time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
42614,25.664,15.476,22.097,0,48.325,0,17.673,0,48.003,11.997,-5.284,-5.03,42.779,58.268,58,50.119,10.992,10.6,36.821,3.367,58.268,9.911,-5.284,72.233,186.182,34.701,455.252,143.962,3.334,3.391,80.527,3.228,0.935278,-51.8183,0.926111,0.941944
42615,25.664,15.439,22.068,0,48.354,0,17.651,0,48.003,11.997,-4.941,-5.03,42.789,58.174,58,50.402,10.992,10.6,36.78,3.366,58.174,9.91,-4.941,72.217,186.182,34.701,455.295,143.962,3.348,3.446,80.591,3.227,0.935,-48.4547,0.93,0.957222
42616,25.649,15.41,22.017,0,48.398,0,17.607,0,48.003,11.997,-5.266,-5.03,42.757,58.091,58,50.65,10.993,10.6,36.691,3.364,58.091,9.917,-5.266,72.266,186.182,34.701,455.252,143.962,3.373,3.494,80.673,3.225,0.934444,-51.6418,0.936944,0.970556
42617,25.664,15.41,22.017,0,48.45,0,17.607,0,48.003,11.997,-4.832,-5.03,42.79,58.066,58,50.723,10.992,10.6,36.69,3.365,58.066,9.471,-4.832,72.266,186.1,34.701,455.165,143.978,3.405,3.509,80.746,3.226,0.934722,-47.3857,0.945833,0.974722
42618,25.649,15.381,21.987,0,48.464,0,17.593,0,48.003,11.997,-5.255,-5.03,42.75,58.102,58,50.612,10.992,10.6,36.644,3.362,58.102,9.512,-5.255,72.266,186.1,34.619,455.122,143.962,3.436,3.485,80.778,3.224,0.933889,-51.5339,0.954444,0.968056
42619,25.679,15.381,21.973,0,48.464,0,17.578,0,48.003,11.997,-4.724,-5.03,42.803,58.145,58,50.482,10.992,10.6,36.602,3.361,58.145,9.484,-4.724,72.217,186.1,34.619,455.078,143.962,3.465,3.458,80.768,3.223,0.933611,-46.3266,0.9625,0.960556
42620,25.679,15.381,21.958,0,48.413,0,17.563,0,48.003,11.997,-5.19,-5.03,42.787,58.243,58,50.186,10.991,10.6,36.595,3.359,58.243,9.386,-5.19,72.217,186.1,34.619,455.078,143.962,3.478,3.397,80.702,3.221,0.933056,-50.8965,0.966111,0.943611
42621,25.664,15.352,21.929,0,48.369,0,17.549,0,48.003,11.997,-4.85,-5.03,42.799,58.286,58,50.056,10.991,10.6,36.55,3.353,58.286,9.411,-4.85,72.217,186.1,34.619,455.035,143.896,3.475,3.364,80.622,3.214,0.931389,-47.5623,0.965278,0.934444
42622,25.664,15.337,21.914,0,48.34,0,17.52,0,48.003,11.997,-5.31,-5.03,42.767,58.243,58,50.187,10.991,10.6,36.505,3.346,58.243,9.434,-5.31,72.217,186.1,34.619,454.948,143.896,3.461,3.383,80.565,3.208,0.929444,-52.0733,0.961389,0.939722
42623,25.649,15.337,21.914,0,48.34,0,17.534,0,48.003,11.997,-4.93,-5.03,42.782,58.037,58,50.801,10.99,10.6,36.506,3.339,58.037,9.456,-5.226,72.217,186.1,34.619,454.948,143.896,3.428,3.499,80.62,3.201,0.9275,-51.2496,0.952222,0.971944
42624,25.649,15.322,21.885,0,48.369,0,17.505,0,48.003,11.997,-5.288,-5.03,42.753,58.037,58,50.801,10.99,10.6,36.46,3.339,58.037,9.456,-5.226,72.217,186.1,34.619,454.948,143.896,3.428,3.499,80.62,3.201,0.9275,-51.2496,0.952222,0.971944
42625,25.649,15.322,21.885,0,48.435,0,17.505,0,48.003,11.997,-4.825,-5.03,42.758,57.939,58,51.094,10.988,10.6,36.459,3.336,57.939,9.942,-4.948,72.217,186.1,34.619,454.818,143.896,3.436,3.555,80.713,3.198,0.926667,-48.5233,0.954444,0.9875
42626,25.635,15.271,21.819,0,48.479,0,17.468,0,48.003,11.997,-5.219,-5.03,42.746,57.928,58,51.127,10.988,10.6,36.412,3.331,57.928,9.74,-4.872,72.217,186.1,34.684,454.861,143.88,3.483,3.557,80.846,3.193,0.925278,-47.778,0.9675,0.988056
42627,25.605,15.271,21.819,0,48.508,0,17.454,0,48.003,11.997,-4.872,-5.03,42.737,57.993,58,50.932,10.988,10.6,36.371,3.331,57.993,9.76,-5.512,72.217,186.1,34.684,454.774,143.815,3.508,3.517,80.849,3.193,0.925278,-54.0543,0.974444,0.976944
42628,25.562,15.256,21.79,0,48.494,0,17.439,0,48.003,11.997,-5.512,-5.03,42.662,58.048,58,50.769,10.987,10.6,36.37,3.329,58.048,9.685,-5.331,72.217,186.1,34.701,454.774,143.815,3.524,3.483,80.817,3.191,0.924722,-52.2793,0.978889,0.9675
42629,25.481,15.256,21.79,0,48.464,0,17.424,0,48.003,11.997,-5.331,-5.03,42.595,58.066,58,50.715,10.987,10.6,36.325,3.327,58.066,9.071,-5.671,72.217,186.1,34.619,454.731,143.815,3.528,3.47,80.771,3.189,0.924167,-55.6135,0.98,0.963889
42630,25.481,15.227,21.775,0,48.45,0,17.41,0,48.003,11.997,-5.671,-5.03,42.477,58.037,58,50.802,10.986,10.6,36.321,3.323,58.037,9.909,-5.114,72.217,186.1,34.619,454.688,143.815,3.526,3.484,80.745,3.185,0.923056,-50.1512,0.979444,0.967778
42631,25.437,15.242,21.775,0,48.45,0,17.41,0,48.003,11.997,-5.114,-5.03,42.474,57.997,58,50.921,10.986,10.6,36.279,3.322,57.997,9.922,-5.487,72.184,186.1,34.619,454.644,143.815,3.517,3.506,80.74,3.184,0.922778,-53.8091,0.976944,0.973889
42632,25.437,15.212,21.746,0,48.45,0,17.395,0,48.003,11.997,-5.487,-5.03,42.385,58.008,58,50.887,10.985,10.6,36.279,3.319,58.008,9.923,-4.948,72.184,186.1,34.619,454.688,143.815,3.511,3.497,80.734,3.182,0.921944,-48.5233,0.975278,0.971389
42633,25.408,15.198,21.716,0,48.413,0,17.38,0,48.003,11.997,-4.948,-5.03,42.393,58.102,58,50.692,10.985,10.6,36.235,3.317,58.073,9.916,-5.273,72.184,186.1,34.619,454.688,143.815,3.506,3.456,80.698,3.18,0.921389,-51.7105,0.973889,0.96
42634,25.393,15.183,21.702,0,48.369,0,17.351,0,48.003,11.997,-5.425,-5.03,42.348,58.221,58,50.333,10.985,10.6,36.194,3.318,58.192,9.923,-5.075,72.217,185.986,34.619,454.601,143.815,3.49,3.384,80.615,3.18,0.921667,-49.7687,0.969444,0.94
42635,25.378,15.183,21.68,0,48.311,0,17.351,0,48.003,11.997,-4.93,-5.03,42.316,58.297,58,50.015,10.985,10.6,36.149,3.314,58.297,9.914,-5.281,72.217,185.84,34.619,454.514,143.815,3.468,3.317,80.5,3.177,0.920556,-51.7889,0.963333,0.921389
42636,25.364,15.168,21.665,0,48.311,0,17.351,0,48.003,11.997,-5.367,-5.03,42.289,58.29,58,50.037,10.984,10.6,36.147,3.313,58.29,9.907,-5.089,72.217,185.824,34.619,454.514,143.815,3.434,3.321,80.42,3.176,0.920278,-49.906,0.953889,0.9225
42637,25.342,15.154,21.65,0,48.23,0,17.336,0,48.003,11.997,-5.176,-5.03,42.252,58.243,58,50.176,10.983,10.6,36.106,3.309,58.243,9.915,-5.176,72.217,185.824,34.619,454.47,143.815,3.394,3.344,80.395,3.172,0.919167,-50.7592,0.942778,0.928889
42638,25.364,15.154,21.636,0,48.252,0,17.307,0,48.003,11.997,-5.176,-5.03,42.252,58.167,58,50.403,10.983,10.6,36.106,3.307,58.167,9.905,-4.857,72.217,185.986,34.619,454.47,143.815,3.368,3.387,80.415,3.17,0.918611,-47.6309,0.935556,0.940833
42639,25.364,15.154,21.636,0,48.281,0,17.307,0,48.003,11.997,-4.857,-5.03,42.271,58.102,58,50.597,10.982,10.6,36.108,3.307,58.102,9.908,-5.201,72.184,185.986,34.619,454.514,143.75,3.356,3.427,80.467,3.17,0.918611,-51.0044,0.932222,0.951944
42640,25.342,15.154,21.636,0,48.325,0,17.307,0,48.003,11.997,-5.201,-5.03,42.26,58.055,58,50.737,10.982,10.6,36.062,3.309,58.055,9.564,-4.959,72.184,185.986,34.619,454.47,143.75,3.363,3.457,80.536,3.172,0.919167,-48.6312,0.934167,0.960278
42641,25.342,15.11,21.592,0,48.354,0,17.271,0,48.003,11.997,-4.959,-5.03,42.249,58.037,58,50.791,10.981,10.6,36.061,3.311,58.037,9.5,-5.237,72.184,185.986,34.619,454.514,143.75,3.375,3.469,80.597,3.173,0.919722,-51.3574,0.9375,0.963611
42642,25.342,15.088,21.563,0,48.384,0,17.241,0,48.003,11.997,-4.706,-5.03,42.267,58.037,58,50.79,10.982,10.6,35.933,3.317,58.037,9.577,-4.706,72.184,185.986,34.619,454.514,143.734,3.397,3.475,80.65,3.179,0.921389,-46.1501,0.943611,0.965278
42643,25.378,15.073,21.533,0,48.413,0,17.227,0,48.003,11.997,-5.237,-5.03,42.259,58.022,58,50.834,10.982,10.6,35.89,3.321,58.022,9.673,-5.035,72.217,185.986,34.701,454.47,143.75,3.421,3.488,80.691,3.183,0.9225,-49.3765,0.950278,0.968889
42644,25.342,15.059,21.519,0,48.435,0,17.212,0,48.003,11.997,-5.038,-5.03,42.245,57.997,58,50.91,10.982,10.6,35.848,3.322,57.997,9.889,-5.038,72.217,185.986,34.684,454.47,143.734,3.442,3.504,80.731,3.184,0.922778,-49.4059,0.956111,0.973333
42645,25.364,15.029,21.482,0,48.464,0,17.183,0,48.003,11.997,-5.4,-5.03,42.242,57.979,58,50.964,10.982,10.6,35.8,3.324,57.979,9.916,-5.143,72.217,185.986,34.701,454.47,143.62,3.465,3.516,80.773,3.185,0.923333,-50.4356,0.9625,0.976667
42646,25.342,15.015,21.453,0,48.479,0,17.168,0,48.003,11.997,-5.02,-5.03,42.231,57.99,58,50.931,10.982,10.6,35.76,3.327,57.99,9.79,-5.02,72.184,185.986,34.701,454.514,143.62,3.488,3.513,80.787,3.189,0.924167,-49.2294,0.968889,0.975833
42647,25.298,14.985,21.409,0,48.479,0,17.124,0,48.003,11.997,-5.57,-5.03,42.161,58.015,58,50.855,10.982,10.6,35.717,3.329,58.015,9.792,-5.57,72.184,185.986,34.619,454.557,143.62,3.505,3.5,80.781,3.191,0.924722,-54.623,0.973611,0.972222
42648,25.181,14.971,21.379,0,48.464,0,17.102,0,48.003,11.997,-5.342,-5.03,42.081,58.008,58,50.877,10.983,10.6,35.629,3.33,58.008,9.826,-5.722,72.184,185.986,34.619,454.47,143.62,3.513,3.506,80.768,3.192,0.925,-56.1137,0.975833,0.973889
42649,25.115,14.956,21.365,0,48.464,0,17.073,0,48.003,11.997,-5.74,-5.03,41.955,57.982,58,50.954,10.983,10.6,35.589,3.331,57.982,9.946,-5.501,72.184,185.986,34.619,454.47,143.62,3.513,3.522,80.772,3.193,0.925278,-53.9464,0.975833,0.978333
42650,25.115,14.927,21.335,0,48.464,0,17.058,0,48.003,11.997,-5.346,-5.03,41.867,57.982,58,50.954,10.983,10.6,35.544,3.331,57.982,9.946,-5.501,72.184,185.986,34.619,454.47,143.62,3.513,3.522,80.772,3.193,0.925278,-53.9464,0.975833,0.978333
42651,25.056,14.927,21.335,0,48.479,0,17.058,0,48.003,11.997,-5.393,-5.03,41.839,57.903,58,51.193,10.982,10.6,35.545,3.321,57.903,9.942,-5.389,72.184,185.986,34.619,454.557,143.587,3.524,3.559,80.819,3.183,0.9225,-52.848,0.978889,0.988611
42652,25.085,14.905,21.299,0,48.508,0,17.043,0,48.003,11.997,-5.245,-5.03,41.757,57.899,58,51.204,10.982,10.6,35.5,3.314,57.899,9.953,-4.948,72.184,185.986,34.619,454.557,143.587,3.533,3.555,80.834,3.177,0.920556,-48.5233,0.981389,0.9875
42653,25.012,14.905,21.299,0,48.494,0,17.043,0,48.003,11.997,-4.948,-5.03,41.804,57.921,58,51.139,10.981,10.6,35.503,3.309,57.921,9.94,-5.584,72.184,185.986,34.619,454.514,143.587,3.544,3.536,80.826,3.172,0.919167,-54.7603,0.984444,0.982222
42654,25.027,14.89,21.27,0,48.494,0,17.043,0,48.003,11.997,-5.584,-5.03,41.675,57.928,58,51.118,10.98,10.6,35.502,3.305,57.928,9.9,-5.103,72.184,185.986,34.619,454.514,143.587,3.546,3.528,80.812,3.167,0.918056,-50.0433,0.985,0.98
42655,24.917,14.89,21.27,0,48.479,0,17.014,0,48.003,11.997,-5.103,-5.03,41.709,57.899,58,51.207,10.98,10.6,35.459,3.3,57.899,9.914,-5.733,72.184,185.986,34.619,454.514,143.587,3.546,3.542,80.805,3.162,0.916667,-56.2215,0.985,0.983889
42656,24.858,14.875,21.24,0,48.494,0,17,0,48.003,11.997,-5.462,-5.03,41.525,57.86,58,51.326,10.979,10.6,35.453,3.299,57.86,9.901,-5.849,72.184,185.986,34.619,454.557,143.506,3.541,3.565,80.821,3.162,0.916389,-57.3591,0.983611,0.990278
42657,24.763,14.846,21.226,0,48.523,0,16.985,0,48.003,11.997,-5.849,-5.03,41.416,57.802,58,51.501,10.979,10.6,35.412,3.299,57.802,9.901,-5.689,72.184,185.986,34.619,454.514,143.506,3.544,3.599,80.862,3.161,0.916389,-55.79,0.984444,0.999722
42658,24.719,14.832,21.196,0,48.538,0,16.956,0,48.003,11.997,-5.689,-5.03,41.269,57.798,58,51.513,10.979,10.6,35.37,3.298,57.798,9.901,-5.556,72.184,185.986,34.538,454.688,143.522,3.553,3.6,80.898,3.16,0.916111,-54.4857,0.986944,1
42659,24.675,14.832,21.196,0,48.523,0,16.956,0,48.003,11.997,-5.556,-5.03,41.204,57.885,58,51.252,10.979,10.6,35.328,3.296,57.885,9.915,-5.331,72.184,185.986,34.538,454.688,143.506,3.559,3.547,80.889,3.159,0.915556,-52.2793,0.988611,0.985278
42660,24.675,14.832,21.182,0,48.494,0,16.941,0,48.003,11.997,-5.331,-5.03,41.118,58.037,58,50.794,10.978,10.6,35.328,3.295,58.037,9.909,-5.122,72.184,185.986,34.538,454.644,143.506,3.56,3.454,80.816,3.157,0.915278,-50.2297,0.988889,0.959444
42661,24.595,14.832,21.182,0,48.413,0,16.941,0,48.003,11.997,-5.317,-5.03,40.995,58.189,58,50.338,10.977,10.6,35.288,3.295,58.189,9.903,-5.498,72.217,185.954,34.538,454.688,143.506,3.55,3.363,80.684,3.157,0.915278,-53.917,0.986111,0.934167
42662,24.595,14.802,21.152,0,48.325,0,16.919,0,48.003,11.997,-5.317,-5.03,40.995,58.29,58,50.034,10.977,10.6,35.288,3.299,58.29,9.894,-5.292,72.217,185.938,34.538,454.644,143.424,3.514,3.306,80.544,3.161,0.916389,-51.8968,0.976111,0.918333
42663,24.536,14.802,21.152,0,48.267,0,16.919,0,48.003,11.997,-5.516,-5.03,40.984,58.322,58,49.947,10.977,10.6,35.246,3.306,58.319,9.888,-5.429,72.217,185.938,34.538,454.601,143.441,3.466,3.296,80.432,3.168,0.918333,-53.2403,0.962778,0.915556
42664,24.536,14.788,21.116,0,48.215,0,16.89,0,48.003,11.997,-5.429,-5.03,40.874,58.312,58,49.967,10.975,10.6,35.248,3.306,58.312,9.535,-5.273,72.217,185.954,34.538,454.731,143.441,3.415,3.299,80.36,3.168,0.918333,-51.7105,0.948611,0.916389
42665,24.478,14.773,21.101,0,48.186,0,16.875,0,48.003,11.997,-5.375,-5.03,40.781,58.294,58,50.019,10.975,10.6,35.162,3.301,58.294,8.12,-5.375,72.233,185.938,34.538,454.731,143.424,3.368,3.305,80.318,3.163,0.916944,-52.7107,0.935556,0.918056
42666,24.507,14.773,21.101,0,48.171,0,16.875,0,48.003,11.997,-5.375,-5.03,40.781,58.308,58,49.973,10.975,10.6,35.162,3.297,58.308,9.202,-5.132,72.184,185.954,34.538,454.731,143.424,3.34,3.292,80.29,3.159,0.915833,-50.3277,0.927778,0.914444
42667,24.412,14.758,21.072,0,48.157,0,16.86,0,48.003,11.997,-5.519,-5.03,40.675,58.348,58,49.85,10.974,10.6,35.125,3.291,58.348,8.97,-5.675,72.184,185.954,34.538,454.731,143.424,3.308,3.261,80.263,3.153,0.914167,-55.6527,0.918889,0.905833
42668,24.338,14.744,21.057,0,48.142,0,16.846,0,48.003,11.997,-5.313,-5.03,40.657,58.33,58,49.902,10.973,10.6,35.13,3.285,58.33,8.813,-5.509,72.184,185.938,34.619,454.861,143.424,3.27,3.266,80.241,3.148,0.9125,-54.0248,0.908333,0.907222
42669,24.353,14.722,21.042,0,48.142,0,16.846,0,48.003,11.997,-5.509,-5.03,40.557,58.25,58,50.073,10.973,10.6,35.09,3.282,58.272,8.957,-4.857,72.168,185.938,34.603,454.818,143.359,3.257,3.296,80.271,3.144,0.911667,-47.6309,0.904722,0.915556
42670,24.324,14.722,21.042,0,48.157,0,16.831,0,48.003,11.997,-4.857,-5.03,40.595,58.167,58,50.321,10.973,10.6,35.052,3.277,58.189,8.806,-5.364,72.184,185.954,34.619,454.861,143.359,3.259,3.341,80.336,3.14,0.910278,-52.6029,0.905278,0.928056
42671,24.338,14.707,21.013,0,48.252,0,16.816,0,48.003,11.997,-5.364,-5.03,40.54,58.131,58,50.494,10.973,10.6,35.008,3.277,58.131,8.772,-4.8,72.184,185.938,34.619,454.991,143.359,3.276,3.375,80.405,3.139,0.910278,-47.0719,0.91,0.9375
42672,24.324,14.692,20.984,0,48.281,0,16.787,0,48.003,11.997,-4.8,-5.03,40.57,58.138,58,50.47,10.972,10.6,35.013,3.277,58.138,8.83,-5.248,72.184,185.938,34.619,454.948,143.359,3.294,3.371,80.456,3.139,0.910278,-51.4653,0.915,0.936389
42673,24.309,14.663,20.969,0,48.281,0,16.772,0,48.003,11.997,-5.382,-5.03,40.518,58.196,58,50.35,10.972,10.6,34.973,3.278,58.178,8.942,-4.977,72.184,185.954,34.619,454.905,143.343,3.322,3.348,80.467,3.141,0.910556,-48.8077,0.922778,0.93
42674,24.265,14.648,20.933,0,48.267,0,16.758,0,48.003,11.997,-5.639,-5.03,40.429,58.236,58,50.175,10.972,10.6,34.894,3.278,58.236,8.933,-5.639,72.184,185.954,34.619,455.035,143.359,3.342,3.313,80.441,3.14,0.910556,-55.2997,0.928333,0.920278
42675,24.243,14.648,20.903,0,48.252,0,16.721,0,48.003,11.997,-5.042,-5.03,40.426,58.232,58,50.185,10.972,10.6,34.852,3.277,58.232,8.953,-5.075,72.184,185.954,34.538,454.991,143.278,3.35,3.314,80.413,3.139,0.910278,-49.7687,0.930556,0.920556
42676,24.185,14.648,20.918,0,48.252,0,16.721,0,48.003,11.997,-5.686,-5.03,40.304,58.149,58,50.437,10.971,10.6,34.856,3.276,58.149,9.917,-5.686,72.184,185.954,34.538,454.948,143.278,3.348,3.364,80.415,3.139,0.91,-55.7606,0.93,0.934444
42677,24.111,14.634,20.889,0,48.281,0,16.707,0,48.003,11.997,-5.208,-5.03,40.273,57.917,58,51.131,10.971,10.6,34.818,3.276,57.917,9.931,-5.599,72.184,185.954,34.538,455.165,143.278,3.358,3.502,80.566,3.139,0.91,-54.9074,0.932778,0.972778
42678,24.111,14.634,20.889,0,48.34,0,16.707,0,48.003,11.997,-5.744,-5.03,40.174,57.917,58,51.131,10.97,10.6,34.825,3.276,57.917,9.931,-5.599,72.184,185.954,34.538,455.165,143.278,3.358,3.502,80.566,3.139,0.91,-54.9074,0.932778,0.972778
42679,24.031,14.604,20.874,0,48.398,0,16.692,0,48.003,11.997,-5.273,-5.03,40.11,57.78,58,51.542,10.97,10.6,34.784,3.277,57.78,9.941,-5.429,72.217,185.986,34.538,455.252,143.278,3.431,3.586,80.78,3.14,0.910278,-53.2403,0.953056,0.996111
42680,23.987,14.575,20.83,0,48.508,0,16.663,0,48.003,11.997,-5.429,-5.03,40.063,57.784,58,51.531,10.97,10.6,34.746,3.28,57.784,8.223,-5.396,72.217,185.986,34.538,455.295,143.278,3.47,3.586,80.847,3.142,0.911111,-52.9167,0.963889,0.996111
42681,24.001,14.561,20.801,0,48.523,0,16.648,0,48.003,11.997,-5.122,-5.03,39.989,57.805,58,51.468,10.97,10.6,34.706,3.282,57.805,8.508,-5.143,72.233,185.986,34.538,455.425,143.197,3.515,3.575,80.882,3.144,0.911667,-50.4356,0.976389,0.993056
42682,23.958,14.561,20.801,0,48.523,0,16.648,0,48.003,11.997,-5.295,-5.03,40.011,57.82,58,51.426,10.97,10.6,34.664,3.28,57.82,8.65,-5.433,72.217,185.986,34.538,455.512,143.197,3.542,3.565,80.893,3.142,0.911111,-53.2795,0.983889,0.990278
42683,23.958,14.561,20.801,0,48.523,0,16.648,0,48.003,11.997,-5.433,-5.03,39.919,57.827,58,51.406,10.969,10.6,34.668,3.279,57.827,8.89,-5.205,72.184,185.986,34.538,455.469,143.197,3.564,3.56,80.886,3.141,0.910833,-51.0436,0.99,0.988889
42684,23.914,14.575,20.815,0,48.523,0,16.648,0,48.003,11.997,-5.205,-5.03,39.925,57.82,58,51.429,10.968,10.6,34.672,3.277,57.82,9.09,-5.433,72.184,185.986,34.538,455.556,143.197,3.577,3.563,80.877,3.139,0.910278,-53.2795,0.993611,0.989722
42685,23.928,14.59,20.845,0,48.523,0,16.663,0,48.003,11.997,-5.295,-5.03,39.858,57.827,58,51.408,10.967,10.6,34.675,3.275,57.827,8.684,-5.056,72.184,185.986,34.538,455.642,143.197,3.59,3.557,80.855,3.137,0.909722,-49.5824,0.997222,0.988056
42686,23.899,14.575,20.815,0,48.494,0,16.648,0,48.003,11.997,-5.176,-5.03,39.825,57.856,58,51.322,10.965,10.6,34.686,3.275,57.856,9.241,-5.176,72.184,185.986,34.538,455.599,143.197,3.593,3.539,80.82,3.137,0.909722,-50.7592,0.998056,0.983056
42687,23.928,14.575,20.815,0,48.464,0,16.663,0,48.003,11.997,-4.872,-5.03,39.87,57.914,58,51.148,10.964,10.6,34.69,3.275,57.914,9.884,-4.872,72.184,185.986,34.538,455.729,143.132,3.586,3.505,80.764,3.137,0.909722,-47.778,0.996111,0.973611
42688,23.914,14.561,20.801,0,48.413,0,16.633,0,48.003,11.997,-5.093,-5.03,39.851,57.968,58,51.03,10.964,10.6,34.653,3.274,57.968,9.88,-5.093,72.184,185.986,34.538,455.773,143.115,3.575,3.48,80.703,3.135,0.909444,-49.9453,0.993056,0.966667
42689,23.943,14.561,20.801,0,48.369,0,16.648,0,48.003,11.997,-4.774,-5.03,39.908,57.939,58,51.076,10.962,10.6,34.659,3.271,57.939,9.878,-5.009,72.184,185.986,34.538,455.816,143.132,3.534,3.486,80.613,3.133,0.908611,-49.1215,0.981667,0.968333
42690,23.987,14.59,20.83,0,48.369,0,16.663,0,48.003,11.997,-4.955,-5.03,39.906,57.874,58,51.271,10.961,10.6,34.665,3.272,57.874,9.868,-4.655,72.184,185.986,34.538,455.903,143.115,3.513,3.526,80.626,3.133,0.908889,-45.65,0.975833,0.979444
42691,23.972,14.575,20.83,0,48.369,0,16.663,0,48.003,11.997,-4.655,-5.03,39.982,57.765,58,51.599,10.959,10.6,34.715,3.272,57.765,9.884,-5.096,72.184,185.986,34.538,455.946,143.115,3.506,3.592,80.689,3.133,0.908889,-49.9747,0.973889,0.997778
42692,24.016,14.575,20.815,0,48.464,0,16.648,0,48.003,11.997,-5.096,-5.03,39.961,57.708,58,51.774,10.959,10.6,34.678,3.275,57.708,9.876,-4.691,72.184,185.986,34.538,456.12,143.115,3.513,3.629,80.77,3.136,0.909722,-46.003,0.975833,1.00806
42693,24.001,14.575,20.815,0,48.494,0,16.648,0,48.003,11.997,-4.847,-5.03,40.047,57.769,58,51.666,10.958,10.6,34.681,3.276,57.744,9.88,-5.082,72.184,185.986,34.538,456.033,143.132,3.532,3.609,80.819,3.137,0.91,-49.8374,0.981111,1.0025
42694,24.031,14.561,20.786,0,48.479,0,16.633,0,48.003,11.997,-5.006,-5.03,40.053,57.888,58,51.232,10.957,10.6,34.647,3.277,57.888,9.874,-5.006,72.184,185.986,34.538,456.12,143.132,3.554,3.523,80.786,3.138,0.910278,-49.0921,0.987222,0.978611
42695,24.031,14.539,20.764,0,48.413,0,16.619,0,48.003,11.997,-4.868,-5.03,40.07,58.08,58,50.654,10.957,10.6,34.61,3.277,58.08,9.872,-4.89,72.184,185.986,34.538,456.12,143.115,3.558,3.408,80.681,3.138,0.910278,-47.9545,0.988333,0.946667
42696,24.045,14.539,20.764,0,48.325,0,16.619,0,48.003,11.997,-4.915,-5.03,40.088,58.207,58,50.331,10.955,10.6,34.66,3.276,58.207,9.83,-4.915,72.184,185.986,34.538,456.293,143.132,3.543,3.342,80.542,3.137,0.91,-48.1997,0.984167,0.928333
42697,24.082,14.539,20.764,0,48.252,0,16.619,0,48.003,11.997,-4.829,-5.03,40.138,58.2,58,50.265,10.955,10.6,34.617,3.277,58.2,9.828,-4.829,72.184,185.986,34.538,456.38,143.05,3.505,3.33,80.414,3.137,0.910278,-47.3563,0.973611,0.925
42698,24.111,14.524,20.75,0,48.215,0,16.604,0,48.003,11.997,-4.742,-5.03,40.179,58.138,58,50.481,10.954,10.6,34.579,3.276,58.138,9.852,-4.742,72.184,185.938,34.538,456.38,143.05,3.46,3.372,80.366,3.136,0.91,-46.5031,0.961111,0.936667
42699,24.111,14.524,20.75,0,48.215,0,16.604,0,48.003,11.997,-4.897,-5.03,40.188,58.066,58,50.698,10.954,10.6,34.586,3.275,58.066,9.853,-4.908,72.184,185.954,34.538,456.51,143.05,3.427,3.415,80.371,3.136,0.909722,-48.131,0.951944,0.948611
42700,24.141,14.524,20.75,0,48.23,0,16.604,0,48.003,11.997,-4.905,-5.03,40.209,58.102,58,50.586,10.953,10.6,34.593,3.276,58.102,9.722,-4.901,72.184,185.954,34.538,456.597,143.001,3.389,3.393,80.392,3.136,0.91,-48.0624,0.941389,0.9425
42701,24.155,14.509,20.735,0,48.215,0,16.589,0,48.003,11.997,-5.017,-5.03,40.229,58.207,58,50.267,10.953,10.6,34.557,3.276,58.207,9.552,-4.879,72.184,185.938,34.456,456.554,143.001,3.383,3.33,80.365,3.136,0.91,-47.8466,0.939722,0.925
42702,24.155,14.509,20.735,0,48.171,0,16.604,0,48.003,11.997,-4.879,-5.03,40.251,58.294,58,50.009,10.952,10.6,34.563,3.274,58.294,9.67,-5.046,72.217,185.954,34.456,456.684,143.001,3.369,3.276,80.294,3.134,0.909444,-49.4844,0.935833,0.91
42703,24.17,14.495,20.72,0,48.127,0,16.604,0,48.003,11.997,-5.046,-5.03,40.252,58.359,58,49.812,10.951,10.6,34.569,3.27,58.359,9.604,-4.792,72.217,185.824,34.456,456.684,143.018,3.349,3.232,80.208,3.13,0.908333,-46.9935,0.930278,0.897778
42704,24.17,14.509,20.72,0,48.098,0,16.575,0,48.003,11.997,-4.792,-5.03,40.289,58.315,58,49.943,10.951,10.6,34.531,3.263,58.315,9.78,-5.132,72.233,185.824,34.456,456.814,143.001,3.326,3.251,80.164,3.123,0.906389,-50.3277,0.923889,0.903056
42705,24.17,14.524,20.75,0,48.098,0,16.604,0,48.003,11.997,-5.132,-5.03,40.267,58.228,58,50.2,10.949,10.6,34.537,3.258,58.228,9.868,-4.897,72.184,185.824,34.456,456.944,143.001,3.299,3.295,80.168,3.118,0.905,-48.0232,0.916389,0.915278
42706,24.155,14.524,20.75,0,48.142,0,16.604,0,48.003,11.997,-4.995,-5.03,40.28,58.066,58,50.689,10.946,10.6,34.596,3.25,58.066,9.87,-5.165,72.184,185.824,34.456,456.901,143.001,3.287,3.388,80.244,3.111,0.902778,-50.6513,0.913056,0.941111
42707,24.185,14.524,20.764,0,48.215,0,16.619,0,48.003,11.997,-4.915,-5.03,40.31,57.91,58,51.056,10.944,10.6,34.649,3.254,57.91,9.725,-4.915,72.184,185.824,34.456,456.988,143.001,3.295,3.465,80.357,3.114,0.903889,-48.1997,0.915278,0.9625
42708,24.185,14.539,20.764,0,48.311,0,16.619,0,48.003,11.997,-5.002,-5.03,40.298,57.809,58,51.459,10.944,10.6,34.607,3.251,57.809,9.849,-5.085,72.184,185.986,34.473,456.988,143.001,3.377,3.543,80.612,3.111,0.903056,-49.8668,0.938056,0.984167
42709,24.199,14.539,20.764,0,48.369,0,16.619,0,48.003,11.997,-5.085,-5.03,40.303,57.813,58,51.449,10.943,10.6,34.615,3.252,57.813,9.863,-4.821,72.184,185.986,34.538,457.118,143.001,3.417,3.542,80.688,3.112,0.903333,-47.2779,0.949167,0.983889
42710,24.199,14.509,20.72,0,48.413,0,16.604,0,48.003,11.997,-4.821,-5.03,40.335,57.823,58,51.418,10.943,10.6,34.58,3.258,57.823,9.854,-5.006,72.217,185.986,34.538,457.118,142.887,3.466,3.542,80.73,3.118,0.905,-49.0921,0.962778,0.983889
42711,24.214,14.495,20.706,0,48.464,0,16.589,0,48.003,11.997,-5.006,-5.03,40.337,57.809,58,51.463,10.943,10.6,34.543,3.261,57.809,9.872,-4.948,72.217,185.986,34.538,457.248,142.887,3.504,3.554,80.764,3.121,0.905833,-48.5233,0.973333,0.987222
42712,24.229,14.48,20.691,0,48.479,0,16.538,0,48.003,11.997,-4.944,-5.03,40.36,57.758,58,51.618,10.943,10.6,34.506,3.262,57.758,9.873,-4.933,72.217,185.954,34.538,457.205,142.887,3.527,3.586,80.796,3.122,0.906111,-48.3762,0.979722,0.996111
42713,24.243,14.465,20.662,0,48.479,0,16.538,0,48.003,11.997,-4.933,-5.03,40.376,57.715,58,51.748,10.943,10.6,34.471,3.26,57.715,9.865,-4.879,72.217,185.84,34.456,457.248,142.887,3.556,3.609,80.829,3.119,0.905556,-47.8466,0.987778,1.0025
42714,24.243,14.451,20.647,0,48.523,0,16.509,0,48.003,11.997,-4.879,-5.03,40.403,57.693,58,51.815,10.943,10.6,34.435,3.259,57.693,9.878,-4.955,72.233,185.824,34.456,457.292,143.001,3.577,3.622,80.856,3.119,0.905278,-48.592,0.993611,1.00611
42715,24.265,14.451,20.647,0,48.508,0,16.509,0,48.003,11.997,-4.962,-5.03,40.432,57.744,58,51.719,10.942,10.6,34.408,3.252,57.726,9.866,-4.962,72.233,185.824,34.456,457.422,143.001,3.6,3.596,80.849,3.112,0.903333,-48.6606,1,0.998889
42716,24.28,14.465,20.647,0,48.479,0,16.509,0,48.003,11.997,-4.897,-5.03,40.457,57.888,58,51.232,10.941,10.6,34.415,3.241,57.888,9.853,-4.933,72.217,185.824,34.456,457.509,143.001,3.609,3.488,80.709,3.102,0.900278,-48.3762,1.0025,0.968889
42717,24.309,14.465,20.662,0,48.435,0,16.523,0,48.003,11.997,-4.933,-5.03,40.471,57.881,58,51.256,10.94,10.6,34.424,3.237,57.881,9.853,-4.919,72.217,185.824,34.456,457.509,142.887,3.59,3.489,80.647,3.098,0.899167,-48.2389,0.997222,0.969167
42718,24.309,14.451,20.647,0,48.369,0,16.509,0,48.003,11.997,-4.919,-5.03,40.502,57.798,58,51.508,10.939,10.6,34.387,3.236,57.798,9.854,-4.883,72.217,185.824,34.538,457.639,142.887,3.564,3.538,80.632,3.097,0.898889,-47.8859,0.99,0.982778
42719,24.309,14.436,20.618,0,48.369,0,16.494,0,48.003,11.997,-4.883,-5.03,40.514,57.679,58,51.869,10.939,10.6,34.393,3.236,57.679,9.851,-4.966,72.233,185.824,34.538,457.595,142.806,3.551,3.61,80.68,3.097,0.898889,-48.6998,0.986389,1.00278
42720,24.338,14.436,20.618,0,48.45,0,16.494,0,48.003,11.997,-4.966,-5.03,40.519,57.617,58,52.043,10.939,10.6,34.357,3.235,57.621,9.852,-4.883,72.217,185.824,34.538,457.726,142.806,3.55,3.644,80.746,3.096,0.898611,-47.8859,0.986111,1.01222
42721,24.353,14.436,20.632,0,48.479,0,16.494,0,48.003,11.997,-4.883,-5.03,40.552,57.639,58,51.99,10.938,10.6,34.364,3.232,57.639,9.858,-4.803,72.217,185.824,34.538,457.682,142.806,3.563,3.63,80.788,3.092,0.897778,-47.1013,0.989722,1.00833
42722,24.353,14.421,20.603,0,48.464,0,16.479,0,48.003,11.997,-4.803,-5.03,40.584,57.74,58,51.687,10.936,10.6,34.372,3.227,57.74,9.89,-5.002,72.217,185.824,34.538,457.682,142.806,3.576,3.564,80.774,3.087,0.896389,-49.0529,0.993333,0.99
42723,24.368,14.421,20.603,0,48.435,0,16.479,0,48.003,11.997,-4.937,-5.03,40.612,57.834,58,51.407,10.935,10.6,34.341,3.222,57.834,9.891,-4.937,72.217,185.824,34.538,457.856,142.806,3.585,3.504,80.71,3.083,0.895,-48.4154,0.995833,0.973333
42724,24.368,14.436,20.618,0,48.384,0,16.479,0,48.003,11.997,-4.937,-5.03,40.612,57.827,58,51.433,10.935,10.6,34.341,3.219,57.827,9.889,-4.995,72.217,185.824,34.538,457.856,142.806,3.579,3.505,80.658,3.079,0.894167,-48.9842,0.994167,0.973611
42725,24.368,14.436,20.618,0,48.384,0,16.494,0,48.003,11.997,-5.024,-5.03,40.629,57.751,58,51.662,10.933,10.6,34.357,3.216,57.751,9.87,-5.024,72.217,185.824,34.538,457.943,142.806,3.568,3.548,80.648,3.076,0.893333,-49.2686,0.991111,0.985556
42726,24.382,14.436,20.618,0,48.435,0,16.494,0,48.003,11.997,-5.06,-5.03,40.633,57.588,58,52.155,10.932,10.6,34.367,3.212,57.588,9.871,-5.06,72.217,185.824,34.538,457.986,142.806,3.557,3.643,80.71,3.073,0.892222,-49.6216,0.988056,1.01194
42727,24.368,14.407,20.581,0,48.494,0,16.479,0,48.003,11.997,-5.013,-5.03,40.645,57.393,58,52.745,10.932,10.6,34.332,3.218,57.393,9.889,-5.035,72.266,185.824,34.538,458.116,142.806,3.593,3.767,80.939,3.079,0.893889,-49.3765,0.998056,1.04639
42728,24.368,14.407,20.581,0,48.552,0,16.465,0,48.003,11.997,-5.035,-5.03,40.632,57.393,58,52.745,10.932,10.6,34.294,3.218,57.393,9.889,-5.035,72.266,185.824,34.538,458.116,142.806,3.593,3.767,80.939,3.079,0.893889,-49.3765,0.998056,1.04639
42729,24.353,14.377,20.537,0,48.633,0,16.436,0,48.003,11.997,-5.114,-5.03,40.61,57.501,58,52.426,10.932,10.6,34.259,3.223,57.501,9.886,-5.06,72.266,185.824,34.456,458.247,142.806,3.66,3.708,81.044,3.083,0.895278,-49.6216,1.01667,1.03
42730,24.353,14.355,20.508,0,48.596,0,16.421,0,48.003,11.997,-5.06,-5.03,40.599,57.628,58,52.048,10.933,10.6,34.225,3.222,57.628,9.885,-5.19,72.266,185.824,34.456,458.29,142.741,3.691,3.632,80.994,3.082,0.895,-50.8965,1.02528,1.00889
42731,24.324,14.341,20.493,0,48.552,0,16.392,0,48.003,11.997,-5.255,-5.03,40.565,57.697,58,51.844,10.932,10.6,34.19,3.218,57.697,9.885,-5.284,72.217,185.824,34.456,458.333,142.741,3.698,3.586,80.914,3.078,0.893889,-51.8183,1.02722,0.996111
42732,24.309,14.341,20.508,0,48.508,0,16.406,0,48.003,11.997,-5.277,-5.03,40.499,57.693,58,51.859,10.931,10.6,34.164,3.214,57.693,9.882,-5.277,72.217,185.824,34.456,458.42,142.741,3.689,3.586,80.849,3.074,0.892778,-51.7497,1.02472,0.996111
42733,24.294,14.355,20.508,0,48.494,0,16.406,0,48.003,11.997,-5.277,-5.03,40.499,57.661,58,51.959,10.931,10.6,34.164,3.212,57.661,9.841,-5.158,72.217,185.824,34.456,458.377,142.725,3.678,3.604,80.806,3.073,0.892222,-50.5827,1.02167,1.00111
42734,24.28,14.341,20.479,0,48.464,0,16.392,0,48.003,11.997,-5.1,-5.03,40.457,57.643,58,52.015,10.93,10.6,34.135,3.207,57.643,9.841,-5.1,72.217,185.824,34.424,458.507,142.692,3.658,3.611,80.777,3.068,0.890833,-50.0139,1.01611,1.00306
42735,24.243,14.341,20.493,0,48.464,0,16.392,0,48.003,11.997,-5.1,-5.03,40.457,57.643,58,52.018,10.93,10.6,34.135,3.204,57.643,9.854,-5.158,72.217,185.824,34.424,458.55,142.692,3.643,3.607,80.758,3.064,0.89,-50.5827,1.01194,1.00194
42736,24.229,14.341,20.493,0,48.45,0,16.392,0,48.003,11.997,-5.067,-5.03,40.398,57.643,58,52.02,10.928,10.6,34.153,3.202,57.643,9.849,-5.176,72.217,185.824,34.424,458.594,142.692,3.628,3.606,80.745,3.063,0.889444,-50.7592,1.00778,1.00167
42737,24.185,14.355,20.508,0,48.45,0,16.406,0,48.003,11.997,-5.317,-5.03,40.346,57.628,58,52.047,10.927,10.6,34.162,3.2,57.635,7.2,-5.349,72.217,185.824,34.456,458.724,142.692,3.613,3.609,80.734,3.06,0.888889,-52.4558,1.00361,1.0025
42738,24.185,14.355,20.508,0,48.45,0,16.406,0,48.003,11.997,-5.349,-5.03,40.311,57.628,58,52.047,10.926,10.6,34.17,3.2,57.635,7.2,-5.349,72.217,185.824,34.456,458.724,142.692,3.613,3.609,80.734,3.06,0.888889,-52.4558,1.00361,1.0025
42739,24.155,14.326,20.464,0,48.479,0,16.37,0,48.003,11.997,-5.346,-5.03,40.268,57.556,58,52.292,10.926,10.6,34.136,3.202,57.556,7.56,-5.248,72.266,185.824,34.456,458.898,142.692,3.609,3.66,80.787,3.062,0.889444,-51.4653,1.0025,1.01667
42740,24.111,14.326,20.464,0,48.494,0,16.37,0,48.003,11.997,-5.317,-5.03,40.187,57.541,58,52.337,10.924,10.6,34.111,3.218,57.541,9.643,-5.317,72.266,185.824,34.456,458.941,142.66,3.621,3.685,80.828,3.077,0.893889,-52.142,1.00583,1.02361
42741,24.097,14.326,20.479,0,48.523,0,16.37,0,48.003,11.997,-5.317,-5.03,40.187,57.559,58,52.285,10.924,10.6,34.111,3.226,57.559,8.996,-5.248,72.217,185.824,34.456,459.071,142.66,3.633,3.683,80.861,3.085,0.896111,-51.4653,1.00917,1.02306
42742,24.06,14.312,20.464,0,48.523,0,16.355,0,48.003,11.997,-5.31,-5.03,40.149,57.588,58,52.201,10.923,10.6,34.122,3.223,57.588,9.365,-5.223,72.217,185.824,34.456,459.158,142.66,3.645,3.663,80.871,3.082,0.895278,-51.2201,1.0125,1.0175
42743,24.045,14.312,20.464,0,48.523,0,16.37,0,48.003,11.997,-5.223,-5.03,40.105,57.599,58,52.172,10.922,10.6,34.134,3.22,57.599,9.377,-5.27,72.217,185.824,34.456,459.158,142.66,3.661,3.655,80.863,3.079,0.894444,-51.681,1.01694,1.01528
42744,24.031,14.326,20.464,0,48.523,0,16.37,0,48.003,11.997,-5.165,-5.03,40.051,57.574,58,52.252,10.921,10.6,34.106,3.215,57.574,9.037,-5.183,72.217,185.824,34.456,459.288,142.66,3.664,3.665,80.864,3.074,0.893056,-50.8279,1.01778,1.01806
42745,24.016,14.312,20.449,0,48.523,0,16.355,0,48.003,11.997,-5.114,-5.03,40.041,57.483,58,52.529,10.921,10.6,34.071,3.207,57.483,9.83,-5.031,72.217,185.824,34.456,459.332,142.66,3.674,3.713,80.904,3.067,0.890833,-49.3373,1.02056,1.03139
42746,24.016,14.312,20.449,0,48.538,0,16.355,0,48.003,11.997,-5.118,-5.03,40.034,57.483,58,52.529,10.92,10.6,34.082,3.207,57.483,9.83,-5.031,72.217,185.824,34.456,459.332,142.66,3.674,3.713,80.904,3.067,0.890833,-49.3373,1.02056,1.03139
42747,24.016,14.312,20.464,0,48.567,0,16.355,0,48.003,11.997,-5.042,-5.03,40.03,57.444,58,52.655,10.919,10.6,34.092,3.205,57.444,9.837,-5.067,72.217,185.824,34.424,459.505,142.578,3.692,3.736,80.967,3.064,0.890278,-49.6903,1.02556,1.03778
42748,24.016,14.312,20.449,0,48.582,0,16.34,0,48.003,11.997,-5.067,-5.03,40.021,57.48,58,52.55,10.919,10.6,34.059,3.203,57.48,9.843,-5.056,72.217,185.824,34.424,459.592,142.578,3.707,3.713,80.969,3.063,0.889722,-49.5824,1.02972,1.03139
42749,24.016,14.297,20.42,0,48.567,0,16.355,0,48.003,11.997,-5.009,-5.03,40.029,57.53,58,52.401,10.918,10.6,34.068,3.201,57.53,9.874,-5.013,72.217,185.824,34.424,459.679,142.578,3.715,3.681,80.945,3.061,0.889167,-49.1607,1.03194,1.0225
42750,24.016,14.297,20.435,0,48.567,0,16.34,0,48.003,11.997,-5.013,-5.03,40.038,57.603,58,52.186,10.918,10.6,34.034,3.206,57.603,9.868,-5.06,72.217,185.824,34.424,459.679,142.578,3.713,3.643,80.896,3.065,0.890556,-49.6216,1.03139,1.01194
42751,24.001,14.282,20.398,0,48.508,0,16.326,0,48.003,11.997,-5.06,-5.03,40.034,57.675,58,52.017,10.917,10.6,34.04,3.209,57.661,9.864,-5.154,72.217,185.824,34.424,459.809,142.578,3.704,3.612,80.834,3.068,0.891389,-50.5435,1.02889,1.00333
42752,24.001,14.268,20.383,0,48.464,0,16.296,0,48.003,11.997,-5.154,-5.03,40.011,57.729,58,51.813,10.917,10.6,34.006,3.21,57.729,9.857,-5.219,72.217,185.824,34.424,459.809,142.578,3.685,3.574,80.755,3.069,0.891667,-51.1809,1.02361,0.992778
42753,23.987,14.253,20.354,0,48.398,0,16.296,0,48.003,11.997,-5.125,-5.03,39.969,57.773,58,51.684,10.917,10.6,33.937,3.213,57.773,9.859,-5.125,72.217,185.824,34.424,459.939,142.578,3.666,3.549,80.68,3.071,0.8925,-50.2591,1.01833,0.985833
42754,23.958,14.268,20.369,0,48.369,0,16.296,0,48.003,11.997,-5.237,-5.03,39.919,57.773,58,51.687,10.916,10.6,33.946,3.214,57.773,9.852,-5.237,72.217,185.824,34.424,460.069,142.464,3.636,3.551,80.624,3.072,0.892778,-51.3574,1.01,0.986389
42755,23.943,14.268,20.369,0,48.354,0,16.296,0,48.003,11.997,-5.19,-5.03,39.887,57.737,58,51.798,10.915,10.6,33.953,3.213,57.737,9.861,-5.19,72.217,185.824,34.424,460.026,142.48,3.604,3.573,80.603,3.071,0.8925,-50.8965,1.00111,0.9925
42756,23.862,14.268,20.369,0,48.369,0,16.296,0,48.003,11.997,-5.288,-5.03,39.828,57.682,58,51.963,10.914,10.6,33.963,3.211,57.682,9.031,-5.331,72.217,185.824,34.424,460.243,142.464,3.577,3.604,80.638,3.069,0.891944,-52.2793,0.993611,1.00111
42757,23.862,14.268,20.369,0,48.384,0,16.311,0,48.003,11.997,-5.331,-5.03,39.781,57.682,58,51.963,10.913,10.6,33.976,3.211,57.682,9.031,-5.331,72.217,185.824,34.424,460.243,142.464,3.577,3.604,80.638,3.069,0.891944,-52.2793,0.993611,1.00111
42758,23.833,14.282,20.398,0,48.354,0,16.311,0,48.003,11.997,-5.255,-5.03,39.748,57.816,58,51.564,10.911,10.6,33.985,3.208,57.816,8.731,-5.248,72.217,185.824,34.424,460.373,142.464,3.573,3.521,80.603,3.066,0.891111,-51.4653,0.9925,0.978056
42759,23.804,14.282,20.398,0,48.325,0,16.326,0,48.003,11.997,-5.23,-5.03,39.718,57.928,58,51.227,10.91,10.6,33.996,3.207,57.928,9.781,-5.367,72.184,185.824,34.424,460.33,142.48,3.568,3.453,80.526,3.065,0.890833,-52.6323,0.991111,0.959167
42760,23.789,14.282,20.42,0,48.267,0,16.326,0,48.003,11.997,-5.367,-5.03,39.669,57.99,58,51.045,10.908,10.6,34.053,3.21,57.99,8.501,-5.245,72.184,185.824,34.424,460.503,142.464,3.549,3.419,80.442,3.068,0.891667,-51.4359,0.985833,0.949722
42761,23.774,14.282,20.42,0,48.215,0,16.326,0,48.003,11.997,-5.245,-5.03,39.643,58.001,58,51.013,10.908,10.6,34.02,3.211,58.001,9.771,-5.288,72.184,185.824,34.294,460.547,142.399,3.519,3.414,80.366,3.069,0.891944,-51.8576,0.9775,0.948333
42762,23.745,14.297,20.435,0,48.201,0,16.34,0,48.003,11.997,-5.288,-5.03,39.597,57.95,58,51.167,10.907,10.6,34.027,3.212,57.95,9.794,-5.19,72.184,185.824,34.31,461.068,142.399,3.492,3.445,80.343,3.069,0.892222,-50.8965,0.97,0.956944
42763,23.716,14.282,20.398,0,48.201,0,16.326,0,48.003,11.997,-5.212,-5.03,39.515,57.907,58,51.274,10.906,10.6,34.006,3.209,57.914,9.8,-5.212,72.184,185.824,34.31,461.068,142.35,3.47,3.464,80.344,3.067,0.891389,-51.1123,0.963889,0.962222
42764,23.679,14.282,20.42,0,48.215,0,16.326,0,48.003,11.997,-5.226,-5.03,39.471,57.892,58,51.34,10.905,10.6,34.016,3.21,57.892,9.81,-5.284,72.217,185.824,34.294,461.241,142.35,3.454,3.477,80.365,3.068,0.891667,-51.8183,0.959444,0.965833
42765,23.665,14.282,20.383,0,48.215,0,16.311,0,48.003,11.997,-5.165,-5.03,39.445,57.925,58,51.242,10.905,10.6,33.985,3.211,57.925,9.815,-5.165,72.217,185.824,34.294,461.285,142.35,3.448,3.459,80.373,3.068,0.891944,-50.6513,0.957778,0.960833
42766,23.65,14.268,20.369,0,48.215,0,16.296,0,48.003,11.997,-5.205,-5.03,39.413,57.99,58,51.102,10.905,10.6,33.953,3.21,57.972,9.814,-5.205,72.217,185.824,34.294,461.372,142.35,3.444,3.43,80.36,3.068,0.891667,-51.0436,0.956667,0.952778
42767,23.606,14.253,20.354,0,48.201,0,16.296,0,48.003,11.997,-5.306,-5.03,39.372,58.008,58,50.994,10.904,10.6,33.965,3.212,58.008,9.799,-5.259,72.184,185.791,34.294,461.502,142.35,3.435,3.411,80.314,3.069,0.892222,-51.5732,0.954167,0.9475
42768,23.606,14.238,20.339,0,48.186,0,16.296,0,48.003,11.997,-5.259,-5.03,39.344,57.968,58,51.081,10.904,10.6,33.933,3.207,57.979,9.8,-5.056,72.184,185.791,34.31,461.632,142.35,3.431,3.423,80.31,3.064,0.890833,-49.5824,0.953056,0.950833
42769,23.591,14.268,20.339,0,48.186,0,16.282,0,48.003,11.997,-5.056,-5.03,39.338,57.935,58,51.212,10.904,10.6,33.9,3.206,57.935,9.796,-5.136,72.184,185.791,34.31,461.762,142.35,3.427,3.448,80.326,3.063,0.890556,-50.367,0.951944,0.957778
42770,23.577,14.253,20.354,0,48.201,0,16.282,0,48.003,11.997,-5.027,-5.03,39.311,57.896,58,51.332,10.902,10.6,33.956,3.205,57.896,9.805,-5.219,72.184,185.791,34.31,461.892,142.35,3.43,3.472,80.353,3.063,0.890278,-51.1809,0.952778,0.964444
42771,23.577,14.253,20.354,0,48.23,0,16.296,0,48.003,11.997,-5.219,-5.03,39.297,57.87,58,51.408,10.902,10.6,33.924,3.202,57.87,9.799,-5.263,72.184,185.791,34.31,461.936,142.35,3.436,3.484,80.388,3.06,0.889444,-51.6124,0.954444,0.967778
42772,23.562,14.268,20.369,0,48.252,0,16.296,0,48.003,11.997,-5.263,-5.03,39.277,57.856,58,51.452,10.901,10.6,33.934,3.199,57.856,9.765,-5.125,72.184,185.791,34.31,462.023,142.35,3.449,3.49,80.415,3.057,0.888611,-50.2591,0.958056,0.969444
42773,23.547,14.268,20.369,0,48.252,0,16.296,0,48.003,11.997,-5.331,-5.03,39.27,57.896,58,51.332,10.9,10.6,33.945,3.196,57.896,9.76,-5.154,72.184,185.791,34.31,462.109,142.285,3.457,3.463,80.417,3.054,0.887778,-50.5435,0.960278,0.961944
42774,23.533,14.268,20.383,0,48.23,0,16.296,0,48.003,11.997,-5.042,-5.03,39.221,57.968,58,51.171,10.897,10.6,33.969,3.206,57.95,9.678,-5.042,72.184,185.791,34.294,462.24,142.285,3.468,3.44,80.393,3.063,0.890556,-49.4451,0.963333,0.955556
42775,23.511,14.282,20.383,0,48.201,0,16.311,0,48.003,11.997,-4.995,-5.03,39.192,58.033,58,50.921,10.896,10.6,33.981,3.205,58.033,9.738,-5.089,72.184,185.791,34.31,462.37,142.204,3.468,3.389,80.336,3.062,0.890278,-49.906,0.963333,0.941389
42776,23.496,14.282,20.398,0,48.157,0,16.311,0,48.003,11.997,-5.208,-5.03,39.162,58.12,58,50.659,10.895,10.6,33.994,3.204,58.12,9.829,-5.208,72.217,185.791,34.294,462.457,142.204,3.46,3.336,80.254,3.061,0.89,-51.073,0.961111,0.926667
42777,23.481,14.282,20.398,0,48.098,0,16.326,0,48.003,11.997,-5.169,-5.03,39.146,58.156,58,50.496,10.894,10.6,34.003,3.191,58.174,9.822,-5.179,72.217,185.791,34.31,462.674,142.204,3.405,3.29,80.079,3.048,0.886389,-50.7886,0.945833,0.913889
42778,23.467,14.268,20.383,0,48.047,0,16.296,0,48.003,11.997,-5.179,-5.03,39.13,58.077,58,50.79,10.894,10.6,33.972,3.188,58.077,9.655,-5.147,72.233,185.791,34.31,462.804,142.204,2.905,3.346,80.179,3.046,0.885556,-50.4748,0.806944,0.929444
42779,23.438,14.268,20.369,0,37.449,0,16.296,0,48.003,11.997,-5.147,-5.03,39.109,57.921,58,51.257,10.894,10.6,33.941,3.183,57.921,9.726,-5.281,72.217,185.791,34.31,462.891,142.204,1.927,3.434,81.265,3.04,0.884167,-51.7889,0.535278,0.953889
42780,23.423,14.253,20.354,0,12.913,0,16.282,0,48.003,11.997,-5.281,-5.03,39.061,57.773,58,51.705,10.893,10.6,33.952,3.178,57.773,9.67,-5.364,72.217,185.791,34.31,463.021,142.204,1.444,3.519,82.66,3.035,0.882778,-52.6029,0.401111,0.9775
42781,23.394,14.253,20.354,0,0.718,0,16.296,0,48.003,11.997,-5.364,-5.03,39.019,57.708,58,51.898,10.892,10.6,33.921,3.176,57.708,9.715,-5.19,72.217,185.791,34.31,463.021,142.09,1.034,3.556,84.373,3.034,0.882222,-50.8965,0.287222,0.987778
42782,23.379,14.268,20.369,0,0,0,16.296,0,48.003,11.997,-5.277,-5.03,38.984,57.708,58,51.899,10.892,10.6,33.932,3.174,57.708,9.712,-5.14,72.217,185.791,34.31,463.194,142.09,0.071,3.554,86.673,3.031,0.881667,-50.4062,0.0197222,0.987222
42783,23.35,14.282,20.398,0,0,0,16.311,0,48.003,11.997,-5.14,-5.03,38.963,57.784,58,51.67,10.89,10.6,33.991,3.172,57.784,9.691,-5.158,72.217,185.791,34.294,463.759,142.09,0.045,3.506,88.869,3.029,0.881111,-50.5827,0.0125,0.973889
42784,23.313,14.268,20.383,0,0,0,16.296,0,48.003,11.997,-5.19,-5.03,38.864,57.841,58,51.501,10.889,10.6,33.971,3.174,57.841,9.707,-5.36,72.217,185.791,34.31,463.759,142.09,0.032,3.474,91.093,3.031,0.881667,-52.5636,0.00888889,0.965
42785,23.269,14.253,20.354,0,0,0,16.296,0,48.003,11.997,-5.19,-5.03,38.864,57.87,58,51.415,10.889,10.6,33.971,3.18,57.87,9.71,-5.44,72.184,185.791,34.294,463.932,142.09,0.025,3.463,93.303,3.037,0.883333,-53.3482,0.00694444,0.961944
42786,23.24,14.253,20.339,0,0,0,16.282,0,48.003,11.997,-5.451,-5.03,38.736,57.813,58,51.593,10.889,10.6,33.911,3.184,57.813,9.62,-5.451,72.184,185.791,34.31,464.019,142.09,0.022,3.503,95.434,3.041,0.884444,-53.456,0.00611111,0.973056
42787,23.21,14.238,20.325,0,0,0,16.267,0,48.003,11.997,-5.469,-5.03,38.673,57.693,58,51.953,10.889,10.6,33.876,3.189,57.693,9.619,-5.469,72.184,185.791,34.31,464.106,142.09,0.02,3.58,97.982,3.046,0.885833,-53.6326,0.00555556,0.994444
42788,23.167,14.224,20.31,0,0,0,16.252,0,48.003,11.997,-5.469,-5.03,38.673,57.523,58,52.465,10.889,10.6,33.876,3.193,57.523,9.605,-5.523,72.184,185.791,34.31,464.366,142.09,0.018,3.686,100,3.05,0.886944,-54.1621,0.005,1.02389
42789,23.101,14.158,20.237,0,0,0,16.187,0,48.003,11.997,-5.48,-5.03,38.53,57.266,58,53.242,10.891,10.6,33.715,3.207,57.266,9.596,-5.288,72.184,185.954,34.31,464.583,142.074,0.017,3.855,100,3.063,0.890833,-51.8576,0.00472222,1.07083
42790,23.071,14.114,20.171,0,0,0,16.143,0,48.003,11.997,-5.433,-5.03,38.495,57.23,58,53.355,10.892,10.6,33.648,3.212,57.23,9.618,-5.386,72.184,185.938,34.31,464.844,142.008,0.017,3.882,100,3.068,0.892222,-52.8186,0.00472222,1.07833
42791,23.042,14.114,20.156,0,0,0,16.128,0,48.003,11.997,-5.277,-5.03,38.452,57.234,58,53.348,10.892,10.6,33.623,3.214,57.234,9.695,-5.454,72.184,185.938,34.31,464.8,142.008,0.017,3.886,100,3.07,0.892778,-53.4855,0.00472222,1.07944
42792,23.027,14.084,20.127,0,0,0,16.099,0.227,48.003,11.997,-5.396,-5.03,38.355,57.259,58,53.276,10.893,10.6,33.529,3.218,57.259,9.686,-5.396,72.184,185.938,34.31,465.017,142.008,0.016,3.873,100,3.074,0.893889,-52.9167,0.00444444,1.07583
42793,22.961,14.07,20.098,0,0,0,16.084,5.933,48.003,11.997,-5.252,-5.03,38.319,57.281,58,53.22,10.894,10.6,33.455,3.219,57.281,9.688,-5.259,72.184,185.938,34.31,465.278,141.96,0.016,3.863,100,3.075,0.894167,-51.5732,0.00444444,1.07306
42794,22.947,14.011,20.017,0,0,0,16.055,11.155,48.003,11.997,-5.208,-5.03,38.28,57.284,58,53.214,10.894,10.6,33.43,3.222,57.284,9.698,-5.197,72.184,185.938,34.31,465.408,141.96,0.016,3.864,100,3.077,0.895,-50.9652,0.00444444,1.07333
42795,22.917,13.975,19.973,0,0,0,15.974,11.997,48.003,11.997,-5.288,-5.03,38.211,57.288,58,53.207,10.896,10.6,33.287,3.222,57.288,9.699,-5.288,72.184,185.954,34.277,465.495,141.96,0.016,3.863,100,3.078,0.895,-51.8576,0.00444444,1.07306
42796,22.888,13.96,19.944,0,0,0,15.989,11.997,48.003,11.997,-5.299,-5.03,38.18,57.324,58,53.105,10.896,10.6,33.307,3.223,57.324,9.697,-5.248,72.184,185.938,34.261,465.885,141.976,0.016,3.844,100,3.079,0.895278,-51.4653,0.00444444,1.06778
42797,22.888,13.945,19.929,0,0,0,15.945,11.997,48.003,11.997,-5.248,-5.03,38.158,57.368,58,52.978,10.896,10.6,33.238,3.226,57.368,9.699,-5.1,72.184,185.791,34.261,465.929,141.96,0.016,3.821,100,3.082,0.896111,-50.0139,0.00444444,1.06139
42798,22.874,13.916,19.885,0,0,0,15.916,11.997,48.003,11.997,-5.259,-5.03,38.105,57.422,58,52.818,10.897,10.6,33.144,3.228,57.422,9.705,-5.259,72.184,185.791,34.277,466.016,141.96,0.016,3.792,100,3.084,0.896667,-51.5732,0.00444444,1.05333
42799,22.844,13.916,19.871,0,0,0,15.901,11.997,48.003,11.997,-5.277,-5.03,38.087,57.538,58,52.475,10.897,10.6,33.119,3.23,57.538,9.709,-5.176,72.217,185.791,34.277,466.276,141.96,0.016,3.725,100,3.086,0.897222,-50.7592,0.00444444,1.03472
42800,22.83,13.872,19.819,0,0,0,15.872,11.997,48.003,11.997,-5.176,-5.03,38.07,57.577,58,52.36,10.898,10.6,33.05,3.23,57.577,9.602,-5.216,72.217,185.596,34.277,466.363,141.96,0.016,3.702,100,3.085,0.897222,-51.1515,0.00444444,1.02833
42801,22.8,13.887,19.819,0,0,0,15.872,11.997,48.003,11.997,-5.277,-5.03,37.998,57.588,58,52.331,10.897,10.6,33.045,3.229,57.588,9.651,-5.277,72.217,185.596,34.261,466.884,141.96,0.016,3.695,100,3.085,0.896944,-51.7497,0.00444444,1.02639
42802,22.764,13.843,19.775,0,0,0,15.82,11.997,48.003,11.997,-5.349,-5.03,37.966,57.541,58,52.477,10.898,10.6,32.977,3.225,57.541,9.243,-5.169,72.184,185.596,34.277,467.144,141.96,0.016,3.721,100,3.081,0.895833,-50.6906,0.00444444,1.03361
42803,22.734,13.828,19.761,0,0,0,15.806,11.997,48.003,11.997,-5.226,-5.03,37.911,57.509,58,52.577,10.898,10.6,32.926,3.223,57.509,9.586,-5.346,72.184,185.596,34.261,467.274,141.976,0.016,3.738,100,3.079,0.895278,-52.4264,0.00444444,1.03833
42804,22.72,13.828,19.746,0,0,0,15.791,11.997,48.003,11.997,-5.328,-5.03,37.867,57.516,58,52.557,10.898,10.6,32.898,3.224,57.516,9.717,-5.328,72.184,185.596,34.261,467.361,141.976,0.016,3.735,100,3.08,0.895556,-52.2498,0.00444444,1.0375
42805,22.69,13.806,19.731,0,0,0,15.776,11.997,48.003,11.997,-5.317,-5.03,37.841,57.617,58,52.258,10.898,10.6,32.873,3.219,57.617,9.718,-5.223,72.184,185.596,34.277,467.622,141.976,0.016,3.67,100,3.075,0.894167,-51.2201,0.00444444,1.01944
42806,22.661,13.806,19.731,0,0,0,15.776,11.997,48.003,11.997,-5.223,-5.03,37.812,57.661,58,52.13,10.897,10.6,32.847,3.218,57.661,9.72,-5.339,72.184,185.596,34.261,467.925,141.96,0.016,3.644,100,3.074,0.893889,-52.3577,0.00444444,1.01222
42807,22.632,13.792,19.702,0,0,0,15.762,11.997,48.003,11.997,-5.465,-5.03,37.7,57.668,58,52.111,10.897,10.6,32.842,3.216,57.668,9.713,-5.465,72.184,185.596,34.261,468.056,141.895,0.016,3.638,100,3.072,0.893333,-53.5933,0.00444444,1.01056
42808,22.566,13.777,19.688,0,0,0,15.747,11.997,48.003,11.997,-5.367,-5.03,37.663,57.603,58,52.312,10.897,10.6,32.815,3.213,57.603,9.722,-5.259,72.184,185.596,34.261,468.359,141.895,0.016,3.675,100,3.069,0.8925,-51.5732,0.00444444,1.02083
42809,22.522,13.777,19.688,0,0,0,15.747,11.997,48.003,11.997,-5.259,-5.03,37.623,57.548,58,52.477,10.896,10.6,32.833,3.209,57.548,9.728,-5.465,72.184,185.824,34.261,468.49,141.895,0.016,3.705,100,3.066,0.891389,-53.5933,0.00444444,1.02917
42810,22.493,13.762,19.666,0,0,0,15.747,11.997,48.003,11.997,-5.628,-5.03,37.478,57.505,58,52.609,10.896,10.6,32.782,3.205,57.505,9.723,-5.628,72.184,185.824,34.277,468.75,141.895,0.016,3.726,100,3.061,0.890278,-55.1918,0.00444444,1.035
42811,22.412,13.762,19.666,0,0,0,15.732,11.997,48.003,11.997,-5.462,-5.03,37.435,57.501,58,52.624,10.896,10.6,32.756,3.202,57.501,9.717,-5.429,72.184,185.791,34.277,469.01,141.895,0.016,3.727,100,3.058,0.889444,-53.2403,0.00444444,1.03528
42812,22.354,13.748,19.651,0,0,0,15.718,11.997,48.003,11.997,-5.429,-5.03,37.364,57.505,58,52.617,10.895,10.6,32.775,3.199,57.505,9.713,-5.613,72.184,185.596,34.277,469.271,141.813,0.016,3.721,100,3.056,0.888611,-55.0447,0.00444444,1.03361
42813,22.324,13.762,19.651,0,0,0,15.732,11.997,48.003,11.997,-5.657,-5.03,37.189,57.476,58,52.707,10.894,10.6,32.766,3.198,57.476,9.736,-5.657,72.184,185.596,34.277,469.314,141.813,0.016,3.74,100,3.055,0.888333,-55.4762,0.00444444,1.03889
42814,22.251,13.748,19.636,0,0,0,15.718,11.997,48.003,11.997,-5.617,-5.03,37.146,57.303,58,53.235,10.894,10.6,32.741,3.193,57.303,9.685,-5.44,72.266,185.596,34.277,469.618,141.699,0.016,3.839,100,3.05,0.886944,-53.3482,0.00444444,1.06639
42815,22.2,13.733,19.607,0,0,0,15.688,11.997,48.003,11.997,-5.386,-5.03,37.009,57.158,58,53.677,10.894,10.6,32.687,3.196,57.158,9.518,-5.386,72.266,185.596,34.261,469.878,141.699,0.016,3.931,100,3.053,0.887778,-52.8186,0.00444444,1.09194
