time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
42816,22.156,13.733,19.622,0,0,0,15.703,11.997,48.003,11.997,-5.552,-5.03,36.94,57.067,58,53.952,10.893,10.6,32.706,3.198,57.067,9.562,-5.552,72.266,185.596,34.196,470.399,141.699,0.016,3.988,100,3.054,0.888333,-54.4465,0.00444444,1.10778
42817,22.156,13.733,19.607,0,0,0,15.688,11.997,48.003,11.997,-5.411,-5.03,36.901,56.988,58,54.187,10.893,10.6,32.681,3.194,56.988,9.545,-5.252,72.266,185.71,34.196,470.53,141.699,0.016,4.031,100,3.051,0.887222,-51.5045,0.00444444,1.11972
42818,22.097,13.704,19.578,0,0,0,15.674,11.997,48.003,11.997,-5.252,-5.03,36.865,56.955,58,54.269,10.893,10.6,32.656,3.19,56.966,9.59,-5.414,72.233,185.71,34.196,470.66,141.699,0.016,4.043,100,3.047,0.886111,-53.0932,0.00444444,1.12306
42819,22.068,13.718,19.592,0,0,0,15.674,11.997,48.003,11.997,-5.317,-5.03,36.818,56.916,58,54.426,10.893,10.6,32.632,3.189,56.916,9.485,-5.353,72.184,185.71,34.196,470.92,141.699,0.016,4.074,100,3.046,0.885833,-52.495,0.00444444,1.13167
42820,22.031,13.704,19.578,0,0,0,15.659,11.997,48.003,11.997,-5.317,-5.03,36.749,56.738,58,54.971,10.892,10.6,32.627,3.183,56.738,9.68,-5.201,72.184,185.726,34.196,471.354,141.699,0.016,4.177,100,3.04,0.884167,-51.0044,0.00444444,1.16028
42821,22.002,13.689,19.548,0,0,0,15.637,11.997,48.003,11.997,-5.194,-5.03,36.719,56.633,58,55.293,10.892,10.6,32.602,3.184,56.633,9.692,-5.317,72.184,185.726,34.196,471.441,141.699,0.016,4.243,100,3.041,0.884444,-52.142,0.00444444,1.17861
42822,21.987,13.689,19.563,0,0,0,15.637,11.997,48.003,11.997,-5.288,-5.03,36.647,56.55,58,55.55,10.891,10.6,32.596,3.181,56.55,9.656,-5.302,72.184,185.71,34.196,471.745,141.699,0.016,4.291,100,3.038,0.883611,-51.9949,0.00444444,1.19194
42823,21.958,13.674,19.534,0,0,0,15.608,11.997,48.003,11.997,-5.292,-5.03,36.616,56.481,58,55.773,10.892,10.6,32.527,3.176,56.481,9.67,-5.223,72.184,185.71,34.196,472.135,141.699,0.016,4.331,100,3.033,0.882222,-51.2201,0.00444444,1.20306
42824,21.943,13.645,19.482,0,0,0,15.593,11.997,48.003,11.997,-5.302,-5.03,36.594,56.496,58,55.737,10.891,10.6,32.546,3.176,56.496,9.686,-5.226,72.217,185.726,34.196,472.352,141.699,0.016,4.323,100,3.033,0.882222,-51.2496,0.00444444,1.20083
42825,21.899,13.645,19.482,0,0,0,15.593,11.997,48.003,11.997,-5.089,-5.03,36.527,56.547,58,55.602,10.891,10.6,32.496,3.176,56.547,9.676,-5.407,72.266,185.71,34.196,472.786,141.699,0.016,4.296,100,3.033,0.882222,-53.0246,0.00444444,1.19333
42826,21.885,13.645,19.504,0,0,0,15.593,11.997,48.003,11.997,-5.295,-5.03,36.484,56.554,58,55.588,10.891,10.6,32.47,3.173,56.554,9.673,-5.328,72.266,185.71,34.196,473.003,141.699,0.016,4.291,100,3.031,0.881389,-52.2498,0.00444444,1.19194
42827,21.863,13.645,19.482,0,0,0,15.579,11.997,48.003,11.997,-5.487,-5.03,36.445,56.514,58,55.662,10.89,10.6,32.488,3.17,56.532,9.688,-5.212,72.266,185.726,34.196,473.611,141.699,0.016,4.302,100,3.027,0.880556,-51.1123,0.00444444,1.195
42828,21.833,13.645,19.482,0,0,0,15.593,11.997,48.003,11.997,-5.23,-5.03,36.387,56.474,58,55.844,10.889,10.6,32.483,3.166,56.474,9.674,-5.226,72.266,185.726,34.196,473.568,141.699,0.016,4.334,100,3.023,0.879444,-51.2496,0.00444444,1.20389
42829,21.775,13.645,19.482,0,0,0,15.579,11.997,48.003,11.997,-5.263,-5.03,36.338,56.272,58,56.382,10.889,10.6,32.457,3.162,56.301,9.674,-5.4,72.266,185.71,34.196,474.045,141.65,0.016,4.438,100,3.02,0.878333,-52.9559,0.00444444,1.23278
42830,21.76,13.66,19.504,0,0,0,15.593,11.997,48.003,11.997,-5.328,-5.03,36.258,56.207,58,56.62,10.887,10.6,32.497,3.16,56.225,9.676,-5.317,72.266,185.71,34.196,474.175,141.65,0.016,4.484,100,3.017,0.877778,-52.142,0.00444444,1.24556
42831,21.746,13.66,19.519,0,0,0,15.608,11.997,48.003,11.997,-5.273,-5.03,36.231,56.167,58,56.77,10.885,10.6,32.517,3.155,56.178,9.694,-5.234,72.266,185.71,34.196,474.479,141.569,0.016,4.509,100,3.013,0.876389,-51.328,0.00444444,1.2525
42832,21.716,13.66,19.504,0,0,0,15.608,11.997,48.003,11.997,-5.219,-5.03,36.206,56.196,58,56.736,10.885,10.6,32.531,3.146,56.196,9.706,-5.1,72.266,185.726,34.115,474.957,141.504,0.016,4.494,100,3.004,0.873889,-50.0139,0.00444444,1.24833
42833,21.702,13.66,19.519,0,0,0,15.608,11.997,48.003,11.997,-5.1,-5.03,36.193,56.217,58,56.681,10.884,10.6,32.508,3.143,56.217,9.7,-5.147,72.266,185.726,34.115,475.217,141.504,0.016,4.479,100,3.001,0.873056,-50.4748,0.00444444,1.24417
42834,21.65,13.66,19.519,0,0,0,15.623,11.997,48.003,11.997,-5.339,-5.03,36.116,56.163,58,56.866,10.882,10.6,32.548,3.137,56.163,9.689,-5.407,72.217,185.71,34.115,475.608,141.504,0.016,4.51,100,2.995,0.871389,-53.0246,0.00444444,1.25278
42835,21.636,13.674,19.534,0,0,0,15.608,11.997,48.003,11.997,-5.407,-5.03,36.075,56.084,58,57.116,10.882,10.6,32.521,3.134,56.084,9.692,-5.331,72.184,185.726,34.115,475.955,141.504,0.016,4.557,100,2.992,0.870556,-52.2793,0.00444444,1.26583
42836,21.606,13.66,19.519,0,0,0,15.608,11.997,48.003,11.997,-5.19,-5.03,36.024,55.99,58,57.408,10.881,10.6,32.519,3.134,55.99,9.691,-5.19,72.184,185.71,34.115,476.172,141.504,0.016,4.616,100,2.993,0.870556,-50.8965,0.00444444,1.28222
42837,21.577,13.674,19.534,0,0,0,15.623,11.997,48.003,11.997,-5.357,-5.03,35.963,55.896,58,57.703,10.88,10.6,32.54,3.138,55.896,9.689,-5.357,72.184,185.726,34.115,476.693,141.504,0.016,4.678,100,2.996,0.871667,-52.5342,0.00444444,1.29944
42838,21.519,13.674,19.519,0,13.125,0,15.623,11.997,48.003,11.997,-5.512,-5.03,35.902,55.762,58,58.126,10.879,10.6,32.559,3.137,55.762,9.676,-5.454,72.266,185.71,34.115,476.997,141.504,0.016,4.762,100,2.994,0.871389,-53.4855,0.00444444,1.32278
42839,21.497,13.689,19.563,0,23.086,0,15.637,11.997,48.003,11.997,-5.273,-5.03,35.828,55.729,58,58.235,10.877,10.6,32.596,3.133,55.729,9.692,-5.273,72.266,185.726,34.196,477.214,141.423,0.016,4.78,100,2.991,0.870278,-51.7105,0.00444444,1.32778
42840,21.438,13.689,19.548,0,32.578,0,15.637,11.997,48.003,11.997,-5.234,-5.03,35.79,55.707,58,58.325,10.877,10.6,32.573,3.128,55.707,9.676,-5.328,72.266,185.563,34.196,477.951,141.39,0.016,4.793,100,2.986,0.868889,-52.2498,0.00444444,1.33139
42841,21.438,13.704,19.578,0,52.046,0,15.659,11.997,48.003,11.997,-5.324,-5.03,35.724,55.686,58,58.403,10.875,10.6,32.613,3.124,55.686,10.107,-5.324,72.266,185.563,34.196,478.038,141.39,0.017,4.805,100,2.982,0.867778,-52.2106,0.00472222,1.33472
42842,21.423,13.704,19.578,0,60,0,15.674,10.012,44.041,7.874,-5.194,-5.03,35.709,55.635,58,58.568,10.873,10.6,32.634,3.125,55.635,10.328,-5.194,72.266,185.824,34.115,478.429,141.39,1.688,4.839,100,2.983,0.868056,-50.9357,0.468889,1.34417
42843,21.409,13.718,19.592,0,59.766,0,15.674,2.886,44.041,7.874,-5.194,-5.03,35.709,55.527,58,58.913,10.873,10.6,32.634,3.124,55.527,10.348,-5.143,72.266,185.824,34.115,478.689,141.39,4.831,4.905,99.629,2.982,0.867778,-50.4356,1.34194,1.3625
42844,21.394,13.733,19.622,0,59.297,0,15.703,0,29.802,0,-5.143,-5.03,35.673,55.418,58,59.256,10.872,10.6,32.643,3.122,55.418,10.342,-5.15,72.266,185.824,34.115,479.384,141.39,6.06,4.974,98.808,2.98,0.867222,-50.5042,1.68333,1.38167
42845,21.379,13.733,19.622,0,58.469,0,15.703,0,6.379,0,-5.179,-5.03,35.63,55.371,58,59.412,10.869,10.6,32.717,3.12,55.371,10.311,-5.085,72.266,185.824,34.115,479.601,141.39,7.032,5.002,97.42,2.977,0.866667,-49.8668,1.95333,1.38944
42846,21.365,13.762,19.666,0,57.407,0,15.732,0,0,0,-5.284,-5.03,35.595,55.371,58,59.432,10.867,10.6,32.774,3.115,55.371,10.231,-5.107,72.266,185.824,34.115,480.165,141.39,7.504,5.001,95.644,2.972,0.865278,-50.0826,2.08444,1.38917
42847,21.335,13.792,19.702,0,56.323,0,15.762,0,0,0,-5.284,-5.03,35.595,55.451,58,59.21,10.867,10.6,32.774,3.11,55.451,10.179,-5.129,72.266,185.84,34.115,480.642,141.39,7.652,4.952,93.837,2.967,0.863889,-50.2983,2.12556,1.37556
42848,21.313,13.806,19.731,0,55.254,0,15.776,0,0,0,-5.136,-5.03,35.519,55.545,58,58.945,10.863,10.6,32.889,3.104,55.545,10.117,-5.136,72.266,185.824,34.115,480.816,141.39,7.609,4.893,92.06,2.962,0.862222,-50.367,2.11361,1.35917
42849,21.299,13.843,19.775,0,54.309,0,15.806,0,0,0,-5.093,-5.03,35.504,55.599,58,58.822,10.86,10.6,32.949,3.096,55.592,10.076,-5.056,72.266,185.824,34.115,480.99,141.39,7.421,4.861,90.479,2.954,0.86,-49.5824,2.06139,1.35028
42850,21.27,13.872,19.805,0,53.423,0,15.842,0,0,0,-5.024,-5.03,35.487,55.599,58,58.833,10.857,10.6,33.053,3.081,55.599,9.957,-5.089,72.266,185.824,34.115,481.858,141.39,6.913,4.848,87.719,2.939,0.855833,-49.906,1.92028,1.34667
42851,21.255,13.989,19.973,0,52.002,0,15.989,0,0,0,-5.089,-5.03,35.458,55.613,58,58.805,10.854,10.6,33.154,3.07,55.613,9.94,-5.107,72.266,185.824,34.115,482.118,141.39,6.583,4.831,86.654,2.928,0.852778,-50.0826,1.82861,1.34194
42852,21.255,14.026,20.032,0,51.453,0,16.04,0,0,0,-5.046,-5.03,35.439,55.657,58,58.692,10.85,10.6,33.302,3.061,55.657,9.894,-5.085,72.266,185.824,34.066,482.769,141.39,6.26,4.796,85.743,2.919,0.850278,-49.8668,1.73889,1.33222
42853,21.24,14.099,20.142,0,50.962,0,16.113,0,0,0,-5.085,-5.03,35.419,55.74,58,58.457,10.846,10.6,33.406,3.046,55.74,9.855,-5.035,72.266,185.824,34.082,483.116,141.39,5.961,4.737,84.926,2.904,0.846111,-49.3765,1.65583,1.31583
42854,21.24,14.158,20.215,0,50.566,0,16.113,0,0,0,-5.035,-5.03,35.414,55.834,58,58.189,10.841,10.6,33.552,3.029,55.834,9.836,-5.002,72.266,185.824,34.082,483.637,141.276,5.744,4.667,84.274,2.887,0.841389,-49.0529,1.59556,1.29639
42855,21.24,14.238,20.339,0,50.266,0,16.267,0,0,0,-5.002,-5.03,35.413,55.899,58,58.009,10.838,10.6,33.7,3.014,55.899,9.799,-5.046,72.266,185.84,34.082,483.594,141.243,5.492,4.616,83.759,2.873,0.837222,-49.4844,1.52556,1.28222
42856,21.24,14.312,20.449,0,49.973,0,16.355,0,0,0,-5.046,-5.03,35.404,55.95,58,57.873,10.832,10.6,33.895,3.001,55.95,9.783,-4.962,72.266,185.824,34.115,484.288,141.243,5.268,4.576,83.283,2.859,0.833611,-48.6606,1.46333,1.27111
42857,21.255,14.377,20.537,0,49.775,0,16.436,0,0,0,-4.941,-5.03,35.42,55.971,58,57.822,10.821,10.6,34.233,2.992,55.971,9.772,-4.941,72.38,185.726,34.115,484.462,141.243,5.117,4.556,82.937,2.85,0.831111,-48.4547,1.42139,1.26556
42858,21.24,14.451,20.632,0,49.622,0,16.494,0,0,0,-4.879,-5.03,35.431,55.982,58,57.804,10.818,10.6,34.383,2.984,55.982,9.766,-5.024,72.38,185.726,34.115,485.156,141.243,4.948,4.545,82.703,2.842,0.828889,-49.2686,1.37444,1.2625
42859,21.255,14.524,20.75,0,49.534,0,16.604,0,0,0,-5.024,-5.03,35.423,55.986,58,57.807,10.813,10.6,34.578,2.977,55.986,9.787,-5.024,72.38,185.726,34.115,485.33,141.243,4.813,4.538,82.543,2.835,0.826944,-49.2686,1.33694,1.26056
42860,21.27,14.634,20.845,0,49.453,0,16.663,0,0,0,-4.944,-5.03,35.445,55.986,58,57.836,10.808,10.6,34.727,2.964,55.986,9.777,-4.901,72.38,185.71,34.115,486.198,141.243,4.63,4.531,82.366,2.822,0.823333,-48.0624,1.28611,1.25861
42861,21.27,14.634,20.903,0,49.424,0,16.721,0,0,0,-4.901,-5.03,35.468,55.986,58,57.836,10.803,10.6,34.925,2.964,55.986,9.777,-4.901,72.38,185.71,34.115,486.198,141.243,4.63,4.531,82.366,2.822,0.823333,-48.0624,1.28611,1.25861
42862,21.313,14.758,21.086,0,49.438,0,16.802,0,0,0,-4.854,-5.03,35.496,55.856,58,58.255,10.801,10.6,34.987,2.96,55.856,9.759,-4.93,72.38,185.726,34.115,486.979,141.081,4.55,4.611,82.405,2.817,0.822222,-48.3468,1.26389,1.28083
42863,21.335,14.802,21.152,0,49.512,0,16.919,0,0,0,-4.93,-5.03,35.517,55.729,58,58.651,10.796,10.6,35.14,2.963,55.729,9.761,-4.919,72.38,185.726,34.115,487.283,141.081,4.537,4.693,82.515,2.82,0.823056,-48.2389,1.26028,1.30361
42864,21.35,14.832,21.196,0,49.512,0,16.919,0,0,0,-4.919,-5.03,35.552,55.599,58,59.059,10.793,10.6,35.249,2.965,55.599,9.769,-4.886,72.38,185.71,34.115,488.021,141.081,4.545,4.777,82.672,2.821,0.823611,-47.9153,1.2625,1.32694
42865,21.379,14.875,21.255,0,49.695,0,17.014,0,0,0,-4.937,-5.03,35.617,55.523,58,59.3,10.788,10.6,35.427,2.97,55.523,9.768,-4.937,72.38,185.71,34.115,488.194,141.081,4.576,4.83,82.832,2.825,0.825,-48.4154,1.27111,1.34167
42866,21.394,14.89,21.27,0,49.805,0,17.014,0,0,0,-4.941,-5.03,35.655,55.462,58,59.502,10.786,10.6,35.495,2.973,55.462,9.778,-4.941,72.461,185.726,34.115,488.932,141.081,4.613,4.873,83.007,2.828,0.825833,-48.4547,1.28139,1.35361
42867,21.423,14.941,21.335,0,49.9,0,17.058,0,0,0,-4.944,-5.03,35.697,55.447,58,59.563,10.783,10.6,35.559,2.979,55.447,9.768,-4.944,72.461,185.726,34.066,489.149,141.081,4.65,4.891,83.167,2.833,0.8275,-48.4841,1.29167,1.35861
42868,21.438,14.956,21.35,0,49.973,0,17.073,0,0,0,-4.944,-5.03,35.697,55.451,58,59.57,10.783,10.6,35.559,2.987,55.451,9.773,-4.832,72.461,185.726,34.082,489.366,141.081,4.7,4.901,83.29,2.841,0.829722,-47.3857,1.30556,1.36139
42869,21.467,14.971,21.394,0,50.017,0,17.102,0,0,0,-4.803,-5.03,35.786,55.454,58,59.576,10.78,10.6,35.651,2.989,55.454,9.768,-4.803,72.461,185.71,34.082,489.887,141.064,4.75,4.906,83.38,2.843,0.830278,-47.1013,1.31944,1.36278
42870,21.497,14.985,21.409,0,50.083,0,17.124,0,0,0,-4.829,-5.03,35.824,55.451,58,59.606,10.779,10.6,35.674,2.992,55.451,9.735,-4.829,72.461,185.71,34.082,490.191,140.967,4.793,4.913,83.464,2.846,0.831111,-47.3563,1.33139,1.36472
42871,21.563,15.015,21.438,0,50.127,0,17.153,0,0,0,-4.825,-5.03,35.87,55.404,58,59.783,10.777,10.6,35.742,2.993,55.404,9.738,-4.684,72.461,185.71,34.082,491.146,140.967,4.859,4.95,83.589,2.846,0.831389,-45.9343,1.34972,1.375
42872,21.563,15.059,21.519,0,50.156,0,17.212,0,0,0,-4.847,-5.03,35.93,55.404,58,59.783,10.774,10.6,35.854,2.993,55.404,9.738,-4.684,72.461,185.71,34.082,491.146,140.967,4.859,4.95,83.589,2.846,0.831389,-45.9343,1.34972,1.375
42873,21.606,15.139,21.621,0,50.171,0,17.241,0,0,0,-4.763,-5.03,35.961,55.386,58,59.871,10.77,10.6,35.968,2.978,55.386,9.722,-4.778,72.461,185.71,34.082,491.97,140.853,4.91,4.952,83.656,2.831,0.827222,-46.8562,1.36389,1.37556
42874,21.621,15.198,21.621,0,50.186,0,17.307,0,0,0,-4.778,-5.03,35.993,55.407,58,59.823,10.768,10.6,36.035,2.965,55.407,9.707,-4.713,72.461,185.335,34.066,492.578,140.853,4.931,4.93,83.652,2.819,0.823611,-46.2187,1.36972,1.36944
42875,21.621,15.242,21.79,0,50.171,0,17.424,0,0,0,-4.763,-5.03,36.055,55.469,58,59.656,10.76,10.6,36.304,2.954,55.469,9.691,-4.763,72.461,185.335,34.115,492.708,140.853,4.944,4.885,83.609,2.808,0.820556,-46.7091,1.37333,1.35694
42876,21.636,15.352,21.929,0,50.112,0,17.549,0,0,0,-4.763,-5.03,36.055,55.541,58,59.456,10.76,10.6,36.304,2.941,55.541,9.705,-4.807,72.461,185.482,34.115,493.316,140.853,4.95,4.832,83.526,2.794,0.816944,-47.1406,1.375,1.34222
42877,21.65,15.41,22.017,0,50.046,0,17.622,0,0,0,-4.807,-5.03,36.074,55.613,58,59.311,10.754,10.6,36.548,2.929,55.613,9.692,-4.803,72.461,185.482,34.115,493.967,140.853,4.944,4.792,83.423,2.783,0.813611,-47.1013,1.37333,1.33111
42878,21.665,15.491,22.126,0,49.988,0,17.703,0,0,0,-4.789,-5.03,36.128,55.668,58,59.11,10.744,10.6,36.908,2.921,55.668,9.686,-4.789,72.461,185.482,34.115,494.227,140.853,4.931,4.743,83.298,2.775,0.811389,-46.964,1.36972,1.3175
42879,21.68,15.564,22.229,0,49.9,0,17.791,0,0,0,-4.789,-5.03,36.128,55.729,58,58.939,10.744,10.6,36.908,2.913,55.729,9.672,-4.847,72.461,185.482,34.115,494.705,140.853,4.917,4.701,83.161,2.766,0.809167,-47.5328,1.36583,1.30583
42880,21.716,15.659,22.354,0,49.805,0,17.915,0,0,0,-4.782,-5.03,36.184,55.758,58,58.869,10.734,10.6,37.313,2.901,55.758,9.66,-4.782,72.461,185.482,34.115,495.095,140.837,4.889,4.675,83.024,2.754,0.805833,-46.8954,1.35806,1.29861
42881,21.731,15.747,22.507,0,49.746,0,18.003,0,0,0,-4.727,-5.03,36.226,55.765,58,58.863,10.727,10.6,37.515,2.893,55.765,9.649,-4.727,72.461,185.482,34.082,495.66,140.804,4.854,4.665,82.901,2.746,0.803611,-46.356,1.34833,1.29583
42882,21.79,15.916,22.72,0,49.68,0,18.201,0,0,0,-4.72,-5.03,36.262,55.754,58,58.925,10.723,10.6,37.719,2.885,55.754,9.638,-4.724,72.461,185.4,34.001,496.398,140.804,4.793,4.67,82.733,2.737,0.801389,-46.3266,1.33139,1.29722
42883,21.819,15.989,22.859,0,49.607,0,18.281,0,0,0,-4.724,-5.03,36.31,55.744,58,58.974,10.717,10.6,37.925,2.885,55.744,9.642,-4.669,72.38,185.319,34.001,497.092,140.804,4.763,4.68,82.681,2.737,0.801389,-45.7872,1.32306,1.3
42884,21.848,16.055,22.917,0,49.592,0,18.34,0,0,0,-4.669,-5.03,36.366,55.711,58,59.088,10.712,10.6,38.085,2.889,55.711,9.675,-4.702,72.266,185.335,34.001,497.309,140.82,4.747,4.706,82.658,2.74,0.8025,-46.1109,1.31861,1.30722
42885,21.899,16.113,23.027,0,49.607,0,18.42,0,0,0,-4.648,-5.03,36.426,55.657,58,59.269,10.71,10.6,38.202,2.896,55.657,9.672,-4.612,72.266,185.319,34.001,497.96,140.804,4.729,4.749,82.675,2.746,0.804444,-45.2283,1.31361,1.31917
42886,21.943,16.157,23.086,0,49.636,0,18.479,0,0,0,-4.612,-5.03,36.501,55.584,58,59.504,10.705,10.6,38.363,2.901,55.584,9.672,-4.568,72.266,185.319,34.001,498.22,140.739,4.722,4.802,82.73,2.751,0.805833,-44.7968,1.31167,1.33389
42887,22.002,16.187,23.13,0,49.68,0,18.508,0,0,0,-4.474,-5.03,36.671,55.527,58,59.692,10.699,10.6,38.604,2.906,55.527,9.667,-4.474,72.266,185.335,34.001,498.872,140.723,4.726,4.847,82.811,2.756,0.807222,-43.875,1.31278,1.34639
42888,22.046,16.238,23.181,0,49.746,0,18.538,0,0,0,-4.474,-5.03,36.756,55.469,58,59.882,10.698,10.6,38.635,2.912,55.469,9.66,-4.474,72.266,185.319,34.082,499.566,140.658,4.736,4.889,82.91,2.761,0.808889,-43.875,1.31556,1.35806
42889,22.112,16.282,23.254,0,49.805,0,18.604,0,0,0,-4.452,-5.03,36.848,55.443,58,59.974,10.694,10.6,38.756,2.918,55.443,9.664,-4.452,72.266,185.335,34.082,499.653,140.658,4.757,4.913,83.007,2.766,0.810556,-43.6592,1.32139,1.36472
42890,22.17,16.296,23.269,0,49.863,0,18.618,0,0,0,-4.452,-5.03,36.848,55.425,58,60.046,10.694,10.6,38.756,2.922,55.425,9.663,-4.416,72.266,185.335,34.082,500.477,140.658,4.786,4.931,83.102,2.77,0.811667,-43.3062,1.32944,1.36972
42891,22.229,16.34,23.35,0,49.915,0,18.677,0,0,0,-4.42,-5.03,37.052,55.436,58,60.03,10.69,10.6,38.91,2.924,55.436,9.642,-4.413,72.266,185.319,34.082,500.694,140.658,4.809,4.93,83.174,2.771,0.812222,-43.2767,1.33583,1.36944
42892,22.339,16.355,23.364,0,49.929,0,18.691,0,0,0,-4.431,-5.03,37.149,55.501,58,59.868,10.688,10.6,38.989,2.924,55.501,9.649,-4.391,72.266,185.335,34.001,502.04,140.658,4.864,4.898,83.242,2.771,0.812222,-43.061,1.35111,1.36056
42893,22.412,16.45,23.423,0,49.944,0,18.721,0,0,0,-4.391,-5.03,37.256,55.566,58,59.689,10.687,10.6,39.021,2.925,55.566,9.605,-4.355,72.266,185.319,34.001,502.127,140.658,4.876,4.862,83.229,2.771,0.8125,-42.708,1.35444,1.35056
42894,22.493,16.494,23.562,0,49.915,0,18.845,0,0,0,-4.369,-5.03,37.371,55.628,58,59.523,10.684,10.6,39.143,2.924,55.628,9.607,-4.387,72.38,185.335,34.001,502.778,140.576,4.891,4.828,83.181,2.77,0.812222,-43.0218,1.35861,1.34111
42895,22.551,16.523,23.606,0,49.878,0,18.875,0,0,0,-4.409,-5.03,37.486,55.657,58,59.454,10.68,10.6,39.264,2.921,55.657,9.594,-4.423,72.38,185.205,34.001,503.082,140.576,4.895,4.812,83.126,2.767,0.811389,-43.3748,1.35972,1.33667
42896,22.617,16.604,23.694,0,39.28,0,18.97,0,0,0,-4.423,-5.03,37.587,55.671,58,59.426,10.677,10.6,39.387,2.916,55.671,9.256,-4.442,72.38,185.173,34.001,503.776,140.592,4.677,4.801,83.197,2.762,0.81,-43.5611,1.29917,1.33361
42897,22.676,16.663,23.804,0,26.294,0,19.043,0,0,0,-4.442,-5.03,37.686,55.639,58,59.542,10.674,10.6,39.507,2.906,55.639,9.383,-4.456,72.38,185.026,34.001,504.384,140.576,3.109,4.814,84.617,2.752,0.807222,-43.6984,0.863611,1.33722
42898,22.72,16.736,23.914,0,14.099,0,19.116,0,0,0,-4.499,-5.03,37.884,55.556,58,59.81,10.665,10.6,39.84,2.897,55.556,9.348,-4.485,72.266,184.945,34.001,504.557,140.576,2.052,4.859,86.58,2.743,0.804722,-43.9828,0.57,1.34972
42899,22.778,16.802,24.001,0,2.549,0,19.211,0,0,0,-4.532,-5.03,37.965,55.472,58,60.074,10.661,10.6,40.006,2.891,55.472,9.356,-4.532,72.217,184.863,34.001,505.252,140.576,1.401,4.904,88.864,2.737,0.803056,-44.4437,0.389167,1.36222
42900,22.83,16.875,24.111,0,0,0,19.285,0,0,0,-4.572,-5.03,38.046,55.367,58,60.407,10.656,10.6,40.173,2.882,55.367,9.35,-4.572,72.217,184.863,34.001,505.469,140.576,1,4.963,91.437,2.728,0.800556,-44.836,0.277778,1.37861
42901,22.874,16.97,24.229,0,0,0,19.395,0,0,0,-4.572,-5.03,38.046,55.259,58,60.753,10.656,10.6,40.173,2.873,55.259,9.343,-4.554,72.217,184.863,34.001,506.033,140.592,0.068,5.024,94.707,2.719,0.798056,-44.6595,0.0188889,1.39556
42902,22.961,17.029,24.338,0,6.87,0,19.468,0,0,0,-4.583,-5.03,38.203,55.122,58,61.202,10.646,10.6,40.599,2.858,55.122,9.334,-4.64,72.217,184.863,34.001,506.988,140.462,0.031,5.098,100,2.704,0.793889,-45.5029,0.00861111,1.41611
42903,22.961,17.102,24.426,0,19.548,0,19.548,0,0,0,-4.64,-5.03,38.274,55.122,58,61.202,10.64,10.6,40.813,2.858,55.122,9.334,-4.64,72.217,184.863,34.001,506.988,140.462,0.031,5.098,100,2.704,0.793889,-45.5029,0.00861111,1.41611
42904,23.042,17.256,24.661,0,31.736,0,19.651,0,0,0,-4.655,-5.03,38.34,55.129,58,61.216,10.637,10.6,40.934,2.852,55.129,9.319,-4.64,72.217,184.863,34.001,507.899,140.462,0.022,5.095,100,2.697,0.792222,-45.5029,0.00611111,1.41528
42905,23.071,17.322,24.734,0,51.057,0,19.79,0,0,0,-4.666,-5.03,38.442,55.147,58,61.177,10.629,10.6,41.233,2.851,55.147,9.561,-4.666,72.217,184.863,34.001,508.42,140.462,0.03,5.086,100,2.696,0.791944,-45.7578,0.00833333,1.41278
42906,23.086,17.38,24.814,0,59.949,0,19.849,0,0,0,-4.669,-5.03,38.487,55.154,58,61.171,10.626,10.6,41.361,2.851,55.154,9.96,-4.669,72.217,184.863,34.001,508.507,140.462,2.275,5.085,99.975,2.696,0.791944,-45.7872,0.631944,1.4125
42907,23.115,17.439,24.917,0,59.89,0,19.944,0,0,0,-4.666,-5.03,38.546,55.143,58,61.223,10.622,10.6,41.532,2.856,55.143,10.051,-4.669,72.184,184.863,34.001,509.288,140.462,4.278,5.101,99.824,2.7,0.793333,-45.7872,1.18833,1.41694
42908,23.21,17.52,25.027,0,59.37,0,20.017,0,0,0,-4.669,-5.03,38.615,55.053,58,61.535,10.617,10.6,41.704,2.864,55.053,10.006,-4.688,72.184,184.945,34.001,510.156,140.43,7.108,5.172,97.596,2.707,0.795556,-45.9736,1.97444,1.43667
42909,23.24,17.549,25.071,0,58.564,0,20.068,0,0,0,-4.688,-5.03,38.673,54.98,58,61.773,10.614,10.6,41.788,2.87,54.98,9.971,-4.662,72.184,184.945,34.001,510.243,140.43,7.524,5.224,96.123,2.712,0.797222,-45.7186,2.09,1.45111
42910,23.269,17.637,25.21,0,56.733,0,20.156,0,0,0,-4.64,-5.03,38.738,54.93,58,61.911,10.612,10.6,41.917,2.874,54.941,9.904,-4.666,72.184,184.945,34.001,510.894,140.43,7.778,5.256,94.512,2.715,0.798333,-45.7578,2.16056,1.46
42911,23.313,17.703,25.283,0,55.803,0,20.215,0,0,0,-4.666,-5.03,38.796,54.908,58,62.029,10.609,10.6,42.048,2.876,54.908,9.868,-4.633,72.217,184.945,34.001,511.545,140.348,7.784,5.282,92.978,2.717,0.798889,-45.4342,2.16222,1.46722
42912,23.35,17.732,25.327,0,54.902,0,20.266,0,0,0,-4.633,-5.03,38.86,54.912,58,62.039,10.607,10.6,42.133,2.882,54.912,9.82,-4.651,72.217,184.945,34.001,511.675,140.348,7.691,5.29,91.474,2.723,0.800556,-45.6107,2.13639,1.46944
42913,23.394,17.761,25.393,0,54.045,0,20.31,0,0,0,-4.604,-5.03,38.995,54.962,58,61.908,10.601,10.6,42.35,2.884,54.962,9.762,-4.604,72.217,184.945,34.001,512.283,140.348,7.476,5.266,90.075,2.725,0.801111,-45.1498,2.07667,1.46278
42914,23.438,17.805,25.437,0,53.284,0,20.339,0,0,0,-4.604,-5.03,38.995,55.1,58,61.513,10.601,10.6,42.35,2.89,55.1,9.718,-4.572,72.217,184.945,34.001,512.543,140.348,7.207,5.192,88.798,2.73,0.802778,-44.836,2.00194,1.44222
42915,23.481,17.856,25.51,0,52.566,0,20.42,0,0,0,-4.601,-5.03,39.147,55.266,58,61.032,10.597,10.6,42.523,2.9,55.266,9.67,-4.575,72.184,184.945,34.001,513.064,140.348,6.99,5.107,87.602,2.739,0.805556,-44.8654,1.94167,1.41861
42916,23.533,17.9,25.576,0,51.958,0,20.449,0,0,0,-4.615,-5.03,39.213,55.371,58,60.739,10.594,10.6,42.655,2.895,55.371,9.59,-4.615,72.184,184.945,34.001,513.542,140.348,6.688,5.043,86.569,2.734,0.804167,-45.2577,1.85778,1.40083
42917,23.577,17.944,25.635,0,51.365,0,20.508,0,0,0,-4.604,-5.03,39.29,55.458,58,60.498,10.591,10.6,42.74,2.888,55.458,9.567,-4.604,72.184,184.945,34.001,513.802,140.348,6.395,4.988,85.606,2.727,0.802222,-45.1498,1.77639,1.38556
42918,23.65,18.003,25.73,0,50.933,0,20.581,0,0,0,-4.608,-5.03,39.359,55.559,58,60.226,10.588,10.6,42.872,2.874,55.559,9.513,-4.655,72.184,184.798,34.001,514.67,140.348,5.918,4.92,84.304,2.713,0.798333,-45.65,1.64389,1.36667
42919,23.679,18.127,25.876,0,50.581,0,20.647,0,0,0,-4.655,-5.03,39.42,55.584,58,60.168,10.585,10.6,43.005,2.865,55.584,9.503,-4.669,72.184,184.798,34.001,515.365,140.267,5.688,4.897,83.816,2.704,0.795833,-45.7872,1.58,1.36028
42920,23.73,18.186,25.986,0,50.046,0,20.786,0,0,0,-4.669,-5.03,39.482,55.61,58,60.109,10.581,10.6,43.135,2.857,55.61,9.487,-4.669,72.184,184.798,34.001,515.625,140.267,5.531,4.879,83.411,2.696,0.793611,-45.7872,1.53639,1.35528
42921,23.76,18.267,26.111,0,49.878,0,20.889,0,0,0,-4.713,-5.03,39.538,55.624,58,60.081,10.577,10.6,43.312,2.844,55.624,9.466,-4.735,72.217,184.798,34.001,516.146,140.267,5.356,4.861,83.121,2.684,0.79,-46.4345,1.48778,1.35028
42922,23.789,18.354,26.228,0,49.746,0,20.984,0,0,0,-4.735,-5.03,39.588,55.635,58,60.065,10.572,10.6,43.534,2.834,55.635,9.454,-4.731,72.217,184.798,34.001,516.406,140.267,5.216,4.847,82.907,2.673,0.787222,-46.3953,1.44889,1.34639
42923,23.804,18.435,26.338,0,49.636,0,21.057,0,0,0,-4.731,-5.03,39.636,55.642,58,60.058,10.566,10.6,43.708,2.822,55.642,9.435,-4.76,72.217,184.798,34.001,516.58,140.267,5.126,4.834,82.733,2.662,0.783889,-46.6797,1.42389,1.34278
42924,23.833,18.508,26.44,0,49.563,0,21.152,0,0,0,-4.724,-5.03,39.681,55.653,58,60.043,10.563,10.6,43.886,2.808,55.653,9.428,-4.742,72.184,184.798,34.001,517.231,140.267,5.031,4.817,82.604,2.648,0.78,-46.5031,1.3975,1.33806
42925,23.862,18.604,26.565,0,49.497,0,21.255,0,0,0,-4.753,-5.03,39.777,55.689,58,59.95,10.553,10.6,44.285,2.798,55.689,9.424,-4.753,72.184,184.782,34.001,517.535,140.186,4.955,4.788,82.5,2.638,0.777222,-46.611,1.37639,1.33
42926,23.914,18.706,26.733,0,49.438,0,21.394,0,0,0,-4.782,-5.03,39.816,55.729,58,59.861,10.547,10.6,44.551,2.779,55.729,9.405,-4.789,72.184,184.798,34.001,518.229,140.072,4.865,4.751,82.337,2.619,0.771944,-46.964,1.35139,1.31972
42927,23.914,18.772,26.807,0,49.409,0,21.453,0,0,0,-4.789,-5.03,39.857,55.729,58,59.861,10.541,10.6,44.777,2.779,55.729,9.405,-4.789,72.184,184.798,34.001,518.229,140.072,4.865,4.751,82.337,2.619,0.771944,-46.964,1.35139,1.31972
42928,23.972,18.875,26.975,0,49.38,0,21.577,0,0,0,-4.753,-5.03,39.902,55.639,58,60.166,10.537,10.6,44.953,2.773,55.639,9.424,-4.727,72.184,184.554,34.001,519.227,140.072,4.812,4.806,82.295,2.612,0.770278,-46.356,1.33667,1.335
42929,24.001,19.043,27.195,0,49.409,0,21.76,0,0,0,-4.727,-5.03,39.953,55.57,58,60.39,10.532,10.6,45.18,2.772,55.57,9.424,-4.659,72.184,184.57,34.001,519.488,140.072,4.798,4.85,82.332,2.61,0.77,-45.6892,1.33278,1.34722
42930,24.045,19.116,27.327,0,49.438,0,21.848,0,0,0,-4.659,-5.03,40.022,55.537,58,60.501,10.526,10.6,45.405,2.772,55.537,9.413,-4.626,72.184,184.554,34.001,520.052,140.072,4.794,4.872,82.387,2.61,0.77,-45.3656,1.33167,1.35333
42931,24.097,19.226,27.466,0,49.468,0,21.973,0,0,0,-4.608,-5.03,40.157,55.505,58,60.616,10.518,10.6,45.766,2.772,55.505,9.414,-4.608,72.184,184.554,34.001,520.226,140.072,4.8,4.896,82.447,2.61,0.77,-45.189,1.33333,1.36
42932,24.155,19.27,27.539,0,49.468,0,21.973,0,0,0,-4.608,-5.03,40.157,55.48,58,60.709,10.518,10.6,45.766,2.777,55.48,9.403,-4.525,72.184,184.57,34.001,520.877,140.072,4.811,4.919,82.519,2.614,0.771389,-44.3751,1.33639,1.36639
42933,24.199,19.38,27.678,0,49.563,0,22.141,0,0,0,-4.514,-5.03,40.334,55.447,58,60.824,10.509,10.6,46.131,2.78,55.447,9.401,-4.514,72.184,184.554,34.001,521.007,140.072,4.831,4.944,82.594,2.616,0.772222,-44.2672,1.34194,1.37333
42934,24.243,19.468,27.817,0,49.592,0,22.251,0,0,0,-4.514,-5.03,40.334,55.44,58,60.862,10.509,10.6,46.131,2.782,55.44,9.415,-4.47,72.184,184.554,33.887,521.181,140.039,4.852,4.955,82.658,2.618,0.772778,-43.8357,1.34778,1.37639
42935,24.309,19.519,27.876,0,49.622,0,22.295,0,0,0,-4.449,-5.03,40.518,55.472,58,60.798,10.5,10.6,46.454,2.786,55.472,9.399,-4.442,72.217,184.554,33.887,522.049,140.039,4.898,4.946,82.732,2.621,0.773889,-43.5611,1.36056,1.37389
42936,24.368,19.592,27.986,0,49.636,2.791,22.383,0,0,0,-4.431,-5.03,40.614,55.472,58,60.798,10.497,10.6,46.639,2.786,55.472,9.399,-4.442,72.217,184.554,33.887,522.049,140.039,4.898,4.946,82.732,2.621,0.773889,-43.5611,1.36056,1.37389
42937,24.448,19.666,28.088,0,49.651,9.734,22.478,0,0,0,-4.387,-5.03,40.741,55.487,58,60.775,10.492,10.6,46.825,2.787,55.487,9.356,-4.387,72.217,184.554,33.887,522.222,140.039,4.915,4.942,82.75,2.621,0.774167,-43.0218,1.36528,1.37278
42938,24.507,19.746,28.198,0,49.651,12.693,22.566,0,0,0,-4.391,-5.03,40.847,55.498,58,60.759,10.488,10.6,47.011,2.789,55.498,9.355,-4.369,72.217,184.57,33.87,522.786,140.039,4.928,4.94,82.755,2.623,0.774722,-42.8453,1.36889,1.37222
42939,24.646,19.871,28.381,0,49.651,12.729,22.632,0,0,0,-4.398,-5.03,40.952,55.476,58,60.86,10.484,10.6,47.198,2.793,55.476,9.343,-4.384,72.184,184.57,33.87,523.264,139.893,4.95,4.965,82.766,2.626,0.775833,-42.9924,1.375,1.37917
42940,24.705,19.944,28.491,0,49.68,12.817,22.8,0,0,0,-4.384,-5.03,41.068,55.429,58,61.018,10.481,10.6,47.296,2.795,55.429,9.337,-4.423,72.184,184.57,33.887,523.872,139.893,4.957,4.998,82.796,2.627,0.776389,-43.3748,1.37694,1.38833
42941,24.749,19.973,28.55,0,49.695,12.847,22.844,0,0,0,-4.463,-5.03,41.257,55.389,58,61.155,10.474,10.6,47.627,2.794,55.389,9.336,-4.463,72.184,184.57,33.887,524.045,139.893,4.966,5.025,82.834,2.626,0.776111,-43.7671,1.37944,1.39583
42942,24.814,20.068,28.66,0,49.731,12.891,22.932,0,0,0,-4.463,-5.03,41.257,55.375,58,61.216,10.474,10.6,47.627,2.792,55.375,9.342,-4.489,72.184,184.554,33.87,524.392,139.893,4.978,5.036,82.873,2.624,0.775556,-44.0221,1.38278,1.39889
42943,24.858,20.127,28.748,0,49.746,12.942,22.998,0,0,0,-4.496,-5.03,41.44,55.375,58,61.234,10.468,10.6,47.914,2.789,55.375,9.331,-4.499,72.184,184.554,33.887,525.043,139.893,4.992,5.036,82.903,2.621,0.774722,-44.1201,1.38667,1.39889
42944,24.917,20.2,28.872,0,49.761,12.986,23.086,0,0,0,-4.489,-5.03,41.53,55.378,58,61.241,10.463,10.6,48.102,2.786,55.378,9.321,-4.489,72.217,184.554,33.87,525.26,139.893,5.004,5.034,82.921,2.617,0.773889,-44.0221,1.39,1.39833
42945,24.961,20.266,28.945,0,49.761,13.03,23.167,0,0,0,-4.489,-5.03,41.53,55.389,58,61.226,10.463,10.6,48.102,2.776,55.389,9.317,-4.543,72.217,184.57,33.887,525.434,139.893,5.018,5.022,82.919,2.608,0.771111,-44.5516,1.39389,1.395
42946,25.056,20.354,29.084,0,49.746,13.096,23.269,0,0,0,-4.586,-5.03,41.68,55.396,58,61.24,10.455,10.6,48.479,2.758,55.396,9.309,-4.554,72.217,184.57,33.838,525.998,139.844,5.035,5.006,82.887,2.59,0.766111,-44.6595,1.39861,1.39056
42947,25.056,20.435,29.187,0,49.731,13.125,23.364,0,0,0,-4.554,-5.03,41.761,55.396,58,61.24,10.45,10.6,48.668,2.758,55.396,9.309,-4.554,72.217,184.57,33.838,525.998,139.844,5.035,5.006,82.887,2.59,0.766111,-44.6595,1.39861,1.39056
42948,25.144,20.537,29.341,0,49.717,13.198,23.467,0,0,0,-4.528,-5.03,41.843,55.425,58,61.189,10.444,10.6,48.9,2.734,55.425,9.329,-4.557,72.184,184.554,33.887,527.04,139.697,5.04,4.972,82.812,2.567,0.759444,-44.6889,1.4,1.38111
42949,25.21,20.75,29.648,0,49.68,13.279,23.606,0,0,0,-4.557,-5.03,41.926,55.487,58,61.021,10.438,10.6,49.179,2.727,55.487,9.313,-4.557,72.184,184.57,33.887,527.127,139.697,5.035,4.931,82.745,2.559,0.7575,-44.6889,1.39861,1.36972
42950,25.254,20.83,29.773,0,49.592,13.396,23.804,0,0,0,-4.55,-5.03,42.003,55.581,58,60.753,10.433,10.6,49.414,2.716,55.581,9.298,-4.543,72.184,184.57,33.87,527.3,139.697,5.026,4.867,82.642,2.549,0.754444,-44.5516,1.39611,1.35194
42951,25.298,20.969,29.956,0,49.497,13.491,23.972,0,0,0,-4.543,-5.03,42.085,55.66,58,60.534,10.426,10.6,49.695,2.709,55.66,9.281,-4.521,72.184,184.554,33.87,527.691,139.697,5.012,4.814,82.511,2.541,0.7525,-44.3359,1.39222,1.33722
42952,25.364,21.086,30.125,0,49.424,13.55,24.097,0,0,0,-4.521,-5.03,42.172,55.747,58,60.288,10.421,10.6,49.928,2.701,55.747,9.28,-4.507,72.184,184.57,33.887,527.865,139.697,4.994,4.759,82.358,2.533,0.750278,-44.1986,1.38722,1.32194
42953,25.408,21.196,30.256,0,49.329,13.623,24.214,0,0,0,-4.492,-5.03,42.258,55.776,58,60.218,10.414,10.6,50.209,2.695,55.776,9.262,-4.474,72.184,184.57,33.887,528.212,139.697,4.963,4.739,82.214,2.527,0.748611,-43.875,1.37861,1.31639
42954,25.466,21.299,30.425,0,49.255,13.704,24.353,0,0,0,-4.449,-5.03,42.449,55.758,58,60.287,10.403,10.6,50.725,2.692,55.758,9.255,-4.449,72.217,184.57,33.887,528.559,139.697,4.928,4.748,82.107,2.523,0.747778,-43.6298,1.36889,1.31889
42955,25.525,21.409,30.579,0,49.226,13.762,24.463,0,0,0,-4.423,-5.03,42.548,55.697,58,60.488,10.397,10.6,50.963,2.69,55.697,9.211,-4.423,72.217,184.554,33.887,528.776,139.697,4.905,4.787,82.041,2.521,0.747222,-43.3748,1.3625,1.32972
42956,25.591,21.533,30.747,0,49.211,13.843,24.595,0,0,0,-4.423,-5.03,42.548,55.628,58,60.711,10.397,10.6,50.963,2.691,55.628,9.213,-4.42,72.217,184.554,33.887,529.08,139.697,4.876,4.834,82.017,2.521,0.7475,-43.3454,1.35444,1.34278
42957,25.708,21.665,30.959,0,49.226,13.931,24.763,0,0,0,-4.405,-5.03,42.764,55.584,58,60.872,10.386,10.6,51.444,2.699,55.584,9.204,-4.416,72.184,184.261,33.887,529.601,139.697,4.85,4.874,82.042,2.528,0.749722,-43.3062,1.34722,1.35389
42958,25.708,21.665,30.959,0,49.226,13.931,24.763,0,0,0,-4.416,-5.03,42.862,55.584,58,60.872,10.383,10.6,51.595,2.699,55.584,9.204,-4.416,72.184,184.261,33.887,529.601,139.697,4.85,4.874,82.042,2.528,0.749722,-43.3062,1.34722,1.35389
42959,25.833,21.819,31.157,0,49.241,14.026,24.888,0,0,0,-4.431,-5.03,42.961,55.642,58,60.73,10.378,10.6,51.836,2.712,55.642,9.197,-4.442,72.184,184.212,33.887,530.078,139.697,4.851,4.859,82.06,2.539,0.753333,-43.5611,1.3475,1.34972
42960,25.891,21.885,31.267,0,49.241,14.026,24.932,0,0,0,-4.442,-5.03,43.059,55.675,58,60.649,10.375,10.6,51.945,2.72,55.675,9.197,-4.434,72.184,184.212,33.887,530.252,139.697,4.853,4.85,82.055,2.546,0.755556,-43.4827,1.34806,1.34722
42961,25.957,21.929,31.326,0,49.241,14.07,25.012,0,0,0,-4.423,-5.03,43.165,55.675,58,60.665,10.372,10.6,52.099,2.728,55.675,9.188,-4.467,72.184,184.212,33.887,530.903,139.697,4.851,4.861,82.062,2.554,0.757778,-43.8063,1.3475,1.35028
42962,26.001,21.987,31.421,0,49.255,14.128,25.129,0,0,0,-4.467,-5.03,43.257,55.671,58,60.692,10.369,10.6,52.255,2.738,55.671,9.188,-4.452,72.184,184.212,33.887,530.99,139.648,4.854,4.877,82.077,2.563,0.760556,-43.6592,1.34833,1.35472
42963,26.06,22.031,31.494,0,49.255,14.158,25.195,0,0,0,-4.456,-5.03,43.45,55.646,58,60.784,10.365,10.6,52.477,2.746,55.646,9.187,-4.456,72.184,184.212,33.887,531.12,139.648,4.857,4.903,82.107,2.57,0.762778,-43.6984,1.34917,1.36194
42964,26.125,22.083,31.553,0,49.285,14.209,25.239,0,0,0,-4.456,-5.03,43.45,55.595,58,60.897,10.365,10.6,52.477,2.755,55.595,9.182,-4.496,72.184,184.131,33.887,531.293,139.648,4.863,4.934,82.154,2.578,0.765278,-44.0907,1.35083,1.37056
42965,26.169,22.156,31.648,0,49.329,14.238,25.313,0,0,0,-4.474,-5.03,43.628,55.556,58,61.087,10.359,10.6,52.742,2.758,55.556,9.185,-4.492,72.184,184.049,33.887,531.51,139.648,4.875,4.976,82.221,2.581,0.766111,-44.0515,1.35417,1.38222
42966,26.228,22.2,31.707,0,49.38,14.268,25.378,0,0,0,-4.503,-5.03,43.724,55.527,58,61.191,10.357,10.6,52.856,2.763,55.527,9.219,-4.518,72.184,184.066,33.887,531.771,139.648,4.892,5.001,82.3,2.585,0.7675,-44.3064,1.35889,1.38917
42967,26.294,22.266,31.816,0,49.424,14.312,25.452,0,0,0,-4.525,-5.03,43.823,55.512,58,61.254,10.354,10.6,53.016,2.764,55.512,9.229,-4.525,72.184,184.049,33.887,532.031,139.648,4.916,5.014,82.373,2.586,0.767778,-44.3751,1.36556,1.39278
42968,26.338,22.339,31.904,0,49.453,14.355,25.525,0,0,0,-4.565,-5.03,43.901,55.509,58,61.281,10.35,10.6,53.173,2.762,55.509,9.204,-4.565,72.184,184.049,33.887,532.161,139.665,4.935,5.018,82.423,2.583,0.767222,-44.7674,1.37083,1.39389
42969,26.426,22.493,32.117,0,49.468,14.451,25.693,0,0,0,-4.593,-5.03,43.978,55.552,58,61.208,10.346,10.6,53.375,2.749,55.545,9.186,-4.597,72.217,184.066,33.887,532.639,139.648,4.974,4.99,82.464,2.57,0.763611,-45.0812,1.38167,1.38611
42970,26.477,22.566,32.117,0,49.468,14.451,25.693,0,0,0,-4.597,-5.03,44.055,55.581,58,61.117,10.342,10.6,53.532,2.741,55.581,9.191,-4.615,72.217,184.066,33.887,532.813,139.535,4.992,4.964,82.441,2.562,0.761389,-45.2577,1.38667,1.37889
42971,26.521,22.566,32.241,0,49.468,14.509,25.803,0,0,0,-4.615,-5.03,44.129,55.624,58,61.005,10.339,10.6,53.735,2.729,55.624,9.186,-4.651,72.217,184.049,33.87,533.029,139.535,4.999,4.93,82.389,2.551,0.758056,-45.6107,1.38861,1.36944
42972,26.55,22.661,32.366,0,49.438,14.561,25.891,0,0,0,-4.651,-5.03,44.198,55.675,58,60.869,10.334,10.6,53.94,2.72,55.675,9.136,-4.633,72.217,184.066,33.887,533.029,139.502,5,4.893,82.316,2.542,0.755556,-45.4342,1.38889,1.35917
42973,26.55,22.749,32.52,0,49.395,14.634,26.001,0,0,0,-4.608,-5.03,44.266,55.675,58,60.869,10.329,10.6,54.187,2.72,55.675,9.136,-4.633,72.217,184.066,33.887,533.029,139.502,5,4.893,82.316,2.542,0.755556,-45.4342,1.38889,1.35917
42974,26.66,22.888,32.688,0,49.329,14.707,26.155,0,0,0,-4.597,-5.03,44.35,55.769,58,60.622,10.322,10.6,54.481,2.7,55.769,9.113,-4.572,72.184,183.984,33.887,533.55,139.502,4.98,4.82,82.099,2.522,0.75,-44.836,1.38333,1.33889
42975,26.704,23.101,33.003,0,49.182,14.846,26.279,0,0,0,-4.572,-5.03,44.432,55.823,58,60.475,10.317,10.6,54.73,2.69,55.823,9.102,-4.608,72.184,183.984,33.838,533.637,139.502,4.962,4.785,81.974,2.512,0.747222,-45.189,1.37833,1.32917
42976,26.733,23.21,33.157,0,49.102,14.927,26.536,0,0,0,-4.626,-5.03,44.505,55.903,58,60.249,10.31,10.6,55.024,2.68,55.903,9.1,-4.63,72.184,183.984,33.838,533.724,139.535,4.939,4.73,81.839,2.502,0.744444,-45.4048,1.37194,1.31389
42977,26.792,23.328,33.34,0,49.014,15,26.675,0,0,0,-4.63,-5.03,44.57,55.986,58,60.07,10.303,10.6,55.361,2.672,55.968,9.086,-4.561,72.184,183.984,33.838,533.984,139.551,4.909,4.686,81.689,2.494,0.742222,-44.7281,1.36361,1.30167
42978,26.843,23.438,33.494,0,48.904,15.073,26.792,0,0,0,-4.561,-5.03,44.655,56.055,58,59.868,10.297,10.6,55.564,2.665,56.055,9.064,-4.557,72.184,183.984,33.838,534.071,139.535,4.875,4.639,81.52,2.487,0.740278,-44.6889,1.35417,1.28861
42979,26.902,23.577,33.677,0,48.816,15.154,26.931,0,0,0,-4.557,-5.03,44.743,56.098,58,59.731,10.291,10.6,55.816,2.659,56.091,9.057,-4.51,72.184,183.984,33.838,534.201,139.535,4.837,4.605,81.357,2.481,0.738611,-44.228,1.34361,1.27917
42980,26.96,23.694,33.845,0,48.735,15.227,27.085,0,0,0,-4.51,-5.03,44.838,56.102,58,59.712,10.284,10.6,56.113,2.655,56.102,9.044,-4.481,72.217,183.757,33.838,534.375,139.502,4.792,4.598,81.226,2.477,0.7375,-43.9436,1.33111,1.27722
42981,27.026,23.818,34.028,0,48.691,15.308,27.224,0,0,0,-4.445,-5.03,45.033,56.091,58,59.757,10.273,10.6,56.705,2.653,56.091,9.04,-4.449,72.217,183.757,33.838,534.375,139.502,4.75,4.605,81.138,2.474,0.736944,-43.6298,1.31944,1.27917
42982,27.085,23.914,34.153,0,48.633,15.366,27.312,0,0,0,-4.445,-5.03,45.033,56.109,58,59.716,10.273,10.6,56.705,2.655,56.109,9.074,-4.431,72.217,183.757,33.838,534.896,139.421,4.724,4.598,81.056,2.476,0.7375,-43.4533,1.31222,1.27722
42983,27.158,24.001,34.299,0,48.582,15.439,27.451,0,0,0,-4.395,-5.03,45.139,56.149,58,59.612,10.269,10.6,56.915,2.656,56.149,9.074,-4.355,72.184,183.757,33.838,534.983,139.421,4.685,4.579,80.977,2.476,0.737778,-42.708,1.30139,1.27194
42984,27.239,24.111,34.424,0,48.552,15.491,27.539,0,0,0,-4.351,-5.03,45.397,56.163,58,59.583,10.259,10.6,57.386,2.658,56.163,9.054,-4.351,72.184,183.757,33.838,535.156,139.421,4.659,4.575,80.919,2.477,0.738333,-42.6687,1.29417,1.27083
42985,27.297,24.199,34.592,0,48.523,15.564,27.664,0,0,0,-4.351,-5.03,45.397,56.152,58,59.628,10.259,10.6,57.386,2.661,56.152,9.045,-4.358,72.184,183.757,33.838,535.243,139.421,4.642,4.587,80.886,2.479,0.739167,-42.7374,1.28944,1.27417
42986,27.378,24.28,34.68,0,48.523,15.608,27.744,0,0,0,-4.369,-5.03,45.622,56.123,58,59.728,10.25,10.6,57.852,2.668,56.123,9.045,-4.369,72.184,183.757,33.838,535.243,139.502,4.625,4.613,80.882,2.485,0.741111,-42.8453,1.28472,1.28139
42987,27.437,24.368,34.805,0,48.538,15.674,27.847,0,0,0,-4.369,-5.03,45.622,56.073,58,59.839,10.25,10.6,57.852,2.676,56.073,9.031,-4.376,72.217,183.757,33.838,535.373,139.502,4.614,4.644,80.906,2.492,0.743333,-42.9139,1.28167,1.29
42988,27.51,24.463,34.944,0,48.582,15.732,27.957,0,0,0,-4.34,-5.03,45.858,56.026,58,60.048,10.242,10.6,58.233,2.682,56.026,9.039,-4.34,72.233,183.757,33.838,535.503,139.502,4.614,4.692,80.965,2.498,0.745,-42.5609,1.28167,1.30333
42989,27.59,24.536,35.032,0,48.633,15.762,28.03,0,0,0,-4.308,-5.03,45.982,55.957,58,60.269,10.239,10.6,58.402,2.685,55.957,9.002,-4.319,72.217,183.757,33.838,535.634,139.502,4.625,4.74,81.044,2.5,0.745833,-42.3549,1.28472,1.31667
42990,27.664,24.595,35.142,0,48.691,15.806,28.125,0,0,0,-4.268,-5.03,46.126,55.906,58,60.436,10.235,10.6,58.575,2.69,55.906,8.995,-4.268,72.184,183.87,33.838,535.764,139.421,4.641,4.776,81.144,2.504,0.747222,-41.8548,1.28917,1.32667
42991,27.759,24.675,35.251,0,48.735,15.872,28.198,0,0,0,-4.326,-5.03,46.26,55.885,58,60.517,10.232,10.6,58.748,2.69,55.885,8.989,-4.308,72.184,183.87,33.838,535.764,139.421,4.667,4.794,81.236,2.505,0.747222,-42.247,1.29639,1.33167
42992,27.832,24.749,35.354,0,48.779,15.916,28.271,0,0,0,-4.369,-5.03,46.384,55.899,58,60.489,10.229,10.6,58.921,2.691,55.899,8.997,-4.351,72.184,183.87,33.838,535.851,139.355,4.695,4.788,81.303,2.505,0.7475,-42.6687,1.30417,1.33
42993,27.971,24.873,35.464,0,48.801,15.945,28.367,0,0,0,-4.366,-5.03,46.507,55.971,58,60.301,10.226,10.6,59.095,2.689,55.971,8.988,-4.38,72.184,183.675,33.838,535.938,139.355,4.737,4.749,81.334,2.502,0.746944,-42.9531,1.31583,1.31917
42994,27.971,24.873,35.537,0,48.801,16.003,28.44,0,0,0,-4.38,-5.03,46.619,55.971,58,60.301,10.222,10.6,59.266,2.689,55.971,8.988,-4.38,72.184,183.675,33.838,535.938,139.355,4.737,4.749,81.334,2.502,0.746944,-42.9531,1.31583,1.31917
42995,28.03,24.946,35.647,0,48.801,16.04,28.535,0,0,0,-4.416,-5.03,46.729,55.975,58,60.306,10.219,10.6,59.44,2.687,55.975,8.986,-4.416,72.217,183.675,33.838,536.024,139.355,4.749,4.748,81.33,2.5,0.746389,-43.3062,1.31917,1.31889
42996,28.088,25.042,35.764,0,48.801,16.099,28.608,0,0,0,-4.489,-5.03,46.828,55.95,58,60.397,10.215,10.6,59.658,2.683,55.95,8.986,-4.489,72.217,183.675,33.838,536.024,139.355,4.759,4.763,81.331,2.496,0.745278,-44.0221,1.32194,1.32306
42997,28.169,25.129,35.889,0,48.801,16.157,28.718,0,0,0,-4.431,-5.03,46.936,55.921,58,60.499,10.211,10.6,59.876,2.68,55.921,8.971,-4.431,72.217,183.594,33.838,536.155,139.421,4.769,4.78,81.339,2.493,0.744444,-43.4533,1.32472,1.32778
42998,28.213,25.21,35.999,0,48.816,16.208,28.792,0,0,0,-4.416,-5.03,47.042,55.899,58,60.568,10.208,10.6,60.002,2.675,55.903,8.998,-4.416,72.184,183.594,33.838,536.155,139.421,4.78,4.789,81.345,2.488,0.743056,-43.3062,1.32778,1.33028
42999,28.293,25.313,36.167,0,48.801,16.282,28.931,0,0,0,-4.431,-5.03,47.164,55.91,58,60.562,10.202,10.6,60.315,2.667,55.91,8.997,-4.431,72.184,183.594,33.838,536.155,139.421,4.792,4.779,81.337,2.48,0.740833,-43.4533,1.33111,1.3275
43000,28.367,25.408,36.284,0,48.779,16.326,29.055,0,0,0,-4.398,-5.03,47.28,55.946,58,60.469,10.197,10.6,60.536,2.66,55.946,8.991,-4.398,72.184,183.594,33.838,536.241,139.421,4.796,4.753,81.306,2.472,0.738889,-43.1296,1.33222,1.32028
43001,28.506,25.635,36.453,0,48.75,16.406,29.158,0,0,0,-4.376,-5.03,47.399,56.047,58,60.238,10.191,10.6,60.845,2.656,56.033,8.971,-4.329,72.184,183.447,33.838,536.285,139.355,4.8,4.703,81.191,2.468,0.737778,-42.453,1.33333,1.30639
43002,28.579,25.774,36.819,0,48.662,16.479,29.297,0,0,0,-4.329,-5.03,47.514,56.091,58,60.078,10.187,10.6,61.058,2.642,56.091,8.954,-4.268,72.184,183.447,33.838,536.285,139.355,4.788,4.657,81.097,2.454,0.733889,-41.8548,1.33,1.29361
43003,28.674,25.876,36.987,0,48.582,16.648,29.59,0,0,0,-4.268,-5.03,47.648,56.152,58,59.907,10.18,10.6,61.366,2.632,56.152,8.946,-4.181,72.201,183.447,33.838,536.241,139.355,4.775,4.611,80.984,2.445,0.731111,-41.0016,1.32639,1.28083
43004,28.792,26.016,37.17,0,48.508,16.648,29.59,0,0,0,-4.141,-5.03,47.801,56.214,58,59.737,10.175,10.6,61.629,2.619,56.214,8.9,-4.008,72.217,183.447,33.838,536.285,139.355,4.752,4.566,80.844,2.432,0.7275,-39.3051,1.32,1.26833
43005,28.901,26.14,37.354,0,48.435,16.816,29.875,0,0,0,-4.008,-5.03,47.995,56.279,58,59.553,10.168,10.6,61.942,2.61,56.279,8.886,-3.964,72.217,183.057,33.838,536.241,139.355,4.724,4.52,80.711,2.423,0.725,-38.8736,1.31222,1.25556
43006,29.026,26.279,37.537,0,48.34,16.89,29.875,0,0,0,-3.964,-5.03,48.171,56.34,58,59.381,10.162,10.6,62.248,2.602,56.34,8.881,-3.899,72.217,183.057,33.838,536.241,139.355,4.692,4.478,80.559,2.415,0.722778,-38.2361,1.30333,1.24389
43007,29.143,26.367,37.676,0,48.252,16.956,30.139,0,0,0,-3.899,-5.03,48.378,56.398,58,59.218,10.155,10.6,62.56,2.598,56.398,8.868,-3.841,72.217,183.057,33.838,536.285,139.355,4.664,4.441,80.412,2.41,0.721667,-37.6673,1.29556,1.23361
43008,29.282,26.506,37.859,0,48.171,17.029,30.286,0,0,0,-3.841,-5.03,48.587,56.434,58,59.122,10.149,10.6,62.871,2.597,56.434,8.858,-3.791,72.217,183.057,33.838,536.241,139.274,4.624,4.422,80.279,2.409,0.721389,-37.177,1.28444,1.22833
43009,29.436,26.594,37.998,0,48.098,17.087,30.396,0,0,0,-3.791,-5.03,48.812,56.46,58,59.057,10.143,10.6,63.139,2.597,56.46,8.852,-3.678,72.233,183.057,33.838,536.241,139.274,4.583,4.408,80.163,2.409,0.721389,-36.0689,1.27306,1.22444
43010,29.575,26.704,38.145,0,48.047,17.168,30.52,0,0,0,-3.678,-5.03,49.054,56.453,58,59.09,10.138,10.6,63.409,2.6,56.453,8.842,-3.595,72.217,183.057,33.838,536.285,139.274,4.548,4.418,80.089,2.411,0.722222,-35.2549,1.26333,1.22722
43011,29.722,26.792,38.284,0,48.018,17.227,30.623,0,0,0,-3.595,-5.03,49.289,56.431,58,59.166,10.135,10.6,63.584,2.605,56.431,8.835,-3.523,72.184,183.057,33.838,536.285,139.274,4.512,4.438,80.045,2.415,0.723611,-34.5488,1.25333,1.23278
43012,29.89,26.902,38.423,0,48.018,17.285,30.747,0,0,0,-3.537,-5.03,49.55,56.395,58,59.286,10.13,10.6,63.809,2.612,56.395,8.836,-3.487,72.184,183.057,33.838,536.285,139.274,4.487,4.471,80.035,2.421,0.725556,-34.1958,1.24639,1.24194
43013,30.059,26.975,38.525,0,48.032,17.351,30.82,0,0,0,-3.537,-5.03,50.126,56.369,58,59.375,10.123,10.6,64.226,2.621,56.369,8.863,-3.537,72.184,183.057,33.838,536.285,139.355,4.473,4.496,80.053,2.429,0.728056,-34.6861,1.2425,1.24889
43014,30.212,27.056,38.635,0,48.047,17.395,30.916,0,0,0,-3.537,-5.03,50.126,56.348,58,59.452,10.123,10.6,64.226,2.626,56.348,8.874,-3.57,72.184,183.057,33.838,536.155,139.355,4.469,4.516,80.088,2.434,0.729444,-35.0097,1.24139,1.25444
43015,30.381,27.114,38.76,0,48.083,17.439,31.003,0,0,0,-3.613,-5.03,50.636,56.348,58,59.463,10.116,10.6,64.595,2.632,56.348,8.856,-3.613,72.184,183.057,33.757,536.155,139.355,4.471,4.524,80.127,2.439,0.731111,-35.4314,1.24194,1.25667
43016,30.52,27.158,38.818,0,48.098,17.468,31.055,0,0,0,-3.642,-5.03,50.876,56.359,58,59.443,10.114,10.6,64.735,2.636,56.359,8.862,-3.642,72.184,183.252,33.757,536.155,139.355,4.477,4.525,80.159,2.443,0.732222,-35.7158,1.24361,1.25694
43017,30.674,27.224,38.892,0,48.113,17.505,31.128,0,0,0,-3.628,-5.03,51.116,56.359,58,59.454,10.112,10.6,64.83,2.641,56.359,8.862,-3.628,72.184,183.252,33.757,536.198,139.339,4.487,4.532,80.187,2.447,0.733611,-35.5785,1.24639,1.25889
43018,30.791,27.297,39.001,0,48.127,17.563,31.201,0,0,0,-3.675,-5.03,51.34,56.348,58,59.498,10.11,10.6,65.012,2.642,56.348,8.854,-3.664,72.184,183.252,33.757,536.068,139.355,4.498,4.541,80.215,2.447,0.733889,-35.9316,1.24944,1.26139
43019,30.959,27.356,39.097,0,48.157,17.593,31.282,0,0,0,-3.689,-5.03,51.606,56.33,58,59.566,10.107,10.6,65.159,2.646,56.33,8.824,-3.689,72.217,183.252,33.838,536.024,139.355,4.51,4.559,80.253,2.451,0.735,-36.1767,1.25278,1.26639
43020,31.099,27.451,39.199,0,48.171,17.637,31.355,0,0,0,-3.762,-5.03,51.832,56.319,58,59.61,10.104,10.6,65.345,2.649,56.319,8.817,-3.762,72.233,183.252,33.838,536.024,139.355,4.523,4.571,80.284,2.453,0.735833,-36.8926,1.25639,1.26972
43021,31.223,27.495,39.294,0,48.186,17.688,31.436,0,0,0,-3.819,-5.03,52.053,56.297,58,59.688,10.102,10.6,65.488,2.652,56.297,8.803,-3.787,72.217,183.252,33.838,535.894,139.355,4.536,4.589,80.322,2.456,0.736667,-37.1378,1.26,1.27472
43022,31.479,27.59,39.397,0,48.215,17.732,31.523,0,0,0,-3.827,-5.03,52.265,56.239,58,59.886,10.099,10.6,65.674,2.652,56.239,8.812,-3.819,72.184,183.252,33.838,535.894,139.355,4.565,4.629,80.404,2.455,0.736667,-37.4516,1.26806,1.28583
43023,31.479,27.664,39.521,0,48.252,17.776,31.619,0,0,0,-3.819,-5.03,52.482,56.239,58,59.886,10.095,10.6,65.862,2.652,56.239,8.812,-3.819,72.184,183.252,33.838,535.894,139.355,4.565,4.629,80.404,2.455,0.736667,-37.4516,1.26806,1.28583
