time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
43024,31.721,27.803,39.719,0,48.296,17.871,31.677,0,0,0,-3.877,-5.03,52.691,56.214,58,59.988,10.093,10.6,66.006,2.649,56.214,8.809,-3.95,72.184,183.171,33.838,535.894,139.355,4.597,4.646,80.483,2.452,0.735833,-38.7363,1.27694,1.29056
43025,31.816,27.876,39.829,0,48.296,17.871,31.772,0,0,0,-3.95,-5.03,52.877,56.221,58,59.978,10.09,10.6,66.192,2.645,56.221,8.806,-4.065,72.184,183.171,33.838,535.851,139.355,4.615,4.64,80.496,2.448,0.734722,-39.864,1.28194,1.28889
43026,31.904,27.957,39.932,0,48.296,17.974,31.956,0,0,0,-4.065,-5.03,53.035,56.236,58,59.947,10.087,10.6,66.377,2.641,56.236,8.831,-4.192,72.184,183.171,33.838,535.851,139.355,4.628,4.63,80.496,2.444,0.733611,-41.1095,1.28556,1.28611
43027,32,28.044,40.085,0,48.296,18.04,32.058,0,0,0,-4.188,-5.03,53.178,56.254,58,59.917,10.084,10.6,66.564,2.637,56.25,8.822,-4.239,72.184,183.171,33.838,535.807,139.355,4.638,4.621,80.482,2.44,0.7325,-41.5704,1.28833,1.28361
43028,32.087,28.14,40.225,0,48.281,18.098,32.183,0,0,0,-4.239,-5.03,53.325,56.257,58,59.907,10.079,10.6,66.799,2.634,56.257,8.819,-4.029,72.184,183.171,33.838,535.721,139.355,4.644,4.616,80.462,2.437,0.731667,-39.511,1.29,1.28222
43029,32.212,28.228,40.327,0,48.267,18.142,32.256,0,0,0,-4.029,-5.03,53.488,56.243,58,59.963,10.075,10.6,67.028,2.627,56.243,8.81,-3.852,72.184,183.171,33.838,535.721,139.339,4.647,4.619,80.444,2.429,0.729722,-37.7752,1.29083,1.28306
43030,32.351,28.323,40.466,0,48.267,18.201,32.38,0,0,0,-3.736,-5.03,53.919,56.236,58,59.996,10.067,10.6,67.443,2.621,56.236,8.803,-3.715,72.217,183.171,33.838,535.721,139.355,4.648,4.62,80.427,2.424,0.728056,-36.4317,1.29111,1.28333
43031,32.468,28.44,40.649,0,48.23,18.296,32.38,0,0,0,-3.736,-5.03,53.919,56.25,58,59.965,10.067,10.6,67.443,2.615,56.25,8.785,-3.729,72.217,183.057,33.757,535.764,139.355,4.652,4.608,80.398,2.418,0.726389,-36.569,1.29222,1.28
43032,32.607,28.535,40.774,0,48.215,18.34,32.607,0,0,0,-3.725,-5.03,54.36,56.279,58,59.889,10.055,10.6,67.947,2.61,56.279,8.752,-3.725,72.217,182.91,33.757,535.721,139.339,4.652,4.587,80.356,2.412,0.725,-36.5298,1.29222,1.27417
43033,32.747,28.66,40.942,0,48.186,18.42,32.747,0,0,0,-3.783,-5.03,54.582,56.311,58,59.803,10.052,10.6,68.226,2.605,56.311,8.741,-3.783,72.184,182.894,33.757,535.59,139.274,4.648,4.565,80.301,2.407,0.723611,-37.0986,1.29111,1.26806
43034,32.871,28.748,41.074,0,48.157,18.494,32.849,0,0,0,-3.899,-5.03,54.782,56.344,58,59.718,10.048,10.6,68.457,2.603,56.344,8.736,-3.838,72.184,182.894,33.838,535.59,139.274,4.638,4.547,80.243,2.406,0.723056,-37.6379,1.28833,1.26306
43035,32.974,28.857,41.213,0,48.098,18.538,32.974,0,0,0,-3.917,-5.03,54.969,56.406,58,59.544,10.043,10.6,68.69,2.605,56.406,8.739,-3.917,72.184,182.91,33.838,535.634,139.274,4.627,4.514,80.165,2.407,0.723611,-38.4126,1.28528,1.25389
43036,33.186,29.026,41.323,0,48.047,18.604,33.069,0,0,0,-3.986,-5.03,55.143,56.514,58,59.24,10.04,10.6,68.879,2.613,56.514,8.726,-3.968,72.184,182.894,33.838,535.547,139.355,4.593,4.461,79.996,2.413,0.725833,-38.9128,1.27583,1.23917
43037,33.311,29.07,41.536,0,47.944,18.677,33.215,0,0,0,-3.961,-5.03,55.323,56.565,58,59.097,10.036,10.6,69.113,2.619,56.565,8.721,-3.787,72.184,182.91,33.838,535.59,139.355,4.571,4.438,79.91,2.418,0.7275,-37.1378,1.26972,1.23278
43038,33.45,29.143,41.638,0,47.9,18.735,33.311,0,0,0,-3.787,-5.03,55.529,56.619,58,58.943,10.034,10.6,69.259,2.628,56.619,8.72,-3.689,72.184,182.861,33.838,535.59,139.355,4.55,4.417,79.828,2.427,0.73,-36.1767,1.26389,1.22694
43039,33.582,29.209,41.733,0,47.849,18.787,33.384,0,0,0,-3.689,-5.03,55.748,56.648,58,58.867,10.031,10.6,69.404,2.636,56.648,8.711,-3.628,72.184,182.471,33.822,535.59,139.355,4.523,4.411,79.758,2.434,0.732222,-35.5785,1.25639,1.22528
43040,33.765,29.268,41.792,0,47.805,18.816,33.384,0,0,0,-3.588,-5.03,55.986,56.691,58,58.747,10.029,10.6,69.552,2.647,56.691,8.751,-3.541,72.184,182.471,33.757,535.59,139.355,4.495,4.396,79.685,2.444,0.735278,-34.7253,1.24861,1.22111
43041,33.918,29.297,41.858,0,47.776,18.845,33.494,0,0,0,-3.498,-5.03,56.284,56.735,58,58.626,10.028,10.6,69.664,2.659,56.735,8.75,-3.519,72.184,182.471,33.757,535.59,139.274,4.468,4.384,79.63,2.455,0.738611,-34.5096,1.24111,1.21778
43042,34.058,29.341,41.931,0,47.761,18.86,33.538,0,0,0,-3.519,-5.03,56.541,56.76,58,58.558,10.027,10.6,69.769,2.675,56.76,8.747,-3.61,72.184,182.471,33.757,535.59,139.274,4.452,4.387,79.591,2.47,0.743056,-35.402,1.23667,1.21861
43043,34.182,29.37,41.96,0,47.747,18.875,33.567,0,0,0,-3.812,-5.03,56.98,56.76,58,58.567,10.026,10.6,69.933,2.686,56.76,8.737,-3.783,72.184,182.487,33.757,535.634,139.274,4.432,4.399,79.575,2.479,0.746111,-37.0986,1.23111,1.22194
43044,34.299,29.421,42.026,0,47.747,18.904,33.618,0,0,0,-3.87,-5.03,57.174,56.735,58,58.652,10.025,10.6,70.038,2.691,56.735,8.738,-3.87,72.217,182.471,33.757,535.677,139.274,4.417,4.421,79.58,2.484,0.7475,-37.9517,1.22694,1.22806
43045,34.424,29.451,42.056,0,47.776,18.918,33.647,0,0,0,-3.83,-5.03,57.371,56.68,58,58.825,10.025,10.6,70.098,2.698,56.68,8.698,-3.83,72.217,182.471,33.757,535.634,139.274,4.413,4.463,79.616,2.491,0.749444,-37.5595,1.22583,1.23972
43046,34.666,29.539,42.209,0,47.805,18.97,33.721,0,0,0,-3.845,-5.03,57.59,56.565,58,59.19,10.023,10.6,70.253,2.704,56.565,8.702,-3.859,72.217,182.471,33.757,535.59,139.274,4.426,4.542,79.761,2.496,0.751111,-37.8439,1.22944,1.26167
43047,34.775,29.59,42.283,0,47.915,19.028,33.831,0,0,0,-3.863,-5.03,57.786,56.536,58,59.287,10.022,10.6,70.357,2.706,56.536,8.71,-3.899,72.217,182.487,33.757,535.59,139.274,4.442,4.564,79.843,2.498,0.751667,-38.2361,1.23389,1.26778
43048,34.885,29.634,42.327,0,47.944,19.043,33.875,0,0,0,-3.899,-5.03,57.97,56.568,58,59.197,10.021,10.6,70.46,2.704,56.568,8.714,-3.874,72.217,182.487,33.838,535.59,139.274,4.46,4.543,79.894,2.496,0.751111,-37.991,1.23889,1.26194
43049,35.002,29.678,42.407,0,47.944,19.043,33.875,0,0,0,-3.874,-5.03,58.152,56.626,58,59.034,10.02,10.6,70.563,2.709,56.626,8.71,-3.848,72.184,182.471,33.838,535.59,139.355,4.482,4.516,79.91,2.5,0.7525,-37.736,1.245,1.25444
43050,35.127,29.736,42.495,0,47.93,19.116,33.999,0,0,0,-3.863,-5.03,58.359,56.717,58,58.772,10.018,10.6,70.672,2.713,56.717,8.7,-3.95,72.184,182.471,33.838,535.547,139.355,4.498,4.467,79.881,2.503,0.753611,-38.7363,1.24944,1.24083
43051,35.229,29.817,42.59,0,47.9,19.167,34.058,0,0,0,-3.95,-5.03,58.551,56.8,58,58.531,10.016,10.6,70.824,2.708,56.8,8.704,-4,72.184,182.487,33.838,535.59,139.355,4.504,4.414,79.816,2.499,0.752222,-39.2266,1.25111,1.22611
43052,35.339,29.861,42.664,0,47.834,19.211,34.131,0,0,0,-4,-5.03,58.727,56.854,58,58.376,10.014,10.6,70.973,2.7,56.854,8.693,-4.087,72.184,182.471,33.838,535.634,139.355,4.498,4.375,79.734,2.491,0.75,-40.0798,1.24944,1.21528
43053,35.435,29.941,42.773,0,47.791,19.241,34.211,0,0,0,-4.087,-5.03,58.888,56.872,58,58.331,10.012,10.6,71.123,2.693,56.872,8.729,-4.174,72.184,182.471,33.838,535.59,139.355,4.486,4.359,79.647,2.484,0.748056,-40.933,1.24611,1.21083
43054,35.508,30,42.847,0,47.747,19.285,34.285,0,0,0,-4.214,-5.03,59.176,56.879,58,58.317,10.008,10.6,71.423,2.689,56.879,8.712,-4.214,72.184,182.471,33.838,535.634,139.355,4.47,4.353,79.576,2.481,0.746944,-41.3252,1.24167,1.20917
43055,35.566,30.073,42.971,0,47.703,19.336,34.38,0,0,0,-4.34,-5.03,59.293,56.901,58,58.259,10.004,10.6,71.618,2.685,56.901,8.706,-4.34,72.184,182.487,33.757,535.634,139.355,4.456,4.337,79.499,2.477,0.745833,-42.5609,1.23778,1.20472
43056,35.632,30.168,43.074,0,47.651,19.395,34.468,0,0,0,-4.442,-5.03,59.389,56.926,58,58.191,10.001,10.6,71.81,2.679,56.926,8.698,-4.405,72.184,182.471,33.757,535.59,139.355,4.435,4.318,79.428,2.471,0.744167,-43.1983,1.23194,1.19944
43057,35.691,30.212,43.184,0,47.607,19.424,34.548,0,0,0,-4.47,-5.03,59.483,56.966,58,58.078,9.998,10.6,72.003,2.677,56.966,8.693,-4.47,72.217,182.471,33.757,535.59,139.355,4.412,4.292,79.348,2.469,0.743611,-43.8357,1.22556,1.19222
43058,35.735,30.308,43.286,0,47.578,19.482,34.622,0,0,0,-4.42,-5.03,59.582,56.995,58,57.997,9.996,10.6,72.15,2.673,56.995,8.649,-4.42,72.217,182.471,33.757,535.59,139.355,4.392,4.273,79.277,2.465,0.7425,-43.3454,1.22,1.18694
43059,35.874,30.439,43.506,0,47.498,19.578,34.79,0,0,0,-4.449,-5.03,59.693,56.981,58,58.056,9.992,10.6,72.35,2.671,56.981,8.651,-4.518,72.217,182.487,33.757,535.503,139.421,4.347,4.282,79.172,2.462,0.741944,-44.3064,1.2075,1.18944
43060,35.903,30.535,43.608,0,47.483,19.622,34.79,0,0,0,-4.518,-5.03,59.78,56.984,58,58.052,9.989,10.6,72.546,2.673,56.984,8.652,-4.572,72.217,182.487,33.757,535.503,139.421,4.333,4.284,79.144,2.464,0.7425,-44.836,1.20361,1.19
43061,35.947,30.579,43.689,0,47.468,19.651,34.944,0,0,0,-4.572,-5.03,59.851,57.038,58,57.939,9.987,10.6,72.697,2.677,57.024,8.644,-4.586,72.266,182.471,33.757,535.46,139.421,4.317,4.265,79.112,2.468,0.743611,-44.9733,1.19917,1.18472
43062,36.013,30.623,43.748,0,47.439,19.688,34.988,0,0,0,-4.593,-5.03,59.928,57.104,58,57.706,9.986,10.6,72.804,2.684,57.104,8.639,-4.449,72.266,182.487,33.757,535.373,139.421,4.3,4.226,79.062,2.474,0.745556,-43.6298,1.19444,1.17389
43063,36.072,30.652,43.777,0,47.41,19.702,35.017,0,0,0,-4.528,-5.03,60.111,57.183,58,57.473,9.985,10.6,72.976,2.693,57.183,8.656,-4.528,72.266,182.487,33.757,535.33,139.421,4.285,4.188,78.997,2.482,0.748056,-44.4045,1.19028,1.16333
43064,36.116,30.674,43.821,0,47.366,19.717,35.068,0,0,0,-4.478,-5.03,60.207,57.237,58,57.316,9.985,10.6,73.038,2.704,57.237,8.65,-4.46,72.266,182.471,33.838,535.417,139.421,4.264,4.167,78.937,2.492,0.751111,-43.7377,1.18444,1.1575
43065,36.182,30.703,43.857,0,47.336,19.746,35.098,0,0,0,-4.413,-5.03,60.305,57.277,58,57.202,9.985,10.6,73.102,2.712,57.277,8.675,-4.413,72.266,182.487,33.838,535.373,139.502,4.24,4.152,78.878,2.499,0.753333,-43.2767,1.17778,1.15333
43066,36.255,30.718,43.887,0,47.3,19.746,35.098,0,0,0,-4.373,-5.03,60.426,57.288,58,57.175,9.986,10.6,73.129,2.724,57.288,8.683,-4.373,72.266,182.487,33.838,535.286,139.502,4.221,4.159,78.839,2.511,0.756667,-42.8845,1.1725,1.15528
43067,36.423,30.732,43.887,0,47.285,19.761,35.112,0,0,0,-4.206,-5.03,60.574,57.288,58,57.185,9.987,10.6,73.152,2.739,57.288,8.682,-4.221,72.461,182.471,33.757,535.156,139.502,4.185,4.176,78.819,2.525,0.760833,-41.3939,1.1625,1.16
43068,36.497,30.776,43.931,0,47.285,19.775,35.142,0,0,0,-4.221,-5.03,60.707,57.31,58,57.124,9.987,10.6,73.217,2.745,57.31,8.68,-4.253,72.461,182.487,33.757,535.2,139.502,4.172,4.17,78.817,2.53,0.7625,-41.7077,1.15889,1.15833
43069,36.592,30.776,43.975,0,47.285,19.775,35.171,0,0,0,-4.253,-5.03,60.841,57.35,58,57.009,9.988,10.6,73.239,2.747,57.35,8.688,-4.264,72.461,182.487,33.757,535.069,139.535,4.167,4.149,78.806,2.533,0.763056,-41.8156,1.1575,1.1525
43070,36.636,30.806,44.019,0,47.271,19.805,35.186,0,0,0,-4.264,-5.03,60.972,57.375,58,56.938,9.988,10.6,73.305,2.748,57.375,8.644,-4.395,72.461,182.471,33.757,535.069,139.535,4.164,4.136,78.786,2.533,0.763333,-43.1002,1.15667,1.14889
43071,36.694,30.835,44.07,0,47.256,19.819,35.251,0,0,0,-4.395,-5.03,61.078,57.386,58,56.91,9.988,10.6,73.368,2.749,57.386,8.641,-4.489,72.493,182.471,33.757,534.939,139.535,4.156,4.131,78.768,2.534,0.763611,-44.0221,1.15444,1.1475
43072,36.76,30.872,44.099,0,47.256,19.834,35.281,0,0,0,-4.489,-5.03,61.171,57.378,58,56.936,9.988,10.6,73.439,2.748,57.378,8.644,-4.489,72.51,182.487,33.757,534.809,139.648,4.152,4.135,78.757,2.533,0.763333,-44.0221,1.15333,1.14861
43073,36.804,30.916,44.158,0,47.241,19.871,35.339,0,0,0,-4.579,-5.03,61.349,57.371,58,56.962,9.987,10.6,73.611,2.744,57.371,8.64,-4.561,72.526,182.471,33.757,534.852,139.665,4.146,4.136,78.752,2.529,0.762222,-44.7281,1.15167,1.14889
43074,36.848,30.945,44.202,0,47.241,19.9,35.354,0,0,0,-4.619,-5.03,61.42,57.371,58,56.966,9.987,10.6,73.677,2.743,57.371,8.64,-4.619,72.526,182.471,33.757,534.722,139.665,4.139,4.135,78.751,2.528,0.761944,-45.2969,1.14972,1.14861
43075,36.899,30.989,44.268,0,47.241,19.929,35.413,0,0,0,-4.572,-5.03,61.499,57.397,58,56.894,9.986,10.6,73.784,2.739,57.397,8.639,-4.572,72.607,182.471,33.757,534.679,139.648,4.134,4.117,78.738,2.524,0.760833,-44.836,1.14833,1.14361
43076,36.987,31.04,44.326,0,47.227,19.958,35.479,0,0,0,-4.492,-5.03,61.586,57.48,58,56.652,9.985,10.6,73.894,2.731,57.48,8.628,-4.579,72.721,182.471,33.757,534.462,139.648,4.132,4.062,78.664,2.517,0.758611,-44.9047,1.14778,1.12833
43077,37.046,31.143,44.495,0,47.197,19.988,35.537,0,0,0,-4.579,-5.03,61.663,57.527,58,56.514,9.983,10.6,74.045,2.728,57.527,8.673,-4.47,72.721,182.487,33.757,533.984,139.697,4.125,4.031,78.598,2.514,0.757778,-43.8357,1.14583,1.11972
43078,37.046,31.143,44.495,0,47.168,20.017,35.596,0,0,0,-4.47,-5.03,61.76,57.527,58,56.514,9.982,10.6,74.157,2.728,57.527,8.673,-4.47,72.721,182.487,33.757,533.984,139.697,4.125,4.031,78.598,2.514,0.757778,-43.8357,1.14583,1.11972
43079,37.126,31.187,44.553,0,47.117,20.054,35.647,0,0,0,-4.395,-5.03,61.882,57.534,58,56.497,9.979,10.6,74.274,2.724,57.534,8.657,-4.395,72.803,182.487,33.757,534.028,139.697,4.109,4.024,78.534,2.51,0.756667,-43.1002,1.14139,1.11778
43080,37.266,31.326,44.751,0,47.102,20.112,35.801,0,0,0,-4.38,-5.03,61.988,57.418,58,56.797,9.977,10.6,74.471,2.721,57.436,8.653,-4.373,72.803,182.471,33.757,533.941,139.697,4.081,4.081,78.514,2.507,0.755833,-42.8845,1.13361,1.13361
43081,37.324,31.37,44.817,0,47.131,20.156,35.859,0,0,0,-4.427,-5.03,62.097,57.357,58,57.04,9.976,10.6,74.581,2.722,57.357,8.655,-4.351,72.835,182.471,33.757,533.811,139.697,4.072,4.13,78.558,2.508,0.756111,-42.6687,1.13111,1.14722
43082,37.397,31.406,44.861,0,47.168,20.186,35.889,0,0,0,-4.351,-5.03,62.207,57.31,58,57.186,9.975,10.6,74.689,2.724,57.31,8.639,-4.337,72.835,182.471,33.773,533.681,139.697,4.076,4.161,78.616,2.51,0.756667,-42.5314,1.13222,1.15583
43083,37.478,31.45,44.919,0,47.212,20.215,35.933,0,0,0,-4.337,-5.03,62.331,57.328,58,57.135,9.975,10.6,74.756,2.733,57.328,8.619,-4.279,72.917,182.487,33.757,533.55,139.811,4.084,4.16,78.673,2.517,0.759167,-41.9627,1.13444,1.15556
43084,37.537,31.479,44.971,0,47.212,20.237,35.962,0,0,0,-4.456,-5.03,62.557,57.393,58,56.945,9.974,10.6,74.937,2.743,57.393,8.619,-4.456,72.917,182.487,33.757,533.42,139.844,4.095,4.132,78.691,2.527,0.761944,-43.6984,1.1375,1.14778
43085,37.581,31.479,44.971,0,47.197,20.237,35.984,0,0,0,-4.456,-5.03,62.557,57.505,58,56.611,9.974,10.6,74.937,2.75,57.505,8.632,-4.507,72.917,182.471,33.757,533.29,139.844,4.104,4.072,78.663,2.534,0.763889,-44.1986,1.14,1.13111
43086,37.632,31.494,44.985,0,47.168,20.251,35.999,0,0,0,-4.485,-5.03,62.73,57.614,58,56.288,9.976,10.6,74.982,2.764,57.614,8.637,-4.485,72.917,182.487,33.757,533.247,139.844,4.108,4.021,78.603,2.546,0.767778,-43.9828,1.14111,1.11694
43087,37.69,31.479,44.985,0,47.117,20.237,35.984,0,0,0,-4.521,-5.03,62.817,57.679,58,56.096,9.978,10.6,74.96,2.777,57.679,8.638,-4.492,72.917,182.471,33.757,533.073,139.844,4.099,3.996,78.535,2.559,0.771389,-44.0515,1.13861,1.11
43088,37.72,31.479,44.971,0,47.073,20.237,35.962,0,0,0,-4.774,-5.03,62.856,57.726,58,55.957,9.98,10.6,74.941,2.785,57.726,8.639,-4.774,72.917,182.471,33.757,532.986,139.893,4.077,3.976,78.466,2.566,0.773611,-46.8169,1.1325,1.10444
43089,37.646,31.479,44.985,0,47.058,20.237,35.984,0,0,0,-5.255,-5.03,62.826,57.729,58,55.951,9.982,10.6,74.961,2.803,57.729,8.678,-5.566,72.998,182.471,33.757,532.899,139.893,4.038,3.995,78.401,2.583,0.778611,-54.5838,1.12167,1.10972
43090,37.581,31.479,44.985,0,47.043,20.251,35.962,0,0,0,-5.566,-5.03,62.734,57.74,58,55.92,9.984,10.6,74.935,2.81,57.74,8.682,-5.537,72.998,182.471,33.757,532.726,139.974,4.018,3.995,78.387,2.59,0.780556,-54.2994,1.11611,1.10972
43091,37.537,31.479,44.971,0,47.029,20.237,35.962,0,0,0,-5.537,-5.03,62.636,57.744,58,55.911,9.986,10.6,74.92,2.813,57.744,8.663,-5.498,72.998,182.471,33.757,532.639,139.974,4.008,3.995,78.381,2.593,0.781389,-53.917,1.11333,1.10972
43092,37.507,31.479,44.985,0,47.029,20.237,35.984,0,0,0,-5.498,-5.03,62.556,57.744,58,55.912,9.987,10.6,74.941,2.814,57.744,8.673,-5.339,73.063,182.471,33.757,532.595,140.023,3.997,3.996,78.382,2.594,0.781667,-52.3577,1.11028,1.11
43093,37.463,31.494,44.985,0,47.029,20.237,35.984,0,0,0,-5.339,-5.03,62.507,57.755,58,55.881,9.988,10.6,74.961,2.813,57.755,8.67,-5.465,73.079,182.487,33.757,532.465,140.039,3.989,3.989,78.382,2.593,0.781389,-53.5933,1.10806,1.10806
43094,37.427,31.494,45,0,47.029,20.251,35.999,0,0,0,-5.465,-5.03,62.429,57.791,58,55.773,9.989,10.6,74.98,2.809,57.791,8.669,-5.371,73.063,182.487,33.757,532.335,140.039,3.986,3.963,78.368,2.589,0.780278,-52.6715,1.10722,1.10083
43095,37.383,31.523,45.044,0,47,20.266,36.028,0,0,0,-5.353,-5.03,62.32,57.831,58,55.656,9.99,10.6,75.064,2.806,57.831,8.634,-5.353,73.063,182.487,33.757,532.335,140.039,3.982,3.937,78.338,2.587,0.779444,-52.495,1.10611,1.09361
43096,37.368,31.553,45.073,0,46.97,20.295,36.072,0,0,0,-5.197,-5.03,62.296,57.888,58,55.483,9.99,10.6,75.143,2.8,57.888,8.64,-5.187,73.079,182.487,33.757,532.205,140.072,3.971,3.896,78.282,2.581,0.777778,-50.8671,1.10306,1.08222
43097,37.368,31.589,45.088,0,46.934,20.31,36.072,0,0,0,-5.1,-5.03,62.282,57.928,58,55.365,9.991,10.6,75.165,2.795,57.928,8.636,-5.1,73.079,182.471,33.757,532.118,140.072,3.956,3.868,78.22,2.577,0.776389,-50.0139,1.09889,1.07444
43098,37.368,31.619,45.168,0,46.875,20.325,36.13,0,0,0,-5.027,-5.03,62.287,58.011,58,55.115,9.99,10.6,75.275,2.79,58.011,8.619,-5.027,73.079,182.487,33.757,532.075,140.072,3.937,3.813,78.134,2.572,0.775,-49.298,1.09361,1.05917
43099,37.383,31.663,45.227,0,46.816,20.354,36.182,0,0,0,-4.814,-5.03,62.319,58.113,58,54.809,9.989,10.6,75.383,2.781,58.113,8.619,-4.872,73.079,182.471,33.757,531.944,140.202,3.917,3.743,78.022,2.564,0.7725,-47.778,1.08806,1.03972
43100,37.412,31.677,45.271,0,46.736,20.369,36.211,0,0,0,-4.771,-5.03,62.365,58.174,58,54.626,9.989,10.6,75.449,2.777,58.174,8.62,-4.771,73.079,182.471,33.757,531.467,140.186,3.882,3.702,77.903,2.56,0.771389,-46.7875,1.07833,1.02833
43101,37.537,31.787,45.396,0,46.633,20.435,36.313,0,0,0,-4.637,-5.03,62.42,58.21,58,54.515,9.988,10.6,75.555,2.784,58.21,8.615,-4.329,73.079,182.471,33.757,531.38,140.186,3.808,3.687,77.726,2.566,0.773333,-42.453,1.05778,1.02417
43102,37.61,31.787,45.396,0,46.633,20.435,36.313,0,0,0,-4.257,-5.03,62.557,58.181,58,54.601,9.987,10.6,75.663,2.784,58.181,8.645,-4.235,73.079,182.471,33.757,531.25,140.234,3.766,3.704,77.686,2.566,0.773333,-41.5312,1.04611,1.02889
43103,37.705,31.86,45.505,0,46.619,20.479,36.409,0,0,0,-4.12,-5.03,62.854,58.16,58,54.664,9.986,10.6,75.84,2.786,58.16,8.643,-4.12,72.998,182.487,33.757,531.12,140.267,3.733,3.719,77.682,2.568,0.773889,-40.4034,1.03694,1.03306
43104,37.815,31.875,45.549,0,46.619,20.479,36.409,0,0,0,-4.12,-5.03,62.854,58.134,58,54.74,9.986,10.6,75.84,2.792,58.134,8.649,-4.055,72.998,182.487,33.757,530.946,140.348,3.712,3.739,77.705,2.573,0.775556,-39.766,1.03111,1.03861
43105,37.917,31.86,45.535,0,46.648,20.493,36.423,0,0,0,-4.055,-5.03,63.018,58.12,58,54.782,9.986,10.6,75.904,2.801,58.12,8.645,-3.993,72.998,182.471,33.757,530.859,140.348,3.7,3.757,77.746,2.582,0.778056,-39.158,1.02778,1.04361
43106,38.027,31.875,45.549,0,46.677,20.493,36.438,0,0,0,-3.961,-5.03,63.389,58.105,58,54.825,9.99,10.6,75.86,2.81,58.105,8.657,-3.961,72.998,182.471,33.757,530.642,140.348,3.699,3.778,77.797,2.591,0.780556,-38.8441,1.0275,1.04944
43107,38.115,31.86,45.505,0,46.707,20.479,36.409,0,0,0,-4.145,-5.03,63.528,58.08,58,54.9,9.992,10.6,75.839,2.825,58.08,8.638,-4.145,72.998,182.487,33.757,530.556,140.348,3.709,3.805,77.863,2.604,0.784722,-40.6486,1.03028,1.05694
43108,38.225,31.846,45.483,0,46.75,20.479,36.394,0,0,0,-4.145,-5.03,63.528,58.08,58,54.899,9.992,10.6,75.839,2.838,58.08,8.637,-4.109,72.998,182.487,33.757,530.339,140.43,3.719,3.818,77.936,2.617,0.788333,-40.2955,1.03306,1.06056
43109,38.284,31.816,45.454,0,46.802,20.464,36.365,0,0,0,-4.109,-5.03,63.711,58.109,58,54.811,9.995,10.6,75.824,2.854,58.109,8.64,-4.409,72.998,182.487,33.757,530.208,140.43,3.733,3.817,77.991,2.632,0.792778,-43.2375,1.03694,1.06028
43110,38.394,31.816,45.41,0,46.816,20.449,36.328,0,0,0,-4.445,-5.03,63.913,58.286,58,54.276,10.001,10.6,75.69,2.876,58.286,8.647,-4.586,72.998,182.487,33.757,529.991,140.462,3.762,3.731,77.985,2.653,0.798889,-44.9733,1.045,1.03639
43111,38.394,31.787,45.396,0,46.802,20.435,36.313,0,0,0,-4.586,-5.03,63.982,58.286,58,54.276,10.003,10.6,75.666,2.876,58.286,8.647,-4.586,72.998,182.487,33.757,529.991,140.462,3.762,3.731,77.985,2.653,0.798889,-44.9733,1.045,1.03639
43112,38.481,31.721,45.337,0,46.75,20.398,36.255,0,0,0,-4.434,-5.03,64.071,58.406,58,53.915,10.008,10.6,75.553,2.889,58.406,8.643,-4.593,72.998,182.487,33.757,529.774,140.462,3.753,3.671,77.876,2.665,0.8025,-45.0419,1.0425,1.01972
43113,38.525,31.721,45.322,0,46.707,20.398,36.255,0,0,0,-4.593,-5.03,64.145,58.369,58,54.021,10.01,10.6,75.527,2.888,58.369,8.65,-4.528,72.998,182.471,33.757,529.688,140.462,3.737,3.692,77.85,2.665,0.802222,-44.4045,1.03806,1.02556
43114,38.606,31.721,45.322,0,46.707,20.398,36.255,0,0,0,-4.528,-5.03,64.222,58.308,58,54.203,10.011,10.6,75.546,2.889,58.308,8.699,-4.496,72.917,182.406,33.757,529.601,140.462,3.724,3.729,77.857,2.666,0.8025,-44.0907,1.03444,1.03583
43115,38.635,31.707,45.3,0,46.721,20.383,36.24,0,0,0,-4.713,-5.03,64.378,58.29,58,54.254,10.015,10.6,75.503,2.886,58.29,8.686,-4.709,72.917,182.015,33.757,529.471,140.462,3.717,3.736,77.875,2.663,0.801667,-46.1795,1.0325,1.03778
43116,38.665,31.721,45.322,0,46.721,20.383,36.255,0,0,0,-4.713,-5.03,64.378,58.33,58,54.133,10.015,10.6,75.503,2.881,58.33,8.687,-4.626,72.917,182.015,33.757,529.34,140.462,3.712,3.708,77.871,2.659,0.800278,-45.3656,1.03111,1.03
43117,38.694,31.721,45.322,0,46.692,20.398,36.255,0,0,0,-4.626,-5.03,64.448,58.438,58,53.803,10.017,10.6,75.479,2.877,58.438,8.69,-4.709,72.917,182.015,33.757,529.123,140.658,3.707,3.637,77.819,2.655,0.799167,-46.1795,1.02972,1.01028
43118,38.73,31.736,45.337,0,46.648,20.398,36.27,0,0,0,-4.709,-5.03,64.498,58.561,58,53.429,10.017,10.6,75.542,2.873,58.561,8.681,-4.724,72.917,182.015,33.757,528.993,140.658,3.696,3.559,77.73,2.652,0.798056,-46.3266,1.02667,0.988611
43119,38.76,31.75,45.381,0,46.567,20.42,36.299,0,0,0,-4.753,-5.03,64.589,58.634,58,53.211,10.02,10.6,75.573,2.87,58.634,8.645,-4.753,72.917,182.015,33.757,528.863,140.658,3.671,3.513,77.629,2.649,0.797222,-46.611,1.01972,0.975833
43120,38.789,31.772,45.396,0,46.509,20.42,36.299,0,0,0,-4.821,-5.03,64.641,58.688,58,53.044,10.02,10.6,75.644,2.868,58.688,8.638,-4.821,72.917,182.015,33.757,528.385,140.658,3.633,3.477,77.513,2.647,0.796667,-47.2779,1.00917,0.965833
43121,38.789,31.787,45.396,0,46.465,20.435,36.313,0,0,0,-4.999,-5.03,64.647,58.695,58,53.013,10.021,10.6,75.662,2.867,58.695,8.645,-5.042,72.917,182.015,33.757,528.212,140.658,3.556,3.469,77.379,2.646,0.796389,-49.4451,0.987778,0.963611
43122,38.745,31.802,45.41,0,46.421,20.435,36.328,0,0,0,-5.042,-5.03,64.651,58.695,58,53.008,10.022,10.6,75.679,2.873,58.695,8.656,-5.447,72.917,182.015,33.757,528.082,140.658,3.513,3.475,77.361,2.652,0.798056,-53.4168,0.975833,0.965278
43123,38.708,31.787,45.396,0,46.399,20.435,36.328,0,0,0,-5.447,-5.03,64.572,58.717,58,52.938,10.023,10.6,75.695,2.881,58.717,8.657,-5.324,72.917,182.015,33.757,527.951,140.658,3.491,3.469,77.349,2.66,0.800278,-52.2106,0.969722,0.963611
43124,38.679,31.772,45.381,0,46.399,20.42,36.313,0,0,0,-5.299,-5.03,64.518,58.753,58,52.824,10.025,10.6,75.667,2.891,58.753,8.659,-5.353,72.917,182.015,33.757,527.734,140.658,3.464,3.456,77.346,2.67,0.803056,-52.495,0.962222,0.96
43125,38.665,31.736,45.352,0,46.399,20.398,36.27,0,0,0,-5.176,-5.03,64.438,58.818,58,52.623,10.031,10.6,75.574,2.9,58.818,8.661,-5.176,72.835,182.015,33.757,527.648,140.739,3.444,3.425,77.33,2.678,0.805556,-50.7592,0.956667,0.951389
43126,38.65,31.707,45.3,0,46.384,20.383,36.24,0,0,0,-5.176,-5.03,64.438,58.861,58,52.487,10.031,10.6,75.574,2.911,58.861,8.705,-5.085,72.835,182.015,33.757,527.474,140.739,3.431,3.408,77.315,2.688,0.808611,-49.8668,0.953056,0.946667
43127,38.665,31.677,45.256,0,46.384,20.383,36.24,0,0,0,-4.941,-5.03,64.447,58.843,58,52.537,10.034,10.6,75.504,2.918,58.843,8.7,-5.053,72.835,182.161,33.757,527.214,140.804,3.416,3.426,77.322,2.696,0.810556,-49.553,0.948889,0.951667
43128,38.665,31.633,45.198,0,46.421,20.339,36.145,0,0,0,-5.009,-5.03,64.449,58.778,58,52.672,10.037,10.6,75.44,2.924,58.796,8.701,-5.013,72.803,182.161,33.757,527.127,140.804,3.405,3.458,77.362,2.701,0.812222,-49.1607,0.945833,0.960556
43129,38.679,31.648,45.212,0,46.465,20.339,36.167,0,0,0,-5.013,-5.03,64.453,58.728,58,52.873,10.041,10.6,75.324,2.93,58.728,8.72,-4.923,72.803,182.178,33.757,526.91,140.804,3.405,3.507,77.436,2.707,0.813889,-48.2781,0.945833,0.974167
43130,38.694,31.619,45.168,0,46.509,20.325,36.13,0,0,0,-4.948,-5.03,64.493,58.709,58,52.922,10.046,10.6,75.27,2.934,58.709,8.714,-4.883,72.803,182.161,33.757,526.78,140.804,3.414,3.518,77.503,2.711,0.815,-47.8859,0.948333,0.977222
43131,38.679,31.604,45.154,0,46.523,20.325,36.116,0,0,0,-5.132,-5.03,64.477,58.771,58,52.808,10.049,10.6,75.196,2.937,58.746,8.682,-5.132,72.803,182.161,33.757,526.606,140.804,3.435,3.499,77.539,2.714,0.815833,-50.3277,0.954167,0.971944
43132,38.679,31.553,45.088,0,46.465,20.295,36.072,0,0,0,-4.937,-5.03,64.51,59.013,58,51.991,10.051,10.6,75.174,2.935,59.013,8.692,-5.219,72.803,182.161,33.757,526.215,140.804,3.453,3.333,77.424,2.713,0.815278,-51.1809,0.959167,0.925833
43133,38.679,31.553,45.088,0,46.465,20.295,36.072,0,0,0,-5.219,-5.03,64.473,59.013,58,51.991,10.053,10.6,75.145,2.935,59.013,8.692,-5.219,72.803,182.161,33.757,526.215,140.804,3.453,3.333,77.424,2.713,0.815278,-51.1809,0.959167,0.925833
43134,38.65,31.538,45.059,0,46.37,20.281,36.057,0,0,0,-5.114,-5.03,64.448,59.219,58,51.402,10.055,10.6,75.117,2.932,59.205,8.686,-5.245,72.803,182.161,33.757,525.911,140.804,3.403,3.213,77.178,2.711,0.814444,-51.4359,0.945278,0.8925
43135,38.591,31.523,45.044,0,46.311,20.281,36.042,0,0,0,-5.245,-5.03,64.416,59.248,58,51.264,10.058,10.6,75.086,2.928,59.248,8.687,-5.49,72.835,182.324,33.757,525.694,140.967,3.355,3.181,77.062,2.707,0.813333,-53.8385,0.931944,0.883611
43136,38.562,31.523,45.044,0,46.187,20.266,36.042,0,0,0,-5.49,-5.03,64.307,59.245,58,51.267,10.06,10.6,75.057,2.923,59.245,8.684,-5.306,72.835,182.406,33.757,525.521,140.967,3.311,3.176,76.979,2.703,0.811944,-52.0341,0.919722,0.882222
43137,38.547,31.538,45.044,0,46.157,20.281,36.042,0,0,0,-5.299,-5.03,64.267,59.212,58,51.323,10.061,10.6,75.07,2.918,59.223,8.689,-5.292,72.835,182.406,33.757,525,140.967,3.255,3.183,76.942,2.698,0.810556,-51.8968,0.904167,0.884167
43138,38.496,31.538,45.059,0,46.157,20.281,36.042,0,0,0,-5.389,-5.03,64.161,59.194,58,51.402,10.063,10.6,75.097,2.916,59.194,8.73,-5.389,72.835,182.406,33.757,524.957,140.967,3.208,3.196,76.942,2.696,0.81,-52.848,0.891111,0.887778
43139,38.467,31.523,45.044,0,46.172,20.266,36.042,0,0,0,-5.389,-5.03,64.161,59.201,58,51.371,10.063,10.6,75.097,2.918,59.201,8.73,-5.216,72.835,182.406,33.757,524.783,140.967,3.174,3.192,76.956,2.698,0.810556,-51.1515,0.881667,0.886667
43140,38.467,31.509,45.029,0,46.172,20.266,36.042,0,0,0,-5.216,-5.03,64.124,59.263,58,51.176,10.065,10.6,75.071,2.922,59.263,8.744,-5.06,72.835,182.406,33.757,524.609,140.967,3.162,3.158,76.954,2.703,0.811667,-49.6216,0.878333,0.877222
43141,38.467,31.494,45.015,0,46.157,20.251,36.013,0,0,0,-5.013,-5.03,64.128,59.339,58,50.941,10.071,10.6,74.965,2.937,59.339,8.735,-5.013,72.835,182.406,33.757,524.392,141.048,3.15,3.125,76.937,2.716,0.815833,-49.1607,0.875,0.868056
43142,38.481,31.479,44.971,0,46.128,20.237,35.962,0,0,0,-4.89,-5.03,64.15,59.455,58,50.584,10.073,10.6,74.936,2.943,59.455,8.738,-4.89,72.917,182.406,33.757,524.219,141.081,3.133,3.059,76.882,2.722,0.8175,-47.9545,0.870278,0.849722
43143,38.481,31.421,44.89,0,46.099,20.2,35.903,0,0,0,-4.973,-5.03,64.154,59.505,58,50.422,10.077,10.6,74.818,2.952,59.505,8.699,-4.98,72.917,182.406,33.757,524.002,141.097,3.116,3.036,76.828,2.731,0.82,-48.8371,0.865556,0.843333
43144,38.496,31.384,44.846,0,46.084,20.171,35.889,0,0,0,-5.006,-5.03,64.164,59.389,58,50.753,10.08,10.6,74.749,2.965,59.389,8.726,-4.962,72.998,182.406,33.757,523.654,141.162,3.063,3.116,76.845,2.744,0.823611,-48.6606,0.850833,0.865556
43145,38.496,31.355,44.773,0,46.113,20.156,35.83,0,0,0,-4.962,-5.03,64.173,59.389,58,50.753,10.085,10.6,74.629,2.965,59.389,8.726,-4.962,72.998,182.406,33.757,523.654,141.162,3.063,3.116,76.845,2.744,0.823611,-48.6606,0.850833,0.865556
43146,38.481,31.326,44.751,0,46.143,20.142,35.815,0,0,0,-5.292,-5.03,64.131,59.306,58,50.98,10.088,10.6,74.599,2.969,59.306,8.742,-5.487,72.998,182.406,33.757,523.22,141.162,3.053,3.165,76.994,2.748,0.824722,-53.8091,0.848056,0.879167
43147,38.379,31.296,44.736,0,46.187,20.142,35.801,0,0,0,-5.541,-5.03,64.046,59.342,58,50.86,10.089,10.6,74.567,2.965,59.342,8.737,-5.566,72.998,182.406,33.757,523.134,141.243,3.065,3.137,77.04,2.745,0.823611,-54.5838,0.851389,0.871389
43148,38.313,31.282,44.678,0,46.238,20.112,35.735,0,0,0,-5.566,-5.03,63.952,59.393,58,50.701,10.092,10.6,74.492,2.968,59.393,8.741,-5.621,73.079,182.406,33.757,522.873,141.243,3.086,3.109,77.05,2.748,0.824444,-55.1232,0.857222,0.863611
43149,38.254,31.267,44.663,0,46.216,20.098,35.72,0,0,0,-5.621,-5.03,63.861,59.462,58,50.484,10.095,10.6,74.459,2.97,59.462,8.737,-5.736,73.079,182.406,33.838,522.7,141.276,3.098,3.067,77.024,2.75,0.825,-56.2509,0.860556,0.851944
43150,38.196,31.267,44.663,0,46.187,20.098,35.72,0,0,0,-5.559,-5.03,63.66,59.491,58,50.4,10.098,10.6,74.433,2.972,59.487,8.757,-5.559,73.079,182.389,33.838,522.396,141.276,3.103,3.052,76.989,2.752,0.825556,-54.5152,0.861944,0.847778
43151,38.159,31.267,44.678,0,46.172,20.098,35.735,0,0,0,-5.559,-5.03,63.66,59.48,58,50.389,10.098,10.6,74.433,2.975,59.487,8.751,-5.414,73.193,182.406,33.838,522.222,141.276,3.095,3.053,76.959,2.755,0.826389,-53.0932,0.859722,0.848056
43152,38.086,31.267,44.678,0,46.172,20.112,35.735,0,0,0,-5.414,-5.03,63.591,59.465,58,50.444,10.1,10.6,74.402,2.977,59.465,8.757,-5.668,73.193,182.406,33.838,522.049,141.39,3.085,3.066,76.949,2.756,0.826944,-55.5841,0.856944,0.851667
43153,38.042,31.282,44.678,0,46.157,20.112,35.735,0,0,0,-5.606,-5.03,63.381,59.462,58,50.445,10.101,10.6,74.466,2.978,59.462,8.768,-5.65,73.193,182.406,33.838,521.484,141.39,3.077,3.067,76.943,2.758,0.827222,-55.4076,0.854722,0.851944
43154,37.976,31.282,44.678,0,46.157,20.112,35.75,0,0,0,-5.574,-5.03,63.296,59.462,58,50.424,10.103,10.6,74.431,2.977,59.465,8.764,-5.574,73.258,182.406,33.838,521.311,141.423,3.065,3.062,76.942,2.757,0.826944,-54.6623,0.851389,0.850556
43155,37.917,31.282,44.692,0,46.172,20.112,35.75,0,0,0,-5.559,-5.03,63.2,59.451,58,50.458,10.103,10.6,74.485,2.978,59.451,8.766,-5.559,73.34,182.406,33.757,521.137,141.423,3.061,3.069,76.949,2.758,0.827222,-54.5152,0.850278,0.8525
43156,37.83,31.282,44.678,0,46.187,20.112,35.735,0,0,0,-5.588,-5.03,63.097,59.328,58,50.807,10.105,10.6,74.458,2.986,59.328,8.737,-5.364,73.34,182.406,33.757,520.747,141.504,3.063,3.148,77.038,2.766,0.829444,-52.6029,0.850833,0.874444
43157,37.793,31.267,44.663,0,46.216,20.112,35.735,0,0,0,-5.324,-5.03,63.052,59.27,58,50.939,10.106,10.6,74.467,2.998,59.281,8.748,-5.375,73.421,182.406,33.757,520.529,141.504,3.078,3.185,77.109,2.777,0.832778,-52.7107,0.855,0.884722
43158,37.778,31.252,44.634,0,46.311,20.083,35.706,0,0,0,-5.375,-5.03,62.994,59.259,58,50.995,10.109,10.6,74.431,3.006,59.259,8.749,-5.226,73.421,182.406,33.838,520.313,141.504,3.104,3.205,77.175,2.785,0.835,-51.2496,0.862222,0.890278
43159,37.764,31.238,44.619,0,46.326,20.083,35.691,0,0,0,-5.226,-5.03,62.964,59.314,58,50.822,10.111,10.6,74.395,3.018,59.314,8.761,-5.158,73.421,182.406,33.838,520.139,141.504,3.126,3.183,77.21,2.796,0.838333,-50.5827,0.868333,0.884167
43160,37.749,31.223,44.604,0,46.326,20.068,35.676,0,0,0,-5.154,-5.03,62.919,59.44,58,50.429,10.115,10.6,74.325,3.029,59.44,8.752,-5.154,73.421,182.406,33.838,519.965,141.504,3.149,3.115,77.184,2.806,0.841389,-50.5435,0.874722,0.865278
43161,37.734,31.201,44.568,0,46.282,20.054,35.662,0,0,0,-5.154,-5.03,62.919,59.545,58,50.109,10.115,10.6,74.325,3.037,59.545,8.754,-5.165,73.421,182.406,33.838,519.748,141.585,3.158,3.059,77.118,2.814,0.843611,-50.6513,0.877222,0.849722
43162,37.72,31.187,44.553,0,46.216,20.054,35.647,0,0,0,-5.205,-5.03,62.873,59.639,58,49.815,10.119,10.6,74.252,3.044,59.639,8.751,-5.248,73.421,182.406,33.643,519.575,141.585,3.146,3.007,77.022,2.821,0.845556,-51.4653,0.873889,0.835278
43163,37.705,31.187,44.553,0,46.172,20.054,35.647,0,0,0,-5.223,-5.03,62.844,59.643,58,49.796,10.12,10.6,74.26,3.05,59.643,8.792,-5.223,73.568,182.406,33.659,519.444,141.65,3.117,3.01,76.953,2.827,0.847222,-51.2201,0.865833,0.836111
43164,37.69,31.187,44.539,0,46.157,20.054,35.632,0,0,0,-5.223,-5.03,62.844,59.603,58,49.904,10.12,10.6,74.26,3.057,59.603,8.798,-5.176,73.584,182.406,33.659,519.271,141.65,3.079,3.038,76.927,2.834,0.849167,-50.7592,0.855278,0.843889
43165,37.676,31.172,44.539,0,46.157,20.054,35.632,0,0,0,-5.15,-5.03,62.796,59.581,58,49.956,10.124,10.6,74.238,3.062,59.581,8.792,-5.15,73.568,182.406,33.757,519.054,141.667,3.05,3.054,76.933,2.838,0.850556,-50.5042,0.847222,0.848333
43166,37.646,31.172,44.539,0,46.157,20.054,35.647,0,0,0,-5.194,-5.03,62.769,59.69,58,49.695,10.125,10.6,74.244,3.07,59.69,8.794,-5.15,73.584,182.406,33.757,518.707,141.65,3.02,3.009,76.936,2.846,0.852778,-50.5042,0.838889,0.835833
43167,37.661,31.187,44.539,0,46.157,20.054,35.647,0,0,0,-5.15,-5.03,62.746,59.795,58,49.281,10.127,10.6,74.204,3.072,59.795,8.754,-4.959,73.568,182.406,33.757,518.446,141.65,3.009,2.928,76.876,2.848,0.853333,-48.6312,0.835833,0.813333
43168,37.676,31.157,44.524,0,46.128,20.032,35.618,0,0,0,-4.959,-5.03,62.759,59.907,58,48.931,10.128,10.6,74.211,3.074,59.907,8.752,-4.843,73.568,182.406,33.757,517.925,141.65,2.988,2.86,76.779,2.85,0.853889,-47.4936,0.83,0.794444
43169,37.705,31.172,44.539,0,46.018,20.032,35.596,0,0,0,-4.832,-5.03,62.796,59.943,58,48.811,10.129,10.6,74.222,3.077,59.943,8.757,-4.771,73.568,182.406,33.757,517.839,141.667,2.959,2.839,76.703,2.853,0.854722,-46.7875,0.821944,0.788611
43170,37.72,31.157,44.509,0,46.003,20.032,35.618,0,0,0,-4.771,-5.03,62.843,59.907,58,48.907,10.131,10.6,74.182,3.078,59.907,8.763,-4.756,73.568,182.406,33.757,517.752,141.65,2.913,2.86,76.674,2.854,0.855,-46.6404,0.809167,0.794444
43171,37.764,31.143,44.495,0,46.018,20.017,35.581,0,0,0,-4.756,-5.03,62.881,59.798,58,49.223,10.132,10.6,74.188,3.077,59.798,8.779,-4.669,73.584,182.406,33.757,517.665,141.65,2.886,2.921,76.704,2.853,0.854722,-45.7872,0.801667,0.811389
43172,37.778,31.128,44.465,0,46.069,20.002,35.566,0,0,0,-4.915,-5.03,62.965,59.701,58,49.502,10.137,10.6,74.111,3.079,59.701,8.784,-4.915,73.568,182.975,33.757,517.448,141.699,2.862,2.979,76.788,2.855,0.855278,-48.1997,0.795,0.8275
43173,37.778,31.128,44.48,0,46.143,20.002,35.566,0,0,0,-4.915,-5.03,62.965,59.588,58,49.827,10.137,10.6,74.111,3.077,59.588,8.789,-4.995,73.454,182.975,33.757,517.188,141.699,2.868,3.042,76.914,2.854,0.854722,-48.9842,0.796667,0.845
43174,37.778,31.113,44.451,0,46.216,20.002,35.552,0,0,0,-4.995,-5.03,62.969,59.534,58,49.979,10.138,10.6,74.12,3.076,59.534,8.793,-5.009,73.454,182.975,33.757,517.014,141.699,2.892,3.072,77.033,2.853,0.854444,-49.1215,0.803333,0.853333
43175,37.778,31.099,44.436,0,46.267,19.988,35.537,0,0,0,-5.089,-5.03,62.958,59.563,58,49.879,10.143,10.6,73.999,3.075,59.563,8.847,-5.089,73.454,182.406,33.757,516.884,141.699,2.937,3.051,77.102,2.852,0.854167,-49.906,0.815833,0.8475
43176,37.749,31.084,44.407,0,46.267,19.973,35.522,0,0,0,-5.216,-5.03,62.916,59.664,58,49.561,10.145,10.6,73.966,3.072,59.664,8.84,-5.216,73.454,182.243,33.757,516.753,141.813,2.981,2.984,77.109,2.85,0.853333,-51.1515,0.828056,0.828889
43177,37.72,31.055,44.355,0,46.172,19.958,35.493,0,0,0,-5.273,-5.03,62.879,59.802,58,49.129,10.146,10.6,73.97,3.062,59.802,8.828,-5.103,73.454,182.243,33.757,516.363,141.895,3.013,2.888,76.964,2.841,0.850556,-50.0433,0.836944,0.802222
43178,37.72,31.055,44.355,0,46.128,19.958,35.493,0,0,0,-5.103,-5.03,62.869,59.827,58,49.041,10.149,10.6,73.931,3.052,59.827,8.831,-5.129,73.454,182.487,33.757,516.146,141.895,2.992,2.86,76.879,2.831,0.847778,-50.2983,0.831111,0.794444
43179,37.72,31.055,44.355,0,46.084,19.958,35.493,0,0,0,-5.129,-5.03,62.847,59.849,58,48.964,10.15,10.6,73.934,3.044,59.849,8.831,-4.868,73.454,182.975,33.757,515.929,141.895,2.955,2.836,76.801,2.824,0.845556,-47.7388,0.820833,0.787778
43180,37.749,31.04,44.341,0,46.033,19.958,35.493,0,0,0,-4.868,-5.03,62.873,59.86,58,48.917,10.151,10.6,73.938,3.037,59.86,8.794,-4.659,73.454,183.252,33.757,515.842,141.895,2.91,2.82,76.734,2.818,0.843611,-45.6892,0.808333,0.783333
43181,37.815,31.018,44.312,0,46.018,19.944,35.464,0,0,0,-4.659,-5.03,62.934,59.856,58,48.915,10.153,10.6,73.905,3.035,59.856,8.797,-4.568,73.454,183.252,33.757,515.582,141.895,2.875,2.818,76.702,2.816,0.843056,-44.7968,0.798611,0.782778
43182,37.859,31.018,44.312,0,46.018,19.944,35.464,0,0,0,-4.532,-5.03,63.088,59.863,58,48.881,10.157,10.6,73.822,3.047,59.863,8.806,-4.532,73.454,183.236,33.757,515.495,141.895,2.834,2.823,76.702,2.828,0.846389,-44.4437,0.787222,0.784167
43183,37.903,30.989,44.268,0,46.018,19.929,35.413,0,0,0,-4.608,-5.03,63.166,59.878,58,48.825,10.16,10.6,73.785,3.045,59.878,8.798,-4.608,73.421,182.975,33.757,515.278,141.895,2.806,2.81,76.706,2.827,0.845833,-45.189,0.779444,0.780556
43184,37.903,30.974,44.253,0,46.033,19.915,35.398,0,0,0,-4.608,-5.03,63.166,59.878,58,48.812,10.16,10.6,73.785,3.043,59.878,8.805,-4.926,73.421,182.552,33.757,515.061,141.895,2.785,2.805,76.717,2.824,0.845278,-48.3076,0.773611,0.779167
43185,37.903,30.945,44.224,0,46.033,19.9,35.369,0,0,0,-4.933,-5.03,63.177,59.863,58,48.843,10.162,10.6,73.747,3.04,59.863,8.803,-4.962,73.421,182.552,33.757,514.931,141.895,2.777,2.809,76.739,2.822,0.844444,-48.6606,0.771389,0.780278
43186,37.917,30.901,44.143,0,46.069,19.885,35.339,0,0,0,-4.876,-5.03,63.22,59.755,58,49.146,10.167,10.6,73.619,3.031,59.755,8.817,-5.046,73.421,182.552,33.757,514.323,141.96,2.774,2.86,76.825,2.814,0.841944,-49.4844,0.770556,0.794444
43187,37.917,30.901,44.143,0,46.099,19.871,35.325,0,0,0,-5.046,-5.03,63.209,59.755,58,49.146,10.169,10.6,73.577,3.031,59.755,8.817,-5.046,73.421,182.552,33.757,514.323,141.96,2.774,2.86,76.825,2.814,0.841944,-49.4844,0.770556,0.794444
43188,37.903,30.872,44.099,0,46.143,19.849,35.295,0,0,0,-5.122,-5.03,63.195,59.559,58,49.707,10.171,10.6,73.535,3.027,59.559,8.872,-5.176,73.421,182.552,33.757,513.976,141.96,2.819,2.968,77.011,2.811,0.840833,-50.7592,0.783056,0.824444
43189,37.903,30.857,44.07,0,46.201,19.834,35.281,0,0,0,-5.176,-5.03,63.171,59.473,58,49.958,10.175,10.6,73.498,3.023,59.473,8.871,-5.328,73.421,182.601,33.757,513.845,141.96,2.863,3.015,77.111,2.808,0.839722,-52.2498,0.795278,0.8375
43190,37.844,30.857,44.07,0,46.311,19.834,35.266,0,0,0,-5.317,-5.03,63.113,59.436,58,50.056,10.176,10.6,73.454,3.02,59.436,8.867,-5.317,73.421,182.894,33.757,513.759,141.96,2.903,3.031,77.191,2.805,0.838889,-52.142,0.806389,0.841944
43191,37.793,30.835,44.055,0,46.34,19.819,35.229,0,0,0,-5.317,-5.03,63.073,59.444,58,50.024,10.178,10.6,73.409,3.018,59.444,8.872,-5.422,73.421,183.252,33.757,513.542,141.96,2.95,3.022,77.232,2.803,0.838333,-53.1717,0.819444,0.839444
43192,37.764,30.806,44.019,0,46.34,19.805,35.215,0,0,0,-5.266,-5.03,62.95,59.484,58,49.894,10.181,10.6,73.371,3.016,59.484,8.843,-5.328,73.421,183.252,33.757,513.411,141.96,2.982,2.995,77.234,2.802,0.837778,-52.2498,0.828333,0.831944
43193,37.749,30.791,43.989,0,46.326,19.79,35.2,0,0,0,-5.245,-5.03,62.92,59.534,58,49.731,10.183,10.6,73.331,3.015,59.534,8.847,-5.245,73.421,183.252,33.757,513.194,142.008,3.005,2.961,77.197,2.801,0.8375,-51.4359,0.834722,0.8225
43194,37.72,30.791,43.989,0,46.296,19.79,35.2,0,0,0,-5.245,-5.03,62.92,59.559,58,49.644,10.183,10.6,73.331,3.016,59.559,8.847,-5.27,73.421,183.252,33.757,512.977,142.008,3.01,2.945,77.152,2.802,0.837778,-51.681,0.836111,0.818056
43195,37.69,30.762,43.945,0,46.282,19.775,35.156,0,0,0,-5.527,-5.03,62.792,59.552,58,49.657,10.188,10.6,73.246,3.016,59.552,8.838,-5.527,73.421,183.252,33.757,512.804,142.008,2.999,2.95,77.12,2.803,0.837778,-54.2014,0.833056,0.819444
43196,37.661,30.747,43.916,0,46.267,19.761,35.142,0,0,0,-5.252,-5.03,62.754,59.52,58,49.745,10.19,10.6,73.201,3.021,59.52,8.849,-5.252,73.421,183.252,33.757,512.674,142.074,2.985,2.97,77.115,2.808,0.839167,-51.5045,0.829167,0.825
43197,37.551,30.688,43.901,0,46.282,19.761,35.112,0,0,0,-5.422,-5.03,62.697,59.494,58,49.799,10.192,10.6,73.159,3.027,59.494,8.855,-5.527,73.421,183.252,33.757,512.37,142.09,2.969,2.988,77.146,2.814,0.840833,-54.2014,0.824722,0.83
43198,37.551,30.688,43.835,0,46.296,19.731,35.083,0,0,0,-5.527,-5.03,62.599,59.494,58,49.799,10.195,10.6,73.072,3.027,59.494,8.855,-5.527,73.421,183.252,33.757,512.37,142.09,2.969,2.988,77.146,2.814,0.840833,-54.2014,0.824722,0.83
43199,37.507,30.674,43.806,0,46.267,19.717,35.046,0,0,0,-5.4,-5.03,62.499,59.632,58,49.363,10.197,10.6,73.029,3.045,59.632,8.897,-5.1,73.34,183.236,33.757,512.023,142.074,2.963,2.918,77.112,2.831,0.845833,-50.0139,0.823056,0.810556
43200,37.493,30.674,43.821,0,46.267,19.717,35.046,0,0,0,-5.1,-5.03,62.506,59.679,58,49.234,10.199,10.6,73.027,3.053,59.679,8.898,-5.219,73.34,183.252,33.757,511.849,142.188,2.955,2.899,77.067,2.838,0.848056,-51.1809,0.820833,0.805278
43201,37.463,30.674,43.806,0,46.216,19.717,35.046,0,0,0,-5.219,-5.03,62.493,59.682,58,49.19,10.201,10.6,73.031,3.057,59.682,8.895,-5.331,73.34,182.861,33.757,511.719,142.204,2.936,2.895,77.039,2.842,0.849167,-52.2793,0.815556,0.804167
43202,37.449,30.652,43.792,0,46.216,19.702,35.032,0,0,0,-5.339,-5.03,62.437,59.661,58,49.244,10.201,10.6,73.03,3.063,59.661,8.892,-5.154,73.34,182.666,33.757,511.632,142.269,2.92,2.912,77.036,2.848,0.850833,-50.5435,0.811111,0.808889
43203,37.463,30.652,43.792,0,46.238,19.702,35.032,0,0,0,-5.154,-5.03,62.412,59.635,58,49.309,10.203,10.6,72.985,3.07,59.635,8.886,-4.999,73.34,182.666,33.757,511.502,142.269,2.907,2.931,77.054,2.855,0.852778,-49.0234,0.8075,0.814167
43204,37.463,30.674,43.806,0,46.252,19.717,35.046,0,0,0,-4.999,-5.03,62.423,59.625,58,49.329,10.204,10.6,72.985,3.078,59.625,8.905,-4.89,73.34,182.666,33.757,510.981,142.269,2.901,2.944,77.084,2.862,0.855,-47.9545,0.805833,0.817778
43205,37.507,30.674,43.806,0,46.267,19.717,35.046,0,0,0,-4.76,-5.03,62.496,59.617,58,49.34,10.205,10.6,73.027,3.084,59.617,8.863,-4.756,73.34,182.894,33.757,510.894,142.269,2.907,2.952,77.115,2.868,0.856667,-46.6404,0.8075,0.82
43206,37.537,30.652,43.792,0,46.296,19.702,35.032,0,0,0,-4.72,-5.03,62.558,59.625,58,49.306,10.207,10.6,72.985,3.097,59.625,8.862,-4.695,73.34,182.975,33.757,510.72,142.269,2.916,2.958,77.145,2.88,0.860278,-46.0422,0.81,0.821667
43207,37.551,30.652,43.792,0,46.311,22.69,35.032,0,0,0,-4.774,-5.03,62.597,59.635,58,49.262,10.208,10.6,72.984,3.108,59.635,8.914,-4.774,73.34,182.975,33.757,510.59,142.269,2.926,2.961,77.168,2.891,0.863333,-46.8169,0.812778,0.8225
43208,37.595,30.652,43.792,0,46.326,29.114,35.032,0,0,0,-4.876,-5.03,62.634,59.606,58,49.328,10.211,10.6,72.94,3.137,59.606,8.924,-4.818,73.34,182.975,33.757,510.156,142.269,2.947,3.003,77.23,2.918,0.871389,-47.2484,0.818611,0.834167
43209,37.595,30.608,43.733,0,46.34,34.438,34.988,0,0,0,-4.785,-5.03,62.669,59.606,58,49.328,10.213,10.6,72.891,3.137,59.606,8.924,-4.818,73.34,182.975,33.757,510.156,142.269,2.947,3.003,77.23,2.918,0.871389,-47.2484,0.818611,0.834167
43210,37.661,30.579,43.674,0,46.384,45.806,34.973,0,0,0,-4.727,-5.03,62.722,59.567,58,49.426,10.215,10.6,72.84,3.155,59.567,8.917,-4.792,73.34,182.975,33.838,509.852,142.35,2.969,3.04,77.32,2.935,0.876389,-46.9935,0.824722,0.844444
43211,37.646,30.564,43.638,0,46.421,51.365,34.915,0,0,0,-4.767,-5.03,62.763,59.574,58,49.405,10.217,10.6,72.796,3.163,59.57,8.915,-5.103,73.34,182.975,33.838,509.635,142.35,2.985,3.044,77.353,2.943,0.878611,-50.0433,0.829167,0.845556
43212,37.661,30.535,43.608,0,46.436,56.777,34.9,0,0,0,-5.103,-5.03,62.745,59.581,58,49.363,10.219,10.6,72.748,3.169,59.581,8.955,-4.944,73.34,182.975,33.838,509.549,142.35,2.997,3.042,77.376,2.949,0.880278,-48.4841,0.8325,0.845
43213,37.661,30.52,43.579,0,46.436,60,34.9,0,0,0,-4.944,-5.03,62.756,59.599,58,49.309,10.221,10.6,72.697,3.181,59.596,8.948,-5.002,73.421,182.975,33.838,509.288,142.35,3.013,3.043,77.392,2.96,0.883611,-49.0529,0.836944,0.845278
43214,37.646,30.491,43.564,0,46.436,60,34.849,0,0,0,-5.176,-5.03,62.74,59.621,58,49.223,10.226,10.6,72.598,3.186,59.621,8.952,-5.176,73.421,182.975,33.838,509.201,142.35,3.023,3.031,77.394,2.966,0.885,-50.7592,0.839722,0.841944
43215,37.632,30.491,43.55,0,46.436,60,34.834,0,0,0,-5.201,-5.03,62.723,59.632,58,49.181,10.227,10.6,72.59,3.188,59.628,8.952,-5.053,73.421,182.975,33.838,508.898,142.399,3.038,3.024,77.379,2.967,0.885556,-49.553,0.843889,0.84
43216,37.646,30.491,43.55,0,46.421,60,34.834,0,0,0,-5.053,-5.03,62.71,59.632,58,49.16,10.228,10.6,72.584,3.185,59.632,8.941,-4.857,73.34,182.975,33.838,508.811,142.464,3.04,3.017,77.364,2.965,0.884722,-47.6309,0.844444,0.838056
43217,37.676,30.454,43.521,0,46.421,60,34.805,0,0,0,-4.857,-5.03,62.742,59.628,58,49.162,10.23,10.6,72.529,3.183,59.628,8.914,-4.735,73.34,182.975,33.838,508.594,142.464,3.038,3.016,77.351,2.963,0.884167,-46.4345,0.843889,0.837778
43218,37.72,30.469,43.535,0,46.399,60,34.819,0,0,0,-4.568,-5.03,62.881,59.599,58,49.238,10.231,10.6,72.562,3.18,59.599,8.921,-4.568,73.34,182.975,33.838,508.594,142.464,3.036,3.027,77.347,2.96,0.883333,-44.7968,0.843333,0.840833
43219,37.749,30.469,43.535,0,46.421,60,34.819,0,0,0,-4.644,-5.03,62.934,59.585,58,49.271,10.232,10.6,72.555,3.179,59.585,8.928,-4.669,73.34,182.894,33.838,508.333,142.578,3.026,3.033,77.353,2.959,0.883056,-45.7872,0.840556,0.8425
43220,37.859,30.491,43.55,0,46.421,60,34.834,0,0,0,-4.42,-5.03,63.032,59.603,58,49.196,10.233,10.6,72.59,3.173,59.603,8.932,-4.666,73.34,182.894,33.838,508.116,142.578,3.026,3.012,77.346,2.954,0.881389,-45.7578,0.840556,0.836667
43221,37.874,30.439,43.491,0,46.399,60,34.79,0,0,0,-4.666,-5.03,63.086,59.625,58,49.122,10.234,10.6,72.539,3.174,59.625,8.941,-4.771,73.34,182.894,33.838,507.422,142.578,3.016,2.999,77.336,2.956,0.881667,-46.7875,0.837778,0.833056
43222,37.888,30.439,43.491,0,46.399,60,34.79,0,0,0,-4.731,-5.03,63.117,59.654,58,49.024,10.237,10.6,72.486,3.18,59.654,8.939,-4.843,73.34,182.894,33.838,507.465,142.578,3.006,2.984,77.325,2.961,0.883333,-47.4936,0.835,0.828889
43223,37.888,30.396,43.425,0,46.384,60,34.746,0,0,0,-4.926,-5.03,63.154,59.679,58,48.938,10.241,10.6,72.381,3.184,59.679,8.94,-4.926,73.34,183.285,33.838,507.378,142.578,2.998,2.972,77.31,2.966,0.884444,-48.3076,0.832778,0.825556
43224,37.903,30.366,43.367,0,46.37,60,34.702,0,0,0,-4.857,-5.03,63.18,59.737,58,48.743,10.244,10.6,72.283,3.194,59.737,8.988,-4.959,73.34,183.285,33.838,507.075,142.578,2.969,2.943,77.282,2.976,0.887222,-48.6312,0.824722,0.8175
43225,37.903,30.337,43.337,0,46.37,60,34.666,0,0,0,-4.959,-5.03,63.19,59.737,58,48.743,10.247,10.6,72.232,3.194,59.737,8.988,-4.959,73.34,183.285,33.838,507.075,142.578,2.969,2.943,77.282,2.976,0.887222,-48.6312,0.824722,0.8175
43226,37.917,30.242,43.198,0,46.37,60,34.607,0,0,0,-4.973,-5.03,63.197,59.748,58,48.679,10.251,10.6,72.094,3.207,59.751,8.985,-5.013,73.34,183.285,33.757,506.727,142.66,2.942,2.943,77.278,2.988,0.890833,-49.1607,0.817222,0.8175
43227,37.932,30.212,43.169,0,46.37,60,34.563,0,0,0,-5.013,-5.03,63.201,59.737,58,48.712,10.254,10.6,71.997,3.211,59.737,8.988,-4.879,73.34,183.285,33.757,506.597,142.692,2.93,2.953,77.295,2.992,0.891944,-47.8466,0.813889,0.820278
43228,37.961,30.183,43.103,0,46.384,60,34.482,0,0,0,-4.879,-5.03,63.223,59.715,58,48.766,10.257,10.6,71.898,3.213,59.715,8.984,-4.778,73.34,183.285,33.757,506.38,142.692,2.925,2.966,77.321,2.994,0.8925,-46.8562,0.8125,0.823889
43229,38.013,30.154,43.074,0,46.421,60,34.453,0,0,0,-4.568,-5.03,63.34,59.686,58,48.82,10.262,10.6,71.792,3.219,59.693,8.99,-4.568,73.34,183.285,33.757,506.25,142.692,2.926,2.983,77.357,3,0.894167,-44.7968,0.812778,0.828611
43230,38.057,30.139,43.044,0,46.436,60,34.424,0,0,0,-4.47,-5.03,63.429,59.672,58,48.876,10.264,10.6,71.737,3.217,59.672,8.96,-4.47,73.34,182.975,33.757,505.99,142.692,2.933,2.992,77.392,2.999,0.893611,-43.8357,0.814722,0.831111
