time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
43231,38.181,30.103,43,0,46.45,60,34.409,0,0,0,-4.373,-5.03,63.531,59.701,58,48.766,10.266,10.6,71.686,3.213,59.701,8.971,-4.38,73.34,182.975,33.757,505.729,142.692,2.956,2.966,77.417,2.995,0.8925,-42.9531,0.821111,0.823889
43232,38.24,30.073,42.971,0,46.45,60,34.38,0,0,0,-4.38,-5.03,63.628,59.729,58,48.67,10.268,10.6,71.629,3.212,59.729,8.965,-4.391,73.34,182.975,33.757,505.599,142.692,2.963,2.946,77.403,2.994,0.892222,-43.061,0.823056,0.818333
43233,38.298,30.059,42.942,0,46.436,60,34.351,0,0,0,-4.358,-5.03,63.724,59.751,58,48.605,10.269,10.6,71.618,3.208,59.751,8.972,-4.351,73.34,182.975,33.757,505.469,142.692,2.964,2.929,77.379,2.991,0.891111,-42.6687,0.823333,0.813611
43234,38.394,30.044,42.92,0,46.421,60,34.351,0,0,0,-4.452,-5.03,63.923,59.729,58,48.638,10.273,10.6,71.507,3.208,59.729,8.971,-4.597,73.34,182.975,33.757,505.122,142.692,2.947,2.936,77.357,2.992,0.891111,-45.0812,0.818611,0.815556
43235,38.408,30,42.861,0,46.421,60,34.285,0,0,0,-4.543,-5.03,63.975,59.708,58,48.682,10.275,10.6,71.496,3.211,59.708,8.988,-4.792,73.34,183.285,33.757,505.035,142.692,2.942,2.948,77.363,2.995,0.891944,-46.9935,0.817222,0.818889
43236,38.423,30,42.847,0,46.421,60,34.285,0,0,0,-4.792,-5.03,64.014,59.708,58,48.682,10.277,10.6,71.439,3.215,59.708,8.98,-4.785,73.34,183.447,33.757,504.861,142.692,2.937,2.951,77.374,2.998,0.893056,-46.9248,0.815833,0.819722
43237,38.452,29.971,42.817,0,46.436,60,34.255,0,0,0,-4.785,-5.03,64.045,59.722,58,48.628,10.279,10.6,71.38,3.219,59.722,9.017,-4.825,73.34,183.431,33.757,504.818,142.692,2.931,2.945,77.383,3.003,0.894167,-47.3171,0.814167,0.818056
43238,38.452,29.956,42.788,0,46.421,60,34.241,0,0,0,-4.923,-5.03,64.075,59.766,58,48.485,10.28,10.6,71.368,3.221,59.766,9.025,-4.872,73.34,183.447,33.757,504.688,142.741,2.932,2.918,77.371,3.004,0.894722,-47.778,0.814444,0.810556
43239,38.467,29.919,42.759,0,46.421,60,34.211,0,0,0,-4.93,-5.03,64.108,59.787,58,48.41,10.284,10.6,71.259,3.223,59.787,9.022,-4.915,73.258,183.171,33.757,504.557,142.725,2.924,2.905,77.361,3.007,0.895278,-48.1997,0.812222,0.806944
43240,38.496,29.89,42.737,0,46.421,60,34.197,0,0,0,-4.677,-5.03,64.163,59.737,58,48.542,10.285,10.6,71.246,3.223,59.737,9.026,-4.93,73.275,183.171,33.757,503.863,142.725,2.911,2.932,77.37,3.007,0.895278,-48.3468,0.808611,0.814444
43241,38.547,29.875,42.678,0,46.45,60,34.131,0,0,0,-4.93,-5.03,64.172,59.682,58,48.694,10.288,10.6,71.189,3.221,59.682,9.031,-4.597,73.258,183.171,33.757,503.733,142.806,2.906,2.96,77.405,3.006,0.894722,-45.0812,0.807222,0.822222
43242,38.562,29.861,42.664,0,46.465,60,34.131,0,0,0,-4.669,-5.03,64.249,59.646,58,48.791,10.29,10.6,71.13,3.219,59.646,9.034,-4.713,73.34,183.171,33.773,503.559,142.822,2.913,2.977,77.447,3.003,0.894167,-46.2187,0.809167,0.826944
43243,38.635,29.861,42.664,0,46.494,60,34.131,0,0,0,-4.51,-5.03,64.395,59.654,58,48.758,10.292,10.6,71.108,3.217,59.654,8.996,-4.434,73.34,183.171,33.757,503.472,142.806,2.927,2.969,77.475,3.002,0.893611,-43.4827,0.813056,0.824722
43244,38.708,29.846,42.634,0,46.479,60,34.102,0,0,0,-4.507,-5.03,64.455,59.787,58,48.334,10.294,10.6,71.05,3.221,59.787,8.994,-4.612,73.258,183.366,33.757,503.168,142.822,2.945,2.888,77.429,3.006,0.894722,-45.2283,0.818056,0.802222
43245,38.76,29.832,42.62,0,46.465,60,34.087,0,0,0,-4.612,-5.03,64.521,59.834,58,48.183,10.295,10.6,71.035,3.22,59.834,9.009,-4.525,73.258,183.431,33.757,503.082,142.806,2.939,2.857,77.379,3.005,0.894444,-44.3751,0.816389,0.793611
43246,38.804,29.832,42.62,0,46.436,60,34.087,0,0,0,-4.499,-5.03,64.592,59.838,58,48.14,10.296,10.6,71.021,3.218,59.845,9.009,-4.532,73.275,183.447,33.757,503.038,142.887,2.926,2.846,77.332,3.003,0.893889,-44.4437,0.812778,0.790556
43247,38.877,29.802,42.576,0,46.384,60,34.058,0,0,0,-4.532,-5.03,64.668,59.791,58,48.292,10.298,10.6,70.963,3.215,59.791,9.001,-4.221,73.258,183.447,33.757,502.908,142.887,2.907,2.873,77.317,3.001,0.893056,-41.3939,0.8075,0.798056
43248,38.943,29.817,42.59,0,46.399,60,34.072,0,0,0,-4.272,-5.03,64.908,59.722,58,48.487,10.299,10.6,70.979,3.214,59.722,9.014,-4.311,73.258,183.447,33.757,502.648,142.887,2.883,2.911,77.342,3,0.892778,-42.2765,0.800833,0.808611
43249,39.001,29.788,42.554,0,46.436,60,34.043,0,0,0,-4.387,-5.03,65.017,59.643,58,48.661,10.302,10.6,70.919,3.21,59.661,9.013,-4.387,73.258,183.447,33.757,502.517,142.887,2.878,2.942,77.386,2.996,0.891667,-43.0218,0.799444,0.817222
43250,39.111,29.788,42.539,0,46.465,60,34.043,0,0,0,-4.272,-5.03,65.122,59.614,58,48.781,10.303,10.6,70.904,3.204,59.614,9.044,-4.792,73.34,183.447,33.757,502.3,142.887,2.897,2.96,77.48,2.991,0.89,-46.9935,0.804722,0.822222
43251,39.17,29.788,42.554,0,46.494,60,34.043,0,0,0,-4.792,-5.03,65.181,59.632,58,48.716,10.303,10.6,70.936,3.197,59.632,9.051,-4.387,73.34,183.447,33.757,502.127,142.887,2.915,2.941,77.49,2.985,0.888056,-43.0218,0.809722,0.816944
43252,39.17,29.788,42.539,0,46.494,60,34.043,0,0,0,-4.387,-5.03,65.288,59.654,58,48.641,10.304,10.6,70.921,3.193,59.654,9.044,-4.933,73.34,183.447,33.757,502.083,142.887,2.93,2.92,77.48,2.982,0.886944,-48.3762,0.813889,0.811111
43253,39.199,29.773,42.524,0,46.479,60,34.043,0,0,0,-4.814,-5.03,65.287,59.661,58,48.609,10.305,10.6,70.907,3.191,59.661,9.053,-4.915,73.34,183.447,33.757,501.953,142.887,2.933,2.913,77.465,2.979,0.886389,-48.1997,0.814722,0.809167
43254,39.199,29.773,42.524,0,46.479,60,34.028,0,0,0,-4.905,-5.03,65.338,59.639,58,48.665,10.307,10.6,70.875,3.19,59.639,9.044,-4.905,73.34,183.447,33.757,501.91,142.887,2.933,2.923,77.46,2.979,0.886111,-48.1016,0.814722,0.811944
43255,39.258,29.736,42.48,0,46.494,60,34.014,0,0,0,-4.897,-5.03,65.392,59.549,58,48.918,10.308,10.6,70.86,3.193,59.549,9.02,-4.659,73.34,183.447,33.757,501.649,142.887,2.928,2.977,77.506,2.982,0.886944,-45.6892,0.813333,0.826944
43256,39.294,29.722,42.48,0,46.523,60,33.984,0,0,0,-4.659,-5.03,65.429,59.531,58,48.96,10.31,10.6,70.8,3.197,59.531,9.025,-4.749,73.34,183.447,33.757,501.563,143.001,2.935,2.99,77.544,2.986,0.888056,-46.5718,0.815278,0.830556
43257,39.324,29.707,42.437,0,46.538,60,33.948,0,0,0,-4.829,-5.03,65.481,59.538,58,48.94,10.311,10.6,70.788,3.198,59.538,9.038,-4.622,73.34,183.447,33.757,501.476,143.001,2.941,2.986,77.568,2.987,0.888333,-45.3263,0.816944,0.829444
43258,39.324,29.692,42.437,0,46.538,60,33.933,0,0,0,-4.952,-5.03,65.532,59.549,58,48.887,10.316,10.6,70.666,3.198,59.549,9.032,-4.952,73.34,183.447,33.757,501.519,143.001,2.951,2.976,77.578,2.987,0.888333,-48.5625,0.819722,0.826667
43259,39.324,29.663,42.393,0,46.553,60,33.904,0,0,0,-5.234,-5.03,65.56,59.578,58,48.792,10.317,10.6,70.65,3.205,59.578,9.037,-4.941,73.34,183.447,33.757,501.259,143.001,2.963,2.963,77.581,2.994,0.890278,-48.4547,0.823056,0.823056
43260,39.309,29.663,42.371,0,46.538,60,33.904,0,0,0,-4.941,-5.03,65.55,59.578,58,48.771,10.318,10.6,70.635,3.21,59.578,9.038,-5.299,73.34,183.447,33.757,501.259,143.001,2.96,2.964,77.583,2.999,0.891667,-51.9654,0.822222,0.823333
43261,39.309,29.619,42.297,0,46.538,60,33.845,0,0,0,-5.299,-5.03,65.505,59.581,58,48.751,10.321,10.6,70.53,3.209,59.581,9.038,-5.038,73.34,183.366,33.757,501.128,143.001,2.964,2.957,77.579,2.998,0.891389,-49.4059,0.823333,0.821389
43262,39.294,29.59,42.283,0,46.538,60,33.845,0,0,0,-5.017,-5.03,65.513,59.628,58,48.598,10.322,10.6,70.514,3.204,59.628,9.043,-5.089,73.34,183.366,33.757,500.521,143.001,2.962,2.924,77.554,2.994,0.89,-49.906,0.822778,0.812222
43263,39.294,29.604,42.297,0,46.509,60,33.831,6.013,0,0,-5.089,-5.03,65.49,59.697,58,48.379,10.324,10.6,70.454,3.202,59.697,9.103,-5.201,73.258,183.366,33.757,500.434,143.05,2.953,2.878,77.503,2.992,0.889444,-51.0044,0.820278,0.799444
43264,39.309,29.604,42.297,0,46.45,60,33.831,11.997,27.356,11.997,-5.201,-5.03,65.485,59.758,58,48.181,10.324,10.6,70.487,3.198,59.758,9.074,-4.803,73.258,183.366,33.757,500.347,143.05,2.931,2.834,77.422,2.989,0.888333,-47.1013,0.814167,0.787222
43265,39.243,29.604,42.283,0,46.421,60,33.831,11.997,38.284,11.997,-5.422,-5.03,65.402,59.802,58,48.039,10.327,10.6,70.464,3.196,59.802,9.06,-5.422,73.258,183.366,33.757,500.217,143.05,2.905,2.804,77.364,2.987,0.887778,-53.1717,0.806944,0.778889
43266,39.243,29.59,42.268,0,46.384,60,33.816,11.997,38.284,11.997,-5.422,-5.03,65.402,59.816,58,47.986,10.327,10.6,70.464,3.195,59.816,9.058,-5.14,73.34,183.35,33.757,500.13,143.05,2.875,2.792,77.32,2.986,0.8875,-50.4062,0.798611,0.775556
43267,39.185,29.575,42.253,0,46.384,60,33.816,11.997,48.003,11.997,-5.114,-5.03,65.307,59.751,58,48.161,10.329,10.6,70.429,3.193,59.751,9.053,-5.306,73.34,183.366,33.757,500,143.05,2.814,2.825,77.314,2.984,0.886944,-52.0341,0.781667,0.784722
43268,39.17,29.575,42.253,0,46.384,60,33.801,11.997,48.003,11.997,-5.306,-5.03,65.311,59.719,58,48.247,10.33,10.6,70.412,3.194,59.719,9.029,-5.154,73.34,183.366,33.757,499.957,143.05,2.797,2.844,77.347,2.986,0.887222,-50.5435,0.776944,0.79
43269,39.141,29.539,42.209,0,46.436,60,33.765,11.997,48.003,11.997,-5.154,-5.03,65.274,59.715,58,48.244,10.332,10.6,70.349,3.196,59.715,9.044,-5.458,73.34,183.366,33.757,500,143.05,2.79,2.845,77.388,2.987,0.887778,-53.5247,0.775,0.790278
43270,39.155,29.509,42.158,0,46.45,59.436,33.721,11.997,48.003,11.997,-5.458,-5.03,65.216,59.74,58,48.158,10.334,10.6,70.293,3.195,59.74,9.053,-4.85,73.258,183.382,33.757,499.87,143.05,2.791,2.826,77.405,2.986,0.8875,-47.5623,0.775278,0.785
43271,39.111,29.495,42.129,0,46.45,53.013,33.706,11.997,48.003,11.997,-5.349,-5.03,65.176,59.787,58,48.003,10.337,10.6,70.22,3.197,59.787,9.01,-5.349,73.258,183.366,33.757,499.74,143.05,2.801,2.798,77.399,2.989,0.888056,-52.4558,0.778056,0.777222
43272,39.097,29.465,42.1,0,46.436,47.131,33.677,11.997,48.003,11.997,-5.433,-5.03,65.149,59.795,58,47.97,10.34,10.6,70.16,3.199,59.795,9.009,-5.433,73.258,183.366,33.757,499.609,143.05,2.799,2.793,77.393,2.991,0.888611,-53.2795,0.7775,0.775833
43273,39.06,29.451,42.07,0,46.45,41.169,33.677,11.997,48.003,11.997,-5.433,-5.03,65.149,59.762,58,48.056,10.34,10.6,70.16,3.203,59.762,9.02,-5.107,73.258,183.366,33.757,499.566,143.05,2.792,2.814,77.41,2.995,0.889722,-50.0826,0.775556,0.781667
43274,39.016,29.421,42.026,0,46.479,35.383,33.618,11.997,48.003,11.997,-5.65,-5.03,65.025,59.686,58,48.274,10.344,10.6,70.04,3.204,59.686,9.023,-5.65,73.258,183.366,33.757,499.566,143.115,2.798,2.859,77.452,2.996,0.89,-55.4076,0.777222,0.794167
43275,39.001,29.392,41.99,0,46.509,29.209,33.582,11.997,48.003,11.997,-5.328,-5.03,64.98,59.606,58,48.502,10.346,10.6,69.981,3.199,59.606,9.031,-5.328,73.258,183.366,33.757,499.436,143.115,2.808,2.899,77.513,2.992,0.888611,-52.2498,0.78,0.805278
43276,38.914,29.355,41.946,0,46.538,23.181,33.552,11.997,48.003,11.997,-5.364,-5.03,64.85,59.563,58,48.619,10.348,10.6,69.921,3.2,59.563,9.035,-5.606,73.258,183.35,33.757,499.306,143.115,2.829,2.923,77.576,2.992,0.888889,-54.9761,0.785833,0.811944
43277,38.892,29.355,41.946,0,46.582,18.875,33.552,11.997,48.003,11.997,-5.512,-5.03,64.83,59.534,58,48.694,10.349,10.6,69.908,3.2,59.534,9.065,-5.335,73.258,183.366,33.757,499.262,143.132,2.858,2.938,77.635,2.993,0.888889,-52.3185,0.793889,0.816111
43278,38.892,29.355,41.931,0,46.604,18.86,33.538,11.997,48.003,11.997,-4.973,-5.03,64.812,59.531,58,48.695,10.35,10.6,69.89,3.198,59.531,9.078,-5.042,73.34,183.35,33.757,499.219,143.18,2.906,2.937,77.685,2.992,0.888333,-49.4451,0.807222,0.815833
43279,38.914,29.312,41.887,0,46.604,18.845,33.508,11.997,48.003,11.997,-5.234,-5.03,64.8,59.545,58,48.63,10.353,10.6,69.829,3.197,59.545,9.084,-4.738,73.34,183.366,33.838,499.089,143.197,2.927,2.923,77.677,2.991,0.888056,-46.4639,0.813056,0.811944
43280,38.892,29.312,41.873,0,46.604,18.845,33.508,11.997,48.003,11.997,-5.19,-5.03,64.821,59.556,58,48.588,10.355,10.6,69.794,3.197,59.556,9.078,-5.19,73.34,183.366,33.838,499.132,143.197,2.932,2.914,77.664,2.99,0.888056,-50.8965,0.814444,0.809444
43281,38.943,29.297,41.843,0,46.582,18.831,33.479,11.997,48.003,11.997,-5.19,-5.03,64.821,59.545,58,48.599,10.355,10.6,69.794,3.198,59.545,9.043,-4.604,73.34,183.366,33.838,499.002,143.197,2.933,2.918,77.652,2.992,0.888333,-45.1498,0.814722,0.810556
43282,38.928,29.253,41.777,0,46.604,18.801,33.42,11.997,48.003,11.997,-4.749,-5.03,64.899,59.505,58,48.685,10.357,10.6,69.733,3.201,59.516,9.049,-5.035,73.258,183.366,33.838,498.872,143.197,2.93,2.938,77.66,2.995,0.889167,-49.3765,0.813889,0.816111
43283,38.972,29.238,41.763,0,46.619,18.801,33.384,11.997,48.003,11.997,-4.886,-5.03,64.942,59.48,58,48.784,10.362,10.6,69.567,3.204,59.48,9.059,-4.886,73.258,183.366,33.838,498.872,143.197,2.927,2.961,77.684,2.998,0.89,-47.9153,0.813056,0.8225
43284,38.972,29.187,41.704,0,46.633,18.772,33.354,11.997,48.003,11.997,-4.706,-5.03,64.962,59.447,58,48.872,10.365,10.6,69.506,3.206,59.447,9.068,-4.706,73.258,183.366,33.838,498.785,143.197,2.929,2.98,77.717,3,0.890556,-46.1501,0.813611,0.827778
43285,38.987,29.143,41.638,0,46.663,18.735,33.311,11.997,48.003,11.997,-5.046,-5.03,64.971,59.426,58,48.915,10.368,10.6,69.401,3.21,59.429,9.076,-5.009,73.258,183.366,33.757,498.785,143.197,2.936,2.993,77.756,3.004,0.891667,-49.1215,0.815556,0.831389
43286,39.031,29.114,41.58,0,46.677,18.706,33.267,11.997,48.003,11.997,-4.528,-5.03,65.063,59.418,58,48.938,10.371,10.6,69.295,3.208,59.418,9.069,-4.528,73.258,183.35,33.757,498.698,143.278,2.947,2.995,77.789,3.003,0.891111,-44.4045,0.818611,0.831944
43287,39.097,29.084,41.55,0,46.692,18.691,33.237,11.997,48.003,11.997,-4.894,-5.03,65.089,59.447,58,48.832,10.374,10.6,69.233,3.211,59.447,9.081,-4.644,73.258,183.366,33.757,498.568,143.278,2.97,2.978,77.81,3.007,0.891944,-45.5421,0.825,0.827222
43288,39.097,29.004,41.426,0,46.677,18.647,33.142,11.997,48.003,11.997,-4.753,-5.03,65.159,59.487,58,48.703,10.375,10.6,69.17,3.214,59.487,9.075,-4.973,73.258,183.366,33.757,498.047,143.278,2.972,2.955,77.792,3.01,0.892778,-48.7685,0.825556,0.820833
43289,39.126,28.96,41.382,0,46.663,18.618,33.098,11.997,48.003,11.997,-4.973,-5.03,65.153,59.52,58,48.595,10.38,10.6,69.017,3.215,59.52,9.126,-4.767,73.258,183.366,33.757,497.917,143.343,2.966,2.934,77.774,3.011,0.893056,-46.7483,0.823889,0.815
43290,39.141,28.916,41.309,0,46.648,18.589,33.054,11.997,48.003,11.997,-4.72,-5.03,65.213,59.541,58,48.518,10.382,10.6,68.954,3.218,59.541,9.131,-4.962,73.258,183.366,33.838,497.917,143.359,2.958,2.922,77.75,3.014,0.893889,-48.6606,0.821667,0.811667
43291,39.155,28.887,41.272,0,46.633,18.567,33.018,11.997,48.003,11.997,-4.93,-5.03,65.223,59.559,58,48.455,10.385,10.6,68.849,3.22,59.559,9.125,-4.843,73.34,183.366,33.838,497.786,143.343,2.946,2.911,77.727,3.016,0.894444,-47.4936,0.818333,0.808611
43292,39.155,28.843,41.199,0,46.619,18.567,33.018,11.997,48.003,11.997,-4.843,-5.03,65.261,59.599,58,48.324,10.388,10.6,68.739,3.221,59.599,9.118,-4.876,73.34,183.366,33.838,497.7,143.343,2.928,2.886,77.7,3.017,0.894722,-47.8172,0.813333,0.801667
43293,39.17,28.792,41.14,0,46.604,18.508,32.915,11.997,48.003,11.997,-4.876,-5.03,65.262,59.643,58,48.216,10.391,10.6,68.676,3.22,59.643,9.124,-4.999,73.34,183.366,33.838,497.613,143.343,2.909,2.863,77.669,3.017,0.894444,-49.0234,0.808056,0.795278
43294,39.185,28.762,41.111,0,46.582,18.494,32.886,11.997,48.003,11.997,-4.85,-5.03,65.303,59.661,58,48.117,10.397,10.6,68.459,3.218,59.661,9.119,-4.85,73.34,183.366,33.838,497.396,143.343,2.886,2.842,77.636,3.016,0.893889,-47.5623,0.801667,0.789444
43295,39.185,28.733,41.03,0,46.567,18.464,32.82,11.997,48.003,11.997,-5.024,-5.03,65.316,59.643,58,48.16,10.399,10.6,68.397,3.219,59.643,9.096,-5.024,73.258,183.366,33.838,497.439,143.359,2.859,2.851,77.63,3.017,0.894167,-49.2686,0.794167,0.791944
43296,39.229,28.704,41.001,0,46.604,18.45,32.791,11.997,48.003,11.997,-4.68,-5.03,65.38,59.592,58,48.302,10.401,10.6,68.331,3.22,59.592,9.096,-4.68,73.258,183.366,33.838,497.352,143.359,2.844,2.881,77.657,3.018,0.894444,-45.8951,0.79,0.800278
43297,39.258,28.66,40.928,0,46.633,18.42,32.747,11.997,48.003,11.997,-4.803,-5.03,65.396,59.484,58,48.607,10.405,10.6,68.22,3.225,59.484,9.111,-4.821,73.258,183.366,33.822,497.049,143.359,2.835,2.947,77.784,3.024,0.895833,-47.2779,0.7875,0.818611
43298,39.258,28.564,40.803,0,46.677,18.384,32.703,11.997,48.003,11.997,-4.821,-5.03,65.442,59.447,58,48.694,10.408,10.6,68.11,3.227,59.451,9.124,-4.977,73.258,183.366,33.757,497.005,143.343,2.854,2.966,77.855,3.026,0.896389,-48.8077,0.792778,0.823889
43299,39.258,28.535,40.759,0,46.707,18.354,32.637,11.997,48.003,11.997,-4.952,-5.03,65.446,59.44,58,48.716,10.411,10.6,67.999,3.23,59.44,9.127,-5.075,73.258,183.366,33.757,496.875,143.506,2.884,2.973,77.913,3.029,0.897222,-49.7687,0.801111,0.825833
43300,39.258,28.491,40.693,0,46.75,18.34,32.607,11.997,48.003,11.997,-5.075,-5.03,65.442,59.469,58,48.619,10.413,10.6,67.933,3.231,59.469,9.132,-4.915,73.258,183.366,33.757,496.788,143.506,2.905,2.955,77.94,3.03,0.8975,-48.1997,0.806944,0.820833
43301,39.229,28.44,40.635,0,46.75,18.281,32.563,11.997,48.003,11.997,-4.915,-5.03,65.433,59.527,58,48.479,10.417,10.6,67.822,3.233,59.527,9.133,-5.324,73.34,183.35,33.757,496.701,143.506,2.929,2.929,77.934,3.032,0.898056,-52.2106,0.813611,0.813611
43302,39.214,28.381,40.562,0,46.736,18.252,32.439,11.997,48.003,11.997,-5.107,-5.03,65.358,59.574,58,48.315,10.423,10.6,67.601,3.237,59.563,9.132,-5.031,73.34,183.366,33.757,496.571,143.506,2.939,2.901,77.901,3.037,0.899167,-49.3373,0.816389,0.805833
43303,39.141,28.352,40.496,0,46.707,18.223,32.395,11.997,48.003,11.997,-5.107,-5.03,65.358,59.596,58,48.205,10.423,10.6,67.601,3.237,59.596,9.17,-5.704,73.34,183.366,33.757,496.484,143.506,2.937,2.878,77.853,3.037,0.899167,-55.9371,0.815833,0.799444
43304,39.126,28.308,40.437,0,46.692,18.186,32.351,11.997,48.003,11.997,-5.375,-5.03,65.199,59.588,58,48.217,10.43,10.6,67.38,3.234,59.588,9.18,-5.375,73.34,183.366,33.757,496.354,143.506,2.92,2.877,77.828,3.034,0.898333,-52.7107,0.811111,0.799167
43305,39.031,28.271,40.393,0,46.692,18.171,32.3,11.997,48.003,11.997,-5.375,-5.03,65.199,59.559,58,48.293,10.43,10.6,67.38,3.232,59.559,9.175,-5.603,73.258,183.366,33.757,496.224,143.506,2.9,2.891,77.824,3.033,0.897778,-54.9467,0.805556,0.803056
43306,38.928,28.228,40.313,0,46.707,18.142,32.256,11.997,48.003,11.997,-5.603,-5.03,65.05,59.502,58,48.456,10.432,10.6,67.312,3.231,59.502,9.171,-6.152,73.258,183.366,33.757,496.137,143.506,2.884,2.922,77.852,3.032,0.8975,-60.3305,0.801111,0.811667
43307,38.833,28.198,40.283,0,46.736,18.127,32.227,11.997,48.003,11.997,-6.044,-5.03,64.718,59.422,58,48.684,10.437,10.6,67.133,3.225,59.422,9.183,-6.044,73.258,183.366,33.757,496.007,143.587,2.885,2.962,77.908,3.027,0.895833,-59.2714,0.801389,0.822778
43308,38.708,28.169,40.239,0,46.787,18.113,32.197,11.997,48.003,11.997,-5.892,-5.03,64.521,59.382,58,48.793,10.439,10.6,67.063,3.224,59.382,9.154,-6.098,73.258,183.366,33.757,496.05,143.587,2.891,2.982,77.968,3.026,0.895556,-59.801,0.803056,0.828333
43309,38.606,28.125,40.173,0,46.802,18.083,32.139,11.997,48.003,11.997,-5.892,-5.03,64.521,59.429,58,48.706,10.439,10.6,67.063,3.222,59.429,9.158,-6.228,73.258,183.366,33.757,495.964,143.587,2.912,2.963,78.004,3.024,0.895,-61.0758,0.808889,0.823056
43310,38.511,28.088,40.129,0,46.787,18.054,32.102,11.997,48.003,11.997,-5.877,-5.03,64.184,59.531,58,48.326,10.446,10.6,66.836,3.222,59.531,9.164,-5.877,73.34,183.366,33.757,495.833,143.587,2.926,2.887,77.969,3.025,0.895,-57.6337,0.812778,0.801944
43311,38.394,28.059,40.085,0,46.721,18.04,32.058,11.997,48.003,11.997,-6.167,-5.03,63.979,59.668,58,47.902,10.447,10.6,66.811,3.223,59.668,9.151,-6.167,73.34,183.366,33.757,495.313,143.62,2.924,2.803,77.882,3.026,0.895278,-60.4776,0.812222,0.778611
43312,38.225,28.015,40.027,0,46.677,18.003,32.014,11.997,48.003,11.997,-5.877,-5.03,63.84,59.635,58,47.913,10.45,10.6,66.698,3.227,59.635,9.179,-5.859,73.258,183.594,33.757,495.182,143.62,2.859,2.81,77.772,3.031,0.896389,-57.4572,0.794167,0.780556
43313,38.145,27.927,39.888,0,46.692,17.944,31.956,11.997,48.003,11.997,-5.838,-5.03,63.698,59.556,58,48.207,10.454,10.6,66.583,3.229,59.556,9.179,-5.802,73.258,183.594,33.757,495.139,143.62,2.827,2.871,77.812,3.033,0.896944,-56.8982,0.785278,0.7975
43314,38.071,27.876,39.844,0,46.721,17.944,31.904,11.997,48.003,11.997,-5.802,-5.03,63.571,59.473,58,48.446,10.457,10.6,66.468,3.231,59.473,9.173,-5.78,73.258,183.594,33.757,495.009,143.62,2.818,2.921,77.887,3.035,0.8975,-56.6824,0.782778,0.811389
43315,37.961,27.832,39.763,0,46.765,17.9,31.816,11.997,48.003,11.997,-5.78,-5.03,63.437,59.465,58,48.455,10.459,10.6,66.397,3.231,59.465,9.177,-5.816,73.34,183.594,33.757,494.878,143.62,2.835,2.922,77.955,3.036,0.8975,-57.0355,0.7875,0.811667
43316,37.888,27.817,39.734,0,46.787,17.886,31.787,11.997,48.003,11.997,-5.794,-5.03,63.135,59.534,58,48.236,10.464,10.6,66.212,3.244,59.534,9.224,-5.794,73.34,183.675,33.757,494.792,143.734,2.85,2.892,77.983,3.048,0.901111,-56.8197,0.791667,0.803333
43317,37.815,27.788,39.69,0,46.765,17.856,31.75,11.997,48.003,11.997,-5.794,-5.03,63.135,59.639,58,47.91,10.464,10.6,66.212,3.24,59.639,9.217,-5.693,73.34,183.675,33.757,494.661,143.734,2.866,2.822,77.947,3.045,0.9,-55.8293,0.796111,0.783889
43318,37.734,27.773,39.675,0,46.765,17.856,31.75,11.997,48.003,11.997,-5.693,-5.03,63.017,59.701,58,47.716,10.467,10.6,66.141,3.232,59.701,9.236,-5.754,73.34,183.675,33.757,494.661,143.815,2.868,2.775,77.882,3.037,0.897778,-56.4275,0.796667,0.770833
43319,37.69,27.759,39.646,0,46.692,17.834,31.721,11.997,48.003,11.997,-5.711,-5.03,62.8,59.722,58,47.639,10.47,10.6,66.037,3.226,59.722,9.23,-5.711,73.34,183.675,33.757,494.618,143.815,2.845,2.754,77.817,3.032,0.896111,-56.0058,0.790278,0.765
43320,37.61,27.722,39.595,0,46.677,17.82,31.677,11.997,48.003,11.997,-5.711,-5.03,62.8,59.664,58,47.804,10.47,10.6,66.037,3.218,59.664,9.234,-5.646,73.34,183.675,33.757,494.531,143.815,2.817,2.779,77.795,3.025,0.893889,-55.3683,0.7825,0.771944
43321,37.566,27.693,39.551,0,46.692,17.805,31.648,11.997,48.003,11.997,-5.559,-5.03,62.622,59.592,58,48.008,10.473,10.6,65.935,3.216,59.592,9.222,-5.559,73.34,183.675,33.757,494.401,143.815,2.787,2.818,77.822,3.023,0.893333,-54.5152,0.774167,0.782778
43322,37.522,27.664,39.521,0,46.736,17.776,31.619,11.997,48.003,11.997,-5.483,-5.03,62.528,59.509,58,48.248,10.475,10.6,65.862,3.215,59.509,9.198,-5.483,73.34,183.984,33.757,494.401,143.815,2.775,2.865,77.888,3.022,0.893056,-53.7699,0.770833,0.795833
43323,37.478,27.634,39.478,0,46.787,17.761,31.589,11.997,48.003,11.997,-5.407,-5.03,62.457,59.473,58,48.344,10.479,10.6,65.789,3.217,59.473,9.212,-5.407,73.34,183.984,33.757,494.314,143.815,2.781,2.885,77.968,3.024,0.893611,-53.0246,0.7725,0.801389
43324,37.493,27.59,39.397,0,46.816,17.732,31.523,11.997,48.003,11.997,-4.995,-5.03,62.477,59.465,58,48.356,10.481,10.6,65.671,3.22,59.465,9.226,-4.995,73.34,183.984,33.757,494.141,143.815,2.797,2.891,78.027,3.027,0.894444,-48.9842,0.776944,0.803056
43325,37.478,27.524,39.338,0,46.846,17.703,31.465,11.997,48.003,11.997,-5.143,-5.03,62.452,59.491,58,48.259,10.484,10.6,65.553,3.23,59.491,9.22,-5.06,73.34,183.968,33.757,494.054,143.896,2.85,2.882,78.083,3.037,0.897222,-49.6216,0.791667,0.800556
43326,37.463,27.451,39.214,0,46.846,17.637,31.37,11.997,48.003,11.997,-5.06,-5.03,62.45,59.549,58,48.074,10.487,10.6,65.435,3.232,59.549,9.231,-5.024,73.34,183.984,33.757,493.967,143.88,2.865,2.847,78.067,3.04,0.897778,-49.2686,0.795833,0.790833
43327,37.412,27.451,39.214,0,46.846,17.637,31.37,11.997,48.003,11.997,-5.024,-5.03,62.429,59.596,58,47.921,10.49,10.6,65.317,3.237,59.596,9.241,-5.422,73.258,183.968,33.838,493.88,143.896,2.868,2.821,78.03,3.045,0.899167,-53.1717,0.796667,0.783611
43328,37.427,27.407,39.155,0,46.816,17.607,31.311,11.997,48.003,11.997,-5.422,-5.03,62.368,59.614,58,47.855,10.494,10.6,65.245,3.239,59.614,9.212,-5.15,73.258,183.968,33.838,493.62,143.896,2.858,2.81,77.994,3.047,0.899722,-50.5042,0.793889,0.780556
43329,37.368,27.297,39.001,0,46.787,17.549,31.201,11.997,48.003,11.997,-5.15,-5.03,62.378,59.61,58,47.855,10.497,10.6,65.127,3.242,59.61,9.232,-5.505,73.258,183.968,33.838,493.533,143.896,2.843,2.813,77.976,3.05,0.900556,-53.9856,0.789722,0.781389
43330,37.354,27.253,38.943,0,46.787,17.52,31.143,11.997,48.003,11.997,-5.212,-5.03,62.305,59.621,58,47.81,10.499,10.6,65.008,3.245,59.621,9.26,-5.404,73.258,183.968,33.838,493.576,143.896,2.822,2.808,77.972,3.054,0.901389,-52.9951,0.783889,0.78
43331,37.31,27.224,38.892,0,46.787,17.505,31.113,11.997,48.003,11.997,-5.664,-5.03,62.261,59.632,58,47.765,10.502,10.6,64.888,3.253,59.632,9.272,-5.277,73.258,183.968,33.838,493.403,143.88,2.806,2.806,77.971,3.062,0.903611,-51.7497,0.779444,0.779444
43332,37.214,27.195,38.833,0,46.802,17.505,31.113,11.997,48.003,11.997,-5.277,-5.03,62.183,59.617,58,47.796,10.505,10.6,64.814,3.262,59.617,9.269,-5.744,73.258,184.212,33.838,493.273,143.896,2.799,2.821,77.989,3.07,0.906111,-56.3294,0.7775,0.783611
43333,37.185,27.158,38.804,0,46.802,17.49,31.084,11.997,48.003,11.997,-5.744,-5.03,62.029,59.581,58,47.895,10.507,10.6,64.739,3.271,59.581,9.274,-5.429,73.258,184.359,33.838,493.273,143.896,2.797,2.85,78.025,3.078,0.908611,-53.2403,0.776944,0.791667
43334,37.112,27.114,38.76,0,46.816,17.454,31.04,11.997,48.003,11.997,-5.671,-5.03,61.962,59.563,58,47.937,10.509,10.6,64.661,3.288,59.563,9.272,-5.584,73.258,184.359,33.838,493.099,143.962,2.804,2.875,78.076,3.095,0.913333,-54.7603,0.778889,0.798611
43335,37.061,27.1,38.694,0,46.846,17.41,30.959,11.997,48.003,11.997,-5.404,-5.03,61.849,59.574,58,47.892,10.511,10.6,64.584,3.301,59.574,9.273,-5.57,73.258,184.375,33.838,493.012,143.962,2.816,2.879,78.121,3.107,0.916944,-54.623,0.782222,0.799722
43336,37.017,27.041,38.635,0,46.89,17.395,30.916,11.997,48.003,11.997,-5.74,-5.03,61.749,59.603,58,47.792,10.513,10.6,64.508,3.312,59.603,9.241,-5.324,73.34,184.375,33.838,493.012,143.962,2.836,2.87,78.148,3.118,0.92,-52.2106,0.787778,0.797222
43337,36.914,27.012,38.591,0,46.89,17.366,30.872,11.997,48.003,11.997,-5.324,-5.03,61.692,59.639,58,47.672,10.518,10.6,64.389,3.32,59.639,9.257,-5.722,73.34,184.245,33.838,492.448,144.01,2.845,2.854,78.152,3.126,0.922222,-56.1137,0.790278,0.792778
43338,36.877,26.96,38.511,0,46.89,17.336,30.806,11.997,48.003,11.997,-5.722,-5.03,61.534,59.668,58,47.573,10.519,10.6,64.311,3.33,59.668,9.249,-5.707,73.34,184.245,33.838,492.361,144.01,2.853,2.845,78.145,3.136,0.925,-55.9666,0.7925,0.790278
43339,36.79,26.917,38.438,0,46.875,17.307,30.762,11.997,48.003,11.997,-5.707,-5.03,61.446,59.682,58,47.517,10.522,10.6,64.19,3.338,59.682,9.278,-5.48,73.258,184.245,33.838,492.361,144.092,2.851,2.842,78.138,3.144,0.927222,-53.7404,0.791944,0.789444
43340,36.746,26.858,38.364,0,46.875,17.271,30.703,11.997,48.003,11.997,-5.48,-5.03,61.331,59.686,58,47.495,10.525,10.6,64.069,3.346,59.686,9.281,-5.675,73.258,184.245,33.838,492.361,144.076,2.841,2.845,78.141,3.151,0.929444,-55.6527,0.789167,0.790278
43341,36.694,26.807,38.284,0,46.89,17.227,30.703,11.997,48.003,11.997,-5.675,-5.03,61.239,59.682,58,47.494,10.528,10.6,63.945,3.352,59.682,9.293,-5.393,73.258,184.245,33.838,492.318,144.092,2.834,2.851,78.154,3.158,0.931111,-52.8873,0.787222,0.791944
43342,36.606,26.763,38.254,0,46.904,17.227,30.637,11.997,48.003,11.997,-5.393,-5.03,61.15,59.682,58,47.482,10.532,10.6,63.824,3.359,59.682,9.296,-5.805,73.258,184.245,33.838,492.188,144.01,2.832,2.855,78.169,3.165,0.933056,-56.9276,0.786667,0.793056
43343,36.577,26.704,38.145,0,46.904,17.168,30.52,11.997,48.003,11.997,-5.805,-5.03,61.004,59.693,58,47.436,10.535,10.6,63.699,3.363,59.693,9.28,-5.404,73.275,184.245,33.838,492.057,144.01,2.832,2.851,78.183,3.169,0.934167,-52.9951,0.786667,0.791944
43344,36.497,26.675,38.101,0,46.904,17.168,30.52,11.997,48.003,11.997,-5.404,-5.03,60.956,59.719,58,47.348,10.538,10.6,63.578,3.367,59.719,9.336,-5.548,73.258,184.245,33.838,491.927,144.01,2.829,2.836,78.186,3.173,0.935278,-54.4073,0.785833,0.787778
43345,36.438,26.646,38.057,0,46.904,17.124,30.439,11.997,48.003,11.997,-5.548,-5.03,60.832,59.744,58,47.259,10.541,10.6,63.499,3.369,59.744,9.337,-5.642,73.258,184.245,33.838,491.97,144.01,2.83,2.821,78.178,3.175,0.935833,-55.3291,0.786111,0.783611
43346,36.379,26.58,37.976,0,46.89,17.087,30.381,11.997,48.003,11.997,-5.642,-5.03,60.739,59.791,58,47.104,10.544,10.6,63.419,3.369,59.791,9.339,-5.592,73.258,184.245,33.757,491.84,144.01,2.827,2.79,78.147,3.175,0.935833,-54.8388,0.785278,0.775
43347,36.299,26.55,37.917,0,46.86,17.058,30.352,11.997,48.003,11.997,-5.592,-5.03,60.635,59.856,58,46.895,10.547,10.6,63.25,3.369,59.856,9.336,-5.693,73.258,184.245,33.757,491.753,144.01,2.813,2.748,78.098,3.176,0.935833,-55.8293,0.781389,0.763333
43348,36.255,26.521,37.888,0,46.831,17.043,30.308,11.997,48.003,11.997,-5.559,-5.03,60.421,59.896,58,46.763,10.55,10.6,63.133,3.366,59.896,9.334,-5.559,73.258,184.245,33.757,491.58,144.01,2.798,2.719,78.046,3.173,0.935,-54.5152,0.777222,0.755278
43349,36.211,26.462,37.815,0,46.802,17.014,30.242,11.997,48.003,11.997,-5.472,-5.03,60.34,59.907,58,46.717,10.553,10.6,63.007,3.354,59.907,9.309,-5.505,73.258,184.245,33.757,491.406,144.01,2.77,2.697,77.997,3.162,0.931667,-53.9856,0.769444,0.749167
43350,36.167,26.426,37.749,0,46.787,17,30.212,11.997,48.003,11.997,-5.313,-5.03,60.273,59.889,58,46.758,10.556,10.6,62.926,3.337,59.889,9.285,-5.425,73.291,184.245,33.757,491.363,144.01,2.735,2.689,77.969,3.147,0.926944,-53.2011,0.759722,0.746944
43351,36.145,26.367,37.69,0,46.787,16.956,30.154,11.997,48.003,11.997,-5.263,-5.03,60.233,59.834,58,46.906,10.559,10.6,62.801,3.322,59.834,9.296,-5.263,73.34,184.245,33.757,491.233,144.01,2.702,2.704,77.97,3.133,0.922778,-51.6124,0.750556,0.751111
43352,36.101,26.323,37.595,0,46.802,16.919,30.073,11.997,48.003,11.997,-5.357,-5.03,60.172,59.766,58,47.102,10.562,10.6,62.674,3.309,59.766,9.297,-5.357,73.34,184.245,33.757,491.146,144.092,2.678,2.729,78.003,3.121,0.919167,-52.5342,0.743889,0.758056
43353,36.086,26.279,37.537,0,46.846,16.89,30.029,11.997,48.003,11.997,-5.183,-5.03,60.156,59.704,58,47.273,10.565,10.6,62.548,3.302,59.704,9.327,-5.183,73.34,184.245,33.757,491.059,144.076,2.67,2.756,78.066,3.114,0.917222,-50.8279,0.741667,0.765556
43354,36.072,26.199,37.427,0,46.875,16.846,29.941,11.997,48.003,11.997,-5.248,-5.03,60.121,59.664,58,47.378,10.57,10.6,62.378,3.292,59.664,9.313,-5.248,73.258,184.261,33.757,490.885,144.092,2.68,2.767,78.13,3.106,0.914444,-51.4653,0.744444,0.768611
43355,36.057,26.155,37.354,0,46.904,16.816,29.875,11.997,48.003,11.997,-5.299,-5.03,60.075,59.668,58,47.353,10.573,10.6,62.252,3.285,59.668,9.329,-5.299,73.258,184.245,33.757,490.929,144.092,2.694,2.755,78.175,3.099,0.9125,-51.9654,0.748333,0.765278
43356,36.013,26.016,37.17,0,46.875,16.721,29.736,11.997,48.003,11.997,-5.15,-5.03,60.045,59.805,58,46.916,10.577,10.6,62.08,3.275,59.805,9.339,-5.299,73.258,184.245,33.757,490.799,144.157,2.719,2.658,78.128,3.091,0.909722,-51.9654,0.755278,0.738333
43357,35.984,25.957,37.061,0,46.831,16.721,29.736,11.997,48.003,11.997,-5.299,-5.03,60.003,59.885,58,46.664,10.581,10.6,61.954,3.268,59.885,9.322,-5.122,73.258,184.245,33.757,490.712,144.157,2.702,2.601,78.049,3.085,0.907778,-50.2297,0.750556,0.7225
43358,35.984,25.957,37.061,0,46.831,16.677,29.663,11.997,48.003,11.997,-5.122,-5.03,59.978,59.885,58,46.664,10.585,10.6,61.782,3.268,59.885,9.322,-5.122,73.258,184.245,33.757,490.712,144.157,2.702,2.601,78.049,3.085,0.907778,-50.2297,0.750556,0.7225
43359,35.984,25.891,36.987,0,46.787,16.648,29.604,11.997,48.003,11.997,-5.118,-5.03,59.963,59.889,58,46.639,10.588,10.6,61.654,3.264,59.889,9.377,-5.118,73.324,184.245,33.757,490.538,144.157,2.674,2.591,77.986,3.081,0.906667,-50.1904,0.742778,0.719722
43360,35.984,25.833,36.914,0,46.787,16.619,29.524,11.997,48.003,11.997,-5.111,-5.03,59.955,59.719,58,47.123,10.594,10.6,61.434,3.253,59.719,9.367,-5.32,73.34,184.245,33.838,490.061,144.157,2.61,2.678,78.032,3.072,0.903611,-52.1714,0.725,0.743889
43361,35.903,25.708,36.731,0,46.816,16.575,29.451,11.997,48.003,11.997,-5.32,-5.03,59.901,59.625,58,47.394,10.596,10.6,61.352,3.249,59.625,9.384,-5.342,73.34,184.245,33.838,489.974,144.157,2.607,2.728,78.118,3.069,0.9025,-52.3871,0.724167,0.757778
43362,35.874,25.649,36.65,0,46.919,16.494,29.326,11.997,48.003,11.997,-5.342,-5.03,59.843,59.592,58,47.479,10.599,10.6,61.222,3.246,59.592,9.379,-5.447,73.34,184.245,33.838,489.887,144.157,2.621,2.742,78.199,3.066,0.901667,-53.4168,0.728056,0.761667
43363,35.83,25.605,36.577,0,46.934,16.494,29.326,11.997,48.003,11.997,-5.519,-5.03,59.772,59.628,58,47.357,10.602,10.6,61.091,3.241,59.628,9.399,-5.331,73.34,184.245,33.757,489.757,144.157,2.65,2.713,78.24,3.062,0.900278,-52.2793,0.736111,0.753611
43364,35.779,25.547,36.497,0,46.934,16.421,29.209,11.997,48.003,11.997,-5.335,-5.03,59.712,59.686,58,47.174,10.605,10.6,60.961,3.24,59.686,9.364,-5.404,73.34,184.245,33.757,489.627,144.189,2.675,2.675,78.234,3.061,0.9,-52.9951,0.743056,0.743056
43365,35.735,25.466,36.497,0,46.934,16.421,29.209,11.997,48.003,11.997,-5.404,-5.03,59.64,59.787,58,46.853,10.61,10.6,60.83,3.239,59.787,9.366,-5.302,73.34,184.245,33.757,489.54,144.238,2.682,2.61,78.176,3.061,0.899722,-51.9949,0.745,0.725
43366,35.706,25.408,36.284,0,46.875,16.326,29.114,11.997,48.003,11.997,-5.295,-5.03,59.574,59.827,58,46.723,10.613,10.6,60.654,3.238,59.827,9.372,-5.299,73.258,184.245,33.757,489.41,144.238,2.669,2.583,78.114,3.061,0.899444,-51.9654,0.741389,0.7175
43367,35.691,25.342,36.211,0,46.86,16.296,28.96,11.997,48.003,11.997,-5.27,-5.03,59.523,59.802,58,46.743,10.617,10.6,60.478,3.244,59.816,9.374,-5.277,73.258,184.245,33.757,489.323,144.238,2.639,2.592,78.086,3.066,0.901111,-51.7497,0.733056,0.72
43368,35.632,25.269,36.101,0,46.875,16.252,28.96,11.997,48.003,11.997,-5.277,-5.03,59.487,59.733,58,46.981,10.622,10.6,60.302,3.244,59.733,9.379,-5.613,73.258,184.245,33.757,489.193,144.238,2.615,2.64,78.109,3.067,0.901111,-55.0447,0.726389,0.733333
43369,35.552,25.195,35.999,0,46.904,16.208,28.887,11.997,48.003,11.997,-5.613,-5.03,59.375,59.614,58,47.327,10.625,10.6,60.171,3.243,59.614,9.364,-5.664,73.258,184.245,33.757,489.063,144.238,2.6,2.708,78.191,3.067,0.900833,-55.5449,0.722222,0.752222
43370,35.493,25.1,35.874,0,46.985,16.128,28.689,11.997,48.003,11.997,-5.664,-5.03,59.258,59.512,58,47.619,10.629,10.6,59.994,3.242,59.512,9.399,-5.697,73.34,184.554,33.757,488.976,144.238,2.614,2.766,78.306,3.067,0.900556,-55.8685,0.726111,0.768333
43371,35.413,25.056,35.779,0,47.058,16.113,28.623,11.997,48.003,11.997,-5.697,-5.03,59.144,59.458,58,47.771,10.635,10.6,59.773,3.244,59.458,9.384,-5.697,73.34,184.554,33.757,488.845,144.238,2.639,2.798,78.414,3.068,0.901111,-55.8685,0.733056,0.777222
43372,35.339,24.998,35.706,0,47.087,16.069,28.564,11.997,48.003,11.997,-5.66,-5.03,59.028,59.458,58,47.759,10.638,10.6,59.639,3.243,59.458,9.371,-5.718,73.34,184.554,33.757,488.759,144.238,2.687,2.795,78.486,3.068,0.900833,-56.0744,0.746389,0.776389
43373,35.266,24.932,35.632,0,47.102,16.04,28.506,11.997,48.003,11.997,-5.769,-5.03,58.769,59.502,58,47.617,10.645,10.6,59.369,3.237,59.502,9.422,-5.769,73.34,184.554,33.757,488.628,144.238,2.729,2.76,78.503,3.063,0.899167,-56.5746,0.758056,0.766667
43374,35.186,24.888,35.537,0,47.087,15.989,28.425,11.997,48.003,11.997,-5.769,-5.03,58.769,59.556,58,47.488,10.645,10.6,59.369,3.233,59.556,9.466,-5.791,73.34,184.57,33.757,488.628,144.238,2.758,2.73,78.475,3.059,0.898056,-56.7903,0.766111,0.758333
43375,35.083,24.829,35.464,0,47.058,15.959,28.367,11.997,48.003,11.997,-5.874,-5.03,58.454,59.57,58,47.389,10.651,10.6,59.097,3.228,59.57,9.463,-5.906,73.34,184.554,33.757,488.585,144.238,2.76,2.706,78.428,3.055,0.896667,-57.9181,0.766667,0.751667
43376,34.988,24.778,35.398,0,47.043,15.93,28.323,11.997,48.003,11.997,-5.943,-5.03,58.305,59.534,58,47.444,10.654,10.6,58.96,3.224,59.549,9.467,-5.943,73.34,184.554,33.757,488.455,144.238,2.753,2.713,78.405,3.052,0.895556,-58.2809,0.764722,0.753611
43377,34.915,24.719,35.325,0,47.058,15.901,28.257,11.997,48.003,11.997,-5.812,-5.03,58.171,59.491,58,47.607,10.658,10.6,58.823,3.222,59.491,9.473,-5.812,73.34,184.554,33.757,488.281,144.238,2.739,2.744,78.413,3.05,0.895,-56.9962,0.760833,0.762222
43378,34.805,24.675,35.229,0,47.058,15.857,28.198,11.997,48.003,11.997,-5.953,-5.03,58.019,59.436,58,47.759,10.66,10.6,58.732,3.224,59.436,9.476,-5.953,73.34,184.554,33.773,488.151,144.287,2.731,2.776,78.448,3.052,0.895556,-58.379,0.758611,0.771111
43379,34.731,24.609,35.156,0,47.087,15.82,28.125,11.997,48.003,11.997,-5.791,-5.03,57.88,59.418,58,47.803,10.663,10.6,58.594,3.225,59.418,9.473,-5.791,73.258,184.554,33.757,488.064,144.287,2.73,2.786,78.489,3.054,0.895833,-56.7903,0.758333,0.773889
43380,34.636,24.551,35.083,0,47.117,15.776,28.059,11.997,48.003,11.997,-5.888,-5.03,57.72,59.418,58,47.792,10.666,10.6,58.457,3.224,59.418,9.453,-5.888,73.258,184.554,33.757,488.064,144.287,2.732,2.783,78.526,3.053,0.895556,-57.7416,0.758889,0.773056
43381,34.548,24.492,34.988,0,47.131,15.747,28,11.997,48.003,11.997,-5.751,-5.03,57.573,59.411,58,47.803,10.669,10.6,58.319,3.227,59.411,9.451,-5.751,73.258,184.554,33.757,487.977,144.271,2.742,2.788,78.56,3.057,0.896389,-56.398,0.761667,0.774444
43382,34.453,24.412,34.885,0,47.168,15.703,27.905,11.997,48.003,11.997,-5.953,-5.03,57.414,59.375,58,47.902,10.674,10.6,58.136,3.234,59.375,9.461,-5.953,73.258,184.554,33.757,487.847,144.271,2.754,2.814,78.604,3.063,0.898333,-58.379,0.765,0.781667
43383,34.336,24.353,34.79,0,47.197,15.659,27.832,11.997,48.003,11.997,-6.149,-5.03,57.208,59.317,58,48.066,10.677,10.6,57.998,3.238,59.317,9.453,-6.149,73.34,184.554,33.757,487.63,144.271,2.773,2.851,78.662,3.067,0.899444,-60.3011,0.770278,0.791944
43384,34.226,24.309,34.717,0,47.241,15.623,27.773,11.997,48.003,11.997,-5.971,-5.03,57.029,59.263,58,48.219,10.68,10.6,57.859,3.24,59.263,9.471,-6.026,73.34,184.554,33.757,487.196,144.287,2.798,2.884,78.726,3.07,0.9,-59.0949,0.777222,0.801111
43385,34.028,24.17,34.519,0,47.285,15.535,27.62,11.997,48.003,11.997,-6.004,-5.03,56.867,59.252,58,48.232,10.685,10.6,57.675,3.24,59.252,9.469,-5.993,73.34,184.554,33.757,487.023,144.271,2.846,2.887,78.805,3.071,0.9,-58.7713,0.790556,0.801944
43386,34.028,24.17,34.519,0,47.285,15.535,27.62,11.997,48.003,11.997,-5.993,-5.03,56.692,59.252,58,48.232,10.688,10.6,57.535,3.24,59.252,9.469,-5.993,73.34,184.554,33.757,487.023,144.271,2.846,2.887,78.805,3.071,0.9,-58.7713,0.790556,0.801944
43387,33.801,24.082,34.409,0,47.241,15.52,27.59,11.997,48.003,11.997,-6.156,-5.03,56.503,59.371,58,47.856,10.69,10.6,57.438,3.243,59.371,9.471,-6.174,73.258,184.554,33.757,486.892,144.271,2.877,2.814,78.75,3.074,0.900833,-60.5463,0.799167,0.781667
43388,33.677,24.045,34.351,0,47.212,15.454,27.48,11.997,48.003,11.997,-6.167,-5.03,56.317,59.422,58,47.694,10.692,10.6,57.343,3.245,59.422,9.476,-6.207,73.258,184.554,33.757,486.806,144.271,2.874,2.784,78.685,3.077,0.901389,-60.8699,0.798333,0.773333
43389,33.552,24.016,34.314,0,47.197,15.439,27.451,11.997,48.003,11.997,-6.181,-5.03,56.104,59.415,58,47.708,10.694,10.6,57.246,3.248,59.415,9.51,-6.131,73.258,184.554,33.757,486.675,144.271,2.854,2.79,78.645,3.08,0.902222,-60.1246,0.792778,0.775
43390,33.435,23.987,34.255,0,47.183,15.41,27.407,11.997,48.003,11.997,-6.131,-5.03,55.914,59.35,58,47.895,10.696,10.6,57.193,3.251,59.35,9.507,-6.131,73.258,184.554,33.757,486.589,144.238,2.828,2.83,78.641,3.082,0.903056,-60.1246,0.785556,0.786111
43391,33.325,23.943,34.197,0,47.212,15.381,27.356,11.997,48.003,11.997,-6.131,-5.03,55.717,59.292,58,48.058,10.699,10.6,57.05,3.253,59.292,9.513,-6.156,73.258,184.57,33.757,486.502,144.238,2.809,2.865,78.687,3.085,0.903611,-60.3697,0.780278,0.795833
43392,33.237,23.899,34.131,0,47.241,15.366,27.312,11.997,48.003,11.997,-6.156,-5.03,55.526,59.23,58,48.234,10.7,10.6,56.998,3.255,59.23,9.516,-5.975,73.258,184.554,33.757,486.458,144.238,2.806,2.902,78.752,3.086,0.904167,-58.5947,0.779444,0.806111
43393,33.127,23.848,34.072,0,47.285,15.337,27.268,11.997,48.003,11.997,-5.943,-5.03,55.378,59.241,58,48.225,10.702,10.6,56.901,3.258,59.23,9.521,-6.044,73.34,184.554,33.757,486.415,144.238,2.819,2.903,78.807,3.09,0.905,-59.2714,0.783056,0.806389
43394,33.032,23.818,34.028,0,47.285,15.308,27.224,11.997,48.003,11.997,-5.914,-5.03,55.062,59.288,58,48.042,10.706,10.6,56.704,3.261,59.288,9.535,-5.914,73.34,184.554,33.757,486.285,144.287,2.842,2.869,78.819,3.093,0.905833,-57.9965,0.789444,0.796944
43395,32.959,23.804,33.999,0,47.271,15.293,27.195,11.997,48.003,11.997,-5.791,-5.03,54.939,59.389,58,47.727,10.707,10.6,56.651,3.264,59.389,9.534,-5.791,73.34,184.554,33.757,486.198,144.271,2.851,2.809,78.787,3.096,0.906667,-56.7903,0.791944,0.780278
43396,32.886,23.73,33.904,0,47.241,15.256,27.114,11.997,48.003,11.997,-5.859,-5.03,54.8,59.451,58,47.535,10.711,10.6,56.508,3.266,59.451,9.491,-5.859,73.34,184.554,33.757,486.111,144.287,2.848,2.773,78.736,3.098,0.907222,-57.4572,0.791111,0.770278
43397,32.732,23.665,33.816,0,47.183,15.212,27.1,11.997,48.003,11.997,-5.849,-5.03,54.656,59.484,58,47.418,10.713,10.6,56.452,3.267,59.484,9.498,-5.751,73.258,184.554,33.757,485.981,144.271,2.815,2.751,78.633,3.1,0.9075,-56.398,0.781944,0.764167
43398,32.666,23.606,33.721,0,47.183,15.183,26.975,11.997,48.003,11.997,-5.7,-5.03,54.547,59.436,58,47.494,10.714,10.6,56.354,3.265,59.455,9.507,-5.65,73.258,184.554,33.724,485.938,144.287,2.785,2.764,78.627,3.098,0.906944,-55.4076,0.773611,0.767778
43399,32.607,23.577,33.677,0,47.197,15.154,26.931,11.997,48.003,11.997,-5.65,-5.03,54.449,59.389,58,47.68,10.717,10.6,56.211,3.266,59.389,9.501,-5.628,73.258,184.635,33.724,485.764,144.352,2.764,2.805,78.661,3.099,0.907222,-55.1918,0.767778,0.779167
43400,32.563,23.547,33.633,0,47.227,15.154,26.931,11.997,48.003,11.997,-5.628,-5.03,54.354,59.357,58,47.768,10.719,10.6,56.112,3.271,59.357,9.509,-5.632,73.258,184.798,33.757,485.764,144.352,2.759,2.825,78.708,3.104,0.908611,-55.2311,0.766389,0.784722
43401,32.505,23.496,33.567,0,47.227,15.139,26.917,11.997,48.003,11.997,-5.599,-5.03,54.257,59.408,58,47.672,10.72,10.6,56.056,3.27,59.386,9.473,-5.57,73.258,184.782,33.757,485.634,144.352,2.767,2.804,78.729,3.103,0.908333,-54.623,0.768611,0.778889
43402,32.439,23.452,33.508,0,47.212,15.073,26.807,2.336,43.411,7.397,-5.57,-5.03,54.175,59.509,58,47.289,10.723,10.6,55.957,3.27,59.509,9.488,-5.501,73.258,184.782,33.757,485.634,144.352,2.775,2.728,78.688,3.103,0.908333,-53.9464,0.770833,0.757778
43403,32.395,23.408,33.435,0,47.168,15.044,26.733,0,28.689,0,-5.487,-5.03,54.073,59.617,58,46.951,10.725,10.6,55.853,3.266,59.617,9.52,-5.537,73.258,184.782,33.757,485.72,144.352,2.766,2.656,78.611,3.1,0.907222,-54.2994,0.768333,0.737778
43404,32.322,23.394,33.42,0,47.117,15.029,26.733,0,4.49,0,-5.751,-5.03,53.867,59.657,58,46.834,10.729,10.6,55.696,3.269,59.654,9.52,-5.751,73.258,184.782,33.757,485.59,144.352,2.739,2.635,78.544,3.103,0.908056,-56.398,0.760833,0.731944
43405,32.241,23.328,33.325,0,47.102,15,26.675,0,0,0,-5.722,-5.03,53.735,59.628,58,46.899,10.731,10.6,55.551,3.268,59.628,9.55,-5.722,73.258,184.782,33.757,485.72,144.352,2.695,2.648,78.515,3.103,0.907778,-56.1137,0.748611,0.735556
43406,32.183,23.284,33.267,0,47.117,14.971,26.609,0,0,0,-5.722,-5.03,53.735,59.541,58,47.148,10.731,10.6,55.551,3.265,59.541,9.558,-5.668,73.34,184.798,33.757,485.59,144.287,2.665,2.695,78.544,3.1,0.906944,-55.5841,0.740278,0.748611
43407,32.087,23.254,33.201,0,47.168,14.941,26.565,0,0,0,-5.859,-5.03,53.489,59.436,58,47.453,10.736,10.6,55.347,3.264,59.436,9.57,-5.823,73.34,184.782,33.757,485.59,144.271,2.65,2.755,78.619,3.099,0.906667,-57.1041,0.736111,0.765278
43408,32.014,23.21,33.142,0,47.227,14.927,26.521,0,0,0,-5.914,-5.03,53.344,59.364,58,47.662,10.737,10.6,55.292,3.263,59.364,9.577,-5.914,73.34,184.798,33.757,485.503,144.287,2.658,2.796,78.706,3.099,0.906389,-57.9965,0.738333,0.776667
43409,31.919,23.181,33.113,0,47.256,14.905,26.492,0,0,0,-5.827,-5.03,53.205,59.364,58,47.65,10.739,10.6,55.189,3.261,59.364,9.575,-5.827,73.34,184.782,33.757,485.373,144.287,2.684,2.791,78.777,3.097,0.905833,-57.1433,0.745556,0.775278
43410,31.802,23.13,33.054,0,47.271,14.875,26.44,0,0,0,-5.74,-5.03,53.095,59.473,58,47.349,10.741,10.6,55.087,3.259,59.473,9.578,-5.624,73.34,184.782,33.757,485.286,144.352,2.737,2.729,78.788,3.095,0.905278,-55.1526,0.760278,0.758056
43411,31.736,23.071,32.959,0,47.241,14.832,26.367,0,0,0,-5.624,-5.03,52.994,59.491,58,47.242,10.743,10.6,54.984,3.257,59.491,9.576,-5.711,73.34,184.798,33.757,485.156,144.352,2.752,2.705,78.751,3.093,0.904722,-56.0058,0.764444,0.751389
43412,31.677,23.027,32.9,0,47.241,14.802,26.323,0,0,0,-5.711,-5.03,52.879,59.458,58,47.331,10.744,10.6,54.927,3.253,59.458,9.535,-5.581,73.34,184.782,33.757,485.156,144.352,2.751,2.719,78.73,3.09,0.903611,-54.7309,0.764167,0.755278
43413,31.633,22.998,32.849,0,47.241,14.788,26.294,0,0,0,-5.541,-5.03,52.792,59.368,58,47.593,10.747,10.6,54.824,3.252,59.368,9.54,-5.505,73.34,184.798,33.757,485.069,144.352,2.747,2.771,78.746,3.089,0.903333,-53.9856,0.763056,0.769722
43414,31.589,22.983,32.82,0,47.271,14.773,26.257,0,0,0,-5.429,-5.03,52.715,59.27,58,47.809,10.748,10.6,54.764,3.251,59.27,9.543,-5.476,73.34,184.782,33.757,484.852,144.352,2.743,2.812,78.798,3.088,0.903056,-53.7012,0.761944,0.781111
43415,31.538,22.947,32.791,0,47.314,14.758,26.228,0,0,0,-5.476,-5.03,52.646,59.23,58,47.984,10.749,10.6,54.706,3.249,59.23,9.543,-5.433,73.34,184.798,33.757,484.679,144.287,2.754,2.846,78.871,3.087,0.9025,-53.2795,0.765,0.790556
43416,31.494,22.903,32.732,0,47.336,14.722,26.184,0,0,0,-5.433,-5.03,52.572,59.277,58,47.834,10.75,10.6,54.645,3.249,59.277,9.552,-5.501,73.34,184.798,33.757,484.635,144.287,2.782,2.815,78.889,3.087,0.9025,-53.9464,0.772778,0.781944
43417,31.45,22.888,32.688,0,47.3,14.707,26.155,0,0,0,-5.462,-5.03,52.418,59.397,58,47.465,10.753,10.6,54.483,3.247,59.397,9.54,-5.462,73.34,184.798,33.757,484.592,144.271,2.794,2.74,78.846,3.085,0.901944,-53.5639,0.776111,0.761111
43418,31.406,22.859,32.651,0,47.271,14.692,26.125,0,0,0,-5.57,-5.03,52.33,59.476,58,47.219,10.754,10.6,54.424,3.246,59.476,9.555,-5.57,73.34,184.798,33.757,484.505,144.287,2.788,2.69,78.778,3.084,0.901667,-54.623,0.774444,0.747222
43419,31.296,22.815,32.593,0,47.227,14.648,26.074,0,0,0,-5.552,-5.03,52.241,59.469,58,47.223,10.756,10.6,54.32,3.249,59.469,9.557,-5.628,73.258,184.831,33.757,484.375,144.271,2.746,2.694,78.679,3.088,0.9025,-55.1918,0.762778,0.748333
43420,31.223,22.8,32.563,0,47.212,14.648,26.045,0,0,0,-5.628,-5.03,52.142,59.415,58,47.375,10.758,10.6,54.216,3.251,59.415,9.563,-5.762,73.258,184.945,33.757,484.375,144.271,2.718,2.727,78.689,3.09,0.903056,-56.5059,0.755,0.7575
43421,31.143,22.69,32.505,0,47.212,14.634,26.001,0,0,0,-5.762,-5.03,52.021,59.361,58,47.528,10.76,10.6,54.158,3.25,59.361,9.564,-5.78,73.258,184.945,33.757,484.332,144.271,2.703,2.755,78.729,3.089,0.902778,-56.6824,0.750833,0.765278
43422,31.055,22.646,32.351,0,47.256,14.561,25.876,0,0,0,-5.805,-5.03,51.896,59.346,58,47.561,10.763,10.6,54.009,3.25,59.346,9.605,-5.783,73.34,184.945,33.757,484.288,144.271,2.697,2.762,78.775,3.089,0.902778,-56.7119,0.749167,0.767222
43423,30.974,22.646,32.351,0,47.256,14.561,25.876,0,0,0,-5.783,-5.03,51.754,59.368,58,47.485,10.765,10.6,53.905,3.253,59.368,9.604,-5.711,73.34,184.945,33.757,484.201,144.271,2.703,2.75,78.81,3.093,0.903611,-56.0058,0.750833,0.763889
43424,30.93,22.566,32.241,0,47.285,14.509,25.803,0,0,0,-5.711,-5.03,51.629,59.4,58,47.411,10.767,10.6,53.798,3.258,59.389,9.607,-5.639,73.34,184.945,33.757,484.071,144.271,2.715,2.74,78.824,3.097,0.905,-55.2997,0.754167,0.761111
43425,30.857,22.507,32.153,0,47.285,14.465,25.803,0,0,0,-5.639,-5.03,51.528,59.415,58,47.325,10.769,10.6,53.737,3.262,59.415,9.608,-5.736,73.34,184.945,33.757,484.071,144.271,2.722,2.728,78.823,3.102,0.906111,-56.2509,0.756111,0.757778
43426,30.776,22.493,32.117,0,47.285,14.451,25.693,0,0,0,-5.787,-5.03,51.405,59.422,58,47.294,10.771,10.6,53.588,3.267,59.422,9.613,-5.758,73.34,184.945,33.757,484.028,144.271,2.725,2.726,78.822,3.107,0.9075,-56.4667,0.756944,0.757222
43427,30.732,22.434,32.043,0,47.3,14.421,25.635,0,0,0,-5.758,-5.03,51.287,59.411,58,47.317,10.773,10.6,53.528,3.27,59.411,9.613,-5.501,73.34,184.945,33.757,484.028,144.271,2.722,2.733,78.83,3.109,0.908333,-53.9464,0.756111,0.759167
