time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
43428,30.674,22.383,32,0,47.3,14.392,25.591,0,0,0,-5.552,-5.03,51.119,59.368,58,47.438,10.777,10.6,53.316,3.269,59.368,9.612,-5.527,73.34,184.945,33.757,483.941,144.271,2.73,2.757,78.851,3.109,0.908056,-54.2014,0.758333,0.765833
43429,30.623,22.383,31.985,0,47.336,14.392,25.591,0,0,0,-5.563,-5.03,51.038,59.321,58,47.571,10.778,10.6,53.253,3.266,59.321,9.577,-5.563,73.34,184.945,33.757,483.898,144.271,2.737,2.78,78.879,3.106,0.907222,-54.5544,0.760278,0.772222
43430,30.535,22.354,31.934,0,47.351,14.377,25.562,0,0,0,-5.545,-5.03,50.94,59.288,58,47.65,10.779,10.6,53.189,3.26,59.288,9.582,-5.389,73.258,184.945,33.757,483.854,144.287,2.765,2.789,78.924,3.101,0.905556,-52.848,0.768056,0.774722
43431,30.535,22.324,31.875,0,47.351,14.341,25.496,0,0,0,-5.389,-5.03,50.882,59.288,58,47.65,10.78,10.6,53.129,3.26,59.288,9.582,-5.389,73.258,184.945,33.757,483.854,144.287,2.765,2.789,78.924,3.101,0.905556,-52.848,0.768056,0.774722
43432,30.439,22.31,31.86,0,47.366,14.341,25.496,0,0,0,-5.505,-5.03,50.799,59.263,58,47.708,10.78,10.6,53.11,3.251,59.263,9.586,-5.393,73.258,184.945,33.773,483.724,144.271,2.786,2.792,78.94,3.092,0.903056,-52.8873,0.773889,0.775556
43433,30.396,22.28,31.816,0,47.366,14.312,25.452,0,0,0,-5.393,-5.03,50.737,59.274,58,47.667,10.781,10.6,53.047,3.244,59.274,9.584,-5.537,73.258,184.945,33.757,483.637,144.271,2.796,2.775,78.927,3.086,0.901111,-54.2994,0.776667,0.770833
43434,30.352,22.251,31.787,0,47.366,14.312,25.452,0,0,0,-5.537,-5.03,50.661,59.317,58,47.527,10.781,10.6,53.029,3.238,59.317,9.594,-5.57,73.258,185.026,33.757,483.594,144.287,2.792,2.743,78.894,3.08,0.899444,-54.623,0.775556,0.761944
43435,30.308,22.214,31.736,0,47.314,14.282,25.393,0,0,0,-5.49,-5.03,50.51,59.353,58,47.432,10.785,10.6,52.904,3.234,59.346,9.593,-5.49,73.34,185.14,33.757,483.464,144.271,2.784,2.72,78.851,3.076,0.898333,-53.8385,0.773333,0.755556
43436,30.256,22.185,31.707,0,47.285,14.268,25.364,0,0,0,-5.563,-5.03,50.418,59.357,58,47.39,10.785,10.6,52.84,3.234,59.357,9.586,-5.559,73.34,185.14,33.757,483.464,144.238,2.763,2.712,78.817,3.076,0.898333,-54.5152,0.7675,0.753333
43437,30.212,22.156,31.648,0,47.285,14.238,25.313,0,0,0,-5.563,-5.03,50.418,59.339,58,47.436,10.785,10.6,52.84,3.233,59.339,9.593,-5.436,73.34,185.14,33.757,483.464,144.238,2.743,2.72,78.805,3.076,0.898056,-53.3089,0.761944,0.755556
43438,30.154,22.126,31.604,0,47.285,14.224,25.283,0,0,0,-5.436,-5.03,50.353,59.321,58,47.481,10.787,10.6,52.733,3.233,59.321,9.598,-5.639,73.34,185.14,33.757,483.377,144.238,2.725,2.729,78.809,3.076,0.898056,-55.2997,0.756944,0.758056
43439,30.088,22.097,31.567,0,47.3,14.209,25.254,0,0,0,-5.574,-5.03,50.161,59.31,58,47.505,10.789,10.6,52.608,3.237,59.31,9.604,-5.646,73.34,185.14,33.757,483.333,144.238,2.712,2.738,78.828,3.08,0.899167,-55.3683,0.753333,0.760556
43440,30.059,22.046,31.494,0,47.314,14.172,25.21,0,0,0,-5.411,-5.03,50.1,59.317,58,47.473,10.791,10.6,52.499,3.244,59.317,9.627,-5.349,73.34,185.14,33.757,483.247,144.238,2.707,2.739,78.852,3.087,0.901111,-52.4558,0.751944,0.760833
43441,30,22.017,31.465,0,47.314,14.172,25.159,0,0,0,-5.624,-5.03,49.999,59.35,58,47.365,10.792,10.6,52.433,3.257,59.35,9.632,-5.624,73.34,185.14,33.773,483.203,144.238,2.713,2.73,78.864,3.099,0.904722,-55.1526,0.753611,0.758333
43442,29.875,22.002,31.45,0,47.314,14.143,25.144,0,0,0,-5.682,-5.03,49.879,59.426,58,47.119,10.792,10.6,52.414,3.281,59.426,9.631,-5.516,73.34,185.14,33.757,483.203,144.238,2.714,2.705,78.86,3.122,0.911389,-54.0935,0.753889,0.751389
43443,29.846,21.987,31.436,0,47.314,14.143,25.144,0,0,0,-5.451,-5.03,49.806,59.451,58,47.033,10.792,10.6,52.394,3.293,59.451,9.632,-5.342,73.34,185.14,33.757,483.073,144.157,2.718,2.699,78.847,3.133,0.914722,-52.3871,0.755,0.749722
43444,29.817,21.987,31.421,0,47.3,14.143,25.129,0,0,0,-5.342,-5.03,49.758,59.455,58,47.013,10.793,10.6,52.329,3.299,59.455,9.635,-5.483,73.34,185.14,33.757,483.03,144.157,2.714,2.701,78.839,3.139,0.916389,-53.7699,0.753889,0.750278
43445,29.788,21.973,31.406,0,47.3,14.128,25.115,0,0,0,-5.382,-5.03,49.628,59.436,58,47.058,10.792,10.6,52.336,3.312,59.436,9.632,-5.382,73.34,185.14,33.757,483.03,144.157,2.716,2.724,78.845,3.152,0.92,-52.7794,0.754444,0.756667
43446,29.773,21.973,31.384,0,47.314,14.128,25.115,0,0,0,-5.382,-5.03,49.628,59.422,58,47.092,10.792,10.6,52.336,3.331,59.422,9.601,-5.103,73.34,185.14,33.757,482.986,144.157,2.714,2.75,78.871,3.17,0.925278,-50.0433,0.753889,0.763889
43447,29.773,21.973,31.406,0,47.336,14.128,25.115,0,0,0,-5.103,-5.03,49.618,59.422,58,47.081,10.792,10.6,52.315,3.334,59.422,9.601,-5.147,73.34,185.14,33.757,482.986,144.173,2.721,2.75,78.892,3.172,0.926111,-50.4748,0.755833,0.763889
43448,29.736,21.973,31.384,0,47.351,14.128,25.115,0,0,0,-5.147,-5.03,49.606,59.422,58,47.071,10.791,10.6,52.335,3.334,59.422,9.596,-5.245,73.34,185.4,33.757,482.899,144.238,2.733,2.748,78.902,3.173,0.926111,-51.4359,0.759167,0.763333
43449,29.758,21.973,31.37,0,47.351,14.114,25.1,0,0,0,-5.075,-5.03,49.582,59.4,58,47.128,10.791,10.6,52.295,3.332,59.4,9.606,-5.075,73.34,185.4,33.757,482.856,144.238,2.742,2.757,78.91,3.17,0.925556,-49.7687,0.761667,0.765833
43450,29.678,21.958,31.355,0,47.366,14.114,25.085,0,0,0,-5.281,-5.03,49.533,59.328,58,47.325,10.791,10.6,52.274,3.333,59.328,9.6,-5.349,73.34,185.4,33.757,482.682,144.238,2.76,2.798,78.956,3.171,0.925833,-52.4558,0.766667,0.777222
43451,29.678,21.943,31.355,0,47.38,14.099,25.085,0,0,0,-5.349,-5.03,49.475,59.328,58,47.325,10.791,10.6,52.254,3.333,59.328,9.6,-5.349,73.34,185.4,33.757,482.682,144.238,2.76,2.798,78.956,3.171,0.925833,-52.4558,0.766667,0.777222
43452,29.634,21.914,31.311,0,47.395,14.099,25.071,0,0,0,-5.237,-5.03,49.438,59.332,58,47.318,10.792,10.6,52.189,3.338,59.324,9.609,-5.396,73.34,185.4,33.757,482.726,144.157,2.785,2.802,78.985,3.176,0.927222,-52.9167,0.773611,0.778333
43453,29.59,21.885,31.267,0,47.395,14.084,25.042,0,0,0,-5.396,-5.03,49.372,59.357,58,47.211,10.792,10.6,52.171,3.339,59.357,9.606,-5.447,73.34,185.417,33.757,482.595,144.157,2.797,2.782,78.972,3.178,0.9275,-53.4168,0.776944,0.772778
43454,29.553,21.848,31.223,0,47.38,14.055,24.976,0,0,0,-5.447,-5.03,49.303,59.375,58,47.148,10.793,10.6,52.107,3.346,59.375,9.613,-5.386,73.34,185.319,33.757,482.639,144.157,2.795,2.775,78.957,3.184,0.929444,-52.8186,0.776389,0.770833
43455,29.524,21.848,31.223,0,47.38,14.055,24.961,0,0,0,-5.386,-5.03,49.246,59.371,58,47.15,10.794,10.6,52.044,3.349,59.371,9.609,-5.313,73.34,185.319,33.773,482.595,144.173,2.792,2.779,78.95,3.187,0.930278,-52.1027,0.775556,0.771944
43456,29.48,21.804,31.143,0,47.38,14.026,24.917,0,0,0,-5.393,-5.03,49.135,59.346,58,47.216,10.796,10.6,51.914,3.35,59.346,9.615,-5.404,73.34,185.319,33.757,482.465,144.157,2.792,2.794,78.952,3.189,0.930556,-52.9951,0.775556,0.776111
43457,29.451,21.79,31.128,0,47.38,14.011,24.902,0,0,0,-5.393,-5.03,49.135,59.317,58,47.293,10.796,10.6,51.914,3.351,59.317,9.656,-5.281,73.421,185.319,33.724,482.465,144.157,2.792,2.81,78.966,3.189,0.930833,-51.7889,0.775556,0.780556
43458,29.436,21.775,31.099,0,47.395,13.989,24.888,0,0,0,-5.19,-5.03,49.05,59.288,58,47.373,10.798,10.6,51.828,3.349,59.288,9.642,-5.19,73.421,185.335,33.724,482.378,144.157,2.792,2.824,78.987,3.188,0.930278,-50.8965,0.775556,0.784444
43459,29.407,21.76,31.084,0,47.41,13.989,24.873,0,0,0,-5.19,-5.03,49.05,59.266,58,47.428,10.798,10.6,51.828,3.346,59.266,9.652,-5.346,73.421,185.319,33.724,482.422,144.157,2.798,2.831,79.009,3.184,0.929444,-52.4264,0.777222,0.786389
43460,29.37,21.76,31.069,0,47.424,13.975,24.858,0,0,0,-5.313,-5.03,48.957,59.256,58,47.452,10.798,10.6,51.787,3.342,59.256,9.652,-5.313,73.421,185.319,33.724,482.292,144.157,2.81,2.832,79.024,3.18,0.928333,-52.1027,0.780556,0.786667
43461,29.341,21.746,31.069,0,47.424,13.975,24.858,0,0,0,-5.19,-5.03,48.936,59.303,58,47.293,10.798,10.6,51.767,3.335,59.303,9.648,-5.208,73.34,185.319,33.724,482.118,144.157,2.824,2.794,78.999,3.174,0.926389,-51.073,0.784444,0.776111
43462,29.341,21.716,31.003,0,47.41,13.96,24.814,0,0,0,-5.176,-5.03,48.908,59.342,58,47.165,10.799,10.6,51.702,3.334,59.342,9.646,-5.046,73.34,185.335,33.724,482.118,144.092,2.822,2.767,78.96,3.173,0.926111,-49.4844,0.783889,0.768611
43463,29.341,21.702,30.989,0,47.351,13.945,24.792,0,0,0,-5.046,-5.03,48.908,59.368,58,47.08,10.799,10.6,51.681,3.332,59.368,9.646,-5.1,73.34,185.319,33.74,482.031,144.092,2.811,2.747,78.919,3.171,0.925556,-50.0139,0.780833,0.763056
43464,29.326,21.68,30.974,0,47.351,13.945,24.792,0,0,0,-5.1,-5.03,48.898,59.371,58,47.059,10.799,10.6,51.661,3.332,59.371,9.613,-5.089,73.421,185.335,33.724,482.031,144.092,2.792,2.744,78.886,3.172,0.925556,-49.906,0.775556,0.762222
43465,29.341,21.65,30.945,0,47.314,13.916,24.749,0,0,0,-5.089,-5.03,48.888,59.379,58,47.028,10.799,10.6,51.638,3.332,59.379,9.613,-4.955,73.421,185.319,33.724,481.901,144.01,2.767,2.737,78.869,3.171,0.925556,-48.592,0.768611,0.760278
43466,29.341,21.636,30.916,0,47.314,13.916,24.749,0,0,0,-4.984,-5.03,48.905,59.4,58,46.953,10.8,10.6,51.573,3.332,59.4,9.615,-4.991,73.421,185.319,33.724,481.901,144.01,2.749,2.722,78.854,3.172,0.925556,-48.945,0.763611,0.756111
43467,29.326,21.606,30.872,0,47.3,13.887,24.69,0,0,0,-4.991,-5.03,48.906,59.411,58,46.911,10.801,10.6,51.508,3.333,59.411,9.613,-5.118,73.421,185.319,33.757,481.814,144.01,2.731,2.716,78.847,3.173,0.925833,-50.1904,0.758611,0.754444
43468,29.326,21.606,30.857,0,47.3,13.887,24.69,0,0,0,-5.118,-5.03,48.89,59.415,58,46.891,10.802,10.6,51.443,3.339,59.415,9.612,-5.082,73.34,185.335,33.757,481.814,144.01,2.714,2.717,78.85,3.179,0.9275,-49.8374,0.753889,0.754722
43469,29.326,21.577,30.806,0,47.314,13.872,24.631,0,0,0,-5.078,-5.03,48.872,59.422,58,46.859,10.804,10.6,51.312,3.342,59.422,9.625,-5.078,73.34,185.319,33.757,481.684,144.092,2.707,2.714,78.855,3.182,0.928333,-49.7982,0.751944,0.753889
43470,29.297,21.533,30.747,0,47.314,13.843,24.595,0,0,0,-5.266,-5.03,48.829,59.4,58,46.916,10.805,10.6,51.248,3.345,59.4,9.624,-5.266,73.34,185.335,33.757,481.684,144.092,2.708,2.728,78.866,3.184,0.929167,-51.6418,0.752222,0.757778
43471,29.268,21.497,30.718,0,47.336,13.828,24.565,0,0,0,-5.205,-5.03,48.804,59.324,58,47.125,10.806,10.6,51.184,3.348,59.324,9.625,-5.259,73.34,185.14,33.757,481.554,144.092,2.714,2.773,78.932,3.188,0.93,-51.5732,0.753889,0.770278
43472,29.238,21.438,30.623,0,47.366,13.792,24.536,0,0,0,-5.259,-5.03,48.763,59.31,58,47.159,10.807,10.6,51.119,3.347,59.31,9.627,-5.241,73.34,185.14,33.757,481.51,144.01,2.73,2.779,78.963,3.187,0.929722,-51.3967,0.758333,0.771944
43473,29.209,21.423,30.593,0,47.38,13.777,24.507,0,0,0,-5.241,-5.03,48.729,59.335,58,47.074,10.808,10.6,51.054,3.349,59.335,9.626,-5.4,73.34,185.14,33.757,481.38,144.01,2.747,2.764,78.974,3.189,0.930278,-52.9559,0.763056,0.767778
43474,29.158,21.409,30.579,0,47.366,13.762,24.463,0,0,0,-5.4,-5.03,48.666,59.411,58,46.834,10.809,10.6,50.988,3.343,59.411,9.67,-5.469,73.34,185.14,33.757,481.424,143.962,2.755,2.71,78.941,3.183,0.928611,-53.6326,0.765278,0.752778
43475,29.114,21.379,30.549,0,47.314,13.733,24.426,0,0,0,-5.469,-5.03,48.592,59.491,58,46.586,10.809,10.6,50.967,3.339,59.491,9.66,-5.389,73.34,185.14,33.757,481.337,143.962,2.755,2.656,78.87,3.179,0.9275,-52.848,0.765278,0.737778
43476,29.084,21.365,30.535,0,47.285,13.733,24.426,0,0,0,-5.389,-5.03,48.53,59.52,58,46.49,10.811,10.6,50.899,3.337,59.52,9.662,-5.404,73.34,185.14,33.757,481.12,143.962,2.734,2.635,78.804,3.178,0.926944,-52.9951,0.759444,0.731944
43477,29.041,21.365,30.52,0,47.256,13.733,24.412,0,0,0,-5.396,-5.03,48.469,59.498,58,46.546,10.811,10.6,50.876,3.336,59.498,9.649,-5.487,73.34,185.14,33.724,481.25,143.962,2.699,2.645,78.766,3.176,0.926667,-53.8091,0.749722,0.734722
43478,28.989,21.335,30.469,0,47.256,13.718,24.412,0,0,0,-5.487,-5.03,48.389,59.444,58,46.699,10.811,10.6,50.854,3.332,59.444,9.666,-5.382,73.34,185.14,33.724,481.12,143.962,2.677,2.671,78.77,3.172,0.925556,-52.7794,0.743611,0.741944
43479,28.96,21.313,30.454,0,47.271,13.704,24.368,0,0,0,-5.295,-5.03,48.28,59.408,58,46.797,10.812,10.6,50.765,3.329,59.408,9.663,-5.295,73.34,185.14,33.724,481.033,143.962,2.654,2.689,78.796,3.17,0.924722,-51.9262,0.737222,0.746944
43480,28.931,21.284,30.41,0,47.3,13.704,24.338,0,0,0,-5.205,-5.03,48.248,59.342,58,46.974,10.813,10.6,50.698,3.33,59.342,9.66,-5.158,73.34,185.14,33.724,480.903,143.962,2.655,2.725,78.884,3.171,0.925,-50.5827,0.7375,0.756944
43481,28.931,21.284,30.41,0,47.336,13.689,24.324,0,0,0,-5.158,-5.03,48.231,59.342,58,46.974,10.813,10.6,50.678,3.33,59.342,9.66,-5.158,73.34,185.14,33.724,480.903,143.962,2.655,2.725,78.884,3.171,0.925,-50.5827,0.7375,0.756944
43482,28.931,21.255,30.366,0,47.351,13.674,24.294,0,0,0,-5.169,-5.03,48.21,59.324,58,47.01,10.814,10.6,50.612,3.332,59.324,9.627,-5.056,73.34,185.335,33.724,480.773,143.962,2.682,2.733,78.954,3.173,0.925556,-49.5824,0.745,0.759167
43483,28.916,21.211,30.337,0,47.38,13.645,24.265,0,0,0,-5.009,-5.03,48.204,59.299,58,47.077,10.815,10.6,50.545,3.334,59.299,9.632,-5.125,73.34,185.335,33.724,480.599,143.962,2.696,2.75,78.987,3.176,0.926111,-50.2591,0.748889,0.763889
43484,28.901,21.182,30.242,0,47.41,13.623,24.229,0,0,0,-5.125,-5.03,48.186,59.266,58,47.166,10.816,10.6,50.479,3.336,59.266,9.642,-5.107,73.34,185.335,33.724,480.686,143.962,2.723,2.769,79.016,3.177,0.926667,-50.0826,0.756389,0.769167
43485,28.887,21.152,30.212,0,47.424,13.594,24.17,0,0,0,-5.064,-5.03,48.173,59.238,58,47.244,10.817,10.6,50.413,3.336,59.238,9.639,-5.165,73.34,185.319,33.724,480.556,143.962,2.741,2.784,79.047,3.177,0.926667,-50.6513,0.761389,0.773333
43486,28.872,21.116,30.168,0,47.439,13.579,24.141,0,0,0,-5.165,-5.03,48.141,59.234,58,47.246,10.818,10.6,50.346,3.337,59.234,9.649,-5.248,73.34,185.319,33.724,480.469,143.962,2.753,2.786,79.068,3.178,0.926944,-51.4653,0.764722,0.773889
43487,28.843,21.086,30.125,0,47.439,13.55,24.111,0,0,0,-5.284,-5.03,48.067,59.23,58,47.249,10.82,10.6,50.213,3.336,59.23,9.643,-5.284,73.421,185.335,33.724,480.469,143.962,2.769,2.785,79.074,3.177,0.926667,-51.8183,0.769167,0.773611
43488,28.806,21.057,30.088,0,47.439,13.55,24.06,0,0,0,-5.335,-5.03,48.018,59.223,58,47.262,10.821,10.6,50.146,3.336,59.223,9.638,-5.313,73.421,185.319,33.724,480.339,143.962,2.78,2.788,79.079,3.177,0.926667,-52.1027,0.772222,0.774444
43489,28.777,21.042,30.044,0,47.439,13.521,24.031,0,0,0,-5.331,-5.03,47.973,59.223,58,47.254,10.822,10.6,50.079,3.332,59.223,9.649,-5.331,73.421,185.319,33.724,480.295,143.962,2.785,2.782,79.075,3.174,0.925556,-52.2793,0.773611,0.772778
43490,28.718,21.028,30.029,0,47.439,13.521,24.031,0,0,0,-5.328,-5.03,47.92,59.223,58,47.238,10.822,10.6,50.057,3.342,59.223,9.66,-5.433,73.34,185.335,33.724,480.252,143.962,2.788,2.79,79.073,3.184,0.928333,-53.2795,0.774444,0.775
43491,28.689,20.984,29.985,0,47.439,13.491,23.987,0,0,0,-5.433,-5.03,47.85,59.238,58,47.185,10.824,10.6,49.99,3.353,59.238,9.664,-5.393,73.34,185.319,33.724,480.252,143.962,2.789,2.79,79.076,3.194,0.931389,-52.8873,0.774722,0.775
43492,28.66,20.984,29.971,0,47.439,13.491,23.972,0,0,0,-5.393,-5.03,47.797,59.256,58,47.123,10.824,10.6,49.967,3.346,59.256,9.703,-5.393,73.34,185.596,33.724,480.165,143.962,2.788,2.771,79.064,3.188,0.929444,-52.8873,0.774444,0.769722
43493,28.594,20.947,29.919,0,47.424,13.477,23.943,0,0,0,-5.454,-5.03,47.739,59.295,58,46.994,10.824,10.6,49.944,3.341,59.295,9.703,-5.512,73.34,185.596,33.724,480.165,143.962,2.777,2.74,79.036,3.183,0.928056,-54.0543,0.771389,0.761111
43494,28.55,20.918,29.875,0,47.395,13.44,23.943,0,0,0,-5.519,-5.03,47.648,59.328,58,46.887,10.825,10.6,49.874,3.339,59.328,9.695,-5.505,73.34,185.596,33.724,480.035,143.962,2.771,2.716,78.995,3.181,0.9275,-53.9856,0.769722,0.754444
43495,28.491,20.903,29.861,0,47.38,13.44,23.899,0,0,0,-5.577,-5.03,47.466,59.332,58,46.868,10.826,10.6,49.781,3.335,59.332,9.697,-5.577,73.34,185.596,33.724,480.035,143.962,2.76,2.709,78.961,3.178,0.926389,-54.6917,0.766667,0.7525
43496,28.425,20.874,29.832,0,47.38,13.425,23.862,0,0,0,-5.577,-5.03,47.466,59.321,58,46.891,10.826,10.6,49.781,3.335,59.321,9.701,-5.53,73.34,185.4,33.724,479.948,143.896,2.736,2.713,78.951,3.177,0.926389,-54.2308,0.76,0.753611
43497,28.381,20.859,29.788,0,47.38,13.396,23.833,0,0,0,-5.53,-5.03,47.385,59.303,58,46.936,10.827,10.6,49.714,3.334,59.303,9.695,-5.501,73.34,185.4,33.724,479.818,143.88,2.723,2.722,78.952,3.177,0.926111,-53.9464,0.756389,0.756111
43498,28.352,20.83,29.758,0,47.38,13.381,23.804,0,0,0,-5.407,-5.03,47.249,59.295,58,46.949,10.829,10.6,49.579,3.334,59.295,9.699,-5.407,73.34,185.4,33.757,479.818,143.896,2.717,2.724,78.957,3.177,0.926111,-53.0246,0.754722,0.756667
43499,28.323,20.801,29.707,0,47.38,13.367,23.774,0,0,0,-5.346,-5.03,47.196,59.285,58,46.973,10.83,10.6,49.512,3.334,59.285,9.7,-5.346,73.34,185.4,33.757,479.731,143.88,2.712,2.728,78.968,3.177,0.926111,-52.4264,0.753333,0.757778
43500,28.293,20.764,29.663,0,47.395,13.352,23.73,0,0,0,-5.353,-5.03,47.144,59.241,58,47.096,10.831,10.6,49.444,3.332,59.241,9.661,-5.353,73.34,185.4,33.757,479.601,143.88,2.709,2.751,78.996,3.175,0.925556,-52.495,0.7525,0.764167
43501,28.242,20.735,29.634,0,47.424,13.337,23.694,0,0,0,-5.357,-5.03,47.083,59.194,58,47.228,10.832,10.6,49.374,3.328,59.194,9.66,-5.357,73.34,185.4,33.757,479.514,143.896,2.717,2.774,79.036,3.172,0.924444,-52.5342,0.754722,0.770556
43502,28.169,20.691,29.575,0,47.468,13.308,23.65,0,0,0,-5.317,-5.03,47.026,59.136,58,47.385,10.833,10.6,49.306,3.32,59.136,9.661,-5.469,73.34,185.4,33.757,478.993,143.815,2.743,2.797,79.106,3.164,0.922222,-53.6326,0.761944,0.776944
43503,28.14,20.676,29.575,0,47.468,13.308,23.65,0,0,0,-5.469,-5.03,46.949,59.1,58,47.486,10.833,10.6,49.283,3.315,59.1,9.672,-5.414,73.34,185.4,33.757,478.95,143.815,2.763,2.812,79.143,3.16,0.920833,-53.0932,0.7675,0.781111
43504,28.088,20.662,29.509,0,47.498,13.279,23.621,0,0,0,-5.414,-5.03,46.879,59.068,58,47.576,10.833,10.6,49.258,3.315,59.068,9.676,-5.396,73.34,185.4,33.757,478.863,143.815,2.779,2.83,79.174,3.159,0.920833,-52.9167,0.771944,0.786111
43505,28.059,20.632,29.48,0,47.498,13.279,23.621,0,0,0,-5.396,-5.03,46.821,59.049,58,47.623,10.834,10.6,49.188,3.313,59.049,9.679,-5.378,73.34,185.4,33.757,478.776,143.815,2.802,2.837,79.195,3.158,0.920278,-52.7402,0.778333,0.788056
43506,28.015,20.618,29.465,0,47.534,13.257,23.577,0,0,0,-5.378,-5.03,46.764,59.035,58,47.659,10.836,10.6,49.119,3.312,59.035,9.683,-5.451,73.34,185.4,33.757,478.733,143.734,2.817,2.844,79.211,3.157,0.92,-53.456,0.7825,0.79
43507,28,20.618,29.451,0,47.534,13.242,23.562,0,0,0,-5.371,-5.03,46.644,59.042,58,47.631,10.836,10.6,49.072,3.311,59.042,9.689,-5.342,73.34,185.4,33.757,478.646,143.75,2.835,2.837,79.21,3.156,0.919722,-52.3871,0.7875,0.788056
43508,27.942,20.603,29.436,0,47.52,13.242,23.547,0,0,0,-5.487,-5.03,46.562,59.06,58,47.57,10.836,10.6,49.048,3.311,59.06,9.676,-5.487,73.34,185.4,33.757,478.472,143.75,2.845,2.824,79.195,3.155,0.919722,-53.8091,0.790278,0.784444
43509,27.891,20.566,29.392,0,47.498,13.228,23.511,0,0,0,-5.436,-5.03,46.492,59.071,58,47.53,10.837,10.6,48.979,3.312,59.071,9.683,-5.436,73.34,185.4,33.757,478.429,143.734,2.846,2.818,79.175,3.157,0.92,-53.3089,0.790556,0.782778
43510,27.847,20.552,29.37,0,47.498,13.213,23.496,0,0,0,-5.454,-5.03,46.424,59.068,58,47.534,10.837,10.6,48.955,3.312,59.068,9.673,-5.454,73.34,185.417,33.757,478.385,143.734,2.838,2.819,79.163,3.157,0.92,-53.4855,0.788333,0.783056
43511,27.773,20.552,29.355,0,47.483,13.213,23.481,0,0,0,-5.527,-5.03,46.342,59.107,58,47.398,10.837,10.6,48.93,3.312,59.107,9.719,-5.404,73.34,185.4,33.757,478.168,143.734,2.825,2.792,79.134,3.157,0.92,-52.9951,0.784722,0.775556
43512,27.722,20.493,29.282,0,47.454,13.184,23.423,0,0,0,-5.404,-5.03,46.274,59.191,58,47.207,10.838,10.6,48.859,3.311,59.169,9.716,-5.512,73.421,185.4,33.724,478.082,143.75,2.813,2.753,79.092,3.156,0.919722,-54.0543,0.781389,0.764722
43513,27.664,20.464,29.238,0,47.424,13.154,23.394,0,0,0,-5.563,-5.03,46.191,59.245,58,46.97,10.839,10.6,48.791,3.309,59.245,9.692,-5.454,73.421,185.4,33.724,477.865,143.734,2.791,2.702,79.029,3.154,0.919167,-53.4855,0.775278,0.750556
43514,27.634,20.464,29.224,0,47.38,13.154,23.379,0,0,0,-5.454,-5.03,46.118,59.285,58,46.843,10.84,10.6,48.722,3.307,59.285,9.694,-5.494,73.421,185.4,33.724,477.865,143.734,2.768,2.675,78.969,3.152,0.918611,-53.8777,0.768889,0.743056
43515,27.59,20.435,29.172,0,47.366,13.14,23.35,0,0,0,-5.429,-5.03,45.985,59.27,58,46.856,10.841,10.6,48.628,3.305,59.277,9.688,-5.418,73.421,185.4,33.757,477.778,143.75,2.733,2.676,78.937,3.15,0.918056,-53.1324,0.759167,0.743333
43516,27.561,20.398,29.128,0,47.366,13.11,23.298,0,0,0,-5.429,-5.03,45.985,59.238,58,46.967,10.841,10.6,48.628,3.3,59.238,9.695,-5.306,73.421,185.4,33.757,477.691,143.62,2.704,2.693,78.936,3.146,0.916667,-52.0341,0.751111,0.748056
43517,27.539,20.398,29.143,0,47.38,13.125,23.313,0,0,0,-5.288,-5.03,45.901,59.194,58,47.089,10.841,10.6,48.577,3.298,59.194,9.687,-5.288,73.421,185.417,33.757,477.648,143.62,2.686,2.716,78.96,3.144,0.916111,-51.8576,0.746111,0.754444
43518,27.51,20.383,29.128,0,47.395,13.11,23.298,0,0,0,-5.317,-5.03,45.85,59.158,58,47.19,10.841,10.6,48.551,3.296,59.158,9.692,-5.317,73.421,185.417,33.757,477.517,143.62,2.681,2.734,78.994,3.142,0.915556,-52.142,0.744722,0.759444
43519,27.466,20.354,29.084,0,47.424,13.096,23.269,0,0,0,-5.324,-5.03,45.788,59.162,58,47.168,10.842,10.6,48.479,3.294,59.162,9.662,-5.389,73.421,185.417,33.757,477.517,143.587,2.689,2.733,79.026,3.141,0.915,-52.848,0.746944,0.759167
43520,27.422,20.354,29.084,0,47.395,13.096,23.269,0,0,0,-5.357,-5.03,45.732,59.252,58,46.88,10.841,10.6,48.497,3.292,59.252,9.652,-5.317,73.34,185.4,33.757,477.474,143.587,2.714,2.668,78.99,3.138,0.914444,-52.142,0.753889,0.741111
43521,27.422,20.354,29.084,0,47.395,13.096,23.269,0,0,0,-5.317,-5.03,45.684,59.252,58,46.88,10.841,10.6,48.471,3.292,59.252,9.652,-5.317,73.34,185.4,33.757,477.474,143.587,2.714,2.668,78.99,3.138,0.914444,-52.142,0.753889,0.741111
43522,27.356,20.354,29.055,0,47.366,13.096,23.24,0,0,0,-5.317,-5.03,45.64,59.245,58,46.887,10.841,10.6,48.445,3.29,59.245,9.655,-5.32,73.34,185.4,33.757,477.3,143.587,2.69,2.668,78.94,3.137,0.913889,-52.1714,0.747222,0.741111
43523,27.327,20.325,29.041,0,47.38,13.059,23.24,0,0,0,-5.32,-5.03,45.595,59.198,58,47.02,10.841,10.6,48.419,3.293,59.198,9.656,-5.371,73.34,185.4,33.757,477.17,143.587,2.68,2.697,78.954,3.139,0.914722,-52.6715,0.744444,0.749167
43524,27.283,20.325,29.026,0,47.395,13.059,23.225,0,0,0,-5.371,-5.03,45.538,59.154,58,47.142,10.841,10.6,48.395,3.296,59.154,9.663,-5.342,73.34,185.417,33.757,477.17,143.587,2.676,2.724,78.989,3.142,0.915556,-52.3871,0.743333,0.756667
43525,27.268,20.295,28.975,0,47.424,13.044,23.196,0,0,0,-5.317,-5.03,45.487,59.111,58,47.264,10.841,10.6,48.37,3.299,59.111,9.662,-5.306,73.421,185.4,33.757,477.083,143.506,2.679,2.752,79.038,3.145,0.916389,-52.0341,0.744167,0.764444
43526,27.239,20.266,28.931,0,47.454,13.015,23.145,0,0,0,-5.306,-5.03,45.443,59.096,58,47.299,10.842,10.6,48.301,3.301,59.096,9.668,-5.346,73.421,185.4,33.757,477.083,143.506,2.688,2.761,79.089,3.147,0.916944,-52.4264,0.746667,0.766944
43527,27.224,20.237,28.901,0,47.454,13,23.115,0,0,0,-5.346,-5.03,45.387,59.136,58,47.216,10.843,10.6,48.232,3.303,59.122,9.676,-5.245,73.454,185.4,33.757,476.953,143.506,2.711,2.746,79.108,3.149,0.9175,-51.4359,0.753056,0.762778
43528,27.209,20.215,28.887,0,47.454,13,23.101,0,0,0,-5.234,-5.03,45.356,59.176,58,47.045,10.844,10.6,48.162,3.304,59.176,9.675,-5.172,73.454,185.4,33.757,476.997,143.506,2.723,2.713,79.097,3.15,0.917778,-50.72,0.756389,0.753611
43529,27.173,20.186,28.843,0,47.439,12.986,23.071,0,0,0,-5.096,-5.03,45.32,59.14,58,47.14,10.845,10.6,48.067,3.296,59.14,9.712,-5.194,73.454,185.4,33.757,476.78,143.506,2.73,2.724,79.069,3.143,0.915556,-50.9357,0.758333,0.756667
43530,27.173,20.171,28.821,0,47.439,12.971,23.057,0,0,0,-5.194,-5.03,45.284,59.14,58,47.14,10.845,10.6,48.04,3.296,59.14,9.712,-5.194,73.454,185.4,33.757,476.78,143.506,2.73,2.724,79.069,3.143,0.915556,-50.9357,0.758333,0.756667
43531,27.114,20.156,28.806,0,47.454,12.971,23.057,0,0,0,-5.31,-5.03,45.23,58.977,58,47.611,10.845,10.6,48.011,3.282,58.977,9.705,-5.324,73.454,185.4,33.757,476.649,143.506,2.741,2.804,79.137,3.129,0.911667,-52.2106,0.761389,0.778889
43532,27.114,20.171,28.821,0,47.483,12.971,23.057,0,0,0,-5.324,-5.03,45.182,58.905,58,47.823,10.844,10.6,48.029,3.278,58.905,9.699,-5.382,73.421,185.4,33.757,476.649,143.506,2.756,2.842,79.195,3.125,0.910556,-52.7794,0.765556,0.789444
43533,27.056,20.171,28.806,0,47.549,12.971,23.042,0,0,0,-5.382,-5.03,45.126,58.858,58,47.925,10.844,10.6,48.004,3.27,58.869,9.713,-5.259,73.421,185.4,33.757,476.606,143.424,2.785,2.855,79.237,3.118,0.908333,-51.5732,0.773611,0.793056
43534,27.041,20.171,28.821,0,47.563,12.971,23.057,0,0,0,-5.15,-5.03,45.072,58.822,58,48.06,10.842,10.6,48.041,3.267,58.822,9.704,-5.15,73.421,185.4,33.757,476.476,143.424,2.817,2.879,79.277,3.115,0.9075,-50.5042,0.7825,0.799722
43535,27.041,20.186,28.843,0,47.607,12.986,23.071,0,0,0,-5.15,-5.03,45.072,58.746,58,48.285,10.842,10.6,48.041,3.277,58.746,9.705,-5.14,73.421,185.4,33.757,476.476,143.424,2.839,2.934,79.337,3.124,0.910278,-50.4062,0.788611,0.815
43536,27.026,20.171,28.821,0,47.637,12.971,23.057,0,0,0,-5.14,-5.03,45.054,58.662,58,48.528,10.841,10.6,48.06,3.274,58.662,9.706,-5.205,73.421,185.4,33.724,476.345,143.359,2.876,2.98,79.402,3.122,0.909444,-51.0436,0.798889,0.827778
43537,26.99,20.186,28.843,0,47.717,12.971,23.071,0,0,0,-5.205,-5.03,45.026,58.492,58,49.036,10.841,10.6,48.035,3.27,58.492,9.67,-5.201,73.421,185.4,33.724,476.345,143.343,2.921,3.078,79.511,3.118,0.908333,-51.0044,0.811389,0.855
43538,26.975,20.186,28.843,0,47.805,12.986,23.071,0,0,0,-5.201,-5.03,44.992,58.294,58,49.629,10.84,10.6,48.053,3.268,58.294,9.676,-5.147,73.421,185.4,33.724,476.259,143.343,2.977,3.194,79.686,3.115,0.907778,-50.4748,0.826944,0.887222
43539,26.99,20.156,28.792,0,47.915,12.957,23.042,0,0,0,-4.973,-5.03,44.981,58.12,58,50.149,10.84,10.6,47.996,3.27,58.12,9.688,-4.973,73.421,185.4,33.724,476.128,143.359,3.054,3.299,79.856,3.117,0.908333,-48.7685,0.848333,0.916389
43540,27.012,20.127,28.748,0,48.018,12.942,23.013,0,0,0,-4.933,-5.03,45.007,57.993,58,50.528,10.841,10.6,47.926,3.268,57.993,9.692,-4.933,73.421,185.4,33.757,476.172,143.278,3.119,3.374,80.03,3.116,0.907778,-48.3762,0.866389,0.937222
43541,27.012,20.127,28.748,0,48.098,12.942,22.998,0,0,0,-4.988,-5.03,45.016,57.935,58,50.701,10.841,10.6,47.9,3.266,57.935,9.703,-4.93,73.421,185.4,33.757,476.085,143.278,3.205,3.406,80.154,3.113,0.907222,-48.3468,0.890278,0.946111
43542,27.012,20.112,28.733,0,48.142,12.927,22.983,0,0,0,-5.02,-5.03,45.021,57.925,58,50.733,10.841,10.6,47.875,3.262,57.925,9.705,-5.02,73.421,185.417,33.757,475.955,143.278,3.289,3.409,80.221,3.11,0.906111,-49.2294,0.913611,0.946944
43543,26.99,20.083,28.704,0,48.157,12.927,22.961,0,0,0,-5.169,-5.03,44.994,57.881,58,50.866,10.841,10.6,47.848,3.254,57.881,9.703,-5.111,73.421,185.4,33.757,475.825,143.278,3.391,3.427,80.276,3.102,0.903889,-50.1218,0.941944,0.951944
43544,26.99,20.054,28.66,0,48.157,12.891,22.917,0,0,0,-5.111,-5.03,44.986,57.834,58,50.963,10.841,10.6,47.823,3.25,57.849,9.711,-5.093,73.421,185.4,33.757,475.694,143.278,3.426,3.442,80.284,3.098,0.902778,-49.9453,0.951667,0.956111
43545,26.96,20.054,28.638,0,48.186,12.876,22.917,0,0,0,-5.183,-5.03,44.982,57.784,58,51.161,10.842,10.6,47.753,3.246,57.784,9.71,-5.183,73.421,185.4,33.757,475.608,143.278,3.452,3.478,80.303,3.095,0.901667,-50.8279,0.958889,0.966111
43546,26.946,20.054,28.638,0,48.201,12.891,22.917,0,0,0,-5.183,-5.03,44.951,57.726,58,51.336,10.842,10.6,47.728,3.241,57.726,9.703,-5.212,73.421,185.4,33.757,475.608,143.278,3.467,3.508,80.33,3.09,0.900278,-51.1123,0.963056,0.974444
43547,26.931,20.032,28.623,0,48.201,12.876,22.903,0,0,0,-5.212,-5.03,44.924,57.682,58,51.435,10.841,10.6,47.746,3.235,57.693,9.705,-5.154,73.421,185.4,33.757,475.087,143.278,3.486,3.522,80.353,3.084,0.898611,-50.5435,0.968333,0.978333
43548,26.931,20.032,28.608,0,48.215,12.876,22.888,0,0,0,-5.143,-5.03,44.901,57.671,58,51.502,10.841,10.6,47.719,3.232,57.671,9.744,-5.1,73.405,185.4,33.757,475.13,143.278,3.504,3.532,80.374,3.082,0.897778,-50.0139,0.973333,0.981111
43549,26.931,20.017,28.594,0,48.23,12.861,22.888,0,0,0,-5.1,-5.03,44.886,57.686,58,51.461,10.841,10.6,47.693,3.232,57.686,9.759,-5.042,73.421,185.4,33.757,475.087,143.197,3.516,3.524,80.379,3.081,0.897778,-49.4451,0.976667,0.978889
43550,26.931,20.017,28.608,0,48.215,12.876,22.888,0,0,0,-5.042,-5.03,44.894,57.693,58,51.442,10.84,10.6,47.711,3.229,57.693,9.761,-5.114,73.421,185.4,33.757,474.957,143.197,3.524,3.517,80.372,3.078,0.896944,-50.1512,0.978889,0.976944
43551,26.917,20.032,28.623,0,48.215,12.876,22.888,0,0,0,-5.208,-5.03,44.865,57.646,58,51.531,10.839,10.6,47.701,3.227,57.646,9.757,-5.154,73.421,185.4,33.757,474.87,143.197,3.526,3.534,80.376,3.076,0.896389,-50.5435,0.979444,0.981667
43552,26.902,20.017,28.608,0,48.252,12.876,22.888,0,0,0,-5.255,-5.03,44.819,57.585,58,51.773,10.838,10.6,47.721,3.226,57.585,9.752,-5.255,73.421,185.4,33.757,474.74,143.197,3.533,3.577,80.413,3.075,0.896111,-51.5339,0.981389,0.993611
43553,26.873,20.032,28.608,0,48.281,12.876,22.888,0,0,0,-5.176,-5.03,44.792,57.509,58,52.004,10.838,10.6,47.694,3.221,57.509,9.726,-5.176,73.421,185.4,33.757,474.609,143.115,3.541,3.622,80.467,3.07,0.894722,-50.7592,0.983611,1.00611
43554,26.858,20.032,28.623,0,48.311,12.876,22.903,0,0,0,-5.187,-5.03,44.763,57.473,58,52.104,10.837,10.6,47.714,3.218,57.476,9.731,-5.187,73.421,185.4,33.757,474.566,143.115,3.559,3.639,80.518,3.068,0.893889,-50.8671,0.988611,1.01083
43555,26.829,20.032,28.623,0,48.34,12.876,22.888,0,0,0,-5.259,-5.03,44.725,57.494,58,52.056,10.836,10.6,47.731,3.218,57.494,9.728,-5.103,73.454,185.4,33.757,474.436,143.132,3.603,3.629,80.57,3.067,0.893889,-50.0433,1.00083,1.00806
43556,26.829,20.017,28.608,0,48.34,12.876,22.888,0,0,0,-5.103,-5.03,44.706,57.52,58,52.006,10.836,10.6,47.706,3.217,57.512,9.694,-5.031,73.454,185.4,33.757,474.349,143.115,3.622,3.618,80.562,3.066,0.893611,-49.3373,1.00611,1.005
43557,26.843,20.032,28.608,0,48.325,12.876,22.888,0,0,0,-5.024,-5.03,44.706,57.52,58,51.988,10.836,10.6,47.681,3.215,57.52,9.697,-4.908,73.454,185.4,33.757,474.219,143.132,3.634,3.613,80.543,3.065,0.893056,-48.131,1.00944,1.00361
43558,26.858,20.032,28.623,0,48.325,12.876,22.903,0,0,0,-4.908,-5.03,44.73,57.48,58,52.068,10.834,10.6,47.695,3.217,57.48,9.706,-4.948,73.454,185.4,33.757,474.089,143.132,3.635,3.63,80.541,3.065,0.893611,-48.5233,1.00972,1.00833
43559,26.873,20.032,28.608,0,48.34,12.876,22.888,0,0,0,-4.93,-5.03,44.746,57.436,58,52.245,10.833,10.6,47.714,3.217,57.436,9.703,-4.872,73.454,185.4,33.757,474.132,143.115,3.638,3.666,80.564,3.066,0.893611,-47.778,1.01056,1.01833
43560,26.887,20.017,28.594,0,48.354,12.876,22.888,0,0,0,-4.872,-5.03,44.776,57.393,58,52.38,10.833,10.6,47.69,3.217,57.393,9.699,-4.883,73.454,185.4,33.757,474.002,143.115,3.64,3.693,80.602,3.066,0.893611,-47.8859,1.01111,1.02583
43561,26.887,20.002,28.579,0,48.369,12.861,22.874,0,0,0,-4.905,-5.03,44.795,57.393,58,52.394,10.833,10.6,47.665,3.215,57.389,9.705,-4.915,73.454,185.563,33.757,473.915,143.115,3.648,3.693,80.632,3.064,0.893056,-48.1997,1.01333,1.02583
43562,26.917,20.002,28.564,0,48.384,12.847,22.859,0,0,0,-4.915,-5.03,44.811,57.429,58,52.278,10.833,10.6,47.64,3.214,57.429,9.707,-4.803,73.454,185.596,33.757,473.872,143.115,3.661,3.67,80.634,3.063,0.892778,-47.1013,1.01694,1.01944
43563,26.917,19.988,28.564,0,48.354,12.847,22.844,0,0,0,-5.031,-5.03,44.846,57.501,58,52.063,10.833,10.6,47.591,3.212,57.501,9.699,-5.035,73.454,185.596,33.757,473.741,143.132,3.668,3.625,80.601,3.061,0.892222,-49.3765,1.01889,1.00694
43564,26.902,19.958,28.535,0,48.281,12.832,22.83,0,0,0,-4.995,-5.03,44.858,57.635,58,51.669,10.833,10.6,47.567,3.212,57.635,9.7,-5.158,73.454,185.596,33.757,473.655,143.05,3.652,3.546,80.474,3.061,0.892222,-50.5827,1.01444,0.985
43565,26.902,19.958,28.535,0,48.281,12.832,22.83,0,0,0,-5.158,-5.03,44.838,57.635,58,51.669,10.833,10.6,47.543,3.212,57.635,9.7,-5.158,73.454,185.596,33.757,473.655,143.05,3.652,3.546,80.474,3.061,0.892222,-50.5827,1.01444,0.985
43566,26.873,19.973,28.535,0,48.252,12.832,22.83,0,0,0,-5.205,-5.03,44.79,57.614,58,51.74,10.832,10.6,47.562,3.206,57.614,9.698,-5.183,73.454,185.563,33.757,473.568,143.05,3.614,3.554,80.373,3.056,0.890556,-50.8279,1.00389,0.987222
43567,26.858,19.958,28.506,0,48.23,12.832,22.815,0,0,0,-5.183,-5.03,44.772,57.523,58,52.015,10.833,10.6,47.492,3.204,57.523,9.728,-5.122,73.454,185.563,33.757,473.524,143.05,3.592,3.607,80.39,3.053,0.89,-50.2297,0.997778,1.00194
43568,26.858,19.944,28.491,0,48.267,12.817,22.815,0,0,0,-5.122,-5.03,44.765,57.44,58,52.268,10.832,10.6,47.512,3.202,57.44,9.731,-5.024,73.454,185.563,33.757,473.438,143.05,3.584,3.656,80.447,3.052,0.889444,-49.2686,0.995556,1.01556
43569,26.858,19.958,28.506,0,48.311,12.817,22.8,0,0,0,-5.024,-5.03,44.765,57.393,58,52.413,10.831,10.6,47.485,3.198,57.393,9.73,-5.067,73.454,185.335,33.757,473.481,143.05,3.588,3.681,80.509,3.048,0.888333,-49.6903,0.996667,1.0225
43570,26.843,19.944,28.491,0,48.34,12.817,22.8,0,0,0,-5.042,-5.03,44.758,57.4,58,52.395,10.831,10.6,47.504,3.195,57.4,9.738,-5.165,73.454,185.319,33.757,473.351,143.05,3.605,3.674,80.554,3.045,0.8875,-50.6513,1.00139,1.02056
43571,26.792,19.958,28.506,0,48.34,12.817,22.8,0,0,0,-5.165,-5.03,44.734,57.469,58,52.192,10.831,10.6,47.479,3.193,57.469,9.748,-5.386,73.454,185.319,33.757,473.351,143.001,3.626,3.631,80.551,3.042,0.886944,-52.8186,1.00722,1.00861
43572,26.777,19.929,28.455,0,48.311,12.817,22.764,0,0,0,-5.208,-5.03,44.64,57.534,58,51.999,10.831,10.6,47.43,3.191,57.534,9.741,-5.241,73.584,185.335,33.757,473.22,143.001,3.636,3.591,80.517,3.041,0.886389,-51.3967,1.01,0.9975
43573,26.763,19.929,28.477,0,48.296,12.817,22.778,0,0,0,-5.169,-5.03,44.614,57.534,58,52.004,10.83,10.6,47.449,3.188,57.534,9.722,-5.169,73.584,185.319,33.757,473.22,143.001,3.636,3.589,80.486,3.038,0.885556,-50.6906,1.01,0.996944
43574,26.748,19.929,28.477,0,48.34,12.817,22.764,0,0,0,-5.136,-5.03,44.597,57.284,58,52.764,10.83,10.6,47.424,3.185,57.284,9.732,-5.143,73.568,185.319,33.757,473.09,143.001,3.632,3.737,80.576,3.035,0.884722,-50.4356,1.00889,1.03806
43575,26.748,19.929,28.477,0,48.34,12.817,22.764,0,0,0,-5.14,-5.03,44.575,57.284,58,52.764,10.829,10.6,47.444,3.185,57.284,9.732,-5.143,73.568,185.319,33.757,473.09,143.001,3.632,3.737,80.576,3.035,0.884722,-50.4356,1.00889,1.03806
43576,26.733,19.915,28.455,0,48.398,12.803,22.764,0,0,0,-5.056,-5.03,44.566,57.183,58,53.07,10.828,10.6,47.466,3.185,57.183,9.698,-5.056,73.584,185.335,33.757,473.047,143.001,3.644,3.799,80.678,3.035,0.884722,-49.5824,1.01222,1.05528
43577,26.733,19.915,28.44,0,48.479,12.803,22.764,0,0,0,-5.125,-5.03,44.536,57.147,58,53.189,10.828,10.6,47.438,3.192,57.147,9.707,-5.009,73.454,185.531,33.757,472.873,142.887,3.719,3.829,80.875,3.041,0.886667,-49.1215,1.03306,1.06361
43578,26.733,19.915,28.425,0,48.523,12.803,22.749,0,0,0,-5.009,-5.03,44.543,57.223,58,52.965,10.828,10.6,47.414,3.194,57.223,9.712,-4.948,73.454,185.563,33.757,472.873,142.887,3.749,3.787,80.893,3.044,0.887222,-48.5233,1.04139,1.05194
43579,26.719,19.9,28.411,0,48.538,12.803,22.749,0,0,0,-5.024,-5.03,44.547,57.266,58,52.842,10.828,10.6,47.389,3.197,57.266,9.717,-5.111,73.454,185.563,33.757,472.786,142.887,3.778,3.765,80.878,3.046,0.888056,-50.1218,1.04944,1.04583
43580,26.704,19.885,28.396,0,48.523,12.788,22.72,0,0,0,-5.111,-5.03,44.528,57.263,58,52.859,10.828,10.6,47.364,3.199,57.263,9.71,-5.245,73.454,185.563,33.757,472.743,142.887,3.791,3.771,80.864,3.048,0.888611,-51.4359,1.05306,1.0475
43581,26.689,19.871,28.381,0,48.523,12.773,22.705,0,0,0,-5.129,-5.03,44.472,57.187,58,53.095,10.828,10.6,47.317,3.2,57.187,9.712,-5.194,73.454,185.563,33.757,472.7,142.887,3.798,3.819,80.876,3.049,0.888889,-50.9357,1.055,1.06083
43582,26.689,19.871,28.381,0,48.552,12.773,22.705,0,0,0,-5.129,-5.03,44.472,57.111,58,53.326,10.828,10.6,47.317,3.198,57.111,9.705,-5.053,73.454,185.563,33.757,472.613,142.887,3.806,3.863,80.915,3.048,0.888333,-49.553,1.05722,1.07306
43583,26.689,19.871,28.381,0,48.596,12.773,22.705,0,0,0,-5.111,-5.03,44.467,57.006,58,53.647,10.827,10.6,47.314,3.198,57.006,9.706,-5.111,73.454,185.563,33.757,472.569,142.887,3.814,3.928,80.994,3.047,0.888333,-50.1218,1.05944,1.09111
43584,26.624,19.871,28.381,0,48.647,12.773,22.705,0,0,0,-5.234,-5.03,44.429,56.963,58,53.79,10.827,10.6,47.289,3.191,56.963,9.709,-5.266,73.454,185.563,33.724,472.483,142.822,3.868,3.949,81.119,3.04,0.886389,-51.6418,1.07444,1.09694
43585,26.624,19.871,28.381,0,48.677,12.773,22.705,0,0,0,-5.266,-5.03,44.389,56.963,58,53.79,10.826,10.6,47.309,3.191,56.963,9.709,-5.266,73.454,185.563,33.724,472.483,142.822,3.868,3.949,81.119,3.04,0.886389,-51.6418,1.07444,1.09694
43586,26.609,19.9,28.44,0,48.677,12.788,22.734,0,0,0,-5.23,-5.03,44.368,57.067,58,53.487,10.824,10.6,47.373,3.18,57.067,9.716,-5.082,73.454,185.4,33.724,472.309,142.806,3.908,3.877,81.104,3.029,0.883333,-49.8374,1.08556,1.07694
43587,26.609,19.9,28.44,0,48.662,12.788,22.749,0,0,0,-5.103,-5.03,44.36,57.067,58,53.487,10.822,10.6,47.393,3.18,57.067,9.716,-5.082,73.454,185.4,33.724,472.309,142.806,3.908,3.877,81.104,3.029,0.883333,-49.8374,1.08556,1.07694
43588,26.609,19.929,28.455,0,48.618,12.803,22.764,0,0,0,-5.035,-5.03,44.35,57.089,58,53.437,10.821,10.6,47.408,3.175,57.089,9.735,-5.049,73.454,185.4,33.724,472.222,142.806,3.92,3.862,81.018,3.024,0.881944,-49.5138,1.08889,1.07278
43589,26.594,19.929,28.477,0,48.596,12.817,22.764,0,0,0,-5.049,-5.03,44.353,57.071,58,53.498,10.82,10.6,47.429,3.176,57.071,9.728,-5.096,73.454,185.4,33.724,472.135,142.806,3.911,3.876,80.997,3.025,0.882222,-49.9747,1.08639,1.07667
43590,26.594,19.944,28.491,0,48.582,12.817,22.778,0,0,0,-5.096,-5.03,44.339,57.075,58,53.493,10.819,10.6,47.45,3.18,57.075,9.729,-5.064,73.454,185.4,33.724,472.135,142.806,3.903,3.878,80.983,3.029,0.883333,-49.6609,1.08417,1.07722
43591,26.594,19.929,28.477,0,48.582,12.817,22.764,0,0,0,-5.096,-5.03,44.334,57.096,58,53.434,10.818,10.6,47.469,3.182,57.096,9.724,-5.046,73.454,185.4,33.724,472.049,142.806,3.893,3.869,80.969,3.031,0.883889,-49.4844,1.08139,1.07472
43592,26.594,19.944,28.491,0,48.552,12.817,22.764,0,0,0,-5.046,-5.03,44.329,57.154,58,53.265,10.817,10.6,47.491,3.184,57.154,9.723,-5.013,73.454,185.4,33.757,472.005,142.806,3.885,3.837,80.935,3.033,0.884444,-49.1607,1.07917,1.06583
43593,26.594,19.929,28.477,0,48.523,12.817,22.764,0,0,0,-4.991,-5.03,44.334,57.248,58,52.987,10.817,10.6,47.444,3.186,57.248,9.713,-4.97,73.454,185.4,33.757,471.875,142.806,3.876,3.783,80.875,3.034,0.885,-48.7391,1.07667,1.05083
43594,26.609,19.944,28.477,0,48.494,12.817,22.778,0,0,0,-4.991,-5.03,44.334,57.321,58,52.821,10.817,10.6,47.444,3.187,57.306,9.725,-4.944,73.454,185.4,33.757,471.875,142.822,3.859,3.751,80.804,3.035,0.885278,-48.4841,1.07194,1.04194
43595,26.624,19.929,28.455,0,48.45,12.817,22.764,0,0,0,-4.847,-5.03,44.371,57.339,58,52.728,10.816,10.6,47.441,3.186,57.339,9.669,-4.847,73.454,185.4,33.757,471.788,142.806,3.836,3.731,80.733,3.034,0.885,-47.5328,1.06556,1.03639
43596,26.624,19.944,28.477,0,48.413,12.817,22.778,0,0,0,-4.912,-5.03,44.388,57.313,58,52.81,10.815,10.6,47.459,3.184,57.313,9.679,-4.912,73.454,185.4,33.757,471.788,142.806,3.809,3.746,80.687,3.032,0.884444,-48.1703,1.05806,1.04056
43597,26.66,19.944,28.491,0,48.413,12.817,22.8,0,0,0,-4.767,-5.03,44.426,57.241,58,53.033,10.814,10.6,47.479,3.183,57.241,9.679,-4.81,73.454,185.4,33.757,471.745,142.725,3.792,3.789,80.689,3.031,0.884167,-47.17,1.05333,1.0525
43598,26.689,19.929,28.491,0,48.45,12.817,22.8,0,0,0,-4.792,-5.03,44.474,57.143,58,53.265,10.813,10.6,47.501,3.182,57.143,9.676,-4.792,73.454,185.417,33.757,471.571,142.692,3.779,3.835,80.735,3.03,0.883889,-46.9935,1.04972,1.06528
43599,26.733,19.958,28.506,0,48.538,12.817,22.8,0,0,0,-4.843,-5.03,44.507,57.006,58,53.755,10.812,10.6,47.477,3.183,57.006,9.691,-4.814,73.454,185.482,33.757,471.571,142.692,3.793,3.934,80.908,3.031,0.884167,-47.2092,1.05361,1.09278
43600,26.748,19.944,28.491,0,48.582,12.817,22.764,0,0,0,-4.785,-5.03,44.584,57.002,58,53.794,10.813,10.6,47.431,3.189,56.995,9.698,-4.785,73.454,185.482,33.724,471.441,142.692,3.817,3.948,80.989,3.037,0.885833,-46.9248,1.06028,1.09667
43601,26.763,19.915,28.44,0,48.618,12.803,22.749,0,0,0,-4.785,-5.03,44.584,57.06,58,53.604,10.813,10.6,47.431,3.196,57.06,9.698,-4.847,73.486,185.482,33.724,471.484,142.741,3.846,3.918,81.029,3.043,0.887778,-47.5328,1.06833,1.08833
43602,26.777,19.885,28.396,0,48.596,12.788,22.72,0,0,0,-4.847,-5.03,44.618,57.201,58,53.185,10.813,10.6,47.41,3.2,57.201,9.694,-4.991,73.584,185.482,33.724,471.354,142.741,3.87,3.837,81.001,3.048,0.888889,-48.945,1.075,1.06583
43603,26.792,19.885,28.396,0,48.552,12.773,22.705,0,0,0,-5.009,-5.03,44.622,57.339,58,52.777,10.814,10.6,47.344,3.205,57.339,9.693,-4.894,73.568,185.482,33.724,471.354,142.741,3.876,3.76,80.921,3.052,0.890278,-47.9937,1.07667,1.04444
43604,26.792,19.871,28.381,0,48.508,12.773,22.705,0,0,0,-4.879,-5.03,44.667,57.386,58,52.643,10.815,10.6,47.3,3.205,57.386,9.682,-4.879,73.584,185.482,33.724,471.224,142.741,3.871,3.733,80.832,3.052,0.890278,-47.8466,1.07528,1.03694
43605,26.807,19.849,28.367,0,48.464,12.773,22.69,0,0,0,-5.038,-5.03,44.674,57.353,58,52.747,10.814,10.6,47.276,3.202,57.353,9.68,-4.937,73.584,185.335,33.724,471.267,142.741,3.849,3.752,80.764,3.05,0.889444,-48.4154,1.06917,1.04222
43606,26.792,19.849,28.352,0,48.464,12.759,22.69,0,0,0,-5.14,-5.03,44.652,57.245,58,53.08,10.814,10.6,47.253,3.201,57.245,9.711,-5.14,73.454,185.319,33.724,471.181,142.741,3.832,3.817,80.759,3.048,0.889167,-50.4062,1.06444,1.06028
43607,26.763,19.849,28.367,0,48.494,12.773,22.69,0,0,0,-5.169,-5.03,44.617,57.143,58,53.389,10.813,10.6,47.271,3.197,57.143,9.717,-5.169,73.454,185.335,33.724,471.181,142.741,3.814,3.875,80.806,3.044,0.888056,-50.6906,1.05944,1.07639
43608,26.748,19.871,28.381,0,48.523,12.773,22.705,0,0,0,-5.226,-5.03,44.586,57.107,58,53.5,10.813,10.6,47.293,3.196,57.107,9.72,-5.226,73.454,185.4,33.724,471.094,142.741,3.813,3.896,80.861,3.044,0.887778,-51.2496,1.05917,1.08222
43609,26.719,19.871,28.381,0,48.523,12.773,22.705,0,0,0,-5.208,-5.03,44.556,57.256,58,53.062,10.811,10.6,47.315,3.188,57.256,9.712,-5.245,73.584,185.4,33.724,470.964,142.692,3.832,3.8,80.867,3.035,0.885556,-51.4359,1.06444,1.05556
43610,26.689,19.849,28.381,0,48.523,12.773,22.69,0,0,0,-5.245,-5.03,44.517,57.35,58,52.789,10.811,10.6,47.292,3.175,57.35,9.709,-5.223,73.568,185.4,33.724,471.007,142.66,3.838,3.732,80.795,3.023,0.881944,-51.2201,1.06611,1.03667
43611,26.689,19.871,28.381,0,48.413,12.773,22.705,0,0,0,-5.223,-5.03,44.484,57.433,58,52.543,10.809,10.6,47.315,3.163,57.433,9.703,-5.118,73.568,185.4,33.724,470.877,142.66,3.824,3.671,80.688,3.011,0.878611,-50.1904,1.06222,1.01972
43612,26.689,19.871,28.381,0,48.354,12.773,22.705,0,0,0,-5.118,-5.03,44.473,57.444,58,52.515,10.809,10.6,47.291,3.15,57.444,9.7,-5.038,73.584,185.4,33.724,470.79,142.66,3.801,3.653,80.591,3,0.875,-49.4059,1.05583,1.01472
43613,26.689,19.871,28.381,0,48.325,14.48,22.705,0,0,0,-4.959,-5.03,44.484,57.418,58,52.595,10.808,10.6,47.29,3.139,57.418,9.748,-4.959,73.568,185.4,33.724,470.79,142.66,3.764,3.658,80.528,2.989,0.871944,-48.6312,1.04556,1.01611
43614,26.689,19.849,28.367,0,48.296,20.903,22.69,0,0,0,-5.031,-5.03,44.473,57.393,58,52.675,10.807,10.6,47.266,3.127,57.393,9.705,-5.031,73.584,185.4,33.724,470.66,142.66,3.731,3.662,80.484,2.977,0.868611,-49.3373,1.03639,1.01722
43615,26.704,19.871,28.381,0,48.267,26.777,22.705,0,0,0,-4.937,-5.03,44.491,57.407,58,52.635,10.807,10.6,47.288,3.12,57.407,9.698,-4.944,73.568,185.4,33.724,470.66,142.66,3.702,3.647,80.447,2.97,0.866667,-48.4841,1.02833,1.01306
43616,26.719,19.871,28.381,0,48.252,32.183,22.705,0,0,0,-4.912,-5.03,44.509,57.454,58,52.501,10.806,10.6,47.311,3.115,57.454,9.698,-4.879,73.584,185.4,33.724,470.573,142.66,3.668,3.615,80.385,2.965,0.865278,-47.8466,1.01889,1.00417
43617,26.733,19.871,28.381,0,48.215,42.986,22.72,0,0,0,-4.879,-5.03,44.531,57.451,58,52.516,10.805,10.6,47.337,3.112,57.451,9.704,-4.919,73.584,185.4,33.724,470.443,142.66,3.648,3.615,80.364,2.963,0.864444,-48.2389,1.01333,1.00417
43618,26.733,19.871,28.381,0,48.215,42.986,22.705,0,0,0,-4.905,-5.03,44.547,57.433,58,52.574,10.805,10.6,47.316,3.111,57.433,9.694,-4.948,73.584,185.4,33.724,470.486,142.578,3.633,3.626,80.365,2.962,0.864167,-48.5233,1.00917,1.00722
43619,26.748,19.834,28.337,0,48.23,53.708,22.676,0,0,0,-4.948,-5.03,44.565,57.378,58,52.742,10.806,10.6,47.296,3.112,57.378,9.698,-4.912,73.584,185.4,33.724,470.313,142.578,3.618,3.661,80.395,2.963,0.864444,-48.1703,1.005,1.01694
43620,26.763,19.805,28.308,0,48.267,59.033,22.646,0,0,0,-4.905,-5.03,44.617,57.335,58,52.875,10.807,10.6,47.169,3.113,57.335,9.706,-4.861,73.584,185.4,33.724,470.269,142.464,3.611,3.688,80.445,2.964,0.864722,-47.6701,1.00306,1.02444
43621,26.792,19.775,28.257,0,48.311,60,22.617,0,0,0,-4.854,-5.03,44.645,57.295,58,53.002,10.808,10.6,47.105,3.11,57.295,9.711,-4.915,73.649,185.4,33.724,470.269,142.48,3.629,3.711,80.546,2.961,0.863889,-48.1997,1.00806,1.03083
43622,26.807,19.761,28.228,0,48.325,60,22.566,0,0,0,-4.915,-5.03,44.66,57.335,58,52.886,10.809,10.6,47.042,3.108,57.335,9.707,-4.923,73.649,185.4,33.724,470.139,142.464,3.645,3.686,80.566,2.96,0.863333,-48.2781,1.0125,1.02389
43623,26.829,19.731,28.184,0,48.34,60,22.566,0,0,0,-4.876,-5.03,44.68,57.411,58,52.662,10.809,10.6,47.023,3.107,57.411,9.705,-4.868,73.649,185.4,33.724,470.139,142.464,3.656,3.639,80.55,2.958,0.863056,-47.7388,1.01556,1.01083
43624,26.843,19.717,28.169,0,48.296,60,22.522,0,0,0,-4.868,-5.03,44.706,57.527,58,52.316,10.811,10.6,46.959,3.104,57.527,9.713,-4.832,73.649,185.4,33.724,470.052,142.464,3.662,3.567,80.484,2.956,0.862222,-47.3857,1.01722,0.990833
43625,26.858,19.688,28.125,0,48.23,60,22.507,0,0,0,-4.8,-5.03,44.769,57.606,58,52.082,10.812,10.6,46.874,3.101,57.606,9.699,-4.8,73.584,185.4,33.724,469.922,142.464,3.657,3.518,80.396,2.953,0.861389,-47.0719,1.01583,0.977222
43626,26.917,19.688,28.11,0,48.171,60,22.493,0,0,0,-4.789,-5.03,44.813,57.686,58,51.849,10.812,10.6,46.853,3.092,57.686,9.73,-4.839,73.454,185.4,33.724,469.401,142.464,3.603,3.461,80.208,2.944,0.858889,-47.4544,1.00083,0.961389
43627,26.917,19.666,28.11,0,48.127,60,22.478,0,0,0,-4.839,-5.03,44.845,57.668,58,51.905,10.812,10.6,46.833,3.087,57.668,9.719,-4.955,73.454,185.417,33.724,469.314,142.464,3.571,3.468,80.152,2.94,0.8575,-48.592,0.991944,0.963333
43628,26.917,19.651,28.074,0,48.083,60,22.463,0,0,0,-4.955,-5.03,44.861,57.617,58,52.061,10.812,10.6,46.813,3.083,57.617,9.724,-4.977,73.454,185.4,33.724,469.314,142.464,3.54,3.496,80.134,2.936,0.856389,-48.8077,0.983333,0.971111
43629,26.917,19.636,28.059,0,48.083,60,22.449,0,0,0,-4.977,-5.03,44.866,57.577,58,52.182,10.812,10.6,46.792,3.082,57.577,9.735,-4.959,73.454,185.4,33.724,469.314,142.383,3.511,3.518,80.14,2.934,0.856111,-48.6312,0.975278,0.977222
43630,26.946,19.651,28.074,0,48.098,60,22.463,0,0,0,-4.952,-5.03,44.895,57.617,58,52.065,10.811,10.6,46.795,3.076,57.617,9.732,-4.933,73.568,185.417,33.724,469.227,142.383,3.491,3.489,80.152,2.929,0.854444,-48.3762,0.969722,0.969167
43631,26.946,19.636,28.059,0,48.098,60,22.449,0,0,0,-4.933,-5.03,44.915,57.617,58,52.065,10.811,10.6,46.774,3.076,57.617,9.732,-4.933,73.568,185.417,33.724,469.227,142.383,3.491,3.489,80.152,2.929,0.854444,-48.3762,0.969722,0.969167
43632,26.975,19.622,28.044,0,48.069,60,22.434,0,0,0,-4.89,-5.03,44.936,57.722,58,51.756,10.809,10.6,46.8,3.082,57.722,9.735,-4.872,73.568,185.4,33.724,468.967,142.383,3.479,3.433,80.103,2.934,0.856111,-47.778,0.966389,0.953611
43633,27.012,19.622,28.03,0,48.047,60,22.434,0,0,0,-4.872,-5.03,44.965,57.726,58,51.748,10.811,10.6,46.736,3.087,57.726,9.688,-4.807,73.568,185.4,33.724,468.837,142.399,3.467,3.437,80.085,2.94,0.8575,-47.1406,0.963056,0.954722
43634,27.026,19.592,28,0,48.069,60,22.383,0,0,0,-4.81,-5.03,45.033,57.671,58,51.912,10.812,10.6,46.65,3.094,57.671,9.7,-4.81,73.584,185.4,33.724,468.75,142.383,3.452,3.476,80.104,2.946,0.859444,-47.17,0.958889,0.965556
