time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
43635,27.07,19.592,27.986,0,48.098,60,22.383,0,0,0,-4.821,-5.03,45.063,57.425,58,52.658,10.813,10.6,46.586,3.101,57.425,9.715,-4.789,73.454,185.417,33.724,468.62,142.35,3.455,3.633,80.28,2.953,0.861389,-46.964,0.959722,1.00917
43636,27.07,19.548,27.905,0,48.157,60,22.339,0,0,0,-4.669,-5.03,45.106,57.425,58,52.658,10.814,10.6,46.524,3.101,57.425,9.715,-4.789,73.454,185.417,33.724,468.62,142.35,3.455,3.633,80.28,2.953,0.861389,-46.964,0.959722,1.00917
43637,27.158,19.482,27.832,0,48.325,60,22.28,0,0,0,-4.521,-5.03,45.189,57.245,58,53.184,10.815,10.6,46.46,3.106,57.252,9.706,-4.42,73.454,185.4,33.724,468.316,142.35,3.518,3.743,80.541,2.958,0.862778,-43.3454,0.977222,1.03972
43638,27.224,19.468,27.832,0,48.384,60,22.266,0,0,0,-4.42,-5.03,45.282,57.263,58,53.155,10.816,10.6,46.397,3.108,57.263,9.716,-4.525,73.454,185.417,33.724,468.186,142.35,3.561,3.739,80.645,2.96,0.863333,-44.3751,0.989167,1.03861
43639,27.283,19.468,27.817,0,48.398,60,22.251,0,0,0,-4.416,-5.03,45.361,57.339,58,52.931,10.816,10.6,46.375,3.109,57.339,9.718,-4.308,73.421,185.4,33.724,468.186,142.35,3.616,3.696,80.674,2.961,0.863611,-42.247,1.00444,1.02667
43640,27.393,19.409,27.744,0,48.34,60,22.214,0,0,0,-4.398,-5.03,45.562,57.599,58,52.154,10.817,10.6,46.292,3.106,57.599,9.704,-4.384,73.421,185.4,33.724,467.969,142.35,3.667,3.537,80.558,2.958,0.862778,-42.9924,1.01861,0.9825
43641,27.466,19.395,27.693,0,48.267,60,22.156,0,0,0,-4.384,-5.03,45.656,57.69,58,51.887,10.818,10.6,46.228,3.106,57.69,9.711,-4.253,73.421,185.4,33.724,467.839,142.35,3.668,3.484,80.444,2.959,0.862778,-41.7077,1.01889,0.967778
43642,27.524,19.409,27.708,0,48.201,60,22.156,0,0,0,-4.253,-5.03,45.783,57.751,58,51.704,10.819,10.6,46.163,3.111,57.751,9.707,-4.348,73.421,185.4,33.724,467.708,142.269,3.65,3.452,80.326,2.963,0.864167,-42.6393,1.01389,0.958889
43643,27.59,19.38,27.664,0,48.142,60,22.17,0,0,0,-4.348,-5.03,45.887,57.773,58,51.642,10.819,10.6,46.14,3.12,57.773,9.697,-4.322,73.421,185.4,33.724,467.622,142.269,3.622,3.449,80.23,2.972,0.866667,-42.3843,1.00611,0.958056
43644,27.649,19.365,27.664,0,48.113,60,22.126,0,0,0,-4.253,-5.03,46.097,57.784,58,51.611,10.819,10.6,46.101,3.133,57.784,9.707,-4.253,73.34,185.4,33.724,467.665,142.269,3.576,3.459,80.17,2.984,0.870278,-41.7077,0.993333,0.960833
43645,27.722,19.351,27.649,0,48.083,60,22.126,0,0,0,-4.246,-5.03,46.213,57.82,58,51.501,10.819,10.6,46.08,3.15,57.82,9.732,-4.246,73.275,185.4,33.724,467.491,142.269,3.545,3.45,80.125,3,0.875,-41.639,0.984722,0.958333
43646,27.927,19.336,27.62,0,48.047,60,22.097,0,0,0,-4.083,-5.03,46.374,57.957,58,51.09,10.82,10.6,46.013,3.183,57.957,9.726,-3.953,73.275,185.319,33.659,467.318,142.269,3.485,3.401,80.029,3.032,0.884167,-38.7657,0.968056,0.944722
43647,28.044,19.351,27.62,0,48.018,60,22.097,0,0,0,-3.953,-5.03,46.547,58.008,58,50.94,10.819,10.6,46.034,3.196,58.008,9.709,-3.743,73.275,185.319,33.659,467.274,142.269,3.455,3.384,79.989,3.044,0.887778,-36.7063,0.959722,0.94
43648,28.169,19.336,27.62,0,47.974,60,22.097,0,0,0,-3.693,-5.03,46.758,58.048,58,50.821,10.818,10.6,46.056,3.21,58.048,9.715,-3.646,73.258,185.335,33.659,467.188,142.269,3.43,3.374,79.956,3.057,0.891667,-35.755,0.952778,0.937222
43649,28.323,19.336,27.605,0,47.959,60,22.097,0,0,0,-3.646,-5.03,46.965,58.069,58,50.756,10.817,10.6,46.036,3.222,58.069,9.713,-3.454,73.258,185.335,33.659,466.667,142.269,3.409,3.373,79.936,3.069,0.895,-33.8722,0.946944,0.936944
43650,28.425,19.321,27.605,0,47.974,60,22.083,0,0,0,-3.281,-5.03,47.43,58.055,58,50.799,10.818,10.6,45.994,3.233,58.055,9.713,-3.555,73.258,185.319,33.659,466.667,142.285,3.39,3.393,79.943,3.079,0.898056,-34.8626,0.941667,0.9425
43651,28.704,19.299,27.59,0,47.988,60,22.068,0,0,0,-3.888,-5.03,47.606,57.914,58,51.225,10.818,10.6,45.973,3.254,57.914,9.735,-3.577,73.258,185.335,33.659,466.536,142.269,3.378,3.499,80.057,3.099,0.903889,-35.0784,0.938333,0.971944
43652,28.762,19.27,27.539,0,48.032,60,22.031,0,0,0,-3.577,-5.03,47.839,57.823,58,51.496,10.819,10.6,45.908,3.261,57.823,9.734,-4.018,73.258,185.319,33.659,466.493,142.285,3.392,3.56,80.159,3.107,0.905833,-39.4031,0.942222,0.988889
43653,28.887,19.255,27.51,0,48.157,60,22.017,0,0,0,-4.04,-5.03,47.956,57.751,58,51.713,10.819,10.6,45.888,3.264,57.751,9.688,-3.841,73.275,185.335,33.724,466.406,142.269,3.419,3.607,80.274,3.109,0.906667,-37.6673,0.949722,1.00194
43654,29.004,19.255,27.51,0,48.215,60,22.002,0,0,0,-3.823,-5.03,48.355,57.744,58,51.736,10.819,10.6,45.843,3.268,57.744,9.692,-3.711,73.258,185.335,33.724,466.276,142.285,3.465,3.615,80.373,3.112,0.907778,-36.3925,0.9625,1.00417
43655,29.282,19.27,27.524,0,48.23,60,22.017,0,0,0,-3.545,-5.03,48.57,58.019,58,50.909,10.818,10.6,45.866,3.266,58.019,9.701,-3.512,73.193,185.335,33.724,466.059,142.204,3.529,3.448,80.328,3.11,0.907222,-34.441,0.980278,0.957778
43656,29.282,19.27,27.524,0,48.201,60,22.017,0,0,0,-3.512,-5.03,48.813,58.019,58,50.909,10.817,10.6,45.888,3.266,58.019,9.701,-3.512,73.193,185.335,33.724,466.059,142.204,3.529,3.448,80.328,3.11,0.907222,-34.441,0.980278,0.957778
43657,29.524,19.27,27.524,0,48.047,60,22.017,0,0,0,-3.613,-5.03,49.015,58.247,58,50.26,10.816,10.6,45.911,3.265,58.247,9.687,-3.682,73.193,185.335,33.724,465.929,142.09,3.532,3.317,80.077,3.11,0.906944,-36.1081,0.981111,0.921389
43658,29.648,19.285,27.539,0,47.988,60,22.031,0,0,0,-3.639,-5.03,49.416,58.225,58,50.293,10.815,10.6,45.914,3.267,58.225,9.683,-3.639,73.193,185.335,33.724,465.799,142.09,3.501,3.326,79.979,3.112,0.9075,-35.6864,0.9725,0.923889
43659,29.736,19.27,27.539,0,47.974,60,22.031,0,0,0,-4.152,-5.03,49.56,58.131,58,50.574,10.815,10.6,45.893,3.27,58.131,9.697,-3.917,73.177,185.319,33.724,465.712,142.074,3.457,3.387,79.948,3.115,0.908333,-38.4126,0.960278,0.940833
43660,29.89,19.255,27.51,0,48.047,60,22.002,0,0,0,-4.015,-5.03,49.736,57.863,58,51.377,10.815,10.6,45.871,3.275,57.863,9.694,-4.29,73.193,185.335,33.724,465.538,142.171,3.417,3.551,80.085,3.119,0.909722,-42.0705,0.949167,0.986389
43661,29.971,19.241,27.495,0,48.098,60,22.002,0,0,0,-4.102,-5.03,49.819,57.838,58,51.452,10.815,10.6,45.851,3.281,57.838,9.695,-4.503,73.193,185.335,33.724,465.408,142.204,3.426,3.571,80.171,3.124,0.911389,-44.1593,0.951667,0.991944
43662,30.029,19.241,27.48,0,48.127,60,21.987,0,0,0,-4.503,-5.03,49.925,57.921,58,51.199,10.815,10.6,45.831,3.287,57.921,9.691,-4.275,73.193,185.335,33.724,465.408,142.204,3.444,3.527,80.213,3.13,0.913056,-41.9234,0.956667,0.979722
43663,30.044,19.211,27.451,0,48.127,60,21.958,0,0,0,-4.275,-5.03,50.04,58.022,58,50.898,10.816,10.6,45.765,3.291,58.022,9.7,-4.633,73.193,185.335,33.724,465.321,142.204,3.465,3.471,80.212,3.134,0.914167,-45.4342,0.9625,0.964167
43664,30.103,19.211,27.437,0,48.098,60,21.958,0,0,0,-4.648,-5.03,50.171,58.109,58,50.638,10.816,10.6,45.726,3.295,58.109,9.695,-4.648,73.193,185.335,33.724,465.148,142.204,3.476,3.422,80.17,3.138,0.915278,-45.5813,0.965556,0.950556
43665,30.154,19.182,27.407,0,48.083,60,21.929,0,0,0,-4.355,-5.03,50.266,58.116,58,50.618,10.817,10.6,45.661,3.297,58.116,9.728,-4.355,73.177,185.319,33.724,465.104,142.188,3.476,3.42,80.133,3.14,0.915833,-42.708,0.965556,0.95
43666,30.198,19.153,27.356,0,48.083,60,21.885,0,0,0,-4.901,-5.03,50.276,57.863,58,51.38,10.818,10.6,45.595,3.302,57.863,9.759,-4.821,73.193,185.319,33.724,464.931,142.074,3.465,3.578,80.222,3.145,0.917222,-47.2779,0.9625,0.993889
43667,30.198,19.116,27.312,0,48.142,60,21.848,2.842,5.845,5.845,-4.901,-5.03,50.276,57.863,58,51.38,10.819,10.6,45.53,3.302,57.863,9.759,-4.821,73.193,185.319,33.724,464.931,142.074,3.465,3.578,80.222,3.145,0.917222,-47.2779,0.9625,0.993889
43668,30.212,19.087,27.283,0,48.23,60,21.819,10.986,21.987,11.997,-4.778,-5.03,50.367,57.726,58,51.792,10.82,10.6,45.454,3.305,57.726,9.74,-4.778,73.079,185.335,33.724,464.8,142.074,3.486,3.664,80.382,3.149,0.918056,-46.8562,0.968333,1.01778
43669,30.139,19.043,27.195,0,48.296,60,21.76,11.997,32.9,11.997,-5.118,-5.03,50.282,57.813,58,51.532,10.821,10.6,45.39,3.308,57.813,9.736,-5.574,73.079,185.319,33.724,464.714,142.074,3.549,3.615,80.486,3.152,0.918889,-54.6623,0.985833,1.00417
43670,30.125,19.014,27.195,0,48.296,60,21.76,11.997,43.821,11.997,-5.574,-5.03,50.233,57.943,58,51.141,10.822,10.6,45.326,3.313,57.943,9.74,-5.205,73.079,185.319,33.724,464.583,142.074,3.573,3.541,80.454,3.156,0.920278,-51.0436,0.9925,0.983611
43671,30.044,18.984,27.114,0,48.23,60,21.702,11.997,48.003,11.997,-5.205,-5.03,50.206,58.022,58,50.904,10.824,10.6,45.26,3.315,58.022,9.743,-5.791,73.079,185.335,33.724,464.583,142.074,3.586,3.497,80.393,3.159,0.920833,-56.7903,0.996111,0.971389
43672,30.029,18.955,27.085,0,48.186,60,21.665,11.997,48.003,11.997,-5.353,-5.03,50.061,58.066,58,50.773,10.825,10.6,45.13,3.313,58.066,9.73,-5.353,73.079,185.319,33.724,464.453,142.09,3.581,3.468,80.323,3.157,0.920278,-52.495,0.994722,0.963333
43673,29.875,18.918,27.026,0,48.157,60,21.621,11.997,48.003,11.997,-5.82,-5.03,49.91,57.964,58,51.023,10.826,10.6,45.108,3.316,57.982,9.694,-5.953,73.063,185.319,33.724,464.323,142.074,3.546,3.521,80.269,3.16,0.921111,-58.379,0.985,0.978056
43674,29.832,18.918,27.026,0,48.157,60,21.621,11.997,48.003,11.997,-5.953,-5.03,49.804,57.907,58,51.253,10.827,10.6,45.042,3.315,57.907,9.697,-5.624,73.079,185.319,33.724,464.366,142.074,3.534,3.565,80.296,3.158,0.920833,-55.1526,0.981667,0.990278
43675,29.722,18.889,26.99,0,48.186,60,21.606,11.997,48.003,11.997,-5.624,-5.03,49.714,57.896,58,51.284,10.827,10.6,45.02,3.313,57.896,9.694,-6.116,73.079,185.319,33.724,464.28,142.074,3.53,3.57,80.323,3.157,0.920278,-59.9775,0.980556,0.991667
43676,29.663,18.889,26.99,0,48.186,60,21.592,11.997,48.003,11.997,-5.628,-5.03,49.45,57.982,58,51.133,10.827,10.6,44.976,3.311,57.946,9.699,-5.628,73.079,185.319,33.724,464.236,142.09,3.528,3.537,80.325,3.154,0.919722,-55.1918,0.98,0.9825
43677,29.59,18.875,26.975,0,48.157,59.678,21.577,11.997,48.003,11.997,-5.628,-5.03,49.45,58.109,58,50.642,10.827,10.6,44.976,3.307,58.109,9.691,-5.877,73.079,185.319,33.724,464.149,142.09,3.527,3.435,80.257,3.151,0.918611,-57.6337,0.979722,0.954167
43678,29.524,18.86,26.96,0,48.083,53.174,21.563,11.997,48.003,11.997,-5.693,-5.03,49.2,58.265,58,50.174,10.827,10.6,44.928,3.303,58.265,9.664,-5.693,73.063,185.335,33.724,464.063,142.074,3.517,3.338,80.126,3.147,0.9175,-55.8293,0.976944,0.927222
43679,29.495,18.875,26.96,0,48.003,47.131,21.577,11.997,48.003,11.997,-5.317,-5.03,49.154,58.319,58,50.012,10.826,10.6,44.947,3.304,58.319,9.658,-5.317,73.079,185.335,33.724,463.976,142.09,3.487,3.306,80.007,3.148,0.917778,-52.142,0.968611,0.918333
43680,29.421,18.86,26.931,0,47.974,41.125,21.548,11.997,48.003,11.997,-5.255,-5.03,49.073,58.268,58,50.162,10.827,10.6,44.879,3.307,58.268,9.67,-5.255,73.079,185.319,33.724,463.889,142.09,3.441,3.34,79.948,3.151,0.918611,-51.5339,0.955833,0.927778
43681,29.421,18.845,26.917,0,47.974,35.266,21.533,11.997,48.003,11.997,-5.454,-5.03,49.018,58.134,58,50.564,10.827,10.6,44.857,3.311,58.134,9.66,-5.454,73.079,185.319,33.724,463.759,142.074,3.412,3.424,79.968,3.155,0.919722,-53.4855,0.947778,0.951111
43682,29.297,18.816,26.873,0,48.018,29.158,21.497,11.997,48.003,11.997,-5.31,-5.03,48.95,58.008,58,50.941,10.829,10.6,44.789,3.316,58.008,9.673,-5.512,73.193,185.319,33.724,463.672,142.09,3.384,3.505,80.129,3.16,0.921111,-54.0543,0.94,0.973611
43683,29.282,18.75,26.792,0,48.113,17.197,21.423,11.997,48.003,11.997,-5.512,-5.03,48.849,58.069,58,50.755,10.829,10.6,44.721,3.321,58.069,9.676,-5.382,73.193,185.335,33.724,463.672,142.09,3.404,3.472,80.174,3.164,0.9225,-52.7794,0.945556,0.964444
43684,29.268,18.735,26.777,0,48.098,12.056,21.423,11.997,48.003,11.997,-5.183,-5.03,48.768,58.185,58,50.404,10.83,10.6,44.629,3.321,58.185,9.676,-5.183,73.193,185.335,33.724,463.542,142.074,3.419,3.402,80.164,3.165,0.9225,-50.8279,0.949722,0.945
43685,29.253,18.735,26.763,0,48.047,12.041,21.409,11.997,48.003,11.997,-5.183,-5.03,48.768,58.301,58,50.056,10.83,10.6,44.629,3.321,58.301,9.71,-5.176,73.193,185.335,33.724,463.542,142.008,3.424,3.332,80.089,3.165,0.9225,-50.7592,0.951111,0.925556
43686,29.268,18.677,26.689,0,48.003,12.012,21.35,11.997,48.003,11.997,-5.176,-5.03,48.744,58.355,58,49.893,10.831,10.6,44.601,3.321,58.355,9.697,-4.991,73.193,185.319,33.724,463.411,142.008,3.414,3.3,80.004,3.165,0.9225,-48.945,0.948333,0.916667
43687,29.268,18.677,26.675,0,47.974,12.012,21.35,11.997,48.003,11.997,-4.933,-5.03,48.766,58.322,58,49.99,10.832,10.6,44.459,3.322,58.322,9.692,-4.933,73.193,185.335,33.724,463.325,142.008,3.39,3.32,79.956,3.166,0.922778,-48.3762,0.941667,0.922222
43688,29.209,18.633,26.609,0,47.974,11.975,21.35,11.997,48.003,11.997,-4.933,-5.03,48.766,58.243,58,50.226,10.832,10.6,44.459,3.323,58.243,9.703,-5.451,73.193,185.335,33.724,463.411,142.008,3.36,3.368,79.966,3.167,0.923056,-53.456,0.933333,0.935556
43689,29.187,18.604,26.565,0,48.018,11.946,21.24,11.997,48.003,11.997,-5.349,-5.03,48.657,58.171,58,50.441,10.836,10.6,44.272,3.338,58.171,9.705,-5.349,73.193,185.335,33.724,463.325,142.008,3.349,3.427,80.026,3.182,0.927222,-52.4558,0.930278,0.951944
43690,29.143,18.589,26.55,0,48.069,11.946,21.24,11.997,48.003,11.997,-5.349,-5.03,48.657,58.116,58,50.604,10.836,10.6,44.272,3.352,58.116,9.699,-5.324,73.177,185.335,33.724,463.325,142.008,3.355,3.473,80.107,3.195,0.931111,-52.2106,0.931944,0.964722
43691,29.114,18.552,26.506,0,48.069,11.946,21.24,11.997,48.003,11.997,-5.324,-5.03,48.586,58.116,58,50.601,10.837,10.6,44.248,3.347,58.116,9.691,-5.501,73.193,185.319,33.724,463.151,141.992,3.376,3.467,80.172,3.19,0.929722,-53.9464,0.937778,0.963056
43692,29.084,18.538,26.492,0,48.113,11.931,21.211,11.997,48.003,11.997,-5.501,-5.03,48.502,58.178,58,50.413,10.836,10.6,44.177,3.339,58.178,9.716,-5.349,73.193,185.4,33.724,463.238,142.008,3.402,3.422,80.184,3.183,0.9275,-52.4558,0.945,0.950556
43693,29.041,18.523,26.477,0,48.098,11.917,21.182,11.997,48.003,11.997,-5.349,-5.03,48.478,58.279,58,50.106,10.837,10.6,44.15,3.33,58.279,9.666,-5.389,73.193,185.563,33.724,463.064,142.008,3.413,3.352,80.149,3.174,0.925,-52.848,0.948056,0.931111
43694,29.004,18.494,26.426,0,48.018,11.902,21.152,11.997,48.003,11.997,-5.389,-5.03,48.394,58.362,58,49.858,10.837,10.6,44.123,3.322,58.362,9.669,-5.378,73.193,185.563,33.659,463.151,142.008,3.412,3.293,80.044,3.166,0.922778,-52.7402,0.947778,0.914722
43695,28.989,18.494,26.411,0,47.974,11.887,21.13,11.997,48.003,11.997,-5.06,-5.03,48.329,58.384,58,49.78,10.838,10.6,44.025,3.319,58.388,9.674,-5.06,73.34,185.563,33.659,463.151,142.008,3.396,3.275,79.967,3.163,0.921944,-49.6216,0.943333,0.909722
43696,28.96,18.479,26.396,0,47.959,11.887,21.116,11.997,48.003,11.997,-5.06,-5.03,48.329,58.337,58,49.875,10.838,10.6,44.025,3.313,58.355,9.678,-5.425,73.34,185.563,33.659,462.977,142.008,3.367,3.289,79.914,3.158,0.920278,-53.2011,0.935278,0.913611
43697,28.96,18.45,26.367,0,47.959,11.858,21.086,11.997,48.003,11.997,-5.035,-5.03,48.275,58.25,58,50.123,10.839,10.6,43.926,3.31,58.272,9.689,-5.035,73.34,185.482,33.643,462.977,142.008,3.339,3.335,79.919,3.155,0.919444,-49.3765,0.9275,0.926389
43698,28.916,18.435,26.338,0,47.974,8.452,21.072,11.997,48.003,11.997,-5.035,-5.03,48.275,58.178,58,50.371,10.839,10.6,43.926,3.309,58.189,9.686,-5.234,73.34,185.4,33.659,462.847,142.074,3.326,3.384,79.969,3.155,0.919167,-51.328,0.923889,0.94
43699,28.931,18.406,26.294,0,48.003,1.956,21.042,11.997,48.003,11.997,-5.234,-5.03,48.208,58.167,58,50.434,10.839,10.6,43.898,3.308,58.167,9.675,-5.266,73.34,185.4,33.724,462.891,142.074,3.325,3.395,80.022,3.153,0.918889,-51.6418,0.923611,0.943056
43700,28.901,18.369,26.257,0,48.018,0,21.013,11.997,48.003,11.997,-5.082,-5.03,48.17,58.214,58,50.291,10.841,10.6,43.756,3.309,58.214,9.679,-5.165,73.34,185.4,33.724,462.977,142.074,3.332,3.368,80.044,3.155,0.919167,-50.6513,0.925556,0.935556
43701,28.887,18.369,26.228,0,48.018,0,20.999,11.997,48.003,11.997,-5.255,-5.03,48.143,58.279,58,50.094,10.841,10.6,43.731,3.308,58.279,9.688,-5.255,73.34,185.4,33.724,462.847,142.09,3.34,3.326,80.03,3.153,0.918889,-51.5339,0.927778,0.923889
43702,28.901,18.354,26.213,0,48.003,0,20.984,11.997,48.003,11.997,-5.002,-5.03,48.151,58.301,58,50.027,10.842,10.6,43.659,3.308,58.301,9.683,-5.002,73.34,185.4,33.724,462.891,141.992,3.346,3.314,80.005,3.154,0.918889,-49.0529,0.929444,0.920556
43703,28.843,18.325,26.184,0,48.003,0,20.947,11.997,48.003,11.997,-5.382,-5.03,48.071,58.236,58,50.156,10.842,10.6,43.636,3.309,58.236,9.681,-5.382,73.34,185.4,33.724,462.847,142.008,3.342,3.34,80.007,3.155,0.919167,-52.7794,0.928333,0.927778
43704,28.843,18.296,26.14,0,48.032,0,20.903,11.997,48.003,11.997,-5.281,-5.03,48.052,58.145,58,50.492,10.843,10.6,43.565,3.309,58.145,9.667,-5.132,73.34,185.4,33.724,462.76,142.008,3.337,3.408,80.063,3.155,0.919167,-50.3277,0.926944,0.946667
43705,28.806,18.267,26.096,0,48.098,0,20.874,11.997,48.003,11.997,-5.075,-5.03,48.019,58.037,58,50.817,10.844,10.6,43.495,3.311,58.037,9.689,-5.183,73.34,185.4,33.724,462.804,142.008,3.349,3.474,80.156,3.157,0.919722,-50.8279,0.930278,0.965
43706,28.792,18.237,26.045,0,48.157,0,20.845,11.997,48.003,11.997,-5.237,-5.03,47.995,57.975,58,51.001,10.845,10.6,43.423,3.313,57.975,9.743,-5.237,73.34,185.4,33.724,462.76,142.008,3.381,3.514,80.252,3.159,0.920278,-51.3574,0.939167,0.976111
43707,28.762,18.223,26.03,0,48.186,0,20.83,11.997,48.003,11.997,-5.15,-5.03,47.994,58.048,58,50.782,10.845,10.6,43.394,3.321,58.048,9.719,-5.342,73.454,185.4,33.724,462.63,142.008,3.449,3.477,80.346,3.167,0.9225,-52.3871,0.958056,0.965833
43708,28.762,18.186,26.001,0,48.201,0,20.801,11.997,48.003,11.997,-5.342,-5.03,47.93,58.124,58,50.554,10.846,10.6,43.324,3.321,58.124,9.724,-5.288,73.47,185.4,33.724,462.63,142.008,3.473,3.431,80.31,3.166,0.9225,-51.8576,0.964722,0.953056
43709,28.748,18.157,25.957,0,48.186,0,20.764,11.997,48.003,11.997,-5.288,-5.03,47.927,58.189,58,50.358,10.847,10.6,43.251,3.32,58.189,9.722,-5.335,73.454,185.4,33.724,462.674,142.008,3.477,3.391,80.247,3.165,0.922222,-52.3185,0.965833,0.941944
43710,28.66,18.157,25.942,0,48.157,0,20.75,11.997,48.003,11.997,-5.335,-5.03,47.852,58.221,58,50.259,10.847,10.6,43.223,3.308,58.221,9.713,-5.653,73.454,185.4,33.724,462.543,142.008,3.466,3.36,80.169,3.155,0.918889,-55.437,0.962778,0.933333
43711,28.66,18.127,25.928,0,48.113,0,20.735,11.997,48.003,11.997,-5.653,-5.03,47.751,58.232,58,50.225,10.847,10.6,43.194,3.294,58.232,9.722,-5.226,73.454,185.4,33.724,462.543,142.008,3.45,3.339,80.095,3.141,0.915,-51.2496,0.958333,0.9275
43712,28.66,18.127,25.891,0,48.047,0,20.72,11.997,48.003,11.997,-5.226,-5.03,47.755,58.232,58,50.225,10.847,10.6,43.167,3.294,58.232,9.722,-5.226,73.454,185.4,33.724,462.543,142.008,3.45,3.339,80.095,3.141,0.915,-51.2496,0.958333,0.9275
43713,28.535,18.069,25.818,0,48.003,0,20.691,11.997,48.003,11.997,-5.505,-5.03,47.628,58.29,58,50.047,10.85,10.6,43.049,3.264,58.29,9.715,-5.516,73.47,185.4,33.724,462.5,142.008,3.379,3.274,79.949,3.113,0.906667,-54.0935,0.938611,0.909444
43714,28.521,18.018,25.745,0,47.93,0,20.603,11.997,48.003,11.997,-5.516,-5.03,47.551,58.326,58,49.936,10.851,10.6,43.023,3.253,58.326,9.686,-5.226,73.47,185.4,33.724,462.413,142.008,3.343,3.241,79.885,3.103,0.903611,-51.2496,0.928611,0.900278
43715,28.44,17.988,25.693,0,47.9,0,20.552,11.997,48.003,11.997,-5.226,-5.03,47.518,58.337,58,49.902,10.852,10.6,42.908,3.239,58.337,9.68,-5.613,73.454,185.4,33.724,462.457,142.008,3.305,3.22,79.826,3.089,0.899722,-55.0447,0.918056,0.894444
43716,28.44,17.959,25.649,0,47.886,0,20.522,11.997,48.003,11.997,-5.143,-5.03,47.397,58.315,58,49.965,10.854,10.6,42.764,3.231,58.315,9.692,-5.125,73.454,185.4,33.724,462.413,142.008,3.268,3.224,79.799,3.081,0.8975,-50.2591,0.907778,0.895556
43717,28.381,17.93,25.62,0,47.886,0,20.522,11.997,48.003,11.997,-5.143,-5.03,47.397,58.254,58,50.148,10.854,10.6,42.764,3.222,58.254,9.691,-5.584,73.454,185.4,33.724,462.413,141.992,3.239,3.25,79.813,3.074,0.895,-54.7603,0.899722,0.902778
43718,28.352,17.9,25.576,0,47.93,0,20.464,11.997,48.003,11.997,-5.472,-5.03,47.29,58.178,58,50.374,10.855,10.6,42.693,3.218,58.178,9.682,-5.346,73.454,185.4,33.724,462.326,141.992,3.224,3.292,79.867,3.07,0.893889,-52.4264,0.895556,0.914444
43719,28.308,17.871,25.525,0,47.974,0,20.42,11.997,48.003,11.997,-5.519,-5.03,47.249,58.095,58,50.623,10.856,10.6,42.618,3.212,58.095,9.698,-5.335,73.454,185.4,33.724,462.326,142.008,3.227,3.337,79.944,3.064,0.892222,-52.3185,0.896389,0.926944
43720,28.271,17.834,25.481,0,48.018,0,20.383,11.997,48.003,11.997,-5.516,-5.03,47.113,58.019,58,50.851,10.858,10.6,42.475,3.209,58.019,9.692,-5.516,73.454,185.4,33.724,462.326,142.09,3.243,3.379,80.036,3.061,0.891389,-54.0935,0.900833,0.938611
43721,28.242,17.805,25.452,0,48.069,0,20.354,11.997,48.003,11.997,-5.118,-5.03,47.078,57.968,58,51.003,10.859,10.6,42.403,3.203,57.968,9.704,-5.118,73.454,185.4,33.724,462.326,142.204,3.274,3.404,80.12,3.056,0.889722,-50.1904,0.909444,0.945556
43722,28.198,17.776,25.408,0,48.113,0,20.325,11.997,48.003,11.997,-5.458,-5.03,46.997,57.946,58,51.067,10.86,10.6,42.329,3.197,57.946,9.712,-5.458,73.454,185.4,33.724,462.326,142.204,3.308,3.41,80.19,3.05,0.888056,-53.5247,0.918889,0.947222
43723,28.198,17.747,25.364,0,48.142,0,20.281,11.997,48.003,11.997,-5.458,-5.03,46.997,57.932,58,51.111,10.86,10.6,42.329,3.191,57.932,9.713,-5.1,73.454,185.4,33.724,462.153,142.204,3.341,3.413,80.235,3.044,0.886389,-50.0139,0.928056,0.948056
43724,28.154,17.717,25.313,0,48.157,0,20.251,11.997,48.003,11.997,-5.071,-5.03,46.994,57.925,58,51.133,10.862,10.6,42.257,3.188,57.925,9.725,-5.469,73.454,185.4,33.724,462.109,142.204,3.368,3.415,80.265,3.042,0.885556,-53.6326,0.935556,0.948611
43725,28.184,17.717,25.298,0,48.157,0,20.237,11.997,48.003,11.997,-5.469,-5.03,46.918,57.928,58,51.122,10.863,10.6,42.185,3.187,57.928,9.712,-4.926,73.584,185.482,33.724,462.153,142.204,3.391,3.411,80.279,3.041,0.885278,-48.3076,0.941944,0.9475
43726,28.11,17.651,25.225,0,48.157,0,20.171,11.997,48.003,11.997,-5.53,-5.03,46.841,57.932,58,51.113,10.865,10.6,42.039,3.189,57.932,9.723,-5.458,73.568,185.482,33.643,462.066,142.204,3.412,3.412,80.276,3.043,0.885833,-53.5247,0.947778,0.947778
43727,28.074,17.622,25.181,0,48.157,0,20.142,11.997,48.003,11.997,-5.458,-5.03,46.795,57.932,58,51.113,10.866,10.6,41.967,3.189,57.932,9.723,-5.458,73.568,185.482,33.643,462.066,142.204,3.412,3.412,80.276,3.043,0.885833,-53.5247,0.947778,0.947778
43728,28.044,17.593,25.129,0,48.171,0,20.112,11.997,48.003,11.997,-5.129,-5.03,46.757,57.892,58,51.234,10.867,10.6,41.892,3.19,57.892,9.75,-5.129,73.454,185.482,33.643,462.066,142.09,3.418,3.437,80.289,3.045,0.886111,-50.2983,0.949444,0.954722
43729,28.015,17.563,25.085,0,48.186,0,20.083,11.997,48.003,11.997,-5.548,-5.03,46.677,57.856,58,51.343,10.868,10.6,41.818,3.189,57.856,9.756,-5.548,73.454,185.482,33.659,462.066,142.074,3.424,3.458,80.31,3.044,0.885833,-54.4073,0.951111,0.960556
43730,28.015,17.534,25.056,0,48.186,0,20.032,11.997,48.003,11.997,-5.284,-5.03,46.668,57.852,58,51.365,10.869,10.6,41.744,3.185,57.849,9.74,-5.284,73.454,185.482,33.708,462.023,142.008,3.435,3.458,80.327,3.04,0.884722,-51.8183,0.954167,0.960556
43731,27.942,17.52,25.027,0,48.186,0,20.017,11.997,48.003,11.997,-5.465,-5.03,46.564,57.899,58,51.212,10.869,10.6,41.712,3.181,57.899,9.759,-5.465,73.47,185.482,33.724,462.109,142.008,3.443,3.424,80.314,3.036,0.883611,-53.5933,0.956389,0.951111
43732,27.891,17.505,25.012,0,48.157,0,20.002,11.997,48.003,11.997,-5.447,-5.03,46.491,57.954,58,51.051,10.869,10.6,41.683,3.181,57.954,9.754,-5.472,73.454,185.482,33.724,462.109,142.008,3.444,3.391,80.276,3.036,0.883611,-53.662,0.956667,0.941944
43733,27.817,17.454,24.946,0,48.113,0,19.958,11.997,48.003,11.997,-5.349,-5.03,46.431,58.008,58,50.889,10.87,10.6,41.608,3.184,58.008,9.747,-5.48,73.454,185.482,33.724,461.979,142.074,3.422,3.362,80.177,3.039,0.884444,-53.7404,0.950556,0.933889
43734,27.817,17.424,24.902,0,48.113,0,19.929,11.997,48.003,11.997,-5.414,-5.03,46.349,57.921,58,51.151,10.87,10.6,41.577,3.185,57.921,9.742,-5.042,73.47,185.482,33.724,462.023,142.074,3.407,3.415,80.188,3.04,0.884722,-49.4451,0.946389,0.948611
43735,27.773,17.41,24.888,0,48.157,0,19.915,11.997,48.003,11.997,-5.042,-5.03,46.366,57.773,58,51.599,10.871,10.6,41.504,3.186,57.773,9.753,-5.378,73.454,185.482,33.724,461.979,142.074,3.401,3.505,80.264,3.041,0.885,-52.7402,0.944722,0.973611
43736,27.803,17.395,24.844,0,48.23,0,19.871,11.997,48.003,11.997,-5.378,-5.03,46.289,57.664,58,51.924,10.872,10.6,41.476,3.185,57.664,9.719,-4.984,73.454,185.563,33.724,461.979,142.204,3.412,3.569,80.392,3.04,0.884722,-48.8763,0.947778,0.991389
43737,27.744,17.38,24.829,0,48.296,0,19.871,11.997,48.003,11.997,-4.984,-5.03,46.323,57.668,58,51.915,10.872,10.6,41.398,3.185,57.668,9.728,-5.27,73.454,185.563,33.724,462.023,142.204,3.444,3.568,80.482,3.04,0.884722,-51.681,0.956667,0.991111
43738,27.759,17.351,24.778,0,48.311,0,19.819,11.997,48.003,11.997,-5.339,-5.03,46.227,57.765,58,51.619,10.873,10.6,41.296,3.185,57.765,9.719,-5.339,73.454,185.563,33.724,462.023,142.204,3.473,3.509,80.505,3.04,0.884722,-52.3577,0.964722,0.974722
43739,27.693,17.336,24.763,0,48.281,0,19.805,11.997,48.003,11.997,-5.339,-5.03,46.227,57.885,58,51.343,10.873,10.6,41.296,3.185,57.86,9.73,-5.299,73.454,185.563,33.724,462.023,142.204,3.495,3.454,80.461,3.04,0.884722,-51.9654,0.970833,0.959444
43740,27.649,17.322,24.734,0,48.23,0,19.79,11.997,48.003,11.997,-5.208,-5.03,46.17,57.921,58,51.159,10.873,10.6,41.265,3.185,57.921,9.712,-5.574,73.421,185.563,33.724,462.023,142.074,3.502,3.417,80.393,3.04,0.884722,-54.6623,0.972778,0.949167
43741,27.649,17.307,24.719,0,48.215,0,19.79,11.997,48.003,11.997,-5.657,-5.03,46.075,57.874,58,51.302,10.873,10.6,41.233,3.184,57.874,9.725,-5.085,73.421,185.563,33.724,462.066,142.074,3.494,3.445,80.36,3.039,0.884444,-49.8668,0.970556,0.956944
43742,27.576,17.285,24.705,0,48.23,0,19.775,11.997,48.003,11.997,-5.255,-5.03,46.085,57.765,58,51.629,10.873,10.6,41.203,3.183,57.765,9.723,-5.689,73.421,185.563,33.724,462.153,142.09,3.485,3.509,80.383,3.038,0.884167,-55.79,0.968056,0.974722
43743,27.524,17.271,24.69,0,48.267,0,19.761,11.997,48.003,11.997,-5.689,-5.03,45.947,57.664,58,51.936,10.873,10.6,41.172,3.181,57.664,9.717,-5.537,73.421,185.563,33.724,462.109,142.074,3.483,3.569,80.444,3.037,0.883611,-54.2994,0.9675,0.991389
43744,27.466,17.271,24.675,0,48.311,0,19.746,11.997,48.003,11.997,-5.537,-5.03,45.887,57.639,58,52.012,10.873,10.6,41.144,3.178,57.639,9.729,-5.313,73.421,185.563,33.724,462.109,142.074,3.492,3.581,80.506,3.034,0.882778,-52.1027,0.97,0.994722
43745,27.437,17.256,24.661,0,48.311,0,19.717,11.997,48.003,11.997,-5.707,-5.03,45.707,57.715,58,51.784,10.873,10.6,41.082,3.177,57.715,9.73,-5.707,73.421,185.563,33.724,462.109,142.074,3.512,3.534,80.523,3.033,0.8825,-55.9666,0.975556,0.981667
43746,27.422,17.227,24.595,0,48.296,0,19.688,11.997,48.003,11.997,-5.169,-5.03,45.692,57.813,58,51.495,10.875,10.6,41.008,3.176,57.813,9.736,-5.158,73.421,185.563,33.724,462.109,142.074,3.525,3.475,80.485,3.032,0.882222,-50.5827,0.979167,0.965278
43747,27.341,17.212,24.58,0,48.23,0,19.666,11.997,48.003,11.997,-5.74,-5.03,45.559,57.928,58,51.148,10.875,10.6,40.979,3.178,57.928,9.719,-5.74,73.421,185.563,33.724,462.109,142.074,3.524,3.408,80.398,3.034,0.882778,-56.2902,0.978889,0.946667
43748,27.327,17.197,24.565,0,48.186,0,19.651,11.997,48.003,11.997,-5.371,-5.03,45.536,57.954,58,51.074,10.875,10.6,40.949,3.18,57.954,9.725,-5.371,73.421,185.563,33.643,462.196,142.09,3.509,3.395,80.321,3.036,0.883333,-52.6715,0.974722,0.943056
43749,27.268,17.168,24.536,0,48.171,0,19.622,11.997,48.003,11.997,-5.429,-5.03,45.44,57.881,58,51.215,10.876,10.6,40.876,3.18,57.907,9.747,-5.57,73.421,185.563,33.643,462.24,142.09,3.482,3.423,80.288,3.035,0.883333,-54.623,0.967222,0.950833
43750,27.239,17.139,24.492,0,48.186,0,19.592,11.997,48.003,11.997,-5.472,-5.03,45.402,57.794,58,51.553,10.877,10.6,40.801,3.179,57.794,9.761,-5.335,73.454,185.563,33.659,462.196,142.074,3.461,3.49,80.321,3.035,0.883056,-52.3185,0.961389,0.969444
43751,27.195,17.124,24.463,0,48.23,0,19.578,11.997,48.003,11.997,-5.422,-5.03,45.301,57.751,58,51.685,10.877,10.6,40.771,3.181,57.751,9.753,-5.418,73.454,185.563,33.659,462.326,142.074,3.46,3.518,80.427,3.037,0.883611,-53.1324,0.961111,0.977222
43752,27.1,17.073,24.397,0,48.252,0,19.519,11.997,48.003,11.997,-5.418,-5.03,45.305,57.863,58,51.351,10.877,10.6,40.742,3.181,57.863,9.749,-5.744,73.454,185.563,33.643,462.37,142.008,3.473,3.452,80.405,3.037,0.883611,-56.3294,0.964722,0.958889
43753,27.041,17.073,24.382,0,48.252,0,19.519,11.997,48.003,11.997,-5.765,-5.03,45.169,58.051,58,50.786,10.878,10.6,40.669,3.181,58.051,9.755,-5.7,73.421,185.563,33.643,462.413,142.008,3.473,3.338,80.302,3.037,0.883611,-55.8979,0.964722,0.927222
43754,26.99,17.058,24.368,0,48.098,0,19.504,11.997,48.003,11.997,-5.7,-5.03,45.056,58.189,58,50.372,10.878,10.6,40.64,3.18,58.189,9.746,-5.454,73.421,185.563,33.659,462.543,142.008,3.456,3.254,80.165,3.036,0.883333,-53.4855,0.96,0.903889
43755,26.96,17.043,24.353,0,48.032,0,19.504,11.997,48.003,11.997,-5.454,-5.03,44.975,58.21,58,50.308,10.878,10.6,40.611,3.177,58.21,9.729,-5.375,73.421,185.563,33.659,462.5,142.008,3.418,3.238,80.052,3.033,0.8825,-52.7107,0.949444,0.899444
43756,26.917,17.043,24.353,0,48.003,0,19.482,11.997,48.003,11.997,-5.48,-5.03,44.933,58.131,58,50.547,10.878,10.6,40.582,3.173,58.131,9.73,-5.317,73.421,185.563,33.659,462.63,142.008,3.369,3.282,79.999,3.029,0.881389,-52.142,0.935833,0.911667
43757,26.887,17.029,24.338,0,48.018,0,19.468,11.997,48.003,11.997,-5.505,-5.03,44.802,57.997,58,50.95,10.877,10.6,40.567,3.168,57.997,9.737,-5.505,73.421,185.563,33.643,462.63,142.008,3.335,3.358,80.027,3.024,0.88,-53.9856,0.926389,0.932778
43758,26.887,17.029,24.338,0,48.047,0,19.482,11.997,48.003,11.997,-5.049,-5.03,44.801,57.928,58,51.153,10.876,10.6,40.583,3.166,57.928,9.749,-5.049,73.421,185.563,33.659,462.76,142.008,3.316,3.395,80.085,3.022,0.879444,-49.5138,0.921111,0.943056
43759,26.829,17.029,24.338,0,48.083,0,19.468,11.997,48.003,11.997,-5.512,-5.03,44.717,57.932,58,51.142,10.876,10.6,40.55,3.165,57.932,9.716,-5.512,73.421,185.563,33.659,462.674,142.008,3.317,3.393,80.142,3.021,0.879167,-54.0543,0.921389,0.9425
43760,26.792,17.029,24.309,0,48.083,0,19.453,11.997,48.003,11.997,-4.93,-5.03,44.726,58.16,58,50.455,10.875,10.6,40.52,3.164,58.16,9.711,-5.436,73.421,185.563,33.724,462.847,142.074,3.332,3.255,80.085,3.021,0.878889,-53.3089,0.925556,0.904167
43761,26.777,17,24.28,0,48.018,0,19.424,11.997,48.003,11.997,-5.595,-5.03,44.637,58.185,58,50.381,10.876,10.6,40.491,3.166,58.185,9.713,-5.042,73.34,185.563,33.724,462.977,142.074,3.322,3.242,80.027,3.022,0.879444,-49.4451,0.922778,0.900556
43762,26.748,16.985,24.265,0,48.003,0,19.424,11.997,48.003,11.997,-5.042,-5.03,44.638,58.116,58,50.589,10.876,10.6,40.463,3.168,58.116,9.703,-5.577,73.34,185.563,33.724,463.021,142.074,3.31,3.286,80.015,3.024,0.88,-54.6917,0.919444,0.912778
43763,26.748,16.956,24.214,0,48.032,0,19.38,11.997,48.003,11.997,-5.577,-5.03,44.566,57.979,58,50.901,10.876,10.6,40.435,3.17,58.011,9.704,-4.908,73.34,185.563,33.724,463.498,142.074,3.294,3.351,80.061,3.026,0.880556,-48.131,0.915,0.930833
43764,26.704,16.941,24.199,0,48.098,0,19.38,11.997,48.003,11.997,-4.861,-5.03,44.588,57.888,58,51.272,10.877,10.6,40.361,3.173,57.888,9.716,-5.628,73.421,185.563,33.724,463.585,142.008,3.298,3.428,80.154,3.029,0.881389,-55.1918,0.916111,0.952222
43765,26.704,16.904,24.155,0,48.157,0,19.321,11.997,48.003,11.997,-5.628,-5.03,44.499,57.834,58,51.434,10.878,10.6,40.288,3.181,57.834,9.723,-5.02,73.421,185.563,33.659,463.759,142.008,3.325,3.468,80.262,3.037,0.883611,-49.2294,0.923611,0.963333
43766,26.646,16.875,24.111,0,48.201,0,19.321,11.997,48.003,11.997,-5.02,-5.03,44.503,57.867,58,51.336,10.878,10.6,40.259,3.196,57.867,9.73,-5.621,73.421,185.563,33.659,463.845,142.008,3.351,3.463,80.336,3.051,0.887778,-55.1232,0.930833,0.961944
43767,26.624,16.875,24.126,0,48.215,0,19.299,11.997,48.003,11.997,-5.349,-5.03,44.386,57.932,58,51.142,10.878,10.6,40.198,3.221,57.932,9.737,-5.172,73.421,185.563,33.659,463.976,142.008,3.389,3.45,80.367,3.075,0.894722,-50.72,0.941389,0.958333
43768,26.536,16.89,24.126,0,48.201,0,19.299,11.997,48.003,11.997,-5.711,-5.03,44.247,58.051,58,50.785,10.877,10.6,40.213,3.241,58.051,9.717,-5.27,73.421,185.563,33.724,464.193,142.008,3.434,3.398,80.319,3.094,0.900278,-51.681,0.953889,0.943889
43769,26.536,16.875,24.111,0,48.186,0,19.285,11.997,48.003,11.997,-5.349,-5.03,44.214,58.051,58,50.785,10.877,10.6,40.185,3.241,58.051,9.717,-5.27,73.421,185.563,33.724,464.193,142.008,3.434,3.398,80.319,3.094,0.900278,-51.681,0.953889,0.943889
43770,26.462,16.875,24.141,0,48.171,0,19.321,11.997,48.003,11.997,-5.617,-5.03,44.106,57.997,58,50.947,10.875,10.6,40.244,3.253,57.997,9.716,-5.205,73.421,185.596,33.724,464.497,142.008,3.441,3.442,80.306,3.105,0.903611,-51.0436,0.955833,0.956111
43771,26.396,16.941,24.185,0,48.186,0,19.351,11.997,48.003,11.997,-5.205,-5.03,44.109,57.99,58,50.968,10.873,10.6,40.256,3.258,57.99,9.731,-5.563,73.421,185.596,33.724,464.497,142.008,3.44,3.452,80.315,3.11,0.905,-54.5544,0.955556,0.958889
43772,26.411,16.941,24.199,0,48.186,0,19.365,11.997,48.003,11.997,-5.371,-5.03,44.023,58.019,58,50.88,10.871,10.6,40.315,3.269,58.019,9.747,-5.085,73.421,185.596,33.724,464.583,142.008,3.444,3.445,80.32,3.119,0.908056,-49.8668,0.956667,0.956944
43773,26.367,16.941,24.199,0,48.186,0,19.365,11.997,48.003,11.997,-5.255,-5.03,44.011,58.058,58,50.761,10.87,10.6,40.327,3.274,58.058,9.738,-5.414,73.421,185.596,33.724,464.8,142.008,3.446,3.426,80.304,3.124,0.909444,-53.0932,0.957222,0.951667
43774,26.367,16.956,24.214,0,48.157,0,19.38,11.997,48.003,11.997,-5.349,-5.03,43.913,58.142,58,50.509,10.868,10.6,40.359,3.281,58.142,9.757,-5.349,73.421,185.596,33.724,464.974,142.008,3.444,3.382,80.264,3.131,0.911389,-52.4558,0.956667,0.939444
43775,26.279,16.941,24.199,0,48.127,0,19.365,11.997,48.003,11.997,-5.349,-5.03,43.913,58.221,58,50.271,10.868,10.6,40.359,3.29,58.221,9.741,-5.599,73.421,185.596,33.724,464.931,142.008,3.436,3.345,80.201,3.14,0.913889,-54.9074,0.954444,0.929167
43776,26.294,16.919,24.17,0,48.069,0,19.351,11.997,48.003,11.997,-5.599,-5.03,43.799,58.315,58,49.987,10.868,10.6,40.329,3.295,58.315,9.731,-5.252,73.421,185.596,33.724,465.148,142.008,3.42,3.293,80.109,3.145,0.915278,-51.5045,0.95,0.914722
43777,26.213,16.904,24.17,0,48.018,0,19.336,11.997,48.003,11.997,-5.386,-5.03,43.713,58.348,58,49.888,10.868,10.6,40.271,3.303,58.348,9.734,-5.541,73.421,185.596,33.724,465.191,141.96,3.396,3.28,80.035,3.152,0.9175,-54.3386,0.943333,0.911111
43778,26.199,16.919,24.17,0,48.003,0,19.336,11.997,48.003,11.997,-5.339,-5.03,43.672,58.315,58,49.984,10.867,10.6,40.287,3.31,58.315,9.732,-5.339,73.421,185.596,33.724,465.278,141.96,3.359,3.307,80.006,3.158,0.919444,-52.3577,0.933056,0.918611
43779,26.155,16.904,24.155,0,48.018,0,19.321,11.997,48.003,11.997,-5.27,-5.03,43.589,58.203,58,50.319,10.867,10.6,40.258,3.312,58.203,9.728,-5.27,73.421,185.596,33.724,465.451,141.96,3.333,3.376,80.039,3.161,0.92,-51.681,0.925833,0.937778
43780,26.096,16.89,24.141,0,48.069,0,19.321,11.997,48.003,11.997,-5.404,-5.03,43.551,58.066,58,50.729,10.867,10.6,40.23,3.322,58.066,9.674,-5.386,73.421,185.612,33.724,465.538,141.96,3.344,3.469,80.199,3.17,0.922778,-52.8186,0.928889,0.963611
43781,26.096,16.89,24.141,0,48.157,0,19.299,11.997,48.003,11.997,-5.386,-5.03,43.481,58.062,58,50.739,10.867,10.6,40.203,3.328,58.062,9.713,-5.129,73.421,185.596,33.724,465.668,141.96,3.367,3.476,80.276,3.176,0.924444,-50.2983,0.935278,0.965556
43782,26.06,16.89,24.141,0,48.201,0,19.321,11.997,48.003,11.997,-5.129,-5.03,43.496,58.062,58,50.739,10.866,10.6,40.216,3.33,58.062,9.717,-5.169,73.421,185.596,33.724,465.712,141.96,3.388,3.478,80.329,3.177,0.925,-50.6906,0.941111,0.966111
43783,26.06,16.875,24.126,0,48.215,0,19.299,11.997,48.003,11.997,-5.169,-5.03,43.446,58.04,58,50.782,10.865,10.6,40.233,3.333,58.048,9.707,-5.046,73.421,185.596,33.724,465.712,141.96,3.419,3.489,80.373,3.18,0.925833,-49.4844,0.949722,0.969167
43784,26.03,16.89,24.141,0,48.252,0,19.299,11.997,48.003,11.997,-5.19,-5.03,43.392,58.022,58,50.858,10.863,10.6,40.263,3.333,58.022,9.707,-5.19,73.421,185.596,33.724,465.885,141.96,3.447,3.504,80.412,3.18,0.925833,-50.8965,0.9575,0.973333
43785,26.06,16.919,24.17,0,48.252,0,19.336,11.997,48.003,11.997,-5.19,-5.03,43.392,58.055,58,50.758,10.863,10.6,40.263,3.334,58.055,9.716,-5.093,73.421,185.596,33.724,465.885,141.96,3.468,3.486,80.422,3.181,0.926111,-49.9453,0.963333,0.968333
43786,26.03,16.919,24.17,0,48.23,0,19.351,11.997,48.003,11.997,-5.14,-5.03,43.385,58.134,58,50.52,10.86,10.6,40.296,3.333,58.134,9.706,-5.14,73.421,185.596,33.724,465.972,141.96,3.487,3.437,80.382,3.179,0.925833,-50.4062,0.968611,0.954722
43787,26.045,16.904,24.17,0,48.171,0,19.336,11.997,48.003,11.997,-4.984,-5.03,43.423,58.265,58,50.127,10.859,10.6,40.267,3.332,58.265,9.701,-4.984,73.421,185.596,33.724,466.102,141.96,3.492,3.357,80.286,3.178,0.925556,-48.8763,0.97,0.9325
43788,26.06,16.941,24.199,0,48.032,0,19.365,11.997,48.003,11.997,-5.136,-5.03,43.376,58.388,58,49.754,10.858,10.6,40.326,3.339,58.388,9.682,-4.789,73.421,185.596,33.724,466.623,141.96,3.452,3.29,80.067,3.185,0.9275,-46.964,0.958889,0.913889
43789,26.03,16.941,24.199,0,48.032,0,19.365,11.997,48.003,11.997,-4.789,-5.03,43.428,58.369,58,49.807,10.857,10.6,40.343,3.339,58.369,9.683,-5.1,73.421,185.596,33.724,466.753,141.96,3.417,3.3,80,3.185,0.9275,-50.0139,0.949167,0.916667
43790,26.06,16.941,24.199,0,47.988,0,19.365,11.997,48.003,11.997,-5.1,-5.03,43.382,58.297,58,49.956,10.856,10.6,40.36,3.341,58.319,9.686,-4.756,73.421,185.596,33.724,466.71,141.96,3.373,3.332,79.986,3.187,0.928056,-46.6404,0.936944,0.925556
43791,26.045,16.956,24.214,0,48.003,0,19.365,11.997,48.003,11.997,-5.172,-5.03,43.401,58.228,58,50.226,10.855,10.6,40.35,3.342,58.228,9.683,-5.172,73.421,185.596,33.724,466.884,141.96,3.347,3.388,80.022,3.188,0.928333,-50.72,0.929722,0.941111
43792,26.096,16.956,24.214,0,48.047,0,19.38,11.997,48.003,11.997,-5.172,-5.03,43.401,58.145,58,50.475,10.855,10.6,40.35,3.343,58.145,9.692,-4.716,73.421,185.596,33.724,466.97,142.008,3.338,3.438,80.094,3.189,0.928611,-46.2482,0.927222,0.955
43793,26.045,16.97,24.229,0,48.098,0,19.395,7.947,48.003,11.997,-4.716,-5.03,43.495,58.116,58,50.56,10.854,10.6,40.366,3.347,58.116,9.642,-5.393,73.421,185.596,33.724,467.057,142.008,3.35,3.459,80.165,3.193,0.929722,-52.8873,0.930556,0.960833
43794,26.06,16.97,24.229,0,48.127,0,19.395,7.947,39.932,3.604,-5.393,-5.03,43.418,58.167,58,50.406,10.853,10.6,40.383,3.351,58.167,9.717,-5.183,73.421,185.596,33.724,467.188,142.008,3.38,3.433,80.212,3.196,0.930833,-50.8279,0.938889,0.953611
43795,26.06,16.97,24.243,0,48.113,0,19.395,0.352,24.734,0,-5.183,-5.03,43.443,58.265,58,50.111,10.852,10.6,40.393,3.353,58.265,9.719,-4.923,73.421,185.596,33.724,467.361,142.008,3.401,3.375,80.191,3.198,0.931389,-48.2781,0.944722,0.9375
43796,26.074,16.985,24.265,0,48.083,0,19.409,0,0,0,-4.923,-5.03,43.432,58.344,58,49.87,10.851,10.6,40.407,3.354,58.344,9.719,-4.926,73.421,185.596,33.724,467.491,141.96,3.408,3.328,80.131,3.198,0.931667,-48.3076,0.946667,0.924444
43797,26.045,16.97,24.229,0,48.047,0,19.395,0,0,0,-5.093,-5.03,43.44,58.341,58,49.88,10.85,10.6,40.424,3.354,58.341,9.73,-5.071,73.421,185.596,33.724,467.708,141.96,3.403,3.33,80.078,3.198,0.931667,-49.7295,0.945278,0.925
43798,26.096,16.985,24.243,0,48.032,0,19.409,0,0,0,-4.738,-5.03,43.413,58.294,58,50.019,10.85,10.6,40.395,3.354,58.294,9.725,-4.93,73.421,185.596,33.724,467.839,141.96,3.389,3.358,80.062,3.198,0.931667,-48.3468,0.941389,0.932778
43799,26.045,16.985,24.265,0,48.047,0,19.409,0,0,0,-4.93,-5.03,43.48,58.232,58,50.202,10.849,10.6,40.413,3.353,58.232,9.726,-5.013,73.421,185.596,33.724,467.839,141.96,3.379,3.393,80.077,3.197,0.931389,-49.1607,0.938611,0.9425
43800,26.03,16.97,24.243,0,48.069,0,19.395,0,0,0,-5.49,-5.03,43.39,58.221,58,50.232,10.847,10.6,40.404,3.354,58.221,9.715,-5.36,73.34,185.596,33.724,467.969,141.895,3.376,3.4,80.098,3.198,0.931667,-52.5636,0.937778,0.944444
43801,26.016,16.985,24.243,0,48.069,0,19.409,0,0,0,-5.071,-5.03,43.366,58.294,58,50.011,10.846,10.6,40.422,3.346,58.294,9.719,-5.205,73.34,185.596,33.724,468.056,141.895,3.382,3.348,80.073,3.19,0.929444,-51.0436,0.939444,0.93
43802,25.986,17,24.28,0,48.047,0,19.409,0,0,0,-5.436,-5.03,43.329,58.308,58,49.966,10.845,10.6,40.44,3.341,58.308,9.707,-5.103,73.34,185.563,33.724,468.142,141.895,3.377,3.334,80.042,3.185,0.928056,-50.0433,0.938056,0.926111
43803,25.986,17,24.28,0,48.018,0,19.409,0,0,0,-5.103,-5.03,43.3,58.279,58,50.051,10.844,10.6,40.457,3.341,58.279,9.675,-5.179,73.34,185.563,33.724,468.273,141.895,3.368,3.351,80.033,3.185,0.928056,-50.7886,0.935556,0.930833
43804,25.972,16.985,24.265,0,48.032,0,19.409,0,0,0,-5.179,-5.03,43.308,58.207,58,50.267,10.843,10.6,40.474,3.339,58.207,9.681,-5.046,73.34,185.563,33.724,468.359,141.895,3.363,3.392,80.056,3.183,0.9275,-49.4844,0.934167,0.942222
43805,25.972,17,24.28,0,48.069,0,19.424,0,0,0,-5.328,-5.03,43.255,58.124,58,50.516,10.842,10.6,40.464,3.337,58.124,9.679,-5.122,73.34,185.563,33.724,468.359,141.895,3.364,3.44,80.109,3.181,0.926944,-50.2297,0.934444,0.955556
43806,25.972,16.985,24.265,0,48.098,0,19.409,0,0,0,-5.328,-5.03,43.255,58.084,58,50.634,10.842,10.6,40.464,3.335,58.084,9.676,-4.894,73.34,185.563,33.724,468.316,141.895,3.382,3.462,80.161,3.18,0.926389,-47.9937,0.939444,0.961667
43807,25.957,17,24.28,0,48.127,0,19.409,0,0,0,-4.894,-5.03,43.277,58.069,58,50.676,10.842,10.6,40.439,3.333,58.069,9.675,-5.237,73.34,185.563,33.724,468.316,141.895,3.404,3.468,80.207,3.177,0.925833,-51.3574,0.945556,0.963333
43808,25.986,16.985,24.265,0,48.142,0,19.409,0,0,0,-4.731,-5.03,43.297,58.105,58,50.567,10.841,10.6,40.43,3.333,58.105,9.68,-4.731,73.34,185.563,33.724,468.403,141.895,3.421,3.446,80.22,3.177,0.925833,-46.3953,0.950278,0.957222
43809,25.972,17,24.28,0,48.127,0,19.409,0,0,0,-5.349,-5.03,43.274,58.171,58,50.369,10.84,10.6,40.448,3.335,58.171,9.675,-5.183,73.34,185.563,33.724,468.403,141.895,3.434,3.409,80.2,3.179,0.926389,-50.8279,0.953889,0.946944
43810,25.957,17,24.28,0,48.098,0,19.424,0,0,0,-4.988,-5.03,43.263,58.221,58,50.217,10.84,10.6,40.421,3.332,58.221,9.669,-4.988,73.34,185.563,33.724,468.533,141.895,3.441,3.376,80.156,3.176,0.925556,-48.9156,0.955833,0.937778
43811,25.957,16.97,24.229,0,48.069,0,19.395,0,0,0,-5.331,-5.03,43.222,58.232,58,50.183,10.84,10.6,40.398,3.331,58.232,9.66,-4.872,73.34,185.563,33.724,468.62,141.895,3.424,3.367,80.061,3.175,0.925278,-47.778,0.951111,0.935278
43812,25.957,16.985,24.243,0,48.032,0,19.409,0,0,0,-4.843,-5.03,43.26,58.232,58,50.183,10.839,10.6,40.416,3.331,58.232,9.66,-4.872,73.34,185.563,33.724,468.62,141.895,3.424,3.367,80.061,3.175,0.925278,-47.778,0.951111,0.935278
43813,25.942,16.985,24.265,0,48.032,0,19.409,0,0,0,-5.161,-5.03,43.24,58.163,58,50.387,10.837,10.6,40.478,3.33,58.163,9.664,-5.161,73.34,185.482,33.724,468.62,141.895,3.41,3.408,80.063,3.174,0.925,-50.6121,0.947222,0.946667
43814,25.972,17,24.28,0,48.127,0,19.424,0,0,0,-4.662,-5.03,43.308,57.968,58,50.973,10.837,10.6,40.451,3.328,57.968,9.673,-5.118,73.34,185.482,33.724,468.75,141.895,3.409,3.523,80.203,3.172,0.924444,-50.1904,0.946944,0.978611
43815,26.016,17.014,24.294,0,48.157,0,19.424,0,0,0,-5.114,-5.03,43.275,58.004,58,50.928,10.836,10.6,40.469,3.327,57.982,9.67,-4.568,73.34,185.482,33.724,468.837,141.895,3.434,3.513,80.25,3.171,0.924167,-44.7968,0.953889,0.975833
43816,26.001,17.014,24.309,0,48.142,0,19.438,0,0,0,-4.568,-5.03,43.36,58.102,58,50.569,10.834,10.6,40.488,3.327,58.102,9.67,-5.147,73.34,185.482,33.724,468.837,141.895,3.458,3.441,80.229,3.171,0.924167,-50.4748,0.960556,0.955833
43817,26.045,17.029,24.324,0,48.142,0,19.438,0,0,0,-5.147,-5.03,43.336,58.254,58,50.108,10.833,10.6,40.508,3.325,58.254,9.706,-4.604,73.34,185.482,33.675,468.924,141.895,3.462,3.347,80.149,3.169,0.923611,-45.1498,0.961667,0.929722
43818,26.03,17.043,24.353,0,48.018,0,19.482,0,0,0,-4.604,-5.03,43.41,58.351,58,49.816,10.832,10.6,40.527,3.326,58.351,9.697,-5.154,73.34,185.482,33.659,468.924,141.895,3.455,3.29,80.032,3.17,0.923889,-50.5435,0.959722,0.913889
43819,26.06,17.029,24.309,0,47.974,0,19.438,0,0,0,-5.19,-5.03,43.384,58.369,58,49.761,10.83,10.6,40.588,3.329,58.369,9.686,-4.749,73.34,185.482,33.659,469.054,141.895,3.426,3.281,79.937,3.172,0.924722,-46.5718,0.951667,0.911389
43820,26.045,17.029,24.324,0,47.944,0,19.453,0,0,0,-5.107,-5.03,43.405,58.304,58,49.956,10.83,10.6,40.539,3.33,58.304,9.693,-5.107,73.421,185.482,33.659,469.054,141.895,3.388,3.321,79.898,3.173,0.925,-50.0826,0.941111,0.9225
43821,26.074,17.029,24.338,0,47.959,0,19.468,0,0,0,-4.688,-5.03,43.464,58.185,58,50.314,10.829,10.6,40.557,3.329,58.185,9.697,-4.72,73.421,185.482,33.659,469.054,141.813,3.363,3.392,79.924,3.172,0.924722,-46.2874,0.934167,0.942222
43822,26.074,17.029,24.324,0,47.988,0,19.453,0,0,0,-5.082,-5.03,43.459,58.091,58,50.593,10.829,10.6,40.533,3.331,58.091,9.694,-5.082,73.421,185.482,33.659,469.097,141.813,3.351,3.449,79.993,3.174,0.925278,-49.8374,0.930833,0.958056
43823,26.125,17.029,24.324,0,48.069,0,19.468,0,0,0,-4.489,-5.03,43.55,57.968,58,50.961,10.828,10.6,40.552,3.333,57.968,9.709,-5.118,73.258,185.482,33.659,469.358,141.895,3.38,3.525,80.192,3.176,0.925833,-50.1904,0.938889,0.979167
43824,26.155,17.014,24.309,0,48.157,0,19.453,0,0,0,-5.266,-5.03,43.526,57.979,58,50.928,10.828,10.6,40.528,3.333,57.979,9.7,-4.655,73.258,185.482,33.659,469.314,141.895,3.416,3.519,80.255,3.176,0.925833,-45.65,0.948889,0.9775
43825,26.125,17.029,24.324,0,48.171,0,19.453,0,0,0,-4.655,-5.03,43.579,58.004,58,50.852,10.827,10.6,40.549,3.334,58.004,9.693,-5.255,73.258,185.482,33.659,469.271,141.895,3.452,3.504,80.284,3.176,0.926111,-51.5339,0.958889,0.973333
43826,26.14,17.014,24.309,0,48.171,0,19.438,0,0,0,-5.255,-5.03,43.528,58.011,58,50.831,10.827,10.6,40.523,3.334,58.011,9.66,-4.89,73.258,185.482,33.659,469.401,141.895,3.473,3.5,80.295,3.176,0.926111,-47.9545,0.964722,0.972222
43827,26.125,17,24.294,0,48.171,0,19.424,0,0,0,-4.89,-5.03,43.557,57.997,58,50.852,10.827,10.6,40.5,3.332,58.004,9.666,-5.064,73.34,185.482,33.659,469.488,141.699,3.491,3.503,80.301,3.175,0.925556,-49.6609,0.969722,0.973056
43828,26.169,17.014,24.294,0,48.171,0,19.438,0,0,0,-5.064,-5.03,43.542,57.99,58,50.896,10.827,10.6,40.474,3.33,57.99,9.685,-4.778,73.34,185.482,33.659,469.661,141.699,3.508,3.509,80.304,3.173,0.925,-46.8562,0.974444,0.974722
43829,26.155,17.014,24.309,0,48.171,0,19.438,0,0,0,-4.829,-5.03,43.614,58.008,58,50.841,10.825,10.6,40.514,3.329,58.008,9.679,-5.064,73.34,185.482,33.659,469.661,141.699,3.517,3.497,80.291,3.171,0.924722,-49.6609,0.976944,0.971389
43830,26.199,17.014,24.294,0,48.157,0,19.438,0,0,0,-4.796,-5.03,43.667,58.051,58,50.711,10.825,10.6,40.491,3.328,58.051,9.68,-4.796,73.34,185.482,33.659,469.705,141.699,3.515,3.47,80.261,3.17,0.924444,-47.0327,0.976389,0.963889
43831,26.169,17.014,24.309,0,48.127,0,19.438,0,0,0,-4.973,-5.03,43.632,58.127,58,50.482,10.824,10.6,40.51,3.328,58.127,9.679,-4.973,73.34,185.482,33.659,469.792,141.699,3.509,3.424,80.198,3.17,0.924444,-48.7685,0.974722,0.951111
43832,26.199,17.029,24.324,0,48.083,0,19.453,0,0,0,-4.941,-5.03,43.669,58.174,58,50.339,10.822,10.6,40.531,3.325,58.174,9.669,-4.941,73.34,185.482,33.659,469.792,141.699,3.499,3.393,80.132,3.168,0.923611,-48.4547,0.971944,0.9425
43833,26.184,17.029,24.324,0,48.032,0,19.453,0,0,0,-5.147,-5.03,43.607,58.152,58,50.404,10.822,10.6,40.551,3.32,58.152,9.67,-4.97,73.34,185.482,33.659,469.922,141.813,3.452,3.4,80.049,3.162,0.922222,-48.7391,0.958889,0.944444
43834,26.169,17.029,24.338,0,48.018,0,19.453,0,0,0,-5.122,-5.03,43.638,58.127,58,50.479,10.821,10.6,40.528,3.322,58.127,9.67,-4.988,73.34,185.482,33.659,469.878,141.813,3.434,3.418,80.044,3.165,0.922778,-48.9156,0.953889,0.949444
43835,26.184,17.029,24.324,0,48.018,0,19.453,0,0,0,-4.988,-5.03,43.622,58.134,58,50.456,10.82,10.6,40.549,3.326,58.134,9.669,-4.977,73.34,185.482,33.659,469.922,141.813,3.417,3.417,80.047,3.168,0.923889,-48.8077,0.949167,0.949167
