time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
43836,26.184,17.029,24.338,0,48.003,0,19.453,0,0,0,-4.977,-5.03,43.656,58.21,58,50.225,10.82,10.6,40.525,3.325,58.21,9.669,-4.973,73.34,185.482,33.659,469.922,141.813,3.408,3.37,80.022,3.167,0.923611,-48.7685,0.946667,0.936111
43837,26.213,17.029,24.324,0,47.974,0,19.453,0,0,0,-5.046,-5.03,43.687,58.286,58,49.997,10.819,10.6,40.523,3.326,58.286,9.669,-5.046,73.34,185.4,33.659,470.052,141.813,3.399,3.325,79.973,3.168,0.923889,-49.4844,0.944167,0.923611
43838,26.213,17.029,24.324,0,47.944,0,19.453,0,0,0,-5.046,-5.03,43.687,58.355,58,49.788,10.819,10.6,40.523,3.328,58.355,9.664,-4.763,73.34,185.4,33.659,470.052,141.813,3.377,3.285,79.905,3.169,0.924444,-46.7091,0.938056,0.9125
43839,26.213,17,24.294,0,47.915,0,19.424,0,0,0,-5.096,-5.03,43.69,58.341,58,49.832,10.819,10.6,40.475,3.329,58.341,9.667,-5.096,73.421,185.4,33.643,470.009,141.813,3.36,3.295,79.864,3.171,0.924722,-49.9747,0.933333,0.915278
43840,26.243,17.014,24.294,0,47.93,0,19.438,0,0,0,-4.731,-5.03,43.748,58.167,58,50.348,10.818,10.6,40.495,3.338,58.167,9.697,-4.995,73.421,185.4,33.659,470.139,141.699,3.324,3.407,79.934,3.179,0.927222,-48.9842,0.923333,0.946389
43841,26.243,17,24.294,0,47.959,0,19.424,0,0,0,-4.995,-5.03,43.741,58.167,58,50.348,10.818,10.6,40.473,3.338,58.167,9.697,-4.995,73.421,185.4,33.659,470.139,141.699,3.324,3.407,79.934,3.179,0.927222,-48.9842,0.923333,0.946389
43842,26.257,16.97,24.229,0,48.018,0,19.395,0,0,0,-4.792,-5.03,43.807,58.019,58,50.791,10.819,10.6,40.407,3.343,58.019,9.699,-5.093,73.421,185.4,33.659,470.095,141.699,3.352,3.501,80.129,3.184,0.928611,-49.9453,0.931111,0.9725
43843,26.309,16.941,24.185,0,48.127,0,19.351,0,0,0,-5.093,-5.03,43.777,58.026,58,50.769,10.819,10.6,40.384,3.344,58.026,9.704,-4.724,73.421,185.4,33.659,470.052,141.699,3.388,3.498,80.202,3.186,0.928889,-46.3266,0.941111,0.971667
43844,26.279,16.919,24.199,0,48.142,0,19.351,0,0,0,-4.857,-5.03,43.822,58.084,58,50.593,10.82,10.6,40.318,3.341,58.084,9.709,-5.187,73.421,185.4,33.643,470.182,141.699,3.414,3.46,80.223,3.182,0.928056,-50.8671,0.948333,0.961111
43845,26.294,16.941,24.185,0,48.142,0,19.351,0,0,0,-5.187,-5.03,43.786,58.142,58,50.42,10.82,10.6,40.293,3.339,58.142,9.694,-4.991,73.421,185.4,33.659,470.182,141.699,3.444,3.422,80.204,3.181,0.9275,-48.945,0.956667,0.950556
43846,26.257,16.919,24.17,0,48.098,0,19.351,0,0,0,-5.06,-5.03,43.787,58.189,58,50.278,10.819,10.6,40.291,3.338,58.189,9.704,-5.263,73.421,185.4,33.659,470.226,141.699,3.455,3.393,80.159,3.179,0.927222,-51.6124,0.959722,0.9425
43847,26.279,16.941,24.185,0,48.047,0,19.351,0,0,0,-5.053,-5.03,43.797,58.225,58,50.19,10.817,10.6,40.356,3.33,58.218,9.7,-5.053,73.421,185.4,33.659,470.182,141.699,3.461,3.368,80.095,3.172,0.925,-49.553,0.961389,0.935556
43848,26.257,16.941,24.199,0,48.003,0,19.365,0,0,0,-4.984,-5.03,43.778,58.257,58,50.069,10.817,10.6,40.331,3.324,58.257,9.695,-4.984,73.454,185.482,33.659,470.182,141.699,3.447,3.338,80.022,3.166,0.923333,-48.8763,0.9575,0.927222
43849,26.279,16.956,24.214,0,47.974,0,19.38,0,0,0,-5.06,-5.03,43.804,58.286,58,49.98,10.816,10.6,40.352,3.317,58.286,9.649,-4.93,73.47,185.482,33.659,470.356,141.699,3.431,3.313,79.946,3.159,0.921389,-48.3468,0.953056,0.920278
43850,26.279,16.985,24.265,0,47.93,0,19.409,0,0,0,-4.901,-5.03,43.801,58.221,58,50.118,10.814,10.6,40.416,3.309,58.239,9.641,-5.223,73.47,185.482,33.659,470.356,141.699,3.373,3.333,79.866,3.152,0.919167,-51.2201,0.936944,0.925833
43851,26.279,17,24.28,0,47.93,0,19.409,0,0,0,-5.223,-5.03,43.786,58.163,58,50.346,10.813,10.6,40.435,3.311,58.163,9.649,-4.933,73.47,185.482,33.659,470.356,141.699,3.353,3.38,79.89,3.153,0.919722,-48.3762,0.931389,0.938889
43852,26.279,16.985,24.265,0,47.974,0,19.409,0,0,0,-4.825,-5.03,43.811,58.08,58,50.595,10.812,10.6,40.457,3.316,58.08,9.652,-5.169,73.454,185.482,33.659,470.443,141.699,3.346,3.435,79.953,3.158,0.921111,-50.6906,0.929444,0.954167
43853,26.294,17,24.28,0,48.018,0,19.409,0,0,0,-5.169,-5.03,43.781,58.037,58,50.724,10.812,10.6,40.434,3.321,58.037,9.661,-4.821,73.584,185.482,33.643,470.443,141.699,3.351,3.465,80.027,3.162,0.9225,-47.2779,0.930833,0.9625
43854,26.279,16.97,24.229,0,48.047,0,19.395,0,0,0,-4.821,-5.03,43.822,58.044,58,50.701,10.811,10.6,40.456,3.322,58.044,9.651,-5.197,73.584,185.482,33.659,470.443,141.65,3.368,3.462,80.09,3.163,0.922778,-50.9652,0.935556,0.961667
43855,26.294,16.941,24.185,0,48.069,0,19.365,0,0,0,-4.897,-5.03,43.822,58.113,58,50.491,10.813,10.6,40.324,3.322,58.113,9.662,-4.897,73.584,185.482,33.659,470.443,141.65,3.391,3.421,80.11,3.164,0.922778,-48.0232,0.941944,0.950278
43856,26.294,16.956,24.199,0,48.047,0,19.365,0,0,0,-4.941,-5.03,43.811,58.171,58,50.32,10.812,10.6,40.345,3.323,58.171,9.663,-4.941,73.568,185.482,33.659,470.443,141.65,3.411,3.387,80.083,3.164,0.923056,-48.4547,0.9475,0.940833
43857,26.309,16.941,24.185,0,48.018,0,19.365,0,0,0,-4.941,-5.03,43.811,58.221,58,50.166,10.812,10.6,40.345,3.324,58.221,9.669,-4.905,73.584,185.482,33.643,470.53,141.65,3.414,3.357,80.039,3.165,0.923333,-48.1016,0.948333,0.9325
43858,26.338,16.919,24.17,0,48.003,0,19.351,0,0,0,-4.745,-5.03,43.88,58.228,58,50.143,10.812,10.6,40.3,3.323,58.228,9.658,-4.745,73.568,185.482,33.659,470.573,141.65,3.411,3.352,79.999,3.165,0.923056,-46.5326,0.9475,0.931111
43859,26.323,16.919,24.17,0,47.988,0,19.336,0,0,0,-5.042,-5.03,43.867,58.203,58,50.218,10.812,10.6,40.278,3.324,58.203,9.656,-5.042,73.584,185.482,33.659,470.573,141.65,3.401,3.368,79.981,3.165,0.923333,-49.4451,0.944722,0.935556
43860,26.367,16.919,24.17,0,47.988,0,19.351,0,0,0,-4.984,-5.03,43.899,58.098,58,50.509,10.811,10.6,40.3,3.317,58.105,9.655,-4.716,73.584,185.482,33.659,470.53,141.65,3.39,3.419,80.009,3.159,0.921389,-46.2482,0.941667,0.949722
43861,26.353,16.919,24.17,0,48.018,0,19.351,0,0,0,-4.716,-5.03,43.933,58.087,58,50.563,10.811,10.6,40.278,3.315,58.087,9.639,-5.056,73.584,185.482,33.659,470.53,141.65,3.391,3.427,80.035,3.156,0.920833,-49.5824,0.941944,0.951944
43862,26.367,16.919,24.17,0,48.018,0,19.351,0,0,0,-5.056,-5.03,43.925,58.124,58,50.452,10.809,10.6,40.299,3.312,58.124,9.678,-4.962,73.584,185.482,33.659,470.53,141.667,3.394,3.403,80.039,3.154,0.92,-48.6606,0.942778,0.945278
43863,26.382,16.919,24.17,0,48.003,0,19.351,0,0,0,-5.027,-5.03,43.955,58.214,58,50.179,10.809,10.6,40.277,3.31,58.214,9.672,-4.897,73.584,185.482,33.659,470.53,141.699,3.401,3.346,80.001,3.152,0.919444,-48.0232,0.944722,0.929444
43864,26.411,16.941,24.185,0,47.959,0,19.351,0,0,0,-4.847,-5.03,43.982,58.369,58,49.842,10.808,10.6,40.296,3.309,58.326,9.66,-4.89,73.568,185.482,33.659,470.53,141.699,3.397,3.277,79.917,3.151,0.919167,-47.9545,0.943611,0.910278
43865,26.426,16.941,24.199,0,47.849,0,19.365,0,0,0,-4.89,-5.03,44.015,58.511,58,49.285,10.806,10.6,40.363,3.307,58.511,9.661,-4.933,73.584,185.482,33.659,470.66,141.699,3.373,3.164,79.76,3.148,0.918611,-48.3762,0.936944,0.878889
43866,26.44,16.956,24.214,0,47.761,0,19.38,0,0,0,-4.933,-5.03,44.046,58.637,58,48.901,10.806,10.6,40.339,3.305,58.637,9.65,-4.778,73.584,185.482,33.659,470.66,141.65,3.342,3.085,79.592,3.146,0.918056,-46.8562,0.928333,0.856944
43867,26.44,16.97,24.229,0,47.681,0,19.395,0,0,0,-4.861,-5.03,44.078,58.619,58,48.898,10.804,10.6,40.383,3.304,58.619,9.645,-4.861,73.584,185.4,33.659,470.66,141.667,3.275,3.083,79.479,3.145,0.917778,-47.6701,0.909722,0.856389
43868,26.426,16.985,24.265,0,47.666,0,19.409,0,0,0,-5.071,-5.03,44.058,58.322,58,49.839,10.803,10.6,40.406,3.301,58.322,9.638,-5.093,73.454,185.205,33.659,470.66,141.65,3.176,3.269,79.533,3.142,0.916944,-49.9453,0.882222,0.908056
43869,26.426,16.985,24.265,0,47.717,0,19.409,0,0,0,-5.093,-5.03,44.056,58.322,58,49.839,10.802,10.6,40.429,3.301,58.322,9.638,-5.093,73.454,185.205,33.659,470.66,141.65,3.176,3.269,79.533,3.142,0.916944,-49.9453,0.882222,0.908056
43870,26.44,16.97,24.243,0,47.791,0,19.395,0,0,0,-5.017,-5.03,44.069,58.156,58,50.332,10.802,10.6,40.406,3.324,58.156,9.652,-4.923,73.421,185.482,33.659,470.79,141.667,3.187,3.391,79.8,3.164,0.923333,-48.2781,0.885278,0.941944
43871,26.411,16.956,24.214,0,47.93,0,19.38,0,0,0,-5.046,-5.03,44.061,58.196,58,50.21,10.802,10.6,40.385,3.324,58.196,9.642,-5.176,73.421,185.482,33.659,470.877,141.65,3.221,3.366,79.887,3.164,0.923333,-50.7592,0.894722,0.935
43872,26.396,16.941,24.199,0,47.959,0,19.365,0,0,0,-5.176,-5.03,44.022,58.265,58,50.001,10.802,10.6,40.364,3.328,58.265,9.644,-5.212,73.421,185.596,33.659,470.833,141.65,3.266,3.328,79.925,3.168,0.924444,-51.1123,0.907222,0.924444
43873,26.396,16.941,24.185,0,47.959,0,19.365,0,0,0,-5.212,-5.03,44.007,58.275,58,49.969,10.802,10.6,40.34,3.33,58.275,9.648,-5.114,73.421,185.596,33.659,470.877,141.65,3.299,3.325,79.937,3.17,0.925,-50.1512,0.916389,0.923611
43874,26.396,16.904,24.155,0,47.974,0,19.321,0,0,0,-4.919,-5.03,43.996,58.218,58,50.142,10.803,10.6,40.254,3.333,58.218,9.646,-5.035,73.421,185.596,33.659,470.964,141.65,3.316,3.361,79.965,3.173,0.925833,-49.3765,0.921111,0.933611
43875,26.367,16.89,24.141,0,48.003,0,19.321,0,0,0,-5.31,-5.03,43.953,58.105,58,50.39,10.803,10.6,40.233,3.333,58.134,9.641,-5.31,73.421,185.596,33.659,470.964,141.65,3.338,3.411,80.014,3.173,0.925833,-52.0733,0.927222,0.9475
43876,26.367,16.89,24.126,0,48.047,0,19.321,0,0,0,-5.31,-5.03,43.953,58.03,58,50.704,10.803,10.6,40.233,3.334,58.03,9.651,-5.317,73.421,185.596,33.643,470.964,141.65,3.365,3.475,80.094,3.174,0.926111,-52.142,0.934722,0.965278
43877,26.353,16.89,24.141,0,48.098,0,19.321,0,0,0,-5.317,-5.03,43.928,58.011,58,50.757,10.803,10.6,40.211,3.335,58.011,9.649,-5.208,73.421,185.563,33.643,471.05,141.65,3.388,3.486,80.156,3.174,0.926389,-51.073,0.941111,0.968333
43878,26.338,16.89,24.126,0,48.098,0,19.299,0,0,0,-5.19,-5.03,43.885,58.062,58,50.605,10.802,10.6,40.213,3.33,58.062,9.649,-5.19,73.421,185.319,33.659,471.094,141.65,3.424,3.451,80.165,3.17,0.925,-50.8965,0.951111,0.958611
43879,26.338,16.89,24.141,0,48.069,0,19.321,0,0,0,-5.147,-5.03,43.876,58.181,58,50.245,10.801,10.6,40.235,3.327,58.181,9.639,-5.093,73.421,185.319,33.659,471.094,141.65,3.447,3.376,80.108,3.167,0.924167,-49.9453,0.9575,0.937778
43880,26.323,16.919,24.17,0,47.959,0,19.321,0,0,0,-5.024,-5.03,43.879,58.308,58,49.841,10.8,10.6,40.257,3.318,58.315,9.635,-4.959,73.421,185.335,33.659,471.181,141.65,3.435,3.286,79.912,3.158,0.921667,-48.6312,0.954167,0.912778
43881,26.323,16.919,24.185,0,47.915,0,19.336,0,0,0,-4.959,-5.03,43.872,58.268,58,49.981,10.799,10.6,40.279,3.315,58.268,9.632,-5.056,73.421,185.335,33.643,471.181,141.65,3.407,3.311,79.85,3.155,0.920833,-49.5824,0.946389,0.919722
43882,26.323,16.941,24.185,0,47.915,0,19.365,0,0,0,-5.009,-5.03,43.859,58.167,58,50.284,10.798,10.6,40.301,3.315,58.167,9.637,-4.973,73.421,185.335,33.659,471.181,141.65,3.384,3.371,79.851,3.154,0.920833,-48.7685,0.94,0.936389
43883,26.323,16.956,24.199,0,47.944,0,19.365,0,0,0,-4.999,-5.03,43.861,58.084,58,50.533,10.796,10.6,40.324,3.316,58.084,9.627,-4.966,73.421,185.319,33.659,471.267,141.585,3.365,3.423,79.898,3.156,0.921111,-48.6998,0.934722,0.950833
43884,26.323,16.941,24.185,0,47.974,0,19.365,0,0,0,-4.966,-5.03,43.861,58.062,58,50.596,10.795,10.6,40.346,3.315,58.062,9.63,-4.923,73.421,185.319,33.659,471.224,141.585,3.363,3.434,79.946,3.154,0.920833,-48.2781,0.934167,0.953889
43885,26.309,16.919,24.185,0,47.988,0,19.351,0,0,0,-5.009,-5.03,43.858,58.109,58,50.454,10.795,10.6,40.302,3.319,58.109,9.672,-5.009,73.421,185.319,33.659,471.267,141.585,3.368,3.409,79.975,3.158,0.921944,-49.1215,0.935556,0.946944
43886,26.309,16.941,24.199,0,47.974,0,19.351,0,0,0,-5.009,-5.03,43.858,58.207,58,50.159,10.795,10.6,40.302,3.32,58.207,9.676,-5.111,73.421,185.335,33.659,471.398,141.65,3.377,3.352,79.952,3.16,0.922222,-50.1218,0.938056,0.931111
43887,26.309,16.919,24.185,0,47.944,0,19.351,0,0,0,-5.111,-5.03,43.841,58.286,58,49.918,10.794,10.6,40.325,3.322,58.286,9.66,-5.006,73.421,185.335,33.659,471.398,141.667,3.381,3.305,79.898,3.161,0.922778,-49.0921,0.939167,0.918056
43888,26.294,16.919,24.17,0,47.915,0,19.336,0,0,0,-5.013,-5.03,43.846,58.214,58,50.135,10.794,10.6,40.285,3.325,58.214,9.654,-5.219,73.421,185.319,33.659,471.484,141.65,3.36,3.352,79.858,3.164,0.923611,-51.1809,0.933333,0.931111
43889,26.294,16.941,24.185,0,47.915,0,19.351,0,0,0,-5.219,-5.03,43.825,58.214,58,50.135,10.793,10.6,40.308,3.325,58.214,9.654,-5.219,73.421,185.319,33.659,471.484,141.65,3.36,3.352,79.858,3.164,0.923611,-51.1809,0.933333,0.931111
43890,26.294,16.904,24.17,0,47.988,0,19.336,0,0,0,-5.194,-5.03,43.821,58.001,58,50.773,10.793,10.6,40.288,3.324,58.001,9.664,-5.172,73.34,185.335,33.659,471.615,141.504,3.36,3.478,79.988,3.163,0.923333,-50.72,0.933333,0.966111
43891,26.279,16.919,24.17,0,48.047,0,19.336,0,0,0,-5.125,-5.03,43.813,57.925,58,51.001,10.793,10.6,40.266,3.322,57.925,9.672,-5.158,73.34,185.319,33.659,471.615,141.504,3.377,3.522,80.085,3.161,0.922778,-50.5827,0.938056,0.978333
43892,26.279,16.941,24.185,0,48.098,0,19.351,0,0,0,-5.158,-5.03,43.802,57.928,58,50.989,10.792,10.6,40.29,3.321,57.928,9.658,-5.201,73.421,185.335,33.659,471.701,141.504,3.41,3.519,80.155,3.16,0.9225,-51.0044,0.947222,0.9775
43893,26.279,16.919,24.17,0,48.113,0,19.351,0,0,0,-5.201,-5.03,43.791,57.982,58,50.827,10.791,10.6,40.313,3.321,57.982,9.662,-5.06,73.421,185.319,33.659,471.745,141.585,3.444,3.486,80.172,3.16,0.9225,-49.6216,0.956667,0.968333
43894,26.279,16.941,24.185,0,48.083,0,19.351,0,0,0,-5.187,-5.03,43.79,58.087,58,50.51,10.791,10.6,40.294,3.319,58.087,9.625,-5.038,73.454,185.335,33.659,471.832,141.585,3.465,3.421,80.137,3.158,0.921944,-49.4059,0.9625,0.950278
43895,26.279,16.941,24.199,0,48.032,0,19.365,0,0,0,-5.053,-5.03,43.782,58.181,58,50.228,10.789,10.6,40.338,3.32,58.181,9.627,-5.053,73.454,185.319,33.643,471.832,141.585,3.478,3.365,80.052,3.158,0.922222,-49.553,0.966111,0.934722
43896,26.243,16.956,24.214,0,47.988,0,19.38,0,0,0,-5.201,-5.03,43.746,58.214,58,50.13,10.788,10.6,40.362,3.319,58.214,9.619,-5.201,73.47,185.335,33.643,471.918,141.585,3.467,3.345,79.973,3.158,0.921944,-51.0044,0.963056,0.929167
43897,26.243,16.97,24.229,0,47.959,0,19.395,0,0,0,-5.277,-5.03,43.734,58.192,58,50.195,10.787,10.6,40.386,3.321,58.192,9.618,-5.071,73.584,185.319,33.659,471.918,141.585,3.448,3.36,79.916,3.159,0.9225,-49.7295,0.957778,0.933333
43898,26.199,16.956,24.214,0,47.944,0,19.38,0,0,0,-5.183,-5.03,43.68,58.113,58,50.435,10.786,10.6,40.412,3.322,58.113,9.623,-5.183,73.584,185.319,33.659,472.049,141.585,3.431,3.409,79.908,3.161,0.922778,-50.8279,0.953056,0.946944
43899,26.169,16.97,24.229,0,47.974,0,19.395,0,0,0,-5.161,-5.03,43.626,58.037,58,50.66,10.786,10.6,40.391,3.325,58.037,9.621,-5.161,73.584,185.319,33.659,472.049,141.585,3.415,3.458,79.941,3.163,0.923611,-50.6121,0.948611,0.960556
43900,26.096,16.97,24.229,0,48.047,0,19.38,0,0,0,-5.342,-5.03,43.553,57.892,58,51.095,10.786,10.6,40.369,3.325,57.892,9.627,-5.404,73.584,185.319,33.643,472.266,141.585,3.423,3.544,80.094,3.163,0.923611,-52.9951,0.950833,0.984444
43901,26.045,16.985,24.243,0,48.098,0,19.409,0,0,0,-5.404,-5.03,43.483,57.878,58,51.138,10.785,10.6,40.395,3.324,57.878,9.625,-5.574,73.454,185.319,33.643,472.309,141.504,3.447,3.55,80.158,3.162,0.923333,-54.6623,0.9575,0.986111
43902,26.001,16.985,24.265,0,48.127,0,19.409,0,0,0,-5.418,-5.03,43.415,57.878,58,51.139,10.783,10.6,40.42,3.325,57.878,9.621,-5.53,73.454,185.335,33.659,472.309,141.504,3.47,3.553,80.208,3.163,0.923611,-54.2308,0.963889,0.986944
43903,25.972,16.985,24.265,0,48.142,0,19.409,0,0,0,-5.501,-5.03,43.276,57.874,58,51.151,10.782,10.6,40.423,3.323,57.874,9.632,-5.501,73.454,185.173,33.724,472.439,141.504,3.499,3.553,80.238,3.161,0.923056,-53.9464,0.971944,0.986944
43904,25.942,16.97,24.243,0,48.157,0,19.395,0,0,0,-5.501,-5.03,43.276,57.86,58,51.195,10.782,10.6,40.423,3.321,57.86,9.631,-5.49,73.454,185.173,33.724,473.003,141.504,3.528,3.559,80.256,3.159,0.9225,-53.8385,0.98,0.988611
43905,25.891,16.985,24.265,0,48.157,0,19.409,0,0,0,-5.501,-5.03,43.164,57.856,58,51.206,10.781,10.6,40.429,3.315,57.856,9.605,-5.501,73.454,185.173,33.724,472.917,141.504,3.542,3.556,80.264,3.153,0.920833,-53.9464,0.983889,0.987778
43906,25.862,17,24.28,0,48.157,0,19.409,0,0,0,-5.501,-5.03,43.164,57.888,58,51.142,10.781,10.6,40.429,3.309,57.878,9.606,-5.516,73.454,185.173,33.659,473.047,141.585,3.559,3.538,80.246,3.147,0.919167,-54.0935,0.988611,0.982778
43907,25.833,16.985,24.265,0,48.127,0,19.409,0,0,0,-5.451,-5.03,43.06,57.921,58,51.012,10.78,10.6,40.435,3.307,57.921,9.611,-5.302,73.47,185.173,33.659,473.003,141.585,3.563,3.509,80.209,3.145,0.918611,-51.9949,0.989722,0.974722
43908,25.789,17,24.28,0,48.098,0,19.409,0,0,0,-5.335,-5.03,43.012,58.015,58,50.73,10.779,10.6,40.458,3.299,58.015,9.637,-5.216,73.503,185.173,33.643,473.22,141.585,3.546,3.445,80.082,3.138,0.916389,-51.1515,0.985,0.956944
43909,25.774,17,24.294,0,48.047,0,19.424,0,0,0,-5.216,-5.03,42.973,58.033,58,50.677,10.778,10.6,40.482,3.297,58.033,9.625,-5.237,73.584,185.173,33.724,473.307,141.585,3.523,3.433,80.025,3.136,0.915833,-51.3574,0.978611,0.953611
43910,25.745,17,24.324,0,47.988,0,19.453,0,0,0,-5.237,-5.03,42.936,58.04,58,50.655,10.778,10.6,40.463,3.295,58.04,9.631,-5.158,73.584,185.173,33.724,473.481,141.585,3.498,3.426,79.978,3.133,0.915278,-50.5827,0.971667,0.951667
43911,25.693,17.014,24.324,0,47.988,0,19.453,0,0,0,-5.158,-5.03,42.898,58.022,58,50.71,10.776,10.6,40.533,3.289,58.022,9.631,-5.248,73.584,185.173,33.724,473.568,141.585,3.48,3.431,79.949,3.128,0.913611,-51.4653,0.966667,0.953056
43912,25.649,17.043,24.353,0,47.974,0,19.438,0,0,0,-5.248,-5.03,42.838,57.986,58,50.818,10.775,10.6,40.514,3.287,57.986,9.617,-5.353,73.584,185.4,33.724,473.655,141.569,3.461,3.45,79.948,3.125,0.913056,-52.495,0.961389,0.958333
43913,25.635,17.058,24.368,0,47.974,0,19.482,0,0,0,-5.237,-5.03,42.765,57.917,58,51.026,10.774,10.6,40.583,3.282,57.917,9.612,-5.295,73.584,185.4,33.724,473.785,141.569,3.454,3.487,79.972,3.121,0.911667,-51.9262,0.959444,0.968611
43914,25.591,17.058,24.382,0,48.003,0,19.504,0,0,0,-5.295,-5.03,42.715,57.86,58,51.199,10.773,10.6,40.609,3.278,57.86,9.619,-5.31,73.584,185.4,33.659,473.958,141.569,3.455,3.518,80.016,3.117,0.910556,-52.0733,0.959722,0.977222
43915,25.576,17.087,24.426,0,48.047,0,19.548,0,0,0,-5.31,-5.03,42.668,57.798,58,51.385,10.771,10.6,40.634,3.275,57.798,9.615,-5.429,73.568,185.4,33.659,474.045,141.569,3.462,3.552,80.078,3.114,0.909722,-53.2403,0.961667,0.986667
43916,25.547,17.102,24.448,0,48.083,0,19.548,0,0,0,-5.331,-5.03,42.576,57.765,58,51.485,10.767,10.6,40.728,3.276,57.765,9.576,-5.201,73.584,185.4,33.724,474.262,141.585,3.502,3.573,80.186,3.114,0.91,-51.0044,0.972778,0.9925
43917,25.547,17.124,24.463,0,48.113,0,19.563,0,0,0,-5.36,-5.03,42.557,57.765,58,51.485,10.767,10.6,40.754,3.276,57.765,9.576,-5.201,73.584,185.4,33.724,474.262,141.585,3.502,3.573,80.186,3.114,0.91,-51.0044,0.972778,0.9925
43918,25.525,17.124,24.478,0,48.127,0,19.578,0,0,0,-5.342,-5.03,42.537,57.773,58,51.465,10.766,10.6,40.778,3.276,57.773,9.593,-5.237,73.568,185.4,33.724,474.349,141.585,3.526,3.569,80.214,3.114,0.91,-51.3574,0.979444,0.991389
43919,25.496,17.124,24.463,0,48.142,0,19.563,0,0,0,-5.353,-5.03,42.506,57.813,58,51.37,10.765,10.6,40.806,3.277,57.805,9.586,-5.295,73.568,185.4,33.724,474.609,141.504,3.56,3.55,80.214,3.115,0.910278,-51.9262,0.988889,0.986111
43920,25.481,17.102,24.426,0,48.113,0,19.578,0,0,0,-5.295,-5.03,42.477,57.838,58,51.273,10.765,10.6,40.788,3.278,57.838,9.588,-5.125,73.584,185.4,33.724,474.696,141.504,3.566,3.533,80.19,3.116,0.910556,-50.2591,0.990556,0.981389
43921,25.452,17.124,24.463,0,48.098,0,19.563,0,0,0,-5.125,-5.03,42.463,57.852,58,51.231,10.766,10.6,40.727,3.28,57.852,9.584,-5.1,73.584,185.4,33.724,474.74,141.504,3.568,3.526,80.163,3.118,0.911111,-50.0139,0.991111,0.979444
43922,25.437,17.102,24.448,0,48.083,0,19.563,0,0,0,-5.165,-5.03,42.4,57.852,58,51.221,10.765,10.6,40.735,3.279,57.856,9.589,-5.165,73.584,185.4,33.724,474.913,141.504,3.564,3.524,80.137,3.117,0.910833,-50.6513,0.99,0.978889
43923,25.437,17.124,24.463,0,48.083,0,19.563,0,0,0,-5.165,-5.03,42.4,57.838,58,51.277,10.765,10.6,40.735,3.277,57.838,9.588,-5.06,73.584,185.4,33.724,474.957,141.504,3.558,3.532,80.121,3.114,0.910278,-49.6216,0.988333,0.981111
43924,25.408,17.102,24.448,0,48.083,0,19.563,0,0,0,-5.089,-5.03,42.348,57.791,58,51.421,10.763,10.6,40.743,3.275,57.791,9.59,-5.089,73.584,185.319,33.724,475.13,141.504,3.555,3.559,80.125,3.113,0.909722,-49.906,0.9875,0.988611
43925,25.393,17.139,24.492,0,48.083,0,19.592,0,0,0,-5.089,-5.03,42.348,57.758,58,51.518,10.763,10.6,40.743,3.272,57.758,9.587,-5.06,73.568,185.026,33.724,475.608,141.504,3.553,3.575,80.143,3.11,0.908889,-49.6216,0.986944,0.993056
43926,25.364,17.153,24.507,0,48.098,0,19.607,0,0,0,-5.129,-5.03,42.281,57.798,58,51.401,10.761,10.6,40.84,3.271,57.798,9.584,-5.071,73.649,185.026,33.724,475.825,141.504,3.557,3.551,80.154,3.109,0.908611,-49.7295,0.988056,0.986389
43927,25.364,17.153,24.492,0,48.098,0,19.592,0,0,0,-5.071,-5.03,42.266,57.798,58,51.401,10.76,10.6,40.867,3.271,57.798,9.584,-5.071,73.649,185.026,33.724,475.825,141.504,3.557,3.551,80.154,3.109,0.908611,-49.7295,0.988056,0.986389
43928,25.327,17.153,24.507,0,48.083,0,19.607,0,0,0,-5.009,-5.03,42.255,57.896,58,51.11,10.76,10.6,40.849,3.262,57.896,9.57,-5.114,73.649,185.026,33.724,476.172,141.504,3.556,3.485,80.072,3.1,0.906111,-50.1512,0.987778,0.968056
43929,25.327,17.212,24.595,0,48.047,0,19.636,0,0,0,-5.114,-5.03,42.226,57.899,58,51.101,10.757,10.6,40.919,3.256,57.899,9.602,-5.053,73.584,185.01,33.724,476.215,141.504,3.547,3.477,80.026,3.094,0.904444,-49.553,0.985278,0.965833
43930,25.327,17.227,24.609,0,48.003,0,19.666,0,0,0,-5.053,-5.03,42.213,57.86,58,51.223,10.755,10.6,40.989,3.248,57.86,9.607,-4.991,73.584,185.026,33.724,476.476,141.504,3.531,3.493,80,3.086,0.902222,-48.945,0.980833,0.970278
43931,25.313,17.256,24.661,0,48.003,0,19.731,0,0,0,-4.919,-5.03,42.207,57.816,58,51.353,10.752,10.6,41.086,3.246,57.816,9.598,-5.06,73.454,185.026,33.724,476.563,141.504,3.515,3.516,80.005,3.084,0.901667,-49.6216,0.976389,0.976667
43932,25.313,17.271,24.675,0,48.018,0,19.731,0,0,0,-4.919,-5.03,42.207,57.776,58,51.473,10.752,10.6,41.086,3.245,57.776,9.613,-4.991,73.454,185.026,33.724,476.91,141.504,3.508,3.539,80.028,3.083,0.901389,-48.945,0.974444,0.983056
43933,25.313,17.271,24.69,0,48.032,0,19.746,0,0,0,-4.991,-5.03,42.198,57.762,58,51.518,10.751,10.6,41.113,3.245,57.762,9.617,-4.937,73.454,185.026,33.724,476.997,141.504,3.511,3.549,80.052,3.083,0.901389,-48.4154,0.975278,0.985833
43934,25.327,17.285,24.705,0,48.047,0,19.761,0,0,0,-4.937,-5.03,42.202,57.751,58,51.552,10.75,10.6,41.141,3.245,57.751,9.613,-4.952,73.454,185.026,33.724,477.083,141.504,3.519,3.556,80.076,3.083,0.901389,-48.5625,0.9775,0.987778
43935,25.327,17.322,24.734,0,48.069,0,19.79,0,0,0,-4.923,-5.03,42.221,57.715,58,51.663,10.747,10.6,41.239,3.245,57.715,9.611,-4.923,73.454,185.026,33.724,477.3,141.504,3.531,3.577,80.108,3.082,0.901389,-48.2781,0.980833,0.993611
43936,25.342,17.322,24.734,0,48.083,0,19.79,0,0,0,-4.854,-5.03,42.239,57.646,58,51.873,10.747,10.6,41.224,3.242,57.646,9.601,-4.915,73.584,185.026,33.659,477.561,141.423,3.561,3.615,80.182,3.079,0.900556,-48.1997,0.989167,1.00417
43937,25.342,17.336,24.749,0,48.113,0,19.805,0,0,0,-4.832,-5.03,42.253,57.646,58,51.873,10.745,10.6,41.252,3.242,57.646,9.601,-4.915,73.584,185.026,33.659,477.561,141.423,3.561,3.615,80.182,3.079,0.900556,-48.1997,0.989167,1.00417
43938,25.408,17.322,24.734,0,48.127,0,19.79,0,0,0,-4.803,-5.03,42.3,57.729,58,51.682,10.744,10.6,41.282,3.244,57.711,9.556,-4.792,73.584,185.026,33.659,477.908,141.423,3.59,3.58,80.188,3.081,0.901111,-46.9935,0.997222,0.994444
43939,25.437,17.336,24.749,0,48.113,0,19.805,0,0,0,-4.792,-5.03,42.344,57.813,58,51.456,10.744,10.6,41.265,3.246,57.787,9.553,-4.763,73.454,185.026,33.659,477.995,141.423,3.596,3.537,80.142,3.083,0.901667,-46.7091,0.998889,0.9825
43940,25.452,17.366,24.792,0,48.032,0,19.834,0,0,0,-4.763,-5.03,42.399,57.874,58,51.196,10.743,10.6,41.292,3.248,57.874,9.547,-4.861,73.454,185.026,33.659,478.168,141.423,3.592,3.487,80.066,3.084,0.902222,-47.6701,0.997778,0.968611
43941,25.481,17.351,24.778,0,47.988,0,19.819,0,0,0,-4.861,-5.03,42.439,57.928,58,51.034,10.742,10.6,41.321,3.245,57.928,9.556,-4.977,73.454,185.026,33.659,478.299,141.423,3.58,3.452,79.981,3.082,0.901389,-48.8077,0.994444,0.958889
43942,25.51,17.38,24.829,0,47.959,0,19.819,0,0,0,-4.977,-5.03,42.472,57.925,58,51.024,10.741,10.6,41.306,3.24,57.932,9.552,-4.825,73.454,185.026,33.659,478.385,141.423,3.554,3.445,79.914,3.077,0.9,-47.3171,0.987222,0.956944
43943,25.525,17.395,24.844,0,47.93,0,19.885,0,0,0,-4.912,-5.03,42.514,57.881,58,51.177,10.74,10.6,41.378,3.239,57.881,9.546,-4.843,73.47,185.026,33.659,478.906,141.423,3.527,3.475,79.885,3.076,0.899722,-47.4936,0.979722,0.965278
43944,25.562,17.395,24.858,0,47.944,0,19.9,0,0,0,-4.8,-5.03,42.606,57.798,58,51.43,10.738,10.6,41.435,3.237,57.798,9.546,-4.8,73.454,185.026,33.659,479.167,141.423,3.507,3.523,79.901,3.074,0.899167,-47.0719,0.974167,0.978611
43945,25.591,17.41,24.888,0,47.974,0,19.9,0,0,0,-4.872,-5.03,42.643,57.744,58,51.592,10.737,10.6,41.464,3.232,57.744,9.55,-4.713,73.454,185.026,33.659,479.167,141.423,3.495,3.551,79.941,3.069,0.897778,-46.2187,0.970833,0.986389
43946,25.62,17.424,24.902,0,47.988,0,19.915,0,0,0,-4.76,-5.03,42.694,57.7,58,51.724,10.735,10.6,41.538,3.235,57.7,9.547,-4.76,73.454,185.026,33.643,479.34,141.423,3.501,3.579,79.995,3.071,0.898611,-46.6797,0.9725,0.994167
43947,25.649,17.468,24.961,0,48.018,0,19.958,0,0,0,-4.796,-5.03,42.719,57.737,58,51.619,10.734,10.6,41.566,3.233,57.737,9.547,-4.785,73.454,185.026,33.659,479.861,141.423,3.526,3.557,80.054,3.069,0.898056,-46.9248,0.979444,0.988056
43948,25.649,17.49,24.976,0,48.018,0,19.973,0,0,0,-4.785,-5.03,42.745,57.809,58,51.402,10.732,10.6,41.596,3.235,57.809,9.569,-4.821,73.454,185.026,33.659,480.035,141.423,3.538,3.515,80.034,3.071,0.898611,-47.2779,0.982778,0.976389
43949,25.664,17.468,24.961,0,47.988,0,19.973,0,0,0,-4.821,-5.03,42.763,57.86,58,51.285,10.731,10.6,41.626,3.235,57.849,9.565,-4.872,73.584,185.026,33.659,480.208,141.423,3.543,3.492,79.998,3.071,0.898611,-47.778,0.984167,0.97
43950,25.679,17.49,24.976,0,47.974,0,19.988,0,0,0,-4.818,-5.03,42.783,57.852,58,51.276,10.731,10.6,41.611,3.237,57.852,9.557,-4.865,73.584,185.026,33.659,480.425,141.423,3.536,3.492,79.966,3.073,0.899167,-47.7094,0.982222,0.97
43951,25.679,17.49,24.976,0,47.974,0,19.973,0,0,0,-4.897,-5.03,42.798,57.784,58,51.485,10.729,10.6,41.626,3.237,57.784,9.555,-4.897,73.584,185.026,33.659,480.642,141.423,3.529,3.534,79.971,3.073,0.899167,-48.0232,0.980278,0.981667
43952,25.664,17.52,25.027,0,48.003,0,20.017,0,0,0,-4.897,-5.03,42.798,57.697,58,51.746,10.729,10.6,41.626,3.236,57.697,9.584,-5.114,73.584,185.042,33.659,480.773,141.374,3.527,3.585,80.014,3.072,0.898889,-50.1512,0.979722,0.995833
43953,25.664,17.534,25.042,0,48.069,0,20.032,0,0,0,-4.937,-5.03,42.794,57.57,58,52.128,10.728,10.6,41.701,3.235,57.57,9.599,-5.1,73.568,185.14,33.643,480.99,141.39,3.539,3.66,80.11,3.07,0.898611,-50.0139,0.983056,1.01667
43954,25.664,17.563,25.085,0,48.127,0,20.068,0,0,0,-4.941,-5.03,42.794,57.487,58,52.381,10.727,10.6,41.729,3.232,57.487,9.589,-5.056,73.568,185.14,33.659,481.207,141.39,3.569,3.708,80.207,3.067,0.897778,-49.5824,0.991389,1.03
43955,25.664,17.549,25.071,0,48.157,0,20.068,0,0,0,-5.082,-5.03,42.79,57.483,58,52.394,10.725,10.6,41.79,3.229,57.483,9.589,-5.082,73.584,185.14,33.659,481.337,141.39,3.597,3.708,80.276,3.065,0.896944,-49.8374,0.999167,1.03
43956,25.664,17.563,25.085,0,48.171,0,20.083,0,0,0,-5.053,-5.03,42.786,57.545,58,52.213,10.724,10.6,41.82,3.228,57.545,9.594,-5.161,73.454,185.14,33.659,481.467,141.39,3.634,3.671,80.292,3.064,0.896667,-50.6121,1.00944,1.01972
43957,25.679,17.593,25.129,0,48.157,0,20.112,0,0,0,-5.002,-5.03,42.796,57.729,58,51.664,10.722,10.6,41.894,3.23,57.729,9.567,-4.995,73.454,185.335,33.659,481.771,141.39,3.664,3.563,80.179,3.065,0.897222,-48.9842,1.01778,0.989722
43958,25.693,17.622,25.181,0,48.069,0,20.142,0,0,0,-4.995,-5.03,42.813,57.74,58,51.634,10.722,10.6,41.881,3.23,57.74,9.562,-5.031,73.454,185.335,33.659,482.248,141.39,3.659,3.556,80.116,3.065,0.897222,-49.3373,1.01639,0.987778
43959,25.708,17.637,25.195,0,48.032,0,20.142,0,0,0,-4.988,-5.03,42.825,57.726,58,51.68,10.719,10.6,41.955,3.228,57.726,9.556,-5.024,73.454,185.319,33.659,482.378,141.39,3.647,3.564,80.064,3.063,0.896667,-49.2686,1.01306,0.99
43960,25.708,17.637,25.21,0,48.018,0,20.171,0,0,0,-5.024,-5.03,42.841,57.708,58,51.736,10.718,10.6,41.986,3.22,57.708,9.559,-4.977,73.454,185.319,33.659,482.552,141.39,3.626,3.568,80.031,3.056,0.894444,-48.8077,1.00722,0.991111
43961,25.73,17.688,25.254,0,47.988,0,20.2,0,0,0,-4.977,-5.03,42.863,57.711,58,51.727,10.717,10.6,42.017,3.213,57.711,9.51,-4.991,73.454,185.319,33.659,482.769,141.39,3.61,3.558,79.995,3.048,0.8925,-48.945,1.00278,0.988333
43962,25.745,17.717,25.298,0,47.974,0,20.2,0,0,0,-4.991,-5.03,42.889,57.729,58,51.675,10.715,10.6,42.09,3.21,57.729,9.513,-5.038,73.454,185.335,33.659,482.986,141.39,3.595,3.544,79.963,3.045,0.891667,-49.4059,0.998611,0.984444
43963,25.745,17.732,25.313,0,47.959,0,20.251,0,0,0,-5.071,-5.03,42.913,57.755,58,51.6,10.711,10.6,42.242,3.206,57.755,9.508,-5.071,73.454,185.205,33.659,483.16,141.276,3.582,3.526,79.923,3.042,0.890556,-49.7295,0.995,0.979444
43964,25.745,17.761,25.364,0,47.944,0,20.295,0,0,0,-5.201,-5.03,42.908,57.74,58,51.647,10.71,10.6,42.272,3.2,57.74,9.5,-5.201,73.454,185.14,33.659,483.377,141.276,3.571,3.529,79.896,3.035,0.888889,-51.0044,0.991944,0.980278
43965,25.759,17.776,25.408,0,47.944,0,20.325,0,0,0,-5.201,-5.03,42.908,57.697,58,51.778,10.71,10.6,42.272,3.198,57.697,9.5,-5.064,73.454,185.14,33.659,483.594,141.276,3.556,3.553,79.898,3.033,0.888333,-49.6609,0.987778,0.986944
43966,25.745,17.834,25.466,0,47.988,0,20.369,0,0,0,-5.147,-5.03,42.898,57.563,58,52.152,10.705,10.6,42.38,3.2,57.574,9.498,-4.995,73.454,185.14,33.659,483.984,141.276,3.555,3.63,79.987,3.035,0.888889,-48.9842,0.9875,1.00833
43967,25.73,17.834,25.496,0,48.018,0,20.398,0,0,0,-5.172,-5.03,42.881,57.563,58,52.187,10.704,10.6,42.456,3.203,57.563,9.502,-5.064,73.584,184.945,33.659,484.245,141.276,3.566,3.64,80.036,3.037,0.889722,-49.6609,0.990556,1.01111
43968,25.708,17.886,25.547,0,48.032,0,20.435,0,0,0,-5.064,-5.03,42.873,57.588,58,52.113,10.702,10.6,42.534,3.207,57.588,9.498,-5.122,73.568,184.863,33.659,484.418,141.276,3.579,3.629,80.07,3.041,0.890833,-50.2297,0.994167,1.00806
43969,25.693,17.871,25.547,0,48.047,0,20.435,0,0,0,-5.122,-5.03,42.843,57.617,58,52.03,10.701,10.6,42.565,3.211,57.617,9.512,-5.02,73.584,184.863,33.659,484.679,141.276,3.596,3.617,80.079,3.045,0.891944,-49.2294,0.998889,1.00472
43970,25.664,17.886,25.562,0,48.047,0,20.449,0,0,0,-5.194,-5.03,42.831,57.635,58,51.978,10.701,10.6,42.554,3.214,57.635,9.504,-5.154,73.584,184.863,33.659,484.896,141.276,3.611,3.61,80.075,3.047,0.892778,-50.5435,1.00306,1.00278
43971,25.649,17.9,25.576,0,48.047,0,20.464,0,0,0,-5.111,-5.03,42.749,57.624,58,52.014,10.699,10.6,42.619,3.216,57.624,9.51,-5.111,73.584,185.14,33.659,485.156,141.276,3.617,3.619,80.075,3.049,0.893333,-50.1218,1.00472,1.00528
43972,25.62,17.915,25.591,0,48.047,0,20.464,0,0,0,-5.111,-5.03,42.749,57.603,58,52.081,10.699,10.6,42.619,3.218,57.603,9.508,-5.212,73.584,185.205,33.659,485.807,141.276,3.626,3.634,80.079,3.051,0.893889,-51.1123,1.00722,1.00944
43973,25.591,17.93,25.62,0,48.047,0,20.493,0,0,0,-5.212,-5.03,42.653,57.57,58,52.182,10.696,10.6,42.731,3.219,57.57,9.5,-5.212,73.584,185.205,33.659,485.807,141.276,3.631,3.655,80.096,3.052,0.894167,-51.1123,1.00861,1.01528
43974,25.562,17.959,25.649,0,48.069,0,20.522,0,0,0,-5.161,-5.03,42.606,57.559,58,52.217,10.694,10.6,42.761,3.217,57.559,9.534,-5.161,73.584,185.205,33.659,485.981,141.276,3.642,3.66,80.111,3.049,0.893611,-50.6121,1.01167,1.01667
43975,25.525,17.974,25.679,0,48.069,0,20.537,0,0,0,-5.179,-5.03,42.557,57.563,58,52.209,10.693,10.6,42.795,3.211,57.563,9.544,-5.179,73.584,185.205,33.659,486.372,141.276,3.649,3.653,80.114,3.044,0.891944,-50.7886,1.01361,1.01472
43976,25.496,18.003,25.73,0,48.069,0,20.581,0,0,0,-5.194,-5.03,42.491,57.588,58,52.136,10.691,10.6,42.872,3.209,57.588,9.539,-5.32,73.568,185.189,33.659,486.675,141.243,3.654,3.636,80.102,3.042,0.891389,-52.1714,1.015,1.01
43977,25.437,18.069,25.774,0,48.032,0,20.618,0,0,0,-5.32,-5.03,42.438,57.635,58,52.001,10.689,10.6,42.949,3.202,57.635,9.527,-5.259,73.584,185.173,33.659,487.023,141.243,3.655,3.602,80.03,3.034,0.889444,-51.5732,1.01528,1.00056
43978,25.408,18.069,25.818,0,48.018,0,20.662,0,0,0,-5.259,-5.03,42.394,57.603,58,52.101,10.687,10.6,43.027,3.196,57.603,9.525,-5.349,73.584,185.173,33.643,487.326,141.162,3.65,3.616,80.01,3.029,0.887778,-52.4558,1.01389,1.00444
43979,25.393,18.127,25.913,0,48.003,0,20.72,0,0,0,-5.349,-5.03,42.345,57.548,58,52.267,10.685,10.6,43.104,3.19,57.548,9.527,-5.32,73.584,185.173,33.659,487.63,141.162,3.643,3.644,80.015,3.023,0.886111,-52.1714,1.01194,1.01222
43980,25.393,18.186,25.986,0,48.018,0,20.786,0,0,0,-5.32,-5.03,42.321,57.494,58,52.434,10.681,10.6,43.227,3.19,57.494,9.521,-5.27,73.584,185.173,33.659,487.76,141.162,3.642,3.677,80.039,3.023,0.886111,-51.681,1.01167,1.02139
43981,25.393,18.223,26.03,0,48.047,0,20.83,0,0,0,-5.27,-5.03,42.306,57.458,58,52.545,10.679,10.6,43.304,3.19,57.458,9.515,-5.125,73.584,185.173,33.659,488.108,141.162,3.646,3.699,80.073,3.022,0.886111,-50.2591,1.01278,1.0275
43982,25.393,18.237,26.045,0,48.069,0,20.845,0,0,0,-5.125,-5.03,42.309,57.418,58,52.668,10.677,10.6,43.383,3.192,57.418,9.482,-5.082,73.584,185.14,33.659,488.325,141.162,3.66,3.725,80.118,3.023,0.886667,-49.8374,1.01667,1.03472
43983,25.393,18.296,26.125,0,48.098,0,20.889,0,0,0,-5.082,-5.03,42.317,57.382,58,52.781,10.675,10.6,43.418,3.19,57.382,9.485,-5.049,73.454,184.945,33.659,488.585,141.162,3.671,3.746,80.169,3.022,0.886111,-49.5138,1.01972,1.04056
43984,25.422,18.311,26.155,0,48.127,0,20.918,0,0,0,-5.035,-5.03,42.341,57.36,58,52.839,10.672,10.6,43.576,3.192,57.36,9.487,-4.861,73.454,184.945,33.643,488.845,141.162,3.692,3.76,80.209,3.023,0.886667,-47.6701,1.02556,1.04444
43985,25.422,18.311,26.169,0,48.157,0,20.933,0,0,0,-4.923,-5.03,42.364,57.353,58,52.876,10.671,10.6,43.612,3.195,57.353,9.489,-4.923,73.551,184.945,33.659,489.366,141.162,3.715,3.77,80.245,3.026,0.8875,-48.2781,1.03194,1.04722
43986,25.437,18.325,26.184,0,48.157,0,20.947,0,0,0,-4.897,-5.03,42.376,57.375,58,52.814,10.669,10.6,43.648,3.197,57.375,9.49,-4.897,73.584,184.945,33.659,489.583,141.162,3.73,3.76,80.263,3.028,0.888056,-48.0232,1.03611,1.04444
43987,25.437,18.34,26.213,0,48.157,0,20.969,0,0,0,-4.988,-5.03,42.387,57.411,58,52.743,10.668,10.6,43.684,3.195,57.4,9.488,-4.861,73.584,184.945,33.659,489.844,141.162,3.746,3.743,80.258,3.026,0.8875,-47.6701,1.04056,1.03972
43988,25.408,18.406,26.279,0,48.127,0,20.984,0,0,0,-4.937,-5.03,42.377,57.407,58,52.73,10.666,10.6,43.765,3.192,57.407,9.484,-5.049,73.454,184.945,33.659,490.365,141.162,3.766,3.738,80.215,3.023,0.886667,-49.5138,1.04611,1.03833
43989,25.408,18.42,26.309,0,48.127,0,21.042,0,0,0,-5.049,-5.03,42.347,57.375,58,52.831,10.665,10.6,43.8,3.187,57.375,9.473,-5.024,73.454,184.945,33.659,490.582,141.162,3.763,3.753,80.212,3.018,0.885278,-49.2686,1.04528,1.0425
43990,25.393,18.45,26.353,0,48.142,0,21.072,0,0,0,-5.017,-5.03,42.332,57.339,58,52.944,10.664,10.6,43.837,3.183,57.339,9.478,-5.009,73.421,184.945,33.659,490.929,141.162,3.763,3.771,80.221,3.013,0.884167,-49.1215,1.04528,1.0475
43991,25.378,18.464,26.367,0,48.142,0,21.101,0,0,0,-5.009,-5.03,42.319,57.324,58,52.992,10.662,10.6,43.917,3.176,57.324,9.47,-5.042,73.421,184.945,33.659,491.233,141.162,3.768,3.775,80.226,3.007,0.882222,-49.4451,1.04667,1.04861
43992,25.342,18.494,26.411,0,48.142,0,21.13,0,0,0,-5.056,-5.03,42.253,57.328,58,52.986,10.659,10.6,44.034,3.171,57.328,9.463,-5.183,73.421,184.945,33.659,491.45,141.162,3.771,3.768,80.224,3.002,0.880833,-50.8279,1.0475,1.04667
43993,25.342,18.523,26.477,0,48.127,0,21.182,0,0,0,-5.103,-5.03,42.239,57.339,58,52.958,10.655,10.6,44.115,3.166,57.339,9.463,-5.103,73.421,184.945,33.659,491.753,141.162,3.776,3.758,80.211,2.997,0.879444,-50.0433,1.04889,1.04389
43994,25.327,18.552,26.521,0,48.113,0,21.211,0,0,0,-5.103,-5.03,42.239,57.346,58,52.94,10.655,10.6,44.115,3.16,57.346,9.458,-5.194,73.421,184.945,33.659,492.014,141.162,3.774,3.748,80.193,2.991,0.877778,-50.9357,1.04833,1.04111
43995,25.327,18.618,26.594,0,48.098,0,21.27,0,0,0,-5.038,-5.03,42.228,57.35,58,52.934,10.654,10.6,44.196,3.152,57.35,9.494,-4.952,73.421,184.945,33.659,492.318,141.162,3.774,3.739,80.167,2.983,0.875556,-48.5625,1.04833,1.03861
43996,25.327,18.677,26.675,0,48.083,0,21.335,0,0,0,-4.883,-5.03,42.215,57.357,58,52.928,10.648,10.6,44.446,3.145,57.353,9.487,-5.024,73.421,184.945,33.659,492.752,141.162,3.774,3.731,80.138,2.976,0.873611,-49.2686,1.04833,1.03639
43997,25.327,18.735,26.719,0,48.069,0,21.379,0,0,0,-4.984,-5.03,42.219,57.331,58,53.003,10.646,10.6,44.527,3.133,57.331,9.475,-5.046,73.421,184.945,33.659,493.273,141.162,3.763,3.734,80.091,2.965,0.870278,-49.4844,1.04528,1.03722
43998,25.342,18.772,26.807,0,48.047,0,21.423,0,0,0,-4.879,-5.03,42.236,57.313,58,53.061,10.643,10.6,44.609,3.131,57.313,9.463,-4.97,73.421,184.798,33.659,493.576,141.162,3.755,3.743,80.086,2.962,0.869722,-48.7391,1.04306,1.03972
43999,25.378,18.831,26.807,0,48.047,0,21.467,0,0,0,-4.97,-5.03,42.247,57.324,58,53.032,10.64,10.6,44.736,3.13,57.324,9.454,-4.879,73.421,184.798,33.659,494.141,141.162,3.752,3.736,80.074,2.961,0.869444,-47.8466,1.04222,1.03778
44000,25.408,18.875,26.96,0,48.032,0,21.577,0,0,0,-4.879,-5.03,42.29,57.364,58,52.917,10.637,10.6,44.818,3.127,57.364,9.459,-4.818,73.421,184.798,33.724,494.314,141.162,3.749,3.71,80.049,2.957,0.868611,-47.2484,1.04139,1.03056
44001,25.437,18.933,27.041,0,48.003,0,21.636,0,0,0,-4.807,-5.03,42.341,57.397,58,52.824,10.635,10.6,44.944,3.125,57.397,9.452,-4.81,73.421,184.782,33.757,494.531,141.162,3.746,3.689,80.012,2.955,0.868056,-47.17,1.04056,1.02472
44002,25.466,18.97,27.1,0,47.988,0,21.665,0,0,0,-4.81,-5.03,42.391,57.415,58,52.774,10.632,10.6,45.072,3.124,57.415,9.457,-4.727,73.421,184.798,33.757,494.878,141.162,3.733,3.679,79.974,2.954,0.867778,-46.356,1.03694,1.02194
44003,25.51,18.984,27.114,0,47.974,0,21.702,0,0,0,-4.735,-5.03,42.533,57.4,58,52.822,10.627,10.6,45.194,3.127,57.4,9.414,-4.735,73.421,184.782,33.757,495.139,141.162,3.721,3.691,79.953,2.957,0.868611,-46.4345,1.03361,1.02528
44004,25.562,19.014,27.158,0,47.974,0,21.731,0,0,0,-4.713,-5.03,42.603,57.378,58,52.892,10.626,10.6,45.278,3.129,57.378,9.424,-4.745,73.421,184.798,33.757,495.703,141.081,3.713,3.707,79.951,2.958,0.869167,-46.5326,1.03139,1.02972
44005,25.605,19.043,27.224,0,47.974,0,21.731,0,0,0,-4.713,-5.03,42.603,57.375,58,52.907,10.626,10.6,45.278,3.128,57.375,9.419,-4.731,73.421,184.798,33.724,495.92,141.048,3.711,3.71,79.951,2.958,0.868889,-46.3953,1.03083,1.03056
44006,25.635,19.072,27.239,0,47.974,0,21.79,0,0,0,-4.735,-5.03,42.744,57.375,58,52.911,10.622,10.6,45.403,3.128,57.375,9.416,-4.735,73.421,184.782,33.577,496.267,141.048,3.709,3.71,79.953,2.957,0.868889,-46.4345,1.03028,1.03056
44007,25.693,19.102,27.283,0,47.974,4.688,21.833,0,0,0,-4.8,-5.03,42.807,57.4,58,52.838,10.621,10.6,45.488,3.128,57.4,9.409,-4.8,73.421,184.782,33.577,496.267,141.048,3.713,3.695,79.94,2.956,0.868889,-47.0719,1.03139,1.02639
44008,25.73,19.138,27.341,0,47.944,10.986,21.885,0,0,0,-4.767,-5.03,42.875,57.451,58,52.695,10.618,10.6,45.572,3.127,57.451,9.392,-4.832,73.34,184.798,33.577,497.092,141.048,3.71,3.666,79.884,2.955,0.868611,-47.3857,1.03056,1.01833
44009,25.774,19.182,27.393,0,47.93,12.327,21.914,0,0,0,-4.832,-5.03,42.924,57.476,58,52.623,10.616,10.6,45.657,3.125,57.476,9.399,-4.955,73.258,184.798,33.577,497.483,141.048,3.704,3.65,79.846,2.953,0.868056,-48.592,1.02889,1.01389
44010,25.789,19.241,27.495,0,47.886,12.378,21.987,0,0,0,-4.955,-5.03,42.957,57.494,58,52.572,10.614,10.6,45.743,3.124,57.494,9.392,-4.919,73.258,184.798,33.577,498.047,141.048,3.694,3.638,79.81,2.952,0.867778,-48.2389,1.02611,1.01056
44011,25.803,19.285,27.539,0,47.864,12.378,21.987,0,0,0,-5.024,-5.03,42.977,57.494,58,52.576,10.612,10.6,45.828,3.122,57.494,9.385,-4.97,73.34,184.798,33.577,498.264,141.048,3.682,3.638,79.781,2.95,0.867222,-48.7391,1.02278,1.01056
44012,25.803,19.336,27.634,0,47.864,12.437,22.112,0,0,0,-4.97,-5.03,43.006,57.473,58,52.645,10.61,10.6,45.914,3.12,57.473,9.38,-5.103,73.421,184.782,33.577,498.524,141.032,3.672,3.649,79.77,2.948,0.866667,-50.0433,1.02,1.01361
44013,25.818,19.38,27.678,0,47.864,12.451,22.141,0,0,0,-5.103,-5.03,43.01,57.436,58,52.758,10.607,10.6,46.044,3.116,57.436,9.386,-4.973,73.421,184.782,33.577,499.132,141.048,3.668,3.668,79.771,2.944,0.865556,-48.7685,1.01889,1.01889
44014,25.818,19.409,27.722,0,47.864,12.48,22.185,0,0,0,-4.941,-5.03,43.039,57.393,58,52.891,10.601,10.6,46.261,3.112,57.393,9.361,-4.941,73.421,184.782,33.577,499.175,141.048,3.669,3.69,79.786,2.939,0.864444,-48.4547,1.01917,1.025
44015,25.847,19.468,27.817,0,47.9,12.51,22.266,0,0,0,-4.807,-5.03,43.077,57.335,58,53.069,10.598,10.6,46.391,3.107,57.335,9.395,-4.807,73.421,184.798,33.577,499.436,141.048,3.674,3.721,79.825,2.935,0.863056,-47.1406,1.02056,1.03361
44016,25.876,19.519,27.876,0,47.915,12.546,22.31,0,0,0,-4.807,-5.03,43.077,57.335,58,53.073,10.598,10.6,46.391,3.107,57.335,9.393,-4.716,73.421,184.798,33.577,499.696,140.967,3.685,3.722,79.85,2.934,0.863056,-46.2482,1.02361,1.03389
44017,25.913,19.578,27.971,0,47.915,12.59,22.368,0,0,0,-4.749,-5.03,43.172,57.386,58,52.925,10.592,10.6,46.608,3.106,57.386,9.39,-4.644,73.372,184.798,33.577,500.477,140.967,3.693,3.691,79.847,2.933,0.862778,-45.5421,1.02583,1.02528
44018,25.942,19.607,28.015,0,47.9,12.605,22.412,0,0,0,-4.64,-5.03,43.229,57.429,58,52.799,10.589,10.6,46.741,3.107,57.429,9.384,-4.64,73.34,184.749,33.577,500.694,140.967,3.705,3.667,79.819,2.934,0.863056,-45.5029,1.02917,1.01861
44019,25.986,19.731,28.184,0,47.849,12.678,22.537,0,0,0,-4.691,-5.03,43.267,57.462,58,52.71,10.587,10.6,46.827,3.105,57.462,9.393,-4.644,73.34,184.554,33.577,501.563,140.967,3.696,3.647,79.744,2.931,0.8625,-45.5421,1.02667,1.01306
44020,26.016,19.761,28.242,0,47.834,12.693,22.595,0,0,0,-4.724,-5.03,43.316,57.433,58,52.8,10.584,10.6,46.959,3.11,57.433,9.385,-4.637,73.34,184.554,33.577,501.78,140.967,3.69,3.67,79.731,2.935,0.863889,-45.4734,1.025,1.01944
44021,26.03,19.819,28.308,0,47.849,12.744,22.646,0,0,0,-4.637,-5.03,43.359,57.368,58,53.001,10.581,10.6,47.092,3.112,57.368,9.379,-4.615,73.34,184.554,33.577,502.083,140.967,3.685,3.712,79.752,2.937,0.864444,-45.2577,1.02361,1.03111
44022,26.06,19.849,28.367,0,47.886,12.773,22.69,0,0,0,-4.615,-5.03,43.401,57.292,58,53.234,10.578,10.6,47.18,3.109,57.292,9.337,-4.749,73.34,184.57,33.577,502.561,140.967,3.689,3.756,79.797,2.934,0.863611,-46.5718,1.02472,1.04333
44023,26.074,19.9,28.411,0,47.886,12.773,22.69,0,0,0,-4.651,-5.03,43.439,57.212,58,53.478,10.576,10.6,47.269,3.105,57.212,9.334,-4.735,73.34,184.554,33.577,502.778,140.853,3.698,3.801,79.871,2.93,0.8625,-46.4345,1.02722,1.05583
44024,26.111,19.944,28.506,0,47.974,12.817,22.8,0,0,0,-4.72,-5.03,43.515,57.161,58,53.636,10.571,10.6,47.493,3.105,57.161,9.355,-4.688,73.34,184.554,33.577,503.472,140.853,3.723,3.832,79.94,2.93,0.8625,-45.9736,1.03417,1.06444
44025,26.125,19.958,28.521,0,47.988,12.817,22.8,0,0,0,-4.72,-5.03,43.515,57.158,58,53.651,10.571,10.6,47.493,3.105,57.158,9.339,-4.749,73.34,184.554,33.577,503.602,140.853,3.753,3.835,79.994,2.93,0.8625,-46.5718,1.0425,1.06528
44026,26.125,20.017,28.594,0,48.003,12.861,22.888,0,0,0,-4.774,-5.03,43.56,57.183,58,53.579,10.566,10.6,47.673,3.103,57.183,9.329,-4.774,73.34,184.554,33.577,503.776,140.853,3.772,3.818,80.019,2.927,0.861944,-46.8169,1.04778,1.06056
44027,26.14,20.068,28.66,0,48.003,12.891,22.917,0,0,0,-4.868,-5.03,43.573,57.234,58,53.477,10.564,10.6,47.763,3.1,57.219,9.333,-4.868,73.34,184.554,33.577,504.34,140.837,3.795,3.795,80.013,2.924,0.861111,-47.7388,1.05417,1.05417
44028,26.184,20.142,28.762,0,47.959,12.942,22.961,0,0,0,-4.763,-5.03,43.613,57.321,58,53.183,10.561,10.6,47.899,3.101,57.321,9.195,-4.818,73.34,184.554,33.577,505.208,140.837,3.813,3.738,79.921,2.925,0.861389,-47.2484,1.05917,1.03833
44029,26.184,20.142,28.762,0,47.959,12.942,23.013,0,0,0,-4.818,-5.03,43.642,57.321,58,53.183,10.56,10.6,47.945,3.101,57.321,9.195,-4.818,73.34,184.554,33.577,505.208,140.837,3.813,3.738,79.921,2.925,0.861389,-47.2484,1.05917,1.03833
44030,26.184,20.215,28.887,0,47.915,13,23.101,0,0,0,-5.078,-5.03,43.638,57.299,58,53.258,10.558,10.6,48.036,3.1,57.299,9.313,-5.169,73.34,184.408,33.577,506.12,140.837,3.802,3.751,79.844,2.923,0.861111,-50.6906,1.05611,1.04194
44031,26.184,20.251,28.931,0,47.9,13.015,23.145,0,0,0,-5.169,-5.03,43.646,57.248,58,53.415,10.556,10.6,48.127,3.097,57.248,9.305,-5.154,73.34,184.408,33.577,506.554,140.853,3.791,3.78,79.837,2.92,0.860278,-50.5435,1.05306,1.05
44032,26.184,20.31,29.004,0,47.93,13.059,23.21,0,0,0,-5.154,-5.03,43.648,57.161,58,53.683,10.553,10.6,48.219,3.095,57.161,9.323,-5.176,73.34,184.408,33.577,507.161,140.853,3.789,3.831,79.868,2.917,0.859722,-50.7592,1.0525,1.06417
44033,26.184,20.354,29.07,0,47.959,13.074,23.269,0,0,0,-5.118,-5.03,43.648,57.096,58,53.882,10.55,10.6,48.355,3.092,57.096,9.317,-5.107,73.34,184.408,33.577,507.378,140.853,3.792,3.868,79.92,2.914,0.858889,-50.0826,1.05333,1.07444
44034,26.199,20.42,29.158,0,47.988,13.14,23.35,0,0,0,-5.107,-5.03,43.651,57.035,58,54.062,10.547,10.6,48.492,3.084,57.038,9.352,-5.053,73.34,184.554,33.577,508.03,140.853,3.807,3.897,79.989,2.907,0.856667,-49.553,1.0575,1.0825
44035,26.213,20.449,29.209,0,48.018,13.14,23.364,0,0,0,-5.053,-5.03,43.662,57.053,58,54.025,10.544,10.6,48.628,3.081,57.053,9.346,-4.999,73.34,184.554,33.577,508.203,140.853,3.83,3.886,80.024,2.904,0.855833,-49.0234,1.06389,1.07944
44036,26.228,20.522,29.312,0,48.003,13.184,23.452,0,0,0,-4.959,-5.03,43.712,57.125,58,53.813,10.538,10.6,48.857,3.075,57.125,9.327,-4.85,73.34,184.554,33.577,508.464,140.853,3.847,3.838,80.013,2.898,0.854167,-47.5623,1.06861,1.06611
44037,26.243,20.552,29.37,0,47.974,13.213,23.496,0,0,0,-4.829,-5.03,43.755,57.183,58,53.679,10.536,10.6,48.95,3.068,57.183,9.325,-4.829,73.34,184.554,33.577,509.115,140.804,3.861,3.804,79.969,2.891,0.852222,-47.3563,1.0725,1.05667
44038,26.279,20.618,29.451,0,47.959,13.257,23.562,0,0,0,-4.829,-5.03,43.755,57.183,58,53.652,10.536,10.6,48.95,3.064,57.183,9.305,-4.763,73.34,184.554,33.577,509.245,140.804,3.864,3.794,79.921,2.886,0.851111,-46.7091,1.07333,1.05389
44039,26.367,20.676,29.524,0,47.944,13.293,23.621,0,0,0,-4.648,-5.03,43.863,57.075,58,53.99,10.53,10.6,49.225,3.052,57.075,9.302,-4.467,73.34,184.554,33.577,510.069,140.804,3.86,3.85,79.894,2.874,0.847778,-43.8063,1.07222,1.06944
44040,26.367,20.735,29.619,0,47.944,13.337,23.694,0,0,0,-4.467,-5.03,43.947,57.075,58,53.99,10.525,10.6,49.407,3.052,57.075,9.302,-4.467,73.34,184.554,33.577,510.069,140.804,3.86,3.85,79.894,2.874,0.847778,-43.8063,1.07222,1.06944
44041,26.506,20.801,29.692,0,47.959,13.367,23.76,0,0,0,-4.351,-5.03,44.05,56.977,58,54.297,10.523,10.6,49.5,3.038,56.977,9.261,-4.293,73.34,184.554,33.577,510.503,140.804,3.866,3.898,79.938,2.861,0.843889,-42.0999,1.07389,1.08278
44042,26.594,20.918,29.89,0,47.974,13.411,23.848,0,0,0,-4.225,-5.03,44.174,56.988,58,54.271,10.519,10.6,49.683,3.035,56.988,9.259,-4.192,73.34,184.554,33.577,511.068,140.804,3.874,3.889,79.947,2.857,0.843056,-41.1095,1.07611,1.08028
44043,26.675,20.984,29.89,0,47.974,13.462,23.914,0,0,0,-4.174,-5.03,44.325,57.02,58,54.18,10.515,10.6,49.822,3.033,57.02,9.261,-4.221,73.34,184.554,33.577,511.328,140.804,3.883,3.869,79.936,2.856,0.8425,-41.3939,1.07861,1.07472
44044,26.733,21.042,30.059,0,47.944,13.535,24.045,0,0,0,-4.221,-5.03,44.45,57.067,58,54.045,10.511,10.6,50.007,3.033,57.067,9.256,-4.319,73.421,184.554,33.577,511.632,140.804,3.89,3.842,79.901,2.854,0.8425,-42.3549,1.08056,1.06722
44045,26.807,21.101,30.154,0,47.915,13.564,24.045,0,0,0,-4.25,-5.03,44.575,57.093,58,53.975,10.509,10.6,50.101,3.034,57.093,9.248,-4.387,73.421,184.554,33.577,512.283,140.804,3.889,3.829,79.861,2.855,0.842778,-43.0218,1.08028,1.06361
