time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
44046,26.887,21.167,30.227,0,47.9,13.594,24.185,0,0,0,-4.387,-5.03,44.692,57.082,58,54.016,10.506,10.6,50.242,3.036,57.082,9.26,-4.456,73.421,184.554,33.577,512.37,140.804,3.884,3.84,79.828,2.857,0.843333,-43.6984,1.07889,1.06667
44047,26.946,21.182,30.256,0,47.9,13.608,24.199,0,0,0,-4.416,-5.03,44.817,57.049,58,54.12,10.502,10.6,50.384,3.039,57.049,9.244,-4.452,73.421,184.554,33.577,512.76,140.804,3.877,3.863,79.823,2.859,0.844167,-43.6592,1.07694,1.07306
44048,27.026,21.226,30.322,0,47.9,13.645,24.265,0,0,0,-4.474,-5.03,45.031,57.017,58,54.224,10.498,10.6,50.535,3.038,57.017,9.25,-4.474,73.34,184.554,33.577,513.325,140.804,3.876,3.885,79.831,2.858,0.843889,-43.875,1.07667,1.07917
44049,27.07,21.284,30.396,0,47.915,13.689,24.324,0,0,0,-4.474,-5.03,45.031,57.002,58,54.275,10.498,10.6,50.535,3.041,57.002,9.239,-4.518,73.34,184.554,33.577,513.628,140.804,3.877,3.896,79.845,2.86,0.844722,-44.3064,1.07694,1.08222
44050,27.129,21.35,30.491,0,47.915,13.718,24.382,0,0,0,-4.503,-5.03,45.228,56.991,58,54.315,10.493,10.6,50.819,3.04,56.991,9.241,-4.503,73.34,184.554,33.577,514.323,140.804,3.882,3.903,79.86,2.859,0.844444,-44.1593,1.07833,1.08417
44051,27.195,21.394,30.549,0,47.93,13.748,24.448,0,0,0,-4.503,-5.03,45.228,56.988,58,54.332,10.493,10.6,50.819,3.04,56.988,9.234,-4.413,73.34,184.554,33.577,514.41,140.804,3.888,3.906,79.872,2.859,0.844444,-43.2767,1.08,1.085
44052,27.268,21.438,30.637,0,47.93,13.777,24.507,0,0,0,-4.351,-5.03,45.45,57.02,58,54.24,10.487,10.6,51.062,3.039,57.02,9.272,-4.351,73.34,184.554,33.561,514.714,140.804,3.895,3.887,79.868,2.858,0.844167,-42.6687,1.08194,1.07972
44053,27.341,21.497,30.732,0,47.9,13.828,24.58,0,0,0,-4.434,-5.03,45.573,57.067,58,54.107,10.484,10.6,51.206,3.038,57.067,9.275,-4.34,73.34,184.554,33.577,515.017,140.804,3.901,3.86,79.839,2.857,0.843889,-42.5609,1.08361,1.07222
44054,27.407,21.548,30.776,0,47.886,13.857,24.631,0,0,0,-4.362,-5.03,45.683,57.096,58,54.028,10.482,10.6,51.305,3.038,57.096,9.261,-4.362,73.34,184.554,33.577,515.538,140.804,3.898,3.844,79.801,2.857,0.843889,-42.7766,1.08278,1.06778
44055,27.539,21.606,30.872,0,47.864,13.901,24.705,0,0,0,-4.391,-5.03,45.794,57.031,58,54.237,10.479,10.6,51.449,3.031,57.031,9.245,-4.376,73.34,184.245,33.577,516.189,140.723,3.886,3.877,79.772,2.849,0.841944,-42.9139,1.07944,1.07694
44056,27.539,21.65,30.93,0,47.864,13.916,24.734,0,0,0,-4.376,-5.03,45.9,57.031,58,54.237,10.475,10.6,51.548,3.031,57.031,9.245,-4.376,73.34,184.245,33.577,516.189,140.723,3.886,3.877,79.772,2.849,0.841944,-42.9139,1.07944,1.07694
44057,27.62,21.716,31.018,0,47.864,13.96,24.814,0,0,0,-4.373,-5.03,46.022,56.988,58,54.375,10.472,10.6,51.739,3.025,56.988,9.239,-4.373,73.34,184.245,33.577,516.84,140.739,3.889,3.9,79.783,2.843,0.840278,-42.8845,1.08028,1.08333
44058,27.678,21.775,31.113,0,47.886,13.989,24.888,0,0,0,-4.387,-5.03,46.144,56.966,58,54.448,10.469,10.6,51.884,3.02,56.966,9.229,-4.387,73.34,184.245,33.577,517.057,140.723,3.891,3.909,79.799,2.838,0.838889,-43.0218,1.08083,1.08583
44059,27.759,21.848,31.223,0,47.886,14.055,24.976,0,0,0,-4.344,-5.03,46.273,56.977,58,54.423,10.464,10.6,52.073,3.011,56.977,9.241,-4.344,73.34,184.212,33.577,517.361,140.723,3.899,3.895,79.795,2.829,0.836389,-42.6001,1.08306,1.08194
44060,27.905,21.973,31.311,0,47.864,14.084,25.042,0,0,0,-4.268,-5.03,46.412,57.035,58,54.263,10.461,10.6,52.219,2.999,57.035,9.191,-4.344,73.34,184.212,33.577,518.099,140.739,3.902,3.852,79.734,2.817,0.833056,-42.6001,1.08389,1.07
44061,28,21.973,31.384,0,47.834,14.128,25.115,0,0,0,-4.344,-5.03,46.532,57.028,58,54.292,10.459,10.6,52.319,3.001,57.028,9.181,-4.369,73.34,184.212,33.724,518.316,140.723,3.895,3.859,79.709,2.818,0.833611,-42.8453,1.08194,1.07194
44062,28.044,22.141,31.509,0,47.82,14.172,25.21,0,0,0,-4.369,-5.03,46.651,56.977,58,54.452,10.455,10.6,52.509,3.002,56.977,9.18,-4.431,73.421,184.212,33.724,518.663,140.723,3.89,3.893,79.714,2.819,0.833889,-43.4533,1.08056,1.08139
44063,28.11,22.141,31.619,0,47.82,14.238,25.298,0,0,0,-4.47,-5.03,46.758,56.926,58,54.612,10.45,10.6,52.7,3,56.926,9.167,-4.478,73.421,184.212,33.724,519.444,140.804,3.891,3.922,79.732,2.817,0.833333,-43.9142,1.08083,1.08944
44064,28.169,22.251,31.802,0,47.834,14.253,25.364,0,0,0,-4.478,-5.03,46.854,56.883,58,54.75,10.447,10.6,52.847,2.999,56.883,9.17,-4.525,73.421,184.212,33.724,519.531,140.804,3.899,3.949,79.769,2.815,0.833056,-44.3751,1.08306,1.09694
44065,28.213,22.324,31.875,0,47.886,14.312,25.437,0,0,0,-4.525,-5.03,46.948,56.85,58,54.856,10.444,10.6,52.995,2.997,56.85,9.179,-4.593,73.421,184.212,33.659,519.878,140.804,3.909,3.968,79.809,2.813,0.8325,-45.0419,1.08583,1.10222
44066,28.257,22.383,31.985,0,47.915,14.392,25.576,0,0,0,-4.593,-5.03,47.031,56.825,58,54.94,10.441,10.6,53.143,2.992,56.825,9.173,-4.64,73.421,184.212,33.659,520.096,140.804,3.925,3.98,79.844,2.808,0.831111,-45.5029,1.09028,1.10556
44067,28.293,22.434,32.043,0,47.915,14.421,25.635,0,0,0,-4.64,-5.03,47.1,56.825,58,54.947,10.437,10.6,53.291,2.99,56.825,9.167,-4.727,73.421,184.049,33.659,520.356,140.804,3.949,3.979,79.862,2.806,0.830556,-46.356,1.09694,1.10528
44068,28.323,22.493,32.117,0,47.915,14.465,25.693,0,0,0,-4.727,-5.03,47.146,56.85,58,54.88,10.435,10.6,53.395,2.99,56.85,9.168,-4.709,73.421,183.984,33.659,520.92,140.658,3.963,3.967,79.863,2.806,0.830556,-46.1795,1.10083,1.10194
44069,28.367,22.551,32.227,0,47.915,14.495,25.774,0,0,0,-4.713,-5.03,47.263,56.876,58,54.812,10.429,10.6,53.694,2.991,56.876,9.197,-4.713,73.421,183.968,33.659,521.224,140.658,3.976,3.953,79.845,2.806,0.830833,-46.2187,1.10444,1.09806
44070,28.381,22.617,32.3,0,47.886,14.495,25.774,0,0,0,-4.713,-5.03,47.263,56.897,58,54.756,10.429,10.6,53.694,2.994,56.897,9.185,-4.731,73.421,183.968,33.659,521.441,140.658,3.982,3.945,79.815,2.809,0.831667,-46.3953,1.10611,1.09583
44071,28.425,22.676,32.395,0,47.864,14.575,25.928,0,0,0,-4.731,-5.03,47.322,56.905,58,54.742,10.424,10.6,53.847,2.996,56.905,9.186,-4.767,73.421,183.968,33.659,521.658,140.658,3.983,3.944,79.791,2.81,0.832222,-46.7483,1.10639,1.09556
44072,28.455,22.72,32.454,0,47.864,14.604,25.972,0,0,0,-4.767,-5.03,47.37,56.905,58,54.75,10.422,10.6,53.996,2.996,56.905,9.186,-4.731,73.421,183.984,33.643,521.875,140.658,3.981,3.946,79.768,2.81,0.832222,-46.3953,1.10583,1.09611
44073,28.491,22.778,32.549,0,47.849,14.648,26.045,0,0,0,-4.767,-5.03,47.471,56.919,58,54.714,10.417,10.6,54.254,2.999,56.919,9.179,-4.742,73.421,183.968,33.659,522.222,140.658,3.975,3.942,79.746,2.813,0.833056,-46.5031,1.10417,1.095
44074,28.506,22.83,32.607,0,47.834,14.678,26.096,0,0,0,-4.767,-5.03,47.471,56.959,58,54.601,10.417,10.6,54.254,3.003,56.959,9.175,-4.774,73.421,183.984,33.659,522.483,140.658,3.966,3.923,79.719,2.816,0.834167,-46.8169,1.10167,1.08972
44075,28.55,22.874,32.688,0,47.805,14.707,26.14,0,0,0,-4.774,-5.03,47.511,57.002,58,54.478,10.414,10.6,54.36,3.012,57.002,9.161,-4.702,73.421,183.984,33.659,522.96,140.658,3.96,3.907,79.688,2.824,0.836667,-46.1109,1.1,1.08528
44076,28.579,22.932,32.776,0,47.791,14.744,26.213,0,0,0,-4.612,-5.03,47.646,57.053,58,54.334,10.409,10.6,54.618,3.01,57.053,9.16,-4.612,73.438,183.968,33.659,523.177,140.658,3.951,3.877,79.634,2.822,0.836111,-45.2283,1.0975,1.07694
44077,28.638,23.013,32.871,0,47.747,14.788,26.294,0,0,0,-4.612,-5.03,47.646,57.075,58,54.277,10.409,10.6,54.618,3.011,57.075,9.117,-4.51,73.421,183.968,33.659,523.481,140.658,3.938,3.867,79.579,2.823,0.836389,-44.228,1.09389,1.07417
44078,28.704,23.057,32.93,0,47.732,14.817,26.353,0,0,0,-4.51,-5.03,47.744,57.086,58,54.251,10.406,10.6,54.772,3.01,57.086,9.119,-4.539,73.421,183.984,33.659,523.741,140.658,3.924,3.86,79.537,2.822,0.836111,-44.5124,1.09,1.07222
44079,28.748,23.115,33.018,0,47.703,14.861,26.411,0,0,0,-4.583,-5.03,47.91,57.1,58,54.214,10.4,10.6,55.034,3.009,57.1,9.119,-4.557,73.421,183.984,33.659,524.089,140.658,3.913,3.851,79.497,2.82,0.835833,-44.6889,1.08694,1.06972
44080,28.777,23.181,33.113,0,47.666,14.89,26.492,0,0,0,-4.608,-5.03,47.979,57.136,58,54.111,10.397,10.6,55.188,3.003,57.136,9.106,-4.608,73.421,183.968,33.659,524.566,140.658,3.899,3.825,79.448,2.814,0.834167,-45.189,1.08306,1.0625
44081,28.821,23.225,33.171,0,47.637,14.927,26.55,0,0,0,-4.637,-5.03,48.043,57.18,58,54.02,10.394,10.6,55.341,2.999,57.169,9.101,-4.637,73.421,183.984,33.659,524.826,140.658,3.883,3.803,79.396,2.81,0.833056,-45.4734,1.07861,1.05639
44082,28.857,23.284,33.267,0,47.607,14.971,26.609,0,0,0,-4.709,-5.03,48.101,57.198,58,53.939,10.391,10.6,55.495,2.998,57.198,9.099,-4.709,73.421,183.968,33.659,525.043,140.658,3.866,3.786,79.339,2.809,0.832778,-46.1795,1.07389,1.05167
44083,28.916,23.423,33.45,0,47.578,15.044,26.763,0,0,0,-4.763,-5.03,48.145,57.125,58,54.169,10.388,10.6,55.601,2.989,57.125,9.088,-4.792,73.421,183.968,33.659,525.434,140.658,3.837,3.822,79.301,2.799,0.830278,-46.9935,1.06583,1.06167
44084,28.931,23.496,33.45,0,47.578,15.044,26.858,0,0,0,-4.792,-5.03,48.188,57.089,58,54.283,10.385,10.6,55.755,2.983,57.089,9.081,-4.782,73.421,183.968,33.659,525.781,140.658,3.827,3.84,79.313,2.794,0.828611,-46.8954,1.06306,1.06667
44085,28.975,23.577,33.662,0,47.607,15.11,26.858,0,0,0,-4.749,-5.03,48.231,57.067,58,54.355,10.381,10.6,55.955,2.978,57.067,9.078,-4.698,73.421,184.066,33.643,526.085,140.658,3.829,3.849,79.328,2.789,0.827222,-46.0716,1.06361,1.06917
44086,29.026,23.65,33.787,0,47.607,15.154,26.931,0,0,0,-4.677,-5.03,48.297,57.071,58,54.351,10.378,10.6,56.109,2.973,57.071,9.107,-4.626,73.421,184.049,33.643,526.302,140.658,3.834,3.843,79.334,2.783,0.825833,-45.3656,1.065,1.0675
44087,29.07,23.716,33.875,0,47.607,15.242,27.1,0,0,0,-4.626,-5.03,48.376,57.075,58,54.347,10.373,10.6,56.309,2.97,57.075,9.099,-4.601,73.421,184.049,33.659,526.649,140.658,3.84,3.839,79.331,2.78,0.825,-45.1204,1.06667,1.06639
44088,29.114,23.774,33.97,0,47.607,15.308,27.209,0,0,0,-4.583,-5.03,48.541,57.057,58,54.409,10.366,10.6,56.667,2.965,57.057,9.1,-4.583,73.421,184.049,33.643,526.953,140.658,3.845,3.847,79.331,2.775,0.823611,-44.9439,1.06806,1.06861
44089,29.172,23.848,34.058,0,47.607,15.308,27.209,0,0,0,-4.583,-5.03,48.541,57.017,58,54.534,10.366,10.6,56.667,2.962,57.017,9.089,-4.561,73.421,184.049,33.659,527.127,140.658,3.852,3.869,79.343,2.772,0.822778,-44.7281,1.07,1.07472
44090,29.224,23.928,34.197,0,47.607,15.337,27.253,0,0,0,-4.561,-5.03,48.619,56.941,58,54.77,10.362,10.6,56.776,2.956,56.941,9.086,-4.575,73.421,184.049,33.643,527.344,140.658,3.859,3.91,79.384,2.766,0.821111,-44.8654,1.07194,1.08611
44091,29.282,23.987,34.27,0,47.666,15.425,27.422,0,0,0,-4.575,-5.03,48.702,56.854,58,55.038,10.358,10.6,56.978,2.951,56.854,9.088,-4.539,73.421,184.049,33.643,527.561,140.658,3.873,3.959,79.451,2.761,0.819722,-44.5124,1.07583,1.09972
44092,29.326,24.06,34.38,0,47.717,15.476,27.495,0,0,0,-4.539,-5.03,48.793,56.803,58,55.199,10.355,10.6,57.136,2.952,56.803,9.053,-4.485,73.438,184.049,33.659,528.255,140.658,3.896,3.991,79.523,2.761,0.82,-43.9828,1.08222,1.10861
44093,29.407,24.141,34.468,0,47.747,15.52,27.576,0,0,0,-4.485,-5.03,48.894,56.814,58,55.175,10.352,10.6,57.294,2.955,56.814,9.05,-4.434,73.421,183.87,33.643,528.385,140.658,3.921,3.99,79.57,2.764,0.820833,-43.4827,1.08917,1.10833
44094,29.48,24.199,34.563,0,47.747,15.564,27.649,0,0,0,-4.434,-5.03,49.01,56.876,58,54.998,10.348,10.6,57.454,2.958,56.876,9.045,-4.423,73.421,183.822,33.643,528.646,140.658,3.944,3.957,79.574,2.766,0.821667,-43.3748,1.09556,1.09917
44095,29.524,24.243,34.636,0,47.717,15.579,27.708,0,0,0,-4.431,-5.03,49.231,56.963,58,54.745,10.344,10.6,57.728,2.96,56.963,9.044,-4.431,73.421,183.74,33.659,528.776,140.658,3.959,3.91,79.534,2.768,0.822222,-43.4533,1.09972,1.08611
44096,29.604,24.309,34.731,0,47.681,15.623,27.788,0,0,0,-4.431,-5.03,49.231,57.049,58,54.491,10.344,10.6,57.728,2.964,57.049,9.046,-4.445,73.421,183.757,33.659,529.036,140.658,3.963,3.862,79.465,2.771,0.823333,-43.5906,1.10083,1.07278
44097,29.678,24.353,34.805,0,47.3,15.659,27.832,0,0,0,-4.358,-5.03,49.475,57.122,58,54.281,10.339,10.6,58.004,2.969,57.122,9.037,-4.366,73.421,183.757,33.659,529.21,140.658,3.95,3.826,79.375,2.776,0.824722,-42.8158,1.09722,1.06278
44098,29.773,24.412,34.863,0,33.054,15.703,27.891,0,0,0,-4.358,-5.03,49.475,57.161,58,54.17,10.339,10.6,58.004,2.97,57.161,8.803,-4.275,73.421,183.757,33.643,529.601,140.658,3.087,3.803,79.778,2.776,0.825,-41.9234,0.8575,1.05639
44099,29.846,24.463,34.944,0,21.497,15.732,27.957,0,0,0,-4.275,-5.03,49.63,57.154,58,54.198,10.336,10.6,58.124,2.971,57.154,8.93,-4.358,73.421,183.757,33.643,529.818,140.576,2.266,3.811,80.834,2.777,0.825278,-42.7374,0.629444,1.05861
44100,29.919,24.507,35.002,0,8.833,15.747,28.015,0,0,0,-4.337,-5.03,49.868,57.118,58,54.314,10.332,10.6,58.355,2.972,57.118,8.892,-4.337,73.421,183.74,33.643,530.165,140.576,1.529,3.835,82.51,2.778,0.825556,-42.5314,0.424722,1.06528
44101,30,24.551,35.083,0,0,15.776,28.059,0,0,0,-4.326,-5.03,49.999,57.057,58,54.506,10.33,10.6,58.472,2.974,57.057,8.896,-4.326,73.421,183.757,33.643,530.469,140.576,1.081,3.875,84.481,2.779,0.826111,-42.4236,0.300278,1.07639
44102,30.073,24.609,35.156,0,0,15.82,28.125,0,0,0,-4.3,-5.03,50.123,57.013,58,54.64,10.328,10.6,58.587,2.975,57.013,8.94,-4.3,73.454,183.757,33.659,530.642,140.576,0.068,3.904,86.945,2.78,0.826389,-42.1686,0.0188889,1.08444
44103,30.154,24.646,35.2,0,0,15.842,28.169,0,0,0,-4.3,-5.03,50.123,56.952,58,54.834,10.328,10.6,58.587,2.978,56.952,8.932,-4.398,73.454,183.757,33.643,530.903,140.576,0.043,3.945,89.991,2.783,0.827222,-43.1296,0.0119444,1.09583
44104,30.227,24.69,35.281,0,0,15.872,28.213,0,0,0,-4.398,-5.03,50.259,56.941,58,54.873,10.326,10.6,58.711,2.98,56.941,8.927,-4.264,73.454,183.757,33.643,531.163,140.576,0.031,3.955,92.695,2.785,0.827778,-41.8156,0.00861111,1.09861
44105,30.337,24.734,35.339,0,0,15.901,28.271,0,0,0,-4.264,-5.03,50.397,56.948,58,54.859,10.323,10.6,58.83,2.981,56.948,8.92,-4.21,73.584,183.757,33.643,531.337,140.576,0.025,3.953,95.401,2.785,0.828056,-41.286,0.00694444,1.09806
44106,30.52,24.829,35.464,0,0,15.93,28.337,0,0,0,-4.102,-5.03,50.72,56.966,58,54.82,10.32,10.6,59.02,2.985,56.966,8.916,-4.105,73.568,183.757,33.643,531.727,140.658,0.019,3.949,100,2.789,0.829167,-40.2563,0.00527778,1.09694
44107,30.52,24.829,35.464,0,0,15.945,28.367,0,0,0,-4.083,-5.03,50.871,56.966,58,54.82,10.319,10.6,59.093,2.985,56.966,8.916,-4.105,73.568,183.757,33.643,531.727,140.658,0.019,3.949,100,2.789,0.829167,-40.2563,0.00527778,1.09694
44108,30.718,24.917,35.596,0,0,16.025,28.477,0,0,0,-4.008,-5.03,51.044,56.908,58,55.007,10.317,10.6,59.209,2.987,56.908,8.869,-4.018,73.568,183.594,33.659,532.378,140.658,0.018,3.988,100,2.79,0.829722,-39.4031,0.005,1.10778
44109,30.791,24.946,35.632,0,0,16.04,28.506,0,0,0,-4.055,-5.03,51.331,56.868,58,55.133,10.314,10.6,59.391,2.989,56.868,8.875,-4.026,73.568,183.594,33.659,532.465,140.658,0.017,4.016,100,2.792,0.830278,-39.4816,0.00472222,1.11556
44110,30.872,24.976,35.676,0,0,16.055,28.55,0,0,0,-4.152,-5.03,51.452,56.84,58,55.226,10.313,10.6,59.46,2.993,56.84,8.873,-4.116,73.584,183.594,33.659,532.552,140.576,0.017,4.038,100,2.795,0.831389,-40.3642,0.00472222,1.12167
44111,30.989,25.056,35.779,0,0,16.069,28.564,0,0,0,-4.253,-5.03,51.561,56.778,58,55.423,10.311,10.6,59.528,3.003,56.778,8.871,-4.293,73.584,183.594,33.659,532.769,140.576,0.016,4.088,100,2.804,0.834167,-42.0999,0.00444444,1.13556
44112,31.055,25.056,35.801,0,0,16.113,28.638,0,0,0,-4.344,-5.03,51.746,56.742,58,55.539,10.309,10.6,59.663,3.008,56.742,8.874,-4.272,73.584,183.594,33.659,532.943,140.576,0.016,4.116,100,2.809,0.835556,-41.894,0.00444444,1.14333
44113,31.099,25.085,35.845,0,0,16.128,28.674,0,0,0,-4.358,-5.03,51.832,56.717,58,55.621,10.308,10.6,59.731,3.014,56.717,8.858,-4.445,73.649,183.594,33.643,532.986,140.576,0.016,4.138,100,2.814,0.837222,-43.5906,0.00444444,1.14944
44114,31.187,25.1,35.874,0,0,16.143,28.704,0,0,0,-4.445,-5.03,51.994,56.666,58,55.787,10.308,10.6,59.781,3.026,56.666,8.859,-4.445,73.649,183.594,33.659,533.203,140.723,0.016,4.184,100,2.826,0.840556,-43.5906,0.00444444,1.16222
44115,31.238,25.129,35.903,0,0,16.157,28.733,0,0,0,-4.373,-5.03,52.076,56.655,58,55.827,10.307,10.6,59.849,3.03,56.655,8.859,-4.449,73.649,183.594,33.659,533.29,140.723,0.016,4.195,100,2.829,0.841667,-43.6298,0.00444444,1.16528
44116,31.34,25.159,35.933,0,0,16.157,28.748,0,0,0,-4.376,-5.03,52.166,56.648,58,55.863,10.307,10.6,59.874,3.042,56.648,8.868,-4.391,73.584,183.594,33.643,533.594,140.723,0.016,4.215,100,2.841,0.845,-43.061,0.00444444,1.17083
44117,31.406,25.144,35.918,0,0,16.157,28.748,0,0,0,-4.34,-5.03,52.252,56.63,58,55.925,10.307,10.6,59.898,3.048,56.63,8.9,-4.405,73.584,183.594,33.724,533.681,140.723,0.016,4.235,100,2.846,0.846667,-43.1983,0.00444444,1.17639
44118,31.465,25.181,35.962,0,0,16.187,28.777,0,0,0,-4.405,-5.03,52.338,56.601,58,56.022,10.308,10.6,59.879,3.054,56.601,8.904,-4.319,73.568,183.594,33.724,533.767,140.658,0.016,4.259,100,2.852,0.848333,-42.3549,0.00444444,1.18306
44119,31.523,25.181,35.962,0,0,16.172,28.762,0,0,0,-4.351,-5.03,52.54,56.586,58,56.072,10.308,10.6,59.934,3.06,56.586,8.896,-4.351,73.568,183.594,33.724,533.854,140.658,0.016,4.274,100,2.857,0.85,-42.6687,0.00444444,1.18722
44120,31.633,25.181,35.962,0,0,16.187,28.762,0,0,0,-4.293,-5.03,52.634,56.623,58,55.976,10.308,10.6,59.958,3.066,56.623,8.899,-4.409,73.454,183.594,33.724,534.028,140.658,0.016,4.262,100,2.863,0.851667,-43.2375,0.00444444,1.18389
44121,31.677,25.195,35.984,0,0,16.187,28.777,0,0,0,-4.409,-5.03,52.716,56.684,58,55.799,10.309,10.6,59.939,3.071,56.684,8.902,-4.431,73.454,183.594,33.724,534.071,140.658,0.016,4.231,100,2.868,0.853056,-43.4533,0.00444444,1.17528
44122,31.75,25.195,35.999,0,0,16.187,28.792,0,0,0,-4.507,-5.03,52.869,56.854,58,55.301,10.309,10.6,59.99,3.082,56.854,8.9,-4.561,73.454,183.594,33.724,534.288,140.658,0.016,4.142,100,2.878,0.856111,-44.7281,0.00444444,1.15056
44123,31.802,25.195,35.999,0,0,16.208,28.792,0,0,0,-4.561,-5.03,52.931,56.916,58,55.125,10.31,10.6,59.97,3.085,56.916,8.865,-4.536,73.454,183.594,33.724,534.288,140.658,0.016,4.11,100,2.881,0.856944,-44.483,0.00444444,1.14167
44124,31.846,25.195,35.984,0,0,16.187,28.792,0,0,0,-4.59,-5.03,53.065,56.944,58,55.046,10.311,10.6,59.979,3.088,56.944,8.867,-4.59,73.47,183.594,33.724,534.418,140.658,0.016,4.097,100,2.884,0.857778,-45.0125,0.00444444,1.13806
44125,31.86,25.21,35.999,0,0,16.208,28.792,0,0,0,-4.767,-5.03,53.095,56.944,58,55.053,10.311,10.6,60.004,3.091,56.944,8.869,-4.767,73.454,183.594,33.724,534.375,140.658,0.016,4.101,100,2.886,0.858611,-46.7483,0.00444444,1.13917
44126,31.875,25.21,36.013,0,0,16.187,28.792,0,0,0,-4.782,-5.03,53.125,56.934,58,55.097,10.313,10.6,59.985,3.098,56.934,8.873,-4.984,73.421,183.594,33.724,534.505,140.658,0.016,4.117,100,2.893,0.860556,-48.8763,0.00444444,1.14361
44127,31.86,25.21,36.028,0,0,16.208,28.806,0,0,0,-5.038,-5.03,53.115,56.934,58,55.102,10.313,10.6,60.033,3.103,56.934,8.869,-5.038,73.421,183.594,33.724,534.592,140.658,0.016,4.123,100,2.898,0.861944,-49.4059,0.00444444,1.14528
44128,31.86,25.195,36.028,0,0,16.208,28.806,0,0,0,-5.118,-5.03,53.1,56.901,58,55.212,10.314,10.6,60.014,3.109,56.901,8.865,-5.114,73.34,183.594,33.724,534.635,140.658,0.016,4.152,100,2.904,0.863611,-50.1512,0.00444444,1.15333
44129,31.86,25.21,36.013,0,0,16.208,28.806,0,0,0,-5.114,-5.03,53.088,56.861,58,55.338,10.315,10.6,59.993,3.111,56.861,8.881,-5.078,73.34,183.594,33.659,534.549,140.658,0.016,4.179,100,2.906,0.864167,-49.7982,0.00444444,1.16083
44130,31.846,25.225,36.028,0,0,16.208,28.821,0,0,0,-5.075,-5.03,53.076,56.825,58,55.453,10.315,10.6,60.043,3.113,56.825,8.873,-5.075,73.34,183.594,33.659,534.679,140.658,0.016,4.204,100,2.908,0.864722,-49.7687,0.00444444,1.16778
44131,31.86,25.239,36.057,0,0,16.223,28.843,0,0,0,-5.013,-5.03,53.082,56.832,58,55.442,10.315,10.6,60.069,3.116,56.832,8.874,-4.991,73.34,183.594,33.659,534.722,140.658,0.016,4.205,100,2.911,0.865556,-48.945,0.00444444,1.16806
44132,31.86,25.239,36.042,0,0,16.223,28.843,0,0,0,-4.991,-5.03,53.089,56.879,58,55.306,10.315,10.6,60.092,3.116,56.879,8.908,-4.948,73.34,183.594,33.659,534.722,140.658,0.016,4.178,100,2.911,0.865556,-48.5233,0.00444444,1.16056
44133,31.86,25.239,36.057,0,0,16.223,28.857,0,0,0,-4.948,-5.03,53.096,56.948,58,55.108,10.316,10.6,60.071,3.117,56.948,8.904,-4.926,73.34,183.594,33.659,534.635,140.658,0.016,4.139,100,2.912,0.865833,-48.3076,0.00444444,1.14972
44134,31.86,25.254,36.072,0,0,16.238,28.857,0,0,0,-5.002,-5.03,53.112,57.035,58,54.853,10.316,10.6,60.124,3.12,57.035,8.903,-4.977,73.34,183.594,33.659,534.722,140.658,0.016,4.09,100,2.914,0.866667,-48.8077,0.00444444,1.13611
44135,31.875,25.269,36.101,0,0,16.252,28.887,0,0,0,-4.901,-5.03,53.139,57.201,58,54.362,10.316,10.6,60.17,3.125,57.201,8.899,-4.905,73.258,183.594,33.724,534.766,140.658,0.016,3.998,100,2.919,0.868056,-48.1016,0.00444444,1.11056
44136,31.89,25.269,36.086,0,0,16.238,28.872,0,0,0,-4.839,-5.03,53.166,57.245,58,54.237,10.317,10.6,60.15,3.126,57.245,8.903,-4.839,73.258,183.594,33.724,534.809,140.723,0.016,3.973,100,2.92,0.868333,-47.4544,0.00444444,1.10361
44137,31.904,25.269,36.101,0,0,16.252,28.887,0,0,0,-4.905,-5.03,53.182,57.263,58,54.187,10.317,10.6,60.174,3.129,57.263,8.909,-4.905,73.258,183.594,33.724,534.809,140.723,0.016,3.967,100,2.923,0.869167,-48.1016,0.00444444,1.10194
44138,31.934,25.283,36.13,0,0,16.267,28.916,0,0,0,-4.847,-5.03,53.206,57.292,58,54.108,10.317,10.6,60.197,3.141,57.292,8.873,-4.829,73.193,183.594,33.724,534.809,140.804,0.016,3.963,100,2.934,0.8725,-47.3563,0.00444444,1.10083
44139,31.956,25.283,36.116,0,0,16.252,28.901,0,0,0,-4.883,-5.03,53.259,57.328,58,54.004,10.318,10.6,60.205,3.143,57.328,8.878,-4.883,73.177,183.594,33.724,534.635,140.804,0.016,3.944,100,2.936,0.873056,-47.8859,0.00444444,1.09556
44140,31.97,25.298,36.13,0,0,16.267,28.916,0,0,0,-4.923,-5.03,53.271,57.36,58,53.91,10.318,10.6,60.229,3.142,57.36,8.878,-4.923,73.193,183.594,33.659,534.722,140.804,0.016,3.924,100,2.935,0.872778,-48.2781,0.00444444,1.09
44141,31.985,25.298,36.13,0,0,16.267,28.916,0,0,0,-4.948,-5.03,53.285,57.346,58,53.961,10.319,10.6,60.208,3.145,57.346,8.889,-4.966,73.177,183.594,33.643,534.722,140.723,0.016,3.937,100,2.938,0.873611,-48.6998,0.00444444,1.09361
44142,31.97,25.283,36.13,0,0,16.267,28.901,0,0,0,-5.107,-5.03,53.279,57.295,58,54.117,10.32,10.6,60.214,3.146,57.295,8.877,-5.107,73.177,183.594,33.643,534.722,140.723,0.016,3.969,100,2.939,0.873889,-50.0826,0.00444444,1.1025
44143,31.97,25.283,36.116,0,0,16.252,28.901,0,0,0,-5.024,-5.03,53.282,57.198,58,54.418,10.321,10.6,60.195,3.15,57.198,8.881,-5.114,73.177,183.594,33.659,534.592,140.723,0.016,4.034,100,2.943,0.875,-50.1512,0.00444444,1.12056
44144,31.956,25.283,36.116,0,0,16.267,28.901,0,0,0,-5.114,-5.03,53.273,57.201,58,54.411,10.321,10.6,60.217,3.15,57.201,8.879,-5.093,73.193,183.594,33.659,534.549,140.723,0.016,4.033,100,2.943,0.875,-49.9453,0.00444444,1.12028
44145,31.956,25.283,36.13,0,0,16.267,28.916,0,0,0,-5.118,-5.03,53.256,57.234,58,54.317,10.322,10.6,60.222,3.152,57.234,8.88,-5.082,73.079,183.594,33.659,534.462,140.723,0.016,4.016,100,2.945,0.875556,-49.8374,0.00444444,1.11556
44146,31.934,25.269,36.101,0,0,16.252,28.901,0,0,0,-5.056,-5.03,53.253,57.284,58,54.173,10.323,10.6,60.201,3.155,57.284,8.884,-5.129,73.063,183.594,33.643,534.462,140.804,0.016,3.99,100,2.948,0.876389,-50.2983,0.00444444,1.10833
44147,31.934,25.283,36.116,0,0,16.252,28.887,0,0,0,-5.136,-5.03,53.236,57.277,58,54.199,10.324,10.6,60.18,3.157,57.277,8.91,-5.064,73.079,183.594,33.659,534.418,140.804,0.016,3.997,100,2.95,0.876944,-49.6609,0.00444444,1.11028
44148,31.919,25.269,36.116,0,0,16.252,28.887,0,0,0,-5.143,-5.03,53.212,57.23,58,54.347,10.326,10.6,60.189,3.159,57.23,8.923,-5.143,73.079,183.594,33.643,534.288,140.804,0.016,4.028,100,2.952,0.8775,-50.4356,0.00444444,1.11889
44149,31.904,25.283,36.116,0,0,16.267,28.901,0,0,0,-5.111,-5.03,53.204,57.078,58,54.813,10.326,10.6,60.212,3.158,57.078,8.917,-5.197,73.079,183.594,33.643,533.767,140.804,0.016,4.121,100,2.951,0.877222,-50.9652,0.00444444,1.14472
44150,31.89,25.283,36.13,0,0,16.267,28.901,0,0,0,-5.197,-5.03,53.18,56.977,58,55.121,10.327,10.6,60.193,3.155,56.977,8.924,-5.158,73.079,183.366,33.659,533.767,140.804,0.016,4.18,100,2.949,0.876389,-50.5827,0.00444444,1.16111
44151,31.875,25.283,36.116,0,0,16.252,28.901,0,0,0,-5.208,-5.03,53.138,56.865,58,55.464,10.328,10.6,60.196,3.154,56.865,8.92,-5.208,73.079,183.366,33.659,533.594,140.804,0.016,4.247,100,2.947,0.876111,-51.073,0.00444444,1.17972
44152,31.86,25.283,36.13,0,0,16.267,28.901,0,0,0,-5.161,-5.03,53.126,56.738,58,55.855,10.328,10.6,60.219,3.153,56.738,8.917,-5.111,73.079,183.35,33.643,533.55,140.804,0.016,4.324,100,2.947,0.875833,-50.1218,0.00444444,1.20111
44153,31.875,25.313,36.167,0,0,16.282,28.931,0,0,0,-5.031,-5.03,53.121,56.717,58,55.927,10.329,10.6,60.221,3.151,56.717,8.884,-5.031,72.998,183.366,33.659,533.42,140.804,0.016,4.336,100,2.944,0.875278,-49.3373,0.00444444,1.20444
44154,31.875,25.298,36.145,0,0,16.282,28.931,0,0,0,-5.031,-5.03,53.121,56.709,58,55.956,10.329,10.6,60.221,3.15,56.709,8.892,-4.98,72.998,183.366,33.659,533.42,140.804,0.016,4.342,100,2.944,0.875,-48.8371,0.00444444,1.20611
44155,31.875,25.298,36.145,0,0,16.267,28.916,0,0,0,-5.024,-5.03,53.13,56.677,58,56.069,10.33,10.6,60.227,3.153,56.677,8.898,-5.038,72.998,183.366,33.643,533.203,140.804,0.016,4.368,100,2.947,0.875833,-49.4059,0.00444444,1.21333
44156,31.86,25.298,36.13,0,0,16.267,28.931,0,0,0,-5.06,-5.03,53.125,56.615,58,56.261,10.33,10.6,60.252,3.156,56.615,8.897,-5.219,72.998,183.366,33.659,533.029,140.804,0.016,4.408,100,2.949,0.876667,-51.1809,0.00444444,1.22444
44157,31.86,25.298,36.145,0,0,16.267,28.931,0,0,0,-5.154,-5.03,53.083,56.518,58,56.562,10.331,10.6,60.254,3.156,56.518,8.899,-5.114,72.998,183.366,33.659,532.986,140.804,0.016,4.469,100,2.95,0.876667,-50.1512,0.00444444,1.24139
44158,31.816,25.298,36.13,0,0,16.267,28.916,0,0,0,-5.169,-5.03,53.059,56.319,58,57.176,10.332,10.6,60.232,3.159,56.319,8.906,-5.277,72.998,183.366,33.659,532.726,140.853,0.016,4.596,100,2.953,0.8775,-51.7497,0.00444444,1.27667
44159,31.802,25.269,36.116,0,0,16.267,28.901,0,0,0,-5.273,-5.03,53.024,56.243,58,57.413,10.333,10.6,60.212,3.162,56.243,8.899,-5.263,72.917,183.366,33.659,532.769,140.853,0.016,4.646,100,2.956,0.878333,-51.6124,0.00444444,1.29056
44160,31.787,25.269,36.101,0,0,16.252,28.887,0,0,0,-5.266,-5.03,52.965,56.192,58,57.574,10.335,10.6,60.169,3.166,56.192,8.905,-5.248,72.917,183.366,33.659,532.682,140.853,0.016,4.681,100,2.96,0.879444,-51.4653,0.00444444,1.30028
44161,31.75,25.269,36.086,0,0,16.238,28.872,0,0,0,-5.339,-5.03,52.924,56.163,58,57.671,10.336,10.6,60.148,3.168,56.163,8.903,-5.31,72.835,183.366,33.659,532.552,140.853,0.016,4.702,100,2.961,0.88,-52.0733,0.00444444,1.30611
44162,31.721,25.269,36.086,0,0,16.238,28.872,0,0,0,-5.266,-5.03,52.883,56.16,58,57.701,10.336,10.6,60.171,3.168,56.16,8.903,-5.194,72.835,183.366,33.659,532.335,140.837,0.016,4.708,100,2.962,0.88,-50.9357,0.00444444,1.30778
44163,31.707,25.254,36.072,0,0,16.238,28.872,0,0,0,-5.158,-5.03,52.854,56.134,58,57.79,10.339,10.6,60.13,3.169,56.134,8.951,-5.158,72.835,183.431,33.659,532.205,140.853,0.016,4.727,100,2.963,0.880278,-50.5827,0.00444444,1.31306
44164,31.692,25.269,36.086,0,0,16.238,28.872,0,0,0,-5.176,-5.03,52.833,55.961,58,58.335,10.339,10.6,60.154,3.166,55.961,8.941,-5.071,72.835,183.447,33.659,532.118,140.967,0.016,4.833,100,2.96,0.879444,-49.7295,0.00444444,1.3425
44165,31.692,25.269,36.101,0,5.054,16.252,28.887,0,0,0,-5.071,-5.03,52.829,55.961,58,58.335,10.34,10.6,60.176,3.166,55.961,8.941,-5.071,72.835,183.447,33.659,532.118,140.967,0.016,4.833,100,2.96,0.879444,-49.7295,0.00444444,1.3425
44166,31.692,25.269,36.101,0,26.096,16.252,28.887,0,0,0,-5.056,-5.03,52.829,55.733,58,59.041,10.34,10.6,60.157,3.165,55.733,8.939,-5.006,72.835,183.431,33.659,531.944,140.967,0.016,4.973,100,2.959,0.879167,-49.0921,0.00444444,1.38139
44167,31.707,25.269,36.086,0,36.226,16.252,28.887,0,0,0,-5.006,-5.03,52.833,55.66,58,59.271,10.34,10.6,60.18,3.166,55.66,8.939,-4.952,72.835,183.447,33.643,531.858,140.967,0.016,5.02,100,2.96,0.879444,-48.5625,0.00444444,1.39444
44168,31.707,25.269,36.086,0,45.886,16.238,28.872,0,0,0,-5.027,-5.03,52.84,55.632,58,59.382,10.342,10.6,60.138,3.167,55.632,9.377,-4.999,72.835,183.431,33.659,531.771,140.967,1.083,5.043,100,2.961,0.879722,-49.0234,0.300833,1.40083
44169,31.721,25.269,36.086,0,59.89,16.238,28.872,0,0,0,-4.865,-5.03,52.879,55.642,58,59.363,10.343,10.6,60.14,3.168,55.642,9.669,-4.847,72.835,183.447,33.659,531.684,140.967,3.222,5.041,99.845,2.963,0.88,-47.5328,0.895,1.40028
44170,31.736,25.254,36.072,0,59.751,16.238,28.857,0,0,0,-4.865,-5.03,52.879,55.657,58,59.336,10.343,10.6,60.14,3.169,55.657,9.662,-4.926,72.835,183.431,33.659,531.597,141.032,5.484,5.037,99.391,2.964,0.880278,-48.3076,1.52333,1.39917
44171,31.772,25.254,36.072,0,58.989,16.238,28.857,0,0,0,-4.926,-5.03,52.898,55.628,58,59.441,10.344,10.6,60.123,3.169,55.628,9.62,-4.832,72.835,183.431,33.659,531.033,141.048,6.548,5.058,98.305,2.964,0.880278,-47.3857,1.81889,1.405
44172,31.772,25.239,36.057,0,58.015,16.223,28.843,0,0,0,-5.013,-5.03,52.942,55.548,58,59.63,10.346,10.6,60.092,3.168,55.57,9.575,-5.013,72.835,183.447,33.659,530.99,141.048,7.413,5.094,96.67,2.963,0.88,-49.1607,2.05917,1.415
44173,31.772,25.254,36.072,0,56.975,16.238,28.857,0,0,0,-5.067,-5.03,52.937,55.483,58,59.908,10.346,10.6,60.119,3.167,55.483,9.538,-5.067,72.835,183.431,33.659,530.946,141.032,7.799,5.149,94.943,2.962,0.879722,-49.6903,2.16639,1.43028
44174,31.736,25.269,36.086,0,55.942,16.238,28.872,0,0,0,-5.089,-5.03,52.933,55.44,58,60.072,10.347,10.6,60.101,3.155,55.44,9.434,-5.205,72.835,183.447,33.659,530.599,141.032,7.819,5.169,91.484,2.951,0.876389,-51.0436,2.17194,1.43583
44175,31.736,25.254,36.072,0,54.902,16.238,28.872,0,0,0,-5.205,-5.03,52.904,55.44,58,60.072,10.347,10.6,60.13,3.155,55.44,9.434,-5.205,72.835,183.447,33.659,530.599,141.032,7.819,5.169,91.484,2.951,0.876389,-51.0436,2.17194,1.43583
44176,31.707,25.298,36.13,0,53.987,16.252,28.901,0,0,0,-5.212,-5.03,52.873,55.552,58,59.768,10.346,10.6,60.2,3.145,55.552,9.334,-5.14,72.803,183.431,33.643,530.382,141.081,7.421,5.098,88.519,2.941,0.873611,-50.4062,2.06139,1.41611
44177,31.707,25.327,36.13,0,53.115,16.267,28.916,0,0,0,-5.14,-5.03,52.855,55.635,58,59.535,10.346,10.6,60.226,3.138,55.635,9.279,-5.114,72.786,183.431,33.643,530.252,141.081,7.117,5.045,87.264,2.935,0.871667,-50.1512,1.97694,1.40139
44178,31.707,25.364,36.226,0,51.621,16.296,28.975,0,0,0,-5.056,-5.03,52.845,55.762,58,59.172,10.345,10.6,60.296,3.127,55.762,9.281,-5.053,72.803,183.447,33.659,530.035,141.081,6.8,4.962,86.007,2.924,0.868611,-49.553,1.88889,1.37833
44179,31.692,25.408,36.284,0,51.013,16.326,29.041,0,0,0,-5.049,-5.03,52.844,55.863,58,58.882,10.344,10.6,60.369,3.12,55.863,9.242,-5.089,72.803,183.447,33.659,529.904,141.081,6.478,4.896,85.011,2.917,0.866667,-49.906,1.79944,1.36
44180,31.707,25.437,36.328,0,50.493,16.326,29.041,0,0,0,-5.089,-5.03,52.836,55.924,58,58.712,10.342,10.6,60.482,3.112,55.924,9.226,-4.93,72.803,183.594,33.659,529.731,141.162,6.246,4.854,84.138,2.91,0.864444,-48.3468,1.735,1.34833
44181,31.736,25.481,36.409,0,50.098,16.34,29.07,0,0,0,-4.93,-5.03,52.857,55.946,58,58.663,10.341,10.6,60.554,3.105,55.946,9.185,-4.818,72.803,183.594,33.659,529.688,141.162,5.963,4.838,83.467,2.903,0.8625,-47.2484,1.65639,1.34389
44182,31.75,25.51,36.438,0,49.746,16.406,29.158,0,0,0,-4.796,-5.03,52.893,55.971,58,58.6,10.339,10.6,60.668,3.099,55.971,9.162,-4.897,72.835,183.594,33.643,529.601,141.162,5.701,4.819,82.889,2.897,0.860833,-48.0232,1.58361,1.33861
44183,31.787,25.576,36.548,0,49.468,16.45,29.238,0,0,0,-4.897,-5.03,52.915,56.008,58,58.505,10.336,10.6,60.784,3.09,56.008,9.148,-4.789,72.835,183.594,33.659,529.427,141.162,5.529,4.791,82.454,2.888,0.858333,-46.964,1.53583,1.33083
44184,31.802,25.635,36.606,0,49.285,16.479,29.282,0,0,0,-4.724,-5.03,53.01,56.044,58,58.41,10.332,10.6,61.012,3.083,56.044,9.105,-4.756,72.835,183.594,33.659,529.297,141.162,5.331,4.765,82.129,2.882,0.856389,-46.6404,1.48083,1.32361
44185,31.846,25.664,36.68,0,49.102,16.494,29.341,0,0,0,-4.727,-5.03,53.071,56.116,58,58.207,10.33,10.6,61.129,3.083,56.116,9.086,-4.702,72.835,183.594,33.659,529.123,141.162,5.166,4.725,81.831,2.882,0.856389,-46.1109,1.435,1.3125
44186,31.89,25.73,36.746,0,48.948,16.538,29.407,0,0,0,-4.716,-5.03,53.12,56.286,58,57.721,10.328,10.6,61.244,3.077,56.286,9.081,-4.857,72.835,183.594,33.659,528.776,141.162,4.939,4.621,81.399,2.875,0.854722,-47.6309,1.37194,1.28361
44187,31.904,25.774,36.819,0,48.845,16.575,29.451,0,0,0,-4.857,-5.03,53.158,56.304,58,57.679,10.326,10.6,61.36,3.075,56.304,9.081,-4.821,72.835,183.594,33.724,528.689,141.162,4.839,4.611,81.268,2.874,0.854167,-47.2779,1.34417,1.28083
44188,31.934,25.847,36.929,0,48.706,16.619,29.539,0,0,0,-4.785,-5.03,53.192,56.286,58,57.745,10.324,10.6,61.432,3.071,56.286,9.072,-4.756,72.835,183.594,33.724,528.559,141.162,4.78,4.62,81.178,2.87,0.853056,-46.6404,1.32778,1.28333
44189,31.97,25.876,36.973,0,48.691,16.648,29.575,0,0,0,-4.756,-5.03,53.239,56.246,58,57.854,10.322,10.6,61.547,3.07,56.254,9.076,-4.843,72.835,183.594,33.724,528.472,141.243,4.718,4.641,81.141,2.869,0.852778,-47.4936,1.31056,1.28917
44190,31.985,25.928,37.031,0,48.691,16.663,29.575,0,0,0,-4.857,-5.03,53.269,56.217,58,57.975,10.321,10.6,61.62,3.072,56.217,9.076,-4.782,72.835,183.594,33.724,527.908,141.227,4.674,4.668,81.144,2.87,0.853333,-46.8954,1.29833,1.29667
44191,32.014,25.942,37.061,0,48.706,16.677,29.648,0,0,0,-4.771,-5.03,53.354,56.196,58,58.052,10.318,10.6,61.766,3.075,56.196,9.069,-4.771,72.835,183.594,33.724,527.691,141.227,4.655,4.686,81.17,2.873,0.854167,-46.7875,1.29306,1.30167
44192,32.043,25.972,37.112,0,48.721,16.692,29.678,0,0,0,-4.597,-5.03,53.423,56.192,58,58.086,10.318,10.6,61.839,3.082,56.189,9.072,-4.655,72.835,183.594,33.724,527.691,141.243,4.639,4.699,81.212,2.879,0.856111,-45.65,1.28861,1.30528
44193,32.102,25.986,37.126,0,48.75,16.707,29.692,0,0,0,-4.46,-5.03,53.517,56.214,58,58.021,10.318,10.6,61.868,3.085,56.214,9.113,-4.46,72.835,183.594,33.724,527.474,141.243,4.632,4.689,81.248,2.882,0.856944,-43.7377,1.28667,1.3025
44194,32.183,26.001,37.141,0,48.75,16.707,29.707,0,0,0,-4.452,-5.03,53.626,56.293,58,57.795,10.318,10.6,61.901,3.093,56.293,9.108,-4.452,72.917,183.594,33.724,527.214,141.227,4.635,4.652,81.26,2.889,0.859167,-43.6592,1.2875,1.29222
44195,32.271,26.001,37.141,0,48.735,16.707,29.707,0,0,0,-4.514,-5.03,53.714,56.471,58,57.286,10.319,10.6,61.888,3.105,56.471,9.114,-4.561,72.917,183.594,33.724,526.91,141.243,4.632,4.562,81.183,2.901,0.8625,-44.7281,1.28667,1.26722
44196,32.336,26.001,37.156,0,48.706,16.707,29.722,0,0,0,-4.496,-5.03,53.785,56.507,58,57.188,10.319,10.6,61.916,3.109,56.507,9.112,-4.452,72.917,183.594,33.724,526.823,141.276,4.623,4.547,81.129,2.905,0.863611,-43.6592,1.28417,1.26306
44197,32.395,26.03,37.185,0,48.677,16.721,29.758,0,0,0,-4.452,-5.03,53.893,56.485,58,57.265,10.319,10.6,61.947,3.108,56.485,9.108,-4.47,72.917,183.594,33.724,526.649,141.276,4.614,4.561,81.096,2.903,0.863333,-43.8357,1.28167,1.26694
44198,32.454,26.045,37.2,0,48.662,16.736,29.773,0,0,0,-4.47,-5.03,53.985,56.434,58,57.426,10.319,10.6,61.977,3.108,56.434,9.068,-4.322,72.917,183.594,33.724,526.432,141.276,4.601,4.593,81.094,2.903,0.863333,-42.3843,1.27806,1.27583
44199,32.52,26.06,37.214,0,48.691,16.758,29.788,0,0,0,-4.286,-5.03,54.103,56.348,58,57.699,10.319,10.6,62.007,3.107,56.348,9.072,-4.492,73.079,183.594,33.724,526.259,141.276,4.593,4.647,81.139,2.902,0.863056,-44.0515,1.27583,1.29083
44200,32.563,26.06,37.244,0,48.721,16.758,29.802,0,0,0,-4.518,-5.03,54.2,56.272,58,57.939,10.319,10.6,62.039,3.107,56.272,9.072,-4.539,73.079,183.594,33.724,526.128,141.276,4.596,4.694,81.206,2.902,0.863056,-44.5124,1.27667,1.30389
44201,32.593,26.096,37.295,0,48.765,16.787,29.832,0,0,0,-4.539,-5.03,54.272,56.203,58,58.158,10.319,10.6,62.068,3.107,56.203,9.076,-4.857,73.079,183.594,33.724,525.998,141.276,4.605,4.738,81.293,2.902,0.863056,-47.6309,1.27917,1.31611
44202,32.578,26.111,37.31,0,48.831,16.787,29.846,0,0,0,-4.995,-5.03,54.301,56.152,58,58.32,10.318,10.6,62.171,3.105,56.152,9.082,-4.995,73.079,183.594,33.724,525.781,141.276,4.623,4.769,81.386,2.901,0.8625,-48.9842,1.28417,1.32472
44203,32.593,26.14,37.354,0,48.889,16.816,29.875,0,0,0,-4.995,-5.03,54.301,56.094,58,58.507,10.318,10.6,62.171,3.107,56.094,9.083,-4.941,73.079,183.594,33.724,525.694,141.39,4.643,4.808,81.491,2.902,0.863056,-48.4547,1.28972,1.33556
44204,32.593,26.155,37.354,0,48.948,16.816,29.89,0,0,0,-4.93,-5.03,54.326,56.051,58,58.651,10.317,10.6,62.273,3.11,56.051,9.082,-4.97,73.079,183.594,33.724,525.564,141.39,4.673,4.84,81.591,2.905,0.863889,-48.7391,1.29806,1.34444
44205,32.593,26.155,37.354,0,49.014,16.816,29.875,0,0,0,-4.966,-5.03,54.337,56.04,58,58.694,10.317,10.6,62.304,3.112,56.04,9.084,-4.966,73.079,183.594,33.724,525.347,141.374,4.702,4.851,81.686,2.907,0.864444,-48.6998,1.30611,1.3475
44206,32.607,26.184,37.397,0,49.058,16.831,29.919,0,0,0,-4.959,-5.03,54.343,56.08,58,58.587,10.317,10.6,62.333,3.116,56.08,9.097,-4.959,73.079,183.594,33.724,525.13,141.39,4.725,4.833,81.755,2.911,0.865556,-48.6312,1.3125,1.3425
44207,32.637,26.199,37.427,0,49.058,16.846,29.956,0,0,0,-4.894,-5.03,54.371,56.214,58,58.212,10.318,10.6,62.32,3.117,56.214,9.136,-4.872,73.079,183.594,33.724,524.479,141.39,4.78,4.759,81.749,2.911,0.865833,-47.778,1.32778,1.32194
44208,32.666,26.213,37.463,0,49.043,16.846,29.971,0,0,0,-4.872,-5.03,54.395,56.217,58,58.215,10.317,10.6,62.393,3.12,56.217,9.127,-4.825,72.998,183.594,33.724,524.479,141.39,4.789,4.763,81.728,2.914,0.866667,-47.3171,1.33028,1.32306
44209,32.666,26.228,37.478,0,49.043,16.86,29.985,0,0,0,-4.825,-5.03,54.44,56.141,58,58.457,10.317,10.6,62.425,3.122,56.141,9.12,-4.861,72.998,183.594,33.724,524.262,141.423,4.793,4.813,81.744,2.916,0.867222,-47.6701,1.33139,1.33694
44210,32.688,26.243,37.493,0,49.072,16.86,29.985,0,0,0,-4.861,-5.03,54.459,56.076,58,58.663,10.317,10.6,62.454,3.125,56.076,9.131,-4.919,72.998,183.594,33.724,524.175,141.423,4.797,4.857,81.786,2.919,0.868056,-48.2389,1.3325,1.34917
44211,32.703,26.257,37.507,0,49.072,16.86,30,0,0,0,-4.962,-5.03,54.482,56.055,58,58.741,10.317,10.6,62.484,3.124,56.055,9.124,-4.923,72.998,183.594,33.724,523.958,141.423,4.805,4.872,81.833,2.918,0.867778,-48.2781,1.33472,1.35333
44212,32.717,26.257,37.537,0,49.102,16.89,30.029,0,0,0,-4.923,-5.03,54.498,56.141,58,58.491,10.317,10.6,62.514,3.12,56.141,9.124,-4.905,72.998,183.594,33.724,523.828,141.423,4.811,4.818,81.834,2.914,0.866667,-48.1016,1.33639,1.33833
44213,32.717,26.279,37.537,0,49.072,16.89,30.029,0,0,0,-5.009,-5.03,54.511,56.257,58,58.157,10.317,10.6,62.574,3.117,56.257,9.077,-5.075,72.835,183.431,33.724,523.611,141.423,4.816,4.749,81.786,2.912,0.865833,-49.7687,1.33778,1.31917
44214,32.732,26.323,37.581,0,48.999,16.919,30.073,0,0,0,-5.009,-5.03,54.511,56.42,58,57.681,10.317,10.6,62.574,3.113,56.42,9.082,-4.836,72.803,183.447,33.724,523.394,141.423,4.813,4.649,81.658,2.907,0.864722,-47.425,1.33694,1.29139
44215,32.747,26.353,37.632,0,48.904,16.941,30.103,0,0,0,-4.782,-5.03,54.583,56.539,58,57.333,10.316,10.6,62.723,3.108,56.539,9.086,-4.782,72.803,183.447,33.724,523.264,141.423,4.8,4.575,81.51,2.903,0.863333,-46.8954,1.33333,1.27083
44216,32.761,26.367,37.676,0,48.831,16.956,30.139,0,0,0,-4.952,-5.03,54.593,56.579,58,57.235,10.314,10.6,62.796,3.104,56.576,9.071,-4.912,72.803,183.447,33.724,523.047,141.423,4.772,4.551,81.371,2.899,0.862222,-48.1703,1.32556,1.26417
44217,32.747,26.396,37.72,0,48.75,16.985,30.183,0,0,0,-5.027,-5.03,54.592,56.529,58,57.397,10.313,10.6,62.87,3.092,56.529,9.06,-5.075,72.721,183.447,33.724,522.743,141.504,4.711,4.571,81.167,2.888,0.858889,-49.7687,1.30861,1.26972
44218,32.761,26.477,37.815,0,48.677,17.014,30.242,0,0,0,-5.075,-5.03,54.582,56.521,58,57.428,10.31,10.6,62.945,3.086,56.521,9.054,-4.995,72.607,183.447,33.724,522.656,141.504,4.677,4.571,81.11,2.882,0.857222,-48.9842,1.29917,1.26972
44219,32.747,26.521,37.888,0,48.633,17.043,30.308,0,0,0,-5.031,-5.03,54.584,56.543,58,57.372,10.31,10.6,63.018,3.086,56.543,9.058,-5.158,72.526,183.447,33.724,522.439,141.504,4.645,4.56,81.06,2.881,0.857222,-50.5827,1.29028,1.26667
44220,32.732,26.536,37.903,0,48.596,17.043,30.322,0,0,0,-5.158,-5.03,54.561,56.597,58,57.218,10.308,10.6,63.135,3.09,56.597,9.054,-5.009,72.526,183.447,33.724,522.352,141.504,4.621,4.533,81.004,2.885,0.858333,-49.1215,1.28361,1.25917
44221,32.747,26.55,37.917,0,48.582,17.058,30.337,0,0,0,-5.009,-5.03,54.566,56.626,58,57.141,10.308,10.6,63.165,3.099,56.626,9.052,-5.009,72.526,183.431,33.724,522.222,141.504,4.596,4.527,80.964,2.894,0.860833,-49.1215,1.27667,1.2575
44222,32.747,26.536,37.903,0,48.552,17.058,30.337,0,0,0,-5.027,-5.03,54.569,56.644,58,57.097,10.309,10.6,63.183,3.107,56.644,9.105,-5.027,72.493,183.447,33.724,521.962,141.504,4.572,4.527,80.931,2.902,0.863056,-49.298,1.27,1.2575
44223,32.761,26.536,37.903,0,48.552,17.058,30.322,0,0,0,-5.027,-5.03,54.569,56.644,58,57.107,10.309,10.6,63.183,3.117,56.644,9.102,-4.941,72.461,183.431,33.724,521.875,141.504,4.555,4.538,80.921,2.911,0.865833,-48.4547,1.26528,1.26056
44224,32.761,26.536,37.903,0,48.552,17.043,30.322,0,0,0,-4.941,-5.03,54.588,56.67,58,57.038,10.31,10.6,63.173,3.122,56.67,9.093,-5.006,72.461,183.447,33.724,521.658,141.504,4.547,4.53,80.916,2.916,0.867222,-49.0921,1.26306,1.25833
44225,32.761,26.521,37.888,0,48.538,17.043,30.308,0,0,0,-5.024,-5.03,54.583,56.8,58,56.665,10.313,10.6,63.147,3.131,56.8,9.097,-4.948,72.461,183.447,33.724,521.007,141.504,4.528,4.464,80.847,2.924,0.869722,-48.5233,1.25778,1.24
44226,32.761,26.521,37.888,0,48.508,17.043,30.308,0,0,0,-4.948,-5.03,54.588,56.872,58,56.501,10.314,10.6,63.134,3.134,56.858,9.09,-4.973,72.38,183.366,33.724,520.92,141.504,4.516,4.434,80.794,2.927,0.870556,-48.7685,1.25444,1.23167
44227,32.776,26.506,37.874,0,48.435,17.029,30.308,0,0,0,-4.952,-5.03,54.597,56.912,58,56.345,10.315,10.6,63.119,3.133,56.912,9.049,-4.876,72.396,183.366,33.724,520.833,141.504,4.498,4.402,80.731,2.927,0.870278,-47.8172,1.24944,1.22278
44228,32.776,26.521,37.888,0,48.435,17.029,30.286,0,0,0,-4.876,-5.03,54.623,56.944,58,56.255,10.315,10.6,63.106,3.131,56.944,9.06,-4.908,72.38,183.366,33.724,520.573,141.504,4.478,4.382,80.661,2.925,0.869722,-48.131,1.24389,1.21722
44229,32.776,26.536,37.903,0,48.354,17.058,30.322,0,0,0,-4.908,-5.03,54.636,56.955,58,56.231,10.316,10.6,63.139,3.133,56.955,9.052,-4.955,72.266,183.366,33.724,520.399,141.504,4.464,4.379,80.607,2.926,0.870278,-48.592,1.24,1.21639
44230,32.776,26.536,37.903,0,48.34,17.043,30.322,0,0,0,-5.056,-5.03,54.629,56.934,58,56.27,10.317,10.6,63.156,3.132,56.944,9.056,-5.056,72.266,183.366,33.724,520.226,141.504,4.443,4.386,80.573,2.925,0.87,-49.5824,1.23417,1.21833
44231,32.776,26.536,37.903,0,48.34,17.043,30.322,0,0,0,-5.056,-5.03,54.629,56.894,58,56.43,10.317,10.6,63.156,3.13,56.894,9.046,-5.15,72.266,183.366,33.724,520.009,141.504,4.428,4.416,80.569,2.924,0.869444,-50.5042,1.23,1.22667
44232,32.761,26.55,37.917,0,48.354,17.058,30.337,0,0,0,-5.15,-5.03,54.611,56.843,58,56.59,10.317,10.6,63.185,3.126,56.843,9.056,-5.147,72.266,183.594,33.724,519.965,141.585,4.42,4.444,80.588,2.92,0.868333,-50.4748,1.22778,1.23444
44233,32.747,26.565,37.947,0,48.369,17.073,30.366,0,0,0,-5.136,-5.03,54.591,56.829,58,56.64,10.317,10.6,63.214,3.12,56.829,9.05,-5.114,72.266,183.594,33.724,519.748,141.585,4.412,4.447,80.611,2.914,0.866667,-50.1512,1.22556,1.23528
44234,32.747,26.594,37.998,0,48.369,17.087,30.396,0,0,0,-5.056,-5.03,54.572,56.858,58,56.56,10.316,10.6,63.318,3.119,56.858,9.06,-5.056,72.266,183.594,33.724,519.488,141.585,4.412,4.431,80.623,2.914,0.866389,-49.5824,1.22556,1.23083
44235,32.747,26.624,38.042,0,48.369,17.124,30.425,0,0,0,-5.093,-5.03,54.568,56.916,58,56.393,10.315,10.6,63.392,3.121,56.916,9.052,-5.038,72.233,183.594,33.724,519.314,141.585,4.413,4.399,80.614,2.915,0.866944,-49.4059,1.22583,1.22194
44236,32.747,26.646,38.057,0,48.354,17.124,30.439,0,0,0,-5.049,-5.03,54.567,56.981,58,56.214,10.315,10.6,63.422,3.125,56.981,9.099,-4.966,72.217,183.594,33.757,519.01,141.65,4.406,4.368,80.561,2.919,0.868056,-48.6998,1.22389,1.21333
44237,32.761,26.624,38.042,0,48.34,17.124,30.439,0,0,0,-4.966,-5.03,54.577,56.919,58,56.407,10.316,10.6,63.409,3.133,56.919,9.088,-4.926,72.233,183.594,33.757,518.793,141.65,4.403,4.415,80.57,2.927,0.870278,-48.3076,1.22306,1.22639
44238,32.761,26.66,38.086,0,48.369,17.139,30.469,0,0,0,-4.926,-5.03,54.598,56.84,58,56.655,10.315,10.6,63.486,3.145,56.84,9.096,-5.009,72.217,183.594,33.757,518.576,141.65,4.399,4.475,80.625,2.937,0.873611,-49.1215,1.22194,1.24306
44239,32.776,26.66,38.071,0,48.369,17.139,30.469,0,0,0,-4.991,-5.03,54.599,56.814,58,56.736,10.316,10.6,63.472,3.154,56.814,9.096,-4.937,72.184,183.594,33.757,518.446,141.65,4.401,4.501,80.69,2.946,0.876111,-48.4154,1.2225,1.25028
44240,32.791,26.624,38.042,0,48.45,17.124,30.425,0,0,0,-4.937,-5.03,54.616,56.847,58,56.646,10.317,10.6,63.458,3.159,56.847,9.099,-4.814,72.184,183.594,33.757,518.359,141.65,4.414,4.488,80.738,2.951,0.8775,-47.2092,1.22611,1.24667
44241,32.805,26.624,38.042,0,48.45,17.124,30.425,0,0,0,-4.814,-5.03,54.652,56.919,58,56.435,10.318,10.6,63.401,3.165,56.919,9.1,-4.832,72.184,183.594,33.757,518.099,141.65,4.423,4.452,80.754,2.957,0.879167,-47.3857,1.22861,1.23667
44242,32.834,26.594,37.998,0,48.45,17.102,30.396,0,0,0,-4.825,-5.03,54.683,57.013,58,56.227,10.32,10.6,63.387,3.172,56.991,9.075,-4.789,72.184,183.594,33.757,517.578,141.65,4.434,4.417,80.739,2.963,0.881111,-46.964,1.23167,1.22694
44243,32.849,26.609,38.027,0,48.413,17.102,30.41,0,0,0,-4.905,-5.03,54.745,57.071,58,55.995,10.322,10.6,63.363,3.173,57.071,9.075,-4.905,72.184,183.594,33.757,517.448,141.65,4.434,4.372,80.689,2.964,0.881389,-48.1016,1.23167,1.21444
44244,32.871,26.609,38.013,0,48.369,17.102,30.41,0,0,0,-4.905,-5.03,54.745,57.122,58,55.85,10.322,10.6,63.363,3.174,57.122,9.072,-4.832,72.184,183.594,33.757,517.405,141.65,4.427,4.344,80.63,2.965,0.881667,-47.3857,1.22972,1.20667
44245,32.871,26.58,37.976,0,48.34,17.087,30.381,0,0,0,-4.832,-5.03,54.778,57.176,58,55.693,10.324,10.6,63.304,3.174,57.176,9.063,-4.97,72.184,183.561,33.757,517.188,141.65,4.417,4.313,80.558,2.966,0.881667,-48.7391,1.22694,1.19806
44246,32.871,26.609,38.027,0,48.296,17.102,30.41,0,0,0,-5.053,-5.03,54.779,57.234,58,55.524,10.324,10.6,63.367,3.172,57.234,9.066,-5.042,72.184,183.561,33.757,516.971,141.65,4.402,4.276,80.477,2.964,0.881111,-49.4451,1.22278,1.18778
44247,32.871,26.609,38.027,0,48.201,17.102,30.425,0,0,0,-5.017,-5.03,54.783,57.219,58,55.58,10.326,10.6,63.353,3.163,57.219,9.071,-5.103,72.217,183.561,33.757,516.493,141.65,4.361,4.279,80.35,2.955,0.878611,-50.0433,1.21139,1.18861
44248,32.849,26.624,38.042,0,48.201,17.124,30.439,0,0,0,-5.103,-5.03,54.769,57.143,58,55.748,10.326,10.6,63.381,3.156,57.165,9.059,-5.118,72.217,183.561,33.757,516.406,141.65,4.339,4.305,80.337,2.949,0.876667,-50.1904,1.20528,1.19583
44249,32.849,26.646,38.071,0,48.215,17.139,30.439,0,0,0,-5.118,-5.03,54.758,57.075,58,56.026,10.326,10.6,63.41,3.15,57.075,9.058,-5.1,72.217,183.561,33.757,516.233,141.65,4.323,4.353,80.367,2.943,0.875,-50.0139,1.20083,1.20917
44250,32.834,26.66,38.086,0,48.252,17.139,30.454,0,0,0,-5.1,-5.03,54.746,57.017,58,56.206,10.326,10.6,63.439,3.142,57.017,9.07,-5.056,72.168,183.545,33.757,515.972,141.65,4.319,4.383,80.411,2.936,0.872778,-49.5824,1.19972,1.2175
44251,32.834,26.689,38.115,0,48.252,17.139,30.454,0,0,0,-5.056,-5.03,54.741,57.01,58,56.234,10.326,10.6,63.467,3.136,57.01,9.096,-5.114,72.184,183.545,33.757,515.755,141.65,4.321,4.383,80.454,2.93,0.871111,-50.1512,1.20028,1.2175
44252,32.834,26.719,38.159,0,48.281,17.183,30.535,0,0,0,-5.136,-5.03,54.717,57.038,58,56.153,10.324,10.6,63.543,3.129,57.038,9.087,-4.991,72.184,183.561,33.757,515.668,141.699,4.33,4.36,80.469,2.924,0.869167,-48.945,1.20278,1.21111
44253,32.849,26.748,38.21,0,48.267,17.183,30.535,0,0,0,-4.991,-5.03,54.72,57.107,58,55.953,10.323,10.6,63.614,3.124,57.107,9.082,-4.825,72.184,183.561,33.757,515.408,141.699,4.344,4.315,80.446,2.919,0.867778,-47.3171,1.20667,1.19861
