time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
44254,32.886,26.777,38.254,0,48.23,17.212,30.608,0,0,0,-4.839,-5.03,54.799,57.194,58,55.698,10.321,10.6,63.763,3.118,57.194,9.096,-4.839,72.217,183.561,33.757,515.234,141.699,4.346,4.257,80.38,2.913,0.866111,-47.4544,1.20722,1.1825
44255,32.886,26.807,38.298,0,48.186,17.227,30.637,0,0,0,-4.839,-5.03,54.799,57.263,58,55.497,10.321,10.6,63.763,3.115,57.263,9.083,-4.97,72.217,183.561,33.757,515.104,141.699,4.335,4.214,80.3,2.91,0.865278,-48.7391,1.20417,1.17056
44256,32.9,26.829,38.313,0,48.142,17.241,30.652,0,0,0,-4.876,-5.03,54.828,57.288,58,55.427,10.319,10.6,63.91,3.113,57.288,9.083,-4.876,72.217,183.561,33.757,514.887,141.699,4.32,4.199,80.222,2.909,0.864722,-47.8172,1.2,1.16639
44257,32.93,26.843,38.328,0,48.098,17.241,30.674,0,0,0,-4.876,-5.03,54.828,57.299,58,55.4,10.319,10.6,63.91,3.128,57.299,9.051,-4.706,72.217,183.561,33.757,514.67,141.699,4.292,4.208,80.161,2.922,0.868889,-46.1501,1.19222,1.16889
44258,32.988,26.829,38.328,0,48.083,17.241,30.674,0,0,0,-4.615,-5.03,54.963,57.248,58,55.563,10.321,10.6,63.883,3.143,57.248,9.065,-4.854,72.217,183.561,33.724,514.019,141.683,4.255,4.256,80.141,2.937,0.873056,-47.6015,1.18194,1.18222
44259,32.988,26.829,38.313,0,48.098,17.241,30.652,0,0,0,-4.941,-5.03,54.986,57.23,58,55.621,10.322,10.6,63.869,3.149,57.23,9.065,-4.941,72.217,183.561,33.724,513.932,141.699,4.242,4.275,80.164,2.942,0.874722,-48.4547,1.17833,1.1875
44260,33.018,26.777,38.313,0,48.098,17.241,30.652,0,0,0,-4.941,-5.03,54.99,57.212,58,55.681,10.324,10.6,63.809,3.158,57.212,9.062,-4.832,72.217,183.561,33.724,513.672,141.699,4.238,4.294,80.201,2.951,0.877222,-47.3857,1.17722,1.19278
44261,33.032,26.748,38.225,0,48.157,17.212,30.593,0,0,0,-4.785,-5.03,55.034,57.205,58,55.707,10.327,10.6,63.752,3.165,57.205,9.065,-4.818,72.217,183.561,33.724,513.498,141.813,4.238,4.306,80.245,2.958,0.879167,-47.2484,1.17722,1.19611
44262,33.054,26.748,38.21,0,48.171,17.197,30.564,0,0,0,-4.818,-5.03,55.072,57.205,58,55.713,10.329,10.6,63.693,3.168,57.205,9.069,-4.915,72.217,183.561,33.724,513.238,141.813,4.243,4.311,80.288,2.961,0.88,-48.1997,1.17861,1.1975
44263,33.069,26.719,38.181,0,48.186,17.183,30.535,0,0,0,-4.915,-5.03,55.09,57.234,58,55.631,10.331,10.6,63.679,3.171,57.234,9.074,-4.85,72.217,183.561,33.724,513.064,141.813,4.249,4.297,80.319,2.964,0.880833,-47.5623,1.18028,1.19361
44264,33.098,26.704,38.13,0,48.201,17.168,30.52,0,0,0,-4.821,-5.03,55.156,57.266,58,55.561,10.334,10.6,63.563,3.174,57.266,9.069,-4.821,72.217,183.561,33.757,512.977,141.813,4.257,4.286,80.336,2.967,0.881667,-47.2779,1.1825,1.19056
44265,33.127,26.689,38.13,0,48.201,17.168,30.52,0,0,0,-4.821,-5.03,55.156,57.299,58,55.446,10.334,10.6,63.563,3.174,57.299,9.111,-4.731,72.217,183.561,33.757,512.717,141.813,4.264,4.263,80.331,2.967,0.881667,-46.3953,1.18444,1.18417
44266,33.142,26.689,38.115,0,48.171,17.153,30.505,0,0,0,-4.839,-5.03,55.237,57.35,58,55.299,10.336,10.6,63.534,3.173,57.35,9.112,-4.839,72.217,183.561,33.757,512.5,141.813,4.27,4.233,80.301,2.966,0.881389,-47.4544,1.18611,1.17583
44267,33.157,26.675,38.101,0,48.157,17.153,30.491,0,0,0,-4.839,-5.03,55.237,57.404,58,55.14,10.336,10.6,63.534,3.166,57.404,9.095,-4.879,72.266,183.561,33.757,512.413,141.813,4.268,4.194,80.251,2.96,0.879444,-47.8466,1.18556,1.165
44268,33.171,26.719,38.159,0,48.113,17.168,30.505,0,0,0,-4.872,-5.03,55.287,57.429,58,55.073,10.336,10.6,63.591,3.149,57.429,9.097,-4.988,72.266,183.561,33.757,511.979,141.813,4.25,4.163,80.134,2.944,0.874722,-48.9156,1.18056,1.15639
44269,33.171,26.719,38.159,0,48.083,17.183,30.535,0,0,0,-4.988,-5.03,55.296,57.371,58,55.252,10.336,10.6,63.616,3.138,57.371,9.099,-5.017,72.266,183.447,33.757,511.849,141.813,4.237,4.188,80.101,2.933,0.871667,-49.2,1.17694,1.16333
44270,33.186,26.777,38.254,0,48.069,17.212,30.593,0,0,0,-5.017,-5.03,55.297,57.324,58,55.396,10.334,10.6,63.732,3.132,57.324,9.051,-4.908,72.217,183.447,33.757,511.675,141.813,4.226,4.209,80.099,2.927,0.87,-48.131,1.17389,1.16917
44271,33.215,26.829,38.328,0,48.047,17.241,30.652,0,0,0,-4.908,-5.03,55.322,57.317,58,55.422,10.334,10.6,63.759,3.125,57.317,9.051,-4.829,72.217,183.285,33.757,511.502,141.813,4.22,4.209,80.095,2.921,0.868056,-47.3563,1.17222,1.16917
44272,33.237,26.843,38.328,0,48.032,17.256,30.652,0,0,0,-4.829,-5.03,55.358,57.393,58,55.197,10.332,10.6,63.877,3.124,57.393,9.056,-4.962,72.217,183.285,33.757,511.372,141.813,4.214,4.163,80.06,2.92,0.867778,-48.6606,1.17056,1.15639
44273,33.215,26.873,38.394,0,47.988,17.271,30.718,0,0,0,-4.962,-5.03,55.377,57.505,58,54.862,10.332,10.6,63.906,3.123,57.505,9.071,-4.995,72.217,183.285,33.757,511.285,141.813,4.202,4.096,79.989,2.919,0.8675,-48.9842,1.16722,1.13778
44274,33.237,26.873,38.379,0,47.959,17.271,30.703,0,0,0,-4.959,-5.03,55.385,57.57,58,54.674,10.331,10.6,63.962,3.128,57.57,9.078,-4.959,72.217,183.447,33.757,510.72,141.813,4.18,4.062,79.913,2.923,0.868889,-48.6312,1.16111,1.12833
44275,33.237,26.873,38.394,0,47.915,17.271,30.718,0,0,0,-4.959,-5.03,55.385,57.595,58,54.601,10.331,10.6,63.962,3.134,57.595,9.071,-4.991,72.217,183.447,33.757,510.59,141.813,4.163,4.055,79.842,2.93,0.870556,-48.945,1.15639,1.12639
44276,33.237,26.873,38.394,0,47.9,17.271,30.718,0,0,0,-5.017,-5.03,55.393,57.574,58,54.669,10.332,10.6,63.991,3.149,57.574,9.068,-5.093,72.217,183.431,33.757,510.46,141.813,4.134,4.082,79.816,2.943,0.874722,-49.9453,1.14833,1.13389
44277,33.201,26.829,38.342,0,47.9,17.256,30.688,0,0,0,-5.136,-5.03,55.362,57.491,58,54.925,10.335,10.6,63.916,3.169,57.491,9.087,-5.15,72.217,183.447,33.757,510.156,141.813,4.1,4.154,79.873,2.962,0.880278,-50.5042,1.13889,1.15389
44278,33.201,26.829,38.313,0,47.93,17.241,30.652,0,0,0,-5.143,-5.03,55.342,57.491,58,54.925,10.337,10.6,63.857,3.169,57.491,9.087,-5.15,72.217,183.447,33.757,510.156,141.813,4.1,4.154,79.873,2.962,0.880278,-50.5042,1.13889,1.15389
44279,33.201,26.792,38.269,0,47.944,17.227,30.623,0,0,0,-5.096,-5.03,55.334,57.577,58,54.67,10.341,10.6,63.752,3.182,57.577,9.128,-5.071,72.217,183.431,33.757,509.766,141.895,4.098,4.116,79.921,2.975,0.883889,-49.7295,1.13833,1.14333
44280,33.201,26.763,38.24,0,47.959,17.212,30.593,0,0,0,-5.071,-5.03,55.331,57.577,58,54.67,10.342,10.6,63.738,3.182,57.577,9.128,-5.071,72.217,183.431,33.757,509.766,141.895,4.098,4.116,79.921,2.975,0.883889,-49.7295,1.13833,1.14333
44281,33.201,26.748,38.21,0,47.944,17.197,30.564,0,0,0,-5.013,-5.03,55.338,57.737,58,54.197,10.344,10.6,63.681,3.179,57.737,9.123,-5.071,72.217,183.757,33.757,509.418,141.96,4.097,4.018,79.839,2.973,0.883056,-49.7295,1.13806,1.11611
44282,33.186,26.733,38.196,0,47.864,17.183,30.549,0,0,0,-5.114,-5.03,55.334,57.755,58,54.146,10.345,10.6,63.665,3.171,57.755,9.109,-5.216,72.217,183.822,33.757,509.201,141.96,4.086,4,79.782,2.965,0.880833,-51.1515,1.135,1.11111
44283,33.186,26.733,38.21,0,47.834,17.197,30.564,0,0,0,-5.216,-5.03,55.303,57.747,58,54.169,10.346,10.6,63.648,3.166,57.747,9.112,-4.948,72.217,183.822,33.757,509.028,141.96,4.07,4,79.737,2.961,0.879444,-48.5233,1.13056,1.11111
44284,33.215,26.763,38.254,0,47.82,17.212,30.593,0,0,0,-4.948,-5.03,55.327,57.733,58,54.214,10.346,10.6,63.676,3.161,57.733,9.1,-4.847,72.217,183.822,33.757,508.854,141.96,4.057,4.004,79.706,2.956,0.878056,-47.5328,1.12694,1.11222
44285,33.237,26.777,38.269,0,47.805,17.212,30.608,0,0,0,-4.85,-5.03,55.361,57.737,58,54.205,10.345,10.6,63.745,3.156,57.737,9.063,-4.915,72.217,183.822,33.757,508.681,141.96,4.041,3.998,79.68,2.952,0.876667,-48.1997,1.1225,1.11056
44286,33.237,26.792,38.269,0,47.791,17.227,30.623,0,0,0,-4.915,-5.03,55.38,57.776,58,54.087,10.345,10.6,63.772,3.15,57.776,9.066,-4.908,72.217,183.675,33.757,508.42,141.96,4.027,3.967,79.638,2.945,0.875,-48.131,1.11861,1.10194
44287,33.267,26.829,38.313,0,47.761,17.241,30.652,0,0,0,-4.847,-5.03,55.429,57.834,58,53.915,10.344,10.6,63.871,3.154,57.834,9.066,-4.847,72.217,183.675,33.757,508.333,141.96,4.014,3.937,79.584,2.95,0.876111,-47.5328,1.115,1.09361
44288,33.311,26.873,38.379,0,47.703,17.271,30.688,0,0,0,-4.745,-5.03,55.483,57.867,58,53.82,10.343,10.6,63.942,3.155,57.867,9.078,-4.803,72.217,183.675,33.757,507.943,141.96,3.976,3.919,79.501,2.95,0.876389,-47.1013,1.10444,1.08861
44289,33.311,26.873,38.379,0,47.703,17.271,30.703,0,0,0,-4.803,-5.03,55.521,57.867,58,53.82,10.343,10.6,63.968,3.155,57.867,9.078,-4.803,72.217,183.675,33.757,507.943,141.96,3.976,3.919,79.501,2.95,0.876389,-47.1013,1.10444,1.08861
44290,33.354,26.873,38.394,0,47.703,17.271,30.718,0,0,0,-4.865,-5.03,55.55,57.809,58,53.974,10.343,10.6,63.995,3.164,57.816,9.075,-4.796,72.266,183.675,33.757,507.682,142.074,3.946,3.959,79.502,2.959,0.878889,-47.0327,1.09611,1.09972
44291,33.369,26.843,38.342,0,47.732,17.256,30.688,0,0,0,-4.796,-5.03,55.593,57.787,58,54.062,10.344,10.6,63.98,3.173,57.787,9.087,-4.879,72.266,183.594,33.757,507.118,142.074,3.934,3.985,79.54,2.967,0.881389,-47.8466,1.09278,1.10694
44292,33.398,26.829,38.313,0,47.761,17.256,30.688,0,0,0,-4.879,-5.03,55.62,57.751,58,54.173,10.346,10.6,63.919,3.179,57.751,9.082,-4.767,72.38,183.594,33.757,507.075,142.074,3.93,4.013,79.598,2.973,0.883056,-46.7483,1.09167,1.11472
44293,33.42,26.792,38.269,0,47.791,17.227,30.623,0,0,0,-4.782,-5.03,55.669,57.718,58,54.272,10.348,10.6,63.859,3.188,57.718,9.099,-4.836,72.38,183.594,33.757,506.944,141.992,3.94,4.042,79.663,2.982,0.885556,-47.425,1.09444,1.12278
44294,33.45,26.763,38.254,0,47.849,17.212,30.623,0,0,0,-4.836,-5.03,55.7,57.671,58,54.415,10.35,10.6,63.799,3.195,57.671,9.119,-4.85,72.38,183.594,33.757,506.641,141.992,3.957,4.078,79.75,2.989,0.8875,-47.5623,1.09917,1.13278
44295,33.45,26.748,38.21,0,47.9,17.197,30.564,0,0,0,-4.962,-5.03,55.748,57.653,58,54.471,10.355,10.6,63.679,3.2,57.653,9.115,-4.973,72.38,183.594,33.757,506.51,141.992,3.98,4.094,79.826,2.994,0.888889,-48.7685,1.10556,1.13722
44296,33.464,26.719,38.159,0,47.93,17.183,30.535,0,0,0,-4.962,-5.03,55.748,57.671,58,54.419,10.355,10.6,63.679,3.202,57.671,9.115,-4.923,72.38,183.594,33.757,506.293,141.992,4,4.085,79.877,2.995,0.889444,-48.2781,1.11111,1.13472
44297,33.479,26.719,38.159,0,47.944,17.183,30.535,0,0,0,-4.872,-5.03,55.79,57.708,58,54.313,10.358,10.6,63.601,3.198,57.708,9.115,-4.872,72.38,183.594,33.757,506.163,141.992,4.023,4.061,79.897,2.993,0.888333,-47.778,1.1175,1.12806
44298,33.538,26.704,38.145,0,47.93,17.168,30.52,0,0,0,-4.691,-5.03,55.848,57.903,58,53.727,10.359,10.6,63.583,3.189,57.903,9.111,-4.644,72.38,183.594,33.838,505.773,141.992,4.048,3.934,79.786,2.984,0.885833,-45.5421,1.12444,1.09278
44299,33.538,26.719,38.159,0,47.864,17.183,30.535,0,0,0,-4.644,-5.03,55.907,57.903,58,53.727,10.359,10.6,63.609,3.189,57.903,9.111,-4.644,72.38,183.594,33.838,505.773,141.992,4.048,3.934,79.786,2.984,0.885833,-45.5421,1.12444,1.09278
44300,33.582,26.733,38.181,0,47.805,17.183,30.549,0,0,0,-4.684,-5.03,55.969,57.99,58,53.513,10.359,10.6,63.636,3.184,57.975,9.076,-4.684,72.38,183.594,33.838,505.642,141.992,4.041,3.887,79.676,2.979,0.884444,-45.9343,1.1225,1.07972
44301,33.662,26.733,38.196,0,47.732,17.197,30.564,0,0,0,-4.688,-5.03,56.036,58.019,58,53.383,10.359,10.6,63.664,3.176,58.019,9.078,-4.583,72.38,183.594,33.838,505.252,142.074,3.982,3.853,79.472,2.972,0.882222,-44.9439,1.10611,1.07028
44302,33.691,26.733,38.21,0,47.651,17.197,30.564,0,0,0,-4.583,-5.03,56.104,57.986,58,53.481,10.359,10.6,63.688,3.174,57.986,9.07,-4.626,72.38,183.594,33.838,505.122,142.074,3.954,3.87,79.425,2.97,0.881667,-45.3656,1.09833,1.075
44303,33.706,26.733,38.196,0,47.651,17.197,30.564,0,0,0,-4.626,-5.03,56.171,57.972,58,53.524,10.36,10.6,63.67,3.175,57.972,9.074,-4.883,72.38,183.594,33.838,504.905,142.204,3.92,3.88,79.407,2.971,0.881944,-47.8859,1.08889,1.07778
44304,33.721,26.733,38.21,0,47.637,17.197,30.549,0,0,0,-4.883,-5.03,56.189,57.964,58,53.546,10.361,10.6,63.651,3.176,57.964,9.077,-4.821,72.38,183.594,33.838,504.731,142.204,3.894,3.885,79.405,2.972,0.882222,-47.2779,1.08167,1.07917
44305,33.75,26.719,38.159,0,47.637,17.183,30.535,0,0,0,-4.821,-5.03,56.22,57.982,58,53.491,10.361,10.6,63.678,3.178,57.982,9.083,-4.829,72.38,183.594,33.838,504.644,142.188,3.88,3.876,79.404,2.974,0.882778,-47.3563,1.07778,1.07667
44306,33.765,26.719,38.159,0,47.637,17.168,30.535,0,0,0,-4.807,-5.03,56.252,58.03,58,53.35,10.363,10.6,63.616,3.181,58.03,9.086,-4.821,72.38,183.594,33.838,504.427,142.188,3.865,3.851,79.394,2.977,0.883611,-47.2779,1.07361,1.06972
44307,33.765,26.689,38.115,0,47.607,17.153,30.505,0,0,0,-4.988,-5.03,56.275,58.145,58,53.001,10.367,10.6,63.534,3.185,58.145,9.082,-5.042,72.38,183.594,33.838,504.34,142.188,3.851,3.785,79.343,2.981,0.884722,-49.4451,1.06972,1.05139
44308,33.765,26.66,38.086,0,47.563,17.153,30.469,0,0,0,-5.024,-5.03,56.274,58.239,58,52.717,10.369,10.6,63.471,3.19,58.239,9.13,-5.024,72.38,183.594,33.838,504.253,142.188,3.838,3.734,79.275,2.986,0.886111,-49.2686,1.06611,1.03722
44309,33.735,26.58,37.976,0,47.549,17.087,30.439,0,0,0,-5.046,-5.03,56.273,58.16,58,52.956,10.372,10.6,63.366,3.202,58.16,9.128,-5.245,72.38,183.594,33.838,503.602,142.269,3.789,3.794,79.232,2.998,0.889444,-51.4359,1.0525,1.05389
44310,33.735,26.58,37.976,0,47.549,17.087,30.396,0,0,0,-5.245,-5.03,56.237,58.16,58,52.956,10.374,10.6,63.307,3.202,58.16,9.128,-5.245,72.38,183.594,33.838,503.602,142.269,3.789,3.794,79.232,2.998,0.889444,-51.4359,1.0525,1.05389
44311,33.735,26.55,37.932,0,47.637,18.069,30.352,0,0,0,-5.078,-5.03,56.232,57.917,58,53.685,10.377,10.6,63.243,3.211,57.917,9.156,-4.97,72.38,183.594,33.838,503.255,142.269,3.78,3.948,79.417,3.007,0.891944,-48.7391,1.05,1.09667
44312,33.75,26.55,37.932,0,47.637,18.069,30.352,0,0,0,-4.97,-5.03,56.242,57.86,58,53.857,10.379,10.6,63.178,3.211,57.86,9.171,-4.886,72.38,183.594,33.838,503.168,142.269,3.802,3.983,79.543,3.007,0.891944,-47.9153,1.05611,1.10639
44313,33.75,26.506,37.903,0,47.732,24.492,30.322,0,0,0,-4.886,-5.03,56.262,57.86,58,53.857,10.381,10.6,63.116,3.208,57.86,9.171,-4.995,72.38,183.61,33.854,502.951,142.269,3.826,3.979,79.624,3.005,0.891111,-48.9842,1.06278,1.10528
44314,33.765,26.492,37.844,0,47.805,35.618,30.271,0,0,0,-4.995,-5.03,56.26,57.921,58,53.738,10.382,10.6,63.094,3.203,57.899,9.138,-4.883,72.38,183.594,33.838,502.734,142.269,3.861,3.951,79.672,3,0.889722,-47.8859,1.0725,1.0975
44315,33.801,26.477,37.83,0,47.791,40.942,30.256,0,0,0,-4.829,-5.03,56.336,58.001,58,53.433,10.384,10.6,63.051,3.198,58.001,9.142,-4.727,72.38,183.594,33.838,502.648,142.269,3.882,3.884,79.662,2.995,0.888333,-46.356,1.07833,1.07889
44316,33.831,26.492,37.844,0,47.776,46.436,30.271,0,0,0,-4.785,-5.03,56.366,58.08,58,53.195,10.384,10.6,63.073,3.194,58.08,9.145,-4.785,72.38,183.594,33.838,502.431,142.269,3.901,3.832,79.612,2.991,0.887222,-46.9248,1.08361,1.06444
44317,33.845,26.492,37.83,0,47.732,51.987,30.256,0,0,0,-4.803,-5.03,56.395,58.142,58,53.01,10.385,10.6,63.051,3.19,58.142,9.157,-4.879,72.38,183.594,33.838,502.214,142.269,3.89,3.792,79.481,2.988,0.886111,-47.8466,1.08056,1.05333
44318,33.875,26.462,37.793,0,47.666,60,30.242,0,0,0,-4.818,-5.03,56.418,58.105,58,53.118,10.386,10.6,63.028,3.194,58.105,9.162,-4.68,72.38,183.594,33.838,501.997,142.269,3.873,3.818,79.454,2.992,0.887222,-45.8951,1.07583,1.06056
44319,33.918,26.462,37.764,0,47.666,60,30.212,0,0,0,-4.626,-5.03,56.531,58.051,58,53.281,10.39,10.6,62.937,3.198,58.051,9.144,-4.626,72.461,183.594,33.838,501.91,142.269,3.862,3.854,79.458,2.996,0.888333,-45.3656,1.07278,1.07056
44320,33.933,26.426,37.749,0,47.681,60,30.198,0,0,0,-4.818,-5.03,56.555,58.033,58,53.334,10.391,10.6,62.914,3.2,58.033,9.158,-4.839,72.461,183.594,33.838,501.823,142.269,3.851,3.866,79.472,2.997,0.888889,-47.4544,1.06972,1.07389
44321,33.984,26.396,37.69,0,47.703,60,30.154,0,0,0,-4.771,-5.03,56.594,58.04,58,53.312,10.393,10.6,62.892,3.206,58.04,9.151,-4.738,72.461,183.594,33.838,501.476,142.269,3.842,3.868,79.501,3.004,0.890556,-46.4639,1.06722,1.07444
44322,33.999,26.367,37.661,0,47.717,60,30.154,0,0,0,-4.738,-5.03,56.636,58.026,58,53.355,10.394,10.6,62.823,3.21,58.026,9.201,-4.782,72.461,183.594,33.838,501.345,142.269,3.842,3.881,79.524,3.008,0.891667,-46.8954,1.06722,1.07806
44323,34.028,26.338,37.61,0,47.747,60,30.088,0,0,0,-4.767,-5.03,56.668,57.972,58,53.52,10.396,10.6,62.756,3.218,57.972,9.194,-4.829,72.461,183.594,33.838,501.259,142.269,3.843,3.922,79.574,3.015,0.893889,-47.3563,1.0675,1.08944
44324,34.028,26.323,37.595,0,47.791,60,30.073,0,0,0,-4.897,-5.03,56.718,57.903,58,53.725,10.399,10.6,62.667,3.225,57.903,9.199,-4.908,72.461,183.675,33.838,501.172,142.269,3.849,3.97,79.646,3.022,0.895833,-48.131,1.06917,1.10278
44325,34.043,26.279,37.537,0,47.834,60,30.029,0,0,0,-4.98,-5.03,56.726,57.849,58,53.888,10.403,10.6,62.555,3.228,57.849,9.211,-4.98,72.461,183.675,33.838,501.042,142.269,3.866,4.007,79.729,3.026,0.896667,-48.8371,1.07389,1.11306
44326,34.043,26.257,37.522,0,47.886,60,30.015,0,0,0,-5.02,-5.03,56.727,57.896,58,53.747,10.405,10.6,62.486,3.23,57.896,9.212,-4.959,72.461,183.675,33.838,500.391,142.269,3.908,3.98,79.842,3.028,0.897222,-48.6312,1.08556,1.10556
44327,34.058,26.199,37.449,0,47.9,60,29.971,0,0,0,-4.886,-5.03,56.74,57.982,58,53.487,10.407,10.6,62.418,3.23,57.982,9.218,-4.879,72.461,183.675,33.838,500.26,142.35,3.934,3.927,79.827,3.028,0.897222,-47.8466,1.09278,1.09083
44328,34.072,26.184,37.397,0,47.9,60,29.956,0,0,0,-4.839,-5.03,56.772,58.105,58,53.205,10.408,10.6,62.393,3.229,58.077,9.181,-4.857,72.461,183.675,33.838,500.217,142.35,3.941,3.87,79.775,3.028,0.896944,-47.6309,1.09472,1.075
44329,34.102,26.169,37.383,0,47.805,60,29.905,0,0,0,-4.857,-5.03,56.797,58.178,58,52.9,10.41,10.6,62.324,3.227,58.178,9.177,-4.713,72.38,183.675,33.838,500.087,142.35,3.936,3.807,79.683,3.026,0.896389,-46.2187,1.09333,1.0575
44330,34.131,26.14,37.339,0,47.761,60,29.861,0,0,0,-4.68,-5.03,56.903,58.221,58,52.769,10.413,10.6,62.232,3.222,58.221,9.187,-4.68,72.38,183.675,33.838,500.087,142.399,3.921,3.776,79.595,3.021,0.895,-45.8951,1.08917,1.04889
44331,34.197,26.125,37.324,0,47.717,60,29.861,0,0,0,-4.691,-5.03,56.953,58.228,58,52.745,10.414,10.6,62.206,3.221,58.228,9.2,-4.702,72.38,183.675,33.838,499.74,142.383,3.868,3.77,79.462,3.021,0.894722,-46.1109,1.07444,1.04722
44332,34.241,26.125,37.324,0,47.651,60,29.846,0,0,0,-4.735,-5.03,57.003,58.225,58,52.754,10.416,10.6,62.18,3.218,58.225,9.186,-4.637,72.38,183.675,33.838,499.653,142.383,3.842,3.769,79.427,3.018,0.893889,-45.4734,1.06722,1.04694
44333,34.255,26.096,37.28,0,47.622,60,29.832,0,0,0,-4.637,-5.03,57.063,58.261,58,52.643,10.416,10.6,62.199,3.217,58.261,9.193,-4.738,72.38,183.675,33.838,499.566,142.383,3.823,3.745,79.386,3.017,0.893611,-46.4639,1.06194,1.04028
44334,34.299,26.074,37.266,0,47.607,60,29.832,0,0,0,-4.738,-5.03,57.105,58.322,58,52.457,10.418,10.6,62.128,3.218,58.322,9.197,-4.612,72.38,183.675,33.838,499.349,142.383,3.793,3.71,79.337,3.018,0.893889,-45.2283,1.05361,1.03056
44335,34.365,26.045,37.214,0,47.563,60,29.773,0,0,0,-4.691,-5.03,57.226,58.496,58,51.931,10.422,10.6,62.033,3.224,58.496,9.194,-4.684,72.266,183.675,33.838,499.045,142.383,3.745,3.61,79.187,3.024,0.895556,-45.9343,1.04028,1.00278
44336,34.365,26.016,37.17,0,47.52,60,29.736,0,0,0,-4.684,-5.03,57.272,58.496,58,51.931,10.423,10.6,61.964,3.224,58.496,9.194,-4.684,72.266,183.675,33.838,499.045,142.383,3.745,3.61,79.187,3.024,0.895556,-45.9343,1.04028,1.00278
44337,34.424,25.986,37.126,0,47.468,60,29.707,0,0,0,-4.865,-5.03,57.293,58.478,58,51.982,10.425,10.6,61.892,3.228,58.478,9.224,-4.612,72.266,183.675,33.838,498.785,142.383,3.676,3.625,79.101,3.028,0.896667,-45.2283,1.02111,1.00694
44338,34.453,25.957,37.083,0,47.468,60,29.663,0,0,0,-4.612,-5.03,57.368,58.398,58,52.218,10.428,10.6,61.822,3.228,58.398,9.236,-4.659,72.266,183.675,33.838,498.741,142.383,3.641,3.672,79.124,3.029,0.896667,-45.6892,1.01139,1.02
44339,34.497,25.928,37.031,0,47.52,60,29.634,0,0,0,-4.449,-5.03,57.513,58.33,58,52.421,10.431,10.6,61.727,3.23,58.33,9.224,-4.449,72.266,183.675,33.838,498.481,142.578,3.63,3.714,79.185,3.03,0.897222,-43.6298,1.00833,1.03167
44340,34.548,25.913,37.017,0,47.549,60,29.619,0,0,0,-4.579,-5.03,57.579,58.304,58,52.494,10.433,10.6,61.654,3.227,58.304,9.238,-4.579,72.266,183.675,33.838,498.394,142.578,3.63,3.726,79.243,3.028,0.896389,-44.9047,1.00833,1.035
44341,34.68,25.862,37.002,0,47.563,60,29.604,0,0,0,-4.264,-5.03,57.697,58.42,58,52.142,10.433,10.6,61.672,3.225,58.42,9.236,-4.409,72.266,183.675,33.838,498.177,142.578,3.647,3.654,79.268,3.027,0.895833,-43.2375,1.01306,1.015
44342,34.746,25.876,36.958,0,47.563,60,29.575,0,0,0,-4.409,-5.03,57.794,58.485,58,51.943,10.435,10.6,61.599,3.224,58.485,9.236,-4.214,72.266,183.675,33.838,497.96,142.578,3.652,3.613,79.24,3.026,0.895556,-41.3252,1.01444,1.00361
44343,34.834,25.862,36.958,0,47.534,60,29.553,3.706,7.581,0,-4.214,-5.03,57.917,58.478,58,51.963,10.436,10.6,61.57,3.227,58.478,9.22,-4.228,72.266,183.675,33.838,497.743,142.578,3.647,3.619,79.221,3.027,0.896389,-41.4625,1.01306,1.00528
44344,34.973,25.818,36.958,0,47.534,60,29.553,3.706,7.581,7.581,-4.228,-5.03,58.063,58.377,58,52.264,10.436,10.6,61.59,3.232,58.377,9.201,-4.123,72.266,183.675,33.838,497.569,142.464,3.64,3.686,79.257,3.033,0.897778,-40.4328,1.01111,1.02389
44345,35.083,25.803,36.848,0,47.563,60,29.509,11.704,23.562,11.997,-4.123,-5.03,58.297,58.283,58,52.546,10.439,10.6,61.483,3.234,58.283,9.191,-3.845,72.266,183.675,33.838,496.875,142.464,3.644,3.744,79.316,3.036,0.898333,-37.7066,1.01222,1.04
44346,35.171,25.759,36.804,0,47.622,60,29.451,11.997,45.242,11.997,-4.029,-5.03,58.628,58.257,58,52.618,10.444,10.6,61.338,3.239,58.257,9.183,-4.029,72.266,183.675,33.838,496.832,142.464,3.651,3.762,79.387,3.04,0.899722,-39.511,1.01417,1.045
44347,35.281,25.759,36.79,0,47.651,60,29.436,11.997,48.003,11.997,-3.935,-5.03,58.8,58.275,58,52.561,10.445,10.6,61.31,3.242,58.275,9.207,-3.924,72.266,183.675,33.838,496.875,142.464,3.668,3.754,79.432,3.044,0.900556,-38.4813,1.01889,1.04278
44348,35.464,25.745,36.775,0,47.666,60,29.421,11.997,48.003,11.997,-3.913,-5.03,58.959,58.424,58,52.111,10.447,10.6,61.282,3.249,58.424,9.225,-4.145,72.266,183.675,33.838,496.658,142.464,3.696,3.671,79.424,3.051,0.9025,-40.6486,1.02667,1.01972
44349,35.566,25.679,36.68,0,47.651,60,29.355,11.997,48.003,11.997,-4.145,-5.03,59.096,58.474,58,51.957,10.449,10.6,61.165,3.252,58.474,9.222,-3.892,72.266,183.968,33.838,496.441,142.464,3.699,3.643,79.386,3.054,0.903333,-38.1675,1.0275,1.01194
44350,35.647,25.649,36.636,0,47.607,60,29.312,11.997,48.003,11.997,-3.921,-5.03,59.278,58.489,58,51.9,10.45,10.6,61.138,3.252,58.492,9.222,-4.102,72.266,184.049,33.838,496.354,142.464,3.696,3.632,79.347,3.054,0.903333,-40.2269,1.02667,1.00889
44351,35.75,25.62,36.592,0,47.607,60,29.282,11.997,48.003,11.997,-4.102,-5.03,59.402,58.46,58,51.996,10.452,10.6,61.065,3.251,58.46,9.22,-3.78,72.266,184.049,33.838,496.224,142.66,3.687,3.65,79.329,3.053,0.903056,-37.0691,1.02417,1.01389
44352,35.874,25.605,36.577,0,47.607,60,29.268,11.997,48.003,11.997,-3.743,-5.03,59.79,58.417,58,52.123,10.456,10.6,60.962,3.25,58.417,9.255,-3.794,72.266,184.049,33.838,496.05,142.66,3.678,3.675,79.332,3.053,0.902778,-37.2064,1.02167,1.02083
44353,35.999,25.576,36.533,0,47.607,60,29.224,11.997,48.003,11.997,-3.823,-5.03,59.997,58.366,58,52.273,10.458,10.6,60.89,3.248,58.366,9.267,-3.823,72.266,184.049,33.87,495.92,142.66,3.672,3.702,79.355,3.051,0.902222,-37.4908,1.02,1.02833
44354,36.226,25.547,36.497,0,47.622,60,29.224,11.997,48.003,11.997,-3.725,-5.03,60.2,58.445,58,52.025,10.459,10.6,60.86,3.244,58.445,9.251,-3.895,72.266,184.049,33.87,495.703,142.66,3.665,3.649,79.361,3.047,0.901111,-38.1969,1.01806,1.01361
44355,36.35,25.547,36.482,0,47.593,60,29.187,11.997,48.003,11.997,-3.895,-5.03,60.369,58.532,58,51.763,10.461,10.6,60.832,3.241,58.532,9.247,-3.783,72.266,184.049,33.87,495.443,142.66,3.664,3.594,79.315,3.045,0.900278,-37.0986,1.01778,0.998333
44356,36.409,25.525,36.453,0,47.549,60,29.172,11.997,48.003,11.997,-3.989,-5.03,60.702,58.594,58,51.577,10.462,10.6,60.771,3.236,58.594,9.228,-4.094,72.266,184.049,33.87,495.226,142.66,3.657,3.55,79.249,3.04,0.898889,-40.1484,1.01583,0.986111
44357,36.467,25.525,36.467,0,47.498,60,29.172,11.997,48.003,11.997,-4.485,-5.03,60.78,58.63,58,51.464,10.463,10.6,60.784,3.229,58.63,9.232,-4.485,72.266,184.049,33.87,495.095,142.643,3.647,3.522,79.175,3.034,0.896944,-43.9828,1.01306,0.978333
44358,36.563,25.525,36.453,0,47.468,60,29.158,11.997,48.003,11.997,-4.015,-5.03,60.944,58.615,58,51.505,10.463,10.6,60.752,3.226,58.615,9.18,-4.015,72.266,184.049,33.87,495.009,142.66,3.62,3.527,79.126,3.031,0.896111,-39.3737,1.00556,0.979722
44359,36.65,25.496,36.423,0,47.468,60,29.143,11.997,48.003,11.997,-4.604,-5.03,60.994,58.536,58,51.736,10.464,10.6,60.726,3.229,58.536,9.21,-4.68,72.266,184.049,33.87,494.835,142.66,3.565,3.577,79.111,3.034,0.896944,-45.8951,0.990278,0.993611
44360,36.694,25.481,36.409,0,47.483,60,29.114,11.997,48.003,11.997,-4.68,-5.03,61.078,58.507,58,51.82,10.465,10.6,60.696,3.236,58.507,9.216,-4.467,72.217,184.049,33.838,494.661,142.66,3.553,3.6,79.143,3.041,0.898889,-43.8063,0.986944,1
44361,36.694,25.437,36.328,0,47.498,60,29.07,11.997,48.003,11.997,-4.467,-5.03,61.159,58.503,58,51.827,10.468,10.6,60.665,3.242,58.503,9.22,-4.876,72.217,184.049,33.838,494.575,142.66,3.545,3.608,79.181,3.047,0.900556,-47.8172,0.984722,1.00222
44362,36.746,25.408,36.284,0,47.534,60,29.026,11.997,48.003,11.997,-4.756,-5.03,61.232,58.511,58,51.802,10.472,10.6,60.472,3.251,58.511,9.228,-4.64,72.217,184.049,33.838,494.488,142.741,3.547,3.613,79.22,3.055,0.903056,-45.5029,0.985278,1.00361
44363,36.76,25.327,36.196,0,47.549,60,28.989,11.997,48.003,11.997,-4.879,-5.03,61.236,58.554,58,51.665,10.474,10.6,60.397,3.265,58.554,9.229,-5.031,72.217,184.049,33.887,494.227,142.725,3.559,3.598,79.269,3.07,0.906944,-49.3373,0.988611,0.999444
44364,36.746,25.283,36.116,0,47.563,60,28.901,11.997,48.003,11.997,-5.031,-5.03,61.249,58.583,58,51.575,10.477,10.6,60.278,3.27,58.583,9.226,-4.944,72.217,184.049,33.87,494.184,142.725,3.567,3.585,79.277,3.075,0.908333,-48.4841,0.990833,0.995833
44365,36.731,25.254,36.072,0,47.563,60,28.901,11.997,48.003,11.997,-4.821,-5.03,61.24,58.623,58,51.452,10.48,10.6,60.203,3.274,58.623,9.22,-5.429,72.217,184.049,34.001,494.184,142.725,3.567,3.565,79.271,3.079,0.909444,-53.2403,0.990833,0.990278
44366,36.694,25.225,36.028,0,47.549,60,28.821,11.997,48.003,11.997,-5.429,-5.03,61.192,58.684,58,51.262,10.482,10.6,60.128,3.274,58.684,9.226,-5.292,72.217,184.049,34.001,494.054,142.725,3.569,3.526,79.242,3.079,0.909444,-51.8968,0.991389,0.979444
44367,36.65,25.195,35.984,0,47.52,60,28.792,11.997,48.003,11.997,-5.36,-5.03,61.088,58.724,58,51.139,10.486,10.6,59.976,3.275,58.724,9.265,-5.429,72.217,184.049,34.001,493.533,142.725,3.567,3.503,79.204,3.079,0.909722,-53.2403,0.990833,0.973056
44368,36.606,25.129,35.889,0,47.468,60,28.748,11.997,48.003,11.997,-5.411,-5.03,61.047,58.771,58,50.989,10.488,10.6,59.902,3.274,58.771,9.272,-5.241,72.217,184.049,34.001,493.446,142.725,3.537,3.472,79.114,3.08,0.909444,-51.3967,0.9825,0.964444
44369,36.563,25.085,35.859,0,47.468,60,28.718,11.997,48.003,11.997,-5.154,-5.03,61.01,58.775,58,50.973,10.49,10.6,59.826,3.273,58.775,9.261,-5.635,72.217,184.049,34.001,493.316,142.725,3.52,3.467,79.083,3.078,0.909167,-55.2605,0.977778,0.963056
44370,36.563,25.085,35.83,0,47.439,60,28.674,11.997,48.003,11.997,-5.183,-5.03,60.924,58.775,58,50.969,10.494,10.6,59.716,3.272,58.775,9.266,-5.183,72.217,184.049,34.001,493.186,142.725,3.504,3.466,79.063,3.078,0.908889,-50.8279,0.973333,0.962778
44371,36.438,25.056,35.779,0,47.424,60,28.623,11.997,48.003,11.997,-5.736,-5.03,60.741,58.789,58,50.92,10.496,10.6,59.638,3.272,58.789,9.286,-5.964,72.217,184.049,34.001,493.229,142.725,3.484,3.456,79.049,3.078,0.908889,-58.4869,0.967778,0.96
44372,36.394,25.056,35.779,0,47.424,60,28.623,11.997,48.003,11.997,-6.047,-5.03,60.628,58.822,58,50.817,10.496,10.6,59.649,3.271,58.822,9.272,-6.047,72.217,184.049,34.001,492.969,142.806,3.47,3.435,79.027,3.077,0.908611,-59.3008,0.963889,0.954167
44373,36.313,25.027,35.735,0,47.395,60,28.594,11.997,48.003,11.997,-5.668,-5.03,60.522,58.89,58,50.604,10.498,10.6,59.572,3.271,58.89,9.231,-5.668,72.217,184.049,34.001,492.969,142.806,3.459,3.392,78.984,3.077,0.908611,-55.5841,0.960833,0.942222
44374,36.196,24.998,35.706,0,47.314,60,28.579,11.997,48.003,11.997,-5.975,-5.03,60.372,59.002,58,50.257,10.499,10.6,59.539,3.273,59.002,9.232,-5.458,72.217,184.049,34.001,492.708,142.887,3.417,3.325,78.874,3.08,0.909167,-53.5247,0.949167,0.923611
44375,36.116,24.961,35.662,0,47.3,60,28.535,11.997,48.003,11.997,-5.816,-5.03,60.204,58.988,58,50.295,10.502,10.6,59.427,3.275,58.988,9.237,-5.816,72.217,184.049,34.001,492.665,142.887,3.385,3.334,78.848,3.081,0.909722,-57.0355,0.940278,0.926111
44376,36.086,24.946,35.647,0,47.314,54.609,28.521,11.997,48.003,11.997,-5.411,-5.03,60.145,58.887,58,50.595,10.505,10.6,59.35,3.278,58.887,9.212,-5.411,72.217,184.049,34.001,492.535,142.887,3.365,3.397,78.874,3.085,0.910556,-53.0638,0.934722,0.943611
44377,36.013,24.917,35.581,0,47.38,48.34,28.477,11.997,48.003,11.997,-5.693,-5.03,60.011,58.757,58,50.982,10.506,10.6,59.319,3.277,58.757,9.212,-5.693,72.217,184.049,34.001,492.405,142.887,3.351,3.473,78.951,3.084,0.910278,-55.8293,0.930833,0.964722
44378,35.962,24.873,35.522,0,47.439,42.539,28.411,11.997,48.003,11.997,-5.693,-5.03,60.011,58.681,58,51.201,10.506,10.6,59.319,3.28,58.681,9.22,-5.57,72.217,184.049,34.001,492.318,142.887,3.359,3.52,79.062,3.087,0.911111,-54.623,0.933056,0.977778
44379,35.889,24.829,35.479,0,47.498,36.453,28.381,11.997,48.003,11.997,-5.487,-5.03,59.828,58.644,58,51.304,10.512,10.6,59.076,3.281,58.644,9.238,-5.487,72.217,184.049,34.001,492.231,142.887,3.38,3.542,79.174,3.089,0.911389,-53.8091,0.938889,0.983889
44380,35.83,24.778,35.398,0,47.549,30.41,28.323,11.997,48.003,11.997,-5.487,-5.03,59.828,58.688,58,51.167,10.512,10.6,59.076,3.283,58.688,9.231,-5.986,72.217,184.066,34.001,492.144,142.887,3.414,3.516,79.235,3.09,0.911944,-58.7026,0.948333,0.976667
44381,35.676,24.719,35.325,0,47.549,24.521,28.257,11.997,48.003,11.997,-5.599,-5.03,59.636,58.854,58,50.658,10.518,10.6,58.878,3.282,58.854,9.256,-6.098,72.217,184.049,34.001,492.101,143.001,3.461,3.413,79.207,3.09,0.911667,-59.801,0.961389,0.948056
44382,35.676,24.705,35.281,0,47.534,18.662,28.228,11.997,48.003,11.997,-6.098,-5.03,59.437,58.854,58,50.658,10.52,10.6,58.8,3.282,58.854,9.256,-6.098,72.217,184.049,34.001,492.101,143.001,3.461,3.413,79.207,3.09,0.911667,-59.801,0.961389,0.948056
44383,35.596,24.69,35.266,0,47.483,15.872,28.198,11.997,48.003,11.997,-5.791,-5.03,59.326,58.923,58,50.446,10.522,10.6,58.721,3.281,58.923,9.291,-5.791,72.217,184.049,34.001,492.057,143.001,3.468,3.37,79.132,3.089,0.911389,-56.7903,0.963333,0.936111
44384,35.413,24.595,35.142,0,47.424,15.842,28.154,11.997,48.003,11.997,-5.541,-5.03,59.203,58.937,58,50.391,10.524,10.6,58.644,3.282,58.937,9.29,-6.138,72.217,184.049,34.001,491.84,143.001,3.431,3.361,79.029,3.091,0.911667,-60.1932,0.953056,0.933611
44385,35.354,24.565,35.098,0,47.395,15.791,28.074,11.997,48.003,11.997,-6.297,-5.03,59.026,58.937,58,50.385,10.526,10.6,58.565,3.281,58.937,9.294,-5.729,72.217,184.049,34.001,491.667,143.001,3.413,3.357,78.995,3.09,0.911389,-56.1823,0.948056,0.9325
44386,35.215,24.536,35.046,0,47.38,15.762,28.03,11.997,48.003,11.997,-6.163,-5.03,58.692,58.955,58,50.323,10.531,10.6,58.407,3.279,58.955,9.29,-6.163,72.217,184.049,34.001,491.71,143.001,3.391,3.343,78.968,3.089,0.910833,-60.4384,0.941944,0.928611
44387,35.127,24.507,34.988,0,47.38,15.762,28.03,11.997,48.003,11.997,-6.163,-5.03,58.692,58.97,58,50.274,10.531,10.6,58.407,3.275,58.97,9.294,-6.12,72.217,184.049,34.001,491.58,143.001,3.37,3.33,78.942,3.086,0.909722,-60.0167,0.936111,0.925
44388,35.017,24.507,35.002,0,47.351,15.747,28,11.997,48.003,11.997,-6.21,-5.03,58.533,58.977,58,50.246,10.533,10.6,58.326,3.27,58.977,9.253,-5.899,72.217,184.049,34.017,491.623,143.034,3.356,3.319,78.917,3.08,0.908333,-57.8494,0.932222,0.921944
44389,34.915,24.492,34.973,0,47.351,15.747,27.986,11.997,48.003,11.997,-5.899,-5.03,58.358,58.948,58,50.326,10.534,10.6,58.29,3.268,58.948,9.259,-6.058,72.217,184.049,34.001,491.493,143.05,3.337,3.333,78.918,3.079,0.907778,-59.4087,0.926944,0.925833
44390,34.849,24.463,34.929,0,47.366,15.718,27.942,11.997,48.003,11.997,-5.588,-5.03,58.077,58.898,58,50.472,10.536,10.6,58.219,3.268,58.898,9.282,-5.588,72.217,184.049,34.001,491.363,143.034,3.321,3.362,78.947,3.079,0.907778,-54.7996,0.9225,0.933889
44391,34.761,24.412,34.885,0,47.395,15.703,27.905,11.997,48.003,11.997,-5.957,-5.03,57.913,58.858,58,50.584,10.538,10.6,58.139,3.266,58.858,9.28,-5.914,72.217,184.049,34.001,490.799,143.034,3.314,3.383,78.996,3.078,0.907222,-57.9965,0.920556,0.939722
44392,34.702,24.397,34.863,0,47.424,15.688,27.891,11.997,48.003,11.997,-5.617,-5.03,57.831,58.825,58,50.676,10.539,10.6,58.102,3.266,58.825,9.282,-5.617,72.217,184.049,34.001,490.799,143.034,3.32,3.402,79.049,3.078,0.907222,-55.084,0.922222,0.945
44393,34.636,24.368,34.805,0,47.454,15.674,27.847,11.997,48.003,11.997,-5.476,-5.03,57.735,58.811,58,50.714,10.543,10.6,57.977,3.265,58.811,9.282,-5.476,72.184,184.049,33.887,490.885,143.05,3.336,3.408,79.098,3.077,0.906944,-53.7012,0.926667,0.946667
44394,34.607,24.338,34.775,0,47.483,15.637,27.817,11.997,48.003,11.997,-5.458,-5.03,57.679,58.8,58,50.73,10.544,10.6,57.941,3.267,58.804,9.279,-5.458,72.184,184.049,33.87,490.799,143.05,3.351,3.413,79.136,3.079,0.9075,-53.5247,0.930833,0.948056
44395,34.563,24.294,34.702,0,47.498,15.637,27.803,11.997,48.003,11.997,-5.205,-5.03,57.653,58.789,58,50.763,10.545,10.6,57.904,3.268,58.789,9.297,-5.418,72.184,184.049,33.87,490.582,143.115,3.381,3.421,79.188,3.081,0.907778,-53.1324,0.939167,0.950278
44396,34.563,24.243,34.636,0,47.52,15.608,27.759,11.997,48.003,11.997,-5.418,-5.03,57.594,58.778,58,50.79,10.548,10.6,57.777,3.274,58.778,9.316,-5.06,72.184,184.049,33.87,490.451,143.132,3.399,3.432,79.207,3.087,0.909444,-49.6216,0.944167,0.953333
44397,34.519,24.214,34.592,0,47.549,15.564,27.678,11.997,48.003,11.997,-5.107,-5.03,57.596,58.76,58,50.839,10.549,10.6,57.741,3.288,58.76,9.293,-5.36,72.184,184.049,33.887,490.451,143.115,3.409,3.456,79.241,3.1,0.913333,-52.5636,0.946944,0.96
44398,34.519,24.17,34.519,0,47.549,15.564,27.678,11.997,48.003,11.997,-5.36,-5.03,57.526,58.749,58,50.865,10.552,10.6,57.614,3.315,58.749,9.343,-5.299,72.184,184.049,34.001,490.365,143.115,3.423,3.488,79.294,3.126,0.920833,-51.9654,0.950833,0.968889
44399,34.453,24.111,34.438,0,47.593,15.505,27.561,11.997,48.003,11.997,-5.357,-5.03,57.435,58.789,58,50.739,10.558,10.6,57.409,3.316,58.789,9.346,-5.357,72.184,184.049,34.001,490.234,143.115,3.436,3.464,79.312,3.127,0.921111,-52.5342,0.954444,0.962222
44400,34.38,24.082,34.395,0,47.578,15.476,27.51,11.997,48.003,11.997,-5.903,-5.03,57.278,58.865,58,50.507,10.56,10.6,57.327,3.313,58.865,9.342,-5.867,72.184,184.066,34.001,489.974,143.115,3.449,3.414,79.282,3.124,0.920278,-57.5356,0.958056,0.948333
44401,34.336,24.045,34.351,0,47.534,15.454,27.48,11.997,48.003,11.997,-5.418,-5.03,57.227,58.966,58,50.196,10.562,10.6,57.244,3.308,58.966,9.322,-5.418,72.184,184.245,34.001,489.844,143.115,3.445,3.347,79.21,3.12,0.918889,-53.1324,0.956944,0.929722
44402,34.241,24.001,34.299,0,47.483,15.425,27.437,11.997,48.003,11.997,-5.827,-5.03,57.08,59.013,58,50.049,10.564,10.6,57.161,3.303,59.013,9.324,-5.827,72.184,184.521,34.001,489.887,143.132,3.432,3.313,79.135,3.115,0.9175,-57.1433,0.953333,0.920278
44403,34.241,23.987,34.27,0,47.439,15.425,27.422,11.997,48.003,11.997,-5.603,-5.03,57.078,59.013,58,50.043,10.565,10.6,57.121,3.298,59.013,9.318,-5.194,72.184,184.521,34.001,489.757,143.115,3.408,3.307,79.069,3.111,0.916111,-50.9357,0.946667,0.918611
44404,34.058,23.972,34.241,0,47.424,15.41,27.407,11.997,48.003,11.997,-5.765,-5.03,56.895,58.959,58,50.192,10.567,10.6,57.036,3.292,58.959,9.296,-5.783,72.184,184.521,34.001,489.627,143.278,3.345,3.33,79.021,3.105,0.914444,-56.7119,0.929167,0.925
44405,34.058,23.943,34.197,0,47.41,15.381,27.356,11.997,48.003,11.997,-5.783,-5.03,56.771,58.937,58,50.25,10.569,10.6,56.998,3.288,58.937,9.299,-5.252,72.184,184.521,34.001,489.54,143.278,3.333,3.338,79.029,3.102,0.913333,-51.5045,0.925833,0.927222
44406,34.043,23.928,34.182,0,47.424,15.381,27.341,11.997,48.003,11.997,-5.252,-5.03,56.735,58.937,58,50.25,10.571,10.6,56.913,3.288,58.937,9.299,-5.252,72.184,184.521,34.001,489.54,143.278,3.333,3.338,79.029,3.102,0.913333,-51.5045,0.925833,0.927222
44407,33.999,23.877,34.116,0,47.424,15.366,27.297,11.997,48.003,11.997,-5.422,-5.03,56.663,58.988,58,50.083,10.572,10.6,56.875,3.288,58.988,9.305,-5.266,72.217,184.521,34.001,489.366,143.278,3.315,3.305,79.029,3.103,0.913333,-51.6418,0.920833,0.918056
44408,33.948,23.818,34.072,0,47.424,15.337,27.268,11.997,48.003,11.997,-5.266,-5.03,56.651,59.006,58,50.023,10.574,10.6,56.791,3.291,59.006,9.305,-5.353,72.217,184.359,34.001,489.366,143.278,3.307,3.295,79.02,3.105,0.914167,-52.495,0.918611,0.915278
44409,33.918,23.789,33.97,0,47.41,15.293,27.173,11.997,48.003,11.997,-5.187,-5.03,56.598,59.013,58,49.993,10.576,10.6,56.706,3.291,59.013,9.306,-5.378,72.184,184.359,34.001,489.236,143.262,3.297,3.29,79.014,3.106,0.914167,-52.7402,0.915833,0.913889
44410,33.904,23.774,33.948,0,47.424,15.271,27.158,11.997,48.003,11.997,-5.523,-5.03,56.531,58.974,58,50.106,10.578,10.6,56.622,3.291,58.974,9.317,-5.1,72.184,184.375,34.001,489.149,143.278,3.289,3.312,79.033,3.106,0.914167,-50.0139,0.913611,0.92
44411,33.86,23.716,33.875,0,47.439,15.242,27.1,11.997,48.003,11.997,-4.98,-5.03,56.517,58.908,58,50.294,10.579,10.6,56.582,3.291,58.908,9.321,-5.621,72.184,184.375,34.001,489.149,143.278,3.287,3.35,79.081,3.106,0.914167,-55.1232,0.913056,0.930556
44412,33.86,23.665,33.831,0,47.483,15.212,27.056,11.997,48.003,11.997,-5.443,-5.03,56.412,58.869,58,50.407,10.583,10.6,56.453,3.294,58.869,9.325,-5.223,72.184,184.359,34.001,489.019,143.262,3.293,3.375,79.143,3.109,0.915,-51.2201,0.914722,0.9375
44413,33.801,23.635,33.765,0,47.52,15.198,27.026,11.997,48.003,11.997,-5.574,-5.03,56.419,58.876,58,50.379,10.585,10.6,56.368,3.302,58.876,9.337,-5.248,72.184,184.359,34.001,489.019,143.278,3.304,3.377,79.187,3.117,0.917222,-51.4653,0.917778,0.938056
44414,33.691,23.577,33.765,0,47.52,15.154,26.931,11.997,48.003,11.997,-5.248,-5.03,56.324,58.927,58,50.219,10.588,10.6,56.238,3.32,58.927,9.37,-5.816,72.184,184.359,34.001,488.932,143.262,3.326,3.364,79.219,3.135,0.922222,-57.0355,0.923889,0.934444
44415,33.633,23.533,33.618,0,47.534,15.125,26.902,11.997,48.003,11.997,-5.592,-5.03,56.158,58.981,58,50.05,10.591,10.6,56.111,3.321,58.981,9.372,-5.856,72.184,184.375,34.001,488.932,143.278,3.338,3.331,79.208,3.136,0.9225,-57.4277,0.927222,0.925278
44416,33.567,23.496,33.567,0,47.52,15.11,26.858,11.997,48.003,11.997,-5.921,-5.03,56.042,58.984,58,50.033,10.594,10.6,56.026,3.322,58.984,9.383,-5.592,72.217,184.375,34.001,488.802,143.278,3.339,3.329,79.198,3.138,0.922778,-54.8388,0.9275,0.924722
44417,33.508,23.438,33.494,0,47.534,15.059,26.792,11.997,48.003,11.997,-5.4,-5.03,55.838,58.905,58,50.266,10.6,10.6,55.809,3.321,58.905,9.377,-5.4,72.217,184.359,34.001,488.759,143.278,3.339,3.374,79.223,3.137,0.9225,-52.9559,0.9275,0.937222
44418,33.42,23.394,33.398,0,47.578,15.059,26.792,11.997,48.003,11.997,-5.4,-5.03,55.838,58.778,58,50.642,10.6,10.6,55.809,3.316,58.778,9.386,-5.953,72.217,184.375,34.001,488.672,143.278,3.341,3.444,79.295,3.132,0.921111,-58.379,0.928056,0.956667
44419,33.34,23.364,33.384,0,47.622,15.015,26.704,11.997,48.003,11.997,-5.953,-5.03,55.688,58.681,58,50.883,10.602,10.6,55.679,3.31,58.695,9.392,-5.856,72.184,184.408,34.001,488.542,143.359,3.355,3.487,79.387,3.127,0.919444,-57.4277,0.931944,0.968611
44420,33.237,23.313,33.311,0,47.681,14.985,26.646,11.997,48.003,11.997,-5.726,-5.03,55.397,58.681,58,50.921,10.607,10.6,55.504,3.308,58.681,9.343,-5.758,72.184,184.554,34.001,488.542,143.343,3.384,3.492,79.463,3.125,0.918889,-56.4667,0.94,0.97
44421,33.113,23.269,33.252,0,47.681,14.971,26.594,11.997,48.003,11.997,-5.859,-5.03,55.182,58.785,58,50.6,10.609,10.6,55.416,3.306,58.785,9.354,-6.134,72.184,184.554,34.001,488.455,143.359,3.414,3.426,79.464,3.124,0.918333,-60.154,0.948333,0.951667
44422,33.069,23.24,33.186,0,47.622,14.941,26.55,11.997,48.003,11.997,-5.859,-5.03,55.182,58.945,58,50.116,10.609,10.6,55.416,3.3,58.945,9.355,-5.736,72.184,184.57,34.001,488.411,143.424,3.427,3.324,79.375,3.119,0.916667,-56.2509,0.951944,0.923333
44423,32.974,23.225,33.171,0,47.563,14.927,26.536,11.997,48.003,11.997,-5.964,-5.03,55.068,59.031,58,49.848,10.611,10.6,55.328,3.295,59.031,9.354,-5.523,72.184,184.57,34.001,488.325,143.506,3.418,3.265,79.259,3.114,0.915278,-54.1621,0.949444,0.906944
44424,32.886,23.181,33.127,0,47.52,14.905,26.492,11.997,48.003,11.997,-5.396,-5.03,54.954,59.01,58,49.907,10.612,10.6,55.284,3.292,59.01,9.36,-5.993,72.184,184.554,34.001,488.368,143.506,3.386,3.275,79.183,3.112,0.914444,-58.7713,0.940556,0.909722
44425,32.82,23.167,33.098,0,47.52,14.89,26.477,11.997,48.003,11.997,-5.639,-5.03,54.707,58.901,58,50.226,10.616,10.6,55.106,3.296,58.901,9.358,-5.639,72.184,184.554,34.001,488.238,143.506,3.349,3.342,79.185,3.116,0.915556,-55.2997,0.930278,0.928333
44426,32.703,23.071,32.959,0,47.549,14.846,26.411,11.997,48.003,11.997,-5.635,-5.03,54.592,58.713,58,50.78,10.618,10.6,55.019,3.304,58.713,9.374,-5.834,72.217,184.554,34.001,488.108,143.424,3.325,3.46,79.343,3.123,0.917778,-57.212,0.923611,0.961111
44427,32.703,23.071,32.959,0,47.607,14.832,26.367,11.997,48.003,11.997,-5.834,-5.03,54.48,58.713,58,50.78,10.621,10.6,54.929,3.304,58.713,9.374,-5.834,72.217,184.554,34.001,488.108,143.424,3.325,3.46,79.343,3.123,0.917778,-57.212,0.923611,0.961111
44428,32.651,23.013,32.886,0,47.651,14.802,26.309,11.997,48.003,11.997,-5.53,-5.03,54.412,58.695,58,50.827,10.624,10.6,54.797,3.305,58.695,9.387,-5.53,72.217,184.57,34.001,488.108,143.424,3.344,3.471,79.432,3.125,0.918056,-54.2308,0.928889,0.964167
44429,32.549,22.932,32.776,0,47.703,14.773,26.257,11.997,48.003,11.997,-5.324,-5.03,54.329,58.67,58,50.894,10.626,10.6,54.707,3.303,58.67,9.405,-5.628,72.217,184.57,33.984,487.977,143.424,3.4,3.482,79.551,3.123,0.9175,-55.1918,0.944444,0.967222
44430,32.549,22.932,32.776,0,47.732,14.744,26.213,11.997,48.003,11.997,-5.635,-5.03,54.231,58.67,58,50.894,10.628,10.6,54.618,3.303,58.67,9.405,-5.628,72.217,184.57,33.984,487.977,143.424,3.4,3.482,79.551,3.123,0.9175,-55.1918,0.944444,0.967222
44431,32.52,22.888,32.688,0,47.776,14.707,26.155,11.997,48.003,11.997,-5.599,-5.03,54.152,58.576,58,51.174,10.632,10.6,54.483,3.308,58.576,9.452,-5.599,72.217,184.521,34.001,488.151,143.424,3.425,3.542,79.63,3.128,0.918889,-54.9074,0.951389,0.983889
44432,32.366,22.778,32.563,0,47.9,14.648,26.045,11.997,48.003,11.997,-5.328,-5.03,54.076,58.438,58,51.576,10.635,10.6,54.349,3.312,58.438,9.448,-5.809,72.217,184.521,34.001,488.021,143.424,3.488,3.627,79.829,3.133,0.92,-56.9668,0.968889,1.0075
44433,32.336,22.749,32.505,0,47.944,14.648,26.045,11.997,48.003,11.997,-5.827,-5.03,53.943,58.438,58,51.572,10.637,10.6,54.258,3.312,58.438,9.454,-5.44,72.217,184.521,34.001,488.021,143.424,3.529,3.627,79.894,3.133,0.92,-53.3482,0.980278,1.0075
44434,32.241,22.749,32.505,0,47.944,14.634,26.001,11.997,48.003,11.997,-5.44,-5.03,53.895,58.518,58,51.329,10.639,10.6,54.168,3.312,58.518,9.467,-5.556,72.217,184.521,34.001,488.021,143.506,3.567,3.577,79.897,3.133,0.92,-54.4857,0.990833,0.993611
44435,32.241,22.705,32.439,0,47.944,14.604,25.957,11.997,48.003,11.997,-5.556,-5.03,53.749,58.518,58,51.329,10.641,10.6,54.075,3.312,58.518,9.467,-5.556,72.217,184.521,34.001,488.021,143.506,3.567,3.577,79.897,3.133,0.92,-54.4857,0.990833,0.993611
44436,32.117,22.69,32.41,0,47.9,14.59,25.942,11.997,48.003,11.997,-5.66,-5.03,53.589,58.695,58,50.789,10.642,10.6,54.028,3.304,58.695,9.446,-5.617,72.233,184.521,34.001,487.934,143.506,3.585,3.462,79.743,3.126,0.917778,-55.084,0.995833,0.961667
44437,32.117,22.69,32.41,0,47.849,14.59,25.942,11.997,48.003,11.997,-5.617,-5.03,53.524,58.695,58,50.789,10.643,10.6,53.978,3.304,58.695,9.446,-5.617,72.233,184.521,34.001,487.934,143.506,3.585,3.462,79.743,3.126,0.917778,-55.084,0.995833,0.961667
44438,32,22.632,32.336,0,47.791,14.539,25.862,11.997,48.003,11.997,-5.342,-5.03,53.44,58.793,58,50.485,10.646,10.6,53.887,3.303,58.793,9.422,-5.534,72.184,184.521,34.001,487.934,143.587,3.529,3.4,79.54,3.125,0.9175,-54.27,0.980278,0.944444
44439,31.985,22.617,32.3,0,47.732,14.539,25.833,11.997,48.003,11.997,-5.534,-5.03,53.331,58.804,58,50.446,10.647,10.6,53.838,3.316,58.804,9.439,-5.458,72.184,184.521,34.001,487.977,143.587,3.49,3.407,79.483,3.138,0.921111,-53.5247,0.969444,0.946389
44440,31.934,22.551,32.227,0,47.681,14.524,25.818,11.997,48.003,11.997,-5.458,-5.03,53.29,58.793,58,50.474,10.648,10.6,53.79,3.319,58.793,9.441,-5.223,72.184,184.521,34.001,487.934,143.587,3.46,3.414,79.459,3.141,0.921944,-51.2201,0.961111,0.948333
44441,31.89,22.522,32.168,0,47.666,14.465,25.73,11.997,48.003,11.997,-5.223,-5.03,53.238,58.775,58,50.522,10.65,10.6,53.698,3.32,58.775,9.436,-5.447,72.184,184.521,34.001,487.891,143.587,3.429,3.424,79.461,3.142,0.922222,-53.4168,0.9525,0.951111
44442,31.875,22.463,32.073,0,47.681,14.436,25.664,11.997,48.003,11.997,-5.447,-5.03,53.16,58.76,58,50.56,10.653,10.6,53.605,3.322,58.76,9.433,-5.364,72.184,184.521,34.001,487.891,143.587,3.406,3.434,79.485,3.145,0.922778,-52.6029,0.946111,0.953889
44443,31.86,22.412,32.029,0,47.717,14.421,25.62,11.997,48.003,11.997,-5.364,-5.03,53.117,58.742,58,50.609,10.655,10.6,53.469,3.321,58.742,9.439,-5.176,72.184,184.521,34.001,487.934,143.587,3.397,3.442,79.519,3.144,0.9225,-50.7592,0.943611,0.956111
44444,31.846,22.368,31.97,0,47.732,14.392,25.576,11.997,48.003,11.997,-5.176,-5.03,53.089,58.72,58,50.669,10.658,10.6,53.376,3.312,58.72,9.426,-5.216,72.184,184.521,34.001,487.804,143.587,3.398,3.446,79.55,3.136,0.92,-51.1515,0.943889,0.957222
44445,31.831,22.339,31.904,0,47.747,14.355,25.525,11.997,48.003,11.997,-5.216,-5.03,53.057,58.706,58,50.707,10.66,10.6,53.283,3.311,58.706,9.429,-5.143,72.184,184.521,34.001,487.804,143.587,3.405,3.453,79.584,3.135,0.919722,-50.4356,0.945833,0.959167
44446,31.831,22.324,31.875,0,47.776,14.341,25.496,11.997,48.003,11.997,-5.143,-5.03,53.046,58.706,58,50.701,10.662,10.6,53.188,3.309,58.706,9.432,-5.089,72.184,184.521,34.001,487.804,143.587,3.415,3.449,79.609,3.133,0.919167,-49.906,0.948611,0.958056
44447,31.816,22.28,31.831,0,47.776,14.312,25.452,11.997,48.003,11.997,-5.165,-5.03,53.041,58.717,58,50.663,10.663,10.6,53.138,3.306,58.717,9.458,-5.111,72.184,184.521,34.001,487.847,143.587,3.426,3.439,79.619,3.131,0.918333,-50.1218,0.951667,0.955278
44448,31.802,22.266,31.802,0,47.776,14.297,25.437,11.997,48.003,11.997,-5.107,-5.03,53.016,58.731,58,50.615,10.665,10.6,53.043,3.3,58.731,9.466,-5.187,72.184,184.521,34.001,487.804,143.587,3.432,3.423,79.609,3.125,0.916667,-50.8671,0.953333,0.950833
44449,31.772,22.229,31.772,0,47.761,14.297,25.422,11.997,48.003,11.997,-5.187,-5.03,52.988,58.746,58,50.566,10.666,10.6,52.992,3.302,58.746,9.472,-5.339,72.217,184.635,34.001,487.76,143.587,3.434,3.415,79.594,3.127,0.917222,-52.3577,0.953889,0.948611
44450,31.736,22.185,31.707,0,47.747,14.268,25.364,11.997,48.003,11.997,-5.339,-5.03,52.941,58.76,58,50.516,10.667,10.6,52.942,3.303,58.76,9.471,-5.273,72.217,184.635,34.001,487.804,143.587,3.432,3.406,79.577,3.128,0.9175,-51.7105,0.953333,0.946111
44451,31.721,22.17,31.677,0,47.732,14.268,25.364,11.997,48.003,11.997,-5.273,-5.03,52.904,58.814,58,50.347,10.669,10.6,52.846,3.302,58.814,9.467,-5.172,72.217,184.635,34.001,487.847,143.587,3.424,3.372,79.54,3.127,0.917222,-50.72,0.951111,0.936667
44452,31.692,22.141,31.619,0,47.681,14.238,25.298,11.997,48.003,11.997,-5.288,-5.03,52.813,58.883,58,50.135,10.673,10.6,52.701,3.301,58.883,9.479,-5.288,72.217,184.635,34.001,487.847,143.587,3.414,3.328,79.482,3.127,0.916944,-51.8576,0.948333,0.924444
44453,31.677,22.112,31.589,0,47.651,14.224,25.269,11.997,48.003,11.997,-5.197,-5.03,52.792,58.916,58,50.032,10.674,10.6,52.649,3.3,58.916,9.478,-5.197,72.217,184.635,34.001,487.847,143.587,3.393,3.307,79.423,3.126,0.916667,-50.9652,0.9425,0.918611
