time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
44454,31.663,22.097,31.553,0,47.637,14.209,25.254,11.997,48.003,11.997,-5.273,-5.03,52.76,58.898,58,50.08,10.675,10.6,52.598,3.298,58.898,9.426,-5.212,72.266,184.635,34.001,487.847,143.587,3.364,3.314,79.389,3.124,0.916111,-51.1123,0.934444,0.920556
44455,31.648,22.046,31.494,0,47.637,14.172,25.21,11.997,48.003,11.997,-5.273,-5.03,52.76,58.843,58,50.237,10.675,10.6,52.598,3.298,58.843,9.446,-5.245,72.266,184.635,34.001,487.804,143.587,3.337,3.346,79.399,3.125,0.916111,-51.4359,0.926944,0.929444
44456,31.633,22.002,31.45,0,47.651,14.143,25.159,11.997,48.003,11.997,-5.197,-5.03,52.709,58.814,58,50.306,10.679,10.6,52.407,3.298,58.814,9.451,-5.216,72.266,184.635,34.001,487.891,143.587,3.323,3.359,79.426,3.125,0.916111,-51.1515,0.923056,0.933056
44457,31.604,21.973,31.384,0,47.666,14.114,25.1,11.997,48.003,11.997,-5.197,-5.03,52.709,58.832,58,50.278,10.679,10.6,52.407,3.301,58.825,9.442,-5.263,72.266,184.635,34.001,487.891,143.62,3.32,3.357,79.454,3.128,0.916944,-51.6124,0.922222,0.9325
44458,31.589,21.929,31.326,0,47.666,14.099,25.071,11.997,48.003,11.997,-5.339,-5.03,52.631,58.872,58,50.152,10.684,10.6,52.214,3.303,58.865,9.45,-5.288,72.266,184.635,34.001,487.934,143.62,3.317,3.333,79.462,3.13,0.9175,-51.8576,0.921389,0.925833
44459,31.538,21.899,31.267,0,47.681,14.084,25.027,11.997,48.003,11.997,-5.407,-5.03,52.57,58.876,58,50.114,10.686,10.6,52.117,3.305,58.876,9.454,-5.407,72.266,184.635,34.001,487.934,143.62,3.316,3.327,79.467,3.132,0.918056,-53.0246,0.921111,0.924167
44460,31.465,21.819,31.172,0,47.717,14.041,24.946,11.997,48.003,11.997,-5.451,-5.03,52.497,58.764,58,50.44,10.688,10.6,52.022,3.3,58.764,9.461,-5.483,72.266,184.798,34.001,488.064,143.62,3.322,3.388,79.531,3.128,0.916667,-53.7699,0.922778,0.941111
44461,31.406,21.819,31.172,0,47.717,14.041,24.946,11.997,48.003,11.997,-5.483,-5.03,52.422,58.709,58,50.596,10.689,10.6,51.969,3.296,58.709,9.454,-5.545,72.266,184.782,34.001,488.021,143.62,3.333,3.415,79.591,3.124,0.915556,-54.3779,0.925833,0.948611
44462,31.406,21.804,31.143,0,47.761,14.026,24.917,11.997,48.003,11.997,-5.545,-5.03,52.334,58.72,58,50.557,10.69,10.6,51.915,3.289,58.72,9.466,-5.487,72.266,184.798,34.001,487.977,143.62,3.35,3.4,79.625,3.117,0.913611,-53.8091,0.930556,0.944444
44463,31.296,21.79,31.128,0,47.776,14.011,24.902,11.997,48.003,11.997,-5.487,-5.03,52.252,58.811,58,50.368,10.691,10.6,51.861,3.289,58.782,9.467,-5.671,72.266,184.782,34.001,487.977,143.62,3.365,3.363,79.618,3.118,0.913611,-55.6135,0.934722,0.934167
44464,31.223,21.746,31.055,0,47.776,13.975,24.844,11.997,48.003,11.997,-5.613,-5.03,52.142,58.912,58,49.967,10.693,10.6,51.764,3.288,58.912,9.501,-5.693,72.266,184.798,34.001,488.108,143.62,3.371,3.282,79.555,3.117,0.913333,-55.8293,0.936389,0.911667
44465,31.223,21.716,31.018,0,47.732,13.96,24.829,11.997,48.003,11.997,-5.653,-5.03,52.025,58.912,58,49.967,10.694,10.6,51.71,3.288,58.912,9.501,-5.693,72.266,184.798,34.001,488.108,143.62,3.371,3.282,79.555,3.117,0.913333,-55.8293,0.936389,0.911667
44466,31.04,21.65,30.945,0,47.651,13.945,24.792,11.997,48.003,11.997,-5.769,-5.03,51.877,58.916,58,49.947,10.696,10.6,51.655,3.286,58.916,9.493,-5.975,72.266,184.798,34.001,488.194,143.62,3.338,3.275,79.435,3.115,0.912778,-58.5947,0.927222,0.909722
44467,30.945,21.621,30.901,0,47.666,13.916,24.719,11.997,48.003,11.997,-5.975,-5.03,51.716,58.847,58,50.147,10.698,10.6,51.557,3.284,58.847,9.518,-5.896,72.266,184.782,34.001,488.325,143.62,3.318,3.314,79.44,3.114,0.912222,-57.82,0.921667,0.920556
44468,30.872,21.606,30.872,0,47.681,13.901,24.705,11.997,48.003,11.997,-5.896,-5.03,51.581,58.796,58,50.294,10.699,10.6,51.504,3.281,58.796,9.526,-5.924,72.266,184.798,34.001,488.368,143.62,3.308,3.34,79.466,3.111,0.911389,-58.0946,0.918889,0.927778
44469,30.776,21.592,30.835,0,47.681,13.887,24.675,11.997,48.003,11.997,-5.881,-5.03,51.444,58.804,58,50.265,10.7,10.6,51.451,3.28,58.804,9.514,-5.856,72.266,184.798,34.001,488.498,143.62,3.304,3.333,79.486,3.11,0.911111,-57.4277,0.917778,0.925833
44470,30.718,21.563,30.806,0,47.703,13.872,24.631,11.997,48.003,11.997,-5.863,-5.03,51.3,58.843,58,50.14,10.701,10.6,51.396,3.281,58.843,9.519,-5.762,72.266,184.782,34.001,488.498,143.62,3.306,3.309,79.488,3.111,0.911389,-56.5059,0.918333,0.919167
44471,30.637,21.548,30.762,0,47.666,13.857,24.609,11.997,48.003,11.997,-5.686,-5.03,51.056,58.912,58,49.928,10.704,10.6,51.287,3.28,58.912,9.521,-5.686,72.282,184.782,34.066,488.628,143.62,3.307,3.266,79.455,3.111,0.911111,-55.7606,0.918611,0.907222
44472,30.564,21.519,30.747,0,47.637,13.843,24.595,11.997,48.003,11.997,-5.686,-5.03,51.056,58.963,58,49.769,10.704,10.6,51.287,3.283,58.963,9.484,-5.621,72.249,184.782,34.066,488.672,143.62,3.293,3.237,79.411,3.114,0.911944,-55.1232,0.914722,0.899167
44473,30.505,21.467,30.688,0,47.622,13.806,24.536,11.997,48.003,11.997,-5.7,-5.03,50.831,58.955,58,49.785,10.706,10.6,51.133,3.281,58.955,9.484,-5.628,72.266,184.798,34.082,488.759,143.62,3.279,3.238,79.384,3.111,0.911389,-55.1918,0.910833,0.899444
44474,30.439,21.453,30.637,0,47.622,13.792,24.521,11.997,48.003,11.997,-5.664,-5.03,50.726,58.927,58,49.865,10.707,10.6,51.079,3.279,58.927,9.491,-5.664,72.38,184.798,34.066,488.759,143.62,3.261,3.253,79.383,3.11,0.910833,-55.5449,0.905833,0.903611
44475,30.396,21.409,30.579,0,47.637,13.762,24.478,11.997,48.003,11.997,-5.527,-5.03,50.64,58.912,58,49.902,10.71,10.6,50.98,3.278,58.912,9.493,-5.527,72.38,184.798,34.066,488.802,143.62,3.249,3.258,79.393,3.109,0.910556,-54.2014,0.9025,0.905
44476,30.337,21.409,30.579,0,47.622,13.762,24.463,11.997,48.003,11.997,-5.581,-5.03,50.549,58.927,58,49.852,10.71,10.6,50.969,3.273,58.927,9.485,-5.527,72.38,184.88,34.066,488.889,143.62,3.248,3.243,79.388,3.105,0.909167,-54.2014,0.902222,0.900833
44477,30.227,21.365,30.52,0,47.622,13.733,24.448,11.997,48.003,11.997,-5.574,-5.03,50.457,58.952,58,49.764,10.711,10.6,50.914,3.272,58.952,9.5,-5.581,72.38,184.863,34.082,489.063,143.815,3.236,3.225,79.375,3.104,0.908889,-54.7309,0.898889,0.895833
44478,30.168,21.335,30.491,0,47.607,13.718,24.382,11.997,48.003,11.997,-5.657,-5.03,50.269,58.974,58,49.703,10.713,10.6,50.804,3.271,58.97,9.5,-5.657,72.38,184.863,34.082,489.019,143.815,3.232,3.211,79.361,3.103,0.908611,-55.4762,0.897778,0.891944
44479,30.103,21.313,30.439,0,47.607,13.704,24.353,11.997,48.003,11.997,-5.657,-5.03,50.269,59.002,58,49.598,10.713,10.6,50.804,3.27,59.002,9.506,-5.581,72.266,184.863,34.082,489.149,143.815,3.22,3.19,79.34,3.102,0.908333,-54.7309,0.894444,0.886111
44480,30.044,21.284,30.41,0,47.593,13.689,24.338,11.997,48.003,11.997,-5.581,-5.03,50.178,59.039,58,49.483,10.714,10.6,50.748,3.268,59.039,9.507,-5.548,72.266,184.863,34.066,489.236,143.62,3.217,3.164,79.304,3.1,0.907778,-54.4073,0.893611,0.878889
44481,30,21.284,30.41,0,47.563,13.689,24.324,11.997,48.003,11.997,-5.574,-5.03,49.99,59.064,58,49.399,10.715,10.6,50.68,3.265,59.064,9.502,-5.613,72.266,184.863,34.066,489.236,143.62,3.203,3.144,79.267,3.097,0.906944,-55.0447,0.889722,0.873333
44482,29.941,21.255,30.381,0,47.549,13.674,24.309,11.997,48.003,11.997,-5.574,-5.03,49.99,59.078,58,49.349,10.715,10.6,50.68,3.263,59.078,9.532,-5.657,72.266,184.863,34.066,489.844,143.62,3.186,3.133,79.234,3.096,0.906389,-55.4762,0.885,0.870278
44483,29.861,21.24,30.352,0,47.534,13.66,24.28,11.997,48.003,11.997,-5.682,-5.03,49.779,59.082,58,49.331,10.717,10.6,50.568,3.26,59.082,9.531,-5.682,72.266,184.863,34.082,489.844,143.62,3.162,3.126,79.207,3.093,0.905556,-55.7214,0.878333,0.868333
44484,29.802,21.226,30.308,0,47.52,13.645,24.243,11.997,48.003,11.997,-5.74,-5.03,49.665,59.082,58,49.323,10.718,10.6,50.512,3.26,59.082,9.531,-5.722,72.266,184.863,34.066,489.844,143.815,3.149,3.124,79.194,3.093,0.905556,-56.1137,0.874722,0.867778
44485,29.722,21.196,30.271,0,47.52,13.623,24.214,11.997,48.003,11.997,-5.791,-5.03,49.546,59.089,58,49.295,10.719,10.6,50.457,3.256,59.089,9.532,-5.791,72.266,184.863,34.066,489.974,143.799,3.133,3.114,79.183,3.089,0.904444,-56.7903,0.870278,0.865
44486,29.59,21.152,30.212,0,47.498,13.594,24.17,11.997,48.003,11.997,-5.751,-5.03,49.427,59.133,58,49.149,10.72,10.6,50.401,3.256,59.133,9.532,-5.765,72.266,184.863,34.066,490.234,143.815,3.105,3.085,79.164,3.089,0.904444,-56.5353,0.8625,0.856944
44487,29.524,21.116,30.183,0,47.483,13.579,24.141,11.997,48.003,11.997,-5.66,-5.03,49.299,59.151,58,49.088,10.722,10.6,50.345,3.256,59.151,9.52,-5.686,72.266,184.863,34.066,490.191,143.62,3.097,3.075,79.149,3.09,0.904444,-55.7606,0.860278,0.854167
44488,29.465,21.086,30.139,0,47.483,13.564,24.111,11.997,48.003,11.997,-5.686,-5.03,49.203,59.129,58,49.145,10.723,10.6,50.289,3.256,59.129,9.533,-5.65,72.266,184.863,34.082,490.365,143.62,3.084,3.085,79.15,3.09,0.904444,-55.4076,0.856667,0.856944
44489,29.407,21.072,30.103,0,47.52,13.55,24.082,11.997,48.003,11.997,-5.65,-5.03,49.09,59.039,58,49.411,10.724,10.6,50.231,3.252,59.039,9.489,-5.556,72.266,184.863,34.066,490.538,143.62,3.082,3.134,79.186,3.087,0.903333,-54.4857,0.856111,0.870556
44490,29.355,21.057,30.088,0,47.563,13.55,24.082,11.997,48.003,11.997,-5.541,-5.03,49.003,58.919,58,49.761,10.725,10.6,50.175,3.251,58.919,9.503,-5.462,72.266,184.863,34.066,490.625,143.62,3.088,3.203,79.269,3.085,0.903056,-53.5639,0.857778,0.889722
44491,29.312,21.057,30.059,0,47.607,13.55,24.045,11.997,48.003,11.997,-5.472,-5.03,48.921,58.851,58,49.959,10.725,10.6,50.16,3.246,58.851,9.507,-5.451,72.38,184.863,34.082,490.625,143.62,3.111,3.238,79.355,3.081,0.901667,-53.456,0.864167,0.899444
44492,29.268,21.042,30.044,0,47.651,13.535,24.045,11.997,48.003,11.997,-5.451,-5.03,48.844,58.829,58,50.019,10.726,10.6,50.102,3.241,58.829,9.506,-5.436,72.38,184.863,34.066,490.799,143.62,3.143,3.245,79.421,3.076,0.900278,-53.3089,0.873056,0.901389
44493,29.224,21.042,30.044,0,47.666,13.521,24.031,11.997,48.003,11.997,-5.411,-5.03,48.707,58.876,58,49.87,10.726,10.6,50.077,3.238,58.876,9.513,-5.433,72.38,184.863,34.082,490.842,143.62,3.169,3.212,79.444,3.074,0.899444,-53.2795,0.880278,0.892222
44494,29.187,21.013,30.015,0,47.651,13.506,24.001,11.997,48.003,11.997,-5.396,-5.03,48.647,58.93,58,49.703,10.727,10.6,50.02,3.238,58.93,9.514,-5.396,72.38,184.863,34.066,490.929,143.62,3.2,3.179,79.424,3.074,0.899444,-52.9167,0.888889,0.883056
44495,29.128,21.013,30.015,0,47.622,13.506,24.001,11.997,48.003,11.997,-5.349,-5.03,48.601,59.002,58,49.473,10.727,10.6,50.007,3.238,59.002,9.503,-5.302,72.38,184.863,34.082,490.929,143.62,3.209,3.133,79.322,3.074,0.899444,-51.9949,0.891389,0.870278
44496,29.128,20.984,29.971,0,47.593,13.491,23.987,11.997,48.003,11.997,-5.284,-5.03,48.553,59.002,58,49.473,10.728,10.6,49.95,3.238,59.002,9.503,-5.302,72.38,184.863,34.082,490.929,143.62,3.209,3.133,79.322,3.074,0.899444,-51.9949,0.891389,0.870278
44497,29.099,20.933,29.905,0,47.593,13.462,23.928,11.997,48.003,11.997,-5.19,-5.03,48.521,58.898,58,49.776,10.729,10.6,49.894,3.238,58.898,9.494,-5.273,72.38,185.173,34.082,491.146,143.62,3.181,3.193,79.311,3.074,0.899444,-51.7105,0.883611,0.886944
44498,29.07,20.903,29.861,0,47.593,13.462,23.928,11.997,48.003,11.997,-5.252,-5.03,48.481,58.843,58,49.933,10.73,10.6,49.835,3.239,58.843,9.502,-5.273,72.266,185.205,34.066,491.146,143.62,3.173,3.226,79.347,3.075,0.899722,-51.7105,0.881389,0.896111
44499,29.041,20.903,29.861,0,47.622,13.44,23.899,11.997,48.003,11.997,-5.273,-5.03,48.442,58.84,58,49.936,10.731,10.6,49.779,3.236,58.84,9.501,-5.284,72.266,185.4,34.066,491.276,143.62,3.175,3.223,79.382,3.073,0.898889,-51.8183,0.881944,0.895278
44500,29.026,20.874,29.832,0,47.637,13.411,23.862,11.997,48.003,11.997,-5.263,-5.03,48.366,58.872,58,49.832,10.732,10.6,49.707,3.234,58.872,9.537,-5.263,72.266,185.482,34.066,491.406,143.62,3.176,3.201,79.395,3.071,0.898333,-51.6124,0.882222,0.889167
44501,28.989,20.845,29.773,0,47.622,13.396,23.804,11.997,48.003,11.997,-5.263,-5.03,48.366,58.923,58,49.673,10.732,10.6,49.707,3.229,58.923,9.541,-5.205,72.266,185.482,34.066,491.406,143.62,3.186,3.164,79.376,3.066,0.896944,-51.0436,0.885,0.878889
44502,28.975,20.845,29.758,0,47.607,13.396,23.804,11.997,48.003,11.997,-5.292,-5.03,48.287,58.963,58,49.57,10.735,10.6,49.59,3.222,58.955,9.539,-5.292,72.38,185.335,34.066,491.493,143.62,3.185,3.136,79.341,3.059,0.895,-51.8968,0.884722,0.871111
44503,28.945,20.83,29.736,0,47.593,13.381,23.804,11.997,48.003,11.997,-5.292,-5.03,48.287,58.963,58,49.542,10.735,10.6,49.59,3.222,58.963,9.528,-5.277,72.461,185.205,34.066,491.493,143.62,3.176,3.13,79.311,3.059,0.895,-51.7497,0.882222,0.869444
44504,28.931,20.801,29.707,0,47.578,13.367,23.774,11.997,48.003,11.997,-5.284,-5.03,48.215,58.927,58,49.645,10.736,10.6,49.519,3.219,58.927,9.534,-5.266,72.461,185.156,34.082,491.58,143.62,3.168,3.148,79.301,3.056,0.894167,-51.6418,0.88,0.874444
44505,28.872,20.815,29.722,0,47.578,13.367,23.774,11.997,48.003,11.997,-5.288,-5.03,48.165,58.916,58,49.664,10.736,10.6,49.506,3.215,58.916,9.528,-5.259,72.461,184.863,34.066,491.71,143.62,3.16,3.148,79.299,3.053,0.893056,-51.5732,0.877778,0.874444
44506,28.872,20.786,29.722,0,47.578,13.367,23.774,11.997,48.003,11.997,-5.259,-5.03,48.124,58.999,58,49.406,10.735,10.6,49.536,3.212,58.999,9.535,-5.114,72.38,184.863,34.066,491.84,143.62,3.154,3.093,79.257,3.05,0.892222,-50.1512,0.876111,0.859167
44507,28.857,20.764,29.678,0,47.52,13.367,23.76,11.997,48.003,11.997,-5.158,-5.03,48.117,59.082,58,49.151,10.736,10.6,49.477,3.211,59.082,9.475,-5.154,72.266,185.026,34.066,492.318,143.62,3.143,3.04,79.19,3.049,0.891944,-50.5435,0.873056,0.844444
44508,28.843,20.786,29.692,0,47.454,13.367,23.76,11.997,48.003,11.997,-5.154,-5.03,48.09,59.165,58,48.893,10.736,10.6,49.463,3.21,59.165,9.498,-5.103,72.266,185.026,34.066,492.405,143.62,3.112,2.987,79.095,3.047,0.891667,-50.0433,0.864444,0.829722
44509,28.843,20.764,29.663,0,47.424,13.352,23.73,11.997,48.003,11.997,-5.103,-5.03,48.076,59.165,58,48.886,10.736,10.6,49.49,3.209,59.165,9.481,-5.1,72.266,185.026,34.082,492.405,143.62,3.072,2.986,79.032,3.047,0.891389,-50.0139,0.853333,0.829444
44510,28.821,20.75,29.648,0,47.424,13.352,23.73,11.997,48.003,11.997,-5.143,-5.03,48.041,59.1,58,49.076,10.736,10.6,49.419,3.208,59.1,9.501,-5.143,72.461,185.026,34.066,492.578,143.62,3.042,3.023,79.029,3.046,0.891111,-50.4356,0.845,0.839722
44511,28.821,20.75,29.648,0,47.439,13.337,23.716,11.997,48.003,11.997,-5.143,-5.03,48.041,59.024,58,49.24,10.736,10.6,49.419,3.211,59.042,9.487,-5.075,72.461,185.026,34.082,492.665,143.62,3.02,3.059,79.063,3.049,0.891944,-49.7687,0.838889,0.849722
44512,28.821,20.72,29.604,0,47.468,13.323,23.679,11.997,48.003,11.997,-5.075,-5.03,48.03,58.981,58,49.418,10.737,10.6,49.346,3.211,58.981,9.501,-5.075,72.461,185.026,34.115,492.795,143.62,3.014,3.094,79.12,3.049,0.891944,-49.7687,0.837222,0.859444
44513,28.806,20.72,29.604,0,47.498,13.323,23.679,11.997,48.003,11.997,-5.114,-5.03,48.022,58.966,58,49.454,10.737,10.6,49.331,3.215,58.966,9.503,-5.103,72.461,185.026,34.115,492.882,143.62,3.019,3.106,79.178,3.053,0.893056,-50.0433,0.838611,0.862778
44514,28.792,20.706,29.553,0,47.534,13.323,23.65,11.997,48.003,11.997,-5.176,-5.03,47.999,59.021,58,49.349,10.738,10.6,49.272,3.216,59.021,9.51,-5.176,72.461,185.026,34.115,492.882,143.62,3.036,3.086,79.207,3.054,0.893333,-50.7592,0.843333,0.857222
44515,28.777,20.691,29.553,0,47.52,13.308,23.635,11.997,48.003,11.997,-5.219,-5.03,47.968,59.082,58,49.092,10.738,10.6,49.259,3.216,59.082,9.516,-5.219,72.461,185.026,34.115,492.969,143.62,3.052,3.034,79.187,3.054,0.893333,-51.1809,0.847778,0.842778
44516,28.748,20.662,29.524,0,47.483,13.293,23.621,11.997,48.003,11.997,-5.349,-5.03,47.904,59.147,58,48.889,10.739,10.6,49.201,3.219,59.147,9.497,-5.386,72.461,185.026,34.115,493.056,143.62,3.055,2.996,79.143,3.057,0.894167,-52.8186,0.848611,0.832222
44517,28.66,20.632,29.48,0,47.468,13.257,23.591,11.997,48.003,11.997,-5.469,-5.03,47.836,59.086,58,49.06,10.739,10.6,49.186,3.222,59.086,9.497,-5.378,72.461,185.026,34.115,493.229,143.62,3.036,3.034,79.112,3.059,0.895,-52.7402,0.843333,0.842778
44518,28.623,20.632,29.465,0,47.498,13.257,23.577,11.997,48.003,11.997,-5.378,-5.03,47.774,58.97,58,49.403,10.74,10.6,49.128,3.22,58.97,9.496,-5.44,72.461,185.01,34.115,493.316,143.62,3.03,3.101,79.162,3.058,0.894444,-53.3482,0.841667,0.861389
44519,28.564,20.618,29.465,0,47.549,13.257,23.577,11.997,48.003,11.997,-5.44,-5.03,47.706,58.854,58,49.742,10.74,10.6,49.113,3.217,58.854,9.535,-5.516,72.461,185.026,34.115,493.403,143.587,3.036,3.165,79.252,3.055,0.893611,-54.0935,0.843333,0.879167
44520,28.521,20.618,29.451,0,47.607,13.242,23.562,11.997,48.003,11.997,-5.516,-5.03,47.611,58.804,58,49.886,10.74,10.6,49.097,3.216,58.804,9.551,-5.541,72.461,185.026,34.115,493.576,143.587,3.062,3.193,79.338,3.054,0.893333,-54.3386,0.850556,0.886944
44521,28.477,20.581,29.421,0,47.637,13.228,23.533,11.997,48.003,11.997,-5.541,-5.03,47.528,58.796,58,49.902,10.741,10.6,49.036,3.214,58.796,9.545,-5.552,72.461,185.026,34.115,493.533,143.587,3.097,3.194,79.401,3.052,0.892778,-54.4465,0.860278,0.887222
44522,28.411,20.603,29.436,0,47.651,13.242,23.547,11.997,48.003,11.997,-5.552,-5.03,47.444,58.851,58,49.732,10.741,10.6,49.024,3.214,58.851,9.539,-5.599,72.493,185.026,34.115,493.707,143.587,3.126,3.161,79.42,3.053,0.892778,-54.9074,0.868333,0.878056
44523,28.352,20.603,29.421,0,47.637,13.242,23.547,11.997,48.003,11.997,-5.628,-5.03,47.247,58.901,58,49.576,10.74,10.6,49.037,3.212,58.901,9.535,-5.628,72.493,185.026,34.115,493.75,143.587,3.156,3.127,79.394,3.05,0.892222,-55.1918,0.876667,0.868611
44524,28.308,20.581,29.421,0,47.607,13.228,23.533,11.997,48.003,11.997,-5.53,-5.03,47.17,58.952,58,49.417,10.74,10.6,49.023,3.21,58.952,9.532,-5.53,72.493,185.026,34.115,493.88,143.587,3.169,3.093,79.34,3.048,0.891667,-54.2308,0.880278,0.859167
44525,28.257,20.603,29.436,0,47.578,13.242,23.547,11.997,48.003,11.997,-5.469,-5.03,47.088,58.945,58,49.434,10.739,10.6,49.052,3.219,58.945,9.54,-5.487,72.493,185.026,34.115,493.88,143.587,3.164,3.105,79.3,3.057,0.894167,-53.8091,0.878889,0.8625
44526,28.213,20.603,29.421,0,47.578,13.242,23.547,11.997,48.003,11.997,-5.436,-5.03,47.022,58.869,58,49.589,10.74,10.6,48.99,3.214,58.89,9.531,-5.436,72.526,185.026,34.115,493.967,143.587,3.155,3.132,79.289,3.052,0.892778,-53.3089,0.876389,0.87
44527,28.184,20.581,29.421,0,47.607,13.228,23.533,11.997,48.003,11.997,-5.44,-5.03,46.955,58.753,58,49.909,10.739,10.6,49.019,3.209,58.782,9.506,-5.44,72.526,185.026,34.115,494.097,143.587,3.145,3.191,79.33,3.047,0.891389,-53.3482,0.873611,0.886389
44528,28.14,20.566,29.392,0,47.637,13.242,23.547,11.997,48.003,11.997,-5.201,-5.03,46.931,58.608,58,50.421,10.738,10.6,49.048,3.205,58.608,9.512,-5.252,72.526,185.026,34.066,494.141,143.587,3.168,3.289,79.488,3.043,0.890278,-51.5045,0.88,0.913611
44529,28.11,20.581,29.421,0,47.717,13.228,23.533,11.997,48.003,11.997,-5.23,-5.03,46.893,58.637,58,50.361,10.739,10.6,48.989,3.201,58.626,9.516,-5.331,72.526,185.026,34.066,494.141,143.587,3.196,3.273,79.534,3.039,0.889167,-52.2793,0.887778,0.909167
44530,28.074,20.603,29.436,0,47.717,13.242,23.547,11.997,48.003,11.997,-5.331,-5.03,46.842,58.681,58,50.194,10.738,10.6,49.018,3.196,58.681,9.524,-5.353,72.526,185.026,34.066,494.271,143.587,3.226,3.234,79.532,3.035,0.887778,-52.495,0.896111,0.898333
44531,28.044,20.603,29.421,0,47.703,13.242,23.533,11.997,48.003,11.997,-5.353,-5.03,46.787,58.717,58,50.081,10.737,10.6,49.047,3.19,58.717,9.507,-5.306,72.526,185.026,34.066,494.401,143.587,3.247,3.207,79.501,3.029,0.886111,-52.0341,0.901944,0.890833
44532,28.03,20.581,29.421,0,47.681,13.228,23.533,11.997,48.003,11.997,-5.277,-5.03,46.748,58.709,58,50.098,10.737,10.6,49.032,3.186,58.709,9.513,-5.234,72.526,185.026,34.066,494.401,143.587,3.249,3.205,79.47,3.025,0.885,-51.328,0.9025,0.890278
44533,28,20.603,29.436,0,47.666,13.242,23.547,11.997,48.003,11.997,-5.306,-5.03,46.67,58.681,58,50.18,10.736,10.6,49.047,3.183,58.681,9.506,-5.306,72.526,185.026,34.066,494.531,143.506,3.248,3.219,79.452,3.022,0.884167,-52.0341,0.902222,0.894167
44534,27.971,20.618,29.451,0,47.666,13.242,23.562,11.997,48.003,11.997,-5.306,-5.03,46.67,58.63,58,50.328,10.736,10.6,49.047,3.181,58.63,9.51,-5.339,72.607,185.026,34.066,494.488,143.506,3.246,3.246,79.456,3.02,0.883611,-52.3577,0.901667,0.901667
44535,27.957,20.603,29.436,0,47.681,13.242,23.547,11.997,48.003,11.997,-5.277,-5.03,46.579,58.576,58,50.488,10.735,10.6,49.061,3.179,58.576,9.5,-5.277,72.607,185.026,34.066,494.531,143.506,3.242,3.276,79.481,3.018,0.883056,-51.7497,0.900556,0.91
44536,27.905,20.618,29.451,0,47.717,13.257,23.562,6.76,37.229,1.223,-5.277,-5.03,46.579,58.543,58,50.58,10.735,10.6,49.061,3.179,58.543,9.482,-5.436,72.607,185.026,34.066,494.661,143.506,3.248,3.295,79.513,3.018,0.883056,-53.3089,0.902222,0.915278
44537,27.861,20.618,29.451,0,47.732,13.242,23.562,0,37.229,1.223,-5.436,-5.03,46.504,58.539,58,50.586,10.734,10.6,49.09,3.176,58.539,9.49,-5.349,72.607,185.14,34.066,494.878,143.506,3.264,3.293,79.539,3.017,0.882222,-52.4558,0.906667,0.914722
44538,27.832,20.603,29.436,0,47.732,13.242,23.547,0,8.438,0,-5.349,-5.03,46.366,58.536,58,50.592,10.735,10.6,49.01,3.175,58.536,9.552,-5.349,72.607,185.14,34.066,494.878,143.506,3.276,3.294,79.551,3.015,0.881944,-52.4558,0.91,0.915
44539,27.788,20.603,29.421,0,47.747,13.242,23.547,0,8.438,0,-5.349,-5.03,46.366,58.5,58,50.664,10.735,10.6,49.01,3.169,58.511,9.555,-5.346,72.607,185.14,34.066,495.182,143.506,3.286,3.302,79.562,3.009,0.880278,-52.4264,0.912778,0.917222
44540,27.744,20.581,29.421,0,47.761,13.228,23.533,0,0,0,-5.346,-5.03,46.307,58.467,58,50.792,10.734,10.6,49.039,3.17,58.467,9.551,-5.414,72.607,185.14,34.066,495.313,143.506,3.294,3.329,79.587,3.01,0.880556,-53.0932,0.915,0.924722
44541,27.693,20.603,29.436,0,47.776,13.242,23.547,0,0,0,-5.527,-5.03,46.16,58.413,58,50.953,10.732,10.6,49.057,3.17,58.413,9.549,-5.527,72.607,185.14,34.066,495.313,143.506,3.303,3.361,79.626,3.01,0.880556,-54.2014,0.9175,0.933611
44542,27.649,20.603,29.436,0,47.791,13.242,23.547,0,0,0,-5.476,-5.03,46.084,58.377,58,51.057,10.732,10.6,49.042,3.171,58.377,9.551,-5.476,72.607,185.14,34.066,495.443,143.506,3.318,3.382,79.667,3.01,0.880833,-53.7012,0.921667,0.939444
44543,27.576,20.632,29.465,0,47.834,13.257,23.577,0,0,0,-5.451,-5.03,46.015,58.351,58,51.127,10.731,10.6,49.072,3.16,58.351,9.545,-5.371,72.607,185.14,34.066,495.53,143.506,3.355,3.386,79.726,3,0.877778,-52.6715,0.931944,0.940556
44544,27.561,20.632,29.465,0,47.834,13.257,23.577,0,0,0,-5.371,-5.03,45.959,58.38,58,51.039,10.73,10.6,49.101,3.154,58.38,9.538,-5.263,72.624,185.026,34.066,495.616,143.424,3.375,3.362,79.714,2.994,0.876111,-51.6124,0.9375,0.933889
44545,27.524,20.632,29.48,0,47.82,13.257,23.591,0,0,0,-5.263,-5.03,45.923,58.435,58,50.905,10.729,10.6,49.13,3.15,58.424,9.516,-5.201,72.607,185.026,34.066,495.747,143.424,3.385,3.331,79.67,2.99,0.875,-51.0044,0.940278,0.925278
44546,27.524,20.662,29.495,0,47.805,13.279,23.606,0,0,0,-5.201,-5.03,45.887,58.453,58,50.816,10.728,10.6,49.158,3.149,58.453,9.502,-5.143,72.607,185.026,34.066,495.747,143.424,3.38,3.312,79.622,2.989,0.874722,-50.4356,0.938889,0.92
44547,27.524,20.676,29.524,0,47.761,13.293,23.621,0,0,0,-5.143,-5.03,45.879,58.424,58,50.901,10.727,10.6,49.188,3.147,58.424,9.509,-5.103,72.607,185.026,34.066,495.877,143.424,3.371,3.327,79.594,2.987,0.874167,-50.0433,0.936389,0.924167
44548,27.51,20.676,29.524,0,47.761,13.293,23.621,0,0,0,-5.103,-5.03,45.867,58.355,58,51.104,10.726,10.6,49.219,3.147,58.355,9.5,-5.046,72.607,185.026,34.066,495.833,143.424,3.36,3.367,79.604,2.987,0.874167,-49.4844,0.933333,0.935278
44549,27.51,20.662,29.509,0,47.805,13.279,23.621,0,0,0,-5.046,-5.03,45.856,58.228,58,51.481,10.726,10.6,49.204,3.149,58.228,9.497,-5.078,72.607,185.026,34.066,495.747,143.424,3.358,3.446,79.676,2.989,0.874722,-49.7982,0.932778,0.957222
44550,27.51,20.662,29.509,0,47.849,13.279,23.606,0,0,0,-5.013,-5.03,45.853,58.149,58,51.719,10.726,10.6,49.176,3.149,58.149,9.509,-5.056,72.607,185.026,34.066,495.833,143.424,3.365,3.493,79.763,2.989,0.874722,-49.5824,0.934722,0.970278
44551,27.51,20.647,29.495,0,47.9,13.279,23.606,0,0,0,-5.009,-5.03,45.853,58.156,58,51.694,10.726,10.6,49.164,3.147,58.156,9.507,-5.009,72.607,185.026,34.066,495.833,143.424,3.392,3.485,79.823,2.987,0.874167,-49.1215,0.942222,0.968056
44552,27.51,20.662,29.509,0,47.9,13.293,23.621,0,0,0,-5.14,-5.03,45.845,58.297,58,51.268,10.725,10.6,49.194,3.143,58.297,9.503,-5.02,72.526,185.026,34.066,496.05,143.343,3.436,3.397,79.807,2.983,0.873056,-49.2294,0.954444,0.943611
44553,27.51,20.662,29.509,0,47.886,13.279,23.606,0,0,0,-5.02,-5.03,45.85,58.297,58,51.268,10.725,10.6,49.182,3.143,58.297,9.503,-5.02,72.526,185.026,34.066,496.05,143.343,3.436,3.397,79.807,2.983,0.873056,-49.2294,0.954444,0.943611
44554,27.495,20.662,29.509,0,47.849,13.293,23.606,0,0,0,-5.049,-5.03,45.845,58.344,58,51.124,10.725,10.6,49.168,3.139,58.344,9.494,-5.118,72.526,185.026,34.066,496.137,143.343,3.435,3.364,79.702,2.979,0.871944,-50.1904,0.954167,0.934444
44555,27.48,20.647,29.48,0,47.805,13.279,23.591,0,0,0,-5.129,-5.03,45.828,58.308,58,51.232,10.724,10.6,49.199,3.135,58.308,9.498,-5.179,72.526,185.026,34.082,496.137,143.343,3.427,3.381,79.674,2.975,0.870833,-50.7886,0.951944,0.939167
44556,27.451,20.662,29.495,0,47.791,13.279,23.591,0,0,0,-5.179,-5.03,45.811,58.279,58,51.315,10.724,10.6,49.187,3.132,58.279,9.527,-5.277,72.526,185.026,34.066,496.267,143.343,3.413,3.395,79.664,2.972,0.87,-51.7497,0.948056,0.943056
44557,27.437,20.662,29.524,0,47.791,13.293,23.621,0,0,0,-5.277,-5.03,45.756,58.279,58,51.313,10.724,10.6,49.171,3.133,58.279,9.534,-5.31,72.526,185.026,34.066,496.354,143.359,3.4,3.396,79.664,2.973,0.870278,-52.0733,0.944444,0.943333
44558,27.407,20.676,29.539,0,47.791,13.293,23.635,0,0,0,-5.31,-5.03,45.708,58.333,58,51.147,10.723,10.6,49.201,3.127,58.333,9.524,-5.317,72.526,185.026,34.066,496.484,143.343,3.394,3.357,79.637,2.968,0.868611,-52.142,0.942778,0.9325
44559,27.378,20.676,29.524,0,45.703,13.293,23.635,0,0,0,-5.346,-5.03,45.657,58.402,58,50.937,10.722,10.6,49.232,3.12,58.402,9.484,-5.349,72.526,185.026,34.066,496.441,143.343,3.39,3.308,79.581,2.961,0.866667,-52.4558,0.941667,0.918889
44560,27.327,20.706,29.575,0,32.563,13.308,23.65,0,0,0,-5.306,-5.03,45.56,58.435,58,50.838,10.719,10.6,49.292,3.114,58.435,9.335,-5.306,72.526,185.026,34.066,496.571,143.343,2.686,3.282,79.979,2.955,0.865,-52.0341,0.746111,0.911667
44561,27.312,20.706,29.604,0,20.999,13.323,23.665,0,0,0,-5.306,-5.03,45.56,58.431,58,50.847,10.719,10.6,49.292,3.11,58.431,9.433,-5.219,72.526,185.026,34.066,497.179,143.343,1.801,3.279,81.022,2.951,0.863889,-51.1809,0.500278,0.910833
44562,27.312,20.72,29.619,0,8.818,13.323,23.679,0,0,0,-5.154,-5.03,45.52,58.431,58,50.844,10.717,10.6,49.354,3.109,58.431,9.42,-5.129,72.607,185.026,34.066,497.179,143.343,1.239,3.278,82.316,2.95,0.863611,-50.2983,0.344167,0.910556
44563,27.312,20.72,29.604,0,0,13.323,23.679,0,0,0,-5.046,-5.03,45.515,58.445,58,50.797,10.717,10.6,49.342,3.111,58.445,9.428,-5.046,72.607,185.026,34.066,497.266,143.343,0.972,3.27,83.788,2.951,0.864167,-49.4844,0.27,0.908333
44564,27.297,20.735,29.634,0,0,13.337,23.694,0,0,0,-4.995,-5.03,45.515,58.431,58,50.838,10.716,10.6,49.373,3.109,58.431,9.382,-4.995,72.607,185.026,34.066,497.222,143.278,0.058,3.277,85.999,2.95,0.863611,-48.9842,0.0161111,0.910278
44565,27.312,20.75,29.648,0,0,13.337,23.716,0,0,0,-5.049,-5.03,45.513,58.25,58,51.377,10.715,10.6,49.404,3.116,58.25,9.391,-4.988,72.607,185.026,34.066,497.396,143.278,0.03,3.391,90.471,2.956,0.865556,-48.9156,0.00833333,0.941944
44566,27.312,20.72,29.604,0,0,13.323,23.679,0,0,0,-4.988,-5.03,45.521,58.156,58,51.659,10.716,10.6,49.347,3.122,58.156,9.397,-5.017,72.607,185.026,34.066,497.483,143.197,0.025,3.454,92.685,2.962,0.867222,-49.2,0.00694444,0.959444
44567,27.312,20.691,29.604,0,0,13.308,23.65,0,0,0,-5.017,-5.03,45.522,58.142,58,51.699,10.716,10.6,49.335,3.125,58.142,9.393,-5.114,72.607,185.026,34.066,497.613,143.197,0.021,3.464,94.919,2.965,0.868056,-50.1512,0.00583333,0.962222
44568,27.297,20.691,29.553,0,0,13.308,23.65,0,0,0,-5.114,-5.03,45.51,58.192,58,51.544,10.717,10.6,49.278,3.132,58.192,9.391,-5.06,72.607,185.026,34.082,497.743,143.197,0.02,3.44,97.082,2.971,0.87,-49.6216,0.00555556,0.955556
44569,27.297,20.691,29.553,0,0,13.308,23.65,0,0,0,-5.06,-5.03,45.505,58.275,58,51.348,10.717,10.6,49.267,3.136,58.257,9.398,-5.049,72.607,185.026,34.066,497.83,143.197,0.018,3.406,99.179,2.976,0.871111,-49.5138,0.005,0.946111
44570,27.283,20.662,29.509,0,0,13.293,23.621,0,0,0,-5.147,-5.03,45.481,58.326,58,51.14,10.718,10.6,49.199,3.139,58.326,9.399,-5.118,72.607,185.026,34.066,497.873,143.197,0.017,3.367,100,2.978,0.871944,-50.1904,0.00472222,0.935278
44571,27.283,20.647,29.48,0,0,13.279,23.591,0,0,0,-5.14,-5.03,45.46,58.355,58,51.051,10.719,10.6,49.142,3.142,58.355,9.395,-5.14,72.607,185.026,34.082,497.873,143.197,0.017,3.352,100,2.981,0.872778,-50.4062,0.00472222,0.931111
44572,27.268,20.618,29.451,0,0,13.257,23.591,0,0,0,-5.147,-5.03,45.446,58.409,58,50.883,10.719,10.6,49.133,3.15,58.409,9.402,-5.132,72.607,185.026,34.082,498.003,143.115,0.017,3.327,100,2.989,0.875,-50.3277,0.00472222,0.924167
44573,27.253,20.618,29.451,0,0,13.242,23.562,0,0,0,-5.158,-5.03,45.412,58.438,58,50.795,10.72,10.6,49.068,3.151,58.438,9.397,-5.158,72.607,185.026,34.066,498.09,143.132,0.017,3.31,100,2.99,0.875278,-50.5827,0.00472222,0.919444
44574,27.239,20.581,29.407,0,0,13.228,23.533,0,0,0,-5.14,-5.03,45.397,58.453,58,50.749,10.722,10.6,49.015,3.152,58.453,9.403,-5.14,72.607,185.026,34.082,498.264,143.115,0.017,3.302,100,2.991,0.875556,-50.4062,0.00472222,0.917222
44575,27.224,20.537,29.341,0,0,13.198,23.467,0,0,0,-5.172,-5.03,45.377,58.435,58,50.799,10.723,10.6,48.96,3.156,58.435,9.435,-5.1,72.607,185.026,34.082,498.351,143.115,0.017,3.316,100,2.995,0.876667,-50.0139,0.00472222,0.921111
44576,27.224,20.537,29.341,0,0,13.198,23.467,0,0,0,-5.114,-5.03,45.368,58.413,58,50.862,10.724,10.6,48.905,3.161,58.413,9.454,-5.103,72.607,185.026,34.066,498.481,143.115,0.016,3.334,100,3,0.878056,-50.0433,0.00444444,0.926111
44577,27.209,20.522,29.326,0,0,13.198,23.467,0,0,0,-5.161,-5.03,45.344,58.395,58,50.913,10.724,10.6,48.885,3.164,58.395,9.464,-5.111,72.607,185.026,34.066,498.611,143.115,0.016,3.347,100,3.003,0.878889,-50.1218,0.00444444,0.929722
44578,27.195,20.493,29.268,0,0,13.184,23.438,0,0,0,-5.176,-5.03,45.325,58.449,58,50.745,10.725,10.6,48.831,3.166,58.449,9.459,-5.158,72.721,185.026,34.066,498.655,143.115,0.016,3.315,100,3.005,0.879444,-50.5827,0.00444444,0.920833
44579,27.173,20.479,29.268,0,0,13.169,23.408,0,0,0,-5.15,-5.03,45.294,58.518,58,50.536,10.726,10.6,48.766,3.17,58.518,9.451,-5.154,72.721,185.026,34.066,498.655,143.115,0.016,3.277,100,3.009,0.880556,-50.5435,0.00444444,0.910278
44580,27.173,20.464,29.238,0,0,13.154,23.379,0,0,0,-5.165,-5.03,45.282,58.583,58,50.338,10.727,10.6,48.712,3.17,58.583,9.452,-5.125,72.803,185.026,34.082,498.785,143.115,0.016,3.237,100,3.009,0.880556,-50.2591,0.00444444,0.899167
44581,27.144,20.435,29.187,0,0,13.14,23.35,0,0,0,-5.19,-5.03,45.254,58.59,58,50.311,10.727,10.6,48.702,3.169,58.59,9.457,-5.169,72.803,185.026,34.082,498.915,143.034,0.016,3.231,100,3.008,0.880278,-50.6906,0.00444444,0.8975
44582,27.114,20.435,29.172,0,0,13.14,23.35,0,0,0,-5.197,-5.03,45.205,58.539,58,50.46,10.728,10.6,48.636,3.17,58.539,9.414,-5.234,72.803,185.026,34.082,498.915,143.05,0.016,3.262,100,3.009,0.880556,-51.328,0.00444444,0.906111
44583,27.114,20.398,29.143,0,0,13.125,23.313,0,0,0,-5.165,-5.03,45.19,58.453,58,50.715,10.729,10.6,48.581,3.165,58.453,9.419,-5.252,72.803,185.026,34.066,499.045,143.05,0.016,3.308,100,3.005,0.879167,-51.5045,0.00444444,0.918889
44584,27.07,20.398,29.143,0,0,13.11,23.313,0,0,0,-5.252,-5.03,45.16,58.442,58,50.745,10.729,10.6,48.57,3.163,58.442,9.428,-5.349,72.803,185.026,34.066,499.002,143.115,0.016,3.312,100,3.003,0.878611,-52.4558,0.00444444,0.92
44585,27.056,20.369,29.114,0,0,13.096,23.284,0,0,0,-5.313,-5.03,45.079,58.445,58,50.731,10.73,10.6,48.505,3.164,58.445,9.426,-5.313,72.803,185.026,34.066,499.089,143.115,0.016,3.311,100,3.004,0.878889,-52.1027,0.00444444,0.919722
44586,27.041,20.369,29.099,0,0,13.096,23.269,0,0,0,-5.299,-5.03,45.048,58.449,58,50.718,10.73,10.6,48.494,3.164,58.449,9.428,-5.299,72.835,185.026,34.066,499.306,143.115,0.016,3.308,100,3.004,0.878889,-51.9654,0.00444444,0.918889
44587,26.975,20.325,29.041,0,0,13.059,23.225,0,0,0,-5.342,-5.03,45,58.369,58,50.953,10.731,10.6,48.439,3.166,58.369,9.426,-5.357,72.835,185.026,34.082,499.306,143.05,0.016,3.357,100,3.006,0.879444,-52.5342,0.00444444,0.9325
44588,26.946,20.325,29.026,0,0,13.059,23.225,0,0,0,-5.378,-5.03,44.912,58.275,58,51.234,10.732,10.6,48.374,3.168,58.275,9.436,-5.36,72.835,185.026,34.066,499.349,143.05,0.016,3.415,100,3.008,0.88,-52.5636,0.00444444,0.948611
44589,26.917,20.31,29.026,0,0,13.059,23.225,0,0,0,-5.404,-5.03,44.856,58.16,58,51.58,10.732,10.6,48.363,3.17,58.16,9.423,-5.411,72.835,185.026,34.066,499.436,143.05,0.016,3.485,100,3.01,0.880556,-53.0638,0.00444444,0.968056
44590,26.843,20.295,28.975,0,0,13.03,23.181,0,0,0,-5.451,-5.03,44.796,57.964,58,52.165,10.734,10.6,48.308,3.169,57.964,9.435,-5.519,72.835,185.026,34.066,499.566,143.034,0.016,3.603,100,3.009,0.880278,-54.1229,0.00444444,1.00083
44591,26.807,20.266,28.945,0,0,13.015,23.167,0,0,0,-5.393,-5.03,44.685,57.921,58,52.295,10.735,10.6,48.242,3.17,57.921,9.426,-5.418,72.835,185.026,34.066,499.653,143.034,0.016,3.629,100,3.01,0.880556,-53.1324,0.00444444,1.00806
44592,26.733,20.251,28.931,0,0,13.015,23.145,0,0,0,-5.433,-5.03,44.626,57.957,58,52.187,10.735,10.6,48.23,3.164,57.957,9.429,-5.436,72.835,185.026,34.066,499.826,143.034,0.016,3.601,100,3.004,0.878889,-53.3089,0.00444444,1.00028
44593,26.704,20.237,28.901,0,0,13,23.115,0,0,0,-5.436,-5.03,44.562,57.986,58,52.1,10.735,10.6,48.219,3.167,57.986,9.477,-5.451,72.835,185.026,34.066,499.783,143.034,0.016,3.587,100,3.007,0.879722,-53.456,0.00444444,0.996389
44594,26.689,20.215,28.901,0,0,13,23.115,0,0,0,-5.451,-5.03,44.509,57.982,58,52.112,10.736,10.6,48.164,3.167,57.982,9.478,-5.306,72.835,185.026,34.066,499.87,143.05,0.016,3.589,100,3.007,0.879722,-52.0341,0.00444444,0.996944
44595,26.646,20.215,28.887,0,0,13,23.101,0,0,0,-5.31,-5.03,44.435,57.874,58,52.44,10.736,10.6,48.139,3.165,57.874,9.469,-5.367,72.835,185.026,34.066,499.957,143.034,0.016,3.653,100,3.005,0.879167,-52.6323,0.00444444,1.01472
44596,26.609,20.2,28.872,0,0,12.986,23.071,0,0,0,-5.367,-5.03,44.388,57.784,58,52.713,10.737,10.6,48.084,3.163,57.784,9.466,-5.317,72.835,185.026,34.066,500.043,143.034,0.016,3.705,100,3.003,0.878611,-52.142,0.00444444,1.02917
44597,26.58,20.186,28.843,0,0,12.986,23.071,0,0,0,-5.299,-5.03,44.316,57.697,58,52.974,10.737,10.6,48.061,3.162,57.697,9.464,-5.299,72.835,185.026,34.082,500.087,143.05,0.016,3.757,100,3.002,0.878333,-51.9654,0.00444444,1.04361
44598,26.55,20.2,28.857,0,0,12.986,23.086,0,0,0,-5.328,-5.03,44.275,57.577,58,53.335,10.737,10.6,48.048,3.159,57.577,9.454,-5.266,72.835,185.026,34.066,500.217,143.034,0.016,3.826,100,3,0.8775,-51.6418,0.00444444,1.06278
44599,26.55,20.171,28.806,0,0,12.971,23.057,0,0,0,-5.114,-5.03,44.247,57.523,58,53.501,10.737,10.6,48.027,3.158,57.523,9.469,-5.114,72.835,185.026,34.082,500.347,143.05,0.016,3.858,100,2.998,0.877222,-50.1512,0.00444444,1.07167
44600,26.55,20.142,28.777,0,0,12.957,23.027,0,0,0,-5.103,-5.03,44.239,57.465,58,53.678,10.737,10.6,47.972,3.159,57.465,9.461,-5.103,72.835,185.026,34.066,500.304,143.034,0.016,3.894,100,2.999,0.8775,-50.0433,0.00444444,1.08167
44601,26.536,20.156,28.792,0,0,12.971,23.042,0,0,0,-5.111,-5.03,44.225,57.328,58,54.096,10.737,10.6,48.004,3.157,57.328,9.432,-5.1,72.835,185.14,34.066,500.391,143.001,0.016,3.976,100,2.998,0.876944,-50.0139,0.00444444,1.10444
44602,26.521,20.142,28.792,0,0,12.957,23.027,0,0,0,-5.1,-5.03,44.215,57.266,58,54.284,10.737,10.6,47.991,3.157,57.266,9.433,-5.111,72.835,185.14,34.066,500.477,143.001,0.016,4.014,100,2.998,0.876944,-50.1218,0.00444444,1.115
44603,26.521,20.127,28.748,0,0,12.942,23.013,0,0,0,-5.107,-5.03,44.19,57.216,58,54.44,10.737,10.6,47.969,3.157,57.216,9.439,-5.107,72.835,185.14,34.066,500.608,143.001,0.016,4.045,100,2.998,0.876944,-50.0826,0.00444444,1.12361
44604,26.506,20.127,28.748,0,0,12.942,22.998,0,0,0,-5.103,-5.03,44.181,57.198,58,54.497,10.738,10.6,47.913,3.158,57.198,9.433,-5.103,72.835,185.026,34.082,500.564,143.001,0.016,4.058,100,2.999,0.877222,-50.0433,0.00444444,1.12722
44605,26.506,20.098,28.718,0,0,12.927,22.961,0,0,0,-5.082,-5.03,44.161,57.176,58,54.572,10.739,10.6,47.846,3.159,57.176,9.419,-5.082,72.835,185.026,34.082,500.521,143.001,0.016,4.074,100,3,0.8775,-49.8374,0.00444444,1.13167
44606,26.506,20.098,28.704,0,0,12.913,22.961,0,0,0,-5.053,-5.03,44.159,57.143,58,54.674,10.739,10.6,47.834,3.159,57.143,9.415,-5.053,72.835,185.026,34.082,500.651,143.001,0.016,4.094,100,2.999,0.8775,-49.553,0.00444444,1.13722
44607,26.492,20.068,28.66,0,0,12.891,22.932,0,0,0,-5.027,-5.03,44.157,57.002,58,55.109,10.74,10.6,47.779,3.158,57.002,9.419,-5.114,72.803,185.026,34.066,500.651,142.887,0.016,4.179,100,2.999,0.877222,-50.1512,0.00444444,1.16083
44608,26.477,20.068,28.66,0,0,12.891,22.917,0,0,0,-5.114,-5.03,44.143,56.941,58,55.298,10.74,10.6,47.768,3.156,56.941,9.429,-5.14,72.803,185.026,34.066,500.738,142.887,0.016,4.216,100,2.997,0.876667,-50.4062,0.00444444,1.17111
44609,26.477,20.032,28.623,0,0,12.876,22.888,0,0,0,-5.053,-5.03,44.127,56.897,58,55.433,10.741,10.6,47.701,3.155,56.897,9.422,-5.053,72.803,185.026,34.082,500.694,142.887,0.016,4.242,100,2.996,0.876389,-49.553,0.00444444,1.17833
44610,26.462,20.017,28.608,0,0,12.876,22.888,0,0,0,-5.114,-5.03,44.114,56.854,58,55.575,10.741,10.6,47.689,3.161,56.854,9.422,-5.15,72.803,185.026,34.082,500.825,142.887,0.016,4.276,100,3.002,0.878056,-50.5042,0.00444444,1.18778
44611,26.44,20.017,28.594,0,0,12.861,22.888,0,0,0,-5.147,-5.03,44.073,56.85,58,55.592,10.741,10.6,47.665,3.163,56.85,9.43,-5.147,72.721,185.026,34.066,500.781,142.887,0.016,4.282,100,3.004,0.878611,-50.4748,0.00444444,1.18944
44612,26.426,19.988,28.564,0,0,12.847,22.859,0,0,0,-5.19,-5.03,44.05,56.843,58,55.62,10.742,10.6,47.61,3.161,56.843,9.423,-5.19,72.721,185.026,34.066,500.911,142.887,0.016,4.285,100,3.002,0.878056,-50.8965,0.00444444,1.19028
44613,26.411,19.988,28.55,0,0,12.847,22.844,0,0,0,-5.125,-5.03,44.038,56.774,58,55.841,10.741,10.6,47.642,3.166,56.774,9.466,-5.093,72.721,185.026,34.082,500.911,142.887,0.016,4.334,100,3.006,0.879444,-49.9453,0.00444444,1.20389
44614,26.411,19.958,28.521,0,0,12.832,22.815,0,0,0,-5.093,-5.03,44.031,56.709,58,56.043,10.742,10.6,47.585,3.166,56.709,9.46,-5.107,72.803,185.026,34.066,501.085,142.887,0.016,4.374,100,3.007,0.879444,-50.0826,0.00444444,1.215
44615,26.396,19.973,28.535,0,0,12.832,22.83,0,0,0,-5.201,-5.03,43.989,56.619,58,56.322,10.742,10.6,47.56,3.164,56.619,9.465,-5.201,72.803,185.026,34.066,501.085,142.887,0.016,4.428,100,3.005,0.878889,-51.0044,0.00444444,1.23
44616,26.367,19.944,28.506,0,0,12.817,22.8,0,0,0,-5.158,-5.03,43.974,56.424,58,56.924,10.743,10.6,47.505,3.16,56.424,9.458,-5.176,72.803,185.026,34.066,501.085,142.887,0.016,4.545,100,3.002,0.877778,-50.7592,0.00444444,1.2625
44617,26.367,19.944,28.491,0,0,12.817,22.8,0,0,0,-5.176,-5.03,43.956,56.355,58,57.139,10.743,10.6,47.493,3.16,56.355,9.457,-5.111,72.721,185.026,34.066,501.259,142.887,0.016,4.588,100,3.001,0.877778,-50.1218,0.00444444,1.27444
44618,26.367,19.944,28.491,0,0,12.817,22.778,0,0,0,-5.071,-5.03,43.943,56.297,58,57.329,10.743,10.6,47.468,3.163,56.297,9.463,-4.937,72.721,185.026,34.066,501.259,142.887,0.016,4.629,100,3.004,0.878611,-48.4154,0.00444444,1.28583
44619,26.367,19.929,28.477,0,0,12.817,22.778,0,0,0,-4.937,-5.03,43.961,56.297,58,57.339,10.743,10.6,47.456,3.164,56.297,9.461,-5.154,72.721,185.026,34.001,501.302,142.806,0.016,4.631,100,3.005,0.878889,-50.5435,0.00444444,1.28639
44620,26.367,19.9,28.425,0,0,12.803,22.749,0,0,0,-5.053,-5.03,43.938,56.293,58,57.359,10.744,10.6,47.388,3.163,56.293,9.42,-5.053,72.721,185.026,34.001,501.302,142.806,0.016,4.635,100,3.005,0.878611,-49.553,0.00444444,1.2875
44621,26.367,19.9,28.425,0,0,12.788,22.734,0,0,0,-5.006,-5.03,43.942,56.207,58,57.64,10.744,10.6,47.374,3.164,56.207,9.423,-4.93,72.721,185.026,34.001,501.345,142.806,0.016,4.692,100,3.005,0.878889,-48.3468,0.00444444,1.30333
44622,26.382,19.885,28.411,0,0,12.788,22.72,0,0,0,-4.977,-5.03,43.964,56.141,58,57.845,10.744,10.6,47.351,3.163,56.141,9.43,-4.933,72.721,185.026,34.001,501.302,142.806,0.016,4.732,100,3.004,0.878611,-48.3762,0.00444444,1.31444
44623,26.367,19.871,28.381,0,0,12.773,22.705,0,0,0,-5.053,-5.03,43.963,56.091,58,58.007,10.745,10.6,47.294,3.164,56.091,9.433,-5.02,72.721,185.026,34.001,501.302,142.806,0.016,4.767,100,3.005,0.878889,-49.2294,0.00444444,1.32417
44624,26.367,19.849,28.367,0,0,12.773,22.705,0,0,0,-5.071,-5.03,43.957,56.062,58,58.104,10.745,10.6,47.282,3.167,56.062,9.43,-5.024,72.721,185.026,34.001,501.432,142.806,0.016,4.787,100,3.008,0.879722,-49.2686,0.00444444,1.32972
44625,26.353,19.819,28.337,0,0,12.759,22.661,0,0,0,-5.132,-5.03,43.943,56.029,58,58.223,10.747,10.6,47.226,3.168,56.029,9.434,-5.216,72.721,185.026,34.115,501.432,142.806,0.016,4.813,100,3.009,0.88,-51.1515,0.00444444,1.33694
44626,26.338,19.819,28.323,0,0,12.744,22.661,0,0,0,-5.234,-5.03,43.881,56,58,58.321,10.747,10.6,47.201,3.168,56,9.438,-5.237,72.721,185.026,34.115,501.389,142.806,0.016,4.833,100,3.01,0.88,-51.3574,0.00444444,1.3425
44627,26.294,19.819,28.323,0,0,12.744,22.661,0,0,0,-5.216,-5.03,43.861,55.906,58,58.625,10.747,10.6,47.189,3.168,55.906,9.434,-5.317,72.721,185.026,34.115,501.432,142.806,0.016,4.893,100,3.01,0.88,-52.142,0.00444444,1.35917
44628,26.279,19.79,28.271,0,0,12.729,22.632,0,0,0,-5.317,-5.03,43.818,55.859,58,58.778,10.748,10.6,47.134,3.168,55.859,9.426,-5.277,72.721,185.026,34.115,501.389,142.806,0.016,4.924,100,3.009,0.88,-51.7497,0.00444444,1.36778
44629,26.257,19.775,28.257,0,0,12.729,22.617,0,0,0,-5.23,-5.03,43.758,55.823,58,58.898,10.748,10.6,47.109,3.173,55.823,9.434,-5.23,72.721,185.026,34.001,501.432,142.725,0.016,4.953,100,3.014,0.881389,-51.2888,0.00444444,1.37583
44630,26.228,19.775,28.242,0,0,12.708,22.617,0,0,0,-5.284,-5.03,43.723,55.794,58,59.008,10.748,10.6,47.097,3.184,55.794,9.426,-5.183,72.721,185.026,34.001,501.519,142.741,0.016,4.986,100,3.025,0.884444,-50.8279,0.00444444,1.385
44631,26.213,19.775,28.242,0,0,12.708,22.595,0,0,0,-5.183,-5.03,43.706,55.794,58,59.02,10.748,10.6,47.084,3.18,55.794,9.479,-5.179,72.607,185.026,34.001,501.519,142.725,0.016,4.984,100,3.021,0.883333,-50.7886,0.00444444,1.38444
44632,26.199,19.746,28.198,0,0,12.693,22.566,0,0,0,-5.183,-5.03,43.665,55.798,58,59.023,10.749,10.6,47.014,3.173,55.798,9.478,-5.165,72.607,185.026,34.001,501.519,142.725,0.016,4.978,100,3.015,0.881389,-50.6513,0.00444444,1.38278
44633,26.169,19.746,28.198,0,0,12.693,22.551,0,0,0,-5.212,-5.03,43.639,55.754,58,59.134,10.749,10.6,47.001,3.166,55.769,9.475,-5.255,72.607,185.026,34.001,501.519,142.725,0.016,4.993,100,3.008,0.879444,-51.5339,0.00444444,1.38694
44634,26.155,19.731,28.184,0,0,12.678,22.551,0,0,0,-5.255,-5.03,43.605,55.718,58,59.298,10.749,10.6,46.989,3.162,55.718,9.465,-5.234,72.607,185.026,34.001,501.476,142.692,0.016,5.022,100,3.004,0.878333,-51.328,0.00444444,1.395
44635,26.14,19.731,28.184,0,0,12.678,22.537,0,0,0,-5.212,-5.03,43.557,55.657,58,59.495,10.749,10.6,46.963,3.161,55.657,9.475,-5.201,72.607,185.026,34.001,501.476,142.692,0.016,5.06,100,3.003,0.878056,-51.0044,0.00444444,1.40556
44636,26.096,19.717,28.169,0,0,12.678,22.537,0,0,0,-5.216,-5.03,43.528,55.548,58,59.792,10.749,10.6,46.951,3.156,55.566,9.469,-5.241,72.607,185.026,34.115,501.519,142.692,0.016,5.115,100,2.998,0.876667,-51.3967,0.00444444,1.42083
44637,26.074,19.717,28.154,0,0,12.664,22.522,0,0,0,-5.197,-5.03,43.503,55.519,58,59.947,10.749,10.6,46.939,3.156,55.519,9.475,-5.241,72.607,185.026,34.115,501.519,142.692,0.016,5.146,100,2.998,0.876667,-51.3967,0.00444444,1.42944
44638,26.06,19.702,28.154,0,0,12.664,22.522,0,0,0,-5.292,-5.03,43.444,55.472,58,60.101,10.749,10.6,46.914,3.155,55.472,9.47,-5.27,72.607,185.026,34.115,501.389,142.692,0.016,5.175,100,2.997,0.876389,-51.681,0.00444444,1.4375
44639,26.03,19.666,28.11,0,0,12.664,22.522,0,0,0,-5.216,-5.03,43.41,55.339,58,60.531,10.749,10.6,46.901,3.152,55.339,9.427,-5.179,72.526,185.026,34.115,501.389,142.725,0.016,5.259,100,2.995,0.875556,-50.7886,0.00444444,1.46083
44640,26.03,19.666,28.088,0,0,12.634,22.478,0,0,0,-5.15,-5.03,43.396,55.263,58,60.777,10.75,10.6,46.844,3.151,55.263,9.438,-5.114,72.526,185.026,34.115,501.302,142.725,0.016,5.307,100,2.994,0.875278,-50.1512,0.00444444,1.47417
44641,26.03,19.688,28.125,0,0,12.649,22.478,0,0,0,-5.114,-5.03,43.39,55.223,58,60.91,10.75,10.6,46.831,3.151,55.223,9.434,-5.107,72.526,185.026,34.082,501.389,142.725,0.016,5.333,100,2.993,0.875278,-50.0826,0.00444444,1.48139
44642,26.001,19.688,28.11,0,0,12.649,22.493,0,0,0,-5.132,-5.03,43.371,55.179,58,61.059,10.749,10.6,46.85,3.15,55.179,9.445,-5.154,72.526,185.026,34.066,501.345,142.692,0.016,5.362,100,2.993,0.875,-50.5435,0.00444444,1.48944
44643,26.001,19.651,28.059,0,0,12.634,22.463,0,0,0,-5.154,-5.03,43.353,55.169,58,61.107,10.75,10.6,46.793,3.152,55.172,9.439,-5.19,72.526,185.026,34.066,501.432,142.692,0.016,5.373,100,2.994,0.875556,-50.8965,0.00444444,1.4925
44644,26.001,19.636,28.059,0,0,12.634,22.449,0,0,0,-5.172,-5.03,43.319,55.154,58,61.176,10.75,10.6,46.769,3.152,55.154,9.444,-5.118,72.526,185.026,34.066,501.345,142.692,0.016,5.387,100,2.995,0.875556,-50.1904,0.00444444,1.49639
44645,25.957,19.607,28.015,0,0,12.62,22.412,0,0,0,-5.201,-5.03,43.297,55.071,58,61.425,10.751,10.6,46.712,3.154,55.082,9.444,-5.248,72.526,185.026,34.066,501.345,142.66,0.016,5.439,100,2.996,0.876111,-51.4653,0.00444444,1.51083
44646,25.942,19.607,28.015,0,0,12.605,22.412,0,0,0,-5.245,-5.03,43.232,55.056,58,61.517,10.751,10.6,46.687,3.155,55.056,9.441,-5.292,72.526,185.026,34.066,501.302,142.66,0.016,5.458,100,2.997,0.876389,-51.8968,0.00444444,1.51611
44647,25.913,19.592,28.015,0,0,12.605,22.397,0,0,0,-5.187,-5.03,43.203,55.053,58,61.559,10.751,10.6,46.674,3.149,55.053,9.45,-5.248,72.493,185.026,34.082,501.302,142.66,0.016,5.461,100,2.992,0.874722,-51.4653,0.00444444,1.51694
44648,25.891,19.578,27.971,0,0,12.59,22.368,0,0,0,-5.245,-5.03,43.178,55.06,58,61.553,10.752,10.6,46.617,3.147,55.06,9.441,-5.15,72.461,185.026,34.082,501.259,142.66,0.016,5.458,100,2.99,0.874167,-50.5042,0.00444444,1.51611
44649,25.891,19.578,27.957,0,0,12.59,22.354,0,0,0,-5.234,-5.03,43.147,55.064,58,61.559,10.752,10.6,46.591,3.15,55.064,9.438,-5.183,72.461,185.026,34.082,501.128,142.66,0.016,5.462,100,2.993,0.875,-50.8279,0.00444444,1.51722
44650,25.876,19.592,27.971,0,3.479,12.59,22.383,0,0,0,-5.241,-5.03,43.118,55.042,58,61.608,10.751,10.6,46.623,3.149,55.053,9.453,-5.176,72.461,185.026,34.082,501.215,142.66,0.016,5.471,100,2.992,0.874722,-50.7592,0.00444444,1.51972
44651,25.847,19.563,27.942,0,14.238,12.576,22.354,0,0,0,-5.194,-5.03,43.094,55.009,58,61.758,10.752,10.6,46.564,3.147,55.009,9.435,-5.194,72.461,185.026,34.066,501.259,142.66,0.016,5.499,100,2.99,0.874167,-50.9357,0.00444444,1.5275
44652,25.818,19.548,27.927,0,34.636,12.576,22.339,0,0,0,-5.226,-5.03,43.068,54.908,58,62.096,10.752,10.6,46.549,3.148,54.908,9.477,-5.263,72.461,185.14,34.066,501.128,142.66,0.016,5.567,100,2.991,0.874444,-51.6124,0.00444444,1.54639
44653,25.803,19.548,27.905,0,44.297,12.561,22.339,0,0,0,-5.183,-5.03,43.017,54.803,58,62.445,10.751,10.6,46.57,3.147,54.803,9.913,-5.201,72.461,185.14,34.066,501.128,142.66,0.075,5.636,100,2.99,0.874167,-51.0044,0.0208333,1.56556
44654,25.789,19.534,27.891,0,60,12.561,22.324,0,0,0,-5.201,-5.03,42.992,54.76,58,62.593,10.751,10.6,46.555,3.149,54.76,10.213,-5.223,72.461,185.14,34.082,501.042,142.66,2.818,5.667,100,2.991,0.874722,-51.2201,0.782778,1.57417
44655,25.774,19.548,27.927,0,60,12.561,22.339,0,0,0,-5.223,-5.03,42.962,54.727,58,62.708,10.751,10.6,46.544,3.148,54.727,10.216,-5.216,72.461,185.14,34.066,501.085,142.464,4.711,5.689,100,2.991,0.874444,-51.1515,1.30861,1.58028
