time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
44656,25.745,19.548,27.905,0,59.817,12.561,22.339,0,0,0,-5.216,-5.03,42.939,54.698,58,62.812,10.751,10.6,46.529,3.144,54.698,10.194,-5.281,72.461,185.14,34.066,500.911,142.464,5.966,5.707,99.692,2.987,0.873333,-51.7889,1.65722,1.58528
44657,25.693,19.534,27.891,0,59.238,12.561,22.31,0,0,0,-5.284,-5.03,42.866,54.702,58,62.846,10.752,10.6,46.457,3.136,54.702,10.132,-5.252,72.461,185.14,34.082,500.911,142.464,7.543,5.705,97.481,2.98,0.871111,-51.5045,2.09528,1.58472
44658,25.693,19.534,27.891,0,58.506,12.561,22.31,0,0,0,-5.252,-5.03,42.828,54.702,58,62.846,10.751,10.6,46.485,3.136,54.702,10.132,-5.252,72.461,185.14,34.082,500.911,142.464,7.543,5.705,97.481,2.98,0.871111,-51.5045,2.09528,1.58472
44659,25.679,19.534,27.905,0,57.664,12.561,22.324,0,0,0,-5.067,-5.03,42.832,54.774,58,62.675,10.75,10.6,46.512,3.128,54.774,9.996,-5.147,72.461,185.14,34.066,500.825,142.578,7.919,5.663,94.477,2.972,0.868889,-50.4748,2.19972,1.57306
44660,25.679,19.534,27.891,0,56.704,12.561,22.324,0,0,0,-5.147,-5.03,42.81,54.774,58,62.675,10.75,10.6,46.495,3.128,54.774,9.996,-5.147,72.461,185.14,34.066,500.825,142.578,7.919,5.663,94.477,2.972,0.868889,-50.4748,2.19972,1.57306
44661,25.664,19.548,27.927,0,55.071,12.576,22.339,0,0,0,-5.169,-5.03,42.776,54.905,58,62.327,10.749,10.6,46.522,3.11,54.905,9.884,-5.118,72.38,185.14,34.066,500.694,142.578,7.687,5.576,91.769,2.954,0.863889,-50.1904,2.13528,1.54889
44662,25.649,19.592,28,0,54.353,12.605,22.397,0,0,0,-5.118,-5.03,42.767,54.973,58,62.14,10.748,10.6,46.549,3.102,54.973,9.864,-5.06,72.266,185.14,34.066,500.608,142.464,7.513,5.53,90.553,2.947,0.861667,-49.6216,2.08694,1.53611
44663,25.649,19.622,28.044,0,53.694,12.62,22.434,0,0,0,-5.06,-5.03,42.761,55.009,58,62.053,10.745,10.6,46.666,3.094,55.009,9.828,-5.056,72.266,185.14,34.066,500.608,142.383,7.257,5.504,89.471,2.938,0.859444,-49.5824,2.01583,1.52889
44664,25.664,19.636,28.059,0,53.145,12.634,22.449,0,0,0,-5.038,-5.03,42.759,55.031,58,62.008,10.742,10.6,46.738,3.087,55.031,9.798,-4.926,72.266,185.14,34.066,500.477,142.399,6.986,5.487,88.573,2.932,0.8575,-48.3076,1.94056,1.52417
44665,25.679,19.666,28.11,0,52.661,12.649,22.493,0,0,0,-4.915,-5.03,42.796,55.082,58,61.874,10.739,10.6,46.839,3.078,55.082,9.771,-4.915,72.266,185.14,34.066,500.521,142.383,6.79,5.453,87.753,2.923,0.855,-48.1997,1.88611,1.51472
44666,25.679,19.702,28.154,0,52.229,12.664,22.522,0,0,0,-5.02,-5.03,42.814,55.132,58,61.743,10.737,10.6,46.91,3.071,55.132,9.738,-4.955,72.266,185.14,34.066,500.434,142.383,6.546,5.42,87.054,2.916,0.853056,-48.592,1.81833,1.50556
44667,25.693,19.731,28.198,0,51.877,12.678,22.551,0,0,0,-4.977,-5.03,42.822,55.216,58,61.512,10.734,10.6,47.029,3.066,55.216,9.72,-4.977,72.266,185.14,34.066,500.26,142.383,6.311,5.369,86.477,2.911,0.851667,-48.8077,1.75306,1.49139
44668,25.693,19.834,28.337,0,51.313,12.708,22.617,0,0,0,-5.024,-5.03,42.821,55.386,58,61.039,10.731,10.6,47.1,3.057,55.386,9.67,-5.042,72.266,185.14,34.066,500.13,142.399,5.969,5.265,85.525,2.902,0.849167,-49.4451,1.65806,1.4625
44669,25.679,19.885,28.396,0,51.086,12.788,22.72,0,0,0,-5.089,-5.03,42.817,55.483,58,60.763,10.728,10.6,47.217,3.049,55.483,9.663,-5.006,72.266,185.14,34.066,500.174,142.383,5.803,5.202,85.149,2.894,0.846944,-49.0921,1.61194,1.445
44670,25.693,19.958,28.506,0,50.889,12.817,22.8,0,0,0,-5.006,-5.03,42.814,55.545,58,60.595,10.724,10.6,47.378,3.036,55.545,9.688,-4.93,72.266,185.14,34.066,500.087,142.383,5.693,5.155,84.805,2.881,0.843333,-48.3468,1.58139,1.43194
44671,25.693,19.988,28.564,0,50.72,12.847,22.8,0,0,0,-4.93,-5.03,42.835,55.548,58,60.605,10.72,10.6,47.494,3.026,55.548,9.67,-4.977,72.266,185.14,34.066,499.957,142.383,5.561,5.147,84.53,2.871,0.840556,-48.8077,1.54472,1.42972
44672,25.708,20.068,28.674,0,50.61,12.891,22.932,0,0,0,-4.977,-5.03,42.839,55.527,58,60.686,10.717,10.6,47.61,3.018,55.527,9.666,-4.937,72.266,185.14,34.066,499.436,142.383,5.449,5.155,84.356,2.863,0.838333,-48.4154,1.51361,1.43194
44673,25.73,20.098,28.718,0,50.537,12.927,22.961,0,0,0,-4.937,-5.03,42.854,55.494,58,60.801,10.713,10.6,47.773,3.013,55.494,9.661,-4.948,72.266,185.14,34.066,499.436,142.383,5.362,5.173,84.242,2.858,0.836944,-48.5233,1.48944,1.43694
44674,25.745,20.142,28.777,0,50.508,12.957,23.027,0,0,0,-4.948,-5.03,42.872,55.49,58,60.828,10.71,10.6,47.892,3.009,55.49,9.643,-4.81,72.266,185.14,34.066,499.262,142.383,5.309,5.175,84.163,2.854,0.835833,-47.17,1.47472,1.4375
44675,25.789,20.186,28.857,0,50.464,12.986,23.071,0,0,0,-4.814,-5.03,42.913,55.487,58,60.859,10.707,10.6,47.966,3.006,55.487,9.641,-4.695,72.266,185.14,34.066,499.306,142.383,5.258,5.177,84.11,2.85,0.835,-46.0422,1.46056,1.43806
44676,25.818,20.237,28.901,0,50.464,12.986,23.071,0,0,0,-4.695,-5.03,42.977,55.483,58,60.887,10.704,10.6,48.083,3.005,55.483,9.649,-4.702,72.266,185.14,34.066,499.175,142.383,5.216,5.182,84.094,2.849,0.834722,-46.1109,1.44889,1.43944
44677,25.862,20.266,28.931,0,50.449,13.015,23.145,0,0,0,-4.568,-5.03,43.118,55.498,58,60.86,10.7,10.6,48.235,3.007,55.498,9.639,-4.568,72.266,185.14,34.066,499.045,142.35,5.194,5.179,84.086,2.851,0.835278,-44.7968,1.44278,1.43861
44678,25.928,20.281,28.96,0,50.449,13.03,23.167,0,0,0,-4.449,-5.03,43.216,55.556,58,60.7,10.699,10.6,48.268,3.011,55.556,9.639,-4.463,72.217,185.173,34.098,498.958,142.35,5.179,5.151,84.07,2.855,0.836389,-43.7671,1.43861,1.43083
44679,26.001,20.31,29.004,0,50.427,13.044,23.21,0,0,0,-4.452,-5.03,43.339,55.61,58,60.556,10.697,10.6,48.343,3.018,55.61,9.608,-4.384,72.217,185.173,34.066,498.828,142.35,5.165,5.129,84.049,2.861,0.838333,-42.9924,1.43472,1.42472
44680,26.06,20.325,29.026,0,50.413,13.059,23.225,0,0,0,-4.416,-5.03,43.432,55.61,58,60.574,10.697,10.6,48.331,3.024,55.61,9.6,-4.416,72.217,185.189,34.066,498.872,142.35,5.154,5.14,84.037,2.867,0.84,-43.3062,1.43167,1.42778
44681,26.184,20.325,29.041,0,50.479,13.059,23.24,0,0,0,-4.358,-5.03,43.545,55.454,58,60.998,10.696,10.6,48.367,3.037,55.48,9.606,-4.351,72.217,185.173,34.082,498.655,142.35,5.15,5.236,84.124,2.879,0.843611,-42.6687,1.43056,1.45444
44682,26.257,20.325,29.041,0,50.479,13.059,23.24,0,0,0,-4.355,-5.03,43.662,55.386,58,61.298,10.694,10.6,48.4,3.042,55.386,9.617,-4.402,72.184,185.156,34.082,498.524,142.35,5.158,5.302,84.227,2.884,0.845,-43.1689,1.43278,1.47278
44683,26.309,20.325,29.026,0,50.596,13.059,23.225,0,0,0,-4.402,-5.03,43.768,55.328,58,61.49,10.694,10.6,48.39,3.044,55.328,9.608,-4.503,72.184,185.14,34.066,498.438,142.35,5.169,5.342,84.34,2.885,0.845556,-44.1593,1.43583,1.48389
44684,26.353,20.325,29.055,0,50.662,13.074,23.24,0,0,0,-4.503,-5.03,43.855,55.328,58,61.529,10.694,10.6,48.38,3.047,55.32,9.614,-4.622,72.184,185.14,34.066,498.264,142.35,5.195,5.352,84.439,2.888,0.846389,-45.3263,1.44306,1.48667
44685,26.382,20.325,29.041,0,50.706,13.059,23.24,0,0,0,-4.608,-5.03,43.989,55.36,58,61.428,10.693,10.6,48.404,3.048,55.36,9.613,-4.608,72.184,185.14,34.066,498.22,142.204,5.223,5.334,84.505,2.889,0.846667,-45.189,1.45083,1.48167
44686,26.44,20.339,29.07,0,50.72,13.074,23.254,0,0,0,-4.539,-5.03,44.069,55.429,58,61.237,10.692,10.6,48.438,3.05,55.429,9.624,-4.539,72.184,185.14,34.066,498.09,142.188,5.24,5.297,84.535,2.891,0.847222,-44.5124,1.45556,1.47139
44687,26.477,20.354,29.084,0,50.72,13.096,23.269,0,0,0,-4.648,-5.03,44.13,55.476,58,61.115,10.691,10.6,48.472,3.047,55.476,9.611,-4.648,72.184,185.14,34.082,498.09,142.188,5.259,5.27,84.535,2.888,0.846389,-45.5813,1.46083,1.46389
44688,26.536,20.369,29.114,0,50.706,13.096,23.284,0,0,0,-4.724,-5.03,44.174,55.523,58,61.007,10.689,10.6,48.505,3.039,55.523,9.596,-4.756,72.217,185.14,34.001,497.96,142.188,5.281,5.24,84.487,2.88,0.844167,-46.6404,1.46694,1.45556
44689,26.55,20.398,29.143,0,50.691,13.125,23.313,0,0,0,-4.735,-5.03,44.221,55.527,58,61.013,10.688,10.6,48.584,3.035,55.527,9.625,-4.76,72.233,185.14,34.001,497.917,142.188,5.285,5.235,84.456,2.876,0.843056,-46.6797,1.46806,1.45417
44690,26.58,20.42,29.172,0,50.676,13.125,23.328,0,0,0,-4.76,-5.03,44.264,55.53,58,61.02,10.686,10.6,48.663,3.027,55.53,9.629,-4.706,72.217,185.14,34.001,497.83,142.188,5.283,5.231,84.42,2.868,0.840833,-46.1501,1.4675,1.45306
44691,26.624,20.508,29.297,0,50.632,13.184,23.438,0,0,0,-4.706,-5.03,44.314,55.534,58,61.025,10.683,10.6,48.784,3.024,55.534,9.618,-4.666,72.217,185.14,34.001,497.7,142.204,5.281,5.229,84.387,2.865,0.84,-45.7578,1.46694,1.4525
44692,26.646,20.537,29.326,0,50.61,13.198,23.467,0,0,0,-4.691,-5.03,44.368,55.552,58,60.988,10.681,10.6,48.817,3.02,55.552,9.617,-4.785,72.184,185.14,34.001,497.743,142.188,5.273,5.217,84.351,2.862,0.838889,-46.9248,1.46472,1.44917
44693,26.675,20.581,29.407,0,50.581,13.228,23.533,0,0,0,-4.785,-5.03,44.412,55.577,58,60.929,10.679,10.6,48.895,3.013,55.577,9.613,-4.782,72.184,185.14,34.001,497.613,142.074,5.265,5.198,84.303,2.854,0.836944,-46.8954,1.4625,1.44389
44694,26.704,20.647,29.48,0,50.552,13.279,23.533,0,0,0,-4.782,-5.03,44.454,55.592,58,60.901,10.675,10.6,49.017,3.002,55.592,9.615,-4.745,72.184,185.026,34.001,497.613,142.074,5.259,5.182,84.254,2.843,0.833889,-46.5326,1.46083,1.43944
44695,26.733,20.676,29.524,0,50.537,13.293,23.621,0,0,0,-4.698,-5.03,44.556,55.588,58,60.929,10.669,10.6,49.264,2.994,55.588,9.593,-4.698,72.184,185.026,34.001,497.526,142.074,5.25,5.177,84.21,2.835,0.831667,-46.0716,1.45833,1.43806
44696,26.777,20.735,29.634,0,50.508,13.337,23.716,0,0,0,-4.698,-5.03,44.556,55.588,58,60.944,10.669,10.6,49.264,2.986,55.588,9.594,-4.518,72.184,185.026,34.001,497.396,142.074,5.243,5.175,84.168,2.827,0.829444,-44.3064,1.45639,1.4375
44697,26.829,20.801,29.707,0,50.479,13.367,23.774,0,0,0,-4.536,-5.03,44.715,55.621,58,60.896,10.663,10.6,49.509,2.981,55.621,9.54,-4.561,72.184,185.026,34.001,497.266,142.074,5.233,5.16,84.121,2.822,0.828056,-44.7281,1.45361,1.43333
44698,26.873,20.845,29.788,0,50.427,13.396,23.818,0,0,0,-4.612,-5.03,44.79,55.693,58,60.729,10.66,10.6,49.632,2.975,55.671,9.543,-4.612,72.217,185.026,34.001,496.832,142.204,5.221,5.12,84.048,2.816,0.826389,-45.2283,1.45028,1.42222
44699,26.931,20.874,29.832,0,50.369,13.425,23.862,0,0,0,-4.716,-5.03,44.836,55.744,58,60.544,10.656,10.6,49.712,2.976,55.744,9.537,-4.651,72.217,185.026,34.082,496.745,142.204,5.188,5.084,83.895,2.817,0.826667,-45.6107,1.44111,1.41222
44700,26.975,20.903,29.875,0,50.339,13.44,23.899,0,0,0,-4.651,-5.03,44.901,55.675,58,60.7,10.655,10.6,49.793,2.978,55.697,9.543,-4.561,72.184,184.945,34.082,496.615,142.074,5.166,5.118,83.871,2.819,0.827222,-44.7281,1.435,1.42167
44701,27.056,20.969,29.956,0,50.339,13.477,23.958,0,0,0,-4.561,-5.03,44.977,55.599,58,61.01,10.653,10.6,49.876,2.981,55.599,9.526,-4.452,72.184,184.863,34.066,496.658,142.008,5.152,5.183,83.897,2.821,0.828056,-43.6592,1.43111,1.43972
44702,27.1,20.984,29.971,0,50.369,13.491,23.987,0,0,0,-4.452,-5.03,45.08,55.512,58,61.288,10.651,10.6,49.912,2.987,55.512,9.534,-4.442,72.184,184.863,34.082,496.528,142.008,5.148,5.244,83.966,2.827,0.829722,-43.5611,1.43,1.45667
44703,27.158,20.999,30,0,50.427,13.491,23.987,0,0,0,-4.452,-5.03,45.182,55.494,58,61.357,10.651,10.6,49.95,2.994,55.494,9.547,-4.51,72.184,184.863,34.082,496.398,141.992,5.152,5.266,84.041,2.834,0.831667,-44.228,1.43111,1.46278
44704,27.195,20.999,30,0,50.464,13.506,23.987,0,0,0,-4.659,-5.03,45.328,55.545,58,61.221,10.65,10.6,49.983,3,55.545,9.551,-4.659,72.184,184.863,34.082,496.267,142.008,5.162,5.244,84.091,2.839,0.833333,-45.6892,1.43389,1.45667
44705,27.239,20.999,29.985,0,50.464,13.491,23.987,0,0,0,-4.659,-5.03,45.328,55.657,58,60.898,10.65,10.6,49.983,3.008,55.657,9.553,-4.677,72.184,184.863,34.082,496.181,141.992,5.171,5.188,84.098,2.847,0.835556,-45.8657,1.43639,1.44111
44706,27.268,20.999,29.985,0,50.449,13.491,23.987,0,0,0,-4.655,-5.03,45.446,55.754,58,60.623,10.65,10.6,49.972,3.017,55.754,9.547,-4.655,72.184,184.863,34.082,496.137,142.008,5.181,5.145,84.069,2.855,0.838056,-45.65,1.43917,1.42917
44707,27.327,20.969,29.956,0,50.398,13.477,23.958,0,0,0,-4.655,-5.03,45.5,55.896,58,60.24,10.651,10.6,49.924,3.036,55.896,9.576,-4.727,72.184,184.863,34.001,495.964,141.992,5.179,5.084,83.947,2.874,0.843333,-46.356,1.43861,1.41222
44708,27.327,20.969,29.956,0,50.369,13.477,23.958,0,0,0,-4.716,-5.03,45.554,55.896,58,60.24,10.651,10.6,49.918,3.036,55.896,9.576,-4.727,72.184,184.863,34.001,495.964,141.992,5.179,5.084,83.947,2.874,0.843333,-46.356,1.43861,1.41222
44709,27.407,20.969,29.956,0,50.339,13.477,23.958,0,0,0,-4.666,-5.03,45.619,55.856,58,60.379,10.651,10.6,49.913,3.048,55.856,9.569,-4.72,72.184,184.863,34.001,495.833,141.992,5.154,5.124,83.884,2.885,0.846667,-46.2874,1.43167,1.42333
44710,27.437,20.969,29.941,0,50.339,13.477,23.958,0,0,0,-4.72,-5.03,45.674,55.823,58,60.492,10.651,10.6,49.907,3.048,55.823,9.547,-4.76,72.233,184.863,34.001,495.703,141.992,5.148,5.146,83.886,2.884,0.846667,-46.6797,1.43,1.42944
44711,27.451,20.984,29.941,0,50.339,13.477,23.958,0,0,0,-4.76,-5.03,45.724,55.816,58,60.528,10.651,10.6,49.902,3.048,55.816,9.569,-4.803,72.217,184.863,34.001,495.703,141.992,5.143,5.154,83.896,2.885,0.846667,-47.1013,1.42861,1.43167
44712,27.466,20.969,29.971,0,50.339,13.491,23.972,0,0,0,-4.81,-5.03,45.759,55.827,58,60.51,10.65,10.6,49.94,3.046,55.827,9.57,-4.919,72.217,184.863,34.001,495.66,141.992,5.142,5.147,83.899,2.882,0.846111,-48.2389,1.42833,1.42972
44713,27.48,20.999,29.985,0,50.339,13.491,23.987,0,0,0,-4.919,-5.03,45.776,55.856,58,60.438,10.65,10.6,49.934,3.04,55.856,9.572,-4.771,72.217,184.863,34.001,495.53,142.008,5.141,5.128,83.889,2.877,0.844444,-46.7875,1.42806,1.42444
44714,27.51,21.028,30.029,0,50.325,13.521,24.016,0,0,0,-4.771,-5.03,45.821,55.885,58,60.366,10.649,10.6,49.972,3.035,55.885,9.569,-4.818,72.184,184.863,34.001,495.443,142.008,5.14,5.109,83.866,2.872,0.843056,-47.2484,1.42778,1.41917
44715,27.539,21.057,30.073,0,50.31,13.535,24.016,0,0,0,-4.782,-5.03,45.86,55.903,58,60.326,10.647,10.6,50.055,3.027,55.903,9.528,-4.724,72.184,184.863,34.001,495.356,141.96,5.138,5.092,83.836,2.864,0.840833,-46.3266,1.42722,1.41444
44716,27.59,21.072,30.103,0,50.281,13.55,24.082,0,0,0,-4.644,-5.03,45.978,55.906,58,60.331,10.643,10.6,50.174,3.022,55.906,9.522,-4.644,72.184,184.863,34.001,495.313,141.96,5.134,5.088,83.805,2.859,0.839444,-45.5421,1.42611,1.41333
44717,27.62,21.101,30.154,0,50.266,13.564,24.126,0,0,0,-4.742,-5.03,46.022,55.921,58,60.301,10.641,10.6,50.257,3.018,55.921,9.527,-4.742,72.184,184.863,34.001,495.226,141.96,5.131,5.078,83.772,2.855,0.838333,-46.5031,1.42528,1.41056
44718,27.649,21.152,30.212,0,50.229,13.594,24.17,0,0,0,-4.651,-5.03,46.083,55.968,58,60.217,10.639,10.6,50.34,3.014,55.968,9.515,-4.651,72.184,184.863,34.001,495.226,141.96,5.124,5.057,83.729,2.851,0.837222,-45.6107,1.42333,1.40472
44719,27.708,21.167,30.227,0,50.2,13.594,24.185,0,0,0,-4.608,-5.03,46.15,56.113,58,59.765,10.637,10.6,50.379,3.009,56.113,9.504,-4.796,72.184,184.782,34.066,494.965,141.96,5.1,4.962,83.574,2.846,0.835833,-47.0327,1.41667,1.37833
44720,27.744,21.211,30.308,0,50.083,13.645,24.243,0,0,0,-4.814,-5.03,46.193,56.17,58,59.606,10.636,10.6,50.462,3.007,56.17,9.504,-4.742,72.184,184.782,34.066,495.009,141.96,5.082,4.928,83.473,2.844,0.835278,-46.5031,1.41167,1.36889
44721,27.788,21.24,30.352,0,50.017,13.66,24.28,0,0,0,-4.742,-5.03,46.243,56.199,58,59.531,10.634,10.6,50.547,3.003,56.199,9.5,-4.716,72.184,184.798,34.082,494.488,141.96,5.058,4.91,83.376,2.841,0.834167,-46.2482,1.405,1.36389
44722,27.832,21.284,30.396,0,49.988,13.689,24.324,0,0,0,-4.716,-5.03,46.306,56.16,58,59.665,10.633,10.6,50.585,3.002,56.16,9.494,-4.612,72.233,184.798,34.066,494.358,141.96,5.038,4.935,83.313,2.839,0.833889,-45.2283,1.39944,1.37083
44723,27.847,21.299,30.425,0,49.973,13.689,24.338,0,0,0,-4.637,-5.03,46.376,56.102,58,59.85,10.63,10.6,50.669,3.005,56.102,9.498,-4.716,72.233,184.782,34.066,494.314,141.96,5.015,4.975,83.293,2.842,0.834722,-46.2482,1.39306,1.38194
44724,27.876,21.299,30.425,0,49.988,13.689,24.338,0,0,0,-4.774,-5.03,46.472,56.04,58,60.048,10.629,10.6,50.705,3.01,56.04,9.507,-4.774,72.217,184.782,34.066,494.271,141.96,5,5.02,83.314,2.846,0.836111,-46.8169,1.38889,1.39444
44725,27.891,21.284,30.425,0,50.002,13.689,24.338,0,0,0,-4.774,-5.03,46.472,56.026,58,60.104,10.629,10.6,50.705,3.019,56.026,9.501,-4.85,72.217,184.798,34.066,494.184,141.96,4.99,5.04,83.351,2.855,0.838611,-47.5623,1.38611,1.4
44726,27.927,21.313,30.439,0,50.032,13.704,24.353,0,0,0,-4.796,-5.03,46.54,56.058,58,60.019,10.628,10.6,50.743,3.03,56.058,9.537,-4.796,72.217,184.798,34.066,494.054,141.895,4.99,5.033,83.382,2.865,0.841667,-47.0327,1.38611,1.39806
44727,27.942,21.284,30.41,0,50.032,13.689,24.338,0,0,0,-4.872,-5.03,46.564,56.116,58,59.858,10.629,10.6,50.696,3.044,56.116,9.551,-4.872,72.233,184.782,34.082,493.793,141.895,4.991,5.016,83.403,2.878,0.845556,-47.778,1.38639,1.39333
44728,27.971,21.27,30.396,0,50.032,13.674,24.309,0,0,0,-4.89,-5.03,46.593,56.236,58,59.527,10.63,10.6,50.649,3.062,56.236,9.538,-4.984,72.184,184.782,34.082,493.75,141.895,4.996,4.968,83.382,2.896,0.850556,-48.8763,1.38778,1.38
44729,27.971,21.27,30.396,0,50.032,13.674,24.309,0,0,0,-4.984,-5.03,46.601,56.236,58,59.527,10.63,10.6,50.647,3.062,56.236,9.538,-4.984,72.184,184.782,34.082,493.75,141.895,4.996,4.968,83.382,2.896,0.850556,-48.8763,1.38778,1.38
44730,27.986,21.24,30.337,0,50.002,13.66,24.265,0,0,0,-4.995,-5.03,46.61,56.326,58,59.279,10.633,10.6,50.556,3.07,56.326,9.54,-4.915,72.184,184.798,34.082,493.49,141.895,4.986,4.926,83.309,2.904,0.852778,-48.1997,1.385,1.36833
44731,28,21.24,30.337,0,49.988,13.66,24.265,0,0,0,-4.915,-5.03,46.637,56.373,58,59.149,10.634,10.6,50.553,3.071,56.373,9.534,-4.847,72.184,184.798,34.066,493.403,141.895,4.979,4.901,83.257,2.905,0.853056,-47.5328,1.38306,1.36139
44732,28.015,21.196,30.271,0,49.929,13.623,24.214,0,0,0,-4.847,-5.03,46.672,56.42,58,59.018,10.634,10.6,50.506,3.073,56.42,9.541,-4.901,72.184,184.798,34.066,493.273,141.878,4.968,4.877,83.199,2.907,0.853611,-48.0624,1.38,1.35472
44733,28.03,21.196,30.271,0,49.878,13.623,24.214,0,0,0,-4.901,-5.03,46.691,56.442,58,58.965,10.635,10.6,50.458,3.072,56.442,9.497,-4.857,72.217,184.798,34.082,493.142,141.895,4.955,4.865,83.144,2.905,0.853333,-47.6309,1.37639,1.35139
44734,28.044,21.211,30.308,0,49.849,13.623,24.229,0,0,0,-4.857,-5.03,46.721,56.456,58,58.933,10.635,10.6,50.455,3.068,56.456,9.495,-4.829,72.217,184.798,34.066,493.099,141.895,4.936,4.855,83.087,2.902,0.852222,-47.3563,1.37111,1.34861
44735,28.059,21.226,30.322,0,49.819,13.645,24.229,0,0,0,-4.829,-5.03,46.757,56.46,58,58.932,10.634,10.6,50.494,3.06,56.46,9.497,-4.923,72.217,184.798,34.066,492.969,141.895,4.922,4.847,83.042,2.894,0.85,-48.2781,1.36722,1.34639
44736,28.074,21.24,30.352,0,49.805,13.66,24.28,0,0,0,-4.876,-5.03,46.773,56.471,58,58.91,10.633,10.6,50.534,3.053,56.471,9.502,-4.861,72.184,184.798,34.066,492.882,141.895,4.905,4.835,82.998,2.887,0.848056,-47.6701,1.3625,1.34306
44737,28.11,21.255,30.366,0,49.775,13.674,24.294,0,0,0,-4.861,-5.03,46.804,56.503,58,58.823,10.632,10.6,50.575,3.048,56.503,9.498,-4.774,72.184,184.749,34.066,492.752,141.895,4.893,4.812,82.942,2.882,0.846667,-46.8169,1.35917,1.33667
44738,28.125,21.284,30.41,0,49.731,13.689,24.338,0,0,0,-4.753,-5.03,46.885,56.561,58,58.658,10.628,10.6,50.698,3.043,56.561,9.477,-4.8,72.184,184.749,34.066,492.665,141.895,4.882,4.775,82.871,2.878,0.845278,-47.0719,1.35611,1.32639
44739,28.154,21.313,30.439,0,49.666,13.704,24.353,0,0,0,-4.829,-5.03,46.919,56.641,58,58.506,10.627,10.6,50.739,3.036,56.615,9.467,-4.829,72.184,184.749,34.066,492.491,141.895,4.866,4.738,82.787,2.871,0.843333,-47.3563,1.35167,1.31611
44740,28.184,21.35,30.491,0,49.534,13.718,24.368,0,0,0,-4.814,-5.03,46.957,56.807,58,57.946,10.626,10.6,50.779,3.03,56.807,9.465,-4.941,72.184,184.749,34.082,492.361,141.895,4.82,4.619,82.543,2.865,0.841667,-48.4547,1.33889,1.28306
44741,28.198,21.379,30.549,0,49.453,13.748,24.426,0,0,0,-4.926,-5.03,46.966,56.836,58,57.869,10.625,10.6,50.819,3.029,56.836,9.469,-4.897,72.217,184.749,34.066,492.361,141.895,4.786,4.603,82.43,2.864,0.841389,-48.0232,1.32944,1.27861
44742,28.198,21.379,30.549,0,49.453,13.748,24.426,0,0,0,-4.897,-5.03,46.993,56.782,58,58.042,10.623,10.6,50.905,3.03,56.782,9.453,-4.901,72.217,184.749,34.066,492.274,141.895,4.757,4.639,82.362,2.865,0.841667,-48.0624,1.32139,1.28861
44743,28.228,21.379,30.549,0,49.424,13.733,24.426,0,0,0,-4.941,-5.03,47.01,56.662,58,58.309,10.623,10.6,50.902,3.035,56.695,9.457,-4.792,72.217,184.749,34.082,491.71,141.895,4.726,4.697,82.356,2.87,0.843056,-46.9935,1.31278,1.30472
44744,28.257,21.394,30.564,0,49.453,13.748,24.463,0,0,0,-4.792,-5.03,47.048,56.557,58,58.732,10.623,10.6,50.9,3.04,56.557,9.5,-4.749,72.217,184.749,34.066,491.667,141.813,4.706,4.789,82.421,2.874,0.844444,-46.5718,1.30722,1.33028
44745,28.271,21.365,30.52,0,49.512,13.748,24.463,0,0,0,-4.749,-5.03,47.099,56.478,58,58.981,10.622,10.6,50.941,3.049,56.478,9.512,-4.829,72.217,184.749,34.066,491.58,141.813,4.696,4.846,82.534,2.883,0.846944,-47.3563,1.30444,1.34611
44746,28.293,21.335,30.491,0,49.578,13.718,24.382,0,0,0,-4.886,-5.03,47.156,56.5,58,58.924,10.625,10.6,50.804,3.059,56.5,9.496,-4.868,72.217,184.749,34.082,491.45,141.813,4.704,4.844,82.626,2.892,0.849722,-47.7388,1.30667,1.34556
44747,28.308,21.313,30.454,0,49.607,13.704,24.368,0,0,0,-4.962,-5.03,47.164,56.604,58,58.719,10.626,10.6,50.759,3.069,56.604,9.513,-4.962,72.184,184.749,34.082,491.233,141.813,4.723,4.812,82.679,2.901,0.8525,-48.6606,1.31194,1.33667
44748,28.293,21.299,30.425,0,49.607,13.689,24.353,0,0,0,-5.049,-5.03,47.158,56.688,58,58.38,10.628,10.6,50.713,3.075,56.688,9.514,-5.049,72.184,184.749,34.066,491.146,141.813,4.739,4.753,82.673,2.907,0.854167,-49.5138,1.31639,1.32028
44749,28.323,21.255,30.381,0,49.592,13.674,24.309,0,0,0,-4.912,-5.03,47.177,56.793,58,58.083,10.629,10.6,50.622,3.087,56.793,9.509,-4.868,72.184,184.749,34.001,491.016,141.813,4.748,4.703,82.613,2.919,0.8575,-47.7388,1.31889,1.30639
44750,28.337,21.24,30.352,0,49.578,13.66,24.28,0,0,0,-4.868,-5.03,47.204,56.778,58,58.135,10.63,10.6,50.577,3.09,56.778,9.524,-4.897,72.184,184.749,34.001,490.712,141.813,4.744,4.717,82.596,2.922,0.858333,-48.0232,1.31778,1.31028
44751,28.352,21.211,30.286,0,49.563,20.603,24.265,0,0,0,-4.897,-5.03,47.225,56.738,58,58.264,10.632,10.6,50.53,3.091,56.738,9.52,-4.937,72.217,184.749,34.001,490.538,141.813,4.74,4.744,82.603,2.924,0.858611,-48.4154,1.31667,1.31778
44752,28.367,21.182,30.256,0,49.563,26.477,24.199,0,0,0,-4.937,-5.03,47.246,56.738,58,58.271,10.633,10.6,50.483,3.088,56.738,9.519,-4.948,72.217,184.749,34.001,490.495,141.813,4.735,4.743,82.61,2.921,0.857778,-48.5233,1.31528,1.3175
44753,28.367,21.167,30.227,0,49.563,31.802,24.185,0,0,0,-4.948,-5.03,47.265,56.767,58,58.192,10.634,10.6,50.436,3.088,56.767,9.514,-5.067,72.233,184.749,34.001,490.408,141.813,4.736,4.727,82.603,2.921,0.857778,-49.6903,1.31556,1.31306
44754,28.367,21.167,30.227,0,49.548,37.2,24.185,0,0,0,-4.937,-5.03,47.278,56.803,58,58.091,10.635,10.6,50.386,3.086,56.803,9.514,-4.937,72.217,184.749,34.017,490.234,141.813,4.735,4.704,82.581,2.919,0.857222,-48.4154,1.31528,1.30667
44755,28.381,21.167,30.227,0,49.534,42.605,24.185,0,0,0,-4.857,-5.03,47.311,56.89,58,57.845,10.635,10.6,50.383,3.074,56.89,9.52,-4.984,72.217,184.749,34.066,490.061,141.813,4.724,4.643,82.491,2.908,0.853889,-48.8763,1.31222,1.28972
44756,28.381,21.167,30.227,0,49.497,47.93,24.185,0,0,0,-4.984,-5.03,47.31,56.923,58,57.754,10.635,10.6,50.379,3.066,56.923,9.51,-5.056,72.217,184.749,34.082,489.931,141.813,4.715,4.616,82.431,2.899,0.851667,-49.5824,1.30972,1.28222
44757,28.381,21.196,30.271,0,49.409,53.254,24.199,0,0,0,-5.056,-5.03,47.309,56.991,58,57.552,10.634,10.6,50.42,3.061,56.991,9.5,-5.017,72.217,184.749,34.082,489.844,141.813,4.705,4.572,82.353,2.895,0.850278,-49.2,1.30694,1.27
44758,28.396,21.211,30.308,0,49.365,60,24.243,0,0,0,-5.017,-5.03,47.314,57.06,58,57.353,10.633,10.6,50.46,3.058,57.06,9.496,-4.883,72.217,184.749,34.082,489.67,141.813,4.686,4.529,82.257,2.892,0.849444,-47.8859,1.30167,1.25806
44759,28.411,21.211,30.308,0,49.285,60,24.229,0,0,0,-4.883,-5.03,47.357,57.14,58,57.12,10.63,10.6,50.543,3.053,57.14,9.502,-4.883,72.184,184.749,34.066,489.67,141.813,4.664,4.477,82.141,2.887,0.848056,-47.8859,1.29556,1.24361
44760,28.411,21.226,30.322,0,49.211,60,24.265,0,0,0,-4.966,-5.03,47.361,57.237,58,56.831,10.63,10.6,50.538,3.052,57.237,9.498,-4.966,72.184,184.749,34.082,489.497,141.813,4.638,4.419,82.011,2.886,0.847778,-48.6998,1.28833,1.2275
44761,28.44,21.226,30.322,0,49.146,60,24.265,0,0,0,-4.894,-5.03,47.383,57.23,58,56.864,10.63,10.6,50.535,3.058,57.23,9.489,-4.85,72.184,184.749,34.082,489.28,141.813,4.564,4.431,81.835,2.892,0.849444,-47.5623,1.26778,1.23083
44762,28.477,21.226,30.322,0,49.087,60,24.265,0,0,0,-4.85,-5.03,47.415,57.165,58,57.065,10.63,10.6,50.532,3.064,57.165,9.528,-4.724,72.184,184.749,34.082,488.759,141.813,4.527,4.477,81.811,2.898,0.851111,-46.3266,1.2575,1.24361
44763,28.506,21.182,30.256,0,49.087,60,24.214,0,0,0,-4.76,-5.03,47.51,57.122,58,57.201,10.633,10.6,50.438,3.071,57.122,9.527,-4.76,72.184,184.749,34.066,488.672,141.813,4.507,4.511,81.82,2.904,0.853056,-46.6797,1.25194,1.25306
44764,28.535,21.167,30.227,0,49.102,60,24.214,0,0,0,-4.76,-5.03,47.51,57.125,58,57.195,10.633,10.6,50.438,3.074,57.125,9.531,-4.738,72.184,184.749,34.066,488.672,141.813,4.487,4.513,81.84,2.907,0.853889,-46.4639,1.24639,1.25361
44765,28.564,21.152,30.212,0,49.102,60,24.17,0,0,0,-4.756,-5.03,47.598,57.169,58,57.07,10.636,10.6,50.345,3.081,57.169,9.525,-4.756,72.217,184.749,34.066,488.585,141.813,4.478,4.494,81.846,2.914,0.855833,-46.6404,1.24389,1.24833
44766,28.608,21.101,30.154,0,49.072,60,24.126,0,0,0,-4.76,-5.03,47.64,57.35,58,56.534,10.636,10.6,50.298,3.088,57.35,9.527,-4.745,72.217,184.749,34.082,488.238,141.813,4.468,4.395,81.774,2.921,0.857778,-46.5326,1.24111,1.22083
44767,28.638,21.086,30.125,0,49.072,60,24.126,0,0,0,-4.745,-5.03,47.685,57.389,58,56.422,10.637,10.6,50.251,3.092,57.389,9.524,-4.803,72.233,184.749,34.066,488.021,141.813,4.455,4.376,81.724,2.925,0.858889,-47.1013,1.2375,1.21556
44768,28.674,21.057,30.088,0,49.043,60,24.097,0,0,0,-4.803,-5.03,47.726,57.411,58,56.361,10.638,10.6,50.204,3.095,57.411,9.52,-4.756,72.217,184.749,34.066,487.934,141.813,4.445,4.367,81.675,2.928,0.859722,-46.6404,1.23472,1.21306
44769,28.674,21.042,30.059,0,48.984,60,24.082,0,0,0,-4.854,-5.03,47.774,57.415,58,56.354,10.639,10.6,50.156,3.095,57.415,9.488,-4.803,72.233,184.749,34.082,487.76,141.813,4.426,4.366,81.643,2.928,0.859722,-47.1013,1.22944,1.21278
44770,28.689,21.028,30.029,0,48.962,60,24.031,0,0,0,-4.803,-5.03,47.797,57.411,58,56.369,10.64,10.6,50.109,3.094,57.411,9.483,-4.821,72.233,184.749,34.082,487.543,141.813,4.411,4.368,81.612,2.927,0.859444,-47.2779,1.22528,1.21333
44771,28.733,21.042,30.059,0,48.948,60,24.045,0,0,0,-4.702,-5.03,47.884,57.411,58,56.373,10.64,10.6,50.101,3.094,57.411,9.487,-4.695,72.233,184.749,34.082,487.413,141.813,4.402,4.368,81.593,2.927,0.859444,-46.0422,1.22278,1.21333
44772,28.762,21.042,30.059,0,48.933,60,24.045,0,0,0,-4.666,-5.03,47.943,57.429,58,56.323,10.641,10.6,50.096,3.09,57.429,9.488,-4.666,72.217,184.749,34.082,487.326,141.813,4.392,4.354,81.571,2.923,0.858333,-45.7578,1.22,1.20944
44773,28.792,21.042,30.059,0,48.918,60,24.045,0,0,0,-4.662,-5.03,48.003,57.476,58,56.184,10.64,10.6,50.093,3.087,57.476,9.485,-4.673,72.217,184.749,34.082,487.109,141.813,4.382,4.324,81.533,2.92,0.8575,-45.8265,1.21722,1.20111
44774,28.857,21.028,30.029,0,48.889,60,24.016,0,0,0,-4.579,-5.03,48.082,57.523,58,56.08,10.641,10.6,50.044,3.084,57.512,9.477,-4.579,72.217,184.749,34.082,486.979,141.813,4.367,4.3,81.49,2.917,0.856667,-44.9047,1.21306,1.19444
44775,28.945,21.042,30.044,0,48.86,60,24.031,0,0,0,-4.489,-5.03,48.167,57.664,58,55.626,10.64,10.6,50.083,3.079,57.664,9.476,-4.449,72.184,184.749,34.082,486.806,141.813,4.338,4.205,81.352,2.913,0.855278,-43.6298,1.205,1.16806
44776,29.026,21.013,30.029,0,48.75,60,24.016,0,0,0,-4.449,-5.03,48.259,57.729,58,55.435,10.64,10.6,50.081,3.08,57.729,9.479,-4.38,72.184,184.749,34.082,486.589,141.813,4.311,4.167,81.263,2.914,0.855556,-42.9531,1.1975,1.1575
44777,29.084,20.999,30,0,48.706,60,24.016,0,0,0,-4.427,-5.03,48.365,57.776,58,55.296,10.641,10.6,50.032,3.084,57.776,9.487,-4.409,72.184,184.749,34.066,486.589,141.813,4.287,4.143,81.17,2.918,0.856667,-43.2375,1.19083,1.15083
44778,29.143,20.984,29.971,0,48.677,60,23.972,0,0,0,-4.409,-5.03,48.475,57.765,58,55.331,10.642,10.6,49.984,3.09,57.765,9.478,-4.369,72.184,184.749,34.066,486.372,141.813,4.253,4.159,81.116,2.924,0.858333,-42.8453,1.18139,1.15528
44779,29.224,20.933,29.905,0,48.662,60,23.928,0,0,0,-4.348,-5.03,48.694,57.715,58,55.486,10.646,10.6,49.845,3.097,57.715,9.484,-4.348,72.184,184.749,34.066,486.285,141.813,4.231,4.194,81.1,2.931,0.860278,-42.6393,1.17528,1.165
44780,29.282,20.918,29.875,0,48.677,60,23.899,0,0,0,-4.355,-5.03,48.807,57.671,58,55.617,10.648,10.6,49.797,3.104,57.671,9.524,-4.355,72.184,184.749,34.082,486.155,141.813,4.208,4.228,81.12,2.938,0.862222,-42.708,1.16889,1.17444
44781,29.355,20.874,29.832,0,48.706,60,23.848,0,0,0,-4.261,-5.03,48.947,57.621,58,55.772,10.649,10.6,49.704,3.112,57.621,9.524,-4.261,72.184,184.749,34.066,486.068,141.813,4.195,4.266,81.175,2.945,0.864444,-41.7861,1.16528,1.185
44782,29.48,20.845,29.773,0,48.735,60,23.804,0,0,0,-4.362,-5.03,49.044,57.599,58,55.842,10.651,10.6,49.613,3.121,57.599,9.524,-4.38,72.217,184.749,34.082,485.46,141.813,4.198,4.289,81.291,2.954,0.866944,-42.9531,1.16611,1.19139
44783,29.539,20.815,29.736,0,48.765,60,23.789,0,0,0,-4.38,-5.03,49.153,57.628,58,55.757,10.653,10.6,49.564,3.123,57.628,9.531,-4.46,72.217,184.749,34.082,485.33,141.813,4.212,4.275,81.329,2.956,0.8675,-43.7377,1.17,1.1875
44784,29.604,20.786,29.678,0,48.801,60,23.745,0,0,0,-4.46,-5.03,49.245,57.675,58,55.618,10.654,10.6,49.471,3.127,57.675,9.531,-4.492,72.217,184.749,34.082,485.2,141.813,4.224,4.251,81.343,2.96,0.868611,-44.0515,1.17333,1.18083
44785,29.663,20.735,29.634,0,48.801,60,23.694,0,0,0,-4.492,-5.03,49.337,57.715,58,55.523,10.655,10.6,49.422,3.128,57.708,9.541,-4.452,72.217,184.749,34.082,485.069,141.813,4.235,4.233,81.338,2.961,0.868889,-43.6592,1.17639,1.17583
44786,29.707,20.691,29.575,0,48.801,60,23.694,0,0,0,-4.452,-5.03,49.435,57.737,58,55.438,10.658,10.6,49.373,3.129,57.737,9.531,-4.445,72.217,184.749,34.082,484.852,141.813,4.24,4.217,81.32,2.962,0.869167,-43.5906,1.17778,1.17139
44787,29.773,20.691,29.575,0,48.779,60,23.65,0,0,0,-4.329,-5.03,49.524,57.74,58,55.429,10.659,10.6,49.279,3.128,57.74,9.537,-4.489,72.217,184.766,34.082,484.766,141.813,4.24,4.213,81.303,2.961,0.868889,-44.0221,1.17778,1.17028
44788,29.832,20.676,29.524,0,48.779,60,23.621,0,0,0,-4.253,-5.03,49.741,57.722,58,55.485,10.66,10.6,49.225,3.124,57.722,9.504,-4.253,72.217,184.749,34.082,484.592,141.813,4.238,4.222,81.294,2.958,0.867778,-41.7077,1.17722,1.17278
44789,29.941,20.662,29.495,0,48.779,60,23.606,0,0,0,-3.971,-5.03,49.917,57.704,58,55.542,10.661,10.6,49.175,3.124,57.704,9.507,-3.971,72.217,184.749,34.082,484.418,141.813,4.236,4.233,81.294,2.958,0.867778,-38.9422,1.17667,1.17583
44790,30.044,20.632,29.48,0,48.765,60,23.591,0,0,0,-3.848,-5.03,50.098,57.722,58,55.489,10.662,10.6,49.125,3.121,57.722,9.506,-3.848,72.184,184.749,34.082,484.288,141.813,4.234,4.217,81.284,2.955,0.866944,-37.736,1.17611,1.17139
44791,30.271,20.632,29.465,0,48.75,60,23.562,0,0,0,-3.798,-5.03,50.307,57.881,58,55.013,10.663,10.6,49.073,3.118,57.881,9.503,-3.762,72.184,184.749,34.066,483.984,141.813,4.221,4.12,81.18,2.952,0.866111,-36.8926,1.1725,1.14444
44792,30.425,20.603,29.465,0,48.706,60,23.577,0,0,0,-3.762,-5.03,50.493,57.99,58,54.687,10.662,10.6,49.113,3.115,57.99,9.493,-3.834,72.184,184.749,34.066,483.898,141.813,4.201,4.052,81.074,2.949,0.865278,-37.5987,1.16694,1.12556
44793,30.491,20.603,29.436,0,48.582,60,23.547,0,0,0,-4.047,-5.03,50.822,58.058,58,54.482,10.663,10.6,49.057,3.111,58.058,9.489,-4.047,72.184,184.749,34.082,483.724,141.813,4.179,4.008,80.973,2.946,0.864167,-39.6875,1.16083,1.11333
44794,30.564,20.603,29.436,0,48.523,60,23.547,0,0,0,-4.297,-5.03,50.943,58.113,58,54.319,10.663,10.6,49.051,3.108,58.113,9.489,-4.297,72.217,184.749,34.066,483.637,141.813,4.153,3.972,80.864,2.943,0.863333,-42.1392,1.15361,1.10333
44795,30.608,20.603,29.436,0,48.464,60,23.547,0,0,0,-4.297,-5.03,50.943,58.12,58,54.297,10.663,10.6,49.051,3.104,58.12,9.496,-4.416,72.217,184.749,34.082,483.42,141.813,4.114,3.964,80.773,2.939,0.862222,-43.3062,1.14278,1.10111
44796,30.688,20.581,29.407,0,48.435,60,23.511,0,0,0,-4.539,-5.03,51.135,58.091,58,54.384,10.664,10.6,48.994,3.107,58.091,9.479,-4.369,72.217,184.749,34.082,483.377,141.813,4.081,3.984,80.718,2.942,0.863056,-42.8453,1.13361,1.10667
44797,30.718,20.552,29.355,0,48.413,60,23.496,0,0,0,-4.478,-5.03,51.191,58.066,58,54.459,10.665,10.6,48.944,3.109,58.066,9.493,-4.478,72.217,184.749,34.082,483.29,141.813,4.045,4.001,80.697,2.944,0.863611,-43.9142,1.12361,1.11139
44798,30.776,20.537,29.326,0,48.413,60,23.467,0,0,0,-4.612,-5.03,51.279,58.08,58,54.413,10.666,10.6,48.894,3.122,58.08,9.537,-4.818,72.184,184.749,34.066,483.073,141.895,3.996,4.004,80.707,2.956,0.867222,-47.2484,1.11,1.11222
44799,30.806,20.464,29.224,0,48.435,60,23.423,0,0,0,-4.818,-5.03,51.294,58.105,58,54.359,10.668,10.6,48.8,3.132,58.098,9.538,-4.81,72.184,184.749,34.001,482.986,141.895,3.985,4.003,80.721,2.966,0.87,-47.17,1.10694,1.11194
44800,30.835,20.42,29.158,0,48.435,60,23.379,0,0,0,-4.81,-5.03,51.358,58.113,58,54.315,10.671,10.6,48.706,3.134,58.113,9.539,-4.785,72.184,184.749,34.001,482.856,141.895,3.978,3.997,80.731,2.968,0.870556,-46.9248,1.105,1.11028
44801,30.835,20.398,29.128,0,48.464,60,23.298,0,0,0,-4.742,-5.03,51.392,58.095,58,54.369,10.673,10.6,48.611,3.14,58.095,9.532,-4.988,72.184,184.749,34.001,482.248,141.96,3.974,4.014,80.758,2.975,0.872222,-48.9156,1.10389,1.115
44802,30.872,20.354,29.084,0,48.479,60,23.254,0,0,0,-4.988,-5.03,51.4,58.066,58,54.455,10.674,10.6,48.56,3.141,58.066,9.546,-4.731,72.184,184.749,34.001,482.248,141.96,3.976,4.032,80.794,2.976,0.8725,-46.3953,1.10444,1.12
44803,30.835,20.325,29.055,0,48.508,60,23.24,0,0,0,-5.216,-5.03,51.409,58.04,58,54.531,10.677,10.6,48.415,3.141,58.04,9.549,-5.216,72.184,184.749,34.001,482.161,141.96,3.982,4.047,80.833,2.975,0.8725,-51.1515,1.10611,1.12417
44804,30.872,20.295,28.989,0,48.523,60,23.196,0,0,0,-4.709,-5.03,51.459,58.062,58,54.465,10.679,10.6,48.319,3.142,58.062,9.552,-4.709,72.184,184.749,34.001,482.031,141.96,3.994,4.035,80.855,2.977,0.872778,-46.1795,1.10944,1.12083
44805,30.857,20.295,28.989,0,48.508,60,23.196,0,0,0,-5.317,-5.03,51.418,58.131,58,54.257,10.679,10.6,48.312,3.141,58.131,9.551,-5.194,72.217,185.173,34.082,481.858,141.895,4.003,3.993,80.844,2.976,0.8725,-50.9357,1.11194,1.10917
44806,30.791,20.251,28.945,0,48.45,60,23.167,0,0,0,-4.98,-5.03,51.436,58.25,58,53.896,10.681,10.6,48.215,3.137,58.25,9.512,-5.469,72.217,184.896,34.082,481.597,141.895,4.001,3.916,80.745,2.972,0.871389,-53.6326,1.11139,1.08778
44807,30.791,20.251,28.931,0,48.45,60,23.13,0,0,0,-5.469,-5.03,51.331,58.265,58,53.852,10.681,10.6,48.207,3.134,58.265,9.515,-5.248,72.217,184.749,34.082,481.38,141.895,3.986,3.904,80.691,2.97,0.870556,-51.4653,1.10722,1.08444
44808,30.732,20.215,28.887,0,48.384,60,23.115,0,0,0,-5.339,-5.03,51.31,58.257,58,53.873,10.683,10.6,48.155,3.13,58.257,9.507,-5.581,72.217,184.635,34.082,481.38,141.895,3.974,3.905,80.651,2.966,0.869444,-54.7309,1.10389,1.08472
44809,30.732,20.215,28.887,0,48.369,60,23.101,0,0,0,-5.179,-5.03,51.206,58.25,58,53.893,10.683,10.6,48.14,3.128,58.25,9.506,-5.179,72.184,184.635,34.066,481.207,141.895,3.961,3.907,80.623,2.964,0.868889,-50.7886,1.10028,1.08528
44810,30.652,20.215,28.887,0,48.354,60,23.101,0,0,0,-5.733,-5.03,51.089,58.254,58,53.88,10.683,10.6,48.132,3.122,58.254,9.509,-5.733,72.184,184.635,34.082,481.033,141.878,3.942,3.898,80.597,2.959,0.867222,-56.2215,1.095,1.08278
44811,30.637,20.215,28.872,0,48.34,60,23.101,0,0,0,-5.245,-5.03,51.07,58.301,58,53.736,10.683,10.6,48.123,3.12,58.301,9.516,-5.183,72.184,184.945,34.082,480.99,141.895,3.926,3.867,80.559,2.956,0.866667,-50.8279,1.09056,1.07417
44812,30.579,20.2,28.872,0,48.296,60,23.086,0,0,0,-5.57,-5.03,50.971,58.398,58,53.438,10.683,10.6,48.114,3.118,58.398,9.498,-5.57,72.184,184.945,34.082,480.859,141.878,3.915,3.806,80.489,2.955,0.866111,-54.623,1.0875,1.05722
44813,30.505,20.2,28.872,0,48.23,60,23.086,0,0,0,-5.443,-5.03,50.908,58.572,58,52.913,10.683,10.6,48.106,3.118,58.572,9.521,-5.404,72.184,184.945,34.082,480.599,141.895,3.865,3.701,80.29,2.955,0.866111,-52.9951,1.07361,1.02806
44814,30.505,20.2,28.857,0,48.171,60,23.086,3.083,6.482,6.482,-5.404,-5.03,50.842,58.572,58,52.913,10.683,10.6,48.097,3.118,58.572,9.521,-5.404,72.184,184.945,34.082,480.599,141.895,3.865,3.701,80.29,2.955,0.866111,-52.9951,1.07361,1.02806
44815,30.491,20.156,28.792,0,48.113,57.056,23.042,11.997,24.521,11.997,-5.411,-5.03,50.792,58.583,58,52.876,10.685,10.6,47.997,3.132,58.583,9.459,-5.411,72.266,184.945,34.066,480.339,141.895,3.799,3.707,80.19,2.968,0.87,-53.0638,1.05528,1.02972
44816,30.505,20.127,28.748,0,48.127,50.647,22.998,11.997,24.521,11.997,-5.411,-5.03,50.792,58.521,58,53.057,10.685,10.6,47.997,3.144,58.521,9.473,-4.93,72.266,184.945,34.001,480.165,141.895,3.756,3.755,80.195,2.979,0.873333,-48.3468,1.04333,1.04306
44817,30.439,20.068,28.66,0,48.157,44.041,22.917,11.997,48.003,11.997,-5.331,-5.03,50.755,58.427,58,53.335,10.69,10.6,47.759,3.151,58.427,9.467,-5.331,72.266,184.945,34.001,480.035,141.895,3.731,3.818,80.265,2.987,0.875278,-52.2793,1.03639,1.06056
44818,30.454,20.002,28.564,0,48.215,37.61,22.859,11.997,48.003,11.997,-5.367,-5.03,50.73,58.344,58,53.582,10.693,10.6,47.618,3.156,58.344,9.506,-5.367,72.266,184.945,34.001,479.948,141.895,3.729,3.872,80.375,2.992,0.876667,-52.6323,1.03583,1.07556
44819,30.41,19.958,28.521,0,48.281,31.04,22.815,11.997,48.003,11.997,-5.367,-5.03,50.73,58.337,58,53.601,10.693,10.6,47.618,3.161,58.337,9.522,-5.161,72.266,184.945,34.001,479.818,141.96,3.746,3.881,80.473,2.997,0.878056,-50.6121,1.04056,1.07806
44820,30.352,19.915,28.455,0,48.311,24.609,22.764,11.997,48.003,11.997,-5.516,-5.03,50.583,58.406,58,53.391,10.698,10.6,47.422,3.162,58.406,9.522,-5.516,72.266,184.945,34.001,479.731,141.96,3.774,3.84,80.514,2.998,0.878333,-54.0935,1.04833,1.06667
44821,30.322,19.9,28.411,0,48.296,18.34,22.734,11.997,48.003,11.997,-5.458,-5.03,50.52,58.503,58,53.095,10.699,10.6,47.368,3.159,58.503,9.549,-5.393,72.266,184.945,33.984,479.818,141.96,3.798,3.778,80.49,2.995,0.8775,-52.8873,1.055,1.04944
44822,30.227,19.885,28.381,0,48.23,12.788,22.72,11.997,48.003,11.997,-5.621,-5.03,50.412,58.565,58,52.904,10.7,10.6,47.315,3.149,58.565,9.538,-5.313,72.266,184.945,34.001,479.644,141.96,3.8,3.729,80.392,2.985,0.874722,-52.1027,1.05556,1.03583
44823,30.227,19.885,28.411,0,48.23,12.788,22.72,11.997,48.003,11.997,-5.313,-5.03,50.385,58.565,58,52.904,10.7,10.6,47.348,3.149,58.565,9.538,-5.313,72.266,184.945,34.001,479.644,141.96,3.8,3.729,80.392,2.985,0.874722,-52.1027,1.05556,1.03583
44824,30.183,19.834,28.352,0,48.215,12.759,22.69,11.997,48.003,11.997,-5.295,-5.03,50.299,58.525,58,53.02,10.7,10.6,47.249,3.144,58.525,9.525,-5.295,72.266,184.945,34.001,479.123,141.96,3.787,3.748,80.365,2.981,0.873333,-51.9262,1.05194,1.04111
44825,30.139,19.849,28.367,0,48.215,12.773,22.705,11.997,48.003,11.997,-5.537,-5.03,50.227,58.478,58,53.156,10.7,10.6,47.279,3.138,58.478,9.533,-5.537,72.266,184.945,34.001,479.21,141.96,3.774,3.77,80.363,2.976,0.871667,-54.2994,1.04833,1.04722
44826,30.088,19.834,28.337,0,48.215,12.759,22.676,11.997,48.003,11.997,-5.476,-5.03,50.14,58.467,58,53.184,10.701,10.6,47.224,3.134,58.467,9.494,-5.429,72.266,184.945,34.001,479.036,141.96,3.766,3.771,80.367,2.971,0.870556,-53.2403,1.04611,1.0475
44827,30.029,19.819,28.337,0,48.201,12.744,22.661,11.997,48.003,11.997,-5.581,-5.03,50.039,58.507,58,53.06,10.701,10.6,47.213,3.128,58.507,9.484,-5.581,72.266,184.945,34.001,478.95,141.96,3.764,3.74,80.35,2.966,0.868889,-54.7309,1.04556,1.03889
44828,29.971,19.819,28.323,0,48.186,12.744,22.661,11.997,48.003,11.997,-5.226,-5.03,50.017,58.652,58,52.619,10.701,10.6,47.202,3.119,58.652,9.495,-5.465,72.266,184.945,34.066,478.733,141.96,3.743,3.642,80.239,2.958,0.866389,-53.5933,1.03972,1.01167
44829,29.956,19.79,28.293,0,48.142,12.729,22.632,11.997,48.003,11.997,-5.27,-5.03,49.95,58.757,58,52.298,10.702,10.6,47.148,3.116,58.757,9.506,-5.302,72.266,184.945,34.066,478.602,141.96,3.725,3.576,80.142,2.955,0.865556,-51.9949,1.03472,0.993333
44830,29.919,19.79,28.271,0,48.018,12.729,22.632,11.997,48.003,11.997,-5.302,-5.03,49.916,58.825,58,52.121,10.702,10.6,47.137,3.121,58.814,9.51,-5.259,72.38,184.945,34.066,478.516,141.96,3.698,3.546,80.042,2.96,0.866944,-51.5732,1.02722,0.985
44831,29.905,19.775,28.242,0,47.974,12.729,22.632,11.997,48.003,11.997,-5.259,-5.03,49.86,58.822,58,52.095,10.702,10.6,47.127,3.121,58.822,9.507,-5.158,72.38,184.945,34.066,478.385,141.96,3.652,3.54,79.971,2.96,0.866944,-50.5827,1.01444,0.983333
44832,29.89,19.731,28.184,0,47.974,12.678,22.551,11.997,48.003,11.997,-5.056,-5.03,49.823,58.738,58,52.341,10.705,10.6,46.974,3.127,58.738,9.494,-5.056,72.38,184.945,34.001,478.299,142.008,3.618,3.595,79.961,2.966,0.868611,-49.5824,1.005,0.998611
44833,29.875,19.688,28.125,0,48.003,12.649,22.507,11.997,48.003,11.997,-5.259,-5.03,49.795,58.648,58,52.606,10.707,10.6,46.876,3.132,58.648,9.503,-5.259,72.38,184.945,34.001,478.168,141.992,3.586,3.653,80.016,2.971,0.87,-51.5732,0.996111,1.01472
44834,29.875,19.636,28.059,0,48.069,12.634,22.463,11.997,48.003,11.997,-5.02,-5.03,49.789,58.558,58,52.873,10.71,10.6,46.777,3.139,58.558,9.514,-5.02,72.38,184.945,34.001,478.125,141.992,3.579,3.714,80.115,2.978,0.871944,-49.2294,0.994167,1.03167
44835,29.861,19.607,28.015,0,48.142,12.605,22.397,11.997,48.003,11.997,-5.245,-5.03,49.755,58.529,58,52.952,10.712,10.6,46.68,3.165,58.529,9.531,-4.944,72.38,184.945,34.001,478.038,142.008,3.613,3.755,80.309,3.002,0.879167,-48.4841,1.00361,1.04306
44836,29.861,19.563,27.957,0,48.186,12.576,22.354,11.997,48.003,11.997,-4.962,-5.03,49.77,58.529,58,52.952,10.714,10.6,46.582,3.165,58.529,9.531,-4.944,72.38,184.945,34.001,478.038,142.008,3.613,3.755,80.309,3.002,0.879167,-48.4841,1.00361,1.04306
44837,29.846,19.534,27.891,0,48.215,12.561,22.31,11.997,48.003,11.997,-5.223,-5.03,49.742,58.568,58,52.828,10.716,10.6,46.483,3.168,58.568,9.565,-5.223,72.38,184.945,34.001,477.908,142.074,3.635,3.734,80.366,3.006,0.88,-51.2201,1.00972,1.03722
44838,29.846,19.453,27.803,0,48.23,12.51,22.229,11.997,48.003,11.997,-4.941,-5.03,49.765,58.652,58,52.592,10.718,10.6,46.382,3.172,58.644,9.555,-5.14,72.38,184.945,34.001,477.691,142.074,3.691,3.691,80.383,3.01,0.881111,-50.4062,1.02528,1.02528
44839,29.846,19.395,27.708,0,48.215,12.466,22.17,11.997,48.003,11.997,-5.14,-5.03,49.746,58.681,58,52.479,10.719,10.6,46.327,3.17,58.681,9.559,-5.056,72.38,184.945,34.001,477.648,142.074,3.704,3.666,80.355,3.008,0.880556,-49.5824,1.02889,1.01833
44840,29.832,19.395,27.693,0,48.186,12.466,22.156,11.997,48.003,11.997,-5.056,-5.03,49.749,58.713,58,52.376,10.723,10.6,46.183,3.168,58.713,9.543,-5.273,72.38,184.945,34.001,477.561,141.992,3.707,3.643,80.313,3.006,0.88,-51.7105,1.02972,1.01194
44841,29.817,19.365,27.664,0,48.157,12.466,22.156,11.997,48.003,11.997,-5.273,-5.03,49.705,58.738,58,52.307,10.724,10.6,46.126,3.161,58.735,9.547,-5.122,72.38,184.945,34.001,477.474,141.992,3.699,3.622,80.26,3,0.878056,-50.2297,1.0275,1.00611
44842,29.788,19.351,27.634,0,48.127,12.437,22.112,11.997,48.003,11.997,-5.339,-5.03,49.635,58.746,58,52.269,10.725,10.6,46.057,3.158,58.746,9.555,-5.331,72.38,184.945,34.001,477.387,141.992,3.684,3.611,80.212,2.997,0.877222,-52.2793,1.02333,1.00306
44843,29.758,19.321,27.605,0,48.113,12.422,22.083,11.997,48.003,11.997,-5.299,-5.03,49.599,58.72,58,52.341,10.726,10.6,46.001,3.16,58.72,9.538,-5.299,72.38,184.945,34.001,477.214,142.008,3.671,3.628,80.185,2.999,0.877778,-51.9654,1.01972,1.00778
44844,29.707,19.321,27.59,0,48.127,12.422,22.083,11.997,48.003,11.997,-5.425,-5.03,49.529,58.673,58,52.477,10.726,10.6,45.988,3.162,58.673,9.531,-5.458,72.461,184.945,33.984,477.083,141.992,3.652,3.657,80.195,3.001,0.878333,-53.5247,1.01444,1.01583
44845,29.692,19.285,27.561,0,48.157,12.407,22.046,11.997,48.003,11.997,-5.27,-5.03,49.485,58.597,58,52.701,10.727,10.6,45.931,3.166,58.597,9.506,-5.27,72.461,184.945,34.001,477.04,142.074,3.641,3.706,80.246,3.005,0.879444,-51.681,1.01139,1.02944
44846,29.663,19.27,27.524,0,48.186,12.393,22.017,11.997,48.003,11.997,-5.404,-5.03,49.422,58.532,58,52.892,10.728,10.6,45.873,3.169,58.532,9.519,-5.404,72.461,184.945,34.001,476.997,142.188,3.648,3.747,80.319,3.008,0.880278,-52.9951,1.01333,1.04083
44847,29.59,19.226,27.466,0,48.252,12.363,21.973,11.997,48.003,11.997,-5.223,-5.03,49.377,58.525,58,52.906,10.729,10.6,45.816,3.169,58.525,9.515,-5.422,72.461,184.945,34.001,476.91,142.188,3.682,3.75,80.422,3.008,0.880278,-53.1717,1.02278,1.04167
44848,29.553,19.197,27.466,0,48.267,12.341,21.943,11.997,48.003,11.997,-5.472,-5.03,49.304,58.554,58,52.815,10.73,10.6,45.759,3.168,58.554,9.526,-5.255,72.461,184.945,34.001,476.345,142.074,3.697,3.731,80.44,3.008,0.88,-51.5339,1.02694,1.03639
44849,29.524,19.167,27.393,0,48.267,12.327,21.914,11.997,48.003,11.997,-5.255,-5.03,49.268,58.561,58,52.79,10.732,10.6,45.656,3.168,58.561,9.527,-5.407,72.461,184.945,34.001,476.389,142.074,3.714,3.726,80.443,3.008,0.88,-53.0246,1.03167,1.035
44850,29.495,19.138,27.327,0,48.281,12.297,21.863,11.997,48.003,11.997,-5.255,-5.03,49.173,58.529,58,52.884,10.735,10.6,45.543,3.171,58.529,9.539,-5.237,72.461,184.945,34.001,476.259,142.074,3.721,3.748,80.461,3.011,0.880833,-51.3574,1.03361,1.04111
44851,29.465,19.087,27.268,0,48.311,12.268,21.863,11.997,48.003,11.997,-5.255,-5.03,49.173,58.442,58,53.142,10.735,10.6,45.543,3.174,58.442,9.541,-5.364,72.461,184.945,34.001,476.085,142.074,3.727,3.803,80.516,3.014,0.881667,-52.6029,1.03528,1.05639
44852,29.465,19.043,27.209,0,48.354,12.239,21.76,11.997,48.003,11.997,-5.364,-5.03,49.111,58.351,58,53.412,10.737,10.6,45.441,3.178,58.351,9.545,-5.122,72.461,184.945,34.001,475.955,142.074,3.741,3.86,80.597,3.018,0.882778,-50.2297,1.03917,1.07222
44853,29.451,19.028,27.158,0,48.398,12.224,21.76,11.997,48.003,11.997,-5.122,-5.03,49.105,58.344,58,53.462,10.739,10.6,45.339,3.177,58.333,9.552,-5.23,72.461,184.945,34.001,475.825,142.074,3.761,3.87,80.669,3.017,0.8825,-51.2888,1.04472,1.075
44854,29.436,18.999,27.129,0,48.398,12.209,21.716,11.997,48.003,11.997,-5.23,-5.03,49.065,58.42,58,53.197,10.74,10.6,45.281,3.176,58.42,9.547,-5.06,72.461,184.945,34.066,475.781,142.074,3.787,3.816,80.682,3.017,0.882222,-49.6216,1.05194,1.06
44855,29.421,18.955,27.07,0,48.354,12.18,21.65,11.997,48.003,11.997,-5.23,-5.03,49.027,58.612,58,52.615,10.743,10.6,45.121,3.175,58.612,9.551,-5.23,72.493,184.945,34.066,475.781,142.074,3.8,3.698,80.608,3.015,0.881944,-51.2888,1.05556,1.02722
44856,29.421,18.955,27.07,0,48.281,12.18,21.65,11.997,48.003,11.997,-5.082,-5.03,49.027,58.825,58,52.126,10.743,10.6,45.106,3.169,58.775,9.543,-5.082,72.493,184.945,34.066,475.651,142.074,3.797,3.594,80.465,3.01,0.880278,-49.8374,1.05472,0.998333
44857,29.407,18.918,27.026,0,48.171,12.158,21.621,11.997,48.003,11.997,-5.208,-5.03,48.995,58.927,58,51.664,10.744,10.6,45.046,3.164,58.927,9.592,-5.208,72.493,184.945,34.066,475.521,142.074,3.767,3.497,80.281,3.005,0.878889,-51.073,1.04639,0.971389
44858,29.355,18.889,26.99,0,48.069,12.144,21.592,11.997,48.003,11.997,-5.107,-5.03,48.981,58.872,58,51.817,10.745,10.6,44.987,3.164,58.872,9.567,-5.328,72.493,184.945,34.066,475.434,142.074,3.654,3.528,80.043,3.006,0.878889,-52.2498,1.015,0.98
44859,29.355,18.86,26.96,0,48.018,12.114,21.548,11.997,48.003,11.997,-5.328,-5.03,48.93,58.793,58,52.005,10.747,10.6,44.928,3.167,58.807,9.576,-5.024,72.493,185.026,34.066,475.304,142.188,3.598,3.568,80.036,3.008,0.879722,-49.2686,0.999444,0.991111
44860,29.326,18.801,26.858,0,48.032,12.085,21.548,11.997,48.003,11.997,-5.042,-5.03,48.936,58.789,58,52.053,10.748,10.6,44.869,3.166,58.789,9.571,-5.357,72.493,185.026,34.066,475.217,142.188,3.559,3.577,80.058,3.008,0.879444,-52.5342,0.988611,0.993611
