time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
44861,29.297,18.787,26.829,0,48.032,12.07,21.453,11.997,48.003,11.997,-5.357,-5.03,48.87,58.858,58,51.84,10.75,10.6,44.765,3.172,58.858,9.565,-5.284,72.493,185.026,34.066,475,142.188,3.538,3.54,80.06,3.013,0.881111,-51.8183,0.982778,0.983333
44862,29.268,18.735,26.763,0,48.018,12.041,21.453,11.997,48.003,11.997,-5.284,-5.03,48.844,58.948,58,51.563,10.751,10.6,44.707,3.173,58.948,9.561,-5.393,72.493,185.026,34.066,474.913,142.188,3.525,3.486,80.031,3.015,0.881389,-52.8873,0.979167,0.968333
44863,29.224,18.706,26.733,0,47.974,12.026,21.379,11.997,48.003,11.997,-5.498,-5.03,48.708,59.049,58,51.252,10.754,10.6,44.545,3.175,59.049,9.572,-5.498,72.493,185.026,34.001,474.783,142.269,3.504,3.425,79.973,3.016,0.881944,-53.917,0.973333,0.951389
44864,29.187,18.662,26.675,0,47.959,11.997,21.335,11.997,48.003,11.997,-5.292,-5.03,48.654,59.089,58,51.127,10.756,10.6,44.442,3.177,59.089,9.568,-5.292,72.493,185.026,34.001,474.783,142.269,3.485,3.402,79.917,3.019,0.8825,-51.8968,0.968056,0.945
44865,29.143,18.647,26.624,0,47.944,11.975,21.299,11.997,48.003,11.997,-5.574,-5.03,48.571,59.064,58,51.196,10.757,10.6,44.382,3.179,59.064,9.532,-5.519,72.493,185.026,34.001,474.696,142.269,3.463,3.418,79.892,3.021,0.883056,-54.1229,0.961944,0.949444
44866,29.099,18.604,26.565,0,47.944,11.946,21.255,11.997,48.003,11.997,-5.487,-5.03,48.498,58.988,58,51.416,10.76,10.6,44.276,3.178,58.988,9.533,-5.44,72.526,185.026,34.001,474.609,142.204,3.444,3.461,79.91,3.02,0.882778,-53.3482,0.956667,0.961389
44867,29.041,18.567,26.536,0,47.974,11.931,21.226,11.997,48.003,11.997,-5.469,-5.03,48.396,58.901,58,51.67,10.761,10.6,44.214,3.177,58.901,9.541,-5.541,72.526,185.026,34.001,474.566,142.188,3.432,3.511,79.974,3.02,0.8825,-54.3386,0.953333,0.975278
44868,28.945,18.538,26.492,0,48.032,11.917,21.196,11.997,48.003,11.997,-5.414,-5.03,48.343,58.785,58,51.973,10.762,10.6,44.155,3.198,58.796,9.575,-5.527,72.526,185.026,34.001,474.566,142.188,3.451,3.593,80.146,3.04,0.888333,-54.2014,0.958611,0.998056
44869,28.931,18.494,26.411,0,48.142,11.887,21.13,11.997,48.003,11.997,-5.422,-5.03,48.261,58.775,58,52.032,10.763,10.6,44.094,3.197,58.775,9.575,-5.429,72.526,185.026,34.001,474.436,142.188,3.487,3.603,80.225,3.038,0.888056,-53.2403,0.968611,1.00083
44870,28.887,18.479,26.382,0,48.157,11.873,21.101,11.997,48.003,11.997,-5.429,-5.03,48.2,58.796,58,51.961,10.764,10.6,44.034,3.189,58.796,9.578,-5.32,72.526,185.026,34.001,474.436,142.188,3.512,3.582,80.265,3.032,0.885833,-52.1714,0.975556,0.995
44871,28.843,18.464,26.367,0,48.157,11.873,21.101,11.997,48.003,11.997,-5.32,-5.03,48.138,58.843,58,51.815,10.765,10.6,43.973,3.183,58.843,9.575,-5.49,72.526,185.026,34.001,474.306,142.188,3.543,3.546,80.257,3.026,0.884167,-53.8385,0.984167,0.985
44872,28.821,18.435,26.338,0,48.142,11.858,21.101,11.997,48.003,11.997,-5.57,-5.03,48.056,58.894,58,51.657,10.765,10.6,43.956,3.179,58.894,9.567,-5.23,72.526,185.026,34.001,473.611,142.188,3.56,3.51,80.22,3.022,0.883056,-51.2888,0.988889,0.975
44873,28.762,18.42,26.309,0,48.113,11.843,21.042,11.997,48.003,11.997,-5.23,-5.03,48.028,58.901,58,51.63,10.766,10.6,43.895,3.176,58.901,9.549,-5.509,72.526,185.026,34.001,473.655,142.188,3.56,3.502,80.181,3.019,0.882222,-54.0248,0.988889,0.972778
44874,28.748,18.384,26.257,0,48.098,10.562,21.013,11.997,48.003,11.997,-5.509,-5.03,47.95,58.879,58,51.689,10.767,10.6,43.834,3.176,58.879,9.562,-5.179,72.526,185.026,34.001,473.524,142.188,3.552,3.514,80.159,3.019,0.882222,-50.7886,0.986667,0.976111
44875,28.704,18.354,26.228,0,48.098,4.138,20.984,11.997,48.003,11.997,-5.009,-5.03,47.922,58.861,58,51.737,10.768,10.6,43.773,3.178,58.861,9.558,-5.686,72.526,185.026,34.001,473.438,142.188,3.542,3.526,80.15,3.022,0.882778,-55.7606,0.983889,0.979444
44876,28.674,18.311,26.169,0,48.083,0,20.933,11.997,48.003,11.997,-5.245,-5.03,47.787,58.887,58,51.654,10.77,10.6,43.651,3.179,58.887,9.574,-5.245,72.526,185.026,34.001,473.438,142.35,3.53,3.51,80.136,3.023,0.883056,-51.4359,0.980556,0.975
44877,28.579,18.296,26.125,0,48.069,0,20.903,11.997,48.003,11.997,-5.932,-5.03,47.642,58.955,58,51.44,10.773,10.6,43.544,3.181,58.955,9.574,-5.932,72.526,185.026,34.001,473.307,142.35,3.523,3.47,80.102,3.025,0.883611,-58.173,0.978611,0.963889
44878,28.564,18.252,26.06,0,48.032,0,20.859,11.997,48.003,11.997,-5.27,-5.03,47.593,59.013,58,51.262,10.775,10.6,43.439,3.184,59.013,9.612,-5.281,72.526,185.026,34.001,473.22,142.35,3.509,3.438,80.054,3.028,0.884444,-51.7889,0.974722,0.955
44879,28.455,18.201,26.001,0,48.003,0,20.801,11.997,48.003,11.997,-6.225,-5.03,47.412,58.999,58,51.292,10.777,10.6,43.331,3.188,58.999,9.604,-5.617,72.721,185.026,34.001,473.003,142.35,3.465,3.446,79.998,3.032,0.885556,-55.084,0.9625,0.957222
44880,28.257,18.127,25.942,0,47.988,0,20.75,11.997,48.003,11.997,-5.617,-5.03,47.305,58.945,58,51.448,10.778,10.6,43.271,3.186,58.945,9.6,-6.192,72.721,185.026,34.001,473.047,142.35,3.451,3.476,80.017,3.031,0.885,-60.7228,0.958611,0.965556
44881,28.184,18.113,25.862,0,48.018,0,20.691,11.997,48.003,11.997,-6.192,-5.03,47.089,58.927,58,51.495,10.78,10.6,43.163,3.187,58.927,9.608,-5.802,72.721,185.026,34.001,472.917,142.35,3.444,3.486,80.047,3.031,0.885278,-56.8982,0.956667,0.968333
44882,28.059,18.054,25.862,0,48.018,0,20.691,11.997,48.003,11.997,-5.91,-5.03,46.961,58.955,58,51.401,10.781,10.6,43.1,3.183,58.955,9.608,-6.189,72.721,185.026,34.001,472.83,142.35,3.443,3.463,80.059,3.028,0.884167,-60.6934,0.956389,0.961944
44883,28.015,18.04,25.759,0,48.018,0,20.618,11.997,48.003,11.997,-6.189,-5.03,46.754,59.031,58,51.165,10.783,10.6,42.992,3.184,59.031,9.625,-5.646,72.721,185.14,34.001,472.7,142.269,3.445,3.417,80.037,3.028,0.884444,-55.3683,0.956944,0.949167
44884,27.876,18.003,25.73,0,47.988,0,20.618,11.997,48.003,11.997,-5.646,-5.03,46.699,59.078,58,51.019,10.786,10.6,42.931,3.181,59.078,9.629,-6.398,72.721,185.173,34.001,472.656,142.269,3.443,3.385,79.998,3.027,0.883611,-62.7429,0.956389,0.940278
44885,27.817,17.974,25.679,0,47.974,0,20.537,11.997,48.003,11.997,-5.95,-5.03,46.342,59.075,58,51.023,10.787,10.6,42.806,3.181,59.075,9.623,-5.95,72.721,185.173,34.001,472.7,142.269,3.43,3.386,79.968,3.026,0.883611,-58.3496,0.952778,0.940556
44886,27.664,17.944,25.649,0,47.988,0,20.508,11.997,48.003,11.997,-6.322,-5.03,46.11,59.002,58,51.235,10.788,10.6,42.743,3.176,59.002,9.582,-6.322,72.721,185.173,34.001,472.569,142.35,3.416,3.423,79.976,3.022,0.882222,-61.9976,0.948889,0.950833
44887,27.62,17.93,25.605,0,48.003,0,20.493,11.997,48.003,11.997,-5.798,-5.03,45.998,58.927,58,51.455,10.789,10.6,42.678,3.173,58.927,9.592,-5.798,72.721,185.173,34.001,472.439,142.35,3.408,3.464,80.018,3.019,0.881389,-56.859,0.946667,0.962222
44888,27.407,17.9,25.576,0,48.032,0,20.464,11.997,48.003,11.997,-6.185,-5.03,45.755,58.97,58,51.309,10.79,10.6,42.612,3.169,58.97,9.589,-5.7,72.721,185.319,34.001,472.266,142.269,3.419,3.431,80.058,3.015,0.880278,-55.8979,0.949722,0.953056
44889,27.407,17.886,25.562,0,48.032,0,20.449,11.997,48.003,11.997,-5.7,-5.03,45.666,58.97,58,51.309,10.79,10.6,42.593,3.169,58.97,9.589,-5.7,72.721,185.319,34.001,472.266,142.269,3.419,3.431,80.058,3.015,0.880278,-55.8979,0.949722,0.953056
44890,27.268,17.82,25.452,0,47.974,0,20.354,11.997,48.003,11.997,-5.921,-5.03,45.494,59.118,58,50.85,10.791,10.6,42.53,3.173,59.118,9.578,-5.407,72.803,185.319,34.001,472.049,142.269,3.419,3.343,79.966,3.019,0.881389,-53.0246,0.949722,0.928611
44891,27.209,17.791,25.422,0,47.959,0,20.354,11.997,48.003,11.997,-5.436,-5.03,45.441,59.115,58,50.855,10.793,10.6,42.422,3.175,59.115,9.595,-5.668,72.835,185.319,34.001,472.005,142.269,3.401,3.346,79.928,3.022,0.881944,-55.5841,0.944722,0.929444
44892,27.158,17.761,25.378,0,47.974,0,20.31,11.997,48.003,11.997,-5.668,-5.03,45.332,59.021,58,51.132,10.794,10.6,42.359,3.174,59.021,9.588,-5.281,72.835,185.319,34.001,472.005,142.269,3.388,3.4,79.942,3.02,0.881667,-51.7889,0.941111,0.944444
44893,27.114,17.747,25.342,0,47.988,0,20.281,11.997,48.003,11.997,-5.281,-5.03,45.278,58.898,58,51.405,10.795,10.6,42.294,3.175,58.927,9.589,-5.624,72.835,185.319,34.001,471.875,142.35,3.38,3.456,79.998,3.022,0.881944,-55.1526,0.938889,0.96
44894,27.085,17.703,25.269,0,48.047,0,20.281,11.997,48.003,11.997,-5.773,-5.03,45.182,58.843,58,51.649,10.796,10.6,42.23,3.175,58.843,9.592,-5.205,72.835,185.319,34.001,471.875,142.35,3.388,3.504,80.08,3.021,0.881944,-51.0436,0.941111,0.973333
44895,27.041,17.673,25.239,0,48.083,0,20.186,11.997,48.003,11.997,-5.617,-5.03,45.039,58.84,58,51.652,10.8,10.6,42.058,3.172,58.84,9.601,-5.617,72.835,185.319,34.001,471.788,142.35,3.402,3.502,80.144,3.019,0.881111,-55.084,0.945,0.972778
44896,27.012,17.637,25.195,0,48.113,0,20.156,11.997,48.003,11.997,-5.23,-5.03,45.012,58.898,58,51.473,10.801,10.6,41.994,3.183,58.898,9.583,-5.23,72.917,185.319,34.001,471.745,142.35,3.429,3.481,80.172,3.03,0.884167,-51.2888,0.9525,0.966944
44897,26.931,17.622,25.181,0,48.083,0,20.142,11.997,48.003,11.997,-5.639,-5.03,44.894,59.021,58,51.096,10.801,10.6,41.973,3.183,59.021,9.586,-5.639,72.917,185.4,34.001,471.658,142.35,3.442,3.402,80.139,3.03,0.884167,-55.2997,0.956111,0.945
44898,26.858,17.578,25.115,0,48.032,0,20.098,11.997,48.003,11.997,-5.353,-5.03,44.862,59.191,58,50.572,10.803,10.6,41.864,3.172,59.191,9.629,-5.566,72.917,185.4,33.984,471.528,142.35,3.432,3.286,79.951,3.019,0.881111,-54.5838,0.953333,0.912778
44899,26.858,17.578,25.1,0,47.974,0,20.083,11.997,48.003,11.997,-5.566,-5.03,44.759,59.172,58,50.618,10.803,10.6,41.842,3.163,59.172,9.624,-5.248,72.917,185.4,34.001,471.441,142.35,3.405,3.287,79.867,3.011,0.878611,-51.4653,0.945833,0.913056
44900,26.858,17.549,25.071,0,47.93,0,20.054,11.997,48.003,11.997,-5.248,-5.03,44.762,59.172,58,50.618,10.804,10.6,41.775,3.163,59.172,9.624,-5.248,72.917,185.4,34.001,471.441,142.35,3.405,3.287,79.867,3.011,0.878611,-51.4653,0.945833,0.913056
44901,26.748,17.52,25.012,0,47.915,0,20.002,11.997,48.003,11.997,-5.53,-5.03,44.627,59.042,58,50.994,10.805,10.6,41.707,3.155,59.042,9.625,-5.512,72.917,185.4,34.001,471.398,142.35,3.349,3.353,79.851,3.003,0.876389,-54.0543,0.930278,0.931389
44902,26.689,17.505,24.998,0,47.93,0,20.002,11.997,48.003,11.997,-5.512,-5.03,44.574,59.046,58,50.974,10.805,10.6,41.687,3.151,59.046,9.621,-5.584,72.917,185.4,34.001,471.311,142.399,3.331,3.346,79.865,3,0.875278,-54.7603,0.925278,0.929444
44903,26.646,17.468,24.961,0,47.93,0,20.002,11.997,48.003,11.997,-5.302,-5.03,44.489,59.086,58,50.848,10.805,10.6,41.665,3.149,59.086,9.632,-5.646,72.917,185.4,34.001,471.267,142.399,3.325,3.317,79.86,2.998,0.874722,-55.3683,0.923611,0.921389
44904,26.594,17.454,24.946,0,47.9,0,19.958,11.997,48.003,11.997,-5.422,-5.03,44.329,59.158,58,50.623,10.807,10.6,41.578,3.145,59.158,9.617,-5.422,72.998,185.4,34.001,471.267,142.383,3.319,3.269,79.823,2.994,0.873611,-53.1717,0.921944,0.908056
44905,26.565,17.439,24.902,0,47.849,0,19.929,11.997,48.003,11.997,-5.382,-5.03,44.27,59.248,58,50.342,10.807,10.6,41.513,3.144,59.248,9.623,-5.382,72.998,185.335,34.001,471.181,142.269,3.304,3.212,79.764,2.993,0.873333,-52.7794,0.917778,0.892222
44906,26.565,17.395,24.844,0,47.805,0,19.871,11.997,48.003,11.997,-5.382,-5.03,44.27,59.314,58,50.14,10.807,10.6,41.513,3.143,59.314,9.619,-5.006,72.998,185.319,34.001,471.05,142.269,3.284,3.172,79.687,2.993,0.873056,-49.0921,0.912222,0.881111
44907,26.536,17.38,24.829,0,47.776,0,19.871,11.997,48.003,11.997,-5.006,-5.03,44.282,59.357,58,50.001,10.809,10.6,41.402,3.145,59.357,9.619,-5.44,72.998,185.319,34.001,471.094,142.269,3.257,3.145,79.615,2.995,0.873611,-53.3482,0.904722,0.873611
44908,26.536,17.351,24.792,0,47.761,0,19.834,11.997,48.003,11.997,-4.984,-5.03,44.225,59.317,58,50.113,10.811,10.6,41.315,3.146,59.317,9.589,-4.984,72.998,185.319,34.001,471.05,142.35,3.222,3.169,79.584,2.996,0.873889,-48.8763,0.895,0.880278
44909,26.492,17.322,24.749,0,47.776,0,19.79,11.997,48.003,11.997,-5.429,-5.03,44.145,59.201,58,50.453,10.812,10.6,41.248,3.146,59.201,9.589,-5.353,72.998,185.319,34.001,470.92,142.35,3.191,3.237,79.619,2.996,0.873889,-52.495,0.886389,0.899167
44910,26.477,17.271,24.69,0,47.82,0,19.746,11.997,48.003,11.997,-5.082,-5.03,44.134,59.107,58,50.724,10.814,10.6,41.137,3.146,59.107,9.598,-5.082,72.998,185.335,34.001,470.964,142.35,3.179,3.291,79.697,2.996,0.873889,-49.8374,0.883056,0.914167
44911,26.477,17.271,24.675,0,47.886,0,19.746,11.997,48.003,11.997,-5.208,-5.03,44.114,59.082,58,50.783,10.814,10.6,41.116,3.145,59.082,9.613,-5.02,72.998,185.319,34.001,470.833,142.35,3.206,3.302,79.859,2.995,0.873611,-49.2294,0.890556,0.917222
44912,26.462,17.212,24.58,0,47.915,0,19.666,11.997,48.003,11.997,-4.948,-5.03,44.119,59.158,58,50.549,10.815,10.6,41.049,3.143,59.158,9.602,-5.169,72.998,185.319,34.001,470.833,142.35,3.239,3.252,79.859,2.993,0.873056,-50.6906,0.899722,0.903333
44913,26.462,17.183,24.551,0,47.886,0,19.636,11.997,48.003,11.997,-5.169,-5.03,44.099,59.248,58,50.269,10.816,10.6,40.984,3.138,59.248,9.607,-4.857,72.998,185.335,34.001,470.747,142.35,3.253,3.191,79.811,2.988,0.871667,-47.6309,0.903611,0.886389
44914,26.44,17.168,24.521,0,47.849,0,19.607,11.997,48.003,11.997,-4.857,-5.03,44.106,59.27,58,50.197,10.817,10.6,40.918,3.136,59.27,9.592,-5.277,72.998,185.319,34.001,470.79,142.35,3.256,3.176,79.757,2.987,0.871111,-51.7497,0.904444,0.882222
44915,26.44,17.153,24.507,0,47.834,0,19.592,11.997,48.003,11.997,-5.277,-5.03,44.069,59.216,58,50.352,10.818,10.6,40.851,3.131,59.216,9.6,-4.952,72.917,185.319,34.001,470.66,142.35,3.242,3.201,79.731,2.982,0.869722,-48.5625,0.900556,0.889167
44916,26.411,17.139,24.492,0,47.849,0,19.592,11.997,48.003,11.997,-4.952,-5.03,44.076,59.086,58,50.737,10.818,10.6,40.828,3.126,59.086,9.62,-5.277,72.803,185.319,34.001,470.747,142.35,3.235,3.274,79.762,2.978,0.868333,-51.7497,0.898611,0.909444
44917,26.426,17.153,24.507,0,47.9,0,19.592,11.997,48.003,11.997,-4.915,-5.03,44.052,58.977,58,51.053,10.817,10.6,40.828,3.121,58.977,9.623,-4.915,72.803,185.319,34.001,470.703,142.35,3.232,3.332,79.834,2.973,0.866944,-48.1997,0.897778,0.925556
44918,26.396,17.124,24.463,0,47.959,0,19.563,11.997,48.003,11.997,-5.223,-5.03,44.005,58.883,58,51.329,10.818,10.6,40.759,3.118,58.883,9.625,-5.223,72.803,185.335,34.001,470.616,142.35,3.25,3.384,79.93,2.97,0.866111,-51.2201,0.902778,0.94
44919,26.411,17.139,24.478,0,48.003,0,19.578,11.997,48.003,11.997,-4.926,-5.03,44.035,58.876,58,51.338,10.817,10.6,40.781,3.117,58.876,9.614,-5.111,72.835,185.4,34.001,470.53,142.35,3.305,3.385,80.05,2.969,0.865833,-50.1218,0.918056,0.940278
44920,26.411,17.102,24.426,0,48.032,0,19.548,11.997,48.003,11.997,-5.111,-5.03,44.019,58.876,58,51.338,10.818,10.6,40.714,3.117,58.876,9.614,-5.111,72.835,185.4,34.001,470.53,142.35,3.305,3.385,80.05,2.969,0.865833,-50.1218,0.918056,0.940278
44921,26.426,17.043,24.353,0,48.032,0,19.468,11.997,48.003,11.997,-4.857,-5.03,44.064,58.941,58,51.129,10.819,10.6,40.647,3.125,58.941,9.646,-5.082,72.835,185.4,34.001,470.53,142.35,3.357,3.35,80.061,2.976,0.868056,-49.8374,0.9325,0.930556
44922,26.462,17.014,24.309,0,48.018,0,19.438,11.997,48.003,11.997,-5.082,-5.03,44.053,58.974,58,51.025,10.821,10.6,40.578,3.128,58.974,9.658,-4.803,72.835,185.4,34.001,470.486,142.35,3.366,3.333,80.037,2.98,0.868889,-47.1013,0.935,0.925833
44923,26.44,16.985,24.265,0,48.018,0,19.409,11.997,48.003,11.997,-4.894,-5.03,44.091,58.948,58,51.096,10.821,10.6,40.512,3.13,58.948,9.674,-5.187,72.835,185.4,34.001,470.53,142.35,3.366,3.348,80.027,2.982,0.869444,-50.8671,0.935,0.93
44924,26.462,16.97,24.229,0,48.032,0,19.38,11.997,48.003,11.997,-4.923,-5.03,44.097,58.843,58,51.406,10.824,10.6,40.378,3.13,58.843,9.67,-4.923,72.835,185.4,34.001,470.53,142.35,3.363,3.411,80.063,2.982,0.869444,-48.2781,0.934167,0.9475
44925,26.426,16.904,24.17,0,48.083,0,19.336,11.997,48.003,11.997,-4.923,-5.03,44.097,58.742,58,51.704,10.824,10.6,40.378,3.129,58.742,9.67,-5.259,72.835,185.4,34.001,470.486,142.35,3.371,3.47,80.131,2.982,0.869167,-51.5732,0.936389,0.963889
44926,26.44,16.904,24.155,0,48.113,0,19.321,11.997,48.003,11.997,-5.245,-5.03,44.045,58.728,58,51.74,10.826,10.6,40.267,3.13,58.728,9.674,-5.009,72.835,185.4,34.001,470.486,142.35,3.388,3.479,80.191,2.983,0.869444,-49.1215,0.941111,0.966389
44927,26.382,16.875,24.111,0,48.127,0,19.285,11.997,48.003,11.997,-5.411,-5.03,43.978,58.782,58,51.572,10.827,10.6,40.175,3.128,58.782,9.654,-5.411,72.835,185.4,34.001,470.399,142.35,3.413,3.443,80.207,2.981,0.868889,-53.0638,0.948056,0.956389
44928,26.396,16.846,24.06,0,48.113,0,19.255,11.997,48.003,11.997,-5.183,-5.03,43.982,58.865,58,51.315,10.828,10.6,40.107,3.125,58.865,9.658,-5.085,72.835,185.4,34.001,470.399,142.269,3.426,3.388,80.177,2.978,0.868056,-49.8668,0.951667,0.941111
44929,26.353,16.846,24.045,0,48.083,0,19.241,11.997,48.003,11.997,-5.48,-5.03,43.899,58.908,58,51.181,10.828,10.6,40.084,3.12,58.908,9.657,-5.48,72.835,185.4,34.001,470.399,142.269,3.432,3.356,80.124,2.973,0.866667,-53.7404,0.953333,0.932222
44930,26.338,16.831,24.031,0,48.032,0,19.226,11.997,48.003,11.997,-5.324,-5.03,43.88,58.927,58,51.121,10.828,10.6,40.06,3.117,58.927,9.652,-5.324,72.819,185.4,34.001,470.313,142.269,3.427,3.341,80.069,2.97,0.865833,-52.2106,0.951944,0.928056
44931,26.279,16.802,24.001,0,47.974,0,19.211,11.997,48.003,11.997,-5.342,-5.03,43.798,58.966,58,51.021,10.828,10.6,40.034,3.109,58.955,9.643,-5.284,72.803,185.4,34.001,470.399,142.35,3.385,3.314,79.974,2.963,0.863611,-51.8183,0.940278,0.920556
44932,26.213,16.802,23.987,0,47.959,0,19.197,11.997,48.003,11.997,-5.284,-5.03,43.78,59.002,58,50.872,10.828,10.6,40.011,3.109,59.002,9.636,-5.404,72.835,185.4,34.001,470.399,142.35,3.358,3.283,79.924,2.962,0.863611,-52.9951,0.932778,0.911944
44933,26.184,16.772,23.958,0,47.915,0,19.167,11.997,48.003,11.997,-5.404,-5.03,43.682,59.078,58,50.636,10.828,10.6,39.987,3.109,59.078,9.638,-5.476,72.835,185.4,34.001,470.399,142.35,3.34,3.237,79.854,2.963,0.863611,-53.7012,0.927778,0.899167
44934,26.14,16.758,23.943,0,47.864,0,19.153,11.997,48.003,11.997,-5.317,-5.03,43.56,59.176,58,50.402,10.829,10.6,39.894,3.113,59.154,9.632,-5.317,72.835,185.4,34.001,470.443,142.35,3.308,3.194,79.781,2.967,0.864722,-52.142,0.918889,0.887222
44935,26.111,16.721,23.899,0,47.82,0,19.116,11.997,48.003,11.997,-5.317,-5.03,43.56,59.234,58,50.155,10.829,10.6,39.894,3.115,59.234,9.627,-5.458,72.917,185.4,34.001,470.399,142.35,3.267,3.146,79.702,2.969,0.865278,-53.5247,0.9075,0.873889
44936,26.06,16.692,23.848,0,47.791,0,19.087,11.997,48.003,11.997,-5.458,-5.03,43.515,59.248,58,50.104,10.831,10.6,39.827,3.118,59.248,9.629,-5.418,72.917,185.4,34.001,470.443,142.35,3.235,3.139,79.643,2.971,0.866111,-53.1324,0.898611,0.871944
44937,26.03,16.663,23.818,0,47.791,0,19.043,11.997,48.003,11.997,-5.219,-5.03,43.459,59.205,58,50.227,10.831,10.6,39.759,3.12,59.205,9.638,-5.519,72.917,185.4,34.001,470.443,142.35,3.192,3.165,79.633,2.973,0.866667,-54.1229,0.886667,0.879167
44938,26.001,16.663,23.804,0,47.805,0,19.043,11.997,48.003,11.997,-5.255,-5.03,43.342,59.096,58,50.545,10.832,10.6,39.668,3.118,59.096,9.632,-5.255,72.917,185.4,34.001,470.399,142.269,3.169,3.227,79.676,2.972,0.866111,-51.5339,0.880278,0.896389
44939,25.942,16.633,23.745,0,47.93,0,18.999,11.997,48.003,11.997,-5.396,-5.03,43.256,58.908,58,51.096,10.833,10.6,39.6,3.115,58.908,9.63,-5.27,72.917,185.4,34.001,470.356,142.269,3.18,3.335,79.867,2.969,0.865278,-51.681,0.883333,0.926389
44940,25.891,16.604,23.716,0,47.93,0,18.999,11.997,48.003,11.997,-5.27,-5.03,43.224,58.901,58,51.11,10.834,10.6,39.531,3.117,58.901,9.626,-5.436,72.917,185.4,34.001,470.356,142.269,3.205,3.339,79.956,2.971,0.865833,-53.3089,0.890278,0.9275
44941,25.876,16.589,23.679,0,47.988,0,18.955,11.997,48.003,11.997,-5.436,-5.03,43.157,58.966,58,50.905,10.834,10.6,39.508,3.121,58.966,9.643,-5.216,72.917,185.4,34.001,470.356,142.269,3.241,3.302,79.997,2.974,0.866944,-51.1515,0.900278,0.917222
44942,25.833,16.553,23.65,0,47.988,0,18.918,11.997,48.003,11.997,-5.19,-5.03,43.122,59.028,58,50.717,10.834,10.6,39.482,3.116,59.028,9.636,-5.407,72.917,185.4,34.001,470.399,142.269,3.269,3.26,79.979,2.971,0.865556,-53.0246,0.908056,0.905556
44943,25.803,16.523,23.606,0,47.974,0,18.875,11.997,48.003,11.997,-5.407,-5.03,43.054,59.042,58,50.666,10.836,10.6,39.414,3.12,59.042,9.656,-5.328,72.917,185.4,34.001,470.399,142.269,3.283,3.253,79.952,2.973,0.866667,-52.2498,0.911944,0.903611
44944,25.774,16.509,23.591,0,47.974,0,18.875,11.997,48.003,11.997,-5.328,-5.03,43,58.97,58,50.876,10.837,10.6,39.343,3.118,58.97,9.664,-5.273,72.998,185.4,34.001,470.313,142.269,3.288,3.293,79.957,2.972,0.866111,-51.7105,0.913333,0.914722
44945,25.759,16.479,23.547,0,48.003,0,18.875,11.997,48.003,11.997,-5.273,-5.03,42.955,58.858,58,51.207,10.837,10.6,39.315,3.115,58.858,9.664,-5.197,73.079,185.4,34.001,470.269,142.269,3.293,3.356,80.004,2.969,0.865278,-50.9652,0.914722,0.932222
44946,25.708,16.479,23.547,0,48.003,0,18.845,11.997,48.003,11.997,-5.197,-5.03,42.918,58.757,58,51.504,10.838,10.6,39.246,3.109,58.757,9.621,-5.396,73.079,185.4,34.001,470.313,142.269,3.309,3.41,80.091,2.963,0.863611,-52.9167,0.919167,0.947222
44947,25.679,16.465,23.511,0,48.083,0,18.816,0,32.959,0,-5.32,-5.03,42.842,58.753,58,51.508,10.838,10.6,39.213,3.111,58.753,9.672,-5.335,73.079,185.4,34.001,470.443,142.269,3.336,3.413,80.139,2.965,0.864167,-52.3185,0.926667,0.948056
44948,25.664,16.45,23.496,0,48.083,0,18.801,0,9.229,0,-5.208,-5.03,42.776,58.829,58,51.274,10.838,10.6,39.163,3.107,58.829,9.674,-5.208,73.079,185.4,34.001,470.399,142.269,3.363,3.362,80.133,2.962,0.863056,-51.073,0.934167,0.933889
44949,25.635,16.465,23.511,0,48.047,0,18.816,0,0,0,-5.208,-5.03,42.731,58.927,58,50.974,10.837,10.6,39.181,3.102,58.927,9.666,-5.317,73.079,185.4,34.001,470.573,142.269,3.375,3.297,80.074,2.957,0.861667,-52.142,0.9375,0.915833
44950,25.62,16.45,23.496,0,47.988,0,18.816,0,0,0,-5.281,-5.03,42.731,58.992,58,50.772,10.837,10.6,39.181,3.099,58.992,9.676,-5.194,73.079,185.4,34.001,470.66,142.269,3.373,3.253,79.989,2.954,0.860833,-50.9357,0.936944,0.903611
44951,25.591,16.436,23.481,0,47.959,0,18.787,0,0,0,-5.292,-5.03,42.655,58.995,58,50.756,10.838,10.6,39.084,3.097,58.995,9.66,-5.292,73.079,185.4,34.001,470.66,142.269,3.356,3.248,79.922,2.952,0.860278,-51.8968,0.932222,0.902222
44952,25.576,16.421,23.452,0,47.93,0,18.772,0,0,0,-5.292,-5.03,42.655,58.963,58,50.847,10.838,10.6,39.084,3.095,58.963,9.668,-5.226,73.193,185.4,34.001,470.703,142.204,3.331,3.265,79.88,2.95,0.859722,-51.2496,0.925278,0.906944
44953,25.562,16.421,23.438,0,47.93,0,18.75,0,0,0,-5.1,-5.03,42.605,58.908,58,51.005,10.837,10.6,39.079,3.094,58.908,9.661,-5.183,73.193,185.4,34.001,470.703,142.188,3.312,3.295,79.873,2.949,0.859444,-50.8279,0.92,0.915278
44954,25.525,16.406,23.438,0,47.944,0,18.735,0,0,0,-5.197,-5.03,42.574,58.883,58,51.067,10.837,10.6,39.051,3.096,58.883,9.639,-5.161,73.275,185.4,34.001,470.66,142.269,3.286,3.31,79.909,2.951,0.86,-50.6121,0.912778,0.919444
44955,25.525,16.392,23.423,0,47.944,0,18.735,0,0,0,-5.161,-5.03,42.551,58.883,58,51.067,10.837,10.6,39.027,3.096,58.883,9.639,-5.161,73.275,185.4,34.001,470.66,142.269,3.286,3.31,79.909,2.951,0.86,-50.6121,0.912778,0.919444
44956,25.51,16.392,23.408,0,47.944,0,18.721,0,0,0,-5.111,-5.03,42.527,58.919,58,50.951,10.837,10.6,39.001,3.096,58.919,9.625,-5.111,73.258,185.4,34.001,470.66,142.269,3.283,3.287,79.91,2.951,0.86,-50.1218,0.911944,0.913056
44957,25.481,16.34,23.35,0,47.944,0,18.677,0,0,0,-5.147,-5.03,42.498,58.937,58,50.874,10.838,10.6,38.932,3.096,58.941,9.636,-5.216,73.258,185.4,34.001,470.747,142.269,3.279,3.271,79.896,2.952,0.86,-51.1515,0.910833,0.908611
44958,25.452,16.326,23.328,0,47.944,0,18.662,0,0,0,-5.216,-5.03,42.466,58.908,58,50.966,10.838,10.6,38.907,3.095,58.908,9.641,-5.306,73.258,185.417,34.001,470.747,142.269,3.278,3.289,79.903,2.95,0.859722,-52.0341,0.910556,0.913611
44959,25.452,16.311,23.313,0,47.974,0,18.647,0,0,0,-5.306,-5.03,42.428,58.832,58,51.188,10.838,10.6,38.882,3.097,58.832,9.63,-5.263,73.258,185.4,34.001,470.53,142.074,3.28,3.334,79.944,2.952,0.860278,-51.6124,0.911111,0.926111
44960,25.437,16.311,23.298,0,48.003,0,18.647,0,0,0,-5.263,-5.03,42.405,58.738,58,51.465,10.838,10.6,38.855,3.099,58.738,9.631,-5.158,73.258,185.4,34.001,470.53,142.074,3.288,3.392,80.016,2.954,0.860833,-50.5827,0.913333,0.942222
44961,25.408,16.282,23.254,0,48.047,0,18.647,0,0,0,-5.223,-5.03,42.371,58.688,58,51.612,10.838,10.6,38.829,3.099,58.688,9.635,-5.201,73.34,185.4,34.001,470.703,142.074,3.306,3.422,80.092,2.954,0.860833,-51.0044,0.918333,0.950556
44962,25.378,16.267,23.24,0,48.083,0,18.604,0,0,0,-5.201,-5.03,42.332,58.706,58,51.551,10.839,10.6,38.76,3.099,58.706,9.642,-5.284,73.34,185.4,34.001,470.66,142.074,3.336,3.409,80.139,2.954,0.860833,-51.8183,0.926667,0.946944
44963,25.342,16.267,23.225,0,48.083,0,18.589,0,0,0,-5.313,-5.03,42.243,58.804,58,51.251,10.839,10.6,38.709,3.098,58.804,9.637,-5.313,73.34,185.4,34.001,470.747,142.074,3.361,3.348,80.122,2.953,0.860556,-52.1027,0.933611,0.93
44964,25.327,16.252,23.21,0,48.032,0,18.567,0,0,0,-5.277,-5.03,42.214,58.959,58,50.775,10.839,10.6,38.685,3.099,58.959,9.636,-5.277,73.421,185.4,34.001,470.703,142.074,3.377,3.254,80.048,2.954,0.860833,-51.7497,0.938056,0.903889
44965,25.313,16.238,23.196,0,47.959,0,18.552,0,0,0,-5.259,-5.03,42.192,59.075,58,50.425,10.839,10.6,38.66,3.099,59.075,9.626,-5.259,73.454,185.4,34.001,470.703,142.074,3.365,3.184,79.918,2.954,0.860833,-51.5732,0.934722,0.884444
44966,25.269,16.252,23.21,0,47.864,0,18.567,0,0,0,-5.266,-5.03,42.151,59.172,58,50.118,10.838,10.6,38.678,3.099,59.172,9.62,-5.179,73.454,185.4,34.001,470.79,142.074,3.286,3.123,79.667,2.954,0.860833,-50.7886,0.912778,0.8675
44967,25.21,16.208,23.145,0,47.791,0,18.523,0,0,0,-5.179,-5.03,42.11,59.082,58,50.383,10.839,10.6,38.609,3.099,59.082,9.674,-5.425,73.454,185.4,34.001,470.79,142.074,3.227,3.176,79.646,2.954,0.860833,-53.2011,0.896389,0.882222
44968,25.181,16.187,23.13,0,47.805,0,18.508,0,0,0,-5.425,-5.03,42.027,58.959,58,50.744,10.839,10.6,38.584,3.094,58.959,9.651,-5.375,73.454,185.4,34.001,470.877,142.074,3.194,3.243,79.686,2.95,0.859444,-52.7107,0.887222,0.900833
44969,25.144,16.187,23.115,0,47.849,0,18.494,0,0,0,-5.375,-5.03,41.97,58.869,58,51.01,10.839,10.6,38.556,3.088,58.869,9.655,-5.44,73.47,185.4,34.001,470.92,142.074,3.181,3.29,79.762,2.944,0.857778,-53.3482,0.883611,0.913889
44970,25.115,16.172,23.101,0,47.9,0,18.494,0,0,0,-5.44,-5.03,41.916,58.851,58,51.057,10.839,10.6,38.531,3.087,58.851,9.656,-5.465,73.454,185.4,34.001,470.964,142.074,3.187,3.297,79.835,2.943,0.8575,-53.5933,0.885278,0.915833
44971,25.071,16.157,23.086,0,47.915,0,18.479,0,0,0,-5.465,-5.03,41.853,58.919,58,50.843,10.839,10.6,38.506,3.083,58.919,9.667,-5.389,73.454,185.498,34.001,471.05,142.074,3.21,3.252,79.862,2.939,0.856389,-52.848,0.891667,0.903333
44972,25.012,16.143,23.071,0,47.886,0,18.464,0,0,0,-5.519,-5.03,41.765,59.071,58,50.377,10.839,10.6,38.481,3.079,59.071,9.655,-5.436,73.47,185.596,34.001,471.007,142.074,3.222,3.154,79.812,2.935,0.855278,-53.3089,0.895,0.876111
44973,24.932,16.143,23.057,0,47.82,0,18.45,0,0,0,-5.581,-5.03,41.557,59.198,58,49.993,10.839,10.6,38.43,3.074,59.198,9.662,-5.581,73.454,185.596,34.001,471.007,142.074,3.221,3.073,79.711,2.93,0.853889,-54.7309,0.894722,0.853611
44974,24.873,16.143,23.071,0,47.747,0,18.464,0,0,0,-5.617,-5.03,41.455,59.299,58,49.681,10.838,10.6,38.449,3.073,59.299,9.658,-5.617,73.568,185.596,34.001,471.094,142.074,3.195,3.009,79.578,2.929,0.853611,-55.084,0.8875,0.835833
44975,24.814,16.128,23.057,0,47.681,0,18.45,0,0,0,-5.751,-5.03,41.336,59.295,58,49.685,10.838,10.6,38.422,3.071,59.295,9.643,-5.751,73.568,185.563,34.001,471.094,142.074,3.164,3.008,79.477,2.928,0.853056,-56.398,0.878889,0.835556
44976,24.763,16.128,23.042,0,47.666,0,18.435,0,0,0,-5.675,-5.03,41.262,59.248,58,49.817,10.838,10.6,38.397,3.073,59.248,9.646,-5.675,73.584,185.563,34.001,471.224,142.074,3.108,3.036,79.44,2.929,0.853611,-55.6527,0.863333,0.843333
44977,24.719,16.099,22.998,0,47.666,0,18.406,0,0,0,-5.606,-5.03,41.173,59.158,58,50.081,10.839,10.6,38.329,3.073,59.158,9.617,-5.49,73.584,185.547,34.001,471.224,142.008,3.078,3.089,79.458,2.929,0.853611,-53.8385,0.855,0.858056
44978,24.609,16.084,22.961,0,47.761,0,18.369,0,0,0,-5.501,-5.03,41.091,59.039,58,50.412,10.839,10.6,38.301,3.077,59.042,9.621,-5.418,73.584,185.563,34.001,471.354,141.992,3.052,3.16,79.598,2.933,0.854722,-53.1324,0.847778,0.877778
44979,24.565,16.069,22.961,0,47.761,0,18.369,0,0,0,-5.418,-5.03,41.015,59.042,58,50.404,10.84,10.6,38.231,3.08,59.042,9.618,-5.342,73.568,185.563,34.001,471.441,141.992,3.07,3.161,79.656,2.936,0.855556,-52.3871,0.852778,0.878056
44980,24.536,16.04,22.903,0,47.805,0,18.325,0,0,0,-5.342,-5.03,40.952,59.104,58,50.211,10.839,10.6,38.252,3.077,59.104,9.624,-5.404,73.584,185.563,34.001,471.528,141.992,3.088,3.119,79.672,2.933,0.854722,-52.9951,0.857778,0.866389
44981,24.507,16.025,22.888,0,47.791,0,18.325,0,0,0,-5.263,-5.03,40.882,59.183,58,49.966,10.84,10.6,38.182,3.074,59.183,9.63,-5.393,73.568,185.563,34.001,471.484,142.008,3.109,3.067,79.638,2.93,0.853889,-52.8873,0.863611,0.851944
44982,24.478,16.04,22.903,0,47.732,0,18.325,0,0,0,-5.414,-5.03,40.787,59.288,58,49.642,10.839,10.6,38.177,3.07,59.288,9.627,-5.386,73.454,185.563,34.001,471.658,141.992,3.113,2.998,79.555,2.926,0.852778,-52.8186,0.864722,0.832778
44983,24.448,16.025,22.888,0,47.681,0,18.311,0,0,0,-5.382,-5.03,40.742,59.35,58,49.448,10.839,10.6,38.151,3.065,59.35,9.617,-5.382,73.454,185.563,34.001,471.788,142.008,3.101,2.955,79.461,2.922,0.851389,-52.7794,0.861389,0.820833
44984,24.412,16.003,22.874,0,47.622,0,18.311,0,0,0,-5.32,-5.03,40.701,59.353,58,49.43,10.839,10.6,38.126,3.063,59.353,9.618,-5.32,73.454,185.563,34.001,472.222,141.992,3.067,2.948,79.383,2.92,0.850833,-52.1714,0.851944,0.818889
44985,24.368,16.003,22.874,0,47.607,0,18.296,0,0,0,-5.324,-5.03,40.663,59.274,58,49.652,10.839,10.6,38.102,3.067,59.274,9.613,-5.277,73.454,185.563,34.001,472.352,142.008,2.998,2.997,79.357,2.924,0.851944,-51.7497,0.832778,0.8325
44986,24.353,16.003,22.874,0,47.607,0,18.296,0,0,0,-5.277,-5.03,40.611,59.209,58,49.839,10.838,10.6,38.121,3.065,59.209,9.611,-5.208,73.454,185.563,34.001,472.396,141.96,2.98,3.033,79.398,2.922,0.851389,-51.073,0.827778,0.8425
44987,24.338,15.989,22.844,0,47.637,0,18.296,0,0,0,-5.208,-5.03,40.576,59.136,58,50.049,10.838,10.6,38.096,3.067,59.136,9.611,-5.165,73.584,185.563,34.001,472.526,141.96,2.979,3.077,79.465,2.924,0.851944,-50.6513,0.8275,0.854722
44988,24.324,15.974,22.83,0,47.732,0,18.267,0,0,0,-5.176,-5.03,40.551,59.068,58,50.214,10.838,10.6,38.071,3.067,59.078,9.615,-5.161,73.568,185.563,34.001,472.613,141.96,2.992,3.11,79.543,2.924,0.851944,-50.6121,0.831111,0.863889
44989,24.309,15.989,22.844,0,47.761,0,18.281,0,0,0,-5.161,-5.03,40.524,59.046,58,50.304,10.838,10.6,38.045,3.065,59.046,9.619,-5.125,73.649,185.563,34.001,472.786,141.96,3.025,3.126,79.607,2.922,0.851389,-50.2591,0.840278,0.868333
44990,24.294,15.974,22.83,0,47.791,0,18.281,0,0,0,-5.125,-5.03,40.507,59.071,58,50.22,10.837,10.6,38.065,3.064,59.071,9.626,-5.075,73.649,185.563,34.001,473.003,141.96,3.048,3.108,79.643,2.921,0.851111,-49.7687,0.846667,0.863333
44991,24.309,15.959,22.815,0,47.791,0,18.252,0,0,0,-5.027,-5.03,40.498,59.115,58,50.083,10.837,10.6,38.014,3.065,59.115,9.67,-5.027,73.649,185.563,34.001,473.09,141.96,3.079,3.082,79.64,2.922,0.851389,-49.298,0.855278,0.856111
44992,24.294,15.974,22.815,0,47.761,0,18.252,0,0,0,-5.035,-5.03,40.495,59.151,58,49.966,10.837,10.6,38.03,3.065,59.151,9.66,-5.035,73.665,185.563,34.001,473.22,141.96,3.1,3.058,79.602,2.921,0.851389,-49.3765,0.861111,0.849444
44993,24.294,15.959,22.8,0,47.747,0,18.252,0,0,0,-5.035,-5.03,40.495,59.129,58,50.024,10.837,10.6,38.03,3.062,59.129,9.641,-4.988,73.584,185.563,34.001,473.394,141.96,3.107,3.066,79.575,2.918,0.850556,-48.9156,0.863056,0.851667
44994,24.294,15.974,22.83,0,41.257,0,18.267,0,0,0,-5.122,-5.03,40.478,58.974,58,50.477,10.834,10.6,38.024,3.052,58.974,9.678,-5.096,73.584,185.71,34.001,473.568,141.96,3.024,3.147,79.65,2.909,0.847778,-49.9747,0.84,0.874167
44995,24.294,15.974,22.83,0,41.257,0,18.267,0,0,0,-5.096,-5.03,40.478,58.974,58,50.477,10.833,10.6,38.043,3.052,58.974,9.678,-5.096,73.584,185.71,34.001,473.568,141.96,3.024,3.147,79.65,2.909,0.847778,-49.9747,0.84,0.874167
44996,24.28,15.989,22.844,0,28.293,0,18.267,0,0,0,-5.085,-5.03,40.468,58.89,58,50.719,10.832,10.6,38.059,3.046,58.89,9.564,-5.085,73.584,185.71,34.001,473.741,141.96,2.068,3.19,80.487,2.903,0.846111,-49.8668,0.574444,0.886111
44997,24.265,16.025,22.888,0,3.904,0,18.311,0,0,0,-5.082,-5.03,40.454,58.825,58,50.903,10.831,10.6,38.077,3.038,58.825,9.549,-5.14,73.584,185.71,34.001,474.132,141.96,1.086,3.218,83.113,2.895,0.843889,-50.4062,0.301667,0.893889
44998,24.265,16.025,22.888,0,0,0,18.311,0,0,0,-5.14,-5.03,40.439,58.804,58,50.962,10.829,10.6,38.141,3.043,58.804,9.528,-5.103,73.584,185.71,34.001,474.262,141.895,0.069,3.235,85.127,2.899,0.845278,-50.0433,0.0191667,0.898611
44999,24.265,16.04,22.903,0,0,0,18.325,0,0,0,-5.103,-5.03,40.44,58.749,58,51.12,10.828,10.6,38.159,3.051,58.749,9.547,-5.169,73.584,185.71,34.001,474.436,141.895,0.043,3.275,87.225,2.907,0.8475,-50.6906,0.0119444,0.909722
45000,24.265,16.04,22.917,0,0,0,18.325,0,0,0,-5.089,-5.03,40.44,58.681,58,51.322,10.827,10.6,38.178,3.054,58.681,9.55,-5.183,73.568,185.71,34.001,475,141.911,0.034,3.319,89.345,2.91,0.848333,-50.8279,0.00944444,0.921944
45001,24.243,16.04,22.903,0,0,0,18.325,0,0,0,-5.183,-5.03,40.425,58.637,58,51.447,10.826,10.6,38.197,3.057,58.637,9.519,-5.176,73.584,185.71,34.001,475.087,141.895,0.026,3.347,91.633,2.913,0.849167,-50.7592,0.00722222,0.929722
45002,24.229,16.025,22.888,0,0,0,18.311,0,0,0,-5.219,-5.03,40.393,58.648,58,51.419,10.826,10.6,38.146,3.061,58.644,9.513,-5.219,73.584,185.71,34.001,475.304,141.895,0.022,3.345,93.867,2.917,0.850278,-51.1809,0.00611111,0.929167
45003,24.214,16.003,22.874,0,0,0,18.296,0,0,0,-5.219,-5.03,40.393,58.681,58,51.306,10.826,10.6,38.146,3.066,58.681,9.525,-5.223,73.584,185.71,34.001,475.477,141.895,0.02,3.328,95.982,2.921,0.851667,-51.2201,0.00555556,0.924444
45004,24.199,15.974,22.83,0,0,0,18.267,0,0,0,-5.288,-5.03,40.326,58.709,58,51.214,10.827,10.6,38.054,3.067,58.709,9.526,-5.288,73.584,185.71,34.001,475.694,141.895,0.018,3.31,98.008,2.922,0.851944,-51.8576,0.005,0.919444
45005,24.155,15.959,22.815,0,0,0,18.252,0,0,0,-5.273,-5.03,40.295,58.666,58,51.336,10.828,10.6,38.031,3.075,58.666,9.522,-5.241,73.584,185.482,34.001,476.172,141.878,0.017,3.342,100,2.93,0.854167,-51.3967,0.00472222,0.928333
45006,24.141,15.959,22.815,0,0,0,18.252,0,0,0,-5.241,-5.03,40.266,58.597,58,51.54,10.827,10.6,38.008,3.079,58.597,9.525,-5.32,73.665,185.482,34.001,476.345,141.895,0.017,3.387,100,2.934,0.855278,-52.1714,0.00472222,0.940833
45007,24.126,15.916,22.72,0,0,0,18.186,0,0,0,-5.349,-5.03,40.228,58.518,58,51.775,10.828,10.6,37.945,3.078,58.518,9.522,-5.226,73.649,185.482,34.001,476.432,141.895,0.017,3.433,100,2.933,0.855,-51.2496,0.00472222,0.953611
45008,24.111,15.886,22.69,0,0,0,18.157,0,0,0,-5.313,-5.03,40.163,58.453,58,51.968,10.83,10.6,37.818,3.079,58.453,9.526,-5.313,73.649,185.482,33.984,476.78,141.895,0.017,3.472,100,2.934,0.855278,-52.1027,0.00472222,0.964444
45009,24.031,15.857,22.69,0,0,0,18.142,0,0,0,-5.223,-5.03,40.131,58.384,58,52.169,10.83,10.6,37.799,3.078,58.384,9.546,-5.288,73.584,185.482,34.001,477.17,141.878,0.016,3.511,100,2.933,0.855,-51.8576,0.00444444,0.975278
45010,24.001,15.842,22.632,0,0,0,18.113,0,0,0,-5.288,-5.03,40.08,58.377,58,52.188,10.831,10.6,37.736,3.079,58.377,9.543,-5.386,73.584,185.482,34.001,477.387,141.813,0.017,3.516,100,2.934,0.855278,-52.8186,0.00472222,0.976667
45011,23.987,15.842,22.617,0,0,0,18.098,0,0,0,-5.494,-5.03,39.963,58.38,58,52.175,10.831,10.6,37.693,3.081,58.38,9.545,-5.494,73.584,185.482,34.001,477.648,141.813,0.016,3.515,100,2.936,0.855833,-53.8777,0.00444444,0.976389
45012,23.943,15.82,22.595,0,0,0,18.083,0,0,0,-5.447,-5.03,39.927,58.377,58,52.182,10.832,10.6,37.629,3.08,58.377,9.551,-5.328,73.584,185.482,34.001,478.342,141.813,0.016,3.517,100,2.935,0.855556,-52.2498,0.00444444,0.976944
45013,23.899,15.791,22.551,0,0,0,18.054,0,0,0,-5.367,-5.03,39.822,58.369,58,52.202,10.833,10.6,37.546,3.083,58.369,9.55,-5.367,73.584,185.482,34.001,478.472,141.813,0.016,3.523,100,2.938,0.856389,-52.6323,0.00444444,0.978611
45014,23.848,15.762,22.522,0,0,0,18.018,0,0,0,-5.458,-5.03,39.749,58.373,58,52.189,10.833,10.6,37.529,3.083,58.373,9.543,-5.458,73.584,185.482,34.001,478.733,141.813,0.016,3.521,100,2.938,0.856389,-53.5247,0.00444444,0.978056
45015,23.804,15.747,22.507,0,0,0,18.003,0,0,0,-5.574,-5.03,39.68,58.377,58,52.176,10.833,10.6,37.51,3.081,58.377,9.59,-5.574,73.568,185.482,34.001,478.733,141.813,0.016,3.516,100,2.937,0.855833,-54.6623,0.00444444,0.976667
45016,23.73,15.718,22.493,0,0,0,17.988,0,0,0,-5.548,-5.03,39.552,58.359,58,52.226,10.833,10.6,37.469,3.079,58.359,9.582,-5.548,73.584,185.482,34.001,479.167,141.813,0.016,3.524,100,2.934,0.855278,-54.4073,0.00444444,0.978889
45017,23.679,15.732,22.478,0,0,0,17.974,0,0,0,-5.537,-5.03,39.479,58.348,58,52.257,10.834,10.6,37.403,3.077,58.348,9.576,-5.537,73.454,185.482,34.001,479.384,141.813,0.016,3.528,100,2.932,0.854722,-54.2994,0.00444444,0.98
45018,23.591,15.718,22.463,0,0,0,17.959,0,0,0,-5.541,-5.03,39.396,58.373,58,52.175,10.833,10.6,37.43,3.075,58.373,9.57,-5.61,73.454,185.482,34.001,479.861,141.699,0.016,3.51,100,2.931,0.854167,-55.0153,0.00444444,0.975
45019,23.533,15.703,22.434,0,0,0,17.944,0,0,0,-5.61,-5.03,39.304,58.398,58,52.097,10.833,10.6,37.409,3.072,58.398,9.572,-5.729,73.454,185.482,34.001,480.165,141.683,0.016,3.492,100,2.928,0.853333,-56.1823,0.00444444,0.97
45020,23.452,15.703,22.412,0,0,0,17.944,0,0,0,-5.664,-5.03,39.152,58.435,58,51.985,10.833,10.6,37.37,3.067,58.435,9.569,-5.498,73.454,185.482,34.001,480.599,141.699,0.016,3.465,100,2.923,0.851944,-53.917,0.00444444,0.9625
45021,23.423,15.703,22.434,0,0,0,17.944,0,0,0,-5.498,-5.03,39.091,58.438,58,51.972,10.833,10.6,37.35,3.066,58.438,9.581,-5.422,73.454,185.482,34.001,480.903,141.699,0.016,3.46,100,2.922,0.851667,-53.1717,0.00444444,0.961111
45022,23.379,15.688,22.412,0,0,0,17.93,0,0,0,-5.523,-5.03,38.947,58.42,58,52.025,10.832,10.6,37.354,3.064,58.42,9.575,-5.523,73.47,185.482,34.001,481.337,141.699,0.016,3.469,100,2.92,0.851111,-54.1621,0.00444444,0.963611
45023,23.298,15.688,22.397,0,0,0,17.93,0,0,0,-5.548,-5.03,38.887,58.279,58,52.447,10.832,10.6,37.334,3.065,58.279,9.576,-5.49,73.421,185.482,34.001,481.684,141.699,0.016,3.554,100,2.921,0.851389,-53.8385,0.00444444,0.987222
45024,23.284,15.674,22.368,0,0,0,17.9,0,0,0,-5.335,-5.03,38.804,58.196,58,52.696,10.832,10.6,37.294,3.064,58.196,9.569,-5.335,73.421,185.482,34.001,482.031,141.699,0.016,3.603,100,2.92,0.851111,-52.3185,0.00444444,1.00083
45025,23.254,15.659,22.354,0,0,0,17.9,0,0,0,-5.302,-5.03,38.75,58.142,58,52.854,10.832,10.6,37.273,3.063,58.142,9.543,-5.302,73.356,185.482,34.001,482.248,141.699,0.016,3.634,100,2.919,0.850833,-51.9949,0.00444444,1.00944
45026,23.21,15.637,22.354,0,0,0,17.886,0,0,0,-5.462,-5.03,38.68,58.127,58,52.896,10.832,10.6,37.253,3.062,58.127,9.535,-5.462,73.34,185.482,34.001,482.726,141.699,0.016,3.641,100,2.918,0.850556,-53.5639,0.00444444,1.01139
45027,23.167,15.659,22.354,0,0,0,17.886,0,0,0,-5.523,-5.03,38.627,58.2,58,52.676,10.831,10.6,37.279,3.057,58.2,9.541,-5.429,73.34,185.563,34.001,482.986,141.699,0.016,3.592,100,2.914,0.849167,-53.2403,0.00444444,0.997778
45028,23.13,15.637,22.339,0,0,0,17.886,0,0,0,-5.357,-5.03,38.547,58.279,58,52.435,10.831,10.6,37.239,3.055,58.279,9.533,-5.357,73.34,185.563,34.001,483.333,141.699,0.016,3.542,100,2.911,0.848611,-52.5342,0.00444444,0.983889
45029,23.086,15.637,22.354,0,0,0,17.886,0,0,0,-5.353,-5.03,38.489,58.359,58,52.195,10.83,10.6,37.264,3.052,58.359,9.532,-5.353,73.34,185.563,34.001,483.507,141.699,0.016,3.491,100,2.909,0.847778,-52.495,0.00444444,0.969722
45030,23.027,15.637,22.339,0,0,0,17.871,0,0,0,-5.49,-5.03,38.421,58.395,58,52.085,10.83,10.6,37.243,3.049,58.395,9.528,-5.556,73.34,185.563,34.001,484.115,141.65,0.016,3.466,100,2.906,0.846944,-54.4857,0.00444444,0.962778
45031,22.998,15.623,22.324,0,0,0,17.856,0,0,0,-5.556,-5.03,38.364,58.337,58,52.258,10.83,10.6,37.223,3.049,58.337,9.532,-5.458,73.454,185.563,34.001,484.462,141.585,0.016,3.501,100,2.906,0.846944,-53.5247,0.00444444,0.9725
45032,22.932,15.608,22.31,0,0,0,17.856,0,0,0,-5.324,-5.03,38.284,58.181,58,52.723,10.829,10.6,37.231,3.046,58.181,9.514,-5.288,73.454,185.563,34.001,485.113,141.569,0.016,3.59,100,2.902,0.846111,-51.8576,0.00444444,0.997222
45033,22.903,15.637,22.339,0,0,0,17.871,0,0,0,-5.288,-5.03,38.234,58.095,58,52.982,10.829,10.6,37.208,3.044,58.095,9.516,-5.342,73.454,185.563,34.001,485.373,141.569,0.016,3.64,100,2.9,0.845556,-52.3871,0.00444444,1.01111
45034,22.888,15.623,22.339,0,0,0,17.871,0,0,0,-5.411,-5.03,38.14,58.026,58,53.186,10.828,10.6,37.213,3.042,58.026,9.519,-5.411,73.454,185.563,34.001,485.46,141.585,0.016,3.679,100,2.899,0.845,-53.0638,0.00444444,1.02194
45035,22.844,15.623,22.324,0,0,0,17.856,0,0,0,-5.411,-5.03,38.108,58.008,58,53.238,10.828,10.6,37.194,3.039,58.008,9.518,-5.324,73.421,185.563,34.001,486.241,141.569,0.016,3.686,100,2.895,0.844167,-52.2106,0.00444444,1.02389
45036,22.83,15.623,22.324,0,0,0,17.856,0,0,0,-5.324,-5.03,38.072,58.04,58,53.14,10.827,10.6,37.218,3.037,58.04,9.509,-5.27,73.421,185.563,34.001,486.415,141.585,0.016,3.665,100,2.894,0.843611,-51.681,0.00444444,1.01806
45037,22.764,15.637,22.339,0,0,0,17.871,0,0,0,-5.266,-5.03,37.988,58.066,58,53.065,10.826,10.6,37.223,3.036,58.066,9.513,-5.324,73.421,185.4,34.001,486.979,141.585,0.016,3.649,100,2.892,0.843333,-52.2106,0.00444444,1.01361
45038,22.734,15.608,22.295,0,0,0,17.834,0,0,0,-5.324,-5.03,37.945,58.033,58,53.164,10.826,10.6,37.207,3.037,58.033,9.503,-5.44,73.421,185.4,34.001,487.326,141.65,0.016,3.67,100,2.893,0.843611,-53.3482,0.00444444,1.01944
45039,22.72,15.623,22.324,0,0,0,17.871,0,0,0,-5.407,-5.03,37.865,57.964,58,53.372,10.825,10.6,37.21,3.04,57.964,9.537,-5.407,73.421,185.4,34.001,487.891,141.65,0.016,3.714,100,2.896,0.844444,-53.0246,0.00444444,1.03167
45040,22.705,15.637,22.339,0,0,0,17.871,0,0,0,-5.259,-5.03,37.841,57.885,58,53.609,10.824,10.6,37.234,3.037,57.885,9.54,-5.259,73.421,185.4,34.001,488.108,141.65,0.016,3.759,100,2.893,0.843611,-51.5732,0.00444444,1.04417
45041,22.661,15.637,22.339,0,0,0,17.871,0,0,0,-5.31,-5.03,37.815,57.751,58,54.012,10.824,10.6,37.214,3.028,57.751,9.537,-5.219,73.421,185.4,34.001,488.845,141.65,0.016,3.83,100,2.885,0.841111,-51.1809,0.00444444,1.06389
45042,22.646,15.659,22.354,0,0,0,17.886,0,0,0,-5.19,-5.03,37.77,57.711,58,54.133,10.822,10.6,37.237,3.026,57.711,9.534,-5.317,73.421,185.4,34.001,488.932,141.569,0.016,3.852,100,2.882,0.840556,-52.142,0.00444444,1.07
45043,22.595,15.659,22.368,0,0,0,17.9,0,0,0,-5.407,-5.03,37.685,57.635,58,54.364,10.82,10.6,37.288,3.019,57.635,9.531,-5.382,73.421,185.563,34.001,489.887,141.569,0.016,3.892,100,2.876,0.838611,-52.7794,0.00444444,1.08111
45044,22.581,15.688,22.397,0,0,0,17.915,0,0,0,-5.302,-5.03,37.654,57.595,58,54.485,10.819,10.6,37.312,3.015,57.595,9.534,-5.237,73.34,185.563,34.001,489.974,141.569,0.016,3.912,100,2.872,0.8375,-51.3574,0.00444444,1.08667
45045,22.581,15.674,22.383,0,0,0,17.915,0,0,0,-5.331,-5.03,37.629,57.567,58,54.574,10.818,10.6,37.335,3.013,57.567,9.532,-5.114,73.34,185.563,34.001,490.668,141.504,0.016,3.928,100,2.87,0.836944,-50.1512,0.00444444,1.09111
45046,22.537,15.688,22.397,0,0,0,17.93,0,0,0,-5.136,-5.03,37.602,57.559,58,54.6,10.817,10.6,37.343,3.002,57.559,9.533,-5.208,73.34,185.563,34.001,491.059,141.504,0.016,3.922,100,2.86,0.833889,-51.073,0.00444444,1.08944
45047,22.522,15.703,22.412,0,0,0,17.944,0,0,0,-5.103,-5.03,37.567,57.541,58,54.658,10.816,10.6,37.369,2.999,57.541,9.526,-5.292,73.34,185.4,34.001,491.753,141.504,0.016,3.931,100,2.857,0.833056,-51.8968,0.00444444,1.09194
45048,22.522,15.718,22.449,0,0,0,17.959,0,0,0,-5.136,-5.03,37.534,57.491,58,54.813,10.815,10.6,37.392,2.996,57.491,9.53,-5.197,73.34,185.4,34.001,491.753,141.504,0.016,3.958,100,2.853,0.832222,-50.9652,0.00444444,1.09944
45049,22.522,15.732,22.463,0,0,0,17.974,0,0,0,-5.067,-5.03,37.535,57.404,58,55.077,10.813,10.6,37.444,2.993,57.404,9.53,-5.067,73.34,185.4,34.001,492.448,141.504,0.016,4.008,100,2.85,0.831389,-49.6903,0.00444444,1.11333
45050,22.507,15.747,22.478,0,0,0,17.974,0,0,0,-5.125,-5.03,37.516,57.194,58,55.714,10.812,10.6,37.467,2.997,57.194,9.487,-5.009,73.34,185.4,34.001,493.229,141.504,0.016,4.139,100,2.854,0.8325,-49.1215,0.00444444,1.14972
45051,22.507,15.747,22.493,0,0,0,17.988,0,0,0,-5.009,-5.03,37.516,57.118,58,55.946,10.812,10.6,37.448,2.998,57.118,9.485,-4.962,73.34,185.4,34.001,493.359,141.504,0.016,4.187,100,2.854,0.832778,-48.6606,0.00444444,1.16306
45052,22.493,15.747,22.507,0,0,0,18.003,0,0,0,-5.067,-5.03,37.497,57.082,58,56.059,10.809,10.6,37.5,2.997,57.082,9.495,-5.067,73.34,185.4,34.001,493.967,141.504,0.016,4.209,100,2.854,0.8325,-49.6903,0.00444444,1.16917
45053,22.507,15.747,22.507,0,0,0,18.003,0,0,0,-5.154,-5.03,37.488,57.078,58,56.079,10.808,10.6,37.508,2.998,57.078,9.488,-4.962,73.34,185.4,34.001,494.227,141.504,0.016,4.213,100,2.855,0.832778,-48.6606,0.00444444,1.17028
45054,22.507,15.762,22.522,0,0,0,18.018,0,0,0,-5.064,-5.03,37.493,57.078,58,56.084,10.807,10.6,37.535,2.995,57.078,9.491,-4.944,73.34,185.4,34.001,494.878,141.423,0.016,4.212,100,2.852,0.831944,-48.4841,0.00444444,1.17
45055,22.493,15.747,22.507,0,0,0,18.003,0,0,0,-4.962,-5.03,37.493,57.067,58,56.122,10.807,10.6,37.517,2.994,57.067,9.482,-5.06,73.34,185.4,34.001,495.052,141.423,0.016,4.218,100,2.85,0.831667,-49.6216,0.00444444,1.17167
45056,22.478,15.791,22.566,0,0,0,18.054,0,0,0,-5.082,-5.03,37.457,56.991,58,56.361,10.804,10.6,37.613,2.992,56.991,9.476,-5.161,73.34,185.4,34.001,495.747,141.39,0.016,4.264,100,2.848,0.831111,-50.6121,0.00444444,1.18444
45057,22.478,15.791,22.551,0,0,0,18.054,0,0,0,-5.114,-5.03,37.456,56.934,58,56.541,10.804,10.6,37.596,2.989,56.934,9.489,-5.125,73.34,185.4,34.001,496.441,141.39,0.016,4.297,100,2.846,0.830278,-50.2591,0.00444444,1.19361
45058,22.478,15.806,22.581,0,0,0,18.069,0,0,0,-5.165,-5.03,37.462,56.785,58,56.998,10.803,10.6,37.622,2.987,56.785,9.481,-4.999,73.421,185.4,34.001,497.179,141.39,0.016,4.387,100,2.844,0.829722,-49.0234,0.00444444,1.21861
45059,22.463,15.82,22.595,0,0,0,18.083,0,0,0,-4.999,-5.03,37.46,56.706,58,57.244,10.802,10.6,37.649,2.985,56.706,9.482,-5.064,73.421,185.4,34.001,497.526,141.39,0.016,4.433,100,2.841,0.829167,-49.6609,0.00444444,1.23139
45060,22.463,15.842,22.595,0,0,0,18.083,0,0,0,-5.085,-5.03,37.426,56.644,58,57.435,10.801,10.6,37.656,2.984,56.644,9.475,-5.085,73.421,185.4,34.001,498.047,141.39,0.016,4.471,100,2.84,0.828889,-49.8668,0.00444444,1.24194
45061,22.434,15.842,22.632,0,0,0,18.098,0,0,0,-5.042,-5.03,37.408,56.554,58,57.721,10.8,10.6,37.684,2.973,56.554,9.47,-5.216,73.421,185.4,34.001,498.915,141.374,0.016,4.518,100,2.83,0.825833,-51.1515,0.00444444,1.255
45062,22.434,15.857,22.646,0,0,0,18.113,0,0,0,-5.103,-5.03,37.392,56.521,58,57.827,10.799,10.6,37.71,2.975,56.521,9.479,-5.122,73.421,185.4,34.001,499.045,141.374,0.016,4.541,100,2.832,0.826389,-50.2297,0.00444444,1.26139
45063,22.434,15.872,22.676,0,0,0,18.142,0,0,0,-5.009,-5.03,37.398,56.438,58,58.093,10.796,10.6,37.765,2.974,56.438,9.512,-4.984,73.324,185.4,34.001,499.913,141.39,0.016,4.593,100,2.83,0.826111,-48.8763,0.00444444,1.27583
45064,22.434,15.872,22.676,0,0,0,18.142,0,0,0,-5.006,-5.03,37.395,56.438,58,58.093,10.795,10.6,37.79,2.974,56.438,9.512,-4.984,73.324,185.4,34.001,499.913,141.39,0.016,4.593,100,2.83,0.826111,-48.8763,0.00444444,1.27583
45065,22.449,15.916,22.734,0,0,0,18.186,0,0,0,-4.886,-5.03,37.41,56.297,58,58.535,10.794,10.6,37.815,2.977,56.297,9.49,-4.908,73.34,185.4,34.001,500.738,141.39,0.016,4.684,100,2.833,0.826944,-48.131,0.00444444,1.30111
45066,22.463,15.93,22.749,0,0,0,18.201,0,0,0,-4.908,-5.03,37.419,56.196,58,58.784,10.792,10.6,37.887,2.974,56.217,9.502,-4.933,73.34,185.4,34.001,501.476,141.276,0.016,4.731,100,2.83,0.826111,-48.3762,0.00444444,1.31417
