time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
45067,22.493,15.93,22.764,0,0,0,18.223,0,0,0,-4.908,-5.03,37.452,56.098,58,59.161,10.79,10.6,37.94,2.969,56.098,9.495,-4.843,73.34,185.4,34.001,502.3,141.276,0.016,4.801,100,2.825,0.824722,-47.4936,0.00444444,1.33361
45068,22.507,15.959,22.8,0,0,0,18.237,0,0,0,-4.832,-5.03,37.504,56.091,58,59.193,10.788,10.6,37.996,2.964,56.091,9.49,-4.829,73.34,185.4,34.001,502.517,141.276,0.016,4.802,100,2.82,0.823333,-47.3563,0.00444444,1.33389
45069,22.522,16.003,22.859,0,0,0,18.296,0,0,0,-4.829,-5.03,37.53,56.131,58,59.094,10.787,10.6,38.023,2.959,56.131,9.491,-4.847,73.34,185.4,34.001,503.255,141.276,0.016,4.778,100,2.814,0.821944,-47.5328,0.00444444,1.32722
45070,22.551,16.003,22.874,0,0,0,18.296,0,0,0,-4.872,-5.03,37.585,56.141,58,59.071,10.783,10.6,38.123,2.958,56.141,9.489,-4.807,73.34,185.4,34.001,503.863,141.227,0.016,4.773,100,2.814,0.821667,-47.1406,0.00444444,1.32583
45071,22.566,16.025,22.888,0,0,0,18.311,0,0,0,-4.872,-5.03,37.585,56.116,58,59.158,10.783,10.6,38.123,2.959,56.116,9.481,-4.778,73.34,185.4,34.001,503.95,141.227,0.016,4.79,100,2.814,0.821944,-46.8562,0.00444444,1.33056
45072,22.595,16.04,22.903,0,0,0,18.325,0,0,0,-4.749,-5.03,37.651,55.993,58,59.549,10.781,10.6,38.178,2.953,55.993,9.479,-4.814,73.421,185.4,34.001,504.905,141.227,0.016,4.863,100,2.808,0.820278,-47.2092,0.00444444,1.35083
45073,22.617,16.084,22.961,0,0,0,18.34,0,0,0,-4.796,-5.03,37.68,55.932,58,59.745,10.78,10.6,38.205,2.953,55.932,9.438,-4.886,73.421,185.4,34.001,505.556,141.227,0.016,4.902,100,2.808,0.820278,-47.9153,0.00444444,1.36167
45074,22.646,16.084,22.983,0,0,0,18.384,0,0,0,-4.868,-5.03,37.733,55.867,58,59.954,10.777,10.6,38.303,2.952,55.867,9.439,-4.868,73.421,185.4,34.001,505.99,141.227,0.016,4.943,100,2.807,0.82,-47.7388,0.00444444,1.37306
45075,22.676,16.113,22.998,0,0,0,18.406,0,0,0,-4.818,-5.03,37.764,55.791,58,60.205,10.776,10.6,38.332,2.951,55.791,9.439,-4.836,73.421,185.4,34.001,506.727,141.227,0.016,4.992,100,2.806,0.819722,-47.425,0.00444444,1.38667
45076,22.69,16.143,23.071,0,0,0,18.42,0,0,0,-4.836,-5.03,37.785,55.758,58,60.315,10.774,10.6,38.361,2.95,55.758,9.44,-4.792,73.421,185.4,34.001,507.248,141.227,0.016,5.013,100,2.805,0.819444,-46.9935,0.00444444,1.3925
45077,22.705,16.157,23.071,0,0,0,18.464,0,0,0,-4.792,-5.03,37.81,55.729,58,60.414,10.773,10.6,38.433,2.948,55.729,9.438,-4.81,73.421,185.4,34.001,507.509,141.162,0.016,5.031,100,2.803,0.818889,-47.17,0.00444444,1.3975
45078,22.705,16.157,23.086,0,0,0,18.479,0,0,0,-4.832,-5.03,37.855,55.693,58,60.535,10.77,10.6,38.491,2.947,55.693,9.444,-4.832,73.421,185.4,34.001,508.073,141.162,0.016,5.054,100,2.802,0.818611,-47.3857,0.00444444,1.40389
45079,22.749,16.187,23.13,0,0,0,18.494,0,0,0,-4.857,-5.03,37.878,55.577,58,60.909,10.769,10.6,38.52,2.945,55.577,9.436,-4.865,73.421,185.4,34.001,508.464,141.081,0.016,5.127,100,2.8,0.818056,-47.7094,0.00444444,1.42417
45080,22.749,16.208,23.145,0,0,0,18.508,0,0,0,-4.876,-5.03,37.93,55.523,58,61.085,10.767,10.6,38.578,2.945,55.523,9.429,-4.876,73.421,185.4,34.001,509.115,141.032,0.016,5.162,100,2.8,0.818056,-47.8172,0.00444444,1.43389
45081,22.778,16.238,23.196,0,0,0,18.552,0,0,0,-4.868,-5.03,37.947,55.465,58,61.284,10.765,10.6,38.651,2.942,55.465,9.432,-4.857,73.454,185.4,34.001,509.809,141.032,0.016,5.199,100,2.796,0.817222,-47.6309,0.00444444,1.44417
45082,22.8,16.282,23.21,0,0,0,18.567,0,0,0,-4.857,-5.03,37.963,55.451,58,61.341,10.764,10.6,38.681,2.941,55.451,9.421,-4.854,73.454,185.4,34.001,510.72,141.032,0.016,5.209,100,2.795,0.816944,-47.6015,0.00444444,1.44694
45083,22.815,16.296,23.269,0,0,0,18.618,0,0,0,-4.872,-5.03,38.011,55.443,58,61.377,10.761,10.6,38.783,2.939,55.443,9.417,-4.872,73.584,185.4,34.001,510.851,141.032,0.016,5.214,100,2.793,0.816389,-47.778,0.00444444,1.44833
45084,22.844,16.296,23.284,0,0,0,18.633,0,0,0,-4.861,-5.03,38.037,55.418,58,61.481,10.76,10.6,38.813,2.937,55.418,9.424,-4.854,73.584,185.4,33.887,511.675,141.032,0.016,5.233,100,2.791,0.815833,-47.6015,0.00444444,1.45361
45085,22.859,16.34,23.35,0,0,0,18.677,0,0,0,-4.825,-5.03,38.085,55.378,58,61.616,10.756,10.6,38.916,2.934,55.378,9.408,-4.825,73.584,185.4,33.887,511.849,141.048,0.016,5.257,100,2.788,0.815,-47.3171,0.00444444,1.46028
45086,22.859,16.355,23.379,0,0,0,18.691,0,0,0,-4.825,-5.03,38.085,55.32,58,61.804,10.756,10.6,38.916,2.933,55.32,9.417,-4.832,73.584,185.4,33.887,512.413,140.967,0.016,5.294,100,2.787,0.814722,-47.3857,0.00444444,1.47056
45087,22.874,16.37,23.394,0,0,0,18.706,0,0,0,-4.879,-5.03,38.116,55.263,58,61.992,10.754,10.6,38.977,2.933,55.263,9.414,-4.879,73.584,185.4,33.887,512.543,140.967,0.016,5.332,100,2.787,0.814722,-47.8466,0.00444444,1.48111
45088,22.903,16.421,23.438,0,0,0,18.75,0,0,0,-4.93,-5.03,38.134,55.165,58,62.316,10.752,10.6,39.052,2.929,55.165,9.452,-4.886,73.584,185.4,33.887,513.628,140.967,0.016,5.392,100,2.782,0.813611,-47.9153,0.00444444,1.49778
45089,22.917,16.45,23.496,0,0.623,0,18.801,0,0,0,-4.886,-5.03,38.168,55.118,58,62.474,10.751,10.6,39.079,2.927,55.118,9.432,-4.825,73.649,185.319,33.87,514.193,140.967,0.016,5.422,100,2.78,0.813056,-47.3171,0.00444444,1.50611
45090,22.917,16.465,23.511,0,11.858,0,18.816,0,0,0,-4.865,-5.03,38.211,55.049,58,62.7,10.748,10.6,39.182,2.925,55.049,9.44,-4.865,73.649,185.205,33.887,514.41,140.967,0.016,5.465,100,2.779,0.8125,-47.7094,0.00444444,1.51806
45091,22.932,16.494,23.562,0,21.35,0,18.845,0,0,0,-4.821,-5.03,38.23,54.973,58,62.947,10.745,10.6,39.257,2.921,54.977,9.429,-4.923,73.649,185.205,33.887,515.104,140.967,0.016,5.51,100,2.774,0.811389,-48.2781,0.00444444,1.53056
45092,22.947,16.509,23.591,0,41.125,0,18.875,0,0,0,-4.923,-5.03,38.237,54.973,58,62.973,10.744,10.6,39.288,2.919,54.973,9.436,-4.988,73.584,185.205,33.87,515.712,140.967,0.016,5.514,100,2.773,0.810833,-48.9156,0.00444444,1.53167
45093,22.961,16.523,23.621,0,50.779,0,18.889,0,0,0,-4.937,-5.03,38.268,54.991,58,62.935,10.742,10.6,39.35,2.916,54.991,9.607,-4.937,73.454,185.205,33.887,515.885,140.837,0.017,5.503,100,2.77,0.81,-48.4154,0.00472222,1.52861
45094,22.961,16.589,23.694,0,60,0,18.918,0,0,0,-4.952,-5.03,38.279,55.02,58,62.883,10.74,10.6,39.425,2.915,55.02,10.154,-4.923,73.454,185.205,33.887,516.667,140.837,3.81,5.492,99.922,2.768,0.809722,-48.2781,1.05833,1.52556
45095,22.983,16.619,23.694,0,59.949,0,18.97,0,0,0,-4.923,-5.03,38.29,55.002,58,62.957,10.738,10.6,39.501,2.913,55.002,10.16,-4.923,73.454,185.205,33.887,517.448,140.853,5.771,5.504,99.523,2.766,0.809167,-48.2781,1.60306,1.52889
45096,22.998,16.648,23.789,0,59.216,0,19.028,0,0,0,-4.923,-5.03,38.303,54.941,58,63.163,10.736,10.6,39.574,2.908,54.941,10.111,-4.923,73.454,185.205,33.887,517.622,140.853,6.695,5.54,98.693,2.761,0.807778,-48.2781,1.85972,1.53889
45097,22.998,16.677,23.833,0,58.425,0,19.058,0,0,0,-4.923,-5.03,38.318,54.894,58,63.302,10.734,10.6,39.646,2.902,54.901,10.032,-4.952,73.454,185.205,33.887,518.142,140.837,7.456,5.563,97.363,2.755,0.806111,-48.5625,2.07111,1.54528
45098,23.013,16.721,23.899,0,57.495,0,19.116,0,0,0,-4.912,-5.03,38.334,54.883,58,63.379,10.731,10.6,39.719,2.895,54.883,9.985,-4.883,73.454,185.205,33.87,518.88,140.853,7.799,5.571,95.794,2.748,0.804167,-47.8859,2.16639,1.5475
45099,23.027,16.736,23.928,0,56.594,0,19.138,0,0,0,-4.879,-5.03,38.378,54.897,58,63.356,10.725,10.6,39.954,2.891,54.897,9.921,-4.879,73.454,185.205,33.887,519.01,140.837,7.881,5.563,94.313,2.744,0.803056,-47.8466,2.18917,1.54528
45100,23.027,16.816,24.016,0,55.708,0,19.211,0,0,0,-4.879,-5.03,38.378,54.93,58,63.279,10.725,10.6,39.954,2.884,54.93,9.866,-4.959,73.454,185.205,33.887,519.748,140.804,7.826,5.54,92.822,2.737,0.801111,-48.6312,2.17389,1.53889
45101,23.042,16.86,24.082,0,54.917,0,19.27,0,0,0,-4.93,-5.03,38.397,54.962,58,63.203,10.719,10.6,40.141,2.874,54.962,9.821,-4.955,73.454,185.205,33.887,520.009,140.804,7.654,5.514,91.508,2.727,0.798333,-48.592,2.12611,1.53167
45102,23.042,16.904,24.155,0,54.185,0,19.321,0,0,0,-4.948,-5.03,38.409,55.017,58,63.059,10.715,10.6,40.305,2.869,55.017,9.779,-4.948,73.454,185.205,33.887,520.616,140.804,7.418,5.481,90.296,2.722,0.796944,-48.5233,2.06056,1.5225
45103,23.071,16.985,24.243,0,53.511,0,19.409,0,0,0,-4.93,-5.03,38.424,55.19,58,62.579,10.712,10.6,40.421,2.845,55.19,9.705,-4.908,73.34,185.205,33.887,521.398,140.804,6.949,5.361,88.144,2.698,0.790278,-48.131,1.93028,1.48917
45104,23.071,17.087,24.412,0,52.903,0,19.482,0,0,0,-4.905,-5.03,38.446,55.284,58,62.315,10.707,10.6,40.583,2.837,55.284,9.664,-4.901,73.34,185.205,33.887,522.049,140.755,6.681,5.301,87.282,2.691,0.788056,-48.0624,1.85583,1.4725
45105,23.101,17.183,24.536,0,52.368,0,19.534,0,0,0,-4.901,-5.03,38.468,55.357,58,62.115,10.703,10.6,40.747,2.826,55.357,9.641,-4.843,73.34,185.205,33.887,522.222,140.723,6.48,5.249,86.536,2.679,0.785,-47.4936,1.8,1.45806
45106,23.115,17.241,24.646,0,51.577,0,19.717,0,0,0,-4.843,-5.03,38.498,55.407,58,61.981,10.699,10.6,40.909,2.819,55.407,9.618,-4.825,73.34,185.205,33.887,522.83,140.658,6.238,5.212,85.942,2.672,0.783056,-47.3171,1.73278,1.44778
45107,23.13,17.322,24.734,0,51.24,0,19.717,0,0,0,-4.825,-5.03,38.53,55.476,58,61.791,10.694,10.6,41.073,2.805,55.476,9.599,-4.796,73.34,185.205,33.887,523.047,140.658,6.066,5.164,85.399,2.659,0.779167,-47.0327,1.685,1.43444
45108,23.167,17.41,24.873,0,50.977,0,19.9,0,0,0,-4.796,-5.03,38.57,55.545,58,61.657,10.689,10.6,41.237,2.8,55.545,9.577,-4.767,73.34,185.205,33.887,523.741,140.658,5.866,5.132,84.954,2.654,0.777778,-46.7483,1.62944,1.42556
45109,23.196,17.454,24.932,0,50.764,0,19.958,0,0,0,-4.742,-5.03,38.618,55.595,58,61.467,10.685,10.6,41.445,2.794,55.595,9.575,-4.738,73.34,185.205,33.887,524.002,140.658,5.691,5.088,84.592,2.648,0.776111,-46.4639,1.58083,1.41333
45110,23.269,17.607,25.159,0,50.398,0,20.054,0,0,0,-4.684,-5.03,38.722,55.693,58,61.206,10.675,10.6,41.775,2.782,55.693,9.571,-4.608,73.34,185.205,33.887,525.13,140.658,5.446,5.023,84,2.635,0.772778,-45.189,1.51278,1.39528
45111,23.269,17.607,25.159,0,50.398,0,20.142,0,0,0,-4.608,-5.03,38.789,55.693,58,61.206,10.672,10.6,41.94,2.782,55.693,9.571,-4.608,73.34,185.205,33.887,525.13,140.658,5.446,5.023,84,2.635,0.772778,-45.189,1.51278,1.39528
45112,23.313,17.703,25.283,0,50.266,0,20.237,0,0,0,-4.604,-5.03,38.865,55.711,58,61.171,10.666,10.6,42.15,2.78,55.711,9.559,-4.604,73.258,185.14,33.887,525.304,140.658,5.331,5.014,83.777,2.633,0.772222,-45.1498,1.48083,1.39278
45113,23.394,17.82,25.393,0,50.186,0,20.31,0,0,0,-4.604,-5.03,38.929,55.664,58,61.344,10.662,10.6,42.317,2.783,55.664,9.537,-4.648,73.258,185.14,33.887,526.215,140.658,5.168,5.052,83.586,2.634,0.773056,-45.5813,1.43556,1.40333
45114,23.438,17.82,25.466,0,50.156,0,20.369,0,0,0,-4.648,-5.03,38.992,55.595,58,61.567,10.658,10.6,42.485,2.781,55.595,9.534,-4.612,73.193,185.14,33.887,526.866,140.658,5.129,5.094,83.571,2.632,0.7725,-45.2283,1.42472,1.415
45115,23.467,17.959,25.664,0,50.156,0,20.522,0,0,0,-4.612,-5.03,39.058,55.541,58,61.744,10.654,10.6,42.608,2.779,55.541,9.527,-4.568,73.193,185.14,33.887,527.04,140.658,5.098,5.128,83.599,2.63,0.771944,-44.7968,1.41611,1.42444
45116,23.511,18.018,25.745,0,50.186,0,20.603,0,0,0,-4.568,-5.03,39.129,55.494,58,61.902,10.65,10.6,42.777,2.779,55.494,9.528,-4.579,73.177,185.14,33.887,527.734,140.658,5.084,5.159,83.652,2.63,0.771944,-44.9047,1.41222,1.43306
45117,23.562,18.098,25.833,0,50.229,0,20.676,0,0,0,-4.579,-5.03,39.198,55.447,58,62.016,10.646,10.6,42.901,2.776,55.462,9.527,-4.565,73.177,185.026,33.887,527.821,140.658,5.078,5.179,83.719,2.626,0.771111,-44.7674,1.41056,1.43861
45118,23.606,18.142,25.928,0,50.295,0,20.676,0,0,0,-4.586,-5.03,39.271,55.4,58,62.218,10.642,10.6,43.071,2.778,55.4,9.533,-4.546,73.177,185.026,33.87,528.125,140.576,5.086,5.222,83.809,2.628,0.771667,-44.581,1.41278,1.45056
45119,23.65,18.186,26.001,0,50.354,0,20.801,0,0,0,-4.568,-5.03,39.429,55.328,58,62.455,10.636,10.6,43.323,2.778,55.328,9.497,-4.568,73.193,185.026,33.887,528.646,140.576,5.098,5.269,83.921,2.628,0.771667,-44.7968,1.41611,1.46361
45120,23.716,18.267,26.096,0,50.427,0,20.874,0,0,0,-4.518,-5.03,39.526,55.259,58,62.681,10.632,10.6,43.493,2.78,55.259,9.493,-4.518,73.193,185.026,33.887,528.906,140.576,5.122,5.316,84.056,2.629,0.772222,-44.3064,1.42278,1.47667
45121,23.774,18.311,26.169,0,50.508,0,20.933,0,0,0,-4.518,-5.03,39.526,55.201,58,62.828,10.632,10.6,43.493,2.78,55.216,9.493,-4.431,73.079,185.026,33.87,529.557,140.576,5.158,5.346,84.178,2.629,0.772222,-43.4533,1.43278,1.485
45122,23.899,18.406,26.309,0,50.662,0,20.984,0,0,0,-4.402,-5.03,39.736,55.111,58,63.182,10.625,10.6,43.749,2.784,55.111,9.5,-4.423,72.998,185.026,33.887,530.469,140.576,5.221,5.42,84.424,2.632,0.773333,-43.3748,1.45028,1.50556
45123,23.958,18.464,26.367,0,50.662,0,21.042,0,0,0,-4.423,-5.03,39.835,55.085,58,63.276,10.623,10.6,43.831,2.783,55.085,9.495,-4.409,72.998,185.026,33.887,530.599,140.576,5.261,5.438,84.531,2.631,0.773056,-43.2375,1.46139,1.51056
45124,24.001,18.494,26.426,0,50.779,0,21.13,0,0,0,-4.409,-5.03,39.935,55.067,58,63.35,10.62,10.6,43.96,2.785,55.067,9.491,-4.463,72.998,185.026,33.887,530.816,140.576,5.29,5.455,84.63,2.633,0.773611,-43.7671,1.46944,1.51528
45125,24.06,18.552,26.506,0,50.83,0,21.211,0,0,0,-4.463,-5.03,40.022,55.067,58,63.371,10.617,10.6,44.044,2.789,55.067,9.49,-4.485,72.917,185.026,33.887,531.467,140.576,5.33,5.463,84.719,2.635,0.774722,-43.9828,1.48056,1.5175
45126,24.126,18.589,26.55,0,50.874,0,21.24,0,0,0,-4.485,-5.03,40.12,55.06,58,63.415,10.614,10.6,44.172,2.788,55.06,9.497,-4.518,72.917,185.026,33.887,531.771,140.576,5.361,5.471,84.79,2.635,0.774444,-44.3064,1.48917,1.51972
45127,24.17,18.662,26.66,0,50.903,0,21.335,0,0,0,-4.518,-5.03,40.209,55.035,58,63.513,10.612,10.6,44.258,2.789,55.035,9.487,-4.514,72.917,185.026,33.887,532.335,140.576,5.393,5.492,84.855,2.635,0.774722,-44.2672,1.49806,1.52556
45128,24.229,18.706,26.733,0,50.947,0,21.394,0,0,0,-4.514,-5.03,40.302,54.995,58,63.655,10.608,10.6,44.43,2.786,54.995,9.482,-4.503,72.835,185.026,33.887,532.595,140.462,5.421,5.517,84.919,2.632,0.773889,-44.1593,1.50583,1.5325
45129,24.294,18.787,26.843,0,50.977,0,21.467,0,0,0,-4.503,-5.03,40.396,54.98,58,63.719,10.604,10.6,44.56,2.782,54.98,9.491,-4.536,72.835,185.026,33.887,533.116,140.462,5.445,5.526,84.973,2.628,0.772778,-44.483,1.5125,1.535
45130,24.338,18.831,26.917,0,51.013,0,21.563,0,0,0,-4.521,-5.03,40.568,54.977,58,63.75,10.596,10.6,44.91,2.778,54.977,9.471,-4.521,72.835,185.026,33.87,533.42,140.413,5.467,5.525,85.008,2.623,0.771667,-44.3359,1.51861,1.53472
45131,24.397,18.889,26.99,0,51.013,0,21.606,0,0,0,-4.481,-5.03,40.67,54.988,58,63.74,10.592,10.6,45.039,2.771,54.988,9.49,-4.481,72.835,185.01,33.87,533.767,140.43,5.488,5.519,85.028,2.617,0.769722,-43.9436,1.52444,1.53306
45132,24.478,19.014,27.144,0,51.013,0,21.731,0,0,0,-4.481,-5.03,40.67,55.017,58,63.678,10.592,10.6,45.039,2.763,55.017,9.496,-4.442,72.835,185.026,33.87,534.418,140.413,5.505,5.499,85.023,2.608,0.7675,-43.5611,1.52917,1.5275
45133,24.536,19.102,27.283,0,50.999,0,21.819,0,0,0,-4.373,-5.03,40.913,55.031,58,63.657,10.582,10.6,45.476,2.753,55.031,9.494,-4.373,72.803,184.863,33.87,534.635,140.413,5.516,5.484,84.997,2.598,0.764722,-42.8845,1.53222,1.52333
45134,24.609,19.197,27.422,0,50.977,0,21.943,0,0,0,-4.373,-5.03,40.913,55.042,58,63.645,10.582,10.6,45.476,2.743,55.042,9.465,-4.387,72.803,184.863,33.887,534.939,140.413,5.524,5.472,84.961,2.589,0.761944,-43.0218,1.53444,1.52
45135,24.675,19.241,27.539,0,50.947,0,22.031,0,0,0,-4.42,-5.03,41.019,55.046,58,63.655,10.576,10.6,45.696,2.734,55.046,9.466,-4.413,72.803,184.863,33.87,535.634,140.413,5.524,5.465,84.923,2.582,0.759444,-43.2767,1.53444,1.51806
45136,24.734,19.38,27.693,0,50.918,0,22.17,0,0,0,-4.438,-5.03,41.238,55.053,58,63.656,10.564,10.6,46.181,2.722,55.053,9.461,-4.438,72.803,184.863,33.887,535.807,140.43,5.524,5.453,84.872,2.568,0.756111,-43.5219,1.53444,1.51472
45137,24.814,19.482,27.832,0,50.889,0,22.28,0,0,0,-4.438,-5.03,41.238,55.071,58,63.623,10.564,10.6,46.181,2.714,55.071,9.438,-4.405,72.803,184.863,33.87,536.589,140.413,5.521,5.436,84.815,2.56,0.753889,-43.1983,1.53361,1.51
45138,24.873,19.578,27.971,0,50.859,3.34,22.368,0,0,0,-4.405,-5.03,41.353,55.096,58,63.567,10.559,10.6,46.401,2.705,55.096,9.439,-4.373,72.803,184.863,33.887,536.502,140.413,5.515,5.418,84.751,2.55,0.751389,-42.8845,1.53194,1.505
45139,24.946,19.702,28.14,0,50.793,10.254,22.507,0,0,0,-4.387,-5.03,41.584,55.118,58,63.525,10.547,10.6,46.888,2.696,55.118,9.432,-4.387,72.803,184.863,33.887,536.892,140.43,5.504,5.399,84.67,2.541,0.748889,-43.0218,1.52889,1.49972
45140,25.027,19.805,28.293,0,50.75,12.729,22.632,0,0,0,-4.387,-5.03,41.584,55.129,58,63.517,10.547,10.6,46.888,2.684,55.129,9.379,-4.384,72.803,184.863,33.887,537.37,140.43,5.486,5.388,84.592,2.53,0.745556,-42.9924,1.52389,1.49667
45141,25.1,19.915,28.455,0,50.72,12.803,22.764,0,0,0,-4.391,-5.03,41.713,55.122,58,63.561,10.54,10.6,47.156,2.678,55.122,9.371,-4.362,72.835,184.863,33.887,537.63,140.413,5.474,5.39,84.533,2.523,0.743889,-42.7766,1.52056,1.49722
45142,25.159,19.988,28.564,0,50.706,12.847,22.859,0,0,0,-4.395,-5.03,41.835,55.114,58,63.601,10.534,10.6,47.424,2.676,55.114,9.365,-4.42,72.835,184.863,33.887,537.891,140.413,5.461,5.395,84.495,2.52,0.743333,-43.3454,1.51694,1.49861
45143,25.225,20.112,28.718,0,50.691,12.927,22.983,0,0,0,-4.463,-5.03,42.043,55.1,58,63.667,10.523,10.6,47.875,2.676,55.1,9.356,-4.463,72.835,184.863,33.887,538.498,140.43,5.45,5.409,84.468,2.52,0.743333,-43.7671,1.51389,1.5025
45144,25.283,20.156,28.843,0,50.676,12.971,22.983,0,0,0,-4.463,-5.03,42.043,55.111,58,63.656,10.523,10.6,47.875,2.676,55.111,9.354,-4.47,72.835,184.863,33.887,538.672,140.413,5.442,5.407,84.444,2.519,0.743333,-43.8357,1.51167,1.50194
45145,25.342,20.251,28.916,0,50.647,13.015,23.13,0,0,0,-4.47,-5.03,42.146,55.161,58,63.524,10.519,10.6,48.058,2.679,55.161,9.354,-4.503,72.917,184.863,33.887,539.019,140.413,5.435,5.384,84.409,2.523,0.744167,-44.1593,1.50972,1.49556
45146,25.393,20.325,29.026,0,50.61,13.059,23.225,0,0,0,-4.518,-5.03,42.32,55.237,58,63.314,10.511,10.6,48.379,2.683,55.237,9.35,-4.518,72.917,184.863,34.001,539.193,140.413,5.429,5.346,84.354,2.525,0.745278,-44.3064,1.50806,1.485
45147,25.452,20.369,29.114,0,50.552,13.11,23.284,0,0,0,-4.525,-5.03,42.411,55.335,58,63.04,10.508,10.6,48.519,2.688,55.335,9.337,-4.525,72.917,184.863,34.001,539.844,140.413,5.417,5.296,84.269,2.53,0.746667,-44.3751,1.50472,1.47111
45148,25.547,20.508,29.224,0,50.508,13.154,23.379,0,0,0,-4.561,-5.03,42.497,55.487,58,62.624,10.503,10.6,48.704,2.711,55.487,9.329,-4.608,72.917,184.863,34.001,540.365,140.43,5.383,5.236,84.064,2.551,0.753056,-45.189,1.49528,1.45444
45149,25.547,20.508,29.282,0,50.449,13.184,23.423,0,0,0,-4.604,-5.03,42.573,55.487,58,62.624,10.501,10.6,48.802,2.711,55.487,9.329,-4.608,72.917,184.863,34.001,540.365,140.43,5.383,5.236,84.064,2.551,0.753056,-45.189,1.49528,1.45444
45150,25.591,20.552,29.355,0,50.398,13.213,23.481,0,0,0,-4.637,-5.03,42.637,55.483,58,62.653,10.498,10.6,48.942,2.72,55.483,9.329,-4.637,72.917,184.782,34.001,540.712,140.348,5.36,5.25,84,2.559,0.755556,-45.4734,1.48889,1.45833
45151,25.62,20.603,29.421,0,50.383,13.242,23.547,0,0,0,-4.651,-5.03,42.706,55.436,58,62.813,10.495,10.6,49.086,2.726,55.436,9.362,-4.651,73.079,184.782,34.001,541.276,140.348,5.339,5.289,83.967,2.564,0.757222,-45.6107,1.48306,1.46917
45152,25.664,20.691,29.509,0,50.383,13.279,23.606,0,0,0,-4.63,-5.03,42.79,55.299,58,63.244,10.493,10.6,49.186,2.733,55.306,9.347,-4.655,73.079,184.782,34.001,541.753,140.348,5.318,5.382,84.035,2.57,0.759167,-45.65,1.47722,1.495
45153,25.708,20.691,29.575,0,50.413,13.308,23.65,0,0,0,-4.655,-5.03,42.857,55.299,58,63.244,10.49,10.6,49.285,2.733,55.306,9.347,-4.655,73.079,184.782,34.001,541.753,140.348,5.318,5.382,84.035,2.57,0.759167,-45.65,1.47722,1.495
45154,25.759,20.735,29.634,0,50.449,13.337,23.694,0,0,0,-4.688,-5.03,42.916,55.299,58,63.284,10.487,10.6,49.428,2.732,55.299,9.349,-4.688,73.014,184.635,34.001,541.97,140.348,5.324,5.389,84.079,2.569,0.758889,-45.9736,1.47889,1.49694
45155,25.789,20.815,29.736,0,50.464,13.381,23.804,0,0,0,-4.677,-5.03,42.974,55.335,58,63.194,10.484,10.6,49.569,2.728,55.335,9.348,-4.677,72.998,184.635,34.001,542.404,140.267,5.332,5.367,84.101,2.565,0.757778,-45.8657,1.48111,1.49083
45156,25.862,20.874,29.832,0,50.464,13.425,23.862,0,0,0,-4.622,-5.03,43.046,55.353,58,63.18,10.481,10.6,49.713,2.726,55.353,9.356,-4.662,72.998,184.554,34.001,543.099,140.267,5.35,5.362,84.114,2.562,0.757222,-45.7186,1.48611,1.48944
45157,25.891,21.028,30.029,0,50.479,13.521,24.016,0,0,0,-4.662,-5.03,43.111,55.331,58,63.264,10.477,10.6,49.857,2.721,55.331,9.346,-4.673,72.998,184.408,34.001,543.403,140.267,5.358,5.374,84.124,2.557,0.755833,-45.8265,1.48833,1.49278
45158,25.942,21.101,30.139,0,50.479,13.564,24.111,0,0,0,-4.684,-5.03,43.171,55.331,58,63.283,10.473,10.6,50.045,2.716,55.331,9.309,-4.655,72.998,184.408,34.001,543.62,140.267,5.365,5.372,84.129,2.552,0.754444,-45.65,1.49028,1.49222
45159,25.942,21.101,30.139,0,50.479,13.564,24.111,0,0,0,-4.659,-5.03,43.24,55.331,58,63.283,10.469,10.6,50.233,2.716,55.331,9.309,-4.655,72.998,184.408,34.001,543.62,140.267,5.365,5.372,84.129,2.552,0.754444,-45.65,1.49028,1.49222
45160,26.016,21.27,30.396,0,50.449,13.674,24.324,0,0,0,-4.666,-5.03,43.316,55.411,58,63.083,10.463,10.6,50.424,2.697,55.411,9.29,-4.655,72.998,184.408,34.001,544.141,140.267,5.375,5.314,84.076,2.534,0.749167,-45.65,1.49306,1.47611
45161,26.06,21.365,30.505,0,50.398,13.733,24.397,0,0,0,-4.673,-5.03,43.376,55.48,58,62.896,10.459,10.6,50.656,2.689,55.48,9.28,-4.666,72.998,184.408,34.001,544.488,140.267,5.376,5.268,83.999,2.525,0.746944,-45.7578,1.49333,1.46333
45162,26.111,21.453,30.637,0,50.339,13.792,24.521,0,0,0,-4.659,-5.03,43.447,55.537,58,62.741,10.455,10.6,50.846,2.677,55.537,9.271,-4.677,72.998,184.408,34.001,544.748,140.267,5.37,5.225,83.897,2.514,0.743611,-45.8657,1.49167,1.45139
45163,26.14,21.577,30.806,0,50.281,13.872,24.661,0,0,0,-4.68,-5.03,43.51,55.577,58,62.673,10.449,10.6,51.08,2.668,55.566,9.261,-4.662,72.998,184.245,34.001,545.269,140.267,5.357,5.203,83.794,2.505,0.741111,-45.7186,1.48806,1.44528
45164,26.184,21.621,30.901,0,50.2,13.916,24.719,0,0,0,-4.662,-5.03,43.573,55.624,58,62.514,10.443,10.6,51.359,2.66,55.624,9.263,-4.684,72.998,184.245,34.001,545.53,140.186,5.335,5.163,83.685,2.497,0.738889,-45.9343,1.48194,1.43417
45165,26.213,21.746,31.069,0,50.127,13.975,24.719,0,0,0,-4.684,-5.03,43.627,55.686,58,62.348,10.439,10.6,51.503,2.652,55.686,9.231,-4.651,72.998,184.245,34.001,545.79,140.186,5.313,5.121,83.547,2.489,0.736667,-45.6107,1.47583,1.4225
45166,26.257,21.848,31.201,0,50.046,14.055,24.961,0,0,0,-4.651,-5.03,43.696,55.726,58,62.246,10.432,10.6,51.783,2.644,55.726,9.229,-4.604,72.998,184.245,33.887,546.007,140.186,5.281,5.093,83.412,2.48,0.734444,-45.1498,1.46694,1.41472
45167,26.323,21.958,31.355,0,49.973,14.099,25.085,0,0,0,-4.55,-5.03,43.861,55.747,58,62.198,10.422,10.6,52.257,2.636,55.747,9.219,-4.55,72.998,184.245,33.887,546.311,140.186,5.247,5.076,83.29,2.473,0.732222,-44.6203,1.4575,1.41
45168,26.367,22.068,31.523,0,49.915,14.194,25.225,0,0,0,-4.492,-5.03,43.951,55.736,58,62.246,10.416,10.6,52.538,2.629,55.736,9.21,-4.496,72.998,184.245,33.87,546.441,140.186,5.227,5.078,83.195,2.466,0.730278,-44.0907,1.45194,1.41056
45169,26.426,22.156,31.663,0,49.878,14.253,25.327,0,0,0,-4.492,-5.03,43.951,55.722,58,62.306,10.416,10.6,52.538,2.627,55.722,9.235,-4.438,72.998,184.245,33.887,546.701,140.072,5.201,5.088,83.123,2.463,0.729722,-43.5219,1.44472,1.41333
45170,26.506,22.266,31.816,0,49.834,14.312,25.452,0,0,0,-4.442,-5.03,44.054,55.729,58,62.301,10.41,10.6,52.776,2.624,55.729,9.228,-4.405,72.835,184.245,33.887,547.005,140.072,5.177,5.085,83.059,2.46,0.728889,-43.1983,1.43806,1.4125
45171,26.565,22.339,31.919,0,49.805,14.377,25.547,0,0,0,-4.391,-5.03,44.172,55.754,58,62.241,10.405,10.6,53.015,2.624,55.754,9.21,-4.405,72.835,184.245,33.87,547.309,140.072,5.154,5.072,83.006,2.459,0.728889,-43.1983,1.43167,1.40889
45172,26.624,22.434,32.043,0,49.775,14.421,25.635,0,0,0,-4.423,-5.03,44.388,55.769,58,62.214,10.395,10.6,53.451,2.627,55.769,9.222,-4.423,72.835,184.245,33.87,547.569,140.072,5.139,5.07,82.963,2.462,0.729722,-43.3748,1.4275,1.40833
45173,26.704,22.522,32.168,0,49.761,14.465,25.73,0,0,0,-4.405,-5.03,44.5,55.769,58,62.23,10.391,10.6,53.649,2.633,55.769,9.225,-4.405,72.835,184.245,33.887,547.83,140.072,5.125,5.08,82.931,2.467,0.731389,-43.1983,1.42361,1.41111
45174,26.763,22.595,32.271,0,49.761,14.524,25.818,0,0,0,-4.402,-5.03,44.615,55.758,58,62.28,10.386,10.6,53.847,2.638,55.758,9.199,-4.402,72.835,184.245,33.887,548.047,140.072,5.116,5.096,82.916,2.471,0.732778,-43.1689,1.42111,1.41556
45175,26.843,22.661,32.38,0,49.761,14.575,25.891,0,0,0,-4.311,-5.03,44.747,55.736,58,62.362,10.383,10.6,54.002,2.647,55.736,9.195,-4.311,72.835,184.245,33.87,548.264,140.072,5.11,5.119,82.925,2.479,0.735278,-42.2765,1.41944,1.42194
45176,26.931,22.734,32.483,0,49.775,14.619,26.001,0,0,0,-4.268,-5.03,44.892,55.711,58,62.455,10.38,10.6,54.156,2.654,55.711,9.155,-4.268,72.803,184.245,33.87,548.524,140.072,5.11,5.145,82.951,2.485,0.737222,-41.8548,1.41944,1.42917
45177,27.026,22.815,32.593,0,49.805,14.663,26.06,0,0,0,-4.196,-5.03,45.048,55.693,58,62.526,10.377,10.6,54.312,2.66,55.693,9.17,-4.196,72.803,184.245,33.87,548.741,140.072,5.112,5.165,82.991,2.49,0.738889,-41.1487,1.42,1.43472
45178,27.114,22.874,32.688,0,49.819,14.707,26.155,0,0,0,-4.225,-5.03,45.195,55.675,58,62.597,10.373,10.6,54.468,2.664,55.675,9.162,-4.225,72.803,184.245,33.87,549.262,140.072,5.12,5.183,83.036,2.494,0.74,-41.4331,1.42222,1.43972
45179,27.268,22.998,32.834,0,49.849,14.744,26.199,0,0,0,-4.286,-5.03,45.332,55.628,58,62.772,10.37,10.6,54.581,2.672,55.628,9.158,-4.358,72.803,184.245,33.87,549.566,140.072,5.138,5.227,83.147,2.501,0.742222,-42.7374,1.42722,1.45194
45180,27.268,22.998,32.834,0,49.878,14.788,26.279,0,0,0,-4.358,-5.03,45.447,55.628,58,62.772,10.368,10.6,54.736,2.672,55.628,9.158,-4.358,72.803,184.245,33.87,549.566,140.072,5.138,5.227,83.147,2.501,0.742222,-42.7374,1.42722,1.45194
45181,27.341,23.057,32.944,0,49.929,14.832,26.353,0,0,0,-4.398,-5.03,45.569,55.621,58,62.812,10.365,10.6,54.895,2.677,55.621,9.146,-4.398,72.721,184.245,33.887,549.696,140.039,5.159,5.239,83.208,2.505,0.743611,-43.1296,1.43306,1.45528
45182,27.407,23.101,33.003,0,49.958,14.846,26.396,0,0,0,-4.452,-5.03,45.673,55.635,58,62.786,10.362,10.6,55.008,2.679,55.635,9.146,-4.452,72.721,184.212,33.87,549.913,140.039,5.176,5.236,83.251,2.507,0.744167,-43.6592,1.43778,1.45444
45183,27.605,23.196,33.127,0,49.973,14.905,26.506,0,0,0,-4.192,-5.03,45.821,55.697,58,62.634,10.358,10.6,55.21,2.677,55.697,9.128,-3.95,72.721,184.212,33.887,550.304,140.039,5.206,5.204,83.267,2.504,0.743611,-38.7363,1.44611,1.44556
45184,27.722,23.313,33.215,0,49.958,14.956,26.565,0,0,0,-3.895,-5.03,46.006,55.726,58,62.564,10.355,10.6,55.367,2.674,55.726,9.117,-3.838,72.721,184.212,33.87,550.564,140.039,5.213,5.187,83.247,2.501,0.742778,-37.6379,1.44806,1.44083
45185,27.876,23.408,33.435,0,49.929,15.044,26.748,0,0,0,-3.801,-5.03,46.229,55.733,58,62.56,10.352,10.6,55.525,2.673,55.733,9.144,-3.754,72.721,184.212,33.87,550.825,140.039,5.221,5.185,83.22,2.499,0.7425,-36.8142,1.45028,1.44028
45186,28.015,23.408,33.435,0,49.929,15.044,26.748,0,0,0,-3.754,-5.03,46.465,55.729,58,62.588,10.347,10.6,55.728,2.67,55.729,9.143,-3.736,72.607,184.212,33.887,550.998,140.039,5.222,5.188,83.196,2.497,0.741667,-36.6376,1.45056,1.44111
45187,28.14,23.562,33.523,0,49.9,15.088,26.917,0,0,0,-3.736,-5.03,46.704,55.733,58,62.593,10.344,10.6,55.888,2.663,55.733,9.131,-3.787,72.607,184.212,33.887,551.172,140.039,5.221,5.181,83.168,2.49,0.739722,-37.1378,1.45028,1.43917
45188,28.257,23.635,33.765,0,49.878,15.198,27.026,0,0,0,-3.787,-5.03,46.916,55.765,58,62.51,10.339,10.6,56.133,2.66,55.765,9.117,-3.874,72.607,184.212,33.887,551.259,140.039,5.222,5.162,83.127,2.486,0.738889,-37.991,1.45056,1.43389
45189,28.381,23.73,33.889,0,49.834,15.242,27.114,0,0,0,-3.874,-5.03,47.112,55.849,58,62.273,10.335,10.6,56.29,2.653,55.849,9.119,-3.906,72.607,184.212,33.887,551.519,140.039,5.219,5.108,83.054,2.48,0.736944,-38.3048,1.44972,1.41889
45190,28.477,23.804,34.014,0,49.775,15.308,27.114,0,0,0,-3.921,-5.03,47.295,55.935,58,62.028,10.331,10.6,56.492,2.648,55.935,9.108,-3.935,72.607,184.212,33.887,551.649,140.039,5.206,5.053,82.956,2.474,0.735556,-38.5892,1.44611,1.40361
45191,28.579,23.899,34.131,0,49.695,15.366,27.312,0,0,0,-3.935,-5.03,47.47,56.037,58,61.738,10.327,10.6,56.693,2.644,56.037,9.093,-3.961,72.607,183.968,33.87,551.736,140.039,5.19,4.992,82.821,2.471,0.734444,-38.8441,1.44167,1.38667
45192,28.689,24.001,34.285,0,49.622,15.425,27.437,0,0,0,-3.975,-5.03,47.821,56.094,58,61.576,10.317,10.6,57.142,2.642,56.094,9.047,-3.975,72.607,183.968,33.887,551.91,140.039,5.171,4.957,82.694,2.468,0.733889,-38.9814,1.43639,1.37694
45193,28.806,24.097,34.409,0,49.534,15.491,27.524,0,0,0,-3.975,-5.03,47.821,56.123,58,61.505,10.317,10.6,57.142,2.637,56.123,9.035,-3.986,72.607,183.968,33.887,551.997,140.039,5.143,4.938,82.546,2.463,0.7325,-39.0893,1.42861,1.37167
45194,28.901,24.155,34.497,0,49.453,15.535,27.605,0,0,0,-4.087,-5.03,48.176,56.127,58,61.508,10.307,10.6,57.601,2.632,56.127,9.035,-4.087,72.721,183.968,33.887,552.214,140.039,5.109,4.934,82.434,2.458,0.731111,-40.0798,1.41917,1.37056
45195,28.989,24.265,34.651,0,49.409,15.593,27.722,0,0,0,-4.145,-5.03,48.322,56.113,58,61.564,10.304,10.6,57.759,2.628,56.113,9.028,-4.145,72.721,183.968,33.887,552.387,139.958,5.075,4.941,82.35,2.453,0.73,-40.6486,1.40972,1.3725
45196,29.172,24.426,34.9,0,49.329,15.703,27.927,0,0,0,-4.116,-5.03,48.468,56.131,58,61.535,10.299,10.6,57.965,2.623,56.131,9.009,-4.076,72.721,183.968,33.887,552.561,139.958,5.025,4.931,82.224,2.448,0.728611,-39.9719,1.39583,1.36972
45197,29.268,24.426,34.9,0,49.329,15.703,27.927,0,0,0,-4.076,-5.03,48.623,56.17,58,61.427,10.295,10.6,58.169,2.623,56.17,9.007,-4.026,72.721,183.968,33.887,553.082,140.039,5.007,4.909,82.163,2.448,0.728611,-39.4816,1.39083,1.36361
45198,29.37,24.565,35.098,0,49.255,15.791,28,0,0,0,-3.997,-5.03,48.789,56.217,58,61.299,10.292,10.6,58.331,2.626,56.217,8.995,-3.989,72.721,183.968,33.887,553.212,140.039,4.987,4.885,82.1,2.45,0.729444,-39.1187,1.38528,1.35694
45199,29.48,24.631,35.186,0,49.211,15.842,28.074,0,0,0,-3.989,-5.03,48.961,56.286,58,61.104,10.288,10.6,58.537,2.627,56.286,9,-3.859,72.721,183.822,33.87,553.299,140.039,4.965,4.848,82.023,2.451,0.729722,-37.8439,1.37917,1.34667
45200,29.604,24.705,35.295,0,49.167,15.886,28.228,0,0,0,-3.859,-5.03,49.156,56.351,58,60.918,10.285,10.6,58.655,2.632,56.351,8.995,-3.888,72.721,183.594,33.87,553.385,140.039,4.952,4.816,81.938,2.455,0.731111,-38.1283,1.37556,1.33778
45201,29.722,24.749,35.354,0,49.116,15.916,28.293,0,0,0,-3.888,-5.03,49.341,56.38,58,60.844,10.282,10.6,58.818,2.639,56.38,8.938,-3.794,72.721,183.594,33.887,553.602,140.039,4.929,4.81,81.865,2.462,0.733056,-37.2064,1.36917,1.33611
45202,29.861,24.829,35.464,0,49.072,15.959,28.381,0,0,0,-3.794,-5.03,49.552,56.409,58,60.77,10.279,10.6,58.938,2.652,56.409,9.02,-3.819,72.721,183.594,33.87,553.733,140.039,4.902,4.806,81.794,2.473,0.736667,-37.4516,1.36167,1.335
45203,29.985,24.873,35.537,0,49.043,15.989,28.425,0,0,0,-3.913,-5.03,49.974,56.434,58,60.705,10.275,10.6,59.229,2.662,56.434,9.028,-3.913,72.721,183.594,33.887,553.819,140.039,4.88,4.803,81.741,2.483,0.739444,-38.3734,1.35556,1.33417
45204,30.088,24.888,35.552,0,49.028,16.003,28.44,0,0,0,-3.975,-5.03,50.15,56.46,58,60.639,10.275,10.6,59.263,2.678,56.46,9.023,-3.975,72.721,183.594,33.87,553.95,140.039,4.864,4.805,81.709,2.497,0.743889,-38.9814,1.35111,1.33472
45205,30.168,24.902,35.581,0,49.014,16.003,28.455,0,0,0,-4.178,-5.03,50.293,56.481,58,60.585,10.273,10.6,59.344,2.69,56.481,9.045,-4.178,72.721,183.594,33.87,554.253,140.039,4.847,4.807,81.686,2.508,0.747222,-40.9722,1.34639,1.33528
45206,30.227,24.932,35.632,0,48.999,16.04,28.506,0,0,0,-4.405,-5.03,50.395,56.514,58,60.508,10.273,10.6,59.376,2.708,56.514,8.809,-4.518,72.721,183.594,33.87,554.514,140.039,4.824,4.809,81.658,2.525,0.752222,-44.3064,1.34,1.33583
45207,30.337,24.976,35.691,0,48.999,16.069,28.55,0,0,0,-4.51,-5.03,50.479,56.507,58,60.539,10.273,10.6,59.408,2.713,56.507,8.816,-4.546,72.721,183.594,33.87,554.644,140.039,4.817,4.821,81.663,2.53,0.753611,-44.581,1.33806,1.33917
45208,30.381,25.027,35.735,0,49.014,16.084,28.594,0,0,0,-4.546,-5.03,50.554,56.492,58,60.594,10.272,10.6,59.487,2.72,56.492,8.852,-4.63,72.721,183.594,33.87,554.731,140.039,4.812,4.838,81.682,2.536,0.755556,-45.4048,1.33667,1.34389
45209,30.41,25.027,35.735,0,49.014,16.084,28.594,0,0,0,-4.63,-5.03,50.626,56.478,58,60.647,10.27,10.6,59.568,2.722,56.478,8.991,-4.684,72.721,183.594,33.87,554.774,140.039,4.814,4.852,81.709,2.538,0.756111,-45.9343,1.33722,1.34778
45210,30.439,25.085,35.83,0,49.043,16.128,28.674,0,0,0,-4.72,-5.03,50.684,56.471,58,60.679,10.27,10.6,59.646,2.719,56.471,8.99,-4.753,72.721,183.594,33.87,554.948,140.039,4.818,4.855,81.733,2.535,0.755278,-46.611,1.33833,1.34861
45211,30.454,25.129,35.903,0,49.058,16.157,28.733,0,0,0,-4.742,-5.03,50.775,56.471,58,60.69,10.266,10.6,59.847,2.718,56.471,8.989,-4.742,72.721,183.594,33.887,554.991,140.039,4.825,4.856,81.754,2.534,0.755,-46.5031,1.34028,1.34889
45212,30.505,25.195,35.984,0,49.058,16.187,28.777,0,0,0,-4.691,-5.03,50.829,56.471,58,60.7,10.265,10.6,59.969,2.716,56.471,8.986,-4.713,72.721,183.594,33.87,555.035,140.039,4.832,4.856,81.767,2.532,0.754444,-46.2187,1.34222,1.34889
45213,30.535,25.239,36.057,0,49.072,16.223,28.843,0,0,0,-4.706,-5.03,50.88,56.481,58,60.688,10.263,10.6,60.09,2.713,56.478,8.983,-4.706,72.721,183.594,33.87,555.165,140.039,4.84,4.851,81.772,2.529,0.753611,-46.1501,1.34444,1.3475
45214,30.593,25.283,36.116,0,49.058,16.267,28.901,0,0,0,-4.626,-5.03,50.943,56.565,58,60.446,10.26,10.6,60.211,2.699,56.565,8.951,-4.684,72.721,183.594,33.87,555.165,140.039,4.854,4.788,81.713,2.515,0.749722,-45.9343,1.34833,1.33
45215,30.593,25.378,36.255,0,49.028,16.311,29.004,0,0,0,-4.684,-5.03,50.994,56.565,58,60.446,10.256,10.6,60.421,2.699,56.565,8.951,-4.684,72.721,183.594,33.87,555.165,140.039,4.854,4.788,81.713,2.515,0.749722,-45.9343,1.34833,1.33
45216,30.688,25.525,36.467,0,48.984,16.355,29.084,0,0,0,-4.651,-5.03,51.064,56.709,58,60.031,10.252,10.6,60.633,2.681,56.709,8.816,-4.604,72.721,183.594,33.887,555.252,140.039,4.843,4.687,81.533,2.498,0.744722,-45.1498,1.34528,1.30194
45217,30.688,25.525,36.467,0,48.918,16.421,29.172,0,0,0,-4.619,-5.03,51.131,56.709,58,60.031,10.248,10.6,60.798,2.681,56.709,8.816,-4.604,72.721,183.594,33.887,555.252,140.039,4.843,4.687,81.533,2.498,0.744722,-45.1498,1.34528,1.30194
45218,30.762,25.708,36.606,0,48.845,16.479,29.282,0,0,0,-4.561,-5.03,51.212,56.818,58,59.723,10.244,10.6,61.012,2.663,56.818,8.955,-4.575,72.721,183.594,33.87,555.339,140.039,4.805,4.608,81.273,2.48,0.739722,-44.8654,1.33472,1.28
45219,30.82,25.789,36.731,0,48.765,16.509,29.392,0,0,0,-4.575,-5.03,51.288,56.836,58,59.678,10.24,10.6,61.225,2.657,56.836,8.84,-4.565,72.721,183.594,33.887,555.469,140.039,4.775,4.59,81.156,2.474,0.738056,-44.7674,1.32639,1.275
45220,30.857,25.891,36.987,0,48.633,16.648,29.59,0,0,0,-4.565,-5.03,51.366,56.836,58,59.686,10.237,10.6,61.393,2.651,56.836,8.935,-4.659,72.721,183.561,33.87,555.469,140.072,4.741,4.588,81.053,2.468,0.736389,-45.6892,1.31694,1.27444
45221,30.901,25.972,37.097,0,48.582,16.692,29.663,0,0,0,-4.63,-5.03,51.492,56.832,58,59.704,10.227,10.6,61.864,2.65,56.832,8.902,-4.63,72.721,183.561,33.87,555.556,140.072,4.715,4.591,80.982,2.466,0.736111,-45.4048,1.30972,1.27528
45222,30.945,26.03,37.185,0,48.552,16.736,29.758,0,0,0,-4.55,-5.03,51.577,56.854,58,59.647,10.225,10.6,61.988,2.65,56.854,8.903,-4.55,72.721,183.561,33.87,555.556,140.072,4.686,4.58,80.916,2.466,0.736111,-44.6203,1.30167,1.27222
45223,31.003,26.111,37.295,0,48.508,16.787,29.846,0,0,0,-4.503,-5.03,51.677,56.894,58,59.535,10.221,10.6,62.158,2.655,56.894,8.884,-4.456,72.721,183.561,33.87,555.556,140.072,4.666,4.562,80.85,2.471,0.7375,-43.6984,1.29611,1.26722
45224,31.069,26.184,37.397,0,48.479,16.831,29.919,0,0,0,-4.478,-5.03,51.775,56.952,58,59.369,10.218,10.6,62.333,2.662,56.952,8.848,-4.456,72.721,183.561,33.887,555.642,140.072,4.639,4.536,80.78,2.477,0.739444,-43.6984,1.28861,1.26
45225,31.157,26.228,37.478,0,48.435,16.86,30,0,0,0,-4.565,-5.03,51.854,57.028,58,59.156,10.215,10.6,62.506,2.677,57.028,8.835,-4.546,72.721,183.561,33.887,555.686,140.072,4.595,4.51,80.661,2.49,0.743611,-44.581,1.27639,1.25278
45226,31.157,26.294,37.551,0,48.398,16.89,30.044,0,0,0,-4.546,-5.03,51.932,57.028,58,59.156,10.214,10.6,62.588,2.677,57.028,8.835,-4.546,72.721,183.561,33.887,555.686,140.072,4.595,4.51,80.661,2.49,0.743611,-44.581,1.27639,1.25278
45227,31.267,26.323,37.595,0,48.369,16.919,30.073,0,0,0,-4.496,-5.03,52.019,57.082,58,59.006,10.213,10.6,62.673,2.699,57.082,8.337,-4.474,72.721,183.545,33.887,555.729,140.039,4.557,4.5,80.579,2.511,0.749722,-43.875,1.26583,1.25
45228,31.326,26.367,37.676,0,48.34,16.956,30.139,0,0,0,-4.474,-5.03,52.11,57.082,58,59.013,10.212,10.6,62.757,2.707,57.082,8.699,-4.456,72.721,183.561,33.87,555.686,140.039,4.539,4.51,80.562,2.518,0.751944,-43.6984,1.26083,1.25278
45229,31.37,26.382,37.705,0,48.34,16.97,30.168,0,0,0,-4.456,-5.03,52.211,57.071,58,59.051,10.212,10.6,62.797,2.72,57.071,8.868,-4.492,72.721,183.561,33.887,555.729,140.039,4.529,4.53,80.566,2.53,0.755556,-44.0515,1.25806,1.25833
45230,31.436,26.411,37.72,0,48.354,16.985,30.183,0,0,0,-4.492,-5.03,52.298,57.049,58,59.123,10.212,10.6,62.838,2.731,57.049,8.855,-4.489,72.526,183.285,33.87,555.686,140.039,4.521,4.555,80.591,2.54,0.758611,-44.0221,1.25583,1.26528
45231,31.479,26.44,37.778,0,48.384,17,30.212,0,0,0,-4.514,-5.03,52.476,57.017,58,59.227,10.211,10.6,62.962,2.738,57.017,8.878,-4.514,72.526,183.285,33.887,555.686,140.072,4.519,4.583,80.636,2.547,0.760556,-44.2672,1.25528,1.27306
45232,31.538,26.462,37.793,0,48.413,17.014,30.242,0,0,0,-4.514,-5.03,52.476,56.984,58,59.332,10.211,10.6,62.962,2.75,56.984,8.892,-4.492,72.526,183.285,33.87,555.686,140.186,4.528,4.617,80.702,2.558,0.763889,-44.0515,1.25778,1.2825
45233,31.589,26.506,37.859,0,48.464,17.029,30.286,0,0,0,-4.499,-5.03,52.572,56.973,58,59.371,10.211,10.6,63.006,2.755,56.973,8.878,-4.557,72.526,183.285,33.887,555.729,140.186,4.537,4.63,80.76,2.563,0.765278,-44.6889,1.26028,1.28611
45234,31.633,26.536,37.903,0,48.494,17.058,30.322,0,0,0,-4.536,-5.03,52.733,56.981,58,59.356,10.208,10.6,63.175,2.759,56.981,8.856,-4.536,72.526,183.285,33.887,555.773,140.186,4.552,4.631,80.809,2.566,0.766389,-44.483,1.26444,1.28639
45235,31.677,26.565,37.947,0,48.508,17.073,30.366,0,0,0,-4.597,-5.03,52.806,57.002,58,59.304,10.207,10.6,63.26,2.759,57.002,8.918,-4.525,72.526,183.285,33.887,555.642,140.186,4.586,4.62,80.863,2.566,0.766389,-44.3751,1.27389,1.28333
45236,31.787,26.594,38.013,0,48.523,17.102,30.396,0,0,0,-4.525,-5.03,52.888,57.031,58,59.224,10.206,10.6,63.343,2.757,57.031,8.852,-4.46,72.526,183.285,33.87,555.642,140.186,4.604,4.599,80.859,2.564,0.765833,-43.7377,1.27889,1.2775
45237,31.846,26.704,38.13,0,48.523,17.139,30.469,0,0,0,-4.46,-5.03,52.979,57.082,58,59.079,10.204,10.6,63.471,2.75,57.082,8.517,-4.449,72.526,183.285,33.87,555.642,140.186,4.612,4.566,80.825,2.557,0.763889,-43.6298,1.28111,1.26833
45238,31.846,26.704,38.13,0,48.494,17.168,30.505,0,0,0,-4.474,-5.03,53.083,57.082,58,59.079,10.203,10.6,63.559,2.75,57.082,8.517,-4.449,72.526,183.285,33.87,555.642,140.186,4.612,4.566,80.825,2.557,0.763889,-43.6298,1.28111,1.26833
45239,31.956,26.807,38.284,0,48.435,17.227,30.623,0,0,0,-4.507,-5.03,53.182,57.147,58,58.896,10.201,10.6,63.692,2.735,57.147,8.81,-4.557,72.526,183.285,33.87,555.512,140.186,4.608,4.514,80.707,2.543,0.759722,-44.6889,1.28,1.25389
45240,32,26.887,38.394,0,48.384,17.271,30.718,0,0,0,-4.557,-5.03,53.257,57.14,58,58.924,10.199,10.6,63.82,2.729,57.14,8.675,-4.604,72.607,183.285,33.87,555.382,140.186,4.596,4.513,80.655,2.536,0.758056,-45.1498,1.27667,1.25361
45241,32.043,26.931,38.467,0,48.369,17.322,30.776,0,0,0,-4.604,-5.03,53.322,57.114,58,59.006,10.195,10.6,63.993,2.722,57.114,8.782,-4.478,72.607,183.285,33.887,555.382,140.186,4.589,4.523,80.615,2.53,0.756111,-43.9142,1.27472,1.25639
45242,32.102,27.012,38.577,0,48.354,17.366,30.872,0,0,0,-4.452,-5.03,53.417,57.071,58,59.11,10.193,10.6,64.123,2.713,57.082,8.752,-4.485,72.607,183.285,33.887,555.295,140.267,4.579,4.535,80.591,2.522,0.753611,-43.9828,1.27194,1.25972
45243,32.168,27.085,38.679,0,48.354,17.395,30.945,0,0,0,-4.485,-5.03,53.505,57.038,58,59.246,10.189,10.6,64.294,2.709,57.038,8.806,-4.442,72.607,183.285,33.87,555.295,140.267,4.571,4.559,80.588,2.518,0.7525,-43.5611,1.26972,1.26639
45244,32.241,27.144,38.789,0,48.354,17.454,31.018,0,0,0,-4.546,-5.03,53.679,56.995,58,59.389,10.182,10.6,64.685,2.694,56.995,8.825,-4.565,72.607,183.285,33.887,554.601,140.267,4.57,4.572,80.592,2.503,0.748333,-44.7674,1.26944,1.27
45245,32.241,27.224,38.877,0,48.354,17.505,31.113,0,0,0,-4.565,-5.03,53.756,56.995,58,59.389,10.18,10.6,64.815,2.694,56.995,8.825,-4.565,72.607,183.285,33.887,554.601,140.267,4.57,4.572,80.592,2.503,0.748333,-44.7674,1.26944,1.27
45246,32.3,27.312,39.016,0,48.354,17.563,31.223,0,0,0,-4.467,-5.03,53.854,57.002,58,59.374,10.176,10.6,65.036,2.691,57.002,8.862,-4.47,72.607,183.285,33.87,554.644,140.267,4.566,4.566,80.593,2.5,0.7475,-43.8357,1.26833,1.26833
45247,32.38,27.378,39.111,0,48.34,17.593,31.282,0,0,0,-4.46,-5.03,53.966,57.035,58,59.284,10.174,10.6,65.173,2.692,57.035,8.854,-4.442,72.526,183.252,33.887,554.514,140.267,4.569,4.549,80.577,2.501,0.747778,-43.5611,1.26917,1.26361
45248,32.505,27.451,39.199,0,48.325,17.637,31.37,0,0,0,-4.416,-5.03,54.069,57.151,58,58.993,10.17,10.6,65.35,2.7,57.136,8.849,-4.369,72.526,183.252,33.887,554.297,140.348,4.562,4.499,80.502,2.508,0.75,-42.8453,1.26722,1.24972
45249,32.578,27.539,39.338,0,48.267,17.703,31.406,0,0,0,-4.369,-5.03,54.181,57.19,58,58.835,10.168,10.6,65.437,2.706,57.19,8.853,-4.293,72.526,183.252,33.87,554.167,140.348,4.552,4.473,80.448,2.512,0.751667,-42.0999,1.26444,1.2425
45250,32.651,27.561,39.368,0,48.23,17.717,31.494,0,0,0,-4.268,-5.03,54.301,57.241,58,58.688,10.167,10.6,65.568,2.716,57.241,8.85,-4.257,72.526,183.252,33.887,554.036,140.348,4.54,4.454,80.394,2.522,0.754444,-41.7469,1.26111,1.23722
45251,32.747,27.605,39.412,0,48.201,17.747,31.538,0,0,0,-4.257,-5.03,54.437,57.284,58,58.564,10.167,10.6,65.615,2.731,57.284,8.816,-4.145,72.526,183.236,33.887,553.906,140.348,4.525,4.444,80.343,2.535,0.758611,-40.6486,1.25694,1.23444
45252,32.834,27.605,39.426,0,48.171,17.747,31.538,0,0,0,-4.145,-5.03,54.586,57.342,58,58.395,10.166,10.6,65.704,2.742,57.342,8.816,-4.185,72.526,183.252,33.887,553.863,140.43,4.504,4.421,80.282,2.546,0.761667,-41.0408,1.25111,1.22806
45253,32.915,27.62,39.463,0,48.142,17.747,31.538,0,0,0,-4.185,-5.03,54.738,57.4,58,58.225,10.167,10.6,65.71,2.75,57.4,8.817,-4.293,72.526,183.252,33.87,553.646,140.413,4.485,4.395,80.223,2.554,0.763889,-42.0999,1.24583,1.22083
45254,32.959,27.62,39.463,0,48.098,17.761,31.553,0,0,0,-4.449,-5.03,54.955,57.48,58,57.988,10.168,10.6,65.756,2.764,57.48,8.835,-4.449,72.526,183.252,33.887,553.689,140.413,4.467,4.362,80.16,2.567,0.767778,-43.6298,1.24083,1.21167
45255,33.018,27.62,39.463,0,48.047,17.761,31.567,0,0,0,-4.474,-5.03,55.05,57.538,58,57.82,10.169,10.6,65.759,2.773,57.538,8.825,-4.474,72.526,183.252,33.87,553.559,140.413,4.443,4.337,80.091,2.575,0.770278,-43.875,1.23417,1.20472
45256,33.083,27.62,39.463,0,48.003,17.761,31.567,0,0,0,-4.489,-5.03,55.137,57.599,58,57.639,10.17,10.6,65.762,2.78,57.599,8.826,-4.514,72.526,183.252,33.87,553.429,140.413,4.42,4.308,80.011,2.582,0.772222,-44.2672,1.22778,1.19667
45257,33.171,27.649,39.492,0,47.974,17.761,31.589,0,0,0,-4.514,-5.03,55.227,57.679,58,57.405,10.17,10.6,65.807,2.787,57.679,8.828,-4.626,72.526,183.252,33.87,553.212,140.43,4.375,4.268,79.879,2.588,0.774167,-45.3656,1.21528,1.18556
45258,33.201,27.693,39.565,0,47.9,17.805,31.648,0,0,0,-4.622,-5.03,55.286,57.7,58,57.342,10.169,10.6,65.896,2.789,57.7,8.803,-4.626,72.607,183.252,33.87,553.125,140.43,4.358,4.257,79.816,2.59,0.774722,-45.3656,1.21056,1.1825
45259,33.252,27.708,39.58,0,47.864,17.805,31.677,0,0,0,-4.626,-5.03,55.349,57.686,58,57.389,10.169,10.6,65.94,2.786,57.686,8.85,-4.648,72.607,183.252,33.87,552.951,140.413,4.333,4.264,79.772,2.587,0.773889,-45.5813,1.20361,1.18444
45260,33.311,27.759,39.58,0,47.864,17.805,31.677,0,0,0,-4.648,-5.03,55.415,57.646,58,57.477,10.169,10.6,65.985,2.781,57.646,8.852,-4.557,72.607,183.252,33.887,552.908,140.413,4.311,4.277,79.754,2.583,0.7725,-44.6889,1.1975,1.18806
45261,33.354,27.788,39.705,0,47.849,17.871,31.75,0,0,0,-4.557,-5.03,55.507,57.624,58,57.578,10.168,10.6,66.079,2.775,57.624,8.837,-4.543,72.607,183.057,33.87,552.778,140.462,4.295,4.291,79.757,2.577,0.770833,-44.5516,1.19306,1.19194
45262,33.398,27.832,39.749,0,47.849,17.886,31.802,0,0,0,-4.539,-5.03,55.673,57.628,58,57.569,10.166,10.6,66.257,2.768,57.628,8.842,-4.539,72.526,183.057,33.87,552.648,140.462,4.287,4.282,79.755,2.57,0.768889,-44.5124,1.19083,1.18944
45263,33.464,27.861,39.807,0,47.834,17.915,31.846,0,0,0,-4.463,-5.03,55.766,57.664,58,57.495,10.164,10.6,66.345,2.764,57.653,8.838,-4.463,72.526,183.057,34.001,552.561,140.462,4.282,4.263,79.741,2.566,0.767778,-43.7671,1.18944,1.18417
45264,33.523,27.927,39.888,0,47.82,17.944,31.904,0,0,0,-4.463,-5.03,55.766,57.715,58,57.312,10.164,10.6,66.345,2.76,57.715,8.821,-4.402,72.526,183.057,34.001,552.474,140.462,4.278,4.223,79.702,2.562,0.766667,-43.1689,1.18833,1.17306
45265,33.567,27.957,39.932,0,47.791,17.974,31.956,0,0,0,-4.55,-5.03,55.956,57.787,58,57.096,10.162,10.6,66.568,2.758,57.787,8.788,-4.55,72.542,183.057,34.001,551.953,140.462,4.27,4.177,79.639,2.56,0.766111,-44.6203,1.18611,1.16028
45266,33.633,28.015,40.027,0,47.732,18.003,32.029,0,0,0,-4.384,-5.03,56.063,57.845,58,56.924,10.16,10.6,66.706,2.756,57.845,8.797,-4.384,72.526,183.057,34.001,551.866,140.462,4.26,4.141,79.555,2.558,0.765556,-42.9924,1.18333,1.15028
45267,33.721,28.088,40.129,0,47.666,18.069,32.102,0,0,0,-4.568,-5.03,56.135,57.823,58,56.993,10.158,10.6,66.796,2.754,57.823,8.781,-4.619,72.526,183.057,34.001,551.649,140.462,4.218,4.153,79.451,2.556,0.765,-45.2969,1.17167,1.15361
45268,33.765,28.14,40.173,0,47.666,18.069,32.102,0,0,0,-4.608,-5.03,56.202,57.773,58,57.147,10.157,10.6,66.886,2.755,57.773,8.778,-4.503,72.526,183.057,34.001,551.432,140.576,4.205,4.185,79.442,2.557,0.765278,-44.1593,1.16806,1.1625
45269,33.816,28.169,40.239,0,47.666,18.083,32.153,0,0,0,-4.503,-5.03,56.292,57.726,58,57.256,10.155,10.6,67.021,2.756,57.737,8.789,-4.677,72.607,183.057,34.001,551.302,140.576,4.19,4.207,79.458,2.558,0.765556,-45.8657,1.16389,1.16861
45270,33.845,28.198,40.283,0,47.703,18.127,32.227,0,0,0,-4.677,-5.03,56.347,57.708,58,57.345,10.155,10.6,67.067,2.758,57.708,8.785,-4.644,72.607,183.057,34.001,551.215,140.576,4.183,4.227,79.49,2.559,0.766111,-45.5421,1.16194,1.17417
45271,33.889,28.228,40.313,0,47.717,18.142,32.256,0,0,0,-4.619,-5.03,56.412,57.711,58,57.336,10.154,10.6,67.158,2.762,57.711,8.803,-4.615,72.721,183.057,34.001,550.998,140.576,4.184,4.229,79.52,2.563,0.767222,-45.2577,1.16222,1.17472
45272,33.918,28.228,40.313,0,47.732,18.142,32.256,0,0,0,-4.615,-5.03,56.485,57.726,58,57.294,10.154,10.6,67.205,2.771,57.726,8.78,-4.63,72.721,183.057,34.001,550.738,140.576,4.19,4.23,79.544,2.572,0.769722,-45.4048,1.16389,1.175
45273,33.97,28.242,40.356,0,47.732,18.157,32.285,0,0,0,-4.63,-5.03,56.55,57.758,58,57.198,10.155,10.6,67.207,2.778,57.758,8.817,-4.637,72.721,183.057,34.001,550.564,140.576,4.196,4.218,79.557,2.578,0.771667,-45.4734,1.16556,1.17167
45274,34.028,28.242,40.356,0,47.747,18.157,32.285,0,0,0,-4.478,-5.03,56.721,57.805,58,57.059,10.156,10.6,67.268,2.792,57.805,8.824,-4.528,72.721,183.057,34.001,550.434,140.576,4.199,4.209,79.561,2.591,0.775556,-44.4045,1.16639,1.16917
45275,34.072,28.242,40.356,0,47.732,18.157,32.285,0,0,0,-4.478,-5.03,56.721,57.885,58,56.82,10.156,10.6,67.268,2.811,57.885,8.824,-4.532,72.721,183.057,34.001,550.26,140.576,4.198,4.175,79.545,2.609,0.780833,-44.4437,1.16611,1.15972
