time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
45276,34.153,28.228,40.327,0,47.717,18.142,32.271,0,0,0,-4.384,-5.03,56.909,57.957,58,56.659,10.16,10.6,67.229,2.822,57.939,8.817,-4.384,72.721,183.057,34.001,550.043,140.576,4.193,4.154,79.517,2.619,0.783889,-42.9924,1.16472,1.15389
45277,34.27,28.228,40.327,0,47.681,18.142,32.271,0,0,0,-4.405,-5.03,57.017,58.015,58,56.431,10.161,10.6,67.232,2.846,58.015,8.826,-4.355,72.721,182.861,34.001,549.74,140.576,4.178,4.132,79.448,2.642,0.790556,-42.708,1.16056,1.14778
45278,34.336,28.213,40.313,0,47.651,18.142,32.241,0,0,0,-4.355,-5.03,57.124,58.037,58,56.366,10.163,10.6,67.19,2.854,58.037,8.782,-4.387,72.721,182.861,34.001,549.566,140.576,4.166,4.128,79.425,2.65,0.792778,-43.0218,1.15722,1.14667
45279,34.336,28.213,40.313,0,47.651,18.142,32.241,0,0,0,-4.449,-5.03,57.222,58.037,58,56.366,10.164,10.6,67.192,2.854,58.037,8.782,-4.387,72.721,182.861,34.001,549.566,140.576,4.166,4.128,79.425,2.65,0.792778,-43.0218,1.15722,1.14667
45280,34.424,28.213,40.313,0,47.593,18.142,32.256,0,0,0,-4.427,-5.03,57.331,58.203,58,55.863,10.165,10.6,67.199,2.865,58.203,8.793,-4.662,72.721,182.861,34.001,549.089,140.658,4.145,4.038,79.315,2.66,0.795833,-45.7186,1.15139,1.12167
45281,34.468,28.213,40.313,0,47.534,18.142,32.256,0,0,0,-4.662,-5.03,57.389,58.337,58,55.549,10.166,10.6,67.199,2.865,58.308,8.806,-4.735,72.721,182.861,34.001,548.698,140.658,4.127,3.975,79.215,2.66,0.795833,-46.4345,1.14639,1.10417
45282,34.468,28.242,40.342,0,47.439,18.157,32.271,0,0,0,-4.735,-5.03,57.445,58.409,58,55.242,10.167,10.6,67.2,2.862,58.409,8.797,-4.955,72.721,182.861,34.001,548.698,140.658,4.099,3.91,79.083,2.658,0.795,-48.592,1.13861,1.08611
45283,34.468,28.257,40.378,0,47.38,18.171,32.3,0,0,0,-4.973,-5.03,57.449,58.456,58,55.098,10.167,10.6,67.248,2.856,58.456,8.789,-4.915,72.721,182.861,34.001,548.524,140.658,4.068,3.875,78.959,2.651,0.793333,-48.1997,1.13,1.07639
45284,34.468,28.308,40.437,0,47.314,18.186,32.351,0,0,0,-5.103,-5.03,57.448,58.471,58,55.052,10.166,10.6,67.381,2.849,58.471,8.786,-5.103,72.721,182.861,34.001,548.351,140.658,4.024,3.86,78.861,2.646,0.791389,-50.0433,1.11778,1.07222
45285,34.468,28.337,40.481,0,47.256,18.223,32.395,0,0,0,-5.103,-5.03,57.448,58.478,58,55.027,10.166,10.6,67.381,2.844,58.478,8.781,-5.078,72.721,182.975,34.001,548.177,140.723,3.98,3.849,78.78,2.64,0.79,-49.7982,1.10556,1.06917
45286,34.482,28.381,40.525,0,47.227,18.237,32.424,0,0,0,-4.879,-5.03,57.473,58.485,58,55.003,10.164,10.6,67.56,2.833,58.485,8.767,-4.879,72.721,182.975,34.001,548.003,140.723,3.951,3.834,78.705,2.631,0.786944,-47.8466,1.0975,1.065
45287,34.482,28.411,40.591,0,47.197,18.267,32.468,0,0,0,-4.926,-5.03,57.48,58.46,58,55.054,10.163,10.6,67.65,2.832,58.467,8.821,-4.926,72.721,182.975,34.001,547.656,140.723,3.912,3.842,78.666,2.629,0.786667,-48.3076,1.08667,1.06722
45288,34.519,28.455,40.649,0,47.197,18.296,32.52,0,0,0,-4.807,-5.03,57.517,58.395,58,55.213,10.162,10.6,67.744,2.83,58.413,8.815,-4.807,72.721,182.975,34.001,547.439,140.723,3.88,3.873,78.666,2.627,0.786111,-47.1406,1.07778,1.07583
45289,34.548,28.506,40.693,0,47.227,18.311,32.563,0,0,0,-4.814,-5.03,57.558,58.239,58,55.731,10.161,10.6,67.834,2.837,58.239,8.816,-4.915,72.607,182.975,34.001,547.135,140.723,3.861,3.983,78.797,2.634,0.788056,-48.1997,1.0725,1.10639
45290,34.563,28.535,40.759,0,47.336,18.34,32.593,0,0,0,-4.915,-5.03,57.574,58.21,58,55.815,10.161,10.6,67.879,2.846,58.21,8.824,-4.771,72.607,182.975,34.001,546.875,140.723,3.87,4.009,78.885,2.642,0.790556,-46.7875,1.075,1.11361
45291,34.607,28.521,40.723,0,47.38,18.325,32.593,0,0,0,-4.771,-5.03,57.611,58.25,58,55.693,10.161,10.6,67.925,2.856,58.25,8.829,-4.724,72.607,182.975,34.001,546.658,140.804,3.891,3.994,78.953,2.651,0.793333,-46.3266,1.08083,1.10944
45292,34.622,28.521,40.723,0,47.395,18.325,32.593,0,0,0,-4.724,-5.03,57.707,58.33,58,55.452,10.165,10.6,67.844,2.873,58.33,8.786,-4.724,72.607,182.975,34.001,546.354,140.804,3.907,3.963,78.985,2.667,0.798056,-46.3266,1.08528,1.10083
45293,34.636,28.506,40.708,0,47.395,18.311,32.578,0,0,0,-4.724,-5.03,57.707,58.398,58,55.243,10.165,10.6,67.844,2.889,58.398,8.787,-4.814,72.607,182.975,34.001,546.224,140.804,3.926,3.937,78.989,2.682,0.8025,-47.2092,1.09056,1.09361
45294,34.651,28.44,40.635,0,47.395,18.281,32.505,0,0,0,-4.814,-5.03,57.746,58.424,58,55.165,10.167,10.6,67.808,2.902,58.424,8.797,-4.926,72.607,183.252,34.001,546.05,140.804,3.936,3.935,78.987,2.695,0.806111,-48.3076,1.09333,1.09306
45295,34.636,28.396,40.591,0,47.395,18.281,32.505,0,0,0,-4.926,-5.03,57.763,58.42,58,55.174,10.17,10.6,67.723,2.911,58.42,8.792,-5.122,72.607,183.252,34.001,545.703,140.804,3.941,3.945,78.989,2.703,0.808611,-50.2297,1.09472,1.09583
45296,34.622,28.381,40.562,0,47.395,18.252,32.439,0,0,0,-5.302,-5.03,57.703,58.413,58,55.193,10.176,10.6,67.597,2.917,58.413,8.793,-5.302,72.607,183.171,34.001,545.139,140.804,3.946,3.956,78.996,2.709,0.810278,-51.9949,1.09611,1.09889
45297,34.563,28.381,40.525,0,47.395,18.237,32.424,0,0,0,-5.313,-5.03,57.652,58.492,58,54.947,10.178,10.6,67.554,2.921,58.492,8.803,-5.32,72.607,182.975,34.001,544.965,140.837,3.947,3.911,78.971,2.714,0.811389,-52.1714,1.09639,1.08639
45298,34.563,28.381,40.562,0,47.38,18.252,32.424,0,0,0,-5.32,-5.03,57.606,58.492,58,54.947,10.179,10.6,67.553,2.921,58.492,8.803,-5.32,72.607,182.975,34.001,544.965,140.837,3.947,3.911,78.971,2.714,0.811389,-52.1714,1.09639,1.08639
45299,34.519,28.381,40.525,0,47.351,18.237,32.424,0,0,0,-5.346,-5.03,57.562,58.662,58,54.429,10.18,10.6,67.556,2.916,58.662,8.801,-5.299,72.607,182.975,34.001,544.488,140.837,3.929,3.801,78.828,2.709,0.81,-51.9654,1.09139,1.05583
45300,34.482,28.396,40.562,0,47.3,18.237,32.424,0,0,0,-5.292,-5.03,57.523,58.746,58,54.174,10.181,10.6,67.556,2.908,58.746,8.829,-5.252,72.607,182.975,34.001,544.314,140.837,3.903,3.743,78.712,2.702,0.807778,-51.5045,1.08417,1.03972
45301,34.468,28.411,40.591,0,47.168,18.267,32.468,0,0,0,-5.252,-5.03,57.487,58.782,58,54.061,10.181,10.6,67.604,2.902,58.782,8.821,-5.277,72.607,182.975,34.001,544.141,140.951,3.867,3.714,78.601,2.696,0.806111,-51.7497,1.07417,1.03167
45302,34.453,28.411,40.591,0,47.102,18.267,32.468,0,0,0,-5.277,-5.03,57.446,58.793,58,54.023,10.181,10.6,67.653,2.897,58.793,8.821,-5.172,72.607,182.975,34.001,543.793,140.967,3.84,3.701,78.518,2.691,0.804722,-50.72,1.06667,1.02806
45303,34.453,28.44,40.649,0,47.073,18.296,32.52,0,0,0,-5.172,-5.03,57.43,58.796,58,54.007,10.182,10.6,67.652,2.891,58.796,8.825,-5.118,72.607,182.975,34.001,543.62,140.967,3.798,3.69,78.458,2.686,0.803056,-50.1904,1.055,1.025
45304,34.424,28.44,40.649,0,47.043,18.296,32.52,0,0,0,-5.165,-5.03,57.388,58.8,58,53.991,10.182,10.6,67.738,2.884,58.8,8.813,-5.165,72.607,182.975,34.001,543.446,140.967,3.771,3.683,78.404,2.68,0.801111,-50.6513,1.0475,1.02306
45305,34.424,28.477,40.664,0,47.029,18.311,32.534,0,0,0,-5.165,-5.03,57.388,58.782,58,54.018,10.182,10.6,67.738,2.883,58.782,8.832,-5.078,72.607,182.975,33.984,543.359,141.032,3.74,3.686,78.376,2.678,0.800833,-49.7982,1.03889,1.02389
45306,34.424,28.506,40.723,0,47.029,18.325,32.578,0,0,0,-5.078,-5.03,57.37,58.746,58,54.11,10.181,10.6,67.873,2.882,58.757,8.794,-5.078,72.607,182.78,34.001,543.012,141.032,3.712,3.704,78.375,2.677,0.800556,-49.7982,1.03111,1.02889
45307,34.424,28.506,40.723,0,47.043,18.325,32.578,0,0,0,-4.995,-5.03,57.376,58.709,58,54.247,10.182,10.6,67.872,2.882,58.709,8.805,-4.995,72.607,182.78,34.001,542.839,141.081,3.691,3.731,78.405,2.677,0.800556,-48.9842,1.02528,1.03639
45308,34.395,28.491,40.693,0,47.087,18.311,32.563,0,0,0,-5.103,-5.03,57.357,58.673,58,54.346,10.183,10.6,67.872,2.89,58.673,8.804,-5.252,72.607,182.666,34.001,542.448,141.081,3.686,3.759,78.499,2.685,0.802778,-51.5045,1.02389,1.04417
45309,34.395,28.491,40.693,0,47.087,18.311,32.563,0,0,0,-5.223,-5.03,57.318,58.673,58,54.346,10.186,10.6,67.83,2.89,58.673,8.804,-5.252,72.607,182.666,34.001,542.448,141.081,3.686,3.759,78.499,2.685,0.802778,-51.5045,1.02389,1.04417
45310,34.351,28.477,40.664,0,47.117,18.311,32.534,0,0,0,-5.317,-5.03,57.271,58.717,58,54.205,10.188,10.6,67.787,2.917,58.717,8.819,-5.273,72.607,182.861,34.001,541.753,141.162,3.7,3.758,78.576,2.711,0.810278,-51.7105,1.02778,1.04389
45311,34.314,28.411,40.591,0,47.168,18.267,32.468,0,0,0,-5.273,-5.03,57.234,58.731,58,54.158,10.19,10.6,67.744,2.929,58.731,8.829,-5.219,72.607,182.861,34.001,541.58,141.162,3.711,3.767,78.605,2.722,0.813611,-51.1809,1.03083,1.04639
45312,34.314,28.411,40.591,0,47.183,18.267,32.468,0,0,0,-5.154,-5.03,57.199,58.738,58,54.131,10.193,10.6,67.655,2.946,58.738,8.84,-5.038,72.607,182.894,34.001,541.363,141.227,3.724,3.773,78.641,2.739,0.818333,-49.4059,1.03444,1.04806
45313,34.299,28.367,40.51,0,47.183,18.267,32.468,0,0,0,-5.038,-5.03,57.205,58.76,58,54.06,10.195,10.6,67.611,2.951,58.76,8.822,-5.183,72.607,182.894,34.001,541.146,141.227,3.735,3.763,78.658,2.743,0.819722,-50.8279,1.0375,1.04528
45314,34.299,28.352,40.481,0,47.183,18.223,32.41,0,0,0,-5.183,-5.03,57.177,58.818,58,53.879,10.199,10.6,67.523,2.939,58.818,8.873,-5.053,72.721,182.894,34.001,540.885,141.227,3.743,3.715,78.644,2.733,0.816389,-49.553,1.03972,1.03194
45315,34.299,28.323,40.466,0,47.153,18.201,32.366,0,0,0,-5.053,-5.03,57.169,58.872,58,53.713,10.201,10.6,67.482,2.925,58.872,8.874,-5.075,72.803,182.894,34.001,540.755,141.227,3.743,3.667,78.587,2.72,0.8125,-49.7687,1.03972,1.01861
45316,34.285,28.308,40.437,0,47.102,18.186,32.351,0,0,0,-5.103,-5.03,57.152,58.934,58,53.522,10.205,10.6,67.392,2.903,58.934,8.862,-5.103,72.803,182.894,34.001,540.582,141.227,3.734,3.608,78.499,2.7,0.806389,-50.0433,1.03722,1.00222
45317,34.27,28.257,40.378,0,46.985,18.171,32.3,0,0,0,-5.125,-5.03,57.136,58.988,58,53.347,10.207,10.6,67.346,2.862,58.988,8.843,-5.075,72.803,182.91,34.001,540.017,141.243,3.678,3.532,78.307,2.662,0.795,-49.7687,1.02167,0.981111
45318,34.27,28.257,40.378,0,46.985,18.171,32.3,0,0,0,-5.075,-5.03,57.133,58.988,58,53.347,10.209,10.6,67.301,2.862,58.988,8.843,-5.075,72.803,182.91,34.001,540.017,141.243,3.678,3.532,78.307,2.662,0.795,-49.7687,1.02167,0.981111
45319,34.27,28.293,40.408,0,46.919,18.186,32.322,0,0,0,-5.136,-5.03,57.114,58.992,58,53.329,10.209,10.6,67.345,2.839,58.992,8.843,-5.136,72.803,182.894,34.001,539.757,141.276,3.651,3.504,78.209,2.64,0.788611,-50.367,1.01417,0.973333
45320,34.27,28.293,40.408,0,46.875,18.186,32.336,0,0,0,-5.031,-5.03,57.117,58.977,58,53.365,10.211,10.6,67.347,2.815,58.977,8.801,-5.031,72.835,182.894,34.001,539.497,141.39,3.598,3.488,78.127,2.619,0.781944,-49.3373,0.999444,0.968889
45321,34.255,28.308,40.437,0,46.846,18.186,32.351,0,0,0,-5.132,-5.03,57.107,58.992,58,53.308,10.211,10.6,67.387,2.785,58.992,8.815,-5.158,72.835,182.894,34.001,539.063,141.39,3.525,3.447,78.026,2.591,0.773611,-50.5827,0.979167,0.9575
45322,34.226,28.308,40.437,0,46.787,18.186,32.351,0,0,0,-5.158,-5.03,57.088,59.031,58,53.182,10.212,10.6,67.384,2.777,59.031,8.807,-5.299,72.835,182.894,34.001,538.846,141.39,3.495,3.413,77.972,2.583,0.771389,-51.9654,0.970833,0.948056
45323,34.197,28.271,40.408,0,46.75,18.171,32.322,0,0,0,-5.299,-5.03,57.047,59.071,58,53.077,10.213,10.6,67.382,2.771,59.064,8.807,-5.331,72.835,183.057,34.001,538.715,141.374,3.46,3.386,77.926,2.577,0.769722,-52.2793,0.961111,0.940556
45324,34.182,28.257,40.378,0,46.736,18.157,32.3,0,0,0,-5.241,-5.03,57.003,59.086,58,53.005,10.215,10.6,67.335,2.77,59.086,8.811,-5.263,72.835,183.057,34.001,538.498,141.39,3.423,3.371,77.893,2.577,0.769444,-51.6124,0.950833,0.936389
45325,34.167,28.242,40.342,0,46.721,18.157,32.271,0,0,0,-5.216,-5.03,56.93,59.082,58,53.009,10.22,10.6,67.243,2.773,59.082,8.816,-5.216,72.835,183.057,34.001,537.934,141.39,3.396,3.375,77.882,2.581,0.770278,-51.1515,0.943333,0.9375
45326,34.131,28.184,40.269,0,46.736,18.127,32.212,0,0,0,-5.161,-5.03,56.9,59.057,58,53.055,10.224,10.6,67.11,2.779,59.057,8.821,-5.161,72.835,183.057,34.001,537.847,141.374,3.37,3.39,77.901,2.586,0.771944,-50.6121,0.936111,0.941667
45327,34.116,28.169,40.239,0,46.765,18.113,32.197,0,0,0,-5.161,-5.03,56.9,59.024,58,53.168,10.224,10.6,67.11,2.78,59.024,8.879,-5.208,72.917,183.04,34.001,537.717,141.374,3.358,3.414,77.941,2.588,0.772222,-51.073,0.932778,0.948333
45328,34.102,28.11,40.159,0,46.802,18.069,32.117,0,0,0,-5.187,-5.03,56.846,58.981,58,53.291,10.23,10.6,66.932,2.781,58.981,8.892,-5.187,72.998,183.057,34.001,537.5,141.423,3.358,3.439,78.001,2.589,0.7725,-50.8671,0.932778,0.955278
45329,34.102,28.088,40.129,0,46.831,18.069,32.102,0,0,0,-5.056,-5.03,56.849,58.974,58,53.305,10.232,10.6,66.884,2.781,58.974,8.885,-5.056,72.998,183.057,34.066,537.283,141.504,3.366,3.442,78.049,2.589,0.7725,-49.5824,0.935,0.956111
45330,34.102,28.074,40.1,0,46.846,18.054,32.073,0,0,0,-5.15,-5.03,56.835,59.013,58,53.179,10.234,10.6,66.835,2.777,59.013,8.892,-5.1,72.998,182.975,34.082,537.196,141.504,3.381,3.413,78.064,2.586,0.771389,-50.0139,0.939167,0.948056
45331,34.087,28.015,40.012,0,46.802,18.003,32.043,0,0,0,-5.064,-5.03,56.832,59.162,58,52.719,10.238,10.6,66.744,2.774,59.162,8.883,-5.075,72.998,182.861,34.066,536.675,141.504,3.39,3.318,77.986,2.583,0.770556,-49.7687,0.941667,0.921667
45332,34.087,27.971,39.961,0,46.765,17.974,31.97,0,0,0,-5.075,-5.03,56.825,59.176,58,52.669,10.24,10.6,66.694,2.772,59.176,8.856,-5.053,72.917,182.861,34.066,536.415,141.504,3.379,3.305,77.94,2.582,0.77,-49.553,0.938611,0.918056
45333,34.087,27.957,39.932,0,46.765,17.974,31.97,0,0,0,-5.053,-5.03,56.825,59.14,58,52.769,10.243,10.6,66.6,2.768,59.14,8.854,-5.017,72.917,182.861,34.082,536.198,141.504,3.358,3.32,77.916,2.578,0.768889,-49.2,0.932778,0.922222
45334,34.087,27.957,39.932,0,46.75,17.959,31.934,0,0,0,-5.038,-5.03,56.813,59.078,58,52.947,10.247,10.6,66.548,2.761,59.078,8.863,-5.038,72.917,182.861,34.082,535.981,141.488,3.343,3.35,77.926,2.572,0.766944,-49.4059,0.928611,0.930556
45335,34.072,27.905,39.873,0,46.765,17.944,31.89,0,0,0,-5.187,-5.03,56.788,59.053,58,53.015,10.25,10.6,66.455,2.757,59.053,8.86,-5.187,72.917,182.861,34.066,535.807,141.504,3.329,3.36,77.95,2.569,0.765833,-50.8671,0.924722,0.933333
45336,34.058,27.905,39.873,0,46.765,17.944,31.89,0,0,0,-5.187,-5.03,56.788,59.078,58,52.931,10.25,10.6,66.455,2.752,59.078,8.861,-5.245,72.917,182.861,34.066,535.59,141.536,3.327,3.338,77.955,2.564,0.764444,-51.4359,0.924167,0.927222
45337,34.028,27.876,39.844,0,46.75,17.93,31.86,0,0,0,-5.277,-5.03,56.701,59.169,58,52.651,10.253,10.6,66.399,2.744,59.169,8.869,-5.277,72.917,182.861,34.066,535.286,141.569,3.323,3.274,77.919,2.557,0.762222,-51.7497,0.923056,0.909444
45338,33.984,27.876,39.844,0,46.707,17.93,31.86,0,0,0,-5.161,-5.03,56.685,59.379,58,52.005,10.254,10.6,66.392,2.738,59.379,8.862,-5.277,72.998,183.366,34.066,534.939,141.65,3.289,3.14,77.741,2.552,0.760556,-51.7497,0.913611,0.872222
45339,33.984,27.861,39.807,0,46.648,17.915,31.846,0,0,0,-5.277,-5.03,56.64,59.379,58,52.005,10.256,10.6,66.342,2.738,59.379,8.862,-5.277,72.998,183.366,34.066,534.939,141.65,3.289,3.14,77.741,2.552,0.760556,-51.7497,0.913611,0.872222
45340,33.948,27.861,39.792,0,46.582,17.915,31.846,0,0,0,-5.216,-5.03,56.612,59.418,58,51.835,10.258,10.6,66.335,2.734,59.429,8.872,-5.219,72.917,183.366,34.066,534.332,141.65,3.214,3.101,77.572,2.548,0.759444,-51.1809,0.892778,0.861389
45341,33.933,27.803,39.763,0,46.523,17.9,31.816,0,0,0,-5.226,-5.03,56.585,59.368,58,51.977,10.259,10.6,66.283,2.733,59.379,8.899,-5.147,72.917,183.366,34.082,534.115,141.65,3.168,3.129,77.554,2.548,0.759167,-50.4748,0.88,0.869167
45342,33.933,27.788,39.69,0,46.538,17.856,31.736,0,0,0,-5.111,-5.03,56.575,59.342,58,52.076,10.263,10.6,66.191,2.729,59.342,8.903,-5.125,72.917,183.366,34.066,533.941,141.65,3.129,3.144,77.571,2.544,0.758056,-50.2591,0.869167,0.873333
45343,33.918,27.773,39.69,0,46.553,17.856,31.736,0,0,0,-5.125,-5.03,56.559,59.353,58,52.033,10.265,10.6,66.14,2.729,59.353,8.914,-5.082,72.917,183.35,34.066,533.681,141.65,3.115,3.136,77.586,2.544,0.758056,-49.8374,0.865278,0.871111
45344,33.918,27.759,39.646,0,46.553,17.834,31.721,0,0,0,-5.082,-5.03,56.547,59.386,58,51.948,10.267,10.6,66.134,2.727,59.379,8.916,-5.118,72.998,183.366,34.066,533.42,141.65,3.102,3.116,77.596,2.542,0.7575,-50.1904,0.861667,0.865556
45345,33.904,27.759,39.646,0,46.553,17.834,31.707,0,0,0,-5.096,-5.03,56.537,59.408,58,51.852,10.268,10.6,66.082,2.727,59.408,8.905,-5.212,72.998,183.366,34.082,533.203,141.65,3.098,3.098,77.592,2.543,0.7575,-51.1123,0.860556,0.860556
45346,33.918,27.722,39.609,0,46.553,17.82,31.692,0,0,0,-5.212,-5.03,56.507,59.4,58,51.864,10.269,10.6,66.073,2.725,59.4,8.909,-4.908,72.998,183.35,34.098,532.899,141.65,3.093,3.098,77.595,2.541,0.756944,-48.131,0.859167,0.860556
45347,33.918,27.693,39.551,0,46.567,17.791,31.648,0,0,0,-4.952,-5.03,56.545,59.375,58,51.93,10.275,10.6,65.931,2.725,59.375,8.881,-4.952,72.998,183.366,34.082,532.682,141.65,3.086,3.111,77.614,2.541,0.756944,-48.5625,0.857222,0.864167
45348,33.904,27.664,39.536,0,46.582,17.776,31.619,0,0,0,-5.245,-5.03,56.505,59.361,58,51.964,10.277,10.6,65.878,2.726,59.361,8.885,-5.187,73.031,183.366,34.066,532.465,141.65,3.086,3.119,77.636,2.542,0.757222,-50.8671,0.857222,0.866389
45349,33.875,27.649,39.492,0,46.582,17.776,31.604,0,0,0,-5.295,-5.03,56.462,59.382,58,51.889,10.28,10.6,65.779,2.728,59.382,8.887,-5.295,73.079,183.35,34.082,532.161,141.65,3.087,3.106,77.648,2.545,0.757778,-51.9262,0.8575,0.862778
45350,33.801,27.59,39.397,0,46.582,17.747,31.538,0,0,0,-5.476,-5.03,56.392,59.48,58,51.577,10.282,10.6,65.727,2.729,59.48,8.898,-5.454,73.079,183.366,34.066,531.727,141.65,3.086,3.044,77.606,2.546,0.758056,-53.4855,0.857222,0.845556
45351,33.735,27.576,39.397,0,46.567,17.732,31.523,0,0,0,-5.454,-5.03,56.323,59.531,58,51.415,10.284,10.6,65.673,2.727,59.531,8.896,-5.603,73.079,183.285,34.066,531.51,141.699,3.081,3.01,77.559,2.544,0.7575,-54.9467,0.855833,0.836111
45352,33.677,27.539,39.338,0,46.509,17.703,31.479,0,0,0,-5.603,-5.03,56.23,59.563,58,51.306,10.285,10.6,65.662,2.729,59.563,8.892,-5.646,73.079,183.285,34.082,531.25,141.699,3.064,2.99,77.513,2.546,0.758056,-55.3683,0.851111,0.830556
45353,33.633,27.524,39.338,0,46.494,17.703,31.465,0,0,0,-5.556,-5.03,56.129,59.581,58,51.242,10.289,10.6,65.565,2.729,59.581,8.896,-5.487,73.079,183.285,34.066,530.773,141.813,3.04,2.977,77.473,2.546,0.758056,-53.8091,0.844444,0.826944
45354,33.604,27.51,39.309,0,46.465,17.688,31.465,0,0,0,-5.487,-5.03,56.056,59.61,58,51.144,10.291,10.6,65.509,2.726,59.61,8.885,-5.425,73.079,183.285,34.082,530.512,141.813,3.019,2.954,77.431,2.544,0.757222,-53.2011,0.838611,0.820556
45355,33.552,27.48,39.28,0,46.436,17.673,31.421,0,0,0,-5.425,-5.03,55.987,59.643,58,51.034,10.292,10.6,65.501,2.721,59.643,8.923,-5.302,73.079,183.285,34.066,530.252,141.813,2.988,2.928,77.391,2.54,0.755833,-51.9949,0.83,0.813333
45356,33.523,27.466,39.229,0,46.421,17.651,31.384,0,0,0,-5.302,-5.03,55.928,59.661,58,50.969,10.294,10.6,65.45,2.719,59.661,8.916,-5.367,73.079,183.285,34.082,530.122,141.813,2.958,2.913,77.364,2.538,0.755278,-52.6323,0.821667,0.809167
45357,33.494,27.451,39.199,0,46.421,17.637,31.355,0,0,0,-5.335,-5.03,55.82,59.65,58,50.991,10.299,10.6,65.295,2.719,59.65,8.929,-5.335,73.079,183.285,34.082,529.948,141.813,2.932,2.917,77.357,2.538,0.755278,-52.3185,0.814444,0.810278
45358,33.479,27.422,39.17,0,46.421,17.622,31.326,0,0,0,-5.335,-5.03,55.82,59.603,58,51.122,10.299,10.6,65.295,2.715,59.603,8.943,-5.237,73.079,183.285,34.082,529.688,141.813,2.918,2.939,77.373,2.534,0.754167,-51.3574,0.810556,0.816389
45359,33.45,27.393,39.141,0,46.45,17.607,31.311,0,0,0,-5.194,-5.03,55.756,59.509,58,51.383,10.303,10.6,65.229,2.693,59.509,8.957,-5.082,72.998,183.285,34.082,529.21,141.813,2.905,2.969,77.454,2.514,0.748056,-49.8374,0.806944,0.824722
45360,33.45,27.378,39.111,0,46.479,17.593,31.282,0,0,0,-5.082,-5.03,55.755,59.462,58,51.515,10.306,10.6,65.127,2.669,59.462,8.909,-5.06,72.998,183.366,34.066,528.95,141.813,2.911,2.972,77.491,2.492,0.741389,-49.6216,0.808611,0.825556
45361,33.45,27.327,39.045,0,46.494,17.578,31.238,0,0,0,-5.013,-5.03,55.751,59.397,58,51.701,10.308,10.6,65.073,2.645,59.397,8.922,-5.049,72.998,183.447,34.082,528.559,141.813,2.924,2.986,77.53,2.471,0.734722,-49.5138,0.812222,0.829444
45362,33.435,27.253,38.928,0,46.509,17.549,31.187,0,0,0,-5.064,-5.03,55.744,59.346,58,51.842,10.311,10.6,64.976,2.624,59.346,8.942,-5.103,72.998,183.447,34.082,528.342,141.813,2.934,2.993,77.563,2.451,0.728889,-50.0433,0.815,0.831389
45363,33.435,27.209,38.862,0,46.553,17.49,31.099,0,0,0,-5.103,-5.03,55.73,59.306,58,51.952,10.315,10.6,64.875,2.594,59.306,8.941,-5.154,72.998,183.431,34.066,528.168,141.813,2.944,2.985,77.588,2.424,0.720556,-50.5435,0.817778,0.829167
45364,33.398,27.158,38.804,0,46.553,17.454,31.04,0,0,0,-5.194,-5.03,55.68,59.306,58,51.941,10.321,10.6,64.675,2.566,59.306,8.943,-5.241,72.998,183.447,34.082,527.517,141.813,2.958,2.954,77.584,2.397,0.712778,-51.3967,0.821667,0.820556
45365,33.384,27.129,38.745,0,46.523,17.424,30.989,0,0,0,-5.158,-5.03,55.654,59.339,58,51.835,10.324,10.6,64.574,2.538,59.339,8.946,-5.158,72.998,183.447,34.066,527.431,141.862,2.962,2.905,77.543,2.371,0.705,-50.5827,0.822778,0.806944
45366,33.369,27.1,38.708,0,46.479,17.41,30.989,0,0,0,-5.158,-5.03,55.654,59.404,58,51.63,10.324,10.6,64.574,2.517,59.404,8.955,-5.241,72.998,183.447,34.082,527.17,141.895,2.955,2.843,77.469,2.352,0.699167,-51.3967,0.820833,0.789722
45367,33.354,27.07,38.665,0,46.436,17.395,30.945,0,0,0,-5.241,-5.03,55.621,59.451,58,51.479,10.327,10.6,64.517,2.498,59.451,8.946,-5.161,72.998,183.431,34.082,527.04,141.895,2.928,2.794,77.381,2.334,0.693889,-50.6121,0.813333,0.776111
45368,33.34,27.056,38.635,0,46.384,17.395,30.916,0,0,0,-5.212,-5.03,55.568,59.44,58,51.503,10.331,10.6,64.401,2.48,59.44,8.943,-5.212,72.998,183.431,34.066,526.736,141.895,2.888,2.781,77.314,2.318,0.688889,-51.1123,0.802222,0.7725
45369,33.325,27.012,38.577,0,46.384,17.366,30.872,0,0,0,-5.179,-5.03,55.55,59.353,58,51.755,10.335,10.6,64.299,2.471,59.353,8.994,-5.179,72.998,183.431,34.082,526.389,141.895,2.843,2.822,77.302,2.31,0.686389,-50.7886,0.789722,0.783889
45370,33.267,26.902,38.438,0,46.421,17.336,30.747,0,0,0,-5.342,-5.03,55.491,59.104,58,52.487,10.339,10.6,64.199,2.471,59.104,8.997,-5.295,72.917,183.561,34.066,525.998,141.895,2.802,2.968,77.489,2.311,0.686389,-51.9262,0.778333,0.824444
45371,33.267,26.902,38.438,0,46.494,17.285,30.747,0,0,0,-5.266,-5.03,55.445,59.104,58,52.487,10.342,10.6,64.053,2.471,59.104,8.997,-5.295,72.917,183.561,34.066,525.998,141.895,2.802,2.968,77.489,2.311,0.686389,-51.9262,0.778333,0.824444
45372,33.237,26.777,38.254,0,46.553,17.241,30.652,0,0,0,-5.187,-5.03,55.43,59.024,58,52.71,10.347,10.6,63.862,2.475,59.024,9.029,-5.281,72.917,183.561,34.066,525.347,141.96,2.844,3.017,77.711,2.315,0.6875,-51.7889,0.79,0.838056
45373,33.215,26.704,38.13,0,46.677,17.168,30.52,0,0,0,-5.281,-5.03,55.387,59.035,58,52.669,10.35,10.6,63.759,2.478,59.035,9.026,-5.212,72.917,183.561,34.066,525.087,141.96,2.891,3.012,77.786,2.318,0.688333,-51.1123,0.803056,0.836667
45374,33.215,26.66,38.086,0,46.692,17.139,30.454,0,0,0,-5.169,-5.03,55.354,59.042,58,52.641,10.356,10.6,63.568,2.479,59.042,8.992,-5.042,72.998,183.561,34.082,524.826,141.96,2.934,3.007,77.827,2.32,0.688611,-49.4451,0.815,0.835278
45375,33.201,26.565,37.961,0,46.707,17.087,30.381,0,0,0,-5.042,-5.03,55.361,59.031,58,52.666,10.361,10.6,63.375,2.483,59.031,9.003,-5.15,72.998,183.561,34.066,524.566,141.96,2.969,3.016,77.859,2.323,0.689722,-50.5042,0.824722,0.837778
45376,33.171,26.521,37.874,0,46.721,17.043,30.308,0,0,0,-5.15,-5.03,55.337,59.017,58,52.703,10.365,10.6,63.276,2.479,59.017,9.008,-5.223,72.998,183.561,34.066,524.089,141.96,2.989,3.019,77.875,2.32,0.688611,-51.2201,0.830278,0.838611
45377,33.157,26.477,37.815,0,46.721,17.014,30.242,0,0,0,-5.226,-5.03,55.269,59.013,58,52.717,10.372,10.6,63.018,2.47,59.01,9.012,-5.226,72.998,183.561,34.066,523.872,141.96,3.007,3.013,77.875,2.312,0.686111,-51.2496,0.835278,0.836944
45378,33.127,26.426,37.749,0,46.721,16.985,30.198,0,0,0,-5.367,-5.03,55.211,59.013,58,52.699,10.377,10.6,62.868,2.465,59.013,9.02,-5.367,72.998,183.561,34.066,523.654,141.96,3.017,3.005,77.865,2.308,0.684722,-52.6323,0.838056,0.834722
45379,33.083,26.367,37.69,0,46.707,16.956,30.154,0,0,0,-5.472,-5.03,55.137,59.031,58,52.638,10.379,10.6,62.805,2.458,59.031,9.023,-5.472,72.917,183.561,34.066,523.568,141.96,3.017,2.986,77.844,2.302,0.682778,-53.662,0.838056,0.829444
45380,32.988,26.338,37.61,0,46.692,16.919,30.088,0,0,0,-5.404,-5.03,55.078,59.107,58,52.395,10.382,10.6,62.698,2.442,59.107,9.035,-5.53,72.917,183.561,34.066,522.917,142.008,2.998,2.921,77.753,2.287,0.678333,-54.2308,0.832778,0.811389
45381,32.988,26.294,37.551,0,46.663,16.89,30.044,0,0,0,-5.53,-5.03,54.986,59.107,58,52.395,10.386,10.6,62.591,2.442,59.107,9.035,-5.53,72.917,183.561,34.066,522.917,142.008,2.998,2.921,77.753,2.287,0.678333,-54.2308,0.832778,0.811389
45382,32.944,26.243,37.493,0,46.633,16.86,30,0,0,0,-5.451,-5.03,54.912,59.096,58,52.414,10.388,10.6,62.482,2.426,59.096,9.034,-5.519,72.917,183.561,34.082,522.483,141.992,2.948,2.909,77.681,2.273,0.673889,-54.1229,0.818889,0.808056
45383,32.834,26.169,37.383,0,46.619,16.846,29.905,0,0,0,-5.519,-5.03,54.823,59.053,58,52.536,10.391,10.6,62.419,2.422,59.053,9.07,-5.545,72.835,183.561,34.066,522.179,142.008,2.923,2.929,77.687,2.269,0.672778,-54.3779,0.811944,0.813611
45384,32.791,26.169,37.368,0,46.633,16.816,29.905,0,0,0,-5.53,-5.03,54.726,59.039,58,52.572,10.394,10.6,62.313,2.417,59.039,9.072,-5.537,72.835,183.594,34.066,521.832,142.008,2.909,2.932,77.705,2.265,0.671389,-54.2994,0.808056,0.814444
45385,32.747,26.14,37.339,0,46.633,16.802,29.861,0,0,0,-5.537,-5.03,54.649,59.024,58,52.608,10.396,10.6,62.247,2.41,59.024,9.07,-5.632,72.835,183.594,34.082,521.658,141.992,2.9,2.932,77.726,2.258,0.669444,-55.2311,0.805556,0.814444
45386,32.666,26.111,37.295,0,46.648,16.802,29.861,0,0,0,-5.632,-5.03,54.554,59.024,58,52.601,10.397,10.6,62.227,2.404,59.024,9.076,-5.682,72.835,183.594,34.066,521.528,142.008,2.896,2.924,77.744,2.253,0.667778,-55.7214,0.804444,0.812222
45387,32.622,26.074,37.266,0,46.663,16.772,29.802,0,0,0,-5.682,-5.03,54.447,59.035,58,52.562,10.399,10.6,62.16,2.402,59.035,9.077,-5.574,72.835,183.594,34.082,520.877,142.074,2.895,2.914,77.755,2.251,0.667222,-54.6623,0.804167,0.809444
45388,32.563,26.045,37.214,0,46.663,16.758,29.773,0,0,0,-5.574,-5.03,54.362,59.028,58,52.577,10.401,10.6,62.095,2.4,59.028,9.078,-5.61,72.835,183.594,34.066,520.703,142.188,2.897,2.916,77.765,2.25,0.666667,-55.0153,0.804722,0.81
45389,32.534,26.001,37.156,0,46.677,16.707,29.722,0,0,0,-5.393,-5.03,54.217,58.999,58,52.657,10.407,10.6,61.917,2.402,58.999,9.045,-5.393,72.835,183.594,34.082,520.529,142.188,2.901,2.935,77.786,2.252,0.667222,-52.8873,0.805833,0.815278
45390,32.52,25.986,37.112,0,46.692,16.692,29.692,0,0,0,-5.19,-5.03,54.191,58.952,58,52.791,10.411,10.6,61.762,2.409,58.952,9.056,-5.19,72.835,183.675,34.082,520.182,142.188,2.907,2.97,77.832,2.259,0.669167,-50.8965,0.8075,0.825
45391,32.454,25.913,37.017,0,46.736,16.663,29.619,0,0,0,-5.335,-5.03,54.133,58.908,58,52.908,10.413,10.6,61.699,2.425,58.908,9.077,-5.357,72.835,183.838,34.082,519.792,142.074,2.927,3.007,77.939,2.274,0.673611,-52.5342,0.813056,0.835278
45392,32.454,25.847,36.929,0,46.765,16.619,29.539,0,0,0,-5.342,-5.03,54.085,58.908,58,52.908,10.418,10.6,61.543,2.425,58.908,9.077,-5.357,72.835,183.838,34.082,519.792,142.074,2.927,3.007,77.939,2.274,0.673611,-52.5342,0.813056,0.835278
45393,32.395,25.745,36.775,0,46.765,16.538,29.421,0,0,0,-5.411,-5.03,54.022,59.01,58,52.59,10.421,10.6,61.434,2.424,59.01,9.066,-5.237,72.852,183.822,34.082,519.097,142.074,2.961,2.942,77.953,2.274,0.673333,-51.3574,0.8225,0.817222
45394,32.38,25.693,36.694,0,46.736,16.538,29.421,0,0,0,-5.237,-5.03,53.987,59.118,58,52.256,10.425,10.6,61.279,2.424,59.118,9.065,-5.302,72.835,183.822,34.066,518.924,142.188,2.967,2.875,77.889,2.274,0.673333,-51.9949,0.824167,0.798611
45395,32.336,25.635,36.636,0,46.692,16.479,29.297,0,0,0,-5.32,-5.03,53.897,59.172,58,52.088,10.433,10.6,61.009,2.423,59.172,9.076,-5.32,72.835,183.822,34.082,518.576,142.204,2.951,2.838,77.816,2.274,0.673056,-52.1714,0.819722,0.788333
45396,32.285,25.62,36.592,0,46.692,16.479,29.297,0,0,0,-5.32,-5.03,53.897,59.172,58,52.08,10.433,10.6,61.009,2.418,59.172,9.063,-5.454,72.835,183.838,34.066,518.273,142.188,2.918,2.834,77.752,2.269,0.671667,-53.4855,0.810556,0.787222
45397,32.241,25.576,36.533,0,46.648,16.436,29.282,0,0,0,-5.454,-5.03,53.817,59.118,58,52.238,10.434,10.6,60.986,2.418,59.118,9.074,-5.436,72.835,183.822,34.082,518.186,142.188,2.891,2.865,77.74,2.269,0.671667,-53.3089,0.803056,0.795833
45398,32.212,25.51,36.453,0,46.663,17.805,29.158,0,0,0,-5.382,-5.03,53.749,59.071,58,52.369,10.437,10.6,60.873,2.42,59.071,9.156,-5.429,72.835,183.822,34.066,517.925,142.269,2.861,2.894,77.772,2.272,0.672222,-53.2403,0.794722,0.803889
45399,32.168,25.452,36.365,0,46.692,24.536,29.099,0,0,0,-5.429,-5.03,53.676,59.046,58,52.436,10.442,10.6,60.715,2.418,59.046,9.156,-5.433,72.835,183.822,34.082,517.361,142.269,2.849,2.906,77.821,2.27,0.671667,-53.2795,0.791389,0.807222
45400,32.117,25.422,36.313,0,46.707,29.956,29.055,0,0,0,-5.462,-5.03,53.534,59.071,58,52.353,10.447,10.6,60.533,2.417,59.071,9.152,-5.462,72.835,183.822,34.082,517.188,142.269,2.848,2.887,77.842,2.269,0.671389,-53.5639,0.791111,0.801944
45401,32.043,25.393,36.27,0,46.707,35.435,29.026,0,0,0,-5.48,-5.03,53.462,59.18,58,52.012,10.449,10.6,60.462,2.413,59.18,9.161,-5.505,72.835,183.822,34.066,516.753,142.188,2.853,2.815,77.821,2.266,0.670278,-53.9856,0.7925,0.781944
45402,32.014,25.327,36.196,0,46.677,46.003,28.989,0,0,0,-5.505,-5.03,53.388,59.223,58,51.876,10.451,10.6,60.389,2.409,59.223,9.157,-5.313,72.835,183.822,34.082,516.536,142.188,2.848,2.784,77.779,2.263,0.669167,-52.1027,0.791111,0.773333
45403,32.014,25.298,36.145,0,46.648,51.497,28.916,0,0,0,-5.187,-5.03,53.342,59.23,58,51.848,10.457,10.6,60.198,2.408,59.23,9.168,-5.187,72.835,183.87,34.115,516.319,142.188,2.834,2.78,77.745,2.262,0.668889,-50.8671,0.787222,0.772222
45404,32,25.254,36.072,0,46.648,56.675,28.857,0,0,0,-5.111,-5.03,53.331,59.154,58,51.971,10.459,10.6,60.124,2.416,59.187,9.134,-5.111,72.835,183.87,34.115,515.972,142.188,2.818,2.81,77.746,2.269,0.671111,-50.1218,0.782778,0.780556
45405,32,25.225,36.042,0,46.692,60,28.821,0,0,0,-5.129,-5.03,53.315,59.053,58,52.367,10.462,10.6,60.054,2.419,59.053,9.133,-5.129,72.835,183.87,34.115,515.799,142.074,2.798,2.893,77.819,2.273,0.671944,-50.2983,0.777222,0.803611
45406,32,25.144,35.918,0,46.75,60,28.762,0,0,0,-5.013,-5.03,53.32,58.89,58,52.842,10.464,10.6,59.936,2.424,58.89,9.144,-5.049,72.803,183.87,34.115,515.451,142.074,2.821,2.993,78.027,2.278,0.673333,-49.5138,0.783611,0.831389
45407,31.985,25.071,35.83,0,46.86,60,28.66,0,0,0,-5.114,-5.03,53.314,58.916,58,52.76,10.467,10.6,59.863,2.427,58.916,9.156,-5.118,72.803,183.87,34.115,515.104,142.074,2.865,2.979,78.086,2.281,0.674167,-50.1904,0.795833,0.8275
45408,31.985,25.027,35.75,0,46.86,60,28.594,0,0,0,-5.118,-5.03,53.302,59.002,58,52.49,10.472,10.6,59.701,2.43,59.002,9.167,-5.009,72.803,184.212,34.115,514.887,142.074,2.9,2.928,78.102,2.284,0.675,-49.1215,0.805556,0.813333
45409,31.985,24.976,35.676,0,46.846,60,28.55,0,0,0,-5.118,-5.03,53.301,59.068,58,52.291,10.477,10.6,59.464,2.431,59.068,9.168,-5.064,72.803,184.212,34.115,514.67,142.269,2.922,2.889,78.069,2.285,0.675278,-49.6609,0.811667,0.8025
45410,31.97,24.917,35.618,0,46.816,60,28.491,0,0,0,-5.266,-5.03,53.268,59.086,58,52.192,10.482,10.6,59.346,2.432,59.096,9.168,-5.313,72.803,184.131,34.115,513.932,142.269,2.922,2.87,77.997,2.287,0.675556,-52.1027,0.811667,0.797222
45411,31.904,24.858,35.508,0,46.802,60,28.411,0,0,0,-5.313,-5.03,53.224,59.042,58,52.35,10.485,10.6,59.182,2.433,59.042,9.173,-5.364,72.835,184.049,34.115,513.802,142.35,2.909,2.903,78,2.288,0.675833,-52.6029,0.808056,0.806389
45412,31.875,24.778,35.383,0,46.816,60,28.381,0,0,0,-5.342,-5.03,53.175,59.006,58,52.451,10.487,10.6,59.107,2.434,59.006,9.171,-5.302,72.835,184.049,34.115,513.628,142.35,2.898,2.927,78.021,2.289,0.676111,-51.9949,0.805,0.813056
45413,31.86,24.719,35.325,0,46.831,60,28.323,0,0,0,-5.302,-5.03,53.141,59.006,58,52.443,10.49,10.6,58.988,2.435,59.006,9.225,-5.288,72.835,184.049,34.115,513.368,142.35,2.898,2.924,78.041,2.291,0.676389,-51.8576,0.805,0.812222
45414,31.831,24.719,35.31,0,46.816,60,28.242,0,0,0,-5.288,-5.03,53.105,59.053,58,52.296,10.494,10.6,58.867,2.431,59.053,9.211,-5.396,72.835,184.049,34.115,513.151,142.35,2.901,2.888,78.032,2.287,0.675278,-52.9167,0.805833,0.802222
45415,31.787,24.661,35.229,0,46.802,60,28.184,0,0,0,-5.331,-5.03,52.995,59.198,58,51.847,10.498,10.6,58.715,2.419,59.198,9.208,-5.277,72.835,184.049,34.115,512.63,142.269,2.878,2.789,77.929,2.276,0.671944,-51.7497,0.799444,0.774722
45416,31.75,24.609,35.156,0,46.721,60,28.14,0,0,0,-5.277,-5.03,52.961,59.23,58,51.743,10.5,10.6,58.639,2.415,59.23,9.212,-5.234,72.835,184.049,34.115,512.413,142.269,2.854,2.764,77.875,2.273,0.670833,-51.328,0.792778,0.767778
45417,31.75,24.565,35.156,0,46.721,60,28.14,0,0,0,-5.234,-5.03,52.925,59.205,58,51.813,10.502,10.6,58.56,2.414,59.205,9.21,-5.107,72.803,184.049,34.115,512.24,142.269,2.827,2.777,77.851,2.272,0.670556,-50.0826,0.785278,0.771389
45418,31.75,24.551,35.068,0,46.721,60,28.059,0,0,0,-5.096,-5.03,52.912,59.144,58,51.99,10.506,10.6,58.45,2.415,59.144,9.213,-5.096,72.803,184.049,34.115,511.936,142.269,2.796,2.813,77.867,2.272,0.670833,-49.9747,0.776667,0.781389
45419,31.772,24.521,35.017,0,46.75,60,28.015,0,0,0,-5.096,-5.03,52.912,59.053,58,52.254,10.506,10.6,58.45,2.414,59.053,9.181,-4.937,72.803,184.066,34.115,511.632,142.269,2.781,2.865,77.926,2.272,0.670556,-48.4154,0.7725,0.795833
45420,31.787,24.507,35.002,0,46.816,60,28,0,0,0,-4.937,-5.03,52.974,58.937,58,52.595,10.509,10.6,58.338,2.415,58.937,9.192,-4.861,72.803,184.212,34.115,511.502,142.269,2.787,2.934,78.032,2.273,0.670833,-47.6701,0.774167,0.815
45421,31.846,24.412,34.885,0,46.875,60,27.942,0,0,0,-4.702,-5.03,53.023,58.872,58,52.778,10.513,10.6,58.171,2.421,58.872,9.208,-4.731,72.803,184.212,34.115,510.807,142.269,2.835,2.976,78.208,2.279,0.6725,-46.3953,0.7875,0.826667
45422,31.86,24.368,34.885,0,46.919,60,27.905,0,0,0,-4.778,-5.03,53.058,58.898,58,52.696,10.514,10.6,58.138,2.423,58.898,9.219,-4.832,72.803,184.212,34.115,510.59,142.35,2.874,2.962,78.254,2.281,0.673056,-47.3857,0.798333,0.822778
45423,31.875,24.324,34.746,0,46.97,60,27.847,0,0,0,-4.832,-5.03,53.086,58.941,58,52.582,10.518,10.6,58.015,2.427,58.934,9.223,-4.785,72.835,184.212,34.115,510.373,142.35,2.905,2.943,78.27,2.285,0.674167,-46.9248,0.806944,0.8175
45424,31.904,24.265,34.651,0,46.97,60,27.722,0,0,0,-4.648,-5.03,53.177,58.955,58,52.512,10.524,10.6,57.77,2.428,58.955,9.224,-4.698,72.835,184.212,34.115,510.156,142.35,2.924,2.931,78.268,2.287,0.674444,-46.0716,0.812222,0.814167
45425,32,24.17,34.607,0,46.948,60,27.693,0,0,0,-4.593,-5.03,53.254,58.916,58,52.598,10.526,10.6,57.691,2.43,58.923,9.23,-4.507,72.835,184.212,34.115,509.722,142.35,2.949,2.949,78.262,2.289,0.675,-44.1986,0.819167,0.819167
45426,32.043,24.126,34.468,0,46.948,60,27.634,0,0,0,-4.507,-5.03,53.334,58.898,58,52.668,10.531,10.6,57.522,2.432,58.898,9.229,-4.532,72.835,184.212,34.115,509.549,142.35,2.952,2.966,78.273,2.291,0.675556,-44.4437,0.82,0.823889
45427,32.087,24.097,34.424,0,46.97,60,27.524,0,0,0,-4.507,-5.03,53.483,58.916,58,52.608,10.535,10.6,57.363,2.432,58.916,9.234,-4.507,72.835,184.212,34.115,509.201,142.383,2.952,2.954,78.273,2.292,0.675556,-44.1986,0.82,0.820556
45428,32.139,24.06,34.38,0,46.948,60,27.524,0,0,0,-4.507,-5.03,53.483,58.963,58,52.461,10.535,10.6,57.363,2.435,58.963,9.23,-4.456,72.835,184.212,34.115,509.115,142.383,2.954,2.927,78.253,2.294,0.676389,-43.6984,0.820556,0.813056
45429,32.183,24.001,34.285,0,46.904,60,27.437,0,0,0,-4.456,-5.03,53.575,59.064,58,52.15,10.538,10.6,57.237,2.434,59.064,9.271,-4.601,72.835,184.212,34.115,508.767,142.383,2.949,2.864,78.19,2.294,0.676111,-45.1204,0.819167,0.795556
45430,32.227,23.987,34.27,0,46.875,60,27.422,0,0,0,-4.463,-5.03,53.733,59.158,58,51.926,10.543,10.6,57.076,2.433,59.136,9.262,-4.463,72.835,184.212,34.115,508.594,142.383,2.931,2.818,78.12,2.293,0.675833,-43.7671,0.814167,0.782778
45431,32.38,23.914,34.153,0,46.802,60,27.312,0,0,0,-4.38,-5.03,53.826,59.194,58,51.739,10.545,10.6,56.995,2.427,59.194,9.262,-4.152,72.835,184.212,34.115,508.16,142.383,2.863,2.775,77.999,2.288,0.674167,-40.7172,0.795278,0.770833
45432,32.439,23.862,34.153,0,46.787,60,27.283,0,0,0,-4.152,-5.03,53.96,59.158,58,51.819,10.547,10.6,56.914,2.425,59.165,9.261,-4.225,72.917,184.212,34.115,508.03,142.383,2.826,2.789,77.984,2.286,0.673611,-41.4331,0.785,0.774722
45433,32.549,23.833,34.058,0,46.802,60,27.239,0,0,0,-4.225,-5.03,54.084,59.133,58,51.909,10.548,10.6,56.878,2.422,59.133,9.275,-3.939,72.917,184.212,34.115,507.378,142.383,2.797,2.804,77.996,2.284,0.672778,-38.6284,0.776944,0.778889
45434,32.622,23.818,34.028,0,46.816,60,27.224,0,0,0,-4.051,-5.03,54.393,59.129,58,51.913,10.552,10.6,56.711,2.421,59.129,9.278,-4.051,72.917,184.212,34.115,507.248,142.383,2.772,2.804,78.018,2.283,0.6725,-39.7267,0.77,0.778889
45435,32.747,23.804,34.014,0,46.816,60,27.209,0,0,0,-3.87,-5.03,54.574,59.147,58,51.852,10.554,10.6,56.627,2.417,59.147,9.236,-3.87,72.998,184.212,34.115,507.161,142.383,2.767,2.788,78.029,2.279,0.671389,-37.9517,0.768611,0.774444
45436,32.805,23.774,33.948,0,46.816,60,27.158,0,0,0,-3.942,-5.03,54.717,59.201,58,51.681,10.556,10.6,56.591,2.416,59.201,9.232,-4.138,72.998,184.212,34.115,506.814,142.383,2.764,2.752,78.019,2.278,0.671111,-40.5799,0.767778,0.764444
45437,32.988,23.716,33.875,0,46.765,60,27.1,0,0,0,-4.026,-5.03,54.878,59.317,58,51.317,10.557,10.6,56.551,2.41,59.317,9.25,-4.199,72.998,184.212,34.115,506.467,142.383,2.75,2.673,77.939,2.273,0.669444,-41.1781,0.763889,0.7425
45438,33.083,23.679,33.831,0,46.736,60,27.07,0,0,0,-4.199,-5.03,54.984,59.342,58,51.234,10.559,10.6,56.469,2.411,59.342,9.25,-4.398,72.998,184.245,34.115,506.163,142.383,2.722,2.658,77.903,2.274,0.669722,-43.1296,0.756111,0.738333
45439,33.113,23.65,33.787,0,46.736,60,27.026,0,0,0,-4.445,-5.03,55.19,59.324,58,51.281,10.563,10.6,56.302,2.413,59.324,9.254,-4.445,72.998,184.245,34.115,506.033,142.383,2.699,2.67,77.891,2.276,0.670278,-43.5906,0.749722,0.741667
45440,33.157,23.621,33.721,0,46.75,60,26.975,0,0,0,-4.554,-5.03,55.275,59.238,58,51.538,10.565,10.6,56.217,2.416,59.238,9.26,-4.554,72.998,184.245,34.115,505.773,142.383,2.683,2.724,77.921,2.279,0.671111,-44.6595,0.745278,0.756667
45441,33.237,23.577,33.677,0,46.787,60,26.946,0,0,0,-4.398,-5.03,55.342,59.082,58,51.987,10.567,10.6,56.134,2.424,59.082,9.271,-4.894,73.079,184.245,34.115,505.382,142.383,2.679,2.822,78.077,2.287,0.673333,-47.9937,0.744167,0.783889
45442,33.296,23.467,33.523,0,46.89,60,26.829,0,0,0,-4.532,-5.03,55.485,59.053,58,52.066,10.574,10.6,55.879,2.425,59.053,9.28,-4.532,73.079,184.245,34.115,505.165,142.383,2.699,2.838,78.161,2.288,0.673611,-44.4437,0.749722,0.788333
45443,33.281,23.438,33.479,0,46.919,60,26.777,0,0,0,-4.532,-5.03,55.485,59.107,58,51.896,10.574,10.6,55.879,2.429,59.107,9.28,-5.1,73.063,184.245,34.115,504.948,142.464,2.736,2.808,78.199,2.292,0.674722,-50.0139,0.76,0.78
45444,33.252,23.408,33.435,0,46.904,60,26.733,0,0,0,-5.14,-5.03,55.47,59.382,58,51.052,10.578,10.6,55.711,2.427,59.382,9.323,-5.169,73.079,184.245,34.115,504.644,142.464,2.776,2.637,78.082,2.291,0.674167,-50.6906,0.771111,0.7325
45445,33.252,23.364,33.369,0,46.86,60,26.704,0,0,0,-5.169,-5.03,55.424,59.382,58,51.052,10.581,10.6,55.625,2.427,59.382,9.323,-5.169,73.079,184.245,34.115,504.644,142.464,2.776,2.637,78.082,2.291,0.674167,-50.6906,0.771111,0.7325
45446,33.237,23.35,33.354,0,46.787,60,26.689,0,0,0,-5.451,-5.03,55.396,59.494,58,50.703,10.582,10.6,55.585,2.414,59.494,9.31,-5.078,73.079,184.245,34.115,504.21,142.464,2.729,2.555,77.846,2.279,0.670556,-49.7982,0.758056,0.709722
45447,33.186,23.284,33.281,0,46.692,60,26.646,0,0,0,-5.078,-5.03,55.379,59.422,58,50.912,10.584,10.6,55.5,2.41,59.422,9.311,-5.545,73.079,184.245,34.115,504.08,142.464,2.683,2.592,77.805,2.275,0.669444,-54.3779,0.745278,0.72
45448,33.157,23.254,33.215,0,46.692,60,26.624,0,0,0,-5.675,-5.03,55.306,59.31,58,51.239,10.585,10.6,55.459,2.404,59.31,9.312,-5.295,73.079,184.245,34.115,503.429,142.464,2.628,2.652,77.836,2.27,0.667778,-51.9262,0.73,0.736667
45449,33.098,23.21,33.142,0,46.75,60,26.55,0,0,0,-5.639,-5.03,55.15,59.1,58,51.854,10.589,10.6,55.285,2.399,59.1,9.333,-5.15,73.079,184.521,34.196,503.168,142.464,2.602,2.77,78.027,2.266,0.666389,-50.5042,0.722778,0.769444
45450,33.018,23.21,33.142,0,46.816,60,26.521,0,0,0,-5.331,-5.03,55.139,59.107,58,51.824,10.59,10.6,55.244,2.398,59.107,9.329,-5.537,73.079,184.521,34.196,503.038,142.464,2.629,2.761,78.105,2.264,0.666111,-54.2994,0.730278,0.766944
45451,33.003,23.13,33.032,0,46.875,60,26.477,0,0,0,-5.537,-5.03,55.026,59.194,58,51.553,10.592,10.6,55.158,2.397,59.194,9.294,-5.245,73.079,184.44,34.196,502.865,142.464,2.659,2.708,78.125,2.264,0.665833,-51.4359,0.738611,0.752222
45452,32.93,23.115,33.018,0,46.86,60,26.411,0,0,0,-5.245,-5.03,55.012,59.277,58,51.298,10.595,10.6,55.071,2.401,59.277,9.303,-5.527,73.079,184.359,34.196,502.691,142.464,2.684,2.661,78.102,2.268,0.666944,-54.2014,0.745556,0.739167
45453,32.871,23.071,32.944,0,46.831,60,26.411,0,0,0,-5.527,-5.03,54.87,59.35,58,51.072,10.597,10.6,55.03,2.405,59.35,9.31,-5.82,73.079,184.359,34.196,502.561,142.464,2.69,2.62,78.054,2.272,0.668056,-57.0747,0.747222,0.727778
45454,32.791,23.027,32.886,0,46.816,60,26.309,0,0,0,-5.556,-5.03,54.657,59.353,58,51.054,10.601,10.6,54.813,2.407,59.353,9.313,-5.556,73.079,184.359,34.196,502.3,142.464,2.686,2.618,78.011,2.274,0.668611,-54.4857,0.746111,0.727222
45455,32.688,22.961,32.732,0,46.831,60,26.243,0,0,0,-6.037,-5.03,54.509,59.238,58,51.387,10.604,10.6,54.682,2.417,59.238,9.317,-5.386,73.079,184.359,34.115,501.91,142.578,2.65,2.694,78.036,2.283,0.671389,-52.8186,0.736111,0.748333
45456,32.607,22.903,32.732,0,46.831,60,26.184,0,0,0,-5.31,-5.03,54.476,59.187,58,51.53,10.608,10.6,54.551,2.422,59.187,9.316,-5.903,73.079,184.359,34.115,501.736,142.578,2.643,2.729,78.094,2.288,0.672778,-57.8887,0.734167,0.758056
45457,32.549,22.8,32.688,0,46.86,60,26.14,0,0,0,-5.903,-5.03,54.334,59.191,58,51.51,10.61,10.6,54.464,2.425,59.191,9.331,-5.715,73.193,184.359,34.115,501.432,142.578,2.651,2.728,78.15,2.292,0.673611,-56.045,0.736389,0.757778
45458,32.468,22.749,32.483,0,46.89,60,26.001,5.691,11.536,11.55,-5.715,-5.03,54.234,59.324,58,51.093,10.614,10.6,54.288,2.432,59.324,9.331,-5.414,73.177,184.359,34.115,501.215,142.578,2.658,2.651,78.157,2.299,0.675556,-53.0932,0.738333,0.736389
45459,32.41,22.676,32.395,0,46.86,60,25.913,11.997,25.62,11.997,-5.414,-5.03,54.121,59.433,58,50.762,10.618,10.6,54.111,2.437,59.433,9.339,-5.816,73.177,184.359,34.115,501.085,142.578,2.66,2.589,78.103,2.304,0.676944,-57.0355,0.738889,0.719167
45460,32.38,22.632,32.336,0,46.831,60,25.862,11.997,36.226,11.997,-5.816,-5.03,54.006,59.516,58,50.505,10.622,10.6,53.98,2.442,59.516,9.335,-5.255,73.193,184.521,34.115,500.868,142.578,2.652,2.543,78.035,2.309,0.678333,-51.5339,0.736667,0.706389
45461,32.3,22.581,32.256,0,46.787,60,25.803,11.997,48.003,11.997,-5.935,-5.03,53.823,59.567,58,50.355,10.627,10.6,53.759,2.445,59.563,9.362,-5.935,73.193,184.782,34.115,500.694,142.464,2.627,2.516,77.968,2.312,0.679167,-58.2025,0.729722,0.698889
45462,32.256,22.522,32.183,0,46.75,58.887,25.745,11.997,48.003,11.997,-5.935,-5.03,53.823,59.545,58,50.4,10.627,10.6,53.759,2.446,59.545,9.371,-5.414,73.193,184.782,34.115,500.564,142.464,2.586,2.526,77.931,2.313,0.679444,-53.0932,0.718333,0.701667
45463,32.183,22.463,32.087,0,46.765,52.383,25.679,11.997,48.003,11.997,-5.454,-5.03,53.646,59.458,58,50.65,10.634,10.6,53.492,2.444,59.458,9.337,-5.675,72.998,184.782,34.115,500.391,142.464,2.542,2.574,77.956,2.311,0.678889,-55.6527,0.706111,0.715
45464,32.117,22.434,32.043,0,46.816,46.436,25.635,11.997,48.003,11.997,-5.783,-5.03,53.537,59.375,58,50.89,10.636,10.6,53.401,2.445,59.375,9.348,-5.783,72.998,184.782,34.115,500.26,142.464,2.528,2.623,78.025,2.312,0.679167,-56.7119,0.702222,0.728611
45465,32.058,22.368,31.97,0,46.86,40.254,25.576,11.997,48.003,11.997,-5.454,-5.03,53.446,59.357,58,50.943,10.639,10.6,53.267,2.441,59.357,9.353,-5.454,72.998,184.782,34.115,499.609,142.464,2.533,2.63,78.094,2.31,0.678056,-53.4855,0.703611,0.730556
45466,31.934,22.339,31.904,0,46.875,34.395,25.525,11.997,48.003,11.997,-5.78,-5.03,53.301,59.484,58,50.532,10.641,10.6,53.176,2.437,59.484,9.355,-5.519,72.998,184.782,34.115,499.392,142.578,2.564,2.543,78.097,2.306,0.676944,-54.1229,0.712222,0.706389
45467,31.89,22.229,31.772,0,46.846,22.661,25.422,11.997,48.003,11.997,-5.519,-5.03,53.231,59.527,58,50.393,10.645,10.6,53.04,2.437,59.527,9.347,-5.393,73.079,184.782,34.115,499.306,142.578,2.569,2.515,78.058,2.306,0.676944,-52.8873,0.713611,0.698611
45468,31.86,22.185,31.677,0,46.816,16.787,25.342,11.997,48.003,11.997,-5.393,-5.03,53.147,59.523,58,50.395,10.647,10.6,52.95,2.432,59.523,9.325,-5.339,73.079,184.782,34.115,499.045,142.578,2.559,2.511,78.028,2.302,0.675556,-52.3577,0.710833,0.6975
45469,31.831,22.141,31.633,0,46.816,16.787,25.342,11.997,48.003,11.997,-5.339,-5.03,53.11,59.465,58,50.559,10.65,10.6,52.814,2.432,59.465,9.334,-5.237,73.063,184.635,34.115,498.872,142.578,2.54,2.544,78.033,2.302,0.675556,-51.3574,0.705556,0.706667
45470,31.816,22.112,31.567,0,46.846,14.209,25.298,11.997,48.003,11.997,-5.237,-5.03,53.055,59.411,58,50.711,10.652,10.6,52.722,2.436,59.411,9.336,-5.389,72.998,184.635,34.115,498.611,142.578,2.526,2.578,78.07,2.305,0.676667,-52.848,0.701667,0.716111
45471,31.816,22.031,31.479,0,46.875,14.158,25.181,11.997,48.003,11.997,-5.389,-5.03,53.017,59.368,58,50.832,10.654,10.6,52.63,2.439,59.368,9.343,-5.027,72.998,184.635,34.115,498.524,142.578,2.524,2.606,78.129,2.309,0.6775,-49.298,0.701111,0.723889
45472,31.772,21.987,31.384,0,46.904,14.128,25.1,11.997,48.003,11.997,-4.966,-5.03,53.026,59.375,58,50.8,10.659,10.6,52.45,2.45,59.375,9.355,-5.364,72.998,184.635,34.115,498.307,142.578,2.53,2.61,78.181,2.319,0.680556,-52.6029,0.702778,0.725
45473,31.736,21.848,31.223,0,46.934,14.055,24.976,11.997,48.003,11.997,-4.966,-5.03,52.994,59.422,58,50.64,10.666,10.6,52.176,2.462,59.422,9.352,-5.328,72.998,184.635,34.115,497.917,142.66,2.563,2.59,78.226,2.331,0.683889,-52.2498,0.711944,0.719444
45474,31.736,21.848,31.223,0,46.934,14.055,24.976,11.997,48.003,11.997,-5.085,-5.03,52.928,59.422,58,50.64,10.668,10.6,52.039,2.462,59.422,9.352,-5.328,72.998,184.635,34.115,497.917,142.66,2.563,2.59,78.226,2.331,0.683889,-52.2498,0.711944,0.719444
45475,31.707,21.731,31.04,0,46.948,14.011,24.888,11.997,48.003,11.997,-5.469,-5.03,52.934,59.371,58,50.773,10.673,10.6,51.857,2.465,59.371,9.376,-5.23,72.998,184.635,34.115,497.526,142.66,2.578,2.62,78.27,2.335,0.684722,-51.2888,0.716111,0.727778
45476,31.648,21.731,31.04,0,46.97,13.96,24.829,11.997,48.003,11.997,-5.23,-5.03,52.847,59.368,58,50.773,10.676,10.6,51.719,2.466,59.368,9.38,-5.758,72.998,184.635,34.115,497.396,142.66,2.59,2.621,78.29,2.337,0.685,-56.4667,0.719444,0.728056
45477,31.633,21.606,30.872,0,46.97,13.887,24.69,11.997,48.003,11.997,-5.758,-5.03,52.743,59.408,58,50.644,10.679,10.6,51.581,2.468,59.408,9.382,-5.259,72.998,184.635,34.115,497.222,142.66,2.597,2.597,78.288,2.338,0.685556,-51.5732,0.721389,0.721389
45478,31.553,21.563,30.806,0,46.948,13.872,24.646,11.997,48.003,11.997,-5.259,-5.03,52.715,59.476,58,50.483,10.683,10.6,51.442,2.467,59.458,9.396,-5.726,72.998,184.635,34.196,497.005,142.643,2.597,2.564,78.263,2.338,0.685278,-56.1529,0.721389,0.712222
45479,31.523,21.482,30.703,0,46.919,13.806,24.646,11.997,48.003,11.997,-5.726,-5.03,52.584,59.527,58,50.266,10.687,10.6,51.347,2.467,59.527,9.427,-5.404,72.998,184.635,34.196,496.832,142.66,2.587,2.52,78.212,2.338,0.685278,-52.9951,0.718611,0.7
45480,31.45,21.423,30.608,0,46.904,13.777,24.492,11.997,48.003,11.997,-5.454,-5.03,52.43,59.556,58,50.169,10.692,10.6,51.023,2.469,59.556,9.421,-5.617,73.193,184.635,34.196,496.832,142.578,2.562,2.503,78.17,2.34,0.685833,-55.084,0.711667,0.695278
