time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
45481,31.384,21.35,30.505,0,46.89,13.733,24.397,11.997,48.003,11.997,-5.454,-5.03,52.43,59.516,58,50.279,10.692,10.6,51.023,2.472,59.516,9.416,-5.729,73.193,184.749,34.196,496.615,142.578,2.542,2.528,78.162,2.343,0.686667,-56.1823,0.706111,0.702222
45482,31.34,21.313,30.439,0,46.919,13.704,24.397,11.997,48.003,11.997,-5.729,-5.03,52.317,59.44,58,50.498,10.697,10.6,50.838,2.474,59.44,9.429,-5.447,73.193,184.749,34.196,496.484,142.578,2.517,2.573,78.2,2.345,0.687222,-53.4168,0.699167,0.714722
45483,31.267,21.24,30.337,0,46.948,13.66,24.265,11.997,48.003,11.997,-5.447,-5.03,52.233,59.408,58,50.583,10.7,10.6,50.742,2.475,59.408,9.432,-5.697,72.998,184.749,34.196,495.833,142.578,2.51,2.592,78.262,2.347,0.6875,-55.8685,0.697222,0.72
45484,31.252,21.196,30.271,0,46.985,13.623,24.214,11.997,48.003,11.997,-5.407,-5.03,52.071,59.44,58,50.474,10.705,10.6,50.459,2.473,59.44,9.434,-5.328,72.998,184.749,34.115,495.833,142.692,2.521,2.567,78.293,2.345,0.686944,-52.2498,0.700278,0.713056
45485,31.187,21.152,30.212,0,46.97,13.594,24.17,11.997,48.003,11.997,-5.545,-5.03,51.97,59.541,58,50.157,10.709,10.6,50.362,2.467,59.541,9.439,-5.545,72.998,184.749,34.115,495.66,142.692,2.529,2.499,78.277,2.34,0.685278,-54.3779,0.7025,0.694167
45486,31.157,21.086,30.139,0,46.919,13.55,24.111,11.997,48.003,11.997,-5.375,-5.03,51.943,59.657,58,49.799,10.712,10.6,50.219,2.468,59.657,9.411,-5.375,72.998,184.782,34.115,495.443,142.692,2.528,2.428,78.206,2.341,0.685556,-52.7107,0.702222,0.674444
45487,31.113,21.013,30.015,0,46.875,13.506,24.016,11.997,48.003,11.997,-5.306,-5.03,51.85,59.722,58,49.593,10.715,10.6,50.03,2.469,59.722,9.408,-5.306,72.998,184.782,34.115,495.269,142.692,2.501,2.388,78.113,2.343,0.685833,-52.0341,0.694722,0.663333
45488,31.003,20.969,29.956,0,46.846,13.491,23.972,11.997,48.003,11.997,-5.744,-5.03,51.73,59.635,58,49.765,10.717,10.6,49.931,2.477,59.657,9.414,-5.48,72.998,184.782,34.261,495.095,142.692,2.428,2.43,78.079,2.351,0.688056,-53.7404,0.674444,0.675
45489,31.003,20.903,29.875,0,46.846,13.44,23.899,11.997,48.003,11.997,-5.48,-5.03,51.681,59.635,58,49.765,10.72,10.6,49.788,2.477,59.657,9.414,-5.48,72.998,184.782,34.261,495.095,142.692,2.428,2.43,78.079,2.351,0.688056,-53.7404,0.674444,0.675
45490,30.901,20.764,29.663,0,46.948,13.352,23.745,11.997,48.003,11.997,-5.588,-5.03,51.562,59.491,58,50.242,10.725,10.6,49.644,2.483,59.491,9.432,-5.534,72.998,184.863,34.261,494.575,142.692,2.401,2.531,78.245,2.357,0.689722,-54.27,0.666944,0.703056
45491,30.901,20.764,29.663,0,46.948,13.352,23.745,11.997,48.003,11.997,-5.534,-5.03,51.483,59.491,58,50.242,10.729,10.6,49.409,2.483,59.491,9.432,-5.534,72.998,184.863,34.261,494.575,142.692,2.401,2.531,78.245,2.357,0.689722,-54.27,0.666944,0.703056
45492,30.776,20.632,29.48,0,47.014,13.257,23.577,11.997,48.003,11.997,-5.259,-5.03,51.419,59.534,58,50.088,10.731,10.6,49.311,2.486,59.534,9.444,-5.668,72.998,184.863,34.277,494.271,142.643,2.454,2.503,78.35,2.36,0.690556,-55.5841,0.681667,0.695278
45493,30.747,20.566,29.48,0,47.014,13.257,23.577,11.997,48.003,11.997,-5.668,-5.03,51.292,59.617,58,49.827,10.736,10.6,49.121,2.485,59.617,9.434,-5.353,72.998,184.863,34.261,494.184,142.66,2.474,2.45,78.328,2.36,0.690278,-52.495,0.687222,0.680556
45494,30.674,20.508,29.297,0,47,13.213,23.511,11.997,48.003,11.997,-5.429,-5.03,51.239,59.704,58,49.554,10.739,10.6,48.975,2.483,59.704,9.446,-5.729,72.998,184.863,34.115,494.054,142.66,2.477,2.394,78.265,2.358,0.689722,-56.1823,0.688056,0.665
45495,30.608,20.449,29.209,0,46.919,13.154,23.438,11.997,48.003,11.997,-5.581,-5.03,51.102,59.729,58,49.466,10.742,10.6,48.829,2.48,59.729,9.447,-5.621,72.998,184.863,34.115,493.837,142.66,2.457,2.373,78.2,2.356,0.688889,-55.1232,0.6825,0.659167
45496,30.549,20.398,29.143,0,46.904,13.154,23.364,11.997,48.003,11.997,-5.621,-5.03,51.017,59.679,58,49.61,10.745,10.6,48.683,2.479,59.679,9.447,-5.566,72.998,184.863,34.115,493.75,142.66,2.434,2.401,78.183,2.355,0.688611,-54.5838,0.676111,0.666944
45497,30.469,20.339,29.07,0,46.919,13.074,23.313,11.997,48.003,11.997,-5.566,-5.03,50.908,59.596,58,49.78,10.749,10.6,48.581,2.479,59.617,9.498,-5.758,72.982,184.863,34.115,493.62,142.66,2.407,2.435,78.207,2.355,0.688611,-56.4667,0.668611,0.676389
45498,30.41,20.281,28.975,0,46.97,13.03,23.181,11.997,48.003,11.997,-5.758,-5.03,50.786,59.516,58,50.074,10.751,10.6,48.435,2.477,59.516,9.51,-5.664,72.998,184.863,34.115,493.49,142.66,2.401,2.492,78.279,2.354,0.688056,-55.5449,0.666944,0.692222
45499,30.352,20.215,28.887,0,47.014,13,23.101,11.997,48.003,11.997,-5.664,-5.03,50.695,59.484,58,50.159,10.755,10.6,48.286,2.475,59.484,9.524,-5.726,72.998,184.945,34.115,493.403,142.66,2.409,2.507,78.341,2.352,0.6875,-56.1529,0.669167,0.696389
45500,30.308,20.171,28.821,0,47.043,12.971,23.101,11.997,48.003,11.997,-5.541,-5.03,50.586,59.498,58,50.104,10.757,10.6,48.139,2.472,59.498,9.508,-5.57,72.998,184.945,34.115,493.186,142.66,2.427,2.493,78.388,2.349,0.686667,-54.623,0.674167,0.6925
45501,30.227,20.112,28.733,0,47.029,12.927,22.983,11.997,48.003,11.997,-5.856,-5.03,50.468,59.574,58,49.864,10.76,10.6,48.034,2.472,59.574,9.527,-5.523,72.998,185.205,34.115,492.665,142.66,2.451,2.445,78.38,2.349,0.686667,-54.1621,0.680833,0.679167
45502,30.125,20.068,28.674,0,47,12.891,22.932,11.997,48.003,11.997,-5.979,-5.03,50.2,59.657,58,49.603,10.765,10.6,47.78,2.476,59.657,9.524,-5.979,72.998,185.205,34.115,492.665,142.66,2.456,2.396,78.334,2.353,0.687778,-58.634,0.682222,0.665556
45503,30.059,19.988,28.55,0,46.97,12.847,22.844,11.997,48.003,11.997,-5.979,-5.03,50.2,59.708,58,49.439,10.765,10.6,47.78,2.487,59.708,9.526,-5.617,72.998,185.205,34.115,492.535,142.643,2.439,2.375,78.283,2.365,0.690833,-55.084,0.6775,0.659722
45504,29.985,19.944,28.491,0,46.948,12.817,22.844,11.997,48.003,11.997,-5.617,-5.03,50.112,59.708,58,49.428,10.769,10.6,47.586,2.491,59.708,9.526,-5.802,72.998,185.205,34.196,492.361,142.725,2.422,2.377,78.257,2.368,0.691944,-56.8982,0.672778,0.660278
45505,29.905,19.885,28.396,0,46.97,12.788,22.72,11.997,48.003,11.997,-5.852,-5.03,49.831,59.646,58,49.602,10.776,10.6,47.332,2.495,59.646,9.501,-5.852,72.998,185.205,34.196,492.231,142.725,2.397,2.416,78.272,2.373,0.693056,-57.3885,0.665833,0.671111
45506,29.832,19.79,28.308,0,47.014,12.744,22.632,11.997,48.003,11.997,-5.693,-5.03,49.703,59.549,58,49.882,10.779,10.6,47.135,2.499,59.549,9.497,-5.693,72.917,185.205,34.196,492.014,142.741,2.384,2.475,78.342,2.377,0.694167,-55.8293,0.662222,0.6875
45507,29.758,19.731,28.198,0,47.058,12.678,22.551,11.997,48.003,11.997,-5.704,-5.03,49.596,59.469,58,50.11,10.782,10.6,46.987,2.503,59.469,9.518,-5.704,72.917,185.205,34.196,491.797,142.725,2.392,2.525,78.43,2.381,0.695278,-55.9371,0.664444,0.701389
45508,29.692,19.666,28.11,0,47.102,12.649,22.478,11.997,48.003,11.997,-5.527,-5.03,49.5,59.451,58,50.151,10.787,10.6,46.835,2.507,59.451,9.528,-5.527,72.917,185.205,34.196,491.58,142.725,2.414,2.537,78.517,2.385,0.696389,-54.2014,0.670556,0.704722
45509,29.648,19.607,28.015,0,47.131,12.605,22.412,11.997,48.003,11.997,-5.545,-5.03,49.402,59.487,58,50.033,10.789,10.6,46.685,2.51,59.487,9.521,-5.545,72.917,185.205,34.196,491.363,142.725,2.449,2.516,78.557,2.388,0.697222,-54.3779,0.680278,0.698889
45510,29.604,19.563,27.957,0,47.117,12.576,22.354,11.997,48.003,11.997,-5.595,-5.03,49.312,59.578,58,49.75,10.791,10.6,46.576,2.508,59.578,9.534,-5.595,72.917,185.205,34.196,491.189,142.725,2.478,2.458,78.535,2.386,0.696667,-54.8682,0.688333,0.682778
45511,29.539,19.504,27.847,0,47.087,12.524,22.295,11.997,48.003,11.997,-5.313,-5.03,49.224,59.661,58,49.489,10.794,10.6,46.426,2.507,59.661,9.532,-5.505,72.917,185.205,34.196,491.016,142.725,2.483,2.404,78.476,2.385,0.696389,-53.9856,0.689722,0.667778
45512,29.48,19.453,27.788,0,47.058,12.495,22.229,11.997,48.003,11.997,-5.592,-5.03,49.147,59.69,58,49.391,10.798,10.6,46.272,2.506,59.69,9.525,-5.592,72.917,185.205,34.196,490.885,142.725,2.474,2.384,78.411,2.385,0.696111,-54.8388,0.687222,0.662222
45513,29.451,19.395,27.693,0,47.029,12.466,22.156,11.997,48.003,11.997,-5.255,-5.03,49.087,59.664,58,49.455,10.801,10.6,46.119,2.505,59.664,9.539,-5.255,72.917,185.205,34.196,490.712,142.725,2.45,2.396,78.376,2.384,0.695833,-51.5339,0.680556,0.665556
45514,29.37,19.336,27.605,0,47.029,12.422,22.097,11.997,48.003,11.997,-5.932,-5.03,48.941,59.625,58,49.551,10.803,10.6,46.013,2.51,59.625,9.535,-5.548,72.917,185.205,34.196,490.408,142.725,2.402,2.421,78.389,2.39,0.697222,-54.4073,0.667222,0.6725
45515,29.326,19.255,27.51,0,47.043,12.393,22.002,11.997,48.003,11.997,-5.548,-5.03,48.866,59.625,58,49.551,10.806,10.6,45.859,2.51,59.625,9.535,-5.548,72.917,185.205,34.196,490.408,142.725,2.402,2.421,78.389,2.39,0.697222,-54.4073,0.667222,0.6725
45516,29.224,19.182,27.407,0,47.043,12.327,21.914,11.997,48.003,11.997,-5.881,-5.03,48.697,59.639,58,49.495,10.811,10.6,45.661,2.514,59.639,9.543,-5.881,72.917,185.205,34.196,490.148,142.725,2.389,2.413,78.405,2.394,0.698333,-57.6729,0.663611,0.670278
45517,29.055,19.028,27.195,0,47.043,12.239,21.746,11.997,48.003,11.997,-5.78,-5.03,48.594,59.729,58,49.198,10.815,10.6,45.462,2.52,59.729,9.588,-5.849,72.803,185.205,34.196,489.974,142.692,2.369,2.36,78.401,2.4,0.7,-57.3591,0.658056,0.655556
45518,28.989,18.955,27.07,0,47.043,12.239,21.746,11.997,48.003,11.997,-5.682,-5.03,48.441,59.751,58,49.121,10.818,10.6,45.307,2.522,59.751,9.589,-5.762,72.803,185.205,34.196,489.8,142.692,2.356,2.346,78.392,2.402,0.700556,-56.5059,0.654444,0.651667
45519,28.901,18.955,27.07,0,47.043,12.18,21.65,11.997,48.003,11.997,-5.917,-5.03,48.303,59.74,58,49.14,10.822,10.6,45.108,2.523,59.74,9.605,-5.791,72.803,185.205,34.196,489.583,142.692,2.346,2.351,78.395,2.404,0.700833,-56.7903,0.651667,0.653056
45520,28.806,18.801,26.858,0,47.058,12.085,21.482,11.997,48.003,11.997,-5.823,-5.03,48.155,59.722,58,49.183,10.827,10.6,44.908,2.525,59.722,9.613,-6.019,72.803,185.205,34.196,489.106,142.692,2.336,2.362,78.413,2.406,0.701389,-59.0262,0.648889,0.656111
45521,28.733,18.706,26.733,0,47.058,12.085,21.482,11.997,48.003,11.997,-6.019,-5.03,47.997,59.722,58,49.17,10.831,10.6,44.709,2.524,59.722,9.609,-5.747,72.803,185.205,34.196,489.019,142.692,2.334,2.358,78.431,2.406,0.701111,-56.3588,0.648333,0.655
45522,28.638,18.633,26.609,0,47.058,12.026,21.394,11.997,48.003,11.997,-5.747,-5.03,47.872,59.722,58,49.157,10.836,10.6,44.509,2.523,59.722,9.607,-5.697,72.803,185.205,34.196,488.976,142.692,2.331,2.354,78.447,2.405,0.700833,-55.8685,0.6475,0.653889
45523,28.564,18.552,26.521,0,47.073,11.975,21.284,11.997,48.003,11.997,-5.697,-5.03,47.735,59.697,58,49.221,10.839,10.6,44.353,2.52,59.697,9.614,-5.849,72.803,185.205,34.196,488.802,142.692,2.33,2.364,78.471,2.403,0.7,-57.3591,0.647222,0.656667
45524,28.491,18.494,26.426,0,47.102,11.887,21.13,11.997,48.003,11.997,-5.849,-5.03,47.596,59.657,58,49.329,10.843,10.6,44.149,2.518,59.657,9.614,-5.849,72.803,185.205,34.196,488.628,142.692,2.334,2.383,78.503,2.401,0.699444,-57.3591,0.648333,0.661944
45525,28.381,18.435,26.323,0,47.117,11.843,21.057,11.997,48.003,11.997,-5.849,-5.03,47.461,59.639,58,49.369,10.845,10.6,44.037,2.516,59.639,9.587,-5.715,72.835,185.205,34.18,488.455,142.692,2.341,2.39,78.541,2.399,0.698889,-56.045,0.650278,0.663889
45526,28.323,18.354,26.199,0,47.131,11.843,21.057,11.997,48.003,11.997,-5.715,-5.03,47.309,59.661,58,49.29,10.85,10.6,43.831,2.517,59.661,9.588,-5.726,72.835,185.205,34.196,488.411,142.692,2.351,2.375,78.558,2.4,0.699167,-56.1529,0.653056,0.659722
45527,28.293,18.281,26.111,0,47.131,11.748,20.889,11.997,48.003,11.997,-5.266,-5.03,47.159,59.693,58,49.18,10.856,10.6,43.515,2.516,59.693,9.609,-5.266,72.835,185.205,34.196,488.151,142.692,2.357,2.352,78.553,2.4,0.698889,-51.6418,0.654722,0.653333
45528,28.242,18.201,26.016,0,47.117,11.704,20.815,11.997,48.003,11.997,-5.266,-5.03,47.159,59.715,58,49.103,10.856,10.6,43.515,2.514,59.715,9.608,-5.4,72.835,185.205,34.196,488.064,142.692,2.357,2.335,78.537,2.398,0.698333,-52.9559,0.654722,0.648611
45529,28.213,18.142,25.928,0,47.117,11.66,20.815,11.997,48.003,11.997,-5.4,-5.03,47.073,59.715,58,49.092,10.859,10.6,43.355,2.513,59.715,9.619,-5.396,72.835,185.205,34.196,487.977,142.692,2.347,2.331,78.526,2.398,0.698056,-52.9167,0.651944,0.6475
45530,28.169,18.054,25.803,0,47.117,11.609,20.647,11.997,48.003,11.997,-5.396,-5.03,47.024,59.701,58,49.124,10.863,10.6,43.196,2.514,59.701,9.614,-5.443,72.835,185.4,34.196,487.847,142.692,2.338,2.338,78.527,2.399,0.698333,-53.3776,0.649444,0.649444
45531,28.11,17.988,25.693,0,47.117,11.565,20.552,11.997,48.003,11.997,-5.349,-5.03,46.95,59.69,58,49.143,10.867,10.6,42.994,2.512,59.69,9.62,-5.693,72.835,185.4,34.18,487.804,142.692,2.328,2.341,78.537,2.398,0.697778,-55.8293,0.646667,0.650278
45532,28.059,17.93,25.605,0,47.117,10.166,20.493,11.997,48.003,11.997,-5.693,-5.03,46.844,59.701,58,49.098,10.87,10.6,42.832,2.508,59.701,9.623,-5.462,72.835,185.4,34.196,487.63,142.692,2.321,2.326,78.542,2.394,0.696667,-53.5639,0.644722,0.646111
45533,27.971,17.834,25.481,0,47.117,3.435,20.383,11.997,48.003,11.997,-5.718,-5.03,46.761,59.737,58,48.976,10.873,10.6,42.671,2.501,59.737,9.631,-5.707,72.835,185.4,34.196,487.457,142.692,2.313,2.296,78.527,2.387,0.694722,-55.9666,0.6425,0.637778
45534,27.891,17.761,25.393,0,47.102,0,20.31,11.997,48.003,11.997,-5.765,-5.03,46.479,59.766,58,48.877,10.881,10.6,42.305,2.498,59.766,9.644,-5.765,72.835,185.4,34.196,487.5,142.643,2.301,2.273,78.505,2.385,0.693889,-56.5353,0.639167,0.631389
45535,27.817,17.717,25.313,0,47.087,0,20.2,11.997,48.003,11.997,-5.838,-5.03,46.353,59.744,58,48.93,10.885,10.6,42.095,2.492,59.744,9.638,-5.838,72.835,185.563,34.196,487.37,142.66,2.288,2.278,78.494,2.379,0.692222,-57.2512,0.635556,0.632778
45536,27.759,17.622,25.195,0,47.102,0,20.142,11.997,48.003,11.997,-5.838,-5.03,46.353,59.69,58,49.081,10.885,10.6,42.095,2.49,59.69,9.648,-5.581,72.917,185.563,34.196,487.24,142.66,2.276,2.306,78.519,2.377,0.691667,-54.7309,0.632222,0.640556
45537,27.649,17.563,25.085,0,47.131,0,20.083,11.997,48.003,11.997,-5.957,-5.03,46.073,59.635,58,49.232,10.891,10.6,41.817,2.487,59.635,9.691,-5.957,72.917,185.563,34.18,487.109,142.66,2.278,2.334,78.559,2.376,0.690833,-58.4182,0.632778,0.648333
45538,27.576,17.505,24.998,0,47.168,0,19.988,11.997,48.003,11.997,-5.928,-5.03,45.942,59.617,58,49.273,10.895,10.6,41.653,2.488,59.617,9.682,-5.928,72.917,185.563,34.196,487.023,142.66,2.28,2.343,78.605,2.377,0.691111,-58.1338,0.633333,0.650833
45539,27.48,17.41,24.873,0,47.183,0,19.9,11.997,48.003,11.997,-5.82,-5.03,45.793,59.654,58,49.151,10.898,10.6,41.445,2.493,59.654,9.703,-5.82,72.917,185.563,34.196,486.936,142.741,2.292,2.324,78.627,2.382,0.6925,-57.0747,0.636667,0.645556
45540,27.393,17.336,24.763,0,47.168,0,19.805,11.997,48.003,11.997,-5.787,-5.03,45.639,59.729,58,48.91,10.902,10.6,41.28,2.497,59.729,9.695,-5.787,72.917,185.563,34.196,486.936,142.725,2.304,2.279,78.608,2.386,0.693611,-56.7511,0.64,0.633056
45541,27.283,17.285,24.705,0,47.131,0,19.761,11.997,48.003,11.997,-5.997,-5.03,45.457,59.798,58,48.691,10.905,10.6,41.158,2.499,59.798,9.697,-5.997,72.917,185.71,34.196,486.806,142.725,2.3,2.237,78.563,2.388,0.694167,-58.8105,0.638889,0.621389
45542,27.1,17.153,24.507,0,47.102,0,19.688,11.997,48.003,11.997,-6.073,-5.03,45.32,59.791,58,48.689,10.907,10.6,40.996,2.486,59.791,9.699,-5.906,72.917,185.791,34.196,486.111,142.725,2.26,2.221,78.495,2.376,0.690556,-57.9181,0.627778,0.616944
45543,27.012,17.102,24.426,0,47.102,0,19.548,11.997,48.003,11.997,-5.971,-5.03,45.172,59.708,58,48.927,10.91,10.6,40.831,2.481,59.708,9.706,-5.827,72.917,185.791,34.196,486.024,142.66,2.24,2.266,78.516,2.371,0.689167,-57.1433,0.622222,0.629444
45544,26.917,17.043,24.353,0,47.131,0,19.482,11.997,48.003,11.997,-5.827,-5.03,45.012,59.632,58,49.144,10.913,10.6,40.71,2.479,59.632,9.701,-5.87,72.917,185.791,34.196,485.938,142.643,2.232,2.308,78.57,2.37,0.688611,-57.565,0.62,0.641111
45545,26.858,17,24.28,0,47.183,0,19.482,11.997,48.003,11.997,-5.87,-5.03,44.867,59.585,58,49.24,10.916,10.6,40.543,2.478,59.596,9.712,-5.816,72.835,185.791,34.196,485.807,142.643,2.237,2.326,78.632,2.369,0.688333,-57.0355,0.621389,0.646111
45546,26.777,16.919,24.185,0,47.183,0,19.424,11.997,48.003,11.997,-5.816,-5.03,44.746,59.57,58,49.305,10.917,10.6,40.467,2.479,59.57,9.686,-5.693,72.835,185.791,34.196,485.634,142.66,2.259,2.339,78.686,2.37,0.688611,-55.8293,0.6275,0.649722
45547,26.704,16.875,24.111,0,47.241,0,19.285,11.997,48.003,11.997,-5.78,-5.03,44.484,59.57,58,49.293,10.922,10.6,40.177,2.479,59.57,9.694,-5.827,72.835,185.791,34.196,485.547,142.66,2.282,2.338,78.725,2.371,0.688611,-57.1433,0.633889,0.649444
45548,26.624,16.831,24.031,0,47.241,0,19.226,11.997,48.003,11.997,-5.78,-5.03,44.484,59.574,58,49.271,10.922,10.6,40.177,2.478,59.574,9.687,-5.769,72.917,185.791,34.277,485.373,142.643,2.3,2.333,78.743,2.37,0.688333,-56.5746,0.638889,0.648056
45549,26.565,16.772,23.972,0,47.256,0,19.167,11.997,48.003,11.997,-5.769,-5.03,44.369,59.556,58,49.294,10.924,10.6,40.058,2.478,59.563,9.692,-5.613,72.998,185.791,34.261,485.286,142.66,2.311,2.336,78.757,2.37,0.688333,-55.0447,0.641944,0.648889
45550,26.492,16.707,23.862,0,47.256,0,19.087,11.997,48.003,11.997,-5.707,-5.03,44.265,59.531,58,49.381,10.927,10.6,39.937,2.475,59.531,9.694,-5.765,72.998,185.791,34.277,485.2,142.66,2.323,2.352,78.777,2.368,0.6875,-56.5353,0.645278,0.653333
45551,26.411,16.663,23.818,0,47.271,0,19.043,11.997,48.003,11.997,-5.769,-5.03,44.02,59.509,58,49.436,10.932,10.6,39.693,2.476,59.509,9.686,-5.769,72.998,185.791,34.261,485.069,142.643,2.332,2.364,78.797,2.369,0.687778,-56.5746,0.647778,0.656667
45552,26.367,16.604,23.716,0,47.285,0,18.984,11.997,48.003,11.997,-5.577,-5.03,43.937,59.502,58,49.447,10.934,10.6,39.529,2.475,59.502,9.706,-5.588,72.998,185.791,34.277,484.983,142.692,2.339,2.364,78.812,2.368,0.6875,-54.7996,0.649722,0.656667
45553,26.309,16.553,23.635,0,47.3,0,18.918,11.997,48.003,11.997,-5.588,-5.03,43.835,59.491,58,49.47,10.938,10.6,39.361,2.475,59.491,9.716,-5.588,72.917,185.791,34.261,484.852,142.692,2.345,2.369,78.827,2.368,0.6875,-54.7996,0.651389,0.658056
45554,26.199,16.479,23.547,0,47.3,0,18.845,11.997,48.003,11.997,-5.584,-5.03,43.747,59.455,58,49.558,10.94,10.6,39.241,2.486,59.455,9.701,-5.487,72.917,185.791,34.196,484.722,142.692,2.361,2.398,78.873,2.379,0.690556,-53.8091,0.655833,0.666111
45555,26.155,16.37,23.408,0,47.336,0,18.721,11.997,48.003,11.997,-5.556,-5.03,43.677,59.447,58,49.57,10.942,10.6,39.118,2.487,59.447,9.7,-5.53,72.917,185.791,34.196,484.592,142.578,2.37,2.401,78.898,2.38,0.690833,-54.2308,0.658333,0.666944
45556,26.096,16.311,23.298,0,47.351,0,18.647,11.997,48.003,11.997,-5.53,-5.03,43.58,59.458,58,49.527,10.945,10.6,38.949,2.486,59.458,9.724,-5.675,72.917,185.791,34.196,484.505,142.578,2.377,2.392,78.906,2.38,0.690556,-55.6527,0.660278,0.664444
45557,26.045,16.238,23.196,0,47.336,0,18.552,11.997,48.003,11.997,-5.675,-5.03,43.485,59.484,58,49.442,10.947,10.6,38.828,2.486,59.484,9.724,-5.422,72.917,185.791,34.196,484.332,142.578,2.386,2.375,78.896,2.38,0.690556,-53.1717,0.662778,0.659722
45558,25.986,16.187,23.115,0,47.314,0,18.494,11.997,48.003,11.997,-5.422,-5.03,43.416,59.531,58,49.29,10.951,10.6,38.661,2.487,59.531,9.732,-5.693,72.917,185.791,34.196,484.245,142.578,2.381,2.345,78.868,2.381,0.690833,-55.8293,0.661389,0.651389
45559,25.942,16.128,23.057,0,47.3,0,18.45,11.997,48.003,11.997,-5.693,-5.03,43.293,59.563,58,49.181,10.953,10.6,38.538,2.488,59.563,9.72,-5.537,72.917,185.938,34.261,484.201,142.578,2.371,2.324,78.838,2.382,0.691111,-54.2994,0.658611,0.645556
45560,25.876,16.069,22.947,0,47.285,0,18.354,11.997,48.003,11.997,-5.559,-5.03,43.133,59.567,58,49.161,10.958,10.6,38.246,2.487,59.567,9.763,-5.559,72.917,185.954,34.261,484.201,142.66,2.354,2.319,78.817,2.382,0.690833,-54.5152,0.653889,0.644167
45561,25.818,15.989,22.844,0,47.285,0,18.281,11.997,48.003,11.997,-5.552,-5.03,43.036,59.541,58,49.226,10.961,10.6,38.073,2.485,59.541,9.772,-5.552,72.917,185.954,34.261,484.071,142.66,2.333,2.33,78.814,2.38,0.690278,-54.4465,0.648056,0.647222
45562,25.774,15.93,22.764,0,47.3,0,18.223,11.997,48.003,11.997,-5.628,-5.03,42.938,59.484,58,49.389,10.964,10.6,37.949,2.488,59.484,9.763,-5.628,72.917,185.938,34.196,484.071,142.66,2.321,2.366,78.848,2.383,0.691111,-55.1918,0.644722,0.657222
45563,25.708,15.886,22.705,0,47.351,0,18.157,11.997,48.003,11.997,-5.632,-5.03,42.841,59.422,58,49.564,10.966,10.6,37.823,2.487,59.422,9.778,-5.632,72.917,185.954,34.18,483.941,142.66,2.316,2.4,78.906,2.382,0.690833,-55.2311,0.643333,0.666667
45564,25.591,15.842,22.617,0,47.38,0,18.098,11.997,48.003,11.997,-5.494,-5.03,42.767,59.429,58,49.521,10.968,10.6,37.697,2.483,59.429,9.778,-5.675,72.917,185.938,34.196,483.854,142.578,2.347,2.387,78.978,2.378,0.689722,-55.6527,0.651944,0.663056
45565,25.525,15.732,22.463,0,47.395,0,18.04,11.997,48.003,11.997,-5.675,-5.03,42.646,59.527,58,49.216,10.971,10.6,37.526,2.48,59.527,9.784,-5.675,72.917,185.954,34.196,483.898,142.578,2.368,2.323,78.942,2.376,0.688889,-55.6527,0.657778,0.645278
45566,25.452,15.674,22.383,0,47.314,0,17.915,11.997,48.003,11.997,-5.675,-5.03,42.536,59.654,58,48.925,10.973,10.6,37.441,2.476,59.621,9.78,-5.686,72.803,185.938,34.196,483.811,142.578,2.369,2.261,78.866,2.372,0.687778,-55.7606,0.658056,0.628056
45567,25.408,15.637,22.339,0,47.256,0,17.871,11.997,48.003,11.997,-5.675,-5.03,42.429,59.74,58,48.555,10.974,10.6,37.315,2.474,59.74,9.78,-5.606,72.803,185.938,34.196,483.811,142.578,2.339,2.185,78.759,2.37,0.687222,-54.9761,0.649722,0.606944
45568,25.327,15.579,22.266,0,47.197,0,17.805,11.997,48.003,11.997,-5.606,-5.03,42.333,59.798,58,48.37,10.977,10.6,37.188,2.469,59.798,9.777,-5.646,72.803,185.954,34.196,483.681,142.578,2.308,2.143,78.654,2.366,0.685833,-55.3683,0.641111,0.595278
45569,25.269,15.535,22.185,0,47.153,0,17.761,11.997,48.003,11.997,-5.646,-5.03,42.222,59.791,58,48.38,10.978,10.6,37.108,2.47,59.791,9.783,-5.758,72.721,185.938,34.196,483.681,142.578,2.248,2.146,78.592,2.367,0.686111,-56.4667,0.624444,0.596111
45570,25.21,15.505,22.141,0,47.168,0,17.717,11.997,48.003,11.997,-5.726,-5.03,42.094,59.711,58,48.608,10.98,10.6,36.98,2.468,59.711,9.744,-5.635,72.721,185.954,34.18,483.594,142.578,2.191,2.19,78.598,2.365,0.685556,-55.2605,0.608611,0.608333
45571,25.129,15.454,22.068,0,47.197,0,17.637,11.997,48.003,11.997,-5.635,-5.03,42.006,59.621,58,48.866,10.981,10.6,36.897,2.467,59.621,9.753,-5.566,72.607,185.938,34.196,483.637,142.578,2.157,2.241,78.662,2.365,0.685278,-54.5838,0.599167,0.6225
45572,25.085,15.41,22.002,0,47.241,0,17.607,11.997,48.003,11.997,-5.577,-5.03,41.795,59.578,58,48.985,10.984,10.6,36.682,2.468,59.578,9.754,-5.577,72.607,185.938,34.196,483.464,142.578,2.146,2.265,78.742,2.365,0.685556,-54.6917,0.596111,0.629167
45573,25.012,15.352,21.943,0,47.285,0,17.549,11.997,48.003,11.997,-5.823,-5.03,41.675,59.585,58,48.952,10.986,10.6,36.554,2.466,59.585,9.762,-5.74,72.607,185.938,34.196,483.464,142.578,2.16,2.257,78.804,2.364,0.685,-56.2902,0.6,0.626944
45574,24.932,15.308,21.848,0,47.285,0,17.49,11.997,48.003,11.997,-5.664,-5.03,41.561,59.639,58,48.778,10.988,10.6,36.425,2.464,59.639,9.783,-5.664,72.526,185.938,34.196,483.377,142.578,2.186,2.22,78.822,2.362,0.684444,-55.5449,0.607222,0.616667
45575,24.814,15.198,21.702,0,47.271,0,17.424,11.997,48.003,11.997,-5.566,-5.03,41.456,59.744,58,48.441,10.991,10.6,36.297,2.458,59.744,9.765,-5.624,72.526,186.003,34.261,483.333,142.464,2.203,2.147,78.759,2.358,0.682778,-55.1526,0.611944,0.596389
45576,24.749,15.154,21.65,0,47.241,0,17.322,11.997,48.003,11.997,-5.624,-5.03,41.352,59.751,58,48.408,10.993,10.6,36.168,2.458,59.751,9.781,-5.697,72.526,186.182,34.277,483.247,142.383,2.193,2.14,78.724,2.357,0.682778,-55.8685,0.609167,0.594444
45577,24.69,15.073,21.548,0,47.241,0,17.241,11.997,48.003,11.997,-5.697,-5.03,41.258,59.711,58,48.517,10.994,10.6,36.086,2.461,59.711,9.779,-5.726,72.461,186.182,34.277,483.203,142.383,2.172,2.164,78.723,2.36,0.683611,-56.1529,0.603333,0.601111
45578,24.631,15.015,21.467,0,47.241,0,17.153,11.997,48.003,11.997,-5.74,-5.03,41.038,59.657,58,48.667,11,10.6,35.74,2.46,59.657,9.778,-5.74,72.461,186.182,34.261,483.116,142.383,2.158,2.194,78.748,2.36,0.683333,-56.2902,0.599444,0.609444
45579,24.551,14.956,21.379,0,47.285,0,17.153,11.997,48.003,11.997,-5.74,-5.03,41.038,59.57,58,48.918,11,10.6,35.74,2.461,59.57,9.78,-5.664,72.461,186.1,34.261,483.116,142.383,2.152,2.245,78.811,2.36,0.683611,-55.5449,0.597778,0.623611
45580,24.492,14.905,21.284,0,47.336,0,17.029,11.997,48.003,11.997,-5.664,-5.03,40.927,59.487,58,49.158,11.003,10.6,35.613,2.465,59.487,9.793,-5.653,72.461,186.1,34.261,483.03,142.383,2.168,2.296,78.89,2.364,0.684722,-55.437,0.602222,0.637778
45581,24.426,14.846,21.211,0,47.38,0,16.97,11.997,48.003,11.997,-5.617,-5.03,40.709,59.447,58,49.265,11.007,10.6,35.354,2.464,59.447,9.797,-5.617,72.461,186.1,34.261,482.986,142.383,2.198,2.317,78.969,2.364,0.684444,-55.084,0.610556,0.643611
45582,24.294,14.758,21.072,0,47.424,0,16.904,11.997,48.003,11.997,-5.606,-5.03,40.6,59.476,58,49.156,11.009,10.6,35.223,2.478,59.476,9.809,-5.747,72.266,186.1,34.277,482.943,142.383,2.272,2.31,79.059,2.378,0.688333,-56.3588,0.631111,0.641667
45583,24.294,14.758,21.072,0,47.424,0,16.86,11.997,48.003,11.997,-5.693,-5.03,40.473,59.476,58,49.156,11.01,10.6,35.136,2.478,59.476,9.809,-5.747,72.266,186.1,34.277,482.943,142.383,2.272,2.31,79.059,2.378,0.688333,-56.3588,0.631111,0.641667
45584,24.155,14.692,21.013,0,47.395,0,16.758,11.997,48.003,11.997,-5.682,-5.03,40.356,59.57,58,48.854,11.012,10.6,35.004,2.471,59.57,9.84,-5.794,72.266,186.1,34.261,482.899,142.35,2.314,2.242,78.988,2.371,0.686389,-56.8197,0.642778,0.622778
45585,24.06,14.663,20.947,0,47.395,0,16.758,11.997,48.003,11.997,-5.794,-5.03,40.236,59.596,58,48.767,11.015,10.6,34.918,2.468,59.596,9.842,-5.812,72.266,186.1,34.277,482.943,142.35,2.309,2.221,78.924,2.368,0.685556,-56.9962,0.641389,0.616944
45586,23.987,14.561,20.874,0,47.366,0,16.692,11.997,48.003,11.997,-5.812,-5.03,40.102,59.592,58,48.768,11.016,10.6,34.784,2.466,59.592,9.84,-5.881,72.266,186.1,34.261,482.856,142.35,2.29,2.219,78.88,2.366,0.685,-57.6729,0.636111,0.616389
45587,23.914,14.495,20.706,0,47.314,0,16.575,11.997,48.003,11.997,-5.917,-5.03,39.972,59.57,58,48.822,11.018,10.6,34.653,2.468,59.57,9.833,-5.845,72.266,186.1,34.196,482.813,142.35,2.26,2.232,78.867,2.369,0.685556,-57.3199,0.627778,0.62
45588,23.833,14.465,20.662,0,47.314,0,16.523,11.997,48.003,11.997,-5.845,-5.03,39.855,59.541,58,48.899,11.02,10.6,34.523,2.463,59.541,9.822,-5.794,72.266,186.1,34.196,482.813,142.35,2.238,2.243,78.873,2.364,0.684167,-56.8197,0.621667,0.623056
45589,23.774,14.407,20.581,0,47.336,0,16.465,11.997,48.003,11.997,-5.794,-5.03,39.727,59.505,58,48.998,11.021,10.6,34.435,2.461,59.505,9.827,-5.642,72.266,186.1,34.196,482.813,142.35,2.221,2.26,78.899,2.362,0.683611,-55.3291,0.616944,0.627778
45590,23.679,14.377,20.522,0,47.366,0,16.436,11.997,48.003,11.997,-5.726,-5.03,39.478,59.48,58,49.063,11.024,10.6,34.218,2.457,59.48,9.849,-5.726,72.266,186.1,34.196,482.856,142.269,2.222,2.269,78.93,2.358,0.6825,-56.1529,0.617222,0.630278
45591,23.621,14.326,20.479,0,47.38,0,16.436,11.997,48.003,11.997,-5.726,-5.03,39.478,59.447,58,49.15,11.024,10.6,34.218,2.454,59.447,9.841,-5.679,72.266,186.182,34.261,482.813,142.269,2.228,2.284,78.969,2.356,0.681667,-55.692,0.618889,0.634444
45592,23.533,14.297,20.42,0,47.41,0,16.34,11.997,48.003,11.997,-5.747,-5.03,39.214,59.418,58,49.228,11.026,10.6,34.037,2.45,59.418,9.854,-5.899,72.266,186.182,34.277,482.769,142.269,2.241,2.296,79.003,2.352,0.680556,-57.8494,0.6225,0.637778
45593,23.452,14.268,20.369,0,47.424,0,16.296,11.997,48.003,11.997,-5.91,-5.03,39.077,59.408,58,49.25,11.028,10.6,33.951,2.45,59.408,9.854,-5.91,72.184,186.182,34.277,482.856,142.269,2.261,2.3,79.025,2.352,0.680556,-57.9573,0.628056,0.638889
45594,23.313,14.224,20.325,0,47.424,0,16.252,11.997,48.003,11.997,-5.802,-5.03,38.97,59.444,58,49.155,11.029,10.6,33.861,2.452,59.433,9.848,-5.66,72.184,186.1,34.277,482.856,142.269,2.283,2.283,79.036,2.354,0.681111,-55.5056,0.634167,0.634167
45595,23.254,14.143,20.215,0,47.41,0,16.172,11.997,48.003,11.997,-5.707,-5.03,38.865,59.484,58,48.993,11.03,10.6,33.774,2.45,59.484,9.816,-5.581,72.201,186.1,34.277,482.813,142.269,2.291,2.248,79.004,2.352,0.680556,-54.7309,0.636389,0.624444
45596,23.196,14.099,20.156,0,47.38,0,16.128,11.997,48.003,11.997,-5.581,-5.03,38.762,59.527,58,48.851,11.031,10.6,33.686,2.447,59.527,9.827,-5.624,72.184,186.1,34.261,482.813,142.269,2.278,2.217,78.955,2.349,0.679722,-55.1526,0.632778,0.615833
45597,23.101,14.055,20.083,0,47.351,0,16.069,11.997,48.003,11.997,-5.624,-5.03,38.641,59.527,58,48.842,11.033,10.6,33.592,2.445,59.527,9.826,-5.802,72.184,186.214,34.277,482.899,142.269,2.263,2.213,78.923,2.348,0.679167,-56.8982,0.628611,0.614722
45598,23.057,14.026,20.017,0,47.351,0,16.025,11.997,48.003,11.997,-5.715,-5.03,38.417,59.494,58,48.929,11.035,10.6,33.368,2.443,59.494,9.827,-5.715,72.184,186.214,34.277,482.856,142.269,2.24,2.229,78.917,2.346,0.678611,-56.045,0.622222,0.619167
45599,22.998,13.975,19.958,0,47.38,0,15.974,11.997,48.003,11.997,-5.715,-5.03,38.417,59.408,58,49.18,11.035,10.6,33.368,2.441,59.408,9.834,-5.584,72.184,186.214,34.277,482.899,142.204,2.227,2.277,78.957,2.345,0.678056,-54.7603,0.618611,0.6325
45600,22.947,13.931,19.915,0,47.424,0,15.93,11.997,48.003,11.997,-5.584,-5.03,38.231,59.314,58,49.453,11.037,10.6,33.187,2.439,59.314,9.835,-5.584,72.184,186.214,34.261,482.899,142.074,2.23,2.33,79.027,2.342,0.6775,-54.7603,0.619444,0.647222
45601,22.888,13.901,19.871,0,47.454,0,15.886,11.997,48.003,11.997,-5.552,-5.03,38.151,59.27,58,49.573,11.038,10.6,33.098,2.437,59.27,9.829,-5.552,72.184,186.214,34.261,482.899,142.074,2.249,2.352,79.094,2.341,0.676944,-54.4465,0.624722,0.653333
45602,22.844,13.872,19.805,0,47.483,0,15.842,11.997,48.003,11.997,-5.603,-5.03,38.055,59.263,58,49.586,11.039,10.6,33.009,2.437,59.263,9.835,-5.603,72.184,186.214,34.261,483.03,142.074,2.275,2.354,79.148,2.341,0.676944,-54.9467,0.631944,0.653889
45603,22.734,13.777,19.702,0,47.498,0,15.791,11.997,48.003,11.997,-5.516,-5.03,37.973,59.382,58,49.21,11.041,10.6,32.918,2.431,59.382,9.834,-5.512,72.217,186.214,34.196,483.03,142.188,2.324,2.273,79.115,2.335,0.675278,-54.0543,0.645556,0.631389
45604,22.69,13.777,19.702,0,47.468,0,15.747,11.997,48.003,11.997,-5.512,-5.03,37.887,59.465,58,48.95,11.042,10.6,32.826,2.428,59.465,9.84,-5.44,72.217,186.214,34.196,483.116,142.188,2.323,2.218,79.04,2.333,0.674444,-53.3482,0.645278,0.616111
45605,22.661,13.718,19.592,0,47.424,0,15.718,11.997,48.003,11.997,-5.44,-5.03,37.82,59.491,58,48.865,11.043,10.6,32.738,2.421,59.491,9.833,-5.447,72.217,186.214,34.196,483.116,142.188,2.309,2.194,78.964,2.325,0.6725,-53.4168,0.641389,0.609444
45606,22.617,13.704,19.563,0,47.351,0,15.659,11.997,48.003,11.997,-5.44,-5.03,37.749,59.469,58,48.921,11.044,10.6,32.648,2.418,59.469,9.833,-5.375,72.233,186.214,34.196,483.116,141.992,2.276,2.201,78.92,2.323,0.671667,-52.7107,0.632222,0.611389
45607,22.581,13.66,19.519,0,47.351,0,15.659,11.997,48.003,11.997,-5.375,-5.03,37.689,59.397,58,49.129,11.044,10.6,32.602,2.414,59.397,9.806,-5.277,72.217,186.214,34.196,483.333,141.992,2.252,2.239,78.917,2.319,0.670556,-51.7497,0.625556,0.621944
45608,22.537,13.645,19.468,0,47.38,0,15.579,11.997,48.003,11.997,-5.277,-5.03,37.637,59.324,58,49.336,11.045,10.6,32.512,2.411,59.324,9.845,-5.263,72.184,186.214,34.196,483.29,141.992,2.228,2.279,78.958,2.317,0.669722,-51.6124,0.618889,0.633056
45609,22.507,13.594,19.424,0,47.41,0,15.535,11.997,48.003,11.997,-5.331,-5.03,37.513,59.292,58,49.423,11.046,10.6,32.368,2.411,59.292,9.847,-5.353,72.184,186.214,34.196,483.377,141.992,2.222,2.296,79.01,2.316,0.669722,-52.495,0.617222,0.637778
45610,22.478,13.55,19.365,0,47.424,0,15.535,11.997,48.003,11.997,-5.331,-5.03,37.513,59.31,58,49.359,11.046,10.6,32.368,2.414,59.31,9.845,-5.396,72.184,186.475,34.196,483.377,142.008,2.237,2.285,79.042,2.319,0.670556,-52.9167,0.621389,0.634722
45611,22.449,13.535,19.336,0,47.424,0,15.476,11.997,48.003,11.997,-5.404,-5.03,37.398,59.375,58,49.154,11.047,10.6,32.23,2.418,59.375,9.835,-5.404,72.184,186.475,34.31,483.464,142.008,2.251,2.249,79.036,2.323,0.671667,-52.9951,0.625278,0.624722
45612,22.412,13.521,19.321,0,47.41,0,15.439,11.997,48.003,11.997,-5.404,-5.03,37.398,59.436,58,48.96,11.047,10.6,32.23,2.418,59.436,9.834,-5.378,72.184,186.475,34.294,483.507,141.992,2.257,2.209,79.001,2.323,0.671667,-52.7402,0.626944,0.613611
45613,22.383,13.477,19.255,0,47.38,0,15.396,11.997,48.003,11.997,-5.32,-5.03,37.311,59.465,58,48.863,11.048,10.6,32.088,2.417,59.465,9.872,-5.27,72.184,186.475,34.31,483.594,141.992,2.253,2.189,78.954,2.322,0.671389,-51.681,0.625833,0.608056
45614,22.354,13.462,19.226,0,47.366,0,15.381,11.997,48.003,11.997,-5.302,-5.03,37.268,59.455,58,48.886,11.048,10.6,32.041,2.414,59.455,9.882,-5.302,72.184,186.491,34.31,483.594,141.96,2.236,2.191,78.926,2.319,0.670556,-51.9949,0.621111,0.608611
45615,22.31,13.411,19.167,0,47.366,0,15.366,11.997,48.003,11.997,-5.342,-5.03,37.218,59.357,58,49.161,11.048,10.6,31.995,2.413,59.357,9.879,-5.288,72.217,186.475,34.31,483.724,141.96,2.216,2.245,78.949,2.318,0.670278,-51.8576,0.615556,0.623611
45616,22.28,13.396,19.138,0,47.395,0,15.322,11.997,48.003,11.997,-5.288,-5.03,37.176,59.314,58,49.282,11.048,10.6,31.949,2.409,59.314,9.866,-5.273,72.217,186.475,34.294,483.854,141.96,2.216,2.265,78.986,2.314,0.669167,-51.7105,0.615556,0.629167
45617,22.229,13.381,19.116,0,47.41,0,15.293,11.997,48.003,11.997,-5.273,-5.03,37.123,59.306,58,49.294,11.048,10.6,31.901,2.409,59.306,9.861,-5.317,72.217,186.475,34.31,483.898,141.96,2.224,2.268,79.014,2.314,0.669167,-52.142,0.617778,0.63
45618,22.185,13.367,19.087,0,47.424,0,15.256,11.997,48.003,11.997,-5.317,-5.03,37.051,59.328,58,49.242,11.048,10.6,31.853,2.408,59.321,9.874,-5.404,72.233,186.491,34.31,484.418,141.96,2.237,2.256,79.025,2.314,0.668889,-52.9951,0.621389,0.626667
45619,22.156,13.337,19.058,0,47.41,0,15.242,11.997,48.003,11.997,-5.342,-5.03,36.92,59.361,58,49.113,11.048,10.6,31.755,2.406,59.361,9.878,-5.342,72.217,186.475,34.294,484.505,141.96,2.252,2.228,79.004,2.312,0.668333,-52.3871,0.625556,0.618889
45620,22.126,13.323,19.028,0,47.38,0,15.212,11.997,48.003,11.997,-5.342,-5.03,36.92,59.386,58,49.027,11.048,10.6,31.755,2.403,59.386,9.868,-5.349,72.217,186.475,34.294,484.549,141.895,2.253,2.209,78.97,2.309,0.6675,-52.4558,0.625833,0.613611
45621,22.083,13.293,18.999,0,47.366,0,15.198,11.997,48.003,11.997,-5.367,-5.03,36.805,59.382,58,49.029,11.048,10.6,31.658,2.401,59.382,9.86,-5.44,72.217,186.475,34.294,484.679,141.878,2.252,2.207,78.94,2.307,0.666944,-53.3482,0.625556,0.613056
45622,22.046,13.279,18.97,0,47.366,0,15.183,11.997,48.003,11.997,-5.436,-5.03,36.744,59.357,58,49.095,11.048,10.6,31.609,2.399,59.357,9.864,-5.436,72.217,186.475,34.294,484.766,141.895,2.239,2.218,78.929,2.305,0.666389,-53.3089,0.621944,0.616111
45623,22.002,13.257,18.933,0,47.366,0,15.154,11.997,48.003,11.997,-5.469,-5.03,36.683,59.328,58,49.173,11.048,10.6,31.563,2.398,59.328,9.879,-5.469,72.217,186.475,34.31,484.896,141.878,2.227,2.233,78.934,2.304,0.666111,-53.6326,0.618611,0.620278
45624,21.973,13.213,18.875,0,47.366,0,15.11,11.997,48.003,11.997,-5.411,-5.03,36.63,59.321,58,49.186,11.049,10.6,31.471,2.399,59.321,9.83,-5.353,72.217,186.491,34.31,484.939,141.878,2.223,2.237,78.946,2.305,0.666389,-52.495,0.6175,0.621389
45625,21.958,13.198,18.86,0,47.366,0,15.073,11.997,48.003,11.997,-5.357,-5.03,36.585,59.342,58,49.11,11.049,10.6,31.419,2.399,59.342,9.83,-5.284,72.217,186.475,34.294,485.026,141.895,2.219,2.221,78.948,2.305,0.666389,-51.8183,0.616389,0.616944
45626,21.885,13.169,18.801,0,47.366,0,15.029,11.997,48.003,11.997,-5.364,-5.03,36.539,59.393,58,48.94,11.05,10.6,31.327,2.398,59.393,9.834,-5.433,72.217,186.475,34.261,485.243,141.813,2.208,2.186,78.922,2.304,0.666111,-53.2795,0.613333,0.607222
45627,21.848,13.11,18.706,0,47.351,0,15.015,11.997,48.003,11.997,-5.433,-5.03,36.466,59.386,58,48.952,11.05,10.6,31.279,2.395,59.386,9.837,-5.447,72.217,186.475,34.277,485.46,141.813,2.207,2.185,78.907,2.301,0.665278,-53.4168,0.613056,0.606944
45628,21.804,13.096,18.706,0,47.351,0,14.971,9.141,48.003,11.997,-5.447,-5.03,36.397,59.353,58,49.041,11.051,10.6,31.188,2.39,59.353,9.786,-5.331,72.217,186.491,34.277,485.59,141.813,2.203,2.198,78.902,2.296,0.663889,-52.2793,0.611944,0.610556
45629,21.746,13.096,18.706,0,47.351,0,14.971,9.141,42.144,6.138,-5.433,-5.03,36.335,59.328,58,49.104,11.05,10.6,31.183,2.387,59.328,9.823,-5.425,72.217,186.475,34.261,485.764,141.813,2.2,2.208,78.911,2.294,0.663056,-53.2011,0.611111,0.613333
45630,21.716,13.03,18.618,0,47.351,0,14.89,1.465,26.946,0,-5.425,-5.03,36.243,59.353,58,49.018,11.051,10.6,31.077,2.386,59.353,9.851,-5.425,72.217,186.491,34.196,485.981,141.813,2.197,2.19,78.907,2.293,0.662778,-53.2011,0.610278,0.608333
45631,21.665,13.015,18.589,0,47.314,0,14.861,0,15.088,0,-5.425,-5.03,36.177,59.433,58,48.768,11.051,10.6,31.029,2.388,59.433,9.848,-5.414,72.217,186.475,34.196,486.024,141.699,2.195,2.141,78.871,2.294,0.663333,-53.0932,0.609722,0.594722
45632,21.621,12.971,18.523,0,47.285,0,14.832,0,0,0,-5.509,-5.03,36.029,59.512,58,48.519,11.053,10.6,30.886,2.386,59.512,9.847,-5.382,72.217,186.491,34.196,486.372,141.65,2.176,2.089,78.812,2.293,0.662778,-52.7794,0.604444,0.580278
45633,21.577,12.957,18.508,0,47.285,0,14.832,0,0,0,-5.509,-5.03,36.029,59.549,58,48.402,11.053,10.6,30.886,2.385,59.549,9.848,-5.4,72.217,186.491,34.196,486.502,141.65,2.149,2.065,78.762,2.292,0.6625,-52.9559,0.596944,0.573611
45634,21.533,12.942,18.479,0,47.241,0,14.788,0,0,0,-5.4,-5.03,35.956,59.556,58,48.371,11.053,10.6,30.84,2.385,59.556,9.846,-5.443,72.217,186.475,34.196,486.545,141.65,2.125,2.059,78.722,2.292,0.6625,-53.3776,0.590278,0.571944
45635,21.467,12.913,18.45,0,47.227,0,14.758,0,0,0,-5.509,-5.03,35.786,59.541,58,48.404,11.053,10.6,30.746,2.381,59.541,9.852,-5.509,72.217,186.491,34.261,486.675,141.65,2.098,2.062,78.703,2.288,0.661389,-54.0248,0.582778,0.572778
45636,21.423,12.891,18.42,0,47.227,0,14.744,0,0,0,-5.483,-5.03,35.708,59.505,58,48.503,11.053,10.6,30.7,2.38,59.505,9.84,-5.483,72.217,186.475,34.277,486.762,141.65,2.078,2.081,78.707,2.287,0.661111,-53.7699,0.577222,0.578056
45637,21.379,12.876,18.384,0,47.241,0,14.707,0,0,0,-5.476,-5.03,35.621,59.491,58,48.536,11.053,10.6,30.652,2.377,59.491,9.841,-5.541,72.217,186.475,34.261,486.936,141.65,2.066,2.084,78.723,2.285,0.660278,-54.3386,0.573889,0.578889
45638,21.284,12.847,18.354,0,47.241,0,14.692,0,0,0,-5.552,-5.03,35.547,59.588,58,48.221,11.053,10.6,30.604,2.371,59.588,9.831,-5.57,72.233,186.491,34.261,487.543,141.65,2.062,2.015,78.69,2.278,0.658611,-54.623,0.572778,0.559722
45639,21.226,12.832,18.325,0,47.212,0,14.663,0,0,0,-5.57,-5.03,35.465,59.625,58,48.102,11.053,10.6,30.556,2.364,59.625,9.836,-5.595,72.266,186.475,34.261,487.674,141.65,2.05,1.985,78.646,2.272,0.656667,-54.8682,0.569444,0.551389
45640,21.182,12.803,18.281,0,47.183,0,14.619,0,0,0,-5.595,-5.03,35.378,59.599,58,48.168,11.051,10.6,30.553,2.356,59.599,9.837,-5.61,72.266,186.475,34.261,487.847,141.65,2.027,1.99,78.623,2.264,0.654444,-55.0153,0.563056,0.552778
45641,21.116,12.803,18.281,0,47.197,0,14.619,0,0,0,-5.61,-5.03,35.286,59.502,58,48.451,11.051,10.6,30.506,2.353,59.502,9.818,-5.584,72.266,186.475,34.261,487.934,141.569,2.008,2.043,78.654,2.261,0.653611,-54.7603,0.557778,0.5675
45642,21.057,12.788,18.267,0,47.241,0,14.619,0,0,0,-5.584,-5.03,35.203,59.386,58,48.786,11.051,10.6,30.456,2.347,59.386,9.874,-5.57,72.266,186.475,34.261,488.108,141.504,2.011,2.104,78.731,2.255,0.651944,-54.623,0.558611,0.584444
45643,21.028,12.773,18.237,0,47.285,0,14.59,0,0,0,-5.57,-5.03,35.108,59.314,58,48.994,11.05,10.6,30.443,2.343,59.314,9.868,-5.516,72.266,186.491,34.277,488.281,141.504,2.028,2.142,78.806,2.252,0.650833,-54.0935,0.563333,0.595
45644,20.999,12.773,18.237,0,47.3,0,14.59,0,0,0,-5.516,-5.03,35.043,59.321,58,48.962,11.05,10.6,30.396,2.337,59.321,9.863,-5.465,72.266,186.475,34.261,488.455,141.504,2.069,2.13,78.842,2.246,0.649167,-53.5933,0.574722,0.591667
45645,20.947,12.744,18.201,0,47.3,0,14.575,0,0,0,-5.498,-5.03,34.911,59.375,58,48.79,11.049,10.6,30.344,2.337,59.375,9.86,-5.498,72.266,186.475,34.261,488.672,141.488,2.105,2.095,78.828,2.245,0.649167,-53.917,0.584722,0.581944
45646,20.889,12.729,18.171,0,47.256,0,14.539,0,0,0,-5.595,-5.03,34.828,59.48,58,48.465,11.049,10.6,30.294,2.333,59.48,9.867,-5.595,72.38,186.491,34.277,488.889,141.504,2.122,2.026,78.755,2.241,0.648056,-54.8682,0.589444,0.562778
45647,20.874,12.729,18.171,0,47.197,0,14.539,0,0,0,-5.61,-5.03,34.747,59.541,58,48.27,11.048,10.6,30.29,2.327,59.541,9.86,-5.396,72.461,186.475,34.261,489.106,141.504,2.114,1.981,78.663,2.236,0.646389,-52.9167,0.587222,0.550278
45648,20.815,12.729,18.171,0,47.168,0,14.539,0,0,0,-5.433,-5.03,34.687,59.516,58,48.294,11.047,10.6,30.287,2.321,59.531,9.846,-5.433,72.461,186.475,34.277,489.236,141.504,2.087,1.98,78.6,2.23,0.644722,-53.2795,0.579722,0.55
45649,20.72,12.693,18.142,0,47.153,0,14.509,0,0,0,-5.425,-5.03,34.611,59.342,58,48.84,11.047,10.6,30.24,2.315,59.342,9.855,-5.371,72.461,186.475,34.277,489.627,141.504,2.026,2.083,78.63,2.224,0.643056,-52.6715,0.562778,0.578611
45650,20.72,12.693,18.142,0,47.183,0,14.509,0,0,0,-5.349,-5.03,34.542,59.342,58,48.84,11.046,10.6,30.233,2.315,59.342,9.855,-5.371,72.461,186.475,34.277,489.627,141.504,2.026,2.083,78.63,2.224,0.643056,-52.6715,0.562778,0.578611
45651,20.662,12.649,18.083,0,47.227,0,14.509,0,0,0,-5.32,-5.03,34.48,59.216,58,49.2,11.045,10.6,30.228,2.315,59.216,9.871,-5.324,72.461,186.491,34.277,490.104,141.423,2.049,2.155,78.773,2.224,0.643056,-52.2106,0.569167,0.598611
45652,20.618,12.634,18.054,0,47.285,0,14.451,0,0,0,-5.324,-5.03,34.421,59.201,58,49.236,11.046,10.6,30.138,2.313,59.201,9.866,-5.425,72.461,186.475,34.261,490.582,141.423,2.076,2.16,78.822,2.222,0.6425,-53.2011,0.576667,0.6
45653,20.581,12.634,18.054,0,47.3,0,14.451,0,0,0,-5.288,-5.03,34.352,59.183,58,49.26,11.046,10.6,30.092,2.313,59.191,9.861,-5.414,72.461,186.328,34.277,490.755,141.374,2.113,2.165,78.852,2.222,0.6425,-53.0932,0.586944,0.601389
45654,20.537,12.62,18.018,0,47.336,0,14.421,0,0,0,-5.414,-5.03,34.293,59.14,58,49.36,11.045,10.6,30.088,2.322,59.154,9.828,-5.331,72.461,186.214,34.277,491.059,141.374,2.149,2.194,78.881,2.231,0.645,-52.2793,0.596944,0.609444
45655,20.522,12.62,18.018,0,47.351,0,14.421,0,0,0,-5.245,-5.03,34.203,59.089,58,49.548,11.044,10.6,30.034,2.323,59.089,9.835,-5.245,72.461,186.214,34.261,491.189,141.374,2.184,2.232,78.914,2.231,0.645278,-51.4359,0.606667,0.62
45656,20.493,12.62,18.018,0,47.366,0,14.421,0,0,0,-5.245,-5.03,34.203,59.024,58,49.737,11.044,10.6,30.034,2.317,59.024,9.833,-5.346,72.461,186.214,34.261,491.406,141.374,2.209,2.264,78.949,2.226,0.643611,-52.4264,0.613611,0.628889
45657,20.464,12.605,17.988,0,47.38,0,14.392,0,0,0,-5.237,-5.03,34.151,58.995,58,49.816,11.043,10.6,30.032,2.311,58.995,9.814,-5.346,72.461,186.475,34.261,491.667,141.374,2.236,2.274,78.97,2.22,0.641944,-52.4264,0.621111,0.631667
45658,20.449,12.59,17.988,0,47.395,0,14.392,0,0,0,-5.292,-5.03,34.071,58.995,58,49.809,11.042,10.6,29.983,2.306,58.995,9.826,-5.386,72.461,186.475,34.277,492.014,141.374,2.265,2.268,78.977,2.215,0.640556,-52.8186,0.629167,0.63
45659,20.42,12.59,17.988,0,47.366,0,14.392,0,0,0,-5.371,-5.03,34.022,59.046,58,49.648,11.041,10.6,29.979,2.299,59.046,9.829,-5.371,72.461,186.475,34.196,492.188,141.309,2.279,2.229,78.938,2.208,0.638611,-52.6715,0.633056,0.619167
45660,20.369,12.59,17.988,0,47.336,0,14.392,0,0,0,-5.4,-5.03,33.977,59.133,58,49.375,11.041,10.6,29.976,2.295,59.133,9.823,-5.346,72.38,186.475,34.196,492.795,141.227,2.274,2.17,78.816,2.205,0.6375,-52.4264,0.631667,0.602778
45661,20.339,12.59,17.974,0,47.256,0,14.392,0,0,0,-5.411,-5.03,33.936,59.133,58,49.368,11.039,10.6,29.931,2.293,59.133,9.812,-5.375,72.38,186.491,34.196,492.969,141.162,2.251,2.167,78.763,2.203,0.636944,-52.7107,0.625278,0.601944
45662,20.31,12.59,17.974,0,47.241,0,14.392,0,0,0,-5.375,-5.03,33.895,59.096,58,49.469,11.037,10.6,29.973,2.291,59.096,9.82,-5.414,72.38,186.475,34.196,493.186,141.146,2.221,2.185,78.743,2.2,0.636389,-53.0932,0.616944,0.606944
45663,20.281,12.576,17.959,0,47.256,0,14.355,0,0,0,-5.458,-5.03,33.8,59.01,58,49.724,11.036,10.6,29.925,2.289,59.01,9.826,-5.313,72.38,186.491,34.196,493.75,141.081,2.197,2.234,78.772,2.199,0.635833,-52.1027,0.610278,0.620556
45664,20.251,12.576,17.944,0,47.3,0,14.355,0,0,0,-5.458,-5.03,33.8,58.916,58,49.922,11.036,10.6,29.925,2.288,58.941,9.815,-5.292,72.38,186.475,34.196,493.967,141.081,2.188,2.273,78.834,2.198,0.635556,-51.8968,0.607778,0.631389
45665,20.215,12.546,17.93,0,47.351,0,14.341,0,0,0,-5.396,-5.03,33.685,58.861,58,50.155,11.035,10.6,29.875,2.283,58.861,9.817,-5.396,72.38,186.491,34.196,494.184,141.081,2.207,2.312,78.909,2.192,0.634167,-52.9167,0.613056,0.642222
45666,20.186,12.576,17.944,0,47.395,0,14.355,0,0,0,-5.472,-5.03,33.623,58.814,58,50.291,11.033,10.6,29.917,2.281,58.814,9.822,-5.237,72.38,186.475,34.196,494.401,141.081,2.23,2.339,78.979,2.19,0.633611,-51.3574,0.619444,0.649722
45667,20.142,12.561,17.944,0,47.424,0,14.355,0,0,0,-5.472,-5.03,33.623,58.785,58,50.371,11.033,10.6,29.917,2.284,58.785,9.827,-5.386,72.38,186.491,34.196,494.748,141.081,2.269,2.358,79.035,2.193,0.634444,-52.8186,0.630278,0.655
45668,20.098,12.546,17.93,0,47.439,0,14.326,0,0,0,-5.447,-5.03,33.488,58.767,58,50.419,11.032,10.6,29.864,2.288,58.767,9.815,-5.447,72.38,186.475,34.196,495.052,141.081,2.309,2.372,79.073,2.197,0.635556,-53.4168,0.641389,0.658889
45669,20.068,12.546,17.93,0,47.454,0,14.326,0,0,0,-5.472,-5.03,33.423,58.753,58,50.458,11.031,10.6,29.863,2.288,58.753,9.823,-5.472,72.38,186.491,34.196,495.399,141.081,2.343,2.379,79.098,2.197,0.635556,-53.662,0.650833,0.660833
45670,19.973,12.546,17.915,0,47.468,0,14.326,0,0,0,-5.328,-5.03,33.37,58.72,58,50.545,11.03,10.6,29.861,2.291,58.72,9.812,-5.342,72.266,186.475,34.196,495.964,141.032,2.391,2.4,79.114,2.2,0.636389,-52.3871,0.664167,0.666667
45671,19.958,12.524,17.886,0,47.468,0,14.312,0,0,0,-5.342,-5.03,33.305,58.695,58,50.617,11.03,10.6,29.815,2.288,58.695,9.809,-5.31,72.266,186.475,34.196,496.528,140.967,2.409,2.412,79.115,2.197,0.635556,-52.0733,0.669167,0.67
45672,19.915,12.524,17.886,0,47.468,0,14.312,0,0,0,-5.31,-5.03,33.246,58.673,58,50.677,11.029,10.6,29.812,2.286,58.673,9.854,-5.302,72.266,186.491,34.196,496.528,140.967,2.42,2.421,79.114,2.195,0.635,-51.9949,0.672222,0.6725
45673,19.885,12.51,17.886,0,47.468,0,14.312,0,0,0,-5.302,-5.03,33.187,58.662,58,50.705,11.028,10.6,29.812,2.283,58.662,9.842,-5.259,72.266,186.491,34.196,496.875,140.967,2.432,2.424,79.108,2.192,0.634167,-51.5732,0.675556,0.673333
45674,19.834,12.51,17.886,0,47.454,0,14.297,0,0,0,-5.259,-5.03,33.128,58.662,58,50.7,11.026,10.6,29.806,2.28,58.662,9.839,-5.255,72.266,186.475,34.196,497.179,140.967,2.434,2.42,79.098,2.188,0.633333,-51.5339,0.676111,0.672222
45675,19.805,12.546,17.915,0,47.454,0,14.326,0,0,0,-5.255,-5.03,33.073,58.666,58,50.685,11.024,10.6,29.805,2.275,58.666,9.833,-5.335,72.217,186.491,34.196,497.83,140.837,2.436,2.412,79.084,2.184,0.631944,-52.3185,0.676667,0.67
45676,19.775,12.546,17.915,0,47.439,0,14.326,0,0,0,-5.317,-5.03,32.949,58.659,58,50.702,11.021,10.6,29.89,2.264,58.659,9.831,-5.317,72.217,186.475,34.196,497.917,140.804,2.437,2.404,79.06,2.173,0.628889,-52.142,0.676944,0.667778
45677,19.746,12.561,17.93,0,47.424,0,14.326,0,0,0,-5.317,-5.03,32.949,58.641,58,50.752,11.021,10.6,29.89,2.254,58.641,9.834,-5.273,72.217,186.475,34.196,498.177,140.804,2.433,2.405,79.044,2.164,0.626111,-51.7105,0.675833,0.668056
45678,19.688,12.576,17.959,0,47.424,0,14.377,0,0,0,-5.205,-5.03,32.845,58.568,58,50.962,11.018,10.6,29.93,2.24,58.568,9.824,-5.23,72.217,186.475,34.277,499.002,140.804,2.429,2.432,79.041,2.149,0.622222,-51.2888,0.674722,0.675556
45679,19.688,12.59,17.974,0,47.424,0,14.392,0,0,0,-5.23,-5.03,32.815,58.568,58,50.962,11.015,10.6,30.017,2.24,58.568,9.824,-5.23,72.217,186.475,34.277,499.002,140.804,2.429,2.432,79.041,2.149,0.622222,-51.2888,0.674722,0.675556
