time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
45680,19.651,12.605,18.003,0,47.424,0,14.407,0,0,0,-5.147,-5.03,32.795,58.485,58,51.204,11.013,10.6,30.014,2.229,58.485,9.817,-5.226,72.266,186.491,34.261,499.523,140.804,2.432,2.47,79.077,2.139,0.619167,-51.2496,0.675556,0.686111
45681,19.651,12.634,18.069,0,47.454,0,14.451,0,0,0,-5.082,-5.03,32.766,58.449,58,51.287,11.01,10.6,30.103,2.225,58.456,9.828,-5.19,72.266,186.475,34.261,500.217,140.804,2.443,2.482,79.103,2.135,0.618056,-50.8965,0.678611,0.689444
45682,19.651,12.664,18.098,0,47.468,0,14.465,0,0,0,-5.19,-5.03,32.756,58.435,58,51.349,11.009,10.6,30.104,2.222,58.435,9.826,-5.067,72.266,186.475,34.277,500.391,140.723,2.459,2.492,79.126,2.132,0.617222,-49.6903,0.683056,0.692222
45683,19.651,12.664,18.098,0,47.483,0,14.465,0,0,0,-5.067,-5.03,32.761,58.431,58,51.357,11.007,10.6,30.148,2.222,58.431,9.817,-5.082,72.266,186.475,34.261,500.564,140.723,2.473,2.494,79.138,2.132,0.617222,-49.8374,0.686944,0.692778
45684,19.666,12.678,18.113,0,47.483,0,14.495,0,0,0,-5.082,-5.03,32.762,58.427,58,51.354,11.006,10.6,30.148,2.226,58.431,9.78,-5.049,72.266,186.491,34.294,501.172,140.723,2.487,2.497,79.143,2.135,0.618333,-49.5138,0.690833,0.693611
45685,19.666,12.678,18.113,0,47.483,0,14.48,0,0,0,-5.049,-5.03,32.794,58.417,58,51.394,11.003,10.6,30.187,2.229,58.417,9.779,-5.049,72.266,186.475,34.277,501.345,140.723,2.497,2.508,79.151,2.138,0.619167,-49.5138,0.693611,0.696667
45686,19.688,12.664,18.098,0,47.498,0,14.465,0,0,0,-5.049,-5.03,32.794,58.391,58,51.468,11.003,10.6,30.187,2.233,58.391,9.789,-5.006,72.233,186.214,34.277,501.736,140.723,2.508,2.526,79.165,2.141,0.620278,-49.0921,0.696667,0.701667
45687,19.702,12.664,18.098,0,47.52,0,14.465,0,0,0,-4.984,-5.03,32.812,58.359,58,51.563,11.003,10.6,30.146,2.237,58.359,9.794,-5.046,72.233,186.214,34.261,502.257,140.723,2.517,2.55,79.186,2.146,0.621389,-49.4844,0.699167,0.708333
45688,19.702,12.664,18.098,0,47.52,0,14.465,0,0,0,-5.089,-5.03,32.828,58.322,58,51.666,11,10.6,30.151,2.239,58.322,9.796,-5.038,72.217,186.214,34.277,502.778,140.658,2.54,2.572,79.227,2.148,0.621944,-49.4059,0.705556,0.714444
45689,19.702,12.649,18.069,0,47.534,0,14.451,0,0,0,-5.049,-5.03,32.841,58.322,58,51.666,11,10.6,30.107,2.239,58.322,9.796,-5.038,72.217,186.214,34.277,502.778,140.658,2.54,2.572,79.227,2.148,0.621944,-49.4059,0.705556,0.714444
45690,19.731,12.649,18.069,0,47.549,0,14.451,0,0,0,-5.009,-5.03,32.852,58.362,58,51.542,10.999,10.6,30.11,2.236,58.362,9.778,-5.042,72.217,186.214,34.261,503.516,140.576,2.568,2.543,79.214,2.144,0.621111,-49.4451,0.713333,0.706389
45691,19.731,12.664,18.098,0,47.498,0,14.465,0,0,0,-5.042,-5.03,32.862,58.402,58,51.42,10.998,10.6,30.111,2.232,58.402,9.775,-5.002,72.233,186.214,34.261,503.776,140.576,2.572,2.516,79.175,2.14,0.62,-49.0529,0.714444,0.698889
45692,19.731,12.664,18.098,0,47.468,0,14.48,0,0,0,-5.002,-5.03,32.874,58.438,58,51.331,10.996,10.6,30.157,2.227,58.431,9.774,-5.042,72.217,186.214,34.277,504.34,140.576,2.569,2.493,79.125,2.135,0.618611,-49.4451,0.713611,0.6925
45693,19.731,12.678,18.127,0,47.439,0,14.495,0,0,0,-5.042,-5.03,32.88,58.464,58,51.23,10.995,10.6,30.158,2.221,58.464,9.781,-5.049,72.217,186.214,34.261,504.557,140.576,2.553,2.466,79.064,2.13,0.616944,-49.5138,0.709167,0.685
45694,19.746,12.693,18.142,0,47.41,0,14.509,0,0,0,-5.049,-5.03,32.889,58.489,58,51.15,10.993,10.6,30.201,2.215,58.489,9.768,-4.999,72.217,186.214,34.261,505.339,140.576,2.529,2.445,79.003,2.124,0.615278,-49.0234,0.7025,0.679167
45695,19.746,12.708,18.142,0,47.38,0,14.509,0,0,0,-5.064,-5.03,32.9,58.5,58,51.115,10.991,10.6,30.245,2.207,58.5,9.762,-5.06,72.217,186.214,34.261,505.382,140.576,2.509,2.43,78.956,2.116,0.613056,-49.6216,0.696944,0.675
45696,19.746,12.744,18.201,0,47.366,0,14.561,0,0,0,-5.089,-5.03,32.908,58.485,58,51.155,10.986,10.6,30.336,2.204,58.485,9.76,-5.089,72.217,186.214,34.277,505.686,140.576,2.484,2.435,78.927,2.113,0.612222,-49.906,0.69,0.676389
45697,19.746,12.759,18.237,0,47.366,0,14.59,0,0,0,-5.089,-5.03,32.908,58.438,58,51.293,10.986,10.6,30.336,2.204,58.438,9.752,-5.046,72.217,186.214,34.277,506.033,140.462,2.461,2.463,78.933,2.113,0.612222,-49.4844,0.683611,0.684167
45698,19.746,12.773,18.237,0,47.38,0,14.59,0,0,0,-5.046,-5.03,32.916,58.388,58,51.443,10.983,10.6,30.385,2.202,58.388,9.757,-5.046,72.217,186.214,34.261,506.554,140.446,2.453,2.49,78.96,2.11,0.611667,-49.4844,0.681389,0.691667
45699,19.761,12.803,18.296,0,47.41,0,14.604,0,0,0,-5.049,-5.03,32.918,58.355,58,51.535,10.981,10.6,30.432,2.202,58.355,9.75,-4.944,72.233,186.214,34.277,507.422,140.413,2.464,2.509,79.022,2.11,0.611667,-48.4841,0.684444,0.696944
45700,19.775,12.803,18.296,0,47.424,0,14.634,0,0,0,-5.02,-5.03,32.937,58.362,58,51.51,10.979,10.6,30.48,2.199,58.362,9.756,-4.97,72.217,186.214,34.261,507.595,140.413,2.48,2.502,79.032,2.108,0.610833,-48.7391,0.688889,0.695
45701,19.775,12.817,18.311,0,47.424,0,14.648,0,0,0,-4.97,-5.03,32.948,58.362,58,51.508,10.977,10.6,30.529,2.198,58.362,9.759,-4.959,72.217,186.214,34.261,508.29,140.348,2.497,2.5,79.032,2.106,0.610556,-48.6312,0.693611,0.694444
45702,19.79,12.832,18.34,0,47.424,0,14.678,0,0,0,-4.959,-5.03,32.963,58.33,58,51.603,10.975,10.6,30.53,2.199,58.33,9.786,-4.879,72.217,186.214,34.277,508.42,140.332,2.508,2.52,79.042,2.107,0.610833,-47.8466,0.696667,0.7
45703,19.805,12.861,18.369,0,47.439,0,14.678,0,0,0,-4.933,-5.03,32.989,58.272,58,51.775,10.973,10.6,30.574,2.198,58.272,9.789,-4.865,72.217,186.214,34.261,508.637,140.348,2.52,2.553,79.067,2.106,0.610556,-47.7094,0.7,0.709167
45704,19.819,12.847,18.34,0,47.454,0,14.678,0,0,0,-4.933,-5.03,33.016,58.221,58,51.926,10.971,10.6,30.618,2.199,58.221,9.781,-4.883,72.217,186.214,34.277,509.201,140.348,2.531,2.584,79.103,2.106,0.610833,-47.8859,0.703056,0.717778
45705,19.834,12.847,18.34,0,47.468,0,14.678,0,0,0,-4.883,-5.03,33.046,58.2,58,51.989,10.97,10.6,30.625,2.201,58.2,9.783,-4.93,72.217,186.214,34.277,509.505,140.348,2.553,2.599,79.132,2.108,0.611389,-48.3468,0.709167,0.721944
45706,19.849,12.861,18.369,0,47.483,0,14.707,0,0,0,-4.93,-5.03,33.066,58.207,58,51.965,10.97,10.6,30.583,2.201,58.207,9.774,-4.905,72.217,186.214,34.261,510.026,140.348,2.573,2.594,79.145,2.109,0.611389,-48.1016,0.714722,0.720556
45707,19.871,12.861,18.384,0,47.468,0,14.707,0,0,0,-4.901,-5.03,33.11,58.25,58,51.832,10.967,10.6,30.637,2.202,58.25,9.775,-4.901,72.184,186.214,34.277,510.156,140.348,2.587,2.568,79.13,2.109,0.611667,-48.0624,0.718611,0.713333
45708,19.9,12.891,18.42,0,47.454,0,14.707,0,0,0,-4.933,-5.03,33.132,58.315,58,51.634,10.966,10.6,30.642,2.198,58.315,9.763,-4.883,72.184,186.182,34.277,510.981,140.186,2.595,2.525,79.045,2.105,0.610556,-47.8859,0.720833,0.701389
45709,19.915,12.891,18.42,0,47.424,0,14.722,0,0,0,-4.883,-5.03,33.16,58.304,58,51.654,10.964,10.6,30.691,2.193,58.308,9.763,-4.886,72.184,186.182,34.277,511.285,140.186,2.582,2.523,79.009,2.1,0.609167,-47.9153,0.717222,0.700833
45710,19.929,12.913,18.45,0,47.41,0,14.744,0,0,0,-4.886,-5.03,33.188,58.275,58,51.75,10.961,10.6,30.697,2.191,58.275,9.76,-4.868,72.184,186.182,34.261,512.109,140.186,2.572,2.541,78.991,2.098,0.608611,-47.7388,0.714444,0.705833
45711,19.958,12.927,18.479,0,47.395,0,14.758,0,0,0,-4.901,-5.03,33.214,58.239,58,51.857,10.96,10.6,30.745,2.189,58.239,9.75,-4.872,72.184,186.182,34.261,512.153,140.186,2.561,2.561,78.994,2.096,0.608056,-47.778,0.711389,0.711389
45712,19.958,12.927,18.464,0,47.41,0,14.773,0,0,0,-4.872,-5.03,33.247,58.218,58,51.898,10.958,10.6,30.794,2.191,58.225,9.756,-4.876,72.184,186.182,34.277,512.804,140.186,2.559,2.57,79.003,2.098,0.608611,-47.8172,0.710833,0.713889
45713,19.973,12.942,18.494,0,47.41,0,14.788,0,0,0,-4.894,-5.03,33.306,58.21,58,51.94,10.956,10.6,30.805,2.189,58.21,9.753,-4.872,71.989,186.182,34.277,512.891,140.186,2.558,2.577,79.017,2.096,0.608056,-47.778,0.710556,0.715833
45714,20.002,12.957,18.508,0,47.424,0,14.788,0,0,0,-4.894,-5.03,33.306,58.207,58,51.95,10.956,10.6,30.805,2.189,58.207,9.753,-4.879,71.989,186.198,34.261,513.238,140.186,2.561,2.579,79.03,2.096,0.608056,-47.8466,0.711389,0.716389
45715,20.017,12.986,18.538,0,47.424,0,14.832,0,0,0,-4.905,-5.03,33.364,58.214,58,51.926,10.952,10.6,30.9,2.181,58.214,9.716,-4.905,71.989,186.182,34.277,513.889,140.072,2.575,2.566,79.022,2.088,0.605833,-48.1016,0.715278,0.712778
45716,20.032,13,18.567,0,47.41,0,14.846,0,0,0,-4.926,-5.03,33.386,58.214,58,51.925,10.948,10.6,30.95,2.174,58.214,9.706,-4.926,71.989,186.182,34.277,514.019,140.072,2.587,2.559,79.002,2.081,0.603889,-48.3076,0.718611,0.710833
45717,20.054,13.03,18.633,0,47.395,0,14.905,0,0,0,-4.952,-5.03,33.406,58.21,58,51.935,10.946,10.6,31.044,2.167,58.21,9.707,-4.952,71.989,186.182,34.261,514.323,140.072,2.587,2.551,78.978,2.074,0.601944,-48.5625,0.718611,0.708611
45718,20.068,13.059,18.662,0,47.38,0,14.927,0,0,0,-4.962,-5.03,33.421,58.16,58,52.085,10.944,10.6,31.093,2.155,58.16,9.697,-4.97,71.908,186.182,34.261,515.148,140.072,2.581,2.572,78.95,2.062,0.598611,-48.7391,0.716944,0.714444
45719,20.068,13.125,18.735,0,47.38,0,14.971,0,0,0,-4.97,-5.03,33.434,58.127,58,52.181,10.94,10.6,31.233,2.151,58.127,9.697,-4.995,71.908,186.182,34.196,515.495,140.072,2.577,2.587,78.959,2.058,0.5975,-48.9842,0.715833,0.718611
45720,20.068,13.169,18.801,0,47.395,0,15,0,0,0,-4.991,-5.03,33.443,58.109,58,52.234,10.939,10.6,31.239,2.154,58.109,9.692,-5.024,71.842,186.182,34.196,516.059,139.958,2.578,2.601,78.976,2.061,0.598333,-49.2686,0.716111,0.7225
45721,20.068,13.169,18.801,0,47.395,0,15.029,0,0,0,-5.024,-5.03,33.446,58.109,58,52.233,10.935,10.6,31.332,2.153,58.109,9.693,-5.017,71.842,186.182,34.196,516.233,139.893,2.589,2.6,78.982,2.06,0.598056,-49.2,0.719167,0.722222
45722,20.068,13.198,18.86,0,47.395,0,15.088,0,0,0,-5.017,-5.03,33.448,58.113,58,52.222,10.933,10.6,31.339,2.154,58.113,9.686,-5.053,71.842,186.182,34.196,516.58,139.844,2.6,2.598,78.978,2.06,0.598333,-49.553,0.722222,0.721667
45723,20.068,13.228,18.889,0,47.38,0,15.125,0,0,0,-5.042,-5.03,33.446,58.109,58,52.232,10.929,10.6,31.487,2.153,58.109,9.687,-5.042,71.842,186.182,34.196,516.927,139.844,2.607,2.599,78.973,2.059,0.598056,-49.4451,0.724167,0.721944
45724,20.068,13.228,18.889,0,47.38,0,15.125,0,0,0,-5.042,-5.03,33.446,58.116,58,52.22,10.929,10.6,31.487,2.153,58.113,9.691,-5.02,71.842,186.182,34.196,517.188,139.844,2.609,2.597,78.964,2.059,0.598056,-49.2294,0.724722,0.721389
45725,20.068,13.242,18.933,0,47.38,0,15.154,0,0,0,-5.02,-5.03,33.447,58.116,58,52.208,10.927,10.6,31.496,2.153,58.116,9.675,-5.071,71.842,186.182,34.196,517.491,139.844,2.611,2.594,78.952,2.059,0.598056,-49.7295,0.725278,0.720556
45726,20.068,13.279,18.97,0,47.366,0,15.168,0,0,0,-5.071,-5.03,33.433,58.113,58,52.218,10.922,10.6,31.646,2.152,58.113,9.675,-5.071,71.842,186.182,34.18,518.099,139.844,2.613,2.596,78.94,2.058,0.597778,-49.7295,0.725833,0.721111
45727,20.054,13.293,18.999,0,47.366,0,15.198,0,0,0,-5.071,-5.03,33.424,58.102,58,52.25,10.921,10.6,31.655,2.153,58.102,9.679,-5.071,71.842,186.182,34.196,518.359,139.844,2.606,2.603,78.94,2.059,0.598056,-49.7295,0.723889,0.723056
45728,20.054,13.323,19.028,0,47.38,0,15.212,0,0,0,-5.067,-5.03,33.41,58.066,58,52.359,10.919,10.6,31.708,2.154,58.066,9.675,-5.1,71.842,185.986,34.196,519.01,139.811,2.606,2.625,78.956,2.059,0.598333,-50.0139,0.723889,0.729167
45729,20.032,13.323,19.028,0,47.395,0,15.227,0,0,0,-5.082,-5.03,33.402,58.008,58,52.532,10.918,10.6,31.717,2.155,58.008,9.679,-5.053,71.761,185.986,34.277,519.488,139.811,2.628,2.661,79.001,2.06,0.598611,-49.553,0.73,0.739167
45730,20.032,13.367,19.087,0,47.41,0,15.242,0,0,0,-5.053,-5.03,33.397,58.008,58,52.531,10.916,10.6,31.771,2.155,58.008,9.678,-5.049,71.761,185.986,34.277,520.139,139.681,2.644,2.661,79.012,2.06,0.598611,-49.5138,0.734444,0.739167
45731,20.032,13.352,19.087,0,47.41,0,15.271,0,0,0,-5.06,-5.03,33.392,58.03,58,52.466,10.914,10.6,31.824,2.156,58.03,9.673,-5.046,71.761,185.986,34.277,520.182,139.681,2.657,2.65,79.005,2.061,0.598889,-49.4844,0.738056,0.736111
45732,20.032,13.367,19.102,0,47.395,0,15.256,0,0,0,-5.046,-5.03,33.389,58.048,58,52.412,10.913,10.6,31.836,2.157,58.048,9.701,-5.024,71.761,185.986,34.277,520.573,139.648,2.663,2.64,78.989,2.062,0.599167,-49.2686,0.739722,0.733333
45733,20.032,13.396,19.138,0,47.38,0,15.308,0,0,0,-5.024,-5.03,33.392,58.055,58,52.39,10.911,10.6,31.846,2.159,58.055,9.692,-5.002,71.761,185.986,34.277,521.007,139.648,2.67,2.637,78.963,2.063,0.599722,-49.0529,0.741667,0.7325
45734,20.054,13.396,19.153,0,47.38,0,15.322,0,0,0,-4.999,-5.03,33.406,58.051,58,52.4,10.908,10.6,31.908,2.16,58.051,9.7,-5.006,71.761,185.986,34.261,521.181,139.648,2.662,2.64,78.95,2.064,0.6,-49.0921,0.739444,0.733333
45735,20.054,13.396,19.153,0,46.099,0,15.322,0,0,0,-4.999,-5.03,33.406,58.051,58,52.399,10.908,10.6,31.908,2.16,58.051,9.695,-5.009,71.761,185.986,34.277,521.571,139.648,2.66,2.64,78.938,2.064,0.6,-49.1215,0.738889,0.733333
45736,20.054,13.411,19.167,0,33.267,0,15.322,0,0,0,-5.006,-5.03,33.418,58.058,58,52.378,10.905,10.6,31.927,2.158,58.058,9.71,-5.006,71.761,185.986,34.261,522.179,139.535,2.161,2.633,79.245,2.062,0.599444,-49.0921,0.600278,0.731389
45737,20.054,13.425,19.197,0,21.086,0,15.352,0,0,0,-4.984,-5.03,33.426,58.069,58,52.345,10.904,10.6,31.981,2.156,58.069,9.604,-4.984,71.761,185.986,34.277,522.396,139.535,1.47,2.625,80.062,2.061,0.598889,-48.8763,0.408333,0.729167
45738,20.068,13.462,19.226,0,8.899,0,15.381,0,0,0,-4.962,-5.03,33.435,58.069,58,52.344,10.902,10.6,32.035,2.156,58.069,9.63,-4.973,71.761,185.986,34.261,523.134,139.535,1.049,2.625,81.112,2.06,0.598889,-48.7685,0.291389,0.729167
45739,20.083,13.506,19.285,0,0,0,15.425,0,0,0,-4.93,-5.03,33.45,58.022,58,52.485,10.9,10.6,32.09,2.151,58.022,9.602,-4.926,71.761,185.986,34.261,523.481,139.535,0.045,2.648,84.515,2.055,0.5975,-48.3076,0.0125,0.735556
45740,20.083,13.506,19.285,0,0,0,15.425,0,0,0,-4.926,-5.03,33.465,58.022,58,52.485,10.897,10.6,32.145,2.151,58.022,9.602,-4.926,71.761,185.986,34.261,523.481,139.535,0.045,2.648,84.515,2.055,0.5975,-48.3076,0.0125,0.735556
45741,20.098,13.55,19.365,0,0,0,15.454,0,0,0,-4.937,-5.03,33.482,57.997,58,52.561,10.895,10.6,32.202,2.142,57.997,9.608,-4.923,71.761,185.986,34.261,524.219,139.535,0.027,2.654,87.784,2.046,0.595,-48.2781,0.0075,0.737222
45742,20.112,13.564,19.395,0,0,0,15.52,0,0,0,-4.923,-5.03,33.5,57.993,58,52.571,10.893,10.6,32.257,2.137,57.993,9.605,-4.908,71.761,185.986,34.277,524.523,139.535,0.022,2.649,89.403,2.041,0.593611,-48.131,0.00611111,0.735833
45743,20.127,13.594,19.453,0,0,0,15.564,0,0,0,-4.883,-5.03,33.545,57.979,58,52.615,10.888,10.6,32.415,2.133,57.979,9.556,-4.883,71.761,185.986,34.277,524.87,139.502,0.02,2.656,91.08,2.037,0.5925,-47.8859,0.00555556,0.737778
45744,20.142,13.645,19.482,0,0,0,15.579,0,0,0,-4.883,-5.03,33.572,57.957,58,52.68,10.885,10.6,32.468,2.13,57.957,9.564,-4.883,71.761,185.986,34.261,525.391,139.486,0.018,2.666,92.923,2.034,0.591667,-47.8859,0.005,0.740556
45745,20.142,13.66,19.519,0,0,0,15.608,0,0,0,-4.883,-5.03,33.572,57.925,58,52.746,10.885,10.6,32.468,2.125,57.925,9.551,-4.941,71.647,185.986,34.277,525.738,139.486,0.018,2.674,94.561,2.029,0.590278,-48.4547,0.005,0.742778
45746,20.156,13.704,19.578,0,0,0,15.659,0,0,0,-4.962,-5.03,33.603,57.892,58,52.877,10.88,10.6,32.625,2.122,57.892,9.556,-4.959,71.647,185.986,34.261,526.042,139.502,0.017,2.695,96.311,2.026,0.589444,-48.6312,0.00472222,0.748611
45747,20.171,13.733,19.607,0,0,0,15.688,0,0,0,-4.973,-5.03,33.615,57.831,58,53.064,10.877,10.6,32.728,2.12,57.831,9.558,-4.973,71.647,185.986,34.196,526.519,139.421,0.017,2.733,98.008,2.024,0.588889,-48.7685,0.00472222,0.759167
45748,20.171,13.762,19.666,0,0,0,15.732,0,0,0,-4.973,-5.03,33.615,57.773,58,53.239,10.877,10.6,32.728,2.123,57.773,9.555,-4.948,71.647,185.986,34.196,526.693,139.421,0.017,2.771,99.866,2.026,0.589722,-48.5233,0.00472222,0.769722
45749,20.186,13.806,19.746,0,0,0,15.762,0,0,0,-4.973,-5.03,33.637,57.639,58,53.644,10.872,10.6,32.84,2.133,57.639,9.553,-4.984,71.647,185.986,34.196,527.17,139.421,0.017,2.861,100,2.035,0.5925,-48.8763,0.00472222,0.794722
45750,20.186,13.828,19.761,0,0,0,15.791,0,0,0,-4.984,-5.03,33.644,57.585,58,53.808,10.87,10.6,32.898,2.145,57.585,9.551,-4.977,71.647,185.986,34.196,527.778,139.421,0.016,2.906,100,2.047,0.595833,-48.8077,0.00444444,0.807222
45751,20.186,13.806,19.746,0,0,0,15.791,0,0,0,-4.999,-5.03,33.654,57.538,58,53.951,10.869,10.6,32.895,2.157,57.538,9.551,-4.999,71.647,185.986,34.196,527.908,139.421,0.016,2.948,100,2.059,0.599167,-49.0234,0.00444444,0.818889
45752,20.186,13.828,19.746,0,0,0,15.791,0,0,0,-4.995,-5.03,33.66,57.505,58,54.052,10.867,10.6,32.96,2.16,57.505,9.549,-4.995,71.647,185.986,34.277,528.125,139.421,0.016,2.97,100,2.061,0.6,-48.9842,0.00444444,0.825
45753,20.2,13.843,19.775,0,0,0,15.806,0,0,0,-4.959,-5.03,33.67,57.48,58,54.132,10.866,10.6,32.982,2.163,57.48,9.545,-4.991,71.647,185.938,34.277,528.646,139.274,0.016,2.99,100,2.064,0.600833,-48.945,0.00444444,0.830556
45754,20.2,13.843,19.761,0,0,0,15.806,0,0,0,-4.991,-5.03,33.673,57.505,58,54.058,10.866,10.6,32.958,2.164,57.505,9.54,-5.013,71.647,185.938,34.261,529.21,139.258,0.016,2.976,100,2.065,0.601111,-49.1607,0.00444444,0.826667
45755,20.2,13.843,19.775,0,0,0,15.82,0,0,0,-5.038,-5.03,33.672,57.545,58,53.942,10.865,10.6,32.955,2.166,57.545,9.545,-5.038,71.647,185.938,34.261,529.253,139.274,0.016,2.955,100,2.067,0.601667,-49.4059,0.00444444,0.820833
45756,20.2,13.843,19.775,0,0,0,15.82,0,0,0,-5.049,-5.03,33.67,57.599,58,53.784,10.864,10.6,32.977,2.17,57.599,9.545,-5.082,71.647,185.938,34.196,529.731,139.274,0.016,2.927,100,2.07,0.602778,-49.8374,0.00444444,0.813056
45757,20.186,13.857,19.775,0,0,0,15.82,0,0,0,-5.082,-5.03,33.659,57.585,58,53.83,10.863,10.6,32.976,2.173,57.585,9.544,-5.082,71.647,185.954,34.196,529.904,139.274,0.016,2.939,100,2.073,0.603611,-49.8374,0.00444444,0.816389
45758,20.186,13.872,19.805,0,0,0,15.842,0,0,0,-5.075,-5.03,33.654,57.52,58,54.031,10.862,10.6,32.998,2.171,57.52,9.541,-5.085,71.647,185.938,34.196,530.382,139.274,0.016,2.977,100,2.071,0.603056,-49.8668,0.00444444,0.826944
45759,20.186,13.887,19.819,0,0,0,15.872,0,0,0,-5.085,-5.03,33.647,57.509,58,54.065,10.86,10.6,33.02,2.168,57.509,9.532,-5.075,71.647,185.938,34.196,530.773,139.16,0.016,2.981,100,2.068,0.602222,-49.7687,0.00444444,0.828056
45760,20.186,13.887,19.834,0,0,0,15.872,0,0,0,-5.049,-5.03,33.639,57.52,58,54.034,10.857,10.6,33.063,2.164,57.52,9.575,-5.049,71.647,185.938,34.196,530.816,139.16,0.016,2.971,100,2.065,0.601111,-49.5138,0.00444444,0.825278
45761,20.186,13.901,19.849,0,0,0,15.886,0,0,0,-5.009,-5.03,33.641,57.603,58,53.79,10.857,10.6,33.081,2.159,57.603,9.564,-4.995,71.647,185.824,34.196,531.38,139.111,0.016,2.918,100,2.06,0.599722,-48.9842,0.00444444,0.810556
45762,20.186,13.931,19.9,0,0,0,15.93,0,0,0,-4.984,-5.03,33.647,57.657,58,53.629,10.856,10.6,33.102,2.16,57.657,9.562,-5.006,71.647,185.824,34.196,531.51,139.111,0.016,2.887,100,2.061,0.6,-49.0921,0.00444444,0.801944
45763,20.186,13.931,19.915,0,0,0,15.93,0,0,0,-4.966,-5.03,33.662,57.682,58,53.556,10.853,10.6,33.189,2.161,57.682,9.564,-4.977,71.647,185.824,34.196,531.684,139.111,0.016,2.872,100,2.061,0.600278,-48.8077,0.00444444,0.797778
45764,20.2,13.96,19.958,0,0,0,15.959,0,0,0,-4.952,-5.03,33.673,57.632,58,53.712,10.851,10.6,33.255,2.16,57.632,9.564,-4.941,71.647,185.824,34.196,532.075,139.03,0.016,2.902,100,2.06,0.6,-48.4547,0.00444444,0.806111
45765,20.215,13.989,19.973,0,0,0,15.974,0,0,0,-4.959,-5.03,33.695,57.563,58,53.921,10.849,10.6,33.299,2.163,57.563,9.551,-4.959,71.647,185.824,34.196,532.378,139.03,0.016,2.947,100,2.062,0.600833,-48.6312,0.00444444,0.818611
45766,20.215,13.989,19.988,0,0,0,15.989,0,0,0,-4.973,-5.03,33.703,57.498,58,54.118,10.847,10.6,33.321,2.164,57.498,9.55,-4.973,71.647,185.824,34.196,532.509,139.03,0.016,2.987,100,2.063,0.601111,-48.7685,0.00444444,0.829722
45767,20.237,14.011,20.002,0,0,0,16.003,0,0,0,-4.966,-5.03,33.713,57.433,58,54.319,10.846,10.6,33.343,2.163,57.433,9.553,-4.966,71.647,185.824,34.196,532.639,139.03,0.016,3.027,100,2.062,0.600833,-48.6998,0.00444444,0.840833
45768,20.237,14.026,20.032,0,0,0,16.025,0,0,0,-4.98,-5.03,33.719,57.397,58,54.409,10.845,10.6,33.366,2.163,57.404,9.552,-4.966,71.761,185.824,34.196,533.333,139.03,0.016,3.044,100,2.062,0.600833,-48.6998,0.00444444,0.845556
45769,20.237,14.041,20.054,0,0,0,16.04,0,0,0,-5.009,-5.03,33.73,57.389,58,54.456,10.843,10.6,33.412,2.164,57.389,9.543,-5.002,71.761,185.791,34.196,533.464,139.03,0.016,3.056,100,2.063,0.601111,-49.0529,0.00444444,0.848889
45770,20.251,14.055,20.083,0,0,0,16.055,0,0,0,-4.991,-5.03,33.734,57.324,58,54.659,10.842,10.6,33.436,2.168,57.324,9.54,-4.991,71.647,185.791,34.196,533.811,139.03,0.016,3.1,100,2.067,0.602222,-48.945,0.00444444,0.861111
45771,20.251,14.07,20.098,0,0,0,16.069,0,0,0,-4.988,-5.03,33.742,57.284,58,54.771,10.841,10.6,33.458,2.169,57.288,9.507,-4.959,71.647,185.791,34.196,533.898,139.03,0.016,3.123,100,2.067,0.6025,-48.6312,0.00444444,0.8675
45772,20.266,14.07,20.098,0,0,0,16.084,0,0,0,-4.955,-5.03,33.762,57.281,58,54.797,10.839,10.6,33.5,2.167,57.281,9.504,-4.955,71.647,185.791,34.196,534.028,139.03,0.016,3.127,100,2.066,0.601944,-48.592,0.00444444,0.868611
45773,20.266,14.084,20.112,0,0,0,16.099,0,0,0,-4.952,-5.03,33.772,57.328,58,54.663,10.837,10.6,33.568,2.167,57.328,9.509,-4.98,71.647,185.791,34.196,534.418,138.949,0.016,3.1,100,2.065,0.601944,-48.8371,0.00444444,0.861111
45774,20.281,14.114,20.171,0,0,0,16.128,0,0,0,-4.98,-5.03,33.779,57.357,58,54.581,10.837,10.6,33.546,2.166,57.357,9.5,-4.977,71.647,185.71,34.196,534.549,138.949,0.016,3.082,100,2.065,0.601667,-48.8077,0.00444444,0.856111
45775,20.281,14.128,20.171,0,0,0,16.143,0,0,0,-4.991,-5.03,33.792,57.371,58,54.541,10.833,10.6,33.635,2.167,57.371,9.507,-4.991,71.647,185.71,34.196,534.635,138.949,0.016,3.075,100,2.065,0.601944,-48.945,0.00444444,0.854167
45776,20.281,14.143,20.2,0,0,0,16.157,0,0,0,-5.017,-5.03,33.793,57.339,58,54.646,10.832,10.6,33.659,2.169,57.339,9.494,-5.06,71.761,185.71,34.196,535.069,138.835,0.016,3.099,100,2.067,0.6025,-49.6216,0.00444444,0.860833
45777,20.266,14.158,20.215,0,0,0,16.172,0,0,0,-5.078,-5.03,33.786,57.313,58,54.725,10.831,10.6,33.683,2.169,57.313,9.5,-5.1,71.761,185.71,34.196,535.243,138.835,0.016,3.114,100,2.067,0.6025,-50.0139,0.00444444,0.865
45778,20.266,14.158,20.237,0,0,0,16.187,0,0,0,-5.096,-5.03,33.766,57.303,58,54.762,10.829,10.6,33.731,2.167,57.303,9.495,-5.096,71.761,185.71,34.196,535.286,138.835,0.016,3.119,100,2.065,0.601944,-49.9747,0.00444444,0.866389
45779,20.251,14.172,20.251,0,0,0,16.208,0,0,0,-5.093,-5.03,33.758,57.321,58,54.71,10.828,10.6,33.755,2.164,57.321,9.487,-5.093,71.761,185.71,34.196,535.417,138.835,0.016,3.106,100,2.062,0.601111,-49.9453,0.00444444,0.862778
45780,20.251,14.194,20.281,0,0,0,16.223,0,0,0,-5.096,-5.03,33.749,57.404,58,54.468,10.827,10.6,33.778,2.161,57.404,9.49,-5.107,71.761,185.71,34.196,535.634,138.835,0.016,3.054,100,2.059,0.600278,-50.0826,0.00444444,0.848333
45781,20.237,14.224,20.325,0,0,0,16.267,0,0,0,-5.1,-5.03,33.729,57.44,58,54.363,10.824,10.6,33.872,2.16,57.44,9.475,-5.1,71.761,185.71,34.196,535.764,138.737,0.016,3.033,100,2.058,0.6,-50.0139,0.00444444,0.8425
45782,20.215,14.238,20.325,0,0,0,16.252,0,0,0,-5.107,-5.03,33.718,57.415,58,54.445,10.824,10.6,33.852,2.161,57.415,9.473,-5.103,71.761,185.71,34.196,535.938,138.656,0.016,3.051,100,2.059,0.600278,-50.0433,0.00444444,0.8475
45783,20.215,14.268,20.369,0,0,0,16.296,0,0,0,-5.103,-5.03,33.708,57.375,58,54.568,10.822,10.6,33.875,2.176,57.375,9.473,-5.093,71.761,185.71,34.196,536.068,138.656,0.016,3.089,100,2.072,0.604444,-49.9453,0.00444444,0.858056
45784,20.2,14.268,20.383,0,0,0,16.296,0,0,0,-5.089,-5.03,33.692,57.31,58,54.77,10.819,10.6,33.971,2.172,57.31,9.476,-5.096,71.647,185.71,34.196,536.198,138.656,0.016,3.126,100,2.068,0.603333,-49.9747,0.00444444,0.868333
45785,20.2,14.282,20.42,0,0,0,16.326,0,0,0,-5.096,-5.03,33.683,57.31,58,54.773,10.817,10.6,34.041,2.165,57.31,9.467,-5.082,71.647,185.71,34.196,536.285,138.639,0.016,3.12,100,2.062,0.601389,-49.8374,0.00444444,0.866667
45786,20.2,14.312,20.464,0,0,0,16.355,0,0,0,-5.082,-5.03,33.677,57.321,58,54.744,10.816,10.6,34.021,2.161,57.321,9.478,-5.075,71.647,185.71,34.196,536.372,138.656,0.016,3.11,100,2.058,0.600278,-49.7687,0.00444444,0.863889
45787,20.2,14.326,20.479,0,0,0,16.37,0,0,0,-5.049,-5.03,33.67,57.339,58,54.694,10.814,10.6,34.115,2.158,57.339,9.484,-5.049,71.647,185.71,34.196,536.502,138.656,0.016,3.097,100,2.055,0.599444,-49.5138,0.00444444,0.860278
45788,20.2,14.341,20.508,0,0,0,16.392,0,0,0,-5.056,-5.03,33.666,57.335,58,54.713,10.813,10.6,34.139,2.154,57.335,9.494,-5.064,71.647,185.71,34.196,537.066,138.656,0.016,3.097,100,2.051,0.598333,-49.6609,0.00444444,0.860278
45789,20.186,14.355,20.508,0,0,0,16.421,0,0,0,-5.064,-5.03,33.662,57.324,58,54.749,10.812,10.6,34.164,2.151,57.324,9.49,-5.06,71.647,185.71,34.196,537.109,138.656,0.016,3.099,100,2.048,0.5975,-49.6216,0.00444444,0.860833
45790,20.186,14.377,20.522,0,0,0,16.421,0,0,0,-5.056,-5.03,33.655,57.313,58,54.785,10.809,10.6,34.215,2.15,57.313,9.482,-5.056,71.647,185.71,34.196,537.196,138.656,0.016,3.106,100,2.047,0.597222,-49.5824,0.00444444,0.862778
45791,20.186,14.421,20.581,0,0,0,16.479,0,0,0,-5.038,-5.03,33.655,57.313,58,54.792,10.807,10.6,34.284,2.146,57.313,9.477,-5.035,71.647,185.71,34.196,537.37,138.542,0.016,3.104,100,2.043,0.596111,-49.3765,0.00444444,0.862222
45792,20.186,14.421,20.603,0,0,0,16.479,0,0,0,-5.006,-5.03,33.659,57.335,58,54.73,10.805,10.6,34.337,2.144,57.335,9.484,-5.006,71.647,185.71,34.196,537.457,138.542,0.016,3.091,100,2.042,0.595556,-49.0921,0.00444444,0.858611
45793,20.186,14.451,20.647,0,0,0,16.509,0,0,0,-5.017,-5.03,33.66,57.36,58,54.658,10.803,10.6,34.406,2.144,57.36,9.471,-5.017,71.598,185.71,34.196,537.457,138.542,0.016,3.075,100,2.041,0.595556,-49.2,0.00444444,0.854167
45794,20.2,14.465,20.676,0,0,0,16.538,0,0,0,-4.977,-5.03,33.668,57.393,58,54.567,10.802,10.6,34.433,2.139,57.393,9.465,-4.955,71.598,185.71,34.196,537.717,138.542,0.016,3.052,100,2.036,0.594167,-48.592,0.00444444,0.847778
45795,20.215,14.495,20.72,0,0,0,16.575,0,0,0,-4.955,-5.03,33.688,57.389,58,54.582,10.799,10.6,34.529,2.137,57.389,9.471,-4.955,71.598,185.71,34.196,537.804,138.542,0.016,3.054,100,2.034,0.593611,-48.592,0.00444444,0.848333
45796,20.215,14.509,20.735,0,0,0,16.589,0,0,0,-4.941,-5.03,33.7,57.378,58,54.618,10.798,10.6,34.555,2.137,57.378,9.469,-4.941,71.533,185.71,34.196,537.847,138.542,0.016,3.061,100,2.034,0.593611,-48.4547,0.00444444,0.850278
45797,20.237,14.561,20.801,0,0,0,16.633,0,0,0,-4.908,-5.03,33.726,57.378,58,54.624,10.794,10.6,34.653,2.137,57.378,9.465,-4.908,71.37,185.71,34.196,538.021,138.542,0.016,3.061,100,2.033,0.593611,-48.131,0.00444444,0.850278
45798,20.251,14.575,20.815,0,0,0,16.648,0,0,0,-4.886,-5.03,33.746,57.386,58,54.606,10.793,10.6,34.68,2.137,57.386,9.426,-4.886,71.37,185.71,34.196,537.977,138.525,0.016,3.058,100,2.033,0.593611,-47.9153,0.00444444,0.849444
45799,20.266,14.575,20.83,0,0,0,16.663,0,0,0,-4.861,-5.03,33.772,57.389,58,54.599,10.792,10.6,34.704,2.138,57.389,9.419,-4.872,71.37,185.71,34.277,538.194,138.542,0.016,3.058,100,2.034,0.593889,-47.778,0.00444444,0.849444
45800,20.295,14.619,20.874,0,0,0,16.707,0,0,0,-4.843,-5.03,33.821,57.389,58,54.606,10.789,10.6,34.804,2.138,57.389,9.423,-4.843,71.37,185.71,34.277,538.238,138.411,0.016,3.06,100,2.034,0.593889,-47.4936,0.00444444,0.85
45801,20.31,14.634,20.889,0,0,0,16.721,0,0,0,-4.868,-5.03,33.842,57.378,58,54.641,10.787,10.6,34.877,2.139,57.378,9.422,-4.868,71.289,185.596,34.277,538.238,138.428,0.016,3.067,100,2.035,0.594167,-47.7388,0.00444444,0.851944
45802,20.325,14.663,20.969,0,0,0,16.758,0,0,0,-4.894,-5.03,33.86,57.353,58,54.724,10.786,10.6,34.901,2.14,57.353,9.423,-4.952,71.175,185.563,34.261,538.325,138.428,0.016,3.085,100,2.036,0.594444,-48.5625,0.00444444,0.856944
45803,20.325,14.678,20.984,0,0,0,16.787,0,0,0,-4.952,-5.03,33.868,57.346,58,54.75,10.785,10.6,34.93,2.142,57.346,9.417,-4.98,71.191,185.563,34.261,538.368,138.428,0.016,3.093,100,2.037,0.595,-48.8371,0.00444444,0.859167
45804,20.325,14.692,20.999,0,0,0,16.802,0,0,0,-5.009,-5.03,33.875,57.357,58,54.72,10.782,10.6,34.986,2.144,57.357,9.414,-5.009,71.191,185.563,34.277,538.411,138.428,0.016,3.087,100,2.039,0.595556,-49.1215,0.00444444,0.8575
45805,20.325,14.722,21.042,0,0,0,16.831,0,0,0,-5.031,-5.03,33.874,57.368,58,54.695,10.78,10.6,35.058,2.142,57.368,9.41,-5.075,71.175,185.563,34.277,538.585,138.411,0.016,3.081,100,2.038,0.595,-49.7687,0.00444444,0.855833
45806,20.325,14.758,21.072,0,0,0,16.846,0,0,0,-5.085,-5.03,33.865,57.357,58,54.731,10.78,10.6,35.041,2.14,57.357,9.417,-5.085,71.175,185.563,34.277,538.542,138.411,0.016,3.086,100,2.035,0.594444,-49.8668,0.00444444,0.857222
45807,20.31,14.758,21.086,0,0,0,16.86,0,0,0,-5.071,-5.03,33.851,57.331,58,54.811,10.777,10.6,35.143,2.138,57.331,9.413,-5.071,71.191,185.563,34.261,538.542,138.411,0.016,3.099,100,2.033,0.593889,-49.7295,0.00444444,0.860833
45808,20.31,14.788,21.116,0,0,0,16.875,0,0,0,-5.071,-5.03,33.845,57.259,58,55.035,10.776,10.6,35.17,2.132,57.259,9.413,-5.06,71.191,185.563,34.277,538.542,138.411,0.016,3.139,100,2.027,0.592222,-49.6216,0.00444444,0.871944
45809,20.31,14.802,21.13,0,0,0,16.904,0,0,0,-5.06,-5.03,33.841,57.216,58,55.17,10.774,10.6,35.245,2.131,57.216,9.405,-5.038,71.191,185.563,34.261,538.628,138.314,0.016,3.165,100,2.027,0.591944,-49.4059,0.00444444,0.879167
45810,20.31,14.832,21.182,0,0,0,16.941,0,0,0,-5.035,-5.03,33.837,57.165,58,55.326,10.771,10.6,35.3,2.131,57.165,9.405,-5.035,71.191,185.563,34.277,538.672,138.298,0.016,3.196,100,2.026,0.591944,-49.3765,0.00444444,0.887778
45811,20.31,14.846,21.226,0,0,0,16.97,0,0,0,-4.995,-5.03,33.846,57.107,58,55.509,10.769,10.6,35.359,2.133,57.107,9.414,-4.995,71.11,185.563,34.277,538.628,138.298,0.016,3.235,100,2.028,0.5925,-48.9842,0.00444444,0.898611
45812,20.31,14.875,21.255,0,0,0,17.014,0,0,0,-4.984,-5.03,33.852,57.078,58,55.601,10.767,10.6,35.432,2.134,57.078,9.401,-4.984,71.029,185.563,34.261,538.715,138.298,0.016,3.255,100,2.029,0.592778,-48.8763,0.00444444,0.904167
45813,20.325,14.89,21.27,0,0,0,17.029,0,0,0,-4.948,-5.03,33.864,57.046,58,55.704,10.766,10.6,35.461,2.133,57.046,9.404,-4.948,71.029,185.563,34.196,538.672,138.298,0.016,3.274,100,2.028,0.5925,-48.5233,0.00444444,0.909444
45814,20.339,14.941,21.335,0,0,0,17.073,0,0,0,-4.901,-5.03,33.882,57.002,58,55.844,10.764,10.6,35.491,2.126,57.002,9.429,-4.886,71.029,185.563,34.196,538.542,138.298,0.016,3.296,100,2.021,0.590556,-47.9153,0.00444444,0.915556
45815,20.354,14.971,21.379,0,0,0,17.102,0,0,0,-4.868,-5.03,33.927,56.991,58,55.883,10.761,10.6,35.636,2.126,56.991,9.428,-4.868,71.029,185.563,34.196,538.585,138.216,0.016,3.303,100,2.021,0.590556,-47.7388,0.00444444,0.9175
45816,20.383,14.985,21.409,0,0,0,17.124,0,0,0,-4.872,-5.03,33.949,56.923,58,56.1,10.76,10.6,35.666,2.124,56.923,9.417,-4.872,71.029,185.563,34.196,538.628,138.216,0.016,3.344,100,2.019,0.59,-47.778,0.00444444,0.928889
45817,20.398,15.015,21.453,0,0,0,17.168,0,0,0,-4.883,-5.03,33.992,56.854,58,56.313,10.756,10.6,35.768,2.123,56.854,9.414,-4.868,71.029,185.563,34.196,538.672,138.216,0.016,3.386,100,2.017,0.589722,-47.7388,0.00444444,0.940556
45818,20.398,15.015,21.453,0,0,0,17.168,0,0,0,-4.897,-5.03,34.008,56.774,58,56.558,10.756,10.6,35.753,2.123,56.774,9.419,-4.897,71.029,185.563,34.196,538.628,138.216,0.016,3.434,100,2.017,0.589722,-48.0232,0.00444444,0.953889
45819,20.435,15.059,21.533,0,0,0,17.212,0,0,0,-4.876,-5.03,34.03,56.633,58,56.952,10.753,10.6,35.873,2.125,56.648,9.411,-4.879,71.029,185.563,34.196,538.715,138.184,0.016,3.516,100,2.019,0.590278,-47.8466,0.00444444,0.976667
45820,20.449,15.088,21.563,0,0,0,17.241,0,0,0,-4.883,-5.03,34.051,56.619,58,57.046,10.752,10.6,35.902,2.143,56.619,9.409,-4.876,71.029,185.563,34.196,538.672,138.184,0.016,3.552,100,2.036,0.595278,-47.8172,0.00444444,0.986667
45821,20.449,15.125,21.606,0,0,0,17.285,0,0,0,-4.897,-5.03,34.089,56.626,58,57.032,10.749,10.6,36.007,2.157,56.626,9.397,-4.897,71.029,185.563,34.196,538.715,138.184,0.016,3.563,100,2.049,0.599167,-48.0232,0.00444444,0.989722
45822,20.464,15.168,21.665,0,0,0,17.351,0,0,0,-4.894,-5.03,34.108,56.651,58,56.963,10.745,10.6,36.127,2.168,56.651,9.407,-4.894,71.029,185.563,34.196,538.672,138.184,0.016,3.561,100,2.059,0.602222,-47.9937,0.00444444,0.989167
45823,20.493,15.212,21.746,0,0,0,17.395,0,0,0,-4.89,-5.03,34.152,56.698,58,56.836,10.742,10.6,36.232,2.186,56.698,9.398,-4.854,71.11,185.563,34.196,538.542,138.102,0.016,3.557,100,2.076,0.607222,-47.6015,0.00444444,0.988056
45824,20.508,15.242,21.79,0,0,0,17.424,0,0,0,-4.829,-5.03,34.186,56.695,58,56.856,10.74,10.6,36.304,2.199,56.695,9.36,-4.829,71.11,185.563,34.196,538.585,138.102,0.016,3.57,100,2.088,0.610833,-47.3563,0.00444444,0.991667
45825,20.537,15.293,21.848,0,0,0,17.454,0,0,0,-4.8,-5.03,34.217,56.633,58,57.056,10.738,10.6,36.379,2.218,56.633,9.356,-4.814,71.029,185.563,34.196,538.542,138.037,0.016,3.629,100,2.106,0.616111,-47.2092,0.00444444,1.00806
45826,20.566,15.322,21.899,0,0,0,17.52,0,0,0,-4.814,-5.03,34.245,56.594,58,57.183,10.737,10.6,36.411,2.225,56.594,9.35,-4.821,71.029,185.4,34.196,538.542,138.037,0.016,3.661,100,2.112,0.618056,-47.2779,0.00444444,1.01694
45827,20.581,15.366,21.943,0,0,0,17.549,0,0,0,-4.832,-5.03,34.302,56.55,58,57.321,10.732,10.6,36.561,2.231,56.55,9.349,-4.832,71.029,185.4,34.196,538.455,138.037,0.016,3.695,100,2.118,0.619722,-47.3857,0.00444444,1.02639
45828,20.618,15.396,22.002,0,0,0,17.578,0,0,0,-4.836,-5.03,34.328,56.445,58,57.652,10.73,10.6,36.637,2.243,56.445,9.346,-4.839,71.029,185.319,34.196,538.411,138.037,0.016,3.773,100,2.129,0.623056,-47.4544,0.00444444,1.04806
45829,20.632,15.425,22.046,0,0,0,17.637,0,0,0,-4.839,-5.03,34.355,56.402,58,57.79,10.729,10.6,36.669,2.25,56.402,9.339,-4.843,71.029,185.319,34.196,538.498,138.037,0.016,3.808,100,2.136,0.625,-47.4936,0.00444444,1.05778
45830,20.647,15.476,22.097,0,0,0,17.673,0,0,0,-4.843,-5.03,34.405,56.391,58,57.831,10.725,10.6,36.821,2.256,56.391,9.337,-4.843,71.11,185.319,34.196,538.325,138.037,0.016,3.822,100,2.141,0.626667,-47.4936,0.00444444,1.06167
45831,20.662,15.505,22.141,0,0,0,17.717,0,0,0,-4.861,-5.03,34.426,56.478,58,57.585,10.723,10.6,36.898,2.263,56.478,9.342,-4.872,71.11,185.319,34.196,538.368,137.923,0.016,3.78,100,2.148,0.628611,-47.778,0.00444444,1.05
45832,20.676,15.549,22.2,0,0,0,17.761,0,0,0,-4.872,-5.03,34.446,56.518,58,57.475,10.72,10.6,36.975,2.267,56.518,9.335,-4.89,71.11,185.319,34.196,538.325,137.923,0.016,3.762,100,2.151,0.629722,-47.9545,0.00444444,1.045
45833,20.691,15.579,22.251,0,0,0,17.791,0,0,0,-4.865,-5.03,34.485,56.521,58,57.473,10.717,10.6,37.085,2.27,56.521,9.337,-4.865,71.11,185.319,34.196,538.281,137.923,0.016,3.765,100,2.154,0.630556,-47.7094,0.00444444,1.04583
45834,20.706,15.608,22.295,0,0,0,17.834,0,0,0,-4.872,-5.03,34.505,56.409,58,57.828,10.715,10.6,37.162,2.273,56.409,9.325,-4.868,71.11,185.319,34.196,538.151,137.874,0.016,3.839,100,2.157,0.631389,-47.7388,0.00444444,1.06639
45835,20.72,15.674,22.383,0,0,0,17.915,0,0,0,-4.868,-5.03,34.526,56.348,58,58.021,10.713,10.6,37.239,2.275,56.348,9.328,-4.847,71.11,185.319,34.196,538.108,137.874,0.016,3.879,100,2.158,0.631944,-47.5328,0.00444444,1.0775
45836,20.735,15.703,22.434,0,0,0,17.944,0,0,0,-4.836,-5.03,34.576,56.279,58,58.243,10.709,10.6,37.395,2.277,56.279,9.316,-4.832,71.029,185.319,34.196,538.021,137.874,0.016,3.926,100,2.16,0.6325,-47.3857,0.00444444,1.09056
45837,20.786,15.747,22.507,0,0,0,18.003,0,0,0,-4.814,-5.03,34.602,56.286,58,58.241,10.707,10.6,37.429,2.279,56.286,9.311,-4.821,71.029,185.205,34.196,538.021,137.874,0.016,3.927,100,2.161,0.633056,-47.2779,0.00444444,1.09083
45838,20.801,15.776,22.551,0,0,0,18.04,0,0,0,-4.81,-5.03,34.661,56.301,58,58.207,10.703,10.6,37.586,2.28,56.297,9.313,-4.81,71.029,185.205,34.196,537.891,137.874,0.016,3.921,100,2.162,0.633333,-47.17,0.00444444,1.08917
45839,20.845,15.842,22.617,0,0,0,18.083,0,0,0,-4.8,-5.03,34.696,56.311,58,58.182,10.701,10.6,37.663,2.281,56.311,9.341,-4.785,71.11,185.205,34.196,537.804,137.874,0.016,3.917,100,2.163,0.633611,-46.9248,0.00444444,1.08806
45840,20.859,15.872,22.676,0,0,0,18.127,0,0,0,-4.789,-5.03,34.728,56.301,58,58.225,10.7,10.6,37.698,2.28,56.301,9.345,-4.778,71.11,185.205,34.196,537.717,137.874,0.016,3.925,100,2.162,0.633333,-46.8562,0.00444444,1.09028
45841,20.874,15.901,22.705,0,0,0,18.171,0,0,0,-4.81,-5.03,34.79,56.283,58,58.289,10.696,10.6,37.855,2.282,56.283,9.337,-4.81,71.11,185.173,34.196,537.674,137.874,0.016,3.94,100,2.163,0.633889,-47.17,0.00444444,1.09444
45842,20.889,15.93,22.764,0,0,0,18.201,0,0,0,-4.814,-5.03,34.819,56.254,58,58.385,10.693,10.6,37.934,2.283,56.254,9.331,-4.796,71.175,185.173,34.261,537.63,137.793,0.016,3.96,100,2.164,0.634167,-47.0327,0.00444444,1.1
45843,20.918,15.989,22.859,0,0,0,18.281,0,0,0,-4.836,-5.03,34.848,56.189,58,58.6,10.691,10.6,38.013,2.283,56.189,9.325,-4.836,71.191,185.173,34.277,537.066,137.809,0.016,4.003,100,2.164,0.634167,-47.425,0.00444444,1.11194
45844,20.933,16.04,22.903,0,0,0,18.325,0,0,0,-4.868,-5.03,34.891,56.156,58,58.673,10.687,10.6,38.173,2.281,56.167,9.328,-4.865,71.191,185.173,34.261,537.023,137.728,0.016,4.016,100,2.162,0.633611,-47.7094,0.00444444,1.11556
45845,20.947,16.055,22.917,0,0,0,18.34,0,0,0,-4.861,-5.03,34.916,56.12,58,58.827,10.686,10.6,38.207,2.28,56.12,9.319,-4.854,71.175,185.173,34.261,536.936,137.728,0.016,4.046,100,2.161,0.633333,-47.6015,0.00444444,1.12389
45846,20.984,16.113,23.027,0,0,0,18.369,0,0,0,-4.839,-5.03,34.945,56.062,58,59.022,10.684,10.6,38.286,2.282,56.062,9.319,-4.821,71.11,185.173,34.277,536.719,137.728,0.016,4.086,100,2.162,0.633889,-47.2779,0.00444444,1.135
45847,21.013,16.143,23.071,0,0,0,18.42,0,0,0,-4.821,-5.03,34.975,56.029,58,59.133,10.68,10.6,38.41,2.283,56.029,9.31,-4.825,71.11,185.14,34.261,536.632,137.728,0.016,4.109,100,2.163,0.634167,-47.3171,0.00444444,1.14139
45848,21.028,16.172,23.115,0,0,0,18.494,0,0,0,-4.821,-5.03,35.036,56,58,59.231,10.677,10.6,38.524,2.278,56,9.303,-4.821,71.11,185.14,34.277,536.632,137.728,0.016,4.124,100,2.158,0.632778,-47.2779,0.00444444,1.14556
45849,21.042,16.238,23.196,0,0,0,18.552,0,0,0,-4.8,-5.03,35.075,55.95,58,59.398,10.674,10.6,38.646,2.275,55.95,9.269,-4.807,71.11,185.14,34.277,536.415,137.728,0.016,4.155,100,2.155,0.631944,-47.1406,0.00444444,1.15417
45850,21.072,16.296,23.24,0,0,0,18.589,0,0,0,-4.818,-5.03,35.107,55.881,58,59.627,10.672,10.6,38.726,2.27,55.881,9.268,-4.843,71.11,185.14,34.277,536.198,137.646,0.016,4.196,100,2.15,0.630556,-47.4936,0.00444444,1.16556
45851,21.101,16.311,23.298,0,0,0,18.647,0,0,0,-4.843,-5.03,35.135,55.856,58,59.716,10.669,10.6,38.807,2.272,55.856,9.259,-4.825,71.11,185.14,34.277,536.198,137.646,0.016,4.215,100,2.151,0.631111,-47.3171,0.00444444,1.17083
45852,21.116,16.34,23.364,0,0,0,18.706,0,0,0,-4.825,-5.03,35.165,55.838,58,59.782,10.667,10.6,38.889,2.27,55.838,9.256,-4.818,71.11,185.335,34.277,536.024,137.646,0.016,4.226,100,2.149,0.630556,-47.2484,0.00444444,1.17389
45853,21.13,16.406,23.438,0,0,0,18.735,0,0,0,-4.814,-5.03,35.228,55.812,58,59.872,10.663,10.6,39.049,2.269,55.812,9.261,-4.807,71.11,185.4,34.196,535.894,137.646,0.016,4.243,100,2.148,0.630278,-47.1406,0.00444444,1.17861
45854,21.167,16.436,23.481,0,0,0,18.787,0,0,0,-4.81,-5.03,35.258,55.758,58,60.06,10.661,10.6,39.131,2.269,55.758,9.249,-4.847,71.11,185.4,34.196,535.764,137.646,0.016,4.281,100,2.148,0.630278,-47.5328,0.00444444,1.18917
45855,21.196,16.494,23.577,0,0,0,18.86,0,0,0,-4.847,-5.03,35.285,55.726,58,60.171,10.659,10.6,39.211,2.269,55.726,9.25,-4.818,71.191,185.4,34.196,535.677,137.646,0.016,4.302,100,2.148,0.630278,-47.2484,0.00444444,1.195
45856,21.211,16.538,23.621,0,0,0,18.889,0,0,0,-4.818,-5.03,35.316,55.693,58,60.283,10.655,10.6,39.339,2.267,55.693,9.244,-4.821,71.224,185.14,34.196,535.547,137.646,0.016,4.323,100,2.146,0.629722,-47.2779,0.00444444,1.20083
45857,21.226,16.575,23.665,0,0,0,18.933,0,0,0,-4.81,-5.03,35.383,55.693,58,60.296,10.652,10.6,39.456,2.265,55.693,9.247,-4.81,71.224,185.14,34.196,535.46,137.646,0.016,4.325,100,2.144,0.629167,-47.17,0.00444444,1.20139
45858,21.255,16.648,23.774,0,0,0,18.984,0,0,0,-4.829,-5.03,35.412,55.697,58,60.313,10.649,10.6,39.539,2.278,55.697,9.232,-4.81,71.224,185.14,34.196,535.33,137.533,0.016,4.341,100,2.155,0.632778,-47.17,0.00444444,1.20583
45859,21.284,16.692,23.848,0,0,0,19.072,0,0,0,-4.81,-5.03,35.444,55.65,58,60.469,10.647,10.6,39.666,2.289,55.65,9.235,-4.818,71.224,185.14,34.196,535.2,137.533,0.016,4.383,100,2.166,0.635833,-47.2484,0.00444444,1.2175
45860,21.299,16.721,23.899,0,0,0,19.116,0,0,0,-4.81,-5.03,35.475,55.595,58,60.646,10.645,10.6,39.747,2.303,55.595,9.231,-4.778,71.224,185.14,34.196,535.113,137.533,0.016,4.432,100,2.178,0.639722,-46.8562,0.00444444,1.23111
45861,21.335,16.787,23.972,0,0,0,19.182,0,0,0,-4.756,-5.03,35.554,55.548,58,60.78,10.639,10.6,39.957,2.32,55.556,9.224,-4.756,71.224,185.14,34.196,534.983,137.5,0.016,4.476,100,2.195,0.644444,-46.6404,0.00444444,1.24333
45862,21.365,16.816,24.016,0,0,0,19.226,0,0,0,-4.738,-5.03,35.595,55.541,58,60.837,10.637,10.6,40.04,2.33,55.541,9.223,-4.749,71.224,185.14,34.196,534.896,137.5,0.016,4.498,100,2.204,0.647222,-46.5718,0.00444444,1.24944
45863,21.423,16.904,24.155,0,0,0,19.27,0,0,0,-4.72,-5.03,35.649,55.617,58,60.639,10.634,10.6,40.166,2.364,55.617,9.247,-4.706,71.224,185.026,34.196,534.245,137.419,0.016,4.492,100,2.235,0.656667,-46.1501,0.00444444,1.24778
45864,21.453,16.956,24.229,0,0,0,19.38,0,0,0,-4.684,-5.03,35.699,55.639,58,60.59,10.632,10.6,40.25,2.375,55.639,9.247,-4.68,71.224,185.026,34.196,534.115,137.419,0.016,4.493,100,2.246,0.659722,-45.8951,0.00444444,1.24806
45865,21.482,17,24.28,0,0,0,19.424,0,0,0,-4.68,-5.03,35.753,55.628,58,60.637,10.628,10.6,40.377,2.39,55.628,9.243,-4.695,71.11,185.026,34.196,534.028,137.419,0.016,4.522,100,2.26,0.663889,-46.0422,0.00444444,1.25611
45866,21.519,17.043,24.353,0,0,0,19.482,0,0,0,-4.688,-5.03,35.855,55.584,58,60.783,10.623,10.6,40.589,2.409,55.584,9.232,-4.691,71.11,185.026,34.196,533.941,137.419,0.016,4.566,100,2.278,0.669167,-46.003,0.00444444,1.26833
45867,21.577,17.102,24.426,0,0,0,19.548,0,0,0,-4.68,-5.03,35.903,55.509,58,61.037,10.62,10.6,40.718,2.433,55.509,9.223,-4.677,71.029,185.026,34.196,533.594,137.419,0.016,4.641,100,2.3,0.675833,-45.8657,0.00444444,1.28917
45868,21.606,17.197,24.551,0,0,0,19.651,0,0,0,-4.669,-5.03,35.949,55.498,58,61.083,10.617,10.6,40.802,2.445,55.498,9.222,-4.684,70.996,185.026,34.196,533.637,137.419,0.016,4.662,100,2.311,0.679167,-45.9343,0.00444444,1.295
45869,21.621,17.241,24.646,0,0,0,19.717,0,0,0,-4.666,-5.03,35.999,55.519,58,61.033,10.614,10.6,40.932,2.457,55.519,9.213,-4.688,70.996,185.026,34.196,533.377,137.419,0.016,4.668,100,2.321,0.6825,-45.9736,0.00444444,1.29667
45870,21.65,17.307,24.719,0,1.89,0,19.775,0,0,0,-4.688,-5.03,36.051,55.556,58,60.939,10.611,10.6,41.061,2.468,55.556,9.217,-4.702,70.996,185.026,34.196,533.247,137.419,0.016,4.658,100,2.332,0.685556,-46.1109,0.00444444,1.29389
45871,21.68,17.351,24.792,0,12.803,0,19.834,0,0,0,-4.684,-5.03,36.148,55.592,58,60.845,10.604,10.6,41.321,2.48,55.592,9.211,-4.684,70.996,184.945,34.196,533.203,137.419,0.016,4.649,100,2.343,0.688889,-45.9343,0.00444444,1.29139
45872,21.76,17.424,24.902,0,34.167,0,19.915,0,0,0,-4.615,-5.03,36.265,55.584,58,60.896,10.598,10.6,41.492,2.501,55.584,9.169,-4.615,70.866,184.782,34.196,532.943,137.419,0.016,4.683,100,2.362,0.694722,-45.2577,0.00444444,1.30083
45873,21.79,17.49,24.976,0,44.297,0,19.973,0,0,0,-4.615,-5.03,36.265,55.559,58,60.986,10.598,10.6,41.492,2.514,55.559,9.165,-4.612,70.866,184.782,34.196,532.899,137.419,0.016,4.711,100,2.374,0.698333,-45.2283,0.00444444,1.30861
45874,21.819,17.52,25.042,0,54.734,0,20.068,0,0,0,-4.615,-5.03,36.387,55.523,58,61.087,10.592,10.6,41.8,2.528,55.53,9.612,-4.615,70.719,184.782,34.196,532.552,137.337,0.064,4.745,100,2.387,0.702222,-45.2577,0.0177778,1.31806
45875,21.899,17.622,25.129,0,60,0,20.112,0,0,0,-4.644,-5.03,36.442,55.498,58,61.214,10.59,10.6,41.885,2.545,55.498,9.897,-4.655,70.719,184.782,34.196,532.422,137.272,4.668,4.788,99.598,2.403,0.706944,-45.65,1.29667,1.33
45876,21.929,17.732,25.313,0,59.751,0,20.142,0,0,0,-4.648,-5.03,36.492,55.512,58,61.187,10.588,10.6,41.972,2.553,55.512,9.865,-4.666,70.719,184.782,34.196,532.292,137.272,6.31,4.791,98.374,2.41,0.709167,-45.7578,1.75278,1.33083
45877,21.973,17.761,25.378,0,58.015,0,20.251,0,0,0,-4.666,-5.03,36.555,55.534,58,61.14,10.583,10.6,42.193,2.554,55.534,9.798,-4.648,70.671,184.782,34.196,532.205,137.256,7.21,4.782,96.67,2.411,0.709444,-45.5813,2.00278,1.32833
45878,22.002,17.834,25.466,0,56.733,0,20.295,0,0,0,-4.648,-5.03,36.62,55.566,58,61.061,10.579,10.6,42.325,2.561,55.566,9.737,-4.698,70.605,184.782,34.196,531.944,137.256,7.637,4.773,94.539,2.417,0.711389,-46.0716,2.12139,1.32583
45879,22.046,17.93,25.605,0,55.466,0,20.369,0,0,0,-4.698,-5.03,36.682,55.606,58,60.982,10.575,10.6,42.501,2.561,55.606,9.649,-4.706,70.605,184.782,34.196,531.858,137.272,7.727,4.758,92.413,2.417,0.711389,-46.1501,2.14639,1.32167
45880,22.083,17.988,25.708,0,54.412,0,20.566,0,0,0,-4.706,-5.03,36.742,55.632,58,60.9,10.571,10.6,42.676,2.56,55.632,9.582,-4.684,70.605,184.782,34.196,531.727,137.256,7.603,4.74,90.649,2.415,0.711111,-45.9343,2.11194,1.31667
45881,22.126,18.083,25.818,0,53.284,0,20.662,0,0,0,-4.684,-5.03,36.798,55.668,58,60.809,10.566,10.6,42.853,2.565,55.668,9.513,-4.633,70.605,184.782,34.196,531.163,137.256,7.35,4.727,88.788,2.419,0.7125,-45.4342,2.04167,1.31306
45882,22.17,18.157,25.957,0,53.284,0,20.662,0,0,0,-4.633,-5.03,36.872,55.729,58,60.642,10.56,10.6,43.031,2.565,55.729,9.457,-4.583,70.605,184.782,34.196,531.12,137.272,7.031,4.693,87.164,2.419,0.7125,-44.9439,1.95306,1.30361
45883,22.214,18.281,26.111,0,51.467,0,20.889,0,0,0,-4.583,-5.03,36.954,55.827,58,60.365,10.554,10.6,43.253,2.561,55.827,9.422,-4.55,70.605,184.782,34.196,530.946,137.272,6.685,4.634,85.757,2.415,0.711389,-44.6203,1.85694,1.28722
45884,22.28,18.354,26.213,0,50.764,0,20.984,0,0,0,-4.55,-5.03,37.041,55.943,58,60.031,10.55,10.6,43.519,2.56,55.943,9.42,-4.521,70.605,184.782,34.196,530.773,137.256,6.416,4.567,84.597,2.413,0.711111,-44.3359,1.78222,1.26861
45885,22.339,18.45,26.353,0,50.112,0,21.072,0,0,0,-4.503,-5.03,37.129,56.029,58,59.788,10.546,10.6,43.699,2.559,56.029,9.35,-4.496,70.605,184.782,34.196,530.599,137.272,5.988,4.516,83.491,2.411,0.710833,-44.0907,1.66333,1.25444
45886,22.397,18.552,26.521,0,49.622,0,21.211,0,0,0,-4.496,-5.03,37.236,56.062,58,59.705,10.538,10.6,43.922,2.558,56.062,9.324,-4.47,70.557,184.782,34.196,530.469,137.272,5.673,4.498,82.691,2.41,0.710556,-43.8357,1.57583,1.24944
45887,22.463,18.662,26.646,0,49.285,0,21.313,0,0,0,-4.47,-5.03,37.338,56.044,58,59.773,10.533,10.6,44.19,2.556,56.044,9.309,-4.438,70.573,184.782,34.196,530.252,137.223,5.45,4.511,82.143,2.408,0.71,-43.5219,1.51389,1.25306
45888,22.522,18.772,26.807,0,49.043,0,21.438,0,0,0,-4.438,-5.03,37.435,56.015,58,59.874,10.528,10.6,44.415,2.555,56.015,9.286,-4.427,70.557,184.782,34.196,530.035,137.223,5.197,4.529,81.721,2.406,0.709722,-43.414,1.44361,1.25806
45889,22.581,18.875,26.975,0,48.875,0,21.577,0,0,0,-4.42,-5.03,37.543,56.008,58,59.91,10.522,10.6,44.684,2.55,56.008,9.273,-4.416,70.557,184.782,34.196,529.818,137.223,4.989,4.532,81.438,2.4,0.708333,-43.3062,1.38583,1.25889
45890,22.661,18.984,27.1,0,48.75,0,21.68,0,0,0,-4.402,-5.03,37.655,56.019,58,59.892,10.515,10.6,44.955,2.546,56.019,9.257,-4.395,70.557,184.749,34.196,529.644,137.223,4.824,4.524,81.25,2.396,0.707222,-43.1002,1.34,1.25667
45891,22.72,19.043,27.224,0,48.691,0,21.775,0,0,0,-4.391,-5.03,37.882,56.051,58,59.807,10.503,10.6,45.454,2.542,56.051,9.255,-4.391,70.557,184.554,34.196,529.514,137.223,4.704,4.503,81.142,2.392,0.706111,-43.061,1.30667,1.25083
45892,22.815,19.167,27.378,0,48.633,0,21.914,0,0,0,-4.391,-5.03,37.882,56.087,58,59.736,10.503,10.6,45.454,2.541,56.087,9.237,-4.315,70.557,184.554,34.196,529.34,137.223,4.617,4.488,81.057,2.39,0.705833,-42.3157,1.2825,1.24667
45893,22.888,19.299,27.576,0,48.596,0,22.068,0,0,0,-4.253,-5.03,38.167,56.12,58,59.632,10.492,10.6,45.954,2.541,56.12,9.189,-4.279,70.557,184.554,34.196,529.08,137.223,4.554,4.467,80.995,2.39,0.705833,-41.9627,1.265,1.24083
