time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
45894,22.983,19.38,27.693,0,48.582,0,22.17,0,0,0,-4.239,-5.03,38.303,56.156,58,59.536,10.486,10.6,46.184,2.542,56.156,9.186,-4.239,70.557,184.554,34.196,528.95,137.223,4.509,4.449,80.963,2.39,0.706111,-41.5704,1.2525,1.23583
45895,23.071,19.468,27.817,0,48.567,0,22.266,0,0,0,-4.243,-5.03,38.442,56.17,58,59.506,10.481,10.6,46.414,2.543,56.17,9.183,-4.243,70.573,184.554,34.196,528.863,137.223,4.478,4.444,80.942,2.391,0.706389,-41.6096,1.24389,1.23444
45896,23.145,19.578,27.957,0,48.567,0,22.368,0,0,0,-4.243,-5.03,38.442,56.16,58,59.552,10.481,10.6,46.414,2.546,56.16,9.182,-4.225,70.557,184.408,34.196,528.646,137.223,4.46,4.457,80.941,2.393,0.707222,-41.4331,1.23889,1.23806
45897,23.313,19.775,28.228,0,48.582,0,22.478,0,0,0,-4.214,-5.03,38.729,56,58,60.059,10.471,10.6,46.831,2.548,56,9.162,-4.228,70.557,184.408,34.196,528.255,137.223,4.45,4.56,81.052,2.395,0.707778,-41.4625,1.23611,1.26667
45898,23.313,19.775,28.228,0,48.633,2.717,22.581,0,0,0,-4.246,-5.03,38.861,56,58,60.059,10.465,10.6,47.062,2.548,56,9.162,-4.228,70.557,184.408,34.196,528.255,137.223,4.45,4.56,81.052,2.395,0.707778,-41.4625,1.23611,1.26667
45899,23.408,19.871,28.381,0,48.706,9.434,22.705,0,0,0,-4.275,-5.03,39.005,55.899,58,60.378,10.46,10.6,47.296,2.55,55.899,9.167,-4.272,70.557,184.408,34.196,527.691,137.109,4.469,4.626,81.171,2.396,0.708333,-41.894,1.24139,1.285
45900,23.481,19.944,28.491,0,48.779,12.817,22.8,0,0,0,-4.268,-5.03,39.144,55.816,58,60.643,10.456,10.6,47.486,2.556,55.816,9.163,-4.279,70.573,184.408,34.196,527.561,137.109,4.497,4.685,81.308,2.401,0.71,-41.9627,1.24917,1.30139
45901,23.635,20.032,28.623,0,48.86,12.876,22.903,0,0,0,-4.257,-5.03,39.285,55.74,58,60.902,10.45,10.6,47.72,2.564,55.74,9.164,-4.253,70.573,184.408,34.196,527.257,137.109,4.566,4.744,81.551,2.407,0.712222,-41.7077,1.26833,1.31778
45902,23.635,20.112,28.718,0,48.918,12.927,22.998,0,0,0,-4.253,-5.03,39.416,55.74,58,60.902,10.446,10.6,47.91,2.564,55.74,9.164,-4.253,70.573,184.408,34.196,527.257,137.109,4.566,4.744,81.551,2.407,0.712222,-41.7077,1.26833,1.31778
45903,23.73,20.215,28.872,0,48.999,13,23.101,0,0,0,-4.253,-5.03,39.561,55.718,58,60.984,10.441,10.6,48.146,2.564,55.718,9.164,-4.253,70.557,184.408,34.196,527.04,137.028,4.608,4.761,81.655,2.406,0.712222,-41.7077,1.28,1.3225
45904,23.899,20.31,29.004,0,49.043,13.044,23.21,0,0,0,-4.261,-5.03,39.703,55.686,58,61.116,10.435,10.6,48.382,2.564,55.686,9.192,-4.279,70.557,184.408,34.196,526.563,137.028,4.69,4.787,81.805,2.406,0.712222,-41.9627,1.30278,1.32972
45905,23.972,20.479,29.268,0,49.102,13.169,23.408,0,0,0,-4.279,-5.03,39.839,55.686,58,61.131,10.431,10.6,48.575,2.562,55.686,9.185,-4.275,70.605,184.408,34.196,526.346,137.028,4.722,4.788,81.841,2.403,0.711667,-41.9234,1.31167,1.33
45906,24.045,20.581,29.407,0,49.116,13.228,23.511,0,0,0,-4.275,-5.03,39.963,55.682,58,61.158,10.426,10.6,48.764,2.559,55.682,9.171,-4.293,70.605,184.408,34.196,526.172,136.995,4.744,4.79,81.869,2.4,0.710833,-42.0999,1.31778,1.33056
45907,24.126,20.647,29.48,0,49.116,13.279,23.591,0,0,0,-4.304,-5.03,40.086,55.679,58,61.184,10.421,10.6,49.002,2.552,55.679,9.167,-4.319,70.605,184.408,34.196,526.085,136.995,4.768,4.789,81.879,2.394,0.708889,-42.3549,1.32444,1.33028
45908,24.185,20.75,29.663,0,49.116,13.279,23.591,0,0,0,-4.319,-5.03,40.201,55.679,58,61.2,10.416,10.6,49.24,2.549,55.679,9.154,-4.373,70.605,184.245,34.196,525.868,136.995,4.789,4.787,81.877,2.39,0.708056,-42.8845,1.33028,1.32972
45909,24.243,20.874,29.832,0,49.116,13.425,23.862,0,0,0,-4.373,-5.03,40.314,55.671,58,61.238,10.411,10.6,49.43,2.543,55.671,9.15,-4.373,70.605,184.245,34.196,525.651,136.995,4.801,4.791,81.872,2.384,0.706389,-42.8845,1.33361,1.33083
45910,24.324,20.984,29.971,0,49.116,13.491,23.987,0,0,0,-4.369,-5.03,40.548,55.668,58,61.266,10.399,10.6,49.951,2.537,55.668,9.143,-4.369,70.605,184.245,34.196,525.391,136.995,4.811,4.79,81.857,2.378,0.704722,-42.8453,1.33639,1.33056
45911,24.397,21.072,30.125,0,49.102,13.55,24.111,0,0,0,-4.362,-5.03,40.662,55.657,58,61.315,10.393,10.6,50.234,2.531,55.657,9.127,-4.362,70.605,184.261,34.196,525.304,136.995,4.818,4.794,81.841,2.371,0.703056,-42.7766,1.33833,1.33167
45912,24.478,21.196,30.286,0,49.087,13.623,24.229,0,0,0,-4.362,-5.03,40.662,55.653,58,61.343,10.393,10.6,50.234,2.529,55.653,9.084,-4.362,70.557,184.245,34.196,525.087,136.995,4.822,4.797,81.825,2.369,0.7025,-42.7766,1.33944,1.3325
45913,24.536,21.313,30.454,0,49.087,13.704,24.353,0,0,0,-4.362,-5.03,40.784,55.657,58,61.348,10.385,10.6,50.564,2.531,55.657,9.074,-4.355,70.443,184.245,34.196,524.957,136.995,4.827,4.8,81.807,2.37,0.703056,-42.708,1.34083,1.33333
45914,24.609,21.453,30.652,0,49.072,13.792,24.521,0,0,0,-4.34,-5.03,41.018,55.671,58,61.32,10.373,10.6,51.086,2.529,55.671,9.077,-4.326,70.443,184.245,34.196,524.783,136.995,4.832,4.793,81.781,2.368,0.7025,-42.4236,1.34222,1.33139
45915,24.675,21.563,30.835,0,49.043,13.857,24.69,0,0,0,-4.358,-5.03,41.134,55.715,58,61.205,10.366,10.6,51.417,2.524,55.715,9.068,-4.358,70.361,184.212,34.196,524.653,136.995,4.835,4.765,81.737,2.362,0.701111,-42.7374,1.34306,1.32361
45916,24.792,21.68,30.959,0,49.014,13.931,24.763,0,0,0,-4.413,-5.03,41.237,55.805,58,60.966,10.359,10.6,51.613,2.52,55.805,9.054,-4.42,70.247,184.212,34.196,524.045,136.995,4.823,4.713,81.598,2.357,0.7,-43.3454,1.33972,1.30917
45917,24.873,21.914,31.326,0,48.918,14.099,25.071,0,0,0,-4.42,-5.03,41.338,55.823,58,60.926,10.354,10.6,51.943,2.519,55.823,9.034,-4.405,70.247,184.212,34.196,523.915,136.995,4.813,4.704,81.529,2.356,0.699722,-43.1983,1.33694,1.30667
45918,24.932,22.017,31.465,0,48.889,14.158,25.159,0,0,0,-4.405,-5.03,41.442,55.812,58,60.973,10.347,10.6,52.231,2.517,55.812,9.031,-4.34,70.182,184.212,34.196,523.741,136.995,4.797,4.711,81.478,2.353,0.699167,-42.5609,1.3325,1.30861
45919,25.012,22.141,31.633,0,48.875,14.238,25.298,0,0,0,-4.34,-5.03,41.556,55.769,58,61.119,10.343,10.6,52.429,2.516,55.769,9.014,-4.293,70.052,184.212,34.196,523.654,136.995,4.781,4.74,81.454,2.352,0.698889,-42.0999,1.32806,1.31667
45920,25.085,22.214,31.772,0,48.875,14.282,25.422,0,0,0,-4.253,-5.03,41.81,55.729,58,61.254,10.331,10.6,52.964,2.516,55.729,9.019,-4.253,70.052,184.212,34.196,523.394,136.995,4.776,4.766,81.451,2.351,0.698889,-41.7077,1.32667,1.32389
45921,25.159,22.339,31.919,0,48.875,14.355,25.547,0,0,0,-4.253,-5.03,41.81,55.729,58,61.268,10.331,10.6,52.964,2.518,55.729,9.014,-4.221,70.052,184.212,34.196,523.177,136.995,4.777,4.772,81.449,2.353,0.699444,-41.3939,1.32694,1.32556
45922,25.254,22.434,32.043,0,48.875,14.421,25.635,0,0,0,-4.174,-5.03,42.08,55.762,58,61.185,10.321,10.6,53.411,2.523,55.762,9.039,-4.192,70.02,184.131,34.196,522.96,136.979,4.775,4.76,81.441,2.357,0.700833,-41.1095,1.32639,1.32222
45923,25.342,22.551,32.227,0,48.86,14.495,25.789,0,0,0,-4.159,-5.03,42.242,55.787,58,61.126,10.315,10.6,53.705,2.525,55.787,9.037,-4.156,70.02,184.049,34.196,522.743,136.963,4.773,4.75,81.424,2.358,0.701389,-40.7564,1.32583,1.31944
45924,25.51,22.72,32.468,0,48.845,14.561,25.876,0,0,0,-4.156,-5.03,42.393,55.762,58,61.233,10.309,10.6,53.953,2.53,55.762,9.022,-4.185,69.954,183.968,34.196,522.309,136.882,4.772,4.779,81.417,2.363,0.702778,-41.0408,1.32556,1.3275
45925,25.605,22.72,32.468,0,48.86,14.619,25.972,0,0,0,-4.185,-5.03,42.532,55.726,58,61.357,10.306,10.6,54.112,2.538,55.726,9.009,-4.203,69.906,183.968,34.196,522.135,136.8,4.776,4.81,81.442,2.37,0.705,-41.2173,1.32667,1.33611
45926,25.679,22.888,32.717,0,48.889,14.678,26.096,0,0,0,-4.203,-5.03,42.668,55.711,58,61.415,10.301,10.6,54.361,2.542,55.711,9.007,-4.214,69.906,183.968,34.196,522.005,136.8,4.782,4.825,81.47,2.373,0.706111,-41.3252,1.32833,1.34028
45927,25.759,23.013,32.871,0,48.889,14.788,26.294,0,0,0,-4.214,-5.03,42.803,55.715,58,61.42,10.295,10.6,54.522,2.548,55.715,9.013,-4.214,69.906,183.968,34.196,521.788,136.8,4.789,4.832,81.497,2.378,0.707778,-41.3252,1.33028,1.34222
45928,25.847,23.071,32.988,0,48.904,14.832,26.382,0,0,0,-4.21,-5.03,42.936,55.736,58,61.369,10.292,10.6,54.772,2.554,55.736,9.001,-4.174,69.906,183.984,34.196,521.658,136.882,4.797,4.827,81.516,2.382,0.709444,-40.933,1.3325,1.34083
45929,25.942,23.167,33.083,0,48.918,14.89,26.521,0,0,0,-4.174,-5.03,43.082,55.751,58,61.343,10.288,10.6,54.978,2.56,55.751,8.965,-4.134,69.906,183.968,34.196,521.484,136.963,4.807,4.828,81.531,2.388,0.711111,-40.5407,1.33528,1.34111
45930,26.03,23.254,33.237,0,48.918,14.956,26.521,0,0,0,-4.134,-5.03,43.247,55.751,58,61.358,10.282,10.6,55.233,2.564,55.751,8.957,-4.094,69.906,183.968,34.196,521.224,136.963,4.82,4.835,81.54,2.391,0.712222,-40.1484,1.33889,1.34306
45931,26.14,23.379,33.384,0,46.692,15.015,26.719,0,0,0,-4.051,-5.03,43.557,55.733,58,61.428,10.273,10.6,55.646,2.562,55.733,8.949,-4.065,69.906,183.87,34.196,521.137,136.963,4.828,4.848,81.552,2.389,0.711667,-39.864,1.34111,1.34667
45932,26.228,23.452,33.508,0,33.552,15.073,26.807,0,0,0,-4.051,-5.03,43.557,55.697,58,61.554,10.273,10.6,55.646,2.563,55.697,8.631,-4.044,69.906,183.822,34.196,520.573,136.963,4.068,4.874,82.084,2.39,0.711944,-39.6581,1.13,1.35389
45933,26.338,23.533,33.618,0,21.379,15.125,26.887,0,0,0,-4.094,-5.03,43.902,55.671,58,61.646,10.264,10.6,56.113,2.562,55.671,8.715,-4.094,69.906,183.822,34.196,520.443,136.963,2.639,4.891,83.81,2.388,0.711667,-40.1484,0.733056,1.35861
45934,26.426,23.635,33.765,0,9.338,15.198,27.012,0,0,0,-4.145,-5.03,44.048,55.671,58,61.661,10.26,10.6,56.275,2.562,55.671,8.708,-4.145,69.906,183.822,34.196,520.356,136.882,1.76,4.894,85.921,2.388,0.711667,-40.6486,0.488889,1.35944
45935,26.506,23.745,33.918,0,0,15.256,27.129,0,0,0,-4.196,-5.03,44.182,55.697,58,61.6,10.255,10.6,56.528,2.563,55.697,8.725,-4.188,69.906,183.74,34.196,520.052,136.8,1.233,4.883,88.172,2.388,0.711944,-41.0703,0.3425,1.35639
45936,26.675,23.818,34.043,0,0,15.322,27.239,0,0,0,-4.141,-5.03,44.325,55.729,58,61.533,10.251,10.6,56.736,2.565,55.729,8.695,-4.203,69.954,183.74,34.196,519.748,136.882,0.056,4.871,93.913,2.389,0.7125,-41.2173,0.0155556,1.35306
45937,26.675,23.914,34.167,0,0,15.381,27.327,0,0,0,-4.196,-5.03,44.456,55.729,58,61.533,10.246,10.6,56.946,2.565,55.729,8.695,-4.203,69.954,183.74,34.196,519.748,136.882,0.056,4.871,93.913,2.389,0.7125,-41.2173,0.0155556,1.35306
45938,26.858,24.097,34.424,0,0,15.439,27.466,0,0,0,-4.149,-5.03,44.607,55.715,58,61.607,10.241,10.6,57.203,2.568,55.715,8.721,-4.109,69.954,183.74,34.196,519.358,136.882,0.03,4.89,100,2.392,0.713333,-40.2955,0.00833333,1.35833
45939,26.946,24.199,34.578,0,0,15.564,27.664,0,0,0,-4.073,-5.03,44.928,55.718,58,61.613,10.232,10.6,57.627,2.571,55.718,8.714,-4.073,69.906,183.74,34.196,519.141,136.882,0.024,4.893,100,2.393,0.714167,-39.9425,0.00666667,1.35917
45940,27.041,24.28,34.666,0,0,15.593,27.744,0,0,0,-3.975,-5.03,45.074,55.726,58,61.604,10.229,10.6,57.789,2.571,55.726,8.708,-3.975,69.906,183.757,34.196,518.967,136.882,0.022,4.892,100,2.393,0.714167,-38.9814,0.00611111,1.35889
45941,27.253,24.426,34.9,0,0,15.637,27.817,0,0,0,-3.787,-5.03,45.243,55.762,58,61.52,10.226,10.6,57.951,2.572,55.762,8.695,-3.588,69.906,183.675,34.196,518.707,136.882,0.019,4.876,100,2.393,0.714444,-35.1863,0.00527778,1.35444
45942,27.393,24.521,34.9,0,0,15.703,27.905,0,0,0,-3.588,-5.03,45.437,55.744,58,61.554,10.221,10.6,58.156,2.571,55.754,8.693,-3.436,69.906,183.675,34.196,518.446,136.882,0.018,4.882,100,2.392,0.714167,-33.6956,0.005,1.35611
45943,27.524,24.595,35.142,0,0,15.806,28.11,0,0,0,-3.309,-5.03,45.903,55.715,58,61.686,10.213,10.6,58.57,2.572,55.715,8.684,-3.309,69.906,183.675,34.196,518.316,136.882,0.017,4.91,100,2.393,0.714444,-32.4502,0.00472222,1.36389
45944,27.832,24.749,35.354,0,0,15.857,28.198,0,0,0,-3.212,-5.03,46.141,55.61,58,62.026,10.209,10.6,58.732,2.572,55.61,8.64,-3.136,69.922,183.675,34.196,517.969,136.882,0.017,4.977,100,2.392,0.714444,-30.7537,0.00472222,1.3825
45945,28,24.844,35.354,0,0,15.916,28.293,0,0,0,-3.136,-5.03,46.387,55.581,58,62.127,10.205,10.6,58.938,2.572,55.581,8.634,-3.118,69.954,183.594,34.196,517.882,136.882,0.017,4.997,100,2.391,0.714444,-30.5771,0.00472222,1.38806
45946,28.154,24.932,35.618,0,0,16.025,28.491,0,0,0,-3.154,-5.03,46.934,55.595,58,62.096,10.195,10.6,59.404,2.572,55.595,8.628,-3.154,69.954,183.594,34.196,517.665,136.882,0.017,4.992,100,2.391,0.714444,-30.9302,0.00472222,1.38667
45947,28.44,25.085,35.845,0,0,16.069,28.564,0,0,0,-3.19,-5.03,47.183,55.675,58,61.882,10.192,10.6,59.568,2.576,55.675,8.621,-3.262,69.954,183.561,34.196,517.491,136.882,0.016,4.952,100,2.394,0.715556,-31.9893,0.00444444,1.37556
45948,28.564,25.144,35.933,0,0,16.172,28.748,0,0,0,-3.342,-5.03,47.627,55.711,58,61.786,10.183,10.6,59.894,2.578,55.711,8.618,-3.342,69.954,183.561,34.196,517.405,136.882,0.016,4.935,100,2.396,0.716111,-32.7738,0.00444444,1.37083
45949,28.718,25.254,36.072,0,0,16.238,28.857,0,0,0,-3.364,-5.03,47.866,55.722,58,61.769,10.18,10.6,60.152,2.583,55.722,8.613,-3.364,69.954,183.431,34.196,517.231,136.882,0.016,4.937,100,2.4,0.7175,-32.9896,0.00444444,1.37139
45950,28.975,25.393,36.167,0,0,16.282,28.931,0,0,0,-3.324,-5.03,48.098,55.682,58,61.914,10.177,10.6,60.318,2.594,55.682,8.608,-3.299,69.938,183.431,34.196,517.014,136.882,0.016,4.976,100,2.409,0.720556,-32.3521,0.00444444,1.38222
45951,29.114,25.437,36.328,0,0,16.34,29.07,0,0,0,-3.299,-5.03,48.326,55.65,58,62.024,10.174,10.6,60.483,2.599,55.65,8.599,-3.335,69.954,183.431,34.196,516.45,136.882,0.016,5.004,100,2.414,0.721944,-32.7052,0.00444444,1.39
45952,29.268,25.496,36.438,0,0,16.406,29.143,0,0,0,-3.335,-5.03,48.552,55.613,58,62.146,10.17,10.6,60.651,2.606,55.613,8.603,-3.422,69.906,183.431,34.196,516.493,136.882,0.016,5.036,100,2.42,0.723889,-33.5584,0.00444444,1.39889
45953,29.509,25.562,36.511,0,0,16.436,29.209,0,0,0,-3.44,-5.03,48.989,55.581,58,62.268,10.167,10.6,60.852,2.623,55.581,8.638,-3.436,69.906,183.431,34.18,516.276,136.882,0.016,5.076,100,2.435,0.728611,-33.6956,0.00444444,1.41
45954,29.663,25.664,36.65,0,5.522,16.494,29.326,0,0,0,-3.436,-5.03,49.193,55.574,58,62.305,10.165,10.6,60.974,2.63,55.574,8.636,-3.479,69.906,183.431,34.196,516.189,136.882,0.016,5.091,100,2.441,0.730556,-34.1173,0.00444444,1.41417
45955,29.802,25.708,36.746,0,16.604,16.523,29.392,0,0,0,-3.534,-5.03,49.669,55.556,58,62.364,10.161,10.6,61.234,2.64,55.559,8.63,-3.534,69.906,183.431,34.196,516.189,136.882,0.016,5.113,100,2.451,0.733333,-34.6567,0.00444444,1.42028
45956,29.905,25.759,36.79,0,26.733,16.553,29.436,0,0,0,-3.635,-5.03,49.859,55.527,58,62.477,10.158,10.6,61.315,2.651,55.527,8.621,-3.635,69.906,183.431,34.196,515.885,136.882,0.016,5.146,100,2.461,0.736389,-35.6472,0.00444444,1.42944
45957,30.125,25.833,36.914,0,46.509,16.589,29.48,0,0,0,-3.715,-5.03,50.03,55.49,58,62.612,10.157,10.6,61.439,2.664,55.49,8.715,-3.805,69.906,183.431,34.196,515.712,136.882,0.016,5.187,100,2.473,0.74,-37.3143,0.00444444,1.44083
45958,30.212,25.891,36.987,0,56.946,16.648,29.59,0,0,0,-3.805,-5.03,50.201,55.498,58,62.604,10.156,10.6,61.521,2.672,55.498,9.201,-3.975,69.954,183.252,34.196,515.625,136.882,0.155,5.193,100,2.48,0.742222,-38.9814,0.0430556,1.4425
45959,30.271,25.928,37.031,0,60,16.663,29.634,0,0,0,-4.058,-5.03,50.472,55.516,58,62.563,10.153,10.6,61.73,2.678,55.516,9.391,-4.058,69.954,183.252,34.196,515.668,136.882,3.141,5.191,100,2.485,0.743889,-39.7954,0.8725,1.44194
45960,30.337,25.942,37.061,0,59.802,16.677,29.648,0,0,0,-4.188,-5.03,50.573,55.537,58,62.511,10.152,10.6,61.812,2.684,55.537,9.336,-4.188,69.954,183.252,34.196,515.495,136.882,4.968,5.186,99.672,2.491,0.745556,-41.0703,1.38,1.44056
45961,30.425,26.001,37.141,0,59.084,16.707,29.707,0,0,0,-4.217,-5.03,50.719,55.581,58,62.398,10.15,10.6,61.951,2.683,55.581,9.333,-4.217,69.954,183.252,34.196,515.365,136.947,6.587,5.163,98.451,2.49,0.745278,-41.3546,1.82972,1.43417
45962,30.564,26.045,37.214,0,58.118,16.758,29.788,0,0,0,-4.358,-5.03,50.827,55.707,58,62.051,10.149,10.6,62.04,2.682,55.707,9.225,-4.333,69.938,183.252,34.196,515.061,136.963,7.908,5.092,94.956,2.488,0.745,-42.4922,2.19667,1.41444
45963,30.623,26.169,37.383,0,55.876,16.831,29.905,0,0,0,-4.337,-5.03,50.951,55.798,58,61.793,10.146,10.6,62.175,2.68,55.798,9.136,-4.362,69.954,183.252,34.196,515.017,136.963,8.003,5.038,93.11,2.486,0.744444,-42.7766,2.22306,1.39944
45964,30.688,26.243,37.493,0,54.778,16.86,30,0,0,0,-4.362,-5.03,51.058,55.874,58,61.582,10.143,10.6,62.354,2.677,55.874,9.094,-4.431,69.954,183.171,34.196,514.887,136.963,7.934,4.994,91.28,2.483,0.743611,-43.4533,2.20389,1.38722
45965,30.762,26.309,37.566,0,53.694,16.86,30,0,0,0,-4.391,-5.03,51.159,55.964,58,61.324,10.141,10.6,62.487,2.675,55.964,9.026,-4.405,69.938,183.057,34.196,514.8,136.947,7.726,4.94,89.485,2.481,0.743056,-43.1983,2.14611,1.37222
45966,30.806,26.367,37.661,0,52.734,16.941,30.125,0,0,0,-4.485,-5.03,51.362,56.026,58,61.154,10.136,10.6,62.803,2.674,56.026,8.977,-4.485,69.954,183.057,34.196,514.844,136.963,7.505,4.904,87.856,2.479,0.742778,-43.9828,2.08472,1.36222
45967,30.872,26.426,37.764,0,51.863,17,30.212,0,0,0,-4.583,-5.03,51.441,56.047,58,61.103,10.133,10.6,62.938,2.67,56.047,8.938,-4.583,69.954,183.057,34.196,514.67,136.963,7.173,4.89,86.425,2.475,0.741667,-44.9439,1.9925,1.35833
45968,30.916,26.506,37.874,0,51.145,17.043,30.286,0,0,0,-4.583,-5.03,51.441,56.051,58,61.105,10.133,10.6,62.938,2.667,56.051,8.875,-4.597,69.954,183.057,34.196,514.54,136.963,6.828,4.888,85.231,2.472,0.740833,-45.0812,1.89667,1.35778
45969,30.959,26.594,38.013,0,50.464,17.102,30.396,0,0,0,-4.539,-5.03,51.611,56.073,58,61.053,10.126,10.6,63.345,2.663,56.073,8.889,-4.539,69.954,183.057,34.196,514.497,136.947,6.485,4.873,84.1,2.468,0.739722,-44.5124,1.80139,1.35361
45970,31.069,26.689,38.115,0,49.958,17.153,30.491,0,0,0,-4.489,-5.03,51.704,56.217,58,60.645,10.123,10.6,63.526,2.655,56.217,8.824,-4.528,69.954,183.057,34.196,514.366,136.963,5.95,4.784,82.52,2.46,0.7375,-44.4045,1.65278,1.32889
45971,31.113,26.873,38.394,0,49.102,17.212,30.593,0,0,0,-4.561,-5.03,51.781,56.344,58,60.277,10.118,10.6,63.751,2.648,56.344,8.791,-4.651,69.954,183.057,34.196,514.236,136.963,5.682,4.704,81.858,2.454,0.735556,-45.6107,1.57833,1.30667
45972,31.143,26.946,38.496,0,49.102,17.271,30.718,0,0,0,-4.648,-5.03,51.846,56.453,58,59.962,10.114,10.6,63.979,2.64,56.453,8.77,-4.64,69.824,183.057,34.196,514.279,136.963,5.503,4.632,81.298,2.446,0.733333,-45.5029,1.52861,1.28667
45973,31.187,27.041,38.635,0,48.538,17.38,30.916,0,0,0,-4.64,-5.03,51.91,56.529,58,59.789,10.11,10.6,64.206,2.637,56.514,8.758,-4.579,69.824,183.057,34.196,513.715,136.963,5.284,4.595,80.893,2.443,0.7325,-44.9047,1.46778,1.27639
45974,31.238,27.129,38.774,0,48.34,17.439,31.003,0,0,0,-4.579,-5.03,51.986,56.565,58,59.647,10.106,10.6,64.386,2.635,56.565,8.706,-4.521,69.824,183.057,34.196,513.585,136.963,5.098,4.564,80.575,2.44,0.731944,-44.3359,1.41611,1.26778
45975,31.311,27.239,38.914,0,48.171,17.505,31.128,0,0,0,-4.492,-5.03,52.07,56.59,58,59.581,10.102,10.6,64.611,2.633,56.59,8.696,-4.423,69.824,183.057,34.196,513.411,136.963,4.941,4.549,80.303,2.438,0.731389,-43.3748,1.3725,1.26361
45976,31.355,27.312,39.016,0,48.069,17.563,31.128,0,0,0,-4.423,-5.03,52.182,56.608,58,59.537,10.098,10.6,64.843,2.633,56.608,8.686,-4.449,69.824,183.057,34.196,513.325,136.995,4.842,4.54,80.116,2.437,0.731389,-43.6298,1.345,1.26111
45977,31.436,27.407,39.155,0,48.003,17.607,31.311,0,0,0,-4.449,-5.03,52.28,56.612,58,59.525,10.093,10.6,65.072,2.635,56.615,8.68,-4.315,69.824,183.057,34.196,513.238,136.995,4.738,4.54,80.001,2.439,0.731944,-42.3157,1.31611,1.26111
45978,31.509,27.48,39.258,0,47.974,17.673,31.406,0,0,0,-4.315,-5.03,52.402,56.59,58,59.611,10.09,10.6,65.254,2.635,56.59,8.677,-4.293,69.792,183.057,34.196,513.194,136.995,4.659,4.557,79.945,2.439,0.731944,-42.0999,1.29417,1.26583
45979,31.619,27.561,39.368,0,47.959,17.717,31.494,0,0,0,-4.228,-5.03,52.523,56.539,58,59.773,10.087,10.6,65.439,2.635,56.539,8.681,-4.094,69.678,183.057,34.196,513.021,136.995,4.617,4.59,79.935,2.438,0.731944,-40.1484,1.2825,1.275
45980,31.692,27.649,39.492,0,47.974,17.761,31.589,0,0,0,-4.178,-5.03,52.833,56.507,58,59.869,10.08,10.6,65.809,2.635,56.51,8.668,-4.178,69.678,182.975,34.196,512.977,136.995,4.579,4.609,79.962,2.438,0.731944,-40.9722,1.27194,1.28028
45981,31.89,27.803,39.719,0,48.003,17.871,31.772,0,0,0,-4.047,-5.03,52.999,56.568,58,59.715,10.076,10.6,66.039,2.637,56.568,8.668,-4.026,69.678,182.975,34.196,512.674,136.995,4.554,4.58,80.01,2.439,0.7325,-39.4816,1.265,1.27222
45982,31.89,27.803,39.719,0,48.003,17.871,31.772,0,0,0,-4.026,-5.03,53.172,56.568,58,59.715,10.073,10.6,66.228,2.637,56.568,8.668,-4.026,69.678,182.975,34.196,512.674,136.995,4.554,4.58,80.01,2.439,0.7325,-39.4816,1.265,1.27222
45983,32.102,27.957,39.829,0,48.003,17.93,31.86,0,0,0,-4.069,-5.03,53.335,56.597,58,59.65,10.071,10.6,66.369,2.64,56.597,8.694,-4.069,69.596,182.894,34.196,512.37,137.109,4.553,4.57,80.024,2.441,0.733333,-39.9033,1.26472,1.26944
45984,32.212,27.957,39.932,0,48.018,17.974,31.956,0,0,0,-4.069,-5.03,53.51,56.565,58,59.757,10.067,10.6,66.56,2.642,56.565,8.7,-4.029,69.596,182.78,34.196,512.283,137.109,4.557,4.594,80.05,2.443,0.733889,-39.511,1.26583,1.27611
45985,32.285,28.088,40.056,0,48.032,18.018,32.043,0,0,0,-4.083,-5.03,53.68,56.463,58,60.072,10.064,10.6,66.748,2.643,56.463,8.694,-4.116,69.596,182.78,34.196,512.153,137.109,4.566,4.658,80.115,2.444,0.734167,-40.3642,1.26833,1.29389
45986,32.38,28.169,40.254,0,48.127,18.113,32.139,0,0,0,-4.116,-5.03,53.826,56.333,58,60.476,10.061,10.6,66.936,2.645,56.333,8.693,-4.102,69.596,182.78,34.196,512.023,137.109,4.578,4.74,80.219,2.445,0.734722,-40.2269,1.27167,1.31667
45987,32.468,28.242,40.356,0,48.201,18.157,32.285,0,0,0,-4.102,-5.03,53.973,56.228,58,60.799,10.059,10.6,67.077,2.646,56.228,8.688,-4.051,69.596,182.78,34.196,511.979,137.109,4.607,4.806,80.344,2.446,0.735,-39.7267,1.27972,1.335
45988,32.563,28.293,40.422,0,48.296,18.186,32.336,0,0,0,-4.073,-5.03,54.134,56.141,58,61.072,10.055,10.6,67.264,2.65,56.141,8.645,-4.145,69.596,182.78,34.196,511.849,137.109,4.629,4.864,80.496,2.449,0.736111,-40.6486,1.28583,1.35111
45989,32.666,28.381,40.525,0,48.384,18.237,32.424,0,0,0,-4.069,-5.03,54.45,56.131,58,61.116,10.051,10.6,67.556,2.654,56.131,8.661,-4.069,69.596,182.78,34.196,511.675,137.109,4.669,4.877,80.639,2.452,0.737222,-39.9033,1.29694,1.35472
45990,32.761,28.411,40.591,0,48.435,18.267,32.468,0,0,0,-4.047,-5.03,54.61,56.178,58,60.987,10.05,10.6,67.655,2.658,56.178,8.658,-4.04,69.596,182.78,34.196,511.589,137.109,4.712,4.856,80.72,2.457,0.738333,-39.6189,1.30889,1.34889
45991,32.959,28.491,40.708,0,48.45,18.311,32.563,0,0,0,-4.033,-5.03,54.779,56.384,58,60.389,10.047,10.6,67.845,2.666,56.384,8.668,-4.112,69.434,182.78,34.196,511.415,137.109,4.772,4.744,80.721,2.464,0.740556,-40.3249,1.32556,1.31778
45992,32.959,28.535,40.774,0,48.435,18.34,32.607,0,0,0,-4.112,-5.03,54.937,56.384,58,60.389,10.044,10.6,67.947,2.666,56.384,8.668,-4.112,69.434,182.78,34.196,511.415,137.109,4.772,4.744,80.721,2.464,0.740556,-40.3249,1.32556,1.31778
45993,33.157,28.608,40.876,0,48.398,18.406,32.703,0,0,0,-3.982,-5.03,55.115,56.547,58,59.924,10.042,10.6,68.137,2.673,56.547,8.651,-4.094,69.434,182.78,34.196,511.328,137.223,4.789,4.658,80.572,2.469,0.7425,-40.1484,1.33028,1.29389
45994,33.267,28.674,40.957,0,48.34,18.435,32.776,0,0,0,-4.094,-5.03,55.269,56.67,58,59.563,10.04,10.6,68.283,2.672,56.67,8.631,-3.997,69.434,182.78,34.196,511.241,137.223,4.784,4.584,80.438,2.468,0.742222,-39.1972,1.32889,1.27333
45995,33.369,28.821,41.169,0,48.171,18.523,32.944,0,0,0,-3.997,-5.03,55.457,56.778,58,59.248,10.037,10.6,68.43,2.671,56.778,8.627,-3.989,69.434,182.78,34.196,510.677,137.223,4.762,4.521,80.285,2.467,0.741944,-39.1187,1.32278,1.25583
45996,33.479,28.872,41.272,0,48.047,18.552,33.032,0,0,0,-4.011,-5.03,55.789,56.934,58,58.788,10.031,10.6,68.811,2.669,56.934,8.661,-4.011,69.434,182.78,34.196,510.72,137.272,4.726,4.426,80.084,2.464,0.741389,-39.3345,1.31278,1.22944
45997,33.582,28.975,41.396,0,47.915,18.633,33.127,0,0,0,-3.961,-5.03,55.994,57.057,58,58.427,10.027,10.6,69.049,2.663,57.057,8.632,-3.961,69.434,182.78,34.196,510.59,137.272,4.678,4.349,79.841,2.459,0.739722,-38.8441,1.29944,1.20806
45998,33.691,29.07,41.521,0,47.776,18.677,33.215,0,0,0,-3.91,-5.03,56.177,57.129,58,58.216,10.024,10.6,69.196,2.659,57.129,8.622,-3.91,69.434,182.78,34.196,510.503,137.256,4.635,4.302,79.631,2.455,0.738611,-38.344,1.2875,1.195
45999,33.816,29.158,41.66,0,47.666,18.735,33.325,0,0,0,-3.91,-5.03,56.177,57.14,58,58.191,10.024,10.6,69.196,2.651,57.14,8.618,-3.932,69.434,182.78,34.196,510.417,137.272,4.572,4.289,79.456,2.447,0.736389,-38.5597,1.27,1.19139
46000,33.904,29.224,41.763,0,47.593,18.787,33.45,0,0,0,-3.961,-5.03,56.357,57.129,58,58.23,10.021,10.6,69.431,2.647,57.129,8.619,-4.069,69.434,182.552,34.196,510.286,137.337,4.511,4.293,79.317,2.443,0.735278,-39.9033,1.25306,1.1925
46001,33.984,29.341,41.917,0,47.534,18.86,33.523,0,0,0,-4.304,-5.03,56.647,57.107,58,58.301,10.013,10.6,69.862,2.646,57.107,8.6,-4.304,69.434,182.568,34.196,510.286,137.419,4.468,4.306,79.213,2.441,0.735,-42.2078,1.24111,1.19611
46002,34.072,29.421,42.041,0,47.483,18.918,33.633,0,0,0,-4.304,-5.03,56.647,57.114,58,58.285,10.013,10.6,69.862,2.643,57.114,8.56,-4.264,69.434,182.552,34.196,510.069,137.419,4.421,4.3,79.136,2.439,0.734167,-41.8156,1.22806,1.19444
46003,34.153,29.495,42.144,0,47.454,18.97,33.721,0,0,0,-4.235,-5.03,56.914,57.14,58,58.215,10.007,10.6,70.251,2.646,57.14,8.562,-4.253,69.434,182.552,34.196,509.939,137.419,4.382,4.289,79.083,2.441,0.735,-41.7077,1.21722,1.19139
46004,34.211,29.575,42.239,0,47.424,19.014,33.801,0,0,0,-4.34,-5.03,57.027,57.172,58,58.123,10.003,10.6,70.445,2.65,57.172,8.553,-4.34,69.434,182.552,34.196,509.852,137.419,4.348,4.274,79.034,2.444,0.736111,-42.5609,1.20778,1.18722
46005,34.365,29.707,42.451,0,47.395,19.102,33.948,0,0,0,-4.304,-5.03,57.14,57.176,58,58.124,10.001,10.6,70.592,2.663,57.176,8.552,-4.206,69.401,182.552,34.196,509.722,137.419,4.31,4.288,78.995,2.456,0.739722,-41.2468,1.19722,1.19111
46006,34.453,29.758,42.51,0,47.41,19.138,34.014,0,0,0,-4.206,-5.03,57.275,57.158,58,58.184,9.999,10.6,70.74,2.673,57.158,8.554,-4.058,69.401,182.552,34.196,509.635,137.419,4.296,4.31,79.007,2.465,0.7425,-39.7954,1.19333,1.19722
46007,34.548,29.802,42.576,0,47.424,19.153,34.058,0,0,0,-4.058,-5.03,57.442,57.136,58,58.243,9.998,10.6,70.846,2.687,57.14,8.551,-4.116,69.401,182.552,34.196,509.549,137.533,4.288,4.335,79.041,2.477,0.746389,-40.3642,1.19111,1.20417
46008,34.636,29.817,42.59,0,47.439,19.167,34.058,0,0,0,-4.116,-5.03,57.586,57.14,58,58.249,9.997,10.6,70.951,2.697,57.14,8.559,-4.091,69.401,182.552,34.196,509.418,137.533,4.287,4.352,79.082,2.488,0.749167,-40.119,1.19083,1.20889
46009,34.746,29.832,42.62,0,47.468,19.182,34.087,0,0,0,-3.971,-5.03,57.92,57.172,58,58.157,9.998,10.6,71.036,2.713,57.172,8.599,-3.971,69.401,182.552,34.196,509.332,137.533,4.289,4.344,79.118,2.502,0.753611,-38.9422,1.19139,1.20667
46010,34.849,29.861,42.664,0,47.483,19.197,34.131,0,0,0,-3.971,-5.03,57.92,57.201,58,58.076,9.998,10.6,71.036,2.728,57.201,8.591,-4.073,69.401,182.552,34.196,509.245,137.533,4.296,4.343,79.15,2.516,0.757778,-39.9425,1.19333,1.20639
46011,34.944,29.861,42.664,0,47.498,19.211,34.131,0,0,0,-4.073,-5.03,58.101,57.212,58,58.049,9.999,10.6,71.106,2.741,57.212,8.603,-4.076,69.401,182.552,34.196,509.071,137.533,4.304,4.35,79.178,2.527,0.761389,-39.9719,1.19556,1.20833
46012,35.127,29.875,42.678,0,47.534,19.211,34.153,0,0,0,-4.091,-5.03,58.417,57.187,58,58.136,10,10.6,71.144,2.757,57.187,8.604,-4.159,69.401,182.552,34.196,508.854,137.728,4.323,4.384,79.247,2.543,0.765833,-40.7859,1.20083,1.21778
46013,35.127,29.89,42.693,0,47.549,19.211,34.167,0,0,0,-4.159,-5.03,58.547,57.187,58,58.136,10.001,10.6,71.162,2.757,57.187,8.604,-4.159,69.401,182.552,34.196,508.854,137.728,4.323,4.384,79.247,2.543,0.765833,-40.7859,1.20083,1.21778
46014,35.281,29.905,42.722,0,47.578,19.226,34.197,0,0,0,-4.253,-5.03,58.69,57.165,58,58.212,10.001,10.6,71.224,2.76,57.165,8.565,-4.217,69.401,182.552,34.196,508.724,137.728,4.346,4.402,79.322,2.545,0.766667,-41.3546,1.20722,1.22278
46015,35.369,29.971,42.817,0,47.607,19.255,34.226,0,0,0,-4.217,-5.03,58.81,57.187,58,58.152,10.001,10.6,71.286,2.762,57.187,8.558,-4.261,69.401,182.552,34.196,508.637,137.728,4.359,4.392,79.342,2.547,0.767222,-41.7861,1.21083,1.22
46016,35.435,30.015,42.876,0,47.607,19.285,34.299,0,0,0,-4.261,-5.03,58.96,57.187,58,58.147,10.001,10.6,71.356,2.761,57.19,8.566,-4.384,69.401,182.552,34.196,508.507,137.728,4.372,4.39,79.351,2.546,0.766944,-42.9924,1.21444,1.21944
46017,35.479,30.059,42.942,0,47.622,19.321,34.351,0,0,0,-4.438,-5.03,59.052,57.169,58,58.219,10,10.6,71.461,2.763,57.169,8.567,-4.579,69.401,182.552,34.196,508.073,137.728,4.379,4.407,79.37,2.548,0.7675,-44.9047,1.21639,1.22417
46018,35.522,30.073,42.986,0,47.637,19.351,34.38,0,0,0,-4.579,-5.03,59.119,57.125,58,58.355,9.999,10.6,71.566,2.763,57.125,8.562,-4.601,69.401,182.406,34.196,507.943,137.728,4.385,4.434,79.402,2.548,0.7675,-45.1204,1.21806,1.23167
46019,35.537,30.154,43.059,0,47.651,19.38,34.453,0,0,0,-4.774,-5.03,59.233,57.104,58,58.426,9.997,10.6,71.783,2.763,57.104,8.558,-4.753,69.417,182.406,34.196,507.899,137.728,4.396,4.448,79.436,2.547,0.7675,-46.611,1.22111,1.23556
46020,35.566,30.183,43.103,0,47.681,19.395,34.453,0,0,0,-4.774,-5.03,59.233,57.093,58,58.464,9.997,10.6,71.783,2.76,57.093,8.56,-4.72,69.401,182.406,34.196,507.726,137.728,4.408,4.452,79.465,2.545,0.766667,-46.2874,1.22444,1.23667
46021,35.596,30.227,43.198,0,47.681,19.438,34.563,0,0,0,-4.72,-5.03,59.285,57.096,58,58.459,9.996,10.6,71.89,2.755,57.096,8.558,-4.648,69.401,182.406,34.196,507.639,137.809,4.418,4.446,79.482,2.54,0.765278,-45.5813,1.22722,1.235
46022,35.662,30.308,43.286,0,47.681,19.482,34.622,0,0,0,-4.583,-5.03,59.427,57.111,58,58.422,9.992,10.6,72.147,2.747,57.111,8.593,-4.583,69.401,182.324,34.196,507.509,137.809,4.43,4.431,79.48,2.533,0.763056,-44.9439,1.23056,1.23083
46023,35.706,30.366,43.381,0,47.666,19.519,34.702,0,0,0,-4.63,-5.03,59.497,57.143,58,58.331,9.99,10.6,72.305,2.741,57.143,8.587,-4.63,69.401,182.324,34.196,507.465,137.809,4.438,4.407,79.458,2.527,0.761389,-45.4048,1.23278,1.22417
46024,35.801,30.425,43.469,0,47.651,19.563,34.775,0,0,0,-4.659,-5.03,59.554,57.208,58,58.146,9.987,10.6,72.454,2.734,57.208,8.579,-4.449,69.401,182.243,34.196,507.205,137.923,4.442,4.363,79.362,2.52,0.759444,-43.6298,1.23389,1.21194
46025,35.845,30.564,43.652,0,47.593,19.636,34.929,0,0,0,-4.449,-5.03,59.658,57.23,58,58.086,9.986,10.6,72.604,2.742,57.23,8.571,-4.539,69.401,182.243,34.196,507.118,137.923,4.433,4.359,79.316,2.527,0.761667,-44.5124,1.23139,1.21083
46026,35.889,30.637,43.762,0,47.563,19.702,35.017,0,0,0,-4.539,-5.03,59.733,57.241,58,58.059,9.983,10.6,72.8,2.741,57.241,8.566,-4.416,69.401,182.324,34.115,507.031,137.923,4.425,4.352,79.27,2.525,0.761389,-43.3062,1.22917,1.20889
46027,35.962,30.688,43.835,0,47.563,19.702,35.017,0,0,0,-4.416,-5.03,59.837,57.263,58,57.999,9.98,10.6,72.95,2.739,57.263,8.529,-4.369,69.401,182.406,34.115,506.901,137.923,4.41,4.339,79.223,2.524,0.760833,-42.8453,1.225,1.20528
46028,36.028,30.762,43.931,0,47.498,19.775,35.142,0,0,0,-4.423,-5.03,60.056,57.321,58,57.83,9.977,10.6,73.22,2.742,57.321,8.534,-4.423,69.401,182.406,34.115,506.771,137.923,4.397,4.308,79.159,2.527,0.761667,-43.3748,1.22139,1.19667
46029,36.072,30.776,43.96,0,47.454,19.775,35.171,0,0,0,-4.586,-5.03,60.138,57.393,58,57.617,9.977,10.6,73.285,2.747,57.393,8.536,-4.586,69.401,182.406,34.115,506.684,137.923,4.375,4.27,79.085,2.531,0.763056,-44.9733,1.21528,1.18611
46030,36.13,30.806,44.004,0,47.424,19.805,35.2,0,0,0,-4.496,-5.03,60.221,57.429,58,57.513,9.977,10.6,73.352,2.757,57.429,8.538,-4.496,69.401,182.406,34.115,506.554,137.923,4.354,4.259,79.026,2.54,0.765833,-44.0907,1.20944,1.18306
46031,36.196,30.806,44.019,0,47.395,19.805,35.2,0,0,0,-4.496,-5.03,60.221,57.425,58,57.518,9.977,10.6,73.352,2.772,57.429,8.532,-4.405,69.401,182.406,34.115,506.467,138.118,4.33,4.276,78.995,2.555,0.77,-43.1983,1.20278,1.18778
46032,36.24,30.82,44.041,0,47.395,19.819,35.229,0,0,0,-4.489,-5.03,60.408,57.407,58,57.587,9.979,10.6,73.397,2.782,57.407,8.538,-4.489,69.401,182.406,34.115,506.293,138.118,4.311,4.303,78.992,2.564,0.772778,-44.0221,1.1975,1.19528
46033,36.365,30.835,44.055,0,47.41,19.819,35.229,0,0,0,-4.402,-5.03,60.52,57.357,58,57.747,9.98,10.6,73.419,2.805,57.357,8.539,-4.528,69.401,182.324,34.115,506.12,138.2,4.299,4.354,79.053,2.585,0.779167,-44.4045,1.19417,1.20944
46034,36.423,30.857,44.084,0,47.454,19.834,35.266,0,0,0,-4.536,-5.03,60.596,57.368,58,57.718,9.983,10.6,73.395,2.813,57.368,8.584,-4.351,69.401,182.243,34.115,506.163,138.184,4.298,4.356,79.09,2.592,0.781389,-42.6687,1.19389,1.21
46035,36.511,30.857,44.084,0,47.454,19.834,35.266,0,0,0,-4.351,-5.03,60.705,57.418,58,57.57,9.984,10.6,73.413,2.822,57.418,8.582,-4.279,69.434,182.243,34.115,506.076,138.2,4.304,4.336,79.115,2.601,0.783889,-41.9627,1.19556,1.20444
46036,36.577,30.857,44.084,0,47.454,19.834,35.266,0,0,0,-4.279,-5.03,60.852,57.53,58,57.234,9.985,10.6,73.444,2.828,57.53,8.581,-4.344,69.434,182.243,34.115,505.946,138.216,4.309,4.274,79.097,2.606,0.785556,-42.6001,1.19694,1.18722
46037,36.636,30.835,44.07,0,47.424,19.834,35.251,0,0,0,-4.308,-5.03,60.962,57.639,58,56.915,9.986,10.6,73.465,2.833,57.639,8.579,-4.387,69.515,182.243,34.115,505.859,138.216,4.31,4.218,79.025,2.611,0.786944,-43.0218,1.19722,1.17167
46038,36.694,30.857,44.084,0,47.366,19.834,35.266,0,0,0,-4.387,-5.03,61.07,57.737,58,56.623,9.988,10.6,73.442,2.838,57.737,8.571,-4.467,69.515,182.243,34.115,505.816,138.216,4.3,4.163,78.933,2.616,0.788333,-43.8063,1.19444,1.15639
46039,36.76,30.872,44.099,0,47.366,19.834,35.266,0,0,0,-4.467,-5.03,61.156,57.773,58,56.518,9.989,10.6,73.462,2.839,57.773,8.542,-4.398,69.531,182.243,34.115,505.295,138.298,4.278,4.142,78.845,2.617,0.788611,-43.1296,1.18833,1.15056
46040,36.819,30.901,44.128,0,47.271,19.834,35.281,0,0,0,-4.442,-5.03,61.259,57.751,58,56.586,9.99,10.6,73.484,2.84,57.751,8.545,-4.416,69.515,182.243,34.115,505.208,138.298,4.249,4.157,78.779,2.618,0.788889,-43.3062,1.18028,1.15472
46041,36.833,30.901,44.143,0,47.256,19.871,35.325,0,0,0,-4.492,-5.03,61.367,57.715,58,56.695,9.99,10.6,73.556,2.839,57.715,8.544,-4.731,69.515,182.243,34.196,505.208,138.298,4.223,4.178,78.758,2.617,0.788611,-46.3953,1.17306,1.16056
46042,36.833,30.93,44.172,0,47.241,19.885,35.339,0,0,0,-5.031,-5.03,61.402,57.7,58,56.74,9.991,10.6,73.64,2.838,57.7,8.541,-5.031,69.515,182.243,34.196,505.035,138.298,4.211,4.186,78.745,2.617,0.788333,-49.3373,1.16972,1.16278
46043,36.848,30.974,44.268,0,47.241,19.9,35.369,0,0,0,-5.027,-5.03,61.393,57.849,58,56.298,9.991,10.6,73.704,2.828,57.849,8.539,-4.952,69.515,182.243,34.196,504.731,138.298,4.185,4.087,78.65,2.607,0.785556,-48.5625,1.1625,1.13528
46044,36.848,30.974,44.268,0,47.197,19.915,35.398,0,0,0,-4.952,-5.03,61.409,57.849,58,56.298,9.991,10.6,73.768,2.828,57.849,8.539,-4.952,69.515,182.243,34.196,504.731,138.298,4.185,4.087,78.65,2.607,0.785556,-48.5625,1.1625,1.13528
46045,36.848,31.018,44.326,0,47.117,19.944,35.464,0,0,0,-5.017,-5.03,61.408,58.163,58,55.463,9.99,10.6,73.875,2.823,58.163,8.52,-5.035,69.434,182.243,34.196,504.557,138.46,4.144,3.915,78.365,2.602,0.784167,-49.3765,1.15111,1.0875
46046,36.863,31.128,44.465,0,47.029,19.973,35.522,0,0,0,-4.977,-5.03,61.408,58.225,58,55.168,9.989,10.6,73.985,2.821,58.225,8.563,-4.832,69.434,182.243,34.196,504.427,138.542,4.099,3.855,78.193,2.601,0.783611,-47.3857,1.13861,1.07083
46047,36.899,31.187,44.553,0,46.846,20.054,35.647,0,0,0,-4.832,-5.03,61.453,58.214,58,55.2,9.988,10.6,74.096,2.816,58.214,8.554,-4.782,69.515,182.243,34.196,504.21,138.542,4.043,3.856,78.061,2.595,0.782222,-46.8954,1.12306,1.07111
46048,36.929,31.238,44.619,0,46.816,20.083,35.691,0,0,0,-4.782,-5.03,61.497,58.116,58,55.493,9.986,10.6,74.254,2.815,58.116,8.55,-4.742,69.515,182.243,34.196,504.123,138.542,4.004,3.913,78.011,2.594,0.781944,-46.5031,1.11222,1.08694
46049,36.958,31.267,44.663,0,46.831,20.098,35.72,0,0,0,-4.742,-5.03,61.546,57.993,58,55.863,9.985,10.6,74.363,2.818,57.993,8.558,-4.763,69.515,182.243,34.196,504.036,138.542,3.961,3.991,78.042,2.598,0.782778,-46.7091,1.10028,1.10861
46050,36.987,31.296,44.692,0,46.875,20.112,35.75,0,0,0,-4.742,-5.03,61.634,57.932,58,56.045,9.985,10.6,74.493,2.823,57.932,8.553,-4.742,69.515,182.161,34.196,503.95,138.542,3.938,4.032,78.109,2.602,0.784167,-46.5031,1.09389,1.12
46051,37.017,31.296,44.707,0,46.904,20.127,35.764,0,0,0,-4.742,-5.03,61.634,57.917,58,56.088,9.985,10.6,74.493,2.832,57.917,8.558,-4.593,69.515,182.161,34.196,503.819,138.542,3.935,4.05,78.186,2.61,0.786667,-45.0419,1.09306,1.125
46052,37.061,31.311,44.722,0,46.948,20.127,35.779,0,0,0,-4.593,-5.03,61.709,57.968,58,55.935,9.986,10.6,74.513,2.846,57.968,8.526,-4.633,69.515,182.161,34.196,503.689,138.574,3.943,4.033,78.244,2.623,0.790556,-45.4342,1.09528,1.12028
46053,37.126,31.296,44.707,0,46.97,20.127,35.764,0,0,0,-4.593,-5.03,61.784,58.055,58,55.673,9.987,10.6,74.535,2.861,58.055,8.535,-4.575,69.515,182.161,34.196,503.602,138.656,3.957,3.996,78.276,2.637,0.794722,-44.8654,1.09917,1.11
46054,37.17,31.311,44.722,0,46.97,20.127,35.75,0,0,0,-4.637,-5.03,61.941,58.113,58,55.502,9.991,10.6,74.496,2.88,58.113,8.538,-4.637,69.515,182.243,34.196,503.429,138.656,3.967,3.98,78.276,2.655,0.8,-45.4734,1.10194,1.10556
46055,37.185,31.267,44.663,0,46.97,20.098,35.72,0,0,0,-4.782,-5.03,61.982,58.149,58,55.393,9.995,10.6,74.432,2.891,58.149,8.534,-4.782,69.58,182.243,34.196,503.385,138.737,3.969,3.969,78.274,2.665,0.803056,-46.8954,1.1025,1.1025
46056,37.214,31.252,44.648,0,46.97,20.098,35.706,0,0,0,-4.727,-5.03,62.026,58.131,58,55.448,9.997,10.6,74.41,2.903,58.131,8.556,-4.727,69.596,182.243,34.196,503.299,138.737,3.97,3.993,78.289,2.677,0.806389,-46.356,1.10278,1.10917
46057,37.28,31.187,44.568,0,47,20.068,35.662,0,0,0,-4.593,-5.03,62.104,58.04,58,55.717,10.001,10.6,74.3,2.917,58.04,8.286,-4.832,69.596,182.243,34.196,502.951,138.835,3.68,4.06,78.523,2.69,0.810278,-47.3857,1.02222,1.12778
46058,37.295,31.187,44.553,0,25.466,20.054,35.647,0,0,0,-4.832,-5.03,62.127,58.015,58,55.792,10.003,10.6,74.279,2.92,58.015,8.433,-4.836,69.596,182.243,34.196,502.865,138.835,2.449,4.078,79.691,2.693,0.811111,-47.425,0.680278,1.13278
46059,37.31,31.172,44.539,0,25.466,20.054,35.647,0,0,0,-4.836,-5.03,62.157,58.026,58,55.759,10.007,10.6,74.215,2.921,58.026,8.445,-4.868,69.596,182.161,34.196,502.778,138.883,1.635,4.073,81.299,2.695,0.811389,-47.7388,0.454167,1.13139
46060,37.324,31.172,44.539,0,12.649,20.054,35.632,0,0,0,-4.868,-5.03,62.188,58.08,58,55.594,10.009,10.6,74.24,2.923,58.08,8.458,-4.919,69.596,182.178,34.196,502.257,138.883,1.252,4.042,83.12,2.697,0.811944,-48.2389,0.347778,1.12278
46061,37.324,31.157,44.509,0,0,20.032,35.632,0,0,0,-4.999,-5.03,62.21,58.142,58,55.411,10.01,10.6,74.214,2.924,58.142,8.455,-4.955,69.596,182.161,34.196,502.04,138.883,0.818,4.006,85.148,2.698,0.812222,-48.592,0.227222,1.11278
46062,37.339,31.157,44.524,0,0,20.032,35.618,0,0,0,-4.955,-5.03,62.21,58.243,58,55.105,10.012,10.6,74.189,2.92,58.243,8.455,-4.843,69.596,182.178,34.196,502.127,138.883,0.052,3.941,87.853,2.695,0.811111,-47.4936,0.0144444,1.09472
46063,37.354,31.187,44.553,0,0,20.054,35.647,0,0,0,-4.93,-5.03,62.244,58.337,58,54.82,10.013,10.6,74.271,2.916,58.337,8.446,-4.861,69.596,182.161,34.196,501.823,138.883,0.039,3.88,90.295,2.691,0.81,-47.6701,0.0108333,1.07778
46064,37.354,31.201,44.568,0,0,20.054,35.662,0,0,0,-4.93,-5.03,62.244,58.384,58,54.678,10.013,10.6,74.271,2.912,58.384,8.414,-4.93,69.596,182.161,34.196,501.693,139.03,0.029,3.848,92.676,2.687,0.808889,-48.3468,0.00805556,1.06889
46065,37.354,31.238,44.619,0,0,20.083,35.691,0,0,0,-4.999,-5.03,62.257,58.413,58,54.589,10.014,10.6,74.355,2.908,58.413,8.416,-4.999,69.596,182.161,34.196,501.649,139.03,0.023,3.825,95.275,2.684,0.807778,-49.0234,0.00638889,1.0625
46066,37.354,31.238,44.619,0,0,20.083,35.706,0,0,0,-5.219,-5.03,62.231,58.442,58,54.498,10.015,10.6,74.372,2.904,58.442,8.412,-5.219,69.596,182.178,34.196,501.432,139.03,0.021,3.804,97.604,2.68,0.806667,-51.1809,0.00583333,1.05667
46067,37.28,31.267,44.663,0,0,20.098,35.72,0,0,0,-5.288,-5.03,62.188,58.619,58,54.046,10.015,10.6,74.438,2.91,58.59,8.431,-5.422,69.596,182.161,34.196,501.215,139.03,0.018,3.719,100,2.685,0.808333,-53.1717,0.005,1.03306
46068,37.244,31.282,44.678,0,0,20.112,35.735,0,0,0,-5.396,-5.03,62.114,58.662,58,53.826,10.016,10.6,74.459,2.917,58.662,8.423,-5.295,69.596,182.161,34.196,500.955,139.111,0.017,3.682,100,2.692,0.810278,-51.9262,0.00472222,1.02278
46069,37.244,31.267,44.663,0,0,20.098,35.72,0,0,0,-5.197,-5.03,62.066,58.67,58,53.769,10.02,10.6,74.426,2.925,58.681,8.429,-5.197,69.596,182.324,34.196,501.042,139.111,0.017,3.678,100,2.699,0.8125,-50.9652,0.00472222,1.02167
46070,37.214,31.267,44.663,0,0,20.098,35.72,0,0,0,-5.248,-5.03,62.036,58.615,58,53.961,10.021,10.6,74.431,2.934,58.615,8.435,-5.248,69.596,182.324,34.196,500.868,139.144,0.017,3.726,100,2.708,0.815,-51.4653,0.00472222,1.035
46071,37.2,31.238,44.619,0,0,20.083,35.691,0,0,0,-5.219,-5.03,62.005,58.272,58,54.994,10.024,10.6,74.353,2.955,58.272,8.48,-5.093,69.596,182.324,34.196,500.694,139.144,0.017,3.954,100,2.729,0.820833,-49.9453,0.00472222,1.09833
46072,37.185,31.157,44.509,0,0,20.032,35.618,0,0,0,-5.122,-5.03,62.001,58.127,58,55.422,10.027,10.6,74.272,2.971,58.127,8.485,-5.075,69.596,182.324,34.196,500.564,139.144,0.016,4.056,100,2.744,0.825278,-49.7687,0.00444444,1.12667
46073,37.185,31.128,44.465,0,0,20.002,35.566,0,0,0,-5.038,-5.03,61.991,58.04,58,55.68,10.034,10.6,74.115,2.986,58.04,8.496,-5.038,69.596,182.324,34.196,500.477,139.144,0.016,4.122,100,2.757,0.829444,-49.4059,0.00444444,1.145
46074,37.2,31.055,44.37,0,0,19.988,35.522,0,0,0,-4.995,-5.03,61.994,58.113,58,55.458,10.037,10.6,74.028,3,58.113,8.504,-5.013,69.596,182.324,34.196,500.26,139.258,0.016,4.091,100,2.771,0.833333,-49.1607,0.00444444,1.13639
46075,37.2,31.018,44.312,0,0,19.944,35.464,0,0,0,-4.843,-5.03,62.024,58.257,58,55.021,10.043,10.6,73.863,3.006,58.257,8.495,-4.948,69.596,182.324,34.196,500.13,139.339,0.016,4.01,100,2.777,0.835,-48.5233,0.00444444,1.11389
46076,37.214,31.003,44.297,0,0,19.929,35.435,0,0,0,-4.894,-5.03,62.042,58.409,58,54.563,10.046,10.6,73.823,3.01,58.409,8.503,-4.897,69.515,182.324,34.196,500.043,139.339,0.016,3.922,100,2.781,0.836111,-48.0232,0.00444444,1.08944
46077,37.229,30.974,44.253,0,0,19.915,35.398,0,0,0,-4.923,-5.03,62.051,58.579,58,54.052,10.049,10.6,73.745,3.016,58.579,8.47,-5.024,69.515,182.324,34.196,499.783,139.339,0.016,3.826,100,2.787,0.837778,-49.2686,0.00444444,1.06278
46078,37.229,30.93,44.172,0,0,19.885,35.339,0,0,0,-5.158,-5.03,62.034,58.576,58,54.061,10.054,10.6,73.62,3.019,58.576,8.482,-5.158,69.515,182.324,34.196,499.826,139.339,0.016,3.831,100,2.79,0.838611,-50.5827,0.00444444,1.06417
46079,37.214,30.901,44.143,0,0,19.871,35.325,0,0,0,-5.118,-5.03,62.022,58.532,58,54.19,10.056,10.6,73.577,3.022,58.532,8.478,-5.118,69.515,182.324,34.196,499.74,139.421,0.016,3.86,100,2.794,0.839444,-50.1904,0.00444444,1.07222
46080,37.17,30.857,44.07,0,0,19.834,35.266,0,0,0,-5.306,-5.03,61.981,58.435,58,54.477,10.059,10.6,73.537,3.03,58.435,8.49,-5.31,69.515,182.324,34.196,499.089,139.421,0.016,3.925,100,2.801,0.841667,-52.0733,0.00444444,1.09028
46081,37.156,30.806,44.019,0,0,19.805,35.215,0,0,0,-5.31,-5.03,61.94,58.413,58,54.539,10.062,10.6,73.453,3.032,58.413,8.497,-5.277,69.515,182.324,34.196,499.089,139.421,0.016,3.94,100,2.803,0.842222,-51.7497,0.00444444,1.09444
46082,37.126,30.791,43.989,0,0,19.79,35.186,0,0,0,-5.169,-5.03,61.894,58.427,58,54.49,10.067,10.6,73.324,3.037,58.427,8.498,-5.176,69.515,182.324,34.196,498.872,139.421,0.016,3.935,100,2.809,0.843611,-50.7592,0.00444444,1.09306
46083,37.112,30.776,43.96,0,0,19.775,35.171,0,0,0,-5.176,-5.03,61.873,58.442,58,54.445,10.069,10.6,73.285,3.039,58.442,8.517,-5.125,69.515,182.324,34.18,498.698,139.421,0.016,3.927,100,2.811,0.844167,-50.2591,0.00444444,1.09083
46084,37.112,30.718,43.872,0,0,19.746,35.098,0,0,0,-5.125,-5.03,61.857,58.449,58,54.42,10.073,10.6,73.199,3.039,58.449,8.541,-5.049,69.515,182.324,34.196,498.568,139.502,0.016,3.923,100,2.811,0.844167,-49.5138,0.00444444,1.08972
46085,37.097,30.688,43.835,0,0,19.731,35.083,0,0,0,-5.103,-5.03,61.845,58.442,58,54.437,10.079,10.6,73.032,3.038,58.442,8.551,-5.129,69.515,182.324,34.196,498.394,139.535,0.016,3.925,100,2.811,0.843889,-50.2983,0.00444444,1.09028
46086,37.083,30.652,43.762,0,0,19.717,35.046,0,0,0,-5.129,-5.03,61.829,58.417,58,54.511,10.081,10.6,72.991,3.037,58.417,8.552,-5.169,69.515,182.324,34.196,498.264,139.648,0.016,3.939,100,2.81,0.843611,-50.6906,0.00444444,1.09417
46087,37.061,30.623,43.748,0,0,19.688,34.988,0,0,0,-5.169,-5.03,61.806,58.351,58,54.707,10.084,10.6,72.949,3.037,58.351,8.556,-5.313,69.515,182.324,34.196,498.047,139.648,0.016,3.979,100,2.811,0.843611,-52.1027,0.00444444,1.10528
46088,37.061,30.593,43.718,0,0,19.666,34.973,0,0,0,-5.089,-5.03,61.762,58.279,58,54.923,10.088,10.6,72.864,3.035,58.279,8.556,-5.089,69.515,182.406,34.196,498.09,139.648,0.016,4.019,100,2.809,0.843056,-49.906,0.00444444,1.11639
46089,37.046,30.579,43.689,0,0,19.651,34.958,0,0,0,-5.027,-5.03,61.764,58.145,58,55.32,10.09,10.6,72.822,3.038,58.145,8.523,-5.111,69.515,182.406,34.115,497.786,139.697,0.016,4.102,100,2.812,0.843889,-50.1218,0.00444444,1.13944
46090,37.031,30.535,43.608,0,0,19.622,34.9,0,0,0,-5.212,-5.03,61.737,58.102,58,55.449,10.092,10.6,72.783,3.041,58.102,8.529,-5.14,69.515,182.406,34.115,497.656,139.697,0.016,4.131,100,2.816,0.844722,-50.4062,0.00444444,1.1475
46091,37.017,30.52,43.579,0,0,19.607,34.863,0,0,0,-5.252,-5.03,61.695,58.08,58,55.513,10.098,10.6,72.651,3.046,58.08,8.536,-5.183,69.515,182.406,34.115,497.569,139.697,0.016,4.148,100,2.82,0.846111,-50.8279,0.00444444,1.15222
46092,37.002,30.454,43.521,0,0,19.578,34.805,0,0,0,-5.165,-5.03,61.675,58.12,58,55.391,10.1,10.6,72.608,3.058,58.12,8.542,-5.085,69.515,182.406,34.115,497.352,139.697,0.016,4.136,100,2.832,0.849444,-49.8668,0.00444444,1.14889
46093,36.987,30.439,43.491,0,0,19.578,34.79,0,0,0,-5.147,-5.03,61.647,58.16,58,55.271,10.105,10.6,72.476,3.062,58.16,8.546,-5.147,69.515,182.406,34.115,497.266,139.697,0.016,4.116,100,2.836,0.850556,-50.4748,0.00444444,1.14333
46094,36.987,30.41,43.455,0,0,19.563,34.775,0,0,0,-5.096,-5.03,61.638,58.185,58,55.194,10.107,10.6,72.432,3.066,58.185,8.551,-5.096,69.515,182.406,34.115,497.092,139.697,0.016,4.105,100,2.84,0.851667,-49.9747,0.00444444,1.14028
46095,36.943,30.366,43.381,0,0,19.534,34.731,0,0,0,-5.226,-5.03,61.611,58.113,58,55.411,10.111,10.6,72.346,3.067,58.113,8.556,-5.27,69.515,182.406,34.115,496.875,139.893,0.016,4.149,100,2.841,0.851944,-51.681,0.00444444,1.1525
46096,36.943,30.352,43.352,0,0,19.504,34.68,0,0,0,-5.183,-5.03,61.556,58.019,58,55.693,10.115,10.6,72.253,3.067,58.019,8.6,-5.183,69.515,182.406,34.115,496.788,139.876,0.016,4.206,100,2.842,0.851944,-50.8279,0.00444444,1.16833
46097,36.929,30.337,43.323,0,0,19.504,34.651,0,0,0,-5.169,-5.03,61.542,57.917,58,55.997,10.118,10.6,72.167,3.068,57.917,8.595,-5.169,69.515,182.406,34.115,496.701,139.893,0.016,4.268,100,2.843,0.852222,-50.6906,0.00444444,1.18556
46098,36.877,30.271,43.242,0,0,19.482,34.636,0,0,0,-5.31,-5.03,61.508,57.787,58,56.389,10.12,10.6,72.121,3.07,57.787,8.609,-5.317,69.515,182.406,34.115,496.615,139.958,0.016,4.348,100,2.846,0.852778,-52.142,0.00444444,1.20778
46099,36.848,30.242,43.213,0,0,19.438,34.578,0,0,0,-5.31,-5.03,61.429,57.765,58,56.455,10.126,10.6,71.984,3.071,57.765,8.599,-5.31,69.515,182.406,34.115,496.484,139.958,0.016,4.362,100,2.847,0.853056,-52.0733,0.00444444,1.21167
46100,36.848,30.212,43.169,0,0,19.424,34.534,0,0,0,-5.205,-5.03,61.407,57.755,58,56.489,10.128,10.6,71.939,3.071,57.755,8.612,-5.205,69.515,182.406,34.115,496.354,139.958,0.016,4.369,100,2.847,0.853056,-51.0436,0.00444444,1.21361
46101,36.833,30.212,43.169,0,0,19.424,34.534,0,0,0,-5.15,-5.03,61.394,57.747,58,56.512,10.13,10.6,71.891,3.073,57.747,8.614,-5.15,69.515,182.406,34.115,495.79,139.958,0.016,4.376,100,2.849,0.853611,-50.5042,0.00444444,1.21556
