time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
46102,36.848,30.125,43.03,0,0,19.365,34.424,0,0,0,-4.915,-5.03,61.422,57.686,58,56.701,10.137,10.6,71.717,3.082,57.686,8.595,-4.926,69.515,182.552,34.115,495.616,140.039,0.016,4.422,100,2.858,0.856111,-48.3076,0.00444444,1.22833
46103,36.863,30.103,43,0,0,19.351,34.409,0,0,0,-4.915,-5.03,61.422,57.639,58,56.844,10.137,10.6,71.717,3.091,57.639,8.588,-4.872,69.515,182.552,34.115,495.66,140.072,0.016,4.459,100,2.866,0.858611,-47.778,0.00444444,1.23861
46104,36.863,30.044,42.92,0,0,19.336,34.336,0,0,0,-5.024,-5.03,61.436,57.523,58,57.196,10.142,10.6,71.58,3.111,57.523,8.6,-4.98,69.515,182.552,34.115,495.399,140.186,0.016,4.55,100,2.886,0.864167,-48.8371,0.00444444,1.26389
46105,36.848,30,42.861,0,0,19.285,34.285,0,0,0,-5.277,-5.03,61.409,57.469,58,57.361,10.148,10.6,71.439,3.123,57.469,8.594,-5.169,69.515,182.552,34.115,495.226,140.186,0.016,4.595,100,2.898,0.8675,-50.6906,0.00444444,1.27639
46106,36.804,29.971,42.817,0,0,19.255,34.241,0,0,0,-5.523,-5.03,61.346,57.44,58,57.45,10.151,10.6,71.346,3.134,57.44,8.612,-5.469,69.515,182.552,34.115,495.095,140.186,0.016,4.624,100,2.908,0.870556,-53.6326,0.00444444,1.28444
46107,36.731,29.905,42.722,0,0,19.241,34.226,0,0,0,-5.451,-5.03,61.284,57.433,58,57.477,10.153,10.6,71.299,3.152,57.433,8.616,-5.581,69.515,182.552,34.115,494.922,140.267,0.016,4.648,100,2.926,0.875556,-54.7309,0.00444444,1.29111
46108,36.68,29.875,42.693,0,0,19.211,34.153,0,0,0,-5.581,-5.03,61.204,57.436,58,57.469,10.156,10.6,71.205,3.16,57.436,8.62,-5.57,69.515,182.552,34.115,494.792,140.267,0.016,4.654,100,2.934,0.877778,-54.623,0.00444444,1.29278
46109,36.636,29.861,42.664,0,0,19.197,34.131,0,0,0,-5.534,-5.03,61.065,57.436,58,57.472,10.161,10.6,71.106,3.166,57.436,8.655,-5.534,69.515,182.552,34.115,494.575,140.267,0.016,4.661,100,2.939,0.879444,-54.27,0.00444444,1.29472
46110,36.592,29.846,42.634,0,0,19.182,34.102,0,0,0,-5.566,-5.03,60.985,57.415,58,57.541,10.163,10.6,71.06,3.17,57.415,8.661,-5.592,69.515,182.552,34.115,494.618,140.267,0.016,4.678,100,2.943,0.880556,-54.8388,0.00444444,1.29944
46111,36.497,29.802,42.605,0,0,19.182,34.087,0,0,0,-5.595,-5.03,60.908,57.324,58,57.82,10.165,10.6,71.009,3.179,57.324,8.659,-5.541,69.515,182.552,34.115,494.444,140.348,0.016,4.743,100,2.951,0.883056,-54.3386,0.00444444,1.3175
46112,36.453,29.788,42.539,0,0,19.153,34.043,0,0,0,-5.541,-5.03,60.835,57.277,58,57.965,10.167,10.6,70.96,3.183,57.277,8.665,-5.603,69.515,182.552,34.115,494.271,140.348,0.016,4.776,100,2.956,0.884167,-54.9467,0.00444444,1.32667
46113,36.394,29.722,42.51,0,0,19.138,34.014,0,0,0,-5.519,-5.03,60.687,57.245,58,58.07,10.171,10.6,70.858,3.19,57.245,8.665,-5.422,69.515,182.666,34.115,494.054,140.348,0.016,4.804,100,2.963,0.886111,-53.1717,0.00444444,1.33444
46114,36.365,29.707,42.451,0,0,19.102,33.97,0,0,0,-5.342,-5.03,60.646,57.266,58,58.008,10.175,10.6,70.765,3.194,57.266,8.637,-5.364,69.515,182.666,34.115,493.88,140.348,0.016,4.796,100,2.967,0.887222,-52.6029,0.00444444,1.33222
46115,36.35,29.692,42.437,0,0,19.087,33.933,0,0,0,-5.23,-5.03,60.572,57.303,58,57.904,10.179,10.6,70.712,3.197,57.303,8.644,-5.23,69.515,182.666,34.115,493.793,140.348,0.016,4.78,100,2.97,0.888056,-51.2888,0.00444444,1.32778
46116,36.328,29.678,42.393,0,0,19.072,33.918,0,0,0,-5.154,-5.03,60.55,57.339,58,57.8,10.181,10.6,70.616,3.2,57.339,8.645,-5.154,69.515,182.666,34.115,493.663,140.348,0.016,4.76,100,2.973,0.888889,-50.5435,0.00444444,1.32222
46117,36.284,29.619,42.297,0,0,19.043,33.845,0,0,0,-5.19,-5.03,60.523,57.339,58,57.807,10.183,10.6,70.609,3.211,57.339,8.658,-5.346,69.515,182.666,34.115,493.49,140.348,0.016,4.772,100,2.984,0.891944,-52.4264,0.00444444,1.32556
46118,36.27,29.604,42.283,0,0,19.028,33.831,0,0,0,-5.346,-5.03,60.477,57.274,58,58.007,10.186,10.6,70.513,3.216,57.274,8.655,-5.158,69.515,182.666,34.115,493.359,140.462,0.016,4.817,100,2.989,0.893333,-50.5827,0.00444444,1.33806
46119,36.255,29.553,42.224,0,0,18.999,33.765,0,0,0,-5.27,-5.03,60.438,57.18,58,58.293,10.192,10.6,70.366,3.22,57.18,8.664,-5.27,69.401,182.666,34.115,493.316,140.462,0.016,4.878,100,2.993,0.894444,-51.681,0.00444444,1.355
46120,36.211,29.48,42.129,0,0,18.955,33.706,0,0,0,-5.364,-5.03,60.393,57.013,58,58.802,10.195,10.6,70.313,3.228,57.013,8.667,-5.306,69.401,182.666,34.115,492.752,140.462,0.016,4.991,100,3.001,0.896667,-52.0341,0.00444444,1.38639
46121,36.196,29.451,42.07,0,0,18.933,33.662,0,0,0,-5.183,-5.03,60.346,56.944,58,59.019,10.2,10.6,70.122,3.238,56.944,8.71,-5.288,69.401,182.666,34.196,492.491,140.462,0.016,5.044,100,3.011,0.899444,-51.8576,0.00444444,1.40111
46122,36.145,29.436,42.041,0,0,18.918,33.633,0,0,0,-5.288,-5.03,60.313,56.944,58,59.025,10.202,10.6,70.069,3.245,56.944,8.717,-5.375,69.401,182.78,34.196,492.405,140.462,0.016,5.051,100,3.018,0.901389,-52.7107,0.00444444,1.40306
46123,36.116,29.37,41.946,0,0,18.875,33.552,0,0,0,-5.375,-5.03,60.254,56.937,58,59.054,10.205,10.6,69.976,3.248,56.937,8.727,-5.433,69.401,182.861,34.196,492.318,140.462,0.016,5.059,100,3.021,0.902222,-53.2795,0.00444444,1.40528
46124,36.101,29.326,41.902,0,0,18.86,33.508,0,0,0,-5.252,-5.03,60.177,56.901,58,59.169,10.211,10.6,69.825,3.25,56.901,8.717,-5.252,69.401,182.861,34.196,492.101,140.462,0.016,5.084,100,3.023,0.902778,-51.5045,0.00444444,1.41222
46125,36.072,29.268,41.807,0,0,18.831,33.479,0,0,0,-5.187,-5.03,60.158,56.764,58,59.595,10.214,10.6,69.729,3.25,56.764,8.721,-5.245,69.401,182.861,34.196,491.84,140.462,0.016,5.169,100,3.024,0.902778,-51.4359,0.00444444,1.43583
46126,36.072,29.238,41.763,0,0,18.801,33.42,0,0,0,-5.129,-5.03,60.115,56.688,58,59.83,10.218,10.6,69.623,3.251,56.688,8.724,-5.129,69.401,182.861,34.196,491.753,140.462,0.016,5.217,100,3.025,0.903056,-50.2983,0.00444444,1.44917
46127,36.072,29.238,41.748,0,0,18.787,33.384,0,0,0,-5.093,-5.03,60.11,56.626,58,60.021,10.22,10.6,69.566,3.254,56.626,8.693,-5.093,69.401,182.861,34.196,491.58,140.576,0.016,5.258,100,3.028,0.903889,-49.9453,0.00444444,1.46056
46128,36.072,29.172,41.689,0,0,18.75,33.34,0,0,0,-5.122,-5.03,60.093,56.557,58,60.242,10.224,10.6,69.472,3.261,56.557,8.704,-4.886,69.401,182.861,34.196,491.406,140.658,0.016,5.309,100,3.035,0.905833,-47.9153,0.00444444,1.47472
46129,36.101,29.128,41.609,0,0,18.721,33.296,0,0,0,-4.847,-5.03,60.179,56.557,58,60.249,10.228,10.6,69.361,3.278,56.557,8.714,-4.706,69.401,182.861,34.115,491.319,140.658,0.016,5.328,100,3.051,0.910556,-46.1501,0.00444444,1.48
46130,36.086,29.114,41.58,0,0,18.706,33.267,0,0,0,-5.093,-5.03,60.155,56.565,58,60.235,10.23,10.6,69.306,3.293,56.565,8.712,-5.046,69.401,182.861,34.115,491.233,140.658,0.016,5.34,100,3.066,0.914722,-49.4844,0.00444444,1.48333
46131,36.072,29.07,41.521,0,0,22.778,33.215,0,0,0,-5.201,-5.03,60.126,56.547,58,60.306,10.233,10.6,69.205,3.294,56.547,8.76,-5.082,69.32,182.861,34.115,491.016,140.658,0.016,5.355,100,3.067,0.915,-49.8374,0.00444444,1.4875
46132,36.072,28.989,41.426,0,0,32.256,33.142,0,0,0,-5.082,-5.03,60.114,56.521,58,60.389,10.235,10.6,69.153,3.295,56.521,8.764,-5.067,69.336,182.861,34.115,490.929,140.658,0.016,5.373,100,3.068,0.915278,-49.6903,0.00444444,1.4925
46133,36.042,28.975,41.382,0,0,36.563,33.113,0,0,0,-5.241,-5.03,60.081,56.485,58,60.511,10.242,10.6,68.944,3.296,56.485,8.772,-5.281,69.336,182.861,34.115,490.712,140.723,0.016,5.398,100,3.07,0.915556,-51.7889,0.00444444,1.49944
46134,36.028,28.931,41.294,0,0,45.029,33.032,0,0,0,-5.179,-5.03,60.038,56.456,58,60.606,10.246,10.6,68.823,3.299,56.456,8.767,-5.179,69.206,182.861,34.115,490.582,140.723,0.016,5.42,100,3.073,0.916389,-50.7886,0.00444444,1.50556
46135,36.013,28.887,41.257,0,0,49.182,33.003,0,0,0,-5.237,-5.03,60.011,56.438,58,60.667,10.248,10.6,68.762,3.301,56.438,8.8,-5.237,69.173,182.845,34.115,490.625,140.804,0.016,5.435,100,3.075,0.916944,-51.3574,0.00444444,1.50972
46136,35.984,28.806,41.169,0,0,58.271,32.93,0,0,0,-5.226,-5.03,59.966,56.402,58,60.791,10.254,10.6,68.601,3.304,56.402,8.824,-5.187,69.173,182.861,34.115,490.408,140.804,0.016,5.463,100,3.079,0.917778,-50.8671,0.00444444,1.5175
46137,35.933,28.748,41.125,0,0,60,32.9,0,0,0,-5.27,-5.03,59.932,56.431,58,60.719,10.257,10.6,68.494,3.307,56.431,8.824,-5.281,69.173,182.861,34.115,490.148,140.804,0.016,5.45,100,3.082,0.918611,-51.7889,0.00444444,1.51389
46138,35.918,28.704,41.001,0,0,60,32.791,0,0,0,-5.281,-5.03,59.902,56.445,58,60.683,10.259,10.6,68.434,3.308,56.445,8.824,-5.248,69.059,182.861,34.115,490.061,140.804,0.016,5.445,100,3.084,0.918889,-51.4653,0.00444444,1.5125
46139,35.918,28.689,40.986,0,0,60,32.776,0,0,0,-5.172,-5.03,59.872,56.431,58,60.742,10.265,10.6,68.266,3.311,56.431,8.824,-5.212,69.059,182.894,34.115,489.497,140.804,0.016,5.459,100,3.087,0.919722,-51.1123,0.00444444,1.51639
46140,35.903,28.594,40.862,0,0,60,32.688,0,0,0,-4.973,-5.03,59.856,56.416,58,60.793,10.27,10.6,68.099,3.313,56.416,8.792,-5.053,69.059,183.252,34.115,489.41,140.837,0.016,5.471,100,3.089,0.920278,-49.553,0.00444444,1.51972
46141,35.918,28.579,40.833,0,0,60,32.651,0,0,0,-5.056,-5.03,59.863,56.406,58,60.834,10.272,10.6,68.04,3.314,56.406,8.798,-5.027,69.059,183.252,34.115,489.366,140.837,0.016,5.481,100,3.09,0.920556,-49.298,0.00444444,1.5225
46142,35.903,28.506,40.723,0,0,60,32.578,0,0,0,-5.179,-5.03,59.829,56.369,58,60.958,10.278,10.6,67.871,3.317,56.369,8.821,-5.179,69.059,183.252,34.115,489.149,140.837,0.016,5.509,100,3.094,0.921389,-50.7886,0.00444444,1.53028
46143,35.889,28.455,40.649,0,0,60,32.534,0,0,0,-5.013,-5.03,59.829,56.225,58,61.412,10.281,10.6,67.764,3.313,56.225,8.813,-5.067,68.978,183.057,34.115,489.019,140.837,0.016,5.596,100,3.091,0.920278,-49.6903,0.00444444,1.55444
46144,35.889,28.411,40.591,0,0,60,32.468,0,0,0,-5.154,-5.03,59.815,56.167,58,61.591,10.285,10.6,67.64,3.31,56.167,8.831,-5.154,68.896,183.057,34.115,488.889,140.837,0.016,5.628,100,3.088,0.919444,-50.5435,0.00444444,1.56333
46145,35.874,28.337,40.481,0,0,60,32.41,0,0,0,-5.208,-5.03,59.788,56.051,58,61.958,10.289,10.6,67.531,3.31,56.051,8.831,-5.038,68.896,183.057,34.115,488.672,140.967,0.016,5.701,100,3.089,0.919444,-49.4059,0.00444444,1.58361
46146,35.889,28.271,40.393,0,0,60,32.322,0,0,0,-5.038,-5.03,59.8,56.037,58,62.009,10.295,10.6,67.317,3.31,56.037,8.831,-5.024,68.896,183.057,34.115,488.585,141.032,0.016,5.711,100,3.089,0.919444,-49.2686,0.00444444,1.58639
46147,35.845,28.213,40.313,0,0,60,32.271,0,0,0,-5.234,-5.03,59.771,56.033,58,62.038,10.297,10.6,67.252,3.311,56.033,8.84,-5.335,68.896,183.057,34.196,488.368,141.032,0.016,5.718,100,3.09,0.919722,-52.3185,0.00444444,1.58833
46148,35.83,28.198,40.283,0,0,60,32.227,0,0,0,-5.219,-5.03,59.713,56.04,58,62.025,10.302,10.6,67.124,3.31,56.04,8.854,-5.219,68.896,183.04,34.196,488.281,141.032,0.016,5.715,100,3.09,0.919444,-51.1809,0.00444444,1.5875
46149,35.779,28.11,40.144,0,0,60,32.153,0,0,0,-5.317,-5.03,59.674,56.022,58,62.101,10.306,10.6,66.973,3.308,56.022,8.887,-5.331,68.896,183.057,34.196,488.064,141.032,0.016,5.728,100,3.089,0.918889,-52.2793,0.00444444,1.59111
46150,35.764,28.074,40.1,0,0,60,32.087,0,0,0,-5.302,-5.03,59.608,55.979,58,62.196,10.311,10.6,66.8,3.305,55.993,8.881,-5.302,68.896,183.057,34.196,488.064,141.081,0.016,5.744,100,3.087,0.918056,-51.9949,0.00444444,1.59556
46151,35.72,28.015,40.027,0,0,60,32.043,0,0,0,-5.4,-5.03,59.562,55.896,58,62.51,10.313,10.6,66.779,3.298,55.896,8.886,-5.288,68.896,183.057,34.196,487.804,141.081,0.016,5.8,100,3.08,0.916111,-51.8576,0.00444444,1.61111
46152,35.706,28,39.99,0,0,60,32,0,0,0,-5.201,-5.03,59.525,55.874,58,62.584,10.318,10.6,66.648,3.291,55.874,8.896,-5.201,68.783,183.057,34.115,487.717,141.081,0.016,5.808,100,3.075,0.914167,-51.0044,0.00444444,1.61333
46153,35.735,27.942,39.917,0,0,60,31.919,0,0,0,-4.843,-5.03,59.567,55.845,58,62.691,10.322,10.6,66.47,3.285,55.845,8.905,-4.843,68.799,183.171,34.115,487.674,141.081,0.016,5.823,100,3.069,0.9125,-47.4936,0.00444444,1.6175
46154,35.75,27.905,39.873,0,0,60,31.89,0,0,0,-4.818,-5.03,59.592,55.834,58,62.736,10.324,10.6,66.406,3.282,55.834,8.863,-4.818,68.799,183.171,34.115,487.543,141.081,0.016,5.829,100,3.066,0.911667,-47.2484,0.00444444,1.61917
46155,35.815,27.847,39.829,0,0,60,31.86,0,0,0,-4.702,-5.03,59.631,55.794,58,62.875,10.326,10.6,66.385,3.281,55.794,8.866,-4.644,68.783,183.171,34.115,487.326,141.227,0.016,5.856,100,3.066,0.911389,-45.5421,0.00444444,1.62667
46156,35.845,27.832,39.749,0,10.759,60,31.802,0,0,0,-4.659,-5.03,59.726,55.751,58,63.018,10.33,10.6,66.253,3.281,55.751,8.874,-4.659,68.783,183.171,34.115,487.283,141.227,0.016,5.885,100,3.067,0.911389,-45.6892,0.00444444,1.63472
46157,35.889,27.773,39.719,0,19.138,60,31.772,0,0,0,-4.619,-5.03,59.775,55.65,58,63.343,10.332,10.6,66.185,3.285,55.65,8.878,-4.669,68.815,183.171,34.115,487.153,141.276,0.016,5.953,100,3.07,0.9125,-45.7872,0.00444444,1.65361
46158,35.903,27.759,39.661,0,36.379,60,31.721,0,0,0,-4.684,-5.03,59.857,55.577,58,63.572,10.337,10.6,66.004,3.289,55.577,8.885,-4.684,68.815,183.252,34.115,487.066,141.276,0.016,6.003,100,3.074,0.913611,-45.9343,0.00444444,1.6675
46159,35.962,27.664,39.521,0,53.313,60,31.619,0,0,0,-4.659,-5.03,59.899,55.483,58,63.876,10.339,10.6,65.983,3.296,55.483,9.285,-4.673,68.815,183.252,34.115,486.979,141.276,0.026,6.071,100,3.082,0.915556,-45.8265,0.00722222,1.68639
46160,35.984,27.605,39.441,0,60,60,31.604,0,0,0,-4.868,-5.03,59.943,55.422,58,64.084,10.344,10.6,65.802,3.304,55.422,9.623,-4.843,68.815,183.285,34.115,486.372,141.374,4.267,6.121,99.788,3.09,0.917778,-47.4936,1.18528,1.70028
46161,36.013,27.59,39.397,0,59.875,60,31.523,0,0,0,-4.843,-5.03,59.968,55.389,58,64.176,10.346,10.6,65.735,3.306,55.396,9.643,-4.724,68.815,183.35,34.115,486.328,141.39,5.77,6.141,99.806,3.092,0.918333,-46.3266,1.60278,1.70583
46162,36.072,27.561,39.368,0,59.583,60,31.523,0,0,0,-4.724,-5.03,60.014,55.378,58,64.245,10.349,10.6,65.673,3.308,55.378,9.686,-4.467,68.815,183.366,34.115,486.328,141.374,6.774,6.157,99.296,3.094,0.918889,-43.8063,1.88167,1.71028
46163,36.101,27.524,39.338,0,58.975,60,31.465,0,0,0,-4.467,-5.03,60.108,55.378,58,64.262,10.352,10.6,65.563,3.307,55.378,9.646,-4.644,68.783,183.366,34.115,486.198,141.374,7.633,6.159,98.268,3.093,0.918611,-45.5421,2.12028,1.71083
46164,36.145,27.495,39.294,0,58.337,60,31.436,0,0,0,-4.554,-5.03,60.243,55.396,58,64.234,10.356,10.6,65.483,3.304,55.396,9.606,-4.554,68.783,183.285,34.115,486.024,141.374,7.981,6.151,97.211,3.091,0.917778,-44.6595,2.21694,1.70861
46165,36.182,27.466,39.214,0,57.62,60,31.37,0,0,0,-4.644,-5.03,60.296,55.425,58,64.152,10.358,10.6,65.375,3.3,55.425,9.569,-4.644,68.783,183.285,34.115,485.938,141.39,8.169,6.131,96.022,3.088,0.916667,-45.5421,2.26917,1.70306
46166,36.27,27.451,39.199,0,56.14,60,31.37,0,0,0,-4.333,-5.03,60.415,55.584,58,63.803,10.359,10.6,65.356,3.289,55.584,9.502,-4.586,68.783,183.285,34.196,485.72,141.423,8.171,6.05,93.544,3.078,0.913611,-44.9733,2.26972,1.68056
46167,36.365,27.451,39.214,0,56.14,60,31.355,0,0,0,-4.586,-5.03,60.466,55.679,58,63.436,10.36,10.6,65.336,3.282,55.679,9.472,-4.228,68.783,183.285,34.196,485.634,141.423,8.061,5.97,92.362,3.071,0.911667,-41.4625,2.23917,1.65833
46168,36.394,27.451,39.199,0,54.719,60,31.355,0,0,0,-4.228,-5.03,60.6,55.783,58,63.203,10.36,10.6,65.358,3.275,55.762,9.398,-4.445,68.815,183.285,34.196,485.503,141.423,7.862,5.916,91.174,3.065,0.909722,-43.5906,2.18389,1.64333
46169,36.482,27.451,39.214,0,54.111,60,31.37,0,0,0,-4.192,-5.03,60.81,55.83,58,63.01,10.361,10.6,65.362,3.268,55.83,9.373,-4.192,68.815,183.285,34.196,485.373,141.423,7.679,5.87,90.175,3.058,0.907778,-41.1095,2.13306,1.63056
46170,36.592,27.466,39.243,0,53.086,60,31.406,0,0,0,-4.427,-5.03,60.872,55.874,58,62.908,10.36,10.6,65.429,3.253,55.874,9.322,-4.329,68.799,183.285,34.196,485.156,141.423,7.24,5.835,88.463,3.044,0.903611,-42.453,2.01111,1.62083
46171,36.65,27.48,39.258,0,52.676,60,31.406,0,0,0,-4.329,-5.03,60.997,55.921,58,62.778,10.361,10.6,65.409,3.245,55.921,9.299,-4.174,68.783,183.285,34.196,485.113,141.423,7.052,5.801,87.767,3.037,0.901389,-40.933,1.95889,1.61139
46172,36.731,27.51,39.309,0,52.31,60,31.436,0,0,0,-4.174,-5.03,61.099,55.975,58,62.629,10.361,10.6,65.432,3.241,55.975,9.275,-4.409,68.799,183.561,34.196,484.983,141.504,6.824,5.767,87.155,3.033,0.900278,-43.2375,1.89556,1.60194
46173,36.79,27.51,39.309,0,52.002,60,31.45,0,0,0,-4.622,-5.03,61.211,56.044,58,62.435,10.36,10.6,65.498,3.239,56.044,9.255,-4.192,68.799,183.561,34.196,484.983,141.504,6.663,5.726,86.654,3.03,0.899722,-41.1095,1.85083,1.59056
46174,36.819,27.539,39.353,0,51.709,60,31.479,0,0,0,-4.463,-5.03,61.385,56.145,58,62.14,10.359,10.6,65.587,3.234,56.145,9.236,-4.463,68.783,183.561,34.196,484.852,141.504,6.518,5.662,86.183,3.026,0.898333,-43.7671,1.81056,1.57278
46175,36.914,27.561,39.368,0,51.453,60,31.494,0,0,0,-4.579,-5.03,61.531,56.221,58,61.926,10.359,10.6,65.611,3.228,56.221,9.232,-4.319,68.783,183.545,34.196,484.722,141.504,6.34,5.614,85.744,3.021,0.896667,-42.3549,1.76111,1.55944
46176,37.017,27.605,39.426,0,51.24,60,31.538,0,0,0,-3.964,-5.03,61.661,56.351,58,61.558,10.357,10.6,65.722,3.23,56.351,9.235,-4.612,68.783,183.561,34.196,484.549,141.488,6.076,5.541,85.046,3.021,0.897222,-45.2283,1.68778,1.53917
46177,37.097,27.649,39.521,0,50.903,60,31.619,0,0,0,-4.499,-5.03,61.714,56.366,58,61.525,10.356,10.6,65.79,3.236,56.366,9.219,-4.507,68.783,183.545,34.196,484.549,141.504,5.977,5.541,84.821,3.027,0.898889,-44.1986,1.66028,1.53917
46178,37.17,27.678,39.551,0,50.779,60,31.648,0,0,0,-4.507,-5.03,61.817,56.38,58,61.491,10.355,10.6,65.856,3.241,56.38,9.212,-4.069,68.783,183.561,34.196,484.418,141.488,5.897,5.539,84.631,3.032,0.900278,-39.9033,1.63806,1.53861
46179,37.244,27.744,39.609,0,50.691,60,31.692,0,0,0,-4.069,-5.03,61.947,56.413,58,61.402,10.353,10.6,65.968,3.251,56.413,9.214,-4.279,68.783,183.545,34.147,484.418,141.569,5.803,5.532,84.479,3.041,0.903056,-41.9627,1.61194,1.53667
46180,37.295,27.759,39.661,0,50.61,60,31.721,0,0,0,-4.395,-5.03,62.16,56.485,58,61.195,10.35,10.6,66.101,3.27,56.485,9.199,-4.395,68.783,183.561,34.115,484.375,141.65,5.745,5.509,84.35,3.058,0.908333,-43.1002,1.59583,1.53028
46181,37.354,27.817,39.705,0,50.522,60,31.75,0,0,0,-4.395,-5.03,62.216,56.764,58,60.374,10.349,10.6,66.168,3.305,56.764,9.151,-4.738,68.783,183.561,34.131,484.288,141.667,5.65,5.38,84.059,3.091,0.918056,-46.4639,1.56944,1.49444
46182,37.427,27.832,39.749,0,50.339,60,31.802,0,0,0,-4.738,-5.03,62.259,56.89,58,60.001,10.348,10.6,66.234,3.335,56.89,9.161,-4.442,68.783,183.561,34.115,484.158,141.65,5.588,5.335,83.904,3.119,0.926389,-43.5611,1.55222,1.48194
46183,37.493,27.832,39.763,0,50.281,60,31.816,0,0,0,-4.232,-5.03,62.491,56.934,58,59.881,10.348,10.6,66.285,3.361,56.934,9.155,-4.232,68.783,183.561,34.115,484.201,141.65,5.53,5.337,83.791,3.143,0.933611,-41.5017,1.53611,1.4825
46184,37.566,27.847,39.778,0,50.229,60,31.831,0,0,0,-4.358,-5.03,62.616,56.937,58,59.878,10.348,10.6,66.31,3.399,56.937,9.156,-4.358,68.783,183.561,34.115,484.071,141.65,5.494,5.375,83.728,3.179,0.944167,-42.7374,1.52611,1.49306
46185,37.69,27.847,39.778,0,50.229,60,31.831,0,0,0,-4.076,-5.03,62.762,56.952,58,59.847,10.348,10.6,66.335,3.477,56.952,9.161,-4.554,68.815,183.561,34.196,483.984,141.65,5.437,5.446,83.728,3.252,0.965833,-44.6595,1.51028,1.51278
46186,37.69,27.847,39.778,0,50.229,60,31.831,0,0,0,-4.546,-5.03,62.814,56.952,58,59.847,10.349,10.6,66.315,3.477,56.952,9.161,-4.554,68.815,183.561,34.196,483.984,141.65,5.437,5.446,83.728,3.252,0.965833,-44.6595,1.51028,1.51278
46187,37.793,27.861,39.807,0,50.266,60,31.846,5.845,11.536,11.873,-4.416,-5.03,62.972,57.035,58,59.604,10.349,10.6,66.345,3.536,57.035,9.15,-4.196,68.815,183.545,34.196,483.941,141.699,5.42,5.456,83.76,3.307,0.982222,-41.1487,1.50556,1.51556
46188,37.83,27.861,39.807,0,50.266,60,31.846,11.997,25.942,11.997,-4.434,-5.03,63.061,57.328,58,58.736,10.35,10.6,66.333,3.65,57.328,9.144,-5.02,68.799,183.561,34.196,483.681,141.699,5.401,5.397,83.771,3.414,1.01389,-49.2294,1.50028,1.49917
46189,37.888,27.876,39.807,0,50.266,60,31.86,11.997,36.848,11.997,-5.02,-5.03,63.044,57.404,58,58.513,10.35,10.6,66.357,3.693,57.404,9.151,-4.55,68.783,183.545,34.18,483.681,141.683,5.401,5.41,83.771,3.454,1.02583,-44.6203,1.50028,1.50278
46190,37.888,27.927,39.902,0,50.281,60,31.919,11.997,47.776,11.997,-4.586,-5.03,63.134,57.458,58,58.355,10.35,10.6,66.38,3.75,57.458,9.179,-4.894,68.783,183.545,34.196,483.55,141.699,5.4,5.421,83.787,3.507,1.04167,-47.9937,1.5,1.50583
46191,37.947,27.942,39.917,0,50.295,60,31.919,11.997,48.003,11.997,-4.915,-5.03,63.215,57.487,58,58.271,10.348,10.6,66.518,3.79,57.487,9.179,-4.543,68.799,183.561,34.196,483.464,141.699,5.403,5.444,83.816,3.545,1.05278,-44.5516,1.50083,1.51222
46192,37.888,28,39.99,0,50.325,60,32,11.997,48.003,11.997,-5.107,-5.03,63.17,57.617,58,57.885,10.347,10.6,66.63,3.879,57.617,9.176,-5.241,68.799,183.545,34.196,483.333,141.699,5.417,5.456,83.876,3.628,1.0775,-51.3967,1.50472,1.51556
46193,37.888,28,39.99,0,50.325,60,32,11.997,48.003,11.997,-5.241,-5.03,63.145,57.617,58,57.885,10.346,10.6,66.654,3.879,57.617,9.176,-5.241,68.799,183.545,34.196,483.333,141.699,5.417,5.456,83.876,3.628,1.0775,-51.3967,1.50472,1.51556
46194,37.888,28.044,40.071,0,50.325,56.675,32.058,11.997,48.003,11.997,-4.876,-5.03,63.153,57.845,58,57.203,10.345,10.6,66.721,3.969,57.845,9.136,-5.129,68.783,183.545,34.196,483.203,141.699,5.428,5.409,83.868,3.711,1.1025,-50.2983,1.50778,1.5025
46195,37.917,28.11,40.144,0,50.31,50.266,32.117,11.997,48.003,11.997,-5.129,-5.03,63.133,57.961,58,56.857,10.343,10.6,66.789,4.017,57.961,9.107,-4.684,68.799,183.561,34.196,483.16,141.683,5.432,5.388,83.84,3.756,1.11583,-45.9343,1.50889,1.49667
46196,37.932,28.154,40.21,0,50.281,43.748,32.168,11.997,48.003,11.997,-4.684,-5.03,63.199,58.04,58,56.619,10.342,10.6,66.906,4.061,58.04,9.099,-4.63,68.799,183.561,34.196,483.073,141.813,5.434,5.385,83.806,3.797,1.12806,-45.4048,1.50944,1.49583
46197,37.976,28.198,40.283,0,50.281,37.551,32.227,11.997,48.003,11.997,-4.63,-5.03,63.231,58.077,58,56.512,10.339,10.6,67.023,4.099,58.077,9.103,-4.832,68.783,183.545,34.196,482.986,141.813,5.431,5.402,83.787,3.832,1.13861,-47.3857,1.50861,1.50056
46198,38.013,28.228,40.327,0,50.266,31.538,32.256,11.997,48.003,11.997,-4.832,-5.03,63.288,58.113,58,56.402,10.337,10.6,67.138,4.127,58.113,9.09,-4.709,68.799,183.545,34.196,482.899,141.813,5.426,5.407,83.773,3.858,1.14639,-46.1795,1.50722,1.50194
46199,38.042,28.271,40.393,0,50.266,25.51,32.322,11.997,48.003,11.997,-4.63,-5.03,63.341,58.171,58,56.227,10.336,10.6,67.209,4.163,58.171,9.095,-4.727,68.783,183.545,34.196,482.856,141.813,5.422,5.409,83.768,3.892,1.15639,-46.356,1.50611,1.5025
46200,38.101,28.308,40.437,0,50.266,19.651,32.351,11.997,48.003,11.997,-4.47,-5.03,63.509,58.228,58,56.053,10.333,10.6,67.396,4.202,58.228,9.103,-4.47,68.799,183.431,34.196,482.856,141.813,5.42,5.413,83.762,3.928,1.16722,-43.8357,1.50556,1.50361
46201,38.145,28.337,40.481,0,50.244,18.223,32.395,11.997,48.003,11.997,-4.47,-5.03,63.509,58.312,58,55.801,10.333,10.6,67.396,4.24,58.312,9.099,-4.536,68.799,183.431,34.115,482.813,141.96,5.418,5.4,83.744,3.963,1.17778,-44.483,1.505,1.5
46202,38.21,28.367,40.525,0,50.229,18.237,32.41,11.997,48.003,11.997,-4.521,-5.03,63.679,58.406,58,55.516,10.331,10.6,67.542,4.271,58.406,9.082,-4.521,68.783,183.431,34.115,482.769,141.96,5.414,5.374,83.715,3.992,1.18639,-44.3359,1.50389,1.49278
46203,38.269,28.396,40.576,0,50.2,18.252,32.454,11.997,48.003,11.997,-4.29,-5.03,63.781,58.492,58,55.251,10.33,10.6,67.614,4.31,58.492,9.077,-4.29,68.783,183.447,34.115,482.856,141.96,5.411,5.36,83.684,4.028,1.19722,-42.0705,1.50306,1.48889
46204,38.298,28.425,40.62,0,50.186,18.281,32.483,11.997,48.003,11.997,-4.691,-5.03,63.841,58.565,58,55.031,10.329,10.6,67.689,4.35,58.565,9.114,-4.691,68.815,183.431,34.115,482.682,141.96,5.407,5.356,83.65,4.065,1.20833,-46.003,1.50194,1.48778
46205,38.423,28.506,40.723,0,50.171,18.325,32.578,11.997,48.003,11.997,-4.586,-5.03,63.929,58.662,58,54.731,10.328,10.6,67.76,4.409,58.662,9.097,-4.373,68.815,183.431,34.115,482.595,141.96,5.392,5.365,83.606,4.12,1.22472,-42.8845,1.49778,1.49028
46206,38.467,28.564,40.803,0,50.156,18.354,32.637,11.997,48.003,11.997,-4.402,-5.03,64.041,58.738,58,54.497,10.326,10.6,67.879,4.442,58.738,9.107,-4.539,68.815,183.431,34.196,482.465,141.96,5.388,5.342,83.576,4.151,1.23389,-44.5124,1.49667,1.48389
46207,38.562,28.564,40.803,0,50.156,18.354,32.637,11.997,48.003,11.997,-4.539,-5.03,64.117,58.84,58,54.188,10.323,10.6,67.997,4.474,58.84,9.101,-4.387,68.815,183.431,34.196,482.422,141.96,5.382,5.312,83.525,4.18,1.24278,-43.0218,1.495,1.47556
46208,38.562,28.608,40.862,0,50.112,18.384,32.703,11.997,48.003,11.997,-4.543,-5.03,64.261,58.84,58,54.188,10.321,10.6,68.116,4.474,58.84,9.101,-4.387,68.815,183.431,34.196,482.422,141.96,5.382,5.312,83.525,4.18,1.24278,-43.0218,1.495,1.47556
46209,38.635,28.66,40.942,0,50.061,18.42,32.761,11.997,48.003,11.997,-4.308,-5.03,64.381,58.966,58,53.801,10.319,10.6,68.236,4.502,58.966,9.051,-4.257,68.815,183.431,34.196,482.465,141.96,5.374,5.262,83.445,4.206,1.25056,-41.7469,1.49278,1.46167
46210,38.789,28.792,41.125,0,50.002,18.464,32.834,11.997,48.003,11.997,-4.351,-5.03,64.494,59.162,58,53.199,10.316,10.6,68.399,4.55,59.162,9.053,-4.217,68.799,183.35,34.196,482.378,141.96,5.336,5.19,83.246,4.25,1.26389,-41.3546,1.48222,1.44167
46211,38.789,28.792,41.125,0,49.958,18.508,32.915,11.997,48.003,11.997,-4.217,-5.03,64.647,59.162,58,53.199,10.313,10.6,68.561,4.55,59.162,9.053,-4.217,68.799,183.35,34.196,482.378,141.96,5.336,5.19,83.246,4.25,1.26389,-41.3546,1.48222,1.44167
46212,38.943,28.887,41.243,0,49.805,18.567,33.003,11.997,48.003,11.997,-4.264,-5.03,64.775,59.364,58,52.572,10.31,10.6,68.681,4.59,59.364,9.038,-4.384,68.783,183.35,34.196,482.161,141.96,5.295,5.105,83.007,4.286,1.275,-42.9924,1.47083,1.41806
46213,39.031,28.931,41.323,0,49.746,18.567,33.003,11.997,48.003,11.997,-4.384,-5.03,64.901,59.429,58,52.369,10.309,10.6,68.755,4.61,59.429,9.031,-4.073,68.783,183.35,34.115,482.118,142.074,5.265,5.084,82.894,4.304,1.28056,-39.9425,1.4625,1.41222
46214,39.097,28.96,41.367,0,49.666,18.618,33.098,11.997,48.003,11.997,-4.112,-5.03,65.062,59.48,58,52.206,10.307,10.6,68.873,4.625,59.48,9.033,-4.282,68.783,183.35,34.115,482.118,142.074,5.231,5.067,82.77,4.319,1.28472,-41.9921,1.45306,1.4075
46215,39.17,28.989,41.411,0,49.622,18.647,33.142,11.997,48.003,11.997,-4.282,-5.03,65.18,59.469,58,52.206,10.306,10.6,68.952,4.65,59.476,9.019,-4.568,68.815,183.35,34.115,482.031,142.074,5.197,5.091,82.696,4.341,1.29167,-44.7968,1.44361,1.41417
46216,39.28,29.026,41.455,0,49.607,18.662,33.142,11.997,48.003,11.997,-4.568,-5.03,65.276,59.447,58,52.282,10.305,10.6,69.03,4.666,59.447,9.031,-4.018,68.815,183.35,34.115,482.031,142.074,5.166,5.122,82.674,4.356,1.29611,-39.4031,1.435,1.42278
46217,39.28,29.055,41.521,0,49.607,18.677,33.201,11.997,48.003,11.997,-4.3,-5.03,65.44,59.433,58,52.315,10.304,10.6,69.107,4.678,59.433,9.062,-4.753,68.815,183.285,34.115,481.944,142.074,5.15,5.141,82.671,4.367,1.29944,-46.611,1.43056,1.42806
46218,39.294,29.099,41.565,0,49.607,18.691,33.252,11.997,48.003,11.997,-5.19,-5.03,65.473,59.447,58,52.261,10.302,10.6,69.262,4.694,59.447,9.056,-5.06,68.815,183.236,34.115,481.944,142.074,5.137,5.146,82.678,4.382,1.30389,-49.6216,1.42694,1.42944
46219,39.309,29.114,41.594,0,49.607,18.691,33.252,11.997,48.003,11.997,-5.19,-5.03,65.473,59.476,58,52.163,10.302,10.6,69.262,4.703,59.476,9.05,-4.905,68.815,183.252,34.196,481.858,142.074,5.134,5.136,82.677,4.391,1.30639,-48.1016,1.42611,1.42667
46220,39.294,29.114,41.594,0,49.607,18.721,33.281,11.997,48.003,11.997,-4.905,-5.03,65.512,59.462,58,52.196,10.301,10.6,69.339,4.714,59.462,9.047,-4.999,68.815,183.252,34.196,481.727,142.188,5.13,5.155,82.695,4.401,1.30944,-49.0234,1.425,1.43194
46221,39.338,29.143,41.638,0,49.636,18.735,33.311,11.997,48.003,11.997,-4.825,-5.03,65.492,59.433,58,52.274,10.302,10.6,69.33,4.725,59.433,9.04,-4.702,68.815,183.252,34.196,481.727,142.188,5.129,5.18,82.73,4.411,1.3125,-46.1109,1.42472,1.43889
46222,39.382,29.172,41.689,0,49.666,18.75,33.34,11.997,48.003,11.997,-4.702,-5.03,65.568,59.397,58,52.373,10.301,10.6,69.404,4.735,59.397,9.013,-4.492,68.815,183.252,34.196,481.727,142.188,5.135,5.21,82.781,4.42,1.31528,-44.0515,1.42639,1.44722
46223,39.397,29.187,41.719,0,49.717,18.772,33.369,11.997,48.003,11.997,-4.492,-5.03,65.642,59.346,58,52.513,10.299,10.6,69.481,4.742,59.346,9.015,-5.031,68.815,183.252,34.115,481.554,142.188,5.144,5.245,82.858,4.427,1.31722,-49.3373,1.42889,1.45694
46224,39.478,29.238,41.748,0,49.775,18.801,33.398,11.997,48.003,11.997,-5.031,-5.03,65.669,59.281,58,52.699,10.299,10.6,69.519,4.749,59.281,9.029,-4.626,68.815,183.252,34.115,481.51,142.269,5.158,5.288,82.949,4.432,1.31917,-45.3656,1.43278,1.46889
46225,39.463,29.268,41.807,0,49.819,18.816,33.398,11.997,48.003,11.997,-4.626,-5.03,65.794,59.248,58,52.787,10.298,10.6,69.597,4.754,59.248,9.015,-4.8,68.815,183.252,34.115,481.51,142.269,5.177,5.311,83.037,4.437,1.32056,-47.0719,1.43806,1.47528
46226,39.426,29.312,41.873,0,49.849,18.845,33.508,11.997,48.003,11.997,-5.19,-5.03,65.726,59.306,58,52.599,10.295,10.6,69.795,4.753,59.306,9.028,-5.19,68.815,183.252,34.115,481.337,142.269,5.198,5.273,83.097,4.436,1.32028,-50.8965,1.44389,1.46472
46227,39.426,29.355,41.946,0,49.849,18.875,33.552,11.997,48.003,11.997,-5.396,-5.03,65.695,59.451,58,52.289,10.293,10.6,69.917,4.754,59.408,9.019,-5.396,68.815,183.252,34.115,481.38,142.35,5.218,5.212,83.081,4.436,1.32056,-52.9167,1.44944,1.44778
46228,39.441,29.421,42.026,0,49.79,18.904,33.618,11.997,48.003,11.997,-4.76,-5.03,65.735,59.578,58,51.768,10.291,10.6,70.038,4.753,59.578,9.012,-4.753,68.815,183.252,34.115,481.207,142.383,5.228,5.107,82.982,4.435,1.32028,-46.611,1.45222,1.41861
46229,39.368,29.465,42.1,0,49.695,18.933,33.677,11.997,48.003,11.997,-5.686,-5.03,65.616,59.729,58,51.3,10.288,10.6,70.202,4.755,59.729,8.998,-5.686,68.815,183.057,34.115,481.25,142.383,5.224,5.016,82.838,4.437,1.32083,-55.7606,1.45111,1.39333
46230,39.353,29.509,42.158,0,49.607,18.984,33.735,11.997,48.003,11.997,-5.527,-5.03,65.581,59.82,58,51.017,10.286,10.6,70.281,4.757,59.82,9.033,-5.527,68.815,183.057,34.115,481.12,142.383,5.203,4.96,82.658,4.438,1.32139,-54.2014,1.44528,1.37778
46231,39.338,29.553,42.224,0,49.497,18.999,33.765,11.997,48.003,11.997,-5.353,-5.03,65.561,59.831,58,50.971,10.285,10.6,70.362,4.759,59.831,9.016,-5.06,68.815,183.057,34.115,481.163,142.383,5.173,4.955,82.497,4.44,1.32194,-49.6216,1.43694,1.37639
46232,39.258,29.604,42.297,0,49.424,19.028,33.831,11.997,48.003,11.997,-5.472,-5.03,65.426,59.827,58,50.968,10.283,10.6,70.486,4.765,59.827,9.025,-5.472,68.815,183.057,34.115,481.033,142.383,5.134,4.959,82.378,4.445,1.32361,-53.662,1.42611,1.3775
46233,39.185,29.648,42.341,0,49.365,19.043,33.875,11.997,48.003,11.997,-5.906,-5.03,65.292,59.842,58,50.911,10.282,10.6,70.566,4.77,59.842,9.017,-5.906,68.815,183.057,34.115,481.033,142.383,5.097,4.952,82.279,4.45,1.325,-57.9181,1.41583,1.37556
46234,39.214,29.663,42.393,0,49.314,19.072,33.904,11.997,48.003,11.997,-4.829,-5.03,65.375,59.871,58,50.811,10.282,10.6,70.642,4.779,59.871,9.004,-4.829,68.815,183.057,34.115,480.903,142.399,5.071,4.941,82.201,4.457,1.3275,-47.3563,1.40861,1.3725
46235,39.17,29.678,42.407,0,49.27,19.072,33.918,11.997,48.003,11.997,-5.165,-5.03,65.272,59.925,58,50.633,10.281,10.6,70.678,4.783,59.925,8.975,-5.165,68.815,183.057,34.115,480.946,142.464,5.04,4.91,82.114,4.461,1.32861,-50.6513,1.4,1.36389
46236,39.141,29.722,42.466,0,49.211,19.102,33.97,11.997,48.003,11.997,-5.498,-5.03,65.226,59.979,58,50.456,10.28,10.6,70.761,4.791,59.979,8.979,-5.498,68.815,183.057,34.115,480.859,142.464,5.008,4.882,82.02,4.468,1.33083,-53.917,1.39111,1.35611
46237,39.126,29.758,42.495,0,49.167,19.116,34.014,11.997,48.003,11.997,-4.612,-5.03,65.312,59.972,58,50.452,10.279,10.6,70.84,4.807,59.972,8.954,-5.273,68.815,183.057,34.115,480.816,142.578,4.957,4.898,81.911,4.484,1.33528,-51.7105,1.37694,1.36056
46238,39.17,29.773,42.524,0,49.146,19.138,34.028,11.997,48.003,11.997,-5.273,-5.03,65.231,59.918,58,50.601,10.279,10.6,70.875,4.813,59.918,8.966,-5.107,68.815,183.057,34.115,480.729,142.578,4.938,4.933,81.908,4.489,1.33694,-50.0826,1.37167,1.37028
46239,39.185,29.802,42.576,0,49.146,19.153,34.043,11.997,48.003,11.997,-5.107,-5.03,65.256,59.878,58,50.682,10.279,10.6,70.912,4.821,59.885,8.972,-4.713,68.701,183.057,34.115,480.729,142.578,4.924,4.957,81.939,4.497,1.33917,-46.2187,1.36778,1.37694
46240,39.185,29.802,42.576,0,49.167,19.153,34.058,11.997,48.003,11.997,-4.528,-5.03,65.318,59.878,58,50.701,10.279,10.6,70.949,4.825,59.874,8.967,-5.042,68.669,182.975,34.115,480.556,142.66,4.922,4.965,81.973,4.5,1.34028,-49.4451,1.36722,1.37917
46241,39.229,29.861,42.664,0,49.197,19.197,34.131,11.997,48.003,11.997,-4.901,-5.03,65.327,59.892,58,50.634,10.277,10.6,71.074,4.827,59.892,8.975,-4.825,68.669,182.975,34.115,480.556,142.643,4.922,4.954,81.99,4.502,1.34083,-47.3171,1.36722,1.37611
46242,39.258,29.89,42.708,0,49.197,19.226,34.167,11.997,48.003,11.997,-4.825,-5.03,65.384,59.928,58,50.511,10.277,10.6,71.107,4.83,59.928,8.984,-4.608,68.669,182.975,34.115,480.556,142.692,4.926,4.932,81.992,4.504,1.34167,-45.189,1.36833,1.37
46243,39.28,29.905,42.737,0,49.182,19.226,34.197,11.997,48.003,11.997,-4.608,-5.03,65.439,59.968,58,50.377,10.276,10.6,71.186,4.83,59.968,9.001,-4.868,68.669,182.975,34.115,480.512,142.692,4.932,4.905,81.972,4.505,1.34167,-47.7388,1.37,1.3625
46244,39.324,29.971,42.737,0,49.182,19.226,34.197,11.997,48.003,11.997,-4.868,-5.03,65.46,59.997,58,50.274,10.276,10.6,71.225,4.833,59.997,9,-4.912,68.815,182.894,34.115,480.556,142.692,4.932,4.888,81.937,4.507,1.3425,-48.1703,1.37,1.35778
46245,39.368,29.985,42.832,0,49.146,19.27,34.255,11.997,48.003,11.997,-5.027,-5.03,65.526,60.015,58,50.207,10.273,10.6,71.354,4.837,60.015,8.988,-4.561,68.815,182.894,34.115,480.512,142.692,4.924,4.879,81.906,4.511,1.34361,-44.7281,1.36778,1.35528
46246,39.368,30.015,42.876,0,49.116,19.299,34.299,11.997,48.003,11.997,-4.561,-5.03,65.604,60.048,58,50.094,10.273,10.6,71.387,4.839,60.048,8.99,-4.695,68.815,182.894,34.115,480.512,142.692,4.914,4.858,81.865,4.513,1.34417,-46.0422,1.365,1.34944
46247,39.368,30.044,42.92,0,49.087,19.321,34.351,11.997,48.003,11.997,-5.15,-5.03,65.627,60.08,58,49.981,10.271,10.6,71.548,4.843,60.08,8.994,-5.15,68.783,182.861,34.115,480.425,142.692,4.909,4.84,81.819,4.516,1.34528,-50.5042,1.36361,1.34444
46248,39.412,30.044,42.92,0,49.072,19.321,34.351,11.997,48.003,11.997,-4.843,-5.03,65.689,60.073,58,49.989,10.272,10.6,71.542,4.848,60.073,8.955,-4.843,68.783,182.861,34.115,480.382,142.692,4.895,4.845,81.785,4.52,1.34667,-47.4936,1.35972,1.34583
46249,39.441,30.059,42.957,0,49.072,19.336,34.365,11.997,48.003,11.997,-4.579,-5.03,65.745,60.019,58,50.138,10.272,10.6,71.58,4.853,60.019,8.955,-4.579,68.783,182.861,34.115,480.382,142.725,4.886,4.88,81.781,4.525,1.34806,-44.9047,1.35722,1.35556
46250,39.478,30.073,42.971,0,49.087,19.336,34.38,11.997,48.003,11.997,-4.579,-5.03,65.745,59.928,58,50.395,10.272,10.6,71.58,4.858,59.928,8.955,-4.68,68.783,182.861,34.115,480.425,142.725,4.881,4.937,81.819,4.53,1.34944,-45.8951,1.35583,1.37139
46251,39.536,30.088,43,0,49.131,19.351,34.38,11.997,48.003,11.997,-4.68,-5.03,65.791,59.863,58,50.542,10.272,10.6,71.618,4.86,59.874,8.965,-4.536,68.783,182.861,34.115,480.339,142.725,4.881,4.969,81.881,4.532,1.35,-44.483,1.35583,1.38028
46252,39.58,30.139,43.03,0,49.167,19.365,34.424,11.997,48.003,11.997,-4.72,-5.03,65.871,59.863,58,50.593,10.272,10.6,71.654,4.863,59.852,8.963,-4.423,68.783,182.861,34.115,480.295,142.725,4.891,4.982,81.946,4.534,1.35083,-43.3748,1.35861,1.38389
46253,39.624,30.139,43.059,0,49.182,19.38,34.438,11.997,48.003,11.997,-4.568,-5.03,66.048,59.921,58,50.373,10.271,10.6,71.769,4.868,59.921,8.969,-4.568,68.783,182.861,34.115,480.295,142.806,4.905,4.943,81.966,4.539,1.35222,-44.7968,1.3625,1.37306
46254,39.69,30.183,43.103,0,49.167,19.409,34.482,11.997,48.003,11.997,-4.528,-5.03,66.159,60.041,58,50,10.27,10.6,71.852,4.871,60.041,8.965,-4.528,68.783,182.861,34.115,480.252,142.806,4.911,4.871,81.933,4.542,1.35306,-44.4045,1.36417,1.35306
46255,39.763,30.212,43.169,0,49.102,19.424,34.534,11.997,48.003,11.997,-4.326,-5.03,66.278,60.156,58,49.637,10.27,10.6,71.886,4.871,60.156,8.963,-4.326,68.783,182.861,34.196,480.165,142.806,4.912,4.799,81.849,4.542,1.35306,-42.4236,1.36444,1.33306
46256,39.829,30.227,43.184,0,49.058,19.424,34.548,11.997,48.003,11.997,-4.463,-5.03,66.371,60.2,58,49.491,10.269,10.6,71.971,4.871,60.2,8.992,-4.463,68.783,182.861,34.196,480.208,142.887,4.902,4.77,81.749,4.542,1.35306,-43.7671,1.36167,1.325
46257,39.873,30.242,43.213,0,49.014,19.438,34.563,11.997,48.003,11.997,-4.706,-5.03,66.44,60.182,58,49.532,10.269,10.6,72.006,4.873,60.182,8.988,-4.706,68.783,182.861,34.196,480.208,142.887,4.889,4.779,81.679,4.543,1.35361,-46.1501,1.35806,1.3275
46258,39.902,30.271,43.242,0,48.984,19.453,34.607,11.997,48.003,11.997,-4.792,-5.03,66.499,60.131,58,49.668,10.268,10.6,72.088,4.874,60.131,8.975,-4.792,68.783,182.861,34.196,480.208,142.887,4.872,4.807,81.639,4.544,1.35389,-46.9935,1.35333,1.33528
46259,39.932,30.286,43.271,0,48.984,19.468,34.622,11.997,48.003,11.997,-4.615,-5.03,66.558,60.088,58,49.782,10.268,10.6,72.126,4.878,60.088,8.984,-4.615,68.783,182.861,34.196,480.122,142.887,4.855,4.835,81.63,4.548,1.355,-45.2577,1.34861,1.34306
46260,39.99,30.286,43.271,0,48.984,19.468,34.607,11.997,48.003,11.997,-4.742,-5.03,66.596,60.059,58,49.839,10.269,10.6,72.121,4.886,60.059,8.935,-4.698,68.783,182.78,34.196,480.165,142.887,4.834,4.854,81.652,4.556,1.35722,-46.0716,1.34278,1.34833
46261,39.99,30.286,43.257,0,48.999,19.468,34.607,11.997,48.003,11.997,-4.839,-5.03,66.671,60.059,58,49.839,10.27,10.6,72.112,4.886,60.059,8.935,-4.698,68.783,182.78,34.196,480.165,142.887,4.834,4.854,81.652,4.556,1.35722,-46.0716,1.34278,1.34833
46262,40.056,30.308,43.286,0,49.014,19.482,34.636,11.997,48.003,11.997,-4.561,-5.03,66.754,60.03,58,49.91,10.27,10.6,72.154,4.891,60.03,8.948,-4.561,68.783,182.78,34.196,480.122,143.001,4.827,4.873,81.688,4.56,1.35861,-44.7281,1.34083,1.35361
46263,40.1,30.322,43.323,0,49.043,19.482,34.651,11.997,48.003,11.997,-4.481,-5.03,66.831,60.004,58,49.97,10.27,10.6,72.193,4.893,60.004,8.947,-4.481,68.783,182.78,34.196,479.991,143.001,4.831,4.887,81.728,4.562,1.35917,-43.9436,1.34194,1.3575
46264,40.115,30.337,43.337,0,49.058,19.504,34.666,11.997,48.003,11.997,-4.738,-5.03,66.857,59.99,58,50,10.27,10.6,72.227,4.895,59.99,8.954,-4.861,68.783,182.78,34.196,479.991,143.034,4.838,4.895,81.764,4.564,1.35972,-47.6701,1.34389,1.35972
46265,40.144,30.352,43.367,0,49.072,19.519,34.68,11.997,48.003,11.997,-4.843,-5.03,66.919,59.975,58,50.028,10.27,10.6,72.266,4.898,59.975,8.952,-4.829,68.799,182.78,34.115,479.991,143.034,4.85,4.904,81.803,4.567,1.36056,-47.3563,1.34722,1.36222
46266,40.225,30.366,43.381,0,49.087,19.519,34.702,11.997,48.003,11.997,-4.796,-5.03,66.982,60.026,58,49.847,10.27,10.6,72.305,4.903,60.026,8.952,-4.648,68.799,182.975,34.115,479.948,143.034,4.864,4.872,81.831,4.571,1.36194,-45.5813,1.35111,1.35333
46267,40.225,30.396,43.425,0,49.102,19.534,34.731,11.997,48.003,11.997,-4.648,-5.03,67.039,60.059,58,49.735,10.27,10.6,72.34,4.905,60.059,8.967,-4.912,68.783,182.975,34.115,479.818,143.034,4.868,4.852,81.817,4.573,1.3625,-48.1703,1.35222,1.34778
46268,40.254,30.396,43.411,0,39.426,19.548,34.746,11.997,48.003,11.997,-4.912,-5.03,67.047,60.066,58,49.7,10.27,10.6,72.375,4.911,60.066,9.045,-4.883,68.783,182.975,34.115,479.861,143.034,4.6,4.851,81.947,4.579,1.36417,-47.8859,1.27778,1.3475
46269,40.239,30.396,43.411,0,39.426,19.548,34.746,11.997,48.003,11.997,-5.093,-5.03,67.09,60.066,58,49.683,10.271,10.6,72.366,4.915,60.066,8.711,-5.14,68.799,182.861,34.115,479.861,143.034,3.048,4.852,83.459,4.583,1.36528,-50.4062,0.846667,1.34778
46270,40.239,30.396,43.411,0,13.477,19.534,34.731,11.997,48.003,11.997,-5.14,-5.03,67.065,60.084,58,49.637,10.272,10.6,72.364,4.917,60.077,8.782,-4.966,68.783,182.861,34.115,479.861,143.034,2.018,4.844,85.369,4.585,1.36583,-48.6998,0.560556,1.34556
46271,40.21,30.396,43.425,0,1.589,19.548,34.746,11.997,48.003,11.997,-4.948,-5.03,67.07,60.124,58,49.482,10.273,10.6,72.355,4.92,60.124,8.763,-5.255,68.783,182.861,34.115,479.861,143.034,1.378,4.816,87.561,4.588,1.36667,-51.5339,0.382778,1.33778
46272,40.225,30.396,43.425,0,0,19.548,34.746,11.997,48.003,11.997,-5.302,-5.03,67.005,60.174,58,49.315,10.275,10.6,72.379,4.924,60.174,8.774,-5.129,68.783,182.861,34.115,479.688,143.115,1.064,4.787,89.891,4.592,1.36778,-50.2983,0.295556,1.32972
46273,40.225,30.41,43.44,0,0,19.548,34.761,11.997,48.003,11.997,-5.302,-5.03,67.005,60.182,58,49.28,10.275,10.6,72.379,4.926,60.182,8.727,-4.905,68.783,182.861,34.115,479.644,143.115,0.067,4.781,92.844,4.594,1.36833,-48.1016,0.0186111,1.32806
46274,40.21,30.41,43.44,0,0,19.548,34.775,11.997,48.003,11.997,-5.053,-5.03,67.006,60.156,58,49.34,10.275,10.6,72.452,4.925,60.156,8.748,-5.053,68.799,182.861,34.31,479.601,143.115,0.042,4.794,96.208,4.593,1.36806,-49.553,0.0116667,1.33167
46275,40.21,30.425,43.455,0,0,19.563,34.775,11.997,48.003,11.997,-5.053,-5.03,67.006,60.135,58,49.39,10.275,10.6,72.452,4.929,60.135,8.751,-5.1,68.799,182.861,34.31,479.644,143.115,0.031,4.807,99.286,4.596,1.36917,-50.0139,0.00861111,1.33528
46276,40.225,30.425,43.455,0,0,19.563,34.775,7.632,38.972,2.959,-5.1,-5.03,67.018,60.178,58,49.243,10.276,10.6,72.442,4.936,60.178,8.705,-4.933,68.783,182.78,34.31,479.688,143.262,0.026,4.785,100,4.604,1.37111,-48.3762,0.00722222,1.32917
46277,40.173,30.366,43.381,0,0,19.534,34.731,0.029,23.789,0,-5.06,-5.03,66.997,60.319,58,48.789,10.28,10.6,72.347,4.957,60.319,8.764,-5.27,68.783,182.78,34.261,479.774,143.262,0.02,4.718,100,4.624,1.37694,-51.681,0.00555556,1.31056
46278,40.173,30.337,43.337,0,0,19.519,34.702,0,14.297,0,-5.27,-5.03,66.955,60.352,58,48.679,10.282,10.6,72.288,4.97,60.352,8.762,-5.19,68.783,182.78,34.277,479.818,143.262,0.018,4.706,100,4.636,1.38056,-50.8965,0.005,1.30722
46279,40.129,30.286,43.271,0,0,19.468,34.622,0,0,0,-5.154,-5.03,66.912,60.33,58,48.731,10.288,10.6,72.126,4.978,60.33,8.776,-5.31,68.783,182.78,34.277,479.905,143.278,0.018,4.724,100,4.645,1.38278,-52.0733,0.005,1.31222
46280,40.115,30.256,43.242,0,0,19.453,34.592,0,0,0,-5.527,-5.03,66.842,60.272,58,48.895,10.29,10.6,72.066,4.986,60.272,8.782,-5.425,68.783,182.78,34.277,479.991,143.262,0.017,4.765,100,4.653,1.385,-53.2011,0.00472222,1.32361
46281,40.027,30.242,43.213,0,0,19.438,34.563,0,0,0,-5.205,-5.03,66.831,60.145,58,49.246,10.292,10.6,72.006,5,60.145,8.816,-5.83,68.783,182.78,34.277,479.948,143.343,0.017,4.849,100,4.666,1.38889,-57.1728,0.00472222,1.34694
46282,39.976,30.198,43.14,0,0,19.409,34.497,0,0,0,-5.83,-5.03,66.69,60.113,58,49.332,10.294,10.6,71.948,5.003,60.113,8.831,-5.624,68.783,182.78,34.196,479.905,143.343,0.017,4.869,100,4.669,1.38972,-55.1526,0.00472222,1.3525
46283,39.917,30.168,43.088,0,0,19.395,34.468,0,0,0,-5.635,-5.03,66.532,60.106,58,49.342,10.298,10.6,71.823,5.006,60.106,8.83,-5.635,68.815,182.78,34.196,479.948,143.343,0.017,4.874,100,4.673,1.39056,-55.2605,0.00472222,1.35389
46284,39.792,30.103,43.059,0,0,19.38,34.438,0,0,0,-5.816,-5.03,66.441,60.131,58,49.243,10.301,10.6,71.763,5.011,60.131,8.821,-5.827,68.815,182.78,34.115,479.905,143.343,0.016,4.86,100,4.678,1.39194,-57.1433,0.00444444,1.35
46285,39.763,30.103,43.015,0,0,19.365,34.424,0,0,0,-5.534,-5.03,66.361,60.124,58,49.255,10.303,10.6,71.7,5.012,60.124,8.83,-5.664,68.815,182.78,34.115,479.905,143.343,0.016,4.863,100,4.679,1.39222,-55.5449,0.00444444,1.35083
46286,39.719,30.073,42.971,0,0,19.336,34.38,0,0,0,-5.509,-5.03,66.193,60.095,58,49.331,10.306,10.6,71.619,5.016,60.095,8.794,-5.639,68.815,182.78,34.115,479.905,143.343,0.016,4.882,100,4.683,1.39333,-55.2997,0.00444444,1.35611
46287,39.624,30.044,42.92,0,0,19.321,34.351,0,0,0,-5.762,-5.03,66.071,59.993,58,49.611,10.308,10.6,71.561,5.02,59.993,8.804,-5.422,68.815,182.78,34.115,479.948,143.424,0.016,4.942,100,4.688,1.39444,-53.1717,0.00444444,1.37278
46288,39.565,30.029,42.876,0,0,19.299,34.299,0,0,0,-5.422,-5.03,66.042,59.946,58,49.742,10.31,10.6,71.542,5.023,59.946,8.807,-5.671,68.815,182.813,34.115,480.078,143.506,0.016,4.971,100,4.691,1.39528,-55.6135,0.00444444,1.38083
46289,39.551,30,42.847,0,0,19.285,34.27,0,0,0,-5.422,-5.03,65.902,59.914,58,49.827,10.314,10.6,71.419,5.029,59.914,8.797,-5.422,68.815,182.861,34.115,479.774,143.506,0.016,4.995,100,4.697,1.39694,-53.1717,0.00444444,1.3875
46290,39.463,29.971,42.803,0,0,19.255,34.241,0,0,0,-5.603,-5.03,65.809,59.907,58,49.827,10.316,10.6,71.357,5.035,59.907,8.805,-5.418,68.815,182.894,34.115,479.818,143.506,0.016,5.002,100,4.704,1.39861,-53.1324,0.00444444,1.38944
46291,39.412,29.941,42.773,0,0,19.241,34.211,0,0,0,-5.418,-5.03,65.771,59.925,58,49.763,10.318,10.6,71.291,5.038,59.925,8.815,-5.566,68.815,182.894,34.115,479.861,143.506,0.016,4.991,100,4.706,1.39944,-54.5838,0.00444444,1.38639
46292,39.368,29.905,42.722,0,0,19.226,34.182,0,0,0,-5.57,-5.03,65.623,59.943,58,49.698,10.322,10.6,71.164,5.038,59.943,8.815,-5.57,68.815,182.894,34.115,479.948,143.506,0.016,4.977,100,4.707,1.39944,-54.623,0.00444444,1.3825
46293,39.324,29.846,42.678,0,0,19.211,34.153,0,0,0,-5.378,-5.03,65.582,59.925,58,49.732,10.324,10.6,71.101,5.038,59.925,8.859,-5.443,68.815,182.894,34.115,479.948,143.506,0.016,4.985,100,4.708,1.39944,-53.3776,0.00444444,1.38472
46294,39.294,29.832,42.62,0,0,19.182,34.087,0,0,0,-5.443,-5.03,65.53,59.863,58,49.85,10.327,10.6,71.037,5.044,59.863,8.858,-5.371,68.815,182.894,34.115,479.948,143.587,0.016,5.014,100,4.714,1.40111,-52.6715,0.00444444,1.39278
46295,39.243,29.817,42.605,0,0,19.167,34.072,0,0,0,-5.458,-5.03,65.414,59.805,58,50.003,10.329,10.6,71.002,5.042,59.827,8.852,-5.458,68.815,182.894,34.115,480.078,143.587,0.016,5.043,100,4.712,1.40056,-53.5247,0.00444444,1.40083
46296,39.229,29.802,42.554,0,0,19.153,34.058,0,0,0,-5.548,-5.03,65.384,59.751,58,50.223,10.331,10.6,70.938,5.042,59.751,8.859,-5.36,68.815,182.91,34.115,480.078,143.62,0.016,5.076,100,4.713,1.40056,-52.5636,0.00444444,1.41
46297,39.155,29.773,42.554,0,0,19.153,34.043,0,0,0,-5.4,-5.03,65.319,59.657,58,50.486,10.332,10.6,70.918,5.039,59.657,8.791,-5.462,68.815,182.894,34.196,480.382,143.734,0.016,5.136,100,4.71,1.39972,-53.5639,0.00444444,1.42667
46298,39.126,29.773,42.539,0,0,19.138,34.028,1.575,3.311,3.479,-5.48,-5.03,65.259,59.606,58,50.622,10.333,10.6,70.897,5.035,59.606,8.829,-5.277,68.783,182.894,34.196,480.122,143.734,0.016,5.159,100,4.707,1.39861,-51.7497,0.00444444,1.43306
46299,39.111,29.773,42.524,0,0,19.138,34.028,11.997,29.421,11.997,-5.161,-5.03,65.189,59.588,58,50.666,10.335,10.6,70.871,5.035,59.588,8.829,-5.161,68.799,182.894,34.196,480.122,143.734,0.016,5.168,100,4.707,1.39861,-50.6121,0.00444444,1.43556
46300,39.111,29.736,42.48,0,0,19.116,33.984,11.997,39.075,11.997,-5.226,-5.03,65.166,59.588,58,50.657,10.337,10.6,70.807,5.036,59.588,8.836,-5.226,68.783,182.894,34.196,480.078,143.734,0.016,5.168,100,4.708,1.39889,-51.2496,0.00444444,1.43556
46301,39.097,29.758,42.495,0,0,19.116,33.999,11.997,48.003,11.997,-5.002,-5.03,65.182,59.552,58,50.749,10.337,10.6,70.829,5.035,59.552,8.837,-5.143,68.783,182.894,34.196,480.252,143.734,0.016,5.185,100,4.708,1.39861,-50.4356,0.00444444,1.44028
46302,39.075,29.707,42.451,0,0,19.102,33.948,11.997,48.003,11.997,-5.302,-5.03,65.122,59.512,58,50.861,10.341,10.6,70.746,5.036,59.512,8.849,-5.176,68.783,182.861,34.196,480.295,143.734,0.016,5.208,100,4.709,1.39889,-50.7592,0.00444444,1.44667
46303,39.045,29.707,42.437,0,0,19.087,33.948,11.997,48.003,11.997,-5.223,-5.03,65.092,59.462,58,51.005,10.342,10.6,70.726,5.036,59.462,8.841,-5.273,68.783,182.861,34.196,480.252,143.734,0.016,5.237,100,4.709,1.39889,-51.7105,0.00444444,1.45472
46304,39.001,29.678,42.393,0,0,19.072,33.918,11.997,48.003,11.997,-5.31,-5.03,65.051,59.361,58,51.293,10.344,10.6,70.66,5.04,59.361,8.853,-5.295,68.815,182.861,34.196,480.339,143.734,0.016,5.298,100,4.713,1.4,-51.9262,0.00444444,1.47167
46305,38.987,29.663,42.371,0,0,19.058,33.889,11.997,48.003,11.997,-5.36,-5.03,65.01,59.31,58,51.439,10.345,10.6,70.637,5.039,59.31,8.848,-5.364,68.815,182.861,34.196,480.382,143.734,0.016,5.326,100,4.712,1.39972,-52.6029,0.00444444,1.47944
