time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
46306,38.943,29.648,42.356,0,0,19.058,33.875,11.997,48.003,11.997,-5.414,-5.03,64.9,59.259,58,51.583,10.347,10.6,70.594,5.036,59.259,8.85,-5.462,68.815,182.861,34.196,480.382,143.734,0.016,5.353,100,4.71,1.39889,-53.5639,0.00444444,1.48694
46307,38.862,29.634,42.327,0,0,19.043,33.875,11.997,48.003,11.997,-5.509,-5.03,64.833,59.125,58,51.97,10.348,10.6,70.575,5.033,59.125,8.884,-5.512,68.783,182.894,34.196,480.512,143.88,0.016,5.427,100,4.708,1.39806,-54.0543,0.00444444,1.5075
46308,38.818,29.619,42.312,0,0,19.043,33.86,11.997,48.003,11.997,-5.613,-5.03,64.688,59.057,58,52.17,10.35,10.6,70.53,5.033,59.057,8.883,-5.613,68.783,182.894,34.196,480.469,143.88,0.016,5.467,100,4.708,1.39806,-55.0447,0.00444444,1.51861
46309,38.708,29.619,42.297,0,0,19.043,33.845,11.997,48.003,11.997,-5.668,-5.03,64.607,58.97,58,52.419,10.352,10.6,70.507,5.034,58.97,8.886,-5.736,68.783,182.894,34.196,480.512,143.896,0.016,5.517,100,4.708,1.39833,-56.2509,0.00444444,1.5325
46310,38.665,29.619,42.297,0,0,19.043,33.86,11.997,48.003,11.997,-5.736,-5.03,64.514,58.955,58,52.456,10.352,10.6,70.528,5.031,58.955,8.883,-5.624,68.799,182.894,34.196,480.556,143.962,0.016,5.522,100,4.706,1.3975,-55.1526,0.00444444,1.53389
46311,38.621,29.604,42.297,0,0,19.028,33.831,11.997,48.003,11.997,-5.624,-5.03,64.438,58.955,58,52.451,10.353,10.6,70.505,5.025,58.955,8.883,-5.566,68.783,182.894,34.196,480.556,143.978,0.016,5.516,100,4.701,1.39583,-54.5838,0.00444444,1.53222
46312,38.591,29.619,42.297,0,0,19.043,33.845,11.997,48.003,11.997,-5.447,-5.03,64.301,58.937,58,52.5,10.354,10.6,70.506,5.026,58.937,8.859,-5.447,68.783,182.894,34.196,480.686,143.962,0.016,5.526,100,4.702,1.39611,-53.4168,0.00444444,1.535
46313,38.525,29.619,42.312,0,0,19.043,33.86,11.997,48.003,11.997,-5.418,-5.03,64.251,58.807,58,52.883,10.355,10.6,70.527,5.022,58.807,8.856,-5.367,68.799,182.894,34.196,480.686,143.962,0.016,5.598,100,4.698,1.395,-52.6323,0.00444444,1.555
46314,38.481,29.619,42.312,0,0,19.043,33.86,11.997,48.003,11.997,-5.367,-5.03,64.21,58.724,58,53.127,10.355,10.6,70.503,5.022,58.724,8.855,-5.44,68.783,182.894,34.196,480.773,143.962,0.016,5.647,100,4.698,1.395,-53.3482,0.00444444,1.56861
46315,38.438,29.59,42.283,0,0,19.028,33.831,11.997,48.003,11.997,-5.635,-5.03,64.063,58.648,58,53.351,10.357,10.6,70.458,5.024,58.648,8.862,-5.635,68.815,182.894,34.115,480.816,143.962,0.016,5.694,100,4.7,1.39556,-55.2605,0.00444444,1.58167
46316,38.328,29.59,42.283,0,0,19.028,33.816,11.997,48.003,11.997,-5.78,-5.03,63.876,58.579,58,53.55,10.359,10.6,70.455,5.023,58.579,8.865,-5.78,68.815,182.894,34.115,480.773,143.962,0.016,5.733,100,4.7,1.39528,-56.6824,0.00444444,1.5925
46317,38.269,29.59,42.268,0,0,19.014,33.816,11.997,48.003,11.997,-5.78,-5.03,63.876,58.565,58,53.59,10.359,10.6,70.455,5.024,58.565,8.859,-5.78,68.783,182.894,34.115,480.859,143.962,0.016,5.742,100,4.701,1.39556,-56.6824,0.00444444,1.595
46318,38.21,29.575,42.253,0,0,19.014,33.801,11.997,48.003,11.997,-5.78,-5.03,63.67,58.532,58,53.686,10.36,10.6,70.41,5.022,58.532,8.872,-5.78,68.783,182.894,34.115,480.859,143.962,0.016,5.759,100,4.699,1.395,-56.6824,0.00444444,1.59972
46319,38.071,29.575,42.253,0,0,19.014,33.816,11.997,48.003,11.997,-5.838,-5.03,63.575,58.398,58,54.082,10.36,10.6,70.43,5.019,58.398,8.895,-5.928,68.783,182.894,34.115,480.903,144.01,0.016,5.836,100,4.697,1.39417,-58.1338,0.00444444,1.62111
46320,38.013,29.59,42.268,0,0,19.014,33.816,11.997,48.003,11.997,-5.928,-5.03,63.43,58.326,58,54.297,10.361,10.6,70.409,5.017,58.326,8.898,-5.794,68.783,182.894,34.115,480.99,143.994,0.016,5.876,100,4.695,1.39361,-56.8197,0.00444444,1.63222
46321,37.947,29.575,42.253,0,0,19.014,33.801,11.997,48.003,11.997,-5.747,-5.03,63.235,58.254,58,54.512,10.362,10.6,70.407,5.016,58.254,8.891,-5.747,68.783,182.894,34.115,480.946,143.994,0.016,5.918,100,4.694,1.39333,-56.3588,0.00444444,1.64389
46322,37.844,29.575,42.239,0,0,19.014,33.801,11.997,48.003,11.997,-5.563,-5.03,63.181,58.134,58,54.868,10.363,10.6,70.38,5.008,58.134,8.898,-5.776,68.799,182.894,34.115,481.076,144.076,0.016,5.981,100,4.687,1.39111,-56.6432,0.00444444,1.66139
46323,37.793,29.604,42.283,0,0,19.028,33.831,11.997,48.003,11.997,-5.697,-5.03,62.989,58.098,58,54.976,10.362,10.6,70.467,5.003,58.098,8.887,-5.697,68.783,182.894,34.115,481.076,144.076,0.016,5.998,100,4.682,1.38972,-55.8685,0.00444444,1.66611
46324,37.764,29.59,42.268,0,0,19.028,33.816,11.997,48.003,11.997,-5.469,-5.03,62.933,58.087,58,55.007,10.363,10.6,70.443,4.998,58.087,8.856,-5.425,68.783,182.975,34.115,481.12,144.076,0.016,5.999,100,4.677,1.38833,-53.2011,0.00444444,1.66639
46325,37.72,29.604,42.297,0,0,19.028,33.831,11.997,48.003,11.997,-5.425,-5.03,62.888,58.069,58,55.04,10.363,10.6,70.463,4.997,58.069,8.862,-5.183,68.783,182.975,34.115,481.207,144.076,0.016,6.005,100,4.677,1.38806,-50.8279,0.00444444,1.66806
46326,37.705,29.59,42.283,0,0,19.028,33.831,11.997,48.003,11.997,-5.226,-5.03,62.843,58.011,58,55.159,10.365,10.6,70.462,4.999,58.037,8.861,-5.226,68.799,182.975,34.115,481.25,144.076,0.016,6.03,100,4.678,1.38861,-51.2496,0.00444444,1.675
46327,37.69,29.604,42.297,0,0,19.028,33.831,11.997,48.003,11.997,-5.216,-5.03,62.812,57.954,58,55.409,10.365,10.6,70.481,4.998,57.954,8.863,-5.216,68.783,182.975,34.115,481.293,144.076,0.016,6.08,100,4.678,1.38833,-51.1515,0.00444444,1.68889
46328,37.646,29.604,42.283,0,0,19.028,33.831,11.997,48.003,11.997,-5.273,-5.03,62.78,57.74,58,56.051,10.365,10.6,70.501,4.998,57.74,8.858,-5.27,68.783,182.975,34.115,481.25,144.157,0.016,6.208,100,4.678,1.38833,-51.681,0.00444444,1.72444
46329,37.646,29.619,42.297,0,0,19.043,33.845,11.997,48.003,11.997,-5.223,-5.03,62.727,57.646,58,56.335,10.366,10.6,70.497,4.998,57.646,8.861,-5.223,68.799,182.975,34.115,481.38,144.157,0.016,6.265,100,4.678,1.38833,-51.2201,0.00444444,1.74028
46330,37.595,29.619,42.312,0,0,19.043,33.845,11.997,48.003,11.997,-5.4,-5.03,62.676,57.567,58,56.577,10.366,10.6,70.516,5,57.567,8.861,-5.176,68.783,182.975,34.115,481.51,144.157,0.016,6.315,100,4.68,1.38889,-50.7592,0.00444444,1.75417
46331,37.566,29.604,42.283,0,0,19.028,33.831,11.997,48.003,11.997,-5.393,-5.03,62.609,57.574,58,56.558,10.368,10.6,70.469,4.998,57.574,8.867,-5.393,68.799,182.975,34.115,481.51,144.157,0.016,6.309,100,4.678,1.38833,-52.8873,0.00444444,1.7525
46332,37.537,29.604,42.297,0,0,19.028,33.831,11.997,48.003,11.997,-5.324,-5.03,62.569,57.595,58,56.495,10.367,10.6,70.534,4.996,57.595,8.902,-5.324,68.815,182.975,34.115,481.554,144.157,0.016,6.295,100,4.677,1.38778,-52.2106,0.00444444,1.74861
46333,37.522,29.619,42.312,0,0,19.043,33.845,5.017,34.072,0,-5.241,-5.03,62.535,57.599,58,56.488,10.368,10.6,70.518,4.994,57.599,8.858,-5.241,68.815,183.171,34.115,481.641,144.157,0.016,6.291,100,4.674,1.38722,-51.3967,0.00444444,1.7475
46334,37.507,29.634,42.312,0,0,19.043,33.86,0.198,24.265,0,-5.147,-5.03,62.523,57.527,58,56.711,10.368,10.6,70.537,4.996,57.527,8.899,-5.125,68.783,183.171,34.115,481.858,144.157,0.016,6.338,100,4.676,1.38778,-50.2591,0.00444444,1.76056
46335,37.507,29.634,42.312,0,0,19.043,33.86,0,14.451,0,-5.125,-5.03,62.508,57.462,58,56.911,10.368,10.6,70.558,4.99,57.462,8.91,-5.129,68.783,183.171,34.115,481.814,144.157,0.016,6.372,100,4.671,1.38611,-50.2983,0.00444444,1.77
46336,37.493,29.634,42.327,0,0,19.043,33.875,0,0,0,-5.129,-5.03,62.498,57.389,58,57.129,10.369,10.6,70.533,4.988,57.389,8.914,-5.1,68.783,183.171,34.115,482.075,144.157,0.016,6.414,100,4.669,1.38556,-50.0139,0.00444444,1.78167
46337,37.507,29.648,42.341,0,0,19.058,33.875,0,0,0,-4.868,-5.03,62.519,57.328,58,57.317,10.369,10.6,70.574,4.988,57.328,8.904,-4.93,68.799,183.171,34.115,482.075,144.157,0.016,6.451,100,4.669,1.38556,-48.3468,0.00444444,1.79194
46338,37.537,29.663,42.356,0,0,19.058,33.889,0,0,0,-4.991,-5.03,62.526,57.27,58,57.497,10.369,10.6,70.596,4.989,57.27,8.875,-4.763,68.799,183.171,34.115,482.205,144.157,0.016,6.489,100,4.67,1.38583,-46.7091,0.00444444,1.8025
46339,37.566,29.648,42.356,0,0,19.058,33.875,0,0,0,-4.753,-5.03,62.607,57.27,58,57.501,10.369,10.6,70.592,4.99,57.27,8.865,-4.753,68.783,183.171,34.115,482.205,144.157,0.016,6.491,100,4.671,1.38611,-46.611,0.00444444,1.80306
46340,37.581,29.663,42.356,0,0,19.058,33.889,0,0,0,-4.803,-5.03,62.635,57.266,58,57.516,10.37,10.6,70.61,4.994,57.266,8.889,-4.803,68.799,183.171,34.115,482.378,144.157,0.016,6.498,100,4.675,1.38722,-47.1013,0.00444444,1.805
46341,37.595,29.663,42.356,0,0,19.058,33.889,0,0,0,-4.865,-5.03,62.661,57.241,58,57.6,10.37,10.6,70.632,4.997,57.241,8.886,-4.97,68.783,183.171,34.115,482.465,144.238,0.016,6.518,100,4.678,1.38806,-48.7391,0.00444444,1.81056
46342,37.581,29.663,42.371,0,0,19.072,33.889,0,0,0,-5.107,-5.03,62.651,57.216,58,57.68,10.371,10.6,70.626,4.999,57.216,8.878,-5.107,68.783,183.171,34.115,482.422,144.238,0.016,6.536,100,4.68,1.38861,-50.0826,0.00444444,1.81556
46343,37.581,29.648,42.356,0,0,19.058,33.889,0,0,0,-5.089,-5.03,62.644,57.183,58,57.782,10.372,10.6,70.601,4.999,57.183,8.885,-5.089,68.815,183.171,34.115,482.509,144.238,0.016,6.556,100,4.68,1.38861,-49.906,0.00444444,1.82111
46344,37.551,29.663,42.393,0,0,19.072,33.904,0,0,0,-5.179,-5.03,62.587,57.104,58,58.03,10.372,10.6,70.638,4.999,57.104,8.873,-5.179,68.815,183.171,34.115,482.682,144.271,0.016,6.605,100,4.679,1.38861,-50.7886,0.00444444,1.83472
46345,37.537,29.678,42.393,0,0,19.072,33.918,0,0,0,-5.208,-5.03,62.565,57.089,58,58.078,10.372,10.6,70.657,4.999,57.089,8.922,-5.197,68.815,183.171,34.115,482.639,144.271,0.016,6.614,100,4.679,1.38861,-50.9652,0.00444444,1.83722
46346,37.522,29.678,42.393,0,0,19.072,33.904,0,0,0,-5.212,-5.03,62.531,57.078,58,58.123,10.373,10.6,70.638,4.995,57.078,8.899,-5.107,68.815,183.171,34.115,482.509,144.271,0.016,6.62,100,4.676,1.3875,-50.0826,0.00444444,1.83889
46347,37.507,29.678,42.407,0,0,19.072,33.918,0,0,0,-5.107,-5.03,62.524,57.024,58,58.294,10.373,10.6,70.658,4.995,57.024,8.906,-5.176,68.815,183.171,34.115,482.639,144.271,0.016,6.654,100,4.676,1.3875,-50.7592,0.00444444,1.84833
46348,37.493,29.692,42.422,0,0,19.087,33.933,0,0,0,-5.165,-5.03,62.484,56.926,58,58.593,10.373,10.6,70.696,4.993,56.926,8.899,-5.165,68.815,183.171,34.115,482.595,144.271,0.016,6.711,100,4.674,1.38694,-50.6513,0.00444444,1.86417
46349,37.493,29.692,42.437,0,0,19.087,33.933,0,0,0,-5.075,-5.03,62.482,56.825,58,58.902,10.373,10.6,70.715,4.994,56.825,8.9,-5.075,68.815,183.171,34.115,482.682,144.271,0.016,6.774,100,4.675,1.38722,-49.7687,0.00444444,1.88167
46350,37.493,29.707,42.451,0,0,19.102,33.97,0,0,0,-4.999,-5.03,62.492,56.731,58,59.194,10.373,10.6,70.735,4.993,56.731,8.86,-5.111,68.815,183.171,34.277,482.769,144.271,0.016,6.832,100,4.675,1.38694,-50.1218,0.00444444,1.89778
46351,37.493,29.722,42.466,0,0,19.102,33.97,0,0,0,-5.111,-5.03,62.475,56.724,58,59.223,10.373,10.6,70.753,4.996,56.724,8.859,-5.02,68.815,183.171,34.277,482.813,144.352,0.016,6.841,100,4.677,1.38778,-49.2294,0.00444444,1.90028
46352,37.493,29.707,42.451,0,0,19.102,33.97,0,0,0,-4.995,-5.03,62.488,56.706,58,59.285,10.374,10.6,70.75,4.996,56.706,8.868,-4.966,68.815,183.171,34.277,482.813,144.352,0.016,6.853,100,4.677,1.38778,-48.6998,0.00444444,1.90361
46353,37.478,29.722,42.48,0,0,19.116,33.984,0,0,0,-5.147,-5.03,62.46,56.561,58,59.736,10.374,10.6,70.789,4.996,56.561,8.86,-5.15,68.815,183.171,34.277,482.986,144.352,0.016,6.944,100,4.678,1.38778,-50.5042,0.00444444,1.92889
46354,37.478,29.736,42.48,0,0,19.116,33.984,0,0,0,-5.111,-5.03,62.451,56.474,58,60.004,10.374,10.6,70.807,4.996,56.474,8.867,-5.111,68.815,183.171,34.277,483.03,144.417,0.016,6.997,100,4.677,1.38778,-50.1218,0.00444444,1.94361
46355,37.463,29.736,42.495,0,0,19.116,33.999,0,0,0,-5.118,-5.03,62.432,56.402,58,60.23,10.374,10.6,70.826,4.995,56.402,8.865,-5.118,68.815,183.171,34.115,483.03,144.417,0.016,7.04,100,4.676,1.3875,-50.1904,0.00444444,1.95556
46356,37.449,29.773,42.51,0,0,19.138,34.014,0,0,0,-5.118,-5.03,62.398,56.293,58,60.572,10.374,10.6,70.865,4.993,56.293,8.872,-5.118,68.815,183.171,34.115,483.16,144.417,0.016,7.108,100,4.675,1.38694,-50.1904,0.00444444,1.97444
46357,37.449,29.758,42.495,0,0,19.116,34.014,0,0,0,-4.988,-5.03,62.409,56.243,58,60.733,10.375,10.6,70.84,4.991,56.243,8.861,-4.988,68.815,183.171,34.115,483.29,144.417,0.016,7.138,100,4.673,1.38639,-48.9156,0.00444444,1.98278
46358,37.478,29.758,42.51,0,0,19.138,34.014,0,0,0,-4.876,-5.03,62.427,56.127,58,61.101,10.375,10.6,70.86,4.99,56.127,8.9,-4.81,68.815,183.171,34.115,483.377,144.417,0.016,7.21,100,4.672,1.38611,-47.17,0.00444444,2.00278
46359,37.507,29.788,42.539,0,0,19.153,34.028,0,0,0,-4.818,-5.03,62.499,56.08,58,61.252,10.375,10.6,70.9,4.99,56.08,8.912,-4.818,68.815,183.171,34.115,483.507,144.417,0.016,7.241,100,4.672,1.38611,-47.2484,0.00444444,2.01139
46360,37.507,29.773,42.524,0,0,19.138,34.028,0,0,0,-4.886,-5.03,62.514,56.044,58,61.371,10.377,10.6,70.875,4.991,56.044,8.906,-4.886,68.896,183.171,34.115,483.464,144.352,0.016,7.265,100,4.673,1.38639,-47.9153,0.00444444,2.01806
46361,37.522,29.773,42.539,0,0,19.138,34.028,0,0,0,-4.966,-5.03,62.527,55.997,58,61.533,10.377,10.6,70.894,4.988,55.997,8.905,-4.988,68.978,183.171,34.115,483.594,144.352,0.016,7.295,100,4.671,1.38556,-48.9156,0.00444444,2.02639
46362,37.522,29.788,42.554,0,0,19.153,34.043,0,0,0,-4.988,-5.03,62.528,55.961,58,61.653,10.377,10.6,70.913,4.987,55.961,8.9,-4.959,68.978,183.171,34.115,483.724,144.352,0.016,7.318,100,4.67,1.38528,-48.6312,0.00444444,2.03278
46363,37.537,29.802,42.576,0,0,19.153,34.058,0,0,0,-4.8,-5.03,62.573,55.91,58,61.816,10.377,10.6,70.95,4.989,55.91,8.866,-4.836,68.978,183.171,34.115,483.681,144.352,0.016,7.352,100,4.671,1.38583,-47.425,0.00444444,2.04222
46364,37.551,29.817,42.59,0,0,19.167,34.058,0,0,0,-4.872,-5.03,62.596,55.852,58,62.002,10.377,10.6,70.972,4.987,55.852,8.868,-4.872,68.978,183.171,34.115,483.681,144.417,0.016,7.387,100,4.669,1.38528,-47.778,0.00444444,2.05194
46365,37.566,29.832,42.605,0,0,19.182,34.087,0,0,0,-4.984,-5.03,62.61,55.776,58,62.253,10.377,10.6,71.009,4.985,55.776,8.877,-4.984,68.978,183.171,34.115,483.941,144.548,0.016,7.436,100,4.668,1.38472,-48.8763,0.00444444,2.06556
46366,37.551,29.817,42.59,0,0,19.167,34.072,0,0,0,-5.15,-5.03,62.592,55.747,58,62.352,10.378,10.6,70.984,4.984,55.747,8.868,-5.15,68.978,183.171,34.196,483.898,144.548,0.016,7.455,100,4.667,1.38444,-50.5042,0.00444444,2.07083
46367,37.551,29.832,42.605,0,0,19.167,34.072,0,0,0,-5.053,-5.03,62.591,55.671,58,62.605,10.378,10.6,71.003,4.986,55.671,8.877,-5.114,68.978,183.171,34.277,484.028,144.548,0.016,7.507,100,4.669,1.385,-50.1512,0.00444444,2.08528
46368,37.537,29.846,42.634,0,2.688,19.182,34.087,0,0,0,-5.114,-5.03,62.579,55.642,58,62.704,10.378,10.6,71.022,4.985,55.642,8.879,-5.183,68.978,183.171,34.277,484.158,144.548,0.016,7.526,100,4.668,1.38472,-50.8279,0.00444444,2.09056
46369,37.522,29.832,42.62,0,13.279,19.182,34.087,0,0,0,-5.201,-5.03,62.539,55.617,58,62.794,10.378,10.6,71.062,4.985,55.617,8.874,-5.201,69.059,183.171,34.277,484.201,144.548,0.016,7.544,100,4.668,1.38472,-51.0044,0.00444444,2.09556
46370,37.507,29.832,42.62,0,23.408,19.182,34.087,0,0,0,-5.248,-5.03,62.501,55.566,58,62.962,10.379,10.6,71.037,4.991,55.57,8.926,-5.085,69.059,183.171,34.261,484.288,144.548,0.016,7.583,100,4.674,1.38639,-49.8668,0.00444444,2.10639
46371,37.493,29.846,42.649,0,32.9,19.182,34.102,0,0,0,-5.085,-5.03,62.504,55.548,58,63.042,10.379,10.6,71.055,4.993,55.548,8.902,-5.158,69.173,183.171,34.196,484.418,144.548,0.016,7.602,100,4.676,1.38694,-50.5827,0.00444444,2.11167
46372,37.493,29.861,42.664,0,53.313,19.197,34.116,0,0,0,-5.158,-5.03,62.487,55.537,58,63.088,10.379,10.6,71.076,4.992,55.537,9.322,-5.093,69.173,183.171,34.115,484.462,144.548,0.029,7.61,100,4.675,1.38667,-49.9453,0.00805556,2.11389
46373,37.478,29.861,42.664,0,60,19.211,34.131,0,0,0,-5.002,-5.03,62.489,55.476,58,63.301,10.379,10.6,71.114,4.993,55.476,9.682,-5.201,69.206,183.171,34.115,484.592,144.548,4.332,7.654,100,4.676,1.38694,-51.0044,1.20333,2.12611
46374,37.463,29.861,42.664,0,60,19.197,34.116,0,0,0,-5.179,-5.03,62.456,55.414,58,63.5,10.38,10.6,71.09,4.992,55.414,9.676,-5.158,69.206,183.171,34.115,484.722,144.58,5.809,7.692,100,4.675,1.38667,-50.5827,1.61361,2.13667
46375,37.463,29.875,42.678,0,60,19.211,34.131,0,0,0,-5.129,-5.03,62.443,55.339,58,63.742,10.38,10.6,71.107,4.991,55.339,9.658,-5.042,69.206,183.171,34.115,484.722,144.58,6.804,7.74,100,4.674,1.38639,-49.4451,1.89,2.15
46376,37.449,29.89,42.708,0,59.985,19.226,34.167,0,0,0,-5.252,-5.03,62.406,55.27,58,63.963,10.379,10.6,71.19,4.986,55.27,9.63,-5.241,69.206,183.171,34.115,484.809,144.58,7.509,7.779,99.965,4.669,1.385,-51.3967,2.08583,2.16083
46377,37.449,29.905,42.722,0,59.802,19.226,34.182,0,0,0,-5.252,-5.03,62.406,55.208,58,64.168,10.379,10.6,71.19,4.981,55.208,9.625,-5.06,69.206,183.171,34.196,484.809,144.58,8.113,7.814,99.654,4.664,1.38361,-49.6216,2.25361,2.17056
46378,37.427,29.941,42.773,0,59.509,19.241,34.226,0,0,0,-5.096,-5.03,62.395,55.212,58,64.174,10.378,10.6,71.283,4.974,55.212,9.592,-5.096,69.206,183.171,34.196,484.939,144.58,8.468,7.808,99.169,4.657,1.38167,-49.9747,2.35222,2.16889
46379,37.383,29.971,42.817,0,59.158,19.255,34.241,0,0,0,-5.223,-5.03,62.357,55.364,58,63.754,10.377,10.6,71.349,4.957,55.364,9.549,-5.259,69.206,183.171,34.196,484.983,144.629,8.698,7.708,97.964,4.641,1.37694,-51.5732,2.41611,2.14111
46380,37.354,30.059,42.905,0,58.381,19.321,34.314,0,0,0,-5.331,-5.03,62.321,55.462,58,63.477,10.373,10.6,71.504,4.946,55.462,9.543,-5.31,69.206,183.171,34.196,484.983,144.613,8.703,7.641,97.281,4.63,1.37389,-52.0733,2.4175,2.1225
46381,37.354,30.103,43.015,0,57.986,19.351,34.351,0,0,0,-5.31,-5.03,62.272,55.516,58,63.334,10.372,10.6,71.571,4.938,55.516,9.514,-5.143,69.32,183.171,34.196,485.113,144.613,8.646,7.601,96.617,4.623,1.37167,-50.4356,2.40167,2.11139
46382,37.339,30.168,43.103,0,57.605,19.395,34.482,0,0,0,-5.143,-5.03,62.256,55.577,58,63.165,10.37,10.6,71.682,4.927,55.577,9.493,-5.161,69.32,183.171,34.196,485.113,144.613,8.58,7.56,95.994,4.611,1.36861,-50.6121,2.38333,2.1
46383,37.339,30.212,43.169,0,57.253,19.424,34.534,0,0,0,-5.161,-5.03,62.228,55.671,58,62.976,10.367,10.6,71.837,4.919,55.646,9.461,-5.114,69.336,183.171,34.277,485.2,144.613,8.473,7.514,95.399,4.604,1.36639,-50.1512,2.35361,2.08722
46384,37.339,30.286,43.257,0,56.873,19.468,34.534,0,0,0,-5.114,-5.03,62.214,55.783,58,62.58,10.363,10.6,71.947,4.906,55.783,9.478,-4.952,69.336,183.171,34.277,485.2,144.613,8.354,7.422,94.76,4.591,1.36278,-48.5625,2.32056,2.06167
46385,37.354,30.366,43.381,0,56.506,19.519,34.717,0,0,0,-4.897,-5.03,62.25,55.943,58,62.116,10.357,10.6,72.305,4.894,55.943,9.458,-4.857,69.32,183.171,34.277,485.2,144.613,8.231,7.317,94.155,4.579,1.35944,-47.6309,2.28639,2.0325
46386,37.354,30.425,43.469,0,56.155,19.563,34.805,0,0,0,-4.919,-5.03,62.272,56.058,58,61.782,10.353,10.6,72.506,4.872,56.058,9.436,-4.919,69.336,183.171,34.277,485.286,144.613,8.134,7.229,93.572,4.558,1.35333,-48.2389,2.25944,2.00806
46387,37.383,30.52,43.594,0,55.847,19.622,34.885,0,0,0,-4.919,-5.03,62.272,56.102,58,61.667,10.353,10.6,72.506,4.852,56.102,9.409,-4.76,69.32,183.171,34.196,485.243,144.613,8.006,7.185,93.067,4.538,1.34778,-46.6797,2.22389,1.99583
46388,37.427,30.593,43.718,0,55.576,19.666,34.973,0,0,0,-4.684,-5.03,62.375,56.127,58,61.604,10.345,10.6,72.861,4.833,56.127,9.392,-4.695,69.401,183.171,34.196,485.46,144.613,7.883,7.154,92.606,4.52,1.3425,-46.0422,2.18972,1.98722
46389,37.478,30.688,43.835,0,55.298,19.731,35.068,0,0,0,-4.59,-5.03,62.452,56.163,58,61.508,10.341,10.6,73.063,4.814,56.163,9.325,-4.59,69.401,183.171,34.196,485.373,144.727,7.792,7.115,92.178,4.501,1.33722,-45.0125,2.16444,1.97639
46390,37.522,30.762,43.96,0,55.056,19.775,35.171,0,0,0,-4.604,-5.03,62.529,56.243,58,61.281,10.336,10.6,73.267,4.797,56.243,9.324,-4.604,69.401,183.171,34.196,485.503,144.743,7.68,7.053,91.759,4.484,1.3325,-45.1498,2.13333,1.95917
46391,37.661,30.835,44.055,0,54.858,19.819,35.251,0,0,0,-4.333,-5.03,62.646,56.46,58,60.652,10.333,10.6,73.423,4.782,56.46,9.296,-4.351,69.434,183.171,34.196,485.503,144.743,7.48,6.912,91.045,4.469,1.32833,-42.6687,2.07778,1.92
46392,37.72,30.945,44.224,0,54.624,19.849,35.295,0,0,0,-4.333,-5.03,62.759,56.561,58,60.358,10.331,10.6,73.537,4.774,56.561,9.292,-4.416,69.434,183.171,34.196,485.634,144.743,7.408,6.845,90.693,4.461,1.32611,-43.3062,2.05778,1.90139
46393,37.764,31.018,44.312,0,54.243,19.944,35.449,0,0,0,-4.557,-5.03,62.94,56.601,58,60.25,10.324,10.6,73.855,4.767,56.601,9.261,-4.557,69.434,183.171,34.196,485.59,144.743,7.315,6.817,90.396,4.454,1.32417,-44.6889,2.03194,1.89361
46394,37.815,31.055,44.355,0,54.06,19.958,35.493,0,0,0,-4.557,-5.03,62.94,56.601,58,60.26,10.324,10.6,73.855,4.762,56.601,9.251,-4.532,69.434,183.171,34.196,485.72,144.743,7.235,6.814,90.11,4.449,1.32278,-44.4437,2.00972,1.89278
46395,37.859,31.099,44.436,0,53.943,19.988,35.537,0,0,0,-4.572,-5.03,63.097,56.55,58,60.424,10.32,10.6,74.091,4.755,56.55,9.243,-4.572,69.401,183.171,34.196,485.72,144.743,7.173,6.84,89.904,4.442,1.32083,-44.836,1.9925,1.9
46396,37.903,31.157,44.524,0,53.862,20.032,35.618,0,0,0,-4.532,-5.03,63.18,56.471,58,60.617,10.318,10.6,74.206,4.75,56.489,9.266,-4.532,69.401,183.171,34.196,485.764,144.743,7.104,6.874,89.767,4.438,1.31944,-44.4437,1.97333,1.90944
46397,37.961,31.223,44.604,0,53.818,20.068,35.618,0,0,0,-4.532,-5.03,63.18,56.409,58,60.868,10.318,10.6,74.206,4.743,56.409,9.261,-4.492,69.401,183.171,34.277,485.807,144.743,7.049,6.917,89.686,4.43,1.3175,-44.0515,1.95806,1.92139
46398,38.013,31.267,44.663,0,53.804,20.098,35.735,0,0,0,-4.492,-5.03,63.282,56.337,58,61.096,10.316,10.6,74.326,4.74,56.337,9.269,-4.59,69.401,183.171,34.277,485.851,144.808,7.008,6.959,89.666,4.427,1.31667,-45.0125,1.94667,1.93306
46399,38.071,31.311,44.736,0,53.804,20.127,35.779,0,0,0,-4.499,-5.03,63.448,56.272,58,61.303,10.31,10.6,74.604,4.734,56.272,9.249,-4.499,69.401,183.171,34.277,485.938,144.808,6.988,6.995,89.676,4.421,1.315,-44.1201,1.94111,1.94306
46400,38.196,31.355,44.802,0,53.818,20.156,35.845,0,0,0,-4.489,-5.03,63.532,56.217,58,61.489,10.309,10.6,74.676,4.716,56.217,9.248,-4.337,69.401,183.171,34.277,485.938,144.808,6.969,7.014,89.725,4.403,1.31,-42.5314,1.93583,1.94833
46401,38.196,31.45,44.919,0,53.833,20.215,35.933,0,0,0,-4.243,-5.03,63.649,56.217,58,61.489,10.305,10.6,74.882,4.716,56.217,9.248,-4.337,69.401,183.171,34.277,485.938,144.808,6.969,7.014,89.725,4.403,1.31,-42.5314,1.93583,1.94833
46402,38.394,31.567,45.088,0,53.862,20.266,36.028,0,0,0,-3.971,-5.03,63.835,56.156,58,61.7,10.302,10.6,75.046,4.707,56.156,9.223,-4.17,69.401,183.171,34.196,486.068,144.808,6.967,7.047,89.818,4.394,1.3075,-40.8937,1.93528,1.9575
46403,38.467,31.633,45.198,0,53.928,20.339,36.145,0,0,0,-4.17,-5.03,63.984,56.113,58,61.841,10.298,10.6,75.208,4.704,56.113,9.21,-4.181,69.434,183.171,34.196,486.068,144.808,6.974,7.071,89.879,4.39,1.30667,-41.0016,1.93722,1.96417
46404,38.562,31.677,45.256,0,53.987,20.354,36.211,0,0,0,-4.196,-5.03,64.119,56.055,58,62.029,10.296,10.6,75.325,4.704,56.055,9.214,-4.102,69.434,183.171,34.196,486.068,144.889,6.983,7.109,89.964,4.39,1.30667,-40.2269,1.93972,1.97472
46405,38.65,31.721,45.322,0,54.031,20.383,36.211,0,0,0,-4.102,-5.03,64.276,56.022,58,62.14,10.294,10.6,75.445,4.706,56.022,9.206,-4.181,69.434,183.171,34.196,486.198,144.971,7.003,7.134,90.052,4.392,1.30722,-41.0016,1.94528,1.98167
46406,38.73,31.75,45.366,0,54.075,20.42,36.284,0,0,0,-4.235,-5.03,64.56,56.015,58,62.175,10.292,10.6,75.598,4.707,56.015,9.223,-4.235,69.434,183.171,34.196,486.155,144.971,7.019,7.142,90.129,4.392,1.3075,-41.5312,1.94972,1.98389
46407,38.818,31.802,45.425,0,54.111,20.449,36.35,0,0,0,-4.235,-5.03,64.56,56.04,58,62.111,10.292,10.6,75.598,4.706,56.04,9.226,-4.199,69.434,182.975,34.196,486.155,144.971,7.035,7.128,90.185,4.391,1.30722,-41.1781,1.95417,1.98
46408,38.892,31.831,45.469,0,54.126,20.464,36.379,0,0,0,-4.217,-5.03,64.821,56.094,58,61.96,10.288,10.6,75.791,4.702,56.094,9.23,-4.217,69.434,182.959,34.196,486.328,144.971,7.046,7.094,90.21,4.387,1.30611,-41.3546,1.95722,1.97056
46409,38.972,31.875,45.549,0,54.126,20.493,36.438,0,0,0,-4.253,-5.03,64.964,56.178,58,61.723,10.285,10.6,75.914,4.697,56.178,9.232,-4.253,69.401,182.975,34.196,486.285,144.971,7.061,7.041,90.201,4.382,1.30472,-41.7077,1.96139,1.95583
46410,39.045,31.956,45.637,0,54.089,20.537,36.511,0,0,0,-4.279,-5.03,65.095,56.243,58,61.543,10.283,10.6,76.079,4.691,56.243,9.234,-4.279,69.401,183.057,34.277,486.285,144.971,7.068,7,90.146,4.376,1.30306,-41.9627,1.96333,1.94444
46411,39.111,32.029,45.747,0,54.045,20.581,36.606,0,0,0,-4.499,-5.03,65.194,56.286,58,61.425,10.28,10.6,76.244,4.688,56.286,9.222,-4.402,69.401,183.057,34.277,486.372,144.971,7.069,6.973,90.08,4.373,1.30222,-43.1689,1.96361,1.93694
46412,39.229,32.139,45.916,0,54.001,20.662,36.731,0,0,0,-4.442,-5.03,65.277,56.236,58,61.6,10.277,10.6,76.408,4.68,56.236,9.223,-4.405,69.401,183.057,34.277,486.372,144.971,7.058,6.998,89.992,4.364,1.3,-43.1983,1.96056,1.94389
46413,39.28,32.212,46.003,0,54.001,20.706,36.804,0,0,0,-4.445,-5.03,65.378,56.16,58,61.841,10.275,10.6,76.526,4.674,56.16,9.171,-4.507,69.401,183.057,34.277,486.372,145.003,7.053,7.042,89.989,4.358,1.29833,-44.1986,1.95917,1.95611
46414,39.353,32.271,46.113,0,54.016,20.75,36.899,0,0,0,-4.507,-5.03,65.465,56.08,58,62.094,10.27,10.6,76.736,4.668,56.08,9.188,-4.38,69.401,183.057,34.277,486.415,145.003,7.053,7.087,90.014,4.352,1.29667,-42.9531,1.95917,1.96861
46415,39.412,32.336,46.187,0,54.031,20.786,36.899,0,0,0,-4.38,-5.03,65.593,56.022,58,62.247,10.268,10.6,76.86,4.666,56.033,9.169,-4.337,69.401,183.057,34.277,486.372,145.003,7.052,7.115,90.059,4.35,1.29611,-42.5314,1.95889,1.97639
46416,39.492,32.41,46.296,0,54.06,20.83,37.031,0,0,0,-4.337,-5.03,65.708,56,58,62.358,10.266,10.6,76.982,4.666,56,9.175,-4.431,69.401,183.057,34.277,486.502,145.003,7.052,7.138,90.118,4.349,1.29611,-43.4533,1.95889,1.98278
46417,39.551,32.424,46.326,0,54.089,20.859,37.061,0,0,0,-4.423,-5.03,65.808,56.004,58,62.36,10.263,10.6,77.148,4.664,56.004,9.174,-4.423,69.401,182.975,34.277,486.502,145.003,7.059,7.136,90.167,4.347,1.29556,-43.3748,1.96083,1.98222
46418,39.609,32.483,46.399,0,54.111,20.859,37.061,0,0,0,-4.423,-5.03,65.914,56.037,58,62.276,10.26,10.6,77.271,4.663,56.037,9.175,-4.416,69.401,182.894,34.277,486.502,144.987,7.075,7.118,90.188,4.345,1.29528,-43.3062,1.96528,1.97722
46419,39.675,32.534,46.479,0,54.111,20.918,37.185,0,0,0,-4.348,-5.03,66.121,56.102,58,62.093,10.257,10.6,77.471,4.66,56.102,9.188,-4.434,69.401,182.894,34.261,486.502,145.003,7.083,7.079,90.18,4.343,1.29444,-43.4827,1.9675,1.96639
46420,39.749,32.578,46.523,0,54.089,20.933,37.214,0,0,0,-4.196,-5.03,66.261,56.138,58,61.997,10.255,10.6,77.55,4.668,56.138,9.205,-4.196,69.401,182.894,34.277,486.458,145.003,7.084,7.068,90.166,4.35,1.29667,-41.1487,1.96778,1.96333
46421,39.844,32.622,46.604,0,54.089,20.969,37.28,0,0,0,-4.322,-5.03,66.396,56.127,58,62.045,10.253,10.6,77.676,4.671,56.127,9.211,-4.322,69.401,182.894,34.196,486.502,145.003,7.086,7.08,90.162,4.352,1.2975,-42.3843,1.96833,1.96667
46422,39.961,32.666,46.677,0,54.111,21.013,37.354,0,0,0,-4.355,-5.03,66.512,55.986,58,62.496,10.252,10.6,77.799,4.67,55.986,9.193,-4.449,69.401,182.894,34.196,486.458,144.987,7.092,7.17,90.236,4.351,1.29722,-43.6298,1.97,1.99167
46423,40.027,32.747,46.787,0,54.141,21.013,37.383,0,0,0,-4.449,-5.03,66.622,55.877,58,62.837,10.251,10.6,77.884,4.671,55.877,9.198,-4.51,69.401,182.975,34.196,486.632,145.003,7.098,7.239,90.33,4.352,1.2975,-44.228,1.97167,2.01083
46424,40.1,32.776,46.831,0,54.258,21.072,37.463,0,0,0,-4.51,-5.03,66.703,55.823,58,63.012,10.25,10.6,77.964,4.672,55.823,9.199,-4.304,69.401,182.975,34.196,486.632,145.003,7.11,7.274,90.435,4.352,1.29778,-42.2078,1.975,2.02056
46425,40.173,32.834,46.904,0,54.338,21.101,37.522,0,0,0,-4.282,-5.03,66.835,55.802,58,63.093,10.248,10.6,78.043,4.672,55.802,9.161,-4.25,69.401,182.975,34.196,486.632,145.003,7.132,7.29,90.548,4.352,1.29778,-41.6783,1.98111,2.025
46426,40.269,32.849,46.919,0,54.382,21.116,37.537,0,0,0,-4.185,-5.03,66.983,55.834,58,63.008,10.246,10.6,78.171,4.673,55.834,9.181,-4.188,69.401,182.975,34.196,486.589,145.117,7.15,7.274,90.621,4.353,1.29806,-41.0703,1.98611,2.02056
46427,40.378,32.9,47,0,54.397,21.152,37.595,0,0,0,-4.188,-5.03,67.124,55.892,58,62.849,10.245,10.6,78.252,4.668,55.892,9.162,-4.015,69.401,182.975,34.196,486.632,145.117,7.17,7.237,90.662,4.347,1.29667,-39.3737,1.99167,2.01028
46428,40.466,32.959,47.073,0,54.397,21.182,37.595,0,0,0,-4.015,-5.03,67.294,55.935,58,62.734,10.244,10.6,78.332,4.666,55.935,9.174,-4.105,69.434,182.975,34.196,486.545,145.117,7.185,7.213,90.675,4.345,1.29611,-40.2563,1.99583,2.00361
46429,40.54,32.988,47.117,0,54.397,21.211,37.705,0,0,0,-4.246,-5.03,67.57,55.997,58,62.562,10.24,10.6,78.583,4.663,55.997,9.175,-4.246,69.434,182.975,34.196,486.502,145.117,7.195,7.176,90.659,4.343,1.29528,-41.639,1.99861,1.99333
46430,40.693,33.054,47.227,0,54.368,21.24,37.778,0,0,0,-4.25,-5.03,67.684,56.145,58,62.143,10.238,10.6,78.705,4.655,56.145,9.15,-4.058,69.434,182.975,34.196,486.502,145.117,7.206,7.083,90.53,4.334,1.29306,-39.7954,2.00167,1.9675
46431,40.693,33.113,47.285,0,54.324,21.284,37.844,0,0,0,-4.058,-5.03,67.845,56.145,58,62.143,10.235,10.6,78.83,4.655,56.145,9.15,-4.058,69.434,182.975,34.196,486.502,145.117,7.206,7.083,90.53,4.334,1.29306,-39.7954,2.00167,1.9675
46432,40.789,33.171,47.41,0,54.243,21.335,37.917,0,0,0,-4.221,-5.03,67.991,56.236,58,61.884,10.232,10.6,79,4.65,56.236,9.189,-4.221,69.434,182.861,34.18,486.502,145.117,7.203,7.027,90.409,4.329,1.29167,-41.3939,2.00083,1.95194
46433,40.928,33.311,47.578,0,54.075,21.409,38.071,0,0,0,-4.358,-5.03,68.111,56.355,58,61.551,10.229,10.6,79.174,4.647,56.355,9.158,-4.449,69.515,182.78,34.196,486.502,145.117,7.164,6.957,90.135,4.325,1.29083,-43.6298,1.99,1.9325
46434,40.986,33.354,47.651,0,54.001,21.438,38.071,0,0,0,-4.449,-5.03,68.216,56.402,58,61.421,10.227,10.6,79.298,4.651,56.402,9.16,-4.518,69.515,182.78,34.196,486.415,145.117,7.136,6.935,90.002,4.329,1.29194,-44.3064,1.98222,1.92639
46435,41.045,33.384,47.703,0,53.928,21.467,38.159,0,0,0,-4.503,-5.03,68.302,56.442,58,61.312,10.225,10.6,79.426,4.65,56.442,9.16,-4.322,69.515,182.78,34.196,486.415,145.117,7.115,6.913,89.875,4.328,1.29167,-42.3843,1.97639,1.92028
46436,41.14,33.45,47.776,0,53.928,21.467,38.159,0,0,0,-4.322,-5.03,68.416,56.478,58,61.214,10.222,10.6,79.507,4.652,56.478,9.156,-4.167,69.515,182.78,34.196,486.458,145.117,7.087,6.895,89.757,4.329,1.29222,-40.8643,1.96861,1.91528
46437,41.243,33.508,47.849,0,53.774,21.533,38.284,0,0,0,-4.174,-5.03,68.566,56.554,58,61.052,10.221,10.6,79.633,4.656,56.536,9.094,-4.055,69.515,182.78,34.196,486.285,145.199,7.06,6.867,89.618,4.333,1.29333,-39.766,1.96111,1.9075
46438,41.367,33.552,47.944,0,53.694,21.577,38.342,0,0,0,-3.863,-5.03,68.955,56.604,58,60.856,10.217,10.6,79.893,4.66,56.604,9.105,-3.885,69.515,182.78,34.196,486.285,145.182,7.029,6.831,89.488,4.335,1.29444,-38.0988,1.9525,1.8975
46439,41.477,33.567,47.959,0,53.621,21.592,38.364,0,0,0,-3.917,-5.03,69.143,56.644,58,60.745,10.217,10.6,79.932,4.665,56.644,9.118,-3.917,69.515,182.78,34.196,486.241,145.199,7.003,6.814,89.372,4.34,1.29583,-38.4126,1.94528,1.89278
46440,41.594,33.604,48.003,0,53.577,21.606,38.408,0,0,0,-3.899,-5.03,69.332,56.659,58,60.711,10.216,10.6,80.016,4.673,56.659,9.107,-3.935,69.515,182.78,34.196,486.155,145.199,6.972,6.816,89.277,4.348,1.29806,-38.5892,1.93667,1.89333
46441,41.689,33.633,48.032,0,53.511,21.606,38.423,0,0,0,-4.058,-5.03,69.491,56.67,58,60.688,10.216,10.6,80.055,4.681,56.67,9.095,-4.058,69.515,182.78,34.196,486.155,145.199,6.945,6.818,89.195,4.355,1.30028,-39.7954,1.92917,1.89389
46442,41.873,33.647,48.032,0,53.481,21.606,38.423,0,0,0,-4.073,-5.03,69.656,56.626,58,60.837,10.217,10.6,80.053,4.691,56.626,9.093,-4.221,69.515,182.78,34.196,486.068,145.199,6.906,6.86,89.12,4.365,1.30306,-41.3939,1.91833,1.90556
46443,41.96,33.662,48.083,0,53.467,21.621,38.452,0,0,0,-4.174,-5.03,69.793,56.579,58,60.988,10.217,10.6,80.093,4.695,56.579,9.128,-4.098,69.515,182.78,34.196,485.938,145.199,6.892,6.892,89.125,4.368,1.30417,-40.1877,1.91444,1.91444
46444,42.07,33.677,48.113,0,53.467,21.636,38.467,0,0,0,-4.098,-5.03,69.955,56.529,58,61.15,10.217,10.6,80.133,4.696,56.529,9.132,-4.145,69.515,182.78,34.196,485.851,145.231,6.882,6.926,89.16,4.369,1.30444,-40.6486,1.91167,1.92389
46445,42.129,33.691,48.127,0,53.496,21.65,38.481,0,0,0,-4.145,-5.03,70.122,56.489,58,61.257,10.217,10.6,80.178,4.698,56.496,9.142,-4.311,69.515,182.78,34.277,485.807,145.231,6.879,6.95,89.208,4.371,1.305,-42.2765,1.91083,1.93056
46446,42.188,33.706,48.157,0,53.562,21.665,38.525,0,0,0,-4.311,-5.03,70.231,56.481,58,61.311,10.217,10.6,80.217,4.698,56.481,9.133,-4.456,69.515,182.78,34.277,485.72,145.231,6.882,6.96,89.259,4.371,1.305,-43.6984,1.91167,1.93333
46447,42.253,33.735,48.201,0,53.591,21.702,38.562,0,0,0,-4.456,-5.03,70.324,56.489,58,61.299,10.217,10.6,80.257,4.695,56.489,9.132,-4.434,69.515,182.78,34.277,485.72,145.231,6.887,6.955,89.302,4.368,1.30417,-43.4827,1.91306,1.93194
46448,42.312,33.75,48.23,0,53.606,21.702,38.591,0,0,0,-4.286,-5.03,70.548,56.496,58,61.299,10.216,10.6,80.383,4.695,56.492,9.083,-4.286,69.515,182.78,34.277,485.59,145.345,6.897,6.955,89.338,4.368,1.30417,-42.0313,1.91583,1.93194
46449,42.422,33.816,48.311,0,53.621,21.746,38.591,0,0,0,-4.286,-5.03,70.548,56.514,58,61.267,10.216,10.6,80.383,4.694,56.507,9.087,-4.185,69.515,182.78,34.277,485.069,145.345,6.91,6.948,89.362,4.367,1.30389,-41.0408,1.91944,1.93
46450,42.524,33.831,48.34,0,53.621,21.76,38.665,0,0,0,-4.185,-5.03,70.709,56.536,58,61.19,10.214,10.6,80.515,4.691,56.536,9.1,-3.979,69.515,182.78,34.277,485.069,145.345,6.917,6.929,89.366,4.364,1.30306,-39.0207,1.92139,1.92472
46451,42.634,33.875,48.384,0,53.621,21.775,38.708,0,0,0,-4.015,-5.03,71.062,56.565,58,61.113,10.212,10.6,80.686,4.692,56.565,9.106,-4.015,69.596,182.78,34.277,484.983,145.345,6.922,6.914,89.358,4.365,1.30333,-39.3737,1.92278,1.92056
46452,42.737,33.904,48.435,0,53.606,21.79,38.745,0,0,0,-3.917,-5.03,71.247,56.594,58,61.036,10.212,10.6,80.727,4.693,56.594,9.088,-3.917,69.596,182.78,34.196,485.026,145.345,6.924,6.9,89.341,4.365,1.30361,-38.4126,1.92333,1.91667
46453,42.957,33.933,48.494,0,53.591,21.819,38.789,0,0,0,-4.008,-5.03,71.437,56.731,58,60.64,10.211,10.6,80.81,4.694,56.731,9.09,-3.939,69.596,182.78,34.196,484.766,145.231,6.922,6.822,89.24,4.366,1.30389,-38.6284,1.92278,1.895
46454,43.059,33.984,48.538,0,53.54,21.819,38.818,0,0,0,-3.939,-5.03,71.596,56.825,58,60.433,10.211,10.6,80.85,4.698,56.803,9.133,-4.044,69.596,182.78,34.196,484.635,145.231,6.913,6.785,89.153,4.37,1.305,-39.6581,1.92028,1.88472
46455,43.169,33.984,48.538,0,53.481,21.833,38.818,0,0,0,-4.044,-5.03,71.763,56.887,58,60.225,10.211,10.6,80.892,4.705,56.876,9.118,-4.008,69.596,182.78,34.196,484.549,145.231,6.898,6.749,89.043,4.376,1.30694,-39.3051,1.91611,1.87472
46456,43.228,33.97,48.523,0,53.379,26.14,38.818,0,0,0,-4.008,-5.03,71.95,56.89,58,60.189,10.212,10.6,80.893,4.708,56.89,9.164,-4.366,69.596,182.78,34.196,484.549,145.231,6.88,6.746,88.961,4.38,1.30778,-42.8158,1.91111,1.87389
46457,43.286,33.999,48.552,0,53.328,32.483,38.848,0,0,0,-4.366,-5.03,72.054,56.876,58,60.241,10.213,10.6,80.889,4.712,56.876,9.152,-4.391,69.58,182.78,34.196,484.418,145.345,6.858,6.761,88.89,4.384,1.30889,-43.061,1.905,1.87806
46458,43.352,33.999,48.552,0,53.313,37.888,38.848,0,0,0,-4.391,-5.03,72.163,56.854,58,60.313,10.213,10.6,80.934,4.718,56.854,9.157,-4.507,69.596,182.78,34.196,484.332,145.345,6.844,6.78,88.861,4.389,1.31056,-44.1986,1.90111,1.88333
46459,43.396,34.014,48.567,0,53.298,43.308,38.862,0,0,0,-4.546,-5.03,72.319,56.825,58,60.407,10.214,10.6,80.963,4.719,56.825,9.134,-4.546,69.596,182.78,34.196,484.201,145.345,6.833,6.8,88.846,4.39,1.31083,-44.581,1.89806,1.88889
46460,43.506,34.014,48.567,0,53.298,49.182,38.862,0,0,0,-4.474,-5.03,72.411,56.832,58,60.399,10.215,10.6,80.961,4.726,56.832,9.121,-4.463,69.515,182.78,34.196,484.028,145.394,6.814,6.806,88.842,4.397,1.31278,-43.7671,1.89278,1.89056
46461,43.506,33.999,48.567,0,53.298,54.507,38.848,0,0,0,-4.463,-5.03,72.501,56.832,58,60.399,10.216,10.6,80.954,4.726,56.832,9.121,-4.463,69.515,182.78,34.196,484.028,145.394,6.814,6.806,88.842,4.397,1.31278,-43.7671,1.89278,1.89056
46462,43.638,34.014,48.582,0,53.284,59.905,38.877,0,0,0,-4.311,-5.03,72.613,56.959,58,60.033,10.217,10.6,80.945,4.726,56.959,9.117,-4.196,69.434,182.78,34.196,483.941,145.394,6.801,6.732,88.779,4.397,1.31278,-41.1487,1.88917,1.87
46463,43.704,34.028,48.618,0,53.225,60,38.862,0,0,0,-4.112,-5.03,72.736,57.049,58,59.766,10.217,10.6,80.982,4.73,57.049,9.105,-4.333,69.434,182.78,34.196,483.811,145.378,6.793,6.683,88.71,4.401,1.31389,-42.4922,1.88694,1.85639
46464,43.777,34.028,48.618,0,53.174,60,38.877,0,0,0,-4.3,-5.03,72.968,57.089,58,59.655,10.218,10.6,81.015,4.735,57.089,9.117,-4.3,69.434,182.78,34.196,483.724,145.508,6.782,6.665,88.639,4.405,1.31528,-42.1686,1.88389,1.85139
46465,43.945,34.043,48.633,0,53.145,60,38.914,0,0,0,-4.112,-5.03,73.117,57.046,58,59.798,10.218,10.6,81.051,4.737,57.046,9.146,-4.159,69.434,182.78,34.196,483.637,145.492,6.76,6.696,88.551,4.407,1.31583,-40.7859,1.87778,1.86
46466,43.945,34.043,48.633,0,53.13,60,38.892,0,0,0,-4.159,-5.03,73.242,57.046,58,59.798,10.219,10.6,81.043,4.737,57.046,9.146,-4.159,69.434,182.78,34.196,483.637,145.492,6.76,6.696,88.551,4.407,1.31583,-40.7859,1.87778,1.86
46467,44.055,34.043,48.618,0,53.115,60,38.892,0,0,0,-4.315,-5.03,73.346,57.031,58,59.852,10.22,10.6,81.04,4.741,57.031,9.149,-4.47,69.434,182.78,34.196,483.42,145.508,6.739,6.711,88.523,4.412,1.31694,-43.8357,1.87194,1.86417
46468,44.099,34.058,48.647,0,53.115,60,38.892,0,0,0,-4.47,-5.03,73.425,57.082,58,59.705,10.221,10.6,81.032,4.741,57.082,9.146,-4.521,69.434,182.78,34.196,483.29,145.54,6.727,6.682,88.497,4.412,1.31694,-44.3359,1.86861,1.85611
46469,44.143,34.043,48.633,0,53.071,60,38.914,0,0,0,-4.568,-5.03,73.573,57.151,58,59.505,10.222,10.6,81.062,4.743,57.151,9.148,-4.507,69.434,182.78,34.196,483.247,145.54,6.721,6.644,88.444,4.414,1.3175,-44.1986,1.86694,1.84556
46470,44.253,34.058,48.662,0,52.991,60,38.928,0,0,0,-4.463,-5.03,73.656,57.205,58,59.353,10.222,10.6,81.097,4.744,57.205,9.121,-4.431,69.434,182.78,34.196,482.639,145.54,6.701,6.614,88.333,4.415,1.31778,-43.4533,1.86139,1.83722
46471,44.297,34.043,48.633,0,52.991,60,38.928,0,0,0,-4.431,-5.03,73.75,57.165,58,59.478,10.224,10.6,81.09,4.748,57.165,9.106,-4.507,69.434,182.601,34.196,482.639,145.54,6.689,6.644,88.308,4.419,1.31889,-44.1986,1.85806,1.84556
46472,44.341,34.058,48.647,0,52.991,60,38.914,0,0,0,-4.507,-5.03,73.838,57.104,58,59.668,10.225,10.6,81.042,4.752,57.104,9.127,-4.449,69.434,182.601,34.261,482.509,145.54,6.674,6.686,88.32,4.423,1.32,-43.6298,1.85389,1.85722
46473,44.421,34.028,48.618,0,53.027,60,38.892,0,0,0,-4.21,-5.03,74.042,57.017,58,59.934,10.228,10.6,81.024,4.756,57.017,9.128,-4.29,69.434,182.601,34.277,482.378,145.589,6.672,6.743,88.37,4.427,1.32111,-42.0705,1.85333,1.87306
46474,44.495,34.028,48.618,0,53.086,60,38.892,0,0,0,-4.203,-5.03,74.18,56.912,58,60.257,10.229,10.6,81.019,4.756,56.912,9.131,-4.203,69.401,182.601,34.277,482.335,145.654,6.668,6.807,88.462,4.427,1.32111,-41.2173,1.85222,1.89083
46475,44.678,33.999,48.567,0,53.196,60,38.877,0,0,0,-4.174,-5.03,74.304,56.858,58,60.431,10.231,10.6,80.965,4.759,56.858,9.136,-4.018,69.401,182.585,34.277,482.118,145.654,6.684,6.846,88.65,4.431,1.32194,-39.4031,1.85667,1.90167
46476,44.751,33.999,48.567,0,53.24,60,38.862,0,0,0,-3.946,-5.03,74.454,56.865,58,60.416,10.232,10.6,80.958,4.762,56.865,9.139,-3.993,69.401,182.601,34.277,481.944,145.768,6.701,6.845,88.73,4.433,1.32278,-39.158,1.86139,1.90139
46477,44.861,34.014,48.582,0,53.284,60,38.862,0,0,0,-3.993,-5.03,74.613,56.883,58,60.368,10.233,10.6,80.949,4.763,56.883,9.169,-3.968,69.401,182.601,34.261,481.858,145.768,6.722,6.836,88.794,4.434,1.32306,-38.9128,1.86722,1.89889
46478,44.971,34.014,48.582,0,53.313,60,38.862,0,0,0,-3.975,-5.03,74.945,56.883,58,60.377,10.234,10.6,80.981,4.765,56.883,9.188,-3.975,69.401,182.601,34.277,481.684,145.768,6.738,6.841,88.859,4.437,1.32361,-38.9814,1.87167,1.90028
46479,45.029,33.999,48.552,0,53.342,60,38.848,0,0,0,-4.178,-5.03,75.058,56.861,58,60.449,10.237,10.6,80.928,4.768,56.861,9.169,-4.178,69.401,182.585,34.277,481.51,145.768,6.759,6.858,88.914,4.439,1.32444,-40.9722,1.8775,1.905
46480,45.103,33.984,48.552,0,53.394,60,38.833,0,0,0,-4.279,-5.03,75.189,56.829,58,60.553,10.238,10.6,80.919,4.77,56.829,9.182,-4.159,69.401,182.601,34.277,481.424,145.768,6.77,6.88,88.979,4.441,1.325,-40.7859,1.88056,1.91111
46481,45.227,33.984,48.538,0,53.452,60,38.818,0,0,0,-4.243,-5.03,75.291,56.872,58,60.436,10.24,10.6,80.866,4.772,56.872,9.14,-4.398,69.434,182.666,34.277,481.207,145.898,6.799,6.86,89.068,4.444,1.32556,-43.1296,1.88861,1.90556
46482,45.286,33.984,48.538,0,53.438,60,38.833,0,0,0,-4.398,-5.03,75.386,56.959,58,60.181,10.24,10.6,80.901,4.772,56.959,9.144,-4.333,69.434,182.666,34.277,481.163,145.964,6.813,6.808,89.06,4.444,1.32556,-42.4922,1.8925,1.89111
46483,45.366,33.999,48.552,0,53.408,60,38.818,0,0,0,-4.333,-5.03,75.486,57.053,58,59.906,10.241,10.6,80.893,4.769,57.053,9.155,-4.25,69.434,182.666,34.277,481.033,145.964,6.82,6.75,89.012,4.441,1.32472,-41.6783,1.89444,1.875
46484,45.439,34.014,48.567,0,53.357,60,38.862,0,0,0,-4.25,-5.03,75.611,57.158,58,59.598,10.241,10.6,80.929,4.766,57.158,9.143,-4.167,69.434,182.666,34.277,480.903,145.964,6.819,6.686,88.926,4.439,1.32389,-40.8643,1.89417,1.85722
46485,45.535,34.028,48.596,0,53.284,60,38.877,0,0,0,-4.087,-5.03,75.882,57.306,58,59.154,10.241,10.6,80.996,4.765,57.306,9.151,-4.087,69.434,182.666,34.277,480.773,145.964,6.812,6.595,88.794,4.437,1.32361,-40.0798,1.89222,1.83194
46486,45.718,34.014,48.582,0,53.101,60,38.862,0,0,0,-3.917,-5.03,76.052,57.491,58,58.611,10.242,10.6,80.987,4.767,57.491,9.127,-3.946,69.434,182.666,34.277,480.556,145.964,6.77,6.489,88.487,4.44,1.32417,-38.697,1.88056,1.8025
46487,45.806,34.014,48.582,0,52.991,60,38.862,0,0,0,-3.946,-5.03,76.204,57.545,58,58.452,10.243,10.6,80.976,4.771,57.545,9.143,-3.989,69.434,182.666,34.277,480.469,145.964,6.743,6.462,88.322,4.444,1.32528,-39.1187,1.87306,1.795
46488,45.901,33.984,48.538,0,52.991,60,38.862,0,0,0,-4.008,-5.03,76.362,57.57,58,58.379,10.244,10.6,80.967,4.776,57.57,9.13,-4.134,69.434,182.666,34.261,480.339,145.964,6.713,6.452,88.176,4.449,1.32667,-40.5407,1.86472,1.79222
46489,45.989,33.984,48.538,0,52.83,60,38.833,0,0,0,-4.102,-5.03,76.658,57.577,58,58.36,10.247,10.6,80.906,4.779,57.577,9.167,-4.102,69.434,182.666,34.277,480.252,146.159,6.673,6.451,88.045,4.452,1.3275,-40.2269,1.85361,1.79194
46490,46.143,33.97,48.523,0,52.69,60,38.818,0,0,0,-4.199,-5.03,76.787,57.632,58,58.202,10.248,10.6,80.896,4.785,57.632,9.173,-4.141,69.434,182.666,34.261,479.644,146.159,6.612,6.426,87.822,4.458,1.32917,-40.6093,1.83667,1.785
46491,46.252,33.948,48.508,0,52.646,60,38.818,0,0,0,-4.141,-5.03,76.924,57.646,58,58.161,10.251,10.6,80.841,4.791,57.646,9.17,-4.036,69.434,182.666,34.277,479.644,146.159,6.583,6.423,87.731,4.464,1.33083,-39.5796,1.82861,1.78417
46492,46.34,33.918,48.464,0,52.595,60,38.774,0,0,0,-3.979,-5.03,77.079,57.635,58,58.196,10.252,10.6,80.834,4.795,57.635,9.163,-3.906,69.434,182.666,34.277,479.557,146.159,6.554,6.435,87.666,4.468,1.33194,-38.3048,1.82056,1.7875
46493,46.465,33.904,48.435,0,52.581,60,38.745,0,0,0,-3.834,-5.03,77.435,57.603,58,58.296,10.255,10.6,80.771,4.799,57.603,9.139,-3.834,69.434,182.666,34.277,479.34,146.159,6.522,6.458,87.635,4.472,1.33306,-37.5987,1.81167,1.79389
46494,46.582,33.875,48.398,0,52.581,60,38.73,0,0,0,-3.834,-5.03,77.435,57.541,58,58.485,10.255,10.6,80.771,4.801,57.541,9.136,-3.819,69.434,182.666,34.277,479.34,146.273,6.507,6.498,87.634,4.475,1.33361,-37.4516,1.8075,1.805
46495,46.721,33.875,48.398,0,52.595,60,38.708,0,0,0,-3.436,-5.03,77.89,57.505,58,58.595,10.259,10.6,80.664,4.804,57.505,9.131,-3.436,69.515,182.666,34.277,479.08,146.273,6.492,6.523,87.654,4.477,1.33444,-33.6956,1.80333,1.81194
46496,46.97,33.86,48.354,0,52.625,60,38.694,0,0,0,-3.765,-5.03,78.073,57.505,58,58.6,10.262,10.6,80.608,4.805,57.505,9.154,-3.606,69.596,182.666,34.277,478.906,146.354,6.483,6.525,87.712,4.479,1.33472,-35.3628,1.80083,1.8125
46497,47.073,33.831,48.325,0,52.646,60,38.65,0,0,0,-3.671,-5.03,78.292,57.523,58,58.549,10.263,10.6,80.6,4.801,57.523,9.152,-3.704,69.596,182.666,34.277,478.689,146.354,6.483,6.511,87.727,4.475,1.33361,-36.3238,1.80083,1.80861
46498,47.212,33.831,48.325,0,52.625,60,38.65,0,0,0,-3.653,-5.03,78.696,57.541,58,58.498,10.266,10.6,80.533,4.787,57.541,9.168,-3.653,69.596,182.666,34.277,478.559,146.354,6.486,6.486,87.724,4.462,1.32972,-35.8237,1.80167,1.80167
46499,47.336,33.801,48.296,0,52.625,60,38.635,0,0,0,-3.526,-5.03,78.904,57.548,58,58.479,10.268,10.6,80.478,4.778,57.548,9.16,-3.526,69.678,182.666,34.261,478.429,146.419,6.487,6.473,87.714,4.454,1.32722,-34.5782,1.80194,1.79806
46500,47.439,33.787,48.252,0,52.625,60,38.606,0,0,0,-3.848,-5.03,79.082,57.534,58,58.526,10.27,10.6,80.422,4.769,57.534,9.199,-3.848,69.824,182.666,34.261,478.255,146.419,6.487,6.474,87.706,4.447,1.32472,-37.736,1.80194,1.79833
46501,47.593,33.75,48.215,0,52.625,60,38.577,0,0,0,-3.942,-5.03,79.29,57.501,58,58.627,10.272,10.6,80.371,4.757,57.501,9.202,-3.942,69.824,182.666,34.277,478.212,146.419,6.483,6.483,87.705,4.436,1.32139,-38.6578,1.80083,1.80083
46502,47.732,33.721,48.171,0,52.646,60,38.547,0,0,0,-3.678,-5.03,79.474,57.411,58,58.905,10.275,10.6,80.359,4.737,57.411,9.189,-4.467,69.824,182.666,34.277,477.951,146.419,6.476,6.518,87.748,4.418,1.31583,-43.8063,1.79889,1.81056
46503,47.791,33.721,48.171,0,52.676,60,38.547,0,0,0,-4.467,-5.03,79.553,57.386,58,58.984,10.276,10.6,80.302,4.729,57.386,9.201,-4.622,69.824,182.666,34.261,477.908,146.436,6.476,6.526,87.78,4.41,1.31361,-45.3263,1.79889,1.81278
46504,47.82,33.706,48.157,0,52.676,60,38.525,0,0,0,-4.355,-5.03,79.711,57.433,58,58.845,10.278,10.6,80.276,4.722,57.433,9.156,-4.355,69.824,182.699,34.277,477.778,146.468,6.477,6.491,87.784,4.404,1.31167,-42.708,1.79917,1.80306
46505,47.849,33.691,48.142,0,52.646,60,38.496,0,0,0,-4.803,-5.03,79.75,57.556,58,58.477,10.28,10.6,80.223,4.718,57.556,9.168,-4.803,69.906,182.666,34.31,477.648,146.549,6.478,6.413,87.74,4.4,1.31056,-47.1013,1.79944,1.78139
46506,47.9,33.677,48.098,0,52.595,60,38.481,0,0,0,-4.785,-5.03,79.812,57.729,58,57.964,10.282,10.6,80.169,4.714,57.729,9.163,-4.883,69.938,182.666,34.31,477.517,146.549,6.468,6.307,87.561,4.398,1.30944,-47.8859,1.79667,1.75194
46507,47.915,33.604,48.003,0,52.478,60,38.438,0,0,0,-4.883,-5.03,79.817,57.787,58,57.791,10.285,10.6,80.067,4.713,57.787,9.169,-4.814,69.954,182.666,34.31,477.431,146.549,6.456,6.271,87.455,4.398,1.30917,-47.2092,1.79333,1.74194
46508,47.93,33.604,47.988,0,52.478,60,38.408,0,0,0,-4.905,-5.03,79.848,57.809,58,57.728,10.288,10.6,80.01,4.711,57.809,9.187,-4.81,69.938,182.666,34.31,477.344,146.549,6.434,6.256,87.352,4.395,1.30861,-47.17,1.78722,1.73778
46509,47.915,33.567,47.959,0,52.368,60,38.379,0,0,0,-4.81,-5.03,79.871,57.809,58,57.729,10.29,10.6,79.996,4.709,57.809,9.163,-5.154,69.938,182.666,34.31,477.257,146.549,6.414,6.255,87.268,4.394,1.30806,-50.5435,1.78167,1.7375
46510,47.915,33.552,47.93,0,52.31,60,38.342,0,0,0,-4.955,-5.03,79.862,57.838,58,57.645,10.293,10.6,79.882,4.704,57.838,9.161,-5.02,69.954,182.666,34.31,477.214,146.615,6.37,6.233,87.102,4.39,1.30667,-49.2294,1.76944,1.73139
46511,47.944,33.538,47.93,0,52.258,60,38.328,0,0,0,-5.02,-5.03,79.857,57.86,58,57.58,10.294,10.6,79.868,4.701,57.86,9.213,-4.944,69.938,182.78,34.261,477.127,146.729,6.35,6.217,87.018,4.388,1.30583,-48.4841,1.76389,1.72694
46512,47.944,33.494,47.849,0,52.185,60,38.284,0,0,0,-4.944,-5.03,79.889,57.856,58,57.593,10.297,10.6,79.77,4.703,57.856,9.195,-4.915,69.954,182.78,34.277,476.563,146.729,6.322,6.221,86.966,4.39,1.30639,-48.1997,1.75611,1.72806
46513,47.93,33.45,47.791,0,52.17,60,38.24,0,0,0,-4.915,-5.03,79.901,57.827,58,57.681,10.299,10.6,79.755,4.707,57.827,9.21,-5.284,69.954,182.78,34.277,476.606,146.745,6.306,6.243,86.935,4.394,1.3075,-51.8183,1.75167,1.73417
