time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
46514,47.93,33.45,47.791,0,52.156,60,38.225,0,0,0,-5.284,-5.03,79.866,57.773,58,57.846,10.302,10.6,79.651,4.708,57.773,9.21,-5.027,69.954,182.78,34.277,476.476,146.81,6.291,6.277,86.934,4.395,1.30778,-49.298,1.7475,1.74361
46515,47.849,33.42,47.747,0,52.17,60,38.196,0,0,0,-5.313,-5.03,79.765,57.744,58,57.933,10.306,10.6,79.535,4.707,57.744,9.206,-5.313,69.938,182.78,34.277,476.345,146.81,6.277,6.293,86.947,4.394,1.3075,-52.1027,1.74361,1.74806
46516,47.717,33.369,47.681,0,52.185,60,38.145,0,0,0,-5.841,-5.03,79.635,57.744,58,57.936,10.308,10.6,79.477,4.708,57.744,9.185,-5.697,69.938,182.78,34.277,476.085,146.81,6.273,6.296,86.976,4.397,1.30778,-55.8685,1.7425,1.74889
46517,47.637,33.354,47.651,0,52.185,60,38.115,0,0,0,-5.697,-5.03,79.525,57.744,58,57.937,10.31,10.6,79.421,4.712,57.744,9.188,-5.726,69.938,182.78,34.277,476.085,146.842,6.27,6.3,86.994,4.401,1.30889,-56.1529,1.74167,1.75
46518,47.578,33.296,47.563,0,52.2,60,38.086,0,0,0,-5.476,-5.03,79.399,57.747,58,57.928,10.313,10.6,79.362,4.716,57.747,9.201,-5.863,69.938,182.78,34.277,475.955,146.924,6.27,6.304,87.014,4.405,1.31,-57.4964,1.74167,1.75111
46519,47.578,33.296,47.563,0,52.2,60,38.042,4.351,8.848,9.016,-5.863,-5.03,79.295,57.747,58,57.928,10.317,10.6,79.217,4.716,57.747,9.201,-5.863,69.938,182.78,34.277,475.955,146.924,6.27,6.304,87.014,4.405,1.31,-57.4964,1.74167,1.75111
46520,47.424,33.215,47.439,0,52.229,58,37.961,11.997,24.521,11.997,-5.747,-5.03,79.157,57.711,58,58.042,10.321,10.6,79.084,4.725,57.711,9.157,-5.686,69.906,182.894,34.277,475.521,146.973,6.269,6.334,87.093,4.415,1.3125,-55.7606,1.74139,1.75944
46521,47.41,33.142,47.395,0,52.258,51.453,37.903,11.997,37.493,11.997,-5.686,-5.03,79.053,57.664,58,58.186,10.324,10.6,78.987,4.727,57.664,9.168,-5.422,69.906,182.894,34.277,475.521,146.973,6.272,6.364,87.154,4.418,1.31306,-53.1717,1.74222,1.76778
46522,47.351,33.113,47.285,0,52.339,39.492,37.844,11.997,48.003,11.997,-5.53,-5.03,78.991,57.643,58,58.252,10.328,10.6,78.886,4.729,57.643,9.229,-5.44,69.906,182.894,34.277,475.434,146.973,6.279,6.379,87.218,4.42,1.31361,-53.3482,1.74417,1.77194
46523,47.3,33.069,47.241,0,52.368,33.127,37.778,11.997,48.003,11.997,-5.44,-5.03,78.917,57.664,58,58.189,10.331,10.6,78.782,4.729,57.664,9.22,-5.657,69.938,182.894,34.277,475.347,146.973,6.29,6.365,87.27,4.42,1.31361,-55.4762,1.74722,1.76806
46524,47.271,33.018,47.183,0,52.368,27.173,37.734,11.997,48.003,11.997,-5.657,-5.03,78.826,57.718,58,58.027,10.333,10.6,78.728,4.726,57.718,9.211,-5.769,69.938,182.894,34.31,475.174,147.087,6.297,6.331,87.289,4.418,1.31278,-56.5746,1.74917,1.75861
46525,47.183,32.988,47.131,0,52.368,21.211,37.72,11.997,48.003,11.997,-5.769,-5.03,78.756,57.794,58,57.867,10.336,10.6,78.625,4.723,57.794,9.222,-5.592,69.954,182.894,34.31,475.087,147.087,6.305,6.296,87.279,4.415,1.31194,-54.8388,1.75139,1.74889
46526,47.058,32.988,47.131,0,52.339,21.211,37.705,11.997,48.003,11.997,-6.008,-5.03,78.435,57.838,58,57.673,10.34,10.6,78.552,4.715,57.838,9.228,-6.008,69.938,182.894,34.31,475,147.087,6.308,6.25,87.232,4.408,1.30972,-58.9184,1.75222,1.73611
46527,46.985,32.988,47.117,0,52.31,21.211,37.705,11.997,48.003,11.997,-6.008,-5.03,78.435,57.86,58,57.609,10.34,10.6,78.552,4.711,57.86,9.219,-6.156,69.938,182.91,34.31,474.957,147.119,6.308,6.233,87.182,4.405,1.30861,-60.3697,1.75222,1.73139
46528,46.89,32.959,47.087,0,52.28,21.196,37.676,11.997,48.003,11.997,-6.004,-5.03,78.132,57.863,58,57.6,10.343,10.6,78.479,4.712,57.863,9.189,-6.004,69.938,182.894,34.277,474.87,147.119,6.3,6.232,87.135,4.406,1.30889,-58.8791,1.75,1.73111
46529,46.677,32.915,47.029,0,52.244,21.167,37.61,11.997,48.003,11.997,-5.769,-5.03,77.981,57.99,58,57.22,10.346,10.6,78.375,4.718,57.99,9.2,-6.189,69.938,182.894,34.277,474.783,147.282,6.277,6.162,87.011,4.413,1.31056,-60.6934,1.74361,1.71167
46530,46.677,32.9,46.985,0,52.2,21.152,37.581,11.997,48.003,11.997,-6.189,-5.03,77.78,57.99,58,57.22,10.349,10.6,78.315,4.718,57.99,9.2,-6.189,69.938,182.894,34.277,474.783,147.282,6.277,6.162,87.011,4.413,1.31056,-60.6934,1.74361,1.71167
46531,46.523,32.805,46.919,0,52.141,21.116,37.537,11.997,48.003,11.997,-6.073,-5.03,77.652,58.283,58,56.337,10.352,10.6,78.211,4.726,58.283,9.2,-5.621,69.906,182.894,34.277,474.609,147.363,6.24,5.993,86.716,4.421,1.31278,-55.1232,1.73333,1.66472
46532,46.421,32.776,46.831,0,51.929,21.086,37.493,11.997,48.003,11.997,-5.689,-5.03,77.527,58.359,58,56.11,10.355,10.6,78.109,4.725,58.359,9.182,-5.993,69.906,182.894,34.277,474.609,147.461,6.208,5.947,86.548,4.421,1.3125,-58.7713,1.72444,1.65194
46533,46.326,32.747,46.765,0,51.833,21.042,37.412,11.997,48.003,11.997,-5.993,-5.03,77.351,58.391,58,56.01,10.358,10.6,78.003,4.723,58.391,9.192,-6.051,69.906,182.894,34.277,474.479,147.461,6.17,5.925,86.389,4.42,1.31194,-59.34,1.71389,1.64583
46534,46.282,32.717,46.721,0,51.76,21.028,37.383,11.997,48.003,11.997,-6.051,-5.03,77.219,58.362,58,56.096,10.361,10.6,77.943,4.724,58.362,9.229,-5.671,69.906,182.894,34.261,474.349,147.461,6.14,5.943,86.269,4.421,1.31222,-55.6135,1.70556,1.65083
46535,46.201,32.651,46.648,0,51.709,20.999,37.31,11.997,48.003,11.997,-5.874,-5.03,77.106,58.315,58,56.234,10.362,10.6,77.881,4.727,58.315,9.219,-5.411,69.906,182.894,34.261,474.392,147.51,6.1,5.974,86.182,4.424,1.31306,-53.0638,1.69444,1.65944
46536,46.069,32.622,46.604,0,51.68,20.969,37.28,11.997,48.003,11.997,-5.299,-5.03,77.012,58.29,58,56.306,10.367,10.6,77.735,4.736,58.29,9.243,-6.319,69.906,182.894,34.31,474.306,147.51,6.069,5.997,86.143,4.433,1.31556,-61.9682,1.68583,1.66583
46537,45.945,32.578,46.538,0,51.665,20.933,37.229,11.997,48.003,11.997,-6.51,-5.03,76.563,58.279,58,56.337,10.373,10.6,77.568,4.735,58.279,9.228,-6.51,69.906,182.894,34.31,474.219,147.51,6.043,6.003,86.122,4.433,1.31528,-63.8413,1.67861,1.6675
46538,45.85,32.534,46.479,0,51.65,20.903,37.17,11.997,48.003,11.997,-6.51,-5.03,76.563,58.294,58,56.291,10.373,10.6,77.568,4.735,58.294,9.229,-5.993,69.906,182.894,34.31,474.219,147.51,6.028,5.993,86.102,4.433,1.31528,-58.7713,1.67444,1.66472
46539,45.732,32.505,46.436,0,51.65,20.889,37.156,11.997,48.003,11.997,-6.069,-5.03,76.205,58.312,58,56.235,10.379,10.6,77.353,4.731,58.312,9.193,-6.069,69.906,182.894,34.31,473.655,147.51,6.011,5.978,86.081,4.43,1.31417,-59.5166,1.66972,1.66056
46540,45.593,32.454,46.37,0,51.636,20.874,37.097,11.997,48.003,11.997,-6.373,-5.03,75.996,58.308,58,56.244,10.382,10.6,77.248,4.734,58.308,9.204,-6.373,69.906,182.894,34.31,473.611,147.575,5.995,5.983,86.072,4.433,1.315,-62.4978,1.66528,1.66194
46541,45.396,32.41,46.311,0,51.65,20.845,37.046,11.997,48.003,11.997,-6.167,-5.03,75.844,58.236,58,56.458,10.384,10.6,77.186,4.744,58.236,9.224,-5.971,69.906,183.057,34.277,473.394,147.738,5.983,6.036,86.129,4.444,1.31778,-58.5555,1.66194,1.67667
46542,45.396,32.351,46.216,0,51.68,20.801,36.973,11.997,48.003,11.997,-5.668,-5.03,75.687,58.236,58,56.458,10.388,10.6,77.035,4.744,58.236,9.224,-5.971,69.906,183.057,34.277,473.394,147.738,5.983,6.036,86.129,4.444,1.31778,-58.5555,1.66194,1.67667
46543,45.198,32.241,46.069,0,51.746,20.72,36.848,11.997,48.003,11.997,-6.319,-5.03,75.458,58.189,58,56.596,10.393,10.6,76.882,4.746,58.189,9.229,-6.196,69.906,183.171,34.277,473.177,147.738,5.985,6.065,86.225,4.447,1.31833,-60.762,1.6625,1.68472
46544,45.139,32.197,45.989,0,51.775,20.691,36.804,11.997,48.003,11.997,-6.196,-5.03,75.308,58.149,58,56.715,10.396,10.6,76.774,4.744,58.149,9.237,-5.447,69.906,183.171,34.277,473.177,147.77,5.988,6.087,86.29,4.446,1.31778,-53.4168,1.66333,1.69083
46545,45.015,32.183,45.989,0,51.775,20.691,36.804,11.997,48.003,11.997,-5.418,-5.03,75.222,58.109,58,56.832,10.399,10.6,76.666,4.745,58.109,9.231,-5.917,69.906,183.171,34.277,473.09,147.77,5.998,6.111,86.364,4.447,1.31806,-58.0259,1.66611,1.6975
46546,44.875,32.117,45.901,0,51.863,20.662,36.716,11.997,48.003,11.997,-6.254,-5.03,74.802,58.066,58,56.962,10.405,10.6,76.493,4.745,58.066,9.273,-6.254,69.906,183.171,34.277,472.96,147.77,6.008,6.137,86.453,4.447,1.31806,-61.3308,1.66889,1.70472
46547,44.773,32.102,45.85,0,51.929,20.632,36.68,11.997,48.003,11.997,-6.46,-5.03,74.607,58.066,58,56.961,10.408,10.6,76.429,4.747,58.066,9.276,-6.46,69.906,183.171,34.261,472.873,147.77,6.025,6.139,86.534,4.45,1.31861,-63.351,1.67361,1.70528
46548,44.678,32.043,45.791,0,51.943,20.603,36.636,11.997,48.003,11.997,-6.46,-5.03,74.607,58.105,58,56.84,10.408,10.6,76.429,4.742,58.105,9.293,-6.08,69.906,183.171,34.31,472.873,147.77,6.04,6.11,86.576,4.446,1.31722,-59.6244,1.67778,1.69722
46549,44.59,32.043,45.776,0,51.958,20.603,36.621,11.997,48.003,11.997,-6.311,-5.03,74.429,58.181,58,56.677,10.41,10.6,76.319,4.736,58.181,9.286,-5.791,69.906,183.171,34.31,472.786,147.9,6.057,6.071,86.579,4.44,1.31556,-56.7903,1.6825,1.68639
46550,44.436,32.014,45.747,0,51.929,20.581,36.592,11.997,48.003,11.997,-5.791,-5.03,74.293,58.247,58,56.415,10.411,10.6,76.296,4.733,58.247,9.281,-6.34,69.906,183.171,34.31,472.786,147.9,6.07,6.016,86.536,4.438,1.31472,-62.1742,1.68611,1.67111
46551,44.312,32.014,45.732,0,51.877,20.566,36.577,11.997,48.003,11.997,-6.445,-5.03,73.849,58.333,58,56.151,10.414,10.6,76.204,4.732,58.333,9.248,-6.413,69.906,183.171,34.31,472.656,147.965,6.071,5.962,86.464,4.437,1.31444,-62.89,1.68639,1.65611
46552,44.238,31.985,45.688,0,51.819,20.552,36.548,11.997,48.003,11.997,-6.163,-5.03,73.687,58.406,58,55.932,10.417,10.6,76.14,4.731,58.406,9.249,-5.729,69.938,183.171,34.31,472.656,147.965,6.06,5.918,86.361,4.437,1.31417,-56.1823,1.68333,1.64389
46553,43.975,31.956,45.637,0,51.76,20.537,36.511,11.997,48.003,11.997,-6,-5.03,73.498,58.496,58,55.655,10.42,10.6,76.026,4.736,58.496,9.26,-6.109,69.938,183.252,34.31,472.569,148.079,6.014,5.867,86.176,4.442,1.31556,-59.9088,1.67056,1.62972
46554,43.872,31.904,45.579,0,51.709,20.508,36.453,11.997,48.003,11.997,-6.109,-5.03,73.299,58.55,58,55.488,10.422,10.6,75.96,4.742,58.55,9.26,-6.326,69.938,183.252,34.31,472.439,148.161,5.995,5.84,86.076,4.449,1.31722,-62.0369,1.66528,1.62222
46555,43.792,31.802,45.483,0,51.636,20.464,36.394,11.997,48.003,11.997,-6.283,-5.03,73.106,58.587,58,55.377,10.426,10.6,75.805,4.745,58.587,9.26,-6,69.938,183.252,34.31,472.396,148.161,5.97,5.821,85.98,4.453,1.31806,-58.8399,1.65833,1.61694
46556,43.674,31.736,45.352,0,51.526,20.398,36.27,11.997,48.003,11.997,-6,-5.03,72.975,58.605,58,55.319,10.431,10.6,75.648,4.746,58.605,9.263,-5.881,69.938,183.252,34.31,472.352,148.161,5.944,5.81,85.893,4.454,1.31833,-57.6729,1.65111,1.61389
46557,43.55,31.677,45.256,0,51.497,20.354,36.27,11.997,48.003,11.997,-5.881,-5.03,72.79,58.583,58,55.381,10.433,10.6,75.581,4.742,58.583,9.268,-6.275,69.938,183.252,34.31,472.266,148.161,5.924,5.818,85.833,4.451,1.31722,-61.5367,1.64556,1.61611
46558,43.455,31.648,45.212,0,51.467,20.339,36.167,11.997,48.003,11.997,-6.239,-5.03,72.415,58.572,58,55.409,10.441,10.6,75.353,4.744,58.572,9.303,-6.239,69.938,183.252,34.277,472.222,148.161,5.899,5.825,85.791,4.453,1.31778,-61.1837,1.63861,1.61806
46559,43.381,31.619,45.168,0,51.453,20.325,36.13,11.997,48.003,11.997,-6.239,-5.03,72.415,58.594,58,55.339,10.441,10.6,75.353,4.74,58.594,9.278,-5.961,70.02,183.252,34.261,472.222,148.161,5.877,5.808,85.745,4.45,1.31667,-58.4574,1.6325,1.61333
46560,43.308,31.619,45.154,0,51.394,20.325,36.13,11.997,48.003,11.997,-5.961,-5.03,72.294,58.709,58,54.985,10.442,10.6,75.285,4.737,58.709,9.298,-5.689,70.02,183.252,34.277,472.135,148.275,5.864,5.734,85.657,4.447,1.31583,-55.79,1.62889,1.59278
46561,43.198,31.604,45.103,0,51.313,20.31,36.086,11.997,48.003,11.997,-5.874,-5.03,71.997,58.865,58,54.51,10.445,10.6,75.187,4.73,58.865,9.285,-5.874,70.02,183.431,34.277,472.179,148.356,5.843,5.632,85.533,4.441,1.31389,-57.6043,1.62306,1.56444
46562,43.125,31.567,45.088,0,51.226,20.295,36.072,11.997,48.003,11.997,-6.044,-5.03,71.863,58.97,58,54.194,10.446,10.6,75.161,4.725,58.97,9.281,-6.044,70.02,183.431,34.277,472.135,148.356,5.813,5.564,85.365,4.436,1.3125,-59.2714,1.61472,1.54556
46563,43.088,31.567,45.103,0,51.116,20.295,36.086,11.997,48.003,11.997,-5.812,-5.03,71.81,59.06,58,53.915,10.446,10.6,75.177,4.721,59.06,9.248,-5.53,70.02,183.447,34.294,472.092,148.356,5.783,5.504,85.185,4.432,1.31139,-54.2308,1.60639,1.52889
46564,42.971,31.538,45.059,0,51.013,20.281,36.057,11.997,48.003,11.997,-5.36,-5.03,71.704,59.089,58,53.793,10.448,10.6,75.107,4.725,59.096,9.257,-5.425,70.052,183.431,34.31,471.962,148.356,5.696,5.484,84.872,4.437,1.3125,-53.2011,1.58222,1.52333
46565,42.971,31.509,45.029,0,50.918,20.266,36.028,11.997,48.003,11.997,-5.425,-5.03,71.614,59.089,58,53.793,10.451,10.6,74.992,4.725,59.096,9.257,-5.425,70.052,183.431,34.31,471.962,148.356,5.696,5.484,84.872,4.437,1.3125,-53.2011,1.58222,1.52333
46566,42.92,31.45,44.919,0,50.874,20.215,35.933,11.997,48.003,11.997,-5.668,-5.03,71.544,59.068,58,53.872,10.456,10.6,74.835,4.737,59.068,9.261,-5.668,70.166,183.447,34.31,472.049,148.438,5.647,5.511,84.785,4.449,1.31583,-55.5841,1.56861,1.53083
46567,42.905,31.384,44.832,0,50.845,20.171,35.874,11.997,48.003,11.997,-5.342,-5.03,71.504,59.017,58,54.017,10.459,10.6,74.724,4.742,59.017,9.262,-5.342,70.166,183.431,34.31,472.005,148.438,5.612,5.546,84.74,4.455,1.31722,-52.3871,1.55889,1.54056
46568,42.876,31.311,44.736,0,50.845,20.142,35.801,11.997,48.003,11.997,-5.103,-5.03,71.491,58.93,58,54.24,10.463,10.6,74.567,4.75,58.937,9.284,-5.027,70.247,183.431,34.31,471.918,148.438,5.566,5.598,84.77,4.464,1.31944,-49.298,1.54611,1.555
46569,42.847,31.267,44.678,0,50.859,20.112,35.735,11.997,48.003,11.997,-5.027,-5.03,71.467,58.916,58,54.299,10.468,10.6,74.407,4.753,58.916,9.278,-5.32,70.247,183.431,34.277,471.918,148.503,5.557,5.613,84.81,4.467,1.32028,-52.1714,1.54361,1.55917
46570,42.847,31.172,44.524,0,50.903,20.032,35.632,11.997,48.003,11.997,-5.32,-5.03,71.42,58.934,58,54.237,10.47,10.6,74.336,4.751,58.934,9.323,-5.277,70.329,183.431,34.277,471.832,148.519,5.558,5.598,84.837,4.465,1.31972,-51.7497,1.54389,1.555
46571,42.817,31.143,44.495,0,50.903,20.032,35.632,11.997,48.003,11.997,-5.288,-5.03,71.392,59.013,58,53.991,10.473,10.6,74.219,4.742,59.013,9.316,-5.339,70.361,183.431,34.31,471.875,148.519,5.555,5.54,84.824,4.457,1.31722,-52.3577,1.54306,1.53889
46572,42.788,31.113,44.495,0,50.903,20.017,35.581,11.997,48.003,11.997,-5.339,-5.03,71.362,59.14,58,53.602,10.476,10.6,74.149,4.74,59.14,9.3,-5.382,70.443,183.447,34.31,471.875,148.519,5.551,5.46,84.751,4.455,1.31667,-52.7794,1.54194,1.51667
46573,42.737,31.084,44.407,0,50.779,20.002,35.552,11.997,48.003,11.997,-5.382,-5.03,71.305,59.252,58,53.257,10.479,10.6,74.032,4.737,59.252,9.31,-5.349,70.443,183.431,34.31,471.875,148.503,5.541,5.389,84.64,4.453,1.31583,-52.4558,1.53917,1.49694
46574,42.693,31.055,44.355,0,50.72,19.958,35.493,11.997,48.003,11.997,-5.349,-5.03,71.238,59.299,58,53.107,10.48,10.6,74.003,4.737,59.299,9.31,-5.23,70.443,183.431,34.31,471.918,148.519,5.518,5.358,84.521,4.453,1.31583,-51.2888,1.53278,1.48833
46575,42.649,31.018,44.312,0,50.676,19.944,35.449,11.997,48.003,11.997,-5.23,-5.03,71.161,59.263,58,53.207,10.482,10.6,73.931,4.736,59.263,9.281,-5.443,70.443,183.431,34.31,471.788,148.698,5.493,5.377,84.441,4.453,1.31556,-53.3776,1.52583,1.49361
46576,42.605,30.989,44.312,0,50.676,19.944,35.449,11.997,48.003,11.997,-5.443,-5.03,71.077,59.216,58,53.339,10.484,10.6,73.857,4.737,59.216,9.286,-5.458,70.605,183.447,34.31,471.745,148.698,5.469,5.405,84.402,4.455,1.31583,-53.5247,1.51917,1.50139
46577,42.576,30.93,44.172,0,50.61,19.885,35.339,11.997,48.003,11.997,-5.458,-5.03,71.01,59.241,58,53.252,10.486,10.6,73.784,4.744,59.241,9.296,-5.476,70.605,183.431,34.277,471.788,148.698,5.447,5.397,84.367,4.462,1.31778,-53.7012,1.51306,1.49917
46578,42.554,30.872,44.114,0,50.581,19.849,35.281,11.997,48.003,11.997,-5.476,-5.03,70.955,59.357,58,52.895,10.49,10.6,73.623,4.752,59.357,9.31,-5.313,70.605,183.447,34.277,471.962,148.698,5.428,5.333,84.296,4.47,1.32,-52.1027,1.50778,1.48139
46579,42.524,30.806,44.004,0,50.508,19.805,35.2,11.997,48.003,11.997,-5.14,-5.03,70.883,59.52,58,52.395,10.498,10.6,73.342,4.757,59.52,9.302,-5.259,70.605,183.431,34.277,472.005,148.698,5.409,5.236,84.183,4.476,1.32139,-51.5732,1.5025,1.45444
46580,42.495,30.732,43.916,0,50.413,19.761,35.127,11.997,48.003,11.997,-5.367,-5.03,70.823,59.639,58,52.026,10.502,10.6,73.18,4.761,59.639,9.306,-5.367,70.605,183.431,34.277,471.962,148.698,5.382,5.166,84.036,4.48,1.3225,-52.6323,1.495,1.435
46581,42.451,30.688,43.835,0,50.339,19.731,35.127,11.997,48.003,11.997,-5.367,-5.03,70.823,59.661,58,51.952,10.502,10.6,73.18,4.764,59.661,9.286,-5.505,70.605,183.431,34.277,471.918,148.698,5.348,5.155,83.898,4.484,1.32333,-53.9856,1.48556,1.43194
46582,42.407,30.652,43.792,0,50.295,19.717,35.032,11.997,48.003,11.997,-5.505,-5.03,70.747,59.625,58,52.048,10.506,10.6,73.061,4.76,59.625,9.285,-5.559,70.557,183.431,34.277,471.918,148.73,5.313,5.17,83.81,4.48,1.32222,-54.5152,1.47583,1.43611
46583,42.356,30.593,43.718,0,50.266,19.717,35.032,11.997,48.003,11.997,-5.559,-5.03,70.671,59.516,58,52.363,10.509,10.6,72.94,4.759,59.516,9.333,-5.527,70.557,183.431,34.261,471.875,148.747,5.279,5.231,83.78,4.479,1.32194,-54.2014,1.46639,1.45306
46584,42.297,30.579,43.674,0,50.281,19.651,34.944,11.997,48.003,11.997,-5.787,-5.03,70.474,59.444,58,52.525,10.513,10.6,72.789,4.757,59.458,9.328,-5.787,70.557,183.431,34.31,471.918,148.812,5.253,5.261,83.792,4.478,1.32139,-56.7511,1.45917,1.46139
46585,42.188,30.564,43.652,0,50.295,19.636,34.929,11.997,48.003,11.997,-5.787,-5.03,70.474,59.422,58,52.621,10.513,10.6,72.789,4.756,59.422,9.336,-5.943,70.557,183.594,34.31,471.962,148.812,5.237,5.28,83.831,4.477,1.32111,-58.2809,1.45472,1.46667
46586,42.085,30.505,43.579,0,50.31,19.607,34.863,11.997,48.003,11.997,-5.986,-5.03,70.138,59.462,58,52.489,10.518,10.6,72.635,4.755,59.462,9.327,-5.986,70.557,183.594,34.31,472.005,148.812,5.232,5.253,83.853,4.477,1.32083,-58.7026,1.45333,1.45917
46587,41.99,30.469,43.535,0,50.295,19.592,34.819,11.997,48.003,11.997,-5.986,-5.03,70.138,59.534,58,52.264,10.518,10.6,72.635,4.749,59.534,9.343,-5.968,70.557,183.594,34.31,472.005,148.812,5.232,5.202,83.827,4.472,1.31917,-58.5261,1.45333,1.445
46588,41.902,30.439,43.491,0,50.266,19.578,34.79,11.997,48.003,11.997,-5.964,-5.03,69.829,59.625,58,51.981,10.522,10.6,72.478,4.75,59.625,9.311,-6.047,70.557,183.594,34.31,472.005,148.812,5.228,5.146,83.768,4.473,1.31944,-59.3008,1.45222,1.42944
46589,41.807,30.41,43.44,0,50.215,19.548,34.761,11.997,48.003,11.997,-5.747,-5.03,69.684,59.672,58,51.828,10.524,10.6,72.401,4.75,59.672,9.303,-5.747,70.557,183.561,34.277,472.135,148.812,5.214,5.116,83.694,4.474,1.31944,-56.3588,1.44833,1.42111
46590,41.733,30.396,43.411,0,50.171,19.548,34.746,11.997,48.003,11.997,-5.679,-5.03,69.556,59.682,58,51.784,10.525,10.6,72.367,4.756,59.682,9.302,-5.679,70.557,183.561,34.277,472.135,148.812,5.192,5.113,83.637,4.479,1.32111,-55.692,1.44222,1.42028
46591,41.675,30.352,43.352,0,50.156,19.504,34.68,11.997,48.003,11.997,-5.729,-5.03,69.443,59.711,58,51.684,10.528,10.6,72.244,4.756,59.711,9.315,-5.729,70.573,183.561,34.277,472.222,148.812,5.178,5.093,83.586,4.48,1.32111,-56.1823,1.43833,1.41472
46592,41.594,30.308,43.308,0,50.112,19.482,34.636,11.997,48.003,11.997,-5.653,-5.03,69.323,59.787,58,51.441,10.531,10.6,72.165,4.754,59.787,9.312,-5.653,70.557,183.545,34.277,472.222,148.812,5.163,5.042,83.51,4.478,1.32056,-55.437,1.43417,1.40056
46593,41.506,30.271,43.242,0,50.017,19.453,34.607,11.997,48.003,11.997,-5.802,-5.03,69.158,59.925,58,51.014,10.533,10.6,72.087,4.753,59.925,9.306,-5.802,70.605,183.561,34.277,472.352,148.812,5.141,4.955,83.372,4.477,1.32028,-56.8982,1.42806,1.37639
46594,41.294,30.227,43.184,0,49.915,19.424,34.548,11.997,48.003,11.997,-6.062,-5.03,68.976,60.182,58,50.261,10.536,10.6,71.964,4.739,60.167,9.306,-6.015,70.605,183.561,34.261,472.439,148.877,5.071,4.791,83.001,4.465,1.31639,-58.987,1.40861,1.33083
46595,41.294,30.212,43.154,0,49.805,19.424,34.534,11.997,48.003,11.997,-6.015,-5.03,68.802,60.182,58,50.261,10.538,10.6,71.882,4.739,60.167,9.306,-6.015,70.605,183.561,34.261,472.439,148.877,5.071,4.791,83.001,4.465,1.31639,-58.987,1.40861,1.33083
46596,41.169,30.183,43.103,0,49.695,19.409,34.482,11.997,48.003,11.997,-6.141,-5.03,68.591,60.171,58,50.234,10.54,10.6,71.803,4.732,60.171,9.335,-6.141,70.671,183.561,34.277,472.569,148.893,5.019,4.779,82.821,4.459,1.31444,-60.2226,1.39417,1.3275
46597,41.045,30.139,43.059,0,49.622,19.38,34.438,11.997,48.003,11.997,-6.185,-5.03,68.395,60.073,58,50.413,10.543,10.6,71.723,4.721,60.073,9.335,-6.185,70.719,183.561,34.277,472.569,148.893,4.969,4.804,82.716,4.45,1.31139,-60.6541,1.38028,1.33444
46598,40.928,30.088,42.986,0,49.622,19.351,34.395,11.997,48.003,11.997,-6.149,-5.03,68.213,59.91,58,50.971,10.545,10.6,71.644,4.686,59.91,9.341,-6.091,70.719,183.561,34.261,473.22,148.975,4.888,4.88,82.688,4.417,1.30167,-59.7323,1.35778,1.35556
46599,40.708,30.059,42.942,0,49.622,19.321,34.351,11.997,48.003,11.997,-6.091,-5.03,68.029,59.863,58,51.097,10.547,10.6,71.563,4.656,59.863,9.343,-5.979,70.801,183.74,34.31,473.22,148.975,4.868,4.876,82.693,4.389,1.29333,-58.634,1.35222,1.35444
46600,40.62,30.015,42.861,0,49.622,19.285,34.336,11.997,48.003,11.997,-5.979,-5.03,67.858,59.845,58,51.138,10.548,10.6,71.527,4.62,59.845,9.315,-6.022,70.866,183.757,34.31,473.264,149.007,4.855,4.848,82.685,4.355,1.28333,-59.0556,1.34861,1.34667
46601,40.54,29.971,42.817,0,49.592,19.27,34.285,11.997,48.003,11.997,-5.852,-5.03,67.712,59.838,58,51.147,10.55,10.6,71.445,4.577,59.838,9.322,-5.845,70.98,183.74,34.31,473.438,149.121,4.846,4.806,82.655,4.315,1.27139,-57.3199,1.34611,1.335
46602,40.466,29.919,42.737,0,49.563,19.226,34.197,11.997,48.003,11.997,-5.769,-5.03,67.567,59.827,58,51.166,10.552,10.6,71.364,4.527,59.827,9.311,-5.82,70.98,183.74,34.31,473.524,149.121,4.835,4.76,82.601,4.269,1.2575,-57.0747,1.34306,1.32222
46603,40.393,29.861,42.664,0,49.512,19.226,34.197,11.997,48.003,11.997,-5.82,-5.03,67.436,59.802,58,51.229,10.556,10.6,71.239,4.472,59.802,9.328,-5.758,71.029,183.757,34.294,473.611,149.121,4.818,4.718,82.528,4.217,1.24222,-56.4667,1.33833,1.31056
46604,40.327,29.832,42.62,0,49.468,19.182,34.087,11.997,48.003,11.997,-5.624,-5.03,67.205,59.773,58,51.303,10.562,10.6,71.031,4.412,59.773,9.323,-5.624,71.029,183.74,34.277,473.828,149.137,4.799,4.672,82.446,4.161,1.22556,-55.1526,1.33306,1.29778
46605,40.254,29.758,42.51,0,49.424,19.138,34.014,11.997,48.003,11.997,-5.624,-5.03,67.205,59.729,58,51.421,10.562,10.6,71.031,4.366,59.729,9.327,-5.736,71.029,183.757,34.261,473.958,149.121,4.777,4.636,82.363,4.118,1.21278,-56.2509,1.32694,1.28778
46606,40.159,29.722,42.466,0,49.424,19.138,34.014,11.997,48.003,11.997,-5.736,-5.03,67.076,59.686,58,51.539,10.565,10.6,70.861,4.308,59.686,9.312,-5.707,71.029,183.74,34.261,474.045,149.121,4.741,4.616,82.275,4.064,1.19667,-55.9666,1.31694,1.28222
46607,40.085,29.663,42.356,0,49.299,19.058,33.889,11.997,48.003,11.997,-5.707,-5.03,66.956,59.654,58,51.624,10.567,10.6,70.779,4.251,59.654,9.337,-5.726,71.094,183.822,34.277,474.175,149.121,4.711,4.576,82.173,4.011,1.18083,-56.1529,1.30861,1.27111
46608,39.99,29.59,42.268,0,49.241,19.028,33.816,11.997,48.003,11.997,-5.726,-5.03,66.811,59.643,58,51.644,10.572,10.6,70.608,4.188,59.643,9.365,-5.896,71.11,183.822,34.277,474.349,149.121,4.676,4.517,82.059,3.952,1.16333,-57.82,1.29889,1.25472
46609,39.902,29.509,42.158,0,49.146,19.028,33.816,11.997,48.003,11.997,-5.762,-5.03,66.667,59.632,58,51.663,10.576,10.6,70.437,4.113,59.632,9.373,-5.794,71.175,183.822,34.277,474.523,149.202,4.639,4.446,81.909,3.882,1.1425,-56.8197,1.28861,1.235
46610,39.807,29.451,42.056,0,49.146,18.97,33.721,11.997,48.003,11.997,-5.794,-5.03,66.498,59.603,58,51.738,10.583,10.6,70.267,4.06,59.603,9.383,-5.744,71.175,183.822,34.277,474.609,149.202,4.593,4.408,81.784,3.833,1.12778,-56.3294,1.27583,1.22444
46611,39.705,29.326,41.902,0,49.014,18.86,33.523,11.997,48.003,11.997,-5.906,-5.03,66.177,59.567,58,51.836,10.591,10.6,69.835,4.025,59.567,9.379,-6.019,71.175,183.87,34.261,474.74,149.202,4.55,4.392,81.685,3.8,1.11806,-59.0262,1.26389,1.22
46612,39.609,29.268,41.792,0,48.948,18.816,33.435,11.997,48.003,11.997,-5.87,-5.03,66.022,59.534,58,51.922,10.596,10.6,69.662,3.975,59.534,9.385,-5.932,71.175,183.968,34.261,474.87,149.202,4.501,4.359,81.583,3.754,1.10417,-58.173,1.25028,1.21083
46613,39.536,29.158,41.675,0,48.889,18.75,33.325,11.997,48.003,11.997,-5.87,-5.03,66.022,59.491,58,52.042,10.596,10.6,69.662,3.931,59.491,9.342,-5.917,71.175,183.968,34.277,475.043,149.202,4.468,4.339,81.497,3.713,1.09194,-58.0259,1.24111,1.20528
46614,39.441,29.099,41.565,0,48.86,18.706,33.252,11.997,48.003,11.997,-5.979,-5.03,65.72,59.444,58,52.171,10.605,10.6,69.272,3.891,59.444,9.348,-5.979,71.11,183.968,34.277,475.174,149.202,4.411,4.316,81.433,3.676,1.08083,-58.634,1.22528,1.19889
46615,39.368,29.004,41.426,0,48.831,18.647,33.142,11.997,48.003,11.997,-5.979,-5.03,65.72,59.429,58,52.205,10.605,10.6,69.272,3.848,59.429,9.366,-5.896,71.11,183.968,34.261,475.26,149.284,4.381,4.289,81.375,3.636,1.06889,-57.82,1.21694,1.19139
46616,39.243,28.916,41.309,0,48.765,18.604,33.032,11.997,48.003,11.997,-5.91,-5.03,65.416,59.458,58,52.106,10.616,10.6,68.834,3.798,59.458,9.358,-5.943,71.11,184.049,34.261,475.347,149.284,4.348,4.219,81.286,3.59,1.055,-58.2809,1.20778,1.17194
46617,39.17,28.843,41.199,0,48.706,18.538,32.959,11.997,48.003,11.997,-5.91,-5.03,65.416,59.494,58,51.987,10.616,10.6,68.834,3.741,59.494,9.364,-5.87,71.11,184.131,34.277,475.521,149.284,4.31,4.139,81.166,3.537,1.03917,-57.565,1.19722,1.14972
46618,39.075,28.748,41.06,0,48.633,18.479,32.849,11.997,48.003,11.997,-5.87,-5.03,65.264,59.502,58,51.956,10.622,10.6,68.615,3.676,59.502,9.373,-5.794,71.094,184.212,34.277,476.085,149.284,4.264,4.067,81.043,3.476,1.02111,-56.8197,1.18444,1.12972
46619,39.001,28.623,40.906,0,48.552,18.406,32.732,11.997,48.003,11.997,-5.802,-5.03,64.985,59.476,58,52.021,10.633,10.6,68.176,3.608,59.476,9.371,-5.802,71.11,184.212,34.277,476.259,149.284,4.213,4.012,80.905,3.412,1.00222,-56.8982,1.17028,1.11444
46620,38.892,28.521,40.745,0,48.494,18.325,32.593,11.997,48.003,11.997,-5.95,-5.03,64.809,59.389,58,52.271,10.639,10.6,67.911,3.541,59.389,9.377,-5.95,71.11,184.212,34.277,476.345,149.284,4.156,3.995,80.798,3.35,0.983611,-58.3496,1.15444,1.10972
46621,38.774,28.411,40.591,0,48.45,18.267,32.468,11.997,48.003,11.997,-5.993,-5.03,64.623,59.27,58,52.62,10.646,10.6,67.646,3.494,59.27,9.374,-5.993,71.094,184.212,34.277,476.606,149.268,4.103,4.004,80.744,3.306,0.970556,-58.7713,1.13972,1.11222
46622,38.665,28.308,40.437,0,48.45,18.186,32.351,11.997,48.003,11.997,-5.986,-5.03,64.443,59.144,58,52.99,10.652,10.6,67.38,3.437,59.144,9.436,-5.986,71.11,184.196,34.277,476.78,149.284,4.056,4.035,80.736,3.253,0.954722,-58.7026,1.12667,1.12083
46623,38.547,28.198,40.269,0,48.464,18.127,32.212,11.997,48.003,11.997,-6.192,-5.03,64.235,59.049,58,53.264,10.659,10.6,67.113,3.403,59.049,9.435,-6.192,71.11,184.212,34.261,476.866,149.284,4.024,4.056,80.769,3.221,0.945278,-60.7228,1.11778,1.12667
46624,38.438,28.074,40.1,0,48.494,18.054,32.087,11.997,48.003,11.997,-6.16,-5.03,64.033,59.006,58,53.386,10.665,10.6,66.845,3.368,59.006,9.44,-6.16,71.11,184.212,34.277,477.083,149.284,4.006,4.045,80.803,3.189,0.935556,-60.409,1.11278,1.12361
46625,38.313,27.942,39.917,0,48.494,17.959,31.934,11.997,48.003,11.997,-6.167,-5.03,63.843,58.999,58,53.401,10.673,10.6,66.532,3.343,58.999,9.445,-6.167,71.11,184.212,34.277,477.214,149.284,3.999,4.024,80.819,3.167,0.928611,-60.4776,1.11083,1.11778
46626,38.057,27.832,39.749,0,48.508,17.9,31.816,11.997,48.003,11.997,-6.145,-5.03,63.626,58.905,58,53.605,10.679,10.6,66.262,3.297,58.927,9.422,-6.221,71.094,184.245,34.277,477.517,149.349,3.987,4.018,80.855,3.124,0.915833,-61.0072,1.1075,1.11611
46627,38.057,27.759,39.661,0,48.523,17.834,31.721,11.997,48.003,11.997,-6.221,-5.03,63.407,58.905,58,53.605,10.685,10.6,66.083,3.297,58.927,9.422,-6.221,71.094,184.245,34.277,477.517,149.349,3.987,4.018,80.855,3.124,0.915833,-61.0072,1.1075,1.11611
46628,37.764,27.59,39.397,0,48.538,17.791,31.633,11.997,48.003,11.997,-6.257,-5.03,63.179,58.688,58,54.31,10.688,10.6,65.899,3.26,58.688,9.448,-6.431,71.11,184.635,34.277,477.865,149.349,3.997,4.122,81.002,3.09,0.905556,-63.0666,1.11028,1.145
46629,37.646,27.524,39.324,0,48.662,17.703,31.465,11.997,48.003,11.997,-6.402,-5.03,62.949,58.59,58,54.6,10.693,10.6,65.672,3.237,58.59,9.447,-6.362,71.094,184.635,34.277,477.908,149.349,4.012,4.157,81.098,3.07,0.899167,-62.3899,1.11444,1.15472
46630,37.507,27.437,39.185,0,48.706,17.622,31.34,11.997,48.003,11.997,-6.362,-5.03,62.734,58.55,58,54.714,10.699,10.6,65.442,3.223,58.55,9.463,-6.344,71.11,184.635,34.277,478.125,149.349,4.03,4.164,81.18,3.056,0.895278,-62.2134,1.11944,1.15667
46631,37.354,27.378,39.097,0,48.75,17.593,31.282,11.997,48.003,11.997,-6.42,-5.03,62.253,58.547,58,54.72,10.705,10.6,65.163,3.213,58.547,9.451,-6.51,71.094,184.635,34.277,478.255,149.349,4.06,4.157,81.246,3.047,0.8925,-63.8413,1.12778,1.15472
46632,37.214,27.312,39.016,0,48.75,17.563,31.282,11.997,48.003,11.997,-6.42,-5.03,62.253,58.572,58,54.64,10.705,10.6,65.163,3.193,58.572,9.456,-6.431,71.11,184.635,34.277,478.385,149.349,4.077,4.121,81.265,3.029,0.886944,-63.0666,1.1325,1.14472
46633,37.083,27.253,38.928,0,48.75,17.52,31.143,11.997,48.003,11.997,-6.431,-5.03,61.793,58.597,58,54.561,10.712,10.6,64.881,3.181,58.597,9.46,-6.431,71.029,184.521,34.277,478.602,149.349,4.094,4.088,81.26,3.018,0.883611,-63.0666,1.13722,1.13556
46634,36.929,27.195,38.833,0,48.735,17.49,31.084,11.997,48.003,11.997,-6.536,-5.03,61.541,58.597,58,54.557,10.715,10.6,64.739,3.163,58.597,9.467,-6.536,71.029,184.521,34.277,478.733,149.349,4.102,4.074,81.236,3.001,0.878611,-64.0963,1.13944,1.13167
46635,36.775,27.144,38.789,0,48.735,17.454,31.018,11.997,48.003,11.997,-6.662,-5.03,61.274,58.536,58,54.741,10.719,10.6,64.64,3.146,58.536,9.509,-6.662,71.029,184.521,34.277,478.819,149.349,4.1,4.094,81.223,2.985,0.873889,-65.3319,1.13889,1.13722
46636,36.606,27.07,38.665,0,48.75,17.395,30.945,11.997,48.003,11.997,-6.51,-5.03,60.995,58.431,58,54.973,10.723,10.6,64.452,3.137,58.431,9.513,-6.51,71.029,184.521,34.277,479.427,149.349,4.099,4.132,81.252,2.977,0.871389,-63.8413,1.13861,1.14778
46637,36.299,26.99,38.562,0,48.801,17.351,30.857,11.997,48.003,11.997,-6.38,-5.03,60.758,58.294,58,55.457,10.726,10.6,64.265,3.168,58.294,9.532,-6.601,71.029,184.521,34.277,479.557,149.349,4.111,4.259,81.431,3.007,0.88,-64.7337,1.14194,1.18306
46638,36.167,26.887,38.423,0,48.904,17.285,30.732,11.997,48.003,11.997,-6.601,-5.03,60.494,58.29,58,55.464,10.728,10.6,64.164,3.185,58.29,9.532,-6.557,71.029,184.521,34.277,479.861,149.349,4.133,4.278,81.525,3.023,0.884722,-64.3022,1.14806,1.18833
46639,36.028,26.843,38.342,0,48.948,17.256,30.688,11.997,48.003,11.997,-6.557,-5.03,60.248,58.297,58,55.441,10.731,10.6,64.021,3.194,58.297,9.532,-6.434,71.029,184.521,34.277,479.991,149.349,4.164,4.282,81.598,3.033,0.887222,-63.096,1.15667,1.18944
46640,35.889,26.807,38.284,0,49.014,17.227,30.637,11.997,48.003,11.997,-6.481,-5.03,60.015,58.265,58,55.538,10.734,10.6,63.92,3.2,58.265,9.528,-6.333,71.029,184.521,34.277,480.208,149.365,4.186,4.307,81.674,3.038,0.888889,-62.1055,1.16278,1.19639
46641,35.75,26.763,38.24,0,49.058,17.212,30.637,11.997,48.003,11.997,-6.333,-5.03,59.803,58.189,58,55.765,10.737,10.6,63.774,3.203,58.189,9.487,-6.217,71.029,184.635,34.277,480.425,149.349,4.213,4.356,81.77,3.042,0.889722,-60.9679,1.17028,1.21
46642,35.676,26.719,38.159,0,49.116,17.183,30.535,11.997,48.003,11.997,-6.051,-5.03,59.436,58.131,58,55.936,10.74,10.6,63.616,3.205,58.131,9.516,-6.051,71.029,184.749,34.277,480.599,149.349,4.245,4.392,81.861,3.044,0.890278,-59.34,1.17917,1.22
46643,35.552,26.675,38.101,0,49.182,17.153,30.491,11.997,48.003,11.997,-5.971,-5.03,59.257,58.098,58,56.033,10.742,10.6,63.512,3.202,58.098,9.53,-5.971,71.029,184.945,34.261,480.686,149.349,4.279,4.409,81.956,3.041,0.889444,-58.5555,1.18861,1.22472
46644,35.464,26.66,38.071,0,49.197,17.139,30.454,11.997,48.003,11.997,-6.004,-5.03,59.086,58.138,58,55.912,10.743,10.6,63.453,3.198,58.138,9.522,-6.015,71.029,184.945,34.277,480.99,149.365,4.314,4.38,81.995,3.037,0.888333,-58.987,1.19833,1.21667
46645,35.354,26.609,38.013,0,49.197,17.102,30.41,11.997,48.003,11.997,-6.076,-5.03,58.916,58.203,58,55.714,10.745,10.6,63.351,3.193,58.203,9.522,-6.076,71.029,184.945,34.277,481.207,149.349,4.331,4.335,81.991,3.033,0.886944,-59.5852,1.20306,1.20417
46646,35.251,26.565,37.947,0,49.182,17.073,30.366,11.997,48.003,11.997,-6.004,-5.03,58.751,58.239,58,55.606,10.748,10.6,63.248,3.192,58.239,9.524,-6.004,71.094,184.945,34.277,481.424,149.349,4.347,4.313,81.964,3.032,0.886667,-58.8791,1.2075,1.19806
46647,35.156,26.55,37.917,0,49.167,17.058,30.337,11.997,48.003,11.997,-6.058,-5.03,58.58,58.225,58,55.647,10.749,10.6,63.19,3.189,58.225,9.528,-6.047,71.11,184.945,34.277,481.684,149.349,4.347,4.318,81.913,3.029,0.885833,-59.3008,1.2075,1.19944
46648,34.958,26.492,37.888,0,49.146,17.043,30.308,11.997,48.003,11.997,-6.047,-5.03,58.414,58.207,58,55.699,10.75,10.6,63.131,3.183,58.207,9.518,-6.062,71.077,184.945,34.277,481.858,149.398,4.343,4.321,81.904,3.024,0.884167,-59.4479,1.20639,1.20028
46649,34.849,26.462,37.844,0,49.146,17.029,30.271,11.997,48.003,11.997,-6.08,-5.03,58.242,58.232,58,55.62,10.751,10.6,63.073,3.176,58.232,9.572,-5.964,71.029,184.945,34.277,482.031,149.398,4.341,4.3,81.877,3.017,0.882222,-58.4869,1.20583,1.19444
46650,34.775,26.411,37.734,0,49.087,16.985,30.198,11.997,48.003,11.997,-5.964,-5.03,58.08,58.297,58,55.422,10.753,10.6,62.967,3.172,58.297,9.571,-5.823,71.029,184.945,34.277,482.292,149.398,4.332,4.256,81.824,3.014,0.881111,-57.1041,1.20333,1.18222
46651,34.702,26.396,37.72,0,49.058,16.97,30.168,11.997,48.003,11.997,-5.823,-5.03,57.942,58.366,58,55.27,10.754,10.6,62.908,3.172,58.348,9.57,-5.744,71.029,184.945,34.277,482.378,149.398,4.316,4.226,81.765,3.014,0.881111,-56.3294,1.19889,1.17389
46652,34.607,26.353,37.646,0,49.014,16.941,30.125,11.997,48.003,11.997,-5.744,-5.03,57.814,58.409,58,55.082,10.755,10.6,62.847,3.172,58.409,9.568,-5.787,71.029,184.945,34.277,482.986,149.284,4.297,4.188,81.69,3.014,0.881111,-56.7511,1.19361,1.16333
46653,34.548,26.309,37.581,0,48.984,16.904,30.059,11.997,48.003,11.997,-5.7,-5.03,57.578,58.424,58,55.037,10.761,10.6,62.596,3.168,58.424,9.574,-5.7,71.029,184.945,34.277,483.073,149.284,4.277,4.175,81.624,3.01,0.88,-55.8979,1.18806,1.15972
46654,34.482,26.257,37.522,0,48.948,16.875,30.015,11.997,48.003,11.997,-5.566,-5.03,57.479,58.369,58,55.142,10.762,10.6,62.537,3.168,58.388,9.562,-5.566,71.029,184.945,34.277,483.203,149.284,4.253,4.197,81.593,3.011,0.88,-54.5838,1.18139,1.16583
46655,34.438,26.213,37.463,0,48.962,16.86,29.971,11.997,48.003,11.997,-5.414,-5.03,57.408,58.315,58,55.358,10.764,10.6,62.433,3.168,58.315,9.526,-5.462,71.029,184.961,34.277,483.333,149.284,4.233,4.24,81.606,3.012,0.88,-53.5639,1.17583,1.17778
46656,34.395,26.155,37.354,0,48.999,16.846,29.941,11.997,48.003,11.997,-5.371,-5.03,57.351,58.221,58,55.636,10.765,10.6,62.371,3.167,58.221,9.546,-5.161,71.094,185.01,34.277,483.767,149.349,4.222,4.295,81.698,3.011,0.879722,-50.6121,1.17278,1.19306
46657,34.38,26.155,37.354,0,49.043,16.816,29.89,11.997,48.003,11.997,-5.161,-5.03,57.328,58.214,58,55.656,10.768,10.6,62.267,3.164,58.214,9.538,-5.216,71.175,185.026,34.31,483.898,149.349,4.228,4.296,81.742,3.008,0.878889,-51.1515,1.17444,1.19333
46658,34.365,26.074,37.295,0,49.043,16.787,29.846,11.997,48.003,11.997,-5.169,-5.03,57.295,58.221,58,55.632,10.769,10.6,62.162,3.164,58.221,9.556,-5.187,71.191,185.026,34.31,484.071,149.349,4.234,4.291,81.779,3.008,0.878889,-50.8671,1.17611,1.19194
46659,34.351,26.03,37.2,0,49.072,16.736,29.758,11.997,48.003,11.997,-5.187,-5.03,57.264,58.232,58,55.598,10.771,10.6,62.056,3.166,58.232,9.562,-5.248,71.175,185.026,34.31,484.288,149.349,4.242,4.285,81.805,3.01,0.879444,-51.4653,1.17833,1.19028
46660,34.299,25.986,37.112,0,49.087,16.692,29.678,11.997,48.003,11.997,-5.248,-5.03,57.234,58.247,58,55.553,10.774,10.6,61.995,3.172,58.247,9.583,-5.389,71.175,185.01,34.31,484.418,149.349,4.25,4.282,81.824,3.016,0.881111,-52.848,1.18056,1.18944
46661,34.255,25.891,36.987,0,49.102,16.692,29.678,11.997,48.003,11.997,-5.367,-5.03,57.169,58.275,58,55.464,10.776,10.6,61.847,3.18,58.275,9.565,-5.404,71.175,185.01,34.31,484.592,149.349,4.255,4.272,81.834,3.024,0.883333,-52.9951,1.18194,1.18667
46662,34.226,25.847,36.929,0,49.087,16.619,29.59,11.997,48.003,11.997,-5.404,-5.03,57.104,58.344,58,55.254,10.78,10.6,61.652,3.185,58.344,9.567,-5.509,71.175,185.026,34.31,484.852,149.349,4.257,4.235,81.819,3.029,0.884722,-54.0248,1.1825,1.17639
46663,34.182,25.803,36.863,0,49.072,16.589,29.495,11.997,48.003,11.997,-5.436,-5.03,56.955,58.402,58,55.08,10.785,10.6,61.443,3.186,58.402,9.564,-5.447,71.175,185.026,34.31,484.983,149.349,4.255,4.202,81.784,3.031,0.885,-53.4168,1.18194,1.16722
46664,34.131,25.759,36.804,0,49.043,16.553,29.421,11.997,48.003,11.997,-5.494,-5.03,56.879,58.467,58,54.881,10.788,10.6,61.291,3.186,58.467,9.619,-5.494,71.175,185.01,34.31,485.113,149.365,4.251,4.162,81.722,3.031,0.885,-53.8777,1.18083,1.15611
46665,34.058,25.708,36.746,0,48.999,16.523,29.392,11.997,48.003,11.997,-5.595,-5.03,56.772,58.5,58,54.781,10.79,10.6,61.183,3.18,58.5,9.604,-5.595,71.175,185.01,34.277,485.33,149.284,4.24,4.136,81.648,3.025,0.883333,-54.8682,1.17778,1.14889
46666,34.014,25.693,36.694,0,48.962,16.509,29.355,11.997,48.003,11.997,-5.632,-5.03,56.681,58.485,58,54.821,10.79,10.6,61.166,3.173,58.485,9.613,-5.632,71.175,185.026,34.277,485.417,149.284,4.217,4.138,81.601,3.019,0.881389,-55.2311,1.17139,1.14944
46667,33.86,25.635,36.636,0,48.948,16.479,29.312,11.997,48.003,11.997,-5.812,-5.03,56.545,58.344,58,55.24,10.792,10.6,61.058,3.16,58.344,9.614,-5.787,71.208,185.14,34.277,485.938,149.202,4.181,4.208,81.61,3.007,0.877778,-56.7511,1.16139,1.16889
46668,33.765,25.62,36.606,0,48.962,16.479,29.282,11.997,48.003,11.997,-5.787,-5.03,56.422,58.301,58,55.345,10.793,10.6,60.994,3.155,58.308,9.601,-5.867,71.289,185.124,34.277,485.981,149.202,4.17,4.224,81.649,3.002,0.876389,-57.5356,1.15833,1.17333
46669,33.706,25.547,36.497,0,49.014,16.421,29.224,11.997,48.003,11.997,-5.867,-5.03,56.286,58.308,58,55.343,10.795,10.6,60.886,3.153,58.308,9.611,-5.762,71.289,185.14,34.277,486.502,149.202,4.171,4.222,81.683,3.001,0.875833,-56.5059,1.15861,1.17278
46670,33.633,25.496,36.438,0,49.014,16.392,29.143,11.997,48.003,11.997,-5.762,-5.03,56.17,58.373,58,55.144,10.796,10.6,60.822,3.151,58.373,9.564,-5.7,71.289,185.14,34.277,486.632,149.284,4.176,4.18,81.682,2.999,0.875278,-55.8979,1.16,1.16111
46671,33.552,25.466,36.394,0,48.999,16.37,29.114,11.997,48.003,11.997,-5.7,-5.03,56.051,58.456,58,54.891,10.799,10.6,60.711,3.153,58.456,9.577,-5.715,71.289,185.14,34.277,486.762,149.284,4.178,4.131,81.648,3.001,0.875833,-56.045,1.16056,1.1475
46672,33.494,25.437,36.313,0,48.962,16.34,29.07,11.997,48.003,11.997,-5.715,-5.03,55.928,58.5,58,54.77,10.801,10.6,60.648,3.152,58.496,9.574,-5.664,71.37,185.14,34.277,486.849,149.284,4.173,4.106,81.602,3.001,0.875556,-55.5449,1.15917,1.14056
46673,33.435,25.378,36.255,0,48.948,16.311,29.004,11.997,48.003,11.997,-5.664,-5.03,55.822,58.474,58,54.832,10.802,10.6,60.539,3.151,58.474,9.553,-5.7,71.37,185.14,34.277,487.066,149.284,4.161,4.117,81.574,3,0.875278,-55.8979,1.15583,1.14361
46674,33.354,25.364,36.226,0,48.948,16.296,28.975,11.997,48.003,11.997,-5.668,-5.03,55.598,58.398,58,55.058,10.806,10.6,60.32,3.154,58.398,9.577,-5.668,71.37,185.205,34.277,487.326,149.284,4.15,4.166,81.588,3.003,0.876111,-55.5841,1.15278,1.15722
46675,33.311,25.298,36.145,0,48.984,16.267,28.931,11.997,48.003,11.997,-5.704,-5.03,55.493,58.337,58,55.239,10.807,10.6,60.257,3.154,58.337,9.592,-5.657,71.37,185.319,34.277,487.413,149.202,4.145,4.202,81.629,3.003,0.876111,-55.4762,1.15139,1.16722
46676,33.215,25.254,36.072,0,49.014,16.238,28.857,11.997,48.003,11.997,-5.802,-5.03,55.365,58.301,58,55.345,10.811,10.6,60.105,3.155,58.301,9.589,-5.802,71.37,185.319,34.277,487.457,149.202,4.15,4.224,81.682,3.004,0.876389,-56.8982,1.15278,1.17333
46677,33.083,25.225,36.028,0,49.028,16.208,28.821,11.997,48.003,11.997,-5.773,-5.03,55.242,58.409,58,55.014,10.813,10.6,60.039,3.159,58.409,9.602,-5.747,71.517,185.319,34.277,487.977,149.202,4.164,4.162,81.707,3.008,0.8775,-56.3588,1.15667,1.15611
46678,33.083,25.181,35.947,0,49.028,16.172,28.762,11.997,48.003,11.997,-5.78,-5.03,55.121,58.409,58,55.014,10.814,10.6,59.929,3.159,58.409,9.602,-5.747,71.517,185.319,34.277,487.977,149.202,4.164,4.162,81.707,3.008,0.8775,-56.3588,1.15667,1.15611
46679,32.959,25.1,35.874,0,49.014,16.143,28.689,11.997,48.003,11.997,-5.707,-5.03,55.004,58.5,58,54.737,10.817,10.6,59.775,3.159,58.5,9.633,-5.559,71.598,185.319,34.261,488.238,149.202,4.157,4.106,81.633,3.009,0.8775,-54.5152,1.15472,1.14056
46680,32.886,25.042,35.75,0,48.984,16.099,28.608,11.997,48.003,11.997,-5.559,-5.03,54.916,58.442,58,54.909,10.819,10.6,59.663,3.156,58.442,9.629,-5.668,71.598,185.319,34.277,488.368,149.202,4.153,4.138,81.624,3.006,0.876667,-55.5841,1.15361,1.14944
46681,32.82,24.976,35.75,0,48.984,16.099,28.608,11.997,48.003,11.997,-5.668,-5.03,54.81,58.369,58,55.123,10.82,10.6,59.597,3.149,58.369,9.631,-5.574,71.615,185.319,34.277,488.585,149.202,4.144,4.174,81.647,3,0.874722,-54.6623,1.15111,1.15944
46682,32.761,24.946,35.662,0,49.014,16.04,28.521,11.997,48.003,11.997,-5.574,-5.03,54.706,58.341,58,55.205,10.822,10.6,59.485,3.143,58.341,9.641,-5.642,71.598,185.4,34.277,488.672,149.121,4.142,4.184,81.676,2.994,0.873056,-55.3291,1.15056,1.16222
46683,32.703,24.946,35.618,0,49.028,16.04,28.521,11.997,48.003,11.997,-5.642,-5.03,54.6,58.348,58,55.181,10.824,10.6,59.418,3.138,58.348,9.641,-5.628,71.598,185.4,34.277,488.889,149.007,4.145,4.174,81.695,2.99,0.871667,-55.1918,1.15139,1.15944
46684,32.637,24.902,35.566,0,49.014,16.003,28.455,11.997,48.003,11.997,-5.628,-5.03,54.504,58.395,58,55.036,10.825,10.6,59.35,3.134,58.395,9.642,-5.758,71.647,185.4,34.277,489.106,149.007,4.148,4.141,81.689,2.986,0.870556,-56.4667,1.15222,1.15028
46685,32.578,24.858,35.508,0,48.999,15.974,28.396,11.997,48.003,11.997,-5.758,-5.03,54.388,58.453,58,54.86,10.827,10.6,59.284,3.135,58.453,9.624,-5.675,71.647,185.4,34.31,489.193,149.007,4.145,4.107,81.661,2.987,0.870833,-55.6527,1.15139,1.14083
46686,32.483,24.814,35.435,0,48.962,15.945,28.352,11.997,48.003,11.997,-5.675,-5.03,54.276,58.514,58,54.671,10.828,10.6,59.171,3.135,58.514,9.618,-5.704,71.631,185.205,34.31,489.236,149.121,4.139,4.069,81.612,2.987,0.870833,-55.9371,1.14972,1.13028
46687,32.439,24.778,35.398,0,48.933,15.93,28.323,11.997,48.003,11.997,-5.552,-5.03,54.055,58.568,58,54.506,10.831,10.6,58.99,3.133,58.568,9.608,-5.574,71.647,185.205,34.31,489.497,149.121,4.128,4.034,81.552,2.986,0.870278,-54.6623,1.14667,1.12056
46688,32.395,24.719,35.325,0,48.889,15.901,28.257,11.997,48.003,11.997,-5.501,-5.03,53.981,58.648,58,54.262,10.833,10.6,58.879,3.134,58.648,9.613,-5.501,71.647,185.205,34.294,489.627,149.121,4.112,3.986,81.468,2.987,0.870556,-53.9464,1.14222,1.10722
46689,32.336,24.69,35.266,0,48.845,15.872,28.198,11.997,48.003,11.997,-5.563,-5.03,53.889,58.684,58,54.161,10.836,10.6,58.767,3.134,58.681,9.606,-5.501,71.647,185.319,34.31,489.583,149.121,4.087,3.967,81.39,2.987,0.870556,-53.9464,1.13528,1.10194
46690,32.212,24.631,35.171,0,48.801,15.82,28.14,11.997,48.003,11.997,-5.584,-5.03,53.797,58.619,58,54.338,10.837,10.6,58.699,3.139,58.619,9.608,-5.668,71.631,185.319,34.31,490.234,149.121,4.034,4.007,81.33,2.992,0.871944,-55.5841,1.12056,1.11306
46691,32.212,24.631,35.171,0,48.801,15.82,28.14,11.997,48.003,11.997,-5.668,-5.03,53.685,58.572,58,54.474,10.839,10.6,58.631,3.138,58.572,9.613,-5.733,71.647,185.319,34.31,490.365,149.121,4.012,4.033,81.35,2.991,0.871667,-56.2215,1.11444,1.12028
46692,32.087,24.551,35.068,0,48.845,15.776,28.088,11.997,48.003,11.997,-5.726,-5.03,53.575,58.492,58,54.711,10.84,10.6,58.519,3.138,58.492,9.619,-5.65,71.647,185.319,34.31,490.408,149.121,4,4.08,81.407,2.992,0.871667,-55.4076,1.11111,1.13333
46693,32.029,24.507,35.002,0,48.889,15.747,28,11.997,48.003,11.997,-5.65,-5.03,53.475,58.435,58,54.881,10.842,10.6,58.406,3.137,58.435,9.624,-5.664,71.647,185.319,34.31,490.582,149.121,4.002,4.113,81.481,2.99,0.871389,-55.5449,1.11167,1.1425
46694,31.97,24.463,34.944,0,48.918,15.718,28,11.997,48.003,11.997,-5.664,-5.03,53.365,58.431,58,54.888,10.843,10.6,58.339,3.135,58.431,9.673,-5.632,71.647,185.319,34.31,490.668,149.007,4.015,4.113,81.541,2.989,0.870833,-55.2311,1.11528,1.1425
46695,31.904,24.397,34.863,0,48.933,15.688,27.891,11.997,48.003,11.997,-5.606,-5.03,53.268,58.496,58,54.688,10.845,10.6,58.226,3.133,58.496,9.675,-5.574,71.631,185.319,34.31,490.929,149.007,4.033,4.07,81.565,2.987,0.870278,-54.6623,1.12028,1.13056
46696,31.86,24.353,34.79,0,48.918,15.659,27.832,11.997,48.003,11.997,-5.574,-5.03,53.171,58.59,58,54.401,10.847,10.6,58.112,3.129,58.59,9.664,-5.458,71.631,185.319,34.31,490.842,149.007,4.041,4.009,81.538,2.984,0.869167,-53.5247,1.1225,1.11361
46697,31.816,24.353,34.79,0,48.889,15.659,27.832,11.997,48.003,11.997,-5.57,-5.03,53.011,58.652,58,54.247,10.85,10.6,57.972,3.118,58.641,9.658,-5.563,71.647,185.319,34.31,491.059,148.975,4.047,3.967,81.479,2.974,0.866111,-54.5544,1.12417,1.10194
46698,31.736,24.324,34.746,0,48.86,15.637,27.803,11.997,48.003,11.997,-5.639,-5.03,52.907,58.648,58,54.221,10.851,10.6,57.902,3.111,58.648,9.655,-5.639,71.647,185.319,34.31,491.189,148.975,4.04,3.954,81.42,2.967,0.864167,-55.2997,1.12222,1.09833
46699,31.648,24.309,34.731,0,48.831,15.623,27.788,11.997,48.003,11.997,-5.548,-5.03,52.821,58.565,58,54.463,10.851,10.6,57.875,3.102,58.565,9.668,-5.563,71.647,185.319,34.31,491.406,148.975,4.013,3.994,81.379,2.958,0.861667,-54.5544,1.11472,1.10944
46700,31.589,24.243,34.651,0,48.831,15.579,27.722,11.997,48.003,11.997,-5.563,-5.03,52.727,58.561,58,54.469,10.853,10.6,57.76,3.102,58.561,9.638,-5.516,71.647,185.319,34.31,491.536,148.975,4.001,3.996,81.379,2.959,0.861667,-54.0935,1.11139,1.11
46701,31.538,24.199,34.578,0,48.831,15.564,27.649,11.997,48.003,11.997,-5.516,-5.03,52.65,58.576,58,54.422,10.854,10.6,57.69,3.1,58.576,9.644,-5.563,71.647,185.319,34.31,491.623,148.975,3.997,3.984,81.371,2.957,0.861111,-54.5544,1.11028,1.10667
46702,31.494,24.155,34.497,0,48.831,15.535,27.605,11.997,48.003,11.997,-5.563,-5.03,52.555,58.561,58,54.44,10.855,10.6,57.621,3.097,58.568,9.637,-5.472,71.647,185.319,34.31,491.623,148.975,3.99,3.985,81.369,2.954,0.860278,-53.662,1.10833,1.10694
46703,31.436,24.126,34.453,0,48.831,15.505,27.576,11.997,48.003,11.997,-5.498,-5.03,52.484,58.529,58,54.556,10.857,10.6,57.507,3.099,58.529,9.637,-5.566,71.647,185.4,34.31,491.753,148.975,3.984,4.009,81.39,2.957,0.860833,-54.5838,1.10667,1.11361
46704,31.384,24.097,34.424,0,48.86,15.491,27.539,11.997,48.003,11.997,-5.566,-5.03,52.392,58.456,58,54.77,10.858,10.6,57.436,3.099,58.456,9.642,-5.505,71.647,185.4,34.31,491.84,148.975,3.982,4.053,81.44,2.956,0.860833,-53.9856,1.10611,1.12583
46705,31.34,24.045,34.351,0,48.904,15.454,27.48,11.997,48.003,11.997,-5.505,-5.03,52.313,58.369,58,55.03,10.86,10.6,57.319,3.1,58.369,9.638,-5.548,71.647,185.482,34.31,491.927,148.893,3.987,4.106,81.519,2.958,0.861111,-54.4073,1.1075,1.14056
46706,31.296,24.016,34.299,0,48.962,15.439,27.451,11.997,48.003,11.997,-5.429,-5.03,52.149,58.308,58,55.209,10.863,10.6,57.177,3.101,58.308,9.654,-5.48,71.761,185.482,34.31,491.884,148.893,4.004,4.143,81.613,2.959,0.861389,-53.7404,1.11222,1.15083
46707,31.252,23.987,34.255,0,49.028,15.41,27.422,11.997,48.003,11.997,-5.458,-5.03,52.083,58.275,58,55.304,10.865,10.6,57.061,3.096,58.275,9.662,-5.458,71.761,185.482,34.31,492.014,148.893,4.029,4.157,81.699,2.954,0.86,-53.5247,1.11917,1.15472
46708,31.172,23.958,34.226,0,49.058,15.396,27.378,11.997,48.003,11.997,-5.418,-5.03,52.02,58.373,58,55.006,10.865,10.6,57.035,3.092,58.373,9.656,-5.458,71.647,185.482,34.31,492.144,148.812,4.078,4.093,81.751,2.951,0.858889,-53.5247,1.13278,1.13694
