time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
46709,31.172,23.914,34.153,0,49.058,15.366,27.312,11.997,48.003,11.997,-5.458,-5.03,51.953,58.373,58,55.006,10.867,10.6,56.921,3.092,58.373,9.656,-5.458,71.647,185.482,34.31,492.144,148.812,4.078,4.093,81.751,2.951,0.858889,-53.5247,1.13278,1.13694
46710,31.143,23.899,34.131,0,49.014,15.366,27.312,11.997,48.003,11.997,-5.371,-5.03,51.9,58.496,58,54.633,10.868,10.6,56.894,3.089,58.496,9.666,-5.371,71.647,185.482,34.31,492.188,148.812,4.096,4.016,81.691,2.948,0.858056,-52.6715,1.13778,1.11556
46711,31.069,23.818,34.058,0,48.948,15.337,27.253,11.997,48.003,11.997,-5.328,-5.03,51.847,58.666,58,54.115,10.869,10.6,56.776,3.082,58.666,9.709,-5.454,71.647,185.482,34.31,492.318,148.812,4.074,3.905,81.473,2.941,0.856111,-53.4855,1.13167,1.08472
46712,31.003,23.789,34.028,0,48.889,15.308,27.224,11.997,48.003,11.997,-5.454,-5.03,51.773,58.695,58,54.025,10.87,10.6,56.703,3.08,58.695,9.686,-5.588,71.647,185.563,34.31,492.318,148.812,4.043,3.885,81.376,2.939,0.855556,-54.7996,1.12306,1.07917
46713,30.945,23.774,33.97,0,48.765,15.293,27.173,11.997,48.003,11.997,-5.61,-5.03,51.587,58.709,58,53.977,10.871,10.6,56.604,3.081,58.709,9.681,-5.61,71.647,185.547,34.31,492.405,148.812,4.017,3.876,81.288,2.94,0.855833,-55.0153,1.11583,1.07667
46714,30.916,23.73,33.889,0,48.735,15.242,27.173,11.997,48.003,11.997,-5.61,-5.03,51.587,58.684,58,54.049,10.871,10.6,56.604,3.08,58.684,9.691,-5.472,71.647,185.563,34.31,492.448,148.812,3.972,3.89,81.241,2.94,0.855556,-53.662,1.10333,1.08056
46715,30.872,23.694,33.86,0,48.735,15.227,27.085,11.997,48.003,11.997,-5.469,-5.03,51.446,58.637,58,54.185,10.875,10.6,56.415,3.079,58.637,9.678,-5.469,71.647,185.563,34.31,492.578,148.812,3.938,3.917,81.234,2.939,0.855278,-53.6326,1.09389,1.08806
46716,30.82,23.665,33.816,0,48.735,15.212,27.056,8.35,48.003,11.997,-5.469,-5.03,51.446,58.615,58,54.246,10.875,10.6,56.415,3.076,58.615,9.655,-5.422,71.647,185.563,34.31,492.708,148.698,3.92,3.925,81.242,2.936,0.854444,-53.1717,1.08889,1.09028
46717,30.776,23.621,33.721,0,48.75,15.183,26.975,0.828,25.525,0,-5.335,-5.03,51.308,58.612,58,54.251,10.878,10.6,56.218,3.077,58.612,9.608,-5.335,71.761,185.563,34.31,492.795,148.698,3.904,3.927,81.262,2.937,0.854722,-52.3185,1.08444,1.09083
46718,30.762,23.577,33.691,0,48.765,15.168,26.946,0,25.525,0,-5.335,-5.03,51.308,58.583,58,54.334,10.878,10.6,56.218,3.072,58.583,9.649,-5.179,71.761,185.563,34.31,492.882,148.698,3.9,3.939,81.291,2.933,0.853333,-50.7886,1.08333,1.09417
46719,30.747,23.577,33.677,0,48.801,15.168,26.946,0,12.561,0,-5.201,-5.03,51.281,58.529,58,54.494,10.879,10.6,56.142,3.067,58.529,9.661,-5.288,71.761,185.563,34.277,493.012,148.73,3.903,3.966,81.335,2.928,0.851944,-51.8576,1.08417,1.10167
46720,30.703,23.547,33.633,0,48.845,15.139,26.902,0,0.857,0,-5.288,-5.03,51.233,58.482,58,54.631,10.879,10.6,56.113,3.063,58.482,9.672,-5.443,71.761,185.563,34.277,493.186,148.73,3.914,3.989,81.392,2.924,0.850833,-53.3776,1.08722,1.10806
46721,30.652,23.533,33.604,0,48.86,15.125,26.887,0,0,0,-5.577,-5.03,51.075,58.471,58,54.66,10.88,10.6,56.009,3.06,58.471,9.666,-5.552,71.761,185.563,34.277,493.186,148.73,3.926,3.992,81.432,2.922,0.85,-54.4465,1.09056,1.10889
46722,30.593,23.496,33.552,0,48.875,15.11,26.858,0,0,0,-5.574,-5.03,50.99,58.492,58,54.591,10.881,10.6,55.937,3.06,58.492,9.673,-5.574,71.761,185.563,34.277,493.273,148.73,3.943,3.978,81.451,2.921,0.85,-54.6623,1.09528,1.105
46723,30.469,23.481,33.538,0,48.875,15.088,26.843,0,0,0,-5.635,-5.03,50.898,58.561,58,54.378,10.881,10.6,55.908,3.06,58.561,9.686,-5.639,71.761,185.563,34.277,493.403,148.682,3.961,3.935,81.427,2.922,0.85,-55.2997,1.10028,1.09306
46724,30.425,23.423,33.464,0,48.86,15.073,26.792,0,0,0,-5.639,-5.03,50.794,58.543,58,54.429,10.882,10.6,55.835,3.059,58.543,9.674,-5.548,71.761,185.563,34.277,493.359,148.698,3.962,3.945,81.415,2.921,0.849722,-54.4073,1.10056,1.09583
46725,30.396,23.394,33.42,0,48.86,15.029,26.733,0,0,0,-5.548,-5.03,50.706,58.453,58,54.7,10.883,10.6,55.763,3.058,58.453,9.683,-5.418,71.842,185.563,34.277,493.446,148.698,3.962,3.998,81.439,2.92,0.849444,-53.1324,1.10056,1.11056
46726,30.352,23.379,33.398,0,48.889,15.029,26.719,0,0,0,-5.418,-5.03,50.641,58.373,58,54.933,10.884,10.6,55.688,3.06,58.373,9.72,-5.393,71.842,185.563,34.277,493.49,148.698,3.966,4.046,81.495,2.922,0.85,-52.8873,1.10167,1.12389
46727,30.308,23.35,33.34,0,48.948,15.015,26.66,0,0,0,-5.393,-5.03,50.58,58.297,58,55.158,10.884,10.6,55.658,3.061,58.297,9.722,-5.404,71.842,185.596,34.277,493.49,148.698,3.976,4.093,81.582,2.923,0.850278,-52.9951,1.10444,1.13694
46728,30.242,23.298,33.281,0,48.984,14.985,26.624,0,0,0,-5.404,-5.03,50.513,58.301,58,55.144,10.887,10.6,55.537,3.06,58.301,9.732,-5.679,71.842,185.596,34.277,493.62,148.698,3.99,4.089,81.647,2.923,0.85,-55.692,1.10833,1.13583
46729,30.198,23.254,33.237,0,48.999,14.956,26.58,0,0,0,-5.679,-5.03,50.401,58.362,58,54.955,10.888,10.6,55.465,3.061,58.362,9.722,-5.624,71.842,185.596,34.277,493.403,148.698,4.013,4.063,81.671,2.923,0.850278,-55.1526,1.11472,1.12861
46730,30.139,23.24,33.186,0,48.999,14.941,26.55,0,0,0,-5.48,-5.03,50.233,58.409,58,54.847,10.89,10.6,55.315,3.059,58.398,9.719,-5.494,71.842,185.596,34.277,493.403,148.584,4.03,4.028,81.662,2.921,0.849722,-53.8777,1.11944,1.11889
46731,30.103,23.21,33.142,0,48.984,14.905,26.521,0,0,0,-5.48,-5.03,50.233,58.417,58,54.79,10.89,10.6,55.315,3.058,58.417,9.724,-5.465,71.842,185.596,34.31,493.533,148.584,4.04,4.016,81.642,2.921,0.849444,-53.5933,1.12222,1.11556
46732,30.044,23.196,33.127,0,48.984,14.905,26.506,0,0,0,-5.436,-5.03,50.095,58.377,58,54.908,10.891,10.6,55.212,3.052,58.377,9.719,-5.436,71.842,185.596,34.31,493.49,148.584,4.042,4.034,81.635,2.915,0.847778,-53.3089,1.12278,1.12056
46733,30.029,23.167,33.083,0,48.984,14.89,26.477,0,0,0,-5.266,-5.03,50.06,58.326,58,55.057,10.892,10.6,55.138,3.046,58.326,9.682,-5.266,71.842,185.596,34.31,493.533,148.6,4.045,4.057,81.644,2.909,0.846111,-51.6418,1.12361,1.12694
46734,30.015,23.145,33.069,0,48.999,14.875,26.44,0,0,0,-5.284,-5.03,50.008,58.279,58,55.195,10.892,10.6,55.102,3.041,58.279,9.681,-5.284,71.842,185.596,34.31,493.533,148.584,4.051,4.08,81.67,2.904,0.844722,-51.8183,1.12528,1.13333
46735,29.971,23.13,33.054,0,49.014,14.861,26.426,0,0,0,-5.19,-5.03,49.974,58.344,58,54.993,10.891,10.6,55.073,3.03,58.344,9.688,-5.216,71.989,185.596,34.31,493.62,148.584,4.059,4.028,81.664,2.894,0.841667,-51.1515,1.1275,1.11889
46736,29.941,23.101,33.003,0,48.962,14.846,26.396,0,0,0,-5.288,-5.03,49.944,58.398,58,54.83,10.892,10.6,55.043,3.023,58.398,9.686,-5.295,72.07,185.596,34.31,493.663,148.519,4.055,3.989,81.612,2.887,0.839722,-51.9262,1.12639,1.10806
46737,29.919,23.101,33.018,0,48.918,14.846,26.411,0,0,0,-5.295,-5.03,49.888,58.467,58,54.62,10.892,10.6,55.011,3.015,58.467,9.668,-5.212,72.07,185.596,34.31,493.62,148.503,4.048,3.939,81.535,2.88,0.8375,-51.1123,1.12444,1.09417
46738,29.89,23.115,33.018,0,48.875,14.861,26.411,0,0,0,-5.212,-5.03,49.863,58.532,58,54.421,10.891,10.6,55.023,3.013,58.532,9.678,-5.223,72.07,185.596,34.31,493.62,148.438,4.034,3.897,81.445,2.878,0.836944,-51.2201,1.12056,1.0825
46739,29.875,23.101,33.003,0,48.816,14.846,26.396,0,0,0,-5.154,-5.03,49.806,58.572,58,54.299,10.89,10.6,55.006,3.01,58.572,9.678,-5.154,72.07,185.596,34.31,493.62,148.438,4.009,3.869,81.359,2.874,0.836111,-50.5435,1.11361,1.07472
46740,29.861,23.086,32.988,0,48.765,14.846,26.382,0,0,0,-5.248,-5.03,49.767,58.59,58,54.241,10.89,10.6,54.976,3.008,58.59,9.667,-5.248,72.07,185.596,34.31,493.62,148.438,3.974,3.856,81.277,2.873,0.835556,-51.4653,1.10389,1.07111
46741,29.832,23.071,32.959,0,48.735,14.832,26.367,0,0,0,-5.404,-5.03,49.702,58.543,58,54.381,10.89,10.6,54.946,3.007,58.543,9.679,-5.404,72.07,185.71,34.31,493.62,148.438,3.947,3.883,81.238,2.872,0.835278,-52.9951,1.09639,1.07861
46742,29.758,23.071,32.959,0,48.75,14.832,26.367,0,0,0,-5.386,-5.03,49.643,58.348,58,54.96,10.89,10.6,54.916,3.014,58.348,9.716,-5.389,72.217,185.71,34.31,493.663,148.421,3.906,4.006,81.328,2.878,0.837222,-52.848,1.085,1.11278
46743,29.758,23.042,32.915,0,48.801,14.817,26.323,0,0,0,-5.389,-5.03,49.583,58.257,58,55.229,10.891,10.6,54.842,3.016,58.257,9.724,-5.31,72.249,185.71,34.31,493.62,148.438,3.907,4.062,81.44,2.881,0.837778,-52.0733,1.08528,1.12833
46744,29.692,22.947,32.791,0,48.875,14.788,26.294,0,0,0,-5.31,-5.03,49.54,58.221,58,55.335,10.892,10.6,54.765,3.022,58.221,9.729,-5.31,72.266,185.71,34.294,493.62,148.438,3.93,4.088,81.541,2.886,0.839444,-52.0733,1.09167,1.13556
46745,29.663,22.932,32.776,0,48.984,14.744,26.213,0,0,0,-5.31,-5.03,49.493,58.21,58,55.365,10.894,10.6,54.647,3.026,58.21,9.736,-5.393,72.266,185.71,34.31,493.62,148.438,3.961,4.099,81.634,2.89,0.840556,-52.8873,1.10028,1.13861
46746,29.604,22.903,32.732,0,49.028,14.722,26.184,0,0,0,-5.393,-5.03,49.418,58.203,58,55.386,10.895,10.6,54.57,3.03,58.203,9.738,-5.487,72.266,185.71,34.31,493.62,148.405,3.985,4.107,81.71,2.894,0.841667,-53.8091,1.10694,1.14083
46747,29.553,22.859,32.651,0,49.058,14.692,26.125,0,0,0,-5.487,-5.03,49.33,58.192,58,55.418,10.895,10.6,54.54,3.031,58.192,9.746,-5.436,72.266,185.71,34.294,493.707,148.356,4.015,4.115,81.77,2.896,0.841944,-53.3089,1.11528,1.14306
46748,29.509,22.83,32.607,0,49.087,14.678,26.125,0,0,0,-5.469,-5.03,49.265,58.181,58,55.448,10.897,10.6,54.422,3.037,58.181,9.732,-5.429,72.38,185.71,34.31,493.663,148.356,4.045,4.126,81.818,2.901,0.843611,-53.2403,1.12361,1.14611
46749,29.48,22.8,32.563,0,49.116,14.648,26.096,0,0,0,-5.429,-5.03,49.194,58.16,58,55.513,10.898,10.6,54.348,3.05,58.16,9.738,-5.353,72.38,185.71,34.31,493.663,148.356,4.067,4.153,81.876,2.915,0.847222,-52.495,1.12972,1.15361
46750,29.465,22.778,32.549,0,49.167,14.648,26.03,0,0,0,-5.353,-5.03,49.145,58.124,58,55.62,10.9,10.6,54.271,3.048,58.124,9.705,-5.208,72.38,185.71,34.31,493.576,148.356,4.091,4.172,81.93,2.912,0.846667,-51.073,1.13639,1.15889
46751,29.451,22.764,32.534,0,49.182,14.634,26.016,0,0,0,-5.259,-5.03,49.073,58.105,58,55.673,10.9,10.6,54.206,3.042,58.105,9.705,-5.259,72.38,185.71,34.31,493.62,148.275,4.116,4.177,81.964,2.907,0.845,-51.5732,1.14333,1.16028
46752,29.436,22.749,32.505,0,49.197,14.634,26.001,0,0,0,-5.158,-5.03,49.057,58.098,58,55.694,10.9,10.6,54.175,3.034,58.098,9.709,-5.158,72.461,185.71,34.31,493.62,148.161,4.14,4.173,81.984,2.899,0.842778,-50.5827,1.15,1.15917
46753,29.421,22.72,32.468,0,49.197,14.619,25.986,0,0,0,-5.143,-5.03,49.038,58.087,58,55.725,10.9,10.6,54.144,3.023,58.087,9.709,-5.143,72.461,185.71,34.31,493.62,148.161,4.168,4.168,81.987,2.888,0.839722,-50.4356,1.15778,1.15778
46754,29.421,22.72,32.468,0,49.197,14.619,25.972,0,0,0,-5.143,-5.03,49.021,58.087,58,55.725,10.9,10.6,54.112,3.023,58.087,9.709,-5.143,72.461,185.71,34.31,493.62,148.161,4.168,4.168,81.987,2.888,0.839722,-50.4356,1.15778,1.15778
46755,29.392,22.72,32.454,0,49.182,14.604,25.957,0,0,0,-5.136,-5.03,49.008,58.105,58,55.669,10.898,10.6,54.079,3.01,58.105,9.704,-5.129,72.461,185.71,34.31,493.576,148.161,4.178,4.144,81.957,2.876,0.836111,-50.2983,1.16056,1.15111
46756,29.37,22.72,32.454,0,49.182,14.604,25.972,0,0,0,-5.154,-5.03,48.988,58.127,58,55.604,10.898,10.6,54.091,3.003,58.127,9.703,-5.23,72.38,185.71,34.31,493.533,148.161,4.176,4.124,81.923,2.869,0.834167,-51.2888,1.16,1.14556
46757,29.341,22.72,32.468,0,49.116,14.619,25.986,0,0,0,-5.23,-5.03,48.953,58.149,58,55.538,10.897,10.6,54.104,2.997,58.149,9.694,-5.284,72.38,185.71,34.31,493.49,148.161,4.17,4.105,81.877,2.863,0.8325,-51.8183,1.15833,1.14028
46758,29.312,22.72,32.454,0,49.102,14.604,25.972,0,0,0,-5.284,-5.03,48.906,58.156,58,55.515,10.896,10.6,54.117,2.987,58.156,9.705,-5.302,72.38,185.71,34.31,493.533,148.161,4.162,4.09,81.832,2.854,0.829722,-51.9949,1.15611,1.13611
46759,29.297,22.72,32.468,0,49.072,14.604,25.972,0,0,0,-5.158,-5.03,48.842,58.149,58,55.536,10.894,10.6,54.142,2.982,58.149,9.699,-5.158,72.38,185.71,34.31,493.49,148.161,4.148,4.089,81.795,2.849,0.828333,-50.5827,1.15222,1.13583
46760,29.297,22.72,32.468,0,49.072,14.619,25.972,0,0,0,-5.064,-5.03,48.841,58.124,58,55.611,10.894,10.6,54.11,2.976,58.124,9.744,-5.064,72.38,185.71,34.31,493.446,148.079,4.133,4.098,81.773,2.843,0.826667,-49.6609,1.14806,1.13833
46761,29.297,22.734,32.468,0,49.058,14.619,25.972,0,0,0,-5.064,-5.03,48.841,58.084,58,55.73,10.894,10.6,54.11,2.97,58.084,9.74,-5.075,72.38,185.71,34.294,493.446,148.079,4.124,4.116,81.767,2.837,0.825,-49.7687,1.14556,1.14333
46762,29.297,22.72,32.454,0,49.072,14.604,25.972,0,0,0,-5.158,-5.03,48.81,58.04,58,55.861,10.893,10.6,54.089,2.973,58.04,9.734,-5.129,72.38,185.71,34.31,493.49,148.079,4.119,4.146,81.787,2.84,0.825833,-50.2983,1.14417,1.15167
46763,29.268,22.705,32.439,0,49.087,14.604,25.957,0,0,0,-5.176,-5.03,48.784,58.019,58,55.924,10.894,10.6,54.013,2.977,58.019,9.744,-5.176,72.38,185.71,34.31,493.49,148.079,4.114,4.163,81.819,2.843,0.826944,-50.7592,1.14278,1.15639
46764,29.253,22.661,32.38,0,49.102,14.575,25.913,0,0,0,-5.147,-5.03,48.752,58.058,58,55.826,10.894,10.6,53.982,2.988,58.051,9.748,-5.122,72.38,185.71,34.31,493.533,148.047,4.116,4.153,81.875,2.854,0.83,-50.2297,1.14333,1.15361
46765,29.253,22.632,32.336,0,49.116,14.539,25.862,0,0,0,-5.122,-5.03,48.744,58.095,58,55.695,10.894,10.6,53.954,2.988,58.095,9.744,-5.075,72.266,185.71,34.31,493.49,148.047,4.123,4.127,81.873,2.854,0.83,-49.7687,1.14528,1.14639
46766,29.253,22.595,32.336,0,49.116,14.539,25.862,0,0,0,-5.075,-5.03,48.741,58.149,58,55.53,10.895,10.6,53.879,2.988,58.149,9.706,-4.923,72.266,185.71,34.31,493.403,147.965,4.126,4.094,81.85,2.854,0.83,-48.2781,1.14611,1.13722
46767,29.282,22.581,32.256,0,49.087,14.524,25.818,0,0,0,-4.883,-5.03,48.759,58.192,58,55.399,10.896,10.6,53.804,2.985,58.192,9.704,-4.876,72.266,185.71,34.31,493.359,147.982,4.125,4.065,81.808,2.852,0.829167,-47.8172,1.14583,1.12917
46768,29.297,22.566,32.241,0,49.058,14.509,25.803,0,0,0,-4.868,-5.03,48.821,58.207,58,55.355,10.896,10.6,53.739,2.982,58.207,9.706,-4.868,72.266,185.71,34.31,493.359,147.965,4.118,4.053,81.766,2.849,0.828333,-47.7388,1.14389,1.12583
46769,29.312,22.551,32.227,0,49.043,14.495,25.789,0,0,0,-4.868,-5.03,48.821,58.2,58,55.376,10.896,10.6,53.739,2.977,58.2,9.707,-4.879,72.266,185.71,34.31,493.403,147.965,4.112,4.052,81.729,2.844,0.826944,-47.8466,1.14222,1.12556
46770,29.326,22.537,32.212,0,49.028,14.495,25.774,0,0,0,-4.879,-5.03,48.874,58.178,58,55.429,10.896,10.6,53.677,2.975,58.181,9.706,-4.879,72.266,185.71,34.31,493.359,147.965,4.1,4.06,81.707,2.842,0.826389,-47.8466,1.13889,1.12778
46771,29.326,22.522,32.197,0,49.014,14.48,25.759,0,0,0,-4.937,-5.03,48.886,58.167,58,55.471,10.896,10.6,53.646,2.974,58.167,9.709,-4.937,72.266,185.71,34.294,493.359,147.965,4.089,4.068,81.696,2.841,0.826111,-48.4154,1.13583,1.13
46772,29.341,22.522,32.168,0,49.014,14.465,25.745,0,0,0,-4.908,-5.03,48.908,58.171,58,55.459,10.896,10.6,53.613,2.972,58.171,9.709,-4.912,72.266,185.71,34.31,493.273,147.965,4.082,4.064,81.685,2.839,0.825556,-48.1703,1.13389,1.12889
46773,29.341,22.507,32.153,0,48.999,14.465,25.73,0,0,0,-4.962,-5.03,48.922,58.247,58,55.228,10.896,10.6,53.582,2.971,58.247,9.701,-5.118,72.217,185.71,34.31,493.229,147.965,4.067,4.016,81.633,2.838,0.825278,-50.1904,1.12972,1.11556
46774,29.326,22.507,32.139,0,48.948,14.465,25.708,0,0,0,-5.118,-5.03,48.908,58.275,58,55.14,10.896,10.6,53.551,2.97,58.275,9.697,-5.187,72.217,185.71,34.31,493.273,147.9,4.057,3.998,81.594,2.837,0.825,-50.8671,1.12694,1.11056
46775,29.326,22.493,32.117,0,48.948,14.465,25.708,0,0,0,-5.197,-5.03,48.878,58.275,58,55.138,10.895,10.6,53.563,2.97,58.275,9.704,-5.085,72.217,185.71,34.424,493.229,147.786,4.044,3.997,81.565,2.837,0.825,-49.8668,1.12333,1.11028
46776,29.312,22.478,32.102,0,48.918,14.451,25.679,0,0,0,-5.085,-5.03,48.874,58.272,58,55.147,10.895,10.6,53.532,2.971,58.272,9.692,-5.082,72.266,185.71,34.424,493.273,147.77,4.031,4,81.547,2.838,0.825278,-49.8374,1.11972,1.11111
46777,29.297,22.463,32.073,0,48.918,14.436,25.664,0,0,0,-5.082,-5.03,48.861,58.29,58,55.09,10.895,10.6,53.502,2.973,58.29,9.728,-5.136,72.266,185.71,34.424,493.273,147.77,4.016,3.991,81.53,2.84,0.825833,-50.367,1.11556,1.10861
46778,29.297,22.434,32.043,0,48.904,14.421,25.635,0,0,0,-5.136,-5.03,48.841,58.344,58,54.924,10.895,10.6,53.468,2.976,58.344,9.738,-5.1,72.266,185.71,34.424,493.186,147.77,4.006,3.961,81.503,2.843,0.826667,-50.0139,1.11278,1.10028
46779,29.297,22.412,32.029,0,48.889,14.407,25.62,0,0,0,-5.103,-5.03,48.812,58.395,58,54.771,10.897,10.6,53.317,2.978,58.395,9.724,-5.103,72.266,185.71,34.424,493.186,147.77,3.994,3.932,81.464,2.845,0.827222,-50.0433,1.10944,1.09222
46780,29.268,22.383,31.97,0,48.845,14.392,25.576,0,0,0,-5.169,-5.03,48.776,58.453,58,54.594,10.897,10.6,53.288,2.986,58.453,9.725,-5.194,72.217,185.71,34.424,493.186,147.77,3.981,3.905,81.413,2.853,0.829444,-50.9357,1.10583,1.08472
46781,29.253,22.339,31.919,0,48.831,14.377,25.547,0,0,0,-5.169,-5.03,48.754,58.46,58,54.57,10.898,10.6,53.211,2.999,58.46,9.731,-5.169,72.217,185.71,34.424,493.142,147.77,3.963,3.913,81.383,2.865,0.833056,-50.6906,1.10083,1.08694
46782,29.224,22.339,31.904,0,48.831,14.355,25.525,0,0,0,-5.136,-5.03,48.738,58.373,58,54.826,10.898,10.6,53.18,2.996,58.373,9.728,-5.107,72.217,185.71,34.31,493.099,147.786,3.94,3.961,81.392,2.863,0.832222,-50.0826,1.09444,1.10028
46783,29.224,22.31,31.86,0,48.845,14.341,25.481,0,0,0,-5.107,-5.03,48.714,58.373,58,54.826,10.9,10.6,53.106,2.996,58.373,9.728,-5.107,72.217,185.71,34.31,493.099,147.786,3.94,3.961,81.392,2.863,0.832222,-50.0826,1.09444,1.10028
46784,29.224,22.295,31.846,0,48.86,14.326,25.466,0,0,0,-4.988,-5.03,48.721,58.362,58,54.851,10.9,10.6,53.075,2.985,58.362,9.692,-5.107,72.266,185.71,34.277,493.012,147.738,3.934,3.956,81.436,2.852,0.829167,-50.0826,1.09278,1.09889
46785,29.209,22.266,31.816,0,48.86,14.312,25.452,0,0,0,-5.107,-5.03,48.7,58.398,58,54.741,10.9,10.6,53.04,2.983,58.398,9.688,-5.147,72.266,185.71,34.277,493.012,147.673,3.938,3.931,81.429,2.85,0.828611,-50.4748,1.09389,1.09194
46786,29.187,22.28,31.816,0,48.86,14.312,25.452,0,0,0,-5.147,-5.03,48.679,58.474,58,54.509,10.898,10.6,53.01,2.979,58.474,9.699,-5.136,72.266,185.71,34.277,492.882,147.656,3.939,3.881,81.388,2.846,0.8275,-50.367,1.09417,1.07806
46787,29.187,22.266,31.802,0,48.801,14.297,25.437,0,0,0,-5.111,-5.03,48.662,58.572,58,54.289,10.898,10.6,53.021,2.975,58.547,9.691,-5.093,72.217,185.71,34.277,492.839,147.656,3.935,3.832,81.319,2.842,0.826389,-49.9453,1.09306,1.06444
46788,29.172,22.266,31.802,0,48.801,14.297,25.437,0,0,0,-5.093,-5.03,48.653,58.652,58,53.97,10.898,10.6,52.99,2.971,58.652,9.685,-5.169,72.217,185.71,34.277,492.882,147.656,3.917,3.765,81.216,2.838,0.825278,-50.6906,1.08806,1.04583
46789,29.143,22.229,31.75,0,48.662,14.282,25.408,0,0,0,-5.219,-5.03,48.586,58.735,58,53.715,10.898,10.6,52.927,2.966,58.735,9.676,-5.219,72.217,185.71,34.277,492.795,147.656,3.893,3.709,81.092,2.834,0.823889,-51.1809,1.08139,1.03028
46790,29.128,22.229,31.772,0,48.582,14.297,25.408,0,0,0,-5.219,-5.03,48.586,58.767,58,53.614,10.898,10.6,52.927,2.963,58.767,9.672,-5.19,72.217,185.71,34.277,492.795,147.656,3.855,3.686,80.983,2.831,0.823056,-50.8965,1.07083,1.02389
46791,29.114,22.229,31.772,0,48.538,14.297,25.422,0,0,0,-5.266,-5.03,48.513,58.753,58,53.652,10.896,10.6,52.949,2.962,58.753,9.681,-5.266,72.217,185.71,34.31,492.665,147.575,3.808,3.692,80.91,2.83,0.822778,-51.6418,1.05778,1.02556
46792,29.084,22.2,31.721,0,48.523,14.282,25.378,0,0,0,-5.32,-5.03,48.467,58.691,58,53.833,10.897,10.6,52.875,2.962,58.691,9.679,-5.266,72.217,185.71,34.31,492.622,147.51,3.774,3.729,80.889,2.83,0.822778,-51.6418,1.04833,1.03583
46793,29.055,22.185,31.707,0,48.538,14.268,25.364,0,0,0,-5.288,-5.03,48.418,58.652,58,53.947,10.897,10.6,52.844,2.962,58.652,9.679,-5.288,72.217,185.824,34.31,492.622,147.51,3.74,3.751,80.905,2.829,0.822778,-51.8576,1.03889,1.04194
46794,28.989,22.156,31.648,0,48.582,14.238,25.313,0,0,0,-5.382,-5.03,48.36,58.662,58,53.904,10.897,10.6,52.813,2.967,58.662,9.731,-5.216,72.217,185.791,34.31,492.535,147.51,3.715,3.748,80.964,2.835,0.824167,-51.1515,1.03194,1.04111
46795,28.975,22.126,31.604,0,48.582,14.238,25.313,0,0,0,-5.216,-5.03,48.328,58.717,58,53.736,10.898,10.6,52.734,2.971,58.717,9.725,-5.201,72.217,185.791,34.31,492.448,147.51,3.714,3.718,80.964,2.839,0.825278,-51.0044,1.03167,1.03278
46796,28.945,22.097,31.553,0,48.567,14.209,25.239,0,0,0,-5.201,-5.03,48.3,58.738,58,53.667,10.9,10.6,52.66,2.975,58.738,9.722,-5.292,72.217,185.791,34.31,492.405,147.51,3.718,3.708,80.956,2.842,0.826389,-51.8968,1.03278,1.03
46797,28.931,22.046,31.509,0,48.567,14.172,25.21,0,0,0,-5.292,-5.03,48.257,58.72,58,53.717,10.901,10.6,52.586,2.979,58.72,9.726,-5.292,72.217,185.791,34.31,492.361,147.51,3.713,3.722,80.963,2.846,0.8275,-51.8968,1.03139,1.03389
46798,28.901,22.031,31.465,0,48.596,14.172,25.159,0,0,0,-5.292,-5.03,48.212,58.662,58,53.888,10.902,10.6,52.511,2.981,58.662,9.719,-5.313,72.217,185.791,34.31,492.361,147.51,3.712,3.759,80.995,2.849,0.828056,-52.1027,1.03111,1.04417
46799,28.872,21.987,31.421,0,48.633,14.128,25.129,0,0,0,-5.313,-5.03,48.159,58.626,58,53.99,10.903,10.6,52.433,2.982,58.626,9.726,-5.317,72.217,185.791,34.31,492.188,147.51,3.718,3.78,81.039,2.849,0.828333,-52.142,1.03278,1.05
46800,28.857,21.973,31.406,0,48.647,14.128,25.115,0,0,0,-5.317,-5.03,48.114,58.601,58,54.061,10.904,10.6,52.357,2.981,58.601,9.724,-5.161,72.217,185.791,34.31,492.188,147.51,3.73,3.793,81.084,2.848,0.828056,-50.6121,1.03611,1.05361
46801,28.857,21.973,31.37,0,48.662,14.114,25.1,0,0,0,-5.111,-5.03,48.082,58.615,58,54.013,10.904,10.6,52.294,2.977,58.615,9.687,-5.111,72.233,185.791,34.31,492.231,147.51,3.743,3.78,81.103,2.845,0.826944,-50.1218,1.03972,1.05
46802,28.857,21.958,31.355,0,48.662,14.114,25.085,0,0,0,-5.053,-5.03,48.091,58.659,58,53.878,10.904,10.6,52.259,2.974,58.659,9.694,-5.053,72.217,185.791,34.31,492.101,147.494,3.758,3.75,81.096,2.842,0.826111,-49.553,1.04389,1.04167
46803,28.821,21.943,31.326,0,48.647,14.099,25.071,0,0,0,-5.223,-5.03,48.052,58.764,58,53.554,10.904,10.6,52.226,2.971,58.764,9.691,-5.078,72.217,185.791,34.31,492.014,147.461,3.764,3.682,81.007,2.839,0.825278,-49.7982,1.04556,1.02278
46804,28.821,21.899,31.282,0,48.596,14.099,25.027,0,0,0,-5.082,-5.03,48.047,58.767,58,53.54,10.904,10.6,52.195,2.967,58.767,9.691,-5.093,72.217,185.791,34.31,491.884,147.461,3.749,3.674,80.959,2.835,0.824167,-49.9453,1.04139,1.02056
46805,28.806,21.885,31.252,0,48.567,14.07,25.027,0,0,0,-5.093,-5.03,48.036,58.735,58,53.632,10.905,10.6,52.119,2.965,58.735,9.687,-5.154,72.217,185.791,34.31,491.884,147.461,3.728,3.693,80.938,2.834,0.823611,-50.5435,1.03556,1.02583
46806,28.806,21.848,31.201,0,48.567,14.041,24.961,0,0,0,-5.154,-5.03,48.016,58.67,58,53.823,10.905,10.6,52.088,2.968,58.67,9.689,-5.082,72.217,185.791,34.31,491.753,147.461,3.716,3.732,80.955,2.836,0.824444,-49.8374,1.03222,1.03667
46807,28.792,21.833,31.187,0,48.567,14.041,24.961,0,0,0,-5.064,-5.03,48.012,58.63,58,53.937,10.906,10.6,52.013,2.968,58.63,9.697,-5.089,72.217,185.791,34.31,491.753,147.461,3.706,3.755,80.993,2.836,0.824444,-49.906,1.02944,1.04306
46808,28.792,21.79,31.143,0,48.618,14.011,24.917,0,0,0,-5.049,-5.03,47.992,58.608,58,53.998,10.907,10.6,51.904,2.968,58.608,9.698,-5.049,72.217,185.791,34.31,491.667,147.461,3.711,3.768,81.032,2.837,0.824444,-49.5138,1.03083,1.04667
46809,28.792,21.775,31.099,0,48.647,13.989,24.888,0,0,0,-5.06,-5.03,47.989,58.623,58,53.95,10.908,10.6,51.828,2.973,58.623,9.697,-5.056,72.217,185.791,34.31,491.71,147.347,3.716,3.763,81.062,2.842,0.825833,-49.5824,1.03222,1.04528
46810,28.792,21.746,31.055,0,48.647,13.975,24.844,0,0,0,-5.06,-5.03,47.989,58.677,58,53.781,10.908,10.6,51.828,2.977,58.677,9.713,-5.035,72.217,185.791,34.31,491.536,147.363,3.725,3.733,81.067,2.845,0.826944,-49.3765,1.03472,1.03694
46811,28.792,21.702,31.003,0,48.633,13.945,24.792,0,0,0,-5.035,-5.03,47.998,58.757,58,53.535,10.91,10.6,51.673,2.981,58.757,9.723,-5.035,72.217,185.791,34.31,491.406,147.266,3.736,3.688,81.041,2.849,0.828056,-49.3765,1.03778,1.02444
46812,28.806,21.665,30.945,0,48.582,13.931,24.763,0,0,0,-4.941,-5.03,48.015,58.836,58,53.292,10.911,10.6,51.592,2.986,58.836,9.735,-4.941,72.217,185.791,34.31,491.45,147.282,3.733,3.644,80.971,2.854,0.829444,-48.4547,1.03694,1.01222
46813,28.792,21.636,30.916,0,48.538,13.916,24.719,0,0,0,-5.14,-5.03,47.993,58.89,58,53.125,10.913,10.6,51.516,2.986,58.89,9.736,-5.14,72.217,185.791,34.31,491.363,147.201,3.72,3.611,80.901,2.854,0.829444,-50.4062,1.03333,1.00306
46814,28.762,21.621,30.901,0,48.494,13.901,24.719,0,0,0,-5.237,-5.03,47.964,59.035,58,52.677,10.913,10.6,51.484,2.976,59.035,9.726,-5.219,72.184,185.791,34.31,491.189,147.201,3.673,3.511,80.7,2.844,0.826667,-51.1809,1.02028,0.975278
46815,28.762,21.606,30.872,0,48.413,13.901,24.705,0,0,0,-5.219,-5.03,47.933,59.035,58,52.677,10.913,10.6,51.45,2.976,59.035,9.726,-5.219,72.184,185.791,34.31,491.189,147.201,3.673,3.511,80.7,2.844,0.826667,-51.1809,1.02028,0.975278
46816,28.718,21.606,30.857,0,48.369,13.887,24.69,0,0,0,-5.201,-5.03,47.899,59.053,58,52.61,10.913,10.6,51.416,2.96,59.053,9.723,-5.266,72.184,185.791,34.31,491.016,147.201,3.598,3.482,80.541,2.83,0.822222,-51.6418,0.999444,0.967222
46817,28.674,21.592,30.835,0,48.325,13.872,24.675,0,0,0,-5.328,-5.03,47.855,59.028,58,52.658,10.913,10.6,51.384,2.956,59.035,9.71,-5.389,72.184,185.791,34.31,490.582,147.201,3.556,3.488,80.504,2.826,0.821111,-52.848,0.987778,0.968889
46818,28.638,21.592,30.835,0,48.296,13.887,24.675,0,0,0,-5.389,-5.03,47.787,59.006,58,52.737,10.911,10.6,51.395,2.954,59.006,9.685,-5.328,72.217,185.791,34.424,490.451,147.152,3.526,3.501,80.492,2.823,0.820556,-52.2498,0.979444,0.9725
46819,28.623,21.577,30.82,0,48.311,13.872,24.661,0,0,0,-5.328,-5.03,47.738,59.006,58,52.73,10.91,10.6,51.405,2.964,59.006,9.679,-5.266,72.217,185.791,34.424,490.408,147.119,3.499,3.51,80.505,2.833,0.823333,-51.6418,0.971944,0.975
46820,28.594,21.548,30.776,0,48.311,13.872,24.661,0,0,0,-5.284,-5.03,47.699,59.053,58,52.58,10.91,10.6,51.37,2.967,59.053,9.691,-5.216,72.217,185.791,34.424,490.365,147.119,3.488,3.483,80.503,2.836,0.824167,-51.1515,0.968889,0.9675
46821,28.594,21.533,30.762,0,48.296,13.843,24.631,0,0,0,-5.216,-5.03,47.67,59.136,58,52.4,10.911,10.6,51.292,2.969,59.136,9.686,-5.103,72.217,185.791,34.424,490.278,147.119,3.476,3.449,80.482,2.838,0.824722,-50.0433,0.965556,0.958056
46822,28.594,21.482,30.688,0,48.267,13.806,24.551,0,0,0,-5.15,-5.03,47.65,59.212,58,52.088,10.914,10.6,51.14,2.969,59.212,9.693,-5.15,72.217,185.791,34.424,490.191,147.119,3.458,3.386,80.429,2.838,0.824722,-50.5042,0.960556,0.940556
46823,28.564,21.438,30.637,0,48.215,13.792,24.521,0,0,0,-5.248,-5.03,47.612,59.292,58,51.84,10.915,10.6,51.064,2.971,59.292,9.685,-5.248,72.217,185.791,34.424,490.061,147.119,3.443,3.339,80.361,2.84,0.825278,-51.4653,0.956389,0.9275
46824,28.55,21.423,30.593,0,48.171,19.636,24.478,0,0,0,-5.179,-5.03,47.586,59.324,58,51.734,10.916,10.6,50.984,2.973,59.324,9.732,-5.179,72.233,185.791,34.277,489.931,147.119,3.415,3.32,80.296,2.842,0.825833,-50.7886,0.948611,0.922222
46825,28.535,21.379,30.549,0,48.157,25.605,24.426,0,0,0,-5.237,-5.03,47.556,59.31,58,51.769,10.917,10.6,50.908,2.975,59.31,9.732,-5.237,72.266,185.791,34.277,489.931,147.119,3.384,3.329,80.264,2.845,0.826389,-51.3574,0.94,0.924722
46826,28.521,21.313,30.454,0,48.186,36.182,24.368,0,0,0,-5.085,-5.03,47.551,59.151,58,52.233,10.918,10.6,50.836,2.975,59.151,9.74,-5.107,72.38,185.791,34.277,489.8,147.087,3.351,3.422,80.321,2.845,0.826389,-50.0826,0.930833,0.950556
46827,28.521,21.299,30.439,0,48.252,36.182,24.368,0,0,0,-5.132,-5.03,47.536,59.049,58,52.529,10.919,10.6,50.76,2.973,59.049,9.741,-5.053,72.38,185.791,34.277,489.627,147.087,3.349,3.479,80.409,2.843,0.825833,-49.553,0.930278,0.966389
46828,28.521,21.255,30.366,0,48.311,47.058,24.294,0,0,0,-5.009,-5.03,47.531,58.948,58,52.829,10.921,10.6,50.612,2.975,58.948,9.75,-5.009,72.38,185.791,34.277,489.497,147.087,3.359,3.541,80.52,2.845,0.826389,-49.1215,0.933056,0.983611
46829,28.521,21.24,30.352,0,48.369,52.383,24.28,0,0,0,-5.035,-5.03,47.527,58.908,58,52.94,10.921,10.6,50.582,2.975,58.908,9.747,-5.093,72.461,185.791,34.294,489.41,147.087,3.395,3.563,80.619,2.845,0.826389,-49.9453,0.943056,0.989722
46830,28.506,21.211,30.308,0,48.413,58.257,24.243,0,0,0,-5.103,-5.03,47.512,58.923,58,52.884,10.922,10.6,50.505,2.973,58.923,9.789,-5.129,72.493,185.791,34.424,489.366,146.973,3.458,3.55,80.744,2.843,0.825833,-50.2983,0.960556,0.986111
46831,28.506,21.167,30.242,0,48.464,60,24.185,0,0,0,-5.075,-5.03,47.506,58.941,58,52.824,10.923,10.6,50.432,2.968,58.941,9.778,-5.085,72.493,185.791,34.424,489.28,146.973,3.496,3.533,80.758,2.839,0.824444,-49.8668,0.971111,0.981389
46832,28.506,21.152,30.212,0,48.45,60,24.17,0,0,0,-5.085,-5.03,47.502,58.948,58,52.797,10.923,10.6,50.399,2.962,58.948,9.769,-5.082,72.493,185.791,34.424,489.149,146.973,3.522,3.522,80.751,2.833,0.822778,-49.8374,0.978333,0.978333
46833,28.491,21.152,30.212,0,48.45,60,24.17,0,0,0,-5.082,-5.03,47.48,58.923,58,52.868,10.923,10.6,50.338,2.961,58.923,9.771,-5.129,72.493,185.791,34.342,489.193,146.973,3.537,3.534,80.751,2.831,0.8225,-50.2983,0.9825,0.981667
46834,28.477,21.101,30.139,0,48.464,60,24.126,0,0,0,-5.085,-5.03,47.472,58.785,58,53.271,10.924,10.6,50.264,2.958,58.785,9.784,-5.053,72.526,185.791,34.31,488.932,146.973,3.555,3.612,80.801,2.829,0.821667,-49.553,0.9875,1.00333
46835,28.491,21.057,30.088,0,48.508,60,24.111,0,0,0,-5.053,-5.03,47.467,58.728,58,53.439,10.924,10.6,50.234,2.96,58.728,9.774,-5.006,72.607,185.791,34.31,488.845,146.973,3.571,3.648,80.849,2.831,0.822222,-49.0921,0.991944,1.01333
46836,28.491,21.057,30.073,0,48.538,60,24.06,0,0,0,-5.02,-5.03,47.471,58.695,58,53.532,10.926,10.6,50.158,2.96,58.695,9.734,-4.991,72.721,185.791,34.31,488.845,146.842,3.587,3.667,80.896,2.831,0.822222,-48.945,0.996389,1.01861
46837,28.506,21.013,30.015,0,48.552,60,24.001,0,0,0,-4.991,-5.03,47.479,58.702,58,53.505,10.926,10.6,50.128,2.958,58.702,9.742,-4.93,72.803,185.791,34.31,488.759,146.842,3.601,3.659,80.934,2.829,0.821667,-48.3468,1.00028,1.01639
46838,28.521,20.999,29.985,0,48.567,60,23.987,0,0,0,-4.912,-5.03,47.496,58.746,58,53.37,10.928,10.6,50.006,2.963,58.746,9.748,-4.785,72.803,185.824,34.31,488.628,146.842,3.614,3.637,80.941,2.834,0.823056,-46.9248,1.00389,1.01028
46839,28.535,20.969,29.941,0,48.538,60,23.958,0,0,0,-4.861,-5.03,47.563,58.825,58,53.125,10.929,10.6,49.902,2.963,58.825,9.753,-4.861,72.803,185.824,34.31,488.281,146.842,3.622,3.588,80.914,2.834,0.823056,-47.6701,1.00611,0.996667
46840,28.564,20.889,29.846,0,48.494,60,23.928,0,0,0,-4.948,-5.03,47.579,58.901,58,52.888,10.93,10.6,49.827,2.963,58.901,9.75,-4.944,72.803,185.824,34.31,487.977,146.842,3.623,3.54,80.823,2.834,0.823056,-48.4841,1.00639,0.983333
46841,28.564,20.874,29.846,0,48.494,60,23.877,0,0,0,-4.944,-5.03,47.595,58.955,58,52.718,10.931,10.6,49.751,2.962,58.955,9.75,-4.857,72.803,185.824,34.31,487.934,146.842,3.613,3.506,80.76,2.834,0.822778,-47.6309,1.00361,0.973889
46842,28.594,20.83,29.758,0,48.413,60,23.804,0,0,0,-4.857,-5.03,47.621,59.01,58,52.55,10.932,10.6,49.676,2.966,59.01,9.749,-4.796,72.803,185.824,34.31,487.847,146.842,3.59,3.476,80.693,2.838,0.823889,-47.0327,0.997222,0.965556
46843,28.594,20.83,29.736,0,48.369,60,23.804,0,0,0,-4.905,-5.03,47.669,59.068,58,52.371,10.933,10.6,49.57,2.968,59.068,9.748,-4.905,72.835,185.824,34.31,487.76,146.842,3.567,3.443,80.622,2.84,0.824444,-48.1016,0.990833,0.956389
46844,28.608,20.786,29.692,0,48.34,60,23.76,0,0,0,-4.883,-5.03,47.69,59.115,58,52.223,10.935,10.6,49.45,2.969,59.115,9.743,-4.883,72.917,185.824,34.31,487.717,146.842,3.538,3.413,80.55,2.84,0.824722,-47.8859,0.982778,0.948056
46845,28.638,20.75,29.648,0,48.296,60,23.73,0,0,0,-4.782,-5.03,47.728,59.129,58,52.166,10.935,10.6,49.419,2.968,59.129,9.744,-4.803,72.917,185.938,34.31,487.5,146.842,3.465,3.401,80.464,2.84,0.824444,-47.1013,0.9625,0.944722
46846,28.674,20.706,29.59,0,48.267,60,23.679,0,0,0,-4.803,-5.03,47.765,59.133,58,52.148,10.936,10.6,49.343,2.972,59.133,9.748,-4.803,72.998,185.938,34.31,487.37,146.842,3.437,3.402,80.448,2.844,0.825556,-47.1013,0.954722,0.945
46847,28.704,20.676,29.539,0,48.267,60,23.635,0,0,0,-4.803,-5.03,47.796,59.151,58,52.086,10.938,10.6,49.265,2.972,59.151,9.741,-4.767,72.998,185.938,34.31,487.326,146.81,3.41,3.39,80.439,2.844,0.825556,-46.7483,0.947222,0.941667
46848,28.748,20.647,29.495,0,48.252,60,23.606,0,0,0,-4.698,-5.03,47.844,59.223,58,51.859,10.938,10.6,49.234,2.976,59.223,9.781,-4.612,72.998,185.938,34.31,487.109,146.81,3.392,3.348,80.412,2.848,0.826667,-45.2283,0.942222,0.93
46849,28.777,20.618,29.451,0,48.215,60,23.562,0,0,0,-4.626,-5.03,47.971,59.314,58,51.581,10.94,10.6,49.08,2.977,59.314,9.784,-4.63,72.998,185.938,34.31,487.109,146.81,3.376,3.293,80.362,2.849,0.826944,-45.4048,0.937778,0.914722
46850,28.887,20.566,29.37,0,48.171,60,23.496,0,0,0,-4.503,-5.03,48.052,59.516,58,50.956,10.942,10.6,48.958,2.982,59.516,9.772,-4.503,72.998,185.938,34.31,486.892,146.729,3.329,3.174,80.182,2.854,0.828333,-44.1593,0.924722,0.881667
46851,28.916,20.508,29.326,0,48.113,60,23.452,0,0,0,-4.503,-5.03,48.131,59.545,58,50.861,10.943,10.6,48.881,2.984,59.545,9.771,-4.525,72.998,185.938,34.31,486.806,146.745,3.285,3.156,80.111,2.855,0.828889,-44.3751,0.9125,0.876667
46852,28.96,20.449,29.224,0,48.032,60,23.379,0,0,0,-4.525,-5.03,48.201,59.556,58,50.819,10.944,10.6,48.806,2.983,59.556,9.769,-4.525,72.998,185.938,34.31,486.675,146.745,3.25,3.147,80.055,2.855,0.828611,-44.3751,0.902778,0.874167
46853,29.004,20.435,29.187,0,48.003,60,23.364,0,0,0,-4.583,-5.03,48.342,59.563,58,50.788,10.947,10.6,48.61,2.985,59.563,9.765,-4.583,73.063,185.938,34.31,486.545,146.729,3.214,3.143,80.019,2.857,0.829167,-44.9439,0.892778,0.873056
46854,29.07,20.398,29.143,0,48.003,60,23.313,0,0,0,-4.644,-5.03,48.4,59.578,58,50.725,10.947,10.6,48.578,2.991,59.578,9.772,-4.724,73.079,185.824,34.31,486.458,146.615,3.147,3.136,80,2.863,0.830833,-46.3266,0.874167,0.871111
46855,29.099,20.354,29.084,0,48.003,60,23.254,0,0,0,-4.724,-5.03,48.45,59.57,58,50.737,10.949,10.6,48.458,2.993,59.57,9.744,-4.727,73.079,185.824,34.424,486.328,146.615,3.132,3.14,80.009,2.865,0.831389,-46.356,0.87,0.872222
46856,29.128,20.281,28.96,0,48.018,60,23.167,0,0,0,-4.727,-5.03,48.502,59.552,58,50.782,10.951,10.6,48.379,2.992,59.552,9.742,-4.604,73.079,185.824,34.424,486.285,146.615,3.114,3.148,80.032,2.864,0.831111,-45.1498,0.865,0.874444
46857,29.187,20.266,28.931,0,48.032,60,23.145,0,0,0,-4.481,-5.03,48.651,59.531,58,50.827,10.954,10.6,48.228,2.99,59.534,9.744,-4.481,73.079,185.824,34.424,486.111,146.615,3.111,3.156,80.059,2.863,0.830556,-43.9436,0.864167,0.876667
46858,29.253,20.2,28.872,0,48.047,60,23.086,0,0,0,-4.434,-5.03,48.743,59.531,58,50.828,10.955,10.6,48.106,2.991,59.531,9.736,-4.434,72.998,185.824,34.424,486.155,146.615,3.116,3.156,80.083,2.863,0.830833,-43.4827,0.865556,0.876667
46859,29.312,20.186,28.843,0,48.069,60,23.071,0,0,0,-4.275,-5.03,48.857,59.556,58,50.743,10.955,10.6,48.073,2.994,59.556,9.742,-4.275,72.917,185.824,34.424,486.068,146.615,3.119,3.142,80.096,2.866,0.831667,-41.9234,0.866389,0.872778
46860,29.465,20.127,28.748,0,48.032,60,23.013,0,0,0,-4.456,-5.03,48.94,59.617,58,50.539,10.956,10.6,47.997,2.987,59.617,9.753,-3.993,72.917,185.824,34.31,485.938,146.533,3.125,3.095,80.064,2.86,0.829722,-39.158,0.868056,0.859722
46861,29.495,20.112,28.733,0,48.032,60,22.983,0,0,0,-3.993,-5.03,49.105,59.596,58,50.596,10.957,10.6,47.919,2.985,59.596,9.752,-4.445,72.835,185.824,34.31,485.764,146.549,3.121,3.104,80.054,2.858,0.829167,-43.5906,0.866944,0.862222
46862,29.575,20.083,28.689,0,48.032,60,22.947,0,0,0,-4.557,-5.03,49.174,59.52,58,50.748,10.957,10.6,47.886,2.981,59.541,9.749,-4.098,72.835,185.824,34.31,485.243,146.549,3.118,3.131,80.065,2.855,0.828056,-40.1877,0.866111,0.869722
46863,29.678,19.988,28.564,0,48.069,60,22.903,0,0,0,-4.344,-5.03,49.401,59.408,58,51.132,10.959,10.6,47.729,2.984,59.408,9.762,-4.344,72.835,185.824,34.31,485.243,146.533,3.118,3.211,80.169,2.858,0.828889,-42.6001,0.866111,0.891944
46864,29.736,19.958,28.521,0,48.127,60,22.815,0,0,0,-4.12,-5.03,49.499,59.404,58,51.155,10.961,10.6,47.608,2.988,59.397,9.766,-4.467,72.835,185.824,34.31,485.113,146.549,3.132,3.219,80.219,2.862,0.83,-43.8063,0.87,0.894167
46865,29.817,19.915,28.44,0,48.142,60,22.734,0,0,0,-4.467,-5.03,49.578,59.473,58,50.917,10.962,10.6,47.531,2.992,59.473,9.763,-4.174,72.835,185.824,34.31,484.983,146.549,3.149,3.175,80.228,2.865,0.831111,-40.933,0.874722,0.881944
46866,29.875,19.871,28.381,0,48.142,60,22.734,0,0,0,-4.174,-5.03,49.706,59.603,58,50.516,10.966,10.6,47.364,2.993,59.603,9.808,-4.376,72.835,185.824,34.31,484.896,146.549,3.164,3.097,80.178,2.867,0.831389,-42.9139,0.878889,0.860278
46867,30.015,19.819,28.323,0,48.032,60,22.661,0,0,0,-4.438,-5.03,49.802,59.787,58,49.95,10.967,10.6,47.286,2.996,59.787,9.803,-3.798,72.835,185.824,34.31,484.766,146.549,3.162,2.986,80.055,2.87,0.832222,-37.2457,0.878333,0.829444
46868,30.044,19.775,28.242,0,47.974,60,22.595,0,0,0,-4.427,-5.03,50.087,59.849,58,49.758,10.97,10.6,47.084,2.999,59.849,9.802,-4.427,72.835,185.824,34.31,484.722,146.549,3.128,2.951,79.952,2.873,0.833056,-43.414,0.868889,0.819722
46869,30.154,19.746,28.198,0,47.93,60,22.566,0,0,0,-4.554,-5.03,50.198,59.704,58,50.174,10.971,10.6,47.006,2.999,59.704,9.799,-4.38,72.835,185.824,34.31,484.505,146.533,3.057,3.034,79.886,2.874,0.833056,-42.9531,0.849167,0.842778
46870,30.183,19.688,28.11,0,47.959,60,22.493,0,0,0,-4.38,-5.03,50.266,59.599,58,50.477,10.972,10.6,46.928,2.997,59.599,9.796,-4.76,72.835,185.824,34.31,484.462,146.533,3.023,3.093,79.933,2.872,0.8325,-46.6797,0.839722,0.859167
46871,30.183,19.651,28.088,0,47.959,60,22.493,0,0,0,-4.865,-5.03,50.31,59.523,58,50.693,10.973,10.6,46.849,2.99,59.523,9.8,-4.702,72.835,185.824,34.31,484.332,146.549,3.016,3.128,80.01,2.864,0.830556,-46.1109,0.837778,0.868889
46872,30.212,19.636,28.059,0,48.047,60,22.463,0,0,0,-4.915,-5.03,50.349,59.484,58,50.803,10.974,10.6,46.731,2.985,59.484,9.806,-4.915,72.835,185.824,34.31,484.201,146.533,3.023,3.145,80.086,2.86,0.829167,-48.1997,0.839722,0.873611
46873,30.198,19.607,28.015,0,48.083,60,22.412,0,0,0,-5.103,-5.03,50.314,59.556,58,50.567,10.974,10.6,46.698,2.978,59.556,9.812,-5.32,72.835,185.824,34.31,483.984,146.419,3.073,3.091,80.128,2.853,0.827222,-52.1714,0.853611,0.858611
46874,30.168,19.578,27.971,0,48.083,60,22.368,0,0,0,-5.32,-5.03,50.305,59.625,58,50.35,10.975,10.6,46.619,2.976,59.625,9.768,-5.049,72.835,185.824,34.31,483.984,146.419,3.088,3.046,80.094,2.852,0.826667,-49.5138,0.857778,0.846111
46875,30.168,19.534,27.891,0,48.032,60,22.339,0,0,0,-5.049,-5.03,50.277,59.65,58,50.265,10.977,10.6,46.536,2.975,59.65,9.783,-5.161,72.835,185.824,34.31,483.854,146.436,3.088,3.028,80.055,2.851,0.826389,-50.6121,0.857778,0.841111
46876,30.139,19.504,27.847,0,48.018,60,22.324,0,0,0,-5.433,-5.03,50.25,59.628,58,50.321,10.977,10.6,46.5,2.977,59.628,9.779,-5.147,72.835,185.824,34.31,483.724,146.419,3.082,3.041,80.031,2.852,0.826944,-50.4748,0.856111,0.844722
46877,30.073,19.438,27.788,0,48.018,60,22.214,0,0,0,-5.595,-5.03,50.135,59.585,58,50.441,10.98,10.6,46.297,2.979,59.585,9.785,-5.595,72.835,185.824,34.31,483.594,146.419,3.069,3.067,80.032,2.854,0.8275,-54.8682,0.8525,0.851944
46878,29.985,19.395,27.708,0,48.032,60,22.156,0,0,0,-5.226,-5.03,50.086,59.447,58,50.836,10.982,10.6,46.173,2.988,59.447,9.808,-5.744,72.835,185.824,34.31,483.55,146.419,3.057,3.155,80.126,2.864,0.83,-56.3294,0.849167,0.876389
46879,29.956,19.299,27.59,0,48.127,60,22.068,0,0,0,-5.744,-5.03,49.967,59.386,58,51.01,10.984,10.6,46.05,2.989,59.386,9.815,-5.425,72.835,185.824,34.31,483.55,146.419,3.069,3.191,80.203,2.865,0.830278,-53.2011,0.8525,0.886389
46880,29.89,19.255,27.51,0,48.171,60,22.002,0,0,0,-5.693,-5.03,49.805,59.339,58,51.142,10.987,10.6,45.845,2.99,59.339,9.824,-5.693,72.835,185.938,34.31,483.55,146.419,3.084,3.218,80.282,2.866,0.830556,-55.8293,0.856667,0.893889
46881,29.89,19.211,27.437,0,48.215,60,21.943,0,0,0,-5.693,-5.03,49.805,59.299,58,51.254,10.987,10.6,45.845,2.99,59.299,9.82,-5.114,72.835,185.938,34.31,483.42,146.419,3.106,3.241,80.359,2.867,0.830556,-50.1512,0.862778,0.900278
46882,29.832,19.153,27.356,0,48.252,60,21.885,0,0,0,-5.646,-5.03,49.702,59.285,58,51.289,10.992,10.6,45.597,2.989,59.285,9.826,-5.65,72.835,185.938,34.294,483.42,146.354,3.143,3.247,80.415,2.866,0.830278,-55.4076,0.873056,0.901944
46883,29.722,19.116,27.312,0,48.281,60,21.848,0,0,0,-5.48,-5.03,49.652,59.23,58,51.437,10.993,10.6,45.518,2.982,59.23,9.829,-5.693,72.917,185.986,34.31,483.16,146.354,3.198,3.27,80.502,2.86,0.828333,-55.8293,0.888333,0.908333
46884,29.707,19.028,27.239,0,48.311,60,21.79,0,0,0,-5.693,-5.03,49.535,59.201,58,51.516,10.995,10.6,45.393,2.977,59.201,9.816,-5.378,72.917,186.328,34.31,483.464,146.338,3.231,3.28,80.527,2.855,0.826944,-52.7402,0.8975,0.911111
46885,29.707,19.028,27.195,0,48.325,60,21.76,1.89,3.787,3.955,-5.411,-5.03,49.505,59.201,58,51.516,10.996,10.6,45.311,2.977,59.201,9.816,-5.378,72.917,186.328,34.31,483.464,146.338,3.231,3.28,80.527,2.855,0.826944,-52.7402,0.8975,0.911111
46886,29.634,19.014,27.144,0,48.311,60,21.731,10.042,20.251,11.997,-5.273,-5.03,49.387,59.241,58,51.384,10.996,10.6,45.252,2.971,59.241,9.837,-5.36,72.917,186.328,34.294,483.03,146.354,3.257,3.247,80.523,2.849,0.825278,-52.5636,0.904722,0.901944
46887,29.539,18.918,27.026,0,48.201,60,21.621,11.997,32.102,11.997,-5.581,-5.03,49.299,59.52,58,50.529,10.998,10.6,45.121,2.972,59.52,9.873,-5.393,72.917,186.214,34.31,482.422,146.419,3.261,3.079,80.336,2.851,0.825556,-52.8873,0.905833,0.855278
46888,29.495,18.904,27.012,0,48.098,60,21.621,11.997,43.03,11.997,-5.266,-5.03,49.239,59.711,58,49.941,10.999,10.6,45.041,2.975,59.711,9.827,-5.588,72.917,186.182,34.31,482.248,146.419,3.231,2.963,80.162,2.853,0.826389,-54.7996,0.8975,0.823056
46889,29.48,18.845,26.917,0,48.003,48.801,21.548,11.997,48.003,11.997,-5.588,-5.03,49.164,59.802,58,49.662,11,10.6,44.956,2.978,59.802,9.802,-5.295,72.998,186.1,34.31,482.292,146.419,3.167,2.911,80.001,2.856,0.827222,-51.9262,0.879722,0.808611
46890,29.392,18.816,26.873,0,47.93,42.297,21.497,11.997,48.003,11.997,-5.284,-5.03,49.119,59.816,58,49.606,11.002,10.6,44.873,2.978,59.816,9.802,-5.751,72.998,186.1,34.277,482.161,146.419,3.085,2.899,79.871,2.856,0.827222,-56.398,0.856944,0.805278
46891,29.37,18.772,26.829,0,47.9,36.35,21.453,11.997,48.003,11.997,-5.342,-5.03,48.966,59.737,58,49.834,11.004,10.6,44.698,2.977,59.737,9.786,-5.342,72.998,186.1,34.277,482.075,146.419,3.001,2.944,79.835,2.856,0.826944,-52.3871,0.833611,0.817778
46892,29.312,18.721,26.733,0,47.93,30.41,21.394,11.997,48.003,11.997,-5.523,-5.03,48.847,59.654,58,50.073,11.006,10.6,44.569,2.977,59.654,9.806,-5.523,72.998,186.1,34.261,481.988,146.419,2.955,2.992,79.873,2.856,0.826944,-54.1621,0.820833,0.831111
46893,29.253,18.677,26.689,0,47.974,24.382,21.35,11.997,48.003,11.997,-5.754,-5.03,48.742,59.621,58,50.157,11.007,10.6,44.482,2.977,59.621,9.806,-5.635,72.998,186.1,34.277,481.858,146.419,2.92,3.008,79.939,2.856,0.826944,-55.2605,0.811111,0.835556
46894,29.209,18.633,26.609,0,47.988,18.354,21.284,11.997,48.003,11.997,-5.4,-5.03,48.666,59.654,58,50.047,11.009,10.6,44.348,2.977,59.654,9.806,-5.4,73.193,186.1,34.31,481.814,146.273,2.918,2.987,79.988,2.856,0.826944,-52.9559,0.810556,0.829722
46895,29.114,18.589,26.55,0,47.988,11.946,21.24,11.997,48.003,11.997,-5.964,-5.03,48.497,59.762,58,49.708,11.01,10.6,44.259,2.979,59.762,9.756,-5.964,73.193,186.1,34.424,481.727,146.273,2.924,2.92,79.982,2.858,0.8275,-58.4869,0.812222,0.811111
46896,28.945,18.552,26.506,0,47.959,11.917,21.211,11.997,48.003,11.997,-5.603,-5.03,48.421,59.972,58,49.054,11.012,10.6,44.172,3.015,59.972,9.769,-6.022,73.177,186.1,34.424,481.554,146.273,2.916,2.825,79.869,2.893,0.8375,-59.0556,0.81,0.784722
46897,28.916,18.494,26.426,0,47.93,11.902,21.13,11.997,48.003,11.997,-5.802,-5.03,48.261,60.015,58,48.911,11.013,10.6,44.042,3.015,60.015,9.766,-5.711,73.177,186.1,34.424,481.51,146.273,2.898,2.797,79.804,2.893,0.8375,-56.0058,0.805,0.776944
46898,28.806,18.45,26.353,0,47.849,11.858,21.072,11.997,48.003,11.997,-5.711,-5.03,48.17,59.993,58,48.964,11.015,10.6,43.954,3.006,59.993,9.767,-5.816,73.177,186.1,34.31,481.424,146.273,2.863,2.799,79.765,2.884,0.835,-57.0355,0.795278,0.7775
46899,28.762,18.406,26.294,0,47.849,11.843,21.042,11.997,48.003,11.997,-5.794,-5.03,47.917,59.946,58,49.09,11.016,10.6,43.824,2.997,59.946,9.779,-5.617,73.193,186.1,34.31,481.337,146.273,2.829,2.815,79.761,2.876,0.8325,-55.084,0.785833,0.781944
46900,28.689,18.369,26.243,0,47.864,11.814,20.999,11.997,48.003,11.997,-5.632,-5.03,47.804,59.889,58,49.251,11.017,10.6,43.735,2.993,59.889,9.773,-5.632,73.177,186.1,34.31,481.207,146.273,2.808,2.843,79.79,2.872,0.831389,-55.2311,0.78,0.789722
46901,28.638,18.325,26.184,0,47.9,11.777,20.947,11.997,48.003,11.997,-5.592,-5.03,47.74,59.867,58,49.304,11.018,10.6,43.65,2.989,59.867,9.775,-5.592,73.177,186.1,34.31,481.163,146.273,2.803,2.85,79.82,2.869,0.830278,-54.8388,0.778611,0.791667
46902,28.579,18.296,26.14,0,47.915,11.763,20.903,11.997,48.003,11.997,-5.458,-5.03,47.632,59.878,58,49.258,11.019,10.6,43.563,2.987,59.878,9.777,-5.624,73.258,186.1,34.31,481.076,146.273,2.803,2.839,79.841,2.867,0.829722,-55.1526,0.778611,0.788611
46903,28.55,18.252,26.06,0,47.915,11.719,20.845,11.997,48.003,11.997,-5.552,-5.03,47.565,59.889,58,49.212,11.021,10.6,43.43,2.986,59.889,9.783,-5.552,73.34,186.1,34.31,480.99,146.273,2.813,2.828,79.853,2.866,0.829444,-54.4465,0.781389,0.785556
46904,28.506,18.201,26.001,0,47.93,6.563,20.815,11.997,48.003,11.997,-5.324,-5.03,47.492,59.86,58,49.287,11.022,10.6,43.342,2.987,59.86,9.786,-5.324,73.34,186.1,34.31,480.903,146.273,2.816,2.844,79.868,2.867,0.829722,-52.2106,0.782222,0.79
46905,28.44,18.142,25.928,0,47.944,0,20.735,11.997,48.003,11.997,-5.628,-5.03,47.391,59.787,58,49.491,11.024,10.6,43.205,2.987,59.787,9.793,-5.628,73.34,186.214,34.31,480.816,146.273,2.821,2.885,79.913,2.867,0.829722,-55.1918,0.783611,0.801389
46906,28.381,18.113,25.862,0,47.974,0,20.691,11.997,48.003,11.997,-5.27,-5.03,47.33,59.719,58,49.629,11.025,10.6,43.116,2.985,59.737,9.793,-5.27,73.34,186.214,34.31,480.859,146.273,2.834,2.911,79.964,2.865,0.829167,-51.681,0.787222,0.808611
46907,28.367,18.054,25.789,0,48.003,0,20.632,11.997,48.003,11.997,-5.4,-5.03,47.268,59.701,58,49.727,11.028,10.6,42.985,2.98,59.701,9.833,-5.4,73.34,186.214,34.294,480.773,146.273,2.854,2.926,80.012,2.861,0.827778,-52.9559,0.792778,0.812778
46908,28.271,17.974,25.745,0,48.018,0,20.581,11.997,48.003,11.997,-5.433,-5.03,47.169,59.751,58,49.55,11.029,10.6,42.893,2.979,59.751,9.826,-5.418,73.34,186.214,34.31,480.599,146.159,2.888,2.889,80.032,2.86,0.8275,-53.1324,0.802222,0.8025
46909,28.242,17.93,25.679,0,48.018,0,20.537,11.997,48.003,11.997,-5.418,-5.03,47.124,59.755,58,49.528,11.031,10.6,42.805,2.979,59.755,9.83,-5.328,73.421,186.214,34.31,480.512,146.159,2.9,2.884,80.02,2.86,0.8275,-52.2498,0.805556,0.801111
46910,28.198,17.886,25.562,0,48.018,0,20.449,11.997,48.003,11.997,-5.219,-5.03,47.063,59.719,58,49.625,11.032,10.6,42.673,2.979,59.719,9.836,-5.516,73.421,186.214,34.31,480.556,146.159,2.9,2.904,80.024,2.861,0.8275,-54.0935,0.805556,0.806667
46911,28.154,17.856,25.496,0,48.018,0,20.398,11.997,48.003,11.997,-5.516,-5.03,47,59.672,58,49.755,11.033,10.6,42.584,2.979,59.672,9.843,-5.367,73.454,186.214,34.31,480.035,146.159,2.902,2.93,80.043,2.861,0.8275,-52.6323,0.806111,0.813889
46912,28.125,17.791,25.422,0,48.032,0,20.325,11.997,48.003,11.997,-5.367,-5.03,46.924,59.646,58,49.819,11.035,10.6,42.495,2.977,59.646,9.841,-5.451,73.454,186.214,34.31,479.905,146.159,2.904,2.941,80.068,2.859,0.826944,-53.456,0.806667,0.816944
46913,28.074,17.761,25.364,0,48.047,0,20.295,11.997,48.003,11.997,-5.668,-5.03,46.858,59.632,58,49.851,11.036,10.6,42.363,2.975,59.632,9.835,-5.234,73.454,186.214,34.31,479.905,146.159,2.911,2.945,80.09,2.857,0.826389,-51.328,0.808611,0.818056
46914,28.03,17.717,25.313,0,48.069,0,20.251,11.997,48.003,11.997,-5.234,-5.03,46.791,59.632,58,49.84,11.037,10.6,42.273,2.971,59.632,9.845,-5.541,73.454,186.214,34.31,479.774,146.159,2.922,2.939,80.098,2.853,0.825278,-54.3386,0.811667,0.816389
