time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
46915,27.942,17.637,25.21,0,48.047,0,20.156,11.997,48.003,11.997,-5.277,-5.03,46.632,59.61,58,49.883,11.039,10.6,42.093,2.965,59.61,9.8,-5.537,73.47,186.214,34.31,479.514,146.159,2.944,2.941,80.095,2.848,0.823611,-54.2994,0.817778,0.816944
46916,27.942,17.637,25.21,0,48.047,0,20.156,11.997,48.003,11.997,-5.537,-5.03,46.56,59.61,58,49.883,11.041,10.6,42.005,2.965,59.61,9.8,-5.537,73.47,186.214,34.31,479.514,146.159,2.944,2.941,80.095,2.848,0.823611,-54.2994,0.817778,0.816944
46917,27.832,17.593,25.144,0,48.069,0,20.127,11.997,48.003,11.997,-5.462,-5.03,46.456,59.512,58,50.156,11.042,10.6,41.91,2.967,59.512,9.814,-5.548,73.454,186.214,34.31,479.34,146.159,2.945,2.998,80.147,2.85,0.824167,-54.4073,0.818056,0.832778
46918,27.773,17.52,25.012,0,48.113,0,20.054,11.997,48.003,11.997,-5.548,-5.03,46.378,59.476,58,50.252,11.044,10.6,41.776,2.967,59.476,9.811,-5.516,73.454,186.214,34.424,479.253,146.159,2.958,3.017,80.186,2.85,0.824167,-54.0935,0.821667,0.838056
46919,27.744,17.468,24.961,0,48.142,0,20.002,11.997,48.003,11.997,-5.328,-5.03,46.288,59.451,58,50.318,11.045,10.6,41.685,2.967,59.451,9.821,-5.509,73.454,186.214,34.424,479.123,146.159,2.969,3.03,80.228,2.85,0.824167,-54.0248,0.824722,0.841667
46920,27.693,17.41,24.888,0,48.157,0,19.9,11.997,48.003,11.997,-5.509,-5.03,46.234,59.455,58,50.297,11.047,10.6,41.549,2.97,59.455,9.828,-5.288,73.454,186.214,34.424,479.036,146.159,2.984,3.03,80.257,2.854,0.825,-51.8576,0.828889,0.841667
46921,27.649,17.38,24.829,0,48.157,0,19.9,11.997,48.003,11.997,-5.288,-5.03,46.17,59.476,58,50.222,11.048,10.6,41.461,2.969,59.476,9.826,-5.545,73.421,186.182,34.424,478.95,146.159,3.001,3.014,80.262,2.853,0.824722,-54.3779,0.833611,0.837222
46922,27.62,17.322,24.734,0,48.157,0,19.79,11.997,48.003,11.997,-5.653,-5.03,46.084,59.491,58,50.169,11.049,10.6,41.37,2.97,59.491,9.829,-5.313,73.421,186.165,34.424,478.819,146.159,3.009,3.004,80.256,2.854,0.825,-52.1027,0.835833,0.834444
46923,27.576,17.271,24.69,0,48.157,0,19.761,11.997,48.003,11.997,-5.523,-5.03,45.946,59.465,58,50.202,11.053,10.6,41.144,2.971,59.476,9.839,-5.523,73.421,186.182,34.424,478.689,146.159,3.014,3.011,80.254,2.855,0.825278,-54.1621,0.837222,0.836389
46924,27.524,17.241,24.631,0,48.157,0,19.717,11.997,48.003,11.997,-5.375,-5.03,45.882,59.433,58,50.323,11.054,10.6,41.053,2.969,59.433,9.822,-5.375,73.421,186.165,34.424,478.689,146.159,3.017,3.033,80.269,2.853,0.824722,-52.7107,0.838056,0.8425
46925,27.495,17.212,24.58,0,48.171,0,19.666,11.997,48.003,11.997,-5.469,-5.03,45.823,59.393,58,50.433,11.055,10.6,40.961,2.968,59.393,9.83,-5.469,73.421,186.182,34.424,478.602,146.159,3.022,3.055,80.292,2.852,0.824444,-53.6326,0.839444,0.848611
46926,27.422,17.124,24.521,0,48.186,0,19.607,11.997,48.003,11.997,-5.035,-5.03,45.796,59.422,58,50.323,11.056,10.6,40.864,2.963,59.422,9.835,-5.697,73.421,186.182,34.424,478.342,146.159,3.036,3.028,80.307,2.848,0.823056,-55.8685,0.843333,0.841111
46927,27.422,17.124,24.463,0,48.186,0,19.578,11.997,48.003,11.997,-5.697,-5.03,45.691,59.422,58,50.323,11.057,10.6,40.771,2.963,59.422,9.835,-5.697,73.421,186.182,34.424,478.342,146.159,3.036,3.028,80.307,2.848,0.823056,-55.8685,0.843333,0.841111
46928,27.312,17.058,24.368,0,48.157,0,19.534,11.997,48.003,11.997,-5.259,-5.03,45.632,59.509,58,50.043,11.058,10.6,40.674,2.955,59.509,9.88,-5.628,73.421,186.214,34.424,478.212,146.159,3.03,2.963,80.223,2.84,0.820833,-55.1918,0.841667,0.823056
46929,27.312,17.058,24.368,0,48.142,0,19.504,11.997,48.003,11.997,-5.675,-5.03,45.532,59.509,58,50.043,11.058,10.6,40.626,2.955,59.509,9.88,-5.628,73.421,186.214,34.424,478.212,146.159,3.03,2.963,80.223,2.84,0.820833,-55.1918,0.841667,0.823056
46930,27.283,17.029,24.324,0,48.113,0,19.453,11.997,48.003,11.997,-5.165,-5.03,45.491,59.494,58,50.076,11.059,10.6,40.525,2.955,59.494,9.876,-5.259,73.421,186.214,34.424,478.125,146.045,3.014,2.971,80.185,2.841,0.820833,-51.5732,0.837222,0.825278
46931,27.239,16.985,24.265,0,48.113,0,19.409,11.997,48.003,11.997,-5.65,-5.03,45.38,59.465,58,50.151,11.06,10.6,40.427,2.955,59.465,9.87,-5.65,73.421,186.214,34.424,478.038,146.045,2.992,2.985,80.185,2.84,0.820833,-55.4076,0.831111,0.829167
46932,27.224,16.941,24.199,0,48.113,0,19.365,11.997,48.003,11.997,-5.201,-5.03,45.368,59.469,58,50.129,11.061,10.6,40.335,2.959,59.469,9.88,-5.154,73.421,186.214,34.424,478.082,146.045,2.979,2.985,80.191,2.845,0.821944,-50.5435,0.8275,0.829167
46933,27.1,16.846,24.126,0,48.113,0,19.285,11.997,48.003,11.997,-5.744,-5.03,45.206,59.523,58,49.944,11.063,10.6,40.19,2.962,59.523,9.878,-5.281,73.421,186.214,34.424,477.865,146.045,2.964,2.951,80.174,2.848,0.822778,-51.7889,0.823333,0.819722
46934,27.026,16.802,24.001,0,48.113,0,19.241,11.997,48.003,11.997,-5.414,-5.03,45.178,59.512,58,49.967,11.064,10.6,40.096,2.965,59.512,9.867,-5.834,73.421,186.214,34.424,477.865,146.045,2.96,2.958,80.172,2.851,0.823611,-57.212,0.822222,0.821667
46935,26.99,16.772,23.943,0,48.127,0,19.167,11.997,48.003,11.997,-5.834,-5.03,45.02,59.455,58,50.13,11.066,10.6,40.004,2.964,59.455,9.874,-5.346,73.421,186.214,34.424,477.778,146.045,2.956,2.99,80.197,2.849,0.823333,-52.4264,0.821111,0.830556
46936,26.902,16.736,23.914,0,48.127,0,19.167,11.997,48.003,11.997,-5.346,-5.03,44.984,59.371,58,50.371,11.066,10.6,39.909,2.962,59.371,9.879,-5.903,73.421,186.214,34.424,477.734,146.045,2.955,3.036,80.253,2.848,0.822778,-57.8887,0.820833,0.843333
46937,26.858,16.692,23.848,0,48.186,0,19.087,11.997,48.003,11.997,-5.903,-5.03,44.811,59.303,58,50.567,11.067,10.6,39.858,2.958,59.303,9.882,-5.469,73.421,186.214,34.424,477.604,145.98,2.973,3.071,80.321,2.844,0.821667,-53.6326,0.825833,0.853056
46938,26.748,16.663,23.804,0,48.215,0,19.043,11.997,48.003,11.997,-5.469,-5.03,44.753,59.285,58,50.61,11.068,10.6,39.761,2.955,59.285,9.837,-5.78,73.421,186.214,34.424,477.517,145.964,2.998,3.077,80.374,2.841,0.820833,-56.6824,0.832778,0.854722
46939,26.733,16.648,23.774,0,48.23,0,19.043,11.997,48.003,11.997,-5.78,-5.03,44.595,59.314,58,50.547,11.069,10.6,39.665,2.954,59.303,9.849,-5.407,73.421,186.214,34.424,477.431,145.964,3.027,3.063,80.395,2.84,0.820556,-53.0246,0.840833,0.850833
46940,26.609,16.604,23.716,0,48.23,0,19.014,11.997,48.003,11.997,-5.599,-5.03,44.538,59.353,58,50.383,11.069,10.6,39.614,2.952,59.353,9.852,-5.841,73.421,186.214,34.424,476.866,145.817,3.048,3.028,80.379,2.838,0.82,-57.2806,0.846667,0.841111
46941,26.58,16.553,23.65,0,48.201,0,18.918,11.997,48.003,11.997,-5.577,-5.03,44.375,59.357,58,50.353,11.07,10.6,39.514,2.947,59.361,9.858,-5.527,73.421,186.214,34.424,476.866,145.817,3.055,3.017,80.349,2.834,0.818611,-54.2014,0.848611,0.838056
46942,26.477,16.523,23.621,0,48.201,0,18.889,11.997,48.003,11.997,-5.874,-5.03,44.124,59.324,58,50.453,11.071,10.6,39.366,2.944,59.324,9.853,-5.874,73.421,186.214,34.424,476.866,145.817,3.052,3.034,80.338,2.831,0.817778,-57.6043,0.847778,0.842778
46943,26.44,16.509,23.591,0,48.215,0,18.889,11.997,48.003,11.997,-5.874,-5.03,44.124,59.241,58,50.694,11.071,10.6,39.366,2.94,59.241,9.852,-5.621,73.421,186.214,34.424,476.78,145.882,3.051,3.079,80.359,2.827,0.816667,-55.1232,0.8475,0.855278
46944,26.323,16.509,23.591,0,48.252,0,18.86,11.997,48.003,11.997,-5.87,-5.03,43.867,59.162,58,50.924,11.07,10.6,39.303,2.935,59.162,9.854,-5.87,73.421,186.214,34.424,476.649,145.964,3.052,3.12,80.41,2.823,0.815278,-57.565,0.847778,0.866667
46945,26.279,16.465,23.533,0,48.267,0,18.816,11.997,48.003,11.997,-5.7,-5.03,43.787,59.147,58,50.957,11.071,10.6,39.205,2.933,59.147,9.849,-5.7,73.421,186.214,34.424,476.563,145.964,3.066,3.124,80.451,2.82,0.814722,-55.8979,0.851667,0.867778
46946,26.169,16.465,23.511,0,48.281,0,18.816,11.997,48.003,11.997,-5.697,-5.03,43.612,59.219,58,50.819,11.07,10.6,39.201,2.932,59.191,9.855,-5.979,73.421,186.214,34.424,476.563,145.964,3.086,3.096,80.452,2.819,0.814444,-58.634,0.857222,0.86
46947,26.155,16.45,23.481,0,48.23,0,18.801,11.997,48.003,11.997,-5.697,-5.03,43.612,59.303,58,50.473,11.07,10.6,39.201,2.93,59.303,9.852,-5.469,73.258,186.328,34.424,476.476,145.882,3.095,3.025,80.391,2.818,0.813889,-53.6326,0.859722,0.840278
46948,26.03,16.406,23.438,0,48.186,0,18.735,11.997,48.003,11.997,-5.754,-5.03,43.574,59.375,58,50.246,11.07,10.6,39.146,2.927,59.375,9.846,-5.78,73.258,186.328,34.424,476.302,145.882,3.083,2.976,80.308,2.815,0.813056,-56.6824,0.856389,0.826667
46949,26.001,16.37,23.394,0,48.157,0,18.706,11.997,48.003,11.997,-5.791,-5.03,43.322,59.368,58,50.236,11.071,10.6,38.992,2.925,59.375,9.855,-5.599,73.258,186.328,34.424,476.302,145.882,3.057,2.972,80.247,2.813,0.8125,-54.9074,0.849167,0.825556
46950,25.928,16.34,23.35,0,48.142,0,18.677,11.997,48.003,11.997,-5.791,-5.03,43.322,59.328,58,50.368,11.071,10.6,38.992,2.925,59.328,9.855,-5.595,73.258,186.328,34.424,476.215,145.817,3.027,2.999,80.234,2.813,0.8125,-54.8682,0.840833,0.833056
46951,25.876,16.311,23.298,0,48.157,0,18.647,11.997,48.003,11.997,-5.53,-5.03,43.134,59.288,58,50.478,11.072,10.6,38.845,2.925,59.288,9.854,-5.53,73.34,186.328,34.31,476.215,145.817,3.001,3.02,80.252,2.812,0.8125,-54.2308,0.833611,0.838889
46952,25.818,16.282,23.254,0,48.157,0,18.604,11.997,48.003,11.997,-5.556,-5.03,43.017,59.303,58,50.424,11.073,10.6,38.747,2.923,59.303,9.885,-5.556,73.34,186.328,34.31,476.172,145.817,2.994,3.008,80.261,2.811,0.811944,-54.4857,0.831667,0.835556
46953,25.789,16.238,23.196,0,48.157,0,18.552,11.997,48.003,11.997,-5.487,-5.03,42.963,59.364,58,50.229,11.074,10.6,38.646,2.921,59.364,9.91,-5.487,73.34,186.328,34.294,476.215,145.817,2.989,2.966,80.244,2.809,0.811389,-53.8091,0.830278,0.823889
46954,25.708,16.187,23.13,0,48.127,0,18.508,11.997,48.003,11.997,-5.57,-5.03,42.856,59.422,58,50.046,11.075,10.6,38.554,2.929,59.422,9.917,-5.57,73.34,186.328,34.31,476.042,145.817,2.985,2.939,80.212,2.817,0.813611,-54.623,0.829167,0.816389
46955,25.605,16.143,23.071,0,48.113,0,18.464,11.997,48.003,11.997,-5.53,-5.03,42.799,59.422,58,49.994,11.075,10.6,38.499,2.927,59.433,9.9,-5.639,73.34,186.328,34.31,475.998,145.801,2.95,2.926,80.17,2.815,0.813056,-55.2997,0.819444,0.812778
46956,25.605,16.143,23.071,0,48.113,0,18.464,11.997,48.003,11.997,-5.382,-5.03,42.677,59.389,58,50.114,11.075,10.6,38.447,2.921,59.389,9.892,-5.292,73.34,186.328,34.31,475.998,145.817,2.936,2.944,80.18,2.809,0.811389,-51.8968,0.815556,0.817778
46957,25.547,16.113,23.013,0,48.113,0,18.435,11.997,48.003,11.997,-5.292,-5.03,42.672,59.342,58,50.247,11.075,10.6,38.395,2.916,59.342,9.895,-5.447,73.34,186.328,34.31,475.911,145.817,2.93,2.966,80.208,2.805,0.81,-53.4168,0.813889,0.823889
46958,25.51,16.099,23.013,0,48.142,0,18.406,11.997,48.003,11.997,-5.447,-5.03,42.572,59.314,58,50.323,11.074,10.6,38.345,2.908,59.314,9.891,-5.472,73.34,186.328,34.31,475.955,145.817,2.933,2.972,80.234,2.796,0.807778,-53.662,0.814722,0.825556
46959,25.452,16.069,22.932,0,48.157,0,18.354,11.997,48.003,11.997,-5.472,-5.03,42.52,59.324,58,50.28,11.074,10.6,38.334,2.902,59.324,9.888,-5.331,73.34,186.328,34.424,475.825,145.817,2.942,2.958,80.245,2.791,0.806111,-52.2793,0.817222,0.821667
46960,25.452,16.055,22.932,0,48.142,0,18.34,11.997,48.003,11.997,-5.331,-5.03,42.434,59.371,58,50.163,11.075,10.6,38.235,2.899,59.361,9.885,-5.219,73.34,186.328,34.424,475.738,145.817,2.949,2.932,80.229,2.788,0.805278,-51.1809,0.819167,0.814444
46961,25.393,16.025,22.888,0,48.113,0,18.311,11.997,48.003,11.997,-5.382,-5.03,42.422,59.418,58,49.979,11.074,10.6,38.228,2.897,59.418,9.855,-5.469,73.34,186.328,34.424,475.781,145.817,2.951,2.893,80.184,2.786,0.804722,-53.6326,0.819722,0.803611
46962,25.393,16.003,22.874,0,48.113,0,18.311,11.997,48.003,11.997,-5.469,-5.03,42.315,59.462,58,49.837,11.075,10.6,38.13,2.895,59.462,9.847,-5.205,73.34,186.328,34.424,475.781,145.817,2.939,2.863,80.124,2.784,0.804167,-51.0436,0.816389,0.795278
46963,25.342,15.989,22.844,0,48.047,0,18.281,11.997,48.003,11.997,-5.371,-5.03,42.291,59.444,58,49.882,11.074,10.6,38.117,2.895,59.444,9.852,-5.212,73.34,186.328,34.424,475.651,145.768,2.913,2.871,80.094,2.784,0.804167,-51.1123,0.809167,0.7975
46964,25.327,15.959,22.815,0,48.069,0,18.252,11.997,48.003,11.997,-5.031,-5.03,42.263,59.397,58,50.012,11.074,10.6,38.062,2.891,59.397,9.857,-5.306,73.34,186.377,34.424,475.651,145.654,2.887,2.893,80.103,2.78,0.803056,-52.0341,0.801944,0.803611
46965,25.283,15.93,22.749,0,48.098,0,18.201,11.997,48.003,11.997,-5.306,-5.03,42.224,59.306,58,50.275,11.074,10.6,38.009,2.888,59.306,9.846,-5.302,73.34,186.361,34.424,475.521,145.654,2.875,2.944,80.153,2.778,0.802222,-51.9949,0.798611,0.817778
46966,25.269,15.901,22.705,0,48.098,0,18.201,11.997,48.003,11.997,-5.302,-5.03,42.14,59.209,58,50.557,11.074,10.6,37.916,2.902,59.209,9.859,-5.404,73.34,186.361,34.424,475.564,145.654,2.887,3.013,80.254,2.791,0.806111,-52.9951,0.801944,0.836944
46967,25.21,15.901,22.705,0,48.215,0,18.157,11.997,48.003,11.997,-5.404,-5.03,42.095,59.162,58,50.69,11.075,10.6,37.855,2.953,59.162,9.842,-5.386,73.34,186.361,34.424,475.477,145.654,2.922,3.091,80.37,2.84,0.820278,-52.8186,0.811667,0.858611
46968,25.181,15.901,22.705,0,48.281,0,18.157,11.997,48.003,11.997,-5.386,-5.03,41.999,59.18,58,50.627,11.074,10.6,37.846,3.001,59.18,9.851,-5.465,73.34,186.361,34.424,475.391,145.654,2.976,3.127,80.476,2.886,0.833611,-53.5933,0.826667,0.868611
46969,25.129,15.886,22.705,0,48.34,0,18.157,11.997,48.003,11.997,-5.313,-5.03,41.882,59.227,58,50.476,11.071,10.6,37.827,3.059,59.227,9.852,-5.313,73.34,186.377,34.424,475.391,145.654,3.036,3.154,80.566,2.942,0.849722,-52.1027,0.843333,0.876111
46970,25.1,15.901,22.72,0,48.369,0,18.171,11.997,48.003,11.997,-5.454,-5.03,41.829,59.27,58,50.337,11.07,10.6,37.859,3.118,59.27,9.837,-5.454,73.34,186.361,34.424,475.26,145.654,3.096,3.185,80.632,2.998,0.866111,-53.4855,0.86,0.884722
46971,25.056,15.901,22.705,0,48.413,0,18.171,11.997,48.003,11.997,-5.454,-5.03,41.829,59.285,58,50.285,11.069,10.6,37.851,3.177,59.285,9.851,-5.295,73.34,186.377,34.424,475.26,145.654,3.135,3.234,80.694,3.055,0.8825,-51.9262,0.870833,0.898333
46972,25.071,15.916,22.734,0,48.45,0,18.186,11.997,48.003,11.997,-5.089,-5.03,41.775,59.266,58,50.331,11.067,10.6,37.89,3.221,59.266,9.857,-5.089,73.258,186.377,34.424,475.304,145.589,3.186,3.287,80.753,3.097,0.894722,-49.906,0.885,0.913056
46973,24.998,15.945,22.749,0,48.494,0,18.201,11.997,48.003,11.997,-5.483,-5.03,41.668,59.266,58,50.312,11.063,10.6,37.97,3.298,59.266,9.841,-5.169,73.258,186.377,34.424,475.174,145.589,3.281,3.361,80.887,3.171,0.916111,-50.6906,0.911389,0.933611
46974,24.946,15.959,22.8,0,48.538,0,18.237,11.997,48.003,11.997,-5.169,-5.03,41.667,59.368,58,49.997,11.061,10.6,37.961,3.339,59.368,9.851,-5.49,73.258,186.361,34.424,475.087,145.589,3.312,3.338,80.901,3.209,0.9275,-53.8385,0.92,0.927222
46975,24.946,15.959,22.8,0,48.538,0,18.237,11.997,48.003,11.997,-5.49,-5.03,41.574,59.368,58,49.997,11.06,10.6,37.997,3.339,59.368,9.851,-5.49,73.258,186.361,34.424,475.087,145.589,3.312,3.338,80.901,3.209,0.9275,-53.8385,0.92,0.927222
46976,24.946,15.989,22.844,0,48.508,0,18.281,11.997,48.003,11.997,-4.991,-5.03,41.591,59.541,58,49.463,11.057,10.6,38.076,3.376,59.541,9.883,-4.977,73.258,186.361,34.424,475.087,145.589,3.345,3.268,80.846,3.244,0.937778,-48.8077,0.929167,0.907778
46977,24.946,16.003,22.874,0,48.45,0,18.296,11.997,48.003,11.997,-5.302,-5.03,41.538,59.823,58,48.594,11.055,10.6,38.11,3.436,59.823,9.857,-4.742,73.258,186.475,34.424,474.913,145.589,3.34,3.155,80.606,3.302,0.954444,-46.5031,0.927778,0.876389
46978,24.932,16.025,22.888,0,48.369,0,18.311,11.997,48.003,11.997,-4.738,-5.03,41.59,59.867,58,48.453,11.053,10.6,38.143,3.461,59.867,9.851,-5.187,73.258,186.475,34.424,474.957,145.573,3.305,3.152,80.501,3.325,0.961389,-50.8671,0.918056,0.875556
46979,24.946,16.055,22.932,0,48.311,0,18.34,11.997,48.003,11.997,-5.252,-5.03,41.558,59.838,58,48.528,11.049,10.6,38.223,3.484,59.838,9.851,-4.857,73.258,186.475,34.424,474.826,145.508,3.264,3.19,80.448,3.347,0.967778,-47.6309,0.906667,0.886111
46980,24.932,16.084,22.947,0,48.267,0,18.354,11.997,48.003,11.997,-4.789,-5.03,41.574,59.798,58,48.634,11.047,10.6,38.257,3.499,59.798,9.851,-5.179,73.258,186.475,34.424,474.826,145.394,3.226,3.229,80.458,3.361,0.971944,-50.7886,0.896111,0.896944
46981,24.946,16.113,23.027,0,48.296,0,18.384,11.997,48.003,11.997,-5.179,-5.03,41.555,59.787,58,48.652,11.044,10.6,38.341,3.517,59.787,9.841,-4.821,73.34,186.377,34.424,474.87,145.394,3.211,3.247,80.489,3.378,0.976944,-47.2779,0.891944,0.901944
46982,24.932,16.128,23.057,0,48.296,0,18.42,11.997,48.003,11.997,-4.821,-5.03,41.575,59.871,58,48.388,11.042,10.6,38.376,3.534,59.871,9.855,-5.176,73.34,186.361,34.424,474.87,145.378,3.208,3.211,80.493,3.394,0.981667,-50.7592,0.891111,0.891944
46983,24.932,16.157,23.101,0,48.267,0,18.479,11.997,48.003,11.997,-5.176,-5.03,41.562,60.012,58,47.95,11.039,10.6,38.415,3.549,60.012,9.854,-4.868,73.34,186.377,34.424,474.826,145.508,3.203,3.139,80.445,3.408,0.985833,-47.7388,0.889722,0.871944
46984,24.932,16.157,23.086,0,48.215,0,18.479,11.997,48.003,11.997,-5.223,-5.03,41.553,60.106,58,47.654,11.035,10.6,38.489,3.561,60.106,9.852,-5.06,73.34,186.377,34.424,474.74,145.508,3.195,3.092,80.374,3.42,0.989167,-49.6216,0.8875,0.858889
46985,24.917,16.172,23.115,0,48.186,0,18.494,11.997,48.003,11.997,-5.223,-5.03,41.553,60.106,58,47.619,11.035,10.6,38.489,3.576,60.113,9.8,-5.075,73.34,186.361,34.424,474.74,145.508,3.176,3.1,80.325,3.434,0.993333,-49.7687,0.882222,0.861111
46986,24.932,16.187,23.13,0,48.186,0,18.508,11.997,48.003,11.997,-4.872,-5.03,41.536,60.051,58,47.789,11.033,10.6,38.528,3.589,60.051,9.798,-5.064,73.34,186.361,34.424,474.74,145.508,3.151,3.147,80.325,3.446,0.996944,-49.6609,0.875278,0.874167
46987,24.917,16.223,23.167,0,48.215,0,18.523,11.997,48.003,11.997,-5.172,-5.03,41.55,59.993,58,47.948,11.031,10.6,38.563,3.602,59.993,9.806,-5.024,73.34,186.377,34.424,474.566,145.508,3.139,3.192,80.364,3.458,1.00056,-49.2686,0.871944,0.886667
46988,24.932,16.238,23.196,0,48.267,0,18.552,11.997,48.003,11.997,-5.024,-5.03,41.541,59.943,58,48.086,11.029,10.6,38.604,3.619,59.943,9.799,-5.14,73.34,186.361,34.424,474.609,145.394,3.143,3.236,80.43,3.474,1.00528,-50.4062,0.873056,0.898889
46989,24.902,16.252,23.225,0,48.296,0,18.567,11.997,48.003,11.997,-5.031,-5.03,41.52,59.954,58,48.04,11.024,10.6,38.689,3.636,59.954,9.8,-5.165,73.34,186.361,34.424,474.609,145.394,3.162,3.244,80.483,3.49,1.01,-50.6513,0.878333,0.901111
46990,24.932,16.267,23.24,0,48.311,0,18.589,11.997,48.003,11.997,-5.031,-5.03,41.52,59.99,58,47.918,11.024,10.6,38.689,3.685,59.99,9.796,-4.944,73.34,186.328,34.424,474.523,145.394,3.191,3.269,80.529,3.537,1.02361,-48.4841,0.886389,0.908056
46991,24.961,16.34,23.35,0,48.34,0,18.633,11.997,48.003,11.997,-5.038,-5.03,41.546,60.102,58,47.553,11.019,10.6,38.818,3.872,60.102,9.783,-4.756,73.34,186.328,34.424,474.523,145.345,3.246,3.382,80.657,3.715,1.07556,-46.6404,0.901667,0.939444
46992,24.961,16.34,23.35,0,48.398,0,18.677,11.997,48.003,11.997,-4.85,-5.03,41.6,60.102,58,47.553,11.016,10.6,38.904,3.872,60.102,9.783,-4.756,73.34,186.328,34.424,474.523,145.345,3.246,3.382,80.657,3.715,1.07556,-46.6404,0.901667,0.939444
46993,24.976,16.479,23.423,0,48.618,0,18.845,11.997,48.003,11.997,-4.991,-5.03,41.585,60.189,58,47.264,11.009,10.6,39.123,4.192,60.189,9.75,-4.861,73.34,186.328,34.424,474.349,145.345,3.368,3.645,81.008,4.021,1.16444,-47.6701,0.935556,1.0125
46994,24.998,16.589,23.679,0,48.706,0,18.845,11.997,48.003,11.997,-4.861,-5.03,41.624,60.279,58,46.974,11.005,10.6,39.249,4.309,60.279,9.756,-4.767,73.34,186.328,34.424,474.349,145.345,3.433,3.704,81.186,4.132,1.19694,-46.7483,0.953611,1.02889
46995,25.042,16.619,23.745,0,48.765,0,18.984,11.997,48.003,11.997,-4.76,-5.03,41.668,60.388,58,46.636,10.998,10.6,39.47,4.344,60.388,9.777,-4.753,73.34,186.328,34.424,474.219,145.345,3.521,3.671,81.273,4.165,1.20667,-46.611,0.978056,1.01972
46996,25.056,16.707,23.862,0,48.735,0,19.087,11.997,48.003,11.997,-4.753,-5.03,41.722,60.594,58,45.998,10.993,10.6,39.646,4.336,60.594,9.766,-4.818,73.421,186.1,34.424,474.262,145.345,3.579,3.536,81.224,4.157,1.20444,-47.2484,0.994167,0.982222
46997,25.085,16.772,23.943,0,48.618,0,19.167,11.997,48.003,11.997,-4.818,-5.03,41.747,60.84,58,45.238,10.988,10.6,39.776,4.302,60.84,9.734,-4.684,73.421,186.1,34.424,474.262,145.345,3.618,3.349,81.031,4.123,1.195,-45.9343,1.005,0.930278
46998,25.115,16.802,24.001,0,48.464,0,19.197,11.997,48.003,11.997,-4.724,-5.03,41.857,61.006,58,44.724,10.981,10.6,39.996,4.252,61.006,9.712,-4.724,73.421,186.1,34.424,474.219,145.231,3.608,3.197,80.752,4.075,1.18111,-46.3266,1.00222,0.888056
46999,25.159,16.846,24.045,0,48.267,0,19.241,11.997,48.003,11.997,-4.724,-5.03,41.857,61.158,58,44.247,10.981,10.6,39.996,4.215,61.158,9.7,-4.489,73.421,186.1,34.424,474.219,145.231,3.543,3.065,80.43,4.039,1.17083,-44.0221,0.984167,0.851389
47000,25.21,16.89,24.141,0,48.069,0,19.299,11.997,48.003,11.997,-4.601,-5.03,42.016,61.191,58,44.128,10.973,10.6,40.218,4.167,61.191,9.706,-4.601,73.421,186.1,34.424,474.002,145.231,3.431,2.992,80.101,3.992,1.1575,-45.1204,0.953056,0.831111
47001,25.269,16.956,24.214,0,47.944,0,19.38,11.997,48.003,11.997,-4.525,-5.03,42.103,61.115,58,44.338,10.969,10.6,40.354,4.116,61.115,9.729,-4.525,73.421,186.1,34.424,474.045,145.231,3.332,2.984,79.889,3.943,1.14333,-44.3751,0.925556,0.828889
47002,25.313,16.97,24.243,0,47.864,0,19.395,11.997,48.003,11.997,-4.568,-5.03,42.187,61.035,58,44.552,10.966,10.6,40.445,4.073,61.035,9.712,-4.568,73.454,186.1,34.424,474.089,145.231,3.199,2.984,79.773,3.902,1.13139,-44.7968,0.888611,0.828889
47003,25.422,17.043,24.353,0,47.82,0,19.453,11.997,48.003,11.997,-4.583,-5.03,42.264,60.919,58,44.858,10.962,10.6,40.534,4.01,60.919,9.703,-4.492,73.454,185.986,34.456,474.045,145.231,3.026,2.981,79.699,3.84,1.11389,-44.0515,0.840556,0.828056
47004,25.452,17.043,24.353,0,47.82,0,19.482,11.997,48.003,11.997,-4.514,-5.03,42.356,60.941,58,44.773,10.96,10.6,40.582,3.987,60.941,9.705,-4.572,73.454,185.938,34.456,474.089,145.231,2.965,2.933,79.687,3.817,1.1075,-44.836,0.823611,0.814722
47005,25.51,17.058,24.382,0,47.791,0,19.504,11.997,48.003,11.997,-4.572,-5.03,42.432,60.963,58,44.688,10.958,10.6,40.587,3.96,60.963,9.704,-4.456,73.454,185.938,34.456,474.045,145.231,2.922,2.897,79.663,3.792,1.1,-43.6984,0.811667,0.804722
47006,25.562,17.087,24.412,0,47.791,0,19.534,11.997,48.003,11.997,-4.604,-5.03,42.599,60.948,58,44.712,10.955,10.6,40.685,3.94,60.948,9.697,-4.612,73.454,185.938,34.473,473.958,145.231,2.9,2.883,79.652,3.773,1.09444,-45.2283,0.805556,0.800833
47007,25.62,17.087,24.412,0,47.805,0,19.534,11.997,48.003,11.997,-4.478,-5.03,42.696,60.898,58,44.844,10.953,10.6,40.737,3.936,60.898,9.695,-4.478,73.568,185.938,34.424,473.958,145.231,2.877,2.905,79.674,3.769,1.09333,-43.9142,0.799167,0.806944
47008,25.664,17.102,24.448,0,47.834,0,19.563,11.997,48.003,11.997,-4.499,-5.03,42.786,60.789,58,45.151,10.952,10.6,40.741,3.93,60.789,9.698,-4.499,73.568,185.954,34.31,474.002,145.231,2.874,2.96,79.736,3.762,1.09167,-44.1201,0.798333,0.822222
47009,25.745,17.102,24.448,0,47.9,0,19.563,11.997,48.003,11.997,-4.499,-5.03,42.786,60.67,58,45.486,10.952,10.6,40.741,3.914,60.67,9.654,-4.369,73.568,185.938,34.31,474.002,145.231,2.895,3.011,79.829,3.747,1.08722,-42.8453,0.804167,0.836389
47010,25.789,17.139,24.478,0,47.944,0,19.578,11.997,48.003,11.997,-4.575,-5.03,42.986,60.59,58,45.707,10.948,10.6,40.79,3.906,60.59,9.667,-4.575,73.649,185.938,34.31,474.002,145.231,2.936,3.047,79.911,3.739,1.085,-44.8654,0.815556,0.846389
47011,25.847,17.153,24.507,0,47.974,0,19.607,11.997,48.003,11.997,-4.575,-5.03,42.986,60.547,58,45.82,10.948,10.6,40.79,3.899,60.547,9.67,-4.456,73.649,185.938,34.31,473.958,145.231,2.969,3.063,79.967,3.731,1.08306,-43.6984,0.824722,0.850833
47012,25.876,17.153,24.507,0,47.988,0,19.607,11.997,48.003,11.997,-4.586,-5.03,43.147,60.543,58,45.813,10.944,10.6,40.893,3.894,60.543,9.667,-4.586,73.649,185.938,34.473,474.045,145.199,3.011,3.054,79.99,3.726,1.08167,-44.9733,0.836389,0.848333
47013,25.986,17.197,24.565,0,47.988,0,19.651,11.997,48.003,11.997,-4.59,-5.03,43.217,60.576,58,45.679,10.942,10.6,40.942,3.878,60.576,9.661,-4.557,73.649,185.938,34.456,474.002,145.199,3.061,3.014,79.952,3.711,1.07722,-44.6889,0.850278,0.837222
47014,26.016,17.241,24.631,0,47.944,0,19.702,11.997,48.003,11.997,-4.557,-5.03,43.296,60.598,58,45.598,10.94,10.6,40.993,3.876,60.598,9.656,-4.561,73.568,185.938,34.456,474.045,145.199,3.07,2.995,79.902,3.708,1.07667,-44.7281,0.852778,0.831944
47015,26.045,17.256,24.661,0,47.9,0,19.731,11.997,48.003,11.997,-4.561,-5.03,43.373,60.63,58,45.482,10.938,10.6,41.043,3.869,60.63,9.637,-4.695,73.584,185.791,34.456,473.915,145.199,3.066,2.965,79.836,3.701,1.07472,-46.0422,0.851667,0.823611
47016,26.111,17.256,24.661,0,47.9,0,19.731,11.997,48.003,11.997,-4.644,-5.03,43.429,60.641,58,45.433,10.935,10.6,41.095,3.862,60.641,9.644,-4.59,73.568,185.791,34.456,473.872,145.117,3.044,2.948,79.777,3.694,1.07278,-45.0125,0.845556,0.818889
47017,26.125,17.285,24.69,0,47.834,0,19.761,11.997,48.003,11.997,-4.59,-5.03,43.505,60.616,58,45.491,10.933,10.6,41.149,3.857,60.616,9.655,-4.756,73.568,185.791,34.456,473.872,145.117,3.02,2.956,79.736,3.69,1.07139,-46.6404,0.838889,0.821111
47018,26.155,17.307,24.719,0,47.834,0,19.775,11.997,48.003,11.997,-4.763,-5.03,43.596,60.543,58,45.692,10.93,10.6,41.208,3.852,60.543,9.654,-4.76,73.568,185.791,34.456,473.915,145.117,3.005,2.991,79.732,3.685,1.07,-46.6797,0.834722,0.830833
47019,26.184,17.322,24.734,0,47.849,0,19.775,11.997,48.003,11.997,-4.763,-5.03,43.596,60.5,58,45.804,10.93,10.6,41.208,3.844,60.5,9.654,-4.724,73.568,185.791,34.456,473.872,145.003,2.989,3.005,79.745,3.677,1.06778,-46.3266,0.830278,0.834722
47020,26.199,17.336,24.763,0,47.849,0,19.805,11.997,48.003,11.997,-4.724,-5.03,43.646,60.485,58,45.83,10.928,10.6,41.262,3.84,60.485,9.643,-4.771,73.649,185.791,34.456,473.915,144.987,2.986,3.006,79.761,3.673,1.06667,-46.7875,0.829444,0.835
47021,26.228,17.336,24.763,0,47.849,0,19.805,11.997,48.003,11.997,-4.836,-5.03,43.721,60.507,58,45.746,10.926,10.6,41.275,3.834,60.507,9.649,-4.81,73.73,185.791,34.424,473.872,145.003,2.986,2.984,79.757,3.667,1.065,-47.17,0.829444,0.828889
47022,26.243,17.366,24.792,0,47.849,0,19.834,11.997,48.003,11.997,-4.868,-5.03,43.745,60.5,58,45.752,10.923,10.6,41.328,3.83,60.5,9.694,-4.868,73.73,185.791,34.424,473.785,145.003,2.988,2.98,79.751,3.663,1.06389,-47.7388,0.83,0.827778
47023,26.279,17.366,24.814,0,47.864,0,19.849,11.997,48.003,11.997,-4.912,-5.03,43.763,60.377,58,46.088,10.921,10.6,41.379,3.821,60.377,9.675,-4.955,73.73,185.71,34.424,473.785,145.003,2.995,3.038,79.789,3.653,1.06139,-48.592,0.831944,0.843889
47024,26.257,17.366,24.814,0,47.864,0,19.849,11.997,48.003,11.997,-4.955,-5.03,43.779,60.279,58,46.367,10.921,10.6,41.343,3.826,60.279,9.676,-5.017,73.73,185.596,34.424,473.785,145.003,3.006,3.1,79.843,3.658,1.06278,-49.2,0.835,0.861111
47025,26.279,17.41,24.873,0,47.959,0,19.9,11.997,48.003,11.997,-5.017,-5.03,43.775,60.214,58,46.545,10.919,10.6,41.398,3.831,60.214,9.669,-4.973,73.73,185.596,34.456,473.785,144.971,3.031,3.14,79.919,3.663,1.06417,-48.7685,0.841944,0.872222
47026,26.257,17.41,24.888,0,47.988,0,19.9,11.997,48.003,11.997,-4.973,-5.03,43.786,60.149,58,46.726,10.917,10.6,41.452,3.832,60.149,9.685,-5.114,73.73,185.596,34.456,473.741,144.971,3.059,3.178,79.996,3.664,1.06444,-50.1512,0.849722,0.882778
47027,26.257,17.395,24.858,0,48.032,0,19.885,11.997,48.003,11.997,-5.118,-5.03,43.769,60.12,58,46.786,10.916,10.6,41.462,3.834,60.124,9.667,-5.078,73.73,185.596,34.456,473.741,144.971,3.098,3.192,80.053,3.665,1.065,-49.7982,0.860556,0.886667
47028,26.243,17.424,24.888,0,48.047,0,19.915,11.997,48.003,11.997,-5.078,-5.03,43.76,60.131,58,46.75,10.915,10.6,41.473,3.838,60.131,9.67,-5.064,73.73,185.596,34.456,473.655,144.971,3.134,3.188,80.085,3.668,1.06611,-49.6609,0.870556,0.885556
47029,26.228,17.424,24.902,0,48.047,0,19.915,11.997,48.003,11.997,-5.064,-5.03,43.746,60.174,58,46.604,10.914,10.6,41.483,3.838,60.174,9.667,-5.111,73.763,185.71,34.456,473.655,144.971,3.16,3.159,80.08,3.669,1.06611,-50.1218,0.877778,0.8775
47030,26.228,17.454,24.932,0,48.018,0,19.944,11.997,48.003,11.997,-5.154,-5.03,43.718,60.207,58,46.493,10.91,10.6,41.547,3.84,60.207,9.66,-5.154,73.763,185.71,34.456,473.655,144.971,3.186,3.139,80.044,3.671,1.06667,-50.5435,0.885,0.871944
47031,26.228,17.454,24.932,0,47.988,0,19.958,11.997,48.003,11.997,-5.071,-5.03,43.712,60.236,58,46.39,10.909,10.6,41.557,3.841,60.236,9.626,-5.071,73.763,185.71,34.456,473.611,144.971,3.193,3.119,79.992,3.671,1.06694,-49.7295,0.886944,0.866389
47032,26.213,17.468,24.961,0,47.974,0,19.973,11.997,48.003,11.997,-5.056,-5.03,43.708,60.236,58,46.374,10.907,10.6,41.609,3.844,60.236,9.613,-5.056,73.796,185.71,34.456,473.611,144.971,3.185,3.119,79.946,3.674,1.06778,-49.5824,0.884722,0.866389
47033,26.199,17.49,24.976,0,47.959,0,19.973,11.997,48.003,11.997,-5.158,-5.03,43.688,60.192,58,46.475,10.906,10.6,41.62,3.845,60.192,9.62,-5.1,73.796,185.71,34.31,473.438,144.971,3.169,3.141,79.902,3.675,1.06806,-50.0139,0.880278,0.8725
47034,26.199,17.49,24.976,0,47.944,0,19.973,11.997,48.003,11.997,-5.1,-5.03,43.677,60.192,58,46.46,10.904,10.6,41.632,3.853,60.192,9.624,-5.122,73.877,185.71,34.31,473.481,144.889,3.161,3.145,79.894,3.682,1.07028,-50.2297,0.878056,0.873611
47035,26.199,17.534,25.056,0,47.93,0,20.032,11.997,48.003,11.997,-5.107,-5.03,43.667,60.207,58,46.401,10.903,10.6,41.687,3.855,60.207,9.614,-5.049,73.877,185.71,34.31,473.524,144.889,3.153,3.135,79.884,3.683,1.07083,-49.5138,0.875833,0.870833
47036,26.199,17.534,25.056,0,47.93,0,20.032,11.997,48.003,11.997,-5.049,-5.03,43.664,60.218,58,46.354,10.901,10.6,41.743,3.856,60.218,9.63,-5.085,73.877,185.71,34.31,473.351,144.727,3.146,3.126,79.871,3.684,1.07111,-49.8668,0.873889,0.868333
47037,26.184,17.563,25.085,0,47.915,0,20.068,11.997,48.003,11.997,-5.085,-5.03,43.663,60.211,58,46.361,10.9,10.6,41.754,3.857,60.211,9.618,-5.064,73.877,185.71,34.31,473.394,144.743,3.141,3.13,79.863,3.685,1.07139,-49.6609,0.8725,0.869444
47038,26.199,17.563,25.085,0,47.93,0,20.083,11.997,48.003,11.997,-5.031,-5.03,43.663,60.182,58,46.433,10.896,10.6,41.82,3.86,60.182,9.604,-5.035,73.877,185.71,34.31,473.394,144.759,3.134,3.147,79.873,3.687,1.07222,-49.3765,0.870556,0.874167
47039,26.184,17.578,25.1,0,47.944,0,20.083,11.997,48.003,11.997,-5.031,-5.03,43.663,60.16,58,46.483,10.896,10.6,41.82,3.868,60.16,9.618,-5.046,73.877,185.71,34.31,473.394,144.808,3.136,3.165,79.893,3.695,1.07444,-49.4844,0.871111,0.879167
47040,26.184,17.593,25.129,0,47.944,0,20.112,11.997,48.003,11.997,-5.009,-5.03,43.658,60.171,58,46.435,10.893,10.6,41.888,3.87,60.171,9.615,-5.009,73.877,185.71,34.31,473.264,144.808,3.145,3.157,79.901,3.697,1.075,-49.1215,0.873611,0.876944
47041,26.184,17.607,25.159,0,47.93,0,20.142,11.997,48.003,11.997,-5.071,-5.03,43.651,60.225,58,46.257,10.891,10.6,41.945,3.874,60.225,9.6,-5.071,73.877,185.71,34.424,473.264,144.824,3.149,3.125,79.883,3.7,1.07611,-49.7295,0.874722,0.868056
47042,26.184,17.637,25.21,0,47.915,0,20.156,11.997,48.003,11.997,-5.089,-5.03,43.639,60.268,58,46.112,10.889,10.6,42,3.879,60.268,9.592,-5.089,73.877,185.71,34.424,473.307,144.808,3.151,3.102,79.849,3.705,1.0775,-49.906,0.875278,0.861667
47043,26.184,17.637,25.21,0,47.886,0,20.156,11.997,48.003,11.997,-5.046,-5.03,43.632,60.279,58,46.063,10.887,10.6,42.01,3.88,60.279,9.595,-5.046,73.877,185.71,34.456,473.264,144.808,3.147,3.092,79.807,3.705,1.07778,-49.4844,0.874167,0.858889
47044,26.184,17.688,25.269,0,47.886,0,20.186,11.997,48.003,11.997,-5.017,-5.03,43.638,60.167,58,46.368,10.885,10.6,42.066,3.884,60.167,9.639,-5.078,73.877,185.71,34.456,473.264,144.808,3.129,3.158,79.82,3.709,1.07889,-49.7982,0.869167,0.877222
47045,26.169,17.717,25.298,0,47.915,0,20.251,11.997,48.003,11.997,-5.078,-5.03,43.626,60.12,58,46.494,10.883,10.6,42.12,3.89,60.12,9.626,-5.085,73.991,185.71,34.456,473.134,144.808,3.133,3.188,79.86,3.714,1.08056,-49.8668,0.870278,0.885556
47046,26.169,17.717,25.313,0,47.93,0,20.251,11.997,48.003,11.997,-5.085,-5.03,43.615,60.135,58,46.436,10.881,10.6,42.179,3.893,60.135,9.636,-5.187,73.991,185.71,34.456,473.134,144.808,3.145,3.18,79.883,3.717,1.08139,-50.8671,0.873611,0.883333
47047,26.14,17.732,25.313,0,47.915,0,20.266,11.997,48.003,11.997,-5.136,-5.03,43.575,60.214,58,46.181,10.879,10.6,42.204,3.897,60.214,9.631,-5.208,74.072,185.563,34.456,473.134,144.808,3.16,3.133,79.862,3.72,1.0825,-51.073,0.877778,0.870278
47048,26.14,17.761,25.364,0,47.9,0,20.295,11.997,48.003,11.997,-5.136,-5.03,43.575,60.286,58,45.948,10.879,10.6,42.204,3.902,60.286,9.619,-5.06,74.072,185.563,34.424,473.047,144.727,3.162,3.091,79.812,3.725,1.08389,-49.6216,0.878333,0.858611
47049,26.14,17.761,25.364,0,47.849,0,20.295,11.997,48.003,11.997,-5.06,-5.03,43.566,60.312,58,45.858,10.877,10.6,42.262,3.912,60.312,9.612,-5.103,74.072,185.563,34.424,473.003,144.743,3.152,3.083,79.764,3.734,1.08667,-50.0433,0.875556,0.856389
47050,26.125,17.776,25.408,0,47.849,0,20.325,11.997,48.003,11.997,-5.06,-5.03,43.54,60.29,58,45.908,10.873,10.6,42.333,3.927,60.29,9.608,-5.064,74.072,185.563,34.424,473.003,144.727,3.137,3.109,79.748,3.749,1.09083,-49.6609,0.871389,0.863611
47051,26.125,17.791,25.408,0,47.849,0,20.325,11.997,48.003,11.997,-5.078,-5.03,43.532,60.221,58,46.101,10.872,10.6,42.349,3.931,60.221,9.618,-5.078,74.072,185.563,34.424,472.96,144.743,3.129,3.151,79.762,3.752,1.09194,-49.7982,0.869167,0.875278
47052,26.111,17.791,25.422,0,47.886,0,20.325,11.997,48.003,11.997,-5.082,-5.03,43.522,60.153,58,46.291,10.871,10.6,42.364,3.932,60.153,9.626,-5.082,74.072,185.482,34.424,472.917,144.727,3.129,3.19,79.809,3.752,1.09222,-49.8374,0.869167,0.886111
47053,26.111,17.791,25.422,0,47.93,0,20.339,11.997,48.003,11.997,-5.017,-5.03,43.512,60.098,58,46.437,10.87,10.6,42.375,3.934,60.098,9.568,-5.017,74.072,185.482,34.424,472.917,144.613,3.141,3.221,79.871,3.754,1.09278,-49.2,0.8725,0.894722
47054,26.125,17.82,25.452,0,47.944,0,20.369,11.997,48.003,11.997,-4.995,-5.03,43.522,60.109,58,46.376,10.868,10.6,42.436,3.933,60.109,9.581,-4.988,74.072,185.482,34.424,472.786,144.613,3.186,3.209,79.922,3.753,1.0925,-48.9156,0.885,0.891389
47055,26.125,17.834,25.481,0,47.944,0,20.383,11.997,48.003,11.997,-4.988,-5.03,43.53,60.16,58,46.21,10.867,10.6,42.45,3.933,60.16,9.586,-4.999,74.072,185.482,34.424,472.786,144.613,3.207,3.175,79.9,3.753,1.0925,-49.0234,0.890833,0.881944
47056,26.14,17.834,25.481,0,47.915,0,20.383,11.997,48.003,11.997,-4.98,-5.03,43.537,60.207,58,46.053,10.866,10.6,42.466,3.934,60.207,9.575,-4.89,74.072,185.482,34.424,472.7,144.613,3.211,3.145,79.852,3.754,1.09278,-47.9545,0.891944,0.873611
47057,26.155,17.856,25.496,0,47.886,0,20.398,11.997,48.003,11.997,-4.89,-5.03,43.563,60.229,58,45.973,10.865,10.6,42.482,3.936,60.229,9.568,-4.948,74.072,185.482,34.424,472.7,144.613,3.205,3.131,79.8,3.755,1.09333,-48.5233,0.890278,0.869722
47058,26.169,17.871,25.525,0,47.849,0,20.435,11.997,48.003,11.997,-4.839,-5.03,43.604,60.236,58,45.937,10.862,10.6,42.555,3.934,60.236,9.563,-4.839,74.072,185.482,34.424,472.7,144.613,3.193,3.121,79.753,3.753,1.09278,-47.4544,0.886944,0.866944
47059,26.184,17.9,25.576,0,47.82,0,20.435,11.997,48.003,11.997,-4.839,-5.03,43.604,60.225,58,45.955,10.862,10.6,42.555,3.932,60.225,9.558,-4.847,74.072,185.482,34.424,472.569,144.613,3.179,3.123,79.717,3.751,1.09222,-47.5328,0.883056,0.8675
47060,26.184,17.93,25.605,0,47.82,0,20.493,11.997,48.003,11.997,-4.919,-5.03,43.645,60.207,58,45.983,10.856,10.6,42.674,3.93,60.211,9.558,-4.919,74.072,185.482,34.424,472.569,144.613,3.161,3.126,79.698,3.749,1.09167,-48.2389,0.878056,0.868333
47061,26.213,17.959,25.664,0,47.82,0,20.537,11.997,48.003,11.997,-4.753,-5.03,43.692,60.178,58,46.066,10.854,10.6,42.778,3.929,60.178,9.552,-4.782,74.072,185.482,34.424,472.613,144.613,3.149,3.142,79.696,3.747,1.09139,-46.8954,0.874722,0.872778
47062,26.243,17.974,25.679,0,47.82,0,20.537,11.997,48.003,11.997,-4.771,-5.03,43.734,60.149,58,46.139,10.852,10.6,42.84,3.931,60.149,9.547,-4.771,74.072,185.514,34.424,472.483,144.629,3.142,3.159,79.71,3.749,1.09194,-46.7875,0.872778,0.8775
47063,26.279,18.018,25.745,0,47.834,0,20.603,11.997,48.003,11.997,-4.868,-5.03,43.761,60.142,58,46.131,10.85,10.6,42.9,3.937,60.142,9.557,-4.825,74.072,185.596,34.424,472.439,144.58,3.145,3.163,79.738,3.754,1.09361,-47.3171,0.873611,0.878611
47064,26.294,18.054,25.789,0,47.834,0,20.632,11.997,48.003,11.997,-4.825,-5.03,43.793,60.178,58,46.041,10.847,10.6,42.962,3.938,60.167,9.556,-4.865,74.072,185.596,34.424,472.352,144.58,3.15,3.146,79.733,3.755,1.09389,-47.7094,0.875,0.873889
47065,26.294,18.069,25.803,0,47.82,0,20.647,11.997,48.003,11.997,-4.865,-5.03,43.816,60.221,58,45.862,10.846,10.6,42.978,3.94,60.221,9.599,-4.991,74.072,185.596,34.424,472.352,144.548,3.152,3.112,79.703,3.757,1.09444,-48.945,0.875556,0.864444
47066,26.309,18.069,25.803,0,47.791,0,20.647,11.997,48.003,11.997,-4.952,-5.03,43.82,60.272,58,45.694,10.845,10.6,42.995,3.944,60.272,9.58,-4.955,74.072,185.596,34.424,472.352,144.531,3.147,3.082,79.655,3.76,1.09556,-48.592,0.874167,0.856111
47067,26.309,18.069,25.818,0,47.776,0,20.662,11.997,48.003,11.997,-4.995,-5.03,43.83,60.286,58,45.636,10.842,10.6,43.074,3.944,60.286,9.575,-4.995,74.072,185.596,34.424,472.222,144.531,3.136,3.071,79.612,3.76,1.09556,-48.9842,0.871111,0.853056
47068,26.294,18.083,25.818,0,47.776,0,20.662,11.997,48.003,11.997,-4.995,-5.03,43.83,60.261,58,45.697,10.842,10.6,43.074,3.949,60.261,9.568,-5.042,74.072,185.596,34.424,472.222,144.548,3.119,3.09,79.597,3.764,1.09694,-49.4451,0.866389,0.858333
47069,26.294,18.098,25.833,0,47.776,0,20.676,11.997,48.003,11.997,-5.093,-5.03,43.813,60.203,58,45.857,10.841,10.6,43.065,3.955,60.203,9.58,-5.093,74.072,185.4,34.424,472.222,144.531,3.108,3.126,79.614,3.77,1.09861,-49.9453,0.863333,0.868333
47070,26.294,18.113,25.876,0,47.791,0,20.691,11.997,48.003,11.997,-5.093,-5.03,43.813,60.167,58,45.928,10.841,10.6,43.065,3.955,60.174,9.568,-5.093,74.072,185.4,34.424,472.135,144.548,3.105,3.14,79.64,3.77,1.09861,-49.9453,0.8625,0.872222
47071,26.257,18.127,25.891,0,47.791,0,20.706,11.997,48.003,11.997,-5.176,-5.03,43.775,60.163,58,45.946,10.838,10.6,43.146,3.954,60.163,9.57,-5.223,74.072,185.4,34.424,472.179,144.548,3.114,3.143,79.66,3.769,1.09833,-51.2201,0.865,0.873056
47072,26.257,18.127,25.891,0,47.791,0,20.72,11.997,48.003,11.997,-4.973,-5.03,43.786,60.196,58,45.819,10.836,10.6,43.21,3.953,60.196,9.582,-5.114,73.991,185.4,34.424,471.962,144.548,3.125,3.117,79.66,3.767,1.09806,-50.1512,0.868056,0.865833
47073,26.257,18.171,25.972,0,47.791,0,20.75,11.997,48.003,11.997,-5.114,-5.03,43.765,60.203,58,45.782,10.834,10.6,43.227,3.958,60.203,9.527,-5.009,73.991,185.4,34.424,471.962,144.548,3.132,3.114,79.646,3.772,1.09944,-49.1215,0.87,0.865
47074,26.279,18.201,26.001,0,47.791,0,20.815,11.997,48.003,11.997,-4.926,-5.03,43.767,60.171,58,45.864,10.832,10.6,43.288,3.954,60.171,9.525,-5.006,73.991,185.4,34.424,472.005,144.548,3.137,3.127,79.64,3.768,1.09833,-49.0921,0.871389,0.868611
47075,26.279,18.237,26.045,0,47.791,0,20.845,11.997,48.003,11.997,-5.027,-5.03,43.782,60.116,58,46.013,10.83,10.6,43.349,3.947,60.116,9.522,-4.97,73.991,185.4,34.424,471.918,144.417,3.14,3.15,79.647,3.761,1.09639,-48.7391,0.872222,0.875
47076,26.294,18.252,26.06,0,47.791,0,20.845,11.997,48.003,11.997,-4.97,-5.03,43.794,60.073,58,46.128,10.828,10.6,43.41,3.942,60.073,9.524,-4.908,73.991,185.4,34.424,471.918,144.417,3.142,3.168,79.665,3.756,1.095,-48.131,0.872778,0.88
47077,26.294,18.296,26.125,0,47.805,0,20.889,11.997,48.003,11.997,-4.908,-5.03,43.82,60.051,58,46.178,10.827,10.6,43.43,3.938,60.051,9.514,-4.97,73.991,185.4,34.424,471.875,144.417,3.151,3.174,79.683,3.752,1.09389,-48.7391,0.875278,0.881667
47078,26.309,18.296,26.14,0,47.805,0,20.889,11.997,48.003,11.997,-4.962,-5.03,43.828,60.08,58,46.076,10.824,10.6,43.537,3.934,60.08,9.519,-4.919,73.991,185.4,34.424,471.918,144.417,3.157,3.15,79.678,3.748,1.09278,-48.2389,0.876944,0.875
47079,26.323,18.311,26.169,0,47.791,0,20.933,11.997,48.003,11.997,-4.919,-5.03,43.85,60.142,58,45.878,10.822,10.6,43.556,3.935,60.142,9.501,-4.926,73.991,185.205,34.424,471.745,144.417,3.162,3.11,79.641,3.748,1.09306,-48.3076,0.878333,0.863889
47080,26.338,18.325,26.184,0,47.747,0,20.947,11.997,48.003,11.997,-4.857,-5.03,43.892,60.232,58,45.591,10.819,10.6,43.64,3.936,60.232,9.501,-4.919,73.991,185.205,34.424,471.788,144.417,3.159,3.054,79.565,3.749,1.09333,-48.2389,0.8775,0.848333
47081,26.353,18.34,26.199,0,47.681,0,20.947,11.997,48.003,11.997,-4.879,-5.03,43.925,60.305,58,45.359,10.818,10.6,43.659,3.931,60.305,9.5,-4.879,73.991,185.205,34.424,471.832,144.417,3.145,3.003,79.47,3.744,1.09194,-47.8466,0.873611,0.834167
47082,26.396,18.354,26.228,0,47.637,0,20.999,11.997,48.003,11.997,-4.883,-5.03,43.956,60.308,58,45.318,10.816,10.6,43.724,3.931,60.308,9.497,-4.796,73.991,185.205,34.424,471.788,144.417,3.075,2.994,79.335,3.743,1.09194,-47.0327,0.854167,0.831667
47083,26.411,18.406,26.294,0,47.607,0,21.028,11.997,48.003,11.997,-4.818,-5.03,43.994,60.214,58,45.587,10.814,10.6,43.788,3.932,60.214,9.491,-4.89,73.991,185.205,34.424,471.701,144.352,3.049,3.049,79.344,3.744,1.09222,-47.9545,0.846944,0.846944
47084,26.426,18.406,26.309,0,47.637,0,21.042,11.997,48.003,11.997,-4.89,-5.03,44.016,60.12,58,45.852,10.813,10.6,43.808,3.932,60.12,9.506,-4.865,73.991,185.319,34.424,471.701,144.352,3.03,3.102,79.398,3.744,1.09222,-47.7094,0.841667,0.861667
47085,26.462,18.42,26.309,0,47.703,0,21.057,11.997,48.003,11.997,-4.865,-5.03,44.048,59.99,58,46.227,10.812,10.6,43.829,3.931,59.99,9.502,-4.821,73.991,185.4,34.424,471.701,144.352,3.036,3.177,79.509,3.743,1.09194,-47.2779,0.843333,0.8825
47086,26.477,18.45,26.353,0,47.776,0,21.072,11.997,48.003,11.997,-4.832,-5.03,44.125,59.899,58,46.487,10.808,10.6,43.913,3.932,59.899,9.546,-4.832,74.072,185.4,34.424,471.701,144.352,3.054,3.229,79.622,3.743,1.09222,-47.3857,0.848333,0.896944
47087,26.492,18.45,26.367,0,47.82,0,21.086,11.997,48.003,11.997,-4.85,-5.03,44.16,59.899,58,46.471,10.807,10.6,43.933,3.932,59.899,9.535,-4.85,74.072,185.319,34.424,471.745,144.352,3.104,3.226,79.703,3.744,1.09222,-47.5623,0.862222,0.896111
47088,26.521,18.479,26.396,0,47.834,0,21.116,11.997,48.003,11.997,-4.85,-5.03,44.16,59.954,58,46.294,10.807,10.6,43.933,3.93,59.954,9.532,-4.865,74.072,185.205,34.424,471.701,144.352,3.149,3.189,79.721,3.742,1.09167,-47.7094,0.874722,0.885833
47089,26.521,18.494,26.411,0,47.82,0,21.13,11.997,48.003,11.997,-4.865,-5.03,44.186,60.008,58,46.119,10.805,10.6,43.998,3.932,60.008,9.519,-4.919,74.072,185.205,34.424,471.615,144.352,3.186,3.155,79.693,3.743,1.09222,-48.2389,0.885,0.876389
47090,26.521,18.508,26.462,0,47.791,0,21.167,11.997,48.003,11.997,-4.966,-5.03,44.195,60.033,58,46.03,10.804,10.6,44.02,3.929,60.033,9.528,-4.962,74.072,185.205,34.424,471.615,144.352,3.198,3.135,79.647,3.74,1.09139,-48.6606,0.888333,0.870833
47091,26.536,18.523,26.462,0,47.761,0,21.182,11.997,48.003,11.997,-4.962,-5.03,44.207,60.03,58,46.027,10.802,10.6,44.085,3.928,60.03,9.514,-4.93,74.072,185.205,34.424,471.615,144.352,3.201,3.133,79.604,3.739,1.09111,-48.3468,0.889167,0.870278
47092,26.55,18.567,26.536,0,47.747,0,21.226,11.997,48.003,11.997,-4.923,-5.03,44.249,60.012,58,46.068,10.798,10.6,44.217,3.924,60.012,9.498,-4.897,74.072,185.205,34.424,471.615,144.352,3.195,3.137,79.567,3.735,1.09,-48.0232,0.8875,0.871389
47093,26.55,18.589,26.55,0,47.732,0,21.24,11.997,48.003,11.997,-4.952,-5.03,44.258,59.986,58,46.116,10.795,10.6,44.284,3.921,59.986,9.516,-5.046,74.072,185.205,34.424,471.658,144.352,3.177,3.144,79.521,3.731,1.08917,-49.4844,0.8825,0.873333
47094,26.565,18.662,26.66,0,47.703,0,21.313,11.997,48.003,11.997,-5.046,-5.03,44.256,59.986,58,46.102,10.793,10.6,44.349,3.923,59.986,9.467,-4.952,74.072,185.205,34.424,471.615,144.352,3.167,3.143,79.508,3.732,1.08972,-48.5625,0.879722,0.873056
47095,26.565,18.677,26.689,0,47.681,0,21.35,11.997,48.003,11.997,-5.017,-5.03,44.278,60.019,58,45.99,10.791,10.6,44.416,3.92,60.019,9.47,-4.977,74.072,185.205,34.424,471.615,144.352,3.157,3.118,79.478,3.73,1.08889,-48.8077,0.876944,0.866111
47096,26.58,18.691,26.704,0,47.666,0,21.35,11.997,48.003,11.997,-4.977,-5.03,44.285,60.044,58,45.9,10.789,10.6,44.482,3.923,60.044,9.46,-4.944,74.072,185.205,34.424,471.615,144.352,3.147,3.103,79.45,3.732,1.08972,-48.4841,0.874167,0.861944
47097,26.58,18.721,26.733,0,47.651,0,21.394,11.997,48.003,11.997,-4.944,-5.03,44.299,60.044,58,45.887,10.787,10.6,44.505,3.925,60.044,9.461,-4.93,74.072,185.205,34.424,471.745,144.352,3.134,3.103,79.431,3.734,1.09028,-48.3468,0.870556,0.861944
47098,26.594,18.75,26.777,0,47.651,0,21.423,11.997,48.003,11.997,-4.93,-5.03,44.31,60.026,58,45.927,10.786,10.6,44.572,3.923,60.026,9.473,-4.944,74.072,185.205,34.424,471.701,144.352,3.124,3.109,79.422,3.732,1.08972,-48.4841,0.867778,0.863611
47099,26.594,18.75,26.792,0,47.651,0,21.438,11.997,48.003,11.997,-4.944,-5.03,44.32,59.986,58,46.035,10.783,10.6,44.639,3.926,59.986,9.461,-4.966,74.072,185.205,34.424,471.658,144.238,3.121,3.133,79.432,3.734,1.09056,-48.6998,0.866944,0.870278
47100,26.594,18.816,26.873,0,47.666,0,21.482,11.997,48.003,11.997,-4.988,-5.03,44.341,59.957,58,46.107,10.779,10.6,44.776,3.926,59.957,9.442,-5.017,74.072,185.205,34.424,471.701,144.238,3.116,3.149,79.453,3.734,1.09056,-49.2,0.865556,0.874722
47101,26.609,18.801,26.858,0,47.681,0,21.482,11.997,48.003,11.997,-4.93,-5.03,44.358,59.928,58,46.18,10.778,10.6,44.801,3.932,59.928,9.448,-4.93,74.072,185.205,34.424,471.701,144.238,3.121,3.168,79.486,3.74,1.09222,-48.3468,0.866944,0.88
47102,26.624,18.831,26.902,0,47.717,0,21.519,11.997,48.003,11.997,-4.944,-5.03,44.369,59.885,58,46.284,10.777,10.6,44.824,3.936,59.885,9.454,-4.941,74.072,185.205,34.424,471.832,144.238,3.15,3.193,79.542,3.743,1.09333,-48.4547,0.875,0.886944
47103,26.646,18.845,26.917,0,47.732,0,21.533,11.997,48.003,11.997,-4.941,-5.03,44.387,59.838,58,46.414,10.776,10.6,44.848,3.937,59.838,9.459,-4.912,74.072,185.205,34.424,471.832,144.271,3.166,3.219,79.576,3.743,1.09361,-48.1703,0.879444,0.894167
47104,26.66,18.86,26.931,0,47.761,0,21.563,11.997,48.003,11.997,-4.905,-5.03,44.43,59.813,58,46.466,10.774,10.6,44.899,3.937,59.816,9.482,-4.905,73.991,185.205,34.424,471.918,144.271,3.185,3.23,79.603,3.744,1.09361,-48.1016,0.884722,0.897222
47105,26.675,18.889,26.975,0,47.776,0,21.592,11.997,48.003,11.997,-4.905,-5.03,44.43,59.82,58,46.443,10.774,10.6,44.899,3.94,59.82,9.473,-4.937,73.991,185.205,34.424,471.875,144.271,3.198,3.228,79.621,3.746,1.09444,-48.4154,0.888333,0.896667
47106,26.689,18.889,26.99,0,47.776,5.068,21.606,11.997,48.003,11.997,-4.883,-5.03,44.448,59.856,58,46.321,10.771,10.6,44.967,3.943,59.856,9.497,-4.926,73.991,185.173,34.424,471.875,144.238,3.21,3.207,79.618,3.749,1.09528,-48.3076,0.891667,0.890833
47107,26.704,18.904,27.012,0,47.761,11.873,21.606,11.997,48.003,11.997,-4.926,-5.03,44.473,59.881,58,46.231,10.77,10.6,44.993,3.946,59.881,9.504,-4.98,73.991,185.173,34.424,471.962,144.222,3.225,3.192,79.592,3.752,1.09611,-48.8371,0.895833,0.886667
47108,26.704,18.933,27.056,0,47.747,12.18,21.636,11.997,48.003,11.997,-4.98,-5.03,44.491,59.867,58,46.262,10.769,10.6,45.016,3.947,59.867,9.493,-4.962,73.991,185.14,34.424,472.049,144.238,3.225,3.199,79.575,3.752,1.09639,-48.6606,0.895833,0.888611
47109,26.719,18.955,27.07,0,47.747,12.18,21.65,11.997,48.003,11.997,-4.962,-5.03,44.513,59.831,58,46.359,10.767,10.6,45.085,3.946,59.831,9.496,-4.959,73.991,185.14,34.424,472.049,144.238,3.224,3.217,79.573,3.751,1.09611,-48.6312,0.895556,0.893611
47110,26.733,18.984,27.1,0,47.761,12.209,21.68,11.997,48.003,11.997,-4.861,-5.03,44.554,59.769,58,46.531,10.764,10.6,45.18,3.943,59.769,9.497,-4.861,74.072,185.14,34.424,472.049,144.238,3.229,3.249,79.588,3.748,1.09528,-47.6701,0.896944,0.9025
47111,26.733,18.984,27.114,0,47.776,12.209,21.702,11.997,48.003,11.997,-4.952,-5.03,44.555,59.733,58,46.627,10.762,10.6,45.205,3.942,59.733,9.496,-4.952,74.072,185.14,34.424,472.179,144.238,3.237,3.267,79.61,3.747,1.095,-48.5625,0.899167,0.9075
