time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
47112,26.733,19.014,27.158,0,47.776,12.224,21.731,11.997,48.003,11.997,-4.952,-5.03,44.554,59.737,58,46.604,10.761,10.6,45.275,3.942,59.737,9.49,-5.056,74.072,185.14,34.424,472.135,144.238,3.245,3.263,79.621,3.747,1.095,-49.5824,0.901389,0.906389
47113,26.733,19.043,27.209,0,47.761,12.253,21.775,11.997,48.003,11.997,-5.085,-5.03,44.543,59.889,58,46.12,10.758,10.6,45.345,3.942,59.889,9.461,-5.103,74.072,185.14,34.424,472.309,144.238,3.256,3.166,79.545,3.746,1.095,-50.0433,0.904444,0.879444
47114,26.733,19.102,27.253,0,47.732,12.268,21.79,11.997,48.003,11.997,-5.103,-5.03,44.544,59.946,58,45.937,10.756,10.6,45.416,3.943,59.946,9.408,-5.031,74.072,185.14,34.424,472.049,144.238,3.245,3.13,79.466,3.746,1.09528,-49.3373,0.901389,0.869444
47115,26.733,19.102,27.283,0,47.681,12.283,21.833,11.997,48.003,11.997,-5.089,-5.03,44.551,59.946,58,45.937,10.754,10.6,45.487,3.943,59.946,9.408,-5.031,74.072,185.14,34.424,472.049,144.238,3.245,3.13,79.466,3.746,1.09528,-49.3373,0.901389,0.869444
47116,26.748,19.138,27.327,0,47.607,12.297,21.863,11.997,48.003,11.997,-5.038,-5.03,44.554,60.012,58,45.711,10.752,10.6,45.553,3.939,60.012,9.413,-4.962,74.072,185.14,34.424,472.266,144.157,3.187,3.081,79.289,3.742,1.09417,-48.6606,0.885278,0.855833
47117,26.777,19.182,27.393,0,47.549,12.327,21.914,11.997,48.003,11.997,-4.962,-5.03,44.586,60.015,58,45.686,10.751,10.6,45.58,3.942,60.015,9.392,-4.8,74.072,185.14,34.424,472.222,144.157,3.152,3.079,79.246,3.745,1.095,-47.0719,0.875556,0.855278
47118,26.792,19.211,27.437,0,47.534,12.341,21.958,11.997,48.003,11.997,-4.926,-5.03,44.626,60.033,58,45.619,10.749,10.6,45.651,3.944,60.033,9.398,-4.76,74.072,185.14,34.424,472.83,144.157,3.128,3.067,79.211,3.746,1.09556,-46.6797,0.868889,0.851944
47119,26.792,19.226,27.466,0,47.498,12.363,21.958,11.997,48.003,11.997,-4.76,-5.03,44.651,60.062,58,45.516,10.745,10.6,45.723,3.941,60.062,9.385,-4.847,74.072,185.124,34.424,472.917,144.157,3.104,3.044,79.171,3.743,1.09472,-47.5328,0.862222,0.845556
47120,26.792,19.255,27.51,0,47.483,12.363,21.973,11.997,48.003,11.997,-4.847,-5.03,44.668,60.062,58,45.503,10.744,10.6,45.793,3.942,60.062,9.402,-4.879,74.072,185.14,34.424,473.003,144.157,3.083,3.043,79.147,3.744,1.095,-47.8466,0.856389,0.845278
47121,26.792,19.285,27.561,0,47.483,12.407,22.046,11.997,48.003,11.997,-4.879,-5.03,44.678,60.012,58,45.643,10.742,10.6,45.864,3.943,60.012,9.398,-5.046,74.072,185.14,34.424,473.047,144.157,3.058,3.072,79.155,3.745,1.09528,-49.4844,0.849444,0.853333
47122,26.792,19.299,27.576,0,47.52,12.407,22.068,11.997,48.003,11.997,-5.093,-5.03,44.667,59.907,58,45.946,10.739,10.6,45.965,3.943,59.907,9.396,-5.093,74.072,185.14,34.424,473.177,144.157,3.053,3.132,79.211,3.744,1.09528,-49.9453,0.848056,0.87
47123,26.792,19.321,27.605,0,47.578,12.422,22.083,11.748,47.52,11.353,-5.111,-5.03,44.67,59.823,58,46.18,10.738,10.6,45.994,3.943,59.823,9.404,-5.064,74.072,185.026,34.424,473.438,144.157,3.063,3.179,79.288,3.743,1.09528,-49.6609,0.850833,0.883056
47124,26.792,19.351,27.634,0,47.651,12.437,22.112,4.072,47.52,11.353,-5.111,-5.03,44.67,59.722,58,46.468,10.738,10.6,45.994,3.944,59.722,9.382,-5.06,73.991,184.945,34.424,473.438,144.157,3.091,3.238,79.416,3.745,1.09556,-49.6216,0.858611,0.899444
47125,26.792,19.365,27.649,0,47.681,12.451,22.126,0,32.336,0,-5.06,-5.03,44.666,59.697,58,46.532,10.736,10.6,46.062,3.944,59.697,9.37,-5.129,73.991,184.945,34.424,473.655,144.157,3.132,3.251,79.487,3.745,1.09556,-50.2983,0.87,0.903056
47126,26.777,19.395,27.693,0,47.717,12.466,22.156,0,8.13,0,-5.064,-5.03,44.645,59.708,58,46.487,10.732,10.6,46.164,3.949,59.708,9.411,-5.078,73.991,184.945,34.424,473.785,144.157,3.176,3.247,79.529,3.749,1.09694,-49.7982,0.882222,0.901944
47127,26.777,19.409,27.708,0,47.717,12.466,22.17,0,0,0,-5.085,-5.03,44.634,59.766,58,46.301,10.731,10.6,46.192,3.949,59.766,9.454,-5.085,73.991,184.945,34.424,474.089,144.157,3.214,3.209,79.519,3.749,1.09694,-49.8668,0.892778,0.891389
47128,26.763,19.409,27.759,0,47.681,12.48,22.2,0,0,0,-5.122,-5.03,44.614,59.849,58,46.038,10.729,10.6,46.266,3.949,59.849,9.45,-5.122,73.991,184.945,34.424,474.262,144.157,3.234,3.156,79.462,3.749,1.09694,-50.2297,0.898333,0.876667
47129,26.748,19.453,27.803,0,47.622,12.51,22.251,0,0,0,-5.078,-5.03,44.609,59.943,58,45.719,10.727,10.6,46.337,3.941,59.943,9.439,-5.096,73.991,184.945,34.424,474.609,144.076,3.224,3.085,79.281,3.741,1.09472,-49.9747,0.895556,0.856944
47130,26.748,19.482,27.847,0,47.578,12.524,22.28,0,0,0,-5.096,-5.03,44.598,59.899,58,45.848,10.725,10.6,46.411,3.938,59.899,9.434,-5.075,73.991,184.945,34.424,474.74,144.076,3.2,3.105,79.224,3.737,1.09389,-49.7687,0.888889,0.8625
47131,26.748,19.578,27.971,0,47.534,12.59,22.368,0,0,0,-5.125,-5.03,44.59,59.78,58,46.193,10.723,10.6,46.485,3.93,59.78,9.419,-5.035,73.991,184.945,34.424,474.957,143.994,3.172,3.169,79.227,3.73,1.09167,-49.3765,0.881111,0.880278
47132,26.733,19.578,27.971,0,47.534,12.59,22.368,0,0,0,-5.035,-5.03,44.581,59.635,58,46.615,10.719,10.6,46.602,3.926,59.635,9.415,-5.027,73.991,184.945,34.424,475.174,143.994,3.159,3.249,79.296,3.725,1.09056,-49.298,0.8775,0.9025
47133,26.748,19.636,28.044,0,47.622,12.62,22.449,0,0,0,-5.027,-5.03,44.57,59.545,58,46.876,10.717,10.6,46.674,3.922,59.545,9.417,-4.995,73.991,184.945,34.424,475.304,143.994,3.164,3.297,79.385,3.721,1.08944,-48.9842,0.878889,0.915833
47134,26.748,19.666,28.088,0,47.666,12.634,22.478,0,0,0,-4.923,-5.03,44.596,59.527,58,46.918,10.713,10.6,46.824,3.918,59.527,9.385,-4.923,74.023,184.945,34.424,475.391,143.994,3.189,3.301,79.457,3.717,1.08833,-48.2781,0.885833,0.916944
47135,26.763,19.717,28.169,0,47.703,12.664,22.522,0,0,0,-4.923,-5.03,44.596,59.567,58,46.787,10.713,10.6,46.824,3.915,59.567,9.39,-4.876,73.991,184.945,34.424,475.998,143.994,3.22,3.272,79.489,3.714,1.0875,-47.8172,0.894444,0.908889
47136,26.777,19.746,28.228,0,47.681,12.693,22.581,0,0,0,-4.865,-5.03,44.622,59.625,58,46.602,10.71,10.6,46.941,3.915,59.625,9.386,-4.915,73.991,184.863,34.424,476.128,144.076,3.251,3.235,79.471,3.713,1.0875,-48.1997,0.903056,0.898611
47137,26.792,19.79,28.271,0,47.666,12.729,22.581,0,0,0,-4.915,-5.03,44.639,59.621,58,46.601,10.706,10.6,47.061,3.915,59.621,9.385,-4.905,73.877,184.863,34.424,476.215,144.076,3.268,3.235,79.445,3.713,1.0875,-48.1016,0.907778,0.898611
47138,26.807,19.819,28.323,0,47.666,12.744,22.661,0,0,0,-4.919,-5.03,44.693,59.549,58,46.806,10.702,10.6,47.209,3.914,59.549,9.379,-4.901,73.877,184.863,34.424,476.476,144.076,3.276,3.275,79.447,3.711,1.08722,-48.0624,0.91,0.909722
47139,26.829,19.871,28.381,0,47.703,12.744,22.661,0,0,0,-4.919,-5.03,44.693,59.44,58,47.123,10.702,10.6,47.209,3.912,59.44,9.385,-4.966,73.877,184.863,34.424,476.649,144.076,3.282,3.337,79.487,3.709,1.08667,-48.6998,0.911667,0.926944
47140,26.843,19.871,28.381,0,47.732,12.773,22.705,0,0,0,-4.89,-5.03,44.727,59.35,58,47.385,10.699,10.6,47.317,3.912,59.35,9.37,-4.89,73.877,184.863,34.424,476.866,143.994,3.295,3.389,79.551,3.71,1.08667,-47.9545,0.915278,0.941389
47141,26.843,19.929,28.455,0,47.761,12.817,22.764,0,0,0,-4.97,-5.03,44.728,59.324,58,47.45,10.696,10.6,47.438,3.913,59.324,9.373,-5.002,73.877,184.863,34.424,477.127,143.994,3.321,3.404,79.604,3.709,1.08694,-49.0529,0.9225,0.945556
47142,26.843,19.944,28.491,0,47.791,12.817,22.778,0,0,0,-4.973,-5.03,44.741,59.339,58,47.397,10.693,10.6,47.47,3.922,59.339,9.362,-4.973,73.877,184.863,34.424,477.344,143.994,3.342,3.402,79.642,3.718,1.08944,-48.7685,0.928333,0.945
47143,26.858,20.032,28.623,0,47.776,12.876,22.903,0,0,0,-5.013,-5.03,44.746,59.451,58,47.041,10.691,10.6,47.591,3.947,59.451,9.361,-4.991,73.877,184.863,34.538,477.865,143.994,3.392,3.356,79.614,3.741,1.09639,-48.945,0.942222,0.932222
47144,26.873,20.068,28.674,0,47.776,12.876,22.932,0,0,0,-5.017,-5.03,44.754,59.545,58,46.748,10.688,10.6,47.712,3.957,59.545,9.356,-4.944,73.877,184.863,34.538,477.908,144.01,3.399,3.306,79.549,3.75,1.09917,-48.4841,0.944167,0.918333
47145,26.873,20.112,28.718,0,47.732,12.927,22.932,0,0,0,-4.944,-5.03,44.773,59.635,58,46.465,10.686,10.6,47.789,3.966,59.635,9.354,-4.937,73.877,184.863,34.538,478.168,143.994,3.393,3.259,79.46,3.758,1.10167,-48.4154,0.9425,0.905278
47146,26.887,20.156,28.792,0,47.622,12.957,23.042,0,0,0,-4.937,-5.03,44.786,59.672,58,46.346,10.684,10.6,47.867,3.974,59.672,9.387,-4.941,73.877,184.863,34.538,478.516,143.994,3.374,3.243,79.368,3.766,1.10389,-48.4547,0.937222,0.900833
47147,26.887,20.2,28.872,0,47.593,13,23.086,0,0,0,-4.941,-5.03,44.796,59.661,58,46.367,10.68,10.6,47.987,3.978,59.661,9.37,-4.912,73.877,184.863,34.456,478.733,143.994,3.345,3.251,79.308,3.768,1.105,-48.1703,0.929167,0.903056
47148,26.902,20.266,28.931,0,47.578,13.015,23.145,0,0,0,-4.912,-5.03,44.817,59.61,58,46.509,10.677,10.6,48.11,3.98,59.61,9.365,-4.952,73.877,184.863,34.424,479.253,144.01,3.323,3.282,79.287,3.77,1.10556,-48.5625,0.923056,0.911667
47149,26.902,20.31,29.004,0,47.578,13.059,23.21,0,0,0,-4.959,-5.03,44.843,59.545,58,46.694,10.671,10.6,48.354,3.98,59.545,9.362,-4.959,73.763,184.863,34.424,479.34,143.994,3.303,3.319,79.302,3.769,1.10556,-48.6312,0.9175,0.921944
47150,26.917,20.354,29.084,0,47.607,13.096,23.269,0,0,0,-4.952,-5.03,44.859,59.494,58,46.834,10.667,10.6,48.477,3.98,59.494,9.354,-4.948,73.763,184.863,34.424,479.557,143.994,3.297,3.346,79.338,3.769,1.10556,-48.5233,0.915833,0.929444
47151,26.931,20.42,29.158,0,47.637,13.125,23.328,0,0,0,-4.89,-5.03,44.886,59.418,58,47.052,10.664,10.6,48.6,3.978,59.418,9.354,-4.89,73.763,184.863,34.424,479.774,143.962,3.304,3.388,79.401,3.767,1.105,-47.9545,0.917778,0.941111
47152,26.946,20.449,29.209,0,47.681,13.154,23.364,0,0,0,-4.868,-5.03,44.913,59.353,58,47.238,10.661,10.6,48.68,3.983,59.353,9.356,-4.868,73.763,184.863,34.424,479.991,143.962,3.316,3.431,79.477,3.771,1.10639,-47.7388,0.921111,0.953056
47153,26.96,20.508,29.282,0,47.732,13.184,23.423,0,0,0,-4.836,-5.03,44.94,59.314,58,47.326,10.659,10.6,48.804,3.987,59.321,9.353,-4.897,73.763,184.863,34.424,480.339,143.962,3.347,3.452,79.544,3.774,1.1075,-48.0232,0.929722,0.958889
47154,26.975,20.552,29.355,0,47.761,13.213,23.481,0,0,0,-4.807,-5.03,44.976,59.31,58,47.349,10.655,10.6,48.929,3.99,59.31,9.317,-4.807,73.763,184.863,34.424,480.773,143.962,3.381,3.46,79.595,3.777,1.10833,-47.1406,0.939167,0.961111
47155,27.026,20.566,29.37,0,47.776,13.213,23.496,0,0,0,-4.716,-5.03,45.033,59.332,58,47.274,10.653,10.6,49.01,3.989,59.332,9.33,-4.716,73.763,184.863,34.424,480.99,143.962,3.412,3.444,79.615,3.776,1.10806,-46.2482,0.947778,0.956667
47156,27.085,20.603,29.436,0,47.776,13.242,23.547,0,0,0,-4.738,-5.03,45.082,59.361,58,47.169,10.651,10.6,49.046,3.99,59.361,9.321,-4.727,73.763,184.863,34.424,481.554,143.962,3.453,3.424,79.586,3.776,1.10833,-46.356,0.959167,0.951111
47157,27.1,20.691,29.553,0,47.747,13.279,23.635,0,0,0,-4.76,-5.03,45.129,59.346,58,47.204,10.649,10.6,49.171,3.99,59.346,9.321,-4.735,73.763,184.863,34.424,482.205,143.962,3.459,3.431,79.567,3.776,1.10833,-46.4345,0.960833,0.953056
47158,27.129,20.72,29.604,0,47.732,13.323,23.679,0,0,0,-4.735,-5.03,45.178,59.317,58,47.282,10.647,10.6,49.253,3.99,59.317,9.308,-4.756,73.763,184.863,34.424,482.422,143.962,3.463,3.447,79.558,3.775,1.10833,-46.6404,0.961944,0.9575
47159,27.144,20.764,29.678,0,47.732,13.352,23.745,0,0,0,-4.756,-5.03,45.217,59.295,58,47.338,10.645,10.6,49.335,3.991,59.295,9.306,-4.807,73.763,184.863,34.424,482.682,143.962,3.465,3.459,79.557,3.776,1.10861,-47.1406,0.9625,0.960833
47160,27.158,20.815,29.722,0,47.747,13.367,23.789,0,0,0,-4.771,-5.03,45.249,59.27,58,47.405,10.641,10.6,49.462,3.99,59.27,9.304,-4.825,73.763,184.863,34.424,482.856,143.962,3.465,3.471,79.563,3.774,1.10833,-47.3171,0.9625,0.964167
47161,27.195,20.845,29.773,0,47.747,13.396,23.818,0,0,0,-4.825,-5.03,45.282,59.248,58,47.462,10.639,10.6,49.543,3.984,59.248,9.306,-4.792,73.763,184.782,34.424,483.247,143.962,3.471,3.476,79.565,3.768,1.10667,-46.9935,0.964167,0.965556
47162,27.209,20.889,29.846,0,47.747,13.425,23.877,0,0,0,-4.843,-5.03,45.348,59.23,58,47.508,10.634,10.6,49.753,3.98,59.23,9.299,-4.843,73.763,184.635,34.424,483.898,143.962,3.481,3.479,79.565,3.764,1.10556,-47.4936,0.966944,0.966389
47163,27.224,20.947,29.919,0,47.747,13.477,23.943,0,0,0,-4.93,-5.03,45.357,59.212,58,47.554,10.629,10.6,49.88,3.972,59.212,9.298,-4.93,73.763,184.635,34.424,483.984,143.962,3.487,3.483,79.56,3.756,1.10333,-48.3468,0.968611,0.9675
47164,27.224,21.028,30.029,0,47.747,13.521,24.016,0,0,0,-4.905,-5.03,45.378,59.183,58,47.611,10.626,10.6,50.051,3.971,59.191,9.29,-4.905,73.763,184.635,34.424,484.245,143.88,3.489,3.494,79.563,3.755,1.10306,-48.1016,0.969167,0.970556
47165,27.253,21.167,30.227,0,47.776,13.608,24.185,0,0,0,-4.894,-5.03,45.402,59.086,58,47.909,10.623,10.6,50.18,3.99,59.086,9.318,-4.894,73.763,184.635,34.424,485.2,143.88,3.506,3.572,79.634,3.771,1.10833,-47.9937,0.973889,0.992222
47166,27.268,21.211,30.286,0,47.776,13.608,24.185,0,0,0,-4.89,-5.03,45.429,59.013,58,48.119,10.617,10.6,50.394,3.998,59.013,9.309,-4.883,73.763,184.554,34.424,485.286,143.88,3.525,3.622,79.703,3.779,1.11056,-47.8859,0.979167,1.00611
47167,27.283,21.27,30.396,0,47.864,13.674,24.309,0,0,0,-4.883,-5.03,45.454,58.966,58,48.254,10.614,10.6,50.523,4.017,58.966,9.306,-4.886,73.763,184.554,34.424,485.677,143.88,3.55,3.667,79.78,3.795,1.11583,-47.9153,0.986111,1.01861
47168,27.297,21.35,30.396,0,47.864,13.674,24.309,0,0,0,-4.886,-5.03,45.474,58.955,58,48.279,10.611,10.6,50.65,4.027,58.955,9.304,-4.912,73.73,184.554,34.456,486.285,143.88,3.584,3.687,79.84,3.805,1.11861,-48.1703,0.995556,1.02417
47169,27.312,21.409,30.579,0,47.93,13.748,24.463,0,0,0,-4.894,-5.03,45.517,58.966,58,48.24,10.603,10.6,50.952,4.039,58.966,9.297,-4.894,73.73,184.554,34.456,486.545,143.88,3.612,3.687,79.886,3.815,1.12194,-47.9937,1.00333,1.02417
47170,27.327,21.453,30.652,0,47.944,13.748,24.463,0,0,0,-4.894,-5.03,45.517,58.984,58,48.18,10.603,10.6,50.952,4.047,58.984,9.304,-4.89,73.73,184.554,34.456,487.109,143.88,3.65,3.683,79.901,3.823,1.12417,-47.9545,1.01389,1.02306
47171,27.341,21.519,30.732,0,47.944,13.828,24.58,0,0,0,-4.818,-5.03,45.584,58.988,58,48.162,10.595,10.6,51.303,4.055,58.988,9.3,-4.818,73.73,184.554,34.456,487.196,143.88,3.676,3.688,79.905,3.83,1.12639,-47.2484,1.02111,1.02444
47172,27.378,21.592,30.835,0,47.944,13.872,24.675,0,0,0,-4.76,-5.03,45.626,58.992,58,48.144,10.592,10.6,51.388,4.067,58.992,9.256,-4.76,73.73,184.554,34.456,487.457,143.88,3.692,3.696,79.909,3.84,1.12972,-46.6797,1.02556,1.02667
47173,27.407,21.636,30.916,0,47.944,13.916,24.719,0,0,0,-4.738,-5.03,45.675,59.002,58,48.104,10.589,10.6,51.518,4.077,59.002,9.257,-4.727,73.73,184.554,34.456,488.238,143.88,3.708,3.698,79.902,3.849,1.1325,-46.356,1.03,1.02722
47174,27.466,21.716,31.018,0,47.93,13.96,24.814,0,0,0,-4.753,-5.03,45.725,59.031,58,48.003,10.585,10.6,51.694,4.092,59.031,9.259,-4.749,73.73,184.554,34.456,488.542,143.88,3.725,3.693,79.864,3.863,1.13667,-46.5718,1.03472,1.02583
47175,27.48,21.746,31.069,0,47.915,13.975,24.858,0,0,0,-4.749,-5.03,45.774,59.035,58,47.986,10.582,10.6,51.827,4.098,59.035,9.247,-4.778,73.73,184.554,34.456,489.149,143.88,3.727,3.695,79.845,3.867,1.13833,-46.8562,1.03528,1.02639
47176,27.524,21.885,31.252,0,47.9,14.07,25.012,0,0,0,-4.778,-5.03,45.817,59.042,58,47.957,10.579,10.6,51.914,4.111,59.042,9.248,-4.72,73.73,184.554,34.456,489.366,143.88,3.728,3.702,79.828,3.879,1.14194,-46.2874,1.03556,1.02833
47177,27.539,21.943,31.326,0,47.886,14.099,25.071,0,0,0,-4.72,-5.03,45.87,59.057,58,47.907,10.575,10.6,52.091,4.122,59.057,9.23,-4.735,73.73,184.554,34.456,489.887,143.88,3.726,3.704,79.815,3.889,1.145,-46.4345,1.035,1.02889
47178,27.576,21.987,31.421,0,47.886,14.128,25.129,0,0,0,-4.735,-5.03,45.917,59.064,58,47.878,10.572,10.6,52.224,4.118,59.064,9.232,-4.829,73.73,184.521,34.456,490.104,143.88,3.724,3.694,79.794,3.885,1.14389,-47.3563,1.03444,1.02611
47179,27.59,22.068,31.523,0,47.864,14.194,25.129,0,0,0,-4.796,-5.03,45.952,59.053,58,47.903,10.569,10.6,52.357,4.116,59.053,9.245,-4.839,73.73,184.408,34.456,490.972,143.88,3.72,3.697,79.78,3.883,1.14333,-47.4544,1.03333,1.02694
47180,27.605,22.112,31.567,0,47.849,14.209,25.269,0,0,0,-4.839,-5.03,45.983,59.057,58,47.885,10.564,10.6,52.535,4.111,59.057,9.231,-4.868,73.73,184.408,34.456,491.102,143.88,3.719,3.688,79.76,3.877,1.14194,-47.7388,1.03306,1.02444
47181,27.62,22.185,31.707,0,47.834,14.268,25.364,0,0,0,-4.868,-5.03,46.007,59.075,58,47.823,10.562,10.6,52.624,4.111,59.075,9.23,-4.912,73.73,184.408,34.473,491.84,143.799,3.715,3.676,79.735,3.877,1.14194,-48.1703,1.03194,1.02111
47182,27.634,22.28,31.816,0,47.82,14.312,25.452,0,0,0,-4.886,-5.03,46.031,59.078,58,47.805,10.557,10.6,52.847,4.111,59.078,9.222,-4.901,73.649,184.408,34.456,491.927,143.799,3.714,3.672,79.706,3.876,1.14194,-48.0624,1.03167,1.02
47183,27.649,22.354,31.956,0,47.805,14.377,25.562,0,0,0,-4.847,-5.03,46.089,59.086,58,47.786,10.547,10.6,53.248,4.106,59.082,9.248,-4.89,73.649,184.408,34.456,492.274,143.799,3.706,3.663,79.674,3.87,1.14056,-47.9545,1.02944,1.0175
47184,27.664,22.412,32.029,0,47.791,14.421,25.635,0,0,0,-4.825,-5.03,46.124,59.096,58,47.735,10.543,10.6,53.429,4.102,59.096,9.234,-4.825,73.649,184.408,34.473,492.925,143.799,3.7,3.649,79.641,3.866,1.13944,-47.3171,1.02778,1.01361
47185,27.693,22.522,32.168,0,47.761,14.465,25.73,0,0,0,-4.836,-5.03,46.16,59.104,58,47.706,10.538,10.6,53.607,4.096,59.104,9.223,-4.836,73.649,184.391,34.456,493.663,143.799,3.696,3.638,79.604,3.86,1.13778,-47.425,1.02667,1.01056
47186,27.722,22.581,32.271,0,47.747,14.524,25.818,0,0,0,-4.767,-5.03,46.202,59.115,58,47.677,10.534,10.6,53.788,4.094,59.115,9.218,-4.785,73.649,184.408,34.456,493.75,143.799,3.688,3.629,79.568,3.857,1.13722,-46.9248,1.02444,1.00806
47187,27.803,22.646,32.351,0,47.717,14.561,25.876,0,0,0,-4.72,-5.03,46.255,59.089,58,47.728,10.53,10.6,53.97,4.088,59.089,9.211,-4.626,73.649,184.359,34.456,494.618,143.799,3.673,3.633,79.508,3.85,1.13556,-45.3656,1.02028,1.00917
47188,27.847,22.83,32.593,0,47.703,14.619,26.001,0,0,0,-4.626,-5.03,46.331,59.042,58,47.862,10.525,10.6,54.149,4.085,59.042,9.199,-4.543,73.649,184.359,34.456,495.313,143.799,3.665,3.657,79.507,3.846,1.13472,-44.5516,1.01806,1.01583
47189,27.905,22.888,32.593,0,47.703,14.663,26.074,0,0,0,-4.543,-5.03,46.411,58.974,58,48.061,10.521,10.6,54.331,4.083,58.974,9.162,-4.456,73.649,184.359,34.456,495.399,143.799,3.666,3.695,79.532,3.844,1.13417,-43.6984,1.01833,1.02639
47190,27.971,22.961,32.82,0,47.747,14.773,26.257,0,0,0,-4.456,-5.03,46.51,58.93,58,48.184,10.515,10.6,54.558,4.077,58.93,9.155,-4.376,73.649,184.359,34.456,496.05,143.799,3.669,3.714,79.565,3.838,1.1325,-42.9139,1.01917,1.03167
47191,28.03,23.071,32.959,0,47.761,14.832,26.367,0,0,0,-4.376,-5.03,46.629,58.908,58,48.243,10.51,10.6,54.787,4.073,58.908,9.157,-4.387,73.649,184.245,34.456,496.832,143.799,3.678,3.722,79.593,3.834,1.13139,-43.0218,1.02167,1.03389
47192,28.11,23.13,33.032,0,47.776,14.861,26.426,0,0,0,-4.416,-5.03,46.841,58.901,58,48.258,10.503,10.6,55.063,4.076,58.901,9.155,-4.402,73.649,184.245,34.456,497.005,143.815,3.691,3.727,79.615,3.835,1.13222,-43.1689,1.02528,1.03528
47193,28.169,23.167,33.098,0,47.791,14.89,26.477,0,0,0,-4.416,-5.03,46.841,58.883,58,48.307,10.503,10.6,55.063,4.078,58.883,9.154,-4.438,73.649,184.245,34.456,497.526,143.799,3.708,3.739,79.637,3.837,1.13278,-43.5219,1.03,1.03861
47194,28.213,23.254,33.237,0,47.791,14.956,26.58,0,0,0,-4.492,-5.03,47.025,58.854,58,48.388,10.496,10.6,55.389,4.081,58.854,9.149,-4.492,73.649,184.245,34.456,497.873,143.734,3.722,3.758,79.659,3.839,1.13361,-44.0515,1.03389,1.04389
47195,28.308,23.313,33.325,0,47.805,15,26.66,0,0,0,-4.583,-5.03,47.097,58.865,58,48.343,10.493,10.6,55.531,4.087,58.865,9.137,-4.601,73.649,184.245,34.456,499.132,143.734,3.754,3.756,79.676,3.844,1.13528,-45.1204,1.04278,1.04333
47196,28.308,23.379,33.398,0,47.805,15.029,26.719,0,0,0,-4.601,-5.03,47.17,58.865,58,48.343,10.488,10.6,55.671,4.087,58.865,9.137,-4.601,73.649,184.245,34.456,499.132,143.734,3.754,3.756,79.676,3.844,1.13528,-45.1204,1.04278,1.04333
47197,28.381,23.452,33.508,0,47.791,15.073,26.807,0,0,0,-4.633,-5.03,47.24,58.894,58,48.244,10.485,10.6,55.857,4.098,58.894,9.121,-4.637,73.763,184.245,34.456,500,143.734,3.772,3.746,79.644,3.852,1.13833,-45.4734,1.04778,1.04056
47198,28.425,23.606,33.633,0,47.791,15.139,26.902,0,0,0,-4.637,-5.03,47.305,58.887,58,48.26,10.481,10.6,56.044,4.099,58.887,9.131,-4.572,73.763,184.245,34.456,500.347,143.734,3.775,3.751,79.631,3.854,1.13861,-44.836,1.04861,1.04194
47199,28.491,23.679,33.831,0,47.776,15.212,27.056,0,0,0,-4.572,-5.03,47.383,58.883,58,48.265,10.476,10.6,56.186,4.104,58.883,9.16,-4.503,73.763,184.245,34.456,500.955,143.734,3.776,3.757,79.617,3.857,1.14,-44.1593,1.04889,1.04361
47200,28.55,23.774,33.97,0,47.761,15.293,27.173,0,0,0,-4.474,-5.03,47.477,58.872,58,48.291,10.473,10.6,56.374,4.105,58.872,9.145,-4.427,73.73,184.245,34.456,501.693,143.734,3.781,3.763,79.601,3.857,1.14028,-43.414,1.05028,1.04528
47201,28.623,23.862,34.102,0,47.761,15.352,27.283,0,0,0,-4.427,-5.03,47.588,58.851,58,48.35,10.468,10.6,56.606,4.104,58.851,9.142,-4.355,73.73,184.212,34.456,502.257,143.734,3.785,3.774,79.594,3.855,1.14,-42.708,1.05139,1.04833
47202,28.689,23.958,34.211,0,47.761,15.396,27.378,0,0,0,-4.387,-5.03,47.814,58.811,58,48.464,10.457,10.6,57.025,4.104,58.811,9.112,-4.387,73.73,184.212,34.473,502.431,143.734,3.79,3.797,79.602,3.855,1.14,-43.0218,1.05278,1.05472
47203,28.748,24.045,34.365,0,47.776,15.454,27.48,0,0,0,-4.485,-5.03,47.911,58.789,58,48.523,10.452,10.6,57.258,4.101,58.789,9.112,-4.416,73.73,184.196,34.456,503.168,143.734,3.792,3.806,79.612,3.852,1.13917,-43.3062,1.05333,1.05722
47204,28.792,24.126,34.468,0,47.761,15.52,27.576,0,0,0,-4.413,-5.03,48.009,58.796,58,48.496,10.447,10.6,57.492,4.099,58.796,9.103,-4.413,73.73,184.131,34.456,503.299,143.734,3.804,3.799,79.608,3.85,1.13861,-43.2767,1.05667,1.05528
47205,28.945,24.229,34.607,0,47.747,15.564,27.678,0,0,0,-4.329,-5.03,48.128,58.843,58,48.344,10.442,10.6,57.681,4.096,58.843,9.054,-4.286,73.763,184.131,34.456,504.644,143.62,3.817,3.765,79.546,3.844,1.13778,-42.0313,1.06028,1.04583
47206,28.945,24.353,34.775,0,47.732,15.659,27.817,0,0,0,-4.257,-5.03,48.251,58.843,58,48.344,10.436,10.6,57.959,4.096,58.843,9.054,-4.286,73.763,184.131,34.456,504.644,143.62,3.817,3.765,79.546,3.844,1.13778,-42.0313,1.06028,1.04583
47207,29.114,24.463,34.944,0,47.717,15.732,27.957,0,0,0,-4.239,-5.03,48.404,58.789,58,48.495,10.43,10.6,58.239,4.098,58.789,9.035,-4.217,73.796,183.968,34.456,505.512,143.62,3.815,3.798,79.503,3.844,1.13833,-41.3546,1.05972,1.055
47208,29.209,24.521,35.032,0,47.703,15.762,28.015,0,0,0,-4.217,-5.03,48.539,58.717,58,48.708,10.424,10.6,58.477,4.097,58.717,9.037,-4.17,73.796,183.968,34.456,505.859,143.62,3.817,3.839,79.522,3.843,1.13806,-40.8937,1.06028,1.06639
47209,29.297,24.719,35.325,0,47.732,15.901,28.242,0,0,0,-4.17,-5.03,48.679,58.655,58,48.889,10.421,10.6,58.622,4.099,58.655,9.022,-4.123,73.796,183.968,34.456,506.51,143.62,3.82,3.877,79.556,3.844,1.13861,-40.4328,1.06111,1.07694
47210,29.407,24.778,35.398,0,47.761,15.93,28.323,0,0,0,-4.055,-5.03,48.828,58.619,58,48.991,10.416,10.6,58.859,4.1,58.619,9.025,-4.022,73.796,183.968,34.456,507.118,143.62,3.834,3.899,79.603,3.845,1.13889,-39.4423,1.065,1.08306
47211,29.495,24.888,35.537,0,47.791,15.989,28.44,0,0,0,-4.022,-5.03,49.004,58.587,58,49.085,10.41,10.6,59.099,4.107,58.587,9.019,-3.997,73.796,183.968,34.456,507.682,143.587,3.847,3.924,79.654,3.85,1.14083,-39.1972,1.06861,1.09
47212,29.619,24.946,35.647,0,47.82,16.04,28.44,0,0,0,-3.997,-5.03,49.179,58.597,58,49.047,10.407,10.6,59.246,4.116,58.597,9.016,-3.982,73.796,183.968,34.456,508.507,143.506,3.866,3.925,79.693,3.858,1.14333,-39.0501,1.07389,1.09028
47213,29.707,25.012,35.72,0,47.82,16.084,28.579,0,0,0,-3.957,-5.03,49.534,58.634,58,48.935,10.399,10.6,59.592,4.121,58.634,9.016,-3.957,73.796,183.968,34.473,508.637,143.506,3.886,3.908,79.704,3.862,1.14472,-38.8049,1.07944,1.08556
47214,29.832,25.071,35.815,0,47.805,16.113,28.66,0,0,0,-3.957,-5.03,49.534,58.684,58,48.778,10.399,10.6,59.592,4.123,58.684,9.013,-3.971,73.796,183.968,34.456,509.375,143.506,3.902,3.878,79.686,3.863,1.14528,-38.9422,1.08389,1.07722
47215,29.941,25.159,35.933,0,47.791,16.172,28.748,0,0,0,-3.917,-5.03,49.908,58.702,58,48.719,10.393,10.6,59.895,4.125,58.702,9.05,-3.917,73.796,183.854,34.456,509.722,143.506,3.909,3.869,79.657,3.865,1.14583,-38.4126,1.08583,1.07472
47216,30.059,25.225,36.028,0,47.776,16.223,28.821,0,0,0,-3.982,-5.03,50.104,58.702,58,48.714,10.39,10.6,60.049,4.13,58.702,9.041,-3.979,73.796,183.822,34.456,510.33,143.506,3.913,3.873,79.629,3.869,1.14722,-39.0207,1.08694,1.07583
47217,30.227,25.283,36.116,0,47.761,16.252,28.901,0,0,0,-4.073,-5.03,50.268,58.67,58,48.803,10.386,10.6,60.202,4.135,58.67,9.031,-4.25,73.796,183.822,34.456,511.198,143.587,3.911,3.896,79.594,3.873,1.14861,-41.6783,1.08639,1.08222
47218,30.308,25.422,36.299,0,47.776,16.34,29.041,0,0,0,-4.25,-5.03,50.392,58.601,58,49.007,10.383,10.6,60.354,4.14,58.601,9.017,-4.243,73.796,183.822,34.456,512.109,143.571,3.913,3.942,79.614,3.877,1.15,-41.6096,1.08694,1.095
47219,30.396,25.481,36.394,0,47.791,16.37,29.114,0,0,0,-4.243,-5.03,50.521,58.565,58,49.109,10.38,10.6,60.508,4.14,58.565,9.016,-4.261,73.796,183.822,34.473,512.196,143.587,3.916,3.962,79.647,3.876,1.15,-41.7861,1.08778,1.10056
47220,30.469,25.562,36.511,0,47.791,16.436,29.209,0,0,0,-4.261,-5.03,50.654,58.568,58,49.094,10.375,10.6,60.707,4.14,58.568,9.012,-4.217,73.812,183.822,34.456,512.934,143.571,3.932,3.959,79.667,3.876,1.15,-41.3546,1.09222,1.09972
47221,30.564,25.635,36.636,0,47.791,16.479,29.312,0,0,0,-4.217,-5.03,50.789,58.619,58,48.937,10.372,10.6,60.859,4.138,58.619,8.969,-4.221,73.796,183.822,34.456,513.151,143.571,3.944,3.925,79.652,3.873,1.14944,-41.3939,1.09556,1.09028
47222,30.637,25.73,36.76,0,47.776,16.538,29.407,0,0,0,-4.221,-5.03,50.942,58.652,58,48.835,10.368,10.6,61.06,4.132,58.652,8.959,-4.185,73.796,183.822,34.456,513.889,143.506,3.95,3.899,79.616,3.867,1.14778,-41.0408,1.09722,1.08306
47223,30.732,25.818,36.863,0,47.747,16.604,29.495,0,0,0,-4.196,-5.03,51.078,58.644,58,48.853,10.363,10.6,61.259,4.126,58.644,8.958,-4.203,73.796,183.74,34.456,514.106,143.506,3.953,3.896,79.579,3.86,1.14611,-41.2173,1.09806,1.08222
47224,30.806,25.891,36.987,0,47.747,16.648,29.604,0,0,0,-4.141,-5.03,51.364,58.594,58,49.002,10.355,10.6,61.656,4.123,58.594,8.966,-4.141,73.796,183.74,34.456,514.8,143.506,3.952,3.923,79.563,3.857,1.14528,-40.6093,1.09778,1.08972
47225,30.901,26.001,37.141,0,47.747,16.707,29.707,0,0,0,-4.239,-5.03,51.492,58.507,58,49.193,10.349,10.6,61.899,4.118,58.529,8.949,-4.239,73.796,183.74,34.456,515.538,143.506,3.95,3.956,79.571,3.851,1.14389,-41.5704,1.09722,1.09889
47226,30.959,26.06,37.229,0,47.776,16.758,29.788,0,0,0,-4.221,-5.03,51.621,58.438,58,49.462,10.344,10.6,62.055,4.114,58.438,8.943,-4.221,73.796,183.74,34.456,515.712,143.506,3.953,4.006,79.611,3.847,1.14278,-41.3939,1.09806,1.11278
47227,31.128,26.169,37.383,0,47.791,16.831,29.905,0,0,0,-4.246,-5.03,51.75,58.362,58,49.673,10.341,10.6,62.3,4.107,58.366,8.949,-4.264,73.796,183.74,34.456,516.971,143.506,3.981,4.042,79.7,3.84,1.14083,-41.8156,1.10583,1.12278
47228,31.201,26.243,37.537,0,47.82,16.89,30.029,0,0,0,-4.264,-5.03,51.88,58.369,58,49.659,10.335,10.6,62.545,4.102,58.369,8.938,-4.29,73.796,183.74,34.456,517.274,143.506,4.001,4.034,79.721,3.834,1.13944,-42.0705,1.11139,1.12056
47229,31.267,26.462,37.793,0,47.834,16.941,30.227,0,0,0,-4.29,-5.03,52.001,58.377,58,49.635,10.33,10.6,62.747,4.095,58.377,8.973,-4.322,73.796,183.594,34.456,517.925,143.506,4.015,4.022,79.723,3.827,1.1375,-42.3843,1.11528,1.11722
47230,31.37,26.55,37.917,0,47.82,17.058,30.227,0,0,0,-4.268,-5.03,52.125,58.388,58,49.599,10.326,10.6,62.992,4.092,58.388,8.975,-4.167,73.796,183.545,34.456,518.359,143.506,4.03,4.012,79.709,3.823,1.13667,-40.8643,1.11944,1.11444
47231,31.465,26.609,38.013,0,47.805,17.102,30.41,0,0,0,-4.145,-5.03,52.286,58.384,58,49.608,10.321,10.6,63.198,4.091,58.384,8.97,-4.134,73.796,183.545,34.456,518.837,143.506,4.038,4.013,79.692,3.822,1.13639,-40.5407,1.12167,1.11472
47232,31.553,26.704,38.13,0,47.805,17.168,30.505,0,0,0,-4.134,-5.03,52.433,58.355,58,49.692,10.316,10.6,63.447,4.093,58.355,8.96,-4.069,73.796,183.545,34.456,519.097,143.506,4.041,4.032,79.686,3.823,1.13694,-39.9033,1.1225,1.12
47233,31.648,26.792,38.284,0,47.82,17.227,30.623,0,0,0,-4.069,-5.03,52.597,58.315,58,49.811,10.314,10.6,63.561,4.096,58.315,8.964,-4.051,73.796,183.561,34.456,519.705,143.506,4.042,4.058,79.699,3.825,1.13778,-39.7267,1.12278,1.12722
47234,31.736,26.858,38.364,0,47.82,17.256,30.688,0,0,0,-4.051,-5.03,52.759,58.297,58,49.862,10.308,10.6,63.809,4.098,58.297,8.955,-4.065,73.796,183.545,34.456,519.835,143.506,4.05,4.071,79.712,3.826,1.13833,-39.864,1.125,1.13083
47235,31.846,26.917,38.452,0,47.834,17.307,30.762,0,0,0,-4.015,-5.03,53.082,58.294,58,49.87,10.303,10.6,64.085,4.102,58.294,8.958,-4.008,73.796,183.561,34.456,520.443,143.506,4.054,4.076,79.726,3.829,1.13944,-39.3051,1.12611,1.13222
47236,31.97,26.975,38.547,0,47.834,17.351,30.835,0,0,0,-4,-5.03,53.28,58.308,58,49.824,10.299,10.6,64.252,4.102,58.308,8.918,-4.004,73.796,183.545,34.456,521.137,143.506,4.061,4.067,79.729,3.829,1.13944,-39.2658,1.12806,1.12972
47237,32.168,27.056,38.65,0,47.82,17.395,30.916,0,0,0,-3.964,-5.03,53.461,58.384,58,49.592,10.296,10.6,64.415,4.108,58.384,8.904,-4.062,73.796,183.431,34.538,521.875,143.506,4.072,4.026,79.682,3.834,1.14111,-39.8346,1.13111,1.11833
47238,32.168,27.1,38.708,0,47.805,17.424,30.974,0,0,0,-4.062,-5.03,53.62,58.384,58,49.592,10.293,10.6,64.578,4.108,58.384,8.904,-4.062,73.796,183.431,34.538,521.875,143.506,4.072,4.026,79.682,3.834,1.14111,-39.8346,1.13111,1.11833
47239,32.351,27.224,38.914,0,47.761,17.505,31.055,0,0,0,-4.109,-5.03,53.776,58.406,58,49.511,10.291,10.6,64.697,4.107,58.409,8.89,-4.178,73.796,183.431,34.538,522.613,143.49,4.067,4.009,79.603,3.831,1.14083,-40.9722,1.12972,1.11361
47240,32.41,27.283,38.914,0,47.761,17.505,31.157,0,0,0,-4.178,-5.03,53.909,58.395,58,49.552,10.286,10.6,64.905,4.104,58.395,8.897,-4.225,73.796,183.431,34.538,523.264,143.506,4.058,4.014,79.578,3.829,1.14,-41.4331,1.12722,1.115
47241,32.505,27.378,39.111,0,47.732,17.593,31.296,0,0,0,-4.225,-5.03,54.039,58.377,58,49.603,10.285,10.6,64.978,4.099,58.377,8.879,-4.272,73.796,183.431,34.538,523.438,143.424,4.054,4.019,79.557,3.823,1.13861,-41.894,1.12611,1.11639
47242,32.578,27.451,39.199,0,47.732,17.637,31.37,0,0,0,-4.25,-5.03,54.168,58.366,58,49.622,10.281,10.6,65.186,4.095,58.369,8.88,-4.322,73.796,183.431,34.538,524.002,143.424,4.049,4.02,79.54,3.82,1.1375,-42.3843,1.12472,1.11667
47243,32.637,27.524,39.338,0,47.717,17.703,31.465,0,0,0,-4.409,-5.03,54.395,58.351,58,49.674,10.272,10.6,65.558,4.093,58.351,8.871,-4.409,73.877,183.431,34.538,524.262,143.424,4.046,4.028,79.529,3.817,1.13694,-43.2375,1.12389,1.11889
47244,32.703,27.62,39.463,0,47.732,17.761,31.567,0,0,0,-4.395,-5.03,54.512,58.294,58,49.847,10.269,10.6,65.767,4.091,58.294,8.893,-4.344,73.877,183.431,34.538,524.826,143.424,4.044,4.061,79.542,3.815,1.13639,-42.6001,1.12333,1.12806
47245,32.776,27.708,39.58,0,47.761,17.805,31.567,0,0,0,-4.395,-5.03,54.512,58.203,58,50.116,10.269,10.6,65.767,4.087,58.203,8.886,-4.452,73.877,183.431,34.538,525,143.424,4.05,4.11,79.586,3.81,1.13528,-43.6592,1.125,1.14167
47246,32.805,27.788,39.69,0,47.791,17.856,31.772,0,0,0,-4.543,-5.03,54.696,58.134,58,50.288,10.26,10.6,66.189,4.08,58.145,8.88,-4.543,73.877,183.431,34.538,525.26,143.424,4.062,4.137,79.635,3.802,1.13333,-44.5516,1.12833,1.14917
47247,32.871,27.876,39.844,0,47.805,17.93,31.86,0,0,0,-4.514,-5.03,54.781,58.109,58,50.395,10.255,10.6,66.398,4.075,58.109,8.874,-4.514,73.877,183.431,34.538,525.868,143.424,4.081,4.153,79.685,3.797,1.13194,-44.2672,1.13361,1.15361
47248,32.915,28,39.99,0,47.82,17.988,32,0,0,0,-4.575,-5.03,54.858,58.124,58,50.35,10.251,10.6,66.654,4.072,58.124,8.872,-4.583,73.877,183.431,34.538,526.085,143.424,4.098,4.142,79.712,3.793,1.13111,-44.9439,1.13833,1.15056
47249,33.032,28.074,40.115,0,47.82,18.054,32.087,0,0,0,-4.525,-5.03,54.946,58.225,58,50.044,10.246,10.6,66.865,4.062,58.225,8.815,-4.3,73.877,183.431,34.538,526.606,143.424,4.13,4.07,79.658,3.783,1.12833,-42.1686,1.14722,1.13056
47250,33.032,28.169,40.254,0,47.791,18.113,32.197,0,0,0,-4.3,-5.03,55.073,58.225,58,50.044,10.242,10.6,67.075,4.062,58.225,8.815,-4.3,73.877,183.431,34.538,526.606,143.424,4.13,4.07,79.658,3.783,1.12833,-42.1686,1.14722,1.13056
47251,33.201,28.367,40.525,0,47.761,18.171,32.3,0,0,0,-4.268,-5.03,55.215,58.275,58,49.889,10.238,10.6,67.29,4.062,58.275,8.813,-4.268,73.877,183.35,34.619,527.431,143.424,4.129,4.04,79.529,3.781,1.12833,-41.8548,1.14694,1.12222
47252,33.281,28.411,40.605,0,47.703,18.281,32.483,0,0,0,-4.282,-5.03,55.342,58.25,58,49.963,10.232,10.6,67.546,4.065,58.25,8.811,-4.257,73.877,183.171,34.619,527.691,143.506,4.12,4.057,79.492,3.784,1.12917,-41.7469,1.14444,1.12694
47253,33.34,28.521,40.723,0,47.681,18.325,32.593,0,0,0,-4.257,-5.03,55.468,58.214,58,50.07,10.228,10.6,67.761,4.066,58.214,8.807,-4.293,73.812,183.171,34.619,528.038,143.506,4.105,4.08,79.481,3.784,1.12944,-42.0999,1.14028,1.13333
47254,33.435,28.594,40.847,0,47.703,18.384,32.688,0,0,0,-4.293,-5.03,55.715,58.192,58,50.134,10.221,10.6,68.098,4.072,58.192,8.803,-4.264,73.796,183.171,34.619,528.255,143.506,4.096,4.098,79.486,3.789,1.13111,-41.8156,1.13778,1.13833
47255,33.494,28.66,40.942,0,47.703,18.42,32.747,0,0,0,-4.333,-5.03,55.827,58.2,58,50.111,10.218,10.6,68.268,4.075,58.2,8.795,-4.333,73.796,183.171,34.619,528.516,143.506,4.096,4.097,79.489,3.792,1.13194,-42.4922,1.13778,1.13806
47256,33.567,28.733,41.03,0,47.681,18.464,32.82,0,0,0,-4.315,-5.03,55.95,58.214,58,50.066,10.216,10.6,68.394,4.078,58.214,8.794,-4.315,73.812,183.171,34.456,528.906,143.506,4.098,4.092,79.484,3.794,1.13278,-42.3157,1.13833,1.13667
47257,33.647,28.777,41.111,0,47.681,18.494,32.9,0,0,0,-4.199,-5.03,56.091,58.221,58,50.043,10.214,10.6,68.522,4.083,58.221,8.782,-4.214,73.796,183.171,34.456,529.167,143.506,4.099,4.092,79.479,3.798,1.13417,-41.3252,1.13861,1.13667
47258,33.831,28.857,41.213,0,47.681,18.538,32.974,0,0,0,-4.228,-5.03,56.234,58.207,58,50.083,10.211,10.6,68.696,4.09,58.207,8.816,-4.152,73.796,183.171,34.456,529.644,143.506,4.1,4.107,79.479,3.804,1.13611,-40.7172,1.13889,1.14083
47259,33.831,28.931,41.323,0,47.681,18.604,33.054,0,0,0,-4.152,-5.03,56.381,58.207,58,50.083,10.206,10.6,68.867,4.09,58.207,8.816,-4.152,73.796,183.171,34.456,529.644,143.506,4.1,4.107,79.479,3.804,1.13611,-40.7172,1.13889,1.14083
47260,34.028,29.055,41.506,0,47.717,18.677,33.201,0,0,0,-4.073,-5.03,56.542,58.156,58,50.232,10.204,10.6,69.039,4.098,58.156,8.806,-4.004,73.796,183.057,34.538,530.078,143.506,4.11,4.144,79.525,3.81,1.13833,-39.2658,1.14167,1.15111
47261,34.131,29.114,41.594,0,47.717,18.721,33.281,0,0,0,-4.004,-5.03,56.713,58.185,58,50.144,10.201,10.6,69.212,4.1,58.185,8.805,-3.91,73.796,182.975,34.538,530.295,143.506,4.119,4.129,79.529,3.812,1.13889,-38.344,1.14417,1.14694
47262,34.241,29.224,41.733,0,47.703,18.787,33.384,0,0,0,-3.91,-5.03,56.907,58.239,58,49.98,10.197,10.6,69.34,4.102,58.239,8.805,-3.957,73.796,182.992,34.538,530.512,143.506,4.125,4.098,79.507,3.813,1.13944,-38.8049,1.14583,1.13833
47263,34.365,29.268,41.807,0,47.681,18.816,33.384,0,0,0,-4.011,-5.03,57.077,58.265,58,49.902,10.194,10.6,69.557,4.104,58.265,8.762,-3.964,73.796,182.975,34.538,530.729,143.424,4.132,4.084,79.472,3.814,1.14,-38.8736,1.14778,1.13444
47264,34.453,29.341,41.917,0,47.666,18.86,33.523,0,0,0,-3.917,-5.03,57.275,58.239,58,49.979,10.192,10.6,69.689,4.103,58.239,8.755,-4.022,73.796,182.975,34.538,530.816,143.424,4.132,4.099,79.448,3.813,1.13972,-39.4423,1.14778,1.13861
47265,34.548,29.421,42.026,0,47.666,18.904,33.618,0,0,0,-4.127,-5.03,57.586,58.207,58,50.073,10.184,10.6,70.037,4.104,58.207,8.755,-4.127,73.796,182.975,34.538,531.033,143.424,4.128,4.118,79.446,3.813,1.14,-40.472,1.14667,1.14389
47266,34.636,29.48,42.129,0,47.666,18.955,33.691,0,0,0,-4.159,-5.03,57.739,58.167,58,50.192,10.182,10.6,70.212,4.1,58.167,8.747,-4.112,73.796,182.975,34.538,531.684,143.457,4.129,4.139,79.456,3.81,1.13889,-40.3249,1.14694,1.14972
47267,34.731,29.59,42.268,0,47.666,19.014,33.816,0,0,0,-4.159,-5.03,57.739,58.171,58,50.178,10.182,10.6,70.212,4.102,58.171,8.752,-4.138,73.796,182.975,34.538,531.814,143.506,4.132,4.137,79.46,3.81,1.13944,-40.5799,1.14778,1.14917
47268,34.929,29.634,42.341,0,47.666,19.043,33.875,0,0,0,-4.102,-5.03,58.051,58.225,58,50.013,10.175,10.6,70.61,4.101,58.225,8.747,-4.102,73.796,182.975,34.538,531.988,143.506,4.138,4.104,79.424,3.808,1.13917,-40.2269,1.14944,1.14
47269,34.929,29.722,42.466,0,47.651,19.102,33.984,0,0,0,-4.102,-5.03,58.208,58.225,58,50.013,10.171,10.6,70.784,4.101,58.225,8.747,-4.102,73.796,182.975,34.538,531.988,143.506,4.138,4.104,79.424,3.808,1.13917,-40.2269,1.14944,1.14
47270,35.002,29.802,42.576,0,47.637,19.167,34.058,0,0,0,-4.127,-5.03,58.353,58.228,58,50.002,10.168,10.6,70.958,4.1,58.228,8.733,-4.127,73.796,182.975,34.538,532.118,143.506,4.138,4.101,79.399,3.808,1.13889,-40.472,1.14944,1.13917
47271,35.098,29.875,42.678,0,47.622,19.211,34.153,0,0,0,-4.134,-5.03,58.505,58.2,58,50.087,10.164,10.6,71.134,4.095,58.2,8.758,-4.134,73.796,182.975,34.538,532.292,143.571,4.137,4.113,79.385,3.802,1.1375,-40.5407,1.14917,1.1425
47272,35.31,30.073,42.971,0,47.637,19.336,34.38,0,0,0,-4.116,-5.03,58.674,58.149,58,50.236,10.16,10.6,71.402,4.1,58.149,8.757,-4.004,73.796,182.894,34.538,532.595,143.587,4.138,4.147,79.398,3.805,1.13889,-39.2658,1.14944,1.15194
47273,35.413,30.154,43.074,0,47.637,19.336,34.38,0,0,0,-3.997,-5.03,58.853,58.142,58,50.257,10.155,10.6,71.623,4.1,58.142,8.769,-3.906,73.796,182.861,34.538,532.856,143.587,4.144,4.152,79.402,3.805,1.13889,-38.3048,1.15111,1.15333
47274,35.537,30.227,43.184,0,47.637,19.424,34.548,0,0,0,-3.906,-5.03,59.044,58.152,58,50.223,10.152,10.6,71.801,4.103,58.152,8.761,-3.762,73.796,182.861,34.538,532.943,143.587,4.147,4.148,79.401,3.807,1.13972,-36.8926,1.15194,1.15222
47275,35.676,30.308,43.286,0,47.622,19.482,34.636,0,0,0,-3.762,-5.03,59.253,58.181,58,50.135,10.149,10.6,71.978,4.104,58.181,8.758,-3.718,73.796,182.861,34.538,533.029,143.587,4.149,4.131,79.387,3.807,1.14,-36.4611,1.1525,1.1475
47276,35.83,30.366,43.381,0,47.622,19.519,34.702,0,0,0,-3.715,-5.03,59.728,58.207,58,50.058,10.143,10.6,72.297,4.107,58.207,8.717,-3.715,73.763,182.861,34.538,533.16,143.571,4.149,4.119,79.365,3.81,1.14083,-36.4317,1.1525,1.14417
47277,35.962,30.454,43.521,0,47.607,19.578,34.805,0,0,0,-3.715,-5.03,59.728,58.218,58,50.024,10.143,10.6,72.297,4.113,58.218,8.719,-3.845,73.763,182.861,34.538,533.247,143.571,4.148,4.118,79.345,3.815,1.1425,-37.7066,1.15222,1.14389
47278,36.072,30.52,43.594,0,47.593,19.622,34.885,0,0,0,-3.942,-5.03,60.121,58.221,58,50.011,10.137,10.6,72.663,4.119,58.221,8.706,-3.942,73.763,182.861,34.538,533.29,143.587,4.148,4.121,79.326,3.82,1.14417,-38.6578,1.15222,1.14472
47279,36.167,30.579,43.674,0,47.593,19.651,34.944,0,0,0,-4.073,-5.03,60.279,58.221,58,50.01,10.135,10.6,72.796,4.126,58.221,8.712,-4.073,73.763,182.861,34.538,533.377,143.62,4.145,4.128,79.316,3.826,1.14611,-39.9425,1.15139,1.14667
47280,36.35,30.674,43.806,0,47.593,19.688,34.988,0,0,0,-4.04,-5.03,60.437,58.192,58,50.094,10.133,10.6,72.887,4.14,58.192,8.704,-4.127,73.763,182.78,34.538,533.507,143.734,4.145,4.158,79.323,3.838,1.15,-40.472,1.15139,1.155
47281,36.35,30.674,43.806,0,47.593,19.717,35.046,0,0,0,-4.127,-5.03,60.588,58.192,58,50.094,10.13,10.6,73.068,4.14,58.192,8.704,-4.127,73.763,182.78,34.538,533.507,143.734,4.145,4.158,79.323,3.838,1.15,-40.472,1.15139,1.155
47282,36.533,30.776,43.975,0,47.622,19.79,35.171,0,0,0,-4.149,-5.03,60.73,58.142,58,50.244,10.128,10.6,73.203,4.151,58.142,8.71,-4.098,73.763,182.666,34.538,533.594,143.734,4.147,4.2,79.381,3.848,1.15306,-40.1877,1.15194,1.16667
47283,36.621,30.835,44.07,0,47.622,19.79,35.171,0,0,0,-4.12,-5.03,60.881,58.098,58,50.374,10.127,10.6,73.295,4.156,58.098,8.738,-4.055,73.763,182.666,34.538,533.724,143.62,4.156,4.231,79.432,3.853,1.15444,-39.766,1.15444,1.17528
47284,36.731,30.886,44.128,0,47.681,19.849,35.295,0,0,0,-4.055,-5.03,61.056,58.073,58,50.449,10.125,10.6,73.436,4.162,58.073,8.736,-4.065,73.763,182.666,34.538,533.681,143.62,4.169,4.252,79.485,3.858,1.15611,-39.864,1.15806,1.18111
47285,36.833,30.945,44.202,0,47.717,19.9,35.354,0,0,0,-4.008,-5.03,61.395,58.069,58,50.459,10.122,10.6,73.668,4.167,58.069,8.733,-4.008,73.763,182.666,34.538,533.681,143.62,4.191,4.259,79.528,3.862,1.1575,-39.3051,1.16417,1.18306
47286,36.943,30.989,44.282,0,47.747,19.929,35.435,0,0,0,-4.008,-5.03,61.395,58.077,58,50.436,10.122,10.6,73.668,4.172,58.077,8.733,-4.098,73.763,182.666,34.538,533.767,143.62,4.209,4.259,79.561,3.866,1.15889,-40.1877,1.16917,1.18306
47287,37.031,31.04,44.341,0,47.761,19.958,35.479,0,0,0,-4.098,-5.03,61.567,58.08,58,50.425,10.119,10.6,73.81,4.179,58.08,8.73,-4.083,73.763,182.666,34.538,533.767,143.62,4.223,4.264,79.587,3.873,1.16083,-40.0406,1.17306,1.18444
47288,37.156,31.099,44.436,0,47.761,19.988,35.537,0,0,0,-4.058,-5.03,61.731,58.102,58,50.359,10.118,10.6,73.905,4.182,58.102,8.693,-4.018,73.763,182.585,34.619,533.811,143.62,4.24,4.254,79.598,3.875,1.16167,-39.4031,1.17778,1.18167
47289,37.244,31.157,44.509,0,47.747,20.032,35.618,0,0,0,-3.986,-5.03,61.929,58.145,58,50.228,10.116,10.6,74.051,4.185,58.145,8.692,-4.3,73.763,182.552,34.619,533.898,143.669,4.251,4.231,79.58,3.878,1.1625,-42.1686,1.18083,1.17528
47290,37.324,31.223,44.604,0,47.732,20.068,35.691,0,0,0,-4.268,-5.03,62.195,58.171,58,50.15,10.112,10.6,74.335,4.187,58.171,8.692,-4.268,73.763,182.471,34.619,533.941,143.734,4.256,4.217,79.553,3.879,1.16306,-41.8548,1.18222,1.17139
47291,37.368,31.282,44.678,0,47.717,20.112,35.75,0,0,0,-4.268,-5.03,62.195,58.196,58,50.073,10.112,10.6,74.335,4.188,58.196,8.687,-4.452,73.763,182.471,34.619,533.941,143.799,4.259,4.203,79.514,3.88,1.16333,-43.6592,1.18306,1.1675
47292,37.412,31.355,44.802,0,47.666,20.156,35.75,0,0,0,-4.452,-5.03,62.292,58.239,58,49.941,10.11,10.6,74.475,4.186,58.239,8.684,-4.557,73.763,182.471,34.619,534.071,143.799,4.256,4.174,79.457,3.877,1.16278,-44.6889,1.18222,1.15944
47293,37.478,31.421,44.875,0,47.622,20.2,35.903,0,0,0,-4.546,-5.03,62.466,58.308,58,49.732,10.104,10.6,74.809,4.188,58.308,8.676,-4.554,73.763,182.471,34.619,534.028,143.799,4.247,4.135,79.376,3.879,1.16333,-44.6595,1.17972,1.14861
47294,37.537,31.479,44.971,0,47.578,20.237,35.984,0,0,0,-4.546,-5.03,62.466,58.341,58,49.634,10.104,10.6,74.809,4.191,58.341,8.671,-4.467,73.763,182.552,34.619,534.071,143.799,4.235,4.118,79.3,3.881,1.16417,-43.8063,1.17639,1.14389
47295,37.61,31.553,45.073,0,47.549,20.295,36.072,0,0,0,-4.467,-5.03,62.557,58.322,58,49.664,10.101,10.6,74.993,4.193,58.33,8.702,-4.297,73.796,182.552,34.619,534.028,143.799,4.215,4.125,79.241,3.882,1.16472,-42.1392,1.17083,1.14583
47296,37.705,31.648,45.183,0,47.534,20.339,36.167,0,0,0,-4.235,-5.03,62.845,58.268,58,49.847,10.095,10.6,75.331,4.196,58.268,8.688,-4.235,73.796,182.552,34.619,534.115,143.799,4.196,4.166,79.219,3.885,1.16556,-41.5312,1.16556,1.15722
47297,37.778,31.692,45.286,0,47.549,20.369,36.226,0,0,0,-4.235,-5.03,62.845,58.236,58,49.942,10.095,10.6,75.331,4.2,58.236,8.69,-4.228,73.796,182.552,34.619,534.158,143.799,4.178,4.189,79.231,3.888,1.16667,-41.4625,1.16056,1.16361
47298,37.859,31.736,45.352,0,47.549,20.398,36.27,0,0,0,-4.228,-5.03,62.978,58.247,58,49.907,10.093,10.6,75.472,4.204,58.247,8.694,-4.315,73.796,182.552,34.619,534.115,143.799,4.173,4.186,79.242,3.892,1.16778,-42.3157,1.15917,1.16278
47299,37.932,31.802,45.425,0,47.549,20.449,36.35,0,0,0,-4.315,-5.03,63.1,58.308,58,49.72,10.092,10.6,75.571,4.213,58.308,8.669,-4.232,73.796,182.552,34.619,534.071,143.815,4.169,4.157,79.23,3.9,1.17028,-41.5017,1.15806,1.15472
47300,38.042,31.831,45.454,0,47.52,20.464,36.379,0,0,0,-4.098,-5.03,63.404,58.38,58,49.501,10.09,10.6,75.774,4.223,58.38,8.64,-4.098,73.796,182.552,34.619,534.028,143.799,4.166,4.127,79.196,3.909,1.17306,-40.1877,1.15722,1.14639
47301,38.13,31.86,45.535,0,47.498,20.493,36.423,0,0,0,-4.098,-5.03,63.404,58.417,58,49.39,10.09,10.6,75.774,4.235,58.417,8.644,-4.138,73.796,182.552,34.619,534.028,143.962,4.155,4.117,79.164,3.92,1.17639,-40.5799,1.15417,1.14361
47302,38.225,31.904,45.593,0,47.483,20.508,36.467,0,0,0,-4.329,-5.03,63.701,58.413,58,49.398,10.088,10.6,75.98,4.251,58.413,8.637,-4.329,73.796,182.552,34.619,534.071,143.962,4.147,4.134,79.154,3.934,1.18083,-42.453,1.15194,1.14833
47303,38.284,31.934,45.623,0,47.498,20.522,36.497,0,0,0,-4.405,-5.03,63.811,58.395,58,49.449,10.088,10.6,76.036,4.263,58.395,8.656,-4.423,73.796,182.552,34.619,534.071,143.962,4.137,4.153,79.168,3.946,1.18417,-43.3748,1.14917,1.15361
47304,38.328,31.985,45.688,0,47.52,20.552,36.548,0,0,0,-4.579,-5.03,63.885,58.377,58,49.5,10.087,10.6,76.138,4.271,58.377,8.641,-4.615,73.796,182.552,34.619,533.941,143.994,4.138,4.171,79.194,3.953,1.18639,-45.2577,1.14944,1.15861
47305,38.379,32,45.718,0,47.534,20.566,36.577,0,0,0,-4.593,-5.03,63.963,58.398,58,49.432,10.087,10.6,76.193,4.28,58.398,8.646,-4.593,73.796,182.552,34.619,533.941,143.994,4.141,4.167,79.211,3.961,1.18889,-45.0419,1.15028,1.1575
47306,38.423,32.029,45.747,0,47.52,20.581,36.606,0,0,0,-4.612,-5.03,64.036,58.449,58,49.276,10.086,10.6,76.298,4.289,58.449,8.63,-4.612,73.796,182.552,34.619,533.941,143.994,4.151,4.144,79.205,3.969,1.19139,-45.2283,1.15306,1.15111
47307,38.511,32.058,45.806,0,47.52,20.662,36.65,0,0,0,-4.601,-5.03,64.112,58.496,58,49.13,10.085,10.6,76.399,4.299,58.496,8.674,-4.572,73.796,182.552,34.619,533.811,143.994,4.155,4.125,79.167,3.979,1.19417,-44.836,1.15417,1.14583
47308,38.511,32.117,45.901,0,47.498,20.662,36.716,0,0,0,-4.539,-5.03,64.187,58.496,58,49.13,10.084,10.6,76.494,4.299,58.496,8.674,-4.572,73.796,182.552,34.619,533.811,143.994,4.155,4.125,79.167,3.979,1.19417,-44.836,1.15417,1.14583
47309,38.65,32.212,46.018,0,47.498,20.706,36.819,0,0,0,-4.413,-5.03,64.301,58.442,58,49.275,10.082,10.6,76.601,4.313,58.442,8.658,-4.358,73.796,182.471,34.619,533.811,143.994,4.152,4.168,79.179,3.991,1.19806,-42.7374,1.15333,1.15778
47310,38.73,32.271,46.113,0,47.498,20.706,36.819,0,0,0,-4.358,-5.03,64.431,58.467,58,49.204,10.08,10.6,76.705,4.312,58.467,8.657,-4.337,73.796,182.471,34.619,533.724,143.994,4.162,4.153,79.176,3.989,1.19778,-42.5314,1.15611,1.15361
47311,38.804,32.336,46.187,0,47.498,20.786,36.958,0,0,0,-4.337,-5.03,64.553,58.503,58,49.094,10.078,10.6,76.853,4.315,58.503,8.682,-4.199,73.796,182.324,34.619,533.767,143.994,4.156,4.134,79.161,3.992,1.19861,-41.1781,1.15444,1.14833
47312,38.804,32.336,46.187,0,47.498,20.786,36.958,0,0,0,-4.199,-5.03,64.685,58.503,58,49.094,10.077,10.6,76.995,4.315,58.503,8.682,-4.199,73.796,182.324,34.619,533.767,143.994,4.156,4.134,79.161,3.992,1.19861,-41.1781,1.15444,1.14833
47313,38.914,32.41,46.296,0,47.468,20.83,37.031,0,0,0,-4.264,-5.03,64.844,58.558,58,48.926,10.074,10.6,77.195,4.317,58.558,8.637,-4.264,73.796,182.324,34.619,533.681,143.994,4.152,4.102,79.118,3.993,1.19917,-41.8156,1.15333,1.13944
47314,39.031,32.534,46.465,0,47.454,20.874,37.112,0,0,0,-4.42,-5.03,64.957,58.474,58,49.17,10.073,10.6,77.297,4.32,58.474,8.627,-4.47,73.763,182.324,34.619,533.594,143.994,4.141,4.154,79.105,3.996,1.2,-43.8357,1.15028,1.15389
47315,39.097,32.549,46.509,0,47.454,20.903,37.17,0,0,0,-4.47,-5.03,65.053,58.391,58,49.416,10.071,10.6,77.441,4.323,58.391,8.643,-4.463,73.73,182.324,34.619,533.464,144.076,4.141,4.206,79.158,3.998,1.20083,-43.7671,1.15028,1.16833
47316,39.155,32.593,46.553,0,47.534,20.947,37.244,0,0,0,-4.463,-5.03,65.161,58.359,58,49.51,10.071,10.6,77.502,4.322,58.359,8.63,-4.521,73.73,182.243,34.619,533.377,144.076,4.149,4.224,79.216,3.997,1.20056,-44.3359,1.1525,1.17333
47317,39.185,32.637,46.633,0,47.549,20.984,37.31,0,0,0,-4.521,-5.03,65.25,58.402,58,49.377,10.069,10.6,77.607,4.33,58.402,8.627,-4.673,73.73,182.243,34.619,533.377,144.076,4.161,4.206,79.244,4.005,1.20278,-45.8265,1.15583,1.16833
