time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
47318,39.229,32.651,46.663,0,47.534,20.999,37.339,0,0,0,-4.673,-5.03,65.319,58.5,58,49.08,10.068,10.6,77.713,4.338,58.5,8.64,-4.615,73.73,182.243,34.619,532.856,144.076,4.172,4.154,79.225,4.012,1.205,-45.2577,1.15889,1.15389
47319,39.28,32.688,46.692,0,47.52,21.013,37.354,0,0,0,-4.615,-5.03,65.388,58.561,58,48.892,10.068,10.6,77.769,4.342,58.561,8.667,-4.666,73.73,182.243,34.619,532.769,144.076,4.175,4.121,79.181,4.016,1.20611,-45.7578,1.15972,1.14472
47320,39.338,32.717,46.736,0,47.483,21.028,37.383,0,0,0,-4.666,-5.03,65.458,58.543,58,48.943,10.068,10.6,77.83,4.346,58.543,8.667,-4.565,73.73,182.243,34.619,532.682,144.157,4.171,4.134,79.152,4.019,1.20722,-44.7674,1.15861,1.14833
47321,39.368,32.747,46.765,0,47.498,21.057,37.383,0,0,0,-4.579,-5.03,65.563,58.485,58,49.113,10.068,10.6,77.896,4.349,58.485,8.667,-4.825,73.73,182.243,34.619,532.509,144.157,4.161,4.172,79.162,4.022,1.20806,-47.3171,1.15583,1.15889
47322,39.382,32.761,46.802,0,47.52,21.057,37.449,0,0,0,-4.832,-5.03,65.599,58.427,58,49.284,10.068,10.6,77.956,4.353,58.427,8.673,-4.72,73.73,182.243,34.619,532.552,144.157,4.16,4.21,79.199,4.026,1.20917,-46.2874,1.15556,1.16944
47323,39.412,32.791,46.846,0,47.549,21.072,37.478,0,0,0,-4.72,-5.03,65.648,58.417,58,49.312,10.068,10.6,78.011,4.353,58.417,8.664,-4.749,73.73,182.243,34.619,532.422,144.157,4.166,4.215,79.235,4.026,1.20917,-46.5718,1.15722,1.17083
47324,39.463,32.834,46.904,0,47.549,21.101,37.522,0,0,0,-4.749,-5.03,65.7,58.456,58,49.188,10.068,10.6,78.072,4.354,58.456,8.633,-4.669,73.73,182.243,34.619,532.161,144.157,4.174,4.191,79.247,4.026,1.20944,-45.7872,1.15944,1.16417
47325,39.507,32.834,46.919,0,47.534,21.116,37.537,0,0,0,-4.669,-5.03,65.773,58.518,58,49.001,10.068,10.6,78.177,4.354,58.518,8.633,-4.651,73.73,182.243,34.619,532.075,144.157,4.181,4.155,79.229,4.027,1.20944,-45.6107,1.16139,1.15417
47326,39.521,32.871,46.948,0,47.52,21.13,37.566,0,0,0,-4.651,-5.03,65.852,58.59,58,48.778,10.068,10.6,78.202,4.353,58.59,8.63,-4.97,73.73,182.243,34.619,531.944,144.238,4.18,4.109,79.185,4.026,1.20917,-48.7391,1.16111,1.14139
47327,39.507,32.9,47,0,47.468,21.152,37.595,0,0,0,-5.103,-5.03,65.844,58.626,58,48.667,10.067,10.6,78.319,4.35,58.626,8.621,-5.103,73.73,182.243,34.619,531.901,144.238,4.173,4.083,79.121,4.023,1.20833,-50.0433,1.15917,1.13417
47328,39.507,32.944,47.058,0,47.439,21.152,37.595,0,0,0,-5.103,-5.03,65.844,58.63,58,48.652,10.067,10.6,78.319,4.347,58.63,8.607,-5.082,73.73,182.243,34.619,531.554,144.238,4.162,4.078,79.063,4.02,1.2075,-49.8374,1.15611,1.13278
47329,39.507,32.988,47.131,0,47.41,21.211,37.72,0,0,0,-4.919,-5.03,65.851,58.623,58,48.67,10.065,10.6,78.565,4.347,58.623,8.596,-4.919,73.73,182.243,34.619,531.467,144.238,4.149,4.081,79.02,4.019,1.2075,-48.2389,1.1525,1.13361
47330,39.507,33.032,47.212,0,47.395,21.24,37.764,0,0,0,-4.919,-5.03,65.851,58.637,58,48.621,10.065,10.6,78.565,4.344,58.637,8.599,-5.064,73.73,182.243,34.619,531.337,144.238,4.132,4.068,78.975,4.016,1.20667,-49.6609,1.14778,1.13
47331,39.521,33.113,47.285,0,47.351,21.27,37.83,0,0,0,-5.056,-5.03,65.842,58.673,58,48.508,10.064,10.6,78.671,4.339,58.673,8.639,-4.923,73.73,182.243,34.619,531.25,144.271,4.121,4.04,78.921,4.012,1.20528,-48.2781,1.14472,1.12222
47332,39.536,33.157,47.38,0,47.314,21.313,37.903,0,0,0,-4.821,-5.03,65.901,58.706,58,48.405,10.06,10.6,78.969,4.337,58.706,8.626,-4.829,73.73,182.243,34.619,531.163,144.271,4.102,4.018,78.858,4.01,1.20472,-47.3563,1.13944,1.11611
47333,39.565,33.215,47.468,0,47.285,21.365,37.976,0,0,0,-4.716,-5.03,65.952,58.699,58,48.423,10.056,10.6,79.113,4.338,58.699,8.621,-4.716,73.73,182.243,34.619,531.033,144.271,4.086,4.023,78.818,4.01,1.205,-46.2482,1.135,1.1175
47334,39.624,33.296,47.563,0,47.285,21.409,38.042,0,0,0,-4.528,-5.03,66.043,58.644,58,48.583,10.055,10.6,79.261,4.34,58.644,8.622,-4.528,73.73,182.243,34.619,530.946,144.352,4.07,4.057,78.809,4.012,1.20556,-44.4045,1.13056,1.12694
47335,39.734,33.325,47.607,0,47.351,21.438,38.115,0,0,0,-4.525,-5.03,66.124,58.514,58,48.963,10.054,10.6,79.365,4.356,58.514,8.589,-4.442,73.73,182.243,34.619,530.686,144.352,4.057,4.151,78.903,4.026,1.21,-43.5611,1.12694,1.15306
47336,39.734,33.354,47.651,0,47.351,21.438,38.115,0,0,0,-4.481,-5.03,66.233,58.514,58,48.963,10.054,10.6,79.427,4.356,58.514,8.589,-4.442,73.73,182.243,34.619,530.686,144.352,4.057,4.151,78.903,4.026,1.21,-43.5611,1.12694,1.15306
47337,39.858,33.398,47.717,0,47.395,21.467,38.181,0,0,0,-4.51,-5.03,66.335,58.46,58,49.118,10.053,10.6,79.536,4.375,58.46,8.626,-4.557,73.73,182.161,34.619,530.208,144.352,4.091,4.198,79.07,4.043,1.21528,-44.6889,1.13639,1.16611
47338,39.888,33.435,47.776,0,47.439,21.467,38.181,0,0,0,-4.597,-5.03,66.421,58.514,58,48.951,10.054,10.6,79.552,4.381,58.514,8.608,-4.622,73.73,182.161,34.619,529.948,144.417,4.112,4.171,79.112,4.049,1.21694,-45.3263,1.14222,1.15861
47339,39.932,33.464,47.805,0,47.468,21.519,38.24,0,0,0,-4.622,-5.03,66.487,58.561,58,48.806,10.054,10.6,79.615,4.39,58.561,8.609,-4.604,73.73,182.161,34.619,529.861,144.417,4.128,4.151,79.123,4.058,1.21944,-45.1498,1.14667,1.15306
47340,39.932,33.464,47.805,0,47.468,21.519,38.24,0,0,0,-4.604,-5.03,66.564,58.561,58,48.806,10.054,10.6,79.675,4.39,58.561,8.609,-4.604,73.73,182.161,34.619,529.861,144.417,4.128,4.151,79.123,4.058,1.21944,-45.1498,1.14667,1.15306
47341,40.042,33.508,47.864,0,47.468,21.533,38.269,0,0,0,-4.554,-5.03,66.651,58.597,58,48.69,10.054,10.6,79.737,4.401,58.597,8.6,-4.51,73.73,182.161,34.701,529.557,144.417,4.153,4.139,79.105,4.068,1.2225,-44.228,1.15361,1.14972
47342,40.1,33.552,47.944,0,47.454,21.577,38.342,0,0,0,-4.51,-5.03,66.736,58.579,58,48.74,10.054,10.6,79.793,4.404,58.579,8.641,-4.395,73.73,182.161,34.701,529.297,144.548,4.153,4.152,79.105,4.07,1.22333,-43.1002,1.15361,1.15333
47343,40.173,33.604,48.003,0,47.468,21.606,38.408,0,0,0,-4.395,-5.03,66.854,58.539,58,48.857,10.053,10.6,79.901,4.405,58.539,8.644,-4.423,73.73,182.161,34.619,529.21,144.531,4.153,4.176,79.122,4.071,1.22361,-43.3748,1.15361,1.16
47344,40.239,33.647,48.069,0,47.483,21.621,38.452,0,0,0,-4.423,-5.03,66.973,58.511,58,48.939,10.052,10.6,80.011,4.403,58.511,8.643,-4.492,73.73,182.161,34.619,528.993,144.613,4.161,4.191,79.142,4.069,1.22306,-44.0515,1.15583,1.16417
47345,40.298,33.706,48.157,0,47.483,21.621,38.452,0,0,0,-4.492,-5.03,67.064,58.511,58,48.935,10.051,10.6,80.117,4.401,58.511,8.639,-4.395,73.73,182.161,34.619,528.776,144.629,4.167,4.187,79.156,4.067,1.2225,-43.1002,1.1575,1.16306
47346,40.393,33.765,48.252,0,47.483,21.665,38.525,0,0,0,-4.402,-5.03,67.17,58.565,58,48.767,10.049,10.6,80.262,4.397,58.565,8.633,-4.243,73.649,182.096,34.619,528.559,144.613,4.171,4.149,79.139,4.063,1.22139,-41.6096,1.15861,1.1525
47347,40.466,33.816,48.311,0,47.439,21.746,38.65,0,0,0,-4.282,-5.03,67.311,58.688,58,48.393,10.047,10.6,80.414,4.393,58.688,8.588,-4.192,73.649,182.096,34.619,528.342,144.613,4.172,4.072,79.066,4.059,1.22028,-41.1095,1.15889,1.13111
47348,40.576,33.875,48.398,0,47.366,21.79,38.65,0,0,0,-4.192,-5.03,67.456,58.836,58,47.942,10.046,10.6,80.516,4.391,58.836,8.593,-4.174,73.649,182.096,34.619,528.082,144.613,4.164,3.979,78.926,4.057,1.21972,-40.933,1.15667,1.10528
47349,40.649,33.933,48.494,0,47.271,21.819,38.789,0,0,0,-4.337,-5.03,67.735,58.919,58,47.687,10.041,10.6,80.814,4.394,58.919,8.588,-4.337,73.649,182.096,34.619,527.995,144.613,4.145,3.931,78.787,4.059,1.22056,-42.5314,1.15139,1.09194
47350,40.708,33.984,48.552,0,47.212,21.848,38.833,0,0,0,-4.337,-5.03,67.735,58.927,58,47.66,10.041,10.6,80.814,4.4,58.927,8.59,-4.304,73.649,182.096,34.619,527.821,144.808,4.108,3.932,78.677,4.065,1.22222,-42.2078,1.14111,1.09222
47351,40.789,34.028,48.618,0,47.168,21.885,38.892,0,0,0,-4.344,-5.03,67.978,58.901,58,47.73,10.039,10.6,81.021,4.404,58.901,8.578,-4.344,73.649,182.096,34.619,527.648,144.808,4.069,3.95,78.603,4.068,1.22333,-42.6001,1.13028,1.09722
47352,40.833,34.058,48.647,0,47.131,21.899,38.928,0,0,0,-4.438,-5.03,68.076,58.89,58,47.756,10.039,10.6,81.08,4.411,58.89,8.577,-4.438,73.649,182.096,34.619,527.561,144.889,4.04,3.962,78.558,4.074,1.22528,-43.5219,1.12222,1.10056
47353,40.906,34.072,48.691,0,47.117,21.914,38.943,0,0,0,-4.261,-5.03,68.2,58.887,58,47.761,10.039,10.6,81.14,4.423,58.887,8.572,-4.261,73.649,182.096,34.619,526.91,144.889,4.009,3.975,78.542,4.085,1.22861,-41.7861,1.11361,1.10417
47354,41.001,34.102,48.721,0,47.131,21.929,38.972,0,0,0,-4.239,-5.03,68.342,58.872,58,47.799,10.039,10.6,81.201,4.431,58.872,8.616,-4.239,73.649,182.096,34.619,526.866,144.889,3.983,3.991,78.549,4.093,1.23083,-41.5704,1.10639,1.10861
47355,41.125,34.102,48.721,0,47.153,21.929,38.987,0,0,0,-4.391,-5.03,68.452,58.789,58,48.037,10.04,10.6,81.221,4.443,58.789,8.609,-4.478,73.649,182.161,34.619,526.476,144.889,3.971,4.05,78.639,4.104,1.23417,-43.9142,1.10306,1.125
47356,41.169,34.167,48.801,0,47.212,21.958,39.031,0,0,0,-4.478,-5.03,68.545,58.767,58,48.096,10.04,10.6,81.28,4.443,58.767,8.61,-4.583,73.649,182.161,34.619,526.389,144.971,3.977,4.062,78.693,4.104,1.23417,-44.9439,1.10472,1.12833
47357,41.243,34.182,48.845,0,47.241,21.973,39.06,0,0,0,-4.489,-5.03,68.621,58.782,58,48.047,10.04,10.6,81.338,4.44,58.782,8.609,-4.235,73.649,182.161,34.619,526.085,144.971,3.991,4.05,78.73,4.102,1.23333,-41.5312,1.10861,1.125
47358,41.338,34.211,48.875,0,47.241,21.987,39.097,0,0,0,-4.235,-5.03,68.755,58.854,58,47.823,10.04,10.6,81.397,4.443,58.854,8.575,-4.192,73.649,182.161,34.619,525.825,145.003,4.002,4.008,78.731,4.104,1.23417,-41.1095,1.11167,1.11333
47359,41.426,34.255,48.933,0,47.212,22.017,39.155,0,0,0,-4.192,-5.03,68.903,58.952,58,47.523,10.04,10.6,81.457,4.443,58.952,8.57,-4.159,73.649,182.161,34.619,525.651,145.117,4.012,3.948,78.685,4.104,1.23417,-40.7859,1.11444,1.09667
47360,41.536,34.285,48.962,0,47.168,22.031,39.185,0,0,0,-4.134,-5.03,69.211,59.039,58,47.312,10.039,10.6,81.624,4.44,59.021,8.576,-4.134,73.649,182.096,34.619,525.391,145.117,4.012,3.903,78.61,4.102,1.23333,-40.5407,1.11444,1.08417
47361,41.594,34.314,49.043,0,47.117,22.068,39.229,0,0,0,-4.326,-5.03,69.324,59.075,58,47.142,10.038,10.6,81.725,4.439,59.075,8.57,-4.326,73.649,182.096,34.619,525.26,145.117,3.997,3.867,78.522,4.1,1.23306,-42.4236,1.11028,1.07417
47362,41.638,34.365,49.087,0,47.073,22.097,39.28,0,0,0,-4.532,-5.03,69.407,59.086,58,47.103,10.037,10.6,81.827,4.439,59.086,8.562,-4.532,73.649,182.096,34.701,525.087,145.117,3.981,3.86,78.448,4.1,1.23306,-44.4437,1.10583,1.07222
47363,41.689,34.395,49.131,0,47.043,22.112,39.309,0,0,0,-4.532,-5.03,69.407,59.082,58,47.106,10.037,10.6,81.827,4.442,59.082,8.565,-4.521,73.649,182.096,34.701,524.913,145.117,3.954,3.863,78.391,4.102,1.23389,-44.3359,1.09833,1.07306
47364,41.763,34.438,49.211,0,46.985,22.141,39.368,0,0,0,-4.651,-5.03,69.552,59.107,58,47.015,10.037,10.6,81.949,4.45,59.107,8.6,-4.677,73.649,182.08,34.701,524.523,145.117,3.914,3.853,78.311,4.11,1.23611,-45.8657,1.08722,1.07028
47365,41.763,34.438,49.211,0,46.985,22.141,39.368,0,0,0,-4.677,-5.03,69.615,59.107,58,47.015,10.037,10.6,82.008,4.45,59.107,8.6,-4.677,73.649,182.08,34.701,524.523,145.117,3.914,3.853,78.311,4.11,1.23611,-45.8657,1.08722,1.07028
47366,41.807,34.453,49.226,0,46.97,22.156,39.368,0,0,0,-4.691,-5.03,69.681,59.144,58,46.897,10.038,10.6,82.029,4.452,59.144,8.607,-4.691,73.649,182.096,34.701,524.306,145.117,3.894,3.831,78.269,4.112,1.23667,-46.003,1.08167,1.06417
47367,41.843,34.482,49.255,0,46.934,22.17,39.412,0,0,0,-4.843,-5.03,69.719,59.136,58,46.905,10.039,10.6,82.045,4.453,59.136,8.594,-4.89,73.649,182.08,34.701,524.002,145.117,3.864,3.835,78.219,4.114,1.23694,-47.9545,1.07333,1.06528
47368,41.873,34.482,49.27,0,46.934,22.17,39.412,0,0,0,-4.89,-5.03,69.743,59.089,58,47.04,10.039,10.6,82.102,4.455,59.089,8.6,-4.753,73.649,182.096,34.701,523.351,145.199,3.85,3.863,78.232,4.116,1.2375,-46.611,1.06944,1.07306
47369,41.917,34.534,49.329,0,46.948,22.2,39.463,0,0,0,-4.753,-5.03,69.786,59.064,58,47.107,10.04,10.6,82.119,4.461,59.064,8.565,-4.655,73.649,182.096,34.701,523.22,145.231,3.844,3.883,78.259,4.121,1.23917,-45.65,1.06778,1.07861
47370,41.96,34.548,49.351,0,46.97,22.2,39.478,0,0,0,-4.59,-5.03,69.855,59.064,58,47.099,10.039,10.6,82.222,4.458,59.064,8.56,-4.539,73.649,182.096,34.701,523.003,145.231,3.847,3.878,78.283,4.118,1.23833,-44.5124,1.06861,1.07722
47371,42.041,34.563,49.38,0,46.97,22.214,39.507,0,0,0,-4.416,-5.03,69.951,59.1,58,46.982,10.04,10.6,82.244,4.449,59.1,8.562,-4.445,73.649,182.08,34.701,522.83,145.231,3.851,3.845,78.278,4.11,1.23583,-43.5906,1.06972,1.06806
47372,42.1,34.578,49.395,0,46.948,22.214,39.521,0,0,0,-4.46,-5.03,70.152,59.14,58,46.855,10.041,10.6,82.318,4.424,59.14,8.563,-4.46,73.649,182.08,34.701,522.613,145.231,3.851,3.795,78.239,4.087,1.22889,-43.7377,1.06972,1.05417
47373,42.129,34.607,49.424,0,46.904,22.251,39.551,0,0,0,-4.619,-5.03,70.232,59.147,58,46.827,10.041,10.6,82.379,4.404,59.147,8.55,-4.597,73.649,182.08,34.701,522.396,145.231,3.84,3.762,78.189,4.068,1.22333,-45.0812,1.06667,1.045
47374,42.188,34.592,49.409,0,46.89,22.229,39.536,0,0,0,-4.619,-5.03,70.232,59.089,58,46.993,10.041,10.6,82.379,4.379,59.089,8.547,-4.528,73.649,182.096,34.701,522.049,145.231,3.825,3.778,78.155,4.046,1.21639,-44.4045,1.0625,1.04944
47375,42.268,34.592,49.424,0,46.89,22.229,39.536,0,0,0,-4.546,-5.03,70.399,58.858,58,47.675,10.044,10.6,82.368,4.333,58.858,8.59,-4.72,73.73,182.015,34.701,521.615,145.345,3.807,3.868,78.211,4.003,1.20361,-46.2874,1.0575,1.07444
47376,42.297,34.607,49.438,0,46.919,22.251,39.551,0,0,0,-4.767,-5.03,70.446,58.728,58,48.059,10.046,10.6,82.382,4.315,58.728,8.596,-4.771,73.73,182.015,34.701,521.354,145.345,3.813,3.926,78.302,3.987,1.19861,-46.7875,1.05917,1.09056
47377,42.297,34.592,49.424,0,46.985,22.229,39.536,0,0,0,-4.771,-5.03,70.489,58.637,58,48.326,10.048,10.6,82.362,4.305,58.637,8.604,-4.966,73.73,182.015,34.701,521.224,145.345,3.832,3.97,78.398,3.978,1.19583,-48.6998,1.06444,1.10278
47378,42.312,34.607,49.438,0,47.073,22.251,39.551,0,0,0,-4.966,-5.03,70.504,58.605,58,48.419,10.05,10.6,82.331,4.293,58.605,8.602,-4.948,73.649,182.015,34.701,520.964,145.345,3.849,3.977,78.475,3.968,1.1925,-48.5233,1.06917,1.10472
47379,42.327,34.592,49.424,0,47.117,22.229,39.536,0,0,0,-4.948,-5.03,70.517,58.601,58,48.426,10.05,10.6,82.389,4.285,58.601,8.606,-4.865,73.649,182.096,34.701,520.747,145.345,3.878,3.967,78.528,3.96,1.19028,-47.7094,1.07722,1.10194
47380,42.341,34.592,49.424,0,47.131,22.251,39.536,0,0,0,-4.865,-5.03,70.547,58.59,58,48.454,10.052,10.6,82.358,4.274,58.59,8.575,-4.81,73.649,182.096,34.701,520.66,145.378,3.901,3.965,78.564,3.95,1.18722,-47.17,1.08361,1.10139
47381,42.393,34.607,49.438,0,47.168,22.251,39.536,0,0,0,-4.81,-5.03,70.585,58.55,58,48.57,10.054,10.6,82.328,4.264,58.55,8.57,-4.709,73.649,182.096,34.701,520.399,145.394,3.924,3.978,78.598,3.941,1.18444,-46.1795,1.09,1.105
47382,42.437,34.592,49.424,0,47.183,22.229,39.536,0,0,0,-4.709,-5.03,70.646,58.471,58,48.808,10.055,10.6,82.348,4.254,58.471,8.581,-4.774,73.73,182.096,34.701,520.226,145.508,3.941,4.016,78.637,3.932,1.18167,-46.8169,1.09472,1.11556
47383,42.451,34.607,49.453,0,47.227,22.251,39.565,0,0,0,-4.774,-5.03,70.701,58.406,58,48.997,10.056,10.6,82.362,4.248,58.406,8.606,-4.745,73.763,182.096,34.701,519.661,145.508,3.963,4.047,78.695,3.926,1.18,-46.5326,1.10083,1.12417
47384,42.466,34.607,49.438,0,47.256,22.251,39.551,0,0,0,-4.868,-5.03,70.772,58.348,58,49.169,10.059,10.6,82.392,4.244,58.348,8.59,-4.868,73.763,182.096,34.701,519.575,145.508,3.978,4.077,78.761,3.923,1.17889,-47.7388,1.105,1.1325
47385,42.466,34.607,49.438,0,47.285,22.251,39.551,0,0,0,-4.868,-5.03,70.772,58.351,58,49.154,10.059,10.6,82.392,4.242,58.351,8.587,-5.064,73.763,182.08,34.701,519.358,145.508,3.998,4.072,78.807,3.921,1.17833,-49.6609,1.11056,1.13111
47386,42.466,34.607,49.424,0,47.3,25.774,39.551,0,0,0,-5.042,-5.03,70.763,58.377,58,49.076,10.062,10.6,82.378,4.239,58.377,8.639,-5.035,73.763,182.096,34.701,519.141,145.508,4.016,4.055,78.829,3.92,1.1775,-49.3765,1.11556,1.12639
47387,42.48,34.592,49.409,0,47.285,32.197,39.536,0,0,0,-4.915,-5.03,70.787,58.417,58,48.954,10.064,10.6,82.353,4.232,58.417,8.68,-4.912,73.73,182.096,34.701,518.924,145.508,4.034,4.023,78.816,3.914,1.17556,-48.1703,1.12056,1.1175
47388,42.495,34.592,49.424,0,47.271,37.976,39.536,0,0,0,-4.915,-5.03,70.806,58.435,58,48.894,10.065,10.6,82.364,4.225,58.435,8.674,-4.93,73.73,182.096,34.701,518.533,145.508,4.039,4.004,78.772,3.907,1.17361,-48.3468,1.12194,1.11222
47389,42.51,34.607,49.424,0,47.256,48.567,39.536,0,0,0,-4.93,-5.03,70.826,58.413,58,48.935,10.066,10.6,82.369,4.223,58.42,8.665,-4.894,73.73,182.096,34.701,518.273,145.54,4.039,4.01,78.756,3.905,1.17306,-47.9937,1.12194,1.11389
47390,42.539,34.607,49.438,0,47.241,54.045,39.536,0,0,0,-4.847,-5.03,70.851,58.388,58,49.031,10.067,10.6,82.376,4.22,58.388,8.656,-4.673,73.73,182.015,34.701,518.142,145.54,4.036,4.026,78.752,3.903,1.17222,-45.8265,1.12111,1.11833
47391,42.59,34.607,49.438,0,47.256,59.37,39.551,0,0,0,-4.565,-5.03,70.984,58.362,58,49.104,10.069,10.6,82.392,4.219,58.362,8.673,-4.565,73.73,182.015,34.701,517.925,145.589,4.028,4.04,78.763,3.902,1.17194,-44.7674,1.11889,1.12222
47392,42.664,34.607,49.438,0,47.271,60,39.551,0,0,0,-4.286,-5.03,71.109,58.315,58,49.243,10.071,10.6,82.404,4.217,58.315,8.625,-4.286,73.73,182.015,34.701,517.752,145.573,4.026,4.066,78.79,3.9,1.17139,-42.0313,1.11833,1.12944
47393,42.803,34.636,49.468,0,47.314,60,39.58,0,0,0,-4.297,-5.03,71.218,58.272,58,49.37,10.072,10.6,82.409,4.215,58.272,8.653,-4.272,73.73,182.015,34.701,517.274,145.589,4.034,4.089,78.853,3.899,1.17083,-41.894,1.12056,1.13583
47394,42.861,34.636,49.482,0,47.336,60,39.58,0,0,0,-4.311,-5.03,71.339,58.265,58,49.39,10.072,10.6,82.463,4.216,58.265,8.652,-4.402,73.73,182.015,34.701,517.144,145.768,4.04,4.094,78.883,3.9,1.17111,-43.1689,1.12222,1.13722
47395,42.905,34.636,49.482,0,47.351,60,39.58,0,0,0,-4.402,-5.03,71.438,58.275,58,49.355,10.073,10.6,82.469,4.216,58.275,8.649,-4.518,73.73,182.015,34.701,516.927,145.768,4.049,4.088,78.903,3.9,1.17111,-44.3064,1.12472,1.13556
47396,42.957,34.636,49.482,0,47.351,60,39.595,0,0,0,-4.608,-5.03,71.586,58.312,58,49.243,10.075,10.6,82.484,4.221,58.312,8.653,-4.532,73.73,182.015,34.701,516.276,145.768,4.056,4.07,78.909,3.905,1.1725,-44.4437,1.12667,1.13056
47397,43.015,34.622,49.468,0,47.336,60,39.565,0,0,0,-4.745,-5.03,71.621,58.362,58,49.088,10.077,10.6,82.447,4.225,58.362,8.658,-4.572,73.73,182.096,34.684,516.059,145.768,4.064,4.042,78.883,3.909,1.17361,-44.836,1.12889,1.12278
47398,43.015,34.622,49.468,0,47.336,60,39.58,0,0,0,-4.572,-5.03,71.694,58.362,58,49.088,10.078,10.6,82.454,4.225,58.362,8.658,-4.572,73.73,182.096,34.684,516.059,145.768,4.064,4.042,78.883,3.909,1.17361,-44.836,1.12889,1.12278
47399,43.103,34.622,49.453,0,47.366,60,39.565,0,0,0,-4.568,-5.03,71.771,58.25,58,49.421,10.08,10.6,82.421,4.234,58.25,8.696,-4.597,73.73,182.096,34.701,515.712,145.817,4.054,4.118,78.935,3.917,1.17611,-45.0812,1.12611,1.14389
47400,43.154,34.622,49.453,0,47.41,60,39.565,0,0,0,-4.55,-5.03,71.836,58.152,58,49.715,10.081,10.6,82.43,4.236,58.152,8.69,-4.485,73.649,182.096,34.701,515.408,145.817,4.062,4.179,79.011,3.92,1.17667,-43.9828,1.12833,1.16083
47401,43.213,34.607,49.438,0,47.454,60,39.551,0,0,0,-4.311,-5.03,72.034,58.113,58,49.831,10.086,10.6,82.353,4.236,58.113,8.699,-4.311,73.649,182.096,34.701,515.191,145.817,4.077,4.203,79.085,3.921,1.17667,-42.2765,1.1325,1.1675
47402,43.367,34.592,49.424,0,47.483,60,39.536,0,0,0,-4.174,-5.03,72.176,58.142,58,49.742,10.087,10.6,82.361,4.236,58.142,8.671,-4.275,73.649,182.096,34.701,514.931,145.964,4.109,4.185,79.188,3.921,1.17667,-41.9234,1.14139,1.1625
47403,43.367,34.607,49.438,0,47.52,60,39.551,0,0,0,-4.275,-5.03,72.285,58.142,58,49.742,10.087,10.6,82.41,4.236,58.142,8.671,-4.275,73.649,182.096,34.701,514.931,145.964,4.109,4.185,79.188,3.921,1.17667,-41.9234,1.14139,1.1625
47404,43.55,34.592,49.409,0,47.534,60,39.521,0,0,0,-4.105,-5.03,72.441,58.142,58,49.742,10.09,10.6,82.334,4.241,58.142,8.678,-4.149,73.649,182.08,34.701,514.279,145.964,4.146,4.189,79.237,3.926,1.17806,-40.6878,1.15167,1.16361
47405,43.608,34.563,49.38,0,47.563,60,39.507,0,0,0,-4.149,-5.03,72.579,58.102,58,49.86,10.092,10.6,82.342,4.244,58.102,8.674,-4.203,73.649,182.096,34.701,514.019,145.964,4.161,4.216,79.269,3.929,1.17889,-41.2173,1.15583,1.17111
47406,43.674,34.548,49.365,0,47.593,60,39.492,0,0,0,-4.203,-5.03,72.696,58.048,58,49.989,10.093,10.6,82.302,4.252,58.058,8.687,-4.395,73.649,182.161,34.701,513.845,146.045,4.17,4.25,79.32,3.936,1.18111,-43.1002,1.15833,1.18056
47407,43.704,34.548,49.365,0,47.607,60,39.492,0,0,0,-4.59,-5.03,72.832,58.055,58,49.999,10.097,10.6,82.267,4.254,58.055,8.684,-4.59,73.649,182.161,34.701,513.628,146.159,4.182,4.254,79.362,3.939,1.18167,-45.0125,1.16167,1.18167
47408,43.762,34.534,49.329,0,47.622,60,39.478,0,0,0,-4.648,-5.03,72.888,58.225,58,49.596,10.099,10.6,82.228,4.256,58.189,8.687,-4.706,73.649,182.161,34.701,512.717,146.159,4.206,4.175,79.348,3.941,1.18222,-46.1501,1.16833,1.15972
47409,43.806,34.519,49.314,0,47.563,60,39.441,0,0,0,-4.648,-5.03,72.939,58.315,58,49.213,10.101,10.6,82.19,4.257,58.315,8.732,-4.521,73.649,182.161,34.701,512.717,146.159,4.209,4.1,79.274,3.943,1.1825,-44.3359,1.16917,1.13889
47410,43.857,34.497,49.285,0,47.52,60,39.426,0,0,0,-4.521,-5.03,73.019,58.38,58,49.018,10.102,10.6,82.194,4.257,58.38,8.727,-4.499,73.649,182.161,34.701,512.5,146.159,4.197,4.06,79.185,3.942,1.1825,-44.1201,1.16583,1.12778
47411,43.901,34.534,49.314,0,47.468,60,39.463,0,0,0,-4.47,-5.03,73.107,58.395,58,48.973,10.104,10.6,82.157,4.256,58.395,8.721,-4.579,73.649,182.161,34.701,512.283,146.159,4.182,4.051,79.108,3.942,1.18222,-44.9047,1.16167,1.12528
47412,43.945,34.534,49.314,0,47.439,60,39.463,0,0,0,-4.492,-5.03,73.253,58.351,58,49.101,10.106,10.6,82.162,4.256,58.351,8.729,-4.492,73.649,182.161,34.701,512.066,146.159,4.156,4.076,79.067,3.942,1.18222,-44.0515,1.15444,1.13222
47413,44.07,34.519,49.299,0,47.439,60,39.441,0,0,0,-4.445,-5.03,73.339,58.171,58,49.642,10.107,10.6,82.165,4.262,58.171,8.694,-4.326,73.649,182.161,34.701,511.675,146.273,4.127,4.19,79.117,3.948,1.18389,-42.4236,1.14639,1.16389
47414,44.143,34.497,49.27,0,47.52,60,39.426,0,0,0,-4.326,-5.03,73.458,58.116,58,49.801,10.109,10.6,82.172,4.267,58.116,8.698,-4.304,73.649,182.161,34.701,511.328,146.273,4.126,4.228,79.186,3.953,1.18528,-42.2078,1.14611,1.17444
47415,44.238,34.482,49.255,0,47.549,60,39.397,0,0,0,-4.304,-5.03,73.579,58.091,58,49.877,10.111,10.6,82.137,4.272,58.091,8.704,-4.167,73.649,182.161,34.701,511.024,146.354,4.131,4.247,79.255,3.958,1.18667,-40.8643,1.1475,1.17972
47416,44.297,34.453,49.241,0,47.593,60,39.382,0,0,0,-4.167,-5.03,73.718,58.105,58,49.832,10.113,10.6,82.095,4.273,58.105,8.712,-4.282,73.649,182.161,34.701,510.894,146.354,4.143,4.24,79.309,3.96,1.18694,-41.9921,1.15083,1.17778
47417,44.436,34.424,49.182,0,47.607,60,39.353,0,0,0,-4.311,-5.03,73.937,58.214,58,49.503,10.117,10.6,82.013,4.281,58.214,8.718,-4.355,73.568,182.161,34.701,510.33,146.354,4.167,4.182,79.342,3.967,1.18917,-42.708,1.1575,1.16167
47418,44.465,34.424,49.182,0,47.607,60,39.353,0,0,0,-4.395,-5.03,74.043,58.232,58,49.449,10.119,10.6,81.975,4.284,58.232,8.712,-4.615,73.568,182.161,34.701,510.026,146.354,4.177,4.174,79.337,3.97,1.19,-45.2577,1.16028,1.15944
47419,44.465,34.395,49.131,0,47.607,60,39.309,0,0,0,-4.615,-5.03,74.096,58.203,58,49.535,10.122,10.6,81.933,4.289,58.203,8.727,-4.847,73.568,182.161,34.701,509.766,146.338,4.179,4.196,79.349,3.975,1.19139,-47.5328,1.16083,1.16556
47420,44.48,34.38,49.102,0,47.637,60,39.294,0,0,0,-4.847,-5.03,74.116,58.113,58,49.808,10.124,10.6,81.89,4.292,58.113,8.773,-4.861,73.568,182.161,34.701,509.245,146.354,4.178,4.253,79.398,3.978,1.19222,-47.6701,1.16056,1.18139
47421,44.509,34.365,49.087,0,47.681,60,39.28,0,0,0,-4.745,-5.03,74.186,58.044,58,50.011,10.128,10.6,81.813,4.296,58.044,8.763,-4.745,73.568,182.161,34.701,509.158,146.354,4.187,4.298,79.473,3.982,1.19333,-46.5326,1.16306,1.19389
47422,44.509,34.351,49.058,0,47.732,60,39.243,0,0,0,-4.995,-5.03,74.188,58.004,58,50.131,10.13,10.6,81.77,4.297,58.004,8.776,-4.995,73.568,182.161,34.701,508.941,146.419,4.201,4.323,79.546,3.984,1.19361,-48.9842,1.16694,1.20083
47423,44.524,34.336,49.043,0,47.776,60,39.243,0,0,0,-4.905,-5.03,74.206,58.109,58,49.901,10.131,10.6,81.775,4.3,58.109,8.769,-4.973,73.568,182.161,34.701,508.42,146.419,4.235,4.28,79.617,3.987,1.19444,-48.7685,1.17639,1.18889
47424,44.553,34.336,49.043,0,47.747,60,39.229,0,0,0,-4.832,-5.03,74.211,58.203,58,49.529,10.133,10.6,81.733,4.3,58.203,8.772,-4.771,73.584,182.161,34.701,508.333,146.419,4.248,4.206,79.58,3.987,1.19444,-46.7875,1.18,1.16833
47425,44.59,34.314,49.014,0,47.703,60,39.229,0,0,0,-4.771,-5.03,74.262,58.319,58,49.179,10.135,10.6,81.733,4.3,58.319,8.743,-4.677,73.568,182.243,34.701,508.03,146.468,4.252,4.136,79.506,3.988,1.19444,-45.8657,1.18111,1.14889
47426,44.634,34.285,48.999,0,47.651,60,39.185,0,0,0,-4.575,-5.03,74.395,58.359,58,49.061,10.139,10.6,81.653,4.303,58.359,8.731,-4.575,73.568,182.243,34.701,507.769,146.468,4.246,4.115,79.424,3.991,1.19528,-44.8654,1.17944,1.14306
47427,44.678,34.285,48.999,0,47.622,60,39.185,0,0,0,-4.615,-5.03,74.455,58.348,58,49.092,10.141,10.6,81.608,4.305,58.348,8.747,-4.615,73.454,182.243,34.701,507.465,146.533,4.226,4.125,79.367,3.993,1.19583,-45.2577,1.17389,1.14583
47428,44.751,34.255,48.933,0,47.607,60,39.155,0,0,0,-4.532,-5.03,74.533,58.185,58,49.578,10.143,10.6,81.568,4.322,58.185,8.754,-4.72,73.421,182.243,34.701,507.205,146.533,4.188,4.237,79.395,4.01,1.20056,-46.2874,1.16333,1.17694
47429,44.788,34.211,48.86,0,47.681,60,39.111,0,0,0,-4.72,-5.03,74.582,58.116,58,49.783,10.146,10.6,81.482,4.329,58.116,8.748,-4.63,73.421,182.243,34.619,506.858,146.549,4.184,4.285,79.464,4.016,1.2025,-45.4048,1.16222,1.19028
47430,44.788,34.167,48.816,0,47.681,60,39.097,0,0,0,-4.63,-5.03,74.649,58.087,58,49.868,10.149,10.6,81.437,4.335,58.087,8.749,-4.952,73.421,182.243,34.619,506.467,146.615,4.189,4.309,79.539,4.023,1.20417,-48.5625,1.16361,1.19694
47431,44.802,34.153,48.779,0,47.761,60,39.031,0,0,0,-4.952,-5.03,74.646,58.109,58,49.802,10.152,10.6,81.352,4.341,58.109,8.795,-4.857,73.405,182.243,34.619,506.293,146.615,4.202,4.302,79.597,4.029,1.20583,-47.6309,1.16722,1.195
47432,44.802,34.116,48.735,0,47.776,60,38.987,0,0,0,-4.857,-5.03,74.677,58.174,58,49.605,10.155,10.6,81.265,4.344,58.174,8.684,-5.1,73.454,182.243,34.701,505.773,146.615,4.213,4.264,79.627,4.032,1.20667,-50.0139,1.17028,1.18444
47433,44.802,34.087,48.706,0,47.776,60,38.972,0,0,0,-5.122,-5.03,74.653,58.236,58,49.42,10.16,10.6,81.183,4.339,58.236,8.536,-5.122,73.454,182.243,34.701,505.642,146.615,4.226,4.222,79.617,4.028,1.20528,-50.2297,1.17389,1.17278
47434,44.751,34.058,48.662,0,47.747,60,38.928,0,0,0,-5.31,-5.03,74.603,58.294,58,49.244,10.163,10.6,81.095,4.332,58.294,8.81,-5.36,73.454,182.324,34.701,505.512,146.81,4.232,4.181,79.579,4.022,1.20333,-52.5636,1.17556,1.16139
47435,44.751,34.028,48.596,0,47.703,60,38.914,0,0,0,-5.085,-5.03,74.591,58.319,58,49.166,10.165,10.6,81.049,4.312,58.319,8.81,-5.009,73.454,182.406,34.701,504.861,146.81,4.224,4.145,79.493,4.004,1.19778,-49.1215,1.17333,1.15139
47436,44.736,33.999,48.567,0,47.666,60,38.862,0,0,0,-5.009,-5.03,74.602,58.301,58,49.218,10.167,10.6,81.003,4.303,58.301,8.791,-5.197,73.454,182.389,34.701,504.905,146.842,4.211,4.146,79.456,3.996,1.19528,-50.9652,1.16972,1.15167
47437,44.751,33.97,48.523,0,47.651,60,38.818,0,0,0,-5.035,-5.03,74.587,58.261,58,49.337,10.173,10.6,80.874,4.298,58.261,8.799,-4.933,73.454,182.389,34.701,504.557,146.842,4.193,4.165,79.439,3.992,1.19389,-48.3762,1.16472,1.15694
47438,44.736,33.97,48.523,0,47.666,60,38.818,0,0,0,-5.035,-5.03,74.587,58.225,58,49.443,10.173,10.6,80.874,4.293,58.225,8.799,-5.031,73.454,182.389,34.701,504.384,146.924,4.184,4.182,79.439,3.987,1.1925,-49.3373,1.16222,1.16167
47439,44.736,33.948,48.494,0,47.681,60,38.804,0,0,0,-4.919,-5.03,74.592,58.163,58,49.625,10.177,10.6,80.782,4.291,58.163,8.813,-5.179,73.454,182.406,34.701,503.733,146.924,4.164,4.216,79.495,3.986,1.19194,-50.7886,1.15667,1.17111
47440,44.707,33.904,48.45,0,47.703,60,38.76,0,0,0,-5.241,-5.03,74.569,58.156,58,49.645,10.179,10.6,80.737,4.293,58.156,8.819,-5.353,73.421,182.389,34.701,503.646,146.924,4.164,4.222,79.53,3.989,1.1925,-52.495,1.15667,1.17278
47441,44.663,33.86,48.354,0,47.747,60,38.708,0,0,0,-5.353,-5.03,74.509,58.145,58,49.677,10.182,10.6,80.648,4.295,58.145,8.823,-5.613,73.421,182.389,34.701,503.429,146.924,4.169,4.23,79.564,3.991,1.19306,-55.0447,1.15806,1.175
47442,44.619,33.801,48.281,0,47.776,60,38.621,0,0,0,-5.613,-5.03,74.421,58.091,58,49.841,10.186,10.6,80.555,4.298,58.091,8.831,-5.498,73.421,182.389,34.701,503.212,146.924,4.174,4.266,79.623,3.995,1.19389,-53.917,1.15944,1.185
47443,44.59,33.787,48.23,0,47.82,60,38.591,0,0,0,-5.335,-5.03,74.298,58.033,58,50.012,10.192,10.6,80.38,4.299,58.033,8.86,-5.335,73.421,182.406,34.701,502.995,146.924,4.186,4.302,79.701,3.996,1.19417,-52.3185,1.16278,1.195
47444,44.524,33.735,48.201,0,47.864,60,38.562,0,0,0,-5.205,-5.03,74.284,57.997,58,50.12,10.194,10.6,80.333,4.302,57.997,8.866,-5.523,73.421,182.389,34.701,502.561,146.973,4.218,4.326,79.838,4,1.195,-54.1621,1.17167,1.20167
47445,44.524,33.691,48.142,0,47.9,60,38.511,0,0,0,-5.523,-5.03,74.202,58.026,58,50.055,10.197,10.6,80.242,4.305,58.019,8.859,-5.566,73.421,182.389,34.701,501.997,147.087,4.233,4.316,79.882,4.002,1.19583,-54.5838,1.17583,1.19889
47446,44.421,33.662,48.113,0,47.93,60,38.481,0,0,0,-5.566,-5.03,74.119,58.055,58,49.946,10.2,10.6,80.194,4.307,58.055,8.862,-5.476,73.421,182.389,34.701,501.823,147.119,4.249,4.296,79.903,4.004,1.19639,-53.7012,1.18028,1.19333
47447,44.37,33.647,48.047,0,47.944,60,38.452,0,0,0,-5.476,-5.03,74.04,58.084,58,49.859,10.202,10.6,80.144,4.306,58.084,8.831,-5.566,73.421,182.389,34.701,501.606,147.119,4.263,4.278,79.907,4.004,1.19611,-54.5838,1.18417,1.18833
47448,44.355,33.647,48.047,0,47.944,60,38.452,0,0,0,-5.566,-5.03,73.944,58.08,58,49.87,10.204,10.6,80.097,4.306,58.08,8.838,-5.237,73.421,182.389,34.701,501.432,147.201,4.272,4.28,79.91,4.005,1.19611,-51.3574,1.18667,1.18889
47449,44.326,33.618,48.018,0,47.959,58.806,38.423,0,0,0,-5.237,-5.03,73.917,58.062,58,49.924,10.205,10.6,80.096,4.305,58.062,8.803,-5.259,73.421,182.389,34.717,501.345,147.201,4.276,4.29,79.919,4.004,1.19583,-51.5732,1.18778,1.19167
47450,44.312,33.582,47.974,0,47.974,52.295,38.379,0,0,0,-5.273,-5.03,73.838,58.019,58,50.054,10.212,10.6,79.917,4.306,58.019,8.831,-5.273,73.421,182.406,34.701,500.955,147.201,4.282,4.316,79.946,4.005,1.19611,-51.7105,1.18944,1.19889
47451,44.297,33.538,47.93,0,47.974,46.34,38.328,0,0,0,-5.078,-5.03,73.834,58.004,58,50.097,10.214,10.6,79.871,4.305,58.004,8.837,-5.089,73.421,182.389,34.701,500.738,147.282,4.285,4.325,79.972,4.005,1.19583,-49.906,1.19028,1.20139
47452,44.297,33.508,47.864,0,47.988,40.393,38.284,0,0,0,-4.93,-5.03,73.854,58.127,58,49.726,10.217,10.6,79.782,4.311,58.127,8.848,-5.136,73.421,182.389,34.701,500.217,147.347,4.289,4.259,79.953,4.012,1.1975,-50.367,1.19139,1.18306
47453,44.297,33.479,47.805,0,47.974,34.27,38.254,0,0,0,-5.136,-5.03,73.829,58.127,58,49.726,10.22,10.6,79.693,4.311,58.127,8.848,-5.136,73.421,182.389,34.701,500.217,147.347,4.289,4.259,79.953,4.012,1.1975,-50.367,1.19139,1.18306
47454,44.282,33.435,47.761,0,47.944,28.242,38.21,0,0,0,-5.114,-5.03,73.836,58.254,58,49.344,10.224,10.6,79.602,4.321,58.254,8.886,-5.169,73.421,182.552,34.701,499.913,147.347,4.28,4.19,79.839,4.022,1.20028,-50.6906,1.18889,1.16389
47455,44.253,33.354,47.681,0,47.886,21.453,38.115,0,0,0,-5.169,-5.03,73.802,58.218,58,49.397,10.227,10.6,79.509,4.323,58.236,8.885,-5.407,73.421,182.585,34.701,499.696,147.347,4.261,4.203,79.799,4.024,1.20083,-53.0246,1.18361,1.1675
47456,44.202,33.34,47.622,0,47.886,21.423,38.101,0,0,0,-5.407,-5.03,73.745,58.171,58,49.591,10.23,10.6,79.423,4.325,58.171,8.89,-5.353,73.34,182.585,34.701,499.392,147.347,4.242,4.243,79.808,4.027,1.20139,-52.495,1.17833,1.17861
47457,44.143,33.311,47.578,0,47.915,21.409,38.057,0,0,0,-5.353,-5.03,73.684,58.116,58,49.753,10.233,10.6,79.333,4.328,58.116,8.885,-5.592,73.34,182.585,34.701,499.262,147.347,4.232,4.279,79.843,4.03,1.20222,-54.8388,1.17556,1.18861
47458,44.099,33.267,47.52,0,47.944,21.379,38.013,0,0,0,-5.592,-5.03,73.577,58.08,58,49.861,10.235,10.6,79.286,4.329,58.08,8.89,-5.584,73.258,182.585,34.701,499.002,147.461,4.231,4.301,79.892,4.031,1.2025,-54.7603,1.17528,1.19472
47459,44.07,33.237,47.483,0,47.959,21.379,37.998,0,0,0,-5.584,-5.03,73.492,58.087,58,49.838,10.239,10.6,79.194,4.328,58.087,8.863,-5.389,73.258,182.601,34.701,498.828,147.461,4.239,4.295,79.927,4.03,1.20222,-52.848,1.1775,1.19306
47460,44.004,33.201,47.424,0,47.974,21.35,37.947,0,0,0,-5.4,-5.03,73.346,58.134,58,49.696,10.244,10.6,79.059,4.329,58.134,8.867,-5.4,73.258,182.585,34.701,498.264,147.51,4.246,4.268,79.94,4.032,1.2025,-52.9559,1.17944,1.18556
47461,43.96,33.157,47.38,0,47.944,21.35,37.947,0,0,0,-5.4,-5.03,73.346,58.218,58,49.445,10.244,10.6,79.059,4.327,58.218,8.869,-5.512,73.258,182.585,34.701,498.134,147.494,4.25,4.217,79.91,4.031,1.20194,-54.0543,1.18056,1.17139
47462,43.931,33.142,47.351,0,47.915,21.299,37.888,0,0,0,-5.512,-5.03,73.262,58.301,58,49.193,10.247,10.6,78.968,4.33,58.301,8.877,-5.386,73.34,182.601,34.701,497.917,147.575,4.243,4.169,79.853,4.034,1.20278,-52.8186,1.17861,1.15806
47463,43.887,33.083,47.271,0,47.886,21.27,37.815,0,0,0,-5.494,-5.03,73.135,58.319,58,49.138,10.254,10.6,78.78,4.329,58.319,8.872,-5.494,73.34,182.666,34.701,497.743,147.575,4.235,4.156,79.803,4.033,1.2025,-53.8777,1.17639,1.15444
47464,43.821,33.069,47.241,0,47.864,21.255,37.793,0,0,0,-5.794,-5.03,73.042,58.294,58,49.212,10.257,10.6,78.686,4.332,58.294,8.885,-5.794,73.34,182.78,34.701,497.656,147.575,4.218,4.174,79.778,4.037,1.20333,-56.8197,1.17167,1.15944
47465,43.652,33.018,47.183,0,47.886,21.24,37.734,0,0,0,-5.552,-5.03,72.94,58.134,58,49.688,10.259,10.6,78.636,4.337,58.134,8.929,-6,73.34,182.861,34.701,497.092,147.656,4.193,4.275,79.854,4.043,1.20472,-58.8399,1.16472,1.1875
47466,43.564,32.988,47.117,0,47.915,21.211,37.705,0,0,0,-6,-5.03,72.759,58.127,58,49.706,10.263,10.6,78.54,4.336,58.127,8.927,-6.163,73.34,182.861,34.701,496.918,147.738,4.196,4.277,79.92,4.042,1.20444,-60.4384,1.16556,1.18806
47467,43.455,32.93,47.043,0,47.974,21.167,37.632,0,0,0,-6.163,-5.03,72.588,58.152,58,49.63,10.266,10.6,78.449,4.336,58.152,8.933,-5.914,73.34,182.78,34.701,496.788,147.738,4.205,4.261,79.956,4.042,1.20444,-57.9965,1.16806,1.18361
47468,43.337,32.886,46.985,0,47.974,21.167,37.632,0,0,0,-5.914,-5.03,72.431,58.185,58,49.531,10.268,10.6,78.401,4.336,58.185,8.933,-5.946,73.34,182.78,34.701,496.571,147.738,4.215,4.242,79.969,4.043,1.20444,-58.3103,1.17083,1.17833
47469,43.242,32.871,46.948,0,47.988,21.13,37.551,0,0,0,-5.946,-5.03,72.239,58.189,58,49.519,10.271,10.6,78.305,4.334,58.189,8.94,-6.076,73.34,182.78,34.701,496.311,147.738,4.22,4.238,79.978,4.042,1.20389,-59.5852,1.17222,1.17722
47470,43.184,32.834,46.919,0,47.988,21.116,37.537,0,0,0,-6.076,-5.03,72.074,58.16,58,49.605,10.273,10.6,78.253,4.33,58.16,8.898,-5.679,73.258,182.78,34.701,496.224,147.738,4.226,4.251,79.994,4.038,1.20278,-55.692,1.17389,1.18083
47471,43.103,32.82,46.89,0,48.018,21.101,37.522,0,0,0,-5.566,-5.03,71.844,58.12,58,49.723,10.279,10.6,78.109,4.328,58.12,8.906,-5.566,73.258,182.78,34.701,496.007,147.738,4.23,4.272,80.029,4.036,1.20222,-54.5838,1.175,1.18667
47472,43.059,32.805,46.86,0,48.032,21.086,37.493,0,0,0,-5.545,-5.03,71.78,58.113,58,49.744,10.28,10.6,78.102,4.329,58.113,8.932,-5.545,73.258,182.78,34.701,495.92,147.738,4.238,4.277,80.057,4.038,1.2025,-54.3779,1.17722,1.18806
47473,43.044,32.761,46.802,0,48.032,21.057,37.449,0,0,0,-5.161,-5.03,71.749,58.174,58,49.557,10.283,10.6,78.006,4.333,58.174,8.916,-5.216,73.258,182.78,34.701,495.747,147.721,4.243,4.244,80.056,4.042,1.20361,-51.1515,1.17861,1.17889
47474,42.986,32.747,46.765,0,48.003,21.057,37.397,0,0,0,-5.161,-5.03,71.749,58.283,58,49.318,10.283,10.6,78.006,4.337,58.283,8.93,-5.664,73.258,182.78,34.701,495.616,147.77,4.244,4.2,80.022,4.046,1.20472,-55.5449,1.17889,1.16667
47475,42.957,32.703,46.707,0,47.974,21.028,37.368,0,0,0,-5.516,-5.03,71.584,58.377,58,48.946,10.289,10.6,77.855,4.341,58.377,8.927,-5.516,73.34,182.78,34.701,495.486,147.77,4.233,4.132,79.947,4.051,1.20583,-54.0935,1.17583,1.14778
47476,42.788,32.637,46.619,0,47.886,21.013,37.354,0,0,0,-5.462,-5.03,71.476,58.445,58,48.724,10.291,10.6,77.801,4.351,58.449,8.939,-6.004,73.34,182.78,34.814,495.182,147.884,4.196,4.096,79.801,4.061,1.20861,-58.8791,1.16556,1.13778
47477,42.788,32.637,46.619,0,47.886,20.984,37.295,0,0,0,-6.004,-5.03,71.308,58.445,58,48.724,10.295,10.6,77.658,4.351,58.449,8.939,-6.004,73.34,182.78,34.814,495.182,147.884,4.196,4.096,79.801,4.061,1.20861,-58.8791,1.16556,1.13778
47478,42.634,32.578,46.523,0,47.864,20.933,37.229,0,0,0,-5.899,-5.03,71.185,58.362,58,48.979,10.297,10.6,77.606,4.357,58.362,8.977,-5.78,73.34,182.78,34.814,494.965,147.884,4.155,4.153,79.774,4.067,1.21028,-56.6824,1.15417,1.15361
47479,42.539,32.549,46.509,0,47.864,20.918,37.2,0,0,0,-5.78,-5.03,71.039,58.348,58,49.02,10.301,10.6,77.555,4.358,58.348,8.971,-5.903,73.258,182.78,34.814,494.444,147.965,4.144,4.162,79.79,4.069,1.21056,-57.8887,1.15111,1.15611
47480,42.466,32.505,46.45,0,47.886,20.889,37.156,0,0,0,-5.82,-5.03,70.895,58.344,58,49.028,10.302,10.6,77.5,4.358,58.344,8.975,-5.83,73.258,182.78,34.814,494.314,147.965,4.133,4.164,79.811,4.069,1.21056,-57.1728,1.14806,1.15667
47481,42.422,32.505,46.436,0,47.9,20.889,37.156,0,0,0,-5.83,-5.03,70.769,58.344,58,49.026,10.305,10.6,77.4,4.357,58.344,8.972,-5.541,73.258,182.78,34.814,494.184,148.047,4.129,4.162,79.832,4.068,1.21028,-54.3386,1.14694,1.15611
47482,42.371,32.468,46.399,0,47.915,20.874,37.126,0,0,0,-5.541,-5.03,70.69,58.355,58,48.99,10.307,10.6,77.389,4.359,58.355,8.951,-5.451,73.258,182.78,34.814,493.924,148.047,4.129,4.158,79.851,4.071,1.21083,-53.456,1.14694,1.155
47483,42.327,32.439,46.34,0,47.915,20.859,37.083,0,0,0,-5.396,-5.03,70.622,58.388,58,48.89,10.308,10.6,77.332,4.356,58.388,8.914,-5.396,73.258,182.861,34.814,493.88,148.047,4.133,4.134,79.851,4.068,1.21,-52.9167,1.14806,1.14833
47484,42.297,32.424,46.326,0,47.9,20.859,37.083,0,0,0,-5.317,-5.03,70.562,58.442,58,48.768,10.311,10.6,77.235,4.355,58.427,8.953,-5.433,73.34,182.861,34.814,493.793,148.047,4.132,4.109,79.833,4.068,1.20972,-53.2795,1.14778,1.14139
47485,42.268,32.395,46.282,0,47.886,20.83,37.017,0,0,0,-5.433,-5.03,70.5,58.474,58,48.624,10.314,10.6,77.177,4.355,58.474,8.96,-5.414,73.34,182.861,34.814,493.533,148.079,4.127,4.08,79.798,4.068,1.20972,-53.0932,1.14639,1.13333
47486,42.209,32.366,46.238,0,47.864,20.815,36.987,0,0,0,-5.414,-5.03,70.429,58.489,58,48.578,10.316,10.6,77.121,4.354,58.489,8.964,-5.469,73.34,182.861,34.814,493.446,148.079,4.118,4.07,79.766,4.068,1.20944,-53.6326,1.14389,1.13056
47487,42.158,32.351,46.201,0,47.849,20.801,36.973,0,0,0,-5.447,-5.03,70.273,58.496,58,48.563,10.321,10.6,76.962,4.355,58.492,8.951,-5.447,73.34,182.861,34.814,493.186,148.161,4.105,4.067,79.745,4.068,1.20972,-53.4168,1.14028,1.12972
47488,42.114,32.322,46.172,0,47.834,20.786,36.943,0,0,0,-5.494,-5.03,70.188,58.514,58,48.494,10.323,10.6,76.907,4.356,58.514,8.953,-5.494,73.34,182.894,34.701,493.099,148.161,4.091,4.055,79.72,4.07,1.21,-53.8777,1.13639,1.12639
47489,42.056,32.271,46.113,0,47.805,20.75,36.877,0,0,0,-5.574,-5.03,70.087,58.543,58,48.404,10.326,10.6,76.852,4.354,58.543,8.954,-5.574,73.34,182.91,34.701,492.925,148.161,4.077,4.034,79.69,4.068,1.20944,-54.6623,1.1325,1.12056
47490,41.99,32.256,46.084,0,47.791,20.735,36.863,0,0,0,-5.595,-5.03,69.989,58.554,58,48.367,10.328,10.6,76.798,4.354,58.554,8.991,-5.595,73.34,182.975,34.701,492.839,148.161,4.06,4.028,79.666,4.069,1.20944,-54.8682,1.12778,1.11889
47491,41.946,32.241,46.069,0,47.791,20.735,36.848,0,0,0,-5.57,-5.03,69.9,58.518,58,48.473,10.329,10.6,76.785,4.355,58.518,8.995,-5.57,73.34,182.975,34.701,492.752,148.145,4.048,4.05,79.667,4.07,1.20972,-54.623,1.12444,1.125
47492,41.873,32.212,46.003,0,47.805,20.706,36.804,0,0,0,-5.624,-5.03,69.789,58.482,58,48.577,10.332,10.6,76.686,4.352,58.482,8.98,-5.624,73.34,182.975,34.701,492.622,148.258,4.041,4.067,79.688,4.068,1.20889,-55.1526,1.1225,1.12972
47493,41.777,32.183,45.959,0,47.82,20.691,36.775,0,0,0,-5.621,-5.03,69.689,58.503,58,48.504,10.333,10.6,76.673,4.344,58.503,9,-5.429,73.34,182.975,34.701,492.405,148.356,4.041,4.045,79.709,4.061,1.20667,-53.2403,1.1225,1.12361
47494,41.777,32.183,45.959,0,47.82,20.691,36.775,0,0,0,-5.429,-5.03,69.621,58.503,58,48.504,10.335,10.6,76.614,4.344,58.503,9,-5.429,73.34,182.975,34.701,492.405,148.356,4.041,4.045,79.709,4.061,1.20667,-53.2403,1.1225,1.12361
47495,41.719,32.139,45.901,0,47.761,20.662,36.716,0,0,0,-5.306,-5.03,69.567,58.514,58,48.465,10.337,10.6,76.557,4.201,58.514,8.978,-5.349,73.34,182.975,34.701,492.361,148.356,4.03,3.894,79.585,3.928,1.16694,-52.4558,1.11944,1.08167
47496,41.689,32.058,45.901,0,47.761,20.662,36.716,0,0,0,-5.349,-5.03,69.522,58.5,58,48.505,10.341,10.6,76.499,4.128,58.5,8.967,-5.255,73.34,182.975,34.701,492.231,148.356,4.006,3.829,79.468,3.86,1.14667,-51.5339,1.11278,1.06361
47497,41.638,32.014,45.732,0,47.593,20.581,36.577,0,0,0,-5.299,-5.03,69.478,58.478,58,48.568,10.344,10.6,76.351,4.034,58.478,8.984,-5.447,73.34,183.057,34.701,492.144,148.356,3.975,3.747,79.313,3.773,1.12056,-53.4168,1.10417,1.04083
47498,41.58,31.97,45.652,0,47.483,20.537,36.511,0,0,0,-5.447,-5.03,69.401,58.442,58,48.673,10.348,10.6,76.205,3.945,58.442,8.975,-5.556,73.34,183.04,34.701,492.144,148.356,3.921,3.68,79.144,3.691,1.09583,-54.4857,1.08917,1.02222
47499,41.506,31.904,45.579,0,47.41,20.508,36.453,0,0,0,-5.556,-5.03,69.299,58.391,58,48.821,10.353,10.6,76.06,3.866,58.391,8.98,-5.66,73.34,183.04,34.701,492.014,148.438,3.851,3.63,79.006,3.617,1.07389,-55.5056,1.06972,1.00833
47500,41.426,31.846,45.483,0,47.351,20.479,36.394,0,0,0,-5.751,-5.03,69.037,58.283,58,49.146,10.36,10.6,75.808,3.815,58.283,8.976,-5.838,73.34,183.04,34.701,492.014,148.421,3.8,3.644,78.919,3.57,1.05972,-57.2512,1.05556,1.01222
47501,41.323,31.802,45.425,0,47.336,20.449,36.313,0,0,0,-6.055,-5.03,68.865,58.145,58,49.559,10.365,10.6,75.659,3.755,58.145,9.028,-6.055,73.324,183.236,34.701,492.057,148.438,3.743,3.667,78.875,3.514,1.04306,-59.3793,1.03972,1.01861
47502,41.199,31.736,45.337,0,47.314,20.398,36.27,0,0,0,-6.141,-5.03,68.673,57.99,58,50.027,10.369,10.6,75.513,3.701,57.99,9.023,-6.141,73.34,183.285,34.701,491.97,148.421,3.693,3.706,78.874,3.464,1.02806,-60.2226,1.02583,1.02944
47503,40.972,31.633,45.183,0,47.424,20.325,36.226,0,0,0,-6.156,-5.03,68.475,57.671,58,50.981,10.372,10.6,75.453,3.619,57.671,9.038,-6.192,73.34,183.285,34.701,491.84,148.421,3.654,3.815,79.052,3.388,1.00528,-60.7228,1.015,1.05972
47504,40.972,31.633,45.183,0,47.424,20.325,36.145,0,0,0,-6.185,-5.03,68.273,57.671,58,50.981,10.375,10.6,75.302,3.619,57.671,9.038,-6.192,73.34,183.285,34.701,491.84,148.421,3.654,3.815,79.052,3.388,1.00528,-60.7228,1.015,1.05972
47505,40.759,31.538,45.154,0,47.52,20.325,36.116,0,0,0,-6.21,-5.03,68.079,57.346,58,51.963,10.379,10.6,75.194,3.555,57.346,9.04,-6,73.34,183.285,34.701,491.84,148.503,3.698,3.948,79.354,3.329,0.9875,-58.8399,1.02722,1.09667
47506,40.664,31.494,45,0,47.732,20.251,36.042,0,0,0,-6,-5.03,67.924,57.172,58,52.489,10.382,10.6,75.088,3.517,57.172,9.021,-5.849,73.34,183.285,34.701,491.753,148.503,3.751,4.015,79.55,3.301,0.976944,-57.3591,1.04194,1.11528
47507,40.591,31.45,44.919,0,47.849,20.215,35.933,0,0,0,-5.849,-5.03,67.782,57.013,58,52.973,10.385,10.6,74.984,3.498,57.013,9.028,-5.838,73.34,183.285,34.701,491.71,148.584,3.813,4.093,79.749,3.277,0.971667,-57.2512,1.05917,1.13694
47508,40.51,31.384,44.832,0,47.959,20.171,35.874,0,0,0,-5.838,-5.03,67.646,56.843,58,53.493,10.388,10.6,74.878,3.475,56.843,9.041,-5.754,73.34,183.285,34.701,491.753,148.584,3.868,4.174,79.937,3.256,0.965278,-56.4275,1.07444,1.15944
47509,40.437,31.34,44.773,0,48.083,20.142,35.815,0,0,0,-5.754,-5.03,67.53,56.691,58,53.954,10.393,10.6,74.725,3.457,56.691,9.062,-5.827,73.34,183.35,34.701,491.753,148.584,3.942,4.247,80.127,3.239,0.960278,-57.1433,1.095,1.17972
47510,40.342,31.282,44.678,0,48.215,20.112,35.735,0,0,0,-6.055,-5.03,67.234,56.489,58,54.573,10.4,10.6,74.463,3.446,56.489,9.063,-5.993,73.34,183.35,34.701,491.623,148.584,4.016,4.36,80.357,3.229,0.957222,-58.7713,1.11556,1.21111
47511,40.225,31.238,44.619,0,48.354,20.083,35.691,0,0,0,-6.181,-5.03,67.039,56.286,58,55.195,10.404,10.6,74.354,3.435,56.286,9.081,-6.181,73.34,183.35,34.701,491.623,148.584,4.079,4.474,80.603,3.22,0.954167,-60.6149,1.13306,1.24278
47512,40.1,31.172,44.539,0,48.523,20.054,35.647,0,0,0,-6.181,-5.03,67.039,56.12,58,55.702,10.404,10.6,74.354,3.426,56.12,9.09,-6.348,73.34,183.35,34.701,491.623,148.584,4.167,4.563,80.86,3.212,0.951667,-62.2526,1.1575,1.2675
47513,39.946,31.128,44.451,0,48.691,20.002,35.566,0,0,0,-6.453,-5.03,66.569,55.903,58,56.368,10.411,10.6,74.091,3.411,55.903,9.109,-6.434,73.34,183.35,34.701,491.623,148.584,4.262,4.685,81.149,3.199,0.9475,-63.096,1.18389,1.30139
47514,39.792,31.055,44.355,0,48.875,19.958,35.493,0,0,0,-6.471,-5.03,66.322,55.704,58,56.981,10.416,10.6,73.938,3.399,55.704,9.163,-6.42,73.34,183.35,34.701,491.667,148.584,4.365,4.795,81.457,3.188,0.944167,-62.9587,1.2125,1.33194
47515,39.521,31.003,44.297,0,49.028,19.944,35.435,0,0,0,-6.536,-5.03,66.076,55.53,58,57.531,10.419,10.6,73.828,3.376,55.53,9.17,-6.503,73.454,183.35,34.701,491.623,148.584,4.533,4.882,81.917,3.167,0.937778,-63.7726,1.25917,1.35611
47516,39.382,30.93,44.238,0,49.146,19.9,35.383,0,0,0,-6.503,-5.03,65.841,55.512,58,57.602,10.422,10.6,73.716,3.36,55.512,9.181,-6.344,73.454,183.35,34.701,491.623,148.682,4.597,4.88,82.085,3.152,0.933333,-62.2134,1.27694,1.35556
47517,39.258,30.901,44.143,0,49.314,19.885,35.354,0,0,0,-6.344,-5.03,65.631,55.487,58,57.662,10.424,10.6,73.648,3.337,55.498,9.176,-6.152,73.454,183.35,34.701,491.623,148.698,4.676,4.869,82.198,3.131,0.926944,-60.3305,1.29889,1.3525
47518,39.155,30.872,44.114,0,49.38,19.849,35.295,0,0,0,-6.152,-5.03,65.432,55.429,58,57.886,10.426,10.6,73.58,3.319,55.429,9.148,-6.015,73.454,183.35,34.701,491.667,148.698,4.74,4.896,82.295,3.114,0.921944,-58.987,1.31667,1.36
47519,39.075,30.872,44.099,0,49.438,19.834,35.281,0,0,0,-6.015,-5.03,65.262,55.295,58,58.308,10.429,10.6,73.511,3.298,55.295,9.151,-5.794,73.454,183.545,34.701,491.753,148.682,4.793,4.96,82.415,3.095,0.916111,-56.8197,1.33139,1.37778
47520,39.016,30.835,44.055,0,49.534,19.819,35.229,0,0,0,-5.794,-5.03,65.125,55.143,58,58.784,10.43,10.6,73.488,3.28,55.143,9.163,-5.664,73.421,183.561,34.701,491.753,148.698,4.825,5.037,82.548,3.078,0.911111,-55.5449,1.34028,1.39917
47521,38.943,30.806,44.004,0,49.607,19.805,35.2,0,0,0,-5.751,-5.03,64.896,55.046,58,59.04,10.434,10.6,73.349,3.266,55.064,9.179,-5.751,73.421,183.545,34.701,491.753,148.698,4.87,5.074,82.68,3.065,0.907222,-56.398,1.35278,1.40944
47522,38.862,30.776,43.96,0,49.68,19.775,35.171,0,0,0,-5.733,-5.03,64.775,55.02,58,59.19,10.436,10.6,73.28,3.259,55.02,9.171,-5.733,73.421,183.594,34.701,491.84,148.698,4.916,5.097,82.8,3.059,0.905278,-56.2215,1.36556,1.41583
47523,38.804,30.747,43.931,0,49.731,19.775,35.142,0,0,0,-5.718,-5.03,64.663,55.046,58,59.132,10.439,10.6,73.165,3.251,55.046,9.187,-5.718,73.421,183.659,34.814,491.84,148.73,4.946,5.077,82.877,3.051,0.903056,-56.0744,1.37389,1.41028
47524,38.73,30.703,43.857,0,49.761,19.746,35.083,0,0,0,-5.697,-5.03,64.548,55.067,58,59.089,10.442,10.6,73.097,3.241,55.067,9.195,-5.697,73.421,183.659,34.814,491.97,148.73,4.982,5.059,82.92,3.043,0.900278,-55.8685,1.38389,1.40528
47525,38.591,30.652,43.792,0,49.775,19.717,35.046,0,0,0,-5.78,-5.03,64.422,54.988,58,59.371,10.444,10.6,73.026,3.231,54.988,9.231,-5.805,73.454,183.757,34.814,492.101,148.73,5.023,5.105,82.991,3.034,0.8975,-56.9276,1.39528,1.41806
47526,38.496,30.623,43.762,0,49.849,19.688,35.002,0,0,0,-5.805,-5.03,64.295,54.865,58,59.661,10.446,10.6,72.954,3.226,54.865,9.236,-5.809,73.454,183.74,34.814,492.057,148.73,5.041,5.159,83.082,3.029,0.896111,-56.9668,1.40028,1.43306
