time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
47527,38.423,30.579,43.689,0,49.915,19.651,34.958,0,0,0,-5.809,-5.03,64.149,54.782,58,60.03,10.448,10.6,72.885,3.221,54.782,9.253,-5.744,73.454,183.74,34.814,492.144,148.73,5.062,5.227,83.196,3.025,0.894722,-56.3294,1.40611,1.45194
47528,38.342,30.549,43.638,0,49.988,19.636,34.915,0,0,0,-5.744,-5.03,64.029,54.702,58,60.292,10.45,10.6,72.815,3.215,54.702,9.257,-5.726,73.454,183.74,34.814,492.274,148.73,5.082,5.273,83.319,3.019,0.893056,-56.1529,1.41167,1.46472
47529,38.284,30.549,43.623,0,50.046,19.636,34.915,0,0,0,-5.726,-5.03,63.912,54.68,58,60.378,10.452,10.6,72.743,3.208,54.68,9.25,-5.617,73.454,183.74,34.814,492.839,148.73,5.113,5.283,83.428,3.013,0.891111,-55.084,1.42028,1.4675
47530,38.24,30.52,43.579,0,50.098,19.607,34.863,0,0,0,-5.617,-5.03,63.81,54.72,58,60.281,10.454,10.6,72.717,3.201,54.72,9.256,-5.548,73.454,183.74,34.814,492.839,148.73,5.143,5.256,83.496,3.006,0.889167,-54.4073,1.42861,1.46
47531,38.21,30.505,43.579,0,50.098,19.607,34.863,0,0,0,-5.48,-5.03,63.726,54.836,58,59.954,10.456,10.6,72.645,3.194,54.836,9.224,-5.31,73.454,183.74,34.814,492.882,148.73,5.165,5.185,83.501,3,0.887222,-52.0733,1.43472,1.44028
47532,38.181,30.491,43.564,0,50.061,19.592,34.834,0,0,0,-5.31,-5.03,63.677,54.984,58,59.532,10.457,10.6,72.617,3.19,54.984,9.22,-5.241,73.454,183.74,34.814,493.012,148.73,5.183,5.097,83.434,2.997,0.886111,-51.3967,1.43972,1.41583
47533,38.159,30.469,43.535,0,49.988,19.592,34.819,0,0,0,-5.241,-5.03,63.637,55.132,58,59.105,10.458,10.6,72.591,3.186,55.132,9.226,-5.234,73.454,183.74,34.814,493.099,148.73,5.184,5.007,83.315,2.993,0.885,-51.328,1.44,1.39083
47534,38.13,30.454,43.521,0,49.915,19.592,34.819,0,0,0,-5.266,-5.03,63.565,55.212,58,58.889,10.46,10.6,72.534,3.184,55.212,9.211,-5.263,73.454,183.757,34.814,493.142,148.812,5.171,4.962,83.182,2.991,0.884444,-51.6124,1.43639,1.37833
47535,38.086,30.439,43.491,0,49.79,19.578,34.79,0,0,0,-5.255,-5.03,63.525,55.187,58,58.939,10.461,10.6,72.505,3.192,55.187,9.217,-5.284,73.454,183.74,34.814,493.446,148.812,5.12,4.98,82.972,2.999,0.886667,-51.8183,1.42222,1.38333
47536,38.086,30.439,43.491,0,49.79,19.578,34.79,0,0,0,-5.284,-5.03,63.488,55.187,58,58.939,10.463,10.6,72.476,3.192,55.187,9.217,-5.284,73.454,183.74,34.814,493.446,148.812,5.12,4.98,82.972,2.999,0.886667,-51.8183,1.42222,1.38333
47537,38.057,30.381,43.396,0,49.79,19.534,34.717,0,0,0,-5.288,-5.03,63.457,55.013,58,59.565,10.464,10.6,72.404,3.2,55.013,9.225,-5.292,73.454,183.854,34.814,493.663,148.812,5.077,5.113,82.986,3.007,0.888889,-51.8968,1.41028,1.42028
47538,38.027,30.396,43.396,0,49.819,19.534,34.731,0,0,0,-5.292,-5.03,63.415,54.962,58,59.737,10.467,10.6,72.33,3.208,54.962,9.22,-5.292,73.454,183.854,34.814,493.75,148.812,5.066,5.156,83.048,3.015,0.891111,-51.8968,1.40722,1.43222
47539,37.998,30.352,43.367,0,49.863,19.519,34.68,0,0,0,-5.292,-5.03,63.369,54.97,58,59.759,10.468,10.6,72.345,3.205,54.97,9.21,-5.411,73.454,183.87,34.814,493.924,148.812,5.067,5.156,83.113,3.011,0.890278,-53.0638,1.4075,1.43222
47540,37.947,30.366,43.381,0,49.9,19.519,34.68,0,0,0,-5.411,-5.03,63.309,54.999,58,59.671,10.468,10.6,72.273,3.202,54.999,9.214,-5.382,73.454,183.854,34.814,494.01,148.812,5.075,5.136,83.15,3.009,0.889444,-52.7794,1.40972,1.42667
47541,37.917,30.352,43.352,0,49.9,19.519,34.68,0,0,0,-5.4,-5.03,63.25,55.042,58,59.561,10.469,10.6,72.288,3.199,55.042,9.268,-5.389,73.454,183.854,34.814,494.227,148.812,5.081,5.111,83.167,3.006,0.888611,-52.848,1.41139,1.41972
47542,37.903,30.352,43.367,0,49.9,19.519,34.68,0,0,0,-5.389,-5.03,63.191,55.064,58,59.516,10.47,10.6,72.259,3.193,55.064,9.256,-5.245,73.454,183.87,34.814,494.314,148.812,5.085,5.096,83.17,3.001,0.886944,-51.4359,1.4125,1.41556
47543,37.888,30.352,43.352,0,49.915,19.504,34.666,0,0,0,-5.093,-5.03,63.151,55.06,58,59.547,10.471,10.6,72.242,3.193,55.06,9.254,-5.122,73.454,183.854,34.814,494.401,148.812,5.088,5.102,83.179,3.001,0.886944,-50.2297,1.41333,1.41722
47544,37.888,30.352,43.352,0,49.915,19.519,34.666,0,0,0,-5.093,-5.03,63.151,55.049,58,59.601,10.471,10.6,72.242,3.192,55.049,9.222,-5.06,73.454,183.854,34.814,494.531,148.812,5.094,5.112,83.192,3,0.886667,-49.6216,1.415,1.42
47545,37.903,30.337,43.337,0,49.929,19.504,34.666,0,0,0,-4.973,-5.03,63.162,55.042,58,59.663,10.472,10.6,72.227,3.189,55.042,9.237,-4.962,73.454,183.87,34.814,494.705,148.812,5.102,5.121,83.215,2.997,0.885833,-48.6606,1.41722,1.4225
47546,37.903,30.352,43.352,0,49.929,19.504,34.666,0,0,0,-4.962,-5.03,63.183,55.042,58,59.663,10.472,10.6,72.241,3.189,55.042,9.237,-4.962,73.454,183.87,34.814,494.705,148.812,5.102,5.121,83.215,2.997,0.885833,-48.6606,1.41722,1.4225
47547,37.917,30.308,43.308,0,49.944,19.482,34.636,0,0,0,-4.876,-5.03,63.211,55.056,58,59.639,10.474,10.6,72.166,3.189,55.056,9.228,-4.876,73.454,183.87,34.814,494.965,148.812,5.104,5.116,83.223,2.997,0.885833,-47.8172,1.41778,1.42111
47548,37.903,30.308,43.271,0,49.929,19.468,34.622,0,0,0,-5.15,-5.03,63.184,55.129,58,59.462,10.474,10.6,72.182,3.192,55.129,9.241,-5.292,73.454,183.854,34.814,495.052,148.812,5.106,5.084,83.205,3,0.886667,-51.8968,1.41833,1.41222
47549,37.844,30.286,43.257,0,49.929,19.468,34.607,0,0,0,-5.292,-5.03,63.133,55.197,58,59.275,10.476,10.6,72.107,3.195,55.197,9.239,-5.407,73.454,183.87,34.814,495.747,148.812,5.104,5.05,83.165,3.003,0.8875,-53.0246,1.41778,1.40278
47550,37.793,30.256,43.198,0,49.863,19.453,34.563,0,0,0,-5.396,-5.03,63.066,55.223,58,59.219,10.477,10.6,72.077,3.196,55.223,9.238,-5.462,73.454,183.87,34.814,495.747,148.812,5.1,5.04,83.123,3.005,0.887778,-53.5639,1.41667,1.4
47551,37.734,30.242,43.213,0,49.863,19.438,34.578,0,0,0,-5.462,-5.03,62.996,55.187,58,59.303,10.48,10.6,72.002,3.194,55.201,9.275,-5.577,73.454,183.854,34.814,495.79,148.812,5.088,5.054,83.105,3.003,0.887222,-54.6917,1.41333,1.40389
47552,37.676,30.227,43.198,0,49.863,19.438,34.563,0,0,0,-5.577,-5.03,62.894,55.122,58,59.52,10.48,10.6,72.016,3.19,55.136,9.284,-5.592,73.454,183.87,34.814,496.05,148.812,5.083,5.094,83.119,2.999,0.886111,-54.8388,1.41194,1.415
47553,37.61,30.212,43.169,0,49.9,19.424,34.548,0,0,0,-5.592,-5.03,62.788,55.093,58,59.669,10.481,10.6,71.987,3.186,55.093,9.224,-5.675,73.454,183.968,34.814,496.137,148.812,5.08,5.12,83.149,2.995,0.885,-55.6527,1.41111,1.42222
47554,37.551,30.227,43.184,0,49.9,19.424,34.548,0,0,0,-5.603,-5.03,62.599,55.107,58,59.644,10.482,10.6,71.968,3.18,55.107,9.26,-5.603,73.454,183.968,34.814,496.398,148.812,5.081,5.108,83.167,2.99,0.883333,-54.9467,1.41139,1.41889
47555,37.537,30.227,43.198,0,49.9,19.424,34.548,0,0,0,-5.603,-5.03,62.599,55.161,58,59.5,10.482,10.6,71.968,3.181,55.161,9.26,-5.393,73.454,183.968,34.814,496.484,148.812,5.08,5.079,83.166,2.991,0.883611,-52.8873,1.41111,1.41083
47556,37.507,30.227,43.198,0,49.878,19.438,34.563,0,0,0,-5.342,-5.03,62.497,55.241,58,59.279,10.481,10.6,72.037,3.175,55.241,9.26,-5.342,73.454,183.968,34.814,496.571,148.812,5.083,5.031,83.128,2.985,0.881944,-52.3871,1.41194,1.3975
47557,37.507,30.256,43.228,0,49.849,19.453,34.592,0,0,0,-5.103,-5.03,62.485,55.277,58,59.211,10.482,10.6,72.004,3.176,55.277,9.229,-5.027,73.34,183.968,34.814,496.875,148.812,5.068,5.019,83.05,2.986,0.882222,-49.298,1.40778,1.39417
47558,37.507,30.227,43.198,0,49.819,19.438,34.563,0,0,0,-5.027,-5.03,62.494,55.23,58,59.371,10.482,10.6,72.018,3.178,55.23,9.195,-4.988,73.34,183.968,34.814,497.049,148.812,5.058,5.052,83.048,2.988,0.882778,-48.9156,1.405,1.40333
47559,37.507,30.242,43.198,0,49.849,19.438,34.563,0,0,0,-4.988,-5.03,62.505,55.165,58,59.587,10.483,10.6,71.987,3.179,55.165,9.237,-5.038,73.34,183.968,34.701,497.222,148.812,5.056,5.097,83.079,2.989,0.883056,-49.4059,1.40444,1.41583
47560,37.493,30.227,43.184,0,49.878,19.424,34.563,0,0,0,-5.038,-5.03,62.506,55.122,58,59.735,10.483,10.6,72,3.181,55.122,9.247,-5.15,73.34,183.968,34.701,497.352,148.812,5.055,5.128,83.129,2.991,0.883611,-50.5042,1.40417,1.42444
47561,37.478,30.212,43.169,0,49.915,19.424,34.497,0,0,0,-5.158,-5.03,62.482,55.1,58,59.819,10.484,10.6,71.968,3.182,55.1,9.238,-5.129,73.34,183.968,34.701,497.483,148.812,5.06,5.145,83.185,2.992,0.883889,-50.2983,1.40556,1.42917
47562,37.463,30.198,43.14,0,49.929,19.409,34.519,0,0,0,-5.281,-5.03,62.422,55.15,58,59.683,10.486,10.6,71.905,3.18,55.15,9.235,-5.281,73.34,183.968,34.701,497.569,148.812,5.068,5.117,83.22,2.99,0.883333,-51.7889,1.40778,1.42139
47563,37.427,30.183,43.125,0,49.929,19.409,34.497,0,0,0,-5.223,-5.03,62.38,55.216,58,59.509,10.487,10.6,71.873,3.176,55.216,9.243,-5.266,73.258,183.968,34.701,497.7,148.812,5.077,5.078,83.213,2.987,0.882222,-51.6418,1.41028,1.41056
47564,37.412,30.183,43.103,0,49.915,19.395,34.482,0,0,0,-5.183,-5.03,62.358,55.281,58,59.332,10.487,10.6,71.887,3.177,55.281,9.286,-5.183,73.258,184.049,34.701,497.873,148.812,5.084,5.043,83.18,2.988,0.8825,-50.8279,1.41222,1.40083
47565,37.397,30.183,43.103,0,49.9,19.409,34.482,0,0,0,-5.147,-5.03,62.333,55.263,58,59.408,10.488,10.6,71.855,3.179,55.263,9.303,-5.147,73.258,184.049,34.701,498.09,148.796,5.084,5.06,83.161,2.989,0.883056,-50.4748,1.41222,1.40556
47566,37.368,30.154,43.074,0,49.973,19.395,34.453,0,0,0,-5.23,-5.03,62.299,55.038,58,60.121,10.489,10.6,71.823,3.188,55.038,9.299,-5.122,73.258,184.049,34.814,498.264,148.812,5.083,5.212,83.285,2.999,0.885556,-50.2297,1.41194,1.44778
47567,37.368,30.154,43.074,0,49.973,19.395,34.453,0,0,0,-5.111,-5.03,62.286,55.038,58,60.121,10.49,10.6,71.792,3.188,55.038,9.299,-5.122,73.258,184.049,34.814,498.264,148.812,5.083,5.212,83.285,2.999,0.885556,-50.2297,1.41194,1.44778
47568,37.368,30.154,43.074,0,50.061,19.395,34.468,0,0,0,-5.06,-5.03,62.283,54.792,58,60.902,10.49,10.6,71.803,3.189,54.792,9.316,-5.075,73.258,184.049,34.814,498.524,148.828,5.119,5.369,83.593,2.999,0.885833,-49.7687,1.42194,1.49139
47569,37.368,30.154,43.059,0,50.156,19.38,34.453,0,0,0,-5.075,-5.03,62.278,54.792,58,60.902,10.492,10.6,71.772,3.189,54.792,9.316,-5.075,73.258,184.049,34.814,498.524,148.828,5.119,5.369,83.593,2.999,0.885833,-49.7687,1.42194,1.49139
47570,37.383,30.154,43.074,0,50.31,19.38,34.453,0,0,0,-4.962,-5.03,62.287,54.843,58,60.793,10.492,10.6,71.784,3.188,54.843,9.272,-4.937,73.177,184.049,34.814,499.132,148.812,5.194,5.347,83.838,2.998,0.885556,-48.4154,1.44278,1.48528
47571,37.368,30.168,43.074,0,50.31,19.395,34.453,0,0,0,-4.959,-5.03,62.299,54.919,58,60.585,10.492,10.6,71.796,3.188,54.919,9.255,-5.038,73.177,184.049,34.814,499.262,148.812,5.218,5.305,83.884,2.998,0.885556,-49.4059,1.44944,1.47361
47572,37.368,30.168,43.088,0,50.339,19.395,34.468,0,0,0,-5.038,-5.03,62.293,54.97,58,60.477,10.492,10.6,71.807,3.188,54.97,9.28,-5.056,73.177,184.049,34.814,499.392,148.812,5.244,5.283,83.903,2.998,0.885556,-49.5824,1.45667,1.4675
47573,37.354,30.154,43.074,0,50.354,19.38,34.453,0,0,0,-5.085,-5.03,62.274,54.98,58,60.444,10.493,10.6,71.786,3.187,54.98,9.275,-5.118,73.177,184.049,34.814,499.523,148.812,5.263,5.275,83.906,2.998,0.885278,-50.1904,1.46194,1.46528
47574,37.354,30.183,43.103,0,50.354,19.395,34.482,0,0,0,-5.085,-5.03,62.274,54.959,58,60.531,10.493,10.6,71.786,3.185,54.959,9.278,-5.049,73.177,184.049,34.814,499.609,148.812,5.277,5.291,83.914,2.995,0.884722,-49.5138,1.46583,1.46972
47575,37.368,30.183,43.103,0,50.354,19.409,34.482,0,0,0,-5.049,-5.03,62.272,54.915,58,60.682,10.492,10.6,71.842,3.179,54.915,9.279,-5.017,73.177,184.049,34.814,499.74,148.812,5.285,5.316,83.933,2.99,0.883056,-49.2,1.46806,1.47667
47576,37.368,30.198,43.154,0,50.369,19.409,34.519,0,0,0,-5.049,-5.03,62.279,54.894,58,60.767,10.49,10.6,71.908,3.172,54.894,9.276,-5.027,73.079,184.049,34.814,499.957,148.812,5.291,5.326,83.956,2.984,0.881111,-49.298,1.46972,1.47944
47577,37.397,30.227,43.184,0,50.383,19.424,34.548,0,0,0,-4.894,-5.03,62.301,54.937,58,60.679,10.489,10.6,71.965,3.157,54.937,9.315,-4.861,73.063,184.049,34.814,500.087,148.73,5.307,5.293,83.96,2.969,0.876944,-47.6701,1.47417,1.47028
47578,37.397,30.227,43.184,0,50.369,19.424,34.548,0,0,0,-4.861,-5.03,62.331,54.937,58,60.679,10.489,10.6,71.976,3.157,54.937,9.315,-4.861,73.063,184.049,34.814,500.087,148.73,5.307,5.293,83.96,2.969,0.876944,-47.6701,1.47417,1.47028
47579,37.449,30.256,43.213,0,50.354,19.438,34.578,0,0,0,-4.829,-5.03,62.368,55.071,58,60.319,10.488,10.6,72.032,3.146,55.071,9.294,-4.767,73.063,184.049,34.814,500.347,148.73,5.311,5.21,83.851,2.959,0.873889,-46.7483,1.47528,1.44722
47580,37.493,30.271,43.257,0,50.31,19.453,34.607,0,0,0,-4.716,-5.03,62.414,55.136,58,60.142,10.487,10.6,72.087,3.137,55.136,9.304,-4.644,73.079,184.049,34.814,500.434,148.73,5.303,5.166,83.76,2.95,0.871389,-45.5421,1.47306,1.435
47581,37.537,30.308,43.286,0,50.2,19.482,34.636,0,0,0,-4.554,-5.03,62.569,55.132,58,60.141,10.486,10.6,72.154,3.137,55.143,9.253,-4.554,73.079,184.049,34.814,500.521,148.812,5.286,5.166,83.682,2.95,0.871389,-44.6595,1.46833,1.435
47582,37.581,30.337,43.323,0,50.186,19.482,34.636,0,0,0,-4.554,-5.03,62.569,55.071,58,60.38,10.486,10.6,72.154,3.138,55.071,9.262,-4.532,73.063,184.049,34.814,500.608,148.812,5.266,5.214,83.651,2.951,0.871667,-44.4437,1.46278,1.44833
47583,37.646,30.337,43.337,0,50.2,19.504,34.666,0,0,0,-4.532,-5.03,62.655,54.955,58,60.748,10.485,10.6,72.211,3.141,54.955,9.255,-4.554,73.079,184.049,34.814,500.738,148.812,5.252,5.291,83.684,2.954,0.8725,-44.6595,1.45889,1.46972
47584,37.69,30.322,43.323,0,50.266,19.482,34.651,0,0,0,-4.586,-5.03,62.804,54.857,58,61.063,10.486,10.6,72.19,3.147,54.857,9.259,-4.586,73.079,184.049,34.814,500.781,148.812,5.247,5.36,83.764,2.96,0.874167,-44.9733,1.4575,1.48889
47585,37.705,30.308,43.286,0,50.31,19.482,34.636,0,0,0,-4.586,-5.03,62.804,54.832,58,61.158,10.486,10.6,72.19,3.154,54.832,9.269,-4.839,73.063,184.049,34.814,500.911,148.812,5.25,5.385,83.854,2.966,0.876111,-47.4544,1.45833,1.49583
47586,37.705,30.286,43.271,0,50.354,19.468,34.607,0,0,0,-4.926,-5.03,62.836,54.868,58,61.07,10.489,10.6,72.082,3.157,54.868,9.29,-4.926,73.063,184.049,34.814,501.042,148.812,5.265,5.371,83.922,2.969,0.876944,-48.3076,1.4625,1.49194
47587,37.72,30.242,43.213,0,50.354,19.438,34.578,0,0,0,-4.915,-5.03,62.86,55.075,58,60.493,10.492,10.6,72.052,3.167,55.075,9.282,-4.973,73.063,184.049,34.814,501.302,148.812,5.287,5.265,83.923,2.978,0.879722,-48.7685,1.46861,1.4625
47588,37.72,30.242,43.213,0,50.354,19.438,34.578,0,0,0,-4.919,-5.03,62.863,55.075,58,60.493,10.492,10.6,72.021,3.167,55.075,9.282,-4.973,73.063,184.049,34.814,501.302,148.812,5.287,5.265,83.923,2.978,0.879722,-48.7685,1.46861,1.4625
47589,37.734,30.212,43.169,0,50.325,19.424,34.534,0,0,0,-4.796,-5.03,62.906,55.183,58,60.186,10.494,10.6,71.945,3.172,55.183,9.29,-4.796,73.047,184.049,34.814,501.389,148.812,5.289,5.209,83.865,2.984,0.881111,-47.0327,1.46917,1.44694
47590,37.778,30.168,43.103,0,50.244,19.395,34.497,0,0,0,-4.868,-5.03,62.93,55.244,58,60.053,10.496,10.6,71.87,3.177,55.241,9.324,-4.818,72.998,184.049,34.814,501.432,148.812,5.271,5.188,83.748,2.989,0.8825,-47.2484,1.46417,1.44111
47591,37.793,30.168,43.074,0,50.215,19.395,34.468,0,0,0,-4.857,-5.03,62.984,55.248,58,60.049,10.498,10.6,71.804,3.178,55.248,9.306,-4.857,72.998,184.049,34.814,501.563,148.812,5.258,5.188,83.704,2.99,0.882778,-47.6309,1.46056,1.44111
47592,37.793,30.154,43.059,0,50.2,19.38,34.453,0,0,0,-5.027,-5.03,62.985,55.259,58,60.034,10.499,10.6,71.772,3.179,55.259,9.309,-5.027,72.998,184.049,34.814,501.997,148.812,5.25,5.186,83.668,2.991,0.883056,-49.298,1.45833,1.44056
47593,37.793,30.139,43.044,0,50.171,19.38,34.424,0,0,0,-5.038,-5.03,62.993,55.288,58,59.966,10.5,10.6,71.738,3.177,55.288,9.211,-5.009,73.063,184.049,34.814,502.127,148.812,5.235,5.17,83.629,2.989,0.8825,-49.1215,1.45417,1.43611
47594,37.793,30.139,43.044,0,50.142,19.38,34.438,0,0,0,-5.031,-5.03,62.991,55.371,58,59.732,10.499,10.6,71.794,3.173,55.371,9.272,-5.031,73.079,184.049,34.896,502.257,148.812,5.226,5.12,83.56,2.986,0.881389,-49.3373,1.45167,1.42222
47595,37.793,30.139,43.059,0,50.083,19.38,34.438,0,0,0,-5.031,-5.03,62.991,55.458,58,59.491,10.499,10.6,71.794,3.159,55.458,9.25,-5.042,73.079,184.049,34.896,502.344,148.812,5.211,5.057,83.452,2.972,0.8775,-49.4451,1.4475,1.40472
47596,37.793,30.183,43.125,0,50.002,19.409,34.482,0,0,0,-5.013,-5.03,62.995,55.501,58,59.392,10.498,10.6,71.859,3.146,55.498,9.249,-5.013,73.079,184.049,34.896,502.474,148.73,5.188,5.024,83.342,2.96,0.873889,-49.1607,1.44111,1.39556
47597,37.793,30.212,43.154,0,49.958,19.409,34.519,0,0,0,-5.085,-5.03,62.983,55.505,58,59.387,10.497,10.6,71.913,3.135,55.505,9.259,-5.085,73.063,184.131,34.896,502.431,148.73,5.16,5.012,83.248,2.949,0.870833,-49.8668,1.43333,1.39222
47598,37.764,30.227,43.184,0,49.9,19.424,34.548,0,0,0,-5.23,-5.03,62.943,55.494,58,59.437,10.496,10.6,71.967,3.123,55.494,9.247,-5.23,73.079,184.131,34.814,502.561,148.73,5.14,5.01,83.169,2.938,0.8675,-51.2888,1.42778,1.39167
47599,37.734,30.271,43.242,0,49.819,19.453,34.607,0,0,0,-5.064,-5.03,62.937,55.505,58,59.438,10.495,10.6,72.021,3.108,55.505,9.239,-5.245,73.063,184.131,34.814,502.821,148.73,5.092,4.996,83.042,2.924,0.863333,-51.4359,1.41444,1.38778
47600,37.705,30.286,43.271,0,49.79,19.468,34.622,0,0,0,-5.245,-5.03,62.897,55.548,58,59.323,10.494,10.6,72.076,3.105,55.548,9.251,-5.331,72.998,184.131,34.814,502.908,148.73,5.073,4.97,82.977,2.921,0.8625,-52.2793,1.40917,1.38056
47601,37.69,30.308,43.286,0,49.746,19.468,34.622,0,0,0,-5.245,-5.03,62.811,55.592,58,59.21,10.493,10.6,72.142,3.108,55.592,9.242,-5.226,72.998,184.131,34.798,502.821,148.73,5.051,4.95,82.912,2.924,0.863333,-51.2496,1.40306,1.375
47602,37.676,30.308,43.286,0,49.717,19.482,34.636,0,0,0,-5.245,-5.03,62.811,55.632,58,59.108,10.493,10.6,72.142,3.115,55.632,9.281,-5.241,72.998,184.131,34.814,502.995,148.73,5.027,4.937,82.848,2.93,0.865278,-51.3967,1.39639,1.37139
47603,37.646,30.286,43.271,0,49.68,19.468,34.622,0,0,0,-5.292,-5.03,62.778,55.642,58,59.092,10.493,10.6,72.154,3.12,55.642,9.271,-5.342,72.998,184.131,34.814,503.082,148.73,5.007,4.938,82.806,2.935,0.866667,-52.3871,1.39083,1.37167
47604,37.61,30.256,43.228,0,49.68,19.453,34.592,0,0,0,-5.342,-5.03,62.726,55.624,58,59.162,10.494,10.6,72.121,3.134,55.624,9.275,-5.158,72.998,184.131,34.814,503.168,148.73,4.985,4.967,82.799,2.949,0.870556,-50.5827,1.38472,1.37972
47605,37.61,30.227,43.184,0,49.68,19.424,34.548,0,0,0,-5.053,-5.03,62.698,55.613,58,59.211,10.498,10.6,71.97,3.143,55.613,9.28,-5.096,72.998,184.131,34.814,503.299,148.73,4.973,4.988,82.81,2.957,0.873056,-49.9747,1.38139,1.38556
47606,37.61,30.183,43.103,0,49.695,19.409,34.482,0,0,0,-5.042,-5.03,62.7,55.624,58,59.194,10.501,10.6,71.85,3.155,55.624,9.284,-5.042,72.998,184.131,34.814,503.429,148.698,4.964,4.994,82.833,2.968,0.876389,-49.4451,1.37889,1.38722
47607,37.632,30.154,43.059,0,49.717,19.38,34.453,0,0,0,-4.959,-5.03,62.712,55.653,58,59.123,10.503,10.6,71.774,3.163,55.653,9.249,-4.959,72.998,184.131,34.814,503.385,148.698,4.958,4.988,82.854,2.977,0.878611,-48.6312,1.37722,1.38556
47608,37.61,30.103,43.015,0,49.717,19.365,34.424,0,0,0,-5.053,-5.03,62.706,55.751,58,58.864,10.506,10.6,71.698,3.171,55.751,9.254,-5.046,72.998,184.131,34.814,503.516,148.698,4.956,4.943,82.848,2.984,0.880833,-49.4844,1.37667,1.37306
47609,37.61,30.073,42.971,0,49.717,19.336,34.38,0,0,0,-5.143,-5.03,62.698,55.751,58,58.864,10.508,10.6,71.621,3.171,55.751,9.254,-5.046,72.998,184.131,34.814,503.516,148.698,4.956,4.943,82.848,2.984,0.880833,-49.4844,1.37667,1.37306
47610,37.566,30.059,42.957,0,49.695,19.336,34.365,0,0,0,-5.226,-5.03,62.658,55.87,58,58.589,10.509,10.6,71.587,3.168,55.852,9.132,-5.255,72.998,184.131,34.814,503.776,148.698,4.948,4.886,82.783,2.982,0.88,-51.5339,1.37444,1.35722
47611,37.537,30.059,42.942,0,49.622,19.321,34.351,0,0,0,-5.255,-5.03,62.619,55.957,58,58.287,10.51,10.6,71.553,3.162,55.957,9.255,-5.349,72.998,184.131,34.814,503.776,148.73,4.938,4.82,82.704,2.976,0.878333,-52.4558,1.37167,1.33889
47612,37.522,30.059,42.942,0,49.548,19.321,34.365,0,0,0,-5.349,-5.03,62.567,56.084,58,57.919,10.51,10.6,71.563,3.154,56.084,9.243,-5.237,72.998,184.131,34.814,503.906,148.73,4.926,4.738,82.576,2.969,0.876111,-51.3574,1.36833,1.31611
47613,37.507,30.059,42.957,0,49.453,19.336,34.365,0,0,0,-5.237,-5.03,62.526,56.178,58,57.717,10.51,10.6,71.573,3.144,56.156,9.245,-5.183,72.998,184.131,34.814,503.863,148.73,4.902,4.687,82.438,2.959,0.873333,-50.8279,1.36167,1.30194
47614,37.507,30.088,42.986,0,49.38,19.351,34.365,0,0,0,-5.165,-5.03,62.505,56.217,58,57.546,10.51,10.6,71.582,3.138,56.217,9.268,-5.038,72.982,184.115,34.814,503.993,148.698,4.867,4.647,82.29,2.954,0.871667,-49.4059,1.35194,1.29083
47615,37.507,30.088,42.986,0,49.285,19.351,34.395,0,0,0,-4.97,-5.03,62.514,56.232,58,57.516,10.509,10.6,71.646,3.133,56.232,9.261,-4.97,72.998,184.131,34.814,503.906,148.698,4.827,4.635,82.152,2.949,0.870278,-48.7391,1.34083,1.2875
47616,37.507,30.103,43.03,0,49.241,19.365,34.424,0,0,0,-5.071,-5.03,62.5,56.228,58,57.539,10.509,10.6,71.699,3.128,56.228,9.273,-5.071,72.998,184.131,34.814,504.08,148.698,4.795,4.635,82.054,2.944,0.868889,-49.7295,1.33194,1.2875
47617,37.493,30.125,43.03,0,49.197,19.365,34.424,0,0,0,-5.075,-5.03,62.486,56.21,58,57.607,10.508,10.6,71.709,3.129,56.21,9.275,-5.125,72.998,184.131,34.814,504.123,148.698,4.758,4.65,81.989,2.945,0.869167,-50.2591,1.32167,1.29167
47618,37.493,30.103,43.015,0,49.182,19.351,34.409,0,0,0,-5.114,-5.03,62.473,56.196,58,57.661,10.509,10.6,71.675,3.129,56.196,9.266,-5.114,72.998,184.131,34.814,504.167,148.698,4.725,4.663,81.954,2.945,0.869167,-50.1512,1.3125,1.29528
47619,37.463,30.029,42.905,0,49.167,19.351,34.395,0,0,0,-5.172,-5.03,62.447,56.199,58,57.696,10.51,10.6,71.641,3.144,56.192,9.229,-5.19,72.998,184.131,34.814,504.253,148.698,4.683,4.683,81.946,2.96,0.873333,-50.8965,1.30083,1.30083
47620,37.449,30.015,42.861,0,49.167,19.299,34.336,0,0,0,-5.187,-5.03,62.424,56.225,58,57.623,10.513,10.6,71.52,3.161,56.221,9.247,-5.125,72.982,184.131,34.814,504.297,148.698,4.669,4.685,81.956,2.976,0.878056,-50.2591,1.29694,1.30139
47621,37.427,30.015,42.861,0,49.182,19.285,34.285,0,0,0,-5.067,-5.03,62.415,56.214,58,57.657,10.515,10.6,71.443,3.172,56.214,9.248,-5.179,72.917,184.131,34.814,504.384,148.698,4.658,4.703,81.985,2.986,0.881111,-50.7886,1.29389,1.30639
47622,37.412,29.875,42.693,0,49.226,19.255,34.241,0,0,0,-5.179,-5.03,62.392,56.16,58,57.833,10.52,10.6,71.276,3.185,56.16,9.257,-5.205,72.917,184.131,34.814,504.384,148.698,4.656,4.751,82.047,2.999,0.884722,-51.0436,1.29333,1.31972
47623,37.383,29.832,42.62,0,49.27,19.182,34.087,0,0,0,-5.205,-5.03,62.357,56.105,58,58.007,10.523,10.6,71.156,3.192,56.105,9.26,-5.252,72.917,184.131,34.814,504.514,148.698,4.66,4.794,82.135,3.006,0.886667,-51.5045,1.29444,1.33167
47624,37.339,29.788,42.539,0,49.351,19.153,34.043,0,0,0,-5.252,-5.03,62.316,56.037,58,58.227,10.526,10.6,71.033,3.196,56.037,9.278,-5.414,72.917,184.131,34.814,504.514,148.698,4.675,4.841,82.253,3.01,0.887778,-53.0932,1.29861,1.34472
47625,37.31,29.722,42.48,0,49.409,19.116,33.984,0,0,0,-5.414,-5.03,62.232,56.037,58,58.239,10.531,10.6,70.866,3.198,56.037,9.274,-5.436,72.917,184.131,34.814,504.601,148.698,4.694,4.846,82.353,3.013,0.888333,-53.3089,1.30389,1.34611
47626,37.266,29.692,42.422,0,49.438,19.087,33.933,0,0,0,-5.422,-5.03,62.107,56.149,58,58.025,10.535,10.6,70.709,3.194,56.113,9.28,-5.411,72.917,184.131,34.814,504.601,148.698,4.723,4.799,82.396,3.009,0.887222,-53.0638,1.31194,1.33306
47627,37.229,29.678,42.407,0,49.409,19.072,33.918,0,0,0,-5.367,-5.03,62.057,56.29,58,57.504,10.536,10.6,70.672,3.189,56.29,9.309,-5.367,72.917,184.131,34.814,504.557,148.698,4.746,4.689,82.344,3.004,0.885833,-52.6323,1.31833,1.3025
47628,37.185,29.678,42.407,0,49.329,19.087,33.918,0,0,0,-5.367,-5.03,62.057,56.478,58,56.951,10.536,10.6,70.672,3.183,56.478,9.208,-5.49,72.917,184.131,34.814,504.688,148.698,4.752,4.573,82.209,2.999,0.884167,-53.8385,1.32,1.27028
47629,37.046,29.678,42.422,0,49.226,19.087,33.918,0,0,0,-5.675,-5.03,61.866,56.702,58,56.298,10.536,10.6,70.686,3.151,56.702,9.205,-5.722,72.884,184.131,34.814,504.818,148.698,4.713,4.41,81.837,2.968,0.875278,-56.1137,1.30917,1.225
47630,37.046,29.722,42.466,0,49.102,19.102,33.984,0,0,0,-5.722,-5.03,61.749,56.702,58,56.298,10.534,10.6,70.78,3.151,56.702,9.205,-5.722,72.884,184.131,34.814,504.818,148.698,4.713,4.41,81.837,2.968,0.875278,-56.1137,1.30917,1.225
47631,36.914,29.758,42.495,0,48.984,19.116,33.999,0,0,0,-5.689,-5.03,61.639,56.778,58,56.088,10.533,10.6,70.831,3.129,56.778,9.273,-5.722,72.835,184.131,34.814,504.818,148.698,4.623,4.347,81.47,2.948,0.869167,-56.1137,1.28417,1.2075
47632,36.863,29.773,42.524,0,48.801,19.138,34.058,0,0,0,-5.722,-5.03,61.523,56.778,58,56.096,10.532,10.6,70.881,3.126,56.778,9.238,-5.592,72.835,184.131,34.814,504.948,148.698,4.566,4.345,81.337,2.945,0.868333,-54.8388,1.26833,1.20694
47633,36.804,29.773,42.539,0,48.721,19.153,34.028,0,0,0,-5.592,-5.03,61.431,56.778,58,56.106,10.531,10.6,70.933,3.126,56.778,9.242,-5.509,72.835,184.131,34.814,504.905,148.698,4.511,4.348,81.218,2.945,0.868333,-54.0248,1.25306,1.20778
47634,36.76,29.736,42.48,0,48.721,19.153,34.028,0,0,0,-5.509,-5.03,61.34,56.785,58,56.092,10.532,10.6,70.896,3.133,56.785,9.243,-5.483,72.835,184.131,34.814,504.905,148.698,4.457,4.351,81.153,2.952,0.870278,-53.7699,1.23806,1.20861
47635,36.731,29.707,42.451,0,48.677,19.102,33.948,0,0,0,-5.483,-5.03,61.264,56.796,58,56.067,10.534,10.6,70.817,3.142,56.796,9.247,-5.414,72.835,184.131,34.814,504.905,148.698,4.426,4.356,81.114,2.961,0.872778,-53.0932,1.22944,1.21
47636,36.68,29.663,42.356,0,48.662,19.058,33.889,0,0,0,-5.516,-5.03,61.125,56.803,58,56.054,10.539,10.6,70.611,3.153,56.803,9.249,-5.516,72.835,184.131,34.814,504.948,148.698,4.393,4.365,81.102,2.971,0.875833,-54.0935,1.22028,1.2125
47637,36.636,29.634,42.312,0,48.662,19.043,33.86,0,0,0,-5.393,-5.03,61.057,56.825,58,55.997,10.543,10.6,70.532,3.162,56.825,9.254,-5.393,72.835,184.131,34.814,505.035,148.698,4.371,4.362,81.099,2.98,0.878333,-52.8873,1.21417,1.21167
47638,36.621,29.553,42.224,0,48.662,18.999,33.765,0,0,0,-5.205,-5.03,61.022,56.847,58,55.939,10.546,10.6,70.364,3.172,56.847,9.256,-5.248,72.835,184.131,34.814,505.035,148.698,4.349,4.36,81.11,2.99,0.881111,-51.4653,1.20806,1.21111
47639,36.563,29.48,42.114,0,48.691,18.955,33.691,0,0,0,-5.339,-5.03,60.975,56.854,58,55.933,10.549,10.6,70.237,3.179,56.854,9.244,-5.328,72.835,184.131,34.814,505.035,148.698,4.334,4.366,81.146,2.997,0.883056,-52.2498,1.20389,1.21278
47640,36.533,29.48,42.114,0,48.691,18.955,33.691,0,0,0,-5.328,-5.03,60.931,56.854,58,55.942,10.55,10.6,70.202,3.177,56.854,9.275,-5.331,72.835,184.131,34.814,504.991,148.698,4.335,4.366,81.167,2.996,0.8825,-52.2793,1.20417,1.21278
47641,36.497,29.421,42.026,0,48.706,18.904,33.618,0,0,0,-5.331,-5.03,60.883,56.865,58,55.917,10.553,10.6,70.076,3.171,56.865,9.305,-5.364,72.835,184.131,34.814,504.991,148.698,4.337,4.354,81.177,2.989,0.880833,-52.6029,1.20472,1.20944
47642,36.467,29.407,41.99,0,48.706,18.889,33.604,0,0,0,-5.364,-5.03,60.825,56.883,58,55.87,10.554,10.6,70.037,3.164,56.883,9.3,-5.299,72.835,184.131,34.814,505.035,148.584,4.338,4.338,81.174,2.983,0.878889,-51.9654,1.205,1.205
47643,36.438,29.421,42.026,0,48.706,18.904,33.633,0,0,0,-5.299,-5.03,60.774,56.89,58,55.857,10.554,10.6,70.046,3.152,56.89,9.296,-5.241,72.835,184.131,34.814,504.991,148.584,4.337,4.323,81.162,2.972,0.875556,-51.3967,1.20472,1.20083
47644,36.423,29.421,42.041,0,48.691,18.904,33.633,0,0,0,-5.317,-5.03,60.697,56.883,58,55.886,10.554,10.6,70.053,3.144,56.883,9.29,-5.317,72.803,184.131,34.814,505.078,148.584,4.34,4.321,81.148,2.964,0.873333,-52.142,1.20556,1.20028
47645,36.394,29.421,42.041,0,48.691,18.918,33.633,0,0,0,-5.317,-5.03,60.697,56.85,58,55.991,10.554,10.6,70.053,3.138,56.85,9.256,-5.357,72.803,184.131,34.814,504.991,148.584,4.337,4.337,81.149,2.959,0.871667,-52.5342,1.20472,1.20472
47646,36.394,29.407,42.004,0,48.706,18.904,33.618,0,0,0,-5.082,-5.03,60.642,56.811,58,56.119,10.556,10.6,70.02,3.133,56.811,9.254,-5.082,72.803,184.131,34.896,505.035,148.584,4.336,4.357,81.167,2.954,0.870278,-49.8374,1.20444,1.21028
47647,36.379,29.392,41.99,0,48.706,18.889,33.582,0,0,0,-5.078,-5.03,60.627,56.8,58,56.16,10.557,10.6,69.98,3.135,56.8,9.261,-5.078,72.803,184.131,34.896,504.991,148.584,4.336,4.367,81.188,2.956,0.870833,-49.7982,1.20444,1.21306
47648,36.365,29.37,41.96,0,48.721,18.875,33.567,0,0,0,-5.078,-5.03,60.627,56.818,58,56.113,10.557,10.6,69.98,3.138,56.818,9.276,-5.118,72.803,184.131,34.896,505.035,148.584,4.334,4.361,81.209,2.959,0.871667,-50.1904,1.20389,1.21139
47649,36.365,29.312,41.887,0,48.735,18.86,33.508,0,0,0,-5.056,-5.03,60.61,56.836,58,56.079,10.561,10.6,69.816,3.142,56.832,9.278,-5.056,72.803,184.131,34.896,505.035,148.584,4.338,4.358,81.22,2.964,0.872778,-49.5824,1.205,1.21056
47650,36.365,29.297,41.843,0,48.735,18.831,33.479,0,0,0,-5.114,-5.03,60.592,56.836,58,56.077,10.563,10.6,69.732,3.149,56.836,9.275,-5.114,72.803,184.131,34.896,505.035,148.584,4.342,4.364,81.233,2.97,0.874722,-50.1512,1.20611,1.21222
47651,36.328,29.253,41.792,0,48.75,18.816,33.435,0,0,0,-5.114,-5.03,60.592,56.829,58,56.107,10.563,10.6,69.732,3.152,56.829,9.286,-5.147,72.803,184.131,34.896,504.948,148.584,4.34,4.374,81.256,2.973,0.875556,-50.4748,1.20556,1.215
47652,36.328,29.224,41.748,0,48.765,18.787,33.384,0,0,0,-5.176,-5.03,60.542,56.825,58,56.126,10.567,10.6,69.568,3.156,56.825,9.293,-5.176,72.803,184.212,34.896,504.991,148.584,4.341,4.381,81.28,2.977,0.876667,-50.7592,1.20583,1.21694
47653,36.299,29.209,41.719,0,48.779,18.772,33.369,0,0,0,-5.259,-5.03,60.509,56.807,58,56.189,10.569,10.6,69.528,3.156,56.807,9.286,-5.259,72.786,184.245,34.88,504.948,148.568,4.345,4.394,81.313,2.977,0.876667,-51.5732,1.20694,1.22056
47654,36.255,29.143,41.638,0,48.816,18.735,33.311,0,0,0,-5.208,-5.03,60.471,56.673,58,56.611,10.571,10.6,69.401,3.157,56.673,9.335,-5.245,72.803,184.245,34.896,504.818,148.584,4.362,4.479,81.441,2.979,0.876944,-51.4359,1.21167,1.24417
47655,36.255,29.128,41.609,0,48.86,18.721,33.296,0,0,0,-5.259,-5.03,60.433,56.673,58,56.611,10.573,10.6,69.361,3.157,56.673,9.335,-5.245,72.803,184.245,34.896,504.818,148.584,4.362,4.479,81.441,2.979,0.876944,-51.4359,1.21167,1.24417
47656,36.226,29.099,41.565,0,48.918,18.706,33.252,0,0,0,-5.284,-5.03,60.375,56.601,58,56.837,10.575,10.6,69.277,3.156,56.601,9.345,-5.313,72.803,184.245,34.896,504.774,148.584,4.381,4.524,81.542,2.978,0.876667,-52.1027,1.21694,1.25667
47657,36.196,29.084,41.55,0,48.984,18.691,33.237,0,0,0,-5.36,-5.03,60.321,56.554,58,56.988,10.576,10.6,69.236,3.152,56.554,9.348,-5.317,72.803,184.245,34.896,504.731,148.584,4.405,4.55,81.641,2.975,0.875556,-52.142,1.22361,1.26389
47658,36.167,29.041,41.492,0,49.028,18.677,33.186,0,0,0,-5.324,-5.03,60.266,56.554,58,56.998,10.578,10.6,69.152,3.148,56.554,9.354,-5.342,72.803,184.245,34.896,504.731,148.584,4.434,4.548,81.717,2.971,0.874444,-52.3871,1.23167,1.26333
47659,36.145,29.055,41.492,0,49.058,18.677,33.186,0,0,0,-5.201,-5.03,60.241,56.572,58,56.954,10.578,10.6,69.155,3.142,56.572,9.304,-5.201,72.803,184.245,34.896,504.688,148.584,4.465,4.533,81.757,2.965,0.872778,-51.0044,1.24028,1.25917
47660,36.145,29.055,41.492,0,49.072,18.677,33.186,0,0,0,-5.013,-5.03,60.252,56.597,58,56.889,10.578,10.6,69.158,3.136,56.597,9.315,-5.017,72.803,184.245,34.896,504.644,148.584,4.486,4.514,81.774,2.96,0.871111,-49.2,1.24611,1.25389
47661,36.116,29.041,41.477,0,49.072,18.662,33.171,0,0,0,-5.103,-5.03,60.247,56.565,58,57.007,10.579,10.6,69.117,3.121,56.565,9.317,-5.284,72.835,184.245,34.896,504.514,148.584,4.514,4.522,81.784,2.945,0.866944,-51.8183,1.25389,1.25611
47662,36.116,29.041,41.477,0,49.072,18.662,33.171,0,0,0,-5.284,-5.03,60.208,56.565,58,57.007,10.579,10.6,69.119,3.121,56.565,9.317,-5.284,72.835,184.245,34.896,504.514,148.584,4.514,4.522,81.784,2.945,0.866944,-51.8183,1.25389,1.25611
47663,36.057,29.041,41.477,0,49.072,18.662,33.171,0,0,0,-5.302,-5.03,60.143,56.543,58,57.094,10.579,10.6,69.121,3.117,56.543,9.327,-5.324,72.835,184.359,34.896,504.384,148.584,4.524,4.536,81.807,2.942,0.865833,-52.2106,1.25667,1.26
47664,36.028,28.989,41.426,0,49.072,18.662,33.157,0,0,0,-5.324,-5.03,60.087,56.568,58,57.028,10.581,10.6,69.08,3.117,56.568,9.333,-5.339,72.835,184.359,34.896,504.297,148.584,4.525,4.523,81.802,2.942,0.865833,-52.3577,1.25694,1.25639
47665,35.984,28.96,41.382,0,49.072,18.618,33.098,0,0,0,-5.339,-5.03,60.04,56.583,58,56.994,10.583,10.6,68.993,3.12,56.583,9.327,-5.418,72.835,184.359,34.896,504.34,148.584,4.524,4.519,81.798,2.945,0.866667,-53.1324,1.25667,1.25528
47666,35.947,28.945,41.353,0,49.072,18.618,33.098,0,0,0,-5.418,-5.03,59.968,56.557,58,57.081,10.584,10.6,68.953,3.124,56.557,9.372,-5.23,72.803,184.359,34.896,504.21,148.584,4.52,4.541,81.813,2.949,0.867778,-51.2888,1.25556,1.26139
47667,35.918,28.916,41.294,0,49.116,18.589,33.032,0,0,0,-5.23,-5.03,59.93,56.5,58,57.267,10.585,10.6,68.912,3.127,56.5,9.365,-5.31,72.803,184.359,34.896,504.036,148.584,4.52,4.582,81.861,2.952,0.868611,-52.0733,1.25556,1.27278
47668,35.889,28.872,41.243,0,49.167,18.552,32.988,0,0,0,-5.31,-5.03,59.876,56.424,58,57.507,10.588,10.6,68.782,3.129,56.424,9.256,-5.32,72.803,184.359,34.896,504.123,148.584,4.53,4.63,81.934,2.954,0.869167,-52.1714,1.25833,1.28611
47669,35.859,28.843,41.199,0,49.211,18.538,32.959,0,0,0,-5.32,-5.03,59.821,56.373,58,57.669,10.589,10.6,68.741,3.127,56.373,9.219,-5.411,72.835,184.359,34.896,503.993,148.584,4.54,4.661,82.012,2.953,0.868611,-53.0638,1.26111,1.29472
47670,35.845,28.806,41.169,0,49.255,18.523,32.944,0,0,0,-5.375,-5.03,59.76,56.38,58,57.657,10.591,10.6,68.655,3.127,56.38,9.229,-5.259,72.835,184.359,34.896,503.863,148.503,4.559,4.659,82.078,2.953,0.868611,-51.5732,1.26639,1.29417
47671,35.845,28.792,41.14,0,49.27,18.508,32.915,0,0,0,-5.216,-5.03,59.723,56.416,58,57.561,10.592,10.6,68.613,3.129,56.416,9.385,-5.031,72.835,184.521,34.896,503.299,148.503,4.578,4.641,82.119,2.955,0.869167,-49.3373,1.27167,1.28917
47672,35.859,28.762,41.089,0,49.27,18.494,32.871,0,0,0,-5.031,-5.03,59.727,56.496,58,57.332,10.594,10.6,68.571,3.13,56.496,9.339,-4.901,72.835,184.521,34.896,503.342,148.438,4.596,4.597,82.12,2.956,0.869444,-48.0624,1.27667,1.27694
47673,35.889,28.748,41.06,0,49.255,18.479,32.849,0,0,0,-4.637,-5.03,59.825,56.539,58,57.214,10.597,10.6,68.441,3.13,56.539,9.347,-4.637,72.835,184.521,34.896,503.168,148.438,4.605,4.573,82.093,2.956,0.869444,-45.4734,1.27917,1.27028
47674,35.918,28.733,41.03,0,49.226,18.464,32.834,0,0,0,-4.637,-5.03,59.825,56.594,58,57.062,10.597,10.6,68.441,3.126,56.594,9.346,-4.767,72.835,184.521,34.896,503.038,148.438,4.605,4.539,82.044,2.953,0.868333,-46.7483,1.27917,1.26083
47675,35.947,28.718,41.016,0,49.182,18.464,32.805,0,0,0,-4.807,-5.03,59.914,56.684,58,56.8,10.599,10.6,68.355,3.124,56.684,9.345,-4.807,72.835,184.521,34.896,502.995,148.503,4.602,4.484,81.957,2.951,0.867778,-47.1406,1.27833,1.24556
47676,35.962,28.718,41.016,0,49.102,18.464,32.805,0,0,0,-4.807,-5.03,59.914,56.793,58,56.484,10.599,10.6,68.355,3.122,56.793,9.336,-4.865,72.835,184.391,34.896,503.038,148.519,4.582,4.418,81.839,2.949,0.867222,-47.7094,1.27278,1.22722
47677,35.962,28.689,40.986,0,49.028,18.45,32.791,0,0,0,-4.865,-5.03,59.954,56.887,58,56.208,10.6,10.6,68.355,3.12,56.887,9.337,-5.02,72.803,184.391,34.896,502.908,148.503,4.561,4.362,81.709,2.947,0.866667,-49.2294,1.26694,1.21167
47678,35.962,28.674,40.957,0,48.933,18.435,32.776,0,0,0,-5.234,-5.03,59.92,56.959,58,56,10.601,10.6,68.268,3.117,56.959,9.336,-5.234,72.803,184.391,34.896,502.734,148.503,4.522,4.317,81.565,2.944,0.865833,-51.328,1.25611,1.19917
47679,35.918,28.66,40.942,0,48.86,18.42,32.747,0,0,0,-5.248,-5.03,59.872,57.013,58,55.845,10.602,10.6,68.224,3.115,57.013,9.328,-5.364,72.803,184.391,34.896,502.604,148.503,4.485,4.284,81.433,2.942,0.865278,-52.6029,1.24583,1.19
47680,35.918,28.66,40.942,0,48.779,18.42,32.747,0,0,0,-5.176,-5.03,59.856,57.053,58,55.734,10.602,10.6,68.224,3.112,57.053,9.376,-5.096,72.803,184.391,34.896,502.517,148.503,4.44,4.258,81.307,2.939,0.864444,-49.9747,1.23333,1.18278
47681,35.889,28.66,40.942,0,48.721,18.42,32.747,0,0,0,-5.241,-5.03,59.818,57.086,58,55.644,10.602,10.6,68.225,3.116,57.086,9.359,-5.241,72.803,184.408,34.896,502.431,148.503,4.393,4.245,81.205,2.944,0.865556,-51.3967,1.22028,1.17917
47682,35.874,28.638,40.906,0,48.691,18.406,32.732,0,0,0,-5.252,-5.03,59.783,57.089,58,55.641,10.603,10.6,68.181,3.117,57.089,9.355,-5.252,72.835,184.521,34.896,502.344,148.503,4.338,4.246,81.138,2.945,0.865833,-51.5045,1.205,1.17944
47683,35.874,28.608,40.876,0,48.662,18.406,32.703,0,0,0,-5.038,-5.03,59.782,57.093,58,55.636,10.604,10.6,68.137,3.12,57.093,9.225,-5.038,72.835,184.554,34.896,502.387,148.503,4.312,4.247,81.1,2.948,0.866667,-49.4059,1.19778,1.17972
47684,35.889,28.579,40.833,0,48.662,18.369,32.666,0,0,0,-4.908,-5.03,59.806,57.093,58,55.653,10.607,10.6,68.049,3.126,57.089,9.37,-4.908,72.835,184.554,34.896,502.257,148.438,4.283,4.257,81.089,2.953,0.868333,-48.131,1.18972,1.1825
47685,35.889,28.55,40.774,0,48.662,18.354,32.622,0,0,0,-4.962,-5.03,59.817,57.096,58,55.649,10.609,10.6,67.96,3.133,57.093,9.336,-4.962,72.835,184.554,34.896,502.127,148.438,4.265,4.263,81.088,2.961,0.870278,-48.6606,1.18472,1.18417
47686,35.889,28.506,40.723,0,48.662,18.325,32.578,0,0,0,-4.941,-5.03,59.822,57.1,58,55.634,10.611,10.6,67.874,3.14,57.1,9.337,-4.991,72.835,184.554,34.896,501.997,148.438,4.249,4.267,81.103,2.967,0.872222,-48.945,1.18028,1.18528
47687,35.918,28.477,40.664,0,48.677,18.311,32.534,0,0,0,-4.745,-5.03,59.874,57.111,58,55.608,10.614,10.6,67.74,3.148,57.111,9.346,-4.745,72.835,184.554,34.896,501.866,148.421,4.237,4.269,81.126,2.975,0.874444,-46.5326,1.17694,1.18583
47688,35.947,28.411,40.591,0,48.691,18.267,32.468,0,0,0,-4.774,-5.03,59.919,57.147,58,55.505,10.617,10.6,67.608,3.151,57.147,9.354,-4.774,72.835,184.554,34.896,501.823,148.438,4.235,4.254,81.138,2.979,0.875278,-46.8169,1.17639,1.18167
47689,35.984,28.308,40.437,0,48.662,18.237,32.41,0,0,0,-4.883,-5.03,59.953,57.274,58,55.137,10.621,10.6,67.476,3.158,57.274,9.365,-4.872,72.835,184.554,34.896,501.693,148.421,4.225,4.186,81.099,2.985,0.877222,-47.778,1.17361,1.16278
47690,35.999,28.257,40.378,0,48.662,18.186,32.351,0,0,0,-4.872,-5.03,59.967,57.346,58,54.924,10.623,10.6,67.389,3.159,57.346,9.358,-4.937,72.835,184.554,34.896,501.606,148.438,4.218,4.144,81.049,2.987,0.8775,-48.4154,1.17167,1.15111
47691,35.984,28.228,40.327,0,48.633,18.171,32.3,0,0,0,-5.006,-5.03,59.983,57.378,58,54.832,10.625,10.6,67.299,3.156,57.378,9.35,-5.165,72.835,184.554,34.896,501.563,148.438,4.197,4.123,80.992,2.985,0.876667,-50.6513,1.16583,1.14528
47692,35.984,28.228,40.327,0,48.596,18.142,32.256,0,0,0,-5.165,-5.03,59.961,57.378,58,54.832,10.627,10.6,67.209,3.156,57.378,9.35,-5.165,72.835,184.554,34.896,501.563,148.438,4.197,4.123,80.992,2.985,0.876667,-50.6513,1.16583,1.14528
47693,35.903,28.198,40.269,0,48.582,18.127,32.227,0,0,0,-5.382,-5.03,59.888,57.234,58,55.278,10.629,10.6,67.119,3.146,57.234,9.392,-5.255,72.917,184.554,34.896,501.345,148.503,4.166,4.202,81,2.975,0.873889,-51.5339,1.15722,1.16722
47694,35.903,28.154,40.225,0,48.596,18.098,32.183,0,0,0,-5.255,-5.03,59.856,57.234,58,55.278,10.632,10.6,67.028,3.146,57.234,9.392,-5.255,72.917,184.554,34.896,501.345,148.503,4.166,4.202,81,2.975,0.873889,-51.5339,1.15722,1.16722
47695,35.874,28.11,40.159,0,48.677,18.083,32.153,0,0,0,-5.197,-5.03,59.818,57.169,58,55.485,10.633,10.6,66.98,3.144,57.169,9.397,-5.226,72.917,184.554,34.896,500.825,148.503,4.174,4.241,81.124,2.973,0.873333,-51.2496,1.15944,1.17806
47696,35.874,28.11,40.159,0,48.677,18.069,32.139,0,0,0,-5.273,-5.03,59.78,57.169,58,55.485,10.634,10.6,66.933,3.144,57.169,9.397,-5.226,72.917,184.554,34.896,500.825,148.503,4.174,4.241,81.124,2.973,0.873333,-51.2496,1.15944,1.17806
47697,35.801,28.074,40.1,0,48.677,18.054,32.087,0,0,0,-5.375,-5.03,59.724,57.465,58,54.6,10.636,10.6,66.842,3.146,57.465,9.398,-5.302,72.917,184.554,34.896,500.651,148.421,4.189,4.066,81.026,2.976,0.873889,-51.9949,1.16361,1.12944
47698,35.801,28,39.99,0,48.538,18.018,32.043,0,0,0,-5.302,-5.03,59.671,57.61,58,54.172,10.638,10.6,66.751,3.146,57.61,9.35,-5.183,72.917,184.554,34.896,500.521,148.438,4.174,3.98,80.891,2.976,0.873889,-50.8279,1.15944,1.10556
47699,35.779,27.986,39.99,0,48.538,17.988,32,0,0,0,-5.183,-5.03,59.652,57.65,58,54.059,10.64,10.6,66.659,3.147,57.65,9.361,-5.15,72.917,184.554,34.896,500.391,148.421,4.141,3.959,80.766,2.978,0.874167,-50.5042,1.15028,1.09972
47700,35.75,27.942,39.917,0,48.464,17.988,31.956,0,0,0,-5.15,-5.03,59.627,57.595,58,54.226,10.642,10.6,66.568,3.15,57.595,9.368,-5.183,72.917,184.554,34.896,500.174,148.438,4.089,3.995,80.682,2.98,0.875,-50.8279,1.13583,1.10972
47701,35.75,27.942,39.917,0,48.413,17.959,31.919,0,0,0,-5.183,-5.03,59.597,57.595,58,54.226,10.645,10.6,66.52,3.15,57.595,9.368,-5.183,72.917,184.554,34.896,500.174,148.438,4.089,3.995,80.682,2.98,0.875,-50.8279,1.13583,1.10972
47702,35.735,27.876,39.829,0,48.413,17.93,31.86,0,0,0,-5.14,-5.03,59.575,57.498,58,54.522,10.647,10.6,66.384,3.152,57.498,9.366,-5.14,72.998,184.554,34.814,500.043,148.438,4.054,4.056,80.693,2.982,0.875556,-50.4062,1.12611,1.12667
47703,35.676,27.832,39.749,0,48.45,17.886,31.802,0,0,0,-5.364,-5.03,59.509,57.404,58,54.812,10.65,10.6,66.249,3.166,57.404,9.387,-5.281,72.998,184.554,34.814,500,148.438,4.028,4.128,80.822,2.996,0.879444,-51.7889,1.11889,1.14667
47704,35.647,27.773,39.675,0,48.494,17.856,31.736,0,0,0,-5.281,-5.03,59.462,57.44,58,54.707,10.653,10.6,66.112,3.172,57.44,9.385,-5.295,72.998,184.554,34.814,499.87,148.438,4.034,4.113,80.881,3.003,0.881111,-51.9262,1.12056,1.1425
47705,35.647,27.693,39.551,0,48.523,17.805,31.648,0,0,0,-5.295,-5.03,59.405,57.476,58,54.602,10.658,10.6,65.932,3.176,57.476,9.39,-5.313,72.998,184.554,34.896,499.74,148.438,4.041,4.096,80.914,3.007,0.882222,-52.1027,1.1225,1.13778
47706,35.566,27.605,39.478,0,48.567,17.747,31.589,0,0,0,-5.404,-5.03,59.354,57.476,58,54.607,10.661,10.6,65.795,3.178,57.476,9.436,-5.512,72.998,184.554,34.896,499.653,148.421,4.049,4.099,80.944,3.009,0.882778,-54.0543,1.12472,1.13861
47707,35.508,27.605,39.412,0,48.567,17.747,31.538,0,0,0,-5.512,-5.03,59.27,57.44,58,54.719,10.664,10.6,65.657,3.181,57.44,9.438,-5.552,72.998,184.554,34.896,499.523,148.421,4.061,4.125,80.99,3.012,0.883611,-54.4465,1.12806,1.14583
47708,35.449,27.48,39.258,0,48.633,17.673,31.406,0,0,0,-5.552,-5.03,59.176,57.386,58,54.886,10.667,10.6,65.52,3.182,57.386,9.438,-5.668,72.998,184.554,34.961,499.436,148.438,4.076,4.159,81.048,3.014,0.883889,-55.5841,1.13222,1.15528
47709,35.369,27.437,39.199,0,48.677,17.637,31.406,0,0,0,-5.668,-5.03,59.075,57.353,58,54.989,10.669,10.6,65.427,3.18,57.353,9.446,-5.726,72.998,184.554,34.961,499.306,148.421,4.094,4.178,81.112,3.012,0.883333,-56.1529,1.13722,1.16056
47710,35.295,27.407,39.141,0,48.706,17.607,31.355,0,0,0,-5.726,-5.03,58.946,57.357,58,54.982,10.673,10.6,65.287,3.19,57.357,9.438,-5.653,73.063,184.554,34.961,499.175,148.438,4.115,4.191,81.164,3.022,0.886111,-55.437,1.14306,1.16417
47711,35.229,27.356,39.075,0,48.706,17.578,31.267,0,0,0,-5.653,-5.03,58.826,57.418,58,54.801,10.674,10.6,65.237,3.196,57.418,9.444,-5.603,73.079,184.635,34.961,499.219,148.356,4.136,4.156,81.179,3.028,0.887778,-54.9467,1.14889,1.15444
47712,35.171,27.341,39.045,0,48.691,18.04,31.252,0,0,0,-5.664,-5.03,58.721,57.534,58,54.454,10.676,10.6,65.142,3.192,57.534,9.407,-5.642,73.079,184.635,34.961,499.045,148.34,4.14,4.083,81.136,3.024,0.886667,-55.3291,1.15,1.13417
47713,35.127,27.297,39.001,0,48.618,25.254,31.187,0,0,0,-5.447,-5.03,58.53,57.653,58,54.103,10.679,10.6,64.994,3.188,57.653,9.445,-5.447,73.079,184.749,34.896,499.002,148.356,4.138,4.008,81.033,3.02,0.885556,-53.4168,1.14944,1.11333
47714,35.098,27.283,38.972,0,48.552,30.579,31.172,0,0,0,-5.447,-5.03,58.53,57.722,58,53.899,10.679,10.6,64.994,3.181,57.722,9.439,-5.422,72.998,184.782,34.896,498.915,148.356,4.122,3.961,80.933,3.014,0.883611,-53.1717,1.145,1.10028
47715,35.046,27.239,38.914,0,48.508,36.057,31.128,0,0,0,-5.422,-5.03,58.477,57.765,58,53.771,10.681,10.6,64.897,3.175,57.765,9.438,-5.364,72.998,184.782,34.896,498.872,148.356,4.101,3.929,80.829,3.009,0.881944,-52.6029,1.13917,1.09139
47716,35.032,27.224,38.877,0,48.45,41.309,31.113,0,0,0,-5.208,-5.03,58.403,57.765,58,53.773,10.684,10.6,64.796,3.172,57.765,9.444,-5.208,72.998,184.782,34.896,498.785,148.356,4.067,3.927,80.754,3.006,0.881111,-51.073,1.12972,1.09083
47717,35.002,27.144,38.789,0,48.413,52.112,31.084,0,0,0,-5.208,-5.03,58.375,57.715,58,53.928,10.685,10.6,64.746,3.164,57.715,9.447,-5.245,72.998,184.782,34.896,498.264,148.356,4.009,3.95,80.669,2.999,0.878889,-51.4359,1.11361,1.09722
47718,34.973,27.129,38.76,0,48.398,57.51,31.003,0,0,0,-5.245,-5.03,58.339,57.697,58,53.984,10.687,10.6,64.65,3.166,57.697,9.465,-5.32,72.998,184.782,34.896,498.177,148.34,3.977,3.963,80.666,3,0.879444,-52.1714,1.10472,1.10083
47719,34.958,27.1,38.694,0,48.398,60,30.959,0,0,0,-5.281,-5.03,58.263,57.697,58,53.985,10.691,10.6,64.458,3.173,57.697,9.454,-5.281,72.917,184.782,34.896,498.09,148.356,3.963,3.97,80.672,3.007,0.881389,-51.7889,1.10083,1.10278
47720,34.915,27.041,38.621,0,48.413,60,30.901,0,0,0,-5.284,-5.03,58.226,57.733,58,53.88,10.693,10.6,64.363,3.182,57.733,9.509,-5.367,72.917,184.782,34.896,497.873,148.356,3.938,3.958,80.696,3.017,0.883889,-52.6323,1.09389,1.09944
47721,34.915,26.975,38.525,0,48.413,60,30.82,0,0,0,-5.367,-5.03,58.175,57.733,58,53.88,10.697,10.6,64.224,3.182,57.733,9.509,-5.367,72.917,184.782,34.896,497.873,148.356,3.938,3.958,80.696,3.017,0.883889,-52.6323,1.09389,1.09944
47722,34.863,26.858,38.364,0,48.45,60,30.762,0,0,0,-5.208,-5.03,58.146,57.722,58,53.917,10.7,10.6,64.084,3.191,57.722,9.512,-5.389,72.917,184.782,34.896,497.613,148.356,3.93,3.975,80.74,3.026,0.886389,-52.848,1.09167,1.10417
47723,34.819,26.807,38.298,0,48.464,60,30.703,0,0,0,-5.389,-5.03,58.098,57.693,58,54.005,10.703,10.6,63.944,3.194,57.693,9.512,-5.451,72.835,184.782,34.896,497.483,148.356,3.934,3.995,80.779,3.03,0.887222,-53.456,1.09278,1.10972
47724,34.805,26.733,38.196,0,48.494,60,30.564,0,0,0,-5.223,-5.03,58.014,57.671,58,54.072,10.71,10.6,63.663,3.196,57.671,9.515,-5.223,72.835,184.782,34.896,497.396,148.356,3.937,4.01,80.824,3.031,0.887778,-51.2201,1.09361,1.11389
47725,34.79,26.704,38.13,0,48.508,60,30.52,0,0,0,-5.335,-5.03,57.97,57.704,58,53.976,10.712,10.6,63.566,3.197,57.704,9.514,-5.335,72.835,184.782,34.896,497.266,148.356,3.947,3.992,80.847,3.033,0.888056,-52.3185,1.09639,1.10889
47726,34.761,26.646,38.086,0,48.508,60,30.469,0,0,0,-5.266,-5.03,57.937,57.903,58,53.378,10.714,10.6,63.469,3.192,57.903,9.478,-5.143,72.835,184.782,34.896,497.049,148.356,3.956,3.868,80.776,3.029,0.886667,-50.4356,1.09889,1.07444
47727,34.746,26.565,37.961,0,48.413,60,30.381,0,0,0,-5.143,-5.03,57.929,57.975,58,53.165,10.716,10.6,63.37,3.193,57.975,9.464,-5.277,72.803,184.782,34.896,497.005,148.356,3.946,3.829,80.696,3.03,0.886944,-51.7497,1.09611,1.06361
47728,34.731,26.55,37.932,0,48.369,60,30.381,0,0,0,-5.277,-5.03,57.893,58.019,58,53.035,10.718,10.6,63.272,3.194,58.019,9.485,-5.165,72.803,184.782,34.896,496.875,148.421,3.928,3.801,80.618,3.031,0.887222,-50.6513,1.09111,1.05583
47729,34.731,26.536,37.903,0,48.34,60,30.322,0,0,0,-5.169,-5.03,57.863,58.001,58,53.09,10.72,10.6,63.163,3.189,58.001,9.477,-5.107,72.721,184.782,34.896,496.745,148.438,3.902,3.807,80.562,3.026,0.885833,-50.0826,1.08389,1.0575
47730,34.702,26.462,37.815,0,48.325,60,30.286,0,0,0,-5.226,-5.03,57.83,57.881,58,53.449,10.722,10.6,63.108,3.184,57.881,9.484,-5.147,72.607,184.782,34.896,496.528,148.356,3.862,3.873,80.56,3.021,0.884444,-50.4748,1.07278,1.07583
47731,34.702,26.462,37.815,0,48.34,60,30.242,0,0,0,-5.147,-5.03,57.82,57.881,58,53.449,10.724,10.6,63.009,3.184,57.881,9.484,-5.147,72.607,184.782,34.896,496.528,148.356,3.862,3.873,80.56,3.021,0.884444,-50.4748,1.07278,1.07583
47732,34.651,26.382,37.69,0,48.354,60,30.154,0,0,0,-5.245,-5.03,57.794,57.903,58,53.384,10.725,10.6,62.954,3.184,57.903,9.385,-5.252,72.526,184.782,34.896,496.267,148.356,3.84,3.861,80.594,3.023,0.884444,-51.5045,1.06667,1.0725
47733,34.651,26.367,37.661,0,48.354,60,30.125,0,0,0,-5.252,-5.03,57.754,57.961,58,53.209,10.728,10.6,62.812,3.185,57.961,9.497,-5.107,72.526,184.782,34.961,496.267,148.275,3.839,3.827,80.583,3.024,0.884722,-50.0826,1.06639,1.06306
