time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
47734,34.636,26.294,37.566,0,48.34,60,30.044,0,0,0,-5.071,-5.03,57.74,57.968,58,53.19,10.732,10.6,62.613,3.184,57.968,9.487,-5.064,72.493,184.782,34.961,496.137,148.275,3.836,3.822,80.574,3.023,0.884444,-49.6609,1.06556,1.06167
47735,34.636,26.279,37.537,0,48.354,60,30.029,0,0,0,-5.075,-5.03,57.733,57.935,58,53.288,10.734,10.6,62.558,3.186,57.935,9.498,-5.075,72.493,184.782,34.961,495.964,148.275,3.824,3.846,80.589,3.025,0.885,-49.7687,1.06222,1.06833
47736,34.607,26.199,37.412,0,48.384,60,29.941,0,0,0,-5.194,-5.03,57.707,57.787,58,53.735,10.738,10.6,62.369,3.199,57.787,9.543,-5.263,72.493,184.782,34.961,495.79,148.275,3.826,3.946,80.72,3.038,0.888611,-51.6124,1.06278,1.09611
47737,34.592,26.096,37.28,0,48.479,60,29.832,0,0,0,-5.122,-5.03,57.65,57.747,58,53.855,10.743,10.6,62.127,3.203,57.747,9.544,-5.122,72.493,184.782,34.961,495.356,148.275,3.836,3.975,80.803,3.043,0.889722,-50.2297,1.06556,1.10417
47738,34.592,26.03,37.185,0,48.523,60,29.758,0,0,0,-5.122,-5.03,57.65,57.751,58,53.845,10.743,10.6,62.127,3.206,57.751,9.55,-5.067,72.461,184.945,34.961,495.269,148.275,3.854,3.975,80.871,3.045,0.890556,-49.6903,1.07056,1.10417
47739,34.592,26.001,37.126,0,48.538,60,29.707,0,0,0,-5.067,-5.03,57.642,57.784,58,53.749,10.747,10.6,61.983,3.206,57.784,9.557,-5.013,72.461,184.945,34.961,495.139,148.275,3.879,3.956,80.909,3.046,0.890556,-49.1607,1.0775,1.09889
47740,34.607,25.957,37.061,0,48.552,60,29.663,0,0,0,-4.818,-5.03,57.682,57.834,58,53.598,10.751,10.6,61.782,3.206,57.834,9.562,-4.818,72.461,184.945,34.961,495.095,148.275,3.897,3.926,80.918,3.046,0.890556,-47.2484,1.0825,1.09056
47741,34.636,25.913,37.002,0,48.538,60,29.604,0,0,0,-4.709,-5.03,57.736,57.91,58,53.37,10.753,10.6,61.68,3.203,57.91,9.551,-4.709,72.461,184.945,34.961,494.965,148.275,3.912,3.877,80.891,3.043,0.889722,-46.1795,1.08667,1.07694
47742,34.702,25.833,36.877,0,48.479,60,29.509,0,0,0,-4.713,-5.03,57.783,58.001,58,53.1,10.755,10.6,61.577,3.197,58.001,9.518,-4.637,72.445,184.945,34.961,494.792,148.275,3.908,3.817,80.785,3.038,0.888056,-45.4734,1.08556,1.06028
47743,34.746,25.818,36.877,0,48.45,60,29.495,0,0,0,-4.738,-5.03,57.905,58.019,58,53.046,10.757,10.6,61.461,3.195,58.019,9.52,-4.659,72.38,184.945,34.961,494.661,148.275,3.893,3.804,80.734,3.036,0.8875,-45.6892,1.08139,1.05667
47744,34.79,25.774,36.819,0,48.413,60,29.451,0,0,0,-4.593,-5.03,57.969,58.037,58,52.992,10.76,10.6,61.359,3.189,58.037,9.519,-4.593,72.38,184.945,34.961,494.575,148.275,3.877,3.788,80.683,3.031,0.885833,-45.0419,1.07694,1.05222
47745,34.849,25.745,36.79,0,48.384,60,29.421,0,0,0,-4.677,-5.03,58.021,58.051,58,52.948,10.761,10.6,61.3,3.184,58.051,9.522,-4.565,72.38,184.945,34.896,494.358,148.275,3.832,3.774,80.602,3.026,0.884444,-44.7674,1.06444,1.04833
47746,34.915,25.679,36.68,0,48.34,60,29.341,0,0,0,-4.492,-5.03,58.089,58.048,58,52.959,10.763,10.6,61.197,3.183,58.048,9.525,-4.474,72.266,184.945,34.896,494.141,148.275,3.817,3.774,80.582,3.025,0.884167,-43.875,1.06028,1.04833
47747,34.958,25.649,36.65,0,48.34,60,29.312,0,0,0,-4.474,-5.03,58.189,58.022,58,53.035,10.764,10.6,61.139,3.184,58.022,9.53,-4.47,72.266,184.945,34.896,494.097,148.275,3.801,3.791,80.58,3.027,0.884444,-43.8357,1.05583,1.05306
47748,35.017,25.62,36.592,0,46.919,60,29.268,0,0,0,-4.47,-5.03,58.267,58.008,58,53.078,10.766,10.6,61.034,3.184,58.008,9.538,-4.362,72.266,184.945,34.896,493.924,148.275,3.781,3.799,80.591,3.026,0.884444,-42.7766,1.05028,1.05528
47749,35.083,25.576,36.533,0,34.746,60,29.224,0,0,0,-4.442,-5.03,58.378,58.015,58,53.055,10.767,10.6,60.977,3.188,58.015,9.311,-4.329,72.266,184.945,34.896,493.75,148.275,3.174,3.799,80.982,3.03,0.885556,-42.453,0.881667,1.05528
47750,35.142,25.496,36.438,0,23.987,60,29.143,0,0,0,-4.358,-5.03,58.579,58.044,58,52.968,10.773,10.6,60.725,3.193,58.044,9.42,-4.387,72.266,184.945,34.896,493.62,148.275,2.092,3.787,81.978,3.036,0.886944,-43.0218,0.581111,1.05194
47751,35.281,25.452,36.379,0,11.96,60,29.099,0,0,0,-4.159,-5.03,58.738,58.149,58,52.653,10.776,10.6,60.575,3.201,58.149,9.45,-4.492,72.266,185.14,34.896,493.576,148.275,1.1,3.731,85.146,3.044,0.889167,-44.0515,0.305556,1.03639
47752,35.354,25.364,36.226,0,0,60,28.975,0,0,0,-4.423,-5.03,58.815,58.174,58,52.576,10.778,10.6,60.472,3.205,58.174,9.454,-4.319,72.266,185.14,34.961,493.446,148.275,0.079,3.721,87.115,3.049,0.890278,-42.3549,0.0219444,1.03361
47753,35.398,25.283,36.13,0,0,60,28.916,0,0,0,-4.319,-5.03,58.933,58.134,58,52.697,10.78,10.6,60.369,3.208,58.134,9.463,-4.438,72.266,185.14,34.961,493.229,148.275,0.055,3.747,89.21,3.051,0.891111,-43.5219,0.0152778,1.04083
47754,35.479,25.239,36.042,0,0,60,28.843,0,0,0,-4.478,-5.03,59.12,58.051,58,52.945,10.787,10.6,60.074,3.207,58.051,9.459,-4.409,72.249,185.14,34.961,493.229,148.275,0.037,3.796,91.352,3.051,0.890833,-43.2375,0.0102778,1.05444
47756,35.596,25.195,35.984,0,0,60,28.777,0,0,0,-4.395,-5.03,59.206,57.773,58,53.785,10.789,10.6,59.969,3.208,57.773,9.398,-4.261,72.217,185.14,34.961,493.186,148.258,0.025,3.965,95.779,3.052,0.891111,-41.7861,0.00694444,1.10139
47756,35.596,25.159,35.947,0,0,60,28.748,0.227,0.476,0.623,-4.261,-5.03,59.331,57.773,58,53.785,10.791,10.6,59.863,3.208,57.773,9.398,-4.261,72.217,185.14,34.961,493.186,148.258,0.025,3.965,95.779,3.052,0.891111,-41.7861,0.00694444,1.10139
47757,35.691,25.085,35.83,0,0,60,28.66,8.943,0.476,0.623,-4.261,-5.03,59.331,57.661,58,54.12,10.791,10.6,59.863,3.21,57.661,9.447,-4.228,72.217,185.14,34.961,492.839,148.275,0.021,4.034,99.503,3.054,0.891667,-41.4625,0.00583333,1.12056
47758,35.72,25.042,35.764,0,0,60,28.608,11.997,28.323,11.997,-4.572,-5.03,59.544,57.675,58,54.078,10.796,10.6,59.6,3.21,57.675,9.433,-4.59,72.217,185.14,34.896,492.708,148.275,0.019,4.026,100,3.055,0.891667,-45.0125,0.00527778,1.11833
47759,35.801,24.917,35.618,0,0,60,28.491,11.997,39.075,11.997,-4.456,-5.03,59.643,57.794,58,53.722,10.8,10.6,59.495,3.216,57.794,9.46,-4.684,72.217,185.14,34.896,492.144,148.275,0.017,3.96,100,3.061,0.893333,-45.9343,0.00472222,1.1
47760,35.859,24.844,35.493,0,0,60,28.455,11.997,48.003,11.997,-4.474,-5.03,59.738,57.834,58,53.605,10.804,10.6,59.246,3.227,57.834,9.469,-4.662,72.217,185.14,34.896,491.884,148.275,0.017,3.948,100,3.072,0.896389,-45.7186,0.00472222,1.09667
47761,35.889,24.778,35.398,0,0,60,28.323,11.997,48.003,11.997,-4.662,-5.03,59.774,57.787,58,53.748,10.806,10.6,59.146,3.232,57.787,9.404,-4.698,72.217,185.14,34.896,491.884,148.275,0.017,3.982,100,3.077,0.897778,-46.0716,0.00472222,1.10611
47762,35.918,24.675,35.251,0,0,60,28.242,11.997,48.003,11.997,-4.767,-5.03,59.848,57.621,58,54.174,10.813,10.6,58.853,3.249,57.646,9.481,-4.876,72.217,185.205,34.896,491.667,148.161,0.016,4.084,100,3.095,0.9025,-47.8172,0.00444444,1.13444
47763,35.933,24.595,35.142,0,0,60,28.11,11.997,48.003,11.997,-4.796,-5.03,59.892,57.577,58,54.382,10.819,10.6,58.56,3.257,57.577,9.484,-4.854,72.217,185.205,34.896,491.667,148.161,0.016,4.133,100,3.102,0.904722,-47.6015,0.00444444,1.14806
47764,35.947,24.492,34.988,0,0,60,28.03,11.997,48.003,11.997,-4.857,-5.03,59.915,57.538,58,54.516,10.822,10.6,58.413,3.27,57.534,9.491,-4.905,72.217,185.205,34.961,491.493,148.161,0.016,4.174,100,3.116,0.908333,-48.1016,0.00444444,1.15944
47765,35.962,24.412,34.863,0,0,60,27.891,11.997,48.003,11.997,-4.879,-5.03,59.935,57.559,58,54.441,10.829,10.6,58.12,3.273,57.559,9.531,-4.952,72.217,185.205,34.961,491.493,148.161,0.016,4.161,100,3.119,0.909167,-48.5625,0.00444444,1.15583
47766,35.962,24.309,34.731,0,0,60,27.832,11.997,48.003,11.997,-4.948,-5.03,59.954,57.646,58,54.184,10.832,10.6,57.971,3.279,57.646,9.527,-5.046,72.217,185.205,34.961,491.319,148.161,0.016,4.116,100,3.126,0.910833,-49.4844,0.00444444,1.14333
47767,35.962,24.214,34.607,0,0,60,27.678,11.997,48.003,11.997,-5.125,-5.03,59.938,57.664,58,54.133,10.839,10.6,57.676,3.282,57.664,9.535,-5.125,72.217,185.205,34.961,491.189,148.161,0.016,4.108,100,3.128,0.911667,-50.2591,0.00444444,1.14111
47768,35.947,24.126,34.519,0,0,60,27.62,11.997,48.003,11.997,-5.183,-5.03,59.918,57.671,58,54.115,10.842,10.6,57.526,3.282,57.671,9.538,-5.085,72.184,185.205,34.961,491.102,148.161,0.016,4.105,100,3.129,0.911667,-49.8668,0.00444444,1.14028
47769,35.918,24.045,34.365,0,0,60,27.495,11.997,48.003,11.997,-5.429,-5.03,59.863,57.635,58,54.181,10.847,10.6,57.274,3.281,57.65,9.533,-5.429,72.184,185.205,34.961,490.972,148.161,0.016,4.118,100,3.129,0.911389,-53.2403,0.00444444,1.14389
47770,35.889,24.001,34.299,0,0,60,27.451,11.997,48.003,11.997,-5.219,-5.03,59.855,57.52,58,54.578,10.85,10.6,57.168,3.279,57.52,9.553,-5.44,72.184,185.205,34.961,490.885,148.161,0.016,4.194,100,3.127,0.910833,-53.3482,0.00444444,1.165
47771,35.859,23.914,34.153,0,0,60,27.312,11.997,48.003,11.997,-5.31,-5.03,59.761,57.433,58,54.752,10.855,10.6,56.914,3.278,57.462,9.514,-5.31,72.184,185.205,34.961,490.885,148.161,0.016,4.228,100,3.126,0.910556,-52.0733,0.00444444,1.17444
47772,35.815,23.862,34.087,0,0,60,27.268,11.997,48.003,11.997,-5.349,-5.03,59.713,57.339,58,55.128,10.857,10.6,56.806,3.275,57.339,9.516,-5.375,72.217,185.173,34.961,490.668,148.145,0.016,4.3,100,3.124,0.909722,-52.7107,0.00444444,1.19444
47773,35.779,23.76,33.933,0,0,60,27.114,11.997,48.003,11.997,-5.425,-5.03,59.668,57.321,58,55.185,10.86,10.6,56.656,3.273,57.321,9.532,-5.31,72.217,185.173,34.961,490.668,148.161,0.016,4.31,100,3.123,0.909167,-52.0733,0.00444444,1.19722
47774,35.72,23.716,33.875,0,0,60,27.1,11.997,48.003,11.997,-5.454,-5.03,59.589,57.321,58,55.191,10.865,10.6,56.443,3.273,57.321,9.53,-5.378,72.217,185.173,34.961,490.451,148.161,0.016,4.311,100,3.123,0.909167,-52.7402,0.00444444,1.1975
47775,35.691,23.606,33.706,0,0,60,26.96,11.997,48.003,11.997,-5.617,-5.03,59.482,57.31,58,55.227,10.871,10.6,56.142,3.275,57.31,9.525,-5.617,72.217,185.173,34.961,490.451,148.161,0.016,4.321,100,3.126,0.909722,-55.084,0.00444444,1.20028
47776,35.596,23.467,33.618,0,0,60,26.902,11.997,48.003,11.997,-5.393,-5.03,59.441,57.227,58,55.485,10.873,10.6,56.035,3.279,57.227,9.502,-5.823,72.217,185.173,34.961,490.234,148.161,0.016,4.376,100,3.131,0.910833,-57.1041,0.00444444,1.21556
47777,35.581,23.423,33.464,0,0,51.804,26.763,11.997,48.003,11.997,-5.306,-5.03,59.303,57.147,58,55.728,10.879,10.6,55.773,3.282,57.147,9.495,-5.306,72.184,185.173,34.896,490.148,148.161,0.016,4.427,100,3.133,0.911667,-52.0341,0.00444444,1.22972
47778,35.522,23.364,33.369,0,0,46.89,26.704,11.997,48.003,11.997,-5.921,-5.03,59.173,57.053,58,56.015,10.882,10.6,55.618,3.283,57.053,9.516,-5.747,72.184,185.173,34.896,490.148,148.161,0.016,4.487,100,3.135,0.911944,-56.3588,0.00444444,1.24639
47779,35.354,23.21,33.157,0,0,41.902,26.624,11.997,48.003,11.997,-5.783,-5.03,59.089,56.883,58,56.536,10.885,10.6,55.464,3.287,56.883,9.539,-6.015,72.184,185.319,34.961,490.061,148.161,0.016,4.594,100,3.139,0.913056,-58.987,0.00444444,1.27611
47780,35.325,23.145,33.069,0,0,32.271,26.462,11.997,48.003,11.997,-5.859,-5.03,58.849,56.825,58,56.716,10.893,10.6,55.112,3.287,56.825,9.539,-5.859,72.184,185.596,34.961,489.974,148.161,0.016,4.63,100,3.139,0.913056,-57.4572,0.00444444,1.28611
47781,35.215,23.101,33.003,0,0,27.356,26.396,11.997,48.003,11.997,-6.058,-5.03,58.686,56.8,58,56.798,10.895,10.6,55,3.286,56.8,9.549,-6.058,72.184,185.596,34.961,489.844,148.145,0.016,4.646,100,3.139,0.912778,-59.4087,0.00444444,1.29056
47782,35.068,22.947,32.776,0,0,16.816,26.309,11.997,48.003,11.997,-5.859,-5.03,58.578,56.832,58,56.714,10.901,10.6,54.752,3.287,56.832,9.586,-6.026,72.217,185.596,34.961,489.28,148.161,0.016,4.629,100,3.141,0.913056,-59.0949,0.00444444,1.28583
47783,34.988,22.888,32.703,0,0,14.707,26.155,11.997,48.003,11.997,-6.037,-5.03,58.318,56.821,58,56.753,10.907,10.6,54.441,3.287,56.821,9.58,-6.037,72.217,185.596,34.961,489.28,148.161,0.016,4.637,100,3.141,0.913056,-59.2027,0.00444444,1.28806
47784,34.9,22.83,32.593,0,0,14.663,26.074,11.997,48.003,11.997,-6.16,-5.03,58.144,56.778,58,56.892,10.91,10.6,54.284,3.288,56.778,9.59,-6.16,72.217,185.596,34.961,489.193,148.161,0.016,4.667,100,3.143,0.913333,-60.409,0.00444444,1.29639
47785,34.702,22.69,32.41,0,0,14.634,26.001,11.997,48.003,11.997,-6.214,-5.03,57.993,56.641,58,57.319,10.914,10.6,54.128,3.29,56.641,9.588,-6.243,72.184,185.482,34.961,488.976,148.161,0.016,4.753,100,3.145,0.913889,-61.2229,0.00444444,1.32028
47786,34.636,22.632,32.322,0,0,14.539,25.847,11.997,48.003,11.997,-6.019,-5.03,57.714,56.576,58,57.521,10.92,10.6,53.861,3.291,56.576,9.604,-6.019,72.184,185.482,34.961,488.976,148.161,0.016,4.795,100,3.146,0.914167,-59.0262,0.00444444,1.33194
47787,34.548,22.551,32.227,0,0,14.495,25.774,11.997,48.003,11.997,-6.105,-5.03,57.562,56.532,58,57.658,10.923,10.6,53.702,3.288,56.532,9.601,-6.105,72.184,185.482,34.961,488.889,148.161,0.016,4.82,100,3.145,0.913333,-59.8696,0.00444444,1.33889
47788,34.468,22.493,32.139,0,0,14.465,25.693,11.997,48.003,11.997,-5.928,-5.03,57.451,56.514,58,57.719,10.926,10.6,53.545,3.288,56.514,9.607,-5.928,72.184,185.498,34.961,488.715,148.161,0.016,4.832,100,3.145,0.913333,-58.1338,0.00444444,1.34222
47789,34.314,22.368,31.97,0,0,14.392,25.576,11.997,48.003,11.997,-6.105,-5.03,57.279,56.51,58,57.746,10.929,10.6,53.383,3.293,56.51,9.588,-5.939,72.184,185.482,34.961,488.498,148.161,0.016,4.842,100,3.15,0.914722,-58.2417,0.00444444,1.345
47790,34.182,22.324,31.89,0,0,14.355,25.51,11.997,48.003,11.997,-6.069,-5.03,57.039,56.463,58,57.905,10.934,10.6,53.11,3.297,56.463,9.575,-5.805,72.184,185.482,34.961,488.411,148.161,0.016,4.878,100,3.155,0.915833,-56.9276,0.00444444,1.355
47791,34.087,22.214,31.802,0,0,14.312,25.437,11.997,48.003,11.997,-5.805,-5.03,56.951,56.402,58,58.099,10.938,10.6,52.952,3.3,56.402,9.571,-5.997,72.184,185.547,34.961,488.325,148.161,0.016,4.919,100,3.157,0.916667,-58.8105,0.00444444,1.36639
47792,34.028,22.141,31.633,0,0,14.238,25.298,11.997,48.003,11.997,-5.783,-5.03,56.711,56.326,58,58.337,10.943,10.6,52.678,3.305,56.326,9.606,-5.783,72.184,185.563,34.961,488.194,148.161,0.016,4.972,100,3.163,0.918056,-56.7119,0.00444444,1.38111
47793,33.875,22.097,31.567,0,0,14.209,25.254,11.997,48.003,11.997,-5.877,-5.03,56.608,56.189,58,58.767,10.946,10.6,52.608,3.305,56.189,9.605,-6.008,72.217,185.563,34.961,487.977,148.161,0.016,5.058,100,3.164,0.918056,-58.9184,0.00444444,1.405
47794,33.816,21.973,31.37,0,0,14.114,25.1,11.997,48.003,11.997,-6.008,-5.03,56.46,56.145,58,58.906,10.948,10.6,52.449,3.305,56.145,9.611,-5.946,72.217,185.563,34.961,487.977,148.161,0.016,5.086,100,3.164,0.918056,-58.3103,0.00444444,1.41278
47795,33.706,21.899,31.282,0,0,14.084,25.027,11.997,48.003,11.997,-5.946,-5.03,56.36,56.12,58,58.992,10.951,10.6,52.29,3.304,56.12,9.62,-6.163,72.217,185.563,34.961,487.891,148.161,0.016,5.102,100,3.163,0.917778,-60.4384,0.00444444,1.41722
47796,33.633,21.833,31.201,0,0,14.041,24.961,11.997,48.003,11.997,-6.026,-5.03,56.046,56.109,58,59.035,10.958,10.6,51.918,3.304,56.109,9.62,-6.026,72.217,185.563,34.961,487.804,148.161,0.016,5.111,100,3.163,0.917778,-59.0949,0.00444444,1.41972
47797,33.479,21.716,31.003,0,0,13.96,24.814,11.997,48.003,11.997,-6.011,-5.03,55.786,56.033,58,59.285,10.964,10.6,51.643,3.299,56.033,9.638,-6.011,72.217,185.563,34.961,487.543,148.161,0.016,5.156,100,3.16,0.916389,-58.9478,0.00444444,1.43222
47798,33.42,21.636,30.916,0,0,13.916,24.734,11.997,48.003,11.997,-5.877,-5.03,55.674,55.964,58,59.502,10.968,10.6,51.435,3.299,55.964,9.679,-5.877,72.217,185.547,34.961,487.63,148.161,0.016,5.199,100,3.159,0.916389,-57.6337,0.00444444,1.44417
47799,33.34,21.563,30.791,0,0,13.857,24.631,11.997,48.003,11.997,-5.563,-5.03,55.579,55.888,58,59.742,10.97,10.6,51.317,3.296,55.888,9.681,-5.697,72.184,185.547,34.961,487.457,148.161,0.016,5.244,100,3.158,0.915556,-55.8685,0.00444444,1.45667
47800,33.215,21.482,30.593,0,0,13.806,24.551,11.997,48.003,11.997,-5.66,-5.03,55.512,55.773,58,60.113,10.973,10.6,51.155,3.3,55.773,9.679,-6.051,72.184,185.71,34.961,487.413,148.161,0.016,5.323,100,3.162,0.916667,-59.34,0.00444444,1.47861
47801,33.157,21.35,30.505,0,0,13.733,24.397,11.997,48.003,11.997,-6.094,-5.03,55.357,55.744,58,60.211,10.977,10.6,50.992,3.301,55.744,9.691,-5.809,72.184,185.71,34.961,487.283,148.161,0.016,5.344,100,3.163,0.916944,-56.9668,0.00444444,1.48444
47802,33.003,21.299,30.425,0,0,13.689,24.353,11.997,48.003,11.997,-6.134,-5.03,55.117,55.689,58,60.399,10.982,10.6,50.712,3.304,55.689,9.698,-5.946,72.184,185.71,34.961,487.109,148.079,0.016,5.384,100,3.167,0.917778,-58.3103,0.00444444,1.49556
47803,32.944,21.167,30.227,0,0,13.645,24.265,11.997,48.003,11.997,-5.798,-5.03,55.002,55.639,58,60.564,10.985,10.6,50.549,3.303,55.639,9.691,-5.99,72.184,185.71,34.961,487.153,148.079,0.016,5.415,100,3.166,0.9175,-58.7418,0.00444444,1.50417
47804,32.834,21.116,30.168,0,0,13.564,24.126,11.997,48.003,11.997,-6.087,-5.03,54.73,55.581,58,60.751,10.991,10.6,50.266,3.303,55.581,9.691,-6.116,72.217,185.71,34.961,487.023,148.079,0.016,5.453,100,3.167,0.9175,-59.9775,0.00444444,1.51472
47805,32.791,21.057,30.088,0,0,13.55,24.082,11.997,48.003,11.997,-5.751,-5.03,54.651,55.516,58,60.959,10.993,10.6,50.148,3.304,55.516,9.7,-5.751,72.217,185.71,34.961,486.502,148.079,0.016,5.496,100,3.168,0.917778,-56.398,0.00444444,1.52667
47806,32.593,20.933,29.919,0,0,13.462,23.943,11.997,48.003,11.997,-6.25,-5.03,54.478,55.425,58,61.259,10.996,10.6,49.984,3.299,55.425,9.668,-6.109,72.217,185.824,34.961,486.458,148.079,0.016,5.55,100,3.163,0.916389,-59.9088,0.00444444,1.54167
47807,32.483,20.889,29.846,0,0,13.425,23.877,11.997,48.003,11.997,-6.337,-5.03,54.147,55.414,58,61.305,11,10.6,49.74,3.299,55.414,9.662,-6.272,72.217,185.824,34.961,486.458,148.079,0.016,5.559,100,3.164,0.916389,-61.5073,0.00444444,1.54417
47808,32.41,20.845,29.773,0,0,13.396,23.818,11.997,48.003,11.997,-6.051,-5.03,53.996,55.436,58,61.253,11.003,10.6,49.62,3.298,55.436,9.679,-6.152,72.184,185.824,34.961,486.328,148.079,0.016,5.549,100,3.163,0.916111,-60.3305,0.00444444,1.54139
47809,32.227,20.735,29.634,0,0,13.337,23.694,11.997,48.003,11.997,-6.246,-5.03,53.717,55.487,58,61.129,11.007,10.6,49.379,3.295,55.487,9.682,-6.246,72.184,185.71,34.961,486.068,148.079,0.016,5.521,100,3.161,0.915278,-61.2523,0.00444444,1.53361
47810,32.168,20.676,29.524,0,0,13.293,23.621,11.997,48.003,11.997,-6.246,-5.03,53.717,55.462,58,61.219,11.007,10.6,49.379,3.29,55.462,9.689,-5.906,72.184,185.71,34.961,485.938,148.079,0.016,5.534,100,3.157,0.913889,-57.9181,0.00444444,1.53722
47811,32.073,20.647,29.48,0,0,13.257,23.562,11.997,48.003,11.997,-6.138,-5.03,53.464,55.393,58,61.44,11.012,10.6,49.092,3.291,55.393,9.692,-6.138,72.184,185.71,34.961,485.894,148.079,0.016,5.579,100,3.157,0.914167,-60.1932,0.00444444,1.54972
47812,31.919,20.508,29.282,0,14.392,13.184,23.423,11.997,48.003,11.997,-6.17,-5.03,53.181,55.197,58,62.056,11.018,10.6,48.802,3.293,55.197,9.701,-5.961,72.184,185.791,34.961,485.894,148.079,0.016,5.704,100,3.16,0.914722,-58.4574,0.00444444,1.58444
47813,31.831,20.449,29.209,0,24.199,13.154,23.364,11.997,48.003,11.997,-6.17,-5.03,53.181,55.107,58,62.343,11.018,10.6,48.802,3.293,55.107,9.704,-6.116,72.184,185.791,34.961,485.764,148.079,0.016,5.761,100,3.16,0.914722,-59.9775,0.00444444,1.60028
47814,31.787,20.369,29.114,0,33.845,13.096,23.284,11.997,48.003,11.997,-5.845,-5.03,52.956,55.042,58,62.555,11.023,10.6,48.512,3.294,55.042,9.72,-5.722,72.184,185.791,34.961,485.634,148.079,0.016,5.804,100,3.161,0.915,-56.1137,0.00444444,1.61222
47815,31.619,20.251,28.931,0,43.821,13.059,23.225,11.997,48.003,11.997,-6.228,-5.03,52.777,54.999,58,62.717,11.025,10.6,48.389,3.292,54.999,10.135,-5.856,72.184,185.791,34.961,485.46,148.079,0.027,5.835,100,3.161,0.914444,-57.4277,0.0075,1.62083
47816,31.523,20.2,28.872,0,59.949,12.986,23.086,11.997,48.003,11.997,-5.812,-5.03,52.687,54.991,58,62.754,11.029,10.6,48.224,3.293,54.991,10.47,-6.044,72.184,185.791,34.961,485.417,148.079,2.306,5.844,99.96,3.162,0.914722,-59.2714,0.640556,1.62333
47817,31.421,20.127,28.748,0,60,12.942,23.013,11.997,48.003,11.997,-6.178,-5.03,52.535,54.991,58,62.776,11.031,10.6,48.101,3.291,54.991,10.456,-5.982,72.233,185.938,34.961,485.286,148.079,4.766,5.846,99.781,3.16,0.914167,-58.6634,1.32389,1.62389
47818,31.311,20.032,28.608,0,59.663,12.876,22.888,11.997,48.003,11.997,-6.369,-5.03,52.174,54.988,58,62.81,11.038,10.6,47.697,3.286,54.988,10.434,-6.199,72.217,185.938,34.961,485.2,148.079,6.277,5.848,99.417,3.156,0.912778,-60.7914,1.74361,1.62444
47819,31.187,19.988,28.564,0,59.158,12.847,22.859,11.997,48.003,11.997,-6.369,-5.03,52.174,54.98,58,62.852,11.038,10.6,47.697,3.28,54.98,10.412,-6.141,72.217,185.938,34.961,485.113,148.047,7,5.851,98.586,3.15,0.911111,-60.2226,1.94444,1.62528
47820,31.069,19.9,28.425,0,58.44,12.803,22.749,11.997,48.003,11.997,-6.214,-5.03,51.771,54.98,58,62.873,11.044,10.6,47.386,3.278,54.98,10.382,-6.214,72.217,185.938,34.961,484.939,148.047,7.544,5.852,97.392,3.149,0.910556,-60.9385,2.09556,1.62556
47821,30.872,19.805,28.308,0,56.946,12.759,22.69,11.997,48.003,11.997,-6,-5.03,51.578,54.991,58,62.881,11.046,10.6,47.252,3.274,54.991,10.296,-6.004,72.184,185.938,34.961,484.722,148.047,7.82,5.85,94.891,3.145,0.909444,-58.8791,2.17222,1.625
47822,30.762,19.761,28.213,0,56.213,12.693,22.566,11.997,48.003,11.997,-6.004,-5.03,51.443,55.056,58,62.703,11.048,10.6,47.118,3.262,55.056,10.28,-5.859,72.184,185.938,34.961,484.635,148.047,7.751,5.803,93.661,3.134,0.906111,-57.4572,2.15306,1.61194
47823,30.688,19.717,28.169,0,55.496,12.664,22.522,11.997,48.003,11.997,-5.859,-5.03,51.279,55.129,58,62.509,11.049,10.6,47.029,3.253,55.129,10.174,-5.935,72.184,185.938,34.961,484.505,148.079,7.581,5.752,92.485,3.126,0.903611,-58.2025,2.10583,1.59778
47824,30.535,19.702,28.14,0,54.844,12.664,22.507,11.997,48.003,11.997,-6.181,-5.03,51.136,55.237,58,62.201,11.05,10.6,46.937,3.245,55.237,10.102,-6.297,72.184,185.938,34.961,484.375,148.079,7.425,5.685,91.393,3.118,0.901389,-61.7525,2.0625,1.57917
47825,30.396,19.636,28.044,0,54.214,12.62,22.449,11.997,48.003,11.997,-6.297,-5.03,50.885,55.32,58,61.972,11.05,10.6,46.89,3.232,55.32,10.125,-6.366,72.184,185.938,34.961,484.375,148.079,7.189,5.626,90.332,3.105,0.897778,-62.4291,1.99694,1.56278
47826,30.286,19.636,28.044,0,53.694,12.62,22.449,11.997,48.003,11.997,-6.366,-5.03,50.666,55.389,58,61.829,11.051,10.6,46.796,3.217,55.375,10.105,-6.156,72.217,185.938,34.961,484.288,148.079,6.936,5.582,89.497,3.091,0.893611,-60.3697,1.92667,1.55056
47827,30.212,19.607,28.015,0,53.269,12.62,22.412,11.997,48.003,11.997,-5.95,-5.03,50.342,55.44,58,61.651,11.051,10.6,46.697,3.206,55.44,10.038,-5.95,72.217,186.1,34.961,483.767,148.079,6.695,5.537,88.757,3.081,0.890556,-58.3496,1.85972,1.53806
47828,30.125,19.607,28.015,0,52.888,12.605,22.412,11.997,48.003,11.997,-5.924,-5.03,50.183,55.505,58,61.471,11.049,10.6,46.694,3.188,55.505,10.053,-5.924,72.217,186.1,34.961,483.724,148.079,6.522,5.483,88.131,3.063,0.885556,-58.0946,1.81167,1.52306
47829,30.044,19.622,28.044,0,52.566,12.62,22.434,11.997,48.003,11.997,-5.91,-5.03,50.063,55.559,58,61.326,11.048,10.6,46.735,3.167,55.559,10.028,-5.816,72.184,186.1,34.961,483.767,148.079,6.311,5.432,87.602,3.042,0.879722,-57.0355,1.75306,1.50889
47830,29.971,19.636,28.059,0,52.258,12.634,22.449,11.997,48.003,11.997,-5.639,-5.03,49.932,55.639,58,61.105,11.046,10.6,46.771,3.14,55.639,10.011,-5.693,72.184,186.1,34.961,483.594,148.079,6.122,5.361,87.081,3.017,0.872222,-55.8293,1.70056,1.48917
47831,29.905,19.651,28.088,0,52.002,12.634,22.478,11.997,48.003,11.997,-5.566,-5.03,49.849,55.718,58,60.881,11.043,10.6,46.857,3.129,55.718,9.996,-5.566,72.184,186.1,34.961,483.42,148.047,5.99,5.305,86.67,3.006,0.869167,-54.5838,1.66389,1.47361
47832,29.861,19.688,28.11,0,51.804,12.649,22.493,11.997,48.003,11.997,-5.324,-5.03,49.796,55.802,58,60.662,11.042,10.6,46.852,3.11,55.802,9.962,-5.248,72.184,186.165,34.961,483.29,148.047,5.703,5.243,86.06,2.987,0.863889,-51.4653,1.58417,1.45639
47833,29.817,19.717,28.169,0,51.497,12.664,22.522,11.997,48.003,11.997,-5.248,-5.03,49.771,55.809,58,60.655,11.038,10.6,46.939,3.103,55.809,9.979,-5.382,72.217,186.182,34.961,483.03,148.047,5.61,5.234,85.825,2.98,0.861944,-52.7794,1.55833,1.45389
47834,29.802,19.717,28.169,0,51.409,12.664,22.522,11.997,48.003,11.997,-5.382,-5.03,49.691,55.802,58,60.692,11.037,10.6,46.934,3.101,55.802,9.971,-5.273,72.217,186.182,34.961,482.986,148.047,5.504,5.24,85.676,2.979,0.861389,-51.7105,1.52889,1.45556
47835,29.722,19.702,28.14,0,51.328,12.649,22.507,11.997,48.003,11.997,-5.635,-5.03,49.542,55.83,58,60.619,11.036,10.6,46.886,3.1,55.83,9.959,-5.635,72.217,186.182,34.961,482.856,148.047,5.419,5.224,85.548,2.977,0.861111,-55.2605,1.50528,1.45111
47836,29.707,19.666,28.11,0,51.27,12.649,22.493,11.997,48.003,11.997,-5.635,-5.03,49.542,55.899,58,60.425,11.036,10.6,46.886,3.104,55.899,10.002,-5.118,72.217,186.182,34.961,482.769,148.047,5.367,5.189,85.45,2.981,0.862222,-50.1904,1.49083,1.44139
47837,29.678,19.666,28.11,0,51.211,12.649,22.478,11.997,48.003,11.997,-5.118,-5.03,49.531,55.979,58,60.201,11.036,10.6,46.841,3.107,55.979,10.003,-5.414,72.217,186.165,34.961,482.639,148.047,5.31,5.147,85.345,2.983,0.863056,-53.0932,1.475,1.42972
47838,29.648,19.636,28.044,0,51.16,12.62,22.449,11.997,48.003,11.997,-5.23,-5.03,49.407,56.026,58,60.077,11.036,10.6,46.745,3.111,56.026,9.982,-5.313,72.184,186.165,34.961,482.509,148.047,5.265,5.126,85.259,2.988,0.864167,-52.1027,1.4625,1.42389
47839,29.634,19.607,28.015,0,51.116,12.62,22.412,11.997,48.003,11.997,-5.299,-5.03,49.377,56.047,58,60.025,11.037,10.6,46.7,3.113,56.047,9.979,-5.299,72.184,186.182,34.961,482.422,148.047,5.233,5.118,85.19,2.989,0.864722,-51.9654,1.45361,1.42167
47840,29.575,19.563,27.942,0,51.086,12.576,22.354,7.8,39.609,3.435,-5.299,-5.03,49.377,56.026,58,60.092,11.037,10.6,46.7,3.115,56.029,9.952,-5.49,72.184,186.182,34.961,482.292,148.047,5.199,5.133,85.157,2.992,0.865278,-53.8385,1.44417,1.42583
47841,29.539,19.534,27.905,0,51.086,12.561,22.324,7.8,39.609,3.435,-5.458,-5.03,49.292,56.022,58,60.131,11.038,10.6,46.568,3.121,56.022,9.978,-5.393,72.184,186.182,34.961,482.248,148.047,5.166,5.147,85.146,2.998,0.866944,-52.8873,1.435,1.42972
47842,29.48,19.504,27.847,0,51.057,12.524,22.28,0,12.876,0,-5.443,-5.03,49.157,56.131,58,59.83,11.039,10.6,46.42,3.122,56.131,9.984,-5.245,72.184,186.182,34.961,482.075,148.047,5.141,5.089,85.096,2.999,0.867222,-51.4359,1.42806,1.41361
47843,29.48,19.453,27.803,0,51.057,12.51,22.251,0,1.157,0,-5.245,-5.03,49.124,56.131,58,59.83,11.041,10.6,46.332,3.122,56.131,9.984,-5.245,72.184,186.182,34.961,482.075,148.047,5.141,5.089,85.096,2.999,0.867222,-51.4359,1.42806,1.41361
47844,29.407,19.409,27.708,0,50.962,12.466,22.17,0,0,0,-5.693,-5.03,48.992,56.311,58,59.314,11.042,10.6,46.236,3.123,56.311,9.942,-5.1,72.217,186.182,34.961,482.118,147.884,5.106,4.986,84.936,3,0.8675,-50.0139,1.41833,1.385
47845,29.312,19.409,27.708,0,50.962,12.466,22.17,0,0,0,-5.1,-5.03,48.994,56.355,58,59.195,11.042,10.6,46.186,3.122,56.355,9.919,-5.776,72.217,186.165,34.961,481.988,147.884,5.09,4.961,84.851,2.999,0.867222,-56.6432,1.41389,1.37806
47846,29.268,19.365,27.649,0,50.903,12.451,22.126,0,0,0,-5.776,-5.03,48.854,56.351,58,59.218,11.043,10.6,46.096,3.122,56.351,9.937,-5.523,72.217,186.165,34.961,481.944,147.884,5.065,4.965,84.79,2.999,0.867222,-54.1621,1.40694,1.37917
47847,29.224,19.321,27.605,0,50.845,12.422,22.083,0,0,0,-5.414,-5.03,48.787,56.337,58,59.273,11.043,10.6,46.05,3.119,56.337,9.929,-5.545,72.217,186.214,34.961,481.944,147.884,5.046,4.972,84.745,2.996,0.866389,-54.3779,1.40167,1.38111
47848,29.172,19.299,27.576,0,50.845,12.422,22.083,0,0,0,-5.545,-5.03,48.699,56.333,58,59.295,11.043,10.6,46.003,3.112,56.333,9.944,-5.339,72.217,186.214,34.961,481.814,147.884,5.027,4.971,84.708,2.989,0.864444,-52.3577,1.39639,1.38083
47849,29.158,19.299,27.576,0,50.815,12.407,22.068,0,0,0,-5.339,-5.03,48.63,56.359,58,59.228,11.043,10.6,45.955,3.119,56.359,9.952,-5.259,72.184,186.214,34.961,481.814,147.884,5.014,4.964,84.684,2.996,0.866389,-51.5732,1.39278,1.37889
47850,29.114,19.299,27.576,0,50.779,12.407,22.046,0,0,0,-5.422,-5.03,48.592,56.402,58,59.11,11.042,10.6,45.952,3.112,56.402,9.948,-5.523,72.184,186.214,34.961,481.293,147.884,4.999,4.934,84.642,2.989,0.864444,-54.1621,1.38861,1.37056
47851,29.084,19.321,27.605,0,50.735,12.422,22.083,0,0,0,-5.259,-5.03,48.475,56.492,58,58.848,11.038,10.6,45.991,3.099,56.492,9.935,-5.259,72.184,186.214,34.961,481.207,147.884,4.988,4.868,84.562,2.976,0.860833,-51.5732,1.38556,1.35222
47852,29.055,19.336,27.62,0,50.676,12.437,22.097,0,0,0,-5.237,-5.03,48.406,56.59,58,58.642,11.036,10.6,46.033,3.087,56.565,9.954,-5.386,72.217,186.214,34.961,481.076,147.884,4.97,4.816,84.462,2.965,0.8575,-52.8186,1.38056,1.33778
47853,29.041,19.321,27.59,0,50.596,12.422,22.083,0,0,0,-4.966,-5.03,48.439,56.695,58,58.27,11.035,10.6,46.032,3.077,56.695,9.921,-5.201,72.217,186.214,34.961,480.773,147.77,4.912,4.731,84.201,2.954,0.854722,-51.0044,1.36444,1.31417
47854,29.041,19.321,27.59,0,50.522,12.422,22.068,0,0,0,-5.201,-5.03,48.404,56.695,58,58.27,11.035,10.6,45.98,3.077,56.695,9.921,-5.201,72.217,186.214,34.961,480.773,147.77,4.912,4.731,84.201,2.954,0.854722,-51.0044,1.36444,1.31417
47855,29.055,19.285,27.561,0,50.464,12.407,22.046,1.648,3.311,3.633,-4.818,-5.03,48.438,56.695,58,58.28,11.035,10.6,45.934,3.08,56.695,9.952,-4.818,72.217,186.214,34.961,480.859,147.77,4.885,4.736,84.111,2.958,0.855556,-47.2484,1.35694,1.31556
47856,29.041,19.241,27.495,0,50.413,12.378,21.987,10.283,3.311,3.633,-4.818,-5.03,48.438,56.67,58,58.369,11.035,10.6,45.934,3.09,56.67,9.974,-5.266,72.184,186.214,34.961,480.382,147.77,4.831,4.763,84.038,2.967,0.858333,-51.6418,1.34194,1.32306
47857,29.055,19.197,27.422,0,50.413,12.327,21.929,11.997,33.538,11.997,-4.948,-5.03,48.425,56.662,58,58.401,11.038,10.6,45.684,3.099,56.662,9.963,-4.948,72.184,186.214,34.961,480.295,147.77,4.802,4.779,84.022,2.976,0.860833,-48.5233,1.33389,1.3275
47858,29.026,19.138,27.327,0,50.413,12.297,21.863,11.997,45.242,11.997,-5.27,-5.03,48.37,56.706,58,58.277,11.041,10.6,45.551,3.11,56.706,9.974,-5.27,72.184,186.214,34.961,480.252,147.77,4.786,4.766,84.014,2.987,0.863889,-51.681,1.32944,1.32389
47859,28.975,19.058,27.224,0,50.398,12.253,21.79,11.997,48.003,11.997,-4.984,-5.03,48.383,56.793,58,58.036,11.044,10.6,45.373,3.122,56.793,9.966,-5.592,72.217,186.214,34.961,480.078,147.77,4.756,4.729,83.979,2.999,0.867222,-54.8388,1.32111,1.31361
47860,28.975,19.028,27.173,0,50.383,12.224,21.746,11.997,48.003,11.997,-5.592,-5.03,48.286,56.793,58,58.036,11.045,10.6,45.283,3.122,56.793,9.966,-5.592,72.217,186.214,34.961,480.078,147.77,4.756,4.729,83.979,2.999,0.867222,-54.8388,1.32111,1.31361
47861,28.931,18.97,27.1,0,50.383,12.195,21.665,11.997,48.003,11.997,-4.883,-5.03,48.307,56.789,58,58.064,11.047,10.6,45.149,3.133,56.789,9.966,-5.472,72.217,186.214,34.961,479.861,147.77,4.738,4.745,83.977,3.01,0.870278,-53.662,1.31611,1.31806
47862,28.901,18.86,26.946,0,50.398,12.144,21.563,11.997,48.003,11.997,-5.66,-5.03,48.229,56.756,58,58.17,11.049,10.6,45.012,3.136,56.756,9.962,-5.342,72.217,186.214,34.961,479.731,147.77,4.731,4.77,84.005,3.013,0.871111,-52.3871,1.31417,1.325
47863,28.857,18.831,26.902,0,50.427,12.1,21.519,11.997,48.003,11.997,-5.342,-5.03,48.153,56.724,58,58.276,11.051,10.6,44.877,3.137,56.724,9.963,-5.519,72.217,186.214,34.961,479.688,147.738,4.734,4.792,84.044,3.014,0.871389,-54.1229,1.315,1.33111
47864,28.777,18.801,26.843,0,50.449,12.085,21.467,11.997,48.003,11.997,-5.664,-5.03,48.062,56.724,58,58.284,11.051,10.6,44.832,3.135,56.724,9.926,-5.584,72.217,186.214,34.961,479.644,147.738,4.742,4.791,84.074,3.012,0.870833,-54.7603,1.31722,1.33083
47865,28.748,18.75,26.792,0,50.449,12.056,21.423,11.997,48.003,11.997,-5.584,-5.03,47.964,56.778,58,58.13,11.053,10.6,44.742,3.133,56.778,9.933,-5.353,72.217,186.214,34.961,479.514,147.738,4.746,4.757,84.08,3.01,0.870278,-52.495,1.31833,1.32139
47866,28.704,18.735,26.763,0,50.427,12.041,21.409,11.997,48.003,11.997,-5.53,-5.03,47.819,56.858,58,57.898,11.054,10.6,44.599,3.138,56.858,9.945,-5.53,72.249,186.214,34.961,479.384,147.738,4.749,4.718,84.055,3.016,0.871667,-54.2308,1.31917,1.31056
47867,28.689,18.721,26.748,0,50.398,12.041,21.409,11.997,48.003,11.997,-5.252,-5.03,47.819,56.905,58,57.788,11.053,10.6,44.596,3.129,56.897,9.934,-5.122,72.249,186.214,34.961,479.297,147.738,4.752,4.687,84.011,3.007,0.869167,-50.2297,1.32,1.30194
47868,28.608,18.721,26.748,0,50.369,12.041,21.409,11.997,48.003,11.997,-5.758,-5.03,47.676,56.923,58,57.719,11.051,10.6,44.59,3.119,56.923,9.935,-5.758,72.266,186.214,34.961,479.167,147.738,4.747,4.663,83.952,2.997,0.866389,-56.4667,1.31861,1.29528
47869,28.506,18.721,26.748,0,50.339,12.041,21.409,11.997,48.003,11.997,-5.32,-5.03,47.63,56.948,58,57.669,11.05,10.6,44.587,3.101,56.944,9.926,-5.722,72.217,186.214,34.961,479.08,147.656,4.727,4.635,83.829,2.98,0.861389,-56.1137,1.31306,1.2875
47870,28.455,18.706,26.719,0,50.266,12.026,21.409,11.997,48.003,11.997,-5.867,-5.03,47.509,56.955,58,57.643,11.049,10.6,44.582,3.099,56.955,9.933,-5.36,72.217,186.214,34.961,478.906,147.575,4.709,4.628,83.776,2.978,0.860833,-52.5636,1.30806,1.28556
47871,28.411,18.677,26.689,0,50.229,12.012,21.379,11.997,48.003,11.997,-5.36,-5.03,47.431,56.984,58,57.563,11.049,10.6,44.533,3.099,56.984,9.944,-5.707,72.217,186.214,34.961,478.906,147.575,4.694,4.612,83.724,2.978,0.860833,-55.9666,1.30389,1.28111
47872,28.337,18.647,26.646,0,50.2,11.997,21.313,11.997,48.003,11.997,-5.707,-5.03,47.345,57.031,58,57.462,11.049,10.6,44.486,3.105,57.031,9.935,-5.664,72.217,186.214,34.961,478.863,147.575,4.672,4.597,83.675,2.984,0.8625,-55.5449,1.29778,1.27694
47873,28.323,18.618,26.58,0,50.171,11.96,21.27,11.997,48.003,11.997,-5.44,-5.03,47.225,57.053,58,57.37,11.05,10.6,44.394,3.111,57.053,9.914,-5.371,72.249,186.214,34.961,478.733,147.575,4.65,4.585,83.633,2.99,0.864167,-52.6715,1.29167,1.27361
47874,28.257,18.552,26.506,0,50.171,11.917,21.211,11.997,48.003,11.997,-5.371,-5.03,47.2,57.049,58,57.388,11.053,10.6,44.259,3.119,57.049,9.926,-5.653,72.249,186.214,35.075,478.776,147.575,4.635,4.596,83.612,2.997,0.866389,-55.437,1.2875,1.27667
47875,28.242,18.494,26.426,0,50.171,11.887,21.13,11.997,48.003,11.997,-5.584,-5.03,47.095,57.042,58,57.416,11.054,10.6,44.171,3.123,57.042,9.94,-5.263,72.266,186.214,35.075,478.212,147.656,4.62,4.606,83.606,3.002,0.8675,-51.6124,1.28333,1.27944
47876,28.184,18.45,26.338,0,50.171,11.858,21.072,11.997,48.003,11.997,-5.263,-5.03,47.065,57.049,58,57.401,11.056,10.6,44.037,3.13,57.049,9.994,-5.646,72.249,186.214,35.075,478.212,147.656,4.608,4.611,83.609,3.009,0.869444,-55.3683,1.28,1.28083
47877,28.154,18.384,26.257,0,50.156,11.814,21.013,11.997,48.003,11.997,-5.223,-5.03,46.928,57.111,58,57.222,11.061,10.6,43.762,3.136,57.111,9.985,-5.223,72.266,186.214,35.075,478.082,147.656,4.6,4.58,83.594,3.014,0.871111,-51.2201,1.27778,1.27222
47878,28.044,18.325,26.184,0,50.142,11.777,20.933,11.997,48.003,11.997,-5.653,-5.03,46.808,57.299,58,56.669,11.062,10.6,43.627,3.139,57.299,9.964,-5.454,72.266,186.214,35.01,477.995,147.494,4.58,4.472,83.476,3.017,0.871944,-53.4855,1.27222,1.24222
47879,28.044,18.296,26.125,0,50.083,11.748,20.889,11.997,48.003,11.997,-5.454,-5.03,46.74,57.299,58,56.669,11.064,10.6,43.488,3.139,57.299,9.964,-5.454,72.266,186.214,35.01,477.995,147.494,4.58,4.472,83.476,3.017,0.871944,-53.4855,1.27222,1.24222
47880,27.942,18.237,26.03,0,50.017,11.719,20.83,11.997,48.003,11.997,-5.584,-5.03,46.649,57.451,58,56.22,11.066,10.6,43.397,3.126,57.451,9.96,-5.454,72.266,186.214,34.993,477.734,147.494,4.537,4.371,83.273,3.006,0.868333,-53.4855,1.26028,1.21417
47881,27.891,18.186,25.986,0,49.973,11.704,20.815,11.997,48.003,11.997,-5.386,-5.03,46.572,57.469,58,56.171,11.066,10.6,43.349,3.121,57.469,9.942,-5.646,72.249,186.214,34.993,477.648,147.494,4.505,4.355,83.179,3,0.866944,-55.3683,1.25139,1.20972
47882,27.832,18.157,25.957,0,49.849,8.35,20.764,11.997,48.003,11.997,-5.646,-5.03,46.484,57.476,58,56.153,11.067,10.6,43.255,3.112,57.476,9.951,-5.537,72.266,186.214,35.01,477.561,147.494,4.477,4.343,83.092,2.992,0.864444,-54.2994,1.24361,1.20639
47883,27.803,18.142,25.928,0,49.805,1.941,20.735,11.997,48.003,11.997,-5.537,-5.03,46.385,57.476,58,56.157,11.066,10.6,43.252,3.102,57.476,9.94,-5.581,72.266,186.214,34.993,477.431,147.51,4.445,4.333,83.019,2.982,0.861667,-54.7309,1.23472,1.20361
47884,27.708,18.127,25.891,0,49.775,0,20.706,11.997,48.003,11.997,-5.581,-5.03,46.309,57.494,58,56.117,11.066,10.6,43.197,3.096,57.491,9.945,-5.664,72.266,186.214,35.01,477.431,147.494,4.416,4.32,82.961,2.977,0.86,-55.5449,1.22667,1.2
47885,27.693,18.098,25.847,0,49.746,0,20.691,11.997,48.003,11.997,-5.556,-5.03,46.191,57.527,58,56.034,11.066,10.6,43.148,3.089,57.52,9.909,-5.364,72.266,186.214,35.01,477.257,147.494,4.387,4.296,82.898,2.97,0.858056,-52.6029,1.21861,1.19333
47886,27.62,18.083,25.818,0,49.717,0,20.662,11.997,48.003,11.997,-5.707,-5.03,46.014,57.538,58,55.983,11.066,10.6,43.044,3.086,57.538,9.904,-5.707,72.266,186.214,34.993,477.127,147.51,4.358,4.281,82.849,2.967,0.857222,-55.9666,1.21056,1.18917
47887,27.576,18.083,25.818,0,49.695,0,20.662,11.997,48.003,11.997,-5.707,-5.03,46.014,57.523,58,56.03,11.066,10.6,43.044,3.082,57.523,9.903,-5.443,72.266,186.214,34.993,477.083,147.494,4.338,4.288,82.819,2.963,0.856111,-53.3776,1.205,1.19111
47888,27.524,18.069,25.818,0,49.68,0,20.662,11.997,48.003,11.997,-5.566,-5.03,45.865,57.501,58,56.099,11.063,10.6,43.028,3.077,57.501,9.761,-5.566,72.249,186.214,35.01,477.04,147.494,4.319,4.297,82.806,2.958,0.854722,-54.5838,1.19972,1.19361
47889,27.495,18.054,25.789,0,49.68,0,20.632,11.997,48.003,11.997,-5.566,-5.03,45.865,57.487,58,56.134,11.063,10.6,43.028,3.071,57.491,9.834,-5.284,72.266,186.328,35.01,476.997,147.494,4.306,4.298,82.804,2.952,0.853056,-51.8183,1.19611,1.19389
47890,27.451,18.054,25.789,0,49.68,0,20.632,11.997,48.003,11.997,-5.523,-5.03,45.744,57.483,58,56.16,11.062,10.6,42.974,3.069,57.483,9.898,-5.523,72.249,186.328,34.993,476.91,147.461,4.299,4.301,82.807,2.95,0.8525,-54.1621,1.19417,1.19472
47891,27.393,18.04,25.759,0,49.68,0,20.603,11.997,48.003,11.997,-5.342,-5.03,45.672,57.425,58,56.297,11.062,10.6,42.924,3.067,57.44,9.92,-5.23,72.266,186.328,35.01,476.78,147.347,4.293,4.327,82.836,2.949,0.851944,-51.2888,1.1925,1.20194
47892,27.327,17.974,25.73,0,49.695,0,20.581,11.997,48.003,11.997,-5.23,-5.03,45.643,57.375,58,56.497,11.062,10.6,42.877,3.071,57.375,9.915,-5.509,72.266,186.328,34.993,476.649,147.347,4.293,4.371,82.889,2.952,0.853056,-54.0248,1.1925,1.21417
47893,27.312,17.93,25.664,0,49.731,0,20.537,11.997,48.003,11.997,-5.509,-5.03,45.555,57.299,58,56.731,11.063,10.6,42.786,3.081,57.299,9.941,-5.241,72.266,186.328,34.993,476.563,147.347,4.298,4.427,82.975,2.961,0.855833,-51.3967,1.19389,1.22972
47894,27.283,17.886,25.547,0,49.834,0,20.435,11.997,48.003,11.997,-5.378,-5.03,45.473,57.263,58,56.842,11.067,10.6,42.558,3.09,57.263,9.934,-5.378,72.266,186.328,35.01,476.606,147.347,4.316,4.458,83.064,2.971,0.858333,-52.7402,1.19889,1.23833
47895,27.268,17.82,25.452,0,49.9,0,20.354,11.997,48.003,11.997,-5.378,-5.03,45.473,57.248,58,56.891,11.067,10.6,42.558,3.1,57.248,9.945,-5.226,72.266,186.328,35.01,476.476,147.347,4.34,4.478,83.158,2.98,0.861111,-51.2496,1.20556,1.24389
47896,27.253,17.747,25.342,0,49.944,0,20.281,11.426,46.89,10.73,-5.302,-5.03,45.399,57.259,58,56.862,11.072,10.6,42.241,3.108,57.259,9.944,-5.19,72.249,186.344,35.01,476.389,147.347,4.36,4.48,83.231,2.989,0.863333,-50.8965,1.21111,1.24444
47897,27.195,17.651,25.239,0,49.988,0,20.186,4.072,46.89,10.73,-5.302,-5.03,45.399,57.284,58,56.793,11.072,10.6,42.241,3.12,57.284,9.956,-5.324,72.249,186.328,34.993,476.389,147.282,4.392,4.48,83.301,3,0.866667,-52.2106,1.22,1.24444
47898,27.195,17.593,25.144,0,49.988,0,20.112,4.072,31.86,0,-5.324,-5.03,45.327,57.331,58,56.657,11.075,10.6,42.047,3.125,57.331,9.991,-5.245,72.266,186.328,35.01,476.345,147.282,4.415,4.457,83.327,3.006,0.868056,-51.4359,1.22639,1.23806
47899,27.144,17.534,25.042,0,49.988,0,20.112,0,18.721,0,-5.245,-5.03,45.309,57.415,58,56.411,11.079,10.6,41.86,3.127,57.415,9.922,-5.317,72.266,186.328,35.01,476.215,147.266,4.423,4.409,83.313,3.008,0.868611,-52.142,1.22861,1.22472
47900,27.129,17.468,24.946,0,49.944,0,20.032,0,6.87,0,-5.317,-5.03,45.251,57.534,58,56.056,11.081,10.6,41.723,3.125,57.534,9.91,-5.223,72.266,186.328,35.01,475.998,147.282,4.433,4.337,83.243,3.007,0.868056,-51.2201,1.23139,1.20472
47901,27.1,17.424,24.902,0,49.878,0,19.915,0,0,0,-5.223,-5.03,45.222,57.653,58,55.699,11.083,10.6,41.581,3.121,57.653,9.866,-5.378,72.266,186.328,35.01,475.825,147.282,4.429,4.26,83.131,3.002,0.866944,-52.7402,1.23028,1.18333
47902,27.07,17.395,24.844,0,49.805,0,19.871,0,0,0,-5.335,-5.03,45.113,57.722,58,55.498,11.085,10.6,41.392,3.118,57.722,9.897,-5.335,72.266,186.377,35.01,475.738,147.282,4.409,4.218,83.005,3,0.866111,-52.3185,1.22472,1.17167
47903,27.026,17.366,24.814,0,49.731,0,19.834,0,0,0,-5.425,-5.03,45.039,57.744,58,55.436,11.085,10.6,41.341,3.109,57.744,9.909,-5.425,72.266,186.377,35.01,475.781,147.266,4.384,4.197,82.883,2.992,0.863611,-53.2011,1.21778,1.16583
47904,26.99,17.351,24.778,0,49.68,0,19.834,0,0,0,-5.418,-5.03,44.982,57.704,58,55.557,11.084,10.6,41.336,3.1,57.704,9.975,-5.418,72.266,186.361,34.993,475.651,147.282,4.349,4.211,82.803,2.982,0.861111,-53.1324,1.20806,1.16972
47905,26.917,17.351,24.763,0,49.666,0,19.819,0,0,0,-5.49,-5.03,44.899,57.512,58,56.14,11.084,10.6,41.286,3.08,57.512,9.966,-5.346,72.266,186.377,34.993,475.434,147.201,4.295,4.308,82.793,2.963,0.855556,-52.4264,1.19306,1.19667
47906,26.858,17.336,24.763,0,49.666,0,19.805,0,0,0,-5.346,-5.03,44.85,57.469,58,56.271,11.083,10.6,41.278,3.068,57.469,9.925,-5.61,72.266,186.377,34.993,475.304,147.201,4.283,4.322,82.822,2.951,0.852222,-55.0153,1.18972,1.20056
47907,26.829,17.336,24.749,0,49.717,0,19.805,0,0,0,-5.61,-5.03,44.748,57.465,58,56.285,11.082,10.6,41.27,3.059,57.465,9.934,-5.295,72.249,186.377,35.01,475.304,147.201,4.279,4.316,82.85,2.943,0.849722,-51.9262,1.18861,1.19889
47908,26.777,17.336,24.749,0,49.717,0,19.805,0,0,0,-5.295,-5.03,44.707,57.516,58,56.136,11.081,10.6,41.258,3.055,57.516,9.935,-5.483,72.266,186.361,35.01,475.174,147.201,4.283,4.282,82.847,2.938,0.848611,-53.7699,1.18972,1.18944
47909,26.748,17.307,24.719,0,49.695,0,19.805,0,0,0,-5.483,-5.03,44.634,57.588,58,55.92,11.08,10.6,41.253,3.053,57.588,9.929,-5.281,72.38,186.361,35.01,475.087,147.201,4.281,4.237,82.817,2.937,0.848056,-51.7889,1.18917,1.17694
47910,26.719,17.256,24.661,0,49.666,0,19.731,0,0,0,-5.32,-5.03,44.595,57.624,58,55.816,11.08,10.6,41.202,3.056,57.624,9.933,-5.396,72.38,186.377,34.993,474.783,147.201,4.278,4.22,82.776,2.94,0.848889,-52.9167,1.18833,1.17222
47911,26.689,17.241,24.631,0,49.651,0,19.702,0,0,0,-5.281,-5.03,44.472,57.614,58,55.853,11.082,10.6,41.005,3.062,57.614,9.925,-5.281,72.38,186.361,35.01,474.783,147.201,4.268,4.233,82.756,2.946,0.850556,-51.7889,1.18556,1.17583
47912,26.675,17.183,24.536,0,49.651,0,19.636,0,0,0,-5.281,-5.03,44.472,57.588,58,55.932,11.082,10.6,41.005,3.069,57.588,9.937,-5.085,72.38,186.377,34.993,474.653,147.201,4.258,4.256,82.759,2.953,0.8525,-49.8668,1.18278,1.18222
47913,26.646,17.124,24.463,0,49.666,0,19.578,0,0,0,-5.223,-5.03,44.414,57.585,58,55.945,11.085,10.6,40.773,3.075,57.585,9.935,-5.266,72.363,186.377,35.01,474.696,147.201,4.251,4.264,82.77,2.958,0.854167,-51.6418,1.18083,1.18444
47914,26.646,17.087,24.412,0,49.666,0,19.534,0,0,0,-5.169,-5.03,44.399,57.606,58,55.883,11.087,10.6,40.634,3.08,57.606,9.933,-5.169,72.38,186.361,34.993,474.566,147.201,4.247,4.256,82.777,2.963,0.855556,-50.6906,1.17972,1.18222
47915,26.624,17.029,24.324,0,49.666,0,19.453,0,0,0,-5.169,-5.03,44.376,57.646,58,55.765,11.088,10.6,40.541,3.09,57.646,9.952,-5.169,72.38,186.361,35.01,474.479,147.119,4.241,4.243,82.777,2.973,0.858333,-50.6906,1.17806,1.17861
47916,26.594,16.941,24.185,0,49.651,0,19.351,0,0,0,-5.15,-5.03,44.352,57.729,58,55.52,11.089,10.6,40.448,3.101,57.729,9.944,-5.172,72.266,186.377,35.01,474.349,147.087,4.238,4.206,82.746,2.985,0.861389,-50.72,1.17722,1.16833
47917,26.58,16.904,24.155,0,49.622,0,19.336,0,0,0,-5.172,-5.03,44.33,57.765,58,55.413,11.092,10.6,40.31,3.098,57.765,9.95,-5.194,72.266,186.475,35.01,474.306,147.087,4.232,4.181,82.712,2.982,0.860556,-50.9357,1.17556,1.16139
47918,26.55,16.86,24.111,0,49.607,0,19.27,0,0,0,-5.331,-5.03,44.258,57.784,58,55.361,11.093,10.6,40.166,3.091,57.784,9.939,-5.331,72.249,186.475,35.01,474.262,147.087,4.224,4.163,82.673,2.975,0.858611,-52.2793,1.17333,1.15639
47919,26.521,16.831,24.045,0,49.578,0,19.226,0,0,0,-5.331,-5.03,44.258,57.82,58,55.253,11.093,10.6,40.166,3.087,57.82,9.944,-5.396,72.266,186.475,35.01,474.262,147.087,4.214,4.137,82.62,2.971,0.8575,-52.9167,1.17056,1.14917
47920,26.492,16.831,24.031,0,49.534,0,19.226,0,0,0,-5.396,-5.03,44.204,57.878,58,55.081,11.094,10.6,40.069,3.077,57.878,9.97,-5.281,72.266,186.475,35.01,474.175,147.07,4.198,4.093,82.543,2.961,0.854722,-51.7889,1.16611,1.13694
47921,26.44,16.802,24.001,0,49.468,0,19.211,0,0,0,-5.443,-5.03,44.077,57.943,58,54.885,11.093,10.6,40.003,3.067,57.943,9.975,-5.425,72.266,186.475,35.01,474.175,147.07,4.181,4.044,82.454,2.952,0.851944,-53.2011,1.16139,1.12333
47922,26.396,16.787,23.972,0,49.424,0,19.182,0,0,0,-5.443,-5.03,44.077,57.982,58,54.767,11.093,10.6,40.003,3.058,57.982,9.953,-5.433,72.266,186.475,35.01,474.045,146.956,4.151,4.012,82.369,2.943,0.849444,-53.2795,1.15306,1.11444
47923,26.367,16.802,23.987,0,49.365,0,19.197,0,0,0,-5.61,-5.03,43.926,58.044,58,54.582,11.09,10.6,39.988,3.048,58.044,9.951,-5.498,72.249,186.475,35.01,473.958,146.956,4.127,3.965,82.266,2.933,0.846667,-53.917,1.14639,1.10139
47924,26.228,16.772,23.972,0,49.299,0,19.167,0,0,0,-5.617,-5.03,43.82,58.134,58,54.31,11.09,10.6,39.934,3.031,58.134,9.952,-5.65,72.249,186.475,35.01,473.915,146.924,4.045,3.893,82.058,2.917,0.841944,-55.4076,1.12361,1.08139
47925,26.169,16.772,23.958,0,49.241,0,19.167,0,0,0,-5.65,-5.03,43.717,58.091,58,54.441,11.089,10.6,39.926,3.027,58.091,9.939,-5.697,72.266,186.475,35.01,473.915,146.924,4.014,3.915,82.001,2.913,0.840833,-55.8685,1.115,1.0875
47926,26.111,16.736,23.928,0,49.211,0,19.138,0,0,0,-5.592,-5.03,43.609,57.968,58,54.689,11.088,10.6,39.919,3.03,58.008,9.951,-5.682,72.266,186.475,35.01,473.785,146.924,3.976,3.968,82.009,2.916,0.841667,-55.7214,1.10444,1.10222
47927,26.03,16.707,23.862,0,49.255,0,19.087,0,0,0,-5.682,-5.03,43.502,57.849,58,55.168,11.088,10.6,39.869,3.033,57.849,9.962,-5.635,72.266,186.475,35.01,473.785,146.924,3.95,4.068,82.102,2.918,0.8425,-55.2605,1.09722,1.13
47928,26.001,16.677,23.833,0,49.351,0,19.058,0,0,0,-5.635,-5.03,43.394,57.697,58,55.626,11.089,10.6,39.771,3.038,57.697,9.959,-5.53,72.266,186.475,35.01,473.655,146.924,3.951,4.163,82.251,2.924,0.843889,-54.2308,1.0975,1.15639
47929,25.942,16.633,23.76,0,49.438,0,18.999,0,0,0,-5.664,-5.03,43.311,57.617,58,55.867,11.089,10.6,39.72,3.046,57.617,9.938,-5.566,72.266,186.475,35.01,473.698,146.924,3.976,4.22,82.406,2.931,0.846111,-54.5838,1.10444,1.17222
47930,25.891,16.589,23.694,0,49.534,0,18.955,0,0,0,-5.566,-5.03,43.221,57.643,58,55.835,11.092,10.6,39.581,3.054,57.628,9.956,-5.418,72.217,186.475,34.993,473.611,146.924,4.015,4.222,82.546,2.94,0.848333,-53.1324,1.11528,1.17278
47931,25.833,16.523,23.606,0,49.578,0,18.889,0,0,0,-5.436,-5.03,43.064,57.7,58,55.62,11.095,10.6,39.344,3.058,57.7,9.956,-5.436,72.217,186.475,34.993,473.611,146.924,4.063,4.182,82.609,2.943,0.849444,-53.3089,1.12861,1.16167
47932,25.789,16.479,23.547,0,49.578,0,18.845,0,0,0,-5.462,-5.03,42.977,57.776,58,55.393,11.096,10.6,39.249,3.06,57.776,9.951,-5.545,72.217,186.475,34.993,473.481,146.924,4.094,4.139,82.63,2.945,0.85,-54.3779,1.13722,1.14972
47933,25.745,16.45,23.496,0,49.578,0,18.801,0,0,0,-5.566,-5.03,42.9,57.813,58,55.287,11.097,10.6,39.155,3.058,57.813,9.956,-5.566,72.266,186.475,34.993,473.524,146.924,4.124,4.116,82.618,2.944,0.849444,-54.5838,1.14556,1.14333
47934,25.708,16.406,23.438,0,49.563,0,18.75,0,0,0,-5.443,-5.03,42.845,57.813,58,55.289,11.098,10.6,39.06,3.056,57.813,9.959,-5.404,72.266,186.475,35.01,473.394,146.842,4.139,4.113,82.6,2.941,0.848889,-52.9951,1.14972,1.1425
