time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
47935,25.635,16.34,23.35,0,49.548,0,18.721,0,0,0,-5.436,-5.03,42.78,57.773,58,55.411,11.099,10.6,38.964,3.048,57.773,9.95,-5.378,72.266,186.475,35.01,473.264,146.81,4.148,4.13,82.581,2.934,0.846667,-52.7402,1.15222,1.14722
47936,25.605,16.34,23.35,0,49.548,0,18.677,0,0,0,-5.378,-5.03,42.717,57.852,58,55.171,11.099,10.6,38.912,3.041,57.852,9.953,-5.36,72.249,186.475,35.01,473.307,146.81,4.149,4.076,82.531,2.928,0.844722,-52.5636,1.1525,1.13222
47937,25.562,16.311,23.313,0,49.453,0,18.647,0,0,0,-5.357,-5.03,42.657,58.011,58,54.826,11.098,10.6,38.903,3.035,57.968,9.928,-5.371,72.217,186.475,34.993,473.177,146.81,4.141,4,82.433,2.921,0.843056,-52.6715,1.15028,1.11111
47938,25.525,16.311,23.298,0,49.38,0,18.647,0,0,0,-5.371,-5.03,42.598,58.124,58,54.358,11.098,10.6,38.85,3.027,58.124,9.932,-5.422,72.217,186.475,35.01,473.22,146.81,4.118,3.899,82.283,2.914,0.840833,-53.1717,1.14389,1.08306
47939,25.481,16.311,23.298,0,49.27,0,18.647,0,0,0,-5.422,-5.03,42.536,58.221,58,54.064,11.097,10.6,38.842,3.019,58.221,9.922,-5.462,72.217,186.475,35.01,473.047,146.81,4.09,3.832,82.115,2.906,0.838611,-53.5639,1.13611,1.06444
47940,25.452,16.311,23.298,0,49.182,0,18.647,0,0,0,-5.393,-5.03,42.467,58.25,58,53.977,11.096,10.6,38.835,3.01,58.25,9.923,-5.411,72.217,186.475,35.01,473.047,146.81,4.035,3.805,81.973,2.897,0.836111,-53.0638,1.12083,1.05694
47941,25.393,16.311,23.313,0,49.116,0,18.633,0,0,0,-5.386,-5.03,42.364,58.247,58,53.985,11.094,10.6,38.817,2.994,58.247,9.902,-5.266,72.217,186.475,35.01,472.917,146.615,3.934,3.791,81.778,2.881,0.831667,-51.6418,1.09278,1.05306
47942,25.364,16.296,23.284,0,49.072,0,18.633,0,0,0,-5.266,-5.03,42.326,58.25,58,53.972,11.092,10.6,38.854,2.995,58.25,9.915,-5.288,72.217,186.475,35.01,472.873,146.615,3.881,3.791,81.725,2.882,0.831944,-51.8576,1.07806,1.05306
47943,25.342,16.296,23.284,0,49.043,0,18.633,0,0,0,-5.288,-5.03,42.277,58.243,58,53.992,11.092,10.6,38.803,3.001,58.243,9.958,-5.281,72.217,186.475,35.01,472.96,146.615,3.838,3.8,81.698,2.888,0.833611,-51.7889,1.06611,1.05556
47944,25.313,16.252,23.225,0,49.043,0,18.567,0,0,0,-5.281,-5.03,42.232,58.189,58,54.155,11.092,10.6,38.746,3.015,58.189,9.951,-5.281,72.266,186.475,35.01,472.873,146.615,3.815,3.846,81.722,2.901,0.8375,-51.7889,1.05972,1.06833
47945,25.283,16.208,23.167,0,49.087,0,18.523,0,0,0,-5.31,-5.03,42.188,58.066,58,54.413,11.092,10.6,38.693,3.026,58.102,9.933,-5.324,72.266,186.475,34.993,472.786,146.615,3.794,3.908,81.807,2.912,0.840556,-52.2106,1.05389,1.08556
47946,25.254,16.172,23.101,0,49.167,0,18.479,0,0,0,-5.328,-5.03,42.076,57.957,58,54.848,11.094,10.6,38.501,3.032,57.957,9.962,-5.328,72.266,186.475,35.01,472.83,146.615,3.802,4.003,81.95,2.918,0.842222,-52.2498,1.05611,1.11194
47947,25.21,16.113,23.027,0,49.27,0,18.42,0,0,0,-5.328,-5.03,42.076,57.845,58,55.185,11.094,10.6,38.501,3.042,57.845,9.97,-5.454,72.266,186.475,35.01,472.83,146.615,3.825,4.079,82.122,2.928,0.845,-53.4855,1.0625,1.13306
47948,25.159,16.099,22.983,0,49.365,0,18.384,0,0,0,-5.422,-5.03,42.004,57.805,58,55.294,11.096,10.6,38.36,3.045,57.805,9.966,-5.418,72.266,186.475,35.01,472.83,146.549,3.875,4.104,82.262,2.931,0.845833,-53.1324,1.07639,1.14
47949,25.115,16.055,22.932,0,49.424,0,18.34,0,0,0,-5.501,-5.03,41.858,57.816,58,55.273,11.097,10.6,38.213,3.047,57.816,9.976,-5.501,72.249,186.475,35.01,472.786,146.533,3.929,4.102,82.371,2.933,0.846389,-53.9464,1.09139,1.13944
47950,25.085,16.003,22.874,0,49.453,0,18.296,0,0,0,-5.501,-5.03,41.858,57.87,58,55.111,11.097,10.6,38.213,3.047,57.87,9.982,-5.443,72.217,186.475,35.01,472.7,146.533,3.983,4.069,82.427,2.933,0.846389,-53.3776,1.10639,1.13028
47951,25.027,15.959,22.815,0,49.453,0,18.252,0,0,0,-5.469,-5.03,41.787,57.939,58,54.905,11.098,10.6,38.117,3.048,57.939,9.984,-5.429,72.217,186.475,35.01,472.786,146.533,4.017,4.029,82.432,2.934,0.846667,-53.2403,1.11583,1.11917
47952,24.976,15.93,22.749,0,49.438,0,18.201,0,0,0,-5.462,-5.03,41.708,57.997,58,54.731,11.099,10.6,38.015,3.047,57.997,9.982,-5.396,72.217,186.475,35.01,472.786,146.533,4.037,3.993,82.397,2.933,0.846389,-52.9167,1.12139,1.10917
47953,24.946,15.916,22.72,0,49.409,0,18.171,0,0,0,-5.411,-5.03,41.577,58.026,58,54.645,11.1,10.6,37.868,3.044,58.026,9.934,-5.411,72.249,186.475,35.01,472.786,146.468,4.048,3.971,82.347,2.93,0.845556,-53.0638,1.12444,1.10306
47954,24.917,15.901,22.705,0,49.365,0,18.171,0,0,0,-5.288,-5.03,41.526,58.066,58,54.526,11.099,10.6,37.853,3.037,58.066,9.938,-5.288,72.266,186.475,35.01,472.786,146.468,4.048,3.94,82.271,2.924,0.843611,-51.8576,1.12444,1.09444
47955,24.888,15.901,22.705,0,49.299,0,18.157,0,0,0,-5.273,-5.03,41.471,58.116,58,54.372,11.098,10.6,37.844,3.031,58.116,9.938,-5.346,72.249,186.475,34.993,472.656,146.468,4.039,3.906,82.183,2.918,0.841944,-52.4264,1.12194,1.085
47956,24.858,15.886,22.705,0,49.197,0,18.157,0,0,0,-5.288,-5.03,41.439,58.2,58,54.121,11.097,10.6,37.835,3.019,58.2,9.922,-5.281,72.217,186.475,35.01,472.7,146.468,3.986,3.841,81.995,2.905,0.838611,-51.7889,1.10722,1.06694
47957,24.829,15.901,22.72,0,49.146,0,18.171,0,0,0,-5.281,-5.03,41.411,58.228,58,54.033,11.096,10.6,37.824,3.018,58.228,9.92,-5.237,72.217,186.475,35.01,472.656,146.468,3.963,3.824,81.91,2.904,0.838333,-51.3574,1.10083,1.06222
47958,24.814,15.901,22.705,0,49.102,0,18.171,0,0,0,-5.255,-5.03,41.38,58.25,58,53.967,11.094,10.6,37.86,3.013,58.25,9.919,-5.226,72.217,186.475,35.01,472.7,146.419,3.927,3.806,81.838,2.9,0.836944,-51.2496,1.09083,1.05722
47959,24.792,15.901,22.705,0,49.072,0,18.157,0,0,0,-5.226,-5.03,41.349,58.275,58,53.889,11.093,10.6,37.852,3.009,58.275,9.9,-5.237,72.217,186.475,34.993,472.7,146.419,3.887,3.787,81.775,2.896,0.835833,-51.3574,1.07972,1.05194
47960,24.763,15.901,22.705,0,49.028,0,18.157,0,0,0,-5.331,-5.03,41.31,58.297,58,53.822,11.092,10.6,37.844,3.004,58.297,9.904,-5.259,72.217,186.475,35.01,472.7,146.419,3.857,3.768,81.718,2.891,0.834444,-51.5732,1.07139,1.04667
47961,24.734,15.872,22.676,0,49.014,0,18.127,0,0,0,-5.295,-5.03,41.228,58.308,58,53.787,11.09,10.6,37.785,3.006,58.308,9.909,-5.295,72.217,186.475,34.993,472.613,146.419,3.825,3.763,81.682,2.892,0.835,-51.9262,1.0625,1.04528
47962,24.69,15.857,22.646,0,48.999,0,18.113,0,0,0,-5.252,-5.03,41.193,58.221,58,54.047,11.09,10.6,37.734,3.013,58.221,9.927,-5.237,72.217,186.475,35.01,472.613,146.419,3.78,3.822,81.697,2.899,0.836944,-51.3574,1.05,1.06167
47963,24.69,15.82,22.617,0,49.014,0,18.098,0,0,0,-5.237,-5.03,41.14,58.221,58,54.047,11.092,10.6,37.635,3.013,58.221,9.927,-5.237,72.217,186.475,35.01,472.613,146.419,3.78,3.822,81.697,2.899,0.836944,-51.3574,1.05,1.06167
47964,24.631,15.747,22.507,0,49.102,0,17.988,0,0,0,-5.27,-5.03,41.091,58.08,58,54.466,11.092,10.6,37.586,3.023,58.08,9.927,-5.357,72.217,186.475,35.01,472.7,146.419,3.778,3.916,81.855,2.909,0.839722,-52.5342,1.04944,1.08778
47965,24.58,15.732,22.463,0,49.167,0,17.974,0,0,0,-5.357,-5.03,41.034,58.073,58,54.486,11.093,10.6,37.492,3.031,58.073,9.937,-5.411,72.217,186.475,35.01,472.613,146.338,3.797,3.928,81.937,2.917,0.841944,-53.0638,1.05472,1.09111
47966,24.536,15.703,22.434,0,49.197,0,17.944,0,0,0,-5.411,-5.03,40.971,58.124,58,54.333,11.094,10.6,37.442,3.042,58.124,9.931,-5.501,72.217,186.475,34.993,472.613,146.273,3.825,3.909,81.99,2.928,0.845,-53.9464,1.0625,1.08583
47967,24.507,15.674,22.368,0,49.197,0,17.9,0,0,0,-5.425,-5.03,40.905,58.218,58,54.048,11.093,10.6,37.392,3.042,58.218,9.965,-5.469,72.217,186.475,35.01,472.656,146.273,3.847,3.852,81.986,2.928,0.845,-53.6326,1.06861,1.07
47968,24.463,15.637,22.339,0,49.167,0,17.886,0,0,0,-5.469,-5.03,40.834,58.322,58,53.732,11.094,10.6,37.295,3.041,58.322,9.972,-5.483,72.217,186.475,35.01,472.613,146.273,3.865,3.788,81.928,2.927,0.844722,-53.7699,1.07361,1.05222
47969,24.426,15.623,22.31,0,49.116,0,17.856,0,0,0,-5.451,-5.03,40.716,58.362,58,53.612,11.094,10.6,37.186,3.039,58.362,9.962,-5.451,72.217,186.475,34.993,472.613,146.273,3.864,3.761,81.86,2.924,0.844167,-53.456,1.07333,1.04472
47970,24.397,15.579,22.266,0,49.072,0,17.805,0,0,0,-5.483,-5.03,40.663,58.359,58,53.621,11.095,10.6,37.09,3.034,58.359,9.957,-5.429,72.217,186.475,35.01,472.613,146.273,3.849,3.758,81.801,2.92,0.842778,-53.2403,1.06917,1.04389
47971,24.353,15.579,22.251,0,49.072,0,17.791,0,0,0,-5.472,-5.03,40.589,58.312,58,53.716,11.094,10.6,37.081,3.028,58.312,9.953,-5.472,72.217,186.475,35.01,472.656,146.273,3.826,3.771,81.771,2.914,0.841111,-53.662,1.06278,1.0475
47972,24.28,15.564,22.214,0,49.058,0,17.776,0,0,0,-5.469,-5.03,40.519,58.261,58,53.907,11.094,10.6,37.028,3.009,58.261,9.946,-5.371,72.217,186.475,35.01,472.83,146.159,3.804,3.791,81.76,2.896,0.835833,-52.6715,1.05667,1.05306
47973,24.28,15.549,22.214,0,49.058,0,17.761,0,0,0,-5.501,-5.03,40.463,58.261,58,53.907,11.093,10.6,37.019,3.009,58.261,9.946,-5.371,72.217,186.475,35.01,472.83,146.159,3.804,3.791,81.76,2.896,0.835833,-52.6715,1.05667,1.05306
47974,24.185,15.549,22.2,0,49.043,0,17.761,0,0,0,-5.367,-5.03,40.397,58.326,58,53.708,11.092,10.6,37.012,2.99,58.326,9.938,-5.422,72.217,186.475,35.01,472.786,146.159,3.791,3.729,81.699,2.878,0.830556,-53.1717,1.05306,1.03583
47975,24.155,15.564,22.214,0,48.984,0,17.776,0,0,0,-5.422,-5.03,40.314,58.384,58,53.531,11.09,10.6,37.003,2.982,58.384,9.931,-5.389,72.217,186.475,35.01,472.743,146.159,3.779,3.689,81.634,2.87,0.828333,-52.848,1.04972,1.02472
47976,24.111,15.549,22.214,0,48.984,0,17.776,0,0,0,-5.371,-5.03,40.239,58.384,58,53.53,11.088,10.6,37.038,2.974,58.384,9.932,-5.371,72.217,186.475,35.01,472.743,146.159,3.767,3.68,81.578,2.861,0.826111,-52.6715,1.04639,1.02222
47977,24.045,15.549,22.214,0,48.933,0,17.761,0,0,0,-5.371,-5.03,40.166,58.341,58,53.658,11.087,10.6,37.029,2.971,58.341,9.892,-5.436,72.217,186.475,35.01,472.7,146.159,3.743,3.7,81.556,2.858,0.825278,-53.3089,1.03972,1.02778
47978,23.987,15.549,22.2,0,48.933,0,17.761,0,0,0,-5.436,-5.03,40.085,58.265,58,53.883,11.086,10.6,37.022,2.967,58.265,9.901,-5.44,72.217,186.475,35.075,472.786,146.159,3.725,3.743,81.574,2.854,0.824167,-53.3482,1.03472,1.03972
47979,23.943,15.535,22.2,0,48.984,0,17.761,0,0,0,-5.577,-5.03,39.896,58.196,58,54.089,11.084,10.6,37.001,2.968,58.196,9.896,-5.577,72.217,186.475,35.075,472.786,146.159,3.716,3.786,81.623,2.856,0.824444,-54.6917,1.03222,1.05167
47980,23.899,15.52,22.17,0,49.014,0,17.732,0,0,0,-5.577,-5.03,39.896,58.134,58,54.228,11.084,10.6,37.001,2.968,58.149,9.901,-5.632,72.217,186.475,35.075,472.83,146.159,3.721,3.813,81.686,2.855,0.824444,-55.2311,1.03361,1.05917
47981,23.848,15.52,22.156,0,49.058,0,17.732,0,0,0,-5.595,-5.03,39.747,58.08,58,54.434,11.083,10.6,36.94,2.969,58.08,9.909,-5.509,72.217,186.475,35.075,472.873,146.045,3.74,3.856,81.764,2.857,0.824722,-54.0248,1.03889,1.07111
47982,23.804,15.476,22.112,0,49.116,0,17.688,0,0,0,-5.523,-5.03,39.683,58.011,58,54.64,11.084,10.6,36.846,2.972,58.011,9.908,-5.523,72.217,186.751,35.075,472.83,146.045,3.754,3.9,81.859,2.86,0.825556,-54.1621,1.04278,1.08333
47983,23.73,15.41,22.017,0,49.167,0,17.607,0,0,0,-5.559,-5.03,39.606,57.957,58,54.802,11.084,10.6,36.796,2.982,57.957,9.902,-5.414,72.217,186.751,34.993,472.873,145.964,3.822,3.943,82.025,2.869,0.828333,-53.0932,1.06167,1.09528
47984,23.679,15.396,22.017,0,49.226,0,17.607,0,0,0,-5.545,-5.03,39.53,57.95,58,54.824,11.085,10.6,36.701,2.984,57.95,9.915,-5.386,72.184,186.751,35.01,472.917,145.964,3.854,3.949,82.083,2.871,0.828889,-52.8186,1.07056,1.09694
47985,23.635,15.381,21.958,0,49.255,0,17.578,0,0,0,-5.386,-5.03,39.47,57.961,58,54.802,11.085,10.6,36.65,2.981,57.957,9.92,-5.414,72.184,186.67,35.01,472.96,145.964,3.889,3.941,82.111,2.868,0.828056,-53.0932,1.08028,1.09472
47986,23.591,15.352,21.929,0,49.27,0,17.549,0,0,0,-5.414,-5.03,39.385,57.968,58,54.77,11.085,10.6,36.599,2.977,57.968,9.922,-5.433,72.217,186.589,35.01,473.003,145.964,3.915,3.931,82.117,2.865,0.826944,-53.2795,1.0875,1.09194
47987,23.533,15.337,21.899,0,49.27,0,17.52,0,0,0,-5.451,-5.03,39.219,57.968,58,54.77,11.085,10.6,36.499,2.972,57.968,9.919,-5.451,72.217,186.589,35.01,473.134,145.964,3.93,3.926,82.113,2.86,0.825556,-53.456,1.09167,1.09056
47988,23.481,15.337,21.899,0,49.27,0,17.52,0,0,0,-5.451,-5.03,39.219,57.972,58,54.76,11.085,10.6,36.499,2.967,57.972,9.879,-5.357,72.217,186.589,35.01,473.351,145.964,3.941,3.919,82.095,2.855,0.824167,-52.5342,1.09472,1.08861
47989,23.438,15.322,21.899,0,49.241,0,17.52,0,0,0,-5.357,-5.03,39.152,58.026,58,54.596,11.084,10.6,36.489,2.963,58.026,9.931,-5.422,72.217,186.475,35.01,473.307,145.964,3.942,3.882,82.053,2.85,0.823056,-53.1717,1.095,1.07833
47990,23.408,15.308,21.863,0,49.182,0,17.52,0,0,0,-5.447,-5.03,39.001,58.163,58,54.18,11.082,10.6,36.474,2.958,58.163,9.922,-5.447,72.217,186.361,35.01,473.872,145.882,3.937,3.794,81.958,2.846,0.821667,-53.4168,1.09361,1.05389
47991,23.364,15.308,21.848,0,49.087,0,17.49,0,0,0,-5.425,-5.03,38.935,58.294,58,53.791,11.082,10.6,36.422,2.956,58.294,9.923,-5.425,72.217,186.361,34.993,473.915,145.882,3.918,3.714,81.823,2.843,0.821111,-53.2011,1.08833,1.03167
47992,23.328,15.322,21.885,0,48.999,0,17.505,0,0,0,-5.357,-5.03,38.873,58.438,58,53.354,11.08,10.6,36.46,2.948,58.511,9.932,-5.407,72.217,186.361,35.01,474.175,145.898,3.878,3.624,81.467,2.836,0.818889,-53.0246,1.07722,1.00667
47993,23.284,15.352,21.929,0,48.889,0,17.549,0,0,0,-5.32,-5.03,38.82,58.511,58,53.134,11.076,10.6,36.536,2.948,58.511,9.932,-5.407,72.217,186.361,35.01,474.175,145.898,3.818,3.575,81.467,2.836,0.818889,-53.0246,1.06056,0.993056
47994,23.24,15.352,21.914,0,48.831,0,17.534,0,0,0,-5.378,-5.03,38.773,58.384,58,53.509,11.075,10.6,36.527,2.948,58.384,9.925,-5.346,72.217,186.361,35.01,474.479,145.768,3.703,3.65,81.343,2.835,0.818889,-52.4264,1.02861,1.01389
47995,23.225,15.366,21.943,0,48.816,0,17.534,0,0,0,-5.346,-5.03,38.731,58.236,58,53.953,11.074,10.6,36.522,2.947,58.236,9.925,-5.299,72.217,186.377,34.993,474.479,145.768,3.662,3.738,81.401,2.834,0.818611,-51.9654,1.01722,1.03833
47996,23.196,15.352,21.929,0,48.904,0,17.549,0,0,0,-5.299,-5.03,38.694,58.116,58,54.311,11.072,10.6,36.559,2.951,58.116,9.927,-5.313,72.217,186.361,34.993,474.653,145.768,3.652,3.813,81.514,2.837,0.819722,-52.1027,1.01444,1.05917
47997,23.181,15.337,21.899,0,48.984,0,17.52,0,0,0,-5.219,-5.03,38.626,58.073,58,54.438,11.071,10.6,36.5,2.958,58.073,9.931,-5.219,72.217,186.361,35.01,474.826,145.768,3.665,3.845,81.636,2.844,0.821667,-51.1809,1.01806,1.06806
47998,23.167,15.337,21.899,0,49.058,0,17.52,0,0,0,-5.219,-5.03,38.626,58.048,58,54.513,11.071,10.6,36.5,2.963,58.048,9.928,-5.129,72.217,186.361,35.01,474.87,145.768,3.695,3.866,81.748,2.849,0.823056,-50.2983,1.02639,1.07389
47999,23.167,15.322,21.899,0,49.102,0,17.52,0,0,0,-5.172,-5.03,38.612,58.03,58,54.567,11.07,10.6,36.493,2.97,58.03,9.931,-5.089,72.217,186.361,35.01,475.043,145.768,3.732,3.884,81.841,2.856,0.825,-49.906,1.03667,1.07889
48000,23.145,15.322,21.899,0,49.146,0,17.52,0,0,0,-5.027,-5.03,38.59,58.019,58,54.599,11.068,10.6,36.483,2.976,58.019,9.932,-5.027,72.217,186.361,35.01,475.087,145.768,3.776,3.898,81.912,2.861,0.826667,-49.298,1.04889,1.08278
48001,23.145,15.322,21.885,0,49.197,0,17.52,0,0,0,-5.042,-5.03,38.588,58.004,58,54.643,11.067,10.6,36.476,2.981,58.004,9.935,-4.977,72.217,186.361,34.993,475.26,145.768,3.818,3.91,81.978,2.866,0.828056,-48.8077,1.06056,1.08611
48002,23.145,15.322,21.885,0,49.211,0,17.505,0,0,0,-4.988,-5.03,38.579,58.004,58,54.643,11.066,10.6,36.471,2.985,58.004,9.896,-4.988,72.266,186.361,35.01,475.304,145.768,3.848,3.913,82.013,2.869,0.829167,-48.9156,1.06889,1.08694
48003,23.145,15.293,21.848,0,49.211,0,17.49,0,0,0,-4.995,-5.03,38.569,58.026,58,54.577,11.064,10.6,36.461,2.986,58.026,9.901,-4.995,72.266,186.361,34.993,475.391,145.768,3.883,3.901,82.023,2.871,0.829444,-48.9842,1.07861,1.08361
48004,23.115,15.293,21.863,0,49.182,0,17.505,0,0,0,-4.995,-5.03,38.558,58.138,58,54.239,11.064,10.6,36.411,2.994,58.138,9.896,-5.06,72.249,186.361,34.993,475.738,145.573,3.912,3.841,81.954,2.878,0.831667,-49.6216,1.08667,1.06694
48005,23.101,15.308,21.863,0,49.131,0,17.49,0,0,0,-5.06,-5.03,38.538,58.178,58,54.119,11.062,10.6,36.452,2.994,58.178,9.891,-5.078,72.266,186.361,34.993,475.868,145.573,3.916,3.817,81.883,2.878,0.831667,-49.7982,1.08778,1.06028
48006,23.086,15.322,21.885,0,49.087,0,17.52,0,0,0,-5.078,-5.03,38.517,58.207,58,54.03,11.061,10.6,36.441,2.992,58.207,9.886,-5.107,72.249,186.361,35.01,475.998,145.589,3.905,3.798,81.812,2.876,0.831111,-50.0826,1.08472,1.055
48007,23.071,15.322,21.885,0,49.058,0,17.52,0,0,0,-5.107,-5.03,38.488,58.214,58,54.008,11.059,10.6,36.478,2.985,58.214,9.883,-5.1,72.249,186.361,35.01,476.085,145.54,3.885,3.787,81.747,2.869,0.829167,-50.0139,1.07917,1.05194
48008,23.071,15.352,21.929,0,49.014,0,17.549,0,0,0,-5.1,-5.03,38.46,58.21,58,54.017,11.057,10.6,36.468,2.977,58.21,9.87,-5.053,72.266,186.377,35.091,476.302,145.54,3.868,3.781,81.688,2.861,0.826944,-49.553,1.07444,1.05028
48009,23.042,15.366,21.958,0,48.984,0,17.563,0,0,0,-5.053,-5.03,38.437,58.2,58,54.048,11.054,10.6,36.546,2.972,58.2,9.868,-5.161,72.38,186.361,35.075,476.693,145.54,3.848,3.782,81.645,2.856,0.825556,-50.6121,1.06889,1.05056
48010,23.013,15.396,21.987,0,48.962,0,17.593,0,0,0,-5.161,-5.03,38.397,58.196,58,54.058,11.051,10.6,36.58,2.968,58.196,9.866,-5.172,72.38,186.361,35.075,476.953,145.508,3.828,3.778,81.615,2.852,0.824444,-50.72,1.06333,1.04944
48011,22.998,15.41,22.017,0,48.962,0,17.607,0,0,0,-5.15,-5.03,38.359,58.181,58,54.1,11.049,10.6,36.661,2.964,58.181,9.86,-5.118,72.38,186.361,35.075,477.083,145.508,3.809,3.783,81.598,2.848,0.823333,-50.1904,1.05806,1.05083
48012,22.983,15.425,22.031,0,48.962,0,17.607,0,0,0,-5.154,-5.03,38.327,58.142,58,54.218,11.047,10.6,36.697,2.963,58.142,9.865,-5.132,72.461,186.361,35.075,477.257,145.508,3.798,3.808,81.606,2.847,0.823056,-50.3277,1.055,1.05778
48013,22.947,15.439,22.068,0,48.999,0,17.651,0,0,0,-5.27,-5.03,38.282,58.084,58,54.391,11.045,10.6,36.732,2.966,58.084,9.864,-5.205,72.445,186.361,35.01,477.517,145.508,3.792,3.844,81.647,2.849,0.823889,-51.0436,1.05333,1.06778
48014,22.932,15.439,22.068,0,49.028,0,17.651,0,0,0,-5.281,-5.03,38.25,58.019,58,54.587,11.043,10.6,36.769,2.967,58.019,9.83,-5.19,72.493,186.377,35.01,477.648,145.508,3.797,3.884,81.705,2.85,0.824167,-50.8965,1.05472,1.07889
48015,22.917,15.439,22.046,0,49.072,0,17.637,0,0,0,-5.129,-5.03,38.202,57.946,58,54.804,11.041,10.6,36.758,2.976,57.946,9.846,-5.129,72.493,186.475,34.961,477.821,145.394,3.811,3.937,81.792,2.859,0.826667,-50.2983,1.05861,1.09361
48016,22.903,15.439,22.046,0,49.131,0,17.637,0,0,0,-5.129,-5.03,38.202,57.878,58,55.012,11.041,10.6,36.758,2.985,57.878,9.855,-5.172,72.493,186.475,34.961,478.038,145.394,3.836,3.987,81.892,2.867,0.829167,-50.72,1.06556,1.1075
48017,22.888,15.41,22.017,0,49.197,0,17.622,0,0,0,-5.125,-5.03,38.162,57.823,58,55.141,11.039,10.6,36.705,2.986,57.834,9.898,-5.125,72.493,186.475,34.961,478.385,145.378,3.87,4.014,81.984,2.868,0.829444,-50.2591,1.075,1.115
48018,22.888,15.396,21.987,0,49.241,0,17.593,0,0,0,-5.132,-5.03,38.14,57.813,58,55.207,11.039,10.6,36.654,2.986,57.813,9.889,-5.132,72.526,186.475,35.01,478.559,145.345,3.91,4.028,82.067,2.868,0.829444,-50.3277,1.08611,1.11889
48019,22.874,15.396,21.987,0,49.255,0,17.593,0,0,0,-5.132,-5.03,38.14,57.838,58,55.165,11.039,10.6,36.654,2.984,57.827,9.778,-5.114,72.607,186.475,34.993,478.733,145.345,3.949,4.017,82.111,2.866,0.828889,-50.1512,1.09694,1.11583
48020,22.874,15.381,21.987,0,49.255,0,17.578,0,0,0,-5.114,-5.03,38.108,57.885,58,54.992,11.037,10.6,36.64,2.981,57.885,9.84,-5.114,72.607,186.475,35.01,478.95,145.345,3.975,3.979,82.108,2.863,0.828056,-50.1512,1.10417,1.10528
48021,22.859,15.41,22.002,0,49.241,0,17.607,0,0,0,-5.096,-5.03,38.099,57.95,58,54.797,11.035,10.6,36.683,2.979,57.95,9.878,-5.096,72.607,186.475,35.01,479.08,145.231,3.994,3.938,82.066,2.861,0.8275,-49.9747,1.10944,1.09389
48022,22.859,15.425,22.031,0,49.197,0,17.622,0,0,0,-5.085,-5.03,38.091,58.004,58,54.635,11.033,10.6,36.719,2.973,58.004,9.871,-5.085,72.786,186.475,35.01,479.427,145.231,4.002,3.9,81.991,2.855,0.825833,-49.8668,1.11167,1.08333
48023,22.859,15.41,22.031,0,49.146,0,17.622,0,0,0,-5.056,-5.03,38.093,58.033,58,54.548,11.031,10.6,36.759,2.965,58.033,9.866,-5.056,72.803,186.475,35.01,479.644,145.231,3.995,3.874,81.909,2.847,0.823611,-49.5824,1.10972,1.07611
48024,22.874,15.439,22.046,0,49.102,0,17.637,0,0,0,-4.97,-5.03,38.104,58.026,58,54.57,11.029,10.6,36.795,2.952,58.026,9.863,-4.915,72.803,186.475,34.993,480.252,145.231,3.954,3.866,81.779,2.834,0.82,-48.1997,1.09833,1.07389
48025,22.874,15.476,22.112,0,49.072,0,17.688,0,0,0,-4.915,-5.03,38.119,58.026,58,54.57,11.025,10.6,36.834,2.952,58.026,9.863,-4.915,72.803,186.475,34.993,480.252,145.231,3.954,3.866,81.779,2.834,0.82,-48.1997,1.09833,1.07389
48026,22.888,15.505,22.156,0,49.043,0,17.717,0,0,0,-4.886,-5.03,38.136,57.997,58,54.658,11.022,10.6,36.915,2.943,57.997,9.854,-4.886,72.803,186.475,35.01,480.599,145.231,3.931,3.875,81.741,2.825,0.8175,-47.9153,1.09194,1.07639
48027,22.888,15.564,22.229,0,49.043,0,17.776,0,0,0,-4.988,-5.03,38.14,57.946,58,54.811,11.019,10.6,37.041,2.934,57.946,9.841,-4.988,72.835,186.475,35.01,480.642,145.231,3.914,3.896,81.725,2.816,0.815,-48.9156,1.08722,1.08222
48028,22.888,15.564,22.251,0,49.043,0,17.791,0,0,0,-5.071,-5.03,38.138,57.885,58,54.994,11.016,10.6,37.119,2.926,57.885,9.817,-5.071,72.917,186.475,35.01,480.99,145.231,3.905,3.925,81.744,2.808,0.812778,-49.7295,1.08472,1.09028
48029,22.888,15.608,22.295,0,49.072,0,17.834,0,0,0,-5.075,-5.03,38.142,57.838,58,55.103,11.013,10.6,37.161,2.92,57.849,9.806,-5.075,72.917,186.475,35.01,481.337,145.231,3.902,3.941,81.771,2.802,0.811111,-49.7687,1.08389,1.09472
48030,22.888,15.637,22.339,0,49.087,0,17.886,0,0,0,-5.132,-5.03,38.133,57.816,58,55.191,11.01,10.6,37.244,2.917,57.82,9.811,-5.132,72.917,186.475,35.01,481.641,145.231,3.907,3.955,81.807,2.798,0.810278,-50.3277,1.08528,1.09861
48031,22.874,15.688,22.397,0,49.102,0,17.915,0,0,0,-5.078,-5.03,38.123,57.813,58,55.214,11.007,10.6,37.328,2.915,57.813,9.812,-5.078,72.998,186.475,35.01,481.988,145.231,3.922,3.958,81.832,2.796,0.809722,-49.7982,1.08944,1.09944
48032,22.859,15.718,22.449,0,49.102,0,17.944,0,0,0,-5.009,-5.03,38.117,57.78,58,55.315,11.005,10.6,37.367,2.914,57.78,9.812,-5.107,72.998,186.475,35.01,482.422,145.199,3.944,3.977,81.873,2.795,0.809444,-50.0826,1.09556,1.10472
48033,22.859,15.732,22.478,0,49.131,0,17.974,0,0,0,-5.038,-5.03,38.081,57.751,58,55.403,11,10.6,37.452,2.911,57.751,9.803,-5.038,72.998,186.475,35.01,483.03,145.117,3.954,3.992,81.899,2.792,0.808611,-49.4059,1.09833,1.10889
48034,22.83,15.732,22.478,0,49.167,0,17.974,0,0,0,-5.038,-5.03,38.081,57.729,58,55.47,11,10.6,37.452,2.918,57.729,9.818,-5.125,72.998,186.214,35.01,483.377,145.117,3.963,4.012,81.934,2.799,0.810556,-50.2591,1.10083,1.11444
48035,22.83,15.718,22.449,0,49.182,0,17.944,0,0,0,-5.125,-5.03,38.049,57.729,58,55.472,10.999,10.6,37.45,2.922,57.729,9.811,-5.075,72.998,186.214,35.01,483.724,145.117,3.983,4.017,81.959,2.803,0.811667,-49.7687,1.10639,1.11583
48036,22.815,15.718,22.449,0,49.182,0,17.959,0,0,0,-5.075,-5.03,38.033,57.758,58,55.419,10.999,10.6,37.404,2.928,57.747,9.809,-5.136,73.063,186.214,35.01,484.288,145.117,3.994,4.012,81.967,2.808,0.813333,-50.367,1.10944,1.11444
48037,22.778,15.718,22.449,0,49.182,0,17.944,0,0,0,-5.219,-5.03,37.974,57.798,58,55.291,10.997,10.6,37.404,2.931,57.791,9.814,-5.219,73.063,186.214,35.01,484.505,145.117,4.004,3.989,81.952,2.811,0.814167,-51.1809,1.11222,1.10806
48038,22.764,15.718,22.449,0,49.146,0,17.944,0,0,0,-5.219,-5.03,37.974,57.823,58,55.195,10.997,10.6,37.404,2.933,57.823,9.797,-5.226,73.079,186.214,34.993,484.766,145.117,4.01,3.972,81.92,2.812,0.814722,-51.2496,1.11389,1.10333
48039,22.764,15.732,22.478,0,49.131,0,17.974,0,0,0,-5.226,-5.03,37.948,57.834,58,55.163,10.996,10.6,37.4,2.928,57.834,9.797,-5.172,73.063,186.214,35.01,485.286,145.117,4.007,3.961,81.89,2.807,0.813333,-50.72,1.11306,1.10028
48040,22.749,15.732,22.463,0,49.102,0,17.974,0,0,0,-5.197,-5.03,37.932,57.856,58,55.099,10.994,10.6,37.445,2.923,57.856,9.793,-5.118,73.063,186.214,35.01,485.503,144.987,4.001,3.943,81.848,2.802,0.811944,-50.1904,1.11139,1.09528
48041,22.749,15.762,22.522,0,49.072,0,18.018,0,0,0,-4.999,-5.03,37.925,57.867,58,55.068,10.99,10.6,37.53,2.916,57.867,9.783,-5.082,72.998,186.214,34.993,485.851,145.003,3.992,3.929,81.803,2.795,0.81,-49.8374,1.10889,1.09139
48042,22.764,15.791,22.566,0,49.058,0,18.054,0,0,0,-4.999,-5.03,37.925,57.867,58,55.069,10.99,10.6,37.53,2.902,57.867,9.812,-5.002,72.998,186.214,35.01,486.415,144.971,3.983,3.916,81.753,2.782,0.806111,-49.0529,1.10639,1.08778
48043,22.764,15.82,22.595,0,49.028,0,18.083,0,0,0,-4.93,-5.03,37.957,57.874,58,55.048,10.982,10.6,37.749,2.894,57.874,9.8,-4.93,72.917,186.214,35.075,486.589,144.971,3.971,3.903,81.707,2.774,0.803889,-48.3468,1.10306,1.08417
48044,22.778,15.872,22.676,0,48.999,0,18.142,0,0,0,-4.93,-5.03,37.957,57.878,58,55.038,10.982,10.6,37.749,2.884,57.878,9.791,-4.915,72.917,186.214,35.075,486.892,144.971,3.955,3.892,81.66,2.764,0.801111,-48.1997,1.09861,1.08111
48045,22.8,15.93,22.749,0,48.962,0,18.201,0,0,0,-4.861,-5.03,37.99,57.867,58,55.072,10.975,10.6,37.918,2.874,57.867,9.786,-4.861,72.917,186.214,35.075,487.413,144.971,3.94,3.888,81.622,2.753,0.798333,-47.6701,1.09444,1.08
48046,22.8,15.959,22.8,0,48.948,0,18.252,0,0,0,-4.861,-5.03,37.99,57.87,58,55.062,10.975,10.6,37.918,2.865,57.87,9.778,-4.98,72.917,186.214,35.075,487.674,144.971,3.927,3.878,81.587,2.745,0.795833,-48.8371,1.09083,1.07722
48047,22.815,16.025,22.888,0,48.933,0,18.311,0,0,0,-4.977,-5.03,38.008,57.888,58,55.008,10.968,10.6,38.141,2.86,57.888,9.779,-4.977,72.917,186.214,35.075,488.064,144.971,3.92,3.861,81.553,2.739,0.794444,-48.8077,1.08889,1.0725
48048,22.83,16.055,22.932,0,48.904,0,18.354,0,0,0,-4.984,-5.03,38.026,57.896,58,54.987,10.965,10.6,38.23,2.853,57.896,9.722,-4.926,72.917,186.214,34.993,488.542,144.971,3.911,3.85,81.512,2.733,0.7925,-48.3076,1.08639,1.06944
48049,22.83,16.113,23.027,0,48.889,0,18.42,0,0,0,-4.984,-5.03,38.047,57.885,58,55.021,10.96,10.6,38.362,2.849,57.885,9.752,-5.002,72.917,186.214,35.01,488.932,144.889,3.897,3.854,81.482,2.729,0.791389,-49.0529,1.0825,1.07056
48050,22.844,16.128,23.057,0,48.889,0,18.435,0,0,0,-4.879,-5.03,38.06,57.827,58,55.196,10.958,10.6,38.408,2.851,57.827,9.759,-5.002,72.917,186.214,35.01,489.54,144.889,3.886,3.89,81.489,2.73,0.791944,-49.0529,1.07944,1.08056
48051,22.844,16.172,23.101,0,48.918,0,18.479,0,0,0,-4.89,-5.03,38.089,57.744,58,55.447,10.955,10.6,38.496,2.854,57.744,9.773,-4.984,72.917,186.214,35.01,489.627,144.889,3.88,3.944,81.539,2.733,0.792778,-48.8763,1.07778,1.09556
48052,22.859,16.187,23.115,0,48.984,0,18.494,0,0,0,-4.854,-5.03,38.104,57.646,58,55.743,10.953,10.6,38.541,2.857,57.646,9.725,-4.919,72.917,186.214,35.01,490.278,144.889,3.891,4.005,81.626,2.735,0.793611,-48.2389,1.08083,1.1125
48053,22.888,16.208,23.181,0,49.043,0,18.523,0,0,0,-4.832,-5.03,38.136,57.574,58,55.965,10.951,10.6,38.588,2.864,57.574,9.744,-4.865,72.917,186.214,35.075,490.842,144.727,3.945,4.057,81.803,2.742,0.795556,-47.7094,1.09583,1.12694
48054,22.903,16.208,23.181,0,49.072,0,18.538,0,0,0,-4.865,-5.03,38.155,57.61,58,55.858,10.948,10.6,38.637,2.869,57.61,9.744,-4.883,72.917,186.214,35.075,491.363,144.727,3.967,4.04,81.848,2.746,0.796944,-47.8859,1.10194,1.12222
48055,22.903,16.208,23.167,0,49.102,0,18.523,0,0,0,-4.883,-5.03,38.171,57.61,58,55.858,10.947,10.6,38.598,2.869,57.61,9.744,-4.883,72.917,186.214,35.075,491.363,144.727,3.967,4.04,81.848,2.746,0.796944,-47.8859,1.10194,1.12222
48056,22.903,16.238,23.196,0,49.116,0,18.552,0,0,0,-4.959,-5.03,38.17,57.668,58,55.687,10.945,10.6,38.689,2.873,57.668,9.737,-4.959,72.917,186.214,35.075,491.71,144.613,3.993,4.011,81.856,2.75,0.798056,-48.6312,1.10917,1.11417
48057,22.903,16.238,23.196,0,49.087,0,18.552,0,0,0,-4.952,-5.03,38.176,57.715,58,55.552,10.945,10.6,38.647,2.875,57.715,9.731,-4.977,72.835,186.214,35.075,492.665,144.613,4.026,3.986,81.806,2.752,0.798611,-48.8077,1.11833,1.10722
48058,22.903,16.267,23.225,0,49.072,0,18.589,0,0,0,-5.038,-5.03,38.169,57.7,58,55.597,10.944,10.6,38.655,2.872,57.7,9.734,-4.959,72.835,186.214,35.075,493.186,144.613,4.027,3.992,81.782,2.749,0.797778,-48.6312,1.11861,1.10889
48059,22.903,16.267,23.225,0,49.072,0,18.589,0,0,0,-5.075,-5.03,38.166,57.675,58,55.676,10.942,10.6,38.704,2.877,57.675,9.722,-4.973,72.835,186.182,35.075,493.359,144.613,4.028,4.012,81.773,2.753,0.799167,-48.7685,1.11889,1.11444
48060,22.903,16.282,23.254,0,49.058,0,18.604,0,0,0,-5.06,-5.03,38.179,57.679,58,55.667,10.941,10.6,38.708,2.878,57.679,9.715,-5.046,72.835,186.165,35.091,494.054,144.613,4.03,4.011,81.762,2.754,0.799444,-49.4844,1.11944,1.11417
48061,22.903,16.296,23.284,0,49.043,0,18.633,0,0,0,-5.071,-5.03,38.175,57.733,58,55.506,10.939,10.6,38.757,2.873,57.733,9.719,-5.118,72.835,186.182,35.075,494.661,144.58,4.029,3.974,81.723,2.749,0.798056,-50.1904,1.11917,1.10389
48062,22.888,16.311,23.313,0,48.999,0,18.662,0,0,0,-5.118,-5.03,38.166,57.823,58,55.234,10.936,10.6,38.805,2.866,57.823,9.709,-5.118,72.835,186.165,35.075,495.009,144.58,4.024,3.913,81.649,2.742,0.796111,-50.1904,1.11778,1.08694
48063,22.888,16.355,23.379,0,48.918,0,18.691,0,0,0,-5.118,-5.03,38.163,57.896,58,55.019,10.934,10.6,38.856,2.859,57.896,9.703,-5.053,72.835,186.182,35.075,495.53,144.531,4.011,3.863,81.545,2.735,0.794167,-49.553,1.11417,1.07306
48064,22.888,16.406,23.423,0,48.875,0,18.735,0,0,0,-5.053,-5.03,38.161,57.907,58,54.989,10.931,10.6,38.948,2.851,57.907,9.689,-5.013,72.835,186.1,35.075,496.267,144.531,3.986,3.849,81.449,2.727,0.791944,-49.1607,1.10722,1.06917
48065,22.888,16.479,23.533,0,48.831,0,18.831,0,0,0,-5.013,-5.03,38.157,57.867,58,55.11,10.928,10.6,39.041,2.84,57.867,9.716,-5.006,72.835,185.938,35.075,496.441,144.531,3.958,3.862,81.384,2.716,0.788889,-49.0921,1.09944,1.07278
48066,22.888,16.523,23.621,0,48.831,0,18.889,0,0,0,-5.006,-5.03,38.154,57.776,58,55.384,10.922,10.6,39.22,2.83,57.776,9.704,-5.1,72.803,185.791,35.075,497.135,144.531,3.932,3.907,81.369,2.706,0.786111,-50.0139,1.09222,1.08528
48067,22.888,16.589,23.694,0,48.845,0,18.97,0,0,0,-5.1,-5.03,38.141,57.682,58,55.601,10.918,10.6,39.356,2.818,57.704,9.698,-5.082,72.803,185.791,35.091,497.7,144.417,3.914,3.938,81.392,2.694,0.782778,-49.8374,1.08722,1.09389
48068,22.888,16.633,23.76,0,48.86,0,19.014,0,0,0,-5.06,-5.03,38.13,57.632,58,55.82,10.908,10.6,39.685,2.812,57.632,9.703,-5.06,72.803,185.791,35.075,498.047,144.352,3.918,3.976,81.435,2.688,0.781111,-49.6216,1.08833,1.10444
48069,22.874,16.707,23.862,0,48.889,0,19.087,0,0,0,-5.078,-5.03,38.125,57.61,58,55.887,10.905,10.6,39.78,2.806,57.61,9.692,-5.078,72.803,185.824,35.075,498.741,144.352,3.923,3.983,81.475,2.681,0.779444,-49.7982,1.08972,1.10639
48070,22.888,16.772,23.958,0,48.889,0,19.167,0,0,0,-5.027,-5.03,38.122,57.643,58,55.795,10.901,10.6,39.923,2.797,57.643,9.697,-4.995,72.803,185.824,35.075,499.566,144.271,3.947,3.956,81.498,2.672,0.776944,-48.9842,1.09639,1.09889
48071,22.888,16.816,24.001,0,48.889,0,19.211,0,0,0,-4.995,-5.03,38.134,57.643,58,55.795,10.896,10.6,40.063,2.797,57.643,9.697,-4.995,72.803,185.824,35.075,499.566,144.271,3.947,3.956,81.498,2.672,0.776944,-48.9842,1.09639,1.09889
48072,22.917,16.86,24.097,0,48.889,0,19.27,0,0,0,-4.865,-5.03,38.164,57.639,58,55.811,10.893,10.6,40.161,2.801,57.639,9.681,-4.854,72.803,185.824,35.075,500.347,144.271,3.96,3.963,81.496,2.675,0.778056,-47.6015,1.1,1.10083
48073,22.932,16.941,24.185,0,48.904,0,19.351,0,0,0,-4.774,-5.03,38.2,57.606,58,55.911,10.89,10.6,40.261,2.806,57.606,9.679,-4.796,72.803,185.824,35.075,500.608,144.271,3.967,3.989,81.513,2.68,0.779444,-47.0327,1.10194,1.10806
48074,22.947,16.956,24.229,0,48.918,0,19.38,0,0,0,-4.796,-5.03,38.231,57.577,58,56.001,10.887,10.6,40.363,2.813,57.577,9.638,-4.785,72.803,185.824,35.075,501.259,144.287,3.976,4.013,81.537,2.686,0.781389,-46.9248,1.10444,1.11472
48075,22.983,17,24.294,0,48.933,0,19.424,0,0,0,-4.785,-5.03,38.265,57.567,58,56.036,10.885,10.6,40.374,2.821,57.567,9.652,-4.771,72.803,185.938,35.075,502.04,144.271,3.987,4.028,81.567,2.694,0.783611,-46.7875,1.1075,1.11889
48076,23.013,17,24.294,0,48.948,0,19.424,0,0,0,-4.771,-5.03,38.308,57.577,58,56.006,10.882,10.6,40.472,2.828,57.577,9.656,-4.749,72.803,185.938,35.075,502.257,144.238,4,4.029,81.583,2.7,0.785556,-46.5718,1.11111,1.11917
48077,23.027,17.014,24.309,0,48.948,0,19.438,0,0,0,-4.789,-5.03,38.381,57.592,58,55.965,10.88,10.6,40.5,2.835,57.592,9.641,-4.789,72.803,185.938,35.075,502.995,144.238,4.009,4.028,81.593,2.707,0.7875,-46.964,1.11361,1.11889
48078,23.057,17.014,24.309,0,48.962,0,19.438,0,0,0,-4.839,-5.03,38.415,57.603,58,55.947,10.879,10.6,40.513,2.84,57.603,9.645,-4.792,72.803,185.938,35.075,503.212,144.238,4.02,4.029,81.599,2.711,0.788889,-46.9935,1.11667,1.11917
48079,23.071,17.029,24.324,0,48.948,0,19.468,0,0,0,-4.839,-5.03,38.415,57.621,58,55.884,10.879,10.6,40.513,2.844,57.621,9.637,-4.803,72.803,185.938,35.075,503.863,144.238,4.029,4.021,81.591,2.715,0.79,-47.1013,1.11917,1.11694
48080,23.086,17.029,24.324,0,48.933,0,19.453,0,0,0,-4.796,-5.03,38.496,57.675,58,55.723,10.876,10.6,40.54,2.845,57.675,9.551,-4.796,72.835,185.791,35.075,504.601,144.238,4.031,3.99,81.562,2.716,0.790278,-47.0327,1.11972,1.10833
48081,23.145,17.087,24.412,0,48.86,0,19.534,0,0,0,-4.836,-5.03,38.53,57.791,58,55.38,10.875,10.6,40.597,2.84,57.791,9.641,-4.778,72.917,185.791,35.075,505.469,144.157,4.023,3.916,81.436,2.711,0.788889,-46.8562,1.1175,1.08778
48082,23.167,17.124,24.463,0,48.86,0,19.534,0,0,0,-4.778,-5.03,38.576,57.823,58,55.284,10.871,10.6,40.7,2.839,57.823,9.62,-4.836,72.917,185.791,35.075,506.076,144.076,4.015,3.896,81.36,2.71,0.788611,-47.425,1.11528,1.08222
48083,23.181,17.153,24.492,0,48.779,0,19.592,0,0,0,-4.836,-5.03,38.607,57.816,58,55.296,10.869,10.6,40.758,2.836,57.82,9.621,-4.847,72.917,185.791,35.091,506.207,144.076,3.995,3.895,81.3,2.706,0.787778,-47.5328,1.10972,1.08194
48084,23.196,17.168,24.536,0,48.75,0,19.592,0,0,0,-4.861,-5.03,38.637,57.809,58,55.33,10.867,10.6,40.817,2.832,57.809,9.602,-4.886,72.917,185.791,35.075,506.944,144.076,3.975,3.898,81.256,2.702,0.786667,-47.9153,1.10417,1.08278
48085,23.21,17.227,24.609,0,48.735,0,19.622,0,0,0,-4.886,-5.03,38.661,57.787,58,55.397,10.864,10.6,40.922,2.827,57.787,9.6,-4.883,72.917,185.791,35.075,507.248,144.076,3.962,3.907,81.223,2.697,0.785278,-47.8859,1.10056,1.08528
48086,23.225,17.271,24.675,0,48.721,0,19.746,0,0,0,-4.883,-5.03,38.684,57.765,58,55.463,10.86,10.6,41.023,2.821,57.765,9.599,-4.901,72.917,185.791,35.075,507.899,144.076,3.945,3.913,81.207,2.691,0.783611,-48.0624,1.09583,1.08694
48087,23.24,17.322,24.734,0,48.721,0,19.79,0,0,0,-4.886,-5.03,38.704,57.726,58,55.585,10.857,10.6,41.126,2.815,57.726,9.599,-4.919,72.917,185.791,35.091,508.55,144.076,3.933,3.932,81.21,2.685,0.781944,-48.2389,1.0925,1.09222
48088,23.254,17.395,24.858,0,48.721,0,19.885,0,0,0,-4.897,-5.03,38.747,57.7,58,55.662,10.849,10.6,41.419,2.806,57.7,9.581,-4.897,72.917,185.791,35.075,509.115,144.076,3.93,3.938,81.216,2.676,0.779444,-48.0232,1.09167,1.09389
48089,23.254,17.439,24.902,0,48.735,0,19.929,0,0,0,-4.897,-5.03,38.773,57.69,58,55.697,10.845,10.6,41.52,2.798,57.69,9.555,-4.897,72.917,185.791,35.075,509.722,144.076,3.929,3.937,81.223,2.668,0.777222,-48.0232,1.09139,1.09361
48090,23.298,17.52,25.027,0,48.735,0,20.017,0,0,0,-4.886,-5.03,38.797,57.668,58,55.766,10.84,10.6,41.714,2.788,57.668,9.607,-4.832,72.917,185.791,35.075,510.72,144.076,3.942,3.942,81.225,2.658,0.774444,-47.3857,1.095,1.095
48091,23.298,17.563,25.085,0,48.735,0,20.083,0,0,0,-4.832,-5.03,38.834,57.668,58,55.766,10.836,10.6,41.863,2.788,57.668,9.607,-4.832,72.917,185.791,35.075,510.72,144.076,3.942,3.942,81.225,2.658,0.774444,-47.3857,1.095,1.095
48092,23.328,17.622,25.181,0,48.735,0,20.142,0,0,0,-4.85,-5.03,38.867,57.668,58,55.771,10.832,10.6,41.967,2.784,57.668,9.601,-4.872,72.917,185.547,35.075,511.545,144.076,3.948,3.938,81.214,2.653,0.773333,-47.778,1.09667,1.09389
48093,23.364,17.732,25.327,0,48.721,0,20.215,0,0,0,-4.854,-5.03,38.892,57.657,58,55.806,10.828,10.6,42.117,2.784,57.657,9.596,-4.825,72.917,185.547,35.075,512.24,143.994,3.955,3.945,81.208,2.653,0.773333,-47.3171,1.09861,1.09583
48094,23.379,17.776,25.408,0,48.721,0,20.325,0,0,0,-4.814,-5.03,38.967,57.65,58,55.83,10.821,10.6,42.329,2.785,57.65,9.588,-4.814,72.998,185.547,35.075,512.977,143.994,3.958,3.951,81.203,2.653,0.773611,-47.2092,1.09944,1.0975
48095,23.408,17.834,25.481,0,48.721,0,20.383,0,0,0,-4.814,-5.03,38.967,57.653,58,55.821,10.821,10.6,42.329,2.788,57.653,9.586,-4.8,73.063,185.596,35.075,513.064,143.994,3.961,3.952,81.198,2.656,0.774444,-47.0719,1.10028,1.09778
48096,23.438,17.886,25.562,0,48.721,0,20.383,0,0,0,-4.8,-5.03,39.007,57.661,58,55.802,10.817,10.6,42.481,2.798,57.661,9.575,-4.774,73.063,185.596,35.075,513.845,143.962,3.967,3.958,81.192,2.665,0.777222,-46.8169,1.10194,1.09944
48097,23.452,17.93,25.62,0,48.706,0,20.493,0,0,0,-4.771,-5.03,39.103,57.661,58,55.804,10.809,10.6,42.738,2.801,57.661,9.546,-4.771,73.079,185.596,35.075,514.193,143.962,3.967,3.961,81.189,2.667,0.778056,-46.7875,1.10194,1.10028
48098,23.481,17.974,25.679,0,48.706,0,20.537,0,0,0,-4.771,-5.03,39.103,57.664,58,55.796,10.809,10.6,42.738,2.81,57.664,9.49,-4.782,73.079,185.596,35.075,514.844,143.962,3.964,3.969,81.193,2.675,0.780556,-46.8954,1.10111,1.1025
48099,23.511,18.003,25.73,0,48.721,0,20.566,0,0,0,-4.803,-5.03,39.19,57.661,58,55.809,10.805,10.6,42.864,2.817,57.661,9.54,-4.807,73.063,185.596,35.075,515.017,143.962,3.968,3.979,81.2,2.682,0.7825,-47.1406,1.10222,1.10528
48100,23.533,18.054,25.789,0,48.721,0,20.632,0,0,0,-4.803,-5.03,39.19,57.657,58,55.822,10.805,10.6,42.864,2.822,57.657,9.543,-4.843,73.177,185.596,35.01,515.668,143.88,3.974,3.989,81.208,2.687,0.783889,-47.4936,1.10389,1.10806
48101,23.547,18.083,25.818,0,48.721,0,20.662,0,0,0,-4.861,-5.03,39.247,57.671,58,55.78,10.8,10.6,43.039,2.828,57.671,9.533,-4.861,73.177,185.596,35.01,516.406,143.88,3.981,3.984,81.21,2.692,0.785556,-47.6701,1.10583,1.10667
48102,23.562,18.113,25.862,0,48.721,0,20.691,0,0,0,-4.886,-5.03,39.273,57.715,58,55.651,10.798,10.6,43.105,2.832,57.715,9.528,-4.883,73.177,185.596,35.01,516.667,143.88,3.985,3.962,81.199,2.695,0.786667,-47.8859,1.10694,1.10056
48103,23.591,18.171,25.972,0,48.691,0,20.786,0,0,0,-4.894,-5.03,39.297,57.765,58,55.504,10.794,10.6,43.216,2.836,57.765,9.524,-4.89,73.177,185.596,35.01,517.622,143.88,3.988,3.937,81.135,2.699,0.787778,-47.9545,1.10778,1.09361
48104,23.606,18.201,25.972,0,48.691,0,20.786,0,0,0,-4.89,-5.03,39.321,57.773,58,55.484,10.792,10.6,43.281,2.832,57.773,9.471,-4.865,73.258,185.596,35.01,518.359,143.88,3.985,3.929,81.098,2.695,0.786667,-47.7094,1.10694,1.09139
48105,23.621,18.252,26.074,0,48.647,0,20.859,0,0,0,-4.865,-5.03,39.348,57.78,58,55.464,10.79,10.6,43.348,2.836,57.78,9.461,-4.861,73.258,185.596,35.01,519.227,143.88,3.98,3.929,81.066,2.698,0.787778,-47.6701,1.10556,1.09139
48106,23.635,18.311,26.169,0,48.618,0,20.933,0,0,0,-4.861,-5.03,39.377,57.809,58,55.378,10.786,10.6,43.503,2.831,57.809,9.467,-4.857,73.258,185.596,35.01,519.401,143.88,3.973,3.907,81.023,2.693,0.786389,-47.6309,1.10361,1.08528
48107,23.665,18.384,26.257,0,48.582,0,21.013,0,0,0,-4.832,-5.03,39.441,57.856,58,55.282,10.778,10.6,43.769,2.819,57.841,9.465,-4.832,73.258,185.596,35.156,520.096,143.799,3.963,3.876,80.966,2.681,0.783056,-47.3857,1.10083,1.07667
48108,23.679,18.435,26.338,0,48.523,0,21.057,0,0,0,-4.825,-5.03,39.475,57.896,58,55.12,10.774,10.6,43.924,2.811,57.896,9.488,-4.825,73.258,185.596,35.156,520.486,143.815,3.95,3.835,80.887,2.673,0.780833,-47.3171,1.09722,1.06528
48109,23.694,18.494,26.411,0,48.479,0,21.13,0,0,0,-4.825,-5.03,39.475,57.957,58,54.936,10.774,10.6,43.924,2.8,57.957,9.47,-4.821,73.258,185.4,35.156,521.137,143.799,3.934,3.787,80.789,2.662,0.777778,-47.2779,1.09278,1.05194
48110,23.73,18.567,26.55,0,48.413,0,21.24,0,0,0,-4.821,-5.03,39.51,58.004,58,54.795,10.77,10.6,44.034,2.793,58.004,9.5,-4.807,73.258,185.319,35.156,521.875,143.734,3.907,3.752,80.683,2.655,0.775833,-47.1406,1.08528,1.04222
48111,23.76,18.647,26.624,0,48.354,0,21.299,0,0,0,-4.778,-5.03,39.59,58.037,58,54.719,10.761,10.6,44.389,2.786,58.03,9.503,-4.778,73.258,185.319,35.075,522.005,143.734,3.874,3.73,80.592,2.648,0.773889,-46.8562,1.07611,1.03611
48112,23.804,18.706,26.733,0,48.311,0,21.379,0,0,0,-4.774,-5.03,39.631,58.037,58,54.698,10.755,10.6,44.545,2.771,58.037,9.489,-4.745,73.421,185.596,35.075,523.003,143.734,3.807,3.71,80.459,2.633,0.769722,-46.5326,1.0575,1.03056
48113,23.833,18.787,26.829,0,48.281,0,21.453,0,0,0,-4.745,-5.03,39.678,58.004,58,54.795,10.752,10.6,44.704,2.765,58.004,9.484,-4.716,73.454,185.596,35.075,523.524,143.734,3.777,3.724,80.428,2.627,0.768056,-46.2482,1.04917,1.03444
48114,23.862,18.918,26.946,0,48.267,0,21.563,0,0,0,-4.716,-5.03,39.73,57.961,58,54.926,10.747,10.6,44.906,2.76,57.961,9.477,-4.716,73.454,185.596,35.075,523.872,143.62,3.761,3.745,80.423,2.621,0.766667,-46.2482,1.04472,1.04028
48115,23.899,18.999,27.129,0,48.267,0,21.716,0,0,0,-4.716,-5.03,39.782,57.928,58,55.024,10.742,10.6,45.063,2.756,57.928,9.477,-4.713,73.454,185.563,35.075,524.523,143.62,3.746,3.761,80.437,2.617,0.765556,-46.2187,1.04056,1.04472
48116,23.943,19.058,27.239,0,48.281,0,21.79,0,0,0,-4.695,-5.03,39.84,57.903,58,55.1,10.738,10.6,45.222,2.76,57.903,9.479,-4.684,73.454,185.319,35.075,525.26,143.62,3.744,3.78,80.46,2.62,0.766667,-45.9343,1.04,1.05
48117,23.972,19.138,27.327,0,48.296,0,21.863,0,0,0,-4.684,-5.03,39.898,57.863,58,55.221,10.734,10.6,45.381,2.764,57.863,9.457,-4.662,73.454,185.319,35.075,525.304,143.62,3.751,3.809,80.497,2.624,0.767778,-45.7186,1.04194,1.05806
48118,24.016,19.182,27.393,0,48.325,0,21.914,0,0,0,-4.655,-5.03,40.026,57.838,58,55.297,10.726,10.6,45.657,2.774,57.838,9.405,-4.659,73.454,185.319,35.156,525.911,143.62,3.762,3.833,80.546,2.633,0.770556,-45.6892,1.045,1.06472
48119,24.045,19.241,27.466,0,48.354,0,21.987,0,0,0,-4.651,-5.03,40.088,57.823,58,55.341,10.722,10.6,45.819,2.779,57.823,9.41,-4.651,73.454,185.319,35.156,526.172,143.571,3.781,3.847,80.586,2.637,0.771944,-45.6107,1.05028,1.06861
48120,24.097,19.27,27.539,0,48.369,0,22.031,0,0,0,-4.633,-5.03,40.153,57.791,58,55.441,10.719,10.6,45.892,2.784,57.791,9.413,-4.633,73.454,185.319,35.156,526.736,143.571,3.802,3.872,80.634,2.642,0.773333,-45.4342,1.05611,1.07556
48121,24.126,19.321,27.605,0,48.398,0,22.083,0,0,0,-4.659,-5.03,40.215,57.784,58,55.463,10.716,10.6,46.01,2.793,57.784,9.417,-4.648,73.454,185.319,35.156,527.04,143.571,3.819,3.886,80.675,2.65,0.775833,-45.5813,1.06083,1.07944
48122,24.17,19.365,27.649,0,48.413,3.831,22.126,0,0,0,-4.648,-5.03,40.281,57.813,58,55.377,10.713,10.6,46.13,2.797,57.813,9.404,-4.648,73.454,185.319,35.156,527.561,143.506,3.844,3.875,80.692,2.654,0.776944,-45.5813,1.06778,1.07639
48123,24.243,19.438,27.722,0,48.398,10.254,22.17,0,0,0,-4.677,-5.03,40.346,57.95,58,54.966,10.711,10.6,46.202,2.808,57.95,9.319,-4.659,73.454,185.205,34.993,528.516,143.506,3.869,3.801,80.621,2.663,0.78,-45.6892,1.07472,1.05583
48124,24.28,19.468,27.817,0,48.34,12.51,22.251,0,0,0,-4.659,-5.03,40.407,57.975,58,54.902,10.709,10.6,46.278,2.812,57.972,9.304,-4.673,73.454,185.205,35.01,528.906,143.49,3.868,3.793,80.569,2.667,0.781111,-45.8265,1.07444,1.05361
48125,24.324,19.504,27.817,0,48.325,12.546,22.251,0,0,0,-4.673,-5.03,40.468,57.964,58,54.924,10.706,10.6,46.353,2.814,57.964,9.317,-4.662,73.454,185.205,35.01,529.253,143.506,3.861,3.798,80.528,2.668,0.781667,-45.7186,1.0725,1.055
48126,24.353,19.578,27.957,0,48.311,12.59,22.368,0,0,0,-4.659,-5.03,40.589,57.91,58,55.089,10.7,10.6,46.592,2.816,57.91,9.28,-4.684,73.454,185.205,35.075,529.818,143.506,3.853,3.834,80.52,2.67,0.782222,-45.9343,1.07028,1.065
48127,24.382,19.592,28,0,48.325,12.605,22.397,0,0,0,-4.644,-5.03,40.652,57.87,58,55.208,10.698,10.6,46.668,2.818,57.87,9.266,-4.644,73.454,185.205,35.075,530.382,143.49,3.851,3.859,80.529,2.671,0.782778,-45.5421,1.06972,1.07194
48128,24.426,19.651,28.074,0,48.34,12.634,22.463,0,0,0,-4.644,-5.03,40.652,57.834,58,55.317,10.698,10.6,46.668,2.818,57.834,9.376,-4.651,73.454,185.205,35.075,530.599,143.424,3.854,3.881,80.552,2.671,0.782778,-45.6107,1.07056,1.07806
48129,24.478,19.702,28.154,0,48.34,12.664,22.522,0,0,0,-4.651,-5.03,40.714,57.845,58,55.285,10.694,10.6,46.788,2.815,57.845,9.371,-4.612,73.454,185.189,35.075,531.163,143.392,3.862,3.872,80.558,2.669,0.781944,-45.2283,1.07278,1.07556
48130,24.521,19.775,28.242,0,48.325,12.708,22.595,0,0,0,-4.59,-5.03,40.866,57.903,58,55.111,10.687,10.6,47.073,2.811,57.903,9.399,-4.593,73.454,185.205,35.075,531.467,143.343,3.869,3.833,80.533,2.664,0.780833,-45.0419,1.07472,1.06472
48131,24.595,19.915,28.44,0,48.252,12.803,22.749,0,0,0,-4.579,-5.03,40.936,58.001,58,54.82,10.681,10.6,47.194,2.796,58.001,9.391,-4.612,73.454,185.173,35.075,532.335,143.343,3.87,3.76,80.411,2.649,0.776667,-45.2283,1.075,1.04444
48132,24.646,19.973,28.44,0,48.252,12.803,22.749,0,0,0,-4.63,-5.03,41.002,58.026,58,54.744,10.678,10.6,47.403,2.786,58.026,9.37,-4.644,73.454,185.14,35.075,532.552,143.343,3.859,3.735,80.331,2.639,0.773889,-45.5421,1.07194,1.0375
48133,24.675,20.068,28.674,0,48.201,12.847,22.83,0,0,0,-4.644,-5.03,41.067,58.051,58,54.668,10.673,10.6,47.614,2.777,58.051,9.362,-4.64,73.454,185.14,35.075,533.247,143.343,3.836,3.711,80.249,2.63,0.771389,-45.5029,1.06556,1.03083
48134,24.719,20.156,28.792,0,48.113,12.957,23.042,0,0,0,-4.64,-5.03,41.131,58.062,58,54.635,10.668,10.6,47.778,2.768,58.062,9.346,-4.633,73.454,185.14,35.075,533.333,143.343,3.817,3.695,80.174,2.621,0.768889,-45.4342,1.06028,1.02639
48135,24.749,20.215,28.901,0,48.069,13,23.115,0,0,0,-4.615,-5.03,41.261,58.048,58,54.679,10.656,10.6,48.247,2.762,58.048,9.346,-4.615,73.421,185.14,35.075,533.681,143.343,3.789,3.696,80.12,2.615,0.767222,-45.2577,1.0525,1.02667
48136,24.792,20.325,29.055,0,48.047,13.074,23.24,0,0,0,-4.583,-5.03,41.334,57.997,58,54.831,10.652,10.6,48.411,2.755,57.997,9.359,-4.579,73.34,185.14,35.075,534.462,143.343,3.768,3.721,80.095,2.607,0.765278,-44.9047,1.04667,1.03361
48137,24.858,20.398,29.158,0,48.069,13.11,23.35,0,0,0,-4.583,-5.03,41.334,57.95,58,54.972,10.652,10.6,48.411,2.749,57.95,9.322,-4.507,73.34,185.14,35.075,534.635,143.343,3.746,3.743,80.098,2.601,0.763611,-44.1986,1.04056,1.03972
48138,24.917,20.493,29.282,0,48.083,13.184,23.423,0,0,0,-4.507,-5.03,41.42,57.892,58,55.146,10.647,10.6,48.625,2.742,57.892,9.305,-4.42,73.34,185.14,35.075,534.983,143.343,3.74,3.771,80.126,2.594,0.761667,-43.3454,1.03889,1.0475
48139,25.056,20.566,29.37,0,48.098,13.213,23.496,0,0,0,-4.376,-5.03,41.639,57.86,58,55.245,10.638,10.6,48.961,2.742,57.86,9.309,-4.366,73.34,185.14,35.075,535.677,143.262,3.752,3.791,80.175,2.593,0.761667,-42.8158,1.04222,1.05306
48140,25.056,20.662,29.495,0,48.113,13.279,23.606,0,0,0,-4.373,-5.03,41.749,57.86,58,55.245,10.633,10.6,49.175,2.742,57.86,9.309,-4.366,73.34,185.14,35.075,535.677,143.262,3.752,3.791,80.175,2.593,0.761667,-42.8158,1.04222,1.05306
48141,25.195,20.706,29.59,0,48.113,13.308,23.665,0,0,0,-4.362,-5.03,41.863,57.881,58,55.182,10.628,10.6,49.346,2.748,57.881,9.304,-4.351,73.421,185.14,35.075,536.719,143.18,3.776,3.784,80.195,2.598,0.763333,-42.6687,1.04889,1.05111
48142,25.254,20.859,29.788,0,48.127,13.367,23.745,0,0,0,-4.351,-5.03,41.981,57.888,58,55.161,10.625,10.6,49.472,2.754,57.888,9.302,-4.362,73.421,185.14,35.075,536.892,143.18,3.788,3.786,80.192,2.603,0.765,-42.7766,1.05222,1.05167
48143,25.313,20.903,29.861,0,48.113,13.44,23.899,0,0,0,-4.376,-5.03,42.092,57.885,58,55.173,10.621,10.6,49.643,2.762,57.885,9.291,-4.373,73.405,185.14,35.075,537.153,143.18,3.794,3.796,80.191,2.61,0.767222,-42.8845,1.05389,1.05444
48144,25.378,20.933,29.905,0,48.127,13.462,23.928,0,0,0,-4.445,-5.03,42.3,57.878,58,55.195,10.615,10.6,49.856,2.767,57.878,9.281,-4.445,73.421,185.14,35.156,537.413,143.115,3.797,3.806,80.198,2.615,0.768611,-43.5906,1.05472,1.05722
48145,25.437,20.984,29.971,0,48.127,13.491,23.972,0,0,0,-4.445,-5.03,42.3,57.867,58,55.229,10.615,10.6,49.856,2.778,57.867,9.284,-4.438,73.421,185.14,35.156,537.847,143.115,3.803,3.824,80.212,2.625,0.771667,-43.5219,1.05639,1.06222
