time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
48146,25.496,21.013,30.015,0,48.142,13.506,24.016,0,0,0,-4.449,-5.03,42.492,57.856,58,55.262,10.611,10.6,50.027,2.788,57.856,9.284,-4.449,73.421,185.14,35.156,538.064,143.115,3.813,3.841,80.229,2.635,0.774444,-43.6298,1.05917,1.06694
48147,25.547,21.057,30.059,0,48.157,13.535,24.045,0,0,0,-4.452,-5.03,42.584,57.856,58,55.263,10.609,10.6,50.113,2.796,57.856,9.272,-4.452,73.34,185.14,35.156,538.411,143.115,3.822,3.848,80.246,2.642,0.776667,-43.6592,1.06167,1.06889
48148,25.605,21.086,30.125,0,48.157,13.55,24.097,0,0,0,-4.442,-5.03,42.686,57.892,58,55.153,10.607,10.6,50.198,2.799,57.892,9.318,-4.442,73.34,185.124,35.156,538.628,143.115,3.835,3.83,80.244,2.645,0.7775,-43.5611,1.06528,1.06389
48149,25.679,21.116,30.168,0,48.127,13.579,24.141,0,0,0,-4.405,-5.03,42.801,57.979,58,54.892,10.604,10.6,50.285,2.803,57.979,9.312,-4.405,73.34,185.14,35.156,539.279,143.115,3.842,3.781,80.204,2.648,0.778611,-43.1983,1.06722,1.05028
48150,25.745,21.152,30.212,0,48.083,13.594,24.17,0,0,0,-4.463,-5.03,42.897,58.048,58,54.688,10.601,10.6,50.417,2.806,58.048,9.237,-4.463,73.34,185.14,35.156,539.366,143.115,3.841,3.745,80.139,2.65,0.779444,-43.7671,1.06694,1.04028
48151,25.789,21.211,30.308,0,48.032,13.645,24.243,0,0,0,-4.503,-5.03,42.989,58.113,58,54.492,10.599,10.6,50.502,2.806,58.113,9.23,-4.503,73.34,184.945,35.156,539.714,143.115,3.828,3.705,80.051,2.651,0.779444,-44.1593,1.06333,1.02917
48152,25.833,21.24,30.352,0,47.988,13.66,24.28,0,0,0,-4.572,-5.03,43.063,58.098,58,54.535,10.597,10.6,50.588,2.805,58.098,9.293,-4.568,73.34,184.945,35.156,540.234,143.115,3.784,3.713,79.938,2.649,0.779167,-44.7968,1.05111,1.03139
48153,25.928,21.365,30.52,0,47.974,13.704,24.353,0,0,0,-4.568,-5.03,43.138,58.019,58,54.775,10.592,10.6,50.719,2.804,58.019,9.269,-4.543,73.34,184.945,35.156,540.538,143.115,3.769,3.759,79.939,2.648,0.778889,-44.5516,1.04694,1.04417
48154,25.986,21.409,30.579,0,47.974,13.762,24.478,0,0,0,-4.525,-5.03,43.298,57.946,58,54.947,10.586,10.6,51.027,2.797,57.961,9.201,-4.525,73.34,184.945,35.075,540.885,143.115,3.757,3.786,79.965,2.64,0.776944,-44.3751,1.04361,1.05167
48155,26.03,21.482,30.703,0,47.988,13.806,24.551,0,0,0,-4.47,-5.03,43.394,57.921,58,55.067,10.583,10.6,51.157,2.79,57.921,9.125,-4.47,73.34,184.782,35.091,541.189,143.115,3.759,3.804,79.998,2.634,0.775,-43.8357,1.04417,1.05667
48156,26.111,21.563,30.791,0,48.003,13.857,24.646,0,0,0,-4.47,-5.03,43.394,57.946,58,54.991,10.583,10.6,51.157,2.79,57.946,9.162,-4.373,73.34,184.749,35.075,541.58,143.115,3.769,3.788,80.013,2.633,0.775,-42.8845,1.04694,1.05222
48157,26.169,21.636,30.916,0,47.988,13.916,24.719,0,0,0,-4.311,-5.03,43.623,58.011,58,54.794,10.574,10.6,51.51,2.785,58.011,9.144,-4.326,73.34,184.749,35.075,541.667,143.034,3.775,3.744,79.989,2.628,0.773611,-42.4236,1.04861,1.04
48158,26.228,21.68,30.989,0,47.974,13.945,24.778,0,0,0,-4.329,-5.03,43.736,58.069,58,54.622,10.569,10.6,51.642,2.778,58.069,9.125,-4.329,73.34,184.749,35.075,542.014,143.034,3.78,3.702,79.937,2.621,0.771667,-42.453,1.05,1.02833
48159,26.309,21.79,31.128,0,47.915,14.011,24.902,0,0,0,-4.362,-5.03,43.85,58.116,58,54.48,10.565,10.6,51.863,2.775,58.116,9.091,-4.344,73.34,184.749,35.075,542.318,143.034,3.777,3.671,79.863,2.617,0.770833,-42.6001,1.04917,1.01972
48160,26.367,21.848,31.252,0,47.886,14.07,25.012,0,0,0,-4.348,-5.03,43.966,58.095,58,54.546,10.56,10.6,52.086,2.774,58.095,9.202,-4.348,73.34,184.749,35.075,542.404,143.001,3.768,3.683,79.808,2.616,0.770556,-42.6393,1.04667,1.02306
48161,26.506,22.017,31.465,0,47.886,14.158,25.181,0,0,0,-4.384,-5.03,44.071,57.964,58,54.937,10.556,10.6,52.218,2.767,57.964,9.186,-4.42,73.34,184.749,35.075,543.273,143.001,3.744,3.754,79.797,2.609,0.768611,-43.3454,1.04,1.04278
48162,26.565,22.083,31.538,0,47.9,14.194,25.239,0,0,0,-4.387,-5.03,44.168,57.903,58,55.12,10.551,10.6,52.441,2.764,57.903,9.179,-4.275,73.34,184.749,35.075,543.403,143.001,3.745,3.788,79.828,2.605,0.767778,-41.9234,1.04028,1.05222
48163,26.675,22.17,31.677,0,47.93,14.253,25.342,0,0,0,-4.275,-5.03,44.293,57.849,58,55.284,10.547,10.6,52.621,2.759,57.849,9.177,-4.102,73.34,184.749,35.075,543.663,143.001,3.751,3.816,79.874,2.601,0.766389,-40.2269,1.04194,1.06
48164,26.777,22.229,31.75,0,47.944,14.282,25.408,0,0,0,-4.065,-5.03,44.457,57.834,58,55.328,10.543,10.6,52.799,2.756,57.834,9.176,-3.95,73.34,184.749,35.075,543.88,143.001,3.764,3.822,79.91,2.597,0.765556,-38.7363,1.04556,1.06167
48165,26.887,22.31,31.86,0,47.959,14.341,25.496,0,0,0,-3.95,-5.03,44.639,57.845,58,55.296,10.539,10.6,52.934,2.759,57.845,9.182,-3.899,73.34,184.749,35.075,544.227,143.001,3.783,3.819,79.929,2.599,0.766389,-38.2361,1.05083,1.06083
48166,27.012,22.368,31.956,0,47.974,14.377,25.562,0,0,0,-3.899,-5.03,44.823,57.86,58,55.254,10.535,10.6,53.115,2.764,57.86,9.195,-3.906,73.34,184.554,35.156,544.401,143.001,3.798,3.815,79.942,2.604,0.767778,-38.3048,1.055,1.05972
48167,27.144,22.434,32.043,0,47.959,14.421,25.635,0,0,0,-3.906,-5.03,45.016,57.885,58,55.179,10.532,10.6,53.252,2.769,57.885,9.167,-3.877,73.34,184.554,35.156,544.705,143.001,3.812,3.805,79.935,2.609,0.769167,-38.0204,1.05889,1.05694
48168,27.268,22.493,32.117,0,47.959,14.451,25.693,0,0,0,-3.892,-5.03,45.438,57.91,58,55.103,10.525,10.6,53.529,2.779,57.91,9.12,-3.881,73.34,184.554,35.156,544.878,143.001,3.82,3.799,79.921,2.617,0.771944,-38.0596,1.06111,1.05528
48169,27.356,22.507,32.153,0,47.944,14.465,25.708,0,0,0,-3.961,-5.03,45.612,57.921,58,55.072,10.523,10.6,53.58,2.788,57.921,9.187,-3.961,73.34,184.554,35.156,545.052,143.001,3.823,3.802,79.907,2.625,0.774444,-38.8441,1.06194,1.05611
48170,27.466,22.537,32.212,0,47.93,14.495,25.774,0,0,0,-4.062,-5.03,45.778,57.954,58,54.974,10.522,10.6,53.675,2.796,57.954,9.177,-4.062,73.34,184.554,35.156,545.313,143.001,3.824,3.79,79.884,2.632,0.776667,-39.8346,1.06222,1.05278
48171,27.634,22.595,32.285,0,47.9,14.524,25.818,0,0,0,-4.12,-5.03,45.922,58.033,58,54.736,10.52,10.6,53.771,2.816,58.033,9.182,-4.163,73.34,184.554,35.156,545.66,143.001,3.813,3.765,79.825,2.651,0.782222,-40.8251,1.05917,1.04583
48172,27.708,22.646,32.351,0,47.886,14.561,25.876,0,0,0,-4.163,-5.03,46.061,58.048,58,54.692,10.518,10.6,53.822,2.826,58.048,9.133,-4.232,73.34,184.554,35.156,545.833,143.001,3.802,3.764,79.798,2.661,0.785,-41.5017,1.05611,1.04556
48173,27.803,22.676,32.38,0,47.864,14.575,25.913,0,0,0,-4.239,-5.03,46.19,58.037,58,54.725,10.516,10.6,53.918,2.835,58.037,9.137,-4.239,73.34,184.554,35.156,546.007,142.871,3.798,3.78,79.789,2.669,0.7875,-41.5704,1.055,1.05
48174,27.876,22.69,32.41,0,47.864,14.59,25.928,0,0,0,-4.246,-5.03,46.46,58.022,58,54.757,10.513,10.6,54.068,2.839,58.026,9.125,-4.246,73.34,184.554,35.156,546.181,142.887,3.791,3.791,79.79,2.673,0.788611,-41.639,1.05306,1.05306
48175,27.942,22.749,32.505,0,47.886,14.634,26.001,0,0,0,-4.246,-5.03,46.46,58.001,58,54.833,10.513,10.6,54.068,2.842,58.001,9.14,-4.366,73.34,184.554,35.156,546.311,142.887,3.789,3.809,79.806,2.675,0.789444,-42.8158,1.0525,1.05806
48176,28,22.764,32.534,0,47.9,14.648,26.016,0,0,0,-4.427,-5.03,46.668,57.986,58,54.876,10.51,10.6,54.215,2.841,57.986,9.142,-4.431,73.34,184.554,35.156,546.875,142.887,3.791,3.817,79.824,2.674,0.789167,-43.4533,1.05306,1.06028
48177,28.044,22.815,32.593,0,47.9,14.663,26.06,0,0,0,-4.499,-5.03,46.757,57.997,58,54.844,10.507,10.6,54.357,2.84,57.997,9.134,-4.499,73.34,184.554,35.156,546.962,142.887,3.799,3.809,79.829,2.673,0.788889,-44.1201,1.05528,1.05806
48178,28.11,22.874,32.666,0,47.9,14.692,26.14,0,0,0,-4.499,-5.03,46.846,58.03,58,54.746,10.505,10.6,54.452,2.843,58.03,9.125,-4.485,73.34,184.521,35.156,547.135,142.887,3.806,3.792,79.819,2.675,0.789722,-43.9828,1.05722,1.05333
48179,28.169,22.917,32.747,0,47.886,14.722,26.199,0,0,0,-4.445,-5.03,46.944,58.077,58,54.603,10.501,10.6,54.593,2.844,58.077,9.12,-4.445,73.34,184.245,35.156,547.222,142.887,3.811,3.765,79.787,2.676,0.79,-43.5906,1.05861,1.04583
48180,28.257,23.027,32.9,0,47.805,14.802,26.323,0,0,0,-4.51,-5.03,47.026,58.163,58,54.342,10.498,10.6,54.689,2.84,58.163,9.1,-4.543,73.34,184.245,35.156,547.613,142.887,3.801,3.709,79.686,2.672,0.788889,-44.5516,1.05583,1.03028
48181,28.323,23.071,32.959,0,47.776,14.832,26.367,0,0,0,-4.514,-5.03,47.105,58.221,58,54.166,10.496,10.6,54.831,2.835,58.221,9.097,-4.485,73.34,184.245,35.156,547.743,142.887,3.788,3.668,79.609,2.666,0.7875,-43.9828,1.05222,1.01889
48182,28.367,23.145,33.069,0,47.717,14.875,26.462,0,0,0,-4.485,-5.03,47.194,58.268,58,54.024,10.493,10.6,54.973,2.83,58.268,9.114,-4.518,73.34,184.245,35.156,547.917,142.806,3.769,3.635,79.525,2.662,0.786111,-44.3064,1.04694,1.00972
48183,28.425,23.21,33.142,0,47.651,14.927,26.521,0,0,0,-4.518,-5.03,47.274,58.312,58,53.892,10.489,10.6,55.113,2.826,58.312,9.121,-4.362,73.34,184.359,35.156,548.177,142.806,3.738,3.604,79.427,2.657,0.785,-42.7766,1.03833,1.00111
48184,28.506,23.284,33.267,0,47.607,14.971,26.609,0,0,0,-4.311,-5.03,47.514,58.301,58,53.924,10.482,10.6,55.443,2.827,58.301,9.117,-4.311,73.34,184.359,35.156,548.264,142.806,3.716,3.612,79.359,2.658,0.785278,-42.2765,1.03222,1.00333
48185,28.564,23.35,33.34,0,47.607,15.015,26.689,0,0,0,-4.384,-5.03,47.618,58.261,58,54.041,10.479,10.6,55.584,2.828,58.261,9.105,-4.384,73.34,184.359,35.156,548.351,142.806,3.691,3.636,79.331,2.658,0.785556,-42.9924,1.02528,1.01
48186,28.623,23.408,33.435,0,47.607,15.044,26.748,0,0,0,-4.467,-5.03,47.713,58.203,58,54.213,10.475,10.6,55.728,2.828,58.203,9.112,-4.449,73.34,184.359,35.156,548.481,142.806,3.67,3.67,79.338,2.658,0.785556,-43.6298,1.01944,1.01944
48187,28.689,23.467,33.523,0,47.607,15.088,26.829,0,0,0,-4.489,-5.03,47.803,58.167,58,54.321,10.472,10.6,55.871,2.829,58.167,9.105,-4.489,73.34,184.359,35.156,548.698,142.725,3.66,3.693,79.361,2.659,0.785833,-44.0221,1.01667,1.02583
48188,28.733,23.533,33.618,0,47.637,15.125,26.887,0,0,0,-4.489,-5.03,47.898,58.163,58,54.33,10.468,10.6,56.015,2.834,58.163,9.099,-4.489,73.34,184.359,35.156,548.828,142.725,3.659,3.7,79.39,2.663,0.787222,-44.0221,1.01639,1.02778
48189,28.792,23.591,33.691,0,47.637,15.168,26.946,0,0,0,-4.474,-5.03,47.989,58.2,58,54.219,10.465,10.6,56.159,2.836,58.2,9.097,-4.463,73.34,184.245,35.156,548.915,142.725,3.663,3.68,79.399,2.665,0.787778,-43.7671,1.0175,1.02222
48190,28.916,23.665,33.816,0,47.622,15.212,27.056,0,0,0,-4.442,-5.03,48.089,58.283,58,53.966,10.461,10.6,56.349,2.849,58.283,9.06,-4.463,73.34,184.245,35.156,549.089,142.725,3.674,3.642,79.362,2.676,0.791389,-43.7671,1.02056,1.01167
48191,28.96,23.76,33.933,0,47.607,15.271,27.144,0,0,0,-4.463,-5.03,48.189,58.286,58,53.954,10.459,10.6,56.45,2.86,58.286,9.059,-4.456,73.34,184.212,35.156,549.262,142.725,3.67,3.651,79.35,2.686,0.794444,-43.6984,1.01944,1.01417
48192,29.026,23.804,33.999,0,47.607,15.293,27.195,0,0,0,-4.456,-5.03,48.288,58.275,58,53.985,10.457,10.6,56.552,2.879,58.275,9.082,-4.525,73.34,184.212,35.156,549.349,142.725,3.667,3.676,79.357,2.704,0.799722,-44.3751,1.01861,1.02111
48193,29.07,23.833,34.058,0,47.622,15.322,27.253,0,0,0,-4.55,-5.03,48.369,58.279,58,53.972,10.455,10.6,56.653,2.895,58.279,9.074,-4.525,73.34,184.212,35.156,549.479,142.725,3.668,3.689,79.373,2.718,0.804167,-44.3751,1.01889,1.02472
48194,29.114,23.862,34.087,0,47.622,15.337,27.253,0,0,0,-4.525,-5.03,48.452,58.297,58,53.916,10.452,10.6,56.756,2.905,58.297,9.077,-4.583,73.34,184.212,35.156,549.566,142.725,3.673,3.688,79.383,2.728,0.806944,-44.9439,1.02028,1.02444
48195,29.158,23.877,34.116,0,47.622,15.366,27.297,0,0,0,-4.583,-5.03,48.524,58.348,58,53.76,10.451,10.6,56.815,2.921,58.348,9.072,-4.565,73.34,184.212,35.156,549.523,142.725,3.674,3.673,79.384,2.743,0.811389,-44.7674,1.02056,1.02028
48196,29.187,23.914,34.167,0,47.607,15.381,27.327,0,0,0,-4.695,-5.03,48.651,58.427,58,53.575,10.449,10.6,56.933,2.931,58.409,9.078,-4.695,73.34,184.212,35.075,549.609,142.725,3.676,3.646,79.359,2.752,0.814167,-46.0422,1.02111,1.01278
48197,29.268,23.943,34.211,0,47.563,15.396,27.356,0,0,0,-4.622,-5.03,48.721,58.503,58,53.286,10.448,10.6,56.992,2.946,58.503,9.05,-4.622,73.34,184.212,35.075,549.696,142.725,3.669,3.603,79.271,2.766,0.818333,-45.3263,1.01917,1.00083
48198,29.268,23.943,34.211,0,47.563,15.396,27.356,0,0,0,-4.622,-5.03,48.787,58.503,58,53.286,10.448,10.6,57.008,2.946,58.503,9.05,-4.622,73.34,184.212,35.075,549.696,142.725,3.669,3.603,79.271,2.766,0.818333,-45.3263,1.01917,1.00083
48199,29.312,23.972,34.241,0,47.549,15.41,27.393,0,0,0,-4.565,-5.03,48.864,58.511,58,53.272,10.447,10.6,57.068,2.95,58.507,9.086,-4.565,73.34,184.212,35.075,549.653,142.725,3.657,3.604,79.239,2.77,0.819444,-44.7674,1.01583,1.00111
48200,29.436,23.987,34.27,0,47.52,15.425,27.422,0,0,0,-4.499,-5.03,48.972,58.554,58,53.123,10.446,10.6,57.13,2.958,58.554,9.074,-4.442,73.34,184.212,35.075,549.783,142.725,3.635,3.582,79.169,2.777,0.821667,-43.5611,1.00972,0.995
48201,29.495,24.045,34.351,0,47.483,15.454,27.451,0,0,0,-4.485,-5.03,49.066,58.576,58,53.053,10.445,10.6,57.189,2.959,58.576,9.068,-4.489,73.34,184.212,35.075,549.826,142.725,3.624,3.569,79.134,2.778,0.821944,-44.0221,1.00667,0.991389
48202,29.539,24.097,34.409,0,47.454,15.491,27.524,0,0,0,-4.489,-5.03,49.158,58.587,58,53.018,10.443,10.6,57.295,2.957,58.587,9.068,-4.467,73.34,184.212,35.156,549.913,142.725,3.609,3.561,79.105,2.776,0.821389,-43.8063,1.0025,0.989167
48203,29.604,24.141,34.468,0,47.439,15.52,27.576,0,0,0,-4.467,-5.03,49.25,58.612,58,52.937,10.442,10.6,57.353,2.954,58.612,9.056,-4.518,73.34,184.212,35.156,549.913,142.725,3.596,3.541,79.068,2.773,0.820556,-44.3064,0.998889,0.983611
48204,29.663,24.17,34.534,0,47.424,15.549,27.634,0,0,0,-4.474,-5.03,49.34,58.644,58,52.835,10.439,10.6,57.457,2.95,58.644,9.054,-4.463,73.34,184.212,35.156,549.913,142.725,3.58,3.517,79.029,2.769,0.819444,-43.7671,0.994444,0.976944
48205,29.707,24.229,34.622,0,47.395,15.579,27.693,0,0,0,-4.463,-5.03,49.432,58.67,58,52.755,10.436,10.6,57.606,2.946,58.67,9.014,-4.507,73.34,184.212,35.156,549.913,142.725,3.567,3.496,78.985,2.765,0.818333,-44.1986,0.990833,0.971111
48206,29.773,24.309,34.717,0,47.366,15.623,27.773,0,0,0,-4.507,-5.03,49.521,58.695,58,52.674,10.434,10.6,57.708,2.941,58.695,9.007,-4.387,73.34,184.131,35.156,550.087,142.725,3.553,3.475,78.929,2.76,0.816944,-43.0218,0.986944,0.965278
48207,29.832,24.353,34.805,0,47.336,15.659,27.832,0,0,0,-4.499,-5.03,49.723,58.695,58,52.67,10.428,10.6,58.006,2.939,58.695,8.996,-4.499,73.34,184.049,35.075,550.043,142.725,3.538,3.473,78.889,2.757,0.816389,-44.1201,0.982778,0.964722
48208,29.875,24.426,34.9,0,47.314,15.703,27.905,0,0,0,-4.597,-5.03,49.797,58.67,58,52.743,10.423,10.6,58.199,2.937,58.67,8.991,-4.597,73.34,184.049,35.075,550.043,142.725,3.521,3.485,78.865,2.755,0.815833,-45.0812,0.978056,0.968056
48209,29.941,24.492,34.973,0,47.314,15.747,27.986,0,0,0,-4.673,-5.03,49.85,58.612,58,52.907,10.421,10.6,58.303,2.935,58.612,8.994,-4.677,73.34,184.049,35.075,550.043,142.725,3.5,3.516,78.879,2.753,0.815278,-45.8657,0.972222,0.976667
48210,29.985,24.536,35.046,0,47.336,15.762,28.03,0,0,0,-4.677,-5.03,49.906,58.615,58,52.891,10.418,10.6,58.453,2.939,58.615,8.988,-4.659,73.34,184.049,35.075,550,142.725,3.504,3.517,78.888,2.756,0.816389,-45.6892,0.973333,0.976944
48211,30.029,24.675,35.251,0,47.314,15.872,28.198,0,0,0,-4.659,-5.03,49.976,58.67,58,52.723,10.416,10.6,58.557,2.947,58.67,9.004,-4.622,73.34,184.049,35.156,550.174,142.725,3.51,3.492,78.873,2.764,0.818611,-45.3263,0.975,0.97
48212,30.059,24.705,35.295,0,47.3,15.886,28.228,0,0,0,-4.648,-5.03,50.044,58.738,58,52.511,10.411,10.6,58.751,2.957,58.738,9.007,-4.637,73.34,184.049,35.156,550.13,142.725,3.509,3.459,78.841,2.773,0.821389,-45.4734,0.974722,0.960833
48213,30.103,24.763,35.369,0,47.271,15.93,28.308,0,0,0,-4.568,-5.03,50.185,58.775,58,52.4,10.407,10.6,58.964,2.964,58.775,8.994,-4.568,73.34,184.049,35.156,550.13,142.725,3.508,3.446,78.8,2.778,0.823333,-44.7968,0.974444,0.957222
48214,30.154,24.792,35.413,0,47.256,15.93,28.308,0,0,0,-4.568,-5.03,50.185,58.789,58,52.351,10.407,10.6,58.964,2.976,58.789,9.006,-4.539,73.34,184.049,35.156,550.13,142.725,3.498,3.446,78.766,2.789,0.826667,-44.5124,0.971667,0.957222
48215,30.212,24.829,35.464,0,47.256,15.945,28.367,0,0,0,-4.539,-5.03,50.263,58.746,58,52.477,10.406,10.6,59.027,2.99,58.746,9.027,-4.489,73.421,184.049,35.156,550.13,142.725,3.483,3.486,78.771,2.803,0.830556,-44.0221,0.9675,0.968333
48216,30.271,24.844,35.493,0,47.285,15.974,28.396,0,0,0,-4.463,-5.03,50.45,58.695,58,52.623,10.404,10.6,59.156,3.003,58.695,9.031,-4.463,73.405,184.049,35.156,549.957,142.725,3.475,3.528,78.81,2.815,0.834167,-43.7671,0.965278,0.98
48217,30.366,24.844,35.479,0,47.314,15.959,28.381,0,0,0,-4.557,-5.03,50.533,58.659,58,52.721,10.405,10.6,59.133,3.022,58.659,9.033,-4.554,73.421,184.049,35.156,550.043,142.725,3.489,3.566,78.925,2.833,0.839444,-44.6595,0.969167,0.990556
48218,30.366,24.873,35.522,0,47.351,15.974,28.411,0,0,0,-4.554,-5.03,50.609,58.659,58,52.721,10.404,10.6,59.196,3.022,58.659,9.033,-4.554,73.421,184.049,35.156,550.043,142.725,3.489,3.566,78.925,2.833,0.839444,-44.6595,0.969167,0.990556
48219,30.454,24.888,35.537,0,47.366,15.989,28.425,0,0,0,-4.536,-5.03,50.69,58.825,58,52.211,10.404,10.6,59.217,3.032,58.825,9.032,-4.514,73.454,184.049,35.156,549.913,142.725,3.524,3.474,78.899,2.842,0.842222,-44.2672,0.978889,0.965
48220,30.52,24.888,35.552,0,47.3,15.989,28.44,0,0,0,-4.514,-5.03,50.776,58.934,58,51.958,10.404,10.6,59.237,3.035,58.908,9.028,-4.565,73.47,184.049,35.156,549.87,142.725,3.527,3.426,78.828,2.844,0.843056,-44.7674,0.979722,0.951667
48221,30.549,24.902,35.566,0,47.241,16.003,28.455,0,0,0,-4.565,-5.03,50.855,59.01,58,51.69,10.404,10.6,59.258,3.039,58.995,8.988,-4.727,73.454,184.049,35.156,549.87,142.725,3.514,3.377,78.723,2.848,0.844167,-46.356,0.976111,0.938056
48222,30.579,24.917,35.596,0,47.183,16.025,28.455,0,0,0,-4.727,-5.03,50.915,59.028,58,51.586,10.404,10.6,59.281,3.042,59.028,8.986,-4.821,73.454,184.049,35.156,549.783,142.725,3.483,3.359,78.644,2.851,0.845,-47.2779,0.9675,0.933056
48223,30.579,24.932,35.618,0,47.153,16.025,28.506,0,0,0,-4.807,-5.03,50.95,59.006,58,51.645,10.403,10.6,59.345,3.046,59.006,8.984,-4.876,73.454,184.049,35.156,549.783,142.725,3.457,3.375,78.594,2.855,0.846111,-47.8172,0.960278,0.9375
48224,30.579,24.932,35.632,0,47.153,16.04,28.506,0,0,0,-4.876,-5.03,50.979,58.966,58,51.724,10.403,10.6,59.366,3.046,58.977,8.989,-4.98,73.454,184.049,35.156,549.653,142.725,3.428,3.391,78.576,2.855,0.846111,-48.8371,0.952222,0.941944
48225,30.593,24.961,35.676,0,47.153,16.055,28.535,0,0,0,-4.98,-5.03,50.98,58.948,58,51.805,10.403,10.6,59.388,3.043,58.948,8.976,-4.952,73.454,184.049,35.156,549.653,142.725,3.409,3.403,78.578,2.852,0.845278,-48.5625,0.946944,0.945278
48226,30.608,24.998,35.706,0,47.153,16.069,28.564,0,0,0,-4.948,-5.03,51.008,58.941,58,51.82,10.4,10.6,59.517,3.038,58.941,8.966,-4.948,73.649,184.049,35.156,549.566,142.725,3.401,3.402,78.579,2.847,0.843889,-48.5233,0.944722,0.945
48227,30.608,25.042,35.764,0,47.153,16.099,28.623,0,0,0,-4.897,-5.03,51.03,58.941,58,51.813,10.398,10.6,59.625,3.03,58.941,8.975,-4.897,73.649,184.049,35.075,549.523,142.725,3.395,3.393,78.577,2.84,0.841667,-48.0232,0.943056,0.9425
48228,30.674,25.071,35.815,0,47.131,16.113,28.66,0,0,0,-4.821,-5.03,51.063,58.959,58,51.746,10.397,10.6,59.69,3.018,58.959,8.969,-4.742,73.568,184.049,35.075,549.479,142.725,3.391,3.367,78.553,2.828,0.838333,-46.5031,0.941944,0.935278
48229,30.703,25.181,35.962,0,47.131,16.143,28.704,0,0,0,-4.742,-5.03,51.11,58.977,58,51.685,10.394,10.6,59.843,3.011,58.977,8.965,-4.706,73.568,183.968,35.156,549.392,142.725,3.388,3.348,78.527,2.821,0.836389,-46.1501,0.941111,0.93
48230,30.732,25.181,35.962,0,47.117,16.187,28.777,0,0,0,-4.706,-5.03,51.168,59.013,58,51.569,10.392,10.6,59.95,3.005,59.013,9.002,-4.669,73.568,183.968,35.156,549.262,142.725,3.383,3.318,78.481,2.815,0.834722,-45.7872,0.939722,0.921667
48231,30.776,25.283,36.13,0,47.058,16.267,28.901,0,0,0,-4.669,-5.03,51.222,59.021,58,51.541,10.388,10.6,60.104,3.002,59.021,8.989,-4.514,73.568,183.968,35.156,549.219,142.725,3.372,3.31,78.443,2.812,0.833889,-44.2672,0.936667,0.919444
48232,30.835,25.327,36.196,0,47.058,16.267,28.901,0,0,0,-4.514,-5.03,51.31,58.974,58,51.621,10.386,10.6,60.213,3,58.974,8.972,-4.445,73.649,183.968,35.156,548.611,142.806,3.354,3.325,78.427,2.81,0.833333,-43.5906,0.931667,0.923611
48233,30.901,25.364,36.24,0,47.058,16.296,28.945,0,0,0,-4.445,-5.03,51.4,58.894,58,51.909,10.384,10.6,60.322,3.001,58.894,8.979,-4.427,73.73,183.968,35.156,548.481,142.806,3.347,3.383,78.457,2.81,0.833611,-43.414,0.929722,0.939722
48234,30.959,25.393,36.27,0,47.117,16.326,29.026,0,0,0,-4.431,-5.03,51.501,58.767,58,52.285,10.383,10.6,60.388,3.005,58.767,8.978,-4.413,73.73,183.968,35.156,548.524,142.806,3.348,3.462,78.536,2.814,0.834722,-43.2767,0.93,0.961667
48235,31.04,25.422,36.313,0,47.183,16.34,29.055,0,0,0,-4.413,-5.03,51.601,58.673,58,52.562,10.382,10.6,60.454,3.014,58.673,8.961,-4.333,73.747,183.968,35.156,548.394,142.806,3.364,3.526,78.638,2.823,0.837222,-42.4922,0.934444,0.979444
48236,31.113,25.437,36.328,0,47.241,16.34,29.07,0,0,0,-4.178,-5.03,51.862,58.652,58,52.62,10.381,10.6,60.544,3.021,58.652,8.933,-4.275,73.763,183.968,35.156,548.307,142.806,3.398,3.548,78.738,2.829,0.839167,-41.9234,0.943889,0.985556
48237,31.201,25.422,36.313,0,47.285,16.34,29.055,0,0,0,-4.257,-5.03,52.015,58.695,58,52.484,10.382,10.6,60.527,3.035,58.695,8.928,-4.257,73.763,183.968,35.156,548.177,142.806,3.433,3.532,78.81,2.842,0.843056,-41.7469,0.953611,0.981111
48238,31.282,25.437,36.328,0,47.285,16.34,29.07,0,0,0,-4.344,-5.03,52.127,58.8,58,52.163,10.382,10.6,60.55,3.043,58.8,8.955,-4.355,73.763,183.968,35.156,548.09,142.871,3.468,3.476,78.805,2.85,0.845278,-42.708,0.963333,0.965556
48239,31.326,25.422,36.313,0,47.241,16.34,29.055,0,0,0,-4.492,-5.03,52.214,58.927,58,51.775,10.383,10.6,60.529,3.051,58.927,8.961,-4.492,73.763,183.968,35.156,547.96,142.887,3.482,3.406,78.75,2.857,0.8475,-44.0515,0.967222,0.946111
48240,31.421,25.422,36.313,0,47.212,16.34,29.041,0,0,0,-4.554,-5.03,52.298,59.057,58,51.375,10.384,10.6,60.509,3.06,59.057,8.955,-4.626,73.763,183.968,35.156,547.786,143.001,3.467,3.335,78.577,2.866,0.85,-45.3656,0.963056,0.926389
48241,31.45,25.422,36.313,0,47.102,16.34,29.055,0,0,0,-4.626,-5.03,52.36,59.049,58,51.391,10.384,10.6,60.531,3.066,59.049,8.947,-4.709,73.763,183.968,35.156,547.526,143.001,3.445,3.345,78.516,2.872,0.851667,-46.1795,0.956944,0.929167
48242,31.479,25.422,36.313,0,47.087,16.34,29.055,0,0,0,-4.709,-5.03,52.406,59.013,58,51.491,10.385,10.6,60.51,3.068,59.013,8.953,-4.753,73.796,183.968,35.156,547.483,143.001,3.416,3.366,78.49,2.873,0.852222,-46.611,0.948889,0.935
48243,31.494,25.437,36.328,0,47.102,16.34,29.07,0,0,0,-4.724,-5.03,52.499,58.963,58,51.637,10.385,10.6,60.555,3.068,58.963,8.951,-4.724,73.796,183.87,35.156,547.396,142.871,3.394,3.396,78.498,2.874,0.852222,-46.3266,0.942778,0.943333
48244,31.509,25.452,36.35,0,47.102,16.355,29.084,0,0,0,-4.724,-5.03,52.499,58.977,58,51.608,10.385,10.6,60.555,3.068,58.97,8.957,-4.894,73.796,183.822,35.156,547.266,142.887,3.377,3.389,78.508,2.873,0.852222,-47.9937,0.938056,0.941389
48245,31.523,25.452,36.365,0,47.087,16.355,29.084,0,0,0,-4.894,-5.03,52.519,59.021,58,51.449,10.385,10.6,60.577,3.065,59.021,8.989,-4.839,73.796,183.822,35.156,547.049,142.887,3.373,3.355,78.493,2.871,0.851389,-47.4544,0.936944,0.931944
48246,31.553,25.481,36.409,0,47.073,16.37,29.114,0,0,0,-4.753,-5.03,52.607,59.057,58,51.333,10.384,10.6,60.67,3.061,59.057,8.989,-4.778,73.796,183.822,35.156,546.918,142.871,3.367,3.327,78.46,2.867,0.850278,-46.8562,0.935278,0.924167
48247,31.589,25.51,36.438,0,47.058,16.406,29.143,0,0,0,-4.753,-5.03,52.607,59.049,58,51.348,10.384,10.6,60.67,3.054,59.049,8.976,-4.847,73.796,183.822,35.156,546.832,142.806,3.36,3.323,78.436,2.86,0.848333,-47.5328,0.933333,0.923056
48248,31.619,25.547,36.482,0,47.058,16.421,29.187,0,0,0,-4.796,-5.03,52.684,59.006,58,51.438,10.382,10.6,60.802,3.048,59.017,8.973,-4.796,73.796,183.822,35.156,546.701,142.806,3.349,3.336,78.432,2.854,0.846667,-47.0327,0.930278,0.926667
48249,31.633,25.591,36.548,0,47.058,16.45,29.238,0,0,0,-4.872,-5.03,52.712,58.963,58,51.595,10.38,10.6,60.913,3.043,58.963,8.975,-4.865,73.796,183.822,35.156,546.484,142.806,3.344,3.36,78.448,2.849,0.845278,-47.7094,0.928889,0.933333
48250,31.663,25.635,36.592,0,47.073,16.465,29.268,0,0,0,-4.897,-5.03,52.733,58.912,58,51.734,10.379,10.6,60.979,3.034,58.912,8.978,-4.81,73.877,183.675,35.156,545.833,142.806,3.351,3.381,78.487,2.841,0.842778,-47.17,0.930833,0.939167
48251,31.677,25.664,36.665,0,47.102,16.494,29.326,0,0,0,-4.81,-5.03,52.769,58.898,58,51.771,10.378,10.6,61.045,3.026,58.898,8.936,-4.894,73.877,183.675,35.156,545.703,142.806,3.361,3.38,78.503,2.834,0.840556,-47.9937,0.933611,0.938889
48252,31.677,25.679,36.68,0,47.102,16.509,29.341,0,0,0,-4.905,-5.03,52.795,58.887,58,51.797,10.377,10.6,61.114,3.016,58.887,8.947,-4.948,73.877,183.675,35.156,545.616,142.806,3.366,3.376,78.508,2.824,0.837778,-48.5233,0.935,0.937778
48253,31.677,25.664,36.665,0,47.102,16.494,29.326,0,0,0,-4.948,-5.03,52.804,58.879,58,51.813,10.377,10.6,61.137,2.996,58.879,8.946,-4.962,73.991,183.675,35.156,545.443,142.806,3.367,3.358,78.501,2.805,0.832222,-48.6606,0.935278,0.932778
48254,31.677,25.664,36.65,0,47.087,16.494,29.326,0,0,0,-5.122,-5.03,52.799,58.872,58,51.829,10.379,10.6,61.098,2.981,58.872,8.946,-5.06,73.991,183.659,35.156,545.269,142.806,3.367,3.347,78.486,2.792,0.828056,-49.6216,0.935278,0.929722
48255,31.663,25.649,36.636,0,47.073,16.494,29.326,0,0,0,-5.122,-5.03,52.799,58.876,58,51.811,10.379,10.6,61.098,2.962,58.876,8.955,-5.197,73.991,183.675,35.156,545.226,142.887,3.362,3.325,78.46,2.774,0.822778,-50.9652,0.933889,0.923611
48256,31.663,25.635,36.606,0,47.058,16.479,29.297,0,0,0,-5.197,-5.03,52.77,58.887,58,51.773,10.38,10.6,61.077,2.945,58.887,8.957,-5.053,73.991,183.675,35.156,544.965,142.871,3.352,3.299,78.425,2.758,0.818056,-49.553,0.931111,0.916389
48257,31.663,25.605,36.577,0,47.029,16.465,29.253,0,0,0,-5.085,-5.03,52.753,58.894,58,51.745,10.384,10.6,60.95,2.93,58.894,8.961,-5.085,73.991,183.659,35.156,544.705,142.871,3.342,3.279,78.384,2.744,0.813889,-49.8668,0.928333,0.910833
48258,31.648,25.576,36.533,0,47.014,16.45,29.224,0,0,0,-5.129,-5.03,52.734,58.876,58,51.794,10.386,10.6,60.885,2.92,58.876,8.955,-5.129,73.991,183.675,35.156,544.618,142.887,3.322,3.279,78.354,2.735,0.811111,-50.2983,0.922778,0.910833
48259,31.648,25.562,36.511,0,47.014,16.436,29.224,0,0,0,-5.035,-5.03,52.73,58.847,58,51.875,10.388,10.6,60.866,2.91,58.847,8.953,-5.035,73.991,183.675,35.156,544.401,142.871,3.307,3.285,78.343,2.726,0.808333,-49.3765,0.918611,0.9125
48260,31.648,25.525,36.467,0,47.014,16.421,29.172,0,0,0,-5.027,-5.03,52.743,58.796,58,52.004,10.39,10.6,60.801,2.89,58.8,9.002,-5.006,73.991,183.659,35.156,544.01,143.001,3.282,3.29,78.354,2.707,0.802778,-49.0921,0.911667,0.913889
48261,31.648,25.51,36.453,0,47.014,16.406,29.158,0,0,0,-5.006,-5.03,52.744,58.793,58,52.02,10.391,10.6,60.783,2.882,58.793,8.99,-4.97,73.991,183.659,35.156,543.793,143.001,3.277,3.286,78.36,2.7,0.800556,-48.7391,0.910278,0.912778
48262,31.648,25.51,36.438,0,47.014,16.406,29.158,0,0,0,-4.97,-5.03,52.751,58.829,58,51.905,10.392,10.6,60.762,2.871,58.829,8.99,-5.006,73.991,183.675,35.156,543.62,143.001,3.275,3.252,78.344,2.69,0.7975,-49.0921,0.909722,0.903333
48263,31.648,25.496,36.438,0,46.985,16.392,29.143,0,0,0,-5.006,-5.03,52.753,58.869,58,51.781,10.393,10.6,60.739,2.858,58.869,8.988,-5.053,74.072,183.675,35.156,543.49,143.001,3.269,3.215,78.309,2.678,0.793889,-49.553,0.908056,0.893056
48264,31.648,25.51,36.438,0,46.948,16.406,29.143,0,0,0,-5.009,-5.03,52.751,58.898,58,51.688,10.394,10.6,60.717,2.852,58.898,8.988,-5.071,74.072,183.675,35.156,543.273,143.001,3.254,3.189,78.263,2.672,0.792222,-49.7295,0.903889,0.885833
48265,31.633,25.51,36.453,0,46.948,16.406,29.158,0,0,0,-5.071,-5.03,52.745,58.89,58,51.704,10.394,10.6,60.74,2.84,58.89,8.979,-5.093,74.072,183.675,35.156,542.622,143.001,3.244,3.181,78.221,2.661,0.788889,-49.9453,0.901111,0.883611
48266,31.633,25.547,36.497,0,46.919,16.421,29.187,0,0,0,-5.093,-5.03,52.727,58.858,58,51.796,10.393,10.6,60.807,2.828,58.858,8.942,-5.049,74.072,183.675,35.156,542.491,143.001,3.223,3.187,78.202,2.649,0.785556,-49.5138,0.895278,0.885278
48267,31.648,25.576,36.533,0,46.919,16.45,29.238,0,0,0,-5.071,-5.03,52.721,58.804,58,51.952,10.393,10.6,60.826,2.82,58.804,8.945,-4.97,74.072,183.675,35.156,542.361,143.001,3.207,3.21,78.209,2.642,0.783333,-48.7391,0.890833,0.891667
48268,31.633,25.591,36.548,0,46.934,16.45,29.238,0,0,0,-5.114,-5.03,52.724,58.764,58,52.067,10.392,10.6,60.915,2.814,58.764,8.952,-5.114,74.072,183.675,35.156,542.188,143.001,3.201,3.227,78.23,2.636,0.781667,-50.1512,0.889167,0.896389
48269,31.619,25.576,36.533,0,46.948,16.45,29.238,0,0,0,-5.223,-5.03,52.687,58.746,58,52.116,10.393,10.6,60.893,2.811,58.746,8.954,-5.223,74.072,183.659,35.156,541.927,143.001,3.199,3.234,78.253,2.633,0.780833,-51.2201,0.888611,0.898333
48270,31.553,25.576,36.511,0,46.97,16.436,29.224,0,0,0,-5.208,-5.03,52.657,58.789,58,51.974,10.394,10.6,60.871,2.827,58.789,8.957,-5.393,74.072,183.822,35.156,541.58,143.001,3.207,3.222,78.28,2.649,0.785278,-52.8873,0.890833,0.895
48271,31.523,25.547,36.497,0,46.97,16.45,29.238,0,0,0,-5.393,-5.03,52.59,58.822,58,51.871,10.394,10.6,60.894,2.83,58.822,8.961,-5.306,74.072,183.822,35.156,541.276,143.001,3.209,3.204,78.277,2.652,0.786111,-52.0341,0.891389,0.89
48272,31.494,25.51,36.453,0,46.97,16.406,29.158,0,0,0,-5.306,-5.03,52.554,58.84,58,51.812,10.396,10.6,60.828,2.832,58.84,8.961,-5.378,74.072,183.822,35.156,541.146,143.001,3.205,3.194,78.267,2.654,0.786667,-52.7402,0.890278,0.887222
48273,31.465,25.496,36.423,0,46.948,16.392,29.128,0,0,0,-5.378,-5.03,52.494,58.847,58,51.784,10.398,10.6,60.762,2.839,58.847,8.969,-5.465,74.072,183.822,35.156,540.972,143.001,3.204,3.196,78.262,2.661,0.788611,-53.5933,0.89,0.887778
48274,31.421,25.466,36.379,0,46.97,16.392,29.128,0,0,0,-5.465,-5.03,52.423,58.836,58,51.801,10.4,10.6,60.698,2.842,58.84,8.972,-5.404,74.072,183.74,35.156,540.668,143.001,3.196,3.202,78.268,2.664,0.789444,-52.9951,0.887778,0.889444
48275,31.384,25.437,36.328,0,46.97,16.355,29.07,0,0,0,-5.27,-5.03,52.324,58.818,58,51.86,10.405,10.6,60.564,2.842,58.818,9.013,-5.27,74.072,183.74,35.156,540.408,143.001,3.197,3.214,78.279,2.664,0.789444,-51.681,0.888056,0.892778
48276,31.384,25.437,36.328,0,46.985,16.34,29.07,0,0,0,-5.27,-5.03,52.324,58.778,58,51.974,10.405,10.6,60.564,2.841,58.778,9.002,-5.205,74.072,183.74,35.156,540.191,143.001,3.2,3.236,78.307,2.663,0.789167,-51.0436,0.888889,0.898889
48277,31.355,25.422,36.313,0,47.014,16.34,29.055,0,0,0,-5.205,-5.03,52.3,58.742,58,52.078,10.406,10.6,60.545,2.838,58.742,9.008,-5.292,74.072,183.74,35.238,540.017,143.001,3.204,3.253,78.339,2.66,0.788333,-51.8968,0.89,0.903611
48278,31.296,25.422,36.313,0,47.029,16.326,29.041,0,0,0,-5.353,-5.03,52.203,58.731,58,52.1,10.408,10.6,60.498,2.83,58.731,9.015,-5.27,74.072,183.74,35.238,539.279,143.115,3.223,3.25,78.383,2.653,0.786111,-51.681,0.895278,0.902778
48279,31.296,25.422,36.313,0,47.029,16.34,29.055,0,0,0,-5.27,-5.03,52.162,58.731,58,52.1,10.408,10.6,60.518,2.83,58.731,9.015,-5.27,74.072,183.74,35.238,539.279,143.115,3.223,3.25,78.383,2.653,0.786111,-51.681,0.895278,0.902778
48280,31.282,25.408,36.284,0,47.029,16.326,29.041,0,0,0,-5.169,-5.03,52.141,58.793,58,51.905,10.409,10.6,60.494,2.822,58.793,9.004,-5.125,74.089,183.74,35.238,539.019,143.115,3.24,3.203,78.35,2.646,0.783889,-50.2591,0.9,0.889722
48281,31.282,25.408,36.284,0,47.014,16.326,29.026,0,0,0,-5.125,-5.03,52.129,58.793,58,51.905,10.41,10.6,60.471,2.822,58.793,9.004,-5.125,74.089,183.74,35.238,539.019,143.115,3.24,3.203,78.35,2.646,0.783889,-50.2591,0.9,0.889722
48282,31.282,25.408,36.284,0,46.948,16.326,29.026,0,0,0,-5.009,-5.03,52.131,58.865,58,51.675,10.41,10.6,60.493,2.814,58.865,8.978,-5.067,74.072,183.74,35.238,538.628,143.115,3.226,3.149,78.257,2.638,0.781667,-49.6903,0.896111,0.874722
48283,31.267,25.393,36.27,0,46.919,16.311,29.004,0,0,0,-5.067,-5.03,52.122,58.912,58,51.572,10.411,10.6,60.47,2.811,58.898,8.949,-5.035,74.072,183.74,35.238,538.411,143.115,3.207,3.126,78.205,2.636,0.780833,-49.3765,0.890833,0.868333
48284,31.267,25.393,36.27,0,46.89,16.326,29.026,0,0,0,-5.002,-5.03,52.121,58.948,58,51.414,10.412,10.6,60.446,2.811,58.948,8.97,-5.132,74.072,183.87,35.238,538.238,143.115,3.185,3.094,78.144,2.636,0.780833,-50.3277,0.884722,0.859444
48285,31.267,25.393,36.255,0,46.86,16.311,29.004,0,0,0,-5.132,-5.03,52.102,58.981,58,51.31,10.412,10.6,60.466,2.813,58.981,8.979,-5.096,74.072,183.854,35.238,537.934,143.115,3.162,3.074,78.089,2.637,0.781389,-49.9747,0.878333,0.853889
48286,31.252,25.378,36.255,0,46.846,16.311,29.004,0,0,0,-5.096,-5.03,52.096,58.974,58,51.326,10.413,10.6,60.442,2.816,58.974,8.978,-5.161,74.072,183.87,35.238,537.76,143.115,3.129,3.081,78.058,2.641,0.782222,-50.6121,0.869167,0.855833
48287,31.252,25.393,36.255,0,46.846,16.311,29.004,0,0,0,-5.161,-5.03,52.076,58.941,58,51.416,10.414,10.6,60.419,2.823,58.941,8.982,-5.031,74.072,183.854,35.238,537.543,143.115,3.103,3.107,78.065,2.648,0.784167,-49.3373,0.861944,0.863056
48288,31.252,25.364,36.226,0,46.875,16.296,28.975,0,0,0,-4.948,-5.03,52.091,58.872,58,51.616,10.417,10.6,60.373,2.835,58.872,8.98,-4.948,74.072,183.854,35.238,537.413,143.115,3.085,3.165,78.122,2.659,0.7875,-48.5233,0.856944,0.879167
48289,31.267,25.342,36.211,0,46.919,16.296,28.96,0,0,0,-4.988,-5.03,52.099,58.804,58,51.817,10.419,10.6,60.349,2.85,58.804,8.996,-4.988,74.072,183.87,35.238,537.109,143.18,3.084,3.214,78.214,2.673,0.791667,-48.9156,0.856667,0.892778
48290,31.267,25.313,36.167,0,46.985,16.282,28.931,0,0,0,-4.933,-5.03,52.114,58.785,58,51.876,10.42,10.6,60.28,2.851,58.782,9.037,-4.973,74.072,183.854,35.238,536.849,143.18,3.102,3.226,78.292,2.674,0.791944,-48.7685,0.861667,0.896111
48291,31.296,25.283,36.13,0,47.014,16.267,28.901,0,0,0,-4.876,-5.03,52.152,58.843,58,51.681,10.422,10.6,60.215,2.853,58.843,9.027,-4.876,74.072,183.87,35.238,536.632,143.18,3.128,3.189,78.347,2.676,0.7925,-47.8172,0.868889,0.885833
48292,31.311,25.283,36.116,0,47,16.252,28.901,0,0,0,-4.919,-5.03,52.179,58.927,58,51.429,10.423,10.6,60.191,2.853,58.927,9.033,-4.894,74.072,183.854,35.238,536.458,143.18,3.154,3.139,78.324,2.676,0.7925,-47.9937,0.876111,0.871944
48293,31.311,25.269,36.101,0,46.934,16.252,28.887,0,0,0,-4.952,-5.03,52.196,59.259,58,50.411,10.424,10.6,60.166,2.851,59.259,9.032,-4.995,74.072,183.854,35.238,535.807,143.18,3.155,2.933,78.087,2.674,0.791944,-48.9842,0.876389,0.814722
48294,31.311,25.254,36.072,0,46.75,16.238,28.857,0,0,0,-4.995,-5.03,52.199,59.371,58,50.07,10.425,10.6,60.142,2.849,59.371,9.022,-5.02,74.072,183.87,35.238,535.59,143.18,3.114,2.86,77.922,2.673,0.791389,-49.2294,0.865,0.794444
48295,31.326,25.254,36.072,0,46.663,16.238,28.872,0,0,0,-4.894,-5.03,52.219,59.451,58,49.822,10.426,10.6,60.135,2.843,59.451,9.025,-4.894,74.105,183.854,35.238,535.373,143.18,3.063,2.807,77.757,2.667,0.789722,-47.9937,0.850833,0.779722
48296,31.34,25.269,36.086,0,46.582,16.238,28.872,0,0,0,-4.894,-5.03,52.219,59.458,58,49.792,10.426,10.6,60.135,2.837,59.458,8.971,-4.872,74.105,183.854,35.238,535.2,143.18,2.984,2.795,77.644,2.661,0.788056,-47.778,0.828889,0.776389
48297,31.355,25.269,36.101,0,46.553,16.252,28.887,0,0,0,-4.879,-5.03,52.248,59.411,58,49.868,10.426,10.6,60.153,2.832,59.411,8.959,-4.915,74.105,183.87,35.319,534.939,143.18,2.899,2.805,77.586,2.657,0.786667,-48.1997,0.805278,0.779167
48298,31.37,25.283,36.116,0,46.553,16.252,28.901,0,0,0,-4.876,-5.03,52.268,59.368,58,50.043,10.426,10.6,60.173,2.832,59.368,8.915,-4.905,74.105,183.854,35.319,534.722,143.18,2.831,2.841,77.604,2.657,0.786667,-48.1016,0.786389,0.789167
48299,31.37,25.269,36.101,0,46.604,16.252,28.887,0,0,0,-4.966,-5.03,52.294,59.324,58,50.164,10.428,10.6,60.167,2.834,59.324,8.985,-4.966,74.105,183.854,35.319,534.505,143.262,2.791,2.867,77.656,2.659,0.787222,-48.6998,0.775278,0.796389
48300,31.37,25.269,36.086,0,46.633,16.238,28.872,0,0,0,-4.955,-5.03,52.295,59.328,58,50.142,10.429,10.6,60.142,2.845,59.328,8.992,-4.955,74.105,183.854,35.319,534.201,143.262,2.782,2.873,77.724,2.669,0.790278,-48.592,0.772778,0.798056
48301,31.384,25.254,36.072,0,46.663,16.238,28.857,0,0,0,-5.009,-5.03,52.313,59.368,58,50.014,10.43,10.6,60.118,2.857,59.368,8.991,-4.923,74.105,183.87,35.319,534.028,143.262,2.787,2.859,77.77,2.68,0.793611,-48.2781,0.774167,0.794167
48302,31.384,25.225,36.028,0,46.663,16.223,28.821,0,0,0,-4.991,-5.03,52.307,59.541,58,49.472,10.432,10.6,60.048,2.88,59.541,9.023,-5.013,74.072,183.87,35.238,533.767,143.262,2.809,2.774,77.744,2.703,0.8,-49.1607,0.780278,0.770556
48303,31.384,25.159,35.947,0,46.633,16.172,28.748,0,0,0,-5.013,-5.03,52.316,59.563,58,49.399,10.434,10.6,59.979,2.887,59.563,9.016,-5.042,74.072,183.87,35.238,533.55,143.262,2.805,2.767,77.719,2.709,0.801944,-49.4451,0.779167,0.768611
48304,31.384,25.129,35.947,0,46.633,16.172,28.748,0,0,0,-5.042,-5.03,52.317,59.541,58,49.454,10.436,10.6,59.909,2.891,59.541,9.017,-5.002,74.072,183.87,35.238,533.333,143.262,2.794,2.781,77.712,2.713,0.803056,-49.0529,0.776111,0.7725
48305,31.384,25.115,35.889,0,46.648,16.143,28.718,0,0,0,-5.219,-5.03,52.292,59.48,58,49.63,10.439,10.6,59.813,2.896,59.48,9.063,-5.219,74.072,183.854,35.238,533.16,143.262,2.783,2.822,77.739,2.718,0.804444,-51.1809,0.773056,0.783889
48306,31.37,25.085,35.845,0,46.677,16.128,28.674,0,0,0,-5.219,-5.03,52.292,59.4,58,49.858,10.439,10.6,59.813,2.897,59.4,9.064,-5.136,74.072,183.87,35.238,532.899,143.262,2.781,2.869,77.801,2.72,0.804722,-50.367,0.7725,0.796944
48307,31.34,25.085,35.83,0,46.707,16.113,28.674,0,0,0,-5.136,-5.03,52.276,59.353,58,49.988,10.442,10.6,59.745,2.896,59.353,9.052,-5.205,74.072,183.854,35.238,532.335,143.262,2.796,2.894,77.862,2.719,0.804444,-51.0436,0.776667,0.803889
48308,31.326,25.085,35.845,0,46.75,16.128,28.674,0,0,0,-5.205,-5.03,52.245,59.321,58,50.076,10.443,10.6,59.717,2.896,59.321,9.054,-5.208,74.072,183.87,35.238,532.248,143.262,2.825,2.911,77.925,2.719,0.804444,-51.073,0.784722,0.808611
48309,31.311,25.085,35.83,0,46.765,16.113,28.674,0,0,0,-5.208,-5.03,52.211,59.339,58,50.011,10.443,10.6,59.734,2.892,59.339,9.046,-5.064,74.072,183.854,35.238,532.161,143.343,2.849,2.894,77.954,2.715,0.803333,-49.6609,0.791389,0.803889
48310,31.34,25.1,35.859,0,46.75,16.128,28.689,0,0,0,-5.064,-5.03,52.201,59.393,58,49.84,10.444,10.6,59.708,2.89,59.393,9.063,-4.886,74.072,183.87,35.238,531.814,143.343,2.877,2.857,77.934,2.713,0.802778,-47.9153,0.799167,0.793611
48311,31.355,25.1,35.874,0,46.721,16.143,28.704,0,0,0,-4.886,-5.03,52.255,59.487,58,49.547,10.443,10.6,59.784,2.887,59.487,9.01,-4.886,74.105,183.87,35.238,531.597,143.343,2.888,2.797,77.866,2.711,0.801944,-47.9153,0.802222,0.776944
48312,31.37,25.115,35.889,0,46.663,16.143,28.704,0,0,0,-4.886,-5.03,52.255,59.549,58,49.352,10.443,10.6,59.784,2.886,59.549,9.016,-4.876,74.105,183.87,35.238,531.38,143.343,2.879,2.756,77.773,2.709,0.801667,-47.8172,0.799722,0.765556
48313,31.384,25.085,35.874,0,46.633,16.143,28.689,0,0,0,-4.991,-5.03,52.291,59.473,58,49.494,10.444,10.6,59.776,2.893,59.494,8.953,-4.894,74.105,183.87,35.238,530.859,143.343,2.822,2.792,77.696,2.716,0.803611,-47.9937,0.783889,0.775556
48314,31.406,25.1,35.859,0,46.648,16.128,28.689,0,0,0,-4.908,-5.03,52.314,59.404,58,49.756,10.445,10.6,59.749,2.9,59.404,8.965,-4.886,74.186,183.87,35.319,530.556,143.343,2.791,2.852,77.746,2.723,0.805556,-47.9153,0.775278,0.792222
48315,31.406,25.085,35.845,0,46.692,16.128,28.689,0,0,0,-4.886,-5.03,52.337,59.339,58,49.943,10.445,10.6,59.766,2.91,59.339,9.004,-4.973,74.186,183.87,35.319,530.339,143.343,2.785,2.899,77.825,2.732,0.808333,-48.7685,0.773611,0.805278
48316,31.406,25.056,35.801,0,46.736,16.128,28.638,0,0,0,-4.973,-5.03,52.346,59.324,58,49.976,10.446,10.6,59.739,2.92,59.324,8.977,-5.06,74.186,183.87,35.319,530.122,143.343,2.801,2.915,77.898,2.742,0.811111,-49.6216,0.778056,0.809722
48317,31.406,25.056,35.779,0,46.765,16.113,28.623,0,0,0,-5.06,-5.03,52.338,59.342,58,49.912,10.448,10.6,59.667,2.926,59.342,9.02,-5.013,74.186,183.87,35.319,529.904,143.343,2.827,2.909,77.95,2.748,0.812778,-49.1607,0.785278,0.808056
48318,31.421,25.042,35.764,0,46.787,16.099,28.623,0,0,0,-5.013,-5.03,52.342,59.393,58,49.75,10.449,10.6,59.641,2.935,59.393,9.019,-4.905,74.105,183.87,35.319,529.688,143.343,2.851,2.885,77.97,2.756,0.815278,-48.1016,0.791944,0.801389
48319,31.421,25.027,35.75,0,46.765,16.099,28.594,0,0,0,-4.905,-5.03,52.372,59.465,58,49.578,10.45,10.6,59.614,2.942,59.447,9.016,-5.006,74.105,183.838,35.319,529.471,143.343,2.873,2.858,77.954,2.763,0.817222,-49.0921,0.798056,0.793889
48320,31.436,24.998,35.706,0,46.736,16.069,28.594,0,0,0,-4.973,-5.03,52.375,59.512,58,49.372,10.451,10.6,59.587,2.947,59.512,9.065,-4.995,74.105,183.822,35.303,529.253,143.343,2.882,2.823,77.906,2.767,0.818611,-48.9842,0.800556,0.784167
48321,31.421,24.976,35.691,0,46.721,16.069,28.564,0,0,0,-5.122,-5.03,52.36,59.512,58,49.362,10.455,10.6,59.489,2.95,59.512,9.056,-5.122,74.105,183.822,35.319,528.733,143.343,2.873,2.822,77.869,2.771,0.819444,-50.2297,0.798056,0.783889
48322,31.421,24.976,35.676,0,46.721,16.055,28.55,0,0,0,-5.056,-5.03,52.363,59.436,58,49.581,10.456,10.6,59.461,2.95,59.436,9.052,-5.056,74.105,183.822,35.319,528.646,143.343,2.862,2.866,77.876,2.77,0.819444,-49.5824,0.795,0.796111
48323,31.421,24.961,35.662,0,46.75,16.055,28.535,0,0,0,-5.06,-5.03,52.365,59.274,58,50.05,10.457,10.6,59.431,2.948,59.274,9.071,-5.089,74.105,183.822,35.319,528.255,143.343,2.859,2.959,77.994,2.77,0.818889,-49.906,0.794167,0.821944
48324,31.421,24.946,35.647,0,46.802,16.04,28.521,0,0,0,-5.089,-5.03,52.351,59.274,58,50.05,10.457,10.6,59.404,2.948,59.274,9.071,-5.089,74.105,183.822,35.319,528.255,143.343,2.859,2.959,77.994,2.77,0.818889,-49.906,0.794167,0.821944
48325,31.421,24.946,35.632,0,46.831,16.04,28.521,0,0,0,-5.06,-5.03,52.347,59.364,58,49.76,10.458,10.6,59.419,2.948,59.364,9.062,-4.962,74.105,183.822,35.319,527.734,143.343,2.903,2.9,78.035,2.769,0.818889,-48.6606,0.806389,0.805556
48326,31.436,24.946,35.647,0,46.765,16.04,28.521,0,0,0,-4.962,-5.03,52.36,59.527,58,49.26,10.459,10.6,59.389,2.948,59.527,9.028,-4.901,74.105,183.822,35.319,527.431,143.343,2.913,2.8,77.95,2.769,0.818889,-48.0624,0.809167,0.777778
48327,31.436,24.932,35.632,0,46.692,16.04,28.506,0,0,0,-4.901,-5.03,52.39,59.664,58,48.837,10.459,10.6,59.405,2.949,59.664,9.026,-4.977,74.105,183.822,35.319,527.214,143.343,2.892,2.716,77.816,2.77,0.819167,-48.8077,0.803333,0.754444
48328,31.45,24.946,35.632,0,46.619,16.04,28.506,0,0,0,-4.977,-5.03,52.399,59.726,58,48.641,10.46,10.6,59.378,2.949,59.726,9.021,-4.973,74.105,183.822,35.319,526.997,143.424,2.861,2.677,77.697,2.77,0.819167,-48.7685,0.794722,0.743611
48329,31.465,24.932,35.618,0,46.567,16.025,28.506,0,0,0,-4.973,-5.03,52.408,59.719,58,48.652,10.46,10.6,59.393,2.947,59.719,9.02,-4.915,74.105,183.822,35.319,526.78,143.424,2.801,2.678,77.623,2.769,0.818611,-48.1997,0.778056,0.743889
48330,31.465,24.932,35.632,0,46.553,16.04,28.506,0,0,0,-4.915,-5.03,52.428,59.701,58,48.695,10.461,10.6,59.365,2.951,59.701,9.026,-5.035,74.105,183.822,35.319,526.563,143.506,2.739,2.69,77.598,2.772,0.819722,-49.3765,0.760833,0.747222
48331,31.45,24.902,35.581,0,46.553,16.003,28.477,0,0,0,-5.035,-5.03,52.425,59.726,58,48.606,10.462,10.6,59.38,2.962,59.726,9.026,-5.114,74.121,183.822,35.319,526.259,143.506,2.702,2.683,77.592,2.783,0.822778,-50.1512,0.750556,0.745278
48332,31.436,24.888,35.537,0,46.553,15.989,28.425,0,0,0,-5.15,-5.03,52.384,59.798,58,48.378,10.465,10.6,59.234,2.971,59.798,9.035,-5.15,74.105,183.822,35.319,526.128,143.49,2.667,2.646,77.582,2.791,0.825278,-50.5042,0.740833,0.735
48333,31.421,24.873,35.522,0,46.509,15.989,28.411,0,0,0,-5.187,-5.03,52.359,59.946,58,47.919,10.468,10.6,59.16,2.977,59.946,9.026,-5.187,74.105,183.822,35.319,525.955,143.506,2.639,2.56,77.522,2.797,0.826944,-50.8671,0.733056,0.711111
48334,31.384,24.844,35.479,0,46.465,15.959,28.381,0,0,0,-5.237,-5.03,52.332,60.192,58,47.154,10.469,10.6,59.133,2.985,60.192,9.023,-5.183,74.105,183.822,35.319,525.13,143.49,2.56,2.415,77.332,2.805,0.829167,-50.8279,0.711111,0.670833
48335,31.355,24.792,35.413,0,46.34,15.945,28.352,0,0,0,-5.183,-5.03,52.308,60.25,58,46.966,10.471,10.6,59.058,2.988,60.25,9.062,-5.241,74.105,183.968,35.319,525.087,143.506,2.505,2.381,77.252,2.808,0.83,-51.3967,0.695833,0.661389
48336,31.355,24.792,35.413,0,46.34,15.93,28.337,0,0,0,-5.241,-5.03,52.272,60.25,58,46.966,10.472,10.6,59.029,2.988,60.25,9.062,-5.241,74.105,183.968,35.319,525.087,143.506,2.505,2.381,77.252,2.808,0.83,-51.3967,0.695833,0.661389
48337,31.311,24.763,35.369,0,46.326,15.916,28.308,0,0,0,-5.23,-5.03,52.234,60.106,58,47.371,10.474,10.6,58.957,3.006,60.106,9.063,-5.32,74.105,183.968,35.319,524.74,143.506,2.415,2.48,77.281,2.825,0.835,-52.1714,0.670833,0.688889
48338,31.282,24.749,35.354,0,46.421,15.916,28.293,0,0,0,-5.32,-5.03,52.181,60.012,58,47.593,10.474,10.6,58.971,2.998,60.012,9.06,-5.273,74.072,183.968,35.319,524.523,143.49,2.399,2.517,77.364,2.818,0.832778,-51.7105,0.666389,0.699167
48339,31.267,24.734,35.339,0,46.465,15.916,28.271,0,0,0,-5.252,-5.03,52.131,59.997,58,47.665,10.475,10.6,58.941,2.991,59.997,9.058,-5.223,74.072,183.968,35.319,524.306,143.506,2.414,2.524,77.442,2.812,0.830833,-51.2201,0.670556,0.701111
48340,31.252,24.749,35.354,0,46.479,15.916,28.293,0,0,0,-5.223,-5.03,52.101,60.08,58,47.4,10.475,10.6,58.956,2.987,60.08,9.068,-5.169,74.072,183.968,35.319,524.132,143.49,2.433,2.467,77.457,2.808,0.829722,-50.6906,0.675833,0.685278
48341,31.252,24.719,35.31,0,46.45,15.886,28.242,0,0,0,-5.096,-5.03,52.075,60.221,58,47.062,10.479,10.6,58.85,2.984,60.189,9.071,-5.096,74.072,183.968,35.319,523.915,143.506,2.453,2.396,77.409,2.805,0.828889,-49.9747,0.681389,0.665556
48342,31.238,24.705,35.295,0,46.399,15.886,28.228,0,0,0,-5.096,-5.03,52.075,60.286,58,46.753,10.479,10.6,58.85,2.986,60.286,9.031,-5.122,74.072,183.968,35.319,523.611,143.506,2.444,2.336,77.327,2.807,0.829444,-50.2297,0.678889,0.648889
48343,31.223,24.69,35.281,0,46.355,15.872,28.213,0,0,0,-5.122,-5.03,52.064,60.265,58,46.802,10.481,10.6,58.774,2.986,60.265,9.027,-5.14,74.072,183.968,35.319,523.481,143.506,2.419,2.346,77.274,2.807,0.829444,-50.4062,0.671944,0.651667
48344,31.223,24.661,35.229,0,46.37,15.857,28.184,0,0,0,-5.15,-5.03,52.028,60.145,58,47.147,10.483,10.6,58.716,2.988,60.145,9.043,-5.15,74.072,184.131,35.319,523.22,143.571,2.395,2.417,77.295,2.809,0.83,-50.5042,0.665278,0.671389
48345,31.157,24.631,35.186,0,46.436,15.842,28.14,0,0,0,-5.237,-5.03,51.994,59.968,58,47.649,10.485,10.6,58.641,2.992,59.968,9.056,-5.342,74.072,184.131,35.319,522.83,143.571,2.392,2.521,77.462,2.813,0.831111,-52.3871,0.664444,0.700278
48346,31.157,24.609,35.156,0,46.479,15.82,28.14,0,0,0,-5.342,-5.03,51.934,59.968,58,47.649,10.487,10.6,58.565,2.992,59.968,9.056,-5.342,74.072,184.131,35.319,522.83,143.571,2.392,2.521,77.462,2.813,0.831111,-52.3871,0.664444,0.700278
48347,31.128,24.58,35.127,0,46.509,15.806,28.088,0,0,0,-5.389,-5.03,51.869,59.986,58,47.58,10.488,10.6,58.535,2.992,59.986,9.058,-5.389,74.072,184.131,35.319,522.569,143.571,2.415,2.508,77.521,2.814,0.831111,-52.848,0.670833,0.696667
48348,31.069,24.536,35.046,0,46.479,15.776,28.044,0,0,0,-5.367,-5.03,51.818,60.153,58,47.052,10.49,10.6,58.46,2.99,60.153,9.047,-5.299,74.089,184.131,35.319,522.309,143.571,2.466,2.399,77.467,2.812,0.830556,-51.9654,0.685,0.666389
48349,31.018,24.536,35.032,0,46.45,15.762,28.03,0,0,0,-5.299,-5.03,51.776,60.189,58,46.93,10.492,10.6,58.429,2.988,60.189,9.046,-5.367,74.105,184.131,35.319,522.135,143.571,2.463,2.374,77.402,2.81,0.83,-52.6323,0.684167,0.659444
48350,31.003,24.521,35.017,0,46.421,15.762,28.03,0,0,0,-5.367,-5.03,51.713,60.142,58,47.06,10.493,10.6,58.396,2.986,60.142,9.058,-5.335,74.186,184.131,35.319,522.005,143.571,2.446,2.398,77.366,2.809,0.829444,-52.3185,0.679444,0.666111
48351,30.974,24.507,34.988,0,46.436,15.747,28,0,0,0,-5.212,-5.03,51.637,60.073,58,47.249,10.495,10.6,58.332,2.986,60.073,9.096,-5.212,74.186,184.131,35.319,521.484,143.571,2.422,2.436,77.385,2.809,0.829444,-51.1123,0.672778,0.676667
