time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
48352,30.959,24.492,34.973,0,46.436,15.747,28,0,0,0,-5.212,-5.03,51.637,59.957,58,47.581,10.495,10.6,58.332,2.986,59.957,9.094,-5.183,74.186,184.131,35.319,521.311,143.571,2.416,2.503,77.454,2.809,0.829444,-50.8279,0.671111,0.695278
48353,30.945,24.478,34.958,0,46.523,15.732,27.971,0,0,0,-5.324,-5.03,51.568,59.834,58,47.938,10.497,10.6,58.268,2.988,59.834,9.1,-5.324,74.186,184.131,35.319,521.094,143.571,2.425,2.576,77.558,2.811,0.83,-52.2106,0.673611,0.715556
48354,30.93,24.463,34.944,0,46.604,15.732,27.957,0,0,0,-5.273,-5.03,51.533,59.758,58,48.12,10.498,10.6,58.235,2.997,59.769,9.096,-5.273,74.186,184.131,35.319,521.007,143.571,2.454,2.621,77.665,2.82,0.8325,-51.7105,0.681667,0.728056
48355,30.886,24.448,34.929,0,46.648,15.718,27.942,0,0,0,-5.255,-5.03,51.491,59.852,58,47.844,10.499,10.6,58.202,2.999,59.852,9.112,-5.147,74.072,184.131,35.319,520.66,143.571,2.54,2.568,77.75,2.822,0.833056,-50.4748,0.705556,0.713333
48356,30.886,24.426,34.9,0,46.648,15.703,27.927,0,0,0,-5.143,-5.03,51.468,59.852,58,47.844,10.5,10.6,58.169,2.999,59.852,9.112,-5.147,74.072,184.131,35.319,520.66,143.571,2.54,2.568,77.75,2.822,0.833056,-50.4748,0.705556,0.713333
48357,30.872,24.397,34.863,0,46.633,15.703,27.905,0,0,0,-5.158,-5.03,51.447,59.975,58,47.451,10.501,10.6,58.136,2.997,59.975,9.063,-5.056,74.072,184.131,35.319,520.182,143.62,2.581,2.488,77.638,2.82,0.8325,-49.5824,0.716944,0.691111
48358,30.886,24.397,34.863,0,46.582,15.688,27.891,0,0,0,-5.056,-5.03,51.456,59.928,58,47.578,10.502,10.6,58.103,2.996,59.928,9.07,-4.868,74.072,184.131,35.319,519.965,143.62,2.567,2.512,77.597,2.819,0.832222,-47.7388,0.713056,0.697778
48359,30.916,24.353,34.79,0,46.582,15.659,27.832,0,0,0,-4.868,-5.03,51.483,59.787,58,47.993,10.505,10.6,58.028,2.998,59.787,9.066,-4.857,74.072,184.131,35.319,519.878,143.62,2.55,2.597,77.633,2.821,0.832778,-47.6309,0.708333,0.721389
48360,30.916,24.353,34.775,0,46.633,15.659,27.817,0,0,0,-4.818,-5.03,51.515,59.654,58,48.379,10.506,10.6,57.994,2.999,59.654,9.07,-4.966,74.072,184.359,35.352,519.705,143.62,2.547,2.675,77.723,2.823,0.833056,-48.6998,0.7075,0.743056
48361,30.93,24.338,34.761,0,46.633,15.659,27.817,0,0,0,-4.966,-5.03,51.529,59.502,58,48.824,10.507,10.6,57.961,3,59.502,9.083,-4.89,74.072,184.359,35.352,519.444,143.62,2.572,2.765,77.864,2.823,0.833333,-47.9545,0.714444,0.768056
48362,30.945,24.294,34.717,0,46.787,15.623,27.773,0,0,0,-4.89,-5.03,51.554,59.462,58,48.932,10.509,10.6,57.927,2.998,59.462,9.099,-4.977,74.121,184.359,35.352,519.227,143.62,2.61,2.785,77.976,2.822,0.832778,-48.8077,0.725,0.773611
48363,30.945,24.28,34.68,0,46.802,17.102,27.759,0,0,0,-5.035,-5.03,51.561,59.538,58,48.694,10.51,10.6,57.85,2.997,59.538,9.143,-4.98,74.105,184.359,35.335,519.184,143.604,2.669,2.736,78.007,2.821,0.8325,-48.8371,0.741389,0.76
48364,30.945,24.265,34.666,0,46.75,23.533,27.744,0,0,0,-5.009,-5.03,51.571,59.737,58,48.084,10.513,10.6,57.737,2.999,59.737,9.126,-5.009,74.105,184.131,35.319,518.924,143.62,2.71,2.616,77.927,2.823,0.833056,-49.1215,0.752778,0.726667
48365,30.945,24.229,34.622,0,46.677,28.945,27.693,0,0,0,-5.212,-5.03,51.56,59.921,58,47.516,10.514,10.6,57.704,3.001,59.921,9.136,-5.1,74.105,184.131,35.319,518.707,143.62,2.712,2.504,77.792,2.825,0.833611,-50.0139,0.753333,0.695556
48366,30.916,24.185,34.563,0,46.604,34.746,27.664,0,0,0,-5.179,-5.03,51.533,59.932,58,47.464,10.516,10.6,57.626,3.007,59.932,9.145,-5.169,74.105,184.131,35.319,518.49,143.62,2.632,2.5,77.576,2.831,0.835278,-50.6906,0.731111,0.694444
48367,30.916,24.185,34.563,0,46.538,40.452,27.649,0,0,0,-5.205,-5.03,51.503,59.932,58,47.464,10.518,10.6,57.591,3.007,59.932,9.145,-5.169,74.105,184.131,35.319,518.49,143.62,2.632,2.5,77.576,2.831,0.835278,-50.6906,0.731111,0.694444
48368,30.857,24.126,34.453,0,46.619,46.648,27.605,0,0,0,-5.248,-5.03,51.463,59.668,58,48.23,10.52,10.6,57.513,3.018,59.668,9.164,-5.23,74.072,184.131,35.319,517.708,143.62,2.535,2.664,77.701,2.842,0.838333,-51.2888,0.704167,0.74
48369,30.835,24.097,34.424,0,46.692,58.323,27.524,0,0,0,-5.194,-5.03,51.395,59.592,58,48.447,10.524,10.6,57.356,3.021,59.592,9.168,-5.194,74.072,184.131,35.319,517.622,143.62,2.534,2.711,77.821,2.845,0.839167,-50.9357,0.703889,0.753056
48370,30.82,24.082,34.395,0,46.736,60,27.51,0,0,0,-5.197,-5.03,51.368,59.603,58,48.404,10.525,10.6,57.32,3.021,59.603,9.176,-5.197,74.072,184.131,35.352,517.578,143.62,2.568,2.702,77.894,2.845,0.839167,-50.9652,0.713333,0.750556
48371,30.82,24.031,34.351,0,46.75,60,27.466,0,0,0,-5.009,-5.03,51.366,59.69,58,48.13,10.527,10.6,57.24,3.022,59.69,9.18,-5.06,74.072,184.131,35.352,517.405,143.62,2.597,2.648,77.919,2.846,0.839444,-49.6216,0.721389,0.735556
48372,30.82,24.016,34.314,0,46.736,60,27.466,0,0,0,-5.046,-5.03,51.367,59.766,58,47.893,10.528,10.6,57.204,3.02,59.766,9.181,-5.046,74.072,184.131,35.352,517.274,143.62,2.63,2.599,77.893,2.845,0.838889,-49.4844,0.730556,0.721944
48373,30.857,24.001,34.299,0,46.692,60,27.451,0,0,0,-4.763,-5.03,51.417,59.827,58,47.696,10.53,10.6,57.168,3.015,59.827,9.168,-4.796,74.072,184.131,35.352,517.057,143.62,2.64,2.555,77.828,2.84,0.8375,-47.0327,0.733333,0.709722
48374,30.886,23.987,34.27,0,46.677,60,27.422,0,0,0,-4.738,-5.03,51.47,59.798,58,47.771,10.531,10.6,57.134,3.014,59.798,9.138,-4.738,74.072,184.245,35.352,516.797,143.62,2.63,2.568,77.781,2.839,0.837222,-46.4639,0.730556,0.713333
48375,30.901,23.987,34.255,0,46.677,60,27.407,0,0,0,-4.854,-5.03,51.493,59.69,58,48.087,10.532,10.6,57.098,3.016,59.69,9.142,-4.854,74.072,184.245,35.352,516.623,143.62,2.613,2.633,77.8,2.841,0.837778,-47.6015,0.725833,0.731389
48376,30.959,23.928,34.241,0,46.707,60,27.393,0,0,0,-4.756,-5.03,51.541,59.534,58,48.531,10.533,10.6,57.061,3.02,59.534,9.15,-4.677,74.105,184.245,35.352,516.276,143.62,2.609,2.726,77.932,2.845,0.838889,-45.8657,0.724722,0.757222
48377,30.959,23.943,34.197,0,46.787,60,27.341,0,0,0,-4.677,-5.03,51.596,59.563,58,48.475,10.535,10.6,56.98,3.019,59.549,9.15,-4.89,74.105,184.245,35.352,516.016,143.62,2.634,2.714,77.985,2.845,0.838611,-47.9545,0.731667,0.753889
48378,30.974,23.928,34.167,0,46.787,60,27.327,0,0,0,-4.876,-5.03,51.636,59.646,58,48.17,10.536,10.6,56.951,3.019,59.646,9.165,-4.876,74.105,184.245,35.352,515.929,143.62,2.661,2.653,77.975,2.845,0.838611,-47.8172,0.739167,0.736944
48379,30.989,23.877,34.116,0,46.75,60,27.297,0,0,0,-4.876,-5.03,51.636,59.766,58,47.889,10.536,10.6,56.951,3.02,59.737,9.148,-4.926,74.105,184.245,35.352,515.712,143.62,2.667,2.598,77.923,2.846,0.838889,-48.3076,0.740833,0.721667
48380,30.989,23.862,34.102,0,46.707,60,27.283,0,0,0,-5.056,-5.03,51.645,59.823,58,47.616,10.539,10.6,56.833,3.019,59.823,9.151,-5.056,74.105,184.245,35.352,515.495,143.734,2.659,2.542,77.838,2.845,0.838611,-49.5824,0.738611,0.706111
48381,30.959,23.818,34.028,0,46.677,60,27.268,0,0,0,-5.161,-5.03,51.627,59.769,58,47.758,10.54,10.6,56.796,3.023,59.769,9.156,-5.201,74.105,184.245,35.352,515.278,143.734,2.605,2.575,77.764,2.849,0.839722,-51.0044,0.723611,0.715278
48382,30.945,23.804,34.014,0,46.677,60,27.209,0,0,0,-5.201,-5.03,51.601,59.668,58,47.974,10.543,10.6,56.715,3.027,59.693,9.18,-5.187,74.072,184.245,35.352,515.061,143.717,2.585,2.622,77.798,2.853,0.840833,-50.8671,0.718056,0.728333
48383,30.945,23.804,34.014,0,46.677,60,27.209,0,0,0,-5.187,-5.03,51.58,59.668,58,47.974,10.545,10.6,56.632,3.027,59.693,9.18,-5.187,74.072,184.245,35.352,515.061,143.717,2.585,2.622,77.798,2.853,0.840833,-50.8671,0.718056,0.728333
48384,30.945,23.745,33.904,0,46.721,60,27.158,0,0,0,-5.125,-5.03,51.569,59.556,58,48.364,10.546,10.6,56.597,3.031,59.556,9.195,-5.027,74.072,184.245,35.352,514.757,143.734,2.586,2.703,77.956,2.857,0.841944,-49.298,0.718333,0.750833
48385,30.945,23.73,33.889,0,46.802,60,27.1,0,0,0,-5.013,-5.03,51.579,59.563,58,48.331,10.549,10.6,56.477,3.032,59.563,9.199,-5.013,74.072,184.245,35.352,514.67,143.734,2.609,2.698,78.009,2.858,0.842222,-49.1607,0.724722,0.749444
48386,30.959,23.694,33.86,0,46.816,60,27.1,0,0,0,-4.825,-5.03,51.611,59.585,58,48.256,10.55,10.6,56.439,3.032,59.585,9.193,-4.825,74.072,184.245,35.352,514.019,143.799,2.636,2.683,78.034,2.858,0.842222,-47.3171,0.732222,0.745278
48387,31.003,23.679,33.845,0,46.831,60,27.07,0,0,0,-4.825,-5.03,51.611,59.61,58,48.169,10.55,10.6,56.439,3.032,59.61,9.199,-4.68,74.072,184.245,35.352,513.889,143.799,2.654,2.666,78.036,2.858,0.842222,-45.8951,0.737222,0.740556
48388,31.04,23.65,33.801,0,46.816,60,27.041,0,0,0,-4.568,-5.03,51.742,59.61,58,48.16,10.553,10.6,56.318,3.03,59.61,9.204,-4.568,74.072,184.245,35.352,513.845,143.799,2.673,2.662,78.026,2.857,0.841667,-44.7968,0.7425,0.739444
48389,31.099,23.635,33.765,0,46.816,60,27.012,0,0,0,-4.456,-5.03,51.834,59.588,58,48.215,10.554,10.6,56.279,3.028,59.588,9.199,-4.456,74.072,184.245,35.352,513.628,143.799,2.679,2.671,78.021,2.855,0.841111,-43.6984,0.744167,0.741944
48390,31.157,23.621,33.735,0,46.816,60,26.99,0,0,0,-4.402,-5.03,51.939,59.563,58,48.279,10.556,10.6,56.241,3.027,59.563,9.168,-4.402,74.072,184.245,35.352,513.455,143.799,2.683,2.683,78.021,2.855,0.840833,-43.1689,0.745278,0.745278
48391,31.311,23.606,33.721,0,46.816,60,26.975,0,0,0,-4.268,-5.03,52.086,59.578,58,48.213,10.558,10.6,56.158,3.031,59.578,9.17,-4.3,74.072,184.245,35.352,513.151,143.799,2.679,2.674,78.027,2.858,0.841944,-42.1686,0.744167,0.742778
48392,31.384,23.562,33.677,0,46.816,60,26.931,0,0,0,-4.395,-5.03,52.19,59.654,58,47.973,10.559,10.6,56.12,3.031,59.654,9.169,-4.286,74.072,184.245,35.352,512.934,143.799,2.678,2.625,77.992,2.858,0.841944,-42.0313,0.743889,0.729167
48393,31.436,23.547,33.647,0,46.802,60,26.917,0,0,0,-4.286,-5.03,52.309,59.701,58,47.823,10.56,10.6,56.081,3.031,59.701,9.174,-4.449,74.072,184.245,35.352,512.717,143.799,2.67,2.596,77.949,2.859,0.841944,-43.6298,0.741667,0.721111
48394,31.509,23.496,33.567,0,46.75,60,26.858,0,0,0,-4.196,-5.03,52.532,59.708,58,47.791,10.563,10.6,55.959,3.032,59.708,9.176,-4.196,74.072,184.245,35.352,512.587,143.799,2.649,2.59,77.912,2.86,0.842222,-41.1487,0.735833,0.719444
48395,31.553,23.481,33.552,0,46.75,60,26.858,0,0,0,-4.196,-5.03,52.532,59.65,58,47.954,10.563,10.6,55.959,3.032,59.65,9.174,-4.579,74.072,184.245,35.352,512.37,143.799,2.624,2.623,77.915,2.86,0.842222,-44.9047,0.728889,0.728611
48396,31.648,23.452,33.508,0,46.787,60,26.792,0,0,0,-4.463,-5.03,52.72,59.549,58,48.247,10.566,10.6,55.836,3.033,59.549,9.183,-4.329,74.072,184.245,35.352,512.153,143.799,2.612,2.683,77.967,2.862,0.8425,-42.453,0.725556,0.745278
48397,31.692,23.408,33.435,0,46.831,60,26.777,0,0,0,-4.709,-5.03,52.762,59.408,58,48.65,10.569,10.6,55.751,3.032,59.408,9.192,-4.695,74.072,184.245,35.352,511.849,143.734,2.63,2.762,78.13,2.861,0.842222,-46.0422,0.730556,0.767222
48398,31.692,23.408,33.435,0,46.875,60,26.733,0,0,0,-4.81,-5.03,52.818,59.408,58,48.65,10.57,10.6,55.712,3.032,59.408,9.192,-4.695,74.072,184.245,35.352,511.849,143.734,2.63,2.762,78.13,2.861,0.842222,-46.0422,0.730556,0.767222
48399,31.721,23.379,33.398,0,46.904,60,26.733,0,0,0,-4.608,-5.03,52.879,59.422,58,48.595,10.572,10.6,55.627,3.035,59.422,9.198,-4.608,74.072,184.245,35.352,511.719,143.734,2.66,2.754,78.19,2.863,0.843056,-45.189,0.738889,0.765
48400,31.787,23.313,33.311,0,46.89,60,26.689,0,0,0,-4.952,-5.03,52.917,59.57,58,48.13,10.573,10.6,55.588,3.036,59.57,9.231,-4.59,74.105,184.245,35.433,511.285,143.88,2.714,2.662,78.159,2.865,0.843333,-45.0125,0.753889,0.739444
48401,31.816,23.284,33.281,0,46.86,60,26.624,0,0,0,-4.561,-5.03,52.987,59.661,58,47.847,10.575,10.6,55.503,3.037,59.661,9.223,-4.872,74.105,184.245,35.433,511.241,143.88,2.718,2.606,78.086,2.866,0.843611,-47.778,0.755,0.723889
48402,31.86,23.269,33.252,0,46.802,60,26.594,0,0,0,-4.872,-5.03,53.021,59.693,58,47.74,10.576,10.6,55.463,3.037,59.693,9.219,-4.601,74.105,184.245,35.433,510.547,143.88,2.701,2.585,78.007,2.866,0.843611,-45.1204,0.750278,0.718056
48403,31.86,23.24,33.201,0,46.765,60,26.594,0,0,0,-4.601,-5.03,53.1,59.682,58,47.763,10.577,10.6,55.422,3.035,59.682,9.23,-4.915,74.105,184.359,35.433,510.547,143.88,2.675,2.587,77.953,2.864,0.843056,-48.1997,0.743056,0.718611
48404,31.904,23.225,33.171,0,46.765,60,26.55,0,0,0,-4.72,-5.03,53.172,59.643,58,47.871,10.581,10.6,55.296,3.035,59.643,9.226,-4.72,74.072,184.359,35.433,510.373,143.88,2.639,2.609,77.941,2.864,0.843056,-46.2874,0.733056,0.724722
48405,32,23.196,33.127,0,46.787,60,26.521,0,0,0,-4.539,-5.03,53.252,59.509,58,48.252,10.582,10.6,55.255,3.036,59.509,9.207,-4.55,74.072,184.359,35.433,510.156,143.88,2.605,2.686,78.027,2.865,0.843333,-44.6203,0.723611,0.746111
48406,32.073,23.181,33.113,0,46.816,60,26.506,0,0,0,-4.55,-5.03,53.327,59.458,58,48.393,10.584,10.6,55.168,3.036,59.458,9.207,-4.293,74.072,184.359,35.433,509.939,143.88,2.614,2.716,78.101,2.866,0.843333,-42.0999,0.726111,0.754444
48407,32.117,23.145,33.113,0,46.86,60,26.492,0,0,0,-4.293,-5.03,53.458,59.455,58,48.394,10.584,10.6,55.172,3.035,59.455,9.217,-4.456,74.072,184.359,35.433,509.722,143.88,2.63,2.714,78.151,2.865,0.843056,-43.6984,0.730556,0.753889
48408,32.183,23.115,33.018,0,46.904,60,26.411,0,0,0,-4.456,-5.03,53.529,59.484,58,48.298,10.585,10.6,55.13,3.033,59.484,9.219,-4.579,74.072,184.359,35.433,509.505,143.88,2.655,2.693,78.171,2.863,0.8425,-44.9047,0.7375,0.748056
48409,32.3,23.101,33.003,0,46.89,60,26.396,0,0,0,-4.579,-5.03,53.637,59.552,58,48.08,10.587,10.6,55.044,3.033,59.552,9.216,-4.011,74.072,184.359,35.352,509.288,143.88,2.673,2.649,78.149,2.863,0.8425,-39.3345,0.7425,0.735833
48410,32.351,23.086,32.974,0,46.875,60,26.382,0,0,0,-4.246,-5.03,53.81,59.592,58,47.951,10.588,10.6,55.002,3.03,59.592,9.224,-4.178,74.072,184.359,35.352,509.201,143.88,2.675,2.62,78.11,2.861,0.841667,-40.9722,0.743056,0.727778
48411,32.395,23.057,32.93,0,46.86,60,26.382,0,0,0,-4.178,-5.03,53.918,59.574,58,47.996,10.59,10.6,54.915,3.032,59.574,9.225,-4.279,74.072,184.359,35.352,508.941,143.88,2.667,2.632,78.087,2.863,0.842222,-41.9627,0.740833,0.731111
48412,32.41,23.013,32.871,0,46.86,60,26.309,0,0,0,-4.735,-5.03,54.036,59.487,58,48.25,10.594,10.6,54.788,3.036,59.487,9.218,-4.735,74.072,184.359,35.352,508.854,143.88,2.658,2.686,78.103,2.867,0.843333,-46.4345,0.738333,0.746111
48413,32.483,22.998,32.849,0,46.904,60,26.279,0,0,0,-4.579,-5.03,54.157,59.4,58,48.498,10.595,10.6,54.745,3.04,59.4,9.226,-4.579,74.072,184.359,35.352,508.637,143.88,2.653,2.74,78.17,2.87,0.844444,-44.9047,0.736944,0.761111
48414,32.549,22.947,32.791,0,46.948,60,26.228,0,0,0,-4.387,-5.03,54.245,59.332,58,48.696,10.597,10.6,54.658,3.042,59.332,9.232,-4.387,74.072,184.359,35.352,508.42,143.88,2.662,2.781,78.245,2.873,0.845,-43.0218,0.739444,0.7725
48415,32.563,22.888,32.688,0,47,60,26.155,0,0,0,-4.597,-5.03,54.261,59.364,58,48.578,10.599,10.6,54.616,3.044,59.364,9.281,-5.024,74.072,184.359,35.352,508.16,143.88,2.714,2.759,78.321,2.875,0.845556,-49.2686,0.753889,0.766389
48416,32.593,22.844,32.637,0,47,60,26.111,0,0,0,-4.984,-5.03,54.274,59.393,58,48.482,10.601,10.6,54.484,3.047,59.393,9.279,-4.832,73.991,184.359,35.352,507.986,143.88,2.741,2.743,78.318,2.878,0.846389,-47.3857,0.761389,0.761944
48417,32.607,22.83,32.607,0,47,60,26.111,0,0,0,-5.085,-5.03,54.337,59.404,58,48.441,10.603,10.6,54.398,3.05,59.404,9.263,-4.619,73.877,184.359,35.352,507.943,143.88,2.752,2.738,78.305,2.881,0.847222,-45.2969,0.764444,0.760556
48418,32.607,22.815,32.593,0,46.985,60,26.06,0,0,0,-4.619,-5.03,54.37,59.4,58,48.443,10.604,10.6,54.354,3.051,59.4,9.268,-5.14,73.877,184.391,35.352,507.813,143.88,2.752,2.739,78.297,2.882,0.8475,-50.4062,0.764444,0.760833
48419,32.607,22.8,32.563,0,46.985,60,26.045,0,0,0,-5.172,-5.03,54.362,59.386,58,48.477,10.608,10.6,54.221,3.05,59.386,9.278,-5.172,73.877,184.408,35.352,507.726,143.88,2.752,2.745,78.293,2.882,0.847222,-50.72,0.764444,0.7625
48420,32.637,22.749,32.505,0,46.985,60,26.001,0,0,0,-4.886,-5.03,54.411,59.375,58,48.5,10.609,10.6,54.179,3.05,59.375,9.273,-4.68,73.877,184.408,35.352,507.595,143.88,2.754,2.75,78.291,2.882,0.847222,-45.8951,0.765,0.763889
48421,32.607,22.72,32.454,0,46.97,60,25.972,0,0,0,-5.122,-5.03,54.349,59.379,58,48.48,10.611,10.6,54.091,3.047,59.379,9.276,-5.122,73.877,184.408,35.514,507.465,143.88,2.75,2.743,78.287,2.879,0.846389,-50.2297,0.763889,0.761944
48422,32.593,22.69,32.41,0,46.948,60,25.942,0,0,0,-5.454,-5.03,54.286,59.433,58,48.299,10.612,10.6,54.046,3.04,59.433,9.243,-5.096,73.877,184.391,35.514,506.901,143.88,2.737,2.699,78.249,2.873,0.844444,-49.9747,0.760278,0.749722
48423,32.563,22.661,32.41,0,46.948,60,25.928,0,0,0,-5.096,-5.03,54.307,59.494,58,48.104,10.613,10.6,54.002,3.033,59.494,9.238,-5.111,73.877,184.391,35.514,506.727,143.88,2.722,2.654,78.199,2.866,0.8425,-50.1218,0.756111,0.737222
48424,32.505,22.646,32.351,0,46.875,60,25.876,0,0,0,-5.111,-5.03,54.263,59.567,58,47.876,10.614,10.6,53.957,3.03,59.567,9.236,-5.48,73.877,184.408,35.514,506.597,143.962,2.699,2.605,78.13,2.864,0.841667,-53.7404,0.749722,0.723611
48425,32.483,22.646,32.351,0,46.846,60,25.876,0,0,0,-5.143,-5.03,54.2,59.596,58,47.779,10.615,10.6,53.912,3.026,59.596,9.245,-5.501,73.877,184.408,35.433,506.51,143.962,2.669,2.581,78.077,2.859,0.840556,-53.9464,0.741389,0.716944
48426,32.454,22.632,32.322,0,46.831,60,25.876,0,0,0,-5.501,-5.03,54.14,59.585,58,47.802,10.616,10.6,53.865,3.022,59.585,9.267,-5.31,73.877,184.408,35.352,506.337,143.962,2.642,2.582,78.049,2.856,0.839444,-52.0733,0.733889,0.717222
48427,32.395,22.581,32.256,0,46.831,56.675,25.818,11.873,7.266,7.112,-5.523,-5.03,54.101,59.538,58,47.928,10.616,10.6,53.866,3.022,59.538,9.214,-5.27,73.877,184.408,35.352,506.207,143.962,2.591,2.608,78.06,2.856,0.839444,-51.681,0.719722,0.724444
48428,32.351,22.551,32.212,0,46.86,50.171,25.774,11.997,23.877,11.997,-5.375,-5.03,53.983,59.494,58,48.047,10.618,10.6,53.776,3.023,59.494,9.219,-5.335,73.877,184.408,35.352,506.033,143.962,2.574,2.632,78.103,2.858,0.839722,-52.3185,0.715,0.731111
48429,32.285,22.522,32.183,0,46.89,44.312,25.745,11.997,36.694,11.997,-5.111,-5.03,53.928,59.462,58,48.136,10.621,10.6,53.686,3.027,59.462,9.219,-5.66,73.796,184.391,35.352,505.946,143.962,2.573,2.654,78.155,2.861,0.840833,-55.5056,0.714722,0.737222
48430,32.241,22.493,32.139,0,46.919,38.452,25.708,11.997,48.003,11.997,-5.921,-5.03,53.709,59.458,58,48.136,10.624,10.6,53.552,3.034,59.458,9.237,-5.921,73.763,184.408,35.352,505.773,143.962,2.585,2.662,78.203,2.868,0.842778,-58.0652,0.718056,0.739444
48431,32.197,22.463,32.073,0,46.934,32.651,25.664,11.997,48.003,11.997,-5.921,-5.03,53.709,59.476,58,48.071,10.624,10.6,53.552,3.036,59.476,9.237,-5.462,73.747,184.408,35.352,505.773,143.962,2.595,2.651,78.236,2.871,0.843333,-53.5639,0.720833,0.736389
48432,32.102,22.412,32.029,0,46.948,26.792,25.62,11.997,48.003,11.997,-5.736,-5.03,53.497,59.505,58,47.975,10.628,10.6,53.373,3.042,59.505,9.236,-5.736,73.763,184.408,35.352,505.686,143.88,2.615,2.637,78.246,2.876,0.845,-56.2509,0.726389,0.7325
48433,32.043,22.397,32,0,46.934,20.691,25.605,11.997,48.003,11.997,-6.019,-5.03,53.364,59.545,58,47.845,10.629,10.6,53.327,3.044,59.545,9.274,-5.856,73.763,184.408,35.433,505.556,143.88,2.628,2.613,78.231,2.878,0.845556,-57.4277,0.73,0.725833
48434,31.97,22.354,31.934,0,46.919,14.377,25.562,11.997,48.003,11.997,-5.827,-5.03,53.253,59.574,58,47.746,10.632,10.6,53.236,3.041,59.574,9.271,-5.827,73.747,184.521,35.433,505.425,143.88,2.628,2.591,78.201,2.876,0.844722,-57.1433,0.73,0.719722
48435,31.89,22.324,31.89,0,46.904,14.341,25.51,11.997,48.003,11.997,-5.498,-5.03,53.143,59.563,58,47.769,10.634,10.6,53.146,3.039,59.563,9.273,-5.584,73.763,184.521,35.433,505.382,143.88,2.622,2.593,78.181,2.874,0.844167,-54.7603,0.728333,0.720278
48436,31.736,22.31,31.86,0,46.904,14.326,25.481,11.997,48.003,11.997,-5.896,-5.03,52.98,59.491,58,47.964,10.635,10.6,53.099,3.035,59.491,9.282,-5.892,73.763,184.521,35.433,505.208,143.994,2.605,2.628,78.205,2.871,0.843056,-57.7808,0.723611,0.73
48437,31.692,22.266,31.831,0,46.919,14.326,25.466,11.997,48.003,11.997,-5.892,-5.03,52.888,59.462,58,48.041,10.636,10.6,53.052,3.032,59.462,9.279,-5.433,73.747,184.521,35.433,505.208,143.994,2.607,2.64,78.23,2.868,0.842222,-53.2795,0.724167,0.733333
48438,31.604,22.251,31.772,0,46.934,14.312,25.452,11.997,48.003,11.997,-5.689,-5.03,52.823,59.455,58,48.052,10.637,10.6,53.004,3.026,59.455,9.297,-5.61,73.73,184.521,35.433,505.078,143.994,2.611,2.637,78.246,2.863,0.840556,-55.0153,0.725278,0.7325
48439,31.523,22.214,31.736,0,46.948,14.282,25.393,11.997,48.003,11.997,-5.61,-5.03,52.673,59.465,58,48.01,10.638,10.6,52.957,3.023,59.465,9.238,-5.971,73.73,184.521,35.433,505.122,143.994,2.622,2.625,78.246,2.86,0.839722,-58.5555,0.728333,0.729167
48440,31.465,22.2,31.707,0,46.934,14.282,25.378,11.997,48.003,11.997,-5.971,-5.03,52.533,59.509,58,47.868,10.639,10.6,52.909,3.02,59.509,9.236,-5.773,73.73,184.554,35.433,505.035,143.994,2.622,2.594,78.224,2.857,0.838889,-56.6138,0.728333,0.720556
48441,31.406,22.156,31.663,0,46.919,14.253,25.327,11.997,48.003,11.997,-5.773,-5.03,52.426,59.545,58,47.749,10.64,10.6,52.861,3.021,59.545,9.249,-5.483,73.73,184.749,35.433,505.035,143.994,2.613,2.571,78.194,2.858,0.839167,-53.7699,0.725833,0.714167
48442,31.355,22.141,31.633,0,46.904,14.253,25.298,11.997,48.003,11.997,-5.292,-5.03,52.355,59.527,58,47.795,10.642,10.6,52.769,3.022,59.527,9.254,-5.682,73.73,184.749,35.433,504.905,143.994,2.601,2.581,78.179,2.859,0.839444,-55.7214,0.7225,0.716944
48443,31.34,22.112,31.589,0,46.919,14.209,25.269,11.997,48.003,11.997,-5.682,-5.03,52.253,59.462,58,47.98,10.645,10.6,52.677,3.023,59.462,9.249,-5.436,73.73,184.749,35.433,504.905,143.994,2.582,2.619,78.206,2.86,0.839722,-53.3089,0.717222,0.7275
48444,31.282,22.068,31.523,0,46.97,14.194,25.195,11.997,48.003,11.997,-5.436,-5.03,52.221,59.342,58,48.331,10.646,10.6,52.631,3.026,59.342,9.268,-5.407,73.73,184.635,35.433,504.861,143.994,2.577,2.692,78.284,2.864,0.840556,-53.0246,0.715833,0.747778
48445,31.223,22.031,31.465,0,47.029,14.158,25.181,11.997,48.003,11.997,-5.642,-5.03,52.038,59.223,58,48.668,10.651,10.6,52.401,3.03,59.223,9.279,-5.483,73.73,184.635,35.433,504.774,143.994,2.634,2.764,78.474,2.868,0.841667,-53.7699,0.731667,0.767778
48446,31.223,21.973,31.384,0,47.073,14.114,25.1,11.997,48.003,11.997,-5.483,-5.03,52,59.223,58,48.668,10.653,10.6,52.311,3.03,59.223,9.279,-5.483,73.73,184.635,35.433,504.774,143.994,2.634,2.764,78.474,2.868,0.841667,-53.7699,0.731667,0.767778
48447,31.099,21.929,31.326,0,47.102,14.099,25.071,11.997,48.003,11.997,-5.263,-5.03,51.939,59.389,58,48.249,10.655,10.6,52.217,3.032,59.357,9.282,-5.773,73.73,184.635,35.433,504.688,143.994,2.703,2.682,78.485,2.87,0.842222,-56.6138,0.750833,0.745
48448,31.069,21.848,31.223,0,47.043,14.055,25.027,11.997,48.003,11.997,-5.773,-5.03,51.829,59.498,58,47.815,10.658,10.6,52.126,3.036,59.498,9.281,-5.603,73.73,184.635,35.433,504.688,143.994,2.715,2.599,78.395,2.874,0.843333,-54.9467,0.754167,0.721944
48449,30.989,21.804,31.157,0,46.97,14.026,24.976,11.997,48.003,11.997,-5.603,-5.03,51.758,59.596,58,47.512,10.66,10.6,52.033,3.039,59.596,9.267,-5.632,73.73,184.635,35.433,504.514,143.994,2.696,2.541,78.282,2.877,0.844167,-55.2311,0.748889,0.705833
48450,30.945,21.775,31.113,0,46.919,13.989,24.888,11.997,48.003,11.997,-5.657,-5.03,51.555,59.559,58,47.611,10.664,10.6,51.844,3.037,59.559,9.303,-5.657,73.73,184.635,35.433,504.557,143.994,2.663,2.559,78.21,2.876,0.843611,-55.4762,0.739722,0.710833
48451,30.916,21.76,31.084,0,46.934,13.975,24.858,11.997,48.003,11.997,-5.657,-5.03,51.555,59.426,58,47.893,10.664,10.6,51.844,3.034,59.462,9.299,-5.357,73.73,184.635,35.433,504.47,143.994,2.615,2.612,78.222,2.873,0.842778,-52.5342,0.726389,0.725556
48452,30.872,21.731,31.055,0,46.985,13.975,24.844,11.997,48.003,11.997,-5.201,-5.03,51.434,59.328,58,48.286,10.666,10.6,51.745,3.031,59.328,9.315,-5.386,73.73,184.635,35.433,504.47,144.076,2.593,2.689,78.297,2.871,0.841944,-52.8186,0.720278,0.746944
48453,30.82,21.702,30.989,0,47.029,13.975,24.844,11.997,48.003,11.997,-5.201,-5.03,51.434,59.274,58,48.438,10.666,10.6,51.745,3.027,59.274,9.324,-5.559,73.73,184.635,35.433,504.384,144.076,2.602,2.715,78.382,2.867,0.840833,-54.5152,0.722778,0.754167
48454,30.82,21.68,30.989,0,47.058,13.945,24.792,11.997,48.003,11.997,-5.519,-5.03,51.365,59.317,58,48.296,10.668,10.6,51.651,3.022,59.317,9.318,-5.169,73.73,184.635,35.433,504.384,144.076,2.62,2.682,78.42,2.862,0.839444,-50.6906,0.727778,0.745
48455,30.762,21.665,30.945,0,47.043,13.931,24.763,11.997,48.003,11.997,-5.342,-5.03,51.257,59.386,58,48.083,10.669,10.6,51.593,3.023,59.386,9.321,-5.342,73.73,184.635,35.433,504.427,144.076,2.645,2.64,78.409,2.863,0.839722,-52.3871,0.734722,0.733333
48456,30.674,21.65,30.93,0,47.014,13.916,24.734,11.997,48.003,11.997,-5.715,-5.03,51.146,59.498,58,47.726,10.671,10.6,51.542,3.023,59.498,9.281,-5.31,73.73,184.782,35.433,504.253,144.092,2.646,2.569,78.298,2.864,0.839722,-52.0733,0.735,0.713611
48457,30.674,21.606,30.872,0,46.985,13.901,24.705,11.997,48.003,11.997,-5.31,-5.03,51.107,59.498,58,47.726,10.673,10.6,51.447,3.023,59.498,9.281,-5.31,73.73,184.782,35.433,504.253,144.092,2.646,2.569,78.298,2.864,0.839722,-52.0733,0.735,0.713611
48458,30.608,21.577,30.806,0,46.97,13.872,24.646,11.997,48.003,11.997,-5.317,-5.03,51.033,59.357,58,48.132,10.675,10.6,51.35,3.029,59.357,9.303,-5.295,73.73,184.782,35.433,504.21,144.076,2.602,2.656,78.324,2.87,0.841389,-51.9262,0.722778,0.737778
48459,30.608,21.497,30.732,0,47,13.857,24.631,11.997,48.003,11.997,-5.295,-5.03,51.028,59.299,58,48.294,10.677,10.6,51.3,3.03,59.299,9.304,-5.053,73.73,184.782,35.433,504.08,144.076,2.599,2.689,78.385,2.871,0.841667,-49.553,0.721944,0.746944
48460,30.549,21.467,30.674,0,47.073,13.792,24.58,11.997,48.003,11.997,-5.107,-5.03,51.009,59.274,58,48.36,10.678,10.6,51.205,3.032,59.274,9.3,-5.519,73.73,184.782,35.433,504.08,144.076,2.612,2.704,78.452,2.873,0.842222,-54.1229,0.725556,0.751111
48461,30.52,21.423,30.608,0,47.087,13.777,24.492,11.997,48.003,11.997,-5.519,-5.03,50.91,59.317,58,48.22,10.68,10.6,51.11,3.035,59.317,9.308,-5.657,73.73,184.782,35.433,503.95,144.076,2.631,2.678,78.481,2.875,0.843056,-55.4762,0.730833,0.743889
48462,30.469,21.394,30.549,0,47.087,13.748,24.448,11.997,48.003,11.997,-5.44,-5.03,50.782,59.364,58,48.071,10.685,10.6,50.918,3.037,59.364,9.313,-5.44,73.73,184.782,35.433,503.906,144.076,2.648,2.651,78.478,2.878,0.843611,-53.3482,0.735556,0.736389
48463,30.41,21.35,30.491,0,47.073,13.718,24.397,11.997,48.003,11.997,-5.44,-5.03,50.782,59.408,58,47.931,10.685,10.6,50.918,3.035,59.408,9.316,-5.541,73.747,184.782,35.433,503.95,144.076,2.659,2.622,78.448,2.877,0.843056,-54.3386,0.738611,0.728333
48464,30.396,21.299,30.439,0,47.058,13.704,24.353,11.997,48.003,11.997,-5.53,-5.03,50.638,59.404,58,47.933,10.689,10.6,50.726,3.035,59.404,9.319,-5.53,73.747,184.782,35.433,503.863,144.076,2.656,2.622,78.425,2.877,0.843056,-54.2308,0.737778,0.728333
48465,30.366,21.284,30.396,0,47.058,13.689,24.324,11.997,48.003,11.997,-5.295,-5.03,50.614,59.371,58,48.021,10.69,10.6,50.673,3.046,59.371,9.312,-5.295,73.763,184.782,35.433,503.819,144.076,2.652,2.65,78.427,2.887,0.846111,-51.9262,0.736667,0.736111
48466,30.322,21.255,30.381,0,47.073,13.674,24.294,11.997,48.003,11.997,-5.331,-5.03,50.517,59.31,58,48.196,10.691,10.6,50.62,3.042,59.31,9.306,-5.458,73.763,184.782,35.433,503.733,144.076,2.646,2.681,78.455,2.883,0.845,-53.5247,0.735,0.744722
48467,30.242,21.24,30.337,0,47.087,13.674,24.265,11.997,48.003,11.997,-5.718,-5.03,50.416,59.245,58,48.374,10.692,10.6,50.565,3.029,59.245,9.35,-5.306,73.763,184.782,35.433,503.733,144.076,2.655,2.704,78.525,2.871,0.841389,-52.0341,0.7375,0.751111
48468,30.242,21.24,30.337,0,47.117,13.66,24.265,11.997,48.003,11.997,-5.306,-5.03,50.406,59.245,58,48.374,10.692,10.6,50.558,3.029,59.245,9.35,-5.306,73.763,184.782,35.433,503.733,144.076,2.655,2.704,78.525,2.871,0.841389,-52.0341,0.7375,0.751111
48469,30.154,21.182,30.242,0,47.117,13.623,24.214,11.997,48.003,11.997,-5.273,-5.03,50.339,59.285,58,48.237,10.694,10.6,50.46,3.02,59.285,9.366,-5.552,73.796,184.782,35.433,503.602,144.157,2.678,2.667,78.528,2.863,0.838889,-54.4465,0.743889,0.740833
48470,30.154,21.152,30.212,0,47.102,13.594,24.17,11.997,48.003,11.997,-5.552,-5.03,50.248,59.306,58,48.163,10.696,10.6,50.406,3.018,59.306,9.359,-5.273,73.796,184.782,35.433,503.516,144.157,2.684,2.652,78.505,2.861,0.838333,-51.7105,0.745556,0.736667
48471,30.125,21.101,30.154,0,47.102,13.594,24.17,11.997,48.003,11.997,-5.273,-5.03,50.251,59.303,58,48.166,10.697,10.6,50.353,3.017,59.303,9.355,-5.292,73.796,184.782,35.433,503.516,144.157,2.677,2.65,78.485,2.86,0.838056,-51.8968,0.743611,0.736111
48472,30.073,21.086,30.125,0,47.087,13.564,24.126,11.997,48.003,11.997,-5.172,-5.03,50.194,59.27,58,48.256,10.699,10.6,50.256,3.016,59.27,9.356,-5.501,73.796,184.782,35.433,503.472,144.157,2.67,2.667,78.484,2.86,0.837778,-53.9464,0.741667,0.740833
48473,30.059,21.042,30.059,0,47.102,13.535,24.045,11.997,48.003,11.997,-5.349,-5.03,50.101,59.198,58,48.409,10.703,10.6,50.104,3.015,59.198,9.366,-5.349,73.796,184.782,35.433,503.472,143.994,2.661,2.696,78.511,2.859,0.8375,-52.4558,0.739167,0.748889
48474,30.044,21.013,30,0,47.153,13.506,24.045,11.997,48.003,11.997,-5.349,-5.03,50.101,59.133,58,48.65,10.703,10.6,50.104,3.013,59.133,9.365,-5.013,73.796,184.782,35.433,503.342,143.994,2.663,2.743,78.573,2.858,0.836944,-49.1607,0.739722,0.761944
48475,30.015,20.933,29.919,0,47.197,13.462,23.943,11.997,48.003,11.997,-5.324,-5.03,50.023,59.064,58,48.849,10.707,10.6,49.863,3.015,59.064,9.331,-5.324,73.796,184.782,35.433,503.385,143.994,2.677,2.785,78.651,2.86,0.8375,-52.2106,0.743611,0.773611
48476,30.029,20.903,29.861,0,47.227,13.44,23.877,11.997,48.003,11.997,-5.136,-5.03,50.043,59.046,58,48.895,10.71,10.6,49.764,3.014,59.046,9.343,-5.136,73.796,184.782,35.433,503.429,143.994,2.698,2.793,78.716,2.859,0.837222,-50.367,0.749444,0.775833
48477,30.015,20.874,29.832,0,47.241,13.425,23.862,11.997,48.003,11.997,-5.038,-5.03,50.024,59.096,58,48.733,10.711,10.6,49.71,3.014,59.096,9.352,-5.038,73.796,184.782,35.514,503.299,143.994,2.729,2.761,78.735,2.859,0.837222,-49.4059,0.758056,0.766944
48478,29.985,20.845,29.773,0,47.227,13.396,23.804,11.997,48.003,11.997,-5.19,-5.03,49.966,59.162,58,48.532,10.713,10.6,49.611,3.015,59.162,9.358,-5.335,73.796,184.782,35.514,503.299,144.076,2.753,2.722,78.705,2.86,0.8375,-52.3185,0.764722,0.756111
48479,29.971,20.801,29.707,0,47.183,13.367,23.774,11.997,48.003,11.997,-5.114,-5.03,49.983,59.259,58,48.223,10.715,10.6,49.513,3.011,59.259,9.346,-5.013,73.763,184.782,35.514,503.168,144.141,2.745,2.656,78.583,2.857,0.836389,-49.1607,0.7625,0.737778
48480,29.919,20.706,29.59,0,47.131,13.352,23.716,11.997,48.003,11.997,-5.013,-5.03,49.955,59.238,58,48.281,10.717,10.6,49.414,3.012,59.238,9.358,-5.487,73.763,184.863,35.514,503.125,144.157,2.717,2.668,78.554,2.858,0.836667,-53.8091,0.754722,0.741111
48481,29.919,20.691,29.553,0,47.131,13.308,23.635,11.997,48.003,11.997,-5.483,-5.03,49.88,59.176,58,48.458,10.719,10.6,49.314,3.016,59.176,9.364,-5.205,73.763,184.863,35.514,503.168,144.157,2.696,2.707,78.567,2.862,0.837778,-51.0436,0.748889,0.751944
48482,29.875,20.647,29.495,0,47.168,13.279,23.606,11.997,48.003,11.997,-5.205,-5.03,49.871,59.133,58,48.558,10.722,10.6,49.214,3.018,59.14,9.376,-5.205,73.763,184.863,35.433,503.168,144.157,2.678,2.729,78.605,2.864,0.838333,-51.0436,0.743889,0.758056
48483,29.817,20.603,29.436,0,47.183,13.242,23.547,11.997,48.003,11.997,-5.205,-5.03,49.808,59.129,58,48.582,10.723,10.6,49.159,3.014,59.129,9.364,-5.675,73.763,184.863,35.433,503.082,144.157,2.678,2.73,78.641,2.861,0.837222,-55.6527,0.743889,0.758333
48484,29.802,20.581,29.407,0,47.197,13.228,23.511,11.997,48.003,11.997,-5.675,-5.03,49.692,59.154,58,48.498,10.725,10.6,49.059,3.009,59.154,9.365,-5.476,73.796,184.863,35.433,503.038,144.157,2.683,2.709,78.655,2.856,0.835833,-53.7012,0.745278,0.7525
48485,29.758,20.537,29.341,0,47.197,13.198,23.467,11.997,48.003,11.997,-5.277,-5.03,49.596,59.158,58,48.469,10.728,10.6,48.902,3.006,59.162,9.371,-5.277,73.796,184.863,35.433,503.038,144.141,2.687,2.699,78.661,2.853,0.835,-51.7497,0.746389,0.749722
48486,29.678,20.508,29.282,0,47.212,13.184,23.423,11.997,48.003,11.997,-5.277,-5.03,49.596,59.133,58,48.548,10.728,10.6,48.902,3.002,59.133,9.42,-5.704,73.796,184.863,35.514,502.951,144.141,2.688,2.712,78.677,2.85,0.833889,-55.9371,0.746667,0.753333
48487,29.663,20.464,29.224,0,47.227,13.154,23.379,11.997,48.003,11.997,-5.53,-5.03,49.473,59.104,58,48.626,10.73,10.6,48.801,3.005,59.104,9.413,-5.523,73.796,184.945,35.514,502.908,144.141,2.695,2.73,78.705,2.852,0.834722,-54.1621,0.748611,0.758333
48488,29.59,20.42,29.158,0,47.241,13.125,23.328,11.997,48.003,11.997,-5.574,-5.03,49.313,59.111,58,48.596,10.735,10.6,48.598,3.006,59.111,9.41,-5.574,73.796,184.945,35.514,502.951,144.157,2.705,2.725,78.718,2.854,0.835,-54.6623,0.751389,0.756944
48489,29.509,20.369,29.099,0,47.227,13.096,23.269,11.997,48.003,11.997,-5.693,-5.03,49.18,59.162,58,48.491,10.737,10.6,48.497,3.005,59.144,9.403,-5.693,73.796,184.945,35.514,502.951,144.157,2.71,2.704,78.711,2.854,0.834722,-55.8293,0.752778,0.751111
48490,29.407,20.281,28.975,0,47.183,13.03,23.181,11.997,48.003,11.997,-5.613,-5.03,49.108,59.223,58,48.237,10.74,10.6,48.352,3.001,59.223,9.414,-5.48,73.747,184.945,35.514,502.821,144.157,2.701,2.648,78.636,2.85,0.833611,-53.7404,0.750278,0.735556
48491,29.297,20.251,28.975,0,47.183,13.015,23.13,11.997,48.003,11.997,-5.48,-5.03,48.991,59.18,58,48.359,10.741,10.6,48.294,2.999,59.18,9.403,-5.852,73.763,184.945,35.514,502.865,144.157,2.682,2.671,78.634,2.849,0.833056,-57.3885,0.745,0.741944
48492,29.238,20.2,28.857,0,47.212,12.986,23.086,11.997,48.003,11.997,-5.776,-5.03,48.719,59.089,58,48.623,10.745,10.6,48.089,3,59.089,9.419,-5.776,73.763,184.945,35.514,502.734,144.157,2.669,2.725,78.677,2.849,0.833333,-56.6432,0.741389,0.756944
48493,29.172,20.171,28.821,0,47.241,12.971,23.057,11.997,48.003,11.997,-5.776,-5.03,48.719,59.017,58,48.833,10.745,10.6,48.089,3,59.017,9.378,-5.498,73.763,184.945,35.514,502.734,144.076,2.671,2.767,78.745,2.85,0.833333,-53.917,0.741944,0.768611
48494,29.099,20.142,28.777,0,47.271,12.957,23.027,11.997,48.003,11.997,-5.498,-5.03,48.623,59.017,58,48.824,10.747,10.6,48.031,2.997,59.017,9.39,-5.787,73.763,184.945,35.628,502.734,144.076,2.688,2.761,78.795,2.847,0.8325,-56.7511,0.746667,0.766944
48495,29.07,20.112,28.718,0,47.285,12.927,22.983,11.997,48.003,11.997,-5.671,-5.03,48.407,59.064,58,48.676,10.75,10.6,47.869,2.995,59.064,9.401,-5.458,73.877,184.945,35.628,502.648,144.076,2.707,2.73,78.805,2.845,0.831944,-53.5247,0.751944,0.758333
48496,28.96,20.083,28.689,0,47.256,12.913,22.947,11.997,48.003,11.997,-5.671,-5.03,48.407,59.169,58,48.353,10.75,10.6,47.869,2.998,59.169,9.392,-5.65,73.877,185.124,35.628,502.648,144.076,2.72,2.668,78.76,2.848,0.832778,-55.4076,0.755556,0.741111
48497,28.916,20.017,28.594,0,47.212,12.876,22.874,11.997,48.003,11.997,-5.48,-5.03,48.295,59.295,58,47.964,10.751,10.6,47.808,2.999,59.295,9.39,-5.718,73.877,185.14,35.628,502.691,144.076,2.709,2.592,78.674,2.85,0.833056,-56.0744,0.7525,0.72
48498,28.887,19.988,28.564,0,47.153,12.847,22.859,11.997,48.003,11.997,-5.414,-5.03,48.135,59.353,58,47.782,10.755,10.6,47.602,2.997,59.353,9.402,-5.414,73.877,185.14,35.547,502.604,144.157,2.688,2.554,78.586,2.848,0.8325,-53.0932,0.746667,0.709444
48499,28.806,19.958,28.506,0,47.117,12.817,22.8,11.997,48.003,11.997,-5.483,-5.03,48.01,59.339,58,47.817,10.757,10.6,47.499,2.999,59.339,9.397,-5.657,73.877,185.14,35.514,502.474,144.157,2.648,2.562,78.536,2.85,0.833056,-55.4762,0.735556,0.711667
48500,28.733,19.915,28.44,0,47.117,12.803,22.749,11.997,48.003,11.997,-5.697,-5.03,47.925,59.201,58,48.213,10.76,10.6,47.395,3.009,59.201,9.409,-5.36,73.877,185.124,35.514,502.387,144.157,2.581,2.651,78.598,2.859,0.835833,-52.5636,0.716944,0.736389
48501,28.66,19.819,28.308,0,47.168,12.773,22.705,11.997,48.003,11.997,-5.487,-5.03,47.864,59.133,58,48.411,10.762,10.6,47.291,3.008,59.133,9.416,-5.588,73.877,185.14,35.514,502.3,144.141,2.58,2.69,78.679,2.859,0.835556,-54.7996,0.716667,0.747222
48502,28.594,19.79,28.271,0,47.241,12.729,22.617,11.997,48.003,11.997,-5.386,-5.03,47.748,59.115,58,48.457,10.764,10.6,47.186,3.007,59.115,9.417,-5.733,73.877,185.14,35.514,502.3,144.157,2.593,2.698,78.749,2.858,0.835278,-56.2215,0.720278,0.749444
48503,28.55,19.746,28.213,0,47.271,12.693,22.566,11.997,48.003,11.997,-5.733,-5.03,47.654,59.154,58,48.328,10.765,10.6,47.126,3.005,59.154,9.416,-5.664,73.877,185.14,35.514,502.344,144.157,2.619,2.671,78.783,2.857,0.834722,-55.5449,0.7275,0.741944
48504,28.491,19.702,28.154,0,47.256,12.664,22.522,11.997,48.003,11.997,-5.664,-5.03,47.57,59.216,58,48.137,10.767,10.6,47.021,3.006,59.216,9.423,-5.613,73.877,185.14,35.514,502.257,144.157,2.643,2.633,78.767,2.858,0.835,-55.0447,0.734167,0.731389
48505,28.425,19.688,28.11,0,47.256,12.664,22.522,11.997,48.003,11.997,-5.613,-5.03,47.466,59.277,58,47.944,10.769,10.6,46.917,3.007,59.277,9.46,-5.595,73.877,185.14,35.514,502.214,144.157,2.65,2.596,78.727,2.859,0.835278,-54.8682,0.736111,0.721111
48506,28.367,19.636,28.044,0,47.212,12.62,22.449,11.997,48.003,11.997,-5.595,-5.03,47.369,59.292,58,47.891,10.771,10.6,46.81,3.007,59.292,9.457,-5.671,73.877,185.14,35.514,502.17,144.157,2.646,2.585,78.679,2.859,0.835278,-55.6135,0.735,0.718056
48507,28.308,19.592,27.986,0,47.197,12.59,22.383,11.997,48.003,11.997,-5.671,-5.03,47.26,59.252,58,48.004,10.773,10.6,46.748,3.006,59.252,9.466,-5.675,73.877,185.14,35.514,502.083,144.157,2.634,2.607,78.664,2.858,0.835,-55.6527,0.731667,0.724167
48508,28.242,19.563,27.957,0,47.212,12.576,22.354,11.997,48.003,11.997,-5.675,-5.03,47.172,59.216,58,48.103,10.775,10.6,46.643,3.005,59.216,9.463,-5.57,73.877,185.14,35.514,502.04,144.157,2.613,2.624,78.676,2.858,0.834722,-54.623,0.725833,0.728889
48509,28.198,19.548,27.905,0,47.227,12.561,22.339,11.997,48.003,11.997,-5.621,-5.03,46.975,59.183,58,48.192,10.778,10.6,46.475,3.001,59.183,9.46,-5.621,73.877,185.14,35.514,502.04,144.157,2.608,2.639,78.697,2.854,0.833611,-55.1232,0.724444,0.733056
48510,28.088,19.504,27.847,0,47.227,12.524,22.28,11.997,48.003,11.997,-5.606,-5.03,46.886,59.194,58,48.143,10.779,10.6,46.415,2.996,59.194,9.465,-5.509,73.991,185.14,35.514,501.953,144.157,2.611,2.625,78.722,2.85,0.832222,-54.0248,0.725278,0.729167
48511,28.044,19.438,27.773,0,47.241,12.495,22.229,11.997,48.003,11.997,-5.61,-5.03,46.817,59.205,58,48.102,10.781,10.6,46.308,2.996,59.205,9.47,-5.418,73.991,185.14,35.514,501.997,144.157,2.615,2.616,78.721,2.85,0.832222,-53.1324,0.726389,0.726667
48512,28,19.395,27.708,0,47.241,12.466,22.17,11.997,48.003,11.997,-5.418,-5.03,46.739,59.176,58,48.182,10.782,10.6,46.244,2.998,59.176,9.459,-5.382,73.991,185.14,35.514,501.997,144.157,2.618,2.635,78.73,2.852,0.832778,-52.7794,0.727222,0.731944
48513,27.942,19.38,27.664,0,47.256,12.451,22.141,11.997,48.003,11.997,-5.382,-5.03,46.656,59.125,58,48.326,10.783,10.6,46.183,2.994,59.125,9.428,-5.523,73.877,185.14,35.514,501.953,144.141,2.622,2.66,78.756,2.849,0.831667,-54.1621,0.728333,0.738889
48514,27.905,19.351,27.664,0,47.256,12.451,22.141,11.997,48.003,11.997,-5.523,-5.03,46.561,59.096,58,48.404,10.785,10.6,46.118,2.993,59.096,9.427,-5.382,73.747,185.14,35.514,501.866,144.157,2.624,2.674,78.788,2.847,0.831389,-52.7794,0.728889,0.742778
48515,27.861,19.321,27.605,0,47.285,12.422,22.083,11.997,48.003,11.997,-5.519,-5.03,46.511,59.104,58,48.374,10.786,10.6,46.055,2.991,59.104,9.44,-5.393,73.763,185.124,35.514,501.91,144.157,2.632,2.666,78.813,2.846,0.830833,-52.8873,0.731111,0.740556
48516,27.832,19.285,27.561,0,47.285,12.407,22.046,11.997,48.003,11.997,-5.393,-5.03,46.441,59.158,58,48.202,10.787,10.6,45.992,2.991,59.158,9.442,-5.335,73.763,185.14,35.514,501.866,144.157,2.638,2.632,78.806,2.846,0.830833,-52.3185,0.732778,0.731111
48517,27.803,19.255,27.51,0,47.256,12.393,22.017,11.997,48.003,11.997,-5.313,-5.03,46.332,59.201,58,48.065,10.789,10.6,45.865,2.989,59.201,9.451,-5.313,73.747,185.173,35.514,501.866,144.157,2.646,2.602,78.774,2.844,0.830278,-52.1027,0.735,0.722778
48518,27.759,19.226,27.48,0,47.241,12.363,21.987,11.997,48.003,11.997,-5.357,-5.03,46.267,59.23,58,47.97,10.79,10.6,45.801,2.988,59.23,9.441,-5.357,73.763,185.205,35.514,501.953,144.157,2.635,2.582,78.736,2.843,0.83,-52.5342,0.731944,0.717222
48519,27.722,19.211,27.451,0,47.227,12.341,21.958,11.997,48.003,11.997,-5.342,-5.03,46.21,59.216,58,48.006,10.791,10.6,45.737,2.988,59.216,9.438,-5.342,73.796,185.205,35.514,501.953,144.124,2.625,2.589,78.713,2.843,0.83,-52.3871,0.729167,0.719167
48520,27.693,19.182,27.407,0,47.227,12.327,21.929,11.997,48.003,11.997,-5.393,-5.03,46.159,59.187,58,48.084,10.792,10.6,45.674,2.986,59.187,9.439,-5.389,73.796,185.205,35.514,501.866,144.076,2.607,2.603,78.713,2.841,0.829444,-52.848,0.724167,0.723056
48521,27.634,19.182,27.393,0,47.241,12.327,21.914,11.997,48.003,11.997,-5.44,-5.03,46.1,59.129,58,48.242,10.793,10.6,45.609,2.985,59.129,9.45,-5.342,73.796,185.205,35.514,501.823,144.076,2.596,2.634,78.761,2.841,0.829167,-52.3871,0.721111,0.731667
48522,27.59,19.102,27.283,0,47.256,12.297,21.863,11.997,48.003,11.997,-5.342,-5.03,46.047,59.129,58,48.234,10.794,10.6,45.546,2.988,59.129,9.45,-5.375,73.796,185.205,35.514,501.823,144.076,2.597,2.635,78.786,2.844,0.83,-52.7107,0.721389,0.731944
48523,27.539,19.072,27.253,0,47.271,12.268,21.833,11.997,48.003,11.997,-5.418,-5.03,45.985,59.136,58,48.205,10.795,10.6,45.482,2.988,59.136,9.463,-5.433,73.796,185.205,35.514,501.866,144.076,2.608,2.629,78.798,2.844,0.83,-53.2795,0.724444,0.730278
48524,27.495,19.028,27.195,0,47.285,12.239,21.76,11.997,48.003,11.997,-5.433,-5.03,45.913,59.125,58,48.23,10.796,10.6,45.419,2.987,59.125,9.457,-5.429,73.796,185.205,35.514,501.91,144.076,2.61,2.633,78.812,2.843,0.829722,-53.2403,0.725,0.731389
48525,27.466,19.014,27.144,0,47.285,12.224,21.716,11.997,48.003,11.997,-5.429,-5.03,45.844,59.129,58,48.211,10.799,10.6,45.311,2.989,59.129,9.5,-5.411,73.796,185.205,35.514,501.866,144.076,2.617,2.632,78.82,2.845,0.830278,-53.0638,0.726944,0.731111
48526,27.437,18.984,27.1,0,47.285,12.209,21.68,11.997,48.003,11.997,-5.458,-5.03,45.707,59.154,58,48.127,10.801,10.6,45.18,2.989,59.154,9.482,-5.458,73.796,185.205,35.514,501.866,144.076,2.623,2.615,78.814,2.845,0.830278,-53.5247,0.728611,0.726389
48527,27.378,18.955,27.07,0,47.271,12.18,21.65,11.997,48.003,11.997,-5.494,-5.03,45.632,59.216,58,47.933,10.802,10.6,45.116,2.988,59.216,9.49,-5.494,73.796,185.205,35.628,501.91,144.076,2.621,2.574,78.783,2.844,0.83,-53.8777,0.728056,0.715
48528,27.327,18.904,27.012,0,47.241,12.144,21.606,11.997,48.003,11.997,-5.505,-5.03,45.556,59.281,58,47.731,10.804,10.6,45.008,2.985,59.281,9.488,-5.516,73.796,185.205,35.628,501.866,144.076,2.612,2.531,78.728,2.842,0.829167,-54.0935,0.725556,0.703056
48529,27.283,18.889,26.99,0,47.197,12.144,21.592,11.997,48.003,11.997,-5.516,-5.03,45.475,59.321,58,47.603,10.805,10.6,44.941,2.981,59.321,9.483,-5.516,73.796,185.205,35.628,501.91,144.076,2.59,2.501,78.666,2.838,0.828056,-54.0935,0.719444,0.694722
48530,27.239,18.845,26.917,0,47.183,12.114,21.548,11.997,48.003,11.997,-5.44,-5.03,45.398,59.292,58,47.681,10.806,10.6,44.876,2.977,59.292,9.487,-5.44,73.796,185.205,35.514,502.083,144.076,2.558,2.514,78.634,2.835,0.826944,-53.3482,0.710556,0.698333
48531,27.158,18.845,26.917,0,47.183,12.1,21.533,11.997,48.003,11.997,-5.393,-5.03,45.329,59.256,58,47.771,10.806,10.6,44.853,2.994,59.256,9.497,-5.429,73.796,185.205,35.514,502.04,144.076,2.521,2.548,78.662,2.851,0.831667,-53.2403,0.700278,0.707778
48532,27.158,18.816,26.873,0,47.197,12.085,21.497,11.997,48.003,11.997,-5.447,-5.03,45.261,59.256,58,47.771,10.807,10.6,44.787,2.994,59.256,9.497,-5.429,73.796,185.205,35.514,502.04,144.076,2.521,2.548,78.662,2.851,0.831667,-53.2403,0.700278,0.707778
48533,27.114,18.787,26.843,0,47.212,12.085,21.467,11.997,48.003,11.997,-5.469,-5.03,45.192,59.266,58,47.73,10.808,10.6,44.723,2.99,59.266,9.491,-5.469,73.796,185.205,35.514,501.997,144.076,2.514,2.536,78.676,2.847,0.830556,-53.6326,0.698333,0.704444
48534,27.041,18.721,26.748,0,47.197,12.056,21.423,11.997,48.003,11.997,-5.462,-5.03,45.117,59.35,58,47.46,10.809,10.6,44.653,2.984,59.35,9.456,-5.375,73.796,185.205,35.628,502.127,144.076,2.51,2.476,78.641,2.842,0.828889,-52.7107,0.697222,0.687778
48535,27.012,18.691,26.719,0,47.168,12.026,21.379,11.997,48.003,11.997,-5.375,-5.03,45.063,59.382,58,47.376,10.811,10.6,44.589,2.979,59.375,9.464,-5.404,73.796,185.205,35.628,502.127,143.994,2.499,2.454,78.612,2.837,0.8275,-52.9951,0.694167,0.681667
48536,26.975,18.677,26.675,0,47.153,12.012,21.35,11.997,48.003,11.997,-5.364,-5.03,44.954,59.389,58,47.324,10.814,10.6,44.413,2.975,59.389,9.466,-5.364,73.763,185.205,35.628,502.127,143.994,2.483,2.439,78.582,2.833,0.826389,-52.6029,0.689722,0.6775
48537,26.931,18.647,26.646,0,47.131,11.997,21.299,11.997,48.003,11.997,-5.364,-5.03,44.954,59.379,58,47.347,10.814,10.6,44.413,2.973,59.379,9.472,-5.32,73.747,185.205,35.514,502.127,143.994,2.469,2.442,78.567,2.831,0.825833,-52.1714,0.685833,0.678333
48538,26.902,18.604,26.565,0,47.131,11.946,21.255,11.997,48.003,11.997,-5.386,-5.03,44.833,59.4,58,47.305,10.816,10.6,44.282,2.973,59.389,9.454,-5.404,73.747,185.205,35.514,502.257,143.994,2.452,2.434,78.557,2.831,0.825833,-52.9951,0.681111,0.676111
48539,26.873,18.589,26.55,0,47.117,11.946,21.24,11.997,48.003,11.997,-5.389,-5.03,44.77,59.436,58,47.154,10.817,10.6,44.216,2.972,59.436,9.463,-5.389,73.763,185.205,35.514,502.214,143.994,2.437,2.403,78.535,2.831,0.825556,-52.848,0.676944,0.6675
48540,26.792,18.552,26.521,0,47.102,11.931,21.211,11.997,48.003,11.997,-5.36,-5.03,44.71,59.484,58,46.993,10.817,10.6,44.194,2.967,59.484,9.469,-5.429,73.796,185.205,35.514,502.344,143.994,2.406,2.366,78.476,2.826,0.824167,-53.2403,0.668333,0.657222
48541,26.792,18.508,26.44,0,47.087,11.902,21.167,11.997,48.003,11.997,-5.353,-5.03,44.646,59.484,58,46.993,10.819,10.6,44.084,2.967,59.484,9.469,-5.429,73.796,185.205,35.514,502.344,143.994,2.406,2.366,78.476,2.826,0.824167,-53.2403,0.668333,0.657222
48542,26.733,18.464,26.411,0,47.073,11.887,21.13,11.997,48.003,11.997,-5.346,-5.03,44.598,59.393,58,47.247,10.82,10.6,44.017,2.959,59.393,9.469,-5.32,73.796,185.205,35.514,502.387,143.994,2.37,2.408,78.494,2.818,0.821944,-52.1714,0.658333,0.668889
48543,26.704,18.464,26.367,0,47.087,11.873,21.086,11.997,48.003,11.997,-5.32,-5.03,44.552,59.317,58,47.464,10.821,10.6,43.95,2.954,59.317,9.472,-5.371,73.796,185.319,35.514,502.387,143.994,2.367,2.447,78.55,2.814,0.820556,-52.6715,0.6575,0.679722
48544,26.675,18.406,26.294,0,47.197,11.829,21.042,11.997,48.003,11.997,-5.371,-5.03,44.5,59.183,58,47.859,10.822,10.6,43.884,2.952,59.183,9.472,-5.32,73.796,185.319,35.514,502.517,143.994,2.376,2.524,78.648,2.812,0.82,-52.1714,0.66,0.701111
48545,26.646,18.369,26.243,0,47.256,11.814,20.999,11.997,48.003,11.997,-5.32,-5.03,44.459,59.075,58,48.178,10.822,10.6,43.818,2.951,59.075,9.527,-5.349,73.796,185.319,35.628,502.431,143.994,2.406,2.587,78.76,2.812,0.819722,-52.4558,0.668333,0.718611
48546,26.609,18.354,26.228,0,47.314,11.814,20.999,11.997,48.003,11.997,-5.259,-5.03,44.417,59.064,58,48.198,10.825,10.6,43.751,2.949,59.064,9.521,-5.357,73.796,185.319,35.628,502.474,143.994,2.455,2.588,78.861,2.809,0.819167,-52.5342,0.681944,0.718889
48547,26.58,18.34,26.199,0,47.336,6.577,20.947,11.997,48.003,11.997,-5.284,-5.03,44.366,59.122,58,48.017,10.825,10.6,43.725,2.946,59.122,9.527,-5.357,73.747,185.319,35.628,502.517,143.994,2.509,2.55,78.877,2.807,0.818333,-52.5342,0.696944,0.708333
48548,26.536,18.325,26.184,0,47.285,0.168,20.947,11.997,48.003,11.997,-5.433,-5.03,44.223,59.241,58,47.65,10.826,10.6,43.633,2.944,59.241,9.525,-5.433,73.763,185.319,35.628,502.604,143.994,2.547,2.474,78.818,2.805,0.817778,-53.2795,0.7075,0.687222
48549,26.492,18.296,26.14,0,47.241,0,20.903,11.997,48.003,11.997,-5.433,-5.03,44.223,59.303,58,47.457,10.826,10.6,43.633,2.943,59.303,9.521,-5.451,73.747,185.319,35.612,502.648,143.994,2.55,2.434,78.735,2.804,0.8175,-53.456,0.708333,0.676111
48550,26.426,18.267,26.096,0,47.212,0,20.874,11.997,48.003,11.997,-5.476,-5.03,44.054,59.27,58,47.549,10.828,10.6,43.496,2.944,59.27,9.519,-5.465,73.763,185.319,35.514,502.778,143.994,2.532,2.454,78.68,2.805,0.817778,-53.5933,0.703333,0.681667
