time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
48551,26.382,18.267,26.074,0,47.212,0,20.874,11.997,48.003,11.997,-5.472,-5.03,43.968,59.205,58,47.734,10.828,10.6,43.472,2.944,59.205,9.515,-5.472,73.747,185.319,35.514,502.778,143.994,2.507,2.491,78.678,2.805,0.817778,-53.662,0.696389,0.691944
48552,26.338,18.237,26.045,0,47.227,0,20.845,11.997,48.003,11.997,-5.501,-5.03,43.878,59.144,58,47.911,10.829,10.6,43.404,2.945,59.144,9.513,-5.501,73.747,185.319,35.514,502.821,143.994,2.496,2.527,78.706,2.806,0.818056,-53.9464,0.693333,0.701944
48553,26.228,18.201,26.001,0,47.241,0,20.801,11.997,48.003,11.997,-5.487,-5.03,43.8,59.169,58,47.818,10.83,10.6,43.336,2.947,59.169,9.489,-5.505,73.665,185.319,35.628,502.951,143.994,2.49,2.51,78.745,2.808,0.818611,-53.9856,0.691667,0.697222
48554,26.228,18.186,25.986,0,47.241,0,20.801,11.997,48.003,11.997,-5.505,-5.03,43.72,59.169,58,47.818,10.831,10.6,43.267,2.947,59.169,9.489,-5.505,73.665,185.319,35.628,502.951,143.994,2.49,2.51,78.745,2.808,0.818611,-53.9856,0.691667,0.697222
48555,26.155,18.157,25.942,0,47.241,0,20.75,11.997,48.003,11.997,-5.4,-5.03,43.653,59.198,58,47.715,10.832,10.6,43.197,2.943,59.198,9.49,-5.353,73.649,185.319,35.628,503.082,143.88,2.486,2.486,78.74,2.805,0.8175,-52.495,0.690556,0.690556
48556,26.111,18.113,25.862,0,47.241,0,20.691,11.997,48.003,11.997,-5.353,-5.03,43.591,59.162,58,47.816,10.832,10.6,43.174,2.939,59.162,9.494,-5.418,73.649,185.482,35.628,503.082,143.88,2.483,2.502,78.752,2.801,0.816389,-53.1324,0.689722,0.695
48557,26.074,18.098,25.847,0,47.271,0,20.676,11.997,48.003,11.997,-5.404,-5.03,43.461,59.118,58,47.938,10.833,10.6,43.08,2.937,59.118,9.491,-5.404,73.649,185.482,35.514,503.038,143.88,2.487,2.524,78.779,2.799,0.815833,-52.9951,0.690833,0.701111
48558,26.045,18.069,25.818,0,47.271,0,20.676,11.997,48.003,11.997,-5.404,-5.03,43.461,59.057,58,48.116,10.833,10.6,43.08,2.933,59.057,9.518,-5.422,73.649,185.482,35.514,503.255,143.88,2.499,2.556,78.818,2.795,0.814722,-53.1717,0.694167,0.71
48559,26.001,18.054,25.803,0,47.314,0,20.632,11.997,48.003,11.997,-5.422,-5.03,43.401,59.017,58,48.228,10.833,10.6,43.013,2.932,59.017,9.504,-5.523,73.649,185.482,35.514,503.385,143.88,2.51,2.578,78.863,2.795,0.814444,-54.1621,0.697222,0.716111
48560,25.957,18.054,25.789,0,47.351,0,20.632,11.997,48.003,11.997,-5.512,-5.03,43.318,58.992,58,48.296,10.834,10.6,42.987,2.93,58.992,9.516,-5.501,73.649,185.4,35.514,503.342,143.88,2.527,2.589,78.903,2.792,0.813889,-53.9464,0.701944,0.719167
48561,25.891,18.04,25.774,0,47.366,0,20.618,11.997,48.003,11.997,-5.472,-5.03,43.167,58.97,58,48.354,10.836,10.6,42.938,2.928,58.97,9.514,-5.472,73.649,185.4,35.514,503.472,143.88,2.555,2.599,78.934,2.791,0.813333,-53.662,0.709722,0.721944
48562,25.803,17.988,25.708,0,47.38,0,20.566,11.997,48.003,11.997,-5.53,-5.03,43.087,58.952,58,48.396,10.836,10.6,42.87,2.928,58.952,9.507,-5.574,73.649,185.4,35.514,503.559,143.88,2.594,2.607,78.956,2.791,0.813333,-54.6623,0.720556,0.724167
48563,25.803,17.988,25.708,0,47.38,0,20.566,11.997,48.003,11.997,-5.574,-5.03,42.997,58.952,58,48.396,10.836,10.6,42.846,2.928,58.952,9.507,-5.574,73.649,185.4,35.514,503.559,143.88,2.594,2.607,78.956,2.791,0.813333,-54.6623,0.720556,0.724167
48564,25.693,17.944,25.635,0,47.38,0,20.522,11.997,48.003,11.997,-5.559,-5.03,42.912,58.93,58,48.448,10.837,10.6,42.777,2.931,58.93,9.524,-5.53,73.649,185.4,35.514,503.689,143.88,2.616,2.621,78.968,2.794,0.814167,-54.2308,0.726667,0.728056
48565,25.664,17.93,25.62,0,47.38,0,20.493,11.997,48.003,11.997,-5.48,-5.03,42.834,58.966,58,48.333,10.838,10.6,42.709,2.932,58.966,9.519,-5.436,73.649,185.4,35.628,504.167,143.88,2.624,2.598,78.95,2.795,0.814444,-53.3089,0.728889,0.721667
48566,25.62,17.915,25.605,0,47.336,0,20.479,11.997,48.003,11.997,-5.436,-5.03,42.769,59.057,58,48.053,10.838,10.6,42.685,2.929,59.057,9.514,-5.443,73.649,185.4,35.628,504.297,143.88,2.623,2.539,78.894,2.792,0.813611,-53.3776,0.728611,0.705278
48567,25.576,17.915,25.591,0,47.336,0,20.479,11.997,48.003,11.997,-5.414,-5.03,42.706,59.14,58,47.796,10.838,10.6,42.661,2.935,59.14,9.534,-5.472,73.649,185.4,35.628,504.297,143.88,2.611,2.494,78.81,2.798,0.815278,-53.662,0.725278,0.692778
48568,25.525,17.915,25.591,0,47.241,0,20.479,11.997,48.003,11.997,-5.472,-5.03,42.626,59.187,58,47.67,10.838,10.6,42.633,2.943,59.18,9.537,-5.505,73.649,185.4,35.514,504.427,143.88,2.582,2.477,78.742,2.806,0.8175,-53.9856,0.717222,0.688056
48569,25.481,17.9,25.576,0,47.212,0,20.464,11.997,48.003,11.997,-5.447,-5.03,42.548,59.194,58,47.619,10.837,10.6,42.651,2.934,59.194,9.533,-5.487,73.649,185.4,35.514,504.514,143.88,2.545,2.458,78.687,2.797,0.815,-53.8091,0.706944,0.682778
48570,25.452,17.915,25.591,0,47.197,0,20.479,11.997,48.003,11.997,-5.44,-5.03,42.42,59.176,58,47.665,10.836,10.6,42.644,2.925,59.176,9.51,-5.44,73.649,185.4,35.514,504.644,143.88,2.519,2.458,78.652,2.788,0.8125,-53.3482,0.699722,0.682778
48571,25.422,17.93,25.605,0,47.197,0,20.479,11.997,48.003,11.997,-5.44,-5.03,42.42,59.133,58,47.755,10.836,10.6,42.644,2.914,59.144,9.508,-5.407,73.649,185.563,35.514,504.731,143.88,2.485,2.465,78.644,2.778,0.809444,-53.0246,0.690278,0.684722
48572,25.393,17.915,25.591,0,47.197,0,20.464,11.997,48.003,11.997,-5.4,-5.03,42.308,59.1,58,47.878,10.834,10.6,42.638,2.908,59.1,9.528,-5.4,73.649,185.547,35.514,504.818,143.88,2.467,2.484,78.66,2.772,0.807778,-52.9559,0.685278,0.69
48573,25.342,17.915,25.591,0,47.212,0,20.479,11.997,48.003,11.997,-5.454,-5.03,42.238,59.053,58,48.011,10.833,10.6,42.654,2.9,59.053,9.52,-5.454,73.649,185.547,35.514,504.861,143.88,2.46,2.502,78.691,2.764,0.805556,-53.4855,0.683333,0.695
48574,25.283,17.915,25.576,0,47.241,0,20.464,11.997,48.003,11.997,-5.411,-5.03,42.182,58.941,58,48.334,10.833,10.6,42.629,2.891,58.941,9.52,-5.371,73.649,185.563,35.628,505.165,143.799,2.474,2.558,78.791,2.755,0.803056,-52.6715,0.687222,0.710556
48575,25.269,17.9,25.591,0,47.271,0,20.479,11.997,48.003,11.997,-5.371,-5.03,42.133,58.883,58,48.502,10.832,10.6,42.648,2.891,58.883,9.493,-5.324,73.649,185.563,35.628,505.208,143.799,2.497,2.592,78.859,2.755,0.803056,-52.2106,0.693611,0.72
48576,25.239,17.9,25.562,0,47.314,0,20.464,11.997,48.003,11.997,-5.324,-5.03,42.094,58.876,58,48.516,10.832,10.6,42.624,2.891,58.876,9.503,-5.32,73.649,185.563,35.628,505.295,143.799,2.529,2.595,78.909,2.755,0.803056,-52.1714,0.7025,0.720833
48577,25.21,17.886,25.547,0,47.351,0,20.435,11.997,48.003,11.997,-5.32,-5.03,42.046,58.934,58,48.391,10.832,10.6,42.598,2.894,58.934,9.497,-5.237,73.649,185.547,35.628,505.556,143.799,2.554,2.572,78.913,2.758,0.803889,-51.3574,0.709444,0.714444
48578,25.195,17.856,25.496,0,47.314,0,20.398,11.997,48.003,11.997,-5.226,-5.03,42.018,58.995,58,48.145,10.832,10.6,42.573,2.895,58.995,9.506,-5.216,73.649,185.547,35.628,505.642,143.799,2.576,2.524,78.871,2.759,0.804167,-51.1515,0.715556,0.701111
48579,25.159,17.834,25.481,0,47.285,0,20.398,11.997,48.003,11.997,-5.216,-5.03,41.991,59.039,58,48.008,10.833,10.6,42.505,2.9,59.039,9.504,-5.27,73.649,185.547,35.628,505.686,143.799,2.578,2.501,78.816,2.764,0.805556,-51.681,0.716111,0.694722
48580,25.144,17.834,25.466,0,47.271,0,20.383,11.997,48.003,11.997,-5.27,-5.03,41.948,59.006,58,48.101,10.833,10.6,42.479,2.902,59.006,9.494,-5.331,73.649,185.547,35.514,505.859,143.799,2.565,2.522,78.788,2.766,0.806111,-52.2793,0.7125,0.700556
48581,25.115,17.82,25.452,0,47.271,0,20.369,11.997,48.003,11.997,-5.245,-5.03,41.902,58.948,58,48.267,10.833,10.6,42.455,2.901,58.948,9.498,-5.306,73.649,185.563,35.514,505.946,143.734,2.549,2.555,78.796,2.765,0.805833,-52.0341,0.708056,0.709722
48582,25.085,17.82,25.452,0,47.3,0,20.354,11.997,48.003,11.997,-5.27,-5.03,41.836,58.796,58,48.678,10.833,10.6,42.406,2.893,58.807,9.5,-5.259,73.649,185.563,35.514,506.076,143.604,2.551,2.629,78.893,2.757,0.803611,-51.5732,0.708611,0.730278
48583,25.085,17.82,25.452,0,47.336,0,20.369,11.997,48.003,11.997,-5.259,-5.03,41.798,58.796,58,48.678,10.832,10.6,42.426,2.893,58.807,9.5,-5.259,73.649,185.563,35.514,506.076,143.604,2.551,2.629,78.893,2.757,0.803611,-51.5732,0.708611,0.730278
48584,25.056,17.805,25.452,0,47.366,0,20.354,11.997,48.003,11.997,-5.263,-5.03,41.758,58.789,58,48.726,10.832,10.6,42.4,2.89,58.789,9.489,-5.263,73.649,185.547,35.514,506.207,143.571,2.573,2.635,78.936,2.754,0.802778,-51.6124,0.714722,0.731944
48585,24.998,17.805,25.437,0,47.366,0,20.339,11.997,48.003,11.997,-5.32,-5.03,41.708,58.832,58,48.607,10.832,10.6,42.375,2.878,58.825,9.5,-5.295,73.649,185.547,35.514,506.858,143.571,2.61,2.599,78.935,2.743,0.799444,-51.9262,0.725,0.721944
48586,24.961,17.791,25.422,0,47.351,0,20.339,11.997,48.003,11.997,-5.295,-5.03,41.667,58.84,58,48.558,10.831,10.6,42.395,2.876,58.84,9.485,-5.382,73.568,185.547,35.628,506.944,143.62,2.621,2.588,78.912,2.741,0.798889,-52.7794,0.728056,0.718889
48587,24.932,17.82,25.452,0,47.336,0,20.369,11.997,48.003,11.997,-5.382,-5.03,41.609,58.843,58,48.541,10.831,10.6,42.371,2.884,58.843,9.49,-5.357,73.568,185.547,35.628,507.075,143.62,2.626,2.592,78.889,2.748,0.801111,-52.5342,0.729444,0.72
48588,24.902,17.805,25.452,0,47.336,0,20.354,11.997,48.003,11.997,-5.386,-5.03,41.552,58.84,58,48.546,10.829,10.6,42.433,2.892,58.84,9.52,-5.371,73.568,185.547,35.628,507.292,143.604,2.621,2.602,78.877,2.756,0.803333,-52.6715,0.728056,0.722778
48589,24.873,17.834,25.466,0,47.314,0,20.383,11.997,48.003,11.997,-5.422,-5.03,41.435,58.858,58,48.485,10.827,10.6,42.47,2.907,58.858,9.521,-5.422,73.568,185.547,35.628,507.378,143.62,2.615,2.604,78.87,2.77,0.8075,-53.1717,0.726389,0.723333
48590,24.844,17.82,25.466,0,47.3,0,20.369,11.997,48.003,11.997,-5.422,-5.03,41.435,58.916,58,48.305,10.827,10.6,42.47,2.917,58.916,9.508,-5.349,73.649,185.547,35.628,507.465,143.604,2.609,2.578,78.848,2.779,0.810278,-52.4558,0.724722,0.716111
48591,24.792,17.856,25.496,0,47.285,0,20.398,11.997,48.003,11.997,-5.31,-5.03,41.333,58.995,58,48.059,10.825,10.6,42.509,2.928,58.995,9.514,-5.375,73.73,185.547,35.628,507.726,143.506,2.601,2.54,78.809,2.789,0.813333,-52.7107,0.7225,0.705556
48592,24.763,17.871,25.51,0,47.256,0,20.42,11.997,48.003,11.997,-5.378,-5.03,41.283,59.028,58,47.956,10.822,10.6,42.573,2.94,59.028,9.491,-5.378,73.747,185.547,35.612,507.813,143.49,2.59,2.531,78.771,2.801,0.816667,-52.7402,0.719444,0.703056
48593,24.749,17.871,25.525,0,47.241,0,20.42,11.997,48.003,11.997,-5.317,-5.03,41.243,59.021,58,47.971,10.822,10.6,42.547,2.948,59.021,9.493,-5.317,73.763,185.547,35.628,507.986,143.49,2.573,2.543,78.75,2.809,0.818889,-52.142,0.714722,0.706389
48594,24.719,17.9,25.576,0,47.256,0,20.464,11.997,48.003,11.997,-5.277,-5.03,41.209,58.952,58,48.173,10.82,10.6,42.611,2.959,58.952,9.493,-5.31,73.763,185.547,35.628,508.247,143.49,2.561,2.593,78.774,2.818,0.821944,-52.0733,0.711389,0.720278
48595,24.705,17.915,25.576,0,47.3,0,20.493,11.997,48.003,11.997,-5.292,-5.03,41.172,58.746,58,48.779,10.818,10.6,42.676,2.978,58.746,9.483,-5.197,73.747,185.547,35.628,508.55,143.571,2.583,2.734,78.946,2.837,0.827222,-50.9652,0.7175,0.759444
48596,24.69,17.959,25.649,0,47.439,0,20.522,11.997,48.003,11.997,-5.197,-5.03,41.153,58.63,58,49.123,10.817,10.6,42.695,2.988,58.63,9.481,-5.122,73.73,185.563,35.628,508.811,143.571,2.614,2.812,79.078,2.846,0.83,-50.2297,0.726111,0.781111
48597,24.69,17.988,25.693,0,47.534,0,20.552,11.997,48.003,11.997,-5.111,-5.03,41.14,58.539,58,49.389,10.815,10.6,42.758,3.005,58.539,9.469,-5.067,73.73,185.547,35.628,508.898,143.49,2.679,2.883,79.217,2.862,0.834722,-49.6903,0.744167,0.800833
48598,24.675,17.988,25.708,0,47.593,0,20.552,11.997,48.003,11.997,-5.056,-5.03,41.137,58.496,58,49.514,10.813,10.6,42.82,3.021,58.496,9.47,-5.085,73.73,185.547,35.628,509.115,143.49,2.756,2.924,79.322,2.877,0.839167,-49.8668,0.765556,0.812222
48599,24.675,18.018,25.745,0,47.622,0,20.603,11.997,48.003,11.997,-5.085,-5.03,41.129,58.5,58,49.499,10.811,10.6,42.886,3.033,58.5,9.465,-5.053,73.73,185.563,35.628,509.201,143.49,2.836,2.933,79.381,2.888,0.8425,-49.553,0.787778,0.814722
48600,24.675,18.054,25.789,0,47.622,0,20.632,11.997,48.003,11.997,-5.017,-5.03,41.131,58.579,58,49.255,10.807,10.6,42.97,3.049,58.579,9.417,-5.017,73.73,185.563,35.628,509.418,143.49,2.888,2.9,79.383,2.903,0.846944,-49.2,0.802222,0.805556
48601,24.69,18.054,25.803,0,47.593,0,20.647,11.997,48.003,11.997,-5.017,-5.03,41.131,58.677,58,48.959,10.807,10.6,42.97,3.063,58.677,9.467,-5.02,73.763,185.319,35.612,509.896,143.49,2.932,2.855,79.321,2.916,0.850833,-49.2294,0.814444,0.793056
48602,24.69,18.083,25.833,0,47.534,0,20.676,11.997,48.003,11.997,-5.006,-5.03,41.134,58.793,58,48.606,10.803,10.6,43.056,3.074,58.793,9.447,-5.006,73.763,185.319,35.628,510.026,143.49,2.947,2.795,79.211,2.926,0.853889,-49.0921,0.818611,0.776389
48603,24.69,18.127,25.891,0,47.454,0,20.72,11.997,48.003,11.997,-5.071,-5.03,41.129,58.872,58,48.361,10.801,10.6,43.165,3.084,58.872,9.454,-5.031,73.763,185.319,35.628,510.156,143.49,2.935,2.756,79.091,2.936,0.856667,-49.3373,0.815278,0.765556
48604,24.675,18.142,25.928,0,47.395,0,20.75,11.997,48.003,11.997,-5.06,-5.03,41.126,58.887,58,48.308,10.799,10.6,43.232,3.099,58.887,9.422,-5.114,73.763,185.319,35.514,510.59,143.343,2.851,2.76,78.942,2.949,0.860833,-50.1512,0.791944,0.766667
48605,24.661,18.157,25.957,0,47.366,0,20.764,11.997,48.003,11.997,-5.114,-5.03,41.119,58.851,58,48.411,10.798,10.6,43.254,3.106,58.851,9.432,-5.165,73.763,185.319,35.514,510.764,143.343,2.815,2.788,78.928,2.956,0.862778,-50.6513,0.781944,0.774444
48606,24.661,18.223,26.016,0,47.366,0,20.815,11.997,48.003,11.997,-5.125,-5.03,41.103,58.851,58,48.411,10.794,10.6,43.363,3.106,58.851,9.432,-5.165,73.763,185.319,35.514,510.764,143.343,2.815,2.788,78.928,2.956,0.862778,-50.6513,0.781944,0.774444
48607,24.646,18.267,26.074,0,47.38,0,20.874,11.997,48.003,11.997,-5.1,-5.03,41.085,58.742,58,48.725,10.791,10.6,43.47,3.121,58.742,9.433,-5.136,73.763,185.4,35.628,511.372,143.343,2.781,2.866,79.026,2.969,0.866944,-50.367,0.7725,0.796111
48608,24.631,18.311,26.169,0,47.439,0,20.933,11.997,48.003,11.997,-5.136,-5.03,41.064,58.709,58,48.817,10.789,10.6,43.537,3.128,58.709,9.352,-5.129,73.763,185.4,35.628,511.545,143.262,2.8,2.891,79.083,2.975,0.868889,-50.2983,0.777778,0.803056
48609,24.609,18.34,26.199,0,47.483,0,20.933,11.997,48.003,11.997,-5.129,-5.03,41.05,58.681,58,48.899,10.787,10.6,43.604,3.135,58.681,9.383,-5.158,73.763,185.4,35.628,511.806,143.262,2.819,2.915,79.143,2.982,0.870833,-50.5827,0.783056,0.809722
48610,24.609,18.369,26.243,0,47.498,0,20.999,11.997,48.003,11.997,-5.1,-5.03,41.024,58.695,58,48.849,10.785,10.6,43.671,3.139,58.695,9.408,-5.1,73.763,185.4,35.628,512.023,143.262,2.862,2.909,79.182,2.986,0.871944,-50.0139,0.795,0.808056
48611,24.595,18.42,26.309,0,47.498,0,21.057,11.997,48.003,11.997,-5.1,-5.03,41.014,58.728,58,48.746,10.782,10.6,43.736,3.147,58.728,9.459,-5.075,73.796,185.4,35.628,512.326,143.262,2.888,2.897,79.181,2.993,0.874167,-49.7687,0.802222,0.804722
48612,24.595,18.45,26.353,0,47.498,0,21.072,11.997,48.003,11.997,-5.096,-5.03,40.988,58.749,58,48.677,10.776,10.6,43.96,3.155,58.749,9.452,-5.096,73.796,185.4,35.628,512.587,143.262,2.908,2.89,79.166,3,0.876389,-49.9747,0.807778,0.802778
48613,24.58,18.479,26.382,0,47.483,0,21.116,11.997,48.003,11.997,-5.122,-5.03,40.966,58.771,58,48.607,10.775,10.6,43.983,3.16,58.771,9.448,-5.122,73.796,185.4,35.628,512.847,143.262,2.92,2.881,79.138,3.005,0.877778,-50.2297,0.811111,0.800278
48614,24.565,18.523,26.462,0,47.468,0,21.167,11.997,48.003,11.997,-5.093,-5.03,40.954,58.767,58,48.613,10.771,10.6,44.096,3.164,58.767,9.458,-5.082,73.796,185.4,35.628,512.977,143.262,2.924,2.886,79.113,3.008,0.878889,-49.8374,0.812222,0.801667
48615,24.565,18.552,26.506,0,47.454,0,21.196,11.997,48.003,11.997,-4.973,-5.03,40.957,58.753,58,48.651,10.768,10.6,44.165,3.168,58.753,9.441,-4.973,73.877,185.4,35.514,513.628,143.262,2.924,2.899,79.097,3.012,0.88,-48.7685,0.812222,0.805278
48616,24.595,18.567,26.55,0,47.454,0,21.24,11.997,48.003,11.997,-4.897,-5.03,40.976,58.767,58,48.596,10.767,10.6,44.232,3.167,58.767,9.382,-4.839,73.877,185.4,35.514,513.976,143.262,2.92,2.887,79.062,3.011,0.879722,-47.4544,0.811111,0.801944
48617,24.631,18.662,26.66,0,47.424,0,21.313,11.997,48.003,11.997,-4.908,-5.03,41.004,58.8,58,48.494,10.764,10.6,44.345,3.169,58.8,9.362,-4.803,73.877,185.4,35.514,514.063,143.262,2.917,2.868,79.031,3.012,0.880278,-47.1013,0.810278,0.796667
48618,24.646,18.691,26.719,0,47.424,0,21.313,11.997,48.003,11.997,-4.803,-5.03,41.036,58.861,58,48.303,10.761,10.6,44.46,3.172,58.861,9.355,-4.814,73.877,185.4,35.628,514.41,143.262,2.91,2.833,78.973,3.014,0.881111,-47.2092,0.808333,0.786944
48619,24.69,18.75,26.719,0,47.351,0,21.379,11.997,48.003,11.997,-4.814,-5.03,41.078,58.919,58,48.123,10.757,10.6,44.527,3.172,58.919,9.39,-4.785,73.877,185.319,35.628,514.714,143.262,2.892,2.797,78.906,3.014,0.881111,-46.9248,0.803333,0.776944
48620,24.705,18.801,26.858,0,47.3,0,21.482,11.997,48.003,11.997,-4.785,-5.03,41.127,58.941,58,48.052,10.755,10.6,44.64,3.174,58.941,9.383,-4.803,73.991,185.319,35.628,515.017,143.262,2.873,2.784,78.85,3.015,0.881667,-47.1013,0.798056,0.773333
48621,24.719,18.831,26.902,0,47.285,0,21.519,11.997,48.003,11.997,-4.774,-5.03,41.171,58.927,58,48.089,10.752,10.6,44.755,3.175,58.927,9.385,-4.767,73.991,185.319,35.628,515.234,143.262,2.842,2.793,78.823,3.017,0.881944,-46.7483,0.789444,0.775833
48622,24.749,18.875,26.96,0,47.3,0,21.577,11.997,48.003,11.997,-4.774,-5.03,41.262,58.865,58,48.269,10.747,10.6,44.94,3.174,58.865,9.389,-4.774,74.072,185.319,35.628,515.538,143.18,2.813,2.828,78.835,3.015,0.881667,-46.8169,0.781389,0.785556
48623,24.778,18.904,27.012,0,47.336,0,21.606,11.997,48.003,11.997,-4.818,-5.03,41.296,58.778,58,48.525,10.744,10.6,45.011,3.174,58.778,9.37,-4.818,74.072,185.319,35.628,515.885,143.18,2.808,2.879,78.887,3.015,0.881667,-47.2484,0.78,0.799722
48624,24.792,18.933,27.056,0,47.366,0,21.636,11.997,48.003,11.997,-4.821,-5.03,41.33,58.735,58,48.648,10.741,10.6,45.083,3.171,58.735,9.378,-4.821,74.072,185.319,35.628,516.493,143.115,2.818,2.901,78.941,3.012,0.880833,-47.2779,0.782778,0.805833
48625,24.814,18.984,27.114,0,47.395,0,21.702,11.997,48.003,11.997,-4.854,-5.03,41.36,58.735,58,48.642,10.739,10.6,45.198,3.172,58.735,9.367,-4.854,74.072,185.319,35.628,516.623,143.115,2.846,2.9,78.982,3.012,0.881111,-47.6015,0.790556,0.805556
48626,24.829,19.043,27.195,0,47.38,0,21.76,11.997,48.003,11.997,-4.872,-5.03,41.389,58.807,58,48.418,10.736,10.6,45.314,3.168,58.807,9.367,-4.868,74.072,185.319,35.628,516.84,143.115,2.869,2.851,78.962,3.008,0.88,-47.7388,0.796944,0.791944
48627,24.844,19.058,27.239,0,47.351,0,21.79,11.997,48.003,11.997,-4.908,-5.03,41.407,58.872,58,48.219,10.734,10.6,45.386,3.166,58.872,9.355,-4.908,73.991,185.319,35.628,517.144,143.115,2.883,2.81,78.91,3.006,0.879444,-48.131,0.800833,0.780556
48628,24.858,19.138,27.341,0,47.271,5.156,21.833,11.997,48.003,11.997,-4.941,-5.03,41.422,58.908,58,48.099,10.73,10.6,45.503,3.162,58.908,9.348,-4.948,73.991,185.319,35.628,517.839,143.115,2.865,2.781,78.78,3.001,0.878333,-48.5233,0.795833,0.7725
48629,24.858,19.182,27.393,0,47.256,11.565,21.914,11.997,48.003,11.997,-4.948,-5.03,41.433,58.829,58,48.334,10.728,10.6,45.577,3.163,58.829,9.349,-4.988,73.991,185.319,35.628,518.186,143.115,2.838,2.829,78.775,3.002,0.878611,-48.9156,0.788333,0.785833
48630,24.873,19.226,27.466,0,47.285,12.363,21.973,11.997,48.003,11.997,-4.988,-5.03,41.436,58.738,58,48.542,10.726,10.6,45.648,3.163,58.738,9.378,-4.944,73.991,185.319,35.628,518.663,143.115,2.823,2.872,78.815,3.002,0.878611,-48.4841,0.784167,0.797778
48631,24.888,19.255,27.495,0,47.285,12.363,21.973,11.997,48.003,11.997,-4.944,-5.03,41.456,58.702,58,48.7,10.723,10.6,45.764,3.164,58.702,9.372,-4.923,73.991,185.319,35.628,518.924,143.115,2.825,2.904,78.874,3.003,0.878889,-48.2781,0.784722,0.806667
48632,24.902,19.299,27.576,0,47.351,12.407,22.002,11.997,48.003,11.997,-4.923,-5.03,41.482,58.713,58,48.662,10.719,10.6,45.838,3.165,58.713,9.368,-4.915,73.991,185.319,35.628,519.227,143.115,2.847,2.897,78.908,3.003,0.879167,-48.1997,0.790833,0.804722
48633,24.917,19.351,27.649,0,47.351,12.437,22.126,11.997,48.003,11.997,-4.872,-5.03,41.506,58.749,58,48.547,10.717,10.6,45.955,3.165,58.749,9.376,-4.883,73.991,185.319,35.628,519.531,143.115,2.868,2.875,78.91,3.003,0.879167,-47.8859,0.796667,0.798611
48634,24.932,19.409,27.708,0,47.336,12.466,22.17,11.997,48.003,11.997,-4.803,-5.03,41.571,58.767,58,48.489,10.71,10.6,46.192,3.167,58.767,9.364,-4.803,73.991,185.205,35.628,519.618,143.034,2.891,2.864,78.887,3.004,0.879722,-47.1013,0.803056,0.795556
48635,24.961,19.453,27.788,0,47.314,12.495,22.17,11.997,48.003,11.997,-4.803,-5.03,41.571,58.764,58,48.495,10.71,10.6,46.192,3.168,58.764,9.36,-4.702,73.991,185.205,35.628,520.182,143.034,2.904,2.867,78.862,3.005,0.88,-46.1109,0.806667,0.796389
48636,25.012,19.519,27.876,0,47.314,12.546,22.31,11.997,48.003,11.997,-4.68,-5.03,41.681,58.706,58,48.664,10.703,10.6,46.473,3.167,58.706,9.354,-4.713,73.991,185.205,35.628,520.529,143.001,2.909,2.899,78.856,3.003,0.879722,-46.2187,0.808056,0.805278
48637,25.085,19.622,28.03,0,47.314,12.576,22.339,11.997,48.003,11.997,-4.633,-5.03,41.748,58.554,58,49.111,10.7,10.6,46.549,3.165,58.554,9.303,-4.586,74.072,185.205,35.628,520.964,142.887,2.927,2.987,78.92,3.001,0.879167,-44.9733,0.813056,0.829722
48638,25.085,19.622,28.03,0,47.351,12.62,22.412,11.997,48.003,11.997,-4.586,-5.03,41.827,58.554,58,49.111,10.697,10.6,46.712,3.165,58.554,9.303,-4.586,74.072,185.205,35.628,520.964,142.887,2.927,2.987,78.92,3.001,0.879167,-44.9733,0.813056,0.829722
48639,25.21,19.666,28.088,0,47.38,12.678,22.537,11.997,48.003,11.997,-4.496,-5.03,41.923,58.503,58,49.254,10.693,10.6,46.831,3.163,58.503,9.31,-4.445,74.072,185.026,35.628,521.701,142.871,2.97,3.014,79.001,2.998,0.878611,-43.5906,0.825,0.837222
48640,25.269,19.761,28.213,0,47.395,12.693,22.566,11.997,48.003,11.997,-4.42,-5.03,42.021,58.536,58,49.154,10.69,10.6,46.951,3.164,58.536,9.296,-4.46,74.072,185.026,35.628,522.005,142.871,3.001,2.994,78.991,2.998,0.878889,-43.7377,0.833611,0.831667
48641,25.313,19.805,28.293,0,47.395,12.693,22.566,11.997,48.003,11.997,-4.46,-5.03,42.115,58.565,58,49.063,10.687,10.6,47.029,3.165,58.565,9.29,-4.481,74.072,185.01,35.628,522.266,142.871,3.018,2.978,78.965,2.999,0.879167,-43.9436,0.838333,0.827222
48642,25.378,19.849,28.367,0,47.366,12.759,22.69,11.997,48.003,11.997,-4.434,-5.03,42.208,58.547,58,49.115,10.685,10.6,47.151,3.169,58.547,9.302,-4.452,74.072,185.01,35.628,522.786,142.871,3.022,2.992,78.942,3.003,0.880278,-43.6592,0.839444,0.831111
48643,25.437,19.885,28.411,0,47.366,12.788,22.72,11.997,48.003,11.997,-4.478,-5.03,42.389,58.492,58,49.274,10.679,10.6,47.351,3.172,58.492,9.294,-4.478,74.072,185.01,35.628,523.134,142.871,3.022,3.027,78.947,3.005,0.881111,-43.9142,0.839444,0.840833
48644,25.481,19.929,28.455,0,47.366,12.788,22.72,11.997,48.003,11.997,-4.478,-5.03,42.389,58.395,58,49.565,10.679,10.6,47.351,3.176,58.395,9.296,-4.539,74.072,185.026,35.628,523.307,142.871,3.025,3.089,78.996,3.008,0.882222,-44.5124,0.840278,0.858056
48645,25.525,19.958,28.506,0,47.424,12.817,22.8,11.997,48.003,11.997,-4.601,-5.03,42.54,58.344,58,49.713,10.675,10.6,47.507,3.184,58.344,9.304,-4.601,74.072,185.01,35.628,523.915,142.887,3.04,3.126,79.057,3.016,0.884444,-45.1204,0.844444,0.868333
48646,25.562,19.988,28.55,0,47.454,12.847,22.844,11.997,48.003,11.997,-4.601,-5.03,42.54,58.359,58,49.688,10.675,10.6,47.507,3.203,58.351,9.298,-4.673,74.072,185.01,35.628,524.045,142.871,3.063,3.141,79.107,3.034,0.889722,-45.8265,0.850833,0.8725
48647,25.591,20.032,28.623,0,47.468,12.876,22.903,11.997,48.003,11.997,-4.763,-5.03,42.648,58.391,58,49.566,10.669,10.6,47.709,3.219,58.391,9.304,-4.763,74.105,185.026,35.628,524.392,142.806,3.096,3.134,79.127,3.049,0.894167,-46.7091,0.86,0.870556
48648,25.635,20.068,28.674,0,47.468,12.913,22.932,11.997,48.003,11.997,-4.821,-5.03,42.69,58.369,58,49.628,10.667,10.6,47.789,3.223,58.369,9.292,-4.857,74.105,185.01,35.628,525.304,142.806,3.137,3.149,79.131,3.052,0.895278,-47.6309,0.871389,0.874722
48649,25.635,20.127,28.748,0,47.468,12.942,22.998,11.997,48.003,11.997,-4.857,-5.03,42.715,58.369,58,49.628,10.664,10.6,47.911,3.223,58.369,9.292,-4.857,74.105,185.01,35.628,525.304,142.806,3.137,3.149,79.131,3.052,0.895278,-47.6309,0.871389,0.874722
48650,25.679,20.156,28.792,0,47.483,12.957,23.042,11.997,48.003,11.997,-4.829,-5.03,42.751,58.279,58,49.893,10.661,10.6,48.036,3.224,58.279,9.313,-4.778,74.072,185.01,35.628,526.128,142.725,3.17,3.202,79.176,3.052,0.895556,-46.8562,0.880556,0.889444
48651,25.693,20.251,28.916,0,47.498,13,23.086,11.997,48.003,11.997,-4.778,-5.03,42.798,58.294,58,49.847,10.659,10.6,48.114,3.224,58.294,9.305,-4.792,74.072,185.01,35.628,526.346,142.725,3.188,3.193,79.178,3.052,0.895556,-46.9935,0.885556,0.886944
48652,25.73,20.31,29.026,0,47.498,13.059,23.225,11.997,48.003,11.997,-4.792,-5.03,42.838,58.326,58,49.747,10.656,10.6,48.195,3.222,58.326,9.305,-4.807,74.072,185.01,35.628,526.693,142.725,3.198,3.171,79.158,3.049,0.895,-47.1406,0.888333,0.880833
48653,25.759,20.339,29.07,0,47.468,13.074,23.254,11.997,48.003,11.997,-4.807,-5.03,42.876,58.341,58,49.691,10.652,10.6,48.364,3.219,58.344,9.294,-4.763,74.072,185.01,35.628,526.78,142.725,3.208,3.158,79.123,3.047,0.894167,-46.7091,0.891111,0.877222
48654,25.789,20.398,29.143,0,47.454,13.11,23.313,11.997,48.003,11.997,-4.763,-5.03,42.918,58.322,58,49.754,10.649,10.6,48.444,3.218,58.322,9.286,-4.702,74.072,185.01,35.628,527.431,142.725,3.208,3.169,79.098,3.045,0.893889,-46.1109,0.891111,0.880278
48655,25.818,20.479,29.253,0,47.454,13.169,23.394,11.997,48.003,11.997,-4.713,-5.03,43.029,58.272,58,49.905,10.642,10.6,48.739,3.215,58.272,9.278,-4.713,74.072,185.01,35.628,527.648,142.725,3.208,3.196,79.091,3.041,0.893056,-46.2187,0.891111,0.887778
48656,25.847,20.522,29.312,0,47.454,13.184,23.452,11.997,48.003,11.997,-4.713,-5.03,43.029,58.221,58,50.021,10.642,10.6,48.739,3.213,58.232,9.288,-4.684,74.072,185.026,35.628,527.821,142.725,3.205,3.217,79.102,3.039,0.8925,-45.9343,0.890278,0.893611
48657,25.891,20.566,29.392,0,47.468,13.228,23.511,11.997,48.003,11.997,-4.684,-5.03,43.094,58.189,58,50.151,10.638,10.6,48.864,3.215,58.189,9.239,-4.666,74.072,185.01,35.628,528.212,142.676,3.211,3.245,79.127,3.041,0.893056,-45.7578,0.891944,0.901389
48658,25.942,20.647,29.495,0,47.498,13.279,23.606,11.997,48.003,11.997,-4.597,-5.03,43.234,58.156,58,50.247,10.632,10.6,49.161,3.218,58.156,9.242,-4.601,74.072,185.01,35.628,528.819,142.676,3.224,3.268,79.16,3.044,0.893889,-45.1204,0.895556,0.907778
48659,25.986,20.691,29.575,0,47.52,13.308,23.65,11.997,48.003,11.997,-4.597,-5.03,43.234,58.142,58,50.289,10.632,10.6,49.161,3.22,58.142,9.235,-4.543,74.072,185.01,35.628,528.993,142.676,3.235,3.278,79.189,3.045,0.894444,-44.5516,0.898611,0.910556
48660,26.03,20.735,29.619,0,47.52,13.337,23.694,11.997,48.003,11.997,-4.543,-5.03,43.399,58.134,58,50.31,10.625,10.6,49.371,3.223,58.134,9.243,-4.543,74.072,184.945,35.628,529.21,142.676,3.26,3.285,79.203,3.047,0.895278,-44.5516,0.905556,0.9125
48661,26.096,20.786,29.692,0,47.534,13.367,23.76,11.997,48.003,11.997,-4.503,-5.03,43.488,58.124,58,50.341,10.623,10.6,49.499,3.222,58.124,9.25,-4.514,74.072,184.945,35.628,529.514,142.692,3.275,3.291,79.212,3.046,0.895,-44.2672,0.909722,0.914167
48662,26.184,20.889,29.773,0,47.534,13.396,23.818,11.997,48.003,11.997,-4.499,-5.03,43.574,58.069,58,50.503,10.62,10.6,49.627,3.22,58.069,9.235,-4.499,74.072,184.782,35.628,530.078,142.692,3.297,3.32,79.238,3.043,0.894444,-44.1201,0.915833,0.922222
48663,26.228,20.947,29.941,0,47.563,13.477,23.877,11.997,48.003,11.997,-4.499,-5.03,43.659,58.033,58,50.612,10.616,10.6,49.755,3.219,58.033,9.232,-4.597,73.991,184.782,35.628,530.729,142.676,3.309,3.342,79.26,3.042,0.894167,-45.0812,0.919167,0.928333
48664,26.279,20.984,29.985,0,47.563,13.491,23.987,11.997,48.003,11.997,-4.626,-5.03,43.729,58.015,58,50.666,10.613,10.6,49.885,3.218,58.015,9.222,-4.63,73.991,184.782,35.628,530.859,142.676,3.325,3.351,79.275,3.041,0.893889,-45.4048,0.923611,0.930833
48665,26.323,21.042,30.059,0,47.578,13.535,24.045,11.997,48.003,11.997,-4.63,-5.03,43.799,58.022,58,50.643,10.611,10.6,49.969,3.219,58.022,9.224,-4.586,73.991,184.782,35.628,531.076,142.692,3.337,3.347,79.281,3.041,0.894167,-44.9733,0.926944,0.929722
48666,26.367,21.086,30.139,0,47.563,13.564,24.111,11.997,48.003,11.997,-4.586,-5.03,43.873,58.033,58,50.61,10.608,10.6,50.099,3.22,58.033,9.212,-4.651,73.991,184.749,35.628,531.51,142.643,3.351,3.343,79.273,3.042,0.894444,-45.6107,0.930833,0.928611
48667,26.396,21.116,30.168,0,47.563,13.564,24.141,11.997,48.003,11.997,-4.637,-5.03,43.998,58.026,58,50.632,10.602,10.6,50.316,3.22,58.026,9.205,-4.637,73.991,184.749,35.628,531.597,142.643,3.358,3.346,79.264,3.042,0.894444,-45.4734,0.932778,0.929444
48668,26.426,21.167,30.242,0,47.563,13.608,24.185,11.997,48.003,11.997,-4.619,-5.03,44.062,58.015,58,50.664,10.6,10.6,50.401,3.221,58.015,9.253,-4.619,73.991,184.749,35.628,531.901,142.643,3.366,3.354,79.256,3.042,0.894722,-45.2969,0.935,0.931667
48669,26.492,21.211,30.286,0,47.549,13.623,24.229,11.997,48.003,11.997,-4.586,-5.03,44.143,58.008,58,50.686,10.598,10.6,50.488,3.221,58.008,9.248,-4.586,73.991,184.749,35.628,532.465,142.562,3.369,3.358,79.249,3.042,0.894722,-44.9733,0.935833,0.932778
48670,26.536,21.255,30.381,0,47.549,13.674,24.294,11.997,48.003,11.997,-4.557,-5.03,44.222,58.015,58,50.664,10.595,10.6,50.62,3.218,58.015,9.229,-4.557,73.991,184.749,35.628,532.682,142.562,3.373,3.351,79.235,3.039,0.893889,-44.6889,0.936944,0.930833
48671,26.565,21.313,30.439,0,47.534,13.704,24.353,11.997,48.003,11.997,-4.637,-5.03,44.279,58.073,58,50.49,10.591,10.6,50.75,3.217,58.073,9.225,-4.568,73.991,184.749,35.628,533.16,142.562,3.371,3.315,79.172,3.037,0.893611,-44.7968,0.936389,0.920833
48672,26.66,21.394,30.579,0,47.498,13.733,24.397,11.997,48.003,11.997,-4.557,-5.03,44.355,58.102,58,50.402,10.589,10.6,50.838,3.22,58.102,9.219,-4.51,73.991,184.749,35.628,533.507,142.562,3.365,3.301,79.129,3.04,0.894444,-44.228,0.934722,0.916944
48673,26.719,21.438,30.637,0,47.454,13.777,24.507,11.997,48.003,11.997,-4.51,-5.03,44.437,58.102,58,50.402,10.586,10.6,50.971,3.22,58.102,9.226,-4.525,73.991,184.749,35.628,533.724,142.562,3.353,3.301,79.095,3.04,0.894444,-44.3751,0.931389,0.916944
48674,26.748,21.497,30.718,0,47.439,13.828,24.565,11.997,48.003,11.997,-4.525,-5.03,44.519,58.087,58,50.445,10.583,10.6,51.058,3.219,58.087,9.212,-4.575,73.991,184.749,35.628,533.984,142.562,3.338,3.308,79.077,3.039,0.894167,-44.8654,0.927222,0.918889
48675,26.792,21.563,30.791,0,47.439,13.828,24.565,11.997,48.003,11.997,-4.575,-5.03,44.586,58.051,58,50.553,10.581,10.6,51.19,3.218,58.051,9.169,-4.503,73.991,184.749,35.628,534.375,142.562,3.328,3.329,79.081,3.037,0.893889,-44.1593,0.924444,0.924722
48676,26.873,21.606,30.872,0,47.454,13.901,24.705,11.997,48.003,11.997,-4.503,-5.03,44.675,58.015,58,50.661,10.577,10.6,51.323,3.216,58.015,9.174,-4.467,73.991,184.749,35.628,534.592,142.562,3.325,3.348,79.101,3.034,0.893333,-43.8063,0.923611,0.93
48677,26.917,21.65,30.93,0,47.468,13.916,24.734,11.997,48.003,11.997,-4.503,-5.03,44.864,57.997,58,50.716,10.571,10.6,51.59,3.213,57.997,9.169,-4.503,73.991,184.749,35.628,534.852,142.562,3.329,3.356,79.119,3.031,0.8925,-44.1593,0.924722,0.932222
48678,26.96,21.731,31.04,0,47.468,13.96,24.829,11.997,48.003,11.997,-4.525,-5.03,44.948,57.99,58,50.737,10.567,10.6,51.722,3.209,57.99,9.164,-4.525,73.991,184.749,35.628,535.156,142.562,3.339,3.356,79.129,3.027,0.891389,-44.3751,0.9275,0.932222
48679,27.026,21.76,31.084,0,47.483,13.989,24.873,11.997,48.003,11.997,-4.463,-5.03,45.037,57.979,58,50.77,10.565,10.6,51.812,3.204,57.979,9.162,-4.503,73.991,184.749,35.628,535.33,142.562,3.349,3.358,79.135,3.022,0.89,-44.1593,0.930278,0.932778
48680,27.085,21.819,31.157,0,47.483,14.026,24.932,9.763,43.242,7.397,-4.492,-5.03,45.13,57.964,58,50.814,10.561,10.6,51.992,3.2,57.964,9.125,-4.492,73.991,184.749,35.628,535.547,142.464,3.36,3.363,79.135,3.018,0.888889,-44.0515,0.933333,0.934167
48681,27.158,21.914,31.311,0,47.483,14.084,25.042,2.087,43.242,7.397,-4.492,-5.03,45.13,57.932,58,50.912,10.561,10.6,51.992,3.193,57.932,9.128,-4.427,73.991,184.635,35.628,535.981,142.464,3.374,3.375,79.135,3.011,0.886944,-43.414,0.937222,0.9375
48682,27.224,21.973,31.384,0,47.483,14.114,25.1,0,16.187,0,-4.373,-5.03,45.364,57.892,58,51.032,10.553,10.6,52.305,3.191,57.892,9.154,-4.405,73.877,184.619,35.628,536.198,142.464,3.383,3.397,79.146,3.008,0.886389,-43.1983,0.939722,0.943611
48683,27.283,22.017,31.465,0,47.498,14.158,25.181,0,4.167,0,-4.463,-5.03,45.462,57.863,58,51.12,10.549,10.6,52.485,3.191,57.863,9.149,-4.463,73.877,184.635,35.628,536.675,142.464,3.391,3.415,79.162,3.008,0.886389,-43.7671,0.941944,0.948611
48684,27.341,22.097,31.567,0,47.498,14.209,25.254,0,0,0,-4.463,-5.03,45.569,57.86,58,51.131,10.546,10.6,52.619,3.189,57.86,9.154,-4.463,73.877,184.619,35.628,537.023,142.464,3.402,3.416,79.171,3.006,0.885833,-43.7671,0.945,0.948889
48685,27.393,22.156,31.663,0,47.498,14.253,25.313,0,0,0,-4.47,-5.03,45.66,57.863,58,51.121,10.543,10.6,52.755,3.19,57.863,9.151,-4.47,73.877,184.635,35.628,537.24,142.448,3.414,3.414,79.169,3.006,0.886111,-43.8357,0.948333,0.948333
48686,27.451,22.214,31.736,0,47.498,14.282,25.393,0,0,0,-4.496,-5.03,45.748,57.856,58,51.144,10.539,10.6,52.891,3.191,57.856,9.181,-4.496,73.991,184.635,35.628,537.413,142.464,3.423,3.42,79.165,3.007,0.886389,-44.0907,0.950833,0.95
48687,27.576,22.31,31.875,0,47.52,14.341,25.496,0,0,0,-4.485,-5.03,45.852,57.802,58,51.309,10.536,10.6,53.03,3.202,57.802,9.177,-4.514,73.991,184.521,35.628,537.891,142.464,3.436,3.464,79.193,3.017,0.889444,-44.2672,0.954444,0.962222
48688,27.62,22.354,31.919,0,47.534,14.377,25.496,0,0,0,-4.514,-5.03,45.946,57.805,58,51.299,10.533,10.6,53.168,3.208,57.805,9.168,-4.51,73.991,184.521,35.628,538.108,142.448,3.445,3.468,79.208,3.022,0.891111,-44.228,0.956944,0.963333
48689,27.664,22.412,32.014,0,47.534,14.407,25.547,0,0,0,-4.51,-5.03,46.033,57.831,58,51.224,10.532,10.6,53.217,3.211,57.831,9.17,-4.518,73.991,184.521,35.628,538.325,142.383,3.457,3.456,79.206,3.024,0.891944,-44.3064,0.960278,0.96
48690,27.708,22.449,32.073,0,47.498,14.436,25.649,0,0,0,-4.518,-5.03,46.116,57.881,58,51.072,10.528,10.6,53.355,3.214,57.881,9.15,-4.514,73.991,184.521,35.628,538.411,142.383,3.466,3.428,79.179,3.027,0.892778,-44.2672,0.962778,0.952222
48691,27.759,22.493,32.117,0,47.483,14.465,25.693,0,0,0,-4.59,-5.03,46.268,57.925,58,50.944,10.524,10.6,53.544,3.217,57.925,9.157,-4.59,73.877,184.521,35.628,538.628,142.383,3.468,3.406,79.137,3.03,0.893611,-45.0125,0.963333,0.946111
48692,27.803,22.522,32.183,0,47.439,14.48,25.745,0,0,0,-4.59,-5.03,46.268,57.986,58,50.759,10.524,10.6,53.544,3.222,57.986,9.167,-4.579,73.877,184.521,35.628,538.715,142.383,3.465,3.373,79.076,3.034,0.895,-44.9047,0.9625,0.936944
48693,27.861,22.581,32.271,0,47.41,14.524,25.818,0,0,0,-4.518,-5.03,46.439,58.03,58,50.629,10.519,10.6,53.779,3.228,58.03,9.107,-4.518,73.877,184.505,35.628,538.715,142.383,3.451,3.354,79.01,3.039,0.896667,-44.3064,0.958611,0.931667
48694,27.927,22.632,32.322,0,47.366,14.539,25.862,0,0,0,-4.536,-5.03,46.532,58.055,58,50.553,10.516,10.6,53.874,3.23,58.055,9.099,-4.536,73.877,184.521,35.628,538.932,142.383,3.427,3.34,78.945,3.041,0.897222,-44.483,0.951944,0.927778
48695,27.971,22.676,32.38,0,47.336,14.575,25.913,0,0,0,-4.518,-5.03,46.616,58.105,58,50.4,10.513,10.6,53.97,3.231,58.105,9.089,-4.543,73.877,184.521,35.628,539.149,142.35,3.382,3.312,78.851,3.041,0.8975,-44.5516,0.939444,0.92
48696,28.015,22.705,32.439,0,47.314,14.604,25.957,0,0,0,-4.557,-5.03,46.695,58.105,58,50.4,10.512,10.6,54.066,3.231,58.105,9.089,-4.543,73.877,184.521,35.628,539.149,142.35,3.382,3.312,78.851,3.041,0.8975,-44.5516,0.939444,0.92
48697,28.088,22.749,32.505,0,47.285,14.634,26.001,0,0,0,-4.601,-5.03,46.767,58.109,58,50.389,10.51,10.6,54.162,3.23,58.109,9.086,-4.637,73.877,184.521,35.628,539.366,142.334,3.34,3.308,78.795,3.04,0.897222,-45.4734,0.927778,0.918889
48698,28.14,22.844,32.637,0,47.271,14.678,26.111,0,0,0,-4.637,-5.03,46.832,58.091,58,50.442,10.507,10.6,54.259,3.228,58.091,9.08,-4.648,74.072,184.521,35.628,539.54,142.35,3.325,3.317,78.792,3.038,0.896667,-45.5813,0.923611,0.921389
48699,28.184,22.888,32.703,0,47.271,14.707,26.155,0,0,0,-4.608,-5.03,46.893,58.066,58,50.517,10.505,10.6,54.4,3.224,58.066,9.078,-4.648,74.072,184.521,35.628,539.627,142.334,3.32,3.328,78.799,3.034,0.895556,-45.5813,0.922222,0.924444
48700,28.213,22.947,32.703,0,47.271,14.707,26.155,0,0,0,-4.648,-5.03,46.961,58.044,58,50.571,10.501,10.6,54.541,3.217,58.044,9.076,-4.666,74.072,184.245,35.628,539.67,142.334,3.318,3.331,78.807,3.027,0.893611,-45.7578,0.921667,0.925278
48701,28.242,23.013,32.871,0,47.285,14.788,26.294,0,0,0,-4.76,-5.03,47.07,58.026,58,50.636,10.496,10.6,54.778,3.214,58.026,9.071,-4.76,73.877,184.245,35.628,539.887,142.334,3.322,3.341,78.821,3.024,0.892778,-46.6797,0.922778,0.928056
48702,28.271,23.071,32.959,0,47.3,14.832,26.367,0,0,0,-4.76,-5.03,47.07,57.997,58,50.723,10.496,10.6,54.778,3.212,57.997,9.074,-4.666,73.877,184.245,35.628,539.931,142.35,3.326,3.357,78.841,3.021,0.892222,-45.7578,0.923889,0.9325
48703,28.308,23.115,33.032,0,47.314,14.861,26.426,0,0,0,-4.666,-5.03,47.131,57.957,58,50.842,10.493,10.6,54.919,3.207,57.957,9.108,-4.702,73.877,184.245,35.628,539.974,142.334,3.339,3.376,78.866,3.016,0.890833,-46.1109,0.9275,0.937778
48704,28.352,23.196,33.127,0,47.336,14.905,26.506,0,0,0,-4.702,-5.03,47.186,57.943,58,50.886,10.488,10.6,55.107,3.206,57.943,9.091,-4.662,73.877,184.245,35.628,540.061,142.35,3.354,3.383,78.884,3.015,0.890556,-45.7186,0.931667,0.939722
48705,28.381,23.254,33.201,0,47.336,14.941,26.565,0,0,0,-4.731,-5.03,47.297,57.954,58,50.853,10.483,10.6,55.347,3.204,57.954,9.094,-4.72,73.877,184.245,35.628,540.582,142.269,3.371,3.374,78.884,3.012,0.89,-46.2874,0.936389,0.937222
48706,28.396,23.298,33.296,0,47.314,14.985,26.646,0,0,0,-4.782,-5.03,47.338,57.975,58,50.788,10.48,10.6,55.489,3.203,57.975,9.081,-4.782,74.072,184.245,35.628,540.625,142.269,3.381,3.361,78.869,3.012,0.889722,-46.8954,0.939167,0.933611
48707,28.477,23.408,33.354,0,47.3,15.015,26.689,0,0,0,-4.706,-5.03,47.394,57.972,58,50.8,10.477,10.6,55.589,3.205,57.972,9.09,-4.669,74.072,184.245,35.628,540.712,142.269,3.39,3.365,78.835,3.012,0.890278,-45.7872,0.941667,0.934722
48708,28.506,23.408,33.523,0,47.3,15.044,26.748,0,0,0,-4.702,-5.03,47.45,57.943,58,50.888,10.474,10.6,55.732,3.208,57.943,9.078,-4.713,74.072,184.245,35.628,540.799,142.269,3.388,3.386,78.835,3.015,0.891111,-46.2187,0.941111,0.940556
48709,28.55,23.511,33.582,0,47.314,15.125,26.873,0,0,0,-4.713,-5.03,47.5,57.874,58,51.096,10.471,10.6,55.876,3.21,57.874,9.033,-4.63,74.072,184.245,35.628,540.929,142.269,3.39,3.43,78.861,3.017,0.891667,-45.4048,0.941667,0.952778
48710,28.594,23.562,33.647,0,47.351,15.139,26.917,0,0,0,-4.63,-5.03,47.57,57.791,58,51.347,10.469,10.6,55.977,3.213,57.791,9.041,-4.456,74.072,184.245,35.628,540.885,142.269,3.396,3.482,78.915,3.019,0.8925,-43.6984,0.943333,0.967222
48711,28.638,23.606,33.706,0,47.395,15.168,26.917,0,0,0,-4.456,-5.03,47.669,57.755,58,51.455,10.467,10.6,56.079,3.215,57.755,9.05,-4.55,74.072,184.245,35.628,541.059,142.269,3.413,3.506,78.981,3.021,0.893056,-44.6203,0.948056,0.973889
48712,28.704,23.621,33.735,0,47.424,15.183,26.99,0,0,0,-4.528,-5.03,47.749,57.733,58,51.521,10.464,10.6,56.18,3.217,57.733,9.044,-4.46,74.072,184.245,35.628,541.016,142.253,3.434,3.521,79.038,3.023,0.893611,-43.7377,0.953889,0.978056
48713,28.762,23.665,33.801,0,47.439,15.212,27.041,0,0,0,-4.503,-5.03,47.937,57.758,58,51.479,10.461,10.6,56.339,3.218,57.747,9.044,-4.503,74.072,184.245,35.628,541.146,142.269,3.459,3.514,79.067,3.023,0.893889,-44.1593,0.960833,0.976111
48714,28.821,23.679,33.845,0,47.439,15.227,27.07,0,0,0,-4.536,-5.03,48.034,57.787,58,51.361,10.46,10.6,56.397,3.22,57.787,9.038,-4.492,74.072,184.245,35.628,541.146,142.269,3.483,3.494,79.069,3.025,0.894444,-44.0515,0.9675,0.970556
48715,28.857,23.716,33.875,0,47.424,15.242,27.1,0,0,0,-4.536,-5.03,48.034,57.834,58,51.221,10.46,10.6,56.397,3.224,57.834,9.044,-4.572,74.072,184.245,35.628,541.233,142.269,3.497,3.468,79.048,3.028,0.895556,-44.836,0.971389,0.963333
48716,28.96,23.76,33.933,0,47.41,15.271,27.144,0,0,0,-4.481,-5.03,48.202,57.954,58,50.865,10.457,10.6,56.558,3.228,57.954,9.037,-4.583,73.991,184.245,35.71,541.363,142.269,3.502,3.401,78.931,3.032,0.896667,-44.9439,0.972778,0.944722
48717,28.96,23.804,33.999,0,47.366,15.308,27.195,0,0,0,-4.568,-5.03,48.276,57.954,58,50.865,10.455,10.6,56.66,3.228,57.954,9.037,-4.583,73.991,184.245,35.71,541.363,142.269,3.502,3.401,78.931,3.032,0.896667,-44.9439,0.972778,0.944722
48718,29.07,23.862,34.087,0,47.256,15.352,27.253,0,0,0,-4.525,-5.03,48.365,58.033,58,50.627,10.452,10.6,56.763,3.223,58.033,9.017,-4.489,73.991,184.212,35.693,541.363,142.188,3.466,3.348,78.768,3.027,0.895278,-44.0221,0.962778,0.93
48719,29.07,23.862,34.087,0,47.256,15.352,27.283,0,0,0,-4.489,-5.03,48.455,58.033,58,50.627,10.451,10.6,56.821,3.223,58.033,9.017,-4.489,73.991,184.212,35.693,541.363,142.188,3.466,3.348,78.768,3.027,0.895278,-44.0221,0.962778,0.93
48720,29.172,23.987,34.27,0,47.227,15.425,27.422,0,0,0,-4.485,-5.03,48.554,57.95,58,50.877,10.448,10.6,56.97,3.22,57.95,9.038,-4.507,74.072,184.131,35.628,541.45,142.188,3.415,3.394,78.715,3.024,0.894444,-44.1986,0.948611,0.942778
48721,29.238,24.031,34.336,0,47.241,15.439,27.466,0,0,0,-4.492,-5.03,48.641,57.907,58,51.007,10.445,10.6,57.117,3.215,57.907,9.035,-4.539,74.072,184.131,35.628,541.493,142.188,3.406,3.417,78.727,3.019,0.893056,-44.5124,0.946111,0.949167
48722,29.282,24.082,34.395,0,47.241,15.439,27.466,0,0,0,-4.539,-5.03,48.725,57.917,58,50.997,10.442,10.6,57.265,3.213,57.91,9.035,-4.521,74.072,184.131,35.628,541.493,142.188,3.4,3.413,78.736,3.016,0.8925,-44.3359,0.944444,0.948056
48723,29.326,24.141,34.482,0,47.241,15.52,27.59,0,0,0,-4.521,-5.03,48.809,57.946,58,50.888,10.441,10.6,57.322,3.212,57.946,9.031,-4.619,74.072,184.131,35.628,541.45,142.188,3.401,3.389,78.727,3.014,0.892222,-45.2969,0.944722,0.941389
48724,29.392,24.17,34.548,0,47.227,15.549,27.634,0,0,0,-4.619,-5.03,48.879,57.979,58,50.791,10.437,10.6,57.471,3.213,57.979,9.035,-4.503,74.072,184.131,35.628,541.45,142.188,3.398,3.371,78.707,3.015,0.8925,-44.1593,0.943889,0.936389
48725,29.436,24.243,34.636,0,47.212,15.579,27.634,0,0,0,-4.503,-5.03,48.975,57.986,58,50.77,10.434,10.6,57.62,3.211,57.986,9.034,-4.503,74.072,184.131,35.628,541.45,142.188,3.396,3.365,78.685,3.014,0.891944,-44.1593,0.943333,0.934722
48726,29.509,24.309,34.731,0,47.212,15.623,27.708,0,0,0,-4.536,-5.03,49.057,57.957,58,50.857,10.432,10.6,57.723,3.211,57.957,8.996,-4.409,74.072,184.131,35.628,541.406,142.188,3.392,3.383,78.677,3.013,0.891944,-43.2375,0.942222,0.939722
48727,29.575,24.353,34.761,0,47.227,15.637,27.817,0,0,0,-4.409,-5.03,49.185,57.903,58,51.02,10.43,10.6,57.83,3.213,57.903,8.986,-4.485,74.072,184.131,35.628,541.45,142.188,3.39,3.417,78.698,3.014,0.8925,-43.9828,0.941667,0.949167
48728,29.619,24.368,34.819,0,47.241,15.674,27.817,0,0,0,-4.485,-5.03,49.29,57.841,58,51.206,10.428,10.6,57.938,3.217,57.841,8.991,-4.572,74.072,184.131,35.628,541.45,142.188,3.393,3.458,78.745,3.018,0.893611,-44.836,0.9425,0.960556
48729,29.663,24.426,34.9,0,47.271,15.703,27.905,0,0,0,-4.572,-5.03,49.361,57.813,58,51.294,10.425,10.6,58.044,3.222,57.813,8.989,-4.644,74.072,184.131,35.628,541.493,142.188,3.402,3.481,78.802,3.023,0.895,-45.5421,0.945,0.966944
48730,29.692,24.448,34.929,0,47.3,15.718,27.942,0,0,0,-4.706,-5.03,49.489,57.845,58,51.196,10.421,10.6,58.215,3.23,57.845,9,-4.706,74.072,184.131,35.628,541.45,142.188,3.418,3.469,78.835,3.029,0.897222,-46.1501,0.949444,0.963611
48731,29.722,24.492,34.988,0,47.285,15.747,28,0,0,0,-4.716,-5.03,49.551,57.925,58,50.958,10.42,10.6,58.324,3.235,57.925,8.994,-4.716,74.072,184.131,35.628,541.45,142.188,3.439,3.426,78.824,3.034,0.898611,-46.2482,0.955278,0.951667
48732,29.736,24.521,35.032,0,47.271,15.762,28.015,0,0,0,-4.716,-5.03,49.551,58.001,58,50.775,10.42,10.6,58.324,3.242,58.001,8.994,-4.8,73.991,184.131,35.628,541.45,142.188,3.449,3.397,78.786,3.04,0.900556,-47.0719,0.958056,0.943611
48733,29.773,24.551,35.068,0,47.241,15.776,28.059,0,0,0,-4.832,-5.03,49.619,58.044,58,50.623,10.418,10.6,58.451,3.248,58.044,8.985,-4.832,73.991,184.131,35.628,541.406,142.188,3.449,3.373,78.726,3.046,0.902222,-47.3857,0.958056,0.936944
48734,29.802,24.565,35.112,0,47.212,15.791,28.088,0,0,0,-4.713,-5.03,49.674,58.04,58,50.612,10.417,10.6,58.514,3.254,58.04,8.983,-4.745,73.991,184.131,35.628,541.45,142.188,3.434,3.376,78.685,3.051,0.903889,-46.5326,0.953889,0.937778
48735,29.846,24.595,35.156,0,47.212,15.806,28.125,0,0,0,-4.615,-5.03,49.747,58.008,58,50.71,10.416,10.6,58.578,3.255,58.008,9.025,-4.673,73.991,184.131,35.628,541.45,142.188,3.422,3.397,78.67,3.053,0.904167,-45.8265,0.950556,0.943611
48736,29.89,24.609,35.156,0,47.212,15.82,28.125,0,0,0,-4.543,-5.03,49.832,57.986,58,50.775,10.416,10.6,58.599,3.258,57.986,9.028,-4.583,74.072,184.131,35.628,541.45,142.188,3.415,3.413,78.673,3.056,0.905,-44.9439,0.948611,0.948056
48737,29.956,24.661,35.215,0,47.212,15.857,28.184,0,0,0,-4.601,-5.03,49.922,57.997,58,50.742,10.413,10.6,58.709,3.262,57.997,9.017,-4.539,74.072,184.131,35.628,541.363,142.188,3.415,3.411,78.67,3.059,0.906111,-44.5124,0.948611,0.9475
48738,30.044,24.69,35.266,0,47.197,15.872,28.213,0,0,0,-4.608,-5.03,50.004,58.113,58,50.393,10.412,10.6,58.774,3.262,58.113,9.01,-4.561,74.072,184.131,35.628,541.363,142.188,3.401,3.34,78.602,3.058,0.906111,-44.7281,0.944722,0.927778
48739,30.088,24.749,35.369,0,47.117,15.916,28.293,0,0,0,-4.561,-5.03,50.084,58.167,58,50.23,10.411,10.6,58.837,3.26,58.167,9.009,-4.662,74.072,184.131,35.628,541.233,142.188,3.387,3.306,78.541,3.056,0.905556,-45.7186,0.940833,0.918333
48740,30.088,24.749,35.369,0,47.117,15.916,28.293,0,0,0,-4.662,-5.03,50.154,58.167,58,50.23,10.409,10.6,58.946,3.26,58.167,9.009,-4.662,74.072,184.131,35.628,541.233,142.188,3.387,3.306,78.541,3.056,0.905556,-45.7186,0.940833,0.918333
48741,30.139,24.792,35.435,0,47.087,15.945,28.352,0,0,0,-4.575,-5.03,50.237,58.2,58,50.131,10.407,10.6,59.056,3.253,58.2,8.958,-4.608,74.089,183.968,35.628,541.189,142.188,3.368,3.279,78.472,3.05,0.903611,-45.189,0.935556,0.910833
48742,30.212,24.902,35.566,0,47.058,16.003,28.455,0,0,0,-4.575,-5.03,50.322,58.116,58,50.379,10.405,10.6,59.165,3.253,58.116,8.949,-4.76,74.105,183.968,35.628,541.189,142.188,3.327,3.329,78.443,3.049,0.903611,-46.6797,0.924167,0.924722
48743,30.212,24.902,35.566,0,47.058,16.003,28.455,0,0,0,-4.76,-5.03,50.37,58.116,58,50.379,10.403,10.6,59.275,3.253,58.116,8.949,-4.76,74.105,183.968,35.628,541.189,142.188,3.327,3.329,78.443,3.049,0.903611,-46.6797,0.924167,0.924722
48744,30.271,24.961,35.676,0,47.117,16.055,28.535,0,0,0,-4.749,-5.03,50.423,57.982,58,50.78,10.4,10.6,59.386,3.256,57.982,8.96,-4.814,74.186,183.854,35.628,541.016,142.188,3.318,3.412,78.543,3.051,0.904444,-47.2092,0.921667,0.947778
48745,30.271,24.961,35.676,0,47.117,16.055,28.535,0,0,0,-4.814,-5.03,50.46,57.982,58,50.78,10.398,10.6,59.449,3.256,57.982,8.96,-4.814,74.186,183.854,35.628,541.016,142.188,3.318,3.412,78.543,3.051,0.904444,-47.2092,0.921667,0.947778
48746,30.286,25.042,35.764,0,47.168,16.099,28.623,0,0,0,-4.933,-5.03,50.483,57.954,58,50.866,10.397,10.6,59.559,3.262,57.954,8.952,-5.038,74.105,183.854,35.628,540.755,142.188,3.364,3.436,78.664,3.057,0.906111,-49.4059,0.934444,0.954444
48747,30.286,25.085,35.845,0,47.212,16.128,28.674,0,0,0,-5.038,-5.03,50.482,57.982,58,50.779,10.396,10.6,59.625,3.263,57.982,8.963,-4.988,74.105,183.854,35.628,540.799,142.188,3.391,3.419,78.682,3.057,0.906389,-48.9156,0.941944,0.949722
48748,30.308,25.115,35.889,0,47.212,16.143,28.704,0,0,0,-4.97,-5.03,50.504,58.001,58,50.726,10.393,10.6,59.801,3.266,58.001,8.96,-4.952,74.105,183.87,35.628,540.668,142.188,3.41,3.411,78.679,3.06,0.907222,-48.5625,0.947222,0.9475
48749,30.286,25.144,35.918,0,47.197,16.157,28.733,0,0,0,-4.97,-5.03,50.504,58.004,58,50.715,10.393,10.6,59.801,3.27,58.004,8.961,-5.089,74.105,183.87,35.628,540.582,142.188,3.423,3.413,78.669,3.064,0.908333,-49.906,0.950833,0.948056
