time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
48750,30.308,25.181,35.962,0,47.197,16.172,28.733,0,0,0,-5.056,-5.03,50.49,57.979,58,50.791,10.392,10.6,59.868,3.27,57.979,8.991,-4.973,74.105,183.87,35.628,540.148,142.188,3.431,3.429,78.666,3.064,0.908333,-48.7685,0.953056,0.9525
48751,30.322,25.21,36.013,0,47.212,16.208,28.792,0,0,0,-4.973,-5.03,50.504,57.946,58,50.889,10.391,10.6,59.935,3.273,57.946,8.977,-4.89,74.105,183.87,35.628,540.017,142.188,3.435,3.452,78.681,3.066,0.909167,-47.9545,0.954167,0.958889
48752,30.322,25.21,36.013,0,47.227,16.208,28.806,0,0,0,-4.89,-5.03,50.538,57.939,58,50.911,10.39,10.6,60.005,3.275,57.939,8.992,-5.049,74.105,183.87,35.628,539.931,142.188,3.441,3.458,78.696,3.068,0.909722,-49.5138,0.955833,0.960556
48753,30.322,25.225,36.028,0,47.212,16.223,28.821,0,0,0,-5.049,-5.03,50.534,57.99,58,50.759,10.39,10.6,60.028,3.277,57.99,8.988,-5.038,74.186,183.87,35.628,539.8,142.188,3.448,3.429,78.68,3.07,0.910278,-49.4059,0.957778,0.9525
48754,30.337,25.254,36.072,0,47.183,16.238,28.857,0,0,0,-4.926,-5.03,50.56,58.087,58,50.464,10.388,10.6,60.118,3.278,58.087,8.982,-4.926,74.186,183.87,35.628,539.714,142.188,3.447,3.371,78.624,3.07,0.910556,-48.3076,0.9575,0.936389
48755,30.352,25.269,36.086,0,47.117,16.238,28.872,0,0,0,-4.926,-5.03,50.56,58.196,58,50.138,10.388,10.6,60.118,3.276,58.196,8.972,-4.857,74.186,183.854,35.628,539.627,142.188,3.431,3.304,78.528,3.069,0.91,-47.6309,0.953056,0.917778
48756,30.381,25.283,36.116,0,47.058,16.267,28.901,0,0,0,-4.861,-5.03,50.625,58.268,58,49.92,10.387,10.6,60.211,3.275,58.268,8.935,-4.861,74.186,183.854,35.628,539.366,142.188,3.414,3.259,78.42,3.068,0.909722,-47.6701,0.948333,0.905278
48757,30.381,25.313,36.167,0,47.014,16.282,28.931,0,0,0,-4.861,-5.03,50.625,58.275,58,49.897,10.387,10.6,60.211,3.274,58.275,8.933,-5.013,74.186,183.87,35.628,539.279,142.188,3.368,3.254,78.337,3.067,0.909444,-49.1607,0.935556,0.903889
48758,30.396,25.342,36.211,0,46.985,16.296,28.96,0,0,0,-5.013,-5.03,50.621,58.225,58,50.048,10.385,10.6,60.325,3.27,58.225,8.933,-4.905,74.186,183.87,35.628,539.193,142.188,3.336,3.28,78.306,3.063,0.908333,-48.1016,0.926667,0.911111
48759,30.396,25.393,36.27,0,47,16.326,29.026,0,0,0,-4.905,-5.03,50.646,58.156,58,50.254,10.385,10.6,60.346,3.267,58.156,8.93,-4.966,74.105,183.854,35.628,539.106,142.188,3.306,3.317,78.319,3.06,0.9075,-48.6998,0.918333,0.921389
48760,30.396,25.422,36.313,0,47.014,16.34,29.055,0,0,0,-4.966,-5.03,50.666,58.102,58,50.415,10.383,10.6,60.457,3.264,58.102,8.94,-5.056,74.105,183.822,35.628,538.976,142.188,3.291,3.347,78.361,3.057,0.906667,-49.5824,0.914167,0.929722
48761,30.396,25.466,36.379,0,47.043,16.37,29.114,0,0,0,-5.053,-5.03,50.651,58.077,58,50.489,10.38,10.6,60.636,3.258,58.077,8.938,-5.053,74.105,183.822,35.628,538.759,142.188,3.291,3.356,78.403,3.051,0.905,-49.553,0.914167,0.932222
48762,30.396,25.496,36.423,0,47.058,16.392,29.128,0,0,0,-5.078,-5.03,50.645,58.066,58,50.521,10.379,10.6,60.702,3.255,58.066,8.892,-5.078,74.105,183.822,35.628,538.628,142.188,3.306,3.359,78.439,3.048,0.904167,-49.7982,0.918333,0.933056
48763,30.396,25.547,36.482,0,47.073,16.421,29.187,0,0,0,-5.024,-5.03,50.649,58.087,58,50.455,10.377,10.6,60.815,3.253,58.087,8.914,-5.024,74.105,183.822,35.628,538.498,142.188,3.322,3.344,78.452,3.046,0.903611,-49.2686,0.922778,0.928889
48764,30.381,25.591,36.563,0,47.058,16.45,29.253,0,0,0,-5.078,-5.03,50.634,58.124,58,50.345,10.374,10.6,60.927,3.253,58.124,8.921,-5.078,74.105,183.822,35.628,538.411,142.188,3.337,3.322,78.441,3.046,0.903611,-49.7982,0.926944,0.922778
48765,30.396,25.62,36.606,0,47.058,16.465,29.282,0,0,0,-4.763,-5.03,50.678,58.124,58,50.346,10.373,10.6,60.993,3.254,58.124,8.922,-4.763,74.105,183.822,35.628,538.281,142.188,3.339,3.323,78.428,3.046,0.903889,-46.7091,0.9275,0.923056
48766,30.454,25.649,36.636,0,47.058,16.479,29.312,0,0,0,-4.662,-5.03,50.756,58.066,58,50.519,10.372,10.6,61.066,3.26,58.066,8.973,-4.662,74.105,183.822,35.71,538.108,142.188,3.341,3.364,78.443,3.052,0.905556,-45.7186,0.928056,0.934444
48767,30.491,25.649,36.65,0,47.087,16.494,29.326,0,0,0,-4.688,-5.03,50.814,57.99,58,50.747,10.372,10.6,61.093,3.265,57.99,8.959,-4.688,74.105,183.822,35.71,537.934,142.188,3.348,3.415,78.494,3.057,0.906944,-45.9736,0.93,0.948611
48768,30.549,25.679,36.694,0,47.131,16.509,29.355,0,0,0,-4.55,-5.03,50.901,57.935,58,50.909,10.371,10.6,61.161,3.273,57.935,8.97,-4.55,74.105,183.822,35.71,537.891,142.188,3.357,3.455,78.563,3.064,0.909167,-44.6203,0.9325,0.959722
48769,30.579,25.693,36.716,0,47.168,16.523,29.37,0,0,0,-4.583,-5.03,50.978,57.943,58,50.886,10.371,10.6,61.186,3.281,57.943,8.959,-4.597,74.186,183.822,35.71,537.326,142.269,3.381,3.458,78.614,3.071,0.911389,-45.0812,0.939167,0.960556
48770,30.703,25.693,36.716,0,47.197,16.523,29.37,0,0,0,-4.445,-5.03,51.089,57.997,58,50.758,10.372,10.6,61.169,3.294,57.986,8.957,-4.565,74.186,183.822,35.628,537.023,142.35,3.427,3.445,78.652,3.083,0.915,-44.7674,0.951944,0.956944
48771,30.762,25.708,36.716,0,47.183,16.523,29.392,0,0,0,-4.579,-5.03,51.167,58.022,58,50.649,10.372,10.6,61.194,3.299,58.022,8.909,-4.373,74.186,183.822,35.628,536.936,142.35,3.443,3.428,78.638,3.088,0.916389,-42.8845,0.956389,0.952222
48772,30.762,25.708,36.731,0,47.183,16.523,29.392,0,0,0,-4.373,-5.03,51.278,58.022,58,50.649,10.372,10.6,61.219,3.299,58.022,8.909,-4.373,74.186,183.822,35.628,536.936,142.35,3.443,3.428,78.638,3.088,0.916389,-42.8845,0.956389,0.952222
48773,30.835,25.73,36.746,0,47.153,16.538,29.407,0,0,0,-4.55,-5.03,51.393,58.127,58,50.33,10.372,10.6,61.248,3.305,58.127,8.917,-4.463,74.186,183.822,35.628,536.719,142.269,3.448,3.371,78.587,3.094,0.918056,-43.7671,0.957778,0.936389
48774,30.959,25.774,36.804,0,47.058,16.553,29.451,0,0,0,-4.423,-5.03,51.499,58.254,58,49.951,10.372,10.6,61.275,3.307,58.254,8.929,-4.405,74.186,183.822,35.628,536.285,142.269,3.418,3.297,78.417,3.095,0.918611,-43.1983,0.949444,0.915833
48775,31.018,25.774,36.804,0,47.058,16.553,29.451,0,0,0,-4.405,-5.03,51.609,58.257,58,49.939,10.371,10.6,61.344,3.302,58.257,8.912,-4.496,74.186,183.822,35.628,536.068,142.269,3.392,3.29,78.347,3.091,0.917222,-44.0907,0.942222,0.913889
48776,31.069,25.818,36.848,0,47.014,16.589,29.48,0,0,0,-4.496,-5.03,51.701,58.228,58,50.024,10.37,10.6,61.415,3.295,58.228,8.911,-4.546,74.268,183.659,35.628,535.851,142.269,3.362,3.3,78.307,3.085,0.915278,-44.581,0.933889,0.916667
48777,31.128,25.818,36.958,0,46.985,16.604,29.509,0,0,0,-4.546,-5.03,51.784,58.185,58,50.153,10.369,10.6,61.484,3.291,58.185,8.918,-4.481,74.268,183.675,35.628,535.634,142.269,3.336,3.322,78.302,3.08,0.914167,-43.9436,0.926667,0.922778
48778,31.172,25.891,36.987,0,46.985,16.648,29.604,0,0,0,-4.481,-5.03,51.882,58.163,58,50.216,10.367,10.6,61.597,3.286,58.163,8.9,-4.514,74.268,183.675,35.628,535.547,142.269,3.327,3.33,78.307,3.076,0.912778,-44.2672,0.924167,0.925
48779,31.238,25.957,37.061,0,46.985,16.677,29.663,0,0,0,-4.514,-5.03,51.965,58.189,58,50.138,10.366,10.6,61.665,3.281,58.189,8.911,-4.398,74.268,183.594,35.628,535.33,142.269,3.318,3.309,78.302,3.07,0.911389,-43.1296,0.921667,0.919167
48780,31.311,26.001,37.141,0,46.97,16.677,29.707,0,0,0,-4.398,-5.03,52.075,58.25,58,49.952,10.363,10.6,61.779,3.276,58.25,8.943,-4.282,74.268,183.594,35.628,535.113,142.269,3.312,3.266,78.27,3.065,0.91,-41.9921,0.92,0.907222
48781,31.37,26.045,37.2,0,46.919,16.736,29.773,0,0,0,-4.51,-5.03,52.296,58.333,58,49.7,10.359,10.6,62.008,3.273,58.333,8.946,-4.51,74.268,183.594,35.628,534.896,142.269,3.301,3.212,78.207,3.062,0.909167,-44.228,0.916944,0.892222
48782,31.421,26.074,37.244,0,46.89,16.758,29.802,0,0,0,-4.612,-5.03,52.37,58.377,58,49.568,10.358,10.6,62.078,3.279,58.377,8.909,-4.583,74.268,183.74,35.628,534.679,142.269,3.283,3.192,78.146,3.068,0.910833,-44.9439,0.911944,0.886667
48783,31.465,26.074,37.266,0,46.875,16.772,29.802,0,0,0,-4.612,-5.03,52.37,58.377,58,49.566,10.358,10.6,62.078,3.286,58.377,8.9,-4.651,74.268,183.74,35.628,534.549,142.269,3.258,3.199,78.109,3.075,0.912778,-45.6107,0.905,0.888611
48784,31.494,26.096,37.28,0,46.875,16.772,29.832,0,0,0,-4.644,-5.03,52.434,58.326,58,49.716,10.358,10.6,62.104,3.297,58.326,8.932,-4.659,74.268,183.74,35.628,533.941,142.269,3.237,3.24,78.116,3.085,0.915833,-45.6892,0.899167,0.9
48785,31.538,26.096,37.266,0,46.89,16.772,29.817,0,0,0,-4.622,-5.03,52.566,58.25,58,49.942,10.359,10.6,62.113,3.303,58.25,8.933,-4.622,74.268,183.74,35.628,533.898,142.269,3.223,3.291,78.165,3.09,0.9175,-45.3263,0.895278,0.914167
48786,31.589,26.074,37.266,0,46.934,16.772,29.802,0,0,0,-4.622,-5.03,52.566,58.192,58,50.115,10.359,10.6,62.113,3.317,58.192,8.905,-4.593,74.268,183.74,35.628,533.681,142.269,3.221,3.34,78.245,3.103,0.921389,-45.0419,0.894722,0.927778
48787,31.633,26.096,37.28,0,47,16.772,29.817,0,0,0,-4.503,-5.03,52.645,58.196,58,50.1,10.36,10.6,62.095,3.333,58.196,8.906,-4.64,74.382,183.74,35.628,533.42,142.269,3.24,3.353,78.327,3.119,0.925833,-45.5029,0.9,0.931389
48788,31.648,26.074,37.266,0,47.014,16.772,29.817,0,0,0,-4.778,-5.03,52.749,58.257,58,49.914,10.361,10.6,62.104,3.335,58.257,8.912,-4.778,74.365,183.74,35.628,533.247,142.269,3.268,3.318,78.357,3.121,0.926389,-46.8562,0.907778,0.921667
48789,31.663,26.074,37.244,0,46.985,16.772,29.802,0,0,0,-4.861,-5.03,52.777,58.395,58,49.498,10.362,10.6,62.087,3.336,58.395,8.909,-4.861,74.382,183.74,35.628,533.073,142.269,3.288,3.236,78.313,3.122,0.926667,-47.6701,0.913333,0.898889
48790,31.677,26.096,37.266,0,46.919,16.772,29.817,0,0,0,-4.973,-5.03,52.777,58.587,58,48.918,10.362,10.6,62.113,3.333,58.587,8.891,-4.93,74.382,183.757,35.628,532.595,142.334,3.277,3.116,78.106,3.119,0.925833,-48.3468,0.910278,0.865556
48791,31.677,26.111,37.31,0,46.875,16.787,29.846,0,0,0,-4.93,-5.03,52.795,58.615,58,48.827,10.361,10.6,62.183,3.326,58.615,8.915,-4.988,74.382,183.74,35.628,532.422,142.35,3.242,3.092,78.007,3.112,0.923889,-48.9156,0.900556,0.858889
48792,31.677,26.155,37.368,0,46.75,16.816,29.89,0,0,0,-4.988,-5.03,52.793,58.605,58,48.856,10.36,10.6,62.252,3.317,58.605,8.904,-4.97,74.382,183.675,35.628,532.292,142.334,3.211,3.088,77.93,3.103,0.921389,-48.7391,0.891944,0.857778
48793,31.692,26.184,37.397,0,46.736,16.831,29.919,0,0,0,-4.97,-5.03,52.804,58.579,58,48.906,10.36,10.6,62.276,3.307,58.579,8.9,-4.915,74.382,183.675,35.628,532.075,142.334,3.161,3.088,77.892,3.094,0.918611,-48.1997,0.878056,0.857778
48794,31.707,26.213,37.449,0,46.721,16.846,29.919,0,0,0,-4.894,-5.03,52.823,58.568,58,48.956,10.359,10.6,62.345,3.301,58.568,8.902,-4.803,74.414,183.675,35.628,531.858,142.35,3.122,3.091,77.879,3.088,0.916944,-47.1013,0.867222,0.858611
48795,31.721,26.257,37.522,0,46.721,16.875,30.015,0,0,0,-4.908,-5.03,52.881,58.572,58,48.941,10.356,10.6,62.529,3.296,58.572,8.926,-4.908,74.414,183.675,35.628,531.51,142.35,3.093,3.085,77.875,3.084,0.915556,-48.131,0.859167,0.856944
48796,31.736,26.279,37.537,0,46.721,16.89,30.029,0,0,0,-4.908,-5.03,52.881,58.597,58,48.861,10.356,10.6,62.529,3.295,58.597,8.929,-4.984,74.414,183.675,35.628,531.38,142.35,3.083,3.067,77.865,3.083,0.915278,-48.8763,0.856389,0.851944
48797,31.736,26.309,37.566,0,46.707,16.89,30.029,0,0,0,-4.984,-5.03,52.896,58.63,58,48.781,10.356,10.6,62.555,3.295,58.623,8.927,-4.999,74.414,183.675,35.628,531.207,142.35,3.073,3.051,77.851,3.082,0.915278,-49.0234,0.853611,0.8475
48798,31.736,26.323,37.581,0,46.692,16.904,30.073,0,0,0,-5.042,-5.03,52.895,58.652,58,48.69,10.355,10.6,62.65,3.297,58.652,8.918,-5.042,74.414,183.659,35.628,531.033,142.334,3.061,3.036,77.832,3.084,0.915833,-49.4451,0.850278,0.843333
48799,31.75,26.323,37.595,0,46.692,16.919,30.088,0,0,0,-4.778,-5.03,52.939,58.681,58,48.598,10.355,10.6,62.677,3.3,58.681,8.922,-4.778,74.414,183.675,35.628,530.425,142.334,3.052,3.019,77.81,3.087,0.916667,-46.8562,0.847778,0.838611
48800,31.802,26.323,37.595,0,46.677,16.919,30.073,0,0,0,-4.709,-5.03,52.991,58.72,58,48.496,10.356,10.6,62.658,3.303,58.713,8.929,-4.709,74.414,183.675,35.628,530.295,142.383,3.039,3.002,77.787,3.09,0.9175,-46.1795,0.844167,0.833889
48801,31.816,26.353,37.646,0,46.663,16.941,30.103,0,0,0,-4.839,-5.03,53.015,58.753,58,48.371,10.356,10.6,62.728,3.306,58.753,8.883,-4.839,74.463,183.675,35.628,530.252,142.383,3.025,2.98,77.757,3.093,0.918333,-47.4544,0.840278,0.827778
48802,31.86,26.338,37.632,0,46.648,16.941,30.103,0,0,0,-4.756,-5.03,53.067,58.702,58,48.516,10.356,10.6,62.713,3.316,58.702,8.898,-4.8,74.463,183.675,35.612,529.731,142.383,2.998,3.019,77.751,3.102,0.921111,-47.0719,0.832778,0.838611
48803,31.89,26.323,37.595,0,46.677,16.919,30.088,0,0,0,-4.8,-5.03,53.102,58.63,58,48.726,10.357,10.6,62.695,3.317,58.63,8.9,-4.698,74.463,183.675,35.628,529.514,142.383,2.991,3.062,77.801,3.104,0.921389,-46.0716,0.830833,0.850556
48804,31.919,26.338,37.632,0,46.736,16.919,30.088,0,0,0,-4.698,-5.03,53.158,58.5,58,49.114,10.358,10.6,62.677,3.321,58.5,8.908,-4.774,74.414,183.675,35.628,529.297,142.383,2.999,3.144,77.905,3.107,0.9225,-46.8169,0.833056,0.873333
48805,31.934,26.353,37.646,0,46.831,16.941,30.103,0,0,0,-4.774,-5.03,53.196,58.384,58,49.459,10.358,10.6,62.703,3.329,58.384,8.898,-4.843,74.414,183.675,35.71,529.08,142.383,3.023,3.221,78.038,3.115,0.924722,-47.4936,0.839722,0.894722
48806,31.934,26.338,37.632,0,46.89,16.941,30.103,0,0,0,-4.843,-5.03,53.229,58.319,58,49.628,10.358,10.6,62.729,3.336,58.326,8.905,-4.995,74.414,183.675,35.71,528.776,142.383,3.072,3.261,78.16,3.121,0.926667,-48.9842,0.853333,0.905833
48807,31.934,26.367,37.676,0,46.948,16.956,30.139,0,0,0,-4.995,-5.03,53.236,58.33,58,49.614,10.359,10.6,62.71,3.345,58.33,8.879,-4.988,74.414,183.675,35.693,528.472,142.383,3.129,3.272,78.248,3.129,0.929167,-48.9156,0.869167,0.908889
48808,31.97,26.382,37.69,0,46.97,16.956,30.139,0,0,0,-4.988,-5.03,53.241,58.417,58,49.35,10.358,10.6,62.78,3.362,58.417,8.88,-4.868,74.414,183.675,35.628,528.299,142.383,3.173,3.232,78.283,3.146,0.933889,-47.7388,0.881389,0.897778
48809,31.985,26.411,37.72,0,46.948,16.985,30.183,0,0,0,-4.85,-5.03,53.302,58.554,58,48.932,10.357,10.6,62.877,3.382,58.554,8.895,-4.872,74.414,183.675,35.628,528.125,142.448,3.215,3.168,78.242,3.164,0.939444,-47.778,0.893056,0.88
48810,32,26.44,37.764,0,46.89,17,30.212,0,0,0,-4.89,-5.03,53.331,58.648,58,48.647,10.356,10.6,62.948,3.396,58.648,8.933,-4.872,74.414,183.659,35.628,527.778,142.464,3.235,3.126,78.16,3.177,0.943333,-47.778,0.898611,0.868333
48811,32,26.44,37.778,0,46.86,17,30.227,0,0,0,-4.937,-5.03,53.343,58.637,58,48.673,10.356,10.6,62.974,3.42,58.637,8.915,-5.114,74.414,183.675,35.628,527.517,142.464,3.222,3.154,78.052,3.199,0.95,-50.1512,0.895,0.876111
48812,32,26.477,37.83,0,46.831,17.029,30.256,0,0,0,-5.114,-5.03,53.333,58.637,58,48.673,10.355,10.6,63.043,3.42,58.637,8.915,-5.114,74.414,183.675,35.628,527.517,142.464,3.222,3.154,78.052,3.199,0.95,-50.1512,0.895,0.876111
48813,32,26.536,37.903,0,46.831,17.043,30.322,0,0,0,-5.089,-5.03,53.31,58.662,58,48.588,10.353,10.6,63.157,3.436,58.662,8.912,-4.897,74.447,183.675,35.628,526.823,142.464,3.193,3.156,78.009,3.214,0.954444,-48.0232,0.886944,0.876667
48814,32.029,26.565,37.947,0,46.765,17.073,30.352,0,0,0,-4.897,-5.03,53.335,58.767,58,48.267,10.352,10.6,63.225,3.447,58.767,8.903,-4.688,74.463,183.675,35.628,526.563,142.464,3.178,3.1,77.955,3.224,0.9575,-45.9736,0.882778,0.861111
48815,32.058,26.609,38.027,0,46.721,17.102,30.41,0,0,0,-4.774,-5.03,53.445,58.883,58,47.913,10.349,10.6,63.365,3.455,58.883,8.873,-4.749,74.463,183.675,35.628,526.389,142.464,3.162,3.038,77.876,3.232,0.959722,-46.5718,0.878333,0.843889
48816,32.102,26.624,38.042,0,46.677,17.124,30.425,0,0,0,-4.774,-5.03,53.445,58.952,58,47.701,10.349,10.6,63.365,3.463,58.952,8.865,-4.706,74.463,183.675,35.775,526.172,142.464,3.129,3.003,77.791,3.239,0.961944,-46.1501,0.869167,0.834167
48817,32.153,26.646,38.057,0,46.648,17.124,30.439,0,0,0,-4.608,-5.03,53.58,58.955,58,47.686,10.349,10.6,63.42,3.476,58.955,8.869,-4.608,74.463,183.659,35.775,525.825,142.464,3.09,3.013,77.745,3.251,0.965556,-45.189,0.858333,0.836944
48818,32.183,26.646,38.071,0,46.648,17.124,30.439,0,0,0,-4.608,-5.03,53.58,58.901,58,47.844,10.349,10.6,63.42,3.483,58.901,8.877,-4.702,74.463,183.659,35.775,525.521,142.562,3.06,3.052,77.745,3.258,0.9675,-46.1109,0.85,0.847778
48819,32.227,26.66,38.086,0,46.692,17.139,30.469,0,0,0,-4.702,-5.03,53.637,58.796,58,48.154,10.349,10.6,63.447,3.493,58.796,8.875,-4.64,74.528,183.675,35.71,525.304,142.562,3.036,3.124,77.811,3.267,0.970278,-45.5029,0.843333,0.867778
48820,32.227,26.689,38.13,0,46.736,17.153,30.505,0,0,0,-4.89,-5.03,53.725,58.713,58,48.396,10.349,10.6,63.5,3.501,58.713,8.873,-4.89,74.544,183.675,35.628,525.087,142.578,3.037,3.18,77.911,3.275,0.9725,-47.9545,0.843611,0.883333
48821,32.256,26.704,38.145,0,46.816,17.168,30.52,0,0,0,-4.76,-5.03,53.769,58.677,58,48.499,10.348,10.6,63.572,3.507,58.677,8.879,-4.76,74.528,183.675,35.628,524.826,142.562,3.052,3.206,78.013,3.28,0.974167,-46.6797,0.847778,0.890556
48822,32.3,26.719,38.181,0,46.831,17.168,30.535,0,0,0,-4.774,-5.03,53.813,58.901,58,47.814,10.348,10.6,63.597,3.515,58.901,8.879,-4.923,74.447,183.594,35.628,524.436,142.562,3.124,3.077,78.013,3.287,0.976389,-48.2781,0.867778,0.854722
48823,32.322,26.748,38.225,0,46.736,17.197,30.579,0,0,0,-4.923,-5.03,53.834,59.078,58,47.274,10.348,10.6,63.623,3.521,59.078,8.916,-4.905,74.463,183.577,35.628,524.219,142.562,3.133,2.976,77.903,3.293,0.978056,-48.1016,0.870278,0.826667
48824,32.351,26.763,38.24,0,46.736,17.197,30.579,0,0,0,-4.879,-5.03,53.859,59.172,58,46.986,10.347,10.6,63.694,3.525,59.172,8.906,-4.763,74.463,183.594,35.628,523.568,142.562,3.119,2.923,77.758,3.297,0.979167,-46.7091,0.866389,0.811944
48825,32.38,26.792,38.269,0,46.604,17.227,30.623,0,0,0,-4.731,-5.03,53.915,59.158,58,46.99,10.347,10.6,63.723,3.529,59.169,8.893,-4.789,74.447,183.594,35.628,523.481,142.643,3.073,2.927,77.667,3.3,0.980278,-46.964,0.853611,0.813056
48826,32.395,26.807,38.284,0,46.582,17.227,30.623,0,0,0,-4.926,-5.03,53.98,59.1,58,47.189,10.346,10.6,63.821,3.532,59.1,8.886,-4.926,74.447,183.594,35.628,523.264,142.643,3.024,2.972,77.64,3.303,0.981111,-48.3076,0.84,0.825556
48827,32.41,26.807,38.298,0,46.604,17.241,30.623,0,0,0,-4.926,-5.03,53.98,58.995,58,47.498,10.346,10.6,63.821,3.54,58.995,8.898,-4.897,74.447,183.594,35.628,523.134,142.643,2.997,3.04,77.678,3.311,0.983333,-48.0232,0.8325,0.844444
48828,32.424,26.843,38.342,0,46.648,17.256,30.688,0,0,0,-4.952,-5.03,53.998,58.93,58,47.685,10.346,10.6,63.848,3.539,58.93,8.904,-4.839,74.463,183.594,35.628,522.873,142.643,2.984,3.076,77.746,3.31,0.983056,-47.4544,0.828889,0.854444
48829,32.468,26.873,38.394,0,46.677,17.256,30.688,0,0,0,-4.839,-5.03,54.038,58.927,58,47.689,10.345,10.6,63.919,3.537,58.927,8.892,-4.568,74.463,183.594,35.693,522.656,142.643,2.995,3.074,77.795,3.307,0.9825,-44.7968,0.831944,0.853889
48830,32.534,26.887,38.408,0,46.692,17.285,30.732,0,0,0,-4.503,-5.03,54.218,58.974,58,47.54,10.343,10.6,64.018,3.531,58.974,8.869,-4.503,74.447,183.594,35.71,522.309,142.643,3.012,3.039,77.811,3.302,0.980833,-44.1593,0.836667,0.844167
48831,32.593,26.917,38.452,0,46.677,17.307,30.762,0,0,0,-4.521,-5.03,54.305,59.039,58,47.337,10.343,10.6,64.09,3.53,59.039,8.867,-4.521,74.544,183.594,35.71,522.222,142.643,3.022,2.997,77.789,3.301,0.980556,-44.3359,0.839444,0.8325
48832,32.622,26.931,38.467,0,46.648,17.322,30.776,0,0,0,-4.518,-5.03,54.383,59.086,58,47.189,10.343,10.6,64.117,3.532,59.086,8.865,-4.565,74.528,183.545,35.71,521.875,142.692,3.025,2.97,77.749,3.303,0.981111,-44.7674,0.840278,0.825
48833,32.747,26.931,38.481,0,46.633,17.322,30.791,0,0,0,-4.467,-5.03,54.482,59.002,58,47.427,10.344,10.6,64.099,3.534,59.002,8.837,-4.525,74.528,183.545,35.693,521.311,142.692,3.006,3.019,77.733,3.304,0.981667,-44.3751,0.835,0.838611
48834,32.776,26.917,38.467,0,46.677,17.307,30.776,0,0,0,-4.525,-5.03,54.57,58.901,58,47.725,10.344,10.6,64.127,3.536,58.901,8.84,-4.608,74.528,183.545,35.71,521.094,142.692,2.999,3.081,77.792,3.307,0.982222,-45.189,0.833056,0.855833
48835,32.791,26.931,38.481,0,46.677,17.307,30.776,0,0,0,-4.612,-5.03,54.637,58.861,58,47.836,10.345,10.6,64.111,3.536,58.861,8.834,-4.825,74.528,183.545,35.71,520.92,142.692,3.009,3.104,77.854,3.307,0.982222,-47.3171,0.835833,0.862222
48836,32.834,26.946,38.496,0,46.736,17.322,30.791,0,0,0,-4.825,-5.03,54.669,58.887,58,47.753,10.345,10.6,64.138,3.536,58.887,8.829,-4.727,74.528,183.545,35.628,520.66,142.676,3.03,3.087,77.891,3.307,0.982222,-46.356,0.841667,0.8575
48837,32.849,26.931,38.481,0,46.721,17.322,30.791,0,0,0,-4.727,-5.03,54.722,58.995,58,47.418,10.345,10.6,64.165,3.535,58.995,8.848,-4.81,74.528,183.545,35.628,520.443,142.676,3.047,3.019,77.869,3.306,0.981944,-47.17,0.846389,0.838611
48838,32.849,26.946,38.496,0,46.692,17.336,30.806,0,0,0,-4.803,-5.03,54.75,59.1,58,47.165,10.346,10.6,64.149,3.53,59.078,8.911,-4.991,74.528,183.545,35.628,519.922,142.676,3.054,2.963,77.804,3.302,0.980556,-48.945,0.848333,0.823056
48839,32.849,26.96,38.525,0,46.633,17.336,30.82,0,0,0,-4.991,-5.03,54.759,59.151,58,46.961,10.346,10.6,64.177,3.532,59.144,8.915,-5.006,74.528,183.545,35.628,519.792,142.676,3.042,2.924,77.715,3.303,0.981111,-49.0921,0.845,0.812222
48840,32.871,26.96,38.511,0,46.604,17.336,30.806,0,0,0,-5.006,-5.03,54.757,59.133,58,46.987,10.346,10.6,64.206,3.533,59.133,8.902,-4.839,74.544,183.545,35.628,519.618,142.676,3.015,2.93,77.662,3.304,0.981389,-47.4544,0.8375,0.813889
48841,32.886,26.96,38.525,0,46.604,17.336,30.82,0,0,0,-4.955,-5.03,54.804,59.039,58,47.264,10.347,10.6,64.216,3.533,59.039,8.899,-4.941,74.528,183.545,35.628,519.401,142.676,2.994,2.985,77.66,3.304,0.981389,-48.4547,0.831667,0.829167
48842,32.886,26.975,38.547,0,46.633,17.351,30.835,0,0,0,-4.955,-5.03,54.804,58.905,58,47.548,10.347,10.6,64.216,3.532,58.941,8.908,-5.002,74.528,183.545,35.693,519.184,142.676,2.975,3.042,77.713,3.304,0.981111,-49.0529,0.826389,0.845
48843,32.9,26.99,38.562,0,46.692,17.351,30.857,0,0,0,-4.8,-5.03,54.841,58.796,58,47.977,10.347,10.6,64.27,3.537,58.796,8.912,-4.8,74.528,183.545,35.693,519.054,142.725,2.98,3.132,77.825,3.308,0.9825,-47.0719,0.827778,0.87
48844,32.944,27.012,38.577,0,46.765,17.366,30.872,0,0,0,-4.706,-5.03,54.899,58.717,58,48.21,10.347,10.6,64.297,3.539,58.717,8.875,-4.673,74.447,183.545,35.693,518.75,142.725,2.998,3.181,77.948,3.31,0.983056,-45.8265,0.832778,0.883611
48845,32.959,27.026,38.606,0,46.831,17.366,30.886,0,0,0,-4.8,-5.03,54.944,58.731,58,48.16,10.347,10.6,64.326,3.543,58.731,8.887,-4.735,74.463,183.545,35.71,518.446,142.725,3.043,3.175,78.037,3.314,0.984167,-46.4345,0.845278,0.881944
48846,32.988,27.026,38.621,0,46.846,17.38,30.886,0,0,0,-4.789,-5.03,54.984,58.789,58,47.98,10.347,10.6,64.353,3.551,58.789,8.893,-4.789,74.463,183.545,35.71,518.273,142.725,3.09,3.147,78.066,3.321,0.986389,-46.964,0.858333,0.874167
48847,33.069,27.026,38.591,0,46.831,17.366,30.886,0,0,0,-4.648,-5.03,55.053,58.865,58,47.741,10.348,10.6,64.336,3.568,58.865,8.885,-4.792,74.463,183.545,35.71,517.708,142.725,3.142,3.116,78.036,3.337,0.991111,-46.9935,0.872778,0.865556
48848,33.083,27.012,38.591,0,46.831,17.366,30.886,0,0,0,-4.792,-5.03,55.101,58.854,58,47.768,10.349,10.6,64.324,3.575,58.854,8.893,-4.76,74.463,183.545,35.693,517.448,142.725,3.149,3.131,78.022,3.344,0.993056,-46.6797,0.874722,0.869722
48849,33.083,27.026,38.606,0,46.816,17.38,30.886,0,0,0,-4.76,-5.03,55.141,58.822,58,47.861,10.349,10.6,64.307,3.583,58.822,8.887,-5.002,74.463,183.545,35.71,517.318,142.725,3.149,3.155,78.028,3.351,0.995278,-49.0529,0.874722,0.876389
48850,33.083,27.012,38.591,0,46.831,17.366,30.872,0,0,0,-5.035,-5.03,55.142,58.789,58,47.953,10.35,10.6,64.334,3.591,58.789,8.885,-5.085,74.463,183.545,35.71,517.014,142.79,3.151,3.181,78.051,3.359,0.9975,-49.8668,0.875278,0.883611
48851,33.083,27.026,38.606,0,46.846,17.38,30.886,0,0,0,-5.085,-5.03,55.135,58.782,58,47.968,10.352,10.6,64.317,3.595,58.782,8.896,-5.06,74.463,183.545,35.71,516.797,142.806,3.155,3.188,78.075,3.363,0.998611,-49.6216,0.876389,0.885556
48852,33.083,27.026,38.606,0,46.86,17.366,30.886,0,0,0,-5.06,-5.03,55.143,58.807,58,47.885,10.352,10.6,64.346,3.598,58.807,8.927,-5.093,74.463,183.545,35.71,516.233,142.79,3.162,3.175,78.083,3.366,0.999444,-49.9453,0.878333,0.881944
48853,33.069,27.041,38.621,0,46.846,17.38,30.901,0,0,0,-5.093,-5.03,55.14,58.84,58,47.781,10.353,10.6,64.331,3.602,58.84,8.928,-5.154,74.463,183.545,35.693,516.059,142.806,3.17,3.159,78.075,3.37,1.00056,-50.5435,0.880556,0.8775
48854,33.069,27.026,38.606,0,46.846,17.38,30.886,0,0,0,-5.125,-5.03,55.108,58.847,58,47.755,10.354,10.6,64.343,3.604,58.847,8.927,-5.125,74.463,183.545,35.693,515.972,142.79,3.17,3.156,78.064,3.371,1.00111,-50.2591,0.880556,0.876667
48855,33.069,27.041,38.621,0,46.831,17.38,30.901,0,0,0,-4.98,-5.03,55.119,58.854,58,47.727,10.354,10.6,64.369,3.603,58.854,8.926,-4.995,74.447,183.545,35.71,515.712,142.806,3.172,3.149,78.05,3.371,1.00083,-48.9842,0.881111,0.874722
48856,33.083,27.056,38.635,0,46.816,17.395,30.916,0,0,0,-4.98,-5.03,55.119,58.872,58,47.667,10.354,10.6,64.369,3.606,58.872,8.922,-4.872,74.463,183.545,35.693,515.451,142.806,3.169,3.139,78.031,3.373,1.00167,-47.778,0.880278,0.871944
48857,33.113,27.056,38.65,0,46.802,17.395,30.93,0,0,0,-4.872,-5.03,55.144,58.894,58,47.596,10.354,10.6,64.394,3.606,58.894,8.929,-4.8,74.463,183.545,35.71,515.278,142.806,3.16,3.126,78.007,3.374,1.00167,-47.0719,0.877778,0.868333
48858,33.142,27.056,38.635,0,46.787,17.776,30.916,0,0,0,-4.673,-5.03,55.242,58.919,58,47.514,10.355,10.6,64.402,3.607,58.919,8.889,-4.673,74.463,183.545,35.693,515.061,142.79,3.15,3.11,77.983,3.375,1.00194,-45.8265,0.875,0.863889
48859,33.215,27.07,38.65,0,46.765,24.675,30.93,0,0,0,-4.673,-5.03,55.315,58.908,58,47.534,10.355,10.6,64.433,3.608,58.908,8.938,-4.612,74.463,183.545,35.71,514.583,142.806,3.125,3.115,77.955,3.375,1.00222,-45.2283,0.868056,0.865278
48860,33.252,27.07,38.665,0,46.787,30.168,30.916,0,0,0,-4.612,-5.03,55.372,58.869,58,47.649,10.356,10.6,64.412,3.61,58.869,8.936,-4.684,74.447,183.545,35.71,514.366,142.806,3.115,3.14,77.974,3.377,1.00278,-45.9343,0.865278,0.872222
48861,33.311,27.056,38.65,0,46.802,40.891,30.93,0,0,0,-4.427,-5.03,55.519,58.836,58,47.741,10.357,10.6,64.416,3.614,58.836,8.932,-4.485,74.463,183.545,35.693,514.106,142.806,3.111,3.162,78.005,3.381,1.00389,-43.9828,0.864167,0.878333
48862,33.34,27.07,38.665,0,46.831,40.891,30.93,0,0,0,-4.427,-5.03,55.519,58.804,58,47.833,10.357,10.6,64.416,3.618,58.804,8.933,-4.59,74.447,183.545,35.71,513.932,142.806,3.116,3.184,78.048,3.385,1.005,-45.0125,0.865556,0.884444
48863,33.384,27.041,38.621,0,46.86,51.636,30.901,0,0,0,-4.59,-5.03,55.587,58.778,58,47.905,10.358,10.6,64.439,3.62,58.778,8.939,-4.579,74.463,183.545,35.693,513.759,142.79,3.124,3.201,78.094,3.387,1.00556,-44.9047,0.867778,0.889167
48864,33.464,27.026,38.606,0,46.875,60,30.886,0,0,0,-4.546,-5.03,55.727,58.829,58,47.742,10.36,10.6,64.353,3.626,58.829,8.941,-4.724,74.463,183.545,35.693,513.281,142.871,3.154,3.174,78.13,3.393,1.00722,-46.3266,0.876111,0.881667
48865,33.494,27.012,38.591,0,46.86,60,30.872,0,0,0,-4.724,-5.03,55.776,58.905,58,47.507,10.361,10.6,64.334,3.628,58.905,8.942,-4.727,74.463,183.545,35.71,512.76,142.871,3.165,3.129,78.103,3.395,1.00778,-46.356,0.879167,0.869167
48866,33.523,26.975,38.547,0,46.831,60,30.835,0,0,0,-4.727,-5.03,55.827,58.97,58,47.307,10.362,10.6,64.314,3.63,58.97,8.972,-4.738,74.463,183.561,35.693,512.63,142.871,3.164,3.091,78.057,3.397,1.00833,-46.4639,0.878889,0.858611
48867,33.567,26.975,38.547,0,46.787,60,30.82,0,0,0,-4.695,-5.03,55.873,59.068,58,47.006,10.365,10.6,64.249,3.631,59.068,8.979,-4.518,74.463,183.545,35.693,512.543,142.887,3.157,3.033,77.974,3.399,1.00861,-44.3064,0.876944,0.8425
48868,33.618,26.975,38.547,0,46.736,60,30.835,0,0,0,-4.496,-5.03,56.036,59.122,58,46.838,10.366,10.6,64.252,3.63,59.122,8.965,-4.489,74.463,183.561,35.693,512.326,143.001,3.131,2.997,77.894,3.397,1.00833,-44.0221,0.869722,0.8325
48869,33.662,26.975,38.547,0,46.692,60,30.82,0,0,0,-4.518,-5.03,56.109,59.147,58,46.756,10.368,10.6,64.231,3.63,59.147,8.965,-4.518,74.463,183.545,35.71,512.023,142.985,3.103,2.981,77.825,3.397,1.00833,-44.3064,0.861944,0.828056
48870,33.765,26.96,38.511,0,46.677,60,30.806,0,0,0,-4.514,-5.03,56.195,59.053,58,47.026,10.368,10.6,64.21,3.633,59.053,8.965,-4.456,74.463,183.561,35.71,511.719,143.001,3.04,3.038,77.796,3.401,1.00917,-43.6984,0.844444,0.843889
48871,33.816,26.946,38.496,0,46.707,60,30.791,0,0,0,-4.481,-5.03,56.276,58.974,58,47.259,10.369,10.6,64.188,3.636,58.974,8.97,-4.42,74.447,183.545,35.693,511.502,142.985,3.018,3.087,77.845,3.403,1.01,-43.3454,0.838333,0.8575
48872,33.875,26.931,38.481,0,46.75,60,30.791,0,0,0,-4.337,-5.03,56.467,58.898,58,47.48,10.371,10.6,64.144,3.64,58.898,8.936,-4.337,74.463,183.545,35.693,511.155,143.001,3.013,3.136,77.925,3.408,1.01111,-42.5314,0.836944,0.871111
48873,34.028,26.917,38.452,0,46.816,60,30.762,0,0,0,-4.293,-5.03,56.599,58.847,58,47.62,10.373,10.6,64.08,3.649,58.847,8.943,-4.329,74.463,183.545,35.71,510.764,143.001,3.054,3.174,78.093,3.417,1.01361,-42.453,0.848333,0.881667
48874,34.028,26.917,38.452,0,46.86,60,30.762,0,0,0,-4.329,-5.03,56.705,58.847,58,47.62,10.374,10.6,64.103,3.649,58.847,8.943,-4.329,74.463,183.545,35.71,510.764,143.001,3.054,3.174,78.093,3.417,1.01361,-42.453,0.848333,0.881667
48875,34.167,26.887,38.408,0,46.86,60,30.732,0,0,0,-4.297,-5.03,56.822,59.006,58,47.131,10.375,10.6,64.038,3.652,59.006,8.964,-4.257,74.463,183.545,35.693,510.286,143.001,3.107,3.078,78.086,3.419,1.01444,-41.7469,0.863056,0.855
48876,34.226,26.887,38.394,0,46.816,60,30.718,0,0,0,-4.311,-5.03,56.938,59.096,58,46.854,10.377,10.6,64.016,3.653,59.096,8.943,-4.329,74.528,183.545,35.71,510.026,143.001,3.112,3.024,78.025,3.421,1.01472,-42.453,0.864444,0.84
48877,34.285,26.873,38.394,0,46.765,60,30.703,0,0,0,-4.329,-5.03,57.154,59.176,58,46.607,10.379,10.6,63.973,3.655,59.176,8.954,-4.329,74.528,183.545,35.71,509.852,143.001,3.107,2.977,77.94,3.423,1.01528,-42.453,0.863056,0.826944
48878,34.351,26.858,38.379,0,46.721,60,30.703,0,0,0,-4.311,-5.03,57.259,59.093,58,46.768,10.38,10.6,63.95,3.657,59.118,8.949,-4.405,74.544,183.561,35.71,509.245,143.001,3.053,3.011,77.868,3.425,1.01583,-43.1983,0.848056,0.836389
48879,34.468,26.777,38.269,0,46.736,60,30.608,0,0,0,-4.405,-5.03,57.356,59.024,58,47.045,10.382,10.6,63.884,3.663,59.024,8.958,-4.373,74.528,183.561,35.71,509.028,143.001,3.031,3.072,77.905,3.431,1.0175,-42.8845,0.841944,0.853333
48880,34.534,26.748,38.225,0,46.787,60,30.579,0,0,0,-4.373,-5.03,57.455,58.974,58,47.189,10.385,10.6,63.773,3.668,58.974,8.998,-4.362,74.528,183.545,35.71,508.811,143.001,3.016,3.106,77.963,3.436,1.01889,-42.7766,0.837778,0.862778
48881,34.592,26.733,38.181,0,46.816,60,30.579,0,0,0,-4.362,-5.03,57.555,58.945,58,47.27,10.387,10.6,63.707,3.674,58.945,9.004,-4.413,74.447,183.545,35.71,508.594,143.034,3.02,3.128,78.032,3.442,1.02056,-43.2767,0.838889,0.868889
48882,34.622,26.704,38.145,0,46.86,60,30.52,0,0,0,-4.413,-5.03,57.66,58.948,58,47.253,10.39,10.6,63.642,3.675,58.948,9.004,-4.604,74.414,183.545,35.71,508.377,143.034,3.036,3.126,78.084,3.443,1.02083,-45.1498,0.843333,0.868333
48883,34.666,26.675,38.101,0,46.875,60,30.491,0,0,0,-4.496,-5.03,57.797,58.948,58,47.247,10.394,10.6,63.509,3.677,58.948,9.012,-4.496,74.414,183.545,35.693,508.16,143.034,3.053,3.127,78.125,3.446,1.02139,-44.0907,0.848056,0.868611
48884,34.775,26.646,38.042,0,46.89,60,30.425,0,0,0,-4.565,-5.03,57.873,58.948,58,47.235,10.397,10.6,63.396,3.677,58.948,9.01,-4.521,74.414,183.545,35.71,507.552,143.034,3.099,3.124,78.159,3.446,1.02139,-44.3359,0.860833,0.867778
48885,34.849,26.58,37.976,0,46.89,60,30.396,0,0,0,-4.442,-5.03,57.962,58.948,58,47.229,10.398,10.6,63.373,3.676,58.948,9.01,-4.243,74.414,183.545,35.693,507.292,143.034,3.111,3.122,78.164,3.445,1.02111,-41.6096,0.864167,0.867222
48886,34.915,26.58,37.961,0,46.89,60,30.381,0,0,0,-4.344,-5.03,58.185,58.959,58,47.191,10.401,10.6,63.281,3.675,58.959,8.986,-4.344,74.414,183.545,35.71,507.161,143.034,3.118,3.113,78.159,3.444,1.02083,-42.6001,0.866111,0.864722
48887,34.973,26.565,37.947,0,46.89,60,30.366,0,0,0,-4.196,-5.03,58.312,58.974,58,47.152,10.404,10.6,63.214,3.672,58.97,8.98,-4.196,74.447,183.545,35.71,506.771,143.034,3.124,3.102,78.144,3.441,1.02,-41.1487,0.867778,0.861667
48888,35.046,26.536,37.903,0,46.875,60,30.337,0,0,0,-4.293,-5.03,58.429,58.981,58,47.113,10.405,10.6,63.19,3.673,58.981,8.997,-4.293,74.463,183.577,35.71,506.814,143.034,3.124,3.096,78.125,3.443,1.02028,-42.0999,0.867778,0.86
48889,35.112,26.521,37.874,0,46.875,60,30.308,0,0,0,-4.319,-5.03,58.525,58.97,58,47.134,10.407,10.6,63.122,3.681,58.97,9.013,-4.369,74.463,183.594,35.71,506.033,143.034,3.111,3.108,78.115,3.451,1.0225,-42.8453,0.864167,0.863333
48890,35.215,26.477,37.859,0,46.875,60,30.286,0,0,0,-4.369,-5.03,58.625,58.927,58,47.26,10.409,10.6,63.098,3.683,58.927,9.016,-4.51,74.463,183.594,35.71,505.903,143.034,3.105,3.135,78.135,3.453,1.02306,-44.228,0.8625,0.870833
48891,35.266,26.462,37.793,0,46.904,60,30.256,0,0,0,-4.51,-5.03,58.696,58.872,58,47.417,10.41,10.6,63.028,3.686,58.872,9.016,-4.452,74.463,183.594,35.71,505.686,143.034,3.106,3.17,78.176,3.456,1.02389,-43.6592,0.862778,0.880556
48892,35.31,26.44,37.778,0,46.934,60,30.227,0,0,0,-4.554,-5.03,58.774,58.8,58,47.573,10.411,10.6,63.003,3.686,58.818,9.022,-4.481,74.463,183.594,35.693,505.425,143.115,3.112,3.201,78.233,3.456,1.02389,-43.9436,0.864444,0.889167
48893,35.413,26.411,37.734,0,46.985,60,30.198,0,0,0,-4.478,-5.03,58.941,58.764,58,47.726,10.414,10.6,62.909,3.685,58.764,9.02,-4.358,74.447,183.594,35.775,505.035,143.115,3.151,3.23,78.342,3.456,1.02361,-42.7374,0.875278,0.897222
48894,35.508,26.411,37.72,0,47.014,60,30.183,0,0,0,-4.358,-5.03,59.036,58.811,58,47.579,10.416,10.6,62.884,3.687,58.811,9.045,-4.178,74.463,183.594,35.775,504.731,143.115,3.17,3.203,78.356,3.458,1.02417,-40.9722,0.880556,0.889722
48895,35.566,26.353,37.646,0,47.014,60,30.154,0,0,0,-4.178,-5.03,59.177,58.836,58,47.499,10.418,10.6,62.815,3.689,58.836,9.056,-4.29,74.447,183.594,35.693,504.47,143.115,3.183,3.189,78.356,3.46,1.02472,-42.0705,0.884167,0.885833
48896,35.662,26.353,37.632,0,47.014,60,30.103,0,0,0,-4.29,-5.03,59.285,58.836,58,47.494,10.42,10.6,62.747,3.691,58.836,9.068,-4.094,74.463,183.594,35.693,504.34,143.262,3.192,3.19,78.353,3.462,1.02528,-40.1484,0.886667,0.886111
48897,35.735,26.323,37.581,0,47.014,60,30.103,0,0,0,-4.094,-5.03,59.441,58.8,58,47.598,10.422,10.6,62.676,3.693,58.8,9.066,-4.257,74.463,183.594,35.71,504.08,143.262,3.196,3.213,78.363,3.464,1.02583,-41.7469,0.887778,0.8925
48898,35.845,26.294,37.551,0,47.043,60,30.029,0,0,0,-3.848,-5.03,59.749,58.749,58,47.744,10.425,10.6,62.582,3.695,58.749,9.05,-3.848,74.463,183.594,35.693,503.646,143.262,3.2,3.244,78.394,3.467,1.02639,-37.736,0.888889,0.901111
48899,35.984,26.243,37.493,0,47.058,60,30.015,0,0,0,-4.275,-5.03,59.847,58.648,58,48.04,10.428,10.6,62.511,3.693,58.648,9.054,-4.109,74.447,183.594,35.71,503.212,143.262,3.219,3.301,78.491,3.465,1.02583,-40.2955,0.894167,0.916944
48900,36.057,26.228,37.478,0,47.117,60,29.985,0,0,0,-4.322,-5.03,60.089,58.619,58,48.112,10.43,10.6,62.457,3.689,58.623,9.06,-4.322,74.463,183.594,35.71,503.125,143.262,3.233,3.312,78.536,3.462,1.02472,-42.3843,0.898056,0.92
48901,36.13,26.199,37.427,0,47.131,60,29.985,0,0,0,-4.322,-5.03,60.089,58.63,58,48.085,10.43,10.6,62.457,3.686,58.63,9.033,-4.163,74.463,183.594,35.71,502.908,143.262,3.254,3.303,78.567,3.459,1.02389,-40.8251,0.903889,0.9175
48902,36.196,26.184,37.412,0,47.131,60,29.941,0,0,0,-4.008,-5.03,60.238,58.659,58,47.995,10.432,10.6,62.387,3.683,58.659,9.031,-4.478,74.463,183.594,35.71,502.387,143.262,3.271,3.282,78.567,3.456,1.02306,-43.9142,0.908611,0.911667
48903,36.255,26.184,37.397,0,47.117,60,29.919,0,0,0,-4.373,-5.03,60.412,58.709,58,47.838,10.434,10.6,62.333,3.682,58.709,9.038,-4.373,74.463,183.594,35.693,502.257,143.262,3.282,3.25,78.543,3.456,1.02278,-42.8845,0.911667,0.902778
48904,36.35,26.169,37.383,0,47.102,60,29.905,0,0,0,-4.593,-5.03,60.487,58.738,58,47.743,10.435,10.6,62.306,3.71,58.738,9.033,-4.348,74.414,183.74,35.693,501.953,143.262,3.282,3.259,78.505,3.482,1.03056,-42.6393,0.911667,0.905278
48905,36.394,26.125,37.324,0,47.102,60,29.861,0,0,0,-4.348,-5.03,60.593,58.699,58,47.86,10.436,10.6,62.278,3.71,58.699,9.044,-4.536,74.414,183.74,35.693,501.606,143.262,3.277,3.282,78.509,3.482,1.03056,-44.483,0.910278,0.911667
48906,36.453,26.096,37.28,0,47.117,60,29.832,0,0,0,-4.536,-5.03,60.664,58.637,58,48.04,10.438,10.6,62.206,3.709,58.637,9.05,-4.373,74.414,183.74,35.693,501.432,143.262,3.274,3.318,78.537,3.482,1.03028,-42.8845,0.909444,0.921667
48907,36.482,26.074,37.266,0,47.153,60,29.817,0,0,0,-4.373,-5.03,60.769,58.572,58,48.231,10.441,10.6,62.133,3.707,58.572,9.051,-4.774,74.463,183.74,35.71,501.215,143.424,3.275,3.353,78.589,3.479,1.02972,-46.8169,0.909722,0.931389
48908,36.511,26.074,37.244,0,47.197,60,29.802,0,0,0,-4.662,-5.03,60.868,58.507,58,48.424,10.444,10.6,62.033,3.706,58.507,9.04,-4.662,74.447,183.74,35.71,500.998,143.424,3.287,3.391,78.652,3.479,1.02944,-45.7186,0.913056,0.941944
48909,36.548,26.045,37.2,0,47.227,60,29.773,0,0,0,-5.009,-5.03,60.858,58.453,58,48.58,10.445,10.6,62.005,3.705,58.453,9.091,-4.742,74.463,183.74,35.71,500.564,143.424,3.323,3.421,78.764,3.479,1.02917,-46.5031,0.923056,0.950278
48910,36.533,26.001,37.141,0,47.285,60,29.707,2.212,4.746,4.746,-4.771,-5.03,60.908,58.449,58,48.587,10.447,10.6,61.932,3.705,58.449,9.095,-5.075,74.447,183.74,35.693,500.26,143.424,3.338,3.423,78.817,3.479,1.02917,-49.7687,0.927222,0.950833
48911,36.533,26.001,37.141,0,47.285,60,29.707,2.212,4.746,4.746,-5.075,-5.03,60.879,58.449,58,48.587,10.449,10.6,61.86,3.705,58.449,9.095,-5.075,74.447,183.74,35.693,500.26,143.424,3.338,3.423,78.817,3.479,1.02917,-49.7687,0.927222,0.950833
48912,36.533,25.957,37.083,0,47.3,60,29.663,10.283,20.874,11.997,-5.4,-5.03,60.843,58.489,58,48.46,10.451,10.6,61.797,3.702,58.489,9.105,-4.915,74.414,183.74,35.693,499.783,143.424,3.383,3.394,78.854,3.477,1.02833,-48.1997,0.939722,0.942778
48913,36.482,25.891,36.987,0,47.3,60,29.59,11.997,31.633,11.997,-4.93,-5.03,60.873,58.507,58,48.403,10.454,10.6,61.725,3.7,58.507,9.083,-5.404,74.414,183.74,35.71,499.609,143.424,3.389,3.381,78.845,3.476,1.02778,-52.9951,0.941389,0.939167
48914,36.482,25.876,36.973,0,47.3,60,29.575,11.997,42.239,11.997,-5.404,-5.03,60.803,58.507,58,48.4,10.456,10.6,61.651,3.699,58.507,9.107,-5.017,74.414,183.74,35.71,499.392,143.424,3.391,3.379,78.838,3.475,1.0275,-49.2,0.941944,0.938611
48915,36.453,25.847,36.929,0,47.3,60,29.539,11.997,48.003,11.997,-5.386,-5.03,60.751,58.478,58,48.485,10.459,10.6,61.546,3.698,58.478,9.088,-5.386,74.414,183.74,35.71,499.262,143.49,3.392,3.395,78.841,3.473,1.02722,-52.8186,0.942222,0.943056
48916,36.453,25.847,36.943,0,47.314,60,29.553,11.997,48.003,11.997,-4.977,-5.03,60.754,58.431,58,48.623,10.46,10.6,61.518,3.694,58.431,9.078,-4.977,74.414,183.74,35.693,499.045,143.49,3.395,3.419,78.857,3.47,1.02611,-48.8077,0.943056,0.949722
48917,36.409,25.818,36.877,0,47.351,60,29.509,11.997,48.003,11.997,-5.498,-5.03,60.661,58.38,58,48.769,10.461,10.6,61.491,3.695,58.38,9.078,-4.991,74.447,183.74,35.71,498.438,143.49,3.402,3.449,78.917,3.472,1.02639,-48.945,0.945,0.958056
48918,36.379,25.789,36.833,0,47.366,60,29.465,11.997,48.003,11.997,-4.991,-5.03,60.669,58.395,58,48.723,10.463,10.6,61.415,3.696,58.395,9.088,-5.284,74.463,183.74,35.71,498.264,143.571,3.411,3.441,78.933,3.473,1.02667,-51.8183,0.9475,0.955833
48919,36.328,25.774,36.804,0,47.366,60,29.451,11.997,48.003,11.997,-5.284,-5.03,60.623,58.435,58,48.601,10.464,10.6,61.387,3.696,58.435,9.083,-5.23,74.447,183.74,35.71,498.134,143.571,3.416,3.416,78.928,3.473,1.02667,-51.2888,0.948889,0.948889
48920,36.299,25.745,36.775,0,47.351,60,29.421,11.997,48.003,11.997,-5.23,-5.03,60.575,58.474,58,48.478,10.465,10.6,61.356,3.695,58.474,9.087,-5.48,74.463,183.757,35.693,497.917,143.571,3.419,3.391,78.908,3.473,1.02639,-53.7404,0.949722,0.941944
48921,36.284,25.708,36.731,0,47.336,60,29.37,11.997,48.003,11.997,-5.216,-5.03,60.481,58.478,58,48.465,10.47,10.6,61.207,3.698,58.478,9.089,-5.216,74.463,183.74,35.71,497.656,143.571,3.415,3.391,78.893,3.476,1.02722,-51.1515,0.948611,0.941944
48922,36.226,25.664,36.65,0,47.351,56.353,29.326,11.997,48.003,11.997,-5.592,-5.03,60.394,58.38,58,48.755,10.472,10.6,61.133,3.703,58.38,9.051,-5.288,74.414,183.74,35.71,497.352,143.62,3.408,3.454,78.926,3.48,1.02861,-51.8576,0.946667,0.959444
48923,36.13,25.635,36.621,0,47.351,56.353,29.326,11.997,48.003,11.997,-5.288,-5.03,60.358,58.294,58,49.013,10.474,10.6,61.102,3.701,58.294,9.065,-5.668,74.414,183.74,35.71,497.049,143.604,3.411,3.504,78.991,3.479,1.02806,-55.5841,0.9475,0.973333
48924,36.116,25.62,36.606,0,47.424,43.901,29.282,11.997,48.003,11.997,-5.668,-5.03,60.229,58.25,58,49.139,10.476,10.6,61.03,3.702,58.25,9.108,-5.357,74.414,183.74,35.693,496.962,143.734,3.428,3.529,79.058,3.479,1.02833,-52.5342,0.952222,0.980278
48925,36.057,25.591,36.563,0,47.468,37.397,29.282,11.997,48.003,11.997,-5.462,-5.03,60.181,58.232,58,49.191,10.476,10.6,61,3.701,58.232,9.113,-5.469,74.414,183.74,35.693,496.745,143.734,3.451,3.539,79.121,3.479,1.02806,-53.6326,0.958611,0.983056
48926,36.042,25.576,36.548,0,47.483,31.37,29.238,11.997,48.003,11.997,-5.418,-5.03,60.057,58.268,58,49.081,10.48,10.6,60.896,3.7,58.268,9.108,-5.418,74.414,183.74,35.693,496.528,143.734,3.468,3.516,79.148,3.478,1.02778,-53.1324,0.963333,0.976667
48927,35.999,25.562,36.511,0,47.483,25.269,29.224,11.997,48.003,11.997,-5.418,-5.03,60.057,58.322,58,48.915,10.48,10.6,60.896,3.697,58.322,9.111,-5.226,74.414,183.74,35.693,496.311,143.734,3.486,3.48,79.14,3.476,1.02694,-51.2496,0.968333,0.966667
48928,35.947,25.525,36.467,0,47.454,19.241,29.172,11.997,48.003,11.997,-5.454,-5.03,59.924,58.373,58,48.762,10.483,10.6,60.792,3.697,58.373,9.111,-5.44,74.463,183.74,35.71,496.267,143.734,3.495,3.45,79.106,3.476,1.02694,-53.3482,0.970833,0.958333
48929,35.947,25.51,36.438,0,47.424,16.406,29.143,11.997,48.003,11.997,-5.147,-5.03,59.909,58.424,58,48.607,10.485,10.6,60.715,3.696,58.424,9.107,-5.147,74.463,183.74,35.71,496.05,143.734,3.496,3.417,79.052,3.476,1.02667,-50.4748,0.971111,0.949167
48930,35.903,25.481,36.409,0,47.41,16.392,29.128,11.997,48.003,11.997,-5.342,-5.03,59.854,58.431,58,48.583,10.486,10.6,60.685,3.7,58.431,9.105,-5.342,74.447,183.854,35.693,495.833,143.734,3.485,3.417,79.01,3.48,1.02778,-52.3871,0.968056,0.949167
48931,35.874,25.422,36.313,0,47.395,16.34,29.099,11.997,48.003,11.997,-5.147,-5.03,59.841,58.388,58,48.707,10.488,10.6,60.612,3.703,58.388,9.07,-5.252,74.414,183.854,35.71,495.009,143.799,3.452,3.445,78.986,3.483,1.02861,-51.5045,0.958889,0.956944
48932,35.874,25.422,36.313,0,47.395,16.34,29.055,11.997,48.003,11.997,-5.053,-5.03,59.81,58.388,58,48.707,10.49,10.6,60.536,3.703,58.388,9.07,-5.252,74.414,183.854,35.71,495.009,143.799,3.452,3.445,78.986,3.483,1.02861,-51.5045,0.958889,0.956944
48933,35.845,25.378,36.255,0,47.395,16.326,29.026,11.997,48.003,11.997,-5.23,-5.03,59.779,58.435,58,48.56,10.493,10.6,60.46,3.707,58.435,9.093,-5.176,74.414,183.854,35.71,494.835,143.88,3.433,3.419,78.977,3.487,1.02972,-50.7592,0.953611,0.949722
48934,35.83,25.342,36.211,0,47.395,16.311,29.004,11.997,48.003,11.997,-5.176,-5.03,59.739,58.449,58,48.514,10.495,10.6,60.43,3.708,58.449,9.086,-5.219,74.414,183.854,35.71,494.661,143.88,3.425,3.411,78.968,3.488,1.03,-51.1809,0.951389,0.9475
48935,35.801,25.313,36.167,0,47.395,16.282,28.931,11.997,48.003,11.997,-5.335,-5.03,59.693,58.424,58,48.588,10.496,10.6,60.354,3.709,58.424,9.094,-5.147,74.414,183.87,35.71,494.444,143.88,3.413,3.427,78.979,3.49,1.03028,-50.4748,0.948056,0.951944
48936,35.764,25.298,36.145,0,47.41,16.267,28.916,11.997,48.003,11.997,-5.147,-5.03,59.67,58.369,58,48.748,10.498,10.6,60.277,3.71,58.369,9.088,-5.295,74.414,183.854,35.693,494.227,143.88,3.414,3.46,79.011,3.491,1.03056,-51.9262,0.948333,0.961111
48937,35.75,25.269,36.101,0,47.424,16.252,28.887,11.997,48.003,11.997,-5.295,-5.03,59.617,58.348,58,48.81,10.5,10.6,60.2,3.712,58.348,9.102,-5.346,74.414,183.87,35.71,494.141,143.88,3.413,3.474,79.052,3.492,1.03111,-52.4264,0.948056,0.965
48938,35.72,25.239,36.057,0,47.439,16.223,28.843,11.997,48.003,11.997,-5.154,-5.03,59.542,58.373,58,48.731,10.503,10.6,60.093,3.713,58.373,9.102,-5.23,74.463,183.854,35.693,493.924,143.88,3.417,3.46,79.079,3.494,1.03139,-51.2888,0.949167,0.961111
48939,35.706,25.21,36.013,0,47.439,16.208,28.806,11.997,48.003,11.997,-5.23,-5.03,59.519,58.467,58,48.443,10.506,10.6,60.016,3.715,58.467,9.107,-5.23,74.463,183.854,35.71,493.707,143.88,3.422,3.404,79.064,3.496,1.03194,-51.2888,0.950556,0.945556
48940,35.706,25.181,35.962,0,47.41,16.187,28.762,11.997,48.003,11.997,-5.064,-5.03,59.511,58.576,58,48.114,10.508,10.6,59.94,3.716,58.576,9.126,-5.064,74.463,183.854,35.693,493.533,143.978,3.423,3.339,79.004,3.498,1.03222,-49.6609,0.950833,0.9275
48941,35.706,25.144,35.918,0,47.366,16.157,28.733,11.997,48.003,11.997,-5.14,-5.03,59.499,58.652,58,47.885,10.51,10.6,59.862,3.717,58.652,9.136,-5.096,74.414,183.854,35.693,493.403,143.994,3.409,3.294,78.928,3.499,1.0325,-49.9747,0.946944,0.915
48942,35.691,25.115,35.874,0,47.3,16.157,28.718,11.997,48.003,11.997,-5.035,-5.03,59.496,58.731,58,47.637,10.511,10.6,59.829,3.716,58.731,9.125,-5.075,74.414,183.854,35.71,492.969,143.994,3.353,3.244,78.771,3.498,1.03222,-49.7687,0.931389,0.901111
48943,35.691,25.115,35.874,0,47.256,16.143,28.704,11.997,48.003,11.997,-5.075,-5.03,59.486,58.731,58,47.637,10.512,10.6,59.795,3.716,58.731,9.125,-5.075,74.414,183.854,35.71,492.969,143.994,3.353,3.244,78.771,3.498,1.03222,-49.7687,0.931389,0.901111
48944,35.676,25.085,35.845,0,47.241,16.128,28.674,11.997,48.003,11.997,-5.103,-5.03,59.471,58.67,58,47.813,10.514,10.6,59.716,3.716,58.67,9.128,-5.212,74.414,183.87,35.71,492.708,143.994,3.29,3.278,78.734,3.498,1.03222,-51.1123,0.913889,0.910556
48945,35.662,25.056,35.779,0,47.241,16.113,28.623,11.997,48.003,11.997,-5.212,-5.03,59.442,58.652,58,47.862,10.515,10.6,59.681,3.716,58.652,9.093,-5.125,74.414,183.854,35.71,492.491,143.994,3.268,3.288,78.751,3.498,1.03222,-50.2591,0.907778,0.913333
48946,35.662,25.027,35.735,0,47.256,16.084,28.594,11.997,48.003,11.997,-5.125,-5.03,59.429,58.659,58,47.846,10.516,10.6,59.648,3.717,58.655,9.093,-5.06,74.414,183.968,35.71,492.231,143.994,3.256,3.286,78.774,3.5,1.0325,-49.6216,0.904444,0.912778
48947,35.647,24.976,35.691,0,47.271,16.069,28.564,11.997,48.003,11.997,-5.06,-5.03,59.421,58.684,58,47.754,10.519,10.6,59.57,3.719,58.684,9.115,-5.129,74.447,183.968,35.71,492.188,143.994,3.251,3.27,78.786,3.502,1.03306,-50.2983,0.903056,0.908333
48948,35.632,24.961,35.676,0,47.271,16.055,28.55,11.997,48.003,11.997,-5.129,-5.03,59.403,58.735,58,47.596,10.521,10.6,59.49,3.722,58.735,9.118,-5.1,74.463,183.968,35.71,492.014,143.994,3.253,3.241,78.776,3.505,1.03389,-50.0139,0.903611,0.900278
48949,35.596,24.932,35.632,0,47.241,16.04,28.506,11.997,48.003,11.997,-5.252,-5.03,59.337,58.789,58,47.43,10.524,10.6,59.378,3.726,58.789,9.113,-5.342,74.447,183.968,35.693,491.84,143.994,3.247,3.212,78.75,3.509,1.035,-52.3871,0.901944,0.892222
48950,35.581,24.917,35.596,0,47.227,16.025,28.491,11.997,48.003,11.997,-5.252,-5.03,59.301,58.84,58,47.272,10.526,10.6,59.297,3.724,58.84,9.114,-5.252,74.463,183.968,35.71,491.406,144.027,3.234,3.178,78.713,3.507,1.03444,-51.5045,0.898333,0.882778
48951,35.566,24.888,35.552,0,47.212,16.003,28.44,11.997,48.003,11.997,-5.132,-5.03,59.274,58.851,58,47.234,10.527,10.6,59.263,3.725,58.851,9.112,-5.132,74.414,183.968,35.693,491.189,144.076,3.221,3.172,78.681,3.509,1.03472,-50.3277,0.894722,0.881111
48952,35.537,24.858,35.508,0,47.212,15.974,28.411,11.997,48.003,11.997,-5.1,-5.03,59.28,58.814,58,47.332,10.53,10.6,59.183,3.725,58.814,9.117,-5.331,74.414,183.968,35.693,491.016,144.076,3.19,3.192,78.672,3.509,1.03472,-52.2793,0.886111,0.886667
48953,35.537,24.814,35.449,0,47.212,15.945,28.352,11.997,48.003,11.997,-5.331,-5.03,59.223,58.796,58,47.381,10.532,10.6,59.104,3.728,58.796,9.126,-5.038,74.414,183.968,35.71,490.842,144.076,3.181,3.204,78.69,3.512,1.03556,-49.4059,0.883611,0.89
