time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
48954,35.464,24.778,35.383,0,47.227,15.93,28.323,11.997,48.003,11.997,-5.248,-5.03,59.211,58.785,58,47.408,10.533,10.6,59.068,3.728,58.785,9.131,-5.595,74.414,183.968,35.71,490.668,144.141,3.18,3.209,78.71,3.512,1.03556,-54.8682,0.883333,0.891389
48955,35.435,24.734,35.339,0,47.241,15.916,28.271,11.997,48.003,11.997,-5.595,-5.03,59.106,58.782,58,47.413,10.535,10.6,58.988,3.727,58.782,9.157,-5.563,74.414,183.968,35.693,490.451,144.222,3.181,3.21,78.729,3.512,1.03528,-54.5544,0.883611,0.891667
48956,35.339,24.705,35.295,0,47.241,15.886,28.228,11.997,48.003,11.997,-5.668,-5.03,58.911,58.764,58,47.463,10.539,10.6,58.828,3.725,58.764,9.157,-5.863,74.414,183.968,35.693,490.321,144.222,3.182,3.217,78.75,3.51,1.03472,-57.4964,0.883889,0.893611
48957,35.266,24.675,35.251,0,47.271,15.872,28.198,11.997,48.003,11.997,-5.668,-5.03,58.911,58.713,58,47.61,10.539,10.6,58.828,3.721,58.713,9.156,-5.892,74.447,184.049,35.693,490.104,144.222,3.187,3.243,78.79,3.507,1.03361,-57.7808,0.885278,0.900833
48958,35.186,24.661,35.215,0,47.3,15.857,28.184,11.997,48.003,11.997,-5.621,-5.03,58.651,58.626,58,47.868,10.543,10.6,58.71,3.719,58.626,9.18,-5.621,74.447,184.049,35.71,490.017,144.222,3.196,3.292,78.852,3.505,1.03306,-55.1232,0.887778,0.914444
48959,35.112,24.646,35.2,0,47.366,15.842,28.169,11.997,48.003,11.997,-5.924,-5.03,58.498,58.547,58,48.102,10.544,10.6,58.673,3.727,58.547,9.185,-5.924,74.463,184.049,35.71,489.8,144.222,3.214,3.348,78.942,3.513,1.03528,-58.0946,0.892778,0.93
48960,35.032,24.609,35.156,0,47.424,15.82,28.125,11.997,48.003,11.997,-5.613,-5.03,58.393,58.503,58,48.226,10.546,10.6,58.592,3.737,58.503,9.183,-5.679,74.414,184.049,35.693,489.714,144.222,3.245,3.382,79.032,3.522,1.03806,-55.692,0.901389,0.939444
48961,34.973,24.595,35.142,0,47.468,15.806,28.11,11.997,48.003,11.997,-5.758,-5.03,58.272,58.464,58,48.343,10.547,10.6,58.555,3.731,58.464,9.14,-5.758,74.414,184.049,35.71,489.497,144.271,3.282,3.4,79.11,3.517,1.03639,-56.4667,0.911667,0.944444
48962,34.915,24.551,35.083,0,47.498,15.791,28.059,11.997,48.003,11.997,-5.465,-5.03,58.193,58.453,58,48.371,10.549,10.6,58.473,3.728,58.453,9.156,-5.465,74.414,184.049,35.71,489.323,144.271,3.322,3.402,79.167,3.514,1.03556,-53.5933,0.922778,0.945
48963,34.849,24.521,35.032,0,47.52,15.762,28.03,11.997,48.003,11.997,-5.642,-5.03,58.078,58.489,58,48.258,10.551,10.6,58.392,3.725,58.489,9.16,-5.642,74.414,184.049,35.693,489.149,144.271,3.348,3.377,79.183,3.512,1.03472,-55.3291,0.93,0.938056
48964,34.731,24.478,34.973,0,47.468,15.747,28.015,11.997,48.003,11.997,-5.773,-5.03,57.97,58.601,58,47.915,10.552,10.6,58.354,3.727,58.601,9.165,-5.556,74.414,184.049,35.693,488.976,144.271,3.375,3.31,79.114,3.514,1.03528,-54.4857,0.9375,0.919444
48965,34.651,24.448,34.915,0,47.439,15.718,27.942,11.997,48.003,11.997,-5.556,-5.03,57.883,58.637,58,47.803,10.554,10.6,58.273,3.726,58.637,9.171,-5.707,74.414,184.049,35.71,489.019,144.271,3.365,3.286,79.063,3.513,1.035,-55.9666,0.934722,0.912778
48966,34.607,24.397,34.863,0,47.41,15.688,27.891,11.997,48.003,11.997,-5.707,-5.03,57.759,58.644,58,47.777,10.557,10.6,58.19,3.723,58.644,9.182,-5.584,74.447,184.049,35.71,488.889,144.271,3.348,3.278,79.018,3.511,1.03417,-54.7603,0.93,0.910556
48967,34.534,24.382,34.834,0,47.395,15.688,27.876,11.997,48.003,11.997,-5.744,-5.03,57.662,58.655,58,47.74,10.559,10.6,58.107,3.72,58.655,9.18,-5.595,74.463,184.049,35.71,488.802,144.271,3.326,3.268,78.981,3.509,1.03333,-54.8682,0.923889,0.907778
48968,34.482,24.368,34.819,0,47.366,15.674,27.847,11.997,48.003,11.997,-5.556,-5.03,57.475,58.691,58,47.626,10.561,10.6,58.03,3.715,58.691,9.179,-5.556,74.447,184.131,35.693,488.542,144.352,3.31,3.24,78.937,3.504,1.03194,-54.4857,0.919444,0.9
48969,34.424,24.353,34.79,0,47.336,15.659,27.832,11.997,48.003,11.997,-5.556,-5.03,57.475,58.731,58,47.502,10.561,10.6,58.03,3.714,58.731,9.177,-5.657,74.447,184.131,35.71,488.455,144.352,3.287,3.214,78.891,3.503,1.03167,-55.4762,0.913056,0.892778
48970,34.365,24.338,34.775,0,47.3,15.637,27.817,11.997,48.003,11.997,-5.646,-5.03,57.275,58.771,58,47.378,10.563,10.6,57.951,3.714,58.771,9.158,-5.646,74.463,184.131,35.71,487.891,144.336,3.258,3.19,78.845,3.503,1.03167,-55.3683,0.905,0.886111
48971,34.314,24.309,34.717,0,47.285,15.623,27.773,11.997,48.003,11.997,-5.501,-5.03,57.192,58.771,58,47.372,10.565,10.6,57.867,3.71,58.771,9.193,-5.501,74.447,184.131,35.71,487.804,144.352,3.23,3.185,78.812,3.5,1.03056,-53.9464,0.897222,0.884722
48972,34.226,24.309,34.731,0,47.285,15.623,27.788,11.997,48.003,11.997,-5.487,-5.03,57.103,58.706,58,47.558,10.565,10.6,57.872,3.713,58.706,9.188,-5.411,74.414,184.131,35.71,487.63,144.352,3.191,3.225,78.833,3.503,1.03139,-53.0638,0.886389,0.895833
48973,34.241,24.265,34.651,0,47.336,15.593,27.744,11.997,48.003,11.997,-5.317,-5.03,57.055,58.67,58,47.662,10.567,10.6,57.789,3.717,58.67,9.198,-4.995,74.414,184.131,35.71,487.413,144.336,3.186,3.249,78.879,3.507,1.0325,-48.9842,0.885,0.9025
48974,34.241,24.229,34.651,0,47.336,15.593,27.722,11.997,48.003,11.997,-4.995,-5.03,57.062,58.655,58,47.701,10.569,10.6,57.748,3.725,58.655,9.189,-5.122,74.414,184.131,35.71,487.283,144.336,3.194,3.265,78.926,3.514,1.03472,-50.2297,0.887222,0.906944
48975,34.182,24.214,34.607,0,47.38,15.564,27.678,11.997,48.003,11.997,-5.122,-5.03,57.044,58.666,58,47.663,10.57,10.6,57.708,3.734,58.666,9.206,-5.371,74.414,184.131,35.71,487.109,144.417,3.209,3.27,78.962,3.523,1.03722,-52.6715,0.891389,0.908333
48976,34.167,24.199,34.578,0,47.395,15.564,27.664,11.997,48.003,11.997,-5.237,-5.03,56.972,58.702,58,47.549,10.571,10.6,57.668,3.744,58.702,9.191,-5.273,74.414,184.115,35.71,487.023,144.417,3.222,3.254,78.984,3.532,1.04,-51.7105,0.895,0.903889
48977,34.167,24.17,34.534,0,47.395,15.535,27.62,11.997,48.003,11.997,-5.273,-5.03,56.943,58.753,58,47.392,10.573,10.6,57.582,3.758,58.753,9.192,-4.959,74.447,184.147,35.71,486.936,144.531,3.234,3.236,78.983,3.546,1.04389,-48.6312,0.898333,0.898889
48978,34.153,24.155,34.497,0,47.395,15.535,27.605,11.997,48.003,11.997,-4.959,-5.03,56.951,58.771,58,47.334,10.574,10.6,57.544,3.77,58.771,9.186,-5.205,74.447,184.245,35.71,486.936,144.531,3.236,3.237,78.981,3.557,1.04722,-51.0436,0.898889,0.899167
48979,34.131,24.141,34.468,0,47.395,15.52,27.59,11.997,48.003,11.997,-5.205,-5.03,56.915,58.753,58,47.383,10.575,10.6,57.503,3.777,58.753,9.192,-5.212,74.447,184.245,35.693,486.719,144.531,3.239,3.256,78.992,3.564,1.04917,-51.1123,0.899722,0.904444
48980,34.116,24.126,34.453,0,47.424,15.505,27.561,11.997,48.003,11.997,-5.234,-5.03,56.865,58.699,58,47.541,10.578,10.6,57.376,3.788,58.699,9.207,-5.234,74.447,184.245,35.71,486.632,144.531,3.243,3.296,79.031,3.575,1.05222,-51.328,0.900833,0.915556
48981,34.072,24.097,34.424,0,47.454,15.491,27.539,11.997,48.003,11.997,-5.234,-5.03,56.865,58.641,58,47.71,10.578,10.6,57.376,3.797,58.641,9.2,-5.44,74.447,184.245,35.71,486.502,144.531,3.252,3.339,79.091,3.583,1.05472,-53.3482,0.903333,0.9275
48982,34.043,24.06,34.38,0,47.483,15.476,27.495,11.997,48.003,11.997,-5.451,-5.03,56.732,58.619,58,47.77,10.581,10.6,57.296,3.802,58.619,9.194,-5.404,74.447,184.245,35.693,486.372,144.531,3.266,3.356,79.148,3.588,1.05611,-52.9951,0.907222,0.932222
48983,33.999,24.045,34.351,0,47.498,15.454,27.48,11.997,48.003,11.997,-5.49,-5.03,56.651,58.648,58,47.679,10.583,10.6,57.209,3.804,58.648,9.175,-5.49,74.447,184.245,35.71,486.285,144.564,3.284,3.339,79.18,3.59,1.05667,-53.8385,0.912222,0.9275
48984,33.86,24.001,34.299,0,47.483,15.439,27.451,11.997,48.003,11.997,-5.44,-5.03,56.57,58.778,58,47.278,10.584,10.6,57.168,3.809,58.778,9.201,-5.856,74.414,184.245,35.71,486.068,144.564,3.312,3.265,79.134,3.596,1.05806,-57.4277,0.92,0.906944
48985,33.816,23.987,34.27,0,47.454,15.425,27.422,11.997,48.003,11.997,-5.856,-5.03,56.43,58.818,58,47.153,10.584,10.6,57.171,3.809,58.818,9.201,-5.588,74.414,184.245,35.71,485.938,144.58,3.307,3.24,79.088,3.596,1.05806,-54.7996,0.918611,0.9
48986,33.735,23.987,34.255,0,47.424,15.41,27.407,11.997,48.003,11.997,-5.588,-5.03,56.355,58.822,58,47.138,10.585,10.6,57.129,3.815,58.822,9.229,-5.707,74.463,184.245,35.71,485.851,144.58,3.296,3.242,79.057,3.601,1.05972,-55.9666,0.915556,0.900556
48987,33.691,23.987,34.255,0,47.424,15.41,27.407,11.997,48.003,11.997,-5.537,-5.03,56.233,58.793,58,47.219,10.586,10.6,57.087,3.815,58.793,9.222,-5.61,74.463,184.245,35.693,485.677,144.58,3.284,3.259,79.044,3.602,1.05972,-55.0153,0.912222,0.905278
48988,33.662,23.958,34.226,0,47.424,15.396,27.407,11.997,48.003,11.997,-5.704,-5.03,56.146,58.738,58,47.377,10.586,10.6,57.089,3.813,58.738,9.225,-5.31,74.447,184.245,35.693,485.634,144.58,3.274,3.288,79.056,3.599,1.05917,-52.0733,0.909444,0.913333
48989,33.567,23.943,34.211,0,47.454,15.381,27.356,11.997,48.003,11.997,-5.809,-5.03,55.948,58.677,58,47.558,10.588,10.6,57.005,3.805,58.677,9.237,-5.751,74.414,184.245,35.71,485.59,144.564,3.27,3.317,79.087,3.593,1.05694,-56.398,0.908333,0.921389
48990,33.508,23.943,34.211,0,47.468,15.381,27.341,11.997,48.003,11.997,-5.682,-5.03,55.853,58.659,58,47.606,10.589,10.6,56.961,3.801,58.659,9.226,-5.682,74.414,184.359,35.71,485.46,144.613,3.272,3.323,79.119,3.589,1.05583,-55.7214,0.908889,0.923056
48991,33.45,23.928,34.182,0,47.483,15.381,27.341,11.997,48.003,11.997,-5.682,-5.03,55.853,58.673,58,47.558,10.589,10.6,56.961,3.799,58.673,9.232,-5.617,74.414,184.359,35.71,485.417,144.613,3.277,3.311,79.141,3.587,1.05528,-55.084,0.910278,0.919722
48992,33.398,23.899,34.116,0,47.483,15.366,27.297,11.997,48.003,11.997,-5.519,-5.03,55.68,58.695,58,47.488,10.591,10.6,56.877,3.793,58.695,9.224,-5.563,74.414,184.359,35.693,485.417,144.613,3.284,3.291,79.142,3.582,1.05361,-54.5544,0.912222,0.914167
48993,33.369,23.862,34.102,0,47.483,15.352,27.283,11.997,48.003,11.997,-5.317,-5.03,55.612,58.702,58,47.462,10.592,10.6,56.835,3.788,58.702,9.206,-5.378,74.414,184.359,35.71,485.373,144.613,3.291,3.28,79.133,3.577,1.05222,-52.7402,0.914167,0.911111
48994,33.325,23.848,34.072,0,47.468,15.337,27.268,11.997,48.003,11.997,-5.476,-5.03,55.536,58.684,58,47.511,10.594,10.6,56.792,3.787,58.684,9.204,-5.487,74.414,184.359,35.71,485.243,144.613,3.293,3.289,79.129,3.576,1.05194,-53.8091,0.914722,0.913611
48995,33.267,23.818,34.028,0,47.483,15.322,27.239,11.997,48.003,11.997,-5.292,-5.03,55.494,58.619,58,47.697,10.595,10.6,56.75,3.782,58.619,9.194,-5.23,74.447,184.359,35.71,484.722,144.613,3.295,3.321,79.159,3.572,1.05056,-51.2888,0.915278,0.9225
48996,33.237,23.804,33.999,0,47.498,15.308,27.224,11.997,48.003,11.997,-5.23,-5.03,55.449,58.63,58,47.659,10.596,10.6,56.707,3.778,58.63,9.222,-5.367,74.447,184.359,35.71,484.679,144.678,3.295,3.31,79.171,3.568,1.04944,-52.6323,0.915278,0.919444
48997,33.201,23.789,33.97,0,47.498,15.293,27.173,11.997,48.003,11.997,-5.36,-5.03,55.382,58.652,58,47.59,10.597,10.6,56.664,3.776,58.652,9.222,-5.292,74.463,184.359,35.71,484.549,144.727,3.297,3.294,79.165,3.566,1.04889,-51.8968,0.915833,0.915
48998,33.157,23.76,33.948,0,47.483,15.271,27.158,11.997,48.003,11.997,-5.292,-5.03,55.337,58.655,58,47.576,10.598,10.6,56.621,3.776,58.655,9.208,-5.367,74.447,184.359,35.71,484.462,144.727,3.3,3.291,79.155,3.567,1.04889,-52.6323,0.916667,0.914167
48999,33.142,23.745,33.918,0,47.498,15.256,27.129,11.997,48.003,11.997,-5.367,-5.03,55.277,58.612,58,47.703,10.599,10.6,56.578,3.779,58.612,9.219,-5.36,74.463,184.359,35.71,484.375,144.727,3.298,3.319,79.165,3.569,1.04972,-52.5636,0.916111,0.921944
49000,33.113,23.73,33.889,0,47.52,15.242,27.114,11.997,48.003,11.997,-5.313,-5.03,55.228,58.565,58,47.839,10.6,10.6,56.535,3.778,58.565,9.222,-5.31,74.447,184.359,35.71,484.332,144.727,3.3,3.346,79.2,3.569,1.04944,-52.0733,0.916667,0.929444
49001,33.069,23.716,33.875,0,47.549,15.242,27.1,11.997,48.003,11.997,-5.31,-5.03,55.176,58.503,58,48.02,10.601,10.6,56.491,3.776,58.503,9.229,-5.422,74.447,184.359,35.71,484.201,144.808,3.307,3.38,79.249,3.567,1.04889,-53.1717,0.918611,0.938889
49002,33.032,23.679,33.845,0,47.578,15.227,27.07,11.997,48.003,11.997,-5.335,-5.03,55.066,58.471,58,48.103,10.603,10.6,56.404,3.774,58.474,9.219,-5.324,74.447,184.359,35.693,484.071,144.808,3.322,3.395,79.295,3.565,1.04833,-52.2106,0.922778,0.943056
49003,33.003,23.65,33.787,0,47.593,15.198,27.041,11.997,48.003,11.997,-5.342,-5.03,55,58.482,58,48.077,10.605,10.6,56.315,3.774,58.482,9.268,-5.414,74.463,184.359,35.693,483.941,144.808,3.341,3.389,79.327,3.565,1.04833,-53.0932,0.928056,0.941389
49004,32.988,23.65,33.787,0,47.607,15.198,27.041,11.997,48.003,11.997,-5.252,-5.03,54.978,58.511,58,47.987,10.607,10.6,56.27,3.77,58.511,9.257,-5.252,74.463,184.359,35.71,483.984,144.808,3.356,3.367,79.333,3.562,1.04722,-51.5045,0.932222,0.935278
49005,32.959,23.621,33.735,0,47.593,15.183,26.99,11.997,48.003,11.997,-5.161,-5.03,54.945,58.547,58,47.874,10.608,10.6,56.228,3.767,58.547,9.257,-5.161,74.463,184.359,35.693,483.898,144.808,3.367,3.342,79.31,3.559,1.04639,-50.6121,0.935278,0.928333
49006,32.944,23.606,33.706,0,47.578,15.183,26.99,11.997,48.003,11.997,-5.122,-5.03,54.935,58.568,58,47.802,10.608,10.6,56.228,3.758,58.568,9.262,-5.125,74.463,184.359,35.693,483.898,144.808,3.353,3.318,79.256,3.551,1.04389,-50.2591,0.931389,0.921667
49007,32.944,23.577,33.691,0,47.563,15.154,26.946,11.997,48.003,11.997,-5.125,-5.03,54.906,58.539,58,47.886,10.609,10.6,56.183,3.758,58.539,9.263,-5.132,74.447,184.359,35.693,483.767,144.808,3.346,3.335,79.254,3.551,1.04389,-50.3277,0.929444,0.926389
49008,32.944,23.562,33.662,0,47.563,15.154,26.946,11.997,48.003,11.997,-5.132,-5.03,54.895,58.529,58,47.914,10.61,10.6,56.138,3.759,58.529,9.286,-4.98,74.447,184.359,35.693,483.724,144.889,3.337,3.342,79.261,3.552,1.04417,-48.8371,0.926944,0.928333
49009,32.944,23.533,33.604,0,47.563,15.125,26.887,11.997,48.003,11.997,-5.027,-5.03,54.904,58.532,58,47.899,10.611,10.6,56.094,3.758,58.532,9.237,-5.093,74.463,184.359,35.71,483.637,144.889,3.33,3.338,79.267,3.552,1.04389,-49.9453,0.925,0.927222
49010,32.959,23.533,33.604,0,47.563,15.125,26.887,11.997,48.003,11.997,-4.89,-5.03,54.918,58.55,58,47.841,10.614,10.6,56.005,3.758,58.55,9.242,-4.89,74.463,184.359,35.693,483.55,144.889,3.327,3.327,79.267,3.552,1.04389,-47.9545,0.924167,0.924167
49011,32.959,23.481,33.552,0,47.563,15.088,26.843,11.997,48.003,11.997,-5.06,-5.03,54.915,58.59,58,47.717,10.615,10.6,55.917,3.762,58.59,9.243,-5.053,74.463,184.359,35.693,483.507,144.889,3.322,3.305,79.256,3.555,1.045,-49.553,0.922778,0.918056
49012,32.959,23.438,33.479,0,47.549,15.059,26.777,11.997,48.003,11.997,-4.905,-5.03,54.935,58.619,58,47.627,10.618,10.6,55.784,3.765,58.619,9.239,-4.905,74.447,184.359,35.71,483.42,144.889,3.319,3.291,79.239,3.559,1.04583,-48.1016,0.921944,0.914167
49013,32.959,23.408,33.45,0,47.534,15.044,26.748,11.997,48.003,11.997,-5.049,-5.03,54.929,58.626,58,47.602,10.62,10.6,55.739,3.764,58.626,9.25,-5.049,74.447,184.359,35.693,483.42,144.889,3.311,3.285,79.22,3.558,1.04556,-49.5138,0.919722,0.9125
49014,32.959,23.379,33.384,0,47.534,15.015,26.719,11.997,48.003,11.997,-5.078,-5.03,54.924,58.594,58,47.697,10.622,10.6,55.65,3.767,58.594,9.249,-4.991,74.463,184.359,35.693,483.333,144.889,3.3,3.307,79.223,3.561,1.04639,-48.945,0.916667,0.918611
49015,32.959,23.328,33.34,0,47.549,15,26.675,11.997,48.003,11.997,-5.075,-5.03,54.919,58.558,58,47.8,10.624,10.6,55.561,3.764,58.558,9.251,-5.075,74.447,184.359,35.693,483.247,144.889,3.292,3.324,79.249,3.558,1.04556,-49.7687,0.914444,0.923333
49016,32.915,23.269,33.252,0,47.607,14.971,26.594,11.997,48.003,11.997,-5.248,-5.03,54.883,58.485,58,48.01,10.626,10.6,55.515,3.766,58.485,9.247,-5.259,74.447,184.359,35.693,483.203,144.889,3.302,3.368,79.338,3.56,1.04611,-51.5732,0.917222,0.935556
49017,32.886,23.269,33.252,0,47.607,14.971,26.594,11.997,48.003,11.997,-5.284,-5.03,54.846,58.492,58,47.984,10.627,10.6,55.425,3.765,58.492,9.251,-5.292,74.463,184.359,35.71,483.073,144.889,3.314,3.364,79.367,3.56,1.04583,-51.8968,0.920556,0.934444
49018,32.849,23.225,33.171,0,47.607,14.927,26.536,11.997,48.003,11.997,-5.292,-5.03,54.806,58.572,58,47.74,10.629,10.6,55.335,3.767,58.572,9.271,-5.273,74.447,184.359,35.693,483.073,144.873,3.324,3.315,79.358,3.562,1.04639,-51.7105,0.923333,0.920833
49019,32.82,23.181,33.127,0,47.578,14.905,26.536,11.997,48.003,11.997,-5.273,-5.03,54.757,58.691,58,47.377,10.63,10.6,55.289,3.77,58.691,9.3,-5.299,74.463,184.359,35.693,482.986,144.889,3.331,3.245,79.296,3.565,1.04722,-51.9654,0.925278,0.901389
49020,32.791,23.145,33.069,0,47.549,14.875,26.462,11.997,48.003,11.997,-5.299,-5.03,54.702,58.746,58,47.212,10.633,10.6,55.198,3.777,58.746,9.299,-5.357,74.463,184.359,35.71,482.986,144.889,3.317,3.22,79.232,3.573,1.04917,-52.5342,0.921389,0.894444
49021,32.761,23.101,33.003,0,47.52,14.846,26.411,11.997,48.003,11.997,-5.357,-5.03,54.645,58.713,58,47.306,10.635,10.6,55.108,3.779,58.713,9.294,-5.382,74.447,184.359,35.693,482.856,144.889,3.295,3.24,79.196,3.574,1.04972,-52.7794,0.915278,0.9
49022,32.703,23.071,32.959,0,47.534,14.832,26.367,11.997,48.003,11.997,-5.414,-5.03,54.511,58.612,58,47.607,10.639,10.6,54.926,3.781,58.612,9.309,-5.414,74.463,184.359,35.71,482.856,144.889,3.275,3.303,79.219,3.577,1.05028,-53.0932,0.909722,0.9175
49023,32.651,23.057,32.93,0,47.578,14.817,26.353,11.997,48.003,11.997,-5.509,-5.03,54.418,58.518,58,47.885,10.64,10.6,54.879,3.784,58.518,9.297,-5.53,74.463,184.359,35.71,482.769,144.971,3.262,3.361,79.286,3.58,1.05111,-54.2308,0.906111,0.933611
49024,32.593,23.013,32.871,0,47.607,14.802,26.309,11.997,48.003,11.997,-5.537,-5.03,54.328,58.485,58,47.976,10.643,10.6,54.742,3.787,58.485,9.304,-5.537,74.414,184.635,35.693,482.639,144.954,3.27,3.383,79.366,3.583,1.05194,-54.2994,0.908333,0.939722
49025,32.549,22.961,32.82,0,47.651,14.773,26.257,11.997,48.003,11.997,-5.519,-5.03,54.238,58.496,58,47.94,10.645,10.6,54.696,3.787,58.496,9.304,-5.519,74.414,184.619,35.693,482.639,144.954,3.286,3.374,79.421,3.583,1.05194,-54.1229,0.912778,0.937222
49026,32.483,22.932,32.761,0,47.651,14.744,26.213,11.997,48.003,11.997,-5.592,-5.03,54.134,58.565,58,47.729,10.647,10.6,54.604,3.785,58.565,9.272,-5.592,74.414,184.635,35.693,482.509,144.954,3.306,3.331,79.434,3.582,1.05139,-54.8388,0.918333,0.925278
49027,32.38,22.888,32.717,0,47.637,14.722,26.169,11.997,48.003,11.997,-5.606,-5.03,54.046,58.702,58,47.309,10.649,10.6,54.512,3.783,58.702,9.276,-5.534,74.447,184.619,35.693,482.378,144.971,3.319,3.245,79.352,3.58,1.05083,-54.27,0.921944,0.901389
49028,32.322,22.815,32.593,0,47.593,14.663,26.074,11.997,48.003,11.997,-5.534,-5.03,53.963,58.695,58,47.327,10.651,10.6,54.42,3.785,58.695,9.287,-5.657,74.447,184.635,35.71,482.248,144.971,3.312,3.251,79.314,3.583,1.05139,-55.4762,0.92,0.903056
49029,32.256,22.8,32.578,0,47.593,14.648,26.045,11.997,48.003,11.997,-5.556,-5.03,53.866,58.648,58,47.464,10.653,10.6,54.327,3.785,58.648,9.294,-5.632,74.447,184.635,35.71,482.335,144.954,3.3,3.278,79.303,3.583,1.05139,-55.2311,0.916667,0.910556
49030,32.212,22.749,32.52,0,47.607,14.634,26.045,11.997,48.003,11.997,-5.632,-5.03,53.772,58.554,58,47.743,10.655,10.6,54.233,3.786,58.554,9.288,-5.624,74.463,184.635,35.71,482.205,144.954,3.292,3.335,79.338,3.584,1.05167,-55.1526,0.914444,0.926389
49031,32.139,22.72,32.454,0,47.622,14.604,25.972,11.997,48.003,11.997,-5.624,-5.03,53.67,58.492,58,47.89,10.656,10.6,54.186,3.777,58.503,9.288,-5.679,74.463,184.635,35.71,482.205,144.954,3.285,3.355,79.387,3.575,1.04917,-55.692,0.9125,0.931944
49032,32.087,22.705,32.424,0,47.651,14.59,25.942,11.997,48.003,11.997,-5.603,-5.03,53.562,58.489,58,47.929,10.659,10.6,54.092,3.776,58.489,9.298,-5.501,74.463,184.391,35.71,482.118,144.971,3.292,3.362,79.434,3.575,1.04889,-53.9464,0.914444,0.933889
49033,32.043,22.676,32.395,0,47.666,14.575,25.928,11.997,48.003,11.997,-5.617,-5.03,53.396,58.615,58,47.596,10.661,10.6,53.993,3.783,58.597,9.302,-5.606,74.447,184.391,35.71,481.988,144.954,3.312,3.303,79.44,3.582,1.05083,-54.9761,0.92,0.9175
49034,31.919,22.646,32.336,0,47.666,14.561,25.862,11.997,48.003,11.997,-5.606,-5.03,53.297,58.655,58,47.418,10.663,10.6,53.899,3.784,58.655,9.306,-5.65,74.447,184.391,35.71,481.858,144.954,3.315,3.268,79.405,3.583,1.05111,-55.4076,0.920833,0.907778
49035,31.919,22.617,32.3,0,47.637,14.539,25.847,11.997,48.003,11.997,-5.65,-5.03,53.196,58.655,58,47.418,10.664,10.6,53.851,3.784,58.655,9.306,-5.65,74.447,184.391,35.71,481.858,144.954,3.315,3.268,79.405,3.583,1.05111,-55.4076,0.920833,0.907778
49036,31.75,22.595,32.271,0,47.622,14.524,25.818,11.997,48.003,11.997,-5.773,-5.03,53.055,58.612,58,47.54,10.665,10.6,53.8,3.789,58.612,9.342,-5.769,74.447,184.391,35.693,481.814,144.954,3.297,3.297,79.378,3.588,1.0525,-56.5746,0.915833,0.915833
49037,31.677,22.537,32.197,0,47.622,14.495,25.789,11.997,48.003,11.997,-5.769,-5.03,52.917,58.597,58,47.578,10.667,10.6,53.705,3.789,58.597,9.349,-5.787,74.463,184.391,35.693,481.814,144.954,3.294,3.304,79.387,3.588,1.0525,-56.7511,0.915,0.917778
49038,31.604,22.522,32.168,0,47.637,14.48,25.73,11.997,48.003,11.997,-5.809,-5.03,52.789,58.623,58,47.498,10.668,10.6,53.655,3.79,58.623,9.341,-5.827,74.447,184.391,35.71,481.727,144.971,3.288,3.289,79.389,3.589,1.05278,-57.1433,0.913333,0.913611
49039,31.509,22.478,32.102,0,47.607,14.465,25.73,11.997,48.003,11.997,-5.827,-5.03,52.653,58.713,58,47.221,10.671,10.6,53.559,3.788,58.713,9.345,-5.722,74.447,184.408,35.71,481.597,144.987,3.287,3.233,79.35,3.588,1.05222,-56.1137,0.913056,0.898056
49040,31.436,22.463,32.073,0,47.578,14.436,25.649,11.997,48.003,11.997,-5.852,-5.03,52.379,58.818,58,46.899,10.673,10.6,53.459,3.785,58.818,9.336,-5.885,74.447,184.408,35.693,481.597,144.987,3.275,3.165,79.283,3.585,1.05139,-57.7121,0.909722,0.879167
49041,31.355,22.434,32.014,0,47.52,14.421,25.649,11.997,48.003,11.997,-5.852,-5.03,52.379,58.865,58,46.756,10.673,10.6,53.459,3.783,58.865,9.33,-5.718,74.447,184.408,35.693,481.467,144.987,3.256,3.134,79.194,3.584,1.05083,-56.0744,0.904444,0.870556
49042,31.296,22.412,32.014,0,47.483,14.407,25.62,11.279,46.252,10.408,-5.718,-5.03,52.141,58.865,58,46.75,10.676,10.6,53.356,3.783,58.865,9.26,-5.718,74.447,184.408,35.71,481.424,144.987,3.219,3.133,79.138,3.583,1.05083,-56.0744,0.894167,0.870278
49043,31.187,22.368,31.956,0,47.468,14.377,25.562,3.04,46.252,10.408,-5.718,-5.03,52.141,58.804,58,46.927,10.676,10.6,53.356,3.78,58.804,9.281,-5.617,74.447,184.391,35.71,481.424,144.987,3.176,3.166,79.123,3.581,1.05,-55.084,0.882222,0.879444
49044,31.128,22.339,31.89,0,47.483,14.355,25.51,0,29.956,0,-5.617,-5.03,51.986,58.746,58,47.096,10.677,10.6,53.257,3.778,58.746,9.317,-5.693,74.414,184.408,35.693,481.467,144.987,3.161,3.197,79.151,3.579,1.04944,-55.8293,0.878056,0.888056
49045,31.084,22.31,31.86,0,47.52,14.341,25.496,0,6.379,0,-5.523,-5.03,51.797,58.706,58,47.177,10.68,10.6,53.109,3.776,58.717,9.325,-5.523,74.414,184.554,35.71,481.337,144.987,3.152,3.211,79.192,3.577,1.04889,-54.1621,0.875556,0.891944
49046,31.018,22.295,31.846,0,47.549,14.326,25.466,0,6.379,0,-5.523,-5.03,51.797,58.681,58,47.28,10.68,10.6,53.109,3.775,58.681,9.333,-5.566,74.414,184.554,35.71,481.38,144.987,3.156,3.231,79.248,3.577,1.04861,-54.5838,0.876667,0.8975
49047,30.959,22.266,31.802,0,47.578,14.312,25.452,0,0,0,-5.588,-5.03,51.607,58.648,58,47.374,10.683,10.6,53.006,3.773,58.648,9.339,-5.588,74.414,184.554,35.71,481.38,144.987,3.171,3.248,79.299,3.575,1.04806,-54.7996,0.880833,0.902222
49048,30.857,22.2,31.707,0,47.607,14.282,25.393,0,0,0,-5.563,-5.03,51.512,58.655,58,47.343,10.685,10.6,52.909,3.771,58.655,9.333,-5.556,74.414,184.554,35.71,481.293,144.987,3.209,3.239,79.357,3.574,1.0475,-54.4857,0.891389,0.899722
49049,30.857,22.2,31.707,0,47.607,14.282,25.378,0,0,0,-5.556,-5.03,51.422,58.655,58,47.343,10.686,10.6,52.858,3.771,58.655,9.333,-5.556,74.414,184.554,35.71,481.293,144.987,3.209,3.239,79.357,3.574,1.0475,-54.4857,0.891389,0.899722
49050,30.718,22.17,31.677,0,47.607,14.268,25.342,0,0,0,-5.7,-5.03,51.308,58.796,58,46.907,10.687,10.6,52.805,3.77,58.796,9.331,-5.729,74.414,184.635,35.71,481.12,144.987,3.225,3.151,79.295,3.573,1.04722,-56.1823,0.895833,0.875278
49051,30.652,22.141,31.619,0,47.534,14.238,25.313,0,0,0,-5.729,-5.03,51.195,58.843,58,46.763,10.688,10.6,52.752,3.768,58.843,9.35,-5.657,74.414,184.733,35.693,481.25,145.101,3.218,3.121,79.226,3.572,1.04667,-55.4762,0.893889,0.866944
49052,30.579,22.141,31.619,0,47.498,14.224,25.298,0,0,0,-5.657,-5.03,51.087,58.865,58,46.693,10.689,10.6,52.7,3.766,58.865,9.386,-5.718,74.447,184.782,35.71,481.12,145.117,3.201,3.105,79.162,3.57,1.04611,-56.0744,0.889167,0.8625
49053,30.52,22.112,31.589,0,47.483,14.209,25.269,0,0,0,-5.693,-5.03,50.974,58.822,58,46.817,10.689,10.6,52.691,3.762,58.822,9.391,-5.657,74.447,184.782,35.71,481.12,145.117,3.161,3.125,79.134,3.566,1.045,-55.4762,0.878056,0.868056
49054,30.454,22.083,31.553,0,47.498,14.194,25.239,0,0,0,-5.657,-5.03,50.86,58.72,58,47.118,10.69,10.6,52.637,3.76,58.72,9.377,-5.642,74.463,184.782,35.71,481.076,145.117,3.147,3.183,79.165,3.564,1.04444,-55.3291,0.874167,0.884167
49055,30.396,22.083,31.538,0,47.534,14.194,25.239,0,0,0,-5.61,-5.03,50.756,58.662,58,47.284,10.691,10.6,52.583,3.756,58.662,9.354,-5.664,74.463,184.749,35.71,480.729,144.987,3.134,3.213,79.221,3.56,1.04333,-55.5449,0.870556,0.8925
49056,30.337,22.083,31.538,0,47.563,14.194,25.239,0,0,0,-5.642,-5.03,50.551,58.641,58,47.344,10.69,10.6,52.609,3.752,58.641,9.352,-5.642,74.463,184.619,35.71,480.729,144.987,3.146,3.221,79.276,3.556,1.04222,-55.3291,0.873889,0.894722
49057,30.271,22.097,31.553,0,47.578,14.209,25.254,0,0,0,-5.642,-5.03,50.551,58.662,58,47.274,10.69,10.6,52.609,3.747,58.662,9.361,-5.584,74.447,184.635,35.71,480.642,144.987,3.168,3.202,79.296,3.552,1.04083,-54.7603,0.88,0.889444
49058,30.212,22.068,31.523,0,47.578,14.194,25.225,0,0,0,-5.584,-5.03,50.452,58.677,58,47.226,10.69,10.6,52.598,3.742,58.677,9.354,-5.527,74.447,184.635,35.693,480.599,144.987,3.177,3.188,79.3,3.547,1.03944,-54.2014,0.8825,0.885556
49059,30.168,22.068,31.523,0,47.578,14.194,25.225,0,0,0,-5.566,-5.03,50.268,58.681,58,47.211,10.691,10.6,52.534,3.745,58.681,9.352,-5.566,74.447,184.635,35.71,480.599,145.003,3.186,3.187,79.298,3.549,1.04028,-54.5838,0.885,0.885278
49060,30.125,22.068,31.509,0,47.578,14.172,25.21,0,0,0,-5.462,-5.03,50.196,58.662,58,47.261,10.691,10.6,52.524,3.743,58.662,9.322,-5.462,74.463,184.635,35.71,480.642,144.987,3.192,3.195,79.298,3.548,1.03972,-53.5639,0.886667,0.8875
49061,30.088,22.031,31.479,0,47.593,14.158,25.195,0,0,0,-5.292,-5.03,50.162,58.641,58,47.321,10.692,10.6,52.471,3.741,58.641,9.322,-5.292,74.447,184.635,35.71,480.512,144.987,3.195,3.204,79.304,3.546,1.03917,-51.8968,0.8875,0.89
49062,30.044,22.046,31.494,0,47.593,14.172,25.181,0,0,0,-5.313,-5.03,50.117,58.634,58,47.334,10.692,10.6,52.461,3.745,58.634,9.327,-5.266,74.463,184.635,35.71,480.512,144.987,3.207,3.212,79.318,3.55,1.04028,-51.6418,0.890833,0.892222
49063,30.015,22.046,31.494,0,47.593,14.172,25.195,0,0,0,-5.266,-5.03,50.079,58.666,58,47.231,10.691,10.6,52.495,3.74,58.666,9.325,-5.331,74.463,184.635,35.71,480.556,145.117,3.213,3.186,79.299,3.545,1.03889,-52.2793,0.8925,0.885
49064,30,22.017,31.465,0,47.549,14.172,25.195,0,0,0,-5.331,-5.03,50.026,58.731,58,47.03,10.691,10.6,52.485,3.738,58.731,9.333,-5.306,74.463,184.635,35.71,480.556,145.117,3.214,3.144,79.251,3.544,1.03833,-52.0341,0.892778,0.873333
49065,29.956,22.017,31.465,0,47.52,14.158,25.159,0,0,0,-5.281,-5.03,49.981,58.778,58,46.885,10.692,10.6,52.432,3.739,58.778,9.321,-5.393,74.447,184.635,35.71,480.556,145.117,3.201,3.116,79.197,3.544,1.03861,-52.8873,0.889167,0.865556
49066,29.919,21.987,31.421,0,47.468,14.143,25.129,0,0,0,-5.393,-5.03,49.926,58.829,58,46.728,10.692,10.6,52.423,3.738,58.829,9.327,-5.357,74.463,184.635,35.693,480.469,145.117,3.178,3.084,79.127,3.544,1.03833,-52.5342,0.882778,0.856667
49067,29.875,22.002,31.45,0,47.454,14.143,25.144,0,0,0,-5.523,-5.03,49.786,58.822,58,46.745,10.692,10.6,52.404,3.736,58.822,9.319,-5.523,74.463,184.782,35.71,480.469,144.987,3.158,3.085,79.085,3.541,1.03778,-54.1621,0.877222,0.856944
49068,29.817,21.987,31.421,0,47.439,14.128,25.129,0,0,0,-5.613,-5.03,49.688,58.804,58,46.793,10.693,10.6,52.35,3.738,58.804,9.327,-5.613,74.447,184.782,35.71,480.425,144.987,3.128,3.096,79.07,3.543,1.03833,-55.0447,0.868889,0.86
49069,29.758,21.973,31.406,0,47.439,14.128,25.115,0,0,0,-5.686,-5.03,49.586,58.778,58,46.864,10.693,10.6,52.34,3.737,58.778,9.319,-5.639,74.447,184.782,35.71,480.425,144.987,3.108,3.11,79.076,3.543,1.03806,-55.2997,0.863333,0.863889
49070,29.678,21.958,31.37,0,47.454,14.114,25.1,0,0,0,-5.722,-5.03,49.47,58.757,58,46.925,10.694,10.6,52.287,3.735,58.757,9.359,-5.722,74.447,184.782,35.71,480.425,144.987,3.087,3.12,79.1,3.541,1.0375,-56.1137,0.8575,0.866667
49071,29.619,21.973,31.37,0,47.483,14.128,25.115,0,0,0,-5.704,-5.03,49.343,58.706,58,47.072,10.693,10.6,52.32,3.735,58.706,9.364,-5.704,74.447,184.782,35.71,480.469,144.987,3.085,3.15,79.144,3.541,1.0375,-55.9371,0.856944,0.875
49072,29.48,21.973,31.384,0,47.52,14.114,25.1,0,0,0,-5.653,-5.03,49.239,58.626,58,47.3,10.693,10.6,52.309,3.724,58.626,9.353,-5.577,74.447,184.782,35.71,480.425,145.003,3.113,3.184,79.238,3.53,1.03444,-54.6917,0.864722,0.884444
49073,29.421,21.987,31.436,0,47.563,14.143,25.144,0,0,0,-5.635,-5.03,49.14,58.608,58,47.35,10.692,10.6,52.342,3.717,58.608,9.356,-5.632,74.447,184.782,35.693,480.425,144.987,3.138,3.187,79.266,3.523,1.0325,-55.2311,0.871667,0.885278
49074,29.37,22.002,31.45,0,47.563,14.143,25.159,0,0,0,-5.632,-5.03,49.034,58.601,58,47.367,10.691,10.6,52.377,3.711,58.601,9.364,-5.61,74.463,184.782,35.71,480.382,144.987,3.161,3.184,79.278,3.518,1.03083,-55.0153,0.878056,0.884444
49075,29.312,22.002,31.45,0,47.578,14.143,25.144,0,0,0,-5.458,-5.03,48.872,58.605,58,47.352,10.69,10.6,52.4,3.707,58.605,9.359,-5.516,74.463,184.782,35.71,480.425,144.987,3.169,3.177,79.281,3.513,1.02972,-54.0935,0.880278,0.8825
49076,29.282,22.017,31.465,0,47.578,14.143,25.144,0,0,0,-5.458,-5.03,48.872,58.608,58,47.337,10.69,10.6,52.4,3.702,58.608,9.361,-5.483,74.463,184.782,35.71,480.382,144.987,3.184,3.17,79.269,3.509,1.02833,-53.7699,0.884444,0.880556
49077,29.253,22.031,31.479,0,47.549,14.158,25.195,0,0,0,-5.483,-5.03,48.793,58.605,58,47.344,10.689,10.6,52.434,3.7,58.605,9.318,-5.331,74.414,184.782,35.71,480.469,144.987,3.192,3.169,79.251,3.507,1.02778,-52.2793,0.886667,0.880278
49078,29.224,22.031,31.479,0,47.549,14.158,25.181,0,0,0,-5.331,-5.03,48.742,58.587,58,47.394,10.688,10.6,52.467,3.696,58.587,9.325,-5.313,74.414,184.782,35.693,480.425,144.987,3.192,3.175,79.24,3.503,1.02667,-52.1027,0.886667,0.881944
49079,29.187,22.068,31.523,0,47.549,14.194,25.225,0,0,0,-5.313,-5.03,48.7,58.547,58,47.51,10.688,10.6,52.458,3.694,58.547,9.331,-5.299,74.414,184.782,35.71,480.469,144.987,3.188,3.196,79.247,3.501,1.02611,-51.9654,0.885556,0.887778
49080,29.172,22.046,31.494,0,47.563,14.172,25.195,0,0,0,-5.234,-5.03,48.626,58.521,58,47.582,10.686,10.6,52.529,3.697,58.521,9.33,-5.234,74.463,184.782,35.71,480.469,144.987,3.19,3.213,79.264,3.504,1.02694,-51.328,0.886111,0.8925
49081,29.114,22.083,31.523,0,47.578,14.194,25.225,0,0,0,-5.245,-5.03,48.584,58.489,58,47.673,10.685,10.6,52.562,3.697,58.489,9.324,-5.277,74.447,184.782,35.71,480.512,144.987,3.206,3.231,79.3,3.503,1.02694,-51.7497,0.890556,0.8975
49082,29.114,22.083,31.523,0,47.578,14.194,25.225,0,0,0,-5.219,-5.03,48.545,58.489,58,47.673,10.685,10.6,52.552,3.697,58.489,9.324,-5.277,74.447,184.782,35.71,480.512,144.987,3.206,3.231,79.3,3.503,1.02694,-51.7497,0.890556,0.8975
49083,29.084,22.083,31.538,0,47.593,14.194,25.225,0,0,0,-5.219,-5.03,48.52,58.485,58,47.677,10.685,10.6,52.543,3.695,58.485,9.323,-5.292,74.447,184.863,35.71,480.556,144.987,3.229,3.23,79.307,3.501,1.02639,-51.8968,0.896944,0.897222
49084,29.055,22.097,31.567,0,47.578,14.209,25.254,0,0,0,-5.292,-5.03,48.471,58.507,58,47.608,10.684,10.6,52.578,3.694,58.507,9.323,-5.364,74.463,184.863,35.726,480.512,144.987,3.235,3.216,79.293,3.5,1.02611,-52.6029,0.898611,0.893333
49085,29.026,22.112,31.567,0,47.563,14.209,25.269,0,0,0,-5.353,-5.03,48.419,58.547,58,47.484,10.683,10.6,52.612,3.695,58.547,9.322,-5.27,74.447,184.863,35.775,480.599,144.987,3.234,3.192,79.266,3.501,1.02639,-51.681,0.898333,0.886667
49086,29.004,22.112,31.589,0,47.563,14.209,25.269,0,0,0,-5.27,-5.03,48.376,58.583,58,47.372,10.681,10.6,52.649,3.694,58.583,9.322,-5.187,74.463,184.863,35.775,480.642,144.987,3.226,3.169,79.226,3.5,1.02611,-50.8671,0.896111,0.880278
49087,28.989,22.141,31.633,0,47.52,14.238,25.298,0,0,0,-5.187,-5.03,48.346,58.587,58,47.358,10.68,10.6,52.683,3.695,58.587,9.359,-5.234,74.463,184.863,35.775,480.686,144.987,3.215,3.166,79.195,3.5,1.02639,-51.328,0.893056,0.879444
49088,28.975,22.141,31.633,0,47.498,14.238,25.298,0,0,0,-5.234,-5.03,48.313,58.561,58,47.429,10.679,10.6,52.716,3.69,58.561,9.342,-5.14,74.463,184.863,35.775,480.599,144.954,3.203,3.176,79.176,3.496,1.025,-50.4062,0.889722,0.882222
49089,28.975,22.156,31.648,0,47.498,14.238,25.298,0,0,0,-5.14,-5.03,48.291,58.514,58,47.567,10.679,10.6,52.706,3.69,58.514,9.345,-5.1,74.447,184.863,35.775,480.773,144.922,3.192,3.203,79.189,3.496,1.025,-50.0139,0.886667,0.889722
49090,28.945,22.156,31.648,0,47.534,14.238,25.313,0,0,0,-5.1,-5.03,48.287,58.467,58,47.705,10.678,10.6,52.741,3.688,58.467,9.352,-5.176,74.447,184.863,35.775,480.729,144.889,3.19,3.229,79.217,3.494,1.02444,-50.7592,0.886111,0.896944
49091,28.931,22.156,31.663,0,47.549,14.253,25.327,0,0,0,-5.201,-5.03,48.255,58.435,58,47.799,10.678,10.6,52.733,3.685,58.435,9.337,-5.245,74.447,184.863,35.71,480.729,144.889,3.194,3.245,79.252,3.491,1.02361,-51.4359,0.887222,0.901389
49092,28.916,22.17,31.677,0,47.578,14.253,25.342,0,0,0,-5.201,-5.03,48.215,58.431,58,47.806,10.677,10.6,52.767,3.686,58.431,9.345,-5.197,74.463,184.863,35.693,480.816,144.954,3.205,3.247,79.283,3.491,1.02389,-50.9652,0.890278,0.901944
49093,28.916,22.185,31.692,0,47.578,14.268,25.364,0,0,0,-5.197,-5.03,48.192,58.445,58,47.759,10.676,10.6,52.802,3.683,58.445,9.33,-5.114,74.447,184.863,35.71,480.859,144.971,3.216,3.235,79.295,3.489,1.02306,-50.1512,0.893333,0.898611
49094,28.916,22.2,31.721,0,47.563,14.282,25.378,0,0,0,-5.096,-5.03,48.179,58.482,58,47.647,10.675,10.6,52.837,3.676,58.482,9.297,-5.038,74.447,184.863,35.71,480.816,144.954,3.23,3.205,79.275,3.482,1.02111,-49.4059,0.897222,0.890278
49095,28.916,22.2,31.721,0,47.549,14.282,25.378,0,0,0,-5.002,-5.03,48.182,58.5,58,47.59,10.674,10.6,52.863,3.674,58.5,9.294,-5.002,74.463,184.863,35.71,480.99,144.954,3.236,3.192,79.242,3.48,1.02056,-49.0529,0.898889,0.886667
49096,28.916,22.214,31.736,0,47.534,14.282,25.393,0,0,0,-5.002,-5.03,48.182,58.464,58,47.697,10.674,10.6,52.863,3.674,58.464,9.3,-4.988,74.447,184.782,35.71,480.946,144.954,3.233,3.213,79.228,3.48,1.02056,-48.9156,0.898056,0.8925
49097,28.916,22.229,31.75,0,47.549,14.282,25.408,0,0,0,-4.988,-5.03,48.186,58.373,58,47.967,10.673,10.6,52.898,3.67,58.373,9.294,-4.97,74.463,184.782,35.71,481.076,144.971,3.226,3.263,79.243,3.476,1.01944,-48.7391,0.896111,0.906389
49098,28.931,22.229,31.75,0,47.578,14.282,25.408,0,0,0,-5.002,-5.03,48.205,58.297,58,48.19,10.672,10.6,52.926,3.667,58.297,9.303,-5.002,74.463,184.782,35.71,481.076,144.954,3.228,3.305,79.301,3.473,1.01861,-49.0529,0.896667,0.918056
49099,28.931,22.251,31.787,0,47.622,14.297,25.422,0,0,0,-5.038,-5.03,48.209,58.225,58,48.404,10.671,10.6,52.961,3.664,58.225,9.31,-5.038,74.414,184.782,35.71,481.076,144.971,3.247,3.344,79.378,3.47,1.01778,-49.4059,0.901944,0.928889
49100,28.931,22.266,31.802,0,47.651,14.312,25.437,0,0,0,-4.98,-5.03,48.217,58.228,58,48.391,10.669,10.6,52.996,3.663,58.228,9.306,-4.98,74.414,184.782,35.693,481.207,144.954,3.271,3.341,79.429,3.469,1.0175,-48.8371,0.908611,0.928056
49101,28.931,22.266,31.802,0,47.666,14.297,25.437,0,0,0,-5.038,-5.03,48.215,58.268,58,48.268,10.669,10.6,52.988,3.659,58.268,9.311,-5.067,74.447,184.766,35.71,481.293,144.954,3.309,3.313,79.441,3.465,1.01639,-49.6903,0.919167,0.920278
49102,28.931,22.28,31.816,0,47.666,14.312,25.452,0,0,0,-5.067,-5.03,48.209,58.214,58,48.431,10.668,10.6,53.025,3.655,58.214,9.3,-5.035,74.463,184.749,35.71,481.293,144.889,3.325,3.342,79.448,3.462,1.01528,-49.3765,0.923611,0.928333
49103,28.916,22.28,31.831,0,47.666,14.312,25.452,0,0,0,-5.035,-5.03,48.202,58.142,58,48.602,10.668,10.6,53.016,3.653,58.156,9.31,-5.096,74.463,184.749,35.693,481.293,144.889,3.334,3.373,79.475,3.459,1.01472,-49.9747,0.926111,0.936944
49104,28.916,22.28,31.831,0,47.681,14.326,25.466,0,0,0,-5.096,-5.03,48.182,58.142,58,48.602,10.667,10.6,53.052,3.653,58.156,9.31,-5.096,74.463,184.749,35.693,481.293,144.889,3.334,3.373,79.475,3.459,1.01472,-49.9747,0.926111,0.936944
49105,28.901,22.295,31.86,0,47.717,14.326,25.481,0,0,0,-5.158,-5.03,48.161,58.105,58,48.753,10.666,10.6,53.088,3.657,58.105,9.341,-5.158,74.447,184.749,35.71,481.424,144.873,3.346,3.407,79.523,3.463,1.01583,-50.5827,0.929444,0.946389
49106,28.887,22.31,31.86,0,47.703,14.341,25.496,0,0,0,-5.06,-5.03,48.158,58.236,58,48.359,10.665,10.6,53.126,3.651,58.236,9.331,-5.114,74.463,184.749,35.71,481.554,144.889,3.381,3.323,79.49,3.457,1.01417,-50.1512,0.939167,0.923056
49107,28.901,22.339,31.919,0,47.637,14.355,25.525,0,0,0,-5.114,-5.03,48.147,58.348,58,48.02,10.665,10.6,53.116,3.65,58.348,9.336,-5.013,74.463,184.749,35.71,481.51,144.889,3.375,3.254,79.4,3.456,1.01389,-49.1607,0.9375,0.903889
49108,28.901,22.339,31.904,0,47.578,14.355,25.525,0,0,0,-5.013,-5.03,48.155,58.402,58,47.855,10.663,10.6,53.197,3.646,58.402,9.33,-4.988,74.463,184.749,35.775,481.641,144.889,3.353,3.217,79.298,3.452,1.01278,-48.9156,0.931389,0.893611
49109,28.901,22.354,31.934,0,47.549,14.377,25.547,0,0,0,-4.988,-5.03,48.161,58.38,58,47.919,10.663,10.6,53.189,3.64,58.38,9.323,-4.977,74.447,184.749,35.775,481.597,144.889,3.33,3.224,79.229,3.446,1.01111,-48.8077,0.925,0.895556
49110,28.916,22.354,31.934,0,47.534,14.377,25.547,0,0,0,-4.977,-5.03,48.171,58.304,58,48.145,10.662,10.6,53.226,3.634,58.304,9.318,-4.897,74.447,184.749,35.775,481.641,144.889,3.297,3.263,79.209,3.44,1.00944,-48.0232,0.915833,0.906389
49111,28.931,22.368,31.956,0,47.549,14.377,25.562,0,0,0,-4.897,-5.03,48.197,58.225,58,48.382,10.662,10.6,53.218,3.625,58.225,9.281,-4.966,74.447,184.749,35.775,481.727,144.889,3.273,3.302,79.232,3.432,1.00694,-48.6998,0.909167,0.917222
49112,28.945,22.383,31.985,0,47.549,14.377,25.562,0,0,0,-4.966,-5.03,48.216,58.174,58,48.531,10.66,10.6,53.3,3.618,58.174,9.288,-4.886,74.463,184.749,35.775,481.684,144.873,3.266,3.324,79.275,3.425,1.005,-47.9153,0.907222,0.923333
49113,28.931,22.412,32.029,0,47.593,14.421,25.62,0,0,0,-5.169,-5.03,48.211,58.185,58,48.529,10.658,10.6,53.372,3.612,58.174,9.294,-5.169,74.463,184.749,35.775,481.814,144.889,3.269,3.318,79.308,3.419,1.00333,-50.6906,0.908056,0.921667
49114,28.887,22.412,32.029,0,47.593,14.421,25.62,0,0,0,-5.169,-5.03,48.211,58.225,58,48.375,10.658,10.6,53.372,3.61,58.225,9.292,-5.353,74.463,184.749,35.71,481.858,144.889,3.28,3.284,79.306,3.417,1.00278,-52.495,0.911111,0.912222
49115,28.857,22.449,32.058,0,47.563,14.436,25.649,0,0,0,-5.353,-5.03,48.147,58.29,58,48.178,10.658,10.6,53.365,3.609,58.29,9.299,-5.277,74.414,184.749,35.71,481.901,144.889,3.283,3.245,79.275,3.416,1.0025,-51.7497,0.911944,0.901389
49116,28.843,22.449,32.058,0,47.549,14.436,25.649,0,0,0,-5.277,-5.03,48.098,58.312,58,48.111,10.655,10.6,53.446,3.608,58.312,9.294,-5.197,74.414,184.749,35.71,481.901,144.889,3.28,3.23,79.239,3.415,1.00222,-50.9652,0.911111,0.897222
49117,28.821,22.463,32.087,0,47.534,14.436,25.664,0,0,0,-5.208,-5.03,48.033,58.268,58,48.241,10.654,10.6,53.477,3.607,58.268,9.288,-5.208,74.414,184.749,35.71,482.075,144.889,3.274,3.256,79.225,3.415,1.00194,-51.073,0.909444,0.904444
49118,28.792,22.478,32.102,0,47.563,14.451,25.679,0,0,0,-5.216,-5.03,47.992,58.178,58,48.512,10.653,10.6,53.514,3.605,58.178,9.29,-5.216,74.463,184.749,35.71,482.031,144.889,3.265,3.307,79.255,3.412,1.00139,-51.1515,0.906944,0.918611
49119,28.777,22.493,32.139,0,47.593,14.465,25.708,0,0,0,-5.129,-5.03,47.978,58.098,58,48.749,10.652,10.6,53.552,3.606,58.098,9.292,-5.129,74.463,184.749,35.693,482.118,144.808,3.269,3.356,79.318,3.413,1.00167,-50.2983,0.908056,0.932222
49120,28.777,22.493,32.117,0,47.622,14.465,25.693,0,0,0,-5.129,-5.03,47.978,58.066,58,48.844,10.652,10.6,53.552,3.606,58.066,9.282,-5.046,74.447,184.749,35.775,482.292,144.727,3.286,3.375,79.379,3.413,1.00167,-49.4844,0.912778,0.9375
49121,28.792,22.507,32.153,0,47.651,14.465,25.73,0,0,0,-4.988,-5.03,47.985,58.051,58,48.887,10.651,10.6,53.584,3.605,58.051,9.29,-4.988,74.463,184.749,35.775,482.292,144.727,3.308,3.382,79.426,3.412,1.00139,-48.9156,0.918889,0.939444
49122,28.792,22.522,32.183,0,47.681,14.48,25.745,0,0,0,-4.923,-5.03,48.003,58.044,58,48.908,10.65,10.6,53.621,3.604,58.044,9.327,-4.923,74.447,184.749,35.775,482.378,144.613,3.33,3.385,79.464,3.411,1.00111,-48.2781,0.925,0.940278
49123,28.843,22.537,32.197,0,47.703,14.48,25.759,0,0,0,-4.821,-5.03,48.043,58.019,58,48.984,10.649,10.6,53.659,3.606,58.019,9.325,-4.861,74.447,184.635,35.71,482.509,144.613,3.373,3.403,79.511,3.413,1.00167,-47.6701,0.936944,0.945278
49124,28.843,22.551,32.227,0,47.717,14.495,25.774,0,0,0,-4.857,-5.03,48.071,58.019,58,48.984,10.648,10.6,53.697,3.606,58.019,9.325,-4.861,74.447,184.635,35.71,482.509,144.613,3.373,3.403,79.511,3.413,1.00167,-47.6701,0.936944,0.945278
49125,28.887,22.566,32.241,0,47.747,14.509,25.789,0,0,0,-4.778,-5.03,48.114,57.95,58,49.19,10.647,10.6,53.735,3.607,57.95,9.312,-4.905,74.447,184.635,35.71,482.639,144.727,3.407,3.446,79.564,3.414,1.00194,-48.1016,0.946389,0.957222
49126,28.901,22.581,32.256,0,47.761,14.509,25.818,0,0,0,-4.905,-5.03,48.14,57.914,58,49.3,10.647,10.6,53.73,3.602,57.914,9.313,-4.861,74.414,184.619,35.71,482.769,144.727,3.422,3.462,79.59,3.409,1.00056,-47.6701,0.950556,0.961667
49127,28.901,22.581,32.256,0,47.761,14.509,25.818,0,0,0,-4.861,-5.03,48.163,57.914,58,49.3,10.646,10.6,53.769,3.602,57.914,9.313,-4.861,74.414,184.619,35.71,482.769,144.727,3.422,3.462,79.59,3.409,1.00056,-47.6701,0.950556,0.961667
49128,28.945,22.595,32.271,0,47.791,14.524,25.818,0,0,0,-4.796,-5.03,48.21,57.831,58,49.55,10.645,10.6,53.806,3.599,57.831,9.28,-4.753,74.414,184.749,35.71,482.856,144.613,3.456,3.509,79.656,3.405,0.999722,-46.611,0.96,0.974722
49129,28.975,22.595,32.271,0,47.791,14.524,25.818,0,0,0,-4.753,-5.03,48.261,57.802,58,49.639,10.645,10.6,53.801,3.597,57.802,9.284,-4.76,74.414,184.749,35.71,482.943,144.613,3.472,3.524,79.697,3.403,0.999167,-46.6797,0.964444,0.978889
49130,29.026,22.595,32.271,0,47.82,14.524,25.818,0,0,0,-4.76,-5.03,48.307,57.816,58,49.596,10.645,10.6,53.796,3.594,57.816,9.286,-4.771,74.447,184.749,35.71,482.856,144.613,3.488,3.514,79.715,3.401,0.998333,-46.7875,0.968889,0.976111
49131,29.041,22.617,32.3,0,47.82,14.524,25.818,0,0,0,-4.771,-5.03,48.362,57.831,58,49.554,10.643,10.6,53.836,3.594,57.831,9.297,-4.901,74.447,184.749,35.71,482.899,144.613,3.502,3.505,79.714,3.401,0.998333,-48.0624,0.972778,0.973611
49132,29.055,22.632,32.322,0,47.82,14.539,25.847,0,0,0,-4.901,-5.03,48.389,57.841,58,49.523,10.643,10.6,53.83,3.592,57.841,9.282,-4.915,74.447,184.749,35.71,483.03,144.613,3.509,3.496,79.702,3.398,0.997778,-48.1997,0.974722,0.971111
49133,29.07,22.632,32.322,0,47.805,14.539,25.847,0,0,0,-4.915,-5.03,48.412,57.845,58,49.513,10.642,10.6,53.869,3.588,57.845,9.288,-4.894,74.463,184.749,35.71,483.073,144.613,3.516,3.49,79.683,3.395,0.996667,-47.9937,0.976667,0.969444
49134,29.099,22.617,32.322,0,47.805,14.539,25.847,0,0,0,-4.886,-5.03,48.439,57.838,58,49.536,10.642,10.6,53.863,3.58,57.838,9.29,-4.774,74.447,184.749,35.71,483.16,144.613,3.517,3.488,79.662,3.388,0.994444,-46.8169,0.976944,0.968889
49135,29.114,22.646,32.322,0,47.791,14.539,25.847,0,0,0,-4.774,-5.03,48.487,57.813,58,49.614,10.642,10.6,53.858,3.577,57.813,9.294,-4.778,74.447,184.749,35.71,483.247,144.613,3.511,3.5,79.657,3.384,0.993611,-46.8562,0.975278,0.972222
49136,29.128,22.661,32.366,0,47.791,14.561,25.891,0,0,0,-4.778,-5.03,48.529,57.798,58,49.658,10.641,10.6,53.897,3.576,57.798,9.286,-4.839,74.463,184.635,35.71,483.203,144.613,3.509,3.508,79.658,3.383,0.993333,-47.4544,0.974722,0.974444
49137,29.158,22.676,32.395,0,47.791,14.575,25.913,0,0,0,-4.839,-5.03,48.559,57.805,58,49.638,10.64,10.6,53.936,3.575,57.805,9.288,-4.832,74.463,184.554,35.71,483.247,144.613,3.507,3.503,79.655,3.382,0.993056,-47.3857,0.974167,0.973056
49138,29.172,22.676,32.38,0,47.791,14.575,25.913,0,0,0,-4.832,-5.03,48.592,57.834,58,49.552,10.639,10.6,53.976,3.573,57.834,9.333,-4.81,74.447,184.554,35.71,483.333,144.613,3.505,3.483,79.639,3.38,0.9925,-47.17,0.973611,0.9675
49139,29.187,22.69,32.41,0,47.776,14.59,25.928,0,0,0,-4.81,-5.03,48.638,57.86,58,49.477,10.639,10.6,53.97,3.574,57.86,9.323,-4.89,74.463,184.554,35.775,483.29,144.564,3.505,3.47,79.612,3.381,0.992778,-47.9545,0.973611,0.963889
49140,29.224,22.69,32.41,0,47.761,14.59,25.928,0,0,0,-4.89,-5.03,48.659,57.849,58,49.512,10.638,10.6,54.01,3.578,57.849,9.315,-4.879,74.463,184.554,35.775,483.464,144.58,3.499,3.48,79.599,3.384,0.993889,-47.8466,0.971944,0.966667
49141,29.238,22.69,32.41,0,47.776,14.59,25.928,0,0,0,-4.879,-5.03,48.69,57.805,58,49.644,10.638,10.6,54.005,3.58,57.805,9.305,-4.829,74.414,184.554,35.775,483.42,144.58,3.492,3.509,79.611,3.386,0.994444,-47.3563,0.97,0.974722
49142,29.268,22.676,32.395,0,47.776,14.59,25.928,0,0,0,-4.829,-5.03,48.734,57.776,58,49.731,10.638,10.6,54.001,3.576,57.776,9.315,-4.81,74.414,184.554,35.775,483.507,144.564,3.494,3.522,79.633,3.383,0.993333,-47.17,0.970556,0.978333
49143,29.297,22.705,32.424,0,47.791,14.59,25.942,0,0,0,-4.81,-5.03,48.774,57.791,58,49.689,10.638,10.6,53.997,3.574,57.791,9.324,-4.756,74.414,184.554,35.71,483.507,144.58,3.496,3.512,79.645,3.381,0.992778,-46.6404,0.971111,0.975556
49144,29.312,22.69,32.41,0,47.776,14.59,25.942,0,0,0,-4.774,-5.03,48.821,57.856,58,49.494,10.637,10.6,54.036,3.573,57.856,9.313,-4.756,74.447,184.554,35.71,483.55,144.58,3.5,3.472,79.625,3.38,0.9925,-46.6404,0.972222,0.964444
49145,29.341,22.676,32.395,0,47.747,14.575,25.913,0,0,0,-4.753,-5.03,48.918,57.917,58,49.311,10.638,10.6,53.984,3.575,57.917,9.268,-4.753,74.463,184.554,35.71,483.507,144.58,3.498,3.437,79.579,3.381,0.993056,-46.611,0.971667,0.954722
49146,29.407,22.69,32.41,0,47.732,14.59,25.942,0,0,0,-4.753,-5.03,48.918,57.925,58,49.291,10.638,10.6,53.984,3.574,57.925,9.274,-4.651,74.447,184.554,35.71,483.637,144.58,3.488,3.432,79.538,3.381,0.992778,-45.6107,0.968889,0.953333
49147,29.421,22.69,32.41,0,47.732,14.59,25.928,0,0,0,-4.832,-5.03,49.029,57.852,58,49.443,10.637,10.6,54.019,3.575,57.874,9.28,-4.832,74.463,184.554,35.71,483.681,144.58,3.475,3.464,79.536,3.382,0.993056,-47.3857,0.965278,0.962222
49148,29.436,22.69,32.41,0,47.761,14.59,25.928,0,0,0,-4.933,-5.03,49.054,57.758,58,49.793,10.637,10.6,54.015,3.575,57.758,9.278,-4.883,74.463,184.554,35.71,483.681,144.58,3.465,3.533,79.588,3.382,0.993056,-47.8859,0.9625,0.981389
49149,29.436,22.69,32.41,0,47.834,14.59,25.928,0,0,0,-4.995,-5.03,49.052,57.661,58,50.088,10.637,10.6,54.011,3.574,57.661,9.282,-5.035,74.447,184.554,35.71,483.767,144.531,3.483,3.592,79.737,3.381,0.992778,-49.3765,0.9675,0.997778
49150,29.421,22.69,32.41,0,47.849,14.59,25.928,0,0,0,-5.035,-5.03,49.055,57.726,58,49.894,10.637,10.6,54.008,3.577,57.726,9.267,-5.187,74.447,184.554,35.71,483.767,144.531,3.509,3.556,79.766,3.383,0.993611,-50.8671,0.974722,0.987778
49151,29.407,22.69,32.41,0,47.849,14.59,25.928,0,0,0,-5.187,-5.03,49.026,57.802,58,49.667,10.637,10.6,54.004,3.581,57.802,9.287,-5.114,74.463,184.554,35.71,483.724,144.531,3.526,3.515,79.753,3.388,0.994722,-50.1512,0.979444,0.976389
49152,29.407,22.676,32.395,0,47.849,14.59,25.928,0,0,0,-5.114,-5.03,49.016,57.823,58,49.605,10.637,10.6,54,3.58,57.823,9.288,-5.197,74.447,184.554,35.71,483.854,144.531,3.534,3.501,79.728,3.386,0.994444,-50.9652,0.981667,0.9725
49153,29.37,22.676,32.395,0,47.834,14.575,25.913,0,0,0,-5.197,-5.03,48.993,57.784,58,49.727,10.637,10.6,53.996,3.579,57.784,9.284,-5.237,74.447,184.554,35.71,483.854,144.531,3.537,3.524,79.72,3.385,0.994167,-51.3574,0.9825,0.978889
49154,29.37,22.676,32.395,0,47.849,14.575,25.913,0,0,0,-5.082,-5.03,48.956,57.693,58,50,10.637,10.6,53.988,3.574,57.693,9.281,-5.082,74.447,184.554,35.71,483.898,144.352,3.54,3.574,79.747,3.381,0.992778,-49.8374,0.983333,0.992778
