time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
49155,29.355,22.676,32.395,0,47.886,14.575,25.913,0,0,0,-5.082,-5.03,48.956,57.581,58,50.342,10.637,10.6,53.988,3.571,57.581,9.323,-5.172,74.463,184.554,35.693,483.898,144.336,3.546,3.639,79.809,3.377,0.991944,-50.72,0.985,1.01083
49156,29.326,22.676,32.395,0,47.93,14.575,25.913,0,0,0,-5.216,-5.03,48.892,57.501,58,50.583,10.637,10.6,53.979,3.566,57.501,9.328,-5.216,74.447,184.554,35.693,484.071,144.352,3.558,3.683,79.889,3.373,0.990556,-51.1515,0.988333,1.02306
49157,29.297,22.676,32.395,0,47.974,14.575,25.913,0,0,0,-5.266,-5.03,48.863,57.473,58,50.674,10.637,10.6,53.975,3.559,57.473,9.331,-5.302,74.463,184.554,35.693,484.115,144.336,3.603,3.693,80.016,3.366,0.988611,-51.9949,1.00083,1.02583
49158,29.297,22.69,32.41,0,48.003,14.59,25.928,0,0,0,-5.302,-5.03,48.82,57.473,58,50.674,10.636,10.6,54.016,3.559,57.473,9.331,-5.302,74.463,184.554,35.693,484.115,144.336,3.603,3.693,80.016,3.366,0.988611,-51.9949,1.00083,1.02583
49159,29.224,22.69,32.41,0,48.032,14.59,25.928,0,0,0,-5.414,-5.03,48.75,57.505,58,50.582,10.636,10.6,54.012,3.556,57.505,9.34,-5.367,74.463,184.554,35.71,484.115,144.417,3.655,3.672,80.06,3.363,0.987778,-52.6323,1.01528,1.02
49160,29.187,22.705,32.41,0,48.032,14.59,25.928,0,0,0,-5.367,-5.03,48.696,57.57,58,50.389,10.636,10.6,54.008,3.559,57.57,9.337,-5.266,74.463,184.554,35.71,484.115,144.417,3.668,3.636,80.034,3.366,0.988611,-51.6418,1.01889,1.01
49161,29.172,22.705,32.424,0,47.988,14.59,25.942,0,0,0,-5.187,-5.03,48.619,57.635,58,50.197,10.635,10.6,54.044,3.56,57.635,9.335,-5.187,74.463,184.554,35.71,484.201,144.417,3.671,3.6,79.984,3.368,0.988889,-50.8671,1.01972,1
49162,29.143,22.705,32.424,0,47.959,14.59,25.942,0,0,0,-5.187,-5.03,48.619,57.693,58,50.026,10.635,10.6,54.044,3.562,57.693,9.298,-5.259,74.447,184.554,35.71,484.201,144.417,3.663,3.568,79.915,3.369,0.989444,-51.5732,1.0175,0.991111
49163,29.114,22.705,32.424,0,47.915,14.59,25.942,0,0,0,-5.172,-5.03,48.573,57.682,58,50.062,10.635,10.6,54.04,3.56,57.682,9.297,-5.248,74.463,184.554,35.71,484.201,144.417,3.649,3.573,79.856,3.367,0.988889,-51.4653,1.01361,0.9925
49164,29.099,22.705,32.439,0,47.915,14.604,25.957,0,0,0,-5.237,-5.03,48.536,57.577,58,50.381,10.635,10.6,54.036,3.559,57.577,9.298,-5.219,74.463,184.554,35.71,484.201,144.417,3.636,3.635,79.86,3.366,0.988611,-51.1809,1.01,1.00972
49165,29.084,22.705,32.439,0,47.959,14.604,25.957,0,0,0,-5.219,-5.03,48.502,57.44,58,50.795,10.635,10.6,54.031,3.559,57.44,9.297,-5.299,74.463,184.554,35.775,484.245,144.417,3.625,3.718,79.931,3.366,0.988611,-51.9654,1.00694,1.03278
49166,29.041,22.705,32.439,0,48.032,14.604,25.957,0,0,0,-5.462,-5.03,48.385,57.263,58,51.333,10.634,10.6,54.069,3.559,57.263,9.302,-5.462,74.447,184.554,35.775,484.201,144.417,3.635,3.826,80.067,3.366,0.988611,-53.5639,1.00972,1.06278
49167,28.989,22.72,32.468,0,48.127,14.619,25.972,0,0,0,-5.396,-5.03,48.314,57.187,58,51.564,10.633,10.6,54.109,3.562,57.187,9.302,-5.396,74.447,184.554,35.775,484.201,144.336,3.658,3.875,80.212,3.369,0.989444,-52.9167,1.01611,1.07639
49168,28.916,22.72,32.454,0,48.171,14.619,25.972,0,0,0,-5.371,-5.03,48.259,57.313,58,51.193,10.633,10.6,54.105,3.555,57.313,9.312,-5.498,74.463,184.554,35.775,484.245,144.336,3.749,3.794,80.321,3.362,0.9875,-53.917,1.04139,1.05389
49169,28.887,22.734,32.483,0,48.157,14.619,25.986,0,0,0,-5.498,-5.03,48.182,57.447,58,50.794,10.633,10.6,54.102,3.545,57.447,9.317,-5.263,74.463,184.554,35.775,484.245,144.352,3.776,3.704,80.266,3.353,0.984722,-51.6124,1.04889,1.02889
49170,28.857,22.734,32.483,0,48.113,14.619,25.986,0,0,0,-5.263,-5.03,48.144,57.523,58,50.572,10.632,10.6,54.142,3.545,57.523,9.306,-5.317,74.463,184.554,35.775,484.245,144.352,3.788,3.66,80.176,3.353,0.984722,-52.142,1.05222,1.01667
49171,28.843,22.749,32.505,0,48.047,14.634,26.001,0,0,0,-5.273,-5.03,48.103,57.556,58,50.478,10.632,10.6,54.138,3.544,57.556,9.281,-5.328,74.447,184.554,35.775,484.288,144.352,3.78,3.64,80.077,3.352,0.984444,-52.2498,1.05,1.01111
49172,28.806,22.749,32.505,0,48.003,14.634,26.001,0,0,0,-5.328,-5.03,48.054,57.512,58,50.613,10.63,10.6,54.178,3.54,57.512,9.319,-5.27,74.463,184.554,35.775,484.245,144.352,3.766,3.662,80.013,3.348,0.983333,-51.681,1.04611,1.01722
49173,28.792,22.764,32.534,0,48.003,14.634,26.001,0,0,0,-5.27,-5.03,48.018,57.436,58,50.845,10.63,10.6,54.175,3.538,57.436,9.316,-5.197,74.463,184.554,35.71,484.245,144.352,3.738,3.707,79.998,3.346,0.982778,-50.9652,1.03833,1.02972
49174,28.777,22.778,32.563,0,48.018,14.648,26.045,0,0,0,-5.197,-5.03,47.992,57.364,58,51.065,10.628,10.6,54.215,3.537,57.364,9.317,-5.205,74.447,184.554,35.71,484.201,144.352,3.72,3.75,80.023,3.345,0.9825,-51.0436,1.03333,1.04167
49175,28.748,22.815,32.578,0,48.047,14.648,26.045,0,0,0,-5.237,-5.03,47.959,57.252,58,51.407,10.628,10.6,54.256,3.534,57.252,9.325,-5.292,74.447,184.554,35.71,484.201,144.271,3.715,3.816,80.095,3.342,0.981667,-51.8968,1.03194,1.06
49176,28.748,22.8,32.578,0,48.113,14.648,26.06,0,0,0,-5.292,-5.03,47.918,57.187,58,51.607,10.627,10.6,54.296,3.532,57.187,9.31,-5.089,74.463,184.554,35.693,484.245,144.271,3.728,3.853,80.177,3.34,0.981111,-49.906,1.03556,1.07028
49177,28.733,22.83,32.593,0,48.142,14.663,26.074,0,0,0,-5.107,-5.03,47.904,57.303,58,51.268,10.626,10.6,54.334,3.529,57.303,9.319,-5.1,74.447,184.554,35.693,484.115,144.271,3.773,3.783,80.24,3.337,0.980278,-50.0139,1.04806,1.05083
49178,28.733,22.83,32.593,0,48.142,14.663,26.074,0,0,0,-5.1,-5.03,47.893,57.303,58,51.268,10.626,10.6,54.331,3.529,57.303,9.319,-5.1,74.447,184.554,35.693,484.115,144.271,3.773,3.783,80.24,3.337,0.980278,-50.0139,1.04806,1.05083
49179,28.748,22.815,32.593,0,48.113,14.663,26.074,0,0,0,-5.06,-5.03,47.895,57.404,58,50.968,10.626,10.6,54.328,3.528,57.404,9.282,-5.06,74.463,184.554,35.71,484.115,144.271,3.783,3.721,80.193,3.335,0.98,-49.6216,1.05083,1.03361
49180,28.748,22.844,32.622,0,48.047,14.678,26.096,0,0,0,-5.024,-5.03,47.897,57.429,58,50.902,10.626,10.6,54.325,3.522,57.429,9.271,-4.941,74.463,184.554,35.775,484.071,144.271,3.779,3.703,80.08,3.33,0.978333,-48.4547,1.04972,1.02861
49181,28.762,22.83,32.607,0,48.032,14.678,26.096,0,0,0,-4.897,-5.03,47.922,57.375,58,51.07,10.625,10.6,54.366,3.519,57.375,9.28,-4.952,74.463,184.554,35.791,484.071,144.271,3.764,3.733,80.063,3.327,0.9775,-48.5625,1.04556,1.03694
49182,28.762,22.859,32.637,0,48.032,14.678,26.096,0,0,0,-4.977,-5.03,47.937,57.303,58,51.292,10.625,10.6,54.363,3.514,57.303,9.269,-4.973,74.463,184.554,35.775,484.071,144.271,3.755,3.773,80.08,3.322,0.976111,-48.7685,1.04306,1.04806
49183,28.777,22.859,32.637,0,48.069,14.678,26.111,0,0,0,-4.973,-5.03,47.945,57.284,58,51.372,10.624,10.6,54.404,3.512,57.277,9.274,-4.865,74.463,184.554,35.791,484.071,144.271,3.75,3.786,80.105,3.32,0.975556,-47.7094,1.04167,1.05167
49184,28.792,22.874,32.666,0,48.047,14.692,26.14,0,0,0,-4.865,-5.03,47.971,57.346,58,51.169,10.624,10.6,54.402,3.511,57.346,9.273,-4.894,74.447,184.554,35.791,484.071,144.271,3.753,3.744,80.096,3.319,0.975278,-47.9937,1.0425,1.04
49185,28.821,22.874,32.666,0,48.018,14.692,26.14,0,0,0,-4.894,-5.03,47.997,57.494,58,50.726,10.623,10.6,54.444,3.508,57.494,9.268,-4.767,74.447,184.554,35.775,483.941,144.271,3.751,3.653,80.025,3.316,0.974444,-46.7483,1.04194,1.01472
49186,28.857,22.888,32.688,0,47.959,14.707,26.14,0,0,0,-4.767,-5.03,48.042,57.61,58,50.439,10.623,10.6,54.44,3.504,57.61,9.272,-4.688,74.447,184.554,35.775,483.984,144.222,3.738,3.592,79.924,3.313,0.973333,-45.9736,1.03833,0.997778
49187,28.887,22.888,32.688,0,47.9,14.707,26.155,0,0,0,-4.854,-5.03,48.139,57.614,58,50.377,10.622,10.6,54.479,3.503,57.614,9.261,-4.753,74.463,184.554,35.775,483.984,144.238,3.71,3.577,79.835,3.311,0.973056,-46.611,1.03056,0.993611
49188,28.901,22.888,32.717,0,47.886,14.722,26.169,0,0,0,-4.847,-5.03,48.158,57.52,58,50.664,10.621,10.6,54.52,3.496,57.52,9.265,-4.847,74.463,184.554,35.71,484.028,144.222,3.685,3.629,79.804,3.305,0.971111,-47.5328,1.02361,1.00806
49189,28.916,22.917,32.747,0,47.915,14.722,26.184,0,0,0,-4.839,-5.03,48.191,57.371,58,51.116,10.62,10.6,54.561,3.494,57.371,9.296,-4.839,74.463,184.554,35.693,484.028,144.222,3.656,3.718,79.842,3.303,0.970556,-47.4544,1.01556,1.03278
49190,28.945,22.932,32.761,0,47.974,14.744,26.199,0,0,0,-4.879,-5.03,48.222,57.187,58,51.675,10.618,10.6,54.603,3.498,57.187,9.305,-4.883,74.447,184.554,35.71,484.071,144.222,3.667,3.833,80.065,3.306,0.971667,-47.8859,1.01861,1.06472
49191,28.945,22.932,32.761,0,48.032,14.744,26.199,0,0,0,-4.912,-5.03,48.247,57.187,58,51.675,10.618,10.6,54.601,3.498,57.187,9.305,-4.883,74.447,184.554,35.71,484.071,144.222,3.667,3.833,80.065,3.306,0.971667,-47.8859,1.01861,1.06472
49192,28.945,22.932,32.761,0,48.113,14.744,26.199,0,0,0,-4.908,-5.03,48.265,57.266,58,51.445,10.618,10.6,54.599,3.501,57.266,9.302,-5.096,74.463,184.554,35.775,483.941,144.222,3.725,3.79,80.186,3.309,0.9725,-49.9747,1.03472,1.05278
49193,28.931,22.932,32.761,0,48.127,14.744,26.199,0,0,0,-5.096,-5.03,48.249,57.284,58,51.397,10.618,10.6,54.597,3.5,57.284,9.302,-5.219,74.463,184.554,35.775,483.898,144.222,3.754,3.779,80.196,3.308,0.972222,-51.1809,1.04278,1.04972
49194,28.916,22.947,32.776,0,48.127,14.758,26.228,0,0,0,-5.219,-5.03,48.212,57.266,58,51.457,10.618,10.6,54.595,3.499,57.266,9.302,-5.179,74.447,184.554,35.775,483.898,144.222,3.774,3.79,80.203,3.307,0.971944,-50.7886,1.04833,1.05278
49195,28.916,22.947,32.776,0,48.127,14.758,26.228,0,0,0,-5.002,-5.03,48.187,57.212,58,51.581,10.617,10.6,54.634,3.495,57.227,9.305,-5.053,74.414,184.554,35.775,483.941,144.222,3.79,3.811,80.218,3.303,0.970833,-49.553,1.05278,1.05861
49196,28.916,22.961,32.805,0,48.142,14.773,26.243,0,0,0,-4.999,-5.03,48.193,57.18,58,51.727,10.616,10.6,54.676,3.491,57.18,9.261,-4.999,74.414,184.554,35.775,483.941,144.238,3.803,3.836,80.242,3.299,0.969722,-49.0234,1.05639,1.06556
49197,28.916,22.983,32.834,0,48.157,14.773,26.257,0,0,0,-4.999,-5.03,48.193,57.158,58,51.799,10.616,10.6,54.676,3.49,57.158,9.269,-5.038,74.414,184.521,35.71,483.811,144.222,3.817,3.85,80.269,3.298,0.969444,-49.4059,1.06028,1.06944
49198,28.931,22.983,32.82,0,48.157,14.773,26.257,0,0,0,-4.955,-5.03,48.195,57.176,58,51.749,10.615,10.6,54.719,3.492,57.176,9.266,-5.017,74.414,184.521,35.71,483.767,144.222,3.825,3.842,80.28,3.3,0.97,-49.2,1.0625,1.06722
49199,28.931,22.998,32.849,0,48.157,14.788,26.294,0,0,0,-5.02,-5.03,48.211,57.234,58,51.58,10.614,10.6,54.758,3.503,57.234,9.272,-5.02,74.463,184.619,35.71,483.811,144.238,3.832,3.819,80.271,3.31,0.973056,-49.2294,1.06444,1.06083
49200,28.931,22.998,32.849,0,48.142,14.788,26.294,0,0,0,-5.02,-5.03,48.209,57.353,58,51.233,10.614,10.6,54.756,3.502,57.353,9.263,-5.046,74.463,184.635,35.775,483.811,144.238,3.835,3.749,80.169,3.31,0.972778,-49.4844,1.06528,1.04139
49201,28.931,23.013,32.886,0,48.113,14.802,26.309,0,0,0,-5.046,-5.03,48.21,57.353,58,51.233,10.613,10.6,54.798,3.502,57.353,9.263,-5.046,74.463,184.635,35.775,483.811,144.238,3.835,3.749,80.169,3.31,0.972778,-49.4844,1.06528,1.04139
49202,28.931,23.042,32.915,0,48.069,14.817,26.323,0,0,0,-5.122,-5.03,48.182,57.346,58,51.264,10.612,10.6,54.84,3.497,57.346,9.261,-4.821,74.447,184.635,35.791,483.681,144.157,3.808,3.75,80.079,3.305,0.971389,-47.2779,1.05778,1.04167
49203,28.945,23.057,32.93,0,48.047,14.817,26.353,0,0,0,-4.836,-5.03,48.219,57.321,58,51.345,10.612,10.6,54.838,3.497,57.321,9.25,-4.857,74.463,184.521,35.791,483.681,144.157,3.789,3.766,80.067,3.304,0.971389,-47.6309,1.0525,1.04611
49204,28.945,23.071,32.959,0,48.032,14.817,26.353,0,0,0,-4.857,-5.03,48.251,57.299,58,51.415,10.611,10.6,54.881,3.494,57.299,9.254,-5.02,74.447,184.521,35.775,483.681,144.157,3.78,3.777,80.069,3.301,0.970556,-49.2294,1.05,1.04917
49205,28.945,23.086,32.974,0,48.047,14.832,26.382,0,0,0,-5.02,-5.03,48.242,57.288,58,51.452,10.61,10.6,54.924,3.491,57.288,9.265,-4.876,74.463,184.505,35.775,483.594,144.157,3.774,3.781,80.075,3.299,0.969722,-47.8172,1.04833,1.05028
49206,28.96,23.086,32.974,0,48.047,14.832,26.382,0,0,0,-5.013,-5.03,48.265,57.288,58,51.457,10.609,10.6,54.965,3.489,57.288,9.298,-5.013,74.414,184.521,35.775,483.594,144.157,3.776,3.78,80.08,3.297,0.969167,-49.1607,1.04889,1.05
49207,28.96,23.115,33.018,0,48.047,14.861,26.426,0,0,0,-5.042,-5.03,48.263,57.288,58,51.462,10.607,10.6,55.053,3.491,57.288,9.29,-5.042,74.414,184.521,35.775,483.594,144.157,3.776,3.784,80.086,3.298,0.969722,-49.4451,1.04889,1.05111
49208,28.945,23.115,33.032,0,35.691,14.861,26.426,0,0,0,-5.042,-5.03,48.263,57.303,58,51.424,10.607,10.6,55.053,3.492,57.303,9.249,-5.071,74.414,184.521,35.71,483.42,144.141,3.086,3.777,80.458,3.299,0.97,-49.7295,0.857222,1.04917
49209,28.96,23.167,33.083,0,23.511,14.89,26.426,0,0,0,-5.071,-5.03,48.26,57.346,58,51.297,10.607,10.6,55.05,3.492,57.346,9.089,-5.075,74.463,184.521,35.693,483.464,144.157,2.25,3.752,81.486,3.299,0.97,-49.7687,0.625,1.04222
49210,28.96,23.167,33.083,0,11.792,14.89,26.462,0,0,0,-4.933,-5.03,48.276,57.397,58,51.15,10.604,10.6,55.136,3.496,57.397,9.163,-4.937,74.463,184.521,35.71,483.464,144.157,1.527,3.726,82.948,3.303,0.971111,-48.4154,0.424167,1.035
49211,29.004,23.196,33.142,0,0.242,14.89,26.492,0,0,0,-4.948,-5.03,48.29,57.447,58,51.008,10.603,10.6,55.179,3.501,57.447,9.146,-4.81,74.463,184.521,35.71,483.247,144.157,0.076,3.702,86.886,3.307,0.9725,-47.17,0.0211111,1.02833
49212,29.004,23.196,33.142,0,0,14.905,26.506,0,0,0,-4.81,-5.03,48.335,57.447,58,51.008,10.602,10.6,55.222,3.501,57.447,9.146,-4.81,74.463,184.521,35.71,483.247,144.157,0.076,3.702,86.886,3.307,0.9725,-47.17,0.0211111,1.02833
49213,29.055,23.181,33.142,0,0,14.905,26.506,0,0,0,-4.818,-5.03,48.361,57.313,58,51.417,10.602,10.6,55.222,3.507,57.313,9.119,-4.792,74.447,184.521,35.71,483.247,144.157,0.033,3.79,91.858,3.313,0.974167,-46.9935,0.00916667,1.05278
49214,29.07,23.181,33.113,0,0,14.89,26.492,0,0,0,-4.803,-5.03,48.409,57.259,58,51.585,10.603,10.6,55.177,3.509,57.259,9.126,-4.8,74.463,184.521,35.71,483.203,144.157,0.026,3.826,94.206,3.315,0.974722,-47.0719,0.00722222,1.06278
49215,29.099,23.196,33.142,0,0,14.905,26.506,0,0,0,-4.8,-5.03,48.443,57.274,58,51.544,10.603,10.6,55.176,3.515,57.274,9.125,-4.724,74.447,184.554,35.71,483.247,144.157,0.022,3.824,96.538,3.32,0.976389,-46.3266,0.00611111,1.06222
49216,29.114,23.181,33.113,0,0,14.89,26.492,0,0,0,-4.756,-5.03,48.492,57.346,58,51.332,10.602,10.6,55.221,3.521,57.346,9.124,-4.832,74.463,184.554,35.71,483.16,144.157,0.02,3.788,98.855,3.326,0.978056,-47.3857,0.00555556,1.05222
49217,29.143,23.167,33.083,0,0,14.89,26.492,0,0,0,-4.832,-5.03,48.517,57.487,58,50.911,10.603,10.6,55.177,3.529,57.487,9.126,-4.702,74.463,184.554,35.71,483.073,144.141,0.019,3.711,100,3.334,0.980278,-46.1109,0.00527778,1.03083
49218,29.172,23.13,33.054,0,0,14.875,26.44,0,0,0,-4.803,-5.03,48.621,57.592,58,50.656,10.605,10.6,55.089,3.536,57.592,9.089,-4.669,74.463,184.554,35.71,483.116,144.157,0.018,3.667,100,3.341,0.982222,-45.7872,0.005,1.01861
49219,29.172,23.13,33.054,0,0,14.875,26.44,0,0,0,-4.933,-5.03,48.632,57.599,58,50.584,10.605,10.6,55.089,3.546,57.599,9.134,-4.933,74.447,184.554,35.693,483.03,144.157,0.017,3.662,100,3.35,0.985,-48.3762,0.00472222,1.01722
49220,29.209,23.101,33.003,0,0,14.846,26.396,0,0,0,-4.897,-5.03,48.655,57.382,58,51.245,10.607,10.6,55.045,3.558,57.382,9.137,-4.865,74.447,184.554,35.71,482.943,144.157,0.017,3.807,100,3.362,0.988333,-47.7094,0.00472222,1.0575
49221,29.224,23.071,32.974,0,0,14.832,26.382,0,0,0,-4.933,-5.03,48.687,57.208,58,51.771,10.609,10.6,54.957,3.561,57.208,9.131,-4.933,74.463,184.554,35.71,482.943,144.076,0.017,3.915,100,3.365,0.989167,-48.3762,0.00472222,1.0875
49222,29.224,23.071,32.944,0,0,14.832,26.367,0,0,0,-4.857,-5.03,48.711,57.071,58,52.188,10.61,10.6,54.913,3.564,57.071,9.142,-4.876,74.463,184.554,35.71,482.986,143.994,0.016,4.002,100,3.368,0.99,-47.8172,0.00444444,1.11167
49223,29.238,23.027,32.9,0,0,14.802,26.323,0,0,0,-4.905,-5.03,48.735,56.995,58,52.42,10.611,10.6,54.869,3.571,56.995,9.173,-5.06,74.447,184.554,35.71,482.943,143.994,0.016,4.055,100,3.374,0.991944,-49.6216,0.00444444,1.12639
49224,29.238,23.013,32.871,0,0,14.788,26.294,0,0,0,-5.111,-5.03,48.712,57.064,58,52.218,10.614,10.6,54.78,3.573,57.064,9.177,-5.111,74.447,184.554,35.71,482.899,143.994,0.016,4.017,100,3.377,0.9925,-50.1218,0.00444444,1.11583
49225,29.209,22.998,32.834,0,0,14.788,26.279,0,0,0,-5.129,-5.03,48.693,57.241,58,51.697,10.614,10.6,54.735,3.575,57.241,9.168,-5.179,74.447,184.554,35.71,482.899,143.994,0.016,3.915,100,3.379,0.993056,-50.7886,0.00444444,1.0875
49226,29.187,22.961,32.805,0,0,14.773,26.243,0,0,0,-5.179,-5.03,48.667,57.295,58,51.538,10.615,10.6,54.69,3.573,57.295,9.179,-5.208,74.447,184.554,35.71,482.856,143.994,0.016,3.881,100,3.377,0.9925,-51.073,0.00444444,1.07806
49227,29.172,22.947,32.776,0,0,14.758,26.228,0,0,0,-5.223,-5.03,48.628,57.317,58,51.477,10.616,10.6,54.644,3.573,57.317,9.173,-5.223,74.463,184.554,35.71,482.899,143.994,0.016,3.869,100,3.377,0.9925,-51.2201,0.00444444,1.07472
49228,29.158,22.947,32.776,0,0,14.758,26.228,0,0,0,-5.201,-5.03,48.605,57.306,58,51.514,10.617,10.6,54.643,3.572,57.306,9.113,-5.201,74.463,184.554,35.71,482.769,143.994,0.016,3.875,100,3.376,0.992222,-51.0044,0.00444444,1.07639
49229,29.143,22.903,32.732,0,0,14.722,26.184,0,0,0,-5.14,-5.03,48.595,57.241,58,51.718,10.617,10.6,54.598,3.572,57.241,9.136,-5.096,74.463,184.554,35.71,482.813,144.157,0.016,3.916,100,3.376,0.992222,-49.9747,0.00444444,1.08778
49230,29.158,22.903,32.732,0,0,14.722,26.184,0,0,0,-5.096,-5.03,48.588,57.216,58,51.798,10.618,10.6,54.553,3.576,57.216,9.148,-5.02,74.447,184.554,35.71,482.769,144.157,0.016,3.935,100,3.38,0.993333,-49.2294,0.00444444,1.09306
49231,29.143,22.888,32.703,0,0,14.707,26.169,0,0,0,-5.053,-5.03,48.589,57.237,58,51.78,10.62,10.6,54.505,3.576,57.237,9.131,-5.064,74.447,184.554,35.71,482.769,144.157,0.016,3.932,100,3.381,0.993333,-49.6609,0.00444444,1.09222
49232,29.158,22.874,32.666,0,0,14.707,26.14,0,0,0,-5.118,-5.03,48.596,57.303,58,51.549,10.621,10.6,54.459,3.582,57.303,9.155,-5.009,74.463,184.554,35.71,482.639,144.076,0.016,3.892,100,3.386,0.995,-49.1215,0.00444444,1.08111
49233,29.128,22.859,32.651,0,0,14.692,26.125,0,0,0,-5.183,-5.03,48.564,57.321,58,51.499,10.622,10.6,54.414,3.583,57.321,9.154,-5.183,74.463,184.554,35.71,482.639,144.076,0.016,3.883,100,3.387,0.995278,-50.8279,0.00444444,1.07861
49234,29.114,22.844,32.622,0,0,14.678,26.096,0,0,0,-5.172,-5.03,48.541,57.306,58,51.524,10.623,10.6,54.368,3.585,57.313,9.154,-5.212,74.447,184.554,35.71,482.682,143.994,0.016,3.89,100,3.39,0.995833,-51.1123,0.00444444,1.08056
49235,29.099,22.815,32.593,0,0,14.663,26.074,0,0,0,-5.226,-5.03,48.515,57.256,58,51.707,10.624,10.6,54.323,3.587,57.256,9.156,-5.208,74.463,184.554,35.71,482.552,143.994,0.016,3.929,100,3.391,0.996389,-51.073,0.00444444,1.09139
49236,29.084,22.8,32.563,0,0,14.648,26.045,0,0,0,-5.219,-5.03,48.489,57.212,58,51.842,10.624,10.6,54.321,3.587,57.212,9.155,-5.23,74.463,184.554,35.71,482.509,143.994,0.016,3.956,100,3.392,0.996389,-51.2888,0.00444444,1.09889
49237,29.07,22.8,32.563,0,0,14.648,26.045,0,0,0,-5.089,-5.03,48.449,57.161,58,51.999,10.625,10.6,54.274,3.586,57.161,9.154,-5.179,74.463,184.554,35.71,482.509,143.994,0.016,3.986,100,3.391,0.996111,-50.7886,0.00444444,1.10722
49238,29.041,22.749,32.52,0,0,14.634,26.001,0,0,0,-5.143,-5.03,48.433,57.06,58,52.312,10.626,10.6,54.228,3.587,57.06,9.151,-5.281,74.447,184.554,35.71,482.509,144.076,0.016,4.049,100,3.392,0.996389,-51.7889,0.00444444,1.12472
49239,29.004,22.749,32.505,0,0,14.634,26.001,0,0,0,-5.237,-5.03,48.357,57.028,58,52.414,10.627,10.6,54.18,3.585,57.028,9.194,-5.237,74.447,184.554,35.71,482.422,144.076,0.016,4.068,100,3.39,0.995833,-51.3574,0.00444444,1.13
49240,28.989,22.72,32.454,0,0,14.619,25.986,0,0,0,-5.165,-5.03,48.334,56.93,58,52.718,10.629,10.6,54.089,3.581,56.93,9.188,-5.172,74.463,184.554,35.71,482.378,144.076,0.016,4.125,100,3.386,0.994722,-50.72,0.00444444,1.14583
49241,28.96,22.72,32.454,0,0,14.604,25.972,0,0,0,-5.172,-5.03,48.315,56.861,58,52.931,10.63,10.6,54.043,3.58,56.861,9.193,-5.23,74.447,184.554,35.71,482.335,144.076,0.016,4.167,100,3.385,0.994444,-51.2888,0.00444444,1.1575
49242,28.931,22.676,32.395,0,0,14.59,25.928,0,0,0,-5.23,-5.03,48.278,56.782,58,53.176,10.63,10.6,54.042,3.58,56.782,9.194,-5.367,74.463,184.554,35.71,482.378,144.076,0.016,4.215,100,3.386,0.994444,-52.6323,0.00444444,1.17083
49243,28.901,22.676,32.366,0,0,14.575,25.928,0,0,0,-5.407,-5.03,48.176,56.619,58,53.679,10.633,10.6,53.948,3.579,56.619,9.198,-5.284,74.463,184.554,35.71,482.292,144.076,0.016,4.315,100,3.385,0.994167,-51.8183,0.00444444,1.19861
49244,28.887,22.661,32.366,0,0,14.575,25.891,0,0,0,-5.284,-5.03,48.156,56.557,58,53.871,10.633,10.6,53.947,3.575,56.557,9.198,-5.252,74.447,184.554,35.71,482.292,143.994,0.016,4.349,100,3.381,0.993056,-51.5045,0.00444444,1.20806
49245,28.887,22.646,32.336,0,0,14.561,25.862,0,0,0,-5.252,-5.03,48.135,56.51,58,54.02,10.633,10.6,53.945,3.575,56.51,9.2,-5.056,74.447,184.554,35.71,482.292,143.962,0.016,4.379,100,3.381,0.993056,-49.5824,0.00444444,1.21639
49246,28.887,22.646,32.336,0,0,14.561,25.862,0,0,0,-5.15,-5.03,48.126,56.478,58,54.126,10.634,10.6,53.896,3.574,56.478,9.151,-5.15,74.447,184.554,35.71,482.205,143.962,0.016,4.399,100,3.38,0.992778,-50.5042,0.00444444,1.22194
49247,28.857,22.595,32.271,0,0,14.524,25.818,0,0,0,-5.197,-5.03,48.093,56.391,58,54.407,10.635,10.6,53.849,3.573,56.391,9.167,-5.125,74.463,184.554,35.71,482.205,143.962,0.016,4.454,100,3.379,0.9925,-50.2591,0.00444444,1.23722
49248,28.857,22.595,32.271,0,0,14.524,25.818,0,0,0,-5.075,-5.03,48.087,56.319,58,54.554,10.636,10.6,53.801,3.574,56.344,9.173,-5.093,74.447,184.521,35.71,482.161,143.962,0.016,4.485,100,3.381,0.992778,-49.9453,0.00444444,1.24583
49249,28.857,22.566,32.241,0,0,14.509,25.803,0,0,0,-5.078,-5.03,48.08,56.232,58,54.802,10.637,10.6,53.752,3.577,56.264,9.175,-5.078,74.447,184.521,35.71,482.075,143.962,0.016,4.538,100,3.384,0.993611,-49.7982,0.00444444,1.26056
49250,28.843,22.537,32.197,0,0,14.48,25.789,0,0,0,-4.999,-5.03,48.091,56.055,58,55.376,10.638,10.6,53.706,3.579,56.08,9.177,-5.143,74.447,184.521,35.71,482.075,143.962,0.016,4.654,100,3.385,0.994167,-50.4356,0.00444444,1.29278
49251,28.821,22.537,32.197,0,0,14.48,25.759,0,0,0,-5.096,-5.03,48.044,55.986,58,55.672,10.639,10.6,53.656,3.58,55.986,9.175,-5.132,74.463,184.521,35.71,482.075,143.962,0.016,4.714,100,3.387,0.994444,-50.3277,0.00444444,1.30944
49252,28.821,22.522,32.168,0,0,14.465,25.73,0,0,0,-4.984,-5.03,48.052,55.946,58,55.767,10.64,10.6,53.61,3.58,55.957,9.175,-5.002,74.463,184.521,35.71,481.988,143.962,0.016,4.733,100,3.387,0.994444,-49.0529,0.00444444,1.31472
49253,28.806,22.478,32.102,0,0,14.465,25.708,0,0,0,-5.009,-5.03,48.056,55.899,58,55.941,10.641,10.6,53.562,3.58,55.906,9.182,-5.165,74.447,184.521,35.71,481.988,143.962,0.016,4.768,100,3.387,0.994444,-50.6513,0.00444444,1.32444
49254,28.806,22.478,32.102,0,0,14.451,25.679,0,0,0,-5.107,-5.03,48.012,55.87,58,56.039,10.642,10.6,53.512,3.58,55.877,9.186,-5.107,74.447,184.521,35.71,481.901,143.962,0.016,4.788,100,3.387,0.994444,-50.0826,0.00444444,1.33
49255,28.806,22.434,32.043,0,0,14.421,25.635,0,0,0,-4.973,-5.03,48.025,55.834,58,56.148,10.645,10.6,53.421,3.581,55.845,9.183,-4.973,74.447,184.521,35.71,481.901,143.962,0.016,4.81,100,3.388,0.994722,-48.7685,0.00444444,1.33611
49256,28.792,22.412,32.029,0,0,14.421,25.635,0,0,0,-5.071,-5.03,48.011,55.722,58,56.545,10.645,10.6,53.418,3.585,55.722,9.219,-5.125,74.463,184.635,35.693,481.944,143.962,0.016,4.894,100,3.393,0.995833,-50.2591,0.00444444,1.35944
49257,28.792,22.397,32,0,0,14.407,25.605,0,0,0,-5.125,-5.03,47.991,55.657,58,56.753,10.646,10.6,53.37,3.586,55.657,9.226,-5.038,74.463,184.635,35.71,481.814,143.962,0.016,4.937,100,3.393,0.996111,-49.4059,0.00444444,1.37139
49258,28.777,22.354,31.97,0,0,14.392,25.576,0,0,0,-5.046,-5.03,47.988,55.566,58,57.05,10.648,10.6,53.275,3.587,55.566,9.22,-5.183,74.463,184.635,35.71,481.771,143.962,0.016,4.997,100,3.394,0.996389,-50.8279,0.00444444,1.38806
49259,28.762,22.354,31.934,0,0,14.377,25.547,0,0,0,-5.183,-5.03,47.964,55.541,58,57.139,10.649,10.6,53.228,3.587,55.541,9.222,-5.19,74.463,184.635,35.71,481.771,143.962,0.016,5.015,100,3.395,0.996389,-50.8965,0.00444444,1.39306
49260,28.748,22.339,31.904,0,0,14.355,25.525,0,0,0,-5.19,-5.03,47.919,55.512,58,57.239,10.65,10.6,53.176,3.587,55.512,9.22,-5.19,74.447,184.554,35.71,481.684,143.962,0.016,5.035,100,3.395,0.996389,-50.8965,0.00444444,1.39861
49261,28.748,22.324,31.875,0,0,14.341,25.496,0,0,0,-5.154,-5.03,47.902,55.462,58,57.405,10.651,10.6,53.128,3.587,55.462,9.219,-5.154,74.447,184.554,35.71,481.684,143.945,0.016,5.067,100,3.394,0.996389,-50.5435,0.00444444,1.4075
49262,28.733,22.31,31.875,0,0.945,14.341,25.496,0,0,0,-5.114,-5.03,47.893,55.302,58,57.912,10.651,10.6,53.124,3.587,55.302,9.219,-5.129,74.447,184.554,35.775,481.51,143.962,0.016,5.169,100,3.394,0.996389,-50.2983,0.00444444,1.43583
49263,28.733,22.28,31.816,0,13.125,14.312,25.496,0,0,0,-5.15,-5.03,47.878,55.194,58,58.167,10.651,10.6,53.12,3.587,55.223,9.188,-4.966,74.463,184.554,35.775,481.641,143.962,0.016,5.22,100,3.395,0.996389,-48.6998,0.00444444,1.45
49264,28.748,22.266,31.816,0,22.778,14.312,25.452,0,0,0,-5.006,-5.03,47.899,55.143,58,58.421,10.653,10.6,53.022,3.586,55.143,9.194,-5.006,74.447,184.554,35.775,481.554,143.945,0.016,5.27,100,3.394,0.996111,-49.0921,0.00444444,1.46389
49265,28.748,22.266,31.787,0,32.424,14.297,25.437,0,0,0,-4.933,-5.03,47.916,55.046,58,58.724,10.654,10.6,52.974,3.582,55.053,9.189,-4.944,74.447,184.554,35.775,481.597,143.945,0.016,5.327,100,3.391,0.995,-48.4841,0.00444444,1.47972
49266,28.762,22.229,31.75,0,52.046,14.282,25.408,0,0,0,-4.944,-5.03,47.925,55.049,58,58.75,10.655,10.6,52.926,3.585,55.049,9.621,-4.879,74.463,184.554,35.71,481.51,143.945,0.022,5.335,100,3.393,0.995833,-47.8466,0.00611111,1.48194
49267,28.806,22.2,31.721,0,59.985,14.282,25.378,0,0,0,-4.807,-5.03,47.979,55.053,58,58.771,10.656,10.6,52.875,3.588,55.053,9.929,-4.789,74.463,184.554,35.71,481.38,143.962,4.147,5.343,99.823,3.397,0.996667,-46.964,1.15194,1.48417
49268,28.806,22.2,31.721,0,59.875,14.282,25.378,0,0,0,-4.789,-5.03,48.009,55.053,58,58.771,10.658,10.6,52.825,3.588,55.053,9.929,-4.789,74.463,184.554,35.71,481.38,143.962,4.147,5.343,99.823,3.397,0.996667,-46.964,1.15194,1.48417
49269,28.806,22.156,31.677,0,59.692,19.043,25.327,0,0,0,-4.886,-5.03,48.027,55.017,58,58.9,10.659,10.6,52.777,3.589,55.017,9.972,-4.886,74.447,184.554,35.71,481.337,143.962,5.578,5.369,99.468,3.397,0.996944,-47.9153,1.54944,1.49139
49270,28.821,22.141,31.633,0,58.198,25.547,25.313,0,0,0,-4.915,-5.03,48.044,54.883,58,59.343,10.66,10.6,52.727,3.585,54.883,9.876,-5.024,74.463,184.554,35.775,481.25,143.962,7.506,5.453,96.968,3.394,0.995833,-49.2686,2.085,1.51472
49271,28.806,22.126,31.604,0,57.407,36.196,25.283,0,0,0,-5.118,-5.03,48.024,54.818,58,59.558,10.661,10.6,52.672,3.583,54.818,9.842,-5.118,74.463,184.554,35.775,481.076,143.962,7.752,5.495,95.657,3.393,0.995278,-50.1904,2.15333,1.52639
49272,28.806,22.112,31.567,0,56.58,41.594,25.269,0,0,0,-5.078,-5.03,48.021,54.8,58,59.631,10.662,10.6,52.623,3.582,54.8,9.785,-5.078,74.447,184.554,35.775,480.99,143.945,7.847,5.508,94.28,3.392,0.995,-49.7982,2.17972,1.53
49273,28.792,22.126,31.604,0,55.759,47.073,25.269,0,0,0,-5.183,-5.03,47.993,54.81,58,59.618,10.661,10.6,52.66,3.579,54.81,9.771,-5.183,74.447,184.554,35.775,481.033,143.945,7.804,5.503,92.908,3.389,0.994167,-50.8279,2.16778,1.52861
49274,28.777,22.112,31.589,0,54.902,53.269,25.269,0,0,0,-5.194,-5.03,47.961,54.847,58,59.532,10.66,10.6,52.654,3.566,54.847,9.663,-5.194,74.447,184.554,35.775,480.859,143.962,7.64,5.472,91.486,3.376,0.990556,-50.9357,2.12222,1.52
49275,28.748,22.156,31.648,0,53.606,58.594,25.283,0,0,0,-5.147,-5.03,47.944,54.991,58,59.133,10.66,10.6,52.691,3.551,54.991,9.646,-5.143,74.463,184.749,35.775,480.773,143.945,7.278,5.378,89.31,3.362,0.986389,-50.4356,2.02167,1.49389
49276,28.748,22.17,31.677,0,53.027,60,25.342,0,0,0,-5.161,-5.03,47.923,55.067,58,58.924,10.659,10.6,52.729,3.545,55.067,9.577,-5.158,74.463,184.749,35.775,480.729,143.945,7.004,5.329,88.397,3.355,0.984722,-50.5827,1.94556,1.48028
49277,28.733,22.17,31.677,0,52.522,60,25.342,0,0,0,-5.158,-5.03,47.878,55.147,58,58.704,10.655,10.6,52.851,3.534,55.147,9.608,-5.158,74.463,184.749,35.775,480.686,143.962,6.803,5.275,87.509,3.345,0.981667,-50.5827,1.88972,1.46528
49278,28.718,22.214,31.736,0,52.061,60,25.393,0,0,0,-5.14,-5.03,47.878,55.277,58,58.348,10.654,10.6,52.887,3.517,55.277,9.556,-5.056,74.463,184.749,35.775,480.599,143.962,6.332,5.186,86.088,3.328,0.976944,-49.5824,1.75889,1.44056
49279,28.733,22.251,31.787,0,51.65,60,25.422,0,0,0,-5.056,-5.03,47.868,55.331,58,58.201,10.652,10.6,52.969,3.508,55.331,9.53,-4.923,74.447,184.749,35.775,480.469,143.945,6.153,5.146,85.581,3.32,0.974444,-48.2781,1.70917,1.42944
49280,28.748,22.324,31.875,0,51.057,60,25.496,0,0,0,-4.923,-5.03,47.883,55.418,58,57.953,10.65,10.6,53.051,3.496,55.418,9.473,-4.897,74.463,184.749,35.775,479.905,143.962,5.985,5.087,85.091,3.309,0.971111,-48.0232,1.6625,1.41306
49281,28.762,22.354,31.919,0,50.764,60,25.496,0,0,0,-4.897,-5.03,47.905,55.48,58,57.789,10.648,10.6,53.134,3.492,55.48,9.457,-4.814,74.447,184.749,35.71,479.991,143.962,5.791,5.049,84.618,3.304,0.97,-47.2092,1.60861,1.4025
49282,28.792,22.397,32.014,0,50.552,60,25.605,0,0,0,-4.814,-5.03,47.949,55.527,58,57.664,10.645,10.6,53.261,3.49,55.527,9.459,-4.803,74.463,184.749,35.693,479.905,143.962,5.651,5.023,84.258,3.302,0.969444,-47.1013,1.56972,1.39528
49283,28.792,22.449,32.058,0,50.398,60,25.635,0,0,0,-4.901,-5.03,48.001,55.537,58,57.647,10.64,10.6,53.424,3.49,55.537,9.424,-4.901,74.447,184.749,35.71,479.818,143.962,5.496,5.019,83.994,3.301,0.969444,-48.0624,1.52667,1.39417
49284,28.821,22.463,32.073,0,50.295,60,25.664,0,0,0,-4.785,-5.03,48.039,55.534,58,57.673,10.638,10.6,53.509,3.488,55.534,9.428,-4.785,74.463,184.749,35.693,479.731,143.962,5.394,5.023,83.806,3.3,0.968889,-46.9248,1.49833,1.39528
49285,28.887,22.522,32.139,0,50.186,60,25.693,0,0,0,-4.677,-5.03,48.095,55.519,58,57.747,10.637,10.6,53.546,3.484,55.519,9.426,-4.568,74.528,184.749,35.71,479.644,143.88,5.211,5.033,83.573,3.295,0.967778,-44.7968,1.4475,1.39806
49286,28.931,22.537,32.212,0,50.098,60,25.745,0,0,0,-4.568,-5.03,48.157,55.537,58,57.708,10.635,10.6,53.63,3.48,55.537,9.42,-4.557,74.528,184.749,35.71,479.47,143.88,5.157,5.022,83.496,3.291,0.966667,-44.6889,1.4325,1.395
49287,28.96,22.551,32.227,0,50.061,60,25.789,0,0,0,-4.72,-5.03,48.278,55.566,58,57.636,10.633,10.6,53.711,3.478,55.566,9.414,-4.669,74.528,184.749,35.71,479.34,143.88,5.115,5.006,83.437,3.29,0.966111,-45.7872,1.42083,1.39056
49288,29.004,22.551,32.227,0,50.032,60,25.789,0,0,0,-4.536,-5.03,48.356,55.588,58,57.586,10.632,10.6,53.707,3.482,55.588,9.399,-4.536,74.544,184.749,35.693,479.253,143.88,5.068,5.002,83.403,3.293,0.967222,-44.483,1.40778,1.38944
49289,29.114,22.617,32.271,0,50.017,60,25.818,0,0,0,-4.46,-5.03,48.447,55.61,58,57.551,10.63,10.6,53.792,3.484,55.61,9.393,-4.546,74.463,184.749,35.71,479.167,143.88,5.023,4.994,83.366,3.295,0.967778,-44.581,1.39528,1.38722
49290,29.158,22.617,32.3,0,50.017,60,25.833,0,0,0,-4.521,-5.03,48.519,55.621,58,57.532,10.629,10.6,53.832,3.486,55.621,9.422,-4.409,74.463,184.749,35.71,479.08,143.88,5.005,4.992,83.362,3.296,0.968333,-43.2375,1.39028,1.38667
49291,29.253,22.617,32.285,0,50.002,60,25.833,0,0,0,-4.409,-5.03,48.611,55.664,58,57.418,10.629,10.6,53.829,3.485,55.664,9.427,-4.159,74.463,184.635,35.71,478.993,143.88,4.994,4.969,83.344,3.296,0.968056,-40.7859,1.38722,1.38028
49292,29.355,22.632,32.322,0,49.988,60,25.847,0,0,0,-4.159,-5.03,48.765,55.715,58,57.281,10.629,10.6,53.825,3.486,55.715,9.435,-3.899,74.463,184.635,35.71,478.906,143.88,4.987,4.943,83.315,3.297,0.968333,-38.2361,1.38528,1.37306
49293,29.48,22.632,32.322,0,49.973,60,25.847,0,0,0,-3.899,-5.03,48.941,55.765,58,57.143,10.628,10.6,53.866,3.487,55.765,9.417,-3.646,74.463,184.635,35.71,478.906,143.88,4.979,4.915,83.275,3.297,0.968611,-35.755,1.38306,1.36528
49294,29.663,22.632,32.322,0,49.958,60,25.847,0,0,0,-3.295,-5.03,49.437,55.765,58,57.157,10.628,10.6,53.86,3.49,55.765,9.416,-3.295,74.528,184.635,35.71,478.819,143.88,4.969,4.921,83.249,3.3,0.969444,-32.3129,1.38028,1.36694
49295,30.059,22.617,32.322,0,49.973,60,25.847,0,0,0,-3.009,-5.03,49.746,55.657,58,57.512,10.628,10.6,53.858,3.492,55.657,9.428,-2.724,74.528,184.635,35.71,478.559,143.88,4.954,4.995,83.279,3.302,0.97,-26.7133,1.37611,1.3875
49296,30.286,22.617,32.322,0,49.988,60,25.847,0,0,0,-2.691,-5.03,50.11,55.632,58,57.602,10.628,10.6,53.855,3.49,55.632,9.43,-2.481,74.528,184.635,35.71,478.472,143.88,4.953,5.011,83.315,3.3,0.969444,-24.3303,1.37583,1.39194
49297,30.52,22.632,32.336,0,50.002,60,25.847,0,0,0,-2.481,-5.03,50.496,55.646,58,57.572,10.628,10.6,53.852,3.485,55.646,9.392,-2.344,74.528,184.635,35.71,478.429,143.88,4.955,4.999,83.339,3.295,0.968056,-22.9868,1.37639,1.38861
49298,31.084,22.661,32.366,0,50.002,60,25.891,0,0,0,-2.134,-5.03,51.371,55.765,58,57.242,10.626,10.6,53.935,3.473,55.765,9.39,-2.011,74.414,184.619,35.71,478.255,143.88,4.963,4.921,83.302,3.284,0.964722,-19.7212,1.37861,1.36694
49299,31.084,22.676,32.395,0,49.988,60,25.913,0,0,0,-2.011,-5.03,51.812,55.765,58,57.242,10.625,10.6,53.975,3.473,55.765,9.39,-2.011,74.414,184.619,35.71,478.255,143.88,4.963,4.921,83.302,3.284,0.964722,-19.7212,1.37861,1.36694
49300,31.677,22.72,32.454,0,49.958,60,25.957,0,0,0,-1.881,-5.03,52.3,55.787,58,57.206,10.624,10.6,54.014,3.464,55.787,9.385,-1.816,74.414,184.635,35.71,478.168,143.88,4.963,4.905,83.224,3.274,0.962222,-17.8089,1.37861,1.3625
49301,31.934,22.749,32.52,0,49.929,60,25.972,0,0,0,-1.913,-5.03,52.806,55.747,58,57.339,10.622,10.6,54.101,3.46,55.747,9.385,-2.047,74.414,184.635,35.71,478.125,143.88,4.957,4.927,83.21,3.271,0.961111,-20.0742,1.37694,1.36861
49302,32.212,22.778,32.549,0,49.929,60,26.001,0,0,0,-2.047,-5.03,53.25,55.697,58,57.506,10.618,10.6,54.186,3.457,55.697,9.385,-2.007,74.414,184.635,35.71,478.038,143.88,4.954,4.958,83.215,3.267,0.960278,-19.6819,1.37611,1.37722
49303,32.688,22.815,32.607,0,49.944,60,26.06,0,0,0,-2.423,-5.03,54.095,55.729,58,57.434,10.616,10.6,54.312,3.452,55.729,9.325,-2.362,74.414,184.635,35.71,477.604,143.88,4.949,4.938,83.219,3.263,0.958889,-23.1633,1.37472,1.37167
49304,32.886,22.83,32.607,0,49.929,60,26.096,0,0,0,-2.362,-5.03,54.497,55.834,58,57.131,10.615,10.6,54.354,3.452,55.834,9.35,-2.803,74.414,184.635,35.71,477.431,143.88,4.946,4.878,83.179,3.262,0.958889,-27.488,1.37389,1.355
49305,33.098,22.844,32.637,0,49.863,60,26.111,0,0,0,-2.803,-5.03,54.828,55.899,58,56.95,10.614,10.6,54.398,3.45,55.899,9.395,-2.745,74.414,184.635,35.71,477.387,143.88,4.94,4.84,83.113,3.26,0.958333,-26.9193,1.37222,1.34444
49306,33.252,22.874,32.651,0,49.834,60,26.14,0,0,0,-2.977,-5.03,55.153,55.932,58,56.866,10.614,10.6,54.395,3.451,55.932,9.405,-3.183,74.414,184.635,35.71,477.3,143.962,4.928,4.825,83.051,3.262,0.958611,-31.2146,1.36889,1.34028
49307,33.369,22.874,32.651,0,49.805,60,26.14,0,0,0,-3.61,-5.03,55.622,55.924,58,56.902,10.613,10.6,54.436,3.456,55.924,9.435,-3.61,74.463,184.619,35.693,477.127,143.962,4.916,4.836,83.007,3.266,0.96,-35.402,1.36556,1.34333
49308,33.582,22.844,32.637,0,49.79,60,26.111,0,0,0,-3.711,-5.03,55.837,55.809,58,57.278,10.614,10.6,54.391,3.466,55.809,9.409,-3.942,74.463,184.635,35.71,476.78,143.88,4.889,4.908,83.008,3.276,0.962778,-38.6578,1.35806,1.36333
49309,33.706,22.83,32.607,0,49.834,60,26.111,0,0,0,-3.942,-5.03,55.984,55.74,58,57.496,10.614,10.6,54.39,3.469,55.74,9.42,-3.718,74.447,184.635,35.71,476.649,143.88,4.882,4.969,83.069,3.279,0.963611,-36.4611,1.35611,1.38028
49310,33.801,22.815,32.578,0,49.878,60,26.074,0,0,0,-3.848,-5.03,56.19,55.689,58,57.661,10.615,10.6,54.344,3.474,55.689,9.414,-3.664,74.528,184.635,35.71,476.563,143.88,4.886,5.006,83.141,3.283,0.965,-35.9316,1.35722,1.39056
49311,33.889,22.778,32.563,0,49.929,60,26.045,0,0,0,-4.232,-5.03,56.491,55.675,58,57.718,10.616,10.6,54.3,3.478,55.675,9.438,-4.232,74.609,184.635,35.71,476.476,143.88,4.891,5.022,83.217,3.287,0.966111,-41.5017,1.35861,1.395
49312,33.97,22.764,32.534,0,49.973,60,26.016,0,0,0,-4.42,-5.03,56.615,55.686,58,57.698,10.618,10.6,54.209,3.483,55.686,9.432,-4.12,74.609,184.635,35.71,476.302,143.88,4.907,5.023,83.282,3.293,0.9675,-40.4034,1.36306,1.39528
49313,33.918,22.749,32.505,0,49.988,60,26.001,0,0,0,-5.096,-5.03,56.551,55.729,58,57.581,10.62,10.6,54.165,3.487,55.729,9.435,-5.172,74.609,184.635,35.71,476.085,143.88,4.926,5.003,83.323,3.296,0.968611,-50.72,1.36833,1.38972
49314,33.889,22.72,32.468,0,50.002,60,25.986,0,0,0,-5.436,-5.03,56.497,55.794,58,57.4,10.621,10.6,54.119,3.496,55.794,9.398,-5.436,74.609,184.635,35.775,476.128,143.88,4.937,4.976,83.338,3.305,0.971111,-53.3089,1.37139,1.38222
49315,33.735,22.676,32.395,0,49.958,60,25.913,0,0,0,-5.689,-5.03,56.373,56.008,58,56.842,10.622,10.6,54.074,3.504,56.008,9.378,-6.019,74.528,184.554,35.775,475.738,143.88,4.952,4.873,83.255,3.313,0.973333,-59.0262,1.37556,1.35361
49316,33.691,22.661,32.366,0,49.915,60,25.913,0,0,0,-6.019,-5.03,56.221,56.029,58,56.735,10.624,10.6,53.985,3.504,56.029,9.384,-5.675,74.463,184.554,35.775,475.651,143.88,4.948,4.851,83.195,3.313,0.973333,-55.6527,1.37444,1.3475
49317,33.618,22.661,32.366,0,40.876,60,25.891,0,0,0,-5.758,-5.03,56.03,56.004,58,56.823,10.625,10.6,53.937,3.503,56.004,8.887,-5.758,74.463,184.554,35.775,475.521,143.88,4.613,4.867,83.311,3.312,0.973056,-56.4667,1.28139,1.35194
49318,33.567,22.661,32.366,0,29.004,60,25.891,0,0,0,-5.545,-5.03,55.949,55.943,58,57.022,10.625,10.6,53.934,3.495,55.943,9.112,-5.545,74.463,184.554,35.775,475.521,143.88,3.372,4.9,84.354,3.305,0.970833,-54.3779,0.936667,1.36111
49319,33.45,22.661,32.366,0,7.478,60,25.876,0,0,0,-5.838,-5.03,55.796,55.892,58,57.199,10.625,10.6,53.932,3.486,55.892,9.121,-5.519,74.414,184.554,35.775,475.347,143.88,1.647,4.925,88.019,3.296,0.968333,-54.1229,0.4575,1.36806
49320,33.325,22.646,32.366,0,0,60,25.876,0,0,0,-5.519,-5.03,55.752,55.903,58,57.178,10.625,10.6,53.929,3.482,55.903,9.112,-6.344,74.414,184.554,35.775,475.217,143.88,1.26,4.917,90.16,3.292,0.967222,-62.2134,0.35,1.36583
49321,33.252,22.646,32.366,0,0,60,25.876,0,0,0,-6.344,-5.03,55.517,55.939,58,57.082,10.625,10.6,53.927,3.476,55.939,9.149,-5.964,74.414,184.554,35.775,475.087,143.88,0.752,4.892,92.536,3.286,0.965556,-58.4869,0.208889,1.35889
49322,33.127,22.646,32.351,0,0,60,25.876,0,0,0,-6.174,-5.03,55.385,56.008,58,56.944,10.625,10.6,53.925,3.47,56.008,9.156,-6.207,74.414,184.554,35.775,475.087,143.88,0.058,4.859,95.549,3.281,0.963889,-60.8699,0.0161111,1.34972
49323,33.018,22.646,32.351,0,0,60,25.876,0,0,0,-6.145,-5.03,55.028,56.073,58,56.705,10.625,10.6,53.92,3.467,56.073,9.161,-6.037,74.414,184.554,35.775,475,143.88,0.042,4.808,98.347,3.278,0.963056,-59.2027,0.0116667,1.33556
49324,32.849,22.646,32.351,0,0,60,25.876,0,0,0,-6.058,-5.03,54.859,56.264,58,56.153,10.625,10.6,53.917,3.468,56.264,9.192,-5.874,74.268,184.554,35.775,474.826,143.88,0.026,4.699,100,3.279,0.963333,-57.6043,0.00722222,1.30528
49325,32.776,22.632,32.322,0,0,60,25.847,0,0,0,-5.874,-5.03,54.743,56.326,58,56.033,10.625,10.6,53.915,3.471,56.308,9.224,-6.055,74.268,184.554,35.775,474.74,143.88,0.022,4.678,100,3.282,0.964167,-59.3793,0.00611111,1.29944
49326,32.717,22.632,32.322,0,0,60,25.847,0,0,0,-5.592,-5.03,54.56,56.34,58,55.952,10.626,10.6,53.867,3.482,56.34,9.169,-5.534,74.268,184.521,35.775,474.436,143.88,0.02,4.673,100,3.293,0.967222,-54.27,0.00555556,1.29806
49327,32.717,22.595,32.285,0,0,60,25.833,1.252,2.842,3.003,-5.534,-5.03,54.511,56.34,58,55.952,10.627,10.6,53.822,3.482,56.34,9.169,-5.534,74.268,184.521,35.775,474.436,143.88,0.02,4.673,100,3.293,0.967222,-54.27,0.00555556,1.29806
49328,32.607,22.493,32.212,0,0,60,25.774,8.379,16.919,11.997,-5.375,-5.03,54.402,56.141,58,56.574,10.63,10.6,53.688,3.507,56.141,9.236,-5.545,74.186,184.521,35.71,474.045,143.88,0.018,4.822,100,3.317,0.974167,-54.3779,0.005,1.33944
49329,32.563,22.478,32.102,0,0,60,25.679,11.997,34.482,11.997,-5.48,-5.03,54.269,55.993,58,56.874,10.636,10.6,53.464,3.517,56.044,9.239,-5.48,74.186,184.521,35.693,474.002,143.88,0.017,4.892,100,3.327,0.976944,-53.7404,0.00472222,1.35889
49330,32.483,22.354,31.956,0,0,60,25.562,11.997,43.184,11.997,-5.465,-5.03,54.226,55.783,58,57.677,10.638,10.6,53.376,3.532,55.783,9.239,-5.635,74.186,184.521,35.71,473.872,143.88,0.017,5.067,100,3.341,0.981111,-55.2605,0.00472222,1.4075
49331,32.483,22.324,31.89,0,0,60,25.51,11.997,48.003,11.997,-5.19,-5.03,54.153,55.718,58,57.883,10.645,10.6,53.108,3.539,55.718,9.226,-5.19,74.186,184.521,35.693,473.698,143.88,0.017,5.115,100,3.348,0.983056,-50.8965,0.00472222,1.42083
49332,32.439,22.214,31.721,0,0,58.169,25.393,11.997,48.003,11.997,-5.57,-5.03,54.073,55.783,58,57.708,10.648,10.6,52.974,3.553,55.783,9.222,-5.129,74.186,184.521,35.71,473.568,143.962,0.016,5.095,100,3.363,0.986944,-50.2983,0.00444444,1.41528
49333,32.41,22.156,31.648,0,0,52.778,25.313,11.997,48.003,11.997,-5.447,-5.03,54.015,55.95,58,57.217,10.653,10.6,52.75,3.559,55.95,9.193,-5.447,74.186,184.521,35.71,473.394,143.962,0.016,5.003,100,3.369,0.988611,-53.4168,0.00444444,1.38972
49334,32.38,22.126,31.604,0,0,47.864,25.269,11.997,48.003,11.997,-5.36,-5.03,53.953,56.08,58,56.838,10.658,10.6,52.568,3.564,56.08,9.192,-5.36,74.105,184.521,35.693,473.307,143.962,0.016,4.931,100,3.373,0.99,-52.5636,0.00444444,1.36972
49335,32.322,22.002,31.436,0,0,38.342,25.144,11.997,48.003,11.997,-5.277,-5.03,53.942,56.178,58,56.559,10.66,10.6,52.478,3.568,56.181,9.192,-5.49,74.105,184.521,35.693,473.264,143.945,0.016,4.88,100,3.379,0.991111,-53.8385,0.00444444,1.35556
49336,32.3,21.973,31.37,0,0,33.354,25.1,11.997,48.003,11.997,-5.386,-5.03,53.83,56.127,58,56.678,10.665,10.6,52.25,3.571,56.145,9.2,-5.386,74.105,184.521,35.71,473.134,143.962,0.016,4.907,100,3.382,0.991944,-52.8186,0.00444444,1.36306
49337,32.241,21.929,31.326,0,0,28.44,25.056,11.997,48.003,11.997,-5.552,-5.03,53.743,55.961,58,57.177,10.667,10.6,52.158,3.573,55.986,9.207,-5.169,74.105,184.521,35.71,473.047,143.945,0.016,5.008,100,3.384,0.9925,-50.6906,0.00444444,1.39111
49338,32.197,21.848,31.201,0,0,23.694,25.012,11.997,48.003,11.997,-5.169,-5.03,53.742,55.91,58,57.383,10.669,10.6,52.066,3.573,55.921,9.217,-5.613,74.072,184.554,35.693,472.917,143.88,0.016,5.049,100,3.384,0.9925,-55.0447,0.00444444,1.4025
49339,32.197,21.79,31.128,0,0,14.084,24.902,11.997,48.003,11.997,-5.14,-5.03,53.652,55.896,58,57.47,10.674,10.6,51.882,3.573,55.896,9.222,-5.14,73.991,184.554,35.71,472.873,143.88,0.016,5.067,100,3.384,0.9925,-50.4062,0.00444444,1.4075
49340,32.087,21.716,31.018,0,0,13.96,24.814,11.997,48.003,11.997,-5.794,-5.03,53.53,55.899,58,57.481,10.676,10.6,51.789,3.573,55.899,9.214,-5.389,73.991,184.554,35.71,472.743,143.88,0.016,5.07,100,3.386,0.9925,-52.848,0.00444444,1.40833
49341,32.058,21.665,30.959,0,0,13.931,24.763,11.997,48.003,11.997,-5.603,-5.03,53.42,55.885,58,57.536,10.68,10.6,51.602,3.575,55.885,9.263,-5.603,73.991,184.554,35.71,472.7,143.88,0.016,5.081,100,3.387,0.993056,-54.9467,0.00444444,1.41139
49342,32.014,21.636,30.916,0,0,13.916,24.719,11.997,48.003,11.997,-5.414,-5.03,53.351,55.827,58,57.726,10.684,10.6,51.462,3.572,55.827,9.261,-5.414,73.991,184.554,35.71,472.7,143.88,0.016,5.117,100,3.385,0.992222,-53.0932,0.00444444,1.42139
49343,31.919,21.563,30.82,0,0,13.872,24.661,11.997,48.003,11.997,-5.624,-5.03,53.272,55.726,58,58.053,10.686,10.6,51.37,3.574,55.726,9.261,-5.501,73.991,184.554,35.71,472.569,143.994,0.016,5.184,100,3.387,0.992778,-53.9464,0.00444444,1.44
49344,31.875,21.519,30.732,0,0,13.828,24.58,11.997,48.003,11.997,-5.754,-5.03,53.118,55.693,58,58.163,10.69,10.6,51.18,3.573,55.693,9.272,-5.754,73.991,184.554,35.71,472.569,143.994,0.016,5.206,100,3.387,0.9925,-56.4275,0.00444444,1.44611
49345,31.787,21.467,30.688,0,0,13.806,24.536,11.997,48.003,11.997,-5.548,-5.03,53.046,55.603,58,58.393,10.692,10.6,51.085,3.573,55.624,9.271,-5.592,73.991,184.554,35.71,472.396,143.994,0.016,5.252,100,3.387,0.9925,-54.8388,0.00444444,1.45889
49346,31.736,21.394,30.564,0,0,13.777,24.507,11.997,48.003,11.997,-5.592,-5.03,52.98,55.566,58,58.579,10.694,10.6,51.036,3.572,55.566,9.284,-5.541,73.991,184.554,35.693,472.309,143.994,0.016,5.288,100,3.386,0.992222,-54.3386,0.00444444,1.46889
49347,31.736,21.379,30.535,0,0,13.733,24.426,11.997,48.003,11.997,-5.129,-5.03,52.906,55.509,58,58.767,10.698,10.6,50.89,3.573,55.509,9.279,-5.129,73.991,184.554,35.693,472.309,143.994,0.016,5.326,100,3.387,0.9925,-50.2983,0.00444444,1.47944
49348,31.692,21.335,30.469,0,0,13.718,24.382,11.997,48.003,11.997,-5.592,-5.03,52.82,55.454,58,58.911,10.699,10.6,50.795,3.571,55.465,9.284,-5.592,73.991,184.554,35.71,472.309,143.994,0.016,5.353,100,3.386,0.991944,-54.8388,0.00444444,1.48694
49349,31.619,21.255,30.366,0,0,13.689,24.338,11.997,48.003,11.997,-5.176,-5.03,52.816,55.414,58,59.092,10.701,10.6,50.699,3.569,55.414,9.265,-5.754,74.072,184.554,35.693,472.222,143.994,0.016,5.387,100,3.385,0.991389,-56.4275,0.00444444,1.49639
49350,31.589,21.211,30.308,0,0,13.645,24.243,11.997,48.003,11.997,-5.754,-5.03,52.694,55.407,58,59.128,10.703,10.6,50.603,3.572,55.407,9.256,-5.451,74.072,184.554,35.693,472.135,143.994,0.016,5.397,100,3.387,0.992222,-53.456,0.00444444,1.49917
49351,31.494,21.152,30.212,0,3.311,13.623,24.214,11.997,48.003,11.997,-5.621,-5.03,52.558,55.342,58,59.353,10.707,10.6,50.41,3.58,55.342,9.269,-5.541,74.072,184.554,35.71,472.049,143.994,0.016,5.451,100,3.396,0.994444,-54.3386,0.00444444,1.51417
49352,31.45,21.101,30.168,0,3.311,13.594,24.17,11.997,48.003,11.997,-5.541,-5.03,52.486,55.273,58,59.575,10.71,10.6,50.314,3.58,55.273,9.269,-5.574,74.072,184.554,35.71,472.092,143.994,0.016,5.495,100,3.396,0.994444,-54.6623,0.00444444,1.52639
49353,31.406,21.072,30.103,0,23.73,13.55,24.082,11.997,48.003,11.997,-5.414,-5.03,52.341,55.19,58,59.84,10.713,10.6,50.165,3.581,55.19,9.267,-5.49,74.072,184.619,35.693,471.962,143.994,0.016,5.549,100,3.397,0.994722,-53.8385,0.00444444,1.54139
49354,31.384,21.028,30.044,0,33.691,13.521,24.031,11.997,48.003,11.997,-5.414,-5.03,52.299,55.114,58,60.083,10.715,10.6,50.069,3.582,55.114,9.276,-5.36,74.072,184.749,35.693,471.962,143.994,0.016,5.599,100,3.399,0.995,-52.5636,0.00444444,1.55528
49355,31.34,20.969,29.956,0,44.297,13.506,24.001,11.997,48.003,11.997,-5.422,-5.03,52.238,55.002,58,60.452,10.716,10.6,50.015,3.588,55.002,9.707,-5.132,74.072,184.749,35.693,471.918,143.994,0.05,5.678,100,3.404,0.996667,-50.3277,0.0138889,1.57722
49356,31.311,20.918,29.89,0,59.905,13.462,23.914,11.997,48.003,11.997,-5.132,-5.03,52.236,54.98,58,60.534,10.718,10.6,49.919,3.59,54.98,10.057,-5.339,73.991,184.749,35.693,471.788,143.994,2.586,5.697,99.865,3.405,0.997222,-52.3577,0.718333,1.5825
49357,31.296,20.874,29.832,0,59.875,13.425,23.862,11.997,48.003,11.997,-5.339,-5.03,52.192,54.98,58,60.555,10.72,10.6,49.821,3.59,54.98,9.977,-5.161,73.991,184.749,35.693,471.832,143.994,5.006,5.701,99.815,3.407,0.997222,-50.6121,1.39056,1.58361
49358,31.252,20.845,29.773,0,59.634,13.396,23.818,11.997,48.003,11.997,-5.537,-5.03,52.081,54.966,58,60.619,10.726,10.6,49.576,3.593,54.966,9.979,-5.537,73.991,184.749,35.71,471.701,143.994,6.2,5.717,99.382,3.41,0.998056,-54.2994,1.72222,1.58806
49359,31.238,20.801,29.707,0,59.019,13.367,23.774,11.997,48.003,11.997,-5.226,-5.03,52.059,54.948,58,60.693,10.727,10.6,49.521,3.595,54.948,9.968,-5.226,73.991,184.733,35.693,471.615,143.994,7.169,5.734,98.357,3.413,0.998611,-51.2496,1.99139,1.59278
49360,31.187,20.764,29.678,0,58.213,13.352,23.745,11.997,48.003,11.997,-5.4,-5.03,51.988,54.923,58,60.792,10.728,10.6,49.464,3.603,54.923,9.962,-5.4,73.991,184.749,35.693,471.615,143.994,7.696,5.761,96.982,3.42,1.00083,-52.9559,2.13778,1.60028
49361,31.187,20.75,29.648,0,57.385,13.337,23.716,11.997,48.003,11.997,-5.317,-5.03,51.971,54.926,58,60.802,10.729,10.6,49.407,3.601,54.926,9.932,-5.208,73.991,184.749,35.693,471.528,144.076,7.9,5.761,95.604,3.418,1.00028,-51.073,2.19444,1.60028
49362,31.128,20.72,29.619,0,56.521,13.323,23.679,11.997,48.003,11.997,-5.364,-5.03,51.895,54.97,58,60.691,10.73,10.6,49.349,3.592,54.97,9.855,-5.364,74.072,184.782,35.71,471.528,144.076,7.917,5.731,94.179,3.41,0.997778,-52.6029,2.19917,1.59194
