time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
49363,31.069,20.72,29.604,0,55.737,13.323,23.679,11.997,48.003,11.997,-5.454,-5.03,51.844,55.093,58,60.361,10.73,10.6,49.336,3.572,55.093,9.785,-5.411,74.105,184.863,35.693,471.398,144.076,7.623,5.644,91.642,3.391,0.992222,-53.0638,2.1175,1.56778
49364,31.055,20.706,29.59,0,54.294,13.323,23.665,11.997,48.003,11.997,-5.411,-5.03,51.771,55.179,58,60.119,10.73,10.6,49.323,3.563,55.179,9.747,-5.183,74.105,184.863,35.775,471.311,143.994,7.45,5.587,90.462,3.383,0.989722,-50.8279,2.06944,1.55194
49365,30.989,20.706,29.575,0,54.294,13.323,23.665,11.997,48.003,11.997,-5.183,-5.03,51.76,55.23,58,59.99,10.73,10.6,49.308,3.551,55.23,9.71,-5.349,74.105,184.863,35.775,471.181,143.994,7.196,5.549,89.416,3.371,0.986389,-52.4558,1.99889,1.54139
49366,30.959,20.706,29.604,0,53.115,13.323,23.679,11.997,48.003,11.997,-5.349,-5.03,51.667,55.273,58,59.878,10.73,10.6,49.294,3.543,55.273,9.686,-5.487,74.105,184.863,35.775,471.007,143.994,6.935,5.518,88.507,3.363,0.984167,-53.8091,1.92639,1.53278
49367,30.916,20.72,29.619,0,52.61,13.323,23.679,11.997,48.003,11.997,-5.36,-5.03,51.521,55.284,58,59.866,10.728,10.6,49.353,3.53,55.284,9.619,-5.36,74.105,184.863,35.775,471.05,143.994,6.743,5.504,87.684,3.351,0.980556,-52.5636,1.87306,1.52889
49368,30.886,20.735,29.634,0,52.258,13.337,23.694,11.997,48.003,11.997,-5.36,-5.03,51.521,55.295,58,59.851,10.728,10.6,49.353,3.517,55.295,9.598,-5.382,74.105,184.863,35.775,471.007,143.994,6.501,5.489,87.095,3.338,0.976944,-52.7794,1.80583,1.52472
49369,30.835,20.764,29.678,0,51.973,13.352,23.745,11.997,48.003,11.997,-5.382,-5.03,51.477,55.32,58,59.793,10.727,10.6,49.383,3.507,55.32,9.576,-5.443,74.105,184.863,35.775,470.877,143.994,6.288,5.466,86.591,3.328,0.974167,-53.3776,1.74667,1.51833
49370,30.82,20.786,29.692,0,51.694,13.367,23.76,11.997,48.003,11.997,-5.389,-5.03,51.364,55.382,58,59.625,10.724,10.6,49.487,3.496,55.382,9.565,-5.389,74.072,184.863,35.775,470.877,143.994,6.14,5.421,86.157,3.318,0.971111,-52.848,1.70556,1.50583
49371,30.762,20.815,29.736,0,51.482,13.381,23.789,11.997,48.003,11.997,-5.375,-5.03,51.279,55.425,58,59.513,10.722,10.6,49.562,3.481,55.425,9.563,-5.375,74.072,184.863,35.775,470.313,143.994,5.974,5.384,85.807,3.303,0.966944,-52.7107,1.65944,1.49556
49372,30.718,20.859,29.802,0,51.299,13.396,23.818,11.997,48.003,11.997,-5.443,-5.03,51.223,55.375,58,59.702,10.719,10.6,49.636,3.461,55.375,9.535,-5.255,73.991,184.863,35.775,470.182,144.076,5.737,5.401,85.321,3.284,0.961389,-51.5339,1.59361,1.50028
49373,30.688,20.903,29.861,0,51.196,13.411,23.833,11.997,48.003,11.997,-5.255,-5.03,51.185,55.324,58,59.872,10.717,10.6,49.712,3.457,55.324,9.53,-5.339,73.991,184.863,35.775,470.182,144.076,5.639,5.431,85.195,3.28,0.960278,-52.3577,1.56639,1.50861
49374,30.688,20.933,29.919,0,51.086,13.462,23.943,11.997,48.003,11.997,-5.339,-5.03,51.138,55.292,58,59.988,10.715,10.6,49.784,3.452,55.292,9.526,-5.103,73.991,184.863,35.775,470.139,144.076,5.562,5.45,85.134,3.275,0.958889,-50.0433,1.545,1.51389
49375,30.652,20.947,29.941,0,51.057,13.477,23.958,11.997,48.003,11.997,-5.042,-5.03,51.13,55.31,58,59.95,10.713,10.6,49.859,3.444,55.31,9.532,-5.273,73.991,184.863,35.775,470.052,144.076,5.519,5.434,85.087,3.267,0.956667,-51.7105,1.53306,1.50944
49376,30.674,20.984,29.985,0,51.028,13.491,23.987,11.997,48.003,11.997,-5.273,-5.03,51.094,55.367,58,59.796,10.711,10.6,49.936,3.441,55.367,9.531,-4.933,74.072,184.863,35.775,469.965,144.076,5.479,5.4,85.039,3.264,0.955833,-48.3762,1.52194,1.5
49377,30.674,20.999,30,0,50.977,13.506,24.001,11.997,48.003,11.997,-4.933,-5.03,51.122,55.465,58,59.519,10.71,10.6,49.965,3.44,55.465,9.512,-5.049,74.072,184.863,35.775,469.835,144.076,5.449,5.343,84.969,3.263,0.955556,-49.5138,1.51361,1.48417
49378,30.703,20.999,30,0,50.918,13.506,23.987,11.997,48.003,11.997,-5.049,-5.03,51.112,55.556,58,59.266,10.709,10.6,49.997,3.444,55.556,9.556,-4.814,74.105,184.863,35.775,469.792,144.076,5.419,5.297,84.877,3.267,0.956667,-47.2092,1.50528,1.47139
49379,30.703,20.999,29.985,0,50.889,13.491,23.987,11.997,48.003,11.997,-4.814,-5.03,51.157,55.61,58,59.12,10.709,10.6,49.985,3.448,55.61,9.558,-4.883,74.105,184.863,35.693,469.748,144.076,5.396,5.272,84.802,3.271,0.957778,-47.8859,1.49889,1.46444
49380,30.732,20.984,29.985,0,50.845,13.491,23.987,11.997,48.003,11.997,-4.843,-5.03,51.208,55.628,58,59.083,10.709,10.6,49.962,3.456,55.628,9.556,-4.843,74.072,184.863,35.693,469.618,144.076,5.37,5.273,84.742,3.278,0.96,-47.4936,1.49167,1.46472
49381,30.732,20.933,29.919,0,50.815,13.462,23.943,11.997,48.003,11.997,-5.038,-5.03,51.205,55.653,58,59.022,10.711,10.6,49.863,3.462,55.653,9.543,-5.038,74.072,184.863,35.71,469.531,144.157,5.346,5.266,84.69,3.284,0.961667,-49.4059,1.485,1.46278
49382,30.747,20.918,29.875,0,50.779,13.44,23.914,11.997,48.003,11.997,-4.829,-5.03,51.248,55.686,58,58.94,10.712,10.6,49.808,3.469,55.686,9.544,-4.829,74.072,184.863,35.71,469.488,144.157,5.331,5.257,84.642,3.29,0.963611,-47.3563,1.48083,1.46028
49383,30.762,20.889,29.846,0,50.75,13.425,23.877,11.997,48.003,11.997,-5.089,-5.03,51.235,55.711,58,58.896,10.713,10.6,49.752,3.475,55.711,9.552,-4.865,74.072,184.863,35.71,469.271,144.157,5.288,5.255,84.588,3.297,0.965278,-47.7094,1.46889,1.45972
49384,30.747,20.889,29.846,0,50.75,13.425,23.877,11.997,48.003,11.997,-4.832,-5.03,51.268,55.74,58,58.825,10.713,10.6,49.741,3.476,55.74,9.553,-5.183,74.072,184.863,35.71,469.314,144.157,5.276,5.241,84.567,3.298,0.965556,-50.8279,1.46556,1.45583
49385,30.776,20.889,29.846,0,50.735,13.425,23.862,11.997,48.003,11.997,-5.183,-5.03,51.244,55.762,58,58.775,10.713,10.6,49.729,3.469,55.762,9.51,-4.738,74.072,184.863,35.71,469.184,144.157,5.267,5.224,84.539,3.291,0.963611,-46.4639,1.46306,1.45111
49386,30.747,20.889,29.846,0,50.706,13.425,23.877,11.997,48.003,11.997,-4.738,-5.03,51.297,55.78,58,58.738,10.713,10.6,49.717,3.462,55.78,9.508,-5.255,74.072,184.863,35.71,469.054,144.141,5.259,5.21,84.504,3.284,0.961667,-51.5339,1.46083,1.44722
49387,30.747,20.889,29.846,0,50.706,13.425,23.862,11.997,48.003,11.997,-5.255,-5.03,51.247,55.773,58,58.775,10.712,10.6,49.748,3.456,55.773,9.513,-5.035,74.072,184.863,35.71,469.054,144.157,5.248,5.211,84.481,3.279,0.96,-49.3765,1.45778,1.4475
49388,30.718,20.903,29.861,0,50.691,13.44,23.899,11.997,48.003,11.997,-5.056,-5.03,51.248,55.736,58,58.899,10.712,10.6,49.735,3.449,55.736,9.484,-5.281,73.991,184.863,35.71,469.01,144.157,5.239,5.229,84.473,3.272,0.958056,-51.7889,1.45528,1.4525
49389,30.718,20.918,29.875,0,50.706,13.44,23.914,11.997,48.003,11.997,-5.281,-5.03,51.198,55.671,58,59.112,10.711,10.6,49.767,3.446,55.671,9.503,-5.071,73.991,184.863,35.71,468.88,144.157,5.235,5.269,84.492,3.269,0.957222,-49.7295,1.45417,1.46361
49390,30.703,20.903,29.875,0,50.72,13.44,23.899,11.997,48.003,11.997,-5.046,-5.03,51.181,55.621,58,59.278,10.71,10.6,49.786,3.445,55.621,9.521,-5.172,73.991,184.863,35.71,468.924,144.157,5.237,5.301,84.539,3.268,0.956944,-50.72,1.45472,1.4725
49391,30.718,20.903,29.861,0,50.75,13.44,23.899,11.997,48.003,11.997,-5.046,-5.03,51.181,55.577,58,59.424,10.71,10.6,49.786,3.448,55.577,9.509,-4.962,73.991,184.863,35.71,468.793,144.141,5.239,5.333,84.602,3.271,0.957778,-48.6606,1.45528,1.48139
49392,30.703,20.903,29.861,0,50.793,13.44,23.877,11.997,48.003,11.997,-5.042,-5.03,51.18,55.577,58,59.44,10.71,10.6,49.765,3.449,55.577,9.503,-5.042,74.072,184.863,35.71,468.793,144.157,5.248,5.337,84.657,3.272,0.958056,-49.4451,1.45778,1.4825
49393,30.732,20.889,29.846,0,50.815,13.425,23.877,11.997,48.003,11.997,-4.905,-5.03,51.207,55.628,58,59.305,10.71,10.6,49.752,3.449,55.628,9.509,-4.865,74.072,184.863,35.693,468.707,144.157,5.258,5.31,84.688,3.272,0.958056,-47.7094,1.46056,1.475
49394,30.718,20.874,29.817,0,50.815,13.411,23.848,11.997,48.003,11.997,-5.082,-5.03,51.183,55.722,58,59.037,10.711,10.6,49.697,3.452,55.722,9.5,-5.082,74.072,184.863,35.693,468.62,144.157,5.268,5.26,84.677,3.275,0.958889,-49.8374,1.46333,1.46111
49395,30.718,20.845,29.788,0,50.779,13.396,23.818,11.997,48.003,11.997,-5.02,-5.03,51.195,55.859,58,58.655,10.712,10.6,49.642,3.454,55.859,9.51,-5.111,73.991,184.863,35.693,468.576,144.157,5.27,5.185,84.575,3.277,0.959444,-50.1218,1.46389,1.44028
49396,30.732,20.83,29.736,0,50.72,13.381,23.804,11.997,48.003,11.997,-5.111,-5.03,51.181,55.874,58,58.627,10.712,10.6,49.63,3.455,55.874,9.535,-4.952,74.007,184.863,35.71,468.49,144.238,5.262,5.181,84.524,3.278,0.959722,-48.5625,1.46167,1.43917
49397,30.732,20.801,29.736,0,50.72,13.381,23.804,11.997,48.003,11.997,-4.952,-5.03,51.204,55.841,58,58.742,10.713,10.6,49.575,3.456,55.841,9.543,-4.944,73.991,184.863,35.71,468.403,144.222,5.248,5.205,84.489,3.279,0.96,-48.4841,1.45778,1.44583
49398,30.762,20.801,29.692,0,35.83,13.367,23.76,11.997,48.003,11.997,-4.944,-5.03,51.215,55.805,58,58.867,10.714,10.6,49.518,3.456,55.805,9.373,-4.778,73.991,184.863,35.71,468.403,144.222,4.055,5.229,84.982,3.278,0.96,-46.8562,1.12639,1.4525
49399,30.762,20.764,29.663,0,23.804,13.352,23.745,11.997,48.003,11.997,-4.778,-5.03,51.27,55.794,58,58.914,10.715,10.6,49.459,3.454,55.794,9.28,-4.98,73.991,184.863,35.71,467.795,144.222,2.946,5.237,86.686,3.277,0.959444,-48.8371,0.818333,1.45472
49400,30.762,20.764,29.663,0,12.253,13.352,23.73,11.997,48.003,11.997,-4.98,-5.03,51.26,55.805,58,58.896,10.715,10.6,49.449,3.452,55.805,9.313,-4.962,73.991,184.863,35.71,467.795,144.222,1.939,5.23,88.843,3.275,0.958889,-48.6606,0.538611,1.45278
49401,30.762,20.75,29.663,0,0.073,13.352,23.73,11.997,48.003,11.997,-4.937,-5.03,51.275,55.856,58,58.758,10.715,10.6,49.437,3.447,55.856,9.266,-5.15,73.991,184.863,35.71,467.752,144.238,1.458,5.198,91.283,3.27,0.9575,-50.5042,0.405,1.44389
49402,30.762,20.75,29.648,0,0,13.352,23.716,11.997,48.003,11.997,-5.15,-5.03,51.254,55.924,58,58.565,10.715,10.6,49.425,3.44,55.924,9.279,-4.97,73.991,184.863,35.693,467.622,144.222,1.038,5.153,93.998,3.264,0.955556,-48.7391,0.288333,1.43139
49403,30.747,20.75,29.648,0,0,13.337,23.716,11.997,48.003,11.997,-5.111,-5.03,51.247,55.961,58,58.472,10.715,10.6,49.4,3.441,55.961,9.296,-5.165,73.991,184.863,35.71,467.491,144.222,0.063,5.136,97.449,3.265,0.955833,-50.6513,0.0175,1.42667
49404,30.732,20.735,29.634,0,0,13.337,23.716,11.997,48.003,11.997,-5.111,-5.03,51.247,55.979,58,58.433,10.715,10.6,49.4,3.444,55.979,9.256,-5.226,73.991,184.863,35.71,467.491,144.222,0.041,5.131,100,3.268,0.956667,-51.2496,0.0113889,1.42528
49405,30.718,20.735,29.634,0,0,13.337,23.694,11.997,48.003,11.997,-5.165,-5.03,51.2,55.95,58,58.536,10.715,10.6,49.374,3.452,55.95,9.263,-5.165,73.991,184.863,35.693,467.405,144.222,0.03,5.16,100,3.275,0.958889,-50.6513,0.00833333,1.43333
49406,30.718,20.691,29.553,0,0,13.308,23.65,11.997,48.003,11.997,-5.093,-5.03,51.184,55.83,58,58.917,10.717,10.6,49.269,3.462,55.83,9.279,-5.093,73.991,184.863,35.693,467.188,144.238,0.022,5.245,100,3.285,0.961667,-49.9453,0.00611111,1.45694
49407,30.703,20.662,29.495,0,0,13.279,23.606,11.997,48.003,11.997,-5.165,-5.03,51.166,55.773,58,59.102,10.719,10.6,49.171,3.47,55.773,9.272,-5.165,73.991,184.863,35.693,467.144,144.222,0.02,5.291,100,3.293,0.963889,-50.6513,0.00555556,1.46972
49408,30.703,20.581,29.421,0,0,13.228,23.533,11.997,48.003,11.997,-5.056,-5.03,51.167,55.729,58,59.245,10.723,10.6,49.029,3.478,55.729,9.265,-5.056,73.991,184.863,35.71,467.014,144.222,0.019,5.327,100,3.301,0.966111,-49.5824,0.00527778,1.47972
49409,30.688,20.508,29.297,0,0,13.184,23.438,11.997,48.003,11.997,-5.172,-5.03,51.141,55.679,58,59.421,10.724,10.6,48.977,3.498,55.679,9.288,-5.107,74.072,184.863,35.71,466.97,144.222,0.018,5.382,100,3.32,0.971667,-50.0826,0.005,1.495
49410,30.688,20.479,29.253,0,0,13.169,23.394,11.997,48.003,11.997,-5.107,-5.03,51.133,55.65,58,59.521,10.727,10.6,48.836,3.505,55.65,9.285,-5.103,74.072,184.863,35.71,466.97,144.222,0.017,5.409,100,3.327,0.973611,-50.0433,0.00472222,1.5025
49411,30.652,20.369,29.099,0,0,13.125,23.328,11.997,48.003,11.997,-5.23,-5.03,51.098,55.57,58,59.785,10.732,10.6,48.597,3.519,55.57,9.294,-5.06,74.072,184.945,35.71,466.71,144.222,0.017,5.476,100,3.341,0.9775,-49.6216,0.00472222,1.52111
49412,30.623,20.31,29.026,0,6.958,13.059,23.21,11.997,48.003,11.997,-5.06,-5.03,51.1,55.541,58,59.885,10.736,10.6,48.454,3.525,55.541,9.302,-5.386,74.072,184.945,35.71,466.71,144.222,0.017,5.502,100,3.348,0.979167,-52.8186,0.00472222,1.52833
49413,30.593,20.251,28.931,0,17.871,13.015,23.145,11.997,48.003,11.997,-5.248,-5.03,50.991,55.53,58,59.932,10.741,10.6,48.214,3.529,55.53,9.297,-5.353,74.072,184.945,35.71,466.623,144.238,0.016,5.517,100,3.351,0.980278,-52.495,0.00444444,1.5325
49414,30.549,20.127,28.748,0,27.678,12.986,23.013,11.997,48.003,11.997,-5.4,-5.03,50.954,55.563,58,59.86,10.744,10.6,48.071,3.533,55.563,9.353,-5.375,73.991,184.945,35.71,466.536,144.271,0.016,5.505,100,3.356,0.981389,-52.7107,0.00444444,1.52917
49415,30.535,20.098,28.704,0,48.098,12.913,22.947,11.997,48.003,11.997,-5.317,-5.03,50.871,55.61,58,59.732,10.75,10.6,47.828,3.536,55.61,9.335,-5.317,73.991,184.945,35.693,466.493,144.271,0.016,5.482,100,3.359,0.982222,-52.142,0.00444444,1.52278
49416,30.505,20.054,28.638,0,57.693,12.876,22.903,11.997,48.003,11.997,-5.425,-5.03,50.82,55.632,58,59.693,10.752,10.6,47.729,3.537,55.628,9.815,-5.425,73.991,184.945,35.71,466.493,144.271,1.203,5.476,100,3.361,0.9825,-53.2011,0.334167,1.52111
49417,30.41,19.944,28.491,0,59.949,12.861,22.8,11.997,48.003,11.997,-5.469,-5.03,50.766,55.603,58,59.799,10.754,10.6,47.629,3.539,55.603,10.058,-5.534,73.991,184.945,35.71,466.276,144.255,5.416,5.498,99.686,3.363,0.983056,-54.27,1.50444,1.52722
49418,30.41,19.944,28.491,0,59.817,12.817,22.8,11.997,48.003,11.997,-5.534,-5.03,50.678,55.603,58,59.799,10.757,10.6,47.481,3.539,55.603,10.058,-5.534,73.991,184.945,35.71,466.276,144.255,5.416,5.498,99.686,3.363,0.983056,-54.27,1.50444,1.52722
49419,30.271,19.9,28.425,0,59.399,12.803,22.734,11.997,48.003,11.997,-5.642,-5.03,50.568,55.559,58,59.961,10.76,10.6,47.379,3.532,55.559,10.008,-5.65,73.991,184.945,35.71,466.102,144.271,7.292,5.524,97.77,3.357,0.981111,-55.4076,2.02556,1.53444
49420,30.212,19.805,28.308,0,57.803,12.744,22.69,11.997,48.003,11.997,-5.697,-5.03,50.459,55.592,58,59.88,10.762,10.6,47.275,3.529,55.592,9.951,-5.657,74.072,184.945,35.71,466.146,144.271,7.709,5.505,96.299,3.355,0.980278,-55.4762,2.14139,1.52917
49421,30.139,19.79,28.257,0,56.887,12.729,22.617,11.997,48.003,11.997,-5.657,-5.03,50.356,55.635,58,59.765,10.764,10.6,47.17,3.524,55.635,9.91,-5.707,74.072,184.945,35.71,466.016,144.271,7.821,5.477,94.784,3.35,0.978889,-55.9666,2.1725,1.52139
49422,30.073,19.761,28.228,0,55.972,12.693,22.581,11.997,48.003,11.997,-5.707,-5.03,50.231,55.653,58,59.728,10.765,10.6,47.11,3.515,55.653,9.876,-5.7,74.072,184.945,35.693,465.929,144.271,7.792,5.46,93.257,3.341,0.976389,-55.8979,2.16444,1.51667
49423,30,19.761,28.213,0,55.056,12.693,22.566,11.997,48.003,11.997,-5.704,-5.03,50.119,55.646,58,59.768,10.766,10.6,47.049,3.502,55.646,9.769,-5.675,74.072,184.928,35.693,465.885,144.271,7.632,5.456,91.738,3.329,0.972778,-55.6527,2.12,1.51556
49424,29.941,19.746,28.198,0,54.324,12.693,22.566,11.997,48.003,11.997,-5.718,-5.03,49.882,55.606,58,59.904,10.766,10.6,47.012,3.495,55.606,9.716,-5.718,73.991,184.945,35.71,465.799,144.271,7.399,5.475,90.514,3.322,0.970833,-56.0744,2.05528,1.52083
49425,29.861,19.746,28.198,0,53.679,12.678,22.551,11.997,48.003,11.997,-5.718,-5.03,49.882,55.577,58,60.006,10.766,10.6,47.012,3.481,55.577,9.73,-5.707,73.991,184.945,35.693,465.321,144.271,7.205,5.482,89.474,3.309,0.966944,-55.9666,2.00139,1.52278
49426,29.802,19.761,28.213,0,53.145,12.693,22.566,11.997,48.003,11.997,-5.657,-5.03,49.673,55.61,58,59.924,10.765,10.6,47.022,3.467,55.61,9.679,-5.621,73.991,184.945,35.71,465.191,144.271,6.936,5.452,88.575,3.295,0.963056,-55.1232,1.92667,1.51444
49427,29.736,19.761,28.228,0,52.646,12.693,22.581,11.997,48.003,11.997,-5.675,-5.03,49.56,55.744,58,59.536,10.764,10.6,47.047,3.463,55.744,9.599,-5.675,74.105,184.945,35.71,465.191,144.271,6.746,5.37,87.729,3.291,0.961944,-55.6527,1.87389,1.49167
49428,29.663,19.79,28.271,0,52.185,12.729,22.617,11.997,48.003,11.997,-5.668,-5.03,49.45,55.935,58,58.972,10.762,10.6,47.117,3.451,55.935,9.625,-5.668,74.105,184.945,35.693,465.191,144.271,6.492,5.245,86.963,3.28,0.958611,-55.5841,1.80333,1.45694
49429,29.575,19.805,28.308,0,51.394,12.744,22.646,11.997,48.003,11.997,-5.487,-5.03,49.376,56.217,58,58.156,10.761,10.6,47.143,3.434,56.217,9.537,-5.61,74.105,184.945,35.71,464.931,144.271,6.028,5.065,85.647,3.263,0.953889,-55.0153,1.67444,1.40694
49430,29.509,19.834,28.308,0,51.394,12.744,22.646,11.997,48.003,11.997,-5.61,-5.03,49.273,56.257,58,58.05,10.76,10.6,47.17,3.427,56.257,9.577,-5.505,74.105,184.945,35.693,464.757,144.255,5.866,5.037,85.157,3.256,0.951944,-53.9856,1.62944,1.39917
49431,29.48,19.849,28.367,0,50.859,12.759,22.676,11.997,48.003,11.997,-5.505,-5.03,49.191,56.203,58,58.229,10.757,10.6,47.241,3.418,56.203,9.578,-5.537,74.072,184.945,35.693,464.844,144.271,5.673,5.064,84.743,3.248,0.949444,-54.2994,1.57583,1.40667
49432,29.436,19.871,28.381,0,50.706,12.773,22.705,11.997,48.003,11.997,-5.537,-5.03,49.112,56.134,58,58.446,10.756,10.6,47.266,3.411,56.134,9.537,-5.411,74.072,185.01,35.71,464.67,144.271,5.513,5.1,84.49,3.242,0.9475,-53.0638,1.53139,1.41667
49433,29.407,19.871,28.381,0,50.596,12.773,22.705,11.997,48.003,11.997,-5.411,-5.03,49.043,56.091,58,58.589,10.755,10.6,47.291,3.407,56.091,9.551,-5.331,74.072,185.026,35.693,464.54,144.271,5.411,5.124,84.328,3.237,0.946389,-52.2793,1.50306,1.42333
49434,29.355,19.885,28.411,0,50.537,12.788,22.72,11.997,48.003,11.997,-5.331,-5.03,48.991,56.127,58,58.546,10.753,10.6,47.319,3.404,56.109,9.578,-5.4,74.072,185.01,35.693,464.54,144.271,5.307,5.113,84.225,3.234,0.945556,-52.9559,1.47417,1.42028
49435,29.326,19.9,28.425,0,50.479,12.788,22.734,11.997,48.003,11.997,-5.353,-5.03,48.933,56.21,58,58.321,10.753,10.6,47.346,3.402,56.189,9.552,-5.266,74.072,185.01,35.693,464.497,144.271,5.23,5.067,84.112,3.233,0.945,-51.6418,1.45278,1.4075
49436,29.312,19.9,28.411,0,50.413,12.788,22.734,11.997,48.003,11.997,-5.23,-5.03,48.857,56.268,58,58.094,10.752,10.6,47.356,3.404,56.268,9.534,-5.23,74.072,185.01,35.693,464.41,144.271,5.165,5.022,84.019,3.234,0.945556,-51.2888,1.43472,1.395
49437,29.282,19.871,28.381,0,50.369,12.773,22.705,11.997,48.003,11.997,-5.375,-5.03,48.804,56.286,58,58.053,10.753,10.6,47.296,3.411,56.286,9.574,-5.375,74.072,185.026,35.693,464.28,144.255,5.127,5.022,83.953,3.241,0.9475,-52.7107,1.42417,1.395
49438,29.253,19.834,28.352,0,50.369,12.759,22.676,11.997,48.003,11.997,-5.357,-5.03,48.752,56.236,58,58.151,10.754,10.6,47.236,3.426,56.257,9.55,-5.313,74.105,185.01,35.693,464.28,144.271,5.083,5.056,83.944,3.255,0.951667,-52.1027,1.41194,1.40444
49439,29.224,19.805,28.308,0,50.398,12.744,22.646,11.997,48.003,11.997,-5.339,-5.03,48.702,56.167,58,58.435,10.755,10.6,47.177,3.436,56.167,9.564,-5.339,74.105,185.01,35.693,464.193,144.271,5.057,5.123,83.996,3.265,0.954444,-52.3577,1.40472,1.42306
49440,29.158,19.775,28.257,0,50.537,12.708,22.617,11.997,48.003,11.997,-5.389,-5.03,48.648,55.99,58,58.992,10.755,10.6,47.161,3.448,55.99,9.561,-5.23,74.105,185.01,35.693,464.019,144.271,5.056,5.246,84.224,3.276,0.957778,-51.2888,1.40444,1.45722
49441,29.143,19.761,28.228,0,50.61,12.693,22.581,11.997,48.003,11.997,-5.234,-5.03,48.611,55.939,58,59.158,10.756,10.6,47.101,3.446,55.939,9.592,-5.234,74.105,185.01,35.71,464.063,144.271,5.075,5.278,84.363,3.275,0.957222,-51.328,1.40972,1.46611
49442,29.128,19.746,28.213,0,50.706,12.693,22.581,11.997,48.003,11.997,-5.234,-5.03,48.568,55.924,58,59.217,10.757,10.6,47.041,3.445,55.924,9.541,-5.107,74.105,185.026,35.71,463.976,144.271,5.105,5.289,84.494,3.274,0.956944,-50.0826,1.41806,1.46917
49443,29.128,19.746,28.198,0,50.75,12.693,22.566,11.997,48.003,11.997,-5.009,-5.03,48.556,55.924,58,59.231,10.757,10.6,47.006,3.439,55.924,9.559,-5.009,74.105,185.01,35.693,463.976,144.271,5.131,5.286,84.585,3.268,0.955278,-49.1215,1.42528,1.46833
49444,29.128,19.761,28.213,0,50.793,12.693,22.566,11.997,48.003,11.997,-5.009,-5.03,48.556,55.924,58,59.245,10.757,10.6,47.006,3.439,55.924,9.567,-5.064,74.105,185.026,35.693,463.976,144.271,5.161,5.286,84.659,3.268,0.955278,-49.6609,1.43361,1.46833
49445,29.114,19.731,28.184,0,50.845,12.678,22.537,11.997,48.003,11.997,-5.154,-5.03,48.528,55.921,58,59.27,10.757,10.6,46.973,3.435,55.921,9.534,-5.154,74.105,185.01,35.693,463.802,144.271,5.18,5.289,84.725,3.264,0.954167,-50.5435,1.43889,1.46917
49446,29.114,19.746,28.198,0,50.874,12.693,22.551,11.997,48.003,11.997,-5.154,-5.03,48.528,55.906,58,59.328,10.757,10.6,46.973,3.431,55.906,9.574,-5.129,74.105,185.026,35.693,463.802,144.271,5.206,5.296,84.782,3.26,0.953056,-50.2983,1.44611,1.47111
49447,29.07,19.731,28.198,0,50.903,12.678,22.551,11.997,48.003,11.997,-5.27,-5.03,48.455,55.881,58,59.42,10.756,10.6,46.981,3.428,55.881,9.561,-5.27,74.105,185.026,35.693,463.715,144.271,5.229,5.312,84.836,3.258,0.952222,-51.681,1.4525,1.47556
49448,29.07,19.731,28.184,0,50.933,12.678,22.537,11.997,48.003,11.997,-5.27,-5.03,48.455,55.863,58,59.489,10.756,10.6,46.981,3.425,55.863,9.57,-5.172,74.105,185.01,35.71,463.759,144.271,5.252,5.323,84.883,3.254,0.951389,-50.72,1.45889,1.47861
49449,29.041,19.717,28.169,0,50.947,12.678,22.537,11.997,48.003,11.997,-5.197,-5.03,48.402,55.863,58,59.504,10.756,10.6,46.947,3.425,55.863,9.582,-5.197,74.105,185.01,35.71,463.628,144.222,5.269,5.324,84.917,3.255,0.951389,-50.9652,1.46361,1.47889
49450,29.055,19.731,28.184,0,50.962,12.678,22.537,11.997,48.003,11.997,-5.053,-5.03,48.415,55.877,58,59.476,10.755,10.6,46.972,3.424,55.877,9.58,-5.053,74.105,185.14,35.71,463.672,144.222,5.284,5.32,84.943,3.254,0.951111,-49.553,1.46778,1.47778
49451,29.026,19.746,28.198,0,50.962,12.693,22.551,11.111,46.099,10.085,-5.158,-5.03,48.377,55.896,58,59.438,10.754,10.6,46.997,3.422,55.896,9.578,-5.158,74.105,185.14,35.693,463.498,144.222,5.296,5.309,84.952,3.251,0.950556,-50.5827,1.47111,1.47472
49452,29.004,19.731,28.184,0,50.962,12.678,22.551,3.354,30.747,0,-5.364,-5.03,48.335,55.91,58,59.414,10.754,10.6,46.976,3.42,55.91,9.561,-5.364,74.105,185.14,35.71,463.455,144.222,5.306,5.303,84.95,3.25,0.95,-52.6029,1.47389,1.47306
49453,29.026,19.746,28.198,0,50.962,12.693,22.551,0,18.098,0,-4.894,-5.03,48.361,55.928,58,59.374,10.753,10.6,47.002,3.425,55.928,9.581,-4.894,74.105,185.14,35.628,463.368,144.222,5.31,5.3,84.944,3.254,0.951389,-47.9937,1.475,1.47222
49454,28.975,19.761,28.213,0,50.933,12.693,22.566,0,18.098,0,-4.894,-5.03,48.361,56,58,59.174,10.753,10.6,47.002,3.423,56,9.627,-5.295,74.105,185.14,35.628,463.368,144.352,5.312,5.257,84.901,3.252,0.950833,-51.9262,1.47556,1.46028
49455,29.004,19.746,28.198,0,50.889,12.693,22.566,0,0,0,-4.821,-5.03,48.355,56.113,58,58.851,10.752,10.6,47.009,3.422,56.113,9.614,-4.821,74.105,185.14,35.628,463.411,144.336,5.307,5.19,84.814,3.251,0.950556,-47.2779,1.47417,1.44167
49456,28.96,19.746,28.198,0,50.815,12.678,22.551,0,0,0,-5.429,-5.03,48.281,56.221,58,58.538,10.751,10.6,47.037,3.418,56.221,9.594,-5.429,74.105,185.14,35.693,463.238,144.336,5.292,5.126,84.694,3.248,0.949444,-53.2403,1.47,1.42389
49457,28.975,19.746,28.213,0,50.735,12.693,22.566,0,0,0,-4.926,-5.03,48.304,56.293,58,58.334,10.751,10.6,47.018,3.415,56.293,9.589,-4.926,74.186,185.14,35.71,463.194,144.336,5.276,5.082,84.563,3.244,0.948611,-48.3076,1.46556,1.41167
49458,28.931,19.761,28.228,0,50.676,12.693,22.581,0,0,0,-5.53,-5.03,48.223,56.34,58,58.237,10.75,10.6,47.047,3.41,56.33,9.581,-5.498,74.186,185.14,35.71,463.108,144.352,5.247,5.057,84.446,3.24,0.947222,-53.917,1.4575,1.40472
49459,28.931,19.775,28.242,0,50.581,12.708,22.595,0,0,0,-5.122,-5.03,48.203,56.377,58,58.108,10.749,10.6,47.074,3.404,56.377,9.588,-5.103,74.186,185.14,35.71,462.543,144.271,5.216,5.025,84.315,3.233,0.945556,-50.0433,1.44889,1.39583
49460,28.843,19.775,28.242,0,50.508,12.708,22.617,0,0,0,-5.498,-5.03,48.122,56.514,58,57.718,10.748,10.6,47.1,3.392,56.514,9.568,-5.226,74.186,185.14,35.71,462.457,144.222,5.146,4.934,84.03,3.222,0.942222,-51.2496,1.42944,1.37056
49461,28.843,19.775,28.242,0,50.413,12.708,22.595,0,0,0,-5.226,-5.03,48.074,56.514,58,57.718,10.748,10.6,47.083,3.392,56.514,9.568,-5.226,74.186,185.14,35.71,462.457,144.222,5.146,4.934,84.03,3.222,0.942222,-51.2496,1.42944,1.37056
49462,28.821,19.79,28.257,0,50.339,12.729,22.617,0,0,0,-5.357,-5.03,48.036,56.583,58,57.521,10.747,10.6,47.11,3.387,56.583,9.528,-5.357,74.105,185.14,35.71,462.37,144.222,5.105,4.891,83.882,3.218,0.940833,-52.5342,1.41806,1.35861
49463,28.777,19.775,28.257,0,50.244,12.708,22.595,0,0,0,-5.346,-5.03,47.959,56.612,58,57.446,10.745,10.6,47.138,3.381,56.612,9.528,-5.346,74.105,185.14,35.71,462.37,144.222,5.061,4.87,83.742,3.212,0.939167,-52.4264,1.40583,1.35278
49464,28.718,19.775,28.228,0,50.171,12.708,22.581,0,0,0,-5.266,-5.03,47.943,56.496,58,57.816,10.745,10.6,47.119,3.379,56.496,9.515,-5.465,74.105,185.14,35.71,462.023,144.271,4.982,4.941,83.624,3.21,0.938611,-53.5933,1.38389,1.3725
49465,28.718,19.775,28.228,0,50.171,12.708,22.581,0,0,0,-5.465,-5.03,47.844,56.496,58,57.816,10.747,10.6,47.058,3.379,56.496,9.515,-5.465,74.105,185.14,35.71,462.023,144.271,4.982,4.941,83.624,3.21,0.938611,-53.5933,1.38389,1.3725
49466,28.718,19.746,28.198,0,50.186,12.693,22.551,0,0,0,-5.064,-5.03,47.863,56.424,58,58.044,10.748,10.6,46.998,3.376,56.424,9.522,-5.064,74.105,185.14,35.71,461.892,144.271,4.956,4.985,83.648,3.207,0.937778,-49.6609,1.37667,1.38472
49467,28.638,19.731,28.198,0,50.215,12.678,22.551,0,0,0,-5.505,-5.03,47.74,56.387,58,58.164,10.749,10.6,46.935,3.383,56.387,9.31,-5.505,74.186,185.14,35.71,461.762,144.255,4.945,5.019,83.705,3.214,0.939722,-53.9856,1.37361,1.39417
49468,28.564,19.666,28.088,0,50.266,12.649,22.507,0,0,0,-5.302,-5.03,47.701,56.427,58,58.068,10.75,10.6,46.876,3.401,56.427,9.532,-5.443,74.186,185.173,35.693,461.632,144.222,4.951,5.015,83.808,3.231,0.944722,-53.3776,1.37528,1.39306
49469,28.564,19.666,28.088,0,50.295,12.634,22.478,0,0,0,-5.443,-5.03,47.612,56.427,58,58.068,10.752,10.6,46.816,3.401,56.427,9.532,-5.443,74.186,185.173,35.693,461.632,144.222,4.951,5.015,83.808,3.231,0.944722,-53.3776,1.37528,1.39306
49470,28.564,19.622,28.03,0,50.31,12.62,22.412,0,0,0,-5.118,-5.03,47.613,56.456,58,57.993,10.753,10.6,46.711,3.406,56.456,9.545,-5.118,74.186,185.173,35.693,461.545,144.222,4.962,5.004,83.837,3.236,0.946111,-50.1904,1.37833,1.39
49471,28.521,19.578,27.957,0,50.339,12.59,22.354,0,0,0,-5.375,-5.03,47.537,56.456,58,58.015,10.754,10.6,46.694,3.406,56.456,9.552,-5.089,74.186,185.173,35.693,461.415,144.222,4.974,5.009,83.886,3.236,0.946111,-49.906,1.38167,1.39139
49472,28.491,19.563,27.942,0,50.339,12.576,22.354,0,0,0,-5.078,-5.03,47.535,56.471,58,57.982,10.755,10.6,46.59,3.409,56.471,9.533,-5.335,74.186,185.319,35.693,461.372,144.222,4.983,5.005,83.902,3.239,0.946944,-52.3185,1.38417,1.39028
49473,28.491,19.534,27.905,0,50.339,12.561,22.324,0,0,0,-5.259,-5.03,47.484,56.521,58,57.84,10.755,10.6,46.573,3.407,56.521,9.574,-5.064,74.186,185.319,35.71,461.285,144.271,4.987,4.975,83.901,3.238,0.946389,-49.6609,1.38528,1.38194
49474,28.455,19.519,27.861,0,50.31,12.546,22.295,0,0,0,-5.031,-5.03,47.479,56.59,58,57.647,10.756,10.6,46.512,3.405,56.59,9.583,-5.241,74.186,185.319,35.693,461.241,144.271,4.99,4.934,83.853,3.236,0.945833,-51.3967,1.38611,1.37056
49475,28.44,19.504,27.861,0,50.281,12.546,22.295,0,0,0,-5.241,-5.03,47.441,56.641,58,57.505,10.757,10.6,46.448,3.402,56.641,9.577,-5.179,74.186,185.14,35.71,461.068,144.271,4.988,4.903,83.796,3.233,0.945,-50.7886,1.38556,1.36194
49476,28.455,19.504,27.847,0,50.244,12.524,22.28,0,0,0,-5.009,-5.03,47.434,56.651,58,57.483,10.757,10.6,46.431,3.394,56.651,9.572,-5.027,74.268,185.14,35.693,461.068,144.255,4.978,4.891,83.738,3.226,0.942778,-49.298,1.38278,1.35861
49477,28.425,19.504,27.861,0,50.215,12.546,22.295,0,0,0,-5.024,-5.03,47.435,56.655,58,57.482,10.757,10.6,46.413,3.392,56.655,9.572,-5.263,74.268,185.14,35.71,461.068,144.271,4.963,4.888,83.689,3.223,0.942222,-51.6124,1.37861,1.35778
49478,28.411,19.519,27.876,0,50.171,12.546,22.31,0,0,0,-5.263,-5.03,47.391,56.688,58,57.394,10.756,10.6,46.44,3.385,56.688,9.563,-5.179,74.268,185.14,35.693,460.938,144.222,4.951,4.864,83.629,3.217,0.940278,-50.7886,1.37528,1.35111
49479,28.396,19.519,27.861,0,50.127,12.546,22.295,0,0,0,-5.179,-5.03,47.364,56.774,58,57.141,10.756,10.6,46.42,3.383,56.774,9.582,-5.234,74.268,185.14,35.628,461.068,144.222,4.938,4.811,83.542,3.214,0.939722,-51.328,1.37167,1.33639
49480,28.381,19.519,27.876,0,50.046,12.546,22.31,0,0,0,-5.234,-5.03,47.328,56.89,58,56.802,10.755,10.6,46.449,3.376,56.89,9.57,-5.194,74.268,185.14,35.628,460.981,144.222,4.913,4.737,83.411,3.208,0.937778,-50.9357,1.36472,1.31583
49481,28.381,19.534,27.891,0,49.973,12.561,22.324,0,0,0,-5.194,-5.03,47.302,56.981,58,56.538,10.754,10.6,46.474,3.37,56.981,9.531,-5.176,74.268,185.14,35.628,460.981,144.222,4.891,4.677,83.27,3.201,0.936111,-50.7592,1.35861,1.29917
49482,28.367,19.548,27.905,0,49.878,12.561,22.339,0,0,0,-5.176,-5.03,47.282,57.01,58,56.461,10.753,10.6,46.501,3.365,57.01,9.534,-5.14,74.268,185.14,35.71,460.938,144.222,4.844,4.657,83.131,3.197,0.934722,-50.4062,1.34556,1.29361
49483,28.352,19.563,27.942,0,49.819,12.576,22.339,0,0,0,-5.208,-5.03,47.241,57.006,58,56.479,10.751,10.6,46.552,3.366,57.006,9.527,-5.208,74.268,185.14,35.71,460.851,144.222,4.814,4.662,83.035,3.198,0.935,-51.073,1.33722,1.295
49484,28.337,19.534,27.891,0,49.79,12.576,22.339,0,0,0,-5.208,-5.03,47.241,57.002,58,56.497,10.751,10.6,46.552,3.366,57.002,9.521,-5.125,74.268,185.14,35.71,460.894,144.222,4.777,4.665,82.965,3.198,0.935,-50.2591,1.32694,1.29583
49485,28.308,19.548,27.905,0,49.761,12.561,22.339,0,0,0,-5.302,-5.03,47.183,56.991,58,56.537,10.751,10.6,46.517,3.369,56.991,9.528,-5.295,74.268,185.14,35.71,460.807,144.222,4.744,4.676,82.921,3.201,0.935833,-51.9262,1.31778,1.29889
49486,28.293,19.519,27.876,0,49.746,12.546,22.31,0,0,0,-5.23,-5.03,47.145,56.955,58,56.655,10.752,10.6,46.456,3.377,56.955,9.527,-5.223,74.268,185.14,35.693,460.72,144.222,4.716,4.708,82.916,3.208,0.938056,-51.2201,1.31,1.30778
49487,28.271,19.504,27.861,0,49.775,12.546,22.28,0,0,0,-5.208,-5.03,47.124,56.897,58,56.835,10.753,10.6,46.395,3.383,56.897,9.527,-5.208,74.365,185.14,35.693,460.764,144.222,4.702,4.75,82.952,3.215,0.939722,-51.073,1.30611,1.31944
49488,28.257,19.482,27.832,0,49.819,12.524,22.266,0,0,0,-5.223,-5.03,47.093,56.793,58,57.158,10.754,10.6,46.335,3.389,56.793,9.537,-5.223,74.382,185.14,35.693,460.634,144.222,4.697,4.82,83.042,3.22,0.941389,-51.2201,1.30472,1.33889
49489,28.242,19.438,27.773,0,49.9,12.495,22.214,0,0,0,-5.103,-5.03,47.076,56.706,58,57.427,10.755,10.6,46.275,3.396,56.706,9.534,-5.103,74.365,185.14,35.628,460.677,144.222,4.706,4.881,83.17,3.226,0.943333,-50.0433,1.30722,1.35583
49490,28.198,19.409,27.722,0,50.046,12.451,22.185,0,0,0,-5.187,-5.03,47.056,56.655,58,57.598,10.756,10.6,46.213,3.41,56.655,9.391,-5.302,74.365,185.14,35.628,460.547,144.222,4.752,4.929,83.425,3.24,0.947222,-51.9949,1.32,1.36917
49491,28.198,19.395,27.693,0,50.046,12.451,22.156,0,0,0,-5.302,-5.03,47.008,56.655,58,57.598,10.757,10.6,46.153,3.41,56.655,9.391,-5.302,74.365,185.14,35.628,460.547,144.222,4.752,4.929,83.425,3.24,0.947222,-51.9949,1.32,1.36917
49492,28.198,19.365,27.649,0,50.112,12.451,22.126,0,0,0,-5.15,-5.03,46.992,56.698,58,57.477,10.758,10.6,46.091,3.415,56.698,9.564,-5.15,74.414,185.14,35.693,460.547,144.222,4.785,4.91,83.507,3.245,0.948611,-50.5042,1.32917,1.36389
49493,28.169,19.321,27.59,0,50.127,12.422,22.083,0,0,0,-5.407,-5.03,46.927,56.76,58,57.301,10.761,10.6,45.987,3.422,56.76,9.594,-5.371,74.414,185.14,35.775,460.417,144.222,4.813,4.882,83.546,3.252,0.950556,-52.6715,1.33694,1.35611
49494,28.11,19.27,27.539,0,50.142,12.393,22.031,0,0,0,-5.143,-5.03,46.911,56.818,58,57.146,10.762,10.6,45.923,3.422,56.818,9.595,-5.335,74.414,185.14,35.775,460.417,144.222,4.854,4.851,83.557,3.252,0.950556,-52.3185,1.34833,1.3475
49495,28.11,19.27,27.539,0,50.142,12.393,22.031,0,0,0,-5.378,-5.03,46.847,56.818,58,57.146,10.762,10.6,45.906,3.422,56.818,9.595,-5.335,74.414,185.14,35.775,460.417,144.222,4.854,4.851,83.557,3.252,0.950556,-52.3185,1.34833,1.3475
49496,28.044,19.255,27.524,0,50.127,12.378,22.002,0,0,0,-5.179,-5.03,46.813,56.821,58,57.154,10.763,10.6,45.844,3.41,56.821,9.589,-5.462,74.414,185.124,35.775,460.373,144.222,4.868,4.841,83.519,3.241,0.947222,-53.5639,1.35222,1.34472
49497,28,19.255,27.524,0,50.112,12.393,22.017,0,0,0,-5.523,-5.03,46.727,56.818,58,57.172,10.762,10.6,45.868,3.399,56.818,9.58,-5.451,74.414,185.124,35.775,460.373,144.222,4.87,4.833,83.496,3.23,0.944167,-53.456,1.35278,1.3425
49498,28,19.255,27.51,0,50.098,12.378,22.002,0,0,0,-5.451,-5.03,46.655,56.818,58,57.172,10.762,10.6,45.852,3.399,56.818,9.58,-5.451,74.414,185.124,35.775,460.373,144.222,4.87,4.833,83.496,3.23,0.944167,-53.456,1.35278,1.3425
49499,27.905,19.321,27.59,0,50.032,12.407,22.031,0,0,0,-5.451,-5.03,46.586,56.926,58,56.94,10.76,10.6,45.92,3.379,56.901,9.563,-5.447,74.414,185.205,35.775,460.243,144.222,4.861,4.767,83.383,3.211,0.938611,-53.4168,1.35028,1.32417
49500,27.861,19.351,27.634,0,50.032,12.437,22.112,0,0,0,-5.447,-5.03,46.508,57.006,58,56.631,10.757,10.6,45.988,3.37,57.006,9.466,-5.476,74.414,185.205,35.775,460.243,144.222,4.848,4.705,83.273,3.202,0.936111,-53.7012,1.34667,1.30694
49501,27.817,19.38,27.678,0,49.9,12.451,22.141,0,0,0,-5.476,-5.03,46.43,57.06,58,56.51,10.755,10.6,46.056,3.369,57.049,9.47,-5.433,74.414,185.173,35.775,460.156,144.222,4.829,4.671,83.158,3.201,0.935833,-53.2795,1.34139,1.2975
49502,27.788,19.395,27.693,0,49.834,12.451,22.156,0,0,0,-5.433,-5.03,46.361,57.067,58,56.462,10.753,10.6,46.125,3.367,57.067,9.45,-5.367,74.463,185.173,35.71,460.113,144.222,4.8,4.659,83.063,3.199,0.935278,-52.6323,1.33333,1.29417
49503,27.744,19.38,27.678,0,49.805,12.451,22.141,0,0,0,-5.367,-5.03,46.305,57.031,58,56.578,10.752,10.6,46.152,3.366,57.031,9.515,-5.375,74.463,185.173,35.628,459.983,144.222,4.772,4.682,83.003,3.198,0.935,-52.7107,1.32556,1.30056
49504,27.708,19.395,27.693,0,49.805,12.466,22.156,0,0,0,-5.31,-5.03,46.181,56.955,58,56.814,10.751,10.6,46.161,3.368,56.955,9.51,-5.31,74.447,185.173,35.628,460.026,144.222,4.749,4.731,82.996,3.2,0.935556,-52.0733,1.31917,1.31417
49505,27.693,19.38,27.678,0,49.819,12.451,22.156,0,0,0,-5.31,-5.03,46.181,56.883,58,57.039,10.751,10.6,46.161,3.374,56.883,9.519,-5.183,74.463,185.173,35.628,459.896,144.222,4.737,4.782,83.031,3.206,0.937222,-50.8279,1.31583,1.32833
49506,27.664,19.336,27.634,0,49.849,12.437,22.097,0,0,0,-5.194,-5.03,46.161,56.854,58,57.132,10.751,10.6,46.146,3.382,56.854,9.527,-5.263,74.447,185.173,35.628,459.896,144.222,4.727,4.809,83.092,3.213,0.939444,-51.6124,1.31306,1.33583
49507,27.649,19.336,27.62,0,49.878,12.437,22.097,0,0,0,-5.255,-5.03,46.119,56.872,58,57.085,10.753,10.6,46.041,3.387,56.872,9.518,-5.288,74.447,185.173,35.628,459.852,144.222,4.729,4.804,83.138,3.218,0.940833,-51.8576,1.31361,1.33444
49508,27.634,19.285,27.561,0,49.9,12.407,22.046,0,0,0,-5.288,-5.03,46.081,56.919,58,56.951,10.754,10.6,45.98,3.392,56.919,9.526,-5.328,74.447,185.173,35.71,459.896,144.141,4.734,4.782,83.166,3.223,0.942222,-52.2498,1.315,1.32833
49509,27.605,19.255,27.51,0,49.915,12.393,22.017,0,0,0,-5.328,-5.03,46.036,56.959,58,56.839,10.755,10.6,45.922,3.394,56.959,9.53,-5.292,74.463,185.173,35.71,459.896,144.157,4.735,4.762,83.181,3.225,0.942778,-51.8968,1.31528,1.32278
49510,27.59,19.241,27.48,0,49.915,12.363,21.987,0,0,0,-5.14,-5.03,45.971,56.97,58,56.814,10.757,10.6,45.802,3.394,56.97,9.527,-5.14,74.447,185.173,35.693,459.852,144.141,4.743,4.758,83.187,3.226,0.942778,-50.4062,1.3175,1.32167
49511,27.576,19.211,27.451,0,49.915,12.341,21.958,0,0,0,-5.169,-5.03,45.945,56.966,58,56.833,10.758,10.6,45.741,3.394,56.966,9.53,-5.169,74.447,185.173,35.693,459.852,144.141,4.748,4.761,83.197,3.226,0.942778,-50.6906,1.31889,1.3225
49512,27.539,19.211,27.437,0,49.929,12.341,21.958,0,0,0,-5.284,-5.03,45.905,56.977,58,56.807,10.758,10.6,45.725,3.393,56.977,9.528,-5.223,74.447,185.173,35.693,459.852,144.141,4.753,4.755,83.198,3.225,0.9425,-51.2201,1.32028,1.32083
49513,27.524,19.182,27.407,0,49.915,12.327,21.929,0,0,0,-5.136,-5.03,45.888,57.031,58,56.658,10.76,10.6,45.665,3.39,57.031,9.561,-5.085,74.447,185.14,35.693,459.809,144.141,4.754,4.721,83.167,3.222,0.941667,-49.8668,1.32056,1.31139
49514,27.48,19.167,27.378,0,49.863,12.312,21.899,0,0,0,-5.085,-5.03,45.878,57.122,58,56.391,10.761,10.6,45.601,3.394,57.122,9.584,-5.4,74.447,185.14,35.693,459.939,144.157,4.751,4.672,83.116,3.225,0.942778,-52.9559,1.31972,1.29778
49515,27.466,19.182,27.393,0,49.805,12.327,21.914,0,0,0,-5.4,-5.03,45.809,57.259,58,55.981,10.76,10.6,45.63,3.38,57.259,9.57,-5.255,74.447,185.14,35.71,459.766,144.141,4.743,4.576,83.006,3.212,0.938889,-51.5339,1.3175,1.27111
49516,27.451,19.197,27.407,0,49.717,12.327,21.929,0,0,0,-5.248,-5.03,45.734,57.368,58,55.664,10.757,10.6,45.683,3.361,57.368,9.553,-5.248,74.447,185.14,35.693,459.809,144.141,4.725,4.494,82.852,3.194,0.933611,-51.4653,1.3125,1.24833
49517,27.407,19.226,27.451,0,49.607,12.363,21.973,0,0,0,-5.248,-5.03,45.734,57.454,58,55.408,10.757,10.6,45.683,3.346,57.454,9.544,-5.353,74.463,185.14,35.71,459.809,144.141,4.691,4.428,82.674,3.18,0.929444,-52.495,1.30306,1.23
49518,27.378,19.241,27.495,0,49.497,12.378,21.987,0,0,0,-5.288,-5.03,45.621,57.458,58,55.403,10.753,10.6,45.825,3.329,57.458,9.537,-5.288,74.447,185.14,35.71,459.852,144.141,4.66,4.409,82.507,3.163,0.924722,-51.8576,1.29444,1.22472
49519,27.341,19.255,27.51,0,49.438,12.378,22.002,0,0,0,-5.288,-5.03,45.621,57.411,58,55.547,10.753,10.6,45.825,3.312,57.411,9.508,-5.292,74.447,185.124,35.71,459.852,144.141,4.612,4.421,82.391,3.146,0.92,-51.8968,1.28111,1.22806
49520,27.312,19.27,27.524,0,49.409,12.393,22.017,0,0,0,-5.346,-5.03,45.514,57.335,58,55.78,10.751,10.6,45.878,3.302,57.335,9.544,-5.346,74.447,185.14,35.693,459.809,144.141,4.566,4.457,82.329,3.137,0.917222,-52.4264,1.26833,1.23806
49521,27.283,19.27,27.539,0,49.38,12.393,22.031,0,0,0,-5.302,-5.03,45.47,57.299,58,55.892,10.75,10.6,45.906,3.296,57.299,9.498,-5.302,74.528,185.14,35.71,459.722,144.141,4.537,4.475,82.3,3.131,0.915556,-51.9949,1.26028,1.24306
49522,27.268,19.27,27.524,0,49.365,12.393,22.017,0,0,0,-5.263,-5.03,45.434,57.306,58,55.875,10.75,10.6,45.888,3.297,57.306,9.503,-5.263,74.528,185.14,35.693,459.722,144.141,4.507,4.472,82.279,3.132,0.915833,-51.6124,1.25194,1.24222
49523,27.253,19.241,27.495,0,49.365,12.378,21.987,0,0,0,-5.255,-5.03,45.403,57.31,58,55.869,10.751,10.6,45.829,3.298,57.31,9.503,-5.255,74.528,185.14,35.693,459.679,144.157,4.487,4.474,82.272,3.134,0.916111,-51.5339,1.24639,1.24278
49524,27.195,19.197,27.407,0,49.38,12.341,21.929,0,0,0,-5.266,-5.03,45.364,57.292,58,55.933,10.752,10.6,45.769,3.308,57.292,9.51,-5.306,74.528,185.14,35.71,459.722,144.157,4.465,4.494,82.297,3.143,0.918889,-52.0341,1.24028,1.24833
49525,27.158,19.153,27.356,0,49.395,12.312,21.899,0,0,0,-5.346,-5.03,45.264,57.284,58,55.96,10.755,10.6,45.607,3.308,57.284,9.521,-5.346,74.528,185.14,35.693,459.592,144.141,4.46,4.5,82.323,3.143,0.918889,-52.4264,1.23889,1.25
49526,27.114,19.138,27.327,0,49.424,12.297,21.863,0,0,0,-5.346,-5.03,45.264,57.288,58,55.953,10.755,10.6,45.607,3.316,57.288,9.524,-5.382,74.528,185.14,35.71,459.635,144.141,4.457,4.506,82.356,3.151,0.921111,-52.7794,1.23806,1.25167
49527,27.085,19.087,27.268,0,49.438,12.268,21.804,0,0,0,-5.462,-5.03,45.133,57.303,58,55.915,10.76,10.6,45.398,3.321,57.303,9.526,-5.462,74.528,185.14,35.71,459.549,144.157,4.463,4.504,82.384,3.156,0.9225,-53.5639,1.23972,1.25111
49528,27.056,19.043,27.209,0,49.438,12.239,21.76,0,0,0,-5.462,-5.03,45.133,57.331,58,55.833,10.76,10.6,45.398,3.324,57.331,9.521,-5.367,74.447,185.14,35.71,459.549,144.141,4.468,4.49,82.395,3.159,0.923333,-52.6323,1.24111,1.24722
49529,27.026,19.014,27.158,0,49.438,12.224,21.731,0,0,0,-5.371,-5.03,45.032,57.36,58,55.75,10.762,10.6,45.278,3.324,57.36,9.518,-5.386,74.447,185.14,35.693,459.462,144.157,4.472,4.474,82.393,3.159,0.923333,-52.8186,1.24222,1.24278
49530,26.99,18.999,27.129,0,49.438,12.209,21.702,0,0,0,-5.386,-5.03,44.975,57.386,58,55.701,10.763,10.6,45.218,3.325,57.378,9.53,-5.386,74.447,185.14,35.693,459.462,144.157,4.476,4.465,82.383,3.16,0.923611,-52.8186,1.24333,1.24028
49531,26.917,18.984,27.114,0,49.424,12.209,21.702,0,0,0,-5.472,-5.03,44.905,57.476,58,55.414,10.763,10.6,45.201,3.308,57.476,9.519,-5.367,74.447,185.14,35.693,459.332,144.157,4.474,4.391,82.299,3.144,0.918889,-52.6323,1.24278,1.21972
49532,26.917,18.984,27.114,0,49.38,12.209,21.68,0,0,0,-5.288,-5.03,44.853,57.538,58,55.234,10.763,10.6,45.184,3.302,57.538,8.942,-5.317,74.463,185.14,35.693,459.332,144.157,4.464,4.349,82.225,3.139,0.917222,-52.142,1.24,1.20806
49533,26.902,18.97,27.1,0,49.329,12.195,21.68,0,0,0,-5.317,-5.03,44.819,57.538,58,55.234,10.762,10.6,45.213,3.302,57.538,8.942,-5.317,74.463,185.14,35.693,459.332,144.157,4.464,4.349,82.225,3.139,0.917222,-52.142,1.24,1.20806
49534,26.829,19.014,27.158,0,49.27,12.224,21.716,0,0,0,-5.324,-5.03,44.764,57.621,58,54.991,10.761,10.6,45.237,3.286,57.621,9.537,-5.382,74.528,185.14,35.693,459.332,144.076,4.423,4.284,82.027,3.123,0.912778,-52.7794,1.22861,1.19
49535,26.777,19.043,27.209,0,49.182,12.239,21.731,0,0,0,-5.375,-5.03,44.709,57.581,58,55.069,10.76,10.6,45.263,3.279,57.581,9.512,-5.414,74.463,185.14,35.71,459.332,144.076,4.402,4.293,81.962,3.116,0.910833,-53.0932,1.22278,1.1925
49536,26.733,19.072,27.239,0,49.167,12.239,21.79,0,0,0,-5.414,-5.03,44.643,57.545,58,55.224,10.757,10.6,45.333,3.274,57.545,9.436,-5.465,74.447,185.14,35.693,459.245,144.076,4.379,4.317,81.931,3.111,0.909444,-53.5933,1.21639,1.19917
49537,26.719,19.102,27.283,0,49.146,12.268,21.819,0,0,0,-5.465,-5.03,44.568,57.52,58,55.303,10.754,10.6,45.403,3.273,57.52,9.41,-5.386,74.463,185.14,35.71,459.288,144.076,4.363,4.334,81.917,3.11,0.909167,-52.8186,1.21194,1.20389
49538,26.675,19.102,27.297,0,49.146,12.283,21.833,0,0,0,-5.411,-5.03,44.509,57.523,58,55.295,10.753,10.6,45.474,3.277,57.523,9.447,-5.44,74.447,185.14,35.693,459.245,144.076,4.348,4.336,81.913,3.113,0.910278,-53.3482,1.20778,1.20444
49539,26.624,19.102,27.283,0,49.146,12.283,21.833,0,0,0,-5.4,-5.03,44.37,57.53,58,55.277,10.752,10.6,45.485,3.284,57.53,9.506,-5.4,74.447,185.14,35.71,459.288,144.076,4.337,4.339,81.916,3.12,0.912222,-52.9559,1.20472,1.20528
49540,26.594,19.116,27.297,0,49.167,12.283,21.848,0,0,0,-5.386,-5.03,44.325,57.512,58,55.335,10.751,10.6,45.512,3.289,57.512,9.515,-5.281,74.463,185.14,35.71,459.158,144.076,4.331,4.356,81.933,3.125,0.913611,-51.7889,1.20306,1.21
49541,26.565,19.087,27.283,0,49.182,12.268,21.819,0,0,0,-5.375,-5.03,44.271,57.451,58,55.468,10.752,10.6,45.454,3.3,57.469,9.475,-5.375,74.447,185.14,35.71,459.115,144.076,4.331,4.393,81.977,3.135,0.916667,-52.7107,1.20306,1.22028
49542,26.536,19.058,27.239,0,49.241,12.253,21.79,0,0,0,-5.284,-5.03,44.223,57.397,58,55.668,10.753,10.6,45.392,3.309,57.404,9.49,-5.284,74.463,185.14,35.71,459.115,143.994,4.337,4.443,82.056,3.144,0.919167,-51.8183,1.20472,1.23417
49543,26.492,19.043,27.209,0,49.27,12.239,21.76,0,0,0,-5.234,-5.03,44.185,57.498,58,55.39,10.754,10.6,45.333,3.323,57.498,9.491,-5.339,74.447,185.14,35.693,459.028,143.994,4.362,4.401,82.145,3.158,0.923056,-52.3577,1.21167,1.2225
49544,26.462,18.999,27.129,0,49.27,12.209,21.716,0,0,0,-5.339,-5.03,44.134,57.603,58,55.081,10.756,10.6,45.229,3.329,57.603,9.504,-5.277,74.463,185.173,35.693,459.028,143.994,4.376,4.345,82.117,3.163,0.924722,-51.7497,1.21556,1.20694
49545,26.426,18.97,27.1,0,49.226,12.195,21.702,0,0,0,-5.277,-5.03,44.091,57.718,58,54.736,10.756,10.6,45.213,3.33,57.718,9.473,-5.306,74.463,185.205,35.71,458.811,143.994,4.377,4.277,82.04,3.165,0.925,-52.0341,1.21583,1.18806
49546,26.396,18.933,27.056,0,49.182,12.18,21.636,0,0,0,-5.357,-5.03,44.041,57.769,58,54.586,10.757,10.6,45.153,3.332,57.769,9.475,-5.313,74.463,185.205,35.71,458.811,144.076,4.372,4.249,81.959,3.167,0.925556,-52.1027,1.21444,1.18028
49547,26.382,18.955,27.07,0,49.131,12.18,21.65,0,0,0,-5.313,-5.03,43.991,57.773,58,54.577,10.758,10.6,45.093,3.33,57.773,9.472,-5.15,74.463,185.173,35.71,458.767,144.059,4.358,4.246,81.889,3.165,0.925,-50.5042,1.21056,1.17944
49548,26.367,18.918,27.041,0,49.102,12.158,21.621,0,0,0,-5.27,-5.03,43.937,57.776,58,54.568,10.758,10.6,45.06,3.329,57.776,9.485,-5.27,74.447,185.14,35.71,458.811,144.076,4.335,4.243,81.829,3.164,0.924722,-51.681,1.20417,1.17861
49549,26.338,18.933,27.056,0,49.072,12.18,21.636,0,0,0,-5.284,-5.03,43.895,57.805,58,54.481,10.757,10.6,45.087,3.328,57.805,9.483,-5.284,74.463,185.14,35.71,458.681,143.994,4.32,4.224,81.776,3.162,0.924444,-51.8183,1.2,1.17333
49550,26.323,18.955,27.07,0,49.028,12.18,21.65,0,0,0,-5.201,-5.03,43.864,57.856,58,54.331,10.756,10.6,45.114,3.325,57.856,9.45,-5.201,74.463,185.14,35.693,458.724,143.994,4.297,4.189,81.706,3.159,0.923611,-51.0044,1.19361,1.16361
49551,26.294,18.933,27.056,0,48.962,12.18,21.65,0,0,0,-5.241,-5.03,43.82,57.943,58,54.071,10.756,10.6,45.097,3.317,57.943,9.47,-5.263,74.528,185.14,35.693,458.724,143.994,4.278,4.131,81.608,3.152,0.921389,-51.6124,1.18833,1.1475
49552,26.243,18.955,27.085,0,48.904,12.195,21.702,0,0,0,-5.27,-5.03,43.779,57.986,58,53.942,10.754,10.6,45.17,3.299,57.986,9.478,-5.187,74.528,185.14,35.71,458.594,143.994,4.212,4.087,81.432,3.134,0.916389,-50.8671,1.17,1.13528
49553,26.228,18.999,27.129,0,48.86,12.209,21.702,0,0,0,-5.187,-5.03,43.749,57.935,58,54.095,10.753,10.6,45.195,3.295,57.935,9.49,-5.165,74.528,185.14,35.693,458.594,143.994,4.181,4.114,81.388,3.13,0.915278,-50.6513,1.16139,1.14278
49554,26.213,19.028,27.173,0,48.845,12.239,21.716,0,0,0,-5.165,-5.03,43.722,57.838,58,54.39,10.752,10.6,45.221,3.289,57.838,9.495,-5.201,74.528,185.14,35.693,458.594,143.994,4.16,4.167,81.398,3.125,0.913611,-51.0044,1.15556,1.1575
49555,26.184,19.014,27.158,0,48.889,12.224,21.731,0,0,0,-5.277,-5.03,43.689,57.686,58,54.727,10.75,10.6,45.292,3.292,57.726,9.485,-5.252,74.447,185.14,35.775,458.594,143.994,4.143,4.238,81.467,3.128,0.914444,-51.5045,1.15083,1.17722
49556,26.169,19.028,27.173,0,48.962,12.239,21.746,0,0,0,-5.118,-5.03,43.623,57.548,58,55.262,10.749,10.6,45.304,3.3,57.548,9.487,-5.208,74.447,185.124,35.775,458.55,143.994,4.146,4.352,81.609,3.135,0.916667,-51.073,1.15167,1.20889
49557,26.155,19.014,27.144,0,49.087,12.224,21.716,0,0,0,-5.118,-5.03,43.623,57.382,58,55.767,10.749,10.6,45.304,3.313,57.382,9.507,-5.288,74.447,185.14,35.775,458.507,143.994,4.166,4.467,81.809,3.148,0.920278,-51.8576,1.15722,1.24083
49558,26.125,18.999,27.129,0,49.211,12.209,21.716,0,0,0,-5.288,-5.03,43.539,57.295,58,56.028,10.75,10.6,45.23,3.325,57.295,9.519,-5.288,74.447,185.124,35.775,458.507,143.994,4.212,4.531,82.009,3.159,0.923611,-51.8576,1.17,1.25861
49559,26.096,18.955,27.085,0,49.314,12.195,21.65,0,0,0,-5.31,-5.03,43.492,57.252,58,56.163,10.752,10.6,45.127,3.33,57.252,9.51,-5.324,74.447,185.14,35.775,458.507,143.994,4.27,4.563,82.202,3.164,0.925,-52.2106,1.18611,1.2675
49560,26.074,18.955,27.07,0,49.409,12.18,21.65,0,0,0,-5.237,-5.03,43.462,57.266,58,56.123,10.753,10.6,45.066,3.341,57.266,9.524,-5.237,74.447,185.14,35.775,458.55,143.994,4.32,4.566,82.348,3.174,0.928056,-51.3574,1.2,1.26833
49561,26.06,18.904,27.012,0,49.468,12.144,21.606,0,0,0,-5.259,-5.03,43.43,57.299,58,56.031,10.754,10.6,45.008,3.348,57.299,9.452,-5.259,74.463,185.14,35.775,458.55,143.945,4.38,4.554,82.451,3.181,0.93,-51.5732,1.21667,1.265
49562,26.001,18.889,26.99,0,49.497,12.144,21.606,0,0,0,-5.241,-5.03,43.384,57.465,58,55.54,10.754,10.6,44.99,3.367,57.465,9.495,-5.234,74.463,185.173,35.775,458.55,143.962,4.464,4.475,82.51,3.199,0.935278,-51.328,1.24,1.24306
49563,25.986,18.904,27.012,0,49.482,12.144,21.606,0,0,0,-5.201,-5.03,43.352,57.556,58,55.338,10.753,10.6,45.018,3.362,57.534,9.497,-5.273,74.447,185.173,35.775,458.507,143.945,4.487,4.43,82.464,3.194,0.933889,-51.7105,1.24639,1.23056
49564,25.972,18.889,26.99,0,49.482,12.144,21.606,0,0,0,-5.273,-5.03,43.314,57.617,58,55.091,10.753,10.6,45.002,3.358,57.617,9.49,-5.284,74.447,185.173,35.775,458.377,143.945,4.498,4.376,82.379,3.19,0.932778,-51.8183,1.24944,1.21556
