time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
49565,25.942,18.904,27.012,0,49.365,12.144,21.592,0,0,0,-5.27,-5.03,43.273,57.682,58,54.897,10.753,10.6,44.986,3.349,57.682,9.185,-5.277,74.447,185.173,35.775,458.42,143.945,4.497,4.328,82.269,3.181,0.930278,-51.7497,1.24917,1.20222
49566,25.928,18.933,27.056,0,49.285,12.18,21.636,0,0,0,-5.277,-5.03,43.233,57.737,58,54.781,10.752,10.6,45.014,3.339,57.722,9.349,-5.201,74.447,185.173,35.775,458.377,143.962,4.482,4.296,82.148,3.173,0.9275,-51.0044,1.245,1.19333
49567,25.913,18.955,27.07,0,49.211,12.18,21.65,0,0,0,-5.201,-5.03,43.207,57.78,58,54.609,10.75,10.6,45.084,3.334,57.78,9.206,-5.183,74.447,185.173,35.71,458.42,143.945,4.456,4.256,82.019,3.167,0.926111,-50.8279,1.23778,1.18222
49568,25.876,18.984,27.1,0,49.131,12.209,21.68,0,0,0,-5.226,-5.03,43.179,57.831,58,54.457,10.749,10.6,45.112,3.324,57.831,9.293,-5.281,74.463,185.173,35.71,458.42,143.945,4.43,4.216,81.88,3.158,0.923333,-51.7889,1.23056,1.17111
49569,25.847,19.014,27.144,0,49.058,12.224,21.731,0,0,0,-5.255,-5.03,43.092,57.863,58,54.362,10.744,10.6,45.255,3.317,57.863,9.321,-5.255,74.447,185.173,35.71,458.42,143.945,4.388,4.19,81.755,3.151,0.921389,-51.5339,1.21889,1.16389
49570,25.833,19.028,27.224,0,48.984,12.224,21.746,0,0,0,-5.201,-5.03,43.062,58.004,58,53.937,10.743,10.6,45.283,3.312,58.004,9.438,-5.125,74.463,185.173,35.71,458.42,143.945,4.306,4.1,81.502,3.146,0.92,-50.2591,1.19611,1.13889
49571,25.833,19.028,27.224,0,48.904,12.239,21.775,0,0,0,-5.125,-5.03,43.049,58.004,58,53.937,10.741,10.6,45.356,3.312,58.004,9.438,-5.125,74.463,185.173,35.71,458.42,143.945,4.306,4.1,81.502,3.146,0.92,-50.2591,1.19611,1.13889
49572,25.818,19.043,27.195,0,48.735,12.239,21.76,0,0,0,-5.147,-5.03,43.022,58.181,58,53.406,10.741,10.6,45.34,3.316,58.181,9.435,-5.042,74.447,185.173,35.693,458.464,143.945,4.2,3.997,81.234,3.149,0.921111,-49.4451,1.16667,1.11028
49573,25.818,19.028,27.195,0,48.677,12.239,21.746,0,0,0,-5.02,-5.03,43.029,58.181,58,53.406,10.741,10.6,45.325,3.32,58.181,9.321,-5.129,74.447,185.173,35.71,458.594,143.962,4.142,4.001,81.13,3.153,0.922222,-50.2983,1.15056,1.11139
49574,25.803,19.028,27.173,0,48.677,12.239,21.746,0,0,0,-5.107,-5.03,43.018,58.062,58,53.767,10.741,10.6,45.308,3.326,58.062,9.327,-5.096,74.447,185.173,35.71,458.55,143.945,4.104,4.08,81.125,3.159,0.923889,-49.9747,1.14,1.13333
49575,25.803,19.028,27.158,0,48.721,12.224,21.731,0,0,0,-5.096,-5.03,43.007,57.914,58,54.209,10.741,10.6,45.294,3.331,57.914,9.386,-5.078,74.463,185.173,35.693,458.55,143.962,4.071,4.173,81.201,3.163,0.925278,-49.7982,1.13083,1.15917
49576,25.789,18.999,27.129,0,48.831,12.209,21.716,0,0,0,-5.078,-5.03,42.996,57.711,58,54.819,10.741,10.6,45.279,3.335,57.711,9.508,-5.122,74.463,185.173,35.693,458.507,143.962,4.064,4.299,81.369,3.168,0.926389,-50.2297,1.12889,1.19417
49577,25.774,18.97,27.1,0,48.933,12.195,21.68,0,0,0,-5.212,-5.03,42.942,57.57,58,55.246,10.743,10.6,45.161,3.34,57.57,9.504,-5.212,74.463,185.173,35.71,458.507,143.945,4.085,4.389,81.571,3.172,0.927778,-51.1123,1.13472,1.21917
49578,25.759,18.97,27.085,0,49.058,12.195,21.665,0,0,0,-5.1,-5.03,42.935,57.527,58,55.376,10.743,10.6,45.146,3.342,57.527,9.502,-5.1,74.447,185.173,35.71,458.464,143.962,4.135,4.417,81.75,3.174,0.928333,-50.0139,1.14861,1.22694
49579,25.745,18.955,27.085,0,49.131,12.195,21.665,0,0,0,-5.1,-5.03,42.935,57.567,58,55.258,10.743,10.6,45.146,3.343,57.567,9.51,-5.147,74.463,185.14,35.71,458.507,143.88,4.193,4.395,81.885,3.175,0.928611,-50.4748,1.16472,1.22083
49580,25.73,18.918,27.041,0,49.146,12.18,21.636,0,0,0,-5.158,-5.03,42.886,57.823,58,54.492,10.744,10.6,45.073,3.342,57.823,9.52,-5.125,74.447,185.14,35.693,458.637,143.799,4.277,4.239,81.887,3.174,0.928333,-50.2591,1.18806,1.1775
49581,25.73,18.918,27.041,0,49.131,12.158,21.621,0,0,0,-5.125,-5.03,42.868,57.823,58,54.492,10.744,10.6,45.058,3.342,57.823,9.52,-5.125,74.447,185.14,35.693,458.637,143.799,4.277,4.239,81.887,3.174,0.928333,-50.2591,1.18806,1.1775
49582,25.73,18.918,27.026,0,49.072,12.158,21.621,0,0,0,-5.009,-5.03,42.875,58.062,58,53.776,10.744,10.6,45.041,3.331,58.062,9.465,-5.075,74.447,185.14,35.71,458.507,143.799,4.297,4.086,81.632,3.164,0.925278,-49.7687,1.19361,1.135
49583,25.708,18.904,27.012,0,48.904,12.144,21.606,0,0,0,-5.075,-5.03,42.865,58.087,58,53.701,10.744,10.6,45.026,3.327,58.087,9.454,-5.089,74.447,185.14,35.693,458.507,143.799,4.275,4.067,81.5,3.16,0.924167,-49.906,1.1875,1.12972
49584,25.708,18.918,27.026,0,48.845,12.158,21.621,0,0,0,-5.089,-5.03,42.852,58.066,58,53.766,10.743,10.6,45.011,3.325,58.066,9.456,-5.06,74.447,185.14,35.693,458.507,143.799,4.238,4.078,81.405,3.158,0.923611,-49.6216,1.17722,1.13278
49585,25.679,18.904,27.012,0,48.816,12.158,21.606,0,0,0,-5.096,-5.03,42.845,58.011,58,53.93,10.743,10.6,45.04,3.322,58.011,9.457,-5.179,74.447,185.14,35.693,458.464,143.799,4.211,4.108,81.342,3.155,0.922778,-50.7886,1.16972,1.14111
49586,25.664,18.918,27.041,0,48.801,12.158,21.621,0,0,0,-5.169,-5.03,42.791,57.95,58,54.059,10.742,10.6,45.052,3.317,57.968,9.451,-5.169,74.447,185.14,35.71,458.507,143.799,4.178,4.129,81.317,3.15,0.921389,-50.6906,1.16056,1.14694
49587,25.664,18.933,27.056,0,48.801,12.18,21.636,0,0,0,-5.245,-5.03,42.762,57.903,58,54.255,10.741,10.6,45.081,3.313,57.903,9.446,-5.154,74.447,185.14,35.71,458.507,143.734,4.155,4.164,81.329,3.146,0.920278,-50.5435,1.15417,1.15667
49588,25.649,18.955,27.07,0,48.831,12.18,21.65,0,0,0,-5.111,-5.03,42.747,57.841,58,54.44,10.74,10.6,45.109,3.307,57.841,9.448,-5.111,74.447,185.124,35.71,458.464,143.734,4.146,4.195,81.366,3.141,0.918611,-50.1218,1.15167,1.16528
49589,25.649,18.955,27.085,0,48.845,12.195,21.665,0,0,0,-5.017,-5.03,42.747,57.805,58,54.549,10.739,10.6,45.138,3.304,57.805,9.241,-5.017,74.447,185.14,35.71,458.594,143.717,4.145,4.214,81.412,3.138,0.917778,-49.2,1.15139,1.17056
49590,25.635,18.999,27.129,0,48.875,12.209,21.702,0,0,0,-5.067,-5.03,42.734,57.791,58,54.595,10.737,10.6,45.211,3.296,57.791,9.448,-5.118,74.463,185.14,35.71,458.594,143.734,4.164,4.215,81.485,3.13,0.915556,-50.1904,1.15667,1.17083
49591,25.635,19.014,27.144,0,48.889,12.224,21.716,0,0,0,-5.118,-5.03,42.724,57.784,58,54.619,10.736,10.6,45.24,3.295,57.784,9.004,-5.053,74.463,185.14,35.71,458.594,143.734,4.175,4.219,81.511,3.129,0.915278,-49.553,1.15972,1.17194
49592,25.649,18.999,27.129,0,48.904,12.224,21.731,0,0,0,-5.053,-5.03,42.727,57.755,58,54.707,10.735,10.6,45.27,3.299,57.755,9.408,-4.901,74.447,185.14,35.71,458.594,143.734,4.183,4.24,81.548,3.132,0.916389,-48.0624,1.16194,1.17778
49593,25.649,18.984,27.114,0,48.948,12.209,21.702,0,0,0,-4.901,-5.03,42.75,57.747,58,54.741,10.736,10.6,45.212,3.303,57.744,9.496,-5.006,74.447,185.14,35.71,458.594,143.734,4.196,4.252,81.583,3.136,0.9175,-49.0921,1.16556,1.18111
49594,25.664,18.984,27.1,0,48.962,12.209,21.68,0,0,0,-5.006,-5.03,42.755,57.755,58,54.71,10.736,10.6,45.198,3.307,57.755,9.487,-4.905,74.447,185.14,35.693,458.637,143.717,4.21,4.249,81.607,3.14,0.918611,-48.1016,1.16944,1.18028
49595,25.679,18.955,27.085,0,48.984,12.195,21.65,0,0,0,-4.905,-5.03,42.778,57.758,58,54.701,10.736,10.6,45.183,3.309,57.758,9.49,-4.908,74.447,185.14,35.71,458.724,143.717,4.22,4.25,81.627,3.142,0.919167,-48.131,1.17222,1.18056
49596,25.679,18.955,27.07,0,48.984,12.18,21.65,0,0,0,-5.035,-5.03,42.798,57.758,58,54.703,10.737,10.6,45.11,3.313,57.758,9.498,-5.035,74.447,185.14,35.693,458.724,143.717,4.227,4.253,81.642,3.146,0.920278,-49.3765,1.17417,1.18139
49597,25.664,18.933,27.056,0,48.999,12.18,21.636,0,0,0,-5.078,-5.03,42.787,57.762,58,54.694,10.737,10.6,45.096,3.318,57.762,9.497,-5.078,74.463,185.14,35.693,458.767,143.734,4.236,4.257,81.656,3.151,0.921667,-49.7982,1.17667,1.1825
49598,25.664,18.918,27.026,0,48.999,12.158,21.621,0,0,0,-5.078,-5.03,42.787,57.784,58,54.63,10.737,10.6,45.096,3.32,57.784,9.503,-5.078,74.463,185.14,35.71,458.767,143.734,4.246,4.246,81.654,3.153,0.922222,-49.7982,1.17944,1.17944
49599,25.664,18.889,26.99,0,48.984,12.144,21.592,0,0,0,-4.995,-5.03,42.791,57.813,58,54.544,10.739,10.6,44.98,3.322,57.813,9.491,-4.995,74.447,185.01,35.693,458.767,143.734,4.247,4.231,81.643,3.155,0.922778,-48.9842,1.17972,1.17528
49600,25.679,18.889,26.975,0,48.962,12.144,21.592,0,0,0,-5.009,-5.03,42.8,57.845,58,54.448,10.739,10.6,44.965,3.325,57.845,9.479,-5.009,74.463,185.01,35.71,458.767,143.734,4.247,4.215,81.621,3.158,0.923611,-49.1215,1.17972,1.17083
49601,25.649,18.889,26.99,0,48.904,12.144,21.592,0,0,0,-5.125,-5.03,42.784,57.979,58,54.046,10.739,10.6,44.951,3.324,57.979,9.439,-5.194,74.447,185.026,35.693,458.767,143.62,4.237,4.133,81.507,3.157,0.923333,-50.9357,1.17694,1.14806
49602,25.649,18.875,26.975,0,48.86,12.144,21.592,0,0,0,-5.194,-5.03,42.751,58.037,58,53.873,10.738,10.6,44.979,3.321,58.037,9.444,-5.056,74.447,185.01,35.71,458.724,143.604,4.22,4.096,81.422,3.154,0.9225,-49.5824,1.17222,1.13778
49603,25.635,18.889,26.99,0,48.86,12.144,21.592,0,0,0,-5.056,-5.03,42.751,58.062,58,53.798,10.738,10.6,44.963,3.317,58.062,9.445,-5.161,74.447,185.026,35.693,458.854,143.62,4.199,4.074,81.347,3.149,0.921389,-50.6121,1.16639,1.13167
49604,25.62,18.904,27.012,0,48.75,12.158,21.606,0,0,0,-5.15,-5.03,42.727,58.077,58,53.754,10.737,10.6,44.993,3.306,58.077,9.339,-5.194,74.447,185.026,35.71,458.854,143.62,4.179,4.057,81.267,3.139,0.918333,-50.9357,1.16083,1.12694
49605,25.62,18.918,27.041,0,48.721,12.158,21.621,0,0,0,-5.194,-5.03,42.694,58.08,58,53.743,10.735,10.6,45.067,3.298,58.08,9.355,-5.14,74.447,185.026,35.71,458.854,143.62,4.152,4.046,81.2,3.131,0.916111,-50.4062,1.15333,1.12389
49606,25.591,18.933,27.056,0,48.691,12.18,21.636,0,0,0,-5.14,-5.03,42.681,58.084,58,53.731,10.734,10.6,45.05,3.288,58.084,9.411,-5.197,74.528,185.01,35.71,458.854,143.62,4.124,4.034,81.145,3.121,0.913333,-50.9652,1.14556,1.12056
49607,25.576,18.97,27.1,0,48.662,12.195,21.665,0,0,0,-5.197,-5.03,42.653,58.116,58,53.632,10.734,10.6,45.079,3.285,58.116,9.299,-5.219,74.528,185.026,35.71,458.854,143.571,4.098,4.011,81.09,3.118,0.9125,-51.1809,1.13833,1.11417
49608,25.576,18.955,27.085,0,48.618,12.195,21.665,0,0,0,-5.031,-5.03,42.623,58.167,58,53.479,10.731,10.6,45.139,3.281,58.167,9.417,-5.031,74.528,185.01,35.71,458.898,143.571,4.077,3.976,81.026,3.114,0.911389,-49.3373,1.1325,1.10444
49609,25.576,18.97,27.1,0,48.582,12.195,21.68,0,0,0,-5.031,-5.03,42.628,58.189,58,53.413,10.73,10.6,45.168,3.282,58.189,9.433,-5.038,74.528,185.026,35.71,458.724,143.571,4.03,3.965,80.927,3.116,0.911667,-49.4059,1.11944,1.10139
49610,25.591,18.97,27.085,0,48.552,12.195,21.665,0,0,0,-5.038,-5.03,42.628,58.116,58,53.632,10.73,10.6,45.156,3.288,58.116,9.364,-4.973,74.528,185.026,35.693,458.681,143.571,4.002,4.014,80.94,3.122,0.913333,-48.7685,1.11167,1.115
49611,25.591,18.918,27.026,0,48.596,12.158,21.621,0,0,0,-4.973,-5.03,42.636,58.015,58,53.933,10.731,10.6,45.097,3.295,58.015,9.323,-4.977,74.528,185.01,35.71,458.724,143.571,3.984,4.083,81.006,3.128,0.915278,-48.8077,1.10667,1.13417
49612,25.605,18.889,26.99,0,48.691,12.144,21.592,0,0,0,-4.948,-5.03,42.659,57.849,58,54.435,10.734,10.6,44.983,3.302,57.849,9.442,-4.948,74.447,185.01,35.71,458.681,143.49,3.988,4.189,81.144,3.135,0.917222,-48.5233,1.10778,1.16361
49613,25.591,18.86,26.931,0,48.779,12.114,21.548,0,0,0,-4.948,-5.03,42.659,57.715,58,54.759,10.734,10.6,44.983,3.309,57.74,9.473,-5.136,74.414,185.01,35.71,458.724,143.49,4.01,4.261,81.314,3.142,0.919167,-50.367,1.11389,1.18361
49614,25.576,18.831,26.902,0,48.889,12.1,21.519,0,0,0,-5.136,-5.03,42.648,57.686,58,54.923,10.736,10.6,44.882,3.314,57.686,9.484,-5.125,74.414,185.026,35.71,458.767,143.49,4.051,4.299,81.499,3.147,0.920556,-50.2591,1.12528,1.19417
49615,25.591,18.801,26.858,0,48.948,12.085,21.482,0,0,0,-5.125,-5.03,42.627,57.74,58,54.762,10.737,10.6,44.822,3.316,57.74,9.493,-4.933,74.414,185.01,35.693,458.767,143.49,4.103,4.269,81.596,3.149,0.921111,-48.3762,1.13972,1.18583
49616,25.605,18.787,26.829,0,48.962,12.07,21.453,0,0,0,-4.919,-5.03,42.652,57.867,58,54.382,10.738,10.6,44.764,3.319,57.867,9.493,-4.89,74.447,185.026,35.71,458.724,143.49,4.141,4.195,81.616,3.152,0.921944,-47.9545,1.15028,1.16528
49617,25.605,18.75,26.792,0,48.933,12.056,21.423,0,0,0,-4.89,-5.03,42.677,57.997,58,53.99,10.739,10.6,44.707,3.316,57.997,9.49,-5.129,74.528,185.026,35.71,458.724,143.49,4.178,4.114,81.564,3.149,0.921111,-50.2983,1.16056,1.14278
49618,25.591,18.735,26.777,0,48.889,12.056,21.423,0,0,0,-5.176,-5.03,42.637,58.069,58,53.776,10.74,10.6,44.633,3.312,58.069,9.485,-5.132,74.528,185.026,35.71,458.767,143.49,4.189,4.066,81.481,3.145,0.92,-50.3277,1.16361,1.12944
49619,25.562,18.75,26.792,0,48.831,12.056,21.438,0,0,0,-5.132,-5.03,42.621,58.105,58,53.634,10.739,10.6,44.663,3.295,58.116,9.473,-5.201,74.528,185.026,35.693,458.767,143.49,4.171,4.022,81.283,3.129,0.915278,-51.0044,1.15861,1.11722
49620,25.562,18.772,26.807,0,48.765,12.07,21.453,0,0,0,-5.201,-5.03,42.591,58.105,58,53.634,10.738,10.6,44.692,3.295,58.116,9.473,-5.201,74.528,185.026,35.693,458.767,143.49,4.171,4.022,81.283,3.129,0.915278,-51.0044,1.15861,1.11722
49621,25.525,18.801,26.858,0,48.735,12.085,21.482,0,0,0,-5.172,-5.03,42.554,57.993,58,54.005,10.736,10.6,44.765,3.276,57.993,9.426,-5.082,74.544,185.026,35.71,458.767,143.49,4.127,4.077,81.196,3.111,0.91,-49.8374,1.14639,1.1325
49622,25.51,18.845,26.917,0,48.706,12.085,21.497,0,0,0,-5.082,-5.03,42.55,57.957,58,54.112,10.734,10.6,44.793,3.268,57.957,9.434,-5.158,74.528,185.01,35.71,458.767,143.49,4.109,4.091,81.185,3.103,0.907778,-50.5827,1.14139,1.13639
49623,25.496,18.86,26.931,0,48.706,12.114,21.548,0,0,0,-5.158,-5.03,42.53,57.99,58,54.057,10.732,10.6,44.864,3.263,57.975,9.435,-5.27,74.447,185.01,35.693,458.637,143.49,4.094,4.074,81.173,3.098,0.906389,-51.681,1.13722,1.13167
49624,25.466,18.889,26.975,0,48.677,12.144,21.592,0,0,0,-5.27,-5.03,42.492,58.055,58,53.817,10.731,10.6,44.893,3.264,58.055,9.439,-5.263,74.447,185.026,35.71,458.637,143.408,4.083,4.027,81.131,3.098,0.906667,-51.6124,1.13417,1.11861
49625,25.466,18.875,26.975,0,48.647,12.129,21.592,0,0,0,-5.259,-5.03,42.458,58.138,58,53.566,10.729,10.6,44.966,3.266,58.138,9.435,-5.169,74.463,185.01,35.71,458.637,143.424,4.076,3.979,81.067,3.1,0.907222,-50.6906,1.13222,1.10528
49626,25.452,18.875,26.96,0,48.647,12.129,21.577,0,0,0,-5.169,-5.03,42.442,58.178,58,53.458,10.728,10.6,44.953,3.27,58.174,9.439,-5.161,74.447,185.026,35.71,458.637,143.424,4.058,3.962,81.002,3.104,0.908333,-50.6121,1.12722,1.10056
49627,25.437,18.86,26.946,0,48.582,12.129,21.563,0,0,0,-5.111,-5.03,42.398,58.152,58,53.523,10.729,10.6,44.925,3.273,58.152,9.436,-5.125,74.447,185.01,35.71,458.594,143.408,4.031,3.978,80.97,3.107,0.909167,-50.2591,1.11972,1.105
49628,25.437,18.845,26.917,0,48.582,12.114,21.548,0,0,0,-5.111,-5.03,42.398,58.077,58,53.752,10.729,10.6,44.925,3.28,58.077,9.442,-5.06,74.447,185.01,35.71,458.594,143.424,4.015,4.03,80.984,3.114,0.911111,-49.6216,1.11528,1.11944
49629,25.437,18.831,26.887,0,48.633,12.1,21.519,0,0,0,-5.053,-5.03,42.391,57.928,58,54.195,10.731,10.6,44.811,3.29,57.928,9.438,-5.009,74.463,185.01,35.693,458.464,143.424,4.004,4.129,81.128,3.124,0.913889,-49.1215,1.11222,1.14694
49630,25.437,18.787,26.829,0,48.677,12.07,21.453,0,0,0,-5.009,-5.03,42.387,57.928,58,54.195,10.734,10.6,44.71,3.29,57.928,9.438,-5.009,74.463,185.01,35.693,458.464,143.424,4.004,4.129,81.128,3.124,0.913889,-49.1215,1.11222,1.14694
49631,25.378,18.772,26.829,0,48.721,12.07,21.453,0,0,0,-5.237,-5.03,42.344,57.993,58,53.999,10.734,10.6,44.697,3.286,57.993,9.458,-5.302,74.447,185.01,35.71,458.464,143.343,4.036,4.086,81.23,3.12,0.912778,-51.9949,1.12111,1.135
49632,25.364,18.735,26.777,0,48.735,12.056,21.423,0,0,0,-5.292,-5.03,42.298,58.152,58,53.52,10.735,10.6,44.639,3.285,58.152,9.444,-5.183,74.463,185.026,35.71,458.507,143.262,4.052,3.989,81.178,3.119,0.9125,-50.8279,1.12556,1.10806
49633,25.364,18.721,26.733,0,48.647,12.041,21.394,0,0,0,-5.183,-5.03,42.272,58.29,58,53.105,10.735,10.6,44.626,3.281,58.29,9.439,-5.078,74.447,185.01,35.71,458.507,143.262,4.053,3.902,81.071,3.116,0.911389,-49.7982,1.12583,1.08389
49634,25.364,18.706,26.733,0,48.567,12.026,21.394,0,0,0,-5.078,-5.03,42.269,58.326,58,52.998,10.736,10.6,44.567,3.276,58.326,9.075,-4.995,74.463,185.01,35.71,458.377,143.262,4.039,3.875,80.952,3.11,0.91,-48.9842,1.12194,1.07639
49635,25.364,18.706,26.719,0,48.523,12.026,21.379,0,0,0,-5.089,-5.03,42.258,58.25,58,53.147,10.736,10.6,44.536,3.267,58.275,9.44,-5.089,74.447,185.01,35.693,458.377,143.343,4.011,3.897,80.882,3.102,0.9075,-49.906,1.11417,1.0825
49636,25.364,18.721,26.733,0,48.523,12.041,21.394,0,0,0,-5.089,-5.03,42.258,58.16,58,53.494,10.736,10.6,44.536,3.26,58.16,9.119,-5.078,74.463,185.01,35.71,458.377,143.343,3.983,3.959,80.877,3.095,0.905556,-49.7982,1.10639,1.09972
49637,25.342,18.721,26.748,0,48.552,12.041,21.409,0,0,0,-5.078,-5.03,42.255,58.033,58,53.874,10.735,10.6,44.565,3.256,58.033,9.16,-5.158,74.528,185.01,35.71,458.377,143.343,3.969,4.031,80.925,3.091,0.904444,-50.5827,1.1025,1.11972
49638,25.327,18.735,26.777,0,48.596,12.056,21.423,0,0,0,-5.143,-5.03,42.208,57.939,58,54.157,10.732,10.6,44.624,3.248,57.939,8.89,-5.143,74.528,185.01,35.693,458.377,143.343,3.965,4.079,80.998,3.084,0.902222,-50.4356,1.10139,1.13306
49639,25.313,18.75,26.792,0,48.647,12.056,21.423,0,0,0,-5.064,-5.03,42.192,57.917,58,54.22,10.731,10.6,44.653,3.243,57.917,9.325,-5.114,74.528,185.026,35.71,458.29,143.343,3.979,4.085,81.073,3.079,0.900833,-50.1512,1.10528,1.13472
49640,25.313,18.787,26.843,0,48.662,12.085,21.467,0,0,0,-4.977,-5.03,42.204,57.968,58,54.067,10.729,10.6,44.727,3.241,57.968,9.445,-4.977,74.528,185.01,35.71,458.247,143.343,3.994,4.054,81.108,3.077,0.900278,-48.8077,1.10944,1.12611
49641,25.327,18.787,26.829,0,48.662,12.07,21.453,0,0,0,-5.071,-5.03,42.204,58.087,58,53.807,10.729,10.6,44.713,3.247,58.087,9.469,-5.071,74.528,185.01,35.71,458.203,143.343,4.012,4.009,81.097,3.082,0.901944,-49.7295,1.11444,1.11361
49642,25.283,18.772,26.807,0,48.582,12.07,21.453,0,0,0,-5.158,-5.03,42.181,58.207,58,53.35,10.728,10.6,44.743,3.256,58.207,9.426,-5.223,74.528,185.01,35.71,458.29,143.343,4.018,3.926,80.965,3.091,0.904444,-51.2201,1.11611,1.09056
49643,25.283,18.772,26.807,0,48.582,12.07,21.453,0,0,0,-5.223,-5.03,42.151,58.207,58,53.35,10.729,10.6,44.685,3.256,58.207,9.426,-5.223,74.528,185.01,35.71,458.29,143.343,4.018,3.926,80.965,3.091,0.904444,-51.2201,1.11611,1.09056
49644,25.269,18.721,26.733,0,48.596,12.041,21.394,0,0,0,-5.111,-5.03,42.138,57.99,58,54.003,10.73,10.6,44.625,3.272,57.99,9.435,-5.205,74.528,185.026,35.693,458.16,143.343,3.987,4.073,81.012,3.106,0.908889,-51.0436,1.1075,1.13139
49645,25.239,18.691,26.704,0,48.662,12.026,21.365,0,0,0,-5.205,-5.03,42.114,57.921,58,54.206,10.731,10.6,44.57,3.275,57.921,9.428,-5.277,74.528,185.01,35.71,458.203,143.343,3.996,4.116,81.1,3.11,0.909722,-51.7497,1.11,1.14333
49646,25.239,18.677,26.675,0,48.706,12.012,21.335,0,0,0,-5.277,-5.03,42.068,57.946,58,54.129,10.732,10.6,44.512,3.278,57.946,9.44,-5.118,74.528,185.01,35.71,458.116,143.343,4.007,4.103,81.164,3.112,0.910556,-50.1904,1.11306,1.13972
49647,25.239,18.647,26.646,0,48.706,11.997,21.313,0,0,0,-5.118,-5.03,42.059,58.116,58,53.613,10.734,10.6,44.455,3.278,58.116,9.448,-4.959,74.528,185.01,35.693,458.073,143.343,4.025,4.001,81.145,3.112,0.910556,-48.6312,1.11806,1.11139
49648,25.239,18.633,26.594,0,48.633,11.975,21.313,0,0,0,-4.959,-5.03,42.063,58.275,58,53.139,10.735,10.6,44.397,3.274,58.275,9.446,-5.027,74.528,185.01,35.71,458.03,143.343,4.032,3.902,81.055,3.109,0.909444,-49.298,1.12,1.08389
49649,25.239,18.633,26.624,0,48.538,11.975,21.299,0,0,0,-5.085,-5.03,42.063,58.456,58,52.594,10.736,10.6,44.339,3.273,58.456,9.436,-5.1,74.528,185.01,35.71,458.073,143.343,4.022,3.791,80.893,3.107,0.909167,-50.0139,1.11722,1.05306
49650,25.225,18.633,26.609,0,48.45,11.975,21.284,0,0,0,-5.075,-5.03,42.038,58.529,58,52.375,10.735,10.6,44.354,3.268,58.529,9.42,-5.075,74.528,185.026,35.71,458.03,143.262,3.99,3.743,80.729,3.103,0.907778,-49.7687,1.10833,1.03972
49651,25.225,18.662,26.646,0,48.34,11.997,21.299,0,0,0,-5.017,-5.03,42.038,58.384,58,52.805,10.734,10.6,44.383,3.257,58.384,9.414,-4.955,74.528,185.01,35.71,457.986,143.18,3.895,3.818,80.573,3.092,0.904722,-48.592,1.08194,1.06056
49652,25.239,18.677,26.675,0,48.354,11.997,21.335,0,0,0,-4.955,-5.03,42.048,58.261,58,53.174,10.732,10.6,44.412,3.249,58.261,9.421,-4.984,74.528,185.01,35.693,457.986,143.18,3.869,3.884,80.595,3.085,0.9025,-48.8763,1.07472,1.07889
49653,25.254,18.677,26.689,0,48.384,12.012,21.35,0,0,0,-4.984,-5.03,42.058,58.214,58,53.31,10.731,10.6,44.442,3.246,58.214,9.416,-4.944,74.528,185.01,35.71,457.943,143.18,3.847,3.908,80.639,3.081,0.901667,-48.4841,1.06861,1.08556
49654,25.254,18.691,26.704,0,48.384,12.012,21.35,0,0,0,-4.944,-5.03,42.073,58.221,58,53.286,10.73,10.6,44.472,3.24,58.221,9.454,-5.02,74.528,185.01,35.693,457.813,143.18,3.844,3.898,80.674,3.076,0.9,-49.2294,1.06778,1.08278
49655,25.254,18.706,26.719,0,48.398,12.026,21.379,0,0,0,-5.02,-5.03,42.076,58.286,58,53.088,10.729,10.6,44.502,3.236,58.286,9.458,-4.93,74.528,185.01,35.693,457.813,143.18,3.844,3.854,80.679,3.072,0.898889,-48.3468,1.06778,1.07056
49656,25.269,18.706,26.733,0,48.398,12.026,21.379,0,0,0,-4.93,-5.03,42.096,58.319,58,52.989,10.728,10.6,44.53,3.232,58.319,9.453,-5.009,74.528,185.01,35.71,457.899,143.18,3.849,3.83,80.664,3.068,0.897778,-49.1215,1.06917,1.06389
49657,25.269,18.721,26.748,0,48.398,9.25,21.409,0,0,0,-5.009,-5.03,42.1,58.286,58,53.085,10.727,10.6,44.56,3.232,58.286,9.459,-5.006,74.528,185.01,35.71,457.899,143.18,3.848,3.85,80.663,3.067,0.897778,-49.0921,1.06889,1.06944
49658,25.254,18.706,26.719,0,48.435,3.391,21.379,0,0,0,-5.006,-5.03,42.1,58.174,58,53.423,10.726,10.6,44.59,3.24,58.174,9.376,-5.078,74.528,185.026,35.71,457.769,143.18,3.846,3.925,80.718,3.076,0.9,-49.7982,1.06833,1.09028
49659,25.254,18.677,26.689,0,48.494,0,21.35,0,0,0,-5.078,-5.03,42.087,58.04,58,53.825,10.727,10.6,44.534,3.246,58.04,9.452,-4.962,74.528,185.01,35.693,457.899,143.18,3.855,4.011,80.813,3.081,0.901667,-48.6606,1.07083,1.11417
49660,25.254,18.647,26.624,0,48.567,0,21.299,0,0,0,-5.096,-5.03,42.078,57.961,58,54.06,10.73,10.6,44.375,3.253,57.961,9.414,-5.096,74.528,185.01,35.71,457.813,143.099,3.88,4.065,80.944,3.088,0.903611,-49.9747,1.07778,1.12917
49661,25.239,18.618,26.594,0,48.647,0,21.27,0,0,0,-5.176,-5.03,42.049,57.907,58,54.223,10.731,10.6,44.318,3.259,57.907,9.404,-5.176,74.463,185.01,35.71,457.813,143.115,3.915,4.104,81.08,3.094,0.905278,-50.7592,1.0875,1.14
49662,25.21,18.567,26.521,0,48.721,0,21.226,0,0,0,-5.165,-5.03,42.022,57.95,58,54.093,10.732,10.6,44.261,3.26,57.95,9.38,-5.129,74.447,185.01,35.71,457.726,143.115,3.989,4.077,81.218,3.095,0.905556,-50.2983,1.10806,1.1325
49663,25.21,18.567,26.521,0,48.721,0,21.226,0,0,0,-5.129,-5.03,42.003,57.95,58,54.093,10.734,10.6,44.204,3.26,57.95,9.38,-5.129,74.447,185.01,35.71,457.726,143.115,3.989,4.077,81.218,3.095,0.905556,-50.2983,1.10806,1.1325
49664,25.181,18.552,26.521,0,48.735,0,21.211,0,0,0,-5.154,-5.03,41.978,58.037,58,53.832,10.734,10.6,44.189,3.25,58.037,9.337,-5.078,74.447,185.01,35.71,457.769,143.099,4.043,4.016,81.202,3.085,0.902778,-49.7982,1.12306,1.11556
49665,25.159,18.538,26.506,0,48.721,0,21.211,0,0,0,-5.078,-5.03,41.962,58.048,58,53.8,10.732,10.6,44.175,3.249,58.048,9.427,-5.111,74.447,185.026,35.628,457.726,143.115,4.055,4.009,81.17,3.085,0.9025,-50.1218,1.12639,1.11361
49666,25.159,18.552,26.521,0,48.677,0,21.211,0,0,0,-5.085,-5.03,41.949,58.062,58,53.756,10.734,10.6,44.161,3.245,58.062,9.429,-5.165,74.447,185.01,35.628,457.595,143.115,4.059,3.997,81.13,3.081,0.901389,-50.6513,1.1275,1.11028
49667,25.144,18.567,26.536,0,48.647,0,21.226,0,0,0,-5.241,-5.03,41.899,58.08,58,53.701,10.731,10.6,44.221,3.24,58.08,9.432,-5.241,74.447,185.026,35.628,457.595,143.115,4.056,3.98,81.082,3.076,0.9,-51.3967,1.12667,1.10556
49668,25.115,18.589,26.55,0,48.633,0,21.24,0,0,0,-5.241,-5.03,41.899,58.08,58,53.701,10.731,10.6,44.221,3.235,58.08,9.427,-5.263,74.463,185.01,35.71,457.639,143.115,4.044,3.973,81.037,3.071,0.898611,-51.6124,1.12333,1.10361
49669,25.1,18.604,26.565,0,48.596,0,21.255,0,0,0,-5.172,-5.03,41.835,58.044,58,53.81,10.729,10.6,44.28,3.226,58.044,9.424,-5.172,74.528,185.01,35.71,457.639,143.115,4.034,3.988,81.007,3.062,0.896111,-50.72,1.12056,1.10778
49670,25.085,18.618,26.58,0,48.596,0,21.27,0,0,0,-5.111,-5.03,41.823,57.946,58,54.103,10.728,10.6,44.31,3.22,57.946,9.424,-5.136,74.528,185.026,35.71,457.595,143.115,4.011,4.04,81.03,3.056,0.894444,-50.367,1.11417,1.12222
49671,25.085,18.633,26.594,0,48.618,0,21.284,0,0,0,-5.136,-5.03,41.801,57.946,58,54.103,10.727,10.6,44.34,3.22,57.946,9.424,-5.136,74.528,185.026,35.71,457.595,143.115,4.011,4.04,81.03,3.056,0.894444,-50.367,1.11417,1.12222
49672,25.085,18.633,26.609,0,48.677,0,21.284,0,0,0,-5.027,-5.03,41.802,57.845,58,54.408,10.727,10.6,44.326,3.22,57.845,9.428,-4.988,74.528,185.01,35.71,457.422,143.115,4.018,4.101,81.129,3.056,0.894444,-48.9156,1.11611,1.13917
49673,25.1,18.604,26.58,0,48.706,0,21.255,0,0,0,-4.984,-5.03,41.808,57.831,58,54.452,10.726,10.6,44.358,3.223,57.831,9.438,-4.876,74.528,185.01,35.71,457.509,143.115,4.029,4.113,81.185,3.059,0.895278,-47.8172,1.11917,1.1425
49674,25.1,18.604,26.565,0,48.735,0,21.255,0,0,0,-4.876,-5.03,41.832,57.845,58,54.409,10.727,10.6,44.3,3.227,57.845,9.434,-4.933,74.528,185.026,35.71,457.509,143.034,4.04,4.109,81.227,3.063,0.896389,-48.3762,1.12222,1.14139
49675,25.115,18.567,26.536,0,48.75,0,21.24,0,0,0,-4.915,-5.03,41.865,57.849,58,54.4,10.728,10.6,44.23,3.235,57.849,9.476,-4.923,74.528,185.01,35.71,457.552,143.034,4.058,4.115,81.263,3.07,0.898611,-48.2781,1.12722,1.14306
49676,25.129,18.552,26.506,0,48.779,0,21.24,0,0,0,-4.915,-5.03,41.865,57.845,58,54.412,10.728,10.6,44.23,3.242,57.845,9.478,-4.933,74.528,185.01,35.71,457.422,143.034,4.074,4.125,81.297,3.078,0.900556,-48.3762,1.13167,1.14583
49677,25.144,18.523,26.477,0,48.801,0,21.182,0,0,0,-4.897,-5.03,41.889,57.856,58,54.38,10.729,10.6,44.171,3.246,57.856,9.476,-4.923,74.528,185.01,35.71,457.378,143.034,4.09,4.122,81.316,3.082,0.901667,-48.2781,1.13611,1.145
49678,25.144,18.494,26.426,0,48.779,0,21.152,0,0,0,-5.038,-5.03,41.913,57.91,58,54.217,10.731,10.6,44.056,3.247,57.91,9.457,-5.038,74.528,185.026,35.71,457.422,143.034,4.1,4.091,81.309,3.083,0.901944,-49.4059,1.13889,1.13639
49679,25.129,18.494,26.426,0,48.75,0,21.13,0,0,0,-5.111,-5.03,41.894,58.019,58,53.889,10.731,10.6,44.042,3.245,58.019,9.453,-5.143,74.528,185.01,35.693,457.422,143.034,4.108,4.023,81.252,3.081,0.901389,-50.4356,1.14111,1.1175
49680,25.129,18.494,26.411,0,48.691,0,21.13,0,0,0,-5.103,-5.03,41.885,58.124,58,53.577,10.731,10.6,44.028,3.243,58.124,9.459,-5.103,74.528,185.01,35.71,457.422,143.034,4.103,3.958,81.151,3.078,0.900833,-50.0433,1.13972,1.09944
49681,25.129,18.494,26.411,0,48.596,0,21.13,0,0,0,-5.078,-5.03,41.881,58.247,58,53.206,10.731,10.6,44.014,3.237,58.247,9.454,-5.078,74.528,185.01,35.71,457.378,143.034,4.082,3.878,81.008,3.073,0.899167,-49.7982,1.13389,1.07722
49682,25.129,18.508,26.44,0,48.435,0,21.152,0,0,0,-5.111,-5.03,41.874,58.388,58,52.78,10.731,10.6,44,3.22,58.388,9.446,-5.038,74.528,185.01,35.693,457.378,143.034,4.006,3.776,80.706,3.057,0.894444,-49.4059,1.11278,1.04889
49683,25.129,18.508,26.44,0,48.435,0,21.152,0,0,0,-5.027,-5.03,41.881,58.388,58,52.78,10.729,10.6,44.074,3.22,58.388,9.446,-5.038,74.528,185.01,35.693,457.378,143.034,4.006,3.776,80.706,3.057,0.894444,-49.4059,1.11278,1.04889
49684,25.129,18.523,26.462,0,48.354,0,21.167,0,0,0,-5.024,-5.03,41.883,58.395,58,52.756,10.728,10.6,44.103,3.21,58.395,9.402,-5.024,74.528,185.01,35.71,457.335,143.034,3.949,3.761,80.586,3.047,0.891667,-49.2686,1.09694,1.04472
49685,25.144,18.567,26.521,0,48.281,0,21.182,0,0,0,-5.031,-5.03,41.888,58.326,58,52.957,10.726,10.6,44.177,3.194,58.326,9.401,-5.02,74.528,185.01,35.71,457.205,142.985,3.858,3.786,80.462,3.032,0.887222,-49.2294,1.07167,1.05167
49686,25.144,18.589,26.55,0,48.267,0,21.24,0,0,0,-5.02,-5.03,41.897,58.308,58,53.009,10.725,10.6,44.205,3.19,58.308,9.403,-4.937,74.528,185.01,35.71,457.205,143.001,3.821,3.792,80.449,3.028,0.886111,-48.4154,1.06139,1.05333
49687,25.159,18.589,26.55,0,48.281,0,21.24,0,0,0,-4.897,-5.03,41.904,58.294,58,53.05,10.724,10.6,44.236,3.189,58.294,9.398,-4.865,74.528,185.01,35.693,457.161,142.985,3.796,3.799,80.454,3.027,0.885833,-47.7094,1.05444,1.05528
49688,25.159,18.604,26.58,0,48.296,0,21.255,0,0,0,-4.865,-5.03,41.932,58.268,58,53.125,10.722,10.6,44.311,3.192,58.268,9.404,-4.955,74.528,185.026,35.71,457.205,142.985,3.783,3.816,80.477,3.029,0.886667,-48.592,1.05083,1.06
49689,25.181,18.604,26.565,0,48.311,0,21.255,0,0,0,-4.955,-5.03,41.95,58.243,58,53.198,10.722,10.6,44.296,3.194,58.243,9.409,-4.952,74.528,185.01,35.71,457.075,143.001,3.778,3.834,80.514,3.031,0.887222,-48.5625,1.04944,1.065
49690,25.21,18.604,26.565,0,48.34,0,21.24,0,0,0,-4.85,-5.03,42.003,58.21,58,53.295,10.723,10.6,44.271,3.2,58.21,9.407,-4.85,74.528,185.01,35.71,457.161,142.985,3.777,3.859,80.57,3.037,0.888889,-47.5623,1.04917,1.07194
49691,25.254,18.538,26.536,0,48.369,0,21.226,0,0,0,-4.81,-5.03,42.037,58.2,58,53.324,10.723,10.6,44.215,3.217,58.2,9.421,-4.821,74.528,185.01,35.693,457.075,143.001,3.799,3.882,80.682,3.053,0.893611,-47.2779,1.05528,1.07833
49692,25.254,18.538,26.477,0,48.398,0,21.182,0,0,0,-4.821,-5.03,42.075,58.2,58,53.324,10.725,10.6,44.113,3.217,58.2,9.421,-4.821,74.528,185.01,35.693,457.075,143.001,3.799,3.882,80.682,3.053,0.893611,-47.2779,1.05528,1.07833
49693,25.283,18.479,26.396,0,48.435,0,21.152,0,0,0,-4.89,-5.03,42.102,58.275,58,53.092,10.726,10.6,44.058,3.228,58.275,9.416,-4.814,74.447,185.01,35.71,457.075,143.001,3.831,3.847,80.718,3.064,0.896667,-47.2092,1.06417,1.06861
49694,25.298,18.45,26.396,0,48.435,0,21.116,0,0,0,-4.843,-5.03,42.14,58.301,58,53.015,10.727,10.6,44.002,3.23,58.301,9.414,-4.814,74.447,185.01,35.71,456.901,142.985,3.843,3.834,80.708,3.066,0.897222,-47.2092,1.0675,1.065
49695,25.327,18.435,26.338,0,48.413,0,21.057,0,0,0,-4.814,-5.03,42.171,58.326,58,52.937,10.729,10.6,43.901,3.229,58.326,9.424,-4.763,74.463,185.01,35.71,456.988,143.001,3.847,3.816,80.688,3.065,0.896944,-46.7091,1.06861,1.06
49696,25.364,18.435,26.323,0,48.413,0,21.057,0,0,0,-4.763,-5.03,42.219,58.359,58,52.836,10.729,10.6,43.887,3.225,58.359,9.456,-4.832,74.463,185.01,35.71,456.988,143.001,3.846,3.792,80.648,3.061,0.895833,-47.3857,1.06833,1.05333
49697,25.378,18.42,26.323,0,48.354,0,21.057,0,0,0,-4.832,-5.03,42.26,58.388,58,52.747,10.729,10.6,43.872,3.222,58.388,9.447,-4.886,74.447,185.01,35.71,456.988,143.001,3.843,3.771,80.599,3.058,0.895,-47.9153,1.0675,1.0475
49698,25.364,18.435,26.338,0,48.34,0,21.057,0,0,0,-5.027,-5.03,42.277,58.395,58,52.723,10.728,10.6,43.888,3.215,58.395,9.442,-5.027,74.447,185.01,35.71,456.988,143.001,3.831,3.76,80.554,3.052,0.893056,-49.298,1.06417,1.04444
49699,25.364,18.45,26.353,0,48.325,0,21.072,0,0,0,-5.027,-5.03,42.277,58.369,58,52.797,10.728,10.6,43.888,3.207,58.369,9.438,-5.075,74.528,185.01,35.71,456.944,142.985,3.818,3.767,80.523,3.044,0.890833,-49.7687,1.06056,1.04639
49700,25.364,18.464,26.367,0,48.311,0,21.086,0,0,0,-5.118,-5.03,42.259,58.351,58,52.848,10.726,10.6,43.948,3.198,58.351,9.43,-5.075,74.528,185.01,35.71,456.944,142.985,3.805,3.768,80.504,3.036,0.888333,-49.7687,1.05694,1.04667
49701,25.342,18.479,26.382,0,48.267,0,21.101,0,0,0,-5.075,-5.03,42.249,58.42,58,52.635,10.725,10.6,43.979,3.196,58.42,9.435,-5.035,74.528,185.01,35.71,456.814,142.871,3.784,3.723,80.444,3.033,0.887778,-49.3765,1.05111,1.03417
49702,25.342,18.464,26.382,0,48.267,0,21.101,0,0,0,-4.977,-5.03,42.256,58.42,58,52.635,10.725,10.6,43.966,3.196,58.42,9.435,-5.035,74.528,185.01,35.71,456.814,142.871,3.784,3.723,80.444,3.033,0.887778,-49.3765,1.05111,1.03417
49703,25.342,18.464,26.367,0,48.201,0,21.086,0,0,0,-5.067,-5.03,42.251,58.543,58,52.261,10.725,10.6,43.953,3.203,58.543,9.436,-5.027,74.463,185.01,35.628,456.901,142.871,3.742,3.655,80.338,3.04,0.889722,-49.298,1.03944,1.01528
49704,25.342,18.435,26.367,0,48.201,0,21.086,0,0,0,-5.027,-5.03,42.248,58.55,58,52.237,10.726,10.6,43.94,3.208,58.55,9.398,-5.013,74.447,185.01,35.628,456.901,142.871,3.722,3.655,80.293,3.045,0.891111,-49.1607,1.03389,1.01528
49705,25.342,18.384,26.279,0,48.171,0,21.013,0,0,0,-5.038,-5.03,42.248,58.482,58,52.441,10.726,10.6,43.883,3.212,58.482,9.395,-5.06,74.463,185.01,35.628,456.901,142.871,3.694,3.7,80.3,3.049,0.892222,-49.6216,1.02611,1.02778
49706,25.342,18.384,26.257,0,48.201,0,21.013,0,0,0,-5.038,-5.03,42.245,58.398,58,52.686,10.728,10.6,43.78,3.214,58.398,9.401,-4.999,74.447,185.01,35.71,456.858,142.871,3.68,3.751,80.353,3.051,0.892778,-49.0234,1.02222,1.04194
49707,25.342,18.354,26.228,0,48.267,0,20.984,0,0,0,-4.999,-5.03,42.255,58.304,58,52.966,10.728,10.6,43.768,3.219,58.304,9.408,-5.125,74.447,185.01,35.71,456.858,142.871,3.685,3.812,80.444,3.056,0.894167,-50.2591,1.02361,1.05889
49708,25.327,18.325,26.184,0,48.325,0,20.947,0,0,0,-5.125,-5.03,42.238,58.261,58,53.094,10.729,10.6,43.71,3.222,58.261,9.421,-5.118,74.463,185.01,35.71,456.858,142.871,3.7,3.841,80.535,3.059,0.895,-50.1904,1.02778,1.06694
49709,25.327,18.311,26.155,0,48.354,0,20.918,0,0,0,-5.158,-5.03,42.212,58.283,58,53.026,10.731,10.6,43.597,3.226,58.283,9.422,-5.158,74.447,184.928,35.693,456.814,142.79,3.726,3.83,80.599,3.062,0.896111,-50.5827,1.035,1.06389
49710,25.313,18.296,26.125,0,48.369,0,20.889,0,0,0,-5.172,-5.03,42.192,58.366,58,52.773,10.732,10.6,43.539,3.228,58.366,9.42,-5.172,74.463,184.945,35.693,456.858,142.79,3.749,3.782,80.615,3.064,0.896667,-50.72,1.04139,1.05056
49711,25.298,18.281,26.125,0,48.34,0,20.889,0,0,0,-5.111,-5.03,42.177,58.464,58,52.476,10.732,10.6,43.525,3.227,58.464,9.416,-5.132,74.447,184.945,35.71,456.901,142.806,3.771,3.722,80.575,3.064,0.896389,-50.3277,1.0475,1.03389
49712,25.298,18.281,26.111,0,48.311,0,20.889,0,0,0,-5.006,-5.03,42.181,58.511,58,52.334,10.732,10.6,43.511,3.228,58.511,9.423,-5.006,74.463,184.945,35.71,456.814,142.806,3.776,3.695,80.517,3.064,0.896667,-49.0921,1.04889,1.02639
49713,25.298,18.296,26.125,0,48.281,0,20.903,0,0,0,-5.093,-5.03,42.167,58.532,58,52.266,10.731,10.6,43.542,3.23,58.532,9.413,-5.093,74.463,184.945,35.71,456.814,142.806,3.773,3.683,80.457,3.067,0.897222,-49.9453,1.04806,1.02306
49714,25.283,18.296,26.14,0,48.23,0,20.903,0,0,0,-5.154,-5.03,42.155,58.456,58,52.433,10.73,10.6,43.571,3.229,58.474,9.409,-5.056,74.528,185.01,35.628,456.814,142.806,3.744,3.715,80.401,3.065,0.896944,-49.5824,1.04,1.03194
49715,25.283,18.311,26.155,0,48.252,0,20.918,0,0,0,-5.056,-5.03,42.153,58.402,58,52.647,10.73,10.6,43.556,3.226,58.402,9.415,-5.129,74.528,185.01,35.628,456.858,142.806,3.734,3.755,80.422,3.062,0.896111,-50.2983,1.03722,1.04306
49716,25.283,18.311,26.169,0,48.281,0,20.933,0,0,0,-5.129,-5.03,42.135,58.341,58,52.829,10.729,10.6,43.586,3.221,58.341,9.413,-4.988,74.528,185.01,35.71,456.858,142.79,3.733,3.787,80.461,3.058,0.894722,-48.9156,1.03694,1.05194
49717,25.283,18.311,26.169,0,48.311,0,20.918,0,0,0,-4.984,-5.03,42.146,58.312,58,52.914,10.728,10.6,43.616,3.217,58.312,9.446,-4.98,74.528,185.01,35.71,456.901,142.79,3.74,3.8,80.503,3.054,0.893611,-48.8371,1.03889,1.05556
49718,25.283,18.325,26.184,0,48.325,0,20.933,0,0,0,-5.056,-5.03,42.148,58.304,58,52.933,10.728,10.6,43.601,3.216,58.304,9.451,-5.096,74.528,185.026,35.71,456.901,142.806,3.754,3.803,80.532,3.053,0.893333,-49.9747,1.04278,1.05639
49719,25.283,18.311,26.169,0,48.34,0,20.933,0,0,0,-5.085,-5.03,42.14,58.29,58,52.974,10.727,10.6,43.618,3.215,58.29,9.452,-5.085,74.528,185.01,35.71,456.901,142.806,3.764,3.81,80.562,3.052,0.893056,-49.8668,1.04556,1.05833
49720,25.269,18.311,26.169,0,48.354,0,20.933,0,0,0,-5.085,-5.03,42.14,58.283,58,52.994,10.727,10.6,43.618,3.215,58.283,9.448,-5.107,74.528,185.01,35.71,456.858,142.79,3.774,3.814,80.587,3.052,0.893056,-50.0826,1.04833,1.05944
49721,25.269,18.311,26.155,0,48.354,0,20.918,0,0,0,-5.19,-5.03,42.098,58.283,58,52.992,10.728,10.6,43.546,3.218,58.283,9.457,-5.19,74.463,185.01,35.693,456.858,142.806,3.78,3.816,80.608,3.054,0.893889,-50.8965,1.05,1.06
49722,25.254,18.267,26.096,0,48.369,0,20.874,0,0,0,-5.19,-5.03,42.075,58.286,58,52.979,10.729,10.6,43.49,3.221,58.286,9.453,-5.19,74.447,185.01,35.71,456.814,142.79,3.79,3.817,80.624,3.058,0.894722,-50.8965,1.05278,1.06028
49723,25.239,18.267,26.096,0,48.384,0,20.874,0,0,0,-5.15,-5.03,42.064,58.297,58,52.944,10.729,10.6,43.476,3.224,58.297,9.445,-5.147,74.463,185.01,35.71,456.858,142.79,3.795,3.813,80.637,3.061,0.895556,-50.4748,1.05417,1.05917
49724,25.225,18.237,26.045,0,48.369,0,20.859,0,0,0,-5.107,-5.03,42.052,58.471,58,52.417,10.73,10.6,43.418,3.227,58.471,9.451,-5.06,74.447,185.01,35.71,456.814,142.806,3.805,3.71,80.557,3.063,0.896389,-49.6216,1.05694,1.03056
49725,25.21,18.223,26.03,0,48.252,0,20.83,0,0,0,-5.06,-5.03,42.034,58.652,58,51.868,10.73,10.6,43.406,3.226,58.652,9.409,-5.132,74.463,185.01,35.71,456.858,142.725,3.794,3.599,80.423,3.062,0.896111,-50.3277,1.05389,0.999722
49726,25.21,18.223,26.016,0,48.157,0,20.83,0,0,0,-5.027,-5.03,42.029,58.796,58,51.43,10.73,10.6,43.392,3.221,58.796,9.401,-5.107,74.463,185.026,35.71,456.901,142.725,3.764,3.507,80.243,3.058,0.894722,-50.0826,1.04556,0.974167
49727,25.21,18.223,26.016,0,48.069,0,20.815,0,0,0,-5.107,-5.03,42.006,58.832,58,51.319,10.73,10.6,43.363,3.216,58.832,9.399,-5.107,74.447,185.01,35.71,456.858,142.725,3.715,3.48,80.095,3.053,0.893333,-50.0826,1.03194,0.966667
49728,25.21,18.201,26.001,0,47.988,0,20.815,0,0,0,-5.107,-5.03,42.006,58.807,58,51.39,10.73,10.6,43.363,3.214,58.807,9.403,-5.1,74.447,185.026,35.71,456.858,142.725,3.652,3.492,79.989,3.051,0.892778,-50.0139,1.01444,0.97
49729,25.195,18.223,26.03,0,47.974,0,20.83,0,0,0,-5.129,-5.03,41.986,58.753,58,51.548,10.729,10.6,43.379,3.207,58.753,9.399,-5.114,74.447,184.945,35.71,456.771,142.725,3.605,3.517,79.942,3.044,0.890833,-50.1512,1.00139,0.976944
49730,25.181,18.223,26.016,0,47.959,0,20.815,0,0,0,-5.147,-5.03,41.967,58.724,58,51.629,10.729,10.6,43.366,3.203,58.724,9.396,-5.147,74.447,184.945,35.71,456.814,142.725,3.558,3.529,79.931,3.041,0.889722,-50.4748,0.988333,0.980278
49731,25.181,18.201,26.001,0,47.974,0,20.815,0,0,0,-5.19,-5.03,41.947,58.709,58,51.667,10.729,10.6,43.352,3.203,58.709,9.399,-5.132,74.463,184.928,35.71,456.814,142.725,3.534,3.537,79.939,3.041,0.889722,-50.3277,0.981667,0.9825
49732,25.144,18.223,26.03,0,47.974,0,20.83,0,0,0,-5.187,-5.03,41.918,58.72,58,51.641,10.728,10.6,43.382,3.205,58.717,9.389,-5.187,74.463,184.945,35.628,456.858,142.725,3.517,3.533,79.95,3.042,0.890278,-50.8671,0.976944,0.981389
49733,25.144,18.223,26.016,0,47.974,0,20.815,0,0,0,-5.111,-5.03,41.905,58.709,58,51.658,10.728,10.6,43.368,3.203,58.709,9.411,-5.111,74.447,184.945,35.628,456.858,142.676,3.506,3.534,79.968,3.04,0.889722,-50.1218,0.973889,0.981667
49734,25.129,18.186,25.986,0,48.003,0,20.815,0,0,0,-5.085,-5.03,41.902,58.5,58,52.283,10.728,10.6,43.355,3.211,58.5,9.419,-5.082,74.463,184.945,35.71,456.858,142.676,3.503,3.668,80.13,3.048,0.891944,-49.8374,0.973056,1.01889
49735,25.129,18.171,25.972,0,48.157,0,20.786,0,0,0,-5.046,-5.03,41.895,58.373,58,52.656,10.729,10.6,43.296,3.215,58.373,9.428,-5.067,74.414,184.945,35.71,456.858,142.676,3.528,3.747,80.269,3.052,0.893056,-49.6903,0.98,1.04083
49736,25.129,18.157,25.942,0,48.157,0,20.786,0,0,0,-5.067,-5.03,41.889,58.218,58,53.122,10.729,10.6,43.284,3.22,58.218,9.429,-5.06,74.414,184.945,35.71,456.858,142.676,3.562,3.844,80.452,3.057,0.894444,-49.6216,0.989444,1.06778
49737,25.144,18.113,25.876,0,48.369,0,20.691,0,0,0,-4.912,-5.03,41.908,58.149,58,53.325,10.731,10.6,43.172,3.228,58.149,9.435,-4.912,74.414,185.01,35.71,456.901,142.676,3.624,3.893,80.619,3.065,0.896667,-48.1703,1.00667,1.08139
49738,25.144,18.098,25.833,0,48.45,0,20.676,0,0,0,-4.912,-5.03,41.908,58.149,58,53.323,10.731,10.6,43.172,3.23,58.149,9.49,-4.999,74.414,185.01,35.71,456.858,142.676,3.698,3.895,80.745,3.067,0.897222,-49.0234,1.02722,1.08194
49739,25.144,18.069,25.803,0,48.479,0,20.647,0,0,0,-4.999,-5.03,41.912,58.247,58,53.028,10.734,10.6,43.069,3.23,58.247,9.479,-4.944,74.463,185.026,35.71,456.858,142.676,3.763,3.835,80.793,3.066,0.897222,-48.4841,1.04528,1.06528
49740,25.159,18.069,25.803,0,48.45,0,20.647,0,0,0,-4.944,-5.03,41.925,58.38,58,52.622,10.735,10.6,43.011,3.224,58.38,9.478,-5.009,74.463,185.01,35.71,456.814,142.692,3.8,3.748,80.751,3.061,0.895556,-49.1215,1.05556,1.04111
49741,25.144,18.04,25.774,0,48.398,0,20.618,0,0,0,-5.042,-5.03,41.926,58.478,58,52.383,10.735,10.6,42.996,3.22,58.46,9.477,-5.06,74.463,185.01,35.71,456.858,142.676,3.823,3.697,80.662,3.058,0.894444,-49.6216,1.06194,1.02694
49742,25.144,18.069,25.803,0,48.296,0,20.647,0,0,0,-5.053,-5.03,41.912,58.449,58,52.413,10.735,10.6,42.968,3.207,58.449,9.447,-5.009,74.414,185.01,35.693,456.641,142.676,3.807,3.69,80.478,3.045,0.890833,-49.1215,1.0575,1.025
49743,25.144,18.069,25.803,0,48.296,0,20.647,0,0,0,-5.009,-5.03,41.916,58.449,58,52.413,10.734,10.6,42.997,3.207,58.449,9.447,-5.009,74.414,185.01,35.693,456.641,142.676,3.807,3.69,80.478,3.045,0.890833,-49.1215,1.0575,1.025
49744,25.129,18.054,25.789,0,48.267,0,20.632,0,0,0,-5.053,-5.03,41.912,58.326,58,52.774,10.732,10.6,42.983,3.197,58.326,9.434,-5.143,74.414,185.01,35.71,456.727,142.643,3.767,3.752,80.444,3.035,0.888056,-50.4356,1.04639,1.04222
49745,25.115,18.098,25.847,0,48.267,0,20.691,0,0,0,-5.179,-5.03,41.867,58.322,58,52.793,10.73,10.6,43.086,3.191,58.319,9.436,-5.179,74.414,185.01,35.71,456.554,142.643,3.752,3.75,80.446,3.029,0.886389,-50.7886,1.04222,1.04167
49746,25.115,18.113,25.862,0,48.267,0,20.691,0,0,0,-5.179,-5.03,41.867,58.351,58,52.693,10.73,10.6,43.086,3.187,58.351,9.408,-5.06,74.447,185.01,35.71,456.597,142.643,3.749,3.726,80.43,3.026,0.885278,-49.6216,1.04139,1.035
49747,25.129,18.127,25.876,0,48.23,0,20.706,0,0,0,-4.973,-5.03,41.877,58.413,58,52.505,10.728,10.6,43.144,3.186,58.413,9.333,-4.973,74.447,185.026,35.693,456.467,142.643,3.742,3.687,80.388,3.024,0.885,-48.7685,1.03944,1.02417
49748,25.129,18.127,25.913,0,48.201,0,20.72,0,0,0,-4.973,-5.03,41.877,58.46,58,52.361,10.728,10.6,43.144,3.186,58.46,9.222,-5.013,74.463,185.01,35.71,456.467,142.643,3.731,3.658,80.339,3.024,0.885,-49.1607,1.03639,1.01611
49749,25.129,18.127,25.891,0,48.171,0,20.72,0,0,0,-5.038,-5.03,41.882,58.474,58,52.315,10.727,10.6,43.174,3.187,58.474,9.232,-4.98,74.463,185.01,35.71,456.467,142.643,3.714,3.65,80.3,3.025,0.885278,-48.8371,1.03167,1.01389
49750,25.129,18.142,25.913,0,48.171,0,20.735,0,0,0,-4.97,-5.03,41.894,58.474,58,52.312,10.726,10.6,43.191,3.198,58.474,9.236,-4.97,74.463,185.01,35.71,456.293,142.643,3.692,3.661,80.281,3.036,0.888333,-48.7391,1.02556,1.01694
49751,25.144,18.113,25.876,0,48.157,0,20.706,0,0,0,-4.89,-5.03,41.909,58.489,58,52.265,10.727,10.6,43.133,3.204,58.489,9.146,-4.966,74.447,185.026,35.71,456.337,142.676,3.682,3.657,80.27,3.041,0.89,-48.6998,1.02278,1.01583
49752,25.159,18.127,25.891,0,48.157,0,20.72,0,0,0,-4.962,-5.03,41.93,58.518,58,52.175,10.727,10.6,43.118,3.202,58.518,9.297,-4.962,74.365,185.026,35.71,456.207,142.676,3.67,3.637,80.249,3.039,0.889444,-48.6606,1.01944,1.01028
49753,25.159,18.083,25.862,0,48.127,0,20.691,0,0,0,-4.991,-5.03,41.94,58.608,58,51.895,10.727,10.6,43.107,3.199,58.608,9.407,-5.053,74.382,185.026,35.693,456.12,142.692,3.643,3.578,80.168,3.037,0.888611,-49.553,1.01194,0.993889
49754,25.159,18.083,25.818,0,48.083,0,20.662,0,0,0,-5.053,-5.03,41.937,58.63,58,51.827,10.728,10.6,43.049,3.197,58.63,9.409,-5.002,74.365,185.01,35.71,456.12,142.676,3.627,3.56,80.127,3.034,0.888056,-49.0529,1.0075,0.988889
49755,25.181,18.069,25.818,0,48.047,0,20.662,0,0,0,-5.002,-5.03,41.949,58.67,58,51.702,10.728,10.6,43.037,3.193,58.67,9.391,-5.013,74.414,185.01,35.71,456.12,142.676,3.614,3.533,80.075,3.031,0.886944,-49.1607,1.00389,0.981389
49756,25.181,18.069,25.803,0,48.003,0,20.647,0,0,0,-5.046,-5.03,41.95,58.724,58,51.534,10.728,10.6,43.009,3.189,58.724,9.403,-5.046,74.414,185.14,35.71,455.99,142.643,3.589,3.496,80.016,3.027,0.885833,-49.4844,0.996944,0.971111
49757,25.159,18.069,25.803,0,47.974,0,20.647,0,0,0,-5.046,-5.03,41.95,58.771,58,51.389,10.728,10.6,43.009,3.185,58.771,9.395,-5.049,74.414,185.173,35.71,455.99,142.643,3.564,3.463,79.952,3.024,0.884722,-49.5138,0.99,0.961944
49758,25.181,18.054,25.789,0,47.93,0,20.632,0,0,0,-4.883,-5.03,41.968,58.8,58,51.297,10.728,10.6,42.982,3.185,58.8,9.391,-4.883,74.414,185.173,35.71,455.946,142.643,3.537,3.444,79.888,3.023,0.884722,-47.8859,0.9825,0.956667
49759,25.195,18.018,25.759,0,47.915,0,20.603,0,0,0,-4.883,-5.03,41.968,58.76,58,51.413,10.728,10.6,42.982,3.185,58.76,9.436,-4.825,74.414,185.173,35.71,455.903,142.643,3.515,3.467,79.857,3.023,0.884722,-47.3171,0.976389,0.963056
49760,25.225,18.018,25.745,0,47.944,0,20.603,0,0,0,-4.85,-5.03,41.999,58.644,58,51.757,10.729,10.6,42.924,3.183,58.644,9.43,-4.847,74.414,185.14,35.71,455.773,142.643,3.487,3.534,79.895,3.021,0.884167,-47.5328,0.968611,0.981667
49761,25.225,18.04,25.774,0,47.988,0,20.618,0,0,0,-4.97,-5.03,42.033,58.536,58,52.075,10.729,10.6,42.894,3.183,58.536,9.426,-4.97,74.382,185.14,35.693,455.773,142.643,3.481,3.598,79.977,3.021,0.884167,-48.7391,0.966944,0.999444
49762,25.21,18.04,25.759,0,48.069,0,20.603,0,0,0,-5.06,-5.03,42.022,58.417,58,52.431,10.728,10.6,42.927,3.183,58.417,9.446,-5.082,74.268,185.14,35.628,455.686,142.562,3.488,3.669,80.098,3.021,0.884167,-49.8374,0.968889,1.01917
49763,25.195,18.018,25.759,0,48.127,0,20.603,0,0,0,-5.078,-5.03,42.012,58.377,58,52.544,10.729,10.6,42.868,3.181,58.377,9.444,-5.122,74.186,185.14,35.628,455.512,142.562,3.564,3.69,80.286,3.02,0.883611,-50.2297,0.99,1.025
49764,25.21,18.003,25.708,0,48.171,0,20.566,0,0,0,-5.122,-5.03,41.996,58.453,58,52.311,10.729,10.6,42.857,3.183,58.453,9.447,-4.995,74.186,185.14,35.71,455.425,142.562,3.594,3.645,80.313,3.021,0.884167,-48.9842,0.998333,1.0125
49765,25.195,17.974,25.664,0,48.171,0,20.537,0,0,0,-5.024,-5.03,41.996,58.529,58,52.125,10.729,10.6,42.843,3.183,58.514,9.391,-5.096,74.186,185.124,35.71,455.512,142.562,3.621,3.608,80.295,3.021,0.884167,-49.9747,1.00583,1.00222
49766,25.21,17.959,25.664,0,48.157,0,20.522,0,0,0,-5.096,-5.03,41.984,58.554,58,52.002,10.73,10.6,42.786,3.184,58.554,9.385,-4.876,74.268,185.14,35.71,455.382,142.562,3.634,3.585,80.257,3.023,0.884444,-47.8172,1.00944,0.995833
49767,25.21,17.944,25.635,0,48.142,0,20.508,0,0,0,-4.876,-5.03,42.01,58.547,58,52.021,10.73,10.6,42.772,3.184,58.547,9.446,-4.97,74.268,185.14,35.71,455.425,142.594,3.636,3.588,80.222,3.022,0.884444,-48.7391,1.01,0.996667
49768,25.21,17.915,25.591,0,48.127,0,20.479,0,0,0,-5.027,-5.03,42.014,58.511,58,52.126,10.731,10.6,42.714,3.184,58.511,9.413,-5.093,74.268,185.14,35.71,455.295,142.562,3.633,3.609,80.206,3.023,0.884444,-49.9453,1.00917,1.0025
49769,25.21,17.915,25.591,0,48.127,0,20.479,0,0,0,-5.06,-5.03,42.002,58.478,58,52.22,10.732,10.6,42.655,3.185,58.478,9.421,-4.937,74.186,185.14,35.71,455.165,142.562,3.624,3.629,80.212,3.024,0.884722,-48.4154,1.00667,1.00806
49770,25.21,17.886,25.547,0,48.142,0,20.449,0,0,0,-5.002,-5.03,42.013,58.467,58,52.248,10.734,10.6,42.584,3.185,58.467,9.411,-5.002,74.186,185.14,35.71,455.165,142.562,3.62,3.634,80.222,3.024,0.884722,-49.0529,1.00556,1.00944
49771,25.21,17.886,25.547,0,48.142,0,20.435,0,0,0,-5.056,-5.03,42.019,58.46,58,52.267,10.734,10.6,42.57,3.184,58.46,9.414,-4.966,74.186,185.14,35.71,455.035,142.562,3.621,3.637,80.233,3.023,0.884444,-48.6998,1.00583,1.01028
49772,25.181,17.856,25.496,0,48.157,0,20.398,0,0,0,-5.071,-5.03,42.003,58.449,58,52.293,10.735,10.6,42.51,3.181,58.449,9.419,-5.208,74.186,185.14,35.71,454.948,142.562,3.626,3.639,80.249,3.02,0.883611,-51.073,1.00722,1.01083
49773,25.181,17.856,25.496,0,48.157,0,20.398,0,0,0,-5.208,-5.03,41.971,58.449,58,52.293,10.735,10.6,42.498,3.181,58.449,9.419,-5.208,74.186,185.14,35.71,454.948,142.562,3.626,3.639,80.249,3.02,0.883611,-51.073,1.00722,1.01083
49774,25.159,17.834,25.481,0,48.157,0,20.383,0,0,0,-5.161,-5.03,41.955,58.46,58,52.254,10.735,10.6,42.484,3.174,58.46,9.426,-5.132,74.186,185.14,35.71,454.818,142.562,3.632,3.625,80.248,3.013,0.881667,-50.3277,1.00889,1.00694
49775,25.144,17.834,25.466,0,48.127,0,20.369,0,0,0,-5.132,-5.03,41.934,58.525,58,52.055,10.735,10.6,42.47,3.173,58.525,9.426,-5.136,74.186,185.14,35.71,454.688,142.562,3.632,3.584,80.215,3.013,0.881389,-50.367,1.00889,0.995556
