time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
49776,25.129,17.82,25.466,0,48.098,0,20.369,0,0,0,-5.169,-5.03,41.915,58.608,58,51.8,10.735,10.6,42.456,3.173,58.608,9.411,-5.197,74.186,185.14,35.71,454.688,142.562,3.625,3.533,80.151,3.012,0.881389,-50.9652,1.00694,0.981389
49777,25.115,17.82,25.452,0,48.047,0,20.369,0,0,0,-5.197,-5.03,41.891,58.655,58,51.657,10.735,10.6,42.441,3.169,58.655,9.386,-5.241,74.186,185.14,35.71,454.557,142.448,3.608,3.501,80.079,3.009,0.880278,-51.3967,1.00222,0.9725
49778,25.115,17.805,25.452,0,48.003,0,20.354,0,0,0,-5.067,-5.03,41.861,58.684,58,51.566,10.735,10.6,42.413,3.171,58.684,9.408,-5.078,74.105,185.14,35.71,454.514,142.464,3.582,3.484,80.014,3.011,0.880833,-49.7982,0.995,0.967778
49779,25.115,17.805,25.437,0,47.974,0,20.354,0,0,0,-5.1,-5.03,41.854,58.681,58,51.572,10.735,10.6,42.398,3.172,58.681,9.404,-5.1,74.105,185.14,35.677,454.514,142.448,3.559,3.486,79.968,3.011,0.881111,-50.0139,0.988611,0.968333
49780,25.1,17.805,25.437,0,47.974,0,20.339,0,0,0,-5.1,-5.03,41.854,58.688,58,51.546,10.735,10.6,42.398,3.171,58.688,9.376,-5.085,74.105,185.14,35.628,454.427,142.448,3.531,3.48,79.941,3.01,0.880833,-49.8668,0.980833,0.966667
49781,25.1,17.791,25.422,0,47.944,0,20.339,0,0,0,-5.085,-5.03,41.844,58.724,58,51.432,10.735,10.6,42.384,3.169,58.724,9.423,-5.046,74.105,185.14,35.628,454.47,142.464,3.508,3.455,79.903,3.009,0.880278,-49.4844,0.974444,0.959722
49782,25.085,17.791,25.422,0,47.915,0,20.325,0,0,0,-5.136,-5.03,41.816,58.775,58,51.274,10.735,10.6,42.355,3.172,58.775,9.436,-5.172,74.105,185.14,35.71,454.297,142.464,3.486,3.427,79.862,3.012,0.881111,-50.72,0.968333,0.951944
49783,25.071,17.805,25.437,0,47.9,0,20.339,0,0,0,-5.158,-5.03,41.796,58.778,58,51.254,10.734,10.6,42.384,3.172,58.778,9.256,-5.183,74.105,185.14,35.71,454.167,142.464,3.449,3.422,79.811,3.011,0.881111,-50.8279,0.958056,0.950556
49784,25.056,17.791,25.422,0,47.886,0,20.339,0,0,0,-5.183,-5.03,41.767,58.735,58,51.379,10.734,10.6,42.37,3.167,58.735,9.316,-5.118,74.105,185.14,35.71,454.08,142.464,3.431,3.443,79.822,3.007,0.879722,-50.1904,0.953056,0.956389
49785,25.042,17.776,25.408,0,47.915,0,20.339,0,0,0,-5.212,-5.03,41.748,58.695,58,51.494,10.732,10.6,42.4,3.165,58.695,9.43,-5.103,74.105,185.14,35.71,454.123,142.464,3.427,3.464,79.849,3.005,0.879167,-50.0433,0.951944,0.962222
49786,25.042,17.776,25.393,0,47.93,0,20.325,0,0,0,-5.103,-5.03,41.739,58.691,58,51.499,10.732,10.6,42.386,3.167,58.691,9.427,-5.078,74.105,185.14,35.693,453.993,142.464,3.428,3.467,79.876,3.007,0.879722,-49.7982,0.952222,0.963056
49787,25.042,17.761,25.393,0,47.944,0,20.325,0,0,0,-5.078,-5.03,41.734,58.717,58,51.418,10.734,10.6,42.327,3.172,58.717,9.436,-5.064,74.105,185.14,35.71,453.906,142.448,3.432,3.456,79.89,3.012,0.881111,-49.6609,0.953333,0.96
49788,25.042,17.747,25.364,0,47.93,0,20.281,0,0,0,-5.056,-5.03,41.725,58.749,58,51.315,10.735,10.6,42.256,3.175,58.749,9.434,-5.056,74.105,185.14,35.71,453.906,142.464,3.437,3.438,79.888,3.015,0.881944,-49.5824,0.954722,0.955
49789,25.042,17.747,25.342,0,47.944,0,20.281,0,0,0,-5.056,-5.03,41.725,58.738,58,51.321,10.735,10.6,42.256,3.18,58.746,9.257,-5.071,74.105,185.14,35.71,453.733,142.464,3.44,3.444,79.889,3.019,0.883333,-49.7295,0.955556,0.956667
49790,25.042,17.717,25.313,0,47.959,0,20.251,0,0,0,-4.991,-5.03,41.723,58.659,58,51.501,10.736,10.6,42.182,3.181,58.684,9.405,-4.991,74.105,185.14,35.71,453.646,142.383,3.444,3.481,79.917,3.02,0.883611,-48.945,0.956667,0.966944
49791,25.027,17.717,25.298,0,47.988,0,20.251,0,0,0,-5.027,-5.03,41.71,58.565,58,51.855,10.736,10.6,42.168,3.183,58.565,9.407,-5.027,74.105,185.14,35.693,453.689,142.383,3.453,3.554,79.99,3.022,0.884167,-49.298,0.959167,0.987222
49792,25.027,17.688,25.269,0,48.069,0,20.215,0,0,0,-5.027,-5.03,41.709,58.427,58,52.266,10.737,10.6,42.11,3.184,58.427,9.404,-5.027,74.105,185.14,35.71,453.516,142.383,3.467,3.637,80.105,3.024,0.884444,-49.298,0.963056,1.01028
49793,25.027,17.637,25.195,0,48.142,0,20.186,0,0,0,-5.093,-5.03,41.702,58.272,58,52.726,10.738,10.6,42.052,3.185,58.272,9.348,-5.042,74.105,185.026,35.71,453.472,142.383,3.549,3.731,80.346,3.025,0.884722,-49.4451,0.985833,1.03639
49794,25.012,17.622,25.195,0,48.267,0,20.142,0,0,0,-5.085,-5.03,41.699,58.294,58,52.656,10.739,10.6,41.994,3.186,58.294,9.435,-5.132,74.072,185.026,35.71,453.299,142.383,3.587,3.718,80.429,3.026,0.885,-50.3277,0.996389,1.03278
49795,24.998,17.607,25.144,0,48.267,0,20.142,0,0,0,-5.132,-5.03,41.679,58.369,58,52.428,10.739,10.6,41.98,3.187,58.369,9.435,-5.111,74.072,185.01,35.71,453.299,142.383,3.63,3.673,80.449,3.027,0.885278,-50.1218,1.00833,1.02028
49796,24.998,17.578,25.115,0,48.23,0,20.098,0,0,0,-5.071,-5.03,41.659,58.518,58,51.978,10.741,10.6,41.863,3.186,58.518,9.391,-5.064,74.072,185.01,35.71,453.212,142.383,3.658,3.582,80.385,3.026,0.885,-49.6609,1.01611,0.995
49797,24.998,17.578,25.1,0,48.171,0,20.098,0,0,0,-5.071,-5.03,41.659,58.637,58,51.615,10.741,10.6,41.863,3.186,58.637,9.377,-5.093,74.072,185.026,35.693,453.038,142.383,3.666,3.509,80.28,3.026,0.885,-49.9453,1.01833,0.974722
49798,24.976,17.549,25.071,0,48.098,0,20.098,0,0,0,-5.093,-5.03,41.65,58.684,58,51.472,10.741,10.6,41.848,3.184,58.684,9.421,-5.114,73.991,185.01,35.71,453.082,142.383,3.654,3.478,80.162,3.024,0.884444,-50.1512,1.015,0.966111
49799,24.976,17.549,25.071,0,47.256,0,20.054,0,0,0,-5.107,-5.03,41.622,58.673,58,51.501,10.742,10.6,41.775,3.18,58.673,9.413,-5.122,73.991,185.026,35.71,452.951,142.383,3.622,3.481,80.068,3.02,0.883333,-50.2297,1.00611,0.966944
49800,24.961,17.563,25.085,0,34.424,0,20.068,0,0,0,-5.056,-5.03,41.606,58.605,58,51.703,10.741,10.6,41.802,3.176,58.605,9.21,-5.118,73.991,185.01,35.71,452.908,142.334,3.111,3.516,80.339,3.016,0.882222,-50.1904,0.864167,0.976667
49801,24.961,17.549,25.071,0,22.551,0,20.068,0,0,0,-5.075,-5.03,41.604,58.547,58,51.873,10.741,10.6,41.787,3.169,58.547,9.343,-5.075,74.072,185.01,35.71,452.908,142.334,2.061,3.544,81.463,3.01,0.880278,-49.7687,0.5725,0.984444
49802,24.961,17.563,25.085,0,10.532,0,20.068,0,0,0,-5.067,-5.03,41.596,58.55,58,51.857,10.74,10.6,41.815,3.164,58.55,9.317,-5.067,74.072,185.01,35.693,452.734,142.334,1.406,3.536,82.885,3.005,0.878889,-49.6903,0.390556,0.982222
49803,24.946,17.549,25.071,0,0,0,20.068,0,0,0,-5.111,-5.03,41.584,58.713,58,51.358,10.74,10.6,41.799,3.16,58.713,9.346,-5.064,74.072,185.205,35.71,452.691,142.334,0.068,3.431,86.83,3.001,0.877778,-49.6609,0.0188889,0.953056
49804,24.946,17.549,25.071,0,0,0,20.054,0,0,0,-5.064,-5.03,41.572,58.713,58,51.358,10.74,10.6,41.784,3.16,58.713,9.346,-5.064,74.072,185.205,35.71,452.691,142.334,0.068,3.431,86.83,3.001,0.877778,-49.6609,0.0188889,0.953056
49805,24.917,17.549,25.071,0,0,0,20.054,0,0,0,-5.107,-5.03,41.558,58.662,58,51.504,10.74,10.6,41.769,3.162,58.662,9.334,-5.165,73.991,185.205,35.71,452.474,142.334,0.031,3.463,91.502,3.003,0.878333,-50.6513,0.00861111,0.961944
49806,24.917,17.52,25.027,0,0,0,20.017,0,0,0,-5.165,-5.03,41.529,58.662,58,51.504,10.741,10.6,41.709,3.162,58.662,9.334,-5.165,73.991,185.205,35.71,452.474,142.334,0.031,3.463,91.502,3.003,0.878333,-50.6513,0.00861111,0.961944
49807,24.873,17.49,24.998,0,0,0,19.988,0,0,0,-5.23,-5.03,41.483,58.442,58,52.157,10.742,10.6,41.649,3.175,58.442,9.347,-5.27,73.877,185.205,35.71,452.387,142.334,0.021,3.606,96.502,3.015,0.881944,-51.681,0.00583333,1.00167
49808,24.829,17.424,24.902,0,0,0,19.944,0,0,0,-5.27,-5.03,41.454,58.413,58,52.239,10.744,10.6,41.544,3.183,58.413,9.342,-5.404,73.877,185.173,35.71,452.344,142.334,0.019,3.631,98.862,3.024,0.884167,-52.9951,0.00527778,1.00861
49809,24.814,17.38,24.829,0,0,0,19.915,0,0,0,-5.404,-5.03,41.38,58.453,58,52.114,10.747,10.6,41.486,3.19,58.453,9.353,-5.263,73.877,185.173,35.71,452.257,142.334,0.018,3.613,100,3.031,0.886111,-51.6124,0.005,1.00361
49810,24.778,17.336,24.763,0,0,0,19.871,0,0,0,-5.263,-5.03,41.339,58.485,58,52.015,10.749,10.6,41.337,3.196,58.485,9.353,-5.299,73.877,185.173,35.71,452.17,142.334,0.017,3.599,100,3.036,0.887778,-51.9654,0.00472222,0.999722
49811,24.749,17.271,24.69,0,0,0,19.746,0,0,0,-5.299,-5.03,41.296,58.482,58,52.023,10.75,10.6,41.279,3.201,58.482,9.213,-5.277,73.877,185.173,35.71,452.04,142.334,0.017,3.606,100,3.041,0.889167,-51.7497,0.00472222,1.00167
49812,24.734,17.241,24.646,0,0,0,19.746,0,0,0,-5.295,-5.03,41.252,58.438,58,52.151,10.753,10.6,41.132,3.207,58.438,9.294,-5.216,73.877,185.173,35.71,452.04,142.334,0.017,3.637,100,3.047,0.890833,-51.1515,0.00472222,1.01028
49813,24.719,17.212,24.58,0,0,0,19.666,0,0,0,-5.245,-5.03,41.182,58.348,58,52.422,10.756,10.6,40.974,3.21,58.348,9.323,-5.245,73.877,185.173,35.71,451.953,142.334,0.016,3.694,100,3.05,0.891667,-51.4359,0.00444444,1.02611
49814,24.661,17.183,24.551,0,0,0,19.636,0,0,0,-5.328,-5.03,41.135,58.25,58,52.709,10.757,10.6,40.916,3.213,58.25,9.33,-5.346,73.991,185.173,35.71,451.866,142.253,0.017,3.755,100,3.053,0.8925,-52.4264,0.00472222,1.04306
49815,24.631,17.124,24.492,0,0,0,19.592,0,0,0,-5.346,-5.03,41.097,58.243,58,52.728,10.76,10.6,40.814,3.213,58.243,9.333,-5.411,73.991,185.173,35.71,451.736,142.269,0.016,3.758,100,3.053,0.8925,-53.0638,0.00444444,1.04389
49816,24.595,17.087,24.412,0,0,0,19.534,0,0,0,-5.411,-5.03,41.04,58.268,58,52.684,10.762,10.6,40.756,3.213,58.257,9.342,-5.396,73.991,185.173,35.71,451.736,142.253,0.016,3.75,100,3.054,0.8925,-52.9167,0.00444444,1.04167
49817,24.565,17.073,24.382,0,0,0,19.519,0,0,0,-5.349,-5.03,40.948,58.308,58,52.529,10.764,10.6,40.642,3.214,58.308,9.337,-5.349,73.991,185.173,35.71,451.649,142.269,0.016,3.719,100,3.054,0.892778,-52.4558,0.00444444,1.03306
49818,24.536,17.014,24.294,0,0,0,19.438,0,0,0,-5.288,-5.03,40.909,58.337,58,52.441,10.766,10.6,40.496,3.212,58.337,9.343,-5.288,73.991,185.173,35.71,451.606,142.269,0.016,3.7,100,3.053,0.892222,-51.8576,0.00444444,1.02778
49819,24.507,16.941,24.199,0,0,0,19.365,0,0,0,-5.255,-5.03,40.832,58.275,58,52.623,10.769,10.6,40.334,3.219,58.275,9.347,-5.255,73.991,185.173,35.71,451.563,142.269,0.016,3.743,100,3.06,0.894167,-51.5339,0.00444444,1.03972
49820,24.478,16.919,24.17,0,0,0,19.336,0,0,0,-5.234,-5.03,40.799,58.2,58,52.85,10.77,10.6,40.277,3.218,58.2,9.358,-5.234,73.991,185.14,35.71,451.476,142.269,0.016,3.788,100,3.06,0.893889,-51.328,0.00444444,1.05222
49821,24.463,16.875,24.111,0,0,0,19.285,0,0,0,-5.335,-5.03,40.756,58.131,58,53.055,10.773,10.6,40.175,3.217,58.131,9.352,-5.335,73.991,185.124,35.71,451.432,142.269,0.016,3.828,100,3.059,0.893611,-52.3185,0.00444444,1.06333
49822,24.412,16.802,24.06,0,0,0,19.255,0,0,0,-5.288,-5.03,40.717,58.062,58,53.26,10.775,10.6,40.116,3.219,58.062,9.358,-5.248,73.877,185.14,35.71,451.215,142.334,0.016,3.871,100,3.061,0.894167,-51.4653,0.00444444,1.07528
49823,24.397,16.772,23.943,0,0,0,19.167,0,0,0,-5.277,-5.03,40.656,58.091,58,53.172,10.778,10.6,39.909,3.223,58.091,9.358,-5.277,73.877,185.14,35.693,451.302,142.334,0.016,3.857,100,3.065,0.895278,-51.7497,0.00444444,1.07139
49824,24.368,16.736,23.914,0,0,0,19.138,0,0,0,-5.31,-5.03,40.617,58.145,58,53.008,10.779,10.6,39.85,3.223,58.145,9.168,-5.31,73.877,185.124,35.71,451.128,142.334,0.016,3.825,100,3.066,0.895278,-52.0733,0.00444444,1.0625
49825,24.353,16.707,23.877,0,0,0,19.102,0,0,0,-5.299,-5.03,40.578,58.228,58,52.756,10.781,10.6,39.743,3.225,58.228,9.225,-5.299,73.877,185.14,35.71,451.085,142.301,0.016,3.776,100,3.067,0.895833,-51.9654,0.00444444,1.04889
49826,24.309,16.663,23.804,0,0,0,19.043,0,0,0,-5.245,-5.03,40.545,58.232,58,52.745,10.782,10.6,39.684,3.224,58.232,9.395,-5.263,73.877,185.173,35.71,450.998,142.188,0.016,3.773,100,3.067,0.895556,-51.6124,0.00444444,1.04806
49827,24.28,16.604,23.716,0,0,0,18.97,0,0,0,-5.393,-5.03,40.45,58.163,58,52.885,10.786,10.6,39.52,3.226,58.163,9.399,-5.393,73.991,185.205,35.71,450.825,142.188,0.016,3.803,100,3.069,0.896111,-52.8873,0.00444444,1.05639
49828,24.243,16.575,23.679,0,0,0,18.933,0,0,0,-5.339,-5.03,40.405,58.091,58,53.168,10.788,10.6,39.414,3.224,58.091,9.398,-5.339,73.991,185.205,35.71,450.911,142.188,0.016,3.858,100,3.068,0.895556,-52.3577,0.00444444,1.07167
49829,24.199,16.523,23.621,0,0,0,18.889,0,0,0,-5.519,-5.03,40.329,58.008,58,53.416,10.789,10.6,39.354,3.224,58.008,9.405,-5.483,73.991,185.205,35.71,450.825,142.188,0.016,3.907,100,3.068,0.895556,-53.7699,0.00444444,1.08528
49830,24.141,16.465,23.511,0,0,0,18.86,0,0,0,-5.451,-5.03,40.271,57.798,58,53.959,10.79,10.6,39.295,3.218,57.827,9.404,-5.342,73.991,185.205,35.71,450.651,142.188,0.016,4.01,100,3.062,0.893889,-52.3871,0.00444444,1.11389
49831,24.126,16.436,23.481,0,0,0,18.787,0,0,0,-5.342,-5.03,40.23,57.733,58,54.245,10.792,10.6,39.191,3.22,57.733,9.404,-5.197,73.991,185.205,35.71,450.651,142.188,0.016,4.069,100,3.064,0.894444,-50.9652,0.00444444,1.13028
49832,24.097,16.406,23.438,0,0,0,18.75,0,0,0,-5.197,-5.03,40.213,57.682,58,54.397,10.793,10.6,39.13,3.219,57.682,9.416,-5.378,73.991,185.205,35.71,450.477,142.188,0.016,4.099,100,3.064,0.894167,-52.7402,0.00444444,1.13861
49833,24.045,16.392,23.408,0,0,0,18.721,0,0,0,-5.736,-5.03,40.058,57.628,58,54.561,10.795,10.6,39.007,3.218,57.628,9.413,-5.603,73.991,185.205,35.71,450.521,142.269,0.016,4.132,100,3.063,0.893889,-54.9467,0.00444444,1.14778
49834,23.972,16.34,23.35,0,0,0,18.677,0,0,0,-5.707,-5.03,39.953,57.574,58,54.693,10.798,10.6,38.902,3.22,57.585,9.368,-5.707,73.991,185.205,35.71,450.434,142.253,0.016,4.158,100,3.064,0.894444,-55.9666,0.00444444,1.155
49835,23.877,16.252,23.21,0,0,0,18.567,0,0,0,-5.592,-5.03,39.792,57.574,58,54.731,10.802,10.6,38.689,3.22,57.574,9.392,-5.49,73.991,185.205,35.71,450.347,142.269,0.016,4.167,100,3.066,0.894444,-53.8385,0.00444444,1.1575
49836,23.833,16.223,23.181,0,0,0,18.538,0,0,0,-5.516,-5.03,39.723,57.588,58,54.69,10.803,10.6,38.628,3.217,57.588,9.395,-5.516,73.991,185.205,35.71,450.347,142.269,0.016,4.155,100,3.063,0.893611,-54.0935,0.00444444,1.15417
49837,23.804,16.208,23.145,0,0,0,18.508,0,0,0,-5.512,-5.03,39.662,57.592,58,54.681,10.804,10.6,38.568,3.215,57.592,9.386,-5.487,73.991,185.205,35.71,450.174,142.269,0.016,4.151,100,3.061,0.893056,-53.8091,0.00444444,1.15306
49838,23.76,16.172,23.101,0,0,0,18.494,0,0,0,-5.516,-5.03,39.594,57.552,58,54.805,10.806,10.6,38.506,3.214,57.552,9.398,-5.516,73.991,185.205,35.71,450.174,142.253,0.016,4.175,100,3.06,0.892778,-54.0935,0.00444444,1.15972
49839,23.65,16.113,23.013,0,0,0,18.406,0,0,0,-5.581,-5.03,39.508,57.389,58,55.3,10.807,10.6,38.399,3.215,57.389,9.405,-5.718,73.991,185.205,35.71,450.087,142.269,0.016,4.275,100,3.062,0.893056,-56.0744,0.00444444,1.1875
49840,23.606,16.084,22.961,0,0,0,18.369,0,0,0,-5.574,-5.03,39.339,57.306,58,55.552,10.809,10.6,38.276,3.216,57.306,9.402,-5.574,73.991,185.205,35.693,450.13,142.269,0.016,4.326,100,3.062,0.893333,-54.6623,0.00444444,1.20167
49841,23.577,16.055,22.917,0,0,0,18.34,0,0,0,-5.44,-5.03,39.282,57.248,58,55.729,10.811,10.6,38.213,3.216,57.248,9.401,-5.411,73.991,185.205,35.693,450,142.188,0.016,4.362,100,3.062,0.893333,-53.0638,0.00444444,1.21167
49842,23.496,15.989,22.859,0,0,0,18.281,0,0,0,-5.48,-5.03,39.228,57.259,58,55.704,10.812,10.6,38.153,3.214,57.259,9.399,-5.505,73.877,185.205,35.71,449.87,142.057,0.016,4.357,100,3.06,0.892778,-53.9856,0.00444444,1.21028
49843,23.452,15.945,22.8,0,0,0,18.237,0,0,0,-5.548,-5.03,39.092,57.288,58,55.621,10.815,10.6,37.985,3.22,57.288,9.411,-5.548,73.877,185.205,35.71,449.913,142.074,0.016,4.344,100,3.067,0.894444,-54.4073,0.00444444,1.20667
49844,23.438,15.93,22.749,0,0,0,18.201,0,0,0,-5.407,-5.03,39.042,57.299,58,55.594,10.816,10.6,37.921,3.219,57.299,9.411,-5.407,73.877,185.205,35.71,449.913,142.074,0.016,4.338,100,3.066,0.894167,-53.0246,0.00444444,1.205
49845,23.379,15.872,22.676,0,0,0,18.142,0,0,0,-5.375,-5.03,38.947,57.216,58,55.853,10.818,10.6,37.797,3.216,57.216,9.41,-5.375,73.877,185.205,35.71,449.74,142.074,0.016,4.386,100,3.063,0.893333,-52.7107,0.00444444,1.21833
49846,23.328,15.857,22.646,0,0,0,18.113,0,0,0,-5.425,-5.03,38.89,57.161,58,56.02,10.819,10.6,37.734,3.217,57.161,9.414,-5.425,73.991,185.205,35.71,449.74,142.074,0.016,4.42,100,3.064,0.893611,-53.2011,0.00444444,1.22778
49847,23.298,15.806,22.566,0,0,0,18.069,0,0,0,-5.414,-5.03,38.833,57.096,58,56.22,10.821,10.6,37.626,3.217,57.096,9.417,-5.414,73.991,185.205,35.71,449.696,142.057,0.016,4.462,100,3.064,0.893611,-53.0932,0.00444444,1.23944
49848,23.269,15.776,22.537,0,0,0,18.04,0,0,0,-5.277,-5.03,38.796,57.035,58,56.409,10.822,10.6,37.564,3.219,57.035,9.417,-5.324,73.991,185.205,35.71,449.696,142.074,0.016,4.501,100,3.066,0.894167,-52.2106,0.00444444,1.25028
49849,23.254,15.732,22.463,0,0,0,18.003,0,0,0,-5.176,-5.03,38.778,56.981,58,56.584,10.824,10.6,37.5,3.223,56.981,9.459,-5.255,73.991,185.205,35.71,449.609,142.074,0.016,4.539,100,3.07,0.895278,-51.5339,0.00444444,1.26083
49850,23.24,15.703,22.434,0,0,0,17.944,0,0,0,-5.237,-5.03,38.715,56.981,58,56.589,10.827,10.6,37.328,3.227,56.981,9.459,-5.237,73.991,185.205,35.71,449.653,142.074,0.016,4.544,100,3.074,0.896389,-51.3574,0.00444444,1.26222
49851,23.181,15.623,22.324,0,0,0,17.886,0,0,0,-5.284,-5.03,38.678,56.97,58,56.634,10.828,10.6,37.264,3.228,56.97,9.464,-5.371,73.991,185.205,35.71,449.436,142.074,0.016,4.554,100,3.076,0.896667,-52.6715,0.00444444,1.265
49852,23.181,15.623,22.324,0,0,0,17.856,0,0,0,-5.418,-5.03,38.621,56.97,58,56.634,10.829,10.6,37.201,3.228,56.97,9.464,-5.371,73.991,185.205,35.71,449.436,142.074,0.016,4.554,100,3.076,0.896667,-52.6715,0.00444444,1.265
49853,23.101,15.564,22.251,0,0,0,17.82,0,0,0,-5.443,-5.03,38.553,56.836,58,57.05,10.83,10.6,37.136,3.229,56.836,9.423,-5.404,73.991,185.319,35.71,449.479,142.074,0.016,4.639,100,3.077,0.896944,-52.9951,0.00444444,1.28861
49854,23.071,15.535,22.17,0,0,0,17.747,0,0,0,-5.404,-5.03,38.499,56.753,58,57.306,10.831,10.6,37.071,3.228,56.753,9.44,-5.32,73.991,185.4,35.71,449.392,142.074,0.016,4.689,100,3.076,0.896667,-52.1714,0.00444444,1.3025
49855,23.027,15.491,22.126,0,0,0,17.732,0,0,0,-5.339,-5.03,38.418,56.579,58,57.844,10.833,10.6,36.941,3.228,56.579,9.465,-5.4,73.877,185.4,35.71,449.349,141.992,0.016,4.797,100,3.076,0.896667,-52.9559,0.00444444,1.3325
49856,22.983,15.454,22.097,0,0,0,17.673,0,0,0,-5.4,-5.03,38.359,56.55,58,57.937,10.834,10.6,36.876,3.227,56.55,9.463,-5.48,73.877,185.4,35.71,449.262,141.992,0.016,4.815,100,3.076,0.896389,-53.7404,0.00444444,1.3375
49857,22.947,15.41,22.017,0,0,0,17.607,0,0,0,-5.48,-5.03,38.296,56.547,58,57.956,10.836,10.6,36.812,3.224,56.547,9.442,-5.454,73.877,185.4,35.71,449.262,141.992,0.016,4.815,100,3.073,0.895556,-53.4855,0.00444444,1.3375
49858,22.903,15.381,21.973,0,0,0,17.578,0,0,0,-5.49,-5.03,38.168,56.568,58,57.9,10.839,10.6,36.636,3.223,56.568,9.409,-5.494,73.877,185.4,35.71,449.306,141.992,0.016,4.803,100,3.072,0.895278,-53.8777,0.00444444,1.33417
49859,22.859,15.366,21.943,0,0,0,17.563,0,0,0,-5.476,-5.03,38.095,56.583,58,57.866,10.84,10.6,36.57,3.221,56.583,9.415,-5.476,73.991,185.4,35.71,449.175,141.992,0.016,4.794,100,3.071,0.894722,-53.7012,0.00444444,1.33167
49860,22.83,15.322,21.885,0,0,0,17.505,0,0,0,-5.472,-5.03,38.028,56.55,58,57.973,10.842,10.6,36.458,3.222,56.55,9.439,-5.425,73.991,185.4,35.71,449.175,141.992,0.016,4.815,100,3.071,0.895,-53.2011,0.00444444,1.3375
49861,22.749,15.271,21.819,0,0,0,17.454,0,0,0,-5.451,-5.03,37.966,56.387,58,58.481,10.842,10.6,36.436,3.218,56.387,9.447,-5.414,73.991,185.4,35.71,449.045,141.992,0.016,4.914,100,3.068,0.893889,-53.0932,0.00444444,1.365
49862,22.705,15.227,21.76,0,0,0,17.395,0,0,0,-5.414,-5.03,37.907,56.326,58,58.674,10.844,10.6,36.325,3.216,56.326,9.447,-5.469,73.991,185.4,35.71,449.089,141.992,0.016,4.951,100,3.067,0.893333,-53.6326,0.00444444,1.37528
49863,22.676,15.212,21.746,0,0,0,17.395,0,0,0,-5.433,-5.03,37.792,56.279,58,58.825,10.845,10.6,36.239,3.216,56.279,9.441,-5.407,73.991,185.4,35.71,449.002,141.992,0.016,4.981,100,3.067,0.893333,-53.0246,0.00444444,1.38361
49864,22.646,15.198,21.702,0,0,0,17.366,0,0,0,-5.494,-5.03,37.723,56.236,58,58.966,10.846,10.6,36.172,3.217,56.236,9.45,-5.494,73.991,185.4,35.71,449.002,141.992,0.016,5.01,100,3.067,0.893611,-53.8777,0.00444444,1.39167
49865,22.551,15.139,21.621,0,0,0,17.307,0,0,0,-5.534,-5.03,37.648,56.203,58,59.084,10.849,10.6,36.061,3.212,56.203,9.458,-5.465,73.991,185.4,35.71,448.958,141.992,0.016,5.029,100,3.063,0.892222,-53.5933,0.00444444,1.39694
49866,22.522,15.11,21.592,0,0,0,17.271,0,0,0,-5.465,-5.03,37.596,56.181,58,59.159,10.85,10.6,35.996,3.21,56.181,9.453,-5.443,73.991,185.4,35.71,448.785,141.992,0.016,5.041,100,3.061,0.891667,-53.3776,0.00444444,1.40028
49867,22.507,15.073,21.548,0,0,0,17.241,0,0,0,-5.357,-5.03,37.504,56.167,58,59.212,10.852,10.6,35.866,3.209,56.167,9.459,-5.357,73.991,185.4,35.71,448.785,141.992,0.016,5.051,100,3.06,0.891389,-52.5342,0.00444444,1.40306
49868,22.449,15.029,21.467,0,0,0,17.183,0,0,0,-5.349,-5.03,37.463,56.116,58,59.385,10.853,10.6,35.801,3.206,56.116,9.46,-5.44,73.991,185.4,35.71,448.785,141.976,0.016,5.083,100,3.058,0.890556,-53.3482,0.00444444,1.41194
49869,22.397,15,21.423,0,0,0,17.153,0,0,0,-5.469,-5.03,37.34,56.062,58,59.559,10.854,10.6,35.717,3.207,56.062,9.42,-5.469,73.991,185.4,35.71,448.698,141.943,0.016,5.119,100,3.059,0.890833,-53.6326,0.00444444,1.42194
49870,22.368,14.971,21.394,0,0,0,17.124,0,0,0,-5.386,-5.03,37.295,55.99,58,59.787,10.856,10.6,35.606,3.203,55.99,9.441,-5.386,73.877,185.4,35.71,448.741,141.943,0.016,5.161,100,3.056,0.889722,-52.8186,0.00444444,1.43361
49871,22.324,14.927,21.313,0,0,0,17.043,0,0,0,-5.411,-5.03,37.191,55.838,58,60.265,10.858,10.6,35.477,3.194,55.838,9.466,-5.411,73.877,185.4,35.71,448.741,141.943,0.016,5.247,100,3.047,0.887222,-53.0638,0.00444444,1.4575
49872,22.295,14.89,21.27,0,0,0,17.029,0,0,0,-5.411,-5.03,37.191,55.791,58,60.417,10.858,10.6,35.477,3.193,55.791,9.459,-5.375,73.877,185.4,35.71,448.611,141.943,0.016,5.276,100,3.046,0.886944,-52.7107,0.00444444,1.46556
49873,22.229,14.832,21.196,0,0,0,16.985,0,0,0,-5.349,-5.03,37.098,55.78,58,60.476,10.859,10.6,35.39,3.191,55.78,9.503,-5.328,73.991,185.4,35.71,448.611,141.943,0.016,5.286,100,3.044,0.886389,-52.2498,0.00444444,1.46833
49874,22.214,14.817,21.152,0,0,0,16.956,0,0,0,-5.313,-5.03,37.055,55.791,58,60.455,10.86,10.6,35.321,3.19,55.791,9.504,-5.295,73.991,185.4,35.71,448.568,141.878,0.016,5.281,100,3.044,0.886111,-51.9262,0.00444444,1.46694
49875,22.185,14.788,21.116,0,0,0,16.89,0,0,0,-5.324,-5.03,37.02,55.791,58,60.468,10.862,10.6,35.256,3.192,55.791,9.502,-5.339,73.991,185.4,35.71,448.655,141.878,0.016,5.285,100,3.045,0.886667,-52.3577,0.00444444,1.46806
49876,22.126,14.758,21.072,0,0,0,16.86,0,0,0,-5.389,-5.03,36.932,55.751,58,60.611,10.864,10.6,35.124,3.193,55.751,9.496,-5.498,73.991,185.4,35.71,448.481,141.878,0.016,5.315,100,3.046,0.886944,-53.917,0.00444444,1.47639
49877,22.083,14.707,21.042,0,0,0,16.831,0,0,0,-5.559,-5.03,36.868,55.718,58,60.721,10.865,10.6,35.058,3.19,55.718,9.475,-5.501,73.991,185.4,35.71,448.524,141.878,0.016,5.335,100,3.044,0.886111,-53.9464,0.00444444,1.48194
49878,22.046,14.678,20.984,0,0,0,16.787,0,0,0,-5.436,-5.03,36.746,55.689,58,60.82,10.866,10.6,34.97,3.188,55.689,9.45,-5.451,73.991,185.4,35.71,448.481,141.878,0.016,5.352,100,3.042,0.885556,-53.456,0.00444444,1.48667
49879,21.973,14.663,20.933,0,0,0,16.758,0,0,0,-5.451,-5.03,36.69,55.621,58,61.052,10.867,10.6,34.903,3.189,55.621,9.471,-5.516,73.991,185.4,35.71,448.438,141.878,0.016,5.4,100,3.043,0.885833,-54.0935,0.00444444,1.5
49880,21.929,14.634,20.889,0,0,0,16.707,0,0,0,-5.57,-5.03,36.624,55.574,58,61.206,10.867,10.6,34.881,3.187,55.574,9.472,-5.599,73.991,185.4,35.71,448.351,141.878,0.016,5.429,100,3.042,0.885278,-54.9074,0.00444444,1.50806
49881,21.885,14.619,20.874,0,0,0,16.692,0,0,0,-5.588,-5.03,36.474,55.541,58,61.317,10.868,10.6,34.793,3.188,55.541,9.502,-5.588,73.991,185.4,35.71,448.351,141.878,0.016,5.454,100,3.042,0.885556,-54.7996,0.00444444,1.515
49882,21.804,14.575,20.83,0,0,0,16.663,0,0,0,-5.588,-5.03,36.402,55.49,58,61.495,10.869,10.6,34.728,3.191,55.49,9.501,-5.566,73.991,185.4,35.71,448.394,141.797,0.016,5.49,100,3.045,0.886389,-54.5838,0.00444444,1.525
49883,21.775,14.539,20.786,0,0,0,16.633,0,0,0,-5.566,-5.03,36.336,55.472,58,61.564,10.869,10.6,34.706,3.188,55.472,9.509,-5.425,73.991,185.4,35.71,448.394,141.797,0.016,5.501,100,3.043,0.885556,-53.2011,0.00444444,1.52806
49884,21.76,14.524,20.735,0,0,0,16.604,0,0,0,-5.331,-5.03,36.248,55.458,58,61.621,10.871,10.6,34.572,3.187,55.458,9.471,-5.331,73.991,185.482,35.71,448.394,141.797,0.016,5.511,100,3.042,0.885278,-52.2793,0.00444444,1.53083
49885,21.716,14.509,20.72,0,0,0,16.589,0,0,0,-5.523,-5.03,36.171,55.433,58,61.714,10.871,10.6,34.546,3.183,55.433,9.476,-5.523,73.991,185.482,35.71,448.394,141.797,0.016,5.526,100,3.038,0.884167,-54.1621,0.00444444,1.535
49886,21.636,14.451,20.691,0,0,0,16.553,0,0,0,-5.501,-5.03,36.112,55.353,58,61.982,10.872,10.6,34.48,3.181,55.353,9.473,-5.443,73.877,185.482,35.71,448.351,141.797,0.016,5.577,100,3.036,0.883611,-53.3776,0.00444444,1.54917
49887,21.606,14.451,20.632,0,0,0,16.509,0,0,0,-5.411,-5.03,36.006,55.295,58,62.171,10.873,10.6,34.389,3.181,55.295,9.476,-5.411,73.877,185.482,35.71,448.438,141.797,0.016,5.616,100,3.037,0.883611,-53.0638,0.00444444,1.56
49888,21.577,14.421,20.603,0,0,0,16.479,0,0,0,-5.443,-5.03,35.954,55.23,58,62.381,10.875,10.6,34.322,3.185,55.23,9.463,-5.443,73.877,185.482,35.71,448.438,141.797,0.016,5.661,100,3.04,0.884722,-53.3776,0.00444444,1.5725
49889,21.519,14.377,20.537,0,20.552,0,16.436,0,0,0,-5.411,-5.03,35.894,55.1,58,62.804,10.875,10.6,34.297,3.196,55.1,9.478,-5.389,73.991,185.547,35.71,448.438,141.797,0.016,5.757,100,3.051,0.887778,-52.848,0.00444444,1.59917
49890,21.482,14.377,20.522,0,30.535,0,16.421,0,0,0,-5.317,-5.03,35.804,55.042,58,62.993,10.876,10.6,34.206,3.201,55.042,9.483,-5.317,73.991,185.547,35.71,448.438,141.683,0.016,5.803,100,3.056,0.889167,-52.142,0.00444444,1.61194
49891,21.453,14.341,20.493,0,40.173,0,16.392,0,0,0,-5.349,-5.03,35.766,54.999,58,63.139,10.877,10.6,34.139,3.209,54.999,9.476,-5.349,73.991,185.547,35.71,448.438,141.683,0.016,5.837,100,3.063,0.891389,-52.4558,0.00444444,1.62139
49892,21.409,14.312,20.464,0,59.648,0,16.355,0,0,0,-5.404,-5.03,35.668,54.955,58,63.302,10.878,10.6,34.046,3.22,54.955,10.138,-5.404,73.991,185.596,35.71,448.394,141.683,1.759,5.88,100,3.074,0.894444,-52.9951,0.488611,1.63333
49893,21.379,14.312,20.449,0,59.875,0,16.355,0,0,0,-5.404,-5.03,35.668,54.941,58,63.362,10.878,10.6,34.046,3.226,54.941,10.18,-5.36,73.991,185.596,35.71,448.351,141.683,3.848,5.898,99.817,3.079,0.896111,-52.5636,1.06889,1.63833
49894,21.335,14.282,20.398,0,59.934,0,16.311,0,0,0,-5.36,-5.03,35.622,54.919,58,63.449,10.877,10.6,34.068,3.228,54.919,10.173,-5.389,73.991,185.596,35.71,448.394,141.683,5.732,5.918,99.902,3.082,0.896667,-52.848,1.59222,1.64389
49895,21.299,14.268,20.383,0,59.524,0,16.296,0,0,0,-5.422,-5.03,35.495,54.933,58,63.424,10.878,10.6,33.966,3.234,54.933,10.164,-5.422,73.991,185.596,35.71,448.351,141.683,6.674,5.919,99.208,3.088,0.898333,-53.1717,1.85389,1.64417
49896,21.255,14.253,20.354,0,58.887,0,16.296,0,0,0,-5.422,-5.03,35.495,54.98,58,63.305,10.878,10.6,33.966,3.236,54.98,10.099,-5.425,73.991,185.596,35.71,448.351,141.683,7.433,5.897,98.13,3.09,0.898889,-53.2011,2.06472,1.63806
49897,21.211,14.268,20.369,0,58.154,0,16.296,0,0,0,-5.284,-5.03,35.398,55.179,58,62.745,10.877,10.6,33.951,3.25,55.179,10.032,-5.306,73.991,185.482,35.71,448.307,141.683,7.905,5.799,95.515,3.102,0.902778,-52.0341,2.19583,1.61083
49898,21.211,14.268,20.383,0,57.312,0,16.296,0,0,0,-5.306,-5.03,35.349,55.179,58,62.745,10.876,10.6,33.965,3.25,55.179,10.032,-5.306,73.991,185.482,35.71,448.307,141.683,7.905,5.799,95.515,3.102,0.902778,-52.0341,2.19583,1.61083
49899,21.152,14.268,20.369,0,55.679,0,16.296,0,0,0,-5.292,-5.03,35.307,55.281,58,62.483,10.876,10.6,33.935,3.252,55.281,9.953,-5.349,73.877,185.465,35.71,448.438,141.65,7.746,5.748,92.801,3.104,0.903333,-52.4558,2.15167,1.59667
49900,21.13,14.268,20.369,0,55.679,0,16.296,0,0,0,-5.349,-5.03,35.246,55.302,58,62.438,10.873,10.6,33.993,3.248,55.302,9.952,-5.23,73.877,185.482,35.71,448.394,141.634,7.536,5.735,91.531,3.1,0.902222,-51.2888,2.09333,1.59306
49901,21.116,14.297,20.435,0,54.932,0,16.311,0,0,0,-5.23,-5.03,35.214,55.346,58,62.325,10.872,10.6,34.002,3.243,55.346,9.914,-5.212,73.877,185.465,35.71,448.481,141.65,7.363,5.708,90.522,3.095,0.900833,-51.1123,2.04528,1.58556
49902,21.086,14.326,20.479,0,53.818,0,16.37,0,0,0,-5.259,-5.03,35.151,55.407,58,62.158,10.868,10.6,34.122,3.233,55.407,9.789,-5.259,73.877,185.482,35.71,448.568,141.634,7.11,5.664,89.663,3.085,0.898056,-51.5732,1.975,1.57333
49903,21.072,14.355,20.508,0,53.298,0,16.406,0,0,0,-5.194,-5.03,35.121,55.527,58,61.816,10.865,10.6,34.225,3.228,55.527,9.812,-5.194,73.877,185.482,35.71,448.568,141.65,6.869,5.591,88.828,3.08,0.896667,-50.9357,1.90806,1.55306
49904,21.057,14.407,20.566,0,52.888,0,16.465,0,0,0,-5.194,-5.03,35.121,55.664,58,61.416,10.865,10.6,34.225,3.219,55.664,9.828,-5.176,73.877,185.596,35.71,448.568,141.634,6.694,5.503,88.131,3.072,0.894167,-50.7592,1.85944,1.52861
49905,21.042,14.451,20.632,0,52.507,0,16.509,0,0,0,-5.255,-5.03,35.057,55.751,58,61.176,10.859,10.6,34.386,3.205,55.751,9.798,-5.255,73.877,185.596,35.71,448.611,141.569,6.472,5.44,87.486,3.057,0.890278,-51.5339,1.79778,1.51111
49906,21.028,14.48,20.691,0,52.156,0,16.553,0,0,0,-5.165,-5.03,35.033,55.827,58,60.963,10.855,10.6,34.488,3.194,55.827,9.774,-5.165,73.877,185.596,35.71,448.698,141.569,6.263,5.386,86.912,3.046,0.887222,-50.6513,1.73972,1.49611
49907,21.013,14.539,20.786,0,51.877,0,16.633,0,0,0,-5.1,-5.03,35.018,55.841,58,60.935,10.852,10.6,34.636,3.175,55.841,9.753,-5.143,73.877,185.596,35.71,448.698,141.569,6.124,5.361,86.467,3.028,0.881944,-50.4356,1.70111,1.48917
49908,21.013,14.59,20.845,0,51.65,0,16.677,0,0,0,-5.056,-5.03,35.013,55.834,58,60.971,10.846,10.6,34.829,3.162,55.834,9.728,-5.056,73.877,185.596,35.71,448.655,141.569,5.957,5.35,86.093,3.015,0.878333,-49.5824,1.65472,1.48611
49909,21.013,14.744,21.057,0,51.328,0,16.772,0,0,0,-5.006,-5.03,35.015,55.856,58,60.935,10.842,10.6,34.974,3.138,55.856,9.715,-5.038,73.877,185.596,35.71,448.785,141.569,5.716,5.325,85.549,2.991,0.871667,-49.4059,1.58778,1.47917
49910,21.013,14.788,21.057,0,51.328,0,16.846,0,0,0,-5.017,-5.03,35.009,55.892,58,60.841,10.839,10.6,35.077,3.13,55.892,9.673,-5.017,73.877,185.547,35.71,448.828,141.569,5.611,5.298,85.366,2.983,0.869444,-49.2,1.55861,1.47167
49911,21.013,14.832,21.182,0,51.226,0,16.904,0,0,0,-5.017,-5.03,35.011,55.924,58,60.76,10.834,10.6,35.228,3.129,55.924,9.666,-4.941,73.877,185.547,35.71,448.958,141.569,5.523,5.281,85.196,2.981,0.869167,-48.4547,1.53417,1.46694
49912,21.028,14.861,21.24,0,51.057,0,16.941,0,0,0,-4.941,-5.03,35.027,55.914,58,60.807,10.831,10.6,35.331,3.13,55.914,9.652,-4.919,73.877,185.563,35.71,448.915,141.488,5.466,5.291,85.09,2.982,0.869444,-48.2389,1.51833,1.46972
49913,21.042,14.905,21.299,0,51.028,0,17.029,0,0,0,-4.919,-5.03,35.046,55.849,58,61.019,10.828,10.6,35.392,3.133,55.849,9.651,-4.839,73.877,185.563,35.71,448.872,141.488,5.409,5.336,85.054,2.985,0.870278,-47.4544,1.5025,1.48222
49914,21.057,14.941,21.335,0,51.042,0,17.073,0,0,0,-4.836,-5.03,35.078,55.765,58,61.282,10.826,10.6,35.498,3.128,55.765,9.662,-4.85,73.877,185.563,35.71,449.002,141.488,5.371,5.385,85.068,2.98,0.868889,-47.5623,1.49194,1.49583
49915,21.086,14.985,21.409,0,51.086,0,17.124,0,0,0,-4.785,-5.03,35.153,55.657,58,61.624,10.82,10.6,35.669,3.13,55.657,9.656,-4.785,73.877,185.563,35.71,448.958,141.488,5.354,5.455,85.14,2.982,0.869444,-46.9248,1.48722,1.51528
49916,21.116,15,21.423,0,51.145,0,17.139,0,0,0,-4.738,-5.03,35.2,55.577,58,61.833,10.819,10.6,35.688,3.134,55.577,9.662,-4.735,73.877,185.563,35.71,449.089,141.488,5.343,5.501,85.249,2.986,0.870556,-46.4345,1.48417,1.52806
49917,21.152,15,21.423,0,51.226,0,17.139,0,0,0,-4.785,-5.03,35.24,55.556,58,61.958,10.818,10.6,35.709,3.139,55.556,9.666,-4.785,73.877,185.547,35.71,449.089,141.488,5.351,5.53,85.368,2.99,0.871944,-46.9248,1.48639,1.53611
49918,21.211,15,21.423,0,51.313,0,17.139,0,0,0,-4.745,-5.03,35.287,55.635,58,61.751,10.817,10.6,35.729,3.158,55.635,9.676,-4.684,73.991,185.547,35.71,449.392,141.488,5.388,5.508,85.539,3.008,0.877222,-45.9343,1.49667,1.53
49919,21.226,15,21.423,0,51.313,0,17.139,0,0,0,-4.684,-5.03,35.34,55.697,58,61.581,10.817,10.6,35.706,3.165,55.697,9.68,-4.803,73.991,185.563,35.71,449.349,141.488,5.404,5.481,85.58,3.014,0.879167,-47.1013,1.50111,1.5225
49920,21.24,15,21.423,0,51.365,0,17.139,0,0,0,-4.803,-5.03,35.37,55.726,58,61.511,10.817,10.6,35.685,3.169,55.726,9.688,-4.865,73.991,185.547,35.71,449.479,141.406,5.422,5.471,85.607,3.018,0.880278,-47.7094,1.50611,1.51972
49921,21.24,14.985,21.409,0,51.379,0,17.124,0,0,0,-4.894,-5.03,35.392,55.711,58,61.571,10.816,10.6,35.705,3.175,55.711,9.681,-4.872,73.991,185.319,35.71,450,141.406,5.439,5.489,85.638,3.023,0.881944,-47.778,1.51083,1.52472
49922,21.27,15,21.423,0,51.409,0,17.124,0,0,0,-4.872,-5.03,35.418,55.682,58,61.673,10.816,10.6,35.682,3.179,55.682,9.679,-4.847,73.991,185.319,35.71,450,141.406,5.456,5.514,85.677,3.028,0.883056,-47.5328,1.51556,1.53167
49923,21.27,15.015,21.438,0,51.438,0,17.153,0,0,0,-4.919,-5.03,35.463,55.682,58,61.688,10.814,10.6,35.724,3.181,55.682,9.683,-4.883,73.991,185.319,35.71,450.174,141.406,5.464,5.519,85.712,3.029,0.883611,-47.8859,1.51778,1.53306
49924,21.284,15.015,21.438,0,51.438,0,17.168,0,0,0,-4.919,-5.03,35.463,55.726,58,61.573,10.814,10.6,35.724,3.178,55.726,9.678,-4.908,73.991,185.319,35.71,450.304,141.406,5.481,5.493,85.718,3.027,0.882778,-48.131,1.5225,1.52583
49925,21.313,15.015,21.453,0,51.409,0,17.168,0,0,0,-4.861,-5.03,35.519,55.845,58,61.229,10.812,10.6,35.765,3.176,55.845,9.675,-4.861,73.991,185.319,35.71,450.347,141.374,5.487,5.421,85.668,3.024,0.882222,-47.6701,1.52417,1.50583
49926,21.313,15.044,21.497,0,51.328,0,17.197,0,0,0,-4.861,-5.03,35.519,56,58,60.776,10.812,10.6,35.765,3.172,56,9.711,-4.897,73.877,185.319,35.71,450.477,141.374,5.487,5.328,85.556,3.021,0.881111,-48.0232,1.52417,1.48
49927,21.335,15.073,21.533,0,51.24,0,17.227,0,0,0,-4.897,-5.03,35.542,56.098,58,60.5,10.809,10.6,35.829,3.163,56.098,9.699,-4.948,73.877,185.4,35.71,450.608,141.374,5.475,5.263,85.4,3.012,0.878611,-48.5233,1.52083,1.46194
49928,21.35,15.154,21.636,0,51.101,0,17.322,0,0,0,-4.952,-5.03,35.574,56.091,58,60.549,10.804,10.6,36.001,3.145,56.091,9.67,-5.002,73.877,185.4,35.71,450.738,141.374,5.427,5.255,85.163,2.994,0.873611,-49.0529,1.5075,1.45972
49929,21.35,15.154,21.636,0,51.101,0,17.322,0,0,0,-5.002,-5.03,35.577,56.091,58,60.549,10.802,10.6,36.065,3.145,56.091,9.67,-5.002,73.877,185.4,35.71,450.738,141.374,5.427,5.255,85.163,2.994,0.873611,-49.0529,1.5075,1.45972
49930,21.335,15.256,21.79,0,50.962,0,17.366,0,0,0,-5.089,-5.03,35.57,56.152,58,60.443,10.799,10.6,36.174,3.114,56.134,9.639,-5.111,73.991,185.482,35.71,451.172,141.374,5.375,5.203,84.953,2.964,0.865,-50.1218,1.49306,1.44528
49931,21.335,15.322,21.79,0,50.962,0,17.439,0,0,0,-5.111,-5.03,35.56,56.214,58,60.216,10.794,10.6,36.328,3.104,56.214,9.644,-5.042,73.991,185.465,35.71,451.172,141.374,5.349,5.147,84.822,2.953,0.862222,-49.4451,1.48583,1.42972
49932,21.335,15.396,22.002,0,50.815,0,17.607,0,0,0,-5.042,-5.03,35.56,56.283,58,60.02,10.789,10.6,36.482,3.089,56.283,9.621,-5.082,73.991,185.482,35.71,451.432,141.374,5.324,5.093,84.676,2.939,0.858056,-49.8374,1.47889,1.41472
49933,21.335,15.476,22.097,0,50.72,0,17.703,0,0,0,-5.1,-5.03,35.548,56.311,58,59.947,10.785,10.6,36.68,3.076,56.311,9.625,-4.984,73.991,185.482,35.71,451.476,141.26,5.287,5.066,84.537,2.926,0.854444,-48.8763,1.46861,1.40722
49934,21.35,15.535,22.185,0,50.647,0,17.761,0,0,0,-4.984,-5.03,35.553,56.319,58,59.937,10.779,10.6,36.88,3.07,56.319,9.618,-4.919,73.991,185.482,35.71,451.476,141.26,5.25,5.058,84.415,2.92,0.852778,-48.2389,1.45833,1.405
49935,21.35,15.623,22.31,0,50.596,0,17.856,0,0,0,-4.941,-5.03,35.584,56.272,58,60.092,10.77,10.6,37.187,3.063,56.272,9.606,-4.944,73.877,185.482,35.71,451.736,141.26,5.221,5.082,84.325,2.912,0.850833,-48.4841,1.45028,1.41167
49936,21.365,15.674,22.397,0,50.566,0,17.93,0,0,0,-4.912,-5.03,35.604,56.21,58,60.287,10.766,10.6,37.344,3.064,56.21,9.574,-4.912,73.877,185.482,35.71,451.823,141.26,5.19,5.121,84.289,2.912,0.851111,-48.1703,1.44167,1.4225
49937,21.394,15.718,22.463,0,50.581,0,17.974,0,0,0,-4.912,-5.03,35.604,56.109,58,60.604,10.766,10.6,37.344,3.066,56.109,9.559,-4.814,73.877,185.482,35.71,451.91,141.26,5.167,5.187,84.313,2.914,0.851667,-47.2092,1.43528,1.44083
49938,21.438,15.762,22.522,0,50.632,0,18.003,0,0,0,-4.785,-5.03,35.691,55.982,58,61.011,10.761,10.6,37.524,3.077,55.982,9.563,-4.785,73.991,185.482,35.71,452.083,141.26,5.154,5.279,84.462,2.924,0.854722,-46.9248,1.43167,1.46639
49939,21.438,15.791,22.551,0,50.676,0,18.054,0,0,0,-4.771,-5.03,35.734,55.982,58,61.011,10.758,10.6,37.593,3.077,55.982,9.563,-4.785,73.991,185.482,35.71,452.083,141.26,5.154,5.279,84.462,2.924,0.854722,-46.9248,1.43167,1.46639
49940,21.482,15.82,22.617,0,50.75,0,18.083,0,0,0,-4.727,-5.03,35.788,56.051,58,60.83,10.756,10.6,37.665,3.089,56.051,9.553,-4.843,73.991,185.27,35.71,452.648,141.227,5.182,5.255,84.59,2.935,0.858056,-47.4936,1.43944,1.45972
49941,21.519,15.872,22.661,0,50.75,0,18.127,0,0,0,-4.843,-5.03,35.816,56.181,58,60.447,10.755,10.6,37.691,3.096,56.181,9.558,-4.785,73.991,185.205,35.71,452.778,141.227,5.195,5.186,84.588,2.942,0.86,-46.9248,1.44306,1.44056
49942,21.533,15.872,22.676,0,50.72,0,18.142,0,0,0,-4.818,-5.03,35.852,56.286,58,60.148,10.753,10.6,37.763,3.101,56.286,9.553,-4.861,73.991,185.205,35.71,452.865,141.227,5.204,5.13,84.529,2.946,0.861389,-47.6701,1.44556,1.425
49943,21.548,15.886,22.69,0,50.662,0,18.142,0,0,0,-4.843,-5.03,35.911,56.409,58,59.789,10.751,10.6,37.817,3.106,56.409,9.549,-4.843,73.991,185.205,35.628,453.125,141.227,5.204,5.064,84.433,2.951,0.862778,-47.4936,1.44556,1.40667
49944,21.563,15.901,22.705,0,50.596,0,18.157,0,0,0,-4.847,-5.03,35.938,56.503,58,59.586,10.75,10.6,37.844,3.115,56.481,9.54,-4.847,73.991,185.205,35.628,453.342,141.227,5.194,5.032,84.323,2.959,0.865278,-47.5328,1.44278,1.39778
49945,21.577,15.916,22.72,0,50.522,0,18.171,0,0,0,-4.85,-5.03,35.968,56.547,58,59.401,10.749,10.6,37.871,3.117,56.547,9.539,-4.85,73.991,185.205,35.628,453.516,141.227,5.174,4.998,84.202,2.961,0.865833,-47.5623,1.43722,1.38833
49946,21.592,15.916,22.734,0,50.464,0,18.186,0,0,0,-4.901,-5.03,35.989,56.561,58,59.368,10.748,10.6,37.899,3.118,56.561,9.537,-4.901,73.991,185.205,35.677,453.646,141.064,5.156,4.991,84.095,2.962,0.866111,-48.0624,1.43222,1.38639
49947,21.606,15.93,22.749,0,50.413,0,18.201,0,0,0,-4.861,-5.03,36.008,56.532,58,59.465,10.747,10.6,37.927,3.117,56.532,9.538,-4.93,73.991,185.319,35.71,453.906,141.064,5.131,5.01,84.024,2.961,0.865833,-48.3468,1.42528,1.39167
49948,21.636,15.974,22.815,0,50.369,0,18.252,0,0,0,-4.868,-5.03,36.039,56.471,58,59.67,10.744,10.6,37.998,3.115,56.471,9.515,-4.923,73.991,185.319,35.71,454.297,141.064,5.087,5.049,83.963,2.958,0.865278,-48.2781,1.41306,1.4025
49949,21.636,15.974,22.815,0,50.369,0,18.252,0,0,0,-4.923,-5.03,36.056,56.463,58,59.701,10.743,10.6,38.026,3.116,56.463,9.514,-4.952,73.991,185.319,35.71,454.514,141.032,5.073,5.056,83.956,2.959,0.865556,-48.5625,1.40917,1.40444
49950,21.65,16.055,22.932,0,50.354,0,18.311,0,0,0,-4.952,-5.03,36.072,56.485,58,59.646,10.74,10.6,38.142,3.112,56.485,9.553,-4.952,73.991,185.319,35.71,454.688,141.032,5.065,5.041,83.941,2.955,0.864444,-48.5625,1.40694,1.40028
49951,21.665,16.099,22.998,0,50.339,0,18.406,0,0,0,-4.952,-5.03,36.089,56.547,58,59.472,10.738,10.6,38.215,3.103,56.547,9.539,-4.926,73.991,185.319,35.71,454.948,141.032,5.055,4.997,83.898,2.946,0.861944,-48.3076,1.40417,1.38806
49952,21.665,16.128,23.042,0,50.31,0,18.435,0,0,0,-4.966,-5.03,36.109,56.597,58,59.33,10.732,10.6,38.401,3.093,56.597,9.528,-4.952,73.991,185.173,35.71,455.165,141.032,5.052,4.959,83.834,2.937,0.859167,-48.5625,1.40333,1.3775
49953,21.665,16.172,23.101,0,50.266,0,18.494,0,0,0,-4.995,-5.03,36.116,56.615,58,59.286,10.728,10.6,38.563,3.087,56.615,9.525,-4.995,73.991,185.173,35.71,455.425,141.032,5.041,4.944,83.77,2.93,0.8575,-48.9842,1.40028,1.37333
49954,21.665,16.238,23.181,0,50.229,0,18.538,0,0,0,-4.966,-5.03,36.124,56.59,58,59.372,10.726,10.6,38.635,3.082,56.59,9.51,-4.966,73.991,185.173,35.71,455.642,141.032,5.027,4.956,83.724,2.925,0.856111,-48.6998,1.39639,1.37667
49955,21.665,16.282,23.254,0,50.229,0,18.604,0,0,0,-4.966,-5.03,36.124,56.51,58,59.622,10.726,10.6,38.635,3.078,56.51,9.513,-5.024,73.991,185.173,35.71,456.076,141.032,5.016,5.002,83.719,2.921,0.855,-49.2686,1.39333,1.38944
49956,21.68,16.326,23.313,0,50.244,0,18.662,0,0,0,-5.027,-5.03,36.13,56.442,58,59.837,10.718,10.6,38.915,3.078,56.442,9.508,-5.027,73.991,185.173,35.71,456.25,141.032,5.012,5.046,83.745,2.921,0.855,-49.298,1.39222,1.40167
49957,21.68,16.37,23.394,0,50.295,0,18.706,0,0,0,-4.973,-5.03,36.138,56.359,58,60.097,10.716,10.6,38.988,3.079,56.359,9.514,-4.973,73.991,185.173,35.71,456.424,141.032,5.009,5.098,83.809,2.921,0.855278,-48.7685,1.39139,1.41611
49958,21.702,16.465,23.511,0,50.325,0,18.772,0,0,0,-4.97,-5.03,36.148,56.351,58,60.14,10.713,10.6,39.106,3.084,56.351,9.504,-4.912,73.991,185.173,35.71,456.858,140.951,5.035,5.112,83.921,2.925,0.856667,-48.1703,1.39861,1.42
49959,21.716,16.479,23.562,0,50.354,0,18.816,0,0,0,-4.912,-5.03,36.167,56.445,58,59.866,10.71,10.6,39.181,3.09,56.445,9.507,-4.941,73.991,185.173,35.71,457.161,140.951,5.046,5.063,83.929,2.931,0.858333,-48.4547,1.40167,1.40639
49960,21.716,16.538,23.621,0,50.339,0,18.904,0,0,0,-4.948,-5.03,36.177,56.525,58,59.64,10.709,10.6,39.257,3.094,56.525,9.476,-4.955,74.072,185.173,35.71,457.509,140.951,5.056,5.022,83.903,2.934,0.859444,-48.592,1.40444,1.395
49961,21.731,16.575,23.665,0,50.31,0,18.933,0,0,0,-4.955,-5.03,36.193,56.594,58,59.445,10.705,10.6,39.375,3.097,56.594,9.467,-4.937,74.072,185.173,35.71,457.899,140.837,5.059,4.986,83.844,2.937,0.860278,-48.4154,1.40528,1.385
49962,21.746,16.604,23.716,0,50.281,0,18.97,0,0,0,-4.937,-5.03,36.207,56.59,58,59.466,10.702,10.6,39.495,3.097,56.59,9.472,-4.847,74.072,185.173,35.71,458.116,140.837,5.057,4.99,83.799,2.936,0.860278,-47.5328,1.40472,1.38611
49963,21.76,16.633,23.76,0,50.281,0,19.014,0,0,0,-4.912,-5.03,36.262,56.536,58,59.639,10.699,10.6,39.604,3.104,56.536,9.447,-4.905,74.072,185.173,35.71,458.377,140.837,5.052,5.032,83.791,2.943,0.862222,-48.1016,1.40333,1.39778
49964,21.775,16.648,23.789,0,50.281,0,19.028,0,0,0,-4.944,-5.03,36.274,56.5,58,59.756,10.697,10.6,39.636,3.105,56.5,9.465,-4.944,74.072,185.173,35.71,459.071,140.951,5.048,5.058,83.8,2.944,0.8625,-48.4841,1.40222,1.405
49965,21.775,16.692,23.848,0,50.295,0,19.087,0,0,0,-4.872,-5.03,36.301,56.503,58,59.755,10.694,10.6,39.757,3.107,56.503,9.464,-4.897,74.072,185.173,35.71,459.288,140.951,5.045,5.058,83.811,2.945,0.863056,-48.0232,1.40139,1.405
49966,21.79,16.707,23.877,0,50.295,0,19.102,0,0,0,-4.879,-5.03,36.327,56.565,58,59.645,10.693,10.6,39.79,3.114,56.543,9.447,-4.879,73.991,185.173,35.71,459.462,140.951,5.045,5.043,83.808,2.952,0.865,-47.8466,1.40139,1.40083
49967,21.804,16.736,23.928,0,50.266,0,19.138,0,0,0,-4.952,-5.03,36.342,56.684,58,59.24,10.691,10.6,39.867,3.107,56.684,9.442,-4.959,73.991,185.173,35.71,460.417,140.837,5.047,4.955,83.703,2.945,0.863056,-48.6312,1.40194,1.37639
49968,21.833,16.831,23.987,0,50.215,0,19.197,0,0,0,-4.908,-5.03,36.361,56.72,58,59.163,10.688,10.6,39.988,3.101,56.713,9.432,-4.879,73.991,185.173,35.71,460.634,140.788,5.038,4.933,83.635,2.938,0.861389,-47.8466,1.39944,1.37028
49969,21.833,16.875,24.111,0,50.142,0,19.285,0,0,0,-4.879,-5.03,36.387,56.713,58,59.172,10.685,10.6,40.111,3.098,56.713,9.436,-4.952,73.991,185.173,35.71,460.677,140.804,5.026,4.932,83.57,2.935,0.860556,-48.5625,1.39611,1.37
49970,21.848,16.919,24.185,0,50.127,0,19.351,0,0,0,-4.952,-5.03,36.399,56.659,58,59.345,10.683,10.6,40.187,3.091,56.659,9.428,-4.926,73.991,185.173,35.71,461.024,140.804,5.018,4.96,83.536,2.929,0.858611,-48.3076,1.39389,1.37778
49971,21.848,16.985,24.265,0,50.112,0,19.409,0,0,0,-5.013,-5.03,36.417,56.619,58,59.472,10.675,10.6,40.476,3.082,56.619,9.419,-5.013,73.991,185.173,35.71,461.675,140.788,5.008,4.976,83.521,2.92,0.856111,-49.1607,1.39111,1.38222
49972,21.863,17.029,24.338,0,50.112,0,19.468,0,0,0,-5.013,-5.03,36.417,56.579,58,59.602,10.675,10.6,40.476,3.077,56.579,9.411,-4.955,73.991,185.173,35.71,461.806,140.804,4.999,4.997,83.524,2.914,0.854722,-48.592,1.38861,1.38806
49973,21.863,17.087,24.397,0,50.127,0,19.534,0,0,0,-4.955,-5.03,36.434,56.561,58,59.665,10.673,10.6,40.553,3.071,56.561,9.423,-4.944,73.991,185.173,35.71,462.153,140.804,4.995,5.004,83.531,2.908,0.853056,-48.4841,1.3875,1.39
49974,21.885,17.139,24.478,0,50.127,0,19.592,0,0,0,-4.857,-5.03,36.48,56.568,58,59.653,10.665,10.6,40.844,3.064,56.568,9.454,-4.857,73.991,185.026,35.71,462.5,140.804,4.993,4.994,83.531,2.901,0.851111,-47.6309,1.38694,1.38722
49975,21.914,17.212,24.58,0,50.098,0,19.666,0,0,0,-4.847,-5.03,36.509,56.612,58,59.533,10.661,10.6,41.01,3.052,56.612,9.44,-4.847,73.991,185.01,35.71,463.021,140.804,4.995,4.958,83.502,2.889,0.847778,-47.5328,1.3875,1.37722
49976,21.929,17.256,24.661,0,50.061,0,19.731,0,0,0,-4.847,-5.03,36.539,56.666,58,59.38,10.659,10.6,41.089,3.047,56.666,9.438,-4.847,73.991,185.01,35.71,463.281,140.804,4.995,4.923,83.452,2.885,0.846389,-47.5328,1.3875,1.3675
49977,21.943,17.336,24.749,0,50.032,0,19.805,0,0,0,-4.872,-5.03,36.563,56.702,58,59.28,10.654,10.6,41.257,3.041,56.702,9.42,-4.865,73.991,185.026,35.71,463.542,140.723,4.99,4.897,83.39,2.879,0.844722,-47.7094,1.38611,1.36028
49978,21.973,17.454,24.932,0,50.002,0,19.885,0,0,0,-4.937,-5.03,36.577,56.641,58,59.484,10.65,10.6,41.425,3.041,56.641,9.415,-4.883,74.072,185.01,35.71,464.366,140.723,4.972,4.937,83.322,2.877,0.844722,-47.8859,1.38111,1.37139
49979,21.987,17.52,25.042,0,50.002,0,20.017,0,0,0,-4.883,-5.03,36.606,56.565,58,59.722,10.646,10.6,41.55,3.041,56.565,9.414,-4.807,74.072,185.01,35.71,464.627,140.723,4.966,4.985,83.339,2.877,0.844722,-47.1406,1.37944,1.38472
49980,22.002,17.578,25.1,0,50.017,0,20.083,0,0,0,-4.756,-5.03,36.686,56.514,58,59.85,10.638,10.6,41.89,3.041,56.525,9.402,-4.756,74.072,185.01,35.71,465.365,140.723,4.963,5.011,83.373,2.876,0.844722,-46.6404,1.37861,1.39194
49981,22.031,17.622,25.181,0,50.046,0,20.142,0,0,0,-4.771,-5.03,36.73,56.503,58,59.925,10.636,10.6,41.971,3.042,56.503,9.404,-4.771,73.991,185.01,35.71,465.321,140.723,4.967,5.027,83.414,2.877,0.845,-46.7875,1.37972,1.39639
49982,22.068,17.703,25.283,0,50.061,0,20.237,0,0,0,-4.771,-5.03,36.73,56.547,58,59.803,10.636,10.6,41.971,3.045,56.547,9.399,-4.745,73.991,185.01,35.71,465.625,140.674,4.974,5.006,83.434,2.88,0.845833,-46.5326,1.38167,1.39056
49983,22.112,17.761,25.364,0,50.046,0,20.295,0,0,0,-4.684,-5.03,36.842,56.623,58,59.586,10.628,10.6,42.268,3.049,56.623,9.35,-4.724,73.991,185.01,35.71,466.276,140.641,4.984,4.966,83.419,2.883,0.846944,-46.3266,1.38444,1.37944
49984,22.141,17.805,25.437,0,50.032,0,20.354,0,0,0,-4.684,-5.03,36.842,56.677,58,59.433,10.628,10.6,42.268,3.053,56.677,9.35,-4.622,73.877,185.026,35.71,466.536,140.641,4.986,4.939,83.388,2.886,0.848056,-45.3263,1.385,1.37194
49985,22.185,17.834,25.481,0,50.017,0,20.383,0,0,0,-4.622,-5.03,36.911,56.691,58,59.399,10.625,10.6,42.396,3.059,56.691,9.353,-4.655,73.877,185.026,35.71,466.884,140.641,4.987,4.939,83.355,2.892,0.849722,-45.65,1.38528,1.37194
49986,22.214,17.886,25.547,0,50.002,0,20.435,0,0,0,-4.651,-5.03,37.039,56.68,58,59.441,10.621,10.6,42.564,3.063,56.68,9.345,-4.651,73.877,185.026,35.71,467.405,140.641,4.987,4.951,83.333,2.895,0.850833,-45.6107,1.38528,1.37528
49987,22.324,17.944,25.635,0,50.002,0,20.479,0,0,0,-4.561,-5.03,37.117,56.659,58,59.524,10.618,10.6,42.648,3.08,56.659,9.329,-4.597,73.991,185.026,35.71,468.316,140.56,4.982,4.985,83.335,2.911,0.855556,-45.0812,1.38389,1.38472
49988,22.324,17.944,25.635,0,50.002,0,20.508,0,0,0,-4.597,-5.03,37.192,56.659,58,59.524,10.615,10.6,42.779,3.08,56.659,9.329,-4.597,73.991,185.026,35.71,468.316,140.56,4.982,4.985,83.335,2.911,0.855556,-45.0812,1.38389,1.38472
49989,22.397,17.974,25.693,0,49.988,0,20.552,0,0,0,-4.593,-5.03,37.264,56.785,58,59.16,10.614,10.6,42.819,3.088,56.785,9.345,-4.63,73.991,184.945,35.71,468.707,140.576,4.982,4.92,83.277,2.918,0.857778,-45.4048,1.38389,1.36667
