time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
49990,22.434,18.083,25.818,0,49.973,0,20.618,0,0,0,-4.63,-5.03,37.332,56.832,58,59.029,10.611,10.6,42.949,3.089,56.832,9.335,-4.648,73.991,184.782,35.693,469.358,140.56,4.983,4.895,83.219,2.919,0.858056,-45.5813,1.38417,1.35972
49991,22.478,18.113,25.862,0,49.9,0,20.691,0,0,0,-4.648,-5.03,37.392,56.872,58,58.917,10.609,10.6,43.034,3.089,56.872,9.331,-4.709,73.991,184.782,35.71,469.575,140.576,4.975,4.872,83.15,2.918,0.858056,-46.1795,1.38194,1.35333
49992,22.507,18.186,25.986,0,49.849,0,20.786,0,0,0,-4.724,-5.03,37.498,56.883,58,58.892,10.602,10.6,43.294,3.092,56.883,9.323,-4.724,73.991,184.782,35.71,470.226,140.56,4.962,4.87,83.093,2.921,0.858889,-46.3266,1.37833,1.35278
49993,22.522,18.223,26.03,0,49.834,0,20.83,0,0,0,-4.724,-5.03,37.498,56.879,58,58.911,10.602,10.6,43.294,3.098,56.879,9.313,-4.735,73.991,184.782,35.71,470.486,140.56,4.945,4.88,83.054,2.926,0.860556,-46.4345,1.37361,1.35556
49994,22.551,18.296,26.14,0,49.805,0,20.903,0,0,0,-4.738,-5.03,37.595,56.879,58,58.918,10.596,10.6,43.554,3.103,56.879,9.303,-4.738,73.991,184.782,35.71,471.094,140.56,4.932,4.887,83.026,2.931,0.861944,-46.4639,1.37,1.3575
49995,22.581,18.369,26.228,0,49.805,0,20.999,0,0,0,-4.738,-5.03,37.645,56.905,58,58.849,10.591,10.6,43.729,3.111,56.905,9.309,-4.735,73.991,184.782,35.71,471.311,140.446,4.924,4.88,83,2.937,0.864167,-46.4345,1.36778,1.35556
49996,22.632,18.45,26.353,0,49.775,0,21.072,0,0,0,-4.684,-5.03,37.708,56.955,58,58.705,10.587,10.6,43.903,3.115,56.955,9.327,-4.684,73.991,184.782,35.71,471.962,140.446,4.92,4.856,82.958,2.941,0.865278,-45.9343,1.36667,1.34889
49997,22.661,18.494,26.411,0,49.746,0,21.13,0,0,0,-4.684,-5.03,37.765,57.01,58,58.583,10.582,10.6,44.125,3.12,56.999,9.308,-4.695,73.991,184.782,35.71,472.179,140.446,4.911,4.837,82.908,2.945,0.866667,-46.0422,1.36417,1.34361
49998,22.705,18.589,26.55,0,49.717,0,21.24,0,0,0,-4.666,-5.03,37.829,57.038,58,58.47,10.578,10.6,44.253,3.124,57.038,9.315,-4.666,73.991,184.782,35.71,472.786,140.446,4.898,4.82,82.854,2.948,0.867778,-45.7578,1.36056,1.33889
49999,22.778,18.677,26.689,0,49.651,0,21.35,0,0,0,-4.669,-5.03,37.894,57.035,58,58.496,10.573,10.6,44.474,3.129,57.035,9.303,-4.64,73.991,184.782,35.71,473.524,140.446,4.883,4.828,82.767,2.951,0.869167,-45.5029,1.35639,1.34111
50000,22.815,18.845,26.917,0,49.651,0,21.548,0,0,0,-4.64,-5.03,37.961,57.002,58,58.599,10.567,10.6,44.695,3.132,57.002,9.291,-4.677,73.991,184.782,35.71,473.698,140.446,4.873,4.851,82.757,2.954,0.87,-45.8657,1.35361,1.3475
50001,22.859,18.933,27.056,0,49.666,0,21.636,0,0,0,-4.677,-5.03,38.017,56.955,58,58.748,10.563,10.6,44.871,3.137,56.955,9.285,-4.637,73.991,184.782,35.71,474.262,140.446,4.868,4.887,82.774,2.958,0.871389,-45.4734,1.35222,1.3575
50002,22.903,19.014,27.144,0,49.68,0,21.731,0,0,0,-4.593,-5.03,38.091,56.908,58,58.897,10.558,10.6,45.093,3.141,56.908,9.225,-4.554,73.991,184.782,35.71,474.913,140.446,4.869,4.921,82.811,2.962,0.8725,-44.6595,1.3525,1.36694
50003,22.947,19.072,27.253,0,49.717,0,21.79,0,0,0,-4.554,-5.03,38.172,56.879,58,58.99,10.553,10.6,45.272,3.146,56.879,9.275,-4.474,73.991,184.782,35.71,475.043,140.462,4.876,4.944,82.855,2.965,0.873889,-43.875,1.35444,1.37333
50004,23.027,19.153,27.341,0,49.746,0,21.885,0,0,0,-4.474,-5.03,38.266,56.861,58,59.052,10.549,10.6,45.406,3.151,56.861,9.242,-4.416,73.991,184.749,35.71,475.651,140.413,4.888,4.963,82.909,2.97,0.875278,-43.3062,1.35778,1.37861
50005,23.086,19.226,27.466,0,49.746,0,21.885,0,0,0,-4.416,-5.03,38.377,56.901,58,58.94,10.546,10.6,45.585,3.158,56.901,9.239,-4.438,73.991,184.554,35.71,475.998,140.413,4.902,4.946,82.938,2.976,0.877222,-43.5219,1.36167,1.37389
50006,23.145,19.255,27.51,0,49.761,0,22.002,0,0,0,-4.452,-5.03,38.575,57.002,58,58.639,10.538,10.6,45.903,3.171,57.002,9.238,-4.452,73.991,184.554,35.71,476.519,140.413,4.912,4.898,82.937,2.988,0.880833,-43.6592,1.36444,1.36056
50007,23.196,19.336,27.62,0,49.731,0,22.097,0,0,0,-4.485,-5.03,38.664,57.1,58,58.356,10.535,10.6,46.038,3.18,57.1,9.232,-4.485,73.991,184.554,35.71,477.17,140.413,4.921,4.855,82.881,2.996,0.883333,-43.9828,1.36694,1.34861
50008,23.298,19.38,27.678,0,49.666,0,22.141,0,0,0,-4.474,-5.03,38.757,57.321,58,57.771,10.533,10.6,46.132,3.201,57.299,9.219,-4.507,73.991,184.554,35.71,478.038,140.413,4.907,4.755,82.689,3.016,0.889167,-44.1986,1.36306,1.32083
50009,23.298,19.409,27.744,0,49.622,0.535,22.185,0,0,0,-4.507,-5.03,38.842,57.321,58,57.771,10.53,10.6,46.271,3.201,57.299,9.219,-4.507,73.991,184.554,35.71,478.038,140.413,4.907,4.755,82.689,3.016,0.889167,-44.1986,1.36306,1.32083
50010,23.364,19.482,27.847,0,49.548,6.87,22.28,0,0,0,-4.572,-5.03,38.928,57.371,58,57.558,10.526,10.6,46.408,3.207,57.371,9.208,-4.572,73.991,184.554,35.71,478.125,140.413,4.89,4.719,82.563,3.021,0.890833,-44.836,1.35833,1.31083
50011,23.423,19.534,27.891,0,49.468,12.561,22.324,0,0,0,-4.659,-5.03,38.99,57.386,58,57.524,10.524,10.6,46.502,3.219,57.386,9.202,-4.702,73.877,184.554,35.71,479.427,140.413,4.846,4.723,82.391,3.031,0.894167,-46.1109,1.34611,1.31194
50012,23.452,19.651,28.059,0,49.409,12.634,22.463,0,0,0,-4.702,-5.03,39.041,57.371,58,57.571,10.52,10.6,46.686,3.223,57.371,9.195,-4.756,73.877,184.554,35.71,479.601,140.332,4.821,4.737,82.344,3.034,0.895278,-46.6404,1.33917,1.31583
50013,23.467,19.717,28.154,0,49.395,12.664,22.522,0,0,0,-4.756,-5.03,39.084,57.346,58,57.652,10.518,10.6,46.779,3.224,57.346,9.188,-4.753,73.877,184.554,35.71,480.339,140.332,4.804,4.755,82.316,3.036,0.895556,-46.611,1.33444,1.32083
50014,23.496,19.761,28.228,0,49.395,12.708,22.581,0,0,0,-4.778,-5.03,39.167,57.317,58,57.744,10.51,10.6,47.103,3.238,57.317,9.179,-4.778,73.991,184.554,35.71,480.599,140.332,4.792,4.782,82.314,3.048,0.899444,-46.8562,1.33111,1.32833
50015,23.533,19.834,28.352,0,49.409,12.759,22.676,0,0,0,-4.756,-5.03,39.21,57.31,58,57.769,10.507,10.6,47.242,3.252,57.31,9.171,-4.756,73.991,184.554,35.71,481.076,140.332,4.782,4.805,82.333,3.06,0.903333,-46.6404,1.32833,1.33472
50016,23.562,19.929,28.455,0,49.409,12.803,22.764,0,0,0,-4.659,-5.03,39.275,57.324,58,57.73,10.502,10.6,47.426,3.257,57.324,9.211,-4.659,73.991,184.521,35.71,481.467,140.332,4.785,4.803,82.348,3.065,0.904722,-45.6892,1.32917,1.33417
50017,23.621,20.017,28.594,0,49.409,12.861,22.874,0,0,0,-4.575,-5.03,39.355,57.335,58,57.703,10.497,10.6,47.655,3.251,57.335,9.199,-4.579,73.991,184.521,35.71,481.944,140.332,4.787,4.791,82.349,3.058,0.903056,-44.9047,1.32972,1.33083
50018,23.665,20.098,28.704,0,49.409,12.913,22.961,0,0,0,-4.521,-5.03,39.442,57.324,58,57.741,10.492,10.6,47.884,3.244,57.324,9.192,-4.521,73.991,184.521,35.71,482.726,140.332,4.793,4.792,82.345,3.051,0.901111,-44.3359,1.33139,1.33111
50019,23.73,20.186,28.843,0,49.409,12.986,23.071,0,0,0,-4.445,-5.03,39.539,57.317,58,57.766,10.487,10.6,48.067,3.239,57.317,9.2,-4.445,73.991,184.521,35.71,482.769,140.332,4.798,4.792,82.342,3.046,0.899722,-43.5906,1.33278,1.33111
50020,23.833,20.383,29.114,0,49.395,13.11,23.284,0,0,0,-4.452,-5.03,39.635,57.313,58,57.786,10.482,10.6,48.298,3.224,57.313,9.168,-4.398,73.991,184.521,35.71,483.811,140.251,4.806,4.782,82.314,3.031,0.895556,-43.1296,1.335,1.32833
50021,23.899,20.479,29.253,0,49.38,13.169,23.408,0,0,0,-4.398,-5.03,39.737,57.324,58,57.758,10.476,10.6,48.526,3.223,57.324,9.162,-4.42,73.991,184.521,35.71,484.332,140.251,4.809,4.775,82.292,3.029,0.895278,-43.3454,1.33583,1.32639
50022,23.972,20.552,29.355,0,49.365,13.213,23.496,0,0,0,-4.373,-5.03,39.838,57.346,58,57.696,10.471,10.6,48.756,3.219,57.346,9.154,-4.351,73.991,184.391,35.71,485.113,140.251,4.809,4.759,82.262,3.025,0.894167,-42.6687,1.33583,1.32194
50023,24.045,20.662,29.495,0,49.329,13.279,23.606,0,0,0,-4.351,-5.03,39.954,57.364,58,57.647,10.465,10.6,48.989,3.216,57.364,9.109,-4.203,73.991,184.408,35.71,485.2,140.251,4.806,4.746,82.221,3.021,0.893333,-41.2173,1.335,1.31833
50024,24.155,20.75,29.648,0,49.299,13.279,23.606,0,0,0,-4.203,-5.03,40.09,57.378,58,57.609,10.461,10.6,49.175,3.213,57.378,9.124,-4.156,73.991,184.359,35.71,485.938,140.251,4.801,4.735,82.173,3.018,0.8925,-40.7564,1.33361,1.31528
50025,24.243,20.83,29.736,0,49.285,13.381,23.716,0,0,0,-4.163,-5.03,40.248,57.378,58,57.613,10.456,10.6,49.408,3.213,57.378,9.13,-4.094,73.991,184.245,35.71,486.198,140.251,4.793,4.735,82.135,3.017,0.8925,-40.1484,1.33139,1.31528
50026,24.338,20.903,29.875,0,49.255,13.44,23.899,0,0,0,-4.138,-5.03,40.561,57.375,58,57.628,10.446,10.6,49.787,3.21,57.375,9.114,-4.138,73.877,184.245,35.71,486.762,140.251,4.787,4.736,82.104,3.014,0.891667,-40.5799,1.32972,1.31556
50027,24.412,20.999,29.985,0,49.255,13.491,23.987,0,0,0,-4.087,-5.03,40.716,57.375,58,57.633,10.443,10.6,49.977,3.21,57.375,9.108,-4.127,73.877,184.245,35.71,486.979,140.251,4.777,4.736,82.08,3.013,0.891667,-40.472,1.32694,1.31556
50028,24.595,21.086,30.125,0,49.241,13.55,24.111,0,0,0,-4.138,-5.03,40.867,57.397,58,57.575,10.437,10.6,50.212,3.214,57.397,9.102,-4.159,73.877,184.245,35.71,488.411,140.251,4.767,4.729,82.03,3.016,0.892778,-40.7859,1.32417,1.31361
50029,24.595,21.152,30.212,0,49.226,13.594,24.17,0,0,0,-4.159,-5.03,41.015,57.397,58,57.575,10.432,10.6,50.45,3.214,57.397,9.102,-4.159,73.877,184.245,35.71,488.411,140.251,4.767,4.729,82.03,3.016,0.892778,-40.7859,1.32417,1.31361
50030,24.763,21.299,30.425,0,49.197,13.689,24.353,0,0,0,-4.17,-5.03,41.155,57.407,58,57.551,10.43,10.6,50.55,3.219,57.407,9.082,-4.228,73.877,184.245,35.71,489.149,140.251,4.759,4.729,81.988,3.02,0.894167,-41.4625,1.32194,1.31361
50031,24.844,21.365,30.425,0,49.197,13.689,24.353,0,0,0,-4.228,-5.03,41.288,57.415,58,57.533,10.425,10.6,50.743,3.223,57.415,9.081,-4.217,73.991,184.245,35.71,489.453,140.251,4.754,4.73,81.974,3.024,0.895278,-41.3546,1.32056,1.31389
50032,24.932,21.423,30.593,0,49.182,13.762,24.478,0,0,0,-4.217,-5.03,41.416,57.436,58,57.472,10.423,10.6,50.846,3.228,57.436,9.083,-4.12,73.991,184.212,35.71,489.931,140.251,4.748,4.723,81.958,3.028,0.896667,-40.4034,1.31889,1.31194
50033,25.042,21.482,30.688,0,49.167,13.806,24.551,0,0,0,-4.094,-5.03,41.577,57.476,58,57.355,10.42,10.6,50.996,3.233,57.476,9.082,-4.011,73.991,184.212,35.71,490.712,140.251,4.746,4.704,81.932,3.032,0.898056,-39.3345,1.31833,1.30667
50034,25.181,21.548,30.776,0,49.131,13.857,24.631,0,0,0,-3.903,-5.03,41.966,57.523,58,57.219,10.413,10.6,51.299,3.235,57.523,9.091,-3.903,73.991,184.212,35.71,490.929,140.251,4.744,4.679,81.884,3.033,0.898611,-38.2754,1.31778,1.29972
50035,25.283,21.592,30.835,0,49.102,13.887,24.675,0,0,0,-3.903,-5.03,41.966,57.57,58,57.103,10.413,10.6,51.299,3.24,57.57,9.093,-3.859,73.991,184.212,35.71,491.623,140.186,4.737,4.661,81.834,3.038,0.9,-37.8439,1.31583,1.29472
50036,25.408,21.636,30.916,0,49.072,13.916,24.719,0,0,0,-3.892,-5.03,42.355,57.581,58,57.052,10.409,10.6,51.512,3.243,57.581,9.097,-3.892,73.991,184.212,35.71,491.97,140.055,4.725,4.653,81.786,3.04,0.900833,-38.1675,1.3125,1.2925
50037,25.51,21.68,30.959,0,49.058,13.931,24.778,0,0,0,-3.939,-5.03,42.529,57.548,58,57.153,10.407,10.6,51.618,3.244,57.548,9.1,-3.939,73.991,184.212,35.71,492.578,140.055,4.717,4.674,81.761,3.041,0.901111,-38.6284,1.31028,1.29833
50038,25.635,21.731,31.04,0,49.058,13.96,24.829,0,0,0,-3.928,-5.03,42.714,57.487,58,57.286,10.404,10.6,51.725,3.244,57.505,9.088,-3.928,73.877,184.212,35.71,492.708,140.055,4.711,4.701,81.758,3.041,0.901111,-38.5205,1.30861,1.30583
50039,25.818,21.79,31.128,0,49.072,14.011,24.902,0,0,0,-4.12,-5.03,42.873,57.454,58,57.445,10.401,10.6,51.877,3.243,57.454,9.004,-4.123,73.877,184.212,35.71,494.097,140.186,4.707,4.732,81.799,3.039,0.900833,-40.4328,1.3075,1.31444
50040,25.818,21.848,31.223,0,49.072,14.055,24.976,0,0,0,-4.123,-5.03,43.026,57.454,58,57.445,10.398,10.6,52.029,3.243,57.454,9.004,-4.123,73.877,184.212,35.71,494.097,140.186,4.707,4.732,81.799,3.039,0.900833,-40.4328,1.3075,1.31444
50041,25.891,21.899,31.282,0,49.072,14.084,25.027,0,0,0,-4.134,-5.03,43.172,57.483,58,57.383,10.395,10.6,52.136,3.242,57.476,9.012,-4.134,73.877,184.212,35.71,494.141,140.169,4.71,4.719,81.803,3.038,0.900556,-40.5407,1.30833,1.31083
50042,26.074,21.973,31.406,0,49.072,14.128,25.115,0,0,0,-4.156,-5.03,43.333,57.541,58,57.195,10.391,10.6,52.333,3.235,57.541,8.938,-4.167,73.877,184.049,35.71,495.182,140.186,4.718,4.673,81.754,3.031,0.898611,-40.8643,1.31056,1.29806
50043,26.169,22.126,31.509,0,49.058,14.172,25.225,0,0,0,-4.203,-5.03,43.476,57.57,58,57.111,10.387,10.6,52.53,3.231,57.57,8.896,-4.279,73.991,184.049,35.71,495.877,140.055,4.717,4.653,81.71,3.026,0.8975,-41.9627,1.31028,1.2925
50044,26.243,22.2,31.721,0,48.999,14.282,25.378,0,0,0,-4.279,-5.03,43.604,57.61,58,56.993,10.383,10.6,52.729,3.223,57.61,8.996,-4.214,73.991,184.049,35.71,496.224,140.055,4.711,4.622,81.656,3.019,0.895278,-41.3252,1.30861,1.28389
50045,26.323,22.295,31.846,0,48.948,14.326,25.466,0,0,0,-4.123,-5.03,43.889,57.643,58,56.899,10.375,10.6,53.076,3.219,57.643,8.994,-4.178,73.991,184.049,35.71,496.701,140.055,4.703,4.599,81.588,3.014,0.894167,-40.9722,1.30639,1.2775
50046,26.411,22.368,31.97,0,48.889,14.392,25.576,0,0,0,-4.163,-5.03,44.031,57.708,58,56.705,10.37,10.6,53.319,3.21,57.708,8.979,-4.163,73.991,184.049,35.71,497.439,140.055,4.693,4.551,81.497,3.005,0.891667,-40.8251,1.30361,1.26417
50047,26.521,22.463,32.073,0,48.845,14.436,25.664,0,0,0,-4.163,-5.03,44.031,57.765,58,56.534,10.37,10.6,53.319,3.201,57.765,8.971,-4.073,73.877,184.049,35.71,497.656,140.055,4.676,4.508,81.388,2.996,0.889167,-39.9425,1.29889,1.25222
50048,26.704,22.551,32.256,0,48.75,14.509,25.803,0,0,0,-4.102,-5.03,44.343,57.86,58,56.254,10.36,10.6,53.759,3.193,57.86,8.954,-4.102,73.877,184.049,35.71,498.524,140.055,4.63,4.444,81.148,2.987,0.886944,-40.2269,1.28611,1.23444
50049,26.777,22.646,32.351,0,48.691,14.561,25.876,0,0,0,-4.102,-5.03,44.502,57.856,58,56.267,10.356,10.6,53.913,3.19,57.856,8.955,-4.17,73.877,183.968,35.71,499.175,140.055,4.596,4.444,81.051,2.984,0.886111,-40.8937,1.27667,1.23444
50050,26.777,22.734,32.483,0,48.633,14.619,26.001,0,0,0,-4.17,-5.03,44.642,57.856,58,56.267,10.352,10.6,54.156,3.19,57.856,8.955,-4.17,73.877,183.968,35.71,499.175,140.055,4.596,4.444,81.051,2.984,0.886111,-40.8937,1.27667,1.23444
50051,26.946,22.888,32.717,0,48.567,14.722,26.169,0,0,0,-4.196,-5.03,44.778,57.787,58,56.477,10.347,10.6,54.357,3.194,57.787,8.982,-4.145,73.877,183.968,35.71,500.13,140.055,4.544,4.489,80.951,2.987,0.887222,-40.6486,1.26222,1.24694
50052,27.056,22.983,32.82,0,48.567,14.773,26.169,0,0,0,-4.145,-5.03,44.931,57.758,58,56.564,10.343,10.6,54.514,3.198,57.758,8.971,-4.112,73.877,183.968,35.71,500.651,140.055,4.52,4.511,80.952,2.99,0.888333,-40.3249,1.25556,1.25306
50053,27.144,23.027,32.9,0,48.567,14.802,26.323,0,0,0,-4.112,-5.03,45.106,57.765,58,56.544,10.34,10.6,54.718,3.204,57.765,8.971,-4.145,73.877,183.968,35.71,500.868,140.055,4.506,4.514,80.96,2.996,0.89,-40.6486,1.25167,1.25389
50054,27.239,23.086,32.974,0,48.567,14.832,26.396,0,0,0,-4.167,-5.03,45.39,57.827,58,56.359,10.334,10.6,54.991,3.212,57.827,8.971,-4.167,73.877,183.87,35.71,501.432,140.055,4.499,4.484,80.95,3.003,0.892222,-40.8643,1.24972,1.24556
50055,27.312,23.115,33.032,0,48.552,14.861,26.426,0,0,0,-4.167,-5.03,45.39,57.921,58,56.144,10.334,10.6,54.991,3.227,57.899,8.969,-4.17,73.991,183.854,35.71,501.649,140.055,4.493,4.456,80.924,3.016,0.896389,-40.8937,1.24806,1.23778
50056,27.407,23.145,33.083,0,48.523,14.875,26.462,0,0,0,-4.17,-5.03,45.524,57.975,58,55.917,10.333,10.6,55.061,3.238,57.975,8.986,-4.181,73.991,183.87,35.71,502.517,140.055,4.486,4.421,80.875,3.026,0.899444,-41.0016,1.24611,1.22806
50057,27.48,23.196,33.127,0,48.494,14.905,26.506,0,0,0,-4.159,-5.03,45.813,58.015,58,55.797,10.331,10.6,55.205,3.249,58.015,8.976,-4.159,73.991,183.87,35.71,502.734,140.039,4.479,4.409,80.828,3.037,0.9025,-40.7859,1.24417,1.22472
50058,27.576,23.225,33.157,0,48.479,14.927,26.536,0,0,0,-4.159,-5.03,45.813,58.026,58,55.765,10.331,10.6,55.205,3.26,58.026,8.942,-4.17,73.991,183.822,35.71,503.342,140.039,4.464,4.413,80.799,3.047,0.905556,-40.8937,1.24,1.22583
50059,27.649,23.254,33.201,0,48.464,14.941,26.565,0,0,0,-4.17,-5.03,45.954,58.011,58,55.809,10.33,10.6,55.277,3.265,58.011,8.924,-4.199,73.991,183.74,35.71,503.602,140.039,4.455,4.427,80.781,3.052,0.906944,-41.1781,1.2375,1.22972
50060,27.744,23.269,33.252,0,48.464,14.971,26.594,0,0,0,-4.221,-5.03,46.236,57.993,58,55.863,10.328,10.6,55.422,3.267,57.993,8.916,-4.181,73.991,183.74,35.71,503.776,140.039,4.449,4.44,80.778,3.053,0.9075,-41.0016,1.23583,1.23333
50061,27.817,23.298,33.296,0,48.479,14.985,26.646,0,0,0,-4.344,-5.03,46.354,57.975,58,55.917,10.327,10.6,55.495,3.273,57.975,8.918,-4.344,73.991,183.659,35.71,504.253,140.039,4.445,4.456,80.788,3.058,0.909167,-42.6001,1.23472,1.23778
50062,27.927,23.408,33.369,0,48.479,15.015,26.704,0,0,0,-4.409,-5.03,46.456,58.015,58,55.797,10.324,10.6,55.612,3.274,58.015,8.909,-4.496,73.991,183.659,35.71,505.208,140.039,4.444,4.433,80.784,3.059,0.909444,-44.0907,1.23444,1.23139
50063,27.986,23.438,33.479,0,48.464,15.059,26.777,0,0,0,-4.507,-5.03,46.544,58.037,58,55.732,10.322,10.6,55.729,3.268,58.037,8.908,-4.474,73.991,183.659,35.71,505.469,140.039,4.45,4.414,80.759,3.053,0.907778,-43.875,1.23611,1.22611
50064,28.03,23.496,33.567,0,48.45,15.059,26.777,0,0,0,-4.474,-5.03,46.639,58.033,58,55.743,10.32,10.6,55.846,3.259,58.033,8.904,-4.514,73.991,183.675,35.628,505.686,140.023,4.447,4.407,80.732,3.044,0.905278,-44.2672,1.23528,1.22417
50065,28.088,23.591,33.691,0,48.435,15.168,26.96,0,0,0,-4.514,-5.03,46.724,58.004,58,55.83,10.318,10.6,55.96,3.253,58.004,8.893,-4.481,73.991,183.675,35.628,506.337,140.023,4.444,4.419,80.718,3.038,0.903611,-43.9436,1.23444,1.2275
50066,28.14,23.65,33.801,0,48.435,15.198,27.041,0,0,0,-4.481,-5.03,46.818,57.957,58,55.972,10.314,10.6,56.164,3.243,57.957,8.898,-4.47,73.991,183.675,35.628,506.51,140.023,4.443,4.438,80.716,3.029,0.900833,-43.8357,1.23417,1.23278
50067,28.198,23.745,33.918,0,48.435,15.256,27.129,0,0,0,-4.376,-5.03,47.013,57.928,58,56.058,10.306,10.6,56.529,3.235,57.928,8.883,-4.398,73.991,183.675,35.628,506.597,140.039,4.443,4.446,80.72,3.02,0.898611,-43.1296,1.23417,1.235
50068,28.271,23.818,34.043,0,48.435,15.322,27.239,0,0,0,-4.275,-5.03,47.141,57.907,58,56.124,10.302,10.6,56.735,3.228,57.907,8.928,-4.275,73.991,183.594,35.628,507.075,140.023,4.447,4.453,80.727,3.014,0.896667,-41.9234,1.23528,1.23694
50069,28.381,23.914,34.167,0,48.435,15.381,27.327,0,0,0,-4.196,-5.03,47.296,57.921,58,56.081,10.297,10.6,56.943,3.223,57.921,8.922,-4.196,73.926,183.561,35.71,507.378,140.039,4.45,4.44,80.718,3.009,0.895278,-41.1487,1.23611,1.23333
50070,28.455,24.001,34.285,0,48.413,15.425,27.437,0,0,0,-4.206,-5.03,47.432,57.95,58,55.994,10.292,10.6,57.148,3.218,57.95,8.916,-4.206,73.877,183.545,35.71,507.682,140.039,4.453,4.417,80.696,3.003,0.893889,-41.2468,1.23694,1.22694
50071,28.608,24.097,34.409,0,48.384,15.491,27.524,0,0,0,-4.264,-5.03,47.571,58.015,58,55.799,10.289,10.6,57.355,3.206,58.015,8.906,-4.275,73.877,183.561,35.71,508.203,140.039,4.453,4.366,80.593,2.991,0.890556,-41.9234,1.23694,1.21278
50072,28.689,24.229,34.519,0,48.354,15.52,27.62,0,0,0,-4.275,-5.03,47.699,58.044,58,55.712,10.285,10.6,57.519,3.206,58.044,8.908,-4.329,74.072,183.594,35.71,508.55,140.039,4.44,4.348,80.537,2.991,0.890556,-42.453,1.23333,1.20778
50073,28.762,24.28,34.68,0,48.296,15.608,27.744,0,0,0,-4.329,-5.03,47.814,58.055,58,55.68,10.282,10.6,57.681,3.209,58.055,8.879,-4.225,74.072,183.594,35.71,508.637,140.023,4.426,4.347,80.485,2.993,0.891389,-41.4331,1.22944,1.2075
50074,28.857,24.324,34.761,0,48.267,15.637,27.803,0,0,0,-4.196,-5.03,47.946,58.048,58,55.702,10.28,10.6,57.801,3.215,58.048,8.852,-4.25,74.072,183.594,35.71,508.941,140.039,4.413,4.355,80.449,2.999,0.893056,-41.6783,1.22583,1.20972
50075,28.931,24.368,34.819,0,48.267,15.674,27.861,0,0,0,-4.25,-5.03,48.083,58.011,58,55.81,10.277,10.6,57.967,3.225,58.011,8.853,-4.203,74.072,183.594,35.71,509.158,140.039,4.401,4.387,80.442,3.007,0.895833,-41.2173,1.2225,1.21861
50076,29.026,24.412,34.863,0,48.281,15.703,27.891,0,0,0,-4.203,-5.03,48.234,57.964,58,55.952,10.276,10.6,58.046,3.235,57.964,8.85,-4.21,74.072,183.594,35.71,509.505,140.055,4.391,4.425,80.465,3.016,0.898611,-41.286,1.21972,1.22917
50077,29.084,24.448,34.929,0,48.311,15.718,27.942,0,0,0,-4.21,-5.03,48.373,57.935,58,56.038,10.275,10.6,58.124,3.243,57.935,8.842,-4.405,74.072,183.594,35.71,509.722,140.055,4.39,4.453,80.509,3.024,0.900833,-43.1983,1.21944,1.23694
50078,29.143,24.463,34.944,0,48.34,15.732,27.957,0,0,0,-4.384,-5.03,48.578,57.939,58,56.027,10.273,10.6,58.236,3.252,57.939,8.849,-4.384,74.072,183.594,35.71,509.939,140.055,4.394,4.457,80.551,3.032,0.903333,-42.9924,1.22056,1.23806
50079,29.282,24.492,34.988,0,48.34,15.747,28,0,0,0,-4.366,-5.03,48.694,58.077,58,55.614,10.272,10.6,58.314,3.263,58.077,8.884,-4.387,73.991,183.594,35.71,510.547,140.023,4.41,4.386,80.551,3.042,0.906389,-43.0218,1.225,1.21833
50080,29.341,24.521,35.032,0,48.296,15.762,28.015,0,0,0,-4.384,-5.03,48.799,58.178,58,55.308,10.272,10.6,58.349,3.267,58.178,8.867,-4.427,73.991,183.594,35.71,511.024,140.023,4.41,4.328,80.493,3.046,0.9075,-43.414,1.225,1.20222
50081,29.392,24.521,35.032,0,48.296,15.762,28.015,0,0,0,-4.427,-5.03,48.902,58.247,58,55.102,10.272,10.6,58.384,3.269,58.247,8.863,-4.445,74.072,183.545,35.71,510.981,140.039,4.402,4.289,80.419,3.048,0.908056,-43.5906,1.22278,1.19139
50082,29.392,24.565,35.112,0,48.252,15.791,28.074,0,0,0,-4.445,-5.03,48.993,58.247,58,55.102,10.27,10.6,58.505,3.269,58.247,8.863,-4.445,74.072,183.545,35.71,510.981,140.039,4.402,4.289,80.419,3.048,0.908056,-43.5906,1.22278,1.19139
50083,29.524,24.609,35.127,0,48.201,21.899,28.11,0,0,0,-4.384,-5.03,49.108,58.275,58,55.012,10.27,10.6,58.543,3.27,58.275,8.928,-4.384,74.072,183.35,35.71,511.415,140.023,4.369,4.273,80.269,3.049,0.908333,-42.9924,1.21361,1.18694
50084,29.604,24.661,35.215,0,48.142,33.875,28.14,0,0,0,-4.42,-5.03,49.217,58.247,58,55.097,10.269,10.6,58.621,3.271,58.247,8.921,-4.348,74.072,183.35,35.71,511.632,140.023,4.352,4.291,80.234,3.05,0.908611,-42.6393,1.20889,1.19194
50085,29.663,24.69,35.266,0,48.127,39.199,28.213,0,0,0,-4.348,-5.03,49.334,58.232,58,55.139,10.267,10.6,58.745,3.269,58.232,8.92,-4.272,74.072,183.35,35.71,511.762,140.023,4.337,4.296,80.214,3.047,0.908056,-41.894,1.20472,1.19333
50086,29.736,24.719,35.31,0,48.127,44.678,28.242,0,0,0,-4.261,-5.03,49.567,58.221,58,55.17,10.266,10.6,58.851,3.264,58.221,8.916,-4.261,74.072,183.35,35.628,511.936,140.039,4.327,4.298,80.2,3.043,0.906667,-41.7861,1.20194,1.19389
50087,29.89,24.749,35.354,0,48.113,50.083,28.293,0,0,0,-4.174,-5.03,49.702,58.214,58,55.189,10.264,10.6,58.973,3.273,58.214,8.858,-4.181,73.991,183.35,35.628,512.153,140.023,4.309,4.313,80.193,3.05,0.909167,-41.0016,1.19694,1.19806
50088,29.971,24.873,35.435,0,48.113,55.408,28.352,0,0,0,-4.192,-5.03,49.833,58.196,58,55.243,10.263,10.6,59.046,3.274,58.196,8.903,-4.225,73.991,183.35,35.628,512.413,140.023,4.309,4.323,80.204,3.052,0.909444,-41.4331,1.19694,1.20083
50089,30.044,24.917,35.596,0,48.127,60,28.411,0,0,0,-4.225,-5.03,49.954,58.171,58,55.317,10.259,10.6,59.208,3.266,58.171,8.854,-4.152,73.991,183.35,35.628,512.587,140.055,4.312,4.33,80.213,3.044,0.907222,-40.7172,1.19778,1.20278
50090,30.139,24.961,35.676,0,48.142,60,28.535,0,0,0,-4.152,-5.03,50.085,58.12,58,55.425,10.257,10.6,59.327,3.256,58.134,8.856,-4.087,73.991,183.35,35.628,512.674,140.055,4.315,4.34,80.229,3.034,0.904444,-40.0798,1.19861,1.20556
50091,30.227,25.027,35.735,0,48.157,60,28.594,0,0,0,-4.087,-5.03,50.244,58.087,58,55.566,10.255,10.6,59.449,3.249,58.087,8.853,-4.076,73.991,183.35,35.628,512.804,140.055,4.318,4.362,80.258,3.027,0.9025,-39.9719,1.19944,1.21167
50092,30.396,25.085,35.845,0,48.171,60,28.674,0,0,0,-4.134,-5.03,50.529,58.08,58,55.584,10.25,10.6,59.736,3.239,58.08,8.867,-4.149,74.072,183.35,35.71,512.977,140.055,4.333,4.356,80.295,3.018,0.899722,-40.6878,1.20361,1.21
50093,30.454,25.115,35.889,0,48.171,60,28.718,0,0,0,-4.149,-5.03,50.66,58.116,58,55.475,10.248,10.6,59.811,3.238,58.116,8.855,-4.206,74.072,183.35,35.71,513.064,140.055,4.337,4.333,80.29,3.016,0.899444,-41.2468,1.20472,1.20361
50094,30.549,25.21,36.013,0,48.157,60,28.806,0,0,0,-4.206,-5.03,50.781,58.163,58,55.334,10.246,10.6,59.931,3.236,58.163,8.858,-4.192,74.072,183.285,35.71,513.238,140.055,4.342,4.303,80.264,3.014,0.898889,-41.1095,1.20611,1.19528
50095,30.623,25.239,36.057,0,48.142,60,28.843,0,0,0,-4.192,-5.03,50.904,58.214,58,55.203,10.245,10.6,60.007,3.239,58.207,8.856,-4.167,74.072,183.285,35.71,513.325,140.055,4.344,4.28,80.221,3.017,0.899722,-40.8643,1.20667,1.18889
50096,30.688,25.269,36.086,0,48.113,60,28.887,0,0,0,-4.268,-5.03,51.15,58.221,58,55.158,10.243,10.6,60.163,3.242,58.221,8.841,-4.268,74.072,183.285,35.71,513.194,140.055,4.341,4.273,80.18,3.019,0.900556,-41.8548,1.20583,1.18694
50097,30.806,25.298,36.13,0,48.113,60,28.901,0,0,0,-4.308,-5.03,51.263,58.116,58,55.417,10.243,10.6,60.198,3.252,58.134,8.852,-4.413,74.072,183.285,35.71,513.325,140.055,4.324,4.336,80.178,3.029,0.903333,-43.2767,1.20111,1.20444
50098,30.872,25.327,36.182,0,48.127,60,28.916,0,0,0,-4.413,-5.03,51.351,58.077,58,55.59,10.243,10.6,60.232,3.257,58.077,8.884,-4.333,74.056,183.285,35.71,513.455,140.169,4.32,4.375,80.217,3.033,0.904722,-42.4922,1.2,1.21528
50099,30.945,25.327,36.182,0,48.157,60,28.945,0,0,0,-4.333,-5.03,51.454,58.069,58,55.632,10.242,10.6,60.31,3.264,58.062,8.875,-4.214,74.072,183.285,35.71,513.542,140.251,4.321,4.39,80.263,3.04,0.906667,-41.3252,1.20028,1.21944
50100,31.04,25.342,36.211,0,48.171,60,28.945,0,0,0,-4.214,-5.03,51.594,58.113,58,55.478,10.243,10.6,60.303,3.27,58.113,8.868,-4.149,74.072,183.285,35.71,513.542,140.251,4.327,4.366,80.283,3.046,0.908333,-40.6878,1.20194,1.21278
50101,31.128,25.364,36.226,0,48.157,60,28.975,0,0,0,-4.073,-5.03,51.876,58.185,58,55.261,10.243,10.6,60.371,3.275,58.185,8.874,-4.073,74.072,183.285,35.71,513.498,140.251,4.337,4.327,80.272,3.05,0.909722,-39.9425,1.20472,1.20194
50102,31.296,25.393,36.255,0,48.083,60,28.989,0,0,0,-4.116,-5.03,52.01,58.398,58,54.616,10.243,10.6,60.405,3.282,58.398,8.878,-4.083,74.072,183.252,35.71,513.628,140.251,4.336,4.205,80.142,3.057,0.911667,-40.0406,1.20444,1.16806
50103,31.37,25.378,36.255,0,48.032,60,29.004,0,0,0,-4.087,-5.03,52.291,58.445,58,54.474,10.244,10.6,60.43,3.287,58.445,8.866,-4.087,74.072,183.252,35.71,513.715,140.251,4.32,4.182,80.059,3.061,0.913056,-40.0798,1.2,1.16167
50104,31.465,25.393,36.27,0,47.988,60,29.026,0,0,0,-4.087,-5.03,52.291,58.438,58,54.461,10.244,10.6,60.43,3.29,58.449,8.872,-3.997,74.072,183.252,35.71,513.759,140.251,4.303,4.182,79.99,3.064,0.913889,-39.1972,1.19528,1.16167
50105,31.567,25.437,36.328,0,47.974,60,29.07,0,0,0,-3.968,-5.03,52.637,58.391,58,54.632,10.243,10.6,60.548,3.29,58.391,8.818,-3.968,73.991,183.252,35.71,513.759,140.251,4.278,4.217,79.955,3.064,0.913889,-38.9128,1.18833,1.17139
50106,31.677,25.452,36.35,0,47.974,60,29.084,0,0,0,-3.946,-5.03,52.799,58.304,58,54.836,10.243,10.6,60.58,3.29,58.322,8.83,-3.95,73.991,183.252,35.71,513.759,140.251,4.264,4.257,79.962,3.064,0.913889,-38.7363,1.18444,1.1825
50107,31.86,25.466,36.394,0,47.988,60,29.114,0,0,0,-3.913,-5.03,52.965,58.265,58,55.006,10.243,10.6,60.657,3.285,58.265,8.829,-4.008,73.991,183.252,35.71,513.845,140.251,4.249,4.286,80.012,3.059,0.9125,-39.3051,1.18028,1.19056
50108,31.956,25.51,36.453,0,48.003,60,29.158,0,0,0,-4.008,-5.03,53.116,58.322,58,54.885,10.242,10.6,60.69,3.281,58.304,8.829,-4.026,74.072,183.252,35.71,513.889,140.251,4.251,4.258,80.013,3.055,0.911389,-39.4816,1.18083,1.18278
50109,32.043,25.576,36.453,0,48.003,60,29.158,0,0,0,-4.022,-5.03,53.273,58.384,58,54.642,10.241,10.6,60.767,3.278,58.384,8.826,-4.036,74.072,183.236,35.71,513.845,140.332,4.251,4.207,79.981,3.053,0.910556,-39.5796,1.18083,1.16861
50110,32.153,25.605,36.577,0,47.959,60,29.224,0,0,0,-4.036,-5.03,53.427,58.445,58,54.456,10.239,10.6,60.89,3.274,58.445,8.823,-3.946,74.072,183.236,35.71,513.976,140.332,4.249,4.165,79.927,3.049,0.909444,-38.697,1.18028,1.15694
50111,32.322,25.649,36.65,0,47.915,60,29.312,0,0,0,-4.022,-5.03,53.727,58.518,58,54.234,10.235,10.6,61.089,3.269,58.518,8.806,-4.123,74.072,183.04,35.71,514.019,140.332,4.232,4.116,79.793,3.044,0.908056,-40.4328,1.17556,1.14333
50112,32.395,25.73,36.665,0,47.886,60,29.341,0,0,0,-4.123,-5.03,53.861,58.507,58,54.264,10.235,10.6,61.121,3.269,58.507,8.816,-4.08,74.056,183.057,35.71,513.976,140.332,4.211,4.121,79.742,3.043,0.908056,-40.0111,1.16972,1.14472
50113,32.468,25.745,36.775,0,47.849,60,29.407,0,0,0,-4.08,-5.03,53.997,58.471,58,54.369,10.233,10.6,61.242,3.27,58.471,8.812,-4.152,74.056,183.057,35.693,513.976,140.332,4.198,4.144,79.714,3.044,0.908333,-40.7172,1.16611,1.15111
50114,32.593,25.759,36.79,0,47.82,60,29.421,0,0,0,-4.149,-5.03,54.137,58.409,58,54.551,10.233,10.6,61.278,3.271,58.409,8.844,-3.961,74.072,183.04,35.71,513.932,140.332,4.177,4.182,79.724,3.046,0.908611,-38.8441,1.16028,1.16167
50115,32.688,25.789,36.833,0,47.849,60,29.48,0,0,0,-3.961,-5.03,54.326,58.366,58,54.679,10.233,10.6,61.318,3.276,58.366,8.846,-3.935,74.072,183.057,35.71,513.932,140.332,4.17,4.212,79.754,3.05,0.91,-38.5892,1.15833,1.17
50116,32.849,25.803,36.848,0,47.9,60,29.48,0,0,0,-4.239,-5.03,54.613,58.341,58,54.75,10.232,10.6,61.43,3.281,58.341,8.858,-4.058,74.105,183.171,35.71,514.019,140.332,4.171,4.231,79.828,3.054,0.911389,-39.7954,1.15861,1.17528
50117,32.849,25.803,36.848,0,47.9,60,29.48,0,0,0,-4.058,-5.03,54.771,58.341,58,54.75,10.233,10.6,61.421,3.281,58.341,8.858,-4.058,74.105,183.171,35.71,514.019,140.332,4.171,4.231,79.828,3.054,0.911389,-39.7954,1.15861,1.17528
50118,33.032,25.818,36.899,0,47.915,60,29.509,0,0,0,-3.979,-5.03,54.911,58.431,58,54.473,10.233,10.6,61.457,3.287,58.431,8.852,-3.971,74.186,183.171,35.71,514.063,140.413,4.184,4.182,79.841,3.061,0.913056,-38.9422,1.16222,1.16167
50119,33.142,25.818,36.899,0,47.9,60,29.509,0,0,0,-3.827,-5.03,55.251,58.471,58,54.352,10.234,10.6,61.483,3.29,58.471,8.852,-3.827,74.186,183.171,35.71,514.063,140.413,4.19,4.161,79.82,3.063,0.913889,-37.53,1.16389,1.15583
50120,33.215,25.833,36.914,0,47.864,60,29.524,0,0,0,-3.827,-5.03,55.251,58.511,58,54.229,10.234,10.6,61.483,3.291,58.511,8.818,-4.25,74.186,183.171,35.71,513.976,140.446,4.191,4.137,79.782,3.064,0.914167,-41.6783,1.16417,1.14917
50121,33.311,25.833,36.914,0,47.849,60,29.524,0,0,0,-4.264,-5.03,55.515,58.518,58,54.205,10.235,10.6,61.513,3.297,58.518,8.831,-4.264,74.186,183.171,35.71,513.976,140.446,4.182,4.138,79.758,3.07,0.915833,-41.8156,1.16167,1.14944
50122,33.369,25.833,36.899,0,47.849,60,29.524,0,0,0,-4.467,-5.03,55.599,58.507,58,54.223,10.237,10.6,61.503,3.3,58.511,8.819,-4.225,74.186,183.171,35.71,513.932,140.446,4.175,4.145,79.743,3.073,0.916667,-41.4331,1.15972,1.15139
50123,33.45,25.862,36.943,0,47.834,60,29.539,0,0,0,-4.3,-5.03,55.702,58.529,58,54.162,10.237,10.6,61.54,3.303,58.529,8.843,-4.677,74.186,183.171,35.71,514.019,140.446,4.16,4.136,79.72,3.076,0.9175,-45.8657,1.15556,1.14889
50124,33.494,25.876,36.973,0,47.82,60,29.575,0,0,0,-4.771,-5.03,55.808,58.579,58,54.05,10.237,10.6,61.61,3.307,58.565,8.829,-4.648,74.186,183.171,35.71,514.019,140.446,4.154,4.117,79.696,3.079,0.918611,-45.5813,1.15389,1.14361
50125,33.523,25.891,36.987,0,47.791,60,29.59,0,0,0,-4.771,-5.03,55.808,58.626,58,53.861,10.237,10.6,61.61,3.306,58.626,8.823,-4.691,74.186,183.171,35.71,514.063,140.479,4.149,4.078,79.651,3.078,0.918333,-46.003,1.1525,1.13278
50126,33.552,25.928,37.031,0,47.761,60,29.634,0,0,0,-4.55,-5.03,55.928,58.655,58,53.772,10.235,10.6,61.722,3.301,58.655,8.815,-4.55,74.186,183.171,35.71,513.976,140.576,4.136,4.055,79.604,3.073,0.916944,-44.6203,1.14889,1.12639
50127,33.604,25.972,37.083,0,47.703,60,29.663,0,0,0,-4.666,-5.03,55.963,58.666,58,53.731,10.234,10.6,61.802,3.291,58.666,8.748,-4.814,74.186,183.171,35.628,513.845,140.576,4.115,4.038,79.508,3.064,0.914167,-47.2092,1.14306,1.12167
50128,33.633,26.016,37.17,0,47.681,60,29.678,0,0,0,-4.814,-5.03,55.997,58.655,58,53.76,10.233,10.6,61.836,3.288,58.655,8.848,-4.691,74.186,183.171,35.628,513.845,140.56,4.096,4.04,79.478,3.061,0.913333,-46.003,1.13778,1.12222
50129,33.677,26.03,37.185,0,47.666,60,29.758,0,0,0,-4.554,-5.03,56.125,58.67,58,53.711,10.232,10.6,61.994,3.28,58.67,8.832,-4.554,74.186,183.171,35.628,513.845,140.56,4.084,4.022,79.441,3.053,0.911111,-44.6595,1.13444,1.11722
50130,33.691,26.096,37.266,0,47.637,60,29.817,0,0,0,-4.554,-5.03,56.125,58.706,58,53.599,10.232,10.6,61.994,3.275,58.706,8.828,-4.688,74.186,183.171,35.628,513.759,140.56,4.067,3.995,79.399,3.049,0.909722,-45.9736,1.12972,1.10972
50131,33.75,26.111,37.295,0,47.607,60,29.832,0,0,0,-4.659,-5.03,56.201,58.832,58,53.208,10.23,10.6,62.151,3.273,58.832,8.805,-4.836,74.268,183.171,35.71,513.932,140.56,4.04,3.915,79.267,3.047,0.909167,-47.425,1.12222,1.0875
50132,33.75,26.14,37.339,0,47.563,60,29.861,2.292,4.578,4.9,-4.836,-5.03,56.246,58.832,58,53.208,10.229,10.6,62.23,3.273,58.832,8.805,-4.836,74.268,183.171,35.71,513.932,140.56,4.04,3.915,79.267,3.047,0.909167,-47.425,1.12222,1.0875
50133,33.801,26.184,37.397,0,47.498,60,29.919,10.51,21.196,11.997,-4.626,-5.03,56.355,58.879,58,53.06,10.228,10.6,62.329,3.277,58.879,8.821,-4.626,74.268,183.171,35.71,513.542,140.641,4.004,3.889,79.164,3.05,0.910278,-45.3656,1.11222,1.08028
50134,33.831,26.184,37.412,0,47.468,60,29.941,11.997,32.102,11.997,-4.666,-5.03,56.392,58.883,58,53.044,10.228,10.6,62.365,3.282,58.883,8.817,-4.666,74.268,183.171,35.71,513.585,140.641,3.972,3.891,79.121,3.055,0.911667,-45.7578,1.10333,1.08083
50135,33.875,26.199,37.449,0,47.454,60,29.956,11.997,43.03,11.997,-4.561,-5.03,56.455,58.851,58,53.094,10.228,10.6,62.399,3.286,58.865,8.772,-4.644,74.186,183.171,35.71,513.542,140.723,3.952,3.904,79.1,3.058,0.912778,-45.5421,1.09778,1.08444
50136,34.014,26.213,37.463,0,47.498,60,29.971,11.997,48.003,11.997,-4.427,-5.03,56.575,58.724,58,53.442,10.229,10.6,62.395,3.295,58.746,8.803,-4.21,74.186,183.171,35.71,513.542,140.723,3.922,3.983,79.159,3.067,0.915278,-41.286,1.08944,1.10639
50137,34.043,26.228,37.478,0,47.534,60,29.985,11.997,48.003,11.997,-4.463,-5.03,56.7,58.681,58,53.634,10.229,10.6,62.43,3.299,58.681,8.81,-4.539,74.186,183.171,35.71,513.498,140.706,3.917,4.026,79.227,3.071,0.916389,-44.5124,1.08806,1.11833
50138,34.072,26.228,37.478,0,47.578,60,29.985,11.997,48.003,11.997,-4.59,-5.03,56.787,58.677,58,53.639,10.231,10.6,62.413,3.298,58.677,8.81,-4.59,74.186,183.171,35.71,513.498,140.706,3.926,4.026,79.286,3.07,0.916111,-45.0125,1.09056,1.11833
50139,34.087,26.243,37.493,0,47.593,60,29.985,11.997,48.003,11.997,-4.622,-5.03,56.783,58.804,58,53.248,10.231,10.6,62.449,3.306,58.804,8.807,-4.93,74.186,183.171,35.71,513.411,140.706,3.957,3.956,79.309,3.078,0.918333,-48.3468,1.09917,1.09889
50140,34.072,26.257,37.493,0,47.563,60,30,11.997,48.003,11.997,-4.93,-5.03,56.813,58.869,58,53.049,10.231,10.6,62.484,3.307,58.869,8.804,-5.114,74.186,183.171,35.71,513.455,140.723,3.966,3.916,79.275,3.078,0.918611,-50.1512,1.10167,1.08778
50141,34.102,26.279,37.537,0,47.534,60,30.029,11.997,48.003,11.997,-4.973,-5.03,56.844,58.919,58,52.892,10.231,10.6,62.554,3.305,58.919,8.789,-4.912,74.365,183.171,35.693,513.368,140.723,3.966,3.884,79.223,3.077,0.918056,-48.1703,1.10167,1.07889
50142,34.131,26.294,37.551,0,47.498,60,30.044,11.997,48.003,11.997,-4.973,-5.03,56.844,58.941,58,52.821,10.231,10.6,62.554,3.302,58.941,8.782,-4.803,74.365,183.171,35.71,513.325,140.723,3.959,3.867,79.165,3.074,0.917222,-47.1013,1.09972,1.07417
50143,34.167,26.309,37.566,0,47.468,60,30.059,11.997,48.003,11.997,-4.579,-5.03,56.94,58.919,58,52.881,10.231,10.6,62.624,3.303,58.919,8.813,-4.579,74.382,183.154,35.71,513.281,140.723,3.947,3.879,79.129,3.074,0.9175,-44.9047,1.09639,1.0775
50144,34.197,26.367,37.676,0,47.468,60,30.103,11.997,48.003,11.997,-4.64,-5.03,56.981,58.84,58,53.109,10.23,10.6,62.707,3.296,58.84,8.792,-4.857,74.382,183.171,35.71,513.194,140.788,3.925,3.917,79.113,3.068,0.915556,-47.6309,1.09028,1.08806
50145,34.226,26.367,37.676,0,47.468,60,30.139,11.997,48.003,11.997,-4.857,-5.03,56.994,58.829,58,53.135,10.229,10.6,62.786,3.291,58.829,8.809,-4.93,74.365,183.171,35.628,513.194,140.837,3.92,3.918,79.114,3.064,0.914167,-48.3468,1.08889,1.08833
50146,34.255,26.396,37.72,0,47.454,57.224,30.168,11.997,48.003,11.997,-4.897,-5.03,57.03,58.858,58,53.042,10.23,10.6,62.778,3.288,58.858,8.778,-4.988,74.268,183.171,35.628,513.151,140.837,3.916,3.897,79.103,3.061,0.913333,-48.9156,1.08778,1.0825
50147,34.241,26.462,37.793,0,47.439,50.537,30.227,11.997,48.003,11.997,-4.988,-5.03,57.062,58.927,58,52.829,10.229,10.6,62.857,3.283,58.927,8.779,-5.053,74.268,183.04,35.628,513.194,140.837,3.911,3.849,79.059,3.056,0.911944,-49.553,1.08639,1.06917
50148,34.255,26.492,37.844,0,47.395,44.495,30.271,11.997,48.003,11.997,-5.053,-5.03,57.084,58.988,58,52.638,10.228,10.6,62.989,3.277,58.988,8.757,-5.111,74.186,183.04,35.628,513.238,140.837,3.9,3.804,78.993,3.05,0.910278,-50.1218,1.08333,1.05667
50149,34.285,26.506,37.874,0,47.366,38.394,30.286,11.997,48.003,11.997,-4.919,-5.03,57.153,58.995,58,52.611,10.226,10.6,63.113,3.275,58.995,8.723,-4.919,74.186,183.04,35.71,513.194,140.837,3.887,3.797,78.933,3.048,0.909722,-48.2389,1.07972,1.05472
50150,34.314,26.55,37.917,0,47.351,31.97,30.337,11.997,48.003,11.997,-4.919,-5.03,57.153,58.948,58,52.745,10.226,10.6,63.113,3.276,58.948,8.739,-4.966,74.186,183.057,35.71,513.151,140.837,3.868,3.825,78.906,3.049,0.91,-48.6998,1.07444,1.0625
50151,34.365,26.55,37.932,0,47.366,26.03,30.337,11.997,48.003,11.997,-4.966,-5.03,57.191,58.865,58,52.99,10.225,10.6,63.199,3.277,58.865,8.729,-4.85,74.186,183.057,35.71,513.151,140.837,3.856,3.875,78.925,3.05,0.910278,-47.5623,1.07111,1.07639
50152,34.38,26.58,37.961,0,47.395,20.142,30.381,11.997,48.003,11.997,-5.103,-5.03,57.288,58.753,58,53.324,10.225,10.6,63.278,3.285,58.753,8.735,-4.944,74.186,183.057,35.71,513.194,140.837,3.847,3.95,78.987,3.057,0.9125,-48.4841,1.06861,1.09722
50153,34.395,26.565,37.961,0,47.439,17.073,30.381,11.997,48.003,11.997,-4.897,-5.03,57.316,58.699,58,53.478,10.226,10.6,63.274,3.291,58.699,8.737,-4.897,74.186,183.04,35.71,513.194,140.951,3.851,3.986,79.084,3.063,0.914167,-48.0232,1.06972,1.10722
50154,34.365,26.58,37.976,0,47.498,17.087,30.396,11.997,48.003,11.997,-5.154,-5.03,57.297,58.814,58,53.119,10.226,10.6,63.313,3.303,58.814,8.773,-5.161,74.186,183.057,35.71,513.281,140.951,3.885,3.926,79.178,3.074,0.9175,-50.6121,1.07917,1.09056
50155,34.314,26.565,37.947,0,47.468,17.073,30.366,11.997,48.003,11.997,-5.161,-5.03,57.274,58.995,58,52.568,10.228,10.6,63.263,3.307,58.995,8.767,-5.476,74.186,183.057,35.71,513.368,140.951,3.9,3.82,79.114,3.078,0.918611,-53.7012,1.08333,1.06111
50156,34.27,26.58,37.976,0,47.395,17.087,30.381,11.997,48.003,11.997,-5.476,-5.03,57.193,59.162,58,52.062,10.229,10.6,63.258,3.312,59.162,8.764,-5.581,74.186,183.057,35.71,513.281,141.032,3.899,3.725,78.984,3.083,0.92,-54.7309,1.08306,1.03472
50157,34.226,26.565,37.947,0,47.314,17.073,30.366,11.997,48.003,11.997,-5.559,-5.03,57.041,59.227,58,51.86,10.231,10.6,63.255,3.314,59.227,8.76,-5.519,74.186,183.057,35.693,513.411,141.016,3.879,3.686,78.854,3.085,0.920556,-54.1229,1.0775,1.02389
50158,34.226,26.58,37.976,0,47.256,17.087,30.381,11.997,48.003,11.997,-5.559,-5.03,57.041,59.191,58,51.962,10.231,10.6,63.255,3.316,59.191,8.788,-5.259,74.365,183.04,35.71,513.411,141.064,3.839,3.708,78.762,3.087,0.921111,-51.5732,1.06639,1.03
50159,34.182,26.58,37.976,0,47.241,17.087,30.381,11.997,48.003,11.997,-5.407,-5.03,57.019,59.122,58,52.159,10.231,10.6,63.3,3.312,59.122,8.787,-5.527,74.365,183.04,35.71,513.455,141.064,3.801,3.744,78.736,3.084,0.92,-54.2014,1.05583,1.04
50160,34.153,26.609,38.027,0,47.241,17.102,30.41,11.997,48.003,11.997,-5.527,-5.03,56.958,59.039,58,52.402,10.232,10.6,63.294,3.312,59.039,8.781,-5.458,74.365,183.057,35.71,513.455,141.064,3.775,3.792,78.752,3.083,0.92,-53.5247,1.04861,1.05333
50161,34.153,26.609,38.027,0,47.271,17.102,30.41,11.997,48.003,11.997,-5.396,-5.03,56.903,58.995,58,52.525,10.232,10.6,63.371,3.308,58.995,8.784,-5.205,74.365,183.057,35.71,513.455,141.146,3.763,3.813,78.789,3.079,0.918889,-51.0436,1.04528,1.05917
50162,34.131,26.624,38.042,0,47.285,17.124,30.425,11.997,48.003,11.997,-5.396,-5.03,56.903,58.988,58,52.539,10.232,10.6,63.371,3.305,58.988,8.8,-5.078,74.268,183.04,35.71,513.498,141.146,3.765,3.812,78.82,3.077,0.918056,-49.7982,1.04583,1.05889
50163,34.102,26.646,38.071,0,47.3,17.139,30.454,11.997,48.003,11.997,-5.205,-5.03,56.842,58.992,58,52.521,10.232,10.6,63.449,3.3,58.992,8.798,-5.205,74.268,183.057,35.71,513.542,141.146,3.765,3.805,78.844,3.073,0.916667,-51.0436,1.04583,1.05694
50164,34.087,26.675,38.086,0,47.314,17.139,30.469,11.997,48.003,11.997,-5.324,-5.03,56.811,58.995,58,52.503,10.232,10.6,63.488,3.3,58.995,8.762,-5.129,74.268,183.057,35.71,513.542,141.146,3.768,3.801,78.865,3.072,0.916667,-50.2983,1.04667,1.05583
50165,34.072,26.689,38.115,0,47.314,17.153,30.491,11.997,48.003,11.997,-5.216,-5.03,56.79,59.01,58,52.452,10.232,10.6,63.531,3.299,59.01,8.766,-5.024,74.268,183.057,35.71,513.542,141.146,3.776,3.79,78.873,3.072,0.916389,-49.2686,1.04889,1.05278
50166,34.058,26.704,38.145,0,47.314,17.168,30.52,11.997,48.003,11.997,-5.201,-5.03,56.759,59.035,58,52.368,10.232,10.6,63.574,3.3,59.035,8.772,-4.995,74.268,183.057,35.71,513.542,141.146,3.78,3.774,78.869,3.072,0.916667,-48.9842,1.05,1.04833
50167,34.058,26.704,38.145,0,47.314,17.168,30.52,11.997,48.003,11.997,-5.226,-5.03,56.768,59.06,58,52.285,10.233,10.6,63.572,3.302,59.06,8.758,-4.966,74.365,183.057,35.71,513.542,141.146,3.78,3.759,78.855,3.074,0.917222,-48.6998,1.05,1.04417
50168,34.043,26.704,38.13,0,47.3,17.168,30.52,11.997,48.003,11.997,-5.454,-5.03,56.726,59.082,58,52.234,10.234,10.6,63.57,3.302,59.082,8.754,-5.136,74.365,183.057,35.71,513.672,141.227,3.779,3.748,78.833,3.074,0.917222,-50.367,1.04972,1.04111
50169,34.014,26.719,38.159,0,47.285,17.183,30.535,11.997,48.003,11.997,-5.255,-5.03,56.675,59.096,58,52.162,10.234,10.6,63.609,3.304,59.096,8.763,-5.255,74.365,183.057,35.71,513.715,141.227,3.777,3.736,78.807,3.076,0.917778,-51.5339,1.04917,1.03778
50170,33.97,26.719,38.159,0,47.271,17.183,30.535,11.997,48.003,11.997,-5.4,-5.03,56.606,59.122,58,52.07,10.235,10.6,63.606,3.305,59.122,8.758,-5.284,74.365,183.057,35.71,513.585,141.26,3.756,3.719,78.752,3.077,0.918056,-51.8183,1.04333,1.03306
50171,33.918,26.733,38.196,0,47.241,17.183,30.549,11.997,48.003,11.997,-5.284,-5.03,56.577,59.1,58,52.126,10.235,10.6,63.649,3.305,59.1,8.772,-5.27,74.186,183.057,35.628,513.759,141.309,3.741,3.73,78.744,3.077,0.918056,-51.681,1.03917,1.03611
50172,33.918,26.748,38.225,0,47.256,17.197,30.579,11.997,48.003,11.997,-5.27,-5.03,56.535,59.075,58,52.194,10.237,10.6,63.65,3.306,59.075,8.801,-5.064,74.186,183.057,35.628,513.759,141.374,3.731,3.745,78.756,3.078,0.918333,-49.6609,1.03639,1.04028
50173,33.904,26.733,38.196,0,47.256,17.197,30.579,11.997,48.003,11.997,-5.064,-5.03,56.525,59.049,58,52.263,10.238,10.6,63.692,3.314,59.049,8.786,-5.013,74.186,183.04,35.628,513.715,141.406,3.732,3.767,78.781,3.086,0.920556,-49.1607,1.03667,1.04639
50174,33.904,26.748,38.21,0,47.285,17.197,30.579,11.997,48.003,11.997,-5.013,-5.03,56.517,59.031,58,52.309,10.239,10.6,63.647,3.32,59.031,8.776,-4.991,74.251,183.057,35.628,513.802,141.406,3.734,3.781,78.815,3.091,0.922222,-48.945,1.03722,1.05028
50175,33.904,26.763,38.24,0,47.314,17.212,30.579,11.997,48.003,11.997,-4.991,-5.03,56.505,59.002,58,52.389,10.239,10.6,63.689,3.327,59.002,8.774,-4.991,74.268,183.04,35.628,513.715,141.406,3.741,3.805,78.856,3.098,0.924167,-48.945,1.03917,1.05694
50176,33.904,26.777,38.269,0,47.336,17.212,30.608,11.997,48.003,11.997,-4.763,-5.03,56.502,58.992,58,52.414,10.239,10.6,63.727,3.331,58.992,8.785,-4.93,74.268,183.057,35.628,513.845,141.406,3.755,3.814,78.895,3.102,0.925278,-48.3468,1.04306,1.05944
50177,33.918,26.777,38.269,0,47.351,17.212,30.608,11.997,48.003,11.997,-4.93,-5.03,56.521,59.002,58,52.374,10.239,10.6,63.767,3.336,59.002,8.793,-4.81,74.268,183.04,35.628,513.802,141.406,3.771,3.811,78.922,3.107,0.926667,-47.17,1.0475,1.05861
50178,33.97,26.792,38.284,0,47.351,17.227,30.623,11.997,48.003,11.997,-4.81,-5.03,56.546,59.053,58,52.212,10.24,10.6,63.766,3.339,59.053,8.75,-4.651,74.186,183.057,35.71,513.932,141.406,3.785,3.782,78.92,3.11,0.9275,-45.6107,1.05139,1.05056
50179,34.014,26.807,38.298,0,47.336,17.241,30.637,11.997,48.003,11.997,-4.492,-5.03,56.693,59.093,58,52.087,10.24,10.6,63.847,3.342,59.093,8.757,-4.492,74.186,183.057,35.71,513.976,141.406,3.791,3.762,78.898,3.112,0.928333,-44.0515,1.05306,1.045
50180,34.058,26.858,38.364,0,47.314,17.256,30.688,11.997,48.003,11.997,-4.492,-5.03,56.693,59.136,58,51.949,10.24,10.6,63.847,3.349,59.136,8.755,-4.633,74.186,183.057,35.71,514.063,141.406,3.789,3.738,78.862,3.118,0.930278,-45.4342,1.0525,1.03833
50181,34.072,26.858,38.364,0,47.3,17.256,30.688,11.997,48.003,11.997,-4.792,-5.03,56.789,59.165,58,51.854,10.24,10.6,63.928,3.362,59.165,8.751,-4.792,74.186,183.057,35.71,514.063,141.406,3.781,3.733,78.827,3.131,0.933889,-46.9935,1.05028,1.03694
50182,34.072,26.873,38.379,0,47.285,17.271,30.703,11.997,48.003,11.997,-4.792,-5.03,56.789,59.172,58,51.823,10.24,10.6,63.928,3.378,59.172,8.754,-4.865,74.186,183.057,35.71,514.149,141.488,3.771,3.746,78.807,3.146,0.938333,-47.7094,1.0475,1.04056
50183,34.058,26.887,38.408,0,47.285,17.285,30.732,11.997,48.003,11.997,-4.865,-5.03,56.799,59.172,58,51.815,10.24,10.6,63.972,3.391,59.172,8.768,-4.915,74.186,183.057,35.71,514.106,141.488,3.763,3.754,78.804,3.158,0.941944,-48.1997,1.04528,1.04278
50184,34.058,26.902,38.438,0,47.285,17.285,30.732,11.997,48.003,11.997,-4.915,-5.03,56.795,59.176,58,51.795,10.24,10.6,64.01,3.402,59.176,8.755,-5.129,74.186,183.057,35.71,514.193,141.488,3.759,3.761,78.808,3.168,0.945,-50.2983,1.04417,1.04472
50185,34.028,26.902,38.438,0,47.285,17.285,30.747,11.997,48.003,11.997,-5.129,-5.03,56.755,59.209,58,51.688,10.24,10.6,64.053,3.42,59.209,8.761,-5.23,74.186,183.057,35.71,514.323,141.569,3.755,3.757,78.812,3.185,0.95,-51.2888,1.04306,1.04361
50186,33.984,26.931,38.481,0,47.285,17.322,30.776,11.997,48.003,11.997,-5.23,-5.03,56.697,59.274,58,51.483,10.241,10.6,64.05,3.44,59.274,8.749,-5.23,74.105,183.057,35.71,514.41,141.65,3.752,3.737,78.804,3.204,0.955556,-51.2888,1.04222,1.03806
50187,33.948,26.946,38.496,0,47.256,17.336,30.806,11.997,48.003,11.997,-5.23,-5.03,56.645,59.364,58,51.202,10.24,10.6,64.132,3.445,59.364,8.787,-5.263,74.105,183.057,35.71,514.497,141.634,3.75,3.686,78.757,3.209,0.956944,-51.6124,1.04167,1.02389
50188,33.904,26.99,38.562,0,47.212,17.351,30.835,11.997,48.003,11.997,-5.263,-5.03,56.58,59.447,58,50.942,10.24,10.6,64.178,3.445,59.447,8.78,-5.443,74.105,183.057,35.71,515.017,141.634,3.741,3.633,78.678,3.208,0.956944,-53.3776,1.03917,1.00917
50189,33.875,27.012,38.591,0,47.168,17.366,30.872,11.997,48.003,11.997,-5.512,-5.03,56.419,59.465,58,50.878,10.239,10.6,64.305,3.443,59.465,8.779,-5.512,74.105,183.057,35.71,515.017,141.65,3.723,3.619,78.607,3.206,0.956389,-54.0543,1.03417,1.00528
50190,33.831,27.026,38.606,0,47.131,17.38,30.886,11.997,48.003,11.997,-5.512,-5.03,56.419,59.451,58,50.911,10.239,10.6,64.305,3.441,59.451,8.781,-5.331,74.105,183.057,35.71,515.104,141.634,3.7,3.623,78.556,3.204,0.955833,-52.2793,1.02778,1.00639
50191,33.816,27.07,38.65,0,47.117,17.395,30.93,11.997,48.003,11.997,-5.1,-5.03,56.356,59.426,58,50.977,10.238,10.6,64.43,3.439,59.426,8.769,-5.075,74.105,183.057,35.71,515.234,141.634,3.674,3.634,78.532,3.202,0.955278,-49.7687,1.02056,1.00944
50192,33.831,27.1,38.708,0,47.102,17.41,30.959,11.997,48.003,11.997,-4.962,-5.03,56.377,59.418,58,50.988,10.237,10.6,64.515,3.434,59.418,8.731,-4.886,74.105,183.057,35.71,515.365,141.65,3.657,3.632,78.518,3.198,0.953889,-47.9153,1.01583,1.00889
50193,33.845,27.114,38.73,0,47.102,17.424,30.989,11.997,48.003,11.997,-4.966,-5.03,56.403,59.444,58,50.9,10.237,10.6,64.557,3.433,59.444,8.729,-4.792,74.072,183.057,35.71,515.495,141.65,3.646,3.613,78.499,3.197,0.953611,-46.9935,1.01278,1.00361
50194,33.845,27.144,38.789,0,47.073,17.454,31.018,11.997,48.003,11.997,-4.98,-5.03,56.406,59.505,58,50.704,10.235,10.6,64.643,3.434,59.505,8.732,-4.868,74.072,183.057,35.628,515.625,141.65,3.632,3.575,78.46,3.198,0.953889,-47.7388,1.00889,0.993056
