time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
50195,33.86,27.158,38.818,0,47.043,17.454,31.055,11.997,48.003,11.997,-4.98,-5.03,56.406,59.57,58,50.497,10.235,10.6,64.643,3.436,59.57,8.741,-4.872,74.072,183.04,35.628,515.712,141.634,3.615,3.536,78.406,3.199,0.954444,-47.778,1.00417,0.982222
50196,33.875,27.195,38.833,0,47.014,17.468,31.069,11.997,48.003,11.997,-4.868,-5.03,56.442,59.588,58,50.433,10.235,10.6,64.726,3.439,59.588,8.726,-4.868,74.072,183.057,35.628,515.799,141.683,3.596,3.526,78.358,3.202,0.955278,-47.7388,0.998889,0.979444
50197,33.875,27.209,38.848,0,47.014,17.49,31.084,11.997,48.003,11.997,-4.912,-5.03,56.449,59.559,58,50.51,10.235,10.6,64.765,3.444,59.559,8.735,-4.912,74.072,183.057,35.71,515.885,141.683,3.576,3.546,78.342,3.207,0.956667,-48.1703,0.993333,0.985
50198,33.86,27.209,38.848,0,47.029,17.49,31.084,11.997,48.003,11.997,-5.136,-5.03,56.432,59.484,58,50.727,10.237,10.6,64.764,3.447,59.484,8.737,-5.136,74.056,183.04,35.71,515.972,141.797,3.561,3.594,78.367,3.209,0.9575,-50.367,0.989167,0.998333
50199,33.831,27.224,38.877,0,47.058,17.505,31.113,11.997,48.003,11.997,-5.266,-5.03,56.384,59.415,58,50.921,10.237,10.6,64.807,3.453,59.415,8.736,-5.266,74.072,183.057,35.71,516.059,141.797,3.558,3.637,78.43,3.215,0.959167,-51.6418,0.988333,1.01028
50200,33.765,27.253,38.943,0,47.087,17.52,31.128,11.997,48.003,11.997,-5.331,-5.03,56.342,59.512,58,50.606,10.238,10.6,64.806,3.453,59.512,8.769,-5.458,74.056,183.057,35.71,516.406,141.797,3.581,3.575,78.47,3.216,0.959167,-53.5247,0.994722,0.993056
50201,33.735,27.253,38.943,0,47.073,17.52,31.143,11.997,48.003,11.997,-5.458,-5.03,56.285,59.621,58,50.268,10.237,10.6,64.89,3.449,59.621,8.762,-5.49,73.991,183.057,35.71,516.406,141.797,3.586,3.502,78.4,3.212,0.958056,-53.8385,0.996111,0.972778
50202,33.735,27.283,38.958,0,47.043,17.534,31.157,11.997,48.003,11.997,-5.49,-5.03,56.228,59.621,58,50.268,10.237,10.6,64.935,3.449,59.621,8.762,-5.49,73.991,183.057,35.71,516.406,141.797,3.586,3.502,78.4,3.212,0.958056,-53.8385,0.996111,0.972778
50203,33.691,27.283,38.987,0,46.985,17.549,31.187,11.997,48.003,11.997,-5.49,-5.03,56.159,59.697,58,50.028,10.235,10.6,65.023,3.443,59.697,8.752,-5.49,73.991,183.057,35.71,516.536,141.797,3.576,3.449,78.303,3.206,0.956389,-53.8385,0.993333,0.958056
50204,33.691,27.341,39.06,0,46.919,17.578,31.252,11.997,48.003,11.997,-5.342,-5.03,56.134,59.755,58,49.842,10.234,10.6,65.103,3.439,59.755,8.76,-5.342,73.991,183.04,35.628,516.536,141.797,3.552,3.407,78.205,3.202,0.955278,-52.3871,0.986667,0.946389
50205,33.647,27.437,39.185,0,46.831,17.593,31.296,11.997,48.003,11.997,-5.226,-5.03,56.106,59.813,58,49.643,10.233,10.6,65.189,3.486,59.813,8.766,-5.252,73.991,182.975,35.628,516.971,141.797,3.49,3.415,78.053,3.245,0.968333,-51.5045,0.969444,0.948611
50206,33.662,27.495,39.294,0,46.86,17.688,31.436,11.997,48.003,11.997,-5.089,-5.03,56.08,59.827,58,49.586,10.231,10.6,65.317,3.576,59.827,8.726,-5.107,73.991,182.894,35.628,517.101,141.797,3.464,3.494,78.086,3.329,0.993333,-50.0826,0.962222,0.970556
50207,33.691,27.495,39.294,0,46.86,17.688,31.436,11.997,48.003,11.997,-4.915,-5.03,56.093,59.852,58,49.496,10.228,10.6,65.49,3.655,59.852,8.72,-4.886,73.991,182.894,35.628,517.231,141.797,3.455,3.554,78.165,3.401,1.01528,-47.9153,0.959722,0.987222
50208,33.691,27.576,39.397,0,46.89,17.732,31.509,11.997,48.003,11.997,-4.767,-5.03,56.156,59.852,58,49.496,10.225,10.6,65.664,3.655,59.852,8.72,-4.886,73.991,182.894,35.628,517.231,141.797,3.455,3.554,78.165,3.401,1.01528,-47.9153,0.959722,0.987222
50209,33.75,27.708,39.58,0,46.948,17.776,31.604,11.997,48.003,11.997,-4.691,-5.03,56.215,59.921,58,49.261,10.221,10.6,65.837,3.778,59.921,8.729,-4.753,74.072,182.894,35.628,517.839,141.943,3.491,3.63,78.359,3.515,1.04944,-46.611,0.969722,1.00833
50210,33.765,27.759,39.661,0,47.014,17.805,31.663,11.997,48.003,11.997,-4.749,-5.03,56.265,59.997,58,49.018,10.219,10.6,65.968,3.828,59.997,8.721,-4.829,74.072,182.894,35.71,517.925,141.992,3.527,3.632,78.431,3.562,1.06333,-47.3563,0.979722,1.00889
50211,33.787,27.817,39.734,0,47.073,17.886,31.721,11.997,48.003,11.997,-4.836,-5.03,56.291,60.106,58,48.767,10.217,10.6,66.099,3.877,60.077,8.719,-4.857,74.056,182.894,35.71,518.056,141.992,3.564,3.631,78.469,3.607,1.07694,-47.6309,0.99,1.00861
50212,33.787,27.847,39.778,0,47.073,17.915,31.86,11.997,48.003,11.997,-4.857,-5.03,56.303,60.221,58,48.313,10.215,10.6,66.226,3.918,60.221,8.721,-4.97,73.991,182.894,35.71,518.229,141.976,3.594,3.58,78.457,3.644,1.08833,-48.7391,0.998333,0.994444
50213,33.75,27.905,39.873,0,47.058,17.944,31.89,11.997,48.003,11.997,-4.97,-5.03,56.294,60.315,58,48.015,10.213,10.6,66.36,3.953,60.315,8.717,-5.154,73.991,183.057,35.71,518.446,141.992,3.612,3.556,78.417,3.677,1.09806,-50.5435,1.00333,0.987778
50214,33.706,27.971,39.946,0,47.014,17.974,31.956,11.997,48.003,11.997,-5.154,-5.03,56.247,60.391,58,47.773,10.212,10.6,66.447,3.975,60.391,8.741,-5.273,73.877,183.04,35.71,518.663,141.992,3.616,3.535,78.353,3.697,1.10417,-51.7105,1.00444,0.981944
50215,33.691,28.015,40.027,0,46.948,18.003,32.029,11.997,48.003,11.997,-5.273,-5.03,56.19,60.514,58,47.385,10.211,10.6,66.576,4.005,60.514,8.733,-5.197,73.877,183.057,35.71,518.924,141.976,3.606,3.482,78.254,3.725,1.1125,-50.9652,1.00167,0.967222
50216,33.691,28.074,40.1,0,46.875,18.054,32.073,11.997,48.003,11.997,-5.216,-5.03,56.133,60.634,58,47.008,10.204,10.6,66.841,4.025,60.634,8.726,-5.216,73.877,183.057,35.71,519.141,141.992,3.583,3.427,78.141,3.743,1.11806,-51.1515,0.995278,0.951944
50217,33.677,28.169,40.239,0,46.816,18.113,32.197,11.997,48.003,11.997,-5.154,-5.03,56.12,60.72,58,46.729,10.201,10.6,67.059,4.041,60.72,8.718,-5.154,73.991,183.04,35.71,519.184,141.976,3.549,3.387,78.028,3.757,1.1225,-50.5435,0.985833,0.940833
50218,33.691,28.228,40.327,0,46.765,18.142,32.271,11.997,48.003,11.997,-5.154,-5.03,56.12,60.768,58,46.569,10.201,10.6,67.059,4.065,60.768,8.699,-4.912,74.056,183.057,35.71,519.401,141.992,3.521,3.379,77.942,3.779,1.12917,-48.1703,0.978056,0.938611
50219,33.706,28.308,40.452,0,46.721,18.201,32.351,11.997,48.003,11.997,-4.912,-5.03,56.144,60.786,58,46.495,10.197,10.6,67.231,4.091,60.786,8.7,-4.8,74.072,183.04,35.71,519.618,142.057,3.482,3.39,77.883,3.803,1.13639,-47.0719,0.967222,0.941667
50220,33.735,28.381,40.562,0,46.707,18.252,32.454,11.997,48.003,11.997,-4.8,-5.03,56.179,60.796,58,46.442,10.194,10.6,67.407,4.122,60.796,8.663,-4.749,74.072,183.057,35.71,519.835,142.057,3.451,3.41,77.86,3.831,1.145,-46.5718,0.958611,0.947222
50221,33.765,28.477,40.679,0,46.707,18.311,32.549,11.997,48.003,11.997,-4.749,-5.03,56.223,60.836,58,46.299,10.19,10.6,67.628,4.154,60.836,8.65,-4.706,74.072,183.057,35.71,520.052,142.074,3.427,3.414,77.852,3.86,1.15389,-46.1501,0.951944,0.948333
50222,33.801,28.55,40.789,0,46.707,18.311,32.549,11.997,48.003,11.997,-4.753,-5.03,56.279,60.898,58,46.094,10.187,10.6,67.81,4.183,60.898,8.64,-4.713,73.991,183.057,35.71,520.226,142.074,3.418,3.402,77.845,3.887,1.16194,-46.2187,0.949444,0.945
50223,33.831,28.623,40.891,0,46.707,18.406,32.717,11.997,48.003,11.997,-4.713,-5.03,56.343,60.956,58,45.899,10.183,10.6,67.984,4.219,60.956,8.639,-4.937,73.991,183.04,35.71,520.703,142.074,3.41,3.399,77.84,3.92,1.17194,-48.4154,0.947222,0.944167
50224,33.845,28.704,41.001,0,46.707,18.45,32.805,11.997,48.003,11.997,-4.937,-5.03,56.371,60.999,58,45.746,10.18,10.6,68.163,4.257,60.999,8.63,-5.006,73.991,182.975,35.71,520.877,142.074,3.409,3.406,77.839,3.954,1.1825,-49.0921,0.946944,0.946111
50225,33.86,28.777,41.111,0,46.707,18.494,32.886,11.997,48.003,11.997,-5.017,-5.03,56.416,61.035,58,45.619,10.174,10.6,68.517,4.282,61.035,8.63,-5.017,73.991,182.78,35.71,521.137,142.057,3.413,3.413,77.838,3.977,1.18944,-49.2,0.948056,0.948056
50226,33.875,28.857,41.213,0,46.692,18.538,32.974,11.997,48.003,11.997,-4.952,-5.03,56.442,61.089,58,45.433,10.17,10.6,68.696,4.314,61.089,8.627,-4.952,73.991,182.78,35.71,521.224,142.057,3.411,3.4,77.831,4.006,1.19833,-48.5625,0.9475,0.944444
50227,33.889,28.945,41.353,0,46.692,18.604,33.083,11.997,48.003,11.997,-4.865,-5.03,56.48,61.115,58,45.336,10.166,10.6,68.917,4.342,61.115,8.613,-4.865,73.991,182.78,35.71,521.615,142.188,3.414,3.41,77.828,4.032,1.20611,-47.7094,0.948333,0.947222
50228,33.904,29.026,41.455,0,46.707,18.662,33.157,11.997,48.003,11.997,-4.85,-5.03,56.515,61.086,58,45.403,10.162,10.6,69.091,4.366,61.086,8.653,-4.85,73.991,182.78,35.71,521.832,142.188,3.418,3.447,77.849,4.054,1.21278,-47.5623,0.949444,0.9575
50229,33.999,29.187,41.704,0,46.787,18.706,33.252,11.997,48.003,11.997,-4.796,-5.03,56.572,60.959,58,45.741,10.158,10.6,69.271,4.402,60.959,8.647,-4.59,73.991,182.78,35.71,522.352,142.188,3.446,3.55,77.974,4.085,1.22278,-45.0125,0.957222,0.986111
50230,34.043,29.268,41.807,0,46.816,18.816,33.45,11.997,48.003,11.997,-4.659,-5.03,56.653,60.952,58,45.741,10.155,10.6,69.492,4.42,60.952,8.645,-4.514,73.991,182.78,35.71,522.526,142.188,3.476,3.568,78.033,4.102,1.22778,-44.2672,0.965556,0.991111
50231,34.087,29.355,41.931,0,46.831,18.86,33.538,11.997,48.003,11.997,-4.402,-5.03,56.834,60.995,58,45.591,10.148,10.6,69.889,4.432,60.995,8.634,-4.402,73.991,182.78,35.71,522.873,142.188,3.51,3.554,78.054,4.112,1.23111,-43.1689,0.975,0.987222
50232,34.182,29.436,42.041,0,46.831,18.86,33.538,11.997,48.003,11.997,-4.402,-5.03,56.834,61.104,58,45.243,10.148,10.6,69.889,4.446,61.104,8.638,-4.282,73.991,182.78,35.71,523.09,142.188,3.536,3.495,78.022,4.125,1.235,-41.9921,0.982222,0.970833
50233,34.255,29.524,42.173,0,46.765,18.984,33.633,11.997,48.003,11.997,-4.282,-5.03,56.967,61.238,58,44.818,10.144,10.6,70.072,4.463,61.238,8.59,-4.141,73.991,182.78,35.71,523.481,142.253,3.545,3.426,77.942,4.139,1.23972,-40.6093,0.984722,0.951667
50234,34.38,29.619,42.312,0,46.692,19.043,33.86,11.997,48.003,11.997,-4.091,-5.03,57.111,61.353,58,44.448,10.14,10.6,70.293,4.476,61.353,8.573,-4,73.991,182.78,35.71,523.698,142.253,3.541,3.366,77.82,4.151,1.24333,-39.2266,0.983611,0.935
50235,34.482,29.692,42.422,0,46.633,19.087,33.933,11.997,48.003,11.997,-4,-5.03,57.3,61.404,58,44.285,10.136,10.6,70.52,4.488,61.4,8.581,-3.95,73.991,182.78,35.71,524.262,142.253,3.518,3.345,77.705,4.161,1.24667,-38.7363,0.977222,0.929167
50236,34.607,29.773,42.524,0,46.567,19.138,34.028,11.997,48.003,11.997,-3.95,-5.03,57.485,61.397,58,44.273,10.131,10.6,70.745,4.495,61.397,8.571,-3.939,73.991,182.78,35.71,524.436,142.253,3.482,3.35,77.622,4.168,1.24861,-38.6284,0.967222,0.930556
50237,34.702,29.861,42.664,0,46.538,19.197,34.131,11.997,48.003,11.997,-3.979,-5.03,57.852,61.368,58,44.338,10.125,10.6,71.105,4.507,61.368,8.563,-3.979,73.991,182.78,35.71,524.609,142.253,3.454,3.375,77.576,4.178,1.25194,-39.0207,0.959444,0.9375
50238,34.915,30.044,42.92,0,46.538,19.255,34.241,11.997,48.003,11.997,-4.026,-5.03,58.022,61.314,58,44.454,10.12,10.6,71.328,4.535,61.314,8.553,-4.029,73.991,182.78,35.71,525.087,142.253,3.41,3.425,77.588,4.202,1.25972,-39.511,0.947222,0.951389
50239,34.988,30.044,42.92,0,46.553,19.321,34.351,11.997,48.003,11.997,-4.062,-5.03,58.183,61.314,58,44.432,10.116,10.6,71.552,4.551,61.314,8.541,-4.127,73.991,182.78,35.71,525.391,142.253,3.407,3.438,77.611,4.217,1.26417,-40.472,0.946389,0.955
50240,35.083,30.212,43.184,0,46.567,19.424,34.548,11.997,48.003,11.997,-4.127,-5.03,58.328,61.328,58,44.365,10.113,10.6,71.732,4.566,61.328,8.584,-4.228,73.975,182.764,35.693,525.781,142.334,3.409,3.439,77.63,4.23,1.26833,-41.4625,0.946944,0.955278
50241,35.156,30.322,43.323,0,46.604,19.482,34.651,11.997,48.003,11.997,-4.228,-5.03,58.46,61.332,58,44.33,10.107,10.6,71.959,4.592,61.332,8.569,-4.308,73.991,182.78,35.71,526.042,142.334,3.416,3.458,77.657,4.253,1.27556,-42.247,0.948889,0.960556
50242,35.229,30.425,43.469,0,46.619,19.482,34.651,11.997,48.003,11.997,-4.308,-5.03,58.596,61.299,58,44.406,10.102,10.6,72.19,4.616,61.299,8.566,-4.235,73.991,182.78,35.71,526.172,142.383,3.434,3.497,77.699,4.274,1.28222,-41.5312,0.953889,0.971389
50243,35.325,30.535,43.608,0,46.663,19.622,34.885,11.997,48.003,11.997,-4.3,-5.03,58.728,61.245,58,44.548,10.099,10.6,72.46,4.647,61.245,8.566,-4.221,73.877,182.78,35.71,526.432,142.383,3.452,3.557,77.768,4.302,1.29083,-41.3939,0.958889,0.988056
50244,35.398,30.637,43.762,0,46.692,19.702,35.017,11.997,48.003,11.997,-4.221,-5.03,58.868,61.223,58,44.59,10.093,10.6,72.73,4.67,61.223,8.563,-4.17,73.877,182.78,35.71,526.563,142.383,3.486,3.588,77.833,4.323,1.29722,-40.8937,0.968333,0.996667
50245,35.479,30.762,43.945,0,46.736,19.702,35.017,11.997,48.003,11.997,-4.17,-5.03,59,61.263,58,44.447,10.089,10.6,72.955,4.706,61.263,8.554,-4.156,73.877,182.78,35.71,526.866,142.448,3.512,3.595,77.889,4.355,1.30722,-40.7564,0.975556,0.998611
50246,35.566,30.835,44.055,0,46.736,19.819,35.229,11.997,48.003,11.997,-4.156,-5.03,59.14,61.361,58,44.208,10.084,10.6,73.229,4.738,61.335,8.501,-4.094,73.877,182.585,35.71,527.083,142.448,3.549,3.58,77.902,4.384,1.31611,-40.1484,0.985833,0.994444
50247,35.691,30.945,44.224,0,46.707,19.9,35.369,11.997,48.003,11.997,-4.094,-5.03,59.297,61.498,58,43.802,10.079,10.6,73.458,4.772,61.462,8.519,-3.939,73.877,182.585,35.71,527.344,142.448,3.577,3.533,77.857,4.415,1.32556,-38.6284,0.993611,0.981389
50248,35.779,31.069,44.37,0,46.663,19.973,35.508,11.997,48.003,11.997,-4.011,-5.03,59.661,61.589,58,43.398,10.069,10.6,73.964,4.796,61.589,8.504,-4.011,73.877,182.585,35.71,527.995,142.448,3.591,3.475,77.771,4.435,1.33222,-39.3345,0.9975,0.965278
50249,35.889,31.157,44.509,0,46.619,20.032,35.618,11.997,48.003,11.997,-4.051,-5.03,59.824,61.654,58,43.178,10.065,10.6,74.195,4.821,61.654,8.504,-4.051,73.991,182.585,35.71,528.038,142.448,3.582,3.457,77.69,4.458,1.33917,-39.7267,0.995,0.960278
50250,36.072,31.355,44.802,0,46.582,20.083,35.706,11.997,48.003,11.997,-4.08,-5.03,59.984,61.654,58,43.129,10.06,10.6,74.381,4.862,61.654,8.498,-4.163,73.991,182.585,35.71,528.602,142.448,3.546,3.488,77.602,4.495,1.35056,-40.8251,0.985,0.968889
50251,36.167,31.45,44.934,0,46.553,20.156,35.83,11.997,48.003,11.997,-4.178,-5.03,60.126,61.661,58,43.082,10.056,10.6,74.655,4.883,61.661,8.468,-4.134,73.991,182.585,35.71,528.776,142.448,3.536,3.5,77.583,4.513,1.35639,-40.5407,0.982222,0.972222
50252,36.255,31.523,45.044,0,46.538,20.266,36.042,11.997,48.003,11.997,-4.134,-5.03,60.282,61.679,58,43.004,10.052,10.6,74.888,4.9,61.679,8.479,-4.174,73.991,182.585,35.71,528.993,142.448,3.526,3.501,77.569,4.528,1.36111,-40.933,0.979444,0.9725
50253,36.328,31.633,45.183,0,46.523,20.325,36.145,11.997,48.003,11.997,-4.174,-5.03,60.423,61.708,58,42.891,10.049,10.6,75.073,4.911,61.708,8.528,-4.159,73.991,182.585,35.71,529.253,142.448,3.519,3.489,77.55,4.537,1.36417,-40.7859,0.9775,0.969167
50254,36.438,31.736,45.352,0,46.523,20.325,36.284,11.997,48.003,11.997,-4.17,-5.03,60.567,61.744,58,42.754,10.044,10.6,75.306,4.924,61.744,8.508,-4.268,73.991,182.585,35.71,529.557,142.448,3.514,3.475,77.522,4.548,1.36778,-41.8548,0.976111,0.965278
50255,36.497,31.86,45.52,0,46.494,20.479,36.423,11.997,48.003,11.997,-4.351,-5.03,60.839,61.777,58,42.631,10.034,10.6,75.868,4.931,61.777,8.493,-4.34,73.991,182.585,35.71,529.818,142.464,3.511,3.457,77.487,4.554,1.36972,-42.5609,0.975278,0.960278
50256,36.577,31.934,45.637,0,46.479,20.537,36.497,11.997,48.003,11.997,-4.311,-5.03,60.963,61.769,58,42.628,10.028,10.6,76.149,4.942,61.769,8.489,-4.311,73.991,182.243,35.71,529.991,142.448,3.506,3.468,77.46,4.564,1.37278,-42.2765,0.973889,0.963333
50257,36.65,32.073,45.82,0,46.479,20.632,36.65,11.997,48.003,11.997,-4.228,-5.03,61.094,61.74,58,42.689,10.024,10.6,76.379,4.947,61.74,8.479,-4.239,73.991,182.243,35.71,530.078,142.562,3.502,3.485,77.454,4.567,1.37417,-41.5704,0.972778,0.968056
50258,36.746,32.168,45.959,0,46.479,20.676,36.804,11.997,48.003,11.997,-4.141,-5.03,61.238,61.683,58,42.84,10.018,10.6,76.657,4.954,61.683,8.423,-4.141,73.991,182.243,35.71,530.295,142.562,3.504,3.522,77.468,4.572,1.37611,-40.6093,0.973333,0.978333
50259,36.958,32.322,46.157,0,46.509,20.764,36.958,11.997,48.003,11.997,-4.036,-5.03,61.419,61.625,58,42.961,10.012,10.6,76.983,4.966,61.625,8.378,-3.971,73.991,182.243,35.71,530.773,142.562,3.526,3.558,77.521,4.582,1.37944,-38.9422,0.979444,0.988333
50260,36.958,32.424,46.326,0,46.509,20.845,37.061,11.997,48.003,11.997,-3.971,-5.03,61.598,61.625,58,42.961,10.008,10.6,77.216,4.966,61.625,8.378,-3.971,73.991,182.243,35.71,530.773,142.562,3.526,3.558,77.521,4.582,1.37944,-38.9422,0.979444,0.988333
50261,37.17,32.666,46.663,0,46.45,20.999,37.339,11.997,48.003,11.997,-4.015,-5.03,61.766,61.856,58,42.212,10.001,10.6,77.541,4.976,61.856,8.414,-4.004,73.991,182.243,35.71,531.076,142.562,3.545,3.418,77.405,4.588,1.38222,-39.2658,0.984722,0.949444
50262,37.266,32.805,46.86,0,46.45,20.999,37.339,11.997,48.003,11.997,-4.004,-5.03,61.939,61.925,58,41.982,9.995,10.6,77.867,4.979,61.925,8.406,-4.015,73.991,182.243,35.71,531.25,142.562,3.536,3.376,77.299,4.59,1.38306,-39.3737,0.982222,0.937778
50263,37.354,32.93,47.029,0,46.326,21.167,37.632,11.997,48.003,11.997,-4.015,-5.03,62.116,61.932,58,41.935,9.989,10.6,78.103,4.983,61.932,8.382,-4.12,73.991,182.243,35.71,531.337,142.562,3.51,3.37,77.207,4.593,1.38417,-40.4034,0.975,0.936111
50264,37.427,33.018,47.183,0,46.296,21.226,37.734,11.997,48.003,11.997,-4.156,-5.03,62.263,61.878,58,42.072,9.985,10.6,78.385,4.987,61.878,8.386,-4.225,73.991,182.243,35.71,531.424,142.643,3.49,3.402,77.154,4.596,1.38528,-41.4331,0.969444,0.945
50265,37.522,33.157,47.366,0,46.282,21.313,37.903,11.997,48.003,11.997,-4.225,-5.03,62.401,61.831,58,42.185,9.978,10.6,78.714,4.993,61.831,8.418,-4.141,73.991,182.243,35.71,531.641,142.643,3.466,3.43,77.137,4.6,1.38694,-40.6093,0.962778,0.952778
50266,37.632,33.281,47.549,0,46.296,21.394,38.042,11.997,48.003,11.997,-4.141,-5.03,62.544,61.777,58,42.308,9.974,10.6,78.951,5,61.78,8.41,-4.087,73.991,182.243,35.71,531.814,142.676,3.453,3.462,77.149,4.605,1.38889,-40.0798,0.959167,0.961667
50267,37.72,33.398,47.717,0,46.296,21.467,38.042,11.997,48.003,11.997,-4.087,-5.03,62.715,61.78,58,42.28,9.969,10.6,79.242,5.007,61.78,8.402,-4.178,74.072,182.015,35.71,532.378,142.692,3.451,3.463,77.159,4.611,1.39083,-40.9722,0.958611,0.961944
50268,37.815,33.508,47.864,0,46.296,21.548,38.284,11.997,48.003,11.997,-4.083,-5.03,63.031,61.798,58,42.201,9.959,10.6,79.771,5.011,61.798,8.393,-4.083,74.072,182.015,35.71,532.465,142.676,3.452,3.451,77.156,4.613,1.39194,-40.0406,0.958889,0.958611
50269,37.917,33.604,48.003,0,46.296,21.606,38.408,8.35,40.562,4.395,-3.968,-5.03,63.213,61.791,58,42.198,9.953,10.6,80.011,5.016,61.791,8.36,-3.968,74.072,182.015,35.71,532.552,142.676,3.457,3.455,77.153,4.617,1.39333,-38.9128,0.960278,0.959722
50270,38.071,33.75,48.215,0,46.311,21.702,38.577,0.989,40.562,4.395,-3.968,-5.03,63.213,61.744,58,42.306,9.953,10.6,80.011,5.022,61.744,8.291,-3.845,74.072,182.015,35.71,532.682,142.676,3.465,3.483,77.168,4.621,1.395,-37.7066,0.9625,0.9675
50271,38.21,33.86,48.354,0,46.326,21.76,38.694,0,25.847,0,-3.787,-5.03,63.466,61.679,58,42.474,9.948,10.6,80.36,5.026,61.679,8.344,-3.834,74.072,182.015,35.71,532.899,142.676,3.475,3.521,77.202,4.625,1.39611,-37.5987,0.965278,0.978056
50272,38.328,33.948,48.508,0,46.34,21.819,38.804,0,1.157,0,-3.848,-5.03,63.885,61.621,58,42.624,9.938,10.6,80.895,5.031,61.621,8.348,-3.848,74.072,182.015,35.71,533.073,142.676,3.487,3.556,77.247,4.628,1.3975,-37.736,0.968611,0.987778
50273,38.452,34.058,48.662,0,46.37,21.899,38.928,0,1.157,0,-3.848,-5.03,63.885,61.592,58,42.683,9.938,10.6,80.895,5.035,61.592,8.347,-3.783,74.056,182.015,35.71,533.333,142.676,3.509,3.572,77.291,4.632,1.39861,-37.0986,0.974722,0.992222
50274,38.591,34.182,48.831,0,46.384,21.973,39.06,0,0,0,-3.758,-5.03,64.317,61.585,58,42.68,9.929,10.6,81.387,5.035,61.585,8.34,-3.765,74.072,182.015,35.71,533.42,142.692,3.535,3.571,77.311,4.63,1.39861,-36.922,0.981944,0.991944
50275,38.818,34.395,49.116,0,46.37,22.112,39.185,0,0,0,-3.823,-5.03,64.514,61.603,58,42.578,9.925,10.6,81.631,5.037,61.603,8.334,-3.895,74.072,181.706,35.71,533.681,142.676,3.575,3.553,77.3,4.631,1.39917,-38.1969,0.993056,0.986944
50276,38.928,34.497,49.299,0,46.355,22.112,39.294,0,0,0,-3.895,-5.03,64.701,61.617,58,42.51,9.921,10.6,81.874,5.037,61.617,8.356,-3.993,74.056,181.706,35.71,533.767,142.676,3.589,3.539,77.265,4.63,1.39917,-39.158,0.996944,0.983056
50277,39.031,34.651,49.497,0,46.326,22.28,39.595,0,0,0,-3.979,-5.03,64.874,61.636,58,42.429,9.915,10.6,82.164,5.038,61.636,8.344,-3.971,74.072,181.689,35.628,533.854,142.708,3.593,3.523,77.215,4.629,1.39944,-38.9422,0.998056,0.978611
50278,39.141,34.761,49.651,0,46.296,22.339,39.734,0,0,0,-3.993,-5.03,65.07,61.672,58,42.294,9.909,10.6,82.504,5.039,61.672,8.342,-4.026,74.072,181.706,35.628,533.941,142.79,3.589,3.498,77.154,4.629,1.39972,-39.4816,0.996944,0.971667
50279,39.229,34.9,49.849,0,46.252,22.339,39.888,0,0,0,-4.026,-5.03,65.239,61.679,58,42.237,9.903,10.6,82.798,5.034,61.679,8.332,-4.08,74.072,181.706,35.628,534.071,142.79,3.584,3.481,77.087,4.623,1.39833,-40.0111,0.995556,0.966944
50280,39.338,35.032,50.046,0,46.238,22.522,40.042,0,0,0,-4.018,-5.03,65.571,61.646,58,42.322,9.891,10.6,83.421,5.032,61.646,8.323,-3.979,74.072,181.706,35.628,534.028,142.79,3.57,3.496,77.044,4.62,1.39778,-39.0207,0.991667,0.971111
50281,39.463,35.156,50.2,0,46.216,22.581,40.173,0,0,0,-3.852,-5.03,65.764,61.545,58,42.603,9.886,10.6,83.714,5.03,61.545,8.276,-3.852,74.072,181.706,35.71,534.158,142.806,3.56,3.551,77.043,4.617,1.39722,-37.7752,0.988889,0.986389
50282,39.595,35.266,50.369,0,46.252,22.676,40.298,0,0,0,-3.747,-5.03,66.01,61.447,58,42.87,9.88,10.6,84.059,5.029,61.447,8.264,-3.747,74.105,181.706,35.71,534.115,142.79,3.555,3.603,77.079,4.615,1.39694,-36.7455,0.9875,1.00083
50283,39.749,35.413,50.581,0,46.282,22.764,40.298,0,0,0,-3.747,-5.03,66.01,61.4,58,42.984,9.88,10.6,84.059,5.032,61.4,8.26,-3.653,74.105,181.706,35.71,534.115,142.79,3.562,3.629,77.129,4.617,1.39778,-35.8237,0.989444,1.00806
50284,39.888,35.522,50.764,0,46.296,22.844,40.62,0,0,0,-3.704,-5.03,66.483,61.422,58,42.895,9.87,10.6,84.607,5.032,61.422,8.257,-3.704,74.105,181.706,35.71,534.201,142.79,3.58,3.611,77.146,4.616,1.39778,-36.3238,0.994444,1.00306
50285,40.027,35.647,50.903,0,46.267,22.903,40.723,0,0,0,-3.617,-5.03,66.716,61.505,58,42.621,9.865,10.6,84.856,5.033,61.505,8.255,-3.617,74.105,181.706,35.71,534.288,142.79,3.592,3.557,77.117,4.616,1.39806,-35.4707,0.997778,0.988056
50286,40.144,35.72,51.042,0,46.238,22.961,40.833,0,0,0,-3.704,-5.03,66.931,61.599,58,42.314,9.861,10.6,85.061,5.034,61.599,8.248,-3.704,74.105,181.706,35.71,534.288,142.79,3.601,3.496,77.053,4.616,1.39833,-36.3238,1.00028,0.971111
50287,40.437,35.859,51.211,0,46.172,23.057,40.972,0,0,0,-3.729,-5.03,67.149,61.625,58,42.193,9.857,10.6,85.358,5.038,61.625,8.279,-3.595,74.105,181.706,35.71,534.418,142.871,3.579,3.477,76.903,4.619,1.39944,-35.2549,0.994167,0.965833
50288,40.591,36.042,51.497,0,46.128,23.181,41.199,0,0,0,-3.595,-5.03,67.389,61.549,58,42.395,9.852,10.6,85.611,5.044,61.549,8.268,-3.613,74.105,181.706,35.628,534.418,142.871,3.561,3.523,76.879,4.623,1.40111,-35.4314,0.989167,0.978611
50289,40.745,36.13,51.621,0,46.143,23.24,41.294,0,0,0,-3.613,-5.03,67.658,61.444,58,42.597,9.849,10.6,85.827,5.048,61.473,8.257,-3.519,74.105,181.396,35.628,534.418,142.871,3.545,3.568,76.901,4.626,1.40222,-34.5096,0.984722,0.991111
50290,40.876,36.24,51.775,0,46.172,23.298,41.411,0,0,0,-3.519,-5.03,67.916,61.361,58,42.91,9.846,10.6,86.037,5.05,61.361,8.258,-3.668,74.105,181.315,35.628,534.549,142.871,3.543,3.632,76.969,4.627,1.40278,-35.9708,0.984167,1.00889
50291,41.016,36.313,51.863,0,46.238,23.35,41.506,0,0,0,-3.563,-5.03,68.371,61.245,58,43.238,9.837,10.6,86.548,5.056,61.245,8.218,-3.563,74.105,181.315,35.71,534.549,142.985,3.553,3.704,77.07,4.632,1.40444,-34.9411,0.986944,1.02889
50292,41.184,36.423,52.031,0,46.311,23.423,41.506,0,0,0,-3.563,-5.03,68.371,61.176,58,43.419,9.837,10.6,86.548,5.057,61.176,8.223,-3.617,74.105,181.315,35.71,534.549,142.985,3.586,3.741,77.177,4.632,1.40472,-35.4707,0.996111,1.03917
50293,41.309,36.533,52.185,0,46.34,23.481,41.748,0,0,0,-3.617,-5.03,68.643,61.151,58,43.472,9.834,10.6,86.72,5.058,61.151,8.22,-3.649,74.105,181.315,35.71,534.635,142.985,3.628,3.753,77.251,4.633,1.405,-35.7845,1.00778,1.0425
50294,41.44,36.621,52.31,0,46.37,23.533,41.858,0,0,0,-3.657,-5.03,69.093,61.169,58,43.396,9.827,10.6,87.185,5.059,61.169,8.214,-3.657,74.105,181.315,35.71,534.635,142.985,3.658,3.738,77.298,4.633,1.40528,-35.8629,1.01611,1.03833
50295,41.58,36.694,52.427,0,46.384,23.606,41.946,0,0,0,-3.657,-5.03,69.317,61.212,58,43.278,9.824,10.6,87.393,5.063,61.212,8.215,-3.657,74.105,181.315,35.71,534.635,142.985,3.698,3.718,77.303,4.635,1.40639,-35.8629,1.02722,1.03278
50296,41.843,36.804,52.581,0,46.37,23.665,42.07,0,0,0,-3.711,-5.03,69.538,61.252,58,43.083,9.82,10.6,87.648,5.066,61.252,8.201,-3.776,74.105,181.315,35.71,534.809,143.034,3.733,3.682,77.242,4.637,1.40722,-37.0299,1.03694,1.02278
50297,41.96,36.899,52.72,0,46.34,23.73,42.173,0,0,0,-3.776,-5.03,69.744,61.241,58,43.093,9.814,10.6,87.951,5.062,61.241,8.203,-3.736,74.105,181.315,35.71,534.809,143.018,3.738,3.68,77.204,4.632,1.40611,-36.6376,1.03833,1.02222
50298,42.114,37.141,53.057,0,46.311,23.804,42.312,0,0,0,-3.736,-5.03,69.955,61.209,58,43.167,9.811,10.6,88.162,5.06,61.209,8.227,-3.707,74.186,181.315,35.71,534.809,143.034,3.739,3.693,77.174,4.629,1.40556,-36.3533,1.03861,1.02583
50299,42.268,37.244,53.21,0,46.296,23.943,42.576,0,0,0,-3.707,-5.03,70.197,61.18,58,43.231,9.807,10.6,88.427,5.059,61.18,8.206,-3.573,74.186,181.315,35.71,534.896,143.034,3.737,3.706,77.156,4.628,1.40528,-35.0392,1.03806,1.02944
50300,42.407,37.354,53.357,0,46.282,24.016,42.693,0,0,0,-3.573,-5.03,70.442,61.165,58,43.254,9.803,10.6,88.687,5.057,61.165,8.208,-3.595,74.186,181.234,35.71,534.896,143.115,3.736,3.708,77.141,4.625,1.40472,-35.2549,1.03778,1.03
50301,42.524,37.478,53.54,0,46.282,24.097,42.847,0,0,0,-3.595,-5.03,70.675,61.165,58,43.232,9.797,10.6,88.941,5.058,61.165,8.199,-3.628,74.186,181.12,35.71,534.939,143.099,3.733,3.704,77.123,4.625,1.405,-35.5785,1.03694,1.02889
50302,42.678,37.566,53.665,0,46.267,24.155,42.942,0,0,0,-3.563,-5.03,71.147,61.183,58,43.157,9.788,10.6,89.501,5.058,61.183,8.143,-3.563,74.186,181.006,35.71,534.766,143.115,3.731,3.69,77.095,4.625,1.405,-34.9411,1.03639,1.025
50303,42.847,37.69,53.833,0,46.238,24.214,43.059,0,0,0,-3.552,-5.03,71.416,61.198,58,43.09,9.784,10.6,89.768,5.058,61.198,8.144,-3.552,74.186,181.006,35.71,534.766,143.115,3.728,3.676,77.058,4.624,1.405,-34.8332,1.03556,1.02111
50304,42.957,37.764,53.972,0,46.216,24.294,43.169,0,0,0,-3.888,-5.03,71.606,61.212,58,43.024,9.78,10.6,89.943,5.061,61.212,8.139,-3.888,74.186,181.006,35.71,534.766,143.115,3.723,3.666,77.02,4.626,1.40583,-38.1283,1.03417,1.01833
50305,43.074,37.888,54.126,0,46.187,24.353,43.286,0,0,0,-3.913,-5.03,71.802,61.212,58,43.003,9.778,10.6,90.202,5.062,61.212,8.141,-3.83,74.186,181.006,35.71,534.809,143.099,3.712,3.663,76.99,4.626,1.40611,-37.5595,1.03111,1.0175
50306,43.184,37.947,54.214,0,46.187,24.397,43.381,0,0,0,-4,-5.03,71.972,61.169,58,43.112,9.775,10.6,90.376,5.069,61.169,8.129,-4,74.268,181.006,35.71,534.766,143.115,3.704,3.691,76.983,4.631,1.40806,-39.2266,1.02889,1.02528
50307,43.411,38.101,54.426,0,46.201,24.448,43.455,0,0,0,-3.903,-5.03,72.164,61.024,58,43.503,9.773,10.6,90.552,5.079,61.024,8.141,-3.841,74.251,181.12,35.693,534.766,143.18,3.7,3.78,77.064,4.64,1.41083,-37.6673,1.02778,1.05
50308,43.411,38.101,54.426,0,46.238,24.492,43.55,0,0,0,-3.863,-5.03,72.363,61.024,58,43.503,9.771,10.6,90.725,5.079,61.024,8.141,-3.841,74.251,181.12,35.693,534.766,143.18,3.7,3.78,77.064,4.64,1.41083,-37.6673,1.02778,1.05
50309,43.718,38.254,54.639,0,46.355,24.58,43.718,0,0,0,-3.563,-5.03,72.612,60.829,58,44.05,9.768,10.6,90.952,5.085,60.829,8.17,-3.472,74.186,181.201,35.71,534.635,143.18,3.738,3.895,77.261,4.645,1.4125,-34.0487,1.03833,1.08194
50310,43.887,38.328,54.749,0,46.399,24.646,43.792,0,0,0,-3.472,-5.03,72.874,60.804,58,44.105,9.767,10.6,91.079,5.09,60.804,8.171,-3.396,74.186,181.12,35.71,534.635,143.18,3.772,3.911,77.348,4.649,1.41389,-33.3034,1.04778,1.08639
50311,44.019,38.408,54.858,0,46.45,24.69,43.887,0,0,0,-3.396,-5.03,73.148,60.815,58,44.054,9.765,10.6,91.254,5.094,60.815,8.162,-3.508,74.105,181.12,35.71,534.679,143.18,3.811,3.905,77.406,4.652,1.415,-34.4017,1.05861,1.08472
50312,44.158,38.467,54.961,0,46.465,24.734,43.887,0,0,0,-3.508,-5.03,73.389,60.843,58,43.947,9.762,10.6,91.426,5.1,60.843,8.126,-3.668,74.105,181.12,35.71,534.549,143.262,3.837,3.889,77.432,4.657,1.41667,-35.9708,1.06583,1.08028
50313,44.297,38.547,55.071,0,46.465,24.778,44.055,0,0,0,-3.668,-5.03,73.603,60.883,58,43.806,9.76,10.6,91.6,5.102,60.883,8.128,-3.725,74.105,181.12,35.71,534.549,143.343,3.869,3.864,77.426,4.659,1.41722,-36.5298,1.07472,1.07333
50314,44.385,38.621,55.173,0,46.436,24.829,44.128,0,0,0,-4.098,-5.03,73.994,60.909,58,43.713,9.756,10.6,91.957,5.103,60.909,8.127,-4.065,74.105,181.12,35.628,534.592,143.327,3.887,3.846,77.396,4.659,1.4175,-39.864,1.07972,1.06833
50315,44.48,38.694,55.283,0,46.399,24.873,44.224,0,0,0,-4.21,-5.03,74.128,60.941,58,43.595,9.753,10.6,92.176,5.101,60.941,8.127,-4.21,74.105,181.006,35.628,534.462,143.343,3.893,3.82,77.348,4.657,1.41694,-41.286,1.08139,1.06111
50316,44.568,38.789,55.408,0,46.37,24.932,44.326,0,0,0,-4.47,-5.03,74.214,61.013,58,43.337,9.75,10.6,92.354,5.097,61.013,8.102,-4.615,74.105,181.006,35.71,534.332,143.408,3.884,3.764,77.199,4.652,1.41583,-45.2577,1.07889,1.04556
50317,44.568,38.892,55.576,0,46.326,25.012,44.465,0,0,0,-4.593,-5.03,74.282,61.013,58,43.337,9.746,10.6,92.62,5.097,61.013,8.102,-4.615,74.105,181.006,35.71,534.332,143.408,3.884,3.764,77.199,4.652,1.41583,-45.2577,1.07889,1.04556
50318,44.692,38.987,55.862,0,46.282,25.071,44.553,0,0,0,-4.452,-5.03,74.376,61.046,58,43.197,9.742,10.6,92.836,5.092,61.046,8.134,-4.362,74.105,180.892,35.71,534.245,143.49,3.847,3.731,77.039,4.645,1.41444,-42.7766,1.06861,1.03639
50319,44.773,39.214,55.862,0,46.216,25.129,44.692,0,0,0,-4.362,-5.03,74.502,61.035,58,43.21,9.737,10.6,93.109,5.092,61.035,8.127,-4.293,74.105,180.892,35.71,534.115,143.571,3.821,3.733,76.988,4.644,1.41444,-42.0999,1.06139,1.03694
50320,44.861,39.28,56.104,0,46.172,25.254,44.875,0,0,0,-4.145,-5.03,74.771,61.021,58,43.233,9.731,10.6,93.595,5.094,61.021,8.115,-4.145,74.105,180.892,35.71,533.724,143.571,3.797,3.741,76.953,4.647,1.415,-40.6486,1.05472,1.03917
50321,44.956,39.382,56.257,0,46.157,25.254,44.875,0,0,0,-4.145,-5.03,74.771,61.01,58,43.245,9.731,10.6,93.595,5.099,61.01,8.115,-4.029,74.105,180.892,35.71,533.637,143.571,3.783,3.748,76.936,4.65,1.41639,-39.511,1.05083,1.04111
50322,45.073,39.463,56.367,0,46.157,25.364,45.088,0,0,0,-4.029,-5.03,74.936,61.01,58,43.224,9.729,10.6,93.769,5.101,61.01,8.075,-3.881,74.105,180.892,35.628,533.464,143.571,3.768,3.747,76.923,4.652,1.41694,-38.0596,1.04667,1.04083
50323,45.212,39.521,56.455,0,46.143,25.408,45.168,0,0,0,-4.026,-5.03,75.344,61.013,58,43.191,9.725,10.6,94.096,5.107,61.013,8.069,-3.961,74.105,180.892,35.628,533.377,143.571,3.756,3.75,76.915,4.657,1.41861,-38.8441,1.04333,1.04167
50324,45.286,39.565,56.536,0,46.157,25.437,45.227,0,0,0,-4.076,-5.03,75.49,60.992,58,43.236,9.723,10.6,94.274,5.12,60.992,8.078,-4.076,74.105,180.745,35.628,533.29,143.571,3.75,3.768,76.93,4.669,1.42222,-39.9719,1.04167,1.04667
50325,45.366,39.646,56.638,0,46.172,25.481,45.322,0,0,0,-4.076,-5.03,75.49,60.934,58,43.336,9.723,10.6,94.274,5.128,60.952,8.077,-4.362,74.105,180.729,35.71,533.29,143.604,3.748,3.795,76.963,4.675,1.42444,-42.7766,1.04111,1.05417
50326,45.425,39.719,56.733,0,46.216,25.525,45.381,0,0,0,-4.272,-5.03,75.719,60.869,58,43.564,9.721,10.6,94.551,5.133,60.869,8.086,-4.329,74.105,180.745,35.71,532.986,143.717,3.755,3.846,77.031,4.679,1.42583,-42.453,1.04306,1.06833
50327,45.593,39.763,56.807,0,46.267,25.562,45.439,0,0,0,-4.253,-5.03,75.845,60.728,58,43.918,9.719,10.6,94.73,5.135,60.739,8.123,-4.159,74.072,180.745,35.71,532.856,143.717,3.796,3.918,77.19,4.681,1.42639,-40.7859,1.05444,1.08833
50328,45.593,39.844,56.917,0,46.311,25.62,45.535,0,0,0,-4.159,-5.03,75.986,60.728,58,43.918,9.718,10.6,94.862,5.135,60.739,8.123,-4.159,74.072,180.745,35.71,532.856,143.717,3.796,3.918,77.19,4.681,1.42639,-40.7859,1.05444,1.08833
50329,45.776,39.917,57.019,0,46.355,25.664,45.623,0,0,0,-4.091,-5.03,76.167,60.688,58,44.032,9.716,10.6,95.051,5.139,60.688,8.116,-4.055,74.072,180.729,35.71,532.639,143.717,3.862,3.945,77.315,4.683,1.4275,-39.766,1.07278,1.09583
50330,45.886,40.042,57.188,0,46.399,25.745,45.762,0,0,0,-4.055,-5.03,76.317,60.681,58,44.036,9.715,10.6,95.186,5.136,60.681,8.104,-4.08,74.072,180.729,35.71,532.552,143.88,3.886,3.944,77.348,4.681,1.42667,-40.0111,1.07944,1.09556
50331,45.974,40.115,57.327,0,46.421,25.803,45.85,0,0,0,-4.08,-5.03,76.477,60.684,58,44.007,9.714,10.6,95.319,5.136,60.684,8.073,-4.051,74.072,180.729,35.71,532.378,143.864,3.916,3.938,77.359,4.68,1.42667,-39.7267,1.08778,1.09389
50332,46.099,40.21,57.437,0,46.421,25.803,45.85,0,0,0,-3.975,-5.03,76.635,60.688,58,43.976,9.71,10.6,95.541,5.137,60.688,8.065,-4.073,74.072,180.745,35.791,532.335,143.88,3.936,3.932,77.356,4.681,1.42694,-39.9425,1.09333,1.09222
50333,46.157,40.283,57.539,0,46.399,25.891,46.033,0,0,0,-4.163,-5.03,76.824,60.695,58,43.937,9.708,10.6,95.731,5.135,60.695,8.06,-4.293,74.072,180.583,35.791,532.118,143.945,3.946,3.922,77.34,4.678,1.42639,-42.0999,1.09611,1.08944
50334,46.238,40.378,57.678,0,46.384,25.891,46.033,0,0,0,-4.293,-5.03,76.936,60.72,58,43.841,9.705,10.6,95.908,5.128,60.72,8.07,-4.434,74.072,180.583,35.775,531.988,143.945,3.955,3.897,77.302,4.672,1.42444,-43.4827,1.09861,1.0825
50335,46.282,40.466,57.817,0,46.34,26.016,46.252,0,0,0,-4.525,-5.03,77.122,60.757,58,43.714,9.699,10.6,96.365,5.127,60.757,8.054,-4.536,74.072,180.583,35.791,531.858,143.945,3.957,3.87,77.241,4.67,1.42417,-44.483,1.09917,1.075
50336,46.326,40.54,57.92,0,46.296,26.06,46.34,0,0,0,-4.525,-5.03,77.122,60.804,58,43.554,9.699,10.6,96.365,5.125,60.804,8.051,-4.427,73.991,180.583,35.71,531.727,143.945,3.951,3.836,77.163,4.668,1.42361,-43.414,1.0975,1.06556
50337,46.399,40.62,58.03,0,46.267,26.125,46.436,0,0,0,-4.268,-5.03,77.342,60.833,58,43.471,9.695,10.6,96.725,5.125,60.833,8.055,-4.268,73.991,180.583,35.71,531.554,143.994,3.934,3.819,77.092,4.667,1.42361,-41.8548,1.09278,1.06083
50338,46.523,40.693,58.154,0,46.201,26.169,46.509,0,0,0,-3.975,-5.03,77.551,60.847,58,43.384,9.693,10.6,96.918,5.126,60.847,8.108,-3.975,73.991,180.583,35.71,531.554,143.994,3.909,3.802,77.019,4.667,1.42389,-38.9814,1.08583,1.05611
50339,46.736,40.847,58.367,0,46.172,26.213,46.604,0,0,0,-4.083,-5.03,77.703,60.851,58,43.336,9.691,10.6,97.1,5.131,60.851,8.091,-3.892,73.991,180.583,35.628,530.859,143.994,3.869,3.798,76.923,4.671,1.42528,-38.1675,1.07472,1.055
50340,46.846,40.847,58.367,0,46.157,26.257,46.692,0,0,0,-3.892,-5.03,77.896,60.84,58,43.349,9.689,10.6,97.281,5.132,60.84,8.081,-3.725,73.991,180.583,35.628,530.816,144.076,3.844,3.802,76.895,4.672,1.42556,-36.5298,1.06778,1.05611
50341,47.029,41.001,58.564,0,46.143,26.353,46.86,0,0,0,-3.725,-5.03,78.105,60.796,58,43.415,9.688,10.6,97.421,5.134,60.811,8.049,-3.483,73.991,180.583,35.71,530.599,144.059,3.831,3.817,76.89,4.674,1.42611,-34.1566,1.06417,1.06028
50342,47.212,41.06,58.652,0,46.143,26.353,46.86,0,0,0,-3.422,-5.03,78.394,60.742,58,43.602,9.685,10.6,97.612,5.139,60.742,8.052,-3.436,73.991,180.583,35.775,530.382,144.059,3.827,3.859,76.912,4.678,1.4275,-33.6956,1.06306,1.07194
50343,47.336,41.125,58.748,0,46.157,26.426,47,0,0,0,-3.436,-5.03,78.688,60.713,58,43.669,9.684,10.6,97.764,5.138,60.713,8.049,-3.682,73.991,180.583,35.791,530.165,144.141,3.827,3.872,76.945,4.677,1.42722,-36.1081,1.06306,1.07556
50344,47.454,41.184,58.821,0,46.187,26.426,47,0,0,0,-3.682,-5.03,78.904,60.684,58,43.737,9.683,10.6,97.901,5.14,60.684,8.038,-3.838,73.991,180.583,35.775,529.948,144.141,3.832,3.887,76.983,4.678,1.42778,-37.6379,1.06444,1.07972
50345,47.563,41.257,58.945,0,46.201,26.521,47.153,0,0,0,-3.838,-5.03,79.105,60.663,58,43.784,9.682,10.6,98.045,5.143,60.663,8.041,-3.866,73.991,180.583,35.791,529.861,144.141,3.844,3.9,77.019,4.68,1.42861,-37.9125,1.06778,1.08333
50346,47.681,41.323,59.019,0,46.238,26.55,47.227,0,0,0,-3.877,-5.03,79.49,60.645,58,43.819,9.679,10.6,98.372,5.144,60.645,8.046,-3.877,73.877,180.583,35.71,529.644,144.141,3.856,3.909,77.053,4.681,1.42889,-38.0204,1.07111,1.08583
50347,47.791,41.382,59.114,0,46.267,26.594,47.285,0,0,0,-4.015,-5.03,79.652,60.601,58,43.932,9.677,10.6,98.513,5.148,60.601,8.077,-4.015,73.877,180.583,35.71,529.384,144.141,3.87,3.934,77.095,4.685,1.43,-39.3737,1.075,1.09278
50348,47.9,41.477,59.253,0,46.282,26.66,47.41,0,0,0,-4.015,-5.03,79.652,60.54,58,44.098,9.677,10.6,98.513,5.143,60.54,8.073,-3.993,73.877,180.583,35.71,529.21,144.222,3.893,3.963,77.141,4.68,1.42861,-39.158,1.08139,1.10083
50349,48.003,41.536,59.326,0,46.326,26.704,47.468,0,0,0,-4.011,-5.03,80.006,60.467,58,44.243,9.673,10.6,98.889,5.143,60.485,8.071,-4.011,73.861,180.583,35.71,529.036,144.222,3.91,3.991,77.192,4.679,1.42861,-39.3345,1.08611,1.10861
50350,48.113,41.594,59.436,0,46.355,26.733,47.563,0,0,0,-3.975,-5.03,80.18,60.428,58,44.4,9.671,10.6,99.075,5.14,60.428,8.081,-3.975,73.991,180.583,35.71,528.863,144.222,3.931,4.02,77.253,4.676,1.42778,-38.9814,1.09194,1.11667
50351,48.252,41.675,59.524,0,46.384,26.777,47.622,0,0,0,-3.631,-5.03,80.418,60.402,58,44.46,9.67,10.6,99.213,5.139,60.402,8.041,-3.631,73.991,180.583,35.71,528.602,144.222,3.949,4.031,77.305,4.675,1.4275,-35.6079,1.09694,1.11972
50352,48.523,41.748,59.648,0,46.399,26.843,47.717,0,0,0,-3.834,-5.03,80.637,60.417,58,44.382,9.668,10.6,99.407,5.143,60.417,8.041,-3.617,73.991,180.501,35.71,528.342,144.336,3.99,4.02,77.353,4.678,1.42861,-35.4707,1.10833,1.11667
50353,48.662,41.873,59.817,0,46.421,26.917,47.791,0,0,0,-3.617,-5.03,80.873,60.428,58,44.334,9.667,10.6,99.546,5.148,60.428,8.045,-3.588,73.991,180.355,35.71,527.778,144.336,4.004,4.015,77.358,4.683,1.43,-35.1863,1.11222,1.11528
50354,48.779,41.931,59.89,0,46.421,26.946,47.915,0,0,0,-3.707,-5.03,81.327,60.446,58,44.285,9.665,10.6,99.827,5.153,60.446,8.038,-3.783,73.991,180.355,35.71,527.561,144.336,4.016,4.01,77.352,4.687,1.43139,-37.0986,1.11556,1.11389
50355,48.918,41.96,59.949,0,46.399,26.975,47.974,0,0,0,-3.707,-5.03,81.327,60.453,58,44.224,9.665,10.6,99.827,5.158,60.453,8.04,-3.751,73.991,180.355,35.71,527.431,144.336,4.02,4.003,77.338,4.691,1.43278,-36.7847,1.11667,1.11194
50356,49.028,41.99,60,0,46.399,26.99,48.003,0,0,0,-4.062,-5.03,81.714,60.442,58,44.24,9.665,10.6,100,5.162,60.442,8.067,-4.062,73.991,180.355,35.71,527.083,144.531,4.021,4.01,77.331,4.695,1.43389,-39.8346,1.11694,1.11389
50357,49.146,41.99,60,0,46.399,26.99,48.003,0,0,0,-3.957,-5.03,81.922,60.417,58,44.298,9.665,10.6,100,5.167,60.417,8.061,-3.957,73.991,180.355,35.71,526.91,144.531,4.024,4.026,77.334,4.699,1.43528,-38.8049,1.11778,1.11833
50358,49.27,41.99,60,0,46.399,26.99,48.003,0,0,0,-4.098,-5.03,82.017,60.413,58,44.288,9.665,10.6,100,5.17,60.413,8.051,-3.961,73.991,180.355,35.71,526.476,144.548,4.028,4.028,77.337,4.702,1.43611,-38.8441,1.11889,1.11889
50359,49.38,41.99,60,0,46.399,26.99,48.003,0,0,0,-3.682,-5.03,82.3,60.442,58,44.233,9.664,10.6,100,5.171,60.428,8.051,-3.743,73.991,180.355,35.71,526.346,144.613,4.031,4.017,77.328,4.703,1.43639,-36.7063,1.11972,1.11583
50360,49.563,41.99,60,0,46.355,26.99,48.003,0,0,0,-3.631,-5.03,82.616,60.54,58,43.939,9.663,10.6,100,5.172,60.518,8.009,-3.61,73.991,180.355,35.71,526.172,144.727,4.026,3.96,77.271,4.704,1.43667,-35.402,1.11833,1.1
50361,49.731,41.99,60,0,46.326,26.99,48.003,0,0,0,-3.646,-5.03,82.768,60.659,58,43.559,9.66,10.6,100,5.174,60.637,8.016,-3.87,73.991,180.355,35.71,525.738,144.808,4.011,3.886,77.162,4.705,1.43722,-37.9517,1.11417,1.07944
50362,49.79,41.99,60,0,46.267,26.99,48.003,0,0,0,-3.971,-5.03,82.986,60.688,58,43.394,9.659,10.6,100,5.176,60.688,8.01,-3.971,73.991,180.355,35.71,525.608,144.873,3.997,3.855,77.094,4.706,1.43778,-38.9422,1.11028,1.07083
50363,49.9,41.99,60,0,46.187,26.99,48.003,0,0,0,-4.228,-5.03,83.178,60.713,58,43.295,9.658,10.6,100,5.181,60.713,8.004,-4.228,73.991,180.355,35.775,525.26,144.873,3.965,3.84,76.982,4.711,1.43917,-41.4625,1.10139,1.06667
50364,49.988,41.99,60,0,46.172,26.99,48.003,0,0,0,-4.351,-5.03,83.243,60.67,58,43.402,9.658,10.6,100,5.187,60.67,8.009,-4.463,73.991,180.42,35.791,524.913,144.873,3.924,3.867,76.936,4.716,1.44083,-43.7671,1.09,1.07417
50365,50.002,41.99,60,0,46.157,26.99,48.003,0,0,0,-4.669,-5.03,83.331,60.623,58,43.477,9.658,10.6,100,5.19,60.623,8.044,-4.63,73.991,180.436,35.775,524.392,144.954,3.913,3.885,76.932,4.719,1.44167,-45.4048,1.08694,1.07917
50366,50.046,41.99,60,0,46.187,26.99,48.003,0,0,0,-4.677,-5.03,83.373,60.522,58,43.813,9.658,10.6,100,5.196,60.522,8.048,-4.662,73.991,180.42,35.775,524.306,144.987,3.893,3.959,76.99,4.724,1.44333,-45.7186,1.08139,1.09972
50367,50.112,41.99,60,0,46.216,26.99,48.003,0,0,0,-4.597,-5.03,83.471,60.388,58,44.195,9.658,10.6,100,5.201,60.388,8.042,-4.391,73.991,180.241,35.71,524.132,144.987,3.89,4.04,77.107,4.729,1.44472,-43.061,1.08056,1.12222
50368,50.171,41.99,60,0,46.311,26.99,48.003,0,0,0,-4.246,-5.03,83.636,60.337,58,44.332,9.658,10.6,100,5.202,60.337,8.038,-4.246,73.991,180.241,35.71,523.785,144.987,3.905,4.068,77.181,4.73,1.445,-41.639,1.08472,1.13
50369,50.215,41.99,60,0,46.355,26.99,48.003,0,0,0,-4.384,-5.03,83.698,60.276,58,44.507,9.657,10.6,100,5.202,60.276,8.002,-4.384,73.991,180.241,35.71,523.654,144.987,3.917,4.104,77.264,4.73,1.445,-42.9924,1.08806,1.14
50370,50.325,41.99,60,0,46.45,26.99,48.003,0,0,0,-4.275,-5.03,83.864,60.239,58,44.594,9.657,10.6,100,5.202,60.239,8.015,-4.275,73.991,180.241,35.71,523.307,145.182,3.959,4.121,77.4,4.73,1.445,-41.9234,1.09972,1.14472
50371,50.398,41.99,60,0,46.479,26.99,48.003,0,0,0,-4.449,-5.03,84.015,60.305,58,44.376,9.656,10.6,100,5.204,60.305,8.021,-4.449,74.072,180.241,35.71,522.917,145.182,4.002,4.079,77.47,4.731,1.44556,-43.6298,1.11167,1.13306
50372,50.464,41.99,60,0,46.479,26.99,48.003,0,0,0,-4.608,-5.03,84.052,60.402,58,44.062,9.656,10.6,100,5.219,60.402,8.011,-4.626,74.072,180.241,35.71,522.656,145.182,4.038,4.032,77.463,4.745,1.44972,-45.3656,1.12167,1.12
50373,50.493,41.99,60,0,46.465,26.99,48.003,0,0,0,-4.579,-5.03,84.151,60.442,58,43.933,9.656,10.6,100,5.228,60.442,8.021,-4.579,74.072,180.241,35.71,522.483,145.182,4.051,4.014,77.44,4.753,1.45222,-44.9047,1.12528,1.115
50374,50.522,41.99,60,0,46.436,26.99,48.003,0,0,0,-4.767,-5.03,84.169,60.489,58,43.77,9.655,10.6,100,5.231,60.489,8.06,-4.8,74.072,180.241,35.71,522.049,145.215,4.054,3.985,77.375,4.756,1.45306,-47.0719,1.12611,1.10694
50375,50.522,41.99,60,0,46.421,26.99,48.003,0,0,0,-4.912,-5.03,84.203,60.464,58,43.835,9.656,10.6,100,5.231,60.464,8.048,-4.912,74.072,180.241,35.71,521.962,145.215,4.051,3.998,77.355,4.756,1.45306,-48.1703,1.12528,1.11056
50376,50.508,41.99,60,0,46.421,26.99,48.003,0,0,0,-5.067,-5.03,84.176,60.344,58,44.172,9.656,10.6,100,5.231,60.344,8.054,-5.067,74.072,180.241,35.71,521.224,145.215,4.042,4.065,77.373,4.756,1.45306,-49.6903,1.12278,1.12917
50377,50.522,41.99,60,0,46.45,26.99,48.003,0,0,0,-4.883,-5.03,84.203,60.268,58,44.313,9.656,10.6,100,5.231,60.294,8.052,-4.865,74.072,180.241,35.71,521.094,145.215,4.04,4.093,77.402,4.756,1.45306,-47.7094,1.12222,1.13694
50378,50.596,41.99,60,0,46.494,26.99,48.003,0,0,0,-4.373,-5.03,84.332,60.185,58,44.62,9.656,10.6,100,5.229,60.185,8.021,-4.431,74.072,180.241,35.71,520.964,145.345,4.046,4.153,77.499,4.754,1.4525,-43.4533,1.12389,1.15361
50379,50.691,41.99,60,0,46.523,26.99,48.003,0,0,0,-4.315,-5.03,84.418,60.174,58,44.631,9.656,10.6,100,5.23,60.174,8.028,-4.275,74.105,180.241,35.71,520.66,145.329,4.066,4.156,77.576,4.755,1.45278,-41.9234,1.12944,1.15444
50380,50.72,41.99,60,0,46.567,26.99,48.003,0,0,0,-4.55,-5.03,84.535,60.171,58,44.633,9.656,10.6,100,5.234,60.171,8.028,-4.55,74.105,180.241,35.71,520.356,145.345,4.078,4.16,77.608,4.758,1.45389,-44.6203,1.13278,1.15556
50381,50.75,41.99,60,0,46.619,26.99,48.003,0,0,0,-4.666,-5.03,84.573,60.084,58,44.875,9.656,10.6,100,5.238,60.084,8.047,-4.839,74.105,180.241,35.71,520.009,145.492,4.101,4.213,77.7,4.762,1.455,-47.4544,1.13917,1.17028
50382,50.764,41.99,60,0,46.677,26.99,48.003,0,0,0,-4.843,-5.03,84.61,59.99,58,45.15,9.656,10.6,100,5.242,59.99,8.038,-4.814,74.105,180.241,35.71,519.922,145.492,4.113,4.272,77.779,4.766,1.45611,-47.2092,1.1425,1.18667
50383,50.764,41.99,60,0,46.75,26.99,48.003,0,0,0,-4.915,-5.03,84.627,59.849,58,45.557,9.657,10.6,100,5.242,59.849,8.072,-4.973,74.072,180.241,35.71,519.618,145.524,4.149,4.354,77.938,4.766,1.45611,-48.7685,1.1525,1.20944
50384,50.764,41.99,60,0,46.816,28.323,48.003,0,0,0,-5.056,-5.03,84.62,59.805,58,45.676,9.657,10.6,100,5.243,59.805,8.127,-5.056,74.072,180.241,35.693,519.314,145.54,4.178,4.378,78.023,4.767,1.45639,-49.5824,1.16056,1.21611
50385,50.735,41.99,60,0,46.904,36.694,48.003,0,0,0,-5.288,-5.03,84.568,59.744,58,45.844,9.658,10.6,100,5.245,59.744,8.118,-5.288,74.072,180.241,35.791,519.01,145.573,4.231,4.412,78.188,4.769,1.45694,-51.8576,1.17528,1.22556
50386,50.72,41.99,60,0,46.97,44.846,48.003,0,0,0,-5.1,-5.03,84.539,59.78,58,45.719,9.657,10.6,100,5.242,59.78,8.12,-5.1,74.072,180.241,35.791,518.62,145.638,4.278,4.385,78.281,4.766,1.45611,-50.0139,1.18833,1.21806
50387,50.779,41.99,60,0,47,52.917,48.003,0,0,0,-4.796,-5.03,84.575,59.813,58,45.605,9.657,10.6,100,5.243,59.813,8.089,-4.59,74.072,180.241,35.775,517.925,145.752,4.315,4.364,78.318,4.767,1.45639,-45.0125,1.19861,1.21222
50388,50.793,41.99,60,0,47.014,56.99,48.003,0,0,0,-4.796,-5.03,84.658,59.784,58,45.685,9.658,10.6,100,5.243,59.784,8.082,-4.796,74.072,180.241,35.791,517.882,145.768,4.327,4.38,78.341,4.768,1.45639,-47.0327,1.20194,1.21667
50389,50.83,41.99,60,0,47.058,60,48.003,0,0,0,-4.756,-5.03,84.718,59.668,58,46.018,9.659,10.6,100,5.25,59.668,8.095,-4.756,74.072,180.241,35.71,517.535,145.801,4.351,4.453,78.42,4.773,1.45833,-46.6404,1.20861,1.23694
50390,50.859,41.99,60,0,47.073,60,48.003,0,0,0,-4.724,-5.03,84.756,59.574,58,46.285,9.659,10.6,100,5.253,59.574,8.098,-4.825,73.877,180.241,35.71,517.274,145.801,4.377,4.51,78.529,4.777,1.45917,-47.3171,1.21583,1.25278
50391,50.874,41.99,60,0,47.153,60,48.003,0,0,0,-4.919,-5.03,84.776,59.556,58,46.331,9.66,10.6,100,5.255,59.556,8.098,-4.919,73.796,180.241,35.71,517.057,145.882,4.397,4.521,78.582,4.779,1.45972,-48.2389,1.22139,1.25583
50392,50.889,41.99,60,0,47.168,60,48.003,0,0,0,-4.81,-5.03,84.802,59.606,58,46.165,9.661,10.6,100,5.258,59.606,8.141,-4.825,73.796,180.241,35.71,516.667,145.947,4.425,4.491,78.636,4.781,1.46056,-47.3171,1.22917,1.2475
50393,50.903,41.99,60,0,47.183,60,48.003,0,0,0,-4.767,-5.03,84.85,59.69,58,45.906,9.661,10.6,100,5.258,59.69,8.128,-4.767,73.796,180.241,35.71,516.406,145.964,4.439,4.439,78.622,4.781,1.46056,-46.7483,1.23306,1.23306
50394,50.933,41.99,60,0,47.117,60,48.003,0,0,0,-4.879,-5.03,84.859,59.82,58,45.5,9.661,10.6,100,5.258,59.82,8.126,-4.832,73.747,180.241,35.775,516.059,146.143,4.451,4.358,78.538,4.781,1.46056,-47.3857,1.23639,1.21056
50395,50.947,41.99,60,0,47.087,60,48.003,0,0,0,-4.68,-5.03,84.926,59.867,58,45.35,9.661,10.6,100,5.256,59.867,8.127,-4.713,73.73,180.241,35.791,515.929,146.143,4.448,4.326,78.487,4.779,1.46,-46.2187,1.23556,1.20167
50396,51.028,41.99,60,0,47.029,60,48.003,0,0,0,-4.427,-5.03,85.054,59.896,58,45.247,9.661,10.6,100,5.254,59.896,8.088,-4.463,73.649,180.241,35.791,515.495,146.143,4.434,4.304,78.373,4.778,1.45944,-43.7671,1.23167,1.19556
50397,51.13,41.99,60,0,47,60,48.003,0,0,0,-4.268,-5.03,85.149,59.889,58,45.253,9.661,10.6,100,5.258,59.889,8.09,-4.319,73.649,180.241,35.791,515.234,146.257,4.408,4.308,78.285,4.781,1.46056,-42.3549,1.22444,1.19667
50398,51.182,41.99,60,0,46.948,60,48.003,0,0,0,-4.293,-5.03,85.312,59.871,58,45.299,9.66,10.6,100,5.26,59.871,8.086,-4.293,73.649,180.241,35.791,515.104,146.257,4.393,4.322,78.26,4.783,1.46111,-42.0999,1.22028,1.20056
50399,51.27,41.99,60,0,46.948,60,48.003,0,0,0,-4.434,-5.03,85.447,59.791,58,45.522,9.66,10.6,100,5.269,59.791,7.986,-4.434,73.649,180.241,35.775,514.366,146.338,4.369,4.373,78.261,4.791,1.46361,-43.4827,1.21361,1.21472
