time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
50400,51.299,41.99,60,0,46.97,60,48.003,0,0,0,-4.445,-5.03,85.507,59.74,58,45.667,9.661,10.6,100,5.272,59.74,7.989,-4.467,73.649,180.241,35.775,514.236,146.338,4.365,4.406,78.285,4.795,1.46444,-43.8063,1.2125,1.22389
50401,51.379,41.99,60,0,47.014,60,48.003,0,0,0,-4.532,-5.03,85.625,59.701,58,45.769,9.663,10.6,100,5.273,59.701,8.094,-4.503,73.454,180.241,35.791,513.976,146.338,4.362,4.426,78.343,4.795,1.46472,-44.1593,1.21167,1.22944
50402,51.394,41.99,60,0,47.029,60,48.003,0,0,0,-4.637,-5.03,85.663,59.69,58,45.794,9.663,10.6,100,5.276,59.69,8.14,-4.637,73.454,180.241,35.791,513.759,146.419,4.365,4.435,78.373,4.798,1.46556,-45.4734,1.2125,1.23194
50403,51.453,41.99,60,0,47.058,60,48.003,0,0,0,-4.637,-5.03,85.748,59.672,58,45.833,9.665,10.6,100,5.28,59.672,8.135,-4.637,73.454,180.241,35.791,513.455,146.419,4.377,4.447,78.431,4.802,1.46667,-45.4734,1.21583,1.23528
50404,51.511,41.99,60,0,47.087,60,48.003,0,0,0,-4.478,-5.03,85.861,59.632,58,45.938,9.666,10.6,100,5.281,59.632,8.128,-4.478,73.454,180.241,35.791,513.151,146.419,4.392,4.467,78.493,4.803,1.46694,-43.9142,1.22,1.24083
50405,51.621,41.99,60,0,47.131,60,48.003,0,0,0,-4.308,-5.03,85.944,59.596,58,46.032,9.666,10.6,100,5.28,59.596,8.107,-4.253,73.405,180.241,35.791,512.76,146.452,4.409,4.488,78.561,4.803,1.46667,-41.7077,1.22472,1.24667
50406,51.68,41.99,60,0,47.153,60,48.003,0,0,0,-4.138,-5.03,86.134,59.61,58,45.981,9.666,10.6,100,5.281,59.61,8.104,-4.13,73.405,180.241,35.791,512.63,146.468,4.416,4.477,78.584,4.803,1.46694,-40.5015,1.22667,1.24361
50407,51.833,41.99,60,0,47.153,60,47.988,0,0,0,-4.04,-5.03,86.252,59.701,58,45.691,9.667,10.6,99.989,5.284,59.701,7.839,-4.018,73.405,180.241,35.71,512.196,146.533,4.436,4.422,78.577,4.806,1.46778,-39.4031,1.23222,1.22833
50408,51.943,41.99,60,0,47.131,60,48.003,0,0,0,-3.942,-5.03,86.414,59.722,58,45.617,9.667,10.6,100,5.288,59.722,8.102,-3.982,73.405,180.241,35.71,511.936,146.729,4.444,4.411,78.556,4.81,1.46889,-39.0501,1.23444,1.22528
50409,52.061,41.99,60,0,47.131,60,48.003,0,0,0,-4.026,-5.03,86.641,59.686,58,45.714,9.668,10.6,100,5.291,59.686,8.107,-3.765,73.405,180.241,35.628,511.675,146.729,4.443,4.434,78.542,4.813,1.46972,-36.922,1.23417,1.23167
50410,52.061,41.99,60,0,47.117,60,47.988,0,0,0,-3.765,-5.03,86.793,59.686,58,45.714,9.669,10.6,99.995,5.291,59.686,8.107,-3.765,73.405,180.241,35.628,511.675,146.729,4.443,4.434,78.542,4.813,1.46972,-36.922,1.23417,1.23167
50411,52.339,41.99,60,0,47.131,60,48.003,0,0,0,-3.769,-5.03,87.02,59.585,58,45.993,9.671,10.6,99.958,5.297,59.585,8.001,-3.74,73.34,180.208,35.628,510.807,146.81,4.442,4.496,78.603,4.819,1.47139,-36.6769,1.23389,1.24889
50412,52.441,41.99,60,0,47.183,60,48.003,0,0,0,-3.816,-5.03,87.408,59.559,58,46.049,9.672,10.6,100,5.302,59.563,7.949,-3.816,73.34,180.208,35.628,510.72,146.842,4.446,4.511,78.644,4.823,1.47278,-37.4222,1.235,1.25306
50413,52.522,41.99,60,0,47.197,60,47.988,0,0,0,-3.7,-5.03,87.537,59.559,58,46.054,9.673,10.6,99.993,5.302,59.559,7.991,-3.7,73.34,180.192,35.71,510.634,146.826,4.448,4.513,78.666,4.824,1.47278,-36.2846,1.23556,1.25361
50414,52.793,41.975,59.985,0,47.227,60,48.003,0,0,0,-3.61,-5.03,87.757,59.588,58,45.947,9.674,10.6,100,5.309,59.588,7.977,-3.364,73.356,180.208,35.775,510.156,146.908,4.463,4.499,78.716,4.831,1.47472,-32.9896,1.23972,1.24972
50415,52.976,41.99,59.985,0,47.227,60,47.974,0,0,0,-3.364,-5.03,88.013,59.654,58,45.74,9.677,10.6,99.968,5.309,59.654,8.118,-3.183,73.34,180.208,35.791,509.983,146.956,4.472,4.456,78.702,4.831,1.47472,-31.2146,1.24222,1.23778
50416,53.13,41.99,60,0,47.197,60,48.003,0,0,0,-3.183,-5.03,88.309,59.729,58,45.502,9.678,10.6,99.978,5.312,59.729,8.121,-3.389,73.34,180.208,35.791,509.766,146.956,4.475,4.412,78.66,4.834,1.47556,-33.2347,1.24306,1.22556
50417,53.284,41.975,59.985,0,47.153,60,47.974,0,0,0,-3.389,-5.03,88.562,59.852,58,45.119,9.679,10.6,100,5.313,59.852,8.127,-3.266,73.34,180.208,35.791,509.505,147.07,4.468,4.336,78.573,4.835,1.47583,-32.0285,1.24111,1.20444
50418,53.408,41.99,60,0,47.073,60,48.003,0,0,0,-3.606,-5.03,89.023,59.936,58,44.86,9.681,10.6,100,5.311,59.936,8.122,-3.606,73.34,180.208,35.791,509.288,147.07,4.452,4.283,78.47,4.834,1.47528,-35.3628,1.23667,1.18972
50419,53.591,41.99,59.985,0,47,60,47.988,0,0,0,-3.715,-5.03,89.251,59.979,58,44.712,9.682,10.6,100,5.314,59.979,8.125,-3.866,73.258,180.208,35.775,508.984,147.103,4.418,4.257,78.316,4.837,1.47611,-37.9125,1.22722,1.1825
50420,53.665,41.99,60,0,46.948,60,47.988,0,0,0,-4.514,-5.03,89.457,59.921,58,44.875,9.684,10.6,99.999,5.315,59.921,8.165,-4.369,73.258,180.192,35.775,508.811,147.103,4.393,4.29,78.26,4.838,1.47639,-42.8453,1.22028,1.19167
50421,53.76,41.99,60,0,46.948,60,47.988,0,0,0,-4.235,-5.03,89.605,59.863,58,45.035,9.685,10.6,99.986,5.319,59.863,7.986,-4.235,73.258,180.192,35.71,508.55,147.119,4.365,4.326,78.244,4.841,1.4775,-41.5312,1.2125,1.20167
50422,53.818,41.99,60,0,46.948,60,47.988,0,0,0,-4.232,-5.03,89.687,59.813,58,45.176,9.686,10.6,99.992,5.321,59.813,7.956,-4.34,73.258,180.208,35.628,508.29,147.103,4.349,4.356,78.256,4.844,1.47806,-42.5609,1.20806,1.21
50423,53.958,41.99,59.985,0,46.985,60,48.003,0,0,0,-4.279,-5.03,89.795,59.795,58,45.207,9.688,10.6,100,5.326,59.795,8.156,-4.232,73.34,180.208,35.628,507.943,147.266,4.329,4.368,78.301,4.849,1.47944,-41.5017,1.2025,1.21333
50424,54.06,41.99,59.985,0,47,60,47.988,0,0,0,-4.232,-5.03,89.941,59.802,58,45.173,9.69,10.6,99.982,5.337,59.802,8.119,-3.83,73.34,180.208,35.628,507.682,147.347,4.331,4.372,78.327,4.859,1.4825,-37.5595,1.20306,1.21444
50425,54.126,41.99,60,0,47.014,60,47.988,0,0,0,-3.83,-5.03,90.111,59.798,58,45.172,9.691,10.6,99.974,5.34,59.798,8.116,-4.13,73.34,180.192,35.71,507.595,147.445,4.332,4.375,78.353,4.863,1.48333,-40.5015,1.20333,1.21528
50426,54.214,41.975,59.985,0,47.043,60,47.974,0,0,0,-4.203,-5.03,90.369,59.766,58,45.259,9.693,10.6,99.97,5.344,59.766,8.14,-4.246,73.34,180.208,35.71,507.075,147.445,4.336,4.395,78.391,4.866,1.48444,-41.639,1.20444,1.22083
50427,54.309,41.99,60,0,47.058,60,48.003,0,0,0,-4.192,-5.03,90.519,59.737,58,45.335,9.695,10.6,100,5.345,59.737,8.145,-4.192,73.34,180.208,35.71,506.988,147.494,4.344,4.412,78.431,4.867,1.48472,-41.1095,1.20667,1.22556
50428,54.412,41.975,59.971,0,47.087,60,47.974,0,0,0,-3.968,-5.03,90.668,59.758,58,45.248,9.696,10.6,99.96,5.351,59.758,8.143,-4.608,73.34,180.208,35.628,506.641,147.575,4.356,4.4,78.493,4.873,1.48639,-45.189,1.21,1.22222
50429,54.412,41.99,60,0,47.102,60,47.988,0,0,0,-4.159,-5.03,90.734,59.791,58,45.14,9.698,10.6,99.952,5.354,59.791,8.186,-5.179,73.34,180.208,35.628,506.38,147.575,4.363,4.382,78.501,4.876,1.48722,-50.7886,1.21194,1.21722
50430,54.441,41.975,59.971,0,47.087,60,47.974,0,0,0,-5.179,-5.03,90.703,59.852,58,44.942,9.699,10.6,99.992,5.359,59.852,8.182,-5.002,73.34,180.192,35.628,506.207,147.575,4.368,4.348,78.485,4.882,1.48861,-49.0529,1.21333,1.20778
50431,54.426,41.99,59.985,0,47.073,60,47.988,0,0,0,-5.1,-5.03,90.71,59.881,58,44.845,9.704,10.6,99.974,5.359,59.881,8.186,-5.1,73.34,180.208,35.71,505.99,147.575,4.368,4.328,78.459,4.882,1.48861,-50.0139,1.21333,1.20222
50432,54.397,41.975,59.985,0,47.058,60,47.988,0,0,0,-4.908,-5.03,90.697,59.813,58,45.031,9.706,10.6,99.972,5.366,59.813,8.187,-5.342,73.356,180.208,35.71,505.642,147.64,4.358,4.372,78.454,4.889,1.49056,-52.3871,1.21056,1.21444
50433,54.426,41.99,60,0,47.073,60,47.974,0,0,0,-5.364,-5.03,90.67,59.748,58,45.213,9.708,10.6,99.948,5.367,59.748,8.149,-5.013,73.34,180.208,35.71,505.382,147.721,4.355,4.41,78.493,4.891,1.49083,-49.1607,1.20972,1.225
50434,54.412,41.99,60,0,47.117,60,48.003,0,0,0,-5.056,-5.03,90.7,59.711,58,45.311,9.709,10.6,100,5.369,59.711,8.157,-4.912,73.34,180.208,35.71,505.208,147.754,4.358,4.431,78.54,4.892,1.49139,-48.1703,1.21056,1.23083
50435,54.412,41.99,60,0,47.131,60,48.003,0,0,0,-5.414,-5.03,90.632,59.795,58,45.042,9.71,10.6,100,5.375,59.795,8.171,-4.857,73.34,180.208,35.71,505.035,147.77,4.37,4.384,78.565,4.899,1.49306,-47.6309,1.21389,1.21778
50436,54.368,41.99,60,0,47.117,60,48.003,0,0,0,-5.36,-5.03,90.593,59.856,58,44.852,9.712,10.6,100,5.375,59.856,8.169,-5.36,73.34,180.208,35.775,504.818,147.884,4.377,4.346,78.538,4.899,1.49306,-52.5636,1.21583,1.20722
50437,54.309,41.975,59.971,0,47.102,60,48.003,0,0,0,-5.418,-5.03,90.561,60.008,58,44.379,9.714,10.6,100,5.383,60.008,8.166,-5.241,73.34,180.208,35.791,504.557,147.965,4.37,4.258,78.443,4.906,1.49528,-51.3967,1.21389,1.18278
50438,54.243,41.99,60,0,47.014,60,47.974,0,0,0,-5.556,-5.03,90.418,60.08,58,44.148,9.718,10.6,99.958,5.394,60.08,8.206,-5.556,73.324,180.208,35.791,504.47,147.965,4.357,4.223,78.361,4.916,1.49833,-54.4857,1.21028,1.17306
50439,54.185,41.975,59.985,0,46.97,60,47.974,0,0,0,-5.838,-5.03,90.306,60.095,58,44.092,9.721,10.6,99.968,5.403,60.095,8.188,-5.838,73.34,180.208,35.791,504.21,147.965,4.336,4.222,78.284,4.926,1.50083,-57.2512,1.20444,1.17278
50440,54.141,41.975,59.985,0,46.948,60,47.974,0,0,0,-5.928,-5.03,90.221,60.066,58,44.168,9.722,10.6,99.965,5.417,60.066,8.206,-5.928,73.324,180.208,35.791,504.167,147.949,4.319,4.25,78.248,4.938,1.50472,-58.1338,1.19972,1.18056
50442,54.045,41.99,60,0,46.97,60,48.003,0.549,0,1.252,-5.917,-5.03,90.139,59.975,58,44.413,9.723,10.6,100,5.449,59.975,8.209,-5.353,73.324,180.208,35.791,503.993,147.949,4.291,4.332,78.279,4.968,1.51361,-52.495,1.19194,1.20333
50442,54.045,41.99,60,0,46.97,60,48.003,0.549,1.099,1.252,-5.353,-5.03,90.09,59.975,58,44.413,9.725,10.6,100,5.449,59.975,8.209,-5.353,73.324,180.208,35.791,503.993,147.949,4.291,4.332,78.279,4.968,1.51361,-52.495,1.19194,1.20333
50443,53.958,41.99,60,0,47.043,60,48.003,11.997,17.073,11.997,-5.364,-5.03,89.971,59.975,58,44.415,9.727,10.6,99.98,5.491,59.975,8.17,-5.208,73.324,180.208,35.775,503.125,148.145,4.283,4.374,78.407,5.007,1.52528,-51.073,1.18972,1.215
50444,53.928,41.99,60,0,47.043,60,48.003,11.997,27.832,11.997,-5.208,-5.03,89.923,60.019,58,44.239,9.728,10.6,100,5.512,60.019,8.169,-5.44,73.34,180.208,35.71,503.082,148.258,4.291,4.36,78.44,5.026,1.53111,-53.3482,1.19194,1.21111
50445,53.906,41.99,60,0,47.073,60,47.988,11.997,38.284,11.997,-5.241,-5.03,89.872,60.062,58,44.097,9.729,10.6,99.99,5.529,60.062,8.176,-5.516,73.324,180.208,35.71,502.865,148.34,4.299,4.348,78.469,5.042,1.53583,-54.0935,1.19417,1.20778
50446,53.906,41.99,60,0,47.087,60,47.988,11.997,48.003,11.997,-5.154,-5.03,89.848,60.102,58,43.965,9.733,10.6,99.947,5.553,60.102,8.172,-5.154,73.324,180.208,35.71,502.648,148.34,4.308,4.346,78.486,5.064,1.5425,-50.5435,1.19667,1.20722
50447,53.892,41.99,59.985,0,47.087,59.832,47.988,11.997,48.003,11.997,-5.154,-5.03,89.848,60.145,58,43.822,9.733,10.6,99.947,5.565,60.145,8.182,-5.027,73.34,180.192,35.71,502.561,148.34,4.313,4.329,78.49,5.076,1.54583,-49.298,1.19806,1.2025
50448,53.862,41.99,60,0,47.102,53.269,47.988,11.997,48.003,11.997,-5.027,-5.03,89.815,60.142,58,43.819,9.734,10.6,99.984,5.588,60.142,8.193,-5.154,73.324,180.208,35.71,502.344,148.421,4.316,4.352,78.514,5.098,1.55222,-50.5435,1.19889,1.20889
50449,53.833,41.975,59.971,0,47.153,46.86,47.974,11.997,48.003,11.997,-5.179,-5.03,89.73,60.062,58,44.045,9.738,10.6,99.959,5.62,60.062,8.189,-5.179,73.324,180.208,35.71,502.127,148.421,4.322,4.428,78.586,5.127,1.56111,-50.7886,1.20056,1.23
50450,53.76,41.975,59.985,0,47.3,40.928,47.988,11.997,48.003,11.997,-5.317,-5.03,89.655,59.903,58,44.493,9.74,10.6,99.977,5.669,59.903,8.219,-5.443,73.34,180.192,35.791,501.91,148.503,4.354,4.568,78.832,5.173,1.57472,-53.3776,1.20944,1.26889
50451,53.76,41.99,59.985,0,47.3,35.068,47.974,11.997,48.003,11.997,-5.299,-5.03,89.593,59.914,58,44.447,9.741,10.6,99.965,5.701,59.914,8.178,-5.197,73.405,180.192,35.791,501.693,148.503,4.388,4.591,78.957,5.202,1.58361,-50.9652,1.21889,1.27528
50452,53.818,41.99,60,0,47.38,29.209,48.003,11.997,48.003,11.997,-5.197,-5.03,89.596,60.026,58,44.095,9.741,10.6,100,5.732,60.026,8.183,-4.539,73.405,180.192,35.775,501.606,148.568,4.425,4.551,79.037,5.23,1.59222,-44.5124,1.22917,1.26417
50453,53.833,41.99,60,0,47.424,26.99,47.988,11.997,48.003,11.997,-4.536,-5.03,89.731,60.149,58,43.714,9.743,10.6,99.993,5.752,60.149,8.188,-4.601,73.405,180.208,35.775,501.519,148.584,4.44,4.495,79.045,5.249,1.59778,-45.1204,1.23333,1.24861
50454,53.906,41.99,60,0,47.424,26.99,48.003,11.997,48.003,11.997,-4.536,-5.03,89.731,60.323,58,43.3,9.743,10.6,99.993,5.794,60.323,8.189,-4.366,73.405,180.208,35.791,501.345,148.584,4.463,4.454,79.028,5.287,1.60944,-42.8158,1.23972,1.23722
50455,53.958,41.99,59.985,0,47.351,26.99,47.988,11.997,48.003,11.997,-4.055,-5.03,89.987,60.496,58,42.7,9.745,10.6,100,5.828,60.475,8.19,-5.093,73.421,180.192,35.791,501.042,148.682,4.476,4.368,78.915,5.319,1.61889,-49.9453,1.24333,1.21333
50456,53.987,41.99,59.985,0,47.285,26.99,47.988,11.997,48.003,11.997,-5.093,-5.03,89.933,60.543,58,42.476,9.747,10.6,99.934,5.832,60.543,8.177,-5.48,73.405,180.192,35.791,500.868,148.73,4.465,4.327,78.819,5.322,1.62,-53.7404,1.24028,1.20194
50457,53.958,41.975,59.971,0,47.227,26.99,47.974,11.997,48.003,11.997,-5.48,-5.03,89.928,60.561,58,42.403,9.748,10.6,99.984,5.82,60.561,8.213,-5.776,73.454,180.208,35.791,500.738,148.73,4.444,4.301,78.714,5.313,1.61667,-56.6432,1.23444,1.19472
50458,53.906,41.975,59.971,0,47.183,26.975,47.974,11.997,48.003,11.997,-5.776,-5.03,89.869,60.547,58,42.429,9.752,10.6,99.954,5.803,60.547,8.213,-5.512,73.454,180.192,35.791,500.651,148.812,4.423,4.289,78.629,5.298,1.61194,-54.0543,1.22861,1.19139
50459,53.848,41.99,60,0,47.131,26.99,47.974,11.997,48.003,11.997,-5.812,-5.03,89.845,60.547,58,42.411,9.754,10.6,99.95,5.783,60.547,8.208,-5.675,73.454,180.208,35.791,500.521,148.796,4.396,4.266,78.548,5.28,1.60639,-55.6527,1.22111,1.185
50460,53.833,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.675,-5.03,89.746,60.561,58,42.35,9.755,10.6,99.987,5.764,60.561,8.164,-5.078,73.454,180.225,35.791,500.26,148.877,4.365,4.234,78.466,5.263,1.60111,-49.7982,1.2125,1.17611
50461,53.818,41.99,59.985,0,47.029,26.99,48.003,11.997,48.003,11.997,-4.778,-5.03,89.726,60.587,58,42.246,9.758,10.6,100,5.737,60.587,8.171,-5.212,73.454,180.208,35.791,500.13,148.958,4.316,4.186,78.331,5.239,1.59361,-51.1123,1.19889,1.16278
50462,53.833,41.975,59.985,0,46.948,26.99,47.988,11.997,48.003,11.997,-5.212,-5.03,89.686,60.579,58,42.251,9.76,10.6,99.975,5.724,60.579,8.18,-4.724,73.454,180.192,35.791,500.043,148.958,4.284,4.175,78.258,5.228,1.59,-46.3266,1.19,1.15972
50463,53.804,41.99,60,0,46.919,26.99,47.974,11.997,48.003,11.997,-4.941,-5.03,89.711,60.54,58,42.354,9.761,10.6,99.965,5.707,60.54,8.17,-5.031,73.454,180.192,35.71,499.653,148.991,4.261,4.178,78.206,5.212,1.58528,-49.3373,1.18361,1.16056
50464,53.745,41.975,59.971,0,46.904,26.99,47.974,11.997,48.003,11.997,-5.031,-5.03,89.673,60.489,58,42.488,9.763,10.6,99.956,5.696,60.489,8.184,-5.505,73.454,180.192,35.71,499.566,149.007,4.228,4.194,78.19,5.202,1.58222,-53.9856,1.17444,1.165
50465,53.694,41.96,59.934,0,46.919,26.975,47.959,11.997,48.003,11.997,-5.505,-5.03,89.572,60.417,58,42.69,9.766,10.6,99.956,5.686,60.417,8.181,-5.653,73.405,180.192,35.71,499.479,149.121,4.21,4.224,78.203,5.194,1.57944,-55.437,1.16944,1.17333
50466,53.665,41.975,59.971,0,46.934,26.99,47.959,11.997,48.003,11.997,-5.653,-5.03,89.484,60.348,58,42.879,9.769,10.6,99.911,5.667,60.348,8.22,-5.48,73.405,180.241,35.791,499.349,149.186,4.198,4.243,78.237,5.177,1.57417,-53.7404,1.16611,1.17861
50467,53.621,41.96,59.949,0,46.985,26.975,47.959,11.997,48.003,11.997,-5.48,-5.03,89.439,60.254,58,43.144,9.77,10.6,99.956,5.652,60.254,8.226,-5.346,73.405,180.436,35.856,499.219,149.186,4.196,4.281,78.305,5.164,1.57,-52.4264,1.16556,1.18917
50468,53.577,41.96,59.949,0,47.029,26.975,47.959,11.997,48.003,11.997,-4.937,-5.03,89.331,60.189,58,43.325,9.775,10.6,99.92,5.641,60.189,8.233,-5.324,73.405,180.42,35.856,499.089,149.268,4.203,4.306,78.374,5.154,1.56694,-52.2106,1.1675,1.19611
50469,53.562,41.975,59.985,0,47.058,26.99,47.974,11.997,48.003,11.997,-5.346,-5.03,89.262,60.171,58,43.364,9.778,10.6,99.92,5.628,60.171,8.2,-5.346,73.405,180.42,35.856,499.045,149.268,4.214,4.3,78.428,5.143,1.56333,-52.4264,1.17056,1.19444
50470,53.562,41.96,59.949,0,47.073,26.975,47.959,11.997,48.003,11.997,-5.295,-5.03,89.254,60.174,58,43.338,9.781,10.6,99.922,5.618,60.174,8.085,-5.295,73.405,180.42,35.775,499.089,149.268,4.226,4.286,78.465,5.134,1.56056,-51.9262,1.17389,1.19056
50471,53.621,41.96,59.949,0,47.087,26.975,47.974,11.997,48.003,11.997,-4.905,-5.03,89.313,60.116,58,43.481,9.783,10.6,99.932,5.597,60.116,8.229,-4.774,73.324,180.42,35.791,498.915,149.382,4.248,4.293,78.518,5.116,1.55472,-46.8169,1.18,1.1925
50472,53.606,41.946,59.934,0,47.102,26.975,47.974,11.997,48.003,11.997,-4.774,-5.03,89.343,60.03,58,43.728,9.784,10.6,99.933,5.593,60.03,8.217,-4.98,73.34,180.42,35.775,498.785,149.495,4.254,4.338,78.576,5.113,1.55361,-48.8371,1.18167,1.205
50473,53.606,41.946,59.934,0,47.153,26.96,47.944,11.997,48.003,11.997,-4.98,-5.03,89.339,60.03,58,43.728,9.787,10.6,99.891,5.593,60.03,8.217,-4.98,73.34,180.42,35.775,498.785,149.495,4.254,4.338,78.576,5.113,1.55361,-48.8371,1.18167,1.205
50474,53.606,41.946,59.971,0,47.197,26.975,47.974,11.997,48.003,11.997,-5.093,-5.03,89.336,59.918,58,44.036,9.788,10.6,99.936,5.58,59.918,8.242,-5.165,73.34,180.436,35.791,498.655,149.495,4.285,4.387,78.716,5.102,1.55,-50.6513,1.19028,1.21861
50475,53.591,41.946,59.934,0,47.227,26.96,47.944,11.997,48.003,11.997,-5.425,-5.03,89.311,59.954,58,43.912,9.792,10.6,99.889,5.575,59.954,8.277,-5.216,73.34,180.436,35.775,498.655,149.495,4.299,4.358,78.751,5.098,1.54861,-51.1515,1.19417,1.21056
50476,53.54,41.975,59.934,0,47.241,26.975,47.944,11.997,48.003,11.997,-5.216,-5.03,89.308,60.051,58,43.603,9.794,10.6,99.888,5.571,60.051,8.277,-5.27,73.34,180.42,35.791,498.568,149.577,4.315,4.291,78.733,5.095,1.5475,-51.681,1.19861,1.19194
50477,53.511,41.96,59.949,0,47.212,26.975,47.974,11.997,48.003,11.997,-5.27,-5.03,89.243,60.12,58,43.386,9.796,10.6,99.894,5.567,60.12,8.279,-5.179,73.258,180.42,35.791,498.568,149.577,4.321,4.243,78.679,5.091,1.54639,-50.7886,1.20028,1.17861
50478,53.467,41.96,59.949,0,47.168,26.975,47.974,11.997,48.003,11.997,-5.179,-5.03,89.187,60.163,58,43.241,9.797,10.6,99.934,5.561,60.163,8.065,-5.273,73.258,180.42,35.71,498.568,149.658,4.318,4.21,78.603,5.087,1.54472,-51.7105,1.19944,1.16944
50479,53.467,41.99,59.985,0,47.131,26.99,47.988,11.997,48.003,11.997,-5.103,-5.03,89.122,60.131,58,43.327,9.799,10.6,99.933,5.557,60.131,7.839,-5.263,73.258,180.42,35.71,498.481,149.691,4.306,4.223,78.551,5.083,1.54361,-51.6124,1.19611,1.17306
50480,53.467,41.99,59.985,0,47.117,26.99,47.988,11.997,48.003,11.997,-5.263,-5.03,89.094,60.015,58,43.662,9.801,10.6,99.926,5.553,60.015,7.775,-5.06,73.258,180.42,35.71,498.438,149.772,4.286,4.286,78.54,5.08,1.5425,-49.6216,1.19056,1.19056
50481,53.496,41.99,60,0,47.168,26.99,48.003,11.997,48.003,11.997,-4.926,-5.03,89.162,59.758,58,44.404,9.804,10.6,100,5.554,59.758,8.256,-4.673,73.258,180.42,35.71,498.438,149.886,4.279,4.435,78.711,5.081,1.54278,-45.8265,1.18861,1.23194
50482,53.525,41.99,59.985,0,47.227,26.99,47.974,11.997,48.003,11.997,-4.995,-5.03,89.231,59.719,58,44.509,9.807,10.6,99.941,5.556,59.719,8.004,-4.785,73.258,180.436,35.71,498.438,149.902,4.293,4.458,78.819,5.084,1.54333,-46.9248,1.1925,1.23833
50483,53.525,41.99,59.985,0,47.285,26.99,47.988,11.997,48.003,11.997,-4.785,-5.03,89.227,59.719,58,44.509,9.808,10.6,99.978,5.556,59.719,8.004,-4.785,73.258,180.436,35.71,498.438,149.902,4.293,4.458,78.819,5.084,1.54333,-46.9248,1.1925,1.23833
50484,53.394,41.96,59.949,0,47.336,26.975,47.974,11.997,48.003,11.997,-5.259,-5.03,89.123,59.885,58,43.983,9.811,10.6,99.982,5.564,59.885,8.055,-5.729,73.177,180.42,35.71,498.394,149.919,4.341,4.36,78.9,5.092,1.54556,-56.1823,1.20583,1.21111
50485,53.284,41.975,59.949,0,47.336,26.975,47.974,11.997,48.003,11.997,-5.407,-5.03,88.973,60.012,58,43.589,9.813,10.6,99.932,5.567,60.012,8.305,-6.073,73.177,180.42,35.71,498.394,149.919,4.35,4.285,78.846,5.095,1.54639,-59.5558,1.20833,1.19028
50486,53.196,41.96,59.949,0,47.271,26.975,47.974,11.997,48.003,11.997,-5.758,-5.03,88.797,60.069,58,43.403,9.816,10.6,99.936,5.564,60.069,8.291,-6.203,73.177,180.42,35.71,498.351,149.919,4.348,4.245,78.776,5.093,1.54556,-60.8306,1.20778,1.17917
50487,53.101,41.975,59.985,0,47.241,26.99,47.974,11.997,48.003,11.997,-6.203,-5.03,88.633,60.048,58,43.455,9.818,10.6,99.929,5.56,60.048,8.303,-6.279,73.177,180.42,35.71,498.264,149.951,4.338,4.251,78.721,5.09,1.54444,-61.576,1.205,1.18083
50488,52.991,41.975,59.985,0,47.227,26.99,47.974,11.997,48.003,11.997,-6.279,-5.03,88.462,59.95,58,43.735,9.819,10.6,99.969,5.559,59.95,8.251,-5.982,73.177,180.42,35.775,498.22,149.951,4.328,4.306,78.71,5.089,1.54417,-58.6634,1.20222,1.19611
50489,52.947,41.99,60,0,47.256,26.99,48.003,11.997,48.003,11.997,-6.015,-5.03,88.323,59.842,58,44.046,9.821,10.6,99.967,5.564,59.842,8.256,-5.487,73.177,180.42,35.775,498.264,149.951,4.316,4.373,78.757,5.094,1.54556,-53.8091,1.19889,1.21472
50490,52.903,41.99,60,0,47.285,26.99,47.988,11.997,48.003,11.997,-5.378,-5.03,88.17,59.805,58,44.141,9.825,10.6,99.941,5.567,59.805,8.257,-5.378,73.177,180.42,35.775,498.264,149.951,4.315,4.395,78.813,5.097,1.54639,-52.7402,1.19861,1.22083
50491,52.844,41.99,59.985,0,47.314,26.99,47.988,11.997,48.003,11.997,-5.48,-5.03,88.07,59.838,58,44.031,9.826,10.6,99.973,5.578,59.838,8.131,-5.48,73.161,180.42,35.775,498.438,149.951,4.319,4.384,78.854,5.108,1.54944,-53.7404,1.19972,1.21778
50492,52.749,41.975,59.971,0,47.314,26.99,47.974,11.997,48.003,11.997,-5.91,-5.03,87.917,59.921,58,43.767,9.829,10.6,99.96,5.587,59.921,8.065,-5.91,73.063,180.436,35.791,498.394,150.114,4.324,4.34,78.86,5.116,1.55194,-57.9573,1.20111,1.20556
50493,52.566,41.99,59.985,0,47.3,26.99,47.988,11.997,48.003,11.997,-6.073,-5.03,87.757,60.037,58,43.394,9.831,10.6,99.935,5.598,60.037,8.009,-6.109,73.063,180.42,35.775,498.394,150.195,4.327,4.277,78.803,5.127,1.555,-59.9088,1.20194,1.18806
50494,52.566,41.99,59.985,0,47.285,26.99,47.988,11.997,48.003,11.997,-6.109,-5.03,87.616,60.037,58,43.394,9.832,10.6,99.972,5.598,60.037,8.009,-6.109,73.063,180.42,35.775,498.394,150.195,4.327,4.277,78.803,5.127,1.555,-59.9088,1.20194,1.18806
50495,52.412,41.99,59.985,0,47.256,26.99,47.988,11.997,48.003,11.997,-6.123,-5.03,87.454,60.015,58,43.431,9.834,10.6,99.972,5.601,60.015,7.8,-5.744,73.063,180.42,35.791,498.524,150.195,4.316,4.288,78.748,5.131,1.55583,-56.3294,1.19889,1.19111
50496,52.354,41.99,60,0,47.241,26.99,48.003,11.997,48.003,11.997,-5.744,-5.03,87.358,59.954,58,43.548,9.834,10.6,100,5.598,59.972,8.242,-5.447,73.063,180.583,35.775,498.524,150.195,4.305,4.308,78.754,5.128,1.555,-53.4168,1.19583,1.19667
50497,52.31,41.975,59.985,0,47.256,26.99,47.974,11.997,48.003,11.997,-5.447,-5.03,87.253,59.921,58,43.692,9.835,10.6,100,5.599,59.921,8.196,-5.704,73.063,180.583,35.775,498.524,150.195,4.303,4.338,78.775,5.129,1.55528,-55.9371,1.19528,1.205
50498,52.31,41.99,60,0,47.285,26.99,48.003,11.997,48.003,11.997,-5.277,-5.03,87.167,59.871,58,43.83,9.836,10.6,100,5.6,59.871,8.206,-5.277,73.063,180.583,35.775,498.611,150.342,4.302,4.366,78.823,5.13,1.55556,-51.7497,1.195,1.21278
50499,52.295,41.99,60,0,47.314,26.99,48.003,11.997,48.003,11.997,-5.107,-5.03,87.144,59.86,58,43.848,9.837,10.6,100,5.6,59.86,8.169,-5.107,73.063,180.583,35.775,498.568,150.423,4.31,4.369,78.863,5.13,1.55556,-50.0826,1.19722,1.21361
50500,52.214,41.99,60,0,47.336,26.99,47.988,11.997,48.003,11.997,-5.411,-5.03,87.081,59.936,58,43.598,9.838,10.6,99.989,5.606,59.936,8.28,-5.563,72.982,180.583,35.791,498.698,150.423,4.324,4.326,78.876,5.136,1.55722,-54.5544,1.20111,1.20167
50501,52.185,41.99,60,0,47.314,26.99,47.988,11.997,48.003,11.997,-5.563,-5.03,87.023,59.979,58,43.456,9.84,10.6,99.955,5.611,59.979,8.289,-5.505,72.982,180.583,35.775,498.785,150.505,4.327,4.305,78.858,5.141,1.55861,-53.9856,1.20194,1.19583
50502,52.126,41.99,60,0,47.285,26.99,47.988,11.997,48.003,11.997,-5.729,-5.03,86.941,60.03,58,43.29,9.842,10.6,99.992,5.619,60.03,8.293,-5.613,72.982,180.583,35.775,498.741,150.505,4.327,4.277,78.826,5.149,1.56083,-55.0447,1.20194,1.18806
50503,52.046,41.975,59.985,0,47.256,26.99,47.974,11.997,48.003,11.997,-5.66,-5.03,86.738,60.088,58,43.101,9.846,10.6,99.965,5.624,60.088,8.248,-5.66,72.982,180.583,35.775,499.306,150.505,4.322,4.244,78.769,5.154,1.56222,-55.5056,1.20056,1.17889
50504,51.973,41.99,59.985,0,47.227,26.99,47.988,11.997,48.003,11.997,-5.66,-5.03,86.738,60.116,58,43.012,9.846,10.6,99.965,5.626,60.113,8.325,-5.726,72.982,180.583,35.775,499.436,150.505,4.31,4.228,78.715,5.156,1.56278,-56.1529,1.19722,1.17444
50505,51.892,41.99,60,0,47.212,26.99,48.003,11.997,48.003,11.997,-5.769,-5.03,86.473,60.102,58,43.031,9.848,10.6,100,5.626,60.102,8.175,-5.653,72.9,180.583,35.775,499.436,150.505,4.296,4.232,78.674,5.156,1.56278,-55.437,1.19333,1.17556
50506,51.804,41.99,59.985,0,47.212,26.99,47.988,11.997,48.003,11.997,-5.476,-5.03,86.378,59.939,58,43.408,9.848,10.6,100,5.625,59.968,8.231,-5.465,72.9,180.632,35.775,499.609,150.57,4.275,4.306,78.696,5.155,1.5625,-53.5933,1.1875,1.19611
50507,51.804,41.99,60,0,47.241,26.99,48.003,11.997,48.003,11.997,-5.129,-5.03,86.337,59.889,58,43.641,9.849,10.6,100,5.624,59.889,8.258,-5.129,72.9,180.632,35.775,499.696,150.57,4.275,4.352,78.736,5.155,1.56222,-50.2983,1.1875,1.20889
50508,51.819,41.99,60,0,47.256,26.99,47.988,11.997,48.003,11.997,-4.919,-5.03,86.361,59.86,58,43.72,9.85,10.6,99.984,5.624,59.86,7.941,-4.919,72.917,180.615,35.775,499.696,150.57,4.276,4.368,78.771,5.155,1.56222,-48.2389,1.18778,1.21333
50509,51.819,41.975,60,0,47.3,26.99,48.003,11.997,48.003,11.997,-4.857,-5.03,86.371,59.907,58,43.552,9.85,10.6,100,5.625,59.907,7.514,-5.096,72.9,180.615,35.791,500.087,150.651,4.29,4.336,78.856,5.156,1.5625,-49.9747,1.19167,1.20444
50510,51.79,41.99,60,0,47.3,26.99,48.003,11.997,48.003,11.997,-5.053,-5.03,86.356,60.03,58,43.167,9.851,10.6,99.963,5.627,60.03,8.279,-5.353,72.917,180.615,35.775,500.174,150.732,4.298,4.261,78.827,5.158,1.56306,-52.495,1.19389,1.18361
50511,51.731,41.99,59.985,0,47.256,26.99,47.988,11.997,48.003,11.997,-5.353,-5.03,86.307,60.12,58,42.885,9.852,10.6,99.955,5.627,60.12,7.96,-5.834,72.917,180.615,35.775,500.304,150.732,4.299,4.204,78.761,5.158,1.56306,-57.212,1.19417,1.16778
50512,51.68,41.99,60,0,47.212,26.99,47.988,11.997,48.003,11.997,-5.834,-5.03,86.196,60.178,58,42.696,9.854,10.6,99.971,5.632,60.178,7.99,-5.534,72.835,180.632,35.791,500.521,150.879,4.288,4.171,78.674,5.163,1.56444,-54.27,1.19111,1.15861
50513,51.65,41.99,60,0,47.168,26.99,48.003,11.997,48.003,11.997,-5.357,-5.03,86.078,60.171,58,42.703,9.855,10.6,100,5.634,60.171,8.051,-5.364,72.835,180.615,35.791,500.651,150.879,4.267,4.175,78.614,5.165,1.565,-52.6029,1.18528,1.15972
50514,51.636,41.99,60,0,47.153,26.99,48.003,11.997,48.003,11.997,-5.114,-5.03,86.069,60.135,58,42.798,9.855,10.6,100,5.636,60.135,7.777,-5.114,72.835,180.615,35.791,500.694,150.879,4.254,4.195,78.582,5.167,1.56556,-50.1512,1.18167,1.16528
50515,51.636,41.975,59.985,0,47.131,26.99,47.974,11.997,48.003,11.997,-4.984,-5.03,86.069,60.127,58,42.811,9.856,10.6,99.963,5.634,60.127,7.768,-5.064,72.835,180.615,35.775,500.781,150.895,4.24,4.196,78.569,5.165,1.565,-49.6609,1.17778,1.16556
50516,51.665,41.99,60,0,47.117,26.99,48.003,11.997,48.003,11.997,-4.778,-5.03,86.124,60.127,58,42.796,9.855,10.6,100,5.632,60.127,8.286,-4.778,72.835,180.615,35.791,500.911,150.928,4.23,4.191,78.543,5.163,1.56444,-46.8562,1.175,1.16417
50517,51.746,41.99,60,0,47.117,26.99,48.003,11.997,48.003,11.997,-4.644,-5.03,86.247,60.084,58,42.904,9.856,10.6,100,5.623,60.084,8.184,-4.644,72.835,180.615,35.775,501.259,150.928,4.211,4.204,78.528,5.155,1.56194,-45.5421,1.16972,1.16778
50518,51.804,41.975,59.985,0,47.117,26.99,47.974,11.997,48.003,11.997,-4.72,-5.03,86.266,59.961,58,43.251,9.857,10.6,99.967,5.624,59.961,8.193,-4.698,72.835,180.632,35.71,501.519,150.928,4.202,4.275,78.594,5.157,1.56222,-46.0716,1.16722,1.1875
50519,51.804,41.99,59.985,0,47.197,26.99,47.988,11.997,48.003,11.997,-4.698,-5.03,86.331,59.943,58,43.312,9.857,10.6,100,5.623,59.936,8.301,-4.955,72.786,180.615,35.71,501.736,150.928,4.207,4.285,78.646,5.155,1.56194,-48.592,1.16861,1.19028
50520,51.775,41.975,59.985,0,47.197,26.99,47.974,11.997,48.003,11.997,-4.955,-5.03,86.323,59.986,58,43.146,9.858,10.6,99.974,5.622,59.986,8.28,-5.161,72.786,180.745,35.791,501.823,151.009,4.215,4.252,78.667,5.155,1.56167,-50.6121,1.17083,1.18111
50521,51.775,41.975,59.985,0,47.183,26.99,47.974,11.997,48.003,11.997,-5.107,-5.03,86.289,60.106,58,42.772,9.859,10.6,99.964,5.618,60.106,8.234,-5.143,72.786,180.745,35.775,501.91,151.009,4.223,4.17,78.624,5.152,1.56056,-50.4356,1.17306,1.15833
50522,51.746,41.99,60,0,47.117,26.99,48.003,11.997,48.003,11.997,-5.201,-5.03,86.269,60.196,58,42.486,9.86,10.6,99.968,5.609,60.196,8.066,-5.132,72.786,180.729,35.775,502.474,151.009,4.223,4.106,78.535,5.143,1.55806,-50.3277,1.17306,1.14056
50523,51.746,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.187,-5.03,86.225,60.174,58,42.539,9.86,10.6,100,5.606,60.174,8.207,-5.187,72.786,180.729,35.791,502.561,151.123,4.213,4.114,78.464,5.14,1.55722,-50.8671,1.17028,1.14278
50524,51.775,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-4.789,-5.03,86.277,60.015,58,43.002,9.859,10.6,100,5.596,60.015,8.174,-4.789,72.786,180.745,35.775,502.778,151.123,4.194,4.196,78.452,5.131,1.55444,-46.964,1.165,1.16556
50525,51.804,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-4.64,-5.03,86.328,59.95,58,43.183,9.86,10.6,100,5.592,59.95,8.187,-4.64,72.835,180.729,35.791,502.908,151.123,4.184,4.229,78.488,5.128,1.55333,-45.5029,1.16222,1.17472
50526,51.848,41.99,60,0,47.131,26.99,48.003,11.997,48.003,11.997,-4.622,-5.03,86.431,59.863,58,43.426,9.859,10.6,100,5.587,59.863,8.293,-4.622,72.835,180.745,35.71,503.082,151.188,4.188,4.272,78.565,5.122,1.55194,-45.3263,1.16333,1.18667
50527,51.833,41.99,60,0,47.168,26.99,48.003,11.997,48.003,11.997,-4.941,-5.03,86.423,59.903,58,43.289,9.858,10.6,100,5.58,59.903,8.294,-5.122,72.835,180.745,35.71,503.255,151.188,4.2,4.238,78.601,5.117,1.55,-50.2297,1.16667,1.17722
50528,51.819,41.99,60,0,47.168,26.99,48.003,11.997,48.003,11.997,-5.411,-5.03,86.352,59.946,58,43.149,9.858,10.6,100,5.577,59.946,8.287,-5.411,72.835,180.745,35.71,503.516,151.27,4.204,4.207,78.601,5.114,1.54917,-53.0638,1.16778,1.16861
50529,51.746,41.99,60,0,47.131,26.99,48.003,11.997,48.003,11.997,-5.65,-5.03,86.222,60.004,58,42.958,9.858,10.6,100,5.575,60.004,8.308,-5.65,72.835,180.745,35.791,503.776,151.27,4.213,4.166,78.558,5.111,1.54861,-55.4076,1.17028,1.15722
50530,51.65,41.99,60,0,47.117,26.99,48.003,11.997,48.003,11.997,-5.61,-5.03,86.166,60.008,58,42.932,9.858,10.6,100,5.569,60.008,8.344,-5.718,72.835,180.745,35.775,503.95,151.27,4.209,4.155,78.513,5.106,1.54694,-56.0744,1.16917,1.15417
50531,51.636,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.527,-5.03,86.043,60.004,58,42.933,9.858,10.6,100,5.565,60.004,8.331,-5.527,72.786,180.745,35.791,504.08,151.27,4.205,4.152,78.49,5.102,1.54583,-54.2014,1.16806,1.15333
50532,51.548,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.704,-5.03,85.97,59.961,58,43.045,9.858,10.6,100,5.559,59.961,8.316,-5.635,72.786,180.745,35.775,504.384,151.27,4.196,4.167,78.464,5.097,1.54417,-55.2605,1.16556,1.1575
50533,51.511,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.552,-5.03,85.852,59.918,58,43.168,9.857,10.6,100,5.557,59.918,8.32,-5.552,72.786,180.745,35.791,504.384,151.351,4.191,4.191,78.47,5.095,1.54361,-54.4465,1.16417,1.16417
50534,51.467,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.266,-5.03,85.792,59.863,58,43.312,9.856,10.6,100,5.556,59.863,8.289,-5.266,72.786,180.745,35.775,504.688,151.351,4.188,4.218,78.498,5.094,1.54333,-51.6418,1.16333,1.17167
50535,51.423,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.306,-5.03,85.757,59.871,58,43.273,9.856,10.6,100,5.555,59.871,8.285,-5.458,72.786,180.745,35.791,504.948,151.351,4.193,4.21,78.516,5.093,1.54306,-53.5247,1.16472,1.16944
50536,51.394,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.527,-5.03,85.647,59.885,58,43.222,9.855,10.6,100,5.553,59.885,8.295,-5.527,72.786,180.745,35.791,505.035,151.351,4.193,4.198,78.515,5.091,1.5425,-54.2014,1.16472,1.16611
50537,51.284,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.624,-5.03,85.578,59.918,58,43.107,9.855,10.6,100,5.551,59.918,8.239,-5.697,72.786,180.745,35.791,505.252,151.351,4.194,4.172,78.494,5.089,1.54194,-55.8685,1.165,1.15889
50538,51.211,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.83,-5.03,85.398,59.889,58,43.145,9.855,10.6,100,5.55,59.899,8.244,-5.773,72.786,180.745,35.791,505.469,151.351,4.189,4.179,78.486,5.088,1.54167,-56.6138,1.16361,1.16083
50539,51.13,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.773,-5.03,85.325,59.878,58,43.2,9.855,10.6,100,5.55,59.878,8.319,-5.791,72.786,180.745,35.791,505.469,151.335,4.186,4.189,78.492,5.088,1.54167,-56.7903,1.16278,1.16361
50540,51.057,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.794,-5.03,85.157,59.856,58,43.249,9.854,10.6,100,5.549,59.856,8.314,-5.679,72.835,180.811,35.726,506.076,151.351,4.189,4.199,78.501,5.087,1.54139,-55.692,1.16361,1.16639
50541,51.028,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.516,-5.03,85.047,59.842,58,43.285,9.852,10.6,100,5.548,59.842,8.329,-5.516,72.835,180.811,35.71,506.25,151.351,4.191,4.205,78.507,5.085,1.54111,-54.0935,1.16417,1.16806
50542,50.977,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.436,-5.03,84.958,59.823,58,43.322,9.852,10.6,100,5.545,59.823,8.324,-5.436,72.9,180.811,35.71,506.337,151.465,4.198,4.209,78.517,5.083,1.54028,-53.3089,1.16611,1.16917
50543,50.962,41.99,60,0,47.102,26.99,48.003,11.997,48.003,11.997,-5.114,-5.03,84.958,59.834,58,43.281,9.852,10.6,100,5.543,59.834,8.292,-5.205,72.917,180.811,35.71,506.554,151.465,4.201,4.199,78.513,5.081,1.53972,-51.0436,1.16694,1.16639
50544,50.962,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.093,-5.03,84.938,59.907,58,43.047,9.851,10.6,100,5.539,59.907,8.297,-5.154,72.917,180.811,35.71,506.771,151.497,4.201,4.149,78.47,5.077,1.53861,-50.5435,1.16694,1.1525
50545,50.947,41.99,60,0,47.058,26.99,48.003,11.997,48.003,11.997,-5.277,-5.03,84.907,59.939,58,42.94,9.85,10.6,100,5.543,59.939,8.282,-5.277,72.917,180.811,35.71,506.858,151.497,4.198,4.131,78.439,5.081,1.53972,-51.7497,1.16611,1.1475
50546,50.889,41.99,60,0,47.043,26.99,48.003,11.997,48.003,11.997,-5.462,-5.03,84.809,59.918,58,42.989,9.85,10.6,100,5.543,59.918,8.288,-5.462,72.9,180.811,35.71,506.944,151.546,4.189,4.141,78.395,5.081,1.53972,-53.5639,1.16361,1.15028
50547,50.83,41.99,60,0,47.043,26.99,48.003,11.997,48.003,11.997,-5.487,-5.03,84.704,59.845,58,43.189,9.849,10.6,100,5.543,59.845,8.287,-5.487,72.917,180.811,35.71,507.205,151.546,4.18,4.181,78.394,5.081,1.53972,-53.8091,1.16111,1.16139
50548,50.793,41.99,60,0,47.043,26.99,48.003,11.997,48.003,11.997,-5.349,-5.03,84.673,59.802,58,43.313,9.849,10.6,100,5.541,59.802,8.288,-5.349,72.917,180.811,35.71,507.378,151.546,4.178,4.204,78.405,5.079,1.53917,-52.4558,1.16056,1.16778
50549,50.764,41.99,60,0,47.073,26.99,48.003,11.997,48.003,11.997,-5.324,-5.03,84.641,59.726,58,43.523,9.849,10.6,100,5.539,59.726,8.318,-5.357,72.9,180.892,35.775,507.595,151.546,4.18,4.244,78.463,5.077,1.53861,-52.5342,1.16111,1.17889
50550,50.735,41.99,60,0,47.087,26.99,48.003,11.997,48.003,11.997,-5.386,-5.03,84.56,59.697,58,43.601,9.849,10.6,100,5.539,59.697,8.319,-5.393,72.9,180.892,35.791,507.682,151.546,4.183,4.261,78.497,5.077,1.53861,-52.8873,1.16194,1.18361
50551,50.72,41.99,60,0,47.131,26.99,48.003,11.997,48.003,11.997,-5.122,-5.03,84.526,59.668,58,43.673,9.848,10.6,100,5.539,59.668,8.334,-5.179,72.917,180.892,35.791,507.899,151.53,4.194,4.274,78.566,5.076,1.53861,-50.7886,1.165,1.18722
50552,50.735,41.99,60,0,47.183,26.99,48.003,11.997,48.003,11.997,-4.912,-5.03,84.55,59.654,58,43.701,9.848,10.6,100,5.541,59.654,8.286,-4.93,72.917,180.827,35.791,508.16,151.546,4.213,4.282,78.626,5.079,1.53917,-48.3468,1.17028,1.18944
50553,50.75,41.99,60,0,47.197,26.99,48.003,11.997,48.003,11.997,-4.85,-5.03,84.581,59.639,58,43.737,9.848,10.6,100,5.543,59.639,8.285,-4.85,72.9,180.811,35.791,508.247,151.546,4.224,4.29,78.655,5.08,1.53972,-47.5623,1.17333,1.19167
50554,50.75,41.99,60,0,47.241,26.99,48.003,11.997,48.003,11.997,-4.919,-5.03,84.591,59.574,58,43.919,9.847,10.6,100,5.546,59.574,8.283,-5.013,72.9,180.811,35.775,508.377,151.546,4.243,4.33,78.723,5.082,1.54056,-49.1607,1.17861,1.20278
50555,50.75,41.99,60,0,47.256,26.99,48.003,11.997,48.003,11.997,-5.067,-5.03,84.583,59.534,58,44.031,9.847,10.6,100,5.546,59.534,8.286,-5.085,72.9,180.811,35.791,508.55,151.66,4.256,4.352,78.765,5.083,1.54056,-49.8668,1.18222,1.20889
50556,50.75,41.99,60,0,47.336,26.99,48.003,11.997,48.003,11.997,-5.038,-5.03,84.589,59.415,58,44.321,9.847,10.6,100,5.547,59.433,8.303,-5.035,72.9,180.827,35.791,508.767,151.66,4.281,4.412,78.88,5.084,1.54083,-49.3765,1.18917,1.22556
50557,50.75,41.99,60,0,47.395,26.99,48.003,11.997,48.003,11.997,-5.114,-5.03,84.576,59.375,58,44.483,9.847,10.6,100,5.547,59.375,8.32,-4.995,72.9,180.827,35.791,508.898,151.725,4.316,4.443,78.99,5.083,1.54083,-48.9842,1.19889,1.23417
50558,50.764,41.99,60,0,47.424,26.99,48.003,11.997,48.003,11.997,-4.868,-5.03,84.606,59.361,58,44.519,9.846,10.6,100,5.547,59.361,8.341,-4.868,72.9,180.811,35.791,509.028,151.742,4.337,4.451,79.039,5.083,1.54083,-47.7388,1.20472,1.23639
50559,50.779,41.99,60,0,47.468,26.99,48.003,11.997,48.003,11.997,-4.843,-5.03,84.648,59.299,58,44.692,9.846,10.6,100,5.546,59.299,8.325,-4.843,72.9,180.811,35.775,509.505,151.725,4.369,4.484,79.132,5.082,1.54056,-47.4936,1.21361,1.24556
50560,50.793,41.99,60,0,47.52,26.99,48.003,11.997,48.003,11.997,-4.941,-5.03,84.653,59.256,58,44.817,9.846,10.6,100,5.544,59.256,8.342,-4.941,72.9,180.811,35.791,509.679,151.742,4.383,4.508,79.192,5.081,1.54,-48.4547,1.2175,1.25222
50561,50.815,41.99,60,0,47.563,26.99,48.003,11.997,48.003,11.997,-4.923,-5.03,84.681,59.234,58,44.87,9.845,10.6,100,5.546,59.234,8.304,-4.923,72.917,180.811,35.791,509.809,151.807,4.417,4.52,79.275,5.082,1.54056,-48.2781,1.22694,1.25556
50562,50.845,41.99,60,0,47.578,26.99,48.003,11.997,48.003,11.997,-4.894,-5.03,84.697,59.285,58,44.706,9.845,10.6,100,5.547,59.285,8.304,-4.818,72.917,180.811,35.775,510.026,151.807,4.448,4.488,79.311,5.083,1.54083,-47.2484,1.23556,1.24667
50563,50.845,41.99,60,0,47.578,26.99,48.003,11.997,48.003,11.997,-4.876,-5.03,84.742,59.328,58,44.57,9.845,10.6,100,5.549,59.328,8.322,-4.876,72.9,180.811,35.71,510.156,151.807,4.464,4.463,79.301,5.085,1.54139,-47.8172,1.24,1.23972
50564,50.845,41.99,60,0,47.549,26.99,48.003,11.997,48.003,11.997,-5.129,-5.03,84.729,59.411,58,44.309,9.845,10.6,100,5.552,59.411,8.306,-5.129,72.9,180.811,35.71,510.243,151.807,4.473,4.413,79.249,5.087,1.54222,-50.2983,1.2425,1.22583
50565,50.815,41.99,60,0,47.534,26.99,48.003,11.997,48.003,11.997,-5.154,-5.03,84.714,59.418,58,44.275,9.845,10.6,100,5.556,59.418,8.3,-5.263,72.917,180.811,35.71,510.417,151.807,4.471,4.411,79.195,5.091,1.54333,-51.6124,1.24194,1.22528
50566,50.815,41.99,60,0,47.52,26.99,48.003,11.997,48.003,11.997,-5.067,-5.03,84.679,59.379,58,44.389,9.845,10.6,100,5.56,59.379,8.314,-5.067,72.9,180.811,35.71,510.503,151.888,4.469,4.437,79.187,5.095,1.54444,-49.6903,1.24139,1.2325
50567,50.83,41.99,60,0,47.534,26.99,48.003,11.997,48.003,11.997,-4.908,-5.03,84.704,59.263,58,44.726,9.845,10.6,100,5.559,59.263,8.351,-4.923,72.917,180.811,35.791,510.634,151.888,4.464,4.504,79.218,5.094,1.54417,-48.2781,1.24,1.25111
50568,50.83,41.99,60,0,47.549,26.99,48.003,11.997,48.003,11.997,-5.056,-5.03,84.705,59.219,58,44.848,9.845,10.6,100,5.56,59.219,8.347,-5.056,72.917,180.811,35.791,510.764,151.888,4.462,4.53,79.255,5.095,1.54444,-49.5824,1.23944,1.25833
50569,50.859,41.99,60,0,47.607,26.99,48.003,11.997,48.003,11.997,-4.771,-5.03,84.755,59.154,58,45.033,9.845,10.6,100,5.562,59.154,8.344,-4.825,72.9,180.811,35.775,510.981,151.888,4.472,4.569,79.342,5.097,1.545,-47.3171,1.24222,1.26917
50570,50.903,41.99,60,0,47.651,26.99,48.003,11.997,48.003,11.997,-4.763,-5.03,84.784,59.136,58,45.077,9.845,10.6,100,5.563,59.136,8.312,-4.677,72.917,180.892,35.775,511.111,151.888,4.49,4.578,79.417,5.097,1.54528,-45.8657,1.24722,1.27167
50571,50.918,41.99,60,0,47.666,26.99,48.003,11.997,48.003,11.997,-4.644,-5.03,84.871,59.136,58,45.071,9.844,10.6,100,5.565,59.136,8.312,-4.644,72.917,180.892,35.791,511.198,151.888,4.504,4.579,79.449,5.099,1.54583,-45.5421,1.25111,1.27194
50572,50.947,41.99,60,0,47.703,26.99,48.003,11.997,48.003,11.997,-4.872,-5.03,84.909,59.147,58,45.028,9.844,10.6,100,5.567,59.147,8.313,-4.872,72.9,180.892,35.791,511.241,151.921,4.523,4.575,79.491,5.101,1.54639,-47.778,1.25639,1.27083
50573,50.933,41.99,60,0,47.703,26.99,48.003,11.997,48.003,11.997,-5.038,-5.03,84.9,59.144,58,45.034,9.844,10.6,100,5.57,59.144,8.311,-5.038,72.9,180.892,35.775,511.241,151.921,4.533,4.577,79.508,5.104,1.54722,-49.4059,1.25917,1.27139
50574,50.918,41.99,60,0,47.717,26.99,48.003,11.997,48.003,11.997,-5.208,-5.03,84.868,59.136,58,45.045,9.844,10.6,100,5.569,59.136,8.322,-5.208,72.9,180.892,35.791,511.458,152.035,4.549,4.578,79.532,5.103,1.54694,-51.073,1.26361,1.27167
50575,50.874,41.99,60,0,47.732,26.99,48.003,11.997,48.003,11.997,-5.317,-5.03,84.833,59.125,58,45.069,9.844,10.6,100,5.57,59.125,8.323,-5.386,72.9,180.892,35.775,511.589,152.116,4.563,4.584,79.549,5.104,1.54722,-52.8186,1.2675,1.27333
50576,50.874,41.99,60,0,47.732,26.99,48.003,11.997,48.003,11.997,-5.136,-5.03,84.783,59.115,58,45.096,9.844,10.6,100,5.57,59.115,8.345,-5.19,72.982,180.892,35.775,511.589,152.116,4.569,4.589,79.556,5.104,1.54722,-50.8965,1.26917,1.27472
50577,50.874,41.99,60,0,47.761,26.99,48.003,11.997,48.003,11.997,-4.98,-5.03,84.79,59.064,58,45.238,9.844,10.6,100,5.573,59.064,8.351,-4.991,72.982,180.892,35.71,511.675,152.116,4.575,4.62,79.595,5.106,1.54806,-48.945,1.27083,1.28333
50578,50.889,41.99,60,0,47.776,26.99,48.003,11.997,48.003,11.997,-4.919,-5.03,84.804,59.017,58,45.375,9.844,10.6,100,5.573,59.017,8.348,-4.919,72.982,180.892,35.71,511.719,152.035,4.582,4.648,79.627,5.107,1.54806,-48.2389,1.27278,1.29111
50579,50.918,41.99,60,0,47.82,26.99,48.003,11.997,48.003,11.997,-4.782,-5.03,84.863,58.941,58,45.594,9.844,10.6,100,5.572,58.941,8.332,-4.782,72.982,180.892,35.71,511.806,152.051,4.596,4.691,79.704,5.106,1.54778,-46.8954,1.27667,1.30306
50580,50.947,41.99,60,0,47.849,26.99,48.003,11.997,48.003,11.997,-4.731,-5.03,84.902,58.952,58,45.551,9.844,10.6,100,5.573,58.952,8.319,-4.778,72.982,180.892,35.775,511.892,152.035,4.616,4.684,79.769,5.107,1.54806,-46.8562,1.28222,1.30111
50581,50.962,41.99,60,0,47.864,26.99,48.003,11.997,48.003,11.997,-4.897,-5.03,84.936,59.01,58,45.439,9.844,10.6,100,5.574,58.988,8.318,-4.941,72.982,180.892,35.775,511.892,152.035,4.626,4.662,79.775,5.108,1.54833,-48.4547,1.285,1.295
50582,50.962,41.99,60,0,47.834,26.99,48.003,11.997,48.003,11.997,-5.187,-5.03,84.921,59.111,58,45.061,9.844,10.6,100,5.577,59.111,8.324,-5.078,72.835,180.892,35.775,512.023,152.051,4.635,4.589,79.731,5.11,1.54917,-49.7982,1.2875,1.27472
50583,50.918,41.99,60,0,47.805,26.99,48.003,11.997,48.003,11.997,-5.281,-5.03,84.893,59.187,58,44.833,9.844,10.6,100,5.577,59.183,8.325,-5.302,72.835,180.892,35.775,512.023,152.116,4.633,4.543,79.649,5.11,1.54917,-51.9949,1.28694,1.26194
50584,50.903,41.99,60,0,47.776,26.99,48.003,11.997,48.003,11.997,-5.201,-5.03,84.851,59.18,58,44.84,9.845,10.6,100,5.578,59.18,8.316,-5.201,72.835,180.892,35.791,512.153,152.116,4.629,4.546,79.616,5.112,1.54944,-51.0044,1.28583,1.26278
50585,50.874,41.99,60,0,47.761,26.99,48.003,11.997,48.003,11.997,-5.32,-5.03,84.819,59.064,58,45.178,9.845,10.6,100,5.579,59.064,8.355,-5.248,72.819,180.892,35.791,512.153,152.116,4.613,4.615,79.611,5.113,1.54972,-51.4653,1.28139,1.28194
50586,50.859,41.99,60,0,47.791,26.99,48.003,11.997,48.003,11.997,-5.386,-5.03,84.75,58.963,58,45.481,9.845,10.6,100,5.579,58.963,8.347,-5.328,72.9,180.892,35.775,512.109,152.116,4.613,4.675,79.64,5.112,1.54972,-52.2498,1.28139,1.29861
50587,50.793,41.99,60,0,47.849,26.99,48.003,11.997,48.003,11.997,-5.447,-5.03,84.699,58.861,58,45.772,9.845,10.6,100,5.582,58.861,8.354,-5.378,72.9,180.892,35.71,512.24,152.116,4.615,4.737,79.749,5.116,1.55056,-52.7402,1.28194,1.31583
50588,50.779,41.99,60,0,47.886,26.99,48.003,11.997,48.003,11.997,-5.245,-5.03,84.646,58.825,58,45.877,9.846,10.6,100,5.591,58.825,8.355,-5.245,72.917,180.892,35.71,512.283,152.116,4.624,4.766,79.817,5.123,1.55306,-51.4359,1.28444,1.32389
50589,50.83,41.99,60,0,47.959,26.99,48.003,11.997,48.003,11.997,-4.742,-5.03,84.711,58.818,58,45.891,9.846,10.6,100,5.594,58.818,8.317,-4.742,72.917,180.892,35.775,512.37,152.197,4.651,4.772,79.923,5.127,1.55389,-46.5031,1.29194,1.32556
50590,50.874,41.99,60,0,47.988,26.99,48.003,11.997,48.003,11.997,-4.749,-5.03,84.793,58.832,58,45.84,9.846,10.6,100,5.595,58.832,8.326,-4.749,72.917,180.745,35.791,512.326,152.197,4.68,4.763,79.994,5.127,1.55417,-46.5718,1.3,1.32306
50591,50.889,41.99,60,0,48.003,26.99,48.003,11.997,48.003,11.997,-4.839,-5.03,84.81,58.829,58,45.848,9.846,10.6,100,5.594,58.829,8.332,-4.803,72.917,180.745,35.791,512.326,152.197,4.689,4.764,80.023,5.127,1.55389,-47.1013,1.3025,1.32333
50592,50.845,41.99,60,0,48.047,26.99,48.003,11.997,48.003,11.997,-5.44,-5.03,84.733,58.789,58,45.96,9.847,10.6,100,5.597,58.789,8.336,-5.44,72.917,180.745,35.791,512.37,152.197,4.714,4.789,80.085,5.13,1.55472,-53.3482,1.30944,1.33028
50593,50.815,41.99,60,0,48.069,26.99,48.003,11.997,48.003,11.997,-5.306,-5.03,84.709,58.735,58,46.117,9.847,10.6,100,5.594,58.735,8.335,-5.342,72.917,180.745,35.791,512.413,152.197,4.734,4.818,80.15,5.127,1.55389,-52.3871,1.315,1.33833
50594,50.779,41.99,60,0,48.113,26.99,48.003,11.997,48.003,11.997,-5.443,-5.03,84.624,58.709,58,46.188,9.848,10.6,100,5.592,58.709,8.374,-5.443,72.835,180.729,35.791,512.457,152.197,4.747,4.829,80.183,5.125,1.55333,-53.3776,1.31861,1.34139
50595,50.735,41.99,60,0,48.157,26.99,48.003,11.997,48.003,11.997,-5.266,-5.03,84.573,58.637,58,46.399,9.848,10.6,100,5.587,58.637,8.374,-5.266,72.786,180.729,35.791,512.587,152.197,4.771,4.867,80.271,5.121,1.55194,-51.6418,1.32528,1.35194
50596,50.735,41.99,60,0,48.186,26.99,48.003,11.997,48.003,11.997,-5.147,-5.03,84.561,58.615,58,46.461,9.848,10.6,100,5.585,58.615,8.379,-5.147,72.786,180.729,35.791,512.587,152.279,4.779,4.877,80.313,5.119,1.55139,-50.4748,1.3275,1.35472
50597,50.735,41.99,60,0,48.23,26.99,48.003,11.997,48.003,11.997,-5.075,-5.03,84.563,58.597,58,46.51,9.848,10.6,100,5.585,58.597,8.374,-5.075,72.786,180.745,35.791,512.587,152.279,4.805,4.887,80.38,5.119,1.55139,-49.7687,1.33472,1.3575
50598,50.793,41.99,60,0,48.267,26.99,48.003,11.997,48.003,11.997,-4.749,-5.03,84.591,58.572,58,46.581,9.848,10.6,100,5.583,58.572,8.33,-4.59,72.786,180.745,35.791,512.543,152.311,4.827,4.899,80.437,5.117,1.55083,-45.0125,1.34083,1.36083
50599,50.83,41.99,60,0,48.281,26.99,48.003,11.997,48.003,11.997,-4.583,-5.03,84.704,58.565,58,46.589,9.848,10.6,100,5.584,58.568,8.338,-4.579,72.786,180.729,35.791,512.543,152.311,4.837,4.902,80.462,5.118,1.55111,-44.9047,1.34361,1.36167
50600,50.874,41.99,60,0,48.311,26.99,48.003,11.997,48.003,11.997,-4.756,-5.03,84.795,58.576,58,46.584,9.848,10.6,100,5.587,58.568,8.344,-4.604,72.803,180.811,35.791,512.5,152.311,4.855,4.903,80.504,5.12,1.55194,-45.1498,1.34861,1.36194
50601,50.874,41.99,60,0,48.311,26.99,48.003,11.997,48.003,11.997,-5.017,-5.03,84.773,58.583,58,46.537,9.849,10.6,100,5.59,58.583,8.349,-5.017,72.835,180.811,35.775,512.543,152.311,4.868,4.898,80.515,5.124,1.55278,-49.2,1.35222,1.36056
50602,50.83,41.99,60,0,48.325,26.99,48.003,11.997,48.003,11.997,-5.367,-5.03,84.717,58.583,58,46.533,9.849,10.6,100,5.591,58.583,8.363,-5.367,72.835,180.811,35.791,512.587,152.311,4.88,4.898,80.528,5.124,1.55306,-52.6323,1.35556,1.36056
50603,50.779,41.99,60,0,48.34,26.99,48.003,11.997,48.003,11.997,-5.472,-5.03,84.664,58.507,58,46.757,9.849,10.6,100,5.59,58.507,8.387,-5.386,72.835,180.811,35.791,512.587,152.311,4.891,4.942,80.567,5.124,1.55278,-52.8186,1.35861,1.37278
