time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
50604,50.764,41.99,60,0,48.354,26.99,48.003,11.997,48.003,11.997,-5.143,-5.03,84.621,58.445,58,46.884,9.849,10.6,100,5.589,58.464,8.379,-5.194,72.835,180.811,35.775,512.543,152.311,4.896,4.966,80.6,5.123,1.5525,-50.9357,1.36,1.37944
50605,50.75,41.99,60,0,48.413,26.99,48.003,11.997,48.003,11.997,-5.259,-5.03,84.58,58.384,58,47.119,9.849,10.6,100,5.583,58.384,8.375,-5.259,72.835,180.811,35.791,512.587,152.311,4.911,5.006,80.684,5.117,1.55083,-51.5732,1.36417,1.39056
50606,50.75,41.99,60,0,48.435,26.99,48.003,11.997,48.003,11.997,-5.147,-5.03,84.57,58.369,58,47.159,9.849,10.6,100,5.578,58.369,8.369,-4.952,72.835,180.811,35.791,512.543,152.311,4.929,5.01,80.755,5.113,1.54944,-48.5625,1.36917,1.39167
50607,50.779,41.99,60,0,48.464,26.99,48.003,11.997,48.003,11.997,-4.644,-5.03,84.649,58.373,58,47.146,9.849,10.6,100,5.574,58.373,8.342,-4.644,72.835,180.811,35.791,512.587,152.311,4.944,5.003,80.779,5.109,1.54833,-45.5421,1.37333,1.38972
50608,50.874,41.99,60,0,48.479,26.99,48.003,11.997,48.003,11.997,-4.384,-5.03,84.729,58.413,58,47.023,9.849,10.6,100,5.573,58.413,8.342,-4.503,72.786,180.811,35.791,512.587,152.425,4.962,4.977,80.792,5.107,1.54806,-44.1593,1.37833,1.3825
50609,50.903,41.99,60,0,48.479,26.99,48.003,11.997,48.003,11.997,-4.59,-5.03,84.826,58.453,58,46.945,9.849,10.6,100,5.574,58.438,8.359,-4.63,72.786,180.811,35.791,512.587,152.425,4.966,4.963,80.786,5.108,1.54833,-45.4048,1.37944,1.37861
50610,50.962,41.99,60,0,48.45,26.99,48.003,11.997,48.003,11.997,-4.554,-5.03,84.956,58.511,58,46.723,9.849,10.6,100,5.575,58.511,8.353,-4.46,72.786,180.811,35.791,512.587,152.425,4.976,4.919,80.735,5.109,1.54861,-43.7377,1.38222,1.36639
50611,50.947,41.99,60,0,48.435,26.99,48.003,11.997,48.003,11.997,-4.959,-5.03,84.943,58.489,58,46.742,9.849,10.6,100,5.579,58.503,8.355,-5.172,72.786,180.811,35.791,512.457,152.425,4.972,4.927,80.697,5.113,1.54972,-50.72,1.38111,1.36861
50612,50.947,41.99,60,0,48.413,26.99,48.003,11.997,48.003,11.997,-5.078,-5.03,84.911,58.46,58,46.87,9.85,10.6,100,5.579,58.46,8.363,-5.078,72.786,180.745,35.775,512.457,152.425,4.967,4.953,80.698,5.114,1.54972,-49.7982,1.37972,1.37583
50613,50.903,41.99,60,0,48.45,26.99,48.003,11.997,48.003,11.997,-5.534,-5.03,84.828,58.362,58,47.16,9.851,10.6,100,5.579,58.362,8.393,-5.534,72.786,180.745,35.775,512.413,152.425,4.965,5.011,80.734,5.114,1.54972,-54.27,1.37917,1.39194
50614,50.815,41.99,60,0,48.508,26.99,48.003,11.997,48.003,11.997,-5.751,-5.03,84.739,58.243,58,47.515,9.851,10.6,100,5.58,58.243,8.402,-5.494,72.786,180.745,35.791,512.457,152.425,4.971,5.083,80.832,5.115,1.55,-53.8777,1.38083,1.41194
50615,50.793,41.99,60,0,48.538,26.99,48.003,11.997,48.003,11.997,-5.346,-5.03,84.657,58.185,58,47.689,9.854,10.6,100,5.583,58.185,8.392,-5.404,72.786,180.729,35.791,512.37,152.507,4.977,5.121,80.899,5.118,1.55083,-52.9951,1.3825,1.4225
50616,50.793,41.99,60,0,48.618,26.99,48.003,11.997,48.003,11.997,-5.176,-5.03,84.653,58.142,58,47.816,9.854,10.6,100,5.585,58.142,8.357,-5.064,72.786,180.745,35.791,512.37,152.49,4.999,5.148,81.024,5.12,1.55139,-49.6609,1.38861,1.43
50617,50.793,41.99,60,0,48.647,26.99,48.003,10.327,44.678,8.496,-5.031,-5.03,84.657,58.149,58,47.793,9.854,10.6,100,5.584,58.149,8.33,-5.031,72.786,180.745,35.807,512.326,152.507,5.017,5.142,81.073,5.119,1.55111,-49.3373,1.39361,1.42833
50618,50.83,41.99,60,0,48.677,26.99,48.003,1.772,27.59,0,-4.876,-5.03,84.706,58.214,58,47.629,9.855,10.6,100,5.584,58.203,8.335,-4.85,72.786,180.729,35.775,512.413,152.507,5.044,5.11,81.133,5.119,1.55111,-47.5623,1.40111,1.41944
50619,50.83,41.99,60,0,48.691,26.99,48.003,0,19.519,0,-4.912,-5.03,84.716,58.239,58,47.519,9.855,10.6,100,5.583,58.239,8.372,-4.912,72.786,180.729,35.791,512.326,152.49,5.054,5.087,81.138,5.119,1.55083,-48.1703,1.40389,1.41306
50620,50.859,41.99,60,0,48.677,26.99,48.003,0,11.763,0,-4.829,-5.03,84.741,58.275,58,47.408,9.856,10.6,100,5.583,58.275,8.393,-4.886,72.786,180.745,35.791,512.283,152.507,5.071,5.065,81.129,5.119,1.55083,-47.9153,1.40861,1.40694
50621,50.874,41.99,60,0,48.677,26.99,48.003,0,0,0,-4.919,-5.03,84.769,58.254,58,47.472,9.857,10.6,100,5.581,58.254,8.286,-4.977,72.786,180.811,35.775,512.326,152.507,5.078,5.075,81.124,5.116,1.55028,-48.8077,1.41056,1.40972
50622,50.859,41.99,60,0,48.677,26.99,48.003,0,0,0,-5.154,-5.03,84.752,58.236,58,47.525,9.858,10.6,100,5.579,58.236,8.238,-5.154,72.786,180.811,35.791,512.283,152.539,5.079,5.084,81.128,5.115,1.54972,-50.5435,1.41083,1.41222
50623,50.83,41.99,60,0,48.691,26.99,48.003,0,0,0,-5.273,-5.03,84.698,58.207,58,47.609,9.859,10.6,100,5.581,58.207,8.434,-5.273,72.786,180.811,35.791,512.326,152.539,5.079,5.102,81.149,5.117,1.55028,-51.7105,1.41083,1.41722
50624,50.83,41.99,60,0,48.691,26.99,48.003,0,0,0,-5.064,-5.03,84.702,58.254,58,47.52,9.859,10.6,100,5.584,58.236,8.425,-5.017,72.835,180.811,35.775,512.196,152.539,5.086,5.088,81.151,5.12,1.55111,-49.2,1.41278,1.41333
50625,50.815,41.99,60,0,48.677,26.99,48.003,0,0,0,-5.201,-5.03,84.678,58.29,58,47.356,9.86,10.6,100,5.583,58.29,8.434,-5.201,72.835,180.811,35.775,512.196,152.539,5.086,5.054,81.131,5.119,1.55083,-51.0044,1.41278,1.40389
50626,50.83,41.99,59.985,0,48.647,26.99,47.988,0,0,0,-5.06,-5.03,84.679,58.373,58,47.103,9.86,10.6,100,5.583,58.373,8.343,-4.926,72.917,180.811,35.791,512.066,152.539,5.083,5.004,81.062,5.12,1.55083,-48.3076,1.41194,1.39
50627,50.83,41.99,60,0,48.596,26.99,48.003,0,0,0,-4.926,-5.03,84.7,58.398,58,47.025,9.861,10.6,99.975,5.583,58.398,8.354,-4.962,72.917,180.811,35.791,512.066,152.539,5.077,4.988,81.006,5.12,1.55083,-48.6606,1.41028,1.38556
50628,50.83,41.99,60,0,48.582,26.99,48.003,0,0,0,-5.002,-5.03,84.719,58.388,58,47.056,9.862,10.6,100,5.586,58.388,8.4,-5.002,72.917,180.827,35.791,511.936,152.539,5.063,4.997,80.966,5.122,1.55167,-49.0529,1.40639,1.38806
50629,50.845,41.99,60,0,48.567,26.99,48.003,0,0,0,-5.064,-5.03,84.719,58.33,58,47.228,9.862,10.6,100,5.59,58.33,8.393,-4.966,72.917,180.811,35.791,511.892,152.653,5.05,5.036,80.958,5.126,1.55278,-48.6998,1.40278,1.39889
50630,50.845,41.99,60,0,48.582,26.99,48.003,0,0,0,-5.013,-5.03,84.722,58.294,58,47.332,9.863,10.6,100,5.59,58.294,8.394,-4.952,72.835,180.811,35.791,511.719,152.653,5.037,5.056,80.977,5.126,1.55278,-48.5625,1.39917,1.40444
50631,50.845,41.99,60,0,48.582,26.99,48.003,0,0,0,-4.962,-5.03,84.739,58.304,58,47.298,9.864,10.6,100,5.591,58.304,8.419,-4.962,72.803,180.811,35.775,511.589,152.653,5.037,5.051,80.981,5.128,1.55306,-48.6606,1.39917,1.40306
50632,50.859,41.99,60,0,48.567,26.99,48.003,0,0,0,-5.024,-5.03,84.759,58.384,58,47.056,9.865,10.6,100,5.592,58.384,8.424,-5.024,72.754,180.811,35.791,511.632,152.653,5.036,5.003,80.953,5.129,1.55333,-49.2686,1.39889,1.38972
50633,50.874,41.99,60,0,48.552,26.99,48.003,0,0,0,-4.861,-5.03,84.782,58.445,58,46.869,9.865,10.6,100,5.594,58.445,8.423,-4.861,72.705,180.811,35.791,511.545,152.653,5.035,4.967,80.916,5.13,1.55389,-47.6701,1.39861,1.37972
50634,50.874,41.99,60,0,48.494,26.99,48.003,0,0,0,-4.876,-5.03,84.796,58.507,58,46.681,9.865,10.6,100,5.593,58.507,8.377,-5.035,72.705,180.827,35.791,511.458,152.653,5.022,4.929,80.827,5.13,1.55361,-49.3765,1.395,1.36917
50635,50.903,41.99,60,0,48.479,26.99,48.003,0,0,0,-4.586,-5.03,84.849,58.492,58,46.722,9.867,10.6,100,5.591,58.492,8.381,-4.709,72.721,180.811,35.791,511.458,152.653,5.014,4.936,80.782,5.128,1.55306,-46.1795,1.39278,1.37111
50636,50.947,41.99,59.985,0,48.464,26.99,47.988,0,0,0,-4.615,-5.03,84.901,58.417,58,46.946,9.867,10.6,100,5.594,58.417,8.382,-4.709,72.721,180.811,35.791,511.328,152.653,4.996,4.983,80.774,5.131,1.55389,-46.1795,1.38778,1.38417
50637,50.977,41.975,59.985,0,48.494,29.722,47.974,0,0,0,-4.709,-5.03,84.927,58.33,58,47.205,9.868,10.6,99.978,5.595,58.33,8.298,-4.894,72.721,180.811,35.791,511.198,152.653,4.988,5.036,80.811,5.133,1.55417,-47.9937,1.38556,1.39889
50638,50.999,41.99,60,0,48.523,36.145,47.974,0,0,0,-4.894,-5.03,84.96,58.301,58,47.288,9.869,10.6,99.969,5.6,58.301,8.329,-4.637,72.721,180.811,35.775,511.241,152.653,4.985,5.058,80.865,5.137,1.55556,-45.4734,1.38472,1.405
50639,51.028,41.99,60,0,48.538,41.55,48.003,0,0,0,-4.807,-5.03,85.059,58.362,58,47.099,9.87,10.6,100,5.606,58.362,8.375,-5.071,72.705,180.811,35.71,511.155,152.702,4.993,5.026,80.901,5.143,1.55722,-49.7295,1.38694,1.39611
50640,51.042,41.99,59.971,0,48.538,48.296,47.974,0,0,0,-5.071,-5.03,85.038,58.398,58,46.99,9.871,10.6,100,5.608,58.398,8.448,-4.919,72.721,180.892,35.71,511.024,152.702,4.996,5.006,80.898,5.144,1.55778,-48.2389,1.38778,1.39056
50641,51.086,41.99,60,0,48.523,53.774,48.003,0,0,0,-4.684,-5.03,85.13,58.46,58,46.802,9.872,10.6,100,5.609,58.46,8.454,-4.575,72.721,180.876,35.71,511.024,152.686,4.999,4.969,80.874,5.145,1.55806,-44.8654,1.38861,1.38028
50642,51.072,41.99,60,0,48.508,59.187,47.988,0,0,0,-5.006,-5.03,85.123,58.445,58,46.843,9.873,10.6,99.976,5.607,58.445,8.455,-5.024,72.705,180.892,35.71,510.894,152.686,4.994,4.976,80.831,5.145,1.5575,-49.2686,1.38722,1.38222
50643,51.072,41.99,60,0,48.508,60,47.988,0,0,0,-5.024,-5.03,85.117,58.38,58,47.035,9.874,10.6,99.986,5.605,58.38,8.415,-5.111,72.705,180.892,35.71,510.807,152.702,4.993,5.012,80.848,5.143,1.55694,-50.1218,1.38694,1.39222
50644,51.086,41.99,60,0,48.523,60,48.003,0,0,0,-4.735,-5.03,85.157,58.301,58,47.227,9.874,10.6,100,5.604,58.301,8.181,-4.735,72.705,180.892,35.775,510.677,152.702,4.991,5.049,80.89,5.141,1.55667,-46.4345,1.38639,1.4025
50645,51.116,41.99,59.985,0,48.552,60,47.988,0,0,0,-4.735,-5.03,85.157,58.279,58,47.334,9.874,10.6,100,5.605,58.279,8.348,-4.622,72.721,180.892,35.791,510.113,152.686,4.992,5.072,80.93,5.143,1.55694,-45.3263,1.38667,1.40889
50646,51.182,41.99,60,0,48.582,60,48.003,0,0,0,-4.789,-5.03,85.244,58.348,58,47.121,9.875,10.6,100,5.603,58.348,8.421,-4.626,72.705,180.892,35.791,510.113,152.734,5.009,5.027,80.974,5.141,1.55639,-45.3656,1.39139,1.39639
50647,51.211,41.99,60,0,48.567,60,48.003,0,0,0,-4.626,-5.03,85.31,58.413,58,46.925,9.876,10.6,99.986,5.603,58.413,8.392,-4.767,72.591,180.892,35.791,510.026,152.734,5.018,4.988,80.953,5.141,1.55639,-46.7483,1.39389,1.38556
50648,51.226,41.99,60,0,48.552,60,48.003,0,0,0,-4.886,-5.03,85.366,58.46,58,46.782,9.876,10.6,100,5.603,58.46,8.425,-4.886,72.591,180.892,35.791,509.939,152.734,5.019,4.96,80.914,5.141,1.55639,-47.9153,1.39417,1.37778
50649,51.24,41.99,59.985,0,48.523,60,47.988,0,0,0,-4.727,-5.03,85.407,58.478,58,46.726,9.877,10.6,99.972,5.605,58.478,8.429,-4.727,72.591,180.892,35.791,509.939,152.734,5.016,4.95,80.88,5.143,1.55694,-46.356,1.39333,1.375
50650,51.284,41.99,60,0,48.523,60,48.003,0,0,0,-4.597,-5.03,85.488,58.442,58,46.833,9.877,10.6,100,5.605,58.442,8.462,-4.59,72.51,180.892,35.791,509.852,152.734,5.009,4.972,80.856,5.143,1.55694,-45.0125,1.39139,1.38111
50651,51.343,41.99,60,0,48.523,60,48.003,0,0,0,-4.648,-5.03,85.576,58.359,58,47.078,9.877,10.6,100,5.604,58.359,8.471,-4.648,72.51,180.892,35.791,509.592,152.848,5.004,5.02,80.867,5.143,1.55667,-45.5813,1.39,1.39444
50652,51.379,41.99,60,0,48.538,60,48.003,0,0,0,-4.745,-5.03,85.631,58.319,58,47.194,9.878,10.6,100,5.603,58.319,8.458,-4.745,72.591,180.892,35.775,509.462,152.848,5.001,5.042,80.897,5.142,1.55639,-46.5326,1.38917,1.40056
50653,51.409,41.975,59.985,0,48.552,60,47.974,0,0,0,-4.593,-5.03,85.677,58.319,58,47.192,9.88,10.6,99.965,5.603,58.319,8.422,-4.659,72.591,180.892,35.791,509.462,152.848,5.003,5.042,80.915,5.142,1.55639,-45.6892,1.38972,1.40056
50654,51.482,41.99,60,0,48.552,60,48.003,0,0,0,-4.521,-5.03,85.766,58.333,58,47.145,9.88,10.6,100,5.602,58.333,8.437,-4.601,72.526,180.892,35.791,509.288,152.848,5.004,5.031,80.945,5.141,1.55611,-45.1204,1.39,1.3975
50655,51.526,41.99,60,0,48.567,60,48.003,0,0,0,-4.391,-5.03,85.881,58.315,58,47.199,9.881,10.6,100,5.601,58.315,8.447,-4.46,72.493,180.892,35.791,509.288,152.848,5.008,5.041,80.956,5.14,1.55583,-43.7377,1.39111,1.40028
50656,51.606,41.99,60,0,48.596,60,48.003,0,0,0,-4.485,-5.03,85.999,58.265,58,47.325,9.881,10.6,100,5.601,58.265,8.449,-4.485,72.493,180.892,35.791,509.245,152.848,5.016,5.066,80.998,5.14,1.55583,-43.9828,1.39333,1.40722
50657,51.636,41.99,60,0,48.618,60,47.988,0,0,0,-4.344,-5.03,86.078,58.286,58,47.279,9.882,10.6,99.996,5.603,58.286,8.447,-4.525,72.493,180.892,35.791,509.028,152.848,5.025,5.058,81.039,5.143,1.55639,-44.3751,1.39583,1.405
50658,51.775,41.99,60,0,48.618,60,48.003,0,0,0,-4.525,-5.03,86.146,58.359,58,47.057,9.883,10.6,99.977,5.597,58.359,8.485,-4.12,72.493,180.892,35.791,508.984,152.848,5.03,5.008,81.028,5.137,1.55472,-40.4034,1.39722,1.39111
50659,51.848,41.99,60,0,48.582,60,48.003,0,0,0,-4.232,-5.03,86.415,58.413,58,46.894,9.883,10.6,100,5.591,58.413,8.48,-4.232,72.493,180.892,35.791,508.898,152.881,5.033,4.969,80.98,5.131,1.55306,-41.5017,1.39806,1.38028
50660,51.973,41.99,60,0,48.567,60,48.003,0,0,0,-4.08,-5.03,86.51,58.435,58,46.827,9.884,10.6,100,5.573,58.435,8.478,-3.975,72.493,180.892,35.791,508.724,152.897,5.028,4.938,80.903,5.115,1.54806,-38.9814,1.39667,1.37167
50661,52.046,41.99,60,0,48.523,60,48.003,0,0,0,-3.997,-5.03,86.748,58.409,58,46.901,9.884,10.6,100,5.566,58.409,8.477,-3.997,72.493,180.892,35.791,508.594,152.881,5.02,4.946,80.873,5.109,1.54611,-39.1972,1.39444,1.37389
50662,52.185,41.99,60,0,48.523,60,48.003,0,0,0,-3.913,-5.03,86.866,58.319,58,47.169,9.884,10.6,100,5.555,58.319,8.435,-3.874,72.493,180.892,35.791,508.594,152.881,5.005,4.989,80.863,5.099,1.54306,-37.991,1.39028,1.38583
50663,52.354,41.99,60,0,48.523,60,47.988,0,0,0,-3.874,-5.03,86.991,58.29,58,47.253,9.885,10.6,99.999,5.545,58.29,8.417,-3.682,72.493,180.892,35.791,508.42,152.897,5.001,4.996,80.865,5.09,1.54028,-36.1081,1.38917,1.38778
50664,52.522,41.99,60,0,48.508,60,47.988,5.295,10.759,10.759,-3.682,-5.03,87.255,58.333,58,47.118,9.886,10.6,100,5.541,58.333,8.449,-3.602,72.445,180.892,35.791,508.333,152.962,4.993,4.964,80.846,5.086,1.53917,-35.3236,1.38694,1.37889
50665,52.625,41.99,60,0,48.494,60,48.003,11.997,35.596,11.997,-3.787,-5.03,87.726,58.398,58,46.922,9.888,10.6,100,5.537,58.398,8.417,-3.787,72.445,180.892,35.791,508.247,152.962,4.986,4.921,80.806,5.083,1.53806,-37.1378,1.385,1.36694
50666,52.808,41.99,60,0,48.413,60,47.988,11.997,42.085,11.997,-3.765,-5.03,87.824,58.518,58,46.56,9.889,10.6,99.989,5.532,58.518,8.448,-3.631,72.445,180.892,35.791,508.247,152.962,4.971,4.844,80.694,5.079,1.53667,-35.6079,1.38083,1.34556
50667,52.961,41.99,59.985,0,48.354,60,47.988,11.997,48.003,11.997,-3.631,-5.03,88.042,58.561,58,46.427,9.891,10.6,99.955,5.529,58.561,8.394,-3.523,72.445,180.892,35.791,508.116,152.962,4.957,4.814,80.606,5.077,1.53583,-34.5488,1.37694,1.33722
50668,53.145,41.99,59.985,0,48.354,60,47.988,11.997,48.003,11.997,-3.523,-5.03,88.277,58.532,58,46.51,9.893,10.6,99.982,5.524,58.532,8.462,-3.201,72.445,180.892,35.791,508.16,152.962,4.933,4.826,80.541,5.072,1.53444,-31.3911,1.37028,1.34056
50669,53.254,41.99,60,0,48.311,60,47.988,11.997,48.003,11.997,-3.696,-5.03,88.764,58.456,58,46.737,9.895,10.6,100,5.52,58.456,8.459,-3.696,72.445,180.892,35.791,508.03,152.962,4.918,4.868,80.52,5.069,1.53333,-36.2454,1.36611,1.35222
50670,53.379,41.99,60,0,48.325,60,48.003,11.997,48.003,11.997,-3.729,-5.03,88.957,58.402,58,46.896,9.896,10.6,100,5.518,58.402,8.446,-3.729,72.445,180.892,35.856,507.465,153.044,4.896,4.897,80.524,5.068,1.53278,-36.569,1.36,1.36028
50671,53.577,41.99,60,0,48.34,60,47.988,11.997,48.003,11.997,-3.946,-5.03,89.085,58.362,58,47.01,9.897,10.6,99.989,5.511,58.362,8.43,-3.657,72.445,180.892,35.856,507.422,153.044,4.886,4.913,80.557,5.062,1.53083,-35.8629,1.35722,1.36472
50672,53.679,41.99,60,0,48.34,60,47.988,11.997,48.003,11.997,-3.657,-5.03,89.31,58.406,58,46.876,9.898,10.6,100,5.509,58.406,8.441,-3.895,72.445,180.876,35.872,507.292,153.044,4.885,4.884,80.555,5.06,1.53028,-38.1969,1.35694,1.35667
50673,53.818,41.99,59.985,0,48.325,60,47.988,11.997,48.003,11.997,-3.675,-5.03,89.501,58.482,58,46.646,9.899,10.6,100,5.506,58.482,8.441,-3.791,72.445,180.876,35.872,507.292,153.044,4.88,4.836,80.524,5.058,1.52944,-37.177,1.35556,1.34333
50674,53.943,41.99,59.985,0,48.281,60,47.988,11.997,48.003,11.997,-3.791,-5.03,89.703,58.565,58,46.437,9.901,10.6,99.973,5.508,58.55,8.453,-3.411,72.363,180.892,35.71,507.205,153.044,4.874,4.795,80.472,5.059,1.53,-33.4505,1.35389,1.33194
50675,54.155,41.975,59.985,0,48.23,60,47.974,11.997,48.003,11.997,-4.214,-5.03,90.096,58.529,58,46.496,9.905,10.6,99.94,5.507,58.529,8.442,-3.913,72.249,180.892,35.71,506.944,153.044,4.85,4.806,80.395,5.059,1.52972,-38.3734,1.34722,1.335
50676,54.199,41.975,59.971,0,48.252,60,47.974,11.997,48.003,11.997,-3.913,-5.03,90.257,58.384,58,46.797,9.906,10.6,99.968,5.508,58.427,8.482,-4.442,72.249,180.892,35.71,506.944,153.044,4.84,4.867,80.422,5.06,1.53,-43.5611,1.34444,1.35194
50677,54.294,41.96,59.949,0,48.311,60,47.974,11.997,48.003,11.997,-4.442,-5.03,90.323,58.257,58,47.305,9.908,10.6,99.946,5.505,58.257,8.48,-4.185,72.249,180.876,35.71,506.814,153.044,4.838,4.966,80.521,5.059,1.52917,-41.0408,1.34389,1.37944
50678,54.338,41.975,59.971,0,48.369,60,47.974,11.997,48.003,11.997,-4.442,-5.03,90.566,58.134,58,47.607,9.911,10.6,99.953,5.506,58.156,8.488,-4.442,72.249,180.892,35.791,506.727,153.044,4.844,5.027,80.635,5.059,1.52944,-43.5611,1.34556,1.39639
50679,54.382,41.99,59.985,0,48.45,60,47.988,11.997,48.003,11.997,-4.749,-5.03,90.639,58.105,58,47.758,9.912,10.6,99.975,5.504,58.105,8.508,-4.622,72.38,180.892,35.791,506.684,153.109,4.859,5.055,80.751,5.058,1.52889,-45.3263,1.34972,1.40417
50680,54.478,41.99,60,0,48.508,60,47.988,11.997,48.003,11.997,-4.174,-5.03,90.765,58.138,58,47.67,9.913,10.6,99.998,5.495,58.138,8.467,-4.735,72.363,180.892,35.791,506.51,153.125,4.91,5.029,80.901,5.05,1.52639,-46.4345,1.36389,1.39694
50681,54.536,41.99,59.985,0,48.538,60,47.988,11.997,48.003,11.997,-4.735,-5.03,90.796,58.131,58,47.68,9.915,10.6,99.976,5.493,58.131,8.471,-4.608,72.38,180.892,35.791,506.424,153.125,4.935,5.029,80.956,5.049,1.52583,-45.189,1.37083,1.39694
50682,54.565,41.99,60,0,48.618,60,47.988,11.997,48.003,11.997,-4.608,-5.03,90.887,58.095,58,47.788,9.916,10.6,100,5.49,58.095,8.477,-4.608,72.363,180.957,35.791,506.25,153.125,4.95,5.048,81.012,5.046,1.525,-45.189,1.375,1.40222
50683,54.609,41.975,59.971,0,48.647,60,47.974,11.997,48.003,11.997,-4.608,-5.03,90.939,58.026,58,47.995,9.918,10.6,99.999,5.486,58.026,8.486,-4.63,72.38,180.973,35.856,506.293,153.125,4.964,5.085,81.085,5.043,1.52389,-45.4048,1.37889,1.4125
50684,54.661,41.99,59.985,0,48.691,60,47.988,11.997,48.003,11.997,-4.731,-5.03,91.014,57.986,58,48.113,9.92,10.6,99.96,5.486,57.986,8.489,-4.42,72.249,180.973,35.856,506.293,153.109,4.988,5.109,81.152,5.043,1.52389,-43.3454,1.38556,1.41917
50685,54.69,41.975,59.985,0,48.735,60,47.974,11.997,48.003,11.997,-4.503,-5.03,91.146,57.982,58,48.123,9.923,10.6,99.968,5.485,57.982,8.489,-4.666,72.249,180.973,35.872,506.163,153.19,5.007,5.11,81.221,5.043,1.52361,-45.7578,1.39083,1.41944
50686,54.719,41.99,60,0,48.75,60,47.988,11.997,48.003,11.997,-4.923,-5.03,91.194,58.019,58,48.014,9.924,10.6,99.99,5.484,58.019,8.513,-4.923,72.249,180.957,35.856,506.076,153.19,5.027,5.086,81.252,5.042,1.52333,-48.2781,1.39639,1.41278
50687,54.778,41.99,60,0,48.721,60,47.988,11.997,48.003,11.997,-4.554,-5.03,91.306,58.167,58,47.568,9.925,10.6,99.996,5.481,58.167,8.533,-4.933,72.249,180.973,35.872,505.946,153.271,5.051,4.994,81.206,5.039,1.5225,-48.3762,1.40306,1.38722
50688,54.792,41.99,59.985,0,48.691,60,47.988,11.997,48.003,11.997,-4.999,-5.03,91.318,58.228,58,47.405,9.928,10.6,99.974,5.478,58.221,8.514,-4.999,72.217,180.973,35.856,505.816,153.271,5.052,4.959,81.146,5.037,1.52167,-49.0234,1.40333,1.3775
50689,54.822,41.975,59.971,0,48.662,60,47.974,11.997,48.003,11.997,-4.709,-5.03,91.368,58.236,58,47.36,9.929,10.6,99.959,5.479,58.236,8.535,-4.709,72.217,180.973,35.856,505.816,153.271,5.047,4.951,81.091,5.038,1.52194,-46.1795,1.40194,1.37528
50690,54.844,41.975,59.985,0,48.633,60,47.974,11.997,48.003,11.997,-4.716,-5.03,91.396,58.221,58,47.402,9.931,10.6,99.969,5.477,58.221,8.488,-4.716,72.217,180.957,35.872,505.642,153.271,5.037,4.958,81.041,5.037,1.52139,-46.2482,1.39917,1.37722
50691,54.873,41.975,59.985,0,48.618,60,47.974,11.997,48.003,11.997,-4.727,-5.03,91.458,58.163,58,47.574,9.932,10.6,99.961,5.473,58.163,8.493,-4.409,72.217,180.957,35.872,505.599,153.271,5.014,4.988,81.009,5.034,1.52028,-43.2375,1.39278,1.38556
50692,54.946,41.99,60,0,48.596,60,47.988,11.997,48.003,11.997,-4.409,-5.03,91.547,58.156,58,47.594,9.933,10.6,99.982,5.478,58.156,8.507,-4.72,72.217,180.973,35.791,505.642,153.271,5.004,4.997,81.007,5.038,1.52167,-46.2874,1.39,1.38806
50693,54.99,41.96,59.949,0,48.596,60,47.959,11.997,48.003,11.997,-4.72,-5.03,91.583,58.16,58,47.582,9.935,10.6,99.994,5.479,58.16,8.499,-4.63,72.217,180.973,35.791,505.512,153.271,4.999,4.995,81.005,5.04,1.52194,-45.4048,1.38861,1.3875
50694,55.005,41.975,59.971,0,48.596,60,47.974,11.997,48.003,11.997,-4.63,-5.03,91.666,58.167,58,47.56,9.937,10.6,99.925,5.481,58.167,8.508,-4.695,72.217,180.973,35.791,505.512,153.271,4.996,4.993,81.004,5.042,1.5225,-46.0422,1.38778,1.38694
50695,55.042,41.96,59.949,0,48.596,60,47.959,11.997,48.003,11.997,-4.821,-5.03,91.725,58.178,58,47.526,9.941,10.6,99.924,5.486,58.178,8.542,-4.821,72.201,180.957,35.791,505.339,153.434,4.993,4.991,81.003,5.047,1.52389,-47.2779,1.38694,1.38639
50696,55.085,41.931,59.919,0,48.596,60,47.93,11.997,48.003,11.997,-4.727,-5.03,91.797,58.214,58,47.416,9.944,10.6,99.863,5.491,58.214,8.556,-4.557,72.217,181.12,35.791,504.818,153.434,4.989,4.974,80.992,5.052,1.52528,-44.6889,1.38583,1.38167
50697,55.071,41.902,59.861,0,48.567,60,47.93,11.997,48.003,11.997,-4.894,-5.03,91.793,58.268,58,47.25,9.947,10.6,99.839,5.504,58.268,8.535,-5.158,72.168,181.12,35.791,504.731,153.434,4.978,4.954,80.963,5.065,1.52889,-50.5827,1.38278,1.37611
50698,55.085,41.917,59.875,0,48.567,60,47.886,11.997,48.003,11.997,-5.158,-5.03,91.786,58.268,58,47.249,9.949,10.6,99.77,5.505,58.268,8.547,-4.832,72.168,181.12,35.775,504.774,153.434,4.97,4.954,80.955,5.066,1.52917,-47.3857,1.38056,1.37611
50699,55.1,41.887,59.846,0,48.567,60,47.9,11.997,48.003,11.997,-4.886,-5.03,91.809,58.254,58,47.291,9.95,10.6,99.789,5.505,58.254,8.52,-4.81,72.168,181.12,35.791,504.644,153.434,4.968,4.963,80.951,5.067,1.52917,-47.17,1.38,1.37861
50700,55.129,41.902,59.846,0,48.567,55.803,47.886,11.997,48.003,11.997,-4.865,-5.03,91.883,58.25,58,47.3,9.954,10.6,99.752,5.507,58.25,8.488,-4.865,72.168,181.12,35.791,504.514,153.434,4.962,4.967,80.955,5.069,1.52972,-47.7094,1.37833,1.37972
50701,55.21,41.887,59.846,0,48.582,49.197,47.864,11.997,48.003,11.997,-4.865,-5.03,91.883,58.247,58,47.308,9.954,10.6,99.752,5.509,58.247,8.488,-4.427,72.168,181.12,35.791,504.427,153.467,4.957,4.971,80.965,5.072,1.53028,-43.414,1.37694,1.38083
50702,55.254,41.873,59.802,0,48.582,43.396,47.834,11.997,48.003,11.997,-4.528,-5.03,92.075,58.239,58,47.329,9.96,10.6,99.674,5.512,58.239,8.49,-4.528,72.168,181.12,35.791,504.384,153.467,4.954,4.978,80.981,5.075,1.53111,-44.4045,1.37611,1.38278
50703,55.393,41.858,59.788,0,48.596,37.522,47.834,11.997,48.003,11.997,-4.369,-5.03,92.202,58.239,58,47.325,9.962,10.6,99.654,5.517,58.239,8.516,-4.344,72.217,181.12,35.856,504.167,153.467,4.958,4.982,81.014,5.081,1.5325,-42.6001,1.37722,1.38389
50704,55.437,41.821,59.736,0,48.618,31.421,47.805,11.997,48.003,11.997,-4.492,-5.03,92.308,58.25,58,47.291,9.965,10.6,99.592,5.52,58.25,8.559,-4.456,72.217,181.12,35.856,504.08,153.548,4.958,4.979,81.027,5.084,1.53333,-43.6984,1.37722,1.38306
50705,55.481,41.792,59.707,0,48.633,26.873,47.791,11.997,48.003,11.997,-4.456,-5.03,92.4,58.265,58,47.245,9.967,10.6,99.57,5.523,58.265,8.567,-4.68,72.217,181.12,35.856,503.993,153.548,4.957,4.972,81.037,5.087,1.53417,-45.8951,1.37694,1.38111
50706,55.525,41.763,59.663,0,48.633,26.858,47.732,11.997,48.003,11.997,-4.68,-5.03,92.474,58.279,58,47.201,9.972,10.6,99.467,5.526,58.279,8.554,-4.546,72.217,181.12,35.856,503.906,153.646,4.962,4.966,81.04,5.091,1.535,-44.581,1.37833,1.37944
50707,55.554,41.748,59.634,0,48.618,26.858,47.732,11.997,48.003,11.997,-4.546,-5.03,92.557,58.297,58,47.144,9.974,10.6,99.446,5.526,58.297,8.534,-4.68,72.217,181.12,35.856,503.863,153.646,4.963,4.955,81.033,5.092,1.535,-45.8951,1.37861,1.37639
50708,55.62,41.733,59.619,0,48.618,26.829,47.703,11.997,48.003,11.997,-4.68,-5.03,92.595,58.283,58,47.164,9.977,10.6,99.381,5.527,58.29,8.361,-4.64,72.217,181.12,35.791,503.689,153.646,4.959,4.96,81.033,5.093,1.53528,-45.5029,1.3775,1.37778
50709,55.708,41.704,59.583,0,48.633,26.807,47.666,11.997,48.003,11.997,-4.64,-5.03,92.701,58.239,58,47.316,9.98,10.6,99.318,5.526,58.239,8.548,-4.073,72.217,181.12,35.791,503.602,153.646,4.957,4.989,81.055,5.093,1.535,-39.9425,1.37694,1.38583
50710,55.708,41.704,59.568,0,48.662,26.807,47.651,11.997,48.003,11.997,-4.073,-5.03,92.854,58.218,58,47.378,9.983,10.6,99.307,5.531,58.218,8.542,-4.706,72.217,181.201,35.791,503.472,153.662,4.956,5.007,81.09,5.095,1.53639,-46.1501,1.37667,1.39083
50711,55.737,41.675,59.524,0,48.677,26.792,47.622,11.997,48.003,11.997,-4.706,-5.03,92.868,58.228,58,47.343,9.985,10.6,99.286,5.534,58.228,8.547,-4.919,72.217,181.201,35.775,503.516,153.727,4.962,5.003,81.118,5.101,1.53722,-48.2389,1.37833,1.38972
50712,55.774,41.66,59.509,0,48.677,26.777,47.593,11.997,48.003,11.997,-4.807,-5.03,92.947,58.25,58,47.276,9.991,10.6,99.154,5.534,58.25,8.545,-4.807,72.217,181.201,35.791,503.429,153.727,4.966,4.989,81.13,5.102,1.53722,-47.1406,1.37944,1.38583
50713,55.774,41.609,59.451,0,48.691,26.748,47.563,11.997,48.003,11.997,-4.807,-5.03,92.947,58.239,58,47.308,9.991,10.6,99.154,5.539,58.239,8.546,-4.789,72.217,181.201,35.791,503.299,153.727,4.969,5,81.149,5.107,1.53861,-46.964,1.38028,1.38889
50714,55.737,41.58,59.421,0,48.706,26.733,47.534,11.997,48.003,11.997,-5.241,-5.03,92.9,58.207,58,47.404,9.998,10.6,99.024,5.539,58.207,8.508,-5.281,72.217,181.201,35.856,503.255,153.809,4.971,5.02,81.184,5.108,1.53861,-51.7889,1.38083,1.39444
50715,55.649,41.565,59.37,0,48.735,26.719,47.498,11.997,48.003,11.997,-5.809,-5.03,92.82,58.2,58,47.422,10.001,10.6,98.963,5.542,58.2,8.588,-5.671,72.217,181.234,35.856,502.995,153.809,4.979,5.026,81.258,5.112,1.53944,-55.6135,1.38306,1.39611
50716,55.649,41.521,59.312,0,48.75,26.689,47.439,11.997,48.003,11.997,-5.671,-5.03,92.727,58.2,58,47.422,10.005,10.6,98.853,5.542,58.2,8.588,-5.671,72.217,181.234,35.856,502.995,153.809,4.979,5.026,81.258,5.112,1.53944,-55.6135,1.38306,1.39611
50717,55.576,41.506,59.297,0,48.765,26.689,47.439,11.997,48.003,11.997,-5.367,-5.03,92.61,58.207,58,47.4,10.008,10.6,98.831,5.542,58.207,8.597,-5.367,72.217,181.234,35.775,502.995,153.809,4.986,5.022,81.279,5.113,1.53944,-52.6323,1.385,1.395
50718,55.452,41.506,59.282,0,48.779,26.675,47.424,11.997,48.003,11.997,-5.733,-5.03,92.443,58.203,58,47.409,10.01,10.6,98.806,5.542,58.203,8.559,-5.733,72.217,181.234,35.791,502.908,153.809,4.99,5.024,81.301,5.113,1.53944,-56.2215,1.38611,1.39556
50719,55.371,41.477,59.253,0,48.801,26.66,47.41,11.997,48.003,11.997,-5.769,-5.03,92.297,58.16,58,47.537,10.014,10.6,98.751,5.541,58.16,8.59,-5.266,72.217,181.234,35.791,502.865,153.809,5.006,5.048,81.358,5.114,1.53917,-51.6418,1.39056,1.40222
50720,55.327,41.44,59.202,0,48.816,26.646,47.366,11.997,48.003,11.997,-5.472,-5.03,92.264,58.145,58,47.579,10.016,10.6,98.682,5.544,58.145,8.596,-5.158,72.217,181.234,35.791,502.865,153.841,5.009,5.06,81.392,5.117,1.54,-50.5827,1.39139,1.40556
50721,55.239,41.382,59.158,0,48.845,26.624,47.336,11.997,48.003,11.997,-5.158,-5.03,92.222,58.181,58,47.513,10.02,10.6,98.614,5.545,58.167,8.59,-5.834,72.217,181.315,35.791,502.778,153.841,5.015,5.047,81.412,5.118,1.54028,-57.212,1.39306,1.40194
50722,55.115,41.367,59.084,0,48.845,26.58,47.271,11.997,48.003,11.997,-5.834,-5.03,92.048,58.243,58,47.283,10.024,10.6,98.546,5.545,58.243,8.601,-6.178,72.217,181.315,35.791,502.734,153.857,5.021,5.002,81.393,5.12,1.54028,-60.5855,1.39472,1.38944
50723,55.005,41.323,59.019,0,48.801,26.55,47.227,11.997,48.003,11.997,-6.333,-5.03,91.665,58.341,58,46.987,10.03,10.6,98.37,5.547,58.341,8.632,-6.145,72.249,181.396,35.791,502.648,153.923,5.018,4.944,81.335,5.122,1.54083,-60.2619,1.39389,1.37333
50724,54.902,41.294,58.975,0,48.765,26.55,47.183,11.997,48.003,11.997,-6.333,-5.03,91.665,58.391,58,46.833,10.03,10.6,98.37,5.548,58.391,8.626,-6.116,72.249,181.396,35.791,502.561,153.923,5.012,4.915,81.269,5.124,1.54111,-59.9775,1.39222,1.36528
50725,54.822,41.257,58.945,0,48.735,26.521,47.153,11.997,48.003,11.997,-6.116,-5.03,91.497,58.388,58,46.842,10.034,10.6,98.3,5.552,58.388,8.634,-5.679,72.38,181.396,35.791,502.604,153.923,4.995,4.92,81.223,5.128,1.54222,-55.692,1.3875,1.36667
50726,54.719,41.243,58.916,0,48.721,26.521,47.131,11.997,48.003,11.997,-5.722,-5.03,91.181,58.337,58,46.992,10.039,10.6,98.2,5.554,58.337,8.646,-6.026,72.363,181.396,35.791,502.474,153.923,4.98,4.953,81.208,5.131,1.54278,-59.0949,1.38333,1.37583
50727,54.639,41.228,58.901,0,48.735,26.506,47.117,11.997,48.003,11.997,-6.094,-5.03,91.055,58.294,58,47.12,10.042,10.6,98.128,5.555,58.294,8.604,-6.094,72.38,181.396,35.775,502.431,153.923,4.97,4.979,81.22,5.132,1.54306,-59.7617,1.38056,1.38306
50728,54.595,41.184,58.835,0,48.735,26.477,47.073,11.997,48.003,11.997,-5.595,-5.03,90.989,58.304,58,47.084,10.046,10.6,98.065,5.556,58.304,8.622,-5.595,72.38,181.396,35.791,502.3,153.923,4.963,4.972,81.228,5.133,1.54333,-54.8682,1.37861,1.38111
50729,54.565,41.184,58.821,0,48.735,26.477,47.058,11.997,48.003,11.997,-5.375,-5.03,90.926,58.351,58,46.941,10.048,10.6,98.038,5.56,58.351,8.61,-5.375,72.38,181.396,35.775,502.3,154.036,4.957,4.948,81.223,5.138,1.54444,-52.7107,1.37694,1.37444
50730,54.507,41.125,58.748,0,48.706,26.44,47,11.997,48.003,11.997,-5.277,-5.03,90.861,58.424,58,46.721,10.052,10.6,97.921,5.564,58.424,8.624,-5.425,72.363,181.396,35.791,502.214,154.053,4.949,4.908,81.192,5.142,1.54556,-53.2011,1.37472,1.36333
50731,54.456,41.045,58.638,0,48.633,26.382,46.904,11.997,48.003,11.997,-5.443,-5.03,90.794,58.612,58,46.15,10.055,10.6,97.85,5.576,58.612,8.636,-5.36,72.217,181.396,35.791,502.127,154.118,4.927,4.806,81.05,5.155,1.54889,-52.5636,1.36861,1.335
50732,54.412,41.001,58.564,0,48.582,26.353,46.86,11.997,48.003,11.997,-5.36,-5.03,90.764,58.637,58,46.07,10.06,10.6,97.734,5.579,58.637,8.678,-5.357,72.217,181.396,35.856,502.127,154.118,4.907,4.793,80.974,5.159,1.54972,-52.5342,1.36306,1.33139
50733,54.324,40.972,58.535,0,48.567,26.338,46.831,11.997,48.003,11.997,-5.476,-5.03,90.523,58.568,58,46.273,10.067,10.6,97.549,5.583,58.568,8.668,-5.823,72.168,181.396,35.856,502.04,154.118,4.882,4.838,80.944,5.163,1.55083,-57.1041,1.35611,1.34389
50734,54.229,40.942,58.484,0,48.582,26.323,46.787,11.997,48.003,11.997,-5.476,-5.03,90.523,58.485,58,46.52,10.067,10.6,97.549,5.587,58.485,8.669,-6.123,72.168,181.396,35.856,501.997,154.118,4.868,4.891,80.963,5.167,1.55194,-60.0461,1.35222,1.35861
50735,54.17,40.906,58.44,0,48.596,26.294,46.75,11.997,48.003,11.997,-6.141,-5.03,90.245,58.431,58,46.678,10.074,10.6,97.397,5.586,58.431,8.676,-5.787,72.168,181.396,35.856,501.997,154.118,4.861,4.921,81.005,5.167,1.55167,-56.7511,1.35028,1.36694
50736,54.111,40.891,58.411,0,48.633,26.294,46.736,11.997,48.003,11.997,-5.574,-5.03,90.165,58.388,58,46.806,10.077,10.6,97.319,5.583,58.388,8.638,-5.574,71.973,181.396,35.856,501.866,154.118,4.857,4.944,81.062,5.165,1.55083,-54.6623,1.34917,1.37333
50737,54.016,40.862,58.381,0,48.677,26.279,46.692,11.997,48.003,11.997,-5.574,-5.03,90.165,58.359,58,46.889,10.077,10.6,97.319,5.585,58.359,8.651,-5.494,71.973,181.396,35.856,501.866,154.118,4.864,4.963,81.132,5.168,1.55139,-53.8777,1.35111,1.37861
50738,53.943,40.833,58.337,0,48.706,26.243,46.663,11.997,48.003,11.997,-5.802,-5.03,89.888,58.341,58,46.941,10.082,10.6,97.219,5.583,58.341,8.657,-5.802,71.973,181.396,35.856,501.953,154.199,4.875,4.971,81.193,5.166,1.55083,-56.8982,1.35417,1.38083
50739,53.804,40.759,58.213,0,48.75,26.228,46.633,11.997,48.003,11.997,-6.015,-5.03,89.761,58.337,58,46.947,10.086,10.6,97.144,5.588,58.337,8.676,-5.642,71.891,181.396,35.791,501.823,154.264,4.895,4.977,81.308,5.172,1.55222,-55.3291,1.35972,1.3825
50740,53.804,40.759,58.213,0,48.779,26.199,46.567,11.997,48.003,11.997,-5.642,-5.03,89.67,58.337,58,46.947,10.09,10.6,97.025,5.588,58.337,8.676,-5.642,71.891,181.396,35.791,501.823,154.264,4.895,4.977,81.308,5.172,1.55222,-55.3291,1.35972,1.3825
50741,53.591,40.664,58.088,0,48.816,26.184,46.538,11.997,48.003,11.997,-5.563,-5.03,89.53,58.355,58,46.888,10.094,10.6,96.905,5.597,58.355,8.719,-5.877,71.745,181.396,35.71,501.78,154.281,4.921,4.975,81.387,5.183,1.55472,-57.6337,1.36694,1.38194
50742,53.496,40.635,58.044,0,48.845,26.125,46.479,11.997,48.003,11.997,-5.877,-5.03,89.337,58.366,58,46.853,10.098,10.6,96.832,5.599,58.366,8.723,-6.069,71.745,181.494,35.71,501.649,154.281,4.936,4.969,81.408,5.185,1.55528,-59.5166,1.37111,1.38028
50743,53.408,40.605,58.015,0,48.845,26.125,46.45,11.997,48.003,11.997,-6.069,-5.03,89.166,58.366,58,46.851,10.101,10.6,96.759,5.597,58.366,8.719,-6.12,71.745,181.494,35.71,501.649,154.264,4.944,4.967,81.421,5.184,1.55472,-60.0167,1.37333,1.37972
50744,53.328,40.576,57.971,0,48.86,26.074,46.37,11.997,48.003,11.997,-6.12,-5.03,88.995,58.355,58,46.881,10.104,10.6,96.682,5.596,58.355,8.732,-5.816,71.745,181.51,35.71,501.649,154.281,4.948,4.972,81.435,5.184,1.55444,-57.0355,1.37444,1.38111
50745,53.225,40.562,57.935,0,48.875,26.074,46.355,11.997,48.003,11.997,-5.729,-5.03,88.721,58.337,58,46.933,10.11,10.6,96.569,5.607,58.337,8.69,-5.729,71.745,181.494,35.71,501.693,154.264,4.952,4.993,81.462,5.194,1.5575,-56.1823,1.37556,1.38694
50746,53.101,40.51,57.861,0,48.904,26.045,46.296,11.997,48.003,11.997,-5.729,-5.03,88.721,58.304,58,47.028,10.11,10.6,96.569,5.605,58.304,8.696,-5.791,71.745,181.51,35.71,501.649,154.427,4.957,5.011,81.503,5.194,1.55694,-56.7903,1.37694,1.39194
50747,53.013,40.496,57.847,0,48.918,26.045,46.296,11.997,48.003,11.997,-5.791,-5.03,88.533,58.297,58,47.047,10.114,10.6,96.452,5.604,58.297,8.714,-6.225,71.745,181.51,35.791,501.693,154.427,4.961,5.014,81.539,5.193,1.55667,-61.0464,1.37806,1.39278
50748,52.932,40.481,57.832,0,48.933,26.016,46.267,11.997,48.003,11.997,-6.094,-5.03,88.332,58.326,58,46.958,10.116,10.6,96.418,5.602,58.326,8.702,-5.921,71.745,181.624,35.791,501.693,154.427,4.966,4.994,81.554,5.192,1.55611,-58.0652,1.37944,1.38722
50749,52.83,40.452,57.788,0,48.933,26.001,46.216,11.997,48.003,11.997,-5.921,-5.03,88.229,58.344,58,46.902,10.119,10.6,96.381,5.603,58.344,8.715,-5.906,71.631,181.624,35.791,501.649,154.427,4.974,4.983,81.559,5.193,1.55639,-57.9181,1.38167,1.38417
50750,52.69,40.422,57.722,0,48.933,25.986,46.187,11.997,48.003,11.997,-6.254,-5.03,87.807,58.344,58,46.9,10.125,10.6,96.221,5.603,58.344,8.726,-6.254,71.631,181.689,35.791,501.649,154.427,4.974,4.983,81.563,5.194,1.55639,-61.3308,1.38167,1.38417
50751,52.551,40.378,57.678,0,48.948,25.957,46.143,11.997,48.003,11.997,-6.514,-5.03,87.572,58.297,58,47.041,10.128,10.6,96.142,5.603,58.297,8.758,-6.514,71.631,181.706,35.775,501.649,154.427,4.976,5.011,81.585,5.194,1.55639,-63.8805,1.38222,1.39194
50752,52.397,40.342,57.649,0,48.984,25.942,46.113,11.997,48.003,11.997,-6.434,-5.03,87.328,58.207,58,47.307,10.131,10.6,96.071,5.601,58.207,8.768,-6.207,71.631,181.706,35.791,501.693,154.508,4.988,5.062,81.686,5.194,1.55583,-60.8699,1.38556,1.40611
50753,52.31,40.327,57.62,0,49.014,25.928,46.099,11.997,48.003,11.997,-6.207,-5.03,87.157,58.207,58,47.307,10.133,10.6,96.034,5.601,58.207,8.768,-6.207,71.631,181.706,35.791,501.693,154.508,4.988,5.062,81.686,5.194,1.55583,-60.8699,1.38556,1.40611
50754,52.097,40.298,57.568,0,49.043,25.913,46.069,11.997,48.003,11.997,-5.802,-5.03,87.001,58.261,58,47.139,10.137,10.6,95.951,5.596,58.261,8.774,-6.055,71.647,181.706,35.775,501.736,154.508,5.001,5.024,81.733,5.19,1.55444,-59.3793,1.38917,1.39556
50755,52.017,40.298,57.568,0,49.043,25.913,46.069,11.997,48.003,11.997,-6.055,-5.03,86.813,58.333,58,46.919,10.138,10.6,95.957,5.591,58.333,8.747,-5.856,71.631,181.706,35.775,501.736,154.508,5.011,4.975,81.705,5.186,1.55306,-57.4277,1.39194,1.38194
50756,51.987,40.269,57.524,0,48.999,25.891,46.018,11.997,48.003,11.997,-5.856,-5.03,86.688,58.398,58,46.72,10.141,10.6,95.878,5.59,58.398,8.761,-5.389,71.631,181.706,35.775,501.78,154.59,5.011,4.934,81.659,5.185,1.55278,-52.848,1.39194,1.37056
50757,51.914,40.254,57.495,0,48.948,25.876,46.003,11.997,48.003,11.997,-5.476,-5.03,86.512,58.431,58,46.622,10.144,10.6,95.845,5.586,58.431,8.742,-5.65,71.631,181.706,35.856,501.78,154.655,5.006,4.909,81.592,5.182,1.55167,-55.4076,1.39056,1.36361
50758,51.848,40.239,57.48,0,48.918,25.862,45.989,11.997,48.003,11.997,-5.476,-5.03,86.512,58.449,58,46.565,10.144,10.6,95.845,5.585,58.449,8.749,-5.852,71.745,181.706,35.856,501.91,154.655,4.994,4.898,81.532,5.182,1.55139,-57.3885,1.38722,1.36056
50759,51.79,40.225,57.466,0,48.889,25.862,45.989,11.997,48.003,11.997,-5.852,-5.03,86.401,58.456,58,46.552,10.146,10.6,95.806,5.583,58.453,8.742,-5.791,71.745,181.706,35.856,501.91,154.671,4.976,4.893,81.481,5.18,1.55083,-56.7903,1.38222,1.35917
50760,51.709,40.195,57.407,0,48.86,25.833,45.93,11.997,48.003,11.997,-5.574,-5.03,86.18,58.456,58,46.538,10.152,10.6,95.684,5.584,58.456,8.752,-5.628,71.761,181.771,35.856,501.866,154.655,4.963,4.892,81.434,5.182,1.55111,-55.1918,1.37861,1.35889
50761,51.592,40.173,57.385,0,48.845,25.818,45.916,11.997,48.003,11.997,-5.812,-5.03,85.977,58.456,58,46.534,10.154,10.6,95.649,5.584,58.456,8.794,-6.011,71.615,181.771,35.856,501.997,154.655,4.948,4.89,81.395,5.182,1.55111,-58.9478,1.37444,1.35833
50762,51.482,40.173,57.385,0,48.816,25.818,45.916,11.997,48.003,11.997,-5.812,-5.03,85.977,58.474,58,46.476,10.154,10.6,95.649,5.581,58.474,8.785,-6.17,71.598,181.771,35.856,501.997,154.655,4.93,4.876,81.357,5.18,1.55028,-60.507,1.36944,1.35444
50763,51.423,40.159,57.371,0,48.779,25.818,45.901,11.997,48.003,11.997,-6.04,-5.03,85.804,58.521,58,46.331,10.155,10.6,95.658,5.577,58.521,8.798,-5.957,71.517,181.771,35.856,502.127,154.655,4.916,4.843,81.307,5.176,1.54917,-58.4182,1.36556,1.34528
50764,51.284,40.144,57.327,0,48.75,25.803,45.886,11.997,48.003,11.997,-5.595,-5.03,85.57,58.623,58,46.02,10.16,10.6,95.581,5.574,58.623,8.754,-5.617,71.436,181.771,35.872,502.17,154.736,4.879,4.778,81.18,5.174,1.54833,-55.084,1.35528,1.32722
50765,51.284,40.129,57.327,0,48.706,25.803,45.85,11.997,48.003,11.997,-5.393,-5.03,85.49,58.623,58,46.02,10.162,10.6,95.541,5.574,58.623,8.754,-5.617,71.436,181.771,35.872,502.17,154.736,4.879,4.778,81.18,5.174,1.54833,-55.084,1.35528,1.32722
50766,51.284,40.115,57.312,0,48.677,25.789,45.835,11.997,48.003,11.997,-5.179,-5.03,85.486,58.619,58,46.022,10.164,10.6,95.505,5.576,58.619,8.774,-5.038,71.436,181.934,35.856,502.257,154.736,4.839,4.781,81.077,5.177,1.54889,-49.4059,1.34417,1.32806
50767,51.27,40.085,57.253,0,48.647,25.789,45.82,11.997,48.003,11.997,-5.038,-5.03,85.472,58.59,58,46.106,10.166,10.6,95.463,5.578,58.59,8.776,-5.302,71.354,181.934,35.856,502.344,154.818,4.824,4.799,81.064,5.18,1.54944,-51.9949,1.34,1.33306
50768,51.284,40.056,57.224,0,48.647,25.759,45.776,11.997,48.003,11.997,-5.302,-5.03,85.434,58.568,58,46.166,10.168,10.6,95.422,5.578,58.568,8.774,-4.937,71.354,181.934,35.856,502.431,154.818,4.808,4.811,81.071,5.18,1.54944,-48.4154,1.33556,1.33639
50769,51.24,40.042,57.202,0,48.647,25.759,45.776,11.997,48.003,11.997,-5.248,-5.03,85.474,58.568,58,46.162,10.17,10.6,95.381,5.578,58.568,8.763,-5.172,71.273,181.934,35.872,502.474,154.818,4.802,4.81,81.078,5.18,1.54944,-50.72,1.33389,1.33611
50770,51.196,39.99,57.129,0,48.647,25.708,45.703,11.997,48.003,11.997,-5.172,-5.03,85.401,58.608,58,46.037,10.174,10.6,95.292,5.581,58.608,8.816,-5.476,71.273,181.934,35.856,502.604,154.818,4.792,4.789,81.081,5.184,1.55028,-53.7012,1.33111,1.33028
50771,51.196,39.961,57.1,0,48.633,25.693,45.688,11.997,48.003,11.997,-5.541,-5.03,85.285,58.673,58,45.893,10.179,10.6,95.172,5.583,58.655,8.818,-5.541,71.208,181.934,35.856,502.604,154.818,4.786,4.761,81.06,5.186,1.55083,-54.3386,1.32944,1.3225
50772,51.13,39.946,57.085,0,48.618,25.679,45.652,11.997,48.003,11.997,-5.541,-5.03,85.285,58.709,58,45.725,10.179,10.6,95.172,5.582,58.709,8.81,-5.317,71.175,181.934,35.856,502.691,154.818,4.782,4.727,81.019,5.186,1.55056,-52.142,1.32833,1.31306
50773,51.086,39.932,57.056,0,48.582,25.664,45.637,11.997,48.003,11.997,-5.389,-5.03,85.157,58.709,58,45.721,10.184,10.6,95.088,5.584,58.709,8.813,-5.389,71.175,181.934,35.856,502.691,154.818,4.778,4.729,80.986,5.189,1.55111,-52.848,1.32722,1.31361
50774,51.101,39.917,57.019,0,48.582,25.664,45.623,11.997,48.003,11.997,-5.389,-5.03,85.157,58.652,58,45.836,10.184,10.6,95.088,5.579,58.67,8.786,-5.132,71.094,181.934,35.791,502.734,154.818,4.767,4.746,80.975,5.184,1.54972,-50.3277,1.32417,1.31833
50775,51.116,39.888,56.975,0,48.596,25.635,45.579,11.997,48.003,11.997,-5.132,-5.03,85.167,58.568,58,46.07,10.186,10.6,95.046,5.582,58.59,8.787,-4.709,71.094,181.934,35.775,502.865,154.818,4.758,4.796,81.008,5.188,1.55056,-46.1795,1.32167,1.33222
50776,51.196,39.873,56.946,0,48.647,25.635,45.564,11.997,48.003,11.997,-4.807,-5.03,85.255,58.503,58,46.323,10.191,10.6,94.919,5.584,58.503,8.809,-4.626,71.094,181.934,35.791,502.995,154.818,4.763,4.849,81.126,5.191,1.55111,-45.3656,1.32306,1.34694
50777,51.182,39.858,56.931,0,48.677,25.62,45.549,11.997,48.003,11.997,-4.626,-5.03,85.326,58.543,58,46.199,10.193,10.6,94.877,5.586,58.543,8.803,-5.067,71.094,182.08,35.856,503.125,154.818,4.769,4.826,81.159,5.193,1.55167,-49.6903,1.32472,1.34056
50778,51.16,39.807,56.873,0,48.691,25.591,45.505,11.997,48.003,11.997,-4.908,-5.03,85.313,58.626,58,45.945,10.196,10.6,94.788,5.591,58.626,8.822,-5.317,71.094,182.08,35.856,503.125,154.818,4.778,4.78,81.155,5.198,1.55306,-52.142,1.32722,1.32778
50779,51.145,39.734,56.763,0,48.677,25.547,45.41,11.997,48.003,11.997,-5.317,-5.03,85.274,58.713,58,45.679,10.201,10.6,94.652,5.594,58.713,8.834,-5.259,71.094,182.08,35.856,503.212,154.818,4.778,4.73,81.12,5.202,1.55389,-51.5732,1.32722,1.31389
50780,51.101,39.705,56.719,0,48.647,25.547,45.41,11.997,48.003,11.997,-5.259,-5.03,85.239,58.767,58,45.512,10.203,10.6,94.611,5.597,58.767,8.855,-5.353,71.012,182.08,35.856,503.342,154.818,4.772,4.7,81.068,5.205,1.55472,-52.495,1.32556,1.30556
50781,51.042,39.661,56.653,0,48.618,25.496,45.381,11.997,48.003,11.997,-5.353,-5.03,85.167,58.775,58,45.486,10.206,10.6,94.527,5.597,58.775,8.852,-5.574,71.012,182.08,35.856,503.863,154.818,4.761,4.694,81.025,5.206,1.55472,-54.6623,1.3225,1.30389
50782,50.977,39.646,56.638,0,48.596,25.481,45.286,11.997,48.003,11.997,-5.82,-5.03,84.962,58.735,58,45.601,10.213,10.6,94.348,5.599,58.735,8.856,-5.82,71.012,182.08,35.775,503.819,154.818,4.749,4.719,81.008,5.208,1.55528,-57.0747,1.31917,1.31083
50783,50.947,39.624,56.609,0,48.618,25.466,45.286,11.997,48.003,11.997,-5.82,-5.03,84.962,58.673,58,45.781,10.213,10.6,94.348,5.599,58.673,8.855,-5.469,71.012,182.113,35.791,503.906,154.818,4.74,4.755,81.022,5.208,1.55528,-53.6326,1.31667,1.32083
50784,50.889,39.609,56.58,0,48.633,25.452,45.256,11.997,48.003,11.997,-5.469,-5.03,84.91,58.615,58,45.917,10.214,10.6,94.35,5.595,58.626,8.816,-5.27,71.012,182.243,35.791,503.95,154.818,4.734,4.779,81.056,5.206,1.55417,-51.681,1.315,1.3275
50785,50.859,39.58,56.565,0,48.662,25.452,45.242,11.997,48.003,11.997,-5.27,-5.03,84.837,58.579,58,46.042,10.216,10.6,94.303,5.594,58.583,8.822,-5.458,71.012,182.243,35.856,504.036,154.883,4.737,4.802,81.104,5.204,1.55389,-53.5247,1.31583,1.33389
50786,50.83,39.58,56.55,0,48.691,25.452,45.242,11.997,48.003,11.997,-5.458,-5.03,84.763,58.568,58,46.082,10.218,10.6,94.26,5.593,58.568,8.838,-5.386,71.094,182.243,35.856,504.123,154.883,4.745,4.809,81.145,5.204,1.55361,-52.8186,1.31806,1.33583
50787,50.779,39.565,56.521,0,48.706,25.437,45.227,11.997,48.003,11.997,-5.346,-5.03,84.643,58.587,58,46.023,10.221,10.6,94.209,5.592,58.587,8.829,-5.346,71.094,182.243,35.856,504.253,154.883,4.75,4.797,81.174,5.204,1.55333,-52.4264,1.31944,1.3325
50788,50.706,39.551,56.506,0,48.706,25.422,45.198,11.997,48.003,11.997,-5.653,-5.03,84.495,58.605,58,45.965,10.224,10.6,94.161,5.595,58.605,8.841,-5.841,71.094,182.243,35.856,504.34,154.883,4.759,4.788,81.191,5.207,1.55417,-57.2806,1.32194,1.33
50789,50.537,39.521,56.455,0,48.721,25.408,45.183,11.997,48.003,11.997,-6.076,-5.03,84.356,58.623,58,45.903,10.226,10.6,94.112,5.596,58.623,8.877,-6.069,71.094,182.243,35.856,504.47,154.883,4.768,4.777,81.207,5.209,1.55444,-59.5166,1.32444,1.32694
50790,50.413,39.521,56.455,0,48.721,25.408,45.154,11.997,48.003,11.997,-6.069,-5.03,84.192,58.619,58,45.909,10.227,10.6,94.109,5.592,58.619,8.797,-5.874,71.094,182.243,35.905,504.601,154.883,4.77,4.774,81.208,5.205,1.55333,-57.6043,1.325,1.32611
50791,50.31,39.507,56.426,0,48.721,25.393,45.154,11.997,48.003,11.997,-5.874,-5.03,84.015,58.587,58,46.004,10.229,10.6,94.066,5.587,58.587,8.879,-6.123,71.094,182.243,35.905,504.688,154.883,4.771,4.786,81.219,5.201,1.55194,-60.0461,1.32528,1.32944
50792,50.215,39.507,56.426,0,48.75,25.393,45.154,11.997,48.003,11.997,-6.123,-5.03,83.827,58.532,58,46.163,10.23,10.6,94.06,5.584,58.532,8.875,-6.029,71.094,182.243,35.905,504.731,154.883,4.772,4.816,81.25,5.198,1.55111,-59.1243,1.32556,1.33778
50793,50.142,39.521,56.455,0,48.765,25.408,45.168,11.997,48.003,11.997,-5.621,-5.03,83.57,58.503,58,46.245,10.231,10.6,94.097,5.582,58.503,8.872,-5.621,71.094,182.243,35.856,504.905,154.964,4.775,4.831,81.288,5.196,1.55056,-55.1232,1.32639,1.34194
50794,50.083,39.507,56.426,0,48.765,25.408,45.168,11.997,48.003,11.997,-5.621,-5.03,83.57,58.511,58,46.219,10.231,10.6,94.097,5.577,58.511,8.85,-5.613,71.094,182.243,35.856,504.948,154.964,4.782,4.821,81.316,5.192,1.54917,-55.0447,1.32833,1.33917
50795,50.032,39.507,56.426,0,48.801,25.393,45.154,11.997,48.003,11.997,-5.613,-5.03,83.451,58.518,58,46.194,10.233,10.6,94.053,5.575,58.518,8.757,-5.49,71.094,182.243,35.856,505.122,154.964,4.789,4.814,81.33,5.191,1.54861,-53.8385,1.33028,1.33722
50796,49.973,39.507,56.426,0,48.801,25.393,45.139,11.997,48.003,11.997,-5.49,-5.03,83.379,58.529,58,46.158,10.234,10.6,94.047,5.571,58.529,8.743,-5.628,71.094,182.243,35.856,505.122,154.964,4.797,4.803,81.333,5.187,1.5475,-55.1918,1.3325,1.33417
50797,49.9,39.478,56.396,0,48.801,25.378,45.117,11.997,48.003,11.997,-5.628,-5.03,83.282,58.539,58,46.122,10.235,10.6,94.046,5.57,58.539,8.86,-5.679,71.094,182.243,35.791,505.252,154.964,4.8,4.795,81.329,5.187,1.54722,-55.692,1.33333,1.33194
50798,49.695,39.463,56.367,0,48.801,25.364,45.088,11.997,48.003,11.997,-5.856,-5.03,82.986,58.547,58,46.093,10.24,10.6,93.947,5.57,58.547,8.85,-6.131,71.094,182.243,35.791,505.469,154.964,4.8,4.788,81.313,5.187,1.54722,-60.1246,1.33333,1.33
50799,49.695,39.478,56.367,0,48.779,25.378,45.088,11.997,48.003,11.997,-6.131,-5.03,82.814,58.547,58,46.093,10.241,10.6,93.941,5.57,58.547,8.85,-6.131,71.094,182.243,35.791,505.469,154.964,4.8,4.788,81.313,5.187,1.54722,-60.1246,1.33333,1.33
50800,49.497,39.441,56.367,0,48.779,25.364,45.088,11.997,48.003,11.997,-5.859,-5.03,82.657,58.5,58,46.227,10.242,10.6,93.94,5.565,58.5,8.898,-5.885,71.094,182.243,35.791,505.512,154.964,4.797,4.81,81.323,5.183,1.54583,-57.7121,1.3325,1.33611
