time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20000,19.929,14.971,21.394,0,47.073,0,17.124,0,0,0,-4.915,-5.03,33.2,57.118,58,52.673,10.736,10.5,35.651,2.077,57.118,9.648,-4.915,69.954,185.563,37.109,470.486,131.738,2.687,2.611,78.461,1.972,0.576944,-48.1997,0.746389,0.725278
20001,19.944,15.029,21.467,0,47.043,0,17.197,0,0,0,-4.948,-5.03,33.218,57.107,58,52.718,10.734,10.5,35.713,2.078,57.107,9.641,-4.93,69.954,185.563,37.109,471.267,131.738,2.647,2.622,78.411,1.973,0.577222,-48.3468,0.735278,0.728333
20002,19.958,15.073,21.533,0,47.043,0,17.197,0,0,0,-4.93,-5.03,33.238,57.086,58,52.789,10.73,10.5,35.82,2.074,57.086,9.632,-4.926,69.954,185.563,37.109,471.528,131.657,2.635,2.632,78.411,1.969,0.576111,-48.3076,0.731944,0.731111
20003,19.958,15.088,21.577,0,47.058,0,17.256,0,0,0,-4.926,-5.03,33.259,57.064,58,52.861,10.728,10.5,35.881,2.068,57.064,9.633,-4.973,69.954,185.563,37.077,471.788,131.657,2.625,2.64,78.424,1.963,0.574444,-48.7685,0.729167,0.733333
20004,19.973,15.125,21.606,0,47.058,0,17.285,0,0,0,-4.944,-5.03,33.275,57.038,58,52.943,10.726,10.5,35.944,2.064,57.038,9.598,-4.923,69.954,185.563,37.077,472.135,131.592,2.63,2.652,78.441,1.959,0.573333,-48.2781,0.730556,0.736667
20005,19.988,15.154,21.636,0,47.073,0,17.322,0,0,0,-4.923,-5.03,33.291,57.02,58,53.005,10.723,10.5,36.052,2.06,57.02,9.59,-4.908,69.954,185.563,37.077,472.396,131.576,2.635,2.661,78.461,1.955,0.572222,-48.131,0.731944,0.739167
20006,19.988,15.183,21.68,0,47.073,0,17.351,0,0,0,-4.908,-5.03,33.314,57.02,58,53.011,10.72,10.5,36.113,2.057,57.02,9.582,-4.941,69.954,185.563,37.077,472.656,131.576,2.645,2.659,78.469,1.952,0.571389,-48.4547,0.734722,0.738611
20007,20.002,15.212,21.746,0,47.073,0,17.395,0,0,0,-4.941,-5.03,33.327,57.028,58,52.996,10.718,10.5,36.175,2.055,57.028,9.587,-4.865,69.922,185.579,37.077,472.917,131.657,2.655,2.654,78.466,1.95,0.570833,-47.7094,0.7375,0.737222
20008,20.032,15.227,21.76,0,47.073,0,17.395,0,0,0,-4.865,-5.03,33.384,57.038,58,52.97,10.715,10.5,36.258,2.056,57.038,9.602,-4.865,69.922,185.563,37.077,473.264,131.657,2.659,2.65,78.46,1.95,0.571111,-47.7094,0.738611,0.736111
20009,20.054,15.227,21.775,0,47.073,0,17.41,0,0,0,-4.872,-5.03,33.408,57.049,58,52.944,10.713,10.5,36.279,2.062,57.049,9.593,-4.872,69.922,185.563,37.077,473.611,131.657,2.664,2.651,78.452,1.957,0.572778,-47.778,0.74,0.736389
20010,20.068,15.256,21.804,0,47.058,0,17.439,0,0,0,-4.879,-5.03,33.435,57.06,58,52.929,10.712,10.5,36.343,2.07,57.06,9.593,-4.879,69.922,185.563,37.077,473.958,131.657,2.667,2.655,78.445,1.963,0.575,-47.8466,0.740833,0.7375
20011,20.098,15.293,21.833,0,47.058,0,17.454,0,0,0,-4.897,-5.03,33.458,57.093,58,52.832,10.711,10.5,36.365,2.079,57.093,9.583,-4.876,69.922,185.563,37.077,474.609,131.576,2.665,2.646,78.422,1.972,0.5775,-47.8172,0.740278,0.735
20012,20.112,15.293,21.833,0,47.058,0,17.468,0,0,0,-4.876,-5.03,33.484,57.1,58,52.817,10.71,10.5,36.387,2.083,57.1,9.577,-4.89,69.922,185.335,37.077,474.783,131.576,2.663,2.647,78.412,1.976,0.578611,-47.9545,0.739722,0.735278
20013,20.127,15.293,21.833,0,47.043,0,17.468,0,0,0,-4.879,-5.03,33.51,57.104,58,52.812,10.71,10.5,36.364,2.084,57.104,9.58,-4.905,69.922,185.335,37.077,475,131.576,2.655,2.646,78.405,1.976,0.578889,-48.1016,0.7375,0.735
20014,20.142,15.293,21.833,0,47.043,0,17.468,0,0,0,-4.905,-5.03,33.532,57.107,58,52.808,10.709,10.5,36.385,2.082,57.107,9.578,-4.908,69.922,185.335,37.077,475.347,131.576,2.654,2.644,78.398,1.975,0.578333,-48.131,0.737222,0.734444
20015,20.142,15.308,21.848,0,47.043,0,17.49,0,0,0,-4.897,-5.03,33.584,57.107,58,52.815,10.706,10.5,36.427,2.082,57.107,9.587,-4.897,69.922,185.335,37.077,475.564,131.576,2.654,2.642,78.391,1.974,0.578333,-48.0232,0.737222,0.733889
20016,20.171,15.308,21.863,0,47.029,0,17.505,0,0,0,-4.861,-5.03,33.614,57.107,58,52.82,10.705,10.5,36.448,2.08,57.107,9.58,-4.868,69.922,185.335,37.077,476.345,131.543,2.654,2.645,78.386,1.973,0.577778,-47.7388,0.737222,0.734722
20017,20.171,15.337,21.914,0,47.029,0,17.534,0,0,0,-4.861,-5.03,33.614,57.104,58,52.837,10.705,10.5,36.448,2.078,57.104,9.571,-4.879,69.922,185.335,37.077,476.476,131.543,2.654,2.646,78.38,1.971,0.577222,-47.8466,0.737222,0.735
20018,20.186,15.352,21.929,0,47.029,0,17.534,0,0,0,-4.879,-5.03,33.636,57.107,58,52.832,10.703,10.5,36.514,2.078,57.107,9.575,-4.897,69.922,185.335,37.077,476.736,131.429,2.653,2.645,78.375,1.971,0.577222,-48.0232,0.736944,0.734722
20019,20.215,15.381,21.973,0,47.029,0,17.578,0,0,0,-4.905,-5.03,33.675,57.1,58,52.866,10.7,10.5,36.603,2.072,57.1,9.617,-4.868,69.922,185.335,37.077,477.257,131.429,2.656,2.646,78.368,1.965,0.575556,-47.7388,0.737778,0.735
20020,20.215,15.381,21.973,0,47.029,0,17.578,0,0,0,-4.868,-5.03,33.703,57.1,58,52.866,10.699,10.5,36.624,2.072,57.1,9.617,-4.868,69.922,185.335,37.077,477.257,131.429,2.656,2.646,78.368,1.965,0.575556,-47.7388,0.737778,0.735
20021,20.266,15.439,22.046,0,47,0,17.637,0,0,0,-4.836,-5.03,33.739,57.129,58,52.792,10.697,10.5,36.689,2.069,57.129,9.604,-4.868,69.922,185.335,37.077,477.908,131.429,2.65,2.627,78.337,1.961,0.574722,-47.7388,0.736111,0.729722
20022,20.281,15.439,22.046,0,47,0,17.637,0,0,0,-4.868,-5.03,33.766,57.122,58,52.82,10.694,10.5,36.754,2.066,57.122,9.588,-4.908,69.922,185.335,37.077,478.125,131.429,2.649,2.628,78.325,1.958,0.573889,-48.131,0.735833,0.73
20023,20.281,15.491,22.141,0,47,0,17.717,0,0,0,-4.908,-5.03,33.785,57.104,58,52.88,10.692,10.5,36.822,2.06,57.104,9.583,-4.919,69.922,185.335,37.077,478.472,131.429,2.645,2.636,78.32,1.952,0.572222,-48.2389,0.734722,0.732222
20024,20.295,15.52,22.17,0,47,0,17.747,0,0,0,-4.919,-5.03,33.805,57.093,58,52.919,10.69,10.5,36.888,2.055,57.093,9.58,-4.962,69.922,185.335,37.077,478.733,131.429,2.645,2.639,78.316,1.948,0.570833,-48.6606,0.734722,0.733056
20025,20.31,15.564,22.229,0,46.985,0,17.791,0,0,0,-4.962,-5.03,33.821,57.093,58,52.925,10.688,10.5,36.953,2.053,57.093,9.58,-4.962,69.922,185.335,37.077,478.906,131.429,2.648,2.638,78.309,1.945,0.570278,-48.6606,0.735556,0.732778
20026,20.31,15.593,22.28,0,46.985,0,17.82,0,0,0,-4.97,-5.03,33.834,57.107,58,52.888,10.685,10.5,37.063,2.05,57.107,9.571,-4.977,69.922,185.335,37.077,479.123,131.429,2.65,2.628,78.293,1.943,0.569444,-48.8077,0.736111,0.73
20027,20.31,15.637,22.339,0,46.97,0,17.886,0,0,0,-4.98,-5.03,33.845,57.122,58,52.851,10.679,10.5,37.241,2.046,57.122,9.572,-4.98,69.922,185.335,37.077,479.297,131.429,2.649,2.616,78.269,1.939,0.568333,-48.8371,0.735833,0.726667
20028,20.31,15.674,22.383,0,46.948,0,17.915,0,0,0,-4.98,-5.03,33.845,57.096,58,52.934,10.679,10.5,37.241,2.043,57.096,9.575,-5.035,69.922,185.335,37.077,479.644,131.429,2.642,2.63,78.257,1.936,0.5675,-49.3765,0.733889,0.730556
20029,20.31,15.718,22.449,0,46.97,0,17.959,0,0,0,-4.988,-5.03,33.846,57.053,58,53.07,10.677,10.5,37.308,2.041,57.053,9.575,-4.98,69.922,185.335,37.077,479.731,131.429,2.636,2.655,78.273,1.933,0.566944,-48.8371,0.732222,0.7375
20030,20.325,15.747,22.493,0,47,0,17.988,0,0,0,-4.98,-5.03,33.854,56.984,58,53.283,10.674,10.5,37.422,2.041,56.984,9.526,-4.977,69.922,185.335,37.077,479.991,131.315,2.645,2.698,78.315,1.933,0.566944,-48.8077,0.734722,0.749444
20031,20.325,15.806,22.566,0,47.043,0,18.069,0,0,0,-4.995,-5.03,33.874,56.916,58,53.504,10.669,10.5,37.556,2.046,56.916,9.53,-4.955,69.954,185.189,37.077,480.729,131.315,2.684,2.745,78.405,1.938,0.568333,-48.592,0.745556,0.7625
20032,20.325,15.806,22.566,0,47.043,0,18.069,0,0,0,-4.955,-5.03,33.891,56.916,58,53.504,10.667,10.5,37.624,2.046,56.916,9.53,-4.955,69.954,185.189,37.077,480.729,131.315,2.684,2.745,78.405,1.938,0.568333,-48.592,0.745556,0.7625
20033,20.339,15.842,22.617,0,47.058,0,18.098,0,0,0,-4.912,-5.03,33.909,56.923,58,53.489,10.665,10.5,37.693,2.049,56.923,9.532,-4.912,69.954,185.14,37.077,480.859,131.315,2.713,2.748,78.427,1.941,0.569167,-48.1703,0.753611,0.763333
20034,20.369,15.857,22.632,0,47.058,0,18.113,0,0,0,-4.912,-5.03,33.926,56.995,58,53.285,10.664,10.5,37.72,2.063,56.995,9.521,-4.876,70.036,185.14,37.077,481.163,131.315,2.751,2.72,78.405,1.953,0.573056,-47.8172,0.764167,0.755556
20035,20.383,15.872,22.646,0,47.043,0,18.127,0,0,0,-4.876,-5.03,33.955,57.01,58,53.25,10.663,10.5,37.746,2.069,57.01,9.524,-4.89,70.036,185.221,37.077,481.467,131.315,2.755,2.719,78.377,1.959,0.574722,-47.9545,0.765278,0.755278
20036,20.398,15.886,22.676,0,47.014,0,18.142,0,0,0,-4.89,-5.03,33.98,57.006,58,53.268,10.662,10.5,37.771,2.073,57.006,9.519,-4.865,70.036,185.498,37.077,481.684,131.315,2.752,2.726,78.361,1.963,0.575833,-47.7094,0.764444,0.757222
20037,20.42,15.886,22.705,0,47.014,0,18.157,0,0,0,-4.865,-5.03,34.008,56.988,58,53.329,10.661,10.5,37.798,2.075,56.988,9.52,-4.857,70.036,185.482,37.077,481.901,131.315,2.747,2.741,78.359,1.965,0.576389,-47.6309,0.763056,0.761389
20038,20.449,15.901,22.705,0,47.029,0,18.171,0,0,0,-4.861,-5.03,34.038,56.973,58,53.379,10.66,10.5,37.825,2.076,56.973,9.52,-4.829,70.036,185.482,37.077,482.118,131.234,2.741,2.751,78.369,1.965,0.576667,-47.3563,0.761389,0.764167
20039,20.479,15.93,22.749,0,47.029,0,18.201,0,0,0,-4.774,-5.03,34.114,56.959,58,53.429,10.656,10.5,37.922,2.074,56.959,9.516,-4.774,70.036,185.482,37.077,482.335,131.234,2.747,2.76,78.378,1.964,0.576111,-46.8169,0.763056,0.766667
20040,20.493,15.93,22.764,0,47.029,0,18.223,0,0,0,-4.814,-5.03,34.151,56.973,58,53.392,10.655,10.5,37.948,2.07,56.973,9.51,-4.796,70.036,185.482,37.077,482.682,131.234,2.751,2.749,78.378,1.96,0.575,-47.0327,0.764167,0.763611
20041,20.508,15.959,22.815,0,47.014,0,18.252,0,0,0,-4.829,-5.03,34.186,56.999,58,53.323,10.653,10.5,38.02,2.066,56.999,9.507,-4.829,70.036,185.335,37.077,482.726,131.234,2.759,2.731,78.358,1.956,0.573889,-47.3563,0.766389,0.758611
20042,20.522,15.974,22.83,0,47,0,18.267,0,0,0,-4.832,-5.03,34.218,57.042,58,53.199,10.651,10.5,38.046,2.063,57.042,9.512,-4.832,70.036,185.14,37.077,483.03,131.234,2.762,2.703,78.318,1.953,0.573056,-47.3857,0.767222,0.750833
20043,20.566,16.055,22.932,0,46.934,0,18.354,0,0,0,-4.868,-5.03,34.245,57.093,58,53.061,10.649,10.5,38.161,2.059,57.093,9.494,-4.865,70.182,185.026,37.077,483.42,131.234,2.731,2.671,78.233,1.948,0.571944,-47.7094,0.758611,0.741944
20044,20.581,16.069,22.947,0,46.934,0,18.354,0,0,0,-4.865,-5.03,34.275,57.093,58,53.057,10.647,10.5,38.232,2.057,57.096,9.54,-4.825,70.182,185.026,37.077,483.637,131.234,2.711,2.669,78.202,1.947,0.571389,-47.3171,0.753056,0.741389
20045,20.618,16.113,23.027,0,46.919,0,18.354,0,0,0,-4.821,-5.03,34.317,57.078,58,53.118,10.646,10.5,38.257,2.057,57.078,9.526,-4.832,70.182,185.026,37.077,483.898,131.234,2.695,2.68,78.195,1.946,0.571389,-47.3857,0.748611,0.744444
20046,20.632,16.143,23.071,0,46.919,0,18.464,0,0,0,-4.832,-5.03,34.349,57.038,58,53.244,10.641,10.5,38.417,2.057,57.038,9.518,-4.836,70.182,185.14,37.077,484.028,131.201,2.691,2.706,78.206,1.946,0.571389,-47.425,0.7475,0.751667
20047,20.647,16.172,23.101,0,46.934,0,18.494,0,0,0,-4.861,-5.03,34.412,57.017,58,53.315,10.638,10.5,38.517,2.058,57.017,9.526,-4.861,70.182,185.189,37.077,484.201,131.201,2.685,2.721,78.231,1.947,0.571667,-47.6701,0.745833,0.755833
20048,20.662,16.208,23.145,0,46.948,0,18.523,0,0,0,-4.861,-5.03,34.412,57.013,58,53.332,10.638,10.5,38.517,2.072,57.013,9.516,-4.876,70.182,185.335,37.077,484.722,131.201,2.694,2.738,78.263,1.96,0.575556,-47.8172,0.748333,0.760556
20049,20.676,16.238,23.196,0,46.97,0,18.552,0,0,0,-4.876,-5.03,34.441,57.046,58,53.241,10.635,10.5,38.634,2.067,57.046,9.519,-4.897,70.345,185.335,37.077,484.766,131.201,2.707,2.716,78.267,1.955,0.574167,-48.0232,0.751944,0.754444
20050,20.691,16.296,23.269,0,46.948,0,18.618,0,0,0,-4.897,-5.03,34.48,57.075,58,53.161,10.63,10.5,38.779,2.062,57.075,9.508,-4.897,70.345,185.335,37.077,484.809,131.201,2.717,2.694,78.249,1.95,0.572778,-48.0232,0.754722,0.748333
20051,20.706,16.311,23.313,0,46.919,0,18.647,0,0,0,-4.897,-5.03,34.48,57.104,58,53.08,10.63,10.5,38.779,2.058,57.104,9.516,-4.886,70.345,185.221,37.077,485.113,131.201,2.724,2.674,78.214,1.946,0.571667,-47.9153,0.756667,0.742778
20052,20.72,16.34,23.364,0,46.904,0,18.677,0,0,0,-4.89,-5.03,34.531,57.122,58,53.032,10.626,10.5,38.925,2.052,57.122,9.501,-4.89,70.345,184.961,37.077,485.2,131.201,2.721,2.658,78.172,1.94,0.57,-47.9545,0.755833,0.738333
20053,20.735,16.37,23.408,0,46.875,0,18.721,0,0,0,-4.955,-5.03,34.542,57.114,58,53.066,10.624,10.5,38.998,2.041,57.114,9.457,-4.908,70.345,184.945,37.077,485.417,131.12,2.691,2.654,78.11,1.929,0.566944,-48.131,0.7475,0.737222
20054,20.75,16.421,23.438,0,46.875,0,18.75,0,0,0,-4.908,-5.03,34.564,57.096,58,53.127,10.621,10.5,39.117,2.037,57.096,9.463,-4.876,70.345,184.945,37.077,485.634,131.12,2.681,2.662,78.096,1.926,0.565833,-47.8172,0.744722,0.739444
20055,20.764,16.45,23.481,0,46.86,0,18.787,0,0,0,-4.876,-5.03,34.596,57.075,58,53.199,10.618,10.5,39.189,2.037,57.075,9.457,-4.879,70.345,184.961,37.077,485.894,131.12,2.674,2.676,78.099,1.925,0.565833,-47.8466,0.742778,0.743333
20056,20.786,16.523,23.562,0,46.86,0,18.845,0,0,0,-4.879,-5.03,34.621,57.06,58,53.248,10.616,10.5,39.261,2.039,57.06,9.452,-4.854,70.345,184.945,37.077,485.807,131.12,2.671,2.688,78.112,1.927,0.566389,-47.6015,0.741944,0.746667
20057,20.815,16.553,23.65,0,46.875,0,18.918,0,0,0,-4.857,-5.03,34.65,57.053,58,53.276,10.614,10.5,39.337,2.043,57.053,9.448,-4.868,70.378,184.945,37.077,486.111,131.12,2.672,2.698,78.131,1.931,0.5675,-47.7388,0.742222,0.749444
20058,20.83,16.575,23.665,0,46.89,0,18.933,0,0,0,-4.868,-5.03,34.679,57.031,58,53.348,10.612,10.5,39.411,2.048,57.031,9.459,-4.832,70.378,184.945,37.077,486.198,131.12,2.678,2.717,78.157,1.935,0.568889,-47.3857,0.743889,0.754722
20059,20.845,16.604,23.716,0,46.904,0,18.97,0,0,0,-4.865,-5.03,34.734,56.999,58,53.42,10.609,10.5,39.518,2.051,57.01,9.459,-4.89,70.378,184.945,37.077,486.285,131.12,2.688,2.735,78.186,1.938,0.569722,-47.9545,0.746667,0.759722
20060,20.859,16.619,23.73,0,46.934,0,18.984,0,0,0,-4.89,-5.03,34.763,56.959,58,53.579,10.608,10.5,39.55,2.05,56.959,9.463,-4.89,70.378,184.961,37.077,486.372,131.12,2.705,2.766,78.229,1.937,0.569444,-47.9545,0.751389,0.768333
20061,20.874,16.633,23.76,0,46.97,0,18.999,0,0,0,-4.89,-5.03,34.763,56.912,58,53.727,10.608,10.5,39.55,2.053,56.912,9.457,-4.883,70.378,184.945,37.077,486.632,131.12,2.724,2.798,78.275,1.939,0.570278,-47.8859,0.756667,0.777222
20062,20.903,16.648,23.774,0,46.985,0,19.014,0,0,0,-4.912,-5.03,34.82,56.894,58,53.796,10.605,10.5,39.614,2.046,56.894,9.447,-4.883,70.378,184.961,37.077,486.849,131.12,2.784,2.805,78.323,1.933,0.568333,-47.8859,0.773333,0.779167
20063,20.903,16.663,23.789,0,47,0,19.028,0,0,0,-4.883,-5.03,34.845,56.894,58,53.796,10.603,10.5,39.692,2.046,56.894,9.447,-4.883,70.378,184.961,37.077,486.849,131.12,2.784,2.805,78.323,1.933,0.568333,-47.8859,0.773333,0.779167
20064,20.947,16.677,23.833,0,46.985,0,19.058,0,0,0,-4.803,-5.03,34.885,56.963,58,53.604,10.602,10.5,39.723,2.036,56.963,9.446,-4.763,70.378,185.026,37.077,487.153,131.006,2.819,2.757,78.256,1.923,0.565556,-46.7091,0.783056,0.765833
20065,20.984,16.707,23.877,0,46.948,0,19.102,0,0,0,-4.774,-5.03,34.929,56.977,58,53.568,10.6,10.5,39.798,2.033,56.977,9.44,-4.771,70.378,185.026,37.077,487.283,131.006,2.819,2.747,78.209,1.92,0.564722,-46.7875,0.783056,0.763056
20066,21.013,16.787,23.972,0,46.89,0,19.182,0,0,0,-4.771,-5.03,34.972,56.981,58,53.565,10.597,10.5,39.92,2.03,56.981,9.439,-4.789,70.459,185.026,37.077,487.37,131.006,2.806,2.743,78.168,1.917,0.563889,-46.964,0.779444,0.761944
20067,21.028,16.816,24.016,0,46.875,0,19.211,0,0,0,-4.789,-5.03,35.009,56.988,58,53.549,10.595,10.5,39.951,2.031,56.988,9.471,-4.8,70.459,184.961,37.077,487.934,131.006,2.795,2.74,78.135,1.917,0.564167,-47.0719,0.776389,0.761111
20068,21.057,16.846,24.06,0,46.875,0,19.211,0,0,0,-4.807,-5.03,35.043,56.991,58,53.546,10.594,10.5,40.028,2.033,56.991,9.481,-4.825,70.459,184.945,37.077,487.977,131.006,2.773,2.742,78.115,1.919,0.564722,-47.3171,0.770278,0.761667
20069,21.072,16.875,24.141,0,46.86,0,19.299,0,0,0,-4.785,-5.03,35.083,57.002,58,53.52,10.591,10.5,40.104,2.032,57.002,9.464,-4.789,70.573,184.961,37.077,488.108,130.924,2.76,2.736,78.101,1.919,0.564444,-46.964,0.766667,0.76
20070,21.101,16.904,24.155,0,46.846,0,19.321,0,0,0,-4.789,-5.03,35.121,57.038,58,53.418,10.588,10.5,40.226,2.031,57.038,9.459,-4.763,70.622,184.961,37.077,488.194,130.924,2.75,2.715,78.077,1.917,0.564167,-46.7091,0.763889,0.754167
20071,21.116,16.941,24.199,0,46.831,0,19.365,0,0,0,-4.763,-5.03,35.167,57.086,58,53.283,10.586,10.5,40.259,2.028,57.086,9.453,-4.789,70.622,184.961,37.077,488.325,130.924,2.74,2.685,78.04,1.914,0.563333,-46.964,0.761111,0.745833
20072,21.152,16.985,24.243,0,46.802,0,19.409,0,0,0,-4.789,-5.03,35.204,57.104,58,53.236,10.585,10.5,40.337,2.025,57.104,9.452,-4.796,70.605,184.945,37.077,488.455,130.924,2.724,2.672,78.007,1.912,0.5625,-47.0327,0.756667,0.742222
20073,21.167,17.014,24.294,0,46.787,0,19.438,0,0,0,-4.81,-5.03,35.284,57.1,58,53.253,10.581,10.5,40.493,2.022,57.1,9.44,-4.81,70.622,184.961,37.077,488.542,130.924,2.709,2.673,77.98,1.908,0.561667,-47.17,0.7525,0.7425
20074,21.196,17.058,24.368,0,46.787,0,19.504,0,0,0,-4.727,-5.03,35.336,57.06,58,53.38,10.577,10.5,40.615,2.017,57.06,9.445,-4.727,70.622,184.961,37.077,488.672,130.924,2.696,2.693,77.981,1.904,0.560278,-46.356,0.748889,0.748056
20075,21.226,17.087,24.412,0,46.802,0,19.534,0,0,0,-4.716,-5.03,35.38,57.006,58,53.551,10.575,10.5,40.694,2.013,57.006,9.439,-4.76,70.622,184.961,37.077,488.672,130.924,2.69,2.723,78.001,1.9,0.559167,-46.6797,0.747222,0.756389
20076,21.284,17.183,24.536,0,46.831,0,19.622,0,0,0,-4.763,-5.03,35.427,57.002,58,53.571,10.573,10.5,40.772,2.011,57.002,9.398,-4.76,70.622,184.945,37.077,488.889,130.892,2.707,2.725,78.043,1.897,0.558611,-46.6797,0.751944,0.756944
20077,21.313,17.197,24.551,0,46.816,0,19.636,0,0,0,-4.738,-5.03,35.475,57.071,58,53.371,10.57,10.5,40.896,2.008,57.071,9.397,-4.771,70.622,184.88,37.077,488.976,130.892,2.725,2.682,78.013,1.894,0.557778,-46.7875,0.756944,0.745
20078,21.35,17.227,24.609,0,46.765,0,19.717,0,0,0,-4.749,-5.03,35.575,57.136,58,53.184,10.565,10.5,41.055,2.007,57.136,9.396,-4.749,70.622,184.88,37.077,489.019,130.876,2.725,2.644,77.957,1.894,0.5575,-46.5718,0.756944,0.734444
20079,21.379,17.256,24.661,0,46.765,0,19.717,0,0,0,-4.749,-5.03,35.575,57.183,58,53.048,10.565,10.5,41.055,2.01,57.183,9.379,-4.72,70.622,184.88,37.077,489.106,130.892,2.715,2.62,77.894,1.896,0.558333,-46.2874,0.754167,0.727778
20080,21.409,17.285,24.705,0,46.707,0,19.761,0,0,0,-4.72,-5.03,35.631,57.172,58,53.088,10.564,10.5,41.09,2.014,57.172,9.382,-4.727,70.687,184.798,37.077,489.193,130.892,2.695,2.631,77.856,1.899,0.559444,-46.356,0.748611,0.730833
20081,21.438,17.307,24.719,0,46.707,0,19.775,0,0,0,-4.731,-5.03,35.732,57.14,58,53.191,10.56,10.5,41.252,2.019,57.14,9.387,-4.731,70.687,184.798,37.077,489.323,130.892,2.666,2.657,77.854,1.904,0.560833,-46.3953,0.740556,0.738056
20082,21.467,17.351,24.763,0,46.721,0,19.819,0,0,0,-4.731,-5.03,35.732,57.104,58,53.305,10.56,10.5,41.252,2.024,57.104,9.38,-4.688,70.687,184.798,37.077,489.323,130.892,2.656,2.685,77.878,1.908,0.562222,-45.9736,0.737778,0.745833
20083,21.497,17.395,24.858,0,46.736,0,19.885,0,0,0,-4.724,-5.03,35.837,57.082,58,53.377,10.556,10.5,41.413,2.023,57.082,9.38,-4.716,70.687,184.798,37.077,489.41,130.892,2.654,2.698,77.909,1.907,0.561944,-46.2482,0.737222,0.749444
20084,21.533,17.41,24.873,0,46.765,0,19.9,0,0,0,-4.698,-5.03,35.892,57.075,58,53.404,10.554,10.5,41.45,2.024,57.075,9.386,-4.698,70.687,184.798,36.995,489.54,130.811,2.661,2.704,77.938,1.908,0.562222,-46.0716,0.739167,0.751111
20085,21.563,17.424,24.902,0,46.765,0,19.915,0,0,0,-4.727,-5.03,35.945,57.086,58,53.378,10.552,10.5,41.487,2.025,57.086,9.377,-4.727,70.687,184.798,36.995,489.67,130.811,2.681,2.7,77.95,1.909,0.5625,-46.356,0.744722,0.75
20086,21.621,17.454,24.932,0,46.765,0,19.958,0,0,0,-4.713,-5.03,36.001,57.122,58,53.281,10.551,10.5,41.569,2.022,57.122,9.378,-4.727,70.687,184.798,36.995,489.757,130.811,2.705,2.678,77.927,1.906,0.561667,-46.356,0.751389,0.743889
20087,21.65,17.52,25.012,0,46.736,0,20.002,0,0,0,-4.727,-5.03,36.048,57.125,58,53.276,10.549,10.5,41.652,2.02,57.125,9.377,-4.735,70.687,184.798,36.995,489.8,130.811,2.704,2.675,77.907,1.904,0.561111,-46.4345,0.751111,0.743056
20088,21.68,17.563,25.085,0,46.736,0,20.068,0,0,0,-4.735,-5.03,36.097,57.104,58,53.348,10.548,10.5,41.689,2.015,57.104,9.367,-4.753,70.719,184.798,36.995,489.844,130.729,2.703,2.685,77.895,1.899,0.559722,-46.611,0.750833,0.745833
20089,21.716,17.578,25.115,0,46.736,0,20.098,0,0,0,-4.771,-5.03,36.144,57.071,58,53.452,10.545,10.5,41.815,2.014,57.071,9.407,-4.738,70.736,184.798,36.995,489.931,130.615,2.703,2.705,77.896,1.898,0.559444,-46.4639,0.750833,0.751389
20090,21.746,17.607,25.159,0,46.75,0,20.098,0,0,0,-4.738,-5.03,36.191,57.017,58,53.622,10.544,10.5,41.853,2.011,57.017,9.396,-4.72,70.719,184.798,36.995,489.974,130.615,2.708,2.734,77.919,1.895,0.558611,-46.2874,0.752222,0.759444
20091,21.775,17.637,25.21,0,46.765,0,20.171,0,0,0,-4.753,-5.03,36.294,57.002,58,53.671,10.539,10.5,42.017,2.009,57.002,9.396,-4.753,70.719,184.798,36.995,490.017,130.615,2.717,2.743,77.938,1.893,0.558056,-46.611,0.754722,0.761944
20092,21.79,17.703,25.283,0,46.75,0,20.237,0,0,0,-4.803,-5.03,36.333,57.049,58,53.536,10.536,10.5,42.144,2.009,57.049,9.391,-4.8,70.736,184.798,36.995,490.538,130.615,2.726,2.716,77.93,1.893,0.558056,-47.0719,0.757222,0.754444
20093,21.819,17.717,25.313,0,46.736,0,20.251,0,0,0,-4.836,-5.03,36.365,57.118,58,53.337,10.535,10.5,42.182,2.007,57.118,9.385,-4.836,70.719,184.798,36.995,490.538,130.729,2.731,2.674,77.888,1.891,0.5575,-47.425,0.758611,0.742778
20094,21.863,17.761,25.364,0,46.692,0,20.295,0,0,0,-4.839,-5.03,36.398,57.263,58,52.913,10.533,10.5,42.266,2.008,57.263,9.374,-4.81,70.801,184.798,36.995,490.625,130.729,2.712,2.591,77.734,1.892,0.557778,-47.17,0.753333,0.719722
20095,21.863,17.776,25.408,0,46.648,0,20.325,0,0,0,-4.807,-5.03,36.437,57.263,58,52.913,10.531,10.5,42.349,2.008,57.263,9.374,-4.81,70.801,184.798,36.995,490.625,130.729,2.712,2.591,77.734,1.892,0.557778,-47.17,0.753333,0.719722
20096,21.914,17.834,25.481,0,46.604,0,20.383,0,0,0,-4.792,-5.03,36.478,57.241,58,52.99,10.527,10.5,42.477,2.006,57.241,9.367,-4.829,70.801,184.798,36.995,490.929,130.729,2.648,2.604,77.649,1.89,0.557222,-47.3563,0.735556,0.723333
20097,21.929,17.915,25.591,0,46.604,0,20.479,0,0,0,-4.829,-5.03,36.511,57.194,58,53.137,10.525,10.5,42.561,2.007,57.194,9.362,-4.807,70.801,184.635,36.995,490.885,130.729,2.626,2.634,77.659,1.89,0.5575,-47.1406,0.729444,0.731667
20098,21.958,17.944,25.635,0,46.619,0,20.508,0,0,0,-4.829,-5.03,36.547,57.158,58,53.228,10.523,10.5,42.646,2.008,57.165,9.331,-4.832,70.801,184.635,36.995,490.885,130.729,2.616,2.653,77.687,1.891,0.557778,-47.3857,0.726667,0.736944
20099,21.973,17.959,25.679,0,46.633,0,20.552,0,0,0,-4.832,-5.03,36.58,57.143,58,53.299,10.521,10.5,42.729,2.01,57.143,9.324,-4.825,70.801,184.635,36.995,491.016,130.615,2.62,2.669,77.724,1.892,0.558333,-47.3171,0.727778,0.741389
20100,21.987,17.988,25.708,0,46.663,0,20.552,0,0,0,-4.825,-5.03,36.618,57.118,58,53.382,10.519,10.5,42.815,2.011,57.118,9.322,-4.85,70.801,184.635,36.995,491.016,130.615,2.629,2.687,77.763,1.893,0.558611,-47.5623,0.730278,0.746389
20101,22.002,18.04,25.774,0,46.677,0,20.618,0,0,0,-4.85,-5.03,36.65,57.104,58,53.431,10.518,10.5,42.855,2.011,57.104,9.331,-4.85,70.801,184.635,36.995,491.102,130.615,2.645,2.697,77.797,1.893,0.558611,-47.5623,0.734722,0.749167
20102,22.031,18.069,25.818,0,46.692,0,20.662,0,0,0,-4.843,-5.03,36.715,57.111,58,53.426,10.513,10.5,43.027,2.015,57.107,9.327,-4.843,70.801,184.635,36.995,491.146,130.615,2.667,2.701,77.815,1.897,0.559722,-47.4936,0.740833,0.750278
20103,22.046,18.098,25.833,0,46.692,0,20.676,0,0,0,-4.843,-5.03,36.715,57.136,58,53.345,10.513,10.5,43.027,2.017,57.136,9.329,-4.832,70.801,184.635,36.995,491.189,130.615,2.691,2.687,77.807,1.898,0.560278,-47.3857,0.7475,0.746389
20104,22.068,18.127,25.891,0,46.663,0,20.706,0,0,0,-4.829,-5.03,36.779,57.187,58,53.199,10.51,10.5,43.154,2.017,57.187,9.321,-4.829,70.801,184.635,36.995,491.189,130.615,2.7,2.657,77.776,1.899,0.560278,-47.3563,0.75,0.738056
20105,22.097,18.142,25.928,0,46.648,0,20.735,0,0,0,-4.789,-5.03,36.817,57.23,58,53.073,10.509,10.5,43.196,2.019,57.23,9.316,-4.789,70.801,184.635,36.995,491.233,130.615,2.7,2.633,77.73,1.9,0.560833,-46.964,0.75,0.731389
20106,22.112,18.157,25.942,0,46.619,0,20.75,0,0,0,-4.825,-5.03,36.851,57.248,58,53.026,10.507,10.5,43.283,2.018,57.248,9.313,-4.825,70.801,184.635,36.995,491.363,130.615,2.693,2.623,77.685,1.899,0.560556,-47.3171,0.748056,0.728611
20107,22.156,18.186,26.001,0,46.582,0,20.801,0,0,0,-4.832,-5.03,36.885,57.241,58,53.058,10.506,10.5,43.324,2.017,57.241,9.313,-4.854,70.801,184.635,36.995,491.45,130.615,2.658,2.629,77.63,1.898,0.560278,-47.6015,0.738333,0.730278
20108,22.156,18.267,26.096,0,46.582,0,20.874,0,0,0,-4.857,-5.03,36.912,57.201,58,53.15,10.503,10.5,43.411,2.016,57.212,9.298,-4.897,70.801,184.635,36.995,491.58,130.599,2.643,2.646,77.635,1.897,0.56,-48.0232,0.734167,0.735
20109,22.17,18.311,26.096,0,46.582,0,20.874,0,0,0,-4.897,-5.03,36.934,57.165,58,53.297,10.501,10.5,43.497,2.016,57.165,9.308,-4.89,70.801,184.652,36.995,491.58,130.583,2.64,2.673,77.663,1.896,0.56,-47.9545,0.733333,0.7425
20110,22.185,18.34,26.199,0,46.619,0,20.969,0,0,0,-4.89,-5.03,36.955,57.133,58,53.4,10.499,10.5,43.584,2.011,57.133,9.304,-4.868,70.801,184.635,36.995,491.58,130.583,2.642,2.691,77.698,1.892,0.558611,-47.7388,0.733889,0.7475
20111,22.2,18.369,26.257,0,46.633,0,21.013,0,0,0,-4.868,-5.03,36.982,57.133,58,53.407,10.497,10.5,43.672,2.008,57.133,9.336,-4.861,70.801,184.635,36.995,491.667,130.583,2.659,2.689,77.721,1.889,0.557778,-47.6701,0.738611,0.746944
20112,22.214,18.42,26.309,0,46.633,0,21.057,0,0,0,-4.861,-5.03,37.011,57.151,58,53.358,10.495,10.5,43.759,2.003,57.151,9.331,-4.879,70.801,184.652,36.995,491.71,130.583,2.674,2.675,77.718,1.884,0.556389,-47.8466,0.742778,0.743056
20113,22.229,18.45,26.367,0,46.619,0,21.057,0,0,0,-4.872,-5.03,37.034,57.172,58,53.31,10.493,10.5,43.847,1.998,57.169,9.319,-4.901,70.719,184.652,36.995,491.753,130.583,2.687,2.66,77.697,1.879,0.555,-48.0624,0.746389,0.738889
20114,22.251,18.494,26.411,0,46.604,0,21.13,0,0,0,-4.901,-5.03,37.055,57.187,58,53.261,10.49,10.5,43.934,1.994,57.187,9.318,-4.876,70.719,184.635,36.995,491.753,130.583,2.695,2.647,77.664,1.876,0.553889,-47.8172,0.748611,0.735278
20115,22.266,18.538,26.492,0,46.582,0,21.196,0,0,0,-4.883,-5.03,37.106,57.183,58,53.278,10.485,10.5,44.153,1.989,57.183,9.318,-4.883,70.719,184.635,36.995,491.797,130.583,2.686,2.644,77.634,1.87,0.5525,-47.8859,0.746111,0.734444
20116,22.28,18.604,26.565,0,46.567,0,21.255,0,0,0,-4.883,-5.03,37.106,57.154,58,53.372,10.485,10.5,44.153,1.987,57.154,9.303,-4.868,70.801,184.635,36.995,491.84,130.583,2.683,2.661,77.621,1.868,0.551944,-47.7388,0.745278,0.739167
20117,22.31,18.618,26.594,0,46.567,0,21.27,0,0,0,-4.81,-5.03,37.171,57.136,58,53.43,10.479,10.5,44.331,1.984,57.136,9.309,-4.81,70.801,184.57,36.995,491.884,130.583,2.678,2.669,77.617,1.865,0.551111,-47.17,0.743889,0.741389
20118,22.324,18.677,26.675,0,46.567,0,21.35,0,0,0,-4.81,-5.03,37.21,57.133,58,53.447,10.477,10.5,44.463,1.982,57.133,9.312,-4.81,70.801,184.57,37.077,491.97,130.583,2.677,2.671,77.616,1.863,0.550556,-47.17,0.743611,0.741944
20119,22.383,18.772,26.792,0,46.553,0,21.409,0,0,0,-4.778,-5.03,37.252,57.183,58,53.306,10.474,10.5,44.597,1.983,57.183,9.26,-4.767,70.801,184.57,37.077,492.014,130.583,2.674,2.644,77.582,1.864,0.550833,-46.7483,0.742778,0.734444
20120,22.412,18.772,26.792,0,46.553,0,21.453,0,0,0,-4.767,-5.03,37.301,57.194,58,53.28,10.472,10.5,44.687,1.987,57.194,9.267,-4.742,70.719,184.57,36.995,492.014,130.583,2.667,2.644,77.566,1.867,0.551944,-46.5031,0.740833,0.734444
20121,22.434,18.831,26.902,0,46.538,0,21.519,0,0,0,-4.742,-5.03,37.352,57.19,58,53.297,10.47,10.5,44.732,1.991,57.19,9.262,-4.785,70.736,184.57,36.995,492.101,130.583,2.66,2.65,77.559,1.871,0.553056,-46.9248,0.738889,0.736111
20122,22.463,18.845,26.917,0,46.538,0,21.548,0,0,0,-4.785,-5.03,37.397,57.169,58,53.368,10.469,10.5,44.823,1.994,57.169,9.262,-4.792,70.736,184.57,36.995,492.144,130.583,2.658,2.667,77.566,1.873,0.553889,-46.9935,0.738333,0.740833
20123,22.478,18.875,26.975,0,46.553,0,21.577,0,0,0,-4.807,-5.03,37.436,57.154,58,53.417,10.468,10.5,44.869,1.997,57.154,9.266,-4.818,70.736,184.57,36.995,492.144,130.583,2.656,2.681,77.584,1.877,0.554722,-47.2484,0.737778,0.744722
20124,22.507,18.904,27.012,0,46.553,0,21.606,0,0,0,-4.818,-5.03,37.468,57.143,58,53.455,10.465,10.5,44.96,1.998,57.143,9.26,-4.839,70.719,184.57,36.995,492.188,130.501,2.665,2.689,77.6,1.878,0.555,-47.4544,0.740278,0.746944
20125,22.522,18.933,27.056,0,46.567,0,21.65,0,0,0,-4.839,-5.03,37.501,57.111,58,53.559,10.464,10.5,45.007,1.999,57.111,9.261,-4.854,70.719,184.57,36.995,492.101,130.501,2.671,2.711,77.626,1.878,0.555278,-47.6015,0.741944,0.753056
20126,22.537,18.97,27.085,0,46.582,0,21.65,0,0,0,-4.872,-5.03,37.531,57.078,58,53.641,10.462,10.5,45.099,1.998,57.086,9.256,-4.829,70.719,184.57,36.995,492.231,130.501,2.686,2.726,77.654,1.877,0.555,-47.3563,0.746111,0.757222
20127,22.551,18.999,27.144,0,46.604,0,21.716,0,0,0,-4.839,-5.03,37.597,57.067,58,53.701,10.459,10.5,45.236,1.997,57.067,9.262,-4.839,70.687,184.57,36.995,492.231,130.501,2.707,2.738,77.675,1.876,0.554722,-47.4544,0.751944,0.760556
20128,22.566,19.043,27.195,0,46.604,2.886,21.76,0,0,0,-4.839,-5.03,37.597,57.086,58,53.653,10.459,10.5,45.236,1.995,57.086,9.26,-4.876,70.687,184.57,36.995,492.144,130.501,2.718,2.726,77.679,1.874,0.554167,-47.8172,0.755,0.757222
20129,22.595,19.072,27.253,0,46.582,9.199,21.804,0,0,0,-4.832,-5.03,37.655,57.136,58,53.507,10.455,10.5,45.419,1.994,57.136,9.249,-4.857,70.687,184.408,36.995,492.188,130.501,2.737,2.695,77.646,1.873,0.553889,-47.6309,0.760278,0.748611
20130,22.617,19.116,27.297,0,46.553,12.283,21.848,0,0,0,-4.836,-5.03,37.689,57.172,58,53.404,10.452,10.5,45.511,1.996,57.172,9.239,-4.836,70.687,184.375,36.995,492.144,130.501,2.746,2.677,77.599,1.874,0.554444,-47.425,0.762778,0.743611
20131,22.632,19.153,27.356,0,46.538,12.312,21.899,0,0,0,-4.807,-5.03,37.726,57.176,58,53.4,10.449,10.5,45.603,1.995,57.176,9.262,-4.807,70.687,184.375,36.995,492.231,130.501,2.734,2.678,77.562,1.873,0.554167,-47.1406,0.759444,0.743889
20132,22.69,19.241,27.495,0,46.523,12.341,21.958,0,0,0,-4.796,-5.03,37.769,57.133,58,53.543,10.447,10.5,45.74,1.996,57.133,9.265,-4.8,70.687,184.375,36.995,492.318,130.501,2.713,2.704,77.54,1.874,0.554444,-47.0719,0.753611,0.751111
20133,22.705,19.285,27.561,0,46.523,12.407,22.046,0,0,0,-4.8,-5.03,37.811,57.125,58,53.571,10.445,10.5,45.833,1.989,57.125,9.268,-4.8,70.687,184.375,37.077,492.405,130.501,2.71,2.703,77.538,1.867,0.5525,-47.0719,0.752778,0.750833
20134,22.734,19.336,27.62,0,46.509,12.422,22.097,0,0,0,-4.8,-5.03,37.85,57.136,58,53.544,10.443,10.5,45.925,1.984,57.136,9.256,-4.803,70.605,184.375,37.077,492.318,130.501,2.709,2.693,77.526,1.862,0.551111,-47.1013,0.7525,0.748056
20135,22.749,19.395,27.62,0,46.509,12.422,22.097,0,0,0,-4.803,-5.03,37.886,57.165,58,53.462,10.439,10.5,46.063,1.98,57.165,9.257,-4.803,70.622,184.375,37.077,492.318,130.501,2.706,2.673,77.504,1.859,0.55,-47.1013,0.751667,0.7425
20136,22.764,19.424,27.759,0,46.479,12.48,22.2,0,0,0,-4.832,-5.03,37.952,57.187,58,53.403,10.434,10.5,46.293,1.973,57.187,9.253,-4.832,70.622,184.375,36.995,492.491,130.42,2.706,2.654,77.469,1.852,0.548056,-47.3857,0.751667,0.737222
20137,22.8,19.482,27.832,0,46.465,12.524,22.266,0,0,0,-4.832,-5.03,37.952,57.18,58,53.43,10.434,10.5,46.293,1.969,57.18,9.253,-4.825,70.622,184.375,36.995,492.405,130.42,2.696,2.655,77.443,1.848,0.546944,-47.3171,0.748889,0.7375
20138,22.815,19.519,27.891,0,46.465,12.546,22.31,0,0,0,-4.825,-5.03,37.986,57.136,58,53.567,10.432,10.5,46.385,1.967,57.136,9.244,-4.807,70.622,184.375,36.995,492.405,130.42,2.686,2.68,77.442,1.845,0.546389,-47.1406,0.746111,0.744444
20139,22.844,19.563,27.942,0,46.479,12.576,22.354,0,0,0,-4.763,-5.03,38.07,57.1,58,53.659,10.426,10.5,46.619,1.967,57.107,9.204,-4.763,70.622,184.375,36.995,492.448,130.42,2.681,2.699,77.456,1.846,0.546389,-46.7091,0.744722,0.749722
20140,22.874,19.592,28,0,46.494,12.605,22.397,0,0,0,-4.724,-5.03,38.131,57.086,58,53.731,10.424,10.5,46.714,1.965,57.086,9.208,-4.724,70.573,184.261,36.995,492.405,130.42,2.684,2.712,77.479,1.844,0.545833,-46.3266,0.745556,0.753333
20141,22.903,19.651,28.074,0,46.494,12.634,22.478,0,0,0,-4.742,-5.03,38.182,57.1,58,53.693,10.422,10.5,46.808,1.964,57.1,9.204,-4.742,70.573,184.212,36.995,492.405,130.42,2.695,2.702,77.483,1.842,0.545556,-46.5031,0.748611,0.750556
20142,22.932,19.702,28.14,0,46.479,12.664,22.522,0,0,0,-4.688,-5.03,38.24,57.133,58,53.601,10.42,10.5,46.903,1.962,57.133,9.204,-4.709,70.573,184.212,36.995,492.361,130.42,2.703,2.682,77.469,1.84,0.545,-46.1795,0.750833,0.745
20143,23.013,19.775,28.257,0,46.45,12.708,22.595,0,0,0,-4.695,-5.03,38.298,57.172,58,53.494,10.417,10.5,47.043,1.965,57.172,9.197,-4.713,70.573,184.212,36.995,492.405,130.42,2.703,2.664,77.416,1.843,0.545833,-46.2187,0.750833,0.74
20144,23.042,19.819,28.323,0,46.45,12.744,22.661,0,0,0,-4.724,-5.03,38.399,57.151,58,53.565,10.413,10.5,47.19,1.968,57.151,9.199,-4.724,70.573,184.212,37.077,492.448,130.42,2.694,2.681,77.41,1.845,0.546667,-46.3266,0.748333,0.744722
20145,23.071,19.834,28.352,0,46.45,12.759,22.676,0,0,0,-4.64,-5.03,38.462,57.125,58,53.647,10.411,10.5,47.287,1.968,57.125,9.191,-4.64,70.589,184.212,37.077,492.448,130.42,2.69,2.697,77.418,1.845,0.546667,-45.5029,0.747222,0.749167
20146,23.13,19.885,28.396,0,46.465,12.788,22.72,0,0,0,-4.64,-5.03,38.462,57.125,58,53.652,10.411,10.5,47.287,1.969,57.125,9.189,-4.489,70.687,184.212,37.077,492.448,130.42,2.69,2.7,77.425,1.846,0.546944,-44.0221,0.747222,0.75
20147,23.196,19.929,28.455,0,46.45,12.817,22.764,0,0,0,-4.489,-5.03,38.549,57.161,58,53.549,10.41,10.5,47.338,1.972,57.161,9.189,-4.351,70.687,184.212,37.077,492.448,130.42,2.698,2.681,77.415,1.848,0.547778,-42.6687,0.749444,0.744722
20148,23.284,19.958,28.521,0,46.436,12.832,22.815,0,0,0,-4.3,-5.03,38.673,57.208,58,53.413,10.408,10.5,47.436,1.974,57.208,9.185,-4.141,70.687,184.212,37.077,492.405,130.42,2.696,2.657,77.388,1.851,0.548333,-40.6093,0.748889,0.738056
20149,23.394,19.988,28.55,0,46.421,12.847,22.844,0,0,0,-4.04,-5.03,38.999,57.234,58,53.344,10.405,10.5,47.585,1.975,57.234,9.183,-4.04,70.687,184.261,37.077,492.405,130.42,2.694,2.644,77.353,1.851,0.548611,-39.6189,0.748333,0.734444
20150,23.496,20.017,28.608,0,46.399,12.876,22.888,0,0,0,-3.975,-5.03,39.179,57.219,58,53.393,10.403,10.5,47.682,1.975,57.219,9.183,-4,70.687,184.261,37.077,492.405,130.42,2.682,2.653,77.334,1.851,0.548611,-39.2266,0.745,0.736944
20151,23.621,20.068,28.66,0,46.399,12.891,22.932,0,0,0,-3.964,-5.03,39.358,57.169,58,53.552,10.4,10.5,47.781,1.979,57.169,9.213,-3.964,70.687,184.261,36.995,492.491,130.339,2.673,2.689,77.348,1.855,0.549722,-38.8736,0.7425,0.746944
20152,23.73,20.083,28.674,0,46.436,12.913,22.961,0,0,0,-3.997,-5.03,39.551,57.107,58,53.743,10.399,10.5,47.836,1.984,57.107,9.218,-3.997,70.687,184.245,36.995,492.405,130.339,2.671,2.732,77.393,1.859,0.551111,-39.1972,0.741944,0.758889
20153,23.914,20.156,28.792,0,46.479,12.957,22.983,0,0,0,-4.04,-5.03,39.71,57.075,58,53.851,10.398,10.5,47.888,1.986,57.075,9.212,-4.13,70.687,184.261,36.995,492.491,130.355,2.701,2.757,77.472,1.861,0.551667,-40.5015,0.750278,0.765833
20154,23.987,20.156,28.792,0,46.479,12.957,23.042,0,0,0,-4.13,-5.03,39.851,57.125,58,53.748,10.396,10.5,47.987,1.988,57.111,9.21,-4.286,70.687,184.066,36.995,492.318,130.339,2.724,2.738,77.476,1.863,0.552222,-42.0313,0.756667,0.760556
20155,24.045,20.2,28.857,0,46.465,12.986,23.086,0,0,0,-4.286,-5.03,39.968,57.18,58,53.547,10.395,10.5,47.997,1.985,57.18,9.202,-4.34,70.687,184.066,36.995,492.318,130.339,2.742,2.694,77.439,1.86,0.551389,-42.5609,0.761667,0.748333
20156,24.111,20.251,28.916,0,46.436,13.015,23.13,0,0,0,-4.366,-5.03,40.077,57.241,58,53.367,10.394,10.5,48.094,1.984,57.241,9.199,-4.416,70.719,184.066,36.995,492.318,130.339,2.743,2.657,77.38,1.859,0.551111,-43.3062,0.761944,0.738056
20157,24.17,20.266,28.945,0,46.384,13.03,23.13,0,0,0,-4.416,-5.03,40.178,57.256,58,53.331,10.392,10.5,48.193,1.985,57.256,9.199,-4.485,70.768,184.066,36.995,492.318,130.339,2.733,2.651,77.324,1.86,0.551389,-43.9828,0.759167,0.736389
20158,24.214,20.325,29.041,0,46.37,13.059,23.225,0,0,0,-4.485,-5.03,40.271,57.256,58,53.336,10.39,10.5,48.294,1.986,57.256,9.151,-4.485,70.801,184.066,36.995,492.361,130.339,2.712,2.653,77.288,1.86,0.551667,-43.9828,0.753333,0.736944
20159,24.28,20.339,29.07,0,46.355,13.074,23.254,0,0,0,-4.485,-5.03,40.359,57.245,58,53.374,10.387,10.5,48.391,1.985,57.245,9.15,-4.485,70.882,184.066,36.995,492.318,130.339,2.692,2.659,77.265,1.859,0.551389,-43.9828,0.747778,0.738611
20160,24.338,20.398,29.143,0,46.355,13.125,23.313,0,0,0,-4.485,-5.03,40.461,57.219,58,53.456,10.386,10.5,48.447,1.979,57.219,9.151,-4.47,70.882,184.066,36.995,492.231,130.339,2.678,2.67,77.263,1.854,0.549722,-43.8357,0.743889,0.741667
20161,24.382,20.449,29.209,0,46.355,13.154,23.379,0,0,0,-4.456,-5.03,40.651,57.198,58,53.525,10.381,10.5,48.688,1.975,57.198,9.152,-4.456,70.882,184.066,36.995,492.231,130.355,2.668,2.68,77.274,1.849,0.548611,-43.6984,0.741111,0.744444
20162,24.507,20.508,29.297,0,46.37,13.184,23.423,0,0,0,-4.416,-5.03,40.742,57.23,58,53.438,10.379,10.5,48.788,1.977,57.23,9.145,-4.391,70.996,184.066,36.995,492.231,130.355,2.67,2.664,77.279,1.851,0.549167,-43.061,0.741667,0.74
20163,24.565,20.537,29.341,0,46.355,13.184,23.438,0,0,0,-4.391,-5.03,40.853,57.259,58,53.357,10.377,10.5,48.889,1.981,57.259,9.146,-4.376,70.996,184.066,36.995,492.101,130.355,2.671,2.653,77.265,1.855,0.550278,-42.9139,0.741944,0.736944
20164,24.646,20.581,29.407,0,46.355,13.228,23.511,0,0,0,-4.376,-5.03,40.961,57.27,58,53.329,10.377,10.5,48.899,1.985,57.27,9.142,-4.358,70.996,184.066,36.995,492.101,130.355,2.665,2.651,77.254,1.858,0.551389,-42.7374,0.740278,0.736389
20165,24.705,20.603,29.436,0,46.355,13.242,23.547,0,0,0,-4.395,-5.03,41.07,57.252,58,53.389,10.374,10.5,49,1.99,57.252,9.137,-4.387,71.045,183.984,36.995,492.057,130.355,2.664,2.668,77.255,1.863,0.552778,-43.0218,0.74,0.741111
20166,24.763,20.618,29.451,0,46.355,13.242,23.562,0,0,0,-4.373,-5.03,41.288,57.219,58,53.492,10.373,10.5,49.07,1.993,57.219,9.143,-4.373,71.045,183.984,36.995,491.97,130.355,2.665,2.692,77.277,1.866,0.553611,-42.8845,0.740278,0.747778
20167,24.844,20.662,29.495,0,46.384,13.279,23.606,0,0,0,-4.373,-5.03,41.288,57.183,58,53.606,10.373,10.5,49.07,1.997,57.183,9.15,-4.398,71.191,183.984,36.995,491.97,130.355,2.671,2.718,77.313,1.869,0.554722,-43.1296,0.741944,0.755
20168,24.902,20.662,29.509,0,46.399,13.279,23.606,0,0,0,-4.348,-5.03,41.401,57.183,58,53.611,10.371,10.5,49.171,2.003,57.183,9.148,-4.402,71.191,183.984,36.995,491.97,130.355,2.683,2.726,77.339,1.875,0.556389,-43.1689,0.745278,0.757222
20169,24.961,20.691,29.539,0,46.421,13.293,23.635,0,0,0,-4.413,-5.03,41.614,57.212,58,53.551,10.37,10.5,49.242,2.011,57.205,9.188,-4.413,71.191,183.984,36.979,492.014,130.355,2.699,2.721,77.352,1.882,0.558611,-43.2767,0.749722,0.755833
20170,25.027,20.691,29.553,0,46.399,13.308,23.635,0,0,0,-4.496,-5.03,41.711,57.241,58,53.449,10.369,10.5,49.257,2.017,57.241,9.179,-4.496,71.191,183.984,36.995,491.97,130.355,2.716,2.706,77.343,1.888,0.560278,-44.0907,0.754444,0.751667
20171,25.085,20.706,29.59,0,46.384,13.323,23.665,0,0,0,-4.543,-5.03,41.794,57.277,58,53.345,10.369,10.5,49.314,2.019,57.277,9.176,-4.518,71.24,183.984,36.995,491.884,130.339,2.72,2.688,77.318,1.889,0.560833,-44.3064,0.755556,0.746667
20172,25.115,20.72,29.604,0,46.37,13.323,23.679,0,0,0,-4.648,-5.03,41.858,57.31,58,53.252,10.369,10.5,49.328,2.023,57.31,9.174,-4.648,71.305,183.984,36.995,491.884,130.355,2.721,2.673,77.285,1.893,0.561944,-45.5813,0.755833,0.7425
20173,25.144,20.764,29.663,0,46.34,13.337,23.716,0,0,0,-4.796,-5.03,41.893,57.371,58,53.077,10.367,10.5,49.431,2.039,57.371,9.168,-4.908,71.305,183.984,36.93,491.884,130.339,2.699,2.654,77.223,1.908,0.566389,-48.131,0.749722,0.737222
20174,25.144,20.815,29.722,0,46.311,13.367,23.73,0,0,0,-4.908,-5.03,41.913,57.411,58,52.962,10.367,10.5,49.443,2.041,57.411,9.164,-5.02,71.452,183.984,36.914,491.884,130.339,2.679,2.634,77.191,1.91,0.566944,-49.2294,0.744167,0.731667
20175,25.144,20.815,29.736,0,46.296,13.381,23.789,0,0,0,-5.013,-5.03,41.916,57.465,58,52.801,10.365,10.5,49.546,2.041,57.465,9.154,-5.027,71.468,183.984,36.93,491.884,130.339,2.667,2.602,77.149,1.91,0.566944,-49.298,0.740833,0.722778
20176,25.144,20.859,29.802,0,46.267,13.411,23.833,0,0,0,-5.027,-5.03,41.917,57.498,58,52.709,10.363,10.5,49.604,2.038,57.498,9.164,-4.995,71.452,183.984,36.93,491.71,130.339,2.648,2.579,77.104,1.907,0.566111,-48.9842,0.735556,0.716389
20177,25.144,20.874,29.832,0,46.267,13.411,23.833,0,0,0,-4.995,-5.03,41.921,57.516,58,52.658,10.362,10.5,49.661,2.033,57.516,9.115,-5.035,71.468,183.984,36.93,491.753,130.339,2.625,2.565,77.061,1.903,0.564722,-49.3765,0.729167,0.7125
20178,25.144,20.918,29.89,0,46.216,13.462,23.914,0,0,0,-5.035,-5.03,41.919,57.52,58,52.651,10.361,10.5,49.72,2.028,57.52,9.115,-5.089,71.452,183.984,36.93,491.753,130.339,2.604,2.558,77.034,1.897,0.563333,-49.906,0.723333,0.710556
20179,25.115,20.969,29.956,0,46.216,13.477,23.972,0,0,0,-5.132,-5.03,41.904,57.509,58,52.687,10.359,10.5,49.822,2.022,57.509,9.109,-5.194,71.468,183.984,36.914,491.753,130.355,2.583,2.559,77.022,1.892,0.561667,-50.9357,0.7175,0.710833
20180,25.115,20.999,30,0,46.216,13.506,23.972,0,0,0,-5.194,-5.03,41.875,57.494,58,52.734,10.357,10.5,49.924,2.021,57.494,9.112,-5.132,71.468,183.984,36.93,491.667,130.339,2.57,2.568,77.023,1.891,0.561389,-50.3277,0.713889,0.713333
20181,25.115,21.028,30.029,0,46.216,13.521,24.016,0,0,0,-5.046,-5.03,41.855,57.473,58,52.802,10.355,10.5,50.041,2.02,57.473,9.113,-5.046,71.468,183.984,36.914,491.71,130.339,2.562,2.58,77.037,1.889,0.561111,-49.4844,0.711667,0.716667
20182,25.115,21.057,30.088,0,46.238,13.535,24.06,0,0,0,-4.988,-5.03,41.861,57.458,58,52.849,10.353,10.5,50.143,2.018,57.458,9.113,-4.988,71.387,183.984,36.914,491.667,130.339,2.562,2.587,77.054,1.887,0.560556,-48.9156,0.711667,0.718611
20183,25.115,21.086,30.125,0,46.238,13.55,24.097,0,0,0,-4.98,-5.03,41.866,57.462,58,52.842,10.352,10.5,50.203,2.015,57.462,9.103,-4.98,71.387,183.87,36.914,491.667,130.339,2.566,2.584,77.066,1.885,0.559722,-48.8371,0.712778,0.717778
20184,25.144,21.13,30.198,0,46.238,13.579,24.155,0,0,0,-4.886,-5.03,41.89,57.527,58,52.653,10.349,10.5,50.306,2.016,57.527,9.106,-4.81,71.387,183.87,36.93,491.58,130.355,2.568,2.547,77.052,1.886,0.56,-47.17,0.713333,0.7075
20185,25.181,21.167,30.227,0,46.201,13.594,24.185,0,0,0,-4.81,-5.03,41.925,57.577,58,52.548,10.349,10.5,50.322,2.016,57.563,9.093,-4.81,71.387,183.87,36.914,491.536,130.339,2.576,2.526,77.018,1.886,0.56,-47.17,0.715556,0.701667
20186,25.21,21.182,30.227,0,46.201,13.594,24.185,0,0,0,-4.81,-5.03,41.961,57.61,58,52.41,10.348,10.5,50.381,2.015,57.61,9.103,-4.818,71.387,183.87,36.93,491.58,130.339,2.564,2.498,76.968,1.885,0.559722,-47.2484,0.712222,0.693889
20187,25.225,21.211,30.308,0,46.157,13.645,24.243,0,0,0,-4.821,-5.03,42,57.624,58,52.369,10.347,10.5,50.441,2.019,57.624,9.149,-4.792,71.387,183.87,36.914,491.58,130.339,2.55,2.492,76.931,1.888,0.560833,-46.9935,0.708333,0.692222
20188,25.254,21.226,30.308,0,46.157,13.645,24.243,0,0,0,-4.792,-5.03,42.042,57.581,58,52.503,10.346,10.5,50.502,2.025,57.581,9.138,-4.756,71.37,183.87,36.995,491.58,130.339,2.529,2.526,76.933,1.894,0.5625,-46.6404,0.7025,0.701667
20189,25.283,21.24,30.352,0,46.187,13.66,24.28,0,0,0,-4.756,-5.03,42.09,57.512,58,52.714,10.346,10.5,50.518,2.031,57.512,9.133,-4.702,71.387,183.87,36.995,491.58,130.339,2.513,2.574,76.979,1.9,0.564167,-46.1109,0.698056,0.715
20190,25.298,21.24,30.366,0,46.216,13.66,24.294,0,0,0,-4.702,-5.03,42.142,57.458,58,52.878,10.345,10.5,50.578,2.036,57.458,9.138,-4.814,71.387,183.87,36.995,491.58,130.42,2.514,2.612,77.046,1.904,0.565556,-47.2092,0.698333,0.725556
20191,25.313,21.255,30.366,0,46.282,13.674,24.294,0,0,0,-4.814,-5.03,42.176,57.4,58,53.056,10.345,10.5,50.595,2.041,57.4,9.14,-4.868,71.387,183.87,36.995,491.536,130.42,2.54,2.652,77.126,1.908,0.566944,-47.7388,0.705556,0.736667
20192,25.327,21.255,30.381,0,46.326,13.674,24.309,0,0,0,-4.897,-5.03,42.218,57.36,58,53.18,10.345,10.5,50.629,2.045,57.36,9.14,-4.919,71.387,183.838,36.914,491.58,130.42,2.582,2.681,77.199,1.912,0.568056,-48.2389,0.717222,0.744722
20193,25.342,21.27,30.396,0,46.34,13.674,24.309,0,0,0,-4.897,-5.03,42.218,57.364,58,53.173,10.345,10.5,50.629,2.047,57.364,9.152,-4.897,71.387,183.838,36.914,491.493,130.42,2.612,2.682,77.236,1.914,0.568611,-48.0232,0.725556,0.745
20194,25.364,21.27,30.396,0,46.34,13.689,24.324,0,0,0,-4.814,-5.03,42.275,57.397,58,53.079,10.345,10.5,50.662,2.046,57.397,9.145,-4.814,71.468,183.838,36.914,491.45,130.42,2.653,2.662,77.236,1.913,0.568333,-47.2092,0.736944,0.739444
20195,25.378,21.299,30.425,0,46.326,13.704,24.353,0,0,0,-4.814,-5.03,42.275,57.447,58,52.932,10.345,10.5,50.662,2.045,57.447,9.112,-4.868,71.468,183.838,36.914,491.45,130.42,2.677,2.631,77.198,1.912,0.568056,-47.7388,0.743611,0.730833
20196,25.393,21.313,30.439,0,46.282,13.704,24.353,0,0,0,-5.02,-5.03,42.31,57.494,58,52.816,10.344,10.5,50.741,2.044,57.487,9.106,-5.02,71.387,183.838,36.914,491.493,130.42,2.682,2.607,77.139,1.911,0.567778,-49.2294,0.745,0.724167
20197,25.378,21.365,30.505,0,46.252,13.733,24.397,0,0,0,-5.103,-5.03,42.299,57.501,58,52.777,10.342,10.5,50.846,2.042,57.501,9.102,-5.075,71.305,183.838,36.914,491.493,130.42,2.674,2.598,77.088,1.91,0.567222,-49.7687,0.742778,0.721667
20198,25.378,21.365,30.52,0,46.216,13.733,24.412,0,0,0,-5.071,-5.03,42.29,57.512,58,52.747,10.342,10.5,50.862,2.039,57.512,9.106,-5.071,71.305,183.757,36.914,491.406,130.42,2.661,2.589,77.041,1.907,0.566389,-49.7295,0.739167,0.719167
20199,25.378,21.423,30.608,0,46.201,13.748,24.448,0,0,0,-5.064,-5.03,42.287,57.567,58,52.591,10.34,10.5,50.923,2.031,57.567,9.093,-5.02,71.305,183.757,36.914,491.363,130.42,2.612,2.549,76.962,1.899,0.564167,-49.2294,0.725556,0.708056
20200,25.393,21.423,30.608,0,46.172,13.777,24.492,0,0,0,-4.97,-5.03,42.297,57.632,58,52.398,10.339,10.5,51.028,2.026,57.632,9.093,-4.908,71.24,183.757,36.914,491.363,130.42,2.581,2.505,76.905,1.894,0.562778,-48.131,0.716944,0.695833
20201,25.408,21.482,30.688,0,46.113,13.806,24.551,0,0,0,-4.908,-5.03,42.316,57.693,58,52.215,10.337,10.5,51.089,2.021,57.693,9.08,-4.836,71.24,183.757,36.914,491.319,130.42,2.563,2.464,76.844,1.889,0.561389,-47.425,0.711944,0.684444
20202,25.437,21.533,30.762,0,46.084,13.843,24.595,0,0,0,-4.836,-5.03,42.35,57.726,58,52.12,10.335,10.5,51.149,2.017,57.726,9.083,-4.749,71.24,183.757,36.914,491.363,130.42,2.531,2.441,76.789,1.885,0.560278,-46.5718,0.703056,0.678056
20203,25.466,21.563,30.806,0,46.033,13.872,24.595,0,0,0,-4.76,-5.03,42.394,57.762,58,52.013,10.334,10.5,51.253,2.011,57.762,9.075,-4.745,71.24,183.757,36.914,491.233,130.42,2.503,2.414,76.731,1.88,0.558611,-46.5326,0.695278,0.670556
20204,25.496,21.606,30.857,0,46.018,13.887,24.69,0,0,0,-4.745,-5.03,42.442,57.776,58,51.972,10.332,10.5,51.359,2.008,57.776,9.071,-4.698,71.24,183.757,36.914,491.233,130.501,2.47,2.403,76.691,1.877,0.557778,-46.0716,0.686111,0.6675
20205,25.547,21.636,30.916,0,46.003,13.916,24.734,0,0,0,-4.662,-5.03,42.563,57.78,58,51.963,10.329,10.5,51.524,2.007,57.78,9.074,-4.662,71.24,183.757,36.914,491.233,130.501,2.439,2.4,76.669,1.876,0.5575,-45.7186,0.6775,0.666667
20206,25.576,21.68,30.974,0,46.003,13.931,24.778,0,0,0,-4.651,-5.03,42.633,57.765,58,52.008,10.327,10.5,51.632,2.004,57.765,9.115,-4.651,71.208,183.757,36.914,491.189,130.501,2.41,2.406,76.666,1.873,0.556667,-45.6107,0.669444,0.668333
20207,25.62,21.702,30.989,0,46.003,13.945,24.792,0,0,0,-4.651,-5.03,42.633,57.737,58,52.097,10.327,10.5,51.632,2.009,57.737,9.103,-4.608,71.191,183.757,36.914,491.233,130.501,2.393,2.428,76.692,1.877,0.558056,-45.189,0.664722,0.674444
