time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20208,25.649,21.702,31.003,0,46.055,13.945,24.792,0,0,0,-4.637,-5.03,42.766,57.7,58,52.208,10.327,10.5,51.668,2.019,57.7,9.107,-4.637,71.191,183.757,36.914,491.233,130.501,2.391,2.461,76.741,1.887,0.560833,-45.4734,0.664167,0.683611
20209,25.693,21.716,31.003,0,46.084,13.945,24.814,0,0,0,-4.677,-5.03,42.827,57.679,58,52.274,10.327,10.5,51.686,2.03,57.679,9.114,-4.677,71.191,183.757,36.995,491.233,130.501,2.401,2.485,76.797,1.897,0.563889,-45.8657,0.666944,0.690278
20210,25.745,21.716,31.003,0,46.143,13.945,24.814,0,0,0,-4.782,-5.03,42.874,57.635,58,52.409,10.328,10.5,51.661,2.048,57.635,9.111,-4.814,71.191,183.691,36.995,491.233,130.501,2.444,2.53,76.915,1.914,0.568889,-47.2092,0.678889,0.702778
20211,25.759,21.702,30.989,0,46.143,13.945,24.792,0,0,0,-4.814,-5.03,42.907,57.646,58,52.379,10.328,10.5,51.68,2.058,57.646,9.125,-4.886,71.191,183.675,36.995,491.276,130.501,2.473,2.533,76.951,1.923,0.571667,-47.9153,0.686944,0.703611
20212,25.774,21.702,31.003,0,46.172,13.945,24.792,0,0,0,-4.886,-5.03,42.931,57.675,58,52.294,10.329,10.5,51.655,2.066,57.675,9.076,-4.85,71.191,183.675,36.914,491.102,130.501,2.499,2.525,76.964,1.931,0.573889,-47.5623,0.694167,0.701389
20213,25.803,21.716,31.018,0,46.157,13.945,24.792,0,0,0,-4.807,-5.03,42.968,57.726,58,52.145,10.329,10.5,51.673,2.069,57.726,9.08,-4.818,71.11,183.675,36.914,491.102,130.501,2.521,2.498,76.944,1.933,0.574722,-47.2484,0.700278,0.693889
20214,25.818,21.716,31.018,0,46.143,13.96,24.829,0,0,0,-4.847,-5.03,43.003,57.784,58,51.972,10.329,10.5,51.693,2.068,57.784,9.08,-4.821,71.126,183.675,36.914,491.189,130.583,2.524,2.463,76.901,1.933,0.574444,-47.2779,0.701111,0.684167
20215,25.818,21.731,31.04,0,46.113,13.96,24.829,0,0,0,-4.821,-5.03,43.032,57.841,58,51.799,10.329,10.5,51.711,2.069,57.841,9.087,-4.959,71.11,183.675,36.914,491.146,130.583,2.525,2.429,76.837,1.933,0.574722,-48.6312,0.701389,0.674722
20216,25.833,21.731,31.055,0,46.069,13.975,24.844,0,0,0,-4.948,-5.03,43.049,57.885,58,51.671,10.329,10.5,51.747,2.063,57.885,9.083,-4.93,71.11,183.675,36.914,491.146,130.583,2.506,2.397,76.765,1.928,0.573056,-48.3468,0.696111,0.665833
20217,25.847,21.746,31.069,0,46.003,13.975,24.844,0,0,0,-4.876,-5.03,43.074,57.939,58,51.509,10.329,10.5,51.765,2.059,57.939,9.074,-4.876,71.11,183.675,36.914,491.102,130.583,2.474,2.36,76.684,1.924,0.571944,-47.8172,0.687222,0.655556
20218,25.847,21.775,31.099,0,45.974,13.989,24.888,0,0,0,-4.937,-5.03,43.093,57.986,58,51.367,10.328,10.5,51.827,2.056,57.986,9.072,-4.937,71.126,183.675,36.914,491.102,130.583,2.44,2.329,76.617,1.921,0.571111,-48.4154,0.677778,0.646944
20219,25.862,21.79,31.128,0,45.945,14.011,24.902,0,0,0,-4.868,-5.03,43.122,58.033,58,51.26,10.327,10.5,51.889,2.051,58.022,9.063,-4.868,71.126,183.675,36.914,491.059,130.583,2.397,2.303,76.558,1.917,0.569722,-47.7388,0.665833,0.639722
20220,25.891,21.819,31.172,0,45.901,14.026,24.932,0,0,0,-4.825,-5.03,43.158,58.062,58,51.14,10.326,10.5,51.952,2.043,58.062,9.064,-4.847,71.11,183.675,36.914,491.016,130.583,2.361,2.271,76.495,1.909,0.5675,-47.5328,0.655833,0.630833
20221,25.928,21.863,31.238,0,45.872,14.055,24.998,0,0,0,-4.814,-5.03,43.197,58.102,58,51.019,10.323,10.5,52.057,2.036,58.102,9.054,-4.814,71.126,183.675,36.914,491.059,130.583,2.333,2.24,76.437,1.902,0.565556,-47.2092,0.648056,0.622222
20222,25.972,21.914,31.311,0,45.806,14.07,25.027,0,0,0,-4.756,-5.03,43.245,58.174,58,50.801,10.322,10.5,52.12,2.028,58.174,9.063,-4.745,71.11,183.675,36.995,490.972,130.583,2.26,2.188,76.342,1.894,0.563333,-46.5326,0.627778,0.607778
20223,26.001,21.943,31.34,0,45.776,14.099,25.056,0,0,0,-4.771,-5.03,43.286,58.203,58,50.713,10.321,10.5,52.182,2.029,58.203,9.095,-4.767,71.126,183.675,36.995,490.972,130.583,2.221,2.172,76.306,1.896,0.563611,-46.7483,0.616944,0.603333
20224,26.016,21.973,31.384,0,45.776,14.114,25.085,0,0,0,-4.749,-5.03,43.331,58.21,58,50.69,10.32,10.5,52.247,2.033,58.21,9.091,-4.807,71.11,183.675,36.995,490.929,130.583,2.189,2.171,76.294,1.9,0.564722,-47.1406,0.608056,0.603056
20225,26.045,21.973,31.406,0,45.776,14.114,25.1,0,0,0,-4.807,-5.03,43.367,58.203,58,50.711,10.319,10.5,52.309,2.042,58.203,9.091,-4.76,71.045,183.757,36.995,490.929,130.583,2.17,2.184,76.306,1.908,0.567222,-46.6797,0.602778,0.606667
20226,26.074,21.987,31.406,0,45.806,14.128,25.129,0,0,0,-4.76,-5.03,43.418,58.192,58,50.741,10.319,10.5,52.328,2.054,58.192,9.09,-4.72,71.045,183.87,36.995,490.972,130.583,2.155,2.203,76.34,1.919,0.570556,-46.2874,0.598611,0.611944
20227,26.096,21.987,31.421,0,45.835,14.128,25.129,0,0,0,-4.785,-5.03,43.468,58.174,58,50.795,10.319,10.5,52.346,2.062,58.174,9.093,-4.8,71.045,183.87,36.995,490.885,130.615,2.155,2.221,76.386,1.926,0.572778,-47.0719,0.598611,0.616944
20228,26.125,21.973,31.406,0,45.85,14.128,25.115,0,0,0,-4.8,-5.03,43.498,58.16,58,50.837,10.32,10.5,52.32,2.071,58.16,9.099,-4.857,71.045,183.87,36.995,490.799,130.615,2.166,2.239,76.434,1.935,0.575278,-47.6309,0.601667,0.621944
20229,26.14,21.973,31.384,0,45.886,14.128,25.115,0,0,0,-4.908,-5.03,43.55,58.16,58,50.835,10.321,10.5,52.318,2.076,58.16,9.097,-4.836,71.045,183.87,36.995,490.799,130.615,2.184,2.244,76.472,1.94,0.576667,-47.425,0.606667,0.623333
20230,26.14,21.973,31.37,0,45.901,14.114,25.1,0,0,0,-4.999,-5.03,43.553,58.156,58,50.845,10.322,10.5,52.294,2.081,58.156,9.071,-4.999,71.045,183.87,36.995,490.842,130.615,2.207,2.25,76.5,1.944,0.578056,-49.0234,0.613056,0.625
20231,26.14,21.958,31.355,0,45.916,14.114,25.085,0,0,0,-5.009,-5.03,43.555,58.142,58,50.888,10.323,10.5,52.271,2.087,58.142,9.07,-5.009,71.045,183.675,36.995,490.799,130.615,2.226,2.264,76.531,1.95,0.579722,-49.1215,0.618333,0.628889
20232,26.125,21.958,31.37,0,45.945,14.114,25.1,0,0,0,-5.103,-5.03,43.542,58.109,58,50.985,10.324,10.5,52.29,2.091,58.109,9.071,-5.103,71.045,183.594,36.995,490.755,130.615,2.242,2.288,76.558,1.953,0.580833,-50.0433,0.622778,0.635556
20233,26.125,21.958,31.355,0,45.959,14.114,25.085,0,0,0,-5.15,-5.03,43.524,58.077,58,51.081,10.324,10.5,52.265,2.094,58.077,9.065,-5.129,71.045,183.594,36.995,490.799,130.615,2.262,2.31,76.589,1.956,0.581667,-50.2983,0.628333,0.641667
20234,26.111,21.958,31.355,0,45.974,14.099,25.085,0,0,0,-5.111,-5.03,43.515,58.062,58,51.123,10.326,10.5,52.24,2.094,58.062,9.084,-5.089,71.045,183.594,36.995,490.625,130.615,2.297,2.319,76.633,1.957,0.581667,-49.906,0.638056,0.644167
20235,26.096,21.943,31.34,0,45.974,14.099,25.071,0,0,0,-5.089,-5.03,43.502,58.095,58,51.026,10.326,10.5,52.258,2.093,58.095,9.075,-5.053,71.045,183.61,36.995,490.668,130.615,2.312,2.298,76.621,1.956,0.581389,-49.553,0.642222,0.638333
20236,26.096,21.929,31.326,0,45.945,14.099,25.056,0,0,0,-5.049,-5.03,43.497,58.16,58,50.829,10.327,10.5,52.233,2.091,58.16,9.078,-5.067,71.045,183.61,36.995,490.495,130.729,2.315,2.257,76.579,1.954,0.580833,-49.6903,0.643056,0.626944
20237,26.096,21.958,31.355,0,45.916,14.114,25.085,0,0,0,-5.067,-5.03,43.492,58.228,58,50.621,10.328,10.5,52.207,2.087,58.228,9.075,-4.984,71.045,183.61,36.914,490.495,130.729,2.315,2.211,76.507,1.95,0.579722,-48.8763,0.643056,0.614167
20238,26.125,21.958,31.37,0,45.85,14.114,25.1,0,0,0,-4.861,-5.03,43.53,58.294,58,50.422,10.327,10.5,52.289,2.082,58.294,9.068,-4.861,71.045,183.61,36.914,490.451,130.729,2.294,2.166,76.426,1.945,0.578333,-47.6701,0.637222,0.601667
20239,26.14,21.987,31.421,0,45.806,14.128,25.129,0,0,0,-4.861,-5.03,43.53,58.344,58,50.27,10.327,10.5,52.289,2.074,58.344,9.058,-4.865,71.045,183.675,36.914,490.408,130.729,2.26,2.128,76.339,1.938,0.576111,-47.7094,0.627778,0.591111
20240,26.155,22.017,31.45,0,45.762,14.143,25.159,0,0,0,-4.832,-5.03,43.56,58.406,58,50.083,10.326,10.5,52.351,2.073,58.406,9.066,-4.81,71.045,183.675,36.995,490.365,130.729,2.212,2.089,76.254,1.937,0.575833,-47.17,0.614444,0.580278
20241,26.184,22.031,31.494,0,45.718,14.172,25.195,0,0,0,-4.738,-5.03,43.656,58.431,58,50.004,10.323,10.5,52.479,2.071,58.431,9.096,-4.738,71.045,183.675,36.995,490.234,130.729,2.162,2.072,76.187,1.935,0.575278,-46.4639,0.600556,0.575556
20242,26.213,22.046,31.494,0,45.703,14.172,25.195,0,0,0,-4.727,-5.03,43.704,58.417,58,50.045,10.323,10.5,52.497,2.066,58.417,9.097,-4.727,71.045,183.675,36.995,490.321,130.729,2.126,2.075,76.157,1.93,0.573889,-46.356,0.590556,0.576389
20243,26.243,22.083,31.538,0,45.703,14.194,25.239,0,0,0,-4.72,-5.03,43.754,58.369,58,50.185,10.322,10.5,52.56,2.066,58.369,9.088,-4.72,71.045,183.675,36.995,490.148,130.729,2.091,2.103,76.173,1.93,0.573889,-46.2874,0.580833,0.584167
20244,26.279,22.068,31.523,0,45.732,14.194,25.225,0,0,0,-4.807,-5.03,43.792,58.333,58,50.29,10.323,10.5,52.535,2.068,58.333,9.094,-4.778,71.045,183.675,36.995,490.191,130.729,2.067,2.126,76.216,1.932,0.574444,-46.8562,0.574167,0.590556
20245,26.309,22.083,31.523,0,45.776,14.194,25.225,0,0,0,-4.843,-5.03,43.828,58.312,58,50.35,10.323,10.5,52.554,2.08,58.312,9.097,-4.89,71.045,183.675,36.995,490.017,130.811,2.072,2.15,76.328,1.944,0.577778,-47.9545,0.575556,0.597222
20246,26.323,22.068,31.509,0,45.791,14.172,25.225,0,0,0,-4.89,-5.03,43.848,58.344,58,50.249,10.324,10.5,52.529,2.088,58.344,9.099,-4.941,71.045,183.691,36.995,490.017,130.811,2.093,2.137,76.356,1.951,0.58,-48.4547,0.581389,0.593611
20247,26.338,22.068,31.509,0,45.82,14.172,25.21,0,0,0,-4.941,-5.03,43.865,58.369,58,50.172,10.324,10.5,52.548,2.095,58.369,9.072,-4.926,71.045,183.675,36.995,489.974,130.811,2.113,2.132,76.365,1.958,0.581944,-48.3076,0.586944,0.592222
20248,26.323,22.031,31.479,0,45.82,14.172,25.21,0,0,0,-4.926,-5.03,43.883,58.384,58,50.126,10.326,10.5,52.523,2.103,58.384,9.072,-5.046,71.045,183.675,36.995,489.8,130.811,2.131,2.129,76.362,1.965,0.584167,-49.4844,0.591944,0.591389
20249,26.309,22.017,31.465,0,45.82,14.158,25.181,0,0,0,-5.046,-5.03,43.874,58.369,58,50.167,10.328,10.5,52.455,2.108,58.369,9.081,-5.158,71.045,183.675,36.995,489.8,130.811,2.14,2.141,76.362,1.97,0.585556,-50.5827,0.594444,0.594722
20250,26.294,22.002,31.45,0,45.82,14.143,25.144,0,0,0,-5.158,-5.03,43.852,58.333,58,50.274,10.329,10.5,52.431,2.11,58.333,9.08,-5.252,71.11,183.675,36.995,489.714,130.811,2.149,2.165,76.373,1.972,0.586111,-51.5045,0.596944,0.601389
20251,26.257,22.002,31.436,0,45.835,14.143,25.144,0,0,0,-5.226,-5.03,43.763,58.297,58,50.379,10.331,10.5,52.381,2.114,58.297,9.077,-5.281,71.11,183.675,36.995,489.627,130.811,2.148,2.19,76.402,1.976,0.587222,-51.7889,0.596667,0.608333
20252,26.228,21.987,31.421,0,45.872,14.128,25.129,0,0,0,-5.226,-5.03,43.763,58.247,58,50.53,10.331,10.5,52.381,2.114,58.247,9.091,-5.288,71.126,183.675,36.995,489.54,130.811,2.157,2.22,76.448,1.976,0.587222,-51.8576,0.599167,0.616667
20253,26.213,21.973,31.406,0,45.901,14.128,25.115,0,0,0,-5.187,-5.03,43.698,58.221,58,50.604,10.333,10.5,52.33,2.115,58.221,9.083,-5.187,71.126,183.675,36.995,489.453,130.827,2.169,2.236,76.491,1.977,0.5875,-50.8671,0.6025,0.621111
20254,26.199,21.973,31.384,0,45.916,14.114,25.1,0,0,0,-5.15,-5.03,43.677,58.294,58,50.382,10.334,10.5,52.304,2.113,58.294,9.083,-5.107,71.191,183.675,36.995,489.366,130.892,2.211,2.189,76.494,1.975,0.586944,-50.0826,0.614167,0.608056
20255,26.199,21.973,31.384,0,45.901,14.128,25.115,0,0,0,-5.107,-5.03,43.665,58.294,58,50.382,10.334,10.5,52.322,2.113,58.294,9.083,-5.107,71.191,183.675,36.995,489.366,130.892,2.211,2.189,76.494,1.975,0.586944,-50.0826,0.614167,0.608056
20256,26.213,21.973,31.384,0,45.85,14.114,25.1,0,0,0,-5.035,-5.03,43.668,58.464,58,49.867,10.335,10.5,52.296,2.109,58.464,9.077,-4.955,71.191,183.675,36.995,489.366,130.892,2.203,2.082,76.356,1.972,0.585833,-48.592,0.611944,0.578333
20257,26.213,21.973,31.384,0,45.806,14.114,25.1,0,0,0,-4.955,-5.03,43.684,58.543,58,49.625,10.335,10.5,52.313,2.109,58.543,9.113,-4.955,71.191,183.675,36.995,489.193,130.876,2.172,2.034,76.256,1.971,0.585833,-48.592,0.603333,0.565
20258,26.228,21.987,31.421,0,45.703,14.128,25.115,0,0,0,-4.955,-5.03,43.696,58.579,58,49.513,10.335,10.5,52.331,2.105,58.579,9.103,-4.872,71.191,183.675,36.882,489.063,130.876,2.126,2.007,76.167,1.967,0.584722,-47.778,0.590556,0.5575
20259,26.257,21.987,31.421,0,45.667,14.128,25.129,0,0,0,-4.872,-5.03,43.726,58.576,58,49.52,10.335,10.5,52.351,2.101,58.576,9.105,-4.803,71.24,183.675,36.882,489.149,130.924,2.085,2.005,76.117,1.964,0.583611,-47.1013,0.579167,0.556944
20260,26.257,22.002,31.436,0,45.652,14.143,25.144,0,0,0,-4.803,-5.03,43.766,58.583,58,49.493,10.335,10.5,52.368,2.099,58.583,9.096,-4.933,71.305,183.675,36.882,489.019,130.924,2.035,1.998,76.1,1.962,0.583056,-48.3762,0.565278,0.555
20261,26.279,22.002,31.45,0,45.652,14.143,25.144,0,0,0,-4.933,-5.03,43.777,58.612,58,49.403,10.335,10.5,52.386,2.1,58.612,9.102,-4.955,71.305,183.675,36.882,488.845,130.924,1.993,1.981,76.096,1.963,0.583333,-48.592,0.553611,0.550278
20262,26.279,22.017,31.45,0,45.637,14.143,25.159,0,0,0,-4.941,-5.03,43.785,58.691,58,49.158,10.335,10.5,52.404,2.101,58.691,9.102,-5.02,71.305,183.675,36.995,488.889,131.006,1.959,1.933,76.074,1.964,0.583611,-49.2294,0.544167,0.536944
20263,26.279,22.017,31.465,0,45.623,14.158,25.181,0,0,0,-5.009,-5.03,43.791,58.793,58,48.848,10.335,10.5,52.439,2.105,58.793,9.096,-5.009,71.305,183.675,36.995,488.325,131.006,1.939,1.875,76.033,1.968,0.584722,-49.1215,0.538611,0.520833
20264,26.279,22.002,31.45,0,45.593,14.143,25.159,0,0,0,-5.009,-5.03,43.791,58.851,58,48.671,10.335,10.5,52.439,2.113,58.851,9.102,-5.056,71.468,183.675,36.995,488.325,131.006,1.9,1.847,76.002,1.975,0.586944,-49.5824,0.527778,0.513056
20265,26.243,22.017,31.465,0,45.593,14.158,25.159,0,0,0,-5.223,-5.03,43.744,58.872,58,48.601,10.336,10.5,52.429,2.124,58.872,9.065,-5.223,71.468,183.675,36.995,488.238,131.006,1.865,1.844,75.99,1.986,0.59,-51.2201,0.518056,0.512222
20266,26.228,22.002,31.45,0,45.652,14.143,25.144,0,0,0,-5.089,-5.03,43.739,58.742,58,48.983,10.337,10.5,52.405,2.136,58.742,9.078,-5.118,71.468,183.675,36.995,487.977,131.006,1.825,1.932,76.095,1.997,0.593333,-50.1904,0.506944,0.536667
20267,26.228,22.002,31.436,0,45.652,14.143,25.144,0,0,0,-5.15,-5.03,43.72,58.742,58,48.983,10.339,10.5,52.379,2.136,58.742,9.078,-5.118,71.468,183.675,36.995,487.977,131.006,1.825,1.932,76.095,1.997,0.593333,-50.1904,0.506944,0.536667
20268,26.213,21.987,31.421,0,45.703,14.128,25.129,0,0,0,-5.212,-5.03,43.692,58.706,58,49.084,10.34,10.5,52.353,2.143,58.706,9.077,-5.212,71.533,183.691,36.995,487.891,131.006,1.848,1.96,76.173,2.004,0.595278,-51.1123,0.513333,0.544444
20269,26.184,21.958,31.355,0,45.747,14.099,25.085,0,0,0,-5.132,-5.03,43.676,58.702,58,49.085,10.342,10.5,52.281,2.154,58.702,9.09,-5.201,71.533,183.675,36.882,487.63,131.12,1.925,1.971,76.251,2.014,0.598333,-51.0044,0.534722,0.5475
20270,26.184,21.943,31.34,0,45.762,14.099,25.071,0,0,0,-5.161,-5.03,43.65,58.709,58,49.058,10.343,10.5,52.256,2.161,58.709,9.084,-5.161,71.533,183.675,36.882,487.543,131.12,1.96,1.974,76.255,2.021,0.600278,-50.6121,0.544444,0.548333
20271,26.155,21.914,31.296,0,45.762,14.099,25.071,0,0,0,-5.161,-5.03,43.627,58.709,58,49.053,10.344,10.5,52.229,2.163,58.709,9.095,-5.205,71.615,183.675,36.882,487.5,131.12,1.98,1.974,76.249,2.023,0.600833,-51.0436,0.55,0.548333
20272,26.14,21.899,31.282,0,45.747,14.084,25.027,0,0,0,-5.205,-5.03,43.594,58.681,58,49.103,10.346,10.5,52.159,2.162,58.691,9.095,-5.219,71.615,183.675,36.995,487.37,131.12,1.99,1.982,76.243,2.022,0.600556,-51.1809,0.552778,0.550556
20273,26.14,21.885,31.267,0,45.762,14.07,25.012,0,0,0,-5.136,-5.03,43.551,58.641,58,49.251,10.348,10.5,52.104,2.163,58.641,9.094,-5.136,71.777,183.675,36.995,487.413,131.12,1.995,2.013,76.257,2.023,0.600833,-50.367,0.554167,0.559167
20274,26.125,21.863,31.252,0,45.776,14.07,24.998,0,0,0,-5.136,-5.03,43.551,58.59,58,49.399,10.348,10.5,52.104,2.159,58.59,9.099,-5.143,71.777,183.675,37.012,487.283,131.12,1.997,2.039,76.287,2.02,0.599722,-50.4356,0.554722,0.566389
20275,26.111,21.863,31.238,0,45.776,14.055,24.976,0,0,0,-5.14,-5.03,43.523,58.594,58,49.383,10.35,10.5,52.047,2.156,58.594,9.128,-5.14,71.761,183.675,36.995,487.196,131.104,2.009,2.033,76.301,2.017,0.598889,-50.4062,0.558056,0.564722
20276,26.125,21.848,31.223,0,45.776,14.055,24.961,0,0,0,-5.002,-5.03,43.53,58.673,58,49.139,10.352,10.5,52.022,2.163,58.673,9.133,-5.002,71.777,183.675,36.882,487.153,131.12,2.016,1.99,76.278,2.023,0.600833,-49.0529,0.56,0.552778
20277,26.125,21.848,31.223,0,45.718,14.055,24.976,0,0,0,-5.009,-5.03,43.538,58.814,58,48.71,10.352,10.5,52.039,2.161,58.814,9.128,-5.009,71.842,183.675,36.882,487.066,131.12,2.013,1.903,76.197,2.021,0.600278,-49.1215,0.559167,0.528611
20278,26.125,21.863,31.238,0,45.637,14.055,24.976,0,0,0,-5.093,-5.03,43.529,58.952,58,48.291,10.352,10.5,52.055,2.156,58.952,9.117,-5.093,71.842,183.675,36.882,486.936,131.12,1.989,1.814,76.077,2.017,0.598889,-49.9453,0.5525,0.503889
20279,26.096,21.833,31.201,0,45.579,14.041,24.961,0,0,0,-5.085,-5.03,43.522,58.977,58,48.204,10.354,10.5,51.983,2.149,58.977,9.121,-5.172,71.859,183.675,36.882,486.892,131.201,1.835,1.79,75.964,2.01,0.596944,-50.72,0.509722,0.497222
20280,26.074,21.819,31.172,0,45.593,14.041,24.946,0,0,0,-5.172,-5.03,43.499,58.905,58,48.415,10.354,10.5,51.999,2.15,58.905,9.119,-5.252,71.859,183.675,36.882,486.719,131.201,1.791,1.833,75.998,2.011,0.597222,-51.5045,0.4975,0.509167
20281,26.045,21.819,31.172,0,45.593,14.041,24.946,0,0,0,-5.252,-5.03,43.462,58.825,58,48.649,10.355,10.5,51.971,2.154,58.825,9.138,-5.266,71.842,183.675,36.882,486.632,131.201,1.758,1.884,76.089,2.015,0.598333,-51.6418,0.488333,0.523333
20282,26.03,21.804,31.143,0,45.718,14.026,24.917,0,0,0,-5.234,-5.03,43.387,58.771,58,48.804,10.357,10.5,51.916,2.156,58.771,9.099,-5.234,71.842,183.675,36.882,486.632,131.201,1.77,1.917,76.189,2.017,0.598889,-51.328,0.491667,0.5325
20283,25.986,21.804,31.157,0,45.762,14.026,24.932,0,0,0,-5.234,-5.03,43.387,58.731,58,48.918,10.357,10.5,51.916,2.155,58.731,9.115,-5.404,71.859,183.675,36.882,486.589,131.201,1.831,1.939,76.266,2.017,0.598611,-52.9951,0.508611,0.538611
20284,25.942,21.79,31.143,0,45.776,14.011,24.917,0,0,0,-5.404,-5.03,43.311,58.753,58,48.847,10.357,10.5,51.934,2.154,58.753,9.109,-5.483,71.842,183.87,36.882,486.415,131.201,1.878,1.923,76.287,2.015,0.598333,-53.7699,0.521667,0.534167
20285,25.876,21.79,31.128,0,45.747,14.011,24.902,0,0,0,-5.483,-5.03,43.234,58.814,58,48.656,10.358,10.5,51.904,2.151,58.814,9.106,-5.577,71.859,183.87,36.882,485.851,131.201,1.926,1.882,76.249,2.012,0.5975,-54.6917,0.535,0.522778
20286,25.833,21.775,31.113,0,45.718,13.989,24.888,0,0,0,-5.541,-5.03,43.144,58.858,58,48.522,10.359,10.5,51.876,2.149,58.858,9.105,-5.541,71.842,183.87,36.882,485.894,131.201,1.946,1.853,76.183,2.011,0.596944,-54.3386,0.540556,0.514722
20287,25.774,21.76,31.099,0,45.667,13.989,24.873,0,0,0,-5.541,-5.03,43.06,58.901,58,48.385,10.36,10.5,51.847,2.148,58.901,9.103,-5.639,71.842,183.87,36.882,485.851,131.201,1.922,1.825,76.116,2.01,0.596667,-55.2997,0.533889,0.506944
20288,25.708,21.76,31.084,0,45.637,13.975,24.858,0,0,0,-5.632,-5.03,42.847,58.901,58,48.38,10.362,10.5,51.789,2.151,58.901,9.115,-5.632,71.842,183.87,36.882,485.677,131.201,1.891,1.827,76.077,2.013,0.5975,-55.2311,0.525278,0.5075
20289,25.635,21.775,31.084,0,45.637,13.989,24.873,0,0,0,-5.422,-5.03,42.768,58.832,58,48.574,10.362,10.5,51.805,2.149,58.832,9.115,-5.404,71.924,183.87,36.914,485.59,131.201,1.825,1.864,76.111,2.011,0.596944,-52.9951,0.506944,0.517778
20290,25.591,21.775,31.099,0,45.667,13.989,24.873,0,0,0,-5.404,-5.03,42.71,58.789,58,48.698,10.362,10.5,51.82,2.146,58.789,9.103,-5.447,71.924,183.87,36.914,485.417,131.201,1.83,1.886,76.152,2.008,0.596111,-53.4168,0.508333,0.523889
20291,25.562,21.76,31.084,0,45.688,13.975,24.858,0,0,0,-5.447,-5.03,42.635,58.742,58,48.834,10.363,10.5,51.792,2.144,58.742,9.113,-5.27,71.924,183.87,36.914,485.286,131.201,1.843,1.912,76.203,2.007,0.595556,-51.681,0.511944,0.531111
20292,25.562,21.775,31.099,0,45.747,13.989,24.873,0,0,0,-5.27,-5.03,42.596,58.724,58,48.882,10.365,10.5,51.763,2.147,58.724,9.154,-5.1,71.924,183.87,36.93,485.286,131.201,1.874,1.923,76.243,2.009,0.596389,-50.0139,0.520556,0.534167
20293,25.562,21.775,31.099,0,45.747,13.989,24.873,0,0,0,-5.1,-5.03,42.594,58.724,58,48.882,10.365,10.5,51.778,2.147,58.724,9.154,-5.1,71.924,183.87,36.93,485.286,131.201,1.874,1.923,76.243,2.009,0.596389,-50.0139,0.520556,0.534167
20294,25.547,21.746,31.055,0,45.747,13.975,24.844,0,0,0,-5.107,-5.03,42.578,58.753,58,48.789,10.366,10.5,51.752,2.148,58.753,9.151,-5.107,71.924,183.87,36.914,485.026,131.234,1.9,1.906,76.245,2.01,0.596667,-50.0826,0.527778,0.529444
20295,25.562,21.731,31.04,0,45.732,13.96,24.829,0,0,0,-4.973,-5.03,42.592,58.825,58,48.566,10.367,10.5,51.725,2.15,58.825,9.148,-4.973,71.924,183.87,36.914,484.896,131.234,1.915,1.863,76.203,2.012,0.597222,-48.7685,0.531944,0.5175
20296,25.576,21.702,31.003,0,45.637,13.945,24.792,0,0,0,-4.991,-5.03,42.597,58.948,58,48.184,10.368,10.5,51.696,2.154,58.948,9.148,-4.894,71.924,183.87,36.882,484.722,131.234,1.878,1.791,76.07,2.016,0.598333,-47.9937,0.521667,0.4975
20297,25.591,21.68,30.974,0,45.623,13.945,24.778,0,0,0,-4.894,-5.03,42.611,58.941,58,48.2,10.369,10.5,51.668,2.151,58.941,9.152,-4.843,71.924,183.87,36.882,484.635,131.234,1.84,1.791,76.039,2.014,0.5975,-47.4936,0.511111,0.4975
20298,25.591,21.702,30.989,0,45.637,13.945,24.792,0,0,0,-4.843,-5.03,42.641,58.901,58,48.312,10.37,10.5,51.639,2.151,58.901,9.156,-4.966,71.924,183.87,36.882,484.462,131.234,1.773,1.813,76.07,2.013,0.5975,-48.6998,0.4925,0.503611
20299,25.62,21.68,30.974,0,45.688,13.931,24.778,0,0,0,-4.966,-5.03,42.654,58.858,58,48.436,10.371,10.5,51.655,2.149,58.858,9.115,-4.818,72.005,183.87,36.882,484.418,131.234,1.76,1.836,76.135,2.012,0.596944,-47.2484,0.488889,0.51
20300,25.635,21.665,30.959,0,45.688,13.931,24.778,0,0,0,-4.818,-5.03,42.691,58.843,58,48.472,10.371,10.5,51.626,2.151,58.843,9.133,-4.778,72.005,183.87,36.93,484.332,131.234,1.781,1.845,76.185,2.013,0.5975,-46.8562,0.494722,0.5125
20301,25.635,21.65,30.945,0,45.718,13.916,24.749,0,0,0,-4.778,-5.03,42.728,58.869,58,48.39,10.373,10.5,51.553,2.15,58.869,9.125,-4.857,72.005,183.87,36.93,484.028,131.234,1.804,1.828,76.196,2.013,0.597222,-47.6309,0.501111,0.507778
20302,25.664,21.636,30.93,0,45.703,13.916,24.749,0,0,0,-4.857,-5.03,42.745,58.905,58,48.275,10.373,10.5,51.568,2.153,58.905,9.127,-4.843,72.005,183.87,36.93,483.898,131.234,1.828,1.808,76.178,2.016,0.598056,-47.4936,0.507778,0.502222
20303,25.664,21.636,30.916,0,45.688,13.916,24.719,0,0,0,-4.843,-5.03,42.778,58.919,58,48.225,10.374,10.5,51.54,2.156,58.919,9.123,-4.962,72.005,183.87,36.914,483.854,131.234,1.838,1.801,76.149,2.019,0.598889,-48.6606,0.510556,0.500278
20304,25.679,21.621,30.886,0,45.688,13.901,24.719,0,0,0,-4.962,-5.03,42.792,58.887,58,48.317,10.375,10.5,51.511,2.158,58.887,9.128,-4.984,72.005,183.87,36.93,483.333,131.234,1.829,1.821,76.143,2.02,0.599444,-48.8763,0.508056,0.505833
20305,25.693,21.606,30.872,0,45.703,13.901,24.705,0,0,0,-4.984,-5.03,42.803,58.822,58,48.452,10.377,10.5,51.482,2.161,58.84,9.137,-4.919,72.005,183.87,36.914,483.16,131.234,1.822,1.851,76.166,2.024,0.600278,-48.2389,0.506111,0.514167
20306,25.693,21.577,30.82,0,45.732,13.872,24.661,0,0,0,-4.919,-5.03,42.82,58.76,58,48.684,10.378,10.5,51.451,2.16,58.76,9.144,-4.952,72.005,183.87,36.914,483.073,131.234,1.829,1.897,76.219,2.022,0.6,-48.5625,0.508056,0.526944
20307,25.708,21.563,30.806,0,45.776,13.872,24.646,0,0,0,-4.952,-5.03,42.831,58.677,58,48.885,10.38,10.5,51.378,2.161,58.691,9.14,-4.89,71.924,183.87,36.914,483.03,131.234,1.855,1.938,76.282,2.024,0.600278,-47.9545,0.515278,0.538333
20308,25.745,21.563,30.791,0,45.791,13.857,24.631,0,0,0,-4.89,-5.03,42.851,58.641,58,49.032,10.381,10.5,51.348,2.161,58.641,9.143,-4.782,71.924,183.87,36.93,482.726,131.234,1.889,1.968,76.337,2.024,0.600278,-46.8954,0.524722,0.546667
20309,25.759,21.563,30.762,0,45.835,13.857,24.609,0,0,0,-4.782,-5.03,42.896,58.597,58,49.158,10.382,10.5,51.319,2.163,58.597,9.155,-4.861,71.924,183.87,36.914,482.639,131.315,1.923,1.995,76.39,2.026,0.600833,-47.6701,0.534167,0.554167
20310,25.774,21.548,30.776,0,45.85,13.857,24.631,0,0,0,-4.861,-5.03,42.926,58.558,58,49.274,10.383,10.5,51.288,2.164,58.558,9.197,-4.825,71.924,183.87,36.914,482.595,131.315,1.96,2.019,76.429,2.027,0.601111,-47.3171,0.544444,0.560833
20311,25.803,21.519,30.747,0,45.886,13.828,24.58,0,0,0,-4.688,-5.03,43.014,58.532,58,49.345,10.385,10.5,51.229,2.164,58.532,9.186,-4.688,71.924,183.87,36.914,482.335,131.315,1.99,2.033,76.463,2.027,0.601111,-45.9736,0.552778,0.564722
20312,25.833,21.519,30.747,0,45.886,13.843,24.595,0,0,0,-4.76,-5.03,43.057,58.532,58,49.341,10.386,10.5,51.242,2.164,58.532,9.192,-4.76,71.924,183.87,36.93,482.248,131.315,2.021,2.032,76.469,2.027,0.601111,-46.6797,0.561389,0.564444
20313,25.847,21.482,30.703,0,45.886,13.806,24.551,0,0,0,-4.843,-5.03,43.083,58.532,58,49.337,10.387,10.5,51.168,2.163,58.532,9.183,-4.843,71.924,183.87,36.914,482.118,131.315,2.036,2.03,76.464,2.026,0.600833,-47.4936,0.565556,0.563889
20314,25.862,21.467,30.688,0,45.872,13.806,24.536,0,0,0,-4.753,-5.03,43.127,58.539,58,49.311,10.388,10.5,51.136,2.163,58.539,9.181,-4.753,72.005,183.87,36.914,481.944,131.315,2.047,2.025,76.447,2.026,0.600833,-46.611,0.568611,0.5625
20315,25.891,21.467,30.652,0,45.85,13.792,24.536,0,0,0,-4.771,-5.03,43.167,58.565,58,49.264,10.39,10.5,51.105,2.163,58.554,9.188,-4.771,72.005,183.87,36.914,481.771,131.315,2.048,2.015,76.425,2.026,0.600833,-46.7875,0.568889,0.559722
20316,25.913,21.467,30.674,0,45.835,13.792,24.536,0,0,0,-4.908,-5.03,43.19,58.597,58,49.13,10.391,10.5,51.072,2.17,58.597,9.194,-4.908,71.924,183.87,36.914,481.467,131.315,2.038,1.996,76.393,2.033,0.602778,-48.131,0.566111,0.554444
20317,25.928,21.453,30.652,0,45.806,13.792,24.521,0,0,0,-4.912,-5.03,43.207,58.652,58,48.962,10.392,10.5,51.041,2.169,58.652,9.177,-4.912,71.924,183.87,36.914,481.424,131.315,2.017,1.961,76.351,2.032,0.6025,-48.1703,0.560278,0.544722
20318,25.942,21.423,30.608,0,45.791,13.762,24.492,0,0,0,-4.915,-5.03,43.235,58.695,58,48.827,10.392,10.5,51.012,2.168,58.695,9.15,-4.915,71.924,183.87,36.93,481.25,131.348,1.987,1.933,76.312,2.031,0.602222,-48.1997,0.551944,0.536944
20319,25.957,21.423,30.608,0,45.762,13.777,24.492,0,0,0,-4.901,-5.03,43.269,58.735,58,48.702,10.393,10.5,51.025,2.165,58.735,9.138,-4.901,71.924,183.87,36.93,481.076,131.348,1.956,1.905,76.273,2.028,0.601389,-48.0624,0.543333,0.529167
20320,25.986,21.423,30.593,0,45.747,13.762,24.478,0,0,0,-4.829,-5.03,43.309,58.782,58,48.556,10.394,10.5,50.993,2.167,58.782,9.16,-4.829,71.924,183.87,36.914,480.903,131.348,1.922,1.878,76.237,2.03,0.601944,-47.3563,0.533889,0.521667
20321,26.016,21.394,30.593,0,45.732,13.762,24.492,0,0,0,-4.868,-5.03,43.333,58.865,58,48.294,10.394,10.5,51.006,2.164,58.865,9.156,-4.923,71.924,183.87,36.914,480.252,131.348,1.852,1.822,76.181,2.027,0.601111,-48.2781,0.514444,0.506111
20322,26.016,21.394,30.564,0,45.718,13.748,24.448,0,0,0,-4.923,-5.03,43.354,58.861,58,48.3,10.396,10.5,50.931,2.164,58.861,9.152,-4.999,71.924,183.87,36.914,480.078,131.348,1.827,1.824,76.183,2.027,0.601111,-49.0234,0.5075,0.506667
20323,26.016,21.394,30.564,0,45.718,13.748,24.463,0,0,0,-4.999,-5.03,43.355,58.811,58,48.447,10.396,10.5,50.943,2.163,58.811,9.15,-5.009,71.924,183.87,36.93,479.905,131.348,1.803,1.852,76.219,2.027,0.600833,-49.1215,0.500833,0.514444
20324,26.016,21.379,30.549,0,45.732,13.748,24.426,0,0,0,-5.009,-5.03,43.359,58.728,58,48.692,10.397,10.5,50.91,2.164,58.728,9.163,-5.006,71.924,183.87,36.914,479.818,131.348,1.801,1.902,76.291,2.028,0.601111,-49.0921,0.500278,0.528333
20325,26.016,21.35,30.505,0,45.776,13.733,24.397,0,0,0,-5.006,-5.03,43.36,58.67,58,48.859,10.399,10.5,50.834,2.162,58.67,9.165,-5.002,71.924,183.87,36.93,479.557,131.348,1.827,1.934,76.362,2.026,0.600556,-49.0529,0.5075,0.537222
20326,26.016,21.35,30.491,0,45.806,13.733,24.397,0,0,0,-5.002,-5.03,43.359,58.691,58,48.785,10.399,10.5,50.847,2.166,58.691,9.164,-5.035,71.924,183.87,36.93,479.427,131.348,1.868,1.923,76.407,2.03,0.601667,-49.3765,0.518889,0.534167
20327,26.001,21.335,30.469,0,45.835,13.718,24.382,0,0,0,-5.035,-5.03,43.361,58.764,58,48.564,10.4,10.5,50.815,2.167,58.764,9.177,-5.089,71.924,183.87,36.93,479.253,131.348,1.902,1.88,76.384,2.031,0.601944,-49.906,0.528333,0.522222
20328,26.001,21.313,30.439,0,45.776,13.704,24.353,0,0,0,-5.089,-5.03,43.348,58.887,58,48.189,10.401,10.5,50.782,2.171,58.887,9.21,-5.067,71.924,183.87,36.914,479.123,131.348,1.914,1.808,76.302,2.034,0.603056,-49.6903,0.531667,0.502222
20329,25.986,21.284,30.396,0,45.718,13.689,24.324,0,0,0,-5.067,-5.03,43.336,58.992,58,47.911,10.404,10.5,50.75,2.184,58.992,9.202,-5.212,71.924,183.87,36.914,478.863,131.429,1.889,1.766,76.197,2.047,0.606667,-51.1123,0.524722,0.490556
20330,25.972,21.255,30.366,0,45.718,13.689,24.324,0,0,0,-5.212,-5.03,43.295,59.013,58,47.795,10.405,10.5,50.675,2.188,59.013,9.199,-5.165,71.924,183.87,36.914,478.646,131.429,1.825,1.747,76.141,2.051,0.607778,-50.6513,0.506944,0.485278
20331,25.957,21.24,30.366,0,45.688,13.66,24.294,0,0,0,-5.165,-5.03,43.272,59.013,58,47.788,10.407,10.5,50.599,2.188,59.013,9.195,-5.226,71.924,183.87,36.914,478.559,131.429,1.749,1.745,76.146,2.051,0.607778,-51.2496,0.485833,0.484722
20332,25.942,21.226,30.322,0,45.718,13.645,24.265,0,0,0,-5.226,-5.03,43.249,59.01,58,47.792,10.408,10.5,50.566,2.187,59.01,9.192,-5.179,71.924,183.87,36.93,478.255,131.429,1.696,1.745,76.183,2.051,0.6075,-50.7886,0.471111,0.484722
20333,25.913,21.196,30.271,0,45.747,13.623,24.214,0,0,0,-5.179,-5.03,43.222,58.995,58,47.827,10.409,10.5,50.533,2.185,58.995,9.198,-5.292,71.924,183.87,36.914,478.212,131.429,1.68,1.75,76.236,2.049,0.606944,-51.8968,0.466667,0.486111
20334,25.891,21.196,30.271,0,45.776,13.623,24.214,0,0,0,-5.292,-5.03,43.177,58.941,58,47.983,10.411,10.5,50.457,2.179,58.941,9.21,-5.248,71.924,183.87,36.914,477.995,131.429,1.704,1.775,76.29,2.043,0.605278,-51.4653,0.473333,0.493056
20335,25.862,21.182,30.256,0,45.806,13.608,24.199,0,0,0,-5.248,-5.03,43.148,58.879,58,48.162,10.411,10.5,50.468,2.178,58.879,9.176,-5.273,71.924,183.984,36.914,477.865,131.429,1.743,1.81,76.339,2.042,0.605,-51.7105,0.484167,0.502778
20336,25.818,21.167,30.242,0,45.82,13.608,24.185,0,0,0,-5.273,-5.03,43.103,58.832,58,48.296,10.412,10.5,50.433,2.176,58.832,9.18,-5.313,71.924,183.984,36.914,477.604,131.429,1.78,1.835,76.378,2.041,0.604444,-52.1027,0.494444,0.509722
20337,25.789,21.152,30.212,0,45.835,13.594,24.185,0,0,0,-5.313,-5.03,43.04,58.804,58,48.376,10.413,10.5,50.401,2.178,58.804,9.181,-5.36,71.924,183.984,36.93,477.344,131.429,1.82,1.853,76.401,2.042,0.605,-52.5636,0.505556,0.514722
20338,25.759,21.13,30.198,0,45.85,13.579,24.17,0,0,0,-5.36,-5.03,42.977,58.775,58,48.457,10.416,10.5,50.322,2.178,58.775,9.177,-5.266,71.924,183.984,36.914,476.91,131.429,1.848,1.87,76.418,2.043,0.605,-51.6418,0.513333,0.519444
20339,25.73,21.101,30.154,0,45.872,13.564,24.126,0,0,0,-5.266,-5.03,42.93,58.738,58,48.561,10.417,10.5,50.288,2.178,58.738,9.193,-5.364,71.924,183.984,36.914,476.693,131.429,1.866,1.891,76.435,2.043,0.605,-52.6029,0.518333,0.525278
20340,25.679,21.086,30.139,0,45.886,13.55,24.111,0,0,0,-5.364,-5.03,42.871,58.677,58,48.74,10.418,10.5,50.256,2.178,58.677,9.188,-5.389,71.924,183.984,36.914,476.519,131.429,1.879,1.926,76.469,2.042,0.605,-52.848,0.521944,0.535
20341,25.649,21.072,30.103,0,45.916,13.55,24.097,0,0,0,-5.389,-5.03,42.804,58.623,58,48.898,10.419,10.5,50.222,2.179,58.623,9.2,-5.288,71.924,183.984,36.914,476.389,131.429,1.903,1.959,76.512,2.044,0.605278,-51.8576,0.528611,0.544167
20342,25.62,21.057,30.088,0,45.93,13.55,24.082,0,0,0,-5.288,-5.03,42.757,58.594,58,48.98,10.42,10.5,50.188,2.178,58.594,9.197,-5.339,71.924,183.984,36.914,476.259,131.429,1.931,1.974,76.545,2.043,0.605,-52.3577,0.536389,0.548333
20343,25.591,21.057,30.073,0,45.93,13.535,24.045,0,0,0,-5.339,-5.03,42.701,58.615,58,48.909,10.421,10.5,50.154,2.185,58.615,9.198,-5.367,71.859,183.984,36.93,476.128,131.429,1.955,1.966,76.551,2.049,0.606944,-52.6323,0.543056,0.546111
20344,25.562,21.057,30.073,0,45.916,13.535,24.06,0,0,0,-5.367,-5.03,42.648,58.666,58,48.752,10.422,10.5,50.117,2.184,58.666,9.191,-5.277,71.842,183.984,36.914,475.825,131.429,1.977,1.934,76.521,2.048,0.606667,-51.7497,0.549167,0.537222
20345,25.547,21.042,30.059,0,45.886,13.535,24.045,0,0,0,-5.299,-5.03,42.563,58.713,58,48.608,10.424,10.5,50.047,2.184,58.713,9.197,-5.299,71.859,183.984,36.914,475.608,131.543,1.976,1.905,76.47,2.048,0.606667,-51.9654,0.548889,0.529167
20346,25.525,21.028,30.029,0,45.85,13.521,24.031,0,0,0,-5.082,-5.03,42.551,58.757,58,48.483,10.424,10.5,50.058,2.181,58.753,9.236,-5.082,71.842,183.984,36.914,475.477,131.543,1.957,1.878,76.411,2.046,0.605833,-49.8374,0.543611,0.521667
20347,25.51,21.013,30.015,0,45.82,13.506,24.001,0,0,0,-5.082,-5.03,42.551,58.746,58,48.499,10.424,10.5,50.058,2.177,58.746,9.23,-5.169,71.842,183.984,36.914,475.217,131.543,1.927,1.877,76.373,2.042,0.604722,-50.6906,0.535278,0.521389
20348,25.481,21.013,30.029,0,45.82,13.506,24.016,0,0,0,-5.219,-5.03,42.514,58.728,58,48.537,10.425,10.5,50.024,2.173,58.731,9.22,-5.237,71.859,183.984,36.93,475.087,131.543,1.895,1.88,76.368,2.039,0.603611,-51.3574,0.526389,0.522222
20349,25.466,20.999,30,0,45.806,13.506,24.001,0,0,0,-5.19,-5.03,42.449,58.76,58,48.442,10.426,10.5,49.997,2.168,58.76,9.22,-5.19,71.924,183.984,36.914,474.87,131.543,1.883,1.856,76.355,2.034,0.602222,-50.8965,0.523056,0.515556
20350,25.452,21.013,30,0,45.791,13.506,24.001,0,0,0,-5.15,-5.03,42.427,58.822,58,48.254,10.426,10.5,50.006,2.163,58.822,9.214,-5.15,71.924,183.984,36.914,474.826,131.543,1.857,1.814,76.326,2.03,0.600833,-50.5042,0.515833,0.503889
20351,25.452,21.013,30.015,0,45.762,13.506,24.001,0,0,0,-5.107,-5.03,42.412,58.93,58,47.922,10.426,10.5,50.014,2.16,58.93,9.223,-5.107,71.924,183.984,36.914,474.609,131.543,1.824,1.744,76.265,2.026,0.6,-50.0826,0.506667,0.484444
20352,25.408,20.999,30,0,45.718,13.506,23.987,0,0,0,-5.226,-5.03,42.378,58.988,58,47.736,10.426,10.5,50.021,2.156,58.988,9.216,-5.183,71.924,183.984,36.914,474.349,131.543,1.731,1.703,76.191,2.022,0.598889,-50.8279,0.480833,0.473056
20353,25.408,20.999,30,0,45.718,13.506,23.987,0,0,0,-5.183,-5.03,42.35,58.858,58,48.123,10.428,10.5,49.985,2.159,58.858,9.179,-5.085,71.924,183.984,36.914,474.089,131.543,1.693,1.784,76.261,2.026,0.599722,-49.8668,0.470278,0.495556
20354,25.408,20.984,29.985,0,45.85,13.491,23.987,0,0,0,-5.093,-5.03,42.344,58.673,58,48.671,10.428,10.5,49.993,2.165,58.673,9.202,-5.035,71.924,184.066,36.914,473.611,131.576,1.682,1.899,76.423,2.031,0.601389,-49.3765,0.467222,0.5275
20355,25.422,20.947,29.985,0,45.85,13.491,23.987,0,0,0,-5.02,-5.03,42.347,58.514,58,49.146,10.429,10.5,49.958,2.17,58.514,9.208,-4.999,71.924,184.066,36.914,473.351,131.576,1.753,1.999,76.583,2.036,0.602778,-49.0234,0.486944,0.555278
20356,25.422,20.947,29.941,0,46.018,13.477,23.943,0,0,0,-4.999,-5.03,42.353,58.46,58,49.301,10.431,10.5,49.877,2.173,58.46,9.201,-4.973,71.924,184.066,36.914,473.177,131.576,1.855,2.033,76.692,2.039,0.603611,-48.7685,0.515278,0.564722
20357,25.408,20.918,29.875,0,46.033,13.44,23.914,0,0,0,-4.973,-5.03,42.362,58.485,58,49.221,10.432,10.5,49.886,2.178,58.485,9.216,-5.064,71.924,184.066,36.914,473.047,131.576,1.953,2.022,76.739,2.044,0.605,-49.6609,0.5425,0.561667
20358,25.408,20.903,29.861,0,46.018,13.44,23.899,0,0,0,-5.042,-5.03,42.353,58.583,58,48.921,10.433,10.5,49.806,2.181,58.583,9.219,-5.096,71.924,184.066,36.914,472.873,131.576,2.009,1.965,76.707,2.047,0.605833,-49.9747,0.558056,0.545833
20359,25.408,20.889,29.846,0,45.959,13.425,23.862,0,0,0,-5.096,-5.03,42.34,58.673,58,48.649,10.434,10.5,49.77,2.181,58.673,9.213,-4.984,71.859,184.066,36.768,472.656,131.576,2.044,1.911,76.602,2.047,0.605833,-48.8763,0.567778,0.530833
20360,25.408,20.874,29.817,0,45.886,13.411,23.848,0,0,0,-5.103,-5.03,42.341,58.767,58,48.361,10.436,10.5,49.697,2.181,58.767,9.207,-5.103,71.859,184.066,36.768,472.396,131.576,2.032,1.853,76.474,2.047,0.605833,-50.0433,0.564444,0.514722
20361,25.408,20.845,29.773,0,45.82,13.396,23.818,0,0,0,-5.1,-5.03,42.333,58.793,58,48.281,10.438,10.5,49.616,2.181,58.793,9.212,-5.075,71.859,184.066,36.768,472.266,131.576,1.995,1.837,76.372,2.047,0.605833,-49.7687,0.554167,0.510278
20362,25.378,20.83,29.758,0,45.791,13.396,23.818,0,0,0,-5.111,-5.03,42.316,58.717,58,48.499,10.438,10.5,49.624,2.178,58.717,9.2,-5.208,71.859,184.066,36.768,472.049,131.576,1.864,1.878,76.352,2.044,0.605,-51.073,0.517778,0.521667
20363,25.378,20.83,29.758,0,45.806,13.381,23.804,0,0,0,-5.208,-5.03,42.291,58.641,58,48.723,10.439,10.5,49.586,2.173,58.641,9.205,-5.14,71.842,184.066,36.93,471.788,131.576,1.842,1.918,76.405,2.04,0.603611,-50.4062,0.511667,0.532778
20364,25.342,20.815,29.758,0,45.835,13.381,23.804,0,0,0,-5.14,-5.03,42.277,58.572,58,48.881,10.439,10.5,49.593,2.168,58.587,9.249,-5.237,71.859,184.066,36.914,471.745,131.576,1.839,1.944,76.477,2.035,0.602222,-51.3574,0.510833,0.54
20365,25.313,20.845,29.773,0,45.93,13.396,23.804,0,0,0,-5.237,-5.03,42.24,58.558,58,48.974,10.441,10.5,49.556,2.165,58.554,9.248,-5.27,71.859,184.066,36.93,471.528,131.576,1.872,1.96,76.543,2.032,0.601389,-51.681,0.52,0.544444
20366,25.298,20.815,29.736,0,45.93,13.396,23.804,0,0,0,-5.27,-5.03,42.2,58.59,58,48.861,10.441,10.5,49.561,2.164,58.59,9.244,-5.187,71.859,184.066,36.914,471.354,131.576,1.912,1.936,76.555,2.031,0.601111,-50.8671,0.531111,0.537778
20367,25.283,20.83,29.736,0,45.916,13.381,23.804,0,0,0,-5.187,-5.03,42.174,58.677,58,48.595,10.441,10.5,49.569,2.165,58.677,9.239,-5.205,71.859,184.066,36.914,471.181,131.576,1.935,1.884,76.517,2.032,0.601389,-51.0436,0.5375,0.523333
20368,25.283,20.815,29.722,0,45.872,13.367,23.774,0,0,0,-5.201,-5.03,42.144,58.753,58,48.364,10.441,10.5,49.575,2.168,58.753,9.247,-5.103,71.859,184.066,36.914,471.094,131.576,1.946,1.841,76.445,2.035,0.602222,-50.0433,0.540556,0.511389
20369,25.269,20.815,29.722,0,45.82,13.367,23.789,0,0,0,-5.103,-5.03,42.136,58.811,58,48.185,10.441,10.5,49.538,2.169,58.811,9.241,-5.154,71.859,184.066,36.93,470.833,131.576,1.915,1.806,76.363,2.036,0.6025,-50.5435,0.531944,0.501667
20370,25.254,20.815,29.722,0,45.791,13.381,23.789,0,0,0,-5.223,-5.03,42.087,58.775,58,48.289,10.442,10.5,49.552,2.171,58.775,9.239,-5.219,71.859,184.066,36.882,470.747,131.576,1.877,1.829,76.336,2.038,0.603056,-51.1809,0.521389,0.508056
20371,25.254,20.801,29.707,0,45.835,13.367,23.774,0,0,0,-5.035,-5.03,42.089,58.644,58,48.68,10.443,10.5,49.513,2.175,58.644,9.239,-5.035,71.859,184.066,36.768,470.095,131.576,1.828,1.911,76.387,2.042,0.604167,-49.3765,0.507778,0.530833
20372,25.254,20.764,29.663,0,45.901,13.352,23.73,0,0,0,-5.129,-5.03,42.073,58.525,58,49.029,10.445,10.5,49.432,2.173,58.525,9.206,-5.129,71.842,184.066,36.768,470.009,131.576,1.822,1.978,76.508,2.04,0.603611,-50.2983,0.506111,0.549444
20373,25.239,20.764,29.663,0,45.989,13.352,23.73,0,0,0,-5.122,-5.03,42.047,58.294,58,49.718,10.445,10.5,49.439,2.175,58.294,9.231,-4.999,71.859,184.066,36.768,469.705,131.576,1.94,2.119,76.788,2.042,0.604167,-49.0234,0.538889,0.588611
20374,25.239,20.72,29.619,0,46.069,13.337,23.694,0,0,0,-4.97,-5.03,42.055,58.294,58,49.718,10.447,10.5,49.358,2.175,58.294,9.231,-4.999,71.859,184.066,36.768,469.705,131.576,1.94,2.119,76.788,2.042,0.604167,-49.0234,0.538889,0.588611
20375,25.225,20.691,29.59,0,46.113,13.323,23.665,0,0,0,-5.071,-5.03,42.049,58.297,58,49.702,10.448,10.5,49.319,2.175,58.297,9.245,-5.172,71.842,184.212,36.768,469.314,131.657,2.071,2.115,76.876,2.042,0.604167,-50.72,0.575278,0.5875
20376,25.21,20.691,29.539,0,46.128,13.293,23.635,0,0,0,-5.172,-5.03,42.024,58.304,58,49.678,10.449,10.5,49.282,2.174,58.304,9.239,-5.169,71.842,184.212,36.768,469.097,131.657,2.111,2.109,76.868,2.041,0.603889,-50.6906,0.586389,0.585833
20377,25.21,20.691,29.553,0,46.113,13.308,23.635,0,0,0,-5.158,-5.03,42.003,58.286,58,49.731,10.45,10.5,49.244,2.172,58.286,9.231,-5.071,71.842,184.229,36.768,468.967,131.738,2.143,2.119,76.846,2.04,0.603333,-49.7295,0.595278,0.588611
20378,25.195,20.647,29.495,0,46.099,13.279,23.606,0,0,0,-5.071,-5.03,42.003,58.254,58,49.827,10.451,10.5,49.204,2.164,58.254,9.242,-5.067,71.859,184.212,36.914,468.793,131.738,2.155,2.13,76.828,2.033,0.601111,-49.6903,0.598611,0.591667
20379,25.181,20.632,29.48,0,46.099,13.257,23.591,0,0,0,-5.067,-5.03,41.994,58.232,58,49.89,10.452,10.5,49.167,2.163,58.232,9.235,-5.161,71.859,184.212,36.914,468.576,131.738,2.159,2.141,76.818,2.032,0.600833,-50.6121,0.599722,0.594722
20380,25.181,20.647,29.48,0,46.084,13.257,23.591,0,0,0,-5.053,-5.03,41.97,58.257,58,49.811,10.454,10.5,49.134,2.16,58.257,9.237,-5.053,71.859,184.212,36.914,468.49,131.738,2.157,2.122,76.796,2.028,0.6,-49.553,0.599167,0.589444
20381,25.195,20.647,29.48,0,46.055,13.257,23.591,0,0,0,-5.017,-5.03,41.981,58.312,58,49.647,10.454,10.5,49.139,2.157,58.312,9.239,-5.017,71.859,184.212,36.768,468.186,131.738,2.148,2.086,76.754,2.026,0.599167,-49.2,0.596667,0.579444
20382,25.195,20.647,29.48,0,46.003,13.279,23.591,0,0,0,-5.107,-5.03,41.97,58.413,58,49.34,10.454,10.5,49.144,2.154,58.413,9.239,-5.071,71.859,184.212,36.768,468.142,131.657,2.131,2.022,76.677,2.023,0.598333,-49.7295,0.591944,0.561667
20383,25.181,20.632,29.465,0,45.959,13.257,23.577,0,0,0,-5.1,-5.03,41.965,58.496,58,49.087,10.455,10.5,49.106,2.152,58.496,9.266,-5.1,71.842,184.212,36.768,467.839,131.657,2.103,1.969,76.587,2.021,0.597778,-50.0139,0.584167,0.546944
20384,25.181,20.632,29.465,0,45.916,13.257,23.577,0,0,0,-5.06,-5.03,41.966,58.5,58,49.074,10.455,10.5,49.111,2.15,58.5,9.268,-5.06,71.842,184.212,36.768,467.665,131.657,2.057,1.964,76.524,2.019,0.597222,-49.6216,0.571389,0.545556
20385,25.195,20.632,29.48,0,45.916,13.257,23.577,0,0,0,-5.017,-5.03,41.975,58.445,58,49.234,10.456,10.5,49.116,2.15,58.445,9.267,-5.017,71.859,184.212,36.882,467.665,131.657,2.006,1.997,76.529,2.02,0.597222,-49.2,0.557222,0.554722
20386,25.181,20.632,29.48,0,45.959,13.257,23.577,0,0,0,-5.103,-5.03,41.969,58.301,58,49.663,10.455,10.5,49.121,2.149,58.301,9.261,-5.114,71.859,184.229,36.882,467.231,131.657,1.97,2.081,76.668,2.018,0.596944,-50.1512,0.547222,0.578056
20387,25.181,20.618,29.451,0,46.003,13.242,23.562,0,0,0,-5.114,-5.03,41.958,58.33,58,49.573,10.456,10.5,49.082,2.151,58.33,9.268,-5.038,71.859,184.212,36.882,467.144,131.657,1.989,2.066,76.714,2.02,0.5975,-49.4059,0.5525,0.573889
20388,25.181,20.603,29.436,0,46.018,13.242,23.547,0,0,0,-5.038,-5.03,41.962,58.442,58,49.233,10.456,10.5,49.086,2.156,58.442,9.268,-5.06,71.859,184.212,36.882,466.493,131.657,2.014,2.003,76.702,2.025,0.598889,-49.6216,0.559444,0.556389
20389,25.181,20.581,29.407,0,45.974,13.228,23.533,0,0,0,-5.053,-5.03,41.958,58.568,58,48.848,10.457,10.5,49.048,2.163,58.568,9.269,-4.959,71.859,184.212,36.882,466.363,131.657,2.025,1.932,76.633,2.031,0.600833,-48.6312,0.5625,0.536667
20390,25.181,20.566,29.392,0,45.945,13.213,23.496,0,0,0,-4.959,-5.03,41.972,58.619,58,48.695,10.458,10.5,49.009,2.17,58.619,9.273,-5.035,71.859,184.245,36.882,466.319,131.657,2.011,1.909,76.567,2.038,0.602778,-49.3765,0.558611,0.530278
20391,25.195,20.522,29.326,0,45.916,13.213,23.496,0,0,0,-5.035,-5.03,41.966,58.594,58,48.767,10.459,10.5,48.969,2.171,58.594,9.229,-4.926,71.859,184.212,36.849,466.102,131.657,1.982,1.925,76.526,2.04,0.603056,-48.3076,0.550556,0.534722
20392,25.21,20.508,29.312,0,45.945,13.184,23.438,0,0,0,-4.872,-5.03,42.016,58.482,58,49.101,10.462,10.5,48.848,2.176,58.482,9.237,-4.843,71.842,184.212,36.768,465.842,131.738,1.95,1.996,76.562,2.044,0.604444,-47.4936,0.541667,0.554444
20393,25.225,20.508,29.282,0,45.989,13.184,23.438,0,0,0,-4.908,-5.03,42.033,58.344,58,49.513,10.463,10.5,48.808,2.18,58.344,9.249,-4.908,71.859,184.212,36.768,465.668,131.738,1.938,2.082,76.662,2.048,0.605556,-48.131,0.538333,0.578333
20394,25.239,20.493,29.268,0,46.069,13.169,23.408,0,0,0,-4.861,-5.03,42.061,58.265,58,49.746,10.464,10.5,48.769,2.181,58.265,9.249,-4.861,71.859,184.212,36.768,465.495,131.738,1.958,2.131,76.776,2.05,0.605833,-47.6701,0.543889,0.591944
20395,25.254,20.449,29.209,0,46.128,13.154,23.379,0,0,0,-4.933,-5.03,42.085,58.225,58,49.864,10.467,10.5,48.685,2.184,58.225,9.267,-4.89,71.859,184.212,36.768,465.278,131.738,2.007,2.156,76.882,2.052,0.606667,-47.9545,0.5575,0.598889
20396,25.254,20.449,29.187,0,46.157,13.154,23.35,0,0,0,-4.959,-5.03,42.094,58.239,58,49.818,10.468,10.5,48.644,2.183,58.239,9.253,-4.959,71.859,184.212,36.768,465.191,131.738,2.059,2.147,76.93,2.051,0.606389,-48.6312,0.571944,0.596389
20397,25.269,20.42,29.187,0,46.157,13.14,23.35,0,0,0,-4.944,-5.03,42.109,58.384,58,49.379,10.468,10.5,48.649,2.178,58.384,9.248,-4.948,71.859,184.229,36.882,464.627,131.738,2.143,2.054,76.858,2.047,0.605,-48.5233,0.595278,0.570556
20398,25.269,20.398,29.158,0,46.113,13.125,23.328,0,0,0,-4.948,-5.03,42.121,58.503,58,49.017,10.469,10.5,48.609,2.173,58.503,9.251,-5.035,71.842,184.212,36.882,464.453,131.738,2.143,1.976,76.738,2.042,0.603611,-49.3765,0.595278,0.548889
20399,25.269,20.42,29.172,0,45.959,13.66,23.328,0,0,0,-5.02,-5.03,42.121,58.601,58,48.72,10.47,10.5,48.569,2.168,58.601,9.257,-5.053,71.859,184.212,36.882,464.366,131.738,2.113,1.912,76.607,2.038,0.602222,-49.553,0.586944,0.531111
20400,25.269,20.383,29.114,0,45.901,13.66,23.328,0,0,0,-5.053,-5.03,42.119,58.644,58,48.587,10.47,10.5,48.571,2.163,58.644,9.292,-5.024,71.859,184.212,36.882,464.193,131.738,2.051,1.88,76.492,2.033,0.600833,-49.2686,0.569722,0.522222
20401,25.269,20.383,29.114,0,45.872,25.481,23.298,0,0,0,-4.944,-5.03,42.121,58.637,58,48.606,10.471,10.5,48.535,2.163,58.637,9.279,-4.98,71.859,184.212,36.882,463.932,131.738,1.976,1.884,76.44,2.033,0.600833,-48.8371,0.548889,0.523333
20402,25.283,20.383,29.114,0,45.872,31.523,23.298,0,0,0,-4.944,-5.03,42.121,58.583,58,48.766,10.471,10.5,48.535,2.161,58.583,9.316,-4.908,71.859,184.212,36.882,463.845,131.738,1.919,1.915,76.45,2.031,0.600278,-48.131,0.533056,0.531944
20403,25.283,20.369,29.099,0,45.901,36.848,23.269,0,0,0,-4.952,-5.03,42.149,58.525,58,48.935,10.472,10.5,48.498,2.162,58.525,9.323,-4.962,71.842,184.212,36.882,463.628,131.738,1.867,1.949,76.502,2.032,0.600556,-48.6606,0.518611,0.541389
20404,25.283,20.354,29.084,0,45.959,42.173,23.284,0,0,0,-4.948,-5.03,42.16,58.369,58,49.398,10.472,10.5,48.5,2.164,58.369,9.322,-5.027,71.859,184.229,36.882,463.411,131.738,1.878,2.043,76.69,2.034,0.601111,-49.298,0.521667,0.5675
20405,25.269,20.325,29.055,0,46.003,47.651,23.254,0,0,0,-5.027,-5.03,42.156,58.297,58,49.611,10.473,10.5,48.46,2.172,58.297,9.331,-5.179,71.859,184.212,36.882,462.847,131.738,1.921,2.094,76.794,2.042,0.603333,-50.7886,0.533611,0.581667
20406,25.269,20.339,29.055,0,46.143,53.21,23.24,0,0,0,-5.143,-5.03,42.126,58.214,58,49.804,10.474,10.5,48.418,2.178,58.232,9.322,-5.111,71.859,184.212,36.882,462.804,131.738,1.967,2.139,76.897,2.048,0.605,-50.1218,0.546389,0.594167
20407,25.269,20.31,29.004,0,46.187,60,23.21,0,0,0,-5.046,-5.03,42.115,58.185,58,49.944,10.476,10.5,48.337,2.181,58.185,9.335,-5.046,71.859,184.212,36.882,462.674,131.738,2.021,2.17,76.98,2.05,0.605833,-49.4844,0.561389,0.602778
20408,25.283,20.295,28.975,0,46.216,60,23.181,0,0,0,-4.944,-5.03,42.131,58.207,58,49.875,10.477,10.5,48.295,2.189,58.207,9.339,-4.915,71.842,184.229,36.882,462.37,131.738,2.134,2.164,77.034,2.058,0.608056,-48.1997,0.592778,0.601111
20409,25.283,20.295,28.975,0,46.216,60,23.181,0,0,0,-4.915,-5.03,42.146,58.207,58,49.875,10.479,10.5,48.253,2.189,58.207,9.339,-4.915,71.842,184.229,36.882,462.37,131.738,2.134,2.164,77.034,2.058,0.608056,-48.1997,0.592778,0.601111
20410,25.283,20.215,28.887,0,46.172,60,23.101,0,0,0,-4.97,-5.03,42.152,58.33,58,49.501,10.48,10.5,48.213,2.198,58.33,9.31,-5.002,71.842,184.212,36.882,461.892,131.738,2.182,2.099,76.956,2.067,0.610556,-49.0529,0.606111,0.583056
20411,25.298,20.171,28.821,0,46.128,60,23.101,0,0,0,-5.002,-5.03,42.153,58.413,58,49.251,10.482,10.5,48.128,2.201,58.413,9.302,-4.97,71.859,184.212,36.882,461.719,131.738,2.175,2.051,76.88,2.069,0.611389,-48.7391,0.604167,0.569722
20412,25.298,20.156,28.792,0,46.069,60,23.042,0,0,0,-4.991,-5.03,42.167,58.5,58,48.988,10.485,10.5,48.001,2.199,58.5,9.309,-4.991,71.842,184.212,36.882,461.589,131.738,2.152,1.996,76.786,2.068,0.610833,-48.945,0.597778,0.554444
