time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20413,25.298,20.142,28.777,0,46.003,60,23.027,0,0,0,-5.017,-5.03,42.169,58.655,58,48.514,10.486,10.5,47.959,2.194,58.655,9.303,-5.002,71.842,184.212,36.882,461.241,131.738,2.055,1.897,76.587,2.064,0.609444,-49.0529,0.570833,0.526944
20414,25.298,20.112,28.733,0,45.916,60,22.983,0,0,0,-4.988,-5.03,42.174,58.709,58,48.348,10.487,10.5,47.917,2.186,58.709,9.296,-5.024,71.842,184.212,36.882,461.068,131.738,1.995,1.855,76.508,2.056,0.607222,-49.2686,0.554167,0.515278
20415,25.283,20.112,28.733,0,45.872,60,22.983,0,0,0,-5.024,-5.03,42.172,58.767,58,48.169,10.488,10.5,47.875,2.178,58.767,9.298,-5.111,71.859,184.212,36.882,460.938,131.738,1.929,1.812,76.446,2.048,0.605,-50.1218,0.535833,0.503333
20416,25.283,20.112,28.733,0,45.85,60,22.983,0,0,0,-5.111,-5.03,42.156,58.8,58,48.067,10.488,10.5,47.876,2.169,58.8,9.288,-5.035,71.859,184.212,36.882,460.72,131.738,1.833,1.783,76.426,2.04,0.6025,-49.3765,0.509167,0.495278
20417,25.298,20.112,28.733,0,45.85,60,22.983,0,0,0,-5.009,-5.03,42.161,58.814,58,48.019,10.488,10.5,47.878,2.158,58.814,9.293,-5.009,71.859,184.212,36.882,460.46,131.738,1.777,1.762,76.419,2.03,0.599444,-49.1215,0.493611,0.489444
20418,25.313,20.112,28.733,0,45.872,60,22.983,0,0,0,-5.002,-5.03,42.165,58.76,58,48.173,10.488,10.5,47.879,2.15,58.76,9.294,-4.915,71.842,184.261,36.882,460.286,131.738,1.712,1.784,76.494,2.022,0.597222,-48.1997,0.475556,0.495556
20419,25.327,20.112,28.733,0,45.93,60,22.983,0,0,0,-4.915,-5.03,42.185,58.691,58,48.32,10.488,10.5,47.881,2.148,58.709,9.297,-4.872,71.842,184.261,36.882,460.156,131.738,1.725,1.812,76.548,2.02,0.596667,-47.778,0.479167,0.503333
20420,25.342,20.112,28.733,0,45.959,60,22.983,0,0,0,-4.763,-5.03,42.251,58.655,58,48.479,10.488,10.5,47.883,2.151,58.655,9.333,-4.763,71.842,184.261,36.882,459.983,131.738,1.748,1.846,76.607,2.023,0.5975,-46.7091,0.485556,0.512778
20421,25.393,20.098,28.704,0,45.989,60,22.961,0,0,0,-4.763,-5.03,42.251,58.634,58,48.539,10.488,10.5,47.883,2.156,58.634,9.33,-4.724,71.842,184.261,36.882,459.766,131.738,1.786,1.864,76.651,2.027,0.598889,-46.3266,0.496111,0.517778
20422,25.408,20.083,28.689,0,46.003,60,22.932,0,0,0,-4.724,-5.03,42.307,58.626,58,48.557,10.489,10.5,47.84,2.162,58.626,9.348,-4.706,71.842,184.245,36.882,459.766,131.738,1.816,1.873,76.68,2.033,0.600556,-46.1501,0.504444,0.520278
20423,25.452,20.032,28.623,0,46.018,60,22.903,0,0,0,-4.601,-5.03,42.415,58.619,58,48.575,10.493,10.5,47.712,2.17,58.619,9.343,-4.666,71.859,184.261,36.882,459.158,131.738,1.85,1.885,76.703,2.041,0.602778,-45.7578,0.513889,0.523611
20424,25.547,19.958,28.521,0,46.033,60,22.844,0,0,0,-4.546,-5.03,42.493,58.583,58,48.677,10.496,10.5,47.582,2.187,58.583,9.347,-4.503,71.859,184.261,36.882,458.984,131.738,1.894,1.923,76.728,2.058,0.6075,-44.1593,0.526111,0.534167
20425,25.605,19.929,28.477,0,46.055,60,22.778,0,0,0,-4.503,-5.03,42.572,58.55,58,48.771,10.497,10.5,47.539,2.193,58.55,9.349,-4.413,71.859,184.261,36.882,458.724,131.738,1.91,1.947,76.751,2.064,0.609167,-43.2767,0.530556,0.540833
20426,25.649,19.9,28.411,0,46.069,60,22.734,0,0,0,-4.413,-5.03,42.668,58.507,58,48.897,10.499,10.5,47.452,2.199,58.507,9.347,-4.463,71.842,184.245,36.882,458.681,131.738,1.924,1.979,76.786,2.069,0.610833,-43.7671,0.534444,0.549722
20427,25.708,19.849,28.367,0,46.099,60,22.69,0,0,0,-4.344,-5.03,42.862,58.456,58,49.047,10.503,10.5,47.278,2.203,58.456,9.354,-4.344,71.859,184.261,36.882,458.333,131.738,1.939,2.012,76.833,2.073,0.611944,-42.6001,0.538611,0.558889
20428,25.774,19.819,28.323,0,46.128,60,22.661,0,0,0,-4.46,-5.03,42.951,58.427,58,49.13,10.506,10.5,47.191,2.207,58.427,9.358,-4.445,71.859,184.261,36.882,458.247,131.738,1.969,2.033,76.869,2.077,0.613056,-43.5906,0.546944,0.564722
20429,25.876,19.805,28.293,0,46.143,60,22.632,0,0,0,-4.518,-5.03,43.03,58.398,58,49.211,10.508,10.5,47.102,2.213,58.398,9.329,-4.438,71.924,184.261,36.768,457.769,131.738,2.013,2.055,76.934,2.083,0.614722,-43.5219,0.559167,0.570833
20430,25.928,19.746,28.213,0,46.157,60,22.581,0,0,0,-4.434,-5.03,43.13,58.435,58,49.098,10.509,10.5,47.059,2.211,58.435,9.34,-4.46,71.924,184.261,36.768,457.639,131.738,2.032,2.031,76.934,2.081,0.614167,-43.7377,0.564444,0.564167
20431,25.986,19.717,28.154,0,46.143,60,22.522,0,0,0,-4.395,-5.03,43.313,58.478,58,48.966,10.512,10.5,46.927,2.21,58.478,9.342,-4.395,71.842,184.261,36.768,457.378,131.738,2.045,2.003,76.903,2.08,0.613889,-43.1002,0.568056,0.556389
20432,26.016,19.688,28.14,0,46.113,60,22.507,0,0,0,-4.485,-5.03,43.385,58.536,58,48.79,10.513,10.5,46.882,2.206,58.536,9.334,-4.597,71.859,184.261,36.768,457.118,131.738,2.052,1.962,76.845,2.077,0.612778,-45.0812,0.57,0.545
20433,26.096,19.666,28.11,0,46.069,60,22.493,0,0,0,-4.315,-5.03,43.501,58.594,58,48.612,10.514,10.5,46.838,2.201,58.594,9.331,-4.315,71.859,184.261,36.768,457.118,131.738,2.042,1.924,76.772,2.072,0.611389,-42.3157,0.567222,0.534444
20434,26.184,19.666,28.11,0,46.018,60,22.493,0,0,0,-4.659,-5.03,43.548,58.579,58,48.65,10.514,10.5,46.837,2.197,58.579,9.333,-4.431,71.924,184.261,36.882,456.727,131.738,1.972,1.927,76.696,2.068,0.610278,-43.4533,0.547778,0.535278
20435,26.184,19.651,28.11,0,46.018,60,22.478,0,0,0,-4.507,-5.03,43.647,58.492,58,48.908,10.514,10.5,46.836,2.195,58.492,9.341,-4.933,71.924,184.261,36.882,456.554,131.738,1.942,1.977,76.727,2.067,0.609722,-48.3762,0.539444,0.549167
20436,26.228,19.636,28.044,0,46.084,60,22.463,0,0,0,-4.933,-5.03,43.652,58.417,58,49.132,10.515,10.5,46.791,2.194,58.417,9.35,-4.669,71.924,184.375,36.882,456.337,131.738,1.919,2.02,76.797,2.066,0.609444,-45.7872,0.533056,0.561111
20437,26.228,19.607,28.015,0,46.128,60,22.412,0,0,0,-4.669,-5.03,43.722,58.333,58,49.381,10.516,10.5,46.746,2.194,58.333,9.335,-4.952,71.924,184.375,36.882,456.293,131.738,1.929,2.071,76.886,2.066,0.609444,-48.5625,0.535833,0.575278
20438,26.279,19.607,28.015,0,46.172,60,22.412,0,0,0,-4.952,-5.03,43.73,58.297,58,49.486,10.518,10.5,46.7,2.194,58.297,9.35,-4.604,71.924,184.375,36.882,456.163,131.738,1.969,2.091,76.956,2.066,0.609444,-45.1498,0.546944,0.580833
20439,26.353,19.578,27.971,0,46.201,60,22.368,0,0,0,-4.774,-5.03,43.844,58.333,58,49.372,10.52,10.5,46.61,2.192,58.333,9.386,-4.503,71.924,184.375,36.882,455.425,131.82,2.033,2.066,77.017,2.064,0.608889,-44.1593,0.564722,0.573889
20440,26.353,19.563,27.942,0,46.201,60,22.354,0,0,0,-4.503,-5.03,43.921,58.333,58,49.372,10.521,10.5,46.565,2.192,58.333,9.386,-4.503,71.924,184.375,36.882,455.425,131.82,2.033,2.066,77.017,2.064,0.608889,-44.1593,0.564722,0.573889
20441,26.462,19.504,27.861,0,46.172,60,22.295,0,0,0,-4.702,-5.03,43.994,58.435,58,49.063,10.522,10.5,46.519,2.206,58.435,9.385,-4.348,71.924,184.375,36.882,455.252,131.803,2.072,2.019,76.965,2.078,0.612778,-42.6393,0.575556,0.560833
20442,26.506,19.482,27.832,0,46.157,60,22.266,0,0,0,-4.593,-5.03,44.175,58.442,58,49.04,10.525,10.5,46.384,2.207,58.442,9.389,-4.575,71.924,184.375,36.882,455.035,131.82,2.064,2.015,76.934,2.078,0.613056,-44.8654,0.573333,0.559722
20443,26.55,19.453,27.803,0,46.143,60,22.251,0,0,0,-4.362,-5.03,44.276,58.417,58,49.081,10.526,10.5,46.338,2.208,58.427,9.384,-4.362,71.924,184.375,36.882,454.948,131.82,2.051,2.024,76.922,2.08,0.613333,-42.7766,0.569722,0.562222
20444,26.704,19.395,27.693,0,46.172,60,22.2,0,0,0,-4.3,-5.03,44.387,58.337,58,49.348,10.528,10.5,46.249,2.206,58.337,9.396,-4.196,71.924,184.375,36.882,454.514,131.82,2.038,2.075,76.955,2.078,0.612778,-41.1487,0.566111,0.576389
20445,26.763,19.365,27.664,0,46.187,60,22.141,0,0,0,-4.196,-5.03,44.512,58.29,58,49.465,10.531,10.5,46.158,2.203,58.297,9.396,-4.445,71.924,184.375,36.882,454.384,131.803,2.037,2.096,76.993,2.075,0.611944,-43.5906,0.565833,0.582222
20446,26.829,19.351,27.649,0,46.216,60,22.112,0,0,0,-4.445,-5.03,44.604,58.268,58,49.55,10.532,10.5,46.113,2.201,58.268,9.405,-4.337,71.924,184.375,36.882,454.21,131.82,2.046,2.111,77.033,2.074,0.611389,-42.5314,0.568333,0.586389
20447,26.843,19.336,27.62,0,46.238,60,22.097,0,0,0,-4.337,-5.03,44.715,58.275,58,49.526,10.533,10.5,46.066,2.199,58.275,9.403,-4.782,71.924,184.375,36.882,453.993,131.82,2.066,2.104,77.053,2.072,0.610833,-46.8954,0.573889,0.584444
20448,26.887,19.299,27.59,0,46.216,60,22.068,0,0,0,-4.666,-5.03,44.81,58.337,58,49.338,10.535,10.5,45.973,2.198,58.337,9.368,-4.666,71.924,184.375,36.768,453.863,131.82,2.081,2.065,77.039,2.071,0.610556,-45.7578,0.578056,0.573611
20449,26.931,19.285,27.561,0,46.187,60,22.068,0,0,0,-4.792,-5.03,44.836,58.554,58,48.679,10.535,10.5,45.97,2.197,58.554,9.356,-4.655,71.924,184.375,36.768,453.602,131.885,2.078,1.933,76.899,2.07,0.610278,-45.65,0.577222,0.536944
20450,26.931,19.241,27.495,0,46.084,60,22.046,0,0,0,-4.655,-5.03,44.902,58.662,58,48.352,10.536,10.5,45.923,2.198,58.662,9.372,-5.071,72.005,184.375,36.882,453.385,131.885,2.054,1.868,76.793,2.071,0.610556,-49.7295,0.570556,0.518889
20451,26.975,19.241,27.495,0,46.018,60,21.987,0,0,0,-5.071,-5.03,44.889,58.738,58,48.121,10.538,10.5,45.832,2.198,58.738,9.358,-4.72,72.005,184.375,36.882,453.212,131.885,1.992,1.822,76.689,2.071,0.610556,-46.2874,0.553333,0.506111
20452,26.946,19.226,27.466,0,45.989,60,21.973,0,0,0,-4.742,-5.03,44.952,58.728,58,48.152,10.538,10.5,45.828,2.2,58.728,9.367,-5.154,72.005,184.375,36.882,453.038,131.885,1.922,1.83,76.646,2.073,0.611111,-50.5435,0.533889,0.508333
20453,26.99,19.211,27.451,0,46.003,60,21.958,0,0,0,-4.724,-5.03,44.982,58.648,58,48.386,10.54,10.5,45.734,2.2,58.648,9.372,-4.724,71.973,184.375,36.882,452.951,131.885,1.834,1.877,76.677,2.073,0.611111,-46.3266,0.509444,0.521389
20454,26.946,19.197,27.422,0,46.069,60,21.929,0,0,0,-5.273,-5.03,44.921,58.55,58,48.675,10.541,10.5,45.686,2.201,58.55,9.37,-5.331,71.924,184.408,36.882,452.734,131.885,1.801,1.935,76.775,2.074,0.611389,-52.2793,0.500278,0.5375
20455,26.917,19.197,27.407,0,46.143,60,21.929,0,0,0,-5.132,-5.03,44.913,58.406,58,49.102,10.541,10.5,45.683,2.201,58.406,9.38,-5.273,71.924,184.408,36.882,452.561,131.901,1.861,2.021,76.994,2.074,0.611389,-51.7105,0.516944,0.561389
20456,26.917,19.153,27.356,0,46.216,60,21.885,0,0,0,-5.273,-5.03,44.861,58.406,58,49.1,10.544,10.5,45.592,2.199,58.406,9.377,-5.212,71.924,184.408,36.882,452.474,131.901,1.913,2.019,77.045,2.073,0.610833,-51.1123,0.531389,0.560833
20457,26.917,19.116,27.327,0,46.238,60,21.863,0,0,0,-5.212,-5.03,44.854,58.442,58,48.988,10.544,10.5,45.588,2.2,58.442,9.384,-5.053,71.924,184.408,36.882,452.344,131.885,1.964,1.998,77.053,2.074,0.611111,-49.553,0.545556,0.555
20458,26.902,19.102,27.297,0,46.216,60,21.833,0,0,0,-5.129,-5.03,44.836,58.471,58,48.899,10.546,10.5,45.492,2.201,58.471,9.386,-5.129,71.924,184.408,36.882,451.78,131.885,2.007,1.98,77.027,2.074,0.611389,-50.2983,0.5575,0.55
20459,26.887,19.043,27.209,0,46.187,60,21.79,0,0,0,-5.042,-5.03,44.814,58.449,58,48.959,10.548,10.5,45.401,2.201,58.449,9.429,-5.056,71.924,184.408,36.882,451.736,131.885,2.024,1.993,76.977,2.075,0.611389,-49.5824,0.562222,0.553611
20460,26.887,19.043,27.209,0,46.187,60,21.775,0,0,0,-5.056,-5.03,44.813,58.449,58,48.959,10.549,10.5,45.353,2.201,58.449,9.429,-5.056,71.924,184.408,36.882,451.736,131.885,2.024,1.993,76.977,2.075,0.611389,-49.5824,0.562222,0.553611
20461,26.873,18.999,27.129,0,46.216,60,21.702,0,0,0,-4.952,-5.03,44.8,58.308,58,49.378,10.55,10.5,45.304,2.21,58.308,9.427,-5.154,71.924,184.408,36.882,451.389,131.885,2.015,2.085,77.039,2.083,0.613889,-50.5435,0.559722,0.579167
20462,26.858,18.97,27.1,0,46.267,60,21.68,0,0,0,-5.154,-5.03,44.786,58.257,58,49.527,10.552,10.5,45.213,2.214,58.257,9.435,-5.103,71.924,184.408,36.768,451.302,131.885,2.023,2.119,77.097,2.087,0.615,-50.0433,0.561944,0.588611
20463,26.858,18.904,27.026,0,46.296,60,21.606,0,0,0,-5.389,-5.03,44.741,58.25,58,49.558,10.557,10.5,45.028,2.219,58.247,9.439,-5.389,71.924,184.408,36.768,451.172,131.885,2.042,2.13,77.148,2.092,0.616389,-52.848,0.567222,0.591667
20464,26.829,18.889,26.99,0,46.311,57.751,21.592,0,0,0,-5.248,-5.03,44.699,58.29,58,49.424,10.559,10.5,44.98,2.225,58.29,9.405,-5.248,71.924,184.424,36.768,451.085,131.885,2.062,2.11,77.17,2.098,0.618056,-51.4653,0.572778,0.586111
20465,26.763,18.816,26.873,0,46.238,51.328,21.548,0,0,0,-5.378,-5.03,44.657,58.492,58,48.812,10.56,10.5,44.886,2.225,58.492,9.402,-5.23,71.924,184.408,36.768,450.738,131.885,2.095,1.987,77.06,2.098,0.618056,-51.2888,0.581944,0.551944
20466,26.763,18.816,26.873,0,46.238,45.381,21.497,0,0,0,-5.067,-5.03,44.627,58.492,58,48.812,10.562,10.5,44.792,2.225,58.492,9.402,-5.23,71.924,184.408,36.768,450.738,131.885,2.095,1.987,77.06,2.098,0.618056,-51.2888,0.581944,0.551944
20467,26.719,18.801,26.843,0,46.172,39.441,21.467,0,0,0,-5.519,-5.03,44.545,58.605,58,48.468,10.563,10.5,44.743,2.224,58.605,9.361,-5.169,71.924,184.635,36.768,450.434,131.885,2.031,1.918,76.893,2.098,0.617778,-50.6906,0.564167,0.532778
20468,26.646,18.721,26.763,0,46.128,33.34,21.409,0,0,0,-5.169,-5.03,44.52,58.561,58,48.595,10.564,10.5,44.649,2.228,58.561,9.37,-5.632,71.924,184.635,36.768,450.304,131.966,1.975,1.947,76.881,2.102,0.618889,-55.2311,0.548611,0.540833
20469,26.609,18.706,26.733,0,46.143,20.72,21.409,0,0,0,-5.632,-5.03,44.394,58.521,58,48.711,10.567,10.5,44.598,2.229,58.521,9.373,-5.418,71.924,184.635,36.768,450.043,131.966,1.936,1.972,76.911,2.103,0.619167,-53.1324,0.537778,0.547778
20470,26.565,18.677,26.675,0,46.172,14.846,21.335,0,0,0,-5.418,-5.03,44.349,58.521,58,48.706,10.567,10.5,44.548,2.227,58.521,9.385,-5.375,71.859,184.521,36.768,450,131.966,1.916,1.968,76.947,2.101,0.618611,-52.7107,0.532222,0.546667
20471,26.536,18.633,26.609,0,46.172,11.975,21.284,0,0,0,-5.375,-5.03,44.276,58.558,58,48.593,10.57,10.5,44.452,2.228,58.558,9.384,-5.451,71.859,184.408,36.735,449.87,131.966,1.912,1.946,76.97,2.102,0.618889,-53.456,0.531111,0.540556
20472,26.506,18.618,26.58,0,46.172,11.96,21.27,0,0,0,-5.248,-5.03,44.185,58.605,58,48.447,10.573,10.5,44.308,2.225,58.605,9.385,-5.248,71.842,184.408,36.735,449.609,131.966,1.919,1.914,76.97,2.099,0.618056,-51.4653,0.533056,0.531667
20473,26.477,18.589,26.55,0,46.172,11.946,21.24,0,0,0,-5.248,-5.03,44.185,58.626,58,48.38,10.573,10.5,44.308,2.224,58.626,9.393,-5.49,71.842,184.408,36.735,449.523,131.966,1.916,1.9,76.956,2.099,0.617778,-53.8385,0.532222,0.527778
20474,26.462,18.567,26.521,0,46.172,11.931,21.226,0,0,0,-5.165,-5.03,44.091,58.619,58,48.398,10.575,10.5,44.206,2.225,58.619,9.397,-5.165,71.859,184.408,36.735,449.436,131.966,1.914,1.905,76.949,2.1,0.618056,-50.6513,0.531667,0.529167
20475,26.396,18.494,26.411,0,46.187,11.887,21.13,0,0,0,-5.425,-5.03,44.017,58.55,58,48.596,10.577,10.5,44.111,2.232,58.55,9.396,-5.223,71.924,184.57,36.768,449.219,132.048,1.905,1.952,76.99,2.107,0.62,-51.2201,0.529167,0.542222
20476,26.396,18.494,26.411,0,46.187,11.887,21.13,0,0,0,-5.223,-5.03,43.995,58.55,58,48.596,10.579,10.5,44.014,2.232,58.55,9.396,-5.223,71.924,184.57,36.768,449.219,132.048,1.905,1.952,76.99,2.107,0.62,-51.2201,0.529167,0.542222
20477,26.338,18.435,26.382,0,46.216,11.843,21.101,0,0,0,-5.32,-5.03,43.93,58.626,58,48.425,10.581,10.5,43.964,2.237,58.605,9.409,-5.36,71.924,184.57,36.768,448.958,132.048,1.917,1.922,77.021,2.111,0.621389,-52.5636,0.5325,0.533889
20478,26.323,18.384,26.257,0,46.187,11.829,21.013,0,0,0,-5.414,-5.03,43.876,58.688,58,48.17,10.583,10.5,43.868,2.241,58.688,9.409,-5.085,71.924,184.57,36.768,449.002,132.048,1.921,1.875,76.984,2.116,0.6225,-49.8668,0.533611,0.520833
20479,26.309,18.354,26.228,0,46.187,11.829,21.013,0,0,0,-5.085,-5.03,43.866,58.728,58,48.046,10.585,10.5,43.771,2.241,58.728,9.404,-5.197,71.842,184.57,36.768,448.394,132.048,1.913,1.85,76.938,2.115,0.6225,-50.9652,0.531389,0.513889
20480,26.323,18.325,26.184,0,46.143,11.777,20.933,0,0,0,-5.197,-5.03,43.844,58.699,58,48.13,10.587,10.5,43.72,2.236,58.699,9.453,-4.973,71.842,184.57,36.768,448.394,132.113,1.888,1.862,76.922,2.111,0.621111,-48.7685,0.524444,0.517222
20481,26.294,18.281,26.125,0,46.172,8.665,20.889,0,0,0,-4.973,-5.03,43.864,58.605,58,48.41,10.588,10.5,43.624,2.234,58.605,9.445,-5.082,71.842,184.57,36.768,448.351,132.113,1.86,1.916,76.96,2.109,0.620556,-49.8374,0.516667,0.532222
20482,26.294,18.237,26.06,0,46.238,2.029,20.845,0,0,0,-5.082,-5.03,43.829,58.514,58,48.675,10.59,10.5,43.527,2.234,58.514,9.451,-5.183,71.859,184.57,36.768,448.264,132.113,1.85,1.969,77.046,2.11,0.620556,-50.8279,0.513889,0.546944
20483,26.257,18.201,26.001,0,46.282,0,20.845,0,0,0,-5.183,-5.03,43.822,58.478,58,48.778,10.592,10.5,43.429,2.232,58.478,9.45,-5.306,71.924,184.57,36.768,448.09,132.113,1.878,1.988,77.119,2.108,0.62,-52.0341,0.521667,0.552222
20484,26.228,18.171,25.972,0,46.296,0,20.764,0,0,0,-5.183,-5.03,43.758,58.496,58,48.72,10.595,10.5,43.332,2.231,58.496,9.465,-5.433,71.924,184.57,36.768,448.003,132.113,1.922,1.975,77.153,2.107,0.619722,-53.2795,0.533889,0.548611
20485,26.199,18.127,25.913,0,46.282,0,20.72,0,0,0,-5.433,-5.03,43.71,58.583,58,48.454,10.596,10.5,43.278,2.229,58.583,9.465,-5.103,71.924,184.57,36.768,447.917,132.129,1.954,1.919,77.126,2.105,0.619167,-50.0433,0.542778,0.533056
20486,26.169,18.098,25.847,0,46.238,0,20.676,0,0,0,-5.556,-5.03,43.598,58.691,58,48.122,10.6,10.5,43.083,2.227,58.691,9.454,-5.556,71.924,184.57,36.768,447.786,132.113,1.967,1.852,77.05,2.104,0.618611,-54.4857,0.546389,0.514444
20487,26.155,18.054,25.789,0,46.172,0,20.632,0,0,0,-5.165,-5.03,43.574,58.738,58,47.98,10.602,10.5,42.985,2.229,58.738,9.458,-5.165,71.924,184.57,36.768,447.569,132.161,1.942,1.826,76.965,2.106,0.619167,-50.6513,0.539444,0.507222
20488,26.06,18.003,25.73,0,46.157,0,20.581,0,0,0,-5.729,-5.03,43.457,58.652,58,48.234,10.604,10.5,42.888,2.239,58.652,9.414,-5.317,71.924,184.635,36.768,447.222,132.161,1.845,1.886,76.96,2.116,0.621944,-52.142,0.5125,0.523889
20489,25.972,17.915,25.591,0,46.172,0,20.537,0,0,0,-5.317,-5.03,43.427,58.539,58,48.567,10.607,10.5,42.79,2.244,58.539,9.45,-5.827,71.924,184.652,36.768,447.135,132.161,1.811,1.957,77.06,2.12,0.623333,-57.1433,0.503056,0.543611
20490,25.942,17.915,25.591,0,46.238,0,20.479,0,0,0,-5.624,-5.03,43.287,58.474,58,48.755,10.61,10.5,42.647,2.246,58.474,9.446,-5.433,71.924,184.652,36.768,447.049,132.161,1.839,1.997,77.173,2.123,0.623889,-53.2795,0.510833,0.554722
20491,25.847,17.82,25.466,0,46.355,0,20.369,0,0,0,-5.433,-5.03,43.236,58.438,58,48.86,10.612,10.5,42.548,2.246,58.438,9.453,-5.715,71.924,184.635,36.768,446.962,132.113,1.892,2.018,77.262,2.123,0.623889,-56.045,0.525556,0.560556
20492,25.774,17.791,25.408,0,46.37,0,20.325,0,0,0,-5.715,-5.03,43.076,58.449,58,48.824,10.615,10.5,42.404,2.244,58.449,9.471,-5.964,72.005,184.635,36.768,446.701,132.113,1.937,2.008,77.299,2.12,0.623333,-58.4869,0.538056,0.557778
20493,25.73,17.747,25.342,0,46.37,0,20.281,0,0,0,-5.964,-5.03,42.947,58.474,58,48.745,10.616,10.5,42.35,2.244,58.474,9.467,-5.451,72.005,184.635,36.768,446.571,132.113,1.989,1.993,77.292,2.121,0.623333,-53.456,0.5525,0.553611
20494,25.635,17.732,25.313,0,46.355,0,20.281,0,0,0,-5.32,-5.03,42.873,58.514,58,48.622,10.618,10.5,42.251,2.244,58.514,9.453,-5.964,72.005,184.635,36.768,446.484,132.113,2.019,1.968,77.255,2.121,0.623333,-58.4869,0.560833,0.546667
20495,25.562,17.688,25.269,0,46.326,0,20.2,0,0,0,-5.964,-5.03,42.727,58.554,58,48.499,10.621,10.5,42.15,2.242,58.554,9.461,-5.874,72.005,184.635,36.768,446.398,132.129,2.021,1.942,77.202,2.12,0.622778,-57.6043,0.561389,0.539444
20496,25.466,17.637,25.195,0,46.296,0,20.156,0,0,0,-5.874,-5.03,42.596,58.579,58,48.43,10.622,10.5,42.096,2.243,58.579,9.46,-5.787,72.005,184.635,36.768,446.311,132.113,2.005,1.929,77.153,2.121,0.623056,-56.7511,0.556944,0.535833
20497,25.408,17.607,25.159,0,46.267,0,20.142,0,0,0,-5.783,-5.03,42.342,58.59,58,48.383,10.625,10.5,41.939,2.244,58.59,9.469,-5.783,72.005,184.635,36.768,446.181,132.113,1.978,1.92,77.113,2.121,0.623333,-56.7119,0.549444,0.533333
20498,25.364,17.578,25.1,0,46.267,0,20.083,0,0,0,-5.396,-5.03,42.273,58.59,58,48.379,10.628,10.5,41.792,2.242,58.59,9.476,-5.396,71.924,184.635,36.768,446.137,132.113,1.94,1.918,77.099,2.12,0.622778,-52.9167,0.538889,0.532778
20499,25.283,17.534,25.042,0,46.267,0,20.032,0,0,0,-5.642,-5.03,42.178,58.579,58,48.403,10.629,10.5,41.737,2.242,58.579,9.475,-5.23,71.842,184.635,36.768,445.964,132.113,1.897,1.923,77.121,2.121,0.622778,-51.2888,0.526944,0.534167
20500,25.283,17.49,24.976,0,46.282,0,19.988,0,0,0,-5.255,-5.03,42.151,58.579,58,48.403,10.632,10.5,41.636,2.242,58.579,9.475,-5.23,71.842,184.635,36.768,445.964,132.113,1.897,1.923,77.121,2.121,0.622778,-51.2888,0.526944,0.534167
20501,25.225,17.395,24.858,0,46.296,0,19.944,0,0,0,-5.574,-5.03,42.055,58.561,58,48.45,10.634,10.5,41.535,2.244,58.561,9.512,-5.277,71.842,184.635,36.768,445.833,132.243,1.884,1.934,77.181,2.122,0.623333,-51.7497,0.523333,0.537222
20502,25.225,17.395,24.858,0,46.311,0,19.885,0,0,0,-5.277,-5.03,42.028,58.561,58,48.45,10.636,10.5,41.434,2.244,58.561,9.512,-5.277,71.842,184.635,36.768,445.833,132.243,1.884,1.934,77.181,2.122,0.623333,-51.7497,0.523333,0.537222
20503,25.159,17.336,24.763,0,46.34,0,19.805,0,0,0,-5.19,-5.03,41.975,58.529,58,48.539,10.637,10.5,41.376,2.241,58.529,9.508,-5.216,71.859,184.635,36.768,445.226,132.227,1.908,1.949,77.243,2.12,0.6225,-51.1515,0.53,0.541389
20504,25.129,17.307,24.763,0,46.34,0,19.805,0,0,0,-5.216,-5.03,41.945,58.532,58,48.525,10.639,10.5,41.274,2.24,58.532,9.507,-5.212,71.842,184.635,36.768,445.269,132.243,1.918,1.945,77.26,2.119,0.622222,-51.1123,0.532778,0.540278
20505,25.085,17.271,24.675,0,46.355,0,19.731,0,0,0,-5.212,-5.03,41.894,58.543,58,48.488,10.641,10.5,41.17,2.24,58.543,9.52,-5.519,71.842,184.635,36.735,445.095,132.243,1.923,1.938,77.268,2.12,0.622222,-54.1229,0.534167,0.538333
20506,25.071,17.212,24.58,0,46.355,0,19.666,0,0,0,-5.519,-5.03,41.814,58.561,58,48.452,10.642,10.5,41.113,2.239,58.554,9.524,-5.259,71.842,184.635,36.735,445.009,132.227,1.929,1.93,77.269,2.119,0.621944,-51.5732,0.535833,0.536111
20507,25.042,17.183,24.536,0,46.355,0,19.636,0,0,0,-5.339,-5.03,41.788,58.568,58,48.405,10.646,10.5,40.966,2.241,58.568,9.52,-5.27,71.859,184.798,36.735,444.792,132.227,1.935,1.922,77.258,2.12,0.6225,-51.681,0.5375,0.533889
20508,24.998,17.139,24.492,0,46.34,0,19.592,0,0,0,-5.483,-5.03,41.66,58.576,58,48.379,10.649,10.5,40.805,2.241,58.576,9.53,-5.483,71.859,184.88,36.735,444.661,132.34,1.934,1.917,77.245,2.12,0.6225,-53.7699,0.537222,0.5325
20509,24.976,17.087,24.412,0,46.34,0,19.534,0,0,0,-5.483,-5.03,41.66,58.565,58,48.397,10.649,10.5,40.805,2.239,58.568,9.527,-5.179,71.859,184.88,36.735,444.531,132.357,1.922,1.919,77.244,2.119,0.621944,-50.7886,0.533889,0.533056
20510,24.917,17.043,24.353,0,46.355,0,19.482,0,0,0,-5.552,-5.03,41.534,58.55,58,48.448,10.652,10.5,40.645,2.238,58.55,9.541,-5.552,71.777,184.88,36.735,444.444,132.357,1.914,1.928,77.256,2.119,0.621667,-54.4465,0.531667,0.535556
20511,24.902,17.029,24.324,0,46.355,0,19.453,0,0,0,-5.498,-5.03,41.484,58.536,58,48.487,10.655,10.5,40.54,2.237,58.536,9.493,-5.498,71.777,184.88,36.735,444.184,132.357,1.914,1.935,77.27,2.118,0.621389,-53.917,0.531667,0.5375
20512,24.844,17,24.294,0,46.37,0,19.424,0,0,0,-5.367,-5.03,41.41,58.532,58,48.494,10.655,10.5,40.479,2.24,58.532,9.509,-5.367,71.777,184.88,36.735,444.141,132.357,1.918,1.939,77.284,2.12,0.622222,-52.6323,0.532778,0.538611
20513,24.763,16.941,24.185,0,46.384,0,19.351,0,0,0,-5.537,-5.03,41.325,58.521,58,48.52,10.658,10.5,40.375,2.251,58.521,9.513,-5.418,71.777,184.88,36.735,443.837,132.357,1.931,1.957,77.315,2.131,0.625278,-53.1324,0.536389,0.543611
20514,24.734,16.904,24.155,0,46.399,0,19.351,0,0,0,-5.418,-5.03,41.277,58.503,58,48.57,10.659,10.5,40.316,2.254,58.503,9.516,-5.078,71.615,184.88,36.735,443.793,132.357,1.943,1.968,77.333,2.134,0.626111,-49.7982,0.539722,0.546667
20515,24.69,16.86,24.097,0,46.399,0,19.321,0,0,0,-5.078,-5.03,41.234,58.496,58,48.589,10.661,10.5,40.255,2.26,58.496,9.516,-5.407,71.615,184.88,36.735,443.663,132.357,1.953,1.978,77.349,2.14,0.627778,-53.0246,0.5425,0.549444
20516,24.646,16.846,24.045,0,46.421,0,19.241,0,0,0,-5.407,-5.03,41.156,58.503,58,48.574,10.662,10.5,40.151,2.265,58.5,9.512,-5.617,71.615,184.88,36.735,443.576,132.357,1.965,1.98,77.357,2.145,0.629167,-55.084,0.545833,0.55
20517,24.595,16.816,24.016,0,46.421,0,19.211,0,0,0,-5.671,-5.03,41.065,58.503,58,48.56,10.663,10.5,40.09,2.271,58.503,9.521,-5.433,71.615,184.88,36.735,443.49,132.357,1.975,1.983,77.36,2.15,0.630833,-53.2795,0.548611,0.550833
20518,24.565,16.787,23.987,0,46.421,0,19.182,0,0,0,-5.433,-5.03,41.004,58.482,58,48.622,10.664,10.5,40.029,2.273,58.482,9.51,-5.136,71.615,184.88,36.735,443.359,132.357,1.981,1.998,77.372,2.153,0.631389,-50.367,0.550278,0.555
20519,24.536,16.758,23.943,0,46.436,0,19.153,0,0,0,-5.136,-5.03,40.953,58.46,58,48.684,10.665,10.5,39.967,2.279,58.46,9.514,-5.469,71.615,184.88,36.735,443.273,132.357,1.98,2.016,77.398,2.158,0.633056,-53.6326,0.55,0.56
20520,24.507,16.707,23.877,0,46.45,0,19.102,0,0,0,-5.32,-5.03,40.842,58.456,58,48.691,10.668,10.5,39.801,2.287,58.456,9.519,-5.32,71.615,184.88,36.735,443.142,132.357,1.991,2.026,77.421,2.166,0.635278,-52.1714,0.553056,0.562778
20521,24.463,16.692,23.848,0,46.465,0,19.072,0,0,0,-5.328,-5.03,40.757,58.467,58,48.655,10.669,10.5,39.74,2.296,58.467,9.519,-5.328,71.615,184.88,36.735,443.142,132.357,2.006,2.027,77.436,2.174,0.637778,-52.2498,0.557222,0.563056
20522,24.397,16.648,23.789,0,46.465,0,19.028,0,0,0,-5.584,-5.03,40.666,58.485,58,48.597,10.672,10.5,39.635,2.306,58.485,9.532,-5.584,71.615,184.88,36.735,443.012,132.357,2.014,2.026,77.442,2.184,0.640556,-54.7603,0.559444,0.562778
20523,24.368,16.604,23.716,0,46.479,0,18.984,0,0,0,-5.378,-5.03,40.624,58.489,58,48.584,10.674,10.5,39.528,2.319,58.489,9.533,-5.357,71.615,184.88,36.735,443.012,132.357,2.015,2.036,77.456,2.197,0.644167,-52.5342,0.559722,0.565556
20524,24.338,16.509,23.591,0,46.509,0,18.875,0,0,0,-5.14,-5.03,40.596,58.445,58,48.707,10.676,10.5,39.422,2.339,58.445,9.575,-5.252,71.647,184.88,36.735,442.969,132.34,2.027,2.083,77.517,2.216,0.649722,-51.5045,0.563056,0.578611
20525,24.338,16.479,23.562,0,46.509,0,18.875,0,0,0,-5.252,-5.03,40.549,58.427,58,48.759,10.677,10.5,39.362,2.349,58.427,9.572,-5.292,71.663,184.88,36.735,442.839,132.34,2.036,2.101,77.56,2.225,0.6525,-51.8968,0.565556,0.583611
20526,24.324,16.465,23.511,0,46.553,0,18.816,0,0,0,-5.292,-5.03,40.536,58.464,58,48.69,10.679,10.5,39.254,2.356,58.449,9.567,-5.107,71.777,184.88,36.735,442.795,132.357,2.055,2.094,77.584,2.233,0.654444,-50.0826,0.570833,0.581667
20527,24.28,16.436,23.467,0,46.538,0,18.787,0,0,0,-5.335,-5.03,40.527,58.521,58,48.469,10.68,10.5,39.191,2.361,58.521,9.574,-5.154,71.777,184.961,36.735,442.752,132.357,2.075,2.057,77.564,2.238,0.655833,-50.5435,0.576389,0.571389
20528,24.214,16.392,23.423,0,46.509,0,18.721,0,0,0,-5.154,-5.03,40.465,58.619,58,48.171,10.683,10.5,39.083,2.369,58.619,9.571,-5.429,71.777,184.945,36.654,442.665,132.357,2.079,2.003,77.509,2.245,0.658056,-53.2403,0.5775,0.556389
20529,24.155,16.355,23.379,0,46.465,0,18.691,0,0,0,-5.429,-5.03,40.349,58.72,58,47.862,10.684,10.5,39.021,2.371,58.72,9.576,-5.704,71.777,184.945,36.654,442.057,132.357,2.07,1.943,77.422,2.247,0.658611,-55.9371,0.575,0.539722
20530,24.111,16.326,23.328,0,46.399,0,18.677,0,0,0,-5.729,-5.03,40.233,58.782,58,47.674,10.685,10.5,38.958,2.367,58.782,9.567,-5.451,71.777,184.961,36.654,442.014,132.357,2.031,1.902,77.34,2.243,0.6575,-53.456,0.564167,0.528333
20531,24.06,16.311,23.298,0,46.37,0,18.647,0,0,0,-5.364,-5.03,40.104,58.807,58,47.593,10.687,10.5,38.832,2.369,58.807,9.567,-5.364,71.777,184.945,36.735,442.014,132.357,1.972,1.888,77.285,2.245,0.658056,-52.6029,0.547778,0.524444
20532,24.001,16.296,23.284,0,46.37,0,18.633,0,0,0,-5.512,-5.03,40.014,58.764,58,47.72,10.687,10.5,38.812,2.373,58.764,9.567,-5.512,71.777,185.14,36.735,441.884,132.357,1.929,1.917,77.282,2.249,0.659167,-54.0543,0.535833,0.5325
20533,23.987,16.282,23.254,0,46.399,0,18.604,0,0,0,-5.433,-5.03,39.965,58.691,58,47.876,10.688,10.5,38.749,2.374,58.709,9.57,-5.433,71.777,185.14,36.735,441.797,132.357,1.886,1.949,77.334,2.25,0.659444,-53.2795,0.523889,0.541389
20534,23.958,16.267,23.24,0,46.45,0,18.589,0,0,0,-5.216,-5.03,39.918,58.648,58,48.056,10.688,10.5,38.729,2.372,58.648,9.532,-5.216,71.777,185.14,36.735,441.667,132.357,1.883,1.983,77.405,2.248,0.658889,-51.1515,0.523056,0.550833
20535,23.914,16.267,23.225,0,46.479,0,18.589,0,0,0,-5.288,-5.03,39.845,58.623,58,48.127,10.689,10.5,38.707,2.372,58.623,9.543,-5.288,71.777,185.14,36.735,441.58,132.357,1.908,1.998,77.47,2.248,0.658889,-51.8576,0.53,0.555
20536,23.848,16.238,23.196,0,46.509,0,18.552,0,0,0,-5.556,-5.03,39.756,58.641,58,48.068,10.689,10.5,38.644,2.378,58.641,9.547,-5.556,71.777,185.14,36.735,441.406,132.357,1.938,1.992,77.503,2.254,0.660556,-54.4857,0.538333,0.553333
20537,23.774,16.208,23.145,0,46.509,0,18.508,0,0,0,-5.744,-5.03,39.686,58.652,58,48.027,10.69,10.5,38.581,2.391,58.652,9.553,-5.505,71.615,185.14,36.735,441.233,132.357,1.997,1.998,77.501,2.267,0.664167,-53.9856,0.554722,0.555
20538,23.716,16.113,23.027,0,46.509,0,18.42,0,0,0,-5.505,-5.03,39.609,58.594,58,48.197,10.692,10.5,38.472,2.395,58.594,9.545,-5.335,71.615,185.156,36.735,441.276,132.357,2.013,2.034,77.517,2.271,0.665278,-52.3185,0.559167,0.565
20539,23.635,16.084,22.983,0,46.538,0,18.384,0,0,0,-5.335,-5.03,39.519,58.521,58,48.411,10.693,10.5,38.364,2.402,58.521,9.551,-5.697,71.615,185.14,36.735,441.102,132.357,2.019,2.084,77.563,2.277,0.667222,-55.8685,0.560833,0.578889
20540,23.606,16.069,22.932,0,46.567,0,18.354,0,0,0,-5.519,-5.03,39.412,58.438,58,48.59,10.696,10.5,38.299,2.41,58.438,9.568,-5.53,71.777,185.14,36.735,441.016,132.357,2.033,2.128,77.629,2.284,0.669444,-54.2308,0.564722,0.591111
20541,23.591,16.04,22.903,0,46.633,0,18.325,0,0,0,-5.624,-5.03,39.34,58.369,58,48.859,10.697,10.5,38.234,2.417,58.369,9.563,-5.245,71.777,185.14,36.735,441.016,132.357,2.064,2.191,77.717,2.291,0.671389,-51.4359,0.573333,0.608611
20542,23.547,16.003,22.874,0,46.692,0,18.296,0,0,0,-5.476,-5.03,39.232,58.286,58,49.107,10.699,10.5,38.106,2.424,58.286,9.572,-5.476,71.777,185.14,36.735,440.885,132.357,2.108,2.245,77.815,2.298,0.673333,-53.7012,0.585556,0.623611
20543,23.467,15.959,22.8,0,46.721,0,18.237,0,0,0,-5.476,-5.03,39.232,58.265,58,49.169,10.699,10.5,38.106,2.434,58.265,9.575,-5.559,71.777,185.14,36.735,440.929,132.438,2.148,2.268,77.886,2.308,0.676111,-54.5152,0.596667,0.63
20544,23.408,15.945,22.778,0,46.75,0,18.237,0,0,0,-5.552,-5.03,39.015,58.308,58,49.037,10.702,10.5,37.932,2.452,58.308,9.572,-5.552,71.777,185.14,36.735,440.755,132.422,2.197,2.259,77.921,2.325,0.681111,-54.4465,0.610278,0.6275
20545,23.364,15.93,22.749,0,46.736,0,18.201,0,0,0,-5.57,-5.03,38.936,58.427,58,48.674,10.702,10.5,37.913,2.453,58.427,9.578,-5.57,71.777,185.14,36.735,440.799,132.438,2.226,2.188,77.889,2.326,0.681389,-54.623,0.618333,0.607778
20546,23.313,15.901,22.705,0,46.677,0,18.171,0,0,0,-5.465,-5.03,38.88,58.626,58,48.072,10.703,10.5,37.849,2.443,58.626,9.559,-5.15,71.663,185.14,36.735,440.712,132.357,2.23,2.058,77.676,2.317,0.678611,-50.5042,0.619444,0.571667
20547,23.269,15.857,22.661,0,46.604,0,18.127,0,0,0,-5.15,-5.03,38.848,58.641,58,48.025,10.704,10.5,37.783,2.442,58.641,9.6,-5.197,71.647,185.156,36.735,440.712,132.357,2.197,2.047,77.578,2.316,0.678333,-50.9652,0.610278,0.568611
20548,23.225,15.842,22.617,0,46.523,0,18.098,0,0,0,-5.197,-5.03,38.79,58.594,58,48.162,10.704,10.5,37.761,2.442,58.594,9.608,-5.36,71.615,185.14,36.735,440.712,132.357,2.141,2.075,77.54,2.316,0.678333,-52.5636,0.594722,0.576389
20549,23.181,15.776,22.617,0,46.523,0,18.098,0,0,0,-5.147,-5.03,38.731,58.568,58,48.233,10.705,10.5,37.694,2.446,58.568,9.605,-5.559,71.615,185.14,36.735,440.538,132.357,2.085,2.093,77.555,2.32,0.679444,-54.5152,0.579167,0.581389
20550,23.145,15.762,22.522,0,46.553,0,18.003,0,0,0,-5.559,-5.03,38.632,58.576,58,48.207,10.707,10.5,37.585,2.449,58.576,9.611,-5.581,71.615,185.14,36.735,440.538,132.357,2.054,2.09,77.583,2.323,0.680278,-54.7309,0.570556,0.580556
20551,23.086,15.732,22.478,0,46.553,0,17.974,0,0,0,-5.762,-5.03,38.476,58.655,58,47.963,10.71,10.5,37.454,2.451,58.655,9.611,-5.7,71.615,185.14,36.735,440.582,132.357,2.043,2.044,77.583,2.325,0.680833,-55.8979,0.5675,0.567778
20552,23.042,15.703,22.434,0,46.523,0,17.944,0,0,0,-5.639,-5.03,38.397,58.76,58,47.71,10.711,10.5,37.389,2.452,58.738,9.612,-5.639,71.615,185.14,36.735,440.451,132.357,2.039,1.994,77.549,2.326,0.681111,-55.2997,0.566389,0.553889
20553,22.998,15.674,22.397,0,46.494,0,17.915,0,0,0,-5.367,-5.03,38.333,58.822,58,47.455,10.713,10.5,37.323,2.452,58.822,9.606,-5.367,71.615,185.14,36.735,440.408,132.357,2.022,1.943,77.491,2.326,0.681111,-52.6323,0.561667,0.539722
20554,22.947,15.659,22.354,0,46.465,0,17.886,0,0,0,-5.367,-5.03,38.333,58.847,58,47.374,10.713,10.5,37.323,2.45,58.847,9.611,-5.255,71.615,185.14,36.735,440.451,132.422,1.998,1.924,77.442,2.324,0.680556,-51.5339,0.555,0.534444
20555,22.888,15.593,22.295,0,46.465,0,17.82,0,0,0,-5.657,-5.03,38.152,58.807,58,47.49,10.715,10.5,37.146,2.446,58.807,9.606,-5.657,71.615,185.14,36.735,440.408,132.422,1.961,1.944,77.434,2.321,0.679444,-55.4762,0.544722,0.54
20556,22.844,15.593,22.28,0,46.479,0,17.82,0,0,0,-5.787,-5.03,38.064,58.764,58,47.613,10.715,10.5,37.124,2.442,58.764,9.602,-5.787,71.615,185.14,36.735,440.321,132.438,1.93,1.965,77.461,2.317,0.678333,-56.7511,0.536111,0.545833
20557,22.778,15.564,22.229,0,46.509,0,17.791,0,0,0,-5.791,-5.03,37.977,58.709,58,47.77,10.716,10.5,37.056,2.44,58.709,9.613,-5.791,71.533,185.14,36.735,440.321,132.422,1.925,1.994,77.512,2.315,0.677778,-56.7903,0.534722,0.553889
20558,22.69,15.535,22.185,0,46.523,0,17.761,0,0,0,-5.754,-5.03,37.884,58.764,58,47.595,10.717,10.5,36.989,2.432,58.764,9.578,-5.498,71.468,185.14,36.735,440.234,132.357,1.956,1.951,77.545,2.308,0.675556,-53.917,0.543333,0.541944
20559,22.632,15.52,22.156,0,46.523,0,17.747,0,0,0,-5.722,-5.03,37.777,58.869,58,47.352,10.717,10.5,36.964,2.428,58.843,9.581,-5.414,71.468,185.14,36.735,440.191,132.357,1.962,1.898,77.496,2.304,0.674444,-53.0932,0.545,0.527222
20560,22.566,15.491,22.126,0,46.45,0,17.732,0,0,0,-5.414,-5.03,37.705,58.934,58,47.074,10.717,10.5,36.941,2.423,58.934,9.563,-5.328,71.452,185.14,36.735,440.148,132.357,1.954,1.838,77.412,2.299,0.673056,-52.2498,0.542778,0.510556
20561,22.507,15.454,22.083,0,46.399,0,17.673,0,0,0,-5.328,-5.03,37.623,58.974,58,46.948,10.718,10.5,36.875,2.416,58.974,9.57,-5.729,71.468,185.14,36.735,440.191,132.357,1.926,1.806,77.333,2.293,0.671111,-56.1823,0.535,0.501667
20562,22.463,15.439,22.083,0,46.384,0,17.651,0,0,0,-5.342,-5.03,37.535,58.955,58,46.975,10.719,10.5,36.808,2.416,58.963,9.584,-5.65,71.452,185.14,36.735,440.061,132.357,1.865,1.811,77.308,2.293,0.671111,-55.4076,0.518056,0.503056
20563,22.383,15.425,22.031,0,46.399,0,17.622,0,0,0,-5.646,-5.03,37.318,58.916,58,47.111,10.72,10.5,36.719,2.416,58.916,9.583,-5.646,71.468,185.14,36.735,440.017,132.357,1.808,1.839,77.335,2.293,0.671111,-55.3683,0.502222,0.510833
20564,22.31,15.41,22.017,0,46.436,0,17.622,0,0,0,-5.646,-5.03,37.318,58.851,58,47.3,10.72,10.5,36.719,2.416,58.851,9.578,-5.834,71.468,185.14,36.735,440.017,132.422,1.787,1.876,77.398,2.293,0.671111,-57.212,0.496389,0.521111
20565,22.266,15.366,21.973,0,46.494,0,17.563,0,0,0,-5.613,-5.03,37.202,58.789,58,47.435,10.72,10.5,36.696,2.417,58.789,9.583,-5.632,71.305,185.14,36.735,439.887,132.438,1.791,1.904,77.477,2.294,0.671389,-55.2311,0.4975,0.528889
20566,22.214,15.308,21.863,0,46.523,0,17.534,0,0,0,-5.433,-5.03,37.067,58.775,58,47.51,10.724,10.5,36.518,2.42,58.775,9.592,-5.349,71.305,185.14,36.735,439.974,132.422,1.862,1.922,77.578,2.297,0.672222,-52.4558,0.517222,0.533889
20567,22.214,15.308,21.863,0,46.538,0,17.505,0,0,0,-5.454,-5.03,37.011,58.775,58,47.51,10.725,10.5,36.449,2.42,58.775,9.592,-5.349,71.305,185.14,36.735,439.974,132.422,1.862,1.922,77.578,2.297,0.672222,-52.4558,0.517222,0.533889
20568,22.185,15.271,21.819,0,46.538,0,17.454,0,0,0,-5.299,-5.03,36.998,58.829,58,47.347,10.726,10.5,36.381,2.43,58.825,9.595,-5.071,71.305,185.14,36.654,439.931,132.422,1.924,1.9,77.553,2.307,0.675,-49.7295,0.534444,0.527778
20569,22.17,15.227,21.79,0,46.523,0,17.424,0,0,0,-5.071,-5.03,36.98,58.822,58,47.353,10.727,10.5,36.314,2.432,58.822,9.602,-4.991,71.305,185.205,36.654,439.931,132.422,1.934,1.903,77.532,2.309,0.675556,-48.945,0.537222,0.528611
20570,22.156,15.198,21.716,0,46.509,0,17.366,0,0,0,-4.991,-5.03,36.963,58.789,58,47.446,10.728,10.5,36.247,2.436,58.789,9.596,-5.096,71.305,185.335,36.654,439.931,132.357,1.927,1.926,77.533,2.313,0.676667,-49.9747,0.535278,0.535
20571,22.156,15.168,21.665,0,46.523,0,17.336,0,0,0,-5.096,-5.03,36.922,58.775,58,47.483,10.731,10.5,36.113,2.44,58.775,9.604,-5.096,71.191,185.335,36.654,439.931,132.357,1.921,1.936,77.545,2.316,0.677778,-49.9747,0.533611,0.537778
20572,22.156,15.139,21.621,0,46.523,0,17.307,0,0,0,-5.096,-5.03,36.922,58.785,58,47.445,10.731,10.5,36.113,2.439,58.785,9.638,-5.031,71.191,185.335,36.654,439.974,132.357,1.919,1.928,77.552,2.315,0.6775,-49.3373,0.533056,0.535556
20573,22.126,15.088,21.563,0,46.523,0,17.307,0,0,0,-5.031,-5.03,36.91,58.836,58,47.287,10.731,10.5,36.045,2.441,58.836,9.637,-4.999,71.191,185.335,36.654,439.931,132.357,1.917,1.898,77.537,2.317,0.678056,-49.0234,0.5325,0.527222
20574,22.126,15.073,21.548,0,46.509,0,17.227,0,0,0,-4.999,-5.03,36.894,58.887,58,47.128,10.734,10.5,35.931,2.443,58.887,9.629,-5.118,71.191,185.221,36.654,439.931,132.438,1.916,1.869,77.505,2.319,0.678611,-50.1904,0.532222,0.519167
20575,22.112,15.044,21.497,0,46.479,0,17.227,0,0,0,-5.118,-5.03,36.869,58.908,58,47.058,10.734,10.5,35.906,2.44,58.908,9.632,-5.183,71.191,185.221,36.654,439.931,132.422,1.903,1.851,77.47,2.316,0.677778,-50.8279,0.528611,0.514167
20576,22.097,15.015,21.453,0,46.479,0,17.168,0,0,0,-5.27,-5.03,36.821,58.912,58,47.041,10.736,10.5,35.769,2.44,58.912,9.636,-5.27,71.191,185.221,36.654,439.887,132.422,1.872,1.848,77.453,2.317,0.677778,-51.681,0.52,0.513333
20577,22.046,15.015,21.438,0,46.479,0,17.153,0,0,0,-5.299,-5.03,36.785,58.818,58,47.313,10.736,10.5,35.742,2.432,58.818,9.635,-5.418,71.191,185.221,36.654,439.931,132.438,1.85,1.894,77.483,2.309,0.675556,-53.1324,0.513889,0.526111
20578,22.046,14.985,21.409,0,46.494,0,17.124,0,0,0,-5.418,-5.03,36.74,58.818,58,47.313,10.737,10.5,35.674,2.432,58.818,9.635,-5.418,71.191,185.221,36.654,439.931,132.438,1.85,1.894,77.483,2.309,0.675556,-53.1324,0.513889,0.526111
20579,22.017,14.971,21.394,0,46.523,0,17.102,0,0,0,-5.418,-5.03,36.701,58.764,58,47.469,10.737,10.5,35.649,2.43,58.764,9.65,-5.418,71.191,185.221,36.654,439.931,132.357,1.853,1.924,77.535,2.307,0.675,-53.1324,0.514722,0.534444
20580,21.958,14.971,21.379,0,46.553,0,17.102,0,0,0,-5.389,-5.03,36.651,58.619,58,47.895,10.737,10.5,35.624,2.422,58.619,9.644,-5.509,71.191,185.205,36.654,439.931,132.357,1.897,2.001,77.66,2.299,0.672778,-54.0248,0.526944,0.555833
20581,21.929,14.927,21.313,0,46.633,0,17.043,0,0,0,-5.509,-5.03,36.588,58.576,58,48.019,10.738,10.5,35.553,2.419,58.576,9.651,-5.382,71.191,185.205,36.654,439.931,132.357,1.943,2.022,77.709,2.297,0.671944,-52.7794,0.539722,0.561667
20582,21.899,14.905,21.299,0,46.648,0,17.043,0,0,0,-5.382,-5.03,36.547,58.536,58,48.135,10.737,10.5,35.575,2.418,58.536,9.643,-5.339,71.191,185.221,36.654,439.974,132.357,1.99,2.045,77.745,2.296,0.671667,-52.3577,0.552778,0.568056
20583,21.848,14.875,21.255,0,46.663,0,17.043,0,0,0,-5.339,-5.03,36.486,58.511,58,48.207,10.738,10.5,35.504,2.42,58.511,9.619,-5.328,71.191,185.205,36.654,439.974,132.357,2.031,2.061,77.768,2.298,0.672222,-52.2498,0.564167,0.5725
20584,21.79,14.846,21.226,0,46.677,0,16.985,0,0,0,-5.328,-5.03,36.409,58.467,58,48.335,10.739,10.5,35.433,2.425,58.467,9.619,-5.414,71.191,185.221,36.654,439.931,132.357,2.051,2.092,77.791,2.303,0.673611,-53.0932,0.569722,0.581111
20585,21.775,14.846,21.211,0,46.677,0,16.985,0,0,0,-5.414,-5.03,36.328,58.417,58,48.483,10.74,10.5,35.364,2.434,58.417,9.617,-5.27,71.191,185.221,36.654,439.931,132.34,2.074,2.13,77.826,2.311,0.676111,-51.681,0.576111,0.591667
20586,21.746,14.817,21.167,0,46.736,0,16.941,0,0,0,-5.176,-5.03,36.246,58.341,58,48.709,10.741,10.5,35.271,2.449,58.341,9.63,-5.176,71.191,185.221,36.654,439.974,132.357,2.099,2.191,77.89,2.326,0.680278,-50.7592,0.583056,0.608611
20587,21.716,14.788,21.116,0,46.787,0,16.89,0,0,0,-5.19,-5.03,36.189,58.275,58,48.902,10.742,10.5,35.2,2.45,58.275,9.626,-5.335,71.191,185.221,36.654,440.061,132.357,2.123,2.231,77.965,2.327,0.680556,-52.3185,0.589722,0.619722
20588,21.68,14.758,21.072,0,46.816,0,16.86,0,0,0,-5.317,-5.03,36.145,58.261,58,48.953,10.743,10.5,35.131,2.448,58.257,9.621,-5.317,71.045,185.221,36.735,440.061,132.357,2.16,2.239,78.013,2.325,0.68,-52.142,0.6,0.621944
20589,21.65,14.744,21.057,0,46.816,0,16.846,0,0,0,-5.317,-5.03,36.104,58.406,58,48.502,10.743,10.5,35.106,2.44,58.406,9.627,-5.255,71.045,185.221,36.735,440.061,132.357,2.221,2.14,77.952,2.318,0.677778,-51.5339,0.616944,0.594444
20590,21.65,14.707,21.028,0,46.765,0,16.816,0,0,0,-5.292,-5.03,36.085,58.406,58,48.502,10.744,10.5,35.036,2.44,58.406,9.627,-5.255,71.045,185.221,36.735,440.061,132.357,2.221,2.14,77.952,2.318,0.677778,-51.5339,0.616944,0.594444
20591,21.606,14.707,21.013,0,46.707,0,16.802,0,0,0,-5.422,-5.03,36.032,58.55,58,48.063,10.744,10.5,35.008,2.436,58.55,9.623,-5.328,71.045,185.221,36.654,440.148,132.357,2.199,2.049,77.749,2.314,0.676667,-52.2498,0.610833,0.569167
20592,21.592,14.678,20.984,0,46.619,0,16.787,0,0,0,-5.328,-5.03,36.001,58.525,58,48.136,10.744,10.5,34.983,2.436,58.525,9.612,-5.165,71.159,185.221,36.654,440.148,132.357,2.156,2.064,77.689,2.314,0.676667,-50.6513,0.598889,0.573333
20593,21.577,14.692,20.984,0,46.619,0,16.787,0,0,0,-5.165,-5.03,35.983,58.449,58,48.362,10.744,10.5,34.957,2.437,58.449,9.625,-5.216,71.191,185.221,36.654,440.104,132.357,2.122,2.11,77.687,2.315,0.676944,-51.1515,0.589444,0.586111
20594,21.577,14.678,20.969,0,46.633,0,16.772,0,0,0,-5.006,-5.03,35.952,58.409,58,48.477,10.743,10.5,34.974,2.439,58.409,9.624,-5.049,71.191,185.205,36.654,440.234,132.357,2.088,2.134,77.723,2.316,0.6775,-49.5138,0.58,0.592778
20595,21.533,14.678,20.984,0,46.648,0,16.787,0,0,0,-5.049,-5.03,35.948,58.442,58,48.375,10.743,10.5,34.948,2.441,58.442,9.617,-5.295,71.191,185.221,36.735,440.234,132.357,2.077,2.118,77.753,2.319,0.678056,-51.9262,0.576944,0.588333
20596,21.497,14.678,20.969,0,46.648,0,16.772,0,0,0,-5.509,-5.03,35.804,58.554,58,48.034,10.742,10.5,34.939,2.446,58.554,9.619,-5.273,71.045,185.221,36.735,440.321,132.357,2.079,2.053,77.732,2.324,0.679444,-51.7105,0.5775,0.570278
20597,21.438,14.678,20.984,0,46.604,0,16.772,0,0,0,-5.509,-5.03,35.804,58.681,58,47.649,10.742,10.5,34.939,2.452,58.681,9.615,-5.494,71.045,185.221,36.735,440.321,132.357,2.078,1.982,77.661,2.329,0.681111,-53.8777,0.577222,0.550556
20598,21.423,14.663,20.969,0,46.553,0,16.772,0,0,0,-5.454,-5.03,35.693,58.76,58,47.44,10.741,10.5,34.93,2.458,58.749,9.648,-5.454,71.045,185.205,36.735,440.408,132.243,2.055,1.946,77.586,2.334,0.682778,-53.4855,0.570833,0.540556
20599,21.394,14.648,20.933,0,46.523,0,16.758,0,0,0,-5.454,-5.03,35.693,58.738,58,47.424,10.741,10.5,34.93,2.461,58.753,9.655,-5.266,71.045,185.221,36.735,440.538,132.227,2.007,1.945,77.542,2.337,0.683611,-51.6418,0.5575,0.540278
20600,21.35,14.648,20.918,0,46.538,0,16.736,0,0,0,-5.346,-5.03,35.582,58.67,58,47.67,10.741,10.5,34.876,2.466,58.67,9.644,-5.346,71.045,185.221,36.735,440.582,132.227,1.961,2,77.576,2.342,0.685,-52.4264,0.544722,0.555556
20601,21.27,14.619,20.874,0,46.604,0,16.707,0,0,0,-5.295,-5.03,35.53,58.467,58,48.27,10.742,10.5,34.808,2.484,58.467,9.654,-5.53,71.045,185.221,36.735,440.799,132.243,1.966,2.138,77.786,2.36,0.69,-54.2308,0.546111,0.593889
20602,21.226,14.59,20.83,0,46.736,0,16.663,0,0,0,-5.53,-5.03,35.448,58.413,58,48.429,10.742,10.5,34.783,2.491,58.413,9.661,-5.584,71.045,185.221,36.735,440.842,132.227,2.006,2.177,77.895,2.366,0.691944,-54.7603,0.557222,0.604722
20603,21.182,14.575,20.815,0,46.765,0,16.663,0,0,0,-5.523,-5.03,35.383,58.424,58,48.393,10.743,10.5,34.714,2.494,58.424,9.67,-5.581,71.029,185.221,36.735,440.885,132.227,2.067,2.173,77.956,2.369,0.692778,-54.7309,0.574167,0.603611
20604,21.13,14.539,20.764,0,46.787,0,16.619,0,0,0,-5.581,-5.03,35.299,58.467,58,48.26,10.743,10.5,34.689,2.497,58.467,9.66,-5.436,71.045,185.221,36.735,441.059,132.227,2.125,2.149,77.963,2.372,0.693611,-53.3089,0.590278,0.596944
20605,21.072,14.509,20.72,0,46.75,0,16.589,0,0,0,-5.436,-5.03,35.224,58.543,58,48.027,10.744,10.5,34.619,2.497,58.543,9.656,-5.396,71.045,185.335,36.735,440.972,132.227,2.161,2.103,77.921,2.372,0.693611,-52.9167,0.600278,0.584167
20606,21.013,14.495,20.706,0,46.707,0,16.575,0,0,0,-5.657,-5.03,35.012,58.572,58,47.938,10.745,10.5,34.522,2.494,58.572,9.67,-5.657,71.045,185.482,36.735,441.102,132.243,2.172,2.082,77.856,2.369,0.692778,-55.4762,0.603333,0.578333
20607,20.947,14.48,20.691,0,46.692,0,16.553,0,0,0,-5.657,-5.03,35.012,58.547,58,48.011,10.745,10.5,34.522,2.49,58.547,9.655,-5.704,71.045,185.498,36.654,441.189,132.227,2.164,2.092,77.808,2.365,0.691667,-55.9371,0.601111,0.581111
20608,20.889,14.48,20.691,0,46.692,0,16.538,0,0,0,-5.469,-5.03,34.807,58.453,58,48.291,10.745,10.5,34.471,2.49,58.453,9.657,-5.744,71.029,185.482,36.654,441.189,132.227,2.152,2.148,77.811,2.365,0.691667,-56.3294,0.597778,0.596667
20609,20.845,14.465,20.676,0,46.707,0,16.523,0,0,0,-5.469,-5.03,34.807,58.344,58,48.617,10.745,10.5,34.471,2.49,58.344,9.627,-5.519,71.045,185.482,36.654,441.319,132.227,2.147,2.213,77.849,2.365,0.691667,-54.1229,0.596389,0.614722
20610,20.75,14.465,20.647,0,46.75,0,16.523,0,0,0,-5.823,-5.03,34.573,58.265,58,48.851,10.745,10.5,34.416,2.487,58.265,9.623,-5.823,71.045,185.498,36.654,441.45,132.227,2.151,2.257,77.935,2.363,0.690833,-57.1041,0.5975,0.626944
20611,20.632,14.451,20.632,0,46.802,0,16.509,0,0,0,-5.776,-5.03,34.468,58.286,58,48.778,10.745,10.5,34.391,2.483,58.286,9.625,-5.733,71.045,185.482,36.654,441.97,132.243,2.198,2.239,78.013,2.358,0.689722,-56.2215,0.610556,0.621944
20612,20.581,14.451,20.647,0,46.816,0,16.509,0,0,0,-5.733,-5.03,34.37,58.373,58,48.513,10.744,10.5,34.41,2.479,58.373,9.62,-5.501,71.029,185.482,36.654,442.057,132.243,2.226,2.198,77.986,2.355,0.688611,-53.9464,0.618333,0.610556
20613,20.522,14.436,20.618,0,46.75,0,16.494,0,0,0,-5.501,-5.03,34.294,58.438,58,48.318,10.744,10.5,34.383,2.478,58.438,9.626,-5.44,71.045,185.482,36.654,442.188,132.227,2.233,2.142,77.916,2.354,0.688333,-53.3482,0.620278,0.595
20614,20.479,14.436,20.632,0,46.707,0,16.494,0,0,0,-5.44,-5.03,34.206,58.474,58,48.207,10.744,10.5,34.357,2.479,58.474,9.621,-5.414,71.045,185.482,36.654,442.318,132.227,2.216,2.12,77.846,2.354,0.688611,-53.0932,0.615556,0.588889
20615,20.42,14.436,20.618,0,46.692,0,16.494,0,0,0,-5.628,-5.03,34.102,58.453,58,48.271,10.743,10.5,34.374,2.481,58.453,9.623,-5.545,71.045,185.417,36.654,442.405,132.227,2.197,2.135,77.808,2.356,0.689167,-54.3779,0.610278,0.593056
20616,20.383,14.407,20.566,0,46.692,0,16.45,0,0,0,-5.545,-5.03,34.032,58.395,58,48.397,10.744,10.5,34.303,2.484,58.409,9.633,-5.498,71.045,185.417,36.654,442.491,132.243,2.17,2.163,77.808,2.359,0.69,-53.917,0.602778,0.600833
20617,20.339,14.392,20.552,0,46.707,0,16.45,0,0,0,-5.498,-5.03,33.971,58.355,58,48.557,10.744,10.5,34.277,2.484,58.355,9.626,-5.523,71.045,185.417,36.654,442.622,132.227,2.153,2.196,77.842,2.359,0.69,-54.1621,0.598056,0.61
20618,20.325,14.377,20.537,0,46.721,0,16.436,0,0,0,-5.284,-5.03,33.928,58.337,58,48.609,10.744,10.5,34.252,2.488,58.337,9.626,-5.27,71.045,185.417,36.654,442.795,132.227,2.154,2.209,77.881,2.363,0.691111,-51.681,0.598333,0.613611
20619,20.31,14.341,20.493,0,46.736,0,16.406,0,0,0,-5.183,-5.03,33.836,58.344,58,48.585,10.745,10.5,34.158,2.49,58.344,9.627,-5.183,71.045,185.417,36.654,442.795,132.161,2.163,2.207,77.909,2.365,0.691667,-50.8279,0.600833,0.613056
20620,20.266,14.355,20.508,0,46.736,0,16.406,0,0,0,-5.32,-5.03,33.777,58.384,58,48.462,10.744,10.5,34.173,2.486,58.384,9.626,-5.32,71.045,185.4,36.654,443.056,132.113,2.176,2.178,77.907,2.361,0.690556,-52.1714,0.604444,0.605
20621,20.251,14.355,20.508,0,46.721,0,16.421,0,0,0,-5.339,-5.03,33.751,58.424,58,48.34,10.743,10.5,34.191,2.482,58.424,9.623,-5.23,71.045,185.417,36.654,443.273,132.113,2.184,2.15,77.881,2.358,0.689444,-51.2888,0.606667,0.597222
