time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20622,20.237,14.341,20.508,0,46.707,0,16.406,0,0,0,-5.263,-5.03,33.72,58.366,58,48.509,10.743,10.5,34.165,2.478,58.366,9.626,-5.176,71.045,185.4,36.654,443.533,132.113,2.177,2.18,77.865,2.354,0.688333,-50.7592,0.604722,0.605556
20623,20.215,14.355,20.508,0,46.721,0,16.406,0,0,0,-5.176,-5.03,33.709,58.247,58,48.866,10.741,10.5,34.183,2.477,58.247,9.62,-5.165,71.045,185.417,36.654,443.707,132.113,2.174,2.25,77.921,2.353,0.688056,-50.6513,0.603889,0.625
20624,20.215,14.355,20.522,0,46.75,0,16.421,0,0,0,-4.93,-5.03,33.72,58.098,58,49.312,10.741,10.5,34.201,2.475,58.098,9.663,-5.002,71.045,185.417,36.654,443.967,132.048,2.19,2.338,78.022,2.351,0.6875,-49.0529,0.608333,0.649444
20625,20.237,14.377,20.522,0,46.816,0,16.436,0,0,0,-5.002,-5.03,33.706,57.968,58,49.701,10.74,10.5,34.219,2.476,57.968,9.666,-4.879,71.045,185.417,36.654,444.054,132.048,2.229,2.416,78.155,2.351,0.687778,-47.8466,0.619167,0.671111
20626,20.237,14.341,20.508,0,46.97,0,16.406,0,0,0,-4.879,-5.03,33.724,57.863,58,50.018,10.74,10.5,34.19,2.476,57.863,9.669,-5.013,71.045,185.335,36.654,444.271,132.048,2.287,2.48,78.278,2.351,0.687778,-49.1607,0.635278,0.688889
20627,20.237,14.377,20.537,0,47.029,0,16.406,0,0,0,-5.013,-5.03,33.723,57.794,58,50.222,10.739,10.5,34.208,2.475,57.794,9.652,-5.046,71.045,185.335,36.654,444.358,132.048,2.356,2.519,78.385,2.35,0.6875,-49.4844,0.654444,0.699722
20628,20.266,14.355,20.508,0,47.102,0,16.421,0,0,0,-5.046,-5.03,33.734,57.679,58,50.571,10.738,10.5,34.224,2.481,57.679,9.668,-4.923,71.045,185.335,36.654,444.444,132.048,2.426,2.595,78.506,2.356,0.689167,-48.2781,0.673889,0.720833
20629,20.266,14.355,20.508,0,47.183,0,16.406,0,0,0,-4.872,-5.03,33.778,57.541,58,50.987,10.738,10.5,34.17,2.487,57.541,9.664,-4.941,71.11,185.335,36.654,444.661,132.048,2.502,2.684,78.631,2.361,0.690833,-48.4547,0.695,0.745556
20630,20.266,14.326,20.464,0,47.256,0,16.37,0,0,0,-4.872,-5.03,33.778,57.397,58,51.427,10.738,10.5,34.17,2.491,57.397,9.674,-4.865,71.11,185.335,36.654,444.835,132.048,2.567,2.777,78.765,2.366,0.691944,-47.7094,0.713056,0.771389
20631,20.266,14.312,20.449,0,47.336,0,16.355,0,0,0,-5.017,-5.03,33.772,57.299,58,51.721,10.739,10.5,34.077,2.5,57.299,9.679,-5.017,71.11,185.335,36.654,445.313,132.048,2.652,2.845,78.886,2.374,0.694444,-49.2,0.736667,0.790278
20632,20.266,14.297,20.435,0,47.395,0,16.34,0,0,0,-5.169,-5.03,33.761,57.212,58,51.987,10.739,10.5,34.05,2.504,57.212,9.689,-4.948,71.045,185.335,36.654,445.443,132.048,2.748,2.901,78.987,2.377,0.695556,-48.5233,0.763333,0.805833
20633,20.251,14.312,20.449,0,47.424,0,16.355,0,0,0,-5.183,-5.03,33.757,57.165,58,52.134,10.738,10.5,34.069,2.503,57.165,9.681,-5.183,71.045,185.335,36.654,445.573,132.048,2.815,2.93,79.057,2.377,0.695278,-50.8279,0.781944,0.813889
20634,20.251,14.297,20.435,0,47.454,0,16.34,0,0,0,-5.078,-5.03,33.762,57.114,58,52.297,10.738,10.5,34.044,2.501,57.114,9.687,-5.158,71.045,185.335,36.572,445.833,131.966,2.935,2.96,79.101,2.375,0.694722,-50.5827,0.815278,0.822222
20635,20.251,14.282,20.42,0,47.454,0,16.326,0,0,0,-4.984,-5.03,33.761,57.096,58,52.357,10.738,10.5,34.02,2.499,57.096,9.652,-5.006,71.045,185.335,36.572,446.094,131.966,2.963,2.97,79.105,2.373,0.694167,-49.0921,0.823056,0.825
20636,20.237,14.282,20.398,0,47.454,0,16.311,0,0,0,-5.006,-5.03,33.744,57.111,58,52.319,10.738,10.5,33.995,2.498,57.111,9.636,-5.172,71.029,185.335,36.572,446.181,131.966,2.989,2.962,79.084,2.372,0.693889,-50.72,0.830278,0.822778
20637,20.2,14.282,20.383,0,47.454,0,16.296,0,0,0,-5.172,-5.03,33.71,57.14,58,52.239,10.737,10.5,34.013,2.496,57.14,9.639,-5.284,71.045,185.335,36.572,446.398,131.966,3.005,2.943,79.04,2.37,0.693333,-51.8183,0.834722,0.8175
20638,20.186,14.282,20.398,0,47.38,0,16.311,0,0,0,-5.284,-5.03,33.674,57.198,58,52.071,10.737,10.5,33.984,2.492,57.198,9.639,-5.281,71.045,185.335,36.572,446.571,131.966,3.001,2.906,78.973,2.366,0.692222,-51.7889,0.833611,0.807222
20639,20.186,14.282,20.42,0,47.351,0,16.326,0,0,0,-5.056,-5.03,33.675,57.23,58,51.978,10.736,10.5,34.003,2.489,57.23,9.642,-5.1,71.045,185.335,36.572,446.832,131.966,2.988,2.885,78.905,2.363,0.691389,-50.0139,0.83,0.801389
20640,20.171,14.297,20.435,0,47.314,0,16.34,0,0,0,-5.1,-5.03,33.648,57.212,58,52.04,10.735,10.5,34.022,2.488,57.212,9.635,-5.122,71.045,185.335,36.654,446.875,131.885,2.961,2.896,78.863,2.363,0.691111,-50.2297,0.8225,0.804444
20641,20.142,14.297,20.435,0,47.314,0,16.34,0,0,0,-5.122,-5.03,33.619,57.169,58,52.175,10.734,10.5,34.04,2.487,57.169,9.635,-5.284,71.045,185.335,36.654,447.135,131.885,2.934,2.922,78.863,2.361,0.690833,-51.8183,0.815,0.811667
20642,20.127,14.312,20.449,0,47.351,0,16.355,0,0,0,-5.284,-5.03,33.579,57.078,58,52.453,10.732,10.5,34.058,2.488,57.078,9.641,-5.31,71.045,185.335,36.654,447.352,131.885,2.919,2.979,78.909,2.362,0.691111,-52.0733,0.810833,0.8275
20643,20.112,14.297,20.435,0,47.395,0,16.34,0,0,0,-5.295,-5.03,33.516,56.995,58,52.71,10.73,10.5,34.054,2.496,56.995,9.63,-5.295,71.045,185.335,36.654,447.483,131.885,2.921,3.038,78.98,2.37,0.693333,-51.9262,0.811389,0.843889
20644,20.098,14.326,20.479,0,47.439,0,16.37,0,0,0,-5.103,-5.03,33.507,56.963,58,52.812,10.729,10.5,34.116,2.499,56.963,9.639,-5.103,71.045,185.335,36.654,447.743,131.885,2.942,3.062,79.063,2.372,0.694167,-50.0433,0.817222,0.850556
20645,20.098,14.312,20.464,0,47.468,0,16.355,0,0,0,-5.096,-5.03,33.479,56.955,58,52.841,10.729,10.5,34.091,2.498,56.955,9.644,-5.096,71.045,185.335,36.654,448.264,131.885,2.978,3.066,79.125,2.371,0.693889,-49.9747,0.827222,0.851667
20646,20.068,14.326,20.464,0,47.483,0,16.37,0,0,0,-5.136,-5.03,33.448,56.948,58,52.877,10.728,10.5,34.111,2.503,56.948,9.652,-5.067,71.045,185.335,36.572,448.568,131.885,3.035,3.078,79.184,2.376,0.695278,-49.6903,0.843056,0.855
20647,20.032,14.326,20.464,0,47.534,0,16.392,0,0,0,-5.245,-5.03,33.415,56.897,58,53.037,10.727,10.5,34.129,2.504,56.897,9.649,-5.187,71.045,185.335,36.572,448.828,131.885,3.056,3.111,79.218,2.376,0.695556,-50.8671,0.848889,0.864167
20648,20.032,14.326,20.479,0,47.563,0,16.37,0,0,0,-5.187,-5.03,33.403,56.829,58,53.253,10.727,10.5,34.106,2.506,56.829,9.652,-5.263,71.126,185.335,36.572,449.002,131.885,3.082,3.156,79.26,2.378,0.696111,-51.6124,0.856111,0.876667
20649,20.017,14.312,20.464,0,47.593,0,16.37,0,0,0,-5.263,-5.03,33.379,56.771,58,53.433,10.726,10.5,34.125,2.504,56.771,9.639,-5.075,71.191,185.335,36.654,449.392,131.82,3.112,3.191,79.317,2.377,0.695556,-49.7687,0.864444,0.886389
20650,20.002,14.341,20.508,0,47.622,0,16.37,0,0,0,-5.075,-5.03,33.37,56.717,58,53.605,10.726,10.5,34.1,2.504,56.717,9.649,-5.129,71.191,185.335,36.654,449.609,131.803,3.143,3.225,79.377,2.376,0.695556,-50.2983,0.873056,0.895833
20651,19.988,14.326,20.479,0,47.651,0,16.392,0,0,0,-5.129,-5.03,33.342,56.691,58,53.69,10.724,10.5,34.161,2.499,56.691,9.683,-5.197,71.191,185.335,36.654,449.957,131.803,3.175,3.237,79.423,2.372,0.694167,-50.9652,0.881944,0.899167
20652,19.988,14.341,20.493,0,47.666,0,16.392,0,0,0,-5.197,-5.03,33.313,56.706,58,53.657,10.724,10.5,34.135,2.495,56.706,9.679,-5.118,71.191,185.335,36.654,450.174,131.803,3.204,3.226,79.438,2.368,0.693056,-50.1904,0.89,0.896111
20653,19.988,14.377,20.522,0,47.651,0,16.421,0,0,0,-5.118,-5.03,33.31,56.713,58,53.645,10.723,10.5,34.149,2.491,56.713,9.672,-4.977,71.191,185.335,36.654,450.477,131.803,3.227,3.22,79.43,2.363,0.691944,-48.8077,0.896389,0.894444
20654,19.988,14.377,20.537,0,47.651,0,16.436,0,0,0,-4.977,-5.03,33.321,56.709,58,53.665,10.72,10.5,34.211,2.485,56.709,9.669,-5.013,71.191,185.335,36.654,450.694,131.803,3.237,3.216,79.416,2.358,0.690278,-49.1607,0.899167,0.893333
20655,19.988,14.392,20.552,0,47.637,0,16.45,0,0,0,-4.977,-5.03,33.319,56.691,58,53.729,10.719,10.5,34.232,2.476,56.691,9.654,-5.132,71.191,185.335,36.654,450.955,131.82,3.244,3.222,79.399,2.35,0.687778,-50.3277,0.901111,0.895
20656,19.988,14.421,20.581,0,47.637,0,16.479,0,0,0,-5.132,-5.03,33.301,56.655,58,53.848,10.718,10.5,34.249,2.469,56.655,9.656,-5.027,71.191,185.335,36.654,451.345,131.738,3.248,3.238,79.394,2.342,0.685833,-49.298,0.902222,0.899444
20657,19.973,14.465,20.647,0,47.637,0,16.523,0,0,0,-5.103,-5.03,33.302,56.608,58,53.999,10.716,10.5,34.311,2.468,56.608,9.66,-5.125,71.191,185.335,36.654,451.866,131.738,3.253,3.268,79.407,2.341,0.685556,-50.2591,0.903611,0.907778
20658,19.988,14.48,20.691,0,47.651,0,16.553,0,0,0,-4.959,-5.03,33.323,56.561,58,54.15,10.711,10.5,34.479,2.464,56.561,9.656,-4.944,71.191,185.189,36.654,452.083,131.738,3.259,3.294,79.432,2.337,0.684444,-48.4841,0.905278,0.915
20659,19.988,14.524,20.75,0,47.681,0,16.604,0,0,0,-4.93,-5.03,33.328,56.51,58,54.313,10.707,10.5,34.588,2.457,56.51,9.651,-4.93,71.191,185.189,36.654,452.3,131.738,3.271,3.32,79.464,2.33,0.6825,-48.3468,0.908611,0.922222
20660,19.988,14.561,20.801,0,47.703,0,16.633,0,0,0,-4.93,-5.03,33.328,56.456,58,54.487,10.707,10.5,34.588,2.452,56.456,9.649,-5.078,71.191,185.189,36.654,452.604,131.738,3.289,3.349,79.503,2.325,0.681111,-49.7982,0.913611,0.930278
20661,20.002,14.59,20.83,0,47.732,0,16.663,0,0,0,-4.991,-5.03,33.333,56.409,58,54.639,10.702,10.5,34.715,2.447,56.409,9.646,-4.991,71.191,185.189,36.654,452.734,131.738,3.309,3.375,79.546,2.32,0.679722,-48.945,0.919167,0.9375
20662,20.017,14.604,20.874,0,47.747,0,16.692,0,0,0,-4.991,-5.03,33.333,56.391,58,54.704,10.702,10.5,34.715,2.445,56.391,9.623,-4.861,71.191,185.189,36.654,453.038,131.738,3.332,3.386,79.583,2.319,0.679167,-47.6701,0.925556,0.940556
20663,20.002,14.648,20.933,0,47.761,0,16.736,0,0,0,-4.861,-5.03,33.36,56.416,58,54.64,10.7,10.5,34.778,2.444,56.416,9.615,-5.056,71.305,185.189,36.654,453.385,131.738,3.358,3.372,79.593,2.317,0.678889,-49.5824,0.932778,0.936667
20664,20.002,14.678,20.969,0,47.747,0,16.787,0,0,0,-5.056,-5.03,33.349,56.46,58,54.519,10.699,10.5,34.838,2.444,56.46,9.612,-5.147,71.305,185.189,36.654,453.733,131.657,3.378,3.347,79.573,2.317,0.678889,-50.4748,0.938333,0.929722
20665,20.002,14.678,20.984,0,47.717,0,16.787,0,0,0,-4.941,-5.03,33.348,56.5,58,54.412,10.693,10.5,34.97,2.447,56.5,9.617,-4.941,71.305,185.189,36.654,453.95,131.657,3.383,3.329,79.531,2.32,0.679722,-48.4547,0.939722,0.924722
20666,20.002,14.692,20.999,0,47.703,0,16.802,0,0,0,-4.941,-5.03,33.348,56.514,58,54.381,10.693,10.5,34.97,2.452,56.514,9.605,-5.035,71.305,185.189,36.654,454.253,131.657,3.376,3.329,79.497,2.325,0.681111,-49.3765,0.937778,0.924722
20667,19.988,14.707,21.013,0,47.681,0,16.816,0,0,0,-5.172,-5.03,33.312,56.496,58,54.447,10.692,10.5,35.012,2.457,56.496,9.609,-5.172,71.305,184.945,36.654,454.818,131.657,3.366,3.346,79.484,2.329,0.6825,-50.72,0.935,0.929444
20668,19.988,14.707,21.028,0,47.703,0,16.816,0,0,0,-5.024,-5.03,33.322,56.489,58,54.479,10.691,10.5,35.035,2.466,56.489,9.606,-5.114,71.305,184.945,36.654,455.078,131.657,3.356,3.362,79.49,2.338,0.685,-50.1512,0.932222,0.933889
20669,19.988,14.707,21.013,0,47.703,0,16.816,0,0,0,-4.912,-5.03,33.335,56.507,58,54.435,10.691,10.5,35.013,2.473,56.507,9.604,-5.031,71.305,184.945,36.654,455.165,131.657,3.356,3.361,79.494,2.344,0.686944,-49.3373,0.932222,0.933611
20670,20.002,14.707,21.028,0,47.681,0,16.816,0,0,0,-4.995,-5.03,33.333,56.561,58,54.283,10.69,10.5,35.034,2.479,56.561,9.609,-4.897,71.387,184.945,36.654,455.816,131.657,3.355,3.336,79.48,2.35,0.688611,-48.0232,0.931944,0.926667
20671,20.002,14.707,21.013,0,47.651,0,16.816,0,0,0,-5.082,-5.03,33.327,56.641,58,54.055,10.69,10.5,35.011,2.481,56.641,9.604,-4.962,71.387,185.189,36.654,456.12,131.657,3.349,3.292,79.434,2.351,0.689167,-48.6606,0.930278,0.914444
20672,20.002,14.744,21.057,0,47.593,0,16.846,0,0,0,-5.02,-5.03,33.343,56.724,58,53.824,10.688,10.5,35.079,2.483,56.724,9.596,-5.075,71.468,185.221,36.654,456.988,131.657,3.319,3.248,79.323,2.353,0.689722,-49.7687,0.921944,0.902222
20673,20.002,14.744,21.057,0,47.593,0,16.846,0,0,0,-5.075,-5.03,33.349,56.724,58,53.824,10.687,10.5,35.1,2.483,56.724,9.596,-5.075,71.468,185.221,36.654,456.988,131.657,3.319,3.248,79.323,2.353,0.689722,-49.7687,0.921944,0.902222
20674,20.032,14.773,21.101,0,47.578,0,16.875,0,0,0,-4.973,-5.03,33.374,56.67,58,54.007,10.685,10.5,35.167,2.472,56.67,9.586,-4.847,71.452,185.221,36.654,457.986,131.657,3.288,3.274,79.286,2.343,0.686667,-47.5328,0.913333,0.909444
20675,20.054,14.802,21.13,0,47.578,0,16.904,0,0,0,-4.847,-5.03,33.401,56.63,58,54.137,10.683,10.5,35.231,2.467,56.63,9.572,-4.886,71.468,185.205,36.654,458.116,131.576,3.285,3.294,79.293,2.337,0.685278,-47.9153,0.9125,0.915
20676,20.054,14.846,21.211,0,47.578,0,16.97,0,0,0,-4.886,-5.03,33.421,56.63,58,54.137,10.679,10.5,35.341,2.467,56.63,9.572,-4.886,71.468,185.205,36.654,458.116,131.576,3.285,3.294,79.293,2.337,0.685278,-47.9153,0.9125,0.915
20677,20.068,14.89,21.27,0,47.593,0,17.014,0,0,0,-4.912,-5.03,33.445,56.583,58,54.288,10.676,10.5,35.452,2.462,56.583,9.574,-4.912,71.452,185.221,36.572,458.377,131.576,3.284,3.319,79.318,2.332,0.683889,-48.1703,0.912222,0.921944
20678,20.083,14.927,21.313,0,47.607,0,17.043,0,0,0,-4.941,-5.03,33.473,56.557,58,54.374,10.674,10.5,35.518,2.457,56.557,9.612,-4.941,71.452,185.221,36.572,459.028,131.576,3.292,3.332,79.346,2.327,0.6825,-48.4547,0.914444,0.925556
20679,20.142,14.985,21.409,0,47.607,0,17.124,0,0,0,-4.796,-5.03,33.523,56.619,58,54.21,10.669,10.5,35.67,2.446,56.619,9.608,-4.789,71.468,185.221,36.572,459.939,131.576,3.309,3.288,79.342,2.316,0.679444,-46.964,0.919167,0.913333
20680,20.142,15.015,21.438,0,47.607,0,17.153,0,0,0,-4.789,-5.03,33.555,56.641,58,54.155,10.666,10.5,35.783,2.446,56.641,9.59,-4.825,71.452,185.205,36.572,460.113,131.576,3.317,3.277,79.312,2.316,0.679444,-47.3171,0.921389,0.910278
20681,20.171,15.11,21.577,0,47.578,0,17.256,0,0,0,-4.825,-5.03,33.587,56.623,58,54.198,10.664,10.5,35.849,2.446,56.63,9.598,-4.912,71.452,185.221,36.572,460.417,131.576,3.319,3.285,79.29,2.316,0.679444,-48.1703,0.921944,0.9125
20682,20.2,15.154,21.636,0,47.578,0,17.256,0,0,0,-4.912,-5.03,33.619,56.586,58,54.34,10.661,10.5,35.962,2.448,56.586,9.604,-4.785,71.452,185.205,36.572,460.981,131.543,3.316,3.316,79.288,2.317,0.68,-46.9248,0.921111,0.921111
20683,20.215,15.183,21.68,0,47.593,0,17.351,0,0,0,-4.785,-5.03,33.668,56.561,58,54.425,10.658,10.5,36.074,2.454,56.561,9.588,-4.713,71.452,185.221,36.572,461.198,131.543,3.316,3.339,79.306,2.323,0.681667,-46.2187,0.921111,0.9275
20684,20.251,15.198,21.702,0,47.607,0,17.366,0,0,0,-4.713,-5.03,33.713,56.518,58,54.566,10.655,10.5,36.143,2.459,56.518,9.587,-4.731,71.452,185.205,36.556,461.545,131.543,3.321,3.372,79.343,2.328,0.683056,-46.3953,0.9225,0.936667
20685,20.266,15.212,21.746,0,47.637,0,17.395,0,0,0,-4.807,-5.03,33.779,56.481,58,54.685,10.652,10.5,36.24,2.463,56.481,9.589,-4.807,71.452,185.221,36.54,462.109,131.543,3.332,3.4,79.392,2.332,0.684167,-47.1406,0.925556,0.944444
20686,20.281,15.227,21.76,0,47.651,0,17.41,0,0,0,-4.807,-5.03,33.779,56.478,58,54.706,10.652,10.5,36.24,2.468,56.478,9.586,-4.977,71.452,184.945,36.54,462.413,131.543,3.349,3.409,79.436,2.336,0.685556,-48.8077,0.930278,0.946944
20687,20.31,15.256,21.804,0,47.666,0,17.439,0,0,0,-4.977,-5.03,33.788,56.51,58,54.62,10.651,10.5,36.265,2.474,56.51,9.582,-4.818,71.468,184.945,36.54,463.108,131.543,3.371,3.398,79.456,2.341,0.687222,-47.2484,0.936389,0.943889
20688,20.31,15.256,21.79,0,47.666,0,17.424,0,0,0,-4.818,-5.03,33.833,56.547,58,54.522,10.649,10.5,36.334,2.48,56.547,9.551,-4.839,71.598,184.945,36.54,463.325,131.543,3.381,3.384,79.455,2.347,0.688889,-47.4544,0.939167,0.94
20689,20.31,15.293,21.833,0,47.666,0,17.468,0,0,0,-4.839,-5.03,33.855,56.561,58,54.49,10.648,10.5,36.363,2.486,56.561,9.553,-5.064,71.615,184.945,36.572,463.628,131.543,3.397,3.384,79.443,2.353,0.690556,-49.6609,0.943611,0.94
20690,20.325,15.271,21.819,0,47.666,0,17.454,0,0,0,-4.988,-5.03,33.844,56.543,58,54.555,10.647,10.5,36.387,2.494,56.543,9.556,-4.999,71.615,184.945,36.572,464.28,131.543,3.403,3.405,79.445,2.36,0.692778,-49.0234,0.945278,0.945833
20691,20.325,15.308,21.863,0,47.666,0,17.49,0,0,0,-4.999,-5.03,33.86,56.514,58,54.652,10.646,10.5,36.416,2.496,56.514,9.558,-4.919,71.615,184.945,36.572,464.366,131.543,3.406,3.426,79.461,2.361,0.693333,-48.2389,0.946111,0.951667
20692,20.325,15.322,21.885,0,47.681,0,17.505,0,0,0,-4.919,-5.03,33.877,56.521,58,54.64,10.646,10.5,36.441,2.497,56.521,9.552,-5.042,71.615,184.961,36.572,465.104,131.429,3.413,3.425,79.471,2.363,0.693611,-49.4451,0.948056,0.951389
20693,20.325,15.337,21.899,0,47.681,0,17.52,0,0,0,-5.132,-5.03,33.858,56.565,58,54.519,10.642,10.5,36.496,2.498,56.565,9.555,-5.132,71.615,184.945,36.572,465.191,131.429,3.419,3.402,79.464,2.364,0.693889,-50.3277,0.949722,0.945
20694,20.31,15.366,21.943,0,47.651,0,17.563,0,0,0,-5.009,-5.03,33.848,56.612,58,54.39,10.64,10.5,36.568,2.494,56.612,9.533,-5.19,71.615,184.945,36.572,465.885,131.429,3.424,3.372,79.425,2.36,0.692778,-50.8965,0.951111,0.936667
20695,20.325,15.381,21.973,0,47.607,0,17.578,0,0,0,-4.991,-5.03,33.86,56.659,58,54.259,10.638,10.5,36.638,2.486,56.659,9.539,-5.013,71.615,184.945,36.572,466.189,131.429,3.423,3.338,79.359,2.352,0.690556,-49.1607,0.950833,0.927222
20696,20.31,15.425,22.046,0,47.578,0,17.637,0,0,0,-4.991,-5.03,33.86,56.673,58,54.226,10.638,10.5,36.638,2.479,56.673,9.534,-5.013,71.615,184.945,36.572,466.797,131.429,3.408,3.325,79.298,2.345,0.688611,-49.1607,0.946667,0.923611
20697,20.31,15.491,22.126,0,47.563,0,17.703,0,0,0,-5.118,-5.03,33.842,56.633,58,54.324,10.635,10.5,36.751,2.472,56.633,9.526,-5.035,71.615,184.961,36.572,467.405,131.348,3.393,3.337,79.259,2.338,0.686667,-49.3765,0.9425,0.926944
20698,20.31,15.549,22.214,0,47.549,0,17.776,0,0,0,-5.056,-5.03,33.856,56.597,58,54.474,10.627,10.5,37.027,2.467,56.597,9.51,-5.056,71.647,184.945,36.572,467.708,131.348,3.383,3.362,79.25,2.333,0.685278,-49.5824,0.939722,0.933889
20699,20.325,15.608,22.31,0,47.549,0,17.856,0,0,0,-5.056,-5.03,33.856,56.576,58,54.55,10.627,10.5,37.027,2.459,56.576,9.512,-4.923,71.777,184.945,36.572,468.229,131.348,3.375,3.369,79.248,2.324,0.683056,-48.2781,0.9375,0.935833
20700,20.339,15.688,22.397,0,47.549,0,17.93,0,0,0,-4.886,-5.03,33.897,56.583,58,54.538,10.618,10.5,37.345,2.453,56.583,9.506,-4.886,71.777,184.945,36.572,468.49,131.315,3.373,3.36,79.239,2.318,0.681389,-47.9153,0.936944,0.933333
20701,20.339,15.732,22.478,0,47.534,0,17.974,0,0,0,-4.937,-5.03,33.911,56.604,58,54.484,10.615,10.5,37.461,2.445,56.604,9.506,-4.937,71.777,184.945,36.572,469.097,131.315,3.37,3.34,79.217,2.311,0.679167,-48.4154,0.936111,0.927778
20702,20.354,15.776,22.551,0,47.52,0,18.04,0,0,0,-4.923,-5.03,33.936,56.63,58,54.417,10.611,10.5,37.579,2.438,56.63,9.5,-4.923,71.777,184.945,36.572,469.878,131.315,3.37,3.322,79.185,2.304,0.677222,-48.2781,0.936111,0.922778
20703,20.383,15.857,22.646,0,47.483,0,18.113,0,0,0,-4.771,-5.03,33.988,56.648,58,54.373,10.608,10.5,37.74,2.433,56.648,9.538,-4.771,71.761,184.961,36.572,470.052,131.315,3.365,3.308,79.144,2.299,0.675833,-46.7875,0.934722,0.918889
20704,20.435,15.916,22.734,0,47.468,0,18.186,0,0,0,-4.691,-5.03,34.048,56.63,58,54.439,10.603,10.5,37.901,2.432,56.63,9.52,-4.691,71.777,184.945,36.572,470.66,131.315,3.354,3.32,79.118,2.298,0.675556,-46.003,0.931667,0.922222
20705,20.493,16.025,22.888,0,47.483,0,18.252,0,0,0,-4.731,-5.03,34.101,56.554,58,54.687,10.6,10.5,38.02,2.432,56.554,9.512,-4.731,71.859,184.961,36.572,471.528,131.315,3.341,3.37,79.147,2.297,0.675556,-46.3953,0.928056,0.936111
20706,20.493,16.025,22.888,0,47.483,0,18.311,0,0,0,-4.731,-5.03,34.158,56.554,58,54.687,10.597,10.5,38.138,2.432,56.554,9.512,-4.731,71.859,184.961,36.572,471.528,131.315,3.341,3.37,79.147,2.297,0.675556,-46.3953,0.928056,0.936111
20707,20.603,16.084,22.983,0,47.52,0,18.369,0,0,0,-4.601,-5.03,34.239,56.568,58,54.664,10.595,10.5,38.214,2.444,56.568,9.515,-4.536,71.842,184.945,36.491,472.396,131.315,3.355,3.377,79.185,2.308,0.678889,-44.483,0.931944,0.938056
20708,20.603,16.084,22.983,0,47.52,0,18.369,0,0,0,-4.536,-5.03,34.325,56.568,58,54.664,10.591,10.5,38.29,2.444,56.568,9.515,-4.536,71.842,184.945,36.491,472.396,131.315,3.355,3.377,79.185,2.308,0.678889,-44.483,0.931944,0.938056
20709,20.632,16.113,23.027,0,47.52,0,18.42,0,0,0,-4.63,-5.03,34.393,56.572,58,54.665,10.59,10.5,38.366,2.451,56.572,9.507,-4.63,71.842,184.945,36.491,473.134,131.315,3.367,3.384,79.196,2.314,0.680833,-45.4048,0.935278,0.94
20710,20.72,16.157,23.086,0,47.549,0,18.479,0,0,0,-4.688,-5.03,34.462,56.521,58,54.837,10.588,10.5,38.443,2.465,56.521,9.507,-4.673,71.842,184.945,36.572,473.872,131.315,3.388,3.433,79.248,2.327,0.684722,-45.8265,0.941111,0.953611
20711,20.764,16.187,23.13,0,47.549,0,18.479,0,0,0,-4.572,-5.03,34.543,56.496,58,54.923,10.587,10.5,38.477,2.473,56.496,9.508,-4.63,71.842,184.945,36.572,474.609,131.234,3.402,3.458,79.288,2.335,0.686944,-45.4048,0.945,0.960556
20712,20.815,16.208,23.145,0,47.593,0,18.523,0,0,0,-4.63,-5.03,34.609,56.51,58,54.891,10.585,10.5,38.556,2.484,56.51,9.469,-4.543,71.859,184.961,36.572,474.826,131.234,3.423,3.462,79.317,2.345,0.69,-44.5516,0.950833,0.961667
20713,20.859,16.238,23.196,0,47.593,0,18.552,0,0,0,-4.543,-5.03,34.694,56.565,58,54.739,10.584,10.5,38.588,2.487,56.565,9.466,-4.651,71.859,184.961,36.572,475.304,131.234,3.44,3.435,79.311,2.347,0.690833,-45.6107,0.955556,0.954167
20714,20.874,16.252,23.225,0,47.563,0,18.567,0,0,0,-4.651,-5.03,34.757,56.641,58,54.52,10.582,10.5,38.665,2.486,56.641,9.447,-4.738,71.859,184.945,36.572,475.694,131.201,3.449,3.39,79.268,2.346,0.690556,-46.4639,0.958056,0.941667
20715,20.918,16.267,23.24,0,47.534,0,18.604,0,0,0,-4.738,-5.03,34.809,56.698,58,54.355,10.579,10.5,38.746,2.483,56.698,9.457,-4.688,71.924,184.945,36.572,476.345,131.201,3.446,3.354,79.207,2.344,0.689722,-45.9736,0.957222,0.931667
20716,20.969,16.311,23.313,0,47.483,0,18.662,0,0,0,-4.688,-5.03,34.873,56.727,58,54.278,10.579,10.5,38.735,2.48,56.727,9.456,-4.684,71.924,184.945,36.572,476.519,131.201,3.436,3.334,79.141,2.341,0.688889,-45.9343,0.954444,0.926111
20717,20.999,16.326,23.328,0,47.454,0,18.677,0,0,0,-4.684,-5.03,34.934,56.735,58,54.266,10.576,10.5,38.858,2.476,56.735,9.446,-4.622,71.924,184.945,36.572,477.127,131.201,3.418,3.329,79.085,2.337,0.687778,-45.3263,0.949444,0.924722
20718,21.042,16.392,23.408,0,47.424,0,18.721,0,0,0,-4.622,-5.03,35,56.724,58,54.307,10.574,10.5,38.938,2.473,56.724,9.444,-4.691,71.924,184.945,36.572,477.431,131.201,3.397,3.335,79.049,2.334,0.686944,-46.003,0.943611,0.926389
20719,21.057,16.421,23.452,0,47.424,0,18.772,0,0,0,-4.655,-5.03,35.111,56.717,58,54.337,10.57,10.5,39.094,2.467,56.717,9.433,-4.655,71.924,184.945,36.572,477.951,131.201,3.378,3.335,79.024,2.328,0.685278,-45.65,0.938333,0.926389
20720,21.101,16.479,23.533,0,47.41,0,18.831,0,0,0,-4.63,-5.03,35.178,56.709,58,54.368,10.565,10.5,39.263,2.464,56.709,9.428,-4.63,71.924,184.945,36.572,478.602,131.201,3.366,3.338,79.007,2.325,0.684444,-45.4048,0.935,0.927222
20721,21.152,16.538,23.621,0,47.395,0,18.904,0,0,0,-4.659,-5.03,35.239,56.702,58,54.398,10.562,10.5,39.385,2.458,56.702,9.433,-4.659,71.924,184.945,36.572,478.776,131.201,3.361,3.338,78.992,2.319,0.682778,-45.6892,0.933611,0.927222
20722,21.226,16.648,23.774,0,47.395,0,19.028,0,0,0,-4.612,-5.03,35.311,56.677,58,54.492,10.559,10.5,39.508,2.448,56.677,9.419,-4.604,71.924,184.798,36.572,479.731,131.12,3.355,3.346,78.979,2.308,0.68,-45.1498,0.931944,0.929444
20723,21.27,16.692,23.848,0,47.38,0,19.072,0,0,0,-4.604,-5.03,35.384,56.677,58,54.501,10.556,10.5,39.633,2.44,56.677,9.413,-4.593,71.924,184.749,36.572,480.382,131.12,3.356,3.341,78.968,2.301,0.677778,-45.0419,0.932222,0.928056
20724,21.313,16.772,23.848,0,47.38,0,19.072,0,0,0,-4.593,-5.03,35.457,56.67,58,54.521,10.552,10.5,39.756,2.433,56.67,9.405,-4.572,71.924,184.766,36.572,480.599,131.12,3.352,3.337,78.959,2.294,0.675833,-44.836,0.931111,0.926944
20725,21.379,16.831,24.031,0,47.38,0,19.167,0,0,0,-4.543,-5.03,35.539,56.655,58,54.585,10.548,10.5,39.925,2.428,56.655,9.402,-4.532,71.924,184.766,36.572,481.207,131.12,3.353,3.345,78.954,2.288,0.674444,-44.4437,0.931389,0.929167
20726,21.423,16.89,24.141,0,47.38,0,19.299,0,0,0,-4.474,-5.03,35.72,56.615,58,54.714,10.539,10.5,40.219,2.424,56.615,9.445,-4.474,71.924,184.749,36.572,481.901,131.12,3.355,3.367,78.963,2.285,0.673333,-43.875,0.931944,0.935278
20727,21.482,16.97,24.229,0,47.41,0,19.395,0,0,0,-4.474,-5.03,35.72,56.543,58,54.943,10.539,10.5,40.219,2.42,56.543,9.434,-4.445,71.924,184.766,36.523,482.031,131.12,3.358,3.409,78.999,2.281,0.672222,-43.5906,0.932778,0.946944
20728,21.563,17.014,24.309,0,47.41,0,19.395,0,0,0,-4.445,-5.03,35.824,56.471,58,55.114,10.536,10.5,40.388,2.418,56.489,9.433,-4.413,71.924,184.766,36.491,482.726,131.12,3.374,3.441,79.044,2.278,0.671667,-43.2767,0.937222,0.955833
20729,21.621,17.087,24.412,0,47.454,0,19.534,0,0,0,-4.398,-5.03,36.035,56.431,58,55.299,10.528,10.5,40.687,2.417,56.431,9.432,-4.398,71.924,184.749,36.491,483.073,131.12,3.393,3.476,79.103,2.277,0.671389,-43.1296,0.9425,0.965556
20730,21.68,17.124,24.463,0,47.483,0,19.578,0,0,0,-4.398,-5.03,36.035,56.402,58,55.396,10.528,10.5,40.687,2.417,56.402,9.423,-4.409,71.924,184.766,36.491,483.681,131.12,3.42,3.496,79.157,2.277,0.671389,-43.2375,0.95,0.971111
20731,21.746,17.168,24.521,0,47.52,0,19.607,0,0,0,-4.398,-5.03,36.242,56.398,58,55.417,10.524,10.5,40.853,2.42,56.398,9.427,-4.413,71.859,184.766,36.491,484.288,131.12,3.441,3.504,79.192,2.279,0.672222,-43.2767,0.955833,0.973333
20732,21.863,17.212,24.58,0,47.534,0,19.666,0,0,0,-4.398,-5.03,36.347,56.431,58,55.34,10.52,10.5,41.027,2.433,56.431,9.429,-4.348,71.842,184.749,36.507,484.766,131.12,3.487,3.501,79.219,2.291,0.675833,-42.6393,0.968611,0.9725
20733,21.943,17.285,24.69,0,47.534,0,19.717,0,0,0,-4.348,-5.03,36.46,56.431,58,55.351,10.519,10.5,41.066,2.441,56.431,9.422,-4.344,71.859,184.766,36.54,485.33,131.12,3.504,3.511,79.222,2.298,0.678056,-42.6001,0.973333,0.975278
20734,22.002,17.307,24.719,0,47.549,0,19.775,0,0,0,-4.348,-5.03,36.569,56.409,58,55.428,10.516,10.5,41.152,2.446,56.409,9.415,-4.348,71.859,184.766,36.54,485.634,131.006,3.515,3.532,79.235,2.303,0.679444,-42.6393,0.976389,0.981111
20735,22.068,17.322,24.734,0,47.549,0,19.79,0,0,0,-4.348,-5.03,36.683,56.402,58,55.46,10.515,10.5,41.193,2.451,56.402,9.383,-4.431,71.777,184.766,36.54,486.068,131.006,3.525,3.543,79.248,2.307,0.680833,-43.4533,0.979167,0.984167
20736,22.141,17.351,24.792,0,47.549,0,19.834,0,0,0,-4.431,-5.03,36.788,56.427,58,55.395,10.514,10.5,41.234,2.452,56.427,9.385,-4.409,71.777,184.635,36.54,486.328,131.006,3.536,3.531,79.245,2.308,0.681111,-43.2375,0.982222,0.980833
20737,22.185,17.395,24.844,0,47.534,0,19.885,0,0,0,-4.503,-5.03,36.989,56.485,58,55.287,10.51,10.5,41.405,2.455,56.467,9.37,-4.463,71.777,184.57,36.54,487.023,131.006,3.542,3.513,79.224,2.311,0.681944,-43.7671,0.983889,0.975833
20738,22.251,17.424,24.902,0,47.498,0,19.915,0,0,0,-4.499,-5.03,37.076,56.539,58,55.08,10.508,10.5,41.491,2.457,56.539,9.371,-4.499,71.777,184.57,36.54,487.326,131.006,3.544,3.473,79.172,2.312,0.6825,-44.1201,0.984444,0.964722
20739,22.295,17.454,24.946,0,47.454,0,19.915,0,0,0,-4.499,-5.03,37.076,56.601,58,54.905,10.508,10.5,41.491,2.454,56.601,9.364,-4.528,71.647,184.57,36.54,487.76,131.006,3.539,3.435,79.101,2.309,0.681667,-44.4045,0.983056,0.954167
20740,22.339,17.52,25.027,0,47.424,0,20.017,0,0,0,-4.528,-5.03,37.162,56.63,58,54.828,10.506,10.5,41.577,2.452,56.63,9.359,-4.579,71.647,184.57,36.54,488.064,131.006,3.524,3.417,79.032,2.307,0.681111,-44.9047,0.978889,0.949167
20741,22.397,17.563,25.085,0,47.38,0,20.068,0,0,0,-4.528,-5.03,37.247,56.633,58,54.828,10.502,10.5,41.708,2.444,56.633,9.362,-4.521,71.647,184.57,36.54,488.368,131.006,3.507,3.409,78.968,2.299,0.678889,-44.3359,0.974167,0.946944
20742,22.493,17.673,25.239,0,47.366,0,20.127,0,0,0,-4.586,-5.03,37.406,56.626,58,54.868,10.496,10.5,41.97,2.434,56.626,9.341,-4.633,71.647,184.57,36.54,489.193,131.006,3.465,3.408,78.892,2.29,0.676111,-45.4342,0.9625,0.946667
20743,22.493,17.673,25.239,0,47.336,0,20.186,0,0,0,-4.633,-5.03,37.473,56.626,58,54.868,10.494,10.5,42.056,2.434,56.626,9.341,-4.633,71.647,184.57,36.54,489.193,131.006,3.465,3.408,78.892,2.29,0.676111,-45.4342,0.9625,0.946667
20744,22.551,17.791,25.422,0,47.314,0,20.325,0,0,0,-4.64,-5.03,37.539,56.586,58,55.007,10.489,10.5,42.231,2.418,56.586,9.333,-4.648,71.842,184.57,36.54,490.104,130.924,3.439,3.419,78.858,2.274,0.671667,-45.5813,0.955278,0.949722
20745,22.595,17.856,25.422,0,47.314,0,20.325,0,0,0,-4.648,-5.03,37.6,56.568,58,55.071,10.485,10.5,42.407,2.414,56.568,9.319,-4.673,71.842,184.57,36.54,490.799,130.876,3.432,3.428,78.856,2.269,0.670556,-45.8265,0.953333,0.952222
20746,22.632,17.93,25.605,0,47.314,0,20.479,0,0,0,-4.673,-5.03,37.662,56.554,58,55.124,10.481,10.5,42.493,2.406,56.554,9.325,-4.691,71.859,184.57,36.54,490.972,130.892,3.427,3.431,78.86,2.262,0.668333,-46.003,0.951944,0.953056
20747,22.676,18.018,25.745,0,47.314,0,20.581,0,0,0,-4.673,-5.03,37.722,56.529,58,55.21,10.479,10.5,42.669,2.401,56.529,9.321,-4.644,71.842,184.57,36.54,491.667,130.892,3.427,3.443,78.872,2.256,0.666944,-45.5421,0.951944,0.956389
20748,22.705,18.069,25.818,0,47.336,0,20.662,0,0,0,-4.644,-5.03,37.789,56.489,58,55.34,10.473,10.5,42.89,2.396,56.489,9.353,-4.608,71.859,184.57,36.54,491.71,130.892,3.432,3.464,78.897,2.252,0.665556,-45.189,0.953333,0.962222
20749,22.764,18.127,25.891,0,47.366,0,20.706,0,0,0,-4.575,-5.03,37.939,56.449,58,55.471,10.465,10.5,43.156,2.397,56.449,9.346,-4.575,71.842,184.57,36.54,492.014,130.892,3.446,3.491,78.932,2.252,0.665833,-44.8654,0.957222,0.969722
20750,22.815,18.201,26.001,0,47.38,0,20.801,0,0,0,-4.575,-5.03,37.939,56.413,58,55.59,10.465,10.5,43.156,2.394,56.413,9.346,-4.579,71.842,184.57,36.54,492.665,130.876,3.457,3.512,78.964,2.249,0.665,-44.9047,0.960278,0.975556
20751,22.844,18.267,26.074,0,47.395,0,20.874,0,0,0,-4.604,-5.03,38.081,56.38,58,55.698,10.459,10.5,43.468,2.391,56.38,9.339,-4.604,71.859,184.57,36.491,492.839,130.876,3.479,3.53,78.997,2.246,0.664167,-45.1498,0.966389,0.980556
20752,22.888,18.311,26.169,0,47.424,0,20.933,0,0,0,-4.604,-5.03,38.081,56.33,58,55.862,10.459,10.5,43.468,2.389,56.33,9.335,-4.626,71.924,184.375,36.507,493.056,130.892,3.5,3.561,79.04,2.244,0.663611,-45.3656,0.972222,0.989167
20753,22.917,18.369,26.243,0,47.454,0,20.999,0,0,0,-4.655,-5.03,38.21,56.301,58,55.96,10.452,10.5,43.738,2.394,56.301,9.336,-4.655,72.005,184.261,36.491,493.62,130.876,3.516,3.586,79.085,2.248,0.665,-45.65,0.976667,0.996111
20754,22.961,18.435,26.323,0,47.468,0,21.057,0,0,0,-4.648,-5.03,38.276,56.301,58,55.971,10.449,10.5,43.874,2.396,56.301,9.336,-4.648,72.005,184.261,36.54,493.924,130.876,3.541,3.59,79.115,2.25,0.665556,-45.5813,0.983611,0.997222
20755,23.013,18.464,26.382,0,47.483,0,21.101,0,0,0,-4.64,-5.03,38.342,56.311,58,55.95,10.446,10.5,44.011,2.401,56.311,9.329,-4.64,72.005,184.261,36.54,494.141,130.876,3.563,3.591,79.132,2.255,0.666944,-45.5029,0.989722,0.9975
20756,23.086,18.494,26.426,0,47.483,0,21.152,0,0,0,-4.64,-5.03,38.411,56.373,58,55.788,10.445,10.5,44.058,2.41,56.373,9.287,-4.648,72.005,184.261,36.54,494.705,130.811,3.594,3.568,79.114,2.263,0.669444,-45.5813,0.998333,0.991111
20757,23.086,18.538,26.492,0,47.468,0,21.196,0,0,0,-4.662,-5.03,38.475,56.373,58,55.788,10.443,10.5,44.151,2.41,56.373,9.287,-4.648,72.005,184.261,36.54,494.705,130.811,3.594,3.568,79.114,2.263,0.669444,-45.5813,0.998333,0.991111
20758,23.167,18.647,26.624,0,47.424,0,21.299,0,0,0,-4.648,-5.03,38.549,56.416,58,55.682,10.441,10.5,44.245,2.421,56.416,9.297,-4.68,72.201,184.261,36.54,495.313,130.811,3.597,3.557,79.052,2.272,0.6725,-45.8951,0.999167,0.988056
20759,23.196,18.662,26.66,0,47.424,0,21.299,0,0,0,-4.68,-5.03,38.607,56.413,58,55.704,10.437,10.5,44.383,2.425,56.413,9.28,-4.669,72.201,184.261,36.54,495.616,130.811,3.59,3.566,79.037,2.276,0.673611,-45.7872,0.997222,0.990556
20760,23.24,18.721,26.733,0,47.424,0,21.394,0,0,0,-4.669,-5.03,38.667,56.402,58,55.747,10.435,10.5,44.432,2.431,56.402,9.274,-4.677,72.201,184.261,36.426,495.877,130.811,3.592,3.58,79.033,2.281,0.675278,-45.8657,0.997778,0.994444
20761,23.269,18.75,26.792,0,47.424,0,21.438,0,0,0,-4.688,-5.03,38.782,56.402,58,55.758,10.431,10.5,44.663,2.428,56.402,9.285,-4.688,72.266,184.261,36.41,496.224,130.811,3.591,3.58,79.026,2.279,0.674444,-45.9736,0.9975,0.994444
20762,23.298,18.801,26.858,0,47.41,0,21.482,0,0,0,-4.688,-5.03,38.782,56.409,58,55.747,10.431,10.5,44.663,2.425,56.409,9.271,-4.72,72.266,184.212,36.41,496.571,130.811,3.593,3.574,79.013,2.275,0.673611,-46.2874,0.998056,0.992778
20763,23.328,18.845,26.917,0,47.395,0,21.533,0,0,0,-4.72,-5.03,38.836,56.445,58,55.648,10.428,10.5,44.757,2.422,56.445,9.275,-4.72,72.347,184.212,36.426,497.049,130.811,3.59,3.551,78.987,2.272,0.672778,-46.2874,0.997222,0.986389
20764,23.364,18.889,26.99,0,47.38,0,21.592,0,0,0,-4.709,-5.03,38.942,56.489,58,55.562,10.423,10.5,44.99,2.417,56.478,9.268,-4.709,72.477,184.212,36.426,497.309,130.811,3.587,3.529,78.95,2.267,0.671389,-46.1795,0.996389,0.980278
20765,23.394,18.933,27.056,0,47.336,0,21.636,0,0,0,-4.742,-5.03,38.99,56.518,58,55.452,10.42,10.5,45.084,2.414,56.518,9.257,-4.742,72.477,184.212,36.54,497.483,130.811,3.579,3.504,78.898,2.264,0.670556,-46.5031,0.994167,0.973333
20766,23.452,19.058,27.158,0,47.3,0,21.731,0,0,0,-4.735,-5.03,39.039,56.554,58,55.364,10.417,10.5,45.268,2.4,56.554,9.245,-4.724,72.477,184.408,36.54,498.134,130.729,3.553,3.473,78.788,2.25,0.666667,-46.3266,0.986944,0.964722
20767,23.481,19.138,27.327,0,47.256,0,21.863,0,0,0,-4.724,-5.03,39.089,56.529,58,55.45,10.412,10.5,45.452,2.391,56.529,9.231,-4.716,72.477,184.408,36.54,498.438,130.729,3.533,3.478,78.757,2.242,0.664167,-46.2482,0.981389,0.966111
20768,23.511,19.211,27.437,0,47.241,0,21.958,0,0,0,-4.716,-5.03,39.143,56.496,58,55.558,10.409,10.5,45.592,2.38,56.496,9.226,-4.724,72.477,184.408,36.54,498.741,130.729,3.52,3.491,78.74,2.231,0.661111,-46.3266,0.977778,0.969722
20769,23.562,19.285,27.539,0,47.241,0,21.958,0,0,0,-4.724,-5.03,39.196,56.478,58,55.623,10.406,10.5,45.729,2.372,56.478,9.262,-4.673,72.461,184.408,36.54,499.045,130.729,3.511,3.497,78.732,2.223,0.658889,-45.8265,0.975278,0.971389
20770,23.591,19.365,27.649,0,47.241,0,22.031,0,0,0,-4.673,-5.03,39.262,56.471,58,55.655,10.401,10.5,45.915,2.364,56.471,9.257,-4.655,72.477,184.408,36.426,499.262,130.729,3.507,3.495,78.724,2.215,0.656667,-45.65,0.974167,0.970833
20771,23.635,19.453,27.803,0,47.227,11.858,22.126,0,0,0,-4.655,-5.03,39.325,56.463,58,55.688,10.397,10.5,46.099,2.356,56.463,9.245,-4.666,72.461,184.261,36.426,499.479,130.729,3.507,3.494,78.715,2.208,0.654444,-45.7578,0.974167,0.970556
20772,23.665,19.519,27.876,0,47.227,12.546,22.31,0,0,0,-4.691,-5.03,39.448,56.456,58,55.721,10.387,10.5,46.47,2.352,56.456,9.244,-4.691,72.51,184.082,36.426,499.783,130.729,3.505,3.496,78.709,2.203,0.653333,-46.003,0.973611,0.971111
20773,23.694,19.592,28,0,47.227,12.605,22.397,0,0,0,-4.691,-5.03,39.448,56.427,58,55.818,10.387,10.5,46.47,2.347,56.427,9.239,-4.659,72.542,183.984,36.426,499.87,130.729,3.507,3.51,78.711,2.198,0.651944,-45.6892,0.974167,0.975
20774,23.745,19.666,28.11,0,47.241,12.649,22.493,0,0,0,-4.669,-5.03,39.568,56.391,58,55.916,10.38,10.5,46.842,2.343,56.398,9.231,-4.669,72.542,183.984,36.426,500.217,130.729,3.512,3.526,78.721,2.194,0.650833,-45.7872,0.975556,0.979444
20775,23.774,19.731,28.198,0,47.241,12.678,22.551,0,0,0,-4.669,-5.03,39.568,56.373,58,56.003,10.38,10.5,46.842,2.34,56.373,9.231,-4.684,72.542,183.984,36.426,500.434,130.729,3.52,3.541,78.736,2.191,0.65,-45.9343,0.977778,0.983611
20776,23.848,19.79,28.271,0,47.241,12.729,22.632,0,0,0,-4.644,-5.03,39.695,56.359,58,56.069,10.373,10.5,47.129,2.343,56.359,9.182,-4.677,72.542,183.87,36.426,500.738,130.729,3.536,3.556,78.764,2.193,0.650833,-45.8657,0.982222,0.987778
20777,23.848,19.871,28.381,0,47.256,12.773,22.705,0,0,0,-4.68,-5.03,39.753,56.359,58,56.069,10.369,10.5,47.317,2.343,56.359,9.182,-4.677,72.542,183.87,36.426,500.738,130.729,3.536,3.556,78.764,2.193,0.650833,-45.8657,0.982222,0.987778
20778,23.928,19.988,28.564,0,47.256,12.847,22.859,0,0,0,-4.691,-5.03,39.816,56.391,58,55.995,10.366,10.5,47.463,2.343,56.391,9.185,-4.684,72.542,183.87,36.54,501.042,130.729,3.559,3.542,78.755,2.193,0.650833,-45.9343,0.988611,0.983889
20779,23.928,19.988,28.564,0,47.256,12.847,22.859,0,0,0,-4.684,-5.03,39.874,56.391,58,55.995,10.361,10.5,47.652,2.343,56.391,9.185,-4.684,72.542,183.87,36.54,501.042,130.729,3.559,3.542,78.755,2.193,0.650833,-45.9343,0.988611,0.983889
20780,23.987,20.098,28.718,0,47.212,12.927,22.961,0,0,0,-4.706,-5.03,39.927,56.507,58,55.667,10.36,10.5,47.709,2.351,56.507,9.163,-4.72,72.542,183.87,36.54,501.693,130.615,3.564,3.485,78.668,2.2,0.653056,-46.2874,0.99,0.968056
20781,24.016,20.142,28.762,0,47.168,12.957,22.961,0,0,0,-4.716,-5.03,39.976,56.539,58,55.58,10.357,10.5,47.853,2.355,56.539,9.175,-4.709,72.542,183.87,36.54,501.823,130.583,3.553,3.471,78.617,2.203,0.654167,-46.1795,0.986944,0.964167
20782,24.045,20.186,28.843,0,47.153,12.986,23.071,0,0,0,-4.709,-5.03,40.029,56.554,58,55.547,10.354,10.5,48.001,2.358,56.554,9.168,-4.738,72.51,183.87,36.54,502.04,130.583,3.542,3.468,78.572,2.206,0.655,-46.4639,0.983889,0.963333
20783,24.082,20.251,28.931,0,47.117,13.015,23.13,0,0,0,-4.735,-5.03,40.075,56.557,58,55.546,10.353,10.5,48.057,2.361,56.557,9.164,-4.763,72.51,183.87,36.54,502.214,130.583,3.524,3.47,78.543,2.208,0.655833,-46.7091,0.978889,0.963889
20784,24.111,20.295,28.975,0,47.102,13.044,23.196,0,0,0,-4.767,-5.03,40.122,56.561,58,55.545,10.349,10.5,48.204,2.363,56.561,9.169,-4.749,72.51,183.87,36.54,502.474,130.583,3.508,3.472,78.52,2.21,0.656389,-46.5718,0.974444,0.964444
20785,24.126,20.325,29.055,0,47.102,13.074,23.24,0,0,0,-4.756,-5.03,40.213,56.554,58,55.577,10.345,10.5,48.409,2.363,56.554,9.158,-4.756,72.51,183.87,36.54,502.561,130.615,3.492,3.479,78.511,2.21,0.656389,-46.6404,0.97,0.966389
20786,24.155,20.383,29.128,0,47.102,13.11,23.298,0,0,0,-4.735,-5.03,40.267,56.561,58,55.565,10.342,10.5,48.557,2.361,56.561,9.15,-4.742,72.51,183.87,36.54,502.778,130.615,3.49,3.474,78.502,2.208,0.655833,-46.5031,0.969444,0.965
20787,24.185,20.435,29.187,0,47.087,13.14,23.364,0,0,0,-4.731,-5.03,40.317,56.576,58,55.532,10.339,10.5,48.706,2.362,56.576,9.152,-4.731,72.51,183.87,36.54,502.995,130.615,3.486,3.469,78.492,2.208,0.656111,-46.3953,0.968333,0.963611
20788,24.214,20.508,29.282,0,47.087,13.184,23.438,0,0,0,-4.691,-5.03,40.373,56.597,58,55.476,10.336,10.5,48.808,2.365,56.597,9.175,-4.691,72.51,183.87,36.54,503.125,130.615,3.483,3.46,78.477,2.211,0.656944,-46.003,0.9675,0.961111
20789,24.309,20.552,29.37,0,47.073,13.213,23.496,0,0,0,-4.677,-5.03,40.439,56.576,58,55.562,10.333,10.5,48.957,2.357,56.576,9.165,-4.666,72.51,183.87,36.491,503.385,130.615,3.481,3.469,78.452,2.203,0.654722,-45.7578,0.966944,0.963611
20790,24.338,20.691,29.553,0,47.073,13.308,23.635,0,0,0,-4.666,-5.03,40.499,56.547,58,55.657,10.329,10.5,49.149,2.351,56.547,9.163,-4.688,72.51,183.87,36.426,503.602,130.615,3.483,3.483,78.452,2.197,0.653056,-45.9736,0.9675,0.9675
20791,24.368,20.764,29.663,0,47.073,13.308,23.635,0,0,0,-4.688,-5.03,40.554,56.507,58,55.787,10.326,10.5,49.253,2.345,56.507,9.158,-4.713,72.51,183.87,36.426,503.646,130.615,3.486,3.502,78.464,2.191,0.651389,-46.2187,0.968333,0.972778
20792,24.397,20.83,29.758,0,47.087,13.381,23.804,0,0,0,-4.713,-5.03,40.609,56.485,58,55.851,10.322,10.5,49.446,2.34,56.485,9.155,-4.72,72.51,183.87,36.426,503.733,130.615,3.49,3.51,78.477,2.186,0.65,-46.2874,0.969444,0.975
20793,24.426,20.874,29.817,0,47.087,13.411,23.848,0,0,0,-4.742,-5.03,40.706,56.485,58,55.872,10.317,10.5,49.699,2.338,56.485,9.145,-4.742,72.542,183.87,36.426,503.819,130.615,3.5,3.513,78.486,2.184,0.649444,-46.5031,0.972222,0.975833
20794,24.463,20.947,29.941,0,47.087,13.477,23.958,0,0,0,-4.742,-5.03,40.706,56.507,58,55.816,10.317,10.5,49.699,2.336,56.507,9.142,-4.702,72.542,183.87,36.41,503.95,130.615,3.507,3.499,78.479,2.182,0.648889,-46.1109,0.974167,0.971944
20795,24.492,21.028,30.029,0,47.073,13.521,24.016,0,0,0,-4.72,-5.03,40.759,56.518,58,55.795,10.313,10.5,49.894,2.337,56.518,9.108,-4.72,72.542,183.87,36.41,504.08,130.615,3.513,3.495,78.465,2.182,0.649167,-46.2874,0.975833,0.970833
20796,24.521,21.086,30.168,0,47.058,13.579,24.141,0,0,0,-4.72,-5.03,40.812,56.525,58,55.784,10.308,10.5,50.089,2.333,56.525,9.099,-4.709,72.542,183.87,36.41,504.08,130.615,3.52,3.49,78.442,2.178,0.648056,-46.1795,0.977778,0.969444
20797,24.551,21.167,30.227,0,47.058,13.608,24.185,0,0,0,-4.709,-5.03,40.872,56.514,58,55.827,10.304,10.5,50.286,2.331,56.514,9.09,-4.688,72.542,183.87,36.491,504.167,130.615,3.521,3.497,78.426,2.177,0.6475,-45.9736,0.978056,0.971389
20798,24.631,21.24,30.352,0,47.058,13.66,24.28,0,0,0,-4.695,-5.03,40.986,56.431,58,56.065,10.297,10.5,50.586,2.329,56.442,9.077,-4.713,72.542,183.838,36.491,504.297,130.615,3.525,3.542,78.442,2.174,0.646944,-46.2187,0.979167,0.983889
20799,24.631,21.299,30.439,0,47.058,13.704,24.353,0,0,0,-4.713,-5.03,41.038,56.431,58,56.065,10.293,10.5,50.783,2.329,56.442,9.077,-4.713,72.542,183.838,36.491,504.297,130.615,3.525,3.542,78.442,2.174,0.646944,-46.2187,0.979167,0.983889
20800,24.69,21.467,30.674,0,47.087,13.806,24.536,0,0,0,-4.709,-5.03,41.091,56.402,58,56.205,10.29,10.5,50.933,2.326,56.402,9.08,-4.713,72.542,183.675,36.426,504.427,130.615,3.541,3.567,78.483,2.17,0.646111,-46.2187,0.983611,0.990833
20801,24.719,21.548,30.762,0,47.087,13.843,24.609,0,0,0,-4.72,-5.03,41.146,56.416,58,56.194,10.285,10.5,51.129,2.326,56.409,9.075,-4.727,72.542,183.675,36.426,504.427,130.615,3.553,3.565,78.49,2.17,0.646111,-46.356,0.986944,0.990278
20802,24.734,21.621,30.886,0,47.087,13.843,24.609,0,0,0,-4.727,-5.03,41.196,56.424,58,56.162,10.281,10.5,51.328,2.327,56.424,9.076,-4.753,72.542,183.675,36.426,504.514,130.615,3.566,3.56,78.482,2.171,0.646389,-46.611,0.990556,0.988889
20803,24.763,21.68,30.974,0,47.073,13.931,24.778,0,0,0,-4.753,-5.03,41.243,56.431,58,56.151,10.278,10.5,51.48,2.326,56.431,9.07,-4.756,72.542,183.675,36.426,504.47,130.615,3.577,3.557,78.468,2.169,0.646111,-46.6404,0.993611,0.988056
20804,24.814,21.775,31.099,0,47.073,13.975,24.888,0,0,0,-4.749,-5.03,41.29,56.427,58,56.173,10.275,10.5,51.635,2.326,56.427,9.07,-4.738,72.542,183.675,36.41,504.644,130.615,3.581,3.561,78.455,2.169,0.646111,-46.4639,0.994722,0.989167
20805,24.844,21.819,31.157,0,47.058,13.975,24.888,0,0,0,-4.738,-5.03,41.341,56.427,58,56.185,10.27,10.5,51.835,2.326,56.427,9.065,-4.716,72.542,183.675,36.41,504.644,130.615,3.584,3.563,78.441,2.169,0.646111,-46.2482,0.995556,0.989722
20806,24.873,21.885,31.267,0,47.058,14.07,25.012,0,0,0,-4.662,-5.03,41.459,56.445,58,56.14,10.265,10.5,52.1,2.326,56.445,9.093,-4.662,72.542,183.675,36.426,504.644,130.615,3.585,3.554,78.421,2.168,0.646111,-45.7186,0.995833,0.987222
20807,24.917,21.958,31.355,0,47.029,14.099,25.085,0,0,0,-4.63,-5.03,41.534,56.478,58,56.054,10.262,10.5,52.258,2.327,56.478,9.083,-4.63,72.51,183.675,36.426,504.774,130.615,3.584,3.538,78.386,2.169,0.646389,-45.4048,0.995556,0.982778
20808,25.012,22.017,31.479,0,47.014,14.158,25.181,0,0,0,-4.586,-5.03,41.609,56.474,58,56.086,10.257,10.5,52.458,2.332,56.474,9.076,-4.583,72.51,183.675,36.426,504.861,130.615,3.573,3.549,78.342,2.173,0.647778,-44.9439,0.9925,0.985833
20809,25.012,22.068,31.509,0,47.014,14.172,25.21,0,0,0,-4.583,-5.03,41.685,56.474,58,56.086,10.255,10.5,52.572,2.332,56.474,9.076,-4.583,72.51,183.675,36.426,504.861,130.615,3.573,3.549,78.342,2.173,0.647778,-44.9439,0.9925,0.985833
20810,25.056,22.141,31.633,0,47.014,14.238,25.298,0,0,0,-4.568,-5.03,41.763,56.456,58,56.151,10.252,10.5,52.726,2.333,56.456,9.066,-4.568,72.51,183.675,36.41,504.861,130.615,3.567,3.563,78.342,2.173,0.648056,-44.7968,0.990833,0.989722
20811,25.144,22.266,31.802,0,47,14.312,25.437,0,0,0,-4.55,-5.03,41.843,56.496,58,56.052,10.247,10.5,52.928,2.331,56.496,9.06,-4.572,72.51,183.675,36.41,504.948,130.615,3.571,3.541,78.315,2.171,0.6475,-44.836,0.991944,0.983611
20812,25.195,22.339,31.919,0,46.97,14.355,25.525,0,0,0,-4.572,-5.03,41.92,56.557,58,55.877,10.245,10.5,52.995,2.33,56.557,9.054,-4.572,72.51,183.675,36.426,504.991,130.615,3.569,3.505,78.27,2.17,0.647222,-44.836,0.991389,0.973611
20813,25.254,22.412,32.014,0,46.919,14.407,25.62,0,0,0,-4.572,-5.03,41.998,56.594,58,55.78,10.242,10.5,53.197,2.328,56.594,9.007,-4.561,72.51,183.675,36.41,504.948,130.615,3.558,3.484,78.214,2.168,0.646667,-44.7281,0.988333,0.967778
20814,25.298,22.493,32.139,0,46.904,14.465,25.708,0,0,0,-4.579,-5.03,42.16,56.579,58,55.834,10.234,10.5,53.56,2.325,56.579,9,-4.579,72.51,183.675,36.41,504.905,130.615,3.547,3.492,78.179,2.165,0.645833,-44.9047,0.985278,0.97
20815,25.342,22.537,32.212,0,46.904,14.465,25.708,0,0,0,-4.579,-5.03,42.16,56.521,58,56.017,10.234,10.5,53.56,2.323,56.521,9.003,-4.579,72.461,183.675,36.426,504.905,130.615,3.536,3.527,78.177,2.163,0.645278,-44.9047,0.982222,0.979722
20816,25.393,22.632,32.322,0,46.934,14.539,25.862,0,0,0,-4.579,-5.03,42.236,56.424,58,56.321,10.231,10.5,53.674,2.322,56.424,8.994,-4.565,72.461,183.675,36.426,504.948,130.615,3.527,3.586,78.22,2.161,0.645,-44.7674,0.979722,0.996111
20817,25.437,22.69,32.424,0,46.97,14.59,25.942,0,0,0,-4.586,-5.03,42.312,56.351,58,56.549,10.228,10.5,53.876,2.32,56.351,9.001,-4.615,72.477,183.675,36.41,504.991,130.615,3.533,3.629,78.287,2.159,0.644444,-45.2577,0.981389,1.00806
20818,25.466,22.764,32.52,0,47,14.634,26.016,0,0,0,-4.615,-5.03,42.447,56.351,58,56.558,10.22,10.5,54.194,2.318,56.351,8.996,-4.615,72.461,183.675,36.426,504.991,130.615,3.555,3.629,78.331,2.157,0.643889,-45.2577,0.9875,1.00806
20819,25.51,22.844,32.637,0,47.014,14.678,26.111,0,0,0,-4.633,-5.03,42.515,56.402,58,56.417,10.217,10.5,54.397,2.316,56.402,8.989,-4.626,72.477,183.675,36.426,504.861,130.615,3.581,3.599,78.342,2.154,0.643333,-45.3656,0.994722,0.999722
20820,25.591,22.903,32.761,0,47,14.722,26.199,0,0,0,-4.626,-5.03,42.581,56.514,58,56.101,10.213,10.5,54.601,2.312,56.514,8.979,-4.633,72.396,183.61,36.426,504.818,130.615,3.605,3.532,78.261,2.15,0.642222,-45.4342,1.00139,0.981111
20821,25.635,23.071,32.959,0,46.948,14.773,26.257,0,0,0,-4.633,-5.03,42.648,56.532,58,56.058,10.209,10.5,54.717,2.309,56.532,8.966,-4.615,72.396,183.366,36.426,504.861,130.615,3.602,3.521,78.206,2.147,0.641389,-45.2577,1.00056,0.978056
20822,25.679,23.145,33.083,0,46.904,14.875,26.462,0,0,0,-4.608,-5.03,42.717,56.503,58,56.156,10.206,10.5,54.922,2.307,56.503,8.97,-4.572,72.396,183.366,36.426,504.731,130.615,3.592,3.538,78.171,2.145,0.640833,-44.836,0.997778,0.982778
20823,25.73,23.225,33.171,0,46.904,14.875,26.462,0,0,0,-4.572,-5.03,42.795,56.431,58,56.386,10.202,10.5,55.128,2.306,56.431,9.007,-4.525,72.396,183.366,36.426,504.688,130.615,3.581,3.583,78.173,2.144,0.640556,-44.3751,0.994722,0.995278
20824,25.789,23.284,33.281,0,46.919,14.971,26.55,0,0,0,-4.525,-5.03,42.889,56.377,58,56.557,10.199,10.5,55.293,2.305,56.377,8.996,-4.499,72.396,183.366,36.426,504.774,130.615,3.581,3.616,78.199,2.142,0.640278,-44.1201,0.994722,1.00444
20825,25.847,23.364,33.369,0,46.948,15.015,26.704,0,0,0,-4.499,-5.03,42.981,56.33,58,56.71,10.195,10.5,55.455,2.302,56.33,8.992,-4.478,72.396,183.366,36.296,504.644,130.615,3.587,3.644,78.243,2.14,0.639444,-43.9142,0.996389,1.01222
20826,25.891,23.438,33.494,0,46.97,15.073,26.792,0,0,0,-4.47,-5.03,43.077,56.301,58,56.808,10.192,10.5,55.618,2.297,56.301,8.98,-4.467,72.396,183.366,36.296,504.688,130.615,3.601,3.659,78.28,2.135,0.638056,-43.8063,1.00028,1.01639
20827,25.957,23.511,33.604,0,46.985,15.125,26.873,0,0,0,-4.467,-5.03,43.173,56.29,58,56.841,10.188,10.5,55.826,2.296,56.293,8.977,-4.536,72.396,183.366,36.296,504.514,130.615,3.62,3.664,78.306,2.133,0.637778,-44.483,1.00556,1.01778
20828,26.001,23.606,33.721,0,47,15.183,26.975,0,0,0,-4.525,-5.03,43.341,56.304,58,56.82,10.18,10.5,56.197,2.295,56.304,8.983,-4.525,72.396,183.366,36.296,504.514,130.615,3.64,3.659,78.317,2.132,0.6375,-44.3751,1.01111,1.01639
20829,26.045,23.679,33.845,0,46.985,15.227,27.085,0,0,0,-4.507,-5.03,43.426,56.351,58,56.689,10.176,10.5,56.405,2.293,56.351,8.967,-4.507,72.396,183.366,36.296,504.384,130.615,3.652,3.631,78.301,2.13,0.636944,-44.1986,1.01444,1.00861
20830,26.111,23.76,33.933,0,46.948,15.271,27.144,0,0,0,-4.489,-5.03,43.518,56.416,58,56.55,10.171,10.5,56.615,2.289,56.402,8.926,-4.489,72.282,183.366,36.296,503.819,130.615,3.663,3.599,78.255,2.126,0.635833,-44.0221,1.0175,0.999722
