time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
20831,26.169,23.848,34.058,0,46.904,15.337,27.253,0,0,0,-4.463,-5.03,43.624,56.478,58,56.366,10.167,10.5,56.826,2.287,56.467,8.917,-4.463,72.282,183.366,36.312,503.863,130.615,3.66,3.56,78.18,2.123,0.635278,-43.7671,1.01667,0.988889
20832,26.228,23.943,34.197,0,46.86,15.381,27.356,0,0,0,-4.467,-5.03,43.717,56.518,58,56.224,10.164,10.5,56.989,2.286,56.518,8.918,-4.467,72.282,183.366,36.296,503.689,130.615,3.646,3.531,78.104,2.122,0.635,-43.8063,1.01278,0.980833
20833,26.338,24.082,34.395,0,46.765,15.425,27.437,0,0,0,-4.492,-5.03,43.81,56.604,58,55.994,10.161,10.5,57.156,2.283,56.601,8.909,-4.514,72.282,183.366,36.296,503.385,130.615,3.607,3.482,77.936,2.119,0.634167,-44.2672,1.00194,0.967222
20834,26.382,24.17,34.519,0,46.721,15.535,27.62,0,0,0,-4.514,-5.03,43.898,56.619,58,55.95,10.155,10.5,57.413,2.283,56.619,8.902,-4.55,72.282,183.366,36.296,503.255,130.615,3.577,3.473,77.867,2.119,0.634167,-44.6203,0.993611,0.964722
20835,26.426,24.229,34.622,0,46.692,15.579,27.693,0,0,0,-4.55,-5.03,43.982,56.633,58,55.916,10.153,10.5,57.534,2.283,56.633,8.896,-4.572,72.282,183.366,36.296,503.082,130.615,3.556,3.466,77.811,2.118,0.634167,-44.836,0.987778,0.962778
20836,26.477,24.309,34.717,0,46.677,15.623,27.773,0,0,0,-4.565,-5.03,44.057,56.641,58,55.914,10.15,10.5,57.701,2.282,56.637,8.89,-4.572,72.282,183.366,36.296,502.908,130.615,3.528,3.465,77.777,2.117,0.633889,-44.836,0.98,0.9625
20837,26.536,24.368,34.819,0,46.648,15.674,27.847,0,0,0,-4.572,-5.03,44.132,56.641,58,55.913,10.145,10.5,57.913,2.279,56.641,8.887,-4.55,72.282,183.366,36.296,502.821,130.615,3.507,3.462,77.749,2.114,0.633056,-44.6203,0.974167,0.961667
20838,26.58,24.463,34.958,0,46.648,15.732,27.957,0,0,0,-4.503,-5.03,44.3,56.633,58,55.944,10.139,10.5,58.247,2.278,56.633,8.878,-4.503,72.282,183.366,36.312,502.821,130.615,3.493,3.467,77.734,2.113,0.632778,-44.1593,0.970278,0.963056
20839,26.646,24.536,35.046,0,46.648,15.762,28.03,0,0,0,-4.442,-5.03,44.4,56.623,58,55.985,10.135,10.5,58.461,2.278,56.623,8.92,-4.442,72.266,183.366,36.296,502.604,130.615,3.481,3.475,77.733,2.113,0.632778,-43.5611,0.966944,0.965278
20840,26.704,24.609,35.156,0,46.648,15.82,28.125,0,0,0,-4.442,-5.03,44.4,56.601,58,56.05,10.135,10.5,58.461,2.282,56.604,8.905,-4.413,72.266,183.301,36.312,502.474,130.615,3.477,3.492,77.744,2.116,0.633889,-43.2767,0.965833,0.97
20841,26.829,24.763,35.281,0,46.663,15.886,28.213,0,0,0,-4.42,-5.03,44.615,56.565,58,56.188,10.128,10.5,58.8,2.284,56.565,8.89,-4.416,72.282,183.057,36.296,502.214,130.615,3.487,3.521,77.789,2.117,0.634444,-43.3062,0.968611,0.978056
20842,26.902,24.763,35.383,0,46.677,15.93,28.308,0,0,0,-4.416,-5.03,44.716,56.55,58,56.241,10.124,10.5,59.014,2.28,56.55,8.892,-4.376,72.266,183.057,36.312,502.04,130.615,3.497,3.529,77.81,2.113,0.633333,-42.9139,0.971389,0.980278
20843,26.96,24.858,35.508,0,46.692,15.974,28.411,0,0,0,-4.376,-5.03,44.828,56.536,58,56.295,10.12,10.5,59.183,2.279,56.536,8.886,-4.387,72.282,183.057,36.296,501.823,130.615,3.509,3.538,77.829,2.112,0.633056,-43.0218,0.974722,0.982778
20844,27.026,24.998,35.706,0,46.692,16.069,28.564,0,0,0,-4.395,-5.03,44.938,56.543,58,56.282,10.117,10.5,59.355,2.277,56.543,8.874,-4.38,72.233,183.057,36.296,501.736,130.615,3.52,3.533,77.837,2.11,0.6325,-42.9531,0.977778,0.981389
20845,27.1,25.071,35.815,0,46.692,16.113,28.66,0,0,0,-4.38,-5.03,45.043,56.576,58,56.195,10.113,10.5,59.57,2.275,56.576,8.832,-4.373,72.233,183.057,36.296,501.606,130.615,3.529,3.514,77.823,2.107,0.631944,-42.8845,0.980278,0.976111
20846,27.173,25.159,35.947,0,46.677,16.172,28.762,0,0,0,-4.373,-5.03,45.155,56.626,58,56.076,10.11,10.5,59.696,2.276,56.619,8.834,-4.3,72.233,183.057,36.312,500.998,130.615,3.538,3.491,77.785,2.108,0.632222,-42.1686,0.982778,0.969722
20847,27.253,25.239,36.057,0,46.648,16.223,28.843,0,0,0,-4.3,-5.03,45.293,56.644,58,56.009,10.106,10.5,59.917,2.277,56.644,8.83,-4.261,72.233,183.057,36.296,500.868,130.615,3.539,3.479,77.744,2.109,0.6325,-41.7861,0.983056,0.966389
20848,27.327,25.313,36.145,0,46.633,16.267,28.931,0,0,0,-4.261,-5.03,45.423,56.651,58,55.997,10.103,10.5,60.089,2.278,56.651,8.83,-4.21,72.233,183.057,36.296,500.781,130.615,3.534,3.477,77.707,2.109,0.632778,-41.286,0.981667,0.965833
20849,27.422,25.408,36.27,0,46.619,16.326,29.041,0,0,0,-4.21,-5.03,45.563,56.637,58,56.05,10.1,10.5,60.262,2.278,56.637,8.823,-4.221,72.233,183.057,36.296,500.521,130.615,3.525,3.488,77.684,2.109,0.632778,-41.3939,0.979167,0.968889
20850,27.495,25.452,36.365,0,46.604,16.355,29.099,0,0,0,-4.228,-5.03,45.84,56.63,58,56.092,10.092,10.5,60.61,2.279,56.626,8.812,-4.228,72.233,183.057,36.296,500.304,130.615,3.519,3.498,77.673,2.11,0.633056,-41.4625,0.9775,0.971667
20851,27.59,25.525,36.467,0,46.604,16.421,29.172,0,0,0,-4.228,-5.03,45.84,56.641,58,56.058,10.092,10.5,60.61,2.281,56.641,8.823,-4.174,72.233,183.057,36.296,500.087,130.615,3.51,3.493,77.663,2.112,0.633611,-40.933,0.975,0.970278
20852,27.773,25.62,36.606,0,46.582,16.479,29.282,0,0,0,-4.152,-5.03,46.13,56.633,58,56.076,10.086,10.5,61.002,2.286,56.641,8.81,-4.065,72.233,182.878,36.296,499.696,130.615,3.506,3.501,77.646,2.115,0.635,-39.864,0.973889,0.9725
20853,27.773,25.664,36.68,0,46.582,16.509,29.341,0,0,0,-4.065,-5.03,46.29,56.633,58,56.076,10.082,10.5,61.132,2.286,56.641,8.81,-4.065,72.233,182.878,36.296,499.696,130.615,3.506,3.501,77.646,2.115,0.635,-39.864,0.973889,0.9725
20854,28.015,25.759,36.79,0,46.619,16.619,29.436,0,0,0,-3.888,-5.03,46.493,56.579,58,56.28,10.08,10.5,61.309,2.292,56.579,8.836,-3.769,72.233,182.861,36.312,499.349,130.615,3.513,3.548,77.686,2.121,0.636667,-36.9613,0.975833,0.985556
20855,28.015,25.833,36.914,0,46.619,16.619,29.524,0,0,0,-3.769,-5.03,46.704,56.579,58,56.28,10.076,10.5,61.528,2.292,56.579,8.836,-3.769,72.233,182.861,36.312,499.349,130.615,3.513,3.548,77.686,2.121,0.636667,-36.9613,0.975833,0.985556
20856,28.308,25.972,37.017,0,46.633,16.663,29.619,0,0,0,-3.711,-5.03,46.95,56.594,58,56.256,10.073,10.5,61.708,2.29,56.594,8.829,-3.653,72.233,182.861,36.296,498.915,130.615,3.541,3.541,77.706,2.118,0.636111,-35.8237,0.983611,0.983611
20857,28.44,26.045,37.2,0,46.619,16.736,29.773,0,0,0,-3.653,-5.03,47.186,56.626,58,56.168,10.069,10.5,61.884,2.289,56.626,8.823,-3.675,72.233,182.861,36.296,498.785,130.615,3.553,3.523,77.684,2.117,0.635833,-36.0394,0.986944,0.978611
20858,28.564,26.125,37.31,0,46.582,16.787,29.846,0,0,0,-3.686,-5.03,47.41,56.68,58,56.013,10.067,10.5,62.014,2.288,56.68,8.821,-3.693,72.233,182.861,36.296,498.655,130.615,3.555,3.491,77.64,2.116,0.635556,-36.216,0.9875,0.969722
20859,28.704,26.184,37.412,0,46.553,16.846,29.941,0,0,0,-3.693,-5.03,47.626,56.713,58,55.925,10.063,10.5,62.234,2.286,56.713,8.807,-3.678,72.233,182.796,36.312,498.264,130.615,3.553,3.471,77.588,2.114,0.635,-36.0689,0.986944,0.964167
20860,28.843,26.257,37.522,0,46.523,16.89,30.029,0,0,0,-3.671,-5.03,48.078,56.724,58,55.902,10.058,10.5,62.543,2.284,56.724,8.766,-3.671,72.233,182.601,36.312,498.177,130.615,3.541,3.464,77.538,2.111,0.634444,-36.0002,0.983611,0.962222
20861,28.989,26.367,37.661,0,46.509,16.956,30.125,0,0,0,-3.718,-5.03,48.326,56.72,58,55.922,10.053,10.5,62.768,2.283,56.72,8.764,-3.704,72.233,182.601,36.296,497.656,130.615,3.526,3.467,77.497,2.11,0.634167,-36.3238,0.979444,0.963056
20862,29.114,26.426,37.764,0,46.494,17,30.212,0,0,0,-3.718,-5.03,48.541,56.713,58,55.953,10.05,10.5,62.944,2.284,56.713,8.764,-3.718,72.233,182.601,36.296,497.526,130.615,3.517,3.474,77.472,2.11,0.634444,-36.4611,0.976944,0.965
20863,29.421,26.58,37.976,0,46.465,17.087,30.381,0,0,0,-3.613,-5.03,48.772,56.735,58,55.905,10.047,10.5,63.122,2.282,56.735,8.754,-3.476,72.233,182.601,36.296,497.005,130.615,3.494,3.463,77.432,2.109,0.633889,-34.0879,0.970556,0.961944
20864,29.421,26.58,37.976,0,46.465,17.087,30.381,0,0,0,-3.44,-5.03,49.051,56.735,58,55.905,10.043,10.5,63.303,2.282,56.735,8.754,-3.476,72.233,182.601,36.296,497.005,130.615,3.494,3.463,77.432,2.109,0.633889,-34.0879,0.970556,0.961944
20865,29.59,26.66,38.086,0,46.45,17.139,30.469,0,0,0,-3.382,-5.03,49.332,56.771,58,55.804,10.04,10.5,63.481,2.285,56.771,8.748,-3.382,72.233,182.796,36.23,496.875,130.729,3.488,3.446,77.404,2.111,0.634722,-33.1661,0.968889,0.957222
20866,29.941,26.792,38.269,0,46.399,17.227,30.623,0,0,0,-3.306,-5.03,49.619,56.85,58,55.582,10.038,10.5,63.616,2.293,56.85,8.739,-3.324,72.233,182.91,36.23,496.441,130.729,3.467,3.409,77.337,2.118,0.636944,-32.5973,0.963056,0.946944
20867,30.088,26.858,38.364,0,46.37,17.256,30.688,0,0,0,-3.346,-5.03,49.901,56.89,58,55.469,10.035,10.5,63.795,2.292,56.89,8.739,-3.375,72.233,183.057,36.296,496.224,130.729,3.459,3.386,77.29,2.116,0.636667,-33.0974,0.960833,0.940556
20868,30.256,26.917,38.467,0,46.34,17.307,30.762,0,0,0,-3.375,-5.03,50.167,56.916,58,55.402,10.033,10.5,63.929,2.292,56.916,8.726,-3.436,72.201,183.057,36.296,496.137,130.729,3.443,3.372,77.244,2.116,0.636667,-33.6956,0.956389,0.936667
20869,30.41,26.975,38.547,0,46.326,17.351,30.835,0,0,0,-3.436,-5.03,50.44,56.937,58,55.345,10.029,10.5,64.11,2.295,56.937,8.762,-3.606,72.201,183.057,36.296,495.92,130.729,3.424,3.364,77.2,2.119,0.6375,-35.3628,0.951111,0.934444
20870,30.549,27.07,38.65,0,46.311,17.395,30.93,0,0,0,-3.696,-5.03,50.925,56.944,58,55.33,10.024,10.5,64.431,2.299,56.944,8.76,-3.678,72.201,183.057,36.312,495.66,130.729,3.407,3.365,77.171,2.122,0.638611,-36.0689,0.946389,0.934722
20871,30.688,27.114,38.745,0,46.296,17.424,30.989,0,0,0,-3.696,-5.03,50.925,56.934,58,55.37,10.024,10.5,64.431,2.305,56.934,8.745,-3.649,72.201,182.975,36.296,495.486,130.729,3.397,3.379,77.164,2.127,0.640278,-35.7845,0.943611,0.938611
20872,30.835,27.173,38.818,0,46.311,17.468,31.055,0,0,0,-3.541,-5.03,51.414,56.926,58,55.399,10.02,10.5,64.706,2.331,56.926,8.755,-3.541,72.233,182.682,36.296,495.399,130.729,3.386,3.411,77.183,2.152,0.6475,-34.7253,0.940556,0.9475
20873,31.143,27.253,38.943,0,46.34,17.52,31.143,0,0,0,-3.461,-5.03,51.682,56.984,58,55.239,10.016,10.5,64.889,2.538,56.984,8.751,-3.537,72.233,182.682,36.296,494.922,130.811,3.403,3.586,77.359,2.342,0.705,-34.6861,0.945278,0.996111
20874,31.143,27.327,39.031,0,46.421,17.578,31.238,0,0,0,-3.537,-5.03,51.932,56.984,58,55.239,10.012,10.5,65.115,2.538,56.984,8.751,-3.537,72.233,182.682,36.296,494.922,130.811,3.403,3.586,77.359,2.342,0.705,-34.6861,0.945278,0.996111
20875,31.296,27.422,39.185,0,46.509,17.622,31.34,0,0,0,-3.693,-5.03,52.156,57.024,58,55.127,10.009,10.5,65.295,2.66,57.024,8.706,-3.592,72.201,182.682,36.296,494.705,130.811,3.445,3.724,77.523,2.454,0.738889,-35.2255,0.956944,1.03444
20876,31.538,27.605,39.338,0,46.633,17.703,31.479,0,0,0,-3.762,-5.03,52.391,57.266,58,54.409,10.003,10.5,65.569,2.926,57.266,8.721,-3.892,72.201,182.682,36.312,494.054,130.811,3.563,3.807,77.889,2.698,0.812778,-38.1675,0.989722,1.0575
20877,31.663,27.693,39.551,0,46.802,17.791,31.648,0,0,0,-3.892,-5.03,52.576,57.454,58,54.004,10,10.5,65.752,3.019,57.404,8.71,-3.91,72.201,182.682,36.312,493.88,130.892,3.644,3.82,77.99,2.784,0.838611,-38.344,1.01222,1.06111
20878,31.772,27.759,39.646,0,46.802,17.834,31.707,0,0,0,-3.91,-5.03,52.764,57.617,58,53.365,9.997,10.5,65.933,3.071,57.617,8.717,-3.841,72.201,182.682,36.23,493.793,130.892,3.712,3.744,77.993,2.831,0.853056,-37.6673,1.03111,1.04
20879,31.89,27.847,39.778,0,46.802,17.9,31.831,0,0,0,-3.863,-5.03,52.963,57.831,58,52.726,9.995,10.5,66.072,3.126,57.831,8.708,-3.798,72.201,182.682,36.23,493.446,130.892,3.748,3.671,77.936,2.882,0.868333,-37.2457,1.04111,1.01972
20880,32.029,27.905,39.873,0,46.765,17.9,31.831,0,0,0,-3.798,-5.03,53.175,58.026,58,52.138,9.99,10.5,66.304,3.161,58.026,8.701,-3.718,72.233,182.601,36.182,493.316,130.892,3.768,3.589,77.815,2.914,0.878056,-36.4611,1.04667,0.996944
20881,32.168,27.986,39.976,0,46.604,17.944,31.89,0,0,0,-3.718,-5.03,53.396,58.149,58,51.773,9.987,10.5,66.49,3.188,58.149,8.689,-3.827,72.233,182.601,36.182,493.056,130.892,3.767,3.543,77.667,2.939,0.885556,-37.53,1.04639,0.984167
20882,32.285,28.059,40.085,0,46.494,18.04,32.073,0,0,0,-3.827,-5.03,53.602,58.272,58,51.402,9.985,10.5,66.629,3.203,58.272,8.686,-3.718,72.233,182.601,36.182,492.882,130.876,3.732,3.484,77.494,2.952,0.889722,-36.4611,1.03667,0.967778
20883,32.424,28.125,40.173,0,46.384,18.083,32.139,0,0,0,-3.722,-5.03,54.056,58.377,58,51.085,9.977,10.5,67.049,3.206,58.377,8.712,-3.722,72.233,182.601,36.182,492.665,130.892,3.696,3.423,77.321,2.955,0.890556,-36.5004,1.02667,0.950833
20884,32.593,28.213,40.313,0,46.296,18.142,32.241,0,0,0,-3.606,-5.03,54.316,58.456,58,50.843,9.975,10.5,67.192,3.202,58.456,8.706,-3.606,72.233,182.601,36.23,492.448,130.892,3.632,3.371,77.148,2.95,0.889444,-35.3628,1.00889,0.936389
20885,32.871,28.293,40.422,0,46.201,18.186,32.336,0,0,0,-3.602,-5.03,54.55,58.615,58,50.359,9.972,10.5,67.376,3.181,58.615,8.68,-3.693,72.201,182.601,36.214,492.014,130.876,3.491,3.253,76.839,2.93,0.883611,-36.216,0.969722,0.903611
20886,32.974,28.425,40.54,0,46.113,18.252,32.424,0,0,0,-3.693,-5.03,54.782,58.72,58,50.038,9.969,10.5,67.564,3.162,58.72,8.673,-3.801,72.201,182.601,36.23,491.84,130.924,3.43,3.169,76.684,2.912,0.878333,-37.2751,0.952778,0.880278
20887,33.098,28.491,40.708,0,45.93,18.311,32.563,0,0,0,-3.801,-5.03,54.983,58.8,58,49.797,9.966,10.5,67.705,3.145,58.8,8.671,-3.838,72.201,182.487,36.23,491.71,130.924,3.347,3.1,76.535,2.896,0.873611,-37.6379,0.929722,0.861111
20888,33.201,28.564,40.789,0,45.82,18.354,32.637,0,0,0,-3.913,-5.03,55.347,58.879,58,49.552,9.961,10.5,68.033,3.124,58.879,8.626,-3.913,72.201,182.487,36.23,491.493,131.006,3.283,3.035,76.38,2.877,0.867778,-38.3734,0.911944,0.843056
20889,33.311,28.638,40.906,0,45.82,18.354,32.637,0,0,0,-3.913,-5.03,55.347,58.923,58,49.416,9.961,10.5,68.033,3.093,58.923,8.624,-4.105,72.201,182.487,36.23,491.319,131.006,3.196,2.976,76.231,2.848,0.859167,-40.2563,0.887778,0.826667
20890,33.384,28.704,41.001,0,45.667,18.45,32.791,0,0,0,-4.105,-5.03,55.518,58.948,58,49.333,9.958,10.5,68.228,3.06,58.948,8.619,-4.257,72.201,182.487,36.23,490.799,131.006,3.111,2.926,76.119,2.817,0.85,-41.7469,0.864167,0.812778
20891,33.45,28.748,41.074,0,45.623,18.494,32.871,0,0,0,-4.257,-5.03,55.644,58.959,58,49.295,9.957,10.5,68.327,3.02,58.959,8.609,-4.351,72.201,182.487,36.23,490.668,131.006,3.029,2.879,76.029,2.78,0.838889,-42.6687,0.841389,0.799722
20892,33.538,28.821,41.169,0,45.579,18.523,32.944,0,0,0,-4.34,-5.03,55.76,58.966,58,49.266,9.954,10.5,68.472,2.993,58.966,8.613,-4.235,72.201,182.487,36.23,490.538,131.006,2.955,2.846,75.957,2.755,0.831389,-41.5312,0.820833,0.790556
20893,33.618,28.887,41.257,0,45.535,18.567,33.003,0,0,0,-4.232,-5.03,56.039,58.977,58,49.227,9.95,10.5,68.767,2.959,58.977,8.601,-4.232,72.201,182.487,36.23,490.234,131.006,2.909,2.804,75.885,2.723,0.821944,-41.5017,0.808056,0.778889
20894,33.706,28.931,41.323,0,45.52,18.604,33.054,0,0,0,-4.232,-5.03,56.039,58.966,58,49.254,9.95,10.5,68.767,2.937,58.966,8.603,-4.112,72.233,182.487,36.23,490.017,131.006,2.85,2.788,75.851,2.703,0.815833,-40.3249,0.791667,0.774444
20895,33.816,28.975,41.411,0,45.505,18.633,33.127,0,0,0,-4.112,-5.03,56.196,58.937,58,49.334,9.949,10.5,68.87,2.918,58.937,8.596,-4.044,72.233,182.487,36.23,489.714,131.006,2.806,2.78,75.842,2.685,0.810556,-39.6581,0.779444,0.772222
20896,33.904,28.989,41.411,0,45.52,18.647,33.142,0,0,0,-4.105,-5.03,56.513,58.879,58,49.502,9.948,10.5,69.029,2.897,58.879,8.626,-4.105,72.233,182.471,36.23,489.583,131.006,2.78,2.797,75.857,2.666,0.804722,-40.2563,0.772222,0.776944
20897,34.014,29.041,41.477,0,45.549,18.677,33.186,0,0,0,-4.058,-5.03,56.702,58.804,58,49.724,9.948,10.5,69.091,2.883,58.804,8.644,-4.058,72.233,182.487,36.214,489.366,131.201,2.749,2.828,75.915,2.653,0.800833,-39.7954,0.763611,0.785556
20898,34.211,29.055,41.506,0,45.652,18.677,33.201,0,0,0,-4.091,-5.03,56.85,58.615,58,50.278,9.948,10.5,69.15,2.865,58.615,8.646,-4.109,72.201,182.487,36.23,488.932,131.234,2.776,2.921,76.091,2.637,0.795833,-40.2955,0.771111,0.811389
20899,34.285,29.055,41.506,0,45.718,18.677,33.201,0,0,0,-4.145,-5.03,57.008,58.547,58,50.48,9.949,10.5,69.164,2.852,58.547,8.651,-4.185,72.201,182.487,36.23,488.715,131.234,2.804,2.948,76.185,2.625,0.792222,-41.0408,0.778889,0.818889
20900,34.38,29.07,41.521,0,45.747,18.677,33.201,0,0,0,-4.185,-5.03,57.151,58.521,58,50.552,9.95,10.5,69.18,2.843,58.521,8.652,-4.243,72.201,182.487,36.214,488.628,131.234,2.852,2.953,76.243,2.617,0.789722,-41.6096,0.792222,0.820278
20901,34.438,29.07,41.521,0,45.776,18.677,33.215,0,0,0,-4.243,-5.03,57.287,58.496,58,50.625,9.951,10.5,69.193,2.837,58.496,8.618,-4.351,72.201,182.487,36.23,488.281,131.234,2.895,2.962,76.284,2.611,0.788056,-42.6687,0.804167,0.822778
20902,34.497,29.055,41.506,0,45.791,18.677,33.201,0,0,0,-4.442,-5.03,57.504,58.456,58,50.741,9.954,10.5,69.185,2.824,58.456,8.625,-4.442,72.201,182.471,36.23,488.064,131.315,2.932,2.972,76.31,2.599,0.784444,-43.5611,0.814444,0.825556
20903,34.548,29.07,41.521,0,45.806,18.677,33.215,0,0,0,-4.677,-5.03,57.574,58.384,58,50.956,9.956,10.5,69.203,2.81,58.384,8.625,-4.677,72.201,182.487,36.23,487.457,131.315,2.948,3.001,76.345,2.586,0.780556,-45.8657,0.818889,0.833611
20904,34.578,29.07,41.536,0,45.82,18.691,33.215,0,0,0,-4.677,-5.03,57.574,58.301,58,51.204,9.956,10.5,69.203,2.795,58.301,8.63,-4.753,72.233,182.178,36.23,487.457,131.315,2.971,3.036,76.385,2.573,0.776389,-46.611,0.825278,0.843333
20905,34.592,29.084,41.55,0,45.85,18.691,33.237,0,0,0,-4.821,-5.03,57.649,58.247,58,51.362,9.958,10.5,69.235,2.781,58.247,8.636,-4.857,72.233,182.178,36.23,487.196,131.315,2.995,3.053,76.423,2.56,0.7725,-47.6309,0.831944,0.848056
20906,34.607,29.099,41.55,0,45.872,18.706,33.237,0,0,0,-4.782,-5.03,57.695,58.203,58,51.491,9.959,10.5,69.247,2.769,58.203,8.638,-4.782,72.233,182.178,36.23,486.979,131.315,3.022,3.067,76.456,2.549,0.769167,-46.8954,0.839444,0.851944
20907,34.666,29.143,41.609,0,45.872,18.721,33.296,0,0,0,-4.763,-5.03,57.731,58.268,58,51.292,9.959,10.5,69.349,2.73,58.268,8.63,-4.738,72.233,182.178,36.23,486.589,131.315,3.058,2.989,76.401,2.514,0.758333,-46.4639,0.849444,0.830278
20908,34.666,29.143,41.638,0,45.835,18.735,33.325,0,0,0,-4.756,-5.03,57.779,58.268,58,51.292,9.958,10.5,69.407,2.73,58.268,8.63,-4.738,72.233,182.178,36.23,486.589,131.315,3.058,2.989,76.401,2.514,0.758333,-46.4639,0.849444,0.830278
20909,34.702,29.172,41.675,0,45.776,18.75,33.34,0,0,0,-4.735,-5.03,57.832,58.359,58,51.018,9.958,10.5,69.465,2.718,58.359,8.628,-4.735,72.201,182.178,36.23,486.285,131.348,3.054,2.921,76.307,2.502,0.755,-46.4345,0.848333,0.811389
20910,34.79,29.253,41.748,0,45.718,18.787,33.384,0,0,0,-4.637,-5.03,57.908,58.442,58,50.764,9.957,10.5,69.573,2.688,58.442,8.657,-4.633,72.201,182.178,36.23,485.807,131.429,2.998,2.841,76.087,2.475,0.746667,-45.4342,0.832778,0.789167
20911,34.819,29.282,41.843,0,45.608,18.831,33.42,0,0,0,-4.633,-5.03,57.974,58.409,58,50.859,9.956,10.5,69.628,2.673,58.409,8.655,-4.604,72.201,182.178,36.23,485.634,131.429,2.951,2.845,76.025,2.461,0.7425,-45.1498,0.819722,0.790278
20912,34.863,29.326,41.902,0,45.608,18.86,33.508,0,0,0,-4.63,-5.03,58.044,58.341,58,51.063,9.956,10.5,69.729,2.665,58.341,8.645,-4.659,72.233,182.178,36.23,485.417,131.429,2.907,2.877,76.013,2.453,0.740278,-45.6892,0.8075,0.799167
20913,34.915,29.355,41.931,0,45.608,18.86,33.538,0,0,0,-4.659,-5.03,58.108,58.279,58,51.245,9.954,10.5,69.832,2.655,58.279,8.645,-4.691,72.233,182.178,36.23,485.243,131.429,2.885,2.904,76.03,2.444,0.7375,-46.003,0.801389,0.806667
20914,34.958,29.407,41.99,0,45.637,18.889,33.538,0,0,0,-4.691,-5.03,58.186,58.254,58,51.319,9.953,10.5,69.937,2.649,58.254,8.653,-4.593,72.233,182.178,36.23,484.896,131.543,2.866,2.913,76.066,2.438,0.735833,-45.0419,0.796111,0.809167
20915,34.988,29.407,42.004,0,45.652,18.889,33.604,0,0,0,-4.593,-5.03,58.26,58.275,58,51.25,9.953,10.5,69.996,2.651,58.275,8.618,-4.706,72.233,182.178,36.23,484.679,131.576,2.862,2.901,76.097,2.441,0.736389,-46.1501,0.795,0.805833
20916,35.017,29.392,41.99,0,45.667,18.889,33.604,0,0,0,-4.843,-5.03,58.363,58.319,58,51.119,9.957,10.5,69.986,2.658,58.319,8.627,-4.774,72.233,182.178,36.23,484.462,131.576,2.865,2.882,76.105,2.447,0.738333,-46.8169,0.795833,0.800556
20917,35.017,29.37,41.975,0,45.652,18.889,33.567,0,0,0,-4.937,-5.03,58.377,58.398,58,50.877,9.959,10.5,69.957,2.664,58.398,8.638,-4.937,72.233,182.178,36.23,483.941,131.576,2.862,2.84,76.085,2.453,0.74,-48.4154,0.795,0.788889
20918,35.032,29.392,41.975,0,45.623,18.889,33.582,0,0,0,-4.999,-5.03,58.381,58.46,58,50.689,9.961,10.5,69.97,2.674,58.46,8.639,-4.999,72.233,182.178,36.214,483.854,131.576,2.856,2.812,76.055,2.462,0.742778,-49.0234,0.793333,0.781111
20919,35.017,29.326,41.917,0,45.623,18.86,33.523,0,0,0,-5.027,-5.03,58.366,58.445,58,50.728,9.964,10.5,69.85,2.685,58.445,8.641,-5.075,72.233,182.178,36.23,483.29,131.608,2.828,2.83,76.04,2.473,0.745833,-49.7687,0.785556,0.786111
20920,35.017,29.341,41.917,0,45.623,18.86,33.523,0,0,0,-5.075,-5.03,58.362,58.445,58,50.728,9.967,10.5,69.773,2.685,58.445,8.641,-5.075,72.233,182.178,36.23,483.29,131.608,2.828,2.83,76.04,2.473,0.745833,-49.7687,0.785556,0.786111
20921,35.002,29.297,41.843,0,45.637,18.831,33.479,0,0,0,-5.172,-5.03,58.336,58.377,58,50.934,9.97,10.5,69.746,2.69,58.377,8.644,-5.172,72.233,182.178,36.23,483.203,131.657,2.815,2.877,76.083,2.478,0.747222,-50.72,0.781944,0.799167
20922,34.973,29.297,41.858,0,45.688,18.845,33.494,0,0,0,-5.194,-5.03,58.311,58.254,58,51.296,9.971,10.5,69.761,2.691,58.254,8.692,-5.089,72.233,182.096,36.23,482.682,131.738,2.843,2.951,76.224,2.479,0.7475,-49.906,0.789722,0.819722
20923,34.973,29.282,41.821,0,45.732,18.831,33.479,0,0,0,-5.089,-5.03,58.299,58.25,58,51.304,9.973,10.5,69.73,2.693,58.25,8.684,-5.147,72.233,182.096,36.23,482.509,131.738,2.872,2.954,76.284,2.481,0.748056,-50.4748,0.797778,0.820556
20924,34.973,29.268,41.807,0,45.776,18.816,33.45,0,0,0,-5.147,-5.03,58.279,58.294,58,51.171,9.976,10.5,69.659,2.692,58.294,8.694,-5.042,72.233,182.096,36.23,482.161,131.738,2.894,2.926,76.303,2.48,0.747778,-49.4451,0.803889,0.812778
20925,34.973,29.268,41.807,0,45.776,18.816,33.45,0,0,0,-5.042,-5.03,58.276,58.351,58,51.04,9.978,10.5,69.631,2.69,58.351,8.692,-5.056,72.233,182.096,36.23,482.031,131.738,2.914,2.897,76.287,2.478,0.747222,-49.5824,0.809444,0.804722
20926,34.973,29.282,41.821,0,45.747,18.816,33.45,0,0,0,-5.056,-5.03,58.275,58.388,58,50.885,9.978,10.5,69.689,2.69,58.388,8.688,-4.966,72.233,182.096,36.117,481.814,131.885,2.922,2.867,76.244,2.479,0.747222,-48.6998,0.811667,0.796389
20927,34.988,29.268,41.792,0,45.718,18.816,33.45,0,0,0,-4.966,-5.03,58.284,58.417,58,50.796,9.979,10.5,69.701,2.691,58.417,8.694,-4.894,72.233,182.096,36.117,481.641,131.885,2.918,2.85,76.199,2.48,0.7475,-47.9937,0.810556,0.791667
20928,35.002,29.268,41.807,0,45.703,18.816,33.45,0,0,0,-4.778,-5.03,58.35,58.431,58,50.749,9.983,10.5,69.684,2.696,58.431,8.657,-4.778,72.233,182.096,36.117,481.293,131.885,2.9,2.846,76.164,2.485,0.748889,-46.8562,0.805556,0.790556
20929,35.032,29.268,41.807,0,45.688,18.816,33.45,0,0,0,-4.709,-5.03,58.404,58.46,58,50.659,9.984,10.5,69.695,2.698,58.46,8.658,-4.72,72.233,182.096,36.117,481.163,131.885,2.882,2.83,76.132,2.486,0.749444,-46.2874,0.800556,0.786111
20930,35.046,29.282,41.821,0,45.637,18.831,33.464,0,0,0,-4.915,-5.03,58.421,58.539,58,50.416,9.985,10.5,69.707,2.7,58.539,8.659,-4.915,72.233,182.096,36.117,480.99,131.966,2.861,2.783,76.079,2.489,0.75,-48.1997,0.794722,0.773056
20931,35.068,29.253,41.777,0,45.593,18.831,33.464,0,0,0,-4.908,-5.03,58.449,58.778,58,49.688,9.987,10.5,69.673,2.707,58.778,8.663,-5.078,72.233,182.096,36.23,480.339,132.113,2.797,2.645,75.904,2.496,0.751944,-49.7982,0.776944,0.734722
20932,35.068,29.253,41.777,0,45.549,18.801,33.435,0,0,0,-5.078,-5.03,58.441,58.778,58,49.688,9.989,10.5,69.643,2.707,58.778,8.663,-5.078,72.233,182.096,36.23,480.339,132.113,2.797,2.645,75.904,2.496,0.751944,-49.7982,0.776944,0.734722
20933,35.068,29.238,41.763,0,45.439,18.801,33.42,0,0,0,-5.038,-5.03,58.443,58.93,58,49.224,9.99,10.5,69.653,2.715,58.93,8.661,-5.017,72.233,182.096,36.23,479.948,132.113,2.675,2.56,75.73,2.503,0.754167,-49.2,0.743056,0.711111
20934,35.083,29.224,41.748,0,45.41,18.787,33.398,0,0,0,-5.017,-5.03,58.442,58.945,58,49.175,9.993,10.5,69.575,2.72,58.945,8.661,-4.973,72.233,182.096,36.23,479.601,132.113,2.626,2.555,75.693,2.508,0.755556,-48.7685,0.729444,0.709722
20935,35.068,29.209,41.748,0,45.41,18.787,33.398,0,0,0,-4.973,-5.03,58.454,58.934,58,49.201,9.995,10.5,69.589,2.722,58.934,8.692,-5.082,72.233,182.096,36.23,479.427,132.113,2.568,2.562,75.696,2.51,0.756111,-49.8374,0.713333,0.711667
20936,35.068,29.224,41.748,0,45.439,18.787,33.384,0,0,0,-5.046,-5.03,58.445,58.908,58,49.27,9.997,10.5,69.556,2.728,58.908,8.699,-5.013,72.233,182.096,36.23,479.167,132.161,2.537,2.582,75.734,2.516,0.757778,-49.1607,0.704722,0.717222
20937,35.083,29.224,41.719,0,45.469,18.787,33.369,0,0,0,-4.933,-5.03,58.455,58.894,58,49.307,9.998,10.5,69.572,2.731,58.894,8.699,-5.013,72.233,182.096,36.117,478.95,132.161,2.524,2.593,75.783,2.519,0.758611,-49.1607,0.701111,0.720278
20938,35.083,29.187,41.704,0,45.469,18.787,33.369,0,0,0,-5.013,-5.03,58.458,58.883,58,49.334,10,10.5,69.537,2.737,58.883,8.707,-4.98,72.233,182.096,36.117,478.733,132.145,2.524,2.604,75.835,2.525,0.760278,-48.8371,0.701111,0.723333
20939,35.112,29.172,41.689,0,45.535,18.75,33.34,0,0,0,-4.98,-5.03,58.471,58.869,58,49.349,10.002,10.5,69.505,2.742,58.876,8.712,-4.883,72.282,182.096,36.117,478.516,132.161,2.534,2.611,75.883,2.529,0.761667,-47.8859,0.703889,0.725278
20940,35.127,29.143,41.624,0,45.564,18.735,33.311,0,0,0,-4.767,-5.03,58.55,58.843,58,49.441,10.008,10.5,69.392,2.743,58.843,8.715,-4.767,72.282,182.096,36.117,478.168,132.243,2.554,2.632,75.935,2.531,0.761944,-46.7483,0.709444,0.731111
20941,35.156,29.143,41.638,0,45.593,18.735,33.311,0,0,0,-4.803,-5.03,58.598,58.796,58,49.577,10.01,10.5,69.358,2.748,58.796,8.686,-4.803,72.282,182.096,36.117,478.038,132.357,2.571,2.663,75.997,2.535,0.763333,-47.1013,0.714167,0.739722
20942,35.171,29.114,41.594,0,45.623,18.721,33.281,0,0,0,-4.792,-5.03,58.638,58.785,58,49.603,10.012,10.5,69.33,2.76,58.785,8.692,-4.792,72.233,182.096,36.117,477.691,132.422,2.601,2.68,76.052,2.546,0.766667,-46.9935,0.7225,0.744444
20943,35.171,29.099,41.565,0,45.637,18.706,33.267,0,0,0,-5.085,-5.03,58.627,58.861,58,49.365,10.014,10.5,69.294,2.766,58.861,8.701,-5.009,72.233,182.096,36.117,477.648,132.422,2.631,2.639,76.062,2.553,0.768333,-49.1215,0.730833,0.733056
20944,35.127,29.041,41.477,0,45.535,18.662,33.186,0,0,0,-5.176,-5.03,58.6,59.144,58,48.506,10.018,10.5,69.168,2.773,59.144,8.706,-5.389,72.233,182.096,36.23,476.78,132.422,2.641,2.474,75.888,2.559,0.770278,-52.848,0.733611,0.687222
20945,35.083,29.004,41.426,0,45.535,18.662,33.186,0,0,0,-5.389,-5.03,58.542,59.27,58,48.118,10.022,10.5,69.135,2.777,59.27,8.701,-5.411,72.233,182.096,36.23,476.78,132.422,2.605,2.4,75.76,2.563,0.771389,-53.0638,0.723611,0.666667
20946,35.046,28.989,41.411,0,45.396,18.633,33.127,0,0,0,-5.393,-5.03,58.476,59.299,58,48.026,10.024,10.5,69.056,2.779,59.299,8.704,-5.411,72.233,182.096,36.23,476.519,132.503,2.541,2.384,75.658,2.565,0.771944,-53.0638,0.705833,0.662222
20947,35.002,28.945,41.367,0,45.366,18.618,33.098,0,0,0,-5.411,-5.03,58.417,59.292,58,48.04,10.027,10.5,68.973,2.779,59.292,8.702,-5.472,72.233,182.096,36.23,476.215,132.503,2.491,2.387,75.595,2.566,0.771944,-53.662,0.691944,0.663056
20948,34.973,28.916,41.323,0,45.352,18.589,33.054,0,0,0,-5.472,-5.03,58.34,59.263,58,48.118,10.029,10.5,68.938,2.778,59.263,8.744,-5.36,72.233,182.096,36.214,476.085,132.552,2.431,2.401,75.584,2.565,0.771667,-52.5636,0.675278,0.666944
20949,34.929,28.916,41.294,0,45.366,18.589,33.032,0,0,0,-5.36,-5.03,58.285,59.238,58,48.184,10.033,10.5,68.858,2.776,59.238,8.739,-5.378,72.233,182.096,36.23,475.868,132.617,2.387,2.412,75.608,2.563,0.771111,-52.7402,0.663056,0.67
20950,34.915,28.887,41.272,0,45.396,18.567,33.018,0,0,0,-5.378,-5.03,58.212,59.238,58,48.176,10.035,10.5,68.827,2.78,59.238,8.747,-5.234,72.233,182.096,36.23,475.651,132.617,2.365,2.415,75.643,2.568,0.772222,-51.328,0.656944,0.670833
20951,34.863,28.872,41.243,0,45.41,18.552,33.018,0,0,0,-5.234,-5.03,58.178,59.248,58,48.134,10.037,10.5,68.788,2.787,59.248,8.748,-5.353,72.233,182.096,36.23,475.304,132.617,2.358,2.414,75.68,2.574,0.774167,-52.495,0.655,0.670556
20952,34.819,28.843,41.199,0,45.425,18.538,32.959,0,0,0,-5.353,-5.03,58.117,59.277,58,48.038,10.04,10.5,68.751,2.796,59.277,8.755,-5.382,72.233,182.096,36.23,475.217,132.731,2.36,2.403,75.709,2.583,0.776667,-52.7794,0.655556,0.6675
20953,34.805,28.821,41.184,0,45.439,18.523,32.944,0,0,0,-5.241,-5.03,58.019,59.31,58,47.932,10.044,10.5,68.632,2.812,59.31,8.764,-5.234,72.233,182.487,36.214,475,132.731,2.357,2.398,75.734,2.598,0.781111,-51.328,0.654722,0.666111
20954,34.775,28.806,41.155,0,45.454,18.523,32.93,0,0,0,-5.357,-5.03,57.96,59.332,58,47.858,10.048,10.5,68.549,2.83,59.332,8.729,-5.357,72.233,182.487,36.23,474.826,132.731,2.366,2.402,75.756,2.615,0.786111,-52.5342,0.657222,0.667222
20955,34.746,28.792,41.14,0,45.469,18.508,32.915,0,0,0,-5.302,-5.03,57.913,59.332,58,47.848,10.05,10.5,68.515,2.852,59.332,8.729,-5.302,72.233,182.487,36.23,474.436,132.731,2.377,2.421,75.787,2.635,0.792222,-51.9949,0.660278,0.6725
20956,34.702,28.748,41.06,0,45.505,18.479,32.849,0,0,0,-5.512,-5.03,57.83,59.314,58,47.894,10.053,10.5,68.435,2.866,59.314,8.741,-5.512,72.233,182.406,36.23,474.262,132.731,2.386,2.445,75.829,2.649,0.796111,-54.0543,0.662778,0.679167
20957,34.651,28.733,41.03,0,45.52,18.464,32.82,0,0,0,-5.48,-5.03,57.751,59.295,58,47.939,10.055,10.5,68.398,2.875,59.295,8.735,-5.509,72.233,182.406,36.23,474.089,132.764,2.4,2.462,75.869,2.657,0.798611,-54.0248,0.666667,0.683889
20958,34.607,28.674,40.972,0,45.549,18.435,32.776,0,0,0,-5.447,-5.03,57.676,59.288,58,47.95,10.06,10.5,68.277,2.881,59.288,8.76,-5.447,72.266,182.406,36.23,473.655,132.78,2.418,2.471,75.908,2.663,0.800278,-53.4168,0.671667,0.686389
20959,34.548,28.638,40.928,0,45.564,18.42,32.747,6.167,12.327,11.997,-5.516,-5.03,57.569,59.292,58,47.928,10.064,10.5,68.16,2.887,59.292,8.762,-5.516,72.266,182.406,36.23,473.264,132.764,2.436,2.473,75.938,2.67,0.801944,-54.0935,0.676667,0.686944
20960,34.519,28.594,40.847,0,45.564,18.384,32.688,13.916,28,11.997,-5.277,-5.03,57.52,59.324,58,47.818,10.068,10.5,68.091,2.891,59.324,8.755,-5.277,72.266,182.406,36.214,473.09,132.764,2.449,2.454,75.944,2.673,0.803056,-51.7497,0.680278,0.681667
20961,34.468,28.579,40.833,0,45.564,18.369,32.666,15,39.873,11.997,-5.277,-5.03,57.469,59.379,58,47.645,10.069,10.5,68.051,2.895,59.379,8.763,-5.277,72.282,182.406,36.23,472.83,132.764,2.453,2.424,75.922,2.677,0.804167,-51.7497,0.681389,0.673333
20962,34.438,28.535,40.759,0,45.535,18.34,32.607,15,41.99,11.997,-5.313,-5.03,57.41,59.4,58,47.571,10.074,10.5,67.929,2.896,59.4,8.798,-5.313,72.266,182.406,36.214,472.613,132.764,2.449,2.41,75.891,2.679,0.804444,-52.1027,0.680278,0.669444
20963,34.424,28.506,40.708,0,45.535,18.311,32.578,15,41.99,11.997,-5.313,-5.03,57.41,59.368,58,47.658,10.074,10.5,67.929,2.896,59.368,8.8,-5.273,72.266,182.406,36.214,472.266,132.764,2.428,2.427,75.889,2.679,0.804444,-51.7105,0.674444,0.674167
20964,34.395,28.455,40.649,0,45.549,18.296,32.534,15,41.99,11.997,-5.302,-5.03,57.318,59.31,58,47.823,10.08,10.5,67.767,2.894,59.31,8.805,-5.302,72.282,182.406,36.182,472.049,132.764,2.419,2.458,75.918,2.677,0.803889,-51.9949,0.671944,0.682778
20965,34.365,28.425,40.605,0,45.579,18.281,32.483,15,41.99,11.997,-5.328,-5.03,57.267,59.266,58,47.944,10.084,10.5,67.681,2.894,59.266,8.8,-5.353,72.266,182.406,36.117,471.962,132.764,2.414,2.482,75.966,2.678,0.803889,-52.495,0.670556,0.689444
20966,34.336,28.381,40.562,0,45.593,18.252,32.439,15,41.99,11.997,-5.288,-5.03,57.226,59.263,58,47.945,10.087,10.5,67.596,2.893,59.263,8.818,-5.288,72.266,182.406,36.117,471.658,132.959,2.422,2.482,76.005,2.678,0.803611,-51.8576,0.672778,0.689444
20967,34.299,28.381,40.525,0,45.608,18.237,32.424,15,41.99,11.997,-5.44,-5.03,57.164,59.277,58,47.893,10.09,10.5,67.553,2.894,59.277,8.817,-5.44,72.266,182.406,36.117,471.398,132.959,2.431,2.472,76.03,2.678,0.803889,-53.3482,0.675278,0.686667
20968,34.241,28.323,40.466,0,45.623,18.201,32.366,15,41.99,11.997,-5.462,-5.03,57.083,59.292,58,47.84,10.093,10.5,67.428,2.896,59.292,8.775,-5.462,72.282,182.406,36.117,471.05,133.04,2.44,2.464,76.047,2.681,0.804444,-53.5639,0.677778,0.684444
20969,34.167,28.271,40.408,0,45.637,18.171,32.322,15,41.99,11.997,-5.483,-5.03,57.015,59.317,58,47.768,10.097,10.5,67.34,2.902,59.31,8.794,-5.494,72.266,182.406,36.182,470.66,133.122,2.451,2.455,76.061,2.687,0.806111,-53.8777,0.680833,0.681944
20970,34.102,28.228,40.327,0,45.623,18.142,32.256,15,41.99,11.997,-5.483,-5.03,56.938,59.353,58,47.628,10.1,10.5,67.252,2.903,59.353,8.798,-5.563,72.266,182.487,36.182,470.486,133.122,2.454,2.429,76.041,2.689,0.806389,-54.5544,0.681667,0.674722
20971,34.043,28.198,40.269,0,45.623,18.142,32.256,15,41.99,11.997,-5.563,-5.03,56.845,59.408,58,47.455,10.103,10.5,67.164,2.905,59.408,8.804,-5.729,72.266,182.487,36.182,470.009,133.122,2.445,2.396,76.007,2.69,0.806944,-56.1823,0.679167,0.665556
20972,33.984,28.154,40.225,0,45.579,18.098,32.183,15,41.99,11.997,-5.729,-5.03,56.724,59.451,58,47.315,10.105,10.5,67.121,2.903,59.451,8.788,-5.599,72.266,182.487,36.182,469.835,133.122,2.428,2.366,75.966,2.689,0.806389,-54.9074,0.674444,0.657222
20973,33.918,28.125,40.159,0,45.564,18.083,32.139,15,41.99,11.997,-5.563,-5.03,56.634,59.455,58,47.295,10.109,10.5,67.032,2.899,59.455,8.8,-5.595,72.266,182.487,36.182,469.618,133.171,2.409,2.358,75.932,2.686,0.805278,-54.8682,0.669167,0.655
20974,33.875,28.088,40.129,0,45.564,18.069,32.102,15,41.99,11.997,-5.595,-5.03,56.529,59.433,58,47.35,10.112,10.5,66.946,2.899,59.433,8.806,-5.537,72.266,182.487,36.182,469.444,133.285,2.385,2.369,75.922,2.686,0.805278,-54.2994,0.6625,0.658056
20975,33.816,28.074,40.115,0,45.564,18.054,32.087,15,41.99,11.997,-5.559,-5.03,56.351,59.389,58,47.472,10.116,10.5,66.855,2.896,59.389,8.81,-5.559,72.266,182.487,36.165,469.184,133.268,2.371,2.391,75.939,2.684,0.804444,-54.5152,0.658611,0.664167
20976,33.75,28.044,40.071,0,45.593,18.018,32.043,15,41.99,11.997,-5.541,-5.03,56.256,59.342,58,47.602,10.119,10.5,66.769,2.894,59.342,8.843,-5.541,72.266,182.487,36.182,468.88,133.268,2.358,2.414,75.98,2.682,0.803889,-54.3386,0.655,0.670556
20977,33.691,28.015,40.042,0,45.608,18.018,32.029,15,41.99,11.997,-5.541,-5.03,56.256,59.317,58,47.668,10.119,10.5,66.769,2.892,59.317,8.844,-5.603,72.282,182.568,36.182,468.793,133.268,2.361,2.426,76.024,2.68,0.803333,-54.9467,0.655833,0.673889
20978,33.618,28,40.012,0,45.637,18.003,32.014,15,41.99,11.997,-5.82,-5.03,56.02,59.306,58,47.692,10.125,10.5,66.676,2.892,59.306,8.853,-5.82,72.266,182.568,36.182,468.49,133.268,2.369,2.431,76.063,2.681,0.803333,-57.0747,0.658056,0.675278
20979,33.552,27.971,39.946,0,45.652,17.974,31.97,15,41.99,11.997,-5.505,-5.03,55.937,59.299,58,47.685,10.127,10.5,66.585,2.891,59.303,8.849,-5.176,72.282,182.568,36.182,468.099,133.512,2.393,2.428,76.112,2.68,0.803056,-50.7592,0.664722,0.674444
20980,33.552,27.957,39.917,0,45.667,17.959,31.934,15,41.99,11.997,-5.06,-5.03,55.919,59.299,58,47.685,10.129,10.5,66.539,2.891,59.303,8.849,-5.176,72.282,182.568,36.182,468.099,133.512,2.393,2.428,76.112,2.68,0.803056,-50.7592,0.664722,0.674444
20981,33.582,27.905,39.873,0,45.688,17.944,31.89,15,41.99,11.997,-4.655,-5.03,55.976,59.274,58,47.762,10.132,10.5,66.45,2.892,59.274,8.837,-4.767,72.396,182.585,36.182,467.882,133.512,2.406,2.445,76.139,2.682,0.803333,-46.7483,0.668333,0.679167
20982,33.787,27.861,39.807,0,45.747,17.915,31.86,15,41.99,11.997,-4.264,-5.03,56.126,59.158,58,48.093,10.136,10.5,66.363,2.887,59.158,8.84,-3.913,72.396,182.601,36.182,467.491,133.512,2.438,2.506,76.226,2.677,0.801944,-38.3734,0.677222,0.696111
20983,33.918,27.847,39.778,0,45.762,17.9,31.831,15,41.99,11.997,-3.913,-5.03,56.317,59.122,58,48.193,10.138,10.5,66.358,2.885,59.122,8.846,-3.66,72.266,182.601,36.182,467.318,133.496,2.454,2.523,76.272,2.676,0.801389,-35.8923,0.681667,0.700833
20984,34.102,27.847,39.778,0,45.776,17.9,31.802,15,41.99,11.997,-3.577,-5.03,56.555,59.129,58,48.163,10.139,10.5,66.309,2.881,59.129,8.844,-3.284,72.282,182.601,36.182,466.71,133.496,2.476,2.514,76.294,2.672,0.800278,-32.205,0.687778,0.698333
20985,34.299,27.847,39.778,0,45.776,17.9,31.802,15,41.99,11.997,-3.284,-5.03,56.857,59.165,58,48.046,10.141,10.5,66.26,2.882,59.165,8.843,-3.067,72.282,182.601,36.182,466.45,133.545,2.497,2.491,76.285,2.673,0.800556,-30.077,0.693611,0.691944
20986,34.519,27.832,39.749,0,45.762,17.886,31.831,15,41.99,11.997,-3.067,-5.03,57.192,59.198,58,47.941,10.142,10.5,66.3,2.885,59.198,8.849,-2.951,72.282,182.601,36.182,466.45,133.545,2.504,2.473,76.265,2.676,0.801389,-28.9394,0.695556,0.686944
20987,34.731,27.803,39.719,0,45.747,17.871,31.772,15,41.99,11.997,-2.727,-5.03,57.913,59.205,58,47.912,10.145,10.5,66.2,2.877,59.205,8.848,-2.727,72.266,182.601,36.182,466.102,133.545,2.502,2.46,76.239,2.669,0.799167,-26.7427,0.695,0.683333
20988,34.988,27.803,39.719,0,45.732,17.871,31.772,15,41.99,11.997,-2.727,-5.03,57.913,59.191,58,47.947,10.145,10.5,66.2,2.874,59.191,8.847,-2.463,72.282,182.601,36.182,465.929,133.545,2.485,2.463,76.222,2.666,0.798333,-24.1538,0.690278,0.684167
20989,35.266,27.803,39.719,0,45.732,17.871,31.772,15,41.99,11.997,-2.427,-5.03,58.793,59.162,58,48.027,10.148,10.5,66.188,2.873,59.162,8.862,-2.438,72.233,182.601,36.182,465.799,133.659,2.475,2.478,76.226,2.665,0.798056,-23.9086,0.6875,0.688333
20990,35.552,27.788,39.69,0,45.762,17.856,31.75,15,41.99,11.997,-2.275,-5.03,59.288,59.111,58,48.171,10.15,10.5,66.142,2.868,59.111,8.885,-2.351,72.233,182.601,36.182,465.495,133.659,2.465,2.502,76.253,2.661,0.796667,-23.0554,0.684722,0.695
20991,35.845,27.759,39.661,0,45.776,17.834,31.721,15,41.99,11.997,-2.239,-5.03,59.764,59.078,58,48.259,10.152,10.5,66.091,2.863,59.078,8.881,-2.239,72.233,182.601,36.182,465.278,133.659,2.467,2.515,76.287,2.657,0.795278,-21.9571,0.685278,0.698611
20992,36.409,27.759,39.661,0,45.791,17.834,31.721,15,41.99,11.997,-2.239,-5.03,60.223,59.115,58,48.135,10.152,10.5,66.085,2.856,59.115,8.889,-2.185,72.282,182.601,36.182,464.757,133.659,2.479,2.482,76.316,2.65,0.793333,-21.4275,0.688611,0.689444
20993,36.731,27.759,39.646,0,45.776,17.834,31.707,15,41.99,11.997,-2.145,-5.03,60.708,59.18,58,47.976,10.154,10.5,66.078,2.853,59.165,8.885,-2.083,72.266,182.601,36.182,464.54,133.773,2.481,2.448,76.29,2.647,0.7925,-20.4273,0.689167,0.68
20994,37.017,27.759,39.646,0,45.747,17.834,31.707,15,41.99,11.997,-2.083,-5.03,61.217,59.205,58,47.848,10.155,10.5,66.072,2.851,59.205,8.861,-2.214,72.282,182.601,36.182,464.323,133.773,2.475,2.42,76.247,2.646,0.791944,-21.7119,0.6875,0.672222
20995,37.354,27.722,39.609,0,45.747,17.82,31.707,15,41.99,11.997,-2.214,-5.03,61.721,59.172,58,47.893,10.157,10.5,66.023,2.854,59.187,8.859,-2.134,72.282,182.601,36.182,463.976,133.773,2.455,2.433,76.23,2.65,0.792778,-20.9274,0.681944,0.675833
20996,37.646,27.722,39.609,0,45.762,17.82,31.677,15,41.99,11.997,-2.134,-5.03,62.285,59.111,58,48.114,10.158,10.5,66.024,2.859,59.111,8.868,-2.275,72.266,182.601,36.182,463.325,133.773,2.44,2.482,76.265,2.654,0.794167,-22.3101,0.677778,0.689444
20997,37.888,27.678,39.551,0,45.806,17.791,31.648,15,41.99,11.997,-2.275,-5.03,62.752,59.01,58,48.413,10.161,10.5,66.017,2.864,59.01,8.867,-2.474,72.282,182.601,36.182,463.238,133.773,2.439,2.546,76.338,2.659,0.795556,-24.2617,0.6775,0.707222
20998,38.145,27.664,39.521,0,45.85,17.776,31.619,15,41.99,11.997,-2.478,-5.03,63.163,58.934,58,48.577,10.163,10.5,65.921,2.866,58.952,8.874,-2.546,72.233,182.601,36.182,463.021,133.773,2.452,2.581,76.425,2.661,0.796111,-24.9677,0.681111,0.716944
20999,38.394,27.664,39.521,0,45.901,17.776,31.619,15,41.99,11.997,-2.546,-5.03,63.583,58.912,58,48.69,10.165,10.5,65.87,2.865,58.912,8.875,-2.619,72.233,182.601,36.117,462.804,133.887,2.488,2.604,76.503,2.66,0.795833,-25.6836,0.691111,0.723333
21000,38.606,27.649,39.492,0,45.93,17.761,31.589,15,41.99,11.997,-2.767,-5.03,64.358,58.919,58,48.661,10.168,10.5,65.81,2.864,58.919,8.878,-2.752,72.233,182.601,36.117,462.5,133.903,2.521,2.596,76.548,2.66,0.795556,-26.9879,0.700278,0.721111
21001,39.045,27.634,39.478,0,45.93,17.761,31.589,15,41.99,11.997,-2.767,-5.03,64.736,58.934,58,48.607,10.169,10.5,65.802,2.867,58.934,8.889,-2.814,72.233,182.601,36.182,461.892,133.887,2.584,2.588,76.556,2.663,0.796389,-27.5959,0.717778,0.718889
21002,39.258,27.62,39.441,0,45.93,17.761,31.553,15,41.99,11.997,-2.814,-5.03,65.092,58.905,58,48.688,10.171,10.5,65.748,2.875,58.905,8.922,-2.843,72.233,182.601,36.182,461.632,133.887,2.598,2.612,76.561,2.67,0.798611,-27.8803,0.721667,0.725556
21003,39.258,27.634,39.478,0,45.945,17.761,31.567,15,41.99,11.997,-2.883,-5.03,65.462,58.905,58,48.688,10.171,10.5,65.784,2.875,58.905,8.922,-2.843,72.233,182.601,36.182,461.632,133.887,2.598,2.612,76.561,2.67,0.798611,-27.8803,0.721667,0.725556
21004,39.719,27.605,39.441,0,45.945,17.747,31.553,15,41.99,11.997,-2.912,-5.03,65.846,58.804,58,48.978,10.174,10.5,65.736,2.868,58.804,8.927,-2.828,72.233,182.682,36.182,461.068,134.033,2.622,2.664,76.608,2.664,0.796667,-27.7332,0.728333,0.74
21005,39.902,27.605,39.426,0,45.959,17.747,31.538,15,41.99,11.997,-2.828,-5.03,66.219,58.753,58,49.125,10.175,10.5,65.728,2.867,58.753,8.922,-3.23,72.233,182.682,36.182,460.851,134.033,2.63,2.692,76.649,2.663,0.796389,-31.6755,0.730556,0.747778
21006,40.071,27.561,39.368,0,46.003,17.717,31.494,15,41.99,11.997,-3.23,-5.03,66.497,58.738,58,49.163,10.177,10.5,65.674,2.87,58.738,8.93,-3.194,72.233,182.682,36.182,460.72,134.033,2.644,2.702,76.685,2.666,0.797222,-31.3224,0.734444,0.750556
21007,40.225,27.539,39.338,0,46.018,17.703,31.479,15,41.99,11.997,-3.161,-5.03,66.804,58.76,58,49.093,10.179,10.5,65.62,2.869,58.76,8.933,-3.715,72.233,182.682,36.182,460.33,134.049,2.664,2.688,76.699,2.666,0.796944,-36.4317,0.74,0.746667
21008,40.283,27.51,39.309,0,46.003,17.688,31.45,15,41.99,11.997,-3.715,-5.03,67.041,58.829,58,48.88,10.181,10.5,65.569,2.87,58.829,8.943,-4.275,72.233,182.682,36.182,459.766,134.049,2.677,2.646,76.673,2.667,0.797222,-41.9234,0.743611,0.735
21009,40.269,27.466,39.243,0,45.974,17.673,31.406,15,41.99,11.997,-5.389,-5.03,67.111,58.894,58,48.679,10.187,10.5,65.422,2.873,58.894,8.898,-5.389,72.233,182.682,36.182,459.635,134.049,2.677,2.609,76.621,2.67,0.798056,-52.848,0.743611,0.724722
21010,40.173,27.451,39.214,0,45.945,17.651,31.37,15,41.99,11.997,-5.389,-5.03,67.111,58.912,58,48.619,10.187,10.5,65.422,2.873,58.912,8.911,-5.914,72.233,182.796,36.182,459.505,134.033,2.666,2.597,76.573,2.67,0.798056,-57.9965,0.740556,0.721389
21011,39.946,27.437,39.185,0,45.945,17.637,31.355,15,41.99,11.997,-7.049,-5.03,66.558,58.876,58,48.721,10.191,10.5,65.319,2.875,58.876,8.916,-6.858,72.233,182.78,36.182,459.245,134.082,2.645,2.619,76.556,2.672,0.798611,-67.254,0.734722,0.7275
21012,39.675,27.393,39.141,0,45.959,17.607,31.311,15,41.99,11.997,-7.049,-5.03,66.558,58.807,58,48.867,10.191,10.5,65.319,2.879,58.825,8.916,-7.787,72.233,182.796,36.182,458.941,134.163,2.624,2.652,76.581,2.676,0.799722,-76.3644,0.728889,0.736667
21013,39.28,27.378,39.111,0,45.974,17.593,31.282,15,41.99,11.997,-8.579,-5.03,65.433,58.764,58,49.024,10.196,10.5,65.169,2.881,58.771,8.92,-8.579,72.233,182.796,36.182,458.55,134.163,2.611,2.686,76.639,2.678,0.800278,-84.1313,0.725278,0.746111
21014,38.789,27.327,39.045,0,46.018,17.578,31.238,15,41.99,11.997,-9.281,-5.03,64.616,58.778,58,48.995,10.2,10.5,65.075,2.884,58.778,8.933,-9.281,72.233,182.78,36.182,458.377,134.163,2.618,2.683,76.691,2.681,0.801111,-91.0155,0.727222,0.745278
21015,38.24,27.268,38.958,0,46.018,17.534,31.157,15,41.99,11.997,-9.281,-5.03,64.616,58.851,58,48.838,10.2,10.5,65.075,2.889,58.851,8.942,-10.167,72.233,182.796,36.182,458.03,134.163,2.636,2.657,76.703,2.687,0.8025,-99.7042,0.732222,0.738056
21016,37.676,27.253,38.928,0,46.003,17.52,31.143,15,41.99,11.997,-10.431,-5.03,62.748,58.908,58,48.593,10.207,10.5,64.835,2.892,58.908,8.939,-10.431,72.233,182.796,36.182,457.726,134.196,2.644,2.612,76.673,2.69,0.803333,-102.293,0.734444,0.725556
21017,37.031,27.209,38.862,0,45.974,17.49,31.099,15,41.99,11.997,-10.576,-5.03,61.702,58.952,58,48.456,10.211,10.5,64.74,2.899,58.952,8.992,-10.576,72.233,182.91,36.182,457.465,134.196,2.635,2.59,76.637,2.696,0.805278,-103.715,0.731944,0.719444
21018,36.379,27.144,38.789,0,45.974,17.454,31.04,15,41.99,11.997,-10.623,-5.03,60.59,58.945,58,48.471,10.214,10.5,64.648,2.901,58.945,8.989,-10.623,72.282,182.91,36.182,457.161,134.31,2.614,2.595,76.621,2.699,0.805833,-104.176,0.726111,0.720833
21019,35.779,27.1,38.73,0,45.974,17.424,30.959,15,41.99,11.997,-10.673,-5.03,59.601,58.908,58,48.54,10.218,10.5,64.504,2.906,58.919,8.986,-10.673,72.282,182.91,36.182,457.031,134.31,2.597,2.614,76.635,2.704,0.807222,-104.666,0.721389,0.726111
21020,35.171,27.07,38.665,0,46.003,17.395,30.945,15,41.99,11.997,-10.547,-5.03,58.592,58.879,58,48.653,10.221,10.5,64.406,2.912,58.879,8.984,-10.547,72.233,182.91,36.182,456.467,134.31,2.585,2.642,76.678,2.709,0.808889,-103.431,0.718056,0.733889
21021,34.636,27.012,38.591,0,46.033,17.366,30.872,15,41.99,11.997,-10.156,-5.03,57.712,58.858,58,48.711,10.225,10.5,64.307,2.916,58.858,8.991,-10.156,72.233,182.91,36.182,456.25,134.359,2.59,2.658,76.726,2.714,0.81,-99.5963,0.719444,0.738333
21022,33.618,26.975,38.547,0,46.055,17.351,30.835,15,41.99,11.997,-9.946,-5.03,56.809,58.901,58,48.568,10.227,10.5,64.252,2.922,58.901,8.964,-9.559,72.233,182.91,36.182,455.729,134.424,2.611,2.635,76.777,2.72,0.811667,-93.7418,0.725278,0.731944
21023,33.618,26.946,38.481,0,46.069,17.322,30.791,15,41.99,11.997,-9.559,-5.03,56.006,58.901,58,48.568,10.23,10.5,64.153,2.922,58.901,8.964,-9.559,72.233,182.91,36.182,455.729,134.424,2.611,2.635,76.777,2.72,0.811667,-93.7418,0.725278,0.731944
21024,33.127,26.902,38.438,0,46.069,17.285,30.747,15,41.99,11.997,-9.093,-5.03,55.174,58.901,58,48.561,10.234,10.5,64.057,2.921,58.901,8.982,-9.093,72.233,182.91,36.068,455.469,134.424,2.623,2.634,76.782,2.719,0.811389,-89.1719,0.728611,0.731667
21025,32.38,26.843,38.328,0,46.099,17.256,30.674,15,41.99,11.997,-8.666,-5.03,54.564,58.851,58,48.7,10.237,10.5,63.955,2.925,58.851,8.976,-8.351,72.233,182.91,36.068,455.035,134.505,2.632,2.665,76.821,2.723,0.8125,-81.8953,0.731111,0.740278
21026,32.38,26.843,38.328,0,46.099,17.256,30.674,15,41.99,11.997,-8.351,-5.03,53.948,58.851,58,48.7,10.239,10.5,63.899,2.925,58.851,8.976,-8.351,72.233,182.91,36.068,455.035,134.505,2.632,2.665,76.821,2.723,0.8125,-81.8953,0.731111,0.740278
21027,31.75,26.792,38.269,0,46.099,17.241,30.674,15,41.99,11.997,-8.062,-5.03,53.369,58.923,58,48.469,10.24,10.5,63.887,2.922,58.923,8.995,-7.635,72.233,182.91,36.182,454.384,134.505,2.648,2.616,76.805,2.722,0.811667,-74.8738,0.735556,0.726667
21028,31.509,26.792,38.269,0,46.084,17.212,30.608,15,41.99,11.997,-7.52,-5.03,52.929,58.981,58,48.289,10.243,10.5,63.785,2.921,58.981,8.986,-7.263,72.233,182.91,36.182,454.21,134.587,2.645,2.579,76.756,2.721,0.811389,-71.2257,0.734722,0.716389
21029,31.34,26.748,38.225,0,46.055,17.212,30.608,15,41.99,11.997,-7.263,-5.03,52.516,59.031,58,48.129,10.244,10.5,63.771,2.917,59.031,8.979,-6.789,72.233,182.91,36.182,453.819,134.701,2.629,2.543,76.699,2.718,0.810278,-66.5773,0.730278,0.706389
21030,31.201,26.748,38.225,0,46.018,17.212,30.579,15,41.99,11.997,-6.789,-5.03,52.229,59.042,58,48.091,10.246,10.5,63.711,2.914,59.042,8.977,-6.275,72.233,182.91,36.084,453.602,134.701,2.596,2.532,76.655,2.715,0.809444,-61.5367,0.721111,0.703333
21031,31.201,26.748,38.225,0,45.989,17.197,30.579,15,41.99,11.997,-6.275,-5.03,52.008,59.042,58,48.091,10.247,10.5,63.698,2.914,59.042,8.977,-6.275,72.233,182.91,36.084,453.602,134.701,2.596,2.532,76.655,2.715,0.809444,-61.5367,0.721111,0.703333
21032,31.018,26.719,38.181,0,45.989,17.183,30.549,15,41.99,11.997,-5.968,-5.03,51.816,59.002,58,48.195,10.248,10.5,63.686,2.911,59.002,9.007,-5.762,72.233,182.975,36.068,453.125,134.701,2.535,2.549,76.651,2.712,0.808611,-56.5059,0.704167,0.708056
