time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21033,30.989,26.719,38.159,0,46.003,17.183,30.549,15,41.99,11.997,-5.671,-5.03,51.694,58.984,58,48.242,10.251,10.5,63.626,2.911,58.984,9.016,-5.4,72.233,182.975,36.182,452.517,134.701,2.52,2.56,76.679,2.712,0.808611,-52.9559,0.7,0.711111
21034,30.974,26.689,38.13,0,46.003,17.183,30.535,15,41.99,11.997,-5.4,-5.03,51.642,58.977,58,48.256,10.252,10.5,63.609,2.911,58.977,9.02,-5.14,72.233,182.992,36.182,452.431,134.701,2.519,2.562,76.71,2.712,0.808611,-50.4062,0.699722,0.711667
21035,30.989,26.689,38.115,0,46.033,17.153,30.505,15,41.99,11.997,-5.14,-5.03,51.631,58.97,58,48.271,10.253,10.5,63.551,2.912,58.97,9.014,-4.926,72.233,182.975,36.182,452.3,134.701,2.531,2.566,76.732,2.713,0.808889,-48.3076,0.703056,0.712778
21036,31.018,26.66,38.086,0,46.055,17.139,30.469,15,41.99,11.997,-4.926,-5.03,51.647,58.952,58,48.319,10.255,10.5,63.535,2.915,58.952,9.035,-4.691,72.233,182.992,36.182,452.04,134.782,2.541,2.579,76.759,2.716,0.809722,-46.003,0.705833,0.716389
21037,31.069,26.66,38.086,0,46.084,17.139,30.454,15,41.99,11.997,-4.669,-5.03,51.714,58.916,58,48.419,10.257,10.5,63.474,2.916,58.916,9.007,-4.767,72.233,182.975,36.182,451.78,134.782,2.554,2.6,76.793,2.718,0.81,-46.7483,0.709444,0.722222
21038,31.128,26.624,38.042,0,46.084,17.139,30.454,15,41.99,11.997,-4.767,-5.03,51.771,58.872,58,48.544,10.259,10.5,63.462,2.918,58.872,9.004,-4.445,72.233,182.975,36.068,451.563,134.896,2.571,2.627,76.833,2.72,0.810556,-43.5906,0.714167,0.729722
21039,31.201,26.624,38.027,0,46.128,17.124,30.425,15,41.99,11.997,-4.445,-5.03,51.873,58.858,58,48.58,10.26,10.5,63.401,2.918,58.858,9.006,-4.261,72.233,182.975,36.068,451.302,134.896,2.585,2.634,76.866,2.72,0.810556,-41.7861,0.718056,0.731667
21040,31.282,26.594,37.998,0,46.128,17.124,30.425,15,41.99,11.997,-4.3,-5.03,52.011,58.883,58,48.497,10.262,10.5,63.385,2.92,58.883,9.006,-4.358,72.233,182.975,36.068,451.085,134.896,2.607,2.619,76.874,2.721,0.811111,-42.7374,0.724167,0.7275
21041,31.355,26.58,37.976,0,46.113,17.087,30.396,15,41.99,11.997,-4.358,-5.03,52.137,58.93,58,48.349,10.264,10.5,63.327,2.922,58.93,9.006,-4.3,72.233,183.171,36.068,450.955,134.896,2.618,2.592,76.857,2.724,0.811667,-42.1686,0.727222,0.72
21042,31.436,26.565,37.947,0,46.099,17.087,30.396,15,41.99,11.997,-4.304,-5.03,52.267,58.955,58,48.267,10.265,10.5,63.31,2.924,58.955,9.013,-4.261,72.282,183.171,36.084,450.651,134.896,2.618,2.577,76.829,2.725,0.812222,-41.7861,0.727222,0.715833
21043,31.523,26.55,37.932,0,46.084,17.073,30.352,15,41.99,11.997,-4.261,-5.03,52.394,58.941,58,48.305,10.267,10.5,63.246,2.925,58.941,9.01,-4.217,72.266,183.252,36.117,450.434,134.977,2.607,2.586,76.813,2.727,0.8125,-41.3546,0.724167,0.718333
21044,31.604,26.55,37.917,0,46.099,17.058,30.352,15,41.99,11.997,-4.272,-5.03,52.667,58.912,58,48.363,10.27,10.5,63.169,2.928,58.912,9.016,-4.272,72.266,183.252,36.117,450.217,134.977,2.594,2.6,76.817,2.73,0.813333,-41.894,0.720556,0.722222
21045,31.677,26.55,37.917,0,46.113,17.058,30.337,15,41.99,11.997,-4.25,-5.03,52.805,58.879,58,48.454,10.271,10.5,63.152,2.942,58.887,9.054,-4.25,72.217,183.252,36.117,450.043,134.977,2.586,2.632,76.853,2.743,0.817222,-41.6783,0.718333,0.731111
21046,31.75,26.521,37.888,0,46.143,17.043,30.308,15,41.99,11.997,-4.351,-5.03,52.935,58.847,58,48.567,10.272,10.5,63.138,2.939,58.847,9.064,-4.351,72.233,183.252,36.117,449.74,134.977,2.596,2.652,76.895,2.74,0.816389,-42.6687,0.721111,0.736667
21047,31.831,26.506,37.874,0,46.157,17.043,30.286,15,41.99,11.997,-4.351,-5.03,52.935,58.829,58,48.615,10.272,10.5,63.138,2.936,58.829,9.06,-4.384,72.233,183.252,36.117,449.566,134.977,2.609,2.659,76.926,2.74,0.815556,-42.9924,0.724722,0.738611
21048,31.89,26.506,37.859,0,46.172,17.029,30.286,15,41.99,11.997,-4.384,-5.03,53.046,58.825,58,48.619,10.273,10.5,63.118,2.932,58.825,9.046,-4.478,72.233,183.252,36.117,449.436,134.961,2.622,2.656,76.949,2.734,0.814444,-43.9142,0.728333,0.737778
21049,31.956,26.506,37.859,0,46.172,17.029,30.271,15,41.99,11.997,-4.442,-5.03,53.259,58.876,58,48.504,10.276,10.5,63.086,2.935,58.861,9.066,-4.442,72.233,183.252,36.068,449.219,135.091,2.636,2.636,76.948,2.738,0.815278,-43.5611,0.732222,0.732222
21050,32,26.492,37.844,0,46.143,17.029,30.271,15,41.99,11.997,-4.442,-5.03,53.259,58.927,58,48.302,10.276,10.5,63.086,2.936,58.927,9.058,-4.579,72.233,183.252,36.068,448.741,135.091,2.639,2.597,76.915,2.738,0.815556,-44.9047,0.733056,0.721389
21051,32.043,26.462,37.793,0,46.128,17.014,30.242,15,41.99,11.997,-4.572,-5.03,53.41,58.988,58,48.111,10.279,10.5,63.004,2.938,58.988,9.059,-4.59,72.233,183.252,36.068,448.611,135.091,2.632,2.56,76.863,2.74,0.816111,-45.0125,0.731111,0.711111
21052,32.087,26.426,37.764,0,46.084,17,30.212,15,41.99,11.997,-4.543,-5.03,53.5,59.028,58,47.984,10.281,10.5,62.944,2.938,59.028,9.025,-4.543,72.233,183.252,36.068,448.394,135.091,2.609,2.535,76.805,2.74,0.816111,-44.5516,0.724722,0.704167
21053,32.139,26.426,37.749,0,46.069,17,30.212,15,41.99,11.997,-4.626,-5.03,53.566,59.021,58,47.999,10.282,10.5,62.925,2.943,59.021,9.033,-4.583,72.233,183.252,36.068,448.177,135.091,2.578,2.542,76.782,2.745,0.8175,-44.9439,0.716111,0.706111
21054,32.183,26.367,37.676,0,46.084,16.97,30.154,15,41.99,11.997,-4.832,-5.03,53.612,58.974,58,48.126,10.285,10.5,62.819,2.952,58.974,9.033,-4.944,72.233,183.252,36.117,447.873,135.091,2.54,2.578,76.818,2.755,0.82,-48.4841,0.705556,0.716111
21055,32.197,26.338,37.676,0,46.099,16.956,30.154,15,41.99,11.997,-4.944,-5.03,53.626,59.002,58,48.03,10.286,10.5,62.799,2.959,59.002,9.041,-4.876,72.233,183.252,36.117,447.526,135.091,2.535,2.565,76.842,2.761,0.821944,-47.8172,0.704167,0.7125
21056,32.197,26.338,37.61,0,46.113,16.919,30.088,15,41.99,11.997,-4.876,-5.03,53.656,59.002,58,48.03,10.29,10.5,62.692,2.959,59.002,9.041,-4.876,72.233,183.252,36.117,447.526,135.091,2.535,2.565,76.842,2.761,0.821944,-47.8172,0.704167,0.7125
21057,32.197,26.323,37.581,0,46.113,16.919,30.059,15,41.99,11.997,-4.977,-5.03,53.657,59.064,58,47.837,10.292,10.5,62.629,2.963,59.064,9.053,-4.977,72.233,183.285,36.117,447.352,135.091,2.535,2.53,76.839,2.765,0.823056,-48.8077,0.704167,0.702778
21058,32.183,26.294,37.551,0,46.084,16.904,30.029,15,41.99,11.997,-5.006,-5.03,53.659,59.125,58,47.639,10.294,10.5,62.567,2.967,59.125,9.086,-5.161,72.233,183.301,36.117,446.875,135.091,2.525,2.495,76.796,2.769,0.824167,-50.6121,0.701389,0.693056
21059,32.183,26.294,37.551,0,46.084,19.548,30.044,15,41.99,11.997,-5.161,-5.03,53.638,59.125,58,47.639,10.294,10.5,62.59,2.967,59.125,9.086,-5.161,72.233,183.301,36.117,446.875,135.091,2.525,2.495,76.796,2.769,0.824167,-50.6121,0.701389,0.693056
21060,32.168,26.257,37.522,0,46.084,26.44,30.015,15,41.99,11.997,-5.183,-5.03,53.606,59.086,58,47.751,10.296,10.5,62.529,2.971,59.086,9.118,-5.183,72.233,183.301,36.117,446.658,135.091,2.512,2.521,76.801,2.773,0.825278,-50.8279,0.697778,0.700278
21061,32.139,26.228,37.463,0,46.143,32.871,29.985,15,41.99,11.997,-5.172,-5.03,53.586,58.974,58,48.072,10.298,10.5,62.465,2.977,58.974,9.121,-5.302,72.233,183.301,36.117,446.398,135.091,2.508,2.591,76.896,2.779,0.826944,-51.9949,0.696667,0.719722
21062,32.102,26.199,37.427,0,46.172,38.496,29.971,15,41.99,11.997,-5.302,-5.03,53.547,58.955,58,48.12,10.299,10.5,62.442,2.982,58.955,9.133,-5.31,72.233,183.301,36.117,446.181,135.156,2.519,2.606,76.948,2.784,0.828333,-52.0733,0.699722,0.723889
21063,32.087,26.169,37.383,0,46.187,50.017,29.905,15,41.99,11.997,-5.179,-5.03,53.473,58.97,58,48.07,10.304,10.5,62.309,2.986,58.97,9.127,-5.179,72.233,183.301,36.117,446.007,135.156,2.538,2.601,76.987,2.788,0.829444,-50.7886,0.705,0.7225
21064,32.073,26.125,37.324,0,46.201,55.737,29.846,15,41.99,11.997,-5.169,-5.03,53.468,59.006,58,47.954,10.307,10.5,62.198,2.99,59.006,9.138,-5.107,72.233,183.301,36.117,445.877,135.156,2.555,2.581,77,2.792,0.830556,-50.0826,0.709722,0.716944
21065,32.058,26.111,37.31,0,46.187,60,29.846,15,41.99,11.997,-5.176,-5.03,53.441,59.035,58,47.871,10.309,10.5,62.131,2.997,59.031,9.142,-5.176,72.233,183.301,36.117,445.747,135.156,2.572,2.571,76.994,2.798,0.8325,-50.7592,0.714444,0.714167
21066,32.073,26.06,37.229,0,46.187,60,29.788,15,41.99,11.997,-4.955,-5.03,53.456,59.035,58,47.854,10.311,10.5,62.064,3.001,59.035,9.105,-4.995,72.233,183.301,36.117,445.53,135.156,2.575,2.571,76.99,2.802,0.833611,-48.9842,0.715278,0.714167
21067,32.087,26.001,37.2,0,46.201,60,29.758,15,41.99,11.997,-4.941,-5.03,53.472,58.919,58,48.19,10.314,10.5,62,3.012,58.919,9.109,-4.984,72.233,183.301,36.117,444.835,135.27,2.581,2.65,77.057,2.813,0.836667,-48.8763,0.716944,0.736111
21068,32.087,26.001,37.156,0,46.238,60,29.722,15,41.99,11.997,-4.984,-5.03,53.482,58.919,58,48.19,10.317,10.5,61.886,3.012,58.919,9.109,-4.984,72.233,183.301,36.117,444.835,135.27,2.581,2.65,77.057,2.813,0.836667,-48.8763,0.716944,0.736111
21069,32.073,25.972,37.126,0,46.282,60,29.692,15,41.99,11.997,-4.977,-5.03,53.485,58.887,58,48.274,10.318,10.5,61.861,3.019,58.887,9.119,-5.042,72.233,183.301,36.117,444.531,135.27,2.614,2.673,77.137,2.82,0.838611,-49.4451,0.726111,0.7425
21070,32.087,25.957,37.083,0,46.296,60,29.663,15,41.99,11.997,-5.042,-5.03,53.476,58.955,58,48.138,10.319,10.5,61.835,3.023,58.955,9.114,-5.093,72.233,183.301,36.117,444.444,135.27,2.63,2.651,77.144,2.825,0.839722,-49.9453,0.730556,0.736389
21071,32.087,25.928,37.046,0,46.267,60,29.634,15,41.99,11.997,-5.093,-5.03,53.476,59.039,58,47.805,10.321,10.5,61.765,3.023,59.039,9.12,-5.035,72.233,183.301,36.117,444.227,135.27,2.645,2.584,77.096,2.824,0.839722,-49.3765,0.734722,0.717778
21072,32.073,25.928,37.031,0,46.216,60,29.619,15,41.99,11.997,-5.089,-5.03,53.466,59.111,58,47.582,10.323,10.5,61.714,3.024,59.111,9.118,-5.089,72.233,183.301,36.117,444.097,135.27,2.643,2.541,77.03,2.826,0.84,-49.906,0.734167,0.705833
21073,32.073,25.876,37.002,0,46.172,60,29.619,15,41.99,11.997,-5.179,-5.03,53.448,59.122,58,47.537,10.324,10.5,61.687,3.026,59.122,9.114,-5.035,72.233,183.301,36.117,443.837,135.352,2.598,2.533,76.934,2.828,0.840556,-49.3765,0.721667,0.703611
21074,32.073,25.862,36.958,0,46.157,60,29.553,15,41.99,11.997,-5.035,-5.03,53.452,59.057,58,47.727,10.327,10.5,61.616,3.026,59.057,9.152,-5.002,72.233,183.301,36.117,443.62,135.352,2.56,2.571,76.946,2.827,0.840556,-49.0529,0.711111,0.714167
21075,32.073,25.833,36.914,0,46.187,60,29.553,15,41.99,11.997,-5.002,-5.03,53.461,59.006,58,47.869,10.329,10.5,61.547,3.029,59.006,9.161,-4.991,72.233,183.301,36.117,443.533,135.352,2.541,2.603,76.993,2.831,0.841389,-48.945,0.705833,0.723056
21076,32.087,25.818,36.863,0,46.238,60,29.495,15,41.99,11.997,-4.991,-5.03,53.468,58.955,58,48.016,10.33,10.5,61.524,3.031,58.955,9.155,-4.959,72.233,183.301,36.117,443.359,135.352,2.54,2.634,77.053,2.833,0.841944,-48.6312,0.705556,0.731667
21077,32.087,25.803,36.848,0,46.267,60,29.48,15,41.99,11.997,-4.98,-5.03,53.491,58.93,58,48.085,10.333,10.5,61.427,3.04,58.93,9.158,-5.002,72.233,183.301,36.117,443.273,135.352,2.553,2.657,77.116,2.842,0.844444,-49.0529,0.709167,0.738056
21078,32.117,25.774,36.804,0,46.296,60,29.451,15,41.99,11.997,-4.749,-5.03,53.534,58.923,58,48.101,10.335,10.5,61.355,3.043,58.923,9.164,-4.749,72.233,183.301,36.117,443.012,135.352,2.572,2.663,77.167,2.845,0.845278,-46.5718,0.714444,0.739722
21079,32.153,25.708,36.731,0,46.326,60,29.421,15,41.99,11.997,-4.753,-5.03,53.571,58.992,58,47.882,10.337,10.5,61.284,3.047,58.992,9.173,-4.872,72.233,183.301,36.117,442.795,135.4,2.619,2.624,77.192,2.849,0.846389,-47.778,0.7275,0.728889
21080,32.197,25.693,36.716,0,46.311,60,29.37,15,41.99,11.997,-4.81,-5.03,53.601,59.017,58,47.811,10.34,10.5,61.213,3.048,59.013,9.148,-4.63,72.233,183.301,36.117,442.578,135.384,2.627,2.611,77.179,2.85,0.846667,-45.4048,0.729722,0.725278
21081,32.241,25.649,36.636,0,46.296,60,29.312,15,41.99,11.997,-4.63,-5.03,53.665,59.01,58,47.815,10.342,10.5,61.186,3.048,59.01,9.148,-4.608,72.282,183.301,36.117,442.491,135.384,2.632,2.611,77.164,2.85,0.846667,-45.189,0.731111,0.725278
21082,32.285,25.635,36.621,0,46.296,60,29.297,15,41.99,11.997,-4.543,-5.03,53.819,58.981,58,47.897,10.346,10.5,60.998,3.049,58.981,9.152,-4.543,72.282,183.285,36.117,442.405,135.384,2.633,2.629,77.163,2.851,0.846944,-44.5516,0.731389,0.730278
21083,32.41,25.591,36.563,0,46.311,60,29.253,15,41.99,11.997,-4.337,-5.03,53.937,58.927,58,48.047,10.348,10.5,60.928,3.052,58.927,9.157,-4.583,72.282,183.301,36.117,441.623,135.465,2.628,2.661,77.196,2.854,0.847778,-44.9439,0.73,0.739167
21084,32.439,25.562,36.511,0,46.326,60,29.209,15,41.99,11.997,-4.583,-5.03,54.001,58.908,58,48.096,10.35,10.5,60.856,3.052,58.908,9.161,-4.528,72.266,183.301,36.117,441.667,135.465,2.631,2.672,77.222,2.855,0.847778,-44.4045,0.730833,0.742222
21085,32.505,25.51,36.453,0,46.34,60,29.158,15,41.99,11.997,-4.528,-5.03,54.08,58.916,58,48.068,10.352,10.5,60.827,3.054,58.916,9.164,-4.499,72.282,183.301,36.117,441.58,135.465,2.636,2.668,77.243,2.857,0.848333,-44.1201,0.732222,0.741111
21086,32.549,25.481,36.409,0,46.34,60,29.158,15,41.99,11.997,-4.546,-5.03,54.17,58.937,58,47.997,10.354,10.5,60.755,3.056,58.937,9.162,-4.402,72.282,183.301,36.117,441.319,135.465,2.643,2.655,77.246,2.859,0.848889,-43.1689,0.734167,0.7375
21087,32.607,25.466,36.394,0,46.34,60,29.114,15,41.99,11.997,-4.413,-5.03,54.357,58.977,58,47.871,10.357,10.5,60.652,3.057,58.977,9.174,-4.413,72.266,183.301,36.117,441.233,135.465,2.644,2.631,77.235,2.86,0.849167,-43.2767,0.734444,0.730833
21088,32.717,25.452,36.35,0,46.326,60,29.084,15,41.99,11.997,-4.416,-5.03,54.431,58.999,58,47.795,10.359,10.5,60.578,3.058,58.999,9.171,-4.402,72.233,183.301,36.117,440.842,135.547,2.635,2.617,77.209,2.862,0.849444,-43.1689,0.731944,0.726944
21089,32.791,25.408,36.299,0,46.326,60,29.041,15,41.99,11.997,-4.402,-5.03,54.534,58.963,58,47.898,10.361,10.5,60.504,3.066,58.963,9.2,-4.29,72.233,183.301,36.117,440.625,135.547,2.627,2.646,77.221,2.869,0.851667,-42.0705,0.729722,0.735
21090,32.871,25.378,36.24,0,46.355,60,29.026,15,41.99,11.997,-4.29,-5.03,54.653,58.934,58,47.978,10.362,10.5,60.475,3.084,58.934,9.214,-4.225,72.233,183.301,36.117,440.538,135.547,2.623,2.679,77.263,2.886,0.856667,-41.4331,0.728611,0.744167
21091,32.944,25.327,36.196,0,46.384,60,28.96,15,41.99,11.997,-4.221,-5.03,54.909,58.894,58,48.092,10.367,10.5,60.329,3.087,58.894,9.216,-4.221,72.233,183.366,36.117,440.278,135.547,2.624,2.705,77.313,2.889,0.8575,-41.3939,0.728889,0.751389
21092,33.032,25.298,36.145,0,46.421,60,28.931,15,41.99,11.997,-4.022,-5.03,55.073,58.872,58,48.151,10.369,10.5,60.254,3.087,58.872,9.212,-3.986,72.282,183.366,36.117,440.191,135.547,2.64,2.717,77.357,2.889,0.8575,-39.0893,0.733333,0.754722
21093,33.113,25.283,36.13,0,46.436,60,28.916,15,41.99,11.997,-4.163,-5.03,55.185,58.869,58,48.168,10.37,10.5,60.223,3.088,58.865,9.216,-4.163,72.266,183.366,36.117,440.104,135.547,2.655,2.722,77.396,2.891,0.857778,-40.8251,0.7375,0.756111
21094,33.237,25.21,36.072,0,46.45,60,28.857,15,41.99,11.997,-4.228,-5.03,55.313,58.941,58,47.928,10.373,10.5,60.105,3.093,58.941,9.214,-4.348,72.266,183.561,36.117,439.714,135.465,2.689,2.678,77.399,2.896,0.859167,-42.6393,0.746944,0.743889
21095,33.325,25.181,35.984,0,46.421,60,28.777,15,41.99,11.997,-4.174,-5.03,55.4,58.999,58,47.781,10.375,10.5,60.03,3.095,58.988,9.188,-4.261,72.266,183.561,36.117,439.54,135.465,2.69,2.651,77.371,2.898,0.859722,-41.7861,0.747222,0.736389
21096,33.384,25.129,35.903,0,46.399,60,28.718,15,41.99,11.997,-4.261,-5.03,55.545,59.035,58,47.633,10.379,10.5,59.956,3.094,59.035,9.189,-4.246,72.282,183.561,36.117,439.41,135.547,2.685,2.621,77.326,2.898,0.859444,-41.639,0.745833,0.728056
21097,33.479,25.115,35.889,0,46.37,60,28.704,15,41.99,11.997,-4.087,-5.03,55.676,59.06,58,47.562,10.381,10.5,59.838,3.094,59.057,9.191,-4.3,72.282,183.561,36.117,439.323,135.547,2.674,2.606,77.285,2.898,0.859444,-42.1686,0.742778,0.723889
21098,33.582,25.056,35.801,0,46.355,60,28.674,15,41.99,11.997,-4.337,-5.03,55.885,59.006,58,47.702,10.384,10.5,59.73,3.095,59.006,9.193,-4.442,72.282,183.561,36.117,438.976,135.628,2.625,2.636,77.278,2.899,0.859722,-43.5611,0.729167,0.732222
21099,33.582,25.056,35.801,0,46.37,60,28.623,15,41.99,11.997,-4.615,-5.03,55.959,59.006,58,47.702,10.386,10.5,59.654,3.095,59.006,9.193,-4.442,72.282,183.561,36.117,438.976,135.628,2.625,2.636,77.278,2.899,0.859722,-43.5611,0.729167,0.732222
21100,33.647,25.012,35.72,0,46.399,60,28.608,15,41.99,11.997,-4.311,-5.03,56.069,58.937,58,47.895,10.387,10.5,59.622,3.091,58.937,9.197,-4.876,72.266,183.561,36.117,438.802,135.628,2.618,2.67,77.347,2.896,0.858611,-47.8172,0.727222,0.741667
21101,33.691,24.976,35.691,0,46.421,60,28.55,15,41.99,11.997,-4.905,-5.03,56.079,58.955,58,47.833,10.39,10.5,59.548,3.091,58.955,9.213,-4.688,72.282,183.561,36.117,438.238,135.628,2.622,2.658,77.37,2.896,0.858611,-45.9736,0.728333,0.738333
21102,33.691,24.946,35.632,0,46.421,60,28.55,15,41.99,11.997,-4.688,-5.03,56.146,58.984,58,47.741,10.392,10.5,59.471,3.092,58.984,9.204,-5.009,72.266,183.561,36.117,438.194,135.628,2.628,2.64,77.372,2.897,0.858889,-49.1215,0.73,0.733333
21103,33.721,24.902,35.581,0,46.421,60,28.477,15,41.99,11.997,-4.688,-5.03,56.213,59.024,58,47.616,10.396,10.5,59.318,3.093,59.024,9.21,-4.688,72.282,183.561,36.117,437.977,135.628,2.632,2.616,77.359,2.898,0.859167,-45.9736,0.731111,0.726667
21104,33.787,24.873,35.522,0,46.399,60,28.455,15,41.99,11.997,-5.02,-5.03,56.201,59.057,58,47.505,10.398,10.5,59.239,3.098,59.057,9.249,-4.557,72.282,183.561,36.117,437.804,135.628,2.623,2.599,77.322,2.903,0.860556,-44.6889,0.728611,0.721944
21105,33.787,24.873,35.522,0,46.384,60,28.411,15,41.99,11.997,-4.557,-5.03,56.304,59.057,58,47.505,10.399,10.5,59.208,3.098,59.057,9.249,-4.557,72.282,183.561,36.117,437.804,135.628,2.623,2.599,77.322,2.903,0.860556,-44.6889,0.728611,0.721944
21106,33.787,24.778,35.398,0,46.421,60,28.323,15,41.99,11.997,-5.129,-5.03,56.26,59.002,58,47.655,10.401,10.5,59.132,3.107,59.002,9.25,-4.847,72.266,183.561,36.117,437.543,135.661,2.604,2.638,77.354,2.913,0.863056,-47.5328,0.723333,0.732778
21107,33.75,24.749,35.354,0,46.436,60,28.293,15,41.99,11.997,-4.847,-5.03,56.317,58.981,58,47.714,10.405,10.5,59.008,3.112,58.981,9.25,-5.118,72.266,183.561,36.117,437.457,135.661,2.599,2.656,77.389,2.917,0.864444,-50.1904,0.721944,0.737778
21108,33.765,24.734,35.339,0,46.465,60,28.271,15,41.99,11.997,-5.107,-5.03,56.276,58.959,58,47.774,10.41,10.5,58.898,3.118,58.959,9.267,-5.107,72.266,183.561,36.117,437.196,135.661,2.599,2.673,77.433,2.923,0.866111,-50.0826,0.721944,0.7425
21109,33.735,24.69,35.229,0,46.494,60,28.198,15,41.99,11.997,-5.216,-5.03,56.22,58.945,58,47.811,10.412,10.5,58.731,3.12,58.945,9.262,-5.216,72.282,183.561,36.117,437.109,135.661,2.609,2.682,77.474,2.925,0.866667,-51.1515,0.724722,0.745
21110,33.706,24.595,35.156,0,46.523,60,28.154,15,41.99,11.997,-5.433,-5.03,56.196,58.919,58,47.875,10.414,10.5,58.654,3.126,58.919,9.243,-5.078,72.282,183.675,36.117,436.762,135.661,2.651,2.701,77.541,2.932,0.868333,-49.7982,0.736389,0.750278
21111,33.662,24.565,35.098,0,46.523,60,28.074,15,41.99,11.997,-5.078,-5.03,56.181,58.937,58,47.814,10.417,10.5,58.576,3.126,58.937,9.244,-5.7,72.266,183.675,36.117,436.545,135.661,2.673,2.689,77.548,2.932,0.868333,-55.8979,0.7425,0.746944
21112,33.662,24.551,35.083,0,46.509,60,28.059,15,41.99,11.997,-5.7,-5.03,56.077,59.002,58,47.611,10.419,10.5,58.497,3.128,59.002,9.251,-5.132,72.266,183.675,36.117,436.458,135.742,2.679,2.65,77.527,2.933,0.868889,-50.3277,0.744167,0.736111
21113,33.582,24.521,35.032,0,46.494,60,28.015,15,41.99,11.997,-5.132,-5.03,56.091,59.075,58,47.389,10.421,10.5,58.417,3.128,59.075,9.244,-5.715,72.266,183.675,36.117,436.241,135.742,2.68,2.605,77.48,2.934,0.868889,-56.045,0.744444,0.723611
21114,33.538,24.492,34.973,0,46.45,60,27.986,15,41.99,11.997,-5.733,-5.03,55.888,59.14,58,47.187,10.424,10.5,58.303,3.127,59.14,9.241,-5.733,72.266,183.675,36.117,436.068,135.742,2.671,2.564,77.414,2.933,0.868611,-56.2215,0.741944,0.712222
21115,33.464,24.478,34.958,0,46.399,60,27.971,15,41.99,11.997,-5.396,-5.03,55.811,59.165,58,47.098,10.425,10.5,58.267,3.127,59.165,9.238,-5.501,72.266,183.675,36.117,435.938,135.742,2.611,2.547,77.308,2.934,0.868611,-53.9464,0.725278,0.7075
21116,33.42,24.426,34.9,0,46.384,60,27.905,15,41.99,11.997,-5.414,-5.03,55.69,59.115,58,47.243,10.429,10.5,58.15,3.129,59.115,9.251,-5.414,72.266,183.675,36.117,435.851,135.742,2.584,2.578,77.314,2.936,0.869167,-53.0932,0.717778,0.716111
21117,33.354,24.397,34.863,0,46.421,60,27.891,15,41.99,11.997,-5.66,-5.03,55.587,59.049,58,47.433,10.43,10.5,58.114,3.13,59.049,9.248,-5.66,72.266,183.675,36.117,435.59,135.742,2.564,2.617,77.353,2.937,0.869444,-55.5056,0.712222,0.726944
21118,33.34,24.382,34.849,0,46.436,60,27.876,15,41.99,11.997,-5.23,-5.03,55.578,59.031,58,47.479,10.431,10.5,58.076,3.131,59.031,9.238,-5.23,72.266,183.675,36.117,435.547,135.742,2.552,2.627,77.397,2.938,0.869722,-51.2888,0.708889,0.729722
21119,33.296,24.353,34.805,0,46.465,60,27.861,15,41.99,11.997,-5.433,-5.03,55.479,59.1,58,47.258,10.432,10.5,58.041,3.138,59.1,9.261,-5.042,72.266,183.691,36.084,435.373,135.807,2.567,2.59,77.445,2.945,0.871667,-49.4451,0.713056,0.719444
21120,33.296,24.353,34.805,0,46.465,60,27.832,15,41.99,11.997,-5.042,-5.03,55.494,59.1,58,47.258,10.434,10.5,57.958,3.138,59.1,9.261,-5.042,72.266,183.691,36.084,435.373,135.807,2.567,2.59,77.445,2.945,0.871667,-49.4451,0.713056,0.719444
21121,33.281,24.294,34.702,0,46.465,60,27.773,15,41.99,11.997,-5.158,-5.03,55.44,59.176,58,47.017,10.435,10.5,57.924,3.156,59.176,9.296,-4.977,72.266,183.838,35.954,434.722,135.807,2.577,2.56,77.424,2.963,0.876667,-48.8077,0.715833,0.711111
21122,33.215,24.243,34.622,0,46.465,60,27.708,15,41.99,11.997,-4.977,-5.03,55.47,59.151,58,47.087,10.438,10.5,57.797,3.166,59.151,9.294,-5.519,72.282,183.838,35.954,434.722,135.824,2.573,2.584,77.432,2.972,0.879444,-54.1229,0.714722,0.717778
21123,33.215,24.199,34.592,0,46.494,54.69,27.664,15,41.99,11.997,-5.317,-5.03,55.355,59.06,58,47.353,10.444,10.5,57.637,3.18,59.06,9.263,-5.317,72.266,183.838,35.954,434.505,135.807,2.567,2.65,77.489,2.985,0.883333,-52.142,0.713056,0.736111
21124,33.171,24.155,34.497,0,46.538,48.494,27.605,15,41.99,11.997,-5.103,-5.03,55.306,58.97,58,47.56,10.446,10.5,57.513,3.188,58.988,9.273,-5.103,72.266,183.838,36.117,434.375,135.889,2.579,2.7,77.573,2.993,0.885556,-50.0433,0.716389,0.75
21125,33.142,24.126,34.453,0,46.604,42.554,27.576,15,41.99,11.997,-5.588,-5.03,55.223,58.927,58,47.738,10.448,10.5,57.433,3.194,58.927,9.28,-5.505,72.266,183.838,36.117,434.158,135.889,2.608,2.742,77.669,2.999,0.887222,-53.9856,0.724444,0.761667
21126,33.054,24.097,34.409,0,46.648,36.453,27.524,15,41.99,11.997,-5.226,-5.03,55.191,59.006,58,47.482,10.451,10.5,57.306,3.2,59.006,9.257,-5.404,72.266,183.838,36.117,433.811,135.97,2.68,2.697,77.747,3.005,0.888889,-52.9951,0.744444,0.749167
21127,33.054,24.045,34.365,0,46.648,30.41,27.48,15,41.99,11.997,-5.404,-5.03,55.085,59.006,58,47.482,10.452,10.5,57.27,3.2,59.006,9.257,-5.404,72.266,183.838,36.117,433.811,135.97,2.68,2.697,77.747,3.005,0.888889,-52.9951,0.744444,0.749167
21128,33.018,24.016,34.314,0,46.619,23.987,27.451,15,41.99,11.997,-5.559,-5.03,55.027,59.18,58,46.949,10.455,10.5,57.188,3.202,59.18,9.245,-5.386,72.266,183.838,36.117,433.55,135.97,2.708,2.592,77.611,3.008,0.889444,-52.8186,0.752222,0.72
21129,32.9,23.972,34.241,0,46.509,15.41,27.393,15,41.99,11.997,-5.386,-5.03,54.957,59.23,58,46.789,10.457,10.5,57.105,3.201,59.23,9.253,-5.845,72.266,183.838,36.117,433.377,136.051,2.692,2.559,77.523,3.007,0.889167,-57.3199,0.747778,0.710833
21130,32.915,23.958,34.226,0,46.479,15.396,27.378,15,41.99,11.997,-5.845,-5.03,54.831,59.245,58,46.737,10.458,10.5,57.067,3.201,59.245,9.259,-5.212,72.266,183.838,36.117,433.203,136.051,2.655,2.549,77.455,3.007,0.889167,-51.1123,0.7375,0.708056
21131,32.834,23.899,34.131,0,46.45,15.366,27.312,15,41.99,11.997,-5.212,-5.03,54.848,59.241,58,46.74,10.459,10.5,57.028,3.202,59.241,9.257,-5.671,72.266,183.838,36.117,433.03,136.051,2.608,2.551,77.422,3.008,0.889444,-55.6135,0.724444,0.708611
21132,32.805,23.899,34.153,0,46.45,15.366,27.312,15,41.99,11.997,-5.49,-5.03,54.724,59.219,58,46.797,10.462,10.5,56.901,3.204,59.219,9.25,-5.534,72.266,183.838,36.117,432.943,136.051,2.572,2.563,77.421,3.01,0.89,-54.27,0.714444,0.711944
21133,32.776,23.862,34.087,0,46.479,15.352,27.283,15,41.99,11.997,-5.183,-5.03,54.621,59.172,58,46.931,10.464,10.5,56.823,3.206,59.172,9.262,-5.183,72.282,183.838,36.117,432.639,136.051,2.544,2.592,77.458,3.012,0.890556,-50.8279,0.706667,0.72
21134,32.732,23.804,34.028,0,46.509,15.308,27.224,15,41.99,11.997,-5.443,-5.03,54.553,59.133,58,47.04,10.468,10.5,56.697,3.214,59.133,9.272,-5.443,72.266,183.87,36.117,432.639,136.051,2.536,2.622,77.522,3.02,0.892778,-53.3776,0.704444,0.728333
21135,32.747,23.774,33.97,0,46.553,15.293,27.173,15,41.99,11.997,-5.443,-5.03,54.553,59.111,58,47.097,10.468,10.5,56.697,3.239,59.111,9.287,-4.807,72.266,184.066,36.117,432.595,136.051,2.549,2.658,77.596,3.044,0.899722,-47.1406,0.708056,0.738333
21136,32.732,23.73,33.889,0,46.604,15.242,27.114,15,41.99,11.997,-5.27,-5.03,54.542,59.078,58,47.187,10.473,10.5,56.485,3.244,59.078,9.327,-5.27,72.266,184.066,36.117,432.422,136.051,2.57,2.682,77.673,3.049,0.901111,-51.681,0.713889,0.745
21137,32.761,23.679,33.845,0,46.648,15.227,27.07,15,41.99,11.997,-5.27,-5.03,54.542,59.06,58,47.233,10.473,10.5,56.485,3.248,59.06,9.318,-4.81,72.266,184.066,36.117,432.335,136.051,2.603,2.695,77.737,3.053,0.902222,-47.17,0.723056,0.748611
21138,32.717,23.65,33.801,0,46.677,15.198,27.041,15,41.99,11.997,-5.197,-5.03,54.518,59.053,58,47.248,10.479,10.5,56.273,3.253,59.053,9.329,-5.197,72.266,183.87,36.117,432.248,136.051,2.631,2.703,77.782,3.058,0.903611,-50.9652,0.730833,0.750833
21139,32.732,23.621,33.735,0,46.692,15.183,26.99,15,41.99,11.997,-5.487,-5.03,54.504,59.053,58,47.241,10.48,10.5,56.234,3.258,59.053,9.342,-5.487,72.266,183.87,36.117,432.118,136.051,2.659,2.706,77.806,3.063,0.905,-53.8091,0.738611,0.751667
21140,32.578,23.562,33.662,0,46.692,15.154,26.931,15,41.99,11.997,-5.592,-5.03,54.415,59.082,58,47.139,10.483,10.5,56.105,3.26,59.082,9.337,-5.697,72.266,183.87,36.117,431.467,136.051,2.701,2.687,77.8,3.065,0.905556,-55.8685,0.750278,0.746389
21141,32.549,23.511,33.582,0,46.677,15.125,26.873,15,41.99,11.997,-5.697,-5.03,54.289,59.093,58,47.099,10.485,10.5,56.02,3.257,59.093,9.339,-5.364,72.233,183.87,36.117,431.337,136.051,2.707,2.676,77.777,3.062,0.904722,-52.6029,0.751944,0.743333
21142,32.505,23.467,33.538,0,46.663,15.088,26.829,15,41.99,11.997,-5.364,-5.03,54.249,59.093,58,47.092,10.486,10.5,55.979,3.254,59.093,9.293,-5.4,72.233,183.87,36.117,431.293,136.051,2.707,2.673,77.754,3.061,0.903889,-52.9559,0.751944,0.7425
21143,32.505,23.438,33.494,0,46.648,15.088,26.829,15,41.99,11.997,-5.4,-5.03,54.174,59.086,58,47.105,10.488,10.5,55.893,3.254,59.086,9.308,-5.226,72.233,183.87,36.117,431.163,136.051,2.695,2.675,77.739,3.06,0.903889,-51.2496,0.748611,0.743056
21144,32.454,23.423,33.464,0,46.648,15.059,26.777,15,41.99,11.997,-5.342,-5.03,54.166,59.082,58,47.109,10.49,10.5,55.807,3.252,59.082,9.305,-5.27,72.233,184.066,36.117,430.903,136.051,2.684,2.674,77.732,3.059,0.903333,-51.681,0.745556,0.742778
21145,32.454,23.394,33.398,0,46.633,15.029,26.733,15,41.99,11.997,-5.27,-5.03,54.104,59.115,58,47.002,10.492,10.5,55.765,3.251,59.115,9.317,-5.295,72.233,184.131,36.117,430.729,136.117,2.674,2.652,77.719,3.058,0.903056,-51.9262,0.742778,0.736667
21146,32.439,23.35,33.354,0,46.619,15.029,26.733,15,41.99,11.997,-5.295,-5.03,54.082,59.158,58,46.865,10.494,10.5,55.679,3.257,59.158,9.318,-4.973,72.233,184.375,36.117,430.773,136.133,2.659,2.63,77.699,3.064,0.904722,-48.7685,0.738611,0.730556
21147,32.454,23.313,33.311,0,46.604,14.985,26.689,15,41.99,11.997,-4.785,-5.03,54.099,59.209,58,46.705,10.496,10.5,55.592,3.26,59.209,9.319,-5.136,72.233,184.375,36.117,430.599,136.198,2.643,2.601,77.666,3.067,0.905556,-50.367,0.734167,0.7225
21148,32.439,23.254,33.215,0,46.582,14.956,26.58,15,41.99,11.997,-4.952,-5.03,54.077,59.216,58,46.676,10.501,10.5,55.376,3.264,59.216,9.315,-4.952,72.233,184.375,36.117,430.425,136.198,2.622,2.599,77.652,3.071,0.906667,-48.5625,0.728333,0.721944
21149,32.439,23.225,33.171,0,46.604,14.927,26.536,15,41.99,11.997,-5.234,-5.03,54.052,59.187,58,46.754,10.503,10.5,55.289,3.268,59.187,9.322,-5.15,72.233,184.375,36.117,430.252,136.198,2.602,2.618,77.667,3.075,0.907778,-50.5042,0.722778,0.727222
21150,32.439,23.13,33.032,0,46.633,14.89,26.477,15,41.99,11.997,-4.677,-5.03,54.105,59.075,58,47.075,10.507,10.5,55.157,3.276,59.075,9.339,-5.223,72.233,184.375,36.117,429.905,136.198,2.598,2.691,77.783,3.084,0.91,-51.2201,0.721667,0.7475
21151,32.439,23.13,33.032,0,46.677,14.861,26.426,15,41.99,11.997,-5.223,-5.03,54.073,59.075,58,47.075,10.51,10.5,55.025,3.276,59.075,9.339,-5.223,72.233,184.375,36.117,429.905,136.198,2.598,2.691,77.783,3.084,0.91,-51.2201,0.721667,0.7475
21152,32.395,23.027,32.849,0,46.707,14.802,26.294,15,41.99,11.997,-5.06,-5.03,54.071,59.118,58,46.929,10.512,10.5,54.939,3.285,59.118,9.386,-5.512,72.233,183.984,36.117,429.644,136.198,2.632,2.67,77.85,3.092,0.9125,-54.0543,0.731111,0.741667
21153,32.395,23.027,32.849,0,46.707,14.802,26.294,15,41.99,11.997,-5.512,-5.03,53.99,59.118,58,46.929,10.516,10.5,54.763,3.285,59.118,9.386,-5.512,72.233,183.984,36.117,429.644,136.198,2.632,2.67,77.85,3.092,0.9125,-54.0543,0.731111,0.741667
21154,32.351,22.903,32.732,0,46.692,14.722,26.184,15,41.99,11.997,-4.915,-5.03,54.056,59.23,58,46.575,10.519,10.5,54.675,3.29,59.23,9.39,-5.606,72.233,183.984,36.117,429.384,136.214,2.649,2.605,77.81,3.098,0.913889,-54.9761,0.735833,0.723611
21155,32.271,22.874,32.666,0,46.677,14.692,26.14,15,41.99,11.997,-5.606,-5.03,53.905,59.252,58,46.503,10.522,10.5,54.543,3.292,59.252,9.392,-5.82,72.233,184.147,36.117,429.297,136.214,2.641,2.593,77.777,3.1,0.914444,-57.0747,0.733611,0.720278
21156,32.227,22.815,32.593,0,46.663,14.663,26.14,15,41.99,11.997,-5.917,-5.03,53.763,59.234,58,46.548,10.524,10.5,54.454,3.291,59.234,9.391,-5.226,72.233,184.131,36.084,429.253,136.198,2.626,2.6,77.758,3.099,0.914167,-51.2496,0.729444,0.722222
21157,32.139,22.8,32.563,0,46.663,14.648,26.074,15,41.99,11.997,-5.226,-5.03,53.726,59.183,58,46.693,10.527,10.5,54.319,3.291,59.183,9.382,-5.881,72.233,184.131,36.068,429.123,136.214,2.615,2.63,77.771,3.1,0.914167,-57.6729,0.726389,0.730556
21158,32.102,22.734,32.483,0,46.677,14.619,25.986,15,41.99,11.997,-5.776,-5.03,53.476,59.158,58,46.76,10.532,10.5,54.141,3.291,59.158,9.395,-5.501,72.233,184.131,36.068,428.993,136.279,2.606,2.643,77.796,3.1,0.914167,-53.9464,0.723889,0.734167
21159,31.97,22.705,32.424,0,46.692,14.604,25.942,15,41.99,11.997,-6.051,-5.03,53.282,59.147,58,46.785,10.534,10.5,54.05,3.29,59.147,9.365,-6.051,72.233,184.131,36.084,428.906,136.279,2.606,2.647,77.825,3.1,0.913889,-59.34,0.723889,0.735278
21160,31.89,22.661,32.38,0,46.707,14.575,25.891,15,41.99,11.997,-6.004,-5.03,53.154,59.158,58,46.743,10.536,10.5,53.958,3.291,59.158,9.367,-6.004,72.249,184.147,36.068,428.255,136.328,2.608,2.64,77.847,3.101,0.914167,-58.8791,0.724444,0.733333
21161,31.787,22.632,32.322,0,46.721,14.539,25.847,15,41.99,11.997,-5.874,-5.03,52.956,59.154,58,46.745,10.538,10.5,53.868,3.291,59.154,9.368,-5.874,72.233,184.147,36.068,428.299,136.328,2.616,2.641,77.864,3.101,0.914167,-57.6043,0.726667,0.733611
21162,31.633,22.581,32.256,0,46.721,14.509,25.818,15,41.99,11.997,-6.413,-5.03,52.711,59.147,58,46.759,10.54,10.5,53.777,3.291,59.147,9.374,-6.413,72.233,184.131,36.084,428.082,136.328,2.623,2.643,77.877,3.101,0.914167,-62.89,0.728611,0.734167
21163,31.567,22.551,32.212,0,46.736,14.495,25.774,15,41.99,11.997,-5.646,-5.03,52.626,59.136,58,46.773,10.543,10.5,53.686,3.291,59.136,9.384,-5.693,72.233,184.147,36.068,428.038,136.312,2.628,2.646,77.889,3.102,0.914167,-55.8293,0.73,0.735
21164,31.465,22.507,32.153,0,46.736,14.465,25.73,15,41.99,11.997,-6.127,-5.03,52.435,59.118,58,46.831,10.545,10.5,53.594,3.29,59.118,9.382,-6.127,72.233,184.147,36.084,427.865,136.328,2.633,2.656,77.905,3.101,0.913889,-60.0853,0.731389,0.737778
21165,31.326,22.493,32.139,0,46.75,14.465,25.693,15,41.99,11.997,-5.715,-5.03,52.337,59.064,58,46.98,10.546,10.5,53.546,3.29,59.064,9.397,-5.469,72.282,184.261,36.084,427.604,136.328,2.641,2.686,77.957,3.102,0.913889,-53.6326,0.733611,0.746111
21166,31.311,22.383,32,0,46.787,14.392,25.591,15,41.99,11.997,-5.469,-5.03,52.242,59.053,58,47.004,10.548,10.5,53.454,3.293,59.053,9.397,-5.425,72.266,184.375,36.084,427.474,136.328,2.654,2.694,77.982,3.104,0.914722,-53.2011,0.737222,0.748333
21167,31.252,22.354,31.934,0,46.802,14.392,25.547,15,41.99,11.997,-5.581,-5.03,52.198,59.053,58,46.996,10.551,10.5,53.318,3.296,59.053,9.404,-5.668,72.233,184.375,36.084,427.387,136.312,2.665,2.695,78.002,3.108,0.915556,-55.5841,0.740278,0.748611
21168,31.223,22.339,31.934,0,46.802,14.392,25.547,15,41.99,11.997,-5.668,-5.03,52.07,59.053,58,46.989,10.553,10.5,53.225,3.305,59.053,9.398,-5.436,72.233,184.375,36.084,427.127,136.328,2.672,2.703,78.024,3.117,0.918056,-53.3089,0.742222,0.750833
21169,31.187,22.28,31.831,0,46.816,14.312,25.452,15,41.99,11.997,-5.436,-5.03,52.033,59.078,58,46.927,10.556,10.5,53.178,3.305,59.071,9.448,-5.252,72.233,184.375,36.084,427.083,136.328,2.684,2.691,78.025,3.117,0.918056,-51.5045,0.745556,0.7475
21170,31.157,22.214,31.736,0,46.802,14.282,25.393,15,41.99,11.997,-5.389,-5.03,51.972,59.118,58,46.8,10.558,10.5,53.041,3.304,59.111,9.448,-5.259,72.233,184.375,36.068,426.953,136.426,2.686,2.664,78.006,3.116,0.917778,-51.5732,0.746111,0.74
21171,31.113,22.17,31.677,0,46.787,14.268,25.342,15,41.99,11.997,-5.371,-5.03,51.847,59.144,58,46.694,10.563,10.5,52.81,3.302,59.144,9.445,-5.371,72.233,184.375,36.084,426.736,136.426,2.68,2.641,77.976,3.115,0.917222,-52.6715,0.744444,0.733611
21172,31.069,22.156,31.663,0,46.765,14.253,25.327,15,41.99,11.997,-5.313,-5.03,51.767,59.136,58,46.709,10.565,10.5,52.761,3.3,59.136,9.442,-5.313,72.233,184.212,36.068,426.563,136.426,2.669,2.642,77.959,3.112,0.916667,-52.1027,0.741389,0.733889
21173,30.989,22.126,31.604,0,46.787,14.224,25.283,15,41.99,11.997,-5.812,-5.03,51.635,59.111,58,46.777,10.566,10.5,52.667,3.3,59.111,9.436,-5.798,72.233,184.212,36.068,426.476,136.426,2.653,2.656,77.963,3.113,0.916667,-56.859,0.736944,0.737778
21174,30.916,22.083,31.538,0,46.802,14.194,25.21,15,41.99,11.997,-5.791,-5.03,51.52,59.075,58,46.878,10.57,10.5,52.528,3.301,59.075,9.452,-5.791,72.233,184.212,36.068,426.215,136.426,2.645,2.677,77.989,3.114,0.916944,-56.7903,0.734722,0.743611
21175,30.791,22.031,31.494,0,46.816,14.172,25.195,15,41.99,11.997,-5.595,-5.03,51.426,59.068,58,46.885,10.572,10.5,52.479,3.301,59.068,9.447,-5.61,72.233,184.212,36.084,426.042,136.426,2.648,2.678,78.035,3.114,0.916944,-55.0153,0.735556,0.743889
21176,30.791,22.002,31.436,0,46.831,14.143,25.144,15,41.99,11.997,-5.454,-5.03,51.342,59.068,58,46.885,10.573,10.5,52.384,3.301,59.068,9.447,-5.61,72.233,184.212,36.084,426.042,136.426,2.648,2.678,78.035,3.114,0.916944,-55.0153,0.735556,0.743889
21177,30.674,21.958,31.37,0,46.831,14.114,25.1,15,41.99,11.997,-5.599,-5.03,51.228,59.1,58,46.772,10.575,10.5,52.288,3.305,59.1,9.432,-5.769,72.233,184.212,36.068,425.825,136.426,2.664,2.659,78.038,3.119,0.918056,-56.5746,0.74,0.738611
21178,30.637,21.885,31.267,0,46.831,14.099,25.071,15,41.99,11.997,-5.769,-5.03,51.11,59.086,58,46.808,10.577,10.5,52.192,3.31,59.086,9.422,-5.548,72.233,184.212,36.068,425.694,136.426,2.663,2.672,78.043,3.124,0.919444,-54.4073,0.739722,0.742222
21179,30.579,21.833,31.201,0,46.846,14.041,24.961,15,41.99,11.997,-5.548,-5.03,51.051,59.049,58,46.876,10.579,10.5,52.098,3.312,59.06,9.433,-5.512,72.233,184.212,36.068,425.13,136.426,2.663,2.687,78.061,3.126,0.92,-54.0543,0.739722,0.746389
21180,30.535,21.819,31.172,0,46.86,14.026,24.932,15,41.99,11.997,-5.563,-5.03,50.96,59.017,58,47,10.582,10.5,52.003,3.313,59.017,9.439,-5.404,72.233,184.212,36.068,425.043,136.426,2.662,2.713,78.096,3.128,0.920278,-52.9951,0.739444,0.753611
21181,30.469,21.79,31.113,0,46.875,14.011,24.888,15,41.99,11.997,-5.404,-5.03,50.874,58.984,58,47.091,10.583,10.5,51.951,3.313,58.984,9.441,-5.588,72.233,184.212,36.084,424.913,136.507,2.671,2.732,78.137,3.128,0.920278,-54.7996,0.741944,0.758889
21182,30.396,21.746,31.055,0,46.89,13.975,24.844,15,41.99,11.997,-5.679,-5.03,50.674,58.992,58,47.061,10.587,10.5,51.759,3.314,58.992,9.442,-5.693,72.233,184.212,36.084,424.826,136.507,2.682,2.726,78.166,3.129,0.920556,-55.8293,0.745,0.757222
21183,30.381,21.716,31.018,0,46.904,13.96,24.829,15,41.99,11.997,-5.498,-5.03,50.627,59.017,58,46.979,10.589,10.5,51.662,3.315,59.017,9.45,-5.498,72.233,184.212,36.068,424.74,136.507,2.697,2.711,78.172,3.13,0.920833,-53.917,0.749167,0.753056
21184,30.286,21.636,30.916,0,46.89,13.916,24.719,15,41.99,11.997,-5.595,-5.03,50.539,59.082,58,46.77,10.59,10.5,51.611,3.325,59.082,9.444,-5.339,72.233,184.408,36.068,424.479,136.507,2.7,2.679,78.143,3.14,0.923611,-52.3577,0.75,0.744167
21185,30.286,21.636,30.916,0,46.89,13.916,24.719,15,41.99,11.997,-5.339,-5.03,50.469,59.082,58,46.77,10.592,10.5,51.516,3.325,59.082,9.444,-5.339,72.233,184.408,36.068,424.479,136.507,2.7,2.679,78.143,3.14,0.923611,-52.3577,0.75,0.744167
21186,30.154,21.563,30.791,0,46.875,13.887,24.69,15,41.99,11.997,-5.501,-5.03,50.363,59.068,58,46.799,10.596,10.5,51.372,3.33,59.068,9.488,-5.642,72.233,184.408,36.068,424.175,136.507,2.684,2.689,78.131,3.145,0.925,-55.3291,0.745556,0.746944
21187,30.154,21.563,30.791,0,46.875,13.857,24.631,15,41.99,11.997,-5.642,-5.03,50.251,59.068,58,46.799,10.597,10.5,51.32,3.33,59.068,9.488,-5.642,72.233,184.408,36.068,424.175,136.507,2.684,2.689,78.131,3.145,0.925,-55.3291,0.745556,0.746944
21188,30.059,21.467,30.674,0,46.904,13.806,24.536,15,41.99,11.997,-5.527,-5.03,50.184,59.01,58,46.957,10.599,10.5,51.222,3.331,59.01,9.491,-5.628,72.233,184.261,36.068,423.872,136.589,2.68,2.723,78.185,3.147,0.925278,-55.1918,0.744444,0.756389
21189,30,21.453,30.637,0,46.919,13.792,24.536,15,41.99,11.997,-5.628,-5.03,50.101,59.017,58,46.929,10.601,10.5,51.125,3.332,59.017,9.501,-5.646,72.233,184.261,36.068,423.741,136.589,2.688,2.718,78.204,3.148,0.925556,-55.3683,0.746667,0.755
21190,29.956,21.394,30.564,0,46.919,13.748,24.448,15,41.99,11.997,-5.519,-5.03,49.91,59.049,58,46.823,10.605,10.5,50.93,3.334,59.049,9.497,-5.472,72.233,184.261,36.084,423.655,136.589,2.694,2.698,78.205,3.15,0.926111,-53.662,0.748333,0.749444
21191,29.875,21.35,30.505,0,46.919,13.733,24.397,15,41.99,11.997,-5.519,-5.03,49.91,59.071,58,46.751,10.605,10.5,50.93,3.331,59.071,9.494,-5.675,72.233,184.261,36.068,423.568,136.589,2.692,2.681,78.196,3.147,0.925278,-55.6527,0.747778,0.744722
21192,29.817,21.299,30.439,0,46.904,13.704,24.353,15,41.99,11.997,-5.675,-5.03,49.783,59.096,58,46.668,10.608,10.5,50.831,3.331,59.096,9.498,-5.805,72.233,184.261,36.084,423.394,136.589,2.688,2.664,78.179,3.147,0.925278,-56.9276,0.746667,0.74
21193,29.722,21.284,30.41,0,46.89,13.689,24.324,15,41.99,11.997,-6.084,-5.03,49.529,59.118,58,46.595,10.611,10.5,50.678,3.33,59.118,9.504,-6.084,72.233,184.408,36.068,423.264,136.589,2.683,2.649,78.157,3.147,0.925,-59.6637,0.745278,0.735833
21194,29.663,21.226,30.322,0,46.875,13.645,24.265,15,41.99,11.997,-5.671,-5.03,49.439,59.122,58,46.577,10.614,10.5,50.535,3.33,59.122,9.472,-5.671,72.233,184.408,36.084,423.264,136.621,2.672,2.646,78.142,3.147,0.925,-55.6135,0.742222,0.735
21195,29.575,21.182,30.256,0,46.875,13.608,24.199,15,41.99,11.997,-5.776,-5.03,49.272,59.111,58,46.601,10.616,10.5,50.434,3.33,59.111,9.477,-5.776,72.233,184.408,36.084,423.003,136.621,2.656,2.651,78.137,3.148,0.925,-56.6432,0.737778,0.736389
21196,29.495,21.13,30.198,0,46.89,13.594,24.17,15,41.99,11.997,-5.588,-5.03,49.163,59.089,58,46.636,10.618,10.5,50.334,3.33,59.096,9.487,-5.57,72.233,184.408,36.084,423.047,136.621,2.64,2.657,78.151,3.148,0.925,-54.623,0.733333,0.738056
21197,29.341,21.116,30.168,0,46.904,13.579,24.141,15,41.99,11.997,-5.628,-5.03,49.043,59.064,58,46.719,10.621,10.5,50.234,3.326,59.064,9.496,-5.896,72.233,184.408,36.068,422.7,136.621,2.64,2.67,78.193,3.144,0.923889,-57.82,0.733333,0.741667
21198,29.341,21.072,30.103,0,46.919,13.55,24.097,15,41.99,11.997,-5.896,-5.03,48.909,59.064,58,46.719,10.622,10.5,50.179,3.326,59.064,9.496,-5.896,72.233,184.408,36.068,422.7,136.621,2.64,2.67,78.193,3.144,0.923889,-57.82,0.733333,0.741667
21199,29.224,21.042,30.044,0,46.919,13.521,24.031,15,41.99,11.997,-5.997,-5.03,48.812,59.075,58,46.671,10.624,10.5,50.078,3.326,59.075,9.493,-5.61,72.233,184.408,36.068,422.569,136.621,2.648,2.661,78.213,3.145,0.923889,-55.0153,0.735556,0.739167
21200,29.143,20.999,29.985,0,46.919,13.491,23.987,15,41.99,11.997,-5.61,-5.03,48.697,59.075,58,46.664,10.626,10.5,49.977,3.324,59.075,9.491,-5.501,72.233,184.408,36.068,422.005,136.621,2.648,2.655,78.219,3.143,0.923333,-53.9464,0.735556,0.7375
21201,29.07,20.918,29.89,0,46.934,13.477,23.943,15,41.99,11.997,-5.501,-5.03,48.585,59.053,58,46.722,10.628,10.5,49.877,3.315,59.053,9.495,-5.675,72.233,184.57,36.068,421.918,136.621,2.655,2.66,78.221,3.135,0.920833,-55.6527,0.7375,0.738889
21202,28.975,20.903,29.861,0,46.934,13.462,23.914,15,41.99,11.997,-5.675,-5.03,48.439,59.021,58,46.791,10.629,10.5,49.82,3.316,59.021,9.498,-5.928,72.233,184.57,36.068,421.918,136.702,2.659,2.674,78.231,3.136,0.921111,-58.1338,0.738611,0.742778
21203,28.931,20.874,29.832,0,46.948,13.411,23.862,15,41.99,11.997,-5.729,-5.03,48.21,58.984,58,46.914,10.632,10.5,49.705,3.316,58.984,9.498,-5.729,72.233,184.57,36.084,421.832,136.702,2.665,2.698,78.257,3.136,0.921111,-56.1823,0.740278,0.749444
21204,28.872,20.845,29.773,0,46.97,13.396,23.804,15,41.99,11.997,-5.729,-5.03,48.21,58.945,58,47.027,10.632,10.5,49.705,3.313,58.945,9.502,-5.697,72.233,184.57,36.068,421.701,136.702,2.674,2.718,78.288,3.133,0.920278,-55.8685,0.742778,0.755
21205,28.806,20.815,29.722,0,47,13.367,23.789,15,41.99,11.997,-5.697,-5.03,48.121,58.941,58,47.03,10.633,10.5,49.604,3.315,58.941,9.535,-5.599,72.233,184.57,36.084,421.615,136.702,2.682,2.721,78.316,3.135,0.920833,-54.9074,0.745,0.755833
21206,28.748,20.786,29.692,0,47,13.367,23.76,15,41.99,11.997,-5.599,-5.03,48.009,58.97,58,46.936,10.635,10.5,49.545,3.324,58.97,9.539,-5.552,72.233,184.57,36.068,421.528,136.702,2.694,2.711,78.325,3.144,0.923333,-54.4465,0.748333,0.753056
21207,28.674,20.72,29.604,0,47,13.323,23.679,15,41.99,11.997,-5.548,-5.03,47.781,58.999,58,46.843,10.639,10.5,49.341,3.327,58.999,9.551,-5.548,72.233,184.57,36.068,421.311,136.702,2.702,2.696,78.319,3.147,0.924167,-54.4073,0.750556,0.748889
21208,28.594,20.691,29.575,0,46.985,13.308,23.65,15,41.99,11.997,-5.704,-5.03,47.667,59.006,58,46.815,10.64,10.5,49.283,3.33,59.006,9.545,-5.704,72.233,184.57,36.084,421.267,136.702,2.704,2.693,78.309,3.15,0.925,-55.9371,0.751111,0.748056
21209,28.425,20.618,29.451,0,47,13.279,23.606,15,41.99,11.997,-6.134,-5.03,47.496,58.97,58,46.909,10.642,10.5,49.181,3.328,58.97,9.557,-5.83,72.233,184.57,36.068,421.05,136.702,2.692,2.71,78.32,3.149,0.924444,-57.1728,0.747778,0.752778
21210,28.381,20.618,29.451,0,47,13.242,23.562,15,41.99,11.997,-5.953,-5.03,47.374,58.966,58,46.913,10.645,10.5,49.079,3.329,58.966,9.558,-5.613,72.233,184.57,36.084,420.964,136.702,2.69,2.711,78.335,3.15,0.924722,-55.0447,0.747222,0.753056
21211,28.323,20.537,29.341,0,47,13.198,23.481,15,41.99,11.997,-5.613,-5.03,47.286,58.992,58,46.83,10.647,10.5,48.976,3.33,58.992,9.557,-5.548,72.233,184.57,36.068,420.833,136.702,2.69,2.696,78.338,3.152,0.925,-54.4073,0.747222,0.748889
21212,28.323,20.537,29.341,0,47,13.198,23.481,15,41.99,11.997,-5.548,-5.03,47.188,58.992,58,46.83,10.649,10.5,48.872,3.33,58.992,9.557,-5.548,72.233,184.57,36.068,420.833,136.702,2.69,2.696,78.338,3.152,0.925,-54.4073,0.747222,0.748889
21213,28.228,20.449,29.209,0,46.948,13.14,23.364,15,41.99,11.997,-5.462,-5.03,47.114,59.147,58,46.347,10.651,10.5,48.77,3.328,59.147,9.528,-5.302,72.233,184.57,36.068,420.616,136.702,2.683,2.598,78.247,3.15,0.924444,-51.9949,0.745278,0.721667
21214,28.198,20.398,29.209,0,46.948,13.14,23.364,15,41.99,11.997,-5.302,-5.03,47.062,59.191,58,46.209,10.653,10.5,48.666,3.328,59.191,9.519,-5.375,72.233,184.57,36.084,420.53,136.702,2.654,2.569,78.195,3.15,0.924444,-52.7107,0.737222,0.713611
21215,28.184,20.354,29.084,0,46.89,13.074,23.254,15,41.99,11.997,-5.425,-5.03,47.002,59.187,58,46.213,10.655,10.5,48.563,3.325,59.187,9.524,-5.273,72.233,184.57,36.068,420.486,136.702,2.62,2.568,78.163,3.148,0.923611,-51.7105,0.727778,0.713333
21216,28.154,20.325,29.041,0,46.89,13.059,23.24,15,41.99,11.997,-5.273,-5.03,46.967,59.165,58,46.27,10.658,10.5,48.46,3.324,59.165,9.54,-5.396,72.233,184.57,36.084,420.399,136.702,2.587,2.578,78.156,3.146,0.923333,-52.9167,0.718611,0.716111
21217,28.14,20.266,28.945,0,46.904,13.03,23.167,15,41.99,11.997,-5.396,-5.03,46.906,59.14,58,46.339,10.659,10.5,48.4,3.325,59.14,9.531,-5.136,72.233,184.57,36.068,420.313,136.702,2.569,2.593,78.176,3.149,0.923611,-50.367,0.713611,0.720278
21218,28.125,20.251,28.916,0,46.919,13.015,23.13,15,41.99,11.997,-5.219,-5.03,46.856,59.147,58,46.33,10.663,10.5,48.191,3.326,59.14,9.537,-5.219,72.233,184.57,36.068,420.182,136.702,2.559,2.592,78.199,3.15,0.923889,-51.1809,0.710833,0.72
21219,28.11,20.215,28.887,0,46.919,13,23.101,15,41.99,11.997,-5.219,-5.03,46.856,59.176,58,46.213,10.663,10.5,48.191,3.327,59.176,9.537,-5.172,72.233,184.57,36.068,420.182,136.702,2.559,2.57,78.204,3.15,0.924167,-50.72,0.710833,0.713889
21220,28.074,20.171,28.806,0,46.919,12.971,23.057,15,41.99,11.997,-5.245,-5.03,46.805,59.209,58,46.107,10.666,10.5,48.025,3.331,59.209,9.53,-5.245,72.233,184.57,36.068,420.009,136.702,2.558,2.552,78.198,3.154,0.925278,-51.4359,0.710556,0.708889
21221,28.059,20.112,28.733,0,46.919,12.927,22.983,15,41.99,11.997,-5.125,-5.03,46.783,59.212,58,46.089,10.669,10.5,47.876,3.333,59.212,9.534,-5.219,72.233,184.57,36.068,420.139,136.702,2.55,2.551,78.198,3.157,0.925833,-51.1809,0.708333,0.708611
21222,28.044,20.068,28.66,0,46.919,12.891,22.932,15,41.99,11.997,-5.158,-5.03,46.753,59.18,58,46.178,10.672,10.5,47.769,3.336,59.18,9.549,-5.194,72.233,184.57,36.084,420.052,136.702,2.545,2.571,78.215,3.16,0.926667,-50.9357,0.706944,0.714167
21223,28.03,19.973,28.535,0,46.985,12.832,22.83,15,41.99,11.997,-5.169,-5.03,46.734,59.096,58,46.411,10.674,10.5,47.664,3.338,59.096,9.602,-5.136,72.233,184.57,36.068,419.922,136.702,2.552,2.62,78.297,3.162,0.927222,-50.367,0.708889,0.727778
21224,28.03,19.929,28.477,0,47.014,12.817,22.778,15,41.99,11.997,-5.136,-5.03,46.72,59.071,58,46.479,10.676,10.5,47.559,3.336,59.071,9.589,-5.093,72.233,184.57,36.084,419.835,136.702,2.573,2.632,78.341,3.161,0.926667,-49.9453,0.714722,0.731111
21225,28.03,19.929,28.477,0,47.014,12.817,22.778,15,41.99,11.997,-5.093,-5.03,46.715,59.086,58,46.427,10.678,10.5,47.451,3.339,59.086,9.561,-5.064,72.233,184.57,36.084,419.748,136.702,2.59,2.624,78.362,3.163,0.9275,-49.6609,0.719444,0.728889
21226,28.015,19.885,28.411,0,47.014,12.788,22.72,9.844,31.538,1.377,-5.089,-5.03,46.709,59.158,58,46.244,10.68,10.5,47.345,3.336,59.144,9.555,-5.118,72.233,184.749,36.084,419.661,136.702,2.608,2.585,78.343,3.161,0.926667,-50.1904,0.724444,0.718056
21227,28,19.849,28.367,0,47.014,12.773,22.69,2.087,16.04,0,-5.118,-5.03,46.682,59.209,58,46.04,10.681,10.5,47.277,3.336,59.209,9.607,-5.172,72.233,184.798,36.084,419.705,136.702,2.613,2.544,78.291,3.161,0.926667,-50.72,0.725833,0.706667
21228,27.986,19.805,28.337,0,46.985,12.759,22.661,0,4.336,0,-5.172,-5.03,46.665,59.241,58,45.934,10.684,10.5,47.214,3.332,59.241,9.601,-5.038,72.233,184.798,36.084,419.792,136.702,2.606,2.519,78.232,3.158,0.925556,-49.4059,0.723889,0.699722
21229,27.986,19.761,28.228,0,46.904,12.693,22.581,0,0,0,-5.038,-5.03,46.651,59.23,58,45.959,10.684,10.5,47.152,3.327,59.23,9.598,-5.14,72.233,184.798,36.068,419.661,136.702,2.579,2.519,78.192,3.153,0.924167,-50.4062,0.716389,0.699722
21230,27.942,19.731,28.198,0,46.904,12.678,22.551,0,0,0,-5.205,-5.03,46.621,59.191,58,46.037,10.686,10.5,47.043,3.326,59.191,9.606,-5.386,72.201,184.798,36.084,419.661,136.702,2.554,2.534,78.183,3.153,0.923889,-52.8186,0.709444,0.703889
