time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21231,27.927,19.731,28.184,0,46.919,12.678,22.551,0,0,0,-5.386,-5.03,46.553,59.169,58,46.127,10.687,10.5,46.979,3.329,59.169,9.57,-5.237,72.201,184.798,36.084,419.575,136.816,2.53,2.554,78.205,3.155,0.924722,-51.3574,0.702778,0.709444
21232,27.891,19.688,28.11,0,46.919,12.678,22.537,0,0,0,-5.237,-5.03,46.529,59.191,58,46.052,10.688,10.5,46.961,3.327,59.191,9.568,-5.263,72.201,184.798,36.084,419.444,136.816,2.522,2.537,78.216,3.153,0.924167,-51.6124,0.700556,0.704722
21233,27.847,19.651,28.074,0,46.919,12.634,22.463,0,0,0,-5.328,-5.03,46.419,59.23,58,45.924,10.69,10.5,46.789,3.329,59.23,9.58,-5.364,72.201,184.798,36.084,419.444,136.816,2.517,2.514,78.212,3.155,0.924722,-52.6029,0.699167,0.698333
21234,27.832,19.622,28.03,0,46.919,12.62,22.434,0,0,0,-5.328,-5.03,46.419,59.259,58,45.841,10.69,10.5,46.789,3.337,59.256,9.582,-5.371,72.201,184.798,36.084,418.88,136.816,2.51,2.505,78.207,3.163,0.926944,-52.6715,0.697222,0.695833
21235,27.788,19.578,27.971,0,46.919,12.59,22.368,0,0,0,-5.425,-5.03,46.298,59.263,58,45.81,10.693,10.5,46.617,3.339,59.263,9.58,-5.425,72.201,184.798,36.084,418.88,136.816,2.504,2.501,78.204,3.165,0.9275,-53.2011,0.695556,0.694722
21236,27.744,19.563,27.942,0,46.934,12.576,22.339,0,0,0,-5.396,-5.03,46.241,59.23,58,45.9,10.694,10.5,46.553,3.338,59.23,9.584,-5.396,72.184,184.798,36.068,418.837,136.816,2.497,2.518,78.218,3.164,0.927222,-52.9167,0.693611,0.699444
21237,27.678,19.504,27.861,0,46.948,12.546,22.295,0,0,0,-5.382,-5.03,46.189,59.129,58,46.187,10.697,10.5,46.445,3.335,59.129,9.598,-5.36,72.201,184.961,35.97,418.707,136.816,2.505,2.572,78.294,3.162,0.926389,-52.5636,0.695833,0.714444
21238,27.678,19.482,27.832,0,46.985,12.524,22.266,0,0,0,-5.36,-5.03,46.128,59.129,58,46.187,10.698,10.5,46.381,3.335,59.129,9.598,-5.36,72.201,184.961,35.97,418.707,136.816,2.505,2.572,78.294,3.162,0.926389,-52.5636,0.695833,0.714444
21239,27.62,19.453,27.788,0,47.014,12.495,22.229,0,0,0,-5.371,-5.03,46.065,59.031,58,46.465,10.699,10.5,46.315,3.338,59.031,9.592,-5.382,72.233,184.945,35.97,418.446,136.816,2.546,2.631,78.42,3.166,0.927222,-52.7794,0.707222,0.730833
21240,27.576,19.409,27.722,0,47.058,12.466,22.17,0,0,0,-5.382,-5.03,46.011,59.064,58,46.358,10.701,10.5,46.206,3.337,59.064,9.592,-5.371,72.233,184.961,35.954,418.446,136.816,2.578,2.608,78.436,3.164,0.926944,-52.6715,0.716111,0.724444
21241,27.539,19.351,27.649,0,47.058,12.451,22.156,0,0,0,-5.36,-5.03,45.954,59.107,58,46.222,10.702,10.5,46.141,3.336,59.107,9.583,-5.339,72.201,184.945,35.954,418.359,136.816,2.6,2.58,78.417,3.163,0.926667,-52.3577,0.722222,0.716667
21242,27.51,19.351,27.634,0,47.029,12.451,22.126,0,0,0,-5.339,-5.03,45.9,59.154,58,46.073,10.703,10.5,46.077,3.331,59.154,9.589,-5.313,72.201,184.798,35.954,418.359,136.816,2.612,2.545,78.369,3.159,0.925278,-52.1027,0.725556,0.706944
21243,27.466,19.321,27.59,0,47,12.422,22.083,0,0,0,-5.313,-5.03,45.86,59.165,58,46.032,10.703,10.5,46.056,3.333,59.165,9.623,-5.414,72.201,184.798,35.954,418.229,136.816,2.601,2.539,78.322,3.16,0.925833,-53.0932,0.7225,0.705278
21244,27.451,19.285,27.561,0,46.985,12.407,22.046,0,0,0,-5.414,-5.03,45.781,59.14,58,46.101,10.704,10.5,45.988,3.331,59.14,9.619,-5.266,72.201,184.798,35.954,418.229,136.702,2.589,2.551,78.298,3.159,0.925278,-51.6418,0.719167,0.708611
21245,27.407,19.27,27.539,0,46.985,12.407,22.046,0,0,0,-5.302,-5.03,45.738,59.086,58,46.257,10.705,10.5,45.922,3.332,59.086,9.63,-5.436,72.201,184.798,35.954,418.099,136.702,2.571,2.583,78.307,3.16,0.925556,-53.3089,0.714167,0.7175
21246,27.356,19.241,27.495,0,47.014,12.378,22.002,0,0,0,-5.436,-5.03,45.664,59.042,58,46.378,10.705,10.5,45.9,3.336,59.042,9.632,-5.469,72.201,184.798,36.068,418.099,136.702,2.56,2.611,78.346,3.164,0.926667,-53.6326,0.711111,0.725278
21247,27.312,19.226,27.466,0,47.029,12.363,21.973,0,0,0,-5.469,-5.03,45.597,59.024,58,46.425,10.706,10.5,45.834,3.337,59.024,9.627,-5.396,72.201,184.798,36.084,418.012,136.702,2.566,2.622,78.386,3.165,0.926944,-52.9167,0.712778,0.728333
21248,27.268,19.197,27.422,0,47.058,12.341,21.943,0,0,0,-5.527,-5.03,45.447,59.031,58,46.396,10.709,10.5,45.702,3.341,59.031,9.631,-5.516,72.201,184.798,36.084,418.012,136.816,2.575,2.62,78.415,3.169,0.928056,-54.0935,0.715278,0.727778
21249,27.239,19.167,27.393,0,47.058,12.312,21.914,0,0,0,-5.527,-5.03,45.447,59.035,58,46.378,10.709,10.5,45.702,3.344,59.035,9.635,-5.393,72.201,184.88,36.068,418.012,136.816,2.588,2.619,78.434,3.172,0.928889,-52.8873,0.718889,0.7275
21250,27.195,19.138,27.341,0,47.058,12.297,21.885,0,0,0,-5.57,-5.03,45.3,59.031,58,46.382,10.711,10.5,45.572,3.345,59.031,9.635,-5.57,72.201,184.863,36.084,417.882,136.816,2.601,2.621,78.445,3.173,0.929167,-54.623,0.7225,0.728056
21251,27.129,19.087,27.283,0,47.073,12.268,21.819,0,0,0,-5.512,-5.03,45.221,59.01,58,46.441,10.713,10.5,45.461,3.344,59.01,9.604,-5.512,72.201,184.863,36.084,417.839,136.816,2.606,2.632,78.461,3.173,0.928889,-54.0543,0.723889,0.731111
21252,27.07,19.058,27.239,0,47.087,12.253,21.79,0,0,0,-5.516,-5.03,45.117,58.97,58,46.553,10.714,10.5,45.394,3.345,58.97,9.614,-5.588,72.201,184.88,36.084,417.752,136.816,2.618,2.655,78.485,3.173,0.929167,-54.7996,0.727222,0.7375
21253,26.975,19.043,27.195,0,47.102,12.239,21.76,0,0,0,-5.527,-5.03,45.046,58.901,58,46.746,10.715,10.5,45.328,3.341,58.901,9.615,-5.501,72.201,184.88,36.084,417.708,136.816,2.641,2.69,78.547,3.17,0.928056,-53.9464,0.733611,0.747222
21254,26.917,18.984,27.114,0,47.131,12.239,21.746,0,0,0,-5.501,-5.03,44.954,58.879,58,46.804,10.715,10.5,45.304,3.341,58.879,9.621,-5.635,72.201,184.88,36.084,417.708,136.816,2.657,2.702,78.578,3.17,0.928056,-55.2605,0.738056,0.750556
21255,26.873,18.97,27.1,0,47.153,12.195,21.702,0,0,0,-5.646,-5.03,44.862,58.879,58,46.797,10.717,10.5,45.193,3.338,58.879,9.614,-5.635,72.201,184.88,36.084,417.578,136.816,2.679,2.698,78.591,3.168,0.927222,-55.2605,0.744167,0.749444
21256,26.807,18.97,27.1,0,47.153,12.195,21.665,0,0,0,-5.516,-5.03,44.68,58.908,58,46.705,10.717,10.5,45.148,3.338,58.908,9.615,-5.516,72.201,184.88,36.084,417.622,136.816,2.692,2.679,78.577,3.167,0.927222,-54.0935,0.747778,0.744167
21257,26.748,18.933,27.056,0,47.117,12.18,21.636,0,0,0,-5.505,-5.03,44.589,58.97,58,46.513,10.718,10.5,45.08,3.336,58.97,9.609,-5.505,72.201,184.88,36.084,417.535,136.816,2.698,2.639,78.532,3.165,0.926667,-53.9856,0.749444,0.733056
21258,26.704,18.918,27.041,0,47.087,12.158,21.621,0,0,0,-5.603,-5.03,44.499,59.013,58,46.376,10.718,10.5,45.057,3.333,59.013,9.614,-5.574,72.201,184.88,36.084,417.535,136.702,2.691,2.609,78.476,3.163,0.925833,-54.6623,0.7475,0.724722
21259,26.66,18.889,26.99,0,47.058,12.144,21.621,0,0,0,-5.603,-5.03,44.499,59.017,58,46.349,10.718,10.5,45.057,3.331,59.021,9.606,-5.512,72.201,184.88,36.084,417.491,136.702,2.671,2.601,78.431,3.161,0.925278,-54.0543,0.741944,0.7225
21260,26.609,18.86,26.946,0,47.058,12.129,21.563,0,0,0,-5.512,-5.03,44.417,58.981,58,46.461,10.719,10.5,44.99,3.329,58.981,9.619,-5.483,72.233,184.88,36.084,417.405,136.702,2.65,2.622,78.418,3.159,0.924722,-53.7699,0.736111,0.728333
21261,26.55,18.86,26.931,0,47.058,12.114,21.563,0,0,0,-5.483,-5.03,44.34,58.901,58,46.695,10.719,10.5,44.923,3.328,58.901,9.621,-5.53,72.233,184.88,36.084,417.405,136.702,2.636,2.667,78.443,3.158,0.924444,-54.2308,0.732222,0.740833
21262,26.521,18.845,26.917,0,47.087,12.114,21.548,0,0,0,-5.465,-5.03,44.186,58.84,58,46.873,10.72,10.5,44.876,3.326,58.84,9.623,-5.465,72.201,184.88,36.084,417.405,136.702,2.628,2.701,78.495,3.157,0.923889,-53.5933,0.73,0.750278
21263,26.411,18.801,26.843,0,47.117,12.085,21.519,0,0,0,-5.476,-5.03,44.104,58.898,58,46.686,10.722,10.5,44.81,3.323,58.898,9.656,-5.396,72.201,184.88,35.889,417.274,136.702,2.646,2.661,78.544,3.154,0.923056,-52.9167,0.735,0.739167
21264,26.411,18.801,26.843,0,47.117,12.085,21.467,0,0,0,-5.396,-5.03,44.032,58.898,58,46.686,10.723,10.5,44.74,3.323,58.898,9.656,-5.396,72.201,184.88,35.889,417.274,136.702,2.646,2.661,78.544,3.154,0.923056,-52.9167,0.735,0.739167
21265,26.338,18.735,26.763,0,47.073,12.041,21.438,0,0,0,-5.498,-5.03,43.953,59.046,58,46.26,10.724,10.5,44.674,3.327,59.035,9.66,-5.462,72.201,184.88,35.889,417.188,136.702,2.651,2.579,78.46,3.158,0.924167,-53.5639,0.736389,0.716389
21266,26.294,18.706,26.733,0,47.073,12.041,21.409,0,0,0,-5.462,-5.03,43.885,59.078,58,46.123,10.725,10.5,44.608,3.322,59.078,9.652,-5.433,72.201,184.88,35.954,417.144,136.702,2.632,2.547,78.401,3.154,0.922778,-53.2795,0.731111,0.7075
21267,26.243,18.677,26.689,0,47.014,12.012,21.35,0,0,0,-5.465,-5.03,43.732,59.086,58,46.094,10.727,10.5,44.472,3.326,59.086,9.648,-5.505,72.201,184.88,35.954,417.101,136.702,2.614,2.545,78.358,3.157,0.923889,-53.9856,0.726111,0.706944
21268,26.199,18.677,26.675,0,47.014,12.012,21.335,0,0,0,-5.407,-5.03,43.671,59.046,58,46.208,10.727,10.5,44.448,3.322,59.046,9.651,-5.407,72.201,184.88,35.954,417.057,136.702,2.584,2.564,78.346,3.154,0.922778,-53.0246,0.717778,0.712222
21269,26.155,18.647,26.624,0,47.014,11.975,21.299,0,0,0,-5.519,-5.03,43.586,59.017,58,46.286,10.728,10.5,44.381,3.313,59.017,9.654,-5.519,72.201,184.88,35.954,417.014,136.702,2.564,2.57,78.355,3.145,0.920278,-54.1229,0.712222,0.713889
21270,26.111,18.618,26.58,0,47.029,11.96,21.27,0,0,0,-5.519,-5.03,43.586,58.995,58,46.344,10.728,10.5,44.381,3.311,58.995,9.658,-5.472,72.201,184.863,35.954,417.014,136.621,2.557,2.579,78.372,3.143,0.919722,-53.662,0.710278,0.716389
21271,26.045,18.604,26.565,0,47.043,11.96,21.255,0,0,0,-5.559,-5.03,43.421,58.963,58,46.437,10.729,10.5,44.289,3.309,58.963,9.617,-5.559,72.201,185.042,35.986,416.884,136.621,2.554,2.596,78.4,3.141,0.919167,-54.5152,0.709444,0.721111
21272,26.001,18.589,26.55,0,47.058,11.946,21.24,0,0,0,-5.519,-5.03,43.33,58.919,58,46.56,10.729,10.5,44.263,3.305,58.919,9.631,-5.519,72.201,185.14,35.97,416.884,136.621,2.556,2.617,78.439,3.137,0.918056,-54.1229,0.71,0.726944
21273,25.891,18.589,26.55,0,47.087,11.946,21.24,0,0,0,-5.57,-5.03,43.234,58.883,58,46.655,10.729,10.5,44.238,3.305,58.883,9.631,-5.548,72.201,185.14,35.954,416.84,136.621,2.589,2.636,78.516,3.137,0.918056,-54.4073,0.719167,0.732222
21274,25.818,18.567,26.536,0,47.102,11.931,21.226,0,0,0,-5.613,-5.03,43.14,58.887,58,46.638,10.729,10.5,44.214,3.304,58.887,9.63,-5.613,72.201,185.14,35.954,416.84,136.621,2.604,2.632,78.529,3.137,0.917778,-55.0447,0.723333,0.731111
21275,25.774,18.552,26.536,0,47.117,11.931,21.24,0,0,0,-5.613,-5.03,43.04,58.887,58,46.632,10.728,10.5,44.235,3.305,58.887,9.636,-5.599,72.201,185.14,35.954,416.71,136.621,2.623,2.631,78.533,3.137,0.918056,-54.9074,0.728611,0.730833
21276,25.708,18.538,26.492,0,47.117,11.917,21.196,0,0,0,-5.599,-5.03,42.947,58.872,58,46.67,10.729,10.5,44.166,3.305,58.872,9.633,-5.584,72.201,185.14,35.954,416.71,136.621,2.631,2.639,78.536,3.137,0.918056,-54.7603,0.730833,0.733056
21277,25.664,18.523,26.477,0,47.131,11.902,21.196,0,0,0,-5.606,-5.03,42.851,58.829,58,46.761,10.729,10.5,44.141,3.304,58.84,9.642,-5.465,72.201,185.14,35.954,416.71,136.621,2.639,2.656,78.548,3.136,0.917778,-53.5933,0.733056,0.737778
21278,25.62,18.494,26.426,0,47.153,11.902,21.152,0,0,0,-5.465,-5.03,42.776,58.789,58,46.908,10.729,10.5,44.117,3.307,58.789,9.637,-5.534,72.201,185.026,35.954,416.623,136.621,2.648,2.689,78.578,3.139,0.918611,-54.27,0.735556,0.746944
21279,25.562,18.494,26.411,0,47.168,7.463,21.152,0,0,0,-5.534,-5.03,42.694,58.749,58,47.023,10.73,10.5,44.05,3.304,58.749,9.642,-5.606,72.201,184.88,35.954,416.623,136.621,2.661,2.709,78.609,3.137,0.917778,-54.9761,0.739167,0.7525
21280,25.525,18.45,26.353,0,47.183,0.974,21.072,0,0,0,-5.418,-5.03,42.533,58.746,58,47.027,10.732,10.5,43.911,3.301,58.746,9.638,-5.418,72.201,184.863,35.954,416.667,136.621,2.675,2.707,78.63,3.134,0.916944,-53.1324,0.743056,0.751944
21281,25.466,18.45,26.367,0,47.183,0,21.086,0,0,0,-5.472,-5.03,42.448,58.764,58,46.967,10.732,10.5,43.931,3.297,58.764,9.641,-5.472,72.201,184.88,35.954,416.71,136.621,2.69,2.69,78.628,3.13,0.915833,-53.662,0.747222,0.747222
21282,25.422,18.42,26.323,0,47.153,0,21.057,0,0,0,-5.49,-5.03,42.369,58.847,58,46.711,10.732,10.5,43.863,3.291,58.847,9.643,-5.487,72.201,184.88,35.954,416.58,136.621,2.698,2.633,78.579,3.124,0.914167,-53.8091,0.749444,0.731389
21283,25.364,18.42,26.309,0,47.087,0,21.042,0,0,0,-5.469,-5.03,42.297,59.089,58,45.968,10.732,10.5,43.838,3.284,59.089,9.668,-5.266,72.233,185.026,36.117,416.58,136.621,2.66,2.478,78.37,3.118,0.912222,-51.6418,0.738889,0.688333
21284,25.364,18.406,26.294,0,47.029,0,21.028,0,0,0,-5.266,-5.03,42.256,59.089,58,45.968,10.732,10.5,43.813,3.284,59.089,9.668,-5.266,72.233,185.026,36.117,416.58,136.621,2.66,2.478,78.37,3.118,0.912222,-51.6418,0.738889,0.688333
21285,25.313,18.384,26.279,0,46.948,0,21.028,0,0,0,-5.436,-5.03,42.18,59.111,58,45.899,10.732,10.5,43.786,3.28,59.111,9.66,-5.436,72.233,185.026,36.117,416.58,136.621,2.608,2.46,78.259,3.114,0.911111,-53.3089,0.724444,0.683333
21286,25.254,18.406,26.294,0,46.919,0,21.028,0,0,0,-5.357,-5.03,42.129,58.948,58,46.375,10.731,10.5,43.806,3.268,58.948,9.651,-5.353,72.201,185.026,35.97,416.623,136.621,2.519,2.543,78.243,3.102,0.907778,-52.495,0.699722,0.706389
21287,25.21,18.369,26.257,0,46.985,0,21.013,0,0,0,-5.396,-5.03,42.077,58.843,58,46.684,10.731,10.5,43.78,3.263,58.843,9.655,-5.375,72.201,185.14,35.954,416.45,136.621,2.493,2.6,78.32,3.098,0.906389,-52.7107,0.6925,0.722222
21288,25.181,18.369,26.228,0,47.043,0,20.999,0,0,0,-5.433,-5.03,41.96,58.807,58,46.784,10.731,10.5,43.73,3.264,58.807,9.667,-5.433,72.201,185.189,35.954,416.493,136.621,2.496,2.621,78.403,3.099,0.906667,-53.2795,0.693333,0.728056
21289,25.129,18.354,26.213,0,47.073,0,20.984,0,0,0,-5.433,-5.03,41.96,58.818,58,46.745,10.731,10.5,43.73,3.265,58.818,9.656,-5.407,72.201,185.189,35.97,416.45,136.621,2.523,2.614,78.464,3.1,0.906944,-53.0246,0.700833,0.726111
21290,25.115,18.354,26.228,0,47.087,0,20.999,0,0,0,-5.371,-5.03,41.899,58.869,58,46.587,10.731,10.5,43.706,3.267,58.869,9.663,-5.27,72.201,185.189,35.954,416.493,136.621,2.545,2.584,78.484,3.101,0.9075,-51.681,0.706944,0.717778
21291,25.085,18.34,26.184,0,47.073,0,20.947,0,0,0,-5.27,-5.03,41.857,58.905,58,46.474,10.73,10.5,43.725,3.269,58.905,9.66,-5.31,72.201,185.189,35.954,416.45,136.589,2.572,2.563,78.472,3.103,0.908056,-52.0733,0.714444,0.711944
21292,25.071,18.325,26.184,0,47.073,0,20.947,0,0,0,-5.31,-5.03,41.811,58.905,58,46.468,10.731,10.5,43.657,3.271,58.905,9.619,-5.208,72.201,185.189,35.954,416.406,136.589,2.584,2.565,78.457,3.105,0.908611,-51.073,0.717778,0.7125
21293,25.056,18.296,26.14,0,47.073,0,20.903,0,0,0,-5.223,-5.03,41.785,58.879,58,46.537,10.731,10.5,43.633,3.27,58.879,9.619,-5.23,72.201,185.189,35.97,416.363,136.589,2.59,2.577,78.45,3.105,0.908333,-51.2888,0.719444,0.715833
21294,25.027,18.267,26.096,0,47.058,0,20.874,0,0,0,-5.273,-5.03,41.71,58.879,58,46.531,10.734,10.5,43.494,3.275,58.879,9.626,-5.273,72.201,185.189,35.97,416.406,136.589,2.592,2.581,78.445,3.109,0.909722,-51.7105,0.72,0.716944
21295,25.012,18.267,26.074,0,47.058,0,20.874,0,0,0,-5.245,-5.03,41.67,58.916,58,46.416,10.734,10.5,43.471,3.276,58.916,9.636,-5.245,72.201,185.189,35.954,416.406,136.589,2.584,2.559,78.428,3.11,0.91,-51.4359,0.717778,0.710833
21296,24.961,18.252,26.06,0,47.029,0,20.859,0,0,0,-5.299,-5.03,41.62,58.981,58,46.214,10.734,10.5,43.445,3.277,58.981,9.63,-5.331,72.201,185.189,35.954,416.276,136.589,2.578,2.52,78.385,3.111,0.910278,-52.2793,0.716111,0.7
21297,24.932,18.237,26.045,0,47,0,20.845,0,0,0,-5.317,-5.03,41.578,58.999,58,46.147,10.734,10.5,43.42,3.273,58.999,9.624,-5.237,72.201,185.026,35.954,416.319,136.507,2.545,2.502,78.313,3.107,0.909167,-51.3574,0.706944,0.695
21298,24.917,18.223,26.03,0,46.985,0,20.83,0,0,0,-5.237,-5.03,41.547,58.919,58,46.38,10.734,10.5,43.396,3.27,58.919,9.632,-5.085,72.201,184.945,35.954,416.319,136.426,2.527,2.546,78.333,3.105,0.908333,-49.8668,0.701944,0.707222
21299,24.917,18.223,26.001,0,47.029,0,20.815,0,0,0,-5.056,-5.03,41.544,58.822,58,46.669,10.734,10.5,43.371,3.269,58.822,9.626,-5.125,72.201,184.945,35.954,416.319,136.426,2.525,2.603,78.387,3.104,0.908056,-50.2591,0.701389,0.723056
21300,24.902,18.223,26.016,0,47.073,0,20.815,0,0,0,-5.125,-5.03,41.528,58.76,58,46.846,10.734,10.5,43.345,3.269,58.76,9.633,-5.129,72.201,184.945,35.954,416.146,136.426,2.537,2.638,78.455,3.104,0.908056,-50.2983,0.704722,0.732778
21301,24.902,18.201,26.001,0,47.117,0,20.801,0,0,0,-5.06,-5.03,41.512,58.724,58,46.949,10.732,10.5,43.341,3.268,58.724,9.635,-5.064,72.201,184.945,35.954,416.189,136.426,2.56,2.658,78.522,3.102,0.907778,-49.6609,0.711111,0.738333
21302,24.902,18.223,26.016,0,47.131,0,20.815,0,0,0,-5.06,-5.03,41.512,58.742,58,46.889,10.732,10.5,43.341,3.27,58.742,9.631,-5.031,72.201,184.945,35.954,416.146,136.507,2.583,2.648,78.562,3.104,0.908333,-49.3373,0.7175,0.735556
21303,24.902,18.201,26.001,0,47.131,0,20.801,0,0,0,-5.089,-5.03,41.504,58.771,58,46.797,10.731,10.5,43.336,3.276,58.771,9.639,-5.089,72.233,184.961,35.97,416.146,136.507,2.614,2.635,78.568,3.11,0.91,-49.906,0.726111,0.731944
21304,24.902,18.186,25.986,0,47.131,0,20.786,0,0,0,-4.948,-5.03,41.518,58.778,58,46.77,10.731,10.5,43.311,3.279,58.778,9.641,-4.93,72.233,185.026,35.954,416.146,136.507,2.632,2.633,78.566,3.113,0.910833,-48.3468,0.731111,0.731389
21305,24.917,18.171,25.972,0,47.131,0,20.786,0,0,0,-4.948,-5.03,41.518,58.771,58,46.786,10.731,10.5,43.311,3.281,58.771,9.676,-4.93,72.233,185.14,35.954,416.189,136.507,2.645,2.638,78.562,3.114,0.911389,-48.3468,0.734722,0.732778
21306,24.946,18.171,25.957,0,47.131,0,20.764,0,0,0,-4.923,-5.03,41.555,58.753,58,46.83,10.731,10.5,43.258,3.279,58.753,9.674,-4.894,72.201,185.156,35.954,416.146,136.507,2.657,2.645,78.547,3.113,0.910833,-47.9937,0.738056,0.734722
21307,24.946,18.127,25.913,0,47.131,0,20.72,0,0,0,-4.894,-5.03,41.58,58.742,58,46.857,10.732,10.5,43.189,3.278,58.742,9.682,-4.944,72.201,185.14,35.954,416.189,136.507,2.658,2.65,78.541,3.112,0.910556,-48.4841,0.738333,0.736111
21308,24.961,18.127,25.876,0,47.117,0,20.72,0,0,0,-4.944,-5.03,41.586,58.749,58,46.83,10.732,10.5,43.164,3.278,58.749,9.669,-4.973,72.201,185.14,35.954,416.146,136.507,2.654,2.644,78.535,3.112,0.910556,-48.7685,0.737222,0.734444
21309,24.961,18.069,25.818,0,47.102,0,20.662,0,0,0,-4.941,-5.03,41.6,58.782,58,46.727,10.732,10.5,43.139,3.279,58.782,9.667,-4.952,72.201,185.14,35.954,416.059,136.426,2.65,2.624,78.518,3.113,0.910833,-48.5625,0.736111,0.728889
21310,24.961,18.083,25.818,0,47.087,0,20.662,0,0,0,-4.952,-5.03,41.61,58.804,58,46.657,10.734,10.5,43.074,3.278,58.804,9.672,-5.06,72.201,185.156,35.954,416.059,136.426,2.642,2.61,78.496,3.113,0.910556,-49.6216,0.733889,0.725
21311,24.961,18.069,25.818,0,47.087,0,20.662,0,0,0,-5.06,-5.03,41.607,58.807,58,46.641,10.734,10.5,43.047,3.278,58.807,9.668,-5.078,72.201,185.14,35.954,416.059,136.426,2.632,2.606,78.478,3.112,0.910556,-49.7982,0.731111,0.723889
21312,24.946,18.069,25.803,0,47.087,0,20.647,0,0,0,-5.082,-5.03,41.594,58.789,58,46.69,10.734,10.5,42.997,3.277,58.789,9.67,-5.082,72.201,185.14,35.954,416.059,136.426,2.626,2.615,78.474,3.111,0.910278,-49.8374,0.729444,0.726389
21313,24.946,18.054,25.789,0,47.087,0,20.647,0,0,0,-5.082,-5.03,41.594,58.771,58,46.739,10.734,10.5,42.997,3.273,58.771,9.623,-4.999,72.201,185.14,35.954,416.059,136.426,2.619,2.62,78.477,3.107,0.909167,-49.0234,0.7275,0.727778
21314,24.932,18.04,25.774,0,47.087,0,20.618,0,0,0,-5.125,-5.03,41.567,58.746,58,46.809,10.734,10.5,42.944,3.27,58.746,9.627,-5.125,72.201,185.14,35.954,416.059,136.426,2.617,2.632,78.486,3.104,0.908333,-50.2591,0.726944,0.731111
21315,24.932,18.054,25.789,0,47.102,0,20.632,0,0,0,-5.125,-5.03,41.567,58.699,58,46.912,10.734,10.5,42.944,3.267,58.709,9.637,-5.089,72.201,185.156,35.954,415.972,136.426,2.616,2.65,78.509,3.102,0.9075,-49.906,0.726667,0.736111
21316,24.902,18.018,25.745,0,47.117,0,20.581,0,0,0,-5.226,-5.03,41.515,58.67,58,47.027,10.734,10.5,42.893,3.267,58.67,9.644,-5.219,72.201,185.14,35.954,415.929,136.328,2.625,2.672,78.543,3.102,0.9075,-51.1809,0.729167,0.742222
21317,24.888,18.003,25.73,0,47.153,0,20.566,0,0,0,-5.226,-5.03,41.515,58.652,58,47.076,10.734,10.5,42.893,3.265,58.652,9.641,-5.226,72.233,185.14,35.954,415.929,136.312,2.635,2.68,78.573,3.1,0.906944,-51.2496,0.731944,0.744444
21318,24.844,18.003,25.73,0,47.153,0,20.581,0,0,0,-5.335,-5.03,41.43,58.637,58,47.111,10.732,10.5,42.887,3.267,58.637,9.637,-5.248,72.233,185.14,35.954,415.842,136.328,2.667,2.689,78.605,3.101,0.9075,-51.4653,0.740833,0.746944
21319,24.844,18.003,25.708,0,47.168,0,20.566,0,0,0,-5.205,-5.03,41.396,58.637,58,47.111,10.732,10.5,42.863,3.267,58.637,9.637,-5.248,72.233,185.14,35.954,415.842,136.328,2.667,2.689,78.605,3.101,0.9075,-51.4653,0.740833,0.746944
21320,24.814,17.974,25.679,0,47.183,0,20.552,0,0,0,-5.237,-5.03,41.362,58.565,58,47.322,10.732,10.5,42.838,3.273,58.565,9.652,-5.19,72.201,185.14,35.954,415.842,136.328,2.695,2.737,78.652,3.107,0.909167,-50.8965,0.748611,0.760278
21321,24.792,17.974,25.664,0,47.212,0,20.552,0,0,0,-5.19,-5.03,41.34,58.539,58,47.392,10.731,10.5,42.859,3.271,58.539,9.646,-5.132,72.201,185.14,35.954,415.799,136.328,2.71,2.75,78.676,3.106,0.908611,-50.3277,0.752778,0.763889
21322,24.792,17.959,25.649,0,47.212,0,20.522,0,0,0,-5.132,-5.03,41.321,58.543,58,47.377,10.732,10.5,42.789,3.27,58.543,9.641,-5.027,72.201,185.14,35.97,415.842,136.312,2.728,2.745,78.688,3.104,0.908333,-49.298,0.757778,0.7625
21323,24.778,17.944,25.635,0,47.197,0,20.522,0,0,0,-5.056,-5.03,41.324,58.623,58,47.132,10.732,10.5,42.764,3.269,58.623,9.652,-5.082,72.201,185.14,35.954,415.712,136.328,2.734,2.696,78.66,3.104,0.908056,-49.8374,0.759444,0.748889
21324,24.778,17.944,25.635,0,47.153,0,20.508,0,0,0,-5.082,-5.03,41.309,58.735,58,46.869,10.732,10.5,42.739,3.266,58.735,9.633,-5.075,72.201,185.14,35.954,415.668,136.312,2.733,2.64,78.593,3.101,0.907222,-49.7687,0.759167,0.733333
21325,24.763,17.944,25.635,0,47.102,0,20.508,0,0,0,-5.075,-5.03,41.29,58.775,58,46.669,10.731,10.5,42.714,3.266,58.775,9.63,-5.064,72.201,185.14,35.954,415.712,136.279,2.718,2.6,78.509,3.101,0.907222,-49.6609,0.755,0.722222
21326,24.763,17.944,25.62,0,47.073,0,20.508,0,0,0,-5.132,-5.03,41.281,58.749,58,46.739,10.731,10.5,42.733,3.263,58.749,9.674,-5.1,72.201,185.14,35.954,415.755,136.279,2.683,2.608,78.455,3.098,0.906389,-50.0139,0.745278,0.724444
21327,24.749,17.944,25.635,0,47.058,0,20.508,0,0,0,-5.1,-5.03,41.27,58.702,58,46.876,10.731,10.5,42.705,3.256,58.702,9.67,-5.103,72.201,185.14,35.954,415.712,136.279,2.649,2.631,78.444,3.091,0.904444,-50.0433,0.735833,0.730833
21328,24.749,17.944,25.62,0,47.073,0,20.493,0,0,0,-5.035,-5.03,41.258,58.702,58,46.869,10.73,10.5,42.698,3.254,58.702,9.663,-5.035,72.201,185.14,35.97,415.755,136.279,2.63,2.628,78.45,3.089,0.903889,-49.3765,0.730556,0.73
21329,24.734,17.93,25.605,0,47.058,0,20.493,0,0,0,-5.096,-5.03,41.25,58.832,58,46.468,10.73,10.5,42.673,3.248,58.832,9.655,-5.078,72.201,185.14,35.954,415.712,136.279,2.606,2.541,78.384,3.083,0.902222,-49.7982,0.723889,0.705833
21330,24.734,17.944,25.635,0,47.029,0,20.508,0,0,0,-5.06,-5.03,41.241,58.832,58,46.468,10.728,10.5,42.737,3.248,58.832,9.655,-5.078,72.201,185.14,35.954,415.712,136.279,2.606,2.541,78.384,3.083,0.902222,-49.7982,0.723889,0.705833
21331,24.734,17.944,25.635,0,47,0,20.508,0,0,0,-5.143,-5.03,41.222,58.872,58,46.343,10.728,10.5,42.711,3.245,58.872,9.658,-5.143,72.201,185.156,35.954,415.755,136.279,2.592,2.514,78.33,3.08,0.901389,-50.4356,0.72,0.698333
21332,24.705,17.93,25.605,0,47,0,20.493,0,0,0,-5.053,-5.03,41.21,58.767,58,46.648,10.728,10.5,42.688,3.241,58.767,9.67,-5.288,72.201,185.14,36.084,415.625,136.279,2.542,2.57,78.331,3.076,0.900278,-51.8576,0.706111,0.713889
21333,24.675,17.915,25.591,0,47,0,20.479,0,0,0,-5.263,-5.03,41.162,58.688,58,46.882,10.728,10.5,42.664,3.243,58.688,9.656,-5.277,72.201,185.14,36.068,415.625,136.198,2.535,2.62,78.392,3.079,0.900833,-51.7497,0.704167,0.727778
21334,24.661,17.9,25.576,0,47.073,0,20.464,0,0,0,-5.277,-5.03,41.126,58.652,58,46.985,10.728,10.5,42.639,3.242,58.652,9.618,-5.27,72.201,185.14,35.954,415.582,136.198,2.545,2.639,78.451,3.078,0.900556,-51.681,0.706944,0.733056
21335,24.631,17.886,25.562,0,47.102,0,20.464,0,0,0,-5.27,-5.03,41.083,58.63,58,47.045,10.728,10.5,42.616,3.241,58.63,9.624,-5.216,72.201,185.14,35.954,415.625,136.198,2.573,2.65,78.507,3.076,0.900278,-51.1515,0.714722,0.736111
21336,24.595,17.856,25.51,0,47.117,0,20.42,0,0,0,-5.292,-5.03,41.007,58.662,58,46.943,10.729,10.5,42.522,3.24,58.662,9.623,-5.281,72.201,185.189,35.954,415.495,136.198,2.602,2.629,78.521,3.076,0.9,-51.7889,0.722778,0.730278
21337,24.565,17.871,25.525,0,47.087,0,20.42,0,0,0,-5.292,-5.03,41.007,58.738,58,46.708,10.729,10.5,42.522,3.24,58.738,9.632,-5.407,72.201,185.189,35.954,415.538,136.198,2.618,2.582,78.493,3.075,0.9,-53.0246,0.727222,0.717222
21338,24.536,17.856,25.51,0,47.058,0,20.398,0,0,0,-5.299,-5.03,40.892,58.814,58,46.475,10.728,10.5,42.515,3.239,58.814,9.633,-5.299,72.201,185.189,35.954,415.538,136.198,2.624,2.534,78.429,3.075,0.899722,-51.9654,0.728889,0.703889
21339,24.521,17.856,25.496,0,47.029,0,20.398,0,0,0,-5.234,-5.03,40.859,58.836,58,46.406,10.728,10.5,42.491,3.236,58.836,9.624,-5.273,72.201,185.156,35.954,415.538,136.198,2.614,2.517,78.365,3.071,0.898889,-51.7105,0.726111,0.699167
21340,24.492,17.834,25.481,0,47,0,20.383,0,0,0,-5.234,-5.03,40.859,58.793,58,46.532,10.728,10.5,42.491,3.231,58.793,9.624,-5.299,72.233,185.156,35.954,415.451,136.214,2.588,2.537,78.33,3.067,0.8975,-51.9654,0.718889,0.704722
21341,24.463,17.834,25.481,0,47.014,0,20.383,0,0,0,-5.299,-5.03,40.768,58.699,58,46.811,10.727,10.5,42.486,3.226,58.699,9.602,-5.299,72.233,185.156,35.954,415.408,136.133,2.568,2.588,78.35,3.062,0.896111,-51.9654,0.713333,0.718889
21342,24.448,17.856,25.496,0,47.043,0,20.398,0,0,0,-5.179,-5.03,40.74,58.623,58,47.032,10.726,10.5,42.505,3.219,58.623,9.617,-5.179,72.233,185.14,35.954,415.365,136.133,2.559,2.625,78.399,3.055,0.894167,-50.7886,0.710833,0.729167
21343,24.412,17.834,25.481,0,47.073,0,20.383,0,0,0,-5.245,-5.03,40.703,58.59,58,47.12,10.726,10.5,42.48,3.208,58.59,9.62,-5.1,72.201,185.14,35.954,415.408,136.198,2.59,2.632,78.486,3.045,0.891111,-50.0139,0.719444,0.731111
21344,24.412,17.834,25.481,0,47.073,0,20.383,0,0,0,-5.1,-5.03,40.697,58.702,58,46.877,10.724,10.5,42.546,3.204,58.67,9.629,-5.114,72.201,185.14,35.954,415.408,136.198,2.608,2.579,78.461,3.041,0.89,-50.1512,0.724444,0.716389
21345,24.412,17.856,25.496,0,47.029,0,20.398,0,0,0,-4.977,-5.03,40.684,58.811,58,46.448,10.724,10.5,42.496,3.202,58.811,9.607,-4.999,72.201,185.14,35.954,415.408,136.214,2.613,2.491,78.37,3.039,0.889444,-49.0234,0.725833,0.691944
21346,24.412,17.856,25.51,0,46.948,0,20.398,0,0,0,-4.977,-5.03,40.684,58.93,58,46.084,10.724,10.5,42.496,3.2,58.93,9.599,-4.93,72.201,185.14,35.954,415.321,136.133,2.598,2.417,78.246,3.037,0.888889,-48.3468,0.721667,0.671389
21347,24.412,17.82,25.466,0,46.89,0,20.398,0,0,0,-4.93,-5.03,40.701,58.963,58,45.981,10.723,10.5,42.515,3.2,58.963,9.645,-4.959,72.201,185.14,35.954,415.278,136.133,2.551,2.396,78.143,3.037,0.888889,-48.6312,0.708611,0.665556
21348,24.412,17.834,25.481,0,46.86,0,20.383,0,0,0,-5.006,-5.03,40.7,58.898,58,46.172,10.723,10.5,42.464,3.203,58.898,9.648,-5.006,72.201,185.14,35.954,415.278,136.051,2.492,2.438,78.104,3.04,0.889722,-49.0921,0.692222,0.677222
21349,24.448,17.82,25.466,0,46.86,0,20.383,0,0,0,-5.006,-5.03,40.7,58.757,58,46.479,10.723,10.5,42.464,3.21,58.793,9.641,-4.937,72.201,185.14,35.954,415.321,136.051,2.452,2.505,78.151,3.046,0.891667,-48.4154,0.681111,0.695833
21350,24.448,17.791,25.422,0,46.97,0,20.339,0,0,0,-4.937,-5.03,40.726,58.637,58,46.941,10.723,10.5,42.44,3.214,58.637,9.652,-4.93,72.233,185.14,35.954,415.321,136.051,2.438,2.603,78.276,3.051,0.892778,-48.3468,0.677222,0.723056
21351,24.463,17.805,25.437,0,47.043,0,20.339,0,0,0,-4.897,-5.03,40.762,58.55,58,47.197,10.723,10.5,42.392,3.214,58.55,9.652,-4.897,72.266,185.14,35.954,415.278,136.117,2.456,2.653,78.412,3.05,0.892778,-48.0232,0.682222,0.736944
21352,24.463,17.791,25.422,0,47.087,0,20.339,0,0,0,-4.955,-5.03,40.776,58.572,58,47.126,10.723,10.5,42.368,3.211,58.572,9.66,-4.955,72.266,185.14,35.954,415.278,136.133,2.505,2.637,78.491,3.048,0.891944,-48.592,0.695833,0.7325
21353,24.478,17.776,25.408,0,47.102,0,20.325,0,0,0,-4.984,-5.03,40.779,58.702,58,46.727,10.723,10.5,42.344,3.206,58.702,9.656,-5.031,72.282,185.14,35.954,415.365,136.117,2.601,2.552,78.468,3.043,0.890556,-49.3373,0.7225,0.708889
21354,24.478,17.776,25.393,0,47.073,0,20.325,0,0,0,-5.031,-5.03,40.779,58.702,58,46.727,10.723,10.5,42.32,3.206,58.702,9.656,-5.031,72.282,185.14,35.954,415.365,136.117,2.601,2.552,78.468,3.043,0.890556,-49.3373,0.7225,0.708889
21355,24.478,17.776,25.408,0,47.043,0,20.325,0,0,0,-4.995,-5.03,40.787,58.731,58,46.599,10.722,10.5,42.34,3.198,58.742,9.635,-5.078,72.266,185.14,35.954,415.234,136.051,2.608,2.517,78.341,3.035,0.888333,-49.7982,0.724444,0.699167
21356,24.463,17.776,25.393,0,47.014,0,20.31,0,0,0,-5.078,-5.03,40.776,58.644,58,46.811,10.722,10.5,42.316,3.192,58.67,9.617,-5.082,72.266,185.14,35.954,415.234,136.051,2.591,2.554,78.32,3.029,0.886667,-49.8374,0.719722,0.709444
21357,24.448,17.761,25.393,0,47.014,0,20.31,0,0,0,-5.082,-5.03,40.767,58.576,58,47.089,10.722,10.5,42.29,3.188,58.576,9.618,-5.107,72.266,185.156,35.954,415.234,136.051,2.572,2.606,78.353,3.026,0.885556,-50.0826,0.714444,0.723889
21358,24.448,17.761,25.378,0,47.043,0,20.295,0,0,0,-5.078,-5.03,40.75,58.532,58,47.215,10.72,10.5,42.31,3.184,58.532,9.625,-5.078,72.266,185.14,35.954,415.191,136.051,2.568,2.627,78.395,3.021,0.884444,-49.7982,0.713333,0.729722
21359,24.448,17.747,25.364,0,47.058,0,20.295,0,0,0,-5.078,-5.03,40.747,58.554,58,47.144,10.72,10.5,42.286,3.181,58.554,9.613,-5.06,72.396,185.14,35.954,415.191,136.051,2.581,2.61,78.414,3.019,0.883611,-49.6216,0.716944,0.725
21360,24.426,17.761,25.378,0,47.043,0,20.295,0,0,0,-5.06,-5.03,40.736,58.597,58,47.011,10.72,10.5,42.261,3.181,58.597,9.62,-5.122,72.461,185.14,35.954,415.061,136.051,2.594,2.584,78.404,3.019,0.883611,-50.2297,0.720556,0.717778
21361,24.412,17.747,25.364,0,47.029,0,20.281,0,0,0,-5.169,-5.03,40.702,58.655,58,46.833,10.719,10.5,42.258,3.183,58.655,9.619,-5.169,72.477,185.14,35.954,415.104,136.051,2.593,2.549,78.371,3.02,0.884167,-50.6906,0.720278,0.708056
21362,24.412,17.747,25.342,0,47.014,0,20.281,0,0,0,-5.169,-5.03,40.702,58.644,58,46.862,10.719,10.5,42.258,3.184,58.644,9.611,-5.038,72.477,185.14,35.954,415.104,136.051,2.589,2.557,78.349,3.022,0.884444,-49.4059,0.719167,0.710278
21363,24.397,17.732,25.327,0,47.014,0,20.266,0,0,0,-5.158,-5.03,40.673,58.561,58,47.042,10.719,10.5,42.211,3.185,58.583,9.604,-5.158,72.461,185.14,35.954,415.061,136.051,2.579,2.594,78.362,3.023,0.884722,-50.5827,0.716389,0.720556
21364,24.412,17.717,25.313,0,47.058,0,20.251,0,0,0,-5.013,-5.03,40.682,58.492,58,47.31,10.719,10.5,42.188,3.187,58.492,9.614,-5.006,72.461,185.14,35.954,415.104,136.051,2.58,2.649,78.416,3.024,0.885278,-49.0921,0.716667,0.735833
21365,24.397,17.717,25.298,0,47.087,0,20.237,0,0,0,-5.067,-5.03,40.673,58.46,58,47.404,10.719,10.5,42.164,3.198,58.46,9.612,-5.067,72.477,185.14,35.954,415.061,136.051,2.589,2.678,78.478,3.034,0.888333,-49.6903,0.719167,0.743889
21366,24.412,17.717,25.313,0,47.102,0,20.251,0,0,0,-4.984,-5.03,40.69,58.492,58,47.301,10.718,10.5,42.184,3.205,58.492,9.62,-4.984,72.542,185.14,35.954,415.061,136.051,2.613,2.666,78.512,3.041,0.890278,-48.8763,0.725833,0.740556
21367,24.412,17.688,25.254,0,47.117,0,20.2,0,0,0,-5.009,-5.03,40.691,58.478,58,47.341,10.719,10.5,42.118,3.202,58.478,9.62,-5.046,72.542,185.156,35.954,415.061,135.97,2.653,2.671,78.528,3.039,0.889444,-49.4844,0.736944,0.741944
21368,24.412,17.673,25.239,0,47.131,0,20.2,0,0,0,-5.046,-5.03,40.688,58.38,58,47.632,10.719,10.5,42.095,3.201,58.38,9.658,-4.955,72.526,184.945,36.068,415.061,135.97,2.665,2.727,78.569,3.037,0.889167,-48.592,0.740278,0.7575
21369,24.412,17.673,25.239,0,47.131,0,20.186,0,0,0,-4.955,-5.03,40.705,58.38,58,47.632,10.719,10.5,42.07,3.201,58.38,9.658,-4.955,72.526,184.945,36.068,415.061,135.97,2.665,2.727,78.569,3.037,0.889167,-48.592,0.740278,0.7575
21370,24.448,17.651,25.225,0,47.197,0,20.171,0,0,0,-4.923,-5.03,40.728,58.239,58,48.048,10.719,10.5,42.043,3.2,58.239,9.662,-4.984,72.542,185.026,36.084,415.061,135.889,2.725,2.809,78.709,3.036,0.888889,-48.8763,0.756944,0.780278
21371,24.463,17.637,25.21,0,47.227,0,20.171,0,0,0,-4.984,-5.03,40.736,58.243,58,48.035,10.719,10.5,42.017,3.198,58.243,9.66,-4.977,72.542,185.026,36.084,415.104,135.889,2.762,2.805,78.741,3.035,0.888333,-48.8077,0.767222,0.779167
21372,24.463,17.637,25.195,0,47.241,0,20.156,0,0,0,-4.977,-5.03,40.754,58.283,58,47.913,10.719,10.5,41.99,3.194,58.283,9.664,-5.002,72.738,185.026,35.954,415.061,135.889,2.789,2.775,78.729,3.031,0.887222,-49.0529,0.774722,0.770833
21373,24.448,17.637,25.195,0,47.212,0,20.142,0,0,0,-5.024,-5.03,40.756,58.326,58,47.781,10.719,10.5,41.965,3.192,58.326,9.651,-5.085,72.738,185.026,35.954,415.061,135.889,2.803,2.748,78.688,3.029,0.886667,-49.8668,0.778611,0.763333
21374,24.448,17.622,25.181,0,47.183,0,20.142,0,0,0,-5.085,-5.03,40.746,58.337,58,47.747,10.718,10.5,41.986,3.188,58.337,9.66,-5.027,72.738,185.026,35.954,415.104,135.889,2.806,2.738,78.638,3.025,0.885556,-49.298,0.779444,0.760556
21375,24.448,17.622,25.195,0,47.168,0,20.142,0,0,0,-5.027,-5.03,40.749,58.315,58,47.81,10.718,10.5,41.961,3.182,58.315,9.65,-5.06,72.738,185.026,35.954,415.104,135.889,2.792,2.744,78.605,3.019,0.883889,-49.6216,0.775556,0.762222
21376,24.426,17.637,25.21,0,47.153,0,20.156,0,0,0,-5.06,-5.03,40.742,58.283,58,47.883,10.717,10.5,41.979,3.178,58.29,9.643,-5.056,72.738,185.026,35.954,415.061,135.889,2.777,2.754,78.592,3.015,0.882778,-49.5824,0.771389,0.765
21377,24.426,17.622,25.195,0,47.168,0,20.142,0,0,0,-5.056,-5.03,40.728,58.254,58,47.979,10.716,10.5,41.999,3.174,58.257,9.611,-5.038,72.738,185.026,35.954,415.061,135.889,2.761,2.77,78.603,3.011,0.881667,-49.4059,0.766944,0.769444
21378,24.426,17.637,25.195,0,47.183,0,20.156,0,0,0,-5.147,-5.03,40.705,58.239,58,48.031,10.715,10.5,41.992,3.172,58.239,9.623,-5.147,72.542,185.026,35.954,415.061,135.889,2.756,2.778,78.62,3.009,0.881111,-50.4748,0.765556,0.771667
21379,24.412,17.637,25.21,0,47.183,0,20.156,0,0,0,-5.147,-5.03,40.705,58.254,58,47.986,10.715,10.5,41.992,3.174,58.254,9.615,-5.129,72.542,185.026,35.97,415.061,135.889,2.759,2.771,78.629,3.011,0.881667,-50.2983,0.766389,0.769722
21380,24.397,17.637,25.195,0,47.168,0,20.156,0,0,0,-5.176,-5.03,40.662,58.351,58,47.766,10.714,10.5,41.985,3.175,58.326,9.621,-5.176,72.542,185.026,35.954,414.974,135.889,2.762,2.728,78.6,3.012,0.881944,-50.7592,0.767222,0.757778
21381,24.382,17.607,25.144,0,47.117,0,20.127,0,0,0,-5.187,-5.03,40.637,58.453,58,47.449,10.715,10.5,41.916,3.18,58.431,9.619,-5.187,72.526,185.026,36.084,415.017,135.889,2.755,2.669,78.529,3.017,0.883333,-50.8671,0.765278,0.741389
21382,24.368,17.593,25.129,0,47.073,0,20.112,0,0,0,-5.125,-5.03,40.623,58.5,58,47.239,10.715,10.5,41.894,3.181,58.5,9.618,-5.125,72.542,185.026,36.068,414.974,135.889,2.726,2.629,78.46,3.018,0.883611,-50.2591,0.757222,0.730278
21383,24.353,17.578,25.115,0,47.058,0,20.098,0,0,0,-5.125,-5.03,40.623,58.492,58,47.258,10.715,10.5,41.894,3.184,58.492,9.625,-5.169,72.738,185.026,36.084,414.974,135.889,2.692,2.636,78.422,3.021,0.884444,-50.6906,0.747778,0.732222
21384,24.338,17.563,25.085,0,47.058,0,20.068,0,0,0,-5.219,-5.03,40.558,58.431,58,47.44,10.716,10.5,41.802,3.183,58.431,9.611,-5.219,72.738,185.026,36.084,414.974,135.889,2.673,2.671,78.423,3.02,0.884167,-51.1809,0.7425,0.741944
21385,24.324,17.549,25.071,0,47.087,0,20.068,0,0,0,-5.219,-5.03,40.558,58.341,58,47.708,10.716,10.5,41.802,3.182,58.341,9.606,-5.143,72.738,185.026,36.084,414.974,135.807,2.65,2.723,78.481,3.019,0.883889,-50.4356,0.736111,0.756389
21386,24.309,17.563,25.085,0,47.131,0,20.068,0,0,0,-5.194,-5.03,40.505,58.243,58,48.001,10.715,10.5,41.797,3.177,58.243,9.606,-5.194,72.738,185.026,35.954,414.974,135.807,2.653,2.777,78.562,3.014,0.8825,-50.9357,0.736944,0.771389
21387,24.294,17.563,25.085,0,47.197,0,20.083,0,0,0,-5.194,-5.03,40.505,58.113,58,48.279,10.715,10.5,41.797,3.173,58.149,9.617,-5.15,72.738,185.026,35.954,414.974,135.807,2.679,2.829,78.665,3.011,0.881389,-50.5042,0.744167,0.785833
21388,24.294,17.578,25.1,0,47.271,0,20.083,0,0,0,-5.172,-5.03,40.476,57.993,58,48.746,10.713,10.5,41.838,3.167,57.993,9.623,-5.103,72.738,185.026,35.954,414.974,135.824,2.727,2.916,78.803,3.004,0.879722,-50.0433,0.7575,0.81
21389,24.28,17.563,25.085,0,47.38,0,20.068,0,0,0,-5.002,-5.03,40.467,57.849,58,49.181,10.713,10.5,41.813,3.166,57.849,9.63,-5.042,72.542,185.026,35.954,415.017,135.824,2.797,3.002,78.952,3.004,0.879444,-49.4451,0.776944,0.833889
21390,24.294,17.578,25.1,0,47.439,0,20.083,0,0,0,-4.941,-5.03,40.481,57.794,58,49.344,10.712,10.5,41.832,3.163,57.794,9.635,-4.941,72.542,185.026,35.954,414.974,135.807,2.878,3.032,79.063,3.001,0.878611,-48.4547,0.799444,0.842222
21391,24.294,17.563,25.085,0,47.454,0,20.068,0,0,0,-4.915,-5.03,40.494,57.867,58,49.126,10.711,10.5,41.854,3.163,57.867,9.67,-4.915,72.542,185.026,35.954,415.017,135.807,2.953,2.988,79.091,3,0.878611,-48.1997,0.820278,0.83
21392,24.309,17.563,25.085,0,47.395,0,20.083,0,0,0,-4.886,-5.03,40.512,58.051,58,48.573,10.711,10.5,41.825,3.162,58.051,9.651,-4.912,72.738,185.026,35.954,415.017,135.807,2.998,2.877,78.988,2.999,0.878333,-48.1703,0.832778,0.799167
21393,24.309,17.578,25.1,0,47.271,0,20.083,0,0,0,-4.97,-5.03,40.519,58.337,58,47.889,10.71,10.5,41.844,3.162,58.279,9.66,-4.988,72.738,185.14,35.954,414.974,135.807,2.999,2.74,78.783,2.999,0.878333,-48.9156,0.833056,0.761111
21394,24.309,17.563,25.085,0,47.131,0,20.083,0,0,0,-5.009,-5.03,40.52,58.474,58,47.3,10.71,10.5,41.821,3.163,58.474,9.642,-5.009,72.738,185.14,35.954,414.974,135.807,2.951,2.623,78.553,3,0.878611,-49.1215,0.819722,0.728611
21395,24.324,17.563,25.085,0,47.014,0,20.068,0,0,0,-4.944,-5.03,40.532,58.558,58,47.047,10.71,10.5,41.796,3.161,58.558,9.643,-4.952,72.738,185.14,35.954,414.974,135.807,2.854,2.57,78.341,2.998,0.878056,-48.5625,0.792778,0.713889
21396,24.324,17.549,25.071,0,46.948,0,20.054,0,0,0,-4.962,-5.03,40.541,58.507,58,47.197,10.71,10.5,41.773,3.162,58.507,9.627,-4.962,72.738,185.156,35.97,414.974,135.824,2.743,2.601,78.249,2.999,0.878333,-48.6606,0.761944,0.7225
21397,24.324,17.534,25.056,0,46.97,0,20.032,0,0,0,-5.002,-5.03,40.548,58.207,58,48.093,10.71,10.5,41.748,3.164,58.207,9.638,-5.038,72.738,185.14,35.954,415.017,135.742,2.615,2.783,78.408,3.001,0.878889,-49.4059,0.726389,0.773056
21398,24.324,17.534,25.042,0,47.043,0,20.032,0,0,0,-5.038,-5.03,40.541,58.207,58,48.093,10.71,10.5,41.725,3.164,58.207,9.638,-5.038,72.738,185.14,35.954,415.017,135.742,2.615,2.783,78.408,3.001,0.878889,-49.4059,0.726389,0.773056
21399,24.324,17.52,25.027,0,47.131,0,20.017,0,0,0,-5.064,-5.03,40.534,58.116,58,48.362,10.709,10.5,41.746,3.163,58.116,9.642,-5.064,72.738,185.14,35.954,414.931,135.742,2.626,2.835,78.566,3,0.878611,-49.6609,0.729444,0.7875
21400,24.309,17.505,25.012,0,47.212,0,20.002,0,0,0,-5.136,-5.03,40.514,58.102,58,48.404,10.71,10.5,41.675,3.163,58.102,9.607,-5.136,72.819,185.14,35.954,414.974,135.742,2.674,2.844,78.69,3.001,0.878611,-50.367,0.742778,0.79
21401,24.28,17.49,24.976,0,47.241,0,20.002,0,0,0,-5.064,-5.03,40.496,58.218,58,48.054,10.709,10.5,41.691,3.159,58.218,9.608,-5.147,72.803,185.14,35.954,414.974,135.742,2.783,2.77,78.725,2.996,0.8775,-50.4748,0.773056,0.769444
21402,24.28,17.49,24.976,0,47.241,0,19.973,0,0,0,-5.096,-5.03,40.471,58.232,58,48.009,10.71,10.5,41.624,3.154,58.232,9.602,-5.161,72.738,185.14,35.954,414.974,135.661,2.81,2.755,78.68,2.991,0.876111,-50.6121,0.780556,0.765278
21403,24.265,17.49,24.976,0,47.212,0,19.988,0,0,0,-5.132,-5.03,40.449,58.178,58,48.171,10.709,10.5,41.643,3.151,58.178,9.611,-5.1,72.738,185.14,35.954,414.974,135.661,2.817,2.785,78.66,2.989,0.875278,-50.0139,0.7825,0.773611
21404,24.265,17.49,24.976,0,47.197,0,19.973,0,0,0,-5.1,-5.03,40.437,58.178,58,48.171,10.709,10.5,41.62,3.151,58.178,9.611,-5.1,72.738,185.14,35.954,414.974,135.661,2.817,2.785,78.66,2.989,0.875278,-50.0139,0.7825,0.773611
21405,24.243,17.49,24.961,0,47.256,0,19.988,0,0,0,-5.122,-5.03,40.419,57.95,58,48.855,10.707,10.5,41.64,3.155,57.95,9.611,-5.114,72.738,185.156,35.954,414.974,135.661,2.827,2.926,78.764,2.992,0.876389,-50.1512,0.785278,0.812778
21406,24.243,17.49,24.961,0,47.256,0,19.973,0,0,0,-5.114,-5.03,40.399,57.95,58,48.855,10.706,10.5,41.663,3.155,57.95,9.611,-5.114,72.738,185.156,35.954,414.974,135.661,2.827,2.926,78.764,2.992,0.876389,-50.1512,0.785278,0.812778
21407,24.214,17.505,24.998,0,47.395,0,19.958,0,0,0,-5.046,-5.03,40.398,57.755,58,49.442,10.707,10.5,41.593,3.156,57.755,9.617,-5.172,72.738,185.14,35.954,414.974,135.742,2.884,3.045,78.985,2.994,0.876667,-50.72,0.801111,0.845833
21408,24.214,17.505,24.998,0,47.395,0,19.988,0,0,0,-5.172,-5.03,40.365,57.737,58,49.497,10.706,10.5,41.611,3.152,57.737,9.631,-5.111,72.738,185.14,35.954,414.974,135.742,2.953,3.052,79.059,2.99,0.875556,-50.1218,0.820278,0.847778
21409,24.214,17.454,24.932,0,47.439,0,19.958,0,0,0,-5.111,-5.03,40.359,57.773,58,49.389,10.706,10.5,41.589,3.153,57.773,9.627,-5.114,72.738,185.14,35.954,414.974,135.742,2.988,3.031,79.08,2.99,0.875833,-50.1512,0.83,0.841944
21410,24.199,17.439,24.917,0,47.439,0,19.958,0,0,0,-5.114,-5.03,40.352,57.805,58,49.305,10.706,10.5,41.567,3.155,57.802,9.621,-5.06,72.738,185.14,35.954,414.974,135.628,3.021,3.016,79.071,2.992,0.876389,-49.6216,0.839167,0.837778
21411,24.199,17.439,24.902,0,47.424,0,19.944,0,0,0,-5.046,-5.03,40.347,57.794,58,49.33,10.706,10.5,41.544,3.152,57.794,9.626,-5.111,72.738,185.156,35.954,414.974,135.628,3.044,3.018,79.049,2.99,0.875556,-50.1218,0.845556,0.838333
21412,24.199,17.424,24.902,0,47.424,0,19.929,0,0,0,-5.111,-5.03,40.339,57.747,58,49.472,10.706,10.5,41.519,3.147,57.747,9.658,-5.071,72.738,185.14,35.954,414.974,135.628,3.051,3.042,79.044,2.985,0.874167,-49.7295,0.8475,0.845
21413,24.199,17.41,24.902,0,47.424,0,19.915,0,0,0,-5.071,-5.03,40.328,57.653,58,49.758,10.706,10.5,41.497,3.141,57.653,9.655,-4.988,72.738,185.14,35.954,414.974,135.628,3.056,3.093,79.073,2.979,0.8725,-48.9156,0.848889,0.859167
21414,24.199,17.424,24.902,0,47.454,0,19.915,0,0,0,-4.988,-5.03,40.329,57.614,58,49.878,10.706,10.5,41.471,3.135,57.614,9.655,-5.031,72.738,185.14,35.954,415.017,135.628,3.063,3.111,79.106,2.974,0.870833,-49.3373,0.850833,0.864167
21415,24.185,17.41,24.888,0,47.468,0,19.915,0,0,0,-5.031,-5.03,40.328,57.61,58,49.891,10.705,10.5,41.491,3.131,57.61,9.65,-5.118,72.819,185.14,35.954,415.017,135.628,3.08,3.109,79.127,2.97,0.869722,-50.1904,0.855556,0.863611
21416,24.17,17.424,24.902,0,47.468,0,19.915,0,0,0,-5.118,-5.03,40.309,57.624,58,49.851,10.705,10.5,41.467,3.126,57.624,9.655,-5.096,72.819,185.14,35.97,415.017,135.628,3.093,3.096,79.126,2.964,0.868333,-49.9747,0.859167,0.86
21417,24.17,17.424,24.902,0,47.454,0,19.929,0,0,0,-5.096,-5.03,40.296,57.643,58,49.799,10.704,10.5,41.489,3.121,57.643,9.65,-5.067,72.819,185.14,35.954,415.017,135.628,3.104,3.078,79.107,2.959,0.866944,-49.6903,0.862222,0.855
21418,24.17,17.439,24.917,0,47.439,0,19.944,0,0,0,-5.067,-5.03,40.287,57.646,58,49.791,10.703,10.5,41.51,3.116,57.646,9.648,-5.067,72.738,185.14,35.954,414.931,135.628,3.107,3.074,79.08,2.954,0.865556,-49.6903,0.863056,0.853889
21419,24.155,17.454,24.932,0,47.439,0,19.944,0,0,0,-5.067,-5.03,40.282,57.639,58,49.816,10.702,10.5,41.529,3.114,57.639,9.651,-5.129,72.738,185.14,35.954,414.974,135.628,3.099,3.077,79.066,2.953,0.865,-50.2983,0.860833,0.854722
21420,24.155,17.439,24.917,0,47.424,0,19.944,0,0,0,-5.067,-5.03,40.263,57.682,58,49.687,10.701,10.5,41.549,3.114,57.682,9.645,-5.114,72.738,185.14,35.954,414.974,135.628,3.091,3.051,79.039,2.953,0.865,-50.1512,0.858611,0.8475
21421,24.155,17.454,24.932,0,47.424,0,19.944,0,0,0,-5.114,-5.03,40.262,57.787,58,49.374,10.7,10.5,41.573,3.113,57.787,9.607,-5.147,72.738,185.14,35.97,415.061,135.547,3.08,2.989,78.969,2.952,0.864722,-50.4748,0.855556,0.830278
21422,24.141,17.439,24.917,0,47.314,0,19.929,0,0,0,-5.147,-5.03,40.245,57.896,58,49.05,10.7,10.5,41.547,3.116,57.896,9.607,-5.136,72.738,185.14,35.954,415.104,135.547,3.057,2.926,78.865,2.954,0.865556,-50.367,0.849167,0.812778
21423,24.126,17.424,24.902,0,47.271,0,19.929,0,0,0,-5.15,-5.03,40.232,57.935,58,48.932,10.7,10.5,41.522,3.117,57.935,9.606,-5.234,72.738,185.14,35.954,415.061,135.547,3.018,2.903,78.787,2.955,0.865833,-51.328,0.838333,0.806389
21424,24.111,17.424,24.888,0,47.256,0,19.915,0,0,0,-5.158,-5.03,40.172,57.874,58,49.118,10.7,10.5,41.478,3.119,57.874,9.6,-5.158,72.738,185.14,35.889,415.104,135.547,2.971,2.942,78.768,2.957,0.866389,-50.5827,0.825278,0.817222
21425,24.097,17.41,24.873,0,47.285,0,19.9,0,0,0,-5.172,-5.03,40.144,57.737,58,49.533,10.7,10.5,41.455,3.117,57.737,9.6,-5.172,72.738,185.14,35.889,415.061,135.547,2.943,3.023,78.828,2.955,0.865833,-50.72,0.8175,0.839722
21426,24.06,17.41,24.888,0,47.366,0,19.915,0,0,0,-5.172,-5.03,40.144,57.599,58,49.947,10.7,10.5,41.455,3.117,57.599,9.612,-5.216,72.542,185.14,35.872,415.061,135.547,2.947,3.107,78.947,2.956,0.865833,-51.1515,0.818611,0.863056
21427,24.045,17.41,24.873,0,47.439,0,19.9,0,0,0,-5.194,-5.03,40.074,57.534,58,50.145,10.699,10.5,41.454,3.112,57.534,9.607,-5.194,72.542,185.14,35.889,415.104,135.547,2.972,3.141,79.062,2.95,0.864444,-50.9357,0.825556,0.8725
21428,24.001,17.395,24.858,0,47.468,0,19.885,0,0,0,-5.194,-5.03,40.074,57.57,58,50.037,10.699,10.5,41.454,3.112,57.57,9.609,-5.335,72.542,185.156,35.889,415.061,135.547,3.02,3.12,79.129,2.951,0.864444,-52.3185,0.838889,0.866667
21429,23.987,17.424,24.902,0,47.468,0,19.929,0,0,0,-5.266,-5.03,39.972,57.664,58,49.756,10.697,10.5,41.496,3.109,57.664,9.606,-5.241,72.542,185.156,35.889,415.061,135.547,3.062,3.06,79.122,2.947,0.863611,-51.3967,0.850556,0.85
21430,23.972,17.439,24.902,0,47.424,0,19.929,0,0,0,-5.201,-5.03,39.938,57.747,58,49.511,10.696,10.5,41.515,3.101,57.747,9.604,-5.201,72.542,184.945,35.889,415.148,135.547,3.088,3.004,79.054,2.94,0.861389,-51.0044,0.857778,0.834444
21431,23.928,17.439,24.902,0,47.395,0,19.915,0,0,0,-5.226,-5.03,39.9,57.675,58,49.734,10.696,10.5,41.494,3.101,57.675,9.605,-5.241,72.542,184.945,35.872,415.191,135.547,3.079,3.048,78.976,2.94,0.861389,-51.3967,0.855278,0.846667
21432,23.928,17.439,24.902,0,47.395,0,19.929,0,0,0,-5.241,-5.03,39.865,57.675,58,49.734,10.694,10.5,41.516,3.101,57.675,9.605,-5.241,72.542,184.945,35.872,415.191,135.547,3.079,3.048,78.976,2.94,0.861389,-51.3967,0.855278,0.846667
21433,23.877,17.439,24.902,0,47.41,0,19.929,0,0,0,-5.313,-5.03,39.824,57.476,58,50.336,10.694,10.5,41.496,3.103,57.476,9.608,-5.136,72.542,185.156,35.889,415.278,135.547,3.076,3.17,79.084,2.941,0.861944,-50.367,0.854444,0.880556
21434,23.862,17.424,24.902,0,47.468,0,19.929,0,0,0,-5.136,-5.03,39.809,57.491,58,50.295,10.693,10.5,41.52,3.1,57.491,9.641,-5.125,72.542,185.189,35.872,415.321,135.547,3.094,3.159,79.127,2.939,0.861111,-50.2591,0.859444,0.8775
21435,23.848,17.439,24.902,0,47.468,0,19.929,0,0,0,-5.125,-5.03,39.785,57.577,58,50.038,10.693,10.5,41.499,3.1,57.577,9.648,-5.136,72.542,185.189,35.954,415.278,135.547,3.107,3.107,79.123,2.938,0.861111,-50.367,0.863056,0.863056
21436,23.848,17.424,24.902,0,47.439,0,19.929,0,0,0,-5.136,-5.03,39.764,57.657,58,49.801,10.692,10.5,41.52,3.1,57.657,9.638,-5.136,72.461,185.189,35.954,415.451,135.547,3.115,3.06,79.082,2.938,0.861111,-50.367,0.865278,0.85
21437,23.818,17.424,24.888,0,47.424,0,19.915,0,0,0,-5.248,-5.03,39.699,57.686,58,49.718,10.691,10.5,41.526,3.101,57.686,9.644,-5.248,72.461,185.14,35.954,415.408,135.547,3.112,3.044,79.039,2.939,0.861389,-51.4653,0.864444,0.845556
21438,23.804,17.424,24.902,0,47.41,0,19.929,0,0,0,-5.248,-5.03,39.699,57.643,58,49.852,10.691,10.5,41.526,3.101,57.643,9.629,-5.125,72.461,184.88,35.954,415.451,135.465,3.104,3.071,79.018,2.939,0.861389,-50.2591,0.862222,0.853056
21439,23.804,17.424,24.888,0,47.424,0,19.915,0,0,0,-5.125,-5.03,39.687,57.53,58,50.193,10.691,10.5,41.503,3.098,57.53,9.641,-5.103,72.477,184.88,35.954,415.538,135.465,3.095,3.137,79.048,2.937,0.860556,-50.0433,0.859722,0.871389
