time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21440,23.804,17.424,24.902,0,47.468,0,19.929,0,0,0,-5.15,-5.03,39.654,57.418,58,50.531,10.69,10.5,41.506,3.097,57.418,9.641,-5.15,72.461,184.88,35.954,415.495,135.465,3.097,3.203,79.122,2.935,0.860278,-50.5042,0.860278,0.889722
21441,23.804,17.424,24.902,0,47.549,0,19.915,0,0,0,-5.071,-5.03,39.661,57.288,58,50.926,10.69,10.5,41.486,3.096,57.288,9.636,-5.071,72.461,184.88,35.889,415.495,135.465,3.122,3.281,79.236,2.934,0.86,-49.7295,0.867222,0.911389
21442,23.789,17.424,24.902,0,47.607,0,19.929,0,0,0,-5.082,-5.03,39.656,57.23,58,51.109,10.689,10.5,41.509,3.089,57.23,9.639,-5.089,72.461,184.896,35.872,415.582,135.465,3.201,3.311,79.407,2.928,0.858056,-49.906,0.889167,0.919722
21443,23.789,17.424,24.902,0,47.637,0,19.915,0,0,0,-5.089,-5.03,39.652,57.23,58,51.109,10.689,10.5,41.488,3.089,57.23,9.639,-5.089,72.461,184.896,35.872,415.582,135.465,3.201,3.311,79.407,2.928,0.858056,-49.906,0.889167,0.919722
21444,23.774,17.424,24.902,0,47.651,0,19.929,0,0,0,-5.082,-5.03,39.639,57.371,58,50.695,10.688,10.5,41.511,3.083,57.371,9.604,-5.085,72.461,184.88,35.889,415.625,135.465,3.271,3.222,79.377,2.922,0.856389,-49.8668,0.908611,0.895
21445,23.789,17.454,24.932,0,47.593,0,19.944,0,0,0,-5.085,-5.03,39.626,57.436,58,50.503,10.687,10.5,41.535,3.081,57.436,9.592,-5.031,72.461,184.88,35.889,415.582,135.465,3.281,3.182,79.306,2.92,0.855833,-49.3373,0.911389,0.883889
21446,23.774,17.439,24.917,0,47.549,0,19.944,0,0,0,-5.031,-5.03,39.634,57.444,58,50.486,10.686,10.5,41.559,3.077,57.444,9.589,-5.172,72.396,184.88,35.889,415.755,135.465,3.277,3.174,79.241,2.916,0.854722,-50.72,0.910278,0.881667
21447,23.76,17.454,24.932,0,47.52,0,19.944,0,0,0,-5.172,-5.03,39.606,57.404,58,50.611,10.686,10.5,41.539,3.074,57.404,9.596,-5.1,72.396,184.88,35.889,415.755,135.384,3.255,3.196,79.202,2.913,0.853889,-50.0139,0.904167,0.887778
21448,23.745,17.468,24.946,0,47.534,0,19.958,0,0,0,-5.143,-5.03,39.57,57.321,58,50.866,10.684,10.5,41.587,3.08,57.321,9.596,-5.143,72.396,184.88,35.889,415.755,135.384,3.241,3.253,79.216,2.918,0.855556,-50.4356,0.900278,0.903611
21449,23.73,17.454,24.932,0,47.534,0,19.958,0,0,0,-5.143,-5.03,39.57,57.219,58,51.176,10.684,10.5,41.587,3.081,57.219,9.604,-5.154,72.396,184.88,35.889,415.799,135.384,3.231,3.316,79.269,2.919,0.855833,-50.5435,0.8975,0.921111
21450,23.73,17.454,24.932,0,47.607,0,19.944,0,0,0,-5.169,-5.03,39.552,57.154,58,51.374,10.684,10.5,41.567,3.083,57.154,9.604,-5.075,72.282,184.88,35.889,415.842,135.384,3.236,3.358,79.358,2.921,0.856389,-49.7687,0.898889,0.932778
21451,23.73,17.439,24.917,0,47.666,0,19.944,0,0,0,-5.075,-5.03,39.544,57.093,58,51.565,10.684,10.5,41.547,3.086,57.093,9.609,-4.988,72.282,184.863,35.889,415.842,135.384,3.261,3.399,79.457,2.925,0.857222,-48.9156,0.905833,0.944167
21452,23.73,17.424,24.902,0,47.717,0,19.929,0,0,0,-5.122,-5.03,39.532,57.053,58,51.696,10.684,10.5,41.508,3.089,57.053,9.614,-4.962,72.282,184.88,35.889,415.929,135.384,3.329,3.428,79.595,2.927,0.858056,-48.6606,0.924722,0.952222
21453,23.73,17.424,24.902,0,47.761,0,19.915,0,0,0,-4.962,-5.03,39.545,57.053,58,51.696,10.684,10.5,41.488,3.089,57.053,9.614,-4.962,72.282,184.88,35.889,415.929,135.384,3.329,3.428,79.595,2.927,0.858056,-48.6606,0.924722,0.952222
21454,23.745,17.41,24.888,0,47.791,0,19.915,0,0,0,-4.966,-5.03,39.56,57.042,58,51.735,10.684,10.5,41.468,3.089,57.042,9.612,-4.966,72.282,184.88,35.954,416.059,135.384,3.371,3.436,79.641,2.927,0.858056,-48.6998,0.936389,0.954444
21455,23.745,17.41,24.888,0,47.776,0,19.915,0,0,0,-5.035,-5.03,39.561,57.118,58,51.563,10.683,10.5,41.492,3.082,57.104,9.596,-4.89,72.266,184.88,35.954,416.189,135.384,3.424,3.394,79.626,2.92,0.856111,-47.9545,0.951111,0.942778
21456,23.774,17.424,24.902,0,47.747,0,19.915,0,0,0,-4.89,-5.03,39.582,57.172,58,51.363,10.683,10.5,41.473,3.079,57.172,9.641,-4.868,72.282,184.88,35.889,416.276,135.384,3.431,3.35,79.566,2.917,0.855278,-47.7388,0.953056,0.930556
21457,23.789,17.439,24.902,0,47.747,0,19.929,0,0,0,-4.868,-5.03,39.611,57.245,58,51.152,10.68,10.5,41.542,3.075,57.245,9.631,-4.843,72.266,184.88,35.889,416.363,135.384,3.419,3.306,79.48,2.914,0.854167,-47.4936,0.949722,0.918333
21458,23.804,17.439,24.902,0,47.681,0,19.929,0,0,0,-4.843,-5.03,39.636,57.295,58,51.004,10.679,10.5,41.564,3.075,57.295,9.627,-4.919,72.266,184.863,35.889,416.45,135.352,3.403,3.276,79.398,2.913,0.854167,-48.2389,0.945278,0.91
21459,23.804,17.468,24.961,0,47.607,0,19.973,0,0,0,-4.919,-5.03,39.657,57.299,58,51,10.679,10.5,41.543,3.069,57.299,9.633,-4.894,72.266,184.88,35.889,416.45,135.352,3.374,3.269,79.329,2.908,0.8525,-47.9937,0.937222,0.908056
21460,23.818,17.49,24.976,0,47.578,0,19.988,0,0,0,-4.876,-5.03,39.681,57.277,58,51.07,10.677,10.5,41.611,3.065,57.277,9.621,-4.886,72.266,184.88,35.872,416.45,135.352,3.343,3.279,79.292,2.903,0.851389,-47.9153,0.928611,0.910833
21461,23.818,17.468,24.961,0,47.578,0,19.973,0,0,0,-5.006,-5.03,39.716,57.227,58,51.227,10.675,10.5,41.616,3.062,57.227,9.615,-5.006,72.266,184.88,35.889,416.536,135.352,3.316,3.307,79.294,2.901,0.850556,-49.0921,0.921111,0.918611
21462,23.833,17.505,25.012,0,47.607,0,20.002,0,0,0,-4.988,-5.03,39.721,57.161,58,51.429,10.674,10.5,41.685,3.062,57.161,9.621,-5.042,72.266,184.863,35.889,416.71,135.352,3.302,3.348,79.329,2.901,0.850556,-49.4451,0.917222,0.93
21463,23.833,17.505,24.998,0,47.622,0,20.002,0,0,0,-4.959,-5.03,39.732,57.125,58,51.542,10.674,10.5,41.667,3.061,57.125,9.63,-4.959,72.282,184.88,35.889,416.623,135.352,3.302,3.369,79.372,2.899,0.850278,-48.6312,0.917222,0.935833
21464,23.818,17.49,24.998,0,47.651,0,19.988,0,0,0,-5.1,-5.03,39.718,57.104,58,51.618,10.674,10.5,41.648,3.064,57.104,9.626,-5.114,72.298,184.961,35.889,416.927,135.352,3.323,3.388,79.465,2.903,0.851111,-50.1512,0.923056,0.941111
21465,23.818,17.49,24.976,0,47.681,0,19.973,0,0,0,-5.107,-5.03,39.708,57.104,58,51.618,10.674,10.5,41.63,3.064,57.104,9.626,-5.114,72.298,184.961,35.889,416.927,135.352,3.323,3.388,79.465,2.903,0.851111,-50.1512,0.923056,0.941111
21466,23.804,17.468,24.961,0,47.703,0,19.973,0,0,0,-5.14,-5.03,39.692,57.096,58,51.654,10.674,10.5,41.609,3.077,57.096,9.596,-5.125,72.282,184.945,35.889,417.014,135.352,3.36,3.407,79.527,2.914,0.854722,-50.2591,0.933333,0.946389
21467,23.804,17.454,24.932,0,47.717,0,19.944,0,0,0,-5.125,-5.03,39.68,57.096,58,51.654,10.675,10.5,41.547,3.077,57.096,9.596,-5.125,72.282,184.945,35.889,417.014,135.352,3.36,3.407,79.527,2.914,0.854722,-50.2591,0.933333,0.946389
21468,23.774,17.424,24.888,0,47.732,0,19.915,0,0,0,-5.158,-5.03,39.659,57.107,58,51.633,10.676,10.5,41.485,3.081,57.107,9.605,-5.19,72.266,184.945,35.889,417.101,135.352,3.392,3.407,79.562,2.918,0.855833,-50.8965,0.942222,0.946389
21469,23.76,17.395,24.844,0,47.732,0,19.871,0,0,0,-5.19,-5.03,39.628,57.158,58,51.486,10.676,10.5,41.466,3.08,57.158,9.605,-5.201,72.266,184.945,35.872,417.188,135.352,3.402,3.377,79.542,2.918,0.855556,-51.0044,0.945,0.938056
21470,23.745,17.395,24.858,0,47.703,0,19.885,0,0,0,-5.176,-5.03,39.601,57.23,58,51.341,10.677,10.5,41.402,3.077,57.208,9.614,-5.161,72.266,184.945,35.889,417.361,135.352,3.407,3.345,79.496,2.915,0.854722,-50.6121,0.946389,0.929167
21471,23.73,17.395,24.844,0,47.637,0,19.885,0,0,0,-5.245,-5.03,39.531,57.31,58,51.042,10.676,10.5,41.409,3.073,57.31,9.599,-5.245,72.282,184.945,35.889,417.318,135.352,3.399,3.281,79.412,2.911,0.853611,-51.4359,0.944167,0.911389
21472,23.694,17.395,24.858,0,47.578,0,19.885,0,0,0,-5.245,-5.03,39.531,57.433,58,50.676,10.676,10.5,41.409,3.065,57.433,9.6,-5.208,72.266,184.945,35.889,417.448,135.352,3.382,3.2,79.29,2.904,0.851389,-51.073,0.939444,0.888889
21473,23.679,17.424,24.902,0,47.483,0,19.929,0,0,0,-5.208,-5.03,39.503,57.556,58,50.399,10.675,10.5,41.434,3.054,57.556,9.575,-5.15,72.266,184.945,35.872,417.969,135.352,3.345,3.134,79.154,2.893,0.848333,-50.5042,0.929167,0.870556
21474,23.665,17.439,24.917,0,47.41,0,19.944,0,0,0,-5.19,-5.03,39.453,57.617,58,50.13,10.671,10.5,41.528,3.049,57.617,9.576,-5.19,72.266,184.945,35.872,418.099,135.27,3.287,3.075,79.013,2.888,0.846944,-50.8965,0.913056,0.854167
21475,23.65,17.468,24.961,0,47.351,0,19.958,0,0,0,-5.158,-5.03,39.429,57.635,58,50.079,10.669,10.5,41.597,3.044,57.635,9.571,-5.187,72.282,184.945,35.889,418.186,135.27,3.236,3.06,78.904,2.883,0.845556,-50.8671,0.898889,0.85
21476,23.65,17.49,24.976,0,47.314,0,19.973,0,0,0,-5.013,-5.03,39.435,57.552,58,50.335,10.667,10.5,41.668,3.038,57.552,9.572,-5.082,72.266,184.945,35.889,418.446,135.27,3.114,3.105,78.851,2.877,0.843889,-49.8374,0.865,0.8625
21477,23.65,17.49,24.998,0,47.314,0,19.988,0,0,0,-5.082,-5.03,39.432,57.552,58,50.335,10.667,10.5,41.648,3.038,57.552,9.572,-5.082,72.266,184.945,35.889,418.446,135.27,3.114,3.105,78.851,2.877,0.843889,-49.8374,0.865,0.8625
21478,23.665,17.52,25.027,0,47.395,0,20.017,0,0,0,-4.948,-5.03,39.44,57.4,58,50.799,10.666,10.5,41.674,3.041,57.4,9.614,-4.973,72.233,184.945,35.872,418.663,135.27,3.075,3.201,78.994,2.88,0.844722,-48.7685,0.854167,0.889167
21479,23.679,17.52,25.027,0,47.395,0,20.017,0,0,0,-5.017,-5.03,39.447,57.339,58,50.988,10.665,10.5,41.698,3.045,57.339,9.606,-4.919,72.233,184.945,35.889,418.62,135.27,3.088,3.242,79.092,2.883,0.845833,-48.2389,0.857778,0.900556
21480,23.679,17.49,24.961,0,47.52,0,19.973,0,0,0,-4.919,-5.03,39.469,57.284,58,51.154,10.666,10.5,41.635,3.048,57.284,9.609,-5.002,72.233,184.945,35.872,418.837,135.27,3.12,3.279,79.195,2.886,0.846667,-49.0529,0.866667,0.910833
21481,23.665,17.468,24.961,0,47.593,0,19.958,0,0,0,-5.002,-5.03,39.464,57.219,58,51.355,10.666,10.5,41.619,3.054,57.219,9.617,-5.06,72.233,184.945,35.872,418.924,135.27,3.152,3.325,79.309,2.892,0.848333,-49.6216,0.875556,0.923611
21482,23.665,17.468,24.946,0,47.637,0,19.958,0,0,0,-5.089,-5.03,39.441,57.194,58,51.435,10.666,10.5,41.583,3.06,57.194,9.618,-5.089,72.233,184.945,35.872,418.924,135.27,3.208,3.347,79.393,2.897,0.85,-49.906,0.891111,0.929722
21483,23.65,17.454,24.932,0,47.651,0,19.958,0,0,0,-5.089,-5.03,39.441,57.219,58,51.364,10.666,10.5,41.583,3.062,57.219,9.626,-5.107,72.233,184.945,35.872,419.01,135.27,3.258,3.336,79.438,2.899,0.850556,-50.0826,0.905,0.926667
21484,23.65,17.454,24.932,0,47.651,0,19.944,0,0,0,-5.107,-5.03,39.431,57.31,58,51.097,10.666,10.5,41.566,3.064,57.31,9.614,-5.111,72.233,184.945,35.872,419.141,135.27,3.289,3.283,79.427,2.901,0.851111,-50.1218,0.913611,0.911944
21485,23.635,17.439,24.917,0,47.622,0,19.944,0,0,0,-5.103,-5.03,39.417,57.418,58,50.774,10.666,10.5,41.548,3.068,57.418,9.608,-5.103,72.233,184.945,35.889,419.227,135.27,3.313,3.223,79.362,2.906,0.852222,-50.0433,0.920278,0.895278
21486,23.635,17.454,24.932,0,47.563,0,19.958,0,0,0,-5.111,-5.03,39.389,57.494,58,50.552,10.666,10.5,41.557,3.071,57.494,9.615,-5.111,72.233,184.945,35.872,419.358,135.156,3.32,3.182,79.271,2.908,0.853056,-50.1218,0.922222,0.883889
21487,23.621,17.439,24.917,0,47.498,0,19.944,0,0,0,-5.154,-5.03,39.364,57.57,58,50.327,10.665,10.5,41.54,3.07,57.57,9.565,-5.194,72.266,184.945,35.872,419.488,135.107,3.308,3.135,79.159,2.907,0.852778,-50.9357,0.918889,0.870833
21488,23.591,17.454,24.932,0,47.424,0,19.958,0,0,0,-5.085,-5.03,39.343,57.664,58,50.051,10.664,10.5,41.564,3.06,57.664,9.559,-5.245,72.282,184.945,35.889,419.575,135.091,3.226,3.07,78.939,2.897,0.85,-51.4359,0.896111,0.852778
21489,23.562,17.505,24.998,0,47.314,0,19.988,0,0,0,-5.245,-5.03,39.307,57.686,58,49.989,10.663,10.5,41.59,3.056,57.686,9.557,-5.273,72.282,184.945,35.872,419.705,135.091,3.171,3.053,78.86,2.893,0.848889,-51.7105,0.880833,0.848056
21490,23.562,17.505,25.012,0,47.285,0,20.002,0,0,0,-5.273,-5.03,39.271,57.646,58,50.111,10.661,10.5,41.659,3.05,57.646,9.55,-5.197,72.282,184.945,35.872,419.878,135.156,3.127,3.073,78.824,2.888,0.847222,-50.9652,0.868611,0.853611
21491,23.533,17.549,25.056,0,47.3,0,20.054,0,0,0,-5.197,-5.03,39.252,57.552,58,50.398,10.66,10.5,41.685,3.046,57.552,9.547,-5.284,72.282,184.945,35.889,419.965,135.156,3.1,3.125,78.849,2.883,0.846111,-51.8183,0.861111,0.868056
21492,23.511,17.549,25.071,0,47.351,0,20.054,0,0,0,-5.284,-5.03,39.212,57.48,58,50.616,10.658,10.5,41.756,3.043,57.48,9.559,-5.1,72.282,184.798,35.872,419.922,135.156,3.082,3.166,78.912,2.881,0.845278,-50.0139,0.856111,0.879444
21493,23.496,17.563,25.085,0,47.395,0,20.068,0,0,0,-5.1,-5.03,39.2,57.433,58,50.761,10.656,10.5,41.782,3.046,57.433,9.564,-5.197,72.266,184.798,35.872,420.052,135.156,3.092,3.198,78.988,2.883,0.846111,-50.9652,0.858889,0.888333
21494,23.496,17.578,25.1,0,47.424,0,20.083,0,0,0,-5.136,-5.03,39.161,57.44,58,50.742,10.654,10.5,41.836,3.05,57.44,9.562,-5.103,72.282,184.798,35.872,420.443,135.156,3.106,3.199,79.048,2.887,0.847222,-50.0433,0.862778,0.888611
21495,23.496,17.563,25.085,0,47.439,0,20.083,0,0,0,-5.136,-5.03,39.161,57.451,58,50.714,10.654,10.5,41.836,3.052,57.451,9.568,-5.013,72.201,184.798,35.872,420.616,135.156,3.13,3.195,79.084,2.889,0.847778,-49.1607,0.869444,0.8875
21496,23.481,17.563,25.085,0,47.468,0,20.068,0,0,0,-5.122,-5.03,39.142,57.429,58,50.783,10.654,10.5,41.802,3.056,57.429,9.574,-5.122,72.201,184.798,35.872,420.703,135.091,3.15,3.213,79.122,2.893,0.848889,-50.2297,0.875,0.8925
21497,23.481,17.534,25.056,0,47.498,0,20.032,0,0,0,-5.082,-5.03,39.137,57.368,58,50.972,10.655,10.5,41.742,3.06,57.368,9.568,-5.082,72.201,184.798,35.872,420.92,135.091,3.174,3.254,79.177,2.896,0.85,-49.8374,0.881667,0.903889
21498,23.481,17.534,25.042,0,47.549,0,20.032,0,0,0,-5.085,-5.03,39.136,57.277,58,51.25,10.655,10.5,41.725,3.062,57.277,9.572,-5.017,72.282,184.798,35.872,421.007,135.091,3.194,3.312,79.255,2.898,0.850556,-49.2,0.887222,0.92
21499,23.481,17.505,24.998,0,47.607,0,20.002,0,0,0,-5.009,-5.03,39.134,57.198,58,51.459,10.656,10.5,41.664,3.065,57.208,9.57,-5.009,72.282,184.798,35.889,421.137,135.091,3.227,3.356,79.343,2.901,0.851389,-49.1215,0.896389,0.932222
21500,23.481,17.49,24.998,0,47.637,0,19.988,0,0,0,-4.966,-5.03,39.139,57.183,58,51.541,10.656,10.5,41.648,3.066,57.183,9.576,-4.966,72.282,184.798,35.872,421.224,135.075,3.271,3.374,79.411,2.903,0.851667,-48.6998,0.908611,0.937222
21501,23.481,17.49,24.976,0,47.651,0,19.973,0,0,0,-5.002,-5.03,39.142,57.23,58,51.405,10.655,10.5,41.629,3.065,57.23,9.605,-5.002,72.266,184.798,35.872,421.398,135.091,3.31,3.346,79.435,2.901,0.851389,-49.0529,0.919444,0.929444
21502,23.496,17.505,24.998,0,47.637,0,19.988,0,0,0,-5.024,-5.03,39.145,57.487,58,50.641,10.655,10.5,41.656,3.06,57.487,9.589,-4.984,72.282,184.798,35.872,421.745,135.091,3.345,3.188,79.277,2.896,0.85,-48.8763,0.929167,0.885556
21503,23.481,17.534,25.012,0,47.563,0,20.002,0,0,0,-4.984,-5.03,39.154,57.563,58,50.419,10.654,10.5,41.683,3.053,57.563,9.59,-5.111,72.266,184.798,35.889,421.832,135.091,3.329,3.137,79.146,2.89,0.848056,-50.1218,0.924722,0.871389
21504,23.467,17.549,25.071,0,47.424,0,20.054,0,0,0,-5.111,-5.03,39.136,57.599,58,50.314,10.652,10.5,41.753,3.051,57.599,9.575,-5.049,72.266,184.798,35.872,421.962,135.091,3.292,3.114,79.027,2.887,0.8475,-49.5138,0.914444,0.865
21505,23.452,17.578,25.115,0,47.366,0,20.098,0,0,0,-5.23,-5.03,39.099,57.567,58,50.415,10.649,10.5,41.852,3.043,57.567,9.574,-5.201,72.266,184.928,35.889,422.049,135.091,3.254,3.126,78.946,2.88,0.845278,-51.0044,0.903889,0.868333
21506,23.438,17.578,25.129,0,47.351,0,20.127,0,0,0,-5.187,-5.03,39.066,57.498,58,50.626,10.647,10.5,41.923,3.033,57.498,9.574,-5.187,72.266,184.945,35.872,422.179,135.091,3.208,3.159,78.92,2.87,0.8425,-50.8671,0.891111,0.8775
21507,23.423,17.622,25.159,0,47.366,0,20.142,0,0,0,-5.158,-5.03,39.042,57.44,58,50.801,10.645,10.5,41.994,3.026,57.44,9.513,-5.158,72.266,184.945,35.872,422.266,135.091,3.178,3.187,78.931,2.863,0.840556,-50.5827,0.882778,0.885278
21508,23.408,17.651,25.21,0,47.395,0,20.171,0,0,0,-5.158,-5.03,39.042,57.368,58,51.023,10.645,10.5,41.994,3.023,57.368,9.565,-5.216,72.282,184.945,35.872,422.396,135.091,3.161,3.228,78.982,2.861,0.839722,-51.1515,0.878056,0.896667
21509,23.394,17.651,25.239,0,47.424,0,20.186,0,0,0,-5.161,-5.03,38.985,57.324,58,51.158,10.642,10.5,42.05,3.024,57.324,9.527,-5.161,72.201,184.798,35.872,422.526,135.091,3.165,3.256,79.041,2.861,0.84,-50.6121,0.879167,0.904444
21510,23.394,17.651,25.225,0,47.468,0,20.171,0,0,0,-5.118,-5.03,38.974,57.292,58,51.26,10.642,10.5,42.032,3.026,57.292,9.534,-5.118,72.201,184.798,35.889,422.656,135.091,3.177,3.278,79.111,2.863,0.840556,-50.1904,0.8825,0.910556
21511,23.379,17.637,25.21,0,47.498,0,20.171,0,0,0,-5.114,-5.03,38.947,57.259,58,51.363,10.641,10.5,42.017,3.032,57.259,9.557,-5.114,72.201,184.798,35.889,422.786,135.091,3.199,3.304,79.179,2.868,0.842222,-50.1512,0.888611,0.917778
21512,23.364,17.637,25.21,0,47.549,0,20.156,0,0,0,-5.19,-5.03,38.925,57.212,58,51.509,10.642,10.5,42.002,3.036,57.212,9.557,-5.19,72.201,184.798,35.872,422.83,135.091,3.227,3.338,79.251,2.873,0.843333,-50.8965,0.896389,0.927222
21513,23.328,17.637,25.195,0,47.607,0,20.156,0,0,0,-5.205,-5.03,38.899,57.122,58,51.791,10.642,10.5,41.987,3.044,57.122,9.561,-5.179,72.201,184.798,35.872,423.134,135.091,3.293,3.402,79.399,2.88,0.845556,-50.7886,0.914722,0.945
21514,23.313,17.622,25.181,0,47.666,0,20.142,0,0,0,-5.179,-5.03,38.878,57.114,58,51.819,10.643,10.5,41.928,3.043,57.114,9.567,-5.125,72.266,184.798,35.954,423.698,135.091,3.333,3.407,79.445,2.879,0.845278,-50.2591,0.925833,0.946389
21515,23.298,17.607,25.159,0,47.666,0,20.142,0,0,0,-5.125,-5.03,38.862,57.18,58,51.627,10.642,10.5,41.957,3.045,57.18,9.547,-5.14,72.282,184.798,35.954,423.698,135.091,3.362,3.37,79.446,2.881,0.845833,-50.4062,0.933889,0.936111
21516,23.313,17.607,25.159,0,47.637,0,20.127,0,0,0,-4.999,-5.03,38.851,57.256,58,51.406,10.641,10.5,41.927,3.045,57.256,9.551,-4.999,72.282,184.798,35.954,423.785,135.091,3.384,3.326,79.402,2.881,0.845833,-49.0234,0.94,0.923889
21517,23.298,17.622,25.181,0,47.593,0,20.142,0,0,0,-4.999,-5.03,38.851,57.346,58,51.139,10.641,10.5,41.927,3.043,57.346,9.546,-5.125,72.201,184.798,35.954,424.045,135.091,3.389,3.271,79.317,2.879,0.845278,-50.2591,0.941389,0.908611
21518,23.284,17.637,25.195,0,47.534,0,20.142,0,0,0,-5.125,-5.03,38.83,57.429,58,50.893,10.641,10.5,41.955,3.036,57.429,9.541,-5.103,72.201,184.749,35.872,424.262,135.091,3.383,3.215,79.205,2.872,0.843333,-50.0433,0.939722,0.893056
21519,23.284,17.673,25.239,0,47.439,0,20.186,0,0,0,-5.089,-5.03,38.814,57.527,58,50.602,10.638,10.5,42.055,3.022,57.527,9.532,-5.089,72.201,184.749,35.889,424.349,135.091,3.351,3.142,79.077,2.858,0.839444,-49.906,0.930833,0.872778
21520,23.284,17.673,25.254,0,47.366,0,20.2,0,0,0,-5.089,-5.03,38.814,57.585,58,50.435,10.638,10.5,42.055,3.01,57.585,9.525,-5.067,72.201,184.749,35.872,424.566,134.977,3.308,3.097,78.926,2.847,0.836111,-49.6903,0.918889,0.860278
21521,23.269,17.761,25.364,0,47.241,0,20.266,0,0,0,-5.06,-5.03,38.798,57.574,58,50.474,10.634,10.5,42.199,2.993,57.574,9.563,-5.125,72.266,184.88,35.954,425,134.977,3.2,3.087,78.748,2.83,0.831389,-50.2591,0.888889,0.8575
21522,23.269,17.761,25.364,0,47.241,0,20.295,0,0,0,-5.129,-5.03,38.782,57.574,58,50.474,10.632,10.5,42.271,2.993,57.574,9.563,-5.125,72.266,184.88,35.954,425,134.977,3.2,3.087,78.748,2.83,0.831389,-50.2591,0.888889,0.8575
21523,23.254,17.791,25.422,0,47.256,0,20.339,0,0,0,-5.082,-5.03,38.789,57.444,58,50.873,10.629,10.5,42.343,2.985,57.444,9.569,-5.089,72.282,184.863,35.954,425.391,134.977,3.109,3.16,78.78,2.823,0.829167,-49.906,0.863611,0.877778
21524,23.254,17.791,25.422,0,47.256,0,20.339,0,0,0,-5.089,-5.03,38.772,57.444,58,50.873,10.628,10.5,42.373,2.985,57.444,9.569,-5.089,72.282,184.863,35.954,425.391,134.977,3.109,3.16,78.78,2.823,0.829167,-49.906,0.863611,0.877778
21525,23.254,17.834,25.481,0,47.366,0,20.383,0,0,0,-5.118,-5.03,38.756,57.331,58,51.216,10.626,10.5,42.446,2.99,57.331,9.57,-5.136,72.282,184.635,35.954,425.781,134.977,3.094,3.233,78.947,2.827,0.830556,-50.367,0.859444,0.898056
21526,23.24,17.834,25.481,0,47.424,0,20.383,0,0,0,-5.085,-5.03,38.745,57.277,58,51.385,10.625,10.5,42.475,2.993,57.277,9.577,-5.096,72.266,184.635,35.954,425.911,134.961,3.112,3.27,79.051,2.83,0.831389,-49.9747,0.864444,0.908333
21527,23.24,17.856,25.496,0,47.483,0,20.383,0,0,0,-5.096,-5.03,38.737,57.208,58,51.541,10.625,10.5,42.462,2.998,57.208,9.569,-5.1,72.266,184.635,35.872,425.998,134.977,3.155,3.306,79.148,2.834,0.832778,-50.0139,0.876389,0.918333
21528,23.24,17.834,25.481,0,47.549,0,20.398,0,0,0,-5.1,-5.03,38.73,57.172,58,51.709,10.624,10.5,42.492,3,57.172,9.576,-5.075,72.282,184.635,35.758,426.259,134.977,3.206,3.345,79.237,2.836,0.833333,-49.7687,0.890556,0.929167
21529,23.225,17.856,25.496,0,47.578,0,20.398,0,0,0,-5.075,-5.03,38.731,57.172,58,51.714,10.624,10.5,42.478,3.006,57.172,9.577,-5.125,72.282,184.749,35.758,426.432,134.977,3.244,3.349,79.303,2.842,0.835,-50.2591,0.901111,0.930278
21530,23.225,17.856,25.496,0,47.607,0,20.398,0,0,0,-5.122,-5.03,38.712,57.205,58,51.621,10.623,10.5,42.509,3.01,57.205,9.537,-5.118,72.249,184.863,35.758,426.519,134.977,3.29,3.334,79.329,2.845,0.836111,-50.1904,0.913889,0.926111
21531,23.21,17.834,25.496,0,47.593,0,20.42,0,0,0,-5.118,-5.03,38.702,57.263,58,51.453,10.622,10.5,42.541,3.007,57.263,9.545,-5.125,72.201,184.945,35.758,426.78,134.977,3.326,3.298,79.304,2.843,0.835278,-50.2591,0.923889,0.916111
21532,23.196,17.871,25.525,0,47.549,0,20.42,0,0,0,-5.125,-5.03,38.684,57.339,58,51.286,10.622,10.5,42.526,3.003,57.321,9.527,-5.143,72.201,184.945,35.889,427.344,134.977,3.345,3.26,79.241,2.839,0.834167,-50.4356,0.929167,0.905556
21533,23.196,17.886,25.562,0,47.483,0,20.449,0,0,0,-5.165,-5.03,38.645,57.378,58,51.117,10.62,10.5,42.585,2.998,57.378,9.54,-5.165,72.201,184.945,35.872,427.431,134.977,3.343,3.22,79.152,2.834,0.832778,-50.6513,0.928611,0.894444
21534,23.181,17.915,25.605,0,47.439,0,20.479,0,0,0,-5.085,-5.03,38.637,57.397,58,51.067,10.617,10.5,42.659,2.99,57.397,9.524,-5.078,72.201,184.945,35.872,427.648,134.977,3.325,3.203,79.068,2.826,0.830556,-49.7982,0.923611,0.889722
21535,23.167,17.944,25.635,0,47.41,0,20.508,0,0,0,-5.147,-5.03,38.611,57.386,58,51.104,10.615,10.5,42.734,2.979,57.386,9.52,-5.147,72.184,184.945,35.889,427.821,134.945,3.308,3.2,79.001,2.815,0.8275,-50.4748,0.918889,0.888889
21536,23.145,17.988,25.708,0,47.38,0,20.566,0,0,0,-5.143,-5.03,38.595,57.313,58,51.33,10.612,10.5,42.852,2.962,57.313,9.518,-5.075,72.201,184.749,35.889,428.255,134.896,3.251,3.228,78.949,2.799,0.822778,-49.7687,0.903056,0.896667
21537,23.145,18.083,25.759,0,47.366,0,20.603,0,0,0,-5.071,-5.03,38.586,57.237,58,51.564,10.61,10.5,42.927,2.954,57.237,9.487,-5.06,72.201,184.749,35.889,428.472,134.896,3.238,3.266,78.971,2.79,0.820556,-49.6216,0.899444,0.907222
21538,23.145,18.113,25.876,0,47.41,0,20.691,0,0,0,-5.06,-5.03,38.579,57.172,58,51.764,10.607,10.5,43.046,2.95,57.172,9.491,-5.042,72.201,184.749,35.889,428.776,134.896,3.235,3.303,79.019,2.787,0.819444,-49.4451,0.898611,0.9175
21539,23.13,18.142,25.928,0,47.454,0,20.735,0,0,0,-5.042,-5.03,38.575,57.1,58,51.987,10.604,10.5,43.121,2.951,57.1,9.488,-5.082,72.201,184.749,35.889,429.036,134.896,3.242,3.348,79.093,2.787,0.819722,-49.8374,0.900556,0.93
21540,23.13,18.171,25.972,0,47.498,0,20.764,0,0,0,-5.024,-5.03,38.569,57.06,58,52.112,10.602,10.5,43.197,2.953,57.06,9.493,-5.038,72.201,184.749,35.872,429.21,134.896,3.26,3.376,79.171,2.789,0.820278,-49.4059,0.905556,0.937778
21541,23.13,18.171,25.957,0,47.534,0,20.764,0,0,0,-5.038,-5.03,38.566,57.06,58,52.118,10.6,10.5,43.273,2.956,57.06,9.491,-5.027,72.201,184.749,35.889,429.427,134.782,3.288,3.38,79.229,2.793,0.821111,-49.298,0.913333,0.938889
21542,23.13,18.201,26.001,0,47.563,0,20.801,0,0,0,-4.97,-5.03,38.567,57.064,58,52.114,10.598,10.5,43.34,2.961,57.064,9.496,-4.999,72.233,184.749,35.889,429.731,134.782,3.323,3.384,79.265,2.796,0.8225,-49.0234,0.923056,0.94
21543,23.145,18.201,26.001,0,47.578,0,20.83,0,0,0,-4.97,-5.03,38.567,57.038,58,52.197,10.598,10.5,43.34,2.964,57.038,9.534,-4.937,72.233,184.749,35.889,429.818,134.782,3.344,3.404,79.301,2.8,0.823333,-48.4154,0.928889,0.945556
21544,23.167,18.186,26.001,0,47.607,0,20.801,0,0,0,-4.85,-5.03,38.616,56.999,58,52.324,10.598,10.5,43.317,2.965,56.999,9.533,-4.85,72.233,184.749,35.889,429.991,134.782,3.375,3.43,79.338,2.801,0.823611,-47.5623,0.9375,0.952778
21545,23.181,18.201,26.001,0,47.622,0,20.815,0,0,0,-4.923,-5.03,38.628,56.984,58,52.373,10.597,10.5,43.351,2.969,56.984,9.532,-4.923,72.233,184.766,35.889,430.642,134.782,3.397,3.444,79.366,2.804,0.824722,-48.2781,0.943611,0.956667
21546,23.181,18.223,26.03,0,47.637,0,20.83,0,0,0,-4.93,-5.03,38.642,57.002,58,52.325,10.596,10.5,43.384,2.984,57.002,9.527,-4.923,72.233,184.766,35.889,430.903,134.782,3.415,3.449,79.388,2.818,0.828889,-48.2781,0.948611,0.958056
21547,23.21,18.252,26.074,0,47.622,0,20.845,0,0,0,-4.865,-5.03,38.673,57.086,58,52.111,10.595,10.5,43.417,2.979,57.078,9.519,-4.941,72.233,184.749,35.889,431.207,134.896,3.439,3.401,79.357,2.813,0.8275,-48.4547,0.955278,0.944722
21548,23.225,18.281,26.125,0,47.593,0,20.889,0,0,0,-4.941,-5.03,38.684,57.104,58,52.041,10.594,10.5,43.451,2.973,57.104,9.526,-5.009,72.233,184.749,35.889,431.51,134.896,3.439,3.38,79.316,2.808,0.825833,-49.1215,0.955278,0.938889
21549,23.225,18.311,26.169,0,47.563,0,20.933,0,0,0,-4.973,-5.03,38.703,57.104,58,52.047,10.589,10.5,43.605,2.967,57.104,9.509,-4.973,72.233,184.749,35.889,431.858,134.782,3.435,3.376,79.276,2.801,0.824167,-48.7685,0.954167,0.937778
21550,23.225,18.325,26.184,0,47.549,0,20.947,0,0,0,-4.973,-5.03,38.703,57.071,58,52.153,10.589,10.5,43.605,2.957,57.071,9.509,-4.999,72.233,184.749,35.872,432.031,134.782,3.427,3.387,79.25,2.792,0.821389,-49.0234,0.951944,0.940833
21551,23.225,18.369,26.257,0,47.549,0,21.013,0,0,0,-4.999,-5.03,38.703,57.035,58,52.267,10.587,10.5,43.684,2.946,57.035,9.495,-5.078,72.266,184.749,35.889,432.378,134.782,3.415,3.399,79.243,2.781,0.818333,-49.7982,0.948611,0.944167
21552,23.225,18.435,26.338,0,47.563,0,21.057,0,0,0,-5.078,-5.03,38.694,56.973,58,52.46,10.585,10.5,43.759,2.934,56.973,9.464,-5.031,72.233,184.749,35.889,432.595,134.782,3.409,3.426,79.259,2.77,0.815,-49.3373,0.946944,0.951667
21553,23.225,18.479,26.396,0,47.563,0,21.116,0,0,0,-5.031,-5.03,38.694,56.948,58,52.542,10.581,10.5,43.879,2.927,56.948,9.461,-4.97,72.233,184.635,35.954,432.856,134.782,3.409,3.436,79.277,2.763,0.813056,-48.7391,0.946944,0.954444
21554,23.24,18.523,26.477,0,47.578,0,21.182,0,0,0,-4.944,-5.03,38.716,56.941,58,52.571,10.575,10.5,44.124,2.922,56.941,9.456,-4.944,72.233,184.635,35.954,433.203,134.782,3.414,3.436,79.291,2.757,0.811667,-48.4841,0.948333,0.954444
21555,23.225,18.567,26.521,0,47.578,0,21.226,0,0,0,-4.944,-5.03,38.716,56.941,58,52.578,10.575,10.5,44.124,2.917,56.941,9.458,-4.984,72.233,184.635,35.954,433.464,134.782,3.424,3.433,79.294,2.753,0.810278,-48.8763,0.951111,0.953611
21556,23.225,18.604,26.565,0,47.578,0,21.255,0,0,0,-5.009,-5.03,38.713,56.941,58,52.585,10.571,10.5,44.282,2.916,56.941,9.466,-5.009,72.233,184.635,35.954,434.115,134.701,3.433,3.433,79.293,2.751,0.81,-49.1215,0.953611,0.953611
21557,23.24,18.633,26.609,0,47.578,0,21.284,0,0,0,-4.919,-5.03,38.731,56.944,58,52.582,10.569,10.5,44.362,2.917,56.944,9.454,-4.919,72.282,184.635,35.954,434.115,134.701,3.438,3.434,79.289,2.752,0.810278,-48.2389,0.955,0.953889
21558,23.254,18.647,26.624,0,47.593,0,21.299,0,0,0,-4.966,-5.03,38.734,56.883,58,52.781,10.567,10.5,44.399,2.924,56.883,9.473,-4.952,72.266,184.635,35.954,434.722,134.701,3.442,3.48,79.319,2.759,0.812222,-48.5625,0.956111,0.966667
21559,23.254,18.677,26.689,0,47.622,0,21.35,0,0,0,-4.952,-5.03,38.751,56.829,58,52.952,10.567,10.5,44.389,2.933,56.829,9.469,-4.944,72.266,184.635,35.84,434.896,134.701,3.449,3.524,79.371,2.767,0.814722,-48.4841,0.958056,0.978889
21560,23.254,18.691,26.704,0,47.622,0,21.35,0,0,0,-4.944,-5.03,38.765,56.825,58,52.97,10.565,10.5,44.47,2.95,56.825,9.46,-4.973,72.282,184.635,35.84,435.2,134.701,3.46,3.544,79.429,2.782,0.819444,-48.7685,0.961111,0.984444
21561,23.269,18.721,26.704,0,47.651,0,21.365,0,0,0,-4.973,-5.03,38.776,56.865,58,52.858,10.564,10.5,44.506,2.971,56.865,9.47,-5.006,72.266,184.635,35.84,435.807,134.701,3.481,3.543,79.467,2.802,0.825278,-49.0921,0.966944,0.984167
21562,23.284,18.75,26.792,0,47.666,0,21.409,0,0,0,-5.006,-5.03,38.783,56.955,58,52.594,10.562,10.5,44.586,2.988,56.955,9.46,-4.962,72.396,184.635,35.84,436.024,134.701,3.505,3.507,79.462,2.818,0.83,-48.6606,0.973611,0.974167
21563,23.284,18.801,26.858,0,47.651,0,21.482,0,0,0,-4.973,-5.03,38.801,57.067,58,52.262,10.56,10.5,44.667,3.008,57.067,9.454,-4.915,72.396,184.635,35.84,436.285,134.701,3.52,3.461,79.419,2.837,0.835556,-48.1997,0.977778,0.961389
21564,23.298,18.831,26.902,0,47.607,0,21.482,0,0,0,-4.915,-5.03,38.82,57.136,58,52.064,10.558,10.5,44.747,3.029,57.136,9.471,-4.919,72.396,184.635,35.84,436.806,134.701,3.523,3.442,79.362,2.856,0.841389,-48.2389,0.978611,0.956111
21565,23.298,18.889,26.99,0,47.593,0,21.606,0,0,0,-4.919,-5.03,38.844,57.161,58,52.006,10.554,10.5,44.873,3.05,57.161,9.46,-5.02,72.282,184.635,35.84,436.936,134.782,3.518,3.451,79.319,2.875,0.847222,-49.2294,0.977222,0.958611
21566,23.313,18.955,27.07,0,47.578,0,21.65,0,0,0,-5.02,-5.03,38.846,57.176,58,51.958,10.551,10.5,44.996,3.064,57.176,9.461,-4.897,72.282,184.57,35.84,437.24,134.782,3.513,3.456,79.284,2.888,0.851111,-48.0232,0.975833,0.96
21567,23.328,19.028,27.158,0,47.563,0,21.746,0,0,0,-4.962,-5.03,38.879,57.194,58,51.909,10.544,10.5,45.291,3.082,57.194,9.444,-4.962,72.266,184.57,35.84,437.543,134.782,3.508,3.463,79.257,2.904,0.856111,-48.6606,0.974444,0.961944
21568,23.328,19.072,27.253,0,47.549,0,21.79,0,0,0,-4.933,-5.03,38.894,57.223,58,51.827,10.539,10.5,45.415,3.096,57.223,9.435,-4.933,72.266,184.57,35.84,438.108,134.782,3.503,3.462,79.233,2.918,0.86,-48.3762,0.973056,0.961667
21569,23.35,19.153,27.341,0,47.534,0,21.885,0,0,0,-4.872,-5.03,38.917,57.248,58,51.757,10.536,10.5,45.585,3.115,57.248,9.429,-4.872,72.282,184.57,35.84,438.281,134.701,3.502,3.467,79.21,2.935,0.865278,-47.778,0.972778,0.963056
21570,23.379,19.226,27.48,0,47.52,2.659,21.987,0,0,0,-4.829,-5.03,38.949,57.263,58,51.719,10.531,10.5,45.799,3.129,57.263,9.429,-4.829,72.282,184.57,35.84,438.585,134.701,3.497,3.473,79.194,2.948,0.869167,-47.3563,0.971389,0.964722
21571,23.423,19.38,27.59,0,47.52,9.185,22.068,0,0,0,-4.843,-5.03,38.986,57.252,58,51.761,10.526,10.5,45.969,3.166,57.252,9.377,-4.771,72.282,184.57,35.856,439.41,134.701,3.502,3.518,79.215,2.981,0.879444,-46.7875,0.972778,0.977222
21572,23.423,19.38,27.678,0,47.534,12.451,22.156,0,0,0,-4.771,-5.03,39.033,57.252,58,51.761,10.521,10.5,46.185,3.166,57.252,9.377,-4.771,72.282,184.57,35.856,439.41,134.701,3.502,3.518,79.215,2.981,0.879444,-46.7875,0.972778,0.977222
21573,23.481,19.534,27.891,0,47.52,12.51,22.251,0,0,0,-4.724,-5.03,39.09,57.509,58,50.997,10.516,10.5,46.357,3.207,57.509,9.371,-4.716,72.477,184.57,35.84,439.844,134.701,3.507,3.407,79.125,3.019,0.890833,-46.2482,0.974167,0.946389
21574,23.496,19.578,27.971,0,47.424,12.561,22.31,0,0,0,-4.716,-5.03,39.135,57.621,58,50.665,10.513,10.5,46.483,3.23,57.621,9.366,-4.745,72.477,184.57,35.84,440.104,134.701,3.495,3.363,79.041,3.04,0.897222,-46.5326,0.970833,0.934167
21575,23.547,19.607,28.015,0,47.395,12.605,22.412,0,0,0,-4.745,-5.03,39.177,57.639,58,50.616,10.51,10.5,46.612,3.251,57.639,9.368,-4.698,72.477,184.375,35.84,440.755,134.701,3.472,3.374,78.977,3.06,0.903056,-46.0716,0.964444,0.937222
21576,23.577,19.666,28.088,0,47.38,12.634,22.412,0,0,0,-4.691,-5.03,39.237,57.585,58,50.783,10.508,10.5,46.697,3.274,57.585,9.361,-4.695,72.477,184.375,35.84,440.972,134.701,3.452,3.431,78.97,3.081,0.909444,-46.0422,0.958889,0.953056
21577,23.621,19.731,28.184,0,47.41,12.678,22.537,0,0,0,-4.695,-5.03,39.297,57.491,58,51.07,10.503,10.5,46.872,3.293,57.491,9.36,-4.669,72.477,184.375,35.84,441.276,134.701,3.438,3.507,79.022,3.099,0.914722,-45.7872,0.955,0.974167
21578,23.65,19.761,28.228,0,47.454,12.693,22.581,0,0,0,-4.659,-5.03,39.426,57.433,58,51.245,10.499,10.5,47.044,3.31,57.433,9.366,-4.659,72.477,184.375,35.84,441.927,134.701,3.443,3.559,79.102,3.114,0.919444,-45.6892,0.956389,0.988611
21579,23.694,19.834,28.337,0,47.52,12.759,22.676,0,0,0,-4.659,-5.03,39.426,57.404,58,51.335,10.499,10.5,47.044,3.32,57.404,9.359,-4.673,72.477,184.375,35.84,442.144,134.701,3.464,3.587,79.188,3.123,0.922222,-45.8265,0.962222,0.996389
21580,23.73,19.885,28.411,0,47.549,12.788,22.72,0,0,0,-4.673,-5.03,39.486,57.422,58,51.284,10.495,10.5,47.219,3.335,57.422,9.358,-4.702,72.477,184.375,35.84,442.795,134.701,3.49,3.592,79.249,3.137,0.926389,-46.1109,0.969444,0.997778
21581,23.76,19.929,28.455,0,47.578,12.817,22.764,0,0,0,-4.695,-5.03,39.597,57.451,58,51.202,10.489,10.5,47.437,3.347,57.451,9.35,-4.662,72.477,184.375,35.84,442.882,134.701,3.523,3.587,79.287,3.148,0.929722,-45.7186,0.978611,0.996389
21582,23.804,19.988,28.564,0,47.578,12.847,22.859,0,0,0,-4.648,-5.03,39.665,57.494,58,51.075,10.485,10.5,47.613,3.353,57.494,9.345,-4.64,72.477,184.375,35.84,443.663,134.701,3.556,3.567,79.29,3.152,0.931389,-45.5029,0.987778,0.990833
21583,23.877,20.112,28.733,0,47.563,12.891,22.917,0,0,0,-4.648,-5.03,39.731,57.599,58,50.766,10.482,10.5,47.744,3.372,57.599,9.37,-4.561,72.477,184.375,35.84,444.097,134.587,3.588,3.525,79.223,3.17,0.936667,-44.7281,0.996667,0.979167
21584,23.877,20.112,28.733,0,47.534,12.927,22.983,0,0,0,-4.561,-5.03,39.816,57.599,58,50.766,10.477,10.5,47.876,3.372,57.599,9.37,-4.561,72.477,184.375,35.84,444.097,134.587,3.588,3.525,79.223,3.17,0.936667,-44.7281,0.996667,0.979167
21585,23.943,20.156,28.806,0,47.498,12.971,23.042,0,0,0,-4.579,-5.03,39.898,57.664,58,50.573,10.474,10.5,48.009,3.382,57.664,9.359,-4.579,72.477,184.375,35.84,444.792,134.587,3.593,3.497,79.156,3.179,0.939444,-44.9047,0.998056,0.971389
21586,24.016,20.237,28.916,0,47.454,13,23.13,0,0,0,-4.64,-5.03,39.969,57.715,58,50.427,10.471,10.5,48.186,3.393,57.715,9.347,-4.615,72.477,184.375,35.84,445.53,134.587,3.567,3.478,79.038,3.188,0.9425,-45.2577,0.990833,0.966111
21587,24.06,20.369,29.026,0,47.424,13.059,23.225,0,0,0,-4.615,-5.03,40.041,57.704,58,50.462,10.467,10.5,48.364,3.396,57.704,9.337,-4.619,72.477,184.375,35.84,445.747,134.587,3.552,3.488,78.999,3.191,0.943333,-45.2969,0.986667,0.968889
21588,24.111,20.449,29.209,0,47.38,13.14,23.269,0,0,0,-4.619,-5.03,40.11,57.697,58,50.485,10.462,10.5,48.542,3.392,57.697,9.337,-4.543,72.477,184.375,35.84,446.441,134.587,3.538,3.489,78.971,3.186,0.942222,-44.5516,0.982778,0.969167
21589,24.17,20.537,29.341,0,47.366,13.198,23.467,0,0,0,-4.543,-5.03,40.191,57.7,58,50.476,10.459,10.5,48.675,3.386,57.7,9.328,-4.55,72.477,184.375,35.84,446.615,134.587,3.526,3.481,78.943,3.18,0.940556,-44.6203,0.979444,0.966944
21590,24.199,20.603,29.421,0,47.351,13.228,23.533,0,0,0,-4.536,-5.03,40.268,57.722,58,50.413,10.454,10.5,48.898,3.375,57.722,9.323,-4.514,72.477,184.375,35.84,446.788,134.505,3.517,3.457,78.903,3.169,0.9375,-44.2672,0.976944,0.960278
21591,24.265,20.691,29.553,0,47.314,13.228,23.533,0,0,0,-4.514,-5.03,40.352,57.755,58,50.339,10.449,10.5,49.077,3.367,57.747,9.275,-4.47,72.461,184.375,35.84,447.309,134.505,3.506,3.435,78.858,3.161,0.935278,-43.8357,0.973889,0.954167
21592,24.353,20.786,29.678,0,47.271,13.367,23.76,0,0,0,-4.47,-5.03,40.447,57.784,58,50.254,10.445,10.5,49.254,3.36,57.776,9.272,-4.282,72.461,184.375,35.84,447.656,134.505,3.491,3.41,78.801,3.154,0.933333,-41.9921,0.969722,0.947222
21593,24.426,20.859,29.802,0,47.256,13.411,23.833,0,0,0,-4.282,-5.03,40.582,57.784,58,50.234,10.439,10.5,49.478,3.357,57.784,9.268,-4.192,72.477,184.375,35.84,448.177,134.505,3.474,3.404,78.755,3.15,0.9325,-41.1095,0.965,0.945556
21594,24.631,20.903,29.875,0,47.241,13.44,23.899,0,0,0,-4.141,-5.03,40.874,57.628,58,50.708,10.431,10.5,49.841,3.358,57.628,9.262,-4.069,72.477,184.375,35.84,449.045,134.505,3.447,3.5,78.78,3.151,0.932778,-39.9033,0.9575,0.972222
21595,24.631,20.999,29.985,0,47.256,13.491,23.987,0,0,0,-4.069,-5.03,41.043,57.628,58,50.708,10.428,10.5,49.977,3.358,57.628,9.262,-4.069,72.477,184.375,35.84,449.045,134.505,3.447,3.5,78.78,3.151,0.932778,-39.9033,0.9575,0.972222
21596,24.719,21.057,30.059,0,47.3,13.535,24.045,0,0,0,-4.109,-5.03,41.204,57.469,58,51.189,10.424,10.5,50.115,3.372,57.469,9.262,-4.094,72.493,184.375,35.84,449.913,134.505,3.466,3.61,78.942,3.163,0.936667,-40.1484,0.962778,1.00278
21597,24.902,21.167,30.125,0,47.366,13.55,24.097,0,0,0,-4.094,-5.03,41.356,57.422,58,51.333,10.42,10.5,50.3,3.388,57.422,9.267,-4.065,72.51,184.375,35.84,450.043,134.505,3.499,3.654,79.043,3.177,0.941111,-39.864,0.971944,1.015
21598,25.012,21.211,30.286,0,47.424,13.608,24.185,0,0,0,-4.065,-5.03,41.521,57.429,58,51.315,10.418,10.5,50.392,3.404,57.429,9.259,-4.033,72.51,184.375,35.84,450.391,134.505,3.54,3.667,79.124,3.192,0.945556,-39.5502,0.983333,1.01861
21599,25.115,21.24,30.366,0,47.468,13.623,24.229,0,0,0,-4.008,-5.03,41.696,57.487,58,51.144,10.416,10.5,50.488,3.413,57.487,9.261,-4.011,72.51,184.261,35.84,450.911,134.505,3.579,3.642,79.159,3.2,0.948056,-39.3345,0.994167,1.01167
21600,25.225,21.284,30.41,0,47.498,13.689,24.324,0,0,0,-4.011,-5.03,41.867,57.541,58,50.985,10.412,10.5,50.628,3.426,57.541,9.271,-3.986,72.51,184.131,35.84,451.215,134.505,3.607,3.622,79.165,3.212,0.951667,-39.0893,1.00194,1.00611
21601,25.313,21.35,30.491,0,47.483,13.718,24.397,0,0,0,-3.986,-5.03,42.041,57.574,58,50.891,10.41,10.5,50.68,3.436,57.574,9.266,-4.055,72.477,184.147,35.84,451.866,134.424,3.631,3.614,79.149,3.221,0.954444,-39.766,1.00861,1.00389
21602,25.408,21.379,30.535,0,47.468,13.748,24.448,0,0,0,-4.04,-5.03,42.201,57.599,58,50.818,10.408,10.5,50.82,3.445,57.599,9.292,-4.134,72.477,184.147,35.84,451.997,134.44,3.645,3.608,79.122,3.229,0.956944,-40.5407,1.0125,1.00222
21603,25.51,21.409,30.579,0,47.454,13.762,24.507,0,0,0,-4.134,-5.03,42.352,57.606,58,50.799,10.406,10.5,50.917,3.453,57.606,9.282,-4.098,72.461,184.147,35.84,452.604,134.44,3.653,3.613,79.095,3.236,0.959167,-40.1877,1.01472,1.00361
21604,25.605,21.438,30.637,0,47.439,13.792,24.521,0,0,0,-4.199,-5.03,42.674,57.599,58,50.824,10.401,10.5,51.067,3.461,57.599,9.278,-4.199,72.477,184.049,35.84,452.951,134.44,3.653,3.626,79.078,3.244,0.961389,-41.1781,1.01472,1.00722
21605,25.679,21.519,30.732,0,47.439,13.828,24.58,0,0,0,-4.286,-5.03,42.798,57.588,58,50.859,10.399,10.5,51.209,3.465,57.588,9.274,-4.268,72.477,183.838,35.84,453.559,134.44,3.65,3.637,79.07,3.247,0.9625,-41.8548,1.01389,1.01028
21606,25.789,21.621,30.901,0,47.439,13.857,24.631,0,0,0,-4.42,-5.03,42.896,57.548,58,50.984,10.396,10.5,51.351,3.469,57.548,9.255,-4.51,72.477,183.838,35.84,453.906,134.424,3.654,3.665,79.082,3.25,0.963611,-44.228,1.015,1.01806
21607,25.818,21.621,30.901,0,47.439,13.901,24.719,0,0,0,-4.51,-5.03,42.983,57.53,58,51.031,10.393,10.5,51.491,3.471,57.534,9.256,-4.659,72.461,183.838,35.84,454.557,134.44,3.661,3.678,79.095,3.252,0.964167,-45.6892,1.01694,1.02167
21608,25.862,21.68,30.974,0,47.454,13.931,24.778,0,0,0,-4.604,-5.03,43.048,57.516,58,51.088,10.39,10.5,51.633,3.473,57.516,9.254,-4.633,72.461,183.838,35.84,454.731,134.424,3.67,3.691,79.11,3.253,0.964722,-45.4342,1.01944,1.02528
21609,25.913,21.819,31.172,0,47.468,14.041,24.932,0,0,0,-4.633,-5.03,43.116,57.509,58,51.114,10.386,10.5,51.776,3.474,57.509,9.214,-4.637,72.477,183.838,35.872,454.861,134.424,3.682,3.697,79.121,3.254,0.965,-45.4734,1.02278,1.02694
21610,25.957,21.885,31.267,0,47.468,14.041,24.932,0,0,0,-4.637,-5.03,43.189,57.491,58,51.172,10.382,10.5,51.963,3.473,57.491,9.212,-4.648,72.477,183.838,35.889,455.208,134.424,3.691,3.707,79.131,3.252,0.964722,-45.5813,1.02528,1.02972
21611,26.001,21.973,31.406,0,47.483,14.128,25.115,0,0,0,-4.648,-5.03,43.255,57.462,58,51.263,10.377,10.5,52.105,3.472,57.462,9.216,-4.63,72.477,183.838,35.889,455.599,134.424,3.702,3.725,79.143,3.251,0.964444,-45.4048,1.02833,1.03472
21612,26.03,22.068,31.509,0,47.498,14.172,25.115,0,0,0,-4.63,-5.03,43.324,57.418,58,51.398,10.373,10.5,52.336,3.473,57.418,9.202,-4.568,72.477,183.838,35.889,456.12,134.44,3.718,3.752,79.162,3.25,0.964722,-44.7968,1.03278,1.04222
21613,26.096,22.156,31.663,0,47.52,14.253,25.313,0,0,0,-4.557,-5.03,43.483,57.378,58,51.52,10.363,10.5,52.757,3.472,57.378,9.194,-4.528,72.477,183.838,35.889,456.337,134.424,3.735,3.776,79.192,3.249,0.964444,-44.4045,1.0375,1.04889
21614,26.14,22.229,31.75,0,47.534,14.297,25.422,0,0,0,-4.557,-5.03,43.483,57.357,58,51.589,10.363,10.5,52.757,3.473,57.357,9.186,-4.597,72.461,183.838,35.889,456.554,134.424,3.754,3.791,79.217,3.25,0.964722,-45.0812,1.04278,1.05306
21615,26.184,22.295,31.86,0,47.534,14.326,25.481,0,0,0,-4.59,-5.03,43.635,57.378,58,51.527,10.355,10.5,53.09,3.474,57.378,9.195,-4.59,72.477,183.838,35.889,457.292,134.424,3.767,3.779,79.224,3.25,0.965,-45.0125,1.04639,1.04972
21616,26.228,22.368,31.97,0,47.534,14.392,25.576,0,0,0,-4.586,-5.03,43.713,57.429,58,51.378,10.352,10.5,53.28,3.477,57.429,9.187,-4.586,72.461,183.838,35.889,457.465,134.424,3.783,3.753,79.206,3.253,0.965833,-44.9733,1.05083,1.0425
21617,26.279,22.449,32.058,0,47.498,14.436,25.635,0,0,0,-4.586,-5.03,43.713,57.476,58,51.243,10.352,10.5,53.28,3.482,57.476,9.188,-4.572,72.461,183.838,35.84,457.813,134.359,3.787,3.73,79.161,3.256,0.967222,-44.836,1.05194,1.03611
21618,26.382,22.493,32.117,0,47.468,14.451,25.693,0,0,0,-4.525,-5.03,43.877,57.523,58,51.109,10.345,10.5,53.574,3.498,57.523,9.179,-4.438,72.461,183.838,35.84,458.507,134.359,3.777,3.72,79.076,3.271,0.971667,-43.5219,1.04917,1.03333
21619,26.382,22.537,32.212,0,47.439,14.495,25.774,0,0,0,-4.438,-5.03,43.981,57.523,58,51.109,10.343,10.5,53.676,3.498,57.523,9.179,-4.438,72.461,183.838,35.84,458.507,134.359,3.777,3.72,79.076,3.271,0.971667,-43.5219,1.04917,1.03333
21620,26.521,22.646,32.366,0,47.439,14.561,25.876,0,0,0,-4.373,-5.03,44.091,57.465,58,51.29,10.34,10.5,53.823,3.513,57.465,9.207,-4.413,72.461,183.838,35.84,459.071,134.359,3.758,3.771,79.079,3.285,0.975833,-43.2767,1.04389,1.0475
21621,26.58,22.676,32.395,0,47.454,14.575,25.876,0,0,0,-4.423,-5.03,44.205,57.447,58,51.348,10.337,10.5,53.929,3.514,57.447,9.2,-4.409,72.461,183.838,35.84,459.332,134.31,3.759,3.784,79.098,3.285,0.976111,-43.2375,1.04417,1.05111
21622,26.624,22.72,32.454,0,47.468,14.604,25.972,0,0,0,-4.409,-5.03,44.309,57.462,58,51.307,10.335,10.5,54.034,3.517,57.462,9.21,-4.572,72.461,183.838,35.84,459.722,134.31,3.762,3.779,79.109,3.288,0.976944,-44.836,1.045,1.04972
21623,26.675,22.764,32.52,0,47.454,14.634,26.016,0,0,0,-4.572,-5.03,44.383,57.498,58,51.203,10.334,10.5,54.093,3.519,57.498,9.198,-4.579,72.461,183.838,35.84,459.983,134.31,3.772,3.759,79.099,3.289,0.9775,-44.9047,1.04778,1.04417
21624,26.719,22.815,32.578,0,47.439,14.663,26.06,0,0,0,-4.572,-5.03,44.458,57.552,58,51.043,10.332,10.5,54.197,3.52,57.552,9.192,-4.604,72.461,183.838,35.84,460.286,134.359,3.775,3.728,79.065,3.289,0.977778,-45.1498,1.04861,1.03556
21625,26.748,22.859,32.637,0,47.424,14.692,26.06,0,0,0,-4.604,-5.03,44.532,57.585,58,50.948,10.329,10.5,54.348,3.522,57.585,9.185,-4.655,72.477,183.838,35.84,460.634,134.359,3.772,3.712,79.024,3.291,0.978333,-45.65,1.04778,1.03111
21626,26.792,22.917,32.732,0,47.395,14.722,26.184,0,0,0,-4.655,-5.03,44.595,57.588,58,50.941,10.327,10.5,54.408,3.522,57.588,9.144,-4.626,72.461,183.757,35.84,460.851,134.359,3.769,3.71,78.984,3.291,0.978333,-45.3656,1.04694,1.03056
21627,26.843,22.983,32.82,0,47.38,14.722,26.184,0,0,0,-4.622,-5.03,44.668,57.585,58,50.955,10.324,10.5,54.558,3.518,57.585,9.144,-4.702,72.461,183.757,35.84,461.111,134.359,3.76,3.709,78.95,3.287,0.977222,-46.1109,1.04444,1.03028
21628,26.873,23.027,32.9,0,47.366,14.802,26.338,0,0,0,-4.698,-5.03,44.786,57.577,58,50.98,10.318,10.5,54.859,3.513,57.577,9.14,-4.698,72.477,183.757,35.84,461.285,134.342,3.749,3.709,78.926,3.282,0.975833,-46.0716,1.04139,1.03028
21629,26.902,23.086,32.974,0,47.351,14.832,26.382,0,0,0,-4.753,-5.03,44.827,57.585,58,50.96,10.316,10.5,54.964,3.509,57.585,9.132,-4.753,72.461,183.757,35.84,461.675,134.359,3.741,3.702,78.902,3.278,0.974722,-46.611,1.03917,1.02833
21630,26.96,23.24,33.186,0,47.3,14.941,26.462,0,0,0,-4.727,-5.03,44.881,57.603,58,50.912,10.313,10.5,55.114,3.497,57.603,9.123,-4.698,72.461,183.757,35.84,462.413,134.359,3.729,3.68,78.84,3.265,0.971389,-46.0716,1.03583,1.02222
21631,27.012,23.24,33.186,0,47.3,14.941,26.55,0,0,0,-4.698,-5.03,44.937,57.603,58,50.915,10.307,10.5,55.353,3.49,57.603,9.113,-4.572,72.461,183.757,35.84,462.457,134.359,3.723,3.673,78.808,3.258,0.969444,-44.836,1.03417,1.02028
21632,27.056,23.394,33.42,0,47.271,14.985,26.646,0,0,0,-4.572,-5.03,45.017,57.592,58,50.951,10.304,10.5,55.502,3.485,57.592,9.105,-4.532,72.461,183.757,35.84,462.804,134.359,3.713,3.675,78.782,3.253,0.968056,-44.4437,1.03139,1.02083
21633,27.1,23.467,33.538,0,47.256,15.088,26.829,0,0,0,-4.561,-5.03,45.097,57.57,58,51.018,10.299,10.5,55.697,3.482,57.57,9.108,-4.561,72.461,183.757,35.84,463.151,134.359,3.705,3.686,78.772,3.25,0.967222,-44.7281,1.02917,1.02389
21634,27.144,23.562,33.538,0,47.256,15.088,26.829,0,0,0,-4.561,-5.03,45.177,57.527,58,51.152,10.295,10.5,55.893,3.481,57.527,9.102,-4.572,72.461,183.757,35.84,463.325,134.359,3.702,3.711,78.78,3.248,0.966944,-44.836,1.02833,1.03083
21635,27.209,23.635,33.765,0,47.271,15.154,26.917,0,0,0,-4.572,-5.03,45.254,57.48,58,51.263,10.291,10.5,56.087,3.479,57.48,9.095,-4.51,72.477,183.757,35.84,463.585,134.359,3.706,3.732,78.799,3.246,0.966389,-44.228,1.02944,1.03667
21636,27.268,23.694,33.86,0,47.285,15.242,27.1,0,0,0,-4.445,-5.03,45.352,57.458,58,51.365,10.286,10.5,56.285,3.48,57.458,9.131,-4.398,72.477,183.757,35.84,463.889,134.359,3.716,3.753,78.827,3.246,0.966667,-43.1296,1.03222,1.0425
21637,27.341,23.774,33.948,0,47.3,15.271,27.158,0,0,0,-4.398,-5.03,45.459,57.462,58,51.358,10.283,10.5,56.438,3.485,57.462,9.133,-4.351,72.477,183.757,35.84,464.236,134.359,3.729,3.756,78.848,3.25,0.968056,-42.6687,1.03583,1.04333
21638,27.422,23.818,34.028,0,47.314,15.308,27.224,0,0,0,-4.351,-5.03,45.591,57.487,58,51.285,10.28,10.5,56.593,3.489,57.487,9.123,-4.442,72.477,183.757,35.84,464.41,134.359,3.738,3.746,78.852,3.254,0.969167,-43.5611,1.03833,1.04056
21639,27.48,23.877,34.116,0,47.3,15.352,27.283,0,0,0,-4.413,-5.03,45.8,57.505,58,51.234,10.275,10.5,56.858,3.495,57.505,9.123,-4.413,72.461,183.757,35.84,464.67,134.359,3.742,3.742,78.85,3.259,0.970833,-43.2767,1.03944,1.03944
21640,27.524,23.928,34.182,0,47.314,15.381,27.341,0,0,0,-4.489,-5.03,45.892,57.494,58,51.26,10.272,10.5,56.969,3.502,57.498,9.114,-4.456,72.461,183.757,35.84,464.931,134.359,3.746,3.753,78.854,3.265,0.972778,-43.6984,1.04056,1.0425
21641,27.59,23.958,34.226,0,47.314,15.396,27.378,0,0,0,-4.474,-5.03,45.976,57.473,58,51.339,10.27,10.5,57.081,3.505,57.473,9.119,-4.474,72.477,183.757,35.84,465.191,134.359,3.751,3.773,78.87,3.269,0.973611,-43.875,1.04194,1.04806
21642,27.634,24.001,34.285,0,47.336,15.425,27.437,0,0,0,-4.525,-5.03,46.06,57.462,58,51.375,10.269,10.5,57.147,3.518,57.462,9.111,-4.525,72.461,183.757,35.84,465.321,134.359,3.759,3.793,78.894,3.28,0.977222,-44.3751,1.04417,1.05361
21643,27.678,24.045,34.365,0,47.351,15.454,27.48,0,0,0,-4.575,-5.03,46.135,57.491,58,51.335,10.267,10.5,57.258,3.525,57.476,9.069,-4.579,72.477,183.757,35.954,465.582,134.359,3.772,3.792,78.906,3.286,0.979167,-44.9047,1.04778,1.05333
21644,27.722,24.097,34.424,0,47.336,15.491,27.539,0,0,0,-4.684,-5.03,46.202,57.643,58,50.842,10.265,10.5,57.372,3.532,57.643,9.066,-4.644,72.461,183.561,35.954,465.972,134.359,3.782,3.701,78.823,3.292,0.981111,-45.5421,1.05056,1.02806
21645,27.788,24.17,34.534,0,47.241,15.549,27.634,0,0,0,-4.644,-5.03,46.263,57.733,58,50.572,10.263,10.5,57.484,3.536,57.733,9.072,-4.673,72.461,183.561,35.889,466.233,134.359,3.775,3.651,78.739,3.296,0.982222,-45.8265,1.04861,1.01417
21646,27.832,24.229,34.622,0,47.197,15.579,27.693,0,0,0,-4.673,-5.03,46.32,57.747,58,50.521,10.262,10.5,57.552,3.538,57.751,9.058,-4.597,72.477,183.561,35.872,466.276,134.359,3.755,3.642,78.665,3.297,0.982778,-45.0812,1.04306,1.01167
21647,27.876,24.294,34.702,0,47.183,15.608,27.759,0,0,0,-4.568,-5.03,46.397,57.708,58,50.654,10.258,10.5,57.709,3.537,57.708,9.056,-4.583,72.477,183.447,35.872,466.797,134.359,3.732,3.668,78.626,3.296,0.9825,-44.9439,1.03667,1.01889
21648,27.927,24.338,34.761,0,47.183,15.637,27.759,0,0,0,-4.583,-5.03,46.473,57.624,58,50.907,10.256,10.5,57.822,3.538,57.624,9.053,-4.575,72.461,183.447,35.872,466.927,134.359,3.72,3.719,78.633,3.297,0.982778,-44.8654,1.03333,1.03306
