time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21649,27.986,24.412,34.885,0,47.212,15.703,27.905,0,0,0,-4.467,-5.03,46.648,57.567,58,51.082,10.25,10.5,58.134,3.537,57.567,9.044,-4.442,72.477,183.447,35.872,467.144,134.359,3.708,3.754,78.669,3.295,0.9825,-43.5611,1.03,1.04278
21650,28.044,24.463,34.958,0,47.227,15.732,27.957,0,0,0,-4.42,-5.03,46.745,57.541,58,51.16,10.246,10.5,58.293,3.534,57.541,9.043,-4.42,72.477,183.447,35.889,467.274,134.359,3.714,3.766,78.708,3.292,0.981667,-43.3454,1.03167,1.04611
21651,28.11,24.551,35.068,0,47.241,15.776,28.044,0,0,0,-4.373,-5.03,46.858,57.574,58,51.065,10.243,10.5,58.448,3.532,57.574,9.035,-4.373,72.461,183.447,35.889,467.448,134.359,3.723,3.745,78.72,3.289,0.981111,-42.8845,1.03417,1.04028
21652,28.184,24.609,35.156,0,47.227,15.82,28.14,0,0,0,-4.355,-5.03,46.976,57.61,58,50.96,10.24,10.5,58.606,3.532,57.61,9.07,-4.326,72.461,183.447,35.889,467.665,134.359,3.738,3.724,78.708,3.289,0.981111,-42.4236,1.03833,1.03444
21653,28.271,24.69,35.266,0,47.212,15.872,28.198,0,0,0,-4.206,-5.03,47.127,57.643,58,50.865,10.237,10.5,58.768,3.532,57.643,9.057,-4.203,72.477,183.447,35.889,467.882,134.359,3.743,3.705,78.675,3.289,0.981111,-41.2173,1.03972,1.02917
21654,28.352,24.749,35.354,0,47.197,15.916,28.293,0,0,0,-4.322,-5.03,47.249,57.617,58,50.944,10.232,10.5,58.971,3.528,57.617,9.06,-4.322,72.477,183.447,35.889,468.012,134.359,3.742,3.717,78.658,3.285,0.98,-42.3843,1.03944,1.0325
21655,28.477,24.902,35.566,0,47.227,15.959,28.455,0,0,0,-4.384,-5.03,47.355,57.465,58,51.363,10.229,10.5,59.128,3.524,57.48,9.057,-4.376,72.461,183.447,35.889,468.359,134.424,3.746,3.796,78.711,3.28,0.978889,-42.9139,1.04056,1.05444
21656,28.55,24.961,35.566,0,47.227,16.003,28.455,0,0,0,-4.391,-5.03,47.466,57.444,58,51.475,10.226,10.5,59.287,3.524,57.444,9.043,-4.348,72.477,183.447,35.889,468.576,134.424,3.76,3.818,78.753,3.279,0.978889,-42.6393,1.04444,1.06056
21657,28.608,25.042,35.764,0,47.271,16.099,28.608,0,0,0,-4.348,-5.03,47.585,57.447,58,51.467,10.221,10.5,59.492,3.525,57.447,9.041,-4.369,72.461,183.447,35.889,468.663,134.44,3.772,3.818,78.783,3.28,0.979167,-42.8453,1.04778,1.06056
21658,28.689,25.1,35.859,0,47.271,16.128,28.689,0,0,0,-4.442,-5.03,47.801,57.473,58,51.394,10.216,10.5,59.767,3.528,57.473,9.016,-4.387,72.461,183.447,35.872,468.88,134.44,3.787,3.806,78.793,3.282,0.98,-43.0218,1.05194,1.05722
21659,28.748,25.181,35.947,0,47.271,16.172,28.762,0,0,0,-4.442,-5.03,47.801,57.501,58,51.334,10.216,10.5,59.767,3.53,57.501,9.003,-4.427,72.461,183.447,35.872,469.01,134.424,3.803,3.797,78.785,3.284,0.980556,-43.414,1.05639,1.05472
21660,28.792,25.21,35.999,0,47.256,16.208,28.792,0,0,0,-4.442,-5.03,47.907,57.505,58,51.305,10.213,10.5,59.931,3.534,57.505,9.027,-4.467,72.461,183.447,35.872,469.054,134.424,3.815,3.797,78.77,3.288,0.981667,-43.8063,1.05972,1.05472
21661,28.872,25.254,36.072,0,47.256,16.238,28.857,0,0,0,-4.38,-5.03,48.114,57.487,58,51.363,10.209,10.5,60.122,3.542,57.487,9.031,-4.38,72.461,183.366,35.872,469.314,134.44,3.815,3.814,78.771,3.294,0.983889,-42.9531,1.05972,1.05944
21662,28.931,25.298,36.145,0,47.271,16.267,28.916,0,0,0,-4.416,-5.03,48.229,57.476,58,51.399,10.207,10.5,60.24,3.549,57.476,9.028,-4.362,72.461,183.366,35.872,469.401,134.424,3.811,3.829,78.785,3.301,0.985833,-42.7766,1.05861,1.06361
21663,29.084,25.378,36.255,0,47.271,16.311,29.004,0,0,0,-4.362,-5.03,48.343,57.516,58,51.285,10.205,10.5,60.358,3.555,57.516,9.026,-4.257,72.461,183.366,35.872,469.618,134.424,3.821,3.812,78.787,3.306,0.9875,-41.7469,1.06139,1.05889
21664,29.084,25.378,36.255,0,47.271,16.311,29.004,0,0,0,-4.257,-5.03,48.469,57.516,58,51.285,10.204,10.5,60.432,3.555,57.516,9.026,-4.257,72.461,183.366,35.872,469.618,134.424,3.821,3.812,78.787,3.306,0.9875,-41.7469,1.06139,1.05889
21665,29.238,25.481,36.409,0,47.241,16.37,29.114,0,0,0,-4.282,-5.03,48.592,57.57,58,51.129,10.202,10.5,60.551,3.562,57.57,9.007,-4.221,72.477,183.366,35.889,469.835,134.505,3.827,3.787,78.74,3.311,0.989444,-41.3939,1.06306,1.05194
21666,29.312,25.51,36.438,0,47.227,16.406,29.158,0,0,0,-4.21,-5.03,48.735,57.595,58,51.056,10.2,10.5,60.67,3.562,57.595,9.008,-4.286,72.477,183.366,35.889,469.922,134.505,3.821,3.773,78.708,3.312,0.989444,-42.0313,1.06139,1.04806
21667,29.392,25.591,36.548,0,47.227,16.406,29.158,0,0,0,-4.286,-5.03,48.861,57.624,58,50.972,10.197,10.5,60.792,3.56,57.624,9.038,-4.3,72.461,183.366,35.889,469.965,134.505,3.815,3.755,78.666,3.31,0.988889,-42.1686,1.05972,1.04306
21668,29.465,25.635,36.621,0,47.197,16.45,29.238,0,0,0,-4.3,-5.03,48.988,57.65,58,50.899,10.195,10.5,60.912,3.562,57.65,9.038,-4.322,72.461,183.366,35.889,470.443,134.505,3.808,3.741,78.624,3.31,0.989444,-42.3843,1.05778,1.03917
21669,29.524,25.679,36.68,0,47.153,16.509,29.341,0,0,0,-4.322,-5.03,49.102,57.664,58,50.858,10.193,10.5,61.03,3.562,57.664,9.028,-4.409,72.526,183.366,35.889,470.616,134.505,3.796,3.734,78.585,3.311,0.989444,-43.2375,1.05444,1.03722
21670,29.575,25.73,36.76,0,47.153,16.509,29.341,0,0,0,-4.445,-5.03,49.205,57.668,58,50.849,10.191,10.5,61.15,3.563,57.668,9.025,-4.557,72.542,183.301,35.889,470.703,134.505,3.786,3.733,78.552,3.311,0.989722,-44.6889,1.05167,1.03694
21671,29.619,25.789,36.833,0,47.117,16.575,29.465,0,0,0,-4.557,-5.03,49.28,57.661,58,50.874,10.189,10.5,61.269,3.564,57.661,9.015,-4.579,72.542,183.057,35.889,470.79,134.505,3.775,3.739,78.529,3.312,0.99,-44.9047,1.04861,1.03861
21672,29.663,25.847,36.929,0,47.117,16.619,29.539,0,0,0,-4.579,-5.03,49.36,57.639,58,50.941,10.187,10.5,61.39,3.567,57.639,9.015,-4.604,72.542,182.91,35.872,470.92,134.505,3.766,3.755,78.525,3.314,0.990833,-45.1498,1.04611,1.04306
21673,29.678,25.913,37.002,0,47.117,16.648,29.604,0,0,0,-4.655,-5.03,49.43,57.643,58,50.932,10.183,10.5,61.554,3.567,57.643,8.972,-4.706,72.542,182.91,35.889,471.007,134.505,3.759,3.753,78.523,3.314,0.990833,-46.1501,1.04417,1.0425
21674,29.722,25.972,37.112,0,47.102,16.692,29.678,0,0,0,-4.706,-5.03,49.483,57.686,58,50.804,10.181,10.5,61.673,3.566,57.686,8.946,-4.691,72.477,182.91,35.758,471.007,134.505,3.757,3.726,78.5,3.312,0.990556,-46.003,1.04361,1.035
21675,29.758,26.045,37.2,0,47.073,16.736,29.773,0,0,0,-4.789,-5.03,49.593,57.747,58,50.621,10.175,10.5,62.006,3.563,57.747,8.941,-4.789,72.477,182.91,35.758,471.05,134.587,3.754,3.687,78.452,3.309,0.989722,-46.964,1.04278,1.02417
21676,29.817,26.184,37.397,0,47.014,16.831,29.919,0,0,0,-4.756,-5.03,49.637,57.784,58,50.517,10.171,10.5,62.171,3.561,57.784,8.934,-4.666,72.461,182.91,35.84,471.267,134.587,3.733,3.664,78.355,3.306,0.989167,-45.7578,1.03694,1.01778
21677,29.861,26.243,37.507,0,47,16.875,30,0,0,0,-4.666,-5.03,49.7,57.755,58,50.606,10.167,10.5,62.382,3.561,57.755,8.94,-4.59,72.477,182.91,35.84,471.354,134.587,3.72,3.682,78.332,3.306,0.989167,-45.0125,1.03333,1.02278
21678,29.905,26.323,37.595,0,47.014,16.919,30,0,0,0,-4.59,-5.03,49.78,57.682,58,50.827,10.165,10.5,62.503,3.562,57.682,8.94,-4.575,72.461,182.91,35.84,471.354,134.587,3.707,3.727,78.349,3.307,0.989444,-44.8654,1.02972,1.03528
21679,29.985,26.367,37.595,0,47.014,16.919,30.073,0,0,0,-4.514,-5.03,49.859,57.635,58,50.968,10.162,10.5,62.669,3.563,57.635,8.935,-4.474,72.461,182.91,35.84,471.441,134.587,3.702,3.757,78.387,3.308,0.989722,-43.875,1.02833,1.04361
21680,30.044,26.396,37.72,0,47.058,16.985,30.183,0,0,0,-4.474,-5.03,49.964,57.595,58,51.09,10.16,10.5,62.792,3.566,57.595,8.939,-4.351,72.461,182.91,35.84,471.528,134.587,3.707,3.784,78.436,3.31,0.990556,-42.6687,1.02972,1.05111
21681,30.088,26.477,37.83,0,47.087,17.029,30.256,0,0,0,-4.351,-5.03,50.077,57.581,58,51.136,10.158,10.5,62.87,3.573,57.581,8.932,-4.481,72.477,182.91,35.758,471.615,134.587,3.72,3.8,78.488,3.316,0.9925,-43.9436,1.03333,1.05556
21682,30.168,26.492,37.844,0,47.117,17.029,30.271,0,0,0,-4.489,-5.03,50.165,57.603,58,51.073,10.155,10.5,63.037,3.588,57.603,8.973,-4.264,72.461,182.91,35.758,471.658,134.587,3.737,3.803,78.525,3.33,0.996667,-41.8156,1.03806,1.05639
21683,30.256,26.536,37.903,0,47.117,17.043,30.322,0,0,0,-4.235,-5.03,50.446,57.679,58,50.848,10.153,10.5,63.202,3.591,57.679,8.96,-4.235,72.477,182.91,35.758,471.788,134.587,3.756,3.761,78.529,3.333,0.9975,-41.5312,1.04333,1.04472
21684,30.337,26.55,37.932,0,47.087,17.073,30.352,0,0,0,-4.235,-5.03,50.446,57.791,58,50.512,10.153,10.5,63.202,3.596,57.791,8.965,-4.355,72.477,182.91,35.758,471.875,134.587,3.764,3.698,78.481,3.337,0.998889,-42.708,1.04556,1.02722
21685,30.396,26.594,37.998,0,47.043,17.087,30.396,0,0,0,-4.456,-5.03,50.663,57.888,58,50.219,10.152,10.5,63.317,3.597,57.888,8.963,-4.452,72.477,182.91,35.84,472.049,134.587,3.762,3.641,78.4,3.338,0.999167,-43.6592,1.045,1.01139
21686,30.454,26.624,38.042,0,46.985,17.124,30.425,0,0,0,-4.452,-5.03,50.766,57.939,58,50.07,10.15,10.5,63.444,3.6,57.939,8.952,-4.452,72.461,182.91,35.84,472.005,134.587,3.75,3.614,78.309,3.34,1,-43.6592,1.04167,1.00389
21687,30.535,26.66,38.086,0,46.934,17.139,30.469,0,0,0,-4.593,-5.03,50.848,57.896,58,50.203,10.149,10.5,63.48,3.597,57.896,8.906,-4.706,72.461,182.91,35.84,472.092,134.587,3.706,3.638,78.186,3.337,0.999167,-46.1501,1.02944,1.01056
21688,30.579,26.719,38.159,0,46.904,17.183,30.535,0,0,0,-4.713,-5.03,50.897,57.805,58,50.476,10.148,10.5,63.604,3.596,57.805,8.902,-4.644,72.266,182.91,35.84,472.049,134.701,3.678,3.691,78.202,3.336,0.998889,-45.5421,1.02167,1.02528
21689,30.608,26.763,38.24,0,46.919,17.212,30.593,0,0,0,-4.619,-5.03,50.973,57.737,58,50.649,10.145,10.5,63.732,3.592,57.747,8.902,-4.742,72.266,182.91,35.84,472.179,134.701,3.667,3.722,78.244,3.332,0.997778,-46.5031,1.01861,1.03389
21690,30.623,26.858,38.364,0,46.97,17.256,30.688,0,0,0,-4.742,-5.03,51.019,57.726,58,50.716,10.143,10.5,63.858,3.589,57.726,8.908,-4.829,72.282,182.91,35.84,472.222,134.701,3.673,3.733,78.286,3.33,0.996944,-47.3563,1.02028,1.03694
21691,30.652,26.902,38.438,0,46.985,17.307,30.747,0,0,0,-4.829,-5.03,51.044,57.769,58,50.586,10.141,10.5,63.984,3.587,57.769,8.898,-4.742,72.266,182.91,35.954,472.266,134.701,3.682,3.704,78.298,3.327,0.996389,-46.5031,1.02278,1.02889
21692,30.703,26.96,38.547,0,46.985,17.307,30.747,0,0,0,-4.742,-5.03,51.1,57.827,58,50.415,10.14,10.5,64.062,3.584,57.827,8.898,-4.659,72.266,182.91,35.954,472.309,134.701,3.691,3.667,78.277,3.324,0.995556,-45.6892,1.02528,1.01861
21693,30.747,27.026,38.621,0,46.934,17.38,30.901,0,0,0,-4.608,-5.03,51.232,57.899,58,50.199,10.133,10.5,64.355,3.582,57.899,8.896,-4.608,72.282,182.91,35.954,472.222,134.701,3.694,3.622,78.222,3.322,0.995,-45.189,1.02611,1.00611
21694,30.791,27.1,38.708,0,46.904,17.424,30.974,0,0,0,-4.608,-5.03,51.232,57.892,58,50.222,10.133,10.5,64.355,3.579,57.892,8.889,-4.481,72.282,182.91,35.954,472.266,134.701,3.689,3.624,78.177,3.319,0.994167,-43.9436,1.02472,1.00667
21695,30.835,27.144,38.789,0,46.89,17.454,31.04,0,0,0,-4.503,-5.03,51.406,57.82,58,50.375,10.129,10.5,64.649,3.576,57.841,8.885,-4.503,72.282,182.91,35.938,472.309,134.701,3.681,3.651,78.162,3.315,0.993333,-44.1593,1.0225,1.01417
21696,30.901,27.224,38.892,0,46.919,17.505,31.113,0,0,0,-4.503,-5.03,51.406,57.744,58,50.67,10.129,10.5,64.649,3.575,57.744,8.927,-4.521,72.266,182.894,35.872,472.439,134.701,3.676,3.709,78.193,3.314,0.993056,-44.3359,1.02111,1.03028
21697,30.959,27.297,39.001,0,46.97,17.549,31.187,0,0,0,-4.384,-5.03,51.618,57.643,58,50.976,10.123,10.5,64.995,3.579,57.643,8.92,-4.384,72.282,182.91,35.872,472.483,134.701,3.68,3.774,78.267,3.317,0.994167,-42.9924,1.02222,1.04833
21698,31.04,27.341,39.075,0,47,17.578,31.267,0,0,0,-4.434,-5.03,51.719,57.617,58,51.053,10.12,10.5,65.122,3.58,57.617,8.923,-4.416,72.266,182.91,35.889,472.526,134.701,3.692,3.791,78.33,3.318,0.994444,-43.3062,1.02556,1.05306
21699,31.143,27.393,39.126,0,47.029,17.607,31.296,0,0,0,-4.518,-5.03,51.809,57.726,58,50.732,10.119,10.5,65.205,3.59,57.726,8.923,-4.478,72.266,182.91,35.889,472.7,134.766,3.732,3.737,78.358,3.327,0.997222,-43.9142,1.03667,1.03806
21700,31.187,27.466,39.214,0,47,17.651,31.37,0,0,0,-4.478,-5.03,51.902,57.791,58,50.538,10.117,10.5,65.333,3.598,57.791,8.924,-4.626,72.201,182.91,35.889,472.7,134.782,3.741,3.706,78.33,3.335,0.999444,-45.3656,1.03917,1.02944
21701,31.201,27.48,39.28,0,47,17.651,31.37,0,0,0,-4.626,-5.03,51.974,57.845,58,50.42,10.117,10.5,65.372,3.609,57.831,8.873,-4.796,72.201,182.91,35.872,472.786,134.782,3.745,3.693,78.294,3.344,1.0025,-47.0327,1.04028,1.02583
21702,31.252,27.524,39.324,0,46.985,17.673,31.421,0,0,0,-4.796,-5.03,52.007,57.87,58,50.302,10.116,10.5,65.455,3.618,57.87,8.873,-4.612,72.201,182.91,35.889,472.786,134.782,3.742,3.678,78.246,3.352,1.005,-45.2283,1.03944,1.02167
21703,31.296,27.561,39.368,0,46.919,17.717,31.494,0,0,0,-4.612,-5.03,52.083,57.867,58,50.314,10.115,10.5,65.544,3.621,57.867,8.869,-4.644,72.201,182.91,35.872,472.83,134.782,3.732,3.683,78.215,3.355,1.00583,-45.5421,1.03667,1.02306
21704,31.311,27.605,39.426,0,46.919,17.747,31.538,0,0,0,-4.735,-5.03,52.203,57.874,58,50.293,10.113,10.5,65.712,3.624,57.874,8.863,-4.716,72.201,182.91,35.872,472.917,134.782,3.722,3.683,78.193,3.358,1.00667,-46.2482,1.03389,1.02306
21705,31.355,27.649,39.507,0,46.904,17.776,31.604,0,0,0,-4.615,-5.03,52.268,57.907,58,50.195,10.111,10.5,65.84,3.629,57.907,8.867,-4.615,72.201,182.91,35.872,472.873,134.766,3.711,3.668,78.172,3.362,1.00806,-45.2577,1.03083,1.01889
21706,31.421,27.678,39.551,0,46.875,17.791,31.648,0,0,0,-4.568,-5.03,52.356,57.943,58,50.088,10.11,10.5,65.926,3.632,57.943,8.861,-4.568,72.282,182.91,35.954,472.873,134.896,3.701,3.652,78.136,3.365,1.00889,-44.7968,1.02806,1.01444
21707,31.465,27.744,39.624,0,46.86,17.834,31.707,0,0,0,-4.413,-5.03,52.458,57.99,58,49.947,10.107,10.5,66.057,3.638,57.99,8.862,-4.413,72.266,182.91,35.954,472.873,134.896,3.69,3.627,78.091,3.369,1.01056,-43.2767,1.025,1.0075
21708,31.538,27.803,39.719,0,46.831,17.871,31.772,0,0,0,-4.387,-5.03,52.565,58.019,58,49.86,10.105,10.5,66.186,3.639,58.019,8.866,-4.402,72.266,182.91,35.954,472.96,134.896,3.68,3.611,78.045,3.37,1.01083,-43.1689,1.02222,1.00306
21709,31.677,27.832,39.763,0,46.802,17.9,31.816,0,0,0,-4.445,-5.03,52.669,58.048,58,49.773,10.103,10.5,66.316,3.643,58.048,8.855,-4.272,72.282,182.91,35.905,472.96,134.896,3.65,3.598,77.971,3.374,1.01194,-41.894,1.01389,0.999444
21710,31.772,27.942,39.917,0,46.765,17.959,31.934,0,0,0,-4.272,-5.03,52.809,58.055,58,49.751,10.102,10.5,66.401,3.645,58.055,8.886,-4.29,72.266,182.861,35.84,472.96,134.896,3.635,3.595,77.944,3.375,1.0125,-42.0705,1.00972,0.998611
21711,31.772,27.942,39.917,0,46.765,17.959,31.934,0,0,0,-4.29,-5.03,52.948,58.055,58,49.751,10.1,10.5,66.534,3.645,58.055,8.886,-4.29,72.266,182.861,35.84,472.96,134.896,3.635,3.595,77.944,3.375,1.0125,-42.0705,1.00972,0.998611
21712,31.956,28.044,40.085,0,46.75,17.988,32,0,0,0,-4.145,-5.03,53.106,58.069,58,49.708,10.098,10.5,66.664,3.647,58.069,8.867,-4.134,72.233,182.861,35.84,473.09,134.896,3.614,3.588,77.903,3.376,1.01306,-40.5407,1.00389,0.996667
21713,32.043,28.088,40.129,0,46.736,18.054,32.102,0,0,0,-4.134,-5.03,53.265,58.037,58,49.805,10.095,10.5,66.795,3.647,58.037,8.865,-4.279,72.201,182.861,35.84,473.09,134.896,3.601,3.608,77.91,3.376,1.01306,-41.9627,1.00028,1.00222
21714,32.117,28.169,40.239,0,46.765,18.113,32.183,0,0,0,-4.279,-5.03,53.394,57.993,58,49.935,10.093,10.5,66.926,3.65,57.993,8.863,-4.246,72.201,182.731,35.84,473.047,134.977,3.599,3.637,77.938,3.379,1.01389,-41.639,0.999722,1.01028
21715,32.197,28.198,40.283,0,46.787,18.127,32.227,0,0,0,-4.253,-5.03,53.667,57.972,58,50,10.09,10.5,67.141,3.652,57.972,8.83,-4.217,72.201,182.682,35.84,473.09,134.977,3.602,3.652,77.971,3.38,1.01444,-41.3546,1.00056,1.01444
21716,32.285,28.257,40.356,0,46.802,18.157,32.285,0,0,0,-4.253,-5.03,53.667,57.961,58,50.033,10.09,10.5,67.141,3.654,57.961,8.836,-4.25,72.201,182.682,35.84,473.047,134.977,3.614,3.66,78.003,3.382,1.015,-41.6783,1.00389,1.01667
21717,32.351,28.293,40.422,0,46.816,18.186,32.336,0,0,0,-4.246,-5.03,53.809,57.972,58,50.022,10.088,10.5,67.277,3.655,57.964,8.83,-4.348,72.201,182.682,35.84,473.09,134.977,3.623,3.66,78.024,3.383,1.01528,-42.6393,1.00639,1.01667
21718,32.424,28.352,40.496,0,46.816,18.223,32.395,0,0,0,-4.348,-5.03,53.923,57.993,58,49.935,10.087,10.5,67.363,3.659,57.993,8.832,-4.366,72.201,182.682,35.84,473.09,134.977,3.636,3.646,78.029,3.386,1.01639,-42.8158,1.01,1.01278
21719,32.483,28.367,40.525,0,46.816,18.237,32.41,0,0,0,-4.366,-5.03,54.154,58.026,58,49.837,10.085,10.5,67.539,3.664,58.026,8.842,-4.362,72.201,182.682,35.84,473.09,135.091,3.643,3.632,78.019,3.391,1.01778,-42.7766,1.01194,1.00889
21720,32.563,28.396,40.576,0,46.802,18.267,32.454,0,0,0,-4.373,-5.03,54.263,58.048,58,49.772,10.082,10.5,67.671,3.668,58.048,8.836,-4.373,72.201,182.682,35.84,473.047,135.091,3.648,3.622,78,3.394,1.01889,-42.8845,1.01333,1.00611
21721,32.622,28.44,40.635,0,46.787,18.281,32.505,0,0,0,-4.366,-5.03,54.374,58.048,58,49.772,10.082,10.5,67.714,3.669,58.048,8.846,-4.366,72.201,182.682,35.84,473.09,135.091,3.647,3.623,77.984,3.395,1.01917,-42.8158,1.01306,1.00639
21722,32.688,28.477,40.679,0,46.802,18.311,32.549,0,0,0,-4.358,-5.03,54.475,58.015,58,49.87,10.081,10.5,67.8,3.672,58.015,8.836,-4.391,72.201,182.682,35.84,473.09,135.091,3.643,3.646,77.987,3.397,1.02,-43.061,1.01194,1.01278
21723,32.834,28.55,40.789,0,46.802,18.325,32.593,0,0,0,-4.351,-5.03,54.588,57.997,58,49.923,10.08,10.5,67.887,3.672,57.997,8.871,-4.112,72.201,182.682,35.84,472.96,135.091,3.651,3.657,77.999,3.398,1.02,-40.3249,1.01417,1.01583
21724,32.834,28.55,40.789,0,46.802,18.354,32.622,0,0,0,-4.112,-5.03,54.742,58.026,58,49.836,10.079,10.5,67.975,3.673,58.026,8.868,-4.105,72.201,182.682,35.84,472.96,135.091,3.653,3.641,77.99,3.399,1.02028,-40.2563,1.01472,1.01139
21725,33.032,28.638,40.928,0,46.787,18.42,32.732,0,0,0,-4.051,-5.03,55.068,58.073,58,49.694,10.076,10.5,68.199,3.673,58.073,8.859,-4.051,72.201,182.682,35.84,473.003,135.091,3.655,3.612,77.963,3.398,1.02028,-39.7267,1.01528,1.00333
21726,33.127,28.689,40.972,0,46.75,18.435,32.776,0,0,0,-4.051,-5.03,55.068,58.105,58,49.597,10.076,10.5,68.199,3.675,58.105,8.859,-4.167,72.201,182.487,35.872,473.003,135.091,3.651,3.594,77.926,3.399,1.02083,-40.8643,1.01417,0.998333
21727,33.215,28.718,41.016,0,46.736,18.464,32.82,0,0,0,-4.167,-5.03,55.209,58.109,58,49.586,10.075,10.5,68.285,3.675,58.109,8.853,-4.13,72.201,182.487,35.889,472.96,135.091,3.644,3.593,77.891,3.4,1.02083,-40.5015,1.01222,0.998056
21728,33.311,28.762,41.111,0,46.721,18.494,32.886,0,0,0,-4.13,-5.03,55.372,58.069,58,49.706,10.074,10.5,68.375,3.678,58.069,8.843,-4.21,72.233,182.487,35.889,472.873,135.091,3.636,3.619,77.882,3.402,1.02167,-41.286,1.01,1.00528
21729,33.384,28.806,41.155,0,46.736,18.523,32.93,0,0,0,-4.181,-5.03,55.648,58.015,58,49.867,10.071,10.5,68.595,3.678,58.015,8.813,-4.181,72.233,182.487,35.889,472.83,135.091,3.627,3.652,77.902,3.402,1.02167,-41.0016,1.0075,1.01444
21730,33.479,28.872,41.243,0,46.765,18.552,32.988,0,0,0,-4.319,-5.03,55.793,57.968,58,50.008,10.068,10.5,68.737,3.681,57.968,8.815,-4.319,72.233,182.487,35.872,472.873,135.156,3.63,3.682,77.944,3.404,1.0225,-42.3549,1.00833,1.02278
21731,33.523,28.887,41.272,0,46.787,18.567,33.018,0,0,0,-4.492,-5.03,55.891,57.982,58,49.964,10.067,10.5,68.831,3.682,57.982,8.815,-4.492,72.201,182.487,35.889,472.743,135.156,3.635,3.675,77.969,3.405,1.02278,-44.0515,1.00972,1.02083
21732,33.567,28.945,41.353,0,46.787,18.618,33.083,0,0,0,-4.492,-5.03,55.891,57.997,58,49.921,10.067,10.5,68.831,3.685,57.997,8.817,-4.593,72.201,182.406,35.872,472.7,135.156,3.648,3.669,77.979,3.408,1.02361,-45.0419,1.01333,1.01917
21733,33.618,28.96,41.382,0,46.802,18.618,33.113,0,0,0,-4.691,-5.03,56.02,57.968,58,50.008,10.065,10.5,68.97,3.689,57.968,8.819,-4.691,72.201,182.406,35.889,472.613,135.156,3.659,3.692,78.002,3.412,1.02472,-46.003,1.01639,1.02556
21734,33.647,29.004,41.426,0,46.831,18.647,33.142,0,0,0,-4.778,-5.03,56.066,57.907,58,50.194,10.065,10.5,69.062,3.692,57.907,8.819,-4.778,72.201,182.406,35.872,472.656,135.156,3.67,3.731,78.047,3.414,1.02556,-46.8562,1.01944,1.03639
21735,33.721,29.084,41.55,0,46.86,18.677,33.186,0,0,0,-4.608,-5.03,56.132,57.867,58,50.313,10.064,10.5,69.156,3.697,57.867,8.818,-4.586,72.201,182.406,35.889,472.526,135.156,3.703,3.759,78.139,3.418,1.02694,-44.9733,1.02861,1.04417
21736,33.721,29.084,41.55,0,46.875,18.691,33.237,0,0,0,-4.586,-5.03,56.206,57.867,58,50.313,10.063,10.5,69.245,3.697,57.867,8.818,-4.586,72.201,182.406,35.889,472.526,135.156,3.703,3.759,78.139,3.418,1.02694,-44.9733,1.02861,1.04417
21737,33.735,29.114,41.594,0,46.89,18.721,33.281,0,0,0,-4.789,-5.03,56.245,57.899,58,50.217,10.062,10.5,69.34,3.696,57.899,8.855,-4.81,72.201,182.406,35.889,472.439,135.156,3.72,3.74,78.15,3.418,1.02667,-47.17,1.03333,1.03889
21738,33.801,29.143,41.624,0,46.89,18.735,33.311,0,0,0,-4.55,-5.03,56.337,57.892,58,50.24,10.062,10.5,69.392,3.699,57.892,8.846,-4.575,72.201,182.487,35.889,472.396,135.156,3.74,3.747,78.154,3.42,1.0275,-44.8654,1.03889,1.04083
21739,33.845,29.187,41.689,0,46.904,18.75,33.354,0,0,0,-4.619,-5.03,56.413,57.838,58,50.404,10.061,10.5,69.487,3.7,57.838,8.844,-4.604,72.201,182.487,35.889,472.439,135.156,3.748,3.781,78.181,3.421,1.02778,-45.1498,1.04111,1.05028
21740,33.97,29.238,41.777,0,46.919,18.787,33.398,0,0,0,-4.489,-5.03,56.503,57.82,58,50.482,10.06,10.5,69.576,3.702,57.813,8.849,-4.434,72.233,182.487,35.889,472.352,135.27,3.77,3.799,78.233,3.423,1.02833,-43.4827,1.04722,1.05528
21741,34.028,29.238,41.777,0,46.934,18.801,33.42,0,0,0,-4.434,-5.03,56.607,57.856,58,50.353,10.06,10.5,69.625,3.708,57.856,8.817,-4.42,72.233,182.487,35.889,472.222,135.27,3.785,3.779,78.224,3.428,1.03,-43.3454,1.05139,1.04972
21742,34.028,29.282,41.821,0,46.934,18.831,33.464,0,0,0,-4.42,-5.03,56.722,57.856,58,50.353,10.059,10.5,69.717,3.708,57.856,8.817,-4.42,72.233,182.487,35.889,472.222,135.27,3.785,3.779,78.224,3.428,1.03,-43.3454,1.05139,1.04972
21743,34.197,29.341,41.917,0,46.904,18.845,33.494,0,0,0,-4.239,-5.03,56.877,57.968,58,50.018,10.059,10.5,69.772,3.711,57.968,8.807,-4.387,72.201,182.406,35.889,472.092,135.352,3.787,3.715,78.131,3.431,1.03083,-43.0218,1.05194,1.03194
21744,34.241,29.37,41.975,0,46.875,18.86,33.523,0,0,0,-4.387,-5.03,56.983,57.975,58,49.996,10.058,10.5,69.863,3.711,57.975,8.799,-4.499,72.201,182.324,35.889,472.005,135.352,3.774,3.71,78.089,3.43,1.03083,-44.1201,1.04833,1.03056
21745,34.285,29.407,42.004,0,46.846,18.889,33.582,0,0,0,-4.499,-5.03,57.064,57.95,58,50.073,10.056,10.5,69.955,3.711,57.95,8.797,-4.51,72.201,182.324,35.889,471.962,135.352,3.762,3.727,78.064,3.431,1.03083,-44.228,1.045,1.03528
21746,34.336,29.451,42.056,0,46.846,18.904,33.604,0,0,0,-4.51,-5.03,57.16,57.907,58,50.204,10.056,10.5,70.006,3.712,57.907,8.806,-4.601,72.201,182.324,35.889,471.875,135.352,3.752,3.752,78.069,3.431,1.03111,-45.1204,1.04222,1.04222
21747,34.38,29.495,42.144,0,46.846,18.97,33.706,0,0,0,-4.655,-5.03,57.228,57.91,58,50.193,10.055,10.5,70.1,3.712,57.91,8.797,-4.669,72.201,182.324,35.889,471.788,135.465,3.751,3.751,78.071,3.431,1.03111,-45.7872,1.04194,1.04194
21748,34.409,29.509,42.173,0,46.846,18.984,33.735,0,0,0,-4.68,-5.03,57.284,57.946,58,50.084,10.053,10.5,70.237,3.713,57.946,8.8,-4.637,72.201,182.406,35.872,471.701,135.465,3.745,3.73,78.065,3.432,1.03139,-45.4734,1.04028,1.03611
21749,34.424,29.553,42.224,0,46.831,18.999,33.735,0,0,0,-4.637,-5.03,57.352,57.993,58,49.966,10.053,10.5,70.285,3.716,57.986,8.795,-4.85,72.201,182.487,35.889,471.658,135.465,3.743,3.709,78.036,3.434,1.03222,-47.5623,1.03972,1.03028
21750,34.453,29.604,42.297,0,46.802,19.028,33.831,0,0,0,-4.85,-5.03,57.37,58.008,58,49.901,10.052,10.5,70.378,3.716,58.008,8.836,-4.774,72.201,182.487,35.889,471.571,135.465,3.737,3.696,78.001,3.434,1.03222,-46.8169,1.03806,1.02667
21751,34.482,29.634,42.312,0,46.802,19.043,33.86,0,0,0,-4.774,-5.03,57.427,57.968,58,50.021,10.051,10.5,70.48,3.716,57.968,8.834,-4.821,72.201,182.406,35.889,471.484,135.465,3.726,3.721,77.997,3.435,1.03222,-47.2779,1.035,1.03361
21752,34.519,29.648,42.341,0,46.816,19.058,33.86,0,0,0,-4.778,-5.03,57.466,57.885,58,50.274,10.051,10.5,70.534,3.716,57.885,8.836,-4.767,72.201,182.259,35.889,471.484,135.465,3.72,3.77,78.032,3.434,1.03222,-46.7483,1.03333,1.04722
21753,34.563,29.663,42.371,0,46.86,19.072,33.904,0,0,0,-4.55,-5.03,57.604,57.805,58,50.513,10.05,10.5,70.679,3.716,57.805,8.834,-4.55,72.233,182.259,35.889,470.92,135.465,3.725,3.819,78.097,3.434,1.03222,-44.6203,1.03472,1.06083
21754,34.607,29.707,42.437,0,46.89,19.087,33.948,0,0,0,-4.55,-5.03,57.604,57.773,58,50.599,10.05,10.5,70.679,3.719,57.776,8.838,-4.485,72.233,182.259,35.872,470.833,135.465,3.738,3.839,78.167,3.437,1.03306,-43.9828,1.03833,1.06639
21755,34.68,29.707,42.451,0,46.934,19.102,33.948,0,0,0,-4.485,-5.03,57.695,57.794,58,50.579,10.05,10.5,70.727,3.724,57.784,8.806,-4.409,72.233,182.406,35.872,470.833,135.547,3.757,3.84,78.225,3.442,1.03444,-43.2375,1.04361,1.06667
21756,34.746,29.758,42.495,0,46.934,20.449,33.948,0,0,0,-4.409,-5.03,57.809,57.867,58,50.395,10.051,10.5,70.736,3.729,57.845,8.84,-4.463,72.233,182.406,35.84,470.703,135.612,3.778,3.808,78.241,3.446,1.03583,-43.7671,1.04944,1.05778
21757,34.79,29.758,42.495,0,46.904,27.495,34.014,0,0,0,-4.619,-5.03,57.998,57.975,58,50.003,10.051,10.5,70.845,3.73,57.975,8.846,-4.619,72.233,182.406,35.84,470.616,135.628,3.794,3.731,78.189,3.447,1.03611,-45.2969,1.05389,1.03639
21758,34.819,29.773,42.539,0,46.875,33.523,34.014,0,0,0,-4.619,-5.03,57.998,58.08,58,49.687,10.051,10.5,70.845,3.734,58.08,8.842,-4.749,72.201,182.406,35.84,470.399,135.628,3.793,3.671,78.114,3.451,1.03722,-46.5718,1.05361,1.01972
21759,34.834,29.802,42.554,0,46.816,39.478,34.058,0,0,0,-4.749,-5.03,58.039,58.131,58,49.538,10.051,10.5,70.895,3.736,58.131,8.837,-4.854,72.201,182.406,35.84,470.399,135.628,3.781,3.643,78.017,3.453,1.03778,-47.6015,1.05028,1.01194
21760,34.849,29.832,42.62,0,46.765,44.875,34.087,0,0,0,-4.944,-5.03,58.077,58.149,58,49.483,10.05,10.5,71.029,3.733,58.149,8.825,-4.944,72.201,182.406,35.84,470.226,135.661,3.761,3.63,77.941,3.45,1.03694,-48.4841,1.04472,1.00833
21761,34.885,29.905,42.664,0,46.736,50.676,34.131,0,0,0,-4.919,-5.03,58.096,58.044,58,49.799,10.049,10.5,71.119,3.736,58.044,8.822,-4.814,72.201,182.406,35.889,470.095,135.661,3.711,3.696,77.889,3.452,1.03778,-47.2092,1.03083,1.02667
21762,34.885,29.905,42.722,0,46.736,56.323,34.182,0,0,0,-4.814,-5.03,58.133,58.044,58,49.799,10.048,10.5,71.207,3.736,58.044,8.822,-4.814,72.201,182.406,35.889,470.095,135.661,3.711,3.696,77.889,3.452,1.03778,-47.2092,1.03083,1.02667
21763,34.958,29.985,42.847,0,46.75,60,34.226,0,0,0,-4.724,-5.03,58.182,58.033,58,49.861,10.047,10.5,71.299,3.728,58.022,8.856,-4.557,72.201,182.406,35.872,469.878,135.661,3.682,3.7,77.916,3.444,1.03556,-44.6889,1.02278,1.02778
21764,35.002,30.044,42.92,0,46.736,60,34.336,0,0,0,-4.557,-5.03,58.269,58.091,58,49.654,10.044,10.5,71.397,3.728,58.091,8.847,-4.557,72.201,182.406,35.889,469.748,135.742,3.681,3.658,77.897,3.444,1.03556,-44.6889,1.0225,1.01611
21765,35.068,30.073,42.971,0,46.692,60,34.336,0,0,0,-4.543,-5.03,58.353,58.21,58,49.291,10.043,10.5,71.532,3.73,58.21,8.841,-4.409,72.201,182.406,35.889,469.792,135.742,3.678,3.588,77.837,3.446,1.03611,-43.2375,1.02167,0.996667
21766,35.156,30.103,43,0,46.692,60,34.38,0,0,0,-4.409,-5.03,58.455,58.297,58,49.033,10.042,10.5,71.621,3.732,58.297,8.836,-4.275,72.233,182.406,35.872,469.705,135.742,3.664,3.539,77.752,3.448,1.03667,-41.9234,1.01778,0.983056
21767,35.2,30.154,43.074,0,46.604,60,34.453,0,0,0,-4.297,-5.03,58.688,58.369,58,48.813,10.041,10.5,71.753,3.734,58.369,8.842,-4.297,72.233,182.406,35.889,469.531,135.742,3.644,3.496,77.666,3.449,1.03722,-42.1392,1.01222,0.971111
21768,35.31,30.154,43.074,0,46.553,60,34.453,0,0,0,-4.062,-5.03,58.846,58.38,58,48.779,10.041,10.5,71.8,3.734,58.38,8.797,-4.116,72.233,182.406,35.872,469.444,135.742,3.61,3.49,77.595,3.45,1.03722,-40.3642,1.00278,0.969444
21769,35.398,30.198,43.14,0,46.538,60,34.519,0,0,0,-4.094,-5.03,59.004,58.337,58,48.908,10.04,10.5,71.895,3.739,58.337,8.801,-4.12,72.217,182.406,35.872,469.358,135.742,3.572,3.521,77.56,3.454,1.03861,-40.4034,0.992222,0.978056
21770,35.493,30.212,43.169,0,46.538,60,34.534,0,0,0,-4.094,-5.03,59.158,58.261,58,49.136,10.04,10.5,71.943,3.745,58.261,8.793,-4.094,72.201,182.406,35.872,469.227,135.742,3.555,3.572,77.573,3.459,1.04028,-40.1484,0.9875,0.992222
21771,35.566,30.212,43.169,0,46.582,60,34.534,0,0,0,-4.221,-5.03,59.296,58.203,58,49.305,10.041,10.5,71.95,3.749,58.203,8.803,-4.221,72.201,182.406,35.889,469.141,135.807,3.538,3.61,77.631,3.464,1.04139,-41.3939,0.982778,1.00278
21772,35.72,30.242,43.198,0,46.633,60,34.534,0,0,0,-4.239,-5.03,59.432,58.138,58,49.498,10.042,10.5,71.955,3.76,58.138,8.806,-4.329,72.201,182.406,35.954,469.054,135.824,3.551,3.659,77.778,3.473,1.04444,-42.453,0.986389,1.01639
21773,35.801,30.242,43.198,0,46.663,60,34.563,0,0,0,-4.329,-5.03,59.549,58.149,58,49.464,10.042,10.5,72.004,3.766,58.149,8.813,-4.387,72.233,182.406,35.954,468.88,135.807,3.574,3.659,77.829,3.48,1.04611,-43.0218,0.992778,1.01639
21774,35.859,30.256,43.228,0,46.721,60,34.563,0,0,0,-4.387,-5.03,59.655,58.142,58,49.486,10.043,10.5,72.009,3.78,58.142,8.822,-4.395,72.233,182.406,35.954,468.793,135.889,3.592,3.678,77.876,3.493,1.05,-43.1002,0.997778,1.02167
21775,35.918,30.256,43.228,0,46.75,60,34.592,0,0,0,-4.395,-5.03,59.757,58.12,58,49.55,10.043,10.5,72.053,3.795,58.12,8.818,-4.344,72.233,182.406,35.954,468.273,135.97,3.616,3.705,77.931,3.507,1.05417,-42.6001,1.00444,1.02917
21776,35.999,30.286,43.257,0,46.787,60,34.607,0,0,0,-4.326,-5.03,60.001,58.095,58,49.625,10.044,10.5,72.11,3.792,58.095,8.849,-4.326,72.233,182.406,35.954,468.273,135.97,3.642,3.717,77.985,3.503,1.05333,-42.4236,1.01167,1.0325
21777,36.072,30.308,43.286,0,46.802,60,34.636,0,0,0,-4.326,-5.03,60.001,58.113,58,49.569,10.044,10.5,72.11,3.789,58.113,8.862,-4.174,72.233,182.243,35.954,468.229,135.97,3.661,3.703,78.009,3.501,1.0525,-40.933,1.01694,1.02861
21778,36.167,30.322,43.323,0,46.802,60,34.651,0,0,0,-4.141,-5.03,60.291,58.196,58,49.395,10.044,10.5,72.205,3.783,58.171,8.865,-4.141,72.233,182.259,35.954,468.186,135.97,3.678,3.662,77.992,3.495,1.05083,-40.6093,1.02167,1.01722
21779,36.27,30.366,43.381,0,46.75,60,34.702,0,0,0,-4.087,-5.03,60.461,58.286,58,49.045,10.043,10.5,72.302,3.779,58.286,8.859,-4.087,72.233,182.259,35.889,468.012,135.97,3.685,3.586,77.917,3.492,1.04972,-40.0798,1.02361,0.996111
21780,36.497,30.396,43.411,0,46.677,60,34.731,0,0,0,-3.921,-5.03,60.647,58.464,58,48.509,10.043,10.5,72.349,3.76,58.464,8.809,-3.812,72.233,182.568,35.889,467.708,135.97,3.655,3.462,77.676,3.474,1.04444,-37.3829,1.01528,0.961667
21781,36.621,30.425,43.455,0,46.604,60,34.775,0,0,0,-3.812,-5.03,60.841,58.449,58,48.549,10.042,10.5,72.436,3.754,58.449,8.818,-3.823,72.233,182.568,35.889,467.578,135.97,3.613,3.464,77.569,3.468,1.04278,-37.4908,1.00361,0.962222
21782,36.76,30.454,43.521,0,46.509,60,34.819,0,0,0,-3.823,-5.03,61.06,58.395,58,48.71,10.041,10.5,72.534,3.751,58.395,8.791,-3.718,72.233,182.568,35.889,467.274,136.051,3.581,3.493,77.523,3.465,1.04194,-36.4611,0.994722,0.970278
21783,36.877,30.491,43.55,0,46.509,60,34.819,0,0,0,-3.718,-5.03,61.278,58.369,58,48.782,10.042,10.5,72.536,3.749,58.369,8.799,-3.823,72.233,182.568,35.872,467.274,136.051,3.539,3.506,77.513,3.464,1.04139,-37.4908,0.983056,0.973889
21784,36.987,30.505,43.579,0,46.494,60,34.863,0,0,0,-3.823,-5.03,61.467,58.413,58,48.649,10.042,10.5,72.585,3.75,58.413,8.805,-3.917,72.233,182.568,35.872,467.101,136.198,3.513,3.48,77.495,3.464,1.04167,-38.4126,0.975833,0.966667
21785,37.097,30.505,43.579,0,46.465,60,34.863,0,0,0,-3.917,-5.03,61.654,58.554,58,48.222,10.042,10.5,72.633,3.752,58.554,8.803,-3.942,72.233,182.568,35.872,467.014,136.198,3.487,3.396,77.429,3.466,1.04222,-38.6578,0.968611,0.943333
21786,37.185,30.505,43.579,0,46.399,60,34.863,0,0,0,-3.924,-5.03,61.999,58.673,58,47.86,10.044,10.5,72.637,3.754,58.673,8.795,-3.924,72.233,182.568,35.889,466.884,136.198,3.466,3.326,77.338,3.468,1.04278,-38.4813,0.962778,0.923889
21787,37.31,30.535,43.608,0,46.326,60,34.9,0,0,0,-4.091,-5.03,62.181,58.764,58,47.584,10.044,10.5,72.689,3.758,58.764,8.793,-3.946,72.233,182.568,35.872,466.797,136.198,3.427,3.274,77.226,3.472,1.04389,-38.697,0.951944,0.909444
21788,37.412,30.535,43.608,0,46.311,60,34.9,0,0,0,-3.877,-5.03,62.358,58.713,58,47.734,10.046,10.5,72.692,3.759,58.713,8.834,-3.877,72.233,182.568,35.889,466.58,136.214,3.394,3.306,77.174,3.473,1.04417,-38.0204,0.942778,0.918333
21789,37.507,30.535,43.623,0,46.326,60,34.9,0,0,0,-4.239,-5.03,62.513,58.554,58,48.208,10.048,10.5,72.658,3.759,58.554,8.831,-4.239,72.233,182.568,35.889,466.45,136.214,3.355,3.401,77.211,3.474,1.04417,-41.5704,0.931944,0.944722
21790,37.72,30.535,43.623,0,46.384,60,34.885,0,0,0,-3.979,-5.03,62.708,58.225,58,49.193,10.049,10.5,72.658,3.763,58.225,8.841,-3.917,72.233,182.552,35.872,466.233,136.198,3.347,3.602,77.464,3.478,1.04528,-38.4126,0.929722,1.00056
21791,37.815,30.535,43.623,0,46.567,60,34.9,0,0,0,-3.917,-5.03,62.861,58.152,58,49.404,10.05,10.5,72.703,3.763,58.152,8.846,-3.975,72.233,182.568,35.872,466.146,136.198,3.375,3.644,77.624,3.477,1.04528,-38.9814,0.9375,1.01222
21792,37.932,30.549,43.638,0,46.648,60,34.915,0,0,0,-3.975,-5.03,63.025,58.138,58,49.445,10.05,10.5,72.701,3.766,58.138,8.848,-3.986,72.233,182.568,35.872,466.146,136.279,3.427,3.655,77.751,3.48,1.04611,-39.0893,0.951944,1.01528
21793,38.057,30.535,43.623,0,46.707,60,34.9,0,0,0,-3.986,-5.03,63.215,58.163,58,49.367,10.05,10.5,72.745,3.766,58.163,8.81,-3.845,72.233,182.243,35.872,466.016,136.279,3.475,3.64,77.844,3.481,1.04611,-37.7066,0.965278,1.01111
21794,38.254,30.564,43.652,0,46.736,60,34.929,0,0,0,-4.134,-5.03,63.595,58.185,58,49.301,10.052,10.5,72.75,3.766,58.185,8.825,-4.102,72.233,182.178,35.889,465.799,136.328,3.569,3.626,77.919,3.481,1.04611,-40.2269,0.991389,1.00722
21795,38.328,30.579,43.674,0,46.75,60,34.944,0,0,0,-4.102,-5.03,63.752,58.163,58,49.365,10.052,10.5,72.793,3.764,58.163,8.809,-4.073,72.233,182.178,35.889,465.234,136.426,3.605,3.637,77.933,3.479,1.04556,-39.9425,1.00139,1.01028
21796,38.394,30.608,43.733,0,46.765,60,34.973,0,0,0,-4.17,-5.03,63.898,58.138,58,49.44,10.052,10.5,72.835,3.762,58.138,8.811,-4.554,72.201,182.243,35.889,465.234,136.426,3.623,3.65,77.95,3.477,1.045,-44.6595,1.00639,1.01389
21797,38.394,30.608,43.733,0,46.787,60,34.973,0,0,0,-4.554,-5.03,63.946,58.116,58,49.505,10.052,10.5,72.877,3.762,58.116,8.818,-4.829,72.201,182.259,35.889,465.148,136.426,3.64,3.663,77.962,3.477,1.045,-47.3563,1.01111,1.0175
21798,38.408,30.637,43.777,0,46.765,60,35.017,0,0,0,-4.829,-5.03,63.986,58.131,58,49.46,10.053,10.5,72.876,3.759,58.131,8.822,-5.075,72.201,182.259,35.889,465.017,136.426,3.655,3.651,77.957,3.474,1.04417,-49.7687,1.01528,1.01417
21799,38.438,30.652,43.806,0,46.721,60,35.017,0,0,0,-5.129,-5.03,64.003,58.254,58,49.087,10.053,10.5,72.965,3.756,58.254,8.823,-5.038,72.201,182.259,35.872,464.757,136.507,3.662,3.574,77.873,3.472,1.04333,-49.4059,1.01722,0.992778
21800,38.438,30.652,43.806,0,46.721,60,35.046,0,0,0,-5.038,-5.03,64.052,58.322,58,48.88,10.053,10.5,73.008,3.755,58.322,8.858,-4.999,72.201,182.259,35.872,464.627,136.507,3.651,3.531,77.799,3.471,1.04306,-49.0234,1.01417,0.980833
21801,38.452,30.688,43.835,0,46.633,60,35.032,0,0,0,-5.23,-5.03,64.046,58.384,58,48.693,10.054,10.5,73.006,3.756,58.384,8.847,-4.868,72.201,182.259,35.889,464.54,136.589,3.627,3.495,77.706,3.472,1.04333,-47.7388,1.0075,0.970833
21802,38.438,30.703,43.857,0,46.582,60,35.098,0,0,0,-5.219,-5.03,64.057,58.398,58,48.648,10.054,10.5,73.1,3.756,58.398,8.854,-5.219,72.201,182.259,35.889,464.453,136.589,3.607,3.486,77.635,3.472,1.04333,-51.1809,1.00194,0.968333
21803,38.452,30.703,43.857,0,46.553,60,35.098,0,0,0,-4.98,-5.03,64.082,58.398,58,48.646,10.055,10.5,73.1,3.756,58.398,8.855,-4.98,72.233,182.259,35.872,464.453,136.589,3.579,3.485,77.584,3.472,1.04333,-48.8371,0.994167,0.968056
21804,38.452,30.703,43.857,0,46.523,60,35.098,0,0,0,-5.302,-5.03,64.081,58.398,58,48.643,10.056,10.5,73.099,3.754,58.398,8.855,-4.999,72.233,182.243,35.889,464.366,136.589,3.543,3.483,77.552,3.47,1.04278,-49.0234,0.984167,0.9675
21805,38.438,30.703,43.857,0,46.509,60,35.083,0,0,0,-5.165,-5.03,64.06,58.409,58,48.608,10.058,10.5,73.098,3.756,58.409,8.853,-5.165,72.233,182.243,35.889,464.28,136.621,3.522,3.477,77.528,3.472,1.04333,-50.6513,0.978333,0.965833
21806,38.438,30.703,43.857,0,46.509,60,35.083,0,0,0,-5.219,-5.03,64.046,58.42,58,48.573,10.059,10.5,73.097,3.758,58.42,8.822,-5.219,72.233,182.243,35.889,464.149,136.702,3.501,3.473,77.515,3.474,1.04389,-51.1809,0.9725,0.964722
21807,38.364,30.703,43.857,0,46.509,60,35.098,0,0,0,-5.498,-5.03,63.983,58.445,58,48.491,10.06,10.5,73.101,3.766,58.445,8.825,-5.541,72.233,182.292,35.889,463.932,136.702,3.464,3.464,77.512,3.482,1.04611,-54.3386,0.962222,0.962222
21808,38.328,30.703,43.857,0,46.509,60,35.098,0,0,0,-5.541,-5.03,63.931,58.456,58,48.456,10.061,10.5,73.099,3.771,58.456,8.823,-5.552,72.233,182.406,35.872,463.845,136.702,3.457,3.462,77.516,3.486,1.0475,-54.4465,0.960278,0.961667
21809,38.298,30.703,43.857,0,46.509,60,35.083,0,0,0,-5.342,-5.03,63.896,58.442,58,48.498,10.062,10.5,73.1,3.771,58.442,8.822,-5.306,72.233,182.406,35.889,463.715,136.702,3.452,3.471,77.527,3.487,1.0475,-52.0341,0.958889,0.964167
21810,38.254,30.703,43.857,0,46.523,60,35.083,0,0,0,-5.4,-5.03,63.745,58.427,58,48.538,10.064,10.5,73.095,3.773,58.427,8.828,-5.4,72.233,182.406,35.889,463.715,136.816,3.449,3.481,77.547,3.489,1.04806,-52.9559,0.958056,0.966944
21811,38.13,30.718,43.887,0,46.553,60,35.112,0,0,0,-5.668,-5.03,63.639,58.431,58,48.52,10.065,10.5,73.093,3.772,58.431,8.825,-5.679,72.233,182.406,35.889,463.628,136.898,3.454,3.476,77.583,3.488,1.04778,-55.692,0.959444,0.965556
21812,38.071,30.718,43.887,0,46.538,60,35.112,0,0,0,-5.679,-5.03,63.548,58.471,58,48.398,10.066,10.5,73.134,3.773,58.471,8.84,-5.697,72.233,182.406,35.872,463.411,136.898,3.457,3.453,77.578,3.489,1.04806,-55.8685,0.960278,0.959167
21813,38.013,30.718,43.887,0,46.523,60,35.112,0,0,0,-5.697,-5.03,63.449,58.532,58,48.255,10.066,10.5,73.134,3.774,58.518,8.868,-5.845,72.233,182.406,35.872,463.281,136.979,3.458,3.425,77.553,3.49,1.04833,-57.3199,0.960556,0.951389
21814,37.947,30.732,43.901,0,46.509,60,35.127,0,0,0,-5.816,-5.03,63.247,58.55,58,48.154,10.067,10.5,73.171,3.774,58.55,8.866,-5.816,72.233,182.406,35.872,463.325,136.979,3.452,3.405,77.524,3.49,1.04833,-57.0355,0.958889,0.945833
21815,37.859,30.747,43.931,0,46.509,60,35.142,0,0,0,-5.83,-5.03,63.15,58.496,58,48.311,10.067,10.5,73.212,3.77,58.496,8.865,-5.66,72.201,182.406,35.889,463.194,136.979,3.44,3.432,77.504,3.487,1.04722,-55.5056,0.955556,0.953333
21816,37.83,30.762,43.945,0,46.523,60,35.142,0,0,0,-5.443,-5.03,63.113,58.417,58,48.548,10.068,10.5,73.21,3.77,58.417,8.868,-5.389,72.201,182.406,35.889,463.151,136.979,3.437,3.479,77.536,3.486,1.04722,-52.848,0.954722,0.966389
21817,37.815,30.762,43.945,0,46.538,60,35.156,0,0,0,-5.389,-5.03,63.052,58.377,58,48.664,10.069,10.5,73.207,3.772,58.377,8.867,-5.371,72.201,182.406,35.889,463.064,136.979,3.435,3.504,77.58,3.488,1.04778,-52.6715,0.954167,0.973333
21818,37.793,30.762,43.945,0,46.582,60,35.156,0,0,0,-5.154,-5.03,63.009,58.348,58,48.748,10.071,10.5,73.248,3.778,58.348,8.831,-5.154,72.201,182.406,35.872,463.064,136.979,3.443,3.528,77.632,3.495,1.04944,-50.5435,0.956389,0.98
21819,37.793,30.762,43.945,0,46.619,60,35.156,1.575,3.311,3.311,-5.19,-5.03,62.999,58.326,58,48.811,10.072,10.5,73.25,3.78,58.326,8.812,-5.19,72.184,182.406,35.872,463.238,137.012,3.458,3.542,77.688,3.496,1.05,-50.8965,0.960556,0.983889
21820,37.815,30.762,43.945,0,46.648,55.708,35.156,9.565,3.311,3.311,-5.19,-5.03,62.999,58.312,58,48.851,10.072,10.5,73.25,3.781,58.312,8.821,-4.908,72.233,182.406,35.872,463.021,137.012,3.482,3.551,77.752,3.498,1.05028,-48.131,0.967222,0.986389
21821,37.793,30.762,43.945,0,46.677,49.226,35.156,15,19.299,11.997,-4.908,-5.03,63.023,58.301,58,48.882,10.074,10.5,73.226,3.78,58.301,8.819,-5.179,72.233,182.406,35.889,463.021,137.012,3.502,3.557,77.791,3.497,1.05,-50.7886,0.972778,0.988056
21822,37.793,30.776,43.96,0,46.692,43.286,35.171,15,41.99,11.997,-5.122,-5.03,62.994,58.322,58,48.813,10.075,10.5,73.276,3.777,58.322,8.811,-5.122,72.233,182.406,35.872,462.934,137.044,3.518,3.54,77.802,3.494,1.04917,-50.2297,0.977222,0.983333
21823,37.793,30.776,43.96,0,46.677,37.266,35.171,15,41.99,11.997,-5.122,-5.03,62.994,58.359,58,48.703,10.075,10.5,73.276,3.773,58.359,8.817,-4.959,72.233,182.406,35.889,462.891,137.126,3.532,3.514,77.788,3.491,1.04806,-48.6312,0.981111,0.976111
21824,37.793,30.791,43.989,0,46.648,31.384,35.186,15,41.99,11.997,-5.118,-5.03,63.004,58.406,58,48.559,10.076,10.5,73.322,3.771,58.406,8.813,-5.118,72.233,182.406,35.872,462.76,137.126,3.539,3.483,77.748,3.489,1.0475,-50.1904,0.983056,0.9675
21825,37.815,30.791,43.989,0,46.619,25.364,35.186,15,41.99,11.997,-4.991,-5.03,63.012,58.438,58,48.458,10.077,10.5,73.324,3.77,58.438,8.818,-4.991,72.233,182.406,35.889,462.804,137.126,3.534,3.462,77.7,3.488,1.04722,-48.945,0.981667,0.961667
21826,37.793,30.82,44.019,0,46.567,19.805,35.215,15,41.99,11.997,-4.977,-5.03,63,58.445,58,48.42,10.078,10.5,73.373,3.772,58.449,8.852,-5.071,72.233,182.406,35.889,462.587,137.126,3.502,3.456,77.628,3.49,1.04778,-49.7295,0.972778,0.96
21827,37.793,30.82,44.019,0,46.567,19.805,35.215,15,41.99,11.997,-5.071,-5.03,62.988,58.445,58,48.42,10.078,10.5,73.375,3.772,58.449,8.852,-5.071,72.233,182.406,35.889,462.587,137.126,3.502,3.456,77.628,3.49,1.04778,-49.7295,0.972778,0.96
21828,37.83,30.82,44.019,0,46.567,19.805,35.215,15,41.99,11.997,-4.829,-5.03,63.033,58.427,58,48.483,10.079,10.5,73.378,3.772,58.427,8.852,-4.829,72.233,182.406,35.889,462.63,137.126,3.488,3.469,77.617,3.49,1.04778,-47.3563,0.968889,0.963611
21829,37.874,30.835,44.055,0,46.567,19.819,35.251,15,41.99,11.997,-4.89,-5.03,63.062,58.409,58,48.53,10.079,10.5,73.424,3.766,58.409,8.85,-4.894,72.233,182.406,35.889,462.457,137.126,3.466,3.472,77.635,3.485,1.04611,-47.9937,0.962778,0.964444
21830,37.888,30.835,44.055,0,46.567,19.819,35.251,15,41.99,11.997,-4.894,-5.03,63.107,58.449,58,48.408,10.08,10.5,73.426,3.766,58.449,8.816,-4.966,72.201,182.178,35.889,462.413,137.24,3.466,3.446,77.62,3.485,1.04611,-48.6998,0.962778,0.957222
21831,37.903,30.835,44.055,0,46.538,19.819,35.251,15,41.99,11.997,-4.771,-5.03,63.142,58.518,58,48.198,10.081,10.5,73.427,3.766,58.518,8.818,-4.839,72.201,182.178,35.889,462.413,137.354,3.462,3.406,77.576,3.485,1.04611,-47.4544,0.961667,0.946111
21832,37.917,30.857,44.084,0,46.538,19.819,35.251,15,41.99,11.997,-4.839,-5.03,63.183,58.547,58,48.108,10.082,10.5,73.43,3.764,58.547,8.807,-4.861,72.201,182.178,35.889,462.5,137.354,3.452,3.385,77.532,3.483,1.04556,-47.6701,0.958889,0.940278
21833,37.932,30.886,44.114,0,46.509,19.849,35.295,15,41.99,11.997,-4.861,-5.03,63.198,58.511,58,48.181,10.082,10.5,73.475,3.765,58.521,8.812,-4.933,72.201,182.275,35.872,462.5,137.354,3.435,3.401,77.512,3.484,1.04583,-48.3762,0.954167,0.944722
21834,37.932,30.886,44.114,0,46.509,19.849,35.295,15,41.99,11.997,-5.064,-5.03,63.221,58.46,58,48.362,10.084,10.5,73.519,3.765,58.46,8.822,-5.064,72.184,182.682,35.889,462.37,137.354,3.418,3.438,77.531,3.484,1.04583,-49.6609,0.949444,0.955
21835,37.917,30.886,44.114,0,46.538,19.849,35.295,15,41.99,11.997,-5.241,-5.03,63.192,58.413,58,48.5,10.084,10.5,73.568,3.768,58.413,8.819,-5.241,72.201,182.682,35.889,462.37,137.354,3.412,3.468,77.573,3.487,1.04667,-51.3967,0.947778,0.963333
21836,37.903,30.901,44.128,0,46.567,19.871,35.31,15,41.99,11.997,-5.049,-5.03,63.188,58.42,58,48.474,10.085,10.5,73.566,3.77,58.42,8.83,-5.049,72.201,182.682,35.872,462.326,137.354,3.411,3.464,77.611,3.488,1.04722,-49.5138,0.9475,0.962222
21837,37.874,30.916,44.158,0,46.553,19.885,35.339,15,41.99,11.997,-5.197,-5.03,63.175,58.529,58,48.142,10.086,10.5,73.567,3.771,58.529,8.86,-5.245,72.201,182.487,35.889,462.196,137.354,3.428,3.4,77.599,3.49,1.0475,-51.4359,0.952222,0.944444
21838,37.874,30.916,44.158,0,46.553,19.885,35.339,15,41.99,11.997,-5.245,-5.03,63.118,58.529,58,48.142,10.087,10.5,73.566,3.771,58.529,8.86,-5.245,72.201,182.487,35.889,462.196,137.354,3.428,3.4,77.599,3.49,1.0475,-51.4359,0.952222,0.944444
21839,37.83,30.901,44.143,0,46.538,19.871,35.325,15,41.99,11.997,-5.281,-5.03,63.075,58.478,58,48.289,10.088,10.5,73.573,3.773,58.478,8.856,-5.176,72.201,182.487,35.872,462.24,137.516,3.421,3.431,77.584,3.492,1.04806,-50.7592,0.950278,0.953056
21840,37.793,30.901,44.143,0,46.553,19.871,35.325,15,41.99,11.997,-5.176,-5.03,63.048,58.427,58,48.415,10.089,10.5,73.576,3.772,58.435,8.853,-5.208,72.233,182.682,35.889,462.283,137.549,3.418,3.455,77.611,3.491,1.04778,-51.073,0.949444,0.959722
21841,37.764,30.901,44.143,0,46.582,19.871,35.325,15,41.99,11.997,-5.335,-5.03,62.986,58.42,58,48.455,10.09,10.5,73.575,3.771,58.42,8.86,-5.223,72.233,182.682,35.889,462.153,137.549,3.421,3.462,77.64,3.491,1.0475,-51.2201,0.950278,0.961667
21842,37.749,30.916,44.172,0,46.582,19.871,35.325,15,41.99,11.997,-5.223,-5.03,62.955,58.445,58,48.375,10.091,10.5,73.575,3.772,58.445,8.844,-5.263,72.233,182.682,35.872,462.24,137.549,3.43,3.447,77.649,3.491,1.04778,-51.6124,0.952778,0.9575
21843,37.749,30.93,44.172,0,46.582,19.885,35.339,15,41.99,11.997,-5.263,-5.03,62.918,58.474,58,48.285,10.091,10.5,73.617,3.771,58.474,8.831,-5.027,72.201,182.682,35.872,462.196,137.549,3.438,3.428,77.641,3.491,1.0475,-49.298,0.955,0.952222
21844,37.749,30.93,44.172,0,46.567,19.885,35.339,15,41.99,11.997,-4.977,-5.03,62.925,58.482,58,48.261,10.093,10.5,73.62,3.769,58.482,8.803,-5.085,72.201,182.682,35.889,462.196,137.663,3.443,3.421,77.625,3.489,1.04694,-49.8668,0.956389,0.950278
21845,37.734,30.916,44.158,0,46.567,19.871,35.339,15,41.99,11.997,-4.977,-5.03,62.925,58.464,58,48.313,10.093,10.5,73.62,3.768,58.464,8.825,-5.161,72.201,182.682,35.872,462.24,137.663,3.439,3.43,77.624,3.488,1.04667,-50.6121,0.955278,0.952778
21846,37.734,30.916,44.158,0,46.582,19.871,35.339,15,41.99,11.997,-5.107,-5.03,62.885,58.42,58,48.441,10.094,10.5,73.655,3.765,58.42,8.835,-5.107,72.201,182.487,35.954,462.24,137.663,3.439,3.453,77.637,3.486,1.04583,-50.0826,0.955278,0.959167
21847,37.676,30.93,44.187,0,46.604,19.885,35.354,15,41.99,11.997,-5.277,-5.03,62.831,58.348,58,48.641,10.097,10.5,73.654,3.762,58.351,8.842,-5.339,72.201,182.487,35.954,462.109,137.663,3.444,3.49,77.699,3.483,1.045,-52.3577,0.956667,0.969444
21848,37.676,30.916,44.158,0,46.619,19.885,35.339,15,41.99,11.997,-5.483,-5.03,62.765,58.348,58,48.641,10.098,10.5,73.611,3.762,58.351,8.842,-5.339,72.201,182.487,35.954,462.109,137.663,3.444,3.49,77.699,3.483,1.045,-52.3577,0.956667,0.969444
21849,37.61,30.93,44.187,0,46.633,19.885,35.354,15,41.99,11.997,-5.61,-5.03,62.69,58.355,58,48.628,10.098,10.5,73.652,3.759,58.355,8.84,-5.61,72.201,182.487,35.954,462.153,137.663,3.454,3.485,77.718,3.481,1.04417,-55.0153,0.959444,0.968056
21850,37.566,30.93,44.187,0,46.633,19.885,35.354,15,41.99,11.997,-5.483,-5.03,62.617,58.373,58,48.571,10.099,10.5,73.653,3.753,58.373,8.835,-5.483,72.201,182.487,35.872,462.109,137.809,3.46,3.467,77.72,3.475,1.0425,-53.7699,0.961111,0.963056
21851,37.507,30.945,44.224,0,46.633,19.9,35.369,15,41.99,11.997,-5.592,-5.03,62.503,58.377,58,48.558,10.099,10.5,73.7,3.747,58.377,8.873,-5.592,72.201,182.487,35.872,462.196,137.809,3.466,3.459,77.714,3.47,1.04083,-54.8388,0.962778,0.960833
21852,37.383,30.974,44.253,0,46.633,19.915,35.369,15,41.99,11.997,-5.704,-5.03,62.389,58.319,58,48.694,10.1,10.5,73.703,3.738,58.33,8.862,-5.686,72.201,182.487,35.872,462.283,137.826,3.472,3.477,77.714,3.461,1.03833,-55.7606,0.964444,0.965833
21853,37.339,30.989,44.253,0,46.633,19.915,35.398,15,41.99,11.997,-5.545,-5.03,62.317,58.29,58,48.811,10.1,10.5,73.745,3.737,58.29,8.878,-5.483,72.201,182.487,35.872,462.326,137.809,3.471,3.499,77.736,3.46,1.03806,-53.7699,0.964167,0.971944
21854,37.295,31.003,44.297,0,46.663,19.944,35.435,15,41.99,11.997,-5.483,-5.03,62.229,58.257,58,48.907,10.1,10.5,73.788,3.736,58.257,8.871,-5.469,72.201,182.487,35.872,462.326,137.891,3.476,3.517,77.765,3.459,1.03778,-53.6326,0.965556,0.976944
