time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
21855,37.244,31.018,44.326,0,46.677,19.944,35.464,15,41.99,11.997,-5.541,-5.03,62.06,58.247,58,48.937,10.1,10.5,73.874,3.733,58.247,8.832,-5.541,72.201,182.487,35.872,462.24,137.891,3.487,3.52,77.785,3.456,1.03694,-54.3386,0.968611,0.977778
21856,37.2,31.018,44.326,0,46.677,19.944,35.464,15,41.99,11.997,-5.541,-5.03,62.06,58.265,58,48.88,10.1,10.5,73.874,3.731,58.265,8.847,-5.292,72.201,182.487,35.872,462.326,137.891,3.498,3.507,77.791,3.455,1.03639,-51.8968,0.971667,0.974167
21857,37.185,31.018,44.326,0,46.677,19.944,35.464,15,41.99,11.997,-5.147,-5.03,61.986,58.297,58,48.781,10.102,10.5,73.875,3.728,58.297,8.841,-5.245,72.201,182.487,35.872,462.413,137.891,3.503,3.485,77.778,3.453,1.03556,-51.4359,0.973056,0.968056
21858,37.17,31.069,44.37,0,46.648,19.958,35.508,15,41.99,11.997,-5.197,-5.03,61.95,58.355,58,48.605,10.102,10.5,73.916,3.729,58.355,8.848,-5.197,72.201,182.243,35.889,462.457,137.939,3.503,3.45,77.74,3.454,1.03583,-50.9652,0.973056,0.958333
21859,37.112,31.055,44.341,0,46.619,19.958,35.479,15,41.99,11.997,-5.603,-5.03,61.835,58.384,58,48.516,10.103,10.5,73.918,3.728,58.384,8.843,-5.603,72.233,182.259,35.889,462.457,137.939,3.499,3.431,77.693,3.452,1.03556,-54.9467,0.971944,0.953056
21860,37.002,31.069,44.37,0,46.582,19.958,35.508,15,41.99,11.997,-5.556,-5.03,61.76,58.388,58,48.5,10.103,10.5,73.962,3.723,58.388,8.836,-5.635,72.233,182.259,35.889,462.543,138.053,3.474,3.423,77.621,3.448,1.03417,-55.2605,0.965,0.950833
21861,37.002,31.069,44.37,0,46.567,19.958,35.508,15,41.99,11.997,-5.635,-5.03,61.679,58.388,58,48.5,10.103,10.5,74.004,3.723,58.388,8.836,-5.635,72.233,182.259,35.889,462.543,138.053,3.474,3.423,77.621,3.448,1.03417,-55.2605,0.965,0.950833
21862,36.914,31.084,44.407,0,46.553,19.973,35.552,15,41.99,11.997,-5.487,-5.03,61.612,58.413,58,48.441,10.104,10.5,74.001,3.709,58.413,8.878,-5.48,72.201,182.243,35.954,462.674,138.118,3.441,3.398,77.566,3.435,1.03028,-53.7404,0.955833,0.943889
21863,36.877,31.128,44.451,0,46.538,20.002,35.552,15,41.99,11.997,-5.4,-5.03,61.532,58.46,58,48.273,10.103,10.5,74.087,3.701,58.46,8.874,-5.49,72.184,182.259,35.954,462.63,138.135,3.426,3.355,77.516,3.427,1.02806,-53.8385,0.951667,0.931944
21864,36.833,31.157,44.48,0,46.509,20.017,35.581,15,41.99,11.997,-5.49,-5.03,61.448,58.489,58,48.184,10.103,10.5,74.134,3.696,58.489,8.853,-5.505,72.201,182.243,35.954,462.717,138.135,3.407,3.333,77.467,3.423,1.02667,-53.9856,0.946389,0.925833
21865,36.804,31.187,44.509,0,46.479,20.017,35.596,15,41.99,11.997,-5.404,-5.03,61.38,58.503,58,48.138,10.103,10.5,74.178,3.69,58.503,8.861,-5.382,72.266,182.259,35.872,462.891,138.135,3.383,3.317,77.424,3.417,1.025,-52.7794,0.939722,0.921389
21866,36.804,31.201,44.59,0,46.45,20.068,35.676,15,41.99,11.997,-5.382,-5.03,61.34,58.464,58,48.255,10.102,10.5,74.264,3.686,58.464,8.866,-5.132,72.282,182.243,35.872,462.804,138.135,3.364,3.337,77.408,3.413,1.02389,-50.3277,0.934444,0.926944
21867,36.79,31.223,44.619,0,46.45,20.083,35.691,15,41.99,11.997,-5.15,-5.03,61.3,58.402,58,48.437,10.102,10.5,74.349,3.682,58.402,8.822,-5.093,72.266,182.259,35.889,462.934,138.2,3.347,3.37,77.426,3.41,1.02278,-49.9453,0.929722,0.936111
21868,36.775,31.252,44.634,0,46.479,20.083,35.691,15,41.99,11.997,-5.15,-5.03,61.3,58.377,58,48.508,10.102,10.5,74.349,3.678,58.377,8.816,-5.176,72.266,182.406,35.872,463.498,138.216,3.339,3.379,77.457,3.406,1.02167,-50.7592,0.9275,0.938611
21869,36.775,31.282,44.678,0,46.494,20.112,35.75,15,41.99,11.997,-5.176,-5.03,61.284,58.388,58,48.473,10.102,10.5,74.395,3.677,58.388,8.836,-5.147,72.282,182.406,35.872,463.455,138.2,3.34,3.371,77.478,3.405,1.02139,-50.4748,0.927778,0.936389
21870,36.775,31.296,44.707,0,46.494,20.127,35.764,15,41.99,11.997,-5.089,-5.03,61.274,58.427,58,48.35,10.102,10.5,74.523,3.675,58.427,8.831,-5.089,72.266,182.406,35.872,463.585,138.2,3.346,3.345,77.475,3.403,1.02083,-49.906,0.929444,0.929167
21871,36.746,31.311,44.736,0,46.479,20.142,35.801,15,41.99,11.997,-5.089,-5.03,61.274,58.442,58,48.304,10.102,10.5,74.523,3.677,58.442,8.832,-5.201,72.266,182.406,35.889,463.759,138.232,3.351,3.338,77.462,3.405,1.02139,-51.0044,0.930833,0.927222
21872,36.716,31.326,44.773,0,46.479,20.142,35.815,15,41.99,11.997,-5.201,-5.03,61.231,58.42,58,48.367,10.101,10.5,74.567,3.68,58.42,8.832,-5.216,72.282,182.406,35.889,463.802,138.314,3.35,3.353,77.466,3.408,1.02222,-51.1515,0.930556,0.931389
21873,36.65,31.355,44.802,0,46.494,20.156,35.83,15,41.99,11.997,-5.537,-5.03,61.091,58.351,58,48.571,10.1,10.5,74.699,3.675,58.351,8.83,-5.537,72.282,182.406,35.872,463.976,138.314,3.35,3.389,77.496,3.404,1.02083,-54.2994,0.930556,0.941389
21874,36.592,31.436,44.89,0,46.523,20.171,35.874,15,41.99,11.997,-5.451,-5.03,61.028,58.239,58,48.903,10.1,10.5,74.74,3.664,58.239,8.877,-5.364,72.266,182.406,35.889,464.193,138.314,3.37,3.444,77.596,3.392,1.01778,-52.6029,0.936111,0.956667
21875,36.592,31.436,44.89,0,46.553,20.2,35.918,15,41.99,11.997,-5.32,-5.03,60.975,58.239,58,48.903,10.099,10.5,74.827,3.664,58.239,8.877,-5.364,72.266,182.406,35.889,464.193,138.314,3.37,3.444,77.596,3.392,1.01778,-52.6029,0.936111,0.956667
21876,36.533,31.45,44.919,0,46.567,20.215,35.933,15,41.99,11.997,-5.367,-5.03,60.916,58.268,58,48.812,10.099,10.5,74.872,3.649,58.268,8.863,-5.292,72.266,182.406,35.872,464.583,138.314,3.41,3.411,77.621,3.378,1.01361,-51.8968,0.947222,0.9475
21877,36.533,31.479,44.971,0,46.567,20.237,35.984,15,41.99,11.997,-5.292,-5.03,60.891,58.268,58,48.812,10.098,10.5,74.958,3.649,58.268,8.863,-5.292,72.266,182.406,35.872,464.583,138.314,3.41,3.411,77.621,3.378,1.01361,-51.8968,0.947222,0.9475
21878,36.511,31.538,45.044,0,46.523,20.251,35.999,15,41.99,11.997,-5.259,-5.03,60.856,58.33,58,48.623,10.098,10.5,75.004,3.638,58.33,8.856,-5.089,72.266,182.406,35.872,464.844,138.428,3.418,3.362,77.549,3.368,1.01056,-49.906,0.949444,0.933889
21879,36.497,31.567,45.103,0,46.509,20.295,36.086,15,41.99,11.997,-5.089,-5.03,60.845,58.308,58,48.687,10.097,10.5,75.091,3.635,58.308,8.852,-5.024,72.282,182.406,35.856,465.061,138.428,3.412,3.372,77.523,3.365,1.00972,-49.2686,0.947778,0.936667
21880,36.497,31.619,45.168,0,46.509,20.325,36.13,15,41.99,11.997,-5.006,-5.03,60.84,58.254,58,48.849,10.095,10.5,75.178,3.63,58.254,8.813,-4.995,72.266,182.406,35.84,465.234,138.428,3.406,3.4,77.513,3.361,1.00833,-48.9842,0.946111,0.944444
21881,36.497,31.648,45.212,0,46.509,20.339,36.167,15,41.99,11.997,-4.995,-5.03,60.843,58.21,58,48.976,10.092,10.5,75.398,3.626,58.21,8.818,-4.995,72.282,182.406,35.84,465.365,138.428,3.403,3.421,77.53,3.357,1.00722,-48.9842,0.945278,0.950278
21882,36.511,31.677,45.256,0,46.523,20.339,36.167,15,41.99,11.997,-4.995,-5.03,60.843,58.185,58,49.05,10.092,10.5,75.398,3.621,58.185,8.822,-5.031,72.282,182.406,35.84,465.582,138.444,3.401,3.431,77.552,3.352,1.00583,-49.3373,0.944722,0.953056
21883,36.497,31.721,45.322,0,46.538,20.383,36.211,15,41.99,11.997,-5.031,-5.03,60.85,58.203,58,49.016,10.092,10.5,75.44,3.615,58.196,8.825,-5.219,72.282,182.406,35.872,465.625,138.428,3.402,3.419,77.561,3.347,1.00417,-51.1809,0.945,0.949722
21884,36.467,31.75,45.366,0,46.523,20.42,36.284,15,41.99,11.997,-5.172,-5.03,60.794,58.214,58,48.96,10.09,10.5,75.615,3.612,58.214,8.821,-5.172,72.282,182.796,35.889,465.885,138.477,3.41,3.402,77.553,3.343,1.00333,-50.72,0.947222,0.945
21885,36.453,31.802,45.41,0,46.523,20.449,36.328,15,41.99,11.997,-5.19,-5.03,60.761,58.203,58,48.992,10.089,10.5,75.702,3.607,58.203,8.817,-5.19,72.266,182.796,35.872,465.972,138.558,3.411,3.406,77.549,3.339,1.00194,-50.8965,0.9475,0.946111
21886,36.467,31.86,45.469,0,46.523,20.464,36.379,15,41.99,11.997,-5.067,-5.03,60.76,58.113,58,49.261,10.088,10.5,75.789,3.604,58.113,8.856,-4.919,72.266,182.796,35.872,466.753,138.558,3.419,3.456,77.584,3.336,1.00111,-48.2389,0.949722,0.96
21887,36.467,31.86,45.535,0,46.553,20.493,36.423,15,41.99,11.997,-4.919,-5.03,60.788,58.113,58,49.261,10.087,10.5,75.876,3.604,58.113,8.856,-4.919,72.266,182.796,35.872,466.753,138.558,3.419,3.456,77.584,3.336,1.00111,-48.2389,0.949722,0.96
21888,36.497,31.89,45.564,0,46.582,20.508,36.438,15,41.99,11.997,-4.81,-5.03,60.841,58.04,58,49.478,10.087,10.5,75.924,3.599,58.04,8.841,-4.81,72.266,182.78,35.872,466.84,138.558,3.43,3.494,77.634,3.331,0.999722,-47.17,0.952778,0.970556
21889,36.577,31.934,45.623,0,46.619,20.537,36.497,15,41.99,11.997,-4.659,-5.03,60.907,57.896,58,49.914,10.085,10.5,76.055,3.587,57.896,8.846,-4.684,72.266,182.796,35.872,467.361,138.558,3.464,3.57,77.764,3.32,0.996389,-45.9343,0.962222,0.991667
21890,36.621,32.014,45.747,0,46.663,20.552,36.548,15,41.99,11.997,-4.59,-5.03,60.972,57.852,58,50.043,10.084,10.5,76.142,3.579,57.852,8.84,-4.601,72.266,182.796,35.872,467.665,138.542,3.492,3.588,77.824,3.312,0.994167,-45.1204,0.97,0.996667
21891,36.65,32.043,45.791,0,46.692,20.581,36.592,15,41.99,11.997,-4.601,-5.03,61.034,57.802,58,50.197,10.082,10.5,76.229,3.574,57.802,8.847,-4.55,72.266,182.601,35.872,467.795,138.59,3.515,3.614,77.887,3.307,0.992778,-44.6203,0.976389,1.00389
21892,36.716,32.102,45.872,0,46.75,20.647,36.694,15,41.99,11.997,-4.55,-5.03,61.103,57.787,58,50.241,10.081,10.5,76.316,3.568,57.787,8.809,-4.572,72.282,182.568,35.889,468.056,138.59,3.546,3.617,77.933,3.302,0.991111,-44.836,0.985,1.00472
21893,36.775,32.153,45.93,0,46.765,20.662,36.746,15,41.99,11.997,-4.572,-5.03,61.184,57.798,58,50.21,10.079,10.5,76.451,3.566,57.798,8.809,-4.445,72.266,182.568,35.872,468.316,138.59,3.577,3.608,77.948,3.299,0.990556,-43.5906,0.993611,1.00222
21894,36.819,32.212,46.003,0,46.75,20.691,36.746,15,41.99,11.997,-4.55,-5.03,61.282,57.823,58,50.135,10.078,10.5,76.54,3.564,57.823,8.815,-4.503,72.266,182.568,35.889,468.446,138.59,3.601,3.591,77.936,3.297,0.99,-44.1593,1.00028,0.9975
21895,36.877,32.241,46.055,0,46.736,20.72,36.833,15,41.99,11.997,-4.503,-5.03,61.365,57.852,58,50.049,10.076,10.5,76.671,3.562,57.852,8.797,-4.496,72.396,182.178,35.872,468.663,138.59,3.614,3.571,77.904,3.295,0.989444,-44.0907,1.00389,0.991944
21896,36.943,32.271,46.113,0,46.721,20.75,36.877,15,41.99,11.997,-4.575,-5.03,61.57,57.878,58,49.973,10.074,10.5,76.848,3.559,57.878,8.805,-4.46,72.396,182.178,35.889,468.967,138.59,3.615,3.553,77.864,3.292,0.988611,-43.7377,1.00417,0.986944
21897,36.987,32.322,46.157,0,46.692,20.764,36.929,15,41.99,11.997,-4.608,-5.03,61.64,57.881,58,49.964,10.073,10.5,76.936,3.556,57.881,8.818,-4.608,72.282,182.406,35.872,469.314,138.672,3.608,3.549,77.827,3.289,0.987778,-45.189,1.00222,0.985833
21898,37.046,32.41,46.296,0,46.692,20.801,36.973,15,41.99,11.997,-4.778,-5.03,61.689,57.773,58,50.295,10.072,10.5,77.025,3.55,57.773,8.859,-4.72,72.266,182.78,35.872,470.095,138.672,3.592,3.609,77.819,3.283,0.986111,-46.2874,0.997778,1.0025
21899,37.046,32.41,46.296,0,46.692,20.83,37.031,15,41.99,11.997,-4.829,-5.03,61.751,57.773,58,50.295,10.069,10.5,77.158,3.55,57.773,8.859,-4.72,72.266,182.78,35.872,470.095,138.672,3.592,3.609,77.819,3.283,0.986111,-46.2874,0.997778,1.0025
21900,37.141,32.439,46.34,0,46.707,20.859,37.083,15,41.99,11.997,-4.691,-5.03,61.813,57.675,58,50.589,10.068,10.5,77.25,3.538,57.675,8.838,-4.579,72.266,182.78,35.889,470.443,138.672,3.598,3.654,77.898,3.272,0.982778,-44.9047,0.999444,1.015
21901,37.185,32.563,46.509,0,46.765,20.889,37.2,15,41.99,11.997,-4.579,-5.03,61.895,57.639,58,50.7,10.066,10.5,77.384,3.529,57.639,8.823,-4.514,72.282,182.78,35.872,470.573,138.672,3.611,3.669,77.939,3.263,0.980278,-44.2672,1.00306,1.01917
21902,37.244,32.607,46.582,0,46.787,20.969,37.28,15,41.99,11.997,-4.514,-5.03,61.985,57.614,58,50.779,10.064,10.5,77.518,3.524,57.614,8.826,-4.409,72.282,182.406,35.889,470.92,138.672,3.623,3.68,77.974,3.259,0.978889,-43.2375,1.00639,1.02222
21903,37.324,32.666,46.663,0,46.787,20.969,37.28,15,41.99,11.997,-4.452,-5.03,62.091,57.599,58,50.825,10.062,10.5,77.654,3.519,57.599,8.823,-4.319,72.282,182.406,35.889,471.094,138.672,3.642,3.683,78.001,3.253,0.9775,-42.3549,1.01167,1.02306
21904,37.412,32.732,46.721,0,46.816,21.028,37.397,15,41.99,11.997,-4.319,-5.03,62.216,57.57,58,50.915,10.06,10.5,77.789,3.515,57.57,8.789,-4.214,72.282,182.406,35.889,471.354,138.672,3.661,3.697,78.028,3.249,0.976389,-41.3252,1.01694,1.02694
21905,37.522,32.776,46.816,0,46.816,21.028,37.397,15,41.99,11.997,-4.214,-5.03,62.359,57.527,58,51.048,10.058,10.5,77.927,3.513,57.527,8.795,-4.018,72.282,182.682,35.872,471.701,138.753,3.681,3.723,78.057,3.247,0.975833,-39.4031,1.0225,1.03417
21906,37.61,32.805,46.86,0,46.86,21.086,37.493,15,41.99,11.997,-4.018,-5.03,62.535,57.491,58,51.16,10.055,10.5,78.017,3.509,57.491,8.791,-4.015,72.282,182.682,35.872,471.875,138.851,3.692,3.742,78.088,3.244,0.974722,-39.3737,1.02556,1.03944
21907,37.72,32.871,46.934,0,46.875,21.116,37.551,15,41.99,11.997,-3.964,-5.03,62.89,57.473,58,51.218,10.053,10.5,78.241,3.508,57.473,8.788,-3.964,72.266,182.682,35.872,472.049,138.851,3.71,3.751,78.113,3.242,0.974444,-38.8736,1.03056,1.04194
21908,37.844,32.9,47,0,46.875,21.152,37.595,15,41.99,11.997,-3.95,-5.03,63.069,57.473,58,51.221,10.052,10.5,78.332,3.506,57.473,8.787,-3.95,72.282,182.601,35.872,472.266,138.851,3.726,3.75,78.127,3.241,0.973889,-38.7363,1.035,1.04167
21909,38.057,32.93,47.029,0,46.875,21.167,37.632,15,41.99,11.997,-3.957,-5.03,63.247,57.501,58,51.152,10.052,10.5,78.38,3.503,57.498,8.794,-3.957,72.282,182.406,36.068,472.743,138.9,3.742,3.733,78.12,3.237,0.973056,-38.8049,1.03944,1.03694
21910,38.057,32.959,47.073,0,46.875,21.196,37.661,15,41.99,11.997,-3.957,-5.03,63.426,57.501,58,51.152,10.051,10.5,78.469,3.503,57.498,8.794,-3.957,72.282,182.406,36.068,472.743,138.9,3.742,3.733,78.12,3.237,0.973056,-38.8049,1.03944,1.03694
21911,38.181,32.988,47.131,0,46.86,21.211,37.72,15,41.99,11.997,-3.885,-5.03,63.646,57.516,58,51.102,10.05,10.5,78.567,3.502,57.516,8.822,-3.885,72.266,182.406,36.068,473.047,138.9,3.751,3.722,78.098,3.236,0.972778,-38.0988,1.04194,1.03389
21912,38.313,33.018,47.168,0,46.846,21.226,37.734,15,41.99,11.997,-3.816,-5.03,63.868,57.527,58,51.083,10.05,10.5,78.618,3.499,57.523,8.84,-3.816,72.266,182.406,36.084,473.394,138.9,3.746,3.715,78.077,3.233,0.971944,-37.4222,1.04056,1.03194
21913,38.562,33.098,47.227,0,46.831,21.24,37.778,15,41.99,11.997,-3.801,-5.03,64.069,57.585,58,50.904,10.049,10.5,78.708,3.494,57.585,8.823,-3.809,72.282,182.406,36.084,474.002,138.883,3.733,3.675,78.011,3.229,0.970556,-37.3535,1.03694,1.02083
21914,38.679,33.142,47.336,0,46.787,21.299,37.874,15,41.99,11.997,-3.809,-5.03,64.277,57.606,58,50.842,10.048,10.5,78.8,3.491,57.606,8.818,-3.932,72.201,182.406,35.889,474.219,138.9,3.726,3.659,77.966,3.225,0.969722,-38.5597,1.035,1.01639
21915,38.789,33.171,47.395,0,46.75,21.335,37.903,15,41.99,11.997,-3.993,-5.03,64.647,57.617,58,50.813,10.046,10.5,78.986,3.487,57.617,8.778,-3.993,72.201,182.406,35.872,474.349,138.9,3.712,3.649,77.926,3.222,0.968611,-39.158,1.03111,1.01361
21916,38.862,33.237,47.468,0,46.736,21.365,37.976,15,41.99,11.997,-4.221,-5.03,64.794,57.632,58,50.772,10.043,10.5,79.125,3.486,57.632,8.772,-4.221,72.201,182.406,35.872,474.392,138.9,3.694,3.64,77.889,3.22,0.968333,-41.3939,1.02611,1.01111
21917,38.943,33.252,47.498,0,46.707,21.379,38.013,15,41.99,11.997,-4.221,-5.03,64.794,57.646,58,50.731,10.043,10.5,79.125,3.487,57.646,8.768,-4.351,72.201,182.259,35.872,474.696,138.9,3.676,3.633,77.861,3.222,0.968611,-42.6687,1.02111,1.00917
21918,39.001,33.296,47.563,0,46.707,21.409,38.057,15,41.99,11.997,-4.351,-5.03,64.91,57.661,58,50.69,10.043,10.5,79.174,3.49,57.661,8.767,-4.427,72.201,182.015,35.954,474.913,138.9,3.664,3.628,77.839,3.225,0.969444,-43.414,1.01778,1.00778
21919,39.045,33.311,47.593,0,46.692,21.423,38.071,15,41.99,11.997,-4.51,-5.03,65.092,57.671,58,50.66,10.042,10.5,79.314,3.492,57.671,8.764,-4.51,72.201,182.015,35.954,475.087,138.9,3.653,3.624,77.822,3.226,0.97,-44.228,1.01472,1.00667
21920,39.111,33.34,47.637,0,46.692,21.438,38.115,15,41.99,11.997,-4.51,-5.03,65.092,57.675,58,50.652,10.042,10.5,79.314,3.493,57.675,8.766,-4.514,72.233,182.015,35.954,475.174,138.9,3.644,3.623,77.81,3.227,0.970278,-44.2672,1.01222,1.00639
21921,39.17,33.384,47.703,0,46.692,21.467,38.159,15,41.99,11.997,-4.539,-5.03,65.275,57.65,58,50.731,10.04,10.5,79.498,3.492,57.65,8.769,-4.499,72.233,182.178,35.889,475.477,138.9,3.639,3.638,77.81,3.226,0.97,-44.1201,1.01083,1.01056
21922,39.214,33.398,47.732,0,46.692,21.467,38.181,15,41.99,11.997,-4.536,-5.03,65.361,57.585,58,50.874,10.04,10.5,79.547,3.492,57.585,8.794,-4.536,72.233,182.406,35.872,475.738,138.9,3.635,3.667,77.832,3.226,0.97,-44.483,1.00972,1.01861
21923,39.28,33.45,47.791,0,46.736,21.497,38.225,15,41.99,11.997,-4.503,-5.03,65.462,57.512,58,51.105,10.039,10.5,79.644,3.491,57.527,8.797,-4.503,72.233,182.487,35.889,475.911,138.9,3.636,3.712,77.892,3.224,0.969722,-44.1593,1.01,1.03111
21924,39.368,33.494,47.834,0,46.765,21.533,38.269,15,41.99,11.997,-4.507,-5.03,65.546,57.458,58,51.318,10.038,10.5,79.737,3.486,57.458,8.785,-4.525,72.233,182.487,35.872,476.042,138.981,3.664,3.75,78.011,3.22,0.968333,-44.3751,1.01778,1.04167
21925,39.426,33.567,47.959,0,46.816,21.563,38.313,15,41.99,11.997,-4.597,-5.03,65.622,57.48,58,51.255,10.037,10.5,79.829,3.482,57.48,8.797,-4.525,72.233,182.487,35.889,476.259,139.046,3.689,3.733,78.041,3.216,0.967222,-44.3751,1.02472,1.03694
21926,39.492,33.604,47.959,0,46.831,21.606,38.364,15,41.99,11.997,-4.525,-5.03,65.715,57.505,58,51.184,10.036,10.5,79.924,3.479,57.505,8.749,-4.376,72.233,182.487,35.872,476.389,139.128,3.712,3.713,78.036,3.213,0.966389,-42.9139,1.03111,1.03139
21927,39.551,33.677,48.098,0,46.816,21.636,38.467,15,41.99,11.997,-4.376,-5.03,65.824,57.509,58,51.177,10.034,10.5,80.062,3.471,57.509,8.758,-4.452,72.233,182.487,35.889,476.563,139.128,3.724,3.706,78.021,3.206,0.964167,-43.6592,1.03444,1.02944
21928,39.595,33.706,48.157,0,46.816,21.665,38.511,15,41.99,11.997,-4.452,-5.03,65.923,57.465,58,51.312,10.033,10.5,80.159,3.469,57.465,8.754,-4.615,72.233,182.487,35.872,476.693,139.128,3.728,3.731,78.023,3.203,0.963611,-45.2577,1.03556,1.03639
21929,39.624,33.735,48.201,0,46.831,21.702,38.562,15,41.99,11.997,-4.615,-5.03,65.991,57.378,58,51.51,10.031,10.5,80.251,3.469,57.4,8.751,-4.691,72.201,182.487,35.872,476.736,139.128,3.735,3.771,78.051,3.204,0.963611,-46.003,1.0375,1.0475
21930,39.675,33.787,48.267,0,46.831,21.702,38.562,15,41.99,11.997,-4.691,-5.03,66.052,57.292,58,51.841,10.03,10.5,80.343,3.47,57.292,8.755,-4.659,72.201,182.487,35.889,476.997,139.128,3.748,3.839,78.118,3.204,0.963889,-45.6892,1.04111,1.06639
21931,39.705,33.831,48.325,0,46.934,21.746,38.65,15,41.99,11.997,-4.586,-5.03,66.181,57.18,58,52.183,10.028,10.5,80.531,3.472,57.18,8.763,-4.586,72.184,182.487,35.872,477.17,139.128,3.761,3.909,78.218,3.206,0.964444,-44.9733,1.04472,1.08583
21932,39.749,33.86,48.369,0,47,21.775,38.694,15,41.99,11.997,-4.586,-5.03,66.181,57.111,58,52.395,10.028,10.5,80.531,3.475,57.111,8.756,-4.612,72.184,182.487,35.889,477.691,139.128,3.791,3.954,78.325,3.208,0.965278,-45.2283,1.05306,1.09833
21933,39.888,33.86,48.369,0,47.043,21.775,38.694,15,41.99,11.997,-4.467,-5.03,66.359,57.107,58,52.416,10.027,10.5,80.63,3.474,57.107,8.797,-4.369,72.184,182.487,35.889,477.821,139.128,3.856,3.957,78.469,3.207,0.965,-42.8453,1.07111,1.09917
21934,39.888,33.904,48.435,0,47.073,21.79,38.745,15,41.99,11.997,-4.329,-5.03,66.472,57.107,58,52.416,10.027,10.5,80.722,3.474,57.107,8.797,-4.369,72.184,182.487,35.889,477.821,139.128,3.856,3.957,78.469,3.207,0.965,-42.8453,1.07111,1.09917
21935,40.027,33.984,48.552,0,47.117,21.848,38.833,15,41.99,11.997,-4.348,-5.03,66.594,57.118,58,52.397,10.027,10.5,80.776,3.474,57.118,8.801,-4.387,72.201,182.243,35.872,478.125,139.16,3.914,3.953,78.526,3.207,0.965,-43.0218,1.08722,1.09806
21936,40.085,33.984,48.552,0,47.117,21.848,38.833,15,41.99,11.997,-4.387,-5.03,66.707,57.1,58,52.457,10.025,10.5,80.917,3.473,57.1,8.81,-4.395,72.184,182.243,35.889,478.299,139.176,3.934,3.964,78.545,3.206,0.964722,-43.1002,1.09278,1.10111
21937,40.129,34.014,48.582,0,47.117,21.863,38.862,15,41.99,11.997,-4.395,-5.03,66.817,57.089,58,52.496,10.024,10.5,81.015,3.472,57.089,8.805,-4.514,72.201,182.259,35.889,478.385,139.16,3.95,3.971,78.561,3.205,0.964444,-44.2672,1.09722,1.10306
21938,40.129,34.028,48.618,0,47.131,21.885,38.892,15,41.99,11.997,-4.514,-5.03,66.902,57.089,58,52.496,10.025,10.5,81.024,3.472,57.089,8.805,-4.514,72.201,182.259,35.889,478.385,139.16,3.95,3.971,78.561,3.205,0.964444,-44.2672,1.09722,1.10306
21939,40.225,34.087,48.677,0,47.131,21.899,38.943,15,41.99,11.997,-4.659,-5.03,66.971,57.18,58,52.237,10.024,10.5,81.122,3.473,57.18,8.768,-4.72,72.201,182.243,35.872,478.602,139.29,3.969,3.92,78.517,3.206,0.964722,-46.2874,1.1025,1.08889
21940,40.254,34.131,48.75,0,47.073,21.943,39.001,15,41.99,11.997,-4.72,-5.03,67.03,57.266,58,51.98,10.024,10.5,81.173,3.472,57.266,8.763,-4.72,72.201,182.259,35.889,478.733,139.372,3.967,3.868,78.451,3.205,0.964444,-46.2874,1.10194,1.07444
21941,40.269,34.167,48.816,0,47.029,21.943,39.001,15,41.99,11.997,-4.72,-5.03,67.081,57.324,58,51.813,10.023,10.5,81.265,3.469,57.324,8.757,-4.76,72.201,182.243,35.872,478.819,139.355,3.959,3.831,78.367,3.202,0.963611,-46.6797,1.09972,1.06417
21942,40.298,34.211,48.875,0,46.97,21.987,39.097,15,41.99,11.997,-4.76,-5.03,67.118,57.364,58,51.698,10.022,10.5,81.359,3.467,57.364,8.763,-4.807,72.201,182.259,35.954,478.863,139.355,3.937,3.806,78.28,3.2,0.963056,-47.1406,1.09361,1.05722
21943,40.327,34.241,48.904,0,46.919,22.002,39.126,15,41.99,11.997,-4.81,-5.03,67.208,57.368,58,51.692,10.021,10.5,81.504,3.464,57.368,8.754,-4.771,72.233,182.259,36.084,478.993,139.372,3.92,3.803,78.203,3.198,0.962222,-46.7875,1.08889,1.05639
21944,40.342,34.27,48.948,0,46.89,22.031,39.17,15,41.99,11.997,-4.81,-5.03,67.208,57.346,58,51.762,10.021,10.5,81.504,3.462,57.346,8.756,-4.72,72.233,182.243,36.084,479.21,139.355,3.889,3.814,78.161,3.195,0.961667,-46.2874,1.08028,1.05944
21945,40.393,34.299,49.014,0,46.89,22.046,39.214,15,41.99,11.997,-4.72,-5.03,67.254,57.31,58,51.875,10.02,10.5,81.598,3.463,57.31,8.779,-4.669,72.233,182.243,36.084,479.167,139.355,3.862,3.838,78.151,3.196,0.961944,-45.7872,1.07278,1.06611
21946,40.466,34.336,49.058,0,46.904,22.068,39.229,15,41.99,11.997,-4.669,-5.03,67.312,57.263,58,52.022,10.018,10.5,81.692,3.465,57.263,8.805,-4.384,72.233,182.243,35.954,479.427,139.355,3.844,3.869,78.171,3.198,0.9625,-42.9924,1.06778,1.07472
21947,40.591,34.365,49.072,0,46.919,22.083,39.258,15,41.99,11.997,-4.329,-5.03,67.542,57.234,58,52.118,10.018,10.5,81.799,3.463,57.234,8.804,-4.369,72.233,182.243,35.954,479.644,139.355,3.832,3.886,78.246,3.196,0.961944,-42.8453,1.06444,1.07944
21948,40.664,34.395,49.131,0,46.948,22.112,39.309,15,41.99,11.997,-4.369,-5.03,67.662,57.281,58,51.982,10.018,10.5,81.85,3.463,57.281,8.803,-4.268,72.233,182.243,35.954,479.601,139.355,3.84,3.859,78.256,3.196,0.961944,-41.8548,1.06667,1.07194
21949,40.745,34.395,49.131,0,46.948,22.112,39.309,15,41.99,11.997,-4.268,-5.03,67.792,57.357,58,51.758,10.018,10.5,81.902,3.465,57.357,8.77,-4.348,72.201,182.243,36.068,479.731,139.355,3.847,3.817,78.232,3.198,0.9625,-42.6393,1.06861,1.06028
21950,40.818,34.453,49.241,0,46.934,22.126,39.338,15,41.99,11.997,-4.246,-5.03,67.911,57.444,58,51.502,10.018,10.5,81.954,3.464,57.444,8.76,-4.376,72.201,182.243,36.084,479.688,139.355,3.845,3.764,78.172,3.197,0.962222,-42.9139,1.06806,1.04556
21951,40.862,34.482,49.241,0,46.904,22.156,39.382,15,41.99,11.997,-4.427,-5.03,68.032,57.527,58,51.3,10.017,10.5,82.054,3.465,57.512,8.758,-4.514,72.201,182.243,36.084,479.688,139.355,3.839,3.725,78.095,3.198,0.9625,-44.2672,1.06639,1.03472
21952,40.891,34.519,49.314,0,46.816,22.185,39.463,15,41.99,11.997,-4.514,-5.03,68.113,57.556,58,51.173,10.017,10.5,82.104,3.465,57.556,8.762,-4.68,72.201,182.243,35.954,479.731,139.437,3.817,3.699,78.017,3.197,0.9625,-45.8951,1.06028,1.0275
21953,40.928,34.548,49.351,0,46.787,22.2,39.478,15,41.99,11.997,-4.724,-5.03,68.212,57.541,58,51.221,10.016,10.5,82.248,3.466,57.541,8.754,-4.724,72.201,182.243,35.954,479.731,139.518,3.796,3.71,77.964,3.199,0.962778,-46.3266,1.05444,1.03056
21954,40.972,34.563,49.38,0,46.765,22.214,39.507,15,41.99,11.997,-4.724,-5.03,68.212,57.498,58,51.354,10.016,10.5,82.248,3.469,57.498,8.762,-4.633,72.233,182.243,35.954,479.818,139.518,3.769,3.74,77.951,3.202,0.963611,-45.4342,1.04694,1.03889
21955,41.001,34.578,49.395,0,46.787,22.214,39.507,15,41.99,11.997,-4.633,-5.03,68.276,57.422,58,51.586,10.016,10.5,82.299,3.473,57.422,8.737,-4.64,72.233,182.243,35.954,479.688,139.518,3.753,3.79,77.982,3.206,0.964722,-45.5029,1.0425,1.05278
21956,41.06,34.592,49.424,0,46.831,22.229,39.536,15,41.99,11.997,-4.64,-5.03,68.342,57.346,58,51.819,10.017,10.5,82.308,3.478,57.346,8.784,-4.413,72.233,182.243,35.954,479.644,139.518,3.745,3.842,78.05,3.21,0.966111,-43.2767,1.04028,1.06722
21957,41.125,34.607,49.438,0,46.89,22.251,39.551,15,41.99,11.997,-4.496,-5.03,68.545,57.295,58,51.975,10.017,10.5,82.416,3.488,57.295,8.789,-4.507,72.233,182.243,35.954,479.818,139.518,3.751,3.883,78.145,3.219,0.968889,-44.1986,1.04194,1.07861
21958,41.199,34.622,49.453,0,46.934,22.251,39.565,15,41.99,11.997,-4.38,-5.03,68.662,57.274,58,52.045,10.018,10.5,82.426,3.496,57.274,8.792,-4.38,72.233,182.259,35.954,479.774,139.518,3.767,3.905,78.237,3.227,0.971111,-42.9531,1.04639,1.08472
21959,41.309,34.607,49.438,0,46.985,22.251,39.551,15,41.99,11.997,-4.485,-5.03,68.744,57.266,58,52.076,10.021,10.5,82.39,3.514,57.266,8.806,-4.467,72.233,182.259,35.954,479.948,139.518,3.831,3.929,78.384,3.244,0.976111,-43.8063,1.06417,1.09139
21960,41.309,34.607,49.438,0,47.029,22.251,39.551,15,41.99,11.997,-4.449,-5.03,68.844,57.266,58,52.076,10.022,10.5,82.399,3.514,57.266,8.806,-4.467,72.233,182.259,35.954,479.948,139.518,3.831,3.929,78.384,3.244,0.976111,-43.8063,1.06417,1.09139
21961,41.367,34.607,49.438,0,47.058,22.251,39.551,15,41.99,11.997,-4.402,-5.03,68.952,57.263,58,52.097,10.023,10.5,82.406,3.533,57.263,8.772,-4.489,72.233,182.243,35.954,479.774,139.551,3.877,3.952,78.479,3.261,0.981389,-44.0221,1.07694,1.09778
21962,41.477,34.607,49.453,0,47.087,22.251,39.551,15,41.99,11.997,-4.489,-5.03,69.049,57.27,58,52.081,10.024,10.5,82.419,3.542,57.27,8.779,-4.539,72.233,182.243,35.954,479.948,139.551,3.9,3.959,78.515,3.27,0.983889,-44.5124,1.08333,1.09972
21963,41.521,34.622,49.453,0,47.117,22.266,39.565,15,41.99,11.997,-4.539,-5.03,69.128,57.313,58,51.955,10.025,10.5,82.425,3.549,57.313,8.764,-4.64,72.233,182.259,35.954,479.991,139.665,3.921,3.94,78.526,3.277,0.985833,-45.5029,1.08917,1.09444
21964,41.536,34.622,49.453,0,47.102,22.266,39.565,15,41.99,11.997,-4.64,-5.03,69.191,57.368,58,51.796,10.026,10.5,82.433,3.557,57.368,8.779,-4.81,72.233,182.259,35.954,479.991,139.665,3.932,3.916,78.514,3.284,0.988056,-47.17,1.09222,1.08778
21965,41.565,34.622,49.468,0,47.087,22.266,39.565,15,41.99,11.997,-4.81,-5.03,69.229,57.407,58,51.681,10.027,10.5,82.438,3.562,57.407,8.776,-4.738,72.233,182.243,35.954,479.948,139.665,3.938,3.898,78.486,3.288,0.989444,-46.4639,1.09389,1.08278
21966,41.58,34.622,49.468,0,47.058,22.266,39.565,15,41.99,11.997,-4.738,-5.03,69.269,57.465,58,51.511,10.028,10.5,82.444,3.564,57.465,8.785,-4.738,72.233,182.259,35.954,479.991,139.665,3.934,3.867,78.44,3.291,0.99,-46.4639,1.09278,1.07417
21967,41.609,34.607,49.438,0,47.043,22.251,39.565,15,41.99,11.997,-4.713,-5.03,69.322,57.505,58,51.396,10.029,10.5,82.451,3.571,57.505,8.815,-4.792,72.233,182.243,35.954,480.078,139.665,3.927,3.85,78.389,3.298,0.991944,-46.9935,1.09083,1.06944
21968,41.66,34.607,49.453,0,47.014,22.266,39.565,15,41.99,11.997,-4.792,-5.03,69.361,57.509,58,51.389,10.031,10.5,82.413,3.58,57.509,8.817,-4.662,72.233,182.178,35.954,480.122,139.665,3.909,3.858,78.354,3.306,0.994444,-45.7186,1.08583,1.07167
21969,41.704,34.622,49.453,0,47.014,22.266,39.565,15,41.99,11.997,-4.662,-5.03,69.436,57.483,58,51.47,10.033,10.5,82.424,3.589,57.483,8.811,-4.633,72.233,182.178,35.954,480.078,139.714,3.893,3.883,78.351,3.315,0.996944,-45.4342,1.08139,1.07861
21970,41.763,34.607,49.438,0,47.029,22.251,39.551,15,41.99,11.997,-4.395,-5.03,69.612,57.451,58,51.57,10.036,10.5,82.397,3.597,57.451,8.806,-4.395,72.233,182.178,35.954,480.078,139.714,3.878,3.911,78.376,3.322,0.999167,-43.1002,1.07722,1.08639
21971,41.807,34.592,49.424,0,47.058,22.229,39.536,15,41.99,11.997,-4.698,-5.03,69.678,57.418,58,51.672,10.038,10.5,82.363,3.606,57.418,8.819,-4.698,72.233,182.178,35.954,480.165,139.714,3.881,3.94,78.422,3.331,1.00167,-46.0716,1.07806,1.09444
21972,41.858,34.578,49.395,0,47.073,22.229,39.521,15,41.99,11.997,-4.485,-5.03,69.76,57.422,58,51.664,10.04,10.5,82.324,3.613,57.422,8.794,-4.55,72.233,182.178,35.954,480.122,139.714,3.884,3.946,78.463,3.338,1.00361,-44.6203,1.07889,1.09611
21973,41.902,34.578,49.409,0,47.087,22.229,39.521,15,41.99,11.997,-4.749,-5.03,69.82,57.473,58,51.516,10.041,10.5,82.334,3.618,57.473,8.794,-4.749,72.266,182.178,35.954,480.122,139.714,3.894,3.921,78.482,3.342,1.005,-46.5718,1.08167,1.08917
21974,41.902,34.592,49.409,0,47.087,22.229,39.521,15,41.99,11.997,-4.829,-5.03,69.842,57.548,58,51.29,10.042,10.5,82.342,3.625,57.548,8.812,-4.829,72.282,182.178,35.954,480.165,139.827,3.899,3.883,78.471,3.349,1.00694,-47.3563,1.08306,1.07861
21975,41.931,34.578,49.38,0,47.043,22.214,39.507,15,41.99,11.997,-4.832,-5.03,69.884,57.646,58,51.004,10.044,10.5,82.304,3.633,57.646,8.795,-4.962,72.233,182.406,35.954,479.991,139.827,3.9,3.834,78.389,3.357,1.00917,-48.6606,1.08333,1.065
21976,41.946,34.578,49.395,0,47.014,22.214,39.507,15,41.99,11.997,-4.933,-5.03,69.887,57.628,58,51.063,10.046,10.5,82.307,3.635,57.628,8.803,-4.868,72.233,182.406,35.954,479.991,139.827,3.889,3.848,78.362,3.359,1.00972,-47.7388,1.08028,1.06889
21977,41.96,34.563,49.365,0,47.029,22.214,39.492,15,41.99,11.997,-4.868,-5.03,69.917,57.581,58,51.206,10.047,10.5,82.313,3.641,57.581,8.804,-4.901,72.233,182.096,35.954,479.991,139.827,3.877,3.883,78.367,3.365,1.01139,-48.0624,1.07694,1.07861
21978,41.975,34.548,49.351,0,47.029,22.214,39.492,15,41.99,11.997,-4.901,-5.03,69.94,57.501,58,51.449,10.049,10.5,82.275,3.645,57.501,8.84,-4.93,72.233,182.096,35.954,480.035,139.909,3.87,3.934,78.416,3.368,1.0125,-48.3468,1.075,1.09278
21979,41.99,34.548,49.351,0,47.087,22.2,39.478,15,41.99,11.997,-4.915,-5.03,69.964,57.444,58,51.626,10.051,10.5,82.235,3.651,57.444,8.848,-4.912,72.233,182.096,36.068,479.818,139.909,3.874,3.976,78.493,3.374,1.01417,-48.1703,1.07611,1.10444
21980,42.004,34.534,49.314,0,47.131,22.185,39.463,15,41.99,11.997,-4.821,-5.03,69.994,57.444,58,51.628,10.052,10.5,82.245,3.659,57.444,8.847,-4.857,72.233,182.096,36.068,479.861,139.909,3.882,3.985,78.562,3.382,1.01639,-47.6309,1.07833,1.10694
21981,42.041,34.519,49.299,0,47.168,22.185,39.441,15,41.99,11.997,-4.857,-5.03,70.026,57.462,58,51.578,10.055,10.5,82.161,3.666,57.462,8.852,-4.785,72.233,182.096,36.068,479.818,139.974,3.9,3.981,78.612,3.389,1.01833,-46.9248,1.08333,1.10583
21982,42.056,34.453,49.226,0,47.197,22.156,39.368,15,41.99,11.997,-4.854,-5.03,70.095,57.483,58,51.517,10.061,10.5,82.041,3.672,57.483,8.865,-4.796,72.266,182.096,36.068,479.731,139.974,3.917,3.976,78.648,3.395,1.02,-47.0327,1.08806,1.10444
21983,42.07,34.438,49.197,0,47.212,22.141,39.368,15,41.99,11.997,-4.937,-5.03,70.111,57.505,58,51.455,10.063,10.5,82.001,3.683,57.505,8.84,-4.937,72.282,182.096,36.084,479.644,139.974,3.93,3.974,78.673,3.405,1.02306,-48.4154,1.09167,1.10389
21984,42.085,34.409,49.146,0,47.212,22.126,39.324,15,41.99,11.997,-4.868,-5.03,70.148,57.545,58,51.338,10.067,10.5,81.875,3.695,57.545,8.832,-4.868,72.282,182.096,35.954,479.688,139.974,3.942,3.963,78.687,3.417,1.02639,-47.7388,1.095,1.10083
21985,42.07,34.38,49.102,0,47.212,22.097,39.28,15,41.99,11.997,-5.219,-5.03,70.103,57.592,58,51.201,10.069,10.5,81.836,3.705,57.592,8.841,-5.219,72.282,182.096,35.954,479.557,139.99,3.95,3.945,78.679,3.427,1.02917,-51.1809,1.09722,1.09583
21986,41.946,34.299,48.999,0,47.168,22.046,39.199,15,41.99,11.997,-5.433,-5.03,70.033,57.718,58,50.825,10.073,10.5,81.752,3.719,57.718,8.835,-5.642,72.233,182.096,35.954,479.427,140.088,3.946,3.884,78.606,3.44,1.03306,-55.3291,1.09611,1.07889
21987,41.902,34.299,48.999,0,47.131,22.046,39.199,15,41.99,11.997,-5.642,-5.03,69.924,57.762,58,50.73,10.076,10.5,81.666,3.721,57.751,8.837,-5.61,72.233,182.096,35.954,479.47,140.088,3.934,3.867,78.563,3.442,1.03361,-55.0153,1.09278,1.07417
21988,41.843,34.255,48.948,0,47.102,22.017,39.17,15,41.99,11.997,-5.61,-5.03,69.835,57.78,58,50.645,10.078,10.5,81.624,3.723,57.78,8.853,-5.733,72.233,182.096,35.954,478.776,140.088,3.918,3.852,78.52,3.445,1.03417,-56.2215,1.08833,1.07
21989,41.763,34.255,48.948,0,47.087,22.017,39.17,15,41.99,11.997,-5.733,-5.03,69.715,57.784,58,50.636,10.08,10.5,81.584,3.727,57.784,8.884,-5.671,72.233,182.096,35.954,478.733,140.088,3.902,3.854,78.493,3.449,1.03528,-55.6135,1.08389,1.07056
21990,41.704,34.241,48.889,0,47.087,22.002,39.126,15,41.99,11.997,-5.675,-5.03,69.495,57.773,58,50.67,10.085,10.5,81.502,3.726,57.773,8.886,-5.675,72.233,182.096,35.954,478.689,140.104,3.886,3.861,78.475,3.449,1.035,-55.6527,1.07944,1.0725
21991,41.624,34.241,48.904,0,47.087,22.002,39.126,15,41.99,11.997,-5.675,-5.03,69.495,57.751,58,50.738,10.085,10.5,81.502,3.73,57.751,8.889,-5.66,72.233,182.096,35.954,478.559,140.283,3.87,3.877,78.48,3.452,1.03611,-55.5056,1.075,1.07694
21992,41.565,34.197,48.86,0,47.102,21.973,39.075,15,41.99,11.997,-5.599,-5.03,69.282,57.744,58,50.76,10.089,10.5,81.422,3.732,57.744,8.89,-5.599,72.233,182.096,35.954,478.559,140.283,3.86,3.884,78.501,3.454,1.03667,-54.9074,1.07222,1.07889
21993,41.521,34.182,48.831,0,47.102,21.973,39.06,15,41.99,11.997,-5.664,-5.03,69.188,57.765,58,50.696,10.091,10.5,81.376,3.733,57.765,8.885,-5.628,72.282,182.096,35.954,478.342,140.283,3.853,3.872,78.512,3.456,1.03694,-55.1918,1.07028,1.07556
21994,41.455,34.167,48.801,0,47.102,21.958,39.031,15,41.99,11.997,-5.498,-5.03,69.103,57.82,58,50.534,10.093,10.5,81.334,3.735,57.82,8.86,-5.498,72.266,182.096,35.954,478.255,140.283,3.852,3.842,78.504,3.458,1.0375,-53.917,1.07,1.06722
21995,41.426,34.167,48.765,0,47.073,21.958,39.016,15,41.99,11.997,-5.462,-5.03,69.037,57.892,58,50.318,10.095,10.5,81.293,3.741,57.892,8.869,-5.462,72.266,182.096,35.954,478.125,140.283,3.85,3.804,78.472,3.463,1.03917,-53.5639,1.06944,1.05667
21996,41.294,34.116,48.75,0,47.058,21.943,39.001,15,41.99,11.997,-5.617,-5.03,68.928,57.943,58,50.169,10.098,10.5,81.249,3.747,57.943,8.863,-5.689,72.266,182.096,35.954,477.908,140.365,3.825,3.78,78.408,3.47,1.04083,-55.79,1.0625,1.05
21997,41.294,34.102,48.721,0,47.043,21.929,38.987,15,41.99,11.997,-5.78,-5.03,68.818,57.943,58,50.169,10.1,10.5,81.204,3.747,57.943,8.863,-5.689,72.266,182.096,35.954,477.908,140.365,3.825,3.78,78.408,3.47,1.04083,-55.79,1.0625,1.05
21998,41.199,34.102,48.721,0,47.043,21.929,38.987,15,41.99,11.997,-5.693,-5.03,68.671,57.91,58,50.267,10.101,10.5,81.208,3.749,57.91,8.866,-5.751,72.266,182.096,35.954,477.865,140.446,3.813,3.803,78.402,3.472,1.04139,-56.398,1.05917,1.05639
21999,41.06,34.087,48.706,0,47.058,21.914,38.958,15,41.99,11.997,-5.729,-5.03,68.562,57.856,58,50.431,10.103,10.5,81.164,3.752,57.856,8.875,-5.787,72.282,182.096,35.954,477.648,140.446,3.801,3.838,78.443,3.475,1.04222,-56.7511,1.05583,1.06611
22000,41.001,34.058,48.677,0,47.087,21.899,38.943,15,41.99,11.997,-5.787,-5.03,68.426,57.841,58,50.476,10.104,10.5,81.162,3.756,57.841,8.917,-5.689,72.282,182.096,35.954,477.431,140.446,3.8,3.851,78.477,3.479,1.04333,-55.79,1.05556,1.06972
22001,40.972,34.058,48.647,0,47.102,21.899,38.914,15,41.99,11.997,-5.545,-5.03,68.318,57.86,58,50.422,10.106,10.5,81.116,3.757,57.86,8.918,-5.339,72.282,182.096,35.954,477.344,140.446,3.805,3.841,78.501,3.48,1.04361,-52.3577,1.05694,1.06694
22002,40.906,34.058,48.647,0,47.102,21.899,38.914,15,41.99,11.997,-5.339,-5.03,68.269,57.921,58,50.236,10.109,10.5,81.074,3.759,57.921,8.917,-5.462,72.233,182.096,35.954,477.214,140.479,3.811,3.806,78.502,3.482,1.04417,-53.5639,1.05861,1.05722
22003,40.876,34.028,48.618,0,47.073,21.885,38.914,15,41.99,11.997,-5.462,-5.03,68.19,57.986,58,50.043,10.111,10.5,81.03,3.758,57.986,8.915,-5.367,72.233,182.096,35.954,477.127,140.592,3.812,3.767,78.464,3.482,1.04389,-52.6323,1.05889,1.04639
22004,40.847,34.014,48.582,0,47.043,21.863,38.862,15,41.99,11.997,-5.367,-5.03,68.127,58.069,58,49.793,10.112,10.5,81.03,3.76,58.069,8.912,-5.234,72.233,182.096,35.954,476.953,140.592,3.805,3.718,78.401,3.484,1.04444,-51.328,1.05694,1.03278
22005,40.862,33.999,48.552,0,47,21.848,38.848,15,41.99,11.997,-4.926,-5.03,68.118,58.145,58,49.564,10.117,10.5,80.892,3.763,58.145,8.887,-4.926,72.233,182.096,35.954,476.91,140.592,3.79,3.676,78.327,3.487,1.04528,-48.3076,1.05278,1.02111
22006,40.876,33.984,48.538,0,46.948,21.833,38.818,15,41.99,11.997,-4.98,-5.03,68.129,58.174,58,49.477,10.119,10.5,80.85,3.771,58.174,8.885,-4.98,72.233,182.096,35.954,476.823,140.592,3.765,3.666,78.259,3.494,1.0475,-48.8371,1.04583,1.01833
22007,40.862,33.933,48.479,0,46.934,21.819,38.789,15,41.99,11.997,-5.125,-5.03,68.108,58.167,58,49.498,10.122,10.5,80.806,3.776,58.167,8.904,-5.125,72.233,182.096,35.954,476.606,140.592,3.734,3.676,78.224,3.5,1.04889,-50.2591,1.03722,1.02111
22008,40.847,33.889,48.435,0,46.934,21.79,38.745,15,41.99,11.997,-5.125,-5.03,68.108,58.138,58,49.584,10.122,10.5,80.806,3.779,58.138,8.891,-5.201,72.233,182.096,35.954,476.172,140.592,3.707,3.696,78.222,3.503,1.04972,-51.0044,1.02972,1.02667
22009,40.789,33.875,48.398,0,46.934,21.79,38.73,15,41.99,11.997,-5.237,-5.03,68.035,58.156,58,49.526,10.127,10.5,80.669,3.784,58.156,8.897,-5.411,72.233,182.096,35.954,475.955,140.592,3.681,3.689,78.242,3.508,1.05111,-53.0638,1.0225,1.02472
22010,40.745,33.86,48.369,0,46.948,21.775,38.694,15,41.99,11.997,-5.411,-5.03,67.968,58.185,58,49.439,10.13,10.5,80.622,3.785,58.185,8.909,-5.433,72.282,182.096,35.954,475.738,140.592,3.673,3.673,78.24,3.509,1.05139,-53.2795,1.02028,1.02028
22011,40.723,33.816,48.325,0,46.934,21.746,38.65,15,41.99,11.997,-5.36,-5.03,67.908,58.21,58,49.362,10.132,10.5,80.529,3.785,58.21,8.938,-5.208,72.266,182.096,35.954,475.608,140.592,3.669,3.658,78.23,3.51,1.05139,-51.073,1.01917,1.01611
22012,40.708,33.801,48.296,0,46.934,21.731,38.635,15,41.99,11.997,-5.208,-5.03,67.883,58.207,58,49.372,10.133,10.5,80.524,3.784,58.207,8.942,-5.223,72.266,182.096,35.954,475.347,140.674,3.66,3.658,78.229,3.509,1.05111,-51.2201,1.01667,1.01611
22013,40.693,33.787,48.267,0,46.948,21.716,38.606,15,41.99,11.997,-5.223,-5.03,67.855,58.163,58,49.446,10.136,10.5,80.48,3.785,58.181,8.939,-5.241,72.266,182.406,35.954,475.347,140.739,3.656,3.674,78.242,3.51,1.05139,-51.3967,1.01556,1.02056
22014,40.679,33.75,48.23,0,46.985,21.702,38.591,15,41.99,11.997,-5.241,-5.03,67.824,58.098,58,49.696,10.138,10.5,80.434,3.783,58.098,8.897,-5.19,72.266,182.422,35.954,475.087,140.755,3.657,3.722,78.291,3.509,1.05083,-50.8965,1.01583,1.03389
22015,40.723,33.765,48.23,0,47.043,21.702,38.591,5.493,38.342,8.196,-5.067,-5.03,67.809,57.957,58,50.12,10.14,10.5,80.385,3.784,57.957,8.921,-4.655,72.266,182.406,35.954,475,140.739,3.666,3.808,78.411,3.51,1.05111,-45.65,1.01833,1.05778
22016,40.774,33.735,48.201,0,47.043,21.702,38.591,5.493,22.998,0,-4.655,-5.03,67.885,57.899,58,50.293,10.141,10.5,80.392,3.785,57.899,8.875,-4.648,72.266,182.178,36.068,474.783,140.739,3.689,3.844,78.51,3.512,1.05139,-45.5813,1.02472,1.06778
22017,40.833,33.721,48.171,0,47.153,21.68,38.547,0,10.972,0,-4.648,-5.03,67.951,57.921,58,50.227,10.143,10.5,80.342,3.789,57.921,8.945,-4.554,72.282,182.178,36.084,474.826,140.739,3.719,3.834,78.592,3.515,1.0525,-44.6595,1.03306,1.065
22018,40.833,33.706,48.157,0,47.168,21.665,38.511,0,0,0,-4.554,-5.03,68.045,57.997,58,49.998,10.145,10.5,80.298,3.789,57.997,8.949,-4.89,72.233,182.178,36.084,474.609,140.739,3.756,3.789,78.61,3.515,1.0525,-47.9545,1.04333,1.0525
22019,40.847,33.691,48.127,0,47.153,21.65,38.496,0,0,0,-4.89,-5.03,68.071,58.062,58,49.804,10.148,10.5,80.252,3.793,58.062,8.946,-4.868,72.233,182.178,36.068,474.479,140.82,3.777,3.753,78.589,3.519,1.05361,-47.7388,1.04917,1.0425
22020,40.891,33.662,48.098,0,47.117,21.636,38.467,0,0,0,-4.807,-5.03,68.102,58.131,58,49.597,10.15,10.5,80.201,3.795,58.131,8.948,-4.738,72.233,182.178,36.068,474.392,140.82,3.779,3.714,78.54,3.521,1.05417,-46.4639,1.04972,1.03167
22021,40.891,33.647,48.069,0,47.102,21.621,38.452,0,0,0,-4.738,-5.03,68.156,58.145,58,49.553,10.152,10.5,80.151,3.8,58.145,8.951,-4.999,72.233,182.178,36.084,474.132,140.82,3.774,3.711,78.499,3.526,1.05556,-49.0234,1.04833,1.03083
22022,40.891,33.604,48.003,0,47.087,21.606,38.408,0,0,0,-4.999,-5.03,68.161,58.124,58,49.618,10.157,10.5,80.008,3.809,58.124,8.955,-4.999,72.233,182.178,36.068,473.915,140.82,3.763,3.733,78.483,3.535,1.05806,-49.0234,1.04528,1.03694
22023,40.906,33.582,47.974,0,47.087,21.592,38.379,0,0,0,-4.825,-5.03,68.195,58.084,58,49.737,10.16,10.5,79.956,3.815,58.084,8.989,-4.836,72.233,182.178,36.084,473.915,140.869,3.755,3.762,78.492,3.541,1.05972,-47.425,1.04306,1.045
22024,40.928,33.552,47.944,0,47.102,21.577,38.364,0,0,0,-4.952,-5.03,68.21,58.051,58,49.834,10.162,10.5,79.909,3.816,58.051,8.99,-4.952,72.233,182.161,35.954,473.741,140.869,3.747,3.783,78.522,3.543,1.06,-48.5625,1.04083,1.05083
22025,40.906,33.552,47.944,0,47.117,21.577,38.342,0,0,0,-5.136,-5.03,68.178,58.073,58,49.767,10.164,10.5,79.857,3.82,58.073,8.995,-5.027,72.233,182.78,35.954,473.134,140.983,3.751,3.773,78.56,3.546,1.06111,-49.298,1.04194,1.04806
22026,40.906,33.538,47.915,0,47.131,21.563,38.328,0,0,0,-5.027,-5.03,68.177,58.073,58,49.767,10.165,10.5,79.852,3.82,58.073,8.995,-5.027,72.233,182.78,35.954,473.134,140.983,3.751,3.773,78.56,3.546,1.06111,-49.298,1.04194,1.04806
22027,40.928,33.494,47.849,0,47.131,21.533,38.284,0,0,0,-4.98,-5.03,68.179,58.156,58,49.516,10.168,10.5,79.756,3.824,58.156,8.951,-4.919,72.233,182.796,35.954,472.526,141.064,3.75,3.727,78.537,3.551,1.06222,-48.2389,1.04167,1.03528
22028,40.928,33.494,47.849,0,47.117,21.533,38.269,0,0,0,-4.919,-5.03,68.205,58.156,58,49.516,10.17,10.5,79.748,3.824,58.156,8.951,-4.919,72.233,182.796,35.954,472.526,141.064,3.75,3.727,78.537,3.551,1.06222,-48.2389,1.04167,1.03528
22029,40.957,33.435,47.761,0,47.102,21.497,38.24,0,0,0,-4.861,-5.03,68.252,58.174,58,49.46,10.173,10.5,79.661,3.831,58.174,8.967,-5.002,72.233,182.796,35.954,472.135,141.064,3.734,3.723,78.512,3.559,1.06417,-49.0529,1.03722,1.03417
22030,40.972,33.384,47.717,0,47.102,21.467,38.159,0,0,0,-4.923,-5.03,68.274,58.149,58,49.513,10.178,10.5,79.513,3.835,58.156,8.969,-4.923,72.282,182.78,35.954,471.832,141.064,3.731,3.737,78.519,3.562,1.06528,-48.2781,1.03639,1.03806
22031,40.986,33.354,47.651,0,47.131,21.438,38.115,0,0,0,-4.923,-5.03,68.274,58.12,58,49.621,10.178,10.5,79.513,3.839,58.12,8.978,-4.872,72.266,182.796,35.954,471.658,141.081,3.724,3.766,78.548,3.567,1.06639,-47.778,1.03444,1.04611
22032,40.986,33.325,47.607,0,47.131,21.438,38.115,0,0,0,-4.926,-5.03,68.295,58.077,58,49.75,10.181,10.5,79.417,3.845,58.077,8.98,-5.085,72.266,182.568,35.954,471.441,141.178,3.726,3.795,78.595,3.572,1.06806,-49.8668,1.035,1.05417
22033,40.972,33.296,47.563,0,47.197,21.409,38.057,0,0,0,-5.085,-5.03,68.294,58.048,58,49.837,10.183,10.5,79.365,3.85,58.048,8.99,-5.089,72.266,182.568,35.954,471.224,141.178,3.735,3.818,78.651,3.578,1.06944,-49.906,1.0375,1.06056
22034,40.957,33.252,47.498,0,47.227,21.379,37.998,0,0,0,-5.031,-5.03,68.272,58.058,58,49.803,10.19,10.5,79.171,3.862,58.058,8.997,-5.031,72.266,182.568,35.824,471.137,141.178,3.747,3.822,78.699,3.589,1.07278,-49.3373,1.04083,1.06167
22035,40.957,33.237,47.468,0,47.241,21.365,37.976,0,0,0,-5.031,-5.03,68.272,58.113,58,49.683,10.19,10.5,79.171,3.869,58.098,9.029,-5.129,72.266,182.601,35.84,470.833,141.178,3.763,3.805,78.727,3.596,1.07472,-50.2983,1.04528,1.05694
22036,40.942,33.171,47.395,0,47.241,21.313,37.903,0,0,0,-5.129,-5.03,68.252,58.145,58,49.541,10.192,10.5,79.122,3.871,58.145,9.041,-5.122,72.282,182.796,35.84,470.616,141.178,3.774,3.781,78.725,3.599,1.07528,-50.2297,1.04833,1.05028
22037,40.928,33.157,47.38,0,47.227,21.313,37.903,0,0,0,-5.197,-5.03,68.21,58.174,58,49.453,10.199,10.5,78.923,3.874,58.174,9.038,-5.197,72.266,182.861,35.84,470.399,141.178,3.779,3.765,78.713,3.602,1.07611,-50.9652,1.04972,1.04583
22038,40.891,33.127,47.314,0,47.227,21.284,37.859,0,0,0,-5.299,-5.03,68.166,58.189,58,49.409,10.201,10.5,78.868,3.877,58.189,9.035,-5.299,72.266,182.861,36.084,470.313,141.178,3.78,3.759,78.7,3.605,1.07694,-51.9654,1.05,1.04417
22039,40.891,33.083,47.256,0,47.212,21.27,37.815,0,0,0,-5.122,-5.03,68.147,58.181,58,49.429,10.204,10.5,78.771,3.877,58.181,9.037,-5.143,72.266,182.861,36.068,470.095,141.195,3.778,3.763,78.689,3.606,1.07694,-50.4356,1.04944,1.04528
22040,40.876,33.032,47.212,0,47.227,21.24,37.764,0,0,0,-5.049,-5.03,68.156,58.124,58,49.601,10.207,10.5,78.675,3.883,58.124,9.017,-5.179,72.266,182.861,35.954,469.401,141.178,3.767,3.804,78.727,3.612,1.07861,-50.7886,1.04639,1.05667
22041,40.847,32.988,47.131,0,47.256,21.211,37.72,0,0,0,-5.179,-5.03,68.134,58.073,58,49.754,10.209,10.5,78.619,3.889,58.073,9.027,-5.31,72.266,182.861,35.954,469.401,141.26,3.766,3.839,78.775,3.617,1.08028,-52.0733,1.04611,1.06639
22042,40.833,32.959,47.073,0,47.256,21.211,37.661,0,0,0,-5.31,-5.03,68.086,58.015,58,49.926,10.213,10.5,78.565,3.89,58.015,9.039,-5.248,72.282,182.861,35.954,469.054,141.243,3.77,3.875,78.846,3.619,1.08056,-51.4653,1.04722,1.07639
22043,40.818,32.93,47.014,0,47.3,21.182,37.661,0,0,0,-5.183,-5.03,68.063,57.935,58,50.165,10.215,10.5,78.465,3.893,57.935,9.041,-5.263,72.266,182.861,35.954,468.75,141.26,3.782,3.926,78.94,3.622,1.08139,-51.6124,1.05056,1.09056
22044,40.759,32.886,46.985,0,47.424,21.152,37.581,0,0,0,-5.263,-5.03,68.013,57.917,58,50.219,10.218,10.5,78.362,3.896,57.917,9.047,-5.44,72.266,182.861,35.954,468.576,141.243,3.808,3.94,79.024,3.626,1.08222,-53.3482,1.05778,1.09444
22045,40.708,32.849,46.919,0,47.439,21.116,37.537,0,0,0,-5.44,-5.03,67.935,57.954,58,50.111,10.221,10.5,78.307,3.899,57.954,9.054,-5.386,72.282,182.861,35.954,468.446,141.26,3.836,3.921,79.074,3.628,1.08306,-52.8186,1.06556,1.08917
22046,40.693,32.805,46.86,0,47.439,21.086,37.493,0,0,0,-5.386,-5.03,67.865,58.03,58,49.882,10.224,10.5,78.206,3.901,58.03,9.088,-5.288,72.282,182.861,35.954,468.186,141.406,3.859,3.877,79.077,3.631,1.08361,-51.8576,1.07194,1.07694
22047,40.664,32.761,46.802,0,47.424,21.057,37.449,0,0,0,-5.288,-5.03,67.824,58.08,58,49.73,10.227,10.5,78.103,3.901,58.08,9.091,-5.317,72.233,182.861,35.954,467.925,141.439,3.87,3.847,79.058,3.631,1.08361,-52.142,1.075,1.06861
22048,40.62,32.747,46.765,0,47.424,21.042,37.412,0,0,0,-5.534,-5.03,67.696,58.058,58,49.797,10.232,10.5,77.946,3.9,58.058,9.089,-5.534,72.233,182.861,35.954,467.665,141.439,3.873,3.859,79.047,3.631,1.08333,-54.27,1.07583,1.07194
22049,40.562,32.717,46.721,0,47.424,21.028,37.383,0,0,0,-5.617,-5.03,67.59,58.008,58,49.948,10.234,10.5,77.887,3.898,58.008,9.091,-5.632,72.233,182.861,35.954,467.491,141.439,3.874,3.886,79.057,3.629,1.08278,-55.2311,1.07611,1.07944
22050,40.496,32.717,46.721,0,47.454,21.028,37.368,0,0,0,-5.617,-5.03,67.494,57.943,58,50.143,10.235,10.5,77.874,3.902,57.943,9.102,-5.617,72.233,182.861,35.954,467.231,141.439,3.875,3.931,79.099,3.633,1.08389,-55.084,1.07639,1.09194
22051,40.452,32.688,46.692,0,47.483,21.013,37.354,0,0,0,-5.574,-5.03,67.398,57.928,58,50.186,10.238,10.5,77.815,3.91,57.928,9.057,-5.574,72.233,182.861,35.954,467.014,141.439,3.882,3.947,79.145,3.64,1.08611,-54.6623,1.07833,1.09639
22052,40.356,32.607,46.582,0,47.483,20.969,37.28,0,0,0,-5.306,-5.03,67.342,58.055,58,49.806,10.241,10.5,77.759,3.904,58.055,9.077,-5.386,72.233,182.861,35.954,466.58,141.439,3.897,3.866,79.137,3.636,1.08444,-52.8186,1.0825,1.07389
22053,40.342,32.593,46.553,0,47.439,20.947,37.244,0,0,0,-5.364,-5.03,67.277,58.171,58,49.457,10.243,10.5,77.655,3.906,58.171,9.074,-5.259,72.233,182.861,35.954,466.016,141.439,3.897,3.797,79.066,3.638,1.085,-51.5732,1.0825,1.05472
22054,40.313,32.549,46.494,0,47.395,20.918,37.185,0,0,0,-5.259,-5.03,67.248,58.265,58,49.229,10.246,10.5,77.551,3.908,58.247,9.089,-5.302,72.233,182.861,35.954,465.929,141.439,3.886,3.754,78.978,3.641,1.08556,-51.9949,1.07944,1.04278
