time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22055,40.283,32.52,46.465,0,47.336,20.903,37.17,0,0,0,-5.302,-5.03,67.198,58.301,58,49.065,10.248,10.5,77.492,3.911,58.301,9.082,-5.292,72.233,182.861,35.954,465.712,141.52,3.857,3.726,78.886,3.644,1.08639,-51.8968,1.07139,1.035
22056,40.283,32.505,46.421,0,47.3,20.889,37.141,0,0,0,-5.263,-5.03,67.148,58.29,58,49.096,10.251,10.5,77.432,3.917,58.29,9.077,-5.114,72.233,182.861,35.954,465.365,141.52,3.819,3.736,78.828,3.65,1.08806,-50.1512,1.06083,1.03778
22057,40.283,32.424,46.326,0,47.285,20.859,37.061,0,0,0,-5.114,-5.03,67.141,58.228,58,49.28,10.254,10.5,77.327,3.921,58.228,9.083,-5.1,72.233,182.861,35.954,465.321,141.585,3.793,3.777,78.826,3.654,1.08917,-50.0139,1.05361,1.04917
22058,40.283,32.395,46.267,0,47.314,20.83,37.017,0,0,0,-4.836,-5.03,67.157,58.189,58,49.396,10.26,10.5,77.119,3.925,58.189,9.15,-4.883,72.233,182.91,35.954,465.148,141.602,3.767,3.804,78.856,3.658,1.09028,-47.8859,1.04639,1.05667
22059,40.283,32.351,46.201,0,47.351,20.801,36.973,0,0,0,-4.836,-5.03,67.157,58.16,58,49.481,10.26,10.5,77.119,3.928,58.16,9.148,-5.259,72.233,182.91,35.954,464.844,141.602,3.75,3.824,78.914,3.661,1.09111,-51.5732,1.04167,1.06222
22060,40.239,32.3,46.143,0,47.38,20.764,36.914,0,0,0,-5.4,-5.03,67.062,58.167,58,49.458,10.267,10.5,76.913,3.93,58.167,9.149,-5.396,72.233,182.91,35.954,464.627,141.602,3.75,3.822,78.962,3.664,1.09167,-52.9167,1.04167,1.06167
22061,40.21,32.256,46.084,0,47.395,20.735,36.863,0,0,0,-5.299,-5.03,67.016,58.203,58,49.348,10.27,10.5,76.809,3.933,58.203,9.158,-5.299,72.233,182.796,35.954,464.41,141.602,3.754,3.803,78.991,3.667,1.0925,-51.9654,1.04278,1.05639
22062,40.1,32.212,46.018,0,47.395,26.594,36.819,0,0,0,-5.577,-5.03,66.914,58.254,58,49.183,10.275,10.5,76.659,3.933,58.257,9.16,-5.404,72.233,182.78,35.954,464.019,141.585,3.767,3.77,78.992,3.668,1.0925,-52.9951,1.04639,1.04722
22063,40.1,32.168,45.959,0,47.395,32.395,36.775,0,0,0,-5.404,-5.03,66.852,58.254,58,49.183,10.277,10.5,76.597,3.933,58.257,9.16,-5.404,72.233,182.78,35.954,464.019,141.585,3.767,3.77,78.992,3.668,1.0925,-52.9951,1.04639,1.04722
22064,40.027,32.087,45.85,0,47.41,38.342,36.716,0,0,0,-5.487,-5.03,66.772,58.171,58,49.397,10.28,10.5,76.49,3.934,58.185,9.17,-5.512,72.233,182.861,35.954,463.585,141.715,3.771,3.813,79.036,3.669,1.09278,-54.0543,1.0475,1.05917
22065,39.99,32.087,45.835,0,47.454,48.999,36.68,0,0,0,-5.512,-5.03,66.707,58.113,58,49.615,10.282,10.5,76.425,3.937,58.113,9.174,-5.404,72.233,182.861,35.954,463.368,141.715,3.777,3.86,79.087,3.673,1.09361,-52.9951,1.04917,1.07222
22066,39.976,32.058,45.776,0,47.483,54.243,36.621,0,0,0,-5.32,-5.03,66.619,58.055,58,49.787,10.286,10.5,76.29,3.941,58.055,9.173,-5.32,72.233,182.861,35.954,463.108,141.715,3.787,3.898,79.153,3.677,1.09472,-52.1714,1.05194,1.08278
22067,39.976,32.043,45.762,0,47.549,59.722,36.606,0,0,0,-4.941,-5.03,66.639,57.997,58,49.927,10.288,10.5,76.269,3.942,58.008,9.177,-5.078,72.233,182.861,35.954,462.674,141.715,3.803,3.928,79.232,3.678,1.095,-49.7982,1.05639,1.09111
22068,40.012,31.985,45.688,0,47.578,60,36.577,0,0,0,-4.81,-5.03,66.674,58.095,58,49.665,10.291,10.5,76.202,3.952,58.095,9.186,-4.886,72.233,183.057,35.954,462.413,141.715,3.846,3.885,79.31,3.688,1.09778,-47.9153,1.06833,1.07917
22069,40.042,31.919,45.608,0,47.578,60,36.548,0,0,0,-4.886,-5.03,66.689,58.218,58,49.382,10.292,10.5,76.135,3.955,58.189,9.197,-4.854,72.233,183.057,35.954,462.283,141.715,3.86,3.831,79.283,3.691,1.09861,-47.6015,1.07222,1.06417
22070,40.056,31.904,45.579,0,47.534,60,36.438,0,0,0,-4.85,-5.03,66.754,58.283,58,49.099,10.298,10.5,75.914,3.956,58.283,9.226,-4.85,72.233,183.057,35.954,461.979,141.715,3.864,3.776,79.216,3.693,1.09889,-47.5623,1.07333,1.04889
22071,40.056,31.86,45.505,0,47.498,60,36.438,0,0,0,-4.85,-5.03,66.754,58.297,58,49.043,10.298,10.5,75.914,3.959,58.301,9.234,-4.991,72.233,183.057,35.954,461.849,141.715,3.854,3.767,79.165,3.695,1.09972,-48.945,1.07056,1.04639
22072,40.056,31.816,45.439,0,47.483,60,36.409,0,0,0,-5.02,-5.03,66.745,58.265,58,49.151,10.301,10.5,75.848,3.96,58.265,9.224,-4.923,72.233,182.91,35.954,461.675,141.715,3.839,3.79,79.14,3.697,1.1,-48.2781,1.06639,1.05278
22073,40.042,31.736,45.337,0,47.498,60,36.299,0,0,0,-5.19,-5.03,66.739,58.181,58,49.397,10.307,10.5,75.624,3.963,58.181,9.234,-5.056,72.233,182.91,35.954,461.241,141.829,3.813,3.843,79.165,3.701,1.10083,-49.5824,1.05917,1.0675
22074,40.027,31.707,45.286,0,47.52,60,36.24,0,0,0,-5.056,-5.03,66.729,58.178,58,49.406,10.309,10.5,75.557,3.965,58.178,9.206,-5.248,72.233,182.91,35.954,461.024,141.911,3.805,3.846,79.192,3.703,1.10139,-51.4653,1.05694,1.06833
22075,40.027,31.663,45.227,0,47.52,60,36.24,0,0,0,-5.248,-5.03,66.694,58.218,58,49.284,10.311,10.5,75.489,3.961,58.218,9.205,-4.98,72.233,182.91,35.954,460.807,141.911,3.806,3.817,79.198,3.699,1.10028,-48.8371,1.05722,1.06028
22076,40.027,31.633,45.183,0,47.52,60,36.145,0,0,0,-5.035,-5.03,66.705,58.257,58,49.164,10.318,10.5,75.264,3.961,58.257,9.188,-5.035,72.233,182.91,35.954,460.46,141.911,3.803,3.794,79.191,3.7,1.10028,-49.3765,1.05639,1.05389
22077,40.012,31.589,45.117,0,47.498,60,36.086,0,0,0,-5.035,-5.03,66.705,58.29,58,49.065,10.318,10.5,75.264,3.96,58.29,9.189,-5.147,72.233,182.91,35.954,460.286,141.911,3.8,3.773,79.172,3.7,1.1,-50.4748,1.05556,1.04806
22078,40.042,31.553,45.073,0,47.498,60,36.072,0,0,0,-4.868,-5.03,66.722,58.297,58,49.042,10.322,10.5,75.128,3.962,58.297,9.201,-4.868,72.233,182.91,35.954,460.156,141.911,3.794,3.77,79.157,3.702,1.10056,-47.7388,1.05389,1.04722
22079,40.071,31.479,44.971,0,47.498,60,35.962,0,0,0,-4.85,-5.03,66.757,58.29,58,49.06,10.324,10.5,75.058,3.971,58.29,9.202,-4.868,72.233,182.91,35.954,459.722,141.911,3.775,3.783,79.161,3.711,1.10306,-47.7388,1.04861,1.05083
22080,40.1,31.45,44.919,0,47.498,60,35.933,0,0,0,-4.825,-5.03,66.787,58.301,58,49.025,10.328,10.5,74.944,3.975,58.301,9.217,-4.716,72.233,182.91,35.954,459.505,141.911,3.771,3.78,79.166,3.715,1.10417,-46.2482,1.0475,1.05
22081,40.129,31.406,44.861,0,47.498,60,35.889,0,0,0,-4.716,-5.03,66.833,58.322,58,48.958,10.33,10.5,74.873,3.979,58.322,9.219,-4.763,72.233,182.91,35.954,459.288,141.911,3.764,3.771,79.171,3.72,1.10528,-46.7091,1.04556,1.0475
22082,40.144,31.34,44.788,0,47.498,60,35.83,0,0,0,-4.59,-5.03,66.939,58.369,58,48.814,10.336,10.5,74.646,3.985,58.369,9.255,-4.735,72.233,182.91,35.954,458.898,141.911,3.758,3.748,79.168,3.725,1.10694,-46.4345,1.04389,1.04111
22083,40.21,31.282,44.692,0,47.483,60,35.75,0,0,0,-4.63,-5.03,67.015,58.406,58,48.704,10.341,10.5,74.489,3.989,58.406,9.263,-4.63,72.233,182.91,35.954,458.681,141.911,3.753,3.731,79.15,3.73,1.10806,-45.4048,1.0425,1.03639
22084,40.239,31.252,44.648,0,47.483,60,35.72,0,0,0,-4.933,-5.03,67.013,58.456,58,48.547,10.343,10.5,74.418,3.999,58.456,9.265,-4.713,72.233,183.366,35.954,458.333,141.911,3.735,3.708,79.117,3.74,1.11083,-46.2187,1.0375,1.03
22085,40.254,31.157,44.59,0,47.468,60,35.662,0,0,0,-4.713,-5.03,67.063,58.449,58,48.566,10.346,10.5,74.302,4.002,58.449,9.262,-4.908,72.233,183.366,35.954,458.29,141.911,3.726,3.716,79.113,3.743,1.11167,-48.131,1.035,1.03222
22086,40.269,31.128,44.465,0,47.468,60,35.566,0,0,0,-4.908,-5.03,67.073,58.406,58,48.695,10.349,10.5,74.185,4.001,58.406,9.262,-4.879,72.233,183.366,35.954,458.03,141.976,3.718,3.74,79.126,3.743,1.11139,-47.8466,1.03278,1.03889
22087,40.269,31.084,44.407,0,47.498,60,35.522,0,0,0,-4.85,-5.03,67.101,58.362,58,48.821,10.352,10.5,74.114,4.001,58.362,9.232,-5.009,72.233,183.366,35.954,457.769,141.976,3.711,3.766,79.168,3.743,1.11139,-49.1215,1.03083,1.04611
22088,40.283,31.055,44.355,0,47.534,60,35.493,0,0,0,-4.796,-5.03,67.139,58.337,58,48.895,10.357,10.5,73.926,4,58.337,9.245,-4.796,72.233,183.366,35.954,457.595,141.976,3.713,3.779,79.209,3.743,1.11111,-47.0327,1.03139,1.04972
22089,40.298,31.018,44.312,0,47.549,60,35.449,0,0,0,-4.832,-5.03,67.173,58.348,58,48.86,10.36,10.5,73.808,4,58.348,9.238,-4.832,72.233,183.366,36.068,457.335,141.976,3.721,3.772,79.237,3.743,1.11111,-47.3857,1.03361,1.04778
22090,40.393,30.945,44.202,0,47.549,60,35.383,0,0,0,-4.612,-5.03,67.238,58.42,58,48.638,10.362,10.5,73.737,3.999,58.42,9.254,-4.413,72.233,183.366,36.068,456.944,142.025,3.731,3.725,79.241,3.742,1.11083,-43.2767,1.03639,1.03472
22091,40.437,30.886,44.128,0,47.534,60,35.31,0,0,0,-4.413,-5.03,67.331,58.435,58,48.592,10.365,10.5,73.664,3.998,58.435,9.278,-4.565,72.233,183.366,36.068,456.901,142.09,3.733,3.717,79.228,3.742,1.11056,-44.7674,1.03694,1.0325
22092,40.51,30.835,44.055,0,47.549,60,35.251,0,0,0,-4.565,-5.03,67.39,58.398,58,48.654,10.368,10.5,73.547,4.001,58.413,9.282,-4.337,72.233,183.366,36.068,456.597,142.09,3.726,3.732,79.232,3.745,1.11139,-42.5314,1.035,1.03667
22093,40.562,30.806,44.019,0,47.563,60,35.215,0,0,0,-4.543,-5.03,67.589,58.33,58,48.902,10.374,10.5,73.314,4.002,58.33,9.284,-4.543,72.233,183.366,36.068,456.424,142.106,3.725,3.782,79.275,3.747,1.11167,-44.5516,1.03472,1.05056
22094,40.635,30.762,43.945,0,47.607,60,35.215,0,0,0,-4.543,-5.03,67.589,58.236,58,49.184,10.374,10.5,73.314,4.003,58.236,9.33,-4.413,72.233,183.301,36.068,456.25,142.09,3.728,3.84,79.347,3.748,1.11194,-43.2767,1.03556,1.06667
22095,40.679,30.703,43.857,0,47.651,60,35.083,0,0,0,-4.413,-5.03,67.707,58.181,58,49.343,10.377,10.5,73.241,4.005,58.181,9.331,-4.427,72.233,183.301,36.068,455.946,142.09,3.74,3.874,79.434,3.751,1.1125,-43.414,1.03889,1.07611
22096,40.759,30.637,43.777,0,47.717,60,35.017,0,0,0,-4.308,-5.03,67.807,58.134,58,49.483,10.381,10.5,73.079,4.007,58.134,9.343,-4.409,72.233,183.301,36.068,455.859,142.09,3.762,3.904,79.528,3.753,1.11306,-43.2375,1.045,1.08444
22097,40.833,30.593,43.704,0,47.776,60,34.973,0,0,0,-4.243,-5.03,68.045,58.113,58,49.547,10.387,10.5,72.844,4.008,58.113,9.346,-4.243,72.233,183.301,36.068,455.252,142.09,3.785,3.917,79.612,3.754,1.11333,-41.6096,1.05139,1.08806
22098,40.891,30.535,43.608,0,47.805,60,34.885,0,0,0,-4.344,-5.03,68.151,58.102,58,49.579,10.392,10.5,72.681,4.006,58.102,9.353,-4.398,72.233,183.301,36.068,455.122,142.09,3.818,3.922,79.673,3.753,1.11278,-43.1296,1.06056,1.08944
22099,41.001,30.505,43.564,0,47.82,60,34.849,0,0,0,-3.993,-5.03,68.337,58.113,58,49.545,10.395,10.5,72.607,4.006,58.113,9.364,-3.993,72.233,183.301,36.068,454.948,142.09,3.845,3.915,79.717,3.753,1.11278,-39.158,1.06806,1.0875
22100,41.089,30.425,43.469,0,47.834,60,34.775,0,0,0,-3.917,-5.03,68.489,58.149,58,49.436,10.399,10.5,72.399,4.006,58.149,9.328,-3.917,72.233,183.301,36.068,454.774,142.22,3.863,3.893,79.736,3.754,1.11278,-38.4126,1.07306,1.08139
22101,41.243,30.322,43.367,0,47.834,60,34.702,0,0,0,-4.637,-5.03,68.605,58.185,58,49.325,10.403,10.5,72.282,4.005,58.185,9.335,-3.982,72.233,183.301,36.084,454.34,142.22,3.883,3.87,79.724,3.754,1.1125,-39.0501,1.07861,1.075
22102,41.257,30.271,43.242,0,47.82,60,34.651,0,0,0,-3.982,-5.03,68.754,58.181,58,49.335,10.406,10.5,72.16,4.005,58.181,9.343,-4.716,72.233,183.301,35.954,454.123,142.22,3.887,3.872,79.714,3.755,1.1125,-46.2482,1.07972,1.07556
22103,41.323,30.227,43.184,0,47.82,60,34.548,0,0,0,-4.716,-5.03,68.774,58.185,58,49.323,10.408,10.5,72.085,4.003,58.185,9.329,-4.622,72.233,183.301,35.954,453.819,142.204,3.884,3.868,79.705,3.753,1.11194,-45.3263,1.07889,1.07444
22104,41.338,30.198,43.14,0,47.805,60,34.548,0,0,0,-5.002,-5.03,68.868,58.21,58,49.245,10.411,10.5,71.963,4.001,58.21,9.328,-4.583,72.233,183.285,35.954,453.602,142.285,3.879,3.85,79.685,3.751,1.11139,-44.9439,1.0775,1.06944
22105,41.323,30.183,43.103,0,47.791,60,34.482,0,0,0,-5.158,-5.03,68.863,58.268,58,49.068,10.414,10.5,71.852,3.997,58.268,9.329,-5.205,72.233,183.561,35.954,453.429,142.367,3.874,3.811,79.65,3.748,1.11028,-51.0436,1.07611,1.05861
22106,41.338,30.125,43.03,0,47.761,60,34.424,0,0,0,-4.962,-5.03,68.879,58.319,58,48.916,10.418,10.5,71.73,3.996,58.319,9.333,-4.962,72.233,183.594,35.954,453.168,142.367,3.859,3.779,79.594,3.747,1.11,-48.6606,1.07194,1.04972
22107,41.323,30.088,43,0,47.717,60,34.395,0,0,0,-4.973,-5.03,68.876,58.391,58,48.695,10.42,10.5,71.651,3.995,58.391,9.368,-4.973,72.233,183.594,35.954,452.995,142.367,3.844,3.734,79.526,3.747,1.10972,-48.7685,1.06778,1.03722
22108,41.323,30.044,42.92,0,47.681,60,34.336,0,0,0,-5.14,-5.03,68.934,58.38,58,48.725,10.423,10.5,71.529,4.005,58.38,9.38,-5.136,72.233,183.594,35.954,452.604,142.367,3.792,3.75,79.449,3.757,1.1125,-50.367,1.05333,1.04167
22109,41.272,29.941,42.773,0,47.681,60,34.27,0,0,0,-5.136,-5.03,68.866,58.297,58,48.975,10.426,10.5,71.407,4.014,58.297,9.382,-5.494,72.233,183.594,35.954,452.561,142.367,3.765,3.809,79.484,3.767,1.115,-53.8777,1.04583,1.05806
22110,41.272,29.89,42.773,0,47.681,60,34.226,0,0,0,-5.646,-5.03,68.777,58.225,58,49.188,10.43,10.5,71.284,4.017,58.225,9.386,-5.027,72.233,183.594,35.954,452.344,142.367,3.754,3.855,79.552,3.77,1.11583,-49.298,1.04278,1.07083
22111,41.169,29.817,42.605,0,47.791,60,34.072,0,0,0,-5.718,-5.03,68.633,58.134,58,49.459,10.437,10.5,70.994,4.018,58.134,9.402,-5.718,72.233,183.594,35.954,452.17,142.399,3.756,3.91,79.651,3.771,1.11611,-56.0744,1.04333,1.08611
22112,41.14,29.773,42.524,0,47.849,60,34.028,0,0,0,-5.718,-5.03,68.633,58.08,58,49.62,10.437,10.5,70.994,4.016,58.08,9.372,-5.693,72.233,183.594,35.954,452.04,142.399,3.774,3.94,79.753,3.77,1.11556,-55.8293,1.04833,1.09444
22113,41.03,29.707,42.451,0,47.915,60,33.948,0,0,0,-5.693,-5.03,68.56,58.058,58,49.684,10.441,10.5,70.87,4.012,58.058,9.377,-5.704,72.233,183.594,35.954,451.432,142.399,3.804,3.949,79.856,3.767,1.11444,-55.9371,1.05667,1.09694
22114,40.942,29.678,42.407,0,47.944,60,33.918,0,0,0,-6.019,-5.03,68.213,58.116,58,49.509,10.448,10.5,70.666,4.01,58.116,9.386,-6.019,72.233,183.757,35.954,451.215,142.48,3.843,3.912,79.897,3.765,1.11389,-59.0262,1.0675,1.08667
22115,40.833,29.634,42.327,0,47.93,60,33.86,0,0,0,-5.588,-5.03,68.164,58.257,58,49.083,10.449,10.5,70.54,4.013,58.257,9.383,-5.537,72.233,183.757,35.954,450.911,142.48,3.876,3.83,79.852,3.768,1.11472,-54.2994,1.07667,1.06389
22116,40.789,29.553,42.297,0,47.915,60,33.845,0,0,0,-5.537,-5.03,68.056,58.286,58,48.995,10.451,10.5,70.457,4.015,58.286,9.385,-5.642,72.233,183.757,35.954,450.738,142.48,3.876,3.814,79.811,3.771,1.11528,-55.3291,1.07667,1.05944
22117,40.745,29.553,42.224,0,47.886,60,33.787,0,0,0,-5.903,-5.03,67.951,58.304,58,48.939,10.454,10.5,70.377,4.025,58.304,9.385,-5.454,72.233,183.757,35.954,450.521,142.48,3.868,3.812,79.774,3.78,1.11806,-53.4855,1.07444,1.05889
22118,40.745,29.48,42.114,0,47.864,60,33.691,0,0,0,-5.454,-5.03,67.893,58.304,58,48.939,10.458,10.5,70.207,4.025,58.304,9.385,-5.454,72.233,183.757,35.954,450.521,142.48,3.868,3.812,79.774,3.78,1.11806,-53.4855,1.07444,1.05889
22119,40.649,29.436,42.056,0,47.849,60,33.647,4.9,9.961,9.961,-5.635,-5.03,67.744,58.319,58,48.893,10.461,10.5,70.081,4.032,58.319,9.382,-5.635,72.233,183.757,35.954,450.174,142.48,3.849,3.811,79.748,3.788,1.12,-55.2605,1.06917,1.05861
22120,40.576,29.341,41.931,0,47.834,60,33.538,13.044,26.257,11.997,-5.733,-5.03,67.616,58.322,58,48.879,10.467,10.5,69.869,4.039,58.322,9.42,-5.733,72.233,183.757,35.954,449.957,142.497,3.83,3.814,79.735,3.795,1.12194,-56.2215,1.06389,1.05944
22121,40.562,29.312,41.873,0,47.834,60,33.508,15,38.13,11.997,-5.407,-5.03,67.601,58.344,58,48.812,10.47,10.5,69.742,4.042,58.344,9.423,-5.407,72.266,183.757,35.954,449.74,142.48,3.816,3.804,79.727,3.798,1.12278,-53.0246,1.06,1.05667
22122,40.452,29.187,41.689,0,47.805,60,33.354,15,41.99,11.997,-5.353,-5.03,67.51,58.424,58,48.568,10.472,10.5,69.661,4.046,58.424,9.424,-5.657,72.266,183.757,35.954,449.479,142.594,3.792,3.76,79.689,3.803,1.12389,-55.4762,1.05333,1.04444
22123,40.452,29.143,41.638,0,47.791,60,33.354,15,41.99,11.997,-5.657,-5.03,67.405,58.456,58,48.467,10.476,10.5,69.488,4.046,58.456,9.423,-5.19,72.396,183.757,35.954,449.045,142.594,3.777,3.74,79.662,3.804,1.12389,-50.8965,1.04917,1.03889
22124,40.356,29.084,41.55,0,47.791,60,33.237,15,41.99,11.997,-5.19,-5.03,67.401,58.442,58,48.509,10.48,10.5,69.36,4.047,58.442,9.438,-5.729,72.396,183.757,35.954,449.045,142.594,3.764,3.749,79.655,3.805,1.12417,-56.1823,1.04556,1.04139
22125,40.327,29.041,41.492,0,47.805,60,33.237,15,41.99,11.997,-5.31,-5.03,67.298,58.391,58,48.658,10.483,10.5,69.233,4.049,58.391,9.383,-5.715,72.396,183.757,35.954,448.741,142.594,3.752,3.78,79.675,3.807,1.12472,-56.045,1.04222,1.05
22126,40.269,28.96,41.382,0,47.849,48.171,33.113,15,41.99,11.997,-5.715,-5.03,67.203,58.286,58,48.915,10.486,10.5,69.103,4.05,58.304,9.386,-5.407,72.396,183.757,35.954,448.655,142.594,3.748,3.833,79.744,3.809,1.125,-53.0246,1.04111,1.06472
22127,40.159,28.916,41.309,0,47.9,41.902,33.054,15,41.99,11.997,-5.407,-5.03,67.113,58.25,58,49.076,10.489,10.5,68.975,4.05,58.25,9.389,-5.675,72.396,183.757,35.954,448.568,142.594,3.756,3.865,79.825,3.81,1.125,-55.6527,1.04333,1.07361
22128,40.085,28.872,41.228,0,47.93,35.632,32.974,15,41.99,11.997,-5.964,-5.03,66.79,58.275,58,48.997,10.497,10.5,68.672,4.048,58.275,9.401,-5.964,72.396,183.757,35.954,448.351,142.676,3.774,3.847,79.875,3.808,1.12444,-58.4869,1.04833,1.06861
22129,40.042,28.821,41.184,0,47.93,29.355,32.944,15,41.99,11.997,-5.964,-5.03,66.79,58.369,58,48.711,10.497,10.5,68.672,4.047,58.369,9.426,-5.61,72.396,183.757,35.954,447.873,142.708,3.789,3.79,79.873,3.808,1.12417,-55.0153,1.0525,1.05278
22130,39.976,28.748,41.074,0,47.9,23.181,32.944,15,41.99,11.997,-5.61,-5.03,66.715,58.464,58,48.426,10.498,10.5,68.631,4.048,58.464,9.422,-5.295,72.396,183.87,35.954,447.873,142.741,3.793,3.733,79.826,3.809,1.12444,-51.9262,1.05361,1.03694
22131,39.946,28.704,41.001,0,47.864,18.45,32.791,15,41.99,11.997,-5.559,-5.03,66.569,58.478,58,48.382,10.506,10.5,68.326,4.049,58.478,9.417,-5.458,72.396,183.87,35.954,447.613,142.757,3.791,3.726,79.779,3.811,1.12472,-53.5247,1.05306,1.035
22132,39.946,28.638,40.906,0,47.849,18.42,32.732,15,41.99,11.997,-4.912,-5.03,66.589,58.409,58,48.519,10.509,10.5,68.194,4.051,58.409,9.434,-4.912,72.396,183.87,35.954,447.352,142.757,3.778,3.754,79.766,3.812,1.12528,-48.1703,1.04944,1.04278
22133,39.888,28.579,40.833,0,47.886,18.369,32.666,15,41.99,11.997,-5.599,-5.03,66.462,58.333,58,48.81,10.512,10.5,68.064,4.059,58.333,9.471,-5.599,72.396,183.87,35.872,447.222,142.757,3.765,3.821,79.815,3.821,1.1275,-54.9074,1.04583,1.06139
22134,39.858,28.535,40.759,0,47.944,18.34,32.607,15,41.99,11.997,-5.599,-5.03,66.462,58.283,58,48.959,10.512,10.5,68.064,4.074,58.283,9.473,-5.541,72.396,183.984,35.872,447.049,142.757,3.764,3.866,79.902,3.836,1.13167,-54.3386,1.04556,1.07389
22135,39.807,28.491,40.708,0,47.959,18.311,32.563,15,41.99,11.997,-5.418,-5.03,66.339,58.33,58,48.815,10.519,10.5,67.798,4.07,58.33,9.473,-5.418,72.396,184.066,35.872,446.875,142.757,3.778,3.833,79.936,3.833,1.13056,-53.1324,1.04944,1.06472
22136,39.719,28.44,40.635,0,47.944,18.296,32.505,15,41.99,11.997,-5.733,-5.03,66.183,58.464,58,48.41,10.521,10.5,67.71,4.068,58.464,9.472,-5.733,72.396,184.066,35.954,446.701,142.741,3.791,3.75,79.895,3.83,1.13,-56.2215,1.05306,1.04167
22137,39.595,28.381,40.54,0,47.864,18.252,32.439,15,41.99,11.997,-5.932,-5.03,66.071,58.652,58,47.838,10.524,10.5,67.577,4.059,58.652,9.478,-5.472,72.396,184.066,36.068,446.354,142.757,3.766,3.626,79.69,3.823,1.1275,-53.662,1.04611,1.00722
22138,39.595,28.352,40.496,0,47.805,18.223,32.38,15,41.99,11.997,-5.472,-5.03,65.989,58.652,58,47.838,10.527,10.5,67.444,4.059,58.652,9.478,-5.472,72.396,184.066,36.068,446.354,142.757,3.766,3.626,79.69,3.823,1.1275,-53.662,1.04611,1.00722
22139,39.507,28.271,40.393,0,47.776,18.171,32.3,15,41.99,11.997,-5.353,-5.03,65.838,58.623,58,47.921,10.531,10.5,67.311,4.06,58.623,9.441,-5.726,72.396,184.066,35.954,446.137,142.822,3.73,3.644,79.626,3.825,1.12778,-56.1529,1.03611,1.01222
22140,39.441,28.213,40.298,0,47.776,18.127,32.241,15,41.99,11.997,-5.957,-5.03,65.726,58.554,58,48.057,10.534,10.5,67.178,4.062,58.554,9.45,-5.957,72.396,184.066,35.889,446.05,142.822,3.693,3.674,79.618,3.827,1.12833,-58.4182,1.02583,1.02056
22141,39.353,28.169,40.225,0,47.805,18.098,32.183,15,41.99,11.997,-5.845,-5.03,65.581,58.464,58,48.324,10.537,10.5,67.043,4.063,58.485,9.459,-5.845,72.396,184.066,35.889,445.833,142.904,3.668,3.728,79.671,3.829,1.12861,-57.3199,1.01889,1.03556
22142,39.258,28.11,40.144,0,47.849,18.069,32.117,15,41.99,11.997,-5.783,-5.03,65.422,58.402,58,48.571,10.541,10.5,66.863,4.064,58.402,9.475,-5.783,72.396,184.066,35.872,445.703,142.904,3.664,3.777,79.755,3.83,1.12889,-56.7119,1.01778,1.04917
22143,39.075,27.986,39.976,0,47.9,18.04,32.043,15,41.99,11.997,-6.236,-5.03,65.235,58.438,58,48.455,10.545,10.5,66.728,4.061,58.438,9.485,-5.762,72.396,183.984,35.954,445.399,142.904,3.696,3.753,79.875,3.828,1.12806,-56.5059,1.02667,1.0425
22144,38.943,27.986,39.976,0,47.93,17.988,31.985,15,41.99,11.997,-5.762,-5.03,65.137,58.543,58,48.137,10.547,10.5,66.638,4.06,58.543,9.49,-6.127,72.396,183.984,35.954,445.182,142.904,3.716,3.688,79.851,3.828,1.12778,-60.0853,1.03222,1.02444
22145,38.818,27.847,39.902,0,47.915,17.959,31.919,15,41.99,11.997,-6.127,-5.03,64.883,58.662,58,47.773,10.55,10.5,66.503,4.061,58.662,9.469,-6.322,72.51,183.984,35.954,445.095,142.904,3.716,3.616,79.78,3.829,1.12806,-61.9976,1.03222,1.00444
22146,38.73,27.817,39.734,0,47.805,17.886,31.787,15,41.99,11.997,-6.322,-5.03,64.685,58.764,58,47.532,10.554,10.5,66.322,4.059,58.764,9.509,-5.928,72.51,183.984,35.954,444.965,142.904,3.702,3.565,79.689,3.827,1.1275,-58.1338,1.02833,0.990278
22147,38.606,27.759,39.734,0,47.805,17.886,31.787,15,41.99,11.997,-5.928,-5.03,64.534,58.822,58,47.286,10.557,10.5,66.23,4.055,58.822,9.513,-6.094,72.51,183.984,35.954,444.314,142.904,3.672,3.512,79.564,3.824,1.12639,-59.7617,1.02,0.975556
22148,38.562,27.759,39.661,0,47.747,17.834,31.721,15,41.99,11.997,-6.076,-5.03,64.337,58.796,58,47.358,10.56,10.5,66.093,4.053,58.796,9.513,-5.487,72.51,183.984,35.954,444.184,142.904,3.628,3.525,79.495,3.823,1.12583,-53.8091,1.00778,0.979167
22149,38.452,27.649,39.492,0,47.703,17.805,31.663,15,41.99,11.997,-5.791,-5.03,64.231,58.706,58,47.625,10.563,10.5,65.955,4.051,58.706,9.512,-5.664,72.51,183.984,35.954,444.097,142.904,3.587,3.576,79.493,3.821,1.12528,-55.5449,0.996389,0.993333
22150,38.342,27.59,39.397,0,47.732,17.747,31.589,15,41.99,11.997,-5.451,-5.03,64.112,58.601,58,47.868,10.566,10.5,65.818,4.047,58.623,9.518,-6.25,72.51,183.984,36.117,443.837,143.018,3.557,3.621,79.543,3.818,1.12417,-61.2916,0.988056,1.00583
22151,38.269,27.524,39.324,0,47.776,17.747,31.523,15,41.99,11.997,-6.25,-5.03,63.899,58.554,58,48.071,10.57,10.5,65.679,4.047,58.554,9.532,-6.062,72.51,183.984,36.117,443.793,143.018,3.55,3.661,79.62,3.818,1.12417,-59.4479,0.986111,1.01694
22152,38.181,27.466,39.243,0,47.805,17.651,31.384,15,41.99,11.997,-5.776,-5.03,63.625,58.547,58,48.088,10.576,10.5,65.404,4.044,58.547,9.49,-5.859,72.51,183.984,36.117,443.663,143.066,3.557,3.661,79.689,3.816,1.12333,-57.4572,0.988056,1.01694
22153,37.998,27.422,39.155,0,47.849,17.622,31.326,15,41.99,11.997,-5.776,-5.03,63.625,58.561,58,48.04,10.576,10.5,65.404,4.042,58.561,9.508,-6.637,72.51,183.984,36.117,443.49,143.066,3.571,3.65,79.746,3.815,1.12278,-65.0867,0.991944,1.01389
22154,37.903,27.356,39.075,0,47.864,17.578,31.326,15,41.99,11.997,-6.29,-5.03,63.349,58.543,58,48.092,10.579,10.5,65.265,4.038,58.543,9.514,-6.366,72.51,183.984,36.117,443.273,143.066,3.59,3.656,79.784,3.811,1.12167,-62.4291,0.997222,1.01556
22155,37.749,27.312,39.016,0,47.9,17.563,31.223,15,41.99,11.997,-6.366,-5.03,63.151,58.5,58,48.217,10.583,10.5,65.125,4.039,58.5,9.51,-6.084,72.51,183.984,36.117,443.012,143.05,3.607,3.682,79.834,3.812,1.12194,-59.6637,1.00194,1.02278
22156,37.566,27.253,38.943,0,47.944,17.52,31.143,15,41.99,11.997,-6.691,-5.03,62.608,58.427,58,48.432,10.588,10.5,64.89,4.037,58.427,9.514,-6.691,72.51,183.984,36.117,442.969,143.066,3.628,3.723,79.9,3.811,1.12139,-65.6163,1.00778,1.03417
22157,37.354,27.195,38.848,0,47.974,17.49,31.084,15,41.99,11.997,-6.283,-5.03,62.456,58.402,58,48.501,10.591,10.5,64.75,4.033,58.402,9.537,-6.199,72.51,183.984,35.954,442.578,143.066,3.673,3.731,79.994,3.809,1.12028,-60.7914,1.02028,1.03639
22158,37.354,27.158,38.804,0,47.988,17.454,31.04,15,41.99,11.997,-6.199,-5.03,62.229,58.402,58,48.501,10.594,10.5,64.655,4.033,58.402,9.537,-6.199,72.51,183.984,35.954,442.578,143.066,3.673,3.731,79.994,3.809,1.12028,-60.7914,1.02028,1.03639
22159,37.2,27.056,38.65,0,47.974,17.395,30.93,15,41.99,11.997,-5.968,-5.03,62.097,58.55,58,48.049,10.597,10.5,64.511,4.03,58.55,9.537,-5.418,72.51,183.984,35.954,442.274,143.132,3.695,3.64,79.949,3.806,1.11944,-53.1324,1.02639,1.01111
22160,37.126,26.99,38.65,0,47.974,17.395,30.93,15,41.99,11.997,-5.418,-5.03,62.015,58.579,58,47.959,10.599,10.5,64.416,4.031,58.579,9.572,-5.888,72.51,183.984,35.954,442.144,143.132,3.692,3.623,79.902,3.808,1.11972,-57.7416,1.02556,1.00639
22161,37.126,26.99,38.562,0,47.944,17.351,30.857,15,41.99,11.997,-5.903,-5.03,61.867,58.579,58,47.959,10.602,10.5,64.274,4.031,58.579,9.572,-5.888,72.51,183.984,35.954,442.144,143.132,3.692,3.623,79.902,3.808,1.11972,-57.7416,1.02556,1.00639
22162,37.002,26.902,38.423,0,47.93,17.285,30.776,15,41.99,11.997,-5.197,-5.03,61.854,58.471,58,48.278,10.605,10.5,64.132,4.028,58.471,9.555,-5.747,72.51,183.984,35.954,441.797,143.132,3.663,3.684,79.895,3.806,1.11889,-56.3588,1.0175,1.02333
22163,36.929,26.843,38.328,0,47.974,17.241,30.747,15,41.99,11.997,-5.747,-5.03,61.68,58.402,58,48.48,10.609,10.5,63.99,4.028,58.402,9.563,-6.015,72.477,183.984,35.954,441.753,143.132,3.66,3.724,79.946,3.806,1.11889,-58.987,1.01667,1.03444
22164,36.914,26.777,38.254,0,47.988,17.212,30.593,15,41.99,11.997,-6.015,-5.03,61.531,58.377,58,48.553,10.611,10.5,63.892,4.028,58.377,9.568,-5.103,72.461,183.984,35.954,441.71,143.132,3.663,3.739,79.997,3.807,1.11889,-50.0433,1.0175,1.03861
22165,36.804,26.719,38.159,0,48.018,17.183,30.535,15,41.99,11.997,-5.035,-5.03,61.524,58.398,58,48.507,10.614,10.5,63.75,4.029,58.391,9.574,-6.066,72.461,183.984,35.954,441.623,143.132,3.672,3.73,80.032,3.808,1.11917,-59.4871,1.02,1.03611
22166,36.716,26.66,38.086,0,48.032,17.139,30.454,15,41.99,11.997,-5.906,-5.03,61.175,58.424,58,48.407,10.621,10.5,63.465,4.031,58.424,9.537,-5.906,72.461,183.984,35.954,441.45,143.066,3.679,3.712,80.052,3.811,1.11972,-57.9181,1.02194,1.03111
22167,36.65,26.594,37.998,0,48.032,17.087,30.396,15,41.99,11.997,-5.364,-5.03,61.08,58.464,58,48.284,10.624,10.5,63.32,4.033,58.464,9.55,-5.364,72.51,183.984,35.954,440.885,143.05,3.69,3.692,80.05,3.813,1.12028,-52.6029,1.025,1.02556
22168,36.548,26.536,37.903,0,48.018,17.058,30.322,15,41.99,11.997,-5.364,-5.03,61.08,58.5,58,48.172,10.624,10.5,63.32,4.039,58.5,9.553,-6.044,72.51,183.984,35.954,440.712,143.213,3.69,3.673,80.037,3.819,1.12194,-59.2714,1.025,1.02028
22169,36.497,26.492,37.844,0,48.018,17.029,30.271,15,41.99,11.997,-6.214,-5.03,60.875,58.507,58,48.148,10.627,10.5,63.176,4.041,58.507,9.557,-5.552,72.51,184.375,35.954,440.668,143.213,3.687,3.671,80.025,3.821,1.1225,-54.4465,1.02417,1.01972
22170,36.379,26.44,37.778,0,48.003,17.014,30.227,15,41.99,11.997,-5.863,-5.03,60.622,58.496,58,48.176,10.633,10.5,62.976,4.044,58.496,9.564,-5.863,72.51,184.521,35.954,440.538,143.213,3.683,3.68,80.023,3.825,1.12333,-57.4964,1.02306,1.02222
22171,36.299,26.382,37.705,0,48.018,16.97,30.168,15,41.99,11.997,-5.953,-5.03,60.49,58.485,58,48.205,10.635,10.5,62.831,4.044,58.485,9.559,-5.953,72.51,184.521,35.954,440.365,143.213,3.678,3.685,80.029,3.825,1.12333,-58.379,1.02167,1.02361
22172,36.182,26.309,37.61,0,48.018,16.919,30.088,15,41.99,11.997,-5.357,-5.03,60.404,58.55,58,48.003,10.638,10.5,62.684,4.052,58.55,9.575,-5.859,72.51,184.521,35.954,440.278,143.213,3.673,3.653,80.01,3.833,1.12556,-57.4572,1.02028,1.01472
22173,36.116,26.309,37.581,0,48.003,16.904,30.059,15,41.99,11.997,-5.859,-5.03,60.277,58.612,58,47.814,10.64,10.5,62.583,4.054,58.612,9.563,-5.527,72.51,184.261,35.954,440.061,143.213,3.663,3.617,79.975,3.836,1.12611,-54.2014,1.0175,1.00472
22174,36.057,26.199,37.427,0,47.988,16.86,30,15,41.99,11.997,-5.527,-5.03,60.201,58.673,58,47.624,10.642,10.5,62.482,4.055,58.673,9.572,-5.53,72.51,184.212,35.954,439.8,143.213,3.653,3.58,79.927,3.837,1.12639,-54.2308,1.01472,0.994444
22175,36.028,26.14,37.339,0,47.915,16.802,29.861,15,41.99,11.997,-5.27,-5.03,60.121,58.735,58,47.435,10.645,10.5,62.38,4.05,58.735,9.607,-5.49,72.51,184.212,35.954,439.757,143.213,3.635,3.537,79.856,3.832,1.125,-53.8385,1.00972,0.9825
22176,35.999,26.096,37.28,0,47.886,16.772,29.832,15,41.99,11.997,-5.65,-5.03,60.025,58.771,58,47.322,10.648,10.5,62.232,4.049,58.771,9.601,-5.165,72.51,184.212,35.954,439.583,143.294,3.608,3.513,79.796,3.832,1.12472,-50.6513,1.00222,0.975833
22177,35.918,26.045,37.214,0,47.849,16.758,29.773,15,41.99,11.997,-5.165,-5.03,59.997,58.753,58,47.371,10.651,10.5,62.085,4.051,58.753,9.618,-5.653,72.51,184.408,35.954,439.453,143.294,3.575,3.525,79.765,3.834,1.12528,-55.437,0.993056,0.979167
22178,35.889,25.986,37.126,0,47.864,16.707,29.692,15,41.99,11.997,-5.653,-5.03,59.864,58.67,58,47.618,10.652,10.5,62.027,4.052,58.67,9.613,-5.414,72.51,184.408,35.954,439.453,143.294,3.555,3.576,79.784,3.836,1.12556,-53.0932,0.9875,0.993333
22179,35.845,25.957,37.031,0,47.915,16.677,29.634,15,41.99,11.997,-5.592,-5.03,59.82,58.554,58,47.963,10.655,10.5,61.88,4.056,58.554,9.619,-5.396,72.51,184.408,35.954,439.193,143.278,3.54,3.648,79.853,3.839,1.12667,-52.9167,0.983333,1.01333
22180,35.764,25.876,36.987,0,47.974,16.648,29.59,15,41.99,11.997,-5.812,-5.03,59.601,58.478,58,48.184,10.661,10.5,61.629,4.056,58.478,9.62,-5.812,72.51,184.408,35.954,439.106,143.294,3.545,3.693,79.959,3.84,1.12667,-56.9962,0.984722,1.02583
22181,35.735,25.818,36.899,0,48.032,16.604,29.509,15,41.99,11.997,-5.802,-5.03,59.552,58.445,58,48.278,10.664,10.5,61.481,4.055,58.445,9.604,-5.433,72.51,184.408,35.954,438.976,143.294,3.558,3.71,80.059,3.84,1.12639,-53.2795,0.988333,1.03056
22182,35.552,25.708,36.746,0,48.069,16.575,29.465,15,41.99,11.997,-5.711,-5.03,59.373,58.637,58,47.792,10.666,10.5,61.375,4.057,58.605,9.609,-5.776,72.51,184.408,35.954,438.845,143.294,3.614,3.616,80.1,3.843,1.12694,-56.6432,1.00389,1.00444
22183,35.552,25.708,36.746,0,48.069,16.523,29.392,15,41.99,11.997,-5.776,-5.03,59.251,58.637,58,47.792,10.671,10.5,61.182,4.057,58.605,9.609,-5.776,72.51,184.408,35.954,438.845,143.294,3.614,3.616,80.1,3.843,1.12694,-56.6432,1.00389,1.00444
22184,35.449,25.664,36.665,0,48.018,16.494,29.341,15,41.99,11.997,-5.74,-5.03,59.166,58.713,58,47.458,10.672,10.5,61.123,4.053,58.713,9.615,-5.516,72.51,184.408,35.954,438.542,143.294,3.621,3.544,79.992,3.839,1.12583,-54.0935,1.00583,0.984444
22185,35.383,25.576,36.511,0,47.974,16.436,29.224,15,41.99,11.997,-5.566,-5.03,59.079,58.666,58,47.551,10.675,10.5,60.974,4.048,58.681,9.621,-5.545,72.51,184.408,35.954,438.498,143.294,3.609,3.559,79.962,3.835,1.12444,-54.3779,1.0025,0.988611
22186,35.31,25.496,36.438,0,47.974,16.392,29.143,15,41.99,11.997,-5.545,-5.03,58.967,58.612,58,47.753,10.678,10.5,60.824,4.047,58.612,9.625,-5.773,72.51,184.408,35.954,438.325,143.359,3.589,3.599,79.973,3.834,1.12417,-56.6138,0.996944,0.999722
22187,35.266,25.452,36.365,0,48.003,16.355,29.099,15,41.99,11.997,-5.773,-5.03,58.837,58.568,58,47.879,10.68,10.5,60.719,4.049,58.568,9.626,-5.534,72.51,184.408,35.954,438.281,143.359,3.58,3.625,80.01,3.837,1.12472,-54.27,0.994444,1.00694
22188,35.2,25.422,36.299,0,48.018,16.34,29.041,15,41.99,11.997,-5.494,-5.03,58.661,58.594,58,47.797,10.685,10.5,60.507,4.048,58.594,9.63,-5.494,72.51,184.408,35.954,438.281,143.359,3.58,3.607,80.028,3.836,1.12444,-53.8777,0.994444,1.00194
22189,35.142,25.378,36.24,0,48.003,16.311,28.989,15,41.99,11.997,-5.494,-5.03,58.661,58.659,58,47.599,10.685,10.5,60.507,4.045,58.659,9.631,-5.653,72.51,184.408,35.954,438.151,143.359,3.584,3.565,80.012,3.834,1.12361,-55.437,0.995556,0.990278
22190,35.098,25.313,36.182,0,47.974,16.282,28.931,15,41.99,11.997,-5.527,-5.03,58.481,58.728,58,47.387,10.69,10.5,60.245,4.042,58.728,9.666,-5.527,72.542,184.408,35.954,437.977,143.359,3.577,3.519,79.965,3.831,1.12278,-54.2014,0.993611,0.9775
22191,35.046,25.269,36.086,0,47.959,16.238,28.872,15,41.99,11.997,-5.447,-5.03,58.407,58.742,58,47.339,10.692,10.5,60.14,4.04,58.742,9.672,-5.447,72.542,184.408,35.954,437.717,143.441,3.562,3.508,79.928,3.829,1.12222,-53.4168,0.989444,0.974444
22192,34.988,25.225,36.028,0,47.959,16.208,28.806,15,41.99,11.997,-5.603,-5.03,58.317,58.695,58,47.477,10.694,10.5,60.033,4.04,58.695,9.667,-5.603,72.51,184.408,35.954,437.587,143.441,3.551,3.535,79.919,3.83,1.12222,-54.9467,0.986389,0.981944
22193,34.944,25.159,35.947,0,47.974,16.172,28.762,15,41.99,11.997,-5.704,-5.03,58.219,58.644,58,47.623,10.698,10.5,59.88,4.039,58.644,9.681,-5.704,72.461,184.408,35.954,437.457,143.441,3.536,3.564,79.942,3.829,1.12194,-55.9371,0.982222,0.99
22194,34.9,25.115,35.889,0,47.988,16.143,28.718,15,41.99,11.997,-5.707,-5.03,58.128,58.587,58,47.793,10.699,10.5,59.819,4.039,58.587,9.678,-5.523,72.461,184.408,36.117,437.5,143.359,3.531,3.598,79.989,3.83,1.12194,-54.1621,0.980833,0.999444
22195,34.746,25.042,35.801,0,48.018,16.113,28.638,15,41.99,11.997,-5.823,-5.03,58.026,58.539,58,47.915,10.702,10.5,59.666,4.035,58.543,9.648,-5.697,72.477,184.408,36.117,437.153,143.359,3.547,3.618,80.087,3.827,1.12083,-55.8685,0.985278,1.005
22196,34.746,25.042,35.764,0,48.047,16.099,28.608,15,41.99,11.997,-5.697,-5.03,57.888,58.539,58,47.915,10.704,10.5,59.557,4.035,58.543,9.648,-5.697,72.477,184.408,36.117,437.153,143.359,3.547,3.618,80.087,3.827,1.12083,-55.8685,0.985278,1.005
22197,34.548,24.917,35.596,0,48.083,16.055,28.535,15,41.99,11.997,-5.859,-5.03,57.721,58.496,58,48.048,10.706,10.5,59.444,4.035,58.496,9.657,-5.733,72.477,184.408,35.986,436.936,143.359,3.584,3.644,80.177,3.827,1.12083,-56.2215,0.995556,1.01222
22198,34.409,24.902,35.566,0,48.113,16.003,28.491,15,41.99,11.997,-5.733,-5.03,57.565,58.507,58,48.012,10.709,10.5,59.337,4.032,58.507,9.655,-6.033,72.461,184.408,35.954,436.979,143.359,3.608,3.634,80.192,3.824,1.12,-59.1635,1.00222,1.00944
22199,34.27,24.858,35.508,0,48.113,15.974,28.396,15,41.99,11.997,-6.033,-5.03,57.355,58.565,58,47.834,10.71,10.5,59.271,4.029,58.565,9.662,-6.377,72.477,184.635,35.954,436.849,143.359,3.62,3.595,80.172,3.822,1.11917,-62.537,1.00556,0.998611
22200,34.153,24.829,35.464,0,48.083,15.959,28.367,15,41.99,11.997,-6.102,-5.03,57.102,58.623,58,47.656,10.712,10.5,59.161,4.03,58.623,9.66,-6.362,72.461,184.635,35.954,436.719,143.376,3.624,3.561,80.126,3.823,1.11944,-62.3899,1.00667,0.989167
22201,34.028,24.749,35.369,0,48.047,15.916,28.293,15,41.99,11.997,-6.362,-5.03,56.895,58.605,58,47.708,10.714,10.5,59.049,4.029,58.605,9.674,-6.279,72.461,184.88,35.954,436.632,143.441,3.618,3.571,80.096,3.823,1.11917,-61.576,1.005,0.991944
22202,33.933,24.719,35.325,0,48.069,15.901,28.257,15,41.99,11.997,-6.16,-5.03,56.549,58.503,58,48.01,10.717,10.5,58.876,4.027,58.503,9.669,-6.069,72.477,184.88,35.954,436.632,143.441,3.613,3.629,80.11,3.821,1.11861,-59.5166,1.00361,1.00806
22203,33.845,24.69,35.266,0,48.113,15.872,28.198,15,41.99,11.997,-5.957,-5.03,56.394,58.369,58,48.411,10.719,10.5,58.765,4.029,58.369,9.679,-5.957,72.477,184.863,35.954,436.545,143.441,3.606,3.711,80.182,3.823,1.11917,-58.4182,1.00167,1.03083
22204,33.75,24.646,35.186,0,48.157,15.842,28.154,15,41.99,11.997,-5.845,-5.03,56.252,58.29,58,48.643,10.722,10.5,58.655,4.03,58.29,9.68,-5.845,72.461,184.749,35.954,436.502,143.441,3.618,3.759,80.275,3.824,1.11944,-57.3199,1.005,1.04417
22205,33.691,24.58,35.127,0,48.215,15.806,28.11,15,41.99,11.997,-5.736,-5.03,56.13,58.239,58,48.793,10.724,10.5,58.544,4.03,58.239,9.719,-5.744,72.461,184.766,35.954,436.458,143.441,3.637,3.789,80.376,3.825,1.11944,-56.3294,1.01028,1.0525
22206,33.604,24.551,35.083,0,48.267,15.791,28.059,15,41.99,11.997,-5.718,-5.03,56.005,58.294,58,48.626,10.725,10.5,58.476,4.043,58.294,9.723,-5.66,72.477,184.749,35.954,436.415,143.441,3.668,3.768,80.445,3.837,1.12306,-55.5056,1.01889,1.04667
22207,33.464,24.521,35.017,0,48.267,15.762,28.015,15,41.99,11.997,-5.679,-5.03,55.88,58.583,58,47.752,10.727,10.5,58.364,4.053,58.583,9.732,-5.686,72.477,184.749,35.954,436.328,143.441,3.714,3.604,80.349,3.847,1.12583,-55.7606,1.03167,1.00111
22208,33.354,24.412,34.885,0,48.201,15.732,27.971,15,41.99,11.997,-5.686,-5.03,55.754,58.702,58,47.39,10.73,10.5,58.253,4.052,58.702,9.728,-6.008,72.477,184.57,35.954,436.372,143.441,3.703,3.53,80.22,3.847,1.12556,-58.9184,1.02861,0.980556
22209,33.267,24.382,34.834,0,48.069,15.688,27.876,15,41.99,11.997,-5.834,-5.03,55.602,58.742,58,47.266,10.731,10.5,58.14,4.051,58.742,9.724,-6.141,72.396,184.57,35.954,436.372,143.441,3.682,3.505,80.102,3.846,1.12528,-60.2226,1.02278,0.973611
22210,33.157,24.353,34.805,0,48.018,15.659,27.832,15,41.99,11.997,-6.141,-5.03,55.422,58.713,58,47.305,10.732,10.5,58.072,4.057,58.728,9.724,-6.17,72.396,184.57,35.954,436.198,143.441,3.641,3.518,80.029,3.852,1.12694,-60.507,1.01139,0.977222
22211,33.083,24.338,34.761,0,48.003,15.637,27.817,15,41.99,11.997,-6.17,-5.03,55.258,58.673,58,47.463,10.734,10.5,58.004,4.059,58.673,9.675,-6.156,72.396,184.554,35.954,436.241,143.441,3.601,3.552,80.008,3.854,1.1275,-60.3697,1.00028,0.986667
22212,32.959,24.309,34.717,0,48.003,15.637,27.817,15,41.99,11.997,-6.156,-5.03,55.104,58.623,58,47.61,10.735,10.5,57.936,4.066,58.623,9.681,-6.029,72.396,184.798,35.954,436.111,143.441,3.572,3.588,80.025,3.861,1.12944,-59.1243,0.992222,0.996667
22213,32.871,24.28,34.68,0,48.032,15.623,27.773,15,41.99,11.997,-6.29,-5.03,54.916,58.615,58,47.627,10.736,10.5,57.866,4.075,58.615,9.683,-6.033,72.282,184.863,35.954,436.111,143.441,3.559,3.601,80.056,3.87,1.13194,-59.1635,0.988611,1.00028
22214,32.776,24.265,34.666,0,48.047,15.593,27.722,15,41.99,11.997,-6.047,-5.03,54.605,58.634,58,47.569,10.738,10.5,57.773,4.085,58.634,9.695,-6.047,72.282,184.88,35.954,436.068,143.441,3.554,3.599,80.085,3.879,1.13472,-59.3008,0.987222,0.999722
22215,32.666,24.229,34.622,0,48.069,15.579,27.693,15,41.99,11.997,-6.047,-5.03,54.605,58.655,58,47.499,10.738,10.5,57.773,4.093,58.655,9.692,-6.029,72.282,184.88,35.954,436.024,143.441,3.555,3.592,80.107,3.886,1.13694,-59.1243,0.9875,0.997778
22216,32.578,24.199,34.578,0,48.083,15.564,27.664,15,41.99,11.997,-5.845,-5.03,54.291,58.662,58,47.473,10.739,10.5,57.634,4.099,58.662,9.697,-5.845,72.282,184.863,35.954,435.981,143.441,3.559,3.593,80.129,3.892,1.13861,-57.3199,0.988611,0.998056
22217,32.424,24.17,34.534,0,48.098,15.564,27.649,15,41.99,11.997,-5.632,-5.03,54.171,58.63,58,47.563,10.739,10.5,57.61,4.108,58.63,9.701,-5.715,72.282,184.88,35.954,435.981,143.359,3.576,3.621,80.178,3.901,1.14111,-56.045,0.993333,1.00583
22218,32.424,24.17,34.534,0,48.113,15.535,27.62,15,41.99,11.997,-5.566,-5.03,54.056,58.63,58,47.563,10.74,10.5,57.542,4.108,58.63,9.701,-5.715,72.282,184.88,35.954,435.981,143.359,3.576,3.621,80.178,3.901,1.14111,-56.045,0.993333,1.00583
22219,32.322,24.111,34.438,0,48.171,15.505,27.561,15,41.99,11.997,-5.621,-5.03,53.95,58.532,58,47.848,10.742,10.5,57.428,4.118,58.532,9.707,-5.66,72.266,184.863,35.954,435.807,143.359,3.599,3.688,80.288,3.911,1.14389,-55.5056,0.999722,1.02444
22220,32.256,24.082,34.409,0,48.201,15.491,27.51,15,41.99,11.997,-5.66,-5.03,53.86,58.536,58,47.833,10.743,10.5,57.357,4.124,58.536,9.742,-5.7,72.282,184.88,35.954,435.807,143.359,3.619,3.69,80.332,3.917,1.14556,-55.8979,1.00528,1.025
22221,32.197,24.031,34.336,0,48.201,15.439,27.466,15,41.99,11.997,-5.7,-5.03,53.764,58.572,58,47.72,10.743,10.5,57.333,4.124,58.572,9.742,-5.74,72.282,184.863,35.954,435.981,143.359,3.639,3.668,80.35,3.918,1.14556,-56.2902,1.01083,1.01889
22222,32.153,24.016,34.314,0,48.201,15.439,27.451,15,41.99,11.997,-5.74,-5.03,53.655,58.601,58,47.629,10.745,10.5,57.218,4.129,58.601,9.742,-5.613,72.201,184.88,35.954,435.851,143.359,3.653,3.655,80.349,3.922,1.14694,-55.0447,1.01472,1.01528
22223,32.087,23.972,34.241,0,48.201,15.41,27.407,15,41.99,11.997,-5.697,-5.03,53.576,58.601,58,47.625,10.745,10.5,57.192,4.134,58.601,9.744,-5.451,72.201,184.88,35.954,435.807,143.359,3.665,3.659,80.344,3.927,1.14833,-53.456,1.01806,1.01639
22224,32.058,23.972,34.241,0,48.201,15.396,27.393,15,41.99,11.997,-5.483,-5.03,53.492,58.601,58,47.62,10.748,10.5,57.077,4.134,58.601,9.742,-5.378,72.201,184.863,35.954,435.807,143.359,3.668,3.658,80.337,3.927,1.14833,-52.7402,1.01889,1.01611
22225,32.029,23.958,34.211,0,48.186,15.396,27.378,15,41.99,11.997,-5.378,-5.03,53.425,58.605,58,47.605,10.748,10.5,57.05,4.136,58.605,9.744,-5.349,72.201,184.863,35.954,435.764,143.359,3.669,3.657,80.328,3.929,1.14889,-52.4558,1.01917,1.01583
22226,31.985,23.928,34.182,0,48.186,15.396,27.378,15,41.99,11.997,-5.349,-5.03,53.365,58.619,58,47.558,10.748,10.5,57.024,4.137,58.619,9.744,-5.422,72.201,184.88,35.954,435.851,143.359,3.664,3.649,80.319,3.93,1.14917,-53.1717,1.01778,1.01361
22227,31.956,23.899,34.131,0,48.171,15.366,27.297,15,41.99,11.997,-5.393,-5.03,53.291,58.662,58,47.422,10.749,10.5,56.954,4.138,58.662,9.703,-5.342,72.201,184.88,35.954,435.807,143.376,3.661,3.623,80.293,3.932,1.14944,-52.3871,1.01694,1.00639
22228,31.919,23.877,34.116,0,48.157,15.352,27.283,15,41.99,11.997,-5.284,-5.03,53.201,58.709,58,47.276,10.75,10.5,56.854,4.141,58.709,9.716,-5.284,72.201,184.88,35.954,435.764,143.359,3.65,3.597,80.255,3.934,1.15028,-51.8183,1.01389,0.999167
22229,31.904,23.862,34.087,0,48.127,15.352,27.283,15,41.99,11.997,-5.205,-5.03,53.177,58.746,58,47.185,10.751,10.5,56.828,4.143,58.738,9.705,-5.205,72.201,184.863,35.954,435.72,143.376,3.639,3.58,80.216,3.936,1.15083,-51.0436,1.01083,0.994444
22230,31.89,23.833,34.058,0,48.113,15.322,27.253,15,41.99,11.997,-5.111,-5.03,53.163,58.753,58,47.137,10.751,10.5,56.757,4.146,58.753,9.704,-5.1,72.087,184.863,35.954,435.72,143.359,3.624,3.573,80.18,3.939,1.15167,-50.0139,1.00667,0.9925
22231,31.875,23.804,33.999,0,48.098,15.322,27.239,15,41.99,11.997,-5.129,-5.03,53.145,58.72,58,47.225,10.751,10.5,56.729,4.141,58.72,9.715,-5.06,72.005,184.88,35.954,435.72,143.359,3.599,3.586,80.148,3.934,1.15028,-49.6216,0.999722,0.996111
22232,31.86,23.789,33.984,0,48.098,15.308,27.195,15,41.99,11.997,-5.06,-5.03,53.13,58.713,58,47.241,10.752,10.5,56.659,4.137,58.713,9.715,-5.197,72.005,184.863,35.954,435.677,143.376,3.589,3.585,80.148,3.931,1.14917,-50.9652,0.996944,0.995833
22233,31.846,23.804,33.984,0,48.083,15.293,27.195,15,41.99,11.997,-5.14,-5.03,53.098,58.72,58,47.214,10.752,10.5,56.632,4.134,58.72,9.715,-5.223,72.005,184.88,35.954,435.59,143.359,3.582,3.577,80.143,3.928,1.14833,-51.2201,0.995,0.993611
22234,31.831,23.789,33.984,0,48.083,15.293,27.173,15,41.99,11.997,-5.223,-5.03,53.064,58.742,58,47.143,10.751,10.5,56.649,4.13,58.742,9.707,-5.27,72.005,184.88,35.954,435.634,143.376,3.575,3.559,80.134,3.924,1.14722,-51.681,0.993056,0.988611
22235,31.816,23.774,33.948,0,48.069,15.271,27.158,15,41.99,11.997,-5.27,-5.03,53.042,58.764,58,47.074,10.751,10.5,56.623,4.127,58.764,9.707,-5.143,72.005,184.88,35.954,435.59,143.359,3.567,3.541,80.117,3.921,1.14639,-50.4356,0.990833,0.983611
22236,31.772,23.76,33.933,0,48.069,15.271,27.144,15,41.99,11.997,-5.255,-5.03,52.948,58.764,58,47.069,10.751,10.5,56.57,4.126,58.764,9.699,-5.306,71.989,184.88,35.954,435.59,143.376,3.562,3.54,80.101,3.92,1.14611,-52.0341,0.989444,0.983333
22237,31.75,23.745,33.918,0,48.069,15.256,27.129,15,41.99,11.997,-5.14,-5.03,52.91,58.731,58,47.161,10.751,10.5,56.54,4.122,58.731,9.738,-5.263,72.201,184.863,35.954,435.634,143.294,3.556,3.554,80.101,3.916,1.145,-51.6124,0.987778,0.987222
22238,31.721,23.716,33.875,0,48.069,15.242,27.1,15,41.99,11.997,-5.14,-5.03,52.91,58.709,58,47.221,10.751,10.5,56.54,4.119,58.709,9.746,-5.288,72.201,184.863,35.954,435.72,143.294,3.555,3.563,80.107,3.913,1.14417,-51.8576,0.9875,0.989722
22239,31.707,23.716,33.875,0,48.069,15.242,27.1,15,41.99,11.997,-5.234,-5.03,52.853,58.717,58,47.194,10.752,10.5,56.443,4.115,58.717,9.741,-5.234,72.201,184.863,35.954,435.547,143.294,3.553,3.553,80.108,3.909,1.14306,-51.328,0.986944,0.986944
22240,31.692,23.694,33.86,0,48.047,15.227,27.085,15,41.99,11.997,-5.183,-5.03,52.822,58.753,58,47.08,10.752,10.5,56.416,4.112,58.753,9.74,-5.187,72.005,184.88,35.954,435.72,143.294,3.551,3.528,80.091,3.907,1.14222,-50.8671,0.986389,0.98
22241,31.677,23.679,33.831,0,48.032,15.227,27.07,15,41.99,11.997,-5.187,-5.03,52.789,58.8,58,46.933,10.752,10.5,56.388,4.111,58.8,9.737,-5.187,72.005,184.863,35.954,435.634,143.278,3.542,3.498,80.061,3.906,1.14194,-50.8671,0.983889,0.971667
22242,31.633,23.665,33.816,0,48.018,15.212,27.056,15,41.99,11.997,-5.226,-5.03,52.751,58.876,58,46.694,10.753,10.5,56.361,4.113,58.876,9.723,-5.143,72.005,184.88,35.954,435.59,143.278,3.519,3.452,79.981,3.908,1.1425,-50.4356,0.9775,0.958889
22243,31.633,23.635,33.765,0,47.988,15.198,27.026,15,41.99,11.997,-5.143,-5.03,52.727,58.916,58,46.568,10.753,10.5,56.29,4.112,58.916,9.705,-5.219,72.005,184.863,35.954,435.503,143.294,3.501,3.426,79.926,3.907,1.14222,-51.1809,0.9725,0.951667
22244,31.619,23.621,33.75,0,47.959,15.198,27.012,15,41.99,11.997,-5.219,-5.03,52.707,58.945,58,46.475,10.753,10.5,56.26,4.112,58.945,9.707,-5.093,72.005,184.88,35.954,435.59,143.294,3.485,3.407,79.877,3.907,1.14222,-49.9453,0.968056,0.946389
22245,31.589,23.606,33.721,0,47.9,15.183,26.975,15,41.99,11.997,-5.093,-5.03,52.691,58.955,58,46.436,10.753,10.5,56.234,4.112,58.955,9.709,-5.353,71.859,184.88,35.954,435.417,143.294,3.46,3.399,79.84,3.907,1.14222,-52.495,0.961111,0.944167
22246,31.553,23.606,33.706,0,47.9,15.168,26.96,15,41.99,11.997,-5.353,-5.03,52.639,58.941,58,46.473,10.753,10.5,56.206,4.112,58.941,9.7,-5.324,71.859,184.88,35.954,435.373,143.294,3.438,3.407,79.823,3.907,1.14222,-52.2106,0.955,0.946389
22247,31.509,23.591,33.691,0,47.9,15.168,26.946,15,41.99,11.997,-5.324,-5.03,52.59,58.898,58,46.597,10.753,10.5,56.179,4.114,58.898,9.703,-5.4,71.842,184.863,35.954,435.417,143.294,3.424,3.433,79.833,3.909,1.14278,-52.9559,0.951111,0.953611
22248,31.494,23.577,33.677,0,47.9,15.168,26.946,15,41.99,11.997,-5.393,-5.03,52.526,58.865,58,46.689,10.753,10.5,56.152,4.115,58.865,9.7,-5.335,71.842,184.863,35.954,435.46,143.294,3.415,3.452,79.86,3.909,1.14306,-52.3185,0.948611,0.958889
22249,31.465,23.562,33.662,0,47.93,15.154,26.931,15,41.99,11.997,-5.371,-5.03,52.429,58.872,58,46.661,10.753,10.5,56.1,4.117,58.872,9.697,-5.371,71.859,184.88,36.117,435.373,143.294,3.415,3.449,79.883,3.912,1.14361,-52.6715,0.948611,0.958056
22250,31.436,23.533,33.618,0,47.93,15.125,26.902,15,41.99,11.997,-5.371,-5.03,52.429,58.923,58,46.502,10.753,10.5,56.1,4.117,58.923,9.704,-5.259,71.924,184.88,36.117,435.33,143.294,3.415,3.418,79.88,3.912,1.14361,-51.5732,0.948611,0.949444
22251,31.384,23.511,33.604,0,47.915,15.125,26.887,14.282,40.408,11.997,-5.335,-5.03,52.388,58.999,58,46.266,10.754,10.5,56.027,4.113,58.999,9.658,-5.422,71.924,184.863,36.117,435.286,143.294,3.417,3.367,79.846,3.909,1.1425,-53.1717,0.949167,0.935278
22252,31.34,23.533,33.604,0,47.864,15.125,26.887,6.533,40.408,10.408,-5.422,-5.03,52.31,59.078,58,46.064,10.754,10.5,56.001,4.128,59.064,9.676,-5.425,71.924,184.88,36.117,435.33,143.213,3.41,3.34,79.783,3.922,1.14667,-53.2011,0.947222,0.927778
22253,31.311,23.511,33.582,0,47.834,15.125,26.873,0.505,24.902,0,-5.425,-5.03,52.232,59.107,58,45.926,10.753,10.5,56.01,4.128,59.107,9.731,-5.335,71.924,184.863,36.117,435.373,143.213,3.396,3.313,79.727,3.922,1.14667,-52.3185,0.943333,0.920278
22254,31.282,23.496,33.567,0,47.805,15.11,26.858,0,12.876,0,-5.31,-5.03,52.18,59.111,58,45.907,10.753,10.5,55.982,4.121,59.111,9.743,-5.288,71.924,184.88,35.954,435.417,143.213,3.373,3.303,79.677,3.916,1.14472,-51.8576,0.936944,0.9175
22255,31.252,23.481,33.552,0,47.791,15.11,26.843,0,0,0,-5.331,-5.03,52.079,59.096,58,45.942,10.753,10.5,55.924,4.113,59.096,9.743,-5.349,71.924,184.88,35.954,435.59,143.132,3.348,3.302,79.646,3.908,1.1425,-52.4558,0.93,0.917222
22256,31.223,23.467,33.538,0,47.776,15.088,26.829,0,0,0,-5.317,-5.03,52.042,59.093,58,45.946,10.753,10.5,55.897,4.107,59.093,9.735,-5.317,71.924,184.88,35.954,435.634,143.148,3.33,3.296,79.627,3.902,1.14083,-52.142,0.925,0.915556
22257,31.172,23.467,33.523,0,47.776,15.088,26.829,0,0,0,-5.248,-5.03,51.995,59.1,58,45.909,10.753,10.5,55.87,4.098,59.1,9.74,-5.288,71.842,184.88,35.954,435.634,143.066,3.302,3.28,79.594,3.894,1.13833,-51.8576,0.917222,0.911111
