time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22258,31.157,23.438,33.494,0,47.761,15.073,26.792,0,0,0,-5.288,-5.03,51.957,59.086,58,45.946,10.753,10.5,55.844,4.096,59.086,9.732,-5.216,71.859,184.88,35.954,435.547,143.066,3.292,3.285,79.591,3.892,1.13778,-51.1515,0.914444,0.9125
22259,31.128,23.438,33.479,0,47.761,15.059,26.777,0,0,0,-5.216,-5.03,51.922,59.06,58,45.992,10.753,10.5,55.817,4.094,59.068,9.695,-5.248,71.842,184.88,35.954,435.547,143.066,3.285,3.292,79.598,3.889,1.13722,-51.4653,0.9125,0.914444
22260,31.099,23.423,33.464,0,47.776,15.059,26.763,0,0,0,-5.248,-5.03,51.871,59.039,58,46.06,10.753,10.5,55.79,4.094,59.042,9.7,-5.364,71.842,184.863,35.954,435.503,143.066,3.279,3.306,79.619,3.89,1.13722,-52.6029,0.910833,0.918333
22261,31.069,23.394,33.42,0,47.791,15.029,26.733,0,0,0,-5.36,-5.03,51.784,59.042,58,46.053,10.754,10.5,55.691,4.094,59.042,9.694,-5.259,71.859,184.88,35.954,435.503,143.132,3.28,3.305,79.636,3.89,1.13722,-51.5732,0.911111,0.918056
22262,31.04,23.364,33.369,0,47.791,15.029,26.733,0,0,0,-5.36,-5.03,51.784,59.064,58,45.981,10.754,10.5,55.691,4.093,59.064,9.71,-5.324,71.859,184.863,35.954,435.503,143.132,3.283,3.289,79.638,3.889,1.13694,-52.2106,0.911944,0.913611
22263,31.003,23.364,33.384,0,47.776,15.015,26.704,0,0,0,-5.324,-5.03,51.728,59.082,58,45.919,10.754,10.5,55.666,4.09,59.082,9.703,-5.302,71.859,184.863,35.954,435.59,143.132,3.29,3.274,79.625,3.886,1.13611,-51.9949,0.913889,0.909444
22264,30.974,23.328,33.34,0,47.761,15,26.675,0,0,0,-5.302,-5.03,51.675,59.096,58,45.868,10.754,10.5,55.637,4.088,59.096,9.689,-5.371,71.859,184.863,35.954,435.33,143.132,3.289,3.262,79.606,3.884,1.13556,-52.6715,0.913611,0.906111
22265,30.945,23.35,33.34,0,47.761,15.015,26.689,0,0,0,-5.422,-5.03,51.624,59.096,58,45.86,10.755,10.5,55.565,4.086,59.096,9.692,-5.375,71.842,184.88,35.954,435.33,143.132,3.283,3.257,79.587,3.882,1.135,-52.7107,0.911944,0.904722
22266,30.916,23.35,33.354,0,47.747,15.015,26.675,0,0,0,-5.324,-5.03,51.557,59.093,58,45.864,10.754,10.5,55.58,4.082,59.093,9.691,-5.335,71.859,184.863,35.954,435.156,143.132,3.277,3.255,79.573,3.879,1.13389,-52.3185,0.910278,0.904167
22267,30.872,23.313,33.325,0,47.747,15,26.66,0,0,0,-5.357,-5.03,51.449,59.078,58,45.9,10.754,10.5,55.525,4.08,59.078,9.699,-5.357,71.859,184.88,35.954,435.156,143.148,3.27,3.259,79.567,3.876,1.13333,-52.5342,0.908333,0.905278
22268,30.82,23.313,33.311,0,47.747,14.985,26.646,0,0,0,-5.425,-5.03,51.381,59.053,58,45.968,10.754,10.5,55.499,4.08,59.053,9.697,-5.429,71.647,184.88,35.954,435.2,143.132,3.268,3.274,79.572,3.877,1.13333,-53.2403,0.907778,0.909444
22269,30.791,23.298,33.281,0,47.761,14.985,26.624,0,0,0,-5.335,-5.03,51.331,59.006,58,46.103,10.754,10.5,55.472,4.082,59.006,9.692,-5.335,71.647,184.88,35.954,435.2,143.132,3.268,3.302,79.595,3.878,1.13389,-52.3185,0.907778,0.917222
22270,30.747,23.284,33.267,0,47.791,14.971,26.609,0,0,0,-5.339,-5.03,51.264,58.869,58,46.502,10.754,10.5,55.441,4.077,58.869,9.732,-5.205,71.647,184.88,35.954,435.2,143.132,3.285,3.377,79.708,3.873,1.1325,-51.0436,0.9125,0.938056
22271,30.732,23.284,33.281,0,47.82,14.971,26.624,0,0,0,-5.205,-5.03,51.239,58.793,58,46.658,10.753,10.5,55.457,4.076,58.814,9.738,-5.23,71.647,184.88,35.954,435.243,143.066,3.306,3.408,79.773,3.873,1.13222,-51.2888,0.918333,0.946667
22272,30.718,23.269,33.252,0,47.915,14.971,26.609,0,0,0,-5.23,-5.03,51.208,58.742,58,46.871,10.753,10.5,55.431,4.074,58.742,9.735,-5.216,71.777,184.88,35.954,435.243,143.066,3.33,3.448,79.852,3.871,1.13167,-51.1515,0.925,0.957778
22273,30.688,23.269,33.252,0,47.959,14.971,26.594,0,0,0,-5.187,-5.03,51.179,58.702,58,46.985,10.753,10.5,55.404,4.072,58.702,9.742,-5.288,71.777,184.863,35.954,435.2,143.066,3.357,3.469,79.924,3.869,1.13111,-51.8576,0.9325,0.963611
22274,30.652,23.269,33.237,0,47.974,14.956,26.58,0,0,0,-5.288,-5.03,51.14,58.709,58,46.957,10.752,10.5,55.421,4.068,58.709,9.749,-5.302,71.777,184.863,35.97,435.2,143.066,3.394,3.459,79.965,3.865,1.13,-51.9949,0.942778,0.960833
22275,30.608,23.254,33.215,0,47.988,14.956,26.565,0,0,0,-5.302,-5.03,51.099,58.731,58,46.887,10.752,10.5,55.393,4.069,58.731,9.741,-5.418,71.777,185.14,35.954,435.156,143.066,3.422,3.446,79.975,3.866,1.13028,-53.1324,0.950556,0.957222
22276,30.579,23.24,33.201,0,47.974,14.941,26.55,0,0,0,-5.483,-5.03,51.022,58.775,58,46.751,10.752,10.5,55.365,4.069,58.775,9.701,-5.4,71.777,185.14,35.97,435.2,143.05,3.443,3.42,79.954,3.866,1.13028,-52.9559,0.956389,0.95
22277,30.52,23.269,33.237,0,47.959,14.941,26.55,0,0,0,-5.487,-5.03,50.951,58.811,58,46.637,10.752,10.5,55.335,4.07,58.811,9.703,-5.519,71.777,185.14,35.954,435.243,143.066,3.454,3.397,79.914,3.867,1.13056,-54.1229,0.959444,0.943611
22278,30.469,23.254,33.215,0,47.93,14.956,26.594,0,0,0,-5.519,-5.03,50.868,58.825,58,46.588,10.75,10.5,55.396,4.072,58.825,9.698,-5.509,71.761,185.026,35.954,435.243,143.066,3.454,3.39,79.872,3.869,1.13111,-54.0248,0.959444,0.941667
22279,30.425,23.254,33.201,0,47.9,14.941,26.565,0,0,0,-5.574,-5.03,50.707,58.822,58,46.594,10.75,10.5,55.342,4.074,58.822,9.698,-5.541,71.777,185.026,35.97,435.243,143.066,3.445,3.393,79.839,3.871,1.13167,-54.3386,0.956944,0.9425
22280,30.381,23.254,33.215,0,47.9,14.956,26.565,0,0,0,-5.566,-5.03,50.615,58.793,58,46.675,10.749,10.5,55.359,4.077,58.793,9.698,-5.566,71.842,185.026,35.954,435.156,143.066,3.432,3.412,79.829,3.873,1.1325,-54.5838,0.953333,0.947778
22281,30.337,23.24,33.201,0,47.9,14.941,26.55,0,0,0,-5.458,-5.03,50.548,58.753,58,46.79,10.749,10.5,55.333,4.079,58.753,9.701,-5.458,71.842,185.026,35.97,435.156,143.066,3.427,3.437,79.838,3.875,1.13306,-53.5247,0.951944,0.954722
22282,30.227,23.254,33.201,0,47.915,14.941,26.565,0,0,0,-5.584,-5.03,50.46,58.728,58,46.855,10.748,10.5,55.35,4.08,58.728,9.7,-5.487,71.842,185.026,35.954,435.2,143.066,3.426,3.45,79.881,3.876,1.13333,-53.8091,0.951667,0.958333
22283,30.198,23.225,33.171,0,47.93,14.941,26.55,0,0,0,-5.465,-5.03,50.386,58.767,58,46.73,10.748,10.5,55.323,4.08,58.767,9.698,-5.404,71.842,184.88,35.954,435.2,143.066,3.428,3.426,79.877,3.876,1.13333,-52.9951,0.952222,0.951667
22284,30.168,23.24,33.186,0,47.915,14.941,26.55,0,0,0,-5.404,-5.03,50.326,58.818,58,46.605,10.748,10.5,55.297,4.079,58.807,9.691,-5.313,71.859,184.88,36.084,435.2,143.066,3.431,3.4,79.855,3.874,1.13306,-52.1027,0.953056,0.944444
22285,30.154,23.225,33.171,0,47.886,14.927,26.536,0,0,0,-5.266,-5.03,50.254,58.843,58,46.491,10.747,10.5,55.287,4.076,58.843,9.732,-5.219,71.842,184.863,36.117,435.2,142.904,3.43,3.373,79.813,3.872,1.13222,-51.1809,0.952778,0.936944
22286,30.139,23.21,33.157,0,47.886,14.927,26.536,0,0,0,-5.266,-5.03,50.254,58.851,58,46.463,10.747,10.5,55.287,4.07,58.851,9.722,-5.208,71.842,184.88,36.117,435.156,142.904,3.416,3.362,79.773,3.866,1.13056,-51.073,0.948889,0.933889
22287,30.139,23.225,33.157,0,47.849,14.927,26.536,0,0,0,-5.169,-5.03,50.216,58.825,58,46.534,10.747,10.5,55.259,4.065,58.825,9.725,-5.082,71.842,185.14,36.117,435.2,142.904,3.4,3.372,79.755,3.862,1.12917,-49.8374,0.944444,0.936667
22288,30.125,23.196,33.127,0,47.849,14.905,26.506,0,0,0,-5.082,-5.03,50.207,58.8,58,46.605,10.747,10.5,55.207,4.064,58.8,9.73,-5.082,71.842,185.14,35.954,435.243,142.904,3.389,3.385,79.756,3.86,1.12889,-49.8374,0.941389,0.940278
22289,30.125,23.196,33.142,0,47.849,14.905,26.506,0,0,0,-5.082,-5.03,50.207,58.811,58,46.566,10.747,10.5,55.207,4.063,58.811,9.722,-5.046,71.842,185.14,35.954,435.2,142.904,3.381,3.376,79.754,3.859,1.12861,-49.4844,0.939167,0.937778
22290,30.125,23.181,33.127,0,47.834,14.905,26.506,0,0,0,-5.169,-5.03,50.189,58.847,58,46.452,10.744,10.5,55.2,4.066,58.847,9.732,-5.169,71.924,185.14,35.954,435.243,142.904,3.38,3.356,79.738,3.862,1.12944,-50.6906,0.938889,0.932222
22291,30.088,23.196,33.127,0,47.82,14.905,26.506,0,0,0,-5.143,-5.03,50.164,58.898,58,46.289,10.744,10.5,55.218,4.066,58.898,9.722,-5.205,71.924,184.961,35.954,435.286,142.904,3.363,3.323,79.686,3.862,1.12944,-51.0436,0.934167,0.923056
22292,30.073,23.181,33.113,0,47.805,14.905,26.492,0,0,0,-5.205,-5.03,50.128,58.898,58,46.289,10.744,10.5,55.192,4.066,58.898,9.722,-5.205,71.924,184.961,35.954,435.286,142.904,3.363,3.323,79.686,3.862,1.12944,-51.0436,0.934167,0.923056
22293,30.044,23.196,33.127,0,47.791,14.905,26.506,0,0,0,-5.364,-5.03,50.069,58.912,58,46.238,10.743,10.5,55.208,4.067,58.912,9.682,-5.364,71.924,184.945,35.954,435.243,142.904,3.35,3.315,79.66,3.863,1.12972,-52.6029,0.930556,0.920833
22294,29.985,23.167,33.098,0,47.791,14.89,26.492,0,0,0,-5.295,-5.03,50.028,58.876,58,46.335,10.743,10.5,55.182,4.067,58.876,9.686,-5.331,71.924,184.945,35.954,435.2,142.904,3.33,3.334,79.653,3.863,1.12972,-52.2793,0.925,0.926111
22295,29.956,23.145,33.083,0,47.805,14.875,26.462,0,0,0,-5.36,-5.03,49.971,58.829,58,46.47,10.743,10.5,55.157,4.065,58.829,9.688,-5.342,71.924,184.945,35.954,435.243,142.904,3.325,3.359,79.679,3.861,1.12917,-52.3871,0.923611,0.933056
22296,29.919,23.145,33.069,0,47.82,14.875,26.44,0,0,0,-5.324,-5.03,49.866,58.793,58,46.574,10.743,10.5,55.105,4.069,58.793,9.691,-5.324,71.924,184.945,35.954,435.113,142.904,3.329,3.383,79.716,3.864,1.13028,-52.2106,0.924722,0.939722
22297,29.89,23.145,33.083,0,47.849,14.875,26.462,0,0,0,-5.324,-5.03,49.866,58.778,58,46.611,10.743,10.5,55.105,4.067,58.778,9.699,-5.346,71.924,184.945,35.954,435.113,142.904,3.338,3.389,79.75,3.863,1.12972,-52.4264,0.927222,0.941389
22298,29.861,23.167,33.083,0,47.864,14.89,26.477,0,0,0,-5.306,-5.03,49.82,58.767,58,46.638,10.742,10.5,55.122,4.064,58.767,9.695,-5.299,71.924,184.945,35.954,435.069,142.904,3.353,3.392,79.774,3.86,1.12889,-51.9654,0.931389,0.942222
22299,29.846,23.145,33.069,0,47.864,14.875,26.462,0,0,0,-5.299,-5.03,49.774,58.782,58,46.589,10.741,10.5,55.14,4.06,58.782,9.688,-5.201,71.924,184.945,35.954,435.113,142.904,3.367,3.377,79.78,3.855,1.12778,-51.0044,0.935278,0.938056
22300,29.832,23.167,33.083,0,47.864,14.875,26.462,0,0,0,-5.201,-5.03,49.749,58.811,58,46.496,10.741,10.5,55.114,4.058,58.811,9.694,-5.158,71.924,184.945,35.954,435.113,142.904,3.376,3.357,79.77,3.854,1.12722,-50.5827,0.937778,0.9325
22301,29.832,23.167,33.098,0,47.849,14.89,26.477,0,0,0,-5.042,-5.03,49.723,58.822,58,46.459,10.739,10.5,55.15,4.056,58.822,9.683,-5.042,71.924,184.945,35.954,435.069,142.904,3.381,3.348,79.745,3.852,1.12667,-49.4451,0.939167,0.93
22302,29.832,23.145,33.083,0,47.834,14.875,26.462,0,0,0,-5.035,-5.03,49.721,58.836,58,46.41,10.739,10.5,55.125,4.058,58.836,9.726,-5.035,71.924,184.945,35.954,435.069,142.904,3.379,3.34,79.719,3.854,1.12722,-49.3765,0.938611,0.927778
22303,29.861,23.167,33.083,0,47.805,14.89,26.477,0,0,0,-4.876,-5.03,49.747,58.814,58,46.464,10.738,10.5,55.141,4.058,58.814,9.716,-4.933,71.924,184.945,35.954,435.33,142.904,3.365,3.351,79.685,3.853,1.12722,-48.3762,0.934722,0.930833
22304,29.875,23.167,33.054,0,47.82,14.875,26.44,0,0,0,-4.933,-5.03,49.763,58.746,58,46.665,10.738,10.5,55.115,4.058,58.746,9.712,-4.886,71.924,184.945,35.954,435.33,142.904,3.359,3.391,79.712,3.854,1.12722,-47.9153,0.933056,0.941944
22305,29.875,23.145,33.069,0,47.82,14.875,26.44,0,0,0,-4.886,-5.03,49.79,58.662,58,46.911,10.738,10.5,55.088,4.059,58.662,9.719,-5.056,71.924,184.945,35.954,435.33,142.904,3.363,3.441,79.767,3.854,1.1275,-49.5824,0.934167,0.955833
22306,29.875,23.145,33.083,0,47.9,14.875,26.462,0,0,0,-5.056,-5.03,49.793,58.605,58,47.079,10.737,10.5,55.108,4.059,58.605,9.717,-5.013,71.924,184.945,35.954,435.33,142.822,3.376,3.475,79.835,3.854,1.1275,-49.1607,0.937778,0.965278
22307,29.89,23.145,33.069,0,47.93,14.875,26.44,0,0,0,-5.013,-5.03,49.8,58.59,58,47.118,10.736,10.5,55.126,4.06,58.59,9.722,-4.952,71.924,185.14,35.954,435.33,142.741,3.399,3.484,79.889,3.855,1.12778,-48.5625,0.944167,0.967778
22308,29.875,23.13,33.054,0,47.944,14.861,26.426,0,0,0,-5.122,-5.03,49.8,58.63,58,46.993,10.736,10.5,55.075,4.063,58.63,9.726,-5.122,71.924,185.189,35.954,435.33,142.757,3.426,3.461,79.911,3.857,1.12861,-50.2297,0.951667,0.961389
22309,29.861,23.13,33.054,0,47.944,14.875,26.44,0,0,0,-5.122,-5.03,49.8,58.695,58,46.792,10.736,10.5,55.075,4.064,58.695,9.685,-5.19,71.924,185.189,35.954,435.373,142.741,3.442,3.422,79.893,3.858,1.12889,-50.8965,0.956111,0.950556
22310,29.846,23.13,33.032,0,47.915,14.861,26.426,0,0,0,-5.201,-5.03,49.741,58.742,58,46.647,10.735,10.5,55.066,4.063,58.742,9.682,-5.201,71.924,185.189,35.954,435.286,142.741,3.451,3.392,79.848,3.857,1.12861,-51.0044,0.958611,0.942222
22311,29.832,23.115,33.018,0,47.886,14.861,26.426,0,0,0,-5.201,-5.03,49.741,58.749,58,46.61,10.735,10.5,55.066,4.065,58.753,9.681,-5.219,71.924,184.863,35.954,435.373,142.741,3.447,3.387,79.81,3.86,1.12917,-51.1809,0.9575,0.940833
22312,29.788,23.115,33.032,0,47.864,14.861,26.426,0,0,0,-5.335,-5.03,49.649,58.731,58,46.67,10.734,10.5,55.059,4.067,58.731,9.681,-5.335,71.924,184.88,35.954,435.33,142.708,3.438,3.401,79.788,3.861,1.12972,-52.3185,0.955,0.944722
22313,29.758,23.13,33.054,0,47.864,14.861,26.44,0,0,0,-5.288,-5.03,49.6,58.662,58,46.867,10.732,10.5,55.079,4.072,58.662,9.683,-5.277,71.842,184.88,35.954,435.286,142.708,3.428,3.446,79.803,3.866,1.13111,-51.7497,0.952222,0.957222
22314,29.722,23.115,33.032,0,47.886,14.861,26.426,0,0,0,-5.302,-5.03,49.549,58.662,58,46.867,10.732,10.5,55.053,4.072,58.662,9.683,-5.277,71.842,184.88,35.954,435.286,142.708,3.428,3.446,79.803,3.866,1.13111,-51.7497,0.952222,0.957222
22315,29.663,23.115,33.018,0,47.886,14.861,26.411,0,0,0,-5.331,-5.03,49.489,58.713,58,46.705,10.732,10.5,55.028,4.071,58.713,9.676,-5.364,71.842,184.863,35.954,435.286,142.708,3.422,3.412,79.804,3.865,1.13083,-52.6029,0.950556,0.947778
22316,29.648,23.13,33.032,0,47.886,14.861,26.426,0,0,0,-5.364,-5.03,49.435,58.775,58,46.514,10.731,10.5,55.047,4.07,58.775,9.679,-5.284,71.859,184.863,35.954,435.373,142.676,3.422,3.373,79.769,3.863,1.13056,-51.8183,0.950556,0.936944
22317,29.634,23.13,33.054,0,47.834,14.875,26.411,0,0,0,-5.284,-5.03,49.401,58.8,58,46.435,10.73,10.5,55.066,4.068,58.8,9.681,-5.143,71.842,184.945,35.97,435.373,142.676,3.418,3.355,79.727,3.862,1.13,-50.4356,0.949444,0.931944
22318,29.634,23.115,33.032,0,47.82,14.861,26.426,0,0,0,-5.143,-5.03,49.39,58.782,58,46.484,10.73,10.5,55.041,4.065,58.782,9.719,-5.035,71.859,184.945,35.954,435.373,142.676,3.408,3.362,79.698,3.858,1.12917,-49.3765,0.946667,0.933889
22319,29.648,23.115,33.018,0,47.82,14.861,26.411,0,0,0,-5.035,-5.03,49.388,58.728,58,46.642,10.729,10.5,55.061,4.065,58.728,9.706,-4.93,71.777,184.945,35.954,435.373,142.676,3.393,3.394,79.701,3.859,1.12917,-48.3468,0.9425,0.942778
22320,29.648,23.115,33.032,0,47.82,14.861,26.411,0,0,0,-4.93,-5.03,49.412,58.695,58,46.723,10.728,10.5,55.034,4.069,58.699,9.715,-5.017,71.777,184.798,35.954,435.373,142.676,3.385,3.414,79.723,3.862,1.13028,-49.2,0.940278,0.948333
22321,29.663,23.115,33.018,0,47.834,14.861,26.411,0,0,0,-4.988,-5.03,49.421,58.717,58,46.663,10.728,10.5,55.055,4.069,58.717,9.715,-4.999,71.777,184.798,35.954,435.46,142.676,3.388,3.401,79.733,3.862,1.13028,-49.0234,0.941111,0.944722
22322,29.648,23.115,33.032,0,47.82,14.861,26.426,0,0,0,-5.082,-5.03,49.411,58.778,58,46.473,10.727,10.5,55.05,4.068,58.778,9.706,-5.082,71.777,184.798,35.954,435.417,142.594,3.392,3.363,79.712,3.862,1.13,-49.8374,0.942222,0.934167
22323,29.648,23.101,33.018,0,47.791,14.846,26.411,0,0,0,-5.082,-5.03,49.411,58.851,58,46.295,10.727,10.5,55.05,4.066,58.836,9.695,-4.977,71.777,184.798,35.954,435.373,142.594,3.391,3.325,79.664,3.86,1.12944,-48.8077,0.941944,0.923611
22324,29.648,23.115,33.018,0,47.776,14.861,26.411,0,0,0,-5.082,-5.03,49.409,58.879,58,46.159,10.725,10.5,55.089,4.065,58.879,9.695,-5.082,71.777,184.798,35.954,435.417,142.594,3.376,3.297,79.608,3.858,1.12917,-49.8374,0.937778,0.915833
22325,29.648,23.13,33.032,0,47.747,14.861,26.426,0,0,0,-5.056,-5.03,49.397,58.876,58,46.164,10.725,10.5,55.064,4.066,58.876,9.694,-5.056,71.777,184.798,35.954,435.417,142.594,3.362,3.299,79.569,3.859,1.12944,-49.5824,0.933889,0.916389
22326,29.619,23.115,33.018,0,47.732,14.861,26.411,0,0,0,-5.085,-5.03,49.391,58.782,58,46.435,10.725,10.5,55.038,4.067,58.782,9.654,-5.201,71.777,184.798,35.954,435.417,142.594,3.33,3.354,79.573,3.86,1.12972,-51.0044,0.925,0.931667
22327,29.619,23.115,33.032,0,47.747,14.861,26.426,0,0,0,-5.201,-5.03,49.356,58.782,58,46.435,10.724,10.5,55.056,4.067,58.782,9.654,-5.201,71.777,184.798,35.954,435.417,142.594,3.33,3.354,79.573,3.86,1.12972,-51.0044,0.925,0.931667
22328,29.59,23.115,33.032,0,47.791,14.861,26.426,0,0,0,-5.161,-5.03,49.323,58.702,58,46.663,10.723,10.5,55.076,4.068,58.702,9.66,-5.049,71.777,184.798,35.954,435.417,142.594,3.333,3.401,79.66,3.861,1.13,-49.5138,0.925833,0.944722
22329,29.59,23.115,33.018,0,47.82,14.861,26.411,0,0,0,-5.049,-5.03,49.321,58.684,58,46.712,10.723,10.5,55.051,4.066,58.684,9.666,-5.071,71.615,184.798,35.954,435.373,142.594,3.343,3.409,79.699,3.859,1.12944,-49.7295,0.928611,0.946944
22330,29.604,23.115,33.032,0,47.834,14.861,26.426,0,0,0,-5.071,-5.03,49.32,58.673,58,46.74,10.723,10.5,55.028,4.064,58.673,9.67,-4.977,71.615,184.88,35.954,435.373,142.594,3.359,3.412,79.732,3.857,1.12889,-48.8077,0.933056,0.947778
22331,29.604,23.13,33.032,0,47.849,14.861,26.426,0,0,0,-4.977,-5.03,49.329,58.655,58,46.789,10.722,10.5,55.048,4.061,58.655,9.669,-4.991,71.615,184.88,35.954,435.417,142.594,3.38,3.419,79.758,3.854,1.12806,-48.945,0.938889,0.949722
22332,29.604,23.115,33.018,0,47.864,14.861,26.411,0,0,0,-5.071,-5.03,49.337,58.644,58,46.817,10.72,10.5,55.044,4.055,58.644,9.656,-5.071,71.615,184.863,35.954,435.286,142.48,3.394,3.419,79.773,3.848,1.12639,-49.7295,0.942778,0.949722
22333,29.619,23.13,33.032,0,47.864,14.861,26.426,0,0,0,-4.941,-5.03,49.352,58.619,58,46.857,10.719,10.5,55.064,4.051,58.63,9.662,-4.988,71.615,184.88,35.954,435.33,142.48,3.408,3.422,79.781,3.844,1.12528,-48.9156,0.946667,0.950556
22334,29.634,23.13,33.054,0,47.886,14.875,26.44,0,0,0,-4.941,-5.03,49.352,58.59,58,46.972,10.719,10.5,55.064,4.048,58.59,9.662,-4.886,71.615,184.88,35.97,435.33,142.48,3.423,3.441,79.797,3.841,1.12444,-47.9153,0.950833,0.955833
22335,29.648,23.145,33.069,0,47.9,14.875,26.44,0,0,0,-4.825,-5.03,49.409,58.543,58,47.109,10.717,10.5,55.104,4.044,58.543,9.699,-4.825,71.615,184.863,35.954,435.286,142.48,3.431,3.466,79.822,3.837,1.12333,-47.3171,0.953056,0.962778
22336,29.692,23.145,33.083,0,47.915,14.875,26.462,0,0,0,-4.796,-5.03,49.461,58.514,58,47.188,10.716,10.5,55.122,4.036,58.514,9.7,-4.821,71.615,184.88,35.954,435.286,142.399,3.46,3.474,79.852,3.829,1.12111,-47.2779,0.961111,0.965
22337,29.707,23.196,33.127,0,47.915,14.89,26.492,0,0,0,-4.8,-5.03,49.504,58.536,58,47.119,10.714,10.5,55.187,4.038,58.536,9.692,-4.897,71.533,184.88,35.954,435.286,142.415,3.469,3.462,79.845,3.831,1.12167,-48.0232,0.963611,0.961667
22338,29.707,23.196,33.127,0,47.915,14.905,26.506,0,0,0,-4.897,-5.03,49.528,58.536,58,47.119,10.713,10.5,55.207,4.038,58.536,9.692,-4.897,71.533,184.88,35.954,435.286,142.415,3.469,3.462,79.845,3.831,1.12167,-48.0232,0.963611,0.961667
22339,29.736,23.196,33.142,0,47.9,14.905,26.506,0,0,0,-4.919,-5.03,49.543,58.536,58,47.113,10.712,10.5,55.228,4.038,58.536,9.687,-4.915,71.452,184.863,35.954,435.286,142.415,3.475,3.46,79.812,3.83,1.12167,-48.1997,0.965278,0.961111
22340,29.758,23.196,33.142,0,47.9,14.905,26.506,0,0,0,-4.879,-5.03,49.567,58.489,58,47.25,10.712,10.5,55.206,4.041,58.489,9.689,-4.944,71.452,184.863,35.954,435.33,142.399,3.473,3.491,79.827,3.833,1.1225,-48.4841,0.964722,0.969722
22341,29.758,23.196,33.127,0,47.93,14.905,26.506,0,0,0,-4.944,-5.03,49.58,58.427,58,47.432,10.711,10.5,55.228,4.042,58.427,9.692,-4.948,71.452,184.863,35.954,435.33,142.415,3.475,3.529,79.866,3.834,1.12278,-48.5233,0.965278,0.980278
22342,29.773,23.181,33.113,0,47.944,14.89,26.492,0,0,0,-4.948,-5.03,49.599,58.395,58,47.526,10.711,10.5,55.205,4.042,58.395,9.65,-5.006,71.452,184.88,35.954,435.286,142.415,3.485,3.547,79.909,3.834,1.12278,-49.0921,0.968056,0.985278
22343,29.773,23.167,33.098,0,47.959,14.89,26.477,0,0,0,-5.006,-5.03,49.608,58.402,58,47.501,10.711,10.5,55.182,4.04,58.402,9.656,-4.977,71.452,184.88,35.954,435.286,142.415,3.498,3.54,79.938,3.832,1.12222,-48.8077,0.971667,0.983333
22344,29.788,23.167,33.083,0,47.974,14.89,26.462,0,0,0,-4.977,-5.03,49.622,58.424,58,47.433,10.711,10.5,55.158,4.036,58.424,9.66,-4.93,71.468,184.88,36.084,435.286,142.415,3.515,3.522,79.939,3.828,1.12111,-48.3468,0.976389,0.978333
22345,29.773,23.167,33.098,0,47.959,14.89,26.477,0,0,0,-4.93,-5.03,49.636,58.464,58,47.31,10.711,10.5,55.136,4.035,58.464,9.658,-5.038,71.468,184.863,36.084,435.286,142.415,3.522,3.497,79.918,3.827,1.12083,-49.4059,0.978333,0.971389
22346,29.773,23.167,33.083,0,47.93,14.875,26.462,0,0,0,-5.038,-5.03,49.627,58.503,58,47.187,10.711,10.5,55.11,4.036,58.503,9.656,-5.075,71.468,184.88,36.068,435.33,142.367,3.525,3.473,79.882,3.828,1.12111,-49.7687,0.979167,0.964722
22347,29.758,23.167,33.098,0,47.9,14.89,26.477,0,0,0,-5.129,-5.03,49.602,58.554,58,47.031,10.709,10.5,55.155,4.037,58.554,9.657,-5.15,71.468,184.749,36.068,435.33,142.367,3.518,3.443,79.833,3.829,1.12139,-50.5042,0.977222,0.956389
22348,29.758,23.145,33.069,0,47.864,14.875,26.492,0,0,0,-5.078,-5.03,49.599,58.652,58,46.731,10.707,10.5,55.176,4.035,58.652,9.639,-5.082,71.468,184.749,35.954,435.156,142.367,3.491,3.381,79.701,3.827,1.12083,-49.8374,0.969722,0.939167
22349,29.758,23.145,33.069,0,47.82,14.875,26.462,0,0,0,-5.082,-5.03,49.586,58.652,58,46.731,10.709,10.5,55.11,4.035,58.652,9.639,-5.082,71.468,184.749,35.954,435.156,142.367,3.491,3.381,79.701,3.827,1.12083,-49.8374,0.969722,0.939167
22350,29.736,23.167,33.083,0,47.791,14.875,26.462,0,0,0,-5.082,-5.03,49.585,58.612,58,46.842,10.707,10.5,55.132,4.031,58.612,9.642,-5.161,71.387,184.749,35.954,435.2,142.367,3.436,3.4,79.629,3.823,1.11972,-50.6121,0.954444,0.944444
22351,29.722,23.196,33.142,0,47.791,14.905,26.506,0,0,0,-5.161,-5.03,49.554,58.543,58,47.046,10.705,10.5,55.198,4.03,58.543,9.645,-5.071,71.289,184.749,35.954,435.2,142.367,3.422,3.439,79.645,3.822,1.11944,-49.7295,0.950556,0.955278
22352,29.722,23.181,33.127,0,47.805,14.905,26.492,0,0,0,-5.071,-5.03,49.549,58.478,58,47.237,10.704,10.5,55.218,4.029,58.478,9.68,-5.103,71.305,184.749,35.954,435.2,142.285,3.414,3.476,79.693,3.82,1.11917,-50.0433,0.948333,0.965556
22353,29.722,23.196,33.127,0,47.834,14.905,26.506,0,0,0,-5.103,-5.03,49.542,58.453,58,47.298,10.704,10.5,55.195,4.026,58.453,9.689,-4.991,71.305,184.766,35.954,435.2,142.285,3.415,3.485,79.741,3.818,1.11833,-48.945,0.948611,0.968056
22354,29.722,23.21,33.142,0,47.864,14.905,26.521,0,0,0,-4.959,-5.03,49.552,58.467,58,47.262,10.703,10.5,55.217,4.022,58.467,9.669,-5.017,71.305,184.798,35.954,435.2,142.285,3.43,3.473,79.768,3.814,1.11722,-49.2,0.952778,0.964722
22355,29.722,23.21,33.157,0,47.849,14.927,26.536,0,0,0,-5.017,-5.03,49.554,58.507,58,47.139,10.702,10.5,55.238,4.018,58.507,9.675,-5.035,71.305,184.798,35.954,435.113,142.285,3.443,3.446,79.766,3.81,1.11611,-49.3765,0.956389,0.957222
22356,29.707,23.225,33.171,0,47.834,14.927,26.536,0,0,0,-5.035,-5.03,49.548,58.558,58,46.982,10.701,10.5,55.259,4.017,58.558,9.669,-5.176,71.305,184.798,35.954,435.069,142.285,3.452,3.414,79.736,3.809,1.11583,-50.7592,0.958889,0.948333
22357,29.692,23.225,33.186,0,47.805,14.941,26.55,0,0,0,-5.179,-5.03,49.509,58.59,58,46.882,10.7,10.5,55.281,4.015,58.59,9.672,-5.197,71.305,184.798,35.954,435.113,142.285,3.454,3.391,79.693,3.807,1.11528,-50.9652,0.959444,0.941944
22358,29.678,23.225,33.171,0,47.791,14.927,26.536,0,0,0,-5.067,-5.03,49.478,58.597,58,46.856,10.698,10.5,55.282,4.014,58.597,9.675,-5.067,71.305,184.798,35.954,435.113,142.301,3.446,3.386,79.65,3.806,1.115,-49.6903,0.957222,0.940556
22359,29.678,23.225,33.171,0,47.791,14.941,26.55,0,0,0,-5.085,-5.03,49.46,58.554,58,46.983,10.698,10.5,55.302,4.014,58.554,9.643,-5.085,71.191,184.945,35.954,435.113,142.301,3.433,3.41,79.635,3.805,1.115,-49.8668,0.953611,0.947222
22360,29.663,23.225,33.171,0,47.791,14.927,26.536,0,0,0,-5.111,-5.03,49.447,58.431,58,47.312,10.698,10.5,55.281,4.012,58.442,9.65,-5.132,71.191,184.945,35.954,435.026,142.285,3.422,3.474,79.691,3.804,1.11444,-50.3277,0.950556,0.965
22361,29.663,23.24,33.201,0,47.849,14.941,26.55,0,0,0,-5.132,-5.03,49.431,58.384,58,47.483,10.697,10.5,55.304,4.012,58.384,9.632,-5.096,71.191,184.945,35.954,435.026,142.285,3.429,3.508,79.744,3.803,1.11444,-49.9747,0.9525,0.974444
22362,29.648,23.21,33.157,0,47.886,14.927,26.536,0,0,0,-5.096,-5.03,49.423,58.315,58,47.689,10.697,10.5,55.328,4.011,58.315,9.638,-5.15,71.191,184.945,35.954,435.026,142.285,3.438,3.549,79.815,3.803,1.11417,-50.5042,0.955,0.985833
22363,29.619,23.21,33.142,0,47.944,14.927,26.521,0,0,0,-5.216,-5.03,49.398,58.25,58,47.88,10.697,10.5,55.264,4.01,58.25,9.645,-5.255,71.191,184.945,35.954,435.026,142.285,3.461,3.586,79.896,3.802,1.11389,-51.5339,0.961389,0.996111
22364,29.604,23.21,33.157,0,48.003,14.927,26.536,0,0,0,-5.255,-5.03,49.361,58.149,58,48.184,10.697,10.5,55.243,4.009,58.149,9.655,-5.212,71.191,184.945,35.954,434.896,142.22,3.496,3.646,79.999,3.801,1.11361,-51.1123,0.971111,1.01278
22365,29.59,23.21,33.142,0,48.069,14.927,26.521,0,0,0,-5.212,-5.03,49.324,58.066,58,48.433,10.696,10.5,55.265,4.01,58.066,9.65,-5.147,71.191,184.945,35.954,434.896,142.22,3.529,3.697,80.112,3.802,1.11389,-50.4748,0.980278,1.02694
22366,29.575,23.21,33.157,0,48.127,14.927,26.536,0,0,0,-5.147,-5.03,49.303,58.03,58,48.54,10.696,10.5,55.244,4.009,58.03,9.662,-5.15,71.191,184.945,35.954,434.852,142.22,3.575,3.717,80.197,3.8,1.11361,-50.5042,0.993056,1.0325
22367,29.575,23.21,33.142,0,48.157,14.927,26.521,0,0,0,-5.15,-5.03,49.284,58.026,58,48.55,10.694,10.5,55.269,4.006,58.026,9.651,-5.118,71.191,184.945,35.954,434.896,142.204,3.626,3.716,80.254,3.797,1.11278,-50.1904,1.00722,1.03222
22368,29.553,23.21,33.157,0,48.157,14.927,26.536,0,0,0,-5.049,-5.03,49.263,58.055,58,48.462,10.693,10.5,55.271,4.003,58.055,9.652,-5.103,71.191,184.945,35.954,434.896,142.204,3.656,3.695,80.271,3.795,1.11194,-50.0433,1.01556,1.02639
22369,29.575,23.225,33.171,0,48.157,14.927,26.55,0,0,0,-4.941,-5.03,49.28,58.091,58,48.353,10.692,10.5,55.292,3.997,58.091,9.687,-4.948,71.191,184.945,35.954,434.896,142.204,3.685,3.667,80.252,3.789,1.11028,-48.5233,1.02361,1.01861
22370,29.575,23.21,33.157,0,48.142,14.927,26.536,0,0,0,-4.926,-5.03,49.301,58.058,58,48.451,10.692,10.5,55.27,3.991,58.058,9.681,-5.049,71.191,184.945,36.084,434.766,142.204,3.709,3.681,80.202,3.783,1.10861,-49.5138,1.03028,1.0225
22371,29.575,23.225,33.171,0,48.127,14.927,26.55,0,0,0,-5.049,-5.03,49.294,58.058,58,48.451,10.691,10.5,55.293,3.991,58.058,9.681,-5.049,71.191,184.945,36.084,434.766,142.204,3.709,3.681,80.202,3.783,1.10861,-49.5138,1.03028,1.0225
22372,29.59,23.24,33.186,0,48.142,14.941,26.55,0,0,0,-4.977,-5.03,49.307,57.885,58,48.972,10.69,10.5,55.317,3.99,57.885,9.678,-4.999,71.191,184.88,36.084,434.722,142.09,3.715,3.785,80.275,3.782,1.10833,-49.0234,1.03194,1.05139
22373,29.604,23.24,33.186,0,48.201,14.927,26.55,0,0,0,-4.999,-5.03,49.308,57.845,58,49.092,10.69,10.5,55.297,3.989,57.845,9.674,-4.886,71.191,184.798,35.954,434.722,142.09,3.73,3.808,80.33,3.781,1.10806,-47.9153,1.03611,1.05778
22374,29.619,23.254,33.201,0,48.215,14.941,26.565,0,0,0,-4.886,-5.03,49.336,57.892,58,48.95,10.688,10.5,55.32,3.995,57.892,9.672,-4.908,71.191,184.798,35.954,434.766,142.09,3.746,3.785,80.356,3.786,1.10972,-48.131,1.04056,1.05139
22375,29.634,23.254,33.215,0,48.201,14.956,26.565,0,0,0,-4.894,-5.03,49.354,57.961,58,48.746,10.688,10.5,55.343,3.994,57.961,9.636,-4.836,71.191,184.798,35.954,434.635,142.09,3.761,3.743,80.337,3.785,1.10944,-47.425,1.04472,1.03972
22376,29.648,23.254,33.237,0,48.201,14.956,26.58,0,0,0,-4.836,-5.03,49.382,58.033,58,48.529,10.687,10.5,55.367,3.991,58.033,9.642,-4.865,71.029,184.798,35.954,434.635,142.09,3.768,3.697,80.279,3.782,1.10861,-47.7094,1.04667,1.02694
22377,29.648,23.284,33.281,0,48.142,14.971,26.609,0,0,0,-4.865,-5.03,49.401,58.04,58,48.508,10.686,10.5,55.388,3.989,58.04,9.639,-4.89,71.045,184.798,35.954,434.635,142.09,3.764,3.691,80.229,3.78,1.10806,-47.9545,1.04556,1.02528
22378,29.648,23.298,33.296,0,48.142,14.985,26.609,0,0,0,-4.89,-5.03,49.415,57.968,58,48.727,10.684,10.5,55.457,3.991,57.968,9.631,-4.995,71.045,184.798,35.954,434.635,142.09,3.754,3.736,80.221,3.781,1.10861,-48.9842,1.04278,1.03778
22379,29.648,23.284,33.281,0,48.157,14.985,26.624,0,0,0,-5.064,-5.03,49.406,57.899,58,48.931,10.681,10.5,55.506,3.99,57.899,9.632,-5.064,71.045,184.798,35.954,434.592,142.09,3.745,3.776,80.246,3.781,1.10833,-49.6609,1.04028,1.04889
22380,29.648,23.284,33.267,0,48.171,14.971,26.609,0,0,0,-5.075,-5.03,49.4,57.834,58,49.128,10.683,10.5,55.441,3.991,57.834,9.638,-5.075,71.045,184.749,35.954,434.505,142.106,3.749,3.816,80.296,3.782,1.10861,-49.7687,1.04139,1.06
22381,29.663,23.298,33.296,0,48.23,14.985,26.624,0,0,0,-4.894,-5.03,49.421,57.809,58,49.206,10.681,10.5,55.465,3.993,57.809,9.641,-4.857,71.029,184.749,35.954,434.505,142.008,3.769,3.835,80.392,3.784,1.10917,-47.6309,1.04694,1.06528
22382,29.663,23.298,33.296,0,48.23,14.985,26.646,0,0,0,-4.857,-5.03,49.455,57.809,58,49.206,10.68,10.5,55.491,3.993,57.809,9.641,-4.857,71.029,184.749,35.954,434.505,142.008,3.769,3.835,80.392,3.784,1.10917,-47.6309,1.04694,1.06528
22383,29.722,23.284,33.281,0,48.267,14.971,26.624,0,0,0,-4.832,-5.03,49.484,57.809,58,49.208,10.68,10.5,55.47,3.992,57.809,9.633,-4.763,71.045,184.749,35.954,434.505,142.025,3.801,3.834,80.445,3.783,1.10889,-46.7091,1.05583,1.065
22384,29.736,23.313,33.311,0,48.281,15,26.66,0,0,0,-4.763,-5.03,49.532,57.802,58,49.231,10.68,10.5,55.45,3.988,57.802,9.658,-4.825,71.045,184.749,35.954,434.462,142.008,3.813,3.834,80.456,3.778,1.10778,-47.3171,1.05917,1.065
22385,29.788,23.328,33.325,0,48.267,15,26.66,0,0,0,-4.825,-5.03,49.568,57.827,58,49.156,10.678,10.5,55.519,3.986,57.827,9.664,-4.626,71.045,184.635,35.954,434.418,142.025,3.83,3.817,80.446,3.776,1.10722,-45.3656,1.06389,1.06028
22386,29.817,23.328,33.34,0,48.267,15,26.66,0,0,0,-4.626,-5.03,49.645,57.863,58,49.049,10.677,10.5,55.542,3.981,57.863,9.672,-4.753,71.045,184.635,35.954,434.418,142.025,3.838,3.791,80.413,3.772,1.10583,-46.611,1.06611,1.05306
22387,29.832,23.328,33.325,0,48.252,15,26.675,0,0,0,-4.753,-5.03,49.702,57.917,58,48.887,10.676,10.5,55.565,3.982,57.917,9.668,-4.89,71.045,184.635,35.954,434.418,142.025,3.834,3.76,80.361,3.772,1.10611,-47.9545,1.065,1.04444
22388,29.846,23.35,33.34,0,48.171,15.015,26.675,0,0,0,-4.89,-5.03,49.723,57.954,58,48.779,10.676,10.5,55.546,3.982,57.954,9.662,-4.937,71.045,184.635,35.954,434.462,142.025,3.827,3.738,80.301,3.772,1.10611,-48.4154,1.06306,1.03833
22389,29.846,23.328,33.325,0,48.157,15,26.675,0,0,0,-4.995,-5.03,49.732,57.957,58,48.769,10.675,10.5,55.571,3.983,57.957,9.651,-4.991,71.045,184.635,35.97,434.332,142.008,3.808,3.737,80.259,3.773,1.10639,-48.945,1.05778,1.03806
22390,29.846,23.35,33.34,0,48.142,15.015,26.675,0,0,0,-4.991,-5.03,49.74,57.954,58,48.78,10.674,10.5,55.598,3.983,57.954,9.658,-4.933,71.029,184.635,35.954,434.375,142.025,3.79,3.739,80.228,3.773,1.10639,-48.3762,1.05278,1.03861
22391,29.861,23.364,33.354,0,48.127,15.015,26.689,0,0,0,-4.984,-5.03,49.764,57.95,58,48.791,10.673,10.5,55.603,3.979,57.95,9.664,-4.948,71.045,184.635,35.954,434.375,142.025,3.777,3.737,80.204,3.769,1.10528,-48.5233,1.04917,1.03806
22392,29.846,23.379,33.384,0,48.098,15.015,26.704,0,0,0,-5.006,-5.03,49.751,57.997,58,48.672,10.672,10.5,55.627,3.973,57.99,9.62,-5.038,71.045,184.635,35.954,434.245,142.025,3.75,3.708,80.152,3.763,1.10361,-49.4059,1.04167,1.03
22393,29.846,23.379,33.384,0,48.098,15.029,26.719,0,0,0,-5.038,-5.03,49.76,57.997,58,48.672,10.671,10.5,55.652,3.973,57.99,9.62,-5.038,71.045,184.635,35.954,434.245,142.025,3.75,3.708,80.152,3.763,1.10361,-49.4059,1.04167,1.03
22394,29.846,23.364,33.384,0,48.083,15.015,26.704,0,0,0,-5.053,-5.03,49.751,57.993,58,48.661,10.671,10.5,55.634,3.974,57.993,9.619,-5.053,71.045,184.635,35.954,434.201,142.025,3.738,3.705,80.132,3.763,1.10389,-49.553,1.03833,1.02917
22395,29.875,23.35,33.354,0,48.098,15.015,26.689,0,0,0,-4.944,-5.03,49.77,57.885,58,48.99,10.671,10.5,55.615,3.971,57.885,9.613,-4.948,71.045,184.635,35.954,434.158,141.976,3.721,3.769,80.17,3.761,1.10306,-48.5233,1.03361,1.04694
22396,29.861,23.364,33.369,0,48.127,15.015,26.704,0,0,0,-4.948,-5.03,49.791,57.856,58,49.075,10.671,10.5,55.597,3.972,57.856,9.62,-5.075,71.045,184.635,35.954,434.158,141.976,3.726,3.787,80.211,3.762,1.10333,-49.7687,1.035,1.05194
22397,29.875,23.364,33.354,0,48.157,15.015,26.704,0,0,0,-5.075,-5.03,49.779,57.845,58,49.109,10.669,10.5,55.622,3.968,57.845,9.619,-4.937,71.045,184.635,35.954,434.028,141.976,3.737,3.79,80.247,3.758,1.10222,-48.4154,1.03806,1.05278
22398,29.89,23.364,33.369,0,48.157,15.015,26.704,0,0,0,-4.937,-5.03,49.796,57.845,58,49.11,10.669,10.5,55.604,3.965,57.845,9.621,-4.89,71.045,184.635,35.954,434.028,141.976,3.748,3.787,80.269,3.755,1.10139,-47.9545,1.04111,1.05194
22399,29.89,23.364,33.369,0,48.171,15.015,26.704,0,0,0,-4.962,-5.03,49.817,57.852,58,49.1,10.668,10.5,55.63,3.96,57.849,9.624,-4.937,71.045,184.635,35.954,434.028,141.976,3.758,3.78,80.282,3.75,1.1,-48.4154,1.04389,1.05
22400,29.89,23.379,33.384,0,48.171,15.015,26.704,0,0,0,-4.937,-5.03,49.822,57.867,58,49.046,10.668,10.5,55.611,3.957,57.867,9.623,-4.977,71.045,184.635,35.954,433.941,141.976,3.768,3.766,80.28,3.747,1.09917,-48.8077,1.04667,1.04611
22401,29.905,23.364,33.369,0,48.157,15.015,26.704,0,0,0,-4.977,-5.03,49.835,57.885,58,48.993,10.667,10.5,55.638,3.954,57.885,9.657,-4.937,71.045,184.635,35.954,433.941,141.976,3.771,3.753,80.265,3.744,1.09833,-48.4154,1.0475,1.0425
22402,29.919,23.379,33.384,0,48.157,15.015,26.719,0,0,0,-4.89,-5.03,49.872,57.874,58,49.027,10.666,10.5,55.645,3.956,57.874,9.668,-4.908,71.045,184.635,35.97,433.941,141.976,3.774,3.762,80.254,3.746,1.09889,-48.131,1.04833,1.045
22403,29.919,23.364,33.369,0,48.157,15.015,26.704,0,0,0,-5.064,-5.03,49.875,57.823,58,49.137,10.666,10.5,55.626,3.956,57.838,9.654,-5.064,71.029,184.635,35.954,433.854,141.976,3.781,3.783,80.256,3.746,1.09889,-49.6609,1.05028,1.05083
22404,29.905,23.379,33.384,0,48.171,15.029,26.719,0,0,0,-5.111,-5.03,49.853,57.784,58,49.301,10.665,10.5,55.651,3.957,57.784,9.65,-5.111,71.029,184.635,35.954,433.854,141.976,3.779,3.817,80.286,3.747,1.09917,-50.1218,1.04972,1.06028
22405,29.905,23.364,33.384,0,48.186,15.015,26.704,0,0,0,-5.176,-5.03,49.835,57.765,58,49.356,10.665,10.5,55.634,3.957,57.765,9.651,-5.107,71.045,184.635,35.954,433.767,141.976,3.781,3.828,80.319,3.747,1.09917,-50.0826,1.05028,1.06333
22406,29.875,23.364,33.369,0,48.201,15.015,26.704,0,0,0,-5.216,-5.03,49.808,57.82,58,49.196,10.665,10.5,55.615,3.955,57.82,9.643,-5.111,71.045,184.635,35.954,433.724,141.976,3.798,3.793,80.329,3.745,1.09861,-50.1218,1.055,1.05361
22407,29.875,23.379,33.384,0,48.201,15.015,26.719,0,0,0,-5.111,-5.03,49.796,57.838,58,49.143,10.664,10.5,55.642,3.95,57.838,9.626,-5.038,71.045,184.635,35.954,433.594,141.976,3.804,3.779,80.308,3.74,1.09722,-49.4059,1.05667,1.04972
22408,29.875,23.394,33.42,0,48.171,15.029,26.733,0,0,0,-5.056,-5.03,49.788,57.798,58,49.265,10.663,10.5,55.668,3.944,57.798,9.601,-5.009,71.045,184.635,35.954,433.594,141.976,3.808,3.797,80.3,3.734,1.09556,-49.1215,1.05778,1.05472
22409,29.875,23.394,33.398,0,48.186,15.029,26.733,0,0,0,-4.973,-5.03,49.793,57.737,58,49.396,10.662,10.5,55.693,3.94,57.755,9.605,-5.064,71.045,184.635,35.954,433.464,141.976,3.802,3.819,80.313,3.73,1.09444,-49.6609,1.05611,1.06083
22410,29.861,23.423,33.45,0,48.201,15.029,26.733,0,0,0,-5.064,-5.03,49.791,57.711,58,49.528,10.661,10.5,55.721,3.939,57.711,9.609,-5.053,71.045,184.635,35.954,433.464,141.976,3.809,3.845,80.341,3.729,1.09417,-49.553,1.05806,1.06806
22411,29.861,23.423,33.464,0,48.215,15.059,26.763,0,0,0,-5.165,-5.03,49.774,57.711,58,49.53,10.659,10.5,55.774,3.937,57.711,9.605,-5.082,71.045,184.635,36.084,433.377,141.976,3.813,3.843,80.359,3.727,1.09361,-49.8374,1.05917,1.0675
22412,29.846,23.438,33.479,0,48.215,15.059,26.777,0,0,0,-5.089,-5.03,49.757,57.704,58,49.532,10.656,10.5,55.845,3.939,57.711,9.607,-5.089,71.045,184.635,36.084,433.377,141.976,3.822,3.845,80.371,3.729,1.09417,-49.906,1.06167,1.06806
22413,29.861,23.438,33.494,0,48.23,15.073,26.792,0,0,0,-5.06,-5.03,49.766,57.668,58,49.665,10.656,10.5,55.826,3.939,57.668,9.606,-5.06,71.029,184.635,36.084,433.247,141.976,3.83,3.871,80.401,3.729,1.09417,-49.6216,1.06389,1.07528
22414,29.861,23.452,33.508,0,48.281,15.073,26.807,0,0,0,-4.984,-5.03,49.77,57.581,58,49.929,10.655,10.5,55.853,3.937,57.581,9.604,-5.035,71.029,184.635,35.954,433.247,141.976,3.839,3.923,80.461,3.727,1.09361,-49.3765,1.06639,1.08972
22415,29.89,23.452,33.508,0,48.34,15.073,26.792,0,0,0,-4.919,-5.03,49.792,57.404,58,50.423,10.655,10.5,55.835,3.94,57.418,9.624,-4.836,71.045,184.635,35.954,433.16,141.911,3.882,4.024,80.647,3.729,1.09444,-47.425,1.07833,1.11778
22416,29.919,23.438,33.494,0,48.384,15.073,26.792,0,0,0,-4.836,-5.03,49.832,57.382,58,50.535,10.655,10.5,55.818,3.944,57.382,9.626,-4.789,71.045,184.635,35.954,433.073,141.911,3.916,4.051,80.735,3.734,1.09556,-46.964,1.08778,1.12528
22417,29.941,23.423,33.45,0,48.45,15.059,26.777,0,0,0,-4.789,-5.03,49.867,57.411,58,50.451,10.655,10.5,55.802,3.95,57.411,9.662,-4.803,71.029,184.635,35.954,433.073,141.911,3.945,4.04,80.794,3.739,1.09722,-47.1013,1.09583,1.12222
22418,29.971,23.408,33.435,0,48.494,15.044,26.748,0,0,0,-4.803,-5.03,49.905,57.473,58,50.27,10.656,10.5,55.742,3.956,57.473,9.661,-4.742,71.045,184.635,35.954,432.986,141.911,3.979,4.01,80.811,3.745,1.09889,-46.5031,1.10528,1.11389
22419,29.985,23.408,33.435,0,48.479,15.044,26.733,0,0,0,-4.742,-5.03,49.955,57.53,58,50.102,10.656,10.5,55.724,3.96,57.53,9.657,-4.955,71.045,184.635,35.954,432.986,141.911,3.998,3.98,80.793,3.748,1.1,-48.592,1.11056,1.10556
22420,29.985,23.394,33.42,0,48.45,15.029,26.733,0,0,0,-4.955,-5.03,49.963,57.574,58,49.974,10.656,10.5,55.708,3.957,57.574,9.664,-4.991,71.045,184.635,35.954,432.943,141.911,4.01,3.952,80.75,3.746,1.09917,-48.945,1.11389,1.09778
22421,30,23.394,33.398,0,48.435,15.029,26.733,0,0,0,-4.991,-5.03,49.974,57.556,58,50.033,10.656,10.5,55.692,3.957,57.556,9.652,-5.006,71.045,184.635,35.954,432.813,141.911,4.012,3.963,80.72,3.746,1.09917,-49.0921,1.11444,1.10083
22422,29.985,23.394,33.42,0,48.435,15.029,26.733,0,0,0,-5.006,-5.03,49.984,57.512,58,50.166,10.656,10.5,55.676,3.955,57.512,9.648,-5.169,71.045,184.635,35.954,432.856,141.911,4.007,3.988,80.709,3.743,1.09861,-50.6906,1.11306,1.10778
22423,29.971,23.408,33.435,0,48.435,15.044,26.748,0,0,0,-5.027,-5.03,49.962,57.447,58,50.365,10.654,10.5,55.729,3.954,57.447,9.645,-5.027,71.045,184.635,35.954,432.726,141.911,4.005,4.027,80.728,3.743,1.09833,-49.298,1.1125,1.11861
22424,29.985,23.408,33.435,0,48.464,15.044,26.733,0,0,0,-4.948,-5.03,49.978,57.389,58,50.544,10.654,10.5,55.712,3.952,57.389,9.617,-4.948,71.045,184.57,35.954,432.639,141.829,4.004,4.061,80.768,3.741,1.09778,-48.5233,1.11222,1.12806
22425,29.971,23.408,33.45,0,48.494,15.044,26.748,0,0,0,-4.948,-5.03,49.978,57.353,58,50.656,10.654,10.5,55.712,3.953,57.353,9.611,-5.136,71.045,184.554,35.954,432.595,141.829,4.01,4.084,80.822,3.742,1.09806,-50.367,1.11389,1.13444
22426,29.971,23.408,33.435,0,48.523,15.059,26.748,0,0,0,-5.071,-5.03,49.943,57.378,58,50.582,10.653,10.5,55.719,3.957,57.378,9.623,-5.071,71.029,184.57,35.97,432.465,141.829,4.025,4.074,80.855,3.746,1.09917,-49.7295,1.11806,1.13167
22427,29.985,23.423,33.45,0,48.523,15.044,26.748,0,0,0,-4.944,-5.03,49.958,57.57,58,50.015,10.652,10.5,55.747,3.963,57.57,9.618,-4.98,71.045,184.749,35.954,432.378,141.829,4.046,3.966,80.791,3.751,1.10083,-48.8371,1.12389,1.10167
22428,29.985,23.408,33.435,0,48.479,15.044,26.748,0,0,0,-4.98,-5.03,49.968,57.711,58,49.594,10.652,10.5,55.73,3.962,57.711,9.618,-5.049,71.045,184.88,35.954,432.292,141.829,4.038,3.88,80.677,3.749,1.10056,-49.5138,1.12167,1.07778
22429,30.015,23.423,33.464,0,48.398,15.044,26.763,0,0,0,-4.988,-5.03,49.971,57.805,58,49.313,10.651,10.5,55.758,3.96,57.805,9.611,-4.814,71.029,184.88,35.954,432.292,141.829,4.02,3.822,80.547,3.748,1.1,-47.2092,1.11667,1.06167
22430,30.044,23.423,33.464,0,48.34,15.044,26.748,0,0,0,-4.814,-5.03,50.012,57.841,58,49.207,10.651,10.5,55.741,3.955,57.841,9.601,-4.749,71.029,184.863,35.954,432.161,141.829,3.984,3.797,80.428,3.743,1.09861,-46.5718,1.10667,1.05472
22431,30.073,23.438,33.479,0,48.186,15.059,26.777,0,0,0,-4.749,-5.03,50.071,57.856,58,49.165,10.65,10.5,55.768,3.954,57.856,9.602,-4.749,71.029,184.863,35.954,432.205,141.829,3.943,3.787,80.327,3.742,1.09833,-46.5718,1.09528,1.05194
22432,30.088,23.438,33.464,0,48.186,15.059,26.777,0,0,0,-4.749,-5.03,50.119,57.827,58,49.254,10.649,10.5,55.796,3.952,57.827,9.605,-4.778,71.045,184.798,35.954,432.118,141.829,3.907,3.803,80.263,3.74,1.09778,-46.8562,1.08528,1.05639
22433,30.103,23.438,33.494,0,48.157,15.059,26.777,0,0,0,-4.876,-5.03,50.166,57.765,58,49.442,10.649,10.5,55.779,3.954,57.765,9.598,-4.85,71.045,184.798,35.954,431.988,141.715,3.865,3.842,80.248,3.741,1.09833,-47.5623,1.07361,1.06722
22434,30.154,23.438,33.479,0,48.171,15.059,26.777,0,0,0,-4.85,-5.03,50.19,57.661,58,49.761,10.648,10.5,55.807,3.958,57.661,9.643,-4.673,71.045,184.798,35.954,431.988,141.715,3.838,3.911,80.294,3.746,1.09944,-45.8265,1.06611,1.08639
22435,30.198,23.423,33.464,0,48.23,15.059,26.763,0,0,0,-4.677,-5.03,50.322,57.552,58,50.085,10.648,10.5,55.775,3.962,57.552,9.636,-4.677,71.045,184.798,35.954,431.858,141.715,3.833,3.98,80.4,3.749,1.10056,-45.8657,1.06472,1.10556
22436,30.212,23.408,33.435,0,48.34,15.044,26.733,0,0,0,-4.905,-5.03,50.349,57.407,58,50.524,10.649,10.5,55.714,3.965,57.407,9.642,-4.814,71.045,184.798,35.954,431.858,141.715,3.842,4.07,80.559,3.752,1.10139,-47.2092,1.06722,1.13056
22437,30.212,23.394,33.42,0,48.435,15.029,26.733,0,0,0,-5.038,-5.03,50.337,57.328,58,50.766,10.649,10.5,55.699,3.971,57.328,9.646,-5.038,71.045,184.798,35.954,431.814,141.715,3.874,4.125,80.721,3.758,1.10306,-49.4059,1.07611,1.14583
22438,30.212,23.394,33.42,0,48.508,15.029,26.733,0,0,0,-5.038,-5.03,50.337,57.324,58,50.78,10.649,10.5,55.699,3.975,57.324,9.65,-5.002,71.029,184.798,35.954,431.641,141.715,3.925,4.131,80.849,3.762,1.10417,-49.0529,1.09028,1.1475
22439,30.168,23.364,33.369,0,48.552,15.015,26.704,0,0,0,-5.161,-5.03,50.339,57.436,58,50.45,10.65,10.5,55.625,3.975,57.436,9.657,-5.324,71.045,184.798,35.954,431.554,141.715,4.012,4.065,80.948,3.762,1.10417,-52.2106,1.11444,1.12917
22440,30.168,23.328,33.34,0,48.567,15,26.675,0,0,0,-5.324,-5.03,50.281,57.436,58,50.45,10.65,10.5,55.611,3.975,57.436,9.657,-5.324,71.045,184.798,35.954,431.554,141.715,4.012,4.065,80.948,3.762,1.10417,-52.2106,1.11444,1.12917
22441,30.168,23.35,33.354,0,48.567,15.015,26.689,0,0,0,-5.071,-5.03,50.269,57.469,58,50.358,10.65,10.5,55.593,3.974,57.469,9.619,-5.071,71.045,184.798,35.954,431.424,141.715,4.044,4.045,80.943,3.761,1.10389,-49.7295,1.12333,1.12361
22442,30.154,23.328,33.325,0,48.552,15,26.66,0,0,0,-5.107,-5.03,50.258,57.454,58,50.41,10.65,10.5,55.531,3.964,57.454,9.621,-5.071,71.045,184.635,35.97,430.946,141.715,4.074,4.046,80.895,3.751,1.10111,-49.7295,1.13167,1.12389
22443,30.154,23.35,33.354,0,48.538,15,26.675,0,0,0,-5.071,-5.03,50.244,57.407,58,50.555,10.65,10.5,55.558,3.956,57.407,9.619,-5.02,71.045,184.635,35.954,430.816,141.715,4.078,4.067,80.889,3.744,1.09889,-49.2294,1.13278,1.12972
22444,30.139,23.35,33.34,0,48.523,15.015,26.689,0,0,0,-5.067,-5.03,50.241,57.375,58,50.657,10.649,10.5,55.586,3.951,57.375,9.617,-5.049,71.045,184.635,35.97,430.816,141.715,4.078,4.082,80.894,3.739,1.0975,-49.5138,1.13278,1.13389
22445,30.168,23.379,33.384,0,48.523,15.015,26.675,0,0,0,-5.049,-5.03,50.231,57.382,58,50.639,10.648,10.5,55.615,3.943,57.382,9.609,-4.865,71.045,184.635,35.954,430.686,141.715,4.083,4.071,80.884,3.731,1.09528,-47.7094,1.13417,1.13083
22446,30.183,23.364,33.384,0,48.523,15.015,26.719,0,0,0,-4.865,-5.03,50.269,57.422,58,50.523,10.647,10.5,55.641,3.94,57.422,9.607,-4.868,71.045,184.635,35.954,430.599,141.715,4.082,4.044,80.859,3.728,1.09444,-47.7388,1.13389,1.12333
22447,30.183,23.379,33.384,0,48.494,15.029,26.719,0,0,0,-4.955,-5.03,50.283,57.458,58,50.418,10.647,10.5,55.625,3.935,57.458,9.614,-4.955,71.045,184.635,35.954,430.599,141.715,4.081,4.019,80.816,3.723,1.09306,-48.592,1.13361,1.11639
22448,30.198,23.394,33.398,0,48.464,15.029,26.733,0,0,0,-4.955,-5.03,50.299,57.483,58,50.357,10.645,10.5,55.698,3.934,57.48,9.609,-4.836,71.045,184.635,35.97,430.425,141.715,4.07,4.006,80.774,3.723,1.09278,-47.425,1.13056,1.11278
22449,30.212,23.408,33.435,0,48.45,15.044,26.733,0,0,0,-4.883,-5.03,50.352,57.483,58,50.35,10.643,10.5,55.709,3.934,57.483,9.607,-4.933,71.045,184.635,35.954,430.339,141.683,4.06,4.004,80.737,3.722,1.09278,-48.3762,1.12778,1.11222
22450,30.242,23.379,33.384,0,48.435,15.015,26.719,0,0,0,-4.883,-5.03,50.352,57.465,58,50.409,10.643,10.5,55.709,3.937,57.465,9.627,-4.749,71.029,184.635,35.97,430.252,141.667,4.046,4.021,80.719,3.725,1.09361,-46.5718,1.12389,1.11694
22451,30.286,23.364,33.369,0,48.45,15.015,26.704,0,0,0,-4.749,-5.03,50.41,57.425,58,50.532,10.645,10.5,55.648,3.951,57.425,9.643,-4.738,71.045,184.635,35.954,430.122,141.667,4.033,4.057,80.741,3.738,1.0975,-46.4639,1.12028,1.12694
22452,30.322,23.35,33.34,0,48.464,15.015,26.675,0,0,0,-4.666,-5.03,50.538,57.389,58,50.645,10.646,10.5,55.571,3.952,57.389,9.644,-4.749,71.045,184.635,35.954,430.165,141.667,4.027,4.081,80.78,3.74,1.09778,-46.5718,1.11861,1.13361
22453,30.337,23.313,33.311,0,48.494,15.308,26.646,0,0,0,-4.959,-5.03,50.55,57.375,58,50.693,10.647,10.5,55.51,3.954,57.375,9.646,-4.959,71.029,184.635,35.954,430.035,141.667,4.031,4.092,80.822,3.741,1.09833,-48.6312,1.11972,1.13667
22454,30.337,23.284,33.281,0,48.523,22.031,26.609,0,0,0,-4.988,-5.03,50.567,57.382,58,50.676,10.648,10.5,55.45,3.952,57.382,9.683,-4.977,71.045,184.635,35.954,429.948,141.715,4.043,4.087,80.855,3.74,1.09778,-48.8077,1.12306,1.13528
22455,30.322,23.254,33.237,0,48.523,27.832,26.58,0,0,0,-5.234,-5.03,50.537,57.4,58,50.625,10.649,10.5,55.391,3.951,57.4,9.682,-5.234,71.045,184.635,35.954,429.818,141.715,4.05,4.076,80.871,3.739,1.0975,-51.328,1.125,1.13222
22456,30.322,23.269,33.252,0,48.523,33.633,26.594,0,0,0,-5.067,-5.03,50.533,57.422,58,50.564,10.648,10.5,55.42,3.949,57.422,9.673,-5.067,71.029,184.635,35.954,429.731,141.715,4.058,4.061,80.871,3.737,1.09694,-49.6903,1.12722,1.12806
22457,30.308,23.254,33.237,0,48.508,45.381,26.594,0,0,0,-5.129,-5.03,50.521,57.476,58,50.408,10.648,10.5,55.404,3.941,57.476,9.655,-5.165,71.045,184.635,35.954,429.644,141.715,4.062,4.022,80.829,3.729,1.09472,-50.6513,1.12833,1.11722
22458,30.286,23.269,33.252,0,48.508,45.381,26.58,0,0,0,-5.165,-5.03,50.5,57.487,58,50.38,10.647,10.5,55.434,3.939,57.487,9.644,-5.1,71.045,184.635,35.954,429.514,141.715,4.054,4.015,80.803,3.727,1.09417,-50.0139,1.12611,1.11528
22459,30.286,23.284,33.267,0,48.479,57.056,26.609,0,0,0,-5.132,-5.03,50.487,57.476,58,50.416,10.647,10.5,55.417,3.936,57.476,9.649,-5.046,71.029,184.635,35.954,429.384,141.715,4.048,4.019,80.785,3.724,1.09333,-49.4844,1.12444,1.11639
22460,30.308,23.284,33.267,0,48.464,57.056,26.609,0,0,0,-5.046,-5.03,50.487,57.454,58,50.474,10.646,10.5,55.446,3.934,57.458,9.639,-4.955,71.029,184.635,35.954,429.34,141.715,4.042,4.029,80.779,3.722,1.09278,-48.592,1.12278,1.11917
22461,30.308,23.254,33.215,0,48.464,60,26.58,0,0,0,-4.955,-5.03,50.513,57.451,58,50.499,10.646,10.5,55.43,3.932,57.451,9.649,-5.024,71.045,184.635,35.954,429.34,141.715,4.035,4.032,80.78,3.721,1.09222,-49.2686,1.12083,1.12
22462,30.308,23.269,33.237,0,48.464,60,26.594,0,0,0,-5.02,-5.03,50.514,57.469,58,50.448,10.646,10.5,55.399,3.933,57.469,9.646,-5.02,71.045,184.635,35.954,429.21,141.715,4.029,4.022,80.776,3.721,1.0925,-49.2294,1.11917,1.11722
22463,30.322,23.254,33.237,0,48.464,60,26.58,0,0,0,-4.883,-5.03,50.541,57.516,58,50.311,10.646,10.5,55.383,3.932,57.516,9.644,-4.883,71.045,184.635,35.954,429.253,141.715,4.025,3.994,80.756,3.721,1.09222,-47.8859,1.11806,1.10944
22464,30.352,23.254,33.215,0,48.413,60,26.58,0,0,0,-4.745,-5.03,50.592,57.614,58,50.02,10.646,10.5,55.367,3.932,57.614,9.639,-4.745,71.029,184.635,35.954,429.123,141.667,4.018,3.936,80.694,3.721,1.09222,-46.5326,1.11611,1.09333
