time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22465,30.396,23.254,33.201,0,48.354,60,26.565,0,0,0,-4.716,-5.03,50.643,57.726,58,49.685,10.646,10.5,55.352,3.932,57.726,9.635,-4.716,71.045,184.635,35.954,429.123,141.667,4.008,3.869,80.6,3.721,1.09222,-46.2482,1.11333,1.07472
22466,30.454,23.24,33.186,0,48.252,60,26.565,0,0,0,-4.662,-5.03,50.693,57.831,58,49.375,10.646,10.5,55.339,3.94,57.831,9.679,-4.601,71.11,184.635,35.954,428.863,141.667,3.959,3.814,80.418,3.728,1.09444,-45.1204,1.09972,1.05944
22467,30.491,23.196,33.142,0,48.215,60,26.55,0,0,0,-4.601,-5.03,50.761,57.784,58,49.519,10.646,10.5,55.323,3.944,57.784,9.667,-4.684,71.11,184.635,35.954,428.863,141.667,3.921,3.848,80.367,3.732,1.09556,-45.9343,1.08917,1.06889
22468,30.549,23.196,33.127,0,48.23,60,26.506,0,0,0,-4.684,-5.03,50.819,57.668,58,49.87,10.648,10.5,55.219,3.946,57.668,9.664,-4.586,71.11,184.635,35.954,428.299,141.667,3.889,3.92,80.395,3.734,1.09611,-44.9733,1.08028,1.08889
22469,30.579,23.167,33.098,0,48.281,60,26.506,0,0,0,-4.586,-5.03,50.905,57.577,58,50.141,10.648,10.5,55.203,3.951,57.577,9.663,-4.702,71.11,184.635,35.954,428.168,141.667,3.875,3.98,80.467,3.739,1.0975,-46.1109,1.07639,1.10556
22470,30.579,23.13,33.054,0,48.34,60,26.44,0,0,0,-4.847,-5.03,50.977,57.505,58,50.361,10.65,10.5,55.085,3.953,57.505,9.667,-4.847,71.045,184.635,35.954,428.082,141.667,3.882,4.025,80.568,3.741,1.09806,-47.5328,1.07833,1.11806
22471,30.579,23.13,33.032,0,48.384,60,26.426,0,0,0,-4.933,-5.03,50.983,57.512,58,50.342,10.65,10.5,55.07,3.953,57.512,9.667,-4.933,71.045,184.635,35.954,428.038,141.667,3.897,4.021,80.641,3.741,1.09806,-48.3762,1.0825,1.11694
22472,30.593,23.101,32.988,0,48.398,60,26.396,0,0,0,-4.98,-5.03,50.978,57.646,58,49.944,10.651,10.5,55.011,3.955,57.646,9.67,-5.009,71.045,184.635,35.97,427.821,141.667,3.941,3.944,80.666,3.743,1.09861,-49.1215,1.09472,1.09556
22473,30.593,23.101,32.988,0,48.398,60,26.396,0,0,0,-5.009,-5.03,50.984,57.646,58,49.944,10.651,10.5,54.995,3.955,57.646,9.67,-5.009,71.045,184.635,35.97,427.821,141.667,3.941,3.944,80.666,3.743,1.09861,-49.1215,1.09472,1.09556
22474,30.608,23.086,32.988,0,48.384,60,26.382,0,0,0,-4.905,-5.03,51.005,57.581,58,50.148,10.651,10.5,54.979,3.955,57.581,9.641,-4.933,71.11,184.635,35.97,427.604,141.667,3.955,3.985,80.674,3.743,1.09861,-48.3762,1.09861,1.10694
22475,30.623,23.057,32.944,0,48.435,60,26.353,0,0,0,-4.933,-5.03,51.018,57.462,58,50.512,10.652,10.5,54.92,3.954,57.462,9.65,-4.836,71.11,184.635,35.954,427.517,141.667,3.966,4.056,80.727,3.742,1.09833,-47.425,1.10167,1.12667
22476,30.674,23.057,32.93,0,48.479,60,26.353,0,0,0,-4.836,-5.03,51.054,57.4,58,50.696,10.652,10.5,54.903,3.951,57.4,9.65,-4.709,71.126,184.635,35.954,427.344,141.667,3.982,4.09,80.802,3.739,1.0975,-46.1795,1.10611,1.13611
22477,30.688,23.057,32.93,0,48.479,60,26.353,0,0,0,-4.72,-5.03,51.11,57.411,58,50.666,10.652,10.5,54.888,3.947,57.411,9.645,-4.753,71.11,184.749,35.954,427.257,141.667,3.998,4.081,80.855,3.736,1.09639,-46.611,1.11056,1.13361
22478,30.747,23.042,32.915,0,48.523,60,26.338,0,0,0,-4.753,-5.03,51.149,57.469,58,50.497,10.652,10.5,54.872,3.945,57.469,9.645,-4.572,71.045,184.798,35.954,427.17,141.667,4.023,4.045,80.861,3.734,1.09583,-44.836,1.1175,1.12361
22479,30.791,23.042,32.915,0,48.494,60,26.323,0,0,0,-4.467,-5.03,51.327,57.563,58,50.218,10.652,10.5,54.84,3.946,57.563,9.643,-4.499,71.045,184.88,35.954,427.083,141.667,4.036,3.99,80.821,3.735,1.09611,-44.1201,1.12111,1.10833
22480,30.857,23.027,32.9,0,48.464,60,26.323,0,0,0,-4.376,-5.03,51.426,57.603,58,50.112,10.652,10.5,54.825,3.95,57.599,9.646,-4.376,71.045,184.88,35.954,426.91,141.667,4.038,3.972,80.778,3.738,1.09722,-42.9139,1.12167,1.10333
22481,30.916,23.027,32.886,0,48.45,60,26.309,0,0,0,-4.431,-5.03,51.518,57.57,58,50.203,10.652,10.5,54.809,3.951,57.57,9.643,-4.449,71.045,184.88,35.954,426.866,141.667,4.03,3.992,80.752,3.739,1.0975,-43.6298,1.11944,1.10889
22482,31.069,22.961,32.805,0,48.508,60,26.243,0,0,0,-4.387,-5.03,51.624,57.368,58,50.741,10.653,10.5,54.749,3.957,57.393,9.662,-4.243,71.045,184.424,35.954,426.519,141.585,4.022,4.106,80.836,3.746,1.09917,-41.6096,1.11722,1.14056
22483,31.143,22.961,32.805,0,48.508,60,26.243,0,0,0,-4.243,-5.03,51.772,57.317,58,50.974,10.654,10.5,54.689,3.957,57.317,9.688,-4.203,71.029,184.408,35.97,426.519,141.585,4.034,4.152,80.921,3.746,1.09917,-41.2173,1.12056,1.15333
22484,31.143,22.961,32.805,0,48.552,60,26.243,0,0,0,-4.152,-5.03,51.92,57.317,58,50.974,10.654,10.5,54.673,3.957,57.317,9.688,-4.203,71.029,184.408,35.97,426.519,141.585,4.034,4.152,80.921,3.746,1.09917,-41.2173,1.12056,1.15333
22485,31.326,22.903,32.732,0,48.582,60,26.213,0,0,0,-4.134,-5.03,52.086,57.447,58,50.59,10.655,10.5,54.611,3.966,57.447,9.685,-4.246,71.11,184.408,35.954,426.302,141.667,4.076,4.084,80.986,3.754,1.10167,-41.639,1.13222,1.13444
22486,31.406,22.903,32.732,0,48.567,60,26.184,0,0,0,-4.246,-5.03,52.223,57.53,58,50.345,10.656,10.5,54.551,3.966,57.53,9.694,-4.29,71.11,184.408,35.954,426.215,141.667,4.085,4.035,80.946,3.755,1.10167,-42.0705,1.13472,1.12083
22487,31.479,22.888,32.688,0,48.538,60,26.155,0,0,0,-4.29,-5.03,52.338,57.57,58,50.229,10.656,10.5,54.536,3.968,57.57,9.688,-4.279,71.11,184.408,35.97,426.128,141.667,4.084,4.014,80.895,3.757,1.10222,-41.9627,1.13444,1.115
22488,31.538,22.874,32.666,0,48.523,60,26.155,0,0,0,-4.279,-5.03,52.458,57.516,58,50.33,10.658,10.5,54.476,3.968,57.538,9.699,-4.228,71.11,184.408,35.954,425.998,141.667,4.078,4.034,80.871,3.756,1.10222,-41.4625,1.13278,1.12056
22489,31.633,22.859,32.637,0,48.538,60,26.111,0,0,0,-4.225,-5.03,52.721,57.433,58,50.649,10.659,10.5,54.401,3.97,57.433,9.693,-4.17,71.11,184.57,35.954,425.477,141.667,4.069,4.1,80.9,3.759,1.10278,-40.8937,1.13028,1.13889
22490,31.707,22.83,32.607,0,48.567,60,26.074,0,0,0,-4.134,-5.03,52.868,57.35,58,50.903,10.66,10.5,54.341,3.97,57.35,9.657,-4.134,71.045,184.57,35.954,425.347,141.667,4.066,4.15,80.962,3.758,1.10278,-40.5407,1.12944,1.15278
22491,31.816,22.8,32.578,0,48.596,60,26.045,0,0,0,-4.116,-5.03,53.027,57.397,58,50.762,10.661,10.5,54.28,3.968,57.397,9.667,-4.116,71.045,184.57,35.954,425.26,141.667,4.074,4.121,80.996,3.757,1.10222,-40.3642,1.13167,1.14472
22492,32,22.764,32.534,0,48.582,60,26.016,0,0,0,-4.098,-5.03,53.218,57.628,58,50.076,10.662,10.5,54.218,3.966,57.628,9.666,-4.134,71.045,184.57,35.954,424.957,141.667,4.086,3.981,80.888,3.755,1.10167,-40.5407,1.135,1.10583
22493,32,22.749,32.505,0,48.523,60,26.001,0,0,0,-3.924,-5.03,53.344,57.628,58,50.076,10.663,10.5,54.157,3.966,57.628,9.666,-4.134,71.045,184.57,35.954,424.957,141.667,4.086,3.981,80.888,3.755,1.10167,-40.5407,1.135,1.10583
22494,32.117,22.705,32.439,0,48.494,60,25.986,0,0,0,-4.481,-5.03,53.458,57.664,58,49.974,10.663,10.5,54.14,3.958,57.664,9.663,-4.496,71.045,184.57,35.954,424.696,141.667,4.055,3.952,80.747,3.747,1.09944,-44.0907,1.12639,1.09778
22495,32.139,22.705,32.439,0,48.435,60,25.957,0,0,0,-4.626,-5.03,53.523,57.628,58,50.085,10.664,10.5,54.081,3.955,57.628,9.661,-4.843,71.045,184.57,35.954,424.609,141.667,4.036,3.972,80.712,3.745,1.09861,-47.4936,1.12111,1.10333
22496,32.168,22.705,32.424,0,48.413,60,25.957,0,0,0,-4.843,-5.03,53.551,57.592,58,50.174,10.664,10.5,54.064,3.95,57.599,9.661,-4.724,71.045,184.798,35.954,424.392,141.667,4.015,3.985,80.697,3.74,1.09722,-46.3266,1.11528,1.10694
22497,32.197,22.676,32.395,0,48.413,60,25.913,0,0,0,-4.724,-5.03,53.614,57.574,58,50.253,10.664,10.5,54.047,3.945,57.574,9.66,-4.745,71.029,184.798,35.954,424.306,141.602,3.996,3.995,80.701,3.735,1.09583,-46.5326,1.11,1.10972
22498,32.256,22.676,32.38,0,48.435,60,25.913,0,0,0,-4.608,-5.03,53.678,57.57,58,50.266,10.665,10.5,53.985,3.942,57.57,9.666,-4.561,71.045,184.798,35.954,424.219,141.602,3.983,3.995,80.707,3.733,1.095,-44.7281,1.10639,1.10972
22499,32.285,22.646,32.351,0,48.435,60,25.876,0,0,0,-4.572,-5.03,53.828,57.567,58,50.28,10.665,10.5,53.906,3.945,57.567,9.673,-4.572,71.045,184.798,35.954,424.089,141.602,3.979,4.001,80.724,3.736,1.09583,-44.836,1.10528,1.11139
22500,32.351,22.632,32.336,0,48.45,60,25.862,0,0,0,-4.709,-5.03,53.904,57.548,58,50.338,10.666,10.5,53.889,3.947,57.548,9.699,-4.543,71.045,184.798,35.954,423.958,141.602,3.978,4.015,80.75,3.737,1.09639,-44.5516,1.105,1.11528
22501,32.41,22.581,32.271,0,48.479,60,25.818,0,0,0,-4.452,-5.03,54.001,57.505,58,50.474,10.668,10.5,53.783,3.944,57.505,9.703,-4.912,71.045,184.798,35.954,423.655,141.667,3.991,4.039,80.817,3.735,1.09556,-48.1703,1.10861,1.12194
22502,32.41,22.581,32.256,0,48.494,60,25.818,0,0,0,-4.912,-5.03,54.024,57.505,58,50.474,10.668,10.5,53.766,3.944,57.505,9.703,-4.912,71.045,184.798,35.954,423.655,141.667,3.991,4.039,80.817,3.735,1.09556,-48.1703,1.10861,1.12194
22503,32.439,22.522,32.197,0,48.494,60,25.759,0,0,0,-4.727,-5.03,54.108,57.61,58,50.164,10.669,10.5,53.705,3.949,57.61,9.709,-5.125,71.045,184.798,35.954,423.351,141.667,4.004,3.981,80.808,3.74,1.09694,-50.2591,1.11222,1.10583
22504,32.424,22.507,32.153,0,48.464,60,25.73,0,0,0,-5.125,-5.03,54.072,57.7,58,49.894,10.671,10.5,53.644,3.953,57.7,9.705,-5.263,71.045,184.749,35.97,423.264,141.667,4.004,3.932,80.759,3.744,1.09806,-51.6124,1.11222,1.09222
22505,32.424,22.463,32.087,0,48.435,60,25.664,3.083,6.167,6.321,-5.263,-5.03,54.053,57.744,58,49.768,10.674,10.5,53.478,3.956,57.744,9.719,-5.06,71.045,184.57,35.954,423.134,141.667,3.995,3.91,80.706,3.747,1.09889,-49.6216,1.10972,1.08611
22506,32.424,22.463,32.087,0,48.435,60,25.664,3.083,6.167,6.321,-5.009,-5.03,54.043,57.744,58,49.768,10.674,10.5,53.478,3.956,57.744,9.719,-5.06,71.045,184.57,35.954,423.134,141.667,3.995,3.91,80.706,3.747,1.09889,-49.6216,1.10972,1.08611
22507,32.395,22.383,31.985,0,48.398,60,25.62,11.55,23.086,11.997,-5.071,-5.03,53.996,57.643,58,50.078,10.676,10.5,53.364,3.958,57.643,9.667,-5.136,71.045,184.57,35.954,422.873,141.667,3.955,3.974,80.674,3.75,1.09944,-50.367,1.09861,1.10389
22508,32.351,22.383,31.97,0,48.435,60,25.576,15,35.281,11.997,-5.136,-5.03,53.986,57.57,58,50.298,10.677,10.5,53.301,3.955,57.57,9.674,-5.194,71.045,184.57,35.954,422.743,141.667,3.951,4.014,80.721,3.747,1.09861,-50.9357,1.0975,1.115
22509,32.3,22.368,31.97,0,48.464,60,25.576,15,41.99,11.997,-5.194,-5.03,53.909,57.556,58,50.343,10.677,10.5,53.283,3.949,57.556,9.673,-5.671,71.045,184.57,35.954,422.222,141.667,3.956,4.018,80.76,3.741,1.09694,-55.6135,1.09889,1.11611
22510,32.241,22.339,31.919,0,48.479,60,25.547,15,41.99,11.997,-5.451,-5.03,53.745,57.574,58,50.292,10.678,10.5,53.202,3.946,57.574,9.679,-5.386,71.045,184.57,35.954,422.135,141.667,3.964,4.005,80.785,3.739,1.09611,-52.8186,1.10111,1.1125
22511,32.197,22.354,31.934,0,48.479,60,25.547,15,41.99,11.997,-5.686,-5.03,53.637,57.606,58,50.196,10.677,10.5,53.229,3.946,57.606,9.673,-5.686,71.045,184.57,35.954,422.005,141.667,3.972,3.986,80.791,3.739,1.09611,-55.7606,1.10333,1.10722
22512,32.183,22.339,31.904,0,48.479,60,25.51,15,41.99,11.997,-5.223,-5.03,53.62,57.632,58,50.123,10.679,10.5,53.122,3.945,57.632,9.68,-5.223,71.045,184.57,35.954,422.005,141.667,3.975,3.97,80.785,3.738,1.09583,-51.2201,1.10417,1.10278
22513,32.117,22.295,31.846,0,48.464,60,25.466,15,41.99,11.997,-5.476,-5.03,53.527,57.635,58,50.115,10.68,10.5,53.061,3.949,57.635,9.676,-5.476,71.029,184.57,35.954,421.875,141.667,3.978,3.972,80.778,3.742,1.09694,-53.7012,1.105,1.10333
22514,32.058,22.251,31.787,0,48.494,60,25.437,15,41.99,11.997,-5.237,-5.03,53.515,57.53,58,50.391,10.681,10.5,52.999,3.948,57.53,9.683,-5.31,71.029,184.57,36.068,421.615,141.667,3.975,4.026,80.824,3.741,1.09667,-52.0733,1.10417,1.11833
22515,32.058,22.229,31.75,0,48.523,60,25.437,15,41.99,11.997,-5.31,-5.03,53.451,57.494,58,50.547,10.681,10.5,52.983,3.948,57.494,9.688,-5.107,71.045,184.57,36.084,421.484,141.715,3.98,4.057,80.872,3.741,1.09667,-50.0826,1.10556,1.12694
22516,32.058,22.185,31.692,0,48.538,60,25.342,15,41.99,11.997,-5.089,-5.03,53.431,57.498,58,50.538,10.685,10.5,52.817,3.953,57.498,9.683,-5.125,71.045,184.57,36.084,421.398,141.715,3.995,4.061,80.911,3.746,1.09806,-50.2591,1.10972,1.12806
22517,32.073,22.17,31.677,0,48.552,58.792,25.342,15,41.99,11.997,-5.089,-5.03,53.431,57.538,58,50.42,10.685,10.5,52.817,3.954,57.538,9.723,-4.926,71.045,184.57,36.084,421.267,141.715,4.002,4.038,80.929,3.747,1.09833,-48.3076,1.11167,1.12167
22518,32.073,22.156,31.648,0,48.552,51.746,25.313,15,41.99,11.997,-4.984,-5.03,53.459,57.577,58,50.306,10.686,10.5,52.732,3.954,57.577,9.682,-4.984,71.045,184.57,35.954,421.094,141.715,4.017,4.016,80.929,3.747,1.09833,-48.8763,1.11583,1.11556
22519,32.073,22.126,31.604,0,48.552,45.41,25.283,15,41.99,11.997,-5.172,-5.03,53.467,57.585,58,50.288,10.687,10.5,52.668,3.956,57.585,9.686,-5.172,71.045,184.57,35.954,420.964,141.715,4.021,4.014,80.921,3.749,1.09889,-50.72,1.11694,1.115
22520,32.087,22.097,31.553,0,48.552,39.551,25.254,15,41.99,11.997,-4.803,-5.03,53.49,57.545,58,50.367,10.688,10.5,52.605,3.957,57.545,9.694,-4.803,71.045,184.554,35.954,420.79,141.715,4.024,4.03,80.925,3.75,1.09917,-47.1013,1.11778,1.11944
22521,32.058,22.031,31.494,0,48.567,33.45,25.195,15,41.99,11.997,-5.364,-5.03,53.433,57.429,58,50.765,10.69,10.5,52.497,3.957,57.429,9.697,-5.089,71.045,184.57,35.97,420.573,141.715,4.028,4.11,81.018,3.751,1.09917,-49.906,1.11889,1.14167
22522,32.058,22.031,31.494,0,48.618,27.422,25.195,15,41.99,11.997,-5.089,-5.03,53.43,57.429,58,50.765,10.691,10.5,52.433,3.957,57.429,9.697,-5.089,71.045,184.57,35.97,420.573,141.715,4.028,4.11,81.018,3.751,1.09917,-49.906,1.11889,1.14167
22523,32.029,21.973,31.384,0,48.647,21.409,25.129,15,41.99,11.997,-5.36,-5.03,53.351,57.436,58,50.75,10.692,10.5,52.37,3.963,57.436,9.703,-5.078,71.045,184.57,35.954,420.486,141.667,4.059,4.113,81.106,3.756,1.10083,-49.7982,1.1275,1.1425
22524,32.029,21.973,31.384,0,48.662,15.535,25.1,15,41.99,11.997,-5.292,-5.03,53.368,57.436,58,50.75,10.693,10.5,52.307,3.963,57.436,9.703,-5.078,71.045,184.57,35.954,420.486,141.667,4.059,4.113,81.106,3.756,1.10083,-49.7982,1.1275,1.1425
22525,31.86,21.943,31.326,0,48.647,14.099,25.1,15,41.99,11.997,-5.331,-5.03,53.224,57.559,58,50.388,10.693,10.5,52.284,3.954,57.559,9.664,-5.845,71.029,184.57,35.954,420.226,141.667,4.082,4.032,81.063,3.748,1.09833,-57.3199,1.13389,1.12
22526,31.816,21.929,31.311,0,48.618,14.099,25.056,15,41.99,11.997,-5.845,-5.03,53.105,57.588,58,50.304,10.694,10.5,52.22,3.953,57.588,9.668,-5.559,71.045,184.57,36.084,420.095,141.715,4.083,4.014,81.017,3.748,1.09806,-54.5152,1.13417,1.115
22527,31.707,21.899,31.282,0,48.582,14.084,25.027,15,41.99,11.997,-5.903,-5.03,52.852,57.588,58,50.308,10.696,10.5,52.134,3.952,57.588,9.667,-5.986,71.029,184.57,36.084,419.965,141.699,4.071,4.013,80.979,3.746,1.09778,-58.7026,1.13083,1.11472
22528,31.707,21.885,31.267,0,48.567,14.07,25.012,15,41.99,11.997,-5.245,-5.03,52.839,57.577,58,50.343,10.697,10.5,52.069,3.954,57.577,9.666,-5.245,71.045,184.57,36.084,420.009,141.715,4.059,4.022,80.956,3.748,1.09833,-51.4359,1.1275,1.11722
22529,31.619,21.833,31.201,0,48.567,14.041,24.961,15,41.99,11.997,-5.245,-5.03,52.839,57.556,58,50.412,10.697,10.5,52.069,3.955,57.556,9.67,-5.816,71.029,184.57,35.954,419.878,141.699,4.051,4.038,80.95,3.75,1.09861,-57.0355,1.12528,1.12167
22530,31.538,21.833,31.187,0,48.567,14.041,24.946,15,41.99,11.997,-5.715,-5.03,52.569,57.523,58,50.514,10.698,10.5,51.984,3.957,57.523,9.669,-5.715,71.029,184.57,35.954,419.835,141.715,4.042,4.06,80.963,3.752,1.09917,-56.045,1.12278,1.12778
22531,31.494,21.804,31.143,0,48.596,14.026,24.917,15,41.99,11.997,-5.559,-5.03,52.476,57.487,58,50.624,10.699,10.5,51.92,3.957,57.487,9.673,-5.559,71.045,184.57,35.954,419.748,141.715,4.039,4.082,80.993,3.752,1.09917,-54.5152,1.12194,1.13389
22532,31.479,21.79,31.113,0,48.633,14.011,24.888,15,41.99,11.997,-5.281,-5.03,52.451,57.436,58,50.78,10.7,10.5,51.855,3.955,57.436,9.68,-5.281,71.045,184.635,35.954,419.705,141.715,4.037,4.111,81.044,3.75,1.09861,-51.7889,1.12139,1.14194
22533,31.465,21.76,31.084,0,48.662,13.975,24.858,15,41.99,11.997,-5.125,-5.03,52.421,57.357,58,51.027,10.701,10.5,51.79,3.949,57.357,9.68,-5.046,71.045,184.635,35.954,419.097,141.715,4.064,4.154,81.162,3.744,1.09694,-49.4844,1.12889,1.15389
22534,31.436,21.746,31.069,0,48.706,13.975,24.858,15,41.99,11.997,-5.046,-5.03,52.429,57.35,58,51.052,10.701,10.5,51.77,3.949,57.35,9.72,-4.984,71.045,184.635,35.954,419.097,141.715,4.078,4.159,81.213,3.744,1.09694,-48.8763,1.13278,1.15528
22535,31.421,21.716,31.018,0,48.721,13.96,24.829,15,41.99,11.997,-4.984,-5.03,52.392,57.375,58,50.981,10.702,10.5,51.705,3.951,57.375,9.712,-5.328,71.029,184.635,35.954,418.967,141.715,4.095,4.148,81.248,3.747,1.0975,-52.2498,1.1375,1.15222
22536,31.406,21.65,30.945,0,48.75,13.916,24.749,15,41.99,11.997,-5.328,-5.03,52.357,57.407,58,50.909,10.703,10.5,51.638,3.95,57.4,9.716,-5.136,71.029,184.635,35.954,418.837,141.715,4.112,4.132,81.258,3.746,1.09722,-50.367,1.14222,1.14778
22537,31.34,21.65,30.93,0,48.75,13.916,24.749,15,41.99,11.997,-5.046,-5.03,52.336,57.425,58,50.837,10.704,10.5,51.573,3.947,57.425,9.715,-5.559,71.045,184.635,35.954,418.75,141.715,4.124,4.115,81.249,3.744,1.09639,-54.5152,1.14556,1.14306
22538,31.326,21.621,30.901,0,48.735,13.901,24.719,15,41.99,11.997,-5.559,-5.03,52.245,57.462,58,50.732,10.704,10.5,51.552,3.946,57.462,9.717,-5.19,71.045,184.57,35.954,418.663,141.715,4.129,4.093,81.223,3.743,1.09611,-50.8965,1.14694,1.13694
22539,31.223,21.606,30.886,0,48.706,13.901,24.705,15,41.99,11.997,-5.805,-5.03,52.035,57.512,58,50.584,10.706,10.5,51.462,3.95,57.512,9.723,-5.805,71.045,184.57,35.954,418.663,141.715,4.13,4.067,81.178,3.747,1.09722,-56.9276,1.14722,1.12972
22540,31.201,21.577,30.806,0,48.677,13.872,24.661,15,41.99,11.997,-5.472,-5.03,52,57.545,58,50.49,10.707,10.5,51.353,3.949,57.545,9.716,-5.411,71.045,184.57,35.954,418.49,141.715,4.123,4.047,81.129,3.746,1.09694,-53.0638,1.14528,1.12417
22541,31.143,21.563,30.791,0,48.662,13.857,24.646,15,41.99,11.997,-5.472,-5.03,52,57.541,58,50.504,10.707,10.5,51.353,3.949,57.541,9.723,-5.617,71.045,184.57,35.954,418.403,141.715,4.111,4.05,81.091,3.745,1.09694,-55.084,1.14194,1.125
22542,31.128,21.533,30.762,0,48.647,13.843,24.609,15,41.99,11.997,-5.487,-5.03,51.86,57.487,58,50.672,10.709,10.5,51.268,3.948,57.487,9.68,-5.487,71.045,184.57,35.954,418.316,141.829,4.102,4.082,81.083,3.745,1.09667,-53.8091,1.13944,1.13389
22543,31.055,21.497,30.718,0,48.662,13.828,24.58,15,41.99,11.997,-5.382,-5.03,51.76,57.451,58,50.783,10.71,10.5,51.2,3.947,57.451,9.685,-5.382,71.029,184.57,35.954,418.229,141.829,4.09,4.103,81.096,3.744,1.09639,-52.7794,1.13611,1.13972
22544,30.945,21.467,30.674,0,48.662,13.806,24.536,15,41.99,11.997,-5.888,-5.03,51.668,57.498,58,50.648,10.711,10.5,51.134,3.945,57.498,9.695,-5.328,71.045,184.635,35.954,418.142,141.829,4.08,4.075,81.102,3.742,1.09583,-52.2498,1.13333,1.13194
22545,30.945,21.467,30.674,0,48.662,13.792,24.536,15,41.99,11.997,-5.328,-5.03,51.584,57.498,58,50.648,10.711,10.5,51.112,3.945,57.498,9.695,-5.328,71.045,184.635,35.954,418.142,141.829,4.08,4.075,81.102,3.742,1.09583,-52.2498,1.13333,1.13194
22546,30.857,21.438,30.623,0,48.647,13.777,24.507,15,41.99,11.997,-6.044,-5.03,51.41,57.548,58,50.499,10.711,10.5,51.046,3.942,57.548,9.692,-6.044,71.045,184.635,35.954,417.969,141.829,4.078,4.042,81.075,3.739,1.095,-59.2714,1.13278,1.12278
22547,30.688,21.423,30.593,0,48.633,13.762,24.478,15,41.99,11.997,-5.776,-5.03,51.295,57.527,58,50.572,10.712,10.5,51.023,3.936,57.527,9.689,-5.896,71.045,184.635,35.954,417.795,141.829,4.069,4.05,81.039,3.734,1.09333,-57.82,1.13028,1.125
22548,30.652,21.423,30.608,0,48.633,13.777,24.492,15,41.99,11.997,-5.443,-5.03,51.086,57.465,58,50.761,10.711,10.5,51.022,3.927,57.465,9.686,-5.443,71.045,184.635,35.954,417.882,141.829,4.065,4.079,81.049,3.725,1.09083,-53.3776,1.12917,1.13306
22549,30.608,21.409,30.579,0,48.647,13.748,24.463,15,41.99,11.997,-5.443,-5.03,51.086,57.404,58,50.905,10.711,10.5,51.022,3.923,57.418,9.695,-5.483,71.029,184.635,35.954,417.752,141.829,4.064,4.104,81.078,3.722,1.08972,-53.7699,1.12889,1.14
22550,30.623,21.394,30.564,0,48.677,13.748,24.463,15,41.99,11.997,-5.353,-5.03,51.029,57.368,58,51.061,10.712,10.5,50.956,3.92,57.368,9.692,-4.959,71.045,184.749,35.954,417.622,141.829,4.066,4.132,81.126,3.718,1.08889,-48.6312,1.12944,1.14778
22551,30.579,21.379,30.549,0,48.691,13.748,24.448,15,41.99,11.997,-5.393,-5.03,50.973,57.375,58,51.043,10.711,10.5,50.911,3.918,57.375,9.697,-5.393,71.029,184.749,35.954,417.665,141.829,4.075,4.127,81.159,3.717,1.08833,-52.8873,1.13194,1.14639
22552,30.593,21.379,30.535,0,48.706,13.733,24.426,15,41.99,11.997,-5.017,-5.03,50.999,57.418,58,50.96,10.712,10.5,50.888,3.921,57.418,9.699,-5.006,71.029,184.88,35.954,417.448,141.829,4.086,4.113,81.172,3.72,1.08917,-49.0921,1.135,1.1425
22553,30.579,21.335,30.469,0,48.691,13.718,24.368,15,41.99,11.997,-5.136,-5.03,50.959,57.483,58,50.769,10.714,10.5,50.776,3.926,57.469,9.732,-5.281,71.029,184.88,35.954,417.448,141.829,4.092,4.08,81.156,3.725,1.09056,-51.7889,1.13667,1.13333
22554,30.549,21.27,30.396,0,48.677,13.689,24.338,15,41.99,11.997,-4.908,-5.03,50.993,57.545,58,50.547,10.715,10.5,50.711,3.931,57.545,9.728,-5.299,71.029,184.88,35.954,417.405,141.829,4.088,4.041,81.096,3.73,1.09194,-51.9654,1.13556,1.1225
22555,30.549,21.27,30.396,0,48.662,13.674,24.309,15,41.99,11.997,-5.299,-5.03,50.923,57.545,58,50.547,10.716,10.5,50.645,3.931,57.545,9.728,-5.299,71.029,184.88,35.954,417.405,141.829,4.088,4.041,81.096,3.73,1.09194,-51.9654,1.13556,1.1225
22556,30.52,21.226,30.308,0,48.647,13.66,24.28,15,41.99,11.997,-5.049,-5.03,50.932,57.512,58,50.652,10.717,10.5,50.579,3.931,57.512,9.742,-5.483,71.029,184.863,35.954,417.231,141.862,4.07,4.062,81.073,3.73,1.09194,-53.7699,1.13056,1.12833
22557,30.535,21.196,30.271,0,48.647,13.623,24.214,15,41.99,11.997,-5.483,-5.03,50.858,57.494,58,50.71,10.718,10.5,50.513,3.929,57.494,9.738,-5.06,71.045,184.88,35.954,417.101,141.911,4.062,4.071,81.081,3.729,1.09139,-49.6216,1.12833,1.13083
22558,30.439,21.182,30.271,0,48.647,13.623,24.214,15,41.99,11.997,-5.4,-5.03,50.847,57.491,58,50.724,10.719,10.5,50.446,3.928,57.491,9.73,-5.537,71.045,184.88,35.954,417.057,141.911,4.058,4.073,81.093,3.727,1.09111,-54.2994,1.12722,1.13139
22559,30.396,21.152,30.212,0,48.662,13.594,24.17,15,41.99,11.997,-5.635,-5.03,50.651,57.491,58,50.727,10.72,10.5,50.356,3.927,57.491,9.738,-5.635,71.029,184.896,35.97,417.057,141.911,4.06,4.072,81.1,3.726,1.09083,-55.2605,1.12778,1.13111
22560,30.352,21.116,30.183,0,48.662,13.594,24.17,15,41.99,11.997,-5.635,-5.03,50.651,57.516,58,50.654,10.72,10.5,50.356,3.925,57.516,9.706,-5.248,71.029,184.863,35.954,417.144,141.911,4.064,4.056,81.094,3.725,1.09028,-51.4653,1.12889,1.12667
22561,30.271,21.086,30.139,0,48.647,13.55,24.141,15,41.99,11.997,-5.248,-5.03,50.588,57.548,58,50.582,10.722,10.5,50.287,3.924,57.541,9.71,-5.892,71.045,184.88,35.954,416.884,141.911,4.061,4.04,81.078,3.724,1.09,-57.7808,1.12806,1.12222
22562,30.242,21.057,30.088,0,48.633,13.55,24.082,15,41.99,11.997,-5.859,-5.03,50.442,57.57,58,50.498,10.723,10.5,50.221,3.923,57.57,9.711,-5.346,71.045,184.88,35.954,416.753,141.911,4.054,4.023,81.056,3.723,1.08972,-52.4264,1.12611,1.1175
22563,30.154,21.057,30.073,0,48.618,13.535,24.06,15,41.99,11.997,-5.921,-5.03,50.24,57.581,58,50.469,10.725,10.5,50.129,3.923,57.581,9.692,-5.921,71.045,184.863,35.954,416.623,141.911,4.048,4.017,81.034,3.723,1.08972,-58.0652,1.12444,1.11583
22564,30.103,21.013,30.015,0,48.618,13.506,24.001,15,41.99,11.997,-5.483,-5.03,50.175,57.585,58,50.461,10.726,10.5,50.018,3.917,57.585,9.697,-5.483,71.045,184.863,35.954,416.623,141.911,4.042,4.01,81.014,3.718,1.08806,-53.7699,1.12278,1.11389
22565,30.015,20.999,30,0,48.596,13.506,23.987,15,41.99,11.997,-5.7,-5.03,50.007,57.588,58,50.453,10.726,10.5,49.994,3.914,57.588,9.701,-5.953,71.045,184.88,35.954,416.493,141.911,4.032,4.004,80.996,3.715,1.08722,-58.379,1.12,1.11222
22566,29.905,20.984,29.971,0,48.567,13.491,24.001,15,41.99,11.997,-5.483,-5.03,49.971,57.603,58,50.415,10.726,10.5,49.968,3.911,57.603,9.694,-5.7,71.045,184.88,35.954,416.406,141.911,4.02,3.994,80.96,3.712,1.08639,-55.8979,1.11667,1.10944
22567,29.875,20.984,29.971,0,48.567,13.491,23.972,15,41.99,11.997,-5.7,-5.03,49.845,57.606,58,50.407,10.727,10.5,49.945,3.909,57.606,9.694,-5.4,71.045,184.863,35.954,416.406,141.911,4.008,3.99,80.95,3.71,1.08583,-52.9559,1.11333,1.10833
22568,29.817,20.947,29.941,0,48.567,13.477,23.958,15,41.99,11.997,-5.501,-5.03,49.789,57.592,58,50.453,10.727,10.5,49.877,3.908,57.592,9.705,-5.646,71.045,184.863,35.954,416.406,141.911,3.997,3.997,80.951,3.709,1.08556,-55.3683,1.11028,1.11028
22569,29.817,20.918,29.89,0,48.582,13.462,23.958,15,41.99,11.997,-5.646,-5.03,49.673,57.556,58,50.565,10.726,10.5,49.898,3.906,57.556,9.704,-5.169,71.029,184.798,35.954,416.189,141.911,3.992,4.019,80.969,3.707,1.085,-50.6906,1.10889,1.11639
22570,29.758,20.918,29.875,0,48.596,13.462,23.928,15,41.99,11.997,-5.169,-5.03,49.678,57.516,58,50.688,10.727,10.5,49.83,3.903,57.516,9.743,-5.418,71.029,184.635,35.954,416.102,141.895,3.992,4.041,81.003,3.705,1.08417,-53.1324,1.10889,1.1225
22571,29.758,20.889,29.846,0,48.633,13.425,23.877,15,41.99,11.997,-5.411,-5.03,49.598,57.476,58,50.811,10.727,10.5,49.806,3.904,57.476,9.746,-5.179,71.029,184.635,35.954,416.102,141.911,3.995,4.066,81.053,3.705,1.08444,-50.7886,1.10972,1.12944
22572,29.722,20.859,29.802,0,48.662,13.411,23.833,15,41.99,11.997,-5.179,-5.03,49.581,57.454,58,50.868,10.728,10.5,49.735,3.907,57.458,9.748,-5.313,71.045,184.635,35.954,415.972,141.911,4.01,4.081,81.099,3.709,1.08528,-52.1027,1.11389,1.13361
22573,29.722,20.815,29.722,0,48.691,13.381,23.789,15,41.99,11.997,-5.226,-5.03,49.535,57.444,58,50.916,10.731,10.5,49.552,3.907,57.444,9.748,-5.056,71.029,184.945,35.954,415.929,141.911,4.023,4.091,81.147,3.709,1.08528,-49.5824,1.1175,1.13639
22574,29.663,20.801,29.707,0,48.706,13.367,23.774,15,41.99,11.997,-5.226,-5.03,49.535,57.447,58,50.909,10.731,10.5,49.552,3.906,57.447,9.759,-5.512,71.11,184.945,35.954,415.885,141.911,4.042,4.087,81.175,3.708,1.085,-54.0543,1.12278,1.13528
22575,29.663,20.764,29.678,0,48.721,13.352,23.745,15,41.99,11.997,-5.512,-5.03,49.44,57.436,58,50.945,10.731,10.5,49.528,3.903,57.436,9.753,-5.107,71.11,184.945,35.954,415.842,141.911,4.054,4.092,81.199,3.706,1.08417,-50.0826,1.12611,1.13667
22576,29.604,20.764,29.663,0,48.721,13.352,23.73,15,41.99,11.997,-5.48,-5.03,49.341,57.415,58,51.015,10.732,10.5,49.434,3.898,57.415,9.744,-5.48,71.11,184.863,35.954,415.799,141.895,4.068,4.101,81.219,3.701,1.08278,-53.7404,1.13,1.13917
22577,29.575,20.75,29.648,0,48.735,13.337,23.716,15,41.99,11.997,-5.411,-5.03,49.288,57.389,58,51.073,10.732,10.5,49.409,3.894,57.397,9.748,-5.411,71.11,184.88,35.954,415.668,141.911,4.078,4.108,81.238,3.697,1.08167,-53.0638,1.13278,1.14111
22578,29.524,20.72,29.604,0,48.75,13.323,23.679,15,41.99,11.997,-5.411,-5.03,49.214,57.378,58,51.131,10.732,10.5,49.342,3.891,57.378,9.698,-5.411,71.191,184.88,35.954,415.712,141.911,4.089,4.117,81.257,3.694,1.08083,-53.0638,1.13583,1.14361
22579,29.465,20.72,29.604,0,48.75,13.323,23.679,15,41.99,11.997,-5.53,-5.03,49.139,57.44,58,50.954,10.732,10.5,49.358,3.893,57.44,9.72,-5.317,71.191,184.88,35.954,415.495,141.911,4.106,4.084,81.254,3.696,1.08139,-52.142,1.14056,1.13444
22580,29.465,20.72,29.604,0,48.75,13.323,23.679,15,41.99,11.997,-5.317,-5.03,49.097,57.44,58,50.954,10.732,10.5,49.332,3.893,57.44,9.72,-5.317,71.191,184.88,35.954,415.495,141.911,4.106,4.084,81.254,3.696,1.08139,-52.142,1.14056,1.13444
22581,29.392,20.706,29.59,0,48.721,13.323,23.665,15,41.99,11.997,-5.447,-5.03,49.027,57.592,58,50.505,10.732,10.5,49.307,3.89,57.592,9.717,-5.273,71.191,184.88,35.954,415.495,141.911,4.1,3.991,81.134,3.693,1.08056,-51.7105,1.13889,1.10861
22582,29.326,20.691,29.553,0,48.633,13.308,23.635,15,41.99,11.997,-5.273,-5.03,48.985,57.664,58,50.29,10.732,10.5,49.327,3.887,57.664,9.712,-5.545,71.191,184.863,35.954,415.365,141.911,4.087,3.945,81.039,3.69,1.07972,-54.3779,1.13528,1.09583
22583,29.312,20.676,29.539,0,48.567,13.293,23.635,15,41.99,11.997,-5.545,-5.03,48.881,57.69,58,50.218,10.732,10.5,49.259,3.883,57.69,9.718,-5.317,71.191,185.026,35.954,415.365,141.911,4.059,3.927,80.953,3.687,1.07861,-52.142,1.1275,1.09083
22584,29.253,20.647,29.495,0,48.538,13.279,23.606,15,41.99,11.997,-5.411,-5.03,48.845,57.675,58,50.264,10.732,10.5,49.234,3.881,57.675,9.717,-5.49,71.191,185.173,35.954,415.365,141.911,4.025,3.933,80.896,3.684,1.07806,-53.8385,1.11806,1.0925
22585,29.253,20.647,29.48,0,48.523,13.279,23.591,15,41.99,11.997,-5.49,-5.03,48.754,57.614,58,50.451,10.734,10.5,49.166,3.881,57.614,9.715,-5.129,71.191,185.189,35.954,415.278,141.895,3.995,3.971,80.882,3.684,1.07806,-50.2983,1.10972,1.10306
22586,29.224,20.632,29.48,0,48.538,13.257,23.577,15,41.99,11.997,-5.23,-5.03,48.712,57.563,58,50.606,10.734,10.5,49.116,3.876,57.563,9.707,-5.266,71.191,185.189,35.954,415.148,141.911,3.979,3.997,80.902,3.68,1.07667,-51.6418,1.10528,1.11028
22587,29.224,20.618,29.465,0,48.552,13.257,23.562,15,41.99,11.997,-5.107,-5.03,48.71,57.567,58,50.597,10.734,10.5,49.091,3.873,57.567,9.718,-5.107,71.191,185.189,35.97,415.148,141.911,3.97,3.992,80.917,3.677,1.07583,-50.0826,1.10278,1.10889
22588,29.209,20.618,29.451,0,48.538,13.242,23.562,15,41.99,11.997,-5.187,-5.03,48.678,57.617,58,50.447,10.734,10.5,49.066,3.872,57.617,9.71,-5.187,71.191,184.88,35.954,415.148,141.911,3.967,3.961,80.91,3.676,1.07556,-50.8671,1.10194,1.10028
22589,29.224,20.603,29.421,0,48.523,13.242,23.547,15,41.99,11.997,-4.923,-5.03,48.708,57.671,58,50.287,10.734,10.5,49.041,3.868,57.671,9.756,-4.923,71.191,184.863,35.954,415.148,141.911,3.963,3.926,80.882,3.673,1.07444,-48.2781,1.10083,1.09056
22590,29.224,20.603,29.407,0,48.508,13.228,23.533,15,41.99,11.997,-4.995,-5.03,48.69,57.682,58,50.261,10.734,10.5,49.013,3.867,57.682,9.735,-5.064,71.191,184.88,35.954,415.061,141.911,3.947,3.919,80.822,3.671,1.07417,-49.6609,1.09639,1.08861
22591,29.224,20.603,29.421,0,48.494,13.242,23.533,15,41.99,11.997,-5.176,-5.03,48.695,57.682,58,50.261,10.732,10.5,49.032,3.867,57.682,9.735,-5.064,71.191,184.88,35.954,415.061,141.911,3.947,3.919,80.822,3.671,1.07417,-49.6609,1.09639,1.08861
22592,29.187,20.581,29.407,0,48.508,13.228,23.533,15,41.99,11.997,-5.085,-5.03,48.669,57.563,58,50.624,10.732,10.5,49.008,3.871,57.563,9.755,-5.187,71.191,184.88,35.954,415.017,141.976,3.936,3.996,80.878,3.675,1.07528,-50.8671,1.09333,1.11
22593,29.158,20.537,29.341,0,48.567,13.198,23.481,15,41.99,11.997,-5.187,-5.03,48.644,57.516,58,50.767,10.734,10.5,48.94,3.877,57.516,9.754,-5.284,71.191,184.863,35.954,414.887,141.911,3.938,4.03,80.941,3.681,1.07694,-51.8183,1.09389,1.11944
22594,29.128,20.508,29.341,0,48.567,13.198,23.481,15,41.99,11.997,-5.284,-5.03,48.605,57.469,58,50.912,10.734,10.5,48.915,3.879,57.469,9.744,-5.299,71.191,184.863,35.954,414.757,141.911,3.952,4.062,81.014,3.683,1.0775,-51.9654,1.09778,1.12833
22595,29.099,20.508,29.297,0,48.662,13.184,23.438,15,41.99,11.997,-5.299,-5.03,48.563,57.433,58,51.024,10.735,10.5,48.847,3.884,57.433,9.75,-5.367,71.191,184.88,35.954,414.8,141.911,3.968,4.089,81.093,3.688,1.07889,-52.6323,1.10222,1.13583
22596,29.084,20.479,29.253,0,48.691,13.169,23.408,15,41.99,11.997,-5.367,-5.03,48.503,57.433,58,51.027,10.735,10.5,48.822,3.89,57.433,9.726,-5.32,71.305,184.88,35.954,414.714,141.911,3.995,4.095,81.157,3.694,1.08056,-52.1714,1.10972,1.1375
22597,29.041,20.464,29.238,0,48.721,13.154,23.394,15,41.99,11.997,-5.31,-5.03,48.456,57.451,58,50.977,10.736,10.5,48.753,3.891,57.451,9.726,-5.36,71.305,184.88,35.954,414.627,141.911,4.019,4.087,81.202,3.695,1.08083,-52.5636,1.11639,1.13528
22598,29.026,20.464,29.224,0,48.735,13.154,23.379,15,41.99,11.997,-5.245,-5.03,48.385,57.462,58,50.949,10.736,10.5,48.726,3.889,57.462,9.725,-5.27,71.305,184.88,35.954,414.67,141.911,4.042,4.079,81.222,3.693,1.08028,-51.681,1.12278,1.13306
22599,28.96,20.449,29.209,0,48.735,13.14,23.364,15,41.99,11.997,-5.252,-5.03,48.297,57.462,58,50.953,10.736,10.5,48.675,3.888,57.462,9.726,-5.252,71.305,184.863,35.954,414.757,141.976,4.061,4.079,81.232,3.692,1.08,-51.5045,1.12806,1.13306
22600,28.945,20.435,29.187,0,48.735,13.14,23.35,15,41.99,11.997,-5.393,-5.03,48.245,57.454,58,50.979,10.736,10.5,48.648,3.886,57.454,9.728,-5.393,71.305,184.88,35.954,414.583,141.976,4.072,4.081,81.236,3.689,1.07944,-52.8873,1.13111,1.13361
22601,28.901,20.42,29.172,0,48.735,13.125,23.35,15,41.99,11.997,-5.386,-5.03,48.166,57.44,58,51.026,10.736,10.5,48.623,3.883,57.44,9.72,-5.501,71.305,184.863,35.97,414.583,141.976,4.077,4.089,81.242,3.687,1.07861,-53.9464,1.1325,1.13583
22602,28.887,20.42,29.158,0,48.75,13.125,23.328,15,41.99,11.997,-5.31,-5.03,48.144,57.429,58,51.062,10.736,10.5,48.598,3.881,57.429,9.731,-5.31,71.305,184.88,35.954,414.54,141.927,4.085,4.094,81.248,3.685,1.07806,-52.0733,1.13472,1.13722
22603,28.857,20.398,29.143,0,48.75,13.125,23.313,15,41.99,11.997,-5.295,-5.03,48.086,57.425,58,51.076,10.736,10.5,48.573,3.881,57.425,9.738,-5.295,71.305,184.88,36.084,414.453,141.911,4.091,4.096,81.251,3.685,1.07806,-51.9262,1.13639,1.13778
22604,28.806,20.398,29.143,0,48.735,13.11,23.298,15,41.99,11.997,-5.288,-5.03,48.046,57.527,58,50.78,10.736,10.5,48.546,3.877,57.527,9.734,-5.252,71.305,184.863,36.068,414.497,141.911,4.095,4.032,81.187,3.681,1.07694,-51.5045,1.1375,1.12
22605,28.792,20.383,29.128,0,48.677,13.11,23.313,15,41.99,11.997,-5.252,-5.03,48.003,57.592,58,50.587,10.735,10.5,48.566,3.876,57.592,9.73,-5.187,71.305,184.945,36.084,414.497,141.911,4.087,3.993,81.12,3.68,1.07667,-50.8671,1.13528,1.10917
22606,28.792,20.369,29.114,0,48.633,13.11,23.298,15,41.99,11.997,-5.187,-5.03,47.983,57.617,58,50.514,10.735,10.5,48.541,3.873,57.617,9.726,-5.085,71.452,184.945,35.889,414.366,141.911,4.073,3.976,81.056,3.678,1.07583,-49.8668,1.13139,1.10444
22607,28.792,20.383,29.114,0,48.596,13.11,23.284,15,41.99,11.997,-5.06,-5.03,47.982,57.617,58,50.517,10.735,10.5,48.515,3.871,57.617,9.748,-5.031,71.468,184.945,35.872,414.366,141.911,4.054,3.975,81.005,3.675,1.07528,-49.3373,1.12611,1.10417
22608,28.777,20.369,29.114,0,48.582,13.096,23.298,15,41.99,11.997,-5.031,-5.03,47.982,57.606,58,50.553,10.734,10.5,48.534,3.873,57.606,9.753,-4.999,71.452,184.945,35.872,414.41,141.911,4.034,3.984,80.971,3.677,1.07583,-49.0234,1.12056,1.10667
22609,28.762,20.339,29.07,0,48.567,13.074,23.254,15,41.99,11.997,-5.169,-5.03,47.942,57.61,58,50.545,10.735,10.5,48.437,3.875,57.61,9.744,-5.169,71.468,184.945,35.889,414.366,141.911,4.015,3.984,80.951,3.679,1.07639,-50.6906,1.11528,1.10667
22610,28.762,20.325,29.055,0,48.552,13.074,23.24,15,41.99,11.997,-5.169,-5.03,47.942,57.628,58,50.493,10.735,10.5,48.437,3.879,57.628,9.748,-5.085,71.452,184.945,35.872,414.28,141.911,4.004,3.977,80.935,3.683,1.0775,-49.8668,1.11222,1.10472
22611,28.748,20.325,29.041,0,48.552,13.059,23.225,15,41.99,11.997,-5.125,-5.03,47.928,57.65,58,50.429,10.735,10.5,48.413,3.881,57.65,9.752,-5.19,71.452,184.945,35.889,414.28,141.895,3.99,3.967,80.924,3.685,1.07806,-50.8965,1.10833,1.10194
22612,28.718,20.31,29.026,0,48.552,13.059,23.225,15,41.99,11.997,-5.32,-5.03,47.866,57.65,58,50.433,10.736,10.5,48.317,3.879,57.65,9.753,-5.32,71.468,184.945,35.872,414.28,141.911,3.981,3.966,80.914,3.684,1.0775,-52.1714,1.10583,1.10167
22613,28.674,20.281,28.975,0,48.552,13.03,23.181,15,41.99,11.997,-5.389,-5.03,47.819,57.65,58,50.437,10.736,10.5,48.293,3.886,57.65,9.752,-5.234,71.452,184.945,35.889,414.323,141.911,3.966,3.973,80.924,3.69,1.07944,-51.328,1.10167,1.10361
22614,28.674,20.281,28.96,0,48.552,13.03,23.167,15,41.99,11.997,-5.346,-5.03,47.774,57.65,58,50.437,10.736,10.5,48.268,3.886,57.65,9.752,-5.234,71.452,184.945,35.889,414.323,141.911,3.966,3.973,80.924,3.69,1.07944,-51.328,1.10167,1.10361
22615,28.579,20.266,28.916,0,48.552,13.015,23.13,15,41.99,11.997,-5.313,-5.03,47.727,57.784,58,50.094,10.737,10.5,48.198,3.893,57.765,9.716,-5.324,71.452,184.945,35.872,414.193,141.976,3.959,3.912,80.876,3.697,1.08139,-52.2106,1.09972,1.08667
22616,28.579,20.237,28.901,0,48.523,13,23.115,15,41.99,11.997,-5.324,-5.03,47.644,57.784,58,50.094,10.737,10.5,48.172,3.893,57.765,9.716,-5.324,71.452,184.945,35.872,414.193,141.976,3.959,3.912,80.876,3.697,1.08139,-52.2106,1.09972,1.08667
22617,28.455,20.215,28.887,0,48.494,13,23.101,15,41.99,11.997,-5.487,-5.03,47.545,57.878,58,49.76,10.737,10.5,48.146,3.895,57.878,9.711,-5.548,71.452,184.945,36.084,414.149,141.976,3.934,3.847,80.76,3.698,1.08194,-54.4073,1.09278,1.06861
22618,28.425,20.215,28.872,0,48.435,13,23.101,15,41.99,11.997,-5.548,-5.03,47.446,57.87,58,49.761,10.737,10.5,48.121,3.895,57.87,9.706,-5.548,71.615,184.945,36.084,414.193,141.976,3.919,3.847,80.717,3.698,1.08194,-54.4073,1.08861,1.06861
22619,28.381,20.2,28.872,0,48.435,13,23.086,15,41.99,11.997,-5.537,-5.03,47.287,57.816,58,49.948,10.736,10.5,48.116,3.893,57.816,9.715,-5.537,71.615,184.945,36.084,414.193,141.911,3.902,3.882,80.709,3.696,1.08139,-54.2994,1.08389,1.07833
22620,28.323,20.215,28.887,0,48.45,13,23.101,15,41.99,11.997,-5.537,-5.03,47.287,57.737,58,50.189,10.736,10.5,48.116,3.892,57.737,9.712,-5.512,71.615,184.961,36.084,414.106,141.829,3.891,3.93,80.739,3.695,1.08111,-54.0543,1.08083,1.09167
22621,28.271,20.2,28.872,0,48.479,13,23.086,15,41.99,11.997,-5.588,-5.03,47.198,57.682,58,50.354,10.735,10.5,48.134,3.891,57.682,9.715,-5.48,71.615,184.961,35.889,414.019,141.829,3.887,3.962,80.788,3.695,1.08083,-53.7404,1.07972,1.10056
22622,28.228,20.186,28.857,0,48.508,12.986,23.071,15,41.99,11.997,-5.458,-5.03,47.053,57.653,58,50.441,10.735,10.5,48.084,3.889,57.653,9.717,-5.458,71.615,184.945,35.889,414.019,141.829,3.894,3.977,80.843,3.693,1.08028,-53.5247,1.08167,1.10472
22623,28.198,20.186,28.843,0,48.538,12.986,23.071,15,41.99,11.997,-5.469,-5.03,46.989,57.624,58,50.531,10.735,10.5,48.059,3.89,57.624,9.712,-5.465,71.647,184.961,35.872,414.019,141.829,3.907,3.996,80.902,3.693,1.08056,-53.5933,1.08528,1.11
22624,28.125,20.186,28.857,0,48.567,12.986,23.071,15,41.99,11.997,-5.494,-5.03,46.917,57.61,58,50.579,10.734,10.5,48.078,3.89,57.61,9.711,-5.273,71.761,184.945,35.889,414.063,141.829,3.947,4.006,80.993,3.694,1.08056,-51.7105,1.09639,1.11278
22625,28.125,20.156,28.806,0,48.596,12.971,23.042,15,41.99,11.997,-5.273,-5.03,46.866,57.61,58,50.579,10.734,10.5,48.053,3.89,57.61,9.711,-5.273,71.761,184.945,35.889,414.063,141.829,3.947,4.006,80.993,3.694,1.08056,-51.7105,1.09639,1.11278
22626,28.088,20.171,28.806,0,48.618,12.971,23.057,15,41.99,11.997,-5.248,-5.03,46.817,57.621,58,50.552,10.732,10.5,48.026,3.889,57.621,9.741,-5.248,71.761,184.945,35.84,414.063,141.829,3.982,3.999,81.024,3.692,1.08028,-51.4653,1.10611,1.11083
22627,28.059,20.171,28.821,0,48.618,12.971,23.071,15,41.99,11.997,-5.082,-5.03,46.789,57.624,58,50.544,10.732,10.5,48.044,3.888,57.624,9.746,-5.132,71.777,184.945,35.84,414.019,141.829,3.995,3.997,81.024,3.691,1.08,-50.3277,1.10972,1.11028
22628,28.03,20.171,28.821,0,48.618,12.986,23.071,15,41.99,11.997,-5.06,-5.03,46.777,57.628,58,50.536,10.731,10.5,48.061,3.885,57.628,9.748,-5.313,71.777,184.945,35.856,414.063,141.911,4,3.992,81.018,3.688,1.07917,-52.1027,1.11111,1.10889
22629,28.03,20.156,28.806,0,48.618,12.971,23.057,15,41.99,11.997,-5.313,-5.03,46.729,57.61,58,50.593,10.731,10.5,48.036,3.884,57.61,9.741,-5.085,71.777,184.945,35.889,413.976,141.911,4.003,4.002,81.017,3.687,1.07889,-49.8668,1.11194,1.11167
22630,28.015,20.156,28.792,0,48.633,12.957,23.042,15,41.99,11.997,-5.241,-5.03,46.687,57.567,58,50.726,10.731,10.5,47.986,3.89,57.567,9.734,-5.241,71.777,184.945,35.889,414.063,141.911,4.004,4.035,81.04,3.693,1.08056,-51.3967,1.11222,1.12083
22631,28,20.142,28.777,0,48.633,12.957,23.027,15,41.99,11.997,-5.241,-5.03,46.687,57.585,58,50.673,10.731,10.5,47.986,3.891,57.585,9.736,-5.14,71.777,184.945,35.889,414.149,141.911,4.011,4.026,81.051,3.694,1.08083,-50.4062,1.11417,1.11833
22632,27.986,20.142,28.762,0,48.618,12.942,23.027,15,41.99,11.997,-5.14,-5.03,46.67,57.661,58,50.448,10.731,10.5,47.961,3.892,57.661,9.735,-5.172,71.777,184.945,35.889,414.193,141.911,4.015,3.981,81.026,3.695,1.08111,-50.72,1.11528,1.10583
22633,27.986,20.142,28.762,0,48.552,12.957,23.027,15,41.99,11.997,-5.096,-5.03,46.63,57.794,58,50.048,10.73,10.5,47.954,3.89,57.794,9.741,-5.096,71.842,184.945,35.889,414.193,141.911,4.014,3.899,80.936,3.693,1.08056,-49.9747,1.115,1.08306
22634,27.971,20.142,28.748,0,48.494,12.942,23.013,15,41.99,11.997,-5.049,-5.03,46.626,57.892,58,49.756,10.73,10.5,47.929,3.89,57.892,9.695,-5.093,71.842,184.945,35.889,414.149,141.829,3.997,3.841,80.825,3.693,1.08056,-49.9453,1.11028,1.06694
22635,27.971,20.127,28.748,0,48.435,12.942,22.998,15,41.99,11.997,-5.049,-5.03,46.626,57.928,58,49.649,10.73,10.5,47.929,3.887,57.928,9.707,-5.093,71.842,184.945,35.889,414.149,141.829,3.965,3.817,80.717,3.69,1.07972,-49.9453,1.10139,1.06028
22636,27.971,20.127,28.748,0,48.384,12.942,23.013,15,41.99,11.997,-5.067,-5.03,46.607,57.928,58,49.65,10.729,10.5,47.922,3.883,57.928,9.673,-5.067,71.859,184.945,35.889,414.149,141.829,3.939,3.814,80.641,3.686,1.07861,-49.6903,1.09417,1.05944
22637,27.957,20.142,28.762,0,48.354,12.942,23.013,15,41.99,11.997,-5.165,-5.03,46.59,57.907,58,49.716,10.728,10.5,47.941,3.879,57.907,9.683,-5.165,71.859,184.945,35.889,414.149,141.829,3.902,3.823,80.595,3.682,1.0775,-50.6513,1.08389,1.06194
22638,27.942,20.127,28.748,0,48.34,12.942,22.998,15,41.99,11.997,-5.187,-5.03,46.557,57.87,58,49.826,10.728,10.5,47.918,3.883,57.87,9.694,-5.219,71.842,184.945,35.872,414.193,141.829,3.873,3.848,80.581,3.686,1.07861,-51.1809,1.07583,1.06889
22639,27.905,20.112,28.748,0,48.34,12.942,23.013,13.564,39.141,8.972,-5.23,-5.03,46.521,57.874,58,49.814,10.727,10.5,47.938,3.883,57.874,9.645,-5.23,71.842,184.945,35.889,414.193,141.911,3.856,3.846,80.582,3.686,1.07861,-51.2888,1.07111,1.06833
22640,27.861,20.142,28.762,0,48.34,12.957,23.013,6.138,23.943,0,-5.266,-5.03,46.47,57.982,58,49.49,10.726,10.5,47.95,3.874,57.982,9.668,-5.194,71.842,184.945,35.889,414.193,141.911,3.832,3.772,80.52,3.677,1.07611,-50.9357,1.06444,1.04778
22641,27.861,20.142,28.777,0,48.311,12.957,23.027,0.278,12.239,0,-5.226,-5.03,46.445,57.982,58,49.49,10.725,10.5,47.97,3.874,57.982,9.668,-5.194,71.842,184.945,35.889,414.193,141.911,3.832,3.772,80.52,3.677,1.07611,-50.9357,1.06444,1.04778
22642,27.847,20.142,28.762,0,48.296,12.957,23.013,0,0.535,0,-5.089,-5.03,46.428,57.892,58,49.763,10.725,10.5,47.946,3.867,57.892,9.692,-5.096,71.842,184.961,35.889,414.366,141.715,3.809,3.819,80.503,3.67,1.07417,-49.9747,1.05806,1.06083
22643,27.847,20.142,28.762,0,48.34,12.957,23.027,0,0,0,-5.096,-5.03,46.418,57.74,58,50.221,10.724,10.5,47.964,3.868,57.74,9.695,-5.017,71.924,184.961,35.889,414.497,141.715,3.808,3.912,80.583,3.671,1.07444,-49.2,1.05778,1.08667
22644,27.847,20.127,28.748,0,48.435,12.942,23.013,0,0,0,-5.017,-5.03,46.411,57.581,58,50.702,10.724,10.5,47.939,3.869,57.581,9.698,-5.089,71.924,184.945,35.889,414.453,141.715,3.815,4.009,80.717,3.672,1.07472,-49.906,1.05972,1.11361
22645,27.861,20.142,28.762,0,48.508,12.942,23.013,0,0,0,-5.111,-5.03,46.406,57.494,58,50.963,10.724,10.5,47.916,3.867,57.494,9.75,-4.843,71.924,184.945,35.889,414.497,141.699,3.843,4.06,80.855,3.67,1.07417,-47.4936,1.0675,1.12778
22646,27.861,20.127,28.748,0,48.596,12.942,22.998,0,0,0,-4.843,-5.03,46.433,57.451,58,51.097,10.723,10.5,47.936,3.869,57.451,9.747,-4.879,71.924,184.945,35.889,414.497,141.715,3.889,4.088,80.998,3.672,1.07472,-47.8466,1.08028,1.13556
22647,27.876,20.112,28.733,0,48.647,12.927,22.983,0,0,0,-4.926,-5.03,46.468,57.487,58,50.991,10.723,10.5,47.887,3.87,57.487,9.748,-4.955,71.924,184.945,35.889,414.497,141.715,3.939,4.069,81.081,3.673,1.075,-48.592,1.09417,1.13028
22648,27.891,20.112,28.718,0,48.662,12.927,22.983,0,0,0,-4.912,-5.03,46.488,57.552,58,50.798,10.723,10.5,47.864,3.87,57.552,9.749,-4.912,71.924,184.945,35.889,414.627,141.715,3.975,4.03,81.105,3.673,1.075,-48.1703,1.10417,1.11944
22649,27.891,20.098,28.704,0,48.662,12.927,22.961,0,0,0,-4.995,-5.03,46.492,57.595,58,50.672,10.723,10.5,47.841,3.869,57.595,9.748,-4.995,71.924,184.945,35.889,414.627,141.715,4.008,4.003,81.095,3.671,1.07472,-48.9842,1.11333,1.11194
22650,27.891,20.083,28.689,0,48.647,12.913,22.947,0,0,0,-5.02,-5.03,46.508,57.57,58,50.756,10.723,10.5,47.817,3.868,57.57,9.744,-5.046,71.924,184.961,35.889,414.583,141.715,4.037,4.019,81.059,3.671,1.07444,-49.4844,1.12139,1.11639
22651,27.891,20.098,28.704,0,48.633,12.927,22.961,0,0,0,-5.046,-5.03,46.5,57.57,58,50.756,10.722,10.5,47.837,3.868,57.57,9.744,-5.046,71.924,184.961,35.889,414.583,141.715,4.037,4.019,81.059,3.671,1.07444,-49.4844,1.12139,1.11639
22652,27.891,20.083,28.689,0,48.633,12.913,22.947,0,0,0,-5.085,-5.03,46.484,57.541,58,50.844,10.722,10.5,47.814,3.866,57.541,9.742,-5.085,72.005,184.961,35.889,414.583,141.829,4.038,4.035,81.06,3.669,1.07389,-49.8668,1.12167,1.12083
22653,27.876,20.068,28.674,0,48.647,12.913,22.932,0,0,0,-5.129,-5.03,46.459,57.527,58,50.891,10.722,10.5,47.788,3.869,57.527,9.728,-5.129,72.005,184.945,35.872,414.583,141.829,4.042,4.047,81.066,3.671,1.07472,-50.2983,1.12278,1.12417
22654,27.847,20.083,28.689,0,48.633,12.913,22.947,0,0,0,-5.263,-5.03,46.413,57.556,58,50.807,10.72,10.5,47.806,3.868,57.556,9.698,-5.263,72.005,184.945,35.889,414.583,141.829,4.051,4.029,81.051,3.671,1.07444,-51.6124,1.12528,1.11917
22655,27.803,20.083,28.689,0,48.582,12.913,22.947,0,0,0,-5.241,-5.03,46.379,57.624,58,50.607,10.719,10.5,47.824,3.863,57.624,9.703,-5.259,71.924,184.961,35.872,414.67,141.829,4.044,3.984,80.976,3.665,1.07306,-51.5732,1.12333,1.10667
22656,27.773,20.068,28.674,0,48.567,12.891,22.932,0,0,0,-5.295,-5.03,46.288,57.635,58,50.577,10.719,10.5,47.777,3.861,57.635,9.689,-5.295,71.924,184.945,35.889,414.714,141.829,4.031,3.977,80.941,3.664,1.0725,-51.9262,1.11972,1.10472
22657,27.722,20.054,28.66,0,48.552,12.891,22.932,0,0,0,-5.295,-5.03,46.288,57.624,58,50.612,10.719,10.5,47.777,3.859,57.624,9.691,-5.505,71.924,184.945,35.889,414.8,141.829,4.015,3.982,80.92,3.662,1.07194,-53.9856,1.11528,1.10611
22658,27.678,20.068,28.674,0,48.552,12.891,22.932,0,0,0,-5.505,-5.03,46.205,57.57,58,50.779,10.719,10.5,47.754,3.861,57.57,9.691,-5.498,71.924,184.961,35.889,414.8,141.829,4.008,4.016,80.93,3.663,1.0725,-53.917,1.11333,1.11556
22659,27.649,20.054,28.66,0,48.567,12.891,22.932,0,0,0,-5.498,-5.03,46.133,57.538,58,50.878,10.718,10.5,47.775,3.86,57.538,9.692,-5.436,71.924,184.945,35.889,414.8,141.667,4.002,4.036,80.954,3.663,1.07222,-53.3089,1.11167,1.12111
22660,27.62,20.054,28.638,0,48.582,12.891,22.903,0,0,0,-5.436,-5.03,46.079,57.538,58,50.881,10.718,10.5,47.752,3.858,57.538,9.699,-5.375,71.924,184.945,35.889,414.887,141.667,4.005,4.034,80.974,3.661,1.07167,-52.7107,1.1125,1.12056
22661,27.59,20.032,28.623,0,48.567,12.876,22.903,0,0,0,-5.328,-5.03,45.98,57.61,58,50.664,10.718,10.5,47.707,3.854,57.61,9.695,-5.328,71.924,184.945,35.889,414.931,141.667,4.01,3.987,80.959,3.657,1.07056,-52.2498,1.11389,1.1075
22662,27.524,20.032,28.623,0,48.538,12.876,22.903,0,0,0,-5.346,-5.03,45.925,57.798,58,50.106,10.717,10.5,47.727,3.847,57.798,9.691,-5.367,71.924,184.961,35.872,414.974,141.715,4,3.868,80.809,3.65,1.06861,-52.6323,1.11111,1.07444
22663,27.524,20.032,28.623,0,48.494,12.876,22.888,0,0,0,-5.375,-5.03,45.87,57.798,58,50.106,10.717,10.5,47.704,3.847,57.798,9.691,-5.367,71.924,184.961,35.872,414.974,141.715,4,3.868,80.809,3.65,1.06861,-52.6323,1.11111,1.07444
22664,27.466,20.032,28.623,0,48.413,12.876,22.903,0,0,0,-5.27,-5.03,45.833,57.831,58,50.013,10.716,10.5,47.724,3.836,57.831,9.725,-5.364,72.005,184.945,35.889,415.104,141.715,3.95,3.839,80.629,3.64,1.06556,-52.6029,1.09722,1.06639
22665,27.466,20.032,28.623,0,48.369,12.876,22.888,0,0,0,-5.364,-5.03,45.766,57.831,58,50.013,10.715,10.5,47.746,3.836,57.831,9.725,-5.364,72.005,184.945,35.889,415.104,141.715,3.95,3.839,80.629,3.64,1.06556,-52.6029,1.09722,1.06639
22666,27.407,20.054,28.638,0,48.384,12.891,22.917,0,0,0,-5.19,-5.03,45.741,57.671,58,50.493,10.715,10.5,47.719,3.83,57.671,9.711,-5.273,72.005,184.945,35.889,415.234,141.715,3.898,3.929,80.639,3.634,1.06389,-51.7105,1.08278,1.09139
22667,27.407,20.032,28.623,0,48.413,12.876,22.903,0,0,0,-5.273,-5.03,45.688,57.595,58,50.724,10.714,10.5,47.74,3.83,57.595,9.717,-5.089,71.924,184.945,35.889,415.234,141.667,3.891,3.975,80.7,3.633,1.06389,-49.906,1.08083,1.10417
