time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22668,27.378,20.054,28.638,0,48.464,12.891,22.888,0,0,0,-5.143,-5.03,45.68,57.556,58,50.846,10.714,10.5,47.716,3.832,57.556,9.716,-5.281,71.924,184.945,35.889,415.321,141.667,3.895,4.001,80.772,3.635,1.06444,-51.7889,1.08194,1.11139
22669,27.378,20.032,28.623,0,48.508,12.876,22.903,0,0,0,-5.281,-5.03,45.633,57.552,58,50.859,10.714,10.5,47.692,3.836,57.552,9.729,-5.165,71.924,184.945,35.889,415.365,141.667,3.91,4.008,80.836,3.639,1.06556,-50.6513,1.08611,1.11333
22670,27.356,20.032,28.608,0,48.523,12.876,22.888,0,0,0,-5.125,-5.03,45.609,57.563,58,50.829,10.713,10.5,47.692,3.842,57.563,9.726,-5.078,71.924,184.945,35.889,415.451,141.667,3.935,4.008,80.882,3.645,1.06722,-49.7982,1.09306,1.11333
22671,27.327,20.017,28.594,0,48.538,12.861,22.888,0,0,0,-5.248,-5.03,45.558,57.577,58,50.789,10.713,10.5,47.669,3.842,57.577,9.728,-5.248,71.924,184.961,35.889,415.408,141.667,3.95,4,80.911,3.645,1.06722,-51.4653,1.09722,1.11111
22672,27.312,20.002,28.579,0,48.552,12.861,22.874,0,0,0,-5.19,-5.03,45.524,57.57,58,50.792,10.712,10.5,47.646,3.843,57.577,9.687,-5.19,71.924,184.961,35.889,415.538,141.667,3.97,4.002,80.928,3.646,1.0675,-50.8965,1.10278,1.11167
22673,27.283,20.017,28.594,0,48.567,12.861,22.888,0,0,0,-5.32,-5.03,45.474,57.57,58,50.817,10.712,10.5,47.665,3.843,57.57,9.689,-5.32,71.924,184.961,35.889,415.582,141.602,3.985,4.006,80.943,3.645,1.0675,-52.1714,1.10694,1.11278
22674,27.239,20.002,28.579,0,48.552,12.861,22.874,0,0,0,-5.255,-5.03,45.444,57.679,58,50.495,10.712,10.5,47.643,3.839,57.679,9.686,-5.317,71.924,184.961,35.889,415.668,141.602,4,3.938,80.893,3.642,1.06639,-52.142,1.11111,1.09389
22675,27.209,20.002,28.564,0,48.538,12.847,22.859,0,0,0,-5.317,-5.03,45.395,57.737,58,50.325,10.712,10.5,47.619,3.834,57.737,9.687,-5.277,71.924,184.961,35.954,415.668,141.602,3.997,3.899,80.827,3.637,1.065,-51.7497,1.11028,1.08306
22676,27.173,20.002,28.579,0,48.494,12.861,22.874,0,0,0,-5.277,-5.03,45.353,57.747,58,50.295,10.711,10.5,47.641,3.83,57.747,9.669,-5.36,71.924,184.945,35.954,415.755,141.602,3.983,3.889,80.762,3.633,1.06389,-52.5636,1.10639,1.08028
22677,27.144,20.002,28.579,0,48.45,12.861,22.874,0,0,0,-5.313,-5.03,45.295,57.668,58,50.538,10.71,10.5,47.662,3.827,57.668,9.674,-5.371,71.924,184.945,35.97,415.885,141.602,3.968,3.935,80.744,3.63,1.06306,-52.6715,1.10222,1.09306
22678,27.129,20.032,28.623,0,48.464,12.876,22.888,0,0,0,-5.371,-5.03,45.25,57.559,58,50.864,10.709,10.5,47.685,3.823,57.559,9.681,-5.284,71.924,184.945,35.954,415.929,141.602,3.956,3.996,80.777,3.626,1.06194,-51.8183,1.09889,1.11
22679,27.1,20.054,28.638,0,48.523,12.876,22.903,0,0,0,-5.346,-5.03,45.156,57.418,58,51.291,10.706,10.5,47.726,3.821,57.418,9.683,-5.364,71.924,184.945,35.889,415.972,141.667,3.955,4.08,80.867,3.624,1.06139,-52.6029,1.09861,1.13333
22680,27.07,20.032,28.623,0,48.582,12.876,22.888,0,0,0,-5.346,-5.03,45.156,57.353,58,51.49,10.706,10.5,47.726,3.82,57.353,9.685,-5.367,71.924,184.945,35.889,416.016,141.667,3.967,4.118,80.969,3.623,1.06111,-52.6323,1.10194,1.14389
22681,27.041,20.054,28.638,0,48.633,12.876,22.888,0,0,0,-5.367,-5.03,45.1,57.4,58,51.349,10.706,10.5,47.704,3.822,57.4,9.695,-5.245,71.924,184.945,35.889,416.102,141.683,3.992,4.092,81.036,3.625,1.06167,-51.4359,1.10889,1.13667
22682,27.026,20.054,28.638,0,48.633,12.891,22.903,0,0,0,-5.245,-5.03,45.067,57.512,58,51.019,10.705,10.5,47.725,3.823,57.512,9.687,-5.208,71.924,184.961,35.889,416.102,141.667,4.018,4.026,81.037,3.625,1.06194,-51.073,1.11611,1.11833
22683,26.99,20.054,28.638,0,48.567,12.876,22.903,0,0,0,-5.339,-5.03,44.979,57.686,58,50.499,10.704,10.5,47.724,3.821,57.686,9.679,-5.32,71.924,184.961,35.889,416.189,141.667,4.033,3.921,80.951,3.624,1.06139,-52.1714,1.12028,1.08917
22684,26.96,20.054,28.638,0,48.508,12.891,22.917,0,0,0,-5.255,-5.03,44.946,57.787,58,50.198,10.703,10.5,47.746,3.821,57.787,9.72,-5.255,71.924,184.88,35.889,416.233,141.602,4.031,3.86,80.834,3.623,1.06139,-51.5339,1.11972,1.07222
22685,26.946,20.054,28.638,0,48.435,12.876,22.903,0,0,0,-5.223,-5.03,44.911,57.816,58,50.114,10.702,10.5,47.768,3.821,57.816,9.716,-5.223,71.924,184.88,35.889,416.276,141.52,4.013,3.844,80.718,3.624,1.06139,-51.2201,1.11472,1.06778
22686,26.931,20.068,28.674,0,48.384,12.913,22.932,0,0,0,-5.179,-5.03,44.887,57.816,58,50.116,10.701,10.5,47.788,3.82,57.816,9.71,-5.179,71.924,184.88,35.889,416.406,141.52,3.981,3.843,80.634,3.622,1.06111,-50.7886,1.10583,1.0675
22687,26.902,20.068,28.674,0,48.34,12.913,22.917,0,0,0,-5.212,-5.03,44.857,57.74,58,50.348,10.701,10.5,47.767,3.825,57.74,9.704,-5.154,71.924,184.88,35.889,416.493,141.52,3.923,3.895,80.568,3.627,1.0625,-50.5435,1.08972,1.08194
22688,26.887,20.083,28.674,0,48.34,12.913,22.932,0,0,0,-5.154,-5.03,44.831,57.682,58,50.49,10.699,10.5,47.834,3.823,57.693,9.707,-5.201,71.924,184.88,35.872,416.493,141.602,3.9,3.921,80.588,3.625,1.06194,-51.0044,1.08333,1.08917
22689,26.858,20.098,28.704,0,48.369,12.913,22.961,0,0,0,-5.201,-5.03,44.796,57.657,58,50.601,10.699,10.5,47.811,3.821,57.657,9.7,-5.288,71.924,184.88,35.889,416.623,141.602,3.892,3.941,80.625,3.623,1.06139,-51.8576,1.08111,1.09472
22690,26.829,20.098,28.718,0,48.384,12.927,22.961,0,0,0,-5.349,-5.03,44.747,57.664,58,50.581,10.698,10.5,47.833,3.818,57.664,9.699,-5.295,71.924,184.88,35.889,416.623,141.602,3.893,3.934,80.653,3.619,1.06056,-51.9262,1.08139,1.09278
22691,26.807,20.098,28.704,0,48.398,12.913,22.961,0,0,0,-5.295,-5.03,44.706,57.708,58,50.452,10.697,10.5,47.856,3.821,57.708,9.673,-5.1,71.924,184.88,35.889,416.667,141.602,3.899,3.911,80.66,3.623,1.06139,-50.0139,1.08306,1.08639
22692,26.777,20.083,28.689,0,48.384,12.913,22.947,0,0,0,-5.1,-5.03,44.693,57.726,58,50.401,10.697,10.5,47.835,3.818,57.726,9.666,-5.263,71.924,184.88,35.889,416.84,141.602,3.904,3.899,80.654,3.62,1.06056,-51.6124,1.08444,1.08306
22693,26.748,20.098,28.704,0,48.384,12.913,22.947,0,0,0,-5.263,-5.03,44.639,57.697,58,50.49,10.697,10.5,47.812,3.815,57.697,9.663,-5.371,71.924,184.88,35.889,416.84,141.585,3.905,3.914,80.659,3.617,1.05972,-52.6715,1.08472,1.08722
22694,26.733,20.083,28.689,0,48.413,12.913,22.947,0,0,0,-5.346,-5.03,44.594,57.614,58,50.744,10.696,10.5,47.835,3.815,57.614,9.672,-5.172,71.924,184.88,35.889,416.927,141.585,3.908,3.964,80.698,3.617,1.05972,-50.72,1.08556,1.10111
22695,26.719,20.083,28.674,0,48.464,12.913,22.932,0,0,0,-5.284,-5.03,44.519,57.516,58,51.041,10.696,10.5,47.793,3.813,57.516,9.674,-5.284,71.924,184.88,35.889,416.927,141.585,3.916,4.022,80.77,3.615,1.05917,-51.8183,1.08778,1.11722
22696,26.675,20.083,28.689,0,48.508,12.913,22.947,0,0,0,-5.237,-5.03,44.482,57.451,58,51.24,10.694,10.5,47.815,3.811,57.451,9.67,-5.263,71.924,184.88,35.872,417.057,141.585,3.959,4.059,80.914,3.613,1.05861,-51.6124,1.09972,1.1275
22697,26.675,20.083,28.674,0,48.538,12.913,22.932,0,0,0,-5.245,-5.03,44.446,57.451,58,51.24,10.694,10.5,47.795,3.811,57.451,9.67,-5.263,71.924,184.88,35.872,417.057,141.585,3.959,4.059,80.914,3.613,1.05861,-51.6124,1.09972,1.1275
22698,26.646,20.098,28.704,0,48.567,12.913,22.947,0,0,0,-5.158,-5.03,44.432,57.541,58,50.975,10.693,10.5,47.818,3.805,57.541,9.682,-5.169,71.924,184.88,35.872,417.144,141.439,4.003,4,80.935,3.607,1.05694,-50.6906,1.11194,1.11111
22699,26.624,20.112,28.718,0,48.552,12.927,22.961,0,0,0,-5.169,-5.03,44.404,57.588,58,50.837,10.692,10.5,47.841,3.798,57.588,9.674,-5.194,71.924,184.88,35.889,417.231,141.439,4.015,3.966,80.899,3.6,1.055,-50.9357,1.11528,1.10167
22700,26.609,20.112,28.733,0,48.523,12.927,22.983,0,0,0,-5.194,-5.03,44.377,57.556,58,50.94,10.691,10.5,47.865,3.793,57.556,9.667,-5.216,71.924,184.88,35.872,417.361,141.439,4.017,3.981,80.873,3.596,1.05361,-51.1515,1.11583,1.10583
22701,26.58,20.127,28.748,0,48.523,12.942,22.998,0,0,0,-5.216,-5.03,44.348,57.476,58,51.181,10.69,10.5,47.887,3.788,57.476,9.664,-5.154,71.924,184.88,35.889,417.361,141.439,4.019,4.024,80.88,3.59,1.05222,-50.5435,1.11639,1.11778
22702,26.58,20.142,28.762,0,48.552,12.942,23.013,0,0,0,-5.154,-5.03,44.321,57.386,58,51.457,10.689,10.5,47.911,3.783,57.386,9.668,-5.143,71.924,184.88,35.872,417.448,141.439,4.023,4.074,80.919,3.585,1.05083,-50.4356,1.1175,1.13167
22703,26.58,20.156,28.792,0,48.582,12.971,23.042,0,0,0,-5.082,-5.03,44.304,57.35,58,51.569,10.686,10.5,48,3.78,57.35,9.706,-5.056,71.924,184.88,35.889,417.448,141.439,4.031,4.094,80.964,3.582,1.05,-49.5824,1.11972,1.13722
22704,26.58,20.142,28.777,0,48.596,12.957,23.027,0,0,0,-5.082,-5.03,44.304,57.357,58,51.551,10.686,10.5,48,3.773,57.357,9.705,-4.944,71.924,184.88,35.889,417.578,141.439,4.042,4.083,80.991,3.576,1.04806,-48.4841,1.12278,1.13417
22705,26.58,20.171,28.821,0,48.596,12.971,23.071,0,0,0,-5.027,-5.03,44.305,57.368,58,51.523,10.684,10.5,48.046,3.776,57.368,9.7,-5.027,71.924,184.88,35.872,417.622,141.439,4.054,4.081,81.005,3.578,1.04889,-49.298,1.12611,1.13361
22706,26.58,20.171,28.806,0,48.618,12.971,23.057,0,0,0,-5.064,-5.03,44.303,57.353,58,51.571,10.684,10.5,48.027,3.774,57.353,9.699,-5.064,71.924,184.88,35.889,417.665,141.439,4.063,4.088,81.021,3.576,1.04833,-49.6609,1.12861,1.13556
22707,26.565,20.171,28.821,0,48.633,12.971,23.071,0,0,0,-4.962,-5.03,44.314,57.277,58,51.808,10.683,10.5,48.051,3.777,57.277,9.705,-5.1,71.924,184.88,35.889,417.925,141.439,4.083,4.138,81.084,3.579,1.04917,-50.0139,1.13417,1.14944
22708,26.565,20.171,28.821,0,48.647,12.971,23.057,0,0,0,-5.1,-5.03,44.287,57.277,58,51.808,10.683,10.5,48.032,3.777,57.277,9.705,-5.1,71.924,184.88,35.889,417.925,141.439,4.083,4.138,81.084,3.579,1.04917,-50.0139,1.13417,1.14944
22709,26.55,20.156,28.806,0,48.677,12.971,23.042,0,0,0,-5.212,-5.03,44.264,57.288,58,51.785,10.683,10.5,48.011,3.78,57.288,9.701,-5.219,71.924,184.798,35.889,418.012,141.439,4.111,4.137,81.137,3.582,1.05,-51.1809,1.14194,1.14917
22710,26.536,20.171,28.806,0,48.677,12.971,23.057,0,0,0,-5.219,-5.03,44.231,57.331,58,51.682,10.681,10.5,48.038,3.778,57.324,9.661,-5.15,71.924,184.798,35.889,418.142,141.406,4.122,4.114,81.129,3.58,1.04944,-50.5042,1.145,1.14278
22711,26.506,20.142,28.762,0,48.662,12.957,23.027,0,0,0,-5.15,-5.03,44.207,57.375,58,51.556,10.681,10.5,48.017,3.779,57.375,9.664,-5.208,71.924,184.798,35.889,418.099,141.39,4.127,4.09,81.099,3.58,1.04972,-51.073,1.14639,1.13611
22712,26.477,20.142,28.777,0,48.647,12.957,23.027,0,0,0,-5.208,-5.03,44.178,57.397,58,51.474,10.683,10.5,47.952,3.776,57.397,9.661,-5.263,71.924,184.798,35.889,418.273,141.406,4.124,4.069,81.061,3.578,1.04889,-51.6124,1.14556,1.13028
22713,26.462,20.156,28.792,0,48.618,12.971,23.042,0,0,0,-5.212,-5.03,44.137,57.404,58,51.456,10.681,10.5,47.976,3.77,57.404,9.654,-5.226,71.924,184.798,35.889,418.359,141.406,4.119,4.061,81.023,3.572,1.04722,-51.2496,1.14417,1.12806
22714,26.44,20.186,28.843,0,48.596,12.986,23.071,0,0,0,-5.248,-5.03,44.069,57.371,58,51.56,10.678,10.5,48.068,3.766,57.371,9.652,-5.248,71.924,184.798,35.889,418.316,141.406,4.11,4.078,81,3.568,1.04611,-51.4653,1.14167,1.13278
22715,26.426,20.171,28.821,0,48.596,12.971,23.071,0,0,0,-5.302,-5.03,44.032,57.342,58,51.65,10.678,10.5,48.048,3.762,57.342,9.656,-5.259,71.924,184.798,35.889,418.49,141.39,4.102,4.09,80.999,3.564,1.045,-51.5732,1.13944,1.13611
22716,26.396,20.2,28.872,0,48.596,13,23.086,0,0,0,-5.302,-5.03,44.032,57.31,58,51.752,10.678,10.5,48.048,3.757,57.31,9.651,-5.259,71.924,184.798,35.889,418.446,141.39,4.099,4.107,81.006,3.559,1.04361,-51.5732,1.13861,1.14083
22717,26.367,20.215,28.887,0,48.596,13,23.101,0,0,0,-5.248,-5.03,43.955,57.306,58,51.767,10.674,10.5,48.141,3.751,57.306,9.642,-5.248,71.924,184.798,35.921,418.576,141.292,4.097,4.104,81.011,3.553,1.04194,-51.4653,1.13806,1.14
22718,26.353,20.251,28.931,0,48.596,13.015,23.145,0,0,0,-5.277,-5.03,43.918,57.328,58,51.706,10.673,10.5,48.211,3.75,57.328,9.655,-5.27,71.924,184.798,35.954,418.707,141.292,4.098,4.091,81.005,3.552,1.04167,-51.681,1.13833,1.13639
22719,26.338,20.251,28.916,0,48.582,13.015,23.13,0,0,0,-5.165,-5.03,43.897,57.393,58,51.514,10.672,10.5,48.238,3.747,57.393,9.652,-5.165,71.924,184.798,35.954,418.62,141.292,4.099,4.05,80.971,3.549,1.04083,-50.6513,1.13861,1.125
22720,26.323,20.281,28.96,0,48.538,13.03,23.167,0,0,0,-5.179,-5.03,43.875,57.483,58,51.252,10.671,10.5,48.261,3.74,57.483,9.643,-5.085,71.924,184.798,35.889,418.837,141.292,4.079,3.99,80.854,3.542,1.03889,-49.8668,1.13306,1.10833
22721,26.323,20.295,28.975,0,48.523,13.03,23.181,0,0,0,-5.114,-5.03,43.865,57.451,58,51.355,10.669,10.5,48.287,3.738,57.451,9.676,-5.064,71.924,184.798,35.889,419.358,141.292,4.062,4.009,80.818,3.54,1.03833,-49.6609,1.12833,1.11361
22722,26.323,20.325,29.026,0,48.508,13.059,23.225,0,0,0,-5.064,-5.03,43.861,57.339,58,51.696,10.668,10.5,48.312,3.737,57.339,9.668,-5.046,71.924,184.798,35.889,419.444,141.292,4.049,4.077,80.841,3.539,1.03806,-49.4844,1.12472,1.1325
22723,26.323,20.31,29.026,0,48.552,13.059,23.21,0,0,0,-4.98,-5.03,43.872,57.201,58,52.115,10.665,10.5,48.406,3.733,57.201,9.672,-4.98,71.924,184.798,35.889,419.488,141.292,4.048,4.156,80.918,3.535,1.03694,-48.8371,1.12444,1.15444
22724,26.338,20.325,29.041,0,48.618,13.059,23.225,0,0,0,-4.98,-5.03,43.872,57.093,58,52.389,10.665,10.5,48.406,3.726,57.111,9.676,-4.933,71.924,184.798,35.889,419.488,141.292,4.056,4.204,81.018,3.528,1.035,-48.3762,1.12667,1.16778
22725,26.338,20.325,29.055,0,48.677,13.074,23.24,0,0,0,-4.933,-5.03,43.89,57.067,58,52.526,10.665,10.5,48.386,3.734,57.067,9.676,-5.035,71.924,184.798,35.889,419.531,141.292,4.075,4.24,81.131,3.535,1.03722,-49.3765,1.13194,1.17778
22726,26.353,20.325,29.041,0,48.721,13.059,23.24,0,0,0,-4.923,-5.03,43.912,57.111,58,52.4,10.664,10.5,48.395,3.74,57.111,9.688,-4.923,71.924,184.798,35.889,419.531,141.292,4.1,4.22,81.205,3.541,1.03889,-48.2781,1.13889,1.17222
22727,26.353,20.325,29.026,0,48.735,13.059,23.24,0,0,0,-4.923,-5.03,43.912,57.205,58,52.19,10.664,10.5,48.395,3.747,57.183,9.682,-4.912,71.924,184.798,35.889,419.705,141.292,4.134,4.185,81.23,3.548,1.04083,-48.1703,1.14833,1.1625
22728,26.367,20.325,29.041,0,48.721,13.059,23.24,0,0,0,-5.009,-5.03,43.937,57.274,58,51.924,10.663,10.5,48.403,3.75,57.274,9.675,-4.959,71.924,184.798,35.889,419.878,141.292,4.16,4.135,81.204,3.55,1.04167,-48.6312,1.15556,1.14861
22729,26.367,20.325,29.041,0,48.706,13.059,23.225,0,0,0,-4.962,-5.03,43.942,57.31,58,51.82,10.663,10.5,48.386,3.754,57.31,9.635,-4.962,71.924,184.798,35.889,419.965,141.292,4.169,4.118,81.165,3.554,1.04278,-48.6606,1.15806,1.14389
22730,26.382,20.325,29.041,0,48.691,13.059,23.225,0,0,0,-4.868,-5.03,43.977,57.147,58,52.324,10.663,10.5,48.367,3.755,57.147,9.644,-4.966,71.924,184.798,35.889,420.052,141.292,4.17,4.22,81.177,3.555,1.04306,-48.6998,1.15833,1.17222
22731,26.382,20.325,29.041,0,48.706,13.059,23.24,0,0,0,-4.966,-5.03,43.977,57.147,58,52.324,10.662,10.5,48.393,3.755,57.147,9.644,-4.966,71.924,184.798,35.889,420.052,141.292,4.17,4.22,81.177,3.555,1.04306,-48.6998,1.15833,1.17222
22732,26.396,20.339,29.07,0,48.75,13.074,23.24,0,0,0,-4.973,-5.03,43.993,57.031,58,52.68,10.661,10.5,48.419,3.753,57.031,9.635,-5.038,71.924,184.798,35.889,420.182,141.178,4.191,4.289,81.317,3.553,1.0425,-49.4059,1.16417,1.19139
22733,26.382,20.354,29.07,0,48.779,13.074,23.254,0,0,0,-5.038,-5.03,43.995,57.06,58,52.598,10.66,10.5,48.446,3.747,57.06,9.629,-5.053,71.924,184.798,35.889,420.269,141.178,4.206,4.267,81.354,3.548,1.04083,-49.553,1.16833,1.18528
22734,26.396,20.369,29.099,0,48.816,13.096,23.269,0,0,0,-5.053,-5.03,43.985,57.125,58,52.408,10.658,10.5,48.517,3.743,57.125,9.643,-4.923,71.924,184.798,35.889,420.269,141.178,4.225,4.224,81.355,3.543,1.03972,-48.2781,1.17361,1.17333
22735,26.396,20.398,29.143,0,48.779,13.11,23.313,0,0,0,-5.027,-5.03,44.002,57.183,58,52.242,10.655,10.5,48.568,3.739,57.183,9.636,-5.038,71.924,184.798,35.889,420.356,141.178,4.237,4.188,81.315,3.539,1.03861,-49.4059,1.17694,1.16333
22736,26.396,20.383,29.128,0,48.735,13.11,23.313,0,0,0,-5.027,-5.03,44.002,57.281,58,51.953,10.655,10.5,48.568,3.741,57.281,9.624,-4.973,71.924,184.798,35.889,420.399,141.178,4.239,4.132,81.241,3.541,1.03917,-48.7685,1.1775,1.14778
22737,26.411,20.42,29.172,0,48.691,13.125,23.35,0,0,0,-4.973,-5.03,44.012,57.36,58,51.718,10.655,10.5,48.551,3.74,57.36,9.623,-5.031,71.924,184.798,35.889,420.443,141.178,4.229,4.083,81.145,3.539,1.03889,-49.3373,1.17472,1.13417
22738,26.411,20.42,29.158,0,48.633,13.125,23.328,0,0,0,-5.031,-5.03,44.02,57.397,58,51.616,10.653,10.5,48.622,3.736,57.397,9.629,-5.035,71.924,184.798,35.889,420.616,141.178,4.208,4.059,81.049,3.536,1.03778,-49.3765,1.16889,1.1275
22739,26.411,20.435,29.187,0,48.567,13.14,23.364,0,0,0,-5.046,-5.03,44.022,57.425,58,51.533,10.653,10.5,48.605,3.735,57.425,9.619,-5.024,71.924,184.798,35.889,420.616,141.178,4.183,4.042,80.954,3.535,1.0375,-49.2686,1.16194,1.12278
22740,26.426,20.464,29.224,0,48.523,13.154,23.379,0,0,0,-4.901,-5.03,44.055,57.422,58,51.549,10.65,10.5,48.703,3.732,57.422,9.609,-4.901,71.924,184.798,35.889,420.703,141.178,4.158,4.041,80.881,3.531,1.03667,-48.0624,1.155,1.1225
22741,26.44,20.493,29.268,0,48.508,13.169,23.408,0,0,0,-4.901,-5.03,44.055,57.371,58,51.707,10.65,10.5,48.703,3.732,57.371,9.642,-4.85,71.924,184.798,35.872,420.79,141.178,4.128,4.073,80.844,3.531,1.03667,-47.5623,1.14667,1.13139
22742,26.477,20.508,29.282,0,48.508,13.184,23.423,0,0,0,-4.782,-5.03,44.126,57.306,58,51.905,10.647,10.5,48.802,3.73,57.306,9.645,-4.771,71.924,184.798,35.889,420.833,141.178,4.106,4.111,80.853,3.529,1.03611,-46.7875,1.14056,1.14194
22743,26.506,20.508,29.297,0,48.538,13.184,23.438,0,0,0,-4.829,-5.03,44.16,57.151,58,52.383,10.646,10.5,48.828,3.729,57.151,9.641,-4.926,71.924,184.798,35.889,420.92,141.097,4.094,4.206,80.985,3.528,1.03583,-48.3076,1.13722,1.16833
22744,26.521,20.508,29.297,0,48.582,13.184,23.452,0,0,0,-4.926,-5.03,44.175,57.165,58,52.377,10.645,10.5,48.856,3.732,57.165,9.649,-4.93,71.924,184.798,35.872,420.92,141.097,4.104,4.207,81.055,3.531,1.03667,-48.3468,1.14,1.16861
22745,26.536,20.522,29.312,0,48.647,13.184,23.438,0,0,0,-4.93,-5.03,44.19,57.227,58,52.165,10.645,10.5,48.84,3.734,57.227,9.645,-4.908,71.842,184.798,35.889,421.007,141.097,4.124,4.168,81.076,3.533,1.03722,-48.131,1.14556,1.15778
22746,26.536,20.508,29.312,0,48.633,13.184,23.452,0,0,0,-4.923,-5.03,44.21,57.346,58,51.811,10.643,10.5,48.868,3.737,57.346,9.648,-4.941,71.842,184.798,35.889,421.007,141.097,4.14,4.099,81.042,3.536,1.03806,-48.4547,1.15,1.13861
22747,26.536,20.522,29.326,0,48.567,13.198,23.467,0,0,0,-4.941,-5.03,44.224,57.483,58,51.401,10.643,10.5,48.853,3.738,57.483,9.635,-4.955,71.842,184.57,35.889,421.181,141.097,4.142,4.018,80.955,3.537,1.03833,-48.592,1.15056,1.11611
22748,26.55,20.522,29.312,0,48.508,13.184,23.452,0,0,0,-4.955,-5.03,44.226,57.577,58,51.125,10.642,10.5,48.881,3.741,57.577,9.606,-4.933,71.859,184.57,35.889,421.267,141.097,4.13,3.966,80.848,3.54,1.03917,-48.3762,1.14722,1.10167
22749,26.55,20.537,29.326,0,48.435,13.198,23.467,0,0,0,-4.901,-5.03,44.243,57.671,58,50.878,10.642,10.5,48.866,3.738,57.661,9.599,-4.97,71.924,184.57,35.889,421.224,141.097,4.102,3.914,80.704,3.536,1.03833,-48.7391,1.13944,1.08722
22750,26.55,20.522,29.326,0,48.354,13.198,23.452,0,0,0,-5.143,-5.03,44.233,57.682,58,50.816,10.641,10.5,48.877,3.74,57.682,9.593,-5.143,71.924,184.635,35.889,421.354,141.097,4.065,3.903,80.6,3.538,1.03889,-50.4356,1.12917,1.08417
22751,26.536,20.537,29.341,0,48.325,13.198,23.467,0,0,0,-5.143,-5.03,44.233,57.621,58,51.004,10.641,10.5,48.877,3.738,57.621,9.593,-5.049,71.924,184.635,35.889,421.354,141.097,4.035,3.939,80.544,3.537,1.03833,-49.5138,1.12083,1.09417
22752,26.536,20.552,29.355,0,48.34,13.213,23.481,0,0,0,-5.006,-5.03,44.226,57.476,58,51.321,10.639,10.5,48.935,3.729,57.516,9.584,-5.038,71.924,184.635,35.889,421.441,141.097,4.001,3.994,80.549,3.528,1.03583,-49.4059,1.11139,1.10944
22753,26.536,20.581,29.407,0,48.369,13.228,23.533,0,0,0,-5.053,-5.03,44.225,57.248,58,52.134,10.637,10.5,49.008,3.723,57.248,9.587,-5.049,71.924,184.798,35.889,421.571,141.064,3.987,4.149,80.741,3.521,1.03417,-49.5138,1.1075,1.1525
22754,26.536,20.603,29.421,0,48.45,13.242,23.547,0,0,0,-5.049,-5.03,44.219,57.248,58,52.134,10.636,10.5,49.035,3.723,57.248,9.587,-5.049,71.924,184.798,35.889,421.571,141.064,3.987,4.149,80.741,3.521,1.03417,-49.5138,1.1075,1.1525
22755,26.536,20.632,29.465,0,48.508,13.257,23.577,0,0,0,-5.02,-5.03,44.221,57.223,58,52.213,10.634,10.5,49.108,3.722,57.223,9.594,-5.02,71.924,184.798,35.889,421.571,141.048,4.007,4.165,80.846,3.52,1.03389,-49.2294,1.11306,1.15694
22756,26.536,20.647,29.48,0,48.552,13.257,23.591,0,0,0,-5.085,-5.03,44.216,57.328,58,51.909,10.633,10.5,49.136,3.722,57.328,9.593,-5.085,71.924,184.798,35.84,421.658,141.048,4.068,4.105,80.932,3.52,1.03389,-49.8668,1.13,1.14028
22757,26.521,20.647,29.48,0,48.538,13.279,23.591,0,0,0,-5.085,-5.03,44.209,57.407,58,51.673,10.632,10.5,49.165,3.721,57.407,9.589,-5.017,71.924,184.798,35.84,421.745,141.048,4.081,4.056,80.908,3.519,1.03361,-49.2,1.13361,1.12667
22758,26.536,20.662,29.509,0,48.523,13.279,23.606,0,0,0,-5.017,-5.03,44.205,57.458,58,51.525,10.632,10.5,49.151,3.721,57.458,9.586,-4.991,71.924,184.798,35.84,421.788,141.048,4.094,4.026,80.862,3.519,1.03361,-48.945,1.13722,1.11833
22759,26.55,20.676,29.524,0,48.523,13.279,23.606,0,0,0,-4.991,-5.03,44.212,57.473,58,51.487,10.63,10.5,49.181,3.72,57.473,9.631,-4.85,71.924,184.798,35.84,421.875,141.064,4.093,4.018,80.811,3.518,1.03333,-47.5623,1.13694,1.11611
22760,26.55,20.691,29.539,0,48.464,13.293,23.635,0,0,0,-4.886,-5.03,44.259,57.476,58,51.48,10.628,10.5,49.24,3.72,57.476,9.614,-4.886,71.924,184.798,35.84,421.832,141.064,4.089,4.015,80.76,3.517,1.03333,-47.9153,1.13583,1.11528
22761,26.55,20.676,29.539,0,48.435,13.293,23.621,0,0,0,-4.886,-5.03,44.259,57.462,58,51.527,10.628,10.5,49.24,3.717,57.462,9.632,-4.941,71.924,184.798,35.84,422.049,141.048,4.077,4.022,80.727,3.515,1.0325,-48.4547,1.1325,1.11722
22762,26.565,20.706,29.59,0,48.435,13.308,23.665,0,0,0,-4.948,-5.03,44.282,57.436,58,51.607,10.626,10.5,49.299,3.713,57.436,9.626,-4.948,71.924,184.798,35.84,422.135,141.064,4.065,4.035,80.709,3.511,1.03139,-48.5233,1.12917,1.12083
22763,26.58,20.72,29.604,0,48.435,13.323,23.679,0,0,0,-4.948,-5.03,44.282,57.415,58,51.676,10.626,10.5,49.299,3.713,57.415,9.618,-4.952,71.859,184.798,35.84,422.135,141.048,4.047,4.048,80.711,3.51,1.03139,-48.5625,1.12417,1.12444
22764,26.58,20.72,29.619,0,48.45,13.337,23.694,0,0,0,-4.908,-5.03,44.31,57.375,58,51.8,10.623,10.5,49.405,3.715,57.375,9.625,-4.908,71.842,184.798,35.84,422.266,140.983,4.042,4.074,80.735,3.512,1.03194,-48.131,1.12278,1.13167
22765,26.58,20.735,29.634,0,48.464,13.337,23.716,0,0,0,-5.027,-5.03,44.308,57.331,58,51.901,10.623,10.5,49.39,3.717,57.342,9.62,-5.006,71.842,184.798,35.84,422.222,140.983,4.042,4.097,80.772,3.514,1.0325,-49.0921,1.12278,1.13806
22766,26.594,20.735,29.634,0,48.494,13.337,23.694,0,0,0,-4.883,-5.03,44.335,57.295,58,52.047,10.623,10.5,49.375,3.72,57.295,9.629,-4.883,71.842,184.798,35.84,422.352,140.983,4.05,4.129,80.827,3.516,1.03333,-47.8859,1.125,1.14694
22767,26.58,20.75,29.648,0,48.523,13.337,23.716,0,0,0,-5.013,-5.03,44.331,57.252,58,52.187,10.622,10.5,49.408,3.728,57.252,9.598,-5.056,71.842,184.798,35.889,422.396,140.983,4.075,4.165,80.949,3.524,1.03556,-49.5824,1.13194,1.15694
22768,26.58,20.735,29.634,0,48.596,13.337,23.694,0,0,0,-5.056,-5.03,44.316,57.237,58,52.225,10.622,10.5,49.394,3.729,57.241,9.598,-5.1,71.842,184.635,35.889,422.483,140.983,4.094,4.174,81,3.526,1.03583,-50.0139,1.13722,1.15944
22769,26.58,20.75,29.648,0,48.618,13.352,23.716,0,0,0,-5.053,-5.03,44.307,57.237,58,52.241,10.622,10.5,49.38,3.728,57.237,9.589,-5.027,71.859,184.635,35.889,422.483,140.983,4.116,4.176,81.036,3.524,1.03556,-49.298,1.14333,1.16
22770,26.58,20.75,29.648,0,48.633,13.337,23.716,0,0,0,-5.027,-5.03,44.309,57.259,58,52.181,10.621,10.5,49.411,3.729,57.259,9.577,-5.107,71.842,184.635,35.84,422.526,140.983,4.131,4.166,81.056,3.525,1.03583,-50.0826,1.1475,1.15722
22771,26.565,20.764,29.663,0,48.633,13.352,23.73,0,0,0,-5.107,-5.03,44.296,57.281,58,52.131,10.621,10.5,49.398,3.728,57.277,9.582,-5.114,71.842,184.635,35.84,422.526,140.983,4.149,4.155,81.055,3.524,1.03556,-50.1512,1.1525,1.15417
22772,26.565,20.764,29.678,0,48.633,13.352,23.745,0,0,0,-5.111,-5.03,44.281,57.292,58,52.093,10.62,10.5,49.43,3.726,57.292,9.582,-5.093,71.842,184.635,35.84,422.656,140.983,4.163,4.145,81.04,3.522,1.035,-49.9453,1.15639,1.15139
22773,26.55,20.764,29.663,0,48.618,13.352,23.745,0,0,0,-5.122,-5.03,44.259,57.299,58,52.076,10.617,10.5,49.448,3.725,57.299,9.58,-5.122,71.842,184.635,35.84,422.656,140.983,4.167,4.14,81.021,3.521,1.03472,-50.2297,1.1575,1.15
22774,26.536,20.801,29.707,0,48.596,13.367,23.774,0,0,0,-5.176,-5.03,44.229,57.313,58,52.037,10.616,10.5,49.523,3.72,57.313,9.574,-5.176,71.875,184.635,35.84,422.743,140.983,4.17,4.127,80.993,3.516,1.03333,-50.7592,1.15833,1.14639
22775,26.521,20.801,29.707,0,48.582,13.367,23.774,0,0,0,-5.143,-5.03,44.205,57.292,58,52.113,10.616,10.5,49.509,3.716,57.292,9.577,-5.14,71.924,184.635,35.84,422.743,140.983,4.161,4.138,80.951,3.512,1.03222,-50.4062,1.15583,1.14944
22776,26.521,20.815,29.722,0,48.567,13.367,23.789,0,0,0,-5.14,-5.03,44.193,57.292,58,52.113,10.614,10.5,49.586,3.716,57.292,9.577,-5.14,71.924,184.635,35.84,422.743,140.983,4.161,4.138,80.951,3.512,1.03222,-50.4062,1.15583,1.14944
22777,26.536,20.845,29.788,0,48.567,13.396,23.818,0,0,0,-5.002,-5.03,44.205,57.241,58,52.274,10.613,10.5,49.616,3.71,57.241,9.607,-4.984,71.924,184.635,35.84,422.873,140.983,4.152,4.165,80.963,3.506,1.03056,-48.8763,1.15333,1.15694
22778,26.55,20.845,29.788,0,48.567,13.396,23.833,0,0,0,-4.984,-5.03,44.21,57.252,58,52.247,10.612,10.5,49.648,3.708,57.252,9.595,-4.8,71.924,184.57,35.84,422.873,140.983,4.153,4.156,80.967,3.504,1.03,-47.0719,1.15361,1.15444
22779,26.55,20.874,29.832,0,48.567,13.425,23.848,0,0,0,-4.8,-5.03,44.252,57.299,58,52.11,10.611,10.5,49.678,3.705,57.299,9.594,-4.894,71.924,184.57,35.84,423.003,140.983,4.154,4.127,80.947,3.501,1.02917,-47.9937,1.15389,1.14639
22780,26.565,20.889,29.846,0,48.538,13.425,23.877,0,0,0,-4.894,-5.03,44.27,57.378,58,51.873,10.61,10.5,49.709,3.701,57.378,9.593,-5.024,71.924,184.57,35.84,422.96,140.869,4.151,4.075,80.903,3.497,1.02806,-49.2686,1.15306,1.13194
22781,26.58,20.903,29.861,0,48.494,13.44,23.899,0,0,0,-4.984,-5.03,44.278,57.444,58,51.685,10.609,10.5,49.741,3.699,57.444,9.59,-4.912,71.924,184.57,35.84,423.047,140.853,4.145,4.035,80.826,3.495,1.0275,-48.1703,1.15139,1.12083
22782,26.565,20.918,29.875,0,48.435,13.44,23.914,0,0,0,-4.912,-5.03,44.3,57.52,58,51.46,10.608,10.5,49.773,3.697,57.52,9.589,-5.02,71.924,184.57,35.84,423.09,140.869,4.127,3.989,80.728,3.493,1.02694,-49.2294,1.14639,1.10806
22783,26.58,20.933,29.905,0,48.384,13.462,23.914,0,0,0,-5.02,-5.03,44.293,57.548,58,51.377,10.605,10.5,49.805,3.695,57.548,9.586,-4.977,71.924,184.57,35.84,423.134,140.869,4.106,3.97,80.642,3.491,1.02639,-48.8077,1.14056,1.10278
22784,26.594,20.947,29.919,0,48.34,13.462,23.943,0,0,0,-4.977,-5.03,44.305,57.523,58,51.424,10.605,10.5,49.837,3.694,57.534,9.587,-4.926,71.924,184.57,35.84,423.177,140.853,4.076,3.978,80.581,3.489,1.02611,-48.3076,1.13222,1.105
22785,26.594,20.933,29.905,0,48.34,13.462,23.958,0,0,0,-4.85,-5.03,44.328,57.491,58,51.558,10.604,10.5,49.869,3.694,57.491,9.546,-4.912,71.842,184.57,35.84,423.134,140.869,4.045,4.006,80.56,3.489,1.02611,-48.1703,1.12361,1.11278
22786,26.609,20.947,29.941,0,48.34,13.477,23.958,0,0,0,-5.067,-5.03,44.347,57.451,58,51.681,10.603,10.5,49.889,3.697,57.451,9.549,-5.067,71.859,184.57,35.84,423.264,140.869,4.023,4.033,80.572,3.492,1.02694,-49.6903,1.1175,1.12028
22787,26.594,20.947,29.919,0,48.354,13.477,23.943,0,0,0,-5.093,-5.03,44.338,57.433,58,51.739,10.603,10.5,49.878,3.699,57.433,9.537,-5.093,71.842,184.57,35.84,423.264,140.82,4.015,4.047,80.596,3.494,1.0275,-49.9453,1.11528,1.12417
22788,26.594,20.947,29.919,0,48.369,13.462,23.943,0,0,0,-5.089,-5.03,44.327,57.425,58,51.765,10.603,10.5,49.867,3.699,57.425,9.541,-5.064,71.842,184.57,35.84,423.307,140.82,4.011,4.052,80.624,3.494,1.0275,-49.6609,1.11417,1.12556
22789,26.58,20.947,29.941,0,48.384,13.477,23.958,0,0,0,-5.107,-5.03,44.313,57.36,58,51.969,10.602,10.5,49.899,3.71,57.36,9.572,-5.147,71.842,184.57,35.84,423.438,140.82,4.028,4.104,80.711,3.505,1.03056,-50.4748,1.11889,1.14
22790,26.55,20.969,29.956,0,48.464,13.477,23.972,0,0,0,-5.147,-5.03,44.297,57.299,58,52.159,10.602,10.5,49.886,3.711,57.299,9.569,-5.219,71.842,184.57,35.84,423.481,140.82,4.041,4.142,80.778,3.505,1.03083,-51.1809,1.1225,1.15056
22791,26.55,20.984,29.971,0,48.508,13.491,23.987,0,0,0,-5.219,-5.03,44.267,57.241,58,52.304,10.601,10.5,49.921,3.706,57.252,9.568,-5.183,71.842,184.57,35.84,423.481,140.82,4.052,4.167,80.854,3.5,1.02944,-50.8279,1.12556,1.1575
22792,26.55,20.984,29.971,0,48.552,13.491,23.972,0,0,0,-5.129,-5.03,44.246,57.201,58,52.461,10.6,10.5,49.953,3.703,57.201,9.568,-5.006,71.842,184.57,35.84,423.611,140.82,4.078,4.193,80.931,3.497,1.02861,-49.0921,1.13278,1.16472
22793,26.55,20.999,29.985,0,48.596,13.491,23.987,0,0,0,-5.006,-5.03,44.256,57.169,58,52.565,10.599,10.5,49.988,3.699,57.169,9.577,-4.984,71.842,184.57,35.84,423.611,140.82,4.103,4.212,81.001,3.494,1.0275,-48.8763,1.13972,1.17
22794,26.565,21.013,30.015,0,48.633,13.506,24.001,0,0,0,-4.984,-5.03,44.264,57.18,58,52.537,10.598,10.5,49.975,3.695,57.18,9.575,-5.009,71.859,184.57,35.84,423.611,140.82,4.131,4.203,81.044,3.49,1.02639,-49.1215,1.1475,1.1675
22795,26.58,20.999,30,0,48.633,13.506,24.001,0,0,0,-5.009,-5.03,44.276,57.241,58,52.412,10.598,10.5,50.008,3.69,57.223,9.562,-4.937,71.842,184.57,35.84,423.698,140.82,4.154,4.173,81.052,3.485,1.025,-48.4154,1.15389,1.15917
22796,26.58,21.028,30.044,0,48.596,13.506,24.001,0,0,0,-4.93,-5.03,44.298,57.321,58,52.124,10.598,10.5,49.997,3.691,57.321,9.595,-4.991,71.842,184.57,35.84,423.568,140.82,4.171,4.115,81.007,3.485,1.02528,-48.945,1.15861,1.14306
22797,26.594,21.042,30.044,0,48.538,13.535,24.045,0,0,0,-4.984,-5.03,44.322,57.444,58,51.76,10.595,10.5,50.107,3.684,57.444,9.567,-4.984,71.842,184.57,35.84,423.394,140.82,4.173,4.036,80.899,3.479,1.02333,-48.8763,1.15917,1.12111
22798,26.594,21.057,30.073,0,48.464,13.535,24.06,0,0,0,-4.966,-5.03,44.335,57.527,58,51.513,10.594,10.5,50.14,3.679,57.527,9.567,-4.966,71.842,184.521,35.84,423.481,140.82,4.165,3.982,80.778,3.475,1.02194,-48.6998,1.15694,1.10611
22799,26.609,21.086,30.139,0,48.398,13.55,24.111,0,0,0,-4.962,-5.03,44.351,57.48,58,51.662,10.591,10.5,50.216,3.666,57.48,9.553,-4.977,71.761,184.521,35.84,423.524,140.739,4.106,3.998,80.608,3.461,1.01833,-48.8077,1.14056,1.11056
22800,26.609,21.116,30.183,0,48.369,13.579,24.141,0,0,0,-4.977,-5.03,44.359,57.48,58,51.662,10.589,10.5,50.294,3.666,57.48,9.553,-4.977,71.761,184.521,35.84,423.524,140.739,4.106,3.998,80.608,3.461,1.01833,-48.8077,1.14056,1.11056
22801,26.624,21.196,30.271,0,48.34,13.623,24.214,0,0,0,-4.98,-5.03,44.363,57.407,58,51.887,10.588,10.5,50.328,3.658,57.407,9.551,-4.984,71.761,184.521,35.84,423.524,140.739,4.056,4.035,80.572,3.453,1.01611,-48.8763,1.12667,1.12083
22802,26.624,21.196,30.271,0,48.34,13.623,24.214,0,0,0,-4.984,-5.03,44.37,57.418,58,51.858,10.585,10.5,50.449,3.66,57.418,9.552,-5.031,71.761,184.521,35.84,423.655,140.739,4.04,4.032,80.568,3.455,1.01667,-49.3373,1.12222,1.12
22803,26.609,21.211,30.286,0,48.34,13.623,24.229,0,0,0,-5.031,-5.03,44.374,57.44,58,51.797,10.584,10.5,50.483,3.66,57.44,9.507,-5.132,71.777,184.521,35.84,423.611,140.739,4.031,4.019,80.561,3.455,1.01667,-50.3277,1.11972,1.11639
22804,26.609,21.211,30.308,0,48.34,13.645,24.243,0,0,0,-5.172,-5.03,44.349,57.436,58,51.812,10.583,10.5,50.517,3.66,57.436,9.514,-4.933,71.777,184.521,35.84,423.611,140.739,4.021,4.022,80.56,3.455,1.01667,-48.3762,1.11694,1.11722
22805,26.624,21.226,30.322,0,48.34,13.645,24.265,0,0,0,-4.933,-5.03,44.358,57.404,58,51.915,10.583,10.5,50.508,3.661,57.404,9.515,-4.988,71.777,184.521,35.84,423.655,140.739,4.017,4.044,80.578,3.455,1.01694,-48.9156,1.11583,1.12333
22806,26.624,21.211,30.286,0,48.369,13.623,24.229,0,0,0,-4.988,-5.03,44.367,57.346,58,52.094,10.583,10.5,50.542,3.663,57.346,9.537,-4.944,71.777,184.521,35.84,423.785,140.739,4.018,4.082,80.62,3.457,1.0175,-48.4841,1.11611,1.13389
22807,26.609,21.226,30.322,0,48.398,13.645,24.229,0,0,0,-4.999,-5.03,44.378,57.303,58,52.227,10.583,10.5,50.489,3.664,57.303,9.533,-5.06,71.761,184.521,35.84,423.785,140.739,4.024,4.109,80.678,3.458,1.01778,-49.6216,1.11778,1.14139
22808,26.609,21.226,30.308,0,48.45,13.645,24.243,0,0,0,-5.06,-5.03,44.365,57.248,58,52.395,10.582,10.5,50.525,3.665,57.248,9.533,-5.042,71.777,184.521,35.84,423.741,140.739,4.04,4.144,80.752,3.459,1.01806,-49.4451,1.12222,1.15111
22809,26.609,21.211,30.308,0,48.494,13.645,24.243,0,0,0,-5.125,-5.03,44.355,57.208,58,52.52,10.582,10.5,50.507,3.671,57.208,9.533,-5.013,71.777,184.521,35.84,423.785,140.739,4.057,4.175,80.827,3.465,1.01972,-49.1607,1.12694,1.15972
22810,26.609,21.226,30.322,0,48.538,13.645,24.265,0,0,0,-5.136,-5.03,44.342,57.194,58,52.569,10.581,10.5,50.542,3.669,57.194,9.543,-5.125,71.777,184.521,35.84,423.828,140.739,4.082,4.183,80.894,3.463,1.01917,-50.2591,1.13389,1.16194
22811,26.594,21.226,30.322,0,48.552,13.645,24.265,0,0,0,-5.035,-5.03,44.325,57.223,58,52.486,10.581,10.5,50.532,3.665,57.223,9.534,-5.103,71.777,184.521,35.84,423.785,140.739,4.106,4.162,80.932,3.459,1.01806,-50.0433,1.14056,1.15611
22812,26.594,21.255,30.366,0,48.552,13.674,24.294,0,0,0,-5.035,-5.03,44.325,57.252,58,52.406,10.581,10.5,50.532,3.661,57.252,9.539,-5.017,71.777,184.521,35.84,423.915,140.739,4.13,4.142,80.934,3.455,1.01694,-49.2,1.14722,1.15056
22813,26.609,21.255,30.366,0,48.552,13.66,24.294,0,0,0,-5.006,-5.03,44.345,57.27,58,52.357,10.577,10.5,50.602,3.656,57.27,9.532,-5.006,71.777,184.521,35.84,423.915,140.739,4.148,4.128,80.918,3.451,1.01556,-49.0921,1.15222,1.14667
22814,26.609,21.284,30.41,0,48.538,13.689,24.324,0,0,0,-4.977,-5.03,44.358,57.256,58,52.406,10.576,10.5,50.68,3.649,57.256,9.568,-4.977,71.777,184.521,35.84,423.915,140.739,4.159,4.13,80.897,3.444,1.01361,-48.8077,1.15528,1.14722
22815,26.646,21.313,30.454,0,48.538,13.704,24.353,0,0,0,-4.814,-5.03,44.407,57.208,58,52.553,10.574,10.5,50.758,3.643,57.208,9.558,-4.814,71.777,184.521,35.84,423.915,140.739,4.161,4.151,80.892,3.437,1.01194,-47.2092,1.15583,1.15306
22816,26.689,21.35,30.505,0,48.538,13.733,24.397,0,0,0,-4.659,-5.03,44.481,57.14,58,52.766,10.571,10.5,50.882,3.632,57.14,9.558,-4.659,71.777,184.521,35.84,423.872,140.739,4.162,4.185,80.912,3.427,1.00889,-45.6892,1.15611,1.1625
22817,26.733,21.409,30.579,0,48.567,13.762,24.463,0,0,0,-4.55,-5.03,44.568,57.075,58,52.967,10.567,10.5,51.004,3.625,57.075,9.558,-4.55,71.761,184.521,35.84,423.872,140.739,4.168,4.219,80.954,3.42,1.00694,-44.6203,1.15778,1.17194
22818,26.777,21.438,30.623,0,48.582,13.777,24.507,0,0,0,-4.637,-5.03,44.631,57.071,58,52.984,10.566,10.5,51.038,3.621,57.071,9.55,-4.637,71.777,184.521,35.84,423.872,140.739,4.183,4.217,80.978,3.415,1.00583,-45.4734,1.16194,1.17139
22819,26.807,21.467,30.674,0,48.567,13.792,24.536,0,0,0,-4.706,-5.03,44.692,57.147,58,52.762,10.564,10.5,51.117,3.618,57.147,9.556,-4.706,71.842,184.521,35.84,423.872,140.739,4.192,4.171,80.961,3.413,1.005,-46.1501,1.16444,1.15861
22820,26.858,21.497,30.718,0,48.523,13.828,24.565,0,0,0,-4.8,-5.03,44.725,57.339,58,52.199,10.562,10.5,51.197,3.622,57.339,9.503,-4.785,71.859,184.521,35.84,423.872,140.755,4.185,4.061,80.793,3.416,1.00611,-46.9248,1.1625,1.12806
22821,26.858,21.519,30.747,0,48.479,13.843,24.595,0,0,0,-4.785,-5.03,44.761,57.339,58,52.199,10.561,10.5,51.233,3.622,57.339,9.503,-4.785,71.859,184.521,35.84,423.872,140.755,4.185,4.061,80.793,3.416,1.00611,-46.9248,1.1625,1.12806
22822,26.887,21.519,30.732,0,48.45,13.828,24.58,0,0,0,-4.829,-5.03,44.799,57.317,58,52.27,10.561,10.5,51.226,3.626,57.317,9.514,-4.829,71.842,184.521,35.84,423.915,140.739,4.166,4.08,80.732,3.42,1.00722,-47.3563,1.15722,1.13333
22823,26.917,21.519,30.732,0,48.435,13.828,24.58,0,0,0,-4.691,-5.03,44.865,57.241,58,52.503,10.56,10.5,51.219,3.631,57.241,9.497,-4.691,71.859,184.521,35.84,423.785,140.739,4.144,4.132,80.726,3.424,1.00861,-46.003,1.15111,1.14778
22824,26.946,21.533,30.762,0,48.464,13.843,24.595,0,0,0,-4.731,-5.03,44.918,57.154,58,52.77,10.56,10.5,51.256,3.635,57.154,9.491,-4.731,71.859,184.521,35.84,423.741,140.739,4.132,4.189,80.771,3.428,1.00972,-46.3953,1.14778,1.16361
22825,26.99,21.533,30.747,0,48.508,13.843,24.595,0,0,0,-4.857,-5.03,44.951,57.165,58,52.749,10.56,10.5,51.248,3.639,57.165,9.495,-4.821,71.859,184.521,35.84,423.611,140.739,4.144,4.188,80.864,3.431,1.01083,-47.2779,1.15111,1.16333
22826,26.99,21.548,30.762,0,48.508,13.843,24.609,0,0,0,-4.821,-5.03,44.989,57.252,58,52.492,10.559,10.5,51.241,3.637,57.252,9.498,-4.955,71.842,184.521,35.84,423.611,140.739,4.153,4.136,80.848,3.43,1.01028,-48.592,1.15361,1.14889
22827,26.99,21.548,30.762,0,48.508,13.843,24.609,0,0,0,-4.883,-5.03,45.004,57.252,58,52.492,10.559,10.5,51.278,3.637,57.252,9.498,-4.955,71.842,184.521,35.84,423.611,140.739,4.153,4.136,80.848,3.43,1.01028,-48.592,1.15361,1.14889
22828,27.056,21.577,30.806,0,48.494,13.857,24.631,0,0,0,-4.796,-5.03,45.042,57.328,58,52.277,10.558,10.5,51.315,3.632,57.328,9.494,-4.782,71.859,184.521,35.84,423.698,140.739,4.156,4.088,80.754,3.425,1.00889,-46.8954,1.15444,1.13556
22829,27.085,21.592,30.835,0,48.435,13.872,24.675,0,0,0,-4.832,-5.03,45.092,57.324,58,52.293,10.557,10.5,51.352,3.631,57.324,9.485,-4.821,71.842,184.521,35.84,423.655,140.739,4.146,4.09,80.716,3.424,1.00861,-47.2779,1.15167,1.13611
22830,27.1,21.606,30.857,0,48.413,13.872,24.675,0,0,0,-4.857,-5.03,45.123,57.331,58,52.287,10.556,10.5,51.389,3.629,57.328,9.484,-4.839,71.842,184.521,35.84,423.655,140.674,4.138,4.086,80.682,3.422,1.00806,-47.4544,1.14944,1.135
22831,27.129,21.606,30.886,0,48.384,13.901,24.705,0,0,0,-4.839,-5.03,45.165,57.36,58,52.193,10.554,10.5,51.427,3.628,57.36,9.524,-4.706,71.859,184.521,35.84,423.655,140.592,4.124,4.067,80.644,3.421,1.00778,-46.1501,1.14556,1.12972
22832,27.158,21.621,30.901,0,48.34,13.916,24.719,0,0,0,-4.706,-5.03,45.217,57.433,58,51.98,10.554,10.5,51.418,3.626,57.433,9.519,-4.76,71.842,184.521,35.84,423.655,140.592,4.109,4.022,80.577,3.418,1.00722,-46.6797,1.14139,1.11722
22833,27.173,21.636,30.93,0,48.311,13.916,24.734,0,0,0,-4.72,-5.03,45.265,57.44,58,51.965,10.552,10.5,51.5,3.621,57.44,9.51,-4.857,71.842,184.521,35.84,423.655,140.592,4.091,4.014,80.52,3.414,1.00583,-47.6309,1.13639,1.115
22834,27.195,21.68,30.974,0,48.296,13.931,24.778,0,0,0,-4.839,-5.03,45.304,57.386,58,52.133,10.551,10.5,51.537,3.618,57.386,9.501,-4.933,71.924,184.521,35.84,423.655,140.592,4.072,4.045,80.501,3.411,1.005,-48.3762,1.13111,1.12361
22835,27.209,21.702,30.989,0,48.311,13.945,24.792,0,0,0,-4.886,-5.03,45.319,57.328,58,52.31,10.549,10.5,51.619,3.618,57.328,9.498,-4.865,71.924,184.521,35.84,423.611,140.674,4.06,4.08,80.519,3.41,1.005,-47.7094,1.12778,1.13333
22836,27.239,21.731,31.04,0,48.34,13.96,24.844,0,0,0,-4.785,-5.03,45.394,57.274,58,52.467,10.546,10.5,51.738,3.618,57.277,9.503,-4.785,71.924,184.521,35.84,423.611,140.674,4.059,4.111,80.563,3.41,1.005,-46.9248,1.1275,1.14194
22837,27.268,21.746,31.069,0,48.354,13.96,24.844,0,0,0,-4.785,-5.03,45.394,57.27,58,52.494,10.546,10.5,51.738,3.618,57.27,9.504,-4.778,71.842,184.521,35.84,423.481,140.674,4.065,4.117,80.598,3.41,1.005,-46.8562,1.12917,1.14361
22838,27.297,21.76,31.099,0,48.369,13.989,24.873,0,0,0,-4.778,-5.03,45.438,57.266,58,52.499,10.545,10.5,51.776,3.617,57.27,9.519,-4.673,71.842,184.408,35.84,423.568,140.674,4.072,4.117,80.628,3.409,1.00472,-45.8265,1.13111,1.14361
22839,27.327,21.76,31.084,0,48.398,13.989,24.873,0,0,0,-4.673,-5.03,45.501,57.23,58,52.624,10.544,10.5,51.814,3.623,57.23,9.472,-4.742,71.859,184.408,35.84,423.524,140.674,4.081,4.148,80.674,3.414,1.00639,-46.5031,1.13361,1.15222
22840,27.378,21.76,31.084,0,48.45,13.989,24.873,0,0,0,-4.597,-5.03,45.626,57.161,58,52.837,10.544,10.5,51.804,3.628,57.161,9.485,-4.597,72.005,184.408,35.84,423.481,140.674,4.098,4.196,80.746,3.42,1.00778,-45.0812,1.13833,1.16556
22841,27.422,21.76,31.084,0,48.508,13.989,24.873,0,0,0,-4.597,-5.03,45.626,57.107,58,53.006,10.544,10.5,51.804,3.631,57.107,9.477,-4.706,72.005,184.408,35.84,423.481,140.674,4.117,4.232,80.831,3.422,1.00861,-46.1501,1.14361,1.17556
22842,27.451,21.76,31.084,0,48.508,13.989,24.873,0,0,0,-4.706,-5.03,45.689,57.107,58,53.012,10.544,10.5,51.799,3.634,57.107,9.487,-4.698,72.005,184.408,35.84,423.481,140.674,4.143,4.236,80.895,3.425,1.00944,-46.0716,1.15083,1.17667
22843,27.48,21.76,31.084,0,48.552,13.975,24.858,0,0,0,-4.698,-5.03,45.758,57.151,58,52.888,10.544,10.5,51.794,3.633,57.151,9.483,-4.691,72.005,184.408,35.84,423.524,140.592,4.168,4.21,80.921,3.424,1.00917,-46.003,1.15778,1.16944
22844,27.51,21.775,31.099,0,48.538,13.989,24.888,0,0,0,-4.691,-5.03,45.815,57.187,58,52.785,10.544,10.5,51.789,3.631,57.187,9.488,-4.673,72.005,184.408,35.84,423.438,140.479,4.191,4.188,80.914,3.422,1.00861,-45.8265,1.16417,1.16333
22845,27.561,21.775,31.099,0,48.538,13.989,24.888,0,0,0,-4.673,-5.03,45.866,57.198,58,52.759,10.543,10.5,51.828,3.63,57.198,9.483,-4.655,72.087,184.408,35.84,423.394,140.479,4.199,4.182,80.898,3.421,1.00833,-45.65,1.16639,1.16167
22846,27.59,21.79,31.128,0,48.523,14.011,24.902,0,0,0,-4.655,-5.03,45.933,57.187,58,52.798,10.543,10.5,51.823,3.627,57.187,9.477,-4.832,72.087,184.408,35.84,423.351,140.479,4.204,4.187,80.885,3.418,1.0075,-47.3857,1.16778,1.16306
22847,27.605,21.79,31.143,0,48.523,14.011,24.902,0,0,0,-4.832,-5.03,45.973,57.154,58,52.902,10.541,10.5,51.862,3.627,57.154,9.477,-4.872,72.07,184.408,35.84,423.394,140.479,4.203,4.207,80.89,3.418,1.0075,-47.778,1.1675,1.16861
22848,27.634,21.79,31.128,0,48.538,14.011,24.902,0,0,0,-4.872,-5.03,46.004,57.111,58,53.039,10.54,10.5,51.901,3.624,57.111,9.488,-4.789,72.005,184.408,35.84,423.438,140.479,4.205,4.232,80.905,3.415,1.00667,-46.964,1.16806,1.17556
22849,27.664,21.833,31.187,0,48.552,14.041,24.946,0,0,0,-4.789,-5.03,46.043,57.053,58,53.22,10.54,10.5,51.896,3.622,57.053,9.493,-4.709,71.989,184.408,35.84,423.438,140.479,4.212,4.266,80.944,3.413,1.00611,-46.1795,1.17,1.185
22850,27.678,21.819,31.187,0,48.596,14.041,24.946,0,0,0,-4.868,-5.03,46.13,57.02,58,53.324,10.538,10.5,51.973,3.62,57.02,9.514,-4.868,72.005,184.408,35.84,423.438,140.592,4.222,4.285,80.995,3.411,1.00556,-47.7388,1.17278,1.19028
22851,27.708,21.863,31.238,0,48.618,14.055,24.998,0,0,0,-4.868,-5.03,46.13,57.053,58,53.232,10.538,10.5,51.973,3.617,57.053,9.514,-4.803,72.005,184.408,35.84,423.351,140.592,4.236,4.263,81.015,3.408,1.00472,-47.1013,1.17667,1.18417
22852,27.722,21.885,31.267,0,48.596,14.07,25.012,0,0,0,-4.803,-5.03,46.177,57.136,58,52.987,10.536,10.5,52.056,3.613,57.136,9.506,-4.894,72.005,184.408,35.84,423.307,140.592,4.244,4.21,80.99,3.404,1.00361,-47.9937,1.17889,1.16944
22853,27.744,21.899,31.282,0,48.552,14.084,25.027,0,0,0,-4.944,-5.03,46.223,57.23,58,52.71,10.534,10.5,52.135,3.608,57.23,9.494,-4.944,72.005,184.408,35.84,423.351,140.592,4.251,4.15,80.925,3.399,1.00222,-48.4841,1.18083,1.15278
22854,27.744,21.914,31.311,0,48.508,14.084,25.042,0,0,0,-4.937,-5.03,46.24,57.295,58,52.523,10.533,10.5,52.175,3.606,57.295,9.501,-4.937,72.201,184.408,35.84,423.351,140.592,4.243,4.111,80.827,3.397,1.00167,-48.4154,1.17861,1.14194
22855,27.773,21.929,31.326,0,48.45,14.099,25.071,0,0,0,-4.883,-5.03,46.275,57.328,58,52.431,10.532,10.5,52.215,3.604,57.328,9.5,-4.883,72.201,184.408,35.84,423.351,140.592,4.224,4.09,80.732,3.395,1.00111,-47.8859,1.17333,1.13611
22856,27.788,21.943,31.355,0,48.398,14.099,25.085,0,0,0,-4.868,-5.03,46.301,57.288,58,52.556,10.531,10.5,52.254,3.604,57.288,9.496,-4.868,72.201,184.408,35.84,423.351,140.592,4.196,4.115,80.677,3.395,1.00111,-47.7388,1.16556,1.14306
22857,27.788,21.943,31.34,0,48.413,14.099,25.085,0,0,0,-4.868,-5.03,46.301,57.18,58,52.89,10.531,10.5,52.254,3.607,57.18,9.46,-5.013,72.201,184.212,35.84,423.264,140.592,4.172,4.185,80.687,3.398,1.00194,-49.1607,1.15889,1.1625
22858,27.803,21.943,31.34,0,48.45,14.099,25.085,0,0,0,-4.933,-5.03,46.332,57.111,58,53.099,10.531,10.5,52.247,3.611,57.111,9.463,-4.933,72.201,184.212,35.84,423.22,140.592,4.159,4.231,80.74,3.402,1.00306,-48.3762,1.15528,1.17528
22859,27.817,21.943,31.34,0,48.538,14.099,25.085,0,0,0,-4.944,-5.03,46.353,57.013,58,53.406,10.531,10.5,52.244,3.617,57.013,9.453,-4.933,72.201,184.212,35.84,423.134,140.592,4.178,4.298,80.91,3.407,1.00472,-48.3762,1.16056,1.19389
22860,27.817,21.943,31.34,0,48.538,14.099,25.085,0,0,0,-4.933,-5.03,46.359,57.013,58,53.406,10.531,10.5,52.24,3.617,57.013,9.453,-4.933,72.201,184.212,35.84,423.134,140.592,4.178,4.298,80.91,3.407,1.00472,-48.3762,1.16056,1.19389
22861,27.832,21.943,31.34,0,48.582,14.099,25.071,0,0,0,-4.919,-5.03,46.374,57.067,58,53.256,10.531,10.5,52.237,3.618,57.067,9.472,-5.009,72.201,184.212,35.84,423.134,140.592,4.215,4.269,80.999,3.408,1.005,-49.1215,1.17083,1.18583
22862,27.832,21.943,31.34,0,48.596,14.099,25.071,0,0,0,-5.049,-5.03,46.376,57.111,58,53.132,10.531,10.5,52.234,3.628,57.111,9.47,-5.031,72.201,184.212,35.84,423.134,140.592,4.236,4.254,81.011,3.418,1.00778,-49.3373,1.17667,1.18167
22863,27.832,21.943,31.34,0,48.618,14.099,25.071,0,0,0,-5.031,-5.03,46.372,57.136,58,53.064,10.531,10.5,52.229,3.634,57.136,9.477,-5.038,72.201,184.212,35.84,423.047,140.592,4.248,4.247,81.007,3.423,1.00944,-49.4059,1.18,1.17972
22864,27.832,21.958,31.326,0,48.596,14.114,25.071,0,0,0,-5.038,-5.03,46.371,57.147,58,53.038,10.531,10.5,52.225,3.644,57.147,9.465,-5.017,72.201,184.212,35.84,423.047,140.592,4.256,4.252,81.003,3.433,1.01222,-49.2,1.18222,1.18111
22865,27.832,21.958,31.355,0,48.596,14.099,25.071,0,0,0,-5.002,-5.03,46.372,57.147,58,53.043,10.531,10.5,52.223,3.653,57.147,9.469,-5.056,72.201,184.212,35.84,423.003,140.592,4.261,4.262,81.007,3.441,1.01472,-49.5824,1.18361,1.18389
22866,27.832,21.929,31.326,0,48.596,14.099,25.085,0,0,0,-5.056,-5.03,46.373,57.161,58,53.028,10.531,10.5,52.218,3.66,57.154,9.498,-5.009,72.201,184.212,35.84,423.047,140.479,4.263,4.265,81.009,3.447,1.01667,-49.1215,1.18417,1.18472
22867,27.861,21.958,31.355,0,48.596,14.099,25.085,0,0,0,-5.009,-5.03,46.376,57.18,58,52.959,10.531,10.5,52.216,3.663,57.18,9.502,-4.8,72.201,184.212,35.84,422.917,140.479,4.266,4.255,80.998,3.451,1.0175,-47.0719,1.185,1.18194
22868,27.876,21.973,31.37,0,48.596,14.099,25.085,0,0,0,-4.774,-5.03,46.435,57.19,58,52.933,10.53,10.5,52.257,3.665,57.19,9.494,-4.847,72.201,184.212,35.84,422.917,140.479,4.269,4.252,80.984,3.452,1.01806,-47.5328,1.18583,1.18111
22869,27.891,21.973,31.406,0,48.582,14.128,25.115,0,0,0,-4.771,-5.03,46.481,57.19,58,52.938,10.528,10.5,52.296,3.662,57.19,9.495,-4.941,72.201,184.408,35.84,422.873,140.479,4.268,4.25,80.973,3.45,1.01722,-48.4547,1.18556,1.18056
22870,27.905,22.002,31.436,0,48.567,14.143,25.115,0,0,0,-4.941,-5.03,46.491,57.205,58,52.9,10.527,10.5,52.336,3.661,57.205,9.489,-4.93,72.201,184.408,35.84,422.743,140.479,4.272,4.241,80.952,3.448,1.01694,-48.3468,1.18667,1.17806
22871,27.905,22.031,31.479,0,48.552,14.158,25.181,0,0,0,-4.93,-5.03,46.512,57.245,58,52.786,10.525,10.5,52.377,3.661,57.245,9.485,-4.89,72.201,184.408,35.84,422.743,140.479,4.273,4.218,80.915,3.448,1.01694,-47.9545,1.18694,1.17167
22872,27.942,22.097,31.553,0,48.523,14.209,25.254,0,0,0,-4.839,-5.03,46.568,57.274,58,52.704,10.521,10.5,52.59,3.658,57.274,9.476,-4.814,72.201,184.375,35.84,422.743,140.479,4.266,4.199,80.871,3.445,1.01611,-47.2092,1.185,1.16639
22873,27.957,22.112,31.567,0,48.508,14.209,25.269,0,0,0,-4.803,-5.03,46.598,57.284,58,52.688,10.519,10.5,52.676,3.659,57.281,9.483,-4.803,72.201,184.375,35.84,422.83,140.479,4.257,4.196,80.832,3.445,1.01639,-47.1013,1.1825,1.16556
22874,27.971,22.141,31.633,0,48.479,14.238,25.298,0,0,0,-4.937,-5.03,46.608,57.284,58,52.682,10.518,10.5,52.715,3.658,57.284,9.44,-4.937,72.201,184.375,35.84,422.7,140.479,4.247,4.196,80.798,3.445,1.01611,-48.4154,1.17972,1.16556
22875,27.986,22.156,31.663,0,48.464,14.253,25.313,0,0,0,-4.857,-5.03,46.647,57.306,58,52.622,10.516,10.5,52.756,3.669,57.306,9.441,-4.857,72.201,184.375,35.84,422.7,140.479,4.234,4.193,80.768,3.454,1.01917,-47.6309,1.17611,1.16472
