time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
22876,28.015,22.17,31.677,0,48.45,14.253,25.342,0,0,0,-4.774,-5.03,46.687,57.335,58,52.54,10.515,10.5,52.798,3.675,57.335,9.442,-4.774,72.201,184.375,35.84,422.569,140.479,4.222,4.184,80.742,3.46,1.02083,-46.8169,1.17278,1.16222
22877,28.044,22.17,31.677,0,48.435,14.253,25.342,0,0,0,-4.774,-5.03,46.687,57.35,58,52.501,10.515,10.5,52.798,3.681,57.35,9.438,-4.691,72.201,184.375,35.84,422.613,140.479,4.212,4.182,80.721,3.466,1.0225,-46.003,1.17,1.16167
22878,28.088,22.156,31.648,0,48.435,14.253,25.313,0,0,0,-4.651,-5.03,46.815,57.35,58,52.495,10.516,10.5,52.751,3.692,57.353,9.451,-4.651,72.201,184.375,35.84,422.613,140.479,4.202,4.191,80.715,3.476,1.02556,-45.6107,1.16722,1.16417
22879,28.125,22.141,31.633,0,48.435,14.238,25.298,0,0,0,-4.735,-5.03,46.864,57.342,58,52.532,10.518,10.5,52.706,3.697,57.342,9.456,-4.735,72.201,184.375,35.84,422.483,140.479,4.195,4.207,80.723,3.481,1.02694,-46.4345,1.16528,1.16861
22880,28.184,22.126,31.633,0,48.45,14.238,25.298,0,0,0,-4.724,-5.03,46.912,57.375,58,52.443,10.518,10.5,52.704,3.71,57.375,9.447,-4.753,72.005,184.375,35.84,422.439,140.479,4.192,4.199,80.745,3.493,1.03056,-46.611,1.16444,1.16639
22881,28.198,22.126,31.604,0,48.45,14.224,25.269,0,0,0,-4.753,-5.03,46.958,57.415,58,52.35,10.519,10.5,52.659,3.711,57.407,9.454,-4.771,72.005,184.261,35.84,422.352,140.479,4.19,4.181,80.737,3.494,1.03083,-46.7875,1.16389,1.16139
22882,28.242,22.097,31.567,0,48.435,14.224,25.269,0,0,0,-4.771,-5.03,47.011,57.458,58,52.202,10.519,10.5,52.657,3.713,57.458,9.454,-4.727,72.005,184.212,35.84,422.352,140.479,4.187,4.153,80.712,3.496,1.03139,-46.356,1.16306,1.15361
22883,28.257,22.097,31.567,0,48.384,14.209,25.254,0,0,0,-4.727,-5.03,47.067,57.548,58,51.932,10.52,10.5,52.611,3.71,57.548,9.46,-4.81,72.005,184.212,35.84,422.396,140.479,4.181,4.097,80.654,3.494,1.03056,-47.17,1.16139,1.13806
22884,28.271,22.112,31.589,0,48.34,14.224,25.269,0,0,0,-4.897,-5.03,47.12,57.653,58,51.687,10.519,10.5,52.651,3.714,57.653,9.491,-4.897,72.005,184.212,35.84,422.266,140.479,4.172,4.052,80.573,3.497,1.03167,-48.0232,1.15889,1.12556
22885,28.308,22.112,31.589,0,48.281,14.224,25.269,0,0,0,-4.897,-5.03,47.12,57.708,58,51.483,10.519,10.5,52.651,3.713,57.7,9.478,-4.829,72.005,184.212,35.84,422.222,140.479,4.151,4.01,80.467,3.496,1.03139,-47.3563,1.15306,1.11389
22886,28.323,22.126,31.619,0,48.23,14.224,25.283,0,0,0,-4.829,-5.03,47.172,57.697,58,51.497,10.518,10.5,52.694,3.711,57.697,9.472,-4.836,72.005,184.212,35.84,422.135,140.479,4.122,4.008,80.395,3.494,1.03083,-47.425,1.145,1.11333
22887,28.352,22.156,31.648,0,48.201,14.238,25.313,0,0,0,-4.923,-5.03,47.237,57.657,58,51.619,10.516,10.5,52.732,3.704,57.657,9.47,-4.883,72.005,184.212,35.84,422.135,140.479,4.104,4.028,80.35,3.488,1.02889,-47.8859,1.14,1.11889
22888,28.352,22.156,31.663,0,48.186,14.253,25.327,0,0,0,-4.923,-5.03,47.237,57.653,58,51.63,10.516,10.5,52.732,3.698,57.653,9.464,-4.897,72.005,184.212,35.84,422.135,140.479,4.079,4.024,80.321,3.481,1.02722,-48.0232,1.13306,1.11778
22889,28.381,22.2,31.707,0,48.171,14.282,25.378,0,0,0,-4.897,-5.03,47.26,57.697,58,51.503,10.515,10.5,52.773,3.694,57.697,9.459,-4.829,72.005,184.212,35.84,422.049,140.479,4.06,3.994,80.279,3.477,1.02611,-47.3563,1.12778,1.10944
22890,28.381,22.214,31.736,0,48.127,14.282,25.393,0,0,0,-4.98,-5.03,47.292,57.787,58,51.233,10.512,10.5,52.901,3.69,57.787,9.459,-4.97,72.005,184.212,35.84,422.049,140.479,4.04,3.936,80.205,3.473,1.025,-48.7391,1.12222,1.09333
22891,28.411,22.214,31.736,0,48.069,14.282,25.393,0,0,0,-4.865,-5.03,47.319,57.896,58,50.91,10.511,10.5,52.944,3.693,57.896,9.416,-4.735,72.005,184.212,35.84,421.875,140.479,3.987,3.875,80.043,3.476,1.02583,-46.4345,1.1075,1.07639
22892,28.425,22.229,31.772,0,48.018,14.297,25.422,0,0,0,-4.735,-5.03,47.37,57.86,58,51.02,10.511,10.5,52.941,3.699,57.86,9.421,-4.952,72.005,184.212,35.84,421.918,140.479,3.954,3.903,80.015,3.482,1.0275,-48.5625,1.09833,1.08417
22893,28.425,22.214,31.736,0,48.018,14.297,25.408,0,0,0,-4.952,-5.03,47.374,57.78,58,51.261,10.511,10.5,52.94,3.702,57.78,9.41,-4.941,72.005,184.212,35.84,421.788,140.479,3.927,3.954,80.041,3.484,1.02833,-48.4547,1.09083,1.09833
22894,28.44,22.214,31.736,0,48.047,14.282,25.393,0,0,0,-5.002,-5.03,47.385,57.744,58,51.37,10.512,10.5,52.896,3.709,57.744,9.432,-4.894,72.005,184.212,35.84,421.745,140.479,3.92,3.983,80.088,3.491,1.03028,-47.9937,1.08889,1.10639
22895,28.44,22.214,31.736,0,48.069,14.282,25.393,0,0,0,-4.894,-5.03,47.409,57.791,58,51.274,10.512,10.5,52.894,3.715,57.776,9.429,-4.886,72.005,184.375,35.84,421.701,140.479,3.922,3.969,80.118,3.497,1.03194,-47.9153,1.08944,1.1025
22896,28.455,22.2,31.707,0,48.069,17.468,25.364,0,0,0,-4.886,-5.03,47.419,57.845,58,51.069,10.512,10.5,52.893,3.717,57.845,9.467,-4.825,72.005,184.408,35.84,421.701,140.479,3.924,3.932,80.116,3.499,1.0325,-47.3171,1.09,1.09222
22897,28.491,22.185,31.707,0,48.069,23.899,25.364,0,0,0,-4.832,-5.03,47.484,57.87,58,50.994,10.513,10.5,52.847,3.718,57.87,9.46,-4.832,72.005,184.408,35.84,421.658,140.479,3.927,3.917,80.106,3.5,1.03278,-47.3857,1.09083,1.08806
22898,28.506,22.185,31.707,0,48.069,29.297,25.364,0,0,0,-4.807,-5.03,47.516,57.805,58,51.194,10.513,10.5,52.845,3.72,57.805,9.464,-4.807,72.005,184.408,35.84,421.658,140.479,3.928,3.959,80.117,3.502,1.03333,-47.1406,1.09111,1.09972
22899,28.564,22.185,31.707,0,48.113,34.622,25.364,0,0,0,-4.738,-5.03,47.547,57.606,58,51.791,10.513,10.5,52.844,3.728,57.606,9.467,-4.709,71.842,184.408,35.84,421.484,140.479,3.944,4.087,80.271,3.51,1.03556,-46.1795,1.09556,1.13528
22900,28.564,22.185,31.707,0,48.157,40.269,25.364,0,0,0,-4.709,-5.03,47.607,57.606,58,51.791,10.513,10.5,52.843,3.728,57.606,9.467,-4.709,71.842,184.408,35.84,421.484,140.479,3.944,4.087,80.271,3.51,1.03556,-46.1795,1.09556,1.13528
22901,28.623,22.185,31.707,0,48.23,45.667,25.364,0,0,0,-4.659,-5.03,47.663,57.473,58,52.198,10.514,10.5,52.796,3.734,57.473,9.51,-4.709,71.859,184.261,35.84,421.441,140.479,3.996,4.174,80.494,3.515,1.03722,-46.1795,1.11,1.15944
22902,28.674,22.185,31.677,0,48.34,56.946,25.342,0,0,0,-4.655,-5.03,47.703,57.538,58,52.004,10.513,10.5,52.84,3.737,57.538,9.513,-4.568,71.842,184.147,35.84,421.267,140.479,4.025,4.138,80.564,3.518,1.03806,-44.7968,1.11806,1.14944
22903,28.689,22.17,31.677,0,48.34,60,25.342,0,0,0,-4.669,-5.03,47.822,57.643,58,51.692,10.514,10.5,52.794,3.737,57.643,9.498,-4.709,71.842,184.131,35.84,421.398,140.479,4.062,4.075,80.565,3.518,1.03806,-46.1795,1.12833,1.13194
22904,28.733,22.17,31.677,0,48.311,60,25.342,0,0,0,-4.735,-5.03,47.874,57.758,58,51.348,10.514,10.5,52.793,3.737,57.758,9.504,-4.735,71.842,184.131,35.84,421.267,140.479,4.077,4.007,80.508,3.518,1.03806,-46.4345,1.1325,1.11306
22905,28.777,22.185,31.692,0,48.252,60,25.364,0,0,0,-4.716,-5.03,47.918,57.881,58,50.982,10.513,10.5,52.835,3.73,57.881,9.497,-4.72,71.842,184.131,35.84,421.267,140.479,4.075,3.926,80.326,3.511,1.03611,-46.2874,1.13194,1.09056
22906,28.806,22.185,31.692,0,48.157,60,25.364,0,0,0,-4.702,-5.03,47.969,57.881,58,50.983,10.513,10.5,52.834,3.725,57.881,9.501,-4.716,72.005,184.147,35.84,421.137,140.479,4.056,3.922,80.251,3.507,1.03472,-46.2482,1.12667,1.08944
22907,28.821,22.2,31.721,0,48.127,60,25.364,0,0,0,-4.716,-5.03,48.009,57.856,58,51.06,10.513,10.5,52.832,3.724,57.856,9.487,-4.85,72.005,184.131,35.84,421.137,140.479,4.037,3.936,80.199,3.506,1.03444,-47.5623,1.12139,1.09333
22908,28.857,22.2,31.721,0,48.098,60,25.378,0,0,0,-4.85,-5.03,48.034,57.841,58,51.104,10.513,10.5,52.829,3.725,57.841,9.456,-4.76,72.021,184.131,35.84,421.007,140.479,4.013,3.945,80.163,3.506,1.03472,-46.6797,1.11472,1.09583
22909,28.872,22.2,31.721,0,48.083,60,25.378,0,0,0,-4.85,-5.03,48.109,57.86,58,51.05,10.512,10.5,52.872,3.723,57.86,9.463,-4.85,71.924,184.131,35.84,420.92,140.479,3.995,3.932,80.123,3.504,1.03417,-47.5623,1.10972,1.09222
22910,28.901,22.2,31.721,0,48.018,60,25.378,0,0,0,-4.818,-5.03,48.142,57.964,58,50.78,10.512,10.5,52.871,3.722,57.95,9.456,-4.89,71.842,184.375,35.84,420.79,140.479,3.958,3.878,80.038,3.504,1.03389,-47.9545,1.09944,1.07722
22911,28.931,22.2,31.721,0,47.988,60,25.378,0,0,0,-4.89,-5.03,48.163,57.993,58,50.649,10.512,10.5,52.87,3.724,57.993,9.458,-4.814,71.842,184.375,35.84,420.79,140.479,3.939,3.853,79.989,3.505,1.03444,-47.2092,1.09417,1.07028
22912,28.945,22.185,31.692,0,47.974,60,25.364,0,0,0,-4.753,-5.03,48.244,57.986,58,50.672,10.513,10.5,52.823,3.724,57.986,9.457,-4.803,71.842,184.212,35.84,420.703,140.479,3.912,3.859,79.962,3.506,1.03444,-47.1013,1.08667,1.07194
22913,28.96,22.185,31.692,0,47.974,60,25.364,0,0,0,-4.763,-5.03,48.284,57.935,58,50.781,10.513,10.5,52.823,3.728,57.95,9.454,-4.763,71.842,184.212,35.84,420.313,140.479,3.897,3.884,79.96,3.509,1.03556,-46.7091,1.0825,1.07889
22914,28.989,22.185,31.692,0,47.988,60,25.364,0,0,0,-4.698,-5.03,48.335,57.892,58,50.956,10.513,10.5,52.821,3.733,57.892,9.452,-4.698,71.842,184.212,35.84,420.139,140.446,3.888,3.924,79.99,3.514,1.03694,-46.0716,1.08,1.09
22915,29.099,22.156,31.663,0,48.018,60,25.327,0,0,0,-4.568,-5.03,48.406,57.874,58,51.01,10.514,10.5,52.776,3.734,57.874,9.463,-4.474,71.842,184.212,35.84,420.269,140.43,3.885,3.936,80.056,3.515,1.03722,-43.875,1.07917,1.09333
22916,29.143,22.156,31.663,0,48.032,60,25.327,0,0,0,-4.474,-5.03,48.491,57.885,58,50.979,10.514,10.5,52.775,3.733,57.885,9.456,-4.427,71.859,184.212,35.84,420.095,140.446,3.89,3.929,80.075,3.515,1.03694,-43.414,1.08056,1.09139
22917,29.187,22.156,31.663,0,48.047,60,25.327,0,0,0,-4.427,-5.03,48.585,57.885,58,50.98,10.514,10.5,52.774,3.734,57.885,9.46,-4.546,71.842,184.212,35.84,419.965,140.446,3.898,3.931,80.093,3.516,1.03722,-44.581,1.08278,1.09194
22918,29.268,22.156,31.633,0,48.083,60,25.313,0,0,0,-4.489,-5.03,48.669,57.841,58,51.113,10.514,10.5,52.773,3.735,57.841,9.466,-4.376,71.842,184.131,35.84,420.052,140.446,3.904,3.957,80.124,3.516,1.0375,-42.9139,1.08444,1.09917
22919,29.326,22.156,31.633,0,48.113,60,25.298,0,0,0,-4.326,-5.03,48.883,57.78,58,51.297,10.515,10.5,52.726,3.735,57.78,9.513,-4.326,71.842,184.147,35.84,419.878,140.446,3.916,3.994,80.176,3.516,1.0375,-42.4236,1.08778,1.10944
22920,29.37,22.126,31.619,0,48.157,60,25.283,0,0,0,-4.423,-5.03,48.964,57.628,58,51.756,10.516,10.5,52.681,3.732,57.628,9.501,-4.329,71.842,184.212,35.84,419.618,140.446,3.95,4.084,80.332,3.514,1.03667,-42.453,1.09722,1.13444
22921,29.509,22.126,31.619,0,48.201,60,25.283,0,0,0,-4.268,-5.03,49.071,57.621,58,51.78,10.516,10.5,52.68,3.732,57.621,9.497,-4.329,71.842,184.212,35.84,419.618,140.446,3.972,4.088,80.399,3.514,1.03667,-42.453,1.10333,1.13556
22922,29.553,22.112,31.589,0,48.267,60,25.283,0,0,0,-4.329,-5.03,49.186,57.664,58,51.65,10.516,10.5,52.678,3.732,57.664,9.509,-4.463,71.842,184.212,35.84,419.531,140.446,3.996,4.062,80.434,3.514,1.03667,-43.7671,1.11,1.12833
22923,29.634,22.112,31.589,0,48.267,60,25.269,0,0,0,-4.319,-5.03,49.383,57.718,58,51.49,10.518,10.5,52.632,3.736,57.718,9.51,-4.282,71.842,184.212,35.84,419.444,140.479,4.021,4.034,80.435,3.518,1.03778,-41.9921,1.11694,1.12056
22924,29.678,22.083,31.553,0,48.252,60,25.239,0,0,0,-4.463,-5.03,49.468,57.784,58,51.34,10.519,10.5,52.586,3.744,57.784,9.501,-4.463,71.842,184.212,35.84,419.488,140.479,4.036,4.012,80.415,3.525,1.04,-43.7671,1.12111,1.11444
22925,29.736,22.083,31.553,0,48.215,60,25.239,0,0,0,-4.326,-5.03,49.575,57.816,58,51.2,10.519,10.5,52.584,3.744,57.816,9.5,-4.326,71.859,184.212,35.84,419.358,140.479,4.04,3.984,80.376,3.525,1.04,-42.4236,1.12222,1.10667
22926,29.875,22.068,31.523,0,48.201,60,25.225,0,0,0,-4.326,-5.03,49.695,57.805,58,51.236,10.52,10.5,52.539,3.74,57.805,9.471,-4.329,71.842,184.212,35.84,419.097,140.479,4.034,3.987,80.311,3.522,1.03889,-42.453,1.12056,1.1075
22927,29.971,22.046,31.494,0,48.171,60,25.195,0,0,0,-4.329,-5.03,49.807,57.787,58,51.292,10.521,10.5,52.493,3.738,57.787,9.464,-4.203,71.842,184.212,35.84,418.967,140.479,4.024,3.994,80.296,3.52,1.03833,-41.2173,1.11778,1.10944
22928,30.015,22.046,31.494,0,48.157,60,25.195,0,0,0,-4.38,-5.03,50.032,57.802,58,51.248,10.521,10.5,52.489,3.732,57.802,9.471,-4.38,71.842,184.212,35.84,418.88,140.446,4.018,3.981,80.278,3.514,1.03667,-42.9531,1.11611,1.10583
22929,30.088,22.068,31.509,0,48.142,60,25.225,0,0,0,-4.38,-5.03,50.032,57.852,58,51.097,10.521,10.5,52.489,3.727,57.852,9.476,-4.217,71.842,184.212,35.84,418.88,140.446,4.01,3.946,80.237,3.509,1.03528,-41.3546,1.11389,1.09611
22930,30.256,22.068,31.509,0,48.069,60,25.21,0,0,0,-4.199,-5.03,50.279,57.99,58,50.685,10.52,10.5,52.529,3.72,57.99,9.47,-3.993,71.859,184.212,35.84,418.663,140.43,3.987,3.857,80.102,3.503,1.03333,-39.158,1.1075,1.07139
22931,30.352,22.068,31.509,0,48.069,60,25.21,0,0,0,-3.993,-5.03,50.436,58.019,58,50.6,10.52,10.5,52.527,3.72,58.019,9.487,-3.997,71.842,184.212,35.84,418.663,140.43,3.967,3.84,80.026,3.503,1.03333,-39.1972,1.10194,1.06667
22932,30.469,22.068,31.509,0,47.988,60,25.21,0,0,0,-3.754,-5.03,50.786,58.022,58,50.589,10.52,10.5,52.524,3.724,58.022,9.484,-3.758,71.842,184.212,35.84,418.62,140.43,3.934,3.841,79.978,3.506,1.03444,-36.8534,1.09278,1.06694
22933,30.564,22.031,31.494,0,47.974,60,25.195,0,0,0,-3.964,-5.03,50.946,57.997,58,50.643,10.521,10.5,52.478,3.726,58.004,9.485,-3.964,71.842,184.212,35.84,418.533,140.592,3.907,3.855,79.954,3.509,1.035,-38.8736,1.08528,1.07083
22934,30.776,22.017,31.465,0,47.974,60,25.159,0,0,0,-3.798,-5.03,51.127,57.935,58,50.85,10.522,10.5,52.432,3.733,57.935,9.485,-3.845,71.842,184.212,35.84,418.403,140.592,3.866,3.903,79.985,3.515,1.03694,-37.7066,1.07389,1.08417
22935,30.901,22.002,31.436,0,47.988,60,25.144,0,0,0,-3.881,-5.03,51.313,57.91,58,50.927,10.523,10.5,52.387,3.735,57.91,9.484,-3.689,71.842,184.212,35.84,418.403,140.576,3.862,3.92,80.023,3.518,1.0375,-36.1767,1.07278,1.08889
22936,31.04,21.973,31.37,0,48.032,60,25.1,0,0,0,-3.689,-5.03,51.514,57.91,58,50.927,10.523,10.5,52.384,3.736,57.91,9.504,-3.729,71.859,184.212,35.84,418.186,140.592,3.863,3.921,80.063,3.518,1.03778,-36.569,1.07306,1.08917
22937,31.157,21.943,31.34,0,48.047,60,25.085,0,0,0,-3.696,-5.03,51.936,57.95,58,50.851,10.526,10.5,52.249,3.737,57.935,9.498,-3.696,71.859,184.212,35.84,417.665,140.592,3.867,3.907,80.084,3.52,1.03806,-36.2454,1.07417,1.08528
22938,31.252,21.943,31.34,0,48.047,60,25.085,0,0,0,-3.696,-5.03,51.936,57.997,58,50.666,10.526,10.5,52.249,3.736,57.997,9.497,-3.917,71.842,184.212,35.84,417.708,140.479,3.874,3.869,80.075,3.519,1.03778,-38.4126,1.07611,1.07472
22939,31.45,21.929,31.311,0,48.032,60,25.056,0,0,0,-3.769,-5.03,52.278,58.098,58,50.395,10.527,10.5,52.201,3.737,58.087,9.507,-4.083,71.859,184.212,35.84,417.622,140.479,3.878,3.816,80.008,3.52,1.03806,-40.0406,1.07722,1.06
22940,31.553,21.914,31.296,0,48.003,60,25.042,0,0,0,-4.083,-5.03,52.426,58.116,58,50.308,10.528,10.5,52.154,3.738,58.116,9.508,-3.852,71.777,184.261,35.84,417.491,140.479,3.872,3.799,79.963,3.521,1.03833,-37.7752,1.07556,1.05528
22941,31.648,21.863,31.238,0,47.974,60,25.012,0,0,0,-3.852,-5.03,52.605,58.109,58,50.329,10.53,10.5,52.108,3.739,58.109,9.512,-4.047,71.777,184.408,35.84,417.361,140.592,3.856,3.805,79.937,3.522,1.03861,-39.6875,1.07111,1.05694
22942,31.707,21.848,31.201,0,47.959,60,24.961,0,0,0,-4.355,-5.03,52.755,58.077,58,50.428,10.531,10.5,52.062,3.74,58.077,9.507,-4.12,71.777,184.408,35.84,417.231,140.592,3.847,3.826,79.925,3.523,1.03889,-40.4034,1.06861,1.06278
22943,31.772,21.819,31.172,0,47.959,60,24.946,0,0,0,-4.12,-5.03,52.849,58.058,58,50.48,10.532,10.5,52.016,3.737,58.058,9.47,-4.348,71.777,184.408,35.84,417.144,140.592,3.837,3.833,79.928,3.521,1.03806,-42.6393,1.06583,1.06472
22944,31.787,21.819,31.172,0,47.959,60,24.946,0,0,0,-4.348,-5.03,52.945,58.066,58,50.457,10.533,10.5,51.969,3.732,58.066,9.488,-4.651,71.777,184.408,35.84,417.057,140.592,3.828,3.823,79.927,3.515,1.03667,-45.6107,1.06333,1.06194
22945,31.787,21.804,31.143,0,47.959,60,24.917,0,0,0,-4.847,-5.03,53,58.131,58,50.261,10.534,10.5,51.919,3.733,58.131,9.479,-4.98,71.777,184.408,35.84,416.884,140.592,3.819,3.785,79.891,3.517,1.03694,-48.8371,1.06083,1.05139
22946,31.787,21.79,31.128,0,47.915,60,24.902,0,0,0,-4.98,-5.03,52.987,58.16,58,50.173,10.534,10.5,51.916,3.734,58.16,9.475,-5.129,71.777,184.408,35.84,416.753,140.592,3.814,3.769,79.863,3.518,1.03722,-50.2983,1.05944,1.04694
22947,31.787,21.775,31.099,0,47.915,60,24.873,0,0,0,-5.129,-5.03,52.98,58.152,58,50.194,10.535,10.5,51.869,3.733,58.152,9.475,-4.93,71.777,184.408,35.84,416.623,140.592,3.801,3.772,79.847,3.517,1.03694,-48.3468,1.05583,1.04778
22948,31.787,21.775,31.099,0,47.915,60,24.873,0,0,0,-5.317,-5.03,52.953,58.131,58,50.259,10.536,10.5,51.819,3.729,58.131,9.473,-5.125,71.777,184.375,35.84,416.536,140.592,3.791,3.78,79.844,3.513,1.03583,-50.2591,1.05306,1.05
22949,31.772,21.76,31.099,0,47.915,60,24.873,0,0,0,-5.085,-5.03,52.939,58.08,58,50.412,10.536,10.5,51.816,3.728,58.08,9.471,-5.085,71.777,184.212,35.84,416.493,140.592,3.782,3.81,79.863,3.512,1.03556,-49.8668,1.05056,1.05833
22950,31.75,21.746,31.069,0,47.944,60,24.858,0,0,0,-5.266,-5.03,52.906,58.004,58,50.616,10.537,10.5,51.769,3.725,58.011,9.479,-4.879,71.777,184.147,35.84,416.319,140.592,3.786,3.848,79.935,3.51,1.03472,-47.8466,1.05167,1.06889
22951,31.736,21.731,31.04,0,47.988,60,24.844,0,0,0,-4.879,-5.03,52.926,57.99,58,50.681,10.537,10.5,51.765,3.723,57.99,9.484,-5.154,71.777,184.147,35.84,416.319,140.592,3.791,3.859,79.976,3.508,1.03417,-50.5435,1.05306,1.07194
22952,31.736,21.702,31.003,0,48.003,60,24.792,0,0,0,-4.966,-5.03,52.891,57.982,58,50.702,10.539,10.5,51.67,3.721,57.982,9.485,-5.085,71.761,184.147,35.84,416.189,140.592,3.803,3.862,80.009,3.506,1.03361,-49.8668,1.05639,1.07278
22953,31.736,21.68,30.974,0,48.018,60,24.778,0,0,0,-5.118,-5.03,52.892,58.004,58,50.659,10.54,10.5,51.623,3.721,57.997,9.495,-5.118,71.777,184.147,35.84,416.102,140.592,3.814,3.853,80.028,3.507,1.03361,-50.1904,1.05944,1.07028
22954,31.736,21.665,30.945,0,48.018,60,24.749,0,0,0,-5.118,-5.03,52.892,58.026,58,50.572,10.54,10.5,51.623,3.727,58.026,9.527,-4.872,71.777,184.131,35.84,415.972,140.592,3.827,3.841,80.034,3.512,1.03528,-47.778,1.06306,1.06694
22955,31.721,21.636,30.916,0,48.018,60,24.734,0,0,0,-5.241,-5.03,52.868,58.051,58,50.496,10.543,10.5,51.529,3.732,58.051,9.525,-5.241,71.761,184.131,35.84,415.885,140.592,3.833,3.831,80.031,3.517,1.03667,-51.3967,1.06472,1.06417
22956,31.707,21.606,30.857,0,48.003,60,24.69,3.237,0,0,-4.991,-5.03,52.873,58.08,58,50.408,10.544,10.5,51.481,3.74,58.08,9.53,-5.212,71.777,184.131,35.84,415.755,140.674,3.833,3.821,80.014,3.525,1.03889,-51.1123,1.06472,1.06139
22957,31.707,21.606,30.857,0,48.003,60,24.69,3.237,6.79,6.804,-5.212,-5.03,52.845,58.08,58,50.408,10.545,10.5,51.433,3.74,58.08,9.53,-5.212,71.777,184.131,35.84,415.755,140.674,3.833,3.821,80.014,3.525,1.03889,-51.1123,1.06472,1.06139
22958,31.677,21.548,30.776,0,48.003,60,24.646,11.382,23.086,11.997,-5.295,-5.03,52.813,58.073,58,50.429,10.547,10.5,51.34,3.747,58.073,9.518,-5.317,71.777,184.131,35.889,415.712,140.739,3.823,3.833,80.022,3.533,1.04083,-52.142,1.06194,1.06472
22959,31.633,21.533,30.747,0,48.018,60,24.609,15,33.86,11.997,-5.317,-5.03,52.78,58.087,58,50.384,10.548,10.5,51.292,3.75,58.087,9.527,-5.429,71.842,184.131,35.758,415.668,140.739,3.821,3.827,80.026,3.535,1.04167,-53.2403,1.06139,1.06306
22960,31.619,21.482,30.688,0,48.003,56.338,24.551,15,41.99,11.997,-5.429,-5.03,52.716,58.105,58,50.33,10.55,10.5,51.244,3.752,58.105,9.494,-5.223,71.842,184.131,35.758,415.451,140.739,3.823,3.818,80.023,3.537,1.04222,-51.2201,1.06194,1.06056
22961,31.567,21.453,30.652,0,48.003,49.211,24.551,15,41.99,11.997,-5.223,-5.03,52.698,58.109,58,50.307,10.551,10.5,51.151,3.754,58.113,9.45,-5.179,71.842,184.131,35.758,415.365,140.739,3.819,3.815,80.019,3.539,1.04278,-50.7886,1.06083,1.05972
22962,31.538,21.438,30.623,0,48.018,49.211,24.536,15,41.99,11.997,-5.179,-5.03,52.635,58.084,58,50.394,10.552,10.5,51.102,3.75,58.084,9.453,-5.454,71.842,184.131,35.758,414.8,140.739,3.815,3.829,80.028,3.536,1.04167,-53.4855,1.05972,1.06361
22963,31.509,21.438,30.623,0,48.018,37.412,24.507,15,41.99,11.997,-5.252,-5.03,52.528,58.044,58,50.514,10.553,10.5,51.048,3.745,58.044,9.469,-5.252,71.842,184.131,35.758,414.887,140.739,3.819,3.847,80.046,3.531,1.04028,-51.5045,1.06083,1.06861
22964,31.494,21.423,30.593,0,48.032,31.465,24.478,15,41.99,11.997,-5.512,-5.03,52.465,58.037,58,50.534,10.554,10.5,50.999,3.742,58.037,9.465,-5.331,71.777,184.131,35.758,414.757,140.739,3.826,3.849,80.062,3.529,1.03944,-52.2793,1.06278,1.06917
22965,31.479,21.423,30.593,0,48.032,25.378,24.478,15,41.99,11.997,-5.038,-5.03,52.456,58.062,58,50.457,10.554,10.5,50.993,3.74,58.062,9.456,-5.038,71.761,184.131,35.758,414.627,140.739,3.829,3.832,80.063,3.527,1.03889,-49.4059,1.06361,1.06444
22966,31.436,21.394,30.564,0,48.018,19.592,24.463,15,41.99,11.997,-5.512,-5.03,52.386,58.102,58,50.337,10.556,10.5,50.944,3.739,58.102,9.47,-5.512,71.777,184.131,35.758,414.54,140.739,3.831,3.806,80.046,3.526,1.03861,-54.0543,1.06417,1.05722
22967,31.311,21.394,30.564,0,48.018,13.748,24.448,15,41.99,11.997,-5.328,-5.03,52.326,58.062,58,50.456,10.556,10.5,50.938,3.74,58.062,9.476,-5.82,71.842,184.131,35.758,414.41,140.739,3.826,3.831,80.033,3.527,1.03889,-57.0747,1.06278,1.06417
22968,31.282,21.35,30.505,0,48.047,13.733,24.397,15,41.99,11.997,-5.82,-5.03,52.183,57.979,58,50.707,10.557,10.5,50.889,3.74,57.979,9.479,-5.498,71.842,184.147,35.758,414.149,140.739,3.823,3.881,80.075,3.527,1.03889,-53.917,1.06194,1.07806
22969,31.223,21.335,30.469,0,48.083,13.718,24.382,15,41.99,11.997,-5.498,-5.03,52.117,57.892,58,50.969,10.558,10.5,50.839,3.738,57.892,9.469,-5.519,71.842,184.147,35.758,414.28,140.755,3.826,3.931,80.145,3.525,1.03833,-54.1229,1.06278,1.09194
22970,31.187,21.335,30.469,0,48.142,13.718,24.368,15,41.99,11.997,-5.519,-5.03,52.027,57.823,58,51.174,10.559,10.5,50.789,3.74,57.823,9.482,-5.4,71.842,184.131,35.758,414.106,140.739,3.842,3.975,80.234,3.527,1.03889,-52.9559,1.06722,1.10417
22971,31.143,21.284,30.41,0,48.201,13.689,24.338,15,41.99,11.997,-5.4,-5.03,51.974,57.769,58,51.338,10.559,10.5,50.783,3.743,57.769,9.514,-5.36,71.859,184.131,35.758,414.063,140.739,3.869,4.011,80.331,3.531,1.03972,-52.5636,1.07472,1.11417
22972,31.128,21.27,30.381,0,48.252,13.674,24.309,15,41.99,11.997,-5.36,-5.03,51.906,57.769,58,51.339,10.561,10.5,50.688,3.744,57.769,9.524,-5.36,71.859,184.147,35.775,413.932,140.82,3.903,4.012,80.41,3.531,1.04,-52.5636,1.08417,1.11444
22973,31.084,21.255,30.381,0,48.267,13.674,24.309,15,41.99,11.997,-5.36,-5.03,51.865,57.813,58,51.209,10.562,10.5,50.638,3.745,57.813,9.528,-5.386,71.842,184.131,35.758,413.845,140.82,3.926,3.987,80.446,3.532,1.04028,-52.8186,1.09056,1.1075
22974,31.055,21.226,30.322,0,48.267,13.645,24.309,15,41.99,11.997,-5.386,-5.03,51.8,57.881,58,51.048,10.563,10.5,50.633,3.749,57.867,9.53,-5.281,71.842,184.245,35.758,413.715,140.82,3.948,3.959,80.446,3.536,1.04139,-51.7889,1.09667,1.09972
22975,31.018,21.196,30.256,0,48.252,13.623,24.214,15,41.99,11.997,-5.281,-5.03,51.759,57.928,58,50.864,10.564,10.5,50.539,3.749,57.928,9.531,-5.386,71.859,184.261,35.758,413.628,140.82,3.962,3.922,80.412,3.537,1.04139,-52.8186,1.10056,1.08944
22976,31.003,21.167,30.227,0,48.215,13.608,24.185,15,41.99,11.997,-5.255,-5.03,51.675,57.972,58,50.735,10.567,10.5,50.394,3.75,57.972,9.516,-5.255,71.842,184.245,35.758,413.498,140.82,3.962,3.897,80.366,3.538,1.04167,-51.5339,1.10056,1.0825
22977,30.974,21.152,30.212,0,48.186,13.594,24.17,15,41.99,11.997,-5.176,-5.03,51.623,57.979,58,50.713,10.569,10.5,50.343,3.746,57.979,9.526,-5.176,71.842,184.261,35.758,413.368,140.755,3.957,3.889,80.32,3.534,1.04056,-50.7592,1.09917,1.08028
22978,30.989,21.116,30.183,0,48.171,13.579,24.141,15,41.99,11.997,-5.23,-5.03,51.623,57.975,58,50.724,10.57,10.5,50.293,3.747,57.975,9.521,-4.933,71.842,184.261,35.758,413.368,140.739,3.946,3.892,80.287,3.536,1.04083,-48.3762,1.09611,1.08111
22979,30.916,21.101,30.154,0,48.157,13.564,24.126,15,41.99,11.997,-5.537,-5.03,51.522,57.997,58,50.658,10.571,10.5,50.241,3.749,57.997,9.488,-5.537,71.842,184.245,35.758,413.325,140.739,3.932,3.88,80.252,3.537,1.04139,-54.2994,1.09222,1.07778
22980,30.872,21.057,30.088,0,48.127,13.55,24.06,15,41.99,11.997,-5.49,-5.03,51.437,58.026,58,50.572,10.573,10.5,50.145,3.751,58.026,9.498,-5.49,71.842,184.245,35.758,413.194,140.82,3.919,3.866,80.215,3.54,1.04194,-53.8385,1.08861,1.07389
22981,30.762,21.057,30.073,0,48.113,13.535,24.06,15,41.99,11.997,-5.367,-5.03,51.353,58.073,58,50.431,10.573,10.5,50.138,3.75,58.073,9.495,-5.527,71.859,184.261,35.758,413.021,140.82,3.887,3.836,80.151,3.538,1.04167,-54.2014,1.07972,1.06556
22982,30.732,21.013,30.029,0,48.069,13.506,24.016,15,41.99,11.997,-5.527,-5.03,51.275,58.095,58,50.365,10.574,10.5,50.086,3.749,58.095,9.482,-5.306,71.842,184.245,35.758,412.891,140.82,3.873,3.822,80.119,3.538,1.04139,-52.0341,1.07583,1.06167
22983,30.718,21.013,30.015,0,48.069,13.506,24.016,15,41.99,11.997,-5.306,-5.03,51.22,58.095,58,50.365,10.574,10.5,50.035,3.746,58.095,9.478,-5.23,71.842,184.261,35.758,412.977,140.82,3.857,3.819,80.098,3.535,1.04056,-51.2888,1.07139,1.06083
22984,30.718,21.013,30.015,0,48.047,13.506,24.001,15,41.99,11.997,-5.382,-5.03,51.193,58.066,58,50.451,10.575,10.5,50.027,3.742,58.066,9.481,-4.937,71.859,184.261,35.758,412.457,140.82,3.844,3.833,80.091,3.531,1.03944,-48.4154,1.06778,1.06472
22985,30.652,20.984,29.985,0,48.069,13.491,23.987,15,41.99,11.997,-4.937,-5.03,51.184,57.997,58,50.658,10.575,10.5,50.019,3.738,57.997,9.487,-5.671,71.842,184.261,35.758,412.24,140.82,3.834,3.87,80.116,3.528,1.03833,-55.6135,1.065,1.075
22986,30.608,20.984,29.985,0,48.098,13.491,23.987,15,41.99,11.997,-5.364,-5.03,51.02,57.917,58,50.831,10.576,10.5,49.959,3.736,57.917,9.496,-5.393,71.842,184.261,35.84,412.24,140.853,3.835,3.902,80.163,3.525,1.03778,-52.8873,1.06528,1.08389
22987,30.549,20.969,29.941,0,48.142,13.491,23.958,15,41.99,11.997,-5.364,-5.03,51.02,57.867,58,51.049,10.576,10.5,49.959,3.735,57.867,9.503,-5.765,71.842,184.245,35.84,412.153,140.983,3.84,3.945,80.238,3.525,1.0375,-56.5353,1.06667,1.09583
22988,30.52,20.933,29.905,0,48.186,13.462,23.928,15,41.99,11.997,-5.201,-5.03,50.848,57.834,58,51.147,10.578,10.5,49.856,3.734,57.834,9.506,-5.201,71.842,184.261,35.84,412.023,140.983,3.853,3.963,80.313,3.524,1.03722,-51.0044,1.07028,1.10083
22989,30.41,20.933,29.905,0,48.215,13.462,23.928,15,41.99,11.997,-6.004,-5.03,50.681,57.845,58,51.115,10.578,10.5,49.848,3.734,57.845,9.51,-6.004,71.842,184.245,35.84,411.892,140.983,3.876,3.957,80.362,3.524,1.03722,-58.8791,1.07667,1.09917
22990,30.337,20.903,29.875,0,48.23,13.44,23.899,15,41.99,11.997,-6.004,-5.03,50.681,57.881,58,51.007,10.578,10.5,49.848,3.734,57.881,9.555,-5.744,71.842,184.245,35.84,411.849,140.983,3.899,3.936,80.385,3.525,1.03722,-56.3294,1.08306,1.09333
22991,30.256,20.859,29.788,0,48.252,13.396,23.833,15,41.99,11.997,-5.584,-5.03,50.444,57.867,58,51.054,10.581,10.5,49.742,3.745,57.867,9.545,-5.183,71.842,184.245,35.758,411.632,140.853,3.925,3.956,80.414,3.535,1.04028,-50.8279,1.09028,1.09889
22992,30.256,20.859,29.788,0,48.252,13.396,23.833,15,41.99,11.997,-5.183,-5.03,50.426,57.867,58,51.054,10.583,10.5,49.646,3.745,57.867,9.545,-5.183,71.842,184.245,35.758,411.632,140.853,3.925,3.956,80.414,3.535,1.04028,-50.8279,1.09028,1.09889
22993,30.183,20.815,29.722,0,48.325,13.367,23.789,15,41.99,11.997,-5.53,-5.03,50.339,57.776,58,51.327,10.584,10.5,49.638,3.783,57.776,9.555,-5.176,71.842,184.245,35.758,411.372,140.983,3.952,4.048,80.536,3.571,1.05083,-50.7592,1.09778,1.12444
22994,30.125,20.786,29.722,0,48.34,13.367,23.76,15,41.99,11.997,-5.176,-5.03,50.303,57.816,58,51.208,10.585,10.5,49.542,3.791,57.816,9.549,-5.65,71.842,184.245,35.758,411.285,141.048,3.971,4.033,80.572,3.579,1.05306,-55.4076,1.10306,1.12028
22995,30.103,20.764,29.663,0,48.34,13.352,23.73,15,41.99,11.997,-5.65,-5.03,50.203,57.925,58,50.882,10.586,10.5,49.49,3.805,57.925,9.55,-5.15,71.859,184.261,35.758,411.155,141.048,3.981,3.981,80.568,3.592,1.05694,-50.5042,1.10583,1.10583
22996,30.044,20.735,29.634,0,48.311,13.337,23.716,15,41.99,11.997,-5.805,-5.03,50.048,58.055,58,50.489,10.588,10.5,49.386,3.818,58.055,9.559,-5.657,71.842,184.261,35.758,411.024,141.064,3.993,3.915,80.523,3.604,1.06056,-55.4762,1.10917,1.0875
22997,30,20.691,29.575,0,48.267,13.308,23.65,15,41.99,11.997,-5.805,-5.03,50.048,58.138,58,50.287,10.588,10.5,49.386,3.826,58.138,9.53,-5.32,71.842,184.245,35.758,411.024,141.048,3.988,3.883,80.441,3.612,1.06278,-52.1714,1.10778,1.07861
22998,29.89,20.691,29.575,0,48.215,13.308,23.65,15,41.99,11.997,-5.302,-5.03,49.997,58.156,58,50.188,10.59,10.5,49.288,3.83,58.156,9.521,-6.004,71.859,184.245,35.758,410.851,141.064,3.974,3.869,80.366,3.617,1.06389,-58.8791,1.10389,1.07472
22999,29.846,20.691,29.553,0,48.186,13.308,23.65,15,41.99,11.997,-6.037,-5.03,49.823,58.12,58,50.297,10.59,10.5,49.279,3.834,58.12,9.518,-5.48,71.842,184.245,35.758,410.938,141.064,3.953,3.893,80.328,3.62,1.065,-53.7404,1.09806,1.08139
23000,29.773,20.676,29.524,0,48.186,13.293,23.621,15,41.99,11.997,-5.935,-5.03,49.601,58.062,58,50.47,10.591,10.5,49.214,3.835,58.062,9.51,-5.935,71.842,184.245,35.758,410.764,141.064,3.937,3.929,80.328,3.621,1.06528,-58.2025,1.09361,1.09139
23001,29.692,20.691,29.539,0,48.201,13.308,23.635,15,41.99,11.997,-5.935,-5.03,49.601,58.03,58,50.555,10.591,10.5,49.214,3.839,58.033,9.507,-5.675,71.842,184.261,35.758,410.72,141.064,3.923,3.95,80.349,3.624,1.06639,-55.6527,1.08972,1.09722
23002,29.648,20.691,29.539,0,48.215,13.293,23.635,15,41.99,11.997,-5.74,-5.03,49.394,58.033,58,50.555,10.59,10.5,49.239,3.839,58.033,9.514,-5.74,71.842,184.408,35.758,410.59,141.064,3.922,3.95,80.369,3.625,1.06639,-56.2902,1.08944,1.09722
23003,29.509,20.691,29.553,0,48.215,13.308,23.65,15,41.99,11.997,-5.393,-5.03,49.297,58.105,58,50.337,10.589,10.5,49.273,3.845,58.105,9.528,-5.754,71.842,184.521,35.758,410.503,141.064,3.92,3.912,80.367,3.63,1.06806,-56.4275,1.08889,1.08667
23004,29.421,20.676,29.524,0,48.215,13.293,23.621,15,41.99,11.997,-6.058,-5.03,49.189,58.131,58,50.26,10.59,10.5,49.219,3.847,58.131,9.528,-5.773,71.859,184.521,35.758,410.46,141.064,3.915,3.899,80.354,3.633,1.06861,-56.6138,1.0875,1.08306
23005,29.355,20.662,29.524,0,48.215,13.293,23.621,15,41.99,11.997,-5.773,-5.03,49.019,58.105,58,50.336,10.589,10.5,49.256,3.85,58.105,9.533,-5.697,71.859,184.521,35.775,410.373,141.064,3.911,3.917,80.357,3.635,1.06944,-55.8685,1.08639,1.08806
23006,29.282,20.662,29.509,0,48.23,13.279,23.621,15,41.99,11.997,-5.697,-5.03,48.924,58.026,58,50.576,10.59,10.5,49.2,3.853,58.026,9.53,-5.465,71.842,184.521,35.758,410.286,141.064,3.911,3.968,80.395,3.638,1.07028,-53.5933,1.08639,1.10222
23007,29.282,20.662,29.509,0,48.23,13.279,23.621,15,41.99,11.997,-5.465,-5.03,48.827,57.961,58,50.77,10.59,10.5,49.191,3.858,57.961,9.533,-5.295,71.842,184.521,35.758,410.286,141.048,3.916,4.012,80.461,3.643,1.07167,-51.9262,1.08778,1.11444
23008,29.224,20.662,29.495,0,48.325,13.279,23.606,15,41.99,11.997,-5.237,-5.03,48.702,57.91,58,50.922,10.59,10.5,49.17,3.866,57.91,9.588,-5.422,71.842,184.521,35.758,410.156,141.064,3.934,4.051,80.548,3.651,1.07389,-53.1717,1.09278,1.12528
23009,29.238,20.647,29.495,0,48.369,13.279,23.606,15,41.99,11.997,-5.237,-5.03,48.702,57.917,58,50.9,10.59,10.5,49.17,3.873,57.917,9.575,-5.103,71.842,184.521,35.758,410.069,141.048,3.957,4.053,80.612,3.657,1.07583,-50.0433,1.09917,1.12583
23010,29.172,20.647,29.48,0,48.384,13.279,23.591,15,41.99,11.997,-5.103,-5.03,48.719,57.982,58,50.704,10.59,10.5,49.16,3.883,57.982,9.578,-5.36,71.842,184.521,35.758,410.113,141.048,3.983,4.024,80.64,3.666,1.07861,-52.5636,1.10639,1.11778
23011,29.224,20.618,29.465,0,48.369,13.257,23.577,15,41.99,11.997,-5.36,-5.03,48.626,58.084,58,50.399,10.59,10.5,49.15,3.893,58.084,9.559,-5.1,71.842,184.521,35.758,410.069,141.064,3.995,3.972,80.62,3.675,1.08139,-50.0139,1.10972,1.10333
23012,29.114,20.603,29.436,0,48.34,13.242,23.547,15,41.99,11.997,-5.1,-5.03,48.666,58.181,58,50.105,10.591,10.5,49.097,3.902,58.181,9.559,-5.505,71.859,184.521,35.84,409.852,141.048,4.003,3.923,80.562,3.685,1.08389,-53.9856,1.11194,1.08972
23013,29.099,20.566,29.392,0,48.296,13.228,23.511,15,41.99,11.997,-5.563,-5.03,48.496,58.239,58,49.932,10.594,10.5,48.99,3.908,58.239,9.557,-5.349,71.842,184.521,35.84,409.766,141.064,4.001,3.895,80.49,3.691,1.08556,-52.4558,1.11139,1.08194
23014,29.055,20.566,29.392,0,48.252,13.228,23.511,15,41.99,11.997,-5.563,-5.03,48.496,58.286,58,49.789,10.594,10.5,48.99,3.911,58.286,9.546,-5.281,71.842,184.521,35.84,409.679,141.064,3.987,3.869,80.409,3.694,1.08639,-51.7889,1.1075,1.07472
23015,29.026,20.566,29.392,0,48.201,13.213,23.496,15,41.99,11.997,-5.454,-5.03,48.376,58.301,58,49.744,10.594,10.5,48.97,3.912,58.301,9.552,-5.454,71.842,184.521,35.84,409.549,141.064,3.968,3.861,80.344,3.694,1.08667,-53.4855,1.10222,1.0725
23016,28.96,20.566,29.37,0,48.171,13.213,23.496,15,41.99,11.997,-5.328,-5.03,48.279,58.315,58,49.698,10.594,10.5,48.959,3.914,58.315,9.518,-5.328,71.842,184.521,35.84,409.549,141.097,3.943,3.854,80.285,3.696,1.08722,-52.2498,1.09528,1.07056
23017,28.872,20.552,29.37,0,48.142,13.213,23.496,15,41.99,11.997,-5.628,-5.03,48.242,58.369,58,49.531,10.594,10.5,48.949,3.915,58.369,9.518,-5.501,71.842,184.521,35.84,409.375,141.097,3.894,3.821,80.186,3.696,1.0875,-53.9464,1.08167,1.06139
23018,28.857,20.581,29.421,0,48.113,13.228,23.511,15,41.99,11.997,-5.501,-5.03,48.121,58.351,58,49.584,10.592,10.5,48.983,3.912,58.351,9.494,-5.263,71.842,184.521,35.84,409.418,141.097,3.877,3.829,80.156,3.694,1.08667,-51.6124,1.07694,1.06361
23019,28.792,20.581,29.407,0,48.098,13.228,23.533,15,41.99,11.997,-5.263,-5.03,48.088,58.315,58,49.69,10.591,10.5,49.017,3.911,58.315,9.507,-5.57,71.842,184.521,35.84,409.375,141.097,3.856,3.849,80.157,3.693,1.08639,-54.623,1.07111,1.06917
23020,28.792,20.603,29.421,0,48.113,13.242,23.547,15,41.99,11.997,-5.57,-5.03,47.978,58.257,58,49.862,10.591,10.5,49.007,3.913,58.257,9.522,-5.15,71.842,184.521,35.84,409.245,141.097,3.844,3.885,80.189,3.695,1.08694,-50.5042,1.06778,1.07917
23021,28.733,20.566,29.392,0,48.142,13.228,23.511,15,41.99,11.997,-5.15,-5.03,47.995,58.21,58,50.002,10.591,10.5,48.995,3.915,58.21,9.516,-5.624,71.842,184.521,35.84,409.115,141.097,3.842,3.915,80.238,3.696,1.0875,-55.1526,1.06722,1.0875
23022,28.748,20.581,29.421,0,48.171,13.228,23.533,15,41.99,11.997,-4.948,-5.03,47.909,58.189,58,50.064,10.59,10.5,49.022,3.916,58.189,9.51,-4.948,71.842,184.521,35.84,408.984,141.097,3.848,3.929,80.289,3.697,1.08778,-48.5233,1.06889,1.09139
23023,28.689,20.566,29.392,0,48.201,13.213,23.496,15,41.99,11.997,-4.948,-5.03,47.909,58.185,58,50.074,10.59,10.5,49.022,3.916,58.185,9.52,-5.465,71.842,184.521,35.758,409.028,141.097,3.862,3.93,80.334,3.697,1.08778,-53.5933,1.07278,1.09167
23024,28.674,20.552,29.37,0,48.215,13.213,23.496,15,41.99,11.997,-5.465,-5.03,47.817,58.218,58,49.974,10.591,10.5,48.968,3.916,58.218,9.514,-5.143,71.842,184.521,35.758,408.898,141.097,3.874,3.91,80.356,3.697,1.08778,-50.4356,1.07611,1.08611
23025,28.66,20.552,29.37,0,48.201,13.213,23.496,15,41.99,11.997,-5.143,-5.03,47.793,58.25,58,49.875,10.591,10.5,48.958,3.914,58.25,9.513,-5.172,71.842,184.521,35.758,408.811,141.097,3.888,3.889,80.352,3.696,1.08722,-50.72,1.08,1.08028
23026,28.674,20.552,29.355,0,48.201,13.213,23.481,15,41.99,11.997,-4.919,-5.03,47.781,58.272,58,49.808,10.591,10.5,48.939,3.912,58.272,9.521,-4.919,71.842,184.375,35.758,408.811,141.097,3.894,3.874,80.338,3.694,1.08667,-48.2389,1.08167,1.07611
23027,28.689,20.552,29.355,0,48.186,13.213,23.481,15,41.99,11.997,-4.97,-5.03,47.817,58.275,58,49.796,10.591,10.5,48.928,3.916,58.275,9.556,-4.97,71.842,184.375,35.758,408.811,141.097,3.896,3.875,80.321,3.697,1.08778,-48.7391,1.08222,1.07639
23028,28.748,20.537,29.341,0,48.186,13.198,23.481,15,41.99,11.997,-4.81,-5.03,47.847,58.257,58,49.857,10.591,10.5,48.919,3.921,58.254,9.547,-4.619,71.842,184.375,35.758,408.681,141.178,3.891,3.893,80.317,3.703,1.08917,-45.2969,1.08083,1.08139
23029,28.762,20.522,29.312,0,48.186,13.184,23.452,15,41.99,11.997,-4.724,-5.03,47.927,58.268,58,49.812,10.592,10.5,48.866,3.924,58.268,9.549,-4.905,71.842,184.375,35.84,408.594,141.178,3.889,3.886,80.315,3.705,1.09,-48.1016,1.08028,1.07944
23030,28.806,20.508,29.312,0,48.186,13.184,23.452,15,41.99,11.997,-4.905,-5.03,47.935,58.315,58,49.668,10.594,10.5,48.81,3.927,58.315,9.549,-4.68,71.842,184.261,35.84,408.637,141.178,3.888,3.861,80.296,3.708,1.09083,-45.8951,1.08,1.0725
23031,28.806,20.493,29.282,0,48.157,13.184,23.423,15,41.99,11.997,-5.085,-5.03,48.017,58.369,58,49.502,10.594,10.5,48.792,3.927,58.369,9.553,-4.98,71.842,184.245,35.84,408.464,141.178,3.882,3.828,80.264,3.709,1.09083,-48.8371,1.07833,1.06333
23032,28.843,20.493,29.268,0,48.127,13.169,23.423,15,41.99,11.997,-5.085,-5.03,48.017,58.409,58,49.381,10.594,10.5,48.792,3.929,58.409,9.556,-4.724,71.842,184.245,35.84,408.464,141.178,3.873,3.806,80.216,3.711,1.09139,-46.3266,1.07583,1.05722
23033,28.821,20.464,29.238,0,48.098,13.154,23.394,15,41.99,11.997,-4.724,-5.03,48.062,58.464,58,49.215,10.595,10.5,48.737,3.93,58.464,9.556,-5.154,71.842,184.245,35.84,408.42,141.178,3.86,3.773,80.155,3.711,1.09167,-50.5435,1.07222,1.04806
23034,28.821,20.464,29.238,0,48.047,13.154,23.394,15,41.99,11.997,-4.926,-5.03,48.05,58.507,58,49.081,10.595,10.5,48.718,3.93,58.507,9.522,-4.926,71.842,184.261,35.758,408.464,141.178,3.846,3.747,80.093,3.712,1.09167,-48.3076,1.06833,1.04083
23035,28.843,20.464,29.224,0,48.018,13.154,23.379,15,41.99,11.997,-4.926,-5.03,48.05,58.525,58,49.024,10.595,10.5,48.718,3.927,58.525,9.514,-5.031,71.842,184.261,35.758,408.29,141.178,3.818,3.732,80.034,3.708,1.09083,-49.3373,1.06056,1.03667
23036,28.843,20.435,29.187,0,48.003,13.14,23.364,15,41.99,11.997,-5.013,-5.03,48.061,58.496,58,49.108,10.596,10.5,48.654,3.924,58.496,9.518,-5.013,71.842,184.245,35.758,408.203,141.178,3.788,3.746,80.013,3.706,1.09,-49.1607,1.05222,1.04056
23037,28.843,20.449,29.209,0,48.018,13.154,23.379,15,41.99,11.997,-5.053,-5.03,48.074,58.431,58,49.301,10.595,10.5,48.687,3.919,58.431,9.531,-5.053,71.842,184.245,35.758,408.116,141.178,3.766,3.779,80.027,3.701,1.08861,-49.553,1.04611,1.04972
23038,28.843,20.449,29.209,0,48.047,13.14,23.364,15,41.99,11.997,-4.977,-5.03,48.074,58.359,58,49.516,10.595,10.5,48.677,3.921,58.359,9.528,-5.031,71.842,184.245,35.758,408.073,141.162,3.758,3.824,80.073,3.703,1.08917,-49.3373,1.04389,1.06222
23039,28.857,20.449,29.209,0,48.083,13.14,23.364,15,41.99,11.997,-5.06,-5.03,48.084,58.297,58,49.697,10.595,10.5,48.666,3.922,58.297,9.531,-4.973,71.842,184.261,35.758,408.03,141.178,3.763,3.862,80.144,3.704,1.08944,-48.7685,1.04528,1.07278
23040,28.857,20.435,29.187,0,48.157,13.14,23.35,15,41.99,11.997,-5.169,-5.03,48.053,58.301,58,49.681,10.594,10.5,48.702,3.925,58.301,9.504,-4.962,71.842,184.261,35.758,407.899,141.178,3.798,3.862,80.254,3.707,1.09028,-48.6606,1.055,1.07278
23041,28.806,20.435,29.187,0,48.157,13.14,23.35,15,41.99,11.997,-4.962,-5.03,48.088,58.348,58,49.537,10.595,10.5,48.646,3.928,58.348,9.52,-5.342,71.842,184.261,35.758,407.813,141.243,3.818,3.835,80.259,3.709,1.09111,-52.3871,1.06056,1.06528
23042,28.843,20.398,29.172,0,48.157,13.14,23.35,15,41.99,11.997,-5.205,-5.03,48.033,58.391,58,49.427,10.595,10.5,48.636,3.93,58.384,9.515,-4.923,71.842,184.245,35.758,407.856,141.243,3.834,3.815,80.242,3.711,1.09167,-48.2781,1.065,1.05972
23043,28.806,20.398,29.143,0,48.127,13.125,23.313,15,41.99,11.997,-4.923,-5.03,48.061,58.409,58,49.348,10.596,10.5,48.582,3.932,58.409,9.512,-5.234,71.842,184.261,35.84,407.726,141.26,3.838,3.802,80.216,3.713,1.09222,-51.328,1.06611,1.05611
23044,28.821,20.369,29.114,0,48.113,13.125,23.313,15,41.99,11.997,-5.234,-5.03,48.015,58.413,58,49.335,10.596,10.5,48.572,3.929,58.413,9.51,-4.872,71.842,184.261,35.84,407.726,141.243,3.834,3.796,80.189,3.71,1.09139,-47.778,1.065,1.05444
23045,28.821,20.369,29.114,0,48.113,13.096,23.284,15,41.99,11.997,-4.872,-5.03,48.051,58.388,58,49.409,10.597,10.5,48.518,3.929,58.388,9.572,-5.089,71.842,184.261,35.84,407.769,141.243,3.832,3.811,80.175,3.711,1.09139,-49.906,1.06444,1.05861
23046,28.843,20.369,29.099,0,48.113,13.096,23.269,15,41.99,11.997,-4.8,-5.03,48.057,58.326,58,49.592,10.597,10.5,48.497,3.925,58.326,9.571,-4.879,71.842,184.245,35.84,407.899,141.26,3.826,3.843,80.185,3.707,1.09028,-47.8466,1.06278,1.0675
23047,28.843,20.354,29.099,0,48.142,13.096,23.269,15,41.99,11.997,-4.8,-5.03,48.057,58.257,58,49.794,10.597,10.5,48.497,3.927,58.257,9.574,-5.136,71.842,184.245,35.758,407.769,141.243,3.82,3.887,80.229,3.709,1.09083,-50.367,1.06111,1.07972
23048,28.821,20.339,29.07,0,48.171,13.074,23.254,15,41.99,11.997,-5.056,-5.03,48.044,58.174,58,50.043,10.598,10.5,48.433,3.929,58.174,9.574,-5.056,71.842,184.245,35.758,407.682,141.243,3.827,3.938,80.304,3.711,1.09139,-49.5824,1.06306,1.09389
23049,28.843,20.339,29.055,0,48.23,13.074,23.24,15,41.99,11.997,-5.056,-5.03,48.044,58.138,58,50.149,10.598,10.5,48.433,3.932,58.138,9.575,-4.98,71.842,184.261,35.758,407.682,141.243,3.841,3.961,80.384,3.713,1.09222,-48.8371,1.06694,1.10028
23050,28.821,20.325,29.026,0,48.267,13.059,23.225,15,41.99,11.997,-5.183,-5.03,48.036,58.145,58,50.126,10.598,10.5,48.414,3.941,58.145,9.567,-5.183,71.842,184.261,35.758,407.552,141.243,3.867,3.972,80.449,3.722,1.09472,-50.8279,1.07417,1.10333
23051,28.792,20.31,29.004,0,48.296,13.059,23.21,15,41.99,11.997,-5.002,-5.03,48.042,58.272,58,49.742,10.599,10.5,48.357,3.959,58.272,9.575,-5.234,71.842,184.261,35.758,407.465,141.243,3.912,3.907,80.483,3.739,1.09972,-51.328,1.08667,1.08528
23052,28.777,20.31,29.004,0,48.296,13.044,23.21,15,41.99,11.997,-5.179,-5.03,47.999,58.312,58,49.622,10.599,10.5,48.347,3.956,58.312,9.534,-5.194,71.842,184.261,35.758,407.422,141.243,3.926,3.88,80.447,3.736,1.09889,-50.9357,1.09056,1.07778
23053,28.777,20.31,29.004,0,48.267,13.044,23.21,15,41.99,11.997,-5.194,-5.03,47.973,58.312,58,49.622,10.599,10.5,48.336,3.956,58.312,9.534,-5.194,71.842,184.261,35.758,407.422,141.243,3.926,3.88,80.447,3.736,1.09889,-50.9357,1.09056,1.07778
23054,28.748,20.281,28.96,0,48.23,13.044,23.196,15,41.99,11.997,-5.078,-5.03,47.972,58.344,58,49.52,10.599,10.5,48.325,3.95,58.344,9.537,-5.245,71.842,184.245,35.758,407.335,141.243,3.916,3.854,80.358,3.731,1.09722,-51.4359,1.08778,1.07056
23055,28.718,20.266,28.96,0,48.186,13.03,23.167,15,41.99,11.997,-5.245,-5.03,47.926,58.362,58,49.463,10.6,10.5,48.271,3.949,58.362,9.538,-5.433,71.842,184.261,35.758,407.248,141.292,3.905,3.841,80.319,3.73,1.09694,-53.2795,1.08472,1.06694
23056,28.704,20.266,28.945,0,48.157,13.03,23.167,15,41.99,11.997,-5.418,-5.03,47.86,58.395,58,49.363,10.6,10.5,48.26,3.944,58.395,9.535,-5.234,71.859,184.245,35.758,407.248,141.292,3.887,3.816,80.272,3.725,1.09556,-51.328,1.07972,1.06
23057,28.674,20.251,28.916,0,48.127,13.015,23.13,15,41.99,11.997,-5.234,-5.03,47.836,58.438,58,49.23,10.601,10.5,48.204,3.94,58.438,9.512,-5.4,71.842,184.245,35.775,407.075,141.292,3.872,3.786,80.214,3.722,1.09444,-52.9559,1.07556,1.05167
23058,28.623,20.237,28.916,0,48.098,13,23.13,15,41.99,11.997,-5.4,-5.03,47.771,58.46,58,49.161,10.601,10.5,48.195,3.937,58.46,9.525,-5.295,71.842,184.261,35.84,406.988,141.292,3.856,3.769,80.159,3.719,1.09361,-51.9262,1.07111,1.04694
23059,28.594,20.237,28.901,0,48.069,13,23.115,15,41.99,11.997,-5.451,-5.03,47.653,58.467,58,49.137,10.601,10.5,48.174,3.934,58.467,9.519,-5.451,71.842,184.245,35.84,406.901,141.292,3.833,3.761,80.114,3.716,1.09278,-53.456,1.06472,1.04472
23060,28.55,20.237,28.901,0,48.047,13,23.115,15,41.99,11.997,-5.487,-5.03,47.583,58.46,58,49.156,10.601,10.5,48.163,3.931,58.46,9.515,-5.487,71.842,184.261,35.84,406.814,141.292,3.809,3.762,80.084,3.713,1.09194,-53.8091,1.05806,1.045
23061,28.535,20.2,28.872,0,48.047,12.986,23.086,15,41.99,11.997,-5.443,-5.03,47.538,58.438,58,49.218,10.602,10.5,48.108,3.928,58.438,9.512,-5.302,71.842,184.261,35.758,406.684,141.292,3.793,3.771,80.073,3.71,1.09111,-51.9949,1.05361,1.0475
23062,28.477,20.2,28.857,0,48.032,12.986,23.086,15,41.99,11.997,-5.306,-5.03,47.492,58.438,58,49.212,10.602,10.5,48.098,3.92,58.438,9.52,-5.292,71.842,184.261,35.758,406.684,141.292,3.769,3.763,80.067,3.703,1.08889,-51.8968,1.04694,1.04528
23063,28.455,20.215,28.872,0,48.032,13,23.101,15,41.99,11.997,-5.292,-5.03,47.442,58.464,58,49.132,10.602,10.5,48.087,3.918,58.464,9.515,-5.179,71.842,184.261,35.758,406.597,141.276,3.765,3.744,80.053,3.701,1.08833,-50.7886,1.04583,1.04
23064,28.44,20.186,28.843,0,48.018,12.986,23.071,15,41.99,11.997,-5.234,-5.03,47.422,58.478,58,49.086,10.601,10.5,48.121,3.917,58.478,9.55,-5.114,71.842,184.261,35.758,406.554,141.292,3.758,3.734,80.035,3.7,1.08806,-50.1512,1.04389,1.03722
23065,28.425,20.186,28.843,0,48.018,12.971,23.071,15,41.99,11.997,-5.114,-5.03,47.405,58.471,58,49.104,10.602,10.5,48.065,3.917,58.471,9.551,-5.136,71.842,184.245,35.758,406.467,141.292,3.75,3.738,80.03,3.701,1.08806,-50.367,1.04167,1.03833
23066,28.396,20.156,28.792,0,48.018,12.971,23.071,15,41.99,11.997,-5.136,-5.03,47.372,58.449,58,49.167,10.602,10.5,48.054,3.921,58.449,9.545,-5.165,71.859,184.245,35.758,406.467,141.292,3.743,3.754,80.038,3.704,1.08917,-50.6513,1.03972,1.04278
23067,28.381,20.156,28.792,0,48.032,12.957,23.042,15,41.99,11.997,-5.281,-5.03,47.296,58.427,58,49.229,10.603,10.5,47.989,3.922,58.427,9.541,-5.295,71.842,184.245,35.758,406.467,141.243,3.737,3.768,80.06,3.705,1.08944,-51.9262,1.03806,1.04667
23068,28.352,20.142,28.762,0,48.047,12.942,23.013,15,41.99,11.997,-5.393,-5.03,47.239,58.402,58,49.28,10.604,10.5,47.934,3.92,58.409,9.552,-5.393,71.842,184.245,35.758,406.337,141.243,3.738,3.776,80.085,3.703,1.08889,-52.8873,1.03833,1.04889
23069,28.323,20.112,28.733,0,48.069,12.927,22.983,15,41.99,11.997,-5.288,-5.03,47.201,58.398,58,49.31,10.605,10.5,47.879,3.919,58.398,9.557,-5.288,71.924,184.261,35.758,406.337,141.26,3.747,3.782,80.108,3.702,1.08861,-51.8576,1.04083,1.05056
23070,28.271,20.112,28.718,0,48.069,12.927,22.983,15,41.99,11.997,-5.288,-5.03,47.201,58.413,58,49.263,10.605,10.5,47.879,3.918,58.413,9.545,-5.389,71.924,184.245,35.758,406.293,141.243,3.756,3.771,80.117,3.702,1.08833,-52.848,1.04333,1.0475
23071,28.242,20.098,28.718,0,48.069,12.927,22.961,15,41.99,11.997,-5.255,-5.03,47.079,58.438,58,49.183,10.605,10.5,47.856,3.912,58.438,9.543,-5.306,71.924,184.261,35.758,406.293,141.243,3.758,3.748,80.109,3.696,1.08667,-52.0341,1.04389,1.04111
23072,28.213,20.098,28.718,0,48.047,12.927,22.961,15,41.99,11.997,-5.414,-5.03,47.016,58.46,58,49.116,10.605,10.5,47.845,3.909,58.46,9.524,-5.414,71.924,184.261,35.758,406.207,141.243,3.765,3.731,80.086,3.693,1.08583,-53.0932,1.04583,1.03639
23073,28.125,20.112,28.733,0,48.018,12.927,22.983,15,41.99,11.997,-5.36,-5.03,46.942,58.511,58,48.957,10.604,10.5,47.876,3.9,58.511,9.514,-5.512,71.842,184.245,35.775,406.207,141.292,3.746,3.691,80.006,3.685,1.08333,-54.0543,1.04056,1.02528
23074,28.125,20.083,28.704,0,48.003,12.913,22.947,15,41.99,11.997,-5.512,-5.03,46.873,58.511,58,48.957,10.605,10.5,47.821,3.9,58.511,9.514,-5.512,71.842,184.245,35.775,406.207,141.292,3.746,3.691,80.006,3.685,1.08333,-54.0543,1.04056,1.02528
23075,28.044,20.083,28.689,0,47.988,12.913,22.947,15,41.99,11.997,-5.451,-5.03,46.799,58.46,58,49.07,10.605,10.5,47.81,3.892,58.471,9.519,-5.454,71.842,184.375,35.758,406.076,141.292,3.719,3.706,79.981,3.677,1.08111,-53.4855,1.03306,1.02944
23076,28,20.068,28.674,0,47.988,12.913,22.947,15,41.99,11.997,-5.454,-5.03,46.737,58.442,58,49.154,10.605,10.5,47.799,3.89,58.442,9.51,-5.476,71.842,184.375,35.758,406.033,141.292,3.712,3.72,79.989,3.675,1.08056,-53.7012,1.03111,1.03333
23077,27.971,20.068,28.674,0,48.003,12.891,22.932,15,41.99,11.997,-5.476,-5.03,46.662,58.427,58,49.194,10.605,10.5,47.788,3.885,58.427,9.509,-5.414,71.859,184.375,35.758,406.033,141.292,3.709,3.724,79.999,3.67,1.07917,-53.0932,1.03028,1.03444
23078,27.927,20.068,28.66,0,48.003,12.891,22.932,15,41.99,11.997,-5.407,-5.03,46.602,58.42,58,49.213,10.605,10.5,47.776,3.883,58.42,9.522,-5.451,71.859,184.375,35.758,405.903,141.292,3.711,3.725,80.009,3.668,1.07861,-53.456,1.03083,1.03472
