time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23079,27.891,20.054,28.66,0,48.003,12.891,22.917,15,41.99,11.997,-5.364,-5.03,46.478,58.413,58,49.232,10.605,10.5,47.755,3.879,58.413,9.527,-5.364,71.842,184.375,35.758,405.903,141.292,3.714,3.725,80.016,3.664,1.0775,-52.6029,1.03167,1.03472
23080,27.847,20.054,28.638,0,48.003,12.891,22.917,15,41.99,11.997,-5.364,-5.03,46.478,58.427,58,49.185,10.605,10.5,47.755,3.872,58.427,9.522,-5.433,71.859,184.375,35.758,405.859,141.292,3.715,3.709,80.012,3.658,1.07556,-53.2795,1.03194,1.03028
23081,27.817,20.054,28.638,0,47.988,12.891,22.903,15,41.99,11.997,-5.44,-5.03,46.411,58.467,58,49.062,10.605,10.5,47.743,3.859,58.467,9.522,-5.411,71.859,184.375,35.758,405.859,141.292,3.715,3.672,79.981,3.646,1.07194,-53.0638,1.03194,1.02
23082,27.803,20.017,28.608,0,47.959,12.876,22.888,15,41.99,11.997,-5.176,-5.03,46.333,58.489,58,48.994,10.607,10.5,47.677,3.844,58.489,9.524,-5.176,71.842,184.375,35.758,405.729,141.292,3.709,3.638,79.936,3.632,1.06778,-50.7592,1.03028,1.01056
23083,27.788,20.002,28.564,0,47.944,12.861,22.859,15,41.99,11.997,-5.176,-5.03,46.317,58.478,58,49.025,10.608,10.5,47.623,3.823,58.478,9.563,-5.169,71.842,184.375,35.758,405.773,141.292,3.698,3.628,79.89,3.612,1.06194,-50.6906,1.02722,1.00778
23084,27.803,19.973,28.535,0,47.915,12.832,22.859,15,41.99,11.997,-5.071,-5.03,46.303,58.427,58,49.18,10.608,10.5,47.61,3.779,58.424,9.557,-4.977,71.842,184.375,35.758,405.729,141.292,3.661,3.615,79.828,3.571,1.04972,-48.8077,1.01694,1.00417
23085,27.803,19.973,28.535,0,47.9,12.832,22.83,15,41.99,11.997,-4.977,-5.03,46.323,58.427,58,49.18,10.61,10.5,47.51,3.779,58.424,9.557,-4.977,71.842,184.375,35.758,405.729,141.292,3.661,3.615,79.828,3.571,1.04972,-48.8077,1.01694,1.00417
23086,27.803,19.929,28.477,0,47.864,12.817,22.8,15,41.99,11.997,-5.035,-5.03,46.313,58.543,58,48.814,10.61,10.5,47.5,3.745,58.543,9.558,-4.897,71.842,184.375,35.758,405.599,141.292,3.627,3.508,79.702,3.539,1.04028,-48.0232,1.0075,0.974444
23087,27.788,19.915,28.425,0,47.776,12.817,22.764,15,41.99,11.997,-4.915,-5.03,46.338,58.576,58,48.714,10.611,10.5,47.445,3.727,58.576,9.557,-5.23,71.842,184.375,35.758,405.642,141.292,3.596,3.47,79.624,3.522,1.03528,-51.2888,0.998889,0.963889
23088,27.788,19.9,28.425,0,47.732,12.803,22.734,15,41.99,11.997,-5.027,-5.03,46.314,58.572,58,48.721,10.612,10.5,47.378,3.716,58.572,9.549,-5.027,71.842,184.375,35.758,405.599,141.292,3.562,3.46,79.558,3.512,1.03222,-49.298,0.989444,0.961111
23089,27.773,19.849,28.367,0,47.717,12.773,22.69,15,41.99,11.997,-5.027,-5.03,46.314,58.521,58,48.871,10.612,10.5,47.378,3.698,58.521,9.549,-5.111,71.842,184.375,35.758,405.556,141.292,3.536,3.472,79.518,3.495,1.02722,-50.1218,0.982222,0.964444
23090,27.744,19.834,28.337,0,47.717,12.759,22.69,15,41.99,11.997,-5.143,-5.03,46.294,58.46,58,49.007,10.614,10.5,47.278,3.689,58.474,9.507,-5.273,71.842,184.375,35.758,405.642,141.292,3.508,3.49,79.514,3.486,1.02472,-51.7105,0.974444,0.969444
23091,27.722,19.805,28.308,0,47.732,12.744,22.646,3.604,34.548,4.395,-5.273,-5.03,46.241,58.42,58,49.166,10.614,10.5,47.269,3.677,58.42,9.488,-5.125,71.859,184.375,35.758,405.599,141.292,3.486,3.509,79.539,3.475,1.02139,-50.2591,0.968333,0.974722
23092,27.678,19.775,28.257,0,47.747,12.729,22.617,3.604,18.889,0,-5.125,-5.03,46.22,58.398,58,49.228,10.616,10.5,47.164,3.666,58.398,9.53,-5.483,71.924,184.521,35.758,405.599,141.292,3.479,3.511,79.564,3.465,1.01833,-53.7699,0.966389,0.975278
23093,27.664,19.761,28.228,0,47.761,12.693,22.581,0,0,0,-5.302,-5.03,46.104,58.377,58,49.29,10.618,10.5,47.051,3.662,58.377,9.546,-5.302,71.924,184.521,35.758,405.816,141.292,3.479,3.519,79.592,3.462,1.01722,-51.9949,0.966389,0.9775
23094,27.62,19.746,28.198,0,47.776,12.678,22.551,0,0,0,-5.302,-5.03,46.104,58.359,58,49.342,10.618,10.5,47.051,3.657,58.359,9.539,-5.429,71.924,184.521,35.758,405.773,141.292,3.481,3.525,79.624,3.457,1.01583,-53.2403,0.966944,0.979167
23095,27.576,19.717,28.169,0,47.791,12.664,22.522,0,0,0,-5.429,-5.03,46.032,58.344,58,49.383,10.62,10.5,46.994,3.654,58.344,9.549,-5.53,71.924,184.521,35.758,405.686,141.292,3.487,3.53,79.651,3.454,1.015,-54.2308,0.968611,0.980556
23096,27.524,19.666,28.11,0,47.805,12.649,22.493,0,0,0,-5.48,-5.03,45.946,58.294,58,49.535,10.621,10.5,46.937,3.649,58.294,9.541,-5.462,71.924,184.521,35.758,405.729,141.292,3.5,3.556,79.685,3.45,1.01361,-53.5639,0.972222,0.987778
23097,27.48,19.651,28.059,0,47.834,12.634,22.463,0,0,0,-5.519,-5.03,45.797,58.228,58,49.726,10.624,10.5,46.78,3.644,58.228,9.547,-5.519,71.924,184.521,35.758,405.816,141.292,3.509,3.589,79.739,3.445,1.01222,-54.1229,0.974722,0.996944
23098,27.437,19.622,28.03,0,47.886,12.62,22.434,0,0,0,-5.519,-5.03,45.721,58.134,58,50.008,10.625,10.5,46.725,3.641,58.134,9.552,-5.472,71.924,184.521,35.758,405.686,141.292,3.525,3.643,79.817,3.443,1.01139,-53.662,0.979167,1.01194
23099,27.378,19.592,28,0,47.93,12.605,22.397,0,0,0,-5.624,-5.03,45.624,58.069,58,50.169,10.626,10.5,46.668,3.636,58.08,9.551,-5.624,71.924,184.521,35.758,405.686,141.292,3.554,3.67,79.889,3.438,1.01,-55.1526,0.987222,1.01944
23100,27.268,19.578,27.971,0,47.974,12.59,22.368,0,0,0,-5.613,-5.03,45.533,58.022,58,50.342,10.627,10.5,46.611,3.628,58.022,9.567,-5.617,71.924,184.521,35.758,405.686,141.292,3.608,3.696,80.016,3.43,1.00778,-55.084,1.00222,1.02667
23101,27.224,19.534,27.891,0,48.032,12.561,22.324,0,0,0,-5.653,-5.03,45.432,58.019,58,50.353,10.628,10.5,46.554,3.623,58.019,9.565,-5.414,71.924,184.521,35.758,405.729,141.292,3.637,3.694,80.05,3.426,1.00639,-53.0932,1.01028,1.02611
23102,27.158,19.534,27.891,0,48.032,12.561,22.324,0,0,0,-5.414,-5.03,45.361,58.004,58,50.396,10.629,10.5,46.496,3.619,58.004,9.595,-5.534,71.924,184.521,35.758,405.686,141.292,3.666,3.695,80.067,3.422,1.00528,-54.27,1.01833,1.02639
23103,27.114,19.504,27.847,0,48.047,12.524,22.295,0,0,0,-5.534,-5.03,45.266,57.961,58,50.527,10.629,10.5,46.483,3.612,57.961,9.59,-5.414,71.924,184.521,35.84,405.425,141.292,3.685,3.716,80.09,3.416,1.00333,-53.0932,1.02361,1.03222
23104,27.085,19.482,27.847,0,48.069,12.524,22.28,0,0,0,-5.414,-5.03,45.2,57.925,58,50.636,10.63,10.5,46.424,3.609,57.925,9.592,-5.425,71.924,184.521,35.84,405.599,141.292,3.703,3.734,80.116,3.413,1.0025,-53.2011,1.02861,1.03722
23105,27.056,19.468,27.817,0,48.083,12.51,22.251,0,0,0,-5.425,-5.03,45.138,57.925,58,50.636,10.63,10.5,46.41,3.602,57.925,9.604,-5.433,71.842,184.521,35.84,405.599,141.292,3.713,3.729,80.124,3.406,1.00056,-53.2795,1.03139,1.03583
23106,27.026,19.453,27.803,0,48.069,12.51,22.251,0,0,0,-5.433,-5.03,45.076,57.935,58,50.604,10.632,10.5,46.353,3.599,57.935,9.594,-5.313,71.842,184.521,35.84,405.556,141.292,3.727,3.72,80.116,3.404,0.999722,-52.1027,1.03528,1.03333
23107,26.99,19.438,27.773,0,48.047,12.495,22.214,0,0,0,-5.313,-5.03,45.034,57.968,58,50.506,10.633,10.5,46.339,3.598,57.968,9.594,-5.371,71.842,184.521,35.84,405.599,141.292,3.727,3.699,80.095,3.403,0.999444,-52.6715,1.03528,1.0275
23108,26.946,19.409,27.744,0,48.032,12.48,22.185,0,0,0,-5.371,-5.03,44.986,58.008,58,50.386,10.633,10.5,46.282,3.592,58.008,9.593,-5.418,71.859,184.521,35.758,405.599,141.292,3.726,3.67,80.056,3.398,0.997778,-53.1324,1.035,1.01944
23109,26.917,19.395,27.693,0,48.003,12.466,22.156,0,0,0,-5.386,-5.03,44.868,58.037,58,50.311,10.635,10.5,46.166,3.59,58.033,9.595,-5.386,71.842,184.521,35.758,405.599,141.292,3.718,3.653,80.013,3.396,0.997222,-52.8186,1.03278,1.01472
23110,26.887,19.365,27.664,0,47.988,12.451,22.141,0,0,0,-5.447,-5.03,44.802,58.033,58,50.311,10.636,10.5,46.108,3.587,58.033,9.601,-5.447,71.859,184.521,35.612,405.556,141.292,3.704,3.649,79.978,3.393,0.996389,-53.4168,1.02889,1.01361
23111,26.807,19.365,27.649,0,47.974,12.451,22.126,0,0,0,-5.36,-5.03,44.744,58.004,58,50.398,10.636,10.5,46.093,3.585,58.004,9.568,-5.465,71.859,184.521,35.612,405.642,141.292,3.678,3.665,79.945,3.391,0.995833,-53.5933,1.02167,1.01806
23112,26.763,19.336,27.62,0,47.974,12.437,22.097,0,0,0,-5.487,-5.03,44.671,58.001,58,50.409,10.637,10.5,46.034,3.583,58.001,9.568,-5.501,71.842,184.521,35.758,405.556,141.292,3.672,3.665,79.941,3.389,0.995278,-53.9464,1.02,1.01806
23113,26.719,19.299,27.576,0,47.974,12.407,22.068,0,0,0,-5.501,-5.03,44.596,57.982,58,50.463,10.638,10.5,45.975,3.578,57.982,9.565,-5.584,71.842,184.521,35.84,405.599,141.292,3.665,3.67,79.946,3.384,0.993889,-54.7603,1.01806,1.01944
23114,26.675,19.27,27.539,0,47.974,12.393,22.031,0,0,0,-5.584,-5.03,44.513,57.943,58,50.583,10.638,10.5,45.962,3.579,57.943,9.57,-5.48,71.842,184.521,35.84,405.556,141.292,3.659,3.695,79.972,3.385,0.994167,-53.7404,1.01639,1.02639
23115,26.609,19.27,27.524,0,48.003,12.393,22.017,0,0,0,-5.501,-5.03,44.435,57.921,58,50.637,10.639,10.5,45.904,3.578,57.921,9.564,-5.498,71.842,184.521,35.84,405.512,141.292,3.658,3.705,80.003,3.385,0.993889,-53.917,1.01611,1.02917
23116,26.565,19.241,27.495,0,48.018,12.378,22.002,0,0,0,-5.498,-5.03,44.357,57.921,58,50.648,10.639,10.5,45.89,3.575,57.921,9.57,-5.537,71.859,184.521,35.84,405.425,141.292,3.667,3.705,80.027,3.382,0.993056,-54.2994,1.01861,1.02917
23117,26.521,19.241,27.48,0,48.018,12.378,21.987,0,0,0,-5.537,-5.03,44.194,57.932,58,50.616,10.64,10.5,45.817,3.57,57.932,9.574,-5.516,71.842,184.521,35.84,405.469,141.178,3.674,3.693,80.038,3.377,0.991667,-54.0935,1.02056,1.02583
23118,26.492,19.226,27.48,0,48.018,12.363,21.987,0,0,0,-5.537,-5.03,44.194,57.95,58,50.561,10.64,10.5,45.817,3.567,57.95,9.572,-5.396,71.842,184.521,35.84,405.556,141.178,3.682,3.68,80.037,3.375,0.990833,-52.9167,1.02278,1.02222
23119,26.426,19.211,27.451,0,48.003,12.341,21.958,0,0,0,-5.451,-5.03,44.056,57.961,58,50.53,10.641,10.5,45.743,3.561,57.961,9.575,-5.451,71.924,184.521,35.84,405.512,141.178,3.684,3.667,80.021,3.369,0.989167,-53.456,1.02333,1.01861
23120,26.396,19.211,27.437,0,48.003,12.341,21.958,0,0,0,-5.429,-5.03,43.986,57.968,58,50.509,10.641,10.5,45.728,3.558,57.968,9.565,-5.458,71.924,184.521,35.758,405.642,141.178,3.684,3.659,80.004,3.366,0.988333,-53.5247,1.02333,1.01639
23121,26.367,19.197,27.437,0,47.988,12.341,21.943,0,0,0,-5.292,-5.03,43.948,58.008,58,50.389,10.641,10.5,45.713,3.555,58.008,9.599,-5.317,71.924,184.521,35.758,405.599,141.178,3.676,3.633,79.952,3.364,0.9875,-52.142,1.02111,1.00917
23122,26.338,19.197,27.422,0,47.974,12.341,21.943,0,0,0,-5.317,-5.03,43.898,58.008,58,50.389,10.641,10.5,45.697,3.555,58.008,9.599,-5.317,71.924,184.521,35.758,405.599,141.178,3.676,3.633,79.952,3.364,0.9875,-52.142,1.02111,1.00917
23123,26.309,19.167,27.393,0,47.944,12.312,21.914,0,0,0,-5.194,-5.03,43.866,58.098,58,50.117,10.642,10.5,45.638,3.552,58.098,9.606,-5.234,71.859,184.521,35.758,405.556,141.26,3.652,3.575,79.851,3.36,0.986667,-51.328,1.01444,0.993056
23124,26.279,19.138,27.341,0,47.886,12.297,21.863,0,0,0,-5.295,-5.03,43.832,58.098,58,50.117,10.642,10.5,45.622,3.549,58.098,9.604,-5.223,71.842,184.521,35.758,405.599,141.243,3.638,3.572,79.809,3.357,0.985833,-51.2201,1.01056,0.992222
23125,26.257,19.138,27.327,0,47.886,12.297,21.863,0,0,0,-5.223,-5.03,43.796,58.08,58,50.171,10.643,10.5,45.564,3.548,58.08,9.602,-5.201,71.859,184.521,35.758,405.599,141.243,3.613,3.582,79.794,3.357,0.985556,-51.0044,1.00361,0.995
23126,26.228,19.102,27.297,0,47.886,12.283,21.833,0,0,0,-5.407,-5.03,43.723,58.058,58,50.235,10.645,10.5,45.49,3.546,58.058,9.611,-5.353,71.859,184.521,35.758,405.556,141.26,3.595,3.593,79.791,3.355,0.985,-52.495,0.998611,0.998056
23127,26.199,19.072,27.268,0,47.886,12.268,21.804,0,0,0,-5.407,-5.03,43.723,58.051,58,50.257,10.645,10.5,45.49,3.542,58.051,9.599,-5.429,71.842,184.521,35.758,405.599,141.243,3.587,3.593,79.799,3.352,0.983889,-53.2403,0.996389,0.998056
23128,26.184,19.072,27.253,0,47.886,12.268,21.79,0,0,0,-5.429,-5.03,43.66,58.073,58,50.191,10.646,10.5,45.431,3.544,58.073,9.605,-5.284,71.859,184.521,35.758,405.556,141.243,3.578,3.582,79.8,3.353,0.984444,-51.8183,0.993889,0.995
23129,26.14,19.043,27.224,0,47.864,12.253,21.775,0,0,0,-5.284,-5.03,43.629,58.124,58,50.038,10.646,10.5,45.416,3.549,58.124,9.611,-5.404,71.842,184.521,35.758,405.686,141.26,3.573,3.556,79.787,3.358,0.985833,-52.9951,0.9925,0.987778
23130,26.111,19.043,27.209,0,47.849,12.239,21.775,0,0,0,-5.364,-5.03,43.506,58.185,58,49.851,10.647,10.5,45.341,3.543,58.185,9.568,-5.364,71.842,184.521,35.775,405.686,141.26,3.57,3.513,79.748,3.353,0.984167,-52.6029,0.991667,0.975833
23131,26.074,19.014,27.158,0,47.82,12.224,21.731,0,0,0,-5.313,-5.03,43.456,58.218,58,49.753,10.648,10.5,45.279,3.54,58.218,9.571,-5.313,71.859,184.57,35.758,405.729,141.26,3.555,3.49,79.702,3.35,0.983333,-52.1027,0.9875,0.969444
23132,26.016,19.028,27.195,0,47.791,12.239,21.746,0,0,0,-5.512,-5.03,43.367,58.228,58,49.719,10.647,10.5,45.308,3.537,58.228,9.567,-5.512,71.859,184.57,35.758,405.729,141.178,3.539,3.48,79.665,3.347,0.9825,-54.0543,0.983056,0.966667
23133,25.913,19.014,27.144,0,47.791,12.224,21.716,0,0,0,-5.548,-5.03,43.286,58.174,58,49.88,10.648,10.5,45.249,3.53,58.174,9.574,-5.595,71.859,184.57,35.758,405.773,141.178,3.514,3.507,79.637,3.341,0.980556,-54.8682,0.976111,0.974167
23134,25.876,18.999,27.129,0,47.791,12.209,21.702,0,0,0,-5.595,-5.03,43.189,58.124,58,50.031,10.648,10.5,45.233,3.528,58.124,9.572,-5.509,71.842,184.57,35.758,405.729,141.178,3.506,3.534,79.659,3.338,0.98,-54.0248,0.973889,0.981667
23135,25.818,19.014,27.144,0,47.82,12.224,21.716,0,0,0,-5.509,-5.03,43.124,58.04,58,50.28,10.648,10.5,45.218,3.527,58.04,9.571,-5.603,71.842,184.57,35.84,405.773,141.162,3.503,3.583,79.718,3.337,0.979722,-54.9467,0.973056,0.995278
23136,25.774,18.999,27.129,0,47.886,12.209,21.716,0,0,0,-5.541,-5.03,42.937,57.95,58,50.552,10.647,10.5,45.23,3.525,57.95,9.578,-5.541,71.859,184.57,35.84,405.729,141.178,3.51,3.636,79.804,3.336,0.979167,-54.3386,0.975,1.01
23137,25.708,18.999,27.129,0,47.93,12.209,21.716,0,0,0,-5.541,-5.03,42.937,57.888,58,50.738,10.647,10.5,45.23,3.519,57.888,9.582,-5.537,71.859,184.57,35.84,405.729,141.178,3.534,3.667,79.888,3.33,0.9775,-54.2994,0.981667,1.01861
23138,25.649,18.984,27.114,0,47.974,12.209,21.702,0,0,0,-5.537,-5.03,42.857,57.874,58,50.78,10.647,10.5,45.215,3.515,57.874,9.584,-5.617,71.859,184.57,35.84,405.686,141.097,3.571,3.671,79.947,3.326,0.976389,-55.084,0.991944,1.01972
23139,25.62,18.984,27.114,0,47.988,12.209,21.68,0,0,0,-5.454,-5.03,42.696,57.903,58,50.693,10.647,10.5,45.185,3.513,57.903,9.59,-5.454,71.859,184.57,35.84,405.816,141.097,3.594,3.651,79.978,3.324,0.975833,-53.4855,0.998333,1.01417
23140,25.591,18.999,27.129,0,47.974,12.209,21.702,0,0,0,-5.454,-5.03,42.696,57.946,58,50.564,10.647,10.5,45.185,3.507,57.946,9.584,-5.429,71.859,184.57,35.612,405.816,141.097,3.62,3.62,79.972,3.319,0.974167,-53.2403,1.00556,1.00556
23141,25.496,18.984,27.114,0,47.974,12.209,21.702,0,0,0,-5.509,-5.03,42.559,57.99,58,50.434,10.646,10.5,45.196,3.503,57.99,9.576,-5.367,71.842,184.57,35.612,405.859,141.097,3.639,3.59,79.906,3.315,0.973056,-52.6323,1.01083,0.997222
23142,25.496,18.984,27.1,0,47.944,12.209,21.68,0,0,0,-5.367,-5.03,42.508,57.99,58,50.434,10.646,10.5,45.181,3.503,57.99,9.576,-5.367,71.842,184.57,35.612,405.859,141.097,3.639,3.59,79.906,3.315,0.973056,-52.6323,1.01083,0.997222
23143,25.481,18.97,27.1,0,47.93,12.195,21.68,0,0,0,-5.245,-5.03,42.468,57.968,58,50.5,10.646,10.5,45.164,3.504,57.968,9.615,-5.245,71.859,184.57,35.758,405.859,141.097,3.638,3.604,79.881,3.316,0.973333,-51.4359,1.01056,1.00111
23144,25.452,18.955,27.085,0,47.944,12.195,21.665,0,0,0,-5.223,-5.03,42.432,57.888,58,50.739,10.646,10.5,45.149,3.505,57.888,9.615,-5.169,71.842,184.57,35.758,405.946,141.097,3.63,3.652,79.901,3.316,0.973611,-50.6906,1.00833,1.01444
23145,25.422,18.955,27.07,0,47.944,12.195,21.665,0,0,0,-5.169,-5.03,42.404,57.87,58,50.794,10.646,10.5,45.133,3.501,57.87,9.611,-5.252,71.859,184.57,35.758,405.903,141.097,3.632,3.66,79.921,3.313,0.9725,-51.5045,1.00889,1.01667
23146,25.408,18.97,27.085,0,47.959,12.195,21.665,0,0,0,-5.205,-5.03,42.357,57.86,58,50.817,10.646,10.5,45.117,3.498,57.86,9.617,-5.154,71.859,184.57,35.758,405.903,141.097,3.636,3.661,79.936,3.31,0.971667,-50.5435,1.01,1.01694
23147,25.378,18.955,27.085,0,47.974,12.195,21.665,0,0,0,-5.154,-5.03,42.34,57.838,58,50.894,10.645,10.5,45.146,3.496,57.838,9.613,-5.273,71.842,184.57,35.758,405.99,141.097,3.641,3.675,79.96,3.308,0.971111,-51.7105,1.01139,1.02083
23148,25.342,18.955,27.07,0,47.988,12.18,21.65,0,0,0,-5.273,-5.03,42.287,57.805,58,50.993,10.645,10.5,45.13,3.494,57.805,9.611,-5.288,71.859,184.57,35.758,406.033,141.097,3.645,3.692,79.992,3.306,0.970556,-51.8576,1.0125,1.02556
23149,25.313,18.933,27.07,0,48.003,12.18,21.65,0,0,0,-5.288,-5.03,42.239,57.773,58,51.093,10.645,10.5,45.116,3.488,57.773,9.613,-5.404,71.859,184.57,35.758,406.076,141.097,3.657,3.706,80.022,3.3,0.968889,-52.9951,1.01583,1.02944
23150,25.269,18.933,27.056,0,48.032,12.18,21.636,0,0,0,-5.404,-5.03,42.184,57.737,58,51.202,10.645,10.5,45.099,3.483,57.737,9.606,-5.364,71.859,184.766,35.758,405.946,141.097,3.671,3.721,80.057,3.295,0.9675,-52.6029,1.01972,1.03361
23151,25.254,18.955,27.07,0,48.069,12.18,21.65,0,0,0,-5.364,-5.03,42.126,57.668,58,51.411,10.645,10.5,45.084,3.476,57.668,9.582,-5.299,71.761,184.749,35.758,406.076,141.097,3.686,3.758,80.113,3.289,0.965556,-51.9654,1.02389,1.04389
23152,25.21,18.933,27.056,0,48.113,12.18,21.636,0,0,0,-5.313,-5.03,42.012,57.61,58,51.587,10.643,10.5,45.095,3.474,57.61,9.582,-5.367,71.777,184.749,35.775,406.12,141.064,3.709,3.791,80.171,3.287,0.965,-52.6323,1.03028,1.05306
23153,25.181,18.955,27.085,0,48.127,12.18,21.65,0,0,0,-5.371,-5.03,41.967,57.574,58,51.699,10.642,10.5,45.124,3.468,57.574,9.589,-5.371,71.777,184.749,35.775,406.12,141.048,3.73,3.807,80.216,3.281,0.963333,-52.6715,1.03611,1.0575
23154,25.129,18.955,27.085,0,48.157,12.195,21.665,0,0,0,-5.349,-5.03,41.919,57.556,58,51.758,10.641,10.5,45.152,3.459,57.556,9.602,-5.277,71.777,184.749,35.775,406.207,141.064,3.773,3.811,80.273,3.273,0.960833,-51.7497,1.04806,1.05861
23155,25.1,18.955,27.085,0,48.157,12.195,21.665,0,0,0,-5.277,-5.03,41.879,57.563,58,51.739,10.641,10.5,45.137,3.456,57.563,9.589,-5.263,71.777,184.749,35.758,406.337,141.048,3.789,3.804,80.279,3.27,0.96,-51.6124,1.0525,1.05667
23156,25.085,18.955,27.07,0,48.171,12.18,21.65,0,0,0,-5.263,-5.03,41.849,57.552,58,51.775,10.641,10.5,45.122,3.455,57.552,9.59,-5.266,71.777,184.766,35.758,406.337,141.064,3.8,3.81,80.285,3.269,0.959722,-51.6418,1.05556,1.05833
23157,25.071,18.955,27.085,0,48.186,12.195,21.65,0,0,0,-5.266,-5.03,41.798,57.509,58,51.909,10.641,10.5,45.106,3.454,57.509,9.58,-5.118,71.761,184.766,35.84,406.337,141.064,3.81,3.836,80.303,3.268,0.959444,-50.1904,1.05833,1.06556
23158,25.056,18.933,27.056,0,48.201,12.18,21.636,0,0,0,-5.136,-5.03,41.786,57.444,58,52.109,10.64,10.5,45.136,3.451,57.444,9.624,-5.201,71.777,184.749,35.84,406.554,141.064,3.815,3.872,80.341,3.264,0.958611,-51.0044,1.05972,1.07556
23159,25.042,18.918,27.041,0,48.23,12.158,21.621,0,0,0,-5.201,-5.03,41.756,57.378,58,52.264,10.641,10.5,45.077,3.451,57.393,9.613,-5.158,71.777,184.749,35.84,406.554,141.048,3.83,3.904,80.39,3.265,0.958611,-50.5827,1.06389,1.08444
23160,25.042,18.904,27.012,0,48.267,12.144,21.606,0,0,0,-5.158,-5.03,41.738,57.353,58,52.387,10.641,10.5,45.061,3.448,57.353,9.608,-5.093,71.777,184.766,35.84,406.554,141.064,3.843,3.924,80.449,3.262,0.957778,-49.9453,1.0675,1.09
23161,25.027,18.933,27.056,0,48.296,12.18,21.636,0,0,0,-5.085,-5.03,41.725,57.364,58,52.358,10.642,10.5,45.002,3.442,57.364,9.614,-5.169,71.777,184.749,35.84,406.727,141.064,3.862,3.914,80.48,3.256,0.956111,-50.6906,1.07278,1.08722
23162,25.012,18.918,27.041,0,48.281,12.158,21.621,0,0,0,-5.169,-5.03,41.701,57.429,58,52.165,10.64,10.5,45.074,3.436,57.429,9.626,-5.089,71.761,184.521,35.84,406.684,141.064,3.881,3.869,80.467,3.251,0.954444,-49.906,1.07806,1.07472
23163,25.012,18.933,27.056,0,48.252,12.18,21.636,0,0,0,-5.089,-5.03,41.691,57.53,58,51.865,10.64,10.5,45.059,3.433,57.53,9.619,-5.067,71.777,184.538,35.84,406.641,140.983,3.892,3.806,80.406,3.248,0.953611,-49.6903,1.08111,1.05722
23164,25.027,18.933,27.041,0,48.186,12.18,21.636,0,0,0,-5.035,-5.03,41.698,57.646,58,51.526,10.639,10.5,45.072,3.419,57.646,9.611,-5.006,71.777,184.635,35.758,406.684,140.983,3.872,3.724,80.223,3.234,0.949722,-49.0921,1.07556,1.03444
23165,25.027,18.97,27.085,0,48.142,12.195,21.665,0,0,0,-5.006,-5.03,41.702,57.646,58,51.526,10.637,10.5,45.146,3.419,57.646,9.611,-5.006,71.777,184.635,35.758,406.684,140.983,3.872,3.724,80.223,3.234,0.949722,-49.0921,1.07556,1.03444
23166,25.027,18.955,27.07,0,48.083,12.195,21.665,0,0,0,-4.872,-5.03,41.721,57.548,58,51.825,10.636,10.5,45.13,3.412,57.548,9.605,-5.103,71.777,184.635,35.693,406.727,140.983,3.816,3.776,80.143,3.228,0.947778,-50.0433,1.06,1.04889
23167,25.012,18.97,27.085,0,48.083,12.18,21.65,0,0,0,-5.085,-5.03,41.708,57.469,58,52.067,10.637,10.5,45.116,3.411,57.469,9.607,-5.103,71.777,184.635,35.693,406.858,140.983,3.799,3.825,80.167,3.226,0.9475,-50.0433,1.05528,1.0625
23168,24.998,18.955,27.085,0,48.127,12.195,21.665,0,0,0,-5.103,-5.03,41.691,57.44,58,52.157,10.636,10.5,45.145,3.412,57.44,9.607,-5.132,71.777,184.635,35.693,406.901,141.064,3.787,3.843,80.206,3.227,0.947778,-50.3277,1.05194,1.0675
23169,24.976,18.955,27.07,0,48.142,12.18,21.665,0,0,0,-5.132,-5.03,41.664,57.454,58,52.117,10.636,10.5,45.131,3.412,57.454,9.637,-5.19,71.777,184.635,35.693,407.075,141.048,3.789,3.836,80.238,3.227,0.947778,-50.8965,1.0525,1.06556
23170,24.946,18.97,27.085,0,48.142,12.195,21.665,0,0,0,-5.277,-5.03,41.58,57.53,58,51.892,10.635,10.5,45.144,3.41,57.53,9.587,-5.266,71.777,184.635,35.693,407.031,141.064,3.797,3.789,80.229,3.226,0.947222,-51.6418,1.05472,1.0525
23171,24.932,18.955,27.085,0,48.113,12.195,21.665,0,0,0,-5.277,-5.03,41.58,57.639,58,51.57,10.635,10.5,45.144,3.411,57.639,9.606,-5.194,71.777,184.635,35.693,407.075,141.048,3.795,3.725,80.173,3.226,0.9475,-50.9357,1.05417,1.03472
23172,24.902,18.918,27.041,0,48.047,12.158,21.636,0,0,0,-5.165,-5.03,41.556,57.726,58,51.312,10.635,10.5,45.128,3.411,57.726,9.598,-5.299,71.777,184.635,35.758,407.205,140.983,3.785,3.673,80.089,3.226,0.9475,-51.9654,1.05139,1.02028
23173,24.888,18.918,27.041,0,48.003,12.158,21.621,0,0,0,-5.284,-5.03,41.464,57.729,58,51.304,10.636,10.5,45.053,3.408,57.729,9.596,-5.313,71.777,184.635,35.758,407.205,140.869,3.762,3.669,80.021,3.224,0.946667,-52.1027,1.045,1.01917
23174,24.873,18.889,26.99,0,48.018,12.144,21.606,0,0,0,-5.284,-5.03,41.464,57.632,58,51.6,10.636,10.5,45.053,3.41,57.632,9.589,-5.161,71.761,184.635,35.775,407.118,140.869,3.733,3.73,80.023,3.226,0.947222,-50.6121,1.03694,1.03611
23175,24.844,18.875,26.96,0,48.069,12.129,21.577,0,0,0,-5.317,-5.03,41.398,57.473,58,52.083,10.637,10.5,44.982,3.411,57.473,9.572,-5.317,71.761,184.635,35.758,407.161,140.869,3.723,3.828,80.101,3.227,0.9475,-52.142,1.03417,1.06333
23176,24.814,18.86,26.946,0,48.157,12.129,21.563,0,0,0,-5.317,-5.03,41.398,57.331,58,52.51,10.637,10.5,44.982,3.421,57.331,9.586,-5.346,71.777,184.635,35.775,407.118,140.869,3.726,3.922,80.249,3.236,0.950278,-52.4264,1.035,1.08944
23177,24.792,18.86,26.946,0,48.23,12.114,21.563,0,0,0,-5.179,-5.03,41.32,57.288,58,52.643,10.638,10.5,44.904,3.42,57.288,9.588,-5.179,71.859,184.635,35.758,407.248,140.869,3.758,3.948,80.383,3.235,0.95,-50.7886,1.04389,1.09667
23178,24.749,18.86,26.931,0,48.281,12.114,21.548,0,0,0,-5.31,-5.03,41.261,57.353,58,52.451,10.638,10.5,44.888,3.42,57.353,9.584,-5.31,71.859,184.635,35.775,407.205,140.869,3.796,3.91,80.455,3.235,0.95,-52.0733,1.05444,1.08611
23179,24.719,18.86,26.946,0,48.267,12.129,21.548,0,0,0,-5.31,-5.03,41.261,57.48,58,52.075,10.638,10.5,44.888,3.415,57.48,9.592,-5.31,71.859,184.635,35.775,407.335,140.869,3.839,3.83,80.441,3.231,0.948611,-52.0733,1.06639,1.06389
23180,24.719,18.86,26.931,0,48.23,12.114,21.563,0,0,0,-5.024,-5.03,41.212,57.57,58,51.807,10.637,10.5,44.9,3.413,57.57,9.578,-5.024,71.842,184.635,35.758,407.335,140.869,3.863,3.774,80.379,3.228,0.948056,-49.2686,1.07306,1.04833
23181,24.705,18.86,26.96,0,48.186,12.129,21.577,0,0,0,-5.024,-5.03,41.212,57.581,58,51.78,10.637,10.5,44.9,3.407,57.581,9.564,-5.252,71.859,184.635,35.758,407.465,140.869,3.866,3.763,80.305,3.223,0.946389,-51.5045,1.07389,1.04528
23182,24.661,18.875,26.975,0,48.157,12.129,21.577,0,0,0,-5.252,-5.03,41.163,57.53,58,51.935,10.636,10.5,44.929,3.406,57.53,9.568,-5.404,71.842,184.635,35.84,407.465,140.869,3.854,3.793,80.265,3.221,0.946111,-52.9951,1.07056,1.05361
23183,24.646,18.875,26.96,0,48.157,12.129,21.577,0,0,0,-5.093,-5.03,41.078,57.444,58,52.2,10.635,10.5,44.942,3.403,57.444,9.614,-5.14,71.859,184.635,35.84,407.595,140.869,3.842,3.842,80.272,3.218,0.945278,-50.4062,1.06722,1.06722
23184,24.646,18.889,26.975,0,48.186,12.144,21.592,0,0,0,-5.118,-5.03,41.078,57.368,58,52.432,10.634,10.5,44.97,3.399,57.368,9.608,-5.067,71.842,184.635,35.84,407.595,140.869,3.834,3.885,80.312,3.215,0.944167,-49.6903,1.065,1.07917
23185,24.646,18.889,26.99,0,48.215,12.144,21.606,0,0,0,-5.013,-5.03,41.068,57.331,58,52.545,10.633,10.5,44.998,3.396,57.331,9.605,-5.067,71.663,184.635,35.84,407.639,140.82,3.841,3.905,80.359,3.212,0.943333,-49.6903,1.06694,1.08472
23186,24.631,18.904,27.026,0,48.23,12.158,21.606,0,0,0,-5.208,-5.03,41.045,57.331,58,52.55,10.632,10.5,45.026,3.395,57.331,9.605,-5.194,71.647,184.635,35.84,407.639,140.82,3.854,3.904,80.397,3.211,0.943056,-50.9357,1.07056,1.08444
23187,24.609,18.904,27.012,0,48.252,12.144,21.606,0,0,0,-5.172,-5.03,41.019,57.375,58,52.423,10.632,10.5,45.01,3.393,57.375,9.606,-5.172,71.663,184.635,35.84,407.769,140.82,3.868,3.878,80.402,3.209,0.9425,-50.72,1.07444,1.07722
23188,24.595,18.918,27.026,0,48.215,12.158,21.621,0,0,0,-5.14,-5.03,40.997,57.462,58,52.167,10.63,10.5,45.039,3.394,57.462,9.607,-5.14,71.663,184.635,35.758,407.769,140.82,3.875,3.827,80.366,3.209,0.942778,-50.4062,1.07639,1.06306
23189,24.58,18.918,27.041,0,48.171,12.158,21.636,0,0,0,-5.194,-5.03,40.969,57.559,58,51.876,10.629,10.5,45.069,3.39,57.559,9.598,-5.194,71.842,184.635,35.693,407.856,140.82,3.874,3.765,80.292,3.206,0.941667,-50.9357,1.07611,1.04583
23190,24.536,18.933,27.056,0,48.098,12.18,21.636,0,0,0,-5.292,-5.03,40.908,57.559,58,51.887,10.629,10.5,45.054,3.393,57.559,9.557,-5.15,71.842,184.635,35.693,407.986,140.82,3.84,3.771,80.157,3.209,0.9425,-50.5042,1.06667,1.0475
23191,24.536,18.933,27.056,0,48.098,12.18,21.636,0,0,0,-5.15,-5.03,40.89,57.559,58,51.887,10.628,10.5,45.083,3.393,57.559,9.557,-5.15,71.842,184.635,35.693,407.986,140.82,3.84,3.771,80.157,3.209,0.9425,-50.5042,1.06667,1.0475
23192,24.521,18.918,27.041,0,48.113,12.158,21.636,0,0,0,-5.075,-5.03,40.889,57.23,58,52.888,10.628,10.5,45.067,3.396,57.23,9.568,-5.161,71.647,184.635,35.84,407.986,140.82,3.811,3.973,80.283,3.211,0.943333,-50.6121,1.05861,1.10361
23193,24.507,18.918,27.026,0,48.171,12.18,21.65,0,0,0,-5.161,-5.03,40.867,57.104,58,53.202,10.627,10.5,45.097,3.393,57.125,9.572,-5.212,71.663,184.635,35.84,408.073,140.82,3.827,4.033,80.44,3.208,0.9425,-51.1123,1.06306,1.12028
23194,24.507,18.918,27.041,0,48.267,12.158,21.621,0,0,0,-5.212,-5.03,40.836,57.075,58,53.36,10.628,10.5,45.038,3.388,57.075,9.577,-5.085,71.663,184.635,35.84,408.116,140.82,3.867,4.06,80.577,3.204,0.941111,-49.8668,1.07417,1.12778
23195,24.507,18.933,27.056,0,48.398,12.18,21.636,0,0,0,-5.027,-5.03,40.842,57.147,58,53.147,10.627,10.5,45.068,3.386,57.147,9.575,-5.15,71.842,184.635,35.84,408.247,140.82,3.913,4.015,80.66,3.202,0.940556,-50.5042,1.08694,1.11528
23196,24.492,18.955,27.085,0,48.384,12.195,21.65,0,0,0,-5.15,-5.03,40.826,57.234,58,52.894,10.626,10.5,45.095,3.381,57.234,9.571,-5.122,71.842,184.635,35.84,408.247,140.82,3.952,3.96,80.65,3.197,0.939167,-50.2297,1.09778,1.1
23197,24.492,18.955,27.07,0,48.34,12.18,21.65,0,0,0,-5.143,-5.03,40.807,57.35,58,52.552,10.625,10.5,45.126,3.378,57.35,9.572,-5.024,71.842,184.635,35.84,408.333,140.82,3.972,3.889,80.582,3.194,0.938333,-49.2686,1.10333,1.08028
23198,24.492,18.97,27.085,0,48.34,12.18,21.65,0,0,0,-5.006,-5.03,40.806,57.429,58,52.318,10.625,10.5,45.111,3.375,57.429,9.563,-4.973,71.859,184.635,35.84,408.29,140.82,3.972,3.839,80.477,3.191,0.9375,-48.7685,1.10333,1.06639
23199,24.492,18.97,27.1,0,48.23,12.195,21.665,0,0,0,-4.973,-5.03,40.813,57.444,58,52.28,10.624,10.5,45.14,3.371,57.444,9.558,-5.046,71.842,184.635,35.84,408.42,140.739,3.955,3.826,80.384,3.187,0.936389,-49.4844,1.09861,1.06278
23200,24.478,18.984,27.114,0,48.201,12.209,21.702,0,0,0,-5.103,-5.03,40.804,57.393,58,52.436,10.623,10.5,45.169,3.369,57.393,9.563,-5.1,71.647,184.635,35.791,408.377,140.674,3.932,3.856,80.336,3.185,0.935833,-50.0139,1.09222,1.07111
23201,24.492,19.014,27.158,0,48.201,12.224,21.731,0,0,0,-5.1,-5.03,40.788,57.292,58,52.746,10.621,10.5,45.245,3.361,57.292,9.555,-4.966,71.647,184.635,35.758,408.55,140.674,3.915,3.91,80.338,3.177,0.933611,-48.6998,1.0875,1.08611
23202,24.507,19.028,27.173,0,48.252,12.239,21.731,0,0,0,-4.966,-5.03,40.805,57.158,58,53.153,10.62,10.5,45.273,3.355,57.158,9.564,-4.872,71.647,184.635,35.775,408.55,140.674,3.902,3.986,80.405,3.171,0.931944,-47.778,1.08389,1.10722
23203,24.536,19.043,27.195,0,48.325,12.239,21.76,0,0,0,-4.872,-5.03,40.834,57.02,58,53.572,10.617,10.5,45.346,3.346,57.02,9.599,-4.803,71.842,184.635,35.758,408.681,140.674,3.908,4.06,80.527,3.163,0.929444,-47.1013,1.08556,1.12778
23204,24.551,19.043,27.224,0,48.384,12.253,21.775,0,0,0,-4.753,-5.03,40.933,56.926,58,53.861,10.615,10.5,45.407,3.345,56.926,9.602,-4.753,71.842,184.635,35.84,408.637,140.674,3.933,4.117,80.656,3.161,0.929167,-46.611,1.0925,1.14361
23205,24.595,19.058,27.239,0,48.464,12.253,21.775,0,0,0,-4.753,-5.03,40.933,56.926,58,53.868,10.615,10.5,45.407,3.344,56.926,9.601,-4.724,71.859,184.635,35.84,408.724,140.674,3.958,4.118,80.76,3.161,0.928889,-46.3266,1.09944,1.14389
23206,24.631,19.072,27.253,0,48.479,12.268,21.804,0,0,0,-4.724,-5.03,40.988,57.035,58,53.546,10.614,10.5,45.392,3.343,57.035,9.598,-4.713,71.842,184.635,35.84,408.724,140.674,3.998,4.053,80.794,3.16,0.928611,-46.2187,1.11056,1.12583
23207,24.661,19.043,27.224,0,48.45,12.253,21.775,0,0,0,-4.713,-5.03,41.048,57.201,58,53.054,10.614,10.5,45.422,3.345,57.201,9.606,-4.753,71.842,184.635,35.84,408.681,140.674,4.028,3.955,80.74,3.161,0.929167,-46.611,1.11889,1.09861
23208,24.675,19.043,27.209,0,48.384,12.253,21.775,0,0,0,-4.753,-5.03,41.105,57.339,58,52.726,10.615,10.5,45.365,3.345,57.313,9.599,-4.854,71.842,184.635,35.84,408.854,140.674,4.036,3.89,80.636,3.161,0.929167,-47.6015,1.12111,1.08056
23209,24.705,19.028,27.173,0,48.311,12.239,21.746,0,0,0,-4.89,-5.03,41.125,57.375,58,52.536,10.615,10.5,45.353,3.347,57.378,9.595,-4.821,71.647,184.652,35.84,408.898,140.674,4.021,3.854,80.513,3.163,0.929722,-47.2779,1.11694,1.07056
23210,24.719,19.028,27.173,0,48.267,12.224,21.746,0,0,0,-4.999,-5.03,41.175,57.339,58,52.66,10.616,10.5,45.283,3.349,57.339,9.594,-4.93,71.647,184.57,35.84,408.984,140.674,3.994,3.881,80.437,3.165,0.930278,-48.3468,1.10944,1.07806
23211,24.705,18.999,27.129,0,48.252,12.209,21.716,0,0,0,-4.966,-5.03,41.18,57.245,58,52.948,10.617,10.5,45.225,3.345,57.245,9.55,-5.009,71.842,184.57,35.84,408.984,140.674,3.966,3.934,80.425,3.161,0.929167,-49.1215,1.10167,1.09278
23212,24.719,19.014,27.144,0,48.281,12.224,21.731,0,0,0,-4.941,-5.03,41.193,57.151,58,53.236,10.616,10.5,45.256,3.341,57.151,9.549,-4.948,71.842,184.57,35.693,408.984,140.674,3.947,3.989,80.464,3.158,0.928056,-48.5233,1.09639,1.10806
23213,24.719,18.999,27.144,0,48.311,12.224,21.716,0,0,0,-4.941,-5.03,41.193,57.122,58,53.329,10.616,10.5,45.256,3.336,57.122,9.553,-4.912,71.842,184.57,35.693,409.071,140.674,3.945,4.002,80.507,3.153,0.926667,-48.1703,1.09583,1.11167
23214,24.719,19.014,27.158,0,48.311,12.224,21.731,0,0,0,-5.017,-5.03,41.216,57.172,58,53.183,10.615,10.5,45.273,3.329,57.172,9.553,-5.017,71.842,184.57,35.693,409.071,140.592,3.952,3.964,80.515,3.147,0.924722,-49.2,1.09778,1.10111
23215,24.734,19.028,27.173,0,48.281,12.239,21.746,0,0,0,-4.988,-5.03,41.22,57.274,58,52.884,10.614,10.5,45.303,3.321,57.274,9.556,-4.988,71.842,184.57,35.693,409.071,140.592,3.957,3.898,80.467,3.139,0.9225,-48.9156,1.09917,1.08278
23216,24.734,19.043,27.209,0,48.252,12.239,21.76,0,0,0,-4.933,-5.03,41.232,57.306,58,52.792,10.612,10.5,45.335,3.312,57.306,9.545,-4.933,71.842,184.57,35.693,409.201,140.592,3.953,3.87,80.41,3.13,0.92,-48.3762,1.09806,1.075
23217,24.734,19.087,27.268,0,48.252,12.268,21.804,0,0,0,-5.02,-5.03,41.238,57.122,58,53.361,10.611,10.5,45.409,3.302,57.122,9.546,-5.1,71.842,184.57,35.84,409.201,140.592,3.934,3.974,80.408,3.12,0.917222,-50.0139,1.09278,1.10389
23218,24.734,19.087,27.268,0,48.252,12.268,21.804,0,0,0,-5.1,-5.03,41.231,57.122,58,53.361,10.61,10.5,45.44,3.302,57.122,9.546,-5.1,71.842,184.57,35.84,409.201,140.592,3.934,3.974,80.408,3.12,0.917222,-50.0139,1.09278,1.10389
23219,24.734,19.102,27.283,0,48.296,12.268,21.819,0,0,0,-5.027,-5.03,41.23,57.006,58,53.715,10.609,10.5,45.472,3.305,57.006,9.55,-5.027,71.842,184.57,35.84,409.332,140.592,3.931,4.048,80.483,3.123,0.918056,-49.298,1.09194,1.12444
23220,24.749,19.087,27.283,0,48.34,12.268,21.819,0,0,0,-4.973,-5.03,41.242,56.991,58,53.769,10.609,10.5,45.459,3.309,56.991,9.564,-5.046,71.842,184.57,35.84,409.332,140.592,3.961,4.063,80.649,3.127,0.919167,-49.4844,1.10028,1.12861
23221,24.749,19.072,27.239,0,48.398,12.253,21.79,0,0,0,-5.071,-5.03,41.246,57.082,58,53.504,10.609,10.5,45.446,3.313,57.082,9.557,-4.999,71.842,184.57,35.84,409.375,140.592,3.984,4.014,80.663,3.131,0.920278,-49.0234,1.10667,1.115
23222,24.749,19.072,27.239,0,48.398,12.253,21.79,0,0,0,-4.999,-5.03,41.244,57.082,58,53.504,10.61,10.5,45.389,3.313,57.082,9.557,-4.999,71.842,184.57,35.84,409.375,140.592,3.984,4.014,80.663,3.131,0.920278,-49.0234,1.10667,1.115
23223,24.749,19.058,27.224,0,48.369,12.253,21.79,0,0,0,-4.999,-5.03,41.252,57.18,58,53.217,10.61,10.5,45.378,3.318,57.18,9.601,-4.999,71.842,184.57,35.84,409.375,140.592,3.999,3.962,80.63,3.135,0.921667,-49.0234,1.11083,1.10056
23224,24.749,19.043,27.209,0,48.34,12.253,21.775,0,0,0,-5.017,-5.03,41.256,57.256,58,53.001,10.61,10.5,45.365,3.319,57.256,9.588,-4.999,71.663,184.57,35.84,409.505,140.592,3.995,3.919,80.519,3.136,0.921944,-49.0234,1.10972,1.08861
23225,24.749,19.028,27.173,0,48.296,12.253,21.775,0,0,0,-4.999,-5.03,41.265,57.219,58,53.116,10.611,10.5,45.308,3.318,57.219,9.589,-5.046,71.663,184.57,35.84,409.592,140.592,3.986,3.941,80.49,3.135,0.921667,-49.4844,1.10722,1.09472
23226,24.749,19.028,27.173,0,48.296,12.239,21.746,0,0,0,-5.046,-5.03,41.264,57.169,58,53.274,10.611,10.5,45.297,3.318,57.169,9.587,-5.035,71.647,184.57,35.693,409.592,140.592,3.971,3.973,80.495,3.135,0.921667,-49.3765,1.10306,1.10361
23227,24.763,19.014,27.158,0,48.311,12.224,21.731,0,0,0,-5.035,-5.03,41.256,57.151,58,53.333,10.611,10.5,45.284,3.313,57.151,9.581,-5.006,71.777,184.57,35.693,409.592,140.479,3.961,3.98,80.508,3.131,0.920278,-49.0921,1.10028,1.10556
23228,24.749,19.028,27.173,0,48.311,12.239,21.746,0,0,0,-5.067,-5.03,41.266,57.154,58,53.328,10.611,10.5,45.272,3.307,57.154,9.581,-5.093,71.859,184.57,35.693,409.679,140.479,3.963,3.972,80.516,3.124,0.918611,-49.9453,1.10083,1.10333
23229,24.734,19.043,27.209,0,48.311,12.239,21.76,0,0,0,-5.056,-5.03,41.254,57.176,58,53.269,10.61,10.5,45.304,3.304,57.176,9.584,-5.208,71.859,184.57,35.612,409.679,140.446,3.961,3.958,80.511,3.122,0.917778,-51.073,1.10028,1.09944
23230,24.734,19.043,27.224,0,48.296,12.253,21.775,0,0,0,-5.161,-5.03,41.227,57.194,58,53.221,10.609,10.5,45.334,3.299,57.194,9.575,-5.078,71.859,184.57,35.612,409.722,140.446,3.964,3.943,80.495,3.117,0.916389,-49.7982,1.10111,1.09528
23231,24.734,19.043,27.209,0,48.296,12.253,21.775,0,0,0,-5.078,-5.03,41.224,57.198,58,53.216,10.608,10.5,45.365,3.293,57.198,9.545,-4.977,71.842,184.57,35.612,409.722,140.446,3.964,3.936,80.477,3.111,0.914722,-48.8077,1.10111,1.09333
23232,24.719,19.058,27.239,0,48.281,12.253,21.79,0,0,0,-5.1,-5.03,41.21,57.198,58,53.222,10.607,10.5,45.385,3.29,57.198,9.541,-5.1,71.842,184.57,35.612,409.852,140.446,3.962,3.935,80.457,3.109,0.913889,-50.0139,1.10056,1.09306
23233,24.719,19.072,27.253,0,48.267,12.268,21.804,0,0,0,-5.183,-5.03,41.182,57.198,58,53.227,10.605,10.5,45.418,3.287,57.198,9.547,-5.208,71.859,184.57,35.612,409.766,140.446,3.959,3.932,80.441,3.105,0.913056,-51.073,1.09972,1.09222
23234,24.705,19.087,27.268,0,48.267,12.268,21.79,0,0,0,-5.183,-5.03,41.182,57.198,58,53.232,10.605,10.5,45.418,3.283,57.198,9.544,-5.216,71.842,184.57,35.693,409.766,140.446,3.953,3.929,80.427,3.101,0.911944,-51.1515,1.09806,1.09139
23235,24.661,19.116,27.312,0,48.23,12.283,21.833,0,0,0,-5.234,-5.03,41.12,57.223,58,53.178,10.603,10.5,45.483,3.28,57.219,9.54,-5.216,71.842,184.57,35.758,409.766,140.446,3.943,3.916,80.39,3.099,0.911111,-51.1515,1.09528,1.08778
23236,24.661,19.116,27.312,0,48.23,12.283,21.848,0,0,0,-5.23,-5.03,41.084,57.223,58,53.178,10.602,10.5,45.515,3.28,57.219,9.54,-5.216,71.842,184.57,35.758,409.766,140.446,3.943,3.916,80.39,3.099,0.911111,-51.1515,1.09528,1.08778
23237,24.631,19.102,27.297,0,48.23,12.283,21.833,0,0,0,-5.194,-5.03,41.055,57.194,58,53.265,10.602,10.5,45.503,3.284,57.194,9.534,-5.042,71.842,184.57,35.84,409.939,140.446,3.931,3.937,80.384,3.102,0.912222,-49.4451,1.09194,1.09361
23238,24.646,19.102,27.283,0,48.252,12.283,21.833,0,0,0,-5.042,-5.03,41.054,57.169,58,53.346,10.602,10.5,45.493,3.286,57.169,9.556,-4.991,71.842,184.57,35.84,410.026,140.446,3.925,3.956,80.406,3.104,0.912778,-48.945,1.09028,1.09889
23239,24.631,19.102,27.283,0,48.267,12.268,21.833,0,0,0,-5.038,-5.03,41.066,57.161,58,53.374,10.602,10.5,45.483,3.287,57.161,9.556,-5.085,71.842,184.57,35.693,410.026,140.446,3.921,3.961,80.433,3.105,0.913056,-49.8668,1.08917,1.10028
23240,24.609,19.087,27.283,0,48.281,12.268,21.819,0,0,0,-5.085,-5.03,41.051,57.165,58,53.368,10.602,10.5,45.472,3.286,57.165,9.559,-5.176,71.842,184.57,35.693,410.026,140.365,3.927,3.96,80.454,3.104,0.912778,-50.7592,1.09083,1.1
23241,24.609,19.087,27.268,0,48.281,12.268,21.819,0,0,0,-5.176,-5.03,41.026,57.165,58,53.374,10.602,10.5,45.461,3.286,57.165,9.557,-5.075,71.842,184.57,35.693,410.026,140.283,3.937,3.96,80.467,3.104,0.912778,-49.7687,1.09361,1.1
23242,24.595,19.102,27.283,0,48.296,12.283,21.833,0,0,0,-5.075,-5.03,41.02,57.161,58,53.391,10.602,10.5,45.451,3.283,57.161,9.567,-5.085,71.842,184.57,35.693,410.156,140.283,3.942,3.962,80.479,3.101,0.911944,-49.8668,1.095,1.10056
23243,24.595,19.102,27.283,0,48.296,12.268,21.819,0,0,0,-5.02,-5.03,41.004,57.143,58,53.451,10.601,10.5,45.472,3.281,57.143,9.595,-5.02,71.842,184.57,35.693,410.156,140.283,3.946,3.971,80.495,3.099,0.911389,-49.2294,1.09611,1.10306
23244,24.609,19.087,27.283,0,48.311,12.268,21.819,0,0,0,-4.952,-5.03,41.017,57.122,58,53.523,10.601,10.5,45.461,3.283,57.122,9.599,-4.952,71.842,184.57,35.693,410.2,140.283,3.952,3.987,80.519,3.101,0.911944,-48.5625,1.09778,1.1075
23245,24.631,19.087,27.268,0,48.325,12.268,21.819,0,0,0,-4.973,-5.03,41.042,57.104,58,53.583,10.601,10.5,45.449,3.282,57.104,9.593,-4.894,71.842,184.57,35.693,409.983,140.283,3.962,3.999,80.542,3.1,0.911667,-47.9937,1.10056,1.11083
23246,24.646,19.102,27.283,0,48.34,12.283,21.833,0,0,0,-4.959,-5.03,41.044,57.122,58,53.54,10.6,10.5,45.482,3.288,57.122,9.593,-4.886,71.842,184.57,35.693,410.069,140.283,3.978,3.996,80.574,3.106,0.913333,-47.9153,1.105,1.11
23247,24.631,19.102,27.283,0,48.34,12.268,21.819,0,0,0,-4.886,-5.03,41.067,57.151,58,53.459,10.6,10.5,45.471,3.293,57.151,9.59,-5.085,71.842,184.57,35.693,410.113,140.283,3.989,3.985,80.571,3.11,0.914722,-49.8668,1.10806,1.10694
23248,24.631,19.116,27.312,0,48.34,12.283,21.833,0,0,0,-5.085,-5.03,41.052,57.165,58,53.422,10.599,10.5,45.504,3.29,57.165,9.581,-4.999,71.842,184.57,35.693,410.113,140.283,3.995,3.974,80.555,3.107,0.913889,-49.0234,1.10972,1.10389
23249,24.631,19.138,27.341,0,48.325,12.297,21.885,0,0,0,-4.999,-5.03,41.058,57.154,58,53.461,10.598,10.5,45.537,3.284,57.154,9.567,-5.118,71.777,184.57,35.693,409.983,140.283,3.997,3.976,80.542,3.102,0.912222,-50.1904,1.11028,1.10444
23250,24.631,19.153,27.356,0,48.325,12.312,21.899,0,0,0,-5.118,-5.03,41.052,57.111,58,53.598,10.597,10.5,45.57,3.28,57.111,9.563,-5.143,71.777,184.57,35.693,409.983,140.283,3.997,4,80.544,3.098,0.911111,-50.4356,1.11028,1.11111
23251,24.609,19.153,27.356,0,48.34,12.312,21.885,0,0,0,-5.143,-5.03,41.039,57.064,58,53.746,10.596,10.5,45.604,3.281,57.064,9.535,-5.15,71.761,184.57,35.693,409.983,140.283,3.996,4.03,80.569,3.098,0.911389,-50.5042,1.11,1.11944
23252,24.609,19.167,27.378,0,48.354,12.312,21.899,0,0,0,-5.118,-5.03,41.019,57.049,58,53.794,10.596,10.5,45.592,3.282,57.049,9.534,-4.995,71.777,184.57,35.693,410.026,140.202,4,4.041,80.595,3.099,0.911667,-48.9842,1.11111,1.1225
23253,24.609,19.167,27.378,0,48.369,12.312,21.899,0,0,0,-4.995,-5.03,41.023,57.057,58,53.779,10.595,10.5,45.626,3.282,57.057,9.552,-5.046,71.777,184.57,35.693,409.983,140.202,4.008,4.038,80.616,3.099,0.911667,-49.4844,1.11333,1.12167
23254,24.609,19.153,27.356,0,48.369,12.312,21.899,0,0,0,-5.046,-5.03,41.026,57.067,58,53.753,10.595,10.5,45.615,3.278,57.067,9.537,-5.226,71.777,184.57,35.758,409.983,140.202,4.016,4.029,80.622,3.096,0.910556,-51.2496,1.11556,1.11917
23255,24.58,19.167,27.393,0,48.369,12.312,21.914,0,0,0,-5.19,-5.03,40.968,57.064,58,53.771,10.594,10.5,45.638,3.278,57.064,9.544,-5.248,71.777,184.57,35.758,409.983,140.202,4.024,4.032,80.627,3.095,0.910556,-51.4653,1.11778,1.12
23256,24.565,19.153,27.341,0,48.384,12.297,21.885,0,0,0,-5.19,-5.03,40.968,57.057,58,53.799,10.594,10.5,45.638,3.279,57.057,9.546,-5.176,71.777,184.57,35.758,409.896,140.202,4.029,4.039,80.634,3.097,0.910833,-50.7592,1.11917,1.12194
23257,24.565,19.182,27.378,0,48.384,12.312,21.899,0,0,0,-5.064,-5.03,40.951,57.104,58,53.703,10.594,10.5,45.619,3.279,57.093,9.538,-5.107,71.761,184.57,35.775,409.939,140.202,4.033,4.02,80.624,3.097,0.910833,-50.0826,1.12028,1.11667
23258,24.565,19.182,27.393,0,48.369,12.327,21.914,0,0,0,-5.111,-5.03,40.937,57.104,58,53.703,10.592,10.5,45.653,3.279,57.093,9.538,-5.107,71.761,184.57,35.775,409.939,140.202,4.033,4.02,80.624,3.097,0.910833,-50.0826,1.12028,1.11667
23259,24.551,19.182,27.407,0,48.34,12.327,21.929,0,0,0,-5.132,-5.03,40.922,57.165,58,53.497,10.591,10.5,45.686,3.275,57.165,9.533,-5.006,71.777,184.408,35.758,409.983,140.202,4.029,3.974,80.559,3.092,0.909722,-49.0921,1.11917,1.10389
23260,24.551,19.197,27.437,0,48.311,12.341,21.943,0,0,0,-5.006,-5.03,40.929,57.172,58,53.471,10.591,10.5,45.676,3.272,57.176,9.526,-5.046,71.777,184.212,35.758,409.939,140.202,4.022,3.966,80.523,3.089,0.908889,-49.4844,1.11722,1.10167
23261,24.565,19.211,27.451,0,48.296,12.341,21.958,0,0,0,-4.955,-5.03,40.929,57.172,58,53.487,10.59,10.5,45.71,3.27,57.172,9.526,-5.006,71.777,184.212,35.758,409.939,140.202,4.013,3.967,80.496,3.087,0.908333,-49.0921,1.11472,1.10194
23262,24.565,19.211,27.451,0,48.296,12.341,21.958,0,0,0,-5.006,-5.03,40.942,57.165,58,53.515,10.589,10.5,45.744,3.269,57.165,9.521,-5.053,71.777,184.212,35.758,409.939,140.202,4.004,3.972,80.477,3.086,0.908056,-49.553,1.11222,1.10333
23263,24.565,19.226,27.466,0,48.281,12.363,21.973,0,0,0,-5.017,-5.03,40.953,57.165,58,53.52,10.588,10.5,45.769,3.268,57.165,9.562,-5.017,71.777,184.635,35.693,409.983,140.088,3.993,3.972,80.464,3.085,0.907778,-49.2,1.10917,1.10333
23264,24.595,19.226,27.48,0,48.267,12.363,21.987,0,0,0,-5.017,-5.03,40.953,57.198,58,53.428,10.588,10.5,45.769,3.264,57.198,9.558,-4.782,71.777,184.88,35.693,410.026,140.088,3.984,3.949,80.439,3.081,0.906667,-46.8954,1.10667,1.09694
23265,24.609,19.226,27.466,0,48.23,12.363,21.987,0,0,0,-4.782,-5.03,41.003,57.256,58,53.26,10.587,10.5,45.802,3.26,57.256,9.55,-4.919,71.777,184.88,35.693,410.026,140.088,3.975,3.912,80.394,3.078,0.905556,-48.2389,1.10417,1.08667
23266,24.595,19.255,27.524,0,48.201,12.393,22.017,0,0,0,-4.919,-5.03,41.018,57.288,58,53.167,10.586,10.5,45.793,3.254,57.288,9.547,-5.038,71.777,184.863,35.693,409.983,140.088,3.965,3.888,80.342,3.072,0.903889,-49.4059,1.10139,1.08
23267,24.595,19.27,27.539,0,48.186,12.393,22.031,0,0,0,-4.941,-5.03,41.008,57.263,58,53.216,10.584,10.5,45.906,3.249,57.274,9.549,-5.027,71.842,184.863,35.693,409.983,140.088,3.949,3.892,80.307,3.067,0.9025,-49.298,1.09694,1.08111
23268,24.595,19.285,27.561,0,48.215,12.407,22.046,0,0,0,-5.114,-5.03,41.001,57.111,58,53.716,10.583,10.5,45.941,3.246,57.111,9.55,-5.071,71.842,184.749,35.693,409.983,140.088,3.929,3.989,80.359,3.064,0.901667,-49.7295,1.09139,1.10806
23269,24.58,19.285,27.561,0,48.215,12.407,22.046,0,0,0,-5.071,-5.03,40.99,57.053,58,53.896,10.583,10.5,45.93,3.246,57.053,9.551,-5.143,71.842,184.749,35.693,409.983,140.088,3.932,4.025,80.423,3.064,0.901667,-50.4356,1.09222,1.11806
23270,24.565,19.321,27.605,0,48.252,12.407,22.068,0,0,0,-5.15,-5.03,40.966,57.031,58,53.967,10.582,10.5,45.965,3.247,57.031,9.512,-5.103,71.842,184.766,35.693,409.983,140.088,3.944,4.041,80.484,3.065,0.901944,-50.0433,1.09556,1.1225
23271,24.58,19.299,27.576,0,48.325,12.407,22.046,0,0,0,-5.103,-5.03,40.956,57.046,58,53.93,10.581,10.5,46,3.25,57.046,9.514,-4.919,71.842,184.766,35.693,410.069,140.088,3.964,4.038,80.535,3.067,0.902778,-48.2389,1.10111,1.12167
23272,24.609,19.285,27.561,0,48.325,12.407,22.046,0,0,0,-4.919,-5.03,40.98,57.114,58,53.729,10.582,10.5,45.947,3.252,57.114,9.528,-4.886,71.842,184.766,35.693,410.026,140.055,3.98,3.998,80.542,3.069,0.903333,-47.9153,1.10556,1.11056
23273,24.609,19.285,27.561,0,48.311,12.407,22.046,0,0,0,-4.886,-5.03,41.015,57.208,58,53.45,10.582,10.5,45.939,3.257,57.208,9.521,-4.952,71.842,184.749,35.693,409.983,139.99,3.993,3.947,80.516,3.074,0.904722,-48.5625,1.10917,1.09639
23274,24.609,19.299,27.576,0,48.281,12.407,22.068,0,0,0,-5.046,-5.03,41.021,57.27,58,53.274,10.581,10.5,45.965,3.262,57.27,9.527,-5.046,71.842,184.749,35.84,410.026,139.99,3.997,3.917,80.452,3.079,0.906111,-49.4844,1.11028,1.08806
23275,24.609,19.299,27.576,0,48.215,12.407,22.068,0,0,0,-5.046,-5.03,41.021,57.321,58,53.128,10.581,10.5,45.965,3.261,57.321,9.512,-4.984,71.842,184.766,35.84,409.983,139.974,3.991,3.887,80.374,3.078,0.905833,-48.8763,1.10861,1.07972
23276,24.631,19.336,27.62,0,48.171,12.437,22.097,0,0,0,-4.905,-5.03,41.051,57.346,58,53.057,10.578,10.5,46.033,3.261,57.346,9.516,-4.905,71.842,184.749,35.84,409.896,139.99,3.973,3.872,80.302,3.078,0.905833,-48.1016,1.10361,1.07556
23277,24.646,19.365,27.664,0,48.157,12.451,22.141,0,0,0,-4.905,-5.03,41.067,57.346,58,53.062,10.576,10.5,46.112,3.263,57.346,9.506,-4.905,71.842,184.766,35.693,409.852,139.974,3.955,3.875,80.252,3.079,0.906389,-48.1016,1.09861,1.07639
23278,24.661,19.38,27.678,0,48.142,12.451,22.156,0,0,0,-4.905,-5.03,41.067,57.335,58,53.099,10.576,10.5,46.112,3.268,57.335,9.513,-4.937,71.842,184.766,35.693,409.939,139.99,3.935,3.887,80.226,3.083,0.907778,-48.4154,1.09306,1.07972
23279,24.661,19.395,27.708,0,48.127,12.466,22.17,0,0,0,-4.955,-5.03,41.095,57.375,58,52.987,10.573,10.5,46.183,3.278,57.375,9.506,-4.962,71.859,184.749,35.693,409.896,140.055,3.908,3.876,80.194,3.093,0.910556,-48.6606,1.08556,1.07667
23280,24.661,19.409,27.722,0,48.127,12.48,22.185,0,0,0,-4.962,-5.03,41.1,57.375,58,52.987,10.573,10.5,46.218,3.278,57.375,9.506,-4.962,71.859,184.749,35.693,409.896,140.055,3.908,3.876,80.194,3.093,0.910556,-48.6606,1.08556,1.07667
23281,24.675,19.424,27.759,0,48.098,12.48,22.2,0,0,0,-4.908,-5.03,41.121,57.436,58,52.806,10.572,10.5,46.254,3.285,57.436,9.5,-4.944,71.859,184.749,35.677,409.896,140.055,3.895,3.846,80.163,3.1,0.9125,-48.4841,1.08194,1.06833
23282,24.719,19.438,27.803,0,48.083,12.51,22.251,0,0,0,-4.89,-5.03,41.145,57.447,58,52.783,10.57,10.5,46.334,3.292,57.447,9.532,-4.81,71.842,184.521,35.693,409.852,139.909,3.872,3.848,80.115,3.106,0.914444,-47.17,1.07556,1.06889
23283,24.719,19.453,27.803,0,48.069,12.51,22.229,0,0,0,-4.81,-5.03,41.183,57.368,58,53.027,10.57,10.5,46.325,3.294,57.368,9.526,-4.894,71.842,184.521,35.677,409.766,139.909,3.862,3.901,80.145,3.108,0.915,-47.9937,1.07278,1.08361
23284,24.719,19.468,27.817,0,48.142,12.51,22.251,0,0,0,-4.894,-5.03,41.201,57.252,58,53.38,10.569,10.5,46.361,3.301,57.252,9.53,-4.948,71.842,184.521,35.693,409.722,139.909,3.862,3.977,80.226,3.114,0.916944,-48.5233,1.07278,1.10472
23285,24.749,19.504,27.861,0,48.201,12.546,22.295,0,0,0,-4.948,-5.03,41.21,57.154,58,53.678,10.569,10.5,46.353,3.305,57.154,9.522,-4.821,71.842,184.521,35.693,409.722,139.909,3.883,4.041,80.344,3.118,0.918056,-47.2779,1.07861,1.1225
