time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23286,24.749,19.504,27.847,0,48.281,12.524,22.28,0,0,0,-4.865,-5.03,41.268,57.114,58,53.803,10.566,10.5,46.424,3.31,57.114,9.557,-4.93,71.842,184.521,35.693,409.852,139.974,3.905,4.071,80.453,3.123,0.919444,-48.3468,1.08472,1.13083
23287,24.778,19.519,27.876,0,48.325,12.546,22.31,0,0,0,-4.865,-5.03,41.268,57.154,58,53.733,10.566,10.5,46.424,3.314,57.14,9.559,-4.8,71.859,184.521,35.693,409.896,139.99,3.938,4.06,80.529,3.126,0.920556,-47.0719,1.09389,1.12778
23288,24.792,19.519,27.876,0,48.325,12.546,22.295,0,0,0,-4.8,-5.03,41.307,57.223,58,53.488,10.565,10.5,46.462,3.316,57.223,9.547,-4.821,71.842,184.521,35.693,409.766,139.974,3.976,4.014,80.545,3.128,0.921111,-47.2779,1.10444,1.115
23289,24.814,19.534,27.891,0,48.311,12.561,22.324,0,0,0,-4.948,-5.03,41.345,57.306,58,53.243,10.564,10.5,46.49,3.322,57.306,9.547,-4.948,71.842,184.521,35.693,409.722,139.99,3.998,3.971,80.519,3.134,0.922778,-48.5233,1.11056,1.10306
23290,24.829,19.548,27.927,0,48.296,12.561,22.339,0,0,0,-4.948,-5.03,41.345,57.346,58,53.129,10.564,10.5,46.49,3.327,57.346,9.549,-4.814,71.859,184.521,35.693,409.766,139.974,4.006,3.953,80.479,3.138,0.924167,-47.2092,1.11278,1.09806
23291,24.858,19.548,27.905,0,48.267,12.561,22.339,0,0,0,-4.847,-5.03,41.378,57.331,58,53.179,10.563,10.5,46.527,3.324,57.331,9.515,-4.821,71.842,184.245,35.693,409.809,139.99,4.009,3.959,80.436,3.135,0.923333,-47.2779,1.11361,1.09972
23292,24.873,19.578,27.957,0,48.267,12.59,22.339,0,0,0,-4.821,-5.03,41.417,57.27,58,53.369,10.562,10.5,46.564,3.32,57.27,9.51,-4.8,71.859,184.261,35.693,409.679,139.99,4.006,3.994,80.432,3.131,0.922222,-47.0719,1.11278,1.10944
23293,24.902,19.592,27.986,0,48.281,12.59,22.383,0,0,0,-4.814,-5.03,41.499,57.187,58,53.625,10.56,10.5,46.636,3.319,57.187,9.506,-4.8,71.842,184.261,35.693,409.722,139.99,4.004,4.043,80.463,3.13,0.921944,-47.0719,1.11222,1.12306
23294,24.917,19.592,27.986,0,48.296,12.59,22.383,0,0,0,-4.814,-5.03,41.499,57.147,58,53.748,10.56,10.5,46.636,3.314,57.147,9.504,-4.76,71.924,184.261,35.677,409.722,139.99,4.009,4.064,80.499,3.126,0.920556,-46.6797,1.11361,1.12889
23295,24.932,19.622,28.03,0,48.325,12.62,22.412,0,0,0,-4.876,-5.03,41.568,57.147,58,53.753,10.558,10.5,46.71,3.312,57.147,9.509,-4.876,71.924,184.261,35.693,409.722,139.99,4.019,4.062,80.529,3.123,0.92,-47.8172,1.11639,1.12833
23296,24.961,19.636,28.044,0,48.325,12.62,22.449,0,0,0,-4.883,-5.03,41.587,57.194,58,53.624,10.557,10.5,46.748,3.313,57.194,9.509,-4.865,71.924,184.261,35.693,409.592,139.86,4.036,4.037,80.534,3.123,0.920278,-47.7094,1.12111,1.12139
23297,24.998,19.666,28.088,0,48.325,12.634,22.478,0,0,0,-4.865,-5.03,41.614,57.183,58,53.662,10.556,10.5,46.783,3.313,57.183,9.497,-4.814,71.924,184.261,35.758,409.549,139.86,4.043,4.046,80.536,3.124,0.920278,-47.2092,1.12306,1.12389
23298,25.027,19.666,28.088,0,48.325,12.634,22.478,0,0,0,-4.814,-5.03,41.65,57.151,58,53.766,10.554,10.5,46.823,3.313,57.151,9.502,-4.782,71.924,184.261,35.758,409.505,139.86,4.045,4.066,80.55,3.123,0.920278,-46.8954,1.12361,1.12944
23299,25.027,19.688,28.11,0,48.34,12.649,22.493,0,0,0,-4.876,-5.03,41.697,57.14,58,53.804,10.553,10.5,46.86,3.311,57.14,9.503,-4.908,71.924,184.261,35.693,409.462,139.86,4.051,4.072,80.564,3.122,0.919722,-48.131,1.12528,1.13111
23300,25.042,19.702,28.14,0,48.34,12.664,22.507,0,0,0,-4.908,-5.03,41.705,57.129,58,53.842,10.553,10.5,46.854,3.309,57.129,9.501,-4.879,71.924,184.261,35.693,409.462,139.86,4.058,4.078,80.578,3.12,0.919167,-47.8466,1.12722,1.13278
23301,25.056,19.717,28.169,0,48.354,12.664,22.522,0,0,0,-4.876,-5.03,41.745,57.118,58,53.881,10.551,10.5,46.93,3.307,57.118,9.501,-4.912,71.924,184.261,35.693,409.462,139.86,4.06,4.083,80.593,3.117,0.918611,-48.1703,1.12778,1.13417
23302,25.085,19.731,28.184,0,48.354,12.678,22.537,0,0,0,-4.876,-5.03,41.745,57.111,58,53.898,10.551,10.5,46.93,3.305,57.114,9.541,-4.724,71.924,184.245,35.693,409.332,139.86,4.068,4.084,80.601,3.116,0.918056,-46.3266,1.13,1.13444
23303,25.1,19.731,28.184,0,48.369,12.678,22.537,0,0,0,-4.724,-5.03,41.799,57.107,58,53.926,10.551,10.5,46.923,3.305,57.107,9.535,-4.814,71.924,184.261,35.693,409.332,139.86,4.075,4.09,80.613,3.116,0.918056,-47.2092,1.13194,1.13611
23304,25.129,19.746,28.198,0,48.369,12.693,22.551,0,0,0,-4.821,-5.03,41.838,57.118,58,53.9,10.55,10.5,46.962,3.305,57.118,9.512,-4.745,71.924,184.261,35.693,409.245,139.86,4.081,4.085,80.615,3.115,0.918056,-46.5326,1.13361,1.13472
23305,25.159,19.746,28.198,0,48.354,12.678,22.551,0,0,0,-4.673,-5.03,41.943,57.158,58,53.786,10.549,10.5,46.995,3.304,57.158,9.525,-4.673,71.924,184.261,35.693,409.158,139.827,4.085,4.061,80.597,3.115,0.917778,-45.8265,1.13472,1.12806
23306,25.21,19.761,28.213,0,48.34,12.693,22.566,0,0,0,-4.673,-5.03,41.943,57.194,58,53.683,10.549,10.5,46.995,3.306,57.194,9.518,-4.659,71.924,184.375,35.693,409.158,139.827,4.083,4.042,80.567,3.116,0.918333,-45.6892,1.13417,1.12278
23307,25.254,19.746,28.213,0,48.311,12.693,22.566,0,0,0,-4.662,-5.03,42.066,57.212,58,53.64,10.548,10.5,47.028,3.304,57.212,9.518,-4.876,71.924,184.408,35.693,409.158,139.827,4.074,4.032,80.512,3.115,0.917778,-47.8172,1.13167,1.12
23308,25.254,19.746,28.213,0,48.311,12.693,22.566,0,0,0,-4.876,-5.03,42.083,57.212,58,53.64,10.548,10.5,47.023,3.304,57.212,9.518,-4.876,71.924,184.408,35.693,409.158,139.827,4.074,4.032,80.512,3.115,0.917778,-47.8172,1.13167,1.12
23309,25.283,19.775,28.228,0,48.296,12.708,22.581,0,0,0,-4.879,-5.03,42.11,57.27,58,53.476,10.547,10.5,47.061,3.299,57.27,9.509,-4.876,71.842,184.408,35.693,409.028,139.827,4.059,3.994,80.436,3.11,0.916389,-47.8172,1.1275,1.10944
23310,25.283,19.761,28.228,0,48.267,12.708,22.581,0,0,0,-4.865,-5.03,42.137,57.27,58,53.476,10.547,10.5,47.056,3.299,57.27,9.509,-4.876,71.842,184.408,35.693,409.028,139.827,4.059,3.994,80.436,3.11,0.916389,-47.8172,1.1275,1.10944
23311,25.298,19.79,28.271,0,48.215,12.708,22.595,0,0,0,-4.98,-5.03,42.149,57.266,58,53.499,10.546,10.5,47.094,3.292,57.266,9.466,-4.847,71.842,184.408,35.758,408.941,139.827,4.031,3.991,80.369,3.103,0.914444,-47.5328,1.11972,1.10861
23312,25.327,19.79,28.271,0,48.215,12.729,22.632,0,0,0,-4.847,-5.03,42.179,57.252,58,53.547,10.545,10.5,47.132,3.289,57.252,9.472,-4.731,71.842,184.408,35.758,408.898,139.827,4.019,3.998,80.358,3.1,0.913611,-46.3953,1.11639,1.11056
23313,25.364,19.819,28.337,0,48.201,12.744,22.661,0,0,0,-4.731,-5.03,42.23,57.241,58,53.585,10.545,10.5,47.128,3.284,57.241,9.471,-4.785,71.842,184.408,35.758,408.854,139.827,4.012,4.001,80.351,3.095,0.912222,-46.9248,1.11444,1.11139
23314,25.364,19.819,28.323,0,48.215,12.744,22.661,0,0,0,-4.962,-5.03,42.267,57.234,58,53.611,10.543,10.5,47.206,3.283,57.234,9.471,-4.962,71.842,184.408,35.758,408.767,139.827,4.002,4.006,80.355,3.094,0.911944,-48.6606,1.11167,1.11278
23315,25.364,19.834,28.352,0,48.215,12.759,22.676,0,0,0,-4.962,-5.03,42.267,57.227,58,53.638,10.543,10.5,47.206,3.282,57.227,9.469,-4.999,71.842,184.408,35.758,408.767,139.714,3.998,4.01,80.363,3.093,0.911667,-49.0234,1.11056,1.11389
23316,25.378,19.871,28.381,0,48.215,12.773,22.705,0,0,0,-4.999,-5.03,42.27,57.234,58,53.621,10.541,10.5,47.245,3.28,57.234,9.469,-4.97,71.842,184.408,35.758,408.681,139.714,3.997,4.004,80.368,3.091,0.911111,-48.7391,1.11028,1.11222
23317,25.378,19.849,28.367,0,48.215,12.773,22.705,0,0,0,-4.977,-5.03,42.298,57.248,58,53.583,10.54,10.5,47.28,3.278,57.248,9.467,-4.977,71.842,184.408,35.693,408.55,139.714,3.996,3.995,80.366,3.089,0.910556,-48.8077,1.11,1.10972
23318,25.378,19.871,28.381,0,48.215,12.773,22.705,0,0,0,-5.053,-5.03,42.294,57.27,58,53.523,10.539,10.5,47.319,3.278,57.27,9.466,-5.053,71.842,184.408,35.693,408.594,139.714,3.996,3.983,80.356,3.089,0.910556,-49.553,1.11,1.10639
23319,25.408,19.9,28.411,0,48.201,12.788,22.734,0,0,0,-4.883,-5.03,42.317,57.313,58,53.403,10.538,10.5,47.358,3.277,57.313,9.459,-4.847,71.842,184.408,35.693,408.507,139.714,3.992,3.957,80.312,3.087,0.910278,-47.5328,1.10889,1.09917
23320,25.408,19.885,28.411,0,48.171,12.788,22.72,0,0,0,-4.847,-5.03,42.344,57.306,58,53.429,10.538,10.5,47.354,3.276,57.306,9.458,-5.009,71.842,184.408,35.693,408.464,139.665,3.984,3.962,80.3,3.087,0.91,-49.1215,1.10667,1.10056
23321,25.408,19.915,28.425,0,48.171,12.803,22.749,0,0,0,-5.009,-5.03,42.347,57.299,58,53.456,10.538,10.5,47.35,3.278,57.299,9.504,-5.009,71.842,184.408,35.693,408.42,139.665,3.976,3.969,80.298,3.088,0.910556,-49.1215,1.10444,1.1025
23322,25.422,19.9,28.425,0,48.171,12.803,22.734,0,0,0,-5.009,-5.03,42.351,57.299,58,53.461,10.537,10.5,47.39,3.277,57.299,9.497,-4.908,71.842,184.408,35.693,408.377,139.665,3.974,3.969,80.294,3.087,0.910278,-48.131,1.10389,1.1025
23323,25.452,19.929,28.455,0,48.171,12.803,22.764,0,0,0,-4.901,-5.03,42.373,57.299,58,53.466,10.537,10.5,47.385,3.275,57.299,9.512,-4.789,71.842,184.408,35.693,408.464,139.665,3.972,3.968,80.293,3.085,0.909722,-46.964,1.10333,1.10222
23324,25.452,19.915,28.455,0,48.171,12.803,22.764,0,0,0,-4.789,-5.03,42.411,57.306,58,53.449,10.536,10.5,47.425,3.275,57.306,9.513,-5.017,71.842,184.408,35.693,408.42,139.665,3.971,3.964,80.288,3.085,0.909722,-49.2,1.10306,1.10111
23325,25.452,19.944,28.477,0,48.157,12.817,22.778,0,0,0,-5.031,-5.03,42.408,57.339,58,53.355,10.535,10.5,47.46,3.274,57.339,9.504,-5.053,71.842,184.408,35.693,408.42,139.665,3.969,3.945,80.271,3.084,0.909444,-49.553,1.1025,1.09583
23326,25.452,19.929,28.477,0,48.142,12.817,22.778,0,0,0,-5.031,-5.03,42.408,57.386,58,53.218,10.535,10.5,47.46,3.275,57.386,9.503,-4.915,71.777,184.408,35.758,408.29,139.665,3.966,3.918,80.239,3.085,0.909722,-48.1997,1.10167,1.08833
23327,25.466,19.958,28.506,0,48.113,12.817,22.8,0,0,0,-4.966,-5.03,42.439,57.469,58,52.972,10.534,10.5,47.496,3.272,57.469,9.502,-4.966,71.777,184.408,35.758,408.29,139.665,3.96,3.866,80.173,3.082,0.908889,-48.6998,1.1,1.07389
23328,25.466,19.958,28.521,0,48.047,12.832,22.815,0,0,0,-4.966,-5.03,42.439,57.538,58,52.769,10.534,10.5,47.496,3.273,57.538,9.5,-4.933,71.777,184.375,35.758,408.247,139.665,3.944,3.827,80.094,3.083,0.909167,-48.3762,1.09556,1.06306
23329,25.481,19.944,28.491,0,48.018,12.817,22.8,0,0,0,-4.915,-5.03,42.477,57.563,58,52.697,10.534,10.5,47.489,3.274,57.563,9.493,-4.915,71.777,184.375,35.758,408.203,139.665,3.923,3.814,80.023,3.085,0.909444,-48.1997,1.08972,1.05944
23330,25.496,19.958,28.521,0,47.974,12.832,22.815,0,0,0,-4.865,-5.03,42.512,57.552,58,52.735,10.533,10.5,47.529,3.271,57.552,9.453,-4.865,71.777,184.375,35.758,408.203,139.665,3.894,3.818,79.968,3.082,0.908611,-47.7094,1.08167,1.06056
23331,25.525,19.973,28.55,0,47.974,12.847,22.83,0,0,0,-4.915,-5.03,42.526,57.469,58,52.991,10.532,10.5,47.569,3.267,57.469,9.453,-4.854,71.777,184.375,35.758,408.116,139.665,3.856,3.865,79.961,3.078,0.9075,-47.6015,1.07111,1.07361
23332,25.547,19.988,28.564,0,47.974,12.832,22.83,0,0,0,-4.854,-5.03,42.558,57.422,58,53.135,10.532,10.5,47.565,3.266,57.422,9.44,-4.872,71.777,184.375,35.758,407.856,139.665,3.847,3.893,79.994,3.076,0.907222,-47.778,1.06861,1.08139
23333,25.562,19.988,28.564,0,48.018,12.847,22.859,0,0,0,-4.872,-5.03,42.582,57.378,58,53.269,10.531,10.5,47.606,3.264,57.378,9.451,-4.883,71.777,184.375,35.758,407.856,139.665,3.846,3.918,80.045,3.075,0.906667,-47.8859,1.06833,1.08833
23334,25.576,20.002,28.579,0,48.047,12.861,22.859,0,0,0,-4.883,-5.03,42.605,57.375,58,53.284,10.531,10.5,47.602,3.265,57.375,9.446,-4.872,71.777,184.375,35.693,407.726,139.665,3.852,3.921,80.091,3.075,0.906944,-47.778,1.07,1.08917
23335,25.605,20.002,28.579,0,48.069,12.861,22.874,0,0,0,-4.814,-5.03,42.628,57.397,58,53.223,10.53,10.5,47.644,3.264,57.397,9.441,-4.763,71.615,184.375,35.693,407.726,139.665,3.868,3.908,80.114,3.074,0.906667,-46.7091,1.07444,1.08556
23336,25.635,19.988,28.564,0,48.069,12.847,22.844,0,0,0,-4.763,-5.03,42.682,57.44,58,53.096,10.53,10.5,47.639,3.265,57.44,9.436,-4.839,71.615,184.375,35.677,407.639,139.583,3.878,3.885,80.114,3.076,0.906944,-47.4544,1.07722,1.07917
23337,25.649,20.002,28.579,0,48.047,12.861,22.874,0,0,0,-4.839,-5.03,42.713,57.483,58,52.969,10.531,10.5,47.593,3.266,57.483,9.447,-4.796,71.615,184.375,35.693,407.509,139.551,3.883,3.859,80.096,3.076,0.907222,-47.0327,1.07861,1.07194
23338,25.679,20.002,28.579,0,48.032,12.861,22.859,0,0,0,-4.767,-5.03,42.798,57.523,58,52.887,10.53,10.5,47.63,3.265,57.512,9.45,-4.767,71.615,184.375,35.693,407.465,139.551,3.886,3.843,80.064,3.076,0.906944,-46.7483,1.07944,1.0675
23339,25.759,20.002,28.579,0,48.003,12.861,22.859,0,0,0,-4.601,-5.03,42.872,57.617,58,52.576,10.53,10.5,47.627,3.265,57.617,9.439,-4.716,71.615,184.375,35.693,407.422,139.551,3.871,3.78,79.962,3.075,0.906944,-46.2482,1.07528,1.05
23340,25.759,20.002,28.564,0,47.974,12.861,22.859,0,0,0,-4.716,-5.03,42.92,57.617,58,52.576,10.53,10.5,47.624,3.265,57.617,9.439,-4.716,71.615,184.375,35.693,407.422,139.551,3.871,3.78,79.962,3.075,0.906944,-46.2482,1.07528,1.05
23341,25.818,20.002,28.564,0,47.944,12.847,22.859,0,0,0,-4.749,-5.03,42.966,57.722,58,52.279,10.531,10.5,47.575,3.271,57.718,9.47,-4.716,71.452,184.375,35.758,407.335,139.551,3.834,3.727,79.819,3.082,0.908611,-46.2482,1.065,1.03528
23342,25.847,19.988,28.564,0,47.9,12.847,22.859,0,0,0,-4.716,-5.03,43.024,57.729,58,52.248,10.53,10.5,47.617,3.268,57.729,9.465,-4.644,71.452,184.375,35.758,407.292,139.551,3.806,3.717,79.764,3.078,0.907778,-45.5421,1.05722,1.0325
23343,25.876,19.988,28.579,0,47.834,12.847,22.859,0,0,0,-4.655,-5.03,43.089,57.711,58,52.305,10.53,10.5,47.614,3.261,57.711,9.461,-4.796,71.452,184.375,35.758,407.205,139.551,3.785,3.722,79.728,3.072,0.905833,-47.0327,1.05139,1.03389
23344,25.876,20.017,28.594,0,47.82,12.861,22.874,0,0,0,-4.796,-5.03,43.131,57.686,58,52.382,10.528,10.5,47.656,3.26,57.686,9.46,-4.948,71.452,184.375,35.693,407.161,139.551,3.759,3.735,79.717,3.071,0.905556,-48.5233,1.04417,1.0375
23345,25.876,20.002,28.579,0,47.834,12.861,22.874,0,0,0,-4.948,-5.03,43.139,57.635,58,52.537,10.528,10.5,47.651,3.258,57.635,9.459,-4.966,71.452,184.375,35.677,407.075,139.551,3.745,3.766,79.733,3.069,0.905,-48.6998,1.04028,1.04611
23346,25.876,20.032,28.608,0,47.864,12.876,22.888,0,0,0,-5.049,-5.03,43.129,57.57,58,52.737,10.527,10.5,47.689,3.256,57.57,9.46,-5.049,71.452,184.375,35.693,406.944,139.551,3.737,3.803,79.775,3.066,0.904444,-49.5138,1.03806,1.05639
23347,25.862,20.032,28.608,0,47.9,12.876,22.888,0,0,0,-5.049,-5.03,43.129,57.538,58,52.835,10.527,10.5,47.689,3.258,57.538,9.466,-5.053,71.468,184.326,35.693,406.944,139.551,3.742,3.825,79.836,3.068,0.905,-49.553,1.03944,1.0625
23348,25.862,20.002,28.579,0,47.93,12.861,22.874,0,0,0,-5.064,-5.03,43.112,57.534,58,52.849,10.528,10.5,47.639,3.262,57.534,9.464,-5.071,71.468,184.261,35.71,406.858,139.551,3.755,3.832,79.888,3.072,0.906111,-49.7295,1.04306,1.06444
23349,25.862,20.002,28.579,0,47.944,12.861,22.874,0,0,0,-5.067,-5.03,43.112,57.581,58,52.71,10.528,10.5,47.636,3.264,57.581,9.434,-5.02,71.468,184.261,35.758,406.858,139.551,3.772,3.806,79.911,3.074,0.906667,-49.2294,1.04778,1.05722
23350,25.862,20.002,28.579,0,47.9,12.861,22.874,0,0,0,-5.006,-5.03,43.12,57.769,58,52.151,10.528,10.5,47.633,3.263,57.769,9.438,-5.096,71.468,184.261,35.758,406.641,139.551,3.79,3.693,79.82,3.073,0.906389,-49.9747,1.05278,1.02583
23351,25.862,20.002,28.579,0,47.9,12.861,22.874,0,0,0,-5.096,-5.03,43.112,57.769,58,52.151,10.528,10.5,47.63,3.263,57.769,9.438,-5.096,71.468,184.261,35.758,406.641,139.551,3.79,3.693,79.82,3.073,0.906389,-49.9747,1.05278,1.02583
23352,25.862,20.002,28.579,0,47.82,12.861,22.859,0,0,0,-4.999,-5.03,43.115,57.925,58,51.687,10.528,10.5,47.627,3.26,57.925,9.423,-5.078,71.452,184.261,35.758,406.51,139.551,3.754,3.598,79.601,3.071,0.905556,-49.7982,1.04278,0.999444
23353,25.876,20.002,28.564,0,47.732,12.861,22.859,0,0,0,-5.078,-5.03,43.104,57.888,58,51.796,10.528,10.5,47.624,3.258,57.888,9.419,-4.944,71.452,184.261,35.758,406.554,139.551,3.72,3.617,79.542,3.069,0.905,-48.4841,1.03333,1.00472
23354,25.876,20.017,28.594,0,47.732,12.861,22.888,0,0,0,-4.944,-5.03,43.123,57.784,58,52.113,10.527,10.5,47.621,3.259,57.784,9.429,-5.049,71.468,184.261,35.758,406.467,139.551,3.69,3.682,79.546,3.07,0.905278,-49.5138,1.025,1.02278
23355,25.876,19.988,28.564,0,47.761,12.847,22.859,0,0,0,-4.93,-5.03,43.145,57.671,58,52.453,10.528,10.5,47.615,3.258,57.671,9.426,-4.93,71.452,184.261,35.693,406.38,139.551,3.675,3.749,79.599,3.069,0.905,-48.3468,1.02083,1.04139
23356,25.891,20.017,28.594,0,47.805,12.861,22.874,0,0,0,-4.93,-5.03,43.145,57.577,58,52.738,10.528,10.5,47.615,3.256,57.577,9.429,-4.872,71.452,184.245,35.693,406.207,139.551,3.671,3.804,79.684,3.067,0.904444,-47.778,1.01972,1.05667
23357,25.928,20.017,28.594,0,47.864,12.861,22.874,0,0,0,-4.872,-5.03,43.168,57.527,58,52.89,10.527,10.5,47.656,3.257,57.527,9.436,-4.771,71.452,184.245,35.693,406.207,139.551,3.684,3.835,79.791,3.068,0.904722,-46.7875,1.02333,1.06528
23358,25.942,20.002,28.579,0,47.93,12.861,22.874,0,0,0,-4.695,-5.03,43.245,57.501,58,52.969,10.527,10.5,47.65,3.258,57.501,9.441,-4.738,71.452,184.245,35.693,406.076,139.551,3.706,3.852,79.885,3.069,0.905,-46.4639,1.02944,1.07
23359,25.972,20.002,28.579,0,47.974,12.861,22.874,0,0,0,-4.807,-5.03,43.285,57.527,58,52.895,10.528,10.5,47.601,3.261,57.527,9.439,-4.807,71.468,184.261,35.693,406.163,139.551,3.738,3.84,79.948,3.071,0.905833,-47.1406,1.03833,1.06667
23360,25.986,19.988,28.564,0,47.974,12.847,22.859,0,0,0,-4.774,-5.03,43.317,57.57,58,52.769,10.528,10.5,47.6,3.261,57.57,9.479,-4.774,71.452,184.261,35.693,406.033,139.518,3.771,3.815,79.97,3.072,0.905833,-46.8169,1.0475,1.05972
23361,26.016,19.988,28.564,0,47.974,12.847,22.844,0,0,0,-4.821,-5.03,43.355,57.617,58,52.631,10.528,10.5,47.597,3.263,57.617,9.481,-4.821,71.452,184.261,35.677,405.946,139.518,3.792,3.789,79.964,3.074,0.906389,-47.2779,1.05333,1.0525
23362,26.03,19.973,28.535,0,47.974,12.832,22.83,0,0,0,-4.933,-5.03,43.384,57.693,58,52.407,10.53,10.5,47.551,3.268,57.693,9.463,-4.959,71.468,184.408,35.693,405.816,139.518,3.81,3.749,79.898,3.078,0.907778,-48.6312,1.05833,1.04139
23363,26.03,19.958,28.506,0,47.944,12.832,22.83,0,0,0,-4.959,-5.03,43.383,57.711,58,52.356,10.531,10.5,47.502,3.268,57.711,9.508,-5.056,71.615,184.408,35.758,405.686,139.518,3.803,3.739,79.856,3.078,0.907778,-49.5824,1.05639,1.03861
23364,26.03,19.958,28.506,0,47.915,17.9,22.8,0,0,0,-5.056,-5.03,43.384,57.711,58,52.356,10.531,10.5,47.501,3.268,57.711,9.508,-5.056,71.615,184.408,35.758,405.686,139.518,3.803,3.739,79.856,3.078,0.907778,-49.5824,1.05639,1.03861
23365,26.001,19.958,28.506,0,47.886,29.648,22.8,0,0,0,-5.208,-5.03,43.354,57.69,58,52.426,10.531,10.5,47.497,3.265,57.69,9.508,-5.143,71.615,184.408,35.758,405.165,139.518,3.781,3.751,79.797,3.076,0.906944,-50.4356,1.05028,1.04194
23366,26.001,19.944,28.506,0,47.886,29.648,22.8,0,0,0,-5.143,-5.03,43.341,57.664,58,52.503,10.531,10.5,47.494,3.263,57.664,9.508,-5.143,71.615,184.408,35.758,405.035,139.518,3.769,3.764,79.796,3.074,0.906389,-50.4356,1.04694,1.04556
23367,25.986,19.944,28.491,0,47.886,40.452,22.8,0,0,0,-5.216,-5.03,43.3,57.657,58,52.527,10.531,10.5,47.489,3.261,57.657,9.502,-5.216,71.615,184.408,35.758,405.035,139.518,3.763,3.766,79.8,3.072,0.905833,-51.1515,1.04528,1.04611
23368,26.001,19.944,28.491,0,47.886,46.399,22.8,0,0,0,-5.046,-5.03,43.3,57.697,58,52.411,10.531,10.5,47.485,3.258,57.697,9.472,-4.85,71.615,184.408,35.693,404.861,139.518,3.756,3.74,79.784,3.069,0.905,-47.5623,1.04333,1.03889
23369,26.016,19.944,28.491,0,47.864,51.65,22.8,0,0,0,-4.85,-5.03,43.329,57.711,58,52.37,10.531,10.5,47.482,3.257,57.711,9.471,-4.839,71.615,184.408,35.693,404.818,139.518,3.752,3.731,79.771,3.068,0.904722,-47.4544,1.04222,1.03639
23370,26.03,19.944,28.491,0,47.849,60,22.778,0,0,0,-4.839,-5.03,43.361,57.711,58,52.372,10.53,10.5,47.525,3.254,57.711,9.466,-4.847,71.647,184.408,35.693,404.774,139.518,3.747,3.728,79.76,3.065,0.903889,-47.5328,1.04083,1.03556
23371,26.03,19.944,28.491,0,47.849,60,22.778,0,0,0,-5.009,-5.03,43.382,57.7,58,52.406,10.53,10.5,47.473,3.253,57.7,9.46,-5.009,71.663,184.408,35.693,404.644,139.518,3.744,3.735,79.756,3.065,0.903611,-49.1215,1.04,1.0375
23372,26.03,19.958,28.506,0,47.849,60,22.815,0,0,0,-5.009,-5.03,43.382,57.7,58,52.408,10.53,10.5,47.473,3.255,57.7,9.466,-5.049,71.647,184.408,35.693,404.557,139.518,3.742,3.737,79.754,3.066,0.904167,-49.5138,1.03944,1.03806
23373,26.06,19.944,28.491,0,47.849,60,22.778,0,0,0,-4.941,-5.03,43.403,57.784,58,52.159,10.531,10.5,47.467,3.253,57.784,9.464,-4.89,71.663,184.375,35.758,404.427,139.518,3.737,3.685,79.717,3.065,0.903611,-47.9545,1.03806,1.02361
23374,26.06,19.915,28.455,0,47.791,60,22.778,0,0,0,-4.89,-5.03,43.431,57.838,58,51.998,10.531,10.5,47.465,3.249,57.838,9.461,-4.894,71.647,184.131,35.758,404.384,139.518,3.729,3.648,79.666,3.06,0.9025,-47.9937,1.03583,1.01333
23375,26.074,19.915,28.44,0,47.776,60,22.749,0,0,0,-4.894,-5.03,43.447,57.87,58,51.903,10.532,10.5,47.419,3.251,57.87,9.466,-4.941,71.777,184.131,35.758,404.384,139.518,3.714,3.631,79.616,3.062,0.903056,-48.4547,1.03167,1.00861
23376,26.096,19.915,28.44,0,47.747,60,22.749,0,0,0,-4.843,-5.03,43.467,57.881,58,51.86,10.532,10.5,47.416,3.253,57.885,9.46,-4.832,71.777,184.131,35.758,404.297,139.518,3.699,3.625,79.573,3.064,0.903611,-47.3857,1.0275,1.00694
23377,26.111,19.915,28.44,0,47.732,60,22.749,0,0,0,-4.832,-5.03,43.497,57.874,58,51.894,10.532,10.5,47.413,3.253,57.874,9.463,-4.959,71.761,184.245,35.758,404.167,139.518,3.684,3.631,79.547,3.064,0.903611,-48.6312,1.02333,1.00861
23378,26.14,19.9,28.411,0,47.732,60,22.734,0,0,0,-4.937,-5.03,43.52,57.878,58,51.895,10.533,10.5,47.363,3.257,57.878,9.502,-4.829,71.842,184.261,35.758,404.036,139.502,3.655,3.636,79.526,3.068,0.904722,-47.3563,1.01528,1.01
23379,26.14,19.9,28.411,0,47.717,60,22.734,0,0,0,-4.829,-5.03,43.552,57.878,58,51.895,10.533,10.5,47.36,3.257,57.878,9.502,-4.829,71.842,184.261,35.758,404.036,139.502,3.655,3.636,79.526,3.068,0.904722,-47.3563,1.01528,1.01
23380,26.184,19.885,28.411,0,47.703,60,22.734,0,0,0,-4.803,-5.03,43.592,57.896,58,51.832,10.533,10.5,47.357,3.254,57.896,9.502,-4.727,71.842,184.261,35.693,403.906,139.518,3.636,3.62,79.505,3.066,0.903889,-46.356,1.01,1.00556
23381,26.213,19.885,28.411,0,47.703,60,22.72,0,0,0,-4.727,-5.03,43.64,57.899,58,51.821,10.533,10.5,47.353,3.253,57.899,9.498,-4.724,71.859,184.261,35.693,403.863,139.518,3.63,3.617,79.5,3.064,0.903611,-46.3266,1.00833,1.00472
23382,26.213,19.885,28.411,0,47.703,60,22.72,0,0,0,-4.778,-5.03,43.714,57.899,58,51.822,10.533,10.5,47.347,3.247,57.899,9.5,-4.778,71.842,184.261,35.693,403.863,139.518,3.62,3.61,79.495,3.059,0.901944,-46.8562,1.00556,1.00278
23383,26.228,19.871,28.381,0,47.681,60,22.705,0,0,0,-4.876,-5.03,43.731,57.921,58,51.757,10.534,10.5,47.301,3.244,57.921,9.491,-4.876,71.842,184.261,35.693,403.733,139.518,3.618,3.595,79.481,3.056,0.901111,-47.8172,1.005,0.998611
23384,26.294,19.871,28.381,0,47.666,60,22.705,0,0,0,-4.763,-5.03,43.775,58.011,58,51.486,10.534,10.5,47.297,3.248,58.011,9.507,-4.742,71.842,184.245,35.758,403.559,139.518,3.6,3.546,79.425,3.06,0.902222,-46.5031,1,0.985
23385,26.309,19.834,28.352,0,47.622,60,22.676,0,0,0,-4.742,-5.03,43.817,58.077,58,51.29,10.534,10.5,47.295,3.249,58.077,9.497,-4.818,71.842,184.261,35.758,403.472,139.502,3.592,3.507,79.372,3.061,0.9025,-47.2484,0.997778,0.974167
23386,26.338,19.834,28.352,0,47.593,60,22.676,0,0,0,-4.818,-5.03,43.855,58.116,58,51.171,10.535,10.5,47.247,3.252,58.116,9.496,-4.738,71.842,184.245,35.758,403.516,139.518,3.572,3.486,79.321,3.064,0.903333,-46.4639,0.992222,0.968333
23387,26.382,19.805,28.293,0,47.563,60,22.632,0,0,0,-4.597,-5.03,43.982,58.138,58,51.105,10.537,10.5,47.153,3.254,58.138,9.463,-4.597,71.842,184.261,35.758,403.472,139.518,3.553,3.475,79.273,3.066,0.903889,-45.0812,0.986944,0.965278
23388,26.411,19.775,28.257,0,47.549,60,22.617,0,0,0,-4.612,-5.03,44.041,58.138,58,51.104,10.538,10.5,47.106,3.256,58.138,9.457,-4.669,71.842,184.261,35.758,403.342,139.502,3.526,3.477,79.249,3.068,0.904444,-45.7872,0.979444,0.965833
23389,26.462,19.775,28.257,0,47.549,60,22.617,0,0,0,-4.604,-5.03,44.104,58.12,58,51.136,10.538,10.5,47.103,3.257,58.127,9.46,-4.604,71.842,184.245,35.677,403.212,139.518,3.507,3.484,79.239,3.069,0.904722,-45.1498,0.974167,0.967778
23390,26.55,19.775,28.257,0,47.563,60,22.617,0,0,0,-4.55,-5.03,44.18,58.066,58,51.32,10.538,10.5,47.099,3.257,58.066,9.465,-4.434,71.842,184.261,35.693,402.691,139.518,3.483,3.521,79.272,3.069,0.904722,-43.4827,0.9675,0.978056
23391,26.609,19.775,28.257,0,47.593,60,22.595,0,0,0,-4.413,-5.03,44.368,58.019,58,51.428,10.538,10.5,47.092,3.253,58.03,9.471,-4.413,71.842,184.261,35.693,402.604,139.518,3.485,3.538,79.306,3.065,0.903611,-43.2767,0.968056,0.982778
23392,26.66,19.775,28.242,0,47.593,60,22.595,0,0,0,-4.413,-5.03,44.368,57.997,58,51.526,10.538,10.5,47.092,3.247,57.997,9.463,-4.604,71.842,184.245,35.693,402.604,139.518,3.491,3.552,79.345,3.06,0.901944,-45.1498,0.969722,0.986667
23393,26.777,19.761,28.228,0,47.622,60,22.581,0,0,0,-4.355,-5.03,44.526,58.03,58,51.46,10.539,10.5,47.041,3.249,58.019,9.464,-4.333,71.842,184.245,35.693,402.344,139.502,3.507,3.541,79.393,3.061,0.9025,-42.4922,0.974167,0.983611
23394,26.843,19.731,28.198,0,47.622,60,22.551,0,0,0,-4.333,-5.03,44.643,58.095,58,51.23,10.54,10.5,47.037,3.25,58.095,9.472,-4.47,71.842,184.261,35.693,402.257,139.518,3.517,3.496,79.375,3.063,0.902778,-43.8357,0.976944,0.971111
23395,26.902,19.717,28.169,0,47.593,60,22.522,0,0,0,-4.47,-5.03,44.726,58.178,58,50.981,10.54,10.5,46.991,3.251,58.178,9.472,-4.358,71.842,184.261,35.758,402.214,139.518,3.519,3.446,79.325,3.063,0.903056,-42.7374,0.9775,0.957222
23396,26.96,19.702,28.14,0,47.549,60,22.507,0,0,0,-4.304,-5.03,44.954,58.283,58,50.662,10.543,10.5,46.895,3.252,58.283,9.467,-4.304,71.842,184.261,35.758,402.214,139.518,3.512,3.384,79.25,3.064,0.903333,-42.2078,0.975556,0.94
23397,27.041,19.666,28.11,0,47.498,60,22.493,0,0,0,-4.315,-5.03,45.058,58.326,58,50.532,10.544,10.5,46.847,3.253,58.326,9.472,-4.315,71.842,184.261,35.758,402.04,139.518,3.498,3.359,79.165,3.066,0.903611,-42.3157,0.971667,0.933056
23398,27.114,19.651,28.074,0,47.454,60,22.463,1.648,3.157,3.479,-4.112,-5.03,45.207,58.337,58,50.499,10.545,10.5,46.8,3.255,58.337,9.423,-4.112,71.842,184.261,35.758,402.214,139.518,3.47,3.355,79.099,3.068,0.904167,-40.3249,0.963889,0.931944
23399,27.268,19.636,28.044,0,47.424,60,22.449,10.364,3.157,3.479,-4.112,-5.03,45.207,58.348,58,50.462,10.545,10.5,46.8,3.258,58.348,9.501,-4.036,71.842,184.245,35.758,401.823,139.518,3.418,3.35,79.03,3.071,0.905,-39.5796,0.949444,0.930556
23400,27.356,19.607,28.015,0,47.41,60,22.412,11.997,31.633,11.997,-3.993,-5.03,45.601,58.373,58,50.384,10.547,10.5,46.701,3.261,58.373,9.504,-3.993,71.842,184.261,35.758,401.693,139.518,3.388,3.337,79,3.073,0.905833,-39.158,0.941111,0.926944
23401,27.437,19.607,28.015,0,47.38,60,22.412,11.997,42.708,11.997,-4.033,-5.03,45.744,58.413,58,50.262,10.547,10.5,46.697,3.262,58.413,9.489,-4.033,71.842,184.261,35.758,401.606,139.518,3.368,3.315,78.971,3.075,0.906111,-39.5502,0.935556,0.920833
23402,27.634,19.578,27.971,0,47.351,60,22.383,11.997,48.003,11.997,-3.895,-5.03,45.931,58.467,58,50.094,10.548,10.5,46.649,3.263,58.467,9.488,-4.141,71.842,184.261,35.677,401.345,139.518,3.319,3.282,78.915,3.076,0.906389,-40.6093,0.921944,0.911667
23403,27.773,19.578,27.957,0,47.351,60,22.368,11.997,48.003,11.997,-3.751,-5.03,46.047,58.413,58,50.189,10.549,10.5,46.601,3.261,58.435,9.49,-3.751,71.842,184.261,35.693,401.432,139.518,3.303,3.299,78.917,3.074,0.905833,-36.7847,0.9175,0.916389
23404,27.861,19.548,27.927,0,47.38,60,22.339,11.997,48.003,11.997,-3.751,-5.03,46.288,58.33,58,50.503,10.549,10.5,46.596,3.264,58.33,9.5,-3.989,71.842,184.245,35.693,401.215,139.518,3.292,3.364,78.969,3.077,0.906667,-39.1187,0.914444,0.934444
23405,27.986,19.534,27.891,0,47.424,60,22.339,11.997,48.003,11.997,-3.989,-5.03,46.445,58.236,58,50.782,10.551,10.5,46.502,3.269,58.236,9.502,-3.707,71.842,184.261,35.693,401.085,139.518,3.292,3.425,79.059,3.082,0.908056,-36.3533,0.914444,0.951389
23406,28.059,19.519,27.861,0,47.498,60,22.295,11.997,48.003,11.997,-4.246,-5.03,46.784,58.163,58,50.998,10.553,10.5,46.405,3.269,58.163,9.496,-4.246,71.859,184.261,35.677,401.042,139.518,3.305,3.469,79.166,3.082,0.908056,-41.639,0.918056,0.963611
23407,28.257,19.482,27.832,0,47.549,60,22.251,11.997,48.003,11.997,-3.743,-5.03,47.024,58.312,58,50.547,10.553,10.5,46.401,3.269,58.312,9.478,-4.373,71.842,184.375,35.677,400.738,139.518,3.366,3.378,79.225,3.082,0.908056,-42.8845,0.935,0.938333
23408,28.308,19.468,27.817,0,47.498,60,22.251,11.997,48.003,11.997,-4.373,-5.03,47.097,58.424,58,50.21,10.554,10.5,46.353,3.265,58.424,9.481,-4.452,71.842,184.408,35.693,400.738,139.518,3.389,3.308,79.165,3.079,0.906944,-43.6592,0.941389,0.918889
23409,28.323,19.438,27.788,0,47.439,60,22.214,11.997,48.003,11.997,-4.536,-5.03,47.178,58.521,58,49.913,10.554,10.5,46.348,3.264,58.521,9.477,-4.861,71.842,184.408,35.693,400.608,139.518,3.389,3.247,79.076,3.078,0.906667,-47.6701,0.941389,0.901944
23410,28.381,19.438,27.773,0,47.41,60,22.214,11.997,48.003,11.997,-4.861,-5.03,47.199,58.503,58,49.967,10.556,10.5,46.299,3.264,58.503,9.465,-4.358,71.842,184.408,35.693,400.651,139.518,3.376,3.257,79.005,3.078,0.906667,-42.7374,0.937778,0.904722
23411,28.367,19.424,27.744,0,47.395,60,22.2,11.997,48.003,11.997,-5.248,-5.03,47.265,58.369,58,50.371,10.557,10.5,46.244,3.261,58.369,9.467,-5.248,71.842,184.375,35.758,400.651,139.518,3.351,3.335,78.985,3.075,0.905833,-51.4653,0.930833,0.926389
23412,28.381,19.409,27.708,0,47.424,60,22.17,11.997,48.003,11.997,-4.749,-5.03,47.308,58.247,58,50.733,10.558,10.5,46.195,3.26,58.247,9.477,-4.749,71.842,184.375,35.758,400.477,139.518,3.334,3.407,79.048,3.074,0.905556,-46.5718,0.926111,0.946389
23413,28.367,19.409,27.744,0,47.468,60,22.185,11.997,48.003,11.997,-5.357,-5.03,47.259,58.178,58,50.937,10.558,10.5,46.233,3.26,58.178,9.47,-5.357,71.842,184.375,35.758,400.521,139.518,3.334,3.447,79.126,3.074,0.905556,-52.5342,0.926111,0.9575
23414,28.352,19.38,27.678,0,47.483,60,22.141,11.997,48.003,11.997,-4.926,-5.03,47.272,58.369,58,50.357,10.558,10.5,46.184,3.26,58.369,9.479,-5.201,71.842,184.375,35.758,399.913,139.518,3.36,3.331,79.134,3.074,0.905556,-51.0044,0.933333,0.925278
23415,28.337,19.365,27.649,0,47.483,60,22.141,11.997,48.003,11.997,-5.331,-5.03,47.226,58.587,58,49.698,10.559,10.5,46.135,3.258,58.587,9.47,-5.02,71.924,184.375,35.758,399.87,139.518,3.363,3.197,79.021,3.072,0.905,-49.2294,0.934167,0.888056
23416,28.352,19.351,27.649,0,47.336,60,22.126,11.997,48.003,11.997,-4.923,-5.03,47.249,58.691,58,49.384,10.56,10.5,46.08,3.258,58.691,9.467,-4.923,71.924,184.375,35.758,399.74,139.518,3.339,3.135,78.892,3.072,0.905,-48.2781,0.9275,0.870833
23417,28.323,19.336,27.62,0,47.271,60,22.097,11.997,48.003,11.997,-4.847,-5.03,47.227,58.717,58,49.305,10.561,10.5,46.031,3.26,58.717,9.471,-5.27,71.924,184.375,35.758,399.783,139.518,3.304,3.121,78.788,3.075,0.905556,-51.681,0.917778,0.866944
23418,28.323,19.285,27.561,0,47.271,60,22.046,11.997,48.003,11.997,-4.814,-5.03,47.279,58.521,58,49.884,10.561,10.5,46.025,3.269,58.521,9.509,-5.4,71.924,184.375,35.758,399.566,139.437,3.219,3.247,78.781,3.084,0.908056,-52.9559,0.894167,0.901944
23419,28.323,19.27,27.524,0,47.314,60,22.046,11.997,48.003,11.997,-5.19,-5.03,47.2,58.413,58,50.209,10.563,10.5,45.932,3.271,58.413,9.493,-5.505,71.924,184.375,35.758,399.566,139.437,3.201,3.313,78.858,3.086,0.908611,-53.9856,0.889167,0.920278
23420,28.257,19.241,27.495,0,47.366,60,22.017,11.997,48.003,11.997,-5.505,-5.03,47.187,58.377,58,50.313,10.564,10.5,45.882,3.274,58.377,9.513,-5.592,71.924,184.375,35.612,399.479,139.518,3.199,3.337,78.942,3.089,0.909444,-54.8388,0.888611,0.926944
23421,28.228,19.211,27.451,0,47.41,60,21.958,11.997,48.003,11.997,-5.664,-5.03,47.023,58.377,58,50.31,10.567,10.5,45.739,3.276,58.377,9.522,-5.465,71.924,184.375,35.612,399.566,139.518,3.217,3.338,79.013,3.09,0.91,-53.5933,0.893611,0.927222
23422,28.169,19.197,27.422,0,47.424,60,21.929,11.997,48.003,11.997,-5.559,-5.03,46.927,58.438,58,50.121,10.569,10.5,45.689,3.279,58.438,9.519,-5.559,71.924,184.375,35.612,399.609,139.518,3.237,3.303,79.045,3.093,0.910833,-54.5152,0.899167,0.9175
23423,28.059,19.167,27.393,0,47.424,60,21.914,11.997,48.003,11.997,-5.668,-5.03,46.867,58.644,58,49.494,10.57,10.5,45.639,3.283,58.644,9.512,-5.671,71.924,184.375,35.677,399.219,139.518,3.27,3.181,78.969,3.097,0.911944,-55.6135,0.908333,0.883611
23424,28.03,19.102,27.297,0,47.336,60,21.833,11.997,48.003,11.997,-5.671,-5.03,46.758,58.706,58,49.307,10.571,10.5,45.589,3.281,58.706,9.53,-5.404,71.924,184.375,35.677,399.219,139.518,3.265,3.142,78.895,3.096,0.911389,-52.9951,0.906944,0.872778
23425,27.927,19.102,27.283,0,47.285,60,21.833,11.997,48.003,11.997,-5.404,-5.03,46.73,58.742,58,49.195,10.573,10.5,45.495,3.278,58.742,9.519,-6.004,71.924,184.375,35.693,399.132,139.518,3.248,3.117,78.812,3.093,0.910556,-58.8791,0.902222,0.865833
23426,27.927,19.058,27.239,0,47.256,60,21.79,11.997,48.003,11.997,-5.299,-5.03,46.541,58.731,58,49.224,10.575,10.5,45.394,3.277,58.731,9.478,-5.299,71.842,184.375,35.677,399.045,139.518,3.221,3.122,78.76,3.092,0.910278,-51.9654,0.894722,0.867222
23427,27.832,19.043,27.209,0,47.241,60,21.775,11.997,48.003,11.997,-6.073,-5.03,46.35,58.681,58,49.327,10.576,10.5,45.342,3.272,58.695,9.472,-6.073,71.842,184.375,35.758,399.002,139.518,3.185,3.137,78.734,3.088,0.908889,-59.5558,0.884722,0.871389
23428,27.803,19.043,27.209,0,47.241,56.272,21.76,11.997,48.003,11.997,-5.187,-5.03,46.337,58.637,58,49.498,10.577,10.5,45.335,3.27,58.637,9.44,-5.187,71.842,184.375,35.758,398.872,139.518,3.159,3.169,78.749,3.086,0.908333,-50.8671,0.8775,0.880278
23429,27.634,18.999,27.144,0,47.271,49.775,21.716,11.997,48.003,11.997,-6.123,-5.03,46.107,58.558,58,49.727,10.578,10.5,45.238,3.266,58.558,9.471,-5.592,71.842,184.375,35.758,398.698,139.518,3.145,3.212,78.832,3.083,0.907222,-54.8388,0.873611,0.892222
23430,27.634,18.999,27.129,0,47.3,43.835,21.716,11.997,48.003,11.997,-5.744,-5.03,46.026,58.558,58,49.727,10.578,10.5,45.23,3.266,58.558,9.471,-5.592,71.842,184.375,35.758,398.698,139.518,3.145,3.212,78.832,3.083,0.907222,-54.8388,0.873611,0.892222
23431,27.466,18.984,27.1,0,47.314,37.815,21.68,11.997,48.003,11.997,-6.076,-5.03,45.841,58.55,58,49.741,10.579,10.5,45.179,3.265,58.55,9.467,-5.592,71.859,184.375,35.758,398.655,139.518,3.166,3.213,78.904,3.081,0.906944,-54.8388,0.879444,0.8925
23432,27.378,18.933,27.085,0,47.351,31.802,21.65,11.997,48.003,11.997,-5.592,-5.03,45.782,58.536,58,49.782,10.581,10.5,45.126,3.263,58.536,9.469,-5.733,71.924,184.375,35.758,398.611,139.518,3.181,3.219,78.924,3.08,0.906389,-56.2215,0.883611,0.894167
23433,27.356,18.904,27.012,0,47.38,19.607,21.606,11.997,48.003,11.997,-5.733,-5.03,45.64,58.496,58,49.897,10.582,10.5,45.075,3.261,58.496,9.472,-5.31,71.924,184.375,35.758,398.611,139.518,3.196,3.24,78.956,3.078,0.905833,-52.0733,0.887778,0.9
23434,27.283,18.889,26.975,0,47.41,13.579,21.592,11.997,48.003,11.997,-5.429,-5.03,45.608,58.431,58,50.089,10.583,10.5,45.022,3.262,58.431,9.472,-5.66,71.924,184.375,35.758,398.568,139.518,3.212,3.28,79.006,3.079,0.906111,-55.5056,0.892222,0.911111
23435,27.283,18.845,26.917,0,47.439,13.579,21.548,11.997,48.003,11.997,-5.66,-5.03,45.477,58.369,58,50.272,10.584,10.5,44.97,3.263,58.369,9.479,-5.172,71.924,184.375,35.758,398.524,139.518,3.226,3.317,79.065,3.08,0.906389,-50.72,0.896111,0.921389
23436,27.239,18.831,26.902,0,47.468,12.1,21.519,11.997,48.003,11.997,-5.172,-5.03,45.479,58.322,58,50.366,10.586,10.5,44.874,3.27,58.337,9.495,-5.552,71.924,184.375,35.758,398.524,139.518,3.248,3.343,79.125,3.087,0.908333,-54.4465,0.902222,0.928611
23437,27.268,18.787,26.843,0,47.52,12.085,21.467,11.997,48.003,11.997,-4.847,-5.03,45.433,58.297,58,50.483,10.589,10.5,44.724,3.272,58.297,9.481,-4.847,71.924,184.375,35.693,398.351,139.518,3.278,3.369,79.187,3.089,0.908889,-47.5328,0.910556,0.935833
23438,27.239,18.787,26.829,0,47.549,12.07,21.467,11.997,48.003,11.997,-5.335,-5.03,45.395,58.275,58,50.546,10.59,10.5,44.716,3.271,58.275,9.527,-5.335,71.842,184.375,35.693,398.438,139.518,3.299,3.38,79.237,3.088,0.908611,-52.3185,0.916389,0.938889
23439,27.253,18.735,26.763,0,47.563,12.056,21.423,11.997,48.003,11.997,-4.962,-5.03,45.408,58.29,58,50.5,10.591,10.5,44.618,3.27,58.29,9.527,-4.962,71.842,184.375,35.693,398.264,139.518,3.328,3.37,79.264,3.088,0.908333,-48.6606,0.924444,0.936111
23440,27.239,18.721,26.733,0,47.563,12.041,21.394,11.997,48.003,11.997,-5.339,-5.03,45.368,58.315,58,50.422,10.592,10.5,44.565,3.27,58.315,9.526,-5.226,71.859,184.375,35.612,398.22,139.551,3.347,3.355,79.264,3.088,0.908333,-51.2496,0.929722,0.931944
23441,27.224,18.677,26.689,0,47.549,12.026,21.35,11.997,48.003,11.997,-4.944,-5.03,45.376,58.341,58,50.344,10.595,10.5,44.467,3.269,58.341,9.526,-4.944,71.842,184.375,35.612,398.22,139.551,3.362,3.338,79.245,3.087,0.908056,-48.4841,0.933889,0.927222
23442,27.209,18.633,26.609,0,47.534,12.012,21.35,11.997,48.003,11.997,-5.292,-5.03,45.355,58.355,58,50.296,10.596,10.5,44.459,3.261,58.355,9.521,-4.857,71.924,184.261,35.612,398.09,139.551,3.36,3.321,79.194,3.08,0.905833,-47.6309,0.933333,0.9225
23443,27.195,18.618,26.609,0,47.52,11.975,21.284,11.997,48.003,11.997,-4.857,-5.03,45.358,58.344,58,50.326,10.597,10.5,44.361,3.261,58.344,9.509,-5.216,71.924,184.245,35.693,398.09,139.551,3.349,3.326,79.18,3.081,0.905833,-51.1515,0.930278,0.923889
23444,27.158,18.589,26.55,0,47.498,11.946,21.27,11.997,48.003,11.997,-5.429,-5.03,45.324,58.322,58,50.389,10.598,10.5,44.306,3.259,58.322,9.519,-5.107,71.924,184.261,35.693,397.96,139.551,3.338,3.337,79.179,3.078,0.905278,-50.0826,0.927222,0.926944
23445,27.129,18.589,26.55,0,47.52,11.946,21.24,11.997,48.003,11.997,-5.107,-5.03,45.277,58.301,58,50.452,10.599,10.5,44.253,3.257,58.301,9.533,-5.472,71.924,184.261,35.693,398.003,139.665,3.336,3.347,79.189,3.076,0.904722,-53.662,0.926667,0.929722
23446,27.085,18.552,26.521,0,47.52,11.931,21.211,11.997,48.003,11.997,-5.472,-5.03,45.23,58.297,58,50.461,10.599,10.5,44.243,3.255,58.297,9.489,-5.519,71.924,184.261,35.677,397.96,139.714,3.336,3.347,79.197,3.074,0.904167,-54.1229,0.926667,0.929722
23447,27.07,18.538,26.477,0,47.52,11.917,21.182,11.997,48.003,11.997,-5.179,-5.03,45.13,58.322,58,50.382,10.6,10.5,44.189,3.252,58.322,9.5,-5.306,71.924,184.261,35.693,397.786,139.714,3.332,3.329,79.194,3.072,0.903333,-52.0341,0.925556,0.924722
23448,27.012,18.508,26.44,0,47.498,11.917,21.182,11.997,48.003,11.997,-5.613,-5.03,45.089,58.373,58,50.228,10.601,10.5,44.134,3.251,58.373,9.497,-5.469,71.842,184.245,35.693,397.7,139.714,3.33,3.296,79.167,3.071,0.903056,-53.6326,0.925,0.915556
23449,26.975,18.494,26.411,0,47.468,11.887,21.13,11.997,48.003,11.997,-5.469,-5.03,45.003,58.424,58,50.072,10.602,10.5,44.08,3.25,58.424,9.497,-5.472,71.842,184.245,35.693,397.526,139.551,3.325,3.265,79.127,3.07,0.902778,-53.662,0.923611,0.906944
23450,26.917,18.464,26.382,0,47.454,11.873,21.101,11.997,48.003,11.997,-5.472,-5.03,44.962,58.438,58,50.016,10.603,10.5,44.025,3.252,58.442,9.481,-5.603,71.842,184.261,35.693,397.656,139.551,3.31,3.256,79.092,3.072,0.903333,-54.9467,0.919444,0.904444
23451,26.917,18.464,26.367,0,47.454,11.873,21.101,11.997,48.003,11.997,-5.14,-5.03,44.86,58.398,58,50.144,10.604,10.5,43.96,3.252,58.398,9.493,-5.14,71.842,184.261,35.677,397.526,139.551,3.292,3.28,79.086,3.072,0.903333,-50.4062,0.914444,0.911111
23452,26.873,18.464,26.367,0,47.468,8.225,21.086,11.997,48.003,11.997,-5.328,-5.03,44.776,58.29,58,50.469,10.605,10.5,43.949,3.251,58.29,9.497,-5.328,71.842,184.261,35.693,397.483,139.551,3.284,3.345,79.132,3.071,0.903056,-52.2498,0.912222,0.929167
23453,26.887,18.435,26.338,0,47.534,1.099,21.072,11.997,48.003,11.997,-5.328,-5.03,44.776,58.203,58,50.726,10.605,10.5,43.949,3.249,58.203,9.501,-5.165,71.842,184.521,35.677,397.439,139.551,3.287,3.394,79.22,3.069,0.9025,-50.6513,0.913056,0.942778
23454,26.807,18.42,26.309,0,47.578,0,21.042,11.997,48.003,11.997,-5.353,-5.03,44.698,58.192,58,50.754,10.607,10.5,43.837,3.249,58.192,9.512,-5.339,71.842,184.57,35.612,397.396,139.714,3.329,3.4,79.339,3.07,0.9025,-52.3577,0.924722,0.944444
23455,26.807,18.384,26.279,0,47.607,0,21.013,11.997,48.003,11.997,-5.339,-5.03,44.686,58.192,58,50.754,10.608,10.5,43.781,3.249,58.192,9.512,-5.339,71.842,184.57,35.612,397.396,139.714,3.329,3.4,79.339,3.07,0.9025,-52.3577,0.924722,0.944444
23456,26.777,18.354,26.228,0,47.622,0,20.984,11.997,48.003,11.997,-5.19,-5.03,44.605,58.21,58,50.698,10.609,10.5,43.727,3.248,58.21,9.515,-5.071,71.842,184.57,35.758,397.266,139.714,3.367,3.388,79.367,3.069,0.902222,-49.7295,0.935278,0.941111
23457,26.748,18.311,26.169,0,47.637,0,20.984,11.997,48.003,11.997,-5.071,-5.03,44.629,58.156,58,50.862,10.61,10.5,43.67,3.247,58.156,9.519,-5.194,71.842,184.57,35.758,397.266,139.665,3.379,3.42,79.393,3.068,0.901944,-50.9357,0.938611,0.95
23458,26.792,18.296,26.14,0,47.651,0,20.933,11.997,48.003,11.997,-5.194,-5.03,44.578,58.08,58,51.033,10.611,10.5,43.616,3.247,58.098,9.52,-4.691,71.842,184.57,35.758,397.309,139.665,3.393,3.453,79.436,3.068,0.901944,-46.003,0.9425,0.959167
23459,26.748,18.281,26.111,0,47.703,0,20.874,11.997,48.003,11.997,-4.883,-5.03,44.657,58.04,58,51.206,10.612,10.5,43.561,3.244,58.04,9.556,-5.357,71.842,184.554,35.758,397.309,139.665,3.411,3.486,79.493,3.066,0.901111,-52.5342,0.9475,0.968333
23460,26.763,18.267,26.096,0,47.717,0,20.874,11.997,48.003,11.997,-5.255,-5.03,44.576,58.044,58,51.194,10.613,10.5,43.505,3.244,58.044,9.561,-4.912,71.859,184.57,35.758,397.179,139.665,3.432,3.482,79.525,3.065,0.901111,-48.1703,0.953333,0.967222
23461,26.719,18.223,26.03,0,47.717,0,20.83,11.997,48.003,11.997,-4.912,-5.03,44.618,58.102,58,51.019,10.614,10.5,43.447,3.244,58.102,9.561,-5.552,71.842,184.554,35.677,397.049,139.665,3.445,3.448,79.523,3.066,0.901111,-54.4465,0.956944,0.957778
23462,26.733,18.201,26.001,0,47.703,0,20.801,11.997,48.003,11.997,-5.552,-5.03,44.51,58.174,58,50.8,10.615,10.5,43.393,3.243,58.174,9.553,-4.966,71.842,184.57,35.612,397.092,139.665,3.456,3.402,79.49,3.065,0.900833,-48.6998,0.96,0.945
23463,26.675,18.171,25.972,0,47.651,0,20.786,11.997,48.003,11.997,-5.537,-5.03,44.443,58.221,58,50.659,10.617,10.5,43.282,3.241,58.221,9.556,-5.537,71.842,184.521,35.612,397.005,139.665,3.456,3.373,79.431,3.063,0.900278,-54.2994,0.96,0.936944
23464,26.675,18.157,25.942,0,47.622,0,20.75,11.997,48.003,11.997,-5.537,-5.03,44.443,58.25,58,50.571,10.617,10.5,43.282,3.24,58.25,9.563,-4.955,71.924,184.521,35.612,396.918,139.665,3.443,3.354,79.371,3.062,0.9,-48.592,0.956389,0.931667
23465,26.609,18.127,25.913,0,47.607,0,20.72,11.997,48.003,11.997,-5.668,-5.03,44.348,58.243,58,50.592,10.62,10.5,43.17,3.24,58.243,9.561,-5.588,71.924,184.521,35.612,397.005,139.665,3.421,3.358,79.331,3.062,0.9,-54.7996,0.950278,0.932778
23466,26.609,18.113,25.862,0,47.593,0,20.691,11.997,48.003,11.997,-5.158,-5.03,44.356,58.218,58,50.666,10.621,10.5,43.113,3.24,58.218,9.565,-5.035,71.924,184.521,35.612,396.875,139.665,3.401,3.373,79.315,3.062,0.9,-49.3765,0.944722,0.936944
23467,26.506,18.083,25.833,0,47.593,0,20.676,11.997,48.003,11.997,-5.773,-5.03,44.212,58.214,58,50.673,10.622,10.5,43.056,3.24,58.214,9.534,-5.234,71.924,184.521,35.693,396.875,139.665,3.375,3.375,79.318,3.063,0.9,-51.328,0.9375,0.9375
23468,26.506,18.069,25.803,0,47.593,0,20.647,11.997,48.003,11.997,-5.234,-5.03,44.182,58.214,58,50.673,10.623,10.5,43,3.24,58.214,9.534,-5.234,71.924,184.521,35.693,396.875,139.665,3.375,3.375,79.318,3.063,0.9,-51.328,0.9375,0.9375
23469,26.396,18.04,25.759,0,47.593,0,20.603,11.997,48.003,11.997,-5.805,-5.03,44.046,58.232,58,50.616,10.624,10.5,42.943,3.244,58.232,9.534,-5.31,71.924,184.521,35.677,396.701,139.665,3.364,3.367,79.318,3.067,0.901111,-52.0733,0.934444,0.935278
23470,26.353,18.003,25.759,0,47.593,0,20.603,11.997,48.003,11.997,-5.31,-5.03,44.004,58.214,58,50.669,10.624,10.5,42.93,3.247,58.214,9.521,-5.653,71.924,184.521,35.677,396.658,139.665,3.359,3.381,79.333,3.07,0.901944,-55.437,0.933056,0.939167
23471,26.323,18.003,25.708,0,47.607,0,20.566,11.997,48.003,11.997,-5.653,-5.03,43.899,58.181,58,50.767,10.625,10.5,42.873,3.246,58.181,9.525,-5.263,71.924,184.521,35.693,396.571,139.665,3.358,3.399,79.359,3.069,0.901667,-51.6124,0.932778,0.944167
23472,26.294,17.974,25.679,0,47.637,0,20.537,11.997,48.003,11.997,-5.425,-5.03,43.805,58.16,58,50.83,10.626,10.5,42.804,3.243,58.16,9.526,-5.425,71.924,184.521,35.693,396.615,139.665,3.36,3.409,79.39,3.066,0.900833,-53.2011,0.933333,0.946944
23473,26.279,17.944,25.649,0,47.651,0,20.508,11.997,48.003,11.997,-5.425,-5.03,43.805,58.12,58,50.948,10.626,10.5,42.804,3.239,58.12,9.53,-4.98,71.842,184.521,35.693,396.615,139.665,3.369,3.429,79.43,3.063,0.899722,-48.8371,0.935833,0.9525
23474,26.243,17.959,25.664,0,47.681,0,20.522,11.997,48.003,11.997,-5.451,-5.03,43.738,58.08,58,51.067,10.626,10.5,42.777,3.233,58.08,9.544,-5.284,71.842,184.521,35.693,396.571,139.665,3.382,3.447,79.471,3.057,0.898056,-51.8183,0.939444,0.9575
23475,26.184,17.959,25.649,0,47.703,0,20.522,11.997,48.003,11.997,-5.371,-5.03,43.633,58.058,58,51.12,10.626,10.5,42.762,3.229,58.062,9.547,-5.527,71.859,184.521,35.693,396.441,139.665,3.398,3.453,79.507,3.053,0.896944,-54.2014,0.943889,0.959167
23476,26.169,17.944,25.649,0,47.732,0,20.522,11.997,48.003,11.997,-5.335,-5.03,43.595,58.055,58,51.141,10.627,10.5,42.703,3.229,58.055,9.544,-5.335,71.842,184.521,35.693,396.528,139.665,3.415,3.457,79.536,3.053,0.896944,-52.3185,0.948611,0.960278
23477,26.14,17.915,25.62,0,47.732,0,20.493,11.997,48.003,11.997,-5.216,-5.03,43.536,58.069,58,51.097,10.627,10.5,42.691,3.227,58.069,9.543,-4.962,71.842,184.521,35.677,396.441,139.665,3.442,3.447,79.546,3.052,0.896389,-48.6606,0.956111,0.9575
23478,26.125,17.915,25.591,0,47.732,0,20.464,11.997,48.003,11.997,-5.056,-5.03,43.56,58.058,58,51.13,10.628,10.5,42.634,3.228,58.058,9.535,-5.154,71.842,184.521,35.677,396.398,139.665,3.451,3.454,79.546,3.052,0.896667,-50.5435,0.958611,0.959444
23479,26.169,17.886,25.547,0,47.747,0,20.435,11.997,48.003,11.997,-5.154,-5.03,43.527,58.033,58,51.206,10.628,10.5,42.621,3.233,58.033,9.547,-4.651,71.842,184.521,35.693,396.398,139.714,3.453,3.474,79.56,3.057,0.898056,-45.6107,0.959167,0.965
23480,26.155,17.834,25.481,0,47.761,0,20.383,11.997,48.003,11.997,-4.651,-5.03,43.606,58.015,58,51.259,10.629,10.5,42.564,3.239,58.015,9.594,-5.093,71.842,184.521,35.677,396.398,139.714,3.457,3.491,79.584,3.063,0.899722,-49.9453,0.960278,0.969722
23481,26.184,17.805,25.452,0,47.761,0,20.354,11.997,48.003,11.997,-5.093,-5.03,43.58,58.015,58,51.27,10.632,10.5,42.462,3.244,58.011,9.584,-4.716,71.842,184.521,35.693,396.398,139.697,3.463,3.498,79.606,3.068,0.901111,-46.2482,0.961944,0.971667
23482,26.169,17.761,25.393,0,47.776,0,20.31,11.997,48.003,11.997,-4.716,-5.03,43.644,58.015,58,51.259,10.633,10.5,42.405,3.248,58.015,9.59,-5.15,71.842,184.521,35.677,396.354,139.714,3.468,3.5,79.626,3.072,0.902222,-50.5042,0.963333,0.972222
23483,26.184,17.747,25.342,0,47.791,0,20.281,11.997,48.003,11.997,-5.15,-5.03,43.606,58.019,58,51.248,10.635,10.5,42.304,3.251,58.019,9.577,-4.905,71.842,184.521,35.693,396.267,139.714,3.473,3.501,79.644,3.075,0.903056,-48.1016,0.964722,0.9725
23484,26.155,17.717,25.313,0,47.791,0,20.251,11.997,48.003,11.997,-5.404,-5.03,43.574,58.058,58,51.16,10.637,10.5,42.188,3.254,58.048,9.582,-5.443,71.842,184.521,35.693,396.224,139.714,3.482,3.487,79.645,3.078,0.903889,-53.3776,0.967222,0.968611
23485,26.169,17.703,25.269,0,47.776,0,20.215,11.997,48.003,11.997,-4.93,-5.03,43.6,58.116,58,50.953,10.638,10.5,42.13,3.255,58.116,9.58,-4.93,71.842,184.521,35.693,396.224,139.714,3.485,3.445,79.615,3.079,0.904167,-48.3468,0.968056,0.956944
23486,26.14,17.673,25.254,0,47.732,0,20.186,11.997,48.003,11.997,-5.205,-5.03,43.554,58.196,58,50.713,10.639,10.5,42.071,3.249,58.196,9.574,-5.205,71.842,184.57,35.693,396.267,139.714,3.479,3.392,79.549,3.074,0.9025,-51.0436,0.966389,0.942222
23487,26.14,17.673,25.239,0,47.681,0,20.186,11.997,48.003,11.997,-4.952,-5.03,43.57,58.25,58,50.549,10.639,10.5,42.055,3.246,58.25,9.583,-4.952,71.842,184.57,35.693,396.398,139.714,3.464,3.356,79.469,3.071,0.901667,-48.5625,0.962222,0.932222
