time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23488,26.111,17.637,25.195,0,47.637,0,20.156,11.997,48.003,11.997,-5.487,-5.03,43.499,58.257,58,50.526,10.64,10.5,41.997,3.243,58.257,9.581,-5.364,71.859,184.57,35.693,396.224,139.714,3.444,3.349,79.411,3.068,0.900833,-52.6029,0.956667,0.930278
23489,26.045,17.607,25.144,0,47.622,0,20.142,11.997,48.003,11.997,-4.933,-5.03,43.535,58.272,58,50.479,10.641,10.5,41.939,3.243,58.272,9.547,-5.588,71.842,184.57,35.693,396.181,139.714,3.386,3.339,79.346,3.068,0.900833,-54.7996,0.940556,0.9275
23490,26.016,17.578,25.115,0,47.607,0,20.127,11.997,48.003,11.997,-5.588,-5.03,43.416,58.308,58,50.368,10.642,10.5,41.878,3.24,58.308,9.556,-5.505,71.842,184.57,35.693,396.267,139.714,3.368,3.314,79.313,3.066,0.9,-53.9856,0.935556,0.920556
23491,25.957,17.578,25.1,0,47.563,0,20.098,11.997,48.003,11.997,-5.505,-5.03,43.35,58.344,58,50.257,10.642,10.5,41.865,3.237,58.344,9.551,-5.534,71.842,184.57,35.693,396.224,139.714,3.353,3.288,79.274,3.062,0.899167,-54.27,0.931389,0.913333
23492,25.942,17.578,25.1,0,47.549,0,20.083,11.997,48.003,11.997,-5.458,-5.03,43.256,58.351,58,50.234,10.642,10.5,41.849,3.233,58.351,9.55,-5.277,71.842,184.57,35.693,396.137,139.714,3.328,3.28,79.242,3.059,0.898056,-51.7497,0.924444,0.911111
23493,25.891,17.563,25.085,0,47.549,0,20.083,11.997,48.003,11.997,-5.277,-5.03,43.221,58.312,58,50.352,10.642,10.5,41.835,3.228,58.312,9.544,-5.299,71.842,184.57,35.693,396.137,139.714,3.314,3.298,79.232,3.054,0.896667,-51.9654,0.920556,0.916111
23494,25.913,17.563,25.085,0,47.563,0,20.068,11.997,48.003,11.997,-5.299,-5.03,43.164,58.232,58,50.591,10.642,10.5,41.82,3.224,58.232,9.54,-5.017,71.842,184.57,35.693,396.137,139.697,3.3,3.342,79.263,3.05,0.895556,-49.2,0.916667,0.928333
23495,25.876,17.549,25.071,0,47.593,0,20.068,11.997,48.003,11.997,-5.096,-5.03,43.172,58.171,58,50.772,10.642,10.5,41.804,3.22,58.171,9.55,-5.176,71.924,184.57,35.693,396.137,139.714,3.295,3.374,79.317,3.046,0.894444,-50.7592,0.915278,0.937222
23496,25.928,17.534,25.042,0,47.622,0,20.032,11.997,48.003,11.997,-5.176,-5.03,43.134,58.131,58,50.89,10.643,10.5,41.744,3.219,58.131,9.547,-4.829,71.908,184.57,35.693,396.094,139.714,3.304,3.397,79.383,3.046,0.894167,-47.3563,0.917778,0.943611
23497,25.913,17.52,25.027,0,47.651,0,20.017,11.997,48.003,11.997,-4.829,-5.03,43.198,58.138,58,50.866,10.643,10.5,41.73,3.22,58.138,9.556,-5.049,71.924,184.57,35.693,396.05,139.714,3.317,3.393,79.435,3.046,0.894444,-49.5138,0.921389,0.9425
23498,25.928,17.505,24.998,0,47.666,0,19.988,11.997,48.003,11.997,-4.991,-5.03,43.206,58.189,58,50.757,10.645,10.5,41.655,3.22,58.174,9.561,-4.991,71.924,184.57,35.693,395.964,139.697,3.337,3.371,79.454,3.047,0.894444,-48.945,0.926944,0.936389
23499,25.891,17.49,24.976,0,47.651,0,19.988,11.997,48.003,11.997,-5.183,-5.03,43.164,58.243,58,50.549,10.646,10.5,41.64,3.222,58.243,9.553,-5.183,71.924,184.57,35.612,396.05,139.697,3.352,3.331,79.433,3.048,0.895,-50.8279,0.931111,0.925278
23500,25.891,17.439,24.917,0,47.637,0,19.944,11.997,48.003,11.997,-5.067,-5.03,43.188,58.312,58,50.339,10.647,10.5,41.537,3.223,58.312,9.576,-5.176,71.924,184.57,35.612,396.007,139.697,3.347,3.291,79.356,3.05,0.895278,-50.7592,0.929722,0.914167
23501,25.891,17.395,24.858,0,47.607,0,19.915,11.997,48.003,11.997,-5.176,-5.03,43.149,58.301,58,50.37,10.648,10.5,41.477,3.225,58.301,9.608,-5.122,71.908,184.749,35.612,396.007,139.714,3.336,3.299,79.335,3.052,0.895833,-50.2297,0.926667,0.916389
23502,25.876,17.351,24.792,0,47.607,0,19.885,11.997,48.003,11.997,-5.122,-5.03,43.17,58.279,58,50.433,10.65,10.5,41.42,3.226,58.279,9.601,-5.103,71.924,184.749,35.693,395.964,139.697,3.326,3.312,79.325,3.053,0.896111,-50.0433,0.923889,0.92
23503,25.891,17.351,24.778,0,47.607,0,19.819,11.997,48.003,11.997,-5.103,-5.03,43.138,58.243,58,50.54,10.651,10.5,41.315,3.227,58.243,9.601,-4.966,71.924,184.749,35.693,395.92,139.714,3.316,3.335,79.34,3.054,0.896389,-48.6998,0.921111,0.926389
23504,25.876,17.307,24.719,0,47.622,0,19.775,11.997,48.003,11.997,-4.966,-5.03,43.148,58.214,58,50.625,10.651,10.5,41.299,3.227,58.214,9.594,-5.078,71.924,184.749,35.677,395.964,139.714,3.314,3.352,79.368,3.054,0.896389,-49.7982,0.920556,0.931111
23505,25.876,17.271,24.705,0,47.637,0,19.775,11.997,48.003,11.997,-5.15,-5.03,43.143,58.221,58,50.601,10.653,10.5,41.18,3.231,58.221,9.598,-5.15,71.924,184.749,35.693,396.007,139.714,3.314,3.351,79.395,3.058,0.8975,-50.5042,0.920556,0.930833
23506,25.876,17.271,24.675,0,47.637,0,19.775,11.997,48.003,11.997,-5.15,-5.03,43.143,58.29,58,50.393,10.653,10.5,41.18,3.229,58.29,9.592,-4.999,71.924,184.635,35.693,395.877,139.697,3.322,3.308,79.382,3.057,0.896944,-49.0234,0.922778,0.918889
23507,25.818,17.227,24.609,0,47.593,0,19.688,11.997,48.003,11.997,-4.999,-5.03,43.127,58.395,58,50.074,10.655,10.5,41.072,3.227,58.395,9.601,-5.183,71.924,184.635,35.693,395.877,139.714,3.321,3.242,79.324,3.054,0.896389,-50.8279,0.9225,0.900556
23508,25.789,17.212,24.595,0,47.549,0,19.688,11.997,48.003,11.997,-5.657,-5.03,42.962,58.485,58,49.856,10.656,10.5,40.998,3.223,58.467,9.598,-5.657,71.924,184.635,35.693,395.833,139.714,3.309,3.194,79.245,3.051,0.895278,-55.4762,0.919167,0.887222
23509,25.759,17.197,24.565,0,47.498,0,19.651,11.997,48.003,11.997,-5.657,-5.03,42.962,58.521,58,49.69,10.656,10.5,40.998,3.221,58.521,9.588,-5.44,71.908,184.635,35.693,395.877,139.697,3.285,3.159,79.164,3.049,0.894722,-53.3482,0.9125,0.8775
23510,25.693,17.168,24.536,0,47.454,0,19.622,11.997,48.003,11.997,-5.342,-5.03,42.839,58.525,58,49.676,10.659,10.5,40.878,3.219,58.525,9.595,-5.386,71.924,184.635,35.693,395.877,139.697,3.258,3.155,79.098,3.048,0.894167,-52.8186,0.905,0.876389
23511,25.62,17.168,24.521,0,47.439,0,19.607,11.997,48.003,11.997,-5.809,-5.03,42.698,58.503,58,49.716,10.659,10.5,40.862,3.217,58.511,9.565,-5.809,71.924,184.635,35.693,395.877,139.714,3.22,3.16,79.066,3.046,0.893611,-56.9668,0.894444,0.877778
23512,25.562,17.139,24.478,0,47.439,0,19.592,11.997,48.003,11.997,-5.91,-5.03,42.581,58.474,58,49.799,10.66,10.5,40.8,3.216,58.482,9.559,-5.91,71.924,184.635,35.677,395.92,139.697,3.188,3.176,79.062,3.044,0.893333,-57.9573,0.885556,0.882222
23513,25.393,17.102,24.426,0,47.439,0,19.563,11.997,48.003,11.997,-5.769,-5.03,42.482,58.453,58,49.88,10.66,10.5,40.739,3.217,58.453,9.565,-5.885,71.924,184.635,35.693,395.877,139.714,3.159,3.192,79.104,3.045,0.893611,-57.7121,0.8775,0.886667
23514,25.269,17.073,24.426,0,47.454,0,19.548,11.997,48.003,11.997,-5.982,-5.03,42.303,58.456,58,49.866,10.661,10.5,40.722,3.215,58.456,9.574,-6.131,71.924,184.635,35.693,395.833,139.697,3.155,3.189,79.125,3.044,0.893056,-60.1246,0.876389,0.885833
23515,25.195,17.073,24.397,0,47.468,0,19.519,11.997,48.003,11.997,-6.131,-5.03,42.094,58.471,58,49.819,10.662,10.5,40.663,3.215,58.471,9.569,-5.917,71.908,184.635,35.693,395.79,139.714,3.159,3.178,79.137,3.044,0.893056,-58.0259,0.8775,0.882778
23516,25.1,17.043,24.353,0,47.483,0,19.482,11.997,48.003,11.997,-5.917,-5.03,41.979,58.478,58,49.794,10.662,10.5,40.645,3.212,58.478,9.576,-5.968,71.924,184.635,35.693,395.833,139.697,3.164,3.171,79.14,3.041,0.892222,-58.5261,0.878889,0.880833
23517,25.056,17.029,24.338,0,47.483,0,19.482,11.997,48.003,11.997,-5.964,-5.03,41.837,58.474,58,49.802,10.663,10.5,40.584,3.208,58.474,9.576,-5.671,71.924,184.635,35.693,395.79,139.697,3.168,3.168,79.14,3.037,0.891111,-55.6135,0.88,0.88
23518,25.012,17.014,24.309,0,47.483,0,19.438,11.997,48.003,11.997,-5.671,-5.03,41.746,58.474,58,49.799,10.664,10.5,40.522,3.205,58.474,9.57,-5.367,71.924,184.635,35.677,395.833,139.697,3.168,3.165,79.138,3.035,0.890278,-52.6323,0.88,0.879167
23519,24.946,16.985,24.265,0,47.483,0,19.409,11.997,48.003,11.997,-5.367,-5.03,41.671,58.464,58,49.829,10.664,10.5,40.508,3.202,58.464,9.577,-5.407,71.924,184.635,35.693,395.964,139.665,3.169,3.168,79.136,3.032,0.889444,-53.0246,0.880278,0.88
23520,24.902,16.985,24.265,0,47.483,0,19.409,11.997,48.003,11.997,-5.628,-5.03,41.487,58.449,58,49.869,10.666,10.5,40.384,3.201,58.449,9.571,-5.628,71.924,184.635,35.693,395.964,139.665,3.17,3.174,79.142,3.031,0.889167,-55.1918,0.880556,0.881667
23521,24.858,16.956,24.214,0,47.483,0,19.38,11.997,48.003,11.997,-5.657,-5.03,41.406,58.442,58,49.887,10.666,10.5,40.369,3.197,58.442,9.584,-5.599,71.924,184.635,35.677,396.007,139.665,3.169,3.174,79.145,3.027,0.888056,-54.9074,0.880278,0.881667
23522,24.792,16.919,24.185,0,47.483,0,19.351,11.997,48.003,11.997,-5.248,-5.03,41.385,58.514,58,49.663,10.667,10.5,40.307,3.196,58.514,9.581,-5.266,71.842,184.635,35.612,395.92,139.714,3.164,3.128,79.113,3.026,0.887778,-51.6418,0.878889,0.868889
23523,24.734,16.89,24.141,0,47.468,0,19.336,11.997,48.003,11.997,-5.266,-5.03,41.315,58.594,58,49.42,10.668,10.5,40.244,3.192,58.594,9.578,-5.284,71.842,184.635,35.612,395.964,139.697,3.156,3.075,79.053,3.023,0.886667,-51.8183,0.876667,0.854167
23524,24.734,16.89,24.126,0,47.395,0,19.299,11.997,48.003,11.997,-5.284,-5.03,41.255,58.652,58,49.242,10.668,10.5,40.228,3.189,58.652,9.604,-5.277,71.924,184.635,35.612,396.007,139.697,3.142,3.037,78.983,3.02,0.885833,-51.7497,0.872778,0.843611
23525,24.719,16.86,24.097,0,47.366,0,19.27,11.997,48.003,11.997,-5.342,-5.03,41.214,58.641,58,49.272,10.668,10.5,40.21,3.186,58.641,9.6,-5.114,71.924,184.635,35.677,396.05,139.714,3.113,3.041,78.932,3.018,0.885,-50.1512,0.864722,0.844722
23526,24.705,16.846,24.082,0,47.366,0,19.27,11.997,48.003,11.997,-5.226,-5.03,41.195,58.543,58,49.473,10.669,10.5,40.146,3.185,58.572,9.608,-5.031,71.924,184.635,35.693,396.05,139.697,3.085,3.079,78.936,3.016,0.884722,-49.3373,0.856944,0.855278
23527,24.69,16.846,24.06,0,47.41,0,19.255,11.997,48.003,11.997,-5.241,-5.03,41.133,58.438,58,49.872,10.669,10.5,40.11,3.189,58.438,9.607,-5.241,71.842,184.635,35.693,396.137,139.697,3.072,3.164,79.009,3.021,0.885833,-51.3967,0.853333,0.878889
23528,24.675,16.846,24.045,0,47.468,0,19.255,11.997,48.003,11.997,-5.241,-5.03,41.133,58.33,58,50.195,10.669,10.5,40.11,3.189,58.33,9.609,-5.248,71.842,184.635,35.693,396.094,139.697,3.075,3.228,79.117,3.021,0.885833,-51.4653,0.854167,0.896667
23529,24.646,16.816,24.016,0,47.534,0,19.211,11.997,48.003,11.997,-5.462,-5.03,41.09,58.315,58,50.235,10.669,10.5,40.093,3.184,58.315,9.629,-5.147,71.842,184.635,35.693,396.181,139.714,3.1,3.231,79.207,3.016,0.884444,-50.4748,0.861111,0.8975
23530,24.609,16.787,23.987,0,47.549,0,19.182,11.997,48.003,11.997,-5.371,-5.03,41.057,58.373,58,50.057,10.671,10.5,40.029,3.19,58.373,9.619,-5.176,71.842,184.635,35.693,396.267,139.697,3.136,3.201,79.247,3.021,0.886111,-50.7592,0.871111,0.889167
23531,24.551,16.758,23.943,0,47.549,0,19.153,11.997,48.003,11.997,-5.201,-5.03,40.931,58.464,58,49.782,10.673,10.5,39.902,3.194,58.464,9.623,-5.378,71.842,184.635,35.693,396.311,139.714,3.166,3.15,79.233,3.025,0.887222,-52.7402,0.879444,0.875
23532,24.521,16.758,23.928,0,47.498,0,19.153,11.997,48.003,11.997,-5.581,-5.03,40.847,58.539,58,49.553,10.673,10.5,39.885,3.194,58.539,9.619,-5.581,71.842,184.635,35.677,396.354,139.697,3.181,3.104,79.176,3.025,0.887222,-54.7309,0.883611,0.862222
23533,24.463,16.721,23.899,0,47.454,0,19.116,11.997,48.003,11.997,-5.704,-5.03,40.765,58.626,58,49.32,10.674,10.5,39.821,3.198,58.615,9.619,-5.704,71.842,184.635,35.693,396.484,139.697,3.172,3.062,79.089,3.029,0.888333,-55.9371,0.881111,0.850556
23534,24.412,16.692,23.848,0,47.424,0,19.116,11.997,48.003,11.997,-5.704,-5.03,40.765,58.612,58,49.328,10.674,10.5,39.821,3.2,58.612,9.58,-5.472,71.842,184.635,35.693,396.441,139.697,3.148,3.065,79.024,3.031,0.888889,-53.662,0.874444,0.851389
23535,24.382,16.663,23.818,0,47.41,0,19.043,11.997,48.003,11.997,-5.487,-5.03,40.65,58.539,58,49.542,10.676,10.5,39.692,3.197,58.539,9.584,-5.27,71.777,184.635,35.612,396.484,139.714,3.122,3.105,79.013,3.028,0.888056,-51.681,0.867222,0.8625
23536,24.338,16.663,23.804,0,47.424,0,19.028,11.997,48.003,11.997,-5.487,-5.03,40.65,58.445,58,49.742,10.676,10.5,39.692,3.193,58.445,9.587,-5.389,71.761,184.635,35.612,396.398,139.697,3.103,3.141,79.044,3.025,0.886944,-52.848,0.861944,0.8725
23537,24.28,16.633,23.774,0,47.468,0,19.014,11.997,48.003,11.997,-5.418,-5.03,40.462,58.373,58,50.033,10.677,10.5,39.611,3.189,58.373,9.6,-5.418,71.761,184.635,35.612,396.528,139.714,3.1,3.196,79.115,3.022,0.885833,-53.1324,0.861111,0.887778
23538,24.229,16.633,23.76,0,47.534,0,19.014,11.997,48.003,11.997,-5.512,-5.03,40.388,58.279,58,50.312,10.677,10.5,39.59,3.185,58.279,9.598,-5.512,71.777,184.635,35.612,396.484,139.714,3.114,3.247,79.216,3.017,0.884722,-54.0543,0.865,0.901944
23539,24.199,16.619,23.73,0,47.622,0,18.984,11.997,48.003,11.997,-5.411,-5.03,40.351,58.225,58,50.471,10.677,10.5,39.569,3.178,58.225,9.595,-5.183,71.842,184.798,35.693,396.701,139.714,3.189,3.272,79.368,3.011,0.882778,-50.8279,0.885833,0.908889
23540,24.199,16.619,23.73,0,47.622,0,18.984,11.997,48.003,11.997,-5.183,-5.03,40.329,58.225,58,50.471,10.677,10.5,39.55,3.178,58.225,9.595,-5.183,71.842,184.798,35.693,396.701,139.714,3.189,3.272,79.368,3.011,0.882778,-50.8279,0.885833,0.908889
23541,24.17,16.604,23.716,0,47.622,0,18.984,11.997,48.003,11.997,-5.118,-5.03,40.284,58.275,58,50.316,10.677,10.5,39.53,3.177,58.275,9.599,-5.14,71.842,184.798,35.693,396.701,139.714,3.212,3.24,79.381,3.01,0.8825,-50.4062,0.892222,0.9
23542,24.082,16.589,23.694,0,47.578,0,18.955,11.997,48.003,11.997,-5.284,-5.03,40.22,58.369,58,50.03,10.677,10.5,39.511,3.168,58.369,9.588,-5.592,71.842,184.798,35.693,396.745,139.714,3.246,3.174,79.296,3.001,0.88,-54.8388,0.901667,0.881667
23543,24.082,16.589,23.694,0,47.578,0,18.955,11.997,48.003,11.997,-5.592,-5.03,40.129,58.369,58,50.03,10.677,10.5,39.491,3.168,58.369,9.588,-5.592,71.842,184.798,35.693,396.745,139.714,3.246,3.174,79.296,3.001,0.88,-54.8388,0.901667,0.881667
23544,24.016,16.553,23.635,0,47.534,0,18.955,11.997,48.003,11.997,-5.407,-5.03,40.066,58.351,58,50.08,10.677,10.5,39.47,3.166,58.351,9.598,-5.454,71.842,184.798,35.693,396.962,139.714,3.23,3.182,79.209,2.999,0.879444,-53.4855,0.897222,0.883889
23545,23.987,16.538,23.635,0,47.534,0,18.904,11.997,48.003,11.997,-5.574,-5.03,40.034,58.341,58,50.11,10.678,10.5,39.405,3.164,58.341,9.592,-5.259,71.842,184.798,35.677,397.005,139.714,3.219,3.186,79.189,2.998,0.878889,-51.5732,0.894167,0.885
23546,23.958,16.523,23.621,0,47.498,0,18.889,11.997,48.003,11.997,-5.259,-5.03,39.993,58.362,58,50.04,10.678,10.5,39.386,3.165,58.362,9.589,-5.194,71.842,184.798,35.693,397.049,139.714,3.206,3.173,79.168,2.998,0.879167,-50.9357,0.890556,0.881389
23547,23.958,16.523,23.621,0,47.498,0,18.889,11.997,48.003,11.997,-5.194,-5.03,39.93,58.362,58,50.04,10.678,10.5,39.364,3.165,58.362,9.589,-5.194,71.842,184.798,35.693,397.049,139.714,3.206,3.173,79.168,2.998,0.879167,-50.9357,0.890556,0.881389
23548,23.914,16.494,23.577,0,47.41,0,18.86,11.997,48.003,11.997,-5.024,-5.03,39.907,58.612,58,49.283,10.679,10.5,39.297,3.164,58.612,9.626,-5.241,71.842,184.798,35.693,397.222,139.714,3.166,3.021,79.009,2.998,0.878889,-51.3967,0.879444,0.839167
23549,23.877,16.479,23.577,0,47.41,0,18.86,11.997,48.003,11.997,-5.038,-5.03,39.866,58.72,58,49.01,10.679,10.5,39.277,3.166,58.72,9.613,-5.306,71.842,184.798,35.693,397.7,139.714,3.132,2.968,78.902,2.999,0.879444,-52.0341,0.87,0.824444
23550,23.833,16.465,23.511,0,47.285,0,18.816,11.997,48.003,11.997,-5.306,-5.03,39.802,58.728,58,48.907,10.679,10.5,39.259,3.165,58.735,9.607,-5.472,71.777,184.798,35.693,397.743,139.714,3.082,2.946,78.805,2.999,0.879167,-53.662,0.856111,0.818333
23551,23.833,16.479,23.533,0,47.271,0,18.831,11.997,48.003,11.997,-5.472,-5.03,39.736,58.637,58,49.199,10.679,10.5,39.24,3.163,58.637,9.611,-5.32,71.777,184.798,35.693,397.917,139.697,3.026,3.003,78.784,2.997,0.878611,-52.1714,0.840556,0.834167
23552,23.804,16.45,23.481,0,47.314,0,18.801,11.997,48.003,11.997,-5.32,-5.03,39.719,58.5,58,49.607,10.679,10.5,39.217,3.162,58.5,9.613,-5.346,71.761,184.798,35.677,397.96,139.665,2.99,3.084,78.86,2.996,0.878333,-52.4264,0.830556,0.856667
23553,23.789,16.436,23.481,0,47.395,0,18.787,11.997,48.003,11.997,-5.346,-5.03,39.676,58.351,58,49.936,10.68,10.5,39.152,3.16,58.388,9.614,-5.208,71.761,184.798,35.693,398.003,139.665,2.985,3.147,78.975,2.994,0.877778,-51.073,0.829167,0.874167
23554,23.774,16.436,23.467,0,47.468,0,18.787,11.997,48.003,11.997,-5.208,-5.03,39.645,58.257,58,50.325,10.68,10.5,39.133,3.158,58.257,9.62,-5.06,71.761,184.798,35.693,398.09,139.665,3.016,3.223,79.125,2.992,0.877222,-49.6216,0.837778,0.895278
23555,23.745,16.421,23.452,0,47.563,0,18.772,11.997,48.003,11.997,-5.06,-5.03,39.623,58.192,58,50.518,10.68,10.5,39.113,3.154,58.192,9.635,-5.23,71.842,184.798,35.693,398.177,139.665,3.069,3.258,79.264,2.989,0.876111,-51.2888,0.8525,0.905
23556,23.694,16.392,23.423,0,47.607,0,18.735,11.997,48.003,11.997,-5.23,-5.03,39.556,58.203,58,50.484,10.68,10.5,39.092,3.152,58.203,9.593,-5.306,71.842,184.798,35.693,398.264,139.665,3.128,3.248,79.343,2.986,0.875556,-52.0341,0.868889,0.902222
23557,23.679,16.392,23.408,0,47.622,0,18.721,11.997,48.003,11.997,-5.357,-5.03,39.462,58.268,58,50.33,10.681,10.5,39.005,3.149,58.254,9.589,-5.357,71.842,184.798,35.693,398.394,139.665,3.179,3.215,79.366,2.984,0.874722,-52.5342,0.883056,0.893056
23558,23.65,16.37,23.394,0,47.607,0,18.706,11.997,48.003,11.997,-5.422,-5.03,39.427,58.312,58,50.154,10.681,10.5,38.985,3.148,58.312,9.606,-5.422,71.842,184.798,35.693,398.438,139.665,3.211,3.179,79.336,2.983,0.874444,-53.1717,0.891944,0.883056
23559,23.621,16.355,23.379,0,47.578,0,18.706,11.997,48.003,11.997,-5.422,-5.03,39.427,58.348,58,50.043,10.681,10.5,38.985,3.148,58.348,9.598,-5.31,71.842,184.798,35.677,398.524,139.665,3.226,3.157,79.285,2.983,0.874444,-52.0733,0.896111,0.876944
23560,23.621,16.355,23.364,0,47.534,0,18.691,11.997,48.003,11.997,-5.31,-5.03,39.384,58.369,58,49.976,10.681,10.5,38.964,3.147,58.369,9.587,-5.093,71.842,184.798,35.693,398.568,139.665,3.224,3.142,79.223,2.982,0.874167,-49.9453,0.895556,0.872778
23561,23.621,16.34,23.364,0,47.498,0,18.677,11.997,48.003,11.997,-5.093,-5.03,39.373,58.355,58,50.016,10.681,10.5,38.943,3.145,58.355,9.582,-4.901,71.842,184.635,35.677,398.698,139.665,3.211,3.148,79.179,2.98,0.873611,-48.0624,0.891944,0.874444
23562,23.606,16.311,23.313,0,47.498,0,18.662,11.997,48.003,11.997,-4.901,-5.03,39.374,58.312,58,50.145,10.681,10.5,38.922,3.143,58.312,9.596,-5.237,71.842,184.635,35.693,398.872,139.665,3.197,3.172,79.167,2.979,0.873056,-51.3574,0.888056,0.881111
23563,23.577,16.311,23.298,0,47.52,0,18.647,11.997,48.003,11.997,-5.064,-5.03,39.327,58.257,58,50.305,10.683,10.5,38.859,3.142,58.257,9.589,-5.165,71.842,184.635,35.677,399.002,139.551,3.182,3.203,79.187,2.978,0.872778,-50.6513,0.883889,0.889722
23564,23.562,16.296,23.284,0,47.534,0,18.633,11.997,48.003,11.997,-5.194,-5.03,39.274,58.218,58,50.423,10.683,10.5,38.816,3.143,58.218,9.604,-5.194,71.842,184.798,35.677,399.132,139.551,3.177,3.228,79.224,2.978,0.873056,-50.9357,0.8825,0.896667
23565,23.547,16.282,23.254,0,47.563,0,18.604,11.997,48.003,11.997,-5.194,-5.03,39.274,58.192,58,50.497,10.683,10.5,38.816,3.141,58.192,9.592,-5.263,71.859,184.798,35.693,399.262,139.551,3.186,3.241,79.264,2.977,0.8725,-51.6124,0.885,0.900278
23566,23.533,16.267,23.24,0,47.578,0,18.589,11.997,48.003,11.997,-5.208,-5.03,39.226,58.178,58,50.54,10.684,10.5,38.733,3.143,58.178,9.6,-5.208,71.842,184.798,35.677,399.349,139.551,3.194,3.251,79.297,2.978,0.873056,-51.073,0.887222,0.903056
23567,23.533,16.282,23.254,0,47.593,0,18.604,11.997,48.003,11.997,-5.096,-5.03,39.222,58.171,58,50.56,10.683,10.5,38.757,3.142,58.171,9.596,-5.096,71.842,184.798,35.612,399.479,139.551,3.212,3.254,79.324,2.977,0.872778,-49.9747,0.892222,0.903889
23568,23.533,16.267,23.24,0,47.607,0,18.604,11.997,48.003,11.997,-5.06,-5.03,39.22,58.156,58,50.602,10.683,10.5,38.737,3.138,58.156,9.584,-5.06,71.842,184.798,35.612,399.436,139.551,3.228,3.258,79.343,2.973,0.871667,-49.6216,0.896667,0.905
23569,23.547,16.267,23.24,0,47.607,0,18.589,11.997,48.003,11.997,-4.995,-5.03,39.231,58.156,58,50.601,10.683,10.5,38.716,3.135,58.156,9.596,-4.995,71.842,184.798,35.612,399.523,139.551,3.241,3.255,79.353,2.971,0.870833,-48.9842,0.900278,0.904167
23570,23.547,16.252,23.225,0,47.607,0,18.567,11.997,48.003,11.997,-4.89,-5.03,39.255,58.192,58,50.49,10.683,10.5,38.695,3.135,58.192,9.593,-4.89,71.842,184.798,35.612,399.653,139.551,3.249,3.233,79.34,2.97,0.870833,-47.9545,0.9025,0.898056
23571,23.577,16.252,23.21,0,47.593,0,18.552,11.997,48.003,11.997,-4.894,-5.03,39.28,58.236,58,50.359,10.683,10.5,38.672,3.134,58.236,9.629,-4.894,71.842,184.798,35.612,400.217,139.551,3.252,3.205,79.303,2.97,0.870556,-47.9937,0.903333,0.890278
23572,23.591,16.238,23.196,0,47.563,0,18.552,11.997,48.003,11.997,-4.894,-5.03,39.28,58.257,58,50.292,10.683,10.5,38.672,3.129,58.257,9.636,-4.818,71.842,184.798,35.612,400.347,139.551,3.248,3.188,79.258,2.965,0.869167,-47.2484,0.902222,0.885556
23573,23.621,16.223,23.181,0,47.534,0,18.538,11.997,48.003,11.997,-4.818,-5.03,39.355,58.254,58,50.301,10.683,10.5,38.63,3.125,58.254,9.629,-4.818,71.777,184.798,35.612,400.434,139.551,3.233,3.185,79.226,2.961,0.868056,-47.2484,0.898056,0.884722
23574,23.621,16.208,23.13,0,47.534,0,18.508,11.997,48.003,11.997,-4.915,-5.03,39.374,58.239,58,50.343,10.684,10.5,38.566,3.123,58.239,9.62,-4.915,71.777,184.798,35.612,400.521,139.551,3.213,3.191,79.213,2.959,0.8675,-48.1997,0.8925,0.886389
23575,23.635,16.208,23.145,0,47.534,0,18.523,11.997,48.003,11.997,-4.973,-5.03,39.391,58.225,58,50.384,10.683,10.5,38.589,3.117,58.225,9.629,-4.854,71.777,184.798,35.612,400.651,139.551,3.202,3.194,79.206,2.953,0.865833,-47.6015,0.889444,0.887222
23576,23.65,16.208,23.145,0,47.534,0,18.508,11.997,48.003,11.997,-4.923,-5.03,39.408,58.218,58,50.403,10.683,10.5,38.57,3.113,58.218,9.613,-4.991,71.777,184.798,35.612,400.911,139.502,3.194,3.193,79.208,2.949,0.864722,-48.945,0.887222,0.886944
23577,23.65,16.187,23.13,0,47.534,0,18.494,11.997,48.003,11.997,-4.991,-5.03,39.423,58.218,58,50.403,10.683,10.5,38.549,3.113,58.218,9.613,-4.991,71.777,184.798,35.612,400.911,139.502,3.194,3.193,79.208,2.949,0.864722,-48.945,0.887222,0.886944
23578,23.665,16.208,23.145,0,47.534,0,18.508,11.997,48.003,11.997,-5.035,-5.03,39.435,58.178,58,50.52,10.683,10.5,38.526,3.109,58.178,9.624,-5.056,71.842,184.798,35.612,401.259,139.437,3.189,3.213,79.228,2.946,0.863611,-49.5824,0.885833,0.8925
23579,23.665,16.157,23.086,0,47.549,0,18.479,11.997,48.003,11.997,-5.056,-5.03,39.441,58.152,58,50.594,10.683,10.5,38.506,3.108,58.152,9.614,-5.002,71.842,184.798,35.612,401.345,139.437,3.192,3.227,79.253,2.945,0.863333,-49.0529,0.886667,0.896389
23580,23.665,16.157,23.086,0,47.549,0,18.479,11.997,48.003,11.997,-5.002,-5.03,39.454,58.152,58,50.594,10.683,10.5,38.487,3.108,58.152,9.614,-5.002,71.842,184.798,35.612,401.345,139.437,3.192,3.227,79.253,2.945,0.863333,-49.0529,0.886667,0.896389
23581,23.679,16.143,23.071,0,47.578,0,18.45,11.997,48.003,11.997,-4.959,-5.03,39.472,58.149,58,50.602,10.683,10.5,38.464,3.109,58.149,9.588,-4.995,71.777,184.863,35.612,401.606,139.437,3.21,3.229,79.298,2.946,0.863611,-48.9842,0.891667,0.896944
23582,23.679,16.143,23.071,0,47.578,0,18.45,11.997,48.003,11.997,-4.995,-5.03,39.479,58.149,58,50.602,10.681,10.5,38.489,3.109,58.149,9.588,-4.995,71.777,184.863,35.612,401.606,139.437,3.21,3.229,79.298,2.946,0.863611,-48.9842,0.891667,0.896944
23583,23.679,16.128,23.042,0,47.563,0,18.435,11.997,48.003,11.997,-5.056,-5.03,39.473,58.214,58,50.405,10.681,10.5,38.466,3.109,58.214,9.593,-5.046,71.777,184.88,35.612,401.997,139.437,3.222,3.19,79.273,2.946,0.863611,-49.4844,0.895,0.886111
23584,23.665,16.143,23.057,0,47.549,0,18.45,11.997,48.003,11.997,-5.046,-5.03,39.467,58.254,58,50.284,10.683,10.5,38.403,3.108,58.254,9.595,-5.053,71.777,184.863,35.612,402.17,139.437,3.218,3.164,79.232,2.945,0.863333,-49.553,0.893889,0.878889
23585,23.635,16.113,23.027,0,47.52,0,18.42,11.997,48.003,11.997,-5.053,-5.03,39.448,58.265,58,50.249,10.681,10.5,38.426,3.106,58.265,9.609,-5.176,71.777,184.88,35.693,402.344,139.518,3.207,3.154,79.194,2.943,0.862778,-50.7592,0.890833,0.876111
23586,23.621,16.113,23.027,0,47.52,0,18.435,11.997,48.003,11.997,-5.176,-5.03,39.401,58.232,58,50.345,10.683,10.5,38.361,3.103,58.232,9.595,-5.205,71.842,184.88,35.693,402.3,139.518,3.185,3.172,79.185,2.94,0.861944,-51.0436,0.884722,0.881111
23587,23.606,16.113,23.027,0,47.534,0,18.42,11.997,48.003,11.997,-5.205,-5.03,39.358,58.142,58,50.616,10.681,10.5,38.384,3.1,58.142,9.601,-5.071,71.842,184.88,35.693,402.474,139.518,3.177,3.223,79.218,2.937,0.861111,-49.7295,0.8825,0.895278
23588,23.591,16.113,23.013,0,47.578,0,18.406,11.997,48.003,11.997,-5.234,-5.03,39.331,58.022,58,50.977,10.681,10.5,38.363,3.097,58.022,9.607,-5.187,71.842,184.88,35.693,402.517,139.437,3.178,3.292,79.294,2.935,0.860278,-50.8671,0.882778,0.914444
23589,23.577,16.099,22.998,0,47.637,0,18.406,11.997,48.003,11.997,-5.143,-5.03,39.28,57.914,58,51.302,10.681,10.5,38.324,3.098,57.914,9.611,-5.143,71.842,184.88,35.661,402.691,139.437,3.196,3.358,79.397,2.935,0.860556,-50.4356,0.887778,0.932778
23590,23.562,16.099,22.983,0,47.703,0,18.384,11.997,48.003,11.997,-5.143,-5.03,39.28,57.863,58,51.452,10.681,10.5,38.324,3.098,57.863,9.613,-5.176,71.842,184.88,35.612,403.299,139.437,3.229,3.389,79.502,2.936,0.860556,-50.7592,0.896944,0.941389
23591,23.533,16.084,22.961,0,47.761,0,18.369,11.594,47.043,11.03,-5.183,-5.03,39.251,57.849,58,51.495,10.681,10.5,38.306,3.098,57.849,9.629,-5.197,71.859,184.88,35.628,403.385,139.437,3.26,3.397,79.595,2.935,0.860556,-50.9652,0.905556,0.943611
23592,23.511,16.069,22.947,0,47.791,0,18.369,11.594,47.043,11.03,-5.219,-5.03,39.218,57.903,58,51.332,10.681,10.5,38.285,3.102,57.903,9.604,-5.219,71.859,184.863,35.612,403.602,139.437,3.317,3.368,79.637,2.939,0.861667,-51.1809,0.921389,0.935556
23593,23.496,16.069,22.947,0,47.776,0,18.354,0,31.538,0,-5.219,-5.03,39.18,57.932,58,51.247,10.681,10.5,38.26,3.101,57.932,9.621,-5.19,71.842,184.88,35.612,403.863,139.437,3.352,3.35,79.63,2.938,0.861389,-50.8965,0.931111,0.930556
23594,23.496,16.055,22.932,0,47.776,0,18.34,0,19.365,0,-5.19,-5.03,39.163,57.928,58,51.259,10.681,10.5,38.24,3.1,57.928,9.67,-5.093,71.842,184.88,35.612,403.95,139.437,3.37,3.352,79.616,2.937,0.861111,-49.9453,0.936111,0.931111
23595,23.496,16.025,22.888,0,47.776,0,18.311,0,7.339,0,-5.082,-5.03,39.16,57.896,58,51.357,10.681,10.5,38.221,3.1,57.896,9.66,-5.064,71.859,184.88,35.612,404.384,139.437,3.382,3.371,79.608,2.937,0.861111,-49.6609,0.939444,0.936389
23596,23.496,16.025,22.888,0,47.776,0,18.311,0,0,0,-5.064,-5.03,39.157,57.863,58,51.456,10.683,10.5,38.154,3.099,57.863,9.655,-5.031,71.842,184.88,35.612,404.514,139.437,3.39,3.39,79.611,2.936,0.860833,-49.3373,0.941667,0.941667
23597,23.481,16.025,22.888,0,47.761,0,18.311,0,0,0,-5.075,-5.03,39.139,57.863,58,51.456,10.681,10.5,38.16,3.092,57.863,9.641,-5.075,71.777,184.863,35.612,404.688,139.437,3.394,3.384,79.605,2.93,0.858889,-49.7687,0.942778,0.94
23598,23.467,16.04,22.903,0,47.747,0,18.325,0,0,0,-5.114,-5.03,39.124,57.888,58,51.381,10.68,10.5,38.184,3.086,57.888,9.644,-5.114,71.761,184.863,35.612,404.774,139.437,3.394,3.362,79.582,2.924,0.857222,-50.1512,0.942778,0.933889
23599,23.467,16.055,22.917,0,47.717,0,18.34,0,0,0,-5.172,-5.03,39.109,57.95,58,51.197,10.679,10.5,38.209,3.078,57.95,9.629,-5.114,71.777,184.798,35.612,404.905,139.437,3.393,3.318,79.53,2.917,0.855,-50.1512,0.9425,0.921667
23600,23.438,16.084,22.961,0,47.666,0,18.369,0,0,0,-5.263,-5.03,39.07,58.011,58,51.012,10.677,10.5,38.276,3.077,58.011,9.63,-5.263,71.761,184.798,35.612,405.078,139.437,3.387,3.279,79.457,2.915,0.854722,-51.6124,0.940833,0.910833
23601,23.394,16.099,22.998,0,47.593,0,18.406,0,0,0,-5.284,-5.03,39.035,58.044,58,50.915,10.676,10.5,38.301,3.064,58.044,9.621,-5.255,71.761,184.945,35.612,405.512,139.372,3.338,3.244,79.323,2.902,0.851111,-51.5339,0.927222,0.901111
23602,23.364,16.113,23.013,0,47.578,0,18.406,0,0,0,-5.255,-5.03,38.999,58.015,58,51.002,10.675,10.5,38.325,3.058,58.015,9.617,-5.364,71.777,184.945,35.612,405.642,139.355,3.307,3.258,79.289,2.896,0.849444,-52.6029,0.918611,0.905
23603,23.35,16.113,23.027,0,47.578,0,18.42,0,0,0,-5.364,-5.03,38.939,57.961,58,51.167,10.674,10.5,38.35,3.056,57.961,9.619,-5.23,71.777,184.961,35.612,405.903,139.355,3.289,3.289,79.292,2.894,0.848889,-51.2888,0.913611,0.913611
23604,23.298,16.128,23.042,0,47.607,0,18.435,0,0,0,-5.23,-5.03,38.903,57.874,58,51.429,10.673,10.5,38.375,3.056,57.874,9.593,-5.234,71.761,184.945,35.612,405.859,139.355,3.274,3.342,79.339,2.895,0.848889,-51.328,0.909444,0.928333
23605,23.269,16.113,23.027,0,47.651,0,18.42,0,0,0,-5.241,-5.03,38.789,57.784,58,51.701,10.672,10.5,38.378,3.06,57.784,9.588,-5.241,71.777,184.945,35.612,406.033,139.355,3.273,3.4,79.43,2.898,0.85,-51.3967,0.909167,0.944444
23606,23.24,16.113,23.013,0,47.717,0,18.42,0,0,0,-5.241,-5.03,38.789,57.737,58,51.841,10.672,10.5,38.378,3.062,57.737,9.592,-5.36,71.777,184.945,35.612,406.163,139.355,3.295,3.43,79.521,2.9,0.850556,-52.5636,0.915278,0.952778
23607,23.196,16.084,22.983,0,47.761,0,18.384,0,0,0,-5.36,-5.03,38.718,57.708,58,51.93,10.672,10.5,38.359,3.065,57.708,9.588,-5.346,71.777,184.945,35.612,406.771,139.355,3.328,3.451,79.603,2.903,0.851389,-52.4264,0.924444,0.958611
23608,23.167,16.084,22.961,0,47.805,0,18.369,0,0,0,-5.465,-5.03,38.657,57.686,58,51.997,10.673,10.5,38.298,3.068,57.686,9.593,-5.349,71.761,184.945,35.612,406.901,139.355,3.355,3.468,79.675,2.906,0.852222,-52.4558,0.931944,0.963333
23609,23.115,16.055,22.932,0,47.834,0,18.34,0,0,0,-5.349,-5.03,38.594,57.675,58,52.031,10.673,10.5,38.279,3.069,57.675,9.6,-5.422,71.777,184.945,35.612,407.031,139.355,3.389,3.475,79.725,2.907,0.8525,-53.1717,0.941389,0.965278
23610,23.057,16.055,22.917,0,47.849,0,18.34,0,0,0,-5.458,-5.03,38.495,57.751,58,51.805,10.674,10.5,38.2,3.069,57.751,9.607,-5.429,71.777,184.945,35.612,407.465,139.355,3.439,3.43,79.747,2.907,0.8525,-53.2403,0.955278,0.952778
23611,23.057,16.04,22.903,0,47.849,0,18.325,0,0,0,-5.429,-5.03,38.424,57.751,58,51.805,10.674,10.5,38.181,3.069,57.751,9.607,-5.429,71.777,184.945,35.612,407.465,139.355,3.439,3.43,79.747,2.907,0.8525,-53.2403,0.955278,0.952778
23612,23.027,16.025,22.888,0,47.82,0,18.311,0,0,0,-5.487,-5.03,38.363,57.813,58,51.624,10.674,10.5,38.163,3.067,57.813,9.605,-5.487,71.777,184.945,35.612,407.639,139.355,3.458,3.392,79.699,2.906,0.851944,-53.8091,0.960556,0.942222
23613,22.932,16.04,22.903,0,47.747,0,18.325,0,0,0,-5.487,-5.03,38.305,57.849,58,51.519,10.673,10.5,38.188,3.059,57.849,9.599,-5.516,71.777,184.766,35.612,408.073,139.355,3.447,3.363,79.58,2.898,0.849722,-54.0935,0.9575,0.934167
23614,22.903,16.069,22.947,0,47.732,0,18.354,0,0,0,-5.516,-5.03,38.233,57.787,58,51.65,10.673,10.5,38.17,3.053,57.805,9.593,-5.429,71.761,184.766,35.612,408.42,139.355,3.432,3.383,79.553,2.892,0.848056,-53.2403,0.953333,0.939722
23615,22.859,16.069,22.961,0,47.732,0,18.369,0,0,0,-5.429,-5.03,38.178,57.74,58,51.847,10.671,10.5,38.239,3.048,57.74,9.592,-5.552,71.777,184.749,35.612,408.464,139.372,3.42,3.417,79.558,2.886,0.846667,-54.4465,0.95,0.949167
23616,22.83,16.084,22.983,0,47.747,0,18.369,0,0,0,-5.371,-5.03,38.101,57.715,58,51.925,10.669,10.5,38.264,3.041,57.715,9.581,-5.447,71.777,184.766,35.612,408.767,139.16,3.416,3.426,79.566,2.88,0.844722,-53.4168,0.948889,0.951667
23617,22.8,16.099,22.998,0,47.747,0,18.384,0,0,0,-5.447,-5.03,38.044,57.729,58,51.883,10.668,10.5,38.289,3.035,57.729,9.583,-5.364,71.761,184.766,35.612,409.115,139.16,3.416,3.411,79.56,2.874,0.843056,-52.6029,0.948889,0.9475
23618,22.749,16.143,23.057,0,47.732,0,18.45,0,0,0,-5.349,-5.03,37.921,57.762,58,51.786,10.664,10.5,38.429,3.031,57.762,9.623,-5.349,71.842,184.749,35.612,409.288,139.16,3.415,3.388,79.54,2.87,0.841944,-52.4558,0.948611,0.941111
23619,22.72,16.143,23.071,0,47.717,0,18.464,0,0,0,-5.234,-5.03,37.878,57.784,58,51.723,10.663,10.5,38.454,3.032,57.784,9.611,-5.234,71.842,184.766,35.612,409.375,139.16,3.413,3.376,79.513,2.871,0.842222,-51.328,0.948056,0.937778
23620,22.69,16.143,23.071,0,47.703,0,18.45,0,0,0,-5.302,-5.03,37.82,57.762,58,51.791,10.663,10.5,38.436,3.032,57.762,9.62,-5.302,71.842,184.749,35.612,409.722,139.176,3.406,3.39,79.501,2.871,0.842222,-51.9949,0.946111,0.941667
23621,22.646,16.157,23.071,0,47.717,0,18.464,0,0,0,-5.317,-5.03,37.772,57.624,58,52.207,10.662,10.5,38.462,3.031,57.624,9.615,-5.273,71.842,184.749,35.612,410.46,139.16,3.399,3.473,79.572,2.87,0.841944,-51.7105,0.944167,0.964722
23622,22.646,16.157,23.086,0,47.747,0,18.479,0,0,0,-5.273,-5.03,37.738,57.624,58,52.207,10.661,10.5,38.489,3.031,57.624,9.615,-5.273,71.842,184.749,35.612,410.46,139.16,3.399,3.473,79.572,2.87,0.841944,-51.7105,0.944167,0.964722
23623,22.566,16.143,23.071,0,47.82,0,18.464,0,0,0,-5.386,-5.03,37.681,57.545,58,52.451,10.661,10.5,38.471,3.032,57.545,9.614,-5.462,71.842,184.749,35.677,410.851,139.176,3.426,3.522,79.71,2.871,0.842222,-53.5639,0.951667,0.978333
23624,22.537,16.157,23.086,0,47.82,0,18.464,0,0,0,-5.462,-5.03,37.624,57.567,58,52.389,10.661,10.5,38.453,3.033,57.567,9.619,-5.472,71.842,184.766,35.677,410.981,139.16,3.452,3.511,79.748,2.872,0.8425,-53.662,0.958889,0.975278
23625,22.507,16.172,23.101,0,47.849,0,18.494,0,0,0,-5.367,-5.03,37.576,57.632,58,52.196,10.66,10.5,38.479,3.033,57.632,9.619,-5.451,71.842,184.749,35.612,411.372,139.176,3.473,3.473,79.743,2.872,0.8425,-53.456,0.964722,0.964722
23626,22.493,16.157,23.086,0,47.82,0,18.479,0,0,0,-5.451,-5.03,37.511,57.722,58,51.925,10.659,10.5,38.505,3.032,57.722,9.617,-5.302,71.842,184.749,35.612,411.545,139.16,3.488,3.417,79.69,2.87,0.842222,-51.9949,0.968889,0.949167
23627,22.449,16.172,23.101,0,47.776,0,18.494,0,0,0,-5.223,-5.03,37.432,57.765,58,51.799,10.658,10.5,38.515,3.03,57.765,9.613,-5.378,71.842,184.945,35.612,411.762,139.128,3.486,3.388,79.628,2.869,0.841667,-52.7402,0.968333,0.941111
23628,22.434,16.187,23.115,0,47.747,0,18.494,0,0,0,-5.223,-5.03,37.432,57.762,58,51.812,10.658,10.5,38.515,3.025,57.762,9.565,-5.331,71.842,184.945,35.612,412.023,139.128,3.481,3.387,79.565,2.863,0.840278,-52.2793,0.966944,0.940833
23629,22.397,16.223,23.167,0,47.717,0,18.523,0,0,0,-5.331,-5.03,37.372,57.718,58,51.944,10.656,10.5,38.542,3.016,57.718,9.58,-5.288,71.842,184.945,35.693,412.326,139.128,3.462,3.405,79.526,2.855,0.837778,-51.8576,0.961667,0.945833
23630,22.368,16.238,23.181,0,47.717,0,18.538,0,0,0,-5.288,-5.03,37.324,57.679,58,52.066,10.654,10.5,38.611,3.01,57.679,9.571,-5.194,71.842,184.945,35.693,412.63,139.128,3.444,3.423,79.516,2.849,0.836111,-50.9357,0.956667,0.950833
23631,22.339,16.267,23.225,0,47.717,0,18.589,0,0,0,-5.237,-5.03,37.23,57.664,58,52.111,10.651,10.5,38.709,3.006,57.664,9.567,-5.302,71.842,184.945,35.677,412.674,139.128,3.435,3.428,79.513,2.845,0.835,-51.9949,0.954167,0.952222
23632,22.31,16.296,23.269,0,47.703,0,18.618,0,0,0,-5.263,-5.03,37.169,57.671,58,52.091,10.649,10.5,38.78,3,57.671,9.567,-5.263,71.842,184.798,35.677,412.891,139.128,3.43,3.418,79.505,2.839,0.833333,-51.6124,0.952778,0.949444
23633,22.251,16.326,23.328,0,47.703,0,18.633,0,0,0,-5.273,-5.03,37.111,57.733,58,51.911,10.647,10.5,38.807,2.989,57.733,9.557,-5.19,71.842,184.766,35.693,413.802,139.046,3.418,3.371,79.452,2.829,0.830278,-50.8965,0.949444,0.936389
23634,22.214,16.355,23.379,0,47.666,0,18.662,0,0,0,-5.27,-5.03,37.062,57.722,58,51.946,10.646,10.5,38.878,2.987,57.722,9.559,-5.223,71.842,184.749,35.693,413.932,139.046,3.407,3.374,79.429,2.826,0.829722,-51.2201,0.946389,0.937222
23635,22.185,16.392,23.423,0,47.666,0,18.721,0,0,0,-5.353,-5.03,37.021,57.65,58,52.166,10.643,10.5,38.948,2.984,57.65,9.556,-5.219,71.842,184.749,35.677,414.193,139.046,3.4,3.417,79.445,2.823,0.828889,-51.1809,0.944444,0.949167
23636,22.17,16.406,23.438,0,47.681,0,18.721,0,0,0,-5.219,-5.03,36.982,57.585,58,52.363,10.641,10.5,39.021,2.989,57.585,9.561,-5.313,71.842,184.749,35.693,414.54,139.046,3.401,3.462,79.486,2.828,0.830278,-52.1027,0.944722,0.961667
23637,22.156,16.436,23.467,0,47.681,0,18.735,0,0,0,-5.313,-5.03,36.934,57.523,58,52.55,10.64,10.5,39.05,3.004,57.523,9.555,-5.154,71.842,184.766,35.677,414.757,139.046,3.411,3.514,79.56,2.842,0.834444,-50.5435,0.9475,0.976111
23638,22.141,16.45,23.481,0,47.776,0,18.787,0,0,0,-5.154,-5.03,36.915,57.527,58,52.542,10.638,10.5,39.123,3.001,57.527,9.558,-5.169,71.842,184.749,35.693,415.104,138.981,3.428,3.509,79.613,2.838,0.833611,-50.6906,0.952222,0.974722
23639,22.112,16.465,23.511,0,47.776,0,18.816,0,0,0,-5.245,-5.03,36.856,57.595,58,52.337,10.636,10.5,39.179,2.997,57.595,9.552,-5.245,71.842,184.749,35.677,415.365,138.965,3.451,3.465,79.618,2.835,0.8325,-51.4359,0.958611,0.9625
23640,22.112,16.465,23.533,0,47.761,0,18.831,0,0,0,-5.245,-5.03,36.856,57.646,58,52.19,10.636,10.5,39.179,2.993,57.646,9.544,-5.161,71.842,184.766,35.693,415.668,138.981,3.469,3.431,79.59,2.831,0.831389,-50.6121,0.963611,0.953056
23641,22.112,16.479,23.547,0,47.732,0,18.831,0,0,0,-5.1,-5.03,36.84,57.668,58,52.127,10.634,10.5,39.237,2.993,57.668,9.546,-5.1,71.842,184.749,35.612,416.276,138.981,3.47,3.419,79.552,2.831,0.831389,-50.0139,0.963889,0.949722
23642,22.112,16.494,23.562,0,47.732,0,18.845,0,0,0,-5.1,-5.03,36.846,57.632,58,52.239,10.633,10.5,39.267,2.991,57.632,9.586,-5.1,71.842,184.749,35.612,416.58,138.965,3.468,3.439,79.535,2.829,0.830833,-50.0139,0.963333,0.955278
23643,22.112,16.494,23.577,0,47.732,0,18.86,0,0,0,-5.103,-5.03,36.853,57.592,58,52.361,10.63,10.5,39.295,2.989,57.592,9.572,-5.103,71.842,184.766,35.612,416.797,138.981,3.464,3.461,79.536,2.827,0.830278,-50.0433,0.962222,0.961389
23644,22.112,16.575,23.665,0,47.717,0,18.889,0,0,0,-5.035,-5.03,36.857,57.621,58,52.279,10.629,10.5,39.368,2.982,57.621,9.577,-5.147,71.842,184.766,35.612,417.318,138.981,3.465,3.437,79.513,2.819,0.828333,-50.4748,0.9625,0.954722
23645,22.112,16.575,23.665,0,47.717,0,18.933,0,0,0,-5.147,-5.03,36.838,57.621,58,52.279,10.627,10.5,39.441,2.982,57.621,9.577,-5.147,71.842,184.766,35.612,417.318,138.981,3.465,3.437,79.513,2.819,0.828333,-50.4748,0.9625,0.954722
23646,22.097,16.575,23.679,0,47.666,0,18.955,0,0,0,-5.093,-5.03,36.829,57.765,58,51.847,10.626,10.5,39.47,2.971,57.765,9.564,-4.933,71.842,184.749,35.612,418.186,138.965,3.451,3.341,79.386,2.809,0.825278,-48.3762,0.958611,0.928056
23647,22.083,16.648,23.774,0,47.593,0,19.014,0,0,0,-4.933,-5.03,36.833,57.773,58,51.829,10.624,10.5,39.544,2.966,57.773,9.564,-5.111,71.842,184.766,35.612,418.359,138.9,3.434,3.332,79.322,2.804,0.823889,-50.1218,0.953889,0.925556
23648,22.083,16.663,23.789,0,47.578,0,19.028,0,0,0,-5.035,-5.03,36.806,57.722,58,51.984,10.622,10.5,39.618,2.962,57.722,9.555,-5.035,71.859,184.749,35.612,418.707,138.9,3.41,3.359,79.287,2.8,0.822778,-49.3765,0.947222,0.933056
23649,22.083,16.677,23.833,0,47.578,0,19.028,0,0,0,-5.035,-5.03,36.798,57.617,58,52.304,10.62,10.5,39.693,2.955,57.617,9.562,-4.991,71.842,184.766,35.612,419.401,138.9,3.393,3.416,79.308,2.793,0.820833,-48.945,0.9425,0.948889
23650,22.068,16.707,23.877,0,47.607,0,19.102,0,0,0,-4.991,-5.03,36.788,57.548,58,52.509,10.618,10.5,39.722,2.951,57.548,9.55,-5.017,71.859,184.749,35.612,419.488,138.9,3.387,3.452,79.355,2.789,0.819722,-49.2,0.940833,0.958889
23651,22.083,16.736,23.928,0,47.651,0,19.167,0,0,0,-4.944,-5.03,36.783,57.498,58,52.664,10.616,10.5,39.797,2.948,57.498,9.509,-4.901,71.842,184.749,35.612,419.661,138.9,3.395,3.481,79.42,2.786,0.818889,-48.0624,0.943056,0.966944
23652,22.083,16.802,23.987,0,47.666,0,19.197,0,0,0,-4.901,-5.03,36.799,57.534,58,52.559,10.613,10.5,39.916,2.942,57.534,9.513,-4.959,71.842,184.749,35.612,420.009,138.9,3.414,3.453,79.447,2.78,0.817222,-48.6312,0.948333,0.959167
23653,22.068,16.816,24.001,0,47.651,0,19.211,0,0,0,-4.959,-5.03,36.795,57.595,58,52.377,10.611,10.5,39.989,2.938,57.595,9.524,-5.064,71.842,184.749,35.612,420.313,138.9,3.426,3.413,79.434,2.776,0.816111,-49.6609,0.951667,0.948056
23654,22.046,16.846,24.06,0,47.637,0,19.241,0,0,0,-5.114,-5.03,36.746,57.635,58,52.264,10.608,10.5,40.095,2.941,57.635,9.504,-4.941,71.842,184.749,35.693,421.094,138.851,3.434,3.394,79.374,2.779,0.816944,-48.4547,0.953889,0.942778
23655,22.046,16.846,24.082,0,47.622,0,19.255,0,0,0,-4.941,-5.03,36.753,57.635,58,52.264,10.607,10.5,40.127,2.941,57.635,9.504,-4.941,71.842,184.749,35.693,421.094,138.851,3.434,3.394,79.374,2.779,0.816944,-48.4547,0.953889,0.942778
23656,22.031,16.875,24.126,0,47.622,0,19.299,0,0,0,-5.089,-5.03,36.726,57.505,58,52.595,10.604,10.5,40.203,2.944,57.527,9.535,-5.205,71.842,184.749,35.693,422.049,138.867,3.432,3.463,79.395,2.781,0.817778,-51.0436,0.953333,0.961944
23657,22.017,16.904,24.17,0,47.666,0,19.336,0,0,0,-5.205,-5.03,36.698,57.44,58,52.859,10.603,10.5,40.235,2.945,57.44,9.531,-5.089,71.842,184.749,35.612,422.309,138.851,3.435,3.518,79.456,2.781,0.818056,-49.906,0.954167,0.977222
23658,22.002,16.919,24.17,0,47.717,0,19.351,0,0,0,-5.194,-5.03,36.692,57.386,58,53.026,10.602,10.5,40.267,2.947,57.386,9.522,-5.085,71.842,184.749,35.612,422.917,138.867,3.449,3.552,79.532,2.783,0.818611,-49.8668,0.958056,0.986667
23659,22.002,16.941,24.199,0,47.761,0,19.365,0,0,0,-5.085,-5.03,36.683,57.386,58,53.029,10.601,10.5,40.3,2.946,57.386,9.534,-5.14,71.842,184.749,35.498,423.047,138.851,3.465,3.552,79.585,2.783,0.818333,-50.4062,0.9625,0.986667
23660,22.002,16.97,24.243,0,47.761,0,19.395,0,0,0,-5.14,-5.03,36.676,57.407,58,52.969,10.6,10.5,40.332,2.943,57.407,9.52,-5.071,71.842,184.749,35.498,423.741,138.851,3.495,3.537,79.607,2.78,0.8175,-49.7295,0.970833,0.9825
23661,21.987,17.014,24.294,0,47.761,0,19.424,0,0,0,-5.176,-5.03,36.656,57.436,58,52.886,10.596,10.5,40.486,2.942,57.436,9.514,-5.176,71.842,184.766,35.498,423.958,138.851,3.517,3.519,79.605,2.778,0.817222,-50.7592,0.976944,0.9775
23662,21.973,17.014,24.309,0,47.747,0,19.438,0,0,0,-5.288,-5.03,36.632,57.469,58,52.792,10.594,10.5,40.518,2.938,57.469,9.514,-5.288,71.842,184.749,35.612,424.74,138.851,3.53,3.496,79.58,2.774,0.816111,-51.8576,0.980556,0.971111
23663,21.973,17.058,24.382,0,47.732,0,19.504,0,0,0,-5.197,-5.03,36.62,57.491,58,52.741,10.591,10.5,40.639,2.931,57.487,9.515,-5.197,71.859,184.766,35.612,424.74,138.753,3.537,3.479,79.54,2.767,0.814167,-50.9652,0.9825,0.966389
23664,21.973,17.102,24.426,0,47.703,0,19.548,0,0,0,-5.197,-5.03,36.62,57.48,58,52.767,10.591,10.5,40.639,2.923,57.48,9.509,-5.219,71.842,184.749,35.612,425.043,138.753,3.538,3.473,79.499,2.76,0.811944,-51.1809,0.982778,0.964722
23665,21.973,17.139,24.478,0,47.681,0,19.578,0,0,0,-5.1,-5.03,36.61,57.425,58,52.934,10.586,10.5,40.838,2.912,57.425,9.532,-5.1,71.859,184.749,35.612,425.738,138.753,3.531,3.499,79.475,2.749,0.808889,-50.0139,0.980833,0.971944
23666,21.973,17.212,24.565,0,47.681,0,19.651,0,0,0,-5.031,-5.03,36.618,57.342,58,53.189,10.582,10.5,41.002,2.902,57.342,9.521,-5.031,71.842,184.749,35.612,425.955,138.753,3.529,3.54,79.485,2.739,0.806111,-49.3373,0.980278,0.983333
23667,21.973,17.256,24.646,0,47.717,0,19.717,0,0,0,-4.93,-5.03,36.629,57.23,58,53.533,10.579,10.5,41.079,2.892,57.23,9.522,-4.93,71.842,184.766,35.612,426.563,138.753,3.529,3.598,79.531,2.729,0.803333,-48.3468,0.980278,0.999444
23668,21.973,17.322,24.749,0,47.761,0,19.79,0,0,0,-4.879,-5.03,36.623,57.122,58,53.866,10.575,10.5,41.245,2.877,57.122,9.518,-4.948,71.842,184.749,35.612,427.474,138.672,3.563,3.65,79.655,2.714,0.799167,-48.5233,0.989722,1.01389
23669,21.973,17.41,24.873,0,47.805,0,19.9,0,0,0,-4.948,-5.03,36.633,57.143,58,53.806,10.572,10.5,41.368,2.87,57.143,9.526,-4.941,71.842,184.749,35.612,427.604,138.672,3.585,3.631,79.681,2.707,0.797222,-48.4547,0.995833,1.00861
23670,21.973,17.454,24.932,0,47.805,0,19.958,0,0,0,-4.941,-5.03,36.632,57.19,58,53.703,10.569,10.5,41.446,2.874,57.18,9.518,-4.923,71.842,184.766,35.612,427.865,138.672,3.606,3.614,79.682,2.711,0.798333,-48.2781,1.00167,1.00389
23671,22.002,17.49,24.998,0,47.791,0,19.988,0,0,0,-4.883,-5.03,36.641,57.227,58,53.568,10.566,10.5,41.569,2.871,57.227,9.518,-4.803,71.842,184.749,35.612,428.385,138.672,3.624,3.585,79.651,2.708,0.7975,-47.1013,1.00667,0.995833
23672,22.017,17.534,25.042,0,47.776,0,19.988,0,0,0,-4.803,-5.03,36.666,57.237,58,53.541,10.564,10.5,41.648,2.87,57.237,9.507,-4.782,71.842,184.766,35.612,428.689,138.672,3.632,3.578,79.613,2.707,0.797222,-46.8954,1.00889,0.993889
23673,22.031,17.549,25.056,0,47.761,0,20.054,0,0,0,-4.782,-5.03,36.693,57.187,58,53.633,10.562,10.5,41.729,2.871,57.208,9.506,-4.774,71.859,184.749,35.612,429.34,138.672,3.628,3.597,79.596,2.707,0.7975,-46.8169,1.00778,0.999167
23674,22.046,17.578,25.1,0,47.776,0,20.083,0,0,0,-4.886,-5.03,36.705,57.125,58,53.889,10.561,10.5,41.766,2.872,57.125,9.473,-4.782,71.842,184.635,35.612,429.601,138.672,3.623,3.65,79.622,2.709,0.797778,-46.8954,1.00639,1.01389
23675,22.068,17.593,25.129,0,47.805,0,20.112,0,0,0,-4.753,-5.03,36.783,57.024,58,54.2,10.558,10.5,41.882,2.875,57.024,9.479,-4.753,71.842,184.521,35.612,430.208,138.59,3.629,3.715,79.686,2.712,0.798611,-46.611,1.00806,1.03194
23676,22.097,17.607,25.144,0,47.864,0,20.127,0,0,0,-4.872,-5.03,36.812,56.955,58,54.413,10.556,10.5,41.965,2.879,56.955,9.476,-4.872,71.842,184.521,35.612,430.512,138.59,3.646,3.761,79.775,2.714,0.799722,-47.778,1.01278,1.04472
23677,22.112,17.622,25.181,0,47.9,0,20.142,0,0,0,-4.941,-5.03,36.842,56.973,58,54.364,10.556,10.5,41.957,2.88,56.973,9.478,-4.941,71.842,184.521,35.612,431.033,138.59,3.667,3.753,79.829,2.715,0.8,-48.4547,1.01861,1.0425
23678,22.156,17.673,25.254,0,47.9,0,20.171,0,0,0,-4.894,-5.03,36.878,57.161,58,53.812,10.553,10.5,42.039,2.877,57.161,9.478,-4.912,71.777,184.521,35.612,431.858,138.59,3.709,3.64,79.782,2.713,0.799167,-48.1703,1.03028,1.01111
23679,22.156,17.673,25.254,0,47.864,0,20.186,0,0,0,-4.912,-5.03,36.912,57.161,58,53.812,10.552,10.5,42.076,2.877,57.161,9.478,-4.912,71.777,184.521,35.612,431.858,138.59,3.709,3.64,79.782,2.713,0.799167,-48.1703,1.03028,1.01111
23680,22.185,17.688,25.269,0,47.82,0,20.215,0,0,0,-4.901,-5.03,36.949,57.274,58,53.488,10.551,10.5,42.114,2.874,57.274,9.469,-4.868,71.777,184.521,35.612,432.639,138.558,3.696,3.572,79.617,2.71,0.798333,-47.7388,1.02667,0.992222
23681,22.214,17.761,25.364,0,47.732,0,20.251,0,0,0,-4.868,-5.03,36.989,57.256,58,53.548,10.549,10.5,42.195,2.872,57.256,9.457,-4.915,71.777,184.521,35.612,433.333,138.558,3.672,3.581,79.558,2.707,0.797778,-48.1997,1.02,0.994722
23682,22.229,17.791,25.422,0,47.717,0,20.325,0,0,0,-4.915,-5.03,37.024,57.212,58,53.684,10.547,10.5,42.277,2.869,57.212,9.454,-4.89,71.777,184.521,35.612,433.984,138.558,3.656,3.605,79.531,2.704,0.796944,-47.9545,1.01556,1.00139
23683,22.266,17.82,25.466,0,47.717,0,20.369,0,0,0,-4.89,-5.03,37.062,57.187,58,53.764,10.545,10.5,42.359,2.861,57.187,9.445,-4.905,71.777,184.521,35.612,434.115,138.558,3.638,3.613,79.519,2.696,0.794722,-48.1016,1.01056,1.00361
23684,22.28,17.856,25.51,0,47.703,0,20.42,0,0,0,-4.905,-5.03,37.095,57.19,58,53.759,10.543,10.5,42.442,2.853,57.19,9.446,-4.886,71.777,184.521,35.612,434.896,138.558,3.629,3.605,79.503,2.689,0.7925,-47.9153,1.00806,1.00139
23685,22.31,17.93,25.62,0,47.681,0,20.493,0,0,0,-4.814,-5.03,37.172,57.223,58,53.666,10.536,10.5,42.693,2.844,57.223,9.434,-4.814,71.761,184.521,35.612,435.069,138.477,3.622,3.577,79.471,2.68,0.79,-47.2092,1.00611,0.993611
23686,22.324,17.988,25.693,0,47.651,0,20.552,0,0,0,-4.691,-5.03,37.218,57.248,58,53.607,10.533,10.5,42.82,2.829,57.245,9.419,-4.829,71.777,184.521,35.596,435.764,138.46,3.614,3.55,79.428,2.665,0.785833,-47.3563,1.00389,0.986111
23687,22.354,18.054,25.803,0,47.622,0,20.647,0,0,0,-4.662,-5.03,37.268,57.248,58,53.591,10.528,10.5,42.991,2.818,57.252,9.439,-4.749,71.777,184.521,35.612,435.851,138.444,3.602,3.536,79.381,2.655,0.782778,-46.5718,1.00056,0.982222
23688,22.383,18.113,25.862,0,47.607,0,20.691,0,0,0,-4.677,-5.03,37.314,57.212,58,53.716,10.525,10.5,43.117,2.813,57.212,9.434,-4.677,71.777,184.521,35.612,436.458,138.428,3.588,3.556,79.364,2.65,0.781389,-45.8657,0.996667,0.987778
23689,22.449,18.157,25.957,0,47.622,0,20.75,0,0,0,-4.648,-5.03,37.364,57.02,58,54.227,10.521,10.5,43.245,2.803,57.046,9.422,-4.68,71.777,184.521,35.612,437.283,138.428,3.584,3.648,79.432,2.639,0.778611,-45.8951,0.995556,1.01333
23690,22.449,18.237,26.045,0,47.651,0,20.845,0,0,0,-4.659,-5.03,37.409,57.02,58,54.227,10.518,10.5,43.417,2.803,57.046,9.422,-4.68,71.777,184.521,35.612,437.283,138.428,3.584,3.648,79.432,2.639,0.778611,-45.8951,0.995556,1.01333
