time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23691,22.507,18.34,26.125,0,47.703,0,20.903,0,0,0,-4.655,-5.03,37.46,56.944,58,54.544,10.514,10.5,43.546,2.798,56.944,9.417,-4.633,71.761,184.521,35.612,438.151,138.428,3.618,3.707,79.565,2.633,0.777222,-45.4342,1.005,1.02972
23692,22.537,18.369,26.257,0,47.776,0,21.013,0,0,0,-4.633,-5.03,37.514,56.93,58,54.595,10.511,10.5,43.674,2.802,56.93,9.427,-4.735,71.647,184.408,35.612,438.845,138.444,3.64,3.721,79.613,2.638,0.778333,-46.4345,1.01111,1.03361
23693,22.566,18.435,26.338,0,47.791,0,21.057,0,0,0,-4.792,-5.03,37.605,56.894,58,54.668,10.506,10.5,43.89,2.806,56.908,9.423,-4.662,71.663,184.408,35.612,439.453,138.428,3.67,3.74,79.656,2.641,0.779444,-45.7186,1.01944,1.03889
23694,22.595,18.479,26.382,0,47.82,0,21.101,0,0,0,-4.792,-5.03,37.605,56.84,58,54.882,10.506,10.5,43.89,2.809,56.84,9.426,-4.669,71.647,184.408,35.612,439.714,138.428,3.699,3.786,79.712,2.644,0.780278,-45.7872,1.0275,1.05167
23695,22.646,18.494,26.411,0,47.886,0,21.13,0,0,0,-4.669,-5.03,37.669,56.764,58,55.119,10.503,10.5,43.976,2.814,56.764,9.391,-4.608,71.647,184.408,35.612,440.234,138.314,3.729,3.838,79.796,2.648,0.781667,-45.189,1.03583,1.06611
23696,22.69,18.523,26.462,0,47.93,0,21.167,0,0,0,-4.608,-5.03,37.752,56.731,58,55.225,10.501,10.5,44.063,2.818,56.731,9.391,-4.695,71.663,184.408,35.612,440.538,138.314,3.76,3.863,79.872,2.652,0.782778,-46.0422,1.04444,1.07306
23697,22.734,18.552,26.521,0,47.944,0,21.211,0,0,0,-4.695,-5.03,37.822,56.756,58,55.157,10.499,10.5,44.151,2.821,56.756,9.389,-4.673,71.842,184.408,35.612,441.102,138.314,3.787,3.852,79.91,2.654,0.783611,-45.8265,1.05194,1.07
23698,22.778,18.604,26.565,0,47.944,0,21.255,0,0,0,-4.532,-5.03,37.967,56.803,58,55.025,10.496,10.5,44.28,2.827,56.803,9.398,-4.659,71.859,184.408,35.612,441.797,138.314,3.818,3.832,79.911,2.659,0.785278,-45.6892,1.06056,1.06444
23699,22.83,18.618,26.594,0,47.93,0,21.27,0,0,0,-4.532,-5.03,37.967,56.868,58,54.837,10.496,10.5,44.28,2.836,56.868,9.382,-4.604,71.842,184.408,35.612,441.97,138.314,3.837,3.803,79.882,2.667,0.787778,-45.1498,1.06583,1.05639
23700,22.903,18.662,26.646,0,47.915,0,21.313,0,0,0,-4.597,-5.03,38.123,56.879,58,54.809,10.493,10.5,44.411,2.865,56.883,9.383,-4.666,71.842,184.408,35.612,442.795,138.314,3.849,3.827,79.842,2.695,0.795833,-45.7578,1.06917,1.06306
23701,22.903,18.691,26.704,0,47.915,0,21.365,0,0,0,-4.536,-5.03,38.186,56.879,58,54.809,10.49,10.5,44.499,2.865,56.883,9.383,-4.666,71.842,184.408,35.612,442.795,138.314,3.849,3.827,79.842,2.695,0.795833,-45.7578,1.06917,1.06306
23702,22.947,18.706,26.733,0,47.915,0,21.379,0,0,0,-4.63,-5.03,38.258,56.876,58,54.839,10.488,10.5,44.588,2.881,56.876,9.379,-4.63,71.842,184.408,35.612,443.446,138.314,3.854,3.854,79.841,2.709,0.800278,-45.4048,1.07056,1.07056
23703,23.027,18.845,26.917,0,47.915,0,21.533,0,0,0,-4.622,-5.03,38.318,56.934,58,54.723,10.485,10.5,44.674,2.92,56.919,9.361,-4.593,71.842,184.408,35.612,444.314,138.314,3.862,3.864,79.849,2.745,0.811111,-45.0419,1.07278,1.07333
23704,23.071,18.875,26.96,0,47.9,0,21.533,0,0,0,-4.637,-5.03,38.377,56.995,58,54.502,10.482,10.5,44.851,2.93,56.995,9.365,-4.586,71.761,184.408,35.612,445.095,138.314,3.866,3.83,79.821,2.755,0.813889,-44.9733,1.07389,1.06389
23705,23.086,18.955,27.07,0,47.849,0,21.65,0,0,0,-4.586,-5.03,38.443,57.104,58,54.181,10.477,10.5,45.029,2.942,57.104,9.349,-4.702,71.777,184.408,35.612,445.356,138.314,3.869,3.778,79.76,2.765,0.817222,-46.1109,1.07472,1.04944
23706,23.115,19.043,27.209,0,47.805,0,21.76,0,0,0,-4.702,-5.03,38.493,57.18,58,53.961,10.475,10.5,45.115,2.949,57.18,9.335,-4.738,71.761,184.408,35.612,445.833,138.314,3.86,3.741,79.683,2.772,0.819167,-46.4639,1.07222,1.03917
23707,23.167,19.087,27.283,0,47.761,0,21.819,0,0,0,-4.702,-5.03,38.597,57.266,58,53.705,10.464,10.5,45.468,2.952,57.266,9.366,-4.702,71.777,184.408,35.612,446.181,138.232,3.84,3.693,79.585,2.774,0.82,-46.1109,1.06667,1.02583
23708,23.21,19.197,27.422,0,47.681,0,21.929,0,0,0,-4.702,-5.03,38.597,57.313,58,53.57,10.464,10.5,45.468,2.958,57.313,9.356,-4.698,71.777,184.408,35.612,446.788,138.216,3.811,3.672,79.481,2.779,0.821667,-46.0716,1.05861,1.02
23709,23.254,19.299,27.576,0,47.651,0,22.068,0,0,0,-4.698,-5.03,38.673,57.306,58,53.597,10.459,10.5,45.78,2.969,57.306,9.347,-4.644,71.777,184.261,35.612,447.569,138.2,3.791,3.689,79.42,2.789,0.824722,-45.5421,1.05306,1.02472
23710,23.284,19.38,27.678,0,47.637,0,22.141,0,0,0,-4.525,-5.03,38.823,57.259,58,53.71,10.45,10.5,46.134,2.985,57.27,9.34,-4.651,71.761,184.147,35.612,447.656,138.2,3.766,3.727,79.404,2.803,0.829167,-45.6107,1.04611,1.03528
23711,23.35,19.453,27.788,0,47.651,3.831,22.229,0,0,0,-4.615,-5.03,38.905,57.216,58,53.879,10.444,10.5,46.403,2.999,57.216,9.34,-4.615,71.777,184.131,35.612,448.22,138.2,3.75,3.775,79.427,2.816,0.833056,-45.2577,1.04167,1.04861
23712,23.452,19.548,27.927,0,47.681,10.225,22.339,0,0,0,-4.507,-5.03,39.002,57.256,58,53.769,10.439,10.5,46.581,3.047,57.256,9.33,-4.474,71.777,184.131,35.612,449.175,138.2,3.756,3.801,79.506,2.86,0.846389,-43.875,1.04333,1.05583
23713,23.452,19.636,28.059,0,47.703,12.634,22.449,0,0,0,-4.474,-5.03,39.089,57.256,58,53.769,10.435,10.5,46.76,3.047,57.256,9.33,-4.474,71.777,184.131,35.612,449.175,138.2,3.756,3.801,79.506,2.86,0.846389,-43.875,1.04333,1.05583
23714,23.562,19.79,28.271,0,47.717,12.678,22.551,0,0,0,-4.438,-5.03,39.18,57.371,58,53.432,10.43,10.5,46.985,3.086,57.371,9.316,-4.405,71.777,184.131,35.498,450,138.216,3.785,3.777,79.507,2.895,0.857222,-43.1983,1.05139,1.04917
23715,23.562,19.79,28.271,0,47.703,12.729,22.617,0,0,0,-4.405,-5.03,39.277,57.371,58,53.432,10.425,10.5,47.167,3.086,57.371,9.316,-4.405,71.777,184.131,35.498,450,138.216,3.785,3.777,79.507,2.895,0.857222,-43.1983,1.05139,1.04917
23716,23.716,19.929,28.477,0,47.681,12.817,22.72,0,0,0,-4.344,-5.03,39.399,57.447,58,53.213,10.421,10.5,47.35,3.128,57.447,9.275,-4.268,71.777,184.131,35.498,450.738,138.216,3.791,3.77,79.473,2.933,0.868889,-41.8548,1.05306,1.04722
23717,23.789,19.988,28.55,0,47.681,12.847,22.844,0,0,0,-4.268,-5.03,39.527,57.462,58,53.173,10.418,10.5,47.489,3.146,57.462,9.281,-4.217,71.777,184.131,35.612,451.389,138.216,3.791,3.78,79.468,2.95,0.873889,-41.3546,1.05306,1.05
23718,23.862,20.054,28.623,0,47.681,12.847,22.844,0,0,0,-4.286,-5.03,39.65,57.465,58,53.166,10.416,10.5,47.582,3.166,57.465,9.276,-4.272,71.777,184.147,35.612,451.997,138.216,3.795,3.799,79.472,2.968,0.879444,-41.894,1.05417,1.05528
23719,23.928,20.068,28.674,0,47.681,12.891,22.932,0,0,0,-4.272,-5.03,39.78,57.48,58,53.126,10.412,10.5,47.722,3.18,57.48,9.271,-4.402,71.777,184.131,35.612,452.257,138.2,3.797,3.806,79.478,2.982,0.883333,-43.1689,1.05472,1.05722
23720,23.987,20.127,28.748,0,47.703,12.942,22.932,0,0,0,-4.402,-5.03,39.888,57.487,58,53.108,10.41,10.5,47.82,3.197,57.487,9.273,-4.442,71.761,184.131,35.612,452.908,138.2,3.801,3.819,79.49,2.997,0.888056,-43.5611,1.05583,1.06083
23721,24.06,20.186,28.843,0,47.703,12.986,23.071,0,0,0,-4.398,-5.03,40.104,57.491,58,53.1,10.405,10.5,48.055,3.209,57.491,9.262,-4.416,71.777,184.131,35.612,453.125,138.216,3.808,3.829,79.503,3.008,0.891389,-43.3062,1.05778,1.06361
23722,24.126,20.215,28.887,0,47.703,13,23.115,0,0,0,-4.398,-5.03,40.104,57.505,58,53.06,10.405,10.5,48.055,3.215,57.505,9.26,-4.449,71.777,184.147,35.612,453.776,138.216,3.816,3.827,79.509,3.014,0.893056,-43.6298,1.06,1.06306
23723,24.185,20.31,29.004,0,47.703,13.044,23.21,0,0,0,-4.413,-5.03,40.317,57.534,58,52.976,10.398,10.5,48.336,3.222,57.534,9.255,-4.442,71.777,184.131,35.612,453.906,138.2,3.824,3.817,79.505,3.02,0.895,-43.5611,1.06222,1.06028
23724,24.243,20.354,29.084,0,47.681,13.096,23.269,0,0,0,-4.503,-5.03,40.418,57.563,58,52.893,10.395,10.5,48.477,3.228,57.563,9.251,-4.503,71.777,184.147,35.612,454.514,138.135,3.835,3.806,79.485,3.024,0.896667,-44.1593,1.06528,1.05722
23725,24.353,20.508,29.282,0,47.666,13.125,23.328,0,0,0,-4.47,-5.03,40.518,57.668,58,52.583,10.391,10.5,48.618,3.232,57.668,9.236,-4.554,71.842,184.131,35.612,455.382,138.135,3.835,3.748,79.382,3.027,0.897778,-44.6595,1.06528,1.04111
23726,24.412,20.552,29.37,0,47.607,13.213,23.496,0,0,0,-4.442,-5.03,40.612,57.668,58,52.586,10.387,10.5,48.804,3.231,57.668,9.273,-4.496,71.842,184.131,35.612,456.033,138.135,3.822,3.747,79.336,3.026,0.8975,-44.0907,1.06167,1.04083
23727,24.492,20.662,29.509,0,47.578,13.279,23.606,0,0,0,-4.496,-5.03,40.699,57.65,58,52.643,10.383,10.5,48.991,3.227,57.65,9.255,-4.42,71.859,184.131,35.612,456.163,138.135,3.814,3.754,79.298,3.022,0.896389,-43.3454,1.05944,1.04278
23728,24.536,20.735,29.619,0,47.563,13.337,23.694,0,0,0,-4.42,-5.03,40.811,57.639,58,52.678,10.378,10.5,49.222,3.22,57.639,9.248,-4.387,71.859,184.147,35.612,456.858,138.135,3.807,3.755,79.266,3.014,0.894444,-43.0218,1.0575,1.04306
23729,24.595,20.845,29.788,0,47.549,13.396,23.818,0,0,0,-4.387,-5.03,40.911,57.653,58,52.636,10.374,10.5,49.363,3.215,57.653,9.249,-4.423,71.842,184.147,35.612,457.509,138.135,3.8,3.742,79.23,3.009,0.893056,-43.3748,1.05556,1.03944
23730,24.661,20.918,29.89,0,47.52,13.462,23.914,0,0,0,-4.434,-5.03,41.096,57.682,58,52.552,10.362,10.5,49.87,3.206,57.682,9.223,-4.434,71.842,184.131,35.612,457.682,138.135,3.79,3.717,79.18,3.001,0.890556,-43.4827,1.05278,1.0325
23731,24.719,21.028,30.029,0,47.468,13.521,24.031,0,0,0,-4.452,-5.03,41.185,57.729,58,52.412,10.358,10.5,50.058,3.203,57.729,9.223,-4.452,71.842,184.131,35.498,458.247,138.135,3.781,3.686,79.114,2.997,0.889722,-43.6592,1.05028,1.02389
23732,24.763,21.116,30.183,0,47.424,13.579,24.141,0,0,0,-4.478,-5.03,41.28,57.773,58,52.284,10.353,10.5,50.29,3.201,57.773,9.21,-4.405,71.842,184.147,35.498,458.507,138.053,3.771,3.657,79.04,2.994,0.889167,-43.1983,1.0475,1.01583
23733,24.829,21.24,30.352,0,47.38,13.66,24.28,0,0,0,-4.478,-5.03,41.28,57.78,58,52.265,10.353,10.5,50.29,3.195,57.78,9.202,-4.467,71.842,183.87,35.498,459.245,138.053,3.754,3.648,78.968,2.988,0.8875,-43.8063,1.04278,1.01333
23734,24.902,21.335,30.491,0,47.351,13.718,24.382,0,0,0,-4.557,-5.03,41.386,57.755,58,52.343,10.346,10.5,50.568,3.193,57.755,9.148,-4.452,71.842,183.757,35.498,459.462,138.053,3.724,3.662,78.915,2.986,0.886944,-43.6592,1.03444,1.01722
23735,24.976,21.453,30.637,0,47.351,13.806,24.536,0,0,0,-4.452,-5.03,41.506,57.704,58,52.497,10.339,10.5,50.896,3.193,57.704,9.154,-4.373,71.842,183.757,35.498,460.113,137.939,3.706,3.692,78.91,2.984,0.886944,-42.8845,1.02944,1.02556
23736,25.042,21.533,30.762,0,47.366,13.843,24.609,0,0,0,-4.373,-5.03,41.736,57.653,58,52.651,10.329,10.5,51.323,3.193,57.653,9.131,-4.373,71.842,183.757,35.498,460.286,137.939,3.701,3.723,78.929,2.984,0.886944,-42.8845,1.02806,1.03417
23737,25.1,21.606,30.886,0,47.38,13.901,24.705,0,0,0,-4.373,-5.03,41.736,57.632,58,52.718,10.329,10.5,51.323,3.197,57.632,9.145,-4.362,71.842,183.757,35.498,460.981,137.939,3.701,3.74,78.957,2.987,0.888056,-42.7766,1.02806,1.03889
23738,25.195,21.702,30.989,0,47.395,13.945,24.792,0,0,0,-4.366,-5.03,41.982,57.653,58,52.656,10.32,10.5,51.666,3.203,57.653,9.136,-4.366,71.859,183.757,35.498,461.285,137.939,3.712,3.734,78.976,2.992,0.889722,-42.8158,1.03111,1.03722
23739,25.254,21.79,31.113,0,47.395,14.011,24.902,0,0,0,-4.366,-5.03,42.096,57.697,58,52.527,10.317,10.5,51.859,3.212,57.697,9.16,-4.366,71.842,183.757,35.498,461.979,137.939,3.717,3.717,78.974,3,0.892222,-42.8158,1.0325,1.0325
23740,25.393,21.833,31.201,0,47.38,14.041,24.961,0,0,0,-4.319,-5.03,42.208,57.765,58,52.326,10.314,10.5,52.01,3.225,57.765,9.145,-4.337,71.842,183.757,35.498,462.5,137.939,3.725,3.69,78.928,3.012,0.895833,-42.5314,1.03472,1.025
23741,25.466,21.863,31.267,0,47.366,14.07,25.027,0,0,0,-4.337,-5.03,42.332,57.769,58,52.316,10.311,10.5,52.118,3.23,57.769,9.145,-4.362,71.842,183.757,35.612,463.064,137.939,3.724,3.694,78.909,3.017,0.897222,-42.7766,1.03444,1.02611
23742,25.525,21.987,31.421,0,47.351,14.143,25.129,0,0,0,-4.362,-5.03,42.444,57.747,58,52.384,10.308,10.5,52.223,3.235,57.747,9.154,-4.395,71.859,183.757,35.612,463.281,137.939,3.72,3.711,78.906,3.02,0.898611,-43.1002,1.03333,1.03083
23743,25.591,22.031,31.421,0,47.351,14.143,25.129,0,0,0,-4.387,-5.03,42.546,57.718,58,52.472,10.306,10.5,52.374,3.239,57.718,9.13,-4.358,71.842,183.757,35.612,463.932,137.939,3.722,3.734,78.914,3.024,0.899722,-42.7374,1.03389,1.03722
23744,25.664,22.112,31.567,0,47.366,14.209,25.269,0,0,0,-4.358,-5.03,42.657,57.664,58,52.637,10.303,10.5,52.526,3.243,57.664,9.15,-4.329,71.842,183.757,35.612,464.019,137.939,3.726,3.77,78.946,3.027,0.900833,-42.453,1.035,1.04722
23745,25.745,22.185,31.692,0,47.41,14.268,25.364,0,0,0,-4.329,-5.03,42.772,57.599,58,52.836,10.301,10.5,52.631,3.245,57.599,9.155,-4.348,71.842,183.757,35.612,464.844,137.939,3.738,3.813,79.002,3.029,0.901389,-42.6393,1.03833,1.05917
23746,25.818,22.251,31.787,0,47.424,14.297,25.437,0,0,0,-4.348,-5.03,42.903,57.559,58,52.958,10.296,10.5,52.829,3.24,57.559,9.142,-4.355,71.842,183.757,35.498,464.8,137.939,3.753,3.832,79.053,3.024,0.9,-42.708,1.0425,1.06444
23747,25.876,22.324,31.875,0,47.439,14.341,25.525,0,0,0,-4.376,-5.03,43.017,57.567,58,52.96,10.293,10.5,52.981,3.237,57.559,9.133,-4.387,71.842,183.757,35.498,465.104,137.939,3.777,3.829,79.083,3.02,0.899167,-43.0218,1.04917,1.06361
23748,25.942,22.383,31.97,0,47.454,14.341,25.525,0,0,0,-4.387,-5.03,43.126,57.595,58,52.854,10.289,10.5,53.178,3.233,57.595,9.133,-4.434,71.842,183.757,35.498,465.799,137.939,3.798,3.802,79.085,3.016,0.898056,-43.4827,1.055,1.05611
23749,26.001,22.478,32.117,0,47.424,14.451,25.693,0,0,0,-4.434,-5.03,43.226,57.653,58,52.682,10.284,10.5,53.287,3.227,57.653,9.128,-4.398,71.842,183.757,35.612,465.972,137.907,3.81,3.763,79.049,3.01,0.896389,-43.1296,1.05833,1.04528
23750,26.06,22.617,32.285,0,47.395,14.663,26.016,0,0,0,-4.398,-5.03,43.332,57.693,58,52.566,10.281,10.6,53.528,3.222,57.693,9.123,-4.402,71.842,183.757,35.612,466.753,137.891,3.82,3.735,78.985,3.004,0.895,-43.1689,1.06111,1.0375
23751,26.14,24.353,34.197,0,47.351,15.659,27.832,0,0,0,-4.387,-5.03,43.562,57.697,58,52.558,10.271,10.6,57.982,3.215,57.697,9.083,-4.358,71.842,183.757,35.612,466.71,137.891,3.819,3.726,78.922,2.997,0.893056,-42.7374,1.06083,1.035
23752,26.213,24.463,34.944,0,47.336,15.732,27.957,0,0,0,-4.228,-5.03,43.709,57.657,58,52.681,10.266,10.6,58.237,3.207,57.657,9.068,-4.246,71.842,183.757,35.612,467.057,137.891,3.809,3.743,78.875,2.99,0.890833,-41.639,1.05806,1.03972
23753,26.323,24.536,35.032,0,47.314,15.762,28.03,0,0,0,-4.065,-5.03,43.879,57.621,58,52.791,10.26,10.6,58.492,3.2,57.621,9.062,-4.065,71.842,183.757,35.498,467.361,137.907,3.8,3.758,78.853,2.982,0.888889,-39.864,1.05556,1.04389
23754,26.565,24.631,35.186,0,47.3,15.842,28.308,0,0,0,-3.863,-5.03,44.076,57.624,58,52.784,10.257,10.6,58.655,3.188,57.624,9.052,-3.776,71.842,183.757,35.498,468.186,137.891,3.789,3.745,78.809,2.97,0.885556,-37.0299,1.0525,1.04028
23755,26.704,24.763,35.369,0,47.285,15.916,28.308,0,0,0,-3.736,-5.03,44.291,57.65,58,52.711,10.251,10.6,58.953,3.182,57.65,9.039,-3.718,71.842,183.757,35.498,468.446,137.891,3.781,3.724,78.772,2.964,0.883889,-36.4611,1.05028,1.03444
23756,26.829,24.946,35.647,0,47.241,15.974,28.396,0,0,0,-3.718,-5.03,44.51,57.671,58,52.648,10.245,10.6,59.207,3.176,57.671,9.056,-3.711,71.859,183.757,35.498,469.227,137.826,3.778,3.706,78.724,2.958,0.882222,-36.3925,1.04944,1.02944
23757,26.96,25.056,35.801,0,47.227,16.113,28.638,0,0,0,-3.711,-5.03,44.726,57.653,58,52.706,10.241,10.6,59.416,3.175,57.653,9.044,-3.664,71.842,183.757,35.498,469.401,137.826,3.765,3.716,78.693,2.956,0.881944,-35.9316,1.04583,1.03222
23758,27.114,25.144,35.933,0,47.212,16.157,28.748,0,0,0,-3.664,-5.03,44.947,57.628,58,52.784,10.235,10.6,59.671,3.172,57.628,9.033,-3.548,71.842,183.757,35.498,469.618,137.826,3.759,3.728,78.676,2.953,0.881111,-34.794,1.04417,1.03556
23759,27.283,25.269,36.086,0,47.212,16.238,28.872,0,0,0,-3.53,-5.03,45.468,57.588,58,52.906,10.226,10.6,60.142,3.169,57.588,9.029,-3.53,71.842,183.301,35.498,470.269,137.826,3.757,3.75,78.674,2.949,0.880278,-34.6175,1.04361,1.04167
23760,27.437,25.378,36.24,0,47.212,16.311,28.989,0,0,0,-3.53,-5.03,45.468,57.559,58,52.996,10.226,10.6,60.142,3.168,57.559,9.064,-3.523,71.842,183.301,35.498,470.399,137.826,3.755,3.767,78.684,2.948,0.88,-34.5488,1.04306,1.04639
23761,27.605,25.481,36.394,0,47.212,16.37,29.114,0,0,0,-3.479,-5.03,46.017,57.556,58,53.01,10.215,10.6,60.662,3.166,57.556,9.063,-3.476,71.842,183.301,35.498,470.703,137.826,3.759,3.767,78.69,2.945,0.879444,-34.0879,1.04417,1.04639
23762,27.759,25.562,36.511,0,47.212,16.436,29.224,0,0,0,-3.479,-5.03,46.017,57.588,58,52.947,10.215,10.6,60.662,3.167,57.588,9.056,-3.519,71.842,183.285,35.596,471.137,137.826,3.763,3.756,78.685,2.946,0.879722,-34.5096,1.04528,1.04333
23763,27.905,25.635,36.621,0,47.197,16.479,29.297,0,0,0,-3.581,-5.03,46.515,57.621,58,52.819,10.207,10.6,61.048,3.172,57.621,9.051,-3.581,71.842,183.301,35.612,471.528,137.809,3.765,3.736,78.663,2.95,0.881111,-35.1176,1.04583,1.03778
23764,28.044,25.708,36.731,0,47.183,16.523,29.392,0,0,0,-3.628,-5.03,46.753,57.646,58,52.746,10.204,10.6,61.221,3.179,57.646,9.052,-3.613,71.859,183.285,35.612,471.658,137.826,3.764,3.728,78.639,2.956,0.883056,-35.4314,1.04556,1.03556
23765,28.184,25.789,36.833,0,47.183,16.575,29.465,0,0,0,-3.642,-5.03,46.98,57.632,58,52.771,10.201,10.6,61.391,3.185,57.639,9.04,-3.642,71.842,183.285,35.498,471.918,137.826,3.762,3.739,78.625,2.961,0.884722,-35.7158,1.045,1.03861
23766,28.44,25.913,37.017,0,47.183,16.663,29.524,0,0,0,-3.689,-5.03,47.197,57.595,58,52.906,10.199,10.6,61.52,3.197,57.595,8.983,-3.715,71.842,183.301,35.498,472.352,137.826,3.767,3.778,78.633,2.972,0.888056,-36.4317,1.04639,1.04944
23767,28.579,25.986,37.126,0,47.197,16.707,29.619,0,0,0,-3.718,-5.03,47.412,57.585,58,52.941,10.195,10.6,61.693,3.201,57.585,8.986,-3.769,71.842,183.301,35.498,472.7,137.826,3.77,3.789,78.648,2.975,0.889167,-36.9613,1.04722,1.0525
23768,28.704,26.03,37.2,0,47.197,16.736,29.692,0,0,0,-3.78,-5.03,47.643,57.595,58,52.923,10.192,10.6,61.87,3.201,57.592,8.971,-3.863,71.842,183.301,35.498,473.003,137.826,3.773,3.785,78.655,2.974,0.889167,-37.8831,1.04806,1.05139
23769,28.806,26.111,37.2,0,47.197,16.736,29.758,0,0,0,-3.863,-5.03,47.843,57.606,58,52.882,10.189,10.6,62.045,3.201,57.606,8.98,-3.932,71.842,183.285,35.498,473.351,137.809,3.782,3.777,78.65,2.974,0.889167,-38.5597,1.05056,1.04917
23770,28.916,26.184,37.412,0,47.183,16.831,29.919,0,0,0,-3.932,-5.03,48.031,57.61,58,52.874,10.186,10.6,62.175,3.201,57.61,8.97,-4.008,71.859,183.301,35.498,473.568,137.826,3.787,3.776,78.64,2.974,0.889167,-39.3051,1.05194,1.04889
23771,29.004,26.257,37.522,0,47.183,16.875,30.015,0,0,0,-4.018,-5.03,48.204,57.581,58,52.931,10.183,10.6,62.35,3.198,57.592,8.961,-4.109,71.859,183.171,35.498,474.045,137.809,3.789,3.784,78.637,2.971,0.888333,-40.2955,1.0525,1.05111
23772,29.099,26.353,37.646,0,47.197,16.941,30.125,0,0,0,-4.174,-5.03,48.49,57.53,58,53.119,10.176,10.6,62.742,3.196,57.53,8.955,-4.174,71.842,182.91,35.498,474.262,137.826,3.794,3.82,78.658,2.969,0.887778,-40.933,1.05389,1.06111
23773,29.172,26.44,37.778,0,47.212,17,30.212,0,0,0,-4.174,-5.03,48.49,57.465,58,53.318,10.176,10.6,62.742,3.191,57.465,8.952,-4.181,71.859,182.91,35.612,474.436,137.826,3.806,3.855,78.691,2.964,0.886389,-41.0016,1.05722,1.07083
23774,29.282,26.536,37.903,0,47.241,17.058,30.322,0,0,0,-4.055,-5.03,48.792,57.433,58,53.418,10.166,10.6,63.224,3.184,57.433,8.947,-4.055,71.842,182.91,35.612,474.783,137.744,3.824,3.868,78.719,2.957,0.884444,-39.766,1.06222,1.07444
23775,29.392,26.646,38.071,0,47.241,17.139,30.454,0,0,0,-3.913,-5.03,48.98,57.415,58,53.476,10.162,10.6,63.442,3.182,57.415,8.948,-3.913,71.842,182.91,35.612,475.043,137.744,3.841,3.877,78.745,2.954,0.883889,-38.3734,1.06694,1.07694
23776,29.634,26.733,38.21,0,47.241,17.197,30.564,0,0,0,-3.841,-5.03,49.21,57.523,58,53.156,10.157,10.6,63.667,3.169,57.523,8.977,-3.874,71.842,183.057,35.498,475.694,137.744,3.864,3.8,78.703,2.941,0.880278,-37.991,1.07333,1.05556
23777,29.736,26.858,38.364,0,47.227,17.256,30.688,0,0,0,-3.874,-5.03,49.402,57.595,58,52.944,10.152,10.6,63.932,3.166,57.595,8.965,-3.971,71.842,183.057,35.498,476.042,137.744,3.868,3.754,78.624,2.937,0.879444,-38.9422,1.07444,1.04278
23778,29.846,27.041,38.467,0,47.183,17.307,30.762,0,0,0,-3.971,-5.03,49.577,57.632,58,52.839,10.148,10.6,64.155,3.163,57.632,8.96,-4.036,71.924,183.057,35.498,476.215,137.744,3.859,3.731,78.536,2.934,0.878611,-39.5796,1.07194,1.03639
23779,29.956,27.144,38.635,0,47.117,17.38,30.901,0,0,0,-4.036,-5.03,49.743,57.614,58,52.896,10.143,10.6,64.376,3.16,57.614,8.947,-4.018,71.924,183.057,35.498,476.432,137.744,3.847,3.74,78.463,2.931,0.877778,-39.4031,1.06861,1.03889
23780,30.044,27.224,38.892,0,47.058,17.505,31.04,0,0,0,-4.047,-5.03,49.922,57.574,58,53.019,10.138,10.6,64.646,3.161,57.574,8.947,-4.011,71.94,182.91,35.498,476.606,137.744,3.828,3.765,78.426,2.931,0.878056,-39.3345,1.06333,1.04583
23781,30.168,27.341,39.045,0,47.058,17.578,31.113,0,0,0,-4.011,-5.03,50.091,57.53,58,53.119,10.135,10.6,64.823,3.16,57.541,8.892,-3.975,71.924,182.91,35.498,476.736,137.744,3.813,3.784,78.412,2.93,0.877778,-38.9814,1.05917,1.05111
23782,30.271,27.437,39.185,0,47.058,17.637,31.355,0,0,0,-3.91,-5.03,50.465,57.498,58,53.253,10.125,10.6,65.317,3.16,57.498,8.89,-3.91,71.924,182.91,35.498,476.91,137.744,3.805,3.811,78.421,2.929,0.877778,-38.344,1.05694,1.05861
23783,30.396,27.539,39.353,0,47.058,17.717,31.479,0,0,0,-3.91,-5.03,50.465,57.462,58,53.365,10.125,10.6,65.317,3.163,57.462,8.884,-3.888,71.924,182.91,35.498,477.04,137.744,3.805,3.836,78.445,2.931,0.878611,-38.1283,1.05694,1.06556
23784,30.505,27.62,39.463,0,47.087,17.761,31.567,0,0,0,-3.87,-5.03,50.658,57.462,58,53.368,10.119,10.6,65.585,3.181,57.462,8.881,-3.91,71.842,182.91,35.498,477.257,137.744,3.806,3.855,78.477,2.948,0.883611,-38.344,1.05722,1.07083
23785,30.703,27.708,39.595,0,47.087,17.82,31.677,0,0,0,-4.011,-5.03,51.002,57.523,58,53.189,10.112,10.6,65.989,3.187,57.523,8.874,-4.036,71.842,182.91,35.612,477.691,137.744,3.821,3.825,78.494,2.952,0.885278,-39.5796,1.06139,1.0625
23786,30.703,27.817,39.734,0,47.087,17.886,31.787,0,0,0,-4.022,-5.03,51.174,57.523,58,53.189,10.107,10.6,66.216,3.187,57.523,8.874,-4.036,71.842,182.91,35.612,477.691,137.744,3.821,3.825,78.494,2.952,0.885278,-39.5796,1.06139,1.0625
23787,30.916,27.861,39.807,0,47.087,17.915,31.846,0,0,0,-4.022,-5.03,51.341,57.577,58,53.033,10.104,10.6,66.353,3.19,57.577,8.861,-3.968,71.842,182.91,35.612,478.385,137.744,3.832,3.797,78.456,2.954,0.886111,-38.9128,1.06444,1.05472
23788,31.04,28.015,40.042,0,47.058,18.018,31.934,0,0,0,-3.968,-5.03,51.519,57.617,58,52.916,10.102,10.6,66.536,3.196,57.617,8.865,-3.805,71.842,182.91,35.612,478.559,137.744,3.834,3.779,78.42,2.959,0.887778,-37.3143,1.065,1.04972
23789,31.187,28.074,40.042,0,47.058,18.018,32.029,0,0,0,-3.769,-5.03,51.732,57.671,58,52.756,10.099,10.6,66.721,3.198,57.671,8.895,-3.635,71.859,182.91,35.612,478.733,137.744,3.832,3.749,78.362,2.961,0.888333,-35.6472,1.06444,1.04139
23790,31.355,28.14,40.21,0,46.985,18.098,32.168,0,0,0,-3.635,-5.03,51.991,57.693,58,52.694,10.097,10.6,66.865,3.202,57.693,8.89,-3.458,71.842,182.91,35.612,478.993,137.744,3.818,3.741,78.311,2.964,0.889444,-33.9114,1.06056,1.03917
23791,31.509,28.213,40.313,0,46.97,18.142,32.241,0,0,0,-3.458,-5.03,52.266,57.679,58,52.74,10.093,10.6,67.051,3.205,57.679,8.881,-3.425,71.842,182.894,35.612,479.123,137.744,3.801,3.753,78.282,2.967,0.890278,-33.5878,1.05583,1.0425
23792,31.663,28.271,40.393,0,46.97,18.171,32.241,0,0,0,-3.425,-5.03,52.532,57.632,58,52.884,10.091,10.6,67.19,3.207,57.632,8.883,-3.541,71.924,182.91,35.612,479.297,137.744,3.792,3.784,78.28,2.968,0.890833,-34.7253,1.05333,1.05111
23793,31.802,28.337,40.481,0,46.985,18.223,32.38,0,0,0,-3.541,-5.03,52.776,57.595,58,52.994,10.089,10.6,67.329,3.211,57.595,8.883,-3.66,71.924,182.91,35.612,479.601,137.744,3.789,3.81,78.297,2.972,0.891944,-35.8923,1.0525,1.05833
23794,31.934,28.396,40.562,0,47,18.252,32.454,0,0,0,-3.668,-5.03,53.228,57.581,58,53.04,10.085,10.6,67.61,3.214,57.581,8.881,-3.689,71.924,182.91,35.612,479.861,137.744,3.79,3.822,78.32,2.974,0.892778,-36.1767,1.05278,1.06167
23795,32.073,28.477,40.679,0,47,18.311,32.549,0,0,0,-3.548,-5.03,53.49,57.595,58,53,10.081,10.6,67.8,3.215,57.595,8.838,-3.621,71.924,182.91,35.612,479.948,137.744,3.796,3.815,78.334,2.975,0.893056,-35.5099,1.05444,1.05972
23796,32.41,28.535,40.759,0,47,18.34,32.607,0,0,0,-3.44,-5.03,53.75,57.632,58,52.896,10.079,10.6,67.94,3.219,57.632,8.84,-3.389,71.924,182.91,35.612,480.208,137.744,3.806,3.801,78.329,2.978,0.894167,-33.2347,1.05722,1.05583
23797,32.41,28.594,40.847,0,47,18.384,32.688,0,0,0,-3.389,-5.03,54.019,57.632,58,52.896,10.077,10.6,68.081,3.219,57.632,8.84,-3.389,71.924,182.91,35.612,480.208,137.744,3.806,3.801,78.329,2.978,0.894167,-33.2347,1.05722,1.05583
23798,32.747,28.674,40.957,0,47,18.435,32.776,0,0,0,-3.378,-5.03,54.307,57.624,58,52.924,10.074,10.6,68.267,3.223,57.624,8.818,-3.436,71.924,182.861,35.612,480.599,137.744,3.813,3.808,78.318,2.981,0.895278,-33.6956,1.05917,1.05778
23799,32.9,28.792,41.045,0,47,18.479,32.834,0,0,0,-3.436,-5.03,54.589,57.614,58,52.959,10.072,10.6,68.413,3.223,57.614,8.828,-3.498,71.924,182.487,35.612,480.773,137.744,3.816,3.814,78.317,2.981,0.895278,-34.3037,1.06,1.05944
23800,33.054,28.872,41.243,0,46.985,18.508,32.915,0,0,0,-3.498,-5.03,54.841,57.617,58,52.95,10.068,10.6,68.556,3.221,57.617,8.823,-3.512,71.924,182.487,35.498,480.903,137.744,3.818,3.811,78.313,2.978,0.894722,-34.441,1.06056,1.05861
23801,33.201,28.931,41.338,0,46.985,18.604,33.069,0,0,0,-3.545,-5.03,55.085,57.664,58,52.809,10.066,10.6,68.742,3.219,57.664,8.813,-3.461,71.924,182.487,35.498,481.076,137.744,3.818,3.781,78.29,2.977,0.894167,-33.9408,1.06056,1.05028
23802,33.354,29.004,41.44,0,46.948,18.647,33.157,0,0,0,-3.461,-5.03,55.344,57.708,58,52.683,10.063,10.6,68.929,3.219,57.708,8.842,-3.461,71.924,182.487,35.498,481.293,137.728,3.818,3.756,78.248,2.976,0.894167,-33.9408,1.06056,1.04333
23803,33.523,29.099,41.565,0,46.904,18.691,33.252,0,0,0,-3.461,-5.03,55.603,57.755,58,52.544,10.061,10.6,69.071,3.223,57.755,8.843,-3.451,71.924,182.487,35.498,481.424,137.744,3.813,3.732,78.187,2.98,0.895278,-33.8427,1.05917,1.03667
23804,33.691,29.172,41.675,0,46.875,18.75,33.34,0,0,0,-3.573,-5.03,56.144,57.758,58,52.536,10.054,10.6,69.454,3.222,57.758,8.832,-3.555,71.924,182.487,35.498,481.597,137.826,3.8,3.729,78.137,2.978,0.895,-34.8626,1.05556,1.03583
23805,33.816,29.253,41.777,0,46.875,18.801,33.435,0,0,0,-3.78,-5.03,56.357,57.726,58,52.636,10.051,10.6,69.644,3.22,57.726,8.849,-3.78,71.924,182.487,35.612,482.205,137.809,3.791,3.747,78.113,2.976,0.894444,-37.0691,1.05306,1.04083
23806,33.918,29.312,41.873,0,46.875,18.845,33.508,0,0,0,-3.913,-5.03,56.545,57.686,58,52.735,10.049,10.6,69.788,3.219,57.693,8.842,-3.913,71.924,182.487,35.612,482.335,137.809,3.779,3.766,78.108,2.975,0.894167,-38.3734,1.04972,1.04611
23807,34.028,29.37,41.96,0,46.875,18.875,33.567,0,0,0,-4.015,-5.03,56.715,57.679,58,52.78,10.047,10.6,69.933,3.22,57.679,8.837,-3.917,71.924,182.487,35.498,482.335,137.826,3.775,3.776,78.11,2.976,0.894444,-38.4126,1.04861,1.04889
23808,34.131,29.436,42.056,0,46.86,18.918,33.647,0,0,0,-3.979,-5.03,56.896,57.726,58,52.639,10.043,10.6,70.125,3.222,57.726,8.803,-3.979,71.924,182.487,35.498,482.465,137.826,3.773,3.75,78.097,2.977,0.895,-39.0207,1.04806,1.04167
23809,34.241,29.495,42.129,0,46.831,18.97,33.706,0,0,0,-4.047,-5.03,57.077,57.813,58,52.381,10.042,10.6,70.233,3.226,57.813,8.794,-4.047,71.924,182.487,35.498,482.682,137.809,3.77,3.702,78.049,2.98,0.896111,-39.6875,1.04722,1.02833
23810,34.409,29.553,42.224,0,46.802,18.999,33.787,0,0,0,-4.149,-5.03,57.221,57.914,58,52.08,10.04,10.6,70.38,3.234,57.914,8.798,-4.246,71.924,182.487,35.498,482.899,137.826,3.739,3.65,77.929,2.988,0.898333,-41.639,1.03861,1.01389
23811,34.482,29.648,42.341,0,46.736,19.058,33.875,0,0,0,-4.246,-5.03,57.346,57.907,58,52.103,10.039,10.6,70.482,3.241,57.907,8.791,-4.203,71.924,182.487,35.498,483.03,137.826,3.724,3.662,77.893,2.994,0.900278,-41.2173,1.03444,1.01722
23812,34.563,29.663,42.393,0,46.736,19.072,33.904,0,0,0,-4.203,-5.03,57.478,57.878,58,52.19,10.038,10.6,70.582,3.248,57.878,8.794,-4.203,71.924,182.487,35.498,483.116,137.826,3.704,3.686,77.888,3,0.902222,-41.2173,1.02889,1.02389
23813,34.636,29.707,42.451,0,46.736,19.102,33.948,0,0,0,-4.21,-5.03,57.75,57.841,58,52.3,10.037,10.6,70.743,3.253,57.841,8.787,-4.214,71.924,182.487,35.498,483.16,137.826,3.694,3.713,77.904,3.005,0.903611,-41.3252,1.02611,1.03139
23814,34.731,29.758,42.495,0,46.765,19.116,34.014,0,0,0,-4.174,-5.03,57.891,57.816,58,52.377,10.036,10.6,70.847,3.261,57.816,8.784,-4.174,71.924,182.487,35.498,483.247,137.891,3.687,3.736,77.94,3.012,0.905833,-40.933,1.02417,1.03778
23815,34.819,29.788,42.539,0,46.787,19.153,34.043,0,0,0,-4.174,-5.03,58.037,57.813,58,52.389,10.036,10.6,70.903,3.266,57.813,8.795,-4.174,71.924,182.487,35.498,483.377,137.891,3.687,3.743,77.976,3.016,0.907222,-40.933,1.02417,1.03972
23816,34.929,29.832,42.605,0,46.802,19.182,34.087,0,0,0,-4.174,-5.03,58.037,57.841,58,52.303,10.036,10.6,70.903,3.271,57.841,8.828,-4.073,71.859,182.487,35.498,483.464,137.939,3.696,3.732,77.998,3.021,0.908611,-39.9425,1.02667,1.03667
23817,35.017,29.846,42.649,0,46.802,19.197,34.116,0,0,0,-4.116,-5.03,58.363,57.87,58,52.217,10.035,10.6,71.073,3.276,57.87,8.828,-4.098,71.842,182.487,35.498,483.42,137.939,3.704,3.719,78.006,3.025,0.91,-40.1877,1.02889,1.03306
23818,35.171,29.89,42.708,0,46.802,19.226,34.167,0,0,0,-4.145,-5.03,58.513,57.867,58,52.208,10.034,10.6,71.179,3.286,57.867,8.825,-4.279,71.842,182.601,35.498,483.594,137.939,3.714,3.728,78.018,3.035,0.912778,-41.9627,1.03167,1.03556
23819,35.171,29.919,42.737,0,46.816,19.226,34.197,0,0,0,-4.279,-5.03,58.631,57.867,58,52.208,10.034,10.6,71.239,3.286,57.867,8.825,-4.279,71.842,182.601,35.498,483.594,137.939,3.714,3.728,78.018,3.035,0.912778,-41.9627,1.03167,1.03556
23820,35.295,29.941,42.788,0,46.831,19.241,34.226,0,0,0,-4.376,-5.03,58.732,57.82,58,52.374,10.034,10.6,71.299,3.292,57.82,8.789,-4.489,71.924,182.601,35.498,483.594,137.891,3.732,3.767,78.061,3.04,0.914444,-44.0221,1.03667,1.04639
23821,35.339,30.029,42.905,0,46.846,19.27,34.27,0,0,0,-4.445,-5.03,58.823,57.791,58,52.462,10.033,10.6,71.403,3.292,57.791,8.785,-4.579,71.924,182.601,35.498,483.767,137.923,3.743,3.785,78.089,3.04,0.914444,-44.9047,1.03972,1.05139
23822,35.383,30.073,42.971,0,46.875,19.336,34.38,0,0,0,-4.579,-5.03,58.912,57.762,58,52.528,10.031,10.6,71.511,3.291,57.769,8.774,-4.637,71.924,182.601,35.498,483.681,137.939,3.756,3.797,78.115,3.039,0.914167,-45.4734,1.04333,1.05472
23823,35.413,30.139,43.044,0,46.875,19.38,34.438,0,0,0,-4.637,-5.03,58.988,57.737,58,52.628,10.029,10.6,71.614,3.287,57.737,8.773,-4.655,71.924,182.601,35.498,483.681,138.053,3.774,3.813,78.139,3.035,0.913056,-45.65,1.04833,1.05917
23824,35.464,30.183,43.154,0,46.89,19.409,34.519,0,0,0,-4.673,-5.03,59.042,57.711,58,52.705,10.028,10.6,71.76,3.28,57.711,8.762,-4.666,71.924,182.324,35.498,483.767,138.053,3.783,3.821,78.165,3.028,0.911111,-45.7578,1.05083,1.06139
23825,35.508,30.242,43.213,0,46.904,19.438,34.563,0,0,0,-4.666,-5.03,59.099,57.718,58,52.685,10.026,10.6,71.909,3.272,57.718,8.77,-4.604,71.924,182.324,35.498,483.724,138.118,3.795,3.809,78.173,3.021,0.908889,-45.1498,1.05417,1.05806
23826,35.552,30.322,43.323,0,46.89,19.504,34.651,0,0,0,-4.445,-5.03,59.264,57.758,58,52.567,10.022,10.6,72.203,3.268,57.758,8.767,-4.489,71.924,182.324,35.498,483.767,138.135,3.808,3.781,78.154,3.016,0.907778,-44.0221,1.05778,1.05028
23827,35.632,30.396,43.411,0,46.86,19.534,34.731,0,0,0,-4.427,-5.03,59.377,57.816,58,52.394,10.018,10.6,72.397,3.263,57.816,8.758,-4.427,71.924,182.178,35.498,483.941,138.135,3.811,3.742,78.104,3.012,0.906389,-43.414,1.05861,1.03944
23828,35.706,30.439,43.506,0,46.831,19.578,34.79,0,0,0,-4.319,-5.03,59.499,57.863,58,52.255,10.017,10.6,72.5,3.262,57.863,8.782,-4.319,71.908,182.178,35.498,484.028,138.135,3.809,3.713,78.039,3.011,0.906111,-42.3549,1.05806,1.03139
23829,35.764,30.52,43.594,0,46.765,19.607,34.863,0,0,0,-4.395,-5.03,59.622,57.917,58,52.093,10.015,10.6,72.657,3.263,57.917,8.789,-4.395,71.924,182.178,35.498,484.028,138.135,3.796,3.682,77.953,3.011,0.906389,-43.1002,1.05444,1.02278
23830,35.845,30.579,43.689,0,46.721,19.651,34.944,0,0,0,-4.315,-5.03,59.751,57.972,58,51.931,10.013,10.6,72.805,3.264,57.972,8.775,-4.282,71.924,182.324,35.498,483.898,138.135,3.774,3.65,77.87,3.012,0.906667,-41.9921,1.04833,1.01389
23831,35.933,30.623,43.748,0,46.677,19.688,34.988,0,0,0,-4.152,-5.03,59.899,58.026,58,51.767,10.013,10.6,72.866,3.27,58.026,8.78,-4.152,71.924,182.324,35.498,483.984,138.135,3.753,3.623,77.791,3.017,0.908333,-40.7172,1.0425,1.00639
23832,36.072,30.637,43.777,0,46.633,19.702,35.017,0,0,0,-4.304,-5.03,60.014,58.145,58,51.408,10.012,10.6,72.973,3.281,58.145,8.77,-4.275,72.005,182.324,35.612,483.941,138.2,3.685,3.563,77.639,3.027,0.911389,-41.9234,1.02361,0.989722
23833,36.145,30.718,43.835,0,46.582,19.731,35.083,0,0,0,-4.286,-5.03,60.138,58.243,58,51.111,10.011,10.6,73.077,3.287,58.243,8.735,-4.275,72.005,182.324,35.612,483.984,138.232,3.656,3.51,77.55,3.033,0.913056,-41.9234,1.01556,0.975
23834,36.226,30.747,43.931,0,46.465,19.775,35.142,0,0,0,-4.275,-5.03,60.261,58.369,58,50.729,10.011,10.6,73.138,3.296,58.369,8.737,-4.42,72.005,182.324,35.498,483.941,138.232,3.614,3.442,77.435,3.041,0.915556,-43.3454,1.00389,0.956111
23835,36.255,30.762,43.96,0,46.399,19.775,35.171,0,0,0,-4.42,-5.03,60.367,58.442,58,50.513,10.011,10.6,73.206,3.303,58.442,8.742,-4.651,72.005,182.324,35.498,483.984,138.232,3.566,3.405,77.331,3.047,0.9175,-45.6107,0.990556,0.945833
23836,36.284,30.776,43.975,0,46.34,19.79,35.171,0,0,0,-4.651,-5.03,60.434,58.471,58,50.423,10.011,10.6,73.27,3.311,58.471,8.731,-4.709,72.005,182.324,35.498,483.984,138.232,3.513,3.396,77.253,3.055,0.919722,-46.1795,0.975833,0.943333
23837,36.313,30.806,44.004,0,46.34,19.805,35.2,0,0,0,-4.716,-5.03,60.49,58.417,58,50.585,10.012,10.6,73.289,3.32,58.417,8.732,-4.727,71.924,182.324,35.498,483.941,138.232,3.474,3.437,77.231,3.063,0.922222,-46.356,0.965,0.954722
23838,36.365,30.806,44.019,0,46.37,19.805,35.215,0,0,0,-4.612,-5.03,60.608,58.301,58,50.841,10.013,10.6,73.373,3.327,58.33,8.721,-4.612,71.924,182.324,35.498,483.941,138.232,3.438,3.495,77.28,3.07,0.924167,-45.2283,0.955,0.970833
23839,36.409,30.82,44.041,0,46.436,19.805,35.229,0,0,0,-4.662,-5.03,60.671,58.207,58,51.209,10.014,10.6,73.391,3.331,58.207,8.739,-4.651,71.924,182.324,35.612,483.984,138.232,3.427,3.573,77.386,3.074,0.925278,-45.6107,0.951944,0.9925
23840,36.438,30.857,44.07,0,46.509,19.834,35.266,0,0,0,-4.59,-5.03,60.742,58.113,58,51.491,10.015,10.6,73.407,3.338,58.113,8.749,-4.59,71.924,182.324,35.612,483.941,138.428,3.435,3.636,77.518,3.08,0.927222,-45.0125,0.954167,1.01
23841,36.511,30.857,44.084,0,46.582,19.834,35.266,0,0,0,-4.402,-5.03,60.851,58.109,58,51.521,10.015,10.6,73.47,3.342,58.102,8.792,-4.402,71.924,182.324,35.612,483.984,138.428,3.466,3.647,77.635,3.084,0.928333,-43.1689,0.962778,1.01306
23842,36.577,30.886,44.128,0,46.619,19.849,35.295,0,0,0,-4.503,-5.03,60.95,58.286,58,50.964,10.015,10.6,73.54,3.35,58.286,8.786,-4.489,71.924,182.324,35.612,483.854,138.428,3.545,3.542,77.681,3.091,0.930556,-44.0221,0.984722,0.983889
23843,36.68,30.901,44.128,0,46.619,19.871,35.31,0,0,0,-4.503,-5.03,61.039,58.359,58,50.745,10.016,10.6,73.558,3.353,58.359,8.785,-4.431,71.924,182.324,35.612,483.898,138.428,3.561,3.502,77.636,3.094,0.931389,-43.4533,0.989167,0.972778
23844,36.731,30.945,44.202,0,46.538,19.885,35.339,0,0,0,-4.431,-5.03,61.136,58.398,58,50.656,10.016,10.6,73.618,3.348,58.388,8.785,-4.565,71.924,182.324,35.612,483.898,138.444,3.564,3.479,77.578,3.09,0.93,-44.7674,0.99,0.966389
23845,36.775,30.989,44.268,0,46.509,19.929,35.413,0,0,0,-4.565,-5.03,61.21,58.427,58,50.534,10.016,10.6,73.679,3.348,58.427,8.739,-4.525,71.842,182.324,35.612,483.811,138.477,3.555,3.455,77.511,3.089,0.93,-44.3751,0.9875,0.959722
23846,36.819,31.04,44.326,0,46.45,19.958,35.479,0,0,0,-4.492,-5.03,61.295,58.496,58,50.323,10.015,10.6,73.783,3.345,58.496,8.736,-4.644,71.842,182.324,35.612,483.811,138.558,3.539,3.41,77.421,3.087,0.929167,-45.5421,0.983056,0.947222
23847,36.848,31.069,44.37,0,46.384,19.958,35.479,0,0,0,-4.651,-5.03,61.373,58.608,58,49.981,10.014,10.6,73.895,3.346,58.608,8.742,-4.698,71.859,182.324,35.498,483.724,138.558,3.519,3.342,77.303,3.087,0.929444,-46.0716,0.9775,0.928333
23848,36.863,31.113,44.436,0,46.296,19.988,35.552,0,0,0,-4.698,-5.03,61.433,58.724,58,49.632,10.014,10.6,73.958,3.342,58.724,8.729,-4.876,71.859,182.324,35.498,483.681,138.558,3.477,3.269,77.165,3.084,0.928333,-47.8172,0.965833,0.908056
23849,36.877,31.128,44.48,0,46.201,20.002,35.581,0,0,0,-4.944,-5.03,61.465,58.861,58,49.213,10.013,10.6,74.123,3.342,58.861,8.72,-4.944,71.842,182.324,35.498,483.637,138.542,3.42,3.184,77.004,3.083,0.928333,-48.4841,0.95,0.884444
23850,36.899,31.172,44.539,0,46.113,20.032,35.632,0,0,0,-4.944,-5.03,61.483,58.937,58,48.98,10.012,10.6,74.229,3.341,58.937,8.726,-4.944,71.859,182.324,35.498,483.55,138.558,3.371,3.136,76.859,3.082,0.928056,-48.4841,0.936389,0.871111
23851,36.914,31.223,44.604,0,46.069,20.068,35.676,0,0,0,-4.839,-5.03,61.514,58.941,58,48.964,10.011,10.6,74.334,3.341,58.941,8.718,-4.825,71.842,182.324,35.498,483.464,138.558,3.297,3.135,76.764,3.083,0.928056,-47.3171,0.915833,0.870833
23852,36.929,31.252,44.634,0,46.033,20.083,35.706,0,0,0,-4.792,-5.03,61.549,58.901,58,49.078,10.011,10.6,74.395,3.347,58.901,8.718,-4.792,71.842,182.324,35.498,483.464,138.59,3.246,3.163,76.72,3.089,0.929722,-46.9935,0.901667,0.878611
23853,37.031,31.267,44.663,0,46.084,20.112,35.735,0,0,0,-4.586,-5.03,61.632,58.796,58,49.347,10.011,10.6,74.457,3.366,58.807,8.764,-4.449,71.842,182.324,35.498,483.29,138.737,3.156,3.235,76.799,3.106,0.935,-43.6298,0.876667,0.898611
23854,37.112,31.267,44.678,0,46.128,20.112,35.735,0,0,0,-4.449,-5.03,61.74,58.778,58,49.429,10.013,10.6,74.439,3.384,58.778,8.76,-4.351,71.842,182.243,35.498,483.203,138.753,3.151,3.269,76.878,3.122,0.94,-42.6687,0.875278,0.908056
23855,37.17,31.267,44.678,0,46.128,20.112,35.735,0,0,0,-4.29,-5.03,61.85,58.789,58,49.39,10.014,10.6,74.455,3.394,58.789,8.768,-4.405,71.842,182.096,35.498,483.073,138.753,3.161,3.272,76.951,3.132,0.942778,-43.1983,0.878056,0.908889
23856,37.229,31.267,44.678,0,46.201,20.098,35.735,0,0,0,-4.405,-5.03,61.958,58.825,58,49.298,10.015,10.6,74.475,3.403,58.818,8.772,-4.409,71.842,181.95,35.498,483.116,138.753,3.184,3.263,77,3.141,0.945278,-43.2375,0.884444,0.906389
23857,37.295,31.282,44.678,0,46.216,20.112,35.735,0,0,0,-4.409,-5.03,62.062,58.836,58,49.238,10.017,10.6,74.451,3.409,58.836,8.788,-4.492,71.842,181.95,35.498,482.986,138.851,3.203,3.257,77.031,3.147,0.946944,-44.0515,0.889722,0.904722
23858,37.354,31.267,44.663,0,46.238,20.112,35.735,0,0,0,-4.463,-5.03,62.151,58.84,58,49.222,10.018,10.6,74.471,3.419,58.84,8.747,-4.514,71.842,181.95,35.498,482.595,138.851,3.216,3.263,77.06,3.156,0.949722,-44.2672,0.893333,0.906389
23859,37.383,31.267,44.663,0,46.252,20.098,35.72,0,0,0,-4.514,-5.03,62.244,58.832,58,49.237,10.021,10.6,74.446,3.424,58.832,8.751,-4.626,71.842,181.95,35.498,482.465,138.851,3.232,3.272,77.085,3.161,0.951111,-45.3656,0.897778,0.908889
23860,37.397,31.252,44.648,0,46.267,20.098,35.706,0,0,0,-4.861,-5.03,62.342,58.811,58,49.298,10.025,10.6,74.4,3.428,58.811,8.749,-4.861,71.859,181.95,35.498,482.292,138.9,3.248,3.287,77.109,3.164,0.952222,-47.6701,0.902222,0.913056
23861,37.427,31.282,44.678,0,46.282,20.112,35.735,0,0,0,-4.861,-5.03,62.342,58.785,58,49.367,10.025,10.6,74.4,3.43,58.785,8.757,-4.807,71.761,181.95,35.498,482.161,138.9,3.265,3.303,77.133,3.166,0.952778,-47.1406,0.906944,0.9175
23862,37.427,31.282,44.678,0,46.296,20.112,35.75,0,0,0,-4.995,-5.03,62.381,58.757,58,49.449,10.027,10.6,74.432,3.428,58.757,8.75,-4.995,71.761,181.95,35.498,482.205,138.9,3.274,3.318,77.162,3.165,0.952222,-48.9842,0.909444,0.921667
23863,37.427,31.296,44.692,0,46.311,20.112,35.75,0,0,0,-4.991,-5.03,62.382,58.724,58,49.543,10.027,10.6,74.495,3.428,58.724,8.756,-4.991,71.777,181.95,35.498,482.075,138.9,3.287,3.337,77.191,3.165,0.952222,-48.945,0.913056,0.926944
23864,37.449,31.311,44.736,0,46.34,20.142,35.801,0,0,0,-4.937,-5.03,62.398,58.72,58,49.542,10.027,10.6,74.556,3.43,58.72,8.756,-4.912,71.777,182.015,35.498,481.858,138.965,3.316,3.338,77.229,3.167,0.952778,-48.1703,0.921111,0.927222
23865,37.449,31.311,44.736,0,46.34,20.142,35.801,0,0,0,-4.912,-5.03,62.417,58.72,58,49.542,10.028,10.6,74.574,3.43,58.72,8.756,-4.912,71.777,182.015,35.498,481.858,138.965,3.316,3.338,77.229,3.167,0.952778,-48.1703,0.921111,0.927222
23866,37.493,31.37,44.832,0,46.326,20.142,35.815,0,0,0,-4.782,-5.03,62.458,58.785,58,49.335,10.029,10.6,74.598,3.425,58.785,8.793,-4.865,71.777,182.096,35.498,481.727,139.046,3.329,3.292,77.195,3.163,0.951389,-47.7094,0.924722,0.914444
23867,37.522,31.355,44.802,0,46.326,20.171,35.859,0,0,0,-4.865,-5.03,62.472,58.843,58,49.211,10.029,10.6,74.658,3.426,58.825,8.784,-4.731,71.777,182.096,35.612,481.597,139.046,3.328,3.268,77.153,3.164,0.951667,-46.3953,0.924444,0.907778
23868,37.522,31.384,44.846,0,46.296,20.156,35.845,0,0,0,-4.731,-5.03,62.52,58.894,58,48.999,10.03,10.6,74.678,3.428,58.894,8.795,-4.912,71.777,182.096,35.612,481.467,139.128,3.318,3.23,77.09,3.166,0.952222,-48.1703,0.921667,0.897222
23869,37.551,31.406,44.861,0,46.216,20.171,35.874,0,0,0,-4.865,-5.03,62.539,58.937,58,48.862,10.03,10.6,74.738,3.435,58.937,8.791,-4.792,71.777,182.096,35.612,481.337,139.128,3.294,3.207,77.03,3.172,0.954167,-46.9935,0.915,0.890833
23870,37.581,31.406,44.861,0,46.187,20.186,35.889,0,0,0,-4.792,-5.03,62.585,58.952,58,48.824,10.03,10.6,74.801,3.444,58.948,8.754,-4.749,71.777,182.096,35.612,481.25,139.128,3.273,3.208,76.993,3.18,0.956667,-46.5718,0.909167,0.891111
23871,37.61,31.37,44.832,0,46.172,20.171,35.859,0,0,0,-4.749,-5.03,62.629,58.97,58,48.751,10.033,10.6,74.771,3.454,58.97,8.763,-4.767,71.615,182.096,35.612,481.12,139.128,3.241,3.205,76.97,3.191,0.959444,-46.7483,0.900278,0.890278
23872,37.646,31.355,44.817,0,46.172,20.156,35.845,0,0,0,-4.868,-5.03,62.721,58.984,58,48.701,10.038,10.6,74.681,3.468,58.984,8.775,-4.771,71.615,182.096,35.612,480.946,139.128,3.215,3.208,76.967,3.203,0.963333,-46.7875,0.893056,0.891111
23873,37.661,31.326,44.773,0,46.172,20.156,35.815,0,0,0,-4.868,-5.03,62.721,58.999,58,48.651,10.038,10.6,74.681,3.475,58.999,8.775,-4.785,71.615,182.096,35.498,480.859,139.16,3.197,3.205,76.969,3.21,0.965278,-46.9248,0.888056,0.890278
23874,37.69,31.311,44.722,0,46.187,20.142,35.801,0,0,0,-4.901,-5.03,62.781,58.97,58,48.724,10.043,10.6,74.583,3.487,58.97,8.779,-4.894,71.615,182.096,35.498,480.599,139.29,3.181,3.232,77.025,3.222,0.968611,-47.9937,0.883611,0.897778
23875,37.69,31.311,44.722,0,46.216,20.127,35.779,0,0,0,-4.894,-5.03,62.812,58.97,58,48.724,10.046,10.6,74.556,3.487,58.97,8.779,-4.894,71.615,182.096,35.498,480.599,139.29,3.181,3.232,77.025,3.222,0.968611,-47.9937,0.883611,0.897778
23876,37.69,31.282,44.678,0,46.252,20.112,35.75,0,0,0,-5.15,-5.03,62.781,58.851,58,49.072,10.049,10.6,74.482,3.497,58.851,8.789,-4.937,71.615,182.243,35.498,480.382,139.355,3.197,3.311,77.158,3.232,0.971389,-48.4154,0.888056,0.919722
23877,37.705,31.238,44.634,0,46.34,20.112,35.735,0,0,0,-4.937,-5.03,62.804,58.818,58,49.162,10.052,10.6,74.456,3.5,58.818,8.825,-4.886,71.615,182.243,35.498,480.035,139.355,3.218,3.332,77.233,3.235,0.972222,-47.9153,0.893889,0.925556
23878,37.72,31.238,44.619,0,46.34,20.083,35.706,0,0,0,-4.897,-5.03,62.829,58.832,58,49.112,10.054,10.6,74.385,3.502,58.832,8.834,-4.883,71.615,182.243,35.498,479.905,139.372,3.244,3.324,77.29,3.237,0.972778,-47.8859,0.901111,0.923333
23879,37.72,31.223,44.604,0,46.37,20.083,35.691,0,0,0,-4.894,-5.03,62.855,58.93,58,48.812,10.056,10.6,74.363,3.503,58.93,8.832,-4.894,71.615,182.259,35.498,479.774,139.355,3.269,3.266,77.282,3.239,0.973056,-47.9937,0.908056,0.907222
23880,37.734,31.223,44.604,0,46.326,20.083,35.691,0,0,0,-4.894,-5.03,62.876,59.075,58,48.369,10.059,10.6,74.334,3.506,59.075,8.844,-5.002,71.615,182.243,35.498,479.644,139.355,3.281,3.18,77.208,3.241,0.973889,-49.0529,0.911389,0.883333
23881,37.72,31.223,44.59,0,46.267,20.068,35.676,0,0,0,-5.002,-5.03,62.886,59.183,58,48.093,10.06,10.6,74.349,3.508,59.165,8.822,-5.082,71.615,182.243,35.498,479.47,139.372,3.277,3.126,77.106,3.243,0.974444,-49.8374,0.910278,0.868333
23882,37.72,31.223,44.604,0,46.201,20.068,35.676,0,0,0,-5.082,-5.03,62.877,59.205,58,47.966,10.062,10.6,74.317,3.508,59.205,8.784,-5.14,71.615,182.243,35.498,479.34,139.437,3.251,3.101,77.004,3.244,0.974444,-50.4062,0.903056,0.861389
23883,37.705,31.201,44.59,0,46.157,20.068,35.676,0,0,0,-5.14,-5.03,62.859,59.183,58,48.022,10.063,10.6,74.333,3.507,59.183,8.793,-5.122,71.615,182.259,35.498,479.21,139.518,3.207,3.112,76.936,3.243,0.974167,-50.2297,0.890833,0.864444
23884,37.705,31.187,44.568,0,46.143,20.054,35.662,0,0,0,-5.129,-5.03,62.827,59.136,58,48.156,10.067,10.6,74.278,3.509,59.136,8.803,-5.129,71.615,182.259,35.498,478.993,139.518,3.173,3.14,76.92,3.245,0.974722,-50.2983,0.881389,0.872222
23885,37.661,31.187,44.539,0,46.157,20.054,35.647,0,0,0,-5.339,-5.03,62.772,59.129,58,48.168,10.069,10.6,74.248,3.516,59.129,8.81,-5.339,71.615,182.259,35.498,478.819,139.551,3.14,3.15,76.933,3.252,0.976667,-52.3577,0.872222,0.875
23886,37.632,31.143,44.495,0,46.157,20.017,35.596,0,0,0,-5.36,-5.03,62.716,59.165,58,48.052,10.073,10.6,74.174,3.524,59.165,8.807,-5.346,71.615,182.259,35.498,478.646,139.551,3.117,3.134,76.943,3.256,0.978889,-52.4264,0.865833,0.870556
23887,37.581,31.128,44.495,0,46.157,20.017,35.581,0,0,0,-5.404,-5.03,62.649,59.256,58,47.771,10.075,10.6,74.142,3.529,59.256,8.811,-5.404,71.615,182.259,35.498,478.602,139.551,3.107,3.083,76.925,3.265,0.980278,-52.9951,0.863056,0.856389
23888,37.537,31.099,44.421,0,46.113,19.988,35.552,0,0,0,-5.302,-5.03,62.611,59.357,58,47.451,10.078,10.6,74.068,3.536,59.357,8.815,-5.281,71.615,182.259,35.498,478.299,139.551,3.076,3.026,76.859,3.271,0.982222,-51.7889,0.854444,0.840556
23889,37.537,31.099,44.421,0,46.113,19.988,35.537,0,0,0,-5.273,-5.03,62.571,59.357,58,47.451,10.08,10.6,74.037,3.536,59.357,8.815,-5.281,71.615,182.259,35.498,478.299,139.551,3.076,3.026,76.859,3.271,0.982222,-51.7889,0.854444,0.840556
23890,37.507,31.055,44.37,0,46.099,19.973,35.508,0,0,0,-5.15,-5.03,62.55,59.379,58,47.365,10.084,10.6,73.965,3.542,59.379,8.86,-5.288,71.615,182.259,35.498,477.778,139.665,3.035,3.015,76.819,3.278,0.983889,-51.8576,0.843056,0.8375
23891,37.493,31.055,44.355,0,46.099,19.958,35.493,0,0,0,-5.273,-5.03,62.499,59.393,58,47.311,10.086,10.6,73.943,3.544,59.393,8.855,-5.085,71.615,182.259,35.498,477.865,139.714,3.02,3.006,76.807,3.28,0.984444,-49.8668,0.838889,0.835
23892,37.493,31.018,44.312,0,46.084,19.944,35.464,0,0,0,-4.973,-5.03,62.489,59.393,58,47.311,10.089,10.6,73.87,3.544,59.393,8.855,-5.085,71.615,182.259,35.498,477.865,139.714,3.02,3.006,76.807,3.28,0.984444,-49.8668,0.838889,0.835
23893,37.478,31.003,44.282,0,46.084,19.944,35.449,0,0,0,-5.132,-5.03,62.481,59.418,58,47.215,10.091,10.6,73.842,3.545,59.418,8.86,-5.158,71.615,182.243,35.498,477.517,139.827,2.984,2.988,76.807,3.281,0.984722,-50.5827,0.828889,0.83
23894,37.478,30.989,44.268,0,46.099,19.929,35.435,0,0,0,-5.158,-5.03,62.45,59.418,58,47.206,10.093,10.6,73.812,3.546,59.418,8.85,-5.075,71.615,182.259,35.498,477.431,139.827,2.977,2.987,76.814,3.283,0.985,-49.7687,0.826944,0.829722
23895,37.463,30.959,44.224,0,46.113,19.9,35.383,0,0,0,-5.075,-5.03,62.446,59.4,58,47.249,10.095,10.6,73.777,3.552,59.4,8.856,-5.006,71.663,182.243,35.498,477.3,139.827,2.969,3.002,76.84,3.289,0.986667,-49.0921,0.824722,0.833889
23896,37.449,30.916,44.158,0,46.128,19.871,35.325,0,0,0,-5.006,-5.03,62.445,59.393,58,47.26,10.099,10.6,73.711,3.559,59.393,8.862,-5.143,71.647,182.243,35.498,476.78,139.86,2.969,3.011,76.871,3.296,0.988611,-50.4356,0.824722,0.836389
23897,37.412,30.901,44.128,0,46.143,19.871,35.295,0,0,0,-5.143,-5.03,62.414,59.393,58,47.249,10.103,10.6,73.595,3.567,59.393,8.869,-5.339,71.647,182.259,35.498,476.693,139.86,2.975,3.017,76.9,3.304,0.990833,-52.3577,0.826389,0.838056
