time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
23898,37.354,30.872,44.099,0,46.157,19.834,35.281,0,0,0,-5.339,-5.03,62.346,59.368,58,47.317,10.106,10.6,73.521,3.572,59.368,8.872,-5.487,71.647,182.243,35.612,476.563,139.86,2.98,3.035,76.934,3.309,0.992222,-53.8091,0.827778,0.843056
23899,37.295,30.806,44.019,0,46.187,19.805,35.215,0,0,0,-5.487,-5.03,62.269,59.328,58,47.426,10.109,10.6,73.487,3.576,59.328,8.877,-5.635,71.647,182.259,35.612,476.345,139.909,2.986,3.062,76.986,3.314,0.993333,-55.2605,0.829444,0.850556
23900,37.214,30.776,43.975,0,46.216,19.79,35.171,0,0,0,-5.686,-5.03,62.037,59.292,58,47.525,10.116,10.6,73.297,3.576,59.292,8.875,-5.686,71.647,182.259,35.612,476.172,139.909,3,3.081,77.044,3.313,0.993333,-55.7606,0.833333,0.855833
23901,37.156,30.762,43.931,0,46.252,19.775,35.142,0,0,0,-5.686,-5.03,62.037,59.259,58,47.614,10.116,10.6,73.297,3.575,59.259,8.883,-5.657,71.777,182.243,35.612,476.042,139.909,3.023,3.098,77.088,3.313,0.993056,-55.4762,0.839722,0.860556
23902,37.083,30.747,43.916,0,46.252,19.775,35.142,0,0,0,-5.657,-5.03,61.923,59.234,58,47.68,10.119,10.6,73.22,3.574,59.234,8.917,-5.765,71.777,182.243,35.612,475.825,139.974,3.05,3.11,77.133,3.313,0.992778,-56.5353,0.847222,0.863889
23903,36.987,30.747,43.931,0,46.296,19.761,35.142,0,0,0,-5.765,-5.03,61.782,59.212,58,47.736,10.122,10.6,73.191,3.567,59.212,8.921,-5.791,71.777,182.243,35.693,475.608,140.055,3.07,3.115,77.158,3.306,0.990833,-56.7903,0.852778,0.865278
23904,36.929,30.732,43.901,0,46.311,19.761,35.127,0,0,0,-5.603,-5.03,61.531,59.194,58,47.781,10.125,10.6,73.169,3.564,59.194,8.924,-5.65,71.842,182.243,35.693,475.347,140.088,3.091,3.12,77.177,3.303,0.99,-55.4076,0.858611,0.866667
23905,36.863,30.732,43.916,0,46.326,19.761,35.127,0,0,0,-5.603,-5.03,61.531,59.165,58,47.859,10.125,10.6,73.169,3.559,59.165,8.928,-5.534,71.842,182.243,35.693,475.304,140.088,3.105,3.131,77.195,3.301,0.988611,-54.27,0.8625,0.869722
23906,36.804,30.732,43.887,0,46.326,19.761,35.112,0,0,0,-5.595,-5.03,61.337,59.144,58,47.915,10.128,10.6,73.15,3.556,59.144,8.938,-5.606,71.842,182.243,35.612,475.043,140.088,3.118,3.139,77.211,3.297,0.987778,-54.9761,0.866111,0.871944
23907,36.746,30.718,43.872,0,46.34,19.746,35.098,0,0,0,-5.603,-5.03,61.242,59.107,58,48.016,10.13,10.6,73.116,3.555,59.107,8.898,-5.603,71.842,182.259,35.498,474.957,140.088,3.125,3.158,77.235,3.296,0.9875,-54.9467,0.868056,0.877222
23908,36.694,30.703,43.857,0,46.355,19.746,35.083,0,0,0,-5.603,-5.03,61.242,59.053,58,48.171,10.13,10.6,73.116,3.555,59.053,8.899,-5.574,71.842,182.259,35.498,474.696,140.088,3.133,3.189,77.276,3.296,0.9875,-54.6623,0.870278,0.885833
23909,36.636,30.688,43.821,0,46.399,19.731,35.068,0,0,0,-5.574,-5.03,61.152,59.002,58,48.315,10.132,10.6,73.081,3.556,59.002,8.902,-5.574,71.842,182.406,35.498,474.479,140.202,3.145,3.219,77.33,3.297,0.987778,-54.6623,0.873611,0.894167
23910,36.592,30.688,43.835,0,46.436,19.731,35.068,0,0,0,-5.574,-5.03,61.067,58.977,58,48.384,10.135,10.6,73.046,3.559,58.977,8.906,-5.642,71.842,182.406,35.498,474.306,140.283,3.159,3.236,77.38,3.3,0.988611,-55.3291,0.8775,0.898889
23911,36.511,30.652,43.777,0,46.45,19.702,35.032,0,0,0,-5.646,-5.03,60.859,59.002,58,48.3,10.139,10.6,72.977,3.56,59.002,8.922,-5.646,71.859,182.406,35.498,474.132,140.283,3.177,3.22,77.408,3.302,0.988889,-55.3683,0.8825,0.894444
23912,36.453,30.637,43.762,0,46.45,19.702,35.002,0,0,0,-5.646,-5.03,60.859,59.053,58,48.14,10.139,10.6,72.977,3.561,59.053,8.911,-5.603,71.842,182.406,35.498,473.958,140.283,3.195,3.189,77.402,3.303,0.989167,-54.9467,0.8875,0.885833
23913,36.394,30.593,43.718,0,46.436,19.666,34.973,0,0,0,-5.628,-5.03,60.656,59.082,58,48.047,10.144,10.6,72.861,3.56,59.082,8.898,-5.632,71.842,182.406,35.498,473.741,140.283,3.203,3.17,77.378,3.303,0.988889,-55.2311,0.889722,0.880556
23914,36.35,30.579,43.704,0,46.421,19.666,34.958,0,0,0,-5.4,-5.03,60.583,59.035,58,48.183,10.146,10.6,72.831,3.561,59.035,8.906,-5.443,71.842,182.406,35.579,473.22,140.365,3.202,3.198,77.364,3.304,0.989167,-53.3776,0.889444,0.888333
23915,36.299,30.579,43.689,0,46.45,19.651,34.944,0,0,0,-5.404,-5.03,60.508,58.93,58,48.488,10.149,10.6,72.801,3.559,58.93,8.933,-5.404,71.842,182.406,35.612,473.09,140.446,3.198,3.257,77.412,3.302,0.988611,-52.9951,0.888333,0.904722
23916,36.284,30.579,43.689,0,46.494,19.651,34.944,0,0,0,-5.176,-5.03,60.481,58.832,58,48.775,10.15,10.6,72.808,3.559,58.832,8.949,-5.176,71.842,182.406,35.612,472.873,140.446,3.206,3.314,77.49,3.302,0.988611,-50.7592,0.890556,0.920556
23917,36.27,30.564,43.652,0,46.523,19.636,34.929,0,0,0,-5.129,-5.03,60.466,58.811,58,48.833,10.152,10.6,72.768,3.564,58.811,8.957,-5.136,71.842,182.406,35.612,472.743,140.43,3.228,3.331,77.554,3.307,0.99,-50.367,0.896667,0.925278
23918,36.284,30.564,43.674,0,46.553,19.651,34.929,0,0,0,-4.977,-5.03,60.47,58.843,58,48.728,10.153,10.6,72.778,3.563,58.843,8.958,-5.02,71.842,182.406,35.498,472.439,140.446,3.252,3.309,77.593,3.307,0.989722,-49.2294,0.903333,0.919167
23919,36.299,30.579,43.674,0,46.553,19.651,34.944,0,0,0,-4.933,-5.03,60.496,58.898,58,48.559,10.154,10.6,72.785,3.564,58.898,8.957,-4.919,71.842,182.406,35.498,472.266,140.446,3.27,3.276,77.59,3.308,0.99,-48.2389,0.908333,0.91
23920,36.313,30.579,43.674,0,46.538,19.651,34.944,0,0,0,-4.821,-5.03,60.534,58.905,58,48.531,10.155,10.6,72.793,3.563,58.905,8.92,-4.821,71.842,182.406,35.498,472.135,140.43,3.28,3.27,77.579,3.307,0.989722,-47.2779,0.911111,0.908333
23921,36.35,30.564,43.652,0,46.567,19.636,34.929,0,0,0,-4.745,-5.03,60.587,58.8,58,48.753,10.157,10.6,72.758,3.567,58.829,8.932,-4.763,71.842,182.406,35.498,471.918,140.446,3.281,3.317,77.609,3.31,0.990833,-46.7091,0.911389,0.921389
23922,36.379,30.549,43.623,0,46.619,19.636,34.9,0,0,0,-4.792,-5.03,60.631,58.655,58,49.263,10.16,10.6,72.717,3.567,58.655,8.943,-4.933,71.842,182.406,35.498,471.398,140.479,3.307,3.42,77.767,3.312,0.990833,-48.3762,0.918611,0.95
23923,36.379,30.535,43.608,0,46.663,19.622,34.885,0,0,0,-4.933,-5.03,60.638,58.688,58,49.16,10.163,10.6,72.636,3.57,58.688,8.954,-5.002,71.859,182.406,35.498,471.181,140.592,3.335,3.402,77.816,3.314,0.991667,-49.0529,0.926389,0.945
23924,36.379,30.491,43.564,0,46.677,19.592,34.863,0,0,0,-5.002,-5.03,60.638,58.804,58,48.805,10.165,10.6,72.599,3.571,58.804,8.946,-5.082,71.842,182.406,35.498,471.007,140.592,3.354,3.332,77.795,3.316,0.991944,-49.8374,0.931667,0.925556
23925,36.394,30.469,43.535,0,46.648,19.592,34.819,0,0,0,-5.082,-5.03,60.632,58.879,58,48.574,10.166,10.6,72.606,3.57,58.879,8.952,-4.955,71.842,182.406,35.498,470.877,140.592,3.366,3.285,77.735,3.315,0.991667,-48.592,0.935,0.9125
23926,36.409,30.454,43.521,0,46.604,19.592,34.805,0,0,0,-4.912,-5.03,60.647,58.908,58,48.481,10.168,10.6,72.564,3.568,58.908,8.946,-4.905,71.842,182.536,35.498,470.66,140.592,3.358,3.264,77.664,3.313,0.991111,-48.1016,0.932778,0.906667
23927,36.423,30.454,43.521,0,46.582,19.592,34.805,0,0,0,-4.886,-5.03,60.679,58.84,58,48.681,10.17,10.6,72.527,3.563,58.84,8.978,-4.868,71.842,182.552,35.612,470.573,140.674,3.337,3.3,77.642,3.309,0.989722,-47.7388,0.926944,0.916667
23928,36.438,30.469,43.535,0,46.582,19.592,34.805,0,0,0,-4.883,-5.03,60.709,58.695,58,49.113,10.171,10.6,72.533,3.561,58.695,8.984,-4.98,71.842,182.568,35.612,470.269,140.674,3.321,3.383,77.685,3.307,0.989167,-48.8371,0.9225,0.939722
23929,36.453,30.469,43.535,0,46.663,19.592,34.819,0,0,0,-4.908,-5.03,60.728,58.641,58,49.267,10.173,10.6,72.543,3.558,58.641,8.979,-4.872,71.842,182.568,35.612,469.661,140.739,3.322,3.411,77.758,3.304,0.988333,-47.778,0.922778,0.9475
23930,36.453,30.469,43.535,0,46.677,19.592,34.819,0,0,0,-4.962,-5.03,60.763,58.662,58,49.196,10.175,10.6,72.551,3.557,58.662,8.986,-4.962,71.842,182.568,35.612,469.618,140.739,3.334,3.396,77.797,3.304,0.988056,-48.6606,0.926111,0.943333
23931,36.497,30.469,43.535,0,46.677,19.592,34.819,0,0,0,-4.962,-5.03,60.763,58.764,58,48.886,10.175,10.6,72.551,3.554,58.764,8.994,-4.742,71.859,182.568,35.612,469.358,140.739,3.346,3.332,77.782,3.301,0.987222,-46.5031,0.929444,0.925556
23932,36.533,30.469,43.535,0,46.619,19.592,34.819,0,0,0,-4.742,-5.03,60.825,58.912,58,48.434,10.176,10.6,72.556,3.554,58.912,8.949,-4.763,71.842,182.568,35.498,469.271,140.82,3.349,3.241,77.701,3.302,0.987222,-46.7091,0.930278,0.900278
23933,36.563,30.454,43.521,0,46.538,19.592,34.805,0,0,0,-4.763,-5.03,60.881,59.06,58,47.983,10.177,10.6,72.561,3.557,59.06,8.958,-4.72,71.842,182.568,35.498,469.054,140.82,3.328,3.153,77.563,3.304,0.988056,-46.2874,0.924444,0.875833
23934,36.592,30.439,43.491,0,46.465,19.592,34.805,0,0,0,-4.72,-5.03,60.927,59.154,58,47.693,10.179,10.6,72.526,3.561,59.154,8.954,-4.753,71.842,182.568,35.498,468.793,140.82,3.298,3.099,77.436,3.308,0.989167,-46.611,0.916111,0.860833
23935,36.621,30.425,43.455,0,46.399,19.563,34.775,0,0,0,-4.861,-5.03,61.013,59.176,58,47.621,10.183,10.6,72.443,3.564,59.176,8.943,-4.861,71.842,182.568,35.498,468.533,140.82,3.244,3.088,77.333,3.312,0.99,-47.6701,0.901111,0.857778
23936,36.606,30.41,43.44,0,46.37,19.548,34.761,0,0,0,-4.861,-5.03,61.013,59.165,58,47.645,10.183,10.6,72.443,3.567,59.165,8.943,-5.056,71.842,182.568,35.498,468.273,140.82,3.183,3.096,77.283,3.315,0.990833,-49.5824,0.884167,0.86
23937,36.621,30.381,43.396,0,46.355,19.534,34.717,0,0,0,-4.908,-5.03,61.032,59.144,58,47.702,10.189,10.6,72.32,3.571,59.144,8.951,-4.966,71.842,182.568,35.498,468.012,140.82,3.136,3.112,77.274,3.319,0.991944,-48.6998,0.871111,0.864444
23938,36.621,30.366,43.367,0,46.384,19.519,34.702,0,0,0,-4.908,-5.03,61.032,59.1,58,47.78,10.189,10.6,72.32,3.574,59.115,8.957,-5.006,71.842,182.552,35.498,467.882,140.82,3.1,3.13,77.302,3.322,0.992778,-49.0921,0.861111,0.869444
23939,36.621,30.366,43.367,0,46.421,19.519,34.702,0,0,0,-5.024,-5.03,61.032,59.053,58,47.958,10.191,10.6,72.278,3.579,59.053,8.965,-4.886,71.842,182.568,35.612,467.622,140.82,3.086,3.171,77.361,3.326,0.994167,-47.9153,0.857222,0.880833
23940,36.65,30.337,43.337,0,46.465,19.504,34.666,0,0,0,-4.774,-5.03,61.098,58.984,58,48.158,10.194,10.6,72.236,3.581,58.984,9.006,-4.774,71.842,182.568,35.612,467.405,140.82,3.088,3.213,77.448,3.329,0.994722,-46.8169,0.857778,0.8925
23941,36.665,30.322,43.323,0,46.523,19.482,34.651,0,0,0,-4.915,-5.03,61.119,58.937,58,48.29,10.196,10.6,72.199,3.584,58.937,9.012,-4.915,71.842,182.568,35.612,467.188,140.82,3.115,3.241,77.548,3.332,0.995556,-48.1997,0.865278,0.900278
23942,36.665,30.322,43.323,0,46.567,19.504,34.651,0,0,0,-5.049,-5.03,61.109,58.934,58,48.294,10.199,10.6,72.2,3.582,58.934,9.012,-5.049,71.842,182.568,35.612,467.057,140.853,3.145,3.241,77.611,3.33,0.995,-49.5138,0.873611,0.900278
23943,36.68,30.308,43.286,0,46.604,19.482,34.636,0,0,0,-4.948,-5.03,61.128,58.959,58,48.205,10.2,10.6,72.16,3.585,58.959,9.009,-4.959,71.842,182.568,35.498,466.536,140.853,3.198,3.226,77.658,3.333,0.995833,-48.6312,0.888333,0.896111
23944,36.68,30.308,43.286,0,46.604,19.482,34.636,0,0,0,-4.937,-5.03,61.142,58.959,58,48.205,10.201,10.6,72.158,3.585,58.959,9.009,-4.959,71.842,182.568,35.498,466.536,140.853,3.198,3.226,77.658,3.333,0.995833,-48.6312,0.888333,0.896111
23945,36.694,30.286,43.257,0,46.604,19.468,34.607,0,0,0,-4.886,-5.03,61.157,58.941,58,48.231,10.203,10.6,72.114,3.583,58.948,8.976,-4.93,71.842,182.568,35.498,466.146,140.869,3.213,3.229,77.667,3.332,0.995278,-48.3468,0.8925,0.896944
23946,36.716,30.286,43.271,0,46.619,19.468,34.607,0,0,0,-4.919,-5.03,61.186,58.905,58,48.355,10.204,10.6,72.12,3.581,58.905,8.992,-4.923,71.842,182.568,35.498,465.885,140.869,3.224,3.252,77.687,3.33,0.994722,-48.2781,0.895556,0.903333
23947,36.775,30.256,43.213,0,46.648,19.438,34.607,0,0,0,-4.68,-5.03,61.244,58.832,58,48.558,10.206,10.6,72.078,3.583,58.832,8.996,-4.749,71.842,182.568,35.498,465.451,141.048,3.244,3.295,77.753,3.332,0.995278,-46.5718,0.901111,0.915278
23948,36.804,30.227,43.198,0,46.663,19.438,34.563,0,0,0,-4.789,-5.03,61.291,58.822,58,48.585,10.208,10.6,72.036,3.581,58.822,9.002,-4.785,71.859,182.568,35.498,465.278,141.064,3.26,3.299,77.776,3.331,0.994722,-46.9248,0.905556,0.916389
23949,36.819,30.227,43.198,0,46.663,19.438,34.563,0,0,0,-4.785,-5.03,61.332,58.807,58,48.611,10.211,10.6,71.99,3.583,58.811,8.997,-4.753,71.842,182.568,35.612,465.061,141.064,3.271,3.305,77.801,3.333,0.995278,-46.611,0.908611,0.918056
23950,36.863,30.198,43.14,0,46.677,19.409,34.519,0,0,0,-4.771,-5.03,61.382,58.789,58,48.671,10.214,10.6,71.907,3.583,58.789,9.016,-4.713,71.859,182.568,35.612,464.714,141.097,3.279,3.317,77.826,3.333,0.995278,-46.2187,0.910833,0.921389
23951,36.877,30.168,43.088,0,46.707,19.395,34.468,0,0,0,-4.908,-5.03,61.465,58.789,58,48.665,10.218,10.6,71.814,3.588,58.789,9.008,-4.839,71.842,182.568,35.612,464.497,141.178,3.285,3.321,77.849,3.338,0.996667,-47.4544,0.9125,0.9225
23952,36.899,30.139,43.059,0,46.707,19.38,34.438,0,0,0,-4.908,-5.03,61.465,58.804,58,48.616,10.218,10.6,71.814,3.591,58.804,9.051,-4.81,71.842,182.585,35.612,464.366,141.178,3.29,3.314,77.863,3.341,0.9975,-47.17,0.913889,0.920556
23953,36.929,30.125,43.03,0,46.707,19.365,34.424,0,0,0,-4.771,-5.03,61.554,58.832,58,48.523,10.224,10.6,71.68,3.59,58.832,9.053,-4.771,71.842,182.91,35.498,464.193,141.178,3.294,3.295,77.862,3.341,0.997222,-46.7875,0.915,0.915278
23954,36.943,30.088,42.986,0,46.707,19.351,34.395,0,0,0,-4.771,-5.03,61.554,58.851,58,48.463,10.224,10.6,71.68,3.592,58.851,9.05,-5.02,71.842,182.91,35.498,463.889,141.178,3.298,3.284,77.851,3.343,0.997778,-49.2294,0.916111,0.912222
23955,36.929,30.059,42.957,0,46.692,19.336,34.365,0,0,0,-5.02,-5.03,61.561,58.865,58,48.414,10.226,10.6,71.637,3.591,58.865,9.049,-5.082,71.842,182.91,35.498,463.672,141.178,3.299,3.274,77.834,3.342,0.9975,-49.8374,0.916389,0.909444
23956,36.929,30.044,42.92,0,46.692,19.321,34.365,0,0,0,-5.067,-5.03,61.547,58.876,58,48.375,10.228,10.6,71.59,3.589,58.876,9.058,-5.082,71.842,182.91,35.498,463.585,141.178,3.294,3.264,77.816,3.341,0.996944,-49.8374,0.915,0.906667
23957,36.929,30.029,42.891,0,46.677,19.299,34.314,0,0,0,-4.984,-5.03,61.538,58.912,58,48.26,10.231,10.6,71.495,3.587,58.912,9.025,-4.984,71.859,182.91,35.498,463.325,141.26,3.286,3.239,77.784,3.339,0.996389,-48.8763,0.912778,0.899722
23958,36.943,30.029,42.891,0,46.648,19.299,34.314,0,0,0,-4.894,-5.03,61.562,58.959,58,48.112,10.233,10.6,71.496,3.585,58.959,9.02,-4.894,71.777,182.91,35.498,463.108,141.292,3.27,3.208,77.738,3.338,0.995833,-47.9937,0.908333,0.891111
23959,36.943,30.015,42.861,0,46.619,19.285,34.285,0,0,0,-4.999,-5.03,61.562,58.999,58,47.98,10.235,10.6,71.446,3.586,58.999,9.035,-4.941,71.777,182.91,35.498,462.457,141.292,3.235,3.182,77.659,3.339,0.996111,-48.4547,0.898611,0.883889
23960,36.929,29.985,42.832,0,46.604,19.285,34.285,0,0,0,-4.941,-5.03,61.571,58.955,58,48.105,10.237,10.6,71.441,3.587,58.955,9.031,-5.147,71.777,182.91,35.498,462.283,141.292,3.22,3.208,77.656,3.34,0.996389,-50.4748,0.894444,0.891111
23961,36.929,29.971,42.803,0,46.619,19.255,34.241,0,0,0,-5.147,-5.03,61.55,58.898,58,48.273,10.239,10.6,71.391,3.589,58.898,9.035,-5.19,71.777,182.91,35.498,462.023,141.292,3.198,3.243,77.692,3.342,0.996944,-50.8965,0.888333,0.900833
23962,36.943,29.941,42.773,0,46.648,19.241,34.226,0,0,0,-5.06,-5.03,61.53,58.869,58,48.352,10.241,10.6,71.342,3.591,58.869,9.039,-4.923,71.777,182.91,35.612,461.806,141.292,3.19,3.262,77.74,3.345,0.9975,-48.2781,0.886111,0.906111
23963,36.958,29.905,42.722,0,46.677,19.226,34.182,0,0,0,-4.923,-5.03,61.565,58.851,58,48.4,10.244,10.6,71.247,3.588,58.851,9.045,-4.854,71.777,182.91,35.612,461.632,141.292,3.195,3.268,77.791,3.342,0.996667,-47.6015,0.8875,0.907778
23964,36.973,29.875,42.693,0,46.692,19.211,34.153,0,0,0,-4.93,-5.03,61.613,58.843,58,48.416,10.248,10.6,71.153,3.583,58.843,9.049,-4.908,71.777,182.91,35.612,461.328,141.292,3.206,3.267,77.827,3.338,0.995278,-48.131,0.890556,0.9075
23965,36.973,29.846,42.634,0,46.707,19.182,34.153,0,0,0,-4.93,-5.03,61.613,58.825,58,48.443,10.248,10.6,71.153,3.583,58.832,9.094,-4.955,71.842,182.91,35.612,461.155,141.292,3.219,3.271,77.86,3.338,0.995278,-48.592,0.894167,0.908611
23966,36.973,29.802,42.59,0,46.736,19.167,34.058,0,0,0,-4.955,-5.03,61.626,58.789,58,48.535,10.252,10.6,71.058,3.576,58.8,9.088,-5.082,71.842,182.91,35.498,460.764,141.439,3.233,3.283,77.897,3.333,0.993333,-49.8374,0.898056,0.911944
23967,36.973,29.788,42.539,0,46.765,19.153,34.058,0,0,0,-5.082,-5.03,61.622,58.746,58,48.693,10.255,10.6,70.968,3.571,58.746,9.102,-5.1,71.842,182.91,35.498,460.634,141.439,3.245,3.309,77.94,3.327,0.991944,-50.0139,0.901389,0.919167
23968,36.958,29.736,42.495,0,46.802,19.116,33.999,0,0,0,-5.1,-5.03,61.617,58.684,58,48.873,10.257,10.6,70.917,3.565,58.684,9.1,-5.194,71.859,182.91,35.498,460.417,141.439,3.256,3.339,77.993,3.322,0.990278,-50.9357,0.904444,0.9275
23969,36.943,29.736,42.48,0,46.831,19.116,33.999,0,0,0,-5.176,-5.03,61.563,58.619,58,49.059,10.263,10.6,70.77,3.549,58.619,9.115,-5.035,71.777,182.91,35.498,459.983,141.439,3.299,3.361,78.083,3.309,0.985833,-49.3765,0.916389,0.933611
23970,36.943,29.692,42.437,0,46.86,19.087,33.948,0,0,0,-5.035,-5.03,61.558,58.619,58,49.059,10.265,10.6,70.721,3.549,58.619,9.115,-5.035,71.777,182.91,35.498,459.983,141.439,3.299,3.361,78.083,3.309,0.985833,-49.3765,0.916389,0.933611
23971,36.929,29.678,42.407,0,46.86,19.072,33.918,0,0,0,-5.02,-5.03,61.557,58.699,58,48.808,10.267,10.6,70.673,3.532,58.699,9.077,-5.027,71.777,182.91,35.498,459.201,141.439,3.332,3.294,78.067,3.293,0.981111,-49.298,0.925556,0.915
23972,36.943,29.648,42.341,0,46.816,23.284,33.875,0,0,0,-5.017,-5.03,61.551,58.753,58,48.642,10.269,10.6,70.62,3.528,58.753,9.119,-4.973,71.777,182.91,35.498,459.071,141.52,3.335,3.256,78.015,3.29,0.98,-48.7685,0.926389,0.904444
23973,36.929,29.648,42.341,0,46.816,23.284,33.875,0,0,0,-4.973,-5.03,61.561,58.811,58,48.463,10.272,10.6,70.522,3.525,58.811,9.113,-5.082,71.777,182.91,35.498,458.898,141.52,3.32,3.217,77.938,3.287,0.979167,-49.8374,0.922222,0.893611
23974,36.929,29.575,42.253,0,46.736,34.944,33.801,0,0,0,-5.067,-5.03,61.538,58.818,58,48.437,10.277,10.6,70.419,3.523,58.818,9.114,-5.067,71.777,182.91,35.612,458.767,141.585,3.296,3.211,77.889,3.286,0.978611,-49.6903,0.915556,0.891944
23975,36.943,29.524,42.188,0,46.721,40.342,33.801,0,0,0,-5.067,-5.03,61.538,58.782,58,48.541,10.277,10.6,70.419,3.52,58.782,9.12,-4.865,71.761,182.91,35.612,458.594,141.585,3.275,3.229,77.867,3.284,0.977778,-47.7094,0.909722,0.896944
23976,36.958,29.509,42.158,0,46.736,45.52,33.721,0,0,0,-4.897,-5.03,61.591,58.637,58,48.912,10.282,10.6,70.262,3.528,58.655,9.127,-4.97,71.777,182.91,35.612,458.42,141.585,3.239,3.311,77.94,3.292,0.98,-48.7391,0.899722,0.919722
23977,36.973,29.421,42.041,0,46.802,50.918,33.677,0,0,0,-4.97,-5.03,61.599,58.601,58,49.072,10.285,10.6,70.161,3.529,58.601,9.168,-4.901,71.761,182.91,35.612,457.986,141.585,3.236,3.344,78.006,3.293,0.980278,-48.0624,0.898889,0.928889
23978,36.987,29.421,42.041,0,46.802,56.169,33.633,0,0,0,-4.897,-5.03,61.624,58.612,58,49.056,10.289,10.6,70.059,3.533,58.605,9.177,-4.89,71.777,182.91,35.612,457.769,141.667,3.247,3.344,78.068,3.296,0.981389,-47.9545,0.901944,0.928889
23979,37.002,29.37,41.96,0,46.86,60,33.604,0,0,0,-4.89,-5.03,61.654,58.63,58,48.975,10.291,10.6,70.008,3.536,58.63,9.171,-4.93,71.777,182.91,35.612,457.552,141.667,3.262,3.331,78.105,3.299,0.982222,-48.3468,0.906111,0.925278
23980,37.002,29.355,41.931,0,46.875,60,33.538,0,0,0,-4.955,-5.03,61.668,58.637,58,48.95,10.293,10.6,69.95,3.542,58.637,9.174,-4.984,71.777,182.91,35.498,457.292,141.667,3.279,3.332,78.133,3.306,0.983889,-48.8763,0.910833,0.925556
23981,36.987,29.297,41.843,0,46.904,60,33.479,0,0,0,-5.038,-5.03,61.669,58.612,58,49.019,10.298,10.6,69.788,3.539,58.612,9.182,-5.125,71.777,182.91,35.498,456.988,141.667,3.305,3.343,78.179,3.304,0.983056,-50.2591,0.918056,0.928611
23982,36.987,29.282,41.843,0,46.904,60,33.479,0,0,0,-5.169,-5.03,61.652,58.615,58,49.004,10.301,10.6,69.731,3.535,58.615,9.192,-5.132,71.777,182.992,35.498,456.727,141.667,3.317,3.336,78.188,3.3,0.981944,-50.3277,0.921389,0.926667
23983,36.973,29.238,41.763,0,46.904,60,33.42,0,0,0,-5.132,-5.03,61.636,58.637,58,48.934,10.302,10.6,69.718,3.53,58.637,9.163,-5.089,71.777,182.975,35.498,456.641,141.667,3.323,3.317,78.181,3.296,0.980556,-49.906,0.923056,0.921389
23984,36.973,29.224,41.733,0,46.89,60,33.384,0,0,0,-5.241,-5.03,61.625,58.652,58,48.887,10.305,10.6,69.618,3.525,58.652,9.156,-5.064,71.777,182.975,35.498,456.38,141.715,3.328,3.303,78.166,3.292,0.979167,-49.6609,0.924444,0.9175
23985,36.973,29.209,41.733,0,46.89,60,33.384,0,0,0,-5.064,-5.03,61.604,58.666,58,48.84,10.307,10.6,69.56,3.522,58.666,9.174,-5.002,71.761,182.975,35.498,456.293,141.715,3.323,3.29,78.143,3.289,0.978333,-49.0529,0.923056,0.913889
23986,36.973,29.158,41.66,0,46.875,60,33.325,0,0,0,-4.995,-5.03,61.611,58.652,58,48.876,10.311,10.6,69.441,3.525,58.652,9.168,-4.933,71.777,182.992,35.612,455.469,141.715,3.306,3.3,78.127,3.292,0.979167,-48.3762,0.918333,0.916667
23987,36.973,29.143,41.624,0,46.875,60,33.311,0,0,0,-4.933,-5.03,61.628,58.652,58,48.876,10.314,10.6,69.382,3.525,58.652,9.168,-4.933,71.777,182.992,35.612,455.469,141.715,3.306,3.3,78.127,3.292,0.979167,-48.3762,0.918333,0.916667
23988,36.987,29.099,41.565,0,46.875,60,33.296,0,0,0,-4.959,-5.03,61.636,58.612,58,48.987,10.317,10.6,69.277,3.526,58.612,9.177,-4.962,71.842,183.285,35.612,455.208,141.715,3.295,3.324,78.156,3.294,0.979444,-48.6606,0.915278,0.923333
23989,36.987,29.055,41.492,0,46.904,60,33.252,0,0,0,-5.024,-5.03,61.652,58.608,58,48.994,10.318,10.6,69.263,3.526,58.608,9.177,-5.031,71.859,183.366,35.612,455.035,141.715,3.294,3.325,78.175,3.295,0.979444,-49.3373,0.915,0.923611
23990,37.002,29.004,41.426,0,46.904,60,33.142,0,0,0,-5.031,-5.03,61.647,58.619,58,48.979,10.321,10.6,69.159,3.528,58.619,9.183,-4.89,71.842,183.447,35.498,454.818,141.715,3.295,3.323,78.192,3.296,0.98,-47.9545,0.915278,0.923056
23991,37.002,28.975,41.396,0,46.919,60,33.127,0,0,0,-4.991,-5.03,61.677,58.644,58,48.877,10.327,10.6,68.998,3.528,58.644,9.228,-4.991,71.842,183.447,35.498,454.384,141.829,3.294,3.304,78.196,3.297,0.98,-48.945,0.915,0.917778
23992,37.017,28.916,41.309,0,46.89,60,33.032,0,0,0,-4.876,-5.03,61.692,58.728,58,48.619,10.33,10.6,68.896,3.526,58.728,9.218,-4.98,71.842,183.447,35.498,454.08,141.829,3.293,3.25,78.15,3.296,0.979444,-48.8371,0.914722,0.902778
23993,37.031,28.916,41.309,0,46.89,60,33.032,0,0,0,-4.98,-5.03,61.71,58.728,58,48.604,10.333,10.6,68.836,3.522,58.728,9.224,-4.959,71.859,183.447,35.498,453.906,141.829,3.285,3.243,78.125,3.293,0.978333,-48.6312,0.9125,0.900833
23994,37.046,28.843,41.199,0,46.875,60,32.959,0,0,0,-4.959,-5.03,61.715,58.702,58,48.687,10.336,10.6,68.686,3.519,58.702,9.225,-4.897,71.859,183.447,35.498,453.559,141.829,3.271,3.257,78.12,3.29,0.9775,-48.0232,0.908611,0.904722
23995,37.061,28.806,41.169,0,46.875,60,32.93,0,0,0,-4.807,-5.03,61.782,58.666,58,48.791,10.34,10.6,68.607,3.517,58.666,9.22,-4.807,71.842,183.447,35.498,453.472,141.829,3.259,3.276,78.133,3.289,0.976944,-47.1406,0.905278,0.91
23996,37.097,28.806,41.155,0,46.89,60,32.93,0,0,0,-4.735,-5.03,61.828,58.619,58,48.928,10.342,10.6,68.543,3.515,58.619,9.192,-4.735,71.842,183.447,35.498,453.342,141.829,3.255,3.301,78.163,3.286,0.976389,-46.4345,0.904167,0.916944
23997,37.141,28.762,41.089,0,46.934,60,32.871,0,0,0,-4.59,-5.03,61.904,58.55,58,49.131,10.344,10.6,68.485,3.514,58.55,9.205,-4.59,71.842,183.447,35.498,453.038,141.829,3.257,3.34,78.223,3.286,0.976111,-45.0125,0.904722,0.927778
23998,37.214,28.718,41.016,0,46.97,60,32.834,0,0,0,-4.749,-5.03,61.944,58.489,58,49.308,10.346,10.6,68.424,3.513,58.489,9.214,-4.539,71.859,183.447,35.612,452.214,141.829,3.277,3.375,78.346,3.286,0.975833,-44.5124,0.910278,0.9375
23999,37.28,28.674,40.957,0,47.029,60,32.805,0,0,0,-4.449,-5.03,62.036,58.521,58,49.207,10.348,10.6,68.361,3.516,58.521,9.223,-4.416,71.859,183.447,35.612,452.127,141.911,3.302,3.358,78.371,3.289,0.976667,-43.3062,0.917222,0.932778
24000,37.339,28.638,40.906,0,47.029,60,32.732,0,0,0,-4.373,-5.03,62.22,58.601,58,49.019,10.355,10.6,68.146,3.52,58.601,9.219,-4.373,71.842,183.447,35.612,451.997,141.911,3.315,3.323,78.369,3.293,0.977778,-42.8845,0.920833,0.923056
24001,37.397,28.594,40.847,0,47,60,32.688,0,0,0,-4.152,-5.03,62.352,58.673,58,48.742,10.357,10.6,68.084,3.521,58.673,9.235,-4.225,71.842,183.447,35.612,451.78,141.911,3.321,3.269,78.331,3.294,0.978056,-41.4331,0.9225,0.908056
24002,37.551,28.55,40.789,0,46.97,60,32.622,0,0,0,-4.116,-5.03,62.493,58.717,58,48.606,10.361,10.6,67.977,3.521,58.717,9.237,-4.243,71.842,183.447,35.612,451.345,141.911,3.302,3.242,78.244,3.295,0.978056,-41.6096,0.917222,0.900556
24003,37.646,28.455,40.693,0,46.948,60,32.563,0,0,0,-4.243,-5.03,62.61,58.662,58,48.764,10.365,10.6,67.825,3.52,58.662,9.231,-4.167,71.842,183.447,35.498,451.042,141.976,3.286,3.272,78.24,3.294,0.977778,-40.8643,0.912778,0.908889
24004,37.734,28.425,40.62,0,46.97,60,32.505,0,0,0,-4.167,-5.03,62.753,58.594,58,48.966,10.367,10.6,67.763,3.519,58.594,9.265,-4.102,71.842,183.447,35.498,450.911,141.976,3.273,3.312,78.27,3.293,0.9775,-40.2269,0.909167,0.92
24005,37.844,28.381,40.562,0,47,60,32.439,0,0,0,-4.102,-5.03,62.899,58.525,58,49.169,10.37,10.6,67.654,3.518,58.525,9.271,-3.989,71.777,183.301,35.498,450.825,141.976,3.267,3.352,78.332,3.294,0.977222,-39.1187,0.9075,0.931111
24006,37.932,28.352,40.481,0,47.029,60,32.395,0,0,0,-3.953,-5.03,63.243,58.518,58,49.187,10.377,10.6,67.484,3.519,58.518,9.284,-3.953,71.777,183.301,35.498,450.434,141.976,3.273,3.356,78.38,3.295,0.9775,-38.7657,0.909167,0.932222
24007,38.159,28.271,40.393,0,47.029,60,32.336,0,0,0,-3.899,-5.03,63.431,58.644,58,48.799,10.379,10.6,67.375,3.521,58.644,9.279,-3.624,71.761,183.301,35.498,450.087,141.976,3.298,3.28,78.384,3.297,0.978056,-35.5393,0.916111,0.911111
24008,38.269,28.242,40.342,0,47.014,60,32.3,0,0,0,-3.624,-5.03,63.627,58.713,58,48.589,10.381,10.6,67.31,3.52,58.713,9.293,-4.08,71.761,183.301,35.498,450,142.025,3.298,3.238,78.342,3.297,0.977778,-40.0111,0.916111,0.899444
24009,38.408,28.184,40.342,0,47.014,60,32.271,0,0,0,-4.08,-5.03,63.772,58.753,58,48.465,10.384,10.6,67.199,3.522,58.753,9.248,-3.425,71.761,183.301,35.498,449.913,142.025,3.29,3.216,78.295,3.3,0.978333,-33.5878,0.913889,0.893333
24010,38.467,28.154,40.225,0,46.97,60,32.183,0,0,0,-3.425,-5.03,64.019,58.702,58,48.548,10.387,10.6,67.09,3.524,58.724,9.259,-4.109,71.777,183.301,35.498,449.566,142.008,3.268,3.233,78.276,3.301,0.978889,-40.2955,0.907778,0.898056
24011,38.577,28.11,40.144,0,46.985,60,32.117,0,0,0,-4.152,-5.03,64.284,58.623,58,48.851,10.393,10.6,66.915,3.527,58.623,9.262,-4.152,71.777,183.301,35.498,449.479,142.008,3.253,3.297,78.31,3.305,0.979722,-40.7172,0.903611,0.915833
24012,38.65,28.059,40.085,0,47.029,60,32.058,0,0,0,-3.725,-5.03,64.452,58.536,58,49.105,10.396,10.6,66.805,3.527,58.536,9.279,-3.725,71.777,183.285,35.498,448.958,142.09,3.247,3.348,78.376,3.305,0.979722,-36.5298,0.901944,0.93
24013,38.804,28.015,40.027,0,47.073,60,32.014,0,0,0,-4.648,-5.03,64.501,58.424,58,49.435,10.399,10.6,66.694,3.528,58.424,9.278,-4.123,71.777,183.366,35.498,448.568,142.09,3.265,3.415,78.55,3.307,0.98,-40.4328,0.906944,0.948611
24014,38.804,27.942,39.917,0,47.168,60,31.956,0,0,0,-4.123,-5.03,64.663,58.442,58,49.377,10.403,10.6,66.582,3.528,58.442,9.278,-4.713,71.777,183.366,35.498,448.351,142.09,3.295,3.404,78.611,3.307,0.98,-46.2187,0.915278,0.945556
24015,38.833,27.905,39.873,0,47.183,60,31.89,0,0,0,-5.049,-5.03,64.736,58.5,58,49.201,10.408,10.6,66.446,3.527,58.5,9.285,-5.049,71.777,183.366,35.498,448.22,142.09,3.32,3.367,78.627,3.307,0.979722,-49.5138,0.922222,0.935278
24016,38.892,27.861,39.792,0,47.153,60,31.846,0,0,0,-4.481,-5.03,64.819,58.619,58,48.836,10.41,10.6,66.334,3.526,58.619,9.286,-4.481,71.777,183.366,35.498,447.917,142.09,3.339,3.293,78.591,3.306,0.979444,-43.9436,0.9275,0.914722
24017,38.774,27.788,39.69,0,47.102,60,31.816,0,0,0,-5.613,-5.03,64.656,58.8,58,48.331,10.412,10.6,66.266,3.526,58.785,9.334,-5.548,71.615,183.366,35.612,447.613,142.09,3.33,3.192,78.433,3.307,0.979444,-54.4073,0.925,0.886667
24018,38.774,27.788,39.69,0,47.058,60,31.75,0,0,0,-5.548,-5.03,64.613,58.8,58,48.331,10.416,10.6,66.154,3.526,58.785,9.334,-5.548,71.615,183.366,35.612,447.613,142.09,3.33,3.192,78.433,3.307,0.979444,-54.4073,0.925,0.886667
24019,38.635,27.708,39.58,0,47.014,60,31.692,0,0,0,-5.483,-5.03,64.504,58.753,58,48.42,10.419,10.6,66.042,3.535,58.753,9.339,-5.849,71.615,183.366,35.612,447.222,142.22,3.271,3.219,78.34,3.316,0.981944,-57.3591,0.908611,0.894167
24020,38.621,27.649,39.492,0,47.029,60,31.589,0,0,0,-5.849,-5.03,64.387,58.644,58,48.745,10.422,10.6,65.972,3.545,58.644,9.339,-5.295,71.615,183.366,35.612,447.005,142.285,3.245,3.294,78.378,3.326,0.984722,-51.9262,0.901389,0.915
24021,38.496,27.576,39.397,0,47.073,60,31.509,0,0,0,-5.838,-5.03,64.183,58.565,58,48.976,10.43,10.6,65.658,3.549,58.565,9.349,-5.838,71.615,183.366,35.612,446.788,142.285,3.231,3.344,78.453,3.33,0.985833,-57.2512,0.8975,0.928889
24022,38.452,27.524,39.324,0,47.117,60,31.465,0,0,0,-5.903,-5.03,64.09,58.5,58,49.135,10.434,10.6,65.499,3.548,58.511,9.352,-5.903,71.615,183.366,35.612,446.701,142.285,3.234,3.375,78.539,3.329,0.985556,-57.8887,0.898333,0.9375
24023,38.284,27.466,39.229,0,47.168,60,31.384,0,0,0,-5.483,-5.03,63.985,58.543,58,49.03,10.437,10.6,65.386,3.553,58.543,9.341,-6.279,71.615,183.366,35.612,446.311,142.285,3.274,3.359,78.66,3.335,0.986944,-61.576,0.909444,0.933056
24024,38.225,27.393,39.126,0,47.197,60,31.296,0,0,0,-6.279,-5.03,63.797,58.634,58,48.754,10.439,10.6,65.315,3.551,58.634,9.342,-5.794,71.452,183.366,35.612,446.137,142.285,3.29,3.301,78.662,3.333,0.986389,-56.8197,0.913889,0.916944
24025,38.071,27.327,39.045,0,47.183,60,31.238,0,0,0,-5.794,-5.03,63.696,58.706,58,48.534,10.443,10.6,65.202,3.547,58.706,9.342,-5.78,71.452,183.366,35.612,446.007,142.367,3.302,3.252,78.626,3.33,0.985278,-56.6824,0.917222,0.903333
24026,38.027,27.297,39.001,0,47.131,60,31.201,0,0,0,-5.78,-5.03,63.505,58.793,58,48.324,10.446,10.6,65.086,3.543,58.775,9.34,-6.199,71.452,183.366,35.612,445.443,142.367,3.303,3.208,78.561,3.327,0.984167,-60.7914,0.9175,0.891111
24027,37.932,27.253,38.943,0,47.087,60,31.143,0,0,0,-5.881,-5.03,63.218,58.829,58,48.156,10.451,10.6,64.898,3.544,58.829,9.343,-5.881,71.452,183.366,35.498,445.313,142.367,3.29,3.175,78.491,3.328,0.984444,-57.6729,0.913889,0.881944
24028,37.778,27.209,38.862,0,47.073,60,31.099,0,0,0,-6.633,-5.03,62.96,58.778,58,48.266,10.455,10.6,64.782,3.545,58.789,9.343,-5.997,71.468,183.805,35.498,444.922,142.367,3.239,3.198,78.431,3.33,0.984722,-58.8105,0.899722,0.888333
24029,37.581,27.129,38.76,0,47.058,60,31.069,0,0,0,-5.997,-5.03,62.853,58.738,58,48.414,10.457,10.6,64.709,3.548,58.738,9.354,-6.33,71.468,183.838,35.498,444.835,142.367,3.218,3.231,78.446,3.333,0.985556,-62.0761,0.893889,0.8975
24030,37.537,27.085,38.679,0,47.073,60,30.945,0,0,0,-6.33,-5.03,62.633,58.724,58,48.452,10.46,10.6,64.591,3.55,58.724,9.352,-6.094,71.468,183.838,35.498,444.575,142.415,3.202,3.24,78.472,3.335,0.986111,-59.7617,0.889444,0.9
24031,37.427,27.056,38.635,0,47.102,60,30.945,0,0,0,-6.094,-5.03,62.517,58.738,58,48.425,10.463,10.6,64.476,3.554,58.738,9.365,-5.776,71.452,183.838,35.498,444.401,142.415,3.195,3.239,78.5,3.34,0.987222,-56.6432,0.8875,0.899722
24032,37.368,26.975,38.547,0,47.102,60,30.835,0,0,0,-5.921,-5.03,62.278,58.757,58,48.344,10.47,10.6,64.24,3.558,58.757,9.404,-5.82,71.452,183.838,35.498,444.314,142.399,3.194,3.227,78.517,3.344,0.988333,-57.0747,0.887222,0.896389
24033,37.31,26.917,38.452,0,47.117,60,30.762,0,0,0,-5.584,-5.03,62.176,58.778,58,48.296,10.475,10.6,64.035,3.558,58.771,9.409,-5.584,71.468,183.838,35.612,444.097,142.399,3.194,3.217,78.53,3.344,0.988333,-54.7603,0.887222,0.893611
24034,37.229,26.873,38.379,0,47.117,60,30.703,0,5.054,4.9,-5.834,-5.03,62.049,58.793,58,48.226,10.477,10.6,63.962,3.559,58.793,9.413,-5.834,71.452,183.822,35.612,443.793,142.399,3.193,3.204,78.535,3.345,0.988611,-57.212,0.886944,0.89
24035,37.17,26.777,38.254,0,47.117,60,30.608,0,20.72,11.997,-5.686,-5.03,61.967,58.793,58,48.215,10.484,10.6,63.717,3.56,58.793,9.387,-5.226,71.452,183.838,35.612,443.359,142.48,3.181,3.203,78.559,3.347,0.988889,-51.2496,0.883611,0.889722
24036,37.061,26.733,38.196,0,47.131,56.58,30.549,0,31.633,11.997,-5.259,-5.03,61.936,58.749,58,48.339,10.486,10.6,63.643,3.559,58.749,9.39,-5.805,71.305,183.838,35.498,443.056,142.48,3.18,3.227,78.593,3.347,0.988611,-56.9276,0.883333,0.896389
24037,37.002,26.609,38.027,0,47.183,44.297,30.41,0,44.451,11.997,-5.657,-5.03,61.788,58.699,58,48.488,10.49,10.6,63.481,3.558,58.699,9.359,-5.787,71.305,183.838,35.498,442.925,142.594,3.179,3.256,78.642,3.347,0.988333,-56.7511,0.883056,0.904444
24038,37.002,26.565,37.947,0,47.227,37.72,30.366,0,48.003,11.997,-5.787,-5.03,61.677,58.655,58,48.613,10.495,10.6,63.317,3.556,58.655,9.37,-5.107,71.305,183.838,35.498,442.795,142.594,3.194,3.279,78.698,3.345,0.987778,-50.0826,0.887222,0.910833
24039,36.943,26.492,37.859,0,47.241,31.538,30.271,0,48.003,11.997,-5.107,-5.03,61.668,58.634,58,48.672,10.498,10.6,63.199,3.556,58.634,9.384,-5.353,71.305,183.838,35.498,442.535,142.594,3.216,3.289,78.746,3.346,0.987778,-52.495,0.893333,0.913611
24040,36.914,26.462,37.793,0,47.256,25.591,30.242,0,48.003,11.997,-5.353,-5.03,61.576,58.652,58,48.612,10.501,10.6,63.082,3.549,58.652,9.379,-5.44,71.305,183.838,35.498,442.318,142.594,3.236,3.272,78.77,3.34,0.985833,-53.3482,0.898889,0.908889
24041,36.914,26.426,37.749,0,47.256,19.775,30.212,0,48.003,11.997,-4.901,-5.03,61.518,58.709,58,48.433,10.507,10.6,62.883,3.548,58.709,9.384,-4.901,71.305,183.838,35.498,442.361,142.594,3.247,3.234,78.757,3.339,0.985556,-48.0624,0.901944,0.898333
24042,36.848,26.382,37.69,0,47.241,16.956,30.154,0,48.003,11.997,-4.901,-5.03,61.518,58.746,58,48.321,10.507,10.6,62.883,3.546,58.746,9.387,-5.548,71.305,183.838,35.498,442.101,142.676,3.25,3.209,78.728,3.338,0.985,-54.4073,0.902778,0.891389
24043,36.833,26.309,37.581,0,47.227,16.904,30.059,0,48.003,11.997,-5.454,-5.03,61.394,58.742,58,48.328,10.513,10.6,62.643,3.546,58.742,9.393,-5.306,71.305,183.838,35.612,441.536,142.676,3.244,3.211,78.706,3.338,0.985,-52.0341,0.901111,0.891944
24044,36.79,26.279,37.537,0,47.227,16.89,30.029,0,48.003,11.997,-5.454,-5.03,61.394,58.699,58,48.455,10.513,10.6,62.643,3.551,58.699,9.396,-5.306,71.305,183.838,35.612,441.45,142.708,3.235,3.242,78.713,3.343,0.986389,-52.0341,0.898611,0.900556
24045,36.746,26.228,37.463,0,47.241,16.86,29.971,0,48.003,11.997,-5.632,-5.03,61.239,58.659,58,48.567,10.519,10.6,62.444,3.552,58.659,9.401,-5.632,71.305,183.822,35.612,441.363,142.708,3.23,3.266,78.737,3.345,0.986667,-55.2311,0.897222,0.907222
24046,36.746,26.155,37.368,0,47.271,16.816,29.89,0,48.003,11.997,-5.241,-5.03,61.239,58.601,58,48.737,10.523,10.6,62.279,3.555,58.601,9.401,-5.107,71.305,183.822,35.612,441.146,142.708,3.23,3.303,78.789,3.348,0.9875,-50.0826,0.897222,0.9175
24047,36.65,26.096,37.266,0,47.3,16.772,29.817,0,48.003,11.997,-5.078,-5.03,61.164,58.597,58,48.737,10.527,10.6,62.114,3.554,58.597,9.463,-5.805,71.305,183.838,35.612,440.799,142.741,3.243,3.301,78.888,3.348,0.987222,-56.9276,0.900833,0.916944
24048,36.621,25.986,37.126,0,47.336,16.707,29.692,0,48.003,11.997,-5.805,-5.03,61.093,58.641,58,48.604,10.531,10.6,61.991,3.555,58.641,9.467,-5.679,71.305,183.838,35.612,440.668,142.741,3.26,3.278,78.893,3.35,0.9875,-55.692,0.905556,0.910556
24049,36.497,25.913,37.017,0,47.314,16.663,29.619,0,48.003,11.997,-5.679,-5.03,61.01,58.717,58,48.371,10.534,10.6,61.868,3.56,58.717,9.46,-5.899,71.305,183.838,35.498,440.495,142.741,3.264,3.234,78.87,3.355,0.988889,-57.8494,0.906667,0.898333
24050,36.438,25.862,36.943,0,47.285,16.633,29.553,0,48.003,11.997,-5.856,-5.03,60.711,58.793,58,48.137,10.543,10.6,61.533,3.564,58.793,9.46,-5.856,71.305,183.838,35.498,440.365,142.741,3.261,3.191,78.82,3.359,0.99,-57.4277,0.905833,0.886389
24051,36.423,25.789,36.848,0,47.256,16.589,29.48,0,48.003,11.997,-5.856,-5.03,60.711,58.832,58,48.014,10.543,10.6,61.533,3.564,58.832,9.475,-5.346,71.305,183.984,35.498,440.104,142.822,3.246,3.167,78.77,3.359,0.99,-52.4264,0.901667,0.879722
24052,36.313,25.745,36.775,0,47.241,16.538,29.421,0,48.003,11.997,-5.346,-5.03,60.687,58.84,58,47.987,10.546,10.6,61.41,3.564,58.84,9.427,-5.78,71.305,183.984,35.498,440.017,142.822,3.227,3.161,78.728,3.36,0.99,-56.6824,0.896389,0.878056
24053,36.211,25.664,36.665,0,47.241,16.494,29.326,0,48.003,11.997,-6.029,-5.03,60.348,58.804,58,48.09,10.553,10.6,61.116,3.565,58.804,9.44,-6.029,71.191,183.984,35.498,439.931,142.822,3.198,3.183,78.721,3.361,0.990278,-59.1243,0.888333,0.884167
24054,36.167,25.635,36.621,0,47.241,16.479,29.297,0,48.003,11.997,-6.029,-5.03,60.348,58.775,58,48.171,10.553,10.6,61.116,3.567,58.775,9.444,-5.707,71.191,183.984,35.612,439.714,142.822,3.179,3.201,78.739,3.363,0.990833,-55.9666,0.883056,0.889167
24055,36.086,25.562,36.511,0,47.256,16.436,29.224,0,48.003,11.997,-5.628,-5.03,60.151,58.778,58,48.154,10.56,10.6,60.867,3.566,58.778,9.457,-5.628,71.191,183.984,35.612,439.497,142.822,3.162,3.197,78.762,3.363,0.990556,-55.1918,0.878333,0.888056
24056,36.013,25.51,36.438,0,47.256,16.406,29.158,0,48.003,11.997,-5.704,-5.03,60.013,58.825,58,48.007,10.563,10.6,60.74,3.566,58.825,9.461,-5.827,71.191,183.984,35.612,439.366,142.822,3.156,3.168,78.768,3.364,0.990556,-57.1433,0.876667,0.88
24057,35.903,25.452,36.379,0,47.241,16.355,29.099,0,48.003,11.997,-5.48,-5.03,59.965,58.912,58,47.735,10.567,10.6,60.569,3.571,58.912,9.464,-5.353,71.191,183.984,35.612,439.149,142.904,3.143,3.118,78.734,3.369,0.991944,-52.495,0.873056,0.866111
24058,35.903,25.408,36.284,0,47.241,16.326,29.041,0,48.003,11.997,-5.353,-5.03,59.851,58.912,58,47.735,10.57,10.6,60.488,3.571,58.912,9.464,-5.353,71.191,183.984,35.612,439.149,142.904,3.143,3.118,78.734,3.369,0.991944,-52.495,0.873056,0.866111
24059,35.735,25.342,36.226,0,47.241,16.296,28.975,0,48.003,11.997,-5.82,-5.03,59.693,58.807,58,48.04,10.573,10.6,60.36,3.571,58.807,9.469,-5.91,71.191,183.984,35.498,438.976,143.018,3.122,3.179,78.775,3.37,0.991944,-57.9573,0.867222,0.883056
24060,35.691,25.225,36.042,0,47.3,16.223,28.821,0,48.003,11.997,-5.91,-5.03,59.562,58.713,58,48.25,10.577,10.6,60.189,3.573,58.735,9.481,-5.671,71.191,183.984,35.498,438.759,143.018,3.121,3.223,78.847,3.372,0.9925,-55.6135,0.866944,0.895278
24061,35.596,25.181,35.962,0,47.366,16.172,28.762,0,48.003,11.997,-5.671,-5.03,59.48,58.666,58,48.429,10.582,10.6,60.061,3.577,58.673,9.527,-5.718,71.191,183.984,35.498,438.672,143.018,3.135,3.263,78.941,3.376,0.993611,-56.0744,0.870833,0.906389
24062,35.508,25.1,35.859,0,47.41,16.128,28.689,0,48.003,11.997,-5.718,-5.03,59.336,58.666,58,48.446,10.584,10.6,59.933,3.581,58.666,9.519,-5.888,71.191,183.984,35.498,438.585,143.018,3.163,3.27,79.009,3.381,0.994722,-57.7416,0.878611,0.908333
24063,35.435,25.071,35.815,0,47.424,16.113,28.638,0,48.003,11.997,-5.646,-5.03,59.168,58.717,58,48.287,10.588,10.6,59.76,3.584,58.717,9.527,-5.99,71.191,183.984,35.612,438.411,143.018,3.19,3.242,79.038,3.384,0.995556,-58.7418,0.886111,0.900556
24064,35.369,24.998,35.706,0,47.424,16.069,28.564,0,48.003,11.997,-5.812,-5.03,58.924,58.764,58,48.143,10.595,10.6,59.502,3.588,58.764,9.547,-5.812,71.191,183.984,35.612,437.977,143.018,3.21,3.217,79.037,3.388,0.996667,-56.9962,0.891667,0.893611
24065,35.251,24.917,35.596,0,47.41,16.025,28.477,0,48.003,11.997,-5.953,-5.03,58.749,58.804,58,48.019,10.599,10.6,59.328,3.589,58.804,9.556,-5.953,71.191,183.984,35.612,438.021,143.018,3.214,3.192,79.019,3.39,0.996944,-58.379,0.892778,0.886667
24066,35.156,24.873,35.522,0,47.41,15.974,28.411,0,48.003,11.997,-5.953,-5.03,58.749,58.778,58,48.091,10.599,10.6,59.328,3.592,58.778,9.563,-6.12,71.191,184.212,35.612,437.891,143.018,3.215,3.21,79.013,3.393,0.997778,-60.0167,0.893056,0.891667
24067,35.068,24.814,35.449,0,47.424,15.945,28.352,0,48.003,11.997,-5.87,-5.03,58.435,58.749,58,48.171,10.605,10.6,59.068,3.593,58.749,9.564,-5.87,71.191,184.212,35.628,437.674,143.018,3.213,3.227,79.023,3.394,0.998056,-57.565,0.8925,0.896389
24068,34.958,24.749,35.354,0,47.424,15.916,28.293,0,48.003,11.997,-5.747,-5.03,58.282,58.728,58,48.231,10.609,10.6,58.937,3.596,58.728,9.516,-5.747,71.191,184.212,35.612,437.587,143.018,3.211,3.242,79.047,3.397,0.998889,-56.3588,0.891944,0.900556
24069,34.834,24.705,35.281,0,47.439,15.886,28.228,0,48.003,11.997,-6.105,-5.03,58.056,58.738,58,48.193,10.612,10.6,58.806,3.597,58.738,9.514,-6.413,71.126,184.212,35.612,437.413,143.018,3.209,3.235,79.066,3.399,0.999167,-62.89,0.891389,0.898611
24070,34.578,24.58,35.127,0,47.424,15.806,28.11,0,48.003,11.997,-6.431,-5.03,57.859,58.854,58,47.889,10.616,10.6,58.629,3.598,58.836,9.527,-6.742,71.126,184.212,35.612,437.153,143.066,3.207,3.176,79.039,3.401,0.999444,-66.1164,0.890833,0.882222
24071,34.438,24.521,35.017,0,47.395,15.762,28.015,0,48.003,11.997,-6.742,-5.03,57.619,58.894,58,47.709,10.618,10.6,58.542,3.601,58.894,9.556,-6.612,71.11,184.212,35.612,437.153,143.066,3.201,3.142,78.995,3.404,1.00028,-64.8416,0.889167,0.872778
24072,34.299,24.463,34.944,0,47.38,15.732,27.957,0,48.003,11.997,-6.698,-5.03,57.378,58.905,58,47.671,10.623,10.6,58.365,3.602,58.905,9.557,-6.431,71.11,184.212,35.612,437.153,143.066,3.188,3.137,78.959,3.406,1.00056,-63.0666,0.885556,0.871389
24073,34.182,24.412,34.885,0,47.38,15.703,27.905,0,48.003,11.997,-6.431,-5.03,57.168,58.854,58,47.818,10.626,10.6,58.232,3.603,58.854,9.558,-6.189,71.11,184.212,35.612,436.936,143.066,3.165,3.166,78.962,3.407,1.00083,-60.6934,0.879167,0.879444
24074,34.058,24.368,34.805,0,47.395,15.659,27.847,0,48.003,11.997,-6.055,-5.03,56.762,58.807,58,47.952,10.632,10.6,58.01,3.601,58.807,9.561,-6.055,71.11,184.212,35.612,436.849,143.066,3.151,3.191,78.992,3.405,1.00028,-59.3793,0.875278,0.886389
24075,33.948,24.294,34.702,0,47.424,15.608,27.759,0,48.003,11.997,-6.055,-5.03,56.762,58.757,58,48.099,10.632,10.6,58.01,3.59,58.757,9.568,-6.062,71.11,184.212,35.498,436.762,143.066,3.147,3.209,79.036,3.395,0.997222,-59.4479,0.874167,0.891389
24076,33.875,24.243,34.636,0,47.439,15.593,27.708,0,48.003,11.997,-5.917,-5.03,56.586,58.731,58,48.169,10.636,10.6,57.832,3.57,58.731,9.586,-5.881,71.11,184.212,35.498,436.675,143.05,3.144,3.204,79.075,3.377,0.991667,-57.6729,0.873333,0.89
24077,33.816,24.155,34.519,0,47.454,15.535,27.62,0,48.003,11.997,-5.881,-5.03,56.465,58.746,58,48.12,10.639,10.6,57.697,3.548,58.746,9.618,-5.838,71.11,184.212,35.498,436.632,143.066,3.147,3.172,79.09,3.357,0.985556,-57.2512,0.874167,0.881111
24078,33.75,24.082,34.409,0,47.439,15.491,27.524,0,48.003,11.997,-5.838,-5.03,56.346,58.782,58,48.006,10.645,10.6,57.474,3.532,58.782,9.62,-6.015,71.11,184.212,35.498,436.502,143.066,3.151,3.133,79.076,3.342,0.981111,-58.987,0.875278,0.870278
24079,33.523,23.987,34.27,0,47.424,15.425,27.422,0,48.003,11.997,-5.704,-5.03,56.076,58.872,58,47.723,10.653,10.6,57.118,3.5,58.872,9.614,-5.979,71.029,184.212,35.612,436.198,143.132,3.131,3.045,78.976,3.314,0.972222,-58.634,0.869722,0.845833
24080,33.523,23.914,34.167,0,47.395,15.381,27.327,0,48.003,11.997,-5.979,-5.03,55.868,58.872,58,47.723,10.658,10.6,56.939,3.5,58.872,9.614,-5.979,71.029,184.212,35.612,436.198,143.132,3.131,3.045,78.976,3.314,0.972222,-58.634,0.869722,0.845833
24081,33.252,23.745,33.918,0,47.351,15.322,27.253,0,48.003,11.997,-6.069,-5.03,55.638,58.861,58,47.744,10.662,10.6,56.759,3.461,58.861,9.618,-6.272,71.045,184.408,35.612,436.068,143.132,3.072,3.01,78.882,3.277,0.961389,-61.5073,0.853333,0.836111
24082,33.113,23.679,33.845,0,47.336,15.256,27.129,0,48.003,11.997,-6.084,-5.03,55.404,58.818,58,47.87,10.667,10.6,56.534,3.431,58.818,9.617,-6.416,71.045,184.408,35.612,435.938,143.213,3.04,3.005,78.86,3.249,0.953056,-62.9195,0.844444,0.834722
24083,32.988,23.621,33.75,0,47.314,15.227,27.07,0,48.003,11.997,-6.416,-5.03,55.183,58.793,58,47.939,10.672,10.6,56.353,3.392,58.793,9.595,-6.395,71.029,184.408,35.612,435.851,143.213,3.01,2.98,78.842,3.213,0.942222,-62.7135,0.836111,0.827778
24084,32.849,23.533,33.618,0,47.285,15.139,26.902,0,48.003,11.997,-6.395,-5.03,54.981,58.793,58,47.933,10.675,10.6,56.214,3.35,58.793,9.601,-6.536,71.029,184.408,35.498,435.851,143.213,2.985,2.937,78.812,3.174,0.930556,-64.0963,0.829167,0.815833
24085,32.761,23.467,33.538,0,47.256,15.088,26.829,0,48.003,11.997,-6.536,-5.03,54.752,58.811,58,47.873,10.679,10.6,56.034,3.322,58.811,9.602,-6.192,71.045,184.408,35.498,435.764,143.213,2.956,2.887,78.771,3.148,0.922778,-60.7228,0.821111,0.801944
24086,32.637,23.379,33.398,0,47.241,15.015,26.829,0,48.003,11.997,-6.413,-5.03,54.569,58.811,58,47.868,10.683,10.6,55.895,3.287,58.811,9.612,-6.243,71.045,184.408,35.498,435.764,143.213,2.92,2.86,78.723,3.115,0.913056,-61.2229,0.811111,0.794444
24087,32.52,23.313,33.325,0,47.227,15,26.66,0,48.003,11.997,-6.243,-5.03,54.383,58.771,58,47.983,10.689,10.6,55.623,3.258,58.771,9.617,-6.196,71.029,184.408,35.498,435.634,143.132,2.894,2.854,78.7,3.088,0.905,-60.762,0.803889,0.792778
24088,32.395,23.225,33.171,0,47.227,14.941,26.55,0,48.003,11.997,-6.181,-5.03,53.972,58.724,58,48.118,10.697,10.6,55.302,3.23,58.724,9.623,-6.145,71.029,184.408,35.498,435.634,143.148,2.86,2.854,78.701,3.063,0.897222,-60.2619,0.794444,0.792778
24089,32.285,23.13,33.054,0,47.241,14.861,26.426,0,48.003,11.997,-6.181,-5.03,53.972,58.641,58,48.364,10.697,10.6,55.302,3.214,58.641,9.637,-5.776,71.045,184.521,35.498,435.547,143.148,2.836,2.887,78.739,3.048,0.892778,-56.6432,0.787778,0.801944
24090,32.043,23.057,32.944,0,47.271,14.817,26.353,0,48.003,11.997,-5.874,-5.03,53.643,58.518,58,48.724,10.707,10.6,54.844,3.183,58.518,9.645,-6.138,71.045,184.57,35.612,435.417,143.294,2.825,2.928,78.868,3.02,0.884167,-60.1932,0.784722,0.813333
24091,31.919,22.947,32.791,0,47.314,14.758,26.228,0,48.003,11.997,-6.138,-5.03,53.43,58.503,58,48.763,10.712,10.6,54.661,3.176,58.503,9.654,-6.427,71.045,184.57,35.612,435.33,143.294,2.837,2.928,78.931,3.013,0.882222,-63.0273,0.788056,0.813333
24092,31.919,22.844,32.622,0,47.366,14.678,26.111,0,48.003,11.997,-6.145,-5.03,53.183,58.503,58,48.763,10.718,10.6,54.387,3.176,58.503,9.654,-6.427,71.045,184.57,35.612,435.33,143.294,2.837,2.928,78.931,3.013,0.882222,-63.0273,0.788056,0.813333
24093,31.802,22.764,32.52,0,47.38,14.634,26.001,0,48.003,11.997,-6.434,-5.03,52.975,58.518,58,48.716,10.724,10.6,54.156,3.164,58.518,9.699,-6.434,71.045,184.57,35.612,435.286,143.294,2.852,2.907,78.962,3.003,0.878889,-63.096,0.792222,0.8075
24094,31.553,22.632,32.336,0,47.38,14.539,25.862,0,48.003,11.997,-6.377,-5.03,52.759,58.536,58,48.655,10.73,10.6,53.881,3.134,58.536,9.711,-6.17,71.045,184.57,35.612,435.243,143.294,2.878,2.865,78.953,2.976,0.870556,-60.507,0.799444,0.795833
24095,31.465,22.478,32.102,0,47.366,14.495,25.774,0,48.003,11.997,-6.17,-5.03,52.59,58.532,58,48.662,10.736,10.6,53.694,3.116,58.532,9.706,-5.986,71.045,184.57,35.612,435.069,143.294,2.875,2.848,78.935,2.959,0.865556,-58.7026,0.798611,0.791111
24096,31.355,22.397,31.97,0,47.351,14.407,25.576,0,48.003,11.997,-6.066,-5.03,52.419,58.514,58,48.713,10.739,10.6,53.506,3.1,58.514,9.716,-5.946,71.045,184.57,35.612,435.026,143.294,2.86,2.843,78.923,2.944,0.861111,-58.3103,0.794444,0.789722
24097,31.238,22.295,31.86,0,47.351,14.326,25.481,0,48.003,11.997,-5.946,-5.03,52.254,58.482,58,48.808,10.744,10.6,53.274,3.082,58.482,9.722,-6.026,71.029,184.57,35.612,434.983,143.294,2.847,2.843,78.92,2.927,0.856111,-59.0949,0.790833,0.789722
24098,31.113,22.214,31.736,0,47.366,14.282,25.393,0,48.003,11.997,-6.026,-5.03,52.06,58.445,58,48.913,10.749,10.6,53.086,3.069,58.445,9.718,-6.384,71.045,184.798,35.612,434.852,143.294,2.835,2.852,78.932,2.916,0.8525,-62.6057,0.7875,0.792222
24099,30.974,22.156,31.648,0,47.38,14.253,25.313,0,48.003,11.997,-6.163,-5.03,51.846,58.388,58,49.085,10.753,10.6,52.896,3.054,58.388,9.731,-6.543,71.045,184.798,35.612,434.896,143.294,2.828,2.871,78.96,2.903,0.848333,-64.1649,0.785556,0.7975
24100,30.835,22.083,31.538,0,47.41,14.194,25.225,0,48.003,11.997,-6.547,-5.03,51.376,58.312,58,49.309,10.762,10.6,52.512,3.038,58.312,9.722,-6.547,71.045,184.798,35.612,434.896,143.294,2.826,2.9,79.013,2.887,0.843889,-64.2041,0.785,0.805556
