time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24101,30.732,21.987,31.421,0,47.439,14.128,25.129,0,48.003,11.997,-6.333,-5.03,51.197,58.236,58,49.537,10.765,10.6,52.366,3.02,58.236,9.72,-6.333,71.029,184.798,35.612,434.896,143.294,2.832,2.927,79.074,2.871,0.838889,-62.1055,0.786667,0.813056
24102,30.491,21.929,31.326,0,47.483,14.099,25.071,0,48.003,11.997,-6.243,-5.03,50.996,58.124,58,49.869,10.768,10.6,52.218,3,58.124,9.729,-6.062,71.045,184.798,35.612,434.722,143.294,2.871,2.974,79.209,2.853,0.833333,-59.4479,0.7975,0.826111
24103,30.491,21.863,31.223,0,47.534,14.07,24.976,0,48.003,11.997,-6.062,-5.03,50.811,58.124,58,49.869,10.773,10.6,52.025,3,58.124,9.729,-6.062,71.045,184.798,35.612,434.722,143.294,2.871,2.974,79.209,2.853,0.833333,-59.4479,0.7975,0.826111
24104,30.256,21.716,31.003,0,47.578,13.945,24.902,0,48.003,11.997,-6.055,-5.03,50.619,58.073,58,50.019,10.776,10.6,51.878,2.98,58.073,9.736,-6.203,71.045,184.798,35.612,434.549,143.294,2.926,2.986,79.297,2.835,0.827778,-60.8306,0.812778,0.829444
24105,30.139,21.665,30.945,0,47.593,13.945,24.814,0,48.003,11.997,-5.968,-5.03,50.418,58.098,58,49.942,10.78,10.6,51.685,2.977,58.098,9.742,-6.359,71.045,184.798,35.498,434.462,143.359,2.947,2.966,79.308,2.832,0.826944,-62.3605,0.818611,0.823889
24106,30.015,21.592,30.835,0,47.563,13.872,24.675,0,48.003,11.997,-6.359,-5.03,50.214,58.16,58,49.755,10.783,10.6,51.535,2.972,58.16,9.743,-6.395,71.029,184.798,35.498,434.418,143.376,2.963,2.923,79.278,2.827,0.825556,-62.7135,0.823056,0.811944
24107,29.905,21.482,30.688,0,47.534,13.806,24.551,0,48.003,11.997,-6.395,-5.03,50.012,58.207,58,49.614,10.788,10.6,51.386,2.963,58.207,9.736,-6.134,71.029,184.863,35.498,434.375,143.376,2.963,2.885,79.225,2.819,0.823056,-60.154,0.823056,0.801389
24108,29.802,21.438,30.593,0,47.498,13.777,24.478,0,48.003,11.997,-6.344,-5.03,49.829,58.21,58,49.602,10.792,10.6,51.147,2.956,58.21,9.754,-6.069,71.029,184.961,35.498,434.375,143.376,2.945,2.877,79.174,2.814,0.821111,-59.5166,0.818056,0.799167
24109,29.692,21.365,30.505,0,47.498,13.733,24.397,0,48.003,11.997,-5.906,-5.03,49.489,58.134,58,49.831,10.8,10.6,50.8,2.95,58.134,9.757,-5.906,71.045,184.945,35.612,434.332,143.359,2.924,2.916,79.174,2.807,0.819444,-57.9181,0.812222,0.81
24110,29.604,21.27,30.396,0,47.534,13.674,24.309,0,48.003,11.997,-5.849,-5.03,49.325,58.019,58,50.18,10.803,10.6,50.65,2.942,58.019,9.797,-5.849,71.045,184.945,35.612,434.288,143.359,2.906,2.978,79.221,2.8,0.817222,-57.3591,0.807222,0.827222
24111,29.48,21.211,30.308,0,47.593,13.645,24.229,0,48.003,11.997,-5.888,-5.03,49.147,57.932,58,50.438,10.806,10.6,50.497,2.937,57.932,9.803,-5.888,71.029,184.945,35.612,434.375,143.359,2.905,3.024,79.309,2.796,0.815833,-57.7416,0.806944,0.84
24112,29.392,21.167,30.227,0,47.622,13.608,24.185,0,48.003,11.997,-6.033,-5.03,48.966,57.921,58,50.469,10.808,10.6,50.388,2.932,57.921,9.797,-6.033,71.045,185.026,35.612,434.245,143.359,2.926,3.026,79.374,2.792,0.814444,-59.1635,0.812778,0.840556
24113,29.172,21.116,30.168,0,47.637,13.579,24.141,0,48.003,11.997,-5.99,-5.03,48.803,58.055,58,50.065,10.812,10.6,50.28,2.914,58.055,9.806,-6.033,71.029,185.026,35.612,434.245,143.376,2.966,2.928,79.37,2.776,0.809444,-59.1635,0.823889,0.813333
24114,29.172,21.057,30.073,0,47.622,13.535,24.06,0,48.003,11.997,-6.033,-5.03,48.638,58.055,58,50.065,10.814,10.6,50.126,2.914,58.055,9.806,-6.033,71.029,185.026,35.612,434.245,143.376,2.966,2.928,79.37,2.776,0.809444,-59.1635,0.823889,0.813333
24115,29.004,20.969,29.956,0,47.593,13.506,24.001,0,48.003,11.997,-6.113,-5.03,48.475,58.037,58,50.123,10.816,10.6,50.018,2.89,58.037,9.8,-6.051,71.045,185.026,35.612,434.288,143.359,2.959,2.915,79.289,2.753,0.802778,-59.34,0.821944,0.809722
24116,28.916,20.918,29.956,0,47.578,13.477,23.958,0,48.003,11.997,-6.051,-5.03,48.336,57.954,58,50.372,10.818,10.6,49.909,2.879,57.954,9.81,-5.964,71.045,185.026,35.612,434.201,143.359,2.943,2.953,79.3,2.742,0.799722,-58.4869,0.8175,0.820278
24117,28.806,20.889,29.875,0,47.578,13.44,23.914,0,48.003,11.997,-6.134,-5.03,48.16,57.838,58,50.721,10.82,10.6,49.798,2.873,57.838,9.771,-5.798,71.045,185.026,35.612,434.201,143.359,2.935,3.017,79.363,2.737,0.798056,-56.859,0.815278,0.838056
24118,28.704,20.845,29.773,0,47.607,13.425,23.862,0,48.003,11.997,-5.798,-5.03,48.018,57.78,58,50.894,10.822,10.6,49.687,2.867,57.78,9.785,-5.881,71.045,185.026,35.612,434.245,143.376,2.945,3.046,79.44,2.732,0.796389,-57.6729,0.818056,0.846111
24119,28.594,20.786,29.678,0,47.681,13.367,23.745,0,48.003,11.997,-5.881,-5.03,47.822,57.794,58,50.851,10.825,10.6,49.574,2.862,57.794,9.789,-5.921,71.045,185.026,35.612,434.245,143.376,2.961,3.033,79.485,2.727,0.795,-58.0652,0.8225,0.8425
24120,28.491,20.72,29.619,0,47.703,13.323,23.679,0,48.003,11.997,-5.921,-5.03,47.644,57.82,58,50.777,10.827,10.6,49.465,2.859,57.82,9.793,-6.127,71.029,185.026,35.612,434.245,143.359,2.982,3.015,79.5,2.724,0.794167,-60.0853,0.828333,0.8375
24121,28.381,20.662,29.509,0,47.703,13.293,23.621,0,48.003,11.997,-5.924,-5.03,47.486,57.816,58,50.79,10.829,10.6,49.354,2.858,57.816,9.802,-6.156,71.045,185.026,35.612,434.245,143.376,3.001,3.016,79.506,2.723,0.793889,-60.3697,0.833611,0.837778
24122,28.293,20.632,29.48,0,47.732,13.257,23.591,0,48.003,11.997,-6.196,-5.03,47.141,57.755,58,50.977,10.834,10.6,49.132,2.854,57.755,9.803,-6.196,71.045,185.026,35.612,434.288,143.359,3.006,3.049,79.536,2.72,0.792778,-60.762,0.835,0.846944
24123,28.213,20.566,29.392,0,47.747,13.213,23.511,0,48.003,11.997,-6.094,-5.03,46.992,57.675,58,51.219,10.837,10.6,48.976,2.85,57.675,9.814,-6.094,71.029,185.189,35.612,434.245,143.359,3.021,3.094,79.578,2.716,0.791667,-59.7617,0.839167,0.859444
24124,28.015,20.522,29.312,0,47.776,13.184,23.452,0,48.003,11.997,-5.903,-5.03,46.845,57.671,58,51.231,10.839,10.6,48.865,2.842,57.671,9.811,-5.83,71.045,185.189,35.612,434.288,143.294,3.051,3.088,79.648,2.709,0.789444,-57.1728,0.8475,0.857778
24125,27.905,20.449,29.209,0,47.776,13.154,23.379,0,48.003,11.997,-5.83,-5.03,46.683,57.733,58,51.049,10.841,10.6,48.753,2.836,57.733,9.818,-6.062,71.11,185.189,35.498,434.288,143.294,3.073,3.046,79.625,2.704,0.787778,-59.4479,0.853611,0.846111
24126,27.817,20.398,29.143,0,47.747,13.125,23.313,0,48.003,11.997,-5.834,-5.03,46.496,57.82,58,50.789,10.842,10.6,48.685,2.834,57.82,9.821,-6.019,71.11,185.417,35.498,434.332,143.278,3.072,2.992,79.564,2.702,0.787222,-59.0262,0.853333,0.831111
24127,27.722,20.354,29.084,0,47.703,13.074,23.254,0,48.003,11.997,-6.019,-5.03,46.343,57.885,58,50.595,10.844,10.6,48.571,2.827,57.885,9.816,-5.935,71.11,185.417,35.498,434.332,143.294,3.059,2.946,79.488,2.696,0.785278,-58.2025,0.849722,0.818333
24128,27.649,20.31,29.004,0,47.651,13.044,23.21,0,48.003,11.997,-5.935,-5.03,46.201,57.928,58,50.466,10.846,10.6,48.458,2.828,57.928,9.86,-5.805,71.045,185.417,35.612,434.332,143.278,3.027,2.921,79.421,2.696,0.785556,-56.9276,0.840833,0.811389
24129,27.59,20.266,28.931,0,47.607,13.044,23.21,0,48.003,11.997,-5.812,-5.03,46.084,57.982,58,50.304,10.849,10.6,48.344,2.823,57.982,9.851,-5.682,71.045,185.417,35.612,434.418,143.294,2.986,2.884,79.346,2.692,0.784167,-55.7214,0.829444,0.801111
24130,27.539,20.237,28.901,0,47.578,13,23.115,0,48.003,11.997,-5.61,-5.03,45.89,58.037,58,50.14,10.852,10.6,48.159,2.823,58.037,9.852,-5.61,71.045,185.417,35.612,434.418,143.294,2.943,2.851,79.285,2.693,0.784167,-55.0153,0.8175,0.791944
24131,27.48,20.171,28.821,0,47.549,12.971,23.071,0,48.003,11.997,-5.61,-5.03,45.89,58.048,58,50.109,10.852,10.6,48.159,2.818,58.048,9.845,-5.606,71.045,185.417,35.612,434.549,143.294,2.912,2.84,79.238,2.688,0.782778,-54.9761,0.808889,0.788889
24132,27.451,20.142,28.762,0,47.549,12.942,23.013,0,48.003,11.997,-5.512,-5.03,45.734,58.011,58,50.217,10.856,10.6,47.932,2.816,58.011,9.852,-5.393,71.045,185.417,35.612,434.592,143.294,2.871,2.859,79.237,2.686,0.782222,-52.8873,0.7975,0.794167
24133,27.393,20.112,28.718,0,47.563,12.927,22.983,0,48.003,11.997,-5.414,-5.03,45.652,57.935,58,50.446,10.857,10.6,47.863,2.809,57.935,9.853,-5.414,71.045,185.4,35.612,434.635,143.294,2.85,2.898,79.274,2.68,0.780278,-53.0932,0.791667,0.805
24134,27.341,20.083,28.674,0,47.607,12.913,22.932,0,48.003,11.997,-5.306,-5.03,45.586,57.881,58,50.586,10.858,10.6,47.793,2.804,57.888,9.849,-5.469,71.045,185.417,35.612,434.679,143.294,2.837,2.921,79.333,2.675,0.778889,-53.6326,0.788056,0.811389
24135,27.283,20.002,28.579,0,47.637,12.861,22.874,0,48.003,11.997,-5.606,-5.03,45.48,57.867,58,50.652,10.862,10.6,47.634,2.8,57.867,9.857,-5.606,71.045,185.4,35.612,434.766,143.294,2.844,2.929,79.39,2.671,0.777778,-54.9761,0.79,0.813611
24136,27.239,19.973,28.535,0,47.651,12.832,22.83,0,48.003,11.997,-5.642,-5.03,45.388,57.881,58,50.609,10.863,10.6,47.563,2.795,57.881,9.861,-5.642,71.045,185.417,35.612,434.766,143.294,2.861,2.917,79.428,2.667,0.776389,-55.3291,0.794722,0.810278
24137,27.129,19.944,28.491,0,47.651,12.817,22.8,0,48.003,11.997,-5.592,-5.03,45.298,57.939,58,50.437,10.864,10.6,47.487,2.781,57.939,9.833,-5.61,71.11,185.417,35.612,435.026,143.213,2.889,2.868,79.413,2.653,0.7725,-55.0153,0.8025,0.796667
24138,27.1,19.885,28.411,0,47.637,12.788,22.72,0,48.003,11.997,-5.61,-5.03,45.219,57.939,58,50.438,10.865,10.6,47.372,2.774,57.939,9.835,-5.436,71.11,185.4,35.612,434.983,143.213,2.892,2.861,79.39,2.647,0.770556,-53.3089,0.803333,0.794722
24139,27.056,19.849,28.367,0,47.622,12.773,22.72,0,48.003,11.997,-5.632,-5.03,45.166,57.896,58,50.569,10.866,10.6,47.345,2.768,57.896,9.828,-5.494,71.126,185.4,35.498,435.113,143.213,2.89,2.882,79.384,2.641,0.768889,-53.8777,0.802778,0.800556
24140,26.99,19.819,28.323,0,47.651,12.744,22.661,0,48.003,11.997,-5.494,-5.03,45.077,57.809,58,50.832,10.867,10.6,47.274,2.763,57.809,9.845,-5.454,71.045,185.417,35.498,435.069,143.213,2.884,2.929,79.418,2.636,0.7675,-53.4855,0.801111,0.813611
24141,26.931,19.79,28.271,0,47.681,12.729,22.632,0,48.003,11.997,-5.454,-5.03,44.981,57.744,58,51.027,10.868,10.6,47.202,2.758,57.744,9.84,-5.512,71.045,185.417,35.498,435.2,143.213,2.886,2.963,79.469,2.632,0.766111,-54.0543,0.801667,0.823056
24142,26.887,19.746,28.213,0,47.717,12.693,22.566,0,48.003,11.997,-5.4,-5.03,44.887,57.711,58,51.126,10.869,10.6,47.13,2.751,57.711,9.847,-5.617,71.045,185.4,35.498,435.243,143.213,2.899,2.976,79.523,2.625,0.764167,-55.084,0.805278,0.826667
24143,26.843,19.746,28.198,0,47.732,12.678,22.551,0,48.003,11.997,-5.642,-5.03,44.718,57.729,58,51.073,10.871,10.6,46.987,2.749,57.729,9.837,-5.642,71.045,185.417,35.498,435.72,143.213,2.92,2.964,79.546,2.624,0.763611,-55.3291,0.811111,0.823333
24144,26.748,19.688,28.125,0,47.732,12.649,22.507,0,48.003,11.997,-5.494,-5.03,44.65,57.765,58,50.969,10.873,10.6,46.872,2.748,57.765,9.858,-5.425,71.045,185.417,35.498,435.938,143.213,2.95,2.941,79.541,2.623,0.763333,-53.2011,0.819444,0.816944
24145,26.748,19.651,28.074,0,47.732,12.634,22.463,0,48.003,11.997,-5.425,-5.03,44.579,57.765,58,50.969,10.875,10.6,46.798,2.748,57.765,9.858,-5.425,71.045,185.417,35.498,435.938,143.213,2.95,2.941,79.541,2.623,0.763333,-53.2011,0.819444,0.816944
24146,26.675,19.578,27.971,0,47.732,12.62,22.434,0,48.003,11.997,-5.284,-5.03,44.532,57.704,58,51.157,10.876,10.6,46.726,2.74,57.704,9.861,-5.393,71.11,185.417,35.612,436.198,143.213,2.963,2.972,79.543,2.616,0.761111,-52.8873,0.823056,0.825556
24147,26.646,19.548,27.927,0,47.747,12.576,22.339,0,48.003,11.997,-5.393,-5.03,44.457,57.628,58,51.388,10.878,10.6,46.61,2.737,57.628,9.902,-5.328,71.126,185.417,35.596,436.328,143.213,2.962,3.014,79.582,2.613,0.760278,-52.2498,0.822778,0.837222
24148,26.624,19.504,27.847,0,47.791,12.524,22.28,0,48.003,11.997,-5.328,-5.03,44.412,57.567,58,51.575,10.879,10.6,46.536,2.734,57.567,9.902,-5.292,71.126,185.726,35.612,436.415,143.213,2.974,3.049,79.64,2.611,0.759444,-51.8968,0.826111,0.846944
24149,26.594,19.468,27.817,0,47.805,12.51,22.251,0,48.003,11.997,-5.292,-5.03,44.376,57.534,58,51.676,10.881,10.6,46.417,2.73,57.534,9.901,-5.255,71.11,185.726,35.612,436.502,143.132,2.988,3.066,79.689,2.607,0.758333,-51.5339,0.83,0.851667
24150,26.565,19.409,27.744,0,47.834,12.48,22.185,0,48.003,11.997,-5.328,-5.03,44.332,57.527,58,51.7,10.882,10.6,46.345,2.728,57.527,9.905,-5.273,71.11,185.726,35.612,436.632,143.148,3.008,3.068,79.727,2.605,0.757778,-51.7105,0.835556,0.852222
24151,26.55,19.409,27.722,0,47.849,12.466,22.17,0,48.003,11.997,-5.273,-5.03,44.288,57.538,58,51.67,10.884,10.6,46.226,2.724,57.538,9.901,-5.23,71.045,185.726,35.612,436.719,143.132,3.03,3.058,79.746,2.601,0.756667,-51.2888,0.841667,0.849444
24152,26.536,19.38,27.678,0,47.834,12.451,22.141,0,48.003,11.997,-5.194,-5.03,44.227,57.559,58,51.608,10.885,10.6,46.124,2.72,57.559,9.904,-5.194,71.045,185.726,35.612,436.806,143.132,3.044,3.042,79.741,2.597,0.755556,-50.9357,0.845556,0.845
24153,26.521,19.351,27.634,0,47.834,12.437,22.112,0,48.003,11.997,-5.194,-5.03,44.227,57.581,58,51.546,10.885,10.6,46.124,2.715,57.581,9.907,-5.216,71.045,185.726,35.612,436.849,143.132,3.056,3.024,79.718,2.593,0.754167,-51.1515,0.848889,0.84
24154,26.506,19.299,27.59,0,47.805,12.422,22.068,0,48.003,11.997,-5.161,-5.03,44.169,57.592,58,51.517,10.888,10.6,45.975,2.711,57.592,9.895,-5.161,71.029,185.726,35.612,436.936,143.148,3.057,3.014,79.686,2.589,0.753056,-50.6121,0.849167,0.837222
24155,26.492,19.299,27.576,0,47.791,12.407,22.046,0,48.003,11.997,-5.161,-5.03,44.146,57.599,58,51.498,10.888,10.6,45.945,2.707,57.599,9.892,-5.161,71.045,185.726,35.612,437.023,143.132,3.048,3.006,79.66,2.585,0.751944,-50.6121,0.846667,0.835
24156,26.477,19.255,27.524,0,47.776,12.393,22.017,0,48.003,11.997,-5.125,-5.03,44.129,57.614,58,51.457,10.889,10.6,45.87,2.701,57.614,9.867,-5.132,71.045,185.726,35.612,437.153,143.132,3.037,2.993,79.632,2.58,0.750278,-50.3277,0.843611,0.831389
24157,26.44,19.226,27.466,0,47.732,12.363,21.973,0,48.003,11.997,-5.187,-5.03,44.104,57.686,58,51.245,10.89,10.6,45.793,2.688,57.686,9.861,-5.161,71.045,185.726,35.612,437.37,143.05,3.004,2.937,79.543,2.567,0.746667,-50.6121,0.834444,0.815833
24158,26.426,19.211,27.437,0,47.703,12.341,21.958,0,48.003,11.997,-5.161,-5.03,44.081,57.718,58,51.149,10.891,10.6,45.717,2.689,57.718,9.865,-5.23,71.045,185.726,35.612,437.37,143.066,2.983,2.919,79.502,2.568,0.746944,-51.2888,0.828611,0.810833
24159,26.411,19.182,27.393,0,47.681,12.341,21.958,0,48.003,11.997,-5.23,-5.03,44.043,57.729,58,51.119,10.89,10.6,45.732,2.683,57.729,9.842,-5.234,71.045,185.726,35.612,437.413,143.05,2.96,2.907,79.468,2.563,0.745278,-51.328,0.822222,0.8075
24160,26.396,19.182,27.407,0,47.681,12.327,21.914,0,48.003,11.997,-5.259,-5.03,44.015,57.715,58,51.164,10.891,10.6,45.656,2.679,57.715,9.846,-5.19,71.045,185.726,35.612,437.543,143.066,2.938,2.912,79.453,2.558,0.744167,-50.8965,0.816111,0.808889
24161,26.382,19.167,27.393,0,47.666,12.327,21.914,0,48.003,11.997,-5.197,-5.03,43.965,57.697,58,51.221,10.89,10.6,45.64,2.675,57.697,9.868,-5.197,71.191,185.726,35.612,437.63,143.066,2.921,2.92,79.454,2.555,0.743056,-50.9652,0.811389,0.811111
24162,26.353,19.138,27.341,0,47.681,12.297,21.863,0,48.003,11.997,-5.255,-5.03,43.918,57.693,58,51.244,10.891,10.6,45.564,2.671,57.69,9.87,-5.292,71.191,185.726,35.612,437.674,143.066,2.905,2.92,79.466,2.552,0.741944,-51.8968,0.806944,0.811111
24163,26.338,19.116,27.312,0,47.681,12.297,21.848,0,48.003,11.997,-5.255,-5.03,43.918,57.711,58,51.181,10.891,10.6,45.564,2.668,57.711,9.639,-5.288,71.191,185.726,35.612,437.717,143.018,2.9,2.904,79.467,2.548,0.741111,-51.8576,0.805556,0.806667
24164,26.309,19.087,27.283,0,47.666,12.268,21.819,0,48.003,11.997,-5.288,-5.03,43.88,57.747,58,51.073,10.891,10.6,45.535,2.669,57.747,9.861,-5.382,71.191,185.726,35.612,437.891,143.018,2.894,2.884,79.46,2.549,0.741389,-52.7794,0.803889,0.801111
24165,26.279,19.058,27.239,0,47.666,12.253,21.79,0,48.003,11.997,-5.31,-5.03,43.795,57.769,58,51.011,10.893,10.6,45.385,2.67,57.769,9.86,-5.241,71.191,185.596,35.612,437.934,143.018,2.886,2.873,79.449,2.551,0.741667,-51.3967,0.801667,0.798056
24166,26.243,19.028,27.195,0,47.666,12.239,21.76,0,48.003,11.997,-5.284,-5.03,43.742,57.776,58,50.991,10.895,10.6,45.265,2.671,57.776,9.861,-5.284,71.191,185.596,35.612,438.455,143.018,2.875,2.87,79.445,2.552,0.741944,-51.8183,0.798611,0.797222
24167,26.199,18.984,27.114,0,47.666,12.209,21.702,0,48.003,11.997,-5.252,-5.03,43.702,57.7,58,51.19,10.896,10.6,45.193,2.674,57.711,9.909,-5.284,71.045,185.596,35.417,438.542,143.018,2.861,2.912,79.498,2.555,0.742778,-51.8183,0.794722,0.808889
24168,26.199,18.933,27.056,0,47.703,12.18,21.636,0,48.003,11.997,-5.31,-5.03,43.661,57.7,58,51.19,10.898,10.6,45.074,2.674,57.711,9.909,-5.284,71.045,185.596,35.417,438.542,143.018,2.861,2.912,79.498,2.555,0.742778,-51.8183,0.794722,0.808889
24169,26.14,18.86,26.917,0,47.761,12.114,21.548,0,48.003,11.997,-5.263,-5.03,43.614,57.657,58,51.357,10.901,10.6,44.952,2.679,57.657,9.649,-5.32,71.045,185.596,35.417,438.802,143.018,2.888,2.95,79.593,2.56,0.744167,-52.1714,0.802222,0.819444
24170,26.125,18.801,26.858,0,47.761,12.085,21.482,0,48.003,11.997,-5.32,-5.03,43.57,57.7,58,51.228,10.902,10.6,44.878,2.676,57.7,9.907,-5.266,71.045,185.612,35.612,438.889,142.904,2.904,2.922,79.602,2.557,0.743333,-51.6418,0.806667,0.811667
24171,26.074,18.772,26.807,0,47.747,12.07,21.438,0,48.003,11.997,-5.266,-5.03,43.528,57.769,58,51.079,10.904,10.6,44.759,2.669,57.769,9.903,-5.44,71.191,185.612,35.612,438.976,142.904,2.92,2.885,79.574,2.551,0.741389,-53.3482,0.811111,0.801389
24172,26.03,18.75,26.792,0,47.717,12.056,21.423,0,48.003,11.997,-5.396,-5.03,43.454,57.816,58,50.884,10.905,10.6,44.683,2.663,57.816,9.904,-5.349,71.191,185.596,35.612,439.063,142.904,2.925,2.84,79.512,2.545,0.739722,-52.4558,0.8125,0.788889
24173,26.001,18.735,26.763,0,47.651,12.056,21.423,0,48.003,11.997,-5.349,-5.03,43.399,57.87,58,50.723,10.905,10.6,44.651,2.657,57.87,9.907,-5.378,71.191,185.612,35.612,439.063,142.904,2.915,2.801,79.434,2.539,0.738056,-52.7402,0.809722,0.778056
24174,25.986,18.721,26.748,0,47.622,12.056,21.423,0,48.003,11.997,-5.378,-5.03,43.343,57.896,58,50.648,10.905,10.6,44.618,2.651,57.896,9.896,-5.288,71.175,185.596,35.612,439.193,142.904,2.883,2.78,79.366,2.533,0.736389,-51.8576,0.800833,0.772222
24175,25.957,18.706,26.733,0,47.593,12.026,21.394,0,48.003,11.997,-5.266,-5.03,43.3,57.896,58,50.649,10.905,10.6,44.584,2.646,57.896,9.898,-5.328,71.045,185.612,35.612,439.28,142.822,2.847,2.776,79.323,2.528,0.735,-52.2498,0.790833,0.771111
24176,25.913,18.677,26.689,0,47.593,12.012,21.35,0,48.003,11.997,-5.375,-5.03,43.185,57.87,58,50.726,10.906,10.6,44.477,2.643,57.87,9.867,-5.375,71.045,185.612,35.612,439.41,142.822,2.82,2.788,79.309,2.526,0.734167,-52.7107,0.783333,0.774444
24177,25.876,18.677,26.675,0,47.593,11.997,21.335,0,48.003,11.997,-5.295,-5.03,43.123,57.845,58,50.803,10.906,10.6,44.441,2.64,57.845,9.873,-5.295,71.045,185.612,35.612,439.453,142.741,2.792,2.8,79.316,2.523,0.733333,-51.9262,0.775556,0.777778
24178,25.789,18.633,26.609,0,47.607,11.975,21.299,0,48.003,11.997,-5.436,-5.03,43.042,57.841,58,50.816,10.907,10.6,44.365,2.641,57.841,9.871,-5.574,71.045,185.612,35.612,439.67,142.741,2.77,2.805,79.364,2.525,0.733611,-54.6623,0.769444,0.779167
24179,25.745,18.567,26.536,0,47.607,11.931,21.226,0,48.003,11.997,-5.574,-5.03,42.962,57.899,58,50.642,10.908,10.6,44.289,2.641,57.899,9.867,-5.537,71.045,185.612,35.612,439.757,142.741,2.768,2.769,79.362,2.524,0.733611,-54.2994,0.768889,0.769167
24180,25.693,18.538,26.492,0,47.607,11.931,21.226,0,48.003,11.997,-5.537,-5.03,42.889,57.982,58,50.392,10.909,10.6,44.213,2.64,57.982,9.846,-5.411,71.11,185.612,35.612,439.714,142.741,2.767,2.718,79.327,2.523,0.733333,-53.0638,0.768611,0.755
24181,25.635,18.508,26.44,0,47.578,11.902,21.152,0,48.003,11.997,-5.541,-5.03,42.727,58.03,58,50.252,10.911,10.6,44.06,2.639,58.03,9.831,-5.541,71.11,185.612,35.612,439.844,142.757,2.754,2.689,79.283,2.522,0.733056,-54.3386,0.765,0.746944
24182,25.591,18.479,26.382,0,47.549,11.873,21.116,0,48.003,11.997,-5.541,-5.03,42.727,58.033,58,50.242,10.911,10.6,44.06,2.638,58.033,9.882,-5.566,71.11,185.612,35.612,439.931,142.708,2.741,2.687,79.246,2.522,0.732778,-54.5838,0.761389,0.746389
24183,25.576,18.45,26.353,0,47.549,11.858,21.072,0,48.003,11.997,-5.566,-5.03,42.652,57.986,58,50.385,10.913,10.6,43.984,2.637,57.986,9.884,-5.483,71.11,185.612,35.612,439.887,142.708,2.721,2.714,79.242,2.521,0.7325,-53.7699,0.755833,0.753889
24184,25.51,18.435,26.323,0,47.563,11.843,21.057,0,48.003,11.997,-5.389,-5.03,42.524,57.917,58,50.524,10.914,10.6,43.872,2.639,57.939,9.883,-5.389,71.029,185.612,35.612,440.017,142.708,2.706,2.743,79.272,2.522,0.733056,-52.848,0.751667,0.761944
24185,25.452,18.406,26.279,0,47.607,11.829,21.028,0,48.003,11.997,-5.563,-5.03,42.423,57.863,58,50.753,10.916,10.6,43.796,2.639,57.863,9.885,-5.563,71.045,185.612,35.612,440.104,142.708,2.705,2.79,79.332,2.523,0.733056,-54.5544,0.751389,0.775
24186,25.408,18.354,26.228,0,47.651,11.814,20.984,0,48.003,11.997,-5.733,-5.03,42.324,57.784,58,50.994,10.916,10.6,43.719,2.64,57.784,9.891,-5.733,71.045,185.612,35.612,440.191,142.708,2.714,2.839,79.416,2.524,0.733333,-56.2215,0.753889,0.788611
24187,25.364,18.34,26.213,0,47.703,11.382,20.969,0,48.003,11.997,-5.733,-5.03,42.324,57.733,58,51.125,10.916,10.6,43.719,2.637,57.733,9.889,-5.465,71.029,185.596,35.612,440.278,142.708,2.746,2.862,79.492,2.521,0.7325,-53.5933,0.762778,0.795
24188,25.313,18.311,26.169,0,47.732,4.885,20.933,0,48.003,11.997,-5.389,-5.03,42.18,57.737,58,51.159,10.917,10.6,43.605,2.634,57.729,9.938,-5.389,71.029,185.612,35.612,440.408,142.676,2.785,2.866,79.546,2.518,0.731667,-52.848,0.773611,0.796111
24189,25.225,18.311,26.14,0,47.732,0,20.903,0,48.003,11.997,-5.472,-5.03,42.087,57.794,58,50.967,10.917,10.6,43.569,2.631,57.794,9.925,-5.462,71.045,185.612,35.612,440.582,142.676,2.844,2.824,79.541,2.515,0.730833,-53.5639,0.79,0.784444
24190,25.225,18.267,26.096,0,47.732,0,20.874,0,48.003,11.997,-5.462,-5.03,42.02,57.794,58,50.967,10.918,10.6,43.492,2.631,57.794,9.925,-5.462,71.045,185.612,35.612,440.582,142.676,2.844,2.824,79.541,2.515,0.730833,-53.5639,0.79,0.784444
24191,25.129,18.201,26.045,0,47.703,0,20.845,0,48.003,11.997,-5.498,-5.03,41.953,57.943,58,50.578,10.919,10.6,43.414,2.631,57.925,9.929,-5.396,71.045,185.596,35.612,441.146,142.594,2.849,2.747,79.423,2.516,0.730833,-52.9167,0.791389,0.763056
24192,25.1,18.201,26.001,0,47.607,0,20.815,0,48.003,11.997,-5.396,-5.03,41.892,57.99,58,50.383,10.92,10.6,43.337,2.631,57.99,9.922,-5.414,71.045,185.612,35.612,441.189,142.594,2.824,2.707,79.341,2.515,0.730833,-53.0932,0.784444,0.751944
24193,25.056,18.171,25.972,0,47.578,0,20.764,0,48.003,11.997,-5.414,-5.03,41.824,58.004,58,50.34,10.92,10.6,43.347,2.63,58.004,9.913,-5.429,71.029,185.612,35.612,441.233,142.594,2.796,2.698,79.279,2.515,0.730556,-53.2403,0.776667,0.749444
24194,25.012,18.142,25.913,0,47.563,0,20.735,0,48.003,11.997,-5.378,-5.03,41.69,57.975,58,50.394,10.921,10.6,43.192,2.633,57.986,9.923,-5.378,71.045,185.726,35.612,441.319,142.594,2.75,2.712,79.262,2.517,0.731389,-52.7402,0.763889,0.753333
24195,24.976,18.113,25.862,0,47.578,0,20.691,0,48.003,11.997,-5.378,-5.03,41.69,57.939,58,50.536,10.921,10.6,43.192,2.633,57.939,9.921,-5.331,71.045,185.726,35.612,441.406,142.594,2.721,2.74,79.28,2.518,0.731389,-52.2793,0.755833,0.761111
24196,24.946,18.098,25.847,0,47.593,0,20.676,0,48.003,11.997,-5.364,-5.03,41.57,57.896,58,50.667,10.922,10.6,43.08,2.631,57.896,9.922,-5.364,71.045,185.726,35.612,441.363,142.48,2.709,2.764,79.32,2.516,0.730833,-52.6029,0.7525,0.767778
24197,24.902,18.069,25.803,0,47.607,0,20.647,0,48.003,11.997,-5.335,-5.03,41.516,57.91,58,50.623,10.923,10.6,42.999,2.63,57.91,9.895,-5.335,71.029,185.726,35.612,441.536,142.415,2.711,2.754,79.353,2.515,0.730556,-52.3185,0.753056,0.765
24198,24.888,18.054,25.789,0,47.607,0,20.632,0,48.003,11.997,-5.263,-5.03,41.475,57.968,58,50.449,10.923,10.6,42.964,2.629,57.968,9.889,-5.266,71.045,185.726,35.612,441.536,142.399,2.715,2.719,79.354,2.515,0.730278,-51.6418,0.754167,0.755278
24199,24.858,18.003,25.73,0,47.607,0,20.581,0,48.003,11.997,-5.32,-5.03,41.426,58.001,58,50.353,10.924,10.6,42.887,2.629,58.001,9.894,-5.32,71.029,185.726,35.612,441.667,142.399,2.717,2.698,79.34,2.514,0.730278,-52.1714,0.754722,0.749444
24200,24.814,18.003,25.708,0,47.593,0,20.566,0,48.003,11.997,-5.302,-5.03,41.387,57.946,58,50.518,10.924,10.6,42.854,2.624,57.946,9.895,-5.226,71.077,185.726,35.612,441.753,142.415,2.718,2.728,79.328,2.51,0.728889,-51.2496,0.755,0.757778
24201,24.792,17.944,25.635,0,47.607,0,20.522,0,48.003,11.997,-5.226,-5.03,41.353,57.91,58,50.625,10.926,10.6,42.775,2.624,57.91,9.896,-5.205,71.11,185.726,35.612,441.884,142.415,2.719,2.749,79.352,2.509,0.728889,-51.0436,0.755278,0.763611
24202,24.778,17.93,25.605,0,47.622,0,20.479,0,48.003,11.997,-5.205,-5.03,41.334,57.881,58,50.713,10.926,10.6,42.741,2.623,57.881,9.898,-5.15,71.11,185.726,35.612,441.884,142.415,2.718,2.766,79.384,2.509,0.728611,-50.5042,0.755,0.768333
24203,24.763,17.9,25.576,0,47.637,0,20.464,0,48.003,11.997,-5.154,-5.03,41.312,57.892,58,50.691,10.927,10.6,42.663,2.618,57.892,9.901,-5.165,71.11,185.726,35.612,441.97,142.415,2.727,2.757,79.402,2.504,0.727222,-50.6513,0.7575,0.765833
24204,24.749,17.9,25.562,0,47.637,0,20.449,0,48.003,11.997,-5.165,-5.03,41.284,57.907,58,50.638,10.927,10.6,42.627,2.614,57.907,9.903,-5.266,71.11,185.726,35.612,442.014,142.367,2.741,2.741,79.399,2.5,0.726111,-51.6418,0.761389,0.761389
24205,24.719,17.9,25.562,0,47.637,0,20.449,0,48.003,11.997,-5.266,-5.03,41.24,57.878,58,50.726,10.927,10.6,42.593,2.61,57.878,9.902,-5.281,71.11,185.726,35.612,442.101,142.367,2.748,2.756,79.403,2.496,0.725,-51.7889,0.763333,0.765556
24206,24.705,17.886,25.547,0,47.651,0,20.435,0,48.003,11.997,-5.281,-5.03,41.197,57.813,58,50.922,10.926,10.6,42.601,2.605,57.813,9.891,-5.219,71.11,185.726,35.612,442.188,142.367,2.756,2.789,79.425,2.491,0.723611,-51.1809,0.765556,0.774722
24207,24.69,17.871,25.51,0,47.703,0,20.42,0,48.003,11.997,-5.161,-5.03,41.138,57.7,58,51.261,10.926,10.6,42.533,2.603,57.7,9.911,-5.161,71.045,185.726,35.612,442.188,142.367,2.766,2.856,79.493,2.49,0.723056,-50.6121,0.768333,0.793333
24208,24.661,17.856,25.496,0,47.747,0,20.398,0,48.003,11.997,-5.201,-5.03,41.107,57.614,58,51.524,10.926,10.6,42.498,2.605,57.614,9.9,-5.201,71.029,185.726,35.612,442.274,142.285,2.785,2.91,79.578,2.492,0.723611,-51.0044,0.773611,0.808333
24209,24.661,17.82,25.452,0,47.791,0,20.354,0,48.003,11.997,-5.208,-5.03,41.085,57.592,58,51.591,10.927,10.6,42.418,2.606,57.592,9.91,-5.169,71.045,185.726,35.612,442.274,142.285,2.822,2.924,79.642,2.492,0.723889,-50.6906,0.783889,0.812222
24210,24.646,17.791,25.437,0,47.805,0,20.339,0,48.003,11.997,-5.122,-5.03,41.072,57.624,58,51.494,10.927,10.6,42.382,2.608,57.624,9.945,-5.082,71.045,185.726,35.612,442.361,142.285,2.862,2.907,79.672,2.494,0.724444,-49.8374,0.795,0.8075
24211,24.631,17.761,25.393,0,47.791,0,20.31,0,48.003,11.997,-5.183,-5.03,41.038,57.661,58,51.389,10.928,10.6,42.304,2.61,57.661,9.94,-5.183,71.029,185.726,35.612,442.491,142.22,2.892,2.889,79.665,2.496,0.725,-50.8279,0.803333,0.8025
24212,24.595,17.717,25.313,0,47.761,0,20.251,0,48.003,11.997,-5.1,-5.03,41.04,57.711,58,51.243,10.928,10.6,42.269,2.615,57.711,9.946,-5.23,71.029,185.726,35.612,442.578,142.22,2.907,2.864,79.605,2.502,0.726389,-51.2888,0.8075,0.795556
24213,24.58,17.688,25.269,0,47.761,0,20.215,0,48.003,11.997,-5.255,-5.03,41.006,57.697,58,51.288,10.929,10.6,42.19,2.618,57.697,9.934,-5.219,71.045,185.726,35.612,442.622,142.22,2.897,2.875,79.592,2.504,0.727222,-51.1809,0.804722,0.798611
24214,24.565,17.651,25.225,0,47.761,0,20.215,0,48.003,11.997,-5.219,-5.03,40.973,57.664,58,51.388,10.93,10.6,42.111,2.619,57.664,9.947,-5.172,71.045,185.726,35.612,442.752,142.204,2.887,2.897,79.601,2.505,0.7275,-50.72,0.801944,0.804722
24215,24.551,17.622,25.181,0,47.776,0,20.142,0,48.003,11.997,-5.212,-5.03,40.921,57.621,58,51.521,10.932,10.6,41.955,2.62,57.621,9.948,-5.212,71.045,185.791,35.612,442.708,142.22,2.884,2.925,79.628,2.507,0.727778,-51.1123,0.801111,0.8125
24216,24.536,17.578,25.129,0,47.776,0,20.142,0,48.003,11.997,-5.212,-5.03,40.921,57.577,58,51.653,10.932,10.6,41.955,2.618,57.577,9.953,-5.241,71.045,185.791,35.612,442.752,142.204,2.89,2.949,79.668,2.504,0.727222,-51.3967,0.802778,0.819167
24217,24.521,17.563,25.085,0,47.834,0,20.068,0,48.003,11.997,-5.169,-5.03,40.866,57.512,58,51.852,10.934,10.6,41.797,2.615,57.512,9.96,-5.169,71.029,185.807,35.612,442.882,142.204,2.903,2.986,79.726,2.502,0.726389,-50.6906,0.806389,0.829444
24218,24.507,17.549,25.056,0,47.864,0,20.054,0,48.003,11.997,-5.201,-5.03,40.844,57.469,58,51.986,10.934,10.6,41.763,2.611,57.469,9.922,-5.165,71.045,185.807,35.612,442.839,142.09,2.924,3.009,79.78,2.498,0.725278,-50.6513,0.812222,0.835833
24219,24.478,17.534,25.042,0,47.886,0,20.032,0,48.003,11.997,-5.263,-5.03,40.799,57.476,58,51.966,10.934,10.6,41.725,2.603,57.476,9.916,-5.263,71.029,185.807,35.612,442.969,142.09,2.954,2.997,79.809,2.491,0.723056,-51.6124,0.820556,0.8325
24220,24.463,17.534,25.042,0,47.886,0,20.032,0,48.003,11.997,-5.194,-5.03,40.768,57.505,58,51.884,10.934,10.6,41.687,2.599,57.505,9.92,-5.194,71.045,185.954,35.612,442.969,142.09,2.979,2.975,79.802,2.486,0.721944,-50.9357,0.8275,0.826389
24221,24.448,17.52,25.027,0,47.849,0,20.017,0,48.003,11.997,-5.237,-5.03,40.731,57.556,58,51.735,10.933,10.6,41.697,2.593,57.556,9.925,-5.237,71.045,185.954,35.612,442.969,142.09,2.992,2.94,79.763,2.481,0.720278,-51.3574,0.831111,0.816667
24222,24.382,17.505,25.012,0,47.805,0,20.002,0,48.003,11.997,-5.288,-5.03,40.677,57.559,58,51.73,10.932,10.6,41.707,2.581,57.559,9.916,-5.266,71.045,185.954,35.612,443.056,142.09,2.98,2.927,79.678,2.469,0.716944,-51.6418,0.827778,0.813056
24223,24.368,17.49,24.976,0,47.805,0,20.002,0,48.003,11.997,-5.266,-5.03,40.648,57.491,58,51.94,10.933,10.6,41.623,2.577,57.491,9.913,-5.201,71.045,185.954,35.612,443.186,142.025,2.967,2.966,79.684,2.466,0.715833,-51.0044,0.824167,0.823889
24224,24.353,17.468,24.961,0,47.834,0,19.958,0,48.003,11.997,-5.201,-5.03,40.622,57.422,58,52.151,10.932,10.6,41.633,2.578,57.422,9.919,-5.27,71.045,185.954,35.612,443.186,142.025,2.957,3.008,79.721,2.466,0.716111,-51.681,0.821389,0.835556
24225,24.338,17.468,24.961,0,47.849,0,19.973,0,48.003,11.997,-5.27,-5.03,40.581,57.407,58,52.197,10.932,10.6,41.599,2.579,57.407,9.926,-5.234,71.045,185.954,35.612,443.316,142.025,2.963,3.019,79.758,2.467,0.716389,-51.328,0.823056,0.838611
24226,24.309,17.439,24.917,0,47.864,0,19.973,0,48.003,11.997,-5.234,-5.03,40.554,57.444,58,52.092,10.932,10.6,41.561,2.581,57.444,9.931,-5.259,71.045,185.954,35.612,443.316,142.025,2.974,2.999,79.773,2.469,0.716944,-51.5732,0.826111,0.833056
24227,24.294,17.41,24.873,0,47.849,0,19.9,0,48.003,11.997,-5.259,-5.03,40.512,57.52,58,51.866,10.932,10.6,41.528,2.589,57.52,9.92,-5.212,71.045,185.986,35.612,443.446,142.025,2.981,2.962,79.759,2.476,0.719167,-51.1123,0.828056,0.822778
24228,24.28,17.38,24.829,0,47.834,0,19.849,0,48.003,11.997,-5.14,-5.03,40.468,57.585,58,51.675,10.934,10.6,41.372,2.592,57.585,9.925,-5.14,71.029,185.986,35.612,443.446,142.025,2.984,2.927,79.719,2.48,0.72,-50.4062,0.828889,0.813056
24229,24.265,17.351,24.778,0,47.791,0,19.819,0,48.003,11.997,-5.194,-5.03,40.438,57.635,58,51.526,10.935,10.6,41.293,2.594,57.635,9.927,-5.194,71.045,185.986,35.612,443.533,141.976,2.972,2.9,79.666,2.482,0.720556,-50.9357,0.825556,0.805556
24230,24.214,17.285,24.705,0,47.791,0,19.775,0,48.003,11.997,-5.234,-5.03,40.406,57.563,58,51.749,10.936,10.6,41.215,2.601,57.563,9.925,-5.252,71.045,185.986,35.612,443.62,141.976,2.933,2.951,79.661,2.488,0.7225,-51.5045,0.814722,0.819722
24231,24.214,17.285,24.705,0,47.791,0,19.775,0,48.003,11.997,-5.252,-5.03,40.37,57.563,58,51.749,10.936,10.6,41.177,2.601,57.563,9.925,-5.252,71.045,185.986,35.612,443.62,141.976,2.933,2.951,79.661,2.488,0.7225,-51.5045,0.814722,0.819722
24232,24.185,17.256,24.661,0,47.834,0,19.731,0,48.003,11.997,-5.223,-5.03,40.333,57.36,58,52.365,10.939,10.6,41.048,2.594,57.36,9.966,-5.172,71.11,185.986,35.612,443.793,141.976,2.939,3.067,79.824,2.482,0.720556,-50.72,0.816389,0.851944
24233,24.17,17.212,24.58,0,47.944,0,19.666,0,48.003,11.997,-5.172,-5.03,40.308,57.313,58,52.51,10.939,10.6,41.014,2.59,57.313,9.968,-5.161,71.191,185.986,35.612,443.793,141.976,2.964,3.092,79.908,2.478,0.719444,-50.6121,0.823333,0.858889
24234,24.155,17.197,24.565,0,47.974,0,19.651,0,48.003,11.997,-5.183,-5.03,40.284,57.324,58,52.482,10.939,10.6,40.979,2.583,57.324,9.964,-5.19,71.191,185.986,35.612,443.837,141.976,3.003,3.079,79.948,2.471,0.7175,-50.8965,0.834167,0.855278
24235,24.141,17.183,24.536,0,47.974,0,19.651,0,48.003,11.997,-5.19,-5.03,40.256,57.386,58,52.301,10.939,10.6,40.944,2.577,57.386,9.962,-5.212,71.191,185.986,35.612,443.88,141.911,3.042,3.038,79.941,2.466,0.715833,-51.1123,0.845,0.843889
24236,24.126,17.153,24.507,0,47.944,0,19.592,0,48.003,11.997,-5.245,-5.03,40.223,57.454,58,52.098,10.939,10.6,40.909,2.573,57.454,9.968,-5.132,71.045,185.84,35.612,443.967,141.911,3.06,2.993,79.89,2.462,0.714722,-50.3277,0.85,0.831389
24237,24.097,17.153,24.507,0,47.9,0,19.592,0,48.003,11.997,-5.295,-5.03,40.161,57.48,58,52.027,10.939,10.6,40.838,2.571,57.48,9.958,-5.295,71.045,185.84,35.612,444.01,141.911,3.063,2.974,79.833,2.46,0.714167,-51.9262,0.850833,0.826111
24238,24.082,17.153,24.507,0,47.864,0,19.607,0,48.003,11.997,-5.382,-5.03,40.116,57.48,58,52.031,10.938,10.6,40.846,2.567,57.48,9.953,-5.317,71.045,185.84,35.612,443.967,141.911,3.052,2.973,79.78,2.456,0.713056,-52.142,0.847778,0.825833
24239,24.045,17.124,24.463,0,47.864,0,19.578,0,48.003,11.997,-5.281,-5.03,40.073,57.425,58,52.199,10.939,10.6,40.766,2.576,57.425,9.951,-5.281,71.045,185.84,35.612,444.097,141.911,3.031,3.016,79.774,2.465,0.715556,-51.7889,0.841944,0.837778
24240,24.001,17.124,24.463,0,47.886,0,19.578,0,48.003,11.997,-5.313,-5.03,40.014,57.357,58,52.408,10.939,10.6,40.773,2.578,57.357,9.921,-5.313,71.061,185.84,35.612,444.141,141.911,3.016,3.059,79.807,2.466,0.716111,-52.1027,0.837778,0.849722
24241,23.987,17.087,24.412,0,47.93,0,19.534,0,48.003,11.997,-5.317,-5.03,39.961,57.284,58,52.63,10.94,10.6,40.643,2.579,57.284,9.933,-5.317,71.045,185.84,35.612,444.227,141.829,3.014,3.105,79.881,2.468,0.716389,-52.142,0.837222,0.8625
24242,23.928,17.058,24.368,0,47.974,0,19.482,0,48.003,11.997,-5.313,-5.03,39.921,57.299,58,52.596,10.94,10.6,40.609,2.58,57.299,9.929,-5.284,71.045,185.84,35.612,444.141,141.715,3.049,3.099,79.97,2.469,0.716667,-51.8183,0.846944,0.860833
24243,23.928,17.029,24.324,0,47.974,0,19.453,0,48.003,11.997,-5.252,-5.03,39.88,57.299,58,52.596,10.941,10.6,40.529,2.58,57.299,9.929,-5.284,71.045,185.84,35.612,444.141,141.715,3.049,3.099,79.97,2.469,0.716667,-51.8183,0.846944,0.860833
24244,23.877,16.985,24.243,0,47.974,0,19.409,0,48.003,11.997,-5.288,-5.03,39.833,57.397,58,52.311,10.941,10.6,40.494,2.578,57.397,9.933,-5.378,71.045,185.84,35.612,444.314,141.715,3.075,3.041,79.942,2.468,0.716111,-52.7402,0.854167,0.844722
24245,23.848,16.97,24.229,0,47.944,0,19.395,0,48.003,11.997,-5.378,-5.03,39.783,57.418,58,52.251,10.942,10.6,40.416,2.576,57.418,9.935,-5.313,71.029,185.84,35.612,444.314,141.715,3.078,3.026,79.907,2.465,0.715556,-52.1027,0.855,0.840556
24246,23.804,16.919,24.185,0,47.93,0,19.395,0,48.003,11.997,-5.313,-5.03,39.737,57.415,58,52.266,10.942,10.6,40.382,2.572,57.415,9.941,-5.411,71.094,185.84,35.612,444.314,141.715,3.073,3.025,79.876,2.462,0.714444,-53.0638,0.853611,0.840278
24247,23.789,16.89,24.141,0,47.915,0,19.351,0,48.003,11.997,-5.411,-5.03,39.671,57.404,58,52.302,10.943,10.6,40.3,2.57,57.404,9.935,-5.317,71.191,185.84,35.612,444.271,141.715,3.061,3.03,79.858,2.459,0.713889,-52.142,0.850278,0.841667
24248,23.76,16.875,24.111,0,47.915,0,19.285,0,48.003,11.997,-5.31,-5.03,39.583,57.411,58,52.284,10.944,10.6,40.184,2.569,57.411,9.939,-5.302,71.191,185.84,35.612,444.358,141.715,3.05,3.026,79.845,2.459,0.713611,-51.9949,0.847222,0.840556
24249,23.73,16.86,24.097,0,47.9,0,19.27,0,48.003,11.997,-5.292,-5.03,39.536,57.429,58,52.245,10.945,10.6,40.101,2.567,57.425,9.944,-5.292,71.191,185.84,35.612,444.401,141.715,3.037,3.016,79.831,2.457,0.713056,-51.8968,0.843611,0.837778
24250,23.694,16.846,24.06,0,47.9,0,19.241,0,48.003,11.997,-5.292,-5.03,39.536,57.436,58,52.217,10.945,10.6,40.101,2.562,57.436,9.933,-5.295,71.045,185.84,35.612,444.358,141.602,3.026,3.005,79.816,2.452,0.711667,-51.9262,0.840556,0.834722
24251,23.665,16.831,24.031,0,47.886,0,19.226,0,48.003,11.997,-5.346,-5.03,39.439,57.422,58,52.265,10.944,10.6,40.065,2.555,57.422,9.934,-5.346,71.045,185.824,35.612,444.488,141.602,3.019,3.008,79.808,2.445,0.709722,-52.4264,0.838611,0.835556
24252,23.635,16.816,24.016,0,47.886,0,19.211,0,48.003,11.997,-5.266,-5.03,39.399,57.418,58,52.28,10.943,10.6,40.027,2.548,57.418,9.932,-5.266,71.045,185.84,35.612,444.444,141.602,3.01,3.004,79.807,2.439,0.707778,-51.6418,0.836111,0.834444
24253,23.621,16.816,24.016,0,47.886,0,19.226,0,48.003,11.997,-5.19,-5.03,39.363,57.447,58,52.196,10.943,10.6,40.034,2.547,57.447,9.929,-5.263,71.045,185.84,35.612,444.575,141.602,3.005,2.987,79.794,2.438,0.7075,-51.6124,0.834722,0.829722
24254,23.591,16.816,24.016,0,47.849,0,19.226,0,48.003,11.997,-5.292,-5.03,39.318,57.52,58,51.982,10.942,10.6,40.04,2.545,57.52,9.965,-5.292,71.045,185.84,35.612,444.618,141.602,3,2.942,79.755,2.436,0.706944,-51.8968,0.833333,0.817222
24255,23.577,16.802,24.001,0,47.805,0,19.197,0,48.003,11.997,-5.172,-5.03,39.293,57.614,58,51.704,10.942,10.6,39.995,2.542,57.614,9.953,-5.172,71.045,185.807,35.612,444.575,141.602,2.981,2.884,79.676,2.433,0.706111,-50.72,0.828056,0.801111
24256,23.562,16.772,23.958,0,47.761,0,19.167,0,48.003,11.997,-5.071,-5.03,39.278,57.69,58,51.479,10.943,10.6,39.912,2.542,57.69,9.959,-5.071,71.045,185.807,35.612,444.705,141.52,2.951,2.838,79.59,2.433,0.706111,-49.7295,0.819722,0.788333
24257,23.547,16.736,23.928,0,47.717,0,19.138,0,48.003,11.997,-5.179,-5.03,39.251,57.715,58,51.406,10.943,10.6,39.872,2.54,57.715,9.951,-5.179,71.045,185.791,35.612,444.705,141.52,2.915,2.821,79.522,2.431,0.705556,-50.7886,0.809722,0.783611
24258,23.547,16.758,23.928,0,47.703,0,19.153,0,48.003,11.997,-5.125,-5.03,39.235,57.697,58,51.462,10.942,10.6,39.88,2.541,57.697,9.957,-5.125,71.045,185.807,35.612,444.792,141.52,2.883,2.833,79.495,2.431,0.705833,-50.2591,0.800833,0.786944
24259,23.496,16.692,23.848,0,47.703,0,19.102,0,48.003,11.997,-5.129,-5.03,39.205,57.61,58,51.729,10.943,10.6,39.797,2.544,57.61,9.957,-5.223,71.11,185.807,35.612,444.835,141.439,2.829,2.89,79.553,2.435,0.706667,-51.2201,0.785833,0.802778
24260,23.496,16.692,23.848,0,47.732,0,19.087,0,48.003,11.997,-5.223,-5.03,39.172,57.61,58,51.729,10.944,10.6,39.713,2.544,57.61,9.957,-5.223,71.11,185.807,35.612,444.835,141.439,2.829,2.89,79.553,2.435,0.706667,-51.2201,0.785833,0.802778
24261,23.481,16.677,23.833,0,47.776,0,19.058,0,48.003,11.997,-5.165,-5.03,39.15,57.556,58,51.895,10.944,10.6,39.674,2.55,57.556,9.962,-5.165,71.045,185.807,35.612,444.965,141.439,2.828,2.929,79.623,2.44,0.708333,-50.6513,0.785556,0.813611
24262,23.438,16.633,23.76,0,47.864,0,19.014,0,48.003,11.997,-5.245,-5.03,39.104,57.48,58,52.128,10.944,10.6,39.636,2.559,57.48,9.966,-5.23,71.061,185.807,35.612,444.965,141.439,2.874,2.985,79.777,2.449,0.710833,-51.2888,0.798333,0.829167
24263,23.423,16.633,23.76,0,47.864,0,19.014,0,48.003,11.997,-5.23,-5.03,39.073,57.469,58,52.165,10.944,10.6,39.6,2.562,57.469,9.933,-5.223,71.045,185.791,35.612,444.965,141.439,2.917,2.995,79.833,2.452,0.711667,-51.2201,0.810278,0.831944
24264,23.408,16.589,23.716,0,47.9,0,18.97,0,48.003,11.997,-5.223,-5.03,39.042,57.48,58,52.136,10.945,10.6,39.515,2.565,57.48,9.938,-5.248,71.045,185.807,35.612,445.139,141.439,2.953,2.992,79.856,2.455,0.7125,-51.4653,0.820278,0.831111
24265,23.394,16.538,23.635,0,47.915,0,18.904,0,48.003,11.997,-5.248,-5.03,39.006,57.512,58,52.042,10.945,10.6,39.477,2.568,57.512,9.941,-5.223,71.045,185.807,35.612,445.052,141.406,2.979,2.977,79.852,2.458,0.713333,-51.2201,0.8275,0.826944
24266,23.364,16.523,23.621,0,47.9,0,18.889,0,48.003,11.997,-5.223,-5.03,38.974,57.577,58,51.848,10.946,10.6,39.393,2.57,57.577,9.935,-5.273,71.045,185.807,35.612,445.095,141.406,2.99,2.94,79.816,2.46,0.713889,-51.7105,0.830556,0.816667
24267,23.328,16.494,23.577,0,47.849,0,18.86,0,48.003,11.997,-5.31,-5.03,38.887,57.646,58,51.645,10.947,10.6,39.276,2.57,57.646,9.945,-5.31,71.045,185.986,35.612,445.095,141.406,2.991,2.899,79.752,2.46,0.713889,-52.0733,0.830833,0.805278
24268,23.313,16.479,23.547,0,47.805,0,18.845,0,48.003,11.997,-5.31,-5.03,38.887,57.682,58,51.54,10.947,10.6,39.276,2.566,57.682,9.937,-5.19,71.045,185.986,35.612,445.182,141.406,2.975,2.874,79.684,2.456,0.712778,-50.8965,0.826389,0.798333
24269,23.298,16.465,23.511,0,47.776,0,18.816,0,48.003,11.997,-5.19,-5.03,38.859,57.682,58,51.532,10.947,10.6,39.237,2.56,57.686,9.928,-5.165,71.045,185.986,35.612,445.139,141.406,2.945,2.867,79.63,2.451,0.711111,-50.6513,0.818056,0.796389
24270,23.254,16.45,23.496,0,47.761,0,18.816,0,48.003,11.997,-5.165,-5.03,38.826,57.643,58,51.621,10.947,10.6,39.197,2.56,57.657,9.929,-5.263,71.045,185.986,35.612,445.182,141.292,2.92,2.884,79.607,2.45,0.711111,-51.6124,0.811111,0.801111
24271,23.24,16.45,23.496,0,47.776,0,18.801,0,48.003,11.997,-5.263,-5.03,38.772,57.599,58,51.798,10.947,10.6,39.157,2.552,57.599,9.937,-5.317,71.045,185.986,35.612,445.139,141.26,2.9,2.912,79.622,2.443,0.708889,-52.142,0.805556,0.808889
24272,23.225,16.45,23.496,0,47.791,0,18.801,0,48.003,11.997,-5.317,-5.03,38.726,57.574,58,51.876,10.946,10.6,39.161,2.547,57.574,9.932,-5.248,71.045,185.986,35.612,445.269,141.243,2.892,2.922,79.646,2.437,0.7075,-51.4653,0.803333,0.811667
24273,23.196,16.45,23.496,0,47.791,0,18.801,0,48.003,11.997,-5.295,-5.03,38.691,57.599,58,51.803,10.945,10.6,39.167,2.542,57.599,9.938,-5.263,71.045,185.986,35.612,445.226,141.243,2.892,2.903,79.655,2.433,0.706111,-51.6124,0.803333,0.806389
24274,23.167,16.436,23.481,0,47.776,0,18.801,0,48.003,11.997,-5.197,-5.03,38.652,57.657,58,51.632,10.944,10.6,39.169,2.538,57.657,9.932,-5.313,71.029,185.986,35.612,445.356,141.26,2.891,2.864,79.631,2.429,0.705,-52.1027,0.803056,0.795556
24275,23.145,16.421,23.452,0,47.761,0,18.772,0,48.003,11.997,-5.234,-5.03,38.604,57.704,58,51.493,10.944,10.6,39.129,2.536,57.704,9.927,-5.245,71.045,185.986,35.612,445.356,141.243,2.883,2.835,79.592,2.427,0.704444,-51.4359,0.800833,0.7875
24276,23.13,16.406,23.438,0,47.747,0,18.735,0,48.003,11.997,-5.183,-5.03,38.547,57.711,58,51.474,10.944,10.6,39.052,2.534,57.711,9.925,-5.183,71.045,185.986,35.612,445.356,141.243,2.871,2.829,79.564,2.425,0.703889,-50.8279,0.7975,0.785833
24277,23.101,16.392,23.408,0,47.732,0,18.721,0,48.003,11.997,-5.179,-5.03,38.512,57.69,58,51.541,10.944,10.6,39.016,2.534,57.69,9.957,-5.179,71.045,185.986,35.612,445.486,141.178,2.86,2.843,79.556,2.425,0.703889,-50.7886,0.794444,0.789722
24278,23.071,16.37,23.394,0,47.761,0,18.706,0,48.003,11.997,-5.252,-5.03,38.465,57.617,58,51.762,10.944,10.6,38.972,2.536,57.617,9.964,-5.252,71.191,185.986,35.612,445.53,141.178,2.85,2.889,79.59,2.427,0.704444,-51.5045,0.791667,0.8025
24279,23.057,16.355,23.364,0,47.791,0,18.691,0,48.003,11.997,-5.31,-5.03,38.43,57.567,58,51.917,10.945,10.6,38.888,2.539,57.567,9.959,-5.31,71.191,185.986,35.612,445.573,141.162,2.849,2.923,79.642,2.43,0.705278,-52.0733,0.791389,0.811944
24280,23.042,16.311,23.313,0,47.82,0,18.647,0,48.003,11.997,-5.266,-5.03,38.404,57.545,58,51.984,10.945,10.6,38.851,2.541,57.545,9.971,-5.266,71.191,185.986,35.612,445.573,141.178,2.86,2.938,79.696,2.432,0.705833,-51.6418,0.794444,0.816111
24281,23.013,16.296,23.284,0,47.834,0,18.633,0,48.003,11.997,-5.263,-5.03,38.353,57.563,58,51.955,10.946,10.6,38.811,2.542,57.556,9.966,-5.263,71.191,185.986,35.612,445.616,141.178,2.88,2.933,79.732,2.433,0.706111,-51.6124,0.8,0.814722
24282,22.998,16.267,23.24,0,47.834,0,18.589,0,48.003,11.997,-5.234,-5.03,38.315,57.603,58,51.816,10.946,10.6,38.732,2.54,57.603,9.968,-5.255,71.045,185.986,35.612,445.616,141.178,2.907,2.903,79.723,2.431,0.705556,-51.5339,0.8075,0.806389
24283,22.947,16.252,23.225,0,47.805,0,18.567,0,48.003,11.997,-5.31,-5.03,38.248,57.657,58,51.656,10.946,10.6,38.693,2.534,57.657,9.962,-5.382,71.029,185.986,35.612,445.747,141.178,2.919,2.865,79.681,2.425,0.703889,-52.7794,0.810833,0.795833
24284,22.917,16.238,23.196,0,47.791,0,18.552,0,48.003,11.997,-5.371,-5.03,38.195,57.679,58,51.594,10.946,10.6,38.652,2.532,57.679,9.954,-5.429,71.045,185.986,35.612,445.79,141.064,2.914,2.851,79.635,2.423,0.703333,-53.2403,0.809444,0.791944
24285,22.859,16.223,23.167,0,47.761,0,18.538,0,48.003,11.997,-5.48,-5.03,38.154,57.664,58,51.643,10.946,10.6,38.613,2.531,57.664,9.954,-5.328,71.029,185.986,35.612,445.877,141.048,2.892,2.86,79.58,2.422,0.703056,-52.2498,0.803333,0.794444
24286,22.83,16.208,23.145,0,47.747,0,18.538,0,48.003,11.997,-5.328,-5.03,38.098,57.675,58,51.612,10.945,10.6,38.62,2.53,57.675,9.926,-5.252,71.045,185.954,35.612,445.833,141.064,2.877,2.853,79.565,2.422,0.702778,-51.5045,0.799167,0.7925
24287,22.83,16.208,23.145,0,47.747,0,18.508,0,48.003,11.997,-5.252,-5.03,38.045,57.675,58,51.612,10.944,10.6,38.581,2.53,57.675,9.926,-5.252,71.045,185.954,35.612,445.833,141.064,2.877,2.853,79.565,2.422,0.702778,-51.5045,0.799167,0.7925
24288,22.749,16.223,23.181,0,47.732,0,18.538,0,48.003,11.997,-5.302,-5.03,37.982,57.729,58,51.454,10.943,10.6,38.624,2.525,57.729,9.913,-5.335,71.191,185.954,35.612,446.007,141.048,2.854,2.816,79.515,2.416,0.701389,-52.3185,0.792778,0.782222
24289,22.72,16.208,23.167,0,47.703,0,18.523,0,48.003,11.997,-5.335,-5.03,37.928,57.711,58,51.478,10.942,10.6,38.63,2.522,57.722,9.927,-5.4,71.191,185.954,35.612,445.964,141.048,2.841,2.818,79.502,2.414,0.700556,-52.9559,0.789167,0.782778
24290,22.705,16.208,23.167,0,47.717,0,18.523,0,48.003,11.997,-5.4,-5.03,37.88,57.664,58,51.654,10.942,10.6,38.593,2.519,57.664,9.915,-5.357,71.191,185.954,35.612,446.094,140.983,2.824,2.85,79.525,2.41,0.699722,-52.5342,0.784444,0.791667
24291,22.676,16.187,23.13,0,47.747,0,18.508,0,48.003,11.997,-5.357,-5.03,37.831,57.559,58,51.917,10.941,10.6,38.597,2.518,57.577,9.927,-5.19,71.191,185.954,35.612,446.05,140.983,2.824,2.901,79.584,2.409,0.699444,-50.8965,0.784444,0.805833
24292,22.646,16.172,23.115,0,47.791,0,18.494,0,48.003,11.997,-5.19,-5.03,37.794,57.505,58,52.138,10.941,10.6,38.558,2.522,57.505,9.928,-5.197,71.191,185.954,35.612,446.137,140.983,2.839,2.95,79.664,2.414,0.700556,-50.9652,0.788611,0.819444
24293,22.617,16.143,23.071,0,47.849,0,18.45,0,48.003,11.997,-5.197,-5.03,37.745,57.454,58,52.293,10.941,10.6,38.52,2.525,57.454,9.935,-5.313,71.191,185.954,35.612,446.224,140.983,2.869,2.984,79.745,2.417,0.701389,-52.1027,0.796944,0.828889
24294,22.581,16.128,23.042,0,47.886,0,18.435,0,48.003,11.997,-5.396,-5.03,37.644,57.422,58,52.395,10.942,10.6,38.402,2.528,57.422,9.934,-5.396,71.191,185.954,35.612,446.224,140.983,2.9,3.007,79.816,2.419,0.702222,-52.9167,0.805556,0.835278
24295,22.551,16.099,22.998,0,47.915,0,18.384,0,48.003,11.997,-5.396,-5.03,37.644,57.422,58,52.398,10.942,10.6,38.402,2.529,57.422,9.941,-5.36,71.191,185.954,35.612,446.354,140.983,2.94,3.009,79.858,2.421,0.7025,-52.5636,0.816667,0.835833
24296,22.537,16.084,22.961,0,47.93,0,18.369,0,48.003,11.997,-5.281,-5.03,37.562,57.44,58,52.348,10.943,10.6,38.281,2.53,57.44,9.939,-5.281,71.191,185.954,35.612,446.354,140.983,2.975,3,79.871,2.422,0.702778,-51.7889,0.826389,0.833333
24297,22.507,16.069,22.947,0,47.915,0,18.354,0,48.003,11.997,-5.31,-5.03,37.5,57.458,58,52.298,10.943,10.6,38.24,2.531,57.458,9.931,-5.31,71.191,185.954,35.612,446.484,140.869,3,2.991,79.862,2.422,0.703056,-52.0733,0.833333,0.830833
24298,22.478,16.025,22.888,0,47.9,0,18.311,0,48.003,11.997,-5.31,-5.03,37.5,57.48,58,52.236,10.943,10.6,38.24,2.53,57.48,9.935,-5.273,71.191,185.954,35.612,447.005,140.869,3.013,2.977,79.838,2.421,0.702778,-51.7105,0.836944,0.826944
24299,22.449,16.04,22.903,0,47.886,0,18.311,0,48.003,11.997,-5.273,-5.03,37.45,57.501,58,52.175,10.944,10.6,38.158,2.527,57.501,9.946,-5.302,71.191,185.954,35.612,447.135,140.869,3.016,2.96,79.799,2.418,0.701944,-51.9949,0.837778,0.822222
