time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24300,22.412,16.003,22.874,0,47.849,0,18.311,0,48.003,11.997,-5.306,-5.03,37.404,57.534,58,52.081,10.943,10.6,38.165,2.523,57.534,9.938,-5.259,71.191,185.954,35.596,447.179,140.853,3.006,2.938,79.748,2.414,0.700833,-51.5732,0.835,0.816111
24301,22.383,16.003,22.874,0,47.805,0,18.311,0,48.003,11.997,-5.299,-5.03,37.363,57.581,58,51.942,10.943,10.6,38.125,2.517,57.581,9.96,-5.302,71.191,185.954,35.612,447.352,140.869,2.989,2.905,79.684,2.408,0.699167,-51.9949,0.830278,0.806944
24302,22.354,16.003,22.874,0,47.776,0,18.311,0,48.003,11.997,-5.302,-5.03,37.318,57.628,58,51.804,10.942,10.6,38.125,2.511,57.628,9.957,-5.284,71.191,185.954,35.612,447.439,140.853,2.962,2.872,79.623,2.403,0.6975,-51.8183,0.822778,0.797778
24303,22.339,16.025,22.888,0,47.732,0,18.311,0,48.003,11.997,-5.252,-5.03,37.236,57.679,58,51.656,10.94,10.6,38.134,2.504,57.679,9.953,-5.252,71.191,185.954,35.612,447.483,140.869,2.938,2.836,79.557,2.396,0.695556,-51.5045,0.816111,0.787778
24304,22.31,16.025,22.888,0,47.681,0,18.311,0,48.003,11.997,-5.263,-5.03,37.19,57.765,58,51.397,10.939,10.6,38.14,2.507,57.765,9.938,-5.313,71.305,185.954,35.612,447.7,140.82,2.9,2.785,79.477,2.398,0.696389,-52.1027,0.805556,0.773611
24305,22.295,16.025,22.888,0,47.622,0,18.311,0,48.003,11.997,-5.248,-5.03,37.15,57.845,58,51.16,10.938,10.6,38.144,2.497,57.845,9.938,-5.248,71.305,185.954,35.612,447.743,140.82,2.852,2.727,79.386,2.39,0.693611,-51.4653,0.792222,0.7575
24306,22.28,16.025,22.888,0,47.593,0,18.311,0,48.003,11.997,-5.248,-5.03,37.15,57.896,58,51.009,10.938,10.6,38.144,2.491,57.896,9.933,-5.216,71.305,185.954,35.612,447.83,140.82,2.801,2.692,79.309,2.383,0.691944,-51.1515,0.778056,0.747778
24307,22.266,16.025,22.888,0,47.563,0,18.311,0,48.003,11.997,-5.14,-5.03,37.099,57.914,58,50.956,10.935,10.6,38.157,2.483,57.914,9.94,-5.14,71.305,185.954,35.612,447.917,140.82,2.761,2.674,79.254,2.375,0.689722,-50.4062,0.766944,0.742778
24308,22.229,16.025,22.888,0,47.549,0,18.311,0,48.003,11.997,-5.226,-5.03,37.055,57.892,58,51.023,10.934,10.6,38.161,2.477,57.892,9.929,-5.226,71.305,185.954,35.612,448.003,140.739,2.714,2.682,79.234,2.37,0.688056,-51.2496,0.753889,0.745
24309,22.214,16.003,22.874,0,47.563,0,18.296,0,48.003,11.997,-5.208,-5.03,37.028,57.831,58,51.208,10.934,10.6,38.122,2.476,57.831,9.937,-5.208,71.305,185.954,35.612,448.09,140.739,2.683,2.718,79.264,2.369,0.687778,-51.073,0.745278,0.755
24310,22.2,16.025,22.888,0,47.607,0,18.311,0,48.003,11.997,-5.194,-5.03,37.005,57.755,58,51.439,10.933,10.6,38.129,2.475,57.755,9.898,-5.194,71.305,185.954,35.612,448.134,140.69,2.671,2.763,79.329,2.368,0.6875,-50.9357,0.741944,0.7675
24311,22.185,15.989,22.859,0,47.651,0,18.281,0,48.003,11.997,-5.14,-5.03,36.982,57.697,58,51.614,10.933,10.6,38.089,2.475,57.697,9.915,-5.14,71.305,185.954,35.612,448.264,140.674,2.678,2.798,79.415,2.368,0.6875,-50.4062,0.743889,0.777222
24312,22.17,15.959,22.815,0,47.681,0,18.252,0,48.003,11.997,-5.154,-5.03,36.956,57.671,58,51.691,10.934,10.6,38.01,2.477,57.671,9.915,-5.154,71.305,185.954,35.612,448.307,140.674,2.705,2.815,79.486,2.37,0.688056,-50.5435,0.751389,0.781944
24313,22.141,15.93,22.764,0,47.732,0,18.237,0,48.003,11.997,-5.172,-5.03,36.926,57.614,58,51.87,10.934,10.6,37.972,2.485,57.614,9.913,-5.197,71.305,185.954,35.612,448.524,140.739,2.785,2.859,79.604,2.378,0.690278,-50.9652,0.773611,0.794167
24314,22.126,15.916,22.734,0,47.791,0,18.186,0,48.003,11.997,-5.176,-5.03,36.897,57.603,58,51.904,10.934,10.6,37.935,2.486,57.603,9.922,-5.208,71.305,185.954,35.612,448.568,140.739,2.812,2.866,79.637,2.378,0.690556,-51.073,0.781111,0.796111
24315,22.112,15.901,22.72,0,47.791,0,18.171,0,48.003,11.997,-5.208,-5.03,36.871,57.61,58,51.885,10.934,10.6,37.901,2.488,57.61,9.934,-5.252,71.305,185.954,35.612,448.741,140.739,2.85,2.865,79.644,2.38,0.691111,-51.5045,0.791667,0.795833
24316,22.083,15.886,22.705,0,47.776,0,18.157,0,48.003,11.997,-5.252,-5.03,36.836,57.643,58,51.79,10.934,10.6,37.865,2.488,57.643,9.925,-5.245,71.305,185.954,35.612,448.872,140.674,2.87,2.846,79.624,2.38,0.691111,-51.4359,0.797222,0.790556
24317,22.068,15.901,22.705,0,47.761,0,18.157,0,48.003,11.997,-5.212,-5.03,36.802,57.7,58,51.618,10.934,10.6,37.828,2.486,57.7,9.934,-5.273,71.305,185.954,35.612,448.915,140.592,2.866,2.809,79.584,2.378,0.690556,-51.7105,0.796111,0.780278
24318,22.046,15.886,22.69,0,47.732,0,18.142,0,48.003,11.997,-5.273,-5.03,36.766,57.726,58,51.545,10.933,10.6,37.836,2.485,57.726,9.923,-5.161,71.305,185.954,35.612,448.958,140.592,2.862,2.794,79.54,2.377,0.690278,-50.6121,0.795,0.776111
24319,22.031,15.872,22.661,0,47.703,0,18.127,0,48.003,11.997,-5.201,-5.03,36.713,57.729,58,51.536,10.933,10.6,37.766,2.483,57.729,9.914,-5.201,71.305,185.954,35.612,449.523,140.592,2.852,2.791,79.5,2.376,0.689722,-51.0044,0.792222,0.775278
24320,22.002,15.886,22.69,0,47.681,0,18.157,0,48.003,11.997,-5.241,-5.03,36.676,57.711,58,51.593,10.931,10.6,37.818,2.481,57.711,9.919,-5.241,71.305,185.954,35.612,449.653,140.592,2.833,2.8,79.481,2.373,0.689167,-51.3967,0.786944,0.777778
24321,21.973,15.886,22.705,0,47.681,0,18.157,0,48.003,11.997,-5.252,-5.03,36.643,57.704,58,51.618,10.93,10.6,37.826,2.471,57.704,9.916,-5.219,71.305,185.954,35.612,449.826,140.592,2.808,2.795,79.466,2.364,0.686389,-51.1809,0.78,0.776389
24322,21.958,15.916,22.734,0,47.666,0,18.186,0,48.003,11.997,-5.219,-5.03,36.616,57.715,58,51.587,10.929,10.6,37.835,2.466,57.715,9.907,-5.212,71.305,185.954,35.612,450,140.592,2.804,2.783,79.454,2.358,0.685,-51.1123,0.778889,0.773056
24323,21.929,15.916,22.734,0,47.666,0,18.186,0,48.003,11.997,-5.212,-5.03,36.585,57.715,58,51.589,10.927,10.6,37.889,2.458,57.715,9.905,-5.194,71.305,185.954,35.612,450.174,140.479,2.798,2.776,79.439,2.351,0.682778,-50.9357,0.777222,0.771111
24324,21.899,15.93,22.764,0,47.666,0,18.186,0,48.003,11.997,-5.147,-5.03,36.554,57.686,58,51.679,10.926,10.6,37.897,2.455,57.686,9.939,-5.299,71.305,185.954,35.612,450.434,140.479,2.794,2.791,79.436,2.348,0.681944,-51.9654,0.776111,0.775278
24325,21.885,15.959,22.778,0,47.666,0,18.237,0,48.003,11.997,-5.299,-5.03,36.503,57.632,58,51.844,10.923,10.6,37.949,2.448,57.632,9.941,-5.277,71.305,185.954,35.612,450.521,140.479,2.788,2.816,79.459,2.34,0.68,-51.7497,0.774444,0.782222
24326,21.863,15.959,22.815,0,47.703,0,18.252,0,48.003,11.997,-5.277,-5.03,36.475,57.574,58,52.022,10.921,10.6,37.999,2.448,57.574,9.942,-5.259,71.305,185.954,35.612,450.651,140.43,2.794,2.852,79.494,2.34,0.68,-51.5732,0.776111,0.792222
24327,21.848,15.959,22.815,0,47.732,0,18.252,0,48.003,11.997,-5.23,-5.03,36.421,57.541,58,52.121,10.919,10.6,38.017,2.453,57.541,9.937,-5.154,71.305,185.954,35.612,450.694,140.446,2.81,2.877,79.541,2.345,0.681389,-50.5435,0.780556,0.799167
24328,21.833,15.974,22.815,0,47.761,0,18.252,0,48.003,11.997,-5.212,-5.03,36.385,57.509,58,52.222,10.918,10.6,38.027,2.459,57.509,9.946,-5.212,71.452,185.954,35.612,450.911,140.43,2.831,2.904,79.595,2.352,0.683056,-51.1123,0.786389,0.806667
24329,21.804,15.959,22.8,0,47.791,0,18.237,0,48.003,11.997,-5.212,-5.03,36.385,57.491,58,52.279,10.918,10.6,38.027,2.466,57.491,9.937,-5.23,71.452,185.954,35.612,451.085,140.446,2.85,2.922,79.636,2.358,0.685,-51.2888,0.791667,0.811667
24330,21.79,15.945,22.778,0,47.791,0,18.223,0,48.003,11.997,-5.23,-5.03,36.351,57.487,58,52.293,10.918,10.6,37.994,2.474,57.487,9.923,-5.147,71.452,185.954,35.612,451.042,140.446,2.88,2.932,79.669,2.365,0.687222,-50.4748,0.8,0.814444
24331,21.775,15.93,22.764,0,47.82,0,18.201,0,48.003,11.997,-5.197,-5.03,36.3,57.494,58,52.278,10.917,10.6,37.971,2.487,57.494,9.933,-5.14,71.452,185.954,35.612,451.259,140.43,2.924,2.942,79.701,2.377,0.690833,-50.4062,0.812222,0.817222
24332,21.775,15.93,22.764,0,47.82,0,18.201,0,48.003,11.997,-5.14,-5.03,36.277,57.494,58,52.278,10.917,10.6,37.936,2.487,57.494,9.933,-5.14,71.452,185.954,35.612,451.259,140.43,2.924,2.942,79.701,2.377,0.690833,-50.4062,0.812222,0.817222
24333,21.731,15.93,22.749,0,47.82,0,18.186,0,48.003,11.997,-5.205,-5.03,36.243,57.483,58,52.318,10.917,10.6,37.903,2.485,57.483,9.922,-5.216,71.468,185.954,35.612,451.432,140.446,2.947,2.949,79.706,2.376,0.690278,-51.1515,0.818611,0.819167
24334,21.731,15.916,22.72,0,47.82,0,18.201,0,48.003,11.997,-5.216,-5.03,36.219,57.48,58,52.332,10.916,10.6,37.912,2.48,57.48,9.89,-5.161,71.468,185.954,35.612,451.476,140.43,2.957,2.947,79.698,2.371,0.688889,-50.6121,0.821389,0.818611
24335,21.702,15.93,22.749,0,47.805,0,18.201,0,48.003,11.997,-5.161,-5.03,36.203,57.48,58,52.337,10.916,10.6,37.879,2.476,57.48,9.891,-5.187,71.452,185.954,35.612,451.606,140.365,2.963,2.943,79.681,2.367,0.687778,-50.8671,0.823056,0.8175
24336,21.702,15.93,22.764,0,47.805,0,18.201,0,48.003,11.997,-5.187,-5.03,36.173,57.473,58,52.362,10.914,10.6,37.928,2.471,57.473,9.886,-5.176,71.452,185.954,35.612,451.693,140.283,2.963,2.943,79.669,2.362,0.686389,-50.7592,0.823056,0.8175
24337,21.68,15.93,22.764,0,47.805,0,18.201,0,48.003,11.997,-5.165,-5.03,36.151,57.444,58,52.452,10.913,10.6,37.94,2.467,57.444,9.886,-5.1,71.452,185.954,35.612,451.997,140.283,2.963,2.957,79.666,2.358,0.685278,-50.0139,0.823056,0.821389
24338,21.665,15.959,22.8,0,47.805,0,18.252,0,48.003,11.997,-5.1,-5.03,36.138,57.411,58,52.555,10.911,10.6,37.949,2.459,57.411,9.874,-5.118,71.452,185.954,35.612,451.953,140.202,2.964,2.97,79.67,2.35,0.683056,-50.1904,0.823333,0.825
24339,21.665,15.989,22.844,0,47.805,0,18.267,0,48.003,11.997,-5.118,-5.03,36.119,57.393,58,52.612,10.909,10.6,38.003,2.449,57.393,9.895,-5.06,71.452,185.954,35.612,452.648,140.202,2.965,2.971,79.673,2.34,0.680278,-49.6216,0.823611,0.825278
24340,21.65,15.989,22.844,0,47.805,0,18.281,0,48.003,11.997,-5.089,-5.03,36.114,57.371,58,52.681,10.907,10.6,38.059,2.442,57.371,9.888,-5.089,71.452,185.954,35.612,452.821,140.202,2.969,2.979,79.68,2.334,0.678333,-49.906,0.824722,0.8275
24341,21.65,16.055,22.932,0,47.805,0,18.311,0,48.003,11.997,-5.078,-5.03,36.095,57.35,58,52.755,10.904,10.6,38.125,2.427,57.35,9.886,-5.042,71.452,185.954,35.612,452.951,140.202,2.977,2.976,79.684,2.319,0.674167,-49.4451,0.826944,0.826667
24342,21.65,16.055,22.932,0,47.805,0,18.34,0,48.003,11.997,-5.053,-5.03,36.098,57.35,58,52.755,10.901,10.6,38.225,2.427,57.35,9.886,-5.042,71.452,185.954,35.612,452.951,140.202,2.977,2.976,79.684,2.319,0.674167,-49.4451,0.826944,0.826667
24343,21.665,16.099,22.932,0,47.805,0,18.354,0,48.003,11.997,-5.017,-5.03,36.101,57.364,58,52.731,10.898,10.6,38.28,2.416,57.364,9.861,-4.919,71.533,185.954,35.612,453.472,140.088,2.987,2.963,79.66,2.308,0.671111,-48.2389,0.829722,0.823056
24344,21.68,16.113,23.013,0,47.791,0,18.406,0,48.003,11.997,-4.919,-5.03,36.124,57.378,58,52.681,10.896,10.6,38.334,2.417,57.378,9.861,-4.944,71.533,185.954,35.612,453.646,140.055,2.986,2.953,79.637,2.309,0.671389,-48.4841,0.829444,0.820278
24345,21.68,16.113,23.013,0,47.776,0,18.42,0,48.003,11.997,-4.944,-5.03,36.134,57.371,58,52.707,10.895,10.6,38.346,2.421,57.371,9.865,-4.941,71.533,185.954,35.612,453.776,140.055,2.982,2.963,79.624,2.313,0.6725,-48.4547,0.828333,0.823056
24346,21.702,16.113,23.027,0,47.776,0,18.42,0,48.003,11.997,-4.941,-5.03,36.151,57.339,58,52.811,10.894,10.6,38.358,2.425,57.339,9.858,-4.941,71.452,185.954,35.612,453.993,140.055,2.977,2.988,79.63,2.317,0.673611,-48.4547,0.826944,0.83
24347,21.716,16.113,23.013,0,47.791,0,18.406,0,48.003,11.997,-4.937,-5.03,36.182,57.31,58,52.901,10.893,10.6,38.338,2.427,57.31,9.867,-4.937,71.452,185.954,35.612,454.167,140.055,2.979,3.007,79.651,2.318,0.674167,-48.4154,0.8275,0.835278
24348,21.731,16.099,22.983,0,47.805,0,18.384,0,48.003,11.997,-4.915,-5.03,36.202,57.263,58,53.047,10.893,10.6,38.308,2.433,57.263,9.905,-4.915,71.452,185.954,35.612,454.167,140.055,2.981,3.043,79.693,2.324,0.675833,-48.1997,0.828056,0.845278
24349,21.731,16.099,22.998,0,47.849,0,18.384,0,48.003,11.997,-4.915,-5.03,36.202,57.234,58,53.139,10.893,10.6,38.308,2.437,57.234,9.901,-5.006,71.468,185.954,35.612,454.427,140.055,2.996,3.065,79.747,2.328,0.676944,-49.0921,0.832222,0.851389
24350,21.731,16.084,22.961,0,47.864,0,18.369,0,48.003,11.997,-5.031,-5.03,36.216,57.23,58,53.155,10.892,10.6,38.285,2.436,57.23,9.898,-5.031,71.452,185.954,35.612,454.774,140.055,3.013,3.067,79.78,2.327,0.676667,-49.3373,0.836944,0.851944
24351,21.731,16.069,22.947,0,47.886,0,18.354,0,48.003,11.997,-5.038,-5.03,36.214,57.245,58,53.117,10.892,10.6,38.254,2.438,57.245,9.907,-5.038,71.452,185.954,35.612,454.948,140.055,3.039,3.062,79.792,2.329,0.677222,-49.4059,0.844167,0.850556
24352,21.731,16.055,22.932,0,47.864,0,18.34,0,48.003,11.997,-5.075,-5.03,36.208,57.27,58,53.046,10.891,10.6,38.268,2.439,57.27,9.895,-5.075,71.452,185.954,35.612,455.078,140.055,3.054,3.048,79.787,2.329,0.6775,-49.7687,0.848333,0.846667
24353,21.716,16.069,22.932,0,47.849,0,18.354,0,48.003,11.997,-5.06,-5.03,36.201,57.335,58,52.86,10.891,10.6,38.234,2.426,57.335,9.885,-5.14,71.452,185.954,35.612,455.252,139.909,3.059,2.998,79.718,2.317,0.673889,-50.4062,0.849722,0.832778
24354,21.702,16.069,22.961,0,47.834,0,18.354,0,48.003,11.997,-5.1,-5.03,36.181,57.364,58,52.778,10.89,10.6,38.247,2.423,57.364,9.88,-5.176,71.452,185.954,35.612,455.469,139.909,3.053,2.978,79.667,2.314,0.673056,-50.7592,0.848056,0.827222
24355,21.68,16.099,22.998,0,47.776,0,18.384,0,48.003,11.997,-5.176,-5.03,36.16,57.368,58,52.772,10.888,10.6,38.305,2.415,57.368,9.883,-5.114,71.452,185.791,35.612,455.425,139.909,3.043,2.97,79.62,2.307,0.670833,-50.1512,0.845278,0.825
24356,21.665,16.113,23.027,0,47.761,0,18.42,0,48.003,11.997,-5.114,-5.03,36.145,57.339,58,52.841,10.887,10.6,38.316,2.406,57.339,9.876,-5.147,71.452,185.596,35.498,455.686,139.893,3.029,2.975,79.588,2.298,0.668333,-50.4748,0.841389,0.826389
24357,21.65,16.143,23.057,0,47.761,0,18.45,0,48.003,11.997,-5.114,-5.03,36.124,57.295,58,52.998,10.884,10.6,38.372,2.399,57.295,9.868,-5.143,71.452,185.612,35.498,456.163,139.893,3.01,2.995,79.584,2.291,0.666389,-50.4356,0.836111,0.831944
24358,21.636,16.157,23.086,0,47.761,0,18.45,0,48.003,11.997,-5.143,-5.03,36.101,57.245,58,53.155,10.882,10.6,38.429,2.39,57.245,9.831,-5.165,71.452,185.612,35.498,456.293,139.909,3.003,3.021,79.599,2.282,0.663889,-50.6513,0.834167,0.839167
24359,21.621,16.208,23.145,0,47.761,0,18.479,0,48.003,11.997,-5.165,-5.03,36.074,57.223,58,53.226,10.879,10.6,38.531,2.382,57.223,9.834,-5.158,71.452,185.726,35.612,456.51,139.893,3.001,3.028,79.62,2.274,0.661667,-50.5827,0.833611,0.841111
24360,21.621,16.252,23.21,0,47.776,0,18.567,0,48.003,11.997,-5.158,-5.03,36.047,57.259,58,53.12,10.876,10.6,38.629,2.38,57.259,9.823,-5.14,71.468,185.726,35.612,456.641,139.86,3.006,3.004,79.619,2.272,0.661111,-50.4062,0.835,0.834444
24361,21.606,16.282,23.254,0,47.761,0,18.604,0,48.003,11.997,-5.197,-5.03,36.002,57.292,58,53.029,10.871,10.6,38.743,2.374,57.292,9.835,-5.197,71.468,185.726,35.612,456.858,139.827,3.014,2.98,79.594,2.266,0.659444,-50.9652,0.837222,0.827778
24362,21.606,16.296,23.284,0,47.747,0,18.633,0,48.003,11.997,-5.103,-5.03,35.995,57.317,58,52.958,10.869,10.6,38.801,2.374,57.317,9.833,-5.103,71.533,185.726,35.612,457.075,139.827,3.01,2.965,79.562,2.265,0.659444,-50.0433,0.836111,0.823611
24363,21.592,16.311,23.313,0,47.732,0,18.662,0,48.003,11.997,-5.183,-5.03,35.97,57.299,58,53.018,10.867,10.6,38.859,2.371,57.299,9.827,-5.183,71.533,185.726,35.612,457.292,139.827,3.004,2.975,79.544,2.263,0.658611,-50.8279,0.834444,0.826389
24364,21.577,16.34,23.35,0,47.732,0,18.677,0,48.003,11.997,-5.06,-5.03,35.969,57.274,58,53.098,10.865,10.6,38.918,2.371,57.274,9.829,-5.093,71.533,185.807,35.612,457.509,139.827,2.99,2.991,79.546,2.262,0.658611,-49.9453,0.830556,0.830833
24365,21.577,16.355,23.364,0,47.747,0,18.691,0,48.003,11.997,-5.085,-5.03,35.957,57.161,58,53.446,10.864,10.6,38.932,2.377,57.161,9.817,-5.107,71.452,185.807,35.612,457.856,139.827,2.996,3.067,79.622,2.268,0.660278,-50.0826,0.832222,0.851944
24366,21.577,16.34,23.35,0,47.805,0,18.677,0,48.003,11.997,-5.107,-5.03,35.95,57.111,58,53.605,10.863,10.6,38.947,2.391,57.111,9.828,-5.071,71.452,185.791,35.612,458.16,139.827,3.007,3.112,79.686,2.281,0.664167,-49.7295,0.835278,0.864444
24367,21.577,16.355,23.364,0,47.849,0,18.691,0,48.003,11.997,-5.013,-5.03,35.953,57.1,58,53.642,10.863,10.6,38.92,2.408,57.1,9.83,-5.013,71.452,185.807,35.612,458.377,139.697,3.032,3.136,79.755,2.298,0.668889,-49.1607,0.842222,0.871111
24368,21.577,16.34,23.35,0,47.886,0,18.677,0,48.003,11.997,-5.013,-5.03,35.957,57.114,58,53.604,10.862,10.6,38.936,2.422,57.114,9.828,-4.991,71.452,185.791,35.612,458.464,139.714,3.065,3.142,79.806,2.31,0.672778,-48.945,0.851389,0.872778
24369,21.592,16.34,23.364,0,47.886,0,18.677,0,48.003,11.997,-4.991,-5.03,35.966,57.147,58,53.511,10.86,10.6,38.907,2.44,57.147,9.827,-4.955,71.452,185.807,35.612,458.767,139.714,3.087,3.142,79.842,2.328,0.677778,-48.592,0.8575,0.872778
24370,21.592,16.355,23.364,0,47.915,0,18.691,0,48.003,11.997,-4.959,-5.03,35.976,57.176,58,53.431,10.86,10.6,38.924,2.453,57.176,9.824,-4.97,71.468,185.807,35.612,458.941,139.665,3.116,3.14,79.85,2.34,0.681389,-48.7391,0.865556,0.872222
24371,21.606,16.355,23.379,0,47.9,0,18.691,0,48.003,11.997,-4.984,-5.03,35.995,57.223,58,53.294,10.858,10.6,38.956,2.466,57.223,9.822,-4.984,71.468,185.807,35.612,458.984,139.665,3.14,3.124,79.839,2.352,0.685,-48.8763,0.872222,0.867778
24372,21.606,16.392,23.408,0,47.886,0,18.721,0,48.003,11.997,-5.013,-5.03,36.004,57.266,58,53.203,10.856,10.6,39.015,2.476,57.256,9.863,-4.984,71.452,185.807,35.612,459.549,139.665,3.156,3.117,79.81,2.362,0.687778,-48.8763,0.876667,0.865833
24373,21.606,16.421,23.438,0,47.849,0,18.75,0,48.003,11.997,-5.053,-5.03,36.008,57.324,58,53.001,10.854,10.6,39.071,2.486,57.324,9.855,-5.002,71.452,185.791,35.612,459.722,139.665,3.16,3.086,79.755,2.371,0.690556,-49.0529,0.877778,0.857222
24374,21.606,16.436,23.481,0,47.82,0,18.787,0,48.003,11.997,-5.002,-5.03,36.011,57.375,58,52.855,10.852,10.6,39.132,2.492,57.375,9.858,-5.002,71.468,185.807,35.612,460.026,139.665,3.152,3.065,79.698,2.377,0.692222,-49.0529,0.875556,0.851389
24375,21.606,16.465,23.511,0,47.776,0,18.816,0,48.003,11.997,-5.071,-5.03,35.998,57.444,58,52.651,10.85,10.6,39.193,2.499,57.444,9.858,-5.071,71.468,185.807,35.612,460.243,139.665,3.137,3.029,79.629,2.383,0.694167,-49.7295,0.871389,0.841389
24376,21.592,16.523,23.621,0,47.717,0,18.889,0,48.003,11.997,-5.035,-5.03,35.989,57.483,58,52.541,10.846,10.6,39.299,2.505,57.483,9.83,-5.027,71.468,185.791,35.612,460.72,139.551,3.088,3.013,79.519,2.388,0.695833,-49.298,0.857778,0.836944
24377,21.592,16.575,23.679,0,47.703,0,18.933,0,48.003,11.997,-5.027,-5.03,35.99,57.465,58,52.599,10.843,10.6,39.403,2.505,57.465,9.835,-5.02,71.452,185.807,35.612,460.938,139.551,3.068,3.024,79.495,2.388,0.695833,-49.2294,0.852222,0.84
24378,21.606,16.619,23.745,0,47.703,0,18.999,0,48.003,11.997,-5.02,-5.03,35.991,57.447,58,52.656,10.841,10.6,39.464,2.504,57.447,9.833,-4.991,71.452,185.807,35.498,461.155,139.551,3.05,3.036,79.49,2.387,0.695556,-48.945,0.847222,0.843333
24379,21.606,16.663,23.804,0,47.703,0,19.043,0,48.003,11.997,-4.984,-5.03,36.009,57.418,58,52.747,10.833,10.6,39.675,2.501,57.418,9.824,-4.984,71.452,185.807,35.498,461.241,139.551,3.045,3.05,79.496,2.383,0.694722,-48.8763,0.845833,0.847222
24380,21.606,16.721,23.899,0,47.703,0,19.116,0,48.003,11.997,-4.984,-5.03,36.009,57.404,58,52.795,10.833,10.6,39.675,2.5,57.404,9.824,-4.97,71.468,185.807,35.498,461.458,139.551,3.04,3.059,79.509,2.382,0.694444,-48.7391,0.844444,0.849722
24381,21.621,16.772,23.958,0,47.717,0,19.167,0,48.003,11.997,-4.901,-5.03,36.041,57.404,58,52.798,10.827,10.6,39.93,2.498,57.404,9.809,-4.901,71.468,185.612,35.498,461.632,139.518,3.044,3.058,79.517,2.38,0.693889,-48.0624,0.845556,0.849444
24382,21.636,16.816,24.016,0,47.717,0,19.226,0,48.003,11.997,-4.901,-5.03,36.041,57.404,58,52.803,10.827,10.6,39.93,2.496,57.404,9.769,-4.915,71.452,185.612,35.612,461.892,139.518,3.054,3.056,79.519,2.378,0.693333,-48.1997,0.848333,0.848889
24383,21.636,16.86,24.082,0,47.717,0,19.27,0,48.003,11.997,-4.941,-5.03,36.076,57.4,58,52.818,10.82,10.6,40.14,2.495,57.4,9.779,-4.941,71.468,185.612,35.612,462.023,139.518,3.061,3.058,79.516,2.377,0.693056,-48.4547,0.850278,0.849444
24384,21.65,16.904,24.155,0,47.717,0,19.321,0,48.003,11.997,-4.995,-5.03,36.086,57.371,58,52.887,10.817,10.6,40.248,2.5,57.378,9.766,-4.977,71.468,185.612,35.612,462.196,139.518,3.067,3.078,79.524,2.381,0.694444,-48.8077,0.851944,0.855
24385,21.665,16.941,24.185,0,47.732,0,19.351,0,48.003,11.997,-4.97,-5.03,36.1,57.317,58,53.081,10.814,10.6,40.358,2.512,57.317,9.775,-4.905,71.452,185.612,35.612,462.543,139.437,3.082,3.128,79.576,2.392,0.697778,-48.1016,0.856111,0.868889
24386,21.68,16.985,24.265,0,47.761,0,19.38,0,48.003,11.997,-4.905,-5.03,36.12,57.317,58,53.085,10.813,10.6,40.376,2.519,57.317,9.763,-4.955,71.468,185.612,35.612,462.717,139.437,3.096,3.136,79.601,2.398,0.699722,-48.592,0.86,0.871111
24387,21.68,17,24.28,0,47.761,0,19.424,0,48.003,11.997,-4.955,-5.03,36.131,57.357,58,52.969,10.811,10.6,40.441,2.525,57.357,9.773,-4.999,71.452,185.596,35.612,463.281,139.437,3.109,3.119,79.605,2.405,0.701389,-49.0234,0.863611,0.866389
24388,21.68,17.014,24.294,0,47.761,0,19.424,0,48.003,11.997,-4.999,-5.03,36.141,57.415,58,52.799,10.809,10.6,40.462,2.537,57.415,9.755,-4.991,71.468,185.596,35.612,463.325,139.437,3.117,3.096,79.59,2.415,0.704722,-48.945,0.865833,0.86
24389,21.702,17.029,24.338,0,47.747,0,19.453,0,48.003,11.997,-4.991,-5.03,36.148,57.44,58,52.728,10.808,10.6,40.483,2.544,57.44,9.753,-4.926,71.452,185.596,35.612,463.498,139.437,3.122,3.089,79.569,2.422,0.706667,-48.3076,0.867222,0.858056
24390,21.716,17.029,24.338,0,47.732,0,19.468,0,48.003,11.997,-4.973,-5.03,36.162,57.429,58,52.755,10.806,10.6,40.548,2.55,57.433,9.749,-4.941,71.452,185.612,35.612,463.715,139.372,3.122,3.1,79.553,2.427,0.708333,-48.4547,0.867222,0.861111
24391,21.716,17.043,24.353,0,47.732,0,19.468,0,48.003,11.997,-4.959,-5.03,36.179,57.407,58,52.835,10.805,10.6,40.567,2.554,57.407,9.754,-4.905,71.452,185.596,35.612,463.932,139.355,3.117,3.12,79.558,2.431,0.709444,-48.1016,0.865833,0.866667
24392,21.731,17.058,24.368,0,47.747,0,19.504,0,48.003,11.997,-4.89,-5.03,36.221,57.386,58,52.904,10.803,10.6,40.611,2.558,57.386,9.749,-4.89,71.468,185.612,35.612,464.28,139.355,3.12,3.138,79.572,2.435,0.710556,-47.9545,0.866667,0.871667
24393,21.746,17.087,24.397,0,47.747,0,19.534,0,48.003,11.997,-4.89,-5.03,36.221,57.375,58,52.929,10.803,10.6,40.611,2.559,57.378,9.74,-4.876,71.452,185.612,35.612,464.453,139.372,3.126,3.144,79.583,2.435,0.710833,-47.8172,0.868333,0.873333
24394,21.775,17.087,24.412,0,47.761,0,19.534,0,48.003,11.997,-4.836,-5.03,36.28,57.364,58,52.977,10.8,10.6,40.699,2.555,57.364,9.743,-4.836,71.452,185.612,35.612,464.54,139.29,3.135,3.151,79.593,2.432,0.709722,-47.425,0.870833,0.875278
24395,21.79,17.124,24.463,0,47.776,0,19.578,0,48.003,11.997,-4.814,-5.03,36.314,57.328,58,53.091,10.798,10.6,40.766,2.553,57.328,9.777,-4.814,71.452,185.612,35.612,464.931,139.274,3.143,3.171,79.611,2.43,0.709167,-47.2092,0.873056,0.880833
24396,21.804,17.153,24.507,0,47.776,0,19.592,0,48.003,11.997,-4.789,-5.03,36.353,57.295,58,53.193,10.795,10.6,40.829,2.545,57.295,9.774,-4.789,71.452,185.612,35.612,465.148,139.274,3.159,3.184,79.627,2.422,0.706944,-46.964,0.8775,0.884444
24397,21.848,17.212,24.595,0,47.761,0,19.651,0,48.003,11.997,-4.854,-5.03,36.38,57.331,58,53.093,10.792,10.6,40.94,2.531,57.331,9.767,-4.854,71.468,185.612,35.612,465.582,139.29,3.188,3.149,79.596,2.408,0.703056,-47.6015,0.885556,0.874722
24398,21.863,17.271,24.675,0,47.761,0,19.688,0,48.003,11.997,-4.854,-5.03,36.409,57.382,58,52.944,10.789,10.6,41.006,2.529,57.382,9.759,-4.839,71.517,185.726,35.612,465.755,139.29,3.19,3.117,79.55,2.406,0.7025,-47.4544,0.886111,0.865833
24399,21.885,17.322,24.734,0,47.703,0,19.79,0,48.003,11.997,-4.868,-5.03,36.435,57.411,58,52.863,10.787,10.6,41.117,2.521,57.411,9.741,-4.872,71.615,185.726,35.612,466.016,139.16,3.179,3.094,79.492,2.398,0.700278,-47.778,0.883056,0.859444
24400,21.899,17.38,24.829,0,47.651,0,19.79,0,48.003,11.997,-4.872,-5.03,36.464,57.444,58,52.769,10.783,10.6,41.227,2.524,57.444,9.743,-4.854,71.615,185.726,35.498,466.319,139.16,3.168,3.077,79.432,2.4,0.701111,-47.6015,0.88,0.854722
24401,21.914,17.424,24.902,0,47.622,0,19.915,0,48.003,11.997,-4.854,-5.03,36.493,57.462,58,52.719,10.779,10.6,41.381,2.517,57.462,9.728,-4.865,71.615,185.563,35.498,466.45,139.16,3.152,3.061,79.372,2.394,0.699167,-47.7094,0.875556,0.850278
24402,21.943,17.468,24.961,0,47.593,0,19.973,0,48.003,11.997,-4.85,-5.03,36.559,57.458,58,52.723,10.773,10.6,41.605,2.508,57.462,9.734,-4.85,71.615,185.221,35.498,466.58,139.176,3.126,3.053,79.326,2.385,0.696667,-47.5623,0.868333,0.848056
24403,21.958,17.505,25.012,0,47.578,0,20.002,0,48.003,11.997,-4.796,-5.03,36.599,57.454,58,52.748,10.769,10.6,41.672,2.501,57.454,9.725,-4.796,71.615,185.221,35.612,467.144,139.16,3.105,3.05,79.293,2.378,0.694722,-47.0327,0.8625,0.847222
24404,21.973,17.578,25.1,0,47.563,0,20.083,0,48.003,11.997,-4.814,-5.03,36.632,57.454,58,52.752,10.766,10.6,41.829,2.494,57.454,9.678,-4.832,71.615,185.189,35.612,467.274,139.176,3.094,3.045,79.263,2.371,0.692778,-47.3857,0.859444,0.845833
24405,21.987,17.607,25.159,0,47.549,0,20.142,0,48.003,11.997,-4.825,-5.03,36.666,57.451,58,52.767,10.763,10.6,41.94,2.491,57.451,9.673,-4.825,71.615,185.189,35.612,467.405,139.16,3.078,3.045,79.242,2.368,0.691944,-47.3171,0.855,0.845833
24406,22.017,17.688,25.254,0,47.549,0,20.2,0,48.003,11.997,-4.818,-5.03,36.696,57.44,58,52.803,10.758,10.6,42.098,2.491,57.44,9.676,-4.818,71.615,185.189,35.612,467.578,139.16,3.063,3.052,79.238,2.368,0.691944,-47.2484,0.850833,0.847778
24407,22.068,17.747,25.342,0,47.549,0,20.251,0,48.003,11.997,-4.792,-5.03,36.735,57.386,58,52.975,10.756,10.6,42.167,2.494,57.386,9.67,-4.8,71.615,185.335,35.612,468.012,139.046,3.06,3.089,79.266,2.37,0.692778,-47.0719,0.85,0.858056
24408,22.083,17.791,25.408,0,47.578,0,20.325,0,48.003,11.997,-4.829,-5.03,36.77,57.371,58,53.022,10.754,10.6,42.237,2.494,57.371,9.669,-4.81,71.615,185.335,35.612,468.316,139.046,3.062,3.099,79.289,2.37,0.692778,-47.17,0.850556,0.860833
24409,22.112,17.82,25.452,0,47.593,0,20.354,0,48.003,11.997,-4.81,-5.03,36.812,57.357,58,53.07,10.751,10.6,42.351,2.499,57.357,9.673,-4.807,71.615,185.335,35.612,468.403,139.046,3.069,3.113,79.318,2.374,0.694167,-47.1406,0.8525,0.864722
24410,22.141,17.856,25.496,0,47.607,0,20.398,0,48.003,11.997,-4.807,-5.03,36.852,57.335,58,53.14,10.748,10.6,42.467,2.508,57.335,9.669,-4.796,71.615,185.335,35.612,468.62,139.046,3.08,3.136,79.356,2.382,0.696667,-47.0327,0.855556,0.871111
24411,22.156,17.856,25.51,0,47.637,0,20.42,0,48.003,11.997,-4.897,-5.03,36.919,57.313,58,53.198,10.745,10.6,42.521,2.513,57.317,9.669,-4.861,71.615,185.335,35.612,468.967,139.046,3.095,3.153,79.392,2.387,0.698056,-47.6701,0.859722,0.875833
24412,22.156,17.871,25.525,0,47.651,0,20.435,0,48.003,11.997,-4.861,-5.03,36.945,57.306,58,53.235,10.744,10.6,42.549,2.516,57.306,9.681,-4.861,71.615,185.335,35.612,469.01,139.046,3.116,3.163,79.42,2.389,0.698889,-47.6701,0.865556,0.878611
24413,22.185,17.9,25.576,0,47.651,0,20.464,0,48.003,11.997,-4.861,-5.03,36.945,57.313,58,53.218,10.744,10.6,42.549,2.522,57.313,9.672,-4.843,71.615,185.335,35.612,469.271,138.965,3.137,3.165,79.436,2.395,0.700556,-47.4936,0.871389,0.879167
24414,22.2,17.915,25.591,0,47.666,0,20.479,0,48.003,11.997,-4.843,-5.03,36.976,57.306,58,53.234,10.742,10.6,42.621,2.526,57.306,9.662,-4.836,71.615,185.335,35.612,469.358,138.965,3.154,3.173,79.447,2.399,0.701667,-47.425,0.876111,0.881389
24415,22.251,17.944,25.649,0,47.651,0,20.522,0,48.003,11.997,-4.807,-5.03,37.043,57.335,58,53.166,10.739,10.6,42.677,2.528,57.335,9.657,-4.836,71.777,185.335,35.498,469.922,138.981,3.181,3.161,79.436,2.4,0.702222,-47.425,0.883611,0.878056
24416,22.251,17.944,25.649,0,47.651,0,20.522,0,48.003,11.997,-4.836,-5.03,37.077,57.335,58,53.166,10.738,10.6,42.75,2.528,57.335,9.657,-4.836,71.777,185.335,35.498,469.922,138.981,3.181,3.161,79.436,2.4,0.702222,-47.425,0.883611,0.878056
24417,22.266,17.988,25.693,0,47.637,0,20.552,0,48.003,11.997,-4.807,-5.03,37.116,57.378,58,53.039,10.736,10.6,42.822,2.528,57.378,9.698,-4.814,71.777,185.335,35.498,470.052,138.965,3.186,3.136,79.405,2.4,0.702222,-47.2092,0.885,0.871111
24418,22.339,18.018,25.745,0,47.607,0,20.581,0,48.003,11.997,-4.771,-5.03,37.166,57.447,58,52.843,10.734,10.6,42.894,2.527,57.447,9.674,-4.727,71.777,185.335,35.612,470.964,138.9,3.172,3.096,79.298,2.4,0.701944,-46.356,0.881111,0.86
24419,22.354,18.083,25.818,0,47.563,0,20.662,0,48.003,11.997,-4.76,-5.03,37.264,57.436,58,52.88,10.729,10.6,43.038,2.526,57.436,9.682,-4.76,71.777,185.335,35.612,471.094,138.9,3.156,3.102,79.264,2.398,0.701667,-46.6797,0.876667,0.861667
24420,22.383,18.127,25.891,0,47.563,0,20.662,0,48.003,11.997,-4.76,-5.03,37.264,57.389,58,53.026,10.729,10.6,43.038,2.523,57.389,9.673,-4.767,71.777,185.335,35.612,471.137,138.9,3.147,3.128,79.255,2.394,0.700833,-46.7483,0.874167,0.868889
24421,22.397,18.157,25.942,0,47.563,0,20.75,0,48.003,11.997,-4.818,-5.03,37.305,57.357,58,53.127,10.726,10.6,43.156,2.516,57.357,9.668,-4.839,71.777,185.335,35.612,471.484,138.9,3.139,3.142,79.26,2.388,0.698889,-47.4544,0.871944,0.872778
24422,22.412,18.201,26.001,0,47.563,0,20.815,0,48.003,11.997,-4.839,-5.03,37.334,57.335,58,53.197,10.724,10.6,43.228,2.51,57.335,9.663,-4.789,71.777,185.335,35.612,471.615,138.9,3.14,3.149,79.268,2.382,0.697222,-46.964,0.872222,0.874722
24423,22.449,18.252,26.074,0,47.563,0,20.874,0,48.003,11.997,-4.789,-5.03,37.373,57.339,58,53.19,10.719,10.6,43.346,2.503,57.339,9.664,-4.785,71.761,185.335,35.612,471.875,138.851,3.14,3.141,79.269,2.375,0.695278,-46.9248,0.872222,0.8725
24424,22.478,18.311,26.155,0,47.563,0,20.918,0,48.003,11.997,-4.771,-5.03,37.413,57.35,58,53.162,10.717,10.6,43.464,2.496,57.35,9.654,-4.745,71.777,185.335,35.612,472.005,138.851,3.143,3.129,79.259,2.37,0.693333,-46.5326,0.873056,0.869167
24425,22.507,18.354,26.213,0,47.534,0,20.984,0,48.003,11.997,-4.742,-5.03,37.503,57.386,58,53.057,10.711,10.6,43.701,2.49,57.386,9.633,-4.742,71.777,185.352,35.612,472.266,138.753,3.148,3.101,79.225,2.362,0.691667,-46.5031,0.874444,0.861389
24426,22.522,18.42,26.323,0,47.498,0,21.057,0,48.003,11.997,-4.774,-5.03,37.544,57.422,58,52.953,10.706,10.6,43.862,2.478,57.422,9.605,-4.774,71.777,185.335,35.498,472.309,138.753,3.147,3.068,79.168,2.35,0.688333,-46.8169,0.874167,0.852222
24427,22.551,18.494,26.411,0,47.468,0,21.13,0,48.003,11.997,-4.756,-5.03,37.586,57.411,58,52.992,10.702,10.6,44.025,2.473,57.411,9.599,-4.756,71.777,185.335,35.498,472.656,138.753,3.137,3.071,79.12,2.345,0.686944,-46.6404,0.871389,0.853056
24428,22.595,18.589,26.55,0,47.468,0,21.24,0,48.003,11.997,-4.789,-5.03,37.625,57.237,58,53.522,10.698,10.6,44.188,2.467,57.237,9.598,-4.763,71.777,185.335,35.498,472.96,138.753,3.118,3.171,79.155,2.339,0.685278,-46.7091,0.866111,0.880833
24429,22.632,18.589,26.55,0,47.483,0,21.24,0,48.003,11.997,-4.763,-5.03,37.672,57.136,58,53.833,10.696,10.6,44.263,2.466,57.136,9.6,-4.792,71.777,185.026,35.498,473.177,138.753,3.121,3.233,79.231,2.337,0.685,-46.9935,0.866944,0.898056
24430,22.661,18.691,26.704,0,47.593,0,21.365,0,48.003,11.997,-4.738,-5.03,37.713,57.075,58,54.02,10.691,10.6,44.427,2.465,57.075,9.599,-4.782,71.777,185.026,35.498,473.307,138.753,3.145,3.268,79.31,2.336,0.684722,-46.8954,0.873611,0.907778
24431,22.69,18.735,26.777,0,47.622,0,21.423,0,48.003,11.997,-4.782,-5.03,37.759,57.042,58,54.124,10.688,10.6,44.549,2.466,57.042,9.586,-4.756,71.777,185.026,35.612,473.438,138.753,3.183,3.291,79.387,2.337,0.685,-46.6404,0.884167,0.914167
24432,22.705,18.801,26.858,0,47.651,0,21.467,0,48.003,11.997,-4.756,-5.03,37.81,57.067,58,54.053,10.686,10.6,44.625,2.467,57.067,9.599,-4.789,71.777,185.026,35.612,473.611,138.672,3.212,3.278,79.425,2.338,0.685278,-46.964,0.892222,0.910556
24433,22.734,18.816,26.873,0,47.651,0,21.497,0,48.003,11.997,-4.735,-5.03,37.851,57.118,58,53.908,10.683,10.6,44.746,2.471,57.118,9.594,-4.731,71.777,185.026,35.612,474.262,138.672,3.247,3.253,79.422,2.341,0.686389,-46.3953,0.901944,0.903611
24434,22.764,18.86,26.931,0,47.622,0,21.563,0,48.003,11.997,-4.731,-5.03,37.903,57.198,58,53.675,10.68,10.6,44.826,2.475,57.198,9.592,-4.677,71.777,185.026,35.612,474.349,138.59,3.272,3.21,79.378,2.345,0.6875,-45.8657,0.908889,0.891667
24435,22.815,18.889,26.99,0,47.593,0,21.592,0,48.003,11.997,-4.698,-5.03,38.01,57.259,58,53.495,10.676,10.6,44.982,2.481,57.259,9.592,-4.698,71.777,185.026,35.612,474.609,138.59,3.274,3.18,79.317,2.35,0.689167,-46.0716,0.909444,0.883333
24436,22.874,18.933,27.056,0,47.534,0,21.636,0,48.003,11.997,-4.662,-5.03,38.067,57.241,58,53.562,10.675,10.6,45.017,2.49,57.241,9.584,-4.684,71.777,185.026,35.498,475,138.59,3.255,3.203,79.225,2.359,0.691667,-45.9343,0.904167,0.889722
24437,22.903,18.933,27.056,0,47.534,0,21.636,0,48.003,11.997,-4.684,-5.03,38.122,57.187,58,53.73,10.673,10.6,45.096,2.496,57.187,9.618,-4.666,71.777,185.026,35.498,475.13,138.59,3.24,3.242,79.231,2.364,0.693333,-45.7578,0.9,0.900556
24438,22.947,18.955,27.085,0,47.534,0,21.665,0,48.003,11.997,-4.666,-5.03,38.185,57.169,58,53.789,10.672,10.6,45.131,2.504,57.169,9.611,-4.695,71.777,185.14,35.498,475.521,138.59,3.235,3.262,79.254,2.372,0.695556,-46.0422,0.898611,0.906111
24439,22.983,19.014,27.144,0,47.549,0,21.702,0,48.003,11.997,-4.695,-5.03,38.247,57.194,58,53.718,10.669,10.6,45.211,2.513,57.194,9.605,-4.724,71.777,185.14,35.498,475.651,138.558,3.237,3.257,79.268,2.38,0.698056,-46.3266,0.899167,0.904722
24440,23.013,19.058,27.224,0,47.549,4.673,21.775,0,48.003,11.997,-4.724,-5.03,38.3,57.281,58,53.462,10.667,10.6,45.246,2.512,57.281,9.596,-4.702,71.777,185.14,35.612,475.651,138.558,3.24,3.204,79.241,2.379,0.697778,-46.1109,0.9,0.89
24441,23.042,19.087,27.268,0,47.498,11.082,21.819,0,48.003,11.997,-4.72,-5.03,38.354,57.368,58,53.207,10.665,10.6,45.37,2.506,57.368,9.598,-4.72,71.777,185.14,35.612,475.955,138.558,3.243,3.147,79.172,2.373,0.696111,-46.2874,0.900833,0.874167
24442,23.071,19.116,27.312,0,47.454,12.283,21.848,0,48.003,11.997,-4.688,-5.03,38.413,57.418,58,53.06,10.663,10.6,45.449,2.501,57.418,9.584,-4.659,71.842,185.14,35.612,476.128,138.558,3.228,3.113,79.097,2.368,0.694722,-45.6892,0.896667,0.864722
24443,23.101,19.153,27.356,0,47.41,12.312,21.899,0,48.003,11.997,-4.738,-5.03,38.512,57.454,58,52.955,10.658,10.6,45.61,2.497,57.454,9.583,-4.738,71.842,185.14,35.612,476.259,138.558,3.203,3.088,79.019,2.364,0.693611,-46.4639,0.889722,0.857778
24444,23.13,19.211,27.451,0,47.38,12.341,21.958,0,48.003,11.997,-4.738,-5.03,38.512,57.436,58,53.014,10.658,10.6,45.61,2.493,57.436,9.582,-4.763,71.859,185.14,35.498,476.519,138.558,3.184,3.096,78.966,2.36,0.6925,-46.7091,0.884444,0.86
24445,23.145,19.241,27.48,0,47.366,12.378,21.987,0,48.003,11.997,-4.8,-5.03,38.592,57.397,58,53.137,10.652,10.6,45.861,2.485,57.397,9.572,-4.8,71.777,185.14,35.498,476.693,138.542,3.158,3.113,78.942,2.352,0.690278,-47.0719,0.877222,0.864722
24446,23.181,19.321,27.59,0,47.38,12.422,22.083,0,48.003,11.997,-4.8,-5.03,38.592,57.313,58,53.337,10.652,10.6,45.861,2.476,57.331,9.535,-4.774,71.777,185.14,35.498,476.78,138.558,3.136,3.144,78.954,2.344,0.687778,-46.8169,0.871111,0.873333
24447,23.21,19.365,27.664,0,47.395,12.451,22.141,0,48.003,11.997,-4.803,-5.03,38.676,57.274,58,53.516,10.646,10.6,46.108,2.47,57.274,9.541,-4.803,71.777,185.14,35.498,476.91,138.558,3.132,3.173,78.987,2.337,0.686111,-47.1013,0.87,0.881389
24448,23.225,19.409,27.744,0,47.41,12.48,22.185,0,48.003,11.997,-4.803,-5.03,38.714,57.256,58,53.575,10.642,10.6,46.234,2.46,57.256,9.53,-4.829,71.777,185.14,35.498,477.04,138.558,3.137,3.175,79.012,2.328,0.683333,-47.3563,0.871389,0.881944
24449,23.254,19.548,27.927,0,47.41,12.561,22.339,0,48.003,11.997,-4.796,-5.03,38.752,57.288,58,53.487,10.638,10.6,46.405,2.448,57.288,9.527,-4.886,71.777,185.14,35.612,477.387,138.477,3.161,3.145,79.007,2.315,0.68,-47.9153,0.878056,0.873611
24450,23.284,19.548,27.927,0,47.41,12.561,22.339,0,48.003,11.997,-4.886,-5.03,38.774,57.288,58,53.493,10.635,10.6,46.53,2.442,57.288,9.519,-4.868,71.777,185.026,35.612,477.908,138.477,3.169,3.14,78.984,2.309,0.678333,-47.7388,0.880278,0.872222
24451,23.298,19.651,28.059,0,47.38,12.634,22.463,0,48.003,11.997,-4.857,-5.03,38.805,57.252,58,53.562,10.63,10.6,46.7,2.439,57.266,9.513,-4.894,71.777,185.026,35.612,478.038,138.428,3.174,3.151,78.969,2.306,0.6775,-47.9937,0.881667,0.875278
24452,23.313,19.731,28.184,0,47.395,12.678,22.537,0,48.003,11.997,-4.843,-5.03,38.861,57.205,58,53.752,10.624,10.6,46.954,2.435,57.205,9.508,-4.843,71.777,185.026,35.612,478.168,138.428,3.174,3.186,78.981,2.302,0.676389,-47.4936,0.881667,0.885
24453,23.328,19.775,28.242,0,47.41,12.708,22.595,0,48.003,11.997,-4.785,-5.03,38.896,57.14,58,53.954,10.621,10.6,47.082,2.433,57.14,9.51,-4.814,71.777,185.026,35.612,478.342,138.444,3.18,3.224,79.012,2.3,0.675833,-47.2092,0.883333,0.895556
24454,23.364,19.819,28.323,0,47.424,12.744,22.661,0,48.003,11.997,-4.785,-5.03,38.896,57.104,58,54.067,10.621,10.6,47.082,2.432,57.104,9.512,-4.763,71.777,185.026,35.498,478.429,138.428,3.193,3.245,79.045,2.298,0.675556,-46.7091,0.886944,0.901389
24455,23.394,19.871,28.381,0,47.439,12.773,22.705,0,48.003,11.997,-4.745,-5.03,38.982,57.071,58,54.171,10.615,10.6,47.295,2.429,57.071,9.507,-4.745,71.777,185.026,35.498,478.733,138.444,3.211,3.264,79.082,2.296,0.674722,-46.5326,0.891944,0.906667
24456,23.423,19.944,28.491,0,47.454,12.817,22.778,0,48.003,11.997,-4.669,-5.03,39.045,57.067,58,54.189,10.611,10.6,47.468,2.429,57.067,9.503,-4.662,71.842,185.026,35.498,478.906,138.428,3.226,3.267,79.108,2.295,0.674722,-45.7186,0.896111,0.9075
24457,23.467,19.973,28.535,0,47.468,12.832,22.844,0,48.003,11.997,-4.59,-5.03,39.121,57.075,58,54.173,10.608,10.6,47.599,2.43,57.075,9.541,-4.59,71.859,185.026,35.498,479.123,138.428,3.245,3.264,79.12,2.296,0.675,-45.0125,0.901389,0.906667
24458,23.591,20.054,28.638,0,47.468,12.861,22.874,0,48.003,11.997,-4.47,-5.03,39.226,57.176,58,53.881,10.605,10.6,47.685,2.437,57.176,9.522,-4.42,71.842,185.026,35.612,479.427,138.314,3.269,3.213,79.071,2.302,0.676944,-43.3454,0.908056,0.8925
24459,23.591,20.054,28.638,0,47.439,12.876,22.903,0,48.003,11.997,-4.42,-5.03,39.324,57.176,58,53.881,10.604,10.6,47.726,2.437,57.176,9.522,-4.42,71.842,185.026,35.612,479.427,138.314,3.269,3.213,79.071,2.302,0.676944,-43.3454,0.908056,0.8925
24460,23.774,20.098,28.718,0,47.41,12.927,22.961,0,48.003,11.997,-4.304,-5.03,39.443,57.317,58,53.468,10.601,10.6,47.857,2.451,57.317,9.515,-4.036,71.859,185.026,35.612,479.905,138.314,3.257,3.144,78.931,2.315,0.680833,-39.5796,0.904722,0.873333
24461,23.877,20.142,28.762,0,47.314,12.942,23.013,0,48.003,11.997,-4.036,-5.03,39.616,57.346,58,53.386,10.6,10.6,47.855,2.457,57.346,9.507,-3.888,71.859,185.026,35.612,480.078,138.314,3.232,3.134,78.864,2.32,0.6825,-38.1283,0.897778,0.870556
24462,24.001,20.156,28.792,0,47.3,12.957,23.042,0,48.003,11.997,-3.888,-5.03,39.817,57.321,58,53.468,10.599,10.6,47.943,2.466,57.321,9.51,-3.888,71.842,185.026,35.612,480.165,138.314,3.211,3.159,78.833,2.329,0.685,-38.1283,0.891944,0.8775
24463,24.111,20.186,28.843,0,47.3,12.986,23.071,0,48.003,11.997,-3.935,-5.03,40.014,57.281,58,53.591,10.598,10.6,47.985,2.47,57.281,9.507,-3.961,71.859,185.026,35.612,480.339,138.314,3.184,3.188,78.842,2.332,0.686111,-38.8441,0.884444,0.885556
24464,24.199,20.2,28.872,0,47.336,13,23.086,0,48.003,11.997,-3.961,-5.03,40.189,57.237,58,53.727,10.596,10.6,48.073,2.474,57.237,9.509,-4.026,71.859,184.749,35.612,480.512,138.314,3.168,3.22,78.878,2.337,0.687222,-39.4816,0.88,0.894444
24465,24.324,20.251,28.931,0,47.351,13.015,23.13,0,48.003,11.997,-4.076,-5.03,40.533,57.248,58,53.699,10.592,10.6,48.205,2.475,57.248,9.47,-4.044,71.859,184.749,35.547,480.642,138.314,3.171,3.215,78.913,2.337,0.6875,-39.6581,0.880833,0.893056
24466,24.397,20.266,28.945,0,47.351,13.03,23.167,0,48.003,11.997,-4.076,-5.03,40.533,57.284,58,53.595,10.592,10.6,48.205,2.481,57.284,9.472,-4.196,71.859,184.749,35.498,480.773,138.314,3.181,3.2,78.925,2.342,0.689167,-41.1487,0.883611,0.888889
24467,24.478,20.281,28.975,0,47.351,13.03,23.181,0,48.003,11.997,-4.214,-5.03,40.807,57.313,58,53.513,10.59,10.6,48.293,2.483,57.313,9.469,-4.214,71.859,184.749,35.498,480.816,138.314,3.193,3.187,78.917,2.345,0.689722,-41.3252,0.886944,0.885278
24468,24.551,20.325,29.026,0,47.336,13.059,23.225,0,48.003,11.997,-4.232,-5.03,40.941,57.35,58,53.409,10.588,10.6,48.382,2.483,57.35,9.473,-4.246,71.859,184.749,35.498,480.946,138.314,3.201,3.165,78.891,2.344,0.689722,-41.639,0.889167,0.879167
24469,24.646,20.339,29.055,0,47.314,13.074,23.254,0,48.003,11.997,-4.275,-5.03,41.064,57.371,58,53.348,10.587,10.6,48.426,2.482,57.371,9.466,-4.275,71.859,184.749,35.498,481.163,138.314,3.201,3.152,78.861,2.343,0.689444,-41.9234,0.889167,0.875556
24470,24.763,20.42,29.158,0,47.3,13.096,23.284,0,48.003,11.997,-4.329,-5.03,41.182,57.368,58,53.368,10.585,10.6,48.514,2.474,57.368,9.453,-4.337,71.859,184.749,35.612,481.25,138.314,3.185,3.148,78.808,2.335,0.687222,-42.5314,0.884722,0.874444
24471,24.844,20.449,29.224,0,47.271,13.154,23.379,0,48.003,11.997,-4.362,-5.03,41.29,57.353,58,53.416,10.583,10.6,48.603,2.471,57.353,9.451,-4.326,71.842,184.749,35.612,481.771,138.314,3.178,3.154,78.794,2.332,0.686389,-42.4236,0.882778,0.876111
24472,24.917,20.493,29.268,0,47.271,13.169,23.423,0,48.003,11.997,-4.326,-5.03,41.404,57.328,58,53.497,10.581,10.6,48.691,2.469,57.328,9.451,-4.293,71.842,184.635,35.612,481.814,138.232,3.169,3.168,78.796,2.33,0.685833,-42.0999,0.880278,0.88
24473,24.998,20.537,29.341,0,47.285,13.198,23.481,0,48.003,11.997,-4.3,-5.03,41.662,57.292,58,53.611,10.575,10.6,48.914,2.463,57.292,9.442,-4.261,71.842,184.635,35.612,481.944,138.2,3.167,3.185,78.808,2.324,0.684167,-41.7861,0.879722,0.884722
24474,25.071,20.581,29.407,0,47.3,13.228,23.511,0,48.003,11.997,-4.3,-5.03,41.662,57.248,58,53.747,10.575,10.6,48.914,2.458,57.248,9.44,-4.34,71.842,184.635,35.612,482.075,138.2,3.172,3.207,78.831,2.319,0.682778,-42.5609,0.881111,0.890833
24475,25.115,20.647,29.48,0,47.314,13.257,23.591,0,48.003,11.997,-4.438,-5.03,41.881,57.223,58,53.826,10.57,10.6,49.136,2.454,57.223,9.44,-4.438,71.842,184.635,35.612,482.248,138.2,3.179,3.219,78.858,2.315,0.681667,-43.5219,0.883056,0.894167
24476,25.195,20.676,29.539,0,47.336,13.293,23.621,0,48.003,11.997,-4.431,-5.03,41.989,57.223,58,53.831,10.567,10.6,49.227,2.454,57.223,9.473,-4.387,71.842,184.635,35.612,482.378,138.216,3.195,3.22,78.878,2.315,0.681667,-43.0218,0.8875,0.894444
24477,25.269,20.735,29.619,0,47.314,13.337,23.694,0,48.003,11.997,-4.387,-5.03,42.104,57.256,58,53.739,10.564,10.6,49.361,2.452,57.256,9.472,-4.405,71.842,184.635,35.498,482.509,138.2,3.209,3.2,78.868,2.313,0.681111,-43.1983,0.891389,0.888889
24478,25.327,20.764,29.663,0,47.314,13.352,23.745,0,48.003,11.997,-4.42,-5.03,42.211,57.277,58,53.679,10.562,10.6,49.452,2.456,57.277,9.471,-4.42,71.842,184.635,35.498,482.639,138.2,3.215,3.192,78.851,2.317,0.682222,-43.3454,0.893056,0.886667
24479,25.378,20.786,29.692,0,47.3,13.367,23.76,0,48.003,11.997,-4.481,-5.03,42.294,57.274,58,53.695,10.56,10.6,49.498,2.459,57.274,9.461,-4.481,71.842,184.635,35.498,482.856,138.216,3.22,3.198,78.836,2.319,0.683056,-43.9436,0.894444,0.888333
24480,25.466,20.83,29.758,0,47.3,13.381,23.804,0,48.003,11.997,-4.518,-5.03,42.379,57.237,58,53.814,10.559,10.6,49.59,2.47,57.237,9.464,-4.568,71.842,184.635,35.498,483.073,138.216,3.218,3.232,78.849,2.329,0.686111,-44.7968,0.893889,0.897778
24481,25.51,20.874,29.788,0,47.314,13.396,23.818,0,48.003,11.997,-4.568,-5.03,42.453,57.237,58,53.819,10.558,10.6,49.637,2.478,57.237,9.465,-4.637,71.842,184.635,35.498,483.16,138.2,3.222,3.243,78.864,2.336,0.688333,-45.4734,0.895,0.900833
24482,25.547,20.889,29.846,0,47.314,13.425,23.862,0,48.003,11.997,-4.637,-5.03,42.517,57.263,58,53.747,10.557,10.6,49.685,2.486,57.263,9.463,-4.68,71.842,184.635,35.498,483.203,138.2,3.222,3.236,78.873,2.344,0.690556,-45.8951,0.895,0.898889
24483,25.562,20.889,29.846,0,47.314,13.425,23.877,0,48.003,11.997,-4.713,-5.03,42.571,57.306,58,53.622,10.556,10.6,49.733,2.493,57.306,9.422,-4.85,71.859,184.635,35.498,483.29,138.2,3.224,3.217,78.866,2.35,0.6925,-47.5623,0.895556,0.893611
24484,25.576,20.889,29.846,0,47.3,13.425,23.877,0,48.003,11.997,-4.85,-5.03,42.599,57.375,58,53.42,10.556,10.6,49.738,2.499,57.375,9.433,-4.905,71.842,184.635,35.498,483.464,138.2,3.226,3.183,78.834,2.356,0.694167,-48.1016,0.896111,0.884167
24485,25.591,20.903,29.875,0,47.271,13.44,23.899,0,48.003,11.997,-4.905,-5.03,42.624,57.415,58,53.306,10.556,10.6,49.743,2.504,57.415,9.423,-4.991,71.859,184.635,35.498,483.377,138.2,3.224,3.167,78.791,2.361,0.695556,-48.945,0.895556,0.879722
24486,25.576,20.933,29.905,0,47.241,13.462,23.928,0,48.003,11.997,-4.991,-5.03,42.633,57.476,58,53.125,10.554,10.6,49.791,2.504,57.476,9.42,-5.049,71.859,184.635,35.498,483.507,138.135,3.219,3.129,78.731,2.361,0.695556,-49.5138,0.894167,0.869167
24487,25.576,20.933,29.905,0,47.197,13.462,23.928,0,48.003,11.997,-5.071,-5.03,42.632,57.541,58,52.932,10.553,10.6,49.84,2.504,57.541,9.419,-5.085,71.859,184.635,35.498,483.594,138.135,3.201,3.09,78.661,2.36,0.695556,-49.8668,0.889167,0.858333
24488,25.576,20.984,29.971,0,47.153,13.491,23.972,0,48.003,11.997,-5.049,-5.03,42.617,57.577,58,52.828,10.551,10.6,49.936,2.5,57.577,9.415,-5.049,71.859,184.635,35.498,483.811,138.135,3.174,3.065,78.592,2.357,0.694444,-49.5138,0.881667,0.851389
24489,25.591,20.999,30,0,47.117,13.506,23.987,0,48.003,11.997,-4.937,-5.03,42.636,57.581,58,52.82,10.55,10.6,49.985,2.497,57.581,9.419,-4.926,71.859,184.635,35.498,483.854,138.135,3.15,3.061,78.538,2.354,0.693611,-48.3076,0.875,0.850278
24490,25.591,21.013,30.029,0,47.102,13.506,24.016,0,48.003,11.997,-4.962,-5.03,42.647,57.505,58,53.054,10.548,10.6,50.079,2.495,57.505,9.413,-5.006,71.859,184.635,35.612,483.941,138.135,3.097,3.106,78.534,2.352,0.693056,-49.0921,0.860278,0.862778
24491,25.591,21.101,30.154,0,47.131,13.564,24.126,0,48.003,11.997,-4.988,-5.03,42.65,57.473,58,53.156,10.547,10.6,50.125,2.492,57.473,9.411,-5.049,71.859,184.635,35.612,483.898,138.135,3.089,3.123,78.558,2.348,0.692222,-49.5138,0.858056,0.8675
24492,25.591,21.116,30.168,0,47.153,13.564,24.126,0,48.003,11.997,-5.049,-5.03,42.648,57.473,58,53.159,10.544,10.6,50.264,2.489,57.473,9.416,-4.977,71.859,184.635,35.612,483.898,138.135,3.09,3.12,78.578,2.346,0.691389,-48.8077,0.858333,0.866667
24493,25.605,21.167,30.242,0,47.131,13.608,24.185,0,48.003,11.997,-4.977,-5.03,42.656,57.53,58,52.988,10.543,10.6,50.267,2.486,57.53,9.399,-4.944,71.859,184.635,35.612,484.071,138.053,3.099,3.083,78.565,2.342,0.690556,-48.4841,0.860833,0.856389
24494,25.62,21.196,30.271,0,47.087,13.623,24.214,0,48.003,11.997,-4.832,-5.03,42.706,57.657,58,52.608,10.539,10.6,50.454,2.482,57.657,9.433,-4.832,71.859,184.635,35.498,484.028,138.053,3.1,3.003,78.497,2.338,0.689444,-47.3857,0.861111,0.834167
24495,25.635,21.24,30.337,0,47.029,13.645,24.265,0,48.003,11.997,-4.832,-5.03,42.706,57.791,58,52.209,10.539,10.6,50.454,2.481,57.791,9.42,-4.854,71.842,184.521,35.498,484.158,138.053,3.086,2.923,78.383,2.338,0.689167,-47.6015,0.857222,0.811944
24496,25.664,21.27,30.396,0,46.97,13.674,24.309,0,48.003,11.997,-4.771,-5.03,42.777,57.841,58,52.061,10.535,10.6,50.641,2.481,57.841,9.42,-4.771,71.842,184.521,35.498,484.158,138.053,3.056,2.894,78.28,2.338,0.689167,-46.7875,0.848889,0.803889
24497,25.693,21.299,30.439,0,46.919,13.704,24.353,0,48.003,11.997,-4.778,-5.03,42.821,57.834,58,52.085,10.533,10.6,50.736,2.483,57.834,9.419,-4.782,71.842,184.521,35.498,484.332,137.939,3.008,2.9,78.207,2.339,0.689722,-46.8954,0.835556,0.805556
24498,25.708,21.335,30.469,0,46.919,13.718,24.368,0,48.003,11.997,-4.792,-5.03,42.863,57.769,58,52.283,10.532,10.6,50.786,2.486,57.769,9.417,-4.792,71.842,184.521,35.596,484.288,137.939,2.973,2.942,78.194,2.341,0.690556,-46.9935,0.825833,0.817222
24499,25.774,21.394,30.564,0,46.97,13.748,24.412,0,48.003,11.997,-4.825,-5.03,42.899,57.661,58,52.611,10.53,10.6,50.88,2.486,57.661,9.404,-4.778,71.842,184.521,35.612,484.332,138.053,2.933,3.008,78.276,2.342,0.690556,-46.8562,0.814722,0.835556
