time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24500,25.803,21.394,30.564,0,46.97,13.748,24.448,0,48.003,11.997,-4.742,-5.03,42.942,57.639,58,52.678,10.528,10.6,50.93,2.489,57.639,9.421,-4.738,71.842,184.521,35.612,484.375,138.053,2.938,3.024,78.335,2.344,0.691389,-46.4639,0.816111,0.84
24501,25.818,21.423,30.593,0,47.029,13.762,24.478,0,48.003,11.997,-4.738,-5.03,42.99,57.653,58,52.658,10.528,10.6,50.936,2.494,57.646,9.378,-4.796,71.842,184.521,35.612,484.505,138.053,2.956,3.026,78.38,2.349,0.692778,-47.0327,0.821111,0.840556
24502,25.818,21.423,30.593,0,47.029,13.762,24.478,0,48.003,11.997,-4.796,-5.03,43.033,57.653,58,52.658,10.527,10.6,50.989,2.494,57.646,9.378,-4.796,71.842,184.521,35.612,484.505,138.053,2.956,3.026,78.38,2.349,0.692778,-47.0327,0.821111,0.840556
24503,25.862,21.423,30.593,0,47.058,13.762,24.492,0,48.003,11.997,-4.829,-5.03,43.07,57.682,58,52.555,10.526,10.6,51.042,2.507,57.682,9.389,-4.782,71.842,184.521,35.612,484.505,138.053,2.995,3.018,78.417,2.361,0.696389,-46.8954,0.831944,0.838333
24504,25.876,21.438,30.637,0,47.058,13.777,24.507,0,48.003,11.997,-4.803,-5.03,43.109,57.679,58,52.568,10.527,10.6,51.005,2.509,57.679,9.384,-4.876,71.842,184.521,35.498,484.462,138.053,3.008,3.023,78.425,2.363,0.696944,-47.8172,0.835556,0.839722
24505,25.891,21.467,30.674,0,47.058,13.792,24.536,0,48.003,11.997,-4.876,-5.03,43.133,57.664,58,52.614,10.526,10.6,51.057,2.512,57.664,9.382,-4.901,71.859,184.521,35.498,484.462,138.053,3.022,3.035,78.431,2.366,0.697778,-48.0624,0.839444,0.843056
24506,25.913,21.482,30.703,0,47.058,13.806,24.551,0,48.003,11.997,-4.901,-5.03,43.152,57.653,58,52.648,10.525,10.6,51.109,2.514,57.653,9.386,-4.836,71.842,184.521,35.498,484.462,138.053,3.037,3.043,78.435,2.367,0.698333,-47.425,0.843611,0.845278
24507,25.928,21.519,30.732,0,47.058,13.828,24.58,0,48.003,11.997,-4.854,-5.03,43.184,57.639,58,52.694,10.524,10.6,51.16,2.513,57.639,9.397,-4.915,71.859,184.408,35.498,484.722,138.053,3.039,3.052,78.444,2.366,0.698056,-48.1997,0.844167,0.847778
24508,25.928,21.533,30.762,0,47.073,13.843,24.609,0,48.003,11.997,-4.966,-5.03,43.209,57.632,58,52.718,10.522,10.6,51.263,2.51,57.632,9.391,-4.966,71.842,184.261,35.498,484.722,138.053,3.039,3.054,78.453,2.364,0.697222,-48.6998,0.844167,0.848333
24509,25.942,21.577,30.806,0,47.073,13.872,24.661,0,48.003,11.997,-4.93,-5.03,43.226,57.632,58,52.721,10.52,10.6,51.359,2.508,57.632,9.386,-4.93,71.842,184.261,35.498,484.679,138.053,3.048,3.052,78.455,2.361,0.696667,-48.3468,0.846667,0.847778
24510,25.972,21.592,30.857,0,47.073,13.887,24.675,0,48.003,11.997,-4.843,-5.03,43.257,57.693,58,52.539,10.519,10.6,51.411,2.514,57.693,9.385,-4.876,71.859,184.261,35.612,484.722,138.053,3.059,3.022,78.425,2.367,0.698333,-47.8172,0.849722,0.839444
24511,25.972,21.636,30.901,0,47.058,13.916,24.719,0,48.003,11.997,-4.876,-5.03,43.285,57.733,58,52.423,10.516,10.6,51.506,2.509,57.733,9.372,-4.868,71.859,184.261,35.612,484.592,138.053,3.056,2.994,78.383,2.362,0.696944,-47.7388,0.848889,0.831667
24512,26.001,21.702,30.989,0,47.029,13.916,24.749,0,48.003,11.997,-4.868,-5.03,43.318,57.765,58,52.328,10.515,10.6,51.558,2.504,57.765,9.395,-4.857,71.842,184.408,35.612,484.679,138.053,3.048,2.967,78.324,2.357,0.695556,-47.6309,0.846667,0.824167
24513,26.03,21.746,31.055,0,46.97,13.975,24.792,0,48.003,11.997,-4.857,-5.03,43.354,57.755,58,52.362,10.513,10.6,51.655,2.498,57.755,9.389,-4.886,71.859,184.521,35.612,484.592,138.053,3.033,2.97,78.281,2.351,0.693889,-47.9153,0.8425,0.825
24514,26.045,21.76,31.084,0,46.948,13.989,24.844,0,48.003,11.997,-4.905,-5.03,43.381,57.722,58,52.463,10.511,10.6,51.751,2.497,57.722,9.39,-4.843,71.859,184.521,35.612,484.592,138.053,3.018,2.99,78.267,2.35,0.693611,-47.4936,0.838333,0.830556
24515,26.06,21.79,31.143,0,46.97,14.011,24.902,0,48.003,11.997,-4.843,-5.03,43.41,57.69,58,52.561,10.509,10.6,51.849,2.495,57.69,9.387,-4.85,71.842,184.521,35.612,484.722,137.939,3.005,3.007,78.272,2.348,0.693056,-47.5623,0.834722,0.835278
24516,26.074,21.833,31.201,0,46.985,14.041,24.961,0,48.003,11.997,-4.85,-5.03,43.447,57.657,58,52.661,10.508,10.6,51.9,2.492,57.657,9.384,-4.872,71.842,184.521,35.612,484.635,137.939,2.999,3.025,78.291,2.346,0.692222,-47.778,0.833056,0.840278
24517,26.111,21.863,31.238,0,46.985,14.055,24.976,0,48.003,11.997,-4.782,-5.03,43.507,57.635,58,52.729,10.505,10.6,52.05,2.494,57.635,9.382,-4.782,71.859,184.521,35.612,484.549,137.939,3.003,3.04,78.314,2.347,0.692778,-46.8954,0.834167,0.844444
24518,26.125,21.899,31.296,0,47.014,14.084,25.027,0,48.003,11.997,-4.836,-5.03,43.538,57.617,58,52.785,10.502,10.6,52.147,2.494,57.617,9.384,-4.789,71.859,184.521,35.612,484.549,137.939,3.007,3.051,78.343,2.347,0.692778,-46.964,0.835278,0.8475
24519,26.14,21.929,31.311,0,47.029,14.099,25.056,0,48.003,11.997,-4.836,-5.03,43.573,57.577,58,52.908,10.501,10.6,52.201,2.496,57.577,9.349,-4.836,71.859,184.521,35.612,484.462,137.939,3.017,3.078,78.382,2.349,0.693333,-47.425,0.838056,0.855
24520,26.169,21.958,31.355,0,47.058,14.099,25.085,0,48.003,11.997,-4.829,-5.03,43.611,57.53,58,53.053,10.5,10.6,52.256,2.5,57.53,9.346,-4.829,71.859,184.521,35.612,484.505,137.939,3.039,3.111,78.435,2.353,0.694444,-47.3563,0.844167,0.864167
24521,26.184,21.973,31.384,0,47.087,14.114,25.1,0,48.003,11.997,-4.753,-5.03,43.66,57.512,58,53.113,10.499,10.6,52.31,2.512,57.512,9.35,-4.85,71.842,184.521,35.612,484.505,137.939,3.082,3.134,78.514,2.363,0.697778,-47.5623,0.856111,0.870556
24522,26.213,21.987,31.421,0,47.102,14.128,25.129,0,48.003,11.997,-4.85,-5.03,43.689,57.512,58,53.113,10.498,10.6,52.365,2.512,57.512,9.35,-4.85,71.842,184.521,35.612,484.505,137.939,3.082,3.134,78.514,2.363,0.697778,-47.5623,0.856111,0.870556
24523,26.243,22.002,31.436,0,47.117,14.143,25.144,0,48.003,11.997,-4.857,-5.03,43.716,57.541,58,53.032,10.498,10.6,52.375,2.525,57.541,9.352,-4.857,71.859,184.521,35.612,484.418,137.939,3.122,3.132,78.532,2.376,0.701389,-47.6309,0.867222,0.87
24524,26.257,22.002,31.436,0,47.117,14.143,25.144,0,48.003,11.997,-4.857,-5.03,43.741,57.556,58,52.992,10.499,10.6,52.386,2.534,57.556,9.364,-4.926,71.859,184.521,35.612,484.332,137.939,3.135,3.132,78.529,2.384,0.703889,-48.3076,0.870833,0.87
24525,26.257,21.987,31.421,0,47.102,14.128,25.129,0,48.003,11.997,-4.926,-5.03,43.759,57.588,58,52.897,10.498,10.6,52.397,2.539,57.588,9.359,-4.941,71.842,184.521,35.612,484.288,137.939,3.14,3.119,78.514,2.389,0.705278,-48.4547,0.872222,0.866389
24526,26.279,22.017,31.45,0,47.087,14.143,25.159,0,48.003,11.997,-4.941,-5.03,43.776,57.624,58,52.79,10.499,10.6,52.364,2.546,57.624,9.355,-4.879,71.859,184.521,35.612,484.245,137.939,3.142,3.104,78.489,2.396,0.707222,-47.8466,0.872778,0.862222
24527,26.309,22.017,31.465,0,47.073,14.158,25.159,0,48.003,11.997,-4.879,-5.03,43.804,57.646,58,52.729,10.499,10.6,52.373,2.551,57.646,9.352,-4.876,71.859,184.521,35.612,484.288,137.939,3.138,3.097,78.463,2.4,0.708611,-47.8172,0.871667,0.860278
24528,26.323,22.046,31.494,0,47.058,14.172,25.195,0,48.003,11.997,-4.876,-5.03,43.86,57.664,58,52.677,10.497,10.6,52.483,2.549,57.664,9.352,-4.876,71.842,184.521,35.612,484.245,137.939,3.132,3.085,78.433,2.398,0.708056,-47.8172,0.87,0.856944
24529,26.353,22.068,31.523,0,47.043,14.194,25.225,0,48.003,11.997,-4.876,-5.03,43.86,57.693,58,52.591,10.497,10.6,52.483,2.545,57.693,9.347,-4.724,71.859,184.521,35.612,484.158,137.939,3.12,3.063,78.401,2.394,0.706944,-46.3266,0.866667,0.850833
24530,26.382,22.097,31.553,0,47.014,14.209,25.254,0,48.003,11.997,-4.724,-5.03,43.915,57.733,58,52.474,10.496,10.6,52.538,2.537,57.733,9.376,-4.677,71.859,184.521,35.612,484.071,137.939,3.108,3.032,78.346,2.387,0.704722,-45.8657,0.863333,0.842222
24531,26.426,22.112,31.589,0,46.97,14.224,25.269,0,48.003,11.997,-4.655,-5.03,44.047,57.773,58,52.357,10.494,10.6,52.648,2.529,57.773,9.373,-4.655,71.842,184.521,35.612,484.071,137.939,3.094,3,78.287,2.379,0.7025,-45.65,0.859444,0.833333
24532,26.492,22.185,31.648,0,46.919,14.238,25.313,0,48.003,11.997,-4.753,-5.03,44.093,57.888,58,52.011,10.492,10.6,52.746,2.515,57.888,9.36,-4.731,71.842,184.408,35.612,483.898,137.939,3.039,2.917,78.137,2.365,0.698611,-46.3953,0.844167,0.810278
24533,26.492,22.185,31.707,0,46.875,14.268,25.364,0,48.003,11.997,-4.731,-5.03,44.151,57.888,58,52.011,10.489,10.6,52.845,2.515,57.888,9.36,-4.731,71.842,184.408,35.612,483.898,137.939,3.039,2.917,78.137,2.365,0.698611,-46.3953,0.844167,0.810278
24534,26.55,22.28,31.831,0,46.802,14.312,25.452,0,48.003,11.997,-4.688,-5.03,44.202,57.964,58,51.785,10.488,10.6,52.9,2.501,57.964,9.349,-4.644,71.842,184.408,35.612,483.854,138.053,2.961,2.858,77.99,2.352,0.694722,-45.5421,0.8225,0.793889
24535,26.58,22.324,31.875,0,46.765,14.341,25.452,0,48.003,11.997,-4.644,-5.03,44.267,57.964,58,51.786,10.485,10.6,53.043,2.494,57.964,9.354,-4.763,71.842,184.408,35.612,483.724,138.053,2.928,2.851,77.946,2.345,0.692778,-46.7091,0.813333,0.791944
24536,26.609,22.339,31.919,0,46.75,14.355,25.525,0,48.003,11.997,-4.763,-5.03,44.313,57.961,58,51.797,10.483,10.6,53.142,2.493,57.961,9.302,-4.8,71.859,184.261,35.612,483.594,138.053,2.892,2.853,77.926,2.344,0.6925,-47.0719,0.803333,0.7925
24537,26.624,22.383,31.985,0,46.75,14.355,25.525,0,48.003,11.997,-4.8,-5.03,44.348,57.979,58,51.742,10.482,10.6,53.197,2.495,57.979,9.297,-4.843,71.859,184.261,35.498,483.637,138.053,2.86,2.844,77.919,2.346,0.693056,-47.4936,0.794444,0.79
24538,26.646,22.383,31.985,0,46.75,14.392,25.591,0,48.003,11.997,-4.843,-5.03,44.383,57.99,58,51.71,10.48,10.6,53.299,2.5,57.99,9.308,-4.836,71.842,184.261,35.498,483.464,138.053,2.841,2.844,77.92,2.351,0.694444,-47.425,0.789167,0.79
24539,26.675,22.412,32.029,0,46.765,14.407,25.62,0,48.003,11.997,-4.796,-5.03,44.421,57.982,58,51.733,10.48,10.6,53.311,2.509,57.982,9.312,-4.85,71.859,184.261,35.498,482.986,138.053,2.832,2.856,77.937,2.359,0.696944,-47.5623,0.786667,0.793333
24540,26.689,22.412,32.029,0,46.787,14.421,25.62,0,48.003,11.997,-4.901,-5.03,44.472,57.95,58,51.831,10.479,10.6,53.381,2.517,57.95,9.319,-4.901,71.859,184.261,35.612,482.986,138.053,2.829,2.883,77.976,2.366,0.699167,-48.0624,0.785833,0.800833
24541,26.704,22.397,32.014,0,46.816,14.407,25.62,0,48.003,11.997,-4.901,-5.03,44.472,57.921,58,51.918,10.479,10.6,53.381,2.528,57.921,9.315,-4.847,71.859,184.261,35.612,482.856,138.053,2.837,2.912,78.025,2.377,0.702222,-47.5328,0.788056,0.808889
24542,26.733,22.412,32.014,0,46.86,14.407,25.62,0,48.003,11.997,-4.85,-5.03,44.504,57.867,58,52.082,10.48,10.6,53.35,2.534,57.867,9.325,-4.724,71.859,184.245,35.612,482.726,138.053,2.857,2.95,78.09,2.382,0.703889,-46.3266,0.793611,0.819444
24543,26.792,22.397,32,0,46.89,14.407,25.605,0,48.003,11.997,-4.716,-5.03,44.613,57.798,58,52.29,10.481,10.6,53.332,2.552,57.798,9.334,-4.673,71.842,184.066,35.612,482.595,138.053,2.908,3.01,78.223,2.399,0.708889,-45.8265,0.807778,0.836111
24544,26.792,22.397,32.014,0,46.934,14.407,25.605,0,48.003,11.997,-4.724,-5.03,44.665,57.798,58,52.29,10.481,10.6,53.345,2.552,57.798,9.334,-4.673,71.842,184.066,35.612,482.595,138.053,2.908,3.01,78.223,2.399,0.708889,-45.8265,0.807778,0.836111
24545,26.858,22.368,31.97,0,46.948,14.392,25.576,0,48.003,11.997,-4.796,-5.03,44.705,57.874,58,52.062,10.482,10.6,53.314,2.565,57.874,9.334,-4.731,71.842,184.066,35.612,482.422,138.053,2.971,2.977,78.262,2.411,0.7125,-46.3953,0.825278,0.826944
24546,26.887,22.383,31.97,0,46.948,14.392,25.576,0,48.003,11.997,-4.731,-5.03,44.76,57.917,58,51.934,10.483,10.6,53.283,2.571,57.917,9.361,-4.702,71.842,184.066,35.612,482.292,138.053,2.992,2.958,78.236,2.418,0.714167,-46.1109,0.831111,0.821667
24547,26.917,22.383,31.985,0,46.919,14.392,25.591,0,48.003,11.997,-4.702,-5.03,44.815,57.939,58,51.87,10.483,10.6,53.295,2.572,57.939,9.362,-4.644,71.859,184.066,35.612,482.422,138.053,2.996,2.946,78.198,2.419,0.714444,-45.5421,0.832222,0.818333
24548,26.96,22.368,31.97,0,46.904,14.392,25.576,0,48.003,11.997,-4.709,-5.03,44.936,57.932,58,51.892,10.484,10.6,53.277,2.575,57.932,9.36,-4.724,71.859,184.131,35.612,482.248,138.053,2.989,2.954,78.175,2.421,0.715278,-46.3266,0.830278,0.820556
24549,26.99,22.397,32,0,46.89,14.407,25.605,0,48.003,11.997,-4.709,-5.03,44.936,57.907,58,51.969,10.484,10.6,53.277,2.577,57.907,9.36,-4.709,71.842,184.147,35.612,482.161,138.053,2.987,2.971,78.166,2.423,0.715833,-46.1795,0.829722,0.825278
24550,27.026,22.397,32.014,0,46.904,14.407,25.605,0,48.003,11.997,-4.749,-5.03,45.046,57.885,58,52.024,10.483,10.6,53.347,2.575,57.885,9.354,-4.749,71.842,184.212,35.612,482.075,138.053,2.978,2.98,78.169,2.421,0.715278,-46.5718,0.827222,0.827778
24551,27.07,22.434,32.043,0,46.904,14.421,25.635,0,48.003,11.997,-4.749,-5.03,45.046,57.892,58,52.013,10.483,10.6,53.347,2.573,57.892,9.355,-4.691,71.859,184.212,35.612,481.944,138.053,2.979,2.974,78.169,2.419,0.714722,-46.003,0.8275,0.826111
24552,27.1,22.434,32.043,0,46.89,14.421,25.635,0,48.003,11.997,-4.68,-5.03,45.166,57.932,58,51.894,10.482,10.6,53.415,2.568,57.932,9.348,-4.68,71.859,184.212,35.693,481.814,138.053,2.978,2.947,78.147,2.414,0.713333,-45.8951,0.827222,0.818611
24553,27.129,22.463,32.073,0,46.86,14.436,25.664,0,48.003,11.997,-4.789,-5.03,45.198,58.055,58,51.525,10.481,10.6,53.471,2.56,58.055,9.312,-4.85,71.859,184.212,35.693,481.684,138.053,2.958,2.865,78.038,2.406,0.711111,-47.5623,0.821667,0.795833
24554,27.129,22.493,32.117,0,46.831,14.451,25.693,0,48.003,11.997,-4.883,-5.03,45.226,58.055,58,51.525,10.48,10.6,53.528,2.56,58.055,9.312,-4.85,71.859,184.212,35.693,481.684,138.053,2.958,2.865,78.038,2.406,0.711111,-47.5623,0.821667,0.795833
24555,27.144,22.537,32.212,0,46.765,14.48,25.745,0,48.003,11.997,-4.955,-5.03,45.233,58.163,58,51.198,10.477,10.6,53.628,2.546,58.163,9.302,-4.915,71.842,184.212,35.693,481.467,138.053,2.91,2.786,77.876,2.394,0.707222,-48.1997,0.808333,0.773889
24556,27.144,22.566,32.241,0,46.692,14.509,25.803,0,48.003,11.997,-4.915,-5.03,45.247,58.196,58,51.121,10.476,10.6,53.685,2.54,58.189,9.294,-5.125,71.859,184.212,35.612,481.337,138.053,2.867,2.764,77.813,2.388,0.705556,-50.2591,0.796389,0.767778
24557,27.129,22.566,32.241,0,46.692,14.509,25.803,0,48.003,11.997,-5.125,-5.03,45.237,58.214,58,51.044,10.475,10.6,53.741,2.538,58.214,9.292,-5.14,71.842,184.212,35.612,481.293,138.053,2.828,2.746,77.761,2.385,0.705,-50.4062,0.785556,0.762778
24558,27.129,22.646,32.336,0,46.633,14.561,25.862,0,48.003,11.997,-5.103,-5.03,45.221,58.257,58,50.911,10.473,10.6,53.841,2.535,58.257,9.293,-4.988,71.842,184.212,35.612,481.25,138.053,2.794,2.718,77.714,2.383,0.704167,-48.9156,0.776111,0.755
24559,27.144,22.646,32.351,0,46.604,14.561,25.876,0,48.003,11.997,-4.988,-5.03,45.231,58.297,58,50.79,10.472,10.6,53.898,2.536,58.297,9.291,-4.948,71.842,184.212,35.612,481.163,138.053,2.756,2.694,77.676,2.383,0.704444,-48.5233,0.765556,0.748333
24560,27.144,22.646,32.366,0,46.604,14.561,25.876,0,48.003,11.997,-4.923,-5.03,45.257,58.301,58,50.778,10.472,10.6,53.926,2.541,58.301,9.29,-4.962,71.842,184.212,35.612,481.076,138.053,2.718,2.697,77.667,2.388,0.705833,-48.6606,0.755,0.749167
24561,27.173,22.661,32.366,0,46.619,14.561,25.876,0,48.003,11.997,-4.923,-5.03,45.257,58.247,58,50.94,10.472,10.6,53.926,2.547,58.247,9.302,-4.839,71.842,184.212,35.612,480.556,138.053,2.697,2.735,77.696,2.394,0.7075,-47.4544,0.749167,0.759722
24562,27.209,22.646,32.351,0,46.663,14.561,25.876,0,48.003,11.997,-4.763,-5.03,45.333,58.163,58,51.191,10.473,10.6,53.909,2.558,58.163,9.319,-4.763,71.924,184.212,35.612,480.642,138.053,2.684,2.796,77.768,2.404,0.710556,-46.7091,0.745556,0.776667
24563,27.209,22.632,32.336,0,46.721,14.539,25.862,0,48.003,11.997,-4.868,-5.03,45.349,58.087,58,51.415,10.474,10.6,53.879,2.568,58.087,9.33,-4.908,71.924,184.212,35.612,480.556,138.053,2.694,2.851,77.878,2.414,0.713333,-48.131,0.748333,0.791944
24564,27.239,22.617,32.3,0,46.802,14.539,25.847,0,48.003,11.997,-4.684,-5.03,45.406,58.001,58,51.675,10.475,10.6,53.849,2.576,58.001,9.372,-4.684,71.924,184.212,35.612,480.425,138.053,2.726,2.911,78.011,2.421,0.715556,-45.9343,0.757222,0.808611
24565,27.283,22.581,32.256,0,46.875,14.509,25.818,0,48.003,11.997,-4.677,-5.03,45.465,57.982,58,51.729,10.477,10.6,53.777,2.584,57.982,9.376,-4.677,71.924,184.212,35.612,480.295,138.053,2.782,2.93,78.121,2.429,0.717778,-45.8657,0.772778,0.813889
24566,27.297,22.581,32.271,0,46.89,14.524,25.818,0,48.003,11.997,-4.753,-5.03,45.507,58.058,58,51.498,10.477,10.6,53.79,2.591,58.058,9.362,-4.753,71.924,184.212,35.612,480.078,138.053,2.829,2.891,78.151,2.436,0.719722,-46.611,0.785833,0.803056
24567,27.378,22.551,32.227,0,46.875,14.495,25.789,0,48.003,11.997,-4.731,-5.03,45.555,58.257,58,50.9,10.48,10.6,53.715,2.596,58.257,9.358,-4.619,71.924,184.212,35.612,479.774,138.053,2.887,2.776,78.04,2.441,0.721111,-45.2969,0.801944,0.771111
24568,27.407,22.551,32.227,0,46.765,14.495,25.774,0,48.003,11.997,-4.619,-5.03,45.629,58.275,58,50.846,10.48,10.6,53.728,2.594,58.275,9.343,-4.709,71.924,184.212,35.612,479.644,138.053,2.886,2.763,77.953,2.439,0.720556,-46.1795,0.801667,0.7675
24569,27.437,22.551,32.227,0,46.736,14.495,25.789,0,48.003,11.997,-4.709,-5.03,45.686,58.228,58,50.942,10.481,10.6,53.698,2.594,58.243,9.347,-4.771,71.924,184.212,35.612,479.514,138.053,2.863,2.782,77.905,2.438,0.720556,-46.7875,0.795278,0.772778
24570,27.451,22.537,32.212,0,46.736,14.495,25.789,0,48.003,11.997,-4.81,-5.03,45.718,58.185,58,51.114,10.481,10.6,53.711,2.593,58.185,9.308,-4.876,71.924,184.212,35.612,479.34,138.053,2.836,2.815,77.899,2.438,0.720278,-47.8172,0.787778,0.781944
24571,27.451,22.566,32.241,0,46.75,14.509,25.803,0,48.003,11.997,-4.876,-5.03,45.743,58.152,58,51.21,10.482,10.6,53.681,2.586,58.152,9.321,-4.977,71.859,184.212,35.693,479.21,138.053,2.816,2.827,77.913,2.432,0.718333,-48.8077,0.782222,0.785278
24572,27.451,22.566,32.241,0,46.736,14.509,25.803,0,48.003,11.997,-4.984,-5.03,45.749,58.189,58,51.099,10.481,10.6,53.738,2.583,58.189,9.317,-5.038,71.859,184.212,35.693,478.993,138.053,2.811,2.803,77.907,2.429,0.7175,-49.4059,0.780833,0.778611
24573,27.437,22.595,32.285,0,46.721,14.524,25.818,0,48.003,11.997,-5.172,-5.03,45.72,58.301,58,50.758,10.48,10.6,53.807,2.581,58.301,9.309,-5.172,71.842,184.212,35.677,478.906,138.053,2.804,2.733,77.868,2.426,0.716944,-50.72,0.778889,0.759167
24574,27.422,22.595,32.285,0,46.677,14.524,25.833,0,48.003,11.997,-5.172,-5.03,45.72,58.409,58,50.434,10.48,10.6,53.807,2.577,58.409,9.31,-5.15,71.859,184.212,35.612,478.776,138.053,2.785,2.664,77.778,2.423,0.715833,-50.5042,0.773611,0.74
24575,27.407,22.617,32.3,0,46.604,14.524,25.833,0,48.003,11.997,-5.122,-5.03,45.684,58.529,58,50.072,10.48,10.6,53.832,2.575,58.529,9.305,-5.122,71.859,184.212,35.612,478.559,138.053,2.764,2.59,77.662,2.421,0.715278,-50.2297,0.767778,0.719444
24576,27.356,22.646,32.351,0,46.509,14.561,25.862,0,48.003,11.997,-5.252,-5.03,45.638,58.525,58,50.077,10.479,10.6,53.888,2.571,58.525,9.305,-5.201,71.842,184.212,35.612,478.342,138.135,2.654,2.586,77.524,2.417,0.714167,-51.0044,0.737222,0.718333
24577,27.356,22.646,32.351,0,46.509,14.561,25.862,0,48.003,11.997,-5.187,-5.03,45.608,58.525,58,50.077,10.479,10.6,53.901,2.571,58.525,9.305,-5.201,71.842,184.212,35.612,478.342,138.135,2.654,2.586,77.524,2.417,0.714167,-51.0044,0.737222,0.718333
24578,27.341,22.646,32.351,0,46.538,14.561,25.876,0,48.003,11.997,-5.158,-5.03,45.584,58.409,58,50.423,10.479,10.6,53.914,2.575,58.409,9.306,-5.158,71.842,184.212,35.612,478.255,138.135,2.608,2.659,77.562,2.421,0.715278,-50.5827,0.724444,0.738611
24579,27.327,22.646,32.336,0,46.604,14.561,25.876,0,48.003,11.997,-5.103,-5.03,45.57,58.178,58,51.114,10.479,10.6,53.927,2.584,58.178,9.315,-5.02,71.842,184.212,35.612,477.908,138.135,2.606,2.795,77.808,2.429,0.717778,-49.2294,0.723889,0.776389
24580,27.341,22.646,32.351,0,46.75,14.561,25.862,0,48.003,11.997,-5.02,-5.03,45.562,58.149,58,51.197,10.48,10.6,53.898,2.589,58.149,9.365,-4.905,71.859,184.212,35.612,477.431,138.135,2.651,2.829,77.927,2.434,0.719167,-48.1016,0.736389,0.785833
24581,27.378,22.632,32.336,0,46.816,14.539,25.862,0,48.003,11.997,-4.905,-5.03,45.584,58.131,58,51.25,10.48,10.6,53.911,2.591,58.131,9.358,-4.778,71.842,184.212,35.612,477.431,138.135,2.716,2.841,78.015,2.436,0.719722,-46.8562,0.754444,0.789167
24582,27.407,22.617,32.3,0,46.846,14.539,25.847,0,48.003,11.997,-4.756,-5.03,45.676,58.131,58,51.249,10.482,10.6,53.851,2.594,58.131,9.366,-4.756,71.842,184.212,35.612,477.344,138.135,2.774,2.843,78.064,2.439,0.720556,-46.6404,0.770556,0.789722
24583,27.437,22.595,32.285,0,46.846,14.524,25.833,0,48.003,11.997,-4.745,-5.03,45.721,58.127,58,51.259,10.483,10.6,53.82,2.597,58.127,9.354,-4.745,71.924,184.212,35.612,477.214,138.135,2.81,2.849,78.08,2.442,0.721389,-46.5326,0.780556,0.791389
24584,27.451,22.581,32.271,0,46.86,14.524,25.833,0,48.003,11.997,-4.745,-5.03,45.721,58.116,58,51.291,10.483,10.6,53.82,2.599,58.116,9.364,-4.782,71.924,184.212,35.612,476.997,138.135,2.841,2.858,78.087,2.444,0.721944,-46.8954,0.789167,0.793889
24585,27.466,22.581,32.256,0,46.846,14.509,25.803,0,48.003,11.997,-4.814,-5.03,45.795,58.116,58,51.29,10.485,10.6,53.757,2.602,58.116,9.359,-4.814,71.924,184.212,35.612,476.736,138.135,2.865,2.86,78.082,2.447,0.722778,-47.2092,0.795833,0.794444
24586,27.495,22.581,32.256,0,46.846,14.509,25.818,0,48.003,11.997,-4.814,-5.03,45.795,58.152,58,51.179,10.485,10.6,53.757,2.606,58.152,9.37,-4.702,71.924,184.212,35.612,476.649,138.135,2.877,2.842,78.056,2.45,0.723889,-46.1109,0.799167,0.789444
24587,27.539,22.566,32.241,0,46.816,14.509,25.803,0,48.003,11.997,-4.68,-5.03,45.901,58.192,58,51.059,10.486,10.6,53.738,2.608,58.192,9.355,-4.68,71.924,184.212,35.612,476.563,138.135,2.879,2.82,78.018,2.452,0.724444,-45.8951,0.799722,0.783333
24588,27.561,22.551,32.227,0,46.765,14.495,25.789,0,48.003,11.997,-4.803,-5.03,45.94,58.268,58,50.873,10.487,10.6,53.708,2.602,58.268,9.327,-4.818,71.924,184.212,35.693,476.345,138.2,2.869,2.777,77.946,2.447,0.722778,-47.2484,0.796944,0.771389
24589,27.59,22.595,32.285,0,46.692,14.509,25.818,0,48.003,11.997,-4.908,-5.03,45.956,58.312,58,50.696,10.486,10.6,53.765,2.582,58.312,9.334,-4.955,71.924,184.212,35.693,476.128,138.216,2.816,2.722,77.815,2.428,0.717222,-48.592,0.782222,0.756111
24590,27.59,22.595,32.285,0,46.692,14.524,25.833,0,48.003,11.997,-4.955,-5.03,45.97,58.312,58,50.696,10.485,10.6,53.819,2.582,58.312,9.334,-4.955,71.924,184.212,35.693,476.128,138.216,2.816,2.722,77.815,2.428,0.717222,-48.592,0.782222,0.756111
24591,27.576,22.632,32.322,0,46.677,14.539,25.862,0,48.003,11.997,-5.082,-5.03,45.96,58.21,58,50.997,10.484,10.6,53.876,2.569,58.21,9.325,-5.096,71.924,184.212,35.612,475.781,138.2,2.75,2.768,77.805,2.416,0.713611,-49.9747,0.763889,0.768889
24592,27.561,22.676,32.395,0,46.721,14.575,25.913,0,48.003,11.997,-5.096,-5.03,45.944,58.102,58,51.322,10.483,10.6,53.931,2.567,58.102,9.33,-5.064,71.924,184.212,35.612,475.564,138.2,2.74,2.831,77.872,2.413,0.713056,-49.6609,0.761111,0.786389
24593,27.561,22.69,32.41,0,46.765,14.59,25.928,0,48.003,11.997,-5.064,-5.03,45.94,58.019,58,51.516,10.482,10.6,53.987,2.568,58.037,9.336,-5.125,71.924,184.212,35.612,475.477,138.2,2.745,2.872,77.958,2.415,0.713333,-50.2591,0.7625,0.797778
24594,27.561,22.69,32.41,0,46.831,14.59,25.928,0,48.003,11.997,-5.009,-5.03,45.923,57.961,58,51.744,10.482,10.6,54.012,2.572,57.961,9.339,-5.009,71.924,184.212,35.612,475.347,138.2,2.773,2.92,78.055,2.418,0.714444,-49.1215,0.770278,0.811111
24595,27.576,22.69,32.41,0,46.831,14.59,25.942,0,48.003,11.997,-5.009,-5.03,45.923,57.856,58,52.061,10.482,10.6,54.012,2.577,57.856,9.324,-4.89,71.924,184.212,35.612,475,138.216,2.805,2.99,78.173,2.423,0.715833,-47.9545,0.779167,0.830556
24596,27.59,22.705,32.424,0,47,14.59,25.942,0,48.003,11.997,-4.89,-5.03,45.953,57.697,58,52.541,10.482,10.6,54.024,2.583,57.697,9.328,-4.966,71.924,184.212,35.612,474.783,138.2,2.864,3.091,78.331,2.428,0.7175,-48.6998,0.795556,0.858611
24597,27.605,22.69,32.41,0,47.102,14.59,25.928,0,48.003,11.997,-4.966,-5.03,45.969,57.501,58,53.133,10.483,10.6,53.993,2.589,57.501,9.339,-4.85,71.924,184.212,35.596,474.609,138.2,2.935,3.216,78.507,2.434,0.719167,-47.5623,0.815278,0.893333
24598,27.62,22.676,32.395,0,47.241,14.575,25.913,0,48.003,11.997,-4.85,-5.03,46.006,57.306,58,53.722,10.483,10.6,54.007,2.598,57.306,9.385,-4.847,71.924,184.212,35.612,474.436,138.2,3.022,3.342,78.724,2.443,0.721667,-47.5328,0.839444,0.928333
24599,27.649,22.661,32.366,0,47.351,14.575,25.891,0,48.003,11.997,-4.767,-5.03,46.087,57.183,58,54.092,10.485,10.6,53.945,2.607,57.183,9.387,-4.767,71.924,184.212,35.612,474.349,138.135,3.125,3.425,78.913,2.451,0.724167,-46.7483,0.868056,0.951389
24600,27.664,22.646,32.351,0,47.454,14.561,25.876,0,48.003,11.997,-4.879,-5.03,46.105,57.053,58,54.49,10.486,10.6,53.915,2.612,57.053,9.386,-4.879,71.924,184.212,35.612,473.872,138.135,3.232,3.51,79.103,2.457,0.725556,-47.8466,0.897778,0.975
24601,27.678,22.646,32.366,0,47.563,14.561,25.876,0,48.003,11.997,-4.85,-5.03,46.133,56.963,58,54.768,10.486,10.6,53.928,2.619,56.963,9.397,-4.85,71.924,184.212,35.612,473.741,138.135,3.307,3.573,79.269,2.463,0.7275,-47.5623,0.918611,0.9925
24602,27.693,22.646,32.336,0,47.637,14.561,25.862,0,48.003,11.997,-4.919,-5.03,46.165,56.901,58,54.958,10.487,10.6,53.896,2.624,56.901,9.397,-4.857,71.924,184.212,35.612,473.655,138.135,3.405,3.616,79.398,2.468,0.728889,-47.6309,0.945833,1.00444
24603,27.678,22.617,32.285,0,47.717,14.524,25.833,0,48.003,11.997,-5.118,-5.03,46.141,56.688,58,55.618,10.489,10.6,53.821,2.631,56.688,9.414,-5.082,71.924,184.212,35.612,473.307,138.2,3.552,3.754,79.641,2.474,0.730833,-49.8374,0.986667,1.04278
24604,27.678,22.595,32.271,0,47.849,14.524,25.818,0,48.003,11.997,-5.046,-5.03,46.14,56.608,58,55.863,10.489,10.6,53.833,2.627,56.608,9.376,-5.035,71.924,184.212,35.612,473.047,138.2,3.627,3.799,79.754,2.471,0.729722,-49.3765,1.0075,1.05528
24605,27.678,22.595,32.285,0,47.849,14.524,25.818,0,48.003,11.997,-5.035,-5.03,46.138,56.539,58,56.079,10.49,10.6,53.801,2.625,56.539,9.391,-4.98,71.924,184.212,35.612,472.873,138.2,3.694,3.841,79.86,2.469,0.729167,-48.8371,1.02611,1.06694
24606,27.678,22.617,32.285,0,47.974,14.524,25.833,0,48.003,11.997,-4.98,-5.03,46.146,56.496,58,56.22,10.49,10.6,53.814,2.625,56.496,9.387,-5.118,71.924,184.212,35.612,472.743,138.2,3.741,3.869,79.942,2.469,0.729167,-50.1904,1.03917,1.07472
24607,27.649,22.595,32.271,0,47.988,14.524,25.818,0,48.003,11.997,-5.118,-5.03,46.125,56.467,58,56.317,10.49,10.6,53.825,2.619,56.467,9.399,-5.208,71.924,184.212,35.612,472.526,138.216,3.797,3.883,79.989,2.464,0.7275,-51.073,1.05472,1.07861
24608,27.634,22.581,32.256,0,48.003,14.509,25.803,0,48.003,11.997,-5.219,-5.03,46.053,56.449,58,56.381,10.493,10.6,53.761,2.618,56.449,9.392,-5.219,71.924,184.212,35.612,472.352,138.216,3.838,3.893,80.02,2.462,0.727222,-51.1809,1.06611,1.08139
24609,27.62,22.581,32.256,0,48.032,14.509,25.818,0,48.003,11.997,-5.248,-5.03,46.018,56.409,58,56.512,10.493,10.6,53.772,2.616,56.409,9.401,-5.248,71.924,184.212,35.612,472.222,138.2,3.86,3.918,80.056,2.461,0.726667,-51.4653,1.07222,1.08833
24610,27.59,22.581,32.271,0,48.047,14.524,25.818,0,48.003,11.997,-5.248,-5.03,46.018,56.359,58,56.676,10.493,10.6,53.772,2.615,56.359,9.396,-5.306,71.924,184.212,35.612,472.135,138.2,3.888,3.951,80.094,2.46,0.726389,-52.0341,1.08,1.0975
24611,27.561,22.595,32.271,0,48.083,14.524,25.818,0,48.003,11.997,-5.306,-5.03,45.974,56.322,58,56.796,10.493,10.6,53.784,2.618,56.322,9.403,-5.212,71.924,184.212,35.612,471.875,138.2,3.91,3.977,80.14,2.463,0.727222,-51.1123,1.08611,1.10472
24612,27.561,22.595,32.285,0,48.113,14.524,25.818,0,48.003,11.997,-5.06,-5.03,45.931,56.344,58,56.741,10.493,10.6,53.809,2.637,56.344,9.396,-5.089,71.859,184.212,35.612,471.701,138.2,3.934,3.985,80.176,2.48,0.7325,-49.906,1.09278,1.10694
24613,27.539,22.595,32.285,0,48.113,14.524,25.833,0,48.003,11.997,-5.154,-5.03,45.907,56.387,58,56.623,10.493,10.6,53.821,2.635,56.387,9.396,-5.154,71.859,184.212,35.612,471.571,138.2,3.954,3.959,80.176,2.479,0.731944,-50.5435,1.09833,1.09972
24614,27.524,22.617,32.3,0,48.083,14.524,25.833,0,48.003,11.997,-5.122,-5.03,45.89,56.434,58,56.494,10.493,10.6,53.833,2.628,56.434,9.397,-5.122,71.859,184.212,35.612,471.354,138.216,3.963,3.925,80.143,2.472,0.73,-50.2297,1.10083,1.09028
24615,27.539,22.617,32.3,0,48.069,14.539,25.847,0,48.003,11.997,-4.93,-5.03,45.917,56.416,58,56.561,10.493,10.6,53.847,2.622,56.416,9.433,-4.93,71.842,184.212,35.612,471.224,138.216,3.963,3.934,80.12,2.466,0.728333,-48.3468,1.10083,1.09278
24616,27.561,22.617,32.322,0,48.083,14.539,25.847,0,48.003,11.997,-4.937,-5.03,45.942,56.322,58,56.855,10.493,10.6,53.858,2.616,56.322,9.434,-4.876,71.924,184.212,35.612,470.964,138.232,3.965,3.987,80.142,2.461,0.726667,-47.8172,1.10139,1.1075
24617,27.576,22.632,32.322,0,48.127,14.539,25.847,0,48.003,11.997,-4.977,-5.03,45.945,56.207,58,57.215,10.493,10.6,53.871,2.61,56.207,9.436,-4.977,71.924,184.212,35.612,470.877,138.232,3.966,4.053,80.212,2.455,0.725,-48.8077,1.10167,1.12583
24618,27.576,22.632,32.336,0,48.171,14.539,25.862,0,48.003,11.997,-4.915,-5.03,45.965,56.131,58,57.456,10.494,10.6,53.837,2.607,56.131,9.446,-4.915,71.924,184.212,35.612,470.399,138.232,3.981,4.098,80.296,2.452,0.724167,-48.1997,1.10583,1.13833
24619,27.605,22.646,32.351,0,48.215,14.561,25.862,0,48.003,11.997,-4.926,-5.03,45.991,56.221,58,57.21,10.493,10.6,53.895,2.599,56.221,9.44,-4.984,71.924,184.261,35.612,470.182,138.249,4.027,4.041,80.368,2.444,0.721944,-48.8763,1.11861,1.1225
24620,27.605,22.646,32.351,0,48.215,14.561,25.876,0,48.003,11.997,-4.984,-5.03,46.002,56.221,58,57.21,10.494,10.6,53.907,2.599,56.221,9.44,-4.984,71.924,184.261,35.612,470.182,138.249,4.027,4.041,80.368,2.444,0.721944,-48.8763,1.11861,1.1225
24621,27.605,22.646,32.351,0,48.186,14.561,25.876,0,48.003,11.997,-5.031,-5.03,46.008,56.322,58,56.933,10.493,10.6,53.919,2.588,56.322,9.405,-5.031,71.924,184.245,35.612,469.792,138.216,4.039,3.974,80.274,2.434,0.718889,-49.3373,1.12194,1.10389
24622,27.62,22.661,32.366,0,48.157,14.561,25.876,0,48.003,11.997,-5.031,-5.03,46.007,56.279,58,57.077,10.493,10.6,53.932,2.586,56.279,9.408,-4.926,71.924,184.261,35.612,469.531,138.216,4.032,4.001,80.251,2.432,0.718333,-48.3076,1.12,1.11139
24623,27.634,22.661,32.38,0,48.157,14.575,25.891,0,48.003,11.997,-4.926,-5.03,46.033,56.189,58,57.361,10.493,10.6,53.944,2.586,56.189,9.403,-4.919,71.924,184.261,35.612,469.314,138.2,4.027,4.058,80.276,2.432,0.718333,-48.2389,1.11861,1.12722
24624,27.649,22.661,32.38,0,48.157,14.575,25.891,0,48.003,11.997,-4.919,-5.03,46.057,56.113,58,57.603,10.493,10.6,53.957,2.588,56.113,9.409,-4.897,71.924,184.261,35.612,469.227,138.216,4.027,4.109,80.341,2.435,0.718889,-48.0232,1.11861,1.14139
24625,27.649,22.676,32.395,0,48.23,14.575,25.913,0,48.003,11.997,-4.897,-5.03,46.08,56.084,58,57.702,10.494,10.6,53.969,2.59,56.084,9.408,-4.988,71.924,184.261,35.612,469.054,138.2,4.034,4.13,80.403,2.436,0.719444,-48.9156,1.12056,1.14722
24626,27.649,22.646,32.351,0,48.281,14.561,25.876,0,48.003,11.997,-5.013,-5.03,46.08,56.094,58,57.683,10.493,10.6,53.981,2.593,56.094,9.415,-5.114,71.924,184.261,35.612,468.88,138.2,4.05,4.13,80.461,2.439,0.720278,-50.1512,1.125,1.14722
24627,27.634,22.646,32.351,0,48.296,14.561,25.876,0,48.003,11.997,-5.122,-5.03,46.065,56.131,58,57.588,10.495,10.6,53.905,2.595,56.131,9.405,-5.132,71.924,184.261,35.612,468.62,138.2,4.069,4.113,80.489,2.441,0.720833,-50.3277,1.13028,1.1425
24628,27.634,22.661,32.366,0,48.311,14.561,25.876,0,48.003,11.997,-5.082,-5.03,46.052,56.131,58,57.604,10.495,10.6,53.918,2.594,56.131,9.415,-5.107,71.924,184.261,35.612,468.446,138.232,4.082,4.115,80.509,2.441,0.720556,-50.0826,1.13389,1.14306
24629,27.634,22.646,32.336,0,48.325,14.561,25.862,0,48.003,11.997,-5.14,-5.03,46.036,56.105,58,57.692,10.495,10.6,53.93,2.595,56.105,9.414,-4.962,71.924,184.261,35.612,468.316,138.232,4.095,4.134,80.534,2.441,0.720833,-48.6606,1.1375,1.14833
24630,27.634,22.646,32.351,0,48.34,14.561,25.876,0,48.003,11.997,-4.962,-5.03,46.05,56.069,58,57.815,10.496,10.6,53.898,2.594,56.069,9.42,-5.042,71.924,184.261,35.612,468.099,138.232,4.109,4.157,80.57,2.44,0.720556,-49.4451,1.14139,1.15472
24631,27.634,22.632,32.336,0,48.354,14.539,25.862,0,48.003,11.997,-5.042,-5.03,46.049,56.047,58,57.894,10.496,10.6,53.91,2.589,56.047,9.459,-4.948,71.924,184.261,35.612,468.012,138.232,4.121,4.168,80.604,2.436,0.719167,-48.5233,1.14472,1.15778
24632,27.649,22.632,32.336,0,48.369,14.561,25.862,0,48.003,11.997,-4.883,-5.03,46.089,56.051,58,57.899,10.497,10.6,53.892,2.587,56.051,9.457,-4.905,71.924,184.261,35.612,467.839,138.232,4.136,4.167,80.629,2.434,0.718611,-48.1016,1.14889,1.1575
24633,27.664,22.646,32.351,0,48.384,14.561,25.876,0,48.003,11.997,-4.883,-5.03,46.089,56.066,58,57.868,10.497,10.6,53.892,2.585,56.066,9.45,-4.915,71.924,184.261,35.612,467.752,138.232,4.146,4.159,80.635,2.432,0.718056,-48.1997,1.15167,1.15528
24634,27.664,22.646,32.351,0,48.369,14.561,25.876,0,48.003,11.997,-4.915,-5.03,46.108,56.087,58,57.817,10.497,10.6,53.902,2.584,56.087,9.446,-4.977,71.924,184.261,35.612,467.578,138.232,4.154,4.148,80.629,2.431,0.717778,-48.8077,1.15389,1.15222
24635,27.664,22.676,32.38,0,48.369,14.575,25.913,0,48.003,11.997,-5.053,-5.03,46.11,56.116,58,57.743,10.496,10.6,53.969,2.582,56.116,9.454,-5.053,71.924,184.261,35.612,467.361,138.232,4.157,4.131,80.611,2.429,0.717222,-49.553,1.15472,1.1475
24636,27.664,22.69,32.41,0,48.34,14.59,25.942,0,48.003,11.997,-5.035,-5.03,46.106,56.163,58,57.616,10.495,10.6,54.024,2.58,56.163,9.44,-5.035,71.924,184.261,35.612,466.84,138.232,4.157,4.103,80.574,2.427,0.716667,-49.3765,1.15472,1.13972
24637,27.664,22.705,32.439,0,48.311,14.604,25.957,0,48.003,11.997,-5.035,-5.03,46.106,56.236,58,57.411,10.495,10.6,54.024,2.574,56.236,9.441,-5.075,71.924,184.261,35.677,466.71,138.232,4.154,4.056,80.507,2.421,0.715,-49.7687,1.15389,1.12667
24638,27.649,22.734,32.483,0,48.252,14.619,25.986,0,48.003,11.997,-5.075,-5.03,46.102,56.297,58,57.24,10.494,10.6,54.08,2.568,56.297,9.398,-5.067,71.924,184.261,35.693,466.45,138.232,4.144,4.016,80.422,2.416,0.713333,-49.6903,1.15111,1.11556
24639,27.634,22.764,32.52,0,48.186,14.634,26.001,0,48.003,11.997,-5.132,-5.03,46.063,56.351,58,57.091,10.492,10.6,54.192,2.563,56.351,9.397,-5.132,71.924,184.261,35.693,466.493,138.249,4.118,3.981,80.312,2.411,0.711944,-50.3277,1.14389,1.10583
24640,27.649,22.778,32.549,0,48.142,14.648,26.03,0,48.003,11.997,-5.132,-5.03,46.063,56.348,58,57.115,10.492,10.6,54.192,2.56,56.348,9.399,-4.977,71.924,184.261,35.612,466.319,138.232,4.091,3.983,80.241,2.408,0.711111,-48.8077,1.13639,1.10639
24641,27.62,22.778,32.563,0,48.127,14.648,26.045,0,48.003,11.997,-5.208,-5.03,46.037,56.33,58,57.181,10.49,10.6,54.259,2.559,56.33,9.403,-5.176,71.924,184.261,35.612,465.972,138.232,4.063,3.995,80.197,2.407,0.710833,-50.7592,1.12861,1.10972
24642,27.605,22.8,32.563,0,48.113,14.648,26.045,0,48.003,11.997,-5.208,-5.03,46.037,56.311,58,57.246,10.49,10.6,54.259,2.563,56.311,9.398,-5.212,71.924,184.261,35.612,465.755,138.249,4.04,4.012,80.186,2.41,0.711944,-51.1123,1.12222,1.11444
24643,27.605,22.8,32.578,0,48.127,14.648,26.045,0,48.003,11.997,-5.089,-5.03,45.995,56.286,58,57.334,10.49,10.6,54.283,2.572,56.286,9.399,-5.089,71.924,184.245,35.612,465.538,138.232,4.023,4.038,80.198,2.419,0.714444,-49.906,1.1175,1.12167
24644,27.59,22.778,32.549,0,48.142,14.648,26.03,0,48.003,11.997,-5.071,-5.03,45.981,56.29,58,57.335,10.492,10.6,54.252,2.577,56.29,9.402,-5.071,71.924,184.261,35.612,465.538,138.232,4.011,4.044,80.225,2.424,0.715833,-49.7295,1.11417,1.12333
24645,27.576,22.764,32.534,0,48.157,14.648,26.016,0,48.003,11.997,-5.122,-5.03,45.958,56.315,58,57.272,10.493,10.6,54.221,2.581,56.315,9.408,-5.122,71.924,184.261,35.612,465.278,138.249,4.006,4.036,80.244,2.428,0.716944,-50.2297,1.11278,1.12111
24646,27.576,22.72,32.468,0,48.157,14.619,25.986,0,48.003,11.997,-5.078,-5.03,45.945,56.326,58,57.263,10.495,10.6,54.145,2.592,56.326,9.409,-5.067,71.924,184.066,35.612,464.931,138.232,4.008,4.045,80.288,2.439,0.72,-49.6903,1.11333,1.12361
24647,27.576,22.72,32.468,0,48.171,14.619,25.972,0,48.003,11.997,-5.067,-5.03,45.946,56.326,58,57.263,10.496,10.6,54.112,2.592,56.326,9.409,-5.067,71.924,184.066,35.612,464.931,138.232,4.008,4.045,80.288,2.439,0.72,-49.6903,1.11333,1.12361
24648,27.561,22.705,32.439,0,48.186,14.604,25.957,0,48.003,11.997,-5.093,-5.03,45.94,56.326,58,57.275,10.497,10.6,54.082,2.597,56.326,9.408,-5.093,71.924,184.066,35.693,464.931,138.232,4.014,4.052,80.315,2.443,0.721389,-49.9453,1.115,1.12556
24649,27.576,22.72,32.454,0,48.201,14.604,25.972,0,48.003,11.997,-5.013,-5.03,45.949,56.348,58,57.223,10.497,10.6,54.095,2.597,56.348,9.447,-4.97,71.924,184.066,35.677,464.757,138.444,4.022,4.042,80.332,2.443,0.721389,-48.7391,1.11722,1.12278
24650,27.561,22.705,32.439,0,48.157,14.604,25.957,0,48.003,11.997,-5.118,-5.03,45.935,56.471,58,56.877,10.498,10.6,54.064,2.583,56.471,9.441,-5.067,71.924,184.147,35.693,464.41,138.428,4.031,3.959,80.264,2.43,0.7175,-49.6903,1.11972,1.09972
24651,27.539,22.705,32.454,0,48.157,14.604,25.957,0,48.003,11.997,-5.067,-5.03,45.935,56.612,58,56.552,10.497,10.6,54.119,2.577,56.583,9.44,-5.132,71.924,184.131,35.693,464.106,138.428,4.023,3.887,80.158,2.424,0.715833,-50.3277,1.1175,1.07972
24652,27.539,22.734,32.483,0,48.098,14.604,25.957,0,48.003,11.997,-5.132,-5.03,45.915,56.706,58,56.192,10.498,10.6,54.085,2.569,56.706,9.428,-5.125,71.924,184.147,35.693,463.976,138.428,4.001,3.808,80.02,2.417,0.713611,-50.2591,1.11139,1.05778
24653,27.539,22.734,32.483,0,48.018,14.619,25.986,0,48.003,11.997,-5.125,-5.03,45.899,56.706,58,56.192,10.496,10.6,54.187,2.569,56.706,9.428,-5.125,71.924,184.147,35.693,463.976,138.428,4.001,3.808,80.02,2.417,0.713611,-50.2591,1.11139,1.05778
24654,27.539,22.8,32.578,0,47.834,18.479,26.016,0,48.003,11.997,-5.071,-5.03,45.889,56.832,58,55.83,10.495,10.6,54.242,2.552,56.832,9.457,-4.912,71.924,184.131,35.693,463.411,138.444,3.913,3.718,79.725,2.401,0.708889,-48.1703,1.08694,1.03278
24655,27.561,22.8,32.578,0,47.834,18.479,26.06,0,48.003,11.997,-4.912,-5.03,45.907,56.785,58,55.984,10.494,10.6,54.295,2.542,56.785,9.407,-4.93,71.924,184.131,35.693,463.194,138.428,3.858,3.739,79.625,2.391,0.706111,-48.3468,1.07167,1.03861
24656,27.576,22.874,32.666,0,47.761,31.875,26.14,0,48.003,11.997,-4.933,-5.03,45.934,56.724,58,56.175,10.492,10.6,54.397,2.538,56.724,9.433,-4.872,71.924,184.131,35.693,463.151,138.428,3.811,3.772,79.606,2.387,0.705,-47.778,1.05861,1.04778
24657,27.59,22.874,32.666,0,47.791,37.2,26.14,0,48.003,11.997,-4.872,-5.03,45.957,56.626,58,56.48,10.49,10.6,54.452,2.538,56.626,9.422,-4.865,71.924,184.147,35.677,462.934,138.314,3.787,3.834,79.641,2.387,0.705,-47.7094,1.05194,1.065
24658,27.62,22.888,32.717,0,47.834,43.074,26.169,0,48.003,11.997,-4.865,-5.03,45.983,56.554,58,56.703,10.49,10.6,54.462,2.539,56.554,9.435,-4.767,71.924,184.147,35.693,462.717,138.314,3.766,3.88,79.721,2.388,0.705278,-46.7483,1.04611,1.07778
24659,27.649,22.903,32.717,0,47.9,48.948,26.184,0,48.003,11.997,-4.713,-5.03,46.074,56.474,58,56.953,10.489,10.6,54.529,2.544,56.474,9.434,-4.713,71.924,184.131,35.693,462.63,138.314,3.77,3.935,79.832,2.393,0.706667,-46.2187,1.04722,1.09306
24660,27.678,22.903,32.732,0,47.974,54.595,26.184,0,48.003,11.997,-4.64,-5.03,46.134,56.413,58,57.114,10.489,10.6,54.54,2.556,56.424,9.442,-4.64,71.924,184.131,35.693,462.413,138.314,3.79,3.979,79.952,2.404,0.71,-45.5029,1.05278,1.10528
24661,27.708,22.888,32.703,0,48.047,60,26.169,0,48.003,11.997,-4.637,-5.03,46.187,56.377,58,57.266,10.49,10.6,54.508,2.564,56.377,9.444,-4.637,71.842,184.131,35.693,462.326,138.444,3.823,4.018,80.076,2.412,0.712222,-45.4734,1.06194,1.11611
24662,27.773,22.844,32.651,0,48.113,60,26.125,0,48.003,11.997,-4.608,-5.03,46.256,56.355,58,57.351,10.493,10.6,54.431,2.587,56.355,9.459,-4.767,71.842,184.131,35.693,461.892,138.428,3.902,4.057,80.282,2.434,0.718611,-46.7483,1.08389,1.12694
24663,27.773,22.844,32.637,0,48.171,60,26.111,0,48.003,11.997,-4.767,-5.03,46.296,56.355,58,57.351,10.494,10.6,54.399,2.587,56.355,9.459,-4.767,71.842,184.131,35.693,461.892,138.428,3.902,4.057,80.282,2.434,0.718611,-46.7483,1.08389,1.12694
24664,27.832,22.778,32.549,0,48.23,60,26.03,0,48.003,11.997,-4.796,-5.03,46.337,56.413,58,57.198,10.497,10.6,54.279,2.607,56.413,9.476,-4.68,71.842,184.131,35.612,461.545,138.428,3.977,4.047,80.394,2.453,0.724167,-45.8951,1.10472,1.12417
24665,27.876,22.734,32.468,0,48.23,60,25.986,0,48.003,11.997,-4.68,-5.03,46.388,56.507,58,56.927,10.498,10.6,54.247,2.614,56.507,9.513,-4.622,71.842,184.131,35.612,461.458,138.428,4.005,4,80.387,2.46,0.726111,-45.3263,1.1125,1.11111
24666,27.905,22.72,32.454,0,48.201,60,25.986,0,48.003,11.997,-4.622,-5.03,46.466,56.619,58,56.598,10.5,10.6,54.128,2.616,56.619,9.503,-4.713,71.842,184.147,35.612,461.241,138.428,4.016,3.935,80.331,2.461,0.726667,-46.2187,1.11556,1.09306
24667,27.942,22.705,32.439,0,48.157,60,25.957,0,48.003,11.997,-4.72,-5.03,46.515,56.72,58,56.372,10.502,10.6,54.095,2.614,56.698,9.497,-4.735,71.842,184.131,35.612,461.068,138.428,4.017,3.888,80.242,2.46,0.726111,-46.4345,1.11583,1.08
24668,27.957,22.69,32.41,0,48.083,60,25.942,0,48.003,11.997,-4.785,-5.03,46.602,56.785,58,56.119,10.505,10.6,54.029,2.612,56.785,9.498,-4.785,71.859,184.131,35.758,461.068,138.428,4.001,3.836,80.132,2.458,0.725556,-46.9248,1.11139,1.06556
24669,27.986,22.705,32.424,0,48.018,60,25.942,0,48.003,11.997,-4.897,-5.03,46.614,56.876,58,55.863,10.505,10.6,54.038,2.604,56.876,9.481,-4.767,71.859,184.131,35.758,460.72,138.428,3.952,3.776,79.922,2.45,0.723333,-46.7483,1.09778,1.04889
24670,28.015,22.734,32.454,0,47.959,60,25.972,0,48.003,11.997,-4.767,-5.03,46.652,56.908,58,55.772,10.503,10.6,54.091,2.597,56.908,9.464,-4.792,71.859,184.131,35.742,460.2,138.428,3.912,3.748,79.83,2.443,0.721389,-46.9935,1.08667,1.04111
24671,28.03,22.764,32.52,0,47.834,60,26.016,0,48.003,11.997,-4.792,-5.03,46.688,56.973,58,55.582,10.503,10.6,54.098,2.584,56.973,9.43,-4.738,71.859,184.131,35.693,460.069,138.428,3.882,3.7,79.717,2.431,0.717778,-46.4639,1.07833,1.02778
24672,28.059,22.778,32.549,0,47.761,60,26.03,0,48.003,11.997,-4.745,-5.03,46.732,57.042,58,55.384,10.501,10.6,54.197,2.57,57.042,9.423,-4.803,71.842,184.147,35.693,459.766,138.428,3.834,3.647,79.601,2.418,0.713889,-47.1013,1.065,1.01306
24673,28.074,22.815,32.578,0,47.703,60,26.06,0,48.003,11.997,-4.803,-5.03,46.767,57.111,58,55.182,10.5,10.6,54.25,2.561,57.111,9.416,-4.782,71.859,184.147,35.693,459.679,138.444,3.793,3.598,79.488,2.41,0.711389,-46.8954,1.05361,0.999444
24674,28.125,22.844,32.637,0,47.637,60,26.111,0,48.003,11.997,-4.593,-5.03,46.88,57.125,58,55.146,10.497,10.6,54.4,2.554,57.125,9.417,-4.593,71.842,184.131,35.693,459.549,138.428,3.74,3.583,79.4,2.403,0.709444,-45.0419,1.03889,0.995278
24675,28.169,22.874,32.666,0,47.607,60,26.14,0,48.003,11.997,-4.525,-5.03,46.956,57.093,58,55.249,10.496,10.6,54.453,2.55,57.093,9.415,-4.525,71.842,184.131,35.693,459.375,138.314,3.698,3.599,79.349,2.398,0.708333,-44.3751,1.02722,0.999722
24676,28.257,22.888,32.717,0,47.651,60,26.169,0,48.003,11.997,-4.557,-5.03,47.03,56.897,58,55.849,10.495,10.6,54.507,2.551,56.897,9.423,-4.597,71.842,184.131,35.693,459.071,138.314,3.634,3.721,79.419,2.4,0.708611,-45.0812,1.00944,1.03361
24677,28.293,22.903,32.717,0,47.717,60,26.169,0,48.003,11.997,-4.597,-5.03,47.092,56.8,58,56.148,10.495,10.6,54.516,2.563,56.8,9.426,-4.565,71.842,184.147,35.693,458.941,138.314,3.63,3.792,79.524,2.411,0.711944,-44.7674,1.00833,1.05333
24678,28.337,22.888,32.703,0,47.791,60,26.155,0,48.003,11.997,-4.478,-5.03,47.239,56.684,58,56.505,10.496,10.6,54.492,2.574,56.684,9.43,-4.51,71.842,184.147,35.693,458.594,138.314,3.639,3.875,79.668,2.421,0.715,-44.228,1.01083,1.07639
24679,28.411,22.874,32.666,0,47.9,60,26.14,0,48.003,11.997,-4.55,-5.03,47.318,56.586,58,56.812,10.497,10.6,54.46,2.607,56.586,9.452,-4.702,71.842,184.147,35.693,458.42,138.314,3.71,3.97,79.975,2.453,0.724167,-46.1109,1.03056,1.10278
24680,28.455,22.844,32.622,0,47.974,60,26.111,0,48.003,11.997,-4.702,-5.03,47.366,56.572,58,56.865,10.5,10.6,54.338,2.618,56.572,9.441,-4.615,71.842,184.131,35.693,458.247,138.314,3.755,3.991,80.112,2.464,0.727222,-45.2577,1.04306,1.10861
24681,28.521,22.749,32.52,0,48.127,60,26.001,0,48.003,11.997,-4.557,-5.03,47.437,56.604,58,56.775,10.502,10.6,54.262,2.628,56.604,9.491,-4.438,71.842,184.245,35.677,458.073,138.428,3.814,3.985,80.201,2.473,0.73,-43.5219,1.05944,1.10694
24682,28.564,22.705,32.439,0,48.157,60,25.957,0,48.003,11.997,-4.438,-5.03,47.527,56.706,58,56.479,10.506,10.6,54.185,2.641,56.706,9.489,-4.499,71.842,184.261,35.693,457.682,138.477,3.856,3.937,80.246,2.486,0.733611,-44.1201,1.07111,1.09361
24683,28.594,22.676,32.395,0,48.142,60,25.913,0,48.003,11.997,-4.644,-5.03,47.675,56.811,58,56.173,10.511,10.6,53.986,2.649,56.811,9.489,-4.644,71.842,184.375,35.693,457.552,138.477,3.9,3.885,80.223,2.493,0.735833,-45.5421,1.08333,1.07917
24684,28.66,22.646,32.351,0,48.098,60,25.876,0,48.003,11.997,-4.709,-5.03,47.721,57.002,58,55.611,10.512,10.6,53.908,2.656,57.002,9.472,-4.753,71.842,184.375,35.693,457.335,138.477,3.919,3.778,80.066,2.5,0.737778,-46.611,1.08861,1.04944
24685,28.66,22.617,32.3,0,48.032,60,25.833,0,48.003,11.997,-4.695,-5.03,47.771,57.002,58,55.611,10.514,10.6,53.829,2.656,57.002,9.472,-4.753,71.842,184.375,35.693,457.335,138.477,3.919,3.778,80.066,2.5,0.737778,-46.611,1.08861,1.04944
24686,28.733,22.581,32.256,0,47.944,60,25.803,0,48.003,11.997,-4.518,-5.03,47.852,57.042,58,55.504,10.515,10.6,53.794,2.65,57.042,9.469,-4.738,71.859,184.147,35.677,457.118,138.477,3.886,3.751,79.904,2.495,0.736111,-46.4639,1.07944,1.04194
24687,28.762,22.581,32.256,0,47.9,60,25.818,0,48.003,11.997,-4.738,-5.03,47.89,57.075,58,55.412,10.516,10.6,53.758,2.641,57.075,9.476,-4.637,71.842,184.131,35.693,456.988,138.477,3.859,3.723,79.824,2.486,0.733611,-45.4734,1.07194,1.03417
24688,28.806,22.595,32.285,0,47.834,60,25.833,0,48.003,11.997,-4.561,-5.03,48.016,57.14,58,55.222,10.515,10.6,53.818,2.627,57.14,9.423,-4.561,71.859,184.147,35.693,456.38,138.477,3.832,3.671,79.732,2.473,0.729722,-44.7281,1.06444,1.01972
24689,28.843,22.617,32.285,0,47.761,60,25.833,0,48.003,11.997,-4.633,-5.03,48.078,57.277,58,54.813,10.515,10.6,53.827,2.617,57.277,9.429,-4.622,71.859,184.131,35.693,456.38,138.428,3.802,3.58,79.588,2.464,0.726944,-45.3263,1.05611,0.994444
24690,28.931,22.676,32.395,0,47.651,60,25.862,0,48.003,11.997,-4.633,-5.03,48.134,57.523,58,54.083,10.513,10.6,53.879,2.584,57.523,9.404,-4.561,71.842,184.147,35.693,456.076,138.428,3.705,3.401,79.243,2.433,0.717778,-44.7281,1.02917,0.944722
24691,28.945,22.69,32.41,0,47.454,60,25.942,0,48.003,11.997,-4.561,-5.03,48.204,57.556,58,53.99,10.512,10.6,53.974,2.574,57.556,9.413,-4.673,71.842,184.131,35.677,455.946,138.444,3.627,3.372,79.093,2.423,0.715,-45.8265,1.0075,0.936667
24692,28.989,22.734,32.468,0,47.41,60,25.986,0,48.003,11.997,-4.651,-5.03,48.255,57.534,58,54.059,10.511,10.6,54.026,2.567,57.534,9.398,-4.532,71.859,184.147,35.693,455.686,138.428,3.567,3.379,78.999,2.416,0.713056,-44.4437,0.990833,0.938611
24693,29.026,22.734,32.468,0,47.38,60,25.986,0,48.003,11.997,-4.684,-5.03,48.379,57.48,58,54.226,10.509,10.6,54.13,2.564,57.48,9.409,-4.684,71.842,184.131,35.693,455.512,138.428,3.507,3.409,78.95,2.413,0.712222,-45.9343,0.974167,0.946944
24694,29.055,22.734,32.483,0,47.366,60,25.986,0,48.003,11.997,-4.782,-5.03,48.416,57.458,58,54.293,10.509,10.6,54.139,2.566,57.458,9.399,-4.756,71.842,184.131,35.693,455.469,138.428,3.459,3.425,78.944,2.415,0.712778,-46.6404,0.960833,0.951389
24695,29.114,22.734,32.483,0,47.38,60,26.001,0,48.003,11.997,-4.669,-5.03,48.472,57.552,58,54.013,10.509,10.6,54.147,2.587,57.552,9.417,-4.622,71.842,184.212,35.693,454.991,138.428,3.389,3.39,78.968,2.435,0.718611,-45.3263,0.941389,0.941667
24696,29.143,22.676,32.395,0,47.38,60,25.913,0,48.003,11.997,-4.622,-5.03,48.536,57.628,58,53.789,10.511,10.6,54.069,2.601,57.628,9.416,-4.648,71.842,184.212,35.693,454.818,138.428,3.374,3.358,78.954,2.448,0.7225,-45.5813,0.937222,0.932778
24697,29.172,22.646,32.351,0,47.38,60,25.876,0,48.003,11.997,-4.702,-5.03,48.589,57.664,58,53.685,10.513,10.6,53.99,2.612,57.664,9.42,-4.724,71.842,184.212,35.693,454.731,138.477,3.358,3.349,78.95,2.46,0.725556,-46.3266,0.932778,0.930278
