time,M01.VELOC,M02.VELOC,M03.VELOC,M04.VELOC,M05.VELOC,M06.VELOC,M07.VELOC,M08.VELOC,M11.VELOC,M12.VELOC,PIC_6101.PV(Bar),PIC_6101.SP(Bar),PIC_6101.MV(%),LIC_3101.PV(%),LIC_3101.SP(%),LIC_3101.MV(%),PIC_3101.PV(Bar),PIC_3101.SP(Bar),PIC_3101.MV(%),FIT_5101.PV(Ton/h),LIT_3101.PV(%),PIT_2101.PV(Bar),PIT_6101.PV(mm2H2O),TT_2101.PV(ºC),TT_5101.PV(ºC),TT_6101.PV(ºC),TT_6102.PV(ºC),TT_6103.PV(ºC),FIC_2101.PV(m3/h),FIC_2101.SP(m3/h),FIC_2101.MV(%),AUXILIAR_VAZAO_COMPENSADA,FIT_5101.PV(kg/s),PIT_6101.PV(Pa),FIC_2101.PV(kg/s),FIC_2101.SP(kg/s)
24698,29.224,22.617,32.3,0,47.395,60,25.833,0,48.003,11.997,-4.724,-5.03,48.637,57.606,58,53.865,10.515,10.6,53.911,2.628,57.606,9.427,-4.619,71.842,184.212,35.693,454.514,138.477,3.347,3.401,78.978,2.474,0.73,-45.2969,0.929722,0.944722
24699,29.253,22.551,32.227,0,47.439,60,25.789,0,48.003,11.997,-4.648,-5.03,48.755,57.494,58,54.201,10.521,10.6,53.711,2.636,57.494,9.463,-4.648,71.859,184.212,35.693,454.34,138.477,3.343,3.48,79.077,2.482,0.732222,-45.5813,0.928611,0.966667
24700,29.297,22.522,32.183,0,47.534,60,25.745,0,48.003,11.997,-4.731,-5.03,48.798,57.201,58,55.09,10.524,10.6,53.587,2.652,57.201,9.484,-4.872,71.924,184.212,35.693,454.08,138.477,3.382,3.67,79.398,2.498,0.736667,-47.778,0.939444,1.01944
24701,29.282,22.463,32.073,0,47.732,60,25.679,0,48.003,11.997,-4.973,-5.03,48.807,57.129,58,55.31,10.526,10.6,53.508,2.658,57.129,9.478,-5.02,71.924,184.212,35.693,453.863,138.477,3.439,3.721,79.558,2.503,0.738333,-49.2294,0.955278,1.03361
24702,29.297,22.434,32.043,0,47.732,60,25.664,0,48.003,11.997,-5.02,-5.03,48.807,57.136,58,55.292,10.527,10.6,53.472,2.663,57.136,9.488,-4.959,71.924,184.212,35.693,453.819,138.477,3.496,3.721,79.687,2.509,0.739722,-48.6312,0.971111,1.03361
24703,29.297,22.383,31.985,0,47.849,60,25.591,0,48.003,11.997,-4.959,-5.03,48.82,57.216,58,55.058,10.53,10.6,53.393,2.667,57.216,9.485,-5.038,71.924,184.212,35.612,453.689,138.477,3.564,3.679,79.757,2.513,0.740833,-49.4059,0.99,1.02194
24704,29.312,22.368,31.97,0,47.834,60,25.576,0,48.003,11.997,-4.926,-5.03,48.85,57.353,58,54.651,10.533,10.6,53.276,2.666,57.353,9.487,-4.926,71.924,184.212,35.612,452.995,138.477,3.606,3.596,79.725,2.512,0.740556,-48.3076,1.00167,0.998889
24705,29.341,22.354,31.956,0,47.703,60,25.562,0,48.003,11.997,-4.839,-5.03,48.888,57.639,58,53.799,10.534,10.6,53.239,2.657,57.639,9.442,-4.919,71.924,184.212,35.612,452.908,138.558,3.632,3.416,79.486,2.503,0.738056,-48.2389,1.00889,0.948889
24706,29.355,22.339,31.919,0,47.703,60,25.562,0,48.003,11.997,-4.955,-5.03,48.901,57.657,58,53.749,10.534,10.6,53.245,2.648,57.657,9.445,-4.832,71.924,184.212,35.612,452.865,138.558,3.612,3.398,79.342,2.495,0.735556,-47.3857,1.00333,0.943889
24707,29.392,22.354,31.919,0,47.563,60,25.547,0,48.003,11.997,-4.753,-5.03,48.935,57.61,58,53.893,10.535,10.6,53.209,2.644,57.61,9.439,-4.825,71.924,184.212,35.612,452.604,138.558,3.57,3.422,79.265,2.491,0.734444,-47.3171,0.991667,0.950556
24708,29.392,22.354,31.934,0,47.534,60,25.547,0,48.003,11.997,-4.97,-5.03,48.975,57.527,58,54.09,10.536,10.6,53.176,2.638,57.545,9.436,-4.97,71.924,184.212,35.612,452.344,138.558,3.536,3.456,79.226,2.486,0.732778,-48.7391,0.982222,0.96
24709,29.37,22.339,31.904,0,47.549,60,25.525,0,48.003,11.997,-5.035,-5.03,48.976,57.458,58,54.357,10.536,10.6,53.184,2.637,57.458,9.452,-5.111,71.924,184.212,35.693,451.997,138.558,3.487,3.509,79.25,2.485,0.7325,-50.1218,0.968611,0.974722
24710,29.37,22.339,31.904,0,47.549,60,25.525,0,48.003,11.997,-5.111,-5.03,48.96,57.458,58,54.357,10.536,10.6,53.19,2.637,57.458,9.452,-5.111,71.924,184.212,35.693,451.997,138.558,3.487,3.509,79.25,2.485,0.7325,-50.1218,0.968611,0.974722
24711,29.355,22.295,31.89,0,47.563,60,25.51,0,48.003,11.997,-5.056,-5.03,48.957,57.57,58,54.024,10.538,10.6,53.107,2.647,57.57,9.457,-5.19,71.924,184.212,35.693,451.78,138.558,3.469,3.452,79.247,2.494,0.735278,-50.8965,0.963611,0.958889
24712,29.341,22.28,31.831,0,47.549,60,25.466,0,48.003,11.997,-5.19,-5.03,48.933,57.603,58,53.931,10.539,10.6,53.072,2.652,57.603,9.459,-5.288,71.924,184.212,35.693,451.563,138.558,3.456,3.438,79.237,2.499,0.736667,-51.8576,0.96,0.955
24713,29.312,22.251,31.772,0,47.549,60,25.452,0,48.003,11.997,-5.288,-5.03,48.895,57.574,58,54.022,10.54,10.6,53.034,2.657,57.574,9.451,-5.176,72.005,184.212,35.693,451.389,138.558,3.451,3.461,79.244,2.504,0.738056,-50.7592,0.958611,0.961389
24714,29.297,22.185,31.692,0,47.578,60,25.364,0,48.003,11.997,-5.237,-5.03,48.841,57.505,58,54.231,10.546,10.6,52.828,2.66,57.505,9.47,-5.208,72.005,184.212,35.693,451.172,138.558,3.441,3.506,79.287,2.507,0.738889,-51.073,0.955833,0.973889
24715,29.297,22.156,31.648,0,47.651,60,25.342,0,48.003,11.997,-5.187,-5.03,48.821,57.433,58,54.452,10.547,10.6,52.789,2.672,57.433,9.519,-5.096,72.005,184.212,35.693,450.955,138.558,3.453,3.563,79.421,2.519,0.742222,-49.9747,0.959167,0.989722
24716,29.268,22.112,31.567,0,47.651,60,25.313,0,48.003,11.997,-5.096,-5.03,48.817,57.501,58,54.25,10.549,10.6,52.706,2.673,57.501,9.509,-5.197,71.908,184.212,35.677,450.868,138.558,3.474,3.522,79.448,2.52,0.7425,-50.9652,0.965,0.978333
24717,29.253,22.068,31.523,0,47.637,60,25.225,0,48.003,11.997,-5.197,-5.03,48.775,57.675,58,53.727,10.551,10.6,52.626,2.671,57.675,9.52,-5.277,71.924,184.212,35.693,450.738,138.59,3.488,3.417,79.394,2.519,0.741944,-51.7497,0.968889,0.949167
24718,29.224,22.046,31.494,0,47.578,59.905,25.225,0,48.003,11.997,-5.277,-5.03,48.74,57.827,58,53.276,10.553,10.6,52.544,2.67,57.827,9.519,-5.357,71.924,184.212,35.693,450.608,138.59,3.485,3.325,79.291,2.517,0.741667,-52.5342,0.968056,0.923611
24719,29.187,22.031,31.479,0,47.468,53.423,25.181,0,48.003,11.997,-5.31,-5.03,48.644,57.964,58,52.866,10.556,10.6,52.467,2.667,57.964,9.481,-5.259,71.842,184.212,35.677,450.521,138.59,3.458,3.241,79.125,2.515,0.740833,-51.5732,0.960556,0.900278
24720,29.158,22.017,31.465,0,47.41,47.336,25.159,0,48.003,11.997,-5.36,-5.03,48.588,57.972,58,52.846,10.557,10.6,52.428,2.666,57.972,9.472,-5.36,71.842,184.212,35.693,450.304,138.59,3.426,3.235,79.003,2.514,0.740556,-52.5636,0.951667,0.898611
24721,29.128,22.002,31.436,0,47.38,41.455,25.144,0,48.003,11.997,-5.36,-5.03,48.588,57.899,58,53.063,10.557,10.6,52.428,2.66,57.899,9.471,-5.176,71.842,184.212,35.693,450.217,138.59,3.371,3.273,78.95,2.508,0.738889,-50.7592,0.936389,0.909167
24722,29.114,22.002,31.436,0,47.38,35.522,25.144,0,48.003,11.997,-5.169,-5.03,48.538,57.791,58,53.391,10.558,10.6,52.394,2.655,57.791,9.476,-5.208,71.842,184.212,35.693,449.609,138.59,3.328,3.333,78.96,2.504,0.7375,-51.073,0.924444,0.925833
24723,29.114,22.002,31.436,0,47.41,29.663,25.144,0,48.003,11.997,-5.14,-5.03,48.517,57.737,58,53.554,10.558,10.6,52.398,2.65,57.737,9.447,-5.14,71.842,184.229,35.693,449.566,138.59,3.309,3.361,79.002,2.499,0.736111,-50.4062,0.919167,0.933611
24724,29.084,21.973,31.384,0,47.41,17.322,25.115,0,48.003,11.997,-5.132,-5.03,48.504,57.885,58,53.11,10.559,10.6,52.36,2.645,57.885,9.439,-5.216,71.859,184.375,35.693,449.262,138.59,3.297,3.267,79.004,2.494,0.734722,-51.1515,0.915833,0.9075
24725,29.084,21.973,31.384,0,47.366,14.128,25.115,0,48.003,11.997,-5.216,-5.03,48.476,57.982,58,52.818,10.56,10.6,52.32,2.645,57.982,9.458,-5.103,71.842,184.375,35.693,449.002,138.59,3.285,3.209,78.947,2.494,0.734722,-50.0433,0.9125,0.891389
24726,29.084,21.943,31.34,0,47.351,14.099,25.085,0,48.003,11.997,-5.067,-5.03,48.467,58.001,58,52.765,10.56,10.6,52.325,2.656,58.001,9.458,-5.136,71.842,184.375,35.693,448.828,138.672,3.265,3.209,78.91,2.505,0.737778,-50.367,0.906944,0.891389
24727,29.055,21.914,31.296,0,47.351,14.084,25.085,0,48.003,11.997,-5.136,-5.03,48.456,57.972,58,52.852,10.563,10.6,52.197,2.661,57.972,9.463,-5.245,71.859,184.375,35.693,448.828,138.672,3.245,3.234,78.906,2.51,0.739167,-51.4359,0.901389,0.898333
24728,29.041,21.863,31.252,0,47.366,14.07,24.998,0,48.003,11.997,-5.245,-5.03,48.416,57.917,58,53.016,10.564,10.6,52.159,2.669,57.917,9.445,-5.132,71.842,184.375,35.693,448.481,138.672,3.236,3.272,78.936,2.518,0.741389,-50.3277,0.898889,0.908889
24729,29.026,21.833,31.187,0,47.395,14.07,24.998,0,48.003,11.997,-5.161,-5.03,48.398,57.888,58,53.103,10.566,10.6,52.075,2.677,57.888,9.446,-5.15,71.842,184.375,35.693,448.264,138.672,3.228,3.298,78.987,2.526,0.743611,-50.5042,0.896667,0.916111
24730,29.004,21.804,31.143,0,47.41,14.026,24.917,0,48.003,11.997,-5.15,-5.03,48.375,57.914,58,53.027,10.57,10.6,51.948,2.679,57.914,9.456,-5.234,71.859,184.375,35.693,448.003,138.672,3.232,3.286,79.019,2.528,0.744167,-51.328,0.897778,0.912778
24731,28.975,21.746,31.069,0,47.41,13.975,24.858,0,48.003,11.997,-5.234,-5.03,48.342,58.001,58,52.765,10.571,10.6,51.909,2.68,58.001,9.46,-5.226,71.859,184.375,35.693,447.917,138.672,3.238,3.234,79.013,2.529,0.744444,-51.2496,0.899444,0.898333
24732,28.945,21.702,30.989,0,47.38,13.96,24.844,0,48.003,11.997,-5.241,-5.03,48.275,58.12,58,52.408,10.576,10.6,51.741,2.678,58.12,9.465,-5.165,71.859,184.375,35.693,447.7,138.672,3.235,3.16,78.919,2.528,0.743889,-50.6513,0.898611,0.877778
24733,28.945,21.702,30.989,0,47.351,13.945,24.792,0,48.003,11.997,-5.248,-5.03,48.246,58.12,58,52.408,10.577,10.6,51.657,2.678,58.12,9.465,-5.165,71.859,184.375,35.693,447.7,138.672,3.235,3.16,78.919,2.528,0.743889,-50.6513,0.898611,0.877778
24734,28.931,21.68,30.959,0,47.336,13.931,24.778,0,48.003,11.997,-5.335,-5.03,48.203,58.091,58,52.494,10.578,10.6,51.617,2.677,58.091,9.497,-5.27,71.842,184.375,35.693,447.396,138.672,3.216,3.176,78.889,2.526,0.743611,-51.681,0.893333,0.882222
24735,28.872,21.621,30.916,0,47.351,13.916,24.734,0,48.003,11.997,-5.266,-5.03,48.164,57.885,58,53.037,10.581,10.6,51.531,2.675,57.91,9.506,-5.375,71.842,184.375,35.693,447.179,138.672,3.19,3.283,78.981,2.525,0.743056,-52.7107,0.886111,0.911944
24736,28.821,21.592,30.835,0,47.395,13.901,24.675,0,48.003,11.997,-5.375,-5.03,48.11,57.816,58,53.32,10.583,10.6,51.49,2.68,57.816,9.503,-5.367,71.842,184.375,35.693,446.962,138.672,3.203,3.345,79.082,2.53,0.744444,-52.6323,0.889722,0.929167
24737,28.792,21.563,30.791,0,47.498,13.857,24.631,0,48.003,11.997,-5.367,-5.03,48.051,57.794,58,53.386,10.584,10.6,51.404,2.682,57.794,9.514,-5.386,71.842,184.375,35.693,446.875,138.672,3.222,3.359,79.17,2.532,0.745,-52.8186,0.895,0.933056
24738,28.748,21.533,30.762,0,47.52,13.843,24.609,0,48.003,11.997,-5.382,-5.03,47.927,57.885,58,53.112,10.588,10.6,51.278,2.682,57.885,9.513,-5.382,71.842,184.375,35.693,446.788,138.672,3.256,3.305,79.204,2.532,0.745,-52.7794,0.904444,0.918056
24739,28.733,21.497,30.718,0,47.498,13.828,24.565,0,48.003,11.997,-5.382,-5.03,47.927,58.001,58,52.768,10.588,10.6,51.278,2.681,58.001,9.516,-5.324,71.842,184.375,35.693,446.658,138.672,3.282,3.235,79.16,2.531,0.744722,-52.2106,0.911667,0.898611
24740,28.704,21.497,30.718,0,47.424,13.828,24.565,0,48.003,11.997,-5.32,-5.03,47.834,58.167,58,52.266,10.59,10.6,51.148,2.678,58.167,9.478,-5.32,71.842,184.375,35.693,446.528,138.753,3.287,3.131,79.051,2.529,0.743889,-52.1714,0.913056,0.869722
24741,28.689,21.467,30.674,0,47.351,13.792,24.536,0,48.003,11.997,-5.223,-5.03,47.797,58.261,58,51.984,10.591,10.6,51.108,2.674,58.261,9.473,-5.223,71.859,184.375,35.693,445.877,138.753,3.269,3.071,78.91,2.525,0.742778,-51.2201,0.908056,0.853056
24742,28.66,21.438,30.637,0,47.285,13.777,24.521,0,48.003,11.997,-5.349,-5.03,47.749,58.261,58,51.984,10.592,10.6,51.065,2.674,58.261,9.477,-5.349,71.842,184.375,35.693,445.833,138.753,3.23,3.07,78.815,2.525,0.742778,-52.4558,0.897222,0.852778
24743,28.623,21.423,30.608,0,47.256,13.777,24.492,0,48.003,11.997,-5.248,-5.03,47.702,58.207,58,52.146,10.594,10.6,51.022,2.675,58.207,9.478,-5.295,71.777,184.375,35.693,445.79,138.737,3.175,3.104,78.775,2.526,0.743056,-51.9262,0.881944,0.862222
24744,28.594,21.394,30.564,0,47.256,13.748,24.448,0,48.003,11.997,-5.154,-5.03,47.685,58.163,58,52.273,10.596,10.6,50.936,2.671,58.163,9.483,-5.288,71.777,184.57,35.693,445.399,138.753,3.111,3.126,78.788,2.523,0.741944,-51.8576,0.864167,0.868333
24745,28.579,21.379,30.535,0,47.271,13.733,24.426,0,48.003,11.997,-5.288,-5.03,47.647,58.221,58,52.097,10.597,10.6,50.893,2.669,58.221,9.487,-5.085,71.777,184.57,35.693,445.269,138.753,3.098,3.088,78.778,2.52,0.741389,-49.8668,0.860556,0.857778
24746,28.564,21.335,30.491,0,47.241,13.718,24.382,0,48.003,11.997,-5.158,-5.03,47.64,58.279,58,51.922,10.598,10.6,50.85,2.666,58.279,9.478,-5.194,71.777,184.57,35.693,445.182,138.753,3.087,3.05,78.752,2.518,0.740556,-50.9357,0.8575,0.847222
24747,28.535,21.335,30.491,0,47.241,13.718,24.382,0,48.003,11.997,-5.194,-5.03,47.61,58.304,58,51.845,10.599,10.6,50.807,2.664,58.304,9.485,-5.259,71.777,184.57,35.693,444.922,138.753,3.074,3.033,78.727,2.516,0.74,-51.5732,0.853889,0.8425
24748,28.521,21.313,30.454,0,47.227,13.704,24.382,0,48.003,11.997,-5.259,-5.03,47.554,58.312,58,51.821,10.599,10.6,50.807,2.663,58.312,9.487,-5.212,71.842,184.554,35.693,444.661,138.753,3.06,3.027,78.705,2.515,0.739722,-51.1123,0.85,0.840833
24749,28.491,21.284,30.396,0,47.212,13.689,24.324,0,48.003,11.997,-5.205,-5.03,47.527,58.312,58,51.819,10.6,10.6,50.763,2.662,58.312,9.479,-5.284,71.842,184.57,35.693,444.531,138.753,3.049,3.026,78.692,2.515,0.739444,-51.8183,0.846944,0.840556
24750,28.455,21.284,30.396,0,47.227,13.689,24.324,0,48.003,11.997,-5.284,-5.03,47.474,58.301,58,51.85,10.602,10.6,50.675,2.661,58.301,9.496,-5.299,71.859,184.554,35.693,444.575,138.753,3.031,3.031,78.693,2.514,0.739167,-51.9654,0.841944,0.841944
24751,28.425,21.255,30.381,0,47.227,13.674,24.309,0,48.003,11.997,-5.299,-5.03,47.419,58.283,58,51.901,10.602,10.6,50.676,2.662,58.283,9.539,-5.349,71.842,184.57,35.693,444.444,138.851,3.021,3.042,78.708,2.514,0.739444,-52.4558,0.839167,0.845
24752,28.381,21.226,30.337,0,47.241,13.645,24.265,0,48.003,11.997,-5.335,-5.03,47.31,58.25,58,51.997,10.605,10.6,50.545,2.666,58.25,9.537,-5.335,71.842,184.57,35.693,444.227,138.851,3.022,3.065,78.741,2.519,0.740556,-52.3185,0.839444,0.851389
24753,28.352,21.196,30.271,0,47.271,13.623,24.214,0,48.003,11.997,-5.422,-5.03,47.24,58.218,58,52.093,10.608,10.6,50.457,2.67,58.218,9.541,-5.411,71.777,184.57,35.693,444.141,138.851,3.024,3.089,78.785,2.523,0.741667,-53.0638,0.84,0.858056
24754,28.257,21.116,30.242,0,47.3,13.608,24.199,0,48.003,11.997,-5.447,-5.03,47.164,58.069,58,52.46,10.61,10.6,50.368,2.682,58.095,9.541,-5.414,71.777,184.57,35.693,443.663,138.851,3.05,3.174,78.936,2.534,0.745,-53.0932,0.847222,0.881667
24755,28.257,21.116,30.168,0,47.366,13.579,24.141,0,48.003,11.997,-5.414,-5.03,47.094,58.069,58,52.46,10.612,10.6,50.282,2.682,58.095,9.541,-5.414,71.777,184.57,35.693,443.663,138.851,3.05,3.174,78.936,2.534,0.745,-53.0932,0.847222,0.881667
24756,28.213,21.072,30.125,0,47.424,13.55,24.097,0,48.003,11.997,-5.443,-5.03,47.026,57.997,58,52.753,10.614,10.6,50.193,2.686,57.997,9.551,-5.443,71.859,184.57,35.693,443.576,138.851,3.083,3.237,79.048,2.539,0.746111,-53.3776,0.856389,0.899167
24757,28.169,21.042,30.059,0,47.483,13.535,24.045,0,48.003,11.997,-5.418,-5.03,46.976,57.968,58,52.839,10.616,10.6,50.104,2.689,57.968,9.556,-5.306,71.842,184.57,35.693,443.403,138.851,3.162,3.257,79.207,2.542,0.746944,-52.0341,0.878333,0.904722
24758,28.14,20.999,29.985,0,47.52,13.491,23.987,0,48.003,11.997,-5.306,-5.03,46.932,58.04,58,52.622,10.618,10.6,50.015,2.691,58.04,9.52,-5.259,71.842,184.57,35.693,443.359,138.851,3.204,3.215,79.204,2.543,0.7475,-51.5732,0.89,0.893056
24759,28.11,20.947,29.919,0,47.483,13.477,23.943,0,48.003,11.997,-5.259,-5.03,46.892,58.16,58,52.263,10.62,10.6,49.971,2.69,58.16,9.518,-5.259,71.859,184.57,35.693,443.229,138.851,3.226,3.143,79.133,2.543,0.747222,-51.5732,0.896111,0.873056
24760,28.074,20.933,29.905,0,47.424,13.462,23.928,0,48.003,11.997,-5.259,-5.03,46.846,58.25,58,51.99,10.622,10.6,49.882,2.69,58.25,9.513,-5.295,71.859,184.57,35.693,442.665,138.851,3.223,3.088,79.037,2.543,0.747222,-51.9262,0.895278,0.857778
24761,28.044,20.903,29.875,0,47.38,13.44,23.928,0,48.003,11.997,-5.295,-5.03,46.798,58.279,58,51.903,10.623,10.6,49.836,2.687,58.279,9.52,-5.346,71.859,184.57,35.693,442.448,138.851,3.208,3.068,78.949,2.541,0.746389,-52.4264,0.891111,0.852222
24762,28.015,20.889,29.846,0,47.336,13.425,23.899,0,48.003,11.997,-5.346,-5.03,46.75,58.272,58,51.923,10.624,10.6,49.79,2.683,58.272,9.515,-5.411,71.842,184.57,35.693,442.405,138.851,3.172,3.067,78.884,2.537,0.745278,-53.0638,0.881111,0.851944
24763,28,20.889,29.846,0,47.3,13.425,23.877,0,48.003,11.997,-5.346,-5.03,46.647,58.247,58,51.997,10.625,10.6,49.741,2.678,58.247,9.527,-5.346,71.842,184.57,35.677,442.405,138.9,3.136,3.078,78.845,2.532,0.743889,-52.4264,0.871111,0.855
24764,27.957,20.889,29.846,0,47.3,13.425,23.877,0,48.003,11.997,-5.335,-5.03,46.595,58.232,58,52.038,10.625,10.6,49.74,2.673,58.232,9.514,-5.335,71.859,184.57,35.693,442.274,138.965,3.11,3.081,78.832,2.527,0.7425,-52.3185,0.863889,0.855833
24765,27.927,20.874,29.817,0,47.285,13.411,23.848,0,48.003,11.997,-5.335,-5.03,46.595,58.232,58,52.037,10.625,10.6,49.74,2.669,58.232,9.516,-5.357,71.842,184.749,35.693,442.057,138.981,3.09,3.076,78.826,2.523,0.741389,-52.5342,0.858333,0.854444
24766,27.876,20.859,29.788,0,47.285,13.396,23.833,0,48.003,11.997,-5.357,-5.03,46.54,58.297,58,51.836,10.626,10.6,49.693,2.667,58.297,9.51,-5.393,71.842,184.766,35.693,441.71,138.965,3.069,3.034,78.813,2.522,0.740833,-52.8873,0.8525,0.842778
24767,27.847,20.83,29.758,0,47.256,13.381,23.804,0,48.003,11.997,-5.393,-5.03,46.471,58.406,58,51.598,10.627,10.6,49.647,2.669,58.406,9.514,-5.364,71.842,184.766,35.693,441.58,138.9,3.054,2.988,78.759,2.523,0.741389,-52.6029,0.848333,0.83
24768,27.817,20.815,29.722,0,47.212,13.381,23.789,0,48.003,11.997,-5.313,-5.03,46.366,58.489,58,51.258,10.629,10.6,49.554,2.672,58.489,9.506,-5.313,71.859,184.749,35.677,441.493,138.9,3.028,2.923,78.684,2.527,0.742222,-52.1027,0.841111,0.811944
24769,27.773,20.764,29.678,0,47.183,13.352,23.745,0,48.003,11.997,-5.266,-5.03,46.326,58.471,58,51.308,10.632,10.6,49.464,2.683,58.471,9.55,-5.208,71.859,184.749,35.693,441.189,138.9,2.962,2.945,78.614,2.538,0.745278,-51.073,0.822778,0.818056
24770,27.759,20.72,29.604,0,47.197,13.323,23.679,0,48.003,11.997,-5.208,-5.03,46.29,58.417,58,51.466,10.634,10.6,49.371,2.695,58.417,9.556,-5.284,71.842,184.749,35.677,441.016,138.9,2.934,2.988,78.655,2.549,0.748611,-51.8183,0.815,0.83
24771,27.722,20.676,29.539,0,47.241,13.293,23.635,0,48.003,11.997,-5.237,-5.03,46.253,58.369,58,51.605,10.635,10.6,49.326,2.71,58.369,9.576,-5.349,71.842,184.749,35.677,441.102,138.9,2.925,3.031,78.73,2.563,0.752778,-52.4558,0.8125,0.841944
24772,27.678,20.647,29.48,0,47.285,13.279,23.591,0,48.003,11.997,-5.349,-5.03,46.198,58.348,58,51.667,10.637,10.6,49.236,2.714,58.348,9.574,-5.411,71.842,184.57,35.693,441.059,138.9,2.935,3.048,78.805,2.568,0.753889,-53.0638,0.815278,0.846667
24773,27.649,20.603,29.436,0,47.314,13.242,23.547,0,48.003,11.997,-5.411,-5.03,46.135,58.351,58,51.654,10.639,10.6,49.144,2.717,58.351,9.58,-5.454,71.842,184.57,35.693,440.885,138.9,2.957,3.047,78.861,2.57,0.754722,-53.4855,0.821389,0.846389
24774,27.62,20.581,29.37,0,47.336,13.228,23.496,0,43.733,7.551,-5.346,-5.03,46.027,58.359,58,51.629,10.643,10.6,48.961,2.717,58.359,9.567,-5.346,71.842,184.57,35.693,440.668,138.9,2.986,3.043,78.896,2.57,0.754722,-52.4264,0.829444,0.845278
24775,27.59,20.537,29.341,0,47.351,13.198,23.481,0,43.733,7.551,-5.346,-5.03,46.027,58.355,58,51.638,10.643,10.6,48.961,2.711,58.355,9.582,-5.353,71.859,184.554,35.693,440.799,138.9,3.01,3.039,78.916,2.565,0.753056,-52.495,0.836111,0.844167
24776,27.539,20.508,29.297,0,47.366,13.184,23.438,0,17.307,0,-5.404,-5.03,45.961,58.348,58,51.657,10.645,10.6,48.914,2.708,58.348,9.581,-5.404,71.842,184.57,35.693,440.582,138.9,3.026,3.039,78.925,2.562,0.752222,-52.9951,0.840556,0.844167
24777,27.495,20.493,29.268,0,47.351,13.169,23.438,0,17.307,0,-5.404,-5.03,45.898,58.351,58,51.643,10.647,10.6,48.82,2.703,58.351,9.544,-5.339,71.859,184.57,35.693,440.495,138.9,3.039,3.032,78.918,2.558,0.750833,-52.3577,0.844167,0.842222
24778,27.466,20.464,29.238,0,47.351,13.154,23.394,0,0,0,-5.393,-5.03,45.769,58.366,58,51.597,10.649,10.6,48.724,2.7,58.366,9.551,-5.393,71.842,184.57,35.693,440.625,138.9,3.041,3.019,78.903,2.555,0.75,-52.8873,0.844722,0.838611
24779,27.437,20.449,29.209,0,47.314,13.14,23.364,0,0,0,-5.339,-5.03,45.712,58.398,58,51.53,10.65,10.6,48.675,2.694,58.388,9.552,-5.339,71.859,184.57,35.693,440.451,138.9,3.039,3,78.874,2.55,0.748333,-52.3577,0.844167,0.833333
24780,27.341,20.398,29.143,0,47.3,13.125,23.313,0,0,0,-5.382,-5.03,45.64,58.521,58,51.12,10.652,10.6,48.582,2.691,58.521,9.572,-5.386,71.842,184.57,35.677,440.582,138.9,3.019,2.915,78.756,2.547,0.7475,-52.8186,0.838611,0.809722
24781,27.341,20.398,29.143,0,47.256,13.125,23.313,0,0,0,-5.386,-5.03,45.576,58.521,58,51.12,10.653,10.6,48.532,2.691,58.521,9.572,-5.386,71.842,184.57,35.677,440.582,138.9,3.019,2.915,78.756,2.547,0.7475,-52.8186,0.838611,0.809722
24782,27.312,20.354,29.099,0,47.212,13.096,23.269,0,0,0,-5.342,-5.03,45.521,58.612,58,50.844,10.654,10.6,48.485,2.692,58.612,9.562,-5.342,71.859,184.57,35.693,440.408,138.981,2.988,2.861,78.68,2.548,0.747778,-52.3871,0.83,0.794722
24783,27.253,20.325,29.041,0,47.131,13.059,23.225,0,0,0,-5.317,-5.03,45.458,58.673,58,50.654,10.655,10.6,48.436,2.697,58.673,9.568,-5.324,71.842,184.635,35.693,440.234,138.981,2.912,2.828,78.555,2.553,0.749167,-52.2106,0.808889,0.785556
24784,27.209,20.281,28.975,0,47.131,13.059,23.225,0,0,0,-5.324,-5.03,45.412,58.648,58,50.704,10.658,10.6,48.387,2.695,58.655,9.569,-5.371,71.842,184.749,35.693,440.148,138.965,2.865,2.836,78.542,2.551,0.748611,-52.6715,0.795833,0.787778
24785,27.158,20.251,28.931,0,47.131,13.015,23.13,0,0,0,-5.371,-5.03,45.345,58.601,58,50.862,10.659,10.6,48.294,2.694,58.601,9.578,-5.396,71.842,184.749,35.693,440.104,138.965,2.833,2.865,78.569,2.55,0.748333,-52.9167,0.786944,0.795833
24786,27.114,20.251,28.916,0,47.183,13.015,23.13,0,0,0,-5.36,-5.03,45.275,58.536,58,51.054,10.661,10.6,48.2,2.691,58.536,9.578,-5.462,71.859,184.749,35.693,439.54,138.965,2.826,2.902,78.622,2.548,0.7475,-53.5639,0.785,0.806111
24787,27.07,20.2,28.857,0,47.212,12.986,23.086,0,0,0,-5.425,-5.03,45.114,58.482,58,51.18,10.663,10.6,48.101,2.69,58.492,9.581,-5.425,71.842,184.766,35.693,439.583,138.965,2.827,2.926,78.688,2.547,0.747222,-53.2011,0.785278,0.812778
24788,27.026,20.171,28.821,0,47.256,12.971,23.071,0,0,0,-5.425,-5.03,45.114,58.453,58,51.296,10.663,10.6,48.101,2.691,58.453,9.598,-5.505,71.924,184.766,35.693,439.453,138.981,2.847,2.95,78.758,2.548,0.7475,-53.9856,0.790833,0.819444
24789,26.975,20.142,28.762,0,47.285,12.957,23.027,0,0,0,-5.454,-5.03,45.029,58.424,58,51.38,10.664,10.6,48.05,2.691,58.424,9.595,-5.487,71.924,184.749,35.693,439.323,138.965,2.878,2.967,78.823,2.549,0.7475,-53.8091,0.799444,0.824167
24790,26.917,20.127,28.748,0,47.314,12.942,22.998,0,0,0,-5.559,-5.03,44.869,58.395,58,51.464,10.667,10.6,47.905,2.694,58.395,9.611,-5.559,71.924,184.749,35.693,439.366,138.965,2.908,2.987,78.876,2.551,0.748333,-54.5152,0.807778,0.829722
24791,26.873,20.098,28.718,0,47.351,12.927,22.961,0,0,0,-5.559,-5.03,44.869,58.369,58,51.537,10.667,10.6,47.905,2.698,58.369,9.611,-5.606,71.924,184.749,35.693,439.28,138.965,2.93,3.005,78.924,2.555,0.749444,-54.9761,0.813889,0.834722
24792,26.807,20.032,28.623,0,47.38,12.876,22.903,0,0,0,-5.552,-5.03,44.69,58.344,58,51.611,10.672,10.6,47.716,2.698,58.344,9.62,-5.552,71.924,184.749,35.693,439.106,138.965,2.961,3.02,78.96,2.556,0.749444,-54.4465,0.8225,0.838889
24793,26.763,20.017,28.594,0,47.395,12.861,22.888,0,0,0,-5.577,-5.03,44.608,58.315,58,51.695,10.673,10.6,47.665,2.697,58.315,9.613,-5.509,72.005,184.749,35.693,439.106,138.965,2.989,3.036,78.988,2.554,0.749167,-54.0248,0.830278,0.843333
24794,26.719,19.988,28.564,0,47.41,12.847,22.859,0,0,0,-5.519,-5.03,44.531,58.279,58,51.802,10.674,10.6,47.614,2.695,58.279,9.621,-5.519,72.005,184.749,35.693,438.976,138.965,3.014,3.055,79.016,2.552,0.748611,-54.1229,0.837222,0.848611
24795,26.609,19.973,28.535,0,47.424,12.832,22.83,0,0,0,-5.541,-5.03,44.44,58.239,58,51.917,10.675,10.6,47.563,2.688,58.239,9.593,-5.483,72.005,184.88,35.693,438.845,138.981,3.052,3.072,79.045,2.547,0.746667,-53.7699,0.847778,0.853333
24796,26.565,19.944,28.477,0,47.424,12.817,22.815,0,0,0,-5.563,-5.03,44.355,58.185,58,52.079,10.676,10.6,47.511,2.689,58.185,9.584,-5.462,72.005,184.88,35.693,438.759,138.9,3.063,3.105,79.078,2.548,0.746944,-53.5639,0.850833,0.8625
24797,26.521,19.929,28.477,0,47.468,12.817,22.778,0,0,0,-5.606,-5.03,44.264,58.142,58,52.208,10.677,10.6,47.459,2.69,58.142,9.598,-5.509,72.005,184.88,35.677,438.672,138.9,3.075,3.131,79.119,2.548,0.747222,-54.0248,0.854167,0.869722
24798,26.462,19.9,28.411,0,47.483,12.788,22.72,0,0,0,-5.509,-5.03,44.182,58.138,58,52.217,10.677,10.6,47.451,2.688,58.138,9.599,-5.465,72.005,184.88,35.693,438.628,138.9,3.086,3.131,79.148,2.547,0.746667,-53.5933,0.857222,0.869722
24799,26.411,19.871,28.381,0,47.483,12.773,22.705,0,0,0,-5.443,-5.03,44.019,58.171,58,52.151,10.68,10.6,47.304,2.69,58.16,9.598,-5.443,72.005,184.863,35.612,438.628,138.965,3.102,3.12,79.155,2.549,0.747222,-53.3776,0.861667,0.866667
24800,26.367,19.849,28.352,0,47.483,12.759,22.69,0,0,0,-5.443,-5.03,44.019,58.203,58,52.019,10.68,10.6,47.304,2.689,58.203,9.599,-5.465,72.005,184.88,35.612,438.542,138.965,3.111,3.093,79.138,2.548,0.746944,-53.5933,0.864167,0.859167
24801,26.323,19.805,28.293,0,47.468,12.729,22.632,0,0,0,-5.433,-5.03,43.863,58.218,58,51.975,10.684,10.6,47.156,2.688,58.218,9.602,-5.433,72.005,185.026,35.612,438.498,138.981,3.113,3.083,79.117,2.547,0.746667,-53.2795,0.864722,0.856389
24802,26.279,19.805,28.293,0,47.454,12.729,22.632,0,0,0,-5.433,-5.03,43.863,58.221,58,51.963,10.684,10.6,47.156,2.684,58.221,9.599,-5.429,72.005,185.026,35.612,438.542,138.965,3.112,3.077,79.094,2.543,0.745556,-53.2403,0.864444,0.854722
24803,26.228,19.775,28.257,0,47.439,12.708,22.595,0,0,0,-5.375,-5.03,43.729,58.243,58,51.895,10.685,10.6,47.095,2.682,58.243,9.598,-5.375,72.07,185.026,35.612,438.585,138.981,3.103,3.061,79.065,2.541,0.745,-52.7107,0.861944,0.850278
24804,26.184,19.761,28.228,0,47.424,12.693,22.581,0,0,0,-5.512,-5.03,43.643,58.297,58,51.73,10.686,10.6,47.043,2.678,58.297,9.601,-5.512,72.201,185.026,35.612,438.411,138.981,3.092,3.024,79.022,2.538,0.743889,-54.0543,0.858889,0.84
24805,26.155,19.775,28.242,0,47.38,12.708,22.595,0,0,0,-5.48,-5.03,43.568,58.398,58,51.422,10.685,10.6,47.078,2.667,58.398,9.604,-5.367,72.201,185.026,35.693,438.411,138.981,3.05,2.952,78.892,2.528,0.740833,-52.6323,0.847222,0.82
24806,26.06,19.746,28.213,0,47.3,12.693,22.566,0,0,0,-5.367,-5.03,43.509,58.413,58,51.376,10.686,10.6,47.025,2.661,58.413,9.584,-5.4,72.201,184.945,35.693,438.455,138.965,3.027,2.936,78.832,2.521,0.739167,-52.9559,0.840833,0.815556
24807,26.016,19.746,28.213,0,47.3,12.693,22.566,0,0,0,-5.4,-5.03,43.434,58.398,58,51.417,10.686,10.6,47.015,2.662,58.398,9.625,-5.404,72.233,184.798,35.693,438.455,139.046,2.981,2.946,78.806,2.523,0.739444,-52.9951,0.828056,0.818333
24808,25.972,19.746,28.198,0,47.285,12.693,22.566,0,0,0,-5.404,-5.03,43.353,58.362,58,51.524,10.686,10.6,47.005,2.666,58.362,9.625,-5.443,72.233,184.798,35.693,438.455,139.046,2.958,2.971,78.821,2.527,0.740556,-53.3776,0.821667,0.825278
24809,25.928,19.717,28.169,0,47.285,12.678,22.551,0,0,0,-5.443,-5.03,43.28,58.33,58,51.618,10.686,10.6,46.996,2.662,58.33,9.626,-5.462,72.233,184.798,35.693,438.411,139.046,2.941,2.986,78.855,2.523,0.739444,-53.5639,0.816944,0.829444
24810,25.876,19.702,28.14,0,47.351,12.664,22.507,0,0,0,-5.527,-5.03,43.197,58.286,58,51.746,10.687,10.6,46.943,2.661,58.286,9.633,-5.447,72.233,184.798,35.677,438.455,138.965,2.939,3.011,78.905,2.522,0.739167,-53.4168,0.816389,0.836389
24811,25.818,19.688,28.14,0,47.38,12.664,22.507,0,0,0,-5.447,-5.03,43.128,58.261,58,51.82,10.688,10.6,46.89,2.662,58.261,9.629,-5.505,72.233,184.798,35.677,438.411,138.965,2.951,3.026,78.953,2.523,0.739444,-53.9856,0.819722,0.840556
24812,25.789,19.666,28.088,0,47.395,12.634,22.478,0,0,0,-5.505,-5.03,43.043,58.243,58,51.873,10.688,10.6,46.881,2.664,58.243,9.635,-5.465,72.233,184.798,35.693,438.411,138.965,2.968,3.038,78.997,2.525,0.74,-53.5933,0.824444,0.843889
24813,25.759,19.636,28.059,0,47.424,12.634,22.463,0,0,0,-5.389,-5.03,42.919,58.214,58,51.959,10.689,10.6,46.776,2.666,58.214,9.629,-5.389,72.233,184.798,35.693,438.455,138.981,2.988,3.058,79.04,2.527,0.740556,-52.848,0.83,0.849444
24814,25.693,19.592,28,0,47.439,12.62,22.434,0,0,0,-5.335,-5.03,42.873,58.185,58,52.042,10.691,10.6,46.723,2.674,58.185,9.613,-5.263,72.233,184.798,35.693,438.455,138.965,3.028,3.082,79.113,2.534,0.742778,-51.6124,0.841111,0.856111
24815,25.693,19.592,28,0,47.468,12.605,22.397,0,0,0,-5.263,-5.03,42.837,58.185,58,52.042,10.692,10.6,46.67,2.674,58.185,9.613,-5.263,72.233,184.798,35.693,438.455,138.965,3.028,3.082,79.113,2.534,0.742778,-51.6124,0.841111,0.856111
24816,25.649,19.563,27.942,0,47.468,12.59,22.368,0,0,0,-5.259,-5.03,42.799,58.2,58,51.996,10.693,10.6,46.616,2.669,58.2,9.619,-5.331,72.233,184.798,35.693,438.411,138.981,3.065,3.068,79.133,2.53,0.741389,-52.2793,0.851389,0.852222
24817,25.635,19.519,27.876,0,47.483,12.576,22.354,0,0,0,-5.331,-5.03,42.749,58.214,58,51.951,10.696,10.6,46.517,2.667,58.214,9.607,-5.306,72.233,184.798,35.693,438.411,138.965,3.073,3.057,79.12,2.528,0.740833,-52.0341,0.853611,0.849167
24818,25.605,19.519,27.876,0,47.454,12.546,22.295,0,0,0,-5.306,-5.03,42.707,58.243,58,51.862,10.697,10.6,46.464,2.661,58.243,9.607,-5.23,72.233,184.798,35.693,438.455,138.965,3.078,3.033,79.088,2.522,0.739167,-51.2888,0.855,0.8425
24819,25.591,19.482,27.832,0,47.424,12.524,22.28,0,0,0,-5.23,-5.03,42.678,58.275,58,51.763,10.697,10.6,46.454,2.657,58.275,9.611,-5.245,72.233,184.798,35.693,438.498,138.965,3.071,3.01,79.046,2.519,0.738056,-51.4359,0.853056,0.836111
24820,25.576,19.482,27.832,0,47.395,12.524,22.266,0,0,0,-5.241,-5.03,42.613,58.312,58,51.652,10.698,10.6,46.39,2.652,58.312,9.608,-5.241,72.233,184.88,35.693,438.455,138.965,3.064,2.982,78.994,2.514,0.736667,-51.3967,0.851111,0.828333
24821,25.562,19.504,27.847,0,47.366,12.524,22.266,0,0,0,-5.241,-5.03,42.613,58.337,58,51.585,10.698,10.6,46.39,2.647,58.333,9.608,-5.252,72.233,184.945,35.693,438.498,138.981,3.046,2.964,78.942,2.51,0.735278,-51.5045,0.846111,0.823333
24822,25.525,19.468,27.832,0,47.336,12.51,22.266,0,0,0,-5.201,-5.03,42.588,58.344,58,51.551,10.697,10.6,46.424,2.643,58.344,9.604,-5.248,72.233,184.945,35.693,438.585,138.965,3.02,2.953,78.898,2.505,0.734167,-51.4653,0.838889,0.820278
24823,25.51,19.468,27.817,0,47.314,12.51,22.251,0,0,0,-5.241,-5.03,42.516,58.333,58,51.581,10.698,10.6,46.36,2.637,58.333,9.607,-5.241,72.233,184.945,35.693,438.585,138.981,2.995,2.953,78.873,2.5,0.7325,-51.3967,0.831944,0.820278
24824,25.452,19.438,27.788,0,47.314,12.51,22.251,0,0,0,-5.241,-5.03,42.478,58.312,58,51.642,10.698,10.6,46.35,2.634,58.312,9.612,-5.263,72.201,184.945,35.693,438.628,138.965,2.952,2.963,78.88,2.498,0.731667,-51.6124,0.82,0.823056
24825,25.452,19.438,27.788,0,47.336,12.495,22.214,0,0,0,-5.263,-5.03,42.435,58.312,58,51.642,10.699,10.6,46.295,2.634,58.312,9.612,-5.263,72.201,184.945,35.693,438.628,138.965,2.952,2.963,78.88,2.498,0.731667,-51.6124,0.82,0.823056
24826,25.437,19.424,27.744,0,47.336,12.48,22.185,0,0,0,-5.281,-5.03,42.39,58.308,58,51.65,10.7,10.6,46.241,2.63,58.308,9.609,-5.281,72.201,184.945,35.693,438.628,138.965,2.947,2.96,78.888,2.494,0.730556,-51.7889,0.818611,0.822222
24827,25.378,19.395,27.708,0,47.351,12.466,22.17,0,0,0,-5.324,-5.03,42.343,58.25,58,51.821,10.701,10.6,46.186,2.626,58.25,9.65,-5.299,72.201,184.945,35.693,438.802,138.965,2.947,2.99,78.934,2.49,0.729444,-51.9654,0.818611,0.830556
24828,25.342,19.409,27.722,0,47.366,12.48,22.185,0,0,0,-5.32,-5.03,42.294,58.228,58,51.883,10.7,10.6,46.218,2.627,58.228,9.645,-5.371,72.201,184.945,35.693,438.845,138.965,2.948,3.003,78.969,2.491,0.729722,-52.6715,0.818889,0.834167
24829,25.313,19.365,27.693,0,47.395,12.451,22.156,0,0,0,-5.371,-5.03,42.237,58.243,58,51.838,10.701,10.6,46.164,2.626,58.243,9.646,-5.364,72.233,184.945,35.612,438.976,138.981,2.962,2.993,78.987,2.49,0.729444,-52.6029,0.822778,0.831389
24830,25.269,19.365,27.664,0,47.395,12.451,22.126,0,0,0,-5.364,-5.03,42.18,58.286,58,51.706,10.702,10.6,46.11,2.629,58.286,9.652,-5.335,72.233,184.945,35.612,439.019,138.965,2.973,2.97,78.982,2.493,0.730278,-52.3185,0.825833,0.825
24831,25.254,19.336,27.634,0,47.366,12.437,22.112,0,0,0,-5.284,-5.03,42.131,58.373,58,51.443,10.702,10.6,46.1,2.631,58.373,9.646,-5.317,72.233,184.945,35.612,439.106,138.965,2.977,2.919,78.938,2.495,0.730833,-52.142,0.826944,0.810833
24832,25.225,19.321,27.605,0,47.314,12.422,22.083,0,0,0,-5.317,-5.03,42.082,58.449,58,51.211,10.703,10.6,46.045,2.631,58.449,9.65,-5.339,72.233,184.945,35.612,439.54,138.965,2.971,2.873,78.871,2.495,0.730833,-52.3577,0.825278,0.798056
24833,25.195,19.321,27.59,0,47.285,12.422,22.068,0,0,0,-5.382,-5.03,41.978,58.467,58,51.155,10.704,10.6,45.98,2.629,58.467,9.642,-5.328,72.233,184.945,35.693,439.583,138.965,2.949,2.861,78.816,2.494,0.730278,-52.2498,0.819167,0.794722
24834,25.159,19.299,27.59,0,47.271,12.422,22.068,0,0,0,-5.313,-5.03,41.924,58.435,58,51.251,10.704,10.6,45.969,2.629,58.435,9.638,-5.313,72.233,184.945,35.693,439.714,138.981,2.919,2.88,78.792,2.494,0.730278,-52.1027,0.810833,0.8
24835,25.115,19.299,27.576,0,47.285,12.407,22.068,0,0,0,-5.335,-5.03,41.857,58.362,58,51.465,10.704,10.6,45.956,2.626,58.362,9.615,-5.335,72.233,184.945,35.758,439.844,138.965,2.897,2.918,78.808,2.49,0.729444,-52.3185,0.804722,0.810556
24836,25.071,19.299,27.576,0,47.3,12.407,22.046,0,0,0,-5.313,-5.03,41.799,58.279,58,51.698,10.704,10.6,45.945,2.619,58.283,9.613,-5.201,72.233,184.945,35.758,439.887,138.965,2.893,2.959,78.892,2.484,0.7275,-51.0044,0.803611,0.821944
24837,25.071,19.285,27.561,0,47.336,12.407,22.046,0,0,0,-5.234,-5.03,41.77,58.279,58,51.698,10.704,10.6,45.934,2.619,58.283,9.613,-5.201,72.233,184.945,35.758,439.887,138.965,2.893,2.959,78.892,2.484,0.7275,-51.0044,0.803611,0.821944
24838,25.042,19.299,27.576,0,47.351,12.407,22.068,0,0,0,-5.158,-5.03,41.746,58.326,58,51.563,10.703,10.6,45.967,2.615,58.326,9.613,-5.085,72.233,184.945,35.612,440.148,138.9,2.921,2.928,78.923,2.48,0.726389,-49.8668,0.811389,0.813333
24839,25.042,19.299,27.576,0,47.351,12.407,22.068,0,0,0,-5.085,-5.03,41.732,58.344,58,51.508,10.703,10.6,45.956,2.615,58.344,9.611,-5.093,72.201,184.945,35.612,440.191,138.9,2.935,2.917,78.907,2.48,0.726389,-49.9453,0.815278,0.810278
24840,25.027,19.285,27.561,0,47.351,12.407,22.046,0,0,0,-5.093,-5.03,41.721,58.312,58,51.604,10.703,10.6,45.945,2.617,58.312,9.617,-5.136,72.201,184.945,35.726,440.451,138.9,2.936,2.938,78.908,2.482,0.726944,-50.367,0.815556,0.816111
24841,25.027,19.27,27.524,0,47.366,12.393,22.046,0,0,0,-5.136,-5.03,41.712,58.225,58,51.866,10.704,10.6,45.934,2.623,58.225,9.618,-5.114,72.201,184.945,35.758,440.538,138.9,2.941,2.996,78.936,2.488,0.728611,-50.1512,0.816944,0.832222
24842,25.027,19.255,27.524,0,47.41,12.393,22.017,0,0,0,-5.111,-5.03,41.704,58.16,58,52.056,10.704,10.6,45.88,2.63,58.16,9.629,-5.071,72.184,184.945,35.758,440.755,138.9,2.952,3.042,79.003,2.494,0.730556,-49.7295,0.82,0.845
24843,25.027,19.255,27.51,0,47.439,12.393,22.002,0,0,0,-4.98,-5.03,41.716,58.124,58,52.164,10.705,10.6,45.858,2.633,58.124,9.627,-4.98,72.201,184.945,35.693,440.842,138.9,2.972,3.065,79.07,2.497,0.731389,-48.8371,0.825556,0.851389
24844,25.042,19.241,27.48,0,47.454,12.363,21.987,0,0,0,-5.046,-5.03,41.722,58.156,58,52.063,10.705,10.6,45.803,2.631,58.156,9.617,-5.046,72.201,184.945,35.693,440.929,138.883,2.989,3.044,79.104,2.496,0.730833,-49.4844,0.830278,0.845556
24845,25.042,19.197,27.422,0,47.424,12.327,21.943,0,0,0,-5.056,-5.03,41.719,58.322,58,51.561,10.706,10.6,45.748,2.634,58.322,9.623,-5.017,72.201,184.945,35.693,441.189,138.883,3.026,2.946,79.035,2.498,0.731667,-49.2,0.840556,0.818333
24846,25.042,19.197,27.422,0,47.424,12.327,21.943,0,0,0,-5.017,-5.03,41.724,58.322,58,51.561,10.706,10.6,45.739,2.634,58.322,9.623,-5.017,72.201,184.945,35.693,441.189,138.883,3.026,2.946,79.035,2.498,0.731667,-49.2,0.840556,0.818333
24847,25.027,19.197,27.407,0,47.366,12.327,21.929,0,0,0,-5.089,-5.03,41.709,58.398,58,51.331,10.707,10.6,45.681,2.636,58.398,9.661,-5.089,72.201,184.945,35.693,441.276,138.9,3.017,2.902,78.946,2.5,0.732222,-49.906,0.838056,0.806111
24848,24.998,19.182,27.407,0,47.336,12.327,21.929,0,0,0,-5.284,-5.03,41.665,58.402,58,51.319,10.707,10.6,45.67,2.633,58.402,9.66,-5.284,72.201,184.945,35.693,441.406,138.9,2.999,2.897,78.88,2.498,0.731389,-51.8183,0.833056,0.804722
24849,24.946,19.153,27.356,0,47.314,12.312,21.899,0,0,0,-5.31,-5.03,41.575,58.283,58,51.672,10.709,10.6,45.603,2.626,58.283,9.662,-5.31,72.201,184.945,35.693,441.797,138.851,2.942,2.96,78.874,2.491,0.729444,-52.0733,0.817222,0.822222
24850,24.932,19.167,27.378,0,47.314,12.312,21.899,0,0,0,-5.31,-5.03,41.575,58.228,58,51.833,10.709,10.6,45.603,2.616,58.228,9.668,-5.147,72.201,184.945,35.693,441.797,138.851,2.928,2.983,78.914,2.482,0.726667,-50.4748,0.813333,0.828611
24851,24.917,19.182,27.378,0,47.351,12.312,21.914,0,0,0,-5.147,-5.03,41.566,58.2,58,51.907,10.707,10.6,45.635,2.606,58.2,9.668,-5.208,72.201,184.945,35.612,441.884,138.851,2.933,2.987,78.95,2.472,0.723889,-51.073,0.814722,0.829722
24852,24.902,19.182,27.393,0,47.395,12.327,21.914,0,0,0,-5.219,-5.03,41.536,58.181,58,51.971,10.706,10.6,45.667,2.595,58.181,9.664,-5.201,72.201,184.945,35.612,442.014,138.851,2.946,2.989,78.976,2.461,0.720833,-51.0044,0.818333,0.830278
24853,24.902,19.211,27.437,0,47.41,12.341,21.958,0,0,0,-5.201,-5.03,41.508,58.156,58,52.046,10.705,10.6,45.701,2.588,58.156,9.669,-5.161,72.005,184.945,35.612,442.144,138.851,2.959,2.998,78.999,2.455,0.718889,-50.6121,0.821944,0.832778
24854,24.888,19.211,27.437,0,47.41,12.341,21.943,0,0,0,-5.161,-5.03,41.49,58.138,58,52.099,10.704,10.6,45.732,2.589,58.138,9.629,-5.176,72.005,184.945,35.612,442.101,138.851,2.975,3.009,79.02,2.455,0.719167,-50.7592,0.826389,0.835833
24855,24.858,19.226,27.451,0,47.424,12.363,21.958,0,0,0,-5.183,-5.03,41.431,58.138,58,52.098,10.703,10.6,45.751,2.591,58.138,9.633,-5.201,72.005,184.945,35.612,442.188,138.851,2.988,3.01,79.036,2.457,0.719722,-51.0044,0.83,0.836111
24856,24.844,19.197,27.422,0,47.424,12.341,21.943,0,0,0,-5.172,-5.03,41.41,58.145,58,52.075,10.704,10.6,45.696,2.594,58.145,9.638,-5.172,72.005,184.945,35.612,442.752,138.851,3.002,3.009,79.038,2.46,0.720556,-50.72,0.833889,0.835833
24857,24.829,19.197,27.422,0,47.424,12.327,21.929,0,0,0,-5.172,-5.03,41.385,58.134,58,52.107,10.704,10.6,45.685,2.597,58.134,9.611,-5.172,72.005,184.961,35.693,442.752,138.851,3.01,3.018,79.043,2.463,0.721389,-50.72,0.836111,0.838333
24858,24.829,19.167,27.378,0,47.439,12.312,21.899,0,0,0,-5.136,-5.03,41.369,58.098,58,52.215,10.705,10.6,45.63,2.602,58.098,9.626,-5.136,72.005,184.945,35.693,442.708,138.851,3.014,3.045,79.064,2.468,0.722778,-50.367,0.837222,0.845833
24859,24.814,19.153,27.341,0,47.454,12.297,21.885,0,0,0,-5.06,-5.03,41.35,58.011,58,52.474,10.706,10.6,45.576,2.609,58.011,9.629,-5.107,72.005,184.945,35.612,442.925,138.737,3.033,3.104,79.151,2.475,0.724722,-50.0826,0.8425,0.862222
24860,24.792,19.138,27.341,0,47.483,12.297,21.863,0,0,0,-5.107,-5.03,41.347,57.982,58,52.561,10.706,10.6,45.565,2.61,57.982,9.631,-5.136,72.005,184.945,35.612,443.012,138.753,3.049,3.123,79.2,2.476,0.725,-50.367,0.846944,0.8675
24861,24.792,19.087,27.283,0,47.549,12.268,21.848,0,0,0,-5.136,-5.03,41.332,57.954,58,52.615,10.707,10.6,45.51,2.608,57.964,9.625,-5.027,72.005,184.945,35.612,443.142,138.753,3.073,3.131,79.236,2.474,0.724444,-49.298,0.853611,0.869722
24862,24.792,19.087,27.268,0,47.563,12.268,21.804,0,0,0,-5.017,-5.03,41.334,57.935,58,52.703,10.709,10.6,45.454,2.603,57.935,9.636,-5.089,72.005,184.945,35.612,443.359,138.753,3.099,3.144,79.264,2.469,0.723056,-49.906,0.860833,0.873333
24863,24.778,19.072,27.268,0,47.578,12.268,21.804,0,0,0,-5.089,-5.03,41.327,57.921,58,52.746,10.709,10.6,45.444,2.597,57.921,9.631,-5.14,72.005,185.026,35.612,443.446,138.753,3.118,3.146,79.282,2.463,0.721389,-50.4062,0.866111,0.873889
24864,24.778,19.087,27.283,0,47.563,12.268,21.819,0,0,0,-5.14,-5.03,41.308,57.932,58,52.714,10.709,10.6,45.433,2.59,57.932,9.632,-5.089,72.005,185.026,35.612,443.533,138.753,3.14,3.133,79.277,2.457,0.719444,-49.906,0.872222,0.870278
24865,24.778,19.102,27.297,0,47.549,12.283,21.833,0,0,0,-5.107,-5.03,41.302,57.95,58,52.66,10.707,10.6,45.464,2.583,57.95,9.617,-5.013,72.005,185.026,35.612,443.62,138.753,3.15,3.114,79.25,2.45,0.7175,-49.1607,0.875,0.865
24866,24.792,19.116,27.312,0,47.534,12.283,21.848,0,0,0,-4.872,-5.03,41.329,57.964,58,52.617,10.705,10.6,45.529,2.583,57.964,9.644,-4.872,71.842,185.026,35.612,443.707,138.737,3.152,3.106,79.22,2.45,0.7175,-47.778,0.875556,0.862778
24867,24.814,19.138,27.327,0,47.52,12.297,21.863,0,0,0,-4.872,-5.03,41.329,57.957,58,52.64,10.705,10.6,45.529,2.591,57.957,9.657,-4.897,71.842,185.026,35.612,443.75,138.672,3.152,3.119,79.2,2.457,0.719722,-48.0232,0.875556,0.866389
24868,24.829,19.167,27.393,0,47.52,12.312,21.914,0,0,0,-4.861,-5.03,41.369,57.939,58,52.683,10.702,10.6,45.636,2.583,57.939,9.652,-4.901,71.842,185.026,35.612,443.88,138.672,3.142,3.119,79.186,2.449,0.7175,-48.0624,0.872778,0.866389
24869,24.844,19.182,27.407,0,47.498,12.327,21.929,0,0,0,-4.988,-5.03,41.377,57.925,58,52.738,10.701,10.6,45.669,2.568,57.925,9.643,-4.984,71.842,185.026,35.693,444.097,138.672,3.13,3.115,79.168,2.435,0.713333,-48.8763,0.869444,0.865278
24870,24.844,19.197,27.422,0,47.498,12.341,21.943,0,0,0,-4.984,-5.03,41.395,57.925,58,52.738,10.7,10.6,45.701,2.568,57.925,9.643,-4.984,71.842,185.026,35.693,444.097,138.672,3.13,3.115,79.168,2.435,0.713333,-48.8763,0.869444,0.865278
24871,24.858,19.211,27.437,0,47.468,12.341,21.958,0,0,0,-4.872,-5.03,41.419,58.004,58,52.5,10.7,10.6,45.69,2.564,58.004,9.644,-4.901,71.842,185.026,35.693,444.097,138.672,3.115,3.064,79.114,2.431,0.712222,-48.0624,0.865278,0.851111
24872,24.873,19.197,27.437,0,47.468,12.341,21.958,0,0,0,-4.901,-5.03,41.434,58.019,58,52.457,10.699,10.6,45.724,2.563,58.019,9.645,-4.988,71.924,185.026,35.693,444.184,138.672,3.106,3.054,79.077,2.43,0.711944,-48.9156,0.862778,0.848333
24873,24.888,19.197,27.422,0,47.439,12.341,21.943,0,0,0,-4.988,-5.03,41.447,57.968,58,52.612,10.699,10.6,45.714,2.567,57.968,9.646,-4.923,71.924,185.026,35.693,444.184,138.672,3.089,3.089,79.077,2.434,0.713056,-48.2781,0.858056,0.858056
24874,24.873,19.197,27.422,0,47.468,12.327,21.929,0,0,0,-4.988,-5.03,41.457,57.907,58,52.794,10.699,10.6,45.703,2.572,57.907,9.614,-5.049,71.924,185.026,35.693,444.314,138.672,3.077,3.131,79.117,2.439,0.714444,-49.5138,0.854722,0.869722
24875,24.888,19.167,27.393,0,47.52,12.312,21.914,0,0,0,-4.952,-5.03,41.473,57.809,58,53.088,10.7,10.6,45.637,2.576,57.809,9.624,-4.952,71.924,185.026,35.693,444.314,138.672,3.082,3.194,79.202,2.442,0.715556,-48.5625,0.856111,0.887222
24876,24.888,19.167,27.378,0,47.578,12.312,21.914,0,0,0,-4.952,-5.03,41.473,57.744,58,53.285,10.7,10.6,45.637,2.578,57.744,9.626,-5.017,71.924,185.026,35.693,444.401,138.623,3.098,3.236,79.295,2.445,0.716111,-49.2,0.860556,0.898889
24877,24.888,19.167,27.378,0,47.622,12.312,21.899,0,0,0,-5.017,-5.03,41.478,57.729,58,53.329,10.7,10.6,45.626,2.581,57.729,9.633,-5.075,71.924,185.026,35.693,444.401,138.59,3.13,3.247,79.37,2.447,0.716944,-49.7687,0.869444,0.901944
24878,24.873,19.153,27.356,0,47.637,12.312,21.899,0,0,0,-5.1,-5.03,41.45,57.755,58,53.255,10.701,10.6,45.56,2.582,57.755,9.626,-5.1,71.924,185.026,35.693,444.488,138.59,3.167,3.233,79.41,2.448,0.717222,-50.0139,0.879722,0.898056
24879,24.873,19.116,27.327,0,47.637,12.297,21.863,0,0,0,-5.013,-5.03,41.45,57.892,58,52.843,10.701,10.6,45.551,2.579,57.892,9.627,-5.056,71.842,185.026,35.693,444.748,138.59,3.214,3.148,79.361,2.446,0.716389,-49.5824,0.892778,0.874444
24880,24.873,19.116,27.327,0,47.607,12.297,21.863,0,0,0,-5.056,-5.03,41.44,57.892,58,52.843,10.701,10.6,45.54,2.579,57.892,9.627,-5.056,71.842,185.026,35.693,444.748,138.59,3.214,3.148,79.361,2.446,0.716389,-49.5824,0.892778,0.874444
24881,24.858,19.138,27.327,0,47.52,12.297,21.863,0,0,0,-5.093,-5.03,41.431,58.022,58,52.455,10.701,10.6,45.529,2.571,58.022,9.614,-5.027,71.859,185.026,35.693,444.878,138.59,3.203,3.062,79.188,2.438,0.714167,-49.298,0.889722,0.850556
24882,24.844,19.138,27.327,0,47.454,12.297,21.863,0,0,0,-5.027,-5.03,41.429,58.026,58,52.445,10.7,10.6,45.562,2.566,58.026,9.609,-5.125,71.842,184.945,35.693,444.922,138.59,3.18,3.055,79.104,2.433,0.712778,-50.2591,0.883333,0.848611
24883,24.844,19.153,27.356,0,47.439,12.297,21.899,0,0,0,-5.14,-5.03,41.408,57.972,58,52.553,10.7,10.6,45.55,2.557,57.99,9.606,-5.107,71.842,184.945,35.693,444.922,138.59,3.143,3.067,79.059,2.424,0.710278,-50.0826,0.873056,0.851944
24884,24.844,19.167,27.378,0,47.439,12.312,21.899,0,0,0,-5.107,-5.03,41.395,57.917,58,52.771,10.698,10.6,45.629,2.55,57.917,9.604,-5.082,71.859,184.945,35.693,444.922,138.558,3.112,3.104,79.063,2.418,0.708333,-49.8374,0.864444,0.862222
24885,24.829,19.197,27.422,0,47.454,12.327,21.943,0,0,0,-5.082,-5.03,41.388,57.852,58,52.968,10.697,10.6,45.616,2.544,57.852,9.605,-5.038,71.842,184.945,35.693,445.269,138.558,3.098,3.138,79.094,2.412,0.706667,-49.4059,0.860556,0.871667
24886,24.829,19.226,27.466,0,47.468,12.363,21.973,0,0,0,-5.103,-5.03,41.373,57.82,58,53.055,10.693,10.6,45.771,2.534,57.82,9.637,-5.103,71.842,184.945,35.693,445.356,138.558,3.095,3.145,79.129,2.402,0.703889,-50.0433,0.859722,0.873611
24887,24.829,19.241,27.48,0,47.498,12.378,21.987,0,0,0,-5.053,-5.03,41.367,57.816,58,53.077,10.692,10.6,45.803,2.532,57.816,9.637,-5.053,71.859,184.945,35.693,445.399,138.59,3.1,3.147,79.166,2.4,0.703333,-49.553,0.861111,0.874167
24888,24.814,19.241,27.495,0,47.498,12.378,21.987,0,0,0,-5.053,-5.03,41.367,57.823,58,53.057,10.692,10.6,45.803,2.53,57.823,9.631,-5.056,71.859,184.945,35.693,445.486,138.59,3.115,3.141,79.18,2.398,0.702778,-49.5824,0.865278,0.8725
24889,24.814,19.241,27.495,0,47.52,12.378,21.987,0,0,0,-5.067,-5.03,41.36,57.831,58,53.037,10.691,10.6,45.826,2.529,57.831,9.637,-5.067,71.859,184.945,35.693,445.443,138.59,3.125,3.136,79.185,2.397,0.7025,-49.6903,0.868056,0.871111
24890,24.829,19.255,27.51,0,47.549,12.378,22.002,0,0,0,-5.075,-5.03,41.36,57.755,58,53.268,10.69,10.6,45.86,2.538,57.755,9.651,-5.017,71.842,184.945,35.693,445.703,138.558,3.146,3.192,79.23,2.406,0.705,-49.2,0.873889,0.886667
24891,24.829,19.255,27.51,0,47.549,12.378,22.002,0,0,0,-5.017,-5.03,41.365,57.755,58,53.268,10.69,10.6,45.85,2.538,57.755,9.651,-5.017,71.842,184.945,35.693,445.703,138.558,3.146,3.192,79.23,2.406,0.705,-49.2,0.873889,0.886667
24892,24.829,19.241,27.495,0,47.607,12.378,22.002,0,0,0,-4.98,-5.03,41.368,57.661,58,53.554,10.69,10.6,45.841,2.55,57.661,9.667,-4.944,71.842,185.14,35.693,445.79,138.477,3.172,3.261,79.339,2.417,0.708333,-48.4841,0.881111,0.905833
24893,24.844,19.226,27.466,0,47.637,12.363,21.973,0,0,0,-4.944,-5.03,41.382,57.65,58,53.588,10.69,10.6,45.832,2.559,57.65,9.666,-4.966,71.842,185.14,35.693,445.833,138.477,3.193,3.277,79.394,2.426,0.710833,-48.6998,0.886944,0.910278
24894,24.844,19.226,27.466,0,47.666,12.363,21.973,0,0,0,-4.966,-5.03,41.394,57.646,58,53.602,10.691,10.6,45.778,2.565,57.646,9.633,-4.941,71.842,185.14,35.693,445.877,138.477,3.217,3.285,79.439,2.431,0.7125,-48.4547,0.893611,0.9125
24895,24.829,19.182,27.407,0,47.681,12.327,21.929,0,0,0,-4.941,-5.03,41.397,57.643,58,53.615,10.691,10.6,45.769,2.571,57.643,9.631,-5.1,71.842,185.14,35.693,446.007,138.477,3.24,3.294,79.477,2.437,0.714167,-50.0139,0.9,0.915
24896,24.814,19.167,27.378,0,47.703,12.312,21.899,0,0,0,-5.1,-5.03,41.376,57.635,58,53.639,10.693,10.6,45.67,2.574,57.635,9.633,-5.179,71.842,185.14,35.693,446.05,138.477,3.257,3.302,79.505,2.44,0.715,-50.7886,0.904722,0.917222
24897,24.792,19.153,27.356,0,47.717,12.312,21.899,0,0,0,-5.158,-5.03,41.325,57.635,58,53.641,10.694,10.6,45.607,2.575,57.635,9.633,-5.143,71.842,185.14,35.693,446.137,138.477,3.277,3.303,79.52,2.441,0.715278,-50.4356,0.910278,0.9175
24898,24.763,19.153,27.356,0,47.717,12.312,21.885,0,0,0,-5.252,-5.03,41.283,57.657,58,53.579,10.694,10.6,45.597,2.576,57.657,9.623,-5.252,71.842,185.14,35.693,446.05,138.477,3.296,3.291,79.514,2.442,0.715556,-51.5045,0.915556,0.914167
24899,24.749,19.153,27.356,0,47.681,12.312,21.885,0,0,0,-5.165,-5.03,41.261,57.718,58,53.395,10.694,10.6,45.588,2.571,57.718,9.617,-5.183,71.859,185.14,35.693,446.094,138.477,3.304,3.25,79.477,2.437,0.714167,-50.8279,0.917778,0.902778
24900,24.734,19.167,27.378,0,47.637,12.312,21.899,0,0,0,-5.165,-5.03,41.261,57.823,58,53.08,10.694,10.6,45.588,2.566,57.823,9.619,-5.201,71.842,185.14,35.693,446.094,138.477,3.304,3.182,79.401,2.433,0.712778,-51.0044,0.917778,0.883889
